Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/8/2007 1:00:00 AM,0,0,-26.81273,90,0,0,43.17632,43.17632,0.1667988,0.1667988,0,-1,0,0.1667988,0,0,2.775558E-17,0,0,0.1755777,0.1667988,0,0,7.295863,4.058998,0,0.1755777,-0.1755777,6.893489,49.23911,0.1038751,0.1834787,0,0,4.058998
3/8/2007 2:00:00 AM,0,0,-42.00788,90,0,0,41.59875,41.59875,0.38343,0.38343,0,-1,0,0.38343,0,0,5.551115E-17,0,0,0.4036106,0.38343,0,0,7.490949,3.88342,0,0.4036106,-0.4036106,6.468047,46.20024,0.1038751,0.421773,0,0,3.88342
3/8/2007 3:00:00 AM,0,0,-56.20698,90,0,0,40.4062,40.4062,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.939405,3.479809,0,0,0,6.468047,46.20024,0.1038751,0,0,0,3.479809
3/8/2007 4:00:00 AM,0,0,-69.57202,90,0,0,39.19485,39.19485,0.4250693,0.4250693,0,-1,0,0.4250693,0,0,5.551115E-17,0,0,0.4474414,0.4250693,0,0,7.939405,3.479809,0,0.4474414,-0.4474414,5.996402,42.83136,0.1038751,0.4675763,0,0,3.479809
3/8/2007 5:00:00 AM,0.06046596,2.409531,-82.44261,95.18115,0.004444266,0.01862029,38.2917,38.16193,0.185444,0.185444,0,0,0,0.185444,10.04093,0,2.775558E-17,0,0.01862029,0.1952042,0.185444,0,0,8.436563,3.032368,0,0.1765839,-0.1765839,5.810266,41.50182,0.1038751,0.2039884,0.01489624,0,3.050988
3/8/2007 6:00:00 AM,0.2580433,10.2031,-95.2506,80.26361,0.1830256,0.7490357,42.62395,37.26047,0.1040843,0.1040843,0,0,0,0.1040843,719.6432,0,0,0,0.7490357,0.1095624,0.1040843,0,0,8.632767,2.855784,0.6394732,0,0.6394732,6.416924,45.83508,0.1037759,0.1144927,0.5992286,0,3.60482
3/8/2007 7:00:00 AM,0.4967922,17.83228,-108.4767,65.35407,0.4363573,1.721713,49.16894,36.31205,1.260091,1.260091,0,0,0,1.260091,136.6341,0,0,0,1.721713,1.326411,1.260091,0,0,7.993294,3.43131,0.3953018,0,0.3953018,6.79194,48.51376,0.1037147,1.3861,1.37737,0,5.153023
3/8/2007 8:00:00 AM,0.7668051,24.86777,-122.6181,50.46988,0.6605946,2.479061,57.76417,38.16193,0.6539861,0.6539861,0,0,0,0.6539861,379.0694,0,0,0,2.479061,0.6884064,0.6539861,0,0,7.597992,3.787081,1.790655,0,1.790655,8.490705,60.64777,0.1034383,0.7193847,1.983249,0,6.266142
3/8/2007 9:00:00 AM,0.9035035,30.81251,-138.1142,35.6511,0.8405018,2.963,67.90219,42.75376,1.609751,1.609751,0,-1,0,1.609751,184.0657,0,0,0,2.963,1.694475,1.609751,0,0,5.807337,5.398671,1.268525,0,1.268525,9.694133,69.24367,0.1032433,1.770726,2.3704,0,8.36167
3/8/2007 10:00:00 AM,1.008859,35.10641,-155.1687,21.04456,0.9638304,3.212461,76.46989,47.4301,0.6007872,0.6007872,0,-1,0,0.6007872,534.7087,0,0,0,3.212461,0.6324076,0.6007872,0,0,4.538812,6.540343,2.580054,0,2.580054,12.14179,86.72688,0.1028491,0.660866,2.569969,0,9.752805
3/8/2007 11:00:00 AM,1.082979,37.21737,-173.4901,7.938334,1.02218,3.271705,82.36568,51.42094,0,0,0,-1,0,0,0,1.312946,0,0,3.271705,0,0,0,0,1.958758,8.862391,1.958758,0,1.958758,14.00003,100,0.1025518,0,2.617364,0,12.1341
3/8/2007 12:00:00 PM,1.12048,36.82941,167.801,11.46784,1.011575,3.168524,85.41582,54.71692,1.844548,1.844548,0,-1,0,1.844548,171.7778,1.226894,0,0,3.168524,1.94163,1.844548,0,0,0,10.62527,0,0,0,14.00003,100,0.1025518,2.029003,2.534819,0,13.7938
3/8/2007 1:00:00 PM,1.029127,34.00377,149.798,25.46256,0.9327379,2.90485,86.21539,57.89082,1.796189,1.796189,0,-1,0,1.796189,161.723,1.014125,0,0,2.90485,1.890725,1.796189,0,0,0,10.62527,0,0,0,14.00003,100,0.1025518,1.975808,2.32388,0,13.53012
3/8/2007 2:00:00 PM,0.7789214,29.14475,133.2165,40.16713,0.7910399,2.506088,83.8194,59.84399,0.3722531,0.3722531,0,-1,0,0.3722531,673.2214,2.114243,0,0,2.506088,0.3918454,0.3722531,0,0,0,10.62527,0,0,0,14.00003,100,0.1025518,0.4094785,2.00487,0,13.13136
3/8/2007 3:00:00 PM,0.5232932,22.80945,118.1715,55.01319,0.7890801,2.487558,84.51521,60.58582,0.3075007,0.3075007,0,-1,0,0.3075007,808.96,2.163873,0,0,2.487558,0.323685,0.3075007,0,0,0,10.62527,0,0,0,14.00003,100,0.1025518,0.3382508,1.990047,0,13.11283
3/8/2007 4:00:00 PM,0.3765775,15.54338,104.3614,69.90774,0.361279,1.238968,72.17501,61.32764,1.401272,1.401272,0,-1,0,1.401272,88.41733,0,0,0,1.238968,1.475024,1.401272,0,0,0,10.62527,0,0.236056,-0.236056,13.7512,98.22269,0.1025518,1.541399,0.991174,0,11.86424
3/8/2007 5:00:00 PM,0.1787475,7.820837,91.31585,84.82114,0.1283051,0.4625168,64.35738,60.52948,2.46826,2.46826,0,-1,0,2.46826,18.73857,0,4.440892E-16,0,0.4625168,2.598169,2.46826,0,0,0.2622844,10.38922,0,2.135652,-2.135652,11.50003,82.14289,0.1025518,2.715086,0.3700134,0,10.85174
3/8/2007 6:00:00 PM,0.01765688,0.05613268,78.53802,99.7387,0.002047716,0.007661327,58.27087,58.21009,0.0641357,0.0641357,0,-1,0,0.0641357,11.9455,0,0,0,0.007661327,0.06751126,0.0641357,0,0,2.635231,8.253566,0,0.05984993,-0.05984993,11.43694,81.69227,0.1025518,0.07054927,0.006129062,0,8.261228
3/8/2007 7:00:00 PM,0,0,65.55908,90,0,0,55.88131,55.88131,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.701731,8.193716,0,0,0,11.43694,81.69227,0.1025518,0,0,0,8.193716
3/8/2007 8:00:00 PM,0,0,51.96914,90,0,0,53.45863,53.45863,0.06958029,0.06958029,0,-1,0,0.06958029,0,0,1.387779E-17,0,0,0.07324241,0.06958029,0,0,2.701731,8.193716,0,0.07324241,-0.07324241,11.35974,81.14082,0.1025518,0.07653832,0,0,8.193716
3/8/2007 9:00:00 PM,0,0,37.47165,90,0,0,51.07351,51.07351,2.664014,2.664014,0,-1,0,2.664014,0,0,4.440892E-16,0,0,2.804226,2.664014,0,0,2.783112,8.120474,0,2.804226,-2.804226,8.403823,60.02719,0.1025518,2.930416,0,0,8.120474
3/8/2007 10:00:00 PM,0,0,21.98172,90,0,0,48.59448,48.59448,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.898918,5.316248,0,0,0,8.403823,60.02719,0.1025518,0,0,0,5.316248
3/8/2007 11:00:00 PM,0,0,5.729419,90,0,0,46.5568,46.5568,0.1142115,0.1142115,0,-1,0,0.1142115,0,0,1.387779E-17,0,0,0.1202226,0.1142115,0,0,5.898918,5.316248,0,0.1202226,-0.1202226,8.277098,59.12201,0.1025518,0.1256326,0,0,5.316248
3/9/2007 12:00:00 AM,0,0,-10.85423,90,0,0,45.05436,45.05436,0.1306283,0.1306283,0,-1,0,0.1306283,0,0,2.775558E-17,0,0,0.1375034,0.1306283,0,0,6.032498,5.196025,0,0.1375034,-0.1375034,8.132156,58.08671,0.1025518,0.1436911,0,0,5.196025
3/9/2007 1:00:00 AM,0,0,-26.97386,90,0,0,43.44863,43.44863,0.20298,0.20298,0,-1,0,0.20298,0,0,2.775558E-17,0,0,0.2136632,0.20298,0,0,6.18528,5.058522,0,0.2136632,-0.2136632,7.906935,56.478,0.1025518,0.223278,0,0,5.058522
3/9/2007 2:00:00 AM,0,0,-42.20932,90,0,0,41.83351,41.83351,0.2889743,0.2889743,0,-1,0,0.2889743,0,0,5.551115E-17,0,0,0.3041835,0.2889743,0,0,6.422684,4.844859,0,0.3041835,-0.3041835,7.586298,54.18773,0.1025518,0.3178717,0,0,4.844859
3/9/2007 3:00:00 AM,0,0,-56.43458,90,0,0,40.66912,40.66912,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.760665,4.540676,0,0,0,7.586298,54.18773,0.1025518,0,0,0,4.540676
3/9/2007 4:00:00 AM,0,0,-69.81544,90,0,0,39.42961,39.42961,0.1324619,0.1324619,0,-1,0,0.1324619,0,0,0,0,0,0.1394335,0.1324619,0,0,6.760665,4.540676,0,0.1394335,-0.1394335,7.439322,53.13791,0.1025518,0.145708,0,0,4.540676
3/9/2007 5:00:00 AM,0.04894692,2.105186,-82.69524,95.12686,0.004193761,0.01754669,38.54734,38.42485,0.1513664,0.1513664,0,0,0,0.1513664,11.59219,0,0,0,0.01754669,0.1593331,0.1513664,0,0,6.915591,4.401242,0,0.1417864,-0.1417864,7.289866,52.07037,0.1025518,0.1665031,0.01403735,0,4.418788
3/9/2007 6:00:00 AM,0.2137905,9.899377,-95.50772,80.19891,0.2207344,0.8965001,44.00876,37.53278,0.03045003,0.03045003,0,0,0,0.03045003,2944.168,0,0,0,0.8965001,0.03205266,0.03045003,0,0,7.073132,4.259456,0.8644474,0,0.8644474,8.109953,57.92812,0.1024211,0.03349504,0.7172,0,5.155956
3/9/2007 7:00:00 AM,0.4052735,17.52132,-108.733,65.27802,0.5757138,2.214319,53.60006,36.57498,0.9255211,0.9255211,0,0,0,0.9255211,239.251,0,0,0,2.214319,0.9742327,0.9255211,0,0,6.208684,5.037458,1.240086,0,1.240086,9.286402,66.33131,0.1022343,1.018073,1.771455,0,7.251777
3/9/2007 8:00:00 AM,0.6032667,24.54201,-122.8648,50.37939,0.6608283,2.475871,58.03844,38.42485,1.594482,1.594482,0,0,0,1.594482,155.2774,0,0,0,2.475871,1.678402,1.594482,0,0,4.968598,6.153535,0.7974684,0,0.7974684,10.04295,71.73519,0.1021145,1.75393,1.980697,0,8.629406
3/9/2007 9:00:00 AM,0.8249474,30.46606,-138.3357,35.53832,0.8405687,2.957591,68.20142,43.04485,0.6270722,0.6270722,0,-1,0,0.6270722,471.6509,0,0,0,2.957591,0.660076,0.6270722,0,0,4.17113,6.871257,2.297515,0,2.297515,12.22256,87.30383,0.1017709,0.6897793,2.366073,0,9.828849
3/9/2007 10:00:00 AM,0.9883073,34.73742,-155.342,20.88507,0.9636804,3.205616,76.76337,47.72119,1.618429,1.618429,0,-1,0,1.618429,198.0696,0,0,0,3.205616,1.70361,1.618429,0,0,1.873615,8.939021,1.502006,0,1.502006,13.64749,97.48187,0.1015475,1.780272,2.564492,0,12.14464
3/9/2007 11:00:00 AM,0.9729403,36.83029,-173.5913,7.608529,1.021778,3.264521,82.62284,51.68387,0.8085124,0.8085124,0,-1,0,0.8085124,403.7689,2.041847,0,0,3.264521,0.8510657,0.8085124,0,0,0.3716087,10.29083,0.3716087,0,0.3716087,14.00003,100,0.1014924,0.8893636,2.611617,0,13.55535
3/9/2007 12:00:00 PM,1.024166,36.43426,167.7834,11.32046,1.010902,3.160558,85.67408,54.98923,0.7803425,0.7803425,0,-1,0,0.7803425,405.0219,2.339145,0,0,3.160558,0.8214131,0.7803425,0,0,0,10.62527,0,0,0,14.00003,100,0.1014924,0.8583767,2.528447,0,13.78583
3/9/2007 1:00:00 PM,0.9535697,33.61118,149.8547,25.43546,0.9317946,2.897905,86.40707,58.10679,0.9984114,0.9984114,0,-1,0,0.9984114,290.2516,1.846946,0,0,2.897905,1.050959,0.9984114,0,0,0,10.62527,0,0,0,14.00003,100,0.1014924,1.098253,2.318324,0,13.52318
3/9/2007 2:00:00 PM,0.8031723,28.76108,133.3258,40.17739,0.7898448,2.499053,84.00268,60.05996,0.05445157,0.05445157,0,-1,0,0.05445157,4589.497,2.441736,0,0,2.499053,0.05731744,0.05445157,0,0,0,10.62527,0,0,0,14.00003,100,0.1014924,0.05989672,1.999242,0,13.12433
3/9/2007 3:00:00 PM,0.6780212,22.43571,118.3114,55.04299,0.5947209,1.951864,78.74406,60.7924,1.261504,1.261504,0,-1,0,1.261504,154.7252,0.6239651,0,0,1.951864,1.327899,1.261504,0,0,0,10.62527,0,0,0,14.00003,100,0.1014924,1.387654,1.561491,0,12.57714
3/9/2007 4:00:00 PM,0.3656688,15.17691,104.5153,69.95092,0.3597048,1.23273,72.2789,61.47789,0,0,0,-1,0,0,0,1.23273,0,0,1.23273,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1014924,0,0.9861844,0,11.858
3/9/2007 5:00:00 PM,0.1489476,7.457264,91.47268,84.87527,0.1108998,0.4006714,63.99676,60.68911,1.897114,1.897114,0,-1,0,1.897114,21.12005,2.220446E-16,0,0,0.4006714,1.996962,1.897114,0,0,0,10.62527,0,1.596291,-1.596291,12.31739,87.98118,0.1014924,2.086825,0.3205371,0,11.02595
3/9/2007 6:00:00 PM,0.0132363,0,78.68914,90,0,0,58.41667,58.41667,2.153135,2.153135,0,-1,0,2.153135,0,0,0,0,0,2.266458,2.153135,0,0,1.773656,9.028983,0,2.266458,-2.266458,9.928333,70.91653,0.1014924,2.368449,0,0,9.028983
3/9/2007 7:00:00 PM,0,0,65.69596,90,0,0,56.04094,56.04094,0.2055005,0.2055005,0,-1,0,0.2055005,0,0,2.775558E-17,0,0,0.2163164,0.2055005,0,0,4.291943,6.762526,0,0.2163164,-0.2163164,9.700315,69.28783,0.1014924,0.2260506,0,0,6.762526
3/9/2007 8:00:00 PM,0,0,52.08133,90,0,0,53.69338,53.69338,1.250854,1.250854,0,-1,0,1.250854,0,0,0,0,0,1.316689,1.250854,0,0,4.532295,6.546209,0,1.316689,-1.316689,8.312404,59.3742,0.1014924,1.37594,0,0,6.546209
3/9/2007 9:00:00 PM,0,0,37.54589,90,0,0,51.28948,51.28948,4.027239,3.33,0,-1,0,3.33,0,0,0.6972387,1.099963,0,3.505263,3.33,0,0,5.995282,5.22952,0,3.505263,-3.505263,4.617532,32.98231,0.1014924,4.429963,0,0,5.22952
3/9/2007 10:00:00 PM,0,0,22.00354,90,0,0,48.80107,48.80107,0.5307441,0.5307441,0,-1,0,0.5307441,0,0,0,0,0,0.558678,0.5307441,0,0,9.890019,1.724257,0,0.558678,-0.558678,4.028634,28.7759,0.1014924,0.5838185,0,0,1.724257
3/9/2007 11:00:00 PM,0,0,5.688052,90,0,0,46.77278,46.77278,0.5056452,0.5056452,0,-1,0,0.5056452,0,0,0,0,0,0.5322582,0.5056452,0,0,10.51077,1.165579,0,0.5322582,-0.5322582,3.467584,24.76841,0.1014924,0.5562097,0,0,1.165579
3/10/2007 12:00:00 AM,0,0,-10.96322,90,0,0,45.27034,45.27034,0.5521976,0.5521976,0,-1,0,0.5521976,0,0,0,0.005762535,0,0.5812606,0.5521976,0,0,11.10217,0.6333209,0,0.5812606,-0.5812606,2.854882,20.39197,0.1014924,0.6074173,0,0,0.6333209
3/10/2007 1:00:00 AM,0,0,-27.13842,90,0,0,43.65522,43.65522,0.4579619,0.04945723,0,-1,0,0.04945723,0,0,0.4085047,0.4543009,0,0.05206024,0.04945723,0,0,11.74802,0.05206024,0,0.05206024,-0.05206024,2.800006,20,0.1014924,0.5037581,0,0,0.05206024
3/10/2007 2:00:00 AM,0,0,-42.4142,90,0,0,42.0401,42.0401,0.2799949,0,0,-1,0,0,0,0,0.2799949,0.3079944,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1014924,0.3079944,0,0,0
3/10/2007 3:00:00 AM,0,0,-56.66536,90,0,0,40.8851,40.8851,0.6368217,0,0,-1,0,0,0,0,0.6368217,0.7005038,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1014924,0.7005038,0,0,0
3/10/2007 4:00:00 AM,0,0,-70.06171,90,0,0,39.66437,39.66437,0.5007152,0,0,-1,0,0,0,0,0.5007152,0.5507867,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1014924,0.5507867,0,0,0
3/10/2007 5:00:00 AM,0.05396973,1.800441,-82.95036,95.07031,0.004086763,0.01707949,38.7602,38.64083,0.1804435,0.1804435,3.685707,0,1.171198,0.1804435,9.465282,0,0,0,0.01707949,0,0,3.505263,3.33,11.80586,0,3.34708,0,3.34708,5.975324,42.6808,0.1020725,0.1984878,0.01366359,5,0.01707949
3/10/2007 6:00:00 AM,0.2591427,9.5951,-95.76699,80.13262,0.1838136,0.7501807,43.12821,37.73937,0.6304863,0.6304863,4.135749,0,1.29406,0.6304863,118.9845,4.440892E-16,0,0,0.7501807,0,0,3.505263,3.33,8.45878,3.012372,4.080181,0,4.080181,9.846124,70.32932,0.1027355,0.693535,0.6001446,5,3.762552
3/10/2007 7:00:00 AM,0.4921149,17.2096,-108.9911,65.20108,0.4370454,1.719479,49.67348,36.79095,2.230725,2.230725,4.75689,0,1.463631,2.230725,77.08163,0,0,0,1.719479,0,0,2.526165,2.399856,4.3786,6.684534,4.119336,0,4.119336,13.75407,98.24315,0.1036555,2.453798,1.375584,5,8.404014
3/10/2007 8:00:00 AM,0.7334126,24.21525,-123.113,50.2889,0.6610534,2.473357,58.26475,38.64083,1.444831,1.444831,0,0,0,1.444831,171.1866,0.6932181,0,0,2.473357,1.520875,1.444831,0,0,0.2592643,10.39194,0.2592643,0,0.2592643,14.00003,100,0.1036169,1.589314,1.978686,0,12.86529
3/10/2007 9:00:00 AM,0.8488181,30.11839,-138.5585,35.42684,0.8406113,2.953015,68.45197,43.289,2.967511,2.967511,0,-1,0,2.967511,99.5115,0,0,0,2.953015,3.123696,2.967511,0,0,0,10.62527,0,0.1706811,-0.1706811,13.82011,98.7149,0.1036169,3.264262,2.362412,0,13.57829
3/10/2007 10:00:00 AM,0.9744607,34.36701,-155.5166,20.72923,0.9634922,3.199917,76.99796,47.95595,1.084779,1.084779,0,-1,0,1.084779,294.9834,1.868399,0,0,3.199917,1.141872,1.084779,0,0,0.1896456,10.45459,0.1896456,0,0.1896456,14.00003,100,0.1035887,1.193257,2.559934,0,13.65451
3/10/2007 11:00:00 AM,0.9710255,36.4416,-173.694,7.282615,1.021325,3.257881,82.84955,51.91863,2.684675,2.684675,0,-1,0,2.684675,121.3511,0.4319077,0,0,3.257881,2.825973,2.684675,0,0,0,10.62527,0,0,0,14.00003,100,0.1035887,2.953142,2.606305,0,13.88315
3/10/2007 12:00:00 PM,1.041978,36.03724,167.7637,11.186,1.01017,3.153986,85.86312,55.19582,1.95684,1.95684,0,-1,0,1.95684,161.1776,1.094155,0,0,3.153986,2.059831,1.95684,0,0,0,10.62527,0,0,0,14.00003,100,0.1035887,2.152524,2.523189,0,13.77926
3/10/2007 1:00:00 PM,0.9524959,33.21645,149.9091,25.41575,0.9307877,2.891012,86.58717,58.31338,0.6233051,0.6233051,0,-1,0,0.6233051,463.8197,2.234901,0,0,2.891012,0.6561107,0.6233051,0,0,0,10.62527,0,0,0,14.00003,100,0.1035887,0.6856356,2.312809,0,13.51629
3/10/2007 2:00:00 PM,0.8190115,28.37503,133.4329,40.19271,0.7885852,2.491013,84.23183,60.32289,1.26053,1.26053,0,-1,0,1.26053,197.6163,1.164139,0,0,2.491013,1.326874,1.26053,0,0,0,10.62527,0,0,0,14.00003,100,0.1035887,1.386583,1.99281,0,13.11629
3/10/2007 3:00:00 PM,0.6270964,22.05945,118.4493,55.07661,0.5932491,1.944716,78.91813,61.00838,0,0,0,-1,0,0,0,1.944716,0,0,1.944716,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1035887,0,1.555773,0,12.56999
3/10/2007 4:00:00 PM,0.418904,14.80787,104.6678,69.99706,0.358077,1.225798,72.44747,61.69387,0,0,0,-1,0,0,0,1.225798,0,0,1.225798,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1035887,0,0.980638,0,11.85107
3/10/2007 5:00:00 PM,0.185646,7.091166,91.62837,84.93167,0.0990217,0.3580648,63.85813,60.90509,0.01949824,0.01949824,0,-1,0,0.01949824,1836.396,0.3375404,0,0,0.3580648,0.02052446,0.01949824,0,0,0,10.62527,0,0,0,14.00003,100,0.1035887,0.02144806,0.2864518,0,10.98334
3/10/2007 6:00:00 PM,0.01447667,0,78.83936,90,0,0,58.63265,58.63265,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1035887,0,0,0,10.62527
3/10/2007 7:00:00 PM,0,0,65.83208,90,0,0,56.25692,56.25692,1.248985,1.248985,0,-1,0,1.248985,0,0,2.220446E-16,0,0,1.314721,1.248985,0,0,0,10.62527,0,1.314721,-1.314721,12.61419,90.10118,0.1035887,1.373883,0,0,10.62527
3/10/2007 8:00:00 PM,0,0,52.19269,90,0,0,53.89997,53.89997,3.492537,3.33,0,-1,0,3.33,0,0,0.1625367,0.5117903,0,3.505263,3.33,0,0,1.460801,9.310554,0,3.505263,-3.505263,8.919319,63.70929,0.1035887,3.84179,0,0,9.310554
3/10/2007 9:00:00 PM,0,0,37.619,90,0,0,51.49607,51.49607,1.537397,1.537397,0,-1,0,1.537397,0,0,2.220446E-16,0,0,1.618313,1.537397,0,0,5.355538,5.80529,0,1.618313,-1.618313,7.213467,51.52466,0.1035887,1.691137,0,0,5.80529
3/10/2007 10:00:00 PM,0,0,22.02367,90,0,0,49.01704,49.01704,0.1139776,0.1139776,0,-1,0,0.1139776,0,0,1.387779E-17,0,0,0.1199764,0.1139776,0,0,7.153663,4.186977,0,0.1199764,-0.1199764,7.087001,50.62133,0.1035887,0.1253753,0,0,4.186977
3/10/2007 11:00:00 PM,0,0,5.644249,90,0,0,46.97936,46.97936,0.07409786,0.07409786,0,-1,0,0.07409786,0,0,0,0,0,0.07799775,0.07409786,0,0,7.286971,4.067001,0,0.07799775,-0.07799775,7.004784,50.03407,0.1035887,0.08150765,0,0,4.067001
3/11/2007 12:00:00 AM,0,0,-11.07524,90,0,0,45.47692,45.47692,0.2857488,0.2857488,0,-1,0,0.2857488,0,0,0,0,0,0.3007882,0.2857488,0,0,7.373635,3.989003,0,0.3007882,-0.3007882,6.687726,47.76937,0.1035887,0.3143237,0,0,3.989003
3/11/2007 1:00:00 AM,0,0,-27.30635,90,0,0,43.87119,43.87119,0.6768017,0.6768017,0,-1,0,0.6768017,0,0,1.110223E-16,0,0,0.7124229,0.6768017,0,0,7.707844,3.688215,0,0.7124229,-0.7124229,5.936766,42.40538,0.1035887,0.7444819,0,0,3.688215
3/11/2007 2:00:00 AM,0,0,-42.62242,90,0,0,42.28424,42.28424,0.2916954,0.2916954,0,-1,0,0.2916954,0,0,0,0,0,0.3070478,0.2916954,0,0,8.499425,2.975792,0,0.3070478,-0.3070478,5.613109,40.09356,0.1035887,0.3208649,0,0,2.975792
3/11/2007 3:00:00 AM,0,0,-56.89922,90,0,0,41.09168,41.09168,0.1980286,0.1980286,0,-1,0,0.1980286,0,0,2.775558E-17,0,0,0.2084512,0.1980286,0,0,8.840589,2.668744,0,0.2084512,-0.2084512,5.393382,38.52408,0.1035887,0.2178315,0,0,2.668744
3/11/2007 4:00:00 AM,0,0,-70.31071,90,0,0,39.88034,39.88034,0.3551129,0.3551129,0,-1,0,0.3551129,0,0,0,0,0,0.373803,0.3551129,0,0,9.072202,2.460293,0,0.373803,-0.373803,4.999359,35.70964,0.1035887,0.3906242,0,0,2.460293
3/11/2007 5:00:00 AM,0.02821919,1.495357,-83.20786,95.0116,0.006883949,0.02872065,39.07672,38.87559,0.5865733,0.5865733,0,0,0,0.5865733,4.896344,0,0,0,0.02872065,0.6174456,0.5865733,0,0,9.487538,2.08649,0,0.5887249,-0.5887249,4.378788,31.277,0.1035887,0.6452306,0.02297652,0,2.115211
3/11/2007 6:00:00 AM,0.2317084,9.290331,-96.0283,80.06483,0.1842401,0.7508945,43.37659,37.97412,0,0,0,0,0,0,0,0,0,0,0.7508945,0,0,0,0,10.14168,1.497765,0.7508945,0,0.7508945,5.09115,36.36528,0.1034772,0,0.6007156,0,2.24866
3/11/2007 7:00:00 AM,0.4479254,16.89717,-109.251,65.12336,0.4373988,1.718438,49.9213,37.02571,0.5867496,0.5867496,0,0,0,0.5867496,292.8741,0,0,0,1.718438,0.6176312,0.5867496,0,0,9.390782,2.17357,1.100806,0,1.100806,6.135467,43.82467,0.1033141,0.6454246,1.37475,0,3.892008
3/11/2007 8:00:00 AM,0.6821338,23.88756,-123.3626,50.19854,0.6612684,2.470525,58.50983,38.87559,2.239561,2.239561,0,0,0,2.239561,110.3129,0,0,0,2.470525,2.357432,2.239561,0,0,8.289976,3.164296,0.1130921,0,0.1130921,6.242755,44.59102,0.1032974,2.463517,1.97642,0,5.63482
3/11/2007 9:00:00 AM,0.9046658,29.76957,-138.7825,35.31683,0.8406284,2.948544,68.69217,43.52375,1.295687,1.295687,0,-1,0,1.295687,227.5661,0,0,0,2.948544,1.363881,1.295687,0,0,8.176884,3.266079,1.584664,0,1.584664,7.746099,55.32917,0.1030636,1.425255,2.358835,0,6.214623
3/11/2007 10:00:00 AM,0.9960332,33.99527,-155.6924,20.57737,0.9632645,3.193285,77.2698,48.22826,2.665886,2.665886,0,-1,0,2.665886,119.7833,0,0,0,3.193285,2.806196,2.665886,0,0,6.59222,4.692276,0.3870893,0,0.3870893,8.113324,57.9522,0.1030067,2.932475,2.554628,0,7.885561
3/11/2007 11:00:00 AM,0.9751012,36.05139,-173.7982,6.961614,1.020822,3.250457,83.10356,52.18156,2.617008,2.617008,0,-1,0,2.617008,124.2051,0,0,0,3.250457,2.754745,2.617008,0,0,6.205131,5.040657,0.4957124,0,0.4957124,8.583598,61.31129,0.1029339,2.878709,2.600366,0,8.291114
3/11/2007 12:00:00 PM,0.9997323,35.63847,167.742,11.06512,1.00938,3.14597,86.10808,55.45875,1.158771,1.158771,0,-1,0,1.158771,271.492,0,0,0,3.14597,1.219759,1.158771,0,0,5.709418,5.486798,1.926211,0,1.926211,10.41096,74.36387,0.1026518,1.274648,2.516776,0,8.632768
3/11/2007 1:00:00 PM,0.8935997,32.81969,149.9613,25.40348,0.9297174,2.882769,86.82292,58.57631,0.4796093,0.4796093,0,-1,0,0.4796093,601.0661,0,0,0,2.882769,0.5048519,0.4796093,0,0,3.783207,7.220388,2.377917,0,2.377917,12.66685,90.47734,0.1023058,0.5275702,2.306215,0,10.10316
3/11/2007 2:00:00 PM,0.6921576,27.98674,133.5378,40.21308,0.787262,2.483835,84.40155,60.52948,1.928838,1.928838,0,-1,0,1.928838,128.7736,0,0,0,2.483835,2.030356,1.928838,0,0,1.40529,9.360513,0.4534781,0,0.4534781,13.09706,93.55024,0.1022401,2.121722,1.987068,0,11.84435
3/11/2007 3:00:00 PM,0.5367806,21.68082,118.5855,55.11399,0.5917175,1.937535,79.08082,61.21497,0.159757,0.159757,0,-1,0,0.159757,1212.802,0.8175582,0,0,1.937535,0.1681653,0.159757,0,0,0.951812,9.768643,0.951812,0,0.951812,14.00003,100,0.1021024,0.1757327,1.550028,0,11.70618
3/11/2007 4:00:00 PM,0.3535448,14.43643,104.8188,70.04607,0.3563972,1.218787,72.60497,61.90045,1.310053,1.310053,0,-1,0,1.310053,93.03343,0,0,0,1.218787,1.379003,1.310053,0,0,0,10.62527,0,0.160216,-0.160216,13.83115,98.7937,0.1021024,1.441058,0.9750299,0,11.84406
3/11/2007 5:00:00 PM,0.1354877,6.722689,91.78295,84.99024,0.1082864,0.3903895,64.34229,61.11167,0.2414568,0.2414568,0,-1,0,0.2414568,161.6809,0,0,0,0.3903895,0.2541651,0.2414568,0,0,0.1780177,10.46506,0.1362244,0,0.1362244,13.96038,99.7168,0.1020828,0.2656025,0.3123116,0,10.85545
3/11/2007 6:00:00 PM,0.006114597,0,78.98873,90,0,0,58.83923,58.83923,0.6667293,0.6667293,0,-1,0,0.6667293,0,0,1.110223E-16,0,0,0.7018203,0.6667293,0,0,0.04179329,10.58766,0,0.7018203,-0.7018203,13.2206,94.43264,0.1020828,0.7334022,0,0,10.58766
3/11/2007 7:00:00 PM,0,0,65.96746,90,0,0,56.51984,56.51984,1.09817,1.09817,0,-1,0,1.09817,0,0,0,0,0,1.155968,1.09817,0,0,0.8215936,9.88584,0,1.155968,-1.155968,12.0021,85.7291,0.1020828,1.207986,0,0,9.88584
3/11/2007 8:00:00 PM,0,0,52.30327,90,0,0,54.09716,54.09716,0.6537682,0.6537682,0,-1,0,0.6537682,0,0,1.110223E-16,0,0,0.688177,0.6537682,0,0,2.106002,8.729872,0,0.688177,-0.688177,11.2767,80.54767,0.1020828,0.719145,0,0,8.729872
3/11/2007 9:00:00 PM,0,0,37.69104,90,0,0,51.71204,51.71204,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.870644,8.041695,0,0,0,11.2767,80.54767,0.1020828,0,0,0,8.041695
3/11/2007 10:00:00 PM,0,0,22.04216,90,0,0,49.23302,49.23302,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.870644,8.041695,0,0,0,11.2767,80.54767,0.1020828,0,0,0,8.041695
3/11/2007 11:00:00 PM,0,0,5.598067,90,0,0,47.19534,47.19534,0.4167524,0.4167524,0,-1,0,0.4167524,0,0,0,0,0,0.4386867,0.4167524,0,0,2.870644,8.041695,0,0.4386867,-0.4386867,10.81428,77.24471,0.1020828,0.4584276,0,0,8.041695
3/12/2007 12:00:00 AM,0,0,-11.19024,90,0,0,45.6929,45.6929,0.4172291,0.4172291,0,-1,0,0.4172291,0,0,5.551115E-17,0,0,0.4391886,0.4172291,0,0,3.358073,7.603008,0,0.4391886,-0.4391886,10.35133,73.93796,0.1020828,0.4589521,0,0,7.603008
3/12/2007 1:00:00 AM,0,0,-27.47756,90,0,0,44.07778,44.07778,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.846061,7.16382,0,0,0,10.35133,73.93796,0.1020828,0,0,0,7.16382
3/12/2007 2:00:00 AM,0,0,-42.83389,90,0,0,42.49083,42.49083,0.3011133,0.3011133,0,-1,0,0.3011133,0,0,5.551115E-17,0,0,0.3169614,0.3011133,0,0,3.846061,7.16382,0,0.3169614,-0.3169614,10.01723,71.55148,0.1020828,0.3312247,0,0,7.16382
3/12/2007 3:00:00 AM,0,0,-57.13607,90,0,0,41.33583,41.33583,0.4747608,0.4747608,0,-1,0,0.4747608,0,0,0,0,0,0.4997483,0.4747608,0,0,4.19824,6.846859,0,0.4997483,-0.4997483,9.490447,67.78877,0.1020828,0.5222369,0,0,6.846859
3/12/2007 4:00:00 AM,0,0,-70.56233,90,0,0,40.1151,40.1151,0.1810967,0.1810967,0,-1,0,0.1810967,0,0,0,0,0,0.1906281,0.1810967,0,0,4.753516,6.34711,0,0.1906281,-0.1906281,9.289507,66.35349,0.1020828,0.1992064,0,0,6.34711
3/12/2007 5:00:00 AM,0.02224485,1.189993,-83.4676,94.95079,0.008453142,0.03521783,39.3386,39.09156,0.6606495,0.6606495,0,0,0,0.6606495,5.330789,0,1.110223E-16,0,0.03521783,0.6954206,0.6606495,0,0,4.965325,6.156482,0,0.6602027,-0.6602027,8.593593,61.38268,0.1020828,0.7267145,0.02817427,0,6.1917
3/12/2007 6:00:00 AM,0.212452,8.985122,-96.2915,79.99563,0.2448934,0.9870682,45.38307,38.1901,0.7297608,0.7297608,0,0,0,0.7297608,135.2591,0,0,0,0.9870682,0.7681693,0.7297608,0,0,5.698884,5.496279,0.2188989,0,0.2188989,8.801258,62.866,0.1020512,0.8027369,0.7896546,0,6.483347
3/12/2007 7:00:00 AM,0.3875291,16.5841,-109.5124,65.04498,0.5842845,2.234795,54.55257,37.26047,1.697201,1.697201,0,0,0,1.697201,131.6753,0,0,0,2.234795,1.786528,1.697201,0,0,5.479984,5.693288,0.4482674,0,0.4482674,9.226522,65.90359,0.1019865,1.866921,1.787836,0,7.928083
3/12/2007 8:00:00 AM,0.6226997,23.559,-123.6134,50.10843,0.6614717,2.467935,58.73549,39.09156,1.651953,1.651953,0,0,0,1.651953,149.395,0,0,0,2.467935,1.738898,1.651953,0,0,5.031717,6.096729,0.729037,0,0.729037,9.918147,70.84377,0.1018816,1.817148,1.974348,0,8.564664
3/12/2007 9:00:00 AM,0.7177915,29.41968,-139.0074,35.20844,0.8406188,2.943453,68.9603,43.78668,1.430369,1.430369,0,-1,0,1.430369,205.7828,0,0,0,2.943453,1.505651,1.430369,0,0,4.30268,6.752862,1.437801,0,1.437801,11.28217,80.58673,0.1016752,1.573406,2.354762,0,9.696315
3/12/2007 10:00:00 AM,0.9441929,33.6223,-155.8691,20.42977,0.9629966,3.186757,77.53078,48.49119,0.9156547,0.9156547,0,-1,0,0.9156547,348.0305,0,0,0,3.186757,0.963847,0.9156547,0,0,2.864879,8.046884,2.22291,0,2.22291,13.391,95.64983,0.1013578,1.00722,2.549406,0,11.23364
3/12/2007 11:00:00 AM,0.8597199,35.65978,-173.9038,6.646708,1.020268,3.242693,83.3656,52.45387,1.900562,1.900562,0,-1,0,1.900562,170.6175,0.6001323,0,0,3.242693,2.000592,1.900562,0,0,0.6419684,10.0475,0.6419684,0,0.6419684,14.00003,100,0.1012665,2.090619,2.594154,0,13.2902
3/12/2007 12:00:00 PM,0.9136021,35.23808,167.7185,10.95842,1.00853,3.13782,86.35118,55.72168,0.8329183,0.8329183,0,-1,0,0.8329183,376.726,2.261064,0,0,3.13782,0.8767561,0.8329183,0,0,0,10.62527,0,0,0,14.00003,100,0.1012665,0.9162102,2.510256,0,13.76309
3/12/2007 1:00:00 PM,0.892341,32.42107,150.0113,25.39865,0.9285842,2.875385,87.00867,58.79228,1.999341,1.999341,0,-1,0,1.999341,143.8166,0.7708148,0,0,2.875385,2.10457,1.999341,0,0,0,10.62527,0,0,0,14.00003,100,0.1012665,2.199275,2.300308,0,13.50066
3/12/2007 2:00:00 PM,0.6904102,27.59635,133.6406,40.23844,0.7858759,2.476334,84.5789,60.74545,1.375247,1.375247,0,-1,0,1.375247,180.0647,1.028706,0,0,2.476334,1.447628,1.375247,0,0,0,10.62527,0,0,0,14.00003,100,0.1012665,1.512772,1.981067,0,13.10161
3/12/2007 3:00:00 PM,0.5003682,21.29996,118.7198,55.15506,0.8011281,2.503345,85.7498,61.43094,1.125997,1.125997,0,-1,0,1.125997,222.3224,1.318084,0,0,2.503345,1.18526,1.125997,0,0,0,10.62527,0,0,0,14.00003,100,0.1012665,1.238597,2.002676,0,13.12862
3/12/2007 4:00:00 PM,0.3401067,14.06273,104.9684,70.09791,0.3546668,1.211553,72.77041,62.11643,0.1683403,0.1683403,0,-1,0,0.1683403,719.7048,1.034353,0,0,1.211553,0.1772003,0.1683403,0,0,0,10.62527,0,0,0,14.00003,100,0.1012665,0.1851743,0.9692426,0,11.83683
3/12/2007 5:00:00 PM,0.1438532,6.351984,91.93645,85.0509,0.1194427,0.4291348,64.8927,61.32764,0.5190447,0.5190447,0,-1,0,0.5190447,82.67782,0,0,0,0.4291348,0.5463628,0.5190447,0,0,0,10.62527,0,0.117228,-0.117228,13.87646,99.11736,0.1012665,0.5709491,0.3433079,0,11.05441
3/12/2007 6:00:00 PM,0.005435794,0,79.13727,90,0,0,59.05521,59.05521,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1302533,10.50805,0,0,0,13.87646,99.11736,0.1012665,0,0,0,10.50805
3/12/2007 7:00:00 PM,0,0,66.10215,90,0,0,56.72643,56.72643,3.360367,3.33,0,-1,0,3.33,0,0,0.03036672,0.3664034,0,3.505263,3.33,0,0,0.1302533,10.50805,0,3.505263,-3.505263,10.18159,72.72548,0.1012665,3.696404,0,0,10.50805
3/12/2007 8:00:00 PM,0,0,52.41311,90,0,0,54.3507,54.3507,2.607923,2.607923,0,-1,0,2.607923,0,0,4.440892E-16,0,0,2.745182,2.607923,0,0,4.02499,7.002783,0,2.745182,-2.745182,7.287911,52.05641,0.1012665,2.868715,0,0,7.002783
3/12/2007 9:00:00 PM,0,0,37.76205,90,0,0,51.91863,51.91863,0.4553986,0.4553986,0,-1,0,0.4553986,0,0,0,0,0,0.4793669,0.4553986,0,0,7.075192,4.257601,0,0.4793669,-0.4793669,6.782614,48.44715,0.1012665,0.5009384,0,0,4.257601
3/12/2007 10:00:00 PM,0,0,22.05906,90,0,0,49.41143,49.41143,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.607822,3.778234,0,0,0,6.782614,48.44715,0.1012665,0,0,0,3.778234
3/12/2007 11:00:00 PM,0,0,5.549567,90,0,0,47.4301,47.4301,0.3159515,0.3159515,0,-1,0,0.3159515,0,0,5.551115E-17,0,0,0.3325806,0.3159515,0,0,7.607822,3.778234,0,0.3325806,-0.3325806,6.432044,45.94308,0.1012665,0.3475467,0,0,3.778234
3/13/2007 12:00:00 AM,0,0,-11.30812,90,0,0,45.92765,45.92765,0.4118102,0.4118102,0,-1,0,0.4118102,0,0,0,0,0,0.4334844,0.4118102,0,0,7.977356,3.445654,0,0.4334844,-0.4334844,5.975111,42.67928,0.1012665,0.4529912,0,0,3.445654
3/13/2007 1:00:00 AM,0,0,-27.65198,90,0,0,44.29375,44.29375,0.4522805,0.4522805,0,-1,0,0.4522805,0,0,5.551115E-17,0,0,0.4760847,0.4522805,0,0,8.459005,3.012169,0,0.4760847,-0.4760847,5.473274,39.09473,0.1012665,0.4975085,0,0,3.012169
3/13/2007 2:00:00 AM,0,0,-43.0485,90,0,0,42.73497,42.73497,0.2473937,0.2473937,0,-1,0,0.2473937,0,0,2.775558E-17,0,0,0.2604145,0.2473937,0,0,8.987988,2.536085,0,0.2604145,-0.2604145,5.198773,37.13402,0.1012665,0.2721331,0,0,2.536085
3/13/2007 3:00:00 AM,0,0,-57.37578,90,0,0,41.57058,41.57058,0.1396523,0.1396523,0,-1,0,0.1396523,0,0,2.775558E-17,0,0,0.1470024,0.1396523,0,0,9.277338,2.27567,0,0.1470024,-0.1470024,5.043818,36.0272,0.1012665,0.1536175,0,0,2.27567
3/13/2007 4:00:00 AM,0,0,-70.81646,90,0,0,40.34985,40.34985,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.440674,2.128668,0,0,0,5.043818,36.0272,0.1012665,0,0,0,2.128668
3/13/2007 5:00:00 AM,0.02423994,0.8844075,-83.72948,94.88799,0.003895835,0.01622457,39.41201,39.29815,0,0,0,0,0,0,0,0,0,0,0.01622457,0,0,0,0,9.440674,2.128668,0.01622457,0,0.01622457,5.05921,36.13715,0.1012642,0,0.01297966,0,2.144892
3/13/2007 6:00:00 AM,0.2074693,8.679529,-96.55647,79.92513,0.2486875,1.000417,45.73138,38.42485,0.0004603162,0.0004603162,0,0,0,0.0004603162,217332.6,0,0,0,1.000417,0.0004845433,0.0004603162,0,0,9.424449,2.14327,0.9999325,0,0.9999325,6.00783,42.91298,0.1011223,0.0005063477,0.8003336,0,3.143687
3/13/2007 7:00:00 AM,0.4900952,16.27043,-109.7752,64.96604,0.4381167,1.716568,50.39829,37.47644,0.8406414,0.8406414,0,0,0,0.8406414,204.1975,0,0,0,1.716568,0.8848857,0.8406414,0,0,8.424517,3.043209,0.8316829,0,0.8316829,6.796834,48.54871,0.1010046,0.9247055,1.373255,0,4.759778
3/13/2007 8:00:00 AM,0.670314,23.22963,-123.8653,50.0187,0.6616621,2.465017,58.97984,39.32632,0.5474517,0.5474517,0,0,0,0.5474517,450.2712,0,0,0,2.465017,0.5762649,0.5474517,0,0,7.592834,3.791724,1.888752,0,1.888752,8.588661,61.34746,0.1007383,0.6021968,1.972014,0,6.256741
3/13/2007 9:00:00 AM,0.8494053,29.0688,-139.2332,35.10187,0.8405812,2.938822,69.19881,44.02144,0,0,0,-1,0,0,0,0,0,0,2.938822,0,0,0,0,5.704082,5.491601,2.938822,0,2.938822,11.37667,81.26178,0.1003267,0,2.351058,0,8.430423
3/13/2007 10:00:00 AM,0.8698158,33.24818,-156.0468,20.28674,0.9626874,3.180124,77.79047,48.75412,1.542897,1.542897,0,-1,0,1.542897,206.1138,0,0,0,3.180124,1.624102,1.542897,0,0,2.76526,8.13654,1.556022,0,1.556022,12.85284,91.80585,0.1001102,1.697187,2.544099,0,11.31666
3/13/2007 11:00:00 AM,0.869698,35.26688,-174.0106,6.339271,1.019662,3.235027,83.61639,52.7168,0,0,0,-1,0,0,0,2.02579,0,0,3.235027,0,0,0,0,1.209238,9.536961,1.209238,0,1.209238,14.00003,100,0.09994256,0,2.588022,0,12.77199
3/13/2007 12:00:00 PM,0.8951542,34.8362,167.6932,10.86646,1.007622,3.130626,86.5443,55.93765,1.314916,1.314916,0,-1,0,1.314916,238.0857,1.746504,0,0,3.130626,1.384122,1.314916,0,0,0,10.62527,0,0,0,14.00003,100,0.09994256,1.446407,2.504501,0,13.7559
3/13/2007 1:00:00 PM,0.9789119,32.0207,150.0592,25.40129,0.9273883,2.866857,87.24049,59.05521,1.796249,1.796249,0,-1,0,1.796249,159.6024,0.9760685,0,0,2.866857,1.890788,1.796249,0,0,0,10.62527,0,0,0,14.00003,100,0.09994256,1.975874,2.293485,0,13.49213
3/13/2007 2:00:00 PM,0.8555275,27.20402,133.7415,40.26875,0.7844278,2.468852,84.74474,60.95204,0.9209303,0.9209303,0,-1,0,0.9209303,268.0824,1.499451,0,0,2.468852,0.9694003,0.9209303,0,0,0,10.62527,0,0,0,14.00003,100,0.09994256,1.013023,1.975081,0,13.09413
3/13/2007 3:00:00 PM,0.5684049,20.91703,118.8525,55.19977,0.5884798,1.922582,79.41035,61.63752,0.4240788,0.4240788,0,-1,0,0.4240788,453.3549,1.476183,0,0,1.922582,0.4463988,0.4240788,0,0,0,10.62527,0,0,0,14.00003,100,0.09994256,0.4664867,1.538066,0,12.54786
3/13/2007 4:00:00 PM,0.373465,13.68692,105.1167,70.15247,0.3528875,1.204177,72.93434,62.3324,1.559911,1.559911,0,-1,0,1.559911,77.19523,0,0,0,1.204177,1.642012,1.559911,0,0,0,10.62527,0,0.4378347,-0.4378347,13.53851,96.70345,0.09994256,1.715902,0.9633415,0,11.82945
3/13/2007 5:00:00 PM,0.1520763,5.9792,92.0889,85.11355,0.09364513,0.3377542,64.27154,61.47789,0.4458982,0.4458982,0,-1,0,0.4458982,75.74694,0,5.551115E-17,0,0.3377542,0.4693665,0.4458982,0,0,0.486483,10.18744,0,0.1316123,-0.1316123,13.39978,95.71251,0.09994256,0.490488,0.2702034,0,10.52519
3/13/2007 6:00:00 PM,0.003964412,0,79.285,90,0,0,59.2618,59.2618,0.573807,0.573807,0,-1,0,0.573807,0,0,1.110223E-16,0,0,0.6040074,0.573807,0,0,0.6327189,10.05583,0,0.6040074,-0.6040074,12.7631,91.16481,0.09994256,0.6311877,0,0,10.05583
3/13/2007 7:00:00 PM,0,0,66.23617,90,0,0,56.94241,56.94241,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.303838,9.451819,0,0,0,12.7631,91.16481,0.09994256,0,0,0,9.451819
3/13/2007 8:00:00 PM,0,0,52.52225,90,0,0,54.51033,54.51033,0.9018783,0.9018783,0,-1,0,0.9018783,0,0,1.110223E-16,0,0,0.9493456,0.9018783,0,0,1.303838,9.451819,0,0.9493456,-0.9493456,11.7624,84.01698,0.09994256,0.9920661,0,0,9.451819
3/13/2007 9:00:00 PM,0,0,37.83209,90,0,0,52.10643,52.10643,1.24547,1.24547,0,-1,0,1.24547,0,0,0,0,0,1.311021,1.24547,0,0,2.358667,8.502474,0,1.311021,-1.311021,10.38046,74.14601,0.09994256,1.370017,0,0,8.502474
3/13/2007 10:00:00 PM,0,0,22.07444,90,0,0,49.62741,49.62741,0.7021214,0.7021214,0,-1,0,0.7021214,0,0,0,0,0,0.7390751,0.7021214,0,0,3.815357,7.191453,0,0.7390751,-0.7390751,9.601409,68.58136,0.09994256,0.7723335,0,0,7.191453
3/13/2007 11:00:00 PM,0,0,5.498812,90,0,0,47.6179,47.6179,0.1290984,0.1290984,0,-1,0,0.1290984,0,0,0,0,0,0.1358931,0.1290984,0,0,4.636551,6.452378,0,0.1358931,-0.1358931,9.458165,67.55819,0.09994256,0.1420083,0,0,6.452378
3/14/2007 12:00:00 AM,0,0,-11.42883,90,0,0,46.11546,46.11546,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.787544,6.316485,0,0,0,9.458165,67.55819,0.09994256,0,0,0,6.316485
3/14/2007 1:00:00 AM,0,0,-27.82952,90,0,0,44.47217,44.47217,0.3731222,0.3731222,0,-1,0,0.3731222,0,0,5.551115E-17,0,0,0.3927602,0.3731222,0,0,4.787544,6.316485,0,0.3927602,-0.3927602,9.04416,64.60101,0.09994256,0.4104344,0,0,6.316485
3/14/2007 2:00:00 AM,0,0,-43.26617,90,0,0,42.91339,42.91339,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.223944,5.923725,0,0,0,9.04416,64.60101,0.09994256,0,0,0,5.923725
3/14/2007 3:00:00 AM,0,0,-57.61825,90,0,0,41.75839,41.75839,0.6209713,0.6209713,0,-1,0,0.6209713,0,0,1.110223E-16,0,0,0.653654,0.6209713,0,0,5.223944,5.923725,0,0.653654,-0.653654,8.355148,59.67951,0.09994256,0.6830684,0,0,5.923725
3/14/2007 4:00:00 AM,0,0,-71.07298,90,0,0,40.53766,40.53766,0.2767244,0.2767244,0,-1,0,0.2767244,0,0,5.551115E-17,0,0,0.2912888,0.2767244,0,0,5.950226,5.270071,0,0.2912888,-0.2912888,8.048102,57.48633,0.09994256,0.3043968,0,0,5.270071
3/14/2007 5:00:00 AM,0.02277222,0.5786595,-83.99336,94.82328,0.002656854,0.01105568,39.56361,39.48595,0.1330747,0.1330747,0,0,0,0.1330747,8.307874,0,2.775558E-17,0,0.01105568,0.1400787,0.1330747,0,0,6.27388,4.978782,0,0.129023,-0.129023,7.9121,56.51489,0.09994256,0.1463822,0.008844546,0,4.989838
3/14/2007 6:00:00 AM,0.1765517,8.373609,-96.82307,79.85343,0.2192787,0.8854572,45.05151,38.61266,0.623632,0.623632,0,0,0,0.623632,141.9839,0,0,0,0.8854572,0.6564547,0.623632,0,0,6.417239,4.849759,0.2290025,0,0.2290025,8.129352,58.06668,0.09991087,0.6859952,0.7083658,0,5.735216
3/14/2007 7:00:00 AM,0.3597626,15.95623,-110.0393,64.88667,0.5641715,2.160083,54.37747,37.68303,0.4624341,0.4624341,0,0,0,0.4624341,467.1114,0,0,0,2.160083,0.4867728,0.4624341,0,0,6.188237,5.055861,1.67331,0,1.67331,9.716792,69.40552,0.09967996,0.5086776,1.728066,0,7.215944
3/14/2007 8:00:00 AM,0.5732089,22.89952,-124.1182,49.9295,0.661838,2.462475,59.19512,39.53291,2.461319,2.461319,0,0,0,2.461319,100.047,0,0,0,2.462475,2.590862,2.461319,0,0,4.514927,6.56184,0,0.1283869,-0.1283869,9.581461,68.43887,0.09967996,2.707451,1.96998,0,9.024315
3/14/2007 9:00:00 AM,0.770972,28.71699,-139.4597,34.99726,0.8405144,2.933926,69.44602,44.26558,0.3894222,0.3894222,0,-1,0,0.3894222,753.4049,0,0,0,2.933926,0.4099181,0.3894222,0,0,4.657579,6.433453,2.524008,0,2.524008,11.97594,85.54229,0.09933368,0.4283644,2.347141,0,9.367379
3/14/2007 10:00:00 AM,0.8095757,32.873,-156.2251,20.14858,0.9623361,3.174006,78.02001,48.98887,1.233271,1.233271,0,-1,0,1.233271,257.3648,0,0,0,3.174006,1.29818,1.233271,0,0,2.133571,8.70506,1.875826,0,1.875826,13.75551,98.25344,0.09907787,1.356599,2.539205,0,11.87907
3/14/2007 11:00:00 AM,0.7899644,34.87278,-174.1184,6.040904,1.019003,3.227901,83.83666,52.95155,2.012446,2.012446,0,-1,0,2.012446,160.3969,0.8517912,0,0,3.227901,2.118365,2.012446,0,0,0.2577452,10.3933,0.2577452,0,0.2577452,14.00003,100,0.09904283,2.213691,2.582321,0,13.6212
3/14/2007 12:00:00 PM,0.8382857,34.43295,167.6663,10.78975,1.006654,3.122211,86.78371,56.20058,0.7404985,0.7404985,0,-1,0,0.7404985,421.6364,2.342739,0,0,3.122211,0.7794721,0.7404985,0,0,0,10.62527,0,0,0,14.00003,100,0.09904283,0.8145484,2.497769,0,13.74749
3/14/2007 1:00:00 PM,0.8054556,31.61873,150.1053,25.41138,0.9261303,2.859388,87.41273,59.2618,0.4373597,0.4373597,0,-1,0,0.4373597,653.7842,2.39901,0,0,2.859388,0.4603786,0.4373597,0,0,0,10.62527,0,0,0,14.00003,100,0.09904283,0.4810957,2.287511,0,13.48466
3/14/2007 2:00:00 PM,0.7991382,26.80989,133.8403,40.30396,0.7829188,2.461054,84.91825,61.16801,2.266854,2.266854,0,-1,0,2.266854,108.567,0.07489228,0,0,2.461054,2.386162,2.266854,0,0,0,10.62527,0,0,0,14.00003,100,0.09904283,2.493539,1.968843,0,13.08633
3/14/2007 3:00:00 PM,0.6171606,20.53218,118.9834,55.24804,0.5867764,1.914819,79.57727,61.8535,1.760192,1.760192,0,-1,0,1.760192,108.7847,0.06198543,0,0,1.914819,1.852834,1.760192,0,0,0,10.62527,0,0,0,14.00003,100,0.09904283,1.936211,1.531855,0,12.54009
3/14/2007 4:00:00 PM,0.3804841,13.30916,105.2635,70.20968,0.3510609,1.197186,73.03053,62.48265,1.454549,1.454549,0,-1,0,1.454549,82.30633,0,0,0,1.197186,1.531105,1.454549,0,0,0,10.62527,0,0.3339184,-0.3339184,13.64805,97.48586,0.09904283,1.600004,0.9577489,0,11.82246
3/14/2007 5:00:00 PM,0.1479565,5.604491,92.24033,85.1781,0.09178026,0.3306972,64.43224,61.69387,1.640962,1.640962,0,-1,0,1.640962,20.15264,0,2.220446E-16,0,0.3306972,1.727328,1.640962,0,0,0.3710205,10.29136,0,1.396631,-1.396631,12.17587,86.97031,0.09904283,1.805058,0.2645577,0,10.62205
3/14/2007 6:00:00 PM,0.002114178,0,79.43197,90,0,0,59.42143,59.42143,3.364928,3.33,0,-1,0,3.33,0,0,0.03492822,0.371421,0,3.505263,3.33,0,0,1.922833,8.894725,0,3.505263,-3.505263,8.480997,60.57843,0.09904283,3.701421,0,0,8.894725
3/14/2007 7:00:00 PM,0,0,66.36955,90,0,0,57.10204,57.10204,2.008888,2.008888,0,-1,0,2.008888,0,0,4.440892E-16,0,0,2.114619,2.008888,0,0,5.81757,5.389462,0,2.114619,-2.114619,6.251993,44.657,0.09904283,2.209777,0,0,5.389462
3/14/2007 8:00:00 PM,0,0,52.63074,90,0,0,54.71692,54.71692,0.4887027,0.4887027,0,-1,0,0.4887027,0,0,1.110223E-16,0,0,0.514424,0.4887027,0,0,8.167147,3.274842,0,0.514424,-0.514424,5.709742,40.78379,0.09904283,0.537573,0,0,3.274842
3/14/2007 9:00:00 PM,0,0,37.90121,90,0,0,52.32241,52.32241,2.140142,2.140142,0,-1,0,2.140142,0,0,0,0,0,2.252782,2.140142,0,0,8.738729,2.760418,0,2.252782,-2.252782,3.335102,23.82211,0.09904283,2.354157,0,0,2.760418
3/14/2007 10:00:00 PM,0,0,22.08836,90,0,0,49.80582,49.80582,0.2820323,0.2820323,0,-1,0,0.2820323,0,0,5.551115E-17,0,0,0.2968761,0.2820323,0,0,11.24182,0.5076369,0,0.2968761,-0.2968761,3.022167,21.58686,0.09904283,0.3102355,0,0,0.5076369
3/14/2007 11:00:00 PM,0,0,5.445871,90,0,0,47.8057,47.8057,0.7232965,0.2002228,0,-1,0,0.2002228,0,0,0.5230737,0.5954034,0,0.2107608,0.2002228,0,0,11.57168,0.2107608,0,0.2107608,-0.2107608,2.800006,20,0.09904283,0.7956262,0,0,0.2107608
3/15/2007 12:00:00 AM,0,0,-11.55228,90,0,0,46.29388,46.29388,0.2974874,0,0,-1,0,0,0,0,0.2974874,0.3272362,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09904283,0.3272362,0,0,0
3/15/2007 1:00:00 AM,0,0,-28.01009,90,0,0,44.68814,44.68814,0.1666876,0,0,-1,0,0,0,0,0.1666876,0.1833564,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09904283,0.1833564,0,0,0
3/15/2007 2:00:00 AM,0,0,-43.48679,90,0,0,43.12936,43.12936,0.3813466,0,0,-1,0,0,0,0,0.3813466,0.4194813,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09904283,0.4194813,0,0,0
3/15/2007 3:00:00 AM,0,0,-57.86337,90,0,0,41.96497,41.96497,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09904283,0,0,0,0
3/15/2007 4:00:00 AM,0,0,-71.33175,90,0,0,40.75364,40.75364,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09904283,0,0,0,0
3/15/2007 5:00:00 AM,0.01734716,0.2728066,-84.25912,94.75676,0.003713286,0.01543191,39.8011,39.69254,0.6511598,0.6511598,4.156423,0,1.299703,0.6511598,2.369911,4.440892E-16,0,0,0.01543191,0,0,3.505263,3.33,11.80586,0,3.345432,0,3.345432,5.973761,42.66964,0.09979454,0.7162758,0.01234553,5,0.01543191
3/15/2007 6:00:00 AM,0.1992957,8.067413,-97.09118,79.78063,0.1861247,0.7547976,44.28107,38.81924,0.3096889,0.3096889,3.814952,0,1.206482,0.3096889,243.7277,0,0,0,0.7547976,0,0,3.505263,3.33,8.460428,3.010889,4.084798,0,4.084798,9.84894,70.34943,0.1002977,0.3406578,0.6038381,5,3.765686
3/15/2007 7:00:00 AM,0.3811054,15.64155,-110.3046,64.80697,0.4388382,1.714978,50.84693,37.899,1.797445,1.797445,4.325066,0,1.345743,1.797445,95.41195,0,0,0,1.714978,0,0,2.52762,2.401239,4.375631,6.687207,4.116217,0,4.116217,13.75393,98.24213,0.1010001,1.97719,1.371982,5,8.402184
3/15/2007 8:00:00 AM,0.610121,22.56872,-124.3719,49.84094,0.6619979,2.459737,59.41946,39.74888,0.1058831,0.1058831,0,0,0,0.1058831,2323.069,2.088868,0,0,2.459737,0.1114559,0.1058831,0,0,0.2594137,10.3918,0.2594137,0,0.2594137,14.00003,100,0.1009647,0.1164714,1.96779,0,12.85154
3/15/2007 9:00:00 AM,0.7989218,28.36434,-139.6868,34.8948,0.8404171,2.929123,69.68272,44.50034,2.17845,2.17845,0,-1,0,2.17845,134.459,0.636017,0,0,2.929123,2.293106,2.17845,0,0,0,10.62527,0,0,0,14.00003,100,0.1009647,2.396295,2.343298,0,13.5544
3/15/2007 10:00:00 AM,0.8761805,32.49686,-156.4041,20.01558,0.9619418,3.167157,78.27708,49.2518,0.6573577,0.6573577,0,-1,0,0.6573577,481.8012,2.475202,0,0,3.167157,0.6919554,0.6573577,0,0,0,10.62527,0,0,0,14.00003,100,0.1009647,0.7230935,2.533726,0,13.79243
3/15/2007 11:00:00 AM,1.000872,34.47762,-174.2273,5.753467,1.018292,3.219992,84.08418,53.21448,2.396401,2.396401,0,-1,0,2.396401,134.3678,0.6974645,0,0,3.219992,2.522528,2.396401,0,0,0,10.62527,0,0,0,14.00003,100,0.1009647,2.636041,2.575994,0,13.84527
3/15/2007 12:00:00 PM,0.9620561,34.02845,167.6379,10.72873,1.005627,3.114969,86.9635,56.40716,1.760956,1.760956,0,-1,0,1.760956,176.8907,1.26133,0,0,3.114969,1.853638,1.760956,0,0,0,10.62527,0,0,0,14.00003,100,0.1009647,1.937052,2.491975,0,13.74024
3/15/2007 1:00:00 PM,0.9095061,31.21531,150.1494,25.42889,0.9248108,2.851581,87.59266,59.47777,1.095842,1.095842,0,-1,0,1.095842,260.2182,1.698063,0,0,2.851581,1.153518,1.095842,0,0,0,10.62527,0,0,0,14.00003,100,0.1009647,1.205426,2.281265,0,13.47686
3/15/2007 2:00:00 PM,0.7261678,26.4141,133.9373,40.344,0.7813498,2.45328,85.08033,61.3746,1.618527,1.618527,0,-1,0,1.618527,151.5749,0.7495676,0,0,2.45328,1.703712,1.618527,0,0,0,10.62527,0,0,0,14.00003,100,0.1009647,1.78038,1.962624,0,13.07855
3/15/2007 3:00:00 PM,0.5012081,20.14557,119.1127,55.29979,0.5850184,1.907664,79.68534,62.01313,1.296444,1.296444,0,-1,0,1.296444,147.1459,0.5429857,0,0,1.907664,1.364678,1.296444,0,0,0,10.62527,0,0,0,14.00003,100,0.1009647,1.426088,1.526131,0,12.53294
3/15/2007 4:00:00 PM,0.369112,12.9296,105.4091,70.26945,0.3491888,1.189539,73.19163,62.69862,1.128219,1.128219,0,-1,0,1.128219,105.4351,0.001940067,0,0,1.189539,1.187599,1.128219,0,0,0,10.62527,0,0,0,14.00003,100,0.1009647,1.241041,0.9516315,0,11.81481
3/15/2007 5:00:00 PM,0.1255004,5.228009,92.39076,85.24447,0.120008,0.4296999,65.43702,61.8535,2.65692,2.65692,0,-1,0,2.65692,16.17286,0,0,0,0.4296999,2.796758,2.65692,0,0,0,10.62527,0,2.367058,-2.367058,11.50493,82.1779,0.1009647,2.922612,0.34376,0,11.05497
3/15/2007 6:00:00 PM,0.0010624,0,79.57819,90,0,0,59.6374,59.6374,1.893199,1.893199,0,-1,0,1.893199,0,0,2.220446E-16,0,0,1.992842,1.893199,0,0,2.630064,8.258216,0,1.992842,-1.992842,9.40429,67.17337,0.1009647,2.08252,0,0,8.258216
3/15/2007 7:00:00 PM,0,0,66.50236,90,0,0,57.30862,57.30862,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.844333,6.265375,0,0,0,9.40429,67.17337,0.1009647,0,0,0,6.265375
3/15/2007 8:00:00 PM,0,0,52.73863,90,0,0,54.9329,54.9329,1.889644,1.889644,0,-1,0,1.889644,0,0,2.220446E-16,0,0,1.989099,1.889644,0,0,4.844333,6.265375,0,1.989099,-1.989099,7.307596,52.19701,0.1009647,2.078609,0,0,6.265375
3/15/2007 9:00:00 PM,0,0,37.96948,90,0,0,52.50082,52.50082,1.763946,1.763946,0,-1,0,1.763946,0,0,2.220446E-16,0,0,1.856785,1.763946,0,0,7.054443,4.276275,0,1.856785,-1.856785,5.350372,38.21687,0.1009647,1.94034,0,0,4.276275
3/15/2007 10:00:00 PM,0,0,22.10089,90,0,0,49.99363,49.99363,0.7844925,0.7844925,0,-1,0,0.7844925,0,0,1.110223E-16,0,0,0.8257816,0.7844925,0,0,9.117537,2.41949,0,0.8257816,-0.8257816,4.479922,31.99938,0.1009647,0.8629417,0,0,2.41949
3/15/2007 11:00:00 PM,0,0,5.390811,90,0,0,47.98412,47.98412,0.2898944,0.2898944,0,-1,0,0.2898944,0,0,5.551115E-17,0,0,0.305152,0.2898944,0,0,10.03507,1.593709,0,0.305152,-0.305152,4.158264,29.70182,0.1009647,0.3188839,0,0,1.593709
3/16/2007 12:00:00 AM,0,0,-11.6784,90,0,0,46.50985,46.50985,0.4864369,0.4864369,0,-1,0,0.4864369,0,0,1.110223E-16,0,0,0.5120389,0.4864369,0,0,10.37413,1.288557,0,0.5120389,-0.5120389,3.618527,25.84657,0.1009647,0.5350807,0,0,1.288557
3/16/2007 1:00:00 AM,0,0,-28.1936,90,0,0,44.89473,44.89473,0.2461077,0.2461077,0,-1,0,0.2461077,0,0,5.551115E-17,0,0,0.2590607,0.2461077,0,0,10.94306,0.7765179,0,0.2590607,-0.2590607,3.345453,23.89605,0.1009647,0.2707184,0,0,0.7765179
3/16/2007 2:00:00 AM,0,0,-43.71025,90,0,0,43.33595,43.33595,0.2116186,0.2116186,0,-1,0,0.2116186,0,0,2.775558E-17,0,0,0.2227564,0.2116186,0,0,11.23091,0.5174572,0,0.2227564,-0.2227564,3.110647,22.21887,0.1009647,0.2327804,0,0,0.5174572
3/16/2007 3:00:00 AM,0,0,-58.11102,90,0,0,42.18095,42.18095,0.6565484,0.2799658,0,-1,0,0.2799658,0,0,0.3765826,0.4422375,0,0.2947008,0.2799658,0,0,11.47841,0.2947008,0,0.2947008,-0.2947008,2.800006,20,0.1009647,0.7222032,0,0,0.2947008
3/16/2007 4:00:00 AM,0,0,-71.59266,90,0,0,40.96022,40.96022,0.08875193,0,0,-1,0,0,0,0,0.08875193,0.09762713,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1009647,0.09762713,0,0,0
3/16/2007 5:00:00 AM,0.01413185,0,-84.52662,90,0,0,39.9273,39.9273,1.15066,1.15066,4.655923,0,1.436067,1.15066,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1019017,1.265726,0,5,0
3/16/2007 6:00:00 AM,0.1972147,7.760998,-97.36066,79.70684,0.1866319,0.7556462,44.56958,39.09156,0.3090626,0.3090626,3.814326,0,1.206311,0.3090626,244.4961,0,0,0,0.7556462,0,0,3.505263,3.33,8.475861,2.997,4.085646,0,4.085646,9.835105,70.25061,0.102385,0.3399689,0.6045169,5,3.752646
3/16/2007 7:00:00 AM,0.3883252,15.32644,-110.5709,64.72706,0.4391963,1.713933,51.09491,38.13376,0.7797812,0.7797812,3.596919,0,1.146959,0.7797812,219.7967,0,0,0,1.713933,0,0,2.817138,2.676281,4.390214,6.674081,4.390214,0,4.390214,14.00003,100,0.1027338,0.8577592,1.371146,5,8.388015
