Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/24/2007 7:00:00 PM,0,0,67.67825,90,0,0,59.21484,59.21484,1.593244,1.593244,0,-1,0,1.593244,0,0,0,0,0,1.677099,1.593244,0,0,2.022549,8.80498,0,1.677099,-1.677099,10.31345,73.66737,0.1017141,1.752568,0,0,8.80498
3/24/2007 8:00:00 PM,0,0,53.69114,90,0,0,56.88606,56.88606,2.791161,2.791161,0,-1,0,2.791161,0,0,4.440892E-16,0,0,2.938064,2.791161,0,0,3.885992,7.127882,0,2.938064,-2.938064,7.216461,51.54604,0.1017141,3.070277,0,0,7.127882
3/24/2007 9:00:00 PM,0,0,38.55566,90,0,0,54.3507,54.3507,2.827745,2.827745,0,-1,0,2.827745,0,0,0,0,0,2.976574,2.827745,0,0,7.150508,4.189817,0,2.976574,-2.976574,4.078876,29.13477,0.1017141,3.110519,0,0,4.189817
3/24/2007 10:00:00 PM,0,0,22.16254,90,0,0,51.78717,51.78717,0.2293693,0.2293693,0,-1,0,0.2293693,0,0,2.775558E-17,0,0,0.2414414,0.2293693,0,0,10.45781,1.213243,0,0.2414414,-0.2414414,3.824375,27.31691,0.1017141,0.2523063,0,0,1.213243
3/24/2007 11:00:00 PM,0,0,4.812791,90,0,0,49.80582,49.80582,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.72608,0.9718021,0,0,0,3.824375,27.31691,0.1017141,0,0,0,0.9718021
3/25/2007 12:00:00 AM,0,0,-12.91895,90,0,0,48.30339,48.30339,0.564762,0.564762,0,-1,0,0.564762,0,0,0,0,0,0.5944864,0.564762,0,0,10.72608,0.9718021,0,0.5944864,-0.5944864,3.197731,22.84089,0.1017141,0.6212382,0,0,0.9718021
3/25/2007 1:00:00 AM,0,0,-29.96103,90,0,0,46.68827,46.68827,0.5699925,0.3584499,0,-1,0,0.3584499,0,0,0.2115426,0.2685418,0,0.3773157,0.3584499,0,0,11.38662,0.3773157,0,0.3773157,-0.3773157,2.800006,20,0.1017141,0.6269917,0,0,0.3773157
3/25/2007 2:00:00 AM,0,0,-45.83092,90,0,0,45.18583,45.18583,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1017141,0,0,0,0
3/25/2007 3:00:00 AM,0,0,-60.43353,90,0,0,44.04961,44.04961,0.2821266,0,0,-1,0,0,0,0,0.2821266,0.3103393,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1017141,0.3103393,0,0,0
3/25/2007 4:00:00 AM,0,0,-74.01593,90,0,0,42.83827,42.83827,0.6306353,0,0,-1,0,0,0,0,0.6306353,0.6936988,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1017141,0.6936988,0,0,0
3/25/2007 5:00:00 AM,0.0008035174,0,-86.99086,90,0,0,41.75839,41.75839,0.1049271,0.1049271,3.61019,0,1.150582,0.1049271,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1021591,0.1154198,0,5,0
3/25/2007 6:00:00 AM,0.124233,5.002246,-99.82522,79.01605,0.1914512,0.7664824,46.58912,40.96022,0.2475713,0.2475713,3.752834,0,1.189524,0.2475713,309.6007,0,0,0,0.7664824,0,0,3.505263,3.33,8.475861,2.997,4.096482,0,4.096482,9.845386,70.32404,0.102559,0.2723284,0.6131859,5,3.763482
3/25/2007 7:00:00 AM,0.3289397,12.4809,-112.9897,64.0177,0.4420452,1.704622,53.15434,40.08693,2.294422,2.294422,4.83544,0,1.485075,2.294422,74.29417,0,0,0,1.704622,0,0,2.541018,2.413967,4.379378,6.683834,4.118589,0,4.118589,13.75262,98.23282,0.103336,2.523865,1.363698,5,8.388456
3/25/2007 8:00:00 AM,0.5283504,19.2376,-126.9225,49.01984,0.6624148,2.427192,61.71316,41.99314,0.3215933,0.3215933,0,0,0,0.3215933,754.7394,1.827884,0,0,2.427192,0.3385193,0.3215933,0,0,0.2607887,10.39056,0.2607887,0,0.2607887,14.00003,100,0.1033045,0.3537527,1.941753,0,12.81776
3/25/2007 9:00:00 AM,0.7751363,24.80837,-141.9591,34.02325,0.8375455,2.875183,72.02012,46.87607,3.338705,3.33,0,-1,0,3.33,86.34184,0,0.008704901,0.3425754,2.875183,3.505263,3.33,0,0,0,10.62527,0,0.6300798,-0.6300798,13.33587,95.25599,0.1033045,3.672575,2.300147,0,13.50046
3/25/2007 10:00:00 AM,0.8095039,28.70301,-158.1964,19.03113,0.9555027,3.094976,80.65475,51.76838,0.6895399,0.6895399,0,-1,0,0.6895399,448.8465,1.669056,0,0,3.094976,0.7258315,0.6895399,0,0,0.7000887,9.995194,0.7000887,0,0.7000887,14.00003,100,0.1032201,0.7584939,2.475981,0,13.09017
3/25/2007 11:00:00 AM,0.646906,30.49115,-175.3397,4.093168,1.27626,3.730456,94.74331,55.72168,2.281494,2.281494,0,-1,0,2.281494,163.5094,1.328884,0,0,3.730456,2.401572,2.281494,0,0,0,10.62527,0,0,0,14.00003,100,0.1032201,2.509643,2.984365,0,14.35573
3/25/2007 12:00:00 PM,0.7604824,29.94329,167.2979,11.01335,0.9921874,3.028237,88.98924,58.79228,1.686028,1.686028,0,-1,0,1.686028,179.6077,1.25347,0,0,3.028237,1.774767,1.686028,0,0,0,10.62527,0,0,0,14.00003,100,0.1032201,1.854631,2.422589,0,13.65351
3/25/2007 1:00:00 PM,0.7614083,27.13216,150.5107,25.99621,0.9084148,2.765218,89.34921,61.69387,1.307306,1.307306,0,-1,0,1.307306,211.5203,1.389107,0,0,2.765218,1.376112,1.307306,0,0,0,10.62527,0,0,0,14.00003,100,0.1032201,1.438037,2.212175,0,13.39049
3/25/2007 2:00:00 PM,0.5965199,22.39862,134.8213,40.99121,0.7626393,2.368408,86.60689,63.44045,0.535134,0.535134,0,-1,0,0.535134,442.5823,1.805109,0,0,2.368408,0.5632989,0.535134,0,0,0,10.62527,0,0,0,14.00003,100,0.1032201,0.5886474,1.894726,0,12.99368
3/25/2007 3:00:00 PM,0.4308732,16.21631,120.328,55.98855,0.5647951,1.823866,81.09396,64.01325,1.44719,1.44719,0,-1,0,1.44719,126.028,0.3005075,0,0,1.823866,1.523358,1.44719,0,0,0,10.62527,0,0,0,14.00003,100,0.1032201,1.591909,1.459092,0,12.44914
3/25/2007 4:00:00 PM,0.2000391,9.069344,106.8025,70.98669,0.4139747,1.374609,77.027,64.5485,1.271975,1.271975,0,-1,0,1.271975,108.0688,0.03568744,0,0,1.374609,1.338921,1.271975,0,0,0,10.62527,0,0,0,14.00003,100,0.1032201,1.399173,1.099687,0,11.99988
3/25/2007 5:00:00 PM,0.039427,1.400058,93.84894,85.98515,0.1117959,0.396141,67.09314,63.75033,2.29782,2.29782,0,-1,0,2.29782,17.23986,0,0,0,0.396141,2.418757,2.29782,0,0,0,10.62527,0,2.022617,-2.022617,11.868,84.77128,0.1032201,2.527601,0.3169128,0,11.02141
3/25/2007 6:00:00 PM,0,0,81.00833,90,0,0,61.53423,61.53423,2.604713,2.604713,0,-1,0,2.604713,0,0,4.440892E-16,0,0,2.741804,2.604713,0,0,2.247352,8.602657,0,2.741804,-2.741804,8.977888,64.12765,0.1032201,2.865185,0,0,8.602657
3/25/2007 7:00:00 PM,0,0,67.8076,90,0,0,59.42143,59.42143,2.108431,2.108431,0,-1,0,2.108431,0,0,4.440892E-16,0,0,2.219401,2.108431,0,0,5.2938,5.860854,0,2.219401,-2.219401,6.638434,47.41729,0.1032201,2.319274,0,0,5.860854
3/25/2007 8:00:00 PM,0,0,53.79596,90,0,0,57.0457,57.0457,3.926343,3.33,0,-1,0,3.33,0,0,0.5963433,0.9889776,0,3.505263,3.33,0,0,7.759801,3.641453,0,3.505263,-3.505263,2.943562,21.0254,0.1032201,4.318978,0,0,3.641453
3/25/2007 9:00:00 PM,0,0,38.61892,90,0,0,54.56667,54.56667,1.84707,0.1293802,0,-1,0,0.1293802,0,0,1.71769,1.902397,0,0.1361897,0.1293802,0,0,11.65454,0.1361897,0,0.1361897,-0.1361897,2.800006,20,0.1032201,2.031777,0,0,0.1361897
3/25/2007 10:00:00 PM,0,0,22.16516,90,0,0,51.97497,51.97497,0.134241,0,0,-1,0,0,0,0,0.134241,0.1476651,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1032201,0.1476651,0,0,0
3/25/2007 11:00:00 PM,0,0,4.740968,90,0,0,49.96546,49.96546,0.4994109,0,0,-1,0,0,0,0,0.4994109,0.549352,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1032201,0.549352,0,0,0
3/26/2007 12:00:00 AM,0,0,-13.06675,90,0,0,48.49119,48.49119,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1032201,0,0,0,0
3/26/2007 1:00:00 AM,0,0,-30.1683,90,0,0,46.87607,46.87607,0.2717303,0,0,-1,0,0,0,0,0.2717303,0.2989033,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1032201,0.2989033,0,0,0
3/26/2007 2:00:00 AM,0,0,-46.07651,90,0,0,45.37363,45.37363,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1032201,0,0,0,0
3/26/2007 3:00:00 AM,0,0,-60.69965,90,0,0,44.23741,44.23741,0.2893191,0,0,-1,0,0,0,0,0.2893191,0.318251,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1032201,0.318251,0,0,0
3/26/2007 4:00:00 AM,0,0,-74.29109,90,0,0,42.9979,42.9979,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1032201,0,0,0,0
3/26/2007 5:00:00 AM,0.0003143628,0,-87.26849,90,0,0,41.93681,41.93681,0.0002376698,0.0002376698,3.505501,0,1.122002,0.0002376698,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1036159,0.0002614368,0,5,0
3/26/2007 6:00:00 AM,0.09100369,4.696587,-100.1009,78.93835,0.210416,0.8388711,47.33836,41.14803,0.1436919,0.1436919,3.648955,0,1.161165,0.1436919,583.7986,4.440892E-16,0,0,0.8388711,0,0,3.505263,3.33,8.475861,2.997,4.168871,0,4.168871,9.91406,70.81457,0.1039579,0.1580611,0.6710969,5,3.835871
3/26/2007 7:00:00 AM,0.2483797,12.16473,-113.2584,63.94209,0.5155206,1.959982,55.57273,40.3029,0.3658929,0.3658929,2.836426,0,0.9393443,0.3658929,535.6711,0,0,0,1.959982,0,0,2.470533,2.347007,4.306989,6.748984,4.306989,0,4.306989,14.00003,100,0.1039965,0.4024822,1.567986,5,8.708966
3/26/2007 8:00:00 AM,0.4787466,18.90364,-127.1759,48.94692,0.6623102,2.423735,61.91997,42.19973,0,0,0,0,0,0,0,2.423735,0,0,2.423735,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1039965,0,1.938988,0,13.04901
3/26/2007 9:00:00 AM,0.6278785,24.4516,-142.1835,33.95467,0.8370488,2.869083,72.25413,47.12022,0,0,0,-1,0,0,0,2.869083,0,0,2.869083,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1039965,0,2.295266,0,13.49436
3/26/2007 10:00:00 AM,0.7321353,28.3225,-158.3731,18.97262,0.9545997,3.086884,80.89598,52.03131,0.5031615,0.5031615,0,-1,0,0.5031615,613.4976,2.55724,0,0,3.086884,0.5296437,0.5031615,0,0,0,10.62527,0,0,0,14.00003,100,0.1039965,0.5534776,2.469507,0,13.71216
3/26/2007 11:00:00 AM,0.738931,30.09151,-175.4506,4.114539,1.006952,3.127712,86.58121,55.99399,0.6263661,0.6263661,0,-1,0,0.6263661,499.3425,2.468379,0,0,3.127712,0.6593327,0.6263661,0,0,0,10.62527,0,0,0,14.00003,100,0.1039965,0.6890027,2.50217,0,13.75299
3/26/2007 12:00:00 PM,0.8170469,29.5336,167.2608,11.12792,0.9905391,3.01836,89.20727,59.05521,0,0,0,-1,0,0,0,3.01836,0,0,3.01836,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1039965,0,2.414688,0,13.64363
3/26/2007 1:00:00 PM,0.6526831,26.72209,150.541,26.08952,0.9064783,2.755081,89.55779,61.95679,0.9723164,0.9723164,0,-1,0,0.9723164,283.3523,1.73159,0,0,2.755081,1.023491,0.9723164,0,0,0,10.62527,0,0,0,14.00003,100,0.1039965,1.069548,2.204065,0,13.38035
3/26/2007 2:00:00 PM,0.5909376,21.99465,134.9028,41.07824,0.7604987,2.359299,86.75112,63.64704,3.085099,3.085099,0,-1,0,3.085099,76.474,0,0,0.063609,2.359299,3.247473,3.085099,0,0,0,10.62527,0,0.8881741,-0.8881741,13.06381,93.31274,0.1039965,3.393609,1.887439,0,12.98457
3/26/2007 3:00:00 PM,0.3715982,15.82052,120.4431,56.07224,0.7662705,2.364918,87.46568,64.17289,1.566044,1.566044,0,-1,0,1.566044,151.0122,0,0,0,2.364918,1.648468,1.566044,0,0,0.9868601,9.7371,0.7164498,0,0.7164498,13.74349,98.16762,0.1039108,1.722649,1.891934,0,12.10202
3/26/2007 4:00:00 PM,0.2176255,8.680339,106.9366,71.06805,0.326113,1.100875,74.56559,64.75508,3.225439,3.225439,0,-1,0,3.225439,34.13102,0,4.440892E-16,0.2179825,1.100875,3.395199,3.225439,0,0,0.2704103,10.3819,0,2.294323,-2.294323,11.32507,80.89316,0.1039108,3.547982,0.8807002,0,11.48278
3/26/2007 5:00:00 PM,0.03084892,1.014434,93.99104,86.06456,0.1164041,0.4116906,67.39141,63.90996,1.193527,1.193527,0,-1,0,1.193527,34.49361,0,0,0,0.4116906,1.256344,1.193527,0,0,2.819659,8.087582,0,0.8446537,-0.8446537,10.43472,74.53358,0.1039108,1.31288,0.3293525,0,8.499272
3/26/2007 6:00:00 PM,0,0,81.14902,90,0,0,61.75021,61.75021,2.834955,2.834955,0,-1,0,2.834955,0,0,0,0,0,2.984164,2.834955,0,0,3.758162,7.242928,0,2.984164,-2.984164,7.289137,52.06516,0.1039108,3.118451,0,0,7.242928
3/26/2007 7:00:00 PM,0,0,67.93687,90,0,0,59.58106,59.58106,1.318163,1.318163,0,-1,0,1.318163,0,0,2.220446E-16,0,0,1.38754,1.318163,0,0,7.0739,4.258764,0,1.38754,-1.38754,5.826542,41.61808,0.1039108,1.449979,0,0,4.258764
3/26/2007 8:00:00 PM,0,0,53.90079,90,0,0,57.25229,57.25229,1.374255,1.374255,0,-1,0,1.374255,0,0,2.220446E-16,0,0,1.446584,1.374255,0,0,8.61561,2.871225,0,1.446584,-1.446584,4.301709,30.72643,0.1039108,1.51168,0,0,2.871225
3/26/2007 9:00:00 PM,0,0,38.68206,90,0,0,54.71692,54.71692,0.2516028,0.2516028,0,-1,0,0.2516028,0,0,5.551115E-17,0,0,0.2648451,0.2516028,0,0,10.22293,1.424641,0,0.2648451,-0.2648451,4.022538,28.73236,0.1039108,0.2767631,0,0,1.424641
3/26/2007 10:00:00 PM,0,0,22.16724,90,0,0,52.16277,52.16277,0.5349132,0.5349132,0,-1,0,0.5349132,0,0,1.110223E-16,0,0,0.5630665,0.5349132,0,0,10.5172,1.159796,0,0.5630665,-0.5630665,3.429013,24.4929,0.1039108,0.5884045,0,0,1.159796
3/26/2007 11:00:00 PM,0,0,4.667965,90,0,0,50.15326,50.15326,0.1350741,0.1350741,0,-1,0,0.1350741,0,0,2.775558E-17,0,0,0.1421833,0.1350741,0,0,11.14283,0.5967293,0,0.1421833,-0.1421833,3.279139,23.42237,0.1039108,0.1485815,0,0,0.5967293
3/27/2007 12:00:00 AM,0,0,-13.21615,90,0,0,48.66961,48.66961,0.5969907,0.4318187,0,-1,0,0.4318187,0,0,0.165172,0.2248711,0,0.454546,0.4318187,0,0,11.30081,0.454546,0,0.454546,-0.454546,2.800006,20,0.1039108,0.6566898,0,0,0.454546
3/27/2007 1:00:00 AM,0,0,-30.37732,90,0,0,47.03571,47.03571,0.6373998,0,0,-1,0,0,0,0,0.6373998,0.7011397,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1039108,0.7011397,0,0,0
3/27/2007 2:00:00 AM,0,0,-46.32363,90,0,0,45.56144,45.56144,0.7007768,0,0,-1,0,0,0,0,0.7007768,0.7708544,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1039108,0.7708544,0,0,0
3/27/2007 3:00:00 AM,0,0,-60.96688,90,0,0,44.42522,44.42522,0.3437405,0,0,-1,0,0,0,0,0.3437405,0.3781146,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1039108,0.3781146,0,0,0
3/27/2007 4:00:00 AM,0,0,-74.56693,90,0,0,43.17632,43.17632,0.07281955,0,0,-1,0,0,0,0,0.07281955,0.0801015,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1039108,0.0801015,0,0,0
3/27/2007 5:00:00 AM,0.00003709035,0,-87.54637,90,0,0,42.12461,42.12461,0.1290367,0.1290367,3.6343,0,1.157164,0.1290367,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1043429,0.1419404,0,5,0
3/27/2007 6:00:00 AM,0.04806461,4.391298,-100.3765,78.86088,0.06999429,0.2852229,43.4071,41.35461,0.3712494,0.3712494,3.876513,0,1.223288,0.3712494,76.82783,0,0,0,0.2852229,0,0,3.505263,3.33,8.475861,2.997,3.615223,0,3.615223,9.388823,67.06288,0.1048215,0.4083744,0.2281783,5,3.282223
3/27/2007 7:00:00 AM,0.2175521,11.84877,-113.5266,63.86752,0.4603326,1.765276,54.10944,40.49071,1.812849,1.812849,4.627093,0,1.428196,1.812849,97.3758,0,0,0,1.765276,0,0,2.814244,2.673532,4.860637,6.2507,4.438808,0,4.438808,13.59985,97.14156,0.1054562,1.994134,1.412221,5,8.015977
3/27/2007 8:00:00 AM,0.3670767,18.5698,-127.4285,48.87615,0.7539464,2.708331,64.91953,42.41571,2.425858,2.425858,0,0,0,2.425858,111.6442,0,0,0,2.708331,2.553535,2.425858,0,0,0.4218291,10.24563,0.1547953,0,0.1547953,13.7467,98.1905,0.1054377,2.668444,2.166664,0,12.95396
3/27/2007 9:00:00 AM,0.6008736,24.09494,-142.4068,33.89001,0.8365112,2.863591,72.44854,47.3268,0.6178818,0.6178818,0,-1,0,0.6178818,463.4529,1.946155,0,0,2.863591,0.6504019,0.6178818,0,0,0.2670338,10.38494,0.2670338,0,0.2670338,14.00003,100,0.1054057,0.67967,2.290873,0,13.24854
3/27/2007 10:00:00 AM,0.5878505,27.94218,-158.5488,18.92216,1.188458,3.643226,88.39098,52.2379,1.086507,1.086507,0,-1,0,1.086507,335.3154,2.499534,0,0,3.643226,1.143692,1.086507,0,0,0,10.62527,0,0,0,14.00003,100,0.1054057,1.195158,2.914581,0,14.2685
3/27/2007 11:00:00 AM,0.8475233,29.69215,-175.561,4.17592,1.005605,3.118391,86.80878,56.25692,1.981596,1.981596,0,-1,0,1.981596,157.3676,1.0325,0,0,3.118391,2.085891,1.981596,0,0,0,10.62527,0,0,0,14.00003,100,0.1054057,2.179756,2.494713,0,13.74367
3/27/2007 12:00:00 PM,0.5999411,29.12421,167.2236,11.25645,1.209249,3.492893,96.27988,59.2618,1.173583,1.173583,0,-1,0,1.173583,297.6264,2.257542,0,0,3.492893,1.23535,1.173583,0,0,0,10.62527,0,0,0,14.00003,100,0.1054057,1.290941,2.794314,0,14.11817
3/27/2007 1:00:00 PM,0.4245664,26.31227,150.5706,26.18883,0.8227003,2.544441,87.17506,62.17277,0,0,0,-1,0,0,0,2.544441,0,0,2.544441,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1054057,0,2.035553,0,13.16971
3/27/2007 2:00:00 PM,0.373991,21.59085,134.9834,41.16881,0.7494221,2.327001,86.62835,63.86301,1.365878,1.365878,0,-1,0,1.365878,170.3666,0.8892342,0,0,2.327001,1.437766,1.365878,0,0,0,10.62527,0,0,0,14.00003,100,0.1054057,1.502466,1.861601,0,12.95228
3/27/2007 3:00:00 PM,0.2268562,15.42484,120.5573,56.15815,0.417622,1.38719,76.9768,64.38886,0.6255947,0.6255947,0,-1,0,0.6255947,221.7394,0.7286694,0,0,1.38719,0.6585208,0.6255947,0,0,0,10.62527,0,0,0,14.00003,100,0.1054057,0.6881542,1.109752,0,12.01246
3/27/2007 4:00:00 PM,0.1431472,8.291429,107.07,71.15072,0.3099983,1.04836,74.29474,64.97106,1.891069,1.891069,0,-1,0,1.891069,55.43744,0,0,0,1.04836,1.990599,1.891069,0,0,0,10.62527,0,0.9422387,-0.9422387,13.00682,92.90568,0.1054057,2.080176,0.8386884,0,11.67363
3/27/2007 5:00:00 PM,0.02557389,0.6289336,94.13262,86.14451,0.1235158,0.4356512,67.82138,64.12594,0,0,0,-1,0,0,0,0,0,0,0.4356512,0,0,0,0,1.046932,9.683036,0.4356512,0,0.4356512,13.42012,95.85778,0.1053537,0,0.348521,0,10.11869
3/27/2007 6:00:00 PM,0,0,81.28947,90,0,0,61.95679,61.95679,1.67585,1.67585,0,-1,0,1.67585,0,0,2.220446E-16,0,0,1.764053,1.67585,0,0,0.6112807,10.07512,0,1.764053,-1.764053,11.56064,82.57584,0.1053537,1.843435,0,0,10.07512
3/27/2007 7:00:00 PM,0,0,68.06612,90,0,0,59.79704,59.79704,0.3452456,0.3452456,0,-1,0,0.3452456,0,0,5.551115E-17,0,0,0.3634165,0.3452456,0,0,2.571339,8.311069,0,0.3634165,-0.3634165,11.17757,79.83961,0.1053537,0.3797702,0,0,8.311069
3/27/2007 8:00:00 PM,0,0,54.00571,90,0,0,57.46826,57.46826,0.9552204,0.9552204,0,-1,0,0.9552204,0,0,2.220446E-16,0,0,1.005495,0.9552204,0,0,2.975135,7.947652,0,1.005495,-1.005495,10.11768,72.26901,0.1053537,1.050743,0,0,7.947652
3/27/2007 9:00:00 PM,0,0,38.74516,90,0,0,54.9329,54.9329,2.387127,2.387127,0,-1,0,2.387127,0,0,0,0,0,2.512765,2.387127,0,0,4.092352,6.942157,0,2.512765,-2.512765,7.468995,53.34985,0.1053537,2.62584,0,0,6.942157
3/27/2007 10:00:00 PM,0,0,22.16887,90,0,0,52.32241,52.32241,0.1902182,0.1902182,0,-1,0,0.1902182,0,0,2.775558E-17,0,0,0.2002297,0.1902182,0,0,6.884314,4.429392,0,0.2002297,-0.2002297,7.257934,51.84228,0.1053537,0.20924,0,0,4.429392
3/27/2007 11:00:00 PM,0,0,4.593881,90,0,0,50.3129,50.3129,0.2489637,0.2489637,0,-1,0,0.2489637,0,0,2.775558E-17,0,0,0.2620671,0.2489637,0,0,7.106791,4.229162,0,0.2620671,-0.2620671,6.981691,49.86912,0.1053537,0.2738601,0,0,4.229162
3/28/2007 12:00:00 AM,0,0,-13.36704,90,0,0,48.82924,48.82924,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.397977,3.967095,0,0,0,6.981691,49.86912,0.1053537,0,0,0,3.967095
3/28/2007 1:00:00 AM,0,0,-30.58797,90,0,0,47.22351,47.22351,0.6733156,0.6733156,0,-1,0,0.6733156,0,0,1.110223E-16,0,0,0.7087532,0.6733156,0,0,7.397977,3.967095,0,0.7087532,-0.7087532,6.2346,44.53276,0.1053537,0.7406471,0,0,3.967095
3/28/2007 2:00:00 AM,0,0,-46.57215,90,0,0,45.73985,45.73985,0.1959352,0.1959352,0,-1,0,0.1959352,0,0,2.775558E-17,0,0,0.2062476,0.1959352,0,0,8.18548,3.258342,0,0.2062476,-0.2062476,6.017196,42.97988,0.1053537,0.2155287,0,0,3.258342
3/28/2007 3:00:00 AM,0,0,-61.2351,90,0,0,44.60363,44.60363,0.3765587,0.3765587,0,-1,0,0.3765587,0,0,0,0,0,0.3963776,0.3765587,0,0,8.414644,3.052094,0,0.3963776,-0.3963776,5.599377,39.99547,0.1053537,0.4142146,0,0,3.052094
3/28/2007 4:00:00 AM,0,0,-74.8433,90,0,0,43.36412,43.36412,0.2076511,0.2076511,0,-1,0,0.2076511,0,0,2.775558E-17,0,0,0.2185801,0.2076511,0,0,8.855063,2.655717,0,0.2185801,-0.2185801,5.368973,38.34973,0.1053537,0.2284162,0,0,2.655717
3/28/2007 5:00:00 AM,0,0,-87.82438,90,0,0,42.3312,42.3312,0.291388,0.291388,0,0,0,0.291388,0,0,5.551115E-17,0,0,0.3067242,0.291388,0,0,9.097931,2.437137,0,0.3067242,-0.3067242,5.045658,36.04034,0.1053537,0.3205268,0,0,2.437137
3/28/2007 6:00:00 AM,0.0957325,4.086433,-100.6517,78.78372,0.2606078,1.027795,49.24968,41.57058,0,0,0,0,0,0,0,0,0,0,1.027795,0,0,0,0,9.438735,2.130413,1.027795,0,1.027795,6.020709,43.00498,0.105231,0,0.8222357,0,3.158207
3/28/2007 7:00:00 AM,0.3242875,11.53308,-113.7942,63.79412,0.442721,1.700615,53.82004,40.72546,3.158947,3.158947,1.25,0,0.50625,3.158947,53.83486,0,0,0,1.700615,2.009418,1.908947,0,0,8.41094,3.055428,0,0.3088032,-0.3088032,5.695202,40.67993,0.105231,3.474842,1.360492,5,4.756042
3/28/2007 8:00:00 AM,0.5424476,18.23616,-127.6801,48.80763,0.6620062,2.416378,62.34026,42.62229,3.928708,3.928708,5,0,1.53,3.928708,61.50568,0,0,0,2.416378,0,0,1.071292,1.017727,8.754055,2.746624,3.434106,0,3.434106,8.953081,63.95045,0.1059756,4.321579,1.933103,5,5.163003
3/28/2007 9:00:00 AM,0.6390692,23.73848,-142.629,33.82937,0.8359322,2.857447,72.67043,47.56156,0.3100896,0.3100896,0,-1,0,0.3100896,921.4907,0,0,0,2.857447,0.3264101,0.3100896,0,0,5.319949,5.83732,2.531037,0,2.531037,11.35423,81.1015,0.1056738,0.3410985,2.285957,0,8.694767
3/28/2007 10:00:00 AM,0.8111774,27.56214,-158.7234,18.87992,0.9526498,3.071593,81.3163,52.50082,2.616728,2.616728,0,-1,0,2.616728,117.383,0,0,0,3.071593,2.75445,2.616728,0,0,2.788913,8.115252,0.3171427,0,0.3171427,11.6551,83.25056,0.1056361,2.8784,2.457274,0,11.18685
3/28/2007 11:00:00 AM,0.828696,29.29318,-175.6708,4.275545,1.004206,3.108961,87.03474,56.51984,1.078676,1.078676,0,-1,0,1.078676,288.2202,0,0,0,3.108961,1.135448,1.078676,0,0,2.47177,8.400681,1.973513,0,1.973513,13.52734,96.62366,0.1054022,1.186544,2.487169,0,11.50964
3/28/2007 12:00:00 PM,0.7736273,28.71525,167.1863,11.39831,0.9870872,2.99957,89.5807,59.52472,2.350745,2.350745,0,-1,0,2.350745,127.6008,0.02684477,0,0,2.99957,2.474468,2.350745,0,0,0.4982568,10.17684,0.4982568,0,0.4982568,14.00003,100,0.1053433,2.585819,2.399656,0,13.17641
3/28/2007 1:00:00 PM,0.7336435,25.90284,150.5996,26.29395,0.9024604,2.736652,89.86476,62.37935,3.757442,3.33,0,-1,0,3.33,82.18176,0,0.4274422,0.8031865,2.736652,3.505263,3.33,0,0,0,10.62527,0,0.7686108,-0.7686108,13.18984,94.21296,0.1053433,4.133186,2.189322,0,13.36193
3/28/2007 2:00:00 PM,0.6316534,21.18737,135.0631,41.2628,0.7560921,2.340638,87.04523,64.0696,0.7844771,0.7844771,0,-1,0,0.7844771,298.3692,0.6608606,0,0,2.340638,0.8257654,0.7844771,0,0,0.854012,9.856664,0.854012,0,0.854012,14.00003,100,0.1052424,0.8629249,1.87251,0,12.1973
3/28/2007 3:00:00 PM,0.440411,15.02942,120.6705,56.24617,0.5579551,1.797013,81.47446,64.59545,0.9336568,0.9336568,0,-1,0,0.9336568,192.4705,0.8142168,0,0,1.797013,0.9827965,0.9336568,0,0,0,10.62527,0,0,0,14.00003,100,0.1052424,1.027022,1.437611,0,12.42229
3/28/2007 4:00:00 PM,0.2077674,7.902772,107.2027,71.23457,0.3215439,1.083378,74.85295,65.17764,2.276715,2.276715,0,-1,0,2.276715,47.58514,0,0,0,1.083378,2.396542,2.276715,0,0,0,10.62527,0,1.313164,-1.313164,12.61583,90.1129,0.1052424,2.504386,0.8667022,0,11.70865
3/28/2007 5:00:00 PM,0.02366035,0.2437162,94.27374,86.22488,0.1154512,0.4072969,67.78658,64.33253,0.4184741,0.4184741,0,-1,0,0.4184741,97.32906,0,0,0,0.4072969,0.440499,0.4184741,0,0,1.459071,9.31211,0,0.03320217,-0.03320217,12.58083,89.86292,0.1052424,0.4603215,0.3258375,0,9.719407
3/28/2007 6:00:00 PM,0,0,81.42972,90,0,0,62.11643,62.11643,0.8295186,0.8295186,0,-1,0,0.8295186,0,0,1.110223E-16,0,0,0.8731775,0.8295186,0,0,1.495962,9.278908,0,0.8731775,-0.8731775,11.66042,83.28857,0.1052424,0.9124705,0,0,9.278908
3/28/2007 7:00:00 PM,0,0,68.19537,90,0,0,60.00362,60.00362,2.984025,2.984025,0,-1,0,2.984025,0,0,4.440892E-16,0,0,3.141078,2.984025,0,0,2.46616,8.40573,0,3.141078,-3.141078,8.349437,59.63871,0.1052424,3.282427,0,0,8.40573
3/28/2007 8:00:00 PM,0,0,54.11075,90,0,0,57.62789,57.62789,3.035373,3.035373,0,-1,0,3.035373,0,0,4.440892E-16,0.008910279,0,3.195129,3.035373,0,0,5.956247,5.264652,0,3.195129,-3.195129,4.981474,35.58189,0.1052424,3.33891,0,0,5.264652
3/28/2007 9:00:00 PM,0,0,38.80831,90,0,0,55.09253,55.09253,1.999416,1.966047,0,-1,0,1.966047,0,0,0.03336941,0.233311,0,2.069523,1.966047,0,0,9.506391,2.069523,0,2.069523,-2.069523,2.800006,20,0.1052424,2.199358,0,0,2.069523
3/28/2007 10:00:00 PM,0,0,22.17014,90,0,0,52.50082,52.50082,0.6733405,0,0,-1,0,0,0,0,0.6733405,0.7406746,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1052424,0.7406746,0,0,0
3/28/2007 11:00:00 PM,0,0,4.518816,90,0,0,50.49131,50.49131,0.5066049,0,0,-1,0,0,0,0,0.5066049,0.5572653,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1052424,0.5572653,0,0,0
3/29/2007 12:00:00 AM,0,0,-13.51932,90,0,0,49.01704,49.01704,0.4907085,0,0,-1,0,0,0,0,0.4907085,0.5397794,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1052424,0.5397794,0,0,0
3/29/2007 1:00:00 AM,0,0,-30.80012,90,0,0,47.40192,47.40192,0.02483972,0,0,-1,0,0,0,0,0.02483972,0.0273237,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1052424,0.0273237,0,0,0
3/29/2007 2:00:00 AM,0,0,-46.82192,90,0,0,45.92765,45.92765,0.3322863,0,0,-1,0,0,0,0,0.3322863,0.365515,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1052424,0.365515,0,0,0
3/29/2007 3:00:00 AM,0,0,-61.50416,90,0,0,44.79144,44.79144,0.1397632,0,0,-1,0,0,0,0,0.1397632,0.1537395,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1052424,0.1537395,0,0,0
3/29/2007 4:00:00 AM,0,0,-75.12008,90,0,0,43.58009,43.58009,0.650317,0,0,-1,0,0,0,0,0.650317,0.7153487,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1052424,0.7153487,0,0,0
3/29/2007 5:00:00 AM,0,0,-88.10236,90,0,0,42.519,42.519,0.6811863,0.6811863,4.18645,0,1.307901,0.6811863,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1058456,0.749305,0,5,0
3/29/2007 6:00:00 AM,0.09813411,3.782047,-100.9266,78.70701,0.1934986,0.7709345,47.45155,41.75839,0,0,3.505263,0,1.121937,0,0,0,0,0,0.7709345,0,0,3.505263,3.33,8.475861,2.997,4.100935,0,4.100935,9.849609,70.35421,0.1061235,0,0.6167476,5,3.767934
3/29/2007 7:00:00 AM,0.2945745,11.21773,-114.0609,63.72198,0.4429026,1.699371,54.01532,40.91327,0.09810732,0.09810732,2.914481,0,0.9606532,0.09810732,1732.155,0,0,0,1.699371,0,0,2.816373,2.675555,4.374926,6.687841,4.374926,0,4.374926,14.00003,100,0.1061684,0.107918,1.359497,5,8.387212
3/29/2007 8:00:00 AM,0.4742163,17.90278,-127.9306,48.74147,0.6618049,2.412049,62.58231,42.86644,1.404599,1.404599,0,0,0,1.404599,171.7251,0.9335238,0,0,2.412049,1.478525,1.404599,0,0,0,10.62527,0,0,0,14.00003,100,0.1061684,1.545059,1.929639,0,13.03732
3/29/2007 9:00:00 AM,0.6690308,23.38231,-142.8499,33.77287,0.8353112,2.85065,72.91978,47.82449,0,0,0,-1,0,0,0,2.85065,0,0,2.85065,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1061684,0,2.28052,0,13.47592
3/29/2007 10:00:00 AM,0.7681029,27.1825,-158.8969,18.84599,0.9516029,3.063162,81.55305,52.76375,1.752961,1.752961,0,-1,0,1.752961,174.7421,1.21794,0,0,3.063162,1.845222,1.752961,0,0,0,10.62527,0,0,0,14.00003,100,0.1061684,1.928257,2.45053,0,13.68844
3/29/2007 11:00:00 AM,0.8517774,28.89473,-175.7799,4.410731,1.002756,3.099425,87.25911,56.78277,0.7304791,0.7304791,0,-1,0,0.7304791,424.3004,2.3305,0,0,3.099425,0.7689253,0.7304791,0,0,0,10.62527,0,0,0,14.00003,100,0.1061684,0.803527,2.47954,0,13.7247
3/29/2007 12:00:00 PM,0.7812747,28.30687,167.1491,11.55283,0.9852859,2.989169,89.80351,59.79704,0,0,0,-1,0,0,0,2.989169,0,0,2.989169,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1061684,0,2.391335,0,13.61444
3/29/2007 1:00:00 PM,0.7040715,25.49395,150.6281,26.40468,0.9003819,2.726226,90.06886,62.64228,1.893376,1.893376,0,-1,0,1.893376,143.9875,0.7331982,0,0,2.726226,1.993027,1.893376,0,0,0,10.62527,0,0,0,14.00003,100,0.1061684,2.082714,2.18098,0,13.3515
3/29/2007 2:00:00 PM,0.5865792,20.78435,135.142,41.36004,0.7538298,2.331098,87.19522,64.28557,2.153461,2.153461,0,-1,0,2.153461,108.2489,0.06429677,0,0,2.331098,2.266801,2.153461,0,0,0,10.62527,0,0,0,14.00003,100,0.1061684,2.368807,1.864878,0,12.95637
3/29/2007 3:00:00 PM,0.3936025,14.63442,120.783,56.33617,0.5556141,1.787045,81.66921,64.85838,1.164453,1.164453,0,-1,0,1.164453,153.4665,0.5613055,0,0,1.787045,1.22574,1.164453,0,0,0,10.62527,0,0,0,14.00003,100,0.1061684,1.280898,1.429636,0,12.41232
3/29/2007 4:00:00 PM,0.2043862,7.514528,107.3347,71.3195,0.3192293,1.074523,75.00043,65.39362,0,0,0,-1,0,0,0,1.074523,0,0,1.074523,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1061684,0,0.8596182,0,11.6998
3/29/2007 5:00:00 PM,0.020444,0,94.41445,90,0,0,64.5485,64.5485,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1061684,0,0,0,10.62527
3/29/2007 6:00:00 PM,0,0,81.56979,90,0,0,62.3324,62.3324,1.497889,1.497889,0,-1,0,1.497889,0,0,0,0,0,1.576726,1.497889,0,0,0,10.62527,0,1.576726,-1.576726,12.33801,88.12849,0.1061684,1.647678,0,0,10.62527
3/29/2007 7:00:00 PM,0,0,68.32471,90,0,0,60.2196,60.2196,2.199076,2.199076,0,-1,0,2.199076,0,0,4.440892E-16,0,0,2.314817,2.199076,0,0,1.751917,9.048549,0,2.314817,-2.314817,9.897983,70.69973,0.1061684,2.418983,0,0,9.048549
3/29/2007 8:00:00 PM,0,0,54.216,90,0,0,57.83448,57.83448,3.552754,3.33,0,-1,0,3.33,0,0,0.2227538,0.5780292,0,3.505263,3.33,0,0,4.323936,6.733732,0,3.505263,-3.505263,6.20311,44.30784,0.1061684,3.908029,0,0,6.733732
3/29/2007 9:00:00 PM,0,0,38.87158,90,0,0,55.29911,55.29911,2.224612,2.224612,0,-1,0,2.224612,0,0,0,0,0,2.341697,2.224612,0,0,8.218673,3.228469,0,2.341697,-2.341697,3.734745,26.67669,0.1061684,2.447074,0,0,3.228469
3/29/2007 10:00:00 PM,0,0,22.17114,90,0,0,52.66046,52.66046,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.82056,0.8867714,0,0,0,3.734745,26.67669,0.1061684,0,0,0,0.8867714
3/29/2007 11:00:00 PM,0,0,4.442875,90,0,0,50.65095,50.65095,0.7832751,0.7832751,0,-1,0,0.7832751,0,0,1.110223E-16,0.01916975,0,0.8245001,0.7832751,0,0,10.82056,0.8867714,0,0.8245001,-0.8245001,2.865645,20.46885,0.1061684,0.8616026,0,0,0.8867714
3/30/2007 12:00:00 AM,0,0,-13.67287,90,0,0,49.17668,49.17668,0.2856542,0.05915776,0,-1,0,0.05915776,0,0,0.2264964,0.2550618,0,0.06227133,0.05915776,0,0,11.73667,0.06227133,0,0.06227133,-0.06227133,2.800006,20,0.1061684,0.3142196,0,0,0.06227133
3/30/2007 1:00:00 AM,0,0,-31.01365,90,0,0,47.56156,47.56156,0.2952924,0,0,-1,0,0,0,0,0.2952924,0.3248217,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1061684,0.3248217,0,0,0
3/30/2007 2:00:00 AM,0,0,-47.07282,90,0,0,46.11546,46.11546,0.5754125,0,0,-1,0,0,0,0,0.5754125,0.6329537,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1061684,0.6329537,0,0,0
3/30/2007 3:00:00 AM,0,0,-61.77393,90,0,0,44.97924,44.97924,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1061684,0,0,0,0
3/30/2007 4:00:00 AM,0,0,-75.39712,90,0,0,43.73034,43.73034,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1061684,0,0,0,0
3/30/2007 5:00:00 AM,0,0,-88.3802,90,0,0,42.67863,42.67863,0.2691293,0.2691293,3.774392,0,1.195409,0.2691293,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1066226,0.2960423,0,5,0
3/30/2007 6:00:00 AM,0.08813469,3.478193,-101.2009,78.63084,0.1944765,0.7739221,47.65973,41.93681,0.279271,0.279271,3.784534,0,1.198178,0.279271,277.1222,4.440892E-16,0,0,0.7739221,0,0,3.505263,3.33,8.475861,2.997,4.103922,0,4.103922,9.852444,70.37446,0.1069859,0.3071982,0.6191377,5,3.770922
3/30/2007 7:00:00 AM,0.3007112,10.90277,-114.3268,63.65121,0.4430598,1.698135,54.20039,41.09168,1.18079,1.18079,3.99532,0,1.255722,1.18079,143.8135,0,0,0,1.698135,0,0,2.81453,2.673804,4.371938,6.69053,4.371938,0,4.371938,14.00003,100,0.1073844,1.298869,1.358508,5,8.388664
3/30/2007 8:00:00 AM,0.5259516,17.56973,-128.1798,48.67776,0.6615694,2.408605,62.75652,43.04485,3.685483,3.685483,1.25,0,0.50625,3.685483,65.35384,0,0,0,2.408605,2.563666,2.435483,0,0,0,10.62527,0,0.1550614,-0.1550614,13.83658,98.83251,0.1073844,4.054031,1.926884,5,13.03388
3/30/2007 9:00:00 AM,0.6833256,23.0265,-143.0693,33.7206,0.834648,2.844638,73.1199,48.04046,1.543383,1.543383,0,-1,0,1.543383,184.3118,1.047734,0,0,2.844638,1.624614,1.543383,0,0,0.1722904,10.47021,0.1722904,0,0.1722904,14.00003,100,0.1073642,1.697722,2.275711,0,13.31485
3/30/2007 10:00:00 AM,0.7390748,26.80334,-159.069,18.82048,0.9505083,3.05503,81.76908,53.0079,0.6787425,0.6787425,0,-1,0,0.6787425,450.1016,2.340565,0,0,3.05503,0.7144657,0.6787425,0,0,0,10.62527,0,0,0,14.00003,100,0.1073642,0.7466167,2.444024,0,13.6803
3/30/2007 11:00:00 AM,0.7737996,28.49689,-175.8881,4.578192,1.001257,3.091082,87.42415,56.98936,2.272848,2.272848,0,-1,0,2.272848,136.0004,0.698611,0,0,3.091082,2.392471,2.272848,0,0,0,10.62527,0,0,0,14.00003,100,0.1073642,2.500133,2.472866,0,13.71636
3/30/2007 12:00:00 PM,0.7410787,27.89917,167.1121,11.71932,0.9834357,2.980159,89.95744,60.00362,0.4167977,0.4167977,0,-1,0,0.4167977,715.0134,2.541425,0,0,2.980159,0.4387344,0.4167977,0,0,0,10.62527,0,0,0,14.00003,100,0.1073642,0.4584775,2.384128,0,13.60543
3/30/2007 1:00:00 PM,0.6538928,25.08574,150.6562,26.5208,0.8982592,2.71668,90.22356,62.85825,4.358904,3.33,0,-1,0,3.33,81.58199,0,1.028904,1.464795,2.71668,3.505263,3.33,0,0,0,10.62527,0,0.7885831,-0.7885831,13.16879,94.06258,0.1073642,4.794795,2.173344,0,13.34195
3/30/2007 2:00:00 PM,0.5692097,20.38196,135.2202,41.46039,0.7515308,2.320672,87.39188,64.5485,0.4472449,0.4472449,0,-1,0,0.4472449,518.8817,0.9736841,0,0,2.320672,0.4707841,0.4472449,0,0,0.8762034,9.836691,0.8762034,0,0.8762034,14.00003,100,0.1072616,0.4919694,1.856537,0,12.15736
3/30/2007 3:00:00 PM,0.3876927,14.23999,120.8948,56.42801,0.5532458,1.777612,81.81551,65.07435,0,0,0,-1,0,0,0,1.777612,0,0,1.777612,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1072616,0,1.42209,0,12.40289
3/30/2007 4:00:00 PM,0.178657,7.126855,107.4661,71.40536,0.3168969,1.065694,75.13789,65.6002,1.161693,1.161693,0,-1,0,1.161693,91.73632,0,0,0,1.065694,1.222835,1.161693,0,0,0,10.62527,0,0.1571403,-0.1571403,13.83439,98.81686,0.1072616,1.277862,0.8525556,0,11.69097
3/30/2007 5:00:00 PM,0.01692869,0,94.55478,90,0,0,64.75508,64.75508,1.460956,1.460956,0,-1,0,1.460956,0,0,2.220446E-16,0,0,1.537849,1.460956,0,0,0.1746003,10.46813,0,1.537849,-1.537849,12.21335,87.23806,0.1072616,1.607052,0,0,10.46813
3/30/2007 6:00:00 PM,0,0,81.70975,90,0,0,62.53899,62.53899,3.024103,3.024103,0,-1,0,3.024103,0,0,4.440892E-16,0,0,3.183267,3.024103,0,0,1.883321,8.930285,0,3.183267,-3.183267,8.857895,63.27055,0.1072616,3.326514,0,0,8.930285
3/30/2007 7:00:00 PM,0,0,68.45415,90,0,0,60.36984,60.36984,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.420284,5.747018,0,0,0,8.857895,63.27055,0.1072616,0,0,0,5.747018
3/30/2007 8:00:00 PM,0,0,54.3215,90,0,0,57.99411,57.99411,1.705884,1.705884,0,-1,0,1.705884,0,0,2.220446E-16,0,0,1.795667,1.705884,0,0,5.420284,5.747018,0,1.795667,-1.795667,6.965096,49.75058,0.1072616,1.876472,0,0,5.747018
3/30/2007 9:00:00 PM,0,0,38.93504,90,0,0,55.45875,55.45875,2.006093,2.006093,0,-1,0,2.006093,0,0,0,0,0,2.111676,2.006093,0,0,7.41547,3.951351,0,2.111676,-2.111676,4.739193,33.85131,0.1072616,2.206702,0,0,3.951351
3/30/2007 10:00:00 PM,0,0,22.17197,90,0,0,52.82009,52.82009,0.3798414,0.3798414,0,-1,0,0.3798414,0,0,5.551115E-17,0,0,0.399833,0.3798414,0,0,9.761777,1.839675,0,0.399833,-0.399833,4.317732,30.84088,0.1072616,0.4178255,0,0,1.839675
3/30/2007 11:00:00 PM,0,0,4.366162,90,0,0,50.81058,50.81058,0.5526953,0.5526953,0,-1,0,0.5526953,0,0,1.110223E-16,0,0,0.5817845,0.5526953,0,0,10.20604,1.439842,0,0.5817845,-0.5817845,3.704478,26.4605,0.1072616,0.6079649,0,0,1.439842
3/31/2007 12:00:00 AM,0,0,-13.82757,90,0,0,49.33631,49.33631,0.1480712,0.1480712,0,-1,0,0.1480712,0,0,0,0,0,0.1558644,0.1480712,0,0,10.85246,0.8580574,0,0.1558644,-0.1558644,3.540182,25.28696,0.1072616,0.1628783,0,0,0.8580574
3/31/2007 1:00:00 AM,0,0,-31.22842,90,0,0,47.72119,47.72119,0.4910105,0.4910105,0,-1,0,0.4910105,0,0,5.551115E-17,0,0,0.5168531,0.4910105,0,0,11.02565,0.702193,0,0.5168531,-0.5168531,2.995371,21.39546,0.1072616,0.5401115,0,0,0.702193
3/31/2007 2:00:00 AM,0,0,-47.3247,90,0,0,46.26571,46.26571,0.5208438,0.1760729,0,-1,0,0.1760729,0,0,0.3447709,0.3968552,0,0.1853399,0.1760729,0,0,11.59993,0.1853399,0,0.1853399,-0.1853399,2.800006,20,0.1072616,0.5729282,0,0,0.1853399
3/31/2007 3:00:00 AM,0,0,-62.04425,90,0,0,45.13887,45.13887,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1072616,0,0,0,0
3/31/2007 4:00:00 AM,0,0,-75.67428,90,0,0,43.88998,43.88998,0.4570621,0,0,-1,0,0,0,0,0.4570621,0.5027683,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1072616,0.5027683,0,0,0
3/31/2007 5:00:00 AM,0,0,-88.65775,90,0,0,42.86644,42.86644,0.3375206,0.3375206,3.842784,0,1.21408,0.3375206,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.107728,0.3712726,0,5,0
3/31/2007 6:00:00 AM,0.07332163,3.174927,-101.4746,78.55531,0.2597329,1.021411,49.75294,42.09644,0.04867108,0.04867108,3.553934,0,1.135224,0.04867108,2098.6,0,0,0,1.021411,0,0,3.505263,3.33,8.475861,2.997,4.351411,0,4.351411,10.08723,72.05151,0.1079768,0.05353818,0.8171289,5,4.018411
3/31/2007 7:00:00 AM,0.2630869,10.58828,-114.5916,63.58191,0.4431914,1.696711,54.39418,41.27949,1.89494,1.89494,4.201291,0,1.311952,1.89494,89.53907,0,0,0,1.696711,0,0,2.306351,2.191033,4.124449,6.91327,3.887745,0,3.887745,13.77547,98.39602,0.1084888,2.084434,1.357369,5,8.609982
3/31/2007 8:00:00 AM,0.4571705,17.2371,-128.4277,48.61662,0.6612989,2.404909,62.93921,43.23266,1.382254,1.382254,0,0,0,1.382254,173.9846,0.7132002,0,0,2.404909,1.455004,1.382254,0,0,0.2367044,10.41224,0.2367044,0,0.2367044,14.00003,100,0.1084612,1.520479,1.923927,0,12.81715
3/31/2007 9:00:00 AM,0.6450579,22.67116,-143.2873,33.67266,0.833942,2.838691,73.30912,48.24705,2.15418,2.15418,0,-1,0,2.15418,131.776,0.5711336,0,0,2.838691,2.267558,2.15418,0,0,0,10.62527,0,0,0,14.00003,100,0.1084612,2.369598,2.270953,0,13.46397
3/31/2007 10:00:00 AM,0.737915,26.42478,-159.2397,18.80346,0.9493661,3.047608,81.94518,53.21448,2.110766,2.110766,0,-1,0,2.110766,144.384,0.8257489,0,0,3.047608,2.221859,2.110766,0,0,0,10.62527,0,0,0,14.00003,100,0.1084612,2.321842,2.438086,0,13.67288
3/31/2007 11:00:00 AM,0.7919469,28.0998,-175.9953,4.774353,0.9997081,3.081338,87.64539,57.25229,1.995261,1.995261,0,-1,0,1.995261,154.4328,0.9810628,0,0,3.081338,2.100275,1.995261,0,0,0,10.62527,0,0,0,14.00003,100,0.1084612,2.194787,2.46507,0,13.70661
3/31/2007 12:00:00 PM,0.7091679,27.4923,167.0753,11.89708,0.9815381,2.97084,90.11949,60.2196,0.05126851,0.05126851,0,-1,0,0.05126851,5794.667,2.916873,0,0,2.97084,0.05396685,0.05126851,0,0,0,10.62527,0,0,0,14.00003,100,0.1084612,0.05639536,2.376672,0,13.59611
3/31/2007 1:00:00 PM,0.622291,24.67835,150.6839,26.6421,0.8960939,2.707241,90.36732,63.06484,1.509668,1.509668,0,-1,0,1.509668,179.3269,1.118116,0,0,2.707241,1.589124,1.509668,0,0,0,10.62527,0,0,0,14.00003,100,0.1084612,1.660635,2.165792,0,13.33251
3/31/2007 2:00:00 PM,0.580166,19.98033,135.2977,41.5637,0.749197,2.311142,87.53005,64.75508,2.83713,2.83713,0,-1,0,2.83713,81.46057,0,0,0,2.311142,2.986452,2.83713,0,0,0,10.62527,0,0.6753103,-0.6753103,13.28819,94.91544,0.1084612,3.120843,1.848914,0,12.93642
3/31/2007 3:00:00 PM,0.3775928,13.8463,121.0058,56.52157,0.5508527,1.768124,81.96101,65.29033,2.306159,2.306159,0,-1,0,2.306159,76.66963,0,0,0,1.768124,2.427536,2.306159,0,0,0.7503448,9.949964,0,0.6594124,-0.6594124,12.59311,89.95058,0.1084612,2.536775,1.414499,0,11.71809
3/31/2007 4:00:00 PM,0.159787,6.73991,107.597,71.49207,0.431737,1.416486,78.79234,65.75984,1.424141,1.424141,0,-1,0,1.424141,99.46249,2.220446E-16,0,0,1.416486,1.499096,1.424141,0,0,1.483025,9.290551,0,0.08260968,-0.08260968,12.50603,89.3286,0.1084612,1.566555,1.133189,0,10.70704
3/31/2007 5:00:00 PM,0.01066159,0,94.69476,90,0,0,64.91472,64.91472,1.248462,1.248462,0,-1,0,1.248462,0,0,0,0,0,1.314171,1.248462,0,0,1.574814,9.207942,0,1.314171,-1.314171,11.12077,79.43391,0.1084612,1.373309,0,0,9.207942
3/31/2007 6:00:00 PM,0,0,81.84962,90,0,0,62.74557,62.74557,5.089088,3.33,0,-1,0,3.33,0,0,1.759089,2.267997,0,3.505263,3.33,0,0,3.035004,7.893771,0,3.505263,-3.505263,7.425899,53.04203,0.1084612,5.597997,0,0,7.893771
3/31/2007 7:00:00 PM,0,0,68.58376,90,0,0,60.58582,60.58582,3.224496,3.224496,0,-1,0,3.224496,0,0,4.440892E-16,0.2169452,0,3.394206,3.224496,0,0,6.92974,4.388508,0,3.394206,-3.394206,3.848092,27.48631,0.1084612,3.546945,0,0,4.388508
3/31/2007 8:00:00 PM,0,0,54.42733,90,0,0,58.15375,58.15375,2.536973,0.9445867,0,-1,0,0.9445867,0,0,1.592387,1.846084,0,0.9943018,0.9445867,0,0,10.70108,0.9943018,0,0.9943018,-0.9943018,2.800006,20,0.1084612,2.790671,0,0,0.9943018
3/31/2007 9:00:00 PM,0,0,38.99878,90,0,0,55.61838,55.61838,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1084612,0,0,0,0
3/31/2007 10:00:00 PM,0,0,22.17271,90,0,0,52.97972,52.97972,0.2895138,0,0,-1,0,0,0,0,0.2895138,0.3184652,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1084612,0.3184652,0,0,0
3/31/2007 11:00:00 PM,0,0,4.288784,90,0,0,50.94204,50.94204,0.1502236,0,0,-1,0,0,0,0,0.1502236,0.1652459,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1084612,0.1652459,0,0,0
4/1/2007 12:00:00 AM,0,0,-13.9833,90,0,0,49.46777,49.46777,0.3478005,0,0,-1,0,0,0,0,0.3478005,0.3825805,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1084612,0.3825805,0,0,0
4/1/2007 1:00:00 AM,0,0,-31.44431,90,0,0,47.85265,47.85265,0.4321418,0,0,-1,0,0,0,0,0.4321418,0.475356,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1084612,0.475356,0,0,0
4/1/2007 2:00:00 AM,0,0,-47.57743,90,0,0,46.40656,46.40656,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1084612,0,0,0,0
4/1/2007 3:00:00 AM,0,0,-62.315,90,0,0,45.28912,45.28912,0.4259776,0,0,-1,0,0,0,0,0.4259776,0.4685754,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1084612,0.4685754,0,0,0
4/1/2007 4:00:00 AM,0,0,-75.95142,90,0,0,44.04961,44.04961,0.2656224,0,0,-1,0,0,0,0,0.2656224,0.2921846,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1084612,0.2921846,0,0,0
4/1/2007 5:00:00 AM,0,0,-88.93485,90,0,0,43.02607,43.02607,0.1940253,0.1940253,3.699288,0,1.174906,0.1940253,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1088707,0.2134278,0,5,0
4/1/2007 6:00:00 AM,0.06666686,2.872302,-101.7474,78.48054,0.2619655,1.028857,49.97983,42.25607,0.9622911,0.9622911,4.467554,0,1.384642,0.9622911,106.9174,0,0,0,1.028857,0,0,3.505263,3.33,8.475861,2.997,4.358857,0,4.358857,10.0943,72.10197,0.1094061,1.05852,0.8230855,5,4.025857
4/1/2007 7:00:00 AM,0.2642307,10.2743,-114.8553,63.51419,0.4432958,1.695192,54.58716,41.46729,2.009185,2.009185,4.309906,0,1.341604,2.009185,84.3721,0,0,0,1.695192,0,0,2.300721,2.185685,4.117003,6.919971,3.880877,0,3.880877,13.77602,98.39993,0.1099416,2.210104,1.356153,5,8.615163
4/1/2007 8:00:00 AM,0.4103763,16.90495,-128.6741,48.55812,0.6609927,2.401102,63.12082,43.42046,2.124119,2.124119,0,0,0,2.124119,113.0399,0,0,0,2.401102,2.235915,2.124119,0,0,0.2361266,10.41276,0.1651869,0,0.1651869,13.93273,99.51929,0.1099223,2.336531,1.920881,0,12.81386
4/1/2007 9:00:00 AM,0.5733633,22.31637,-143.5036,33.62913,0.8331932,2.83245,73.5066,48.46302,1.814091,1.814091,0,-1,0,1.814091,156.136,0.8519406,0,0,2.83245,1.90957,1.814091,0,0,0.07093976,10.56143,0.07093976,0,0.07093976,14.00003,100,0.109914,1.9955,2.26596,0,13.39388
4/1/2007 10:00:00 AM,0.6266246,26.04691,-159.4089,18.795,0.9481766,3.039869,82.12942,53.43045,0.02039997,0.02039997,0,-1,0,0.02039997,14901.34,3.018396,0,0,3.039869,0.02147365,0.02039997,0,0,0,10.62527,0,0,0,14.00003,100,0.109914,0.02243997,2.431895,0,13.66514
4/1/2007 11:00:00 AM,0.7323475,27.70356,-176.1015,4.99562,0.9981109,3.072572,87.81699,57.46826,0.9608939,0.9608939,0,-1,0,0.9608939,319.7618,2.061104,0,0,3.072572,1.011467,0.9608939,0,0,0,10.62527,0,0,0,14.00003,100,0.109914,1.056983,2.458057,0,13.69785
4/1/2007 12:00:00 PM,0.7535166,27.08639,167.039,12.08539,0.9795941,2.961637,90.27047,60.42618,0.543544,0.543544,0,-1,0,0.543544,544.8753,2.389485,0,0,2.961637,0.5721515,0.543544,0,0,0,10.62527,0,0,0,14.00003,100,0.109914,0.5978984,2.36931,0,13.58691
4/1/2007 1:00:00 PM,0.7145506,24.27193,150.7115,26.76834,0.8938877,2.697525,90.51939,63.28082,1.655585,1.655585,0,-1,0,1.655585,162.9349,0.9548042,0,0,2.697525,1.742721,1.655585,0,0,0,10.62527,0,0,0,14.00003,100,0.109914,1.821143,2.15802,0,13.3228
4/1/2007 2:00:00 PM,0.5456582,19.57963,135.3747,41.66981,0.7468303,2.302345,87.61937,64.91472,0.3751618,0.3751618,0,-1,0,0.3751618,613.6938,1.907437,0,0,2.302345,0.3949071,0.3751618,0,0,0,10.62527,0,0,0,14.00003,100,0.109914,0.4126779,1.841876,0,12.92762
4/1/2007 3:00:00 PM,0.2813152,13.45349,121.1163,56.61671,0.6606061,2.068103,85.48959,65.44057,1.247139,1.247139,0,-1,0,1.247139,165.8277,0.7553246,0,0,2.068103,1.312778,1.247139,0,0,0,10.62527,0,0,0,14.00003,100,0.109914,1.371853,1.654482,0,12.69338
4/1/2007 4:00:00 PM,0.119191,6.35385,107.7273,71.57948,0.3327031,1.112865,75.93938,65.91947,0.5846292,0.5846292,0,-1,0,0.5846292,190.354,0.4974661,0,0,1.112865,0.6153992,0.5846292,0,0,0,10.62527,0,0,0,14.00003,100,0.109914,0.6430922,0.8902922,0,11.73814
4/1/2007 5:00:00 PM,0.007423277,0,94.83446,90,0,0,65.07435,65.07435,1.360109,1.360109,0,-1,0,1.360109,0,0,0,0,0,1.431694,1.360109,0,0,0,10.62527,0,1.431694,-1.431694,12.49089,89.22047,0.109914,1.49612,0,0,10.62527
4/1/2007 6:00:00 PM,0,0,81.98946,90,0,0,62.90521,62.90521,3.399433,3.33,0,-1,0,3.33,0,0,0.06943326,0.4093766,0,3.505263,3.33,0,0,1.590771,9.193581,0,3.505263,-3.505263,8.796019,62.82858,0.109914,3.739377,0,0,9.193581
4/1/2007 7:00:00 PM,0,0,68.71357,90,0,0,60.74545,60.74545,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.485507,5.688317,0,0,0,8.796019,62.82858,0.109914,0,0,0,5.688317
4/1/2007 8:00:00 PM,0,0,54.53354,90,0,0,58.36972,58.36972,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.485507,5.688317,0,0,0,8.796019,62.82858,0.109914,0,0,0,5.688317
4/1/2007 9:00:00 PM,0,0,39.06287,90,0,0,55.77802,55.77802,0.6546418,0.6546418,0,-1,0,0.6546418,0,0,0,0,0,0.6890967,0.6546418,0,0,5.485507,5.688317,0,0.6890967,-0.6890967,8.069647,57.64022,0.109914,0.720106,0,0,5.688317
4/1/2007 10:00:00 PM,0,0,22.17348,90,0,0,53.16753,53.16753,0.1212692,0.1212692,0,-1,0,0.1212692,0,0,1.387779E-17,0,0,0.1276518,0.1212692,0,0,6.25117,4.999221,0,0.1276518,-0.1276518,7.93509,56.6791,0.109914,0.1333962,0,0,4.999221
4/1/2007 11:00:00 PM,0,0,4.210847,90,0,0,51.12985,51.12985,0.1781926,0.1781926,0,-1,0,0.1781926,0,0,2.775558E-17,0,0,0.1875712,0.1781926,0,0,6.393006,4.871569,0,0.1875712,-0.1875712,7.737373,55.26684,0.109914,0.1960119,0,0,4.871569
4/2/2007 12:00:00 AM,0,0,-14.13993,90,0,0,49.65558,49.65558,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.601418,4.683998,0,0,0,7.737373,55.26684,0.109914,0,0,0,4.683998
4/2/2007 1:00:00 AM,0,0,-31.66118,90,0,0,48.01229,48.01229,0.6185346,0.6185346,0,-1,0,0.6185346,0,0,0,0,0,0.651089,0.6185346,0,0,6.601418,4.683998,0,0.651089,-0.651089,7.051065,50.36465,0.109914,0.680388,0,0,4.683998
4/2/2007 2:00:00 AM,0,0,-47.83086,90,0,0,46.58497,46.58497,0.04711117,0.04711117,0,-1,0,0.04711117,0,0,6.938894E-18,0,0,0.04959071,0.04711117,0,0,7.324851,4.032909,0,0.04959071,-0.04959071,6.998792,49.99127,0.109914,0.05182229,0,0,4.032909
4/2/2007 3:00:00 AM,0,0,-62.58603,90,0,0,45.44875,45.44875,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.379951,3.983318,0,0,0,6.998792,49.99127,0.109914,0,0,0,3.983318
4/2/2007 4:00:00 AM,0,0,-76.22839,90,0,0,44.20924,44.20924,0.6078554,0.6078554,0,-1,0,0.6078554,0,0,1.110223E-16,0,0,0.6398478,0.6078554,0,0,7.379951,3.983318,0,0.6398478,-0.6398478,6.324333,45.17371,0.109914,0.668641,0,0,3.983318
4/2/2007 5:00:00 AM,0,0,-89.2114,90,0,0,43.17632,43.17632,0.1688398,0.1688398,0,0,0,0.1688398,0,0,2.775558E-17,0,0,0.1777261,0.1688398,0,0,8.090893,3.34347,0,0.1777261,-0.1777261,6.136993,43.83558,0.109914,0.1857238,0,0,3.34347
4/2/2007 6:00:00 AM,0.05485825,2.570374,-102.0193,78.40662,0.2393274,0.9424368,49.51625,42.46266,0.162678,0.162678,0,0,0,0.162678,579.3263,0,0,0,0.9424368,0.1712401,0.162678,0,0,8.288366,3.165744,0.7711967,0,0.7711967,6.868614,49.06143,0.1098239,0.1789459,0.7539494,0,4.108181
4/2/2007 7:00:00 AM,0.2346927,9.960912,-115.1176,63.44813,0.6064764,2.250027,59.67024,41.64571,0.3981145,0.3981145,0,0,0,0.3981145,565.1709,0,0,0,2.250027,0.4190679,0.3981145,0,0,7.51717,3.859821,1.830959,0,1.830959,8.605615,61.46856,0.1096108,0.437926,1.800022,0,6.109848
4/2/2007 8:00:00 AM,0.4218673,16.57336,-128.919,48.50237,0.66065,2.396898,63.3204,43.62705,0,0,0,0,0,0,0,0,0,0,2.396898,0,0,0,0,5.686211,5.507685,2.396898,0,2.396898,10.87951,77.71064,0.1093329,0,1.917518,0,7.904583
4/2/2007 9:00:00 AM,0.5595903,21.96221,-143.7181,33.5901,0.8324012,2.826273,73.69316,48.66961,0.2642834,0.2642834,0,-1,0,0.2642834,1069.41,0,0,0,2.826273,0.2781931,0.2642834,0,0,3.289313,7.664893,2.54808,0,2.54808,13.29683,94.97719,0.1090392,0.2907117,2.261018,0,10.49117
4/2/2007 10:00:00 AM,0.6807916,25.66984,-159.5764,18.79511,0.9469402,3.032226,82.30258,53.63704,0.6478688,0.6478688,0,-1,0,0.6478688,468.0309,1.609026,0,0,3.032226,0.6819671,0.6478688,0,0,0.7412331,9.958164,0.7412331,0,0.7412331,14.00003,100,0.108954,0.7126556,2.425781,0,12.99039
4/2/2007 11:00:00 AM,0.7499509,27.3083,-176.2066,5.238564,0.9964662,3.063705,87.98708,57.68423,0,0,0,-1,0,0,0,3.063705,0,0,3.063705,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.108954,0,2.450964,0,13.68898
4/2/2007 12:00:00 PM,0.7450287,26.68156,167.003,12.28353,0.9776053,2.952343,90.42002,60.63277,0.2356162,0.2356162,0,-1,0,0.2356162,1253.031,2.704326,0,0,2.952343,0.248017,0.2356162,0,0,0,10.62527,0,0,0,14.00003,100,0.108954,0.2591778,2.361875,0,13.57762
