Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/8/2007 7:00:00 AM,0.01021331,0,-122.7765,90,0,0,47.29863,47.29863,1.42209,1.42209,4.927353,0,1.510167,1.42209,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1272399,1.564299,0,5,5.994
5/8/2007 8:00:00 AM,0.1021235,5.683245,-135.8321,48.62561,0.4905084,1.777528,63.50943,48.88558,0,0,0,0,0,0,0,0,0,0,1.777528,0,0,0,0,1.81586,8.991,1.777528,0,1.777528,13.96366,99.74025,0.1270721,0,1.422022,0,10.76853
5/8/2007 9:00:00 AM,0.1949032,10.41352,-149.5354,35.12434,0.8530281,2.79424,79.02533,53.27082,1.996964,1.996964,0,-1,0,1.996964,139.9244,0.6538398,0,0,2.79424,2.102068,1.996964,0,0,0.03833219,10.59078,0.03833219,0,0.03833219,14.00003,100,0.1270685,2.196661,2.235392,0,13.38502
5/8/2007 10:00:00 AM,0.3105313,13.50022,-163.8794,23.20529,1.211102,3.560293,93.99677,56.98936,0.003220434,0.003220434,0,-1,0,0.003220434,110553.2,3.556903,0,0,3.560293,0.00338993,0.003220434,0,0,0,10.62527,0,0,0,14.00003,100,0.1270685,0.003542477,2.848234,0,14.18557
5/8/2007 11:00:00 AM,0.312313,14.68654,-178.6422,16.73211,1.160226,3.3603,95.93374,60.42618,0.3099892,0.3099892,0,-1,0,0.3099892,1084.005,3.033995,0,0,3.3603,0.3263044,0.3099892,0,0,0,10.62527,0,0,0,14.00003,100,0.1270685,0.3409881,2.68824,0,13.98557
5/8/2007 12:00:00 PM,0.3077557,13.86458,166.5569,21.41437,1.180279,3.328151,99.34047,63.12118,0,0,0,-1,0,0,0,3.328151,0,0,3.328151,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1270685,0,2.662521,0,13.95343
5/8/2007 1:00:00 PM,0.2465319,11.1097,152.1138,32.77242,1.059314,3.011871,98.29644,65.81618,1.356255,1.356255,0,-1,0,1.356255,222.0726,1.584234,0,0,3.011871,1.427637,1.356255,0,0,0,10.62527,0,0,0,14.00003,100,0.1270685,1.49188,2.409497,0,13.63715
5/8/2007 2:00:00 PM,0.1479828,6.656116,138.2865,46.1007,0.7269729,2.209827,89.53809,67.40313,1.168766,1.168766,0,-1,0,1.168766,189.0734,0.9795464,0,0,2.209827,1.230281,1.168766,0,0,0,10.62527,0,0,0,14.00003,100,0.1270685,1.285643,1.767862,0,12.8351
5/8/2007 3:00:00 PM,0.02484957,0.8323085,125.1212,60.08538,0.1205327,0.4152079,71.48961,67.87264,0.6381869,0.6381869,0,-1,0,0.6381869,65.06055,0,0,0,0.4152079,0.6717758,0.6381869,0,0,0,10.62527,0,0.2565678,-0.2565678,13.72958,98.06824,0.1270685,0.7020056,0.3321663,0,11.04048
5/8/2007 4:00:00 PM,0,0,112.4656,90,0,0,68.35155,68.35155,1.762121,1.762121,0,-1,0,1.762121,0,0,2.220446E-16,0,0,1.854864,1.762121,0,0,0.2850753,10.36871,0,1.854864,-1.854864,11.77438,84.10257,0.1270685,1.938333,0,0,10.36871
5/8/2007 5:00:00 PM,0,0,100.0152,90,0,0,67.66605,67.66605,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.346035,8.513843,0,0,0,11.77438,84.10257,0.1270685,0,0,0,8.513843
5/8/2007 6:00:00 PM,0,0,87.34666,90,0,0,65.75984,65.75984,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.346035,8.513843,0,0,0,11.77438,84.10257,0.1270685,0,0,0,8.513843
5/8/2007 7:00:00 PM,0,0,73.92597,90,0,0,64.22923,64.22923,0.0222656,0.0222656,0,-1,0,0.0222656,0,0,0,0,0,0.02343747,0.0222656,0,0,2.346035,8.513843,0,0.02343747,-0.02343747,11.74968,83.9261,0.1270685,0.02449216,0,0,8.513843
5/8/2007 8:00:00 PM,0,0,59.11636,90,0,0,62.11643,62.11643,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.372077,8.490405,0,0,0,11.74968,83.9261,0.1270685,0,0,0,8.490405
5/8/2007 9:00:00 PM,0,0,42.2666,90,0,0,59.58106,59.58106,0.4280797,0.4280797,0,-1,0,0.4280797,0,0,5.551115E-17,0,0,0.4506102,0.4280797,0,0,2.372077,8.490405,0,0.4506102,-0.4506102,11.27469,80.53336,0.1270685,0.4708877,0,0,8.490405
5/8/2007 10:00:00 PM,0,0,23.03263,90,0,0,57.0457,57.0457,0.5708479,0.5708479,0,-1,0,0.5708479,0,0,1.110223E-16,0,0,0.6008925,0.5708479,0,0,2.872755,8.039795,0,0.6008925,-0.6008925,10.6413,76.00911,0.1270685,0.6279327,0,0,8.039795
5/8/2007 11:00:00 PM,0,0,1.965391,90,0,0,55.03619,55.03619,0.09128556,0.09128556,0,-1,0,0.09128556,0,0,1.387779E-17,0,0,0.09609006,0.09128556,0,0,3.540413,7.438902,0,0.09609006,-0.09609006,10.54001,75.28563,0.1270685,0.1004141,0,0,7.438902
5/9/2007 12:00:00 AM,0,0,-19.38046,90,0,0,53.59009,53.59009,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.64718,7.342812,0,0,0,10.54001,75.28563,0.1270685,0,0,0,7.342812
5/9/2007 1:00:00 AM,0,0,-39.08158,90,0,0,52.1346,52.1346,0.06802188,0.06802188,0,-1,0,0.06802188,0,0,0,0,0,0.07160198,0.06802188,0,0,3.64718,7.342812,0,0.07160198,-0.07160198,10.46453,74.74652,0.1270685,0.07482406,0,0,7.342812
5/9/2007 2:00:00 AM,0,0,-56.38462,90,0,0,50.91387,50.91387,0.2787638,0.2787638,0,-1,0,0.2787638,0,0,0,0,0,0.2934355,0.2787638,0,0,3.726738,7.27121,0,0.2934355,-0.2934355,10.15523,72.53718,0.1270685,0.3066401,0,0,7.27121
5/9/2007 3:00:00 AM,0,0,-71.52712,90,0,0,49.86217,49.86217,0.3073335,0.3073335,0,-1,0,0.3073335,0,0,5.551115E-17,0,0,0.323509,0.3073335,0,0,4.052777,6.977775,0,0.323509,-0.323509,9.814218,70.10141,0.1270685,0.3380669,0,0,6.977775
5/9/2007 4:00:00 AM,0,0,-85.14745,90,0,0,48.82924,48.82924,0.07091469,0.07091469,0,-1,0,0.07091469,0,0,0,0,0,0.07464705,0.07091469,0,0,4.412232,6.654265,0,0.07464705,-0.07464705,9.735533,69.53938,0.1270685,0.07800616,0,0,6.654265
5/9/2007 5:00:00 AM,0,0,-97.90121,90,0,0,48.06863,48.06863,0.174377,0.174377,0,0,0,0.174377,0,0,2.775558E-17,0,0,0.1835547,0.174377,0,0,4.495173,6.579618,0,0.1835547,-0.1835547,9.542048,68.15736,0.1270685,0.1918147,0,0,6.579618
5/9/2007 6:00:00 AM,0,0,-110.3444,90,0,0,47.82449,47.82449,0.259759,0.259759,0,0,0,0.259759,0,0,5.551115E-17,0,0,0.2734305,0.259759,0,0,4.699123,6.396064,0,0.2734305,-0.2734305,9.253828,66.09864,0.1270685,0.2857349,0,0,6.396064
5/9/2007 7:00:00 AM,0.00737673,0,-122.9201,90,0,0,47.3268,47.3268,0.1038221,0.1038221,0,0,0,0.1038221,0,0,0,0,0,0.1092864,0.1038221,0,0,5.002934,6.122633,0,0.1092864,-0.1092864,9.13863,65.27579,0.1270685,0.1142043,0,0,6.122633
5/9/2007 8:00:00 AM,0.1146845,5.429496,-135.9548,48.684,0.5603232,2.003633,65.64825,48.91375,1.372519,1.372519,0,0,0,1.372519,145.9822,0,0,0,2.003633,1.444757,1.372519,0,0,5.124364,6.013347,0.5588769,0,0.5588769,9.668827,69.06291,0.1270158,1.509771,1.602907,0,8.01698
5/9/2007 9:00:00 AM,0.2272104,10.14796,-149.6307,35.22955,1.037181,3.264704,84.72945,53.27082,2.060934,2.060934,0,-1,0,2.060934,158.409,0,0,0,3.264704,2.169404,2.060934,0,0,4.565487,6.516336,1.095299,0,1.095299,10.70792,76.48499,0.1269128,2.267027,2.611763,0,9.781039
5/9/2007 10:00:00 AM,0.2973206,13.22488,-163.9402,23.39051,1.178335,3.492502,92.91754,56.94241,0.9185777,0.9185777,0,-1,0,0.9185777,380.2076,0,0,0,3.492502,0.9669239,0.9185777,0,0,3.470187,7.502106,2.525578,0,2.525578,13.10389,93.59904,0.1266757,1.010435,2.794002,0,10.99461
5/9/2007 11:00:00 AM,0.3350175,14.40568,-178.6634,17.01089,0.9149517,2.808742,88.19852,60.36984,0.1092221,0.1092221,0,-1,0,0.1092221,2571.588,1.749162,0,0,2.808742,0.1149706,0.1092221,0,0,0.9446093,9.775126,0.9446093,0,0.9446093,14.00003,100,0.1265873,0.1201443,2.246994,0,12.58387
5/9/2007 12:00:00 PM,0.3427015,13.58359,166.5762,21.64067,0.8884661,2.689888,90.08178,63.01789,1.84907,1.84907,0,-1,0,1.84907,145.4725,0.7434996,0,0,2.689888,1.946389,1.84907,0,0,0,10.62527,0,0,0,14.00003,100,0.1265873,2.033977,2.151911,0,13.31516
5/9/2007 1:00:00 PM,0.269942,10.83352,152.1699,32.91901,0.7991454,2.420109,90.04586,65.7035,1.703015,1.703015,0,-1,0,1.703015,142.1073,0.6274613,0,0,2.420109,1.792647,1.703015,0,0,0,10.62527,0,0,0,14.00003,100,0.1265873,1.873317,1.936087,0,13.04538
5/9/2007 2:00:00 PM,0.1674077,6.38791,138.3729,46.19853,0.5267676,1.674919,83.30585,67.34679,0.5244305,0.5244305,0,-1,0,0.5244305,319.3786,1.122887,0,0,1.674919,0.5520321,0.5244305,0,0,0,10.62527,0,0,0,14.00003,100,0.1265873,0.5768736,1.339935,0,12.30019
5/9/2007 3:00:00 PM,0.0247845,0.5729865,125.231,60.15088,0.1219502,0.4201287,71.47577,67.8163,0.3448624,0.3448624,0,-1,0,0.3448624,121.825,0.05711566,0,0,0.4201287,0.363013,0.3448624,0,0,0,10.62527,0,0,0,14.00003,100,0.1265873,0.3793486,0.3361029,0,11.0454
5/9/2007 4:00:00 PM,0,0,112.5929,90,0,0,68.2952,68.2952,0.4558091,0.4558091,0,-1,0,0.4558091,0,0,5.551115E-17,0,0,0.4797991,0.4558091,0,0,0,10.62527,0,0.4797991,-0.4797991,13.49428,96.38749,0.1265873,0.50139,0,0,10.62527
5/9/2007 5:00:00 PM,0,0,100.1554,90,0,0,67.60972,67.60972,2.359039,2.359039,0,-1,0,2.359039,0,0,4.440892E-16,0,0,2.483199,2.359039,0,0,0.5331101,10.14548,0,2.483199,-2.483199,10.87675,77.69094,0.1265873,2.594943,0,0,10.14548
5/9/2007 6:00:00 PM,0,0,87.49545,90,0,0,65.75984,65.75984,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.292221,7.662276,0,0,0,10.87675,77.69094,0.1265873,0,0,0,7.662276
5/9/2007 7:00:00 PM,0,0,74.07765,90,0,0,64.22923,64.22923,2.913929,2.913929,0,-1,0,2.913929,0,0,0,0,0,3.067294,2.913929,0,0,3.292221,7.662276,0,3.067294,-3.067294,7.643541,54.59661,0.1265873,3.205323,0,0,7.662276
5/9/2007 8:00:00 PM,0,0,59.26062,90,0,0,62.17277,62.17277,4.725816,3.33,0,-1,0,3.33,0,0,1.395816,1.868397,0,3.505263,3.33,0,0,6.700325,4.594982,0,3.505263,-3.505263,3.948669,28.20473,0.1265873,5.198397,0,0,4.594982
5/9/2007 9:00:00 PM,0,0,42.38446,90,0,0,59.6374,59.6374,3.428152,1.035232,0,-1,0,1.035232,0,0,2.392919,2.735734,0,1.089718,1.035232,0,0,10.59506,1.089718,0,1.089718,-1.089718,2.800006,20,0.1265873,3.770967,0,0,1.089718
5/9/2007 10:00:00 PM,0,0,23.09561,90,0,0,57.0457,57.0457,0.501186,0,0,-1,0,0,0,0,0.501186,0.5513046,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1265873,0.5513046,0,0,0
5/9/2007 11:00:00 PM,0,0,1.947781,90,0,0,55.03619,55.03619,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1265873,0,0,0,0
5/10/2007 12:00:00 AM,0,0,-19.47533,90,0,0,53.60887,53.60887,0.5865214,0,0,-1,0,0,0,0,0.5865214,0.6451735,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1265873,0.6451735,0,0,0
5/10/2007 1:00:00 AM,0,0,-39.23129,90,0,0,52.16277,52.16277,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1265873,0,0,0,0
5/10/2007 2:00:00 AM,0,0,-56.55945,90,0,0,50.94204,50.94204,0.5209428,0,0,-1,0,0,0,0,0.5209428,0.573037,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1265873,0.573037,0,0,0
5/10/2007 3:00:00 AM,0,0,-71.70757,90,0,0,49.89034,49.89034,0.7026506,0,0,-1,0,0,0,0,0.7026506,0.7729157,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1265873,0.7729157,0,0,0
5/10/2007 4:00:00 AM,0,0,-85.32363,90,0,0,48.85741,48.85741,0.4771576,0,0,-1,0,0,0,0,0.4771576,0.5248734,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1265873,0.5248734,0,0,0
5/10/2007 5:00:00 AM,0,0,-98.06831,90,0,0,48.11558,48.11558,0.1294095,0.1294095,3.634673,0,1.157266,0.1294095,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1268098,0.1423504,0,5,0
5/10/2007 6:00:00 AM,0,0,-110.4992,90,0,0,47.88083,47.88083,0.6876096,0.6876096,4.192873,0,1.309654,0.6876096,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1271557,0.7563705,0,5,2.997
5/10/2007 7:00:00 AM,0.00617061,0,-123.0592,90,0,0,47.38314,47.38314,3.254659,3.254659,5,0,1.53,3.254659,0,0,0,0,0,0,0,1.745341,1.658074,5.14586,5.994,1.658074,0,1.658074,10.69122,76.36573,0.1273897,3.580125,0,5,5.994
5/10/2007 8:00:00 AM,0.132176,5.179458,-136.0733,48.74451,0.4265257,1.563569,61.63877,48.94192,1.649928,1.649928,3.477935,0,1.114476,1.649928,94.76588,0,0,0,1.563569,0,0,1.828007,1.736606,3.487787,7.486267,3.300175,0,3.300175,13.82204,98.72869,0.1275769,1.814921,1.250855,5,9.049835
5/10/2007 9:00:00 AM,0.2272586,9.886545,-149.722,35.33643,1.065919,3.334448,85.59543,53.24265,0.6037012,0.6037012,0,-1,0,0.6037012,552.3342,2.511362,0,0,3.334448,0.6354749,0.6037012,0,0,0.1876112,10.45642,0.1876112,0,0.1876112,14.00003,100,0.1275593,0.6640713,2.667558,0,13.79087
5/10/2007 10:00:00 AM,0.2945362,12.95414,-163.9977,23.57567,1.190658,3.520226,93.24701,56.88606,0.9495395,0.9495395,0,-1,0,0.9495395,370.7298,2.52071,0,0,3.520226,0.9995152,0.9495395,0,0,0,10.62527,0,0,0,14.00003,100,0.1275593,1.044493,2.81618,0,14.1455
5/10/2007 11:00:00 AM,0.3339474,14.12981,-178.682,17.28492,0.9126205,2.804054,88.07798,60.32289,0.8357466,0.8357466,0,-1,0,0.8357466,335.5148,1.924321,0,0,2.804054,0.8797332,0.8357466,0,0,0,10.62527,0,0,0,14.00003,100,0.1275593,0.9193212,2.243243,0,13.42933
5/10/2007 12:00:00 PM,0.3509942,13.30789,166.5972,21.86276,0.8861155,2.685372,89.95101,62.96155,0.5749156,0.5749156,0,-1,0,0.5749156,467.0898,2.080198,0,0,2.685372,0.6051744,0.5749156,0,0,0,10.62527,0,0,0,14.00003,100,0.1275593,0.6324072,2.148298,0,13.31065
5/10/2007 1:00:00 PM,0.2693695,10.56281,152.2269,33.06262,0.7968806,2.415364,89.92763,65.65655,1.496329,1.496329,0,-1,0,1.496329,161.4194,0.8402813,0,0,2.415364,1.575083,1.496329,0,0,0,10.62527,0,0,0,14.00003,100,0.1275593,1.645962,1.932291,0,13.04064
5/10/2007 2:00:00 PM,0.1444822,6.125253,138.4597,46.29373,0.5047652,1.613789,82.52637,67.24349,0,0,0,-1,0,0,0,1.613789,0,0,1.613789,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1275593,0,1.291031,0,12.23906
5/10/2007 3:00:00 PM,0.02030632,0.3192433,125.3408,60.21384,0.09930906,0.3438765,70.69116,67.71301,0.8192143,0.8192143,0,-1,0,0.8192143,41.97639,0,1.110223E-16,0,0.3438765,0.8623308,0.8192143,0,0,0,10.62527,0,0.5184543,-0.5184543,13.45353,96.09644,0.1275593,0.9011357,0.2751012,0,10.96915
5/10/2007 4:00:00 PM,0,0,112.7199,90,0,0,68.23886,68.23886,1.930249,1.930249,0,-1,0,1.930249,0,0,2.220446E-16,0,0,2.031841,1.930249,0,0,0.5760603,10.10682,0,2.031841,-2.031841,11.31178,80.79827,0.1275593,2.123274,0,0,10.10682
5/10/2007 5:00:00 PM,0,0,100.2952,90,0,0,67.55338,67.55338,1.858993,1.858993,0,-1,0,1.858993,0,0,0,0,0,1.956835,1.858993,0,0,2.833661,8.074979,0,1.956835,-1.956835,9.249096,66.06484,0.1275593,2.044892,0,0,8.074979
5/10/2007 6:00:00 PM,0,0,87.64399,90,0,0,65.7035,65.7035,1.450101,1.450101,0,-1,0,1.450101,0,0,2.220446E-16,0,0,1.526422,1.450101,0,0,5.007922,6.118145,0,1.526422,-1.526422,7.640106,54.57207,0.1275593,1.595111,0,0,6.118145
5/10/2007 7:00:00 PM,0,0,74.22942,90,0,0,64.22923,64.22923,1.807196,1.807196,0,-1,0,1.807196,0,0,2.220446E-16,0,0,1.902311,1.807196,0,0,6.703947,4.591722,0,1.902311,-1.902311,5.634894,40.24916,0.1275593,1.987915,0,0,4.591722
5/10/2007 8:00:00 PM,0,0,59.40557,90,0,0,62.11643,62.11643,4.740395,2.55494,0,-1,0,2.55494,0,0,2.185454,2.659494,0,2.689411,2.55494,0,0,8.817626,2.689411,0,2.689411,-2.689411,2.800006,20,0.1275593,5.214434,0,0,2.689411
5/10/2007 9:00:00 PM,0,0,42.50388,90,0,0,59.58106,59.58106,2.300356,0,0,-1,0,0,0,0,2.300356,2.530391,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1275593,2.530391,0,0,0
5/10/2007 10:00:00 PM,0,0,23.16112,90,0,0,57.0457,57.0457,0.153337,0,0,-1,0,0,0,0,0.153337,0.1686708,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1275593,0.1686708,0,0,0
5/10/2007 11:00:00 PM,0,0,1.933503,90,0,0,55.03619,55.03619,0.4677641,0,0,-1,0,0,0,0,0.4677641,0.5145406,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1275593,0.5145406,0,0,0
5/11/2007 12:00:00 AM,0,0,-19.56627,90,0,0,53.63704,53.63704,0.2407812,0,0,-1,0,0,0,0,0.2407812,0.2648593,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1275593,0.2648593,0,0,0
5/11/2007 1:00:00 AM,0,0,-39.37666,90,0,0,52.18156,52.18156,0.05757895,0,0,-1,0,0,0,0,0.05757895,0.06333685,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1275593,0.06333685,0,0,0
5/11/2007 2:00:00 AM,0,0,-56.72973,90,0,0,50.99838,50.99838,0.4743595,0,0,-1,0,0,0,0,0.4743595,0.5217955,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1275593,0.5217955,0,0,0
5/11/2007 3:00:00 AM,0,0,-71.88338,90,0,0,49.91851,49.91851,0.3345235,0,0,-1,0,0,0,0,0.3345235,0.3679759,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1275593,0.3679759,0,0,0
5/11/2007 4:00:00 AM,0,0,-85.49516,90,0,0,48.88558,48.88558,0.2578797,0,0,-1,0,0,0,0,0.2578797,0.2836677,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1275593,0.2836677,0,0,0
5/11/2007 5:00:00 AM,0,0,-98.2308,90,0,0,48.14375,48.14375,0.4933123,0.4933123,3.998575,0,1.256611,0.4933123,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1278582,0.5426435,0,5,0
5/11/2007 6:00:00 AM,0,0,-110.6496,90,0,0,47.909,47.909,0.3011805,0.3011805,3.806444,0,1.204159,0.3011805,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1281132,0.3312985,0,5,2.997
5/11/2007 7:00:00 AM,0.005982738,0,-123.1939,90,0,0,47.40192,47.40192,1.044194,1.044194,4.549457,0,1.407002,1.044194,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1285308,1.148613,0,5,5.994
5/11/2007 8:00:00 AM,0.1237613,4.933214,-136.1875,48.80706,0.4058968,1.493596,61.01855,48.94192,1.452861,1.452861,0,0,0,1.452861,102.8038,0,2.220446E-16,0,1.493596,1.529327,1.452861,0,0,1.81586,8.991,0,0.03573123,-0.03573123,12.23969,87.42616,0.1285308,1.598147,1.194877,0,10.4846
5/11/2007 9:00:00 AM,0.2338267,9.629351,-149.8095,35.44481,0.7727495,2.575105,76.49762,53.21448,1.177086,1.177086,0,-1,0,1.177086,218.7695,0,0,0,2.575105,1.239038,1.177086,0,0,1.855562,8.955269,1.336068,0,1.336068,13.50719,96.47975,0.128406,1.294795,2.060084,0,11.53037
5/11/2007 10:00:00 AM,0.3146124,12.68807,-164.0517,23.76052,0.8724825,2.775024,83.2617,56.82972,0.7736906,0.7736906,0,-1,0,0.7736906,358.6737,1.441119,0,0,2.775024,0.8144111,0.7736906,0,0,0.519494,10.15773,0.519494,0,0.519494,14.00003,100,0.1283576,0.8510596,2.22002,0,12.93275
5/11/2007 11:00:00 AM,0.3393039,13.85902,-178.6981,17.55413,0.910307,2.800573,87.90039,60.2196,1.616077,1.616077,0,-1,0,1.616077,173.2946,1.09944,0,0,2.800573,1.701134,1.616077,0,0,0,10.62527,0,0,0,14.00003,100,0.1283576,1.777685,2.240459,0,13.42585
5/11/2007 12:00:00 PM,0.3221566,13.03756,166.62,22.08052,0.8837931,2.681862,89.77316,62.85825,1.434708,1.434708,0,-1,0,1.434708,186.9274,1.171643,0,0,2.681862,1.510219,1.434708,0,0,0,10.62527,0,0,0,14.00003,100,0.1283576,1.578178,2.145489,0,13.30714
5/11/2007 1:00:00 PM,0.273692,10.29764,152.285,33.20314,0.7946513,2.41172,89.75305,65.55325,1.59897,1.59897,0,-1,0,1.59897,150.8296,0.7285938,0,0,2.41172,1.683127,1.59897,0,0,0,10.62527,0,0,0,14.00003,100,0.1283576,1.758867,1.929376,0,13.03699
5/11/2007 2:00:00 PM,0.1333745,5.868219,138.5468,46.3862,0.6569934,2.032266,87.15318,67.18716,0.3326578,0.3326578,0,-1,0,0.3326578,610.918,1.6821,0,0,2.032266,0.3501661,0.3326578,0,0,0,10.62527,0,0,0,14.00003,100,0.1283576,0.3659236,1.625813,0,12.65754
5/11/2007 3:00:00 PM,0.01557965,0.07114968,125.4504,60.27424,0.07531833,0.2621018,69.92335,67.66605,0.5945401,0.5945401,0,-1,0,0.5945401,44.0848,0,0,0,0.2621018,0.6258316,0.5945401,0,0,0,10.62527,0,0.3637299,-0.3637299,13.61662,97.2614,0.1283576,0.653994,0.2096814,0,10.88738
5/11/2007 4:00:00 PM,0,0,112.8466,90,0,0,68.19191,68.19191,0.1395324,0.1395324,0,-1,0,0.1395324,0,0,0,0,0,0.1468762,0.1395324,0,0,0.4041443,10.26154,0,0.1468762,-0.1468762,13.4618,96.15553,0.1283576,0.1534857,0,0,10.26154
5/11/2007 5:00:00 PM,0,0,100.4346,90,0,0,67.50642,67.50642,1.209159,1.209159,0,-1,0,1.209159,0,0,2.220446E-16,0,0,1.272799,1.209159,0,0,0.5673401,10.11467,0,1.272799,-1.272799,12.12015,86.57236,0.1283576,1.330075,0,0,10.11467
5/11/2007 6:00:00 PM,0,0,87.79221,90,0,0,65.65655,65.65655,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.981561,8.841869,0,0,0,12.12015,86.57236,0.1283576,0,0,0,8.841869
5/11/2007 7:00:00 PM,0,0,74.38117,90,0,0,64.17289,64.17289,2.353683,2.353683,0,-1,0,2.353683,0,0,0,0,0,2.477561,2.353683,0,0,1.981561,8.841869,0,2.477561,-2.477561,9.508575,67.91826,0.1283576,2.589052,0,0,8.841869
5/11/2007 8:00:00 PM,0,0,59.55112,90,0,0,62.11643,62.11643,1.802236,1.802236,0,-1,0,1.802236,0,0,2.220446E-16,0,0,1.897091,1.802236,0,0,4.734407,6.364308,0,1.897091,-1.897091,7.508865,53.63465,0.1283576,1.98246,0,0,6.364308
5/11/2007 9:00:00 PM,0,0,42.6248,90,0,0,59.58106,59.58106,0.1291714,0.1291714,0,-1,0,0.1291714,0,0,2.775558E-17,0,0,0.1359699,0.1291714,0,0,6.842286,4.467217,0,0.1359699,-0.1359699,7.365541,52.6109,0.1283576,0.1420885,0,0,4.467217
5/11/2007 10:00:00 PM,0,0,23.22915,90,0,0,57.0457,57.0457,0.874159,0.874159,0,-1,0,0.874159,0,0,0,0,0,0.9201673,0.874159,0,0,6.993364,4.331247,0,0.9201673,-0.9201673,6.395599,45.68276,0.1283576,0.9615749,0,0,4.331247
5/11/2007 11:00:00 PM,0,0,1.922601,90,0,0,55.03619,55.03619,0.2227895,0.2227895,0,-1,0,0.2227895,0,0,2.775558E-17,0,0,0.2345152,0.2227895,0,0,8.015772,3.411079,0,0.2345152,-0.2345152,6.148398,43.91704,0.1283576,0.2450684,0,0,3.411079
5/12/2007 12:00:00 AM,0,0,-19.65317,90,0,0,53.60887,53.60887,0.2264124,0.2264124,0,-1,0,0.2264124,0,0,2.775558E-17,0,0,0.2383288,0.2264124,0,0,8.276344,3.176564,0,0.2383288,-0.2383288,5.897178,42.12262,0.1283576,0.2490536,0,0,3.176564
5/12/2007 1:00:00 AM,0,0,-39.5176,90,0,0,52.18156,52.18156,0.156047,0.156047,0,-1,0,0.156047,0,0,2.775558E-17,0,0,0.16426,0.156047,0,0,8.541154,2.938236,0,0.16426,-0.16426,5.724032,40.88586,0.1283576,0.1716517,0,0,2.938236
5/12/2007 2:00:00 AM,0,0,-56.89535,90,0,0,50.94204,50.94204,0.115835,0.115835,0,-1,0,0.115835,0,0,1.387779E-17,0,0,0.1219315,0.115835,0,0,8.723665,2.773975,0,0.1219315,-0.1219315,5.595505,39.96782,0.1283576,0.1274185,0,0,2.773975
5/12/2007 3:00:00 AM,0,0,-72.05446,90,0,0,49.89034,49.89034,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.859145,2.652044,0,0,0,5.595505,39.96782,0.1283576,0,0,0,2.652044
5/12/2007 4:00:00 AM,0,0,-85.66196,90,0,0,48.85741,48.85741,0.4325145,0.4325145,0,-1,0,0.4325145,0,0,5.551115E-17,0,0,0.4552784,0.4325145,0,0,8.859145,2.652044,0,0.4552784,-0.4552784,5.1156,36.53992,0.1283576,0.4757659,0,0,2.652044
5/12/2007 5:00:00 AM,0,0,-98.38861,90,0,0,48.11558,48.11558,0.3950287,0.3950287,0,0,0,0.3950287,0,0,5.551115E-17,0,0,0.4158197,0.3950287,0,0,9.365009,2.196766,0,0.4158197,-0.4158197,4.677288,33.40913,0.1283576,0.4345316,0,0,2.196766
5/12/2007 6:00:00 AM,0,0,-110.7953,90,0,0,47.88083,47.88083,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.827031,1.780946,0,0,0,4.677288,33.40913,0.1283576,0,0,0,1.780946
5/12/2007 7:00:00 AM,0.00405434,0,-123.3241,90,0,0,47.40192,47.40192,2.04525,2.04525,1.25,0,0.50625,2.04525,0,0,0,0,0,0.8371049,0.7952496,0,0,9.827031,1.780946,0,0.8371049,-0.8371049,3.794901,27.10638,0.1283576,2.249775,0,5,1.780946
5/12/2007 8:00:00 AM,0.1187985,4.690847,-136.2973,48.87152,0.3856034,1.424196,60.40903,48.94192,2.876784,2.876784,5,0,1.53,2.876784,49.50653,0,0,0,1.424196,0,0,2.123216,2.017056,10.75715,0.943841,3.441252,0,3.441252,7.059559,50.42532,0.1288015,3.164462,1.139357,5,2.368037
5/12/2007 9:00:00 AM,0.2492056,9.376465,-149.893,35.55452,0.7707579,2.570023,76.40775,53.18631,2.11291,2.11291,0,-1,0,2.11291,121.6343,0,0,0,2.570023,2.224115,2.11291,0,0,7.315897,4.040967,0.3459074,0,0.3459074,7.387716,52.76929,0.1287693,2.3242,2.056018,0,6.61099
5/12/2007 10:00:00 AM,0.3013214,12.42677,-164.1024,23.94485,0.8702962,2.769392,83.19402,56.82972,0,0,0,-1,0,0,0,0,0,0,2.769392,0,0,0,0,6.969989,4.352284,2.769392,0,2.769392,10.01499,71.53551,0.1285115,0,2.215514,0,7.121676
5/12/2007 11:00:00 AM,0.3523913,13.59338,-178.7115,17.8184,0.9080134,2.796144,87.77145,60.16326,0.8747659,0.8747659,0,-1,0,0.8747659,319.6449,0,0,0,2.796144,0.9208062,0.8747659,0,0,4.200597,6.844737,1.875338,0,1.875338,11.79409,84.24335,0.1283375,0.9622425,2.236915,0,9.640882
5/12/2007 12:00:00 PM,0.3505988,12.77268,166.6445,22.29385,0.8815005,2.677455,89.64423,62.80191,1.224319,1.224319,0,-1,0,1.224319,218.6894,0,0,0,2.677455,1.288757,1.224319,0,0,2.325259,8.532541,1.388699,0,1.388699,13.11153,93.65359,0.128209,1.346751,2.141964,0,11.21
5/12/2007 1:00:00 PM,0.2422207,10.03809,152.3439,33.34047,0.7924591,2.407299,89.62753,65.49691,0.5652412,0.5652412,0,-1,0,0.5652412,425.8888,0.8757484,0,0,2.407299,0.5949908,0.5652412,0,0,0.9365602,9.78237,0.9365602,0,0.9365602,14.00003,100,0.1281224,0.6217654,1.925839,0,12.18967
5/12/2007 2:00:00 PM,0.1249956,5.61688,138.6342,46.47588,0.6143028,1.919157,85.77889,67.13081,0,0,0,-1,0,0,0,1.919157,0,0,1.919157,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1281224,0,1.535325,0,12.54443
5/12/2007 3:00:00 PM,0.0151247,0,125.5599,90,0,0,67.60972,67.60972,1.458536,1.458536,0,-1,0,1.458536,0,0,2.220446E-16,0,0,1.535301,1.458536,0,0,0,10.62527,0,1.535301,-1.535301,12.38168,88.44038,0.1281224,1.60439,0,0,10.62527
5/12/2007 4:00:00 PM,0,0,112.9728,90,0,0,68.13557,68.13557,2.783632,2.783632,0,-1,0,2.783632,0,0,0,0,0,2.930139,2.783632,0,0,1.70589,9.089972,0,2.930139,-2.930139,9.29304,66.37873,0.1281224,3.061995,0,0,9.089972
5/12/2007 5:00:00 PM,0,0,100.5734,90,0,0,67.50642,67.50642,0.2776769,0.2776769,0,-1,0,0.2776769,0,0,0,0,0,0.2922914,0.2776769,0,0,4.9616,6.159834,0,0.2922914,-0.2922914,8.984939,64.178,0.1281224,0.3054445,0,0,6.159834
5/12/2007 6:00:00 PM,0,0,87.94001,90,0,0,65.65655,65.65655,3.367955,3.33,0,-1,0,3.33,0,0,0.03795465,0.3747501,0,3.505263,3.33,0,0,5.286368,5.867543,0,3.505263,-3.505263,5.290067,37.78611,0.1281224,3.70475,0,0,5.867543
5/12/2007 7:00:00 PM,0,0,74.53285,90,0,0,64.17289,64.17289,1.928903,1.928903,0,-1,0,1.928903,0,0,2.220446E-16,0,0,2.030424,1.928903,0,0,9.181106,2.362279,0,2.030424,-2.030424,3.149812,22.49861,0.1281224,2.121794,0,0,2.362279
5/12/2007 8:00:00 PM,0,0,59.69719,90,0,0,62.11643,62.11643,2.532438,0.3152623,0,-1,0,0.3152623,0,0,2.217176,2.470419,0,0.331855,0.3152623,0,0,11.43713,0.331855,0,0.331855,-0.331855,2.800006,20,0.1281224,2.785682,0,0,0.331855
5/12/2007 9:00:00 PM,0,0,42.74715,90,0,0,59.58106,59.58106,0.08259176,0,0,-1,0,0,0,0,0.08259176,0.09085093,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1281224,0.09085093,0,0,0
5/12/2007 10:00:00 PM,0,0,23.29969,90,0,0,56.98936,56.98936,0.6034763,0,0,-1,0,0,0,0,0.6034763,0.663824,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1281224,0.663824,0,0,0
5/12/2007 11:00:00 PM,0,0,1.915113,90,0,0,54.98923,54.98923,0.4293326,0,0,-1,0,0,0,0,0.4293326,0.4722658,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1281224,0.4722658,0,0,0
5/13/2007 12:00:00 AM,0,0,-19.73596,90,0,0,53.59009,53.59009,0.7121718,0,0,-1,0,0,0,0,0.7121718,0.783389,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1281224,0.783389,0,0,0
5/13/2007 1:00:00 AM,0,0,-39.65402,90,0,0,52.16277,52.16277,0.5008761,0,0,-1,0,0,0,0,0.5008761,0.5509636,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1281224,0.5509636,0,0,0
5/13/2007 2:00:00 AM,0,0,-57.05622,90,0,0,50.94204,50.94204,0.3164106,0,0,-1,0,0,0,0,0.3164106,0.3480516,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1281224,0.3480516,0,0,0
5/13/2007 3:00:00 AM,0,0,-72.22073,90,0,0,49.89034,49.89034,0.08368645,0,0,-1,0,0,0,0,0.08368645,0.09205509,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1281224,0.09205509,0,0,0
5/13/2007 4:00:00 AM,0,0,-85.82399,90,0,0,48.85741,48.85741,0.07211908,0,0,-1,0,0,0,0,0.07211908,0.07933099,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1281224,0.07933099,0,0,0
5/13/2007 5:00:00 AM,0,0,-98.5417,90,0,0,48.14375,48.14375,0.4543687,0.4543687,3.959632,0,1.24598,0.4543687,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1284066,0.4998055,0,5,0
5/13/2007 6:00:00 AM,0,0,-110.9363,90,0,0,47.909,47.909,0.004981379,0.004981379,3.510245,0,1.123297,0.004981379,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1285917,0.005479516,0,5,2.997
5/13/2007 7:00:00 AM,0.003091595,0,-123.4497,90,0,0,47.4301,47.4301,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1287748,0,0,5,5.994
5/13/2007 8:00:00 AM,0.09672269,4.452438,-136.4029,48.9378,0.4741877,1.723016,63.07417,48.94192,1.119475,1.119475,0,0,0,1.119475,153.9129,0,0,0,1.723016,1.178395,1.119475,0,0,1.81586,8.991,0.5446214,0,0.5446214,12.79403,91.38571,0.1287246,1.231422,1.378413,0,10.71402
5/13/2007 9:00:00 AM,0.1937187,9.127971,-149.9725,35.6654,0.9471261,3.043526,81.7989,53.13936,1.148548,1.148548,0,-1,0,1.148548,264.9891,0.5632898,0,0,3.043526,1.208998,1.148548,0,0,1.271239,9.481159,1.271239,0,1.271239,14.00003,100,0.1286077,1.263402,2.434821,0,12.52468
5/13/2007 10:00:00 AM,0.2380576,12.1703,-164.1498,24.12842,1.00228,3.099584,87.1865,56.72643,0,0,0,-1,0,0,0,3.099584,0,0,3.099584,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1286077,0,2.479667,0,13.72486
5/13/2007 11:00:00 AM,0.2720771,13.33298,-178.7224,18.07763,1.096593,3.233314,93.60482,60.10691,1.477129,1.477129,0,-1,0,1.477129,218.8918,1.678442,0,0,3.233314,1.554872,1.477129,0,0,0,10.62527,0,0,0,14.00003,100,0.1286077,1.624842,2.586652,0,13.85859
5/13/2007 12:00:00 PM,0.2140459,12.51332,166.6707,22.50262,0.868005,2.645763,89.16684,62.74557,0.1276517,0.1276517,0,-1,0,0.1276517,2072.643,2.511393,0,0,2.645763,0.1343702,0.1276517,0,0,0,10.62527,0,0,0,14.00003,100,0.1286077,0.1404168,2.11661,0,13.27104
5/13/2007 1:00:00 PM,0.1676128,9.784236,152.4038,33.47449,0.7793822,2.376515,89.11633,65.39362,0.1164872,0.1164872,0,-1,0,0.1164872,2040.152,2.253897,0,0,2.376515,0.1226181,0.1164872,0,0,0,10.62527,0,0,0,14.00003,100,0.1286077,0.1281359,1.901212,0,13.00179
5/13/2007 2:00:00 PM,0.09205584,5.371305,138.7218,46.56271,0.4359742,1.416588,80.20291,67.02752,1.124449,1.124449,0,-1,0,1.124449,125.9806,0.2329575,0,0,1.416588,1.18363,1.124449,0,0,0,10.62527,0,0,0,14.00003,100,0.1286077,1.236894,1.13327,0,12.04186
5/13/2007 3:00:00 PM,0.01017068,0,125.6692,90,0,0,67.55338,67.55338,1.870319,1.870319,0,-1,0,1.870319,0,0,2.220446E-16,0,0,1.968757,1.870319,0,0,0,10.62527,0,1.968757,-1.968757,11.92478,85.1768,0.1286077,2.057351,0,0,10.62527
5/13/2007 4:00:00 PM,0,0,113.0986,90,0,0,68.08862,68.08862,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.187508,8.656517,0,0,0,11.92478,85.1768,0.1286077,0,0,0,8.656517
5/13/2007 5:00:00 PM,0,0,100.7118,90,0,0,67.40313,67.40313,2.475449,2.475449,0,-1,0,2.475449,0,0,4.440892E-16,0,0,2.605736,2.475449,0,0,2.187508,8.656517,0,2.605736,-2.605736,9.178089,65.55765,0.1286077,2.722994,0,0,8.656517
5/13/2007 6:00:00 PM,0,0,88.08735,90,0,0,65.6002,65.6002,3.319701,3.319701,0,-1,0,3.319701,0,0,4.440892E-16,0.3216715,0,3.494422,3.319701,0,0,5.08277,6.050781,0,3.494422,-3.494422,5.494645,39.24738,0.1286077,3.651671,0,0,6.050781
5/13/2007 7:00:00 PM,0,0,74.68436,90,0,0,64.12594,64.12594,1.515025,1.515025,0,-1,0,1.515025,0,0,2.220446E-16,0,0,1.594764,1.515025,0,0,8.965462,2.556359,0,1.594764,-1.594764,3.813616,27.24006,0.1286077,1.666528,0,0,2.556359
5/13/2007 8:00:00 PM,0,0,59.84369,90,0,0,62.06009,62.06009,2.249621,0.9135154,0,-1,0,0.9135154,0,0,1.336106,1.561068,0,0.9615951,0.9135154,0,0,10.73742,0.9615951,0,0.9615951,-0.9615951,2.800006,20,0.1286077,2.474583,0,0,0.9615951
5/13/2007 9:00:00 PM,0,0,42.87086,90,0,0,59.52472,59.52472,1.781528,0,0,-1,0,0,0,0,1.781528,1.959681,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1286077,1.959681,0,0,0
5/13/2007 10:00:00 PM,0,0,23.3727,90,0,0,56.94241,56.94241,0.1310373,0,0,-1,0,0,0,0,0.1310373,0.1441411,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1286077,0.1441411,0,0,0
5/13/2007 11:00:00 PM,0,0,1.911073,90,0,0,54.98923,54.98923,0.4480358,0,0,-1,0,0,0,0,0.4480358,0.4928394,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1286077,0.4928394,0,0,0
5/14/2007 12:00:00 AM,0,0,-19.81456,90,0,0,53.56192,53.56192,0.2968244,0,0,-1,0,0,0,0,0.2968244,0.3265068,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1286077,0.3265068,0,0,0
5/14/2007 1:00:00 AM,0,0,-39.78581,90,0,0,52.10643,52.10643,0.441465,0,0,-1,0,0,0,0,0.441465,0.4856114,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1286077,0.4856114,0,0,0
5/14/2007 2:00:00 AM,0,0,-57.21226,90,0,0,50.94204,50.94204,0.2372428,0,0,-1,0,0,0,0,0.2372428,0.260967,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1286077,0.260967,0,0,0
5/14/2007 3:00:00 AM,0,0,-72.38211,90,0,0,49.89034,49.89034,0.1772678,0,0,-1,0,0,0,0,0.1772678,0.1949946,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1286077,0.1949946,0,0,0
5/14/2007 4:00:00 AM,0,0,-85.98117,90,0,0,48.85741,48.85741,0.4942726,0,0,-1,0,0,0,0,0.4942726,0.5436999,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1286077,0.5436999,0,0,0
5/14/2007 5:00:00 AM,0,0,-98.69003,90,0,0,48.14375,48.14375,0.2213587,0.2213587,3.726622,0,1.182368,0.2213587,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1288379,0.2434946,0,5,0
5/14/2007 6:00:00 AM,0,0,-111.0728,90,0,0,47.93716,47.93716,0.6226429,0.6226429,4.127906,0,1.291918,0.6226429,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1291537,0.6849073,0,5,2.997
5/14/2007 7:00:00 AM,0.002216214,0,-123.5709,90,0,0,47.45826,47.45826,2.541989,2.541989,5,0,1.53,2.541989,0,0,0,0,0,0,0,2.458011,2.33511,5.14586,5.994,2.33511,0,2.33511,11.33352,80.95353,0.129469,2.796188,0,5,5.994
5/14/2007 8:00:00 AM,0.1081903,4.218068,-136.5042,49.00578,0.34605,1.287173,59.24173,48.9607,0.7552206,0.7552206,0,0,0,0.7552206,170.4367,0,0,0,1.287173,0.794969,0.7552206,0,0,2.81075,8.095599,0.4922039,0,0.4922039,11.80046,84.28885,0.1294237,0.8307427,1.029738,0,9.382772
5/14/2007 9:00:00 AM,0.2352523,8.883951,-150.0482,35.77729,0.7305875,2.457534,75.09907,53.11119,0.494459,0.494459,0,-1,0,0.494459,497.0146,0,0,0,2.457534,0.5204831,0.494459,0,0,2.318546,8.538583,1.93705,0,1.93705,13.63811,97.41487,0.129246,0.5439049,1.966027,0,10.99612
5/14/2007 10:00:00 AM,0.2971313,11.91876,-164.1939,24.31103,0.8659552,2.761172,82.9062,56.67948,2.250816,2.250816,0,-1,0,2.250816,122.6742,0.0103959,0,0,2.761172,2.36928,2.250816,0,0,0.3814955,10.28193,0.3814955,0,0.3814955,14.00003,100,0.1292111,2.475898,2.208937,0,13.0431
5/14/2007 11:00:00 AM,0.3468809,13.0779,-178.7307,18.33175,0.9034929,2.788383,87.46768,60.00362,2.356162,2.356162,0,-1,0,2.356162,118.3442,0.3082116,0,0,2.788383,2.480171,2.356162,0,0,0,10.62527,0,0,0,14.00003,100,0.1292111,2.591779,2.230706,0,13.41366
5/14/2007 12:00:00 PM,0.3216101,12.25957,166.6985,22.70673,0.8770121,2.669781,89.34145,62.64228,1.618957,1.618957,0,-1,0,1.618957,164.9074,0.9656156,0,0,2.669781,1.704166,1.618957,0,0,0,10.62527,0,0,0,14.00003,100,0.1292111,1.780853,2.135825,0,13.29506
5/14/2007 1:00:00 PM,0.2409796,9.536144,152.4645,33.60511,0.7840081,2.389106,89.20243,65.33728,2.242026,2.242026,0,-1,0,2.242026,106.5601,0.02907837,0,0,2.389106,2.360027,2.242026,0,0,0,10.62527,0,0,0,14.00003,100,0.1292111,2.466229,1.911285,0,13.01438
5/14/2007 2:00:00 PM,0.1347007,5.131561,138.8097,46.6466,0.421598,1.375016,79.65958,66.92422,2.084759,2.084759,0,-1,0,2.084759,65.95566,0,4.440892E-16,0,1.375016,2.194483,2.084759,0,0,0,10.62527,0,0.8194664,-0.8194664,13.13623,93.83006,0.1292111,2.293234,1.100013,0,12.00029
5/14/2007 3:00:00 PM,0.01086642,0,125.7782,90,0,0,67.45008,67.45008,2.722159,2.722159,0,-1,0,2.722159,0,0,4.440892E-16,0,0,2.865431,2.722159,0,0,0.9105182,9.805808,0,2.865431,-2.865431,10.1158,72.25561,0.1292111,2.994375,0,0,9.805808
5/14/2007 4:00:00 PM,0,0,113.2239,90,0,0,67.97594,67.97594,1.748841,1.748841,0,-1,0,1.748841,0,0,2.220446E-16,0,0,1.840886,1.748841,0,0,4.09433,6.940377,0,1.840886,-1.840886,8.175342,58.39518,0.1292111,1.923725,0,0,6.940377
5/14/2007 5:00:00 PM,0,0,100.8494,90,0,0,67.34679,67.34679,0.8358027,0.8358027,0,-1,0,0.8358027,0,0,1.110223E-16,0,0,0.8797924,0.8358027,0,0,6.139759,5.099491,0,0.8797924,-0.8797924,7.247959,51.77103,0.1292111,0.919383,0,0,5.099491
5/14/2007 6:00:00 PM,0,0,88.23414,90,0,0,65.55325,65.55325,3.034854,3.034854,0,-1,0,3.034854,0,0,4.440892E-16,0.008339157,0,3.194583,3.034854,0,0,7.117306,4.219699,0,3.194583,-3.194583,3.880573,27.71832,0.1292111,3.338339,0,0,4.219699
5/14/2007 7:00:00 PM,0,0,74.83562,90,0,0,64.0696,64.0696,2.751643,0.9738601,0,-1,0,0.9738601,0,0,1.777783,2.052948,0,1.025116,0.9738601,0,0,10.66684,1.025116,0,1.025116,-1.025116,2.800006,20,0.1292111,3.026808,0,0,1.025116
5/14/2007 8:00:00 PM,0,0,59.99054,90,0,0,62.01313,62.01313,3.260596,0,0,-1,0,0,0,0,3.260596,3.586655,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1292111,3.586655,0,0,0
5/14/2007 9:00:00 PM,0,0,42.99585,90,0,0,59.52472,59.52472,3.724929,0,0,-1,0,0,0,0,3.724929,4.097422,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1292111,4.097422,0,0,0
5/14/2007 10:00:00 PM,0,0,23.44815,90,0,0,56.94241,56.94241,0.2529517,0,0,-1,0,0,0,0,0.2529517,0.2782469,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1292111,0.2782469,0,0,0
5/14/2007 11:00:00 PM,0,0,1.910506,90,0,0,54.9329,54.9329,0.1299857,0,0,-1,0,0,0,0,0.1299857,0.1429843,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1292111,0.1429843,0,0,0
5/15/2007 12:00:00 AM,0,0,-19.8889,90,0,0,53.53375,53.53375,0.2366737,0,0,-1,0,0,0,0,0.2366737,0.2603411,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1292111,0.2603411,0,0,0
5/15/2007 1:00:00 AM,0,0,-39.91288,90,0,0,52.10643,52.10643,0.5011703,0,0,-1,0,0,0,0,0.5011703,0.5512873,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1292111,0.5512873,0,0,0
5/15/2007 2:00:00 AM,0,0,-57.36337,90,0,0,50.94204,50.94204,0.4202727,0,0,-1,0,0,0,0,0.4202727,0.4622999,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1292111,0.4622999,0,0,0
5/15/2007 3:00:00 AM,0,0,-72.53854,90,0,0,49.89034,49.89034,0.2624933,0,0,-1,0,0,0,0,0.2624933,0.2887427,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1292111,0.2887427,0,0,0
5/15/2007 4:00:00 AM,0,0,-86.13346,90,0,0,48.85741,48.85741,0.2156766,0,0,-1,0,0,0,0,0.2156766,0.2372443,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1292111,0.2372443,0,0,0
5/15/2007 5:00:00 AM,0,0,-98.83355,90,0,0,48.17192,48.17192,0.1292286,0.1292286,3.634492,0,1.157216,0.1292286,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1294182,0.1421514,0,5,0
5/15/2007 6:00:00 AM,0,0,-111.2045,90,0,0,47.95595,47.95595,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1295968,0,0,5,2.997
5/15/2007 7:00:00 AM,0.001163448,0,-123.6875,90,0,0,47.48643,47.48643,0.8511081,0.8511081,4.356371,0,1.354289,0.8511081,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1299561,0.9362189,0,5,5.994
5/15/2007 8:00:00 AM,0.09144047,3.987818,-136.6012,49.07536,0.4511378,1.646101,62.39856,48.9607,1.410741,1.410741,0,0,0,1.410741,116.6834,0,0,0,1.646101,1.48499,1.410741,0,0,1.81586,8.991,0.1611105,0,0.1611105,12.43019,88.78693,0.1299414,1.551815,1.316881,0,10.6371
5/15/2007 9:00:00 AM,0.2021444,8.644487,-150.12,35.89002,0.7105927,2.400497,74.45803,53.08302,1.575056,1.575056,0,-1,0,1.575056,152.4071,0,0,0,2.400497,1.657954,1.575056,0,0,1.65475,9.136,0.7425432,0,0.7425432,13.13463,93.81862,0.1298736,1.732562,1.920398,0,11.5365
5/15/2007 10:00:00 AM,0.2649471,11.67223,-164.2347,24.49245,1.176339,3.496919,92.52612,56.62314,1.417467,1.417467,0,-1,0,1.417467,246.7019,1.092642,0,0,3.496919,1.492071,1.417467,0,0,0.9122065,9.804288,0.9122065,0,0.9122065,14.00003,100,0.1297903,1.559214,2.797535,0,13.30121
5/15/2007 11:00:00 AM,0.3117746,12.82822,-178.7366,18.58065,0.9012696,2.785054,87.29297,59.90033,0.5331471,0.5331471,0,-1,0,0.5331471,522.3801,2.223847,0,0,2.785054,0.5612075,0.5331471,0,0,0,10.62527,0,0,0,14.00003,100,0.1297903,0.5864618,2.228044,0,13.41033
5/15/2007 12:00:00 PM,0.3279294,12.01149,166.728,22.90607,0.8748196,2.666517,89.16769,62.53899,0,0,0,-1,0,0,0,2.666517,0,0,2.666517,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1297903,0,2.133214,0,13.29179
5/15/2007 1:00:00 PM,0.2420574,9.293882,152.526,33.73222,0.7637967,2.340065,88.47028,65.23399,2.539393,2.539393,0,-1,0,2.539393,92.15054,4.440892E-16,0,0,2.340065,2.673046,2.539393,0,0,0,10.62527,0,0.3329809,-0.3329809,13.64904,97.49291,0.1297903,2.793333,1.872052,0,12.96534
5/15/2007 2:00:00 PM,0.1246472,4.89771,138.8977,46.72751,0.402045,1.317568,78.95877,66.82094,0,0,0,-1,0,0,0,0.9475892,0,0,1.317568,0,0,0,0,0.3699788,10.29229,0.3699788,0,0.3699788,14.00003,100,0.1297566,0,1.054054,0,11.60986
5/15/2007 3:00:00 PM,0.008800355,0,125.8869,90,0,0,67.34679,67.34679,2.273392,2.273392,0,-1,0,2.273392,0,0,4.440892E-16,0,0,2.393044,2.273392,0,0,0,10.62527,0,2.393044,-2.393044,11.47754,81.98225,0.1297566,2.500731,0,0,10.62527
5/15/2007 4:00:00 PM,0,0,113.3485,90,0,0,67.92899,67.92899,1.02488,1.02488,0,-1,0,1.02488,0,0,2.220446E-16,0,0,1.078821,1.02488,0,0,2.658938,8.23223,0,1.078821,-1.078821,10.34036,73.85957,0.1297566,1.127368,0,0,8.23223
5/15/2007 5:00:00 PM,0,0,100.9865,90,0,0,67.29045,67.29045,2.653842,2.653842,0,-1,0,2.653842,0,0,4.440892E-16,0,0,2.793518,2.653842,0,0,3.857628,7.153409,0,2.793518,-2.793518,7.395734,52.82657,0.1297566,2.919226,0,0,7.153409
5/15/2007 6:00:00 PM,0,0,88.38029,90,0,0,65.49691,65.49691,0.5923474,0.5923474,0,-1,0,0.5923474,0,0,1.110223E-16,0,0,0.6235235,0.5923474,0,0,6.961537,4.359891,0,0.6235235,-0.6235235,6.738483,48.13192,0.1297566,0.6515821,0,0,4.359891
5/15/2007 7:00:00 PM,0,0,74.98654,90,0,0,64.01325,64.01325,5.019975,3.33,0,-1,0,3.33,0,0,1.689975,2.191973,0,3.505263,3.33,0,0,7.654341,3.736367,0,3.505263,-3.505263,3.043611,21.74003,0.1297566,5.521973,0,0,3.736367
5/15/2007 8:00:00 PM,0,0,60.13763,90,0,0,62.01313,62.01313,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.54908,0.2311043,0,0,0,3.043611,21.74003,0.1297566,0,0,0,0.2311043
5/15/2007 9:00:00 PM,0,0,43.12204,90,0,0,59.47777,59.47777,0.2557241,0.2195491,0,-1,0,0.2195491,0,0,0.03617498,0.06174739,0,0.2311043,0.2195491,0,0,11.54908,0.2311043,0,0.2311043,-0.2311043,2.800006,20,0.1297566,0.2812965,0,0,0.2311043
5/15/2007 10:00:00 PM,0,0,23.526,90,0,0,56.94241,56.94241,0.4008984,0,0,-1,0,0,0,0,0.4008984,0.4409883,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1297566,0.4409883,0,0,0
5/15/2007 11:00:00 PM,0,0,1.913435,90,0,0,54.9329,54.9329,0.2701382,0,0,-1,0,0,0,0,0.2701382,0.297152,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1297566,0.297152,0,0,0
5/16/2007 12:00:00 AM,0,0,-19.95891,90,0,0,53.53375,53.53375,0.1819061,0,0,-1,0,0,0,0,0.1819061,0.2000968,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1297566,0.2000968,0,0,0
5/16/2007 1:00:00 AM,0,0,-40.03514,90,0,0,52.10643,52.10643,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1297566,0,0,0,0
5/16/2007 2:00:00 AM,0,0,-57.50947,90,0,0,50.94204,50.94204,0.2663929,0,0,-1,0,0,0,0,0.2663929,0.2930322,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1297566,0.2930322,0,0,0
5/16/2007 3:00:00 AM,0,0,-72.68994,90,0,0,49.89034,49.89034,0.5551652,0,0,-1,0,0,0,0,0.5551652,0.6106817,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1297566,0.6106817,0,0,0
5/16/2007 4:00:00 AM,0,0,-86.28078,90,0,0,48.88558,48.88558,0.4181876,0,0,-1,0,0,0,0,0.4181876,0.4600064,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1297566,0.4600064,0,0,0
5/16/2007 5:00:00 AM,0,0,-98.97221,90,0,0,48.20009,48.20009,0.5802044,0.5802044,4.085467,0,1.280333,0.5802044,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1300566,0.6382248,0,5,0
5/16/2007 6:00:00 AM,0,0,-111.3314,90,0,0,47.98412,47.98412,0.4703153,0.4703153,3.975579,0,1.250333,0.4703153,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1303319,0.5173469,0,5,2.997
5/16/2007 7:00:00 AM,0.00076931,0,-123.7995,90,0,0,47.51461,47.51461,2.071337,2.071337,5,0,1.53,2.071337,0,0,0,0,0,0,0,2.928663,2.78223,5.14586,5.994,2.78223,0,2.78223,11.75769,83.98335,0.1306988,2.27847,0,5,5.994
5/16/2007 8:00:00 AM,0.09844095,3.761767,-136.6939,49.14642,0.307918,1.153224,58.10027,48.9607,2.973978,2.973978,0,0,0,2.973978,38.77715,0,4.440892E-16,0,1.153224,3.130503,2.973978,0,0,2.36363,8.498007,0,1.977279,-1.977279,9.673456,69.09598,0.1306988,3.271376,0.9225791,0,9.651231
5/16/2007 9:00:00 AM,0.2390205,8.409659,-150.1879,36.00343,0.6909884,2.344015,73.82957,53.05485,1.420434,1.420434,0,-1,0,1.420434,165.0211,0,0,0,2.344015,1.495193,1.420434,0,0,4.560607,6.520728,0.8488218,0,0.8488218,10.47872,74.84785,0.1306214,1.562477,1.875212,0,8.864743
5/16/2007 10:00:00 AM,0.3179335,11.43077,-164.2723,24.6725,0.8616683,2.752292,82.65848,56.5668,1.394022,1.394022,0,-1,0,1.394022,197.4354,0,0,0,2.752292,1.467391,1.394022,0,0,3.711785,7.284667,1.284901,0,1.284901,11.69768,83.55472,0.1305045,1.533424,2.201834,0,10.03696
5/16/2007 11:00:00 AM,0.3236272,12.584,-178.74,18.82426,0.8990734,2.781775,87.11912,59.79704,1.620264,1.620264,0,-1,0,1.620264,171.6865,0,0,0,2.781775,1.705541,1.620264,0,0,2.426884,8.441079,1.076234,0,1.076234,12.71869,90.8476,0.1304067,1.782291,2.22542,0,11.22285
5/16/2007 12:00:00 PM,0.2995024,11.76915,166.7591,23.10055,0.8726637,2.662386,89.04308,62.48265,1.527175,1.527175,0,-1,0,1.527175,174.3341,0,0,0,2.662386,1.607552,1.527175,0,0,1.35065,9.409689,1.054834,0,1.054834,13.71939,97.99546,0.1303109,1.679892,2.129909,0,12.07208
5/16/2007 1:00:00 PM,0.218363,9.057518,152.5883,33.85575,0.7440779,2.291609,87.7541,65.13069,1.191772,1.191772,0,-1,0,1.191772,192.2859,0.7412965,0,0,2.291609,1.254497,1.191772,0,0,0.295816,10.35904,0.295816,0,0.295816,14.00003,100,0.1302841,1.310949,1.833287,0,12.65065
5/16/2007 2:00:00 PM,0.1033611,4.669815,138.9859,46.80537,0.5078598,1.628128,82.13634,66.7646,1.117422,1.117422,0,-1,0,1.117422,145.7039,0.4518935,0,0,1.628128,1.176234,1.117422,0,0,0,10.62527,0,0,0,14.00003,100,0.1302841,1.229165,1.302502,0,12.2534
5/16/2007 3:00:00 PM,0.005688298,0,125.9953,90,0,0,67.29045,67.29045,2.228789,2.228789,0,-1,0,2.228789,0,0,0,0,0,2.346094,2.228789,0,0,0,10.62527,0,2.346094,-2.346094,11.52703,82.33575,0.1302841,2.451668,0,0,10.62527
5/16/2007 4:00:00 PM,0,0,113.4726,90,0,0,67.87264,67.87264,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.606771,8.279181,0,0,0,11.52703,82.33575,0.1302841,0,0,0,8.279181
5/16/2007 5:00:00 PM,0,0,101.1227,90,0,0,67.24349,67.24349,2.068171,2.068171,0,-1,0,2.068171,0,0,4.440892E-16,0,0,2.177022,2.068171,0,0,2.606771,8.279181,0,2.177022,-2.177022,9.232245,65.94448,0.1302841,2.274988,0,0,8.279181
5/16/2007 6:00:00 PM,0,0,88.52573,90,0,0,65.44057,65.44057,2.12945,2.12945,0,-1,0,2.12945,0,0,0,0,0,2.241527,2.12945,0,0,5.025684,6.102159,0,2.241527,-2.241527,6.869469,49.06754,0.1302841,2.342395,0,0,6.102159
5/16/2007 7:00:00 PM,0,0,75.13702,90,0,0,64.01325,64.01325,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.516269,3.860632,0,0,0,6.869469,49.06754,0.1302841,0,0,0,3.860632
5/16/2007 8:00:00 PM,0,0,60.28488,90,0,0,61.95679,61.95679,1.748765,1.748765,0,-1,0,1.748765,0,0,2.220446E-16,0,0,1.840805,1.748765,0,0,7.516269,3.860632,0,1.840805,-1.840805,4.92909,35.20771,0.1302841,1.923642,0,0,3.860632
5/16/2007 9:00:00 PM,0,0,43.24934,90,0,0,59.47777,59.47777,3.980088,1.918835,0,-1,0,1.918835,0,0,2.061252,2.459261,0,2.019827,1.918835,0,0,9.561608,2.019827,0,2.019827,-2.019827,2.800006,20,0.1302841,4.378096,0,0,2.019827
5/16/2007 10:00:00 PM,0,0,23.60619,90,0,0,56.94241,56.94241,0.6415333,0,0,-1,0,0,0,0,0.6415333,0.7056866,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1302841,0.7056866,0,0,0
5/16/2007 11:00:00 PM,0,0,1.919874,90,0,0,54.9329,54.9329,0.3637942,0,0,-1,0,0,0,0,0.3637942,0.4001736,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1302841,0.4001736,0,0,0
5/17/2007 12:00:00 AM,0,0,-20.02453,90,0,0,53.53375,53.53375,0.02799997,0,0,-1,0,0,0,0,0.02799997,0.03079996,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1302841,0.03079996,0,0,0
5/17/2007 1:00:00 AM,0,0,-40.15251,90,0,0,52.10643,52.10643,0.2791974,0,0,-1,0,0,0,0,0.2791974,0.3071171,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1302841,0.3071171,0,0,0
5/17/2007 2:00:00 AM,0,0,-57.65048,90,0,0,50.91387,50.91387,0.4947496,0,0,-1,0,0,0,0,0.4947496,0.5442246,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1302841,0.5442246,0,0,0
5/17/2007 3:00:00 AM,0,0,-72.83624,90,0,0,49.89034,49.89034,0.1764824,0,0,-1,0,0,0,0,0.1764824,0.1941306,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1302841,0.1941306,0,0,0
5/17/2007 4:00:00 AM,0,0,-86.4231,90,0,0,48.88558,48.88558,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1302841,0,0,0,0
5/17/2007 5:00:00 AM,0,0,-99.106,90,0,0,48.20009,48.20009,0.2545085,0.2545085,3.759772,0,1.191418,0.2545085,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1305114,0.2799594,0,5,0
5/17/2007 6:00:00 AM,0,0,-111.4537,90,0,0,47.98412,47.98412,0.2039035,0.2039035,3.709167,0,1.177603,0.2039035,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.130727,0.2242939,0,5,2.997
5/17/2007 7:00:00 AM,0.0003300923,0,-123.9069,90,0,0,47.51461,47.51461,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1308989,0,0,5,5.994
5/17/2007 8:00:00 AM,0.0842035,3.539994,-136.7824,49.21884,0.2894011,1.087469,57.54675,48.9607,1.295614,1.295614,0,0,0,1.295614,83.93462,0,2.220446E-16,0,1.087469,1.363804,1.295614,0,0,1.81586,8.991,0,0.2763354,-0.2763354,11.98607,85.6146,0.1308989,1.425175,0.8699748,0,10.07847
5/17/2007 9:00:00 AM,0.1270698,8.179547,-150.252,36.11737,0.562758,1.958988,69.87307,53.0079,0.1111443,0.1111443,0,-1,0,0.1111443,1762.562,0,0,0,1.958988,0.116994,0.1111443,0,0,2.1229,8.714664,1.841994,0,1.841994,13.73354,98.0965,0.1307325,0.1222588,1.56719,0,10.67365
5/17/2007 10:00:00 AM,0.2533206,11.19447,-164.3066,24.85096,1.16765,3.482546,92.08883,56.4635,0.6337823,0.6337823,0,-1,0,0.6337823,549.4861,2.534501,0,0,3.482546,0.6671393,0.6337823,0,0,0.2809056,10.37246,0.2809056,0,0.2809056,14.00003,100,0.1307072,0.6971605,2.786037,0,13.85501
