Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/17/2007 11:00:00 AM,0.2719764,12.34532,-178.741,19.06248,1.183441,3.426853,95.95947,59.7407,0,0,0,-1,0,0,0,3.426853,0,0,3.426853,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1307072,0,2.741482,0,14.05213
5/17/2007 12:00:00 PM,0.2605636,11.53262,166.7918,23.29008,1.18071,3.349243,98.59027,62.37935,1.680617,1.680617,0,-1,0,1.680617,199.2865,1.580172,0,0,3.349243,1.76907,1.680617,0,0,0,10.62527,0,0,0,14.00003,100,0.1307072,1.848678,2.679394,0,13.97452
5/17/2007 1:00:00 PM,0.1509841,8.827113,152.6514,33.97559,0.7148473,2.217014,86.79226,65.07435,0,0,0,-1,0,0,0,2.217014,0,0,2.217014,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1307072,0,1.773611,0,12.84229
5/17/2007 2:00:00 PM,0.1021585,4.447934,139.0741,46.88013,0.5041205,1.618619,81.91718,66.6613,1.11284,1.11284,0,-1,0,1.11284,145.4494,0.4472086,0,0,1.618619,1.171411,1.11284,0,0,0,10.62527,0,0,0,14.00003,100,0.1307072,1.224124,1.294896,0,12.24389
5/17/2007 3:00:00 PM,0.005091253,0,126.1033,90,0,0,67.18716,67.18716,0.7775712,0.7775712,0,-1,0,0.7775712,0,0,1.110223E-16,0,0,0.818496,0.7775712,0,0,0,10.62527,0,0.818496,-0.818496,13.13726,93.83736,0.1307072,0.8553283,0,0,10.62527
5/17/2007 4:00:00 PM,0,0,113.5959,90,0,0,67.76935,67.76935,1.870647,1.870647,0,-1,0,1.870647,0,0,2.220446E-16,0,0,1.969102,1.870647,0,0,0.90944,9.806778,0,1.969102,-1.969102,11.06164,79.01157,0.1307072,2.057712,0,0,9.806778
5/17/2007 5:00:00 PM,0,0,101.2581,90,0,0,67.18716,67.18716,0.8229359,0.8229359,0,-1,0,0.8229359,0,0,1.110223E-16,0,0,0.8662483,0.8229359,0,0,3.097331,7.837676,0,0.8662483,-0.8662483,10.14854,72.4894,0.1307072,0.9052295,0,0,7.837676
5/17/2007 6:00:00 PM,0,0,88.67036,90,0,0,65.39362,65.39362,2.069387,2.069387,0,-1,0,2.069387,0,0,0,0,0,2.178302,2.069387,0,0,4.059829,6.971428,0,2.178302,-2.178302,7.852404,56.08849,0.1307072,2.276326,0,0,6.971428
5/17/2007 7:00:00 PM,0,0,75.28696,90,0,0,63.90996,63.90996,2.555398,2.555398,0,-1,0,2.555398,0,0,0,0,0,2.689892,2.555398,0,0,6.480165,4.793126,0,2.689892,-2.689892,5.017008,35.8357,0.1307072,2.810937,0,0,4.793126
5/17/2007 8:00:00 PM,0,0,60.43216,90,0,0,61.90045,61.90045,2.087451,1.998072,0,-1,0,1.998072,0,0,0.08937962,0.2981248,0,2.103234,1.998072,0,0,9.468934,2.103234,0,2.103234,-2.103234,2.800006,20,0.1307072,2.296196,0,0,2.103234
5/17/2007 9:00:00 PM,0,0,43.37766,90,0,0,59.42143,59.42143,1.469142,0,0,-1,0,0,0,0,1.469142,1.616056,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1307072,1.616056,0,0,0
5/17/2007 10:00:00 PM,0,0,23.68867,90,0,0,56.88606,56.88606,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1307072,0,0,0,0
5/17/2007 11:00:00 PM,0,0,1.929831,90,0,0,54.9329,54.9329,0.3384093,0,0,-1,0,0,0,0,0.3384093,0.3722503,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1307072,0.3722503,0,0,0
5/18/2007 12:00:00 AM,0,0,-20.0857,90,0,0,53.53375,53.53375,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1307072,0,0,0,0
5/18/2007 1:00:00 AM,0,0,-40.26491,90,0,0,52.10643,52.10643,0.00297151,0,0,-1,0,0,0,0,0.00297151,0.003268661,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1307072,0.003268661,0,0,0
5/18/2007 2:00:00 AM,0,0,-57.78633,90,0,0,50.91387,50.91387,0.3348441,0,0,-1,0,0,0,0,0.3348441,0.3683285,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1307072,0.3683285,0,0,0
5/18/2007 3:00:00 AM,0,0,-72.97739,90,0,0,49.89034,49.89034,0.07773489,0,0,-1,0,0,0,0,0.07773489,0.08550838,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1307072,0.08550838,0,0,0
5/18/2007 4:00:00 AM,0,0,-86.56037,90,0,0,48.88558,48.88558,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1307072,0,0,0,0
5/18/2007 5:00:00 AM,0,0,-99.23485,90,0,0,48.22826,48.22826,0.5094435,0.5094435,4.014707,0,1.261015,0.5094435,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1309849,0.5603878,0,5,0
5/18/2007 6:00:00 AM,0,0,-111.5711,90,0,0,47.98412,47.98412,0.300496,0.300496,3.805759,0,1.203972,0.300496,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1312177,0.3305455,0,5,2.997
5/18/2007 7:00:00 AM,0.0001529566,0,-124.0098,90,0,0,47.54277,47.54277,1.549661,1.549661,5,0,1.53,1.549661,0,0,0,0,0,0,0,3.450339,3.277822,5.14586,5.994,3.277822,0,3.277822,12.22785,87.34162,0.1316402,1.704628,0,5,5.994
5/18/2007 8:00:00 AM,0.06213624,3.322577,-136.8665,49.29251,0.3001386,1.125655,57.86766,48.9607,1.023221,1.023221,0,0,0,1.023221,110.0109,0,0,0,1.125655,1.077074,1.023221,0,0,1.868039,8.944039,0.04858034,0,0.04858034,12.27394,87.67081,0.1316358,1.125543,0.9005237,0,10.06969
5/18/2007 9:00:00 AM,0.1749222,7.954227,-150.3122,36.23167,0.8587626,2.815346,78.90485,52.97972,2.716554,2.716554,0,-1,0,2.716554,103.6367,0,0,0,2.815346,2.85953,2.716554,0,0,1.819458,8.987761,0,0.04418436,-0.04418436,12.22736,87.33814,0.1316358,2.988209,2.252277,0,11.80311
5/18/2007 10:00:00 AM,0.2476205,10.96341,-164.3377,25.02766,1.162896,3.473777,91.88159,56.40716,1.989532,1.989532,0,-1,0,1.989532,174.6028,0,0,0,3.473777,2.094244,1.989532,0,0,1.868552,8.943578,1.379533,0,1.379533,13.5361,96.68626,0.1315115,2.188485,2.779022,0,12.41735
5/18/2007 11:00:00 AM,0.2783313,12.11225,-178.7395,19.29525,0.8947694,2.77442,86.82221,59.6374,0,0,0,-1,0,0,0,2.285401,0,0,2.77442,0,0,0,0,0.4890188,10.18516,0.4890188,0,0.4890188,14.00003,100,0.1314674,0,2.219536,0,12.95958
5/18/2007 12:00:00 PM,0.2252842,11.30197,166.826,23.47457,1.025928,3.02604,93.55783,62.21972,0.2972069,0.2972069,0,-1,0,0.2972069,1018.159,2.71319,0,0,3.02604,0.3128494,0.2972069,0,0,0,10.62527,0,0,0,14.00003,100,0.1314674,0.3269276,2.420832,0,13.65131
5/18/2007 1:00:00 PM,0.1663378,8.602729,152.7152,34.09168,0.8056666,2.45074,89.4439,64.91472,0.9762194,0.9762194,0,-1,0,0.9762194,251.044,1.423141,0,0,2.45074,1.027599,0.9762194,0,0,0,10.62527,0,0,0,14.00003,100,0.1314674,1.073841,1.960592,0,13.07601
5/18/2007 2:00:00 PM,0.08418214,4.232122,139.1624,46.95173,0.4090155,1.340898,78.90575,66.55801,2.228377,2.228377,0,-1,0,2.228377,60.17375,0,0,0,1.340898,2.34566,2.228377,0,0,0,10.62527,0,1.004762,-1.004762,12.94092,92.43493,0.1314674,2.451215,1.072718,0,11.96617
5/18/2007 3:00:00 PM,0.002524602,0,126.2109,90,0,0,67.08386,67.08386,1.007695,1.007695,0,-1,0,1.007695,0,0,2.220446E-16,0,0,1.060731,1.007695,0,0,1.116402,9.620512,0,1.060731,-1.060731,11.82281,84.44845,0.1314674,1.108464,0,0,9.620512
5/18/2007 4:00:00 PM,0,0,113.7184,90,0,0,67.66605,67.66605,1.030336,1.030336,0,-1,0,1.030336,0,0,2.220446E-16,0,0,1.084565,1.030336,0,0,2.294993,8.559781,0,1.084565,-1.084565,10.67957,76.28252,0.1314674,1.13337,0,0,8.559781
5/18/2007 5:00:00 PM,0,0,101.3925,90,0,0,67.08386,67.08386,0.9183979,0.9183979,0,-1,0,0.9183979,0,0,0,0,0,0.9667346,0.9183979,0,0,3.500065,7.475216,0,0.9667346,-0.9667346,9.660547,69.00377,0.1314674,1.010238,0,0,7.475216
5/18/2007 6:00:00 PM,0,0,88.8141,90,0,0,65.29033,65.29033,4.489926,3.33,0,-1,0,3.33,0,0,1.159926,1.608919,0,3.505263,3.33,0,0,4.574214,6.508482,0,3.505263,-3.505263,5.965675,42.61188,0.1314674,4.938919,0,0,6.508482
5/18/2007 7:00:00 PM,0,0,75.43626,90,0,0,63.86301,63.86301,0.9000239,0.9000239,0,-1,0,0.9000239,0,0,1.110223E-16,0,0,0.9473935,0.9000239,0,0,8.468951,3.003218,0,0.9473935,-0.9473935,4.967035,35.47875,0.1314674,0.9900262,0,0,3.003218
5/18/2007 8:00:00 PM,0,0,60.57938,90,0,0,61.79716,61.79716,3.012587,1.953033,0,-1,0,1.953033,0,0,1.059554,1.360812,0,2.055825,1.953033,0,0,9.52161,2.055825,0,2.055825,-2.055825,2.800006,20,0.1314674,3.313846,0,0,2.055825
5/18/2007 9:00:00 PM,0,0,43.5069,90,0,0,59.31813,59.31813,1.924789,0,0,-1,0,0,0,0,1.924789,2.117268,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1314674,2.117268,0,0,0
5/18/2007 10:00:00 PM,0,0,23.77339,90,0,0,56.78277,56.78277,0.5428926,0,0,-1,0,0,0,0,0.5428926,0.5971819,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1314674,0.5971819,0,0,0
5/18/2007 11:00:00 PM,0,0,1.94331,90,0,0,54.87655,54.87655,0.1417015,0,0,-1,0,0,0,0,0.1417015,0.1558716,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1314674,0.1558716,0,0,0
5/19/2007 12:00:00 AM,0,0,-20.14236,90,0,0,53.50558,53.50558,0.2211536,0,0,-1,0,0,0,0,0.2211536,0.243269,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1314674,0.243269,0,0,0
5/19/2007 1:00:00 AM,0,0,-40.37227,90,0,0,52.07826,52.07826,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1314674,0,0,0,0
5/19/2007 2:00:00 AM,0,0,-57.91693,90,0,0,50.91387,50.91387,0.4828955,0,0,-1,0,0,0,0,0.4828955,0.531185,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1314674,0.531185,0,0,0
5/19/2007 3:00:00 AM,0,0,-73.11332,90,0,0,49.89034,49.89034,0.0104676,0,0,-1,0,0,0,0,0.0104676,0.01151436,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1314674,0.01151436,0,0,0
5/19/2007 4:00:00 AM,0,0,-86.69253,90,0,0,48.88558,48.88558,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1314674,0,0,0,0
5/19/2007 5:00:00 AM,0,0,-99.35875,90,0,0,48.20009,48.20009,0.2808104,0.2808104,3.786074,0,1.198598,0.2808104,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1316938,0.3088915,0,5,0
5/19/2007 6:00:00 AM,0,0,-111.6838,90,0,0,47.98412,47.98412,0.06727571,0.06727571,3.572539,0,1.140303,0.06727571,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.131875,0.07400328,0,5,2.997
5/19/2007 7:00:00 AM,0.00001049318,0,-124.1081,90,0,0,47.51461,47.51461,1.260269,1.260269,4.765532,0,1.46599,1.260269,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1322992,1.386296,0,5,5.994
5/19/2007 8:00:00 AM,0.0668624,3.109594,-136.9464,49.36733,0.3276926,1.222933,58.69194,48.9607,0.8190898,0.8190898,0,0,0,0.8190898,149.304,0,0,0,1.222933,0.8621998,0.8190898,0,0,1.81586,8.991,0.3607337,0,0.3607337,12.61957,90.13963,0.1322667,0.9009988,0.9783468,0,10.21393
5/19/2007 9:00:00 AM,0.2057074,7.733777,-150.3686,36.34616,0.6345857,2.179111,71.97364,52.92339,0.7055389,0.7055389,0,-1,0,0.7055389,308.8577,0,0,0,2.179111,0.7426725,0.7055389,0,0,1.455127,9.31566,1.436439,0,1.436439,13.9823,99.87337,0.1321378,0.7760927,1.743289,0,11.49477
5/19/2007 10:00:00 AM,0.2744728,10.73765,-164.3656,25.2024,0.8553717,2.741072,82.19523,56.30387,3.186994,3.186994,0,-1,0,3.186994,86.00808,0,0,0.175693,2.741072,3.35473,3.186994,0,0,0.01868765,10.60846,0,0.6136581,-0.6136581,13.33545,95.253,0.1321378,3.505693,2.192858,0,13.34953
5/19/2007 11:00:00 AM,0.3058133,11.88486,-178.7357,19.52248,0.8926651,2.772473,86.59367,59.47777,1.218137,1.218137,0,-1,0,1.218137,227.5994,0.7896937,0,0,2.772473,1.28225,1.218137,0,0,0.70053,9.994797,0.70053,0,0.70053,14.00003,100,0.132075,1.339951,2.217978,0,12.76727
5/19/2007 12:00:00 PM,0.2702636,11.07726,166.8617,23.65393,0.8664316,2.654414,88.47519,62.11643,0.5487641,0.5487641,0,-1,0,0.5487641,483.7077,2.076768,0,0,2.654414,0.5776464,0.5487641,0,0,0,10.62527,0,0,0,14.00003,100,0.132075,0.6036406,2.123532,0,13.27969
5/19/2007 1:00:00 PM,0.1887094,8.384424,152.7796,34.20394,0.9289216,2.747835,93.17775,64.81142,0,0,0,-1,0,0,0,2.747835,0,0,2.747835,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.132075,0,2.198268,0,13.37311
5/19/2007 2:00:00 PM,0.0872075,4.022433,139.2506,47.02014,0.4276453,1.397612,79.36023,66.44533,0,0,0,-1,0,0,0,1.397612,0,0,1.397612,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.132075,0,1.118089,0,12.02289
5/19/2007 3:00:00 PM,0.002462316,0,126.3179,90,0,0,66.97118,66.97118,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.132075,0,0,0,10.62527
5/19/2007 4:00:00 PM,0,0,113.8402,90,0,0,67.60972,67.60972,0.9582294,0.9582294,0,-1,0,0.9582294,0,0,1.110223E-16,0,0,1.008662,0.9582294,0,0,0,10.62527,0,1.008662,-1.008662,12.9368,92.40556,0.132075,1.054052,0,0,10.62527
5/19/2007 5:00:00 PM,0,0,101.526,90,0,0,67.02752,67.02752,0.9534646,0.9534646,0,-1,0,0.9534646,0,0,2.220446E-16,0,0,1.003647,0.9534646,0,0,1.120736,9.616611,0,1.003647,-1.003647,11.87887,84.84888,0.132075,1.048811,0,0,9.616611
5/19/2007 6:00:00 PM,0,0,88.95686,90,0,0,65.23399,65.23399,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.235899,8.612965,0,0,0,11.87887,84.84888,0.132075,0,0,0,8.612965
5/19/2007 7:00:00 PM,0,0,75.58482,90,0,0,63.80667,63.80667,0.6999286,0.6999286,0,-1,0,0.6999286,0,0,1.110223E-16,0,0,0.736767,0.6999286,0,0,2.235899,8.612965,0,0.736767,-0.736767,11.10225,79.30161,0.132075,0.7699215,0,0,8.612965
5/19/2007 8:00:00 PM,0,0,60.72643,90,0,0,61.75021,61.75021,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.054529,7.876198,0,0,0,11.10225,79.30161,0.132075,0,0,0,7.876198
5/19/2007 9:00:00 PM,0,0,43.63694,90,0,0,59.31813,59.31813,0.9816272,0.9816272,0,-1,0,0.9816272,0,0,1.110223E-16,0,0,1.033292,0.9816272,0,0,3.054529,7.876198,0,1.033292,-1.033292,10.01306,71.52173,0.132075,1.07979,0,0,7.876198
5/19/2007 10:00:00 PM,0,0,23.86026,90,0,0,56.78277,56.78277,0.08231375,0.08231375,0,-1,0,0.08231375,0,0,1.387779E-17,0,0,0.08664605,0.08231375,0,0,4.202631,6.842906,0,0.08664605,-0.08664605,9.921729,70.86935,0.132075,0.09054512,0,0,6.842906
5/19/2007 11:00:00 PM,0,0,1.960307,90,0,0,54.87655,54.87655,0.2850732,0.2850732,0,-1,0,0.2850732,0,0,5.551115E-17,0,0,0.300077,0.2850732,0,0,4.298905,6.75626,0,0.300077,-0.300077,9.60542,68.61001,0.132075,0.3135805,0,0,6.75626
5/20/2007 12:00:00 AM,0,0,-20.19448,90,0,0,53.50558,53.50558,0.4495774,0.4495774,0,-1,0,0.4495774,0,0,5.551115E-17,0,0,0.4732394,0.4495774,0,0,4.632324,6.456183,0,0.4732394,-0.4732394,9.106582,65.04688,0.132075,0.4945351,0,0,6.456183
5/20/2007 1:00:00 AM,0,0,-40.47451,90,0,0,52.10643,52.10643,0.4262828,0.4262828,0,-1,0,0.4262828,0,0,5.551115E-17,0,0,0.4487187,0.4262828,0,0,5.158145,5.982944,0,0.4487187,-0.4487187,8.633591,61.66838,0.132075,0.4689111,0,0,5.982944
5/20/2007 2:00:00 AM,0,0,-58.04223,90,0,0,50.94204,50.94204,0.359075,0.359075,0,-1,0,0.359075,0,0,5.551115E-17,0,0,0.3779737,0.359075,0,0,5.656722,5.534225,0,0.3779737,-0.3779737,8.235171,58.82254,0.132075,0.3949825,0,0,5.534225
5/20/2007 3:00:00 AM,0,0,-73.24397,90,0,0,49.91851,49.91851,0.5953368,0.5953368,0,-1,0,0.5953368,0,0,1.110223E-16,0,0,0.6266703,0.5953368,0,0,6.076692,5.156251,0,0.6266703,-0.6266703,7.574603,54.1042,0.132075,0.6548705,0,0,5.156251
5/20/2007 4:00:00 AM,0,0,-86.81955,90,0,0,48.94192,48.94192,0.2754326,0.2754326,0,-1,0,0.2754326,0,0,0,0,0,0.2899291,0.2754326,0,0,6.772993,4.529581,0,0.2899291,-0.2899291,7.268991,51.92126,0.132075,0.3029759,0,0,4.529581
5/20/2007 5:00:00 AM,0,0,-99.47767,90,0,0,48.24705,48.24705,0.5850837,0.5850837,0,0,0,0.5850837,0,0,1.110223E-16,0,0,0.6158776,0.5850837,0,0,7.095136,4.239652,0,0.6158776,-0.6158776,6.619799,47.28418,0.132075,0.6435921,0,0,4.239652
5/20/2007 6:00:00 AM,0,0,-111.7917,90,0,0,48.04046,48.04046,0.4752546,0.4752546,0,0,0,0.4752546,0,0,0,0,0,0.500268,0.4752546,0,0,7.779444,3.623774,0,0.500268,-0.500268,6.09247,43.51756,0.132075,0.5227801,0,0,3.623774
5/20/2007 7:00:00 AM,0,0,-124.2019,90,0,0,47.56156,47.56156,0.05330202,0.05330202,0,0,0,0.05330202,0,0,6.938894E-18,0,0,0.05610739,0.05330202,0,0,8.335298,3.123506,0,0.05610739,-0.05610739,6.033328,43.09511,0.132075,0.05863223,0,0,3.123506
5/20/2007 8:00:00 AM,0.06721555,2.90112,-137.0219,49.44317,0.236121,0.8953842,56.01353,49.01704,1.729566,1.729566,0,0,0,1.729566,51.76931,0,2.220446E-16,0,0.8953842,1.820596,1.729566,0,0,8.397639,3.067399,0,0.9252114,-0.9252114,5.058069,36.12899,0.132075,1.902522,0.7163074,0,3.962783
5/20/2007 9:00:00 AM,0.1894087,7.518272,-150.4212,36.46071,0.6166099,2.12536,71.39716,52.89521,1.071592,1.071592,0,-1,0,1.071592,198.3368,0,0,0,2.12536,1.127991,1.071592,0,0,9.425652,2.142187,0.9973691,0,0.9973691,6.004257,42.88746,0.1319856,1.178751,1.700288,0,4.267548
5/20/2007 10:00:00 AM,0.2495634,10.51727,-164.3905,25.37502,0.8533157,2.736619,82.08372,56.25692,0.3014876,0.3014876,0,-1,0,0.3014876,907.7053,0,0,0,2.736619,0.3173553,0.3014876,0,0,8.428283,3.039819,2.419263,0,2.419263,8.299372,59.28111,0.1317695,0.3316363,2.189295,0,5.776438
5/20/2007 11:00:00 AM,0.2984832,11.66322,-178.7296,19.74411,0.8905948,2.768479,86.4718,59.42143,1.976003,1.976003,0,-1,0,1.976003,140.105,0,0,0,2.768479,2.080003,1.976003,0,0,6.009019,5.217156,0.6884758,0,0.6884758,8.952517,63.94642,0.1317081,2.173603,2.214783,0,7.985636
5/20/2007 12:00:00 PM,0.280401,10.85855,166.8988,23.8281,0.864438,2.650625,88.35568,62.06009,2.911642,2.911642,0,-1,0,2.911642,91.03539,0,0,0,2.650625,3.064887,2.911642,0,0,5.320544,5.836785,0,0.4142618,-0.4142618,8.515846,60.82735,0.1317081,3.202807,2.1205,0,8.48741
5/20/2007 1:00:00 PM,0.2031858,8.172255,152.8447,34.31228,0.6702343,2.104976,85.04205,64.70813,0,0,0,-1,0,0,0,0,0,0,2.104976,0,0,0,0,5.780835,5.422523,2.104976,0,2.104976,10.5128,75.09129,0.1315208,0,1.683981,0,7.527499
5/20/2007 2:00:00 PM,0.09694825,3.818918,139.3388,47.08531,0.3119575,1.044899,75.7356,66.34203,0.3481846,0.3481846,0,-1,0,0.3481846,300.0993,0,0,0,1.044899,0.3665101,0.3481846,0,0,3.675859,7.317001,0.6783894,0,0.6783894,11.15638,79.68826,0.1314605,0.3830031,0.8359196,0,8.3619
5/20/2007 3:00:00 PM,0.001881329,0,126.4244,90,0,0,66.92422,66.92422,0.8272387,0.8272387,0,-1,0,0.8272387,0,0,1.110223E-16,0,0,0.8707775,0.8272387,0,0,2.997469,7.927552,0,0.8707775,-0.8707775,10.2385,73.13199,0.1314605,0.9099626,0,0,7.927552
5/20/2007 4:00:00 PM,0,0,113.961,90,0,0,67.50642,67.50642,0.3107179,0.3107179,0,-1,0,0.3107179,0,0,5.551115E-17,0,0,0.3270715,0.3107179,0,0,3.965,7.056774,0,0.3270715,-0.3270715,9.893735,70.6694,0.1314605,0.3417897,0,0,7.056774
5/20/2007 5:00:00 PM,0,0,101.6584,90,0,0,66.97118,66.97118,0.6058127,0.6058127,0,-1,0,0.6058127,0,0,1.110223E-16,0,0,0.6376976,0.6058127,0,0,4.328413,6.729702,0,0.6376976,-0.6376976,9.221542,65.86803,0.1314605,0.666394,0,0,6.729702
5/20/2007 6:00:00 PM,0,0,89.09855,90,0,0,65.17764,65.17764,0.921828,0.921828,0,-1,0,0.921828,0,0,1.110223E-16,0,0,0.9703452,0.921828,0,0,5.036966,6.092005,0,0.9703452,-0.9703452,8.198709,58.56209,0.1314605,1.014011,0,0,6.092005
5/20/2007 7:00:00 PM,0,0,75.73254,90,0,0,63.75033,63.75033,5.403414,3.33,0,-1,0,3.33,0,0,2.073414,2.613755,0,3.505263,3.33,0,0,6.115127,5.12166,0,3.505263,-3.505263,4.503837,32.1702,0.1314605,5.943756,0,0,5.12166
5/20/2007 8:00:00 PM,0,0,60.87318,90,0,0,61.69387,61.69387,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.00986,1.616397,0,0,0,4.503837,32.1702,0.1314605,0,0,0,1.616397
5/20/2007 9:00:00 PM,0,0,43.76768,90,0,0,59.2618,59.2618,1.142924,1.142924,0,-1,0,1.142924,0,0,0,0,0,1.203078,1.142924,0,0,10.00986,1.616397,0,1.203078,-1.203078,3.235682,23.11197,0.1314605,1.257217,0,0,1.616397
5/20/2007 10:00:00 PM,0,0,23.94923,90,0,0,56.78277,56.78277,0.5164912,0.3926526,0,-1,0,0.3926526,0,0,0.1238386,0.1754878,0,0.4133185,0.3926526,0,0,11.34662,0.4133185,0,0.4133185,-0.4133185,2.800006,20,0.1314605,0.5681403,0,0,0.4133185
5/20/2007 11:00:00 PM,0,0,1.98081,90,0,0,54.87655,54.87655,0.4574749,0,0,-1,0,0,0,0,0.4574749,0.5032224,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1314605,0.5032224,0,0,0
5/21/2007 12:00:00 AM,0,0,-20.24201,90,0,0,53.50558,53.50558,0.3108845,0,0,-1,0,0,0,0,0.3108845,0.341973,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1314605,0.341973,0,0,0
5/21/2007 1:00:00 AM,0,0,-40.57157,90,0,0,52.10643,52.10643,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1314605,0,0,0,0
5/21/2007 2:00:00 AM,0,0,-58.16216,90,0,0,50.94204,50.94204,0.09288207,0,0,-1,0,0,0,0,0.09288207,0.1021703,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1314605,0.1021703,0,0,0
5/21/2007 3:00:00 AM,0,0,-73.36929,90,0,0,49.93729,49.93729,0.5630904,0,0,-1,0,0,0,0,0.5630904,0.6193994,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1314605,0.6193994,0,0,0
5/21/2007 4:00:00 AM,0,0,-86.94138,90,0,0,48.94192,48.94192,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1314605,0,0,0,0
5/21/2007 5:00:00 AM,0,0,-99.59158,90,0,0,48.27522,48.27522,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1314605,0,0,0,0
5/21/2007 6:00:00 AM,0,0,-111.8947,90,0,0,48.06863,48.06863,0.4215558,0.4215558,3.926819,0,1.237022,0.4215558,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1317127,0.4637114,0,5,0
5/21/2007 7:00:00 AM,0,0,-124.291,90,0,0,47.58973,47.58973,0.03624356,0.03624356,3.541507,0,1.131831,0.03624356,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1318851,0.03986791,0,5,2.997
5/21/2007 8:00:00 AM,0.06083766,2.697232,-137.0933,49.51992,0.2998679,1.124503,57.88795,48.98887,0,0,3.505263,0,1.121937,0,0,0,0,0,1.124503,0,0,3.505263,3.33,5.14586,5.994,4.454503,0,4.454503,13.34415,95.31516,0.1319499,0,0.8996025,5,7.118503
5/21/2007 9:00:00 AM,0.1732158,7.307787,-150.47,36.57515,0.5990569,2.072684,70.81502,52.84826,0.856696,0.856696,0,-1,0,0.856696,241.9392,0.4795412,0,0,2.072684,0.9017852,0.856696,0,0,0.6913571,10.00305,0.6913571,0,0.6913571,14.00003,100,0.1318887,0.9423655,1.658147,0,12.07574
5/21/2007 10:00:00 AM,0.2469919,10.30235,-164.4122,25.54533,0.8438773,2.714051,81.67701,56.14424,0,0,0,-1,0,0,0,2.714051,0,0,2.714051,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1318887,0,2.171241,0,13.33932
5/21/2007 11:00:00 AM,0.2727853,11.44739,-178.7212,19.96006,0.8885604,2.766668,86.24547,59.2618,0,0,0,-1,0,0,0,2.766668,0,0,2.766668,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1318887,0,2.213334,0,13.39194
5/21/2007 12:00:00 PM,0.2505215,10.64591,166.9373,23.99698,0.8624887,2.648976,88.13205,61.90045,0,0,0,-1,0,0,0,2.648976,0,0,2.648976,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1318887,0,2.119181,0,13.27425
5/21/2007 1:00:00 PM,0.1857246,7.966275,152.9103,34.41665,0.6530563,2.061163,84.35025,64.5485,0.6783559,0.6783559,0,-1,0,0.6783559,303.8469,1.347105,0,0,2.061163,0.7140588,0.6783559,0,0,0,10.62527,0,0,0,14.00003,100,0.1318887,0.7461914,1.648931,0,12.68644
5/21/2007 2:00:00 PM,0.08397961,3.621625,139.4269,47.1472,0.2955045,0.9941656,75.07578,66.1824,0.0627922,0.0627922,0,-1,0,0.0627922,1583.263,0.9280686,0,0,0.9941656,0.06609706,0.0627922,0,0,0,10.62527,0,0,0,14.00003,100,0.1318887,0.06907143,0.7953325,0,11.61944
5/21/2007 3:00:00 PM,0.00119238,0,126.5302,90,0,0,66.82094,66.82094,2.39757,2.39757,0,-1,0,2.39757,0,0,4.440892E-16,0,0,2.523758,2.39757,0,0,0,10.62527,0,2.523758,-2.523758,11.33975,80.99808,0.1318887,2.637327,0,0,10.62527
5/21/2007 4:00:00 PM,0,0,114.0808,90,0,0,67.45008,67.45008,2.088975,2.088975,0,-1,0,2.088975,0,0,0,0,0,2.198921,2.088975,0,0,2.804176,8.101516,0,2.198921,-2.198921,9.021887,64.44192,0.1318887,2.297873,0,0,8.101516
5/21/2007 5:00:00 PM,0,0,101.7896,90,0,0,66.86789,66.86789,1.856521,1.856521,0,-1,0,1.856521,0,0,2.220446E-16,0,0,1.954233,1.856521,0,0,5.247422,5.902595,0,1.954233,-1.954233,6.961944,49.72807,0.1318887,2.042174,0,0,5.902595
5/21/2007 6:00:00 PM,0,0,89.23907,90,0,0,65.07435,65.07435,2.92718,2.92718,0,-1,0,2.92718,0,0,4.440892E-16,0,0,3.081242,2.92718,0,0,7.418792,3.948362,0,3.081242,-3.081242,3.71403,26.52873,0.1318887,3.219898,0,0,3.948362
5/21/2007 7:00:00 PM,0,0,75.8793,90,0,0,63.64704,63.64704,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.84239,0.8671197,0,0,0,3.71403,26.52873,0.1318887,0,0,0,0.8671197
5/21/2007 8:00:00 PM,0,0,61.01952,90,0,0,61.63752,61.63752,0.4493015,0.4493015,0,-1,0,0.4493015,0,0,0,0,0,0.472949,0.4493015,0,0,10.84239,0.8671197,0,0.472949,-0.472949,3.215498,22.9678,0.1318887,0.4942317,0,0,0.8671197
5/21/2007 9:00:00 PM,0,0,43.89901,90,0,0,59.21484,59.21484,0.12337,0.12337,0,-1,0,0.12337,0,0,0,0,0,0.1298631,0.12337,0,0,11.36789,0.3941706,0,0.1298631,-0.1298631,3.07861,21.99003,0.1318887,0.1357069,0,0,0.3941706
5/21/2007 10:00:00 PM,0,0,24.0402,90,0,0,56.72643,56.72643,0.1699569,0.1699569,0,-1,0,0.1699569,0,0,2.775558E-17,0,0,0.178902,0.1699569,0,0,11.51219,0.2643076,0,0.178902,-0.178902,2.890031,20.64304,0.1318887,0.1869526,0,0,0.2643076
5/21/2007 11:00:00 PM,0,0,2.004803,90,0,0,54.87655,54.87655,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.71097,0.08540551,0,0,0,2.890031,20.64304,0.1318887,0,0,0,0.08540551
5/22/2007 12:00:00 AM,0,0,-20.28491,90,0,0,53.50558,53.50558,0.06986082,0.06986082,0,-1,0,0.06986082,0,0,0,0,0,0.07353771,0.06986082,0,0,11.71097,0.08540551,0,0.07353771,-0.07353771,2.812515,20.08936,0.1318887,0.07684691,0,0,0.08540551
5/22/2007 1:00:00 AM,0,0,-40.66339,90,0,0,52.1346,52.1346,0.2321099,0.01127441,0,-1,0,0.01127441,0,0,0.2208355,0.2440465,0,0.0118678,0.01127441,0,0,11.79267,0.0118678,0,0.0118678,-0.0118678,2.800006,20,0.1318887,0.2553209,0,0,0.0118678
5/22/2007 2:00:00 AM,0,0,-58.27666,90,0,0,50.99838,50.99838,0.2734992,0,0,-1,0,0,0,0,0.2734992,0.3008491,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1318887,0.3008491,0,0,0
5/22/2007 3:00:00 AM,0,0,-73.48925,90,0,0,49.99363,49.99363,0.2587311,0,0,-1,0,0,0,0,0.2587311,0.2846042,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1318887,0.2846042,0,0,0
5/22/2007 4:00:00 AM,0,0,-87.058,90,0,0,48.98887,48.98887,0.1501505,0,0,-1,0,0,0,0,0.1501505,0.1651655,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1318887,0.1651655,0,0,0
5/22/2007 5:00:00 AM,0,0,-99.70046,90,0,0,48.35973,48.35973,0.6630751,0.6630751,4.168338,0,1.302956,0.6630751,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1321869,0.7293827,0,5,0
5/22/2007 6:00:00 AM,0,0,-111.993,90,0,0,48.11558,48.11558,0.1986479,0.1986479,3.703911,0,1.176168,0.1986479,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1323898,0.2185127,0,5,2.997
5/22/2007 7:00:00 AM,0,0,-124.3756,90,0,0,47.64607,47.64607,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1325517,0,0,5,5.994
5/22/2007 8:00:00 AM,0.05005173,2.498005,-137.1604,49.59745,0.2435196,0.9220802,56.26241,49.04522,0,0,0,0,0,0,0,0,0,0,0.9220802,0,0,0,0,1.81586,8.991,0.9220802,0,0.9220802,13.15211,93.94348,0.1324704,0,0.7376642,0,9.91308
5/22/2007 9:00:00 AM,0.1660756,7.102394,-150.5151,36.68933,0.5819329,2.020612,70.26548,52.82009,0,0,0,-1,0,0,0,1.126832,0,0,2.020612,0,0,0,0,0.89378,9.820872,0.89378,0,0.89378,14.00003,100,0.1323917,0,1.61649,0,11.84148
5/22/2007 10:00:00 AM,0.2452957,10.09294,-164.4308,25.71317,0.8264664,2.668914,81.09147,56.09728,0,0,0,-1,0,0,0,2.668914,0,0,2.668914,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1323917,0,2.135131,0,13.29419
5/22/2007 11:00:00 AM,0.2907377,11.23744,-178.7106,20.17027,0.8865634,2.763783,86.07791,59.1585,1.336098,1.336098,0,-1,0,1.336098,206.8548,1.357364,0,0,2.763783,1.406419,1.336098,0,0,0,10.62527,0,0,0,14.00003,100,0.1323917,1.469708,2.211026,0,13.38906
5/22/2007 12:00:00 PM,0.2693225,10.43938,166.9771,24.16052,0.8546608,2.63162,87.78342,61.79716,1.534252,1.534252,0,-1,0,1.534252,171.5247,1.016618,0,0,2.63162,1.615002,1.534252,0,0,0,10.62527,0,0,0,14.00003,100,0.1323917,1.687677,2.105296,0,13.2569
5/22/2007 1:00:00 PM,0.1937176,7.766536,152.9765,34.51697,0.6364003,2.017419,83.73234,64.44521,0.7912377,0.7912377,0,-1,0,0.7912377,254.97,1.184537,0,0,2.017419,0.8328817,0.7912377,0,0,0,10.62527,0,0,0,14.00003,100,0.1323917,0.8703614,1.613935,0,12.64269
5/22/2007 2:00:00 PM,0.08668879,3.4306,139.5148,47.20576,0.2795815,0.9442754,74.48928,66.07911,0,0,0,-1,0,0,0,0.9442754,0,0,0.9442754,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1323917,0,0.7554204,0,11.56955
5/22/2007 3:00:00 PM,0.0006737839,0,126.6353,90,0,0,66.6613,66.6613,0.4689519,0.4689519,0,-1,0,0.4689519,0,0,5.551115E-17,0,0,0.4936336,0.4689519,0,0,0,10.62527,0,0.4936336,-0.4936336,13.47969,96.28333,0.1323917,0.5158471,0,0,10.62527
5/22/2007 4:00:00 PM,0,0,114.1996,90,0,0,67.34679,67.34679,1.630267,1.630267,0,-1,0,1.630267,0,0,0,0,0,1.716071,1.630267,0,0,0.5484818,10.13164,0,1.716071,-1.716071,11.6708,83.36266,0.1323917,1.793294,0,0,10.13164
5/22/2007 5:00:00 PM,0,0,101.9196,90,0,0,66.82094,66.82094,1.304232,1.304232,0,-1,0,1.304232,0,0,2.220446E-16,0,0,1.372876,1.304232,0,0,2.455227,8.41557,0,1.372876,-1.372876,10.22366,73.02598,0.1323917,1.434655,0,0,8.41557
5/22/2007 6:00:00 PM,0,0,89.37832,90,0,0,65.01801,65.01801,2.075356,2.075356,0,-1,0,2.075356,0,0,0,0,0,2.184585,2.075356,0,0,3.980644,7.042694,0,2.184585,-2.184585,7.920902,56.57776,0.1323917,2.282892,0,0,7.042694
5/22/2007 7:00:00 PM,0,0,76.02499,90,0,0,63.59069,63.59069,3.235947,3.235947,0,-1,0,3.235947,0,0,4.440892E-16,0.2295412,0,3.40626,3.235947,0,0,6.407961,4.858109,0,3.40626,-3.40626,4.330389,30.93129,0.1323917,3.559541,0,0,4.858109
5/22/2007 8:00:00 PM,0,0,61.16531,90,0,0,61.59057,61.59057,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.19269,1.451849,0,0,0,4.330389,30.93129,0.1323917,0,0,0,1.451849
5/22/2007 9:00:00 PM,0,0,44.0308,90,0,0,59.1585,59.1585,4.068064,1.379257,0,-1,0,1.379257,0,0,2.688807,3.095613,0,1.451849,1.379257,0,0,10.19269,1.451849,0,1.451849,-1.451849,2.800006,20,0.1323917,4.47487,0,0,1.451849
5/22/2007 10:00:00 PM,0,0,24.13309,90,0,0,56.72643,56.72643,0.2568358,0,0,-1,0,0,0,0,0.2568358,0.2825193,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1323917,0.2825193,0,0,0
5/22/2007 11:00:00 PM,0,0,2.032261,90,0,0,54.8296,54.8296,0.8193502,0,0,-1,0,0,0,0,0.8193502,0.9012853,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1323917,0.9012853,0,0,0
5/23/2007 12:00:00 AM,0,0,-20.32316,90,0,0,53.50558,53.50558,0.1504315,0,0,-1,0,0,0,0,0.1504315,0.1654747,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1323917,0.1654747,0,0,0
5/23/2007 1:00:00 AM,0,0,-40.74991,90,0,0,52.1346,52.1346,0.2880507,0,0,-1,0,0,0,0,0.2880507,0.3168558,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1323917,0.3168558,0,0,0
5/23/2007 2:00:00 AM,0,0,-58.38567,90,0,0,50.99838,50.99838,0.07706881,0,0,-1,0,0,0,0,0.07706881,0.08477569,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1323917,0.08477569,0,0,0
5/23/2007 3:00:00 AM,0,0,-73.60378,90,0,0,49.99363,49.99363,0.3409508,0,0,-1,0,0,0,0,0.3409508,0.3750459,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1323917,0.3750459,0,0,0
5/23/2007 4:00:00 AM,0,0,-87.16936,90,0,0,49.01704,49.01704,0.006486018,0,0,-1,0,0,0,0,0.006486018,0.00713462,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1323917,0.00713462,0,0,0
5/23/2007 5:00:00 AM,0,0,-99.8043,90,0,0,48.37851,48.37851,0.6383649,0.6383649,4.143628,0,1.29621,0.6383649,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1326815,0.7022014,0,5,0
5/23/2007 6:00:00 AM,0,0,-112.0864,90,0,0,48.14375,48.14375,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1328419,0,0,5,2.997
5/23/2007 7:00:00 AM,0,0,-124.4556,90,0,0,47.69302,47.69302,1.685125,1.685125,5,0,1.53,1.685125,0,0,0,0,0,0,0,3.314875,3.149131,5.14586,5.994,3.149131,0,3.149131,12.10576,86.46957,0.1332297,1.853637,0,5,5.994
5/23/2007 8:00:00 AM,0.03864128,2.30351,-137.2233,49.67566,0.1817181,0.6954572,54.45094,49.07338,1.401376,1.401376,0,0,0,1.401376,49.62674,0,2.220446E-16,0,0.6954572,1.475132,1.401376,0,0,1.996729,8.828218,0,0.7796752,-0.7796752,11.28391,80.59923,0.1332297,1.541513,0.5563658,0,9.523676
5/23/2007 9:00:00 AM,0.1526045,6.902166,-150.5565,36.80309,0.7498479,2.517858,75.36431,52.79192,0,0,0,-1,0,0,0,0,0,0,2.517858,0,0,0,0,2.863035,8.048543,2.517858,0,2.517858,13.67256,97.66098,0.1330085,0,2.014286,0,10.5664
5/23/2007 10:00:00 AM,0.2252347,9.889121,-164.4464,25.87837,1.110515,3.368814,89.81455,55.99399,3.166895,3.166895,0,-1,0,3.166895,106.3759,0,0,0.153585,3.368814,3.333574,3.166895,0,0,0.3451768,10.31462,0.03524019,0,0.03524019,13.706,97.89978,0.1330054,3.483585,2.695051,0,13.68343
5/23/2007 11:00:00 AM,0.2457878,11.03343,-178.6978,20.37466,1.184666,3.446854,95.34057,59.10216,0.8047052,0.8047052,0,-1,0,0.8047052,428.3376,2.28986,0,0,3.446854,0.8470581,0.8047052,0,0,0.3099366,10.34633,0.3099366,0,0.3099366,14.00003,100,0.1329782,0.8851757,2.757483,0,13.79319
5/23/2007 12:00:00 PM,0.2556078,10.23903,167.0183,24.31864,0.838004,2.592037,87.16095,61.69387,0,0,0,-1,0,0,0,2.592037,0,0,2.592037,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1329782,0,2.07363,0,13.21731
5/23/2007 1:00:00 PM,0.1813672,7.573087,153.043,34.61319,0.6202707,1.973992,83.17879,64.38886,0.4433067,0.4433067,0,-1,0,0.4433067,445.288,1.507353,0,0,1.973992,0.4666386,0.4433067,0,0,0,10.62527,0,0,0,14.00003,100,0.1329782,0.4876373,1.579193,0,12.59927
5/23/2007 2:00:00 PM,0.07015823,3.245885,139.6025,47.26099,0.3441024,1.147517,76.38976,66.02277,0,0,0,-1,0,0,0,1.147517,0,0,1.147517,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1329782,0,0.9180139,0,11.77279
5/23/2007 3:00:00 PM,0.0002313284,0,126.7397,90,0,0,66.60496,66.60496,0.8504793,0.8504793,0,-1,0,0.8504793,0,0,1.110223E-16,0,0,0.8952414,0.8504793,0,0,0,10.62527,0,0.8952414,-0.8952414,13.05636,93.25954,0.1329782,0.9355272,0,0,10.62527
5/23/2007 4:00:00 PM,0,0,114.3173,90,0,0,67.24349,67.24349,0.9626241,0.9626241,0,-1,0,0.9626241,0,0,0,0,0,1.013288,0.9626241,0,0,0.9947126,9.730033,0,1.013288,-1.013288,11.98826,85.63026,0.1329782,1.058887,0,0,9.730033
5/23/2007 5:00:00 PM,0,0,102.0483,90,0,0,66.70825,66.70825,1.061316,1.061316,0,-1,0,1.061316,0,0,2.220446E-16,0,0,1.117175,1.061316,0,0,2.120589,8.716744,0,1.117175,-1.117175,10.81065,77.21881,0.1329782,1.167448,0,0,8.716744
5/23/2007 6:00:00 PM,0,0,89.5162,90,0,0,64.97106,64.97106,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.361895,7.599569,0,0,0,10.81065,77.21881,0.1329782,0,0,0,7.599569
5/23/2007 7:00:00 PM,0,0,76.16949,90,0,0,63.54374,63.54374,3.058079,3.058079,0,-1,0,3.058079,0,0,4.440892E-16,0.03388685,0,3.21903,3.058079,0,0,3.361895,7.599569,0,3.21903,-3.21903,7.417499,52.98203,0.1329782,3.363887,0,0,7.599569
5/23/2007 8:00:00 PM,0,0,61.31045,90,0,0,61.53423,61.53423,2.332764,2.332764,0,-1,0,2.332764,0,0,0,0,0,2.455541,2.332764,0,0,6.938595,4.380538,0,2.455541,-2.455541,4.829131,34.49372,0.1329782,2.566041,0,0,4.380538
5/23/2007 9:00:00 PM,0,0,44.16293,90,0,0,59.10216,59.10216,1.747912,1.747912,0,-1,0,1.747912,0,0,2.220446E-16,0.09395564,0,1.839907,1.747912,0,0,9.666974,1.924997,0,1.839907,-1.839907,2.889699,20.64066,0.1329782,1.922703,0,0,1.924997
5/23/2007 10:00:00 PM,0,0,24.2278,90,0,0,56.67948,56.67948,0.5368757,0.08083556,0,-1,0,0.08083556,0,0,0.4560401,0.5097277,0,0.08509006,0.08083556,0,0,11.71132,0.08509006,0,0.08509006,-0.08509006,2.800006,20,0.1329782,0.5905632,0,0,0.08509006
5/23/2007 11:00:00 PM,0,0,2.063154,90,0,0,54.8296,54.8296,0.5092592,0,0,-1,0,0,0,0,0.5092592,0.5601851,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1329782,0.5601851,0,0,0
5/24/2007 12:00:00 AM,0,0,-20.35673,90,0,0,53.47741,53.47741,0.6410502,0,0,-1,0,0,0,0,0.6410502,0.7051552,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1329782,0.7051552,0,0,0
5/24/2007 1:00:00 AM,0,0,-40.83108,90,0,0,52.10643,52.10643,0.5470835,0,0,-1,0,0,0,0,0.5470835,0.6017918,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1329782,0.6017918,0,0,0
5/24/2007 2:00:00 AM,0,0,-58.48914,90,0,0,50.97021,50.97021,0.1586677,0,0,-1,0,0,0,0,0.1586677,0.1745345,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1329782,0.1745345,0,0,0
5/24/2007 3:00:00 AM,0,0,-73.71284,90,0,0,49.96546,49.96546,0.2148745,0,0,-1,0,0,0,0,0.2148745,0.236362,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1329782,0.236362,0,0,0
5/24/2007 4:00:00 AM,0,0,-87.27545,90,0,0,48.9607,48.9607,0.6932616,0,0,-1,0,0,0,0,0.6932616,0.7625878,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1329782,0.7625878,0,0,0
5/24/2007 5:00:00 AM,0,0,-99.90307,90,0,0,48.35973,48.35973,0.3531622,0.3531622,3.858425,0,1.21835,0.3531622,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1332074,0.3884785,0,5,0
5/24/2007 6:00:00 AM,0,0,-112.175,90,0,0,48.11558,48.11558,0.4316796,0.4316796,3.936943,0,1.239785,0.4316796,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1334512,0.4748476,0,5,2.997
5/24/2007 7:00:00 AM,0,0,-124.5311,90,0,0,47.67424,47.67424,0.4945432,0.4945432,3.999806,0,1.256947,0.4945432,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1337064,0.5439975,0,5,5.994
5/24/2007 8:00:00 AM,0.03288831,2.113822,-137.282,49.75443,0.1455652,0.5606949,53.349,49.04522,0.2339356,0.2339356,0,0,0,0.2339356,239.6792,0,0,0,0.5606949,0.246248,0.2339356,0,0,1.81586,8.991,0.314447,0,0.314447,12.57566,89.82598,0.1336789,0.2573291,0.4485559,0,9.551695
5/24/2007 9:00:00 AM,0.1619582,6.707173,-150.5942,36.9163,0.5489952,1.919512,69.18852,52.74497,1.885497,1.885497,0,-1,0,1.885497,101.804,0,0,0,1.919512,1.984734,1.885497,0,0,1.501413,9.274002,0,0.06522176,-0.06522176,12.50691,89.33491,0.1336789,2.074047,1.53561,0,11.19351
5/24/2007 10:00:00 AM,0.2355535,9.690955,-164.459,26.04079,0.7930437,2.582221,79.89799,55.93765,1.776434,1.776434,0,-1,0,1.776434,145.3598,0,0,0,2.582221,1.869931,1.776434,0,0,1.573882,9.20878,0.7122905,0,0.7122905,13.18265,94.1616,0.1336166,1.954077,2.065777,0,11.791
5/24/2007 11:00:00 AM,0.2968343,10.83542,-178.6828,20.57318,0.8826882,2.757316,85.79452,58.99887,0.007255014,0.007255014,0,-1,0,0.007255014,38005.66,1.888088,0,0,2.757316,0.007636857,0.007255014,0,0,0.8615914,9.849842,0.8615914,0,0.8615914,14.00003,100,0.1335413,0.007980515,2.205853,0,12.60716
5/24/2007 12:00:00 PM,0.2503903,10.04491,167.0607,24.47129,0.8218637,2.553288,86.55502,61.59057,0,0,0,-1,0,0,0,2.553288,0,0,2.553288,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1335413,0,2.042631,0,13.17856
5/24/2007 1:00:00 PM,0.1895285,7.385975,153.11,34.70525,0.6046712,1.933053,82.53714,64.22923,1.387043,1.387043,0,-1,0,1.387043,139.365,0.4730076,0,0,1.933053,1.460045,1.387043,0,0,0,10.62527,0,0,0,14.00003,100,0.1335413,1.525748,1.546442,0,12.55833
5/24/2007 2:00:00 PM,0.07297796,3.067522,139.6898,47.31283,0.2493378,0.8484657,73.35665,65.86314,0,0,0,-1,0,0,0,0.8484657,0,0,0.8484657,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1335413,0,0.6787726,0,11.47374
5/24/2007 3:00:00 PM,0.00006053781,0,126.8432,90,0,0,66.50167,66.50167,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1335413,0,0,0,10.62527
5/24/2007 4:00:00 PM,0,0,114.4338,90,0,0,67.13081,67.13081,0.2357624,0.2357624,0,-1,0,0.2357624,0,0,2.775558E-17,0,0,0.2481709,0.2357624,0,0,0,10.62527,0,0.2481709,-0.2481709,13.73843,98.13147,0.1335413,0.2593386,0,0,10.62527
5/24/2007 5:00:00 PM,0,0,102.1756,90,0,0,66.6613,66.6613,1.896368,1.896368,0,-1,0,1.896368,0,0,2.220446E-16,0,0,1.996177,1.896368,0,0,0.2757455,10.3771,0,1.996177,-1.996177,11.63428,83.10182,0.1335413,2.086005,0,0,10.3771
5/24/2007 6:00:00 PM,0,0,89.65263,90,0,0,64.85838,64.85838,0.1489341,0.1489341,0,-1,0,0.1489341,0,0,2.775558E-17,0,0,0.1567727,0.1489341,0,0,2.49372,8.380926,0,0.1567727,-0.1567727,11.46902,81.92144,0.1335413,0.1638275,0,0,8.380926
5/24/2007 7:00:00 PM,0,0,76.31271,90,0,0,63.44045,63.44045,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.667912,8.224154,0,0,0,11.46902,81.92144,0.1335413,0,0,0,8.224154
5/24/2007 8:00:00 PM,0,0,61.4548,90,0,0,61.43094,61.43094,1.434189,1.434189,0,-1,0,1.434189,0,0,0,0,0,1.509672,1.434189,0,0,2.667912,8.224154,0,1.509672,-1.509672,9.87769,70.55479,0.1335413,1.577608,0,0,8.224154
5/24/2007 9:00:00 PM,0,0,44.29527,90,0,0,59.05521,59.05521,1.771918,1.771918,0,-1,0,1.771918,0,0,2.220446E-16,0,0,1.865177,1.771918,0,0,4.345325,6.714481,0,1.865177,-1.865177,7.911622,56.51147,0.1335413,1.94911,0,0,6.714481
5/24/2007 10:00:00 PM,0,0,24.32423,90,0,0,56.62314,56.62314,0.3645264,0.3645264,0,-1,0,0.3645264,0,0,5.551115E-17,0,0,0.383712,0.3645264,0,0,6.417744,4.849305,0,0.383712,-0.383712,7.507154,53.62242,0.1335413,0.400979,0,0,4.849305
5/24/2007 11:00:00 PM,0,0,2.097444,90,0,0,54.77326,54.77326,0.2992224,0.2992224,0,-1,0,0.2992224,0,0,0,0,0,0.3149709,0.2992224,0,0,6.84409,4.465593,0,0.3149709,-0.3149709,7.175145,51.25093,0.1335413,0.3291446,0,0,4.465593
5/25/2007 12:00:00 AM,0,0,-20.38561,90,0,0,53.43045,53.43045,0.3059675,0.3059675,0,-1,0,0.3059675,0,0,0,0,0,0.322071,0.3059675,0,0,7.194058,4.150622,0,0.322071,-0.322071,6.835653,48.82599,0.1335413,0.3365642,0,0,4.150622
5/25/2007 1:00:00 AM,0,0,-40.90685,90,0,0,52.05009,52.05009,0.3468285,0.3468285,0,-1,0,0.3468285,0,0,0,0,0,0.3650827,0.3468285,0,0,7.551915,3.828551,0,0.3650827,-0.3650827,6.450822,46.07721,0.1335413,0.3815114,0,0,3.828551
5/25/2007 2:00:00 AM,0,0,-58.58702,90,0,0,50.91387,50.91387,0.3491086,0.3491086,0,-1,0,0.3491086,0,0,0,0,0,0.3674828,0.3491086,0,0,7.957562,3.463468,0,0.3674828,-0.3674828,6.063461,43.31035,0.1335413,0.3840195,0,0,3.463468
5/25/2007 3:00:00 AM,0,0,-73.81641,90,0,0,49.91851,49.91851,0.04502093,0.04502093,0,-1,0,0.04502093,0,0,0,0,0,0.04739045,0.04502093,0,0,8.365876,3.095985,0,0.04739045,-0.04739045,6.013507,42.95353,0.1335413,0.04952302,0,0,3.095985
5/25/2007 4:00:00 AM,0,0,-87.37623,90,0,0,48.94192,48.94192,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.418532,3.048595,0,0,0,6.013507,42.95353,0.1335413,0,0,0,3.048595
5/25/2007 5:00:00 AM,0,0,-99.99676,90,0,0,48.33156,48.33156,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.418532,3.048595,0,0,0,6.013507,42.95353,0.1335413,0,0,0,3.048595
5/25/2007 6:00:00 AM,0,0,-112.2587,90,0,0,48.11558,48.11558,0.3274748,0.3274748,0,0,0,0.3274748,0,0,5.551115E-17,0,0,0.3447103,0.3274748,0,0,8.418532,3.048595,0,0.3447103,-0.3447103,5.65015,40.35814,0.1335413,0.3602223,0,0,3.048595
5/25/2007 7:00:00 AM,0,0,-124.602,90,0,0,47.64607,47.64607,1.053058,1.053058,0,0,0,1.053058,0,0,0,0,0,1.108482,1.053058,0,0,8.801544,2.703885,0,1.108482,-1.108482,4.481708,32.01213,0.1335413,1.158363,0,0,2.703885
5/25/2007 8:00:00 AM,0.02959201,1.929012,-137.3366,49.83364,0.1275681,0.4929817,52.78698,49.01704,1.602514,1.602514,4.775137,0,1.468612,1.602514,30.76303,0,0,0,0.4929817,0,0,3.172624,3.013992,10.03319,1.595403,3.506974,0,3.506974,7.808716,55.77643,0.1339335,1.762765,0.3943854,5,2.088385
5/25/2007 9:00:00 AM,0.1573481,6.517485,-150.6283,37.0288,0.5331929,1.870681,68.65189,52.68863,2.542447,2.542447,0,-1,0,2.542447,73.578,0,0,0,1.870681,2.67626,2.542447,0,0,6.526216,4.751679,0,0.8055785,-0.8055785,6.959561,49.71106,0.1339335,2.796691,1.496545,0,6.622361
5/25/2007 10:00:00 AM,0.233144,9.498507,-164.4687,26.20028,0.777043,2.54055,79.29993,55.83435,1.925525,1.925525,0,-1,0,1.925525,131.9406,0,0,0,2.54055,2.026869,1.925525,0,0,7.421303,3.946101,0.5136811,0,0.5136811,7.446882,53.19191,0.1338886,2.118078,2.03244,0,6.486651
5/25/2007 11:00:00 AM,0.2545144,10.64347,-178.6657,20.76578,0.8701758,2.727868,85.30092,58.89557,0,0,0,-1,0,0,0,0,0,0,2.727868,0,0,0,0,6.907622,4.408414,2.727868,0,2.727868,10.03477,71.67675,0.1336507,0,2.182295,0,7.136282
5/25/2007 12:00:00 PM,0.2368512,9.857069,167.1043,24.6184,0.8062443,2.514559,86.01359,61.53423,1.996195,1.996195,0,-1,0,1.996195,125.9676,0,0,0,2.514559,2.101258,1.996195,0,0,4.179754,6.863496,0.4133015,0,0.4133015,10.42686,74.4774,0.1336148,2.195814,2.011647,0,9.378055
5/25/2007 1:00:00 PM,0.1724076,7.205245,153.1774,34.79311,0.5896054,1.891769,82.01717,64.17289,0.06906556,0.06906556,0,-1,0,0.06906556,2739.092,0,0,0,1.891769,0.0727006,0.06906556,0,0,3.766452,7.235467,1.819069,0,1.819069,12.15258,86.80396,0.1334567,0.07597212,1.513415,0,9.127236
5/25/2007 2:00:00 PM,0.06784213,2.895548,139.7769,47.36127,0.2350226,0.8022841,72.87673,65.81618,1.542732,1.542732,0,-1,0,1.542732,52.00413,0,0,0,0.8022841,1.623928,1.542732,0,0,1.947384,8.872629,0,0.8216439,-0.8216439,11.28649,80.61761,0.1334567,1.697005,0.6418273,0,9.674913
5/25/2007 3:00:00 PM,0.000002516549,0,126.9459,90,0,0,66.44533,66.44533,0.2142034,0.2142034,0,-1,0,0.2142034,0,0,2.775558E-17,0,0,0.2254773,0.2142034,0,0,2.860321,8.050985,0,0.2254773,-0.2254773,11.04881,78.91995,0.1334567,0.2356237,0,0,8.050985
5/25/2007 4:00:00 PM,0,0,114.549,90,0,0,67.08386,67.08386,0.9125456,0.9125456,0,-1,0,0.9125456,0,0,0,0,0,0.9605743,0.9125456,0,0,3.110852,7.825508,0,0.9605743,-0.9605743,10.03628,71.68758,0.1334567,1.0038,0,0,7.825508
5/25/2007 5:00:00 PM,0,0,102.3014,90,0,0,66.60496,66.60496,1.557944,1.557944,0,-1,0,1.557944,0,0,0,0,0,1.639941,1.557944,0,0,4.178156,6.864933,0,1.639941,-1.639941,8.307631,59.3401,0.1334567,1.713739,0,0,6.864933
5/25/2007 6:00:00 PM,0,0,89.78749,90,0,0,64.81142,64.81142,1.386182,1.386182,0,-1,0,1.386182,0,0,2.220446E-16,0,0,1.459139,1.386182,0,0,6.000313,5.224992,0,1.459139,-1.459139,6.769563,48.35392,0.1334567,1.524801,0,0,5.224992
5/25/2007 7:00:00 PM,0,0,76.4545,90,0,0,63.38411,63.38411,1.329525,1.329525,0,-1,0,1.329525,0,0,0,0,0,1.3995,1.329525,0,0,7.621579,3.765853,0,1.3995,-1.3995,5.29436,37.81678,0.1334567,1.462478,0,0,3.765853
5/25/2007 8:00:00 PM,0,0,61.59822,90,0,0,61.32764,61.32764,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.176579,2.366352,0,0,0,5.29436,37.81678,0.1334567,0,0,0,2.366352
5/25/2007 9:00:00 PM,0,0,44.42767,90,0,0,58.99887,58.99887,1.384921,1.384921,0,-1,0,1.384921,0,0,2.220446E-16,0,0,1.457812,1.384921,0,0,9.176579,2.366352,0,1.457812,-1.457812,3.757691,26.8406,0.1334567,1.523414,0,0,2.366352
5/25/2007 10:00:00 PM,0,0,24.42229,90,0,0,56.5668,56.5668,0.1313298,0.1313298,0,-1,0,0.1313298,0,0,0,0,0,0.1382419,0.1313298,0,0,10.79637,0.9085403,0,0.1382419,-0.1382419,3.611971,25.79974,0.1334567,0.1444628,0,0,0.9085403
5/25/2007 11:00:00 PM,0,0,2.135086,90,0,0,54.71692,54.71692,0.3027161,0.3027161,0,-1,0,0.3027161,0,0,0,0,0,0.3186485,0.3027161,0,0,10.94997,0.7702984,0,0.3186485,-0.3186485,3.276086,23.40057,0.1334567,0.3329877,0,0,0.7702984
5/26/2007 12:00:00 AM,0,0,-20.40978,90,0,0,53.40229,53.40229,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.30403,0.4516498,0,0,0,3.276086,23.40057,0.1334567,0,0,0,0.4516498
5/26/2007 1:00:00 AM,0,0,-40.9772,90,0,0,52.03131,52.03131,0.3545618,0.3545618,0,-1,0,0.3545618,0,0,0,0,0,0.373223,0.3545618,0,0,11.30403,0.4516498,0,0.373223,-0.373223,2.882675,20.59049,0.1334567,0.390018,0,0,0.4516498
5/26/2007 2:00:00 AM,0,0,-58.67928,90,0,0,50.91387,50.91387,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.71872,0.07842683,0,0,0,2.882675,20.59049,0.1334567,0,0,0,0.07842683
5/26/2007 3:00:00 AM,0,0,-73.91444,90,0,0,49.91851,49.91851,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.71872,0.07842683,0,0,0,2.882675,20.59049,0.1334567,0,0,0,0.07842683
5/26/2007 4:00:00 AM,0,0,-87.47168,90,0,0,48.94192,48.94192,0.8017356,0.07450549,0,-1,0,0.07450549,0,0,0.7272301,0.8074037,0,0.07842683,0.07450549,0,0,11.71872,0.07842683,0,0.07842683,-0.07842683,2.800006,20,0.1334567,0.8819092,0,0,0.07842683
5/26/2007 5:00:00 AM,0,0,-100.0854,90,0,0,48.30339,48.30339,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1334567,0,0,0,0
5/26/2007 6:00:00 AM,0,0,-112.3376,90,0,0,48.0968,48.0968,0.11689,0.11689,3.622153,0,1.153848,0.11689,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1336352,0.1285789,0,5,0
5/26/2007 7:00:00 AM,0,0,-124.6684,90,0,0,47.64607,47.64607,0.9619596,0.9619596,4.467223,0,1.384552,0.9619596,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.133979,1.058156,0,5,2.997
5/26/2007 8:00:00 AM,0.03216733,1.74915,-137.387,49.91319,0.1543919,0.5939826,53.5544,48.98887,2.765715,2.765715,5,0,1.53,2.765715,21.47664,0,0,0,0.5939826,0,0,2.234285,2.122571,5.14586,5.994,2.716553,0,2.716553,11.69538,83.5383,0.1342924,3.042286,0.4751861,5,6.587983
5/26/2007 9:00:00 AM,0.1338563,6.333168,-150.6587,37.14046,0.6545922,2.243612,72.25952,52.60411,1.379848,1.379848,0,-1,0,1.379848,162.5985,0,0,0,2.243612,1.452471,1.379848,0,0,2.429307,8.438898,0.7911409,0,0.7911409,12.44593,88.89931,0.1342238,1.517833,1.79489,0,10.68251
5/26/2007 10:00:00 AM,0.2224934,9.311839,-164.4755,26.35669,0.7615233,2.49993,78.70759,55.72168,0.2598472,0.2598472,0,-1,0,0.2598472,962.077,0.5882409,0,0,2.49993,0.2735234,0.2598472,0,0,1.638166,9.150925,1.638166,0,1.638166,14.00003,100,0.1340819,0.2858319,1.999944,0,11.65086
5/26/2007 11:00:00 AM,0.262699,10.45763,-178.6466,20.95238,0.8547435,2.690687,84.71717,58.79228,0,0,0,-1,0,0,0,2.690687,0,0,2.690687,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1340819,0,2.15255,0,13.31596
5/26/2007 12:00:00 PM,0.2338788,9.675558,167.149,24.75992,0.7911501,2.478668,85.38351,61.3746,0,0,0,-1,0,0,0,2.478668,0,0,2.478668,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1340819,0,1.982935,0,13.10394
5/26/2007 1:00:00 PM,0.1630336,7.030939,153.2451,34.8767,0.5750768,1.852998,81.40932,64.01325,0,0,0,-1,0,0,0,1.852998,0,0,1.852998,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1340819,0,1.482398,0,12.47827
5/26/2007 2:00:00 PM,0.05840112,2.729999,139.8635,47.40629,0.2862478,0.9682269,74.26569,65.65655,1.439304,1.439304,0,-1,0,1.439304,67.27047,0,0,0,0.9682269,1.515057,1.439304,0,0,0,10.62527,0,0.5468305,-0.5468305,13.42362,95.8828,0.1340819,1.583235,0.7745816,0,11.5935
5/26/2007 3:00:00 PM,0,0,127.0476,90,0,0,66.28569,66.28569,0.5056688,0.5056688,0,-1,0,0.5056688,0,0,0,0,0,0.5322829,0.5056688,0,0,0.6075894,10.07844,0,0.5322829,-0.5322829,12.86254,91.87512,0.1340819,0.5562357,0,0,10.07844
5/26/2007 4:00:00 PM,0,0,114.6629,90,0,0,66.97118,66.97118,1.897008,1.897008,0,-1,0,1.897008,0,0,2.220446E-16,0,0,1.996851,1.897008,0,0,1.199015,9.546161,0,1.996851,-1.996851,10.75768,76.8404,0.1340819,2.086709,0,0,9.546161
