Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/26/2007 5:00:00 PM,0,0,102.4256,90,0,0,66.44533,66.44533,1.688365,1.688365,0,-1,0,1.688365,0,0,2.220446E-16,0,0,1.777226,1.688365,0,0,3.417738,7.54931,0,1.777226,-1.777226,8.884316,63.45927,0.1340819,1.857202,0,0,7.54931
5/26/2007 6:00:00 PM,0,0,89.92069,90,0,0,64.70813,64.70813,0.7159407,0.7159407,0,-1,0,0.7159407,0,0,0,0,0,0.7536218,0.7159407,0,0,5.392434,5.772084,0,0.7536218,-0.7536218,8.089929,57.78509,0.1340819,0.7875348,0,0,5.772084
5/26/2007 7:00:00 PM,0,0,76.59476,90,0,0,63.28082,63.28082,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.229791,5.018462,0,0,0,8.089929,57.78509,0.1340819,0,0,0,5.018462
5/26/2007 8:00:00 PM,0,0,61.74059,90,0,0,61.21497,61.21497,1.329372,1.329372,0,-1,0,1.329372,0,0,0,0,0,1.399339,1.329372,0,0,6.229791,5.018462,0,1.399339,-1.399339,6.614896,47.24916,0.1340819,1.462309,0,0,5.018462
5/26/2007 9:00:00 PM,0,0,44.56002,90,0,0,58.89557,58.89557,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.784612,3.619123,0,0,0,6.614896,47.24916,0.1340819,0,0,0,3.619123
5/26/2007 10:00:00 PM,0,0,24.52184,90,0,0,56.4635,56.4635,0.2200841,0.2200841,0,-1,0,0.2200841,0,0,2.775558E-17,0,0,0.2316675,0.2200841,0,0,7.784612,3.619123,0,0.2316675,-0.2316675,6.370697,45.50489,0.1340819,0.2420925,0,0,3.619123
5/26/2007 11:00:00 PM,0,0,2.176028,90,0,0,54.66997,54.66997,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.042021,3.387456,0,0,0,6.370697,45.50489,0.1340819,0,0,0,3.387456
5/27/2007 12:00:00 AM,0,0,-20.42924,90,0,0,53.31778,53.31778,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.042021,3.387456,0,0,0,6.370697,45.50489,0.1340819,0,0,0,3.387456
5/27/2007 1:00:00 AM,0,0,-41.04207,90,0,0,51.97497,51.97497,0.3525563,0.3525563,0,-1,0,0.3525563,0,0,5.551115E-17,0,0,0.3711119,0.3525563,0,0,8.042021,3.387456,0,0.3711119,-0.3711119,5.979511,42.71071,0.1340819,0.387812,0,0,3.387456
5/27/2007 2:00:00 AM,0,0,-58.76587,90,0,0,50.86692,50.86692,0.8407841,0.8407841,0,-1,0,0.8407841,0,0,1.110223E-16,0,0,0.8850359,0.8407841,0,0,8.454368,3.016344,0,0.8850359,-0.8850359,5.046601,36.04708,0.1340819,0.9248624,0,0,3.016344
5/27/2007 3:00:00 AM,0,0,-74.00691,90,0,0,49.89034,49.89034,0.315383,0.315383,0,-1,0,0.315383,0,0,0,0,0,0.3319821,0.315383,0,0,9.43774,2.131308,0,0.3319821,-0.3319821,4.696661,33.54752,0.1340819,0.3469213,0,0,2.131308
5/27/2007 4:00:00 AM,0,0,-87.56179,90,0,0,48.91375,48.91375,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.806609,1.799326,0,0,0,4.696661,33.54752,0.1340819,0,0,0,1.799326
5/27/2007 5:00:00 AM,0,0,-100.1689,90,0,0,48.30339,48.30339,0.04679616,0.04679616,0,0,0,0.04679616,0,0,6.938894E-18,0,0,0.04925911,0.04679616,0,0,9.806609,1.799326,0,0.04925911,-0.04925911,4.644738,33.17663,0.1340819,0.05147577,0,0,1.799326
5/27/2007 6:00:00 AM,0,0,-112.4117,90,0,0,48.0968,48.0968,0.4109055,0.4109055,0,0,0,0.4109055,0,0,5.551115E-17,0,0,0.4325321,0.4109055,0,0,9.861341,1.750067,0,0.4325321,-0.4325321,4.188809,29.92,0.1340819,0.451996,0,0,1.750067
5/27/2007 7:00:00 AM,0,0,-124.7303,90,0,0,47.6179,47.6179,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.34193,1.317535,0,0,0,4.188809,29.92,0.1340819,0,0,0,1.317535
5/27/2007 8:00:00 AM,0.02533535,1.574307,-137.4333,49.99294,0.1101432,0.4270598,52.21415,48.9607,1.728682,1.728682,1.25,0,0.50625,1.728682,24.70436,0,0,0,0.4270598,0.5038761,0.4786823,0,0,10.34193,1.317535,0,0.07681629,-0.07681629,4.107838,29.34164,0.1340819,1.901551,0.3416478,5,1.744594
5/27/2007 9:00:00 AM,0.1496722,6.15429,-150.6857,37.25113,0.5029486,1.776419,67.60208,52.55716,2.703143,2.703143,0,-1,0,2.703143,65.71681,0,0,1.457255,1.776419,2.845413,2.703143,0,0,10.42728,1.240718,0,1.068994,-1.068994,2.981019,21.29295,0.1340819,2.973457,1.421135,0,3.017137
5/27/2007 10:00:00 AM,0.2320534,9.131013,-164.4795,26.50987,0.7464897,2.459121,78.19758,55.67472,0,0,0,-1,0,0,0,0,0,0,2.459121,0,0,0,0,11.61506,0.1717242,2.459121,0,2.459121,5.313946,37.95668,0.1338694,0,1.967297,0,2.630845
5/27/2007 11:00:00 AM,0.2664488,10.27795,-178.6255,21.13294,0.839822,2.65459,84.1401,58.6796,0.8372855,0.8372855,0,-1,0,0.8372855,317.0472,0,0,0,2.65459,0.8813532,0.8372855,0,0,9.155934,2.384933,1.773237,0,1.773237,6.996186,49.97266,0.1337167,0.9210141,2.123672,0,5.039523
5/27/2007 12:00:00 PM,0.2626367,9.500424,167.1948,24.89579,0.7765851,2.442723,84.8277,61.27131,0.6228828,0.6228828,0,-1,0,0.6228828,392.1641,0,0,0,2.442723,0.6556661,0.6228828,0,0,7.382698,3.980846,1.787056,0,1.787056,8.691537,62.08228,0.1335631,0.6851711,1.954178,0,6.423569
5/27/2007 1:00:00 PM,0.190082,6.863096,153.313,34.95598,0.5610885,1.814646,80.87558,63.90996,2.415324,2.415324,0,-1,0,2.415324,75.13051,0,0,0,1.814646,2.542447,2.415324,0,0,5.595641,5.589197,0,0.7278013,-0.7278013,7.924366,56.6025,0.1335631,2.656857,1.451716,0,7.403842
5/27/2007 2:00:00 PM,0.06421327,2.570908,139.9496,47.44787,0.2081001,0.7154105,71.79953,65.55325,0.6441417,0.6441417,0,-1,0,0.6441417,111.0641,0,0,0,0.7154105,0.6780439,0.6441417,0,0,6.404309,4.861396,0.03736659,0,0.03736659,7.959816,56.85571,0.1335599,0.7085559,0.5723284,0,5.576806
5/27/2007 3:00:00 PM,0,0,127.1483,90,0,0,66.1824,66.1824,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.366943,4.895026,0,0,0,7.959816,56.85571,0.1335599,0,0,0,4.895026
5/27/2007 4:00:00 PM,0,0,114.7754,90,0,0,66.86789,66.86789,1.124399,1.124399,0,-1,0,1.124399,0,0,2.220446E-16,0,0,1.183578,1.124399,0,0,6.366943,4.895026,0,1.183578,-1.183578,6.712215,47.9443,0.1335599,1.236839,0,0,4.895026
5/27/2007 5:00:00 PM,0,0,102.5481,90,0,0,66.39838,66.39838,0.5779237,0.5779237,0,-1,0,0.5779237,0,0,0,0,0,0.6083407,0.5779237,0,0,7.682029,3.711448,0,0.6083407,-0.6083407,6.070968,43.36397,0.1335599,0.635716,0,0,3.711448
5/27/2007 6:00:00 PM,0,0,90.05212,90,0,0,64.59545,64.59545,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.357964,3.103107,0,0,0,6.070968,43.36397,0.1335599,0,0,0,3.103107
5/27/2007 7:00:00 PM,0,0,76.73338,90,0,0,63.17752,63.17752,1.552158,1.552158,0,-1,0,1.552158,0,0,2.220446E-16,0,0,1.63385,1.552158,0,0,8.357964,3.103107,0,1.63385,-1.63385,4.348739,31.06236,0.1335599,1.707373,0,0,3.103107
5/27/2007 8:00:00 PM,0,0,61.88176,90,0,0,61.16801,61.16801,2.177596,1.395794,0,-1,0,1.395794,0,0,0.7818014,0.999561,0,1.469257,1.395794,0,0,10.17335,1.469257,0,1.469257,-1.469257,2.800006,20,0.1335599,2.395355,0,0,1.469257
5/27/2007 9:00:00 PM,0,0,44.69215,90,0,0,58.83923,58.83923,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1335599,0,0,0,0
5/27/2007 10:00:00 PM,0,0,24.62278,90,0,0,56.4635,56.4635,0.2705658,0,0,-1,0,0,0,0,0.2705658,0.2976224,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1335599,0.2976224,0,0,0
5/27/2007 11:00:00 PM,0,0,2.220212,90,0,0,54.61363,54.61363,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1335599,0,0,0,0
5/28/2007 12:00:00 AM,0,0,-20.444,90,0,0,53.31778,53.31778,0.02162569,0,0,-1,0,0,0,0,0.02162569,0.02378826,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1335599,0.02378826,0,0,0
5/28/2007 1:00:00 AM,0,0,-41.10144,90,0,0,51.9468,51.9468,0.1720887,0,0,-1,0,0,0,0,0.1720887,0.1892976,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1335599,0.1892976,0,0,0
5/28/2007 2:00:00 AM,0,0,-58.84676,90,0,0,50.89509,50.89509,0.5354692,0,0,-1,0,0,0,0,0.5354692,0.5890161,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1335599,0.5890161,0,0,0
5/28/2007 3:00:00 AM,0,0,-74.0938,90,0,0,49.91851,49.91851,0.4712062,0,0,-1,0,0,0,0,0.4712062,0.5183268,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1335599,0.5183268,0,0,0
5/28/2007 4:00:00 AM,0,0,-87.64654,90,0,0,48.9607,48.9607,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1335599,0,0,0,0
5/28/2007 5:00:00 AM,0,0,-100.2473,90,0,0,48.33156,48.33156,0.1921019,0.1921019,3.697365,0,1.174381,0.1921019,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1337508,0.2113121,0,5,0
5/28/2007 6:00:00 AM,0,0,-112.481,90,0,0,48.11558,48.11558,0.4202677,0.4202677,3.925531,0,1.23667,0.4202677,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1339851,0.4622945,0,5,2.997
5/28/2007 7:00:00 AM,0,0,-124.7877,90,0,0,47.67424,47.67424,1.482835,1.482835,4.988098,0,1.526751,1.482835,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1343793,1.631118,0,5,5.994
5/28/2007 8:00:00 AM,0.02399809,1.404549,-137.4756,50.07279,0.107324,0.416194,52.18715,49.01704,0,0,0,0,0,0,0,0,0,0,0.416194,0,0,0,0,1.81586,8.991,0.416194,0,0.416194,12.67219,90.51545,0.1343436,0,0.3329552,0,9.407194
5/28/2007 9:00:00 AM,0.1469692,5.980915,-150.709,37.36066,0.4885171,1.730549,67.13667,52.52899,0.8760421,0.8760421,0,-1,0,0.8760421,197.5418,0,0,0,1.730549,0.9221496,0.8760421,0,0,1.399666,9.365575,0.8083994,0,0.8083994,13.4391,95.9934,0.1342743,0.9636463,1.384439,0,11.09612
5/28/2007 10:00:00 AM,0.2495476,8.956089,-164.4806,26.65971,0.7319471,2.420279,77.64566,55.57143,0.4052254,0.4052254,0,-1,0,0.4052254,597.2675,1.402459,0,0,2.420279,0.426553,0.4052254,0,0,0.5912668,10.09313,0.5912668,0,0.5912668,14.00003,100,0.1342236,0.4457479,1.936223,0,12.51341
5/28/2007 11:00:00 AM,0.2340861,10.1045,-178.6025,21.3074,0.8254157,2.620327,83.53147,58.51997,0.148741,0.148741,0,-1,0,0.148741,1761.671,2.463757,0,0,2.620327,0.1565695,0.148741,0,0,0,10.62527,0,0,0,14.00003,100,0.1342236,0.1636151,2.096261,0,13.2456
5/28/2007 12:00:00 PM,0.2167978,9.331712,167.2417,25.02597,0.7625532,2.407808,84.28875,61.16801,1.682906,1.682906,0,-1,0,1.682906,143.0744,0.6363279,0,0,2.407808,1.77148,1.682906,0,0,0,10.62527,0,0,0,14.00003,100,0.1342236,1.851196,1.926246,0,13.03308
5/28/2007 1:00:00 PM,0.1759318,6.701756,153.381,35.03092,0.5476435,1.778214,80.30175,63.75033,1.732543,1.732543,0,-1,0,1.732543,102.6361,2.220446E-16,0,0,1.778214,1.82373,1.732543,0,0,0,10.62527,0,0.04551544,-0.04551544,13.95205,99.6573,0.1342236,1.905798,1.422571,0,12.40349
5/28/2007 2:00:00 PM,0.06002375,2.418305,140.0352,47.48598,0.1958066,0.6754815,71.26836,65.39362,1.516112,1.516112,0,-1,0,1.516112,44.55354,0,0,0,0.6754815,1.595907,1.516112,0,0,0.05057271,10.57976,0,0.9204258,-0.9204258,12.98184,92.72722,0.1342236,1.667723,0.5403852,0,11.25524
5/28/2007 3:00:00 PM,0,0,127.2479,90,0,0,66.02277,66.02277,1.055059,1.055059,0,-1,0,1.055059,0,0,2.220446E-16,0,0,1.110589,1.055059,0,0,1.073268,9.659333,0,1.110589,-1.110589,11.81117,84.36536,0.1342236,1.160565,0,0,9.659333
5/28/2007 4:00:00 PM,0,0,114.8863,90,0,0,66.7646,66.7646,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.307256,8.548744,0,0,0,11.81117,84.36536,0.1342236,0,0,0,8.548744
5/28/2007 5:00:00 PM,0,0,102.6688,90,0,0,66.28569,66.28569,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.307256,8.548744,0,0,0,11.81117,84.36536,0.1342236,0,0,0,8.548744
5/28/2007 6:00:00 PM,0,0,90.18167,90,0,0,64.49216,64.49216,1.35029,1.35029,0,-1,0,1.35029,0,0,2.220446E-16,0,0,1.421358,1.35029,0,0,2.307256,8.548744,0,1.421358,-1.421358,10.31293,73.66364,0.1342236,1.485319,0,0,8.548744
5/28/2007 7:00:00 PM,0,0,76.87022,90,0,0,63.12118,63.12118,1.737056,1.737056,0,-1,0,1.737056,0,0,2.220446E-16,0,0,1.82848,1.737056,0,0,3.886542,7.127387,0,1.82848,-1.82848,8.385544,59.89662,0.1342236,1.910762,0,0,7.127387
5/28/2007 8:00:00 PM,0,0,62.0216,90,0,0,61.06472,61.06472,0.895762,0.895762,0,-1,0,0.895762,0,0,1.110223E-16,0,0,0.9429073,0.895762,0,0,5.918187,5.298906,0,0.9429073,-0.9429073,7.391632,52.79726,0.1342236,0.9853382,0,0,5.298906
5/28/2007 9:00:00 PM,0,0,44.82393,90,0,0,58.79228,58.79228,2.563967,2.563967,0,-1,0,2.563967,0,0,4.440892E-16,0,0,2.698912,2.563967,0,0,6.965861,4.355999,0,2.698912,-2.698912,4.546728,32.47657,0.1342236,2.820364,0,0,4.355999
5/28/2007 10:00:00 PM,0,0,24.72498,90,0,0,56.40716,56.40716,0.469828,0.469828,0,-1,0,0.469828,0,0,5.551115E-17,0,0,0.4945557,0.469828,0,0,9.964653,1.657087,0,0.4945557,-0.4945557,4.025421,28.75295,0.1342236,0.5168108,0,0,1.657087
5/28/2007 11:00:00 PM,0,0,2.267571,90,0,0,54.56667,54.56667,0.08505412,0.08505412,0,-1,0,0.08505412,0,0,1.387779E-17,0,0,0.08953065,0.08505412,0,0,10.51416,1.162531,0,0.08953065,-0.08953065,3.931047,28.07885,0.1342236,0.09355953,0,0,1.162531
5/29/2007 12:00:00 AM,0,0,-20.45407,90,0,0,53.29899,53.29899,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.61364,1.073,0,0,0,3.931047,28.07885,0.1342236,0,0,0,1.073
5/29/2007 1:00:00 AM,0,0,-41.1553,90,0,0,51.9468,51.9468,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.61364,1.073,0,0,0,3.931047,28.07885,0.1342236,0,0,0,1.073
5/29/2007 2:00:00 AM,0,0,-58.92192,90,0,0,50.89509,50.89509,0.3247619,0.3247619,0,-1,0,0.3247619,0,0,0,0,0,0.3418546,0.3247619,0,0,10.61364,1.073,0,0.3418546,-0.3418546,3.570701,25.50496,0.1342236,0.3572381,0,0,1.073
5/29/2007 3:00:00 AM,0,0,-74.17506,90,0,0,49.91851,49.91851,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.99348,0.7311457,0,0,0,3.570701,25.50496,0.1342236,0,0,0,0.7311457
5/29/2007 4:00:00 AM,0,0,-87.72591,90,0,0,48.9607,48.9607,0.2029886,0.2029886,0,-1,0,0.2029886,0,0,2.775558E-17,0,0,0.2136722,0.2029886,0,0,10.99348,0.7311457,0,0.2136722,-0.2136722,3.345471,23.89617,0.1342236,0.2232874,0,0,0.7311457
5/29/2007 5:00:00 AM,0,0,-100.3206,90,0,0,48.33156,48.33156,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.23089,0.5174735,0,0,0,3.345471,23.89617,0.1342236,0,0,0,0.5174735
5/29/2007 6:00:00 AM,0,0,-112.5454,90,0,0,48.11558,48.11558,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.23089,0.5174735,0,0,0,3.345471,23.89617,0.1342236,0,0,0,0.5174735
5/29/2007 7:00:00 AM,0,0,-124.8406,90,0,0,47.64607,47.64607,1.458119,1.458119,1.25,0,0.50625,1.458119,0,0,0,0,0,0.219073,0.2081194,0,0,11.23089,0.5174735,0,0.219073,-0.219073,3.114547,22.24672,0.1342236,1.603931,0,5,0.5174735
5/29/2007 8:00:00 AM,0.02259909,1.239945,-137.5137,50.15262,0.1031415,0.4003265,52.03505,48.98887,3.425616,3.425616,5,0,1.53,3.425616,11.68626,0,0,0,0.4003265,0,0,1.574385,1.495665,11.4743,0.2984005,1.895992,0,1.895992,4.913243,35.09452,0.1344393,3.768177,0.3202612,5,0.698727
5/29/2007 9:00:00 AM,0.1496022,5.813107,-150.729,37.46894,0.4745529,1.685883,66.68572,52.50082,0.6178291,0.6178291,0,-1,0,0.6178291,272.8721,0,0,0,1.685883,0.6503465,0.6178291,0,0,9.578312,2.004793,1.035537,0,1.035537,5.89564,42.11163,0.1343506,0.679612,1.348707,0,3.690676
5/29/2007 10:00:00 AM,0.2315674,8.787124,-164.479,26.80606,0.7179003,2.381701,77.15715,55.51509,1.84991,1.84991,0,-1,0,1.84991,128.7469,0,0,0,2.381701,1.947273,1.84991,0,0,8.542775,2.936776,0.4344282,0,0.4344282,6.307775,45.05544,0.1343134,2.034901,1.905361,0,5.318478
5/29/2007 11:00:00 AM,0.2525567,9.937322,-178.5775,21.47572,0.8115289,2.585979,82.9968,58.41667,0.3203572,0.3203572,0,-1,0,0.3203572,807.2172,0,0,0,2.585979,0.3372181,0.3203572,0,0,8.108347,3.327762,2.24876,0,2.24876,8.441136,60.29371,0.1341214,0.3523929,2.068783,0,5.913741
5/29/2007 12:00:00 PM,0.238149,9.169465,167.2895,25.15041,0.7490578,2.37397,83.76675,61.06472,2.30727,2.30727,0,-1,0,2.30727,102.8909,0,0,0,2.37397,2.428705,2.30727,0,0,5.859587,5.351646,0,0.05473553,-0.05473553,8.38344,59.88159,0.1341214,2.537997,1.899176,0,7.725616
5/29/2007 1:00:00 PM,0.1495689,6.546952,153.4492,35.10148,0.7378937,2.299801,86.10918,63.70338,2.258301,2.258301,0,-1,0,2.258301,101.8377,0,0,0,2.299801,2.377159,2.258301,0,0,5.920404,5.296911,0,0.07735821,-0.07735821,8.301897,59.29914,0.1341214,2.484131,1.839841,0,7.596712
5/29/2007 2:00:00 PM,0.0486892,2.272219,140.1202,47.52063,0.2386611,0.8166954,72.50497,65.33728,1.464826,1.464826,0,-1,0,1.464826,55.75375,0,0,0,0.8166954,1.541922,1.464826,0,0,6.006357,5.219553,0,0.7252266,-0.7252266,7.537441,53.83876,0.1341214,1.611308,0.6533563,0,6.036248
5/29/2007 3:00:00 PM,0,0,127.3463,90,0,0,65.97581,65.97581,1.530778,1.530778,0,-1,0,1.530778,0,0,2.220446E-16,0,0,1.611345,1.530778,0,0,6.812165,4.494326,0,1.611345,-1.611345,5.838934,41.70659,0.1341214,1.683856,0,0,4.494326
5/29/2007 4:00:00 PM,0,0,114.9957,90,0,0,66.70825,66.70825,3.12385,2.738832,0,-1,0,2.738832,0,0,0.3850187,0.6974037,0,2.882981,2.738832,0,0,8.602549,2.882981,0,2.882981,-2.882981,2.800006,20,0.1341214,3.436235,0,0,2.882981
5/29/2007 5:00:00 PM,0,0,102.7877,90,0,0,66.23874,66.23874,1.235819,0,0,-1,0,0,0,0,1.235819,1.359401,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1341214,1.359401,0,0,0
5/29/2007 6:00:00 PM,0,0,90.30925,90,0,0,64.44521,64.44521,0.5851593,0,0,-1,0,0,0,0,0.5851593,0.6436752,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1341214,0.6436752,0,0,0
5/29/2007 7:00:00 PM,0,0,77.00517,90,0,0,63.06484,63.06484,0.6654368,0,0,-1,0,0,0,0,0.6654368,0.7319804,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1341214,0.7319804,0,0,0
5/29/2007 8:00:00 PM,0,0,62.15997,90,0,0,61.00838,61.00838,3.418634,0,0,-1,0,0,0,0,3.418634,3.760498,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1341214,3.760498,0,0,0
5/29/2007 9:00:00 PM,0,0,44.9552,90,0,0,58.73594,58.73594,0.128708,0,0,-1,0,0,0,0,0.128708,0.1415788,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1341214,0.1415788,0,0,0
5/29/2007 10:00:00 PM,0,0,24.82831,90,0,0,56.36021,56.36021,0.02973372,0,0,-1,0,0,0,0,0.02973372,0.0327071,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1341214,0.0327071,0,0,0
5/29/2007 11:00:00 PM,0,0,2.318034,90,0,0,54.56667,54.56667,0.1930955,0,0,-1,0,0,0,0,0.1930955,0.2124051,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1341214,0.2124051,0,0,0
5/30/2007 12:00:00 AM,0,0,-20.45945,90,0,0,53.27082,53.27082,0.0881126,0,0,-1,0,0,0,0,0.0881126,0.09692386,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1341214,0.09692386,0,0,0
5/30/2007 1:00:00 AM,0,0,-41.20361,90,0,0,51.91863,51.91863,0.2505489,0,0,-1,0,0,0,0,0.2505489,0.2756038,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1341214,0.2756038,0,0,0
5/30/2007 2:00:00 AM,0,0,-58.99133,90,0,0,50.86692,50.86692,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1341214,0,0,0,0
5/30/2007 3:00:00 AM,0,0,-74.2507,90,0,0,49.89034,49.89034,0.3026599,0,0,-1,0,0,0,0,0.3026599,0.3329259,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1341214,0.3329259,0,0,0
5/30/2007 4:00:00 AM,0,0,-87.79991,90,0,0,48.94192,48.94192,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1341214,0,0,0,0
5/30/2007 5:00:00 AM,0,0,-100.3888,90,0,0,48.35973,48.35973,0.3110884,0.3110884,3.816352,0,1.206864,0.3110884,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1343319,0.3421973,0,5,0
5/30/2007 6:00:00 AM,0,0,-112.6051,90,0,0,48.14375,48.14375,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1344818,0,0,5,2.997
5/30/2007 7:00:00 AM,0,0,-124.889,90,0,0,47.67424,47.67424,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1346311,0,0,5,5.994
5/30/2007 8:00:00 AM,0.02400177,1.080561,-137.5479,50.23233,0.1158214,0.4485654,52.4106,48.98887,2.318868,2.318868,0,0,0,2.318868,19.34415,0,0,0,0.4485654,2.440913,2.318868,0,0,1.81586,8.991,0,1.992348,-1.992348,10.17723,72.69437,0.1346311,2.550755,0.3588523,0,9.439566
5/30/2007 9:00:00 AM,0.1548269,5.650928,-150.7454,37.57583,0.4610607,1.642663,66.23036,52.45387,1.378944,1.378944,0,-1,0,1.378944,119.1247,0,0,0,1.642663,1.45152,1.378944,0,0,4.02958,6.998652,0.1911432,0,0.1911432,10.35857,73.98962,0.1346148,1.516838,1.31413,0,8.641315
5/30/2007 10:00:00 AM,0.2400352,8.624173,-164.4747,26.94881,0.704354,2.344989,76.63654,55.4118,0.6246775,0.6246775,0,-1,0,0.6246775,375.3919,0,0,0,2.344989,0.6575553,0.6246775,0,0,3.838437,7.170681,1.687434,0,1.687434,11.95941,85.42416,0.1344715,0.6871453,1.875991,0,9.51567
5/30/2007 11:00:00 AM,0.2720657,9.776461,-178.5508,21.63784,0.7981657,2.552676,82.47868,58.31338,1.443921,1.443921,0,-1,0,1.443921,176.7878,0,0,0,2.552676,1.519917,1.443921,0,0,2.151004,8.689371,1.032759,0,1.032759,12.93917,92.42245,0.1343839,1.588313,2.042141,0,11.24205
5/30/2007 12:00:00 PM,0.2461163,9.013723,167.3382,25.26907,0.7361026,2.34141,83.25219,60.95204,0,0,0,-1,0,0,0,1.223166,0,0,2.34141,0,0,0,0,1.118244,9.618855,1.118244,0,1.118244,14.00003,100,0.1342892,0,1.873128,0,11.96027
5/30/2007 1:00:00 PM,0.1651482,6.398718,153.5175,35.16763,0.5223942,1.707186,79.3671,63.59069,0,0,0,-1,0,0,0,1.707186,0,0,1.707186,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1342892,0,1.365748,0,12.33246
5/30/2007 2:00:00 PM,0.05377066,2.132675,140.2045,47.5518,0.1736861,0.6023941,70.44155,65.23399,0.8979678,0.8979678,0,-1,0,0.8979678,67.08415,0,1.110223E-16,0,0.6023941,0.9452293,0.8979678,0,0,0,10.62527,0,0.3428352,-0.3428352,13.63865,97.41872,0.1342892,0.9877646,0.4819153,0,11.22767
5/30/2007 3:00:00 PM,0,0,127.4434,90,0,0,65.91947,65.91947,0.826858,0.826858,0,-1,0,0.826858,0,0,0,0,0,0.8703768,0.826858,0,0,0.380928,10.28244,0,0.8703768,-0.8703768,12.72119,90.86546,0.1342892,0.9095438,0,0,10.28244
5/30/2007 4:00:00 PM,0,0,115.1034,90,0,0,66.6613,66.6613,2.457721,2.457721,0,-1,0,2.457721,0,0,0,0,0,2.587075,2.457721,0,0,1.348013,9.412063,0,2.587075,-2.587075,9.994174,71.38682,0.1342892,2.703493,0,0,9.412063
5/30/2007 5:00:00 PM,0,0,102.9047,90,0,0,66.1824,66.1824,1.308414,1.308414,0,-1,0,1.308414,0,0,0,0,0,1.377277,1.308414,0,0,4.22254,6.824988,0,1.377277,-1.377277,8.542397,61.01699,0.1342892,1.439255,0,0,6.824988
5/30/2007 6:00:00 PM,0,0,90.43474,90,0,0,64.38886,64.38886,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.752849,5.44771,0,0,0,8.542397,61.01699,0.1342892,0,0,0,5.44771
5/30/2007 7:00:00 PM,0,0,77.1381,90,0,0,62.96155,62.96155,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.752849,5.44771,0,0,0,8.542397,61.01699,0.1342892,0,0,0,5.44771
5/30/2007 8:00:00 PM,0,0,62.29672,90,0,0,60.90509,60.90509,1.864,1.864,0,-1,0,1.864,0,0,2.220446E-16,0,0,1.962106,1.864,0,0,5.752849,5.44771,0,1.962106,-1.962106,6.474155,46.24387,0.1342892,2.0504,0,0,5.44771
5/30/2007 9:00:00 PM,0,0,45.08582,90,0,0,58.63265,58.63265,2.597939,2.597939,0,-1,0,2.597939,0,0,4.440892E-16,0,0,2.734672,2.597939,0,0,7.932966,3.485605,0,2.734672,-2.734672,3.591558,25.65393,0.1342892,2.857732,0,0,3.485605
5/30/2007 10:00:00 PM,0,0,24.93263,90,0,0,56.25692,56.25692,0.03270587,0.03270587,0,-1,0,0.03270587,0,0,6.938894E-18,0,0,0.03442723,0.03270587,0,0,10.97149,0.7509325,0,0.03442723,-0.03442723,3.555269,25.39472,0.1342892,0.03597646,0,0,0.7509325
5/30/2007 11:00:00 PM,0,0,2.371521,90,0,0,54.51033,54.51033,0.5146957,0.5146957,0,-1,0,0.5146957,0,0,1.110223E-16,0,0,0.5417849,0.5146957,0,0,11.00974,0.7165053,0,0.5417849,-0.5417849,2.984177,21.31551,0.1342892,0.5661653,0,0,0.7165053
5/31/2007 12:00:00 AM,0,0,-20.46018,90,0,0,53.24265,53.24265,0.1032077,0.1032077,0,-1,0,0.1032077,0,0,0,0,0,0.1086397,0.1032077,0,0,11.61173,0.1747203,0,0.1086397,-0.1086397,2.869661,20.49754,0.1342892,0.1135285,0,0,0.1747203
5/31/2007 1:00:00 AM,0,0,-41.24637,90,0,0,51.91863,51.91863,0.2336188,0.06277665,0,-1,0,0.06277665,0,0,0.1708421,0.194204,0,0.06608068,0.06277665,0,0,11.73244,0.06608068,0,0.06608068,-0.06608068,2.800006,20,0.1342892,0.2569807,0,0,0.06608068
5/31/2007 2:00:00 AM,0,0,-59.05498,90,0,0,50.86692,50.86692,0.1185605,0,0,-1,0,0,0,0,0.1185605,0.1304165,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1342892,0.1304165,0,0,0
5/31/2007 3:00:00 AM,0,0,-74.3207,90,0,0,49.91851,49.91851,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1342892,0,0,0,0
5/31/2007 4:00:00 AM,0,0,-87.86852,90,0,0,48.98887,48.98887,0.5118516,0,0,-1,0,0,0,0,0.5118516,0.5630368,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1342892,0.5630368,0,0,0
5/31/2007 5:00:00 AM,0,0,-100.4519,90,0,0,48.37851,48.37851,0.04398056,0.04398056,3.549244,0,1.133944,0.04398056,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1344466,0.04837861,0,5,0
5/31/2007 6:00:00 AM,0,0,-112.66,90,0,0,48.17192,48.17192,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1345949,0,0,5,2.997
5/31/2007 7:00:00 AM,0,0,-124.9331,90,0,0,47.69302,47.69302,0.3023305,0.3023305,3.807594,0,1.204473,0.3023305,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1348,0.3325635,0,5,5.994
5/31/2007 8:00:00 AM,0.02188078,0.9264604,-137.5781,50.31179,0.1055282,0.4093559,52.13396,49.01704,0,0,0,0,0,0,0,0,0,0,0.4093559,0,0,0,0,1.81586,8.991,0.4093559,0,0.4093559,12.6657,90.46911,0.1347655,0,0.3274847,0,9.400356
5/31/2007 9:00:00 AM,0.1292174,5.494439,-150.7585,37.68119,0.4480455,1.600818,65.7802,52.39753,0.849964,0.849964,0,-1,0,0.849964,188.3395,0,0,0,1.600818,0.8946989,0.849964,0,0,1.406504,9.359421,0.7061192,0,0.7061192,13.33558,95.25398,0.134706,0.9349604,1.280654,0,10.96024
5/31/2007 10:00:00 AM,0.201891,8.467293,-164.4678,27.08783,0.6913126,2.30866,76.17952,55.35545,0,0,0,-1,0,0,0,1.608275,0,0,2.30866,0,0,0,0,0.7003851,9.994927,0.7003851,0,0.7003851,14.00003,100,0.134647,0,1.846928,0,12.30359
5/31/2007 11:00:00 AM,0.2573407,9.621966,-178.5223,21.79372,0.78533,2.520463,81.97717,58.21009,1.45685,1.45685,0,-1,0,1.45685,173.0078,0.9869374,0,0,2.520463,1.533526,1.45685,0,0,0,10.62527,0,0,0,14.00003,100,0.134647,1.602535,2.016371,0,13.14574
5/31/2007 12:00:00 PM,0.2375375,8.864527,167.3878,25.3819,0.7236905,2.309854,82.76427,60.84874,1.259771,1.259771,0,-1,0,1.259771,183.355,0.983779,0,0,2.309854,1.326075,1.259771,0,0,0,10.62527,0,0,0,14.00003,100,0.134647,1.385748,1.847883,0,12.93513
5/31/2007 1:00:00 PM,0.150991,6.257085,153.5857,35.22932,0.5105948,1.673958,78.90167,63.4874,0,0,0,-1,0,0,0,1.673958,0,0,1.673958,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.134647,0,1.339166,0,12.29923
5/31/2007 2:00:00 PM,0.04867608,1.999697,140.2881,47.57949,0.1637865,0.5695357,70.03984,65.13069,0.7336782,0.7336782,0,-1,0,0.7336782,77.62746,0,0,0,0.5695357,0.7722928,0.7336782,0,0,0,10.62527,0,0.2027571,-0.2027571,13.7863,98.4734,0.134647,0.8070459,0.4556285,0,11.19481
5/31/2007 3:00:00 PM,0,0,127.5393,90,0,0,65.81618,65.81618,2.216138,2.216138,0,-1,0,2.216138,0,0,4.440892E-16,0,0,2.332776,2.216138,0,0,0.2252857,10.42252,0,2.332776,-2.332776,11.32734,80.90942,0.134647,2.437751,0,0,10.42252
5/31/2007 4:00:00 PM,0,0,115.2093,90,0,0,66.55801,66.55801,0.1223554,0.1223554,0,-1,0,0.1223554,0,0,0,0,0,0.1287952,0.1223554,0,0,2.81726,8.089741,0,0.1287952,-0.1287952,11.19158,79.93969,0.134647,0.134591,0,0,8.089741
5/31/2007 5:00:00 PM,0,0,103.0196,90,0,0,66.07911,66.07911,2.089645,2.089645,0,-1,0,2.089645,0,0,0,0,0,2.199627,2.089645,0,0,2.960365,7.960946,0,2.199627,-2.199627,8.872969,63.37822,0.134647,2.29861,0,0,7.960946
5/31/2007 6:00:00 PM,0,0,90.55804,90,0,0,64.28557,64.28557,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.404395,5.761319,0,0,0,8.872969,63.37822,0.134647,0,0,0,5.761319
5/31/2007 7:00:00 PM,0,0,77.26888,90,0,0,62.85825,62.85825,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.404395,5.761319,0,0,0,8.872969,63.37822,0.134647,0,0,0,5.761319
5/31/2007 8:00:00 PM,0,0,62.43172,90,0,0,60.7924,60.7924,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.404395,5.761319,0,0,0,8.872969,63.37822,0.134647,0,0,0,5.761319
5/31/2007 9:00:00 PM,0,0,45.21563,90,0,0,58.51997,58.51997,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.404395,5.761319,0,0,0,8.872969,63.37822,0.134647,0,0,0,5.761319
5/31/2007 10:00:00 PM,0,0,25.03781,90,0,0,56.20058,56.20058,0.3706828,0.3706828,0,-1,0,0.3706828,0,0,5.551115E-17,0,0,0.3901924,0.3706828,0,0,5.404395,5.761319,0,0.3901924,-0.3901924,8.46167,60.44038,0.134647,0.4077511,0,0,5.761319
5/31/2007 11:00:00 PM,0,0,2.427945,90,0,0,54.45399,54.45399,0.3994116,0.3994116,0,-1,0,0.3994116,0,0,0,0,0,0.4204332,0.3994116,0,0,5.837942,5.371127,0,0.4204332,-0.4204332,8.018495,57.27485,0.134647,0.4393527,0,0,5.371127
6/1/2007 12:00:00 AM,0,0,-20.45628,90,0,0,53.21448,53.21448,0.01565539,0.01565539,0,-1,0,0.01565539,0,0,0,0,0,0.01647936,0.01565539,0,0,6.30509,4.950693,0,0.01647936,-0.01647936,8.001123,57.15077,0.134647,0.01722093,0,0,4.950693
6/1/2007 1:00:00 AM,0,0,-41.28358,90,0,0,51.89985,51.89985,0.8213674,0.8213674,0,-1,0,0.8213674,0,0,1.110223E-16,0,0,0.8645973,0.8213674,0,0,6.3234,4.934214,0,0.8645973,-0.8645973,7.089758,50.64103,0.134647,0.9035041,0,0,4.934214
6/1/2007 2:00:00 AM,0,0,-59.11283,90,0,0,50.83875,50.83875,0.5518729,0.5518729,0,-1,0,0.5518729,0,0,1.110223E-16,0,0,0.5809188,0.5518729,0,0,7.284064,4.069617,0,0.5809188,-0.5809188,6.477416,46.26716,0.134647,0.6070602,0,0,4.069617
6/1/2007 3:00:00 AM,0,0,-74.38505,90,0,0,49.91851,49.91851,0.5707731,0.5707731,0,-1,0,0.5707731,0,0,0,0,0,0.6008138,0.5707731,0,0,7.929529,3.488698,0,0.6008138,-0.6008138,5.844102,41.74351,0.134647,0.6278505,0,0,3.488698
6/1/2007 4:00:00 AM,0,0,-87.93174,90,0,0,48.98887,48.98887,0.5537634,0.5537634,0,-1,0,0.5537634,0,0,1.110223E-16,0,0,0.5829089,0.5537634,0,0,8.5971,2.887884,0,0.5829089,-0.5829089,5.229662,37.35466,0.134647,0.6091397,0,0,2.887884
6/1/2007 5:00:00 AM,0,0,-100.51,90,0,0,48.37851,48.37851,0.3304556,0.3304556,0,0,0,0.3304556,0,0,5.551115E-17,0,0,0.3478481,0.3304556,0,0,9.244777,2.304975,0,0.3478481,-0.3478481,4.862998,34.73563,0.134647,0.3635012,0,0,2.304975
6/1/2007 6:00:00 AM,0,0,-112.7101,90,0,0,48.14375,48.14375,0.07661949,0.07661949,0,0,0,0.07661949,0,0,0,0,0,0.0806521,0.07661949,0,0,9.631274,1.957127,0,0.0806521,-0.0806521,4.777984,34.12839,0.134647,0.08428144,0,0,1.957127
6/1/2007 7:00:00 AM,0,0,-124.9727,90,0,0,47.69302,47.69302,1.788801,1.788801,1.25,0,0.50625,1.788801,0,0,0,0,0,0.5671586,0.5388007,0,0,9.720888,1.876475,0,0.5671586,-0.5671586,4.180146,29.85813,0.134647,1.967681,0,5,1.876475
6/1/2007 8:00:00 AM,0.01667566,0.7777083,-137.6044,50.39091,0.07323411,0.2857001,51.15019,48.98887,1.261205,1.261205,4.589052,0,1.417811,1.261205,22.65295,0,0,0,0.2857001,0,0,3.327847,3.161454,10.35106,1.309316,3.447155,0,3.447155,7.450404,53.21707,0.1349894,1.387325,0.2285601,5,1.595016
6/1/2007 9:00:00 AM,0.1383911,5.343699,-150.7683,37.78491,0.4355116,1.560291,65.34487,52.34119,1.386185,1.386185,0,-1,0,1.386185,112.5601,0,0,0,1.560291,1.459142,1.386185,0,0,6.90391,4.411756,0.1011486,0,0.1011486,7.546362,53.90248,0.1349809,1.524803,1.248232,0,5.972046
6/1/2007 10:00:00 AM,0.2194114,8.316535,-164.4583,27.22302,0.6787804,2.274255,75.69064,55.25216,0.56848,0.56848,0,-1,0,0.56848,400.059,0,0,0,2.274255,0.5984,0.56848,0,0,6.802761,4.502789,1.675855,0,1.675855,9.136218,65.25857,0.1348398,0.6253279,1.819404,0,6.777044
6/1/2007 11:00:00 AM,0.2445074,9.473885,-178.4921,21.94332,0.7730257,2.489383,81.49237,58.10679,2.875541,2.875541,0,-1,0,2.875541,86.57095,0,4.440892E-16,0,2.489383,3.026886,2.875541,0,0,5.126906,6.011059,0,0.5375022,-0.5375022,8.569641,61.2116,0.1348398,3.163095,1.991507,0,8.500443
6/1/2007 12:00:00 PM,0.2112513,8.721911,167.4382,25.48887,0.7118247,2.280417,82.23614,60.68911,1.268831,1.268831,0,-1,0,1.268831,179.7257,0,0,0,2.280417,1.335612,1.268831,0,0,5.724131,5.473557,0.9448045,0,0.9448045,9.465961,67.61388,0.1347605,1.395715,1.824333,0,7.753973
6/1/2007 1:00:00 PM,0.1571241,6.122083,153.6538,35.28655,0.4993483,1.642749,78.39637,63.32777,0,0,0,-1,0,0,0,0,0,0,1.642749,0,0,0,0,4.779326,6.323881,1.642749,0,1.642749,11.02441,78.74563,0.1346227,0,1.314199,0,7.96663
6/1/2007 2:00:00 PM,0.04656054,1.873305,140.3708,47.60369,0.1546137,0.5391527,69.60363,64.97106,1.853578,1.853578,0,-1,0,1.853578,29.08713,0,2.220446E-16,0,0.5391527,1.951135,1.853578,0,0,3.136577,7.802355,0,1.411982,-1.411982,9.53605,68.1145,0.1346227,2.038936,0.4313222,0,8.341507
6/1/2007 3:00:00 PM,0,0,127.6337,90,0,0,65.7035,65.7035,0.2842435,0.2842435,0,-1,0,0.2842435,0,0,0,0,0,0.2992037,0.2842435,0,0,4.705447,6.390372,0,0.2992037,-0.2992037,9.220661,65.86173,0.1346227,0.3126678,0,0,6.390372
6/1/2007 4:00:00 PM,0,0,115.3135,90,0,0,66.44533,66.44533,0.1231235,0.1231235,0,-1,0,0.1231235,0,0,1.387779E-17,0,0,0.1296037,0.1231235,0,0,5.037895,6.091168,0,0.1296037,-0.1296037,9.084046,64.88592,0.1346227,0.1354359,0,0,6.091168
6/1/2007 5:00:00 PM,0,0,103.1324,90,0,0,65.97581,65.97581,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.181899,5.961565,0,0,0,9.084046,64.88592,0.1346227,0,0,0,5.961565
6/1/2007 6:00:00 PM,0,0,90.67905,90,0,0,64.17289,64.17289,1.886016,1.886016,0,-1,0,1.886016,0,0,2.220446E-16,0,0,1.98528,1.886016,0,0,5.181899,5.961565,0,1.98528,-1.98528,6.991378,49.93832,0.1346227,2.074617,0,0,5.961565
6/1/2007 7:00:00 PM,0,0,77.39741,90,0,0,62.74557,62.74557,0.6610241,0.6610241,0,-1,0,0.6610241,0,0,1.110223E-16,0,0,0.6958148,0.6610241,0,0,7.387765,3.976285,0,0.6958148,-0.6958148,6.257925,44.69938,0.1346227,0.7271265,0,0,3.976285
6/1/2007 8:00:00 PM,0,0,62.56482,90,0,0,60.68911,60.68911,0.1697776,0.1697776,0,-1,0,0.1697776,0,0,2.775558E-17,0,0,0.1787133,0.1697776,0,0,8.160893,3.280471,0,0.1787133,-0.1787133,6.069545,43.35381,0.1346227,0.1867554,0,0,3.280471
6/1/2007 9:00:00 PM,0,0,45.34446,90,0,0,58.47301,58.47301,3.347688,2.946669,0,-1,0,2.946669,0,0,0.4010186,0.7357874,0,3.101757,2.946669,0,0,8.359464,3.101757,0,3.101757,-3.101757,2.800006,20,0.1346227,3.682457,0,0,3.101757
6/1/2007 10:00:00 PM,0,0,25.1437,90,0,0,56.09728,56.09728,0.7376298,0,0,-1,0,0,0,0,0.7376298,0.8113928,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1346227,0.8113928,0,0,0
6/1/2007 11:00:00 PM,0,0,2.487212,90,0,0,54.40704,54.40704,0.06953262,0,0,-1,0,0,0,0,0.06953262,0.07648588,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1346227,0.07648588,0,0,0
6/2/2007 12:00:00 AM,0,0,-20.44779,90,0,0,53.16753,53.16753,0.3292955,0,0,-1,0,0,0,0,0.3292955,0.3622251,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1346227,0.3622251,0,0,0
6/2/2007 1:00:00 AM,0,0,-41.31523,90,0,0,51.87168,51.87168,0.265694,0,0,-1,0,0,0,0,0.265694,0.2922634,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1346227,0.2922634,0,0,0
6/2/2007 2:00:00 AM,0,0,-59.1649,90,0,0,50.81058,50.81058,0.3169652,0,0,-1,0,0,0,0,0.3169652,0.3486617,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1346227,0.3486617,0,0,0
6/2/2007 3:00:00 AM,0,0,-74.44374,90,0,0,49.89034,49.89034,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1346227,0,0,0,0
6/2/2007 4:00:00 AM,0,0,-87.98958,90,0,0,48.9607,48.9607,0.211687,0,0,-1,0,0,0,0,0.211687,0.2328557,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1346227,0.2328557,0,0,0
6/2/2007 5:00:00 AM,0,0,-100.5629,90,0,0,48.33156,48.33156,0.324279,0.324279,3.829542,0,1.210465,0.324279,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1348303,0.3567069,0,5,0
6/2/2007 6:00:00 AM,0,0,-112.7555,90,0,0,48.11558,48.11558,0.0567848,0.0567848,3.562048,0,1.137439,0.0567848,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1349867,0.06246328,0,5,2.997
6/2/2007 7:00:00 AM,0,0,-125.008,90,0,0,47.64607,47.64607,1.264389,1.264389,4.769652,0,1.467115,1.264389,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1353663,1.390828,0,5,5.994
6/2/2007 8:00:00 AM,0.01660877,0.6343664,-137.6268,50.46956,0.07784141,0.3035183,51.23938,48.94192,4.022929,4.022929,1.25,0,0.50625,4.022929,7.544711,0,8.881784E-16,0,0.3035183,2.918872,2.772928,0,0,1.81586,8.991,0,2.615354,-2.615354,9.520527,68.00362,0.1353663,4.425221,0.2428146,5,9.294518
6/2/2007 9:00:00 AM,0.123687,5.198765,-150.7747,37.88685,0.4234637,1.521573,64.87702,52.2379,1.102109,1.102109,0,-1,0,1.102109,138.0601,0,0,0,1.521573,1.160115,1.102109,0,0,4.721809,6.375646,0.3614582,0,0.3614582,9.863436,70.45297,0.135336,1.21232,1.217258,0,7.897219
6/2/2007 10:00:00 AM,0.2188343,8.17195,-164.4462,27.35426,0.6667616,2.241918,75.16049,55.09253,0.519236,0.519236,0,-1,0,0.519236,431.7725,0,0,0,2.241918,0.5465642,0.519236,0,0,4.360351,6.700959,1.695354,0,1.695354,11.47179,81.94119,0.1351943,0.5711596,1.793535,0,8.942877
6/2/2007 11:00:00 AM,0.2594749,9.332257,-178.4602,22.08659,0.7612562,2.460458,80.96693,57.94716,1.838064,1.838064,0,-1,0,1.838064,133.8614,0,0,0,2.460458,1.934804,1.838064,0,0,2.664997,8.226777,0.5256538,0,0.5256538,11.97047,85.50318,0.1351504,2.02187,1.968366,0,10.68723
6/2/2007 12:00:00 PM,0.2350603,8.585913,167.4893,25.58995,0.7005079,2.252193,81.72522,60.52948,1.444881,1.444881,0,-1,0,1.444881,155.8739,0,0,0,2.252193,1.520928,1.444881,0,0,2.139343,8.699865,0.7312655,0,0.7312655,12.66421,90.45845,0.1350894,1.58937,1.801755,0,10.95206
6/2/2007 1:00:00 PM,0.1472288,5.993736,153.7219,35.33928,0.4886568,1.612824,77.91779,63.17752,0.9359422,0.9359422,0,-1,0,0.9359422,172.3209,0,0,0,1.612824,0.9852024,0.9359422,0,0,1.408077,9.358005,0.6276214,0,0.6276214,13.25962,94.7114,0.1350371,1.029536,1.290259,0,10.97083
6/2/2007 2:00:00 PM,0.04089382,1.753519,140.4527,47.62442,0.2017598,0.6978547,70.86279,64.81142,0,0,0,-1,0,0,0,0,0,0,0.6978547,0,0,0,0,0.7804561,9.922864,0.6978547,0,0.6978547,13.92167,99.44027,0.134979,0,0.5582837,0,10.62072
6/2/2007 3:00:00 PM,0,0,127.7267,90,0,0,65.49691,65.49691,0.5879534,0.5879534,0,-1,0,0.5879534,0,0,0,0,0,0.6188983,0.5879534,0,0,0.08260144,10.55093,0,0.6188983,-0.6188983,13.26929,94.78045,0.134979,0.6467487,0,0,10.55093
6/2/2007 4:00:00 PM,0,0,115.4157,90,0,0,66.28569,66.28569,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7702662,9.932034,0,0,0,13.26929,94.78045,0.134979,0,0,0,9.932034
6/2/2007 5:00:00 PM,0,0,103.2429,90,0,0,65.81618,65.81618,1.72678,1.72678,0,-1,0,1.72678,0,0,2.220446E-16,0,0,1.817663,1.72678,0,0,0.7702662,9.932034,0,1.817663,-1.817663,11.3533,81.09487,0.134979,1.899458,0,0,9.932034
6/2/2007 6:00:00 PM,0,0,90.79766,90,0,0,64.0696,64.0696,1.649347,1.649347,0,-1,0,1.649347,0,0,2.220446E-16,0,0,1.736155,1.649347,0,0,2.789891,8.114372,0,1.736155,-1.736155,9.523236,68.02298,0.134979,1.814282,0,0,8.114372
6/2/2007 7:00:00 PM,0,0,77.52354,90,0,0,62.64228,62.64228,1.092012,1.092012,0,-1,0,1.092012,0,0,2.220446E-16,0,0,1.149487,1.092012,0,0,4.718953,6.378217,0,1.149487,-1.149487,8.311571,59.36825,0.134979,1.201214,0,0,6.378217
6/2/2007 8:00:00 PM,0,0,62.69587,90,0,0,60.52948,60.52948,1.325362,1.325362,0,-1,0,1.325362,0,0,2.220446E-16,0,0,1.395118,1.325362,0,0,5.99616,5.22873,0,1.395118,-1.395118,6.840988,48.8641,0.134979,1.457898,0,0,5.22873
6/2/2007 9:00:00 PM,0,0,45.47218,90,0,0,58.31338,58.31338,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.546291,3.833612,0,0,0,6.840988,48.8641,0.134979,0,0,0,3.833612
6/2/2007 10:00:00 PM,0,0,25.25015,90,0,0,55.99399,55.99399,0.1436277,0.1436277,0,-1,0,0.1436277,0,0,0,0,0,0.151187,0.1436277,0,0,7.546291,3.833612,0,0.151187,-0.151187,6.681623,47.72578,0.134979,0.1579904,0,0,3.833612
6/2/2007 11:00:00 PM,0,0,2.549224,90,0,0,54.3507,54.3507,0.3878101,0.3878101,0,-1,0,0.3878101,0,0,5.551115E-17,0,0,0.4082211,0.3878101,0,0,7.714277,3.682425,0,0.4082211,-0.4082211,6.25132,44.65219,0.134979,0.4265911,0,0,3.682425
6/3/2007 12:00:00 AM,0,0,-20.43476,90,0,0,53.08302,53.08302,0.05539097,0.05539097,0,-1,0,0.05539097,0,0,6.938894E-18,0,0,0.05830628,0.05539097,0,0,8.167855,3.274204,0,0.05830628,-0.05830628,6.189859,44.21319,0.134979,0.06093007,0,0,3.274204
6/3/2007 1:00:00 AM,0,0,-41.34134,90,0,0,51.78717,51.78717,0.01935682,0.01935682,0,-1,0,0.01935682,0,0,3.469447E-18,0,0,0.0203756,0.01935682,0,0,8.23264,3.215898,0,0.0203756,-0.0203756,6.168382,44.05978,0.134979,0.0212925,0,0,3.215898
6/3/2007 2:00:00 AM,0,0,-59.21117,90,0,0,50.78241,50.78241,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.25528,3.195522,0,0,0,6.168382,44.05978,0.134979,0,0,0,3.195522
6/3/2007 3:00:00 AM,0,0,-74.49677,90,0,0,49.834,49.834,0.05708769,0.05708769,0,-1,0,0.05708769,0,0,6.938894E-18,0,0,0.06009231,0.05708769,0,0,8.25528,3.195522,0,0.06009231,-0.06009231,6.105039,43.60733,0.134979,0.06279647,0,0,3.195522
6/3/2007 4:00:00 AM,0,0,-88.04204,90,0,0,48.94192,48.94192,0.6253648,0.6253648,0,-1,0,0.6253648,0,0,1.110223E-16,0,0,0.6582787,0.6253648,0,0,8.322049,3.13543,0,0.6582787,-0.6582787,5.411152,38.65101,0.134979,0.6879013,0,0,3.13543
6/3/2007 5:00:00 AM,0,0,-100.6108,90,0,0,48.30339,48.30339,0.5537282,0.5537282,0,0,0,0.5537282,0,0,0,0,0,0.5828718,0.5537282,0,0,9.05347,2.477151,0,0.5828718,-0.5828718,4.796751,34.26244,0.134979,0.609101,0,0,2.477151
6/3/2007 6:00:00 AM,0,0,-112.7962,90,0,0,48.06863,48.06863,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.701105,1.894279,0,0,0,4.796751,34.26244,0.134979,0,0,0,1.894279
6/3/2007 7:00:00 AM,0,0,-125.0389,90,0,0,47.6179,47.6179,0.08194215,0.08194215,0,0,0,0.08194215,0,0,1.387779E-17,0,0,0.08625489,0.08194215,0,0,9.701105,1.894279,0,0.08625489,-0.08625489,4.705831,33.61301,0.134979,0.09013636,0,0,1.894279
6/3/2007 8:00:00 AM,0.01684012,0.496496,-137.6453,50.54765,0.0812438,0.3167043,51.28355,48.88558,1.124119,1.124119,0,0,0,1.124119,28.17356,0,0,0,0.3167043,1.183283,1.124119,0,0,9.796945,1.808024,0,0.8665787,-0.8665787,3.792377,27.08835,0.134979,1.236531,0.2533635,0,2.124729
6/3/2007 9:00:00 AM,0.1073112,5.059694,-150.7779,37.9869,0.5252247,1.852188,67.84904,52.1346,0.3457561,0.3457561,0,-1,0,0.3457561,535.6921,0,0,0,1.852188,0.3639538,0.3457561,0,0,10.75981,0.9414457,1.488234,0,1.488234,5.204239,37.17307,0.1348552,0.3803317,1.48175,0,2.793634
6/3/2007 10:00:00 AM,0.1911228,8.033588,-164.4317,27.48145,0.65526,2.210803,74.64648,54.9329,1.592993,1.592993,0,-1,0,1.592993,138.783,0,0,0,2.210803,1.676834,1.592993,0,0,9.271575,2.280857,0.5339689,0,0.5339689,5.710807,40.7914,0.1348108,1.752292,1.768643,0,4.49166
6/3/2007 11:00:00 AM,0.2040522,9.197127,-178.4267,22.2235,1.00351,3.079333,88.25478,57.73119,1.618664,1.618664,0,-1,0,1.618664,190.2392,0,0,0,3.079333,1.703856,1.618664,0,0,8.737606,2.761429,1.375477,0,1.375477,7.015698,50.11203,0.1346967,1.78053,2.463466,0,5.840762
6/3/2007 12:00:00 PM,0.2112171,8.456563,167.541,25.68511,0.6897429,2.225962,81.18381,60.32289,0.5098809,0.5098809,0,-1,0,0.5098809,436.5652,0,0,0,2.225962,0.5367168,0.5098809,0,0,7.36213,3.999357,1.689246,0,1.689246,8.618258,61.55886,0.1345568,0.560869,1.78077,0,6.22532
6/3/2007 1:00:00 PM,0.1487357,5.87207,153.7897,35.3875,0.4785219,1.585041,77.38994,62.96155,1.13476,1.13476,0,-1,0,1.13476,139.6807,0,0,0,1.585041,1.194484,1.13476,0,0,5.672884,5.519679,0.3905568,0,0.3905568,8.988772,64.20539,0.1345245,1.248236,1.268033,0,7.10472
6/3/2007 2:00:00 PM,0.03892878,1.640354,140.5336,47.64166,0.1383152,0.4850089,68.73676,64.59545,3.164394,3.164394,0,-1,0,3.164394,15.32707,0,4.440892E-16,0.1508337,0.4850089,3.330941,3.164394,0,0,5.282327,5.87118,0,2.845932,-2.845932,5.988896,42.77774,0.1345245,3.480834,0.3880071,0,6.356189
6/3/2007 3:00:00 PM,0,0,127.8182,90,0,0,65.33728,65.33728,1.124922,1.124922,0,-1,0,1.124922,0,0,0,0,0,1.184128,1.124922,0,0,8.444474,3.025247,0,1.184128,-1.184128,4.740716,33.86218,0.1345245,1.237414,0,0,3.025247
6/3/2007 4:00:00 PM,0,0,115.5159,90,0,0,66.12606,66.12606,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.760173,1.841119,0,0,0,4.740716,33.86218,0.1345245,0,0,0,1.841119
6/3/2007 5:00:00 PM,0,0,103.3512,90,0,0,65.65655,65.65655,1.18721,1.18721,0,-1,0,1.18721,0,0,0,0,0,1.249695,1.18721,0,0,9.760173,1.841119,0,1.249695,-1.249695,3.423422,24.45296,0.1345245,1.305931,0,0,1.841119
6/3/2007 6:00:00 PM,0,0,90.91376,90,0,0,63.90996,63.90996,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.14872,0.5914243,0,0,0,3.423422,24.45296,0.1345245,0,0,0,0.5914243
6/3/2007 7:00:00 PM,0,0,77.64716,90,0,0,62.48265,62.48265,3.731402,0.5618531,0,-1,0,0.5618531,0,0,3.169549,3.542689,0,0.5914243,0.5618531,0,0,11.14872,0.5914243,0,0.5914243,-0.5914243,2.800006,20,0.1345245,4.104542,0,0,0.5914243
6/3/2007 8:00:00 PM,0,0,62.82474,90,0,0,60.36984,60.36984,0.7366127,0,0,-1,0,0,0,0,0.7366127,0.8102739,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1345245,0.8102739,0,0,0
6/3/2007 9:00:00 PM,0,0,45.5986,90,0,0,58.21009,58.21009,4.356656,0,0,-1,0,0,0,0,4.356656,4.792322,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1345245,4.792322,0,0,0
6/3/2007 10:00:00 PM,0,0,25.357,90,0,0,55.88131,55.88131,0.5415076,0,0,-1,0,0,0,0,0.5415076,0.5956584,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1345245,0.5956584,0,0,0
6/3/2007 11:00:00 PM,0,0,2.613874,90,0,0,54.24741,54.24741,0.8402358,0,0,-1,0,0,0,0,0.8402358,0.9242594,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1345245,0.9242594,0,0,0
6/4/2007 12:00:00 AM,0,0,-20.41724,90,0,0,53.0079,53.0079,0.2417028,0,0,-1,0,0,0,0,0.2417028,0.2658731,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1345245,0.2658731,0,0,0
6/4/2007 1:00:00 AM,0,0,-41.36191,90,0,0,51.68387,51.68387,0.5224378,0,0,-1,0,0,0,0,0.5224378,0.5746815,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1345245,0.5746815,0,0,0
6/4/2007 2:00:00 AM,0,0,-59.25164,90,0,0,50.67912,50.67912,0.5536735,0,0,-1,0,0,0,0,0.5536735,0.6090408,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1345245,0.6090408,0,0,0
6/4/2007 3:00:00 AM,0,0,-74.54414,90,0,0,49.75887,49.75887,0.2660155,0,0,-1,0,0,0,0,0.2660155,0.2926171,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1345245,0.2926171,0,0,0
6/4/2007 4:00:00 AM,0,0,-88.08913,90,0,0,48.85741,48.85741,0.7033536,0,0,-1,0,0,0,0,0.7033536,0.7736889,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1345245,0.7736889,0,0,0
6/4/2007 5:00:00 AM,0,0,-100.6537,90,0,0,48.24705,48.24705,0.1740744,0.1740744,3.679338,0,1.169459,0.1740744,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1347017,0.1914818,0,5,0
6/4/2007 6:00:00 AM,0,0,-112.8321,90,0,0,48.01229,48.01229,0.461159,0.461159,3.966422,0,1.247833,0.461159,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1349316,0.5072749,0,5,2.997
6/4/2007 7:00:00 AM,0,0,-125.0656,90,0,0,47.54277,47.54277,1.85853,1.85853,5,0,1.53,1.85853,0,0,0,0,0,0,0,3.14147,2.984397,5.14586,5.994,2.984397,0,2.984397,11.94948,85.35329,0.1352678,2.044383,0,5,5.994
6/4/2007 8:00:00 AM,0.01239677,0.3641568,-137.66,50.62506,0.05276303,0.2067775,50.35722,48.80107,0.2385378,0.2385378,0,0,0,0.2385378,86.68542,0,0,0,0.2067775,0.2510924,0.2385378,0,0,2.161463,8.679957,0,0.0443149,-0.0443149,11.90277,85.01963,0.1352678,0.2623915,0.165422,0,8.886735
6/4/2007 9:00:00 AM,0.1277002,4.92654,-150.778,38.08495,0.4008428,1.448558,63.95812,52.00314,1.986199,1.986199,0,-1,0,1.986199,72.93114,0,0,0,1.448558,2.090736,1.986199,0,0,2.210702,8.635642,0,0.6421784,-0.6421784,11.22586,80.18453,0.1352678,2.184819,1.158846,0,10.0842
6/4/2007 10:00:00 AM,0.1959645,7.901496,-164.4147,27.60448,0.6442795,2.180953,74.14867,54.77326,0,0,0,-1,0,0,0,0,0,0,2.180953,0,0,0,0,2.924234,7.993464,2.180953,0,2.180953,13.29489,94.96331,0.1350878,0,1.744762,0,10.17442
6/4/2007 11:00:00 AM,0.240575,9.068532,-178.3917,22.354,0.7393351,2.407945,79.86157,57.5246,0.870813,0.870813,0,-1,0,0.870813,276.5169,0.748019,0,0,2.407945,0.9166452,0.870813,0,0,0.7432808,9.956322,0.7432808,0,0.7432808,14.00003,100,0.1350265,0.9578943,1.926356,0,12.36427
6/4/2007 12:00:00 PM,0.2130345,8.333892,167.5934,25.77431,0.6795318,2.201146,80.65016,60.10691,2.086928,2.086928,0,-1,0,2.086928,105.4731,0.004380531,0,0,2.201146,2.196766,2.086928,0,0,0,10.62527,0,0,0,14.00003,100,0.1350265,2.29562,1.760917,0,12.82642
6/4/2007 1:00:00 PM,0.1369676,5.757107,153.8572,35.43119,0.4689451,1.558692,76.87937,62.74557,1.325362,1.325362,0,-1,0,1.325362,117.605,0.163574,0,0,1.558692,1.395118,1.325362,0,0,0,10.62527,0,0,0,14.00003,100,0.1350265,1.457899,1.246954,0,12.18397
6/4/2007 2:00:00 PM,0.03529271,1.533825,140.6136,47.65543,0.1733572,0.6045933,69.58294,64.38886,0.8881087,0.8881087,0,-1,0,0.8881087,68.07649,1.110223E-16,0,0,0.6045933,0.9348513,0.8881087,0,0,0,10.62527,0,0.330258,-0.330258,13.65191,97.51341,0.1350265,0.9769196,0.4836746,0,11.22987
6/4/2007 3:00:00 PM,0,0,127.908,90,0,0,65.13069,65.13069,0.5357534,0.5357534,0,-1,0,0.5357534,0,0,0,0,0,0.563951,0.5357534,0,0,0.3669533,10.29502,0,0.563951,-0.563951,13.05745,93.2673,0.1350265,0.5893288,0,0,10.29502
6/4/2007 4:00:00 PM,0,0,115.6141,90,0,0,65.91947,65.91947,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9935655,9.731065,0,0,0,13.05745,93.2673,0.1350265,0,0,0,9.731065
6/4/2007 5:00:00 PM,0,0,103.457,90,0,0,65.44057,65.44057,1.446703,1.446703,0,-1,0,1.446703,0,0,2.220446E-16,0,0,1.522845,1.446703,0,0,0.9935655,9.731065,0,1.522845,-1.522845,11.45223,81.80148,0.1350265,1.591373,0,0,9.731065
6/4/2007 6:00:00 PM,0,0,91.02725,90,0,0,63.70338,63.70338,1.423643,1.423643,0,-1,0,1.423643,0,0,2.220446E-16,0,0,1.498572,1.423643,0,0,2.685616,8.20822,0,1.498572,-1.498572,9.872596,70.5184,0.1350265,1.566007,0,0,8.20822
6/4/2007 7:00:00 PM,0,0,77.76816,90,0,0,62.3324,62.3324,0.7145844,0.7145844,0,-1,0,0.7145844,0,0,1.110223E-16,0,0,0.7521941,0.7145844,0,0,4.350696,6.709648,0,0.7521941,-0.7521941,9.079714,64.85497,0.1350265,0.7860428,0,0,6.709648
6/4/2007 8:00:00 PM,0,0,62.95127,90,0,0,60.26655,60.26655,2.51114,2.51114,0,-1,0,2.51114,0,0,0,0,0,2.643305,2.51114,0,0,5.186467,5.957454,0,2.643305,-2.643305,6.293426,44.95295,0.1350265,2.762254,0,0,5.957454
6/4/2007 9:00:00 PM,0,0,45.72357,90,0,0,58.05045,58.05045,1.163406,1.163406,0,-1,0,1.163406,0,0,2.220446E-16,0,0,1.224638,1.163406,0,0,8.123472,3.314149,0,1.224638,-1.224638,5.002543,35.73238,0.1350265,1.279747,0,0,3.314149
6/4/2007 10:00:00 PM,0,0,25.4641,90,0,0,55.77802,55.77802,0.3092082,0.3092082,0,-1,0,0.3092082,0,0,0,0,0,0.3254824,0.3092082,0,0,9.484181,2.089511,0,0.3254824,-0.3254824,4.659455,33.28176,0.1350265,0.3401291,0,0,2.089511
