Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/4/2007 11:00:00 PM,0,0,2.681049,90,0,0,54.14411,54.14411,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.845828,1.764029,0,0,0,4.659455,33.28176,0.1350265,0,0,0,1.764029
6/5/2007 12:00:00 AM,0,0,-20.39528,90,0,0,52.92339,52.92339,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.845828,1.764029,0,0,0,4.659455,33.28176,0.1350265,0,0,0,1.764029
6/5/2007 1:00:00 AM,0,0,-41.37696,90,0,0,51.60875,51.60875,0.09255779,0.09255779,0,-1,0,0.09255779,0,0,0,0,0,0.09742925,0.09255779,0,0,9.845828,1.764029,0,0.09742925,-0.09742925,4.556756,32.54819,0.1350265,0.1018136,0,0,1.764029
6/5/2007 2:00:00 AM,0,0,-59.28633,90,0,0,50.63216,50.63216,0.1345947,0.1345947,0,-1,0,0.1345947,0,0,2.775558E-17,0,0,0.1416787,0.1345947,0,0,9.954083,1.666599,0,0.1416787,-0.1416787,4.407413,31.48146,0.1350265,0.1480542,0,0,1.666599
6/5/2007 3:00:00 AM,0,0,-74.58588,90,0,0,49.70253,49.70253,0.03391927,0.03391927,0,-1,0,0.03391927,0,0,6.938894E-18,0,0,0.0357045,0.03391927,0,0,10.1115,1.524921,0,0.0357045,-0.0357045,4.369777,31.21263,0.1350265,0.0373112,0,0,1.524921
6/5/2007 4:00:00 AM,0,0,-88.13087,90,0,0,48.82924,48.82924,0.3110079,0.3110079,0,-1,0,0.3110079,0,0,0,0,0,0.3273767,0.3110079,0,0,10.15118,1.489216,0,0.3273767,-0.3273767,4.024692,28.74774,0.1350265,0.3421086,0,0,1.489216
6/5/2007 5:00:00 AM,0,0,-100.6915,90,0,0,48.20009,48.20009,0.2619941,0.2619941,0,0,0,0.2619941,0,0,5.551115E-17,0,0,0.2757832,0.2619941,0,0,10.51493,1.16184,0,0.2757832,-0.2757832,3.733991,26.67131,0.1350265,0.2881935,0,0,1.16184
6/5/2007 6:00:00 AM,0,0,-112.8634,90,0,0,47.98412,47.98412,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.82135,0.8860563,0,0,0,3.733991,26.67131,0.1350265,0,0,0,0.8860563
6/5/2007 7:00:00 AM,0,0,-125.088,90,0,0,47.51461,47.51461,2.197613,2.197613,1.35586,0,0.5351498,2.197613,0,0,4.440892E-16,0,0,0.8860563,0.8417535,0,0,10.82135,0.8860563,0,0.8860563,-0.8860563,2.800006,20,0.1350265,2.417375,0,5,0.8860563
6/5/2007 8:00:00 AM,0.01502837,0.2374073,-137.6709,50.7017,0.07297291,0.2850789,50.90729,48.75412,1.870617,1.870617,5,0,1.53,1.870617,15.23984,0,0,0,0.2850789,0,0,3.129383,2.972914,11.80586,0,3.257993,0,3.257993,5.890809,42.07713,0.1353866,2.057678,0.2280631,5,0.2850789
6/5/2007 9:00:00 AM,0.1213019,4.799357,-150.7749,38.18087,0.3902781,1.414078,63.53572,51.89985,1.623567,1.623567,0,-1,0,1.623567,87.09703,0,2.220446E-16,0,1.414078,1.709018,1.623567,0,0,8.547867,2.932194,0,0.2949392,-0.2949392,5.579916,39.85646,0.1353866,1.785923,1.131263,0,4.346272
6/5/2007 10:00:00 AM,0.2060272,7.775721,-164.3954,27.72326,0.6338236,2.151593,73.72439,54.66997,0.5749702,0.5749702,0,-1,0,0.5749702,374.2095,0,0,0,2.151593,0.6052318,0.5749702,0,0,8.875577,2.637254,1.546362,0,1.546362,7.046923,50.33507,0.1352593,0.6324673,1.721275,0,4.788848
6/5/2007 11:00:00 AM,0.2434102,8.946509,-178.3553,22.47806,0.7291896,2.382668,79.38699,57.36496,0.7844389,0.7844389,0,-1,0,0.7844389,303.7417,0,0,0,2.382668,0.8257252,0.7844389,0,0,7.329216,4.02898,1.556943,0,1.556943,8.523969,60.88537,0.1351313,0.8628829,1.906134,0,6.411648
6/5/2007 12:00:00 PM,0.2244169,8.21793,167.6462,25.85754,0.669877,2.176772,80.19115,59.94728,1.257867,1.257867,0,-1,0,1.257867,173.0527,0,0,0,2.176772,1.32407,1.257867,0,0,5.772273,5.430228,0.8527024,0,0.8527024,9.332913,66.66354,0.1350613,1.383653,1.741418,0,7.607001
6/5/2007 1:00:00 PM,0.1574131,5.648866,153.9244,35.47034,0.4599279,1.533714,76.39558,62.53899,1.449749,1.449749,0,-1,0,1.449749,105.7917,0,0,0,1.533714,1.526051,1.449749,0,0,4.919571,6.19766,0.00766258,0,0.00766258,9.340183,66.71546,0.1350607,1.594723,1.226971,0,7.731374
6/5/2007 2:00:00 PM,0.03799872,1.433942,140.6924,47.66574,0.1245354,0.4390303,67.89907,64.17289,1.064229,1.064229,0,-1,0,1.064229,41.25338,0,0,0,0.4390303,1.120241,1.064229,0,0,4.911908,6.204557,0,0.6812105,-0.6812105,8.622124,61.58648,0.1350607,1.170652,0.3512242,0,6.643587
6/5/2007 3:00:00 PM,0,0,127.9962,90,0,0,64.91472,64.91472,0.4476264,0.4476264,0,-1,0,0.4476264,0,0,5.551115E-17,0,0,0.4711857,0.4476264,0,0,5.668808,5.523346,0,0.4711857,-0.4711857,8.125451,58.03882,0.1350607,0.492389,0,0,5.523346
6/5/2007 4:00:00 PM,0,0,115.7101,90,0,0,65.75984,65.75984,1.030755,1.030755,0,-1,0,1.030755,0,0,0,0,0,1.085005,1.030755,0,0,6.192348,5.052161,0,1.085005,-1.085005,6.981755,49.86958,0.1350607,1.13383,0,0,5.052161
6/5/2007 5:00:00 PM,0,0,103.5603,90,0,0,65.33728,65.33728,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.397909,3.967156,0,0,0,6.981755,49.86958,0.1350607,0,0,0,3.967156
6/5/2007 6:00:00 PM,0,0,91.13802,90,0,0,63.59069,63.59069,1.411285,1.411285,0,-1,0,1.411285,0,0,0,0,0,1.485563,1.411285,0,0,7.397909,3.967156,0,1.485563,-1.485563,5.415834,38.68445,0.1350607,1.552414,0,0,3.967156
6/5/2007 7:00:00 PM,0,0,77.88638,90,0,0,62.17277,62.17277,1.653112,1.653112,0,-1,0,1.653112,0,0,2.220446E-16,0,0,1.740118,1.653112,0,0,9.048535,2.481592,0,1.740118,-1.740118,3.581589,25.58272,0.1350607,1.818423,0,0,2.481592
6/5/2007 8:00:00 PM,0,0,63.07532,90,0,0,60.10691,60.10691,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.982,0.7414746,0,0,0,3.581589,25.58272,0.1350607,0,0,0,0.7414746
6/5/2007 9:00:00 PM,0,0,45.84692,90,0,0,57.94716,57.94716,0.4551697,0.4551697,0,-1,0,0.4551697,0,0,5.551115E-17,0,0,0.479126,0.4551697,0,0,10.982,0.7414746,0,0.479126,-0.479126,3.076545,21.97528,0.1350607,0.5006866,0,0,0.7414746
6/5/2007 10:00:00 PM,0,0,25.57129,90,0,0,55.67472,55.67472,0.323518,0.2492312,0,-1,0,0.2492312,0,0,0.07428684,0.1066386,0,0.2623486,0.2492312,0,0,11.51436,0.2623486,0,0.2623486,-0.2623486,2.800006,20,0.1350607,0.3558698,0,0,0.2623486
6/5/2007 11:00:00 PM,0,0,2.75063,90,0,0,54.0596,54.0596,0.5836359,0,0,-1,0,0,0,0,0.5836359,0.6419994,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1350607,0.6419994,0,0,0
6/6/2007 12:00:00 AM,0,0,-20.36895,90,0,0,52.84826,52.84826,0.4668924,0,0,-1,0,0,0,0,0.4668924,0.5135817,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1350607,0.5135817,0,0,0
6/6/2007 1:00:00 AM,0,0,-41.38654,90,0,0,51.55241,51.55241,0.2233915,0,0,-1,0,0,0,0,0.2233915,0.2457307,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1350607,0.2457307,0,0,0
6/6/2007 2:00:00 AM,0,0,-59.31524,90,0,0,50.57582,50.57582,0.1563343,0,0,-1,0,0,0,0,0.1563343,0.1719677,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1350607,0.1719677,0,0,0
6/6/2007 3:00:00 AM,0,0,-74.62196,90,0,0,49.67436,49.67436,0.1555771,0,0,-1,0,0,0,0,0.1555771,0.1711348,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1350607,0.1711348,0,0,0
6/6/2007 4:00:00 AM,0,0,-88.16726,90,0,0,48.80107,48.80107,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1350607,0,0,0,0
6/6/2007 5:00:00 AM,0,0,-100.7244,90,0,0,48.14375,48.14375,0.2036238,0.2036238,3.708887,0,1.177526,0.2036238,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1352402,0.2239862,0,5,0
6/6/2007 6:00:00 AM,0,0,-112.8901,90,0,0,47.93716,47.93716,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1353815,0,0,5,2.997
6/6/2007 7:00:00 AM,0,0,-125.1061,90,0,0,47.48643,47.48643,0.6380562,0.6380562,4.143319,0,1.296126,0.6380562,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1356392,0.7018617,0,5,5.994
6/6/2007 8:00:00 AM,0.01148607,0.1163046,-137.6781,50.77745,0.05351629,0.209827,50.27603,48.69778,0,0,0,0,0,0,0,0,0,0,0.209827,0,0,0,0,1.81586,8.991,0.209827,0,0.209827,12.47641,89.11704,0.135622,0,0.1678616,0,9.200827
6/6/2007 9:00:00 AM,0.1088464,4.678195,-150.7687,38.27456,0.3802158,1.380931,63.14761,51.81533,0.9377003,0.9377003,0,-1,0,0.9377003,147.2679,0,0,0,1.380931,0.9870529,0.9377003,0,0,1.606033,9.179844,0.3938785,0,0.3938785,12.85008,91.78608,0.1355898,1.03147,1.104745,0,10.56078
6/6/2007 10:00:00 AM,0.1900489,7.656305,-164.3738,27.83771,0.623896,2.124405,73.25923,54.51033,0.4941695,0.4941695,0,-1,0,0.4941695,429.894,0.392072,0,0,2.124405,0.5201784,0.4941695,0,0,1.212155,9.534335,1.212155,0,1.212155,14.00003,100,0.1354907,0.5435865,1.699524,0,11.65874
6/6/2007 11:00:00 AM,0.2299827,8.831096,-178.3174,22.59565,0.7195914,2.358693,78.92946,57.20533,1.525246,1.525246,0,-1,0,1.525246,154.6435,0.7531711,0,0,2.358693,1.605522,1.525246,0,0,0,10.62527,0,0,0,14.00003,100,0.1354907,1.677771,1.886955,0,12.98397
6/6/2007 12:00:00 PM,0.1952989,8.108702,167.6996,25.93476,0.6607806,2.153621,79.75906,59.79704,2.191392,2.191392,0,-1,0,2.191392,98.27636,0,0,0,2.153621,2.306729,2.191392,0,0,0,10.62527,0,0.1531081,-0.1531081,13.83864,98.84721,0.1354907,2.410532,1.722896,0,12.77889
6/6/2007 1:00:00 PM,0.1400641,5.547365,153.9911,35.50493,0.4514713,1.509759,75.97656,62.37935,2.888407,2.888407,0,-1,0,2.888407,52.2696,0,0,0,1.509759,3.040428,2.888407,0,0,0.1701201,10.47217,0,1.53067,-1.53067,12.22517,87.32247,0.1354907,3.177248,1.207807,0,11.98193
6/6/2007 2:00:00 PM,0.03347823,1.340716,140.7701,47.6726,0.1185161,0.4187162,67.55835,64.01325,0.7791766,0.7791766,0,-1,0,0.7791766,53.73829,0,0,0,0.4187162,0.8201859,0.7791766,0,0,1.870864,8.941497,0,0.4014697,-0.4014697,11.80198,84.29972,0.1354907,0.8570943,0.3349729,0,9.360212
6/6/2007 3:00:00 PM,0,0,128.0825,90,0,0,64.75508,64.75508,1.523047,1.523047,0,-1,0,1.523047,0,0,2.220446E-16,0,0,1.603208,1.523047,0,0,2.316941,8.540027,0,1.603208,-1.603208,10.11205,72.22882,0.1354907,1.675352,0,0,8.540027
6/6/2007 4:00:00 PM,0,0,115.8039,90,0,0,65.6002,65.6002,0.07458652,0.07458652,0,-1,0,0.07458652,0,0,1.387779E-17,0,0,0.07851212,0.07458652,0,0,4.098284,6.936819,0,0.07851212,-0.07851212,10.0293,71.63768,0.1354907,0.08204517,0,0,6.936819
6/6/2007 5:00:00 PM,0,0,103.6611,90,0,0,65.17764,65.17764,1.237801,1.237801,0,-1,0,1.237801,0,0,0,0,0,1.302948,1.237801,0,0,4.185519,6.858307,0,1.302948,-1.302948,8.655868,61.8275,0.1354907,1.361581,0,0,6.858307
6/6/2007 6:00:00 PM,0,0,91.24596,90,0,0,63.44045,63.44045,1.856446,1.856446,0,-1,0,1.856446,0,0,0,0,0,1.954154,1.856446,0,0,5.633239,5.555359,0,1.954154,-1.954154,6.596009,47.11426,0.1354907,2.04209,0,0,5.555359
6/6/2007 7:00:00 PM,0,0,78.00174,90,0,0,62.01313,62.01313,0.6170838,0.6170838,0,-1,0,0.6170838,0,0,1.110223E-16,0,0,0.6495619,0.6170838,0,0,7.804521,3.601205,0,0.6495619,-0.6495619,5.911311,42.22356,0.1354907,0.6787922,0,0,3.601205
6/6/2007 8:00:00 PM,0,0,63.19675,90,0,0,59.94728,59.94728,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.526257,2.951643,0,0,0,5.911311,42.22356,0.1354907,0,0,0,2.951643
6/6/2007 9:00:00 PM,0,0,45.9685,90,0,0,57.78753,57.78753,0.249044,0.249044,0,-1,0,0.249044,0,0,2.775558E-17,0,0,0.2621516,0.249044,0,0,8.526257,2.951643,0,0.2621516,-0.2621516,5.634979,40.24977,0.1354907,0.2739484,0,0,2.951643
6/6/2007 10:00:00 PM,0,0,25.6784,90,0,0,55.57143,55.57143,0.1142098,0.1142098,0,-1,0,0.1142098,0,0,0,0,0,0.1202208,0.1142098,0,0,8.817536,2.689492,0,0.1202208,-0.1202208,5.508255,39.3446,0.1354907,0.1256308,0,0,2.689492
6/6/2007 11:00:00 PM,0,0,2.822493,90,0,0,53.98448,53.98448,0.1604038,0.1604038,0,-1,0,0.1604038,0,0,0,0,0,0.1688461,0.1604038,0,0,8.951115,2.569271,0,0.1688461,-0.1688461,5.330276,38.07332,0.1354907,0.1764442,0,0,2.569271
6/7/2007 12:00:00 AM,0,0,-20.33833,90,0,0,52.79192,52.79192,0.3859603,0.3859603,0,-1,0,0.3859603,0,0,5.551115E-17,0,0,0.406274,0.3859603,0,0,9.138721,2.400425,0,0.406274,-0.406274,4.902025,35.01439,0.1354907,0.4245563,0,0,2.400425
6/7/2007 1:00:00 AM,0,0,-41.39065,90,0,0,51.49607,51.49607,0.4295042,0.4295042,0,-1,0,0.4295042,0,0,5.551115E-17,0,0,0.4521097,0.4295042,0,0,9.590137,1.994151,0,0.4521097,-0.4521097,4.425459,31.61036,0.1354907,0.4724546,0,0,1.994151
6/7/2007 2:00:00 AM,0,0,-59.33839,90,0,0,50.51948,50.51948,0.2304885,0.2304885,0,-1,0,0.2304885,0,0,2.775558E-17,0,0,0.2426195,0.2304885,0,0,10.09248,1.542041,0,0.2426195,-0.2426195,4.169716,29.78363,0.1354907,0.2535373,0,0,1.542041
6/7/2007 3:00:00 AM,0,0,-74.65244,90,0,0,49.62741,49.62741,0.345522,0.345522,0,-1,0,0.345522,0,0,0,0,0,0.3637074,0.345522,0,0,10.36206,1.299422,0,0.3637074,-0.3637074,3.786335,27.04519,0.1354907,0.3800743,0,0,1.299422
6/7/2007 4:00:00 AM,0,0,-88.19833,90,0,0,48.75412,48.75412,0.1403196,0.1403196,0,-1,0,0.1403196,0,0,2.775558E-17,0,0,0.1477049,0.1403196,0,0,10.76618,0.9357141,0,0.1477049,-0.1477049,3.63064,25.93309,0.1354907,0.1543516,0,0,0.9357141
6/7/2007 5:00:00 AM,0,0,-100.7522,90,0,0,48.11558,48.11558,0.5813349,0.5813349,0,0,0,0.5813349,0,0,1.110223E-16,0,0,0.6119314,0.5813349,0,0,10.93029,0.7880093,0,0.6119314,-0.6119314,2.985608,21.32573,0.1354907,0.6394684,0,0,0.7880093
6/7/2007 6:00:00 AM,0,0,-112.9122,90,0,0,47.88083,47.88083,0.4035384,0.4035384,3.908802,0,1.232103,0.4035384,0,0,0,0,0,0,0,3.505263,3.33,11.61022,0.1760778,3.33,0,3.33,6.144723,43.89079,0.1357045,0.4438922,0,5,0.1760778
6/7/2007 7:00:00 AM,0,0,-125.1201,90,0,0,47.4301,47.4301,0.5757999,0.5757999,4.081063,0,1.27913,0.5757999,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.280218,3.173078,3.33,0,3.33,9.303839,66.45586,0.1359488,0.6333799,0,5,3.173078
6/7/2007 8:00:00 AM,0.00912227,0.0009045695,-137.6817,50.85222,0.03709142,0.1458709,49.74421,48.65083,3.490134,3.490134,5,0,1.53,3.490134,4.179523,0,0,0,0.1458709,0,0,1.509867,1.434373,4.950218,6.170078,1.580244,0,1.580244,10.80299,77.16406,0.1361199,3.839147,0.1166967,5,6.315948
6/7/2007 9:00:00 AM,0.1021944,4.563106,-150.7595,38.3659,0.5033422,1.787339,66.75838,51.71204,2.228239,2.228239,0,-1,0,2.228239,80.21309,0,0,0,1.787339,2.345514,2.228239,0,0,3.369974,7.592298,0,0.5581754,-0.5581754,10.21462,72.96143,0.1361199,2.451062,1.429871,0,9.379637
6/7/2007 10:00:00 AM,0.170186,7.543292,-164.35,27.94772,0.8386538,2.734746,79.6847,54.3507,2.573868,2.573868,0,-1,0,2.573868,106.2504,0,0,0,2.734746,2.709335,2.573868,0,0,3.990169,7.034122,0.0254104,0,0.0254104,10.23873,73.13362,0.1361179,2.831255,2.187796,0,9.768867
6/7/2007 11:00:00 AM,0.1864594,8.722323,-178.2783,22.70674,0.9133278,2.874472,84.74817,57.0457,0.8076776,0.8076776,0,-1,0,0.8076776,355.8935,0,0,0,2.874472,0.8501869,0.8076776,0,0,3.964759,7.056992,2.024285,0,2.024285,12.15913,86.85078,0.1359528,0.8884453,2.299577,0,9.931463
6/7/2007 12:00:00 PM,0.2025673,8.006233,167.7533,26.00596,0.6522444,2.132009,79.3348,59.6374,2.188853,2.188853,0,-1,0,2.188853,97.40304,0,0,0,2.132009,2.304055,2.188853,0,0,1.940474,8.878848,0,0.1720464,-0.1720464,11.97778,85.5554,0.1359528,2.407738,1.705607,0,11.01086
6/7/2007 1:00:00 PM,0.1293737,5.452621,154.0574,35.53497,0.4435763,1.487356,75.57481,62.21972,0.7356095,0.7356095,0,-1,0,0.7356095,202.1937,0,0,0,1.487356,0.7743258,0.7356095,0,0,2.131636,8.706801,0.7130305,0,0.7130305,12.65422,90.38711,0.1358947,0.8091705,1.189885,0,10.19416
6/7/2007 2:00:00 PM,0.03417504,1.254154,140.8465,47.67603,0.1130406,0.4001701,67.24345,63.86301,2.497659,2.497659,0,-1,0,2.497659,16.0218,0,0,0,0.4001701,2.629115,2.497659,0,0,1.418606,9.348529,0,2.228945,-2.228945,10.30471,73.6049,0.1358947,2.747425,0.3201361,0,9.748699
6/7/2007 3:00:00 PM,0,0,128.1671,90,0,0,64.59545,64.59545,1.542595,1.542595,0,-1,0,1.542595,0,0,2.220446E-16,0,0,1.623784,1.542595,0,0,3.895211,7.119584,0,1.623784,-1.623784,8.593087,61.37907,0.1358947,1.696855,0,0,7.119584
6/7/2007 4:00:00 PM,0,0,115.8953,90,0,0,65.44057,65.44057,1.35282,1.35282,0,-1,0,1.35282,0,0,0,0,0,1.424021,1.35282,0,0,5.699416,5.4958,0,1.424021,-1.424021,7.092037,50.65731,0.1358947,1.488101,0,0,5.4958
6/7/2007 5:00:00 PM,0,0,103.7591,90,0,0,65.01801,65.01801,2.158931,2.158931,0,-1,0,2.158931,0,0,0,0,0,2.272559,2.158931,0,0,7.281662,4.071779,0,2.272559,-2.272559,4.69655,33.54671,0.1358947,2.374824,0,0,4.071779
6/7/2007 6:00:00 PM,0,0,91.35098,90,0,0,63.28082,63.28082,2.339134,1.709259,0,-1,0,1.709259,0,0,0.6298752,0.8637886,0,1.79922,1.709259,0,0,9.806727,1.79922,0,1.79922,-1.79922,2.800006,20,0.1358947,2.573047,0,0,1.79922
6/7/2007 7:00:00 PM,0,0,78.11408,90,0,0,61.79716,61.79716,4.86254,0,0,-1,0,0,0,0,4.86254,5.348794,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1358947,5.348794,0,0,0
6/7/2007 8:00:00 PM,0,0,63.31542,90,0,0,59.7407,59.7407,4.048942,0,0,-1,0,0,0,0,4.048942,4.453836,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1358947,4.453836,0,0,0
6/7/2007 9:00:00 PM,0,0,46.08813,90,0,0,57.62789,57.62789,3.42186,0,0,-1,0,0,0,0,3.42186,3.764046,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1358947,3.764046,0,0,0
6/7/2007 10:00:00 PM,0,0,25.78527,90,0,0,55.45875,55.45875,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1358947,0,0,0,0
6/7/2007 11:00:00 PM,0,0,2.896506,90,0,0,53.88119,53.88119,0.1657025,0,0,-1,0,0,0,0,0.1657025,0.1822727,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1358947,0.1822727,0,0,0
6/8/2007 12:00:00 AM,0,0,-20.30349,90,0,0,52.68863,52.68863,0.7902901,0,0,-1,0,0,0,0,0.7902901,0.8693191,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1358947,0.8693191,0,0,0
6/8/2007 1:00:00 AM,0,0,-41.38934,90,0,0,51.42094,51.42094,0.2197785,0,0,-1,0,0,0,0,0.2197785,0.2417564,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1358947,0.2417564,0,0,0
6/8/2007 2:00:00 AM,0,0,-59.35581,90,0,0,50.44436,50.44436,0.2750996,0,0,-1,0,0,0,0,0.2750996,0.3026096,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1358947,0.3026096,0,0,0
6/8/2007 3:00:00 AM,0,0,-74.67731,90,0,0,49.5429,49.5429,0.2978038,0,0,-1,0,0,0,0,0.2978038,0.3275842,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1358947,0.3275842,0,0,0
6/8/2007 4:00:00 AM,0,0,-88.22411,90,0,0,48.66961,48.66961,0.05216135,0,0,-1,0,0,0,0,0.05216135,0.05737748,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1358947,0.05737748,0,0,0
6/8/2007 5:00:00 AM,0,0,-100.7752,90,0,0,48.04046,48.04046,0.2036395,0.2036395,3.708903,0,1.17753,0.2036395,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.13607,0.2240035,0,5,0
6/8/2007 6:00:00 AM,0,0,-112.9297,90,0,0,47.82449,47.82449,0.2953217,0.2953217,3.800585,0,1.20256,0.2953217,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1362613,0.3248538,0,5,2.997
6/8/2007 7:00:00 AM,0,0,-125.13,90,0,0,47.38314,47.38314,0.001954949,0.001954949,3.507218,0,1.12247,0.001954949,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1363988,0.002150443,0,5,5.994
6/8/2007 8:00:00 AM,0.008688283,0,-137.6817,90,0,0,48.56631,48.56631,1.289091,1.289091,0,0,0,1.289091,0,0,0,0,0,1.356938,1.289091,0,0,1.81586,8.991,0,1.356938,-1.356938,10.84701,77.47852,0.1363988,1.418,0,0,8.991
6/8/2007 9:00:00 AM,0.1149066,4.454136,-150.7473,38.45481,0.3616132,1.319829,62.35139,51.58058,0.05914924,0.05914924,0,-1,0,0.05914924,2231.353,0,0,0,1.319829,0.06226236,0.05914924,0,0,3.323569,7.634062,1.257566,0,1.257566,12.04005,86.00016,0.1362968,0.06506417,1.055863,0,8.953891
6/8/2007 10:00:00 AM,0.1901154,7.436721,-164.324,28.05321,0.6056384,2.073432,72.43548,54.24741,1.762946,1.762946,0,-1,0,1.762946,117.6118,0,0,0,2.073432,1.855733,1.762946,0,0,2.066002,8.765872,0.2176995,0,0.2176995,12.24657,87.47535,0.1362791,1.939241,1.658746,0,10.8393
6/8/2007 11:00:00 AM,0.215153,8.620225,-178.2378,22.81129,0.7020474,2.314794,78.06577,56.88606,0.9878071,0.9878071,0,-1,0,0.9878071,234.3366,0,0,0,2.314794,1.039797,0.9878071,0,0,1.848303,8.961802,1.274997,0,1.274997,13.45614,96.1151,0.1361758,1.086588,1.851835,0,11.2766
6/8/2007 12:00:00 PM,0.1895057,7.910546,167.8074,26.07113,0.64427,2.111825,78.92796,59.47777,0,0,0,-1,0,0,0,1.538519,0,0,2.111825,0,0,0,0,0.5733063,10.1093,0.5733063,0,0.5733063,14.00003,100,0.1361294,0,1.68946,0,12.22112
6/8/2007 1:00:00 PM,0.1272903,5.364645,154.1232,35.56046,0.4362437,1.466533,75.19032,62.06009,1.369453,1.369453,0,-1,0,1.369453,107.089,0.02500438,0,0,1.466533,1.441529,1.369453,0,0,0,10.62527,0,0,0,14.00003,100,0.1361294,1.506398,1.173227,0,12.09181
6/8/2007 2:00:00 PM,0.02939242,1.17426,140.9216,47.67604,0.1445421,0.5091404,68.02863,63.70338,3.537322,3.33,0,-1,0,3.33,15.2895,0,0.2073221,0.5610543,0.5091404,3.505263,3.33,0,0,0,10.62527,0,2.996123,-2.996123,10.84184,77.44154,0.1361294,3.891054,0.4073124,0,11.13441
6/8/2007 3:00:00 PM,0,0,128.2496,90,0,0,64.49216,64.49216,0.3244498,0.3244498,0,-1,0,0.3244498,0,0,0,0,0,0.3415261,0.3244498,0,0,3.329025,7.629151,0,0.3415261,-0.3415261,10.48184,74.87012,0.1361294,0.3568948,0,0,7.629151
6/8/2007 4:00:00 PM,0,0,115.9843,90,0,0,65.33728,65.33728,0.5406311,0.5406311,0,-1,0,0.5406311,0,0,1.110223E-16,0,0,0.5690853,0.5406311,0,0,3.708499,7.287625,0,0.5690853,-0.5690853,9.881968,70.58535,0.1361294,0.5946941,0,0,7.287625
6/8/2007 5:00:00 PM,0,0,103.8544,90,0,0,64.85838,64.85838,2.590926,2.590926,0,-1,0,2.590926,0,0,4.440892E-16,0,0,2.727291,2.590926,0,0,4.340816,6.71854,0,2.727291,-2.727291,7.007152,50.05098,0.1361294,2.850019,0,0,6.71854
6/8/2007 6:00:00 PM,0,0,91.45297,90,0,0,63.12118,63.12118,1.094151,1.094151,0,-1,0,1.094151,0,0,0,0,0,1.151738,1.094151,0,0,7.371139,3.991249,0,1.151738,-1.151738,5.793113,41.3793,0.1361294,1.203566,0,0,3.991249
6/8/2007 7:00:00 PM,0,0,78.22331,90,0,0,61.63752,61.63752,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.650848,2.839511,0,0,0,5.793113,41.3793,0.1361294,0,0,0,2.839511
6/8/2007 8:00:00 PM,0,0,63.43118,90,0,0,59.58106,59.58106,3.121643,2.697536,0,-1,0,2.697536,0,0,0.4241076,0.7362719,0,2.839511,2.697536,0,0,8.650848,2.839511,0,2.839511,-2.839511,2.800006,20,0.1361294,3.433807,0,0,2.839511
6/8/2007 9:00:00 PM,0,0,46.20565,90,0,0,57.5246,57.5246,2.850025,0,0,-1,0,0,0,0,2.850025,3.135028,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1361294,3.135028,0,0,0
6/8/2007 10:00:00 PM,0,0,25.89172,90,0,0,55.35545,55.35545,0.2493495,0,0,-1,0,0,0,0,0.2493495,0.2742845,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1361294,0.2742845,0,0,0
6/8/2007 11:00:00 PM,0,0,2.972534,90,0,0,53.79668,53.79668,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1361294,0,0,0,0
6/9/2007 12:00:00 AM,0,0,-20.26452,90,0,0,52.60411,52.60411,0.5551143,0,0,-1,0,0,0,0,0.5551143,0.6106257,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1361294,0.6106257,0,0,0
6/9/2007 1:00:00 AM,0,0,-41.38267,90,0,0,51.34582,51.34582,0.1084215,0,0,-1,0,0,0,0,0.1084215,0.1192637,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1361294,0.1192637,0,0,0
6/9/2007 2:00:00 AM,0,0,-59.36753,90,0,0,50.38802,50.38802,0.4266588,0,0,-1,0,0,0,0,0.4266588,0.4693247,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1361294,0.4693247,0,0,0
6/9/2007 3:00:00 AM,0,0,-74.6966,90,0,0,49.49594,49.49594,0.3130594,0,0,-1,0,0,0,0,0.3130594,0.3443654,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1361294,0.3443654,0,0,0
6/9/2007 4:00:00 AM,0,0,-88.24461,90,0,0,48.65083,48.65083,0.3564977,0,0,-1,0,0,0,0,0.3564977,0.3921475,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1361294,0.3921475,0,0,0
6/9/2007 5:00:00 AM,0,0,-100.7932,90,0,0,48.01229,48.01229,0.304914,0.304914,3.810177,0,1.205178,0.304914,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1363212,0.3354054,0,5,0
6/9/2007 6:00:00 AM,0,0,-112.9427,90,0,0,47.77753,47.77753,0.6451879,0.6451879,4.150451,0,1.298073,0.6451879,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1365732,0.7097067,0,5,2.997
6/9/2007 7:00:00 AM,0,0,-125.1358,90,0,0,47.3268,47.3268,2.164157,2.164157,5,0,1.53,2.164157,0,0,0,0,0,0,0,2.835843,2.694051,5.14586,5.994,2.694051,0,2.694051,11.67404,83.38582,0.1368642,2.380572,0,5,5.994
6/9/2007 8:00:00 AM,0.008351106,0,-137.678,90,0,0,48.51936,48.51936,1.596777,1.596777,0,0,0,1.596777,0,0,2.220446E-16,0,0,1.680818,1.596777,0,0,2.451809,8.418646,0,1.680818,-1.680818,9.9023,70.73057,0.1368642,1.756455,0,0,8.418646
6/9/2007 9:00:00 AM,0.1056852,4.351333,-150.7322,38.54116,0.3530802,1.291391,62.00978,51.49607,0.8280061,0.8280061,0,-1,0,0.8280061,155.9639,0,0,0,1.291391,0.8715854,0.8280061,0,0,4.319385,6.737828,0.4198055,0,0.4198055,10.30056,73.57529,0.1368302,0.9108068,1.033113,0,8.029219
6/9/2007 10:00:00 AM,0.1959547,7.336633,-164.2959,28.15411,0.5973146,2.050379,72.02934,54.09716,0.1819433,0.1819433,0,-1,0,0.1819433,1126.932,0,0,0,2.050379,0.1915193,0.1819433,0,0,3.89958,7.115653,1.858859,0,1.858859,12.06403,86.17148,0.1366801,0.2001377,1.640303,0,9.166032
6/9/2007 11:00:00 AM,0.2224858,8.524831,-178.1962,22.90928,0.6941063,2.294935,77.65969,56.72643,3.028141,3.028141,0,-1,0,3.028141,75.78693,0,0,0.0009550597,2.294935,3.187517,3.028141,0,0,2.04072,8.788627,0,0.8925817,-0.8925817,11.12317,79.45103,0.1366801,3.330955,1.835948,0,11.08356
6/9/2007 12:00:00 PM,0.2009219,7.821661,167.8617,26.13024,0.6368591,2.093098,78.53854,59.31813,0.3219387,0.3219387,0,-1,0,0.3219387,650.1542,0,0,0,2.093098,0.3388828,0.3219387,0,0,3.032477,7.896045,1.754215,0,1.754215,12.78736,91.33812,0.1365387,0.3541326,1.674478,0,9.989142
6/9/2007 1:00:00 PM,0.1345045,5.28345,154.1883,35.58138,0.4294742,1.447315,74.82309,61.90045,0.8614303,0.8614303,0,-1,0,0.8614303,168.013,0,0,0,1.447315,0.9067688,0.8614303,0,0,1.278262,9.474838,0.5405464,0,0.5405464,13.30017,95.00101,0.1364952,0.9475734,1.157852,0,10.92215
6/9/2007 2:00:00 PM,0.02929099,1.101038,140.9953,47.67268,0.1036208,0.3682246,66.64097,63.54374,2.107631,2.107631,0,-1,0,2.107631,17.47102,0,0,0,0.3682246,2.21856,2.107631,0,0,0.737716,9.961329,0,1.850335,-1.850335,11.34974,81.06944,0.1364952,2.318395,0.2945797,0,10.32955
6/9/2007 3:00:00 PM,0,0,128.3302,90,0,0,64.33253,64.33253,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.793643,8.110995,0,0,0,11.34974,81.06944,0.1364952,0,0,0,8.110995
6/9/2007 4:00:00 PM,0,0,116.0709,90,0,0,65.17764,65.17764,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.793643,8.110995,0,0,0,11.34974,81.06944,0.1364952,0,0,0,8.110995
6/9/2007 5:00:00 PM,0,0,103.9468,90,0,0,64.75508,64.75508,2.487161,2.487161,0,-1,0,2.487161,0,0,0,0,0,2.618065,2.487161,0,0,2.793643,8.110995,0,2.618065,-2.618065,8.590063,61.35747,0.1364952,2.735878,0,0,8.110995
6/9/2007 6:00:00 PM,0,0,91.55183,90,0,0,62.96155,62.96155,0.8919191,0.8919191,0,-1,0,0.8919191,0,0,1.110223E-16,0,0,0.9388622,0.8919191,0,0,5.702604,5.49293,0,0.9388622,-0.9388622,7.600415,54.28857,0.1364952,0.981111,0,0,5.49293
6/9/2007 7:00:00 PM,0,0,78.3293,90,0,0,61.43094,61.43094,4.087389,3.33,0,-1,0,3.33,0,0,0.7573897,1.166129,0,3.505263,3.33,0,0,6.745784,4.554068,0,3.505263,-3.505263,3.905543,27.89668,0.1364952,4.496129,0,0,4.554068
6/9/2007 8:00:00 PM,0,0,63.5439,90,0,0,59.42143,59.42143,2.92605,0.9963649,0,-1,0,0.9963649,0,0,1.929685,2.22229,0,1.048805,0.9963649,0,0,10.64052,1.048805,0,1.048805,-1.048805,2.800006,20,0.1364952,3.218655,0,0,1.048805
6/9/2007 9:00:00 PM,0,0,46.3209,90,0,0,57.36496,57.36496,1.62013,0,0,-1,0,0,0,0,1.62013,1.782143,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1364952,1.782143,0,0,0
6/9/2007 10:00:00 PM,0,0,25.99758,90,0,0,55.19582,55.19582,0.3804856,0,0,-1,0,0,0,0,0.3804856,0.4185342,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1364952,0.4185342,0,0,0
6/9/2007 11:00:00 PM,0,0,3.050435,90,0,0,53.69338,53.69338,0.5988697,0,0,-1,0,0,0,0,0.5988697,0.6587567,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1364952,0.6587567,0,0,0
6/10/2007 12:00:00 AM,0,0,-20.22152,90,0,0,52.50082,52.50082,0.3480571,0,0,-1,0,0,0,0,0.3480571,0.3828628,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1364952,0.3828628,0,0,0
6/10/2007 1:00:00 AM,0,0,-41.37068,90,0,0,51.23314,51.23314,0.05224209,0,0,-1,0,0,0,0,0.05224209,0.05746631,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1364952,0.05746631,0,0,0
6/10/2007 2:00:00 AM,0,0,-59.37357,90,0,0,50.28473,50.28473,0.2108696,0,0,-1,0,0,0,0,0.2108696,0.2319566,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1364952,0.2319566,0,0,0
6/10/2007 3:00:00 AM,0,0,-74.71035,90,0,0,49.41143,49.41143,0.5378741,0,0,-1,0,0,0,0,0.5378741,0.5916615,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1364952,0.5916615,0,0,0
6/10/2007 4:00:00 AM,0,0,-88.25987,90,0,0,48.56631,48.56631,0.0986272,0,0,-1,0,0,0,0,0.0986272,0.1084899,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1364952,0.1084899,0,0,0
6/10/2007 5:00:00 AM,0,0,-100.8063,90,0,0,47.93716,47.93716,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1364952,0,0,0,0
6/10/2007 6:00:00 AM,0,0,-112.9512,90,0,0,47.72119,47.72119,0.2515111,0.2515111,3.756774,0,1.190599,0.2515111,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1366751,0.2766622,0,5,0
6/10/2007 7:00:00 AM,0,0,-125.1375,90,0,0,47.27046,47.27046,1.296725,1.296725,4.801988,0,1.475943,1.296725,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1370322,1.426398,0,5,2.997
6/10/2007 8:00:00 AM,0.008382932,0,-137.6709,90,0,0,48.46302,48.46302,3.08278,3.08278,5,0,1.53,3.08278,0,0,0,0,0,0,0,1.91722,1.821359,5.14586,5.994,1.821359,0,1.821359,10.84613,77.4722,0.1372269,3.391058,0,5,5.994
6/10/2007 9:00:00 AM,0.1086207,4.254742,-150.7143,38.62487,0.3450638,1.264742,61.66488,51.39278,0,0,0,-1,0,0,0,0,0,0,1.264742,0,0,0,0,3.324501,7.633223,1.264742,0,1.264742,12.04597,86.04246,0.1371251,0,1.011793,0,8.897964
6/10/2007 10:00:00 AM,0.1758828,7.243063,-164.2658,28.25034,0.5895312,2.02831,71.67795,53.98448,1.190552,1.190552,0,-1,0,1.190552,170.3672,0,0,0,2.02831,1.253213,1.190552,0,0,2.05976,8.771491,0.7750971,0,0.7750971,12.78129,91.29475,0.1370629,1.309607,1.622648,0,10.7998
6/10/2007 11:00:00 AM,0.2246221,8.436167,-178.1535,23.00067,0.686722,2.276513,77.27085,56.5668,2.097457,2.097457,0,-1,0,2.097457,108.5368,0,0,0,2.276513,2.20785,2.097457,0,0,1.284662,9.469078,0.0686627,0,0.0686627,12.84643,91.76003,0.1370574,2.307203,1.82121,0,11.74559
6/10/2007 12:00:00 PM,0.1963756,7.739597,167.9162,26.18329,0.6300128,2.075856,78.16658,59.1585,0,0,0,-1,0,0,0,0.859856,0,0,2.075856,0,0,0,0,1.216,9.530874,1.216,0,1.216,14.00003,100,0.1369598,0,1.660685,0,11.60673
6/10/2007 1:00:00 PM,0.1180574,5.209045,154.2527,35.59776,0.5822442,1.903213,79.33363,61.75021,0,0,0,-1,0,0,0,1.903213,0,0,1.903213,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1369598,0,1.52257,0,12.52849
6/10/2007 2:00:00 PM,0.02658513,1.034487,141.0676,47.66594,0.1304603,0.4617135,67.28561,63.38411,0,0,0,-1,0,0,0,0.4617135,0,0,0.4617135,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1369598,0,0.3693708,0,11.08699
6/10/2007 3:00:00 PM,0,0,128.4088,90,0,0,64.12594,64.12594,1.20488,1.20488,0,-1,0,1.20488,0,0,0,0,0,1.268295,1.20488,0,0,0,10.62527,0,1.268295,-1.268295,12.66313,90.45073,0.1369598,1.325369,0,0,10.62527
6/10/2007 4:00:00 PM,0,0,116.1549,90,0,0,65.01801,65.01801,1.140293,1.140293,0,-1,0,1.140293,0,0,2.220446E-16,0,0,1.200308,1.140293,0,0,1.409217,9.356979,0,1.200308,-1.200308,11.39789,81.41335,0.1369598,1.254322,0,0,9.356979
6/10/2007 5:00:00 PM,0,0,104.0363,90,0,0,64.5485,64.5485,1.600907,1.600907,0,-1,0,1.600907,0,0,2.220446E-16,0,0,1.685166,1.600907,0,0,2.742893,8.156671,0,1.685166,-1.685166,9.621571,68.72537,0.1369598,1.760998,0,0,8.156671
6/10/2007 6:00:00 PM,0,0,91.64746,90,0,0,62.74557,62.74557,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.615299,6.471505,0,0,0,9.621571,68.72537,0.1369598,0,0,0,6.471505
6/10/2007 7:00:00 PM,0,0,78.43192,90,0,0,61.27131,61.27131,1.554277,1.554277,0,-1,0,1.554277,0,0,2.220446E-16,0,0,1.636081,1.554277,0,0,4.615299,6.471505,0,1.636081,-1.636081,7.89699,56.40696,0.1369598,1.709705,0,0,6.471505
6/10/2007 8:00:00 PM,0,0,63.65342,90,0,0,59.2618,59.2618,3.301142,3.301142,0,-1,0,3.301142,0,0,4.440892E-16,0.3012559,0,3.474886,3.301142,0,0,6.433167,4.835423,0,3.474886,-3.474886,4.234138,30.24378,0.1369598,3.631256,0,0,4.835423
6/10/2007 9:00:00 PM,0,0,46.43372,90,0,0,57.20533,57.20533,1.55733,1.292511,0,-1,0,1.292511,0,0,0.2648196,0.4205526,0,1.360538,1.292511,0,0,10.29415,1.360538,0,1.360538,-1.360538,2.800006,20,0.1369598,1.713063,0,0,1.360538
6/10/2007 10:00:00 PM,0,0,26.10269,90,0,0,55.09253,55.09253,0.3366115,0,0,-1,0,0,0,0,0.3366115,0.3702726,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1369598,0.3702726,0,0,0
6/10/2007 11:00:00 PM,0,0,3.130062,90,0,0,53.56192,53.56192,0.3884129,0,0,-1,0,0,0,0,0.3884129,0.4272542,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1369598,0.4272542,0,0,0
6/11/2007 12:00:00 AM,0,0,-20.17458,90,0,0,52.39753,52.39753,0.1717203,0,0,-1,0,0,0,0,0.1717203,0.1888924,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1369598,0.1888924,0,0,0
6/11/2007 1:00:00 AM,0,0,-41.35343,90,0,0,51.12985,51.12985,0.1578223,0,0,-1,0,0,0,0,0.1578223,0.1736045,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1369598,0.1736045,0,0,0
6/11/2007 2:00:00 AM,0,0,-59.37398,90,0,0,50.18143,50.18143,0.5140348,0,0,-1,0,0,0,0,0.5140348,0.5654383,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1369598,0.5654383,0,0,0
6/11/2007 3:00:00 AM,0,0,-74.71859,90,0,0,49.30814,49.30814,0.2089464,0,0,-1,0,0,0,0,0.2089464,0.229841,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1369598,0.229841,0,0,0
6/11/2007 4:00:00 AM,0,0,-88.26993,90,0,0,48.49119,48.49119,0.5181611,0,0,-1,0,0,0,0,0.5181611,0.5699772,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1369598,0.5699772,0,0,0
6/11/2007 5:00:00 AM,0,0,-100.8146,90,0,0,47.85265,47.85265,0.1174323,0.1174323,3.622695,0,1.153996,0.1174323,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1371138,0.1291756,0,5,0
6/11/2007 6:00:00 AM,0,0,-112.9553,90,0,0,47.64607,47.64607,0.689431,0.689431,4.194694,0,1.310151,0.689431,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1373684,0.7583741,0,5,2.997
6/11/2007 7:00:00 AM,0,0,-125.1352,90,0,0,47.19534,47.19534,1.188161,1.188161,4.693424,0,1.446305,1.188161,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.13771,1.306977,0,5,5.994
6/11/2007 8:00:00 AM,0.005915495,0,-137.6604,90,0,0,48.40668,48.40668,0.619597,0.619597,0,0,0,0.619597,0,0,0,0,0,0.6522073,0.619597,0,0,1.81586,8.991,0,0.6522073,-0.6522073,11.58986,82.78458,0.13771,0.6815566,0,0,8.991
6/11/2007 9:00:00 AM,0.08801268,4.164406,-150.6936,38.70585,0.4308062,1.55508,64.14001,51.28948,1.411591,1.411591,0,-1,0,1.411591,110.1651,0,0,0,1.55508,1.485886,1.411591,0,0,2.540535,8.338793,0.06919476,0,0.06919476,11.65551,83.25347,0.1377045,1.55275,1.244064,0,9.893873
6/11/2007 10:00:00 AM,0.1535153,7.156047,-164.2337,28.34183,0.7523408,2.506689,76.52168,53.85302,0.07260821,0.07260821,0,-1,0,0.07260821,3452.35,0,0,0,2.506689,0.07642969,0.07260821,0,0,2.47134,8.401068,2.43026,0,2.43026,13.96106,99.72163,0.13751,0.07986903,2.005352,0,10.90776
6/11/2007 11:00:00 AM,0.1785181,8.35426,-178.1096,23.08545,0.8744831,2.788645,82.89186,56.40716,2.765228,2.765228,0,-1,0,2.765228,100.8468,0,0,0,2.788645,2.910766,2.765228,0,0,0.0410806,10.5883,0,0.1221212,-0.1221212,13.83233,98.80215,0.13751,3.041751,2.230916,0,13.37695
6/11/2007 12:00:00 PM,0.1847453,7.664369,167.9707,26.23026,0.6237325,2.060925,77.75486,58.94253,0.949261,0.949261,0,-1,0,0.949261,217.1084,0.884932,0,0,2.060925,0.9992221,0.949261,0,0,0.1767709,10.46618,0.1767709,0,0.1767709,14.00003,100,0.1374959,1.044187,1.64874,0,12.52711
6/11/2007 1:00:00 PM,0.1123943,5.141437,154.3163,35.60958,0.5520732,1.818745,78.19112,61.53423,1.579421,1.579421,0,-1,0,1.579421,115.1526,0.1561963,0,0,1.818745,1.662549,1.579421,0,0,0,10.62527,0,0,0,14.00003,100,0.1374959,1.737363,1.454996,0,12.44402
6/11/2007 2:00:00 PM,0.02595806,0.9746065,141.1383,47.65587,0.1275576,0.4524448,66.93479,63.12118,2.086581,2.086581,0,-1,0,2.086581,21.68355,0,0,0,0.4524448,2.196401,2.086581,0,0,0,10.62527,0,1.743956,-1.743956,12.16174,86.86938,0.1374959,2.295239,0.3619558,0,11.07772
6/11/2007 3:00:00 PM,0,0,128.4851,90,0,0,63.90996,63.90996,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.937729,8.881318,0,0,0,12.16174,86.86938,0.1374959,0,0,0,8.881318
6/11/2007 4:00:00 PM,0,0,116.2362,90,0,0,64.81142,64.81142,1.235276,1.235276,0,-1,0,1.235276,0,0,0,0,0,1.300291,1.235276,0,0,1.937729,8.881318,0,1.300291,-1.300291,10.79111,77.0792,0.1374959,1.358804,0,0,8.881318
6/11/2007 5:00:00 PM,0,0,104.1227,90,0,0,64.33253,64.33253,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.382496,7.581028,0,0,0,10.79111,77.0792,0.1374959,0,0,0,7.581028
6/11/2007 6:00:00 PM,0,0,91.73975,90,0,0,62.53899,62.53899,2.924471,2.924471,0,-1,0,2.924471,0,0,4.440892E-16,0,0,3.078391,2.924471,0,0,3.382496,7.581028,0,3.078391,-3.078391,7.546202,53.90133,0.1374959,3.216918,0,0,7.581028
6/11/2007 7:00:00 PM,0,0,78.53108,90,0,0,61.06472,61.06472,1.076672,1.076672,0,-1,0,1.076672,0,0,0,0,0,1.133339,1.076672,0,0,6.80293,4.502637,0,1.133339,-1.133339,6.351557,45.36818,0.1374959,1.184339,0,0,4.502637
6/11/2007 8:00:00 PM,0,0,63.75961,90,0,0,58.99887,58.99887,0.9840965,0.9840965,0,-1,0,0.9840965,0,0,0,0,0,1.035891,0.9840965,0,0,8.062196,3.369298,0,1.035891,-1.035891,5.259632,37.56873,0.1374959,1.082506,0,0,3.369298
6/11/2007 9:00:00 PM,0,0,46.54393,90,0,0,56.98936,56.98936,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.213186,2.333407,0,0,0,5.259632,37.56873,0.1374959,0,0,0,2.333407
6/11/2007 10:00:00 PM,0,0,26.20686,90,0,0,54.87655,54.87655,0.832864,0.832864,0,-1,0,0.832864,0,0,1.110223E-16,0,0,0.876699,0.832864,0,0,9.213186,2.333407,0,0.876699,-0.876699,4.33551,30.96787,0.1374959,0.9161504,0,0,2.333407
6/11/2007 11:00:00 PM,0,0,3.211266,90,0,0,53.40229,53.40229,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.1873,1.456708,0,0,0,4.33551,30.96787,0.1374959,0,0,0,1.456708
6/12/2007 12:00:00 AM,0,0,-20.12381,90,0,0,52.2379,52.2379,0.5070049,0.5070049,0,-1,0,0.5070049,0,0,0,0,0,0.5336894,0.5070049,0,0,10.1873,1.456708,0,0.5336894,-0.5336894,3.772952,26.94961,0.1374959,0.5577054,0,0,1.456708
6/12/2007 1:00:00 AM,0,0,-41.33098,90,0,0,50.97021,50.97021,0.1837892,0.1837892,0,-1,0,0.1837892,0,0,2.775558E-17,0,0,0.1934623,0.1837892,0,0,10.78028,0.9230183,0,0.1934623,-0.1934623,3.569025,25.49299,0.1374959,0.2021681,0,0,0.9230183
6/12/2007 2:00:00 AM,0,0,-59.3688,90,0,0,50.06875,50.06875,0.09751605,0.09751605,0,-1,0,0.09751605,0,0,1.387779E-17,0,0,0.1026485,0.09751605,0,0,10.99524,0.729556,0,0.1026485,-0.1026485,3.460824,24.72012,0.1374959,0.1072677,0,0,0.729556
6/12/2007 3:00:00 AM,0,0,-74.72135,90,0,0,49.20485,49.20485,0.3769819,0.3769819,0,-1,0,0.3769819,0,0,5.551115E-17,0,0,0.3968231,0.3769819,0,0,11.1093,0.6269076,0,0.3968231,-0.3968231,3.042536,21.73236,0.1374959,0.4146802,0,0,0.6269076
6/12/2007 4:00:00 AM,0,0,-88.27482,90,0,0,48.40668,48.40668,0.3434307,0.2185802,0,-1,0,0.2185802,0,0,0.1248505,0.1591935,0,0.2300844,0.2185802,0,0,11.55021,0.2300844,0,0.2300844,-0.2300844,2.800006,20,0.1374959,0.3777738,0,0,0.2300844
6/12/2007 5:00:00 AM,0,0,-100.8181,90,0,0,47.77753,47.77753,0.1926563,0.1926563,3.697919,0,1.174532,0.1926563,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.137661,0.211922,0,5,0
6/12/2007 6:00:00 AM,0,0,-112.9549,90,0,0,47.54277,47.54277,0.2624399,0.2624399,3.767703,0,1.193583,0.2624399,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1378377,0.2886839,0,5,2.997
6/12/2007 7:00:00 AM,0,0,-125.129,90,0,0,47.09204,47.09204,1.125164,1.125164,4.630427,0,1.429106,1.125164,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1381649,1.23768,0,5,5.994
6/12/2007 8:00:00 AM,0.00646688,0,-137.6464,90,0,0,48.27522,48.27522,0.949861,0.949861,0,0,0,0.949861,0,0,1.110223E-16,0,0,0.9998537,0.949861,0,0,1.81586,8.991,0,0.9998537,-0.9998537,11.22341,80.16708,0.1381649,1.044847,0,0,8.991
6/12/2007 9:00:00 AM,0.09533641,4.080367,-150.6702,38.78399,0.3305939,1.216894,60.96556,51.12985,0.962532,0.962532,0,-1,0,0.962532,126.4263,0,0,0,1.216894,1.013192,0.962532,0,0,2.926809,7.991146,0.2037022,0,0.2037022,11.41666,81.54742,0.1381486,1.058785,0.973515,0,9.20804
6/12/2007 10:00:00 AM,0.1794108,7.075618,-164.1996,28.42849,0.5755967,1.990398,70.9014,53.63704,0.7256671,0.7256671,0,-1,0,0.7256671,274.2852,0,0,0,1.990398,0.7638602,0.7256671,0,0,2.723107,8.174479,1.226537,0,1.226537,12.58026,89.8588,0.1380508,0.7982339,1.592318,0,10.16488
6/12/2007 11:00:00 AM,0.207201,8.279136,-178.0648,23.1636,0.6736321,2.244812,76.49728,56.20058,2.614875,2.614875,0,-1,0,2.614875,85.84777,0,0,0,2.244812,2.752501,2.614875,0,0,1.496569,9.278362,0,0.5076882,-0.5076882,12.04511,86.03631,0.1380508,2.876363,1.79585,0,11.52317
6/12/2007 12:00:00 PM,0.1881006,7.595993,168.0254,26.27114,0.618019,2.047382,77.37016,58.73594,0,0,0,-1,0,0,0,0,0,0,2.047382,0,0,0,0,2.060667,8.770674,2.047382,0,2.047382,13.98742,99.90997,0.1378879,0,1.637905,0,10.81806
6/12/2007 1:00:00 PM,0.1136594,5.080631,154.3791,35.61687,0.5597643,1.844476,78.15983,61.27131,0,0,0,-1,0,0,0,1.83119,0,0,1.844476,0,0,0,0,0.01328526,10.61332,0.01328526,0,0.01328526,14.00003,100,0.1378868,0,1.475581,0,12.45779
6/12/2007 2:00:00 PM,0.02721044,0.9213927,141.2074,47.6425,0.0929873,0.3324376,65.68243,62.90521,0.9971521,0.9971521,0,-1,0,0.9971521,33.33871,0,0,0,0.3324376,1.049634,0.9971521,0,0,0,10.62527,0,0.7171962,-0.7171962,13.24404,94.60007,0.1378868,1.096867,0.2659501,0,10.95771
6/12/2007 3:00:00 PM,0,0,128.5593,90,0,0,63.70338,63.70338,0.2244907,0.2244907,0,-1,0,0.2244907,0,0,2.775558E-17,0,0,0.236306,0.2244907,0,0,0.7968846,9.908078,0,0.236306,-0.236306,12.99495,92.82088,0.1378868,0.2469398,0,0,9.908078
6/12/2007 4:00:00 PM,0,0,116.3148,90,0,0,64.5485,64.5485,2.187567,2.187567,0,-1,0,2.187567,0,0,4.440892E-16,0,0,2.302702,2.187567,0,0,1.059447,9.671772,0,2.302702,-2.302702,10.56769,75.48333,0.1378868,2.406324,0,0,9.671772
6/12/2007 5:00:00 PM,0,0,104.206,90,0,0,64.0696,64.0696,0.09171207,0.09171207,0,-1,0,0.09171207,0,0,0,0,0,0.09653902,0.09171207,0,0,3.618005,7.36907,0,0.09653902,-0.09653902,10.46593,74.75646,0.1378868,0.1008833,0,0,7.36907
6/12/2007 6:00:00 PM,0,0,91.82861,90,0,0,62.27606,62.27606,3.320341,3.320341,0,-1,0,3.320341,0,0,4.440892E-16,0.3223746,0,3.495095,3.320341,0,0,3.725271,7.272531,0,3.495095,-3.495095,6.781772,48.44113,0.1378868,3.652375,0,0,7.272531
6/12/2007 7:00:00 PM,0,0,78.62665,90,0,0,60.74545,60.74545,2.642869,2.642869,0,-1,0,2.642869,0,0,4.440892E-16,0,0,2.781968,2.642869,0,0,7.60871,3.777435,0,2.781968,-2.781968,3.849321,27.49509,0.1378868,2.907156,0,0,3.777435
6/12/2007 8:00:00 PM,0,0,63.86234,90,0,0,58.73594,58.73594,0.08456358,0.08456358,0,-1,0,0.08456358,0,0,0,0,0,0.0890143,0.08456358,0,0,10.69979,0.9954676,0,0.0890143,-0.0890143,3.755491,26.82488,0.1378868,0.09301994,0,0,0.9954676
6/12/2007 9:00:00 PM,0,0,46.65137,90,0,0,56.72643,56.72643,1.385688,0.8611307,0,-1,0,0.8611307,0,0,0.5245569,0.6631257,0,0.9064533,0.8611307,0,0,10.79869,0.9064533,0,0.9064533,-0.9064533,2.800006,20,0.1378868,1.524256,0,0,0.9064533
6/12/2007 10:00:00 PM,0,0,26.30992,90,0,0,54.66997,54.66997,0.2580984,0,0,-1,0,0,0,0,0.2580984,0.2839082,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1378868,0.2839082,0,0,0
6/12/2007 11:00:00 PM,0,0,3.293889,90,0,0,53.24265,53.24265,0.3325845,0,0,-1,0,0,0,0,0.3325845,0.365843,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1378868,0.365843,0,0,0
6/13/2007 12:00:00 AM,0,0,-20.06932,90,0,0,52.10643,52.10643,0.1675221,0,0,-1,0,0,0,0,0.1675221,0.1842743,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1378868,0.1842743,0,0,0
6/13/2007 1:00:00 AM,0,0,-41.30342,90,0,0,50.86692,50.86692,0.539582,0,0,-1,0,0,0,0,0.539582,0.5935403,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1378868,0.5935403,0,0,0
6/13/2007 2:00:00 AM,0,0,-59.35808,90,0,0,49.93729,49.93729,0.1571599,0,0,-1,0,0,0,0,0.1571599,0.1728759,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1378868,0.1728759,0,0,0
6/13/2007 3:00:00 AM,0,0,-74.71868,90,0,0,49.09217,49.09217,0.0631127,0,0,-1,0,0,0,0,0.0631127,0.06942397,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1378868,0.06942397,0,0,0
6/13/2007 4:00:00 AM,0,0,-88.27458,90,0,0,48.30339,48.30339,0.4055085,0,0,-1,0,0,0,0,0.4055085,0.4460593,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1378868,0.4460593,0,0,0
6/13/2007 5:00:00 AM,0,0,-100.8168,90,0,0,47.67424,47.67424,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1378868,0,0,0,0
6/13/2007 6:00:00 AM,0,0,-112.9502,90,0,0,47.45826,47.45826,0.3601525,0.3601525,3.865416,0,1.220258,0.3601525,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1380791,0.3961678,0,5,0
6/13/2007 7:00:00 AM,0,0,-125.1189,90,0,0,47.00753,47.00753,0.02286725,0.02286725,3.52813,0,1.12818,0.02286725,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1382119,0.02515397,0,5,2.997
6/13/2007 8:00:00 AM,0.005383457,0,-137.6291,90,0,0,48.17192,48.17192,1.371871,1.371871,4.877134,0,1.496458,1.371871,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1385575,1.509058,0,5,5.994
6/13/2007 9:00:00 AM,0.09481548,4.002666,-150.6441,38.85921,0.3241464,1.195531,60.6397,50.99838,0,0,0,-1,0,0,0,0,0,0,1.195531,0,0,0,0,1.81586,8.991,1.195531,0,1.195531,13.41153,95.79647,0.1384627,0,0.9564251,0,10.18653
6/13/2007 10:00:00 AM,0.1758911,7.001807,-164.1638,28.51028,0.5694504,1.973236,70.58114,53.50558,0.02936777,0.02936777,0,-1,0,0.02936777,6719.054,1.321994,0,0,1.973236,0.03091344,0.02936777,0,0,0.6203289,10.06698,0.6203289,0,0.6203289,14.00003,100,0.1384135,0.03230454,1.578589,0,12.04021
6/13/2007 11:00:00 AM,0.1994926,8.210814,-178.0191,23.23508,0.6679298,2.23086,76.16035,56.04094,2.578591,2.578591,0,-1,0,2.578591,86.51469,0,0,0,2.23086,2.714306,2.578591,0,0,0,10.62527,0,0.4834462,-0.4834462,13.49043,96.36003,0.1384135,2.83645,1.784688,0,12.85613
6/13/2007 12:00:00 PM,0.1845825,7.534481,168.08,26.30594,0.6128733,2.035517,76.9934,58.51997,0,0,0,-1,0,0,0,1.498354,0,0,2.035517,0,0,0,0,0.5371624,10.14183,0.5371624,0,0.5371624,14.00003,100,0.1383709,0,1.628413,0,12.17734
6/13/2007 1:00:00 PM,0.117971,5.02663,154.4409,35.61964,0.408033,1.38832,73.37475,61.11167,0,0,0,-1,0,0,0,1.38832,0,0,1.38832,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1383709,0,1.110656,0,12.01359
6/13/2007 2:00:00 PM,0.02647621,0.8748397,141.2748,47.62586,0.09029886,0.3234088,65.39491,62.69862,0.7586628,0.7586628,0,-1,0,0.7586628,42.6288,0,0,0,0.3234088,0.7985924,0.7586628,0,0,0,10.62527,0,0.4751837,-0.4751837,13.49914,96.42224,0.1383709,0.8345292,0.258727,0,10.94868
6/13/2007 3:00:00 PM,0,0,128.6311,90,0,0,63.4874,63.4874,2.214652,2.214652,0,-1,0,2.214652,0,0,0,0,0,2.331212,2.214652,0,0,0.5279818,10.15009,0,2.331212,-2.331212,11.04183,78.87003,0.1383709,2.436117,0,0,10.15009
6/13/2007 4:00:00 PM,0,0,116.3905,90,0,0,64.38886,64.38886,1.43753,1.43753,0,-1,0,1.43753,0,0,0,0,0,1.513189,1.43753,0,0,3.118218,7.818878,0,1.513189,-1.513189,9.446786,67.47691,0.1383709,1.581283,0,0,7.818878
6/13/2007 5:00:00 PM,0,0,104.2861,90,0,0,63.9663,63.9663,0.8167369,0.8167369,0,-1,0,0.8167369,0,0,0,0,0,0.8597231,0.8167369,0,0,4.799539,6.305689,0,0.8597231,-0.8597231,8.540558,61.00386,0.1383709,0.8984107,0,0,6.305689
6/13/2007 6:00:00 PM,0,0,91.91394,90,0,0,62.11643,62.11643,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.754787,5.445966,0,0,0,8.540558,61.00386,0.1383709,0,0,0,5.445966
6/13/2007 7:00:00 PM,0,0,78.71851,90,0,0,60.63277,60.63277,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.754787,5.445966,0,0,0,8.540558,61.00386,0.1383709,0,0,0,5.445966
6/13/2007 8:00:00 PM,0,0,63.96148,90,0,0,58.57631,58.57631,0.9566549,0.9566549,0,-1,0,0.9566549,0,0,2.220446E-16,0,0,1.007005,0.9566549,0,0,5.754787,5.445966,0,1.007005,-1.007005,7.479081,53.4219,0.1383709,1.05232,0,0,5.445966
6/13/2007 9:00:00 PM,0,0,46.75591,90,0,0,56.62314,56.62314,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.873682,4.438961,0,0,0,7.479081,53.4219,0.1383709,0,0,0,4.438961
6/13/2007 10:00:00 PM,0,0,26.41169,90,0,0,54.56667,54.56667,0.2738428,0.2738428,0,-1,0,0.2738428,0,0,0,0,0,0.2882555,0.2738428,0,0,6.873682,4.438961,0,0.2882555,-0.2882555,7.175233,51.25156,0.1383709,0.301227,0,0,4.438961
6/13/2007 11:00:00 PM,0,0,3.377772,90,0,0,53.13936,53.13936,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.193965,4.150705,0,0,0,7.175233,51.25156,0.1383709,0,0,0,4.150705
6/14/2007 12:00:00 AM,0,0,-20.01124,90,0,0,52.03131,52.03131,0.5848902,0.5848902,0,-1,0,0.5848902,0,0,0,0,0,0.6156739,0.5848902,0,0,7.193965,4.150705,0,0.6156739,-0.6156739,6.526256,46.61602,0.1383709,0.6433792,0,0,4.150705
6/14/2007 1:00:00 AM,0,0,-41.27081,90,0,0,50.76363,50.76363,0.4017885,0.4017885,0,-1,0,0.4017885,0,0,5.551115E-17,0,0,0.4229352,0.4017885,0,0,7.878047,3.535031,0,0.4229352,-0.4229352,6.080443,43.43165,0.1383709,0.4419673,0,0,3.535031
6/14/2007 2:00:00 AM,0,0,-59.34188,90,0,0,49.86217,49.86217,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.347976,3.112096,0,0,0,6.080443,43.43165,0.1383709,0,0,0,3.112096
6/14/2007 3:00:00 AM,0,0,-74.71062,90,0,0,49.01704,49.01704,0.4764192,0.4764192,0,-1,0,0.4764192,0,0,5.551115E-17,0,0,0.5014939,0.4764192,0,0,8.347976,3.112096,0,0.5014939,-0.5014939,5.551822,39.65579,0.1383709,0.5240611,0,0,3.112096
6/14/2007 4:00:00 AM,0,0,-88.26926,90,0,0,48.22826,48.22826,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.905191,2.610602,0,0,0,5.551822,39.65579,0.1383709,0,0,0,2.610602
6/14/2007 5:00:00 AM,0,0,-100.8109,90,0,0,47.58973,47.58973,0.5195731,0.5195731,0,0,0,0.5195731,0,0,0,0,0,0.546919,0.5195731,0,0,8.905191,2.610602,0,0.546919,-0.546919,4.975319,35.53792,0.1383709,0.5715304,0,0,2.610602
