Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/14/2007 6:00:00 AM,0,0,-112.9412,90,0,0,47.38314,47.38314,0.04825497,0.04825497,0,0,0,0.04825497,0,0,6.938894E-18,0,0,0.0507947,0.04825497,0,0,9.512879,2.063683,0,0.0507947,-0.0507947,4.921776,35.15548,0.1383709,0.05308046,0,0,2.063683
6/14/2007 7:00:00 AM,0,0,-125.105,90,0,0,46.93241,46.93241,1.706929,1.706929,0,0,0,1.706929,0,0,0,0,0,1.796768,1.706929,0,0,9.569318,2.012888,0,1.796768,-1.796768,3.027817,21.62722,0.1383709,1.877622,0,0,2.012888
6/14/2007 8:00:00 AM,0.00617981,0,-137.6085,90,0,0,48.0968,48.0968,2.005525,2.005525,5,0,1.53,2.005525,0,0,0,0,0,0,0,2.994475,2.844751,11.56573,0.2161208,2.844751,0,2.844751,5.726585,40.90409,0.1386651,2.206078,0,5,0.2161208
6/14/2007 9:00:00 AM,0.1028646,3.931339,-150.6154,38.93143,0.3182277,1.175712,60.35818,50.89509,0.6356666,0.6356666,0,-1,0,0.6356666,184.9574,0,0,0,1.175712,0.6691228,0.6356666,0,0,8.720975,2.776397,0.5065895,0,0.5065895,6.207178,44.33689,0.1386249,0.6992333,0.9405698,0,3.952109
6/14/2007 10:00:00 AM,0.1920908,6.934646,-164.1262,28.58713,0.5638545,1.958046,70.24915,53.34594,2.153054,2.153054,0,-1,0,2.153054,90.94272,0,0,0,1.958046,2.266373,2.153054,0,0,8.214385,3.232327,0,0.3083268,-0.3083268,5.882173,42.01543,0.1386249,2.36836,1.566437,0,5.190373
6/14/2007 11:00:00 AM,0.2164257,8.149317,-177.9726,23.29988,0.6627913,2.218451,75.84077,55.88131,2.109619,2.109619,0,-1,0,2.109619,105.1588,0,0,0,2.218451,2.220652,2.109619,0,0,8.556971,2.924001,0,0.002201276,-0.002201276,5.879852,41.99886,0.1386249,2.320581,1.774761,0,5.142451
6/14/2007 12:00:00 PM,0.2078377,7.479843,168.1345,26.33465,0.6082959,2.023657,76.7485,58.41667,1.017232,1.017232,0,-1,0,1.017232,198.9375,0,0,0,2.023657,1.070771,1.017232,0,0,8.559417,2.921799,0.9528858,0,0.9528858,6.783839,48.4559,0.1385495,1.118955,1.618925,0,4.945456
6/14/2007 1:00:00 PM,0.1320484,4.979435,154.5018,35.61791,0.404082,1.377427,73.09361,60.95204,0.4509135,0.4509135,0,-1,0,0.4509135,305.4747,0,0,0,1.377427,0.4746458,0.4509135,0,0,7.606531,3.779397,0.9027807,0,0.9027807,7.640292,54.57341,0.1384781,0.4960048,1.101941,0,5.156823
6/14/2007 2:00:00 PM,0.02631929,0.8349397,141.3405,47.60598,0.08801208,0.3155582,65.22297,62.59533,2.587757,2.587757,0,-1,0,2.587757,12.19428,0,0,0,0.3155582,2.723954,2.587757,0,0,6.70375,4.591899,0,2.408396,-2.408396,5.10162,36.44007,0.1384781,2.846532,0.2524466,0,4.907457
6/14/2007 3:00:00 PM,0,0,128.7005,90,0,0,63.38411,63.38411,1.592885,1.592885,0,-1,0,1.592885,0,0,2.220446E-16,0,0,1.676721,1.592885,0,0,9.379746,2.183503,0,1.676721,-1.676721,3.3342,23.81567,0.1384781,1.752174,0,0,2.183503
6/14/2007 4:00:00 PM,0,0,116.4634,90,0,0,64.28557,64.28557,1.289407,0.4814425,0,-1,0,0.4814425,0,0,0.8079645,0.9369052,0,0.5067815,0.4814425,0,0,11.24277,0.5067815,0,0.5067815,-0.5067815,2.800006,20,0.1384781,1.418348,0,0,0.5067815
6/14/2007 5:00:00 PM,0,0,104.3628,90,0,0,63.86301,63.86301,0.1298257,0,0,-1,0,0,0,0,0.1298257,0.1428082,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1384781,0.1428082,0,0,0
6/14/2007 6:00:00 PM,0,0,91.99565,90,0,0,62.01313,62.01313,2.780563,0,0,-1,0,0,0,0,2.780563,3.058619,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1384781,3.058619,0,0,0
6/14/2007 7:00:00 PM,0,0,78.80656,90,0,0,60.52948,60.52948,0.4669983,0,0,-1,0,0,0,0,0.4669983,0.5136981,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1384781,0.5136981,0,0,0
6/14/2007 8:00:00 PM,0,0,64.05688,90,0,0,58.47301,58.47301,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1384781,0,0,0,0
6/14/2007 9:00:00 PM,0,0,46.85735,90,0,0,56.4635,56.4635,2.918028,0,0,-1,0,0,0,0,2.918028,3.209831,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1384781,3.209831,0,0,0
6/14/2007 10:00:00 PM,0,0,26.512,90,0,0,54.45399,54.45399,0.1076853,0,0,-1,0,0,0,0,0.1076853,0.1184539,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1384781,0.1184539,0,0,0
6/14/2007 11:00:00 PM,0,0,3.462753,90,0,0,53.02668,53.02668,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1384781,0,0,0,0
6/15/2007 12:00:00 AM,0,0,-19.94969,90,0,0,51.91863,51.91863,0.3342822,0,0,-1,0,0,0,0,0.3342822,0.3677104,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1384781,0.3677104,0,0,0
6/15/2007 1:00:00 AM,0,0,-41.23323,90,0,0,50.67912,50.67912,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1384781,0,0,0,0
6/15/2007 2:00:00 AM,0,0,-59.32026,90,0,0,49.78704,49.78704,0.2226125,0,0,-1,0,0,0,0,0.2226125,0.2448737,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1384781,0.2448737,0,0,0
6/15/2007 3:00:00 AM,0,0,-74.69722,90,0,0,48.94192,48.94192,0.2178237,0,0,-1,0,0,0,0,0.2178237,0.2396061,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1384781,0.2396061,0,0,0
6/15/2007 4:00:00 AM,0,0,-88.2589,90,0,0,48.17192,48.17192,0.2730797,0,0,-1,0,0,0,0,0.2730797,0.3003877,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1384781,0.3003877,0,0,0
6/15/2007 5:00:00 AM,0,0,-100.8002,90,0,0,47.51461,47.51461,0.4364482,0.4364482,3.941711,0,1.241087,0.4364482,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1386805,0.480093,0,5,0
6/15/2007 6:00:00 AM,0,0,-112.928,90,0,0,47.29863,47.29863,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1388069,0,0,5,2.997
6/15/2007 7:00:00 AM,0,0,-125.0873,90,0,0,46.8479,46.8479,1.458465,1.458465,4.963728,0,1.520098,1.458465,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.139148,1.604312,0,5,5.994
6/15/2007 8:00:00 AM,0.004978986,0,-137.5847,90,0,0,48.01229,48.01229,1.329705,1.329705,0,0,0,1.329705,0,0,0,0,0,1.399689,1.329705,0,0,1.81586,8.991,0,1.399689,-1.399689,10.80195,77.15663,0.139148,1.462675,0,0,8.991
6/15/2007 9:00:00 AM,0.09905046,3.866425,-150.5842,39.00056,0.3128406,1.15774,60.08321,50.78241,1.150188,1.150188,0,-1,0,1.150188,100.6565,0,0,0,1.15774,1.210724,1.150188,0,0,3.371071,7.591311,0,0.05298468,-0.05298468,10.7461,76.7577,0.139148,1.265207,0.9261916,0,8.74905
6/15/2007 10:00:00 AM,0.1744934,6.874161,-164.0868,28.65897,0.5588109,1.944125,69.96259,53.21448,0.651078,0.651078,0,-1,0,0.651078,298.601,0,0,0,1.944125,0.6853452,0.651078,0,0,3.429942,7.538326,1.25878,0,1.25878,11.94028,85.28756,0.1390487,0.7161858,1.5553,0,9.482451
6/15/2007 11:00:00 AM,0.1963855,8.094662,-177.9253,23.35799,0.658218,2.207607,75.53857,55.72168,0.5385087,0.5385087,0,-1,0,0.5385087,409.9483,0,0,0,2.207607,0.5668512,0.5385087,0,0,2.171162,8.671228,1.640756,0,1.640756,13.49684,96.40581,0.1389194,0.5923595,1.766086,0,10.87883
6/15/2007 12:00:00 PM,0.1959698,7.432088,168.1888,26.35727,0.6042874,2.014827,76.41622,58.21009,0.7776417,0.7776417,0,-1,0,0.7776417,259.0945,0.6658505,0,0,2.014827,0.8185701,0.7776417,0,0,0.5304064,10.14791,0.5304064,0,0.5304064,14.00003,100,0.1388777,0.8554058,1.611862,0,12.16273
6/15/2007 1:00:00 PM,0.1244528,4.939046,154.5616,35.61169,0.4006943,1.368679,72.78218,60.74545,0.7352687,0.7352687,0,-1,0,0.7352687,186.1467,0.5947117,0,0,1.368679,0.7739671,0.7352687,0,0,0,10.62527,0,0,0,14.00003,100,0.1388777,0.8087956,1.094943,0,11.99395
6/15/2007 2:00:00 PM,0.02706562,0.8016828,141.4044,47.58292,0.08611399,0.3092808,64.94975,62.37935,1.491529,1.491529,0,-1,0,1.491529,20.73583,0,2.220446E-16,0,0.3092808,1.57003,1.491529,0,0,0,10.62527,0,1.260749,-1.260749,12.67108,90.50755,0.1388777,1.640681,0.2474246,0,10.93456
6/15/2007 3:00:00 PM,0,0,128.7675,90,0,0,63.17752,63.17752,1.832119,1.832119,0,-1,0,1.832119,0,0,2.220446E-16,0,0,1.928546,1.832119,0,0,1.400833,9.364525,0,1.928546,-1.928546,10.63822,75.98711,0.1388777,2.01533,0,0,9.364525
6/15/2007 4:00:00 PM,0,0,116.5333,90,0,0,64.0696,64.0696,1.051165,1.051165,0,-1,0,1.051165,0,0,2.220446E-16,0,0,1.106489,1.051165,0,0,3.543661,7.435979,0,1.106489,-1.106489,9.471873,67.65611,0.1388777,1.156281,0,0,7.435979
6/15/2007 5:00:00 PM,0,0,104.4362,90,0,0,63.64704,63.64704,2.154562,2.154562,0,-1,0,2.154562,0,0,0,0,0,2.26796,2.154562,0,0,4.773094,6.32949,0,2.26796,-2.26796,7.081234,50.58014,0.1388777,2.370018,0,0,6.32949
6/15/2007 6:00:00 PM,0,0,92.07364,90,0,0,61.79716,61.79716,0.08618899,0.08618899,0,-1,0,0.08618899,0,0,0,0,0,0.09072526,0.08618899,0,0,7.293049,4.06153,0,0.09072526,-0.09072526,6.985601,49.89705,0.1388777,0.0948079,0,0,4.06153
6/15/2007 7:00:00 PM,0,0,78.8907,90,0,0,60.26655,60.26655,2.358251,2.358251,0,-1,0,2.358251,0,0,4.440892E-16,0,0,2.482369,2.358251,0,0,7.393855,3.970804,0,2.482369,-2.482369,4.368955,31.20675,0.1388777,2.594076,0,0,3.970804
6/15/2007 8:00:00 PM,0,0,64.14844,90,0,0,58.25704,58.25704,0.4473547,0.4473547,0,-1,0,0.4473547,0,0,5.551115E-17,0,0,0.4708997,0.4473547,0,0,10.15204,1.488436,0,0.4708997,-0.4708997,3.872583,27.66125,0.1388777,0.4920902,0,0,1.488436
6/15/2007 9:00:00 PM,0,0,46.95557,90,0,0,56.30387,56.30387,0.5424126,0.5424126,0,-1,0,0.5424126,0,0,0,0,0,0.5709606,0.5424126,0,0,10.67526,1.017536,0,0.5709606,-0.5709606,3.270737,23.36236,0.1388777,0.5966538,0,0,1.017536
6/15/2007 10:00:00 PM,0,0,26.61068,90,0,0,54.29436,54.29436,0.6573102,0.4242465,0,-1,0,0.4242465,0,0,0.2330637,0.2987947,0,0.4465753,0.4242465,0,0,11.30967,0.4465753,0,0.4465753,-0.4465753,2.800006,20,0.1388777,0.7230412,0,0,0.4465753
6/15/2007 11:00:00 PM,0,0,3.548665,90,0,0,52.89521,52.89521,0.4900633,0,0,-1,0,0,0,0,0.4900633,0.5390697,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1388777,0.5390697,0,0,0
6/16/2007 12:00:00 AM,0,0,-19.8848,90,0,0,51.78717,51.78717,0.7471641,0,0,-1,0,0,0,0,0.7471641,0.8218805,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1388777,0.8218805,0,0,0
6/16/2007 1:00:00 AM,0,0,-41.1908,90,0,0,50.57582,50.57582,0.7765916,0,0,-1,0,0,0,0,0.7765916,0.8542508,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1388777,0.8542508,0,0,0
6/16/2007 2:00:00 AM,0,0,-59.29328,90,0,0,49.65558,49.65558,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1388777,0,0,0,0
6/16/2007 3:00:00 AM,0,0,-74.67854,90,0,0,48.80107,48.80107,0.3584861,0,0,-1,0,0,0,0,0.3584861,0.3943348,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1388777,0.3943348,0,0,0
6/16/2007 4:00:00 AM,0,0,-88.24355,90,0,0,48.04046,48.04046,0.6070825,0,0,-1,0,0,0,0,0.6070825,0.6677908,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1388777,0.6677908,0,0,0
6/16/2007 5:00:00 AM,0,0,-100.785,90,0,0,47.40192,47.40192,0.1137656,0.1137656,3.619029,0,1.152995,0.1137656,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1390225,0.1251422,0,5,0
6/16/2007 6:00:00 AM,0,0,-112.9106,90,0,0,47.16717,47.16717,0.4362931,0.4362931,3.941556,0,1.241045,0.4362931,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1392219,0.4799224,0,5,2.997
6/16/2007 7:00:00 AM,0,0,-125.0659,90,0,0,46.74461,46.74461,0.7804497,0.7804497,4.285713,0,1.335,0.7804497,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1394794,0.8584948,0,5,5.994
6/16/2007 8:00:00 AM,0.004394387,0,-137.5578,90,0,0,47.88083,47.88083,1.64301,1.64301,0,0,0,1.64301,0,0,0,0,0,1.729484,1.64301,0,0,1.81586,8.991,0,1.729484,-1.729484,10.45432,74.67353,0.1394794,1.807311,0,0,8.991
6/16/2007 9:00:00 AM,0.08017453,3.807958,-150.5506,39.06653,0.3923731,1.432383,62.31886,50.63216,0.6226393,0.6226393,0,-1,0,0.6226393,230.0503,0,0,0,1.432383,0.6554098,0.6226393,0,0,3.737509,7.261516,0.7769736,0,0.7769736,11.19142,79.93854,0.1394184,0.6849033,1.145907,0,8.693899
6/16/2007 10:00:00 AM,0.145123,6.820378,-164.0459,28.72576,0.710669,2.401632,74.40303,53.02668,0.6459141,0.6459141,0,-1,0,0.6459141,371.8191,0,0,0,2.401632,0.6799096,0.6459141,0,0,2.960536,7.960792,1.721722,0,1.721722,12.82479,91.60544,0.1392834,0.7105055,1.921306,0,10.36242
6/16/2007 11:00:00 AM,0.1909223,8.046865,-177.8772,23.40938,0.6542111,2.19905,75.20604,55.51509,0.9550509,0.9550509,0,-1,0,0.9550509,230.2547,0,0,0,2.19905,1.005317,0.9550509,0,0,1.238813,9.510343,1.193733,0,1.193733,13.95726,99.69453,0.13919,1.050556,1.75924,0,11.70939
6/16/2007 12:00:00 PM,0.1838591,7.391223,168.2429,26.37379,0.6008481,2.007733,76.09187,57.99411,0,0,0,-1,0,0,0,1.962653,0,0,2.007733,0,0,0,0,0.04508004,10.5847,0.04508004,0,0.04508004,14.00003,100,0.1391865,0,1.606186,0,12.59243
6/16/2007 1:00:00 PM,0.1187005,4.905459,154.6203,35.60101,0.3978694,1.361742,72.4784,60.52948,0.6623868,0.6623868,0,-1,0,0.6623868,205.581,0.6644923,0,0,1.361742,0.6972494,0.6623868,0,0,0,10.62527,0,0,0,14.00003,100,0.1391865,0.7286255,1.089393,0,11.98702
6/16/2007 2:00:00 PM,0.02709011,0.7750571,141.4663,47.5567,0.08459358,0.3042995,64.69726,62.17277,0.746001,0.746001,0,-1,0,0.746001,40.79076,0,0,0,0.3042995,0.7852643,0.746001,0,0,0,10.62527,0,0.4809648,-0.4809648,13.49305,96.37872,0.1391865,0.8206011,0.2434396,0,10.92957
6/16/2007 3:00:00 PM,0,0,128.8319,90,0,0,62.96155,62.96155,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5344053,10.14431,0,0,0,13.49305,96.37872,0.1391865,0,0,0,10.14431
6/16/2007 4:00:00 PM,0,0,116.6002,90,0,0,63.86301,63.86301,1.808527,1.808527,0,-1,0,1.808527,0,0,2.220446E-16,0,0,1.903712,1.808527,0,0,0.5344053,10.14431,0,1.903712,-1.903712,11.48636,82.04525,0.1391865,1.989379,0,0,10.14431
6/16/2007 5:00:00 PM,0,0,104.5061,90,0,0,63.44045,63.44045,0.3555187,0.3555187,0,-1,0,0.3555187,0,0,5.551115E-17,0,0,0.3742302,0.3555187,0,0,2.649641,8.240597,0,0.3742302,-0.3742302,11.09188,79.22758,0.1391865,0.3910705,0,0,8.240597
6/16/2007 6:00:00 PM,0,0,92.14782,90,0,0,61.59057,61.59057,3.03569,3.03569,0,-1,0,3.03569,0,0,0,0.009259344,0,3.195463,3.03569,0,0,3.065453,7.866367,0,3.195463,-3.195463,7.72357,55.16825,0.1391865,3.339259,0,0,7.866367
6/16/2007 7:00:00 PM,0,0,78.97082,90,0,0,60.05996,60.05996,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.615967,4.670903,0,0,0,7.72357,55.16825,0.1391865,0,0,0,4.670903
6/16/2007 8:00:00 PM,0,0,64.23601,90,0,0,58.05045,58.05045,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.615967,4.670903,0,0,0,7.72357,55.16825,0.1391865,0,0,0,4.670903
6/16/2007 9:00:00 PM,0,0,47.05039,90,0,0,56.09728,56.09728,1.677873,1.677873,0,-1,0,1.677873,0,0,2.220446E-16,0,0,1.766182,1.677873,0,0,6.615967,4.670903,0,1.766182,-1.766182,5.861851,41.87028,0.1391865,1.84566,0,0,4.670903
6/16/2007 10:00:00 PM,0,0,26.70753,90,0,0,54.14411,54.14411,0.1525295,0.1525295,0,-1,0,0.1525295,0,0,0,0,0,0.1605574,0.1525295,0,0,8.578392,2.904722,0,0.1605574,-0.1605574,5.692609,40.66141,0.1391865,0.1677824,0,0,2.904722
6/16/2007 11:00:00 PM,0,0,3.635339,90,0,0,52.76375,52.76375,0.123834,0.123834,0,-1,0,0.123834,0,0,1.387779E-17,0,0,0.1303516,0.123834,0,0,8.756789,2.744164,0,0.1303516,-0.1303516,5.555206,39.67997,0.1391865,0.1362174,0,0,2.744164
6/17/2007 12:00:00 AM,0,0,-19.8167,90,0,0,51.68387,51.68387,0.07927096,0.07927096,0,-1,0,0.07927096,0,0,0,0,0,0.08344312,0.07927096,0,0,8.901624,2.613813,0,0.08344312,-0.08344312,5.467249,39.0517,0.1391865,0.08719806,0,0,2.613813
6/17/2007 1:00:00 AM,0,0,-41.14359,90,0,0,50.47253,50.47253,0.346007,0.346007,0,-1,0,0.346007,0,0,5.551115E-17,0,0,0.3642179,0.346007,0,0,8.994338,2.53037,0,0.3642179,-0.3642179,5.08333,36.30943,0.1391865,0.3806078,0,0,2.53037
6/17/2007 2:00:00 AM,0,0,-59.26102,90,0,0,49.57107,49.57107,0.2895235,0.2895235,0,-1,0,0.2895235,0,0,5.551115E-17,0,0,0.3047616,0.2895235,0,0,9.399025,2.166152,0,0.3047616,-0.3047616,4.762083,34.01481,0.1391865,0.3184758,0,0,2.166152
6/17/2007 3:00:00 AM,0,0,-74.65465,90,0,0,48.72595,48.72595,0.4646377,0.4646377,0,-1,0,0.4646377,0,0,5.551115E-17,0,0,0.4890923,0.4646377,0,0,9.737649,1.86139,0,0.4890923,-0.4890923,4.246534,30.33233,0.1391865,0.5111015,0,0,1.86139
6/17/2007 4:00:00 AM,0,0,-88.22328,90,0,0,47.95595,47.95595,0.4927946,0.4927946,0,-1,0,0.4927946,0,0,5.551115E-17,0,0,0.5187311,0.4927946,0,0,10.28109,1.372298,0,0.5187311,-0.5187311,3.699744,26.42669,0.1391865,0.542074,0,0,1.372298
6/17/2007 5:00:00 AM,0,0,-100.7652,90,0,0,47.3268,47.3268,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.85745,0.8535666,0,0,0,3.699744,26.42669,0.1391865,0,0,0,0.8535666
6/17/2007 6:00:00 AM,0,0,-112.889,90,0,0,47.09204,47.09204,0.4997023,0.4997023,0,0,0,0.4997023,0,0,5.551115E-17,0,0,0.5260024,0.4997023,0,0,10.85745,0.8535666,0,0.5260024,-0.5260024,3.145288,22.4663,0.1391865,0.5496725,0,0,0.8535666
6/17/2007 7:00:00 AM,0,0,-125.0408,90,0,0,46.64131,46.64131,0.08388913,0.08388913,0,0,0,0.08388913,0,0,1.387779E-17,0,0,0.08830434,0.08388913,0,0,11.4419,0.3275642,0,0.08830434,-0.08830434,3.052208,21.80144,0.1391865,0.09227803,0,0,0.3275642
6/17/2007 8:00:00 AM,0.00448587,0,-137.5278,90,0,0,47.77753,47.77753,1.440006,1.440006,4.945269,0,1.515058,1.440006,0,0,0,0,0,0,0,3.505263,3.33,11.54002,0.2392599,3.33,0,3.33,6.211323,44.3665,0.1395229,1.584006,0,5,0.2392599
6/17/2007 9:00:00 AM,0.05964705,3.755971,-150.5146,39.12926,0.2727449,1.018494,58.59013,50.49131,2.459331,2.459331,0,-1,0,2.459331,41.41346,0,0,0,1.018494,2.588769,2.459331,0,0,8.210016,3.23626,0,1.570275,-1.570275,4.556108,32.54356,0.1395229,2.705264,0.8147953,0,4.254754
6/17/2007 10:00:00 AM,0.1229905,6.773324,-164.0034,28.78743,0.5927262,2.052962,70.65096,52.87643,2.435451,2.435451,0,-1,0,2.435451,84.29497,0,0,0.7062476,2.052962,2.563632,2.435451,0,0,9.954766,1.665984,0,0.5106699,-0.5106699,4.017814,28.69861,0.1395229,2.678996,1.64237,0,3.718947
6/17/2007 11:00:00 AM,0.1967051,8.005941,-177.8286,23.45405,0.6507716,2.191393,74.93864,55.35545,1.198683,1.198683,0,-1,0,1.198683,182.8167,0,0,0,2.191393,1.261772,1.198683,0,0,10.52218,1.155315,0.9296216,0,0.9296216,4.899731,34.998,0.1394502,1.318551,1.753115,0,3.346708
6/17/2007 12:00:00 PM,0.18754,7.357253,168.2967,26.38424,0.5979782,2.001494,75.84216,57.83448,1.23327,1.23327,0,-1,0,1.23327,162.2916,0,0,0,2.001494,1.298179,1.23327,0,0,9.592556,1.991974,0.7033146,0,0.7033146,5.566953,39.76387,0.1393952,1.356597,1.601195,0,3.993468
6/17/2007 1:00:00 PM,0.1101522,4.878669,154.6778,35.5859,0.5431495,1.807635,76.69068,60.32289,2.371309,2.371309,0,-1,0,2.371309,76.2294,0,0,0,1.807635,2.496115,2.371309,0,0,8.889241,2.624957,0,0.68848,-0.68848,4.841232,34.58016,0.1393952,2.60844,1.446108,0,4.432592
6/17/2007 2:00:00 PM,0.01815748,0.7550486,141.5263,47.52737,0.08719138,0.3139157,64.55852,61.95679,1.187216,1.187216,0,-1,0,1.187216,26.44134,0,2.220446E-16,0,0.3139157,1.249701,1.187216,0,0,9.654219,1.936477,0,0.935785,-0.935785,3.854828,27.53443,0.1393952,1.305937,0.2511326,0,2.250393
6/17/2007 3:00:00 PM,0,0,128.8937,90,0,0,62.74557,62.74557,1.042481,0.9506575,0,-1,0,0.9506575,0,0,0.09182379,0.1960719,0,1.000692,0.9506575,0,0,10.69398,1.000692,0,1.000692,-1.000692,2.800006,20,0.1393952,1.146729,0,0,1.000692
6/17/2007 4:00:00 PM,0,0,116.6639,90,0,0,63.70338,63.70338,0.8520753,0,0,-1,0,0,0,0,0.8520753,0.9372829,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1393952,0.9372829,0,0,0
6/17/2007 5:00:00 PM,0,0,104.5724,90,0,0,63.22448,63.22448,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1393952,0,0,0,0
6/17/2007 6:00:00 PM,0,0,92.2181,90,0,0,61.43094,61.43094,1.316029,0,0,-1,0,0,0,0,1.316029,1.447632,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1393952,1.447632,0,0,0
6/17/2007 7:00:00 PM,0,0,79.04681,90,0,0,59.90033,59.90033,4.767277,0,0,-1,0,0,0,0,4.767277,5.244005,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1393952,5.244005,0,0,0
6/17/2007 8:00:00 PM,0,0,64.31947,90,0,0,57.83448,57.83448,1.593362,0,0,-1,0,0,0,0,1.593362,1.752699,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1393952,1.752699,0,0,0
6/17/2007 9:00:00 PM,0,0,47.14168,90,0,0,55.93765,55.93765,3.411533,0,0,-1,0,0,0,0,3.411533,3.752686,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1393952,3.752686,0,0,0
6/17/2007 10:00:00 PM,0,0,26.8024,90,0,0,53.98448,53.98448,0.4640204,0,0,-1,0,0,0,0,0.4640204,0.5104224,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1393952,0.5104224,0,0,0
6/17/2007 11:00:00 PM,0,0,3.722601,90,0,0,52.60411,52.60411,0.5107918,0,0,-1,0,0,0,0,0.5107918,0.5618709,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1393952,0.5618709,0,0,0
6/18/2007 12:00:00 AM,0,0,-19.74554,90,0,0,51.52424,51.52424,0.4020007,0,0,-1,0,0,0,0,0.4020007,0.4422007,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1393952,0.4422007,0,0,0
6/18/2007 1:00:00 AM,0,0,-41.09171,90,0,0,50.34107,50.34107,0.3561723,0,0,-1,0,0,0,0,0.3561723,0.3917895,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1393952,0.3917895,0,0,0
6/18/2007 2:00:00 AM,0,0,-59.22355,90,0,0,49.46777,49.46777,0.1136964,0,0,-1,0,0,0,0,0.1136964,0.125066,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1393952,0.125066,0,0,0
6/18/2007 3:00:00 AM,0,0,-74.6256,90,0,0,48.65083,48.65083,0.3825607,0,0,-1,0,0,0,0,0.3825607,0.4208167,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1393952,0.4208167,0,0,0
6/18/2007 4:00:00 AM,0,0,-88.19814,90,0,0,47.88083,47.88083,0.3384804,0,0,-1,0,0,0,0,0.3384804,0.3723285,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1393952,0.3723285,0,0,0
6/18/2007 5:00:00 AM,0,0,-100.7409,90,0,0,47.25168,47.25168,0.8164913,0.8164913,4.321754,0,1.344839,0.8164913,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1396568,0.8981404,0,5,0
6/18/2007 6:00:00 AM,0,0,-112.8634,90,0,0,47.00753,47.00753,0.1414202,0.1414202,3.646683,0,1.160545,0.1414202,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1398031,0.1555623,0,5,2.997
6/18/2007 7:00:00 AM,0,0,-125.0122,90,0,0,46.5568,46.5568,1.343436,1.343436,4.848699,0,1.488695,1.343436,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1401362,1.47778,0,5,5.994
6/18/2007 8:00:00 AM,0.003975054,0,-137.4947,90,0,0,47.67424,47.67424,2.070089,2.070089,0,0,0,2.070089,0,0,0,0,0,2.179041,2.070089,0,0,1.81586,8.991,0,2.179041,-2.179041,9.980441,71.28872,0.1401362,2.277098,0,0,8.991
6/18/2007 9:00:00 AM,0.07852355,3.710497,-150.4762,39.18867,0.3845364,1.40818,61.80835,50.35985,0.8614786,0.8614786,0,-1,0,0.8614786,163.4609,0,0,0,1.40818,0.9068196,0.8614786,0,0,4.237017,6.811959,0.5013608,0,0.5013608,10.45607,74.68609,0.140097,0.9476265,1.126544,0,8.22014
6/18/2007 10:00:00 AM,0.1295381,6.733018,-163.9594,28.84394,0.6277552,2.161142,71.58421,52.74497,1.71801,1.71801,0,-1,0,1.71801,125.7933,0,0,0,2.161142,1.808432,1.71801,0,0,3.735656,7.263184,0.3527099,0,0.3527099,10.79068,77.07616,0.1400695,1.889811,1.728913,0,9.424325
6/18/2007 11:00:00 AM,0.1592437,7.971904,-177.7794,23.49198,0.7746226,2.545244,78.57462,55.19582,1.329252,1.329252,0,-1,0,1.329252,191.4795,0,0,0,2.545244,1.399212,1.329252,0,0,3.382946,7.580623,1.146032,0,1.146032,11.8779,84.842,0.1399801,1.462177,2.036195,0,10.12587
6/18/2007 12:00:00 PM,0.1423381,7.330179,168.35,26.38861,0.6904062,2.269367,78.52039,57.68423,0.09289315,0.09289315,0,-1,0,0.09289315,2442.986,0,0,0,2.269367,0.09778227,0.09289315,0,0,2.236915,8.612051,2.171585,0,2.171585,13.93805,99.5573,0.1398111,0.1021825,1.815493,0,10.88142
6/18/2007 1:00:00 PM,0.102906,4.858669,154.7339,35.56638,0.5038154,1.692123,75.32899,60.16326,0.878415,0.878415,0,-1,0,0.878415,192.6337,0.7021458,0,0,1.692123,0.9246474,0.878415,0,0,0.06532997,10.56648,0.06532997,0,0.06532997,14.00003,100,0.139806,0.9662565,1.353698,0,12.2586
6/18/2007 2:00:00 PM,0.01822131,0.7416414,141.5842,47.49499,0.0876952,0.3161074,64.36655,61.75021,0.1809864,0.1809864,0,-1,0,0.1809864,174.6581,0.1255954,0,0,0.3161074,0.190512,0.1809864,0,0,0,10.62527,0,0,0,14.00003,100,0.139806,0.199085,0.2528859,0,10.94138
6/18/2007 3:00:00 PM,0,0,128.9529,90,0,0,62.59533,62.59533,0.306279,0.306279,0,-1,0,0.306279,0,0,5.551115E-17,0,0,0.3223989,0.306279,0,0,0,10.62527,0,0.3223989,-0.3223989,13.66019,97.57259,0.139806,0.3369069,0,0,10.62527
6/18/2007 4:00:00 PM,0,0,116.7244,90,0,0,63.4874,63.4874,1.094867,1.094867,0,-1,0,1.094867,0,0,2.220446E-16,0,0,1.152492,1.094867,0,0,0.3582211,10.30288,0,1.152492,-1.152492,12.44536,88.89523,0.139806,1.204354,0,0,10.30288
6/18/2007 5:00:00 PM,0,0,104.6352,90,0,0,63.06484,63.06484,1.617292,1.617292,0,-1,0,1.617292,0,0,2.220446E-16,0,0,1.702412,1.617292,0,0,1.638767,9.150384,0,1.702412,-1.702412,10.65086,76.07739,0.139806,1.779021,0,0,9.150384
6/18/2007 6:00:00 PM,0,0,92.2844,90,0,0,61.21497,61.21497,1.405527,1.405527,0,-1,0,1.405527,0,0,0,0,0,1.479502,1.405527,0,0,3.530337,7.447971,0,1.479502,-1.479502,9.091325,64.9379,0.139806,1.54608,0,0,7.447971
6/18/2007 7:00:00 PM,0,0,79.11856,90,0,0,59.68436,59.68436,2.300415,2.300415,0,-1,0,2.300415,0,0,0,0,0,2.421489,2.300415,0,0,5.174228,5.968469,0,2.421489,-2.421489,6.538851,46.70598,0.139806,2.530456,0,0,5.968469
6/18/2007 8:00:00 PM,0,0,64.3987,90,0,0,57.68423,57.68423,1.502933,1.502933,0,-1,0,1.502933,0,0,2.220446E-16,0,0,1.582035,1.502933,0,0,7.864771,3.54698,0,1.582035,-1.582035,4.871239,34.7945,0.139806,1.653227,0,0,3.54698
6/18/2007 9:00:00 PM,0,0,47.22928,90,0,0,55.83435,55.83435,2.023885,1.866698,0,-1,0,1.866698,0,0,0.1571874,0.3595759,0,1.964945,1.866698,0,0,9.622588,1.964945,0,1.964945,-1.964945,2.800006,20,0.139806,2.226274,0,0,1.964945
6/18/2007 10:00:00 PM,0,0,26.89511,90,0,0,53.88119,53.88119,0.5534067,0,0,-1,0,0,0,0,0.5534067,0.6087474,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.139806,0.6087474,0,0,0
6/18/2007 11:00:00 PM,0,0,3.81028,90,0,0,52.50082,52.50082,0.04278263,0,0,-1,0,0,0,0,0.04278263,0.0470609,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.139806,0.0470609,0,0,0
6/19/2007 12:00:00 AM,0,0,-19.67147,90,0,0,51.42094,51.42094,0.4613157,0,0,-1,0,0,0,0,0.4613157,0.5074472,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.139806,0.5074472,0,0,0
6/19/2007 1:00:00 AM,0,0,-41.03528,90,0,0,50.22839,50.22839,0.2628607,0,0,-1,0,0,0,0,0.2628607,0.2891468,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.139806,0.2891468,0,0,0
6/19/2007 2:00:00 AM,0,0,-59.18096,90,0,0,49.36448,49.36448,0.5104529,0,0,-1,0,0,0,0,0.5104529,0.5614981,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.139806,0.5614981,0,0,0
6/19/2007 3:00:00 AM,0,0,-74.59145,90,0,0,48.53814,48.53814,0.3986212,0,0,-1,0,0,0,0,0.3986212,0.4384833,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.139806,0.4384833,0,0,0
6/19/2007 4:00:00 AM,0,0,-88.16818,90,0,0,47.8057,47.8057,0.09044322,0,0,-1,0,0,0,0,0.09044322,0.09948755,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.139806,0.09948755,0,0,0
6/19/2007 5:00:00 AM,0,0,-100.7121,90,0,0,47.16717,47.16717,0.212088,0.212088,3.717351,0,1.179837,0.212088,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.139963,0.2332968,0,5,0
6/19/2007 6:00:00 AM,0,0,-112.8337,90,0,0,46.93241,46.93241,0.3704439,0.3704439,3.875707,0,1.223068,0.3704439,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.140146,0.4074883,0,5,2.997
6/19/2007 7:00:00 AM,0,0,-124.98,90,0,0,46.48168,46.48168,1.456424,1.456424,4.961687,0,1.51954,1.456424,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1404759,1.602066,0,5,5.994
6/19/2007 8:00:00 AM,0.004881551,0,-137.4587,90,0,0,47.56156,47.56156,2.152108,2.152108,0,0,0,2.152108,0,0,0,0,0,2.265377,2.152108,0,0,1.81586,8.991,0,2.265377,-2.265377,9.889435,70.63867,0.1404759,2.367319,0,0,8.991
6/19/2007 9:00:00 AM,0.09520224,3.671564,-150.4356,39.2447,0.2966572,1.104601,59.06889,50.25656,0.3653834,0.3653834,0,-1,0,0.3653834,302.313,0,0,0,1.104601,0.3846141,0.3653834,0,0,4.332946,6.725623,0.7199873,0,0.7199873,10.57247,75.51752,0.14042,0.4019217,0.8836811,0,7.830224
6/19/2007 10:00:00 AM,0.1601216,6.699482,-163.914,28.89525,0.5441982,1.906261,68.90017,52.60411,0,0,0,-1,0,0,0,0,0,0,1.906261,0,0,0,0,3.612959,7.373611,1.906261,0,1.906261,12.38091,88.43491,0.1402722,0,1.525009,0,9.279872
6/19/2007 11:00:00 AM,0.1904055,7.944763,-177.7297,23.52315,0.6455981,2.180133,74.51334,55.09253,0.7972689,0.7972689,0,-1,0,0.7972689,273.4502,0,0,0,2.180133,0.8392305,0.7972689,0,0,1.706698,9.089246,1.340903,0,1.340903,13.653,97.52126,0.1401685,0.8769958,1.744107,0,11.26938
6/19/2007 12:00:00 PM,0.1626469,7.310002,168.4029,26.38692,0.8004724,2.572365,81.79332,57.57155,2.121772,2.121772,0,-1,0,2.121772,121.2366,0,0,0,2.572365,2.233444,2.121772,0,0,0.3657949,10.29606,0.3389201,0,0.3389201,13.97453,99.81789,0.1401422,2.333949,2.057892,0,12.86842
6/19/2007 1:00:00 PM,0.1048389,4.845451,154.7888,35.5425,0.5144913,1.72543,75.54983,60.05996,1.341863,1.341863,0,-1,0,1.341863,128.5847,0.2860679,0,0,1.72543,1.412487,1.341863,0,0,0.02687475,10.60109,0.02687475,0,0.02687475,14.00003,100,0.1401402,1.476049,1.380344,0,12.32652
6/19/2007 2:00:00 PM,0.0203601,0.7348177,141.64,47.45961,0.09911611,0.3567669,64.59516,61.63752,0.435772,0.435772,0,-1,0,0.435772,81.87009,0,0,0,0.3567669,0.4587074,0.435772,0,0,0,10.62527,0,0.1019405,-0.1019405,13.89257,99.23247,0.1401402,0.4793492,0.2854135,0,10.98204
6/19/2007 3:00:00 PM,0,0,129.0092,90,0,0,62.4357,62.4357,1.791265,1.791265,0,-1,0,1.791265,0,0,2.220446E-16,0,0,1.885542,1.791265,0,0,0.1132672,10.52333,0,1.885542,-1.885542,11.90504,85.03581,0.1401402,1.970391,0,0,10.52333
6/19/2007 4:00:00 PM,0,0,116.7816,90,0,0,63.38411,63.38411,3.113255,3.113255,0,-1,0,3.113255,0,0,4.440892E-16,0.09458078,0,3.277111,3.113255,0,0,2.208314,8.637792,0,3.277111,-3.277111,8.45066,60.36173,0.1401402,3.424581,0,0,8.637792
6/19/2007 5:00:00 PM,0,0,104.6942,90,0,0,62.90521,62.90521,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.849548,5.360681,0,0,0,8.45066,60.36173,0.1401402,0,0,0,5.360681
6/19/2007 6:00:00 PM,0,0,92.34663,90,0,0,61.06472,61.06472,1.084449,1.084449,0,-1,0,1.084449,0,0,2.220446E-16,0,0,1.141526,1.084449,0,0,5.849548,5.360681,0,1.141526,-1.141526,7.247386,51.76694,0.1401402,1.192894,0,0,5.360681
6/19/2007 7:00:00 PM,0,0,79.186,90,0,0,59.52472,59.52472,2.942894,2.942894,0,-1,0,2.942894,0,0,4.440892E-16,0,0,3.097783,2.942894,0,0,7.11791,4.219155,0,3.097783,-3.097783,3.982036,28.44306,0.1401402,3.237183,0,0,4.219155
6/19/2007 8:00:00 PM,0,0,64.47359,90,0,0,57.5246,57.5246,3.688317,1.065304,0,-1,0,1.065304,0,0,2.623013,2.991845,0,1.121373,1.065304,0,0,10.55989,1.121373,0,1.121373,-1.121373,2.800006,20,0.1401402,4.057149,0,0,1.121373
6/19/2007 9:00:00 PM,0,0,47.31305,90,0,0,55.67472,55.67472,2.122812,0,0,-1,0,0,0,0,2.122812,2.335093,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1401402,2.335093,0,0,0
6/19/2007 10:00:00 PM,0,0,26.98548,90,0,0,53.74033,53.74033,0.2882,0,0,-1,0,0,0,0,0.2882,0.31702,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1401402,0.31702,0,0,0
6/19/2007 11:00:00 PM,0,0,3.898198,90,0,0,52.36936,52.36936,0.6129428,0,0,-1,0,0,0,0,0.6129428,0.6742371,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1401402,0.6742371,0,0,0
6/20/2007 12:00:00 AM,0,0,-19.59464,90,0,0,51.31765,51.31765,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1401402,0,0,0,0
6/20/2007 1:00:00 AM,0,0,-40.9744,90,0,0,50.09692,50.09692,0.4295255,0,0,-1,0,0,0,0,0.4295255,0.4724781,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1401402,0.4724781,0,0,0
6/20/2007 2:00:00 AM,0,0,-59.13333,90,0,0,49.23302,49.23302,0.4388292,0,0,-1,0,0,0,0,0.4388292,0.4827121,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1401402,0.4827121,0,0,0
6/20/2007 3:00:00 AM,0,0,-74.55228,90,0,0,48.40668,48.40668,0.0888506,0,0,-1,0,0,0,0,0.0888506,0.09773565,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1401402,0.09773565,0,0,0
6/20/2007 4:00:00 AM,0,0,-88.13348,90,0,0,47.67424,47.67424,0.06152827,0,0,-1,0,0,0,0,0.06152827,0.0676811,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1401402,0.0676811,0,0,0
6/20/2007 5:00:00 AM,0,0,-100.679,90,0,0,47.06387,47.06387,0.494349,0.494349,3.999612,0,1.256894,0.494349,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1403425,0.5437839,0,5,0
6/20/2007 6:00:00 AM,0,0,-112.8001,90,0,0,46.8479,46.8479,0.2906057,0.2906057,3.795869,0,1.201272,0.2906057,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.14051,0.3196663,0,5,2.997
6/20/2007 7:00:00 AM,0,0,-124.9443,90,0,0,46.40656,46.40656,1.517435,1.517435,5,0,1.53,1.517435,0,0,0,0,0,0,0,3.482565,3.308436,5.14586,5.994,3.308436,0,3.308436,12.2569,87.54907,0.1408345,1.669179,0,5,5.994
6/20/2007 8:00:00 AM,0.004362526,0,-137.4198,90,0,0,47.45826,47.45826,1.53274,1.53274,0,0,0,1.53274,0,0,2.220446E-16,0,0,1.61341,1.53274,0,0,1.837424,8.971593,0,1.61341,-1.61341,10.55621,75.40136,0.1408345,1.686013,0,0,8.971593
6/20/2007 9:00:00 AM,0.08368562,3.639202,-150.3928,39.29728,0.2939639,1.095978,58.85589,50.12509,1.249924,1.249924,0,-1,0,1.249924,87.68353,0,2.220446E-16,0,1.095978,1.31571,1.249924,0,0,3.630102,7.358183,0,0.2197321,-0.2197321,10.32459,73.74695,0.1408345,1.374917,0.8767822,0,8.454161
6/20/2007 10:00:00 AM,0.1577771,6.672736,-163.8673,28.94131,0.5419432,1.900814,68.69852,52.47265,2.204721,2.204721,0,-1,0,2.204721,86.21562,0,0,0,1.900814,2.32076,2.204721,0,0,3.874249,7.138451,0,0.419945,-0.419945,9.881932,70.58509,0.1408345,2.425194,1.520652,0,9.039265
6/20/2007 11:00:00 AM,0.218409,7.924528,-177.6796,23.54756,0.6438653,2.17739,74.2982,54.9329,1.142491,1.142491,0,-1,0,1.142491,190.5828,0,0,0,2.17739,1.202622,1.142491,0,0,4.340854,6.718505,0.9747686,0,0.9747686,10.80668,77.19041,0.1407593,1.25674,1.741912,0,8.895896
6/20/2007 12:00:00 PM,0.1932151,7.296722,168.4552,26.37917,0.5927844,1.992558,75.20706,57.36496,0,0,0,-1,0,0,0,0,0,0,1.992558,0,0,0,0,3.366085,7.595798,1.992558,0,1.992558,12.69699,90.69257,0.1406056,0,1.594046,0,9.588355
6/20/2007 1:00:00 PM,0.1243707,4.839003,154.8421,35.51427,0.3921815,1.349883,71.61383,59.84399,0,0,0,-1,0,0,0,0,0,0,1.349883,0,0,0,0,1.373528,9.389099,1.349883,0,1.349883,13.9776,99.83978,0.1405018,0,1.079907,0,10.73898
6/20/2007 2:00:00 PM,0.02734247,0.7345577,141.6936,47.42127,0.08213806,0.2969719,63.88052,61.43094,0.8603631,0.8603631,0,-1,0,0.8603631,34.51704,1.110223E-16,0,0,0.2969719,0.9056454,0.8603631,0,0,0.02364428,10.60399,0,0.6086735,-0.6086735,13.336,95.25694,0.1405018,0.9463994,0.2375775,0,10.90097
6/20/2007 3:00:00 PM,0,0,129.0628,90,0,0,62.27606,62.27606,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6999481,9.995321,0,0,0,13.336,95.25694,0.1405018,0,0,0,9.995321
6/20/2007 4:00:00 PM,0,0,116.8355,90,0,0,63.17752,63.17752,0.8772036,0.8772036,0,-1,0,0.8772036,0,0,1.110223E-16,0,0,0.9233723,0.8772036,0,0,0.6999481,9.995321,0,0.9233723,-0.9233723,12.36268,88.30467,0.1405018,0.964924,0,0,9.995321
6/20/2007 5:00:00 PM,0,0,104.7494,90,0,0,62.69862,62.69862,0.5789295,0.5789295,0,-1,0,0.5789295,0,0,1.110223E-16,0,0,0.6093996,0.5789295,0,0,1.725917,9.071949,0,0.6093996,-0.6093996,11.72032,83.71637,0.1405018,0.6368225,0,0,9.071949
6/20/2007 6:00:00 PM,0,0,92.40469,90,0,0,60.84874,60.84874,1.733831,1.733831,0,-1,0,1.733831,0,0,2.220446E-16,0,0,1.825085,1.733831,0,0,2.403028,8.462549,0,1.825085,-1.825085,9.796507,69.97491,0.1405018,1.907214,0,0,8.462549
6/20/2007 7:00:00 PM,0,0,79.24902,90,0,0,59.31813,59.31813,3.30295,3.30295,0,-1,0,3.30295,0,0,4.440892E-16,0.3032453,0,3.47679,3.30295,0,0,4.430901,6.637464,0,3.47679,-3.47679,6.131649,43.7974,0.1405018,3.633245,0,0,6.637464
6/20/2007 8:00:00 PM,0,0,64.54404,90,0,0,57.30862,57.30862,1.084715,1.084715,0,-1,0,1.084715,0,0,0,0,0,1.141805,1.084715,0,0,8.294001,3.160674,0,1.141805,-1.141805,4.92808,35.2005,0.1405018,1.193186,0,0,3.160674
6/20/2007 9:00:00 PM,0,0,47.39286,90,0,0,55.45875,55.45875,2.397933,1.917925,0,-1,0,1.917925,0,0,0.4800077,0.7198011,0,2.018869,1.917925,0,0,9.562673,2.018869,0,2.018869,-2.018869,2.800006,20,0.1405018,2.637727,0,0,2.018869
6/20/2007 10:00:00 PM,0,0,27.07336,90,0,0,53.56192,53.56192,0.1071438,0,0,-1,0,0,0,0,0.1071438,0.1178581,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1405018,0.1178581,0,0,0
6/20/2007 11:00:00 PM,0,0,3.986178,90,0,0,52.20972,52.20972,0.3364226,0,0,-1,0,0,0,0,0.3364226,0.3700648,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1405018,0.3700648,0,0,0
6/21/2007 12:00:00 AM,0,0,-19.51521,90,0,0,51.15802,51.15802,0.3752541,0,0,-1,0,0,0,0,0.3752541,0.4127795,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1405018,0.4127795,0,0,0
6/21/2007 1:00:00 AM,0,0,-40.90919,90,0,0,49.96546,49.96546,0.3359784,0,0,-1,0,0,0,0,0.3359784,0.3695762,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1405018,0.3695762,0,0,0
6/21/2007 2:00:00 AM,0,0,-59.08076,90,0,0,49.12034,49.12034,0.3521582,0,0,-1,0,0,0,0,0.3521582,0.387374,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1405018,0.387374,0,0,0
6/21/2007 3:00:00 AM,0,0,-74.50817,90,0,0,48.30339,48.30339,0.5443504,0,0,-1,0,0,0,0,0.5443504,0.5987855,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1405018,0.5987855,0,0,0
6/21/2007 4:00:00 AM,0,0,-88.0941,90,0,0,47.58973,47.58973,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1405018,0,0,0,0
6/21/2007 5:00:00 AM,0,0,-100.6416,90,0,0,46.97936,46.97936,0.2618615,0.2618615,3.767125,0,1.193425,0.2618615,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1406633,0.2880476,0,5,0
6/21/2007 6:00:00 AM,0,0,-112.7626,90,0,0,46.74461,46.74461,0.4664788,0.4664788,3.971742,0,1.249286,0.4664788,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1408581,0.5131267,0,5,2.997
6/21/2007 7:00:00 AM,0,0,-124.9052,90,0,0,46.29388,46.29388,0.6597835,0.6597835,4.165047,0,1.302058,0.6597835,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1410841,0.725762,0,5,5.994
6/21/2007 8:00:00 AM,0.003571016,0,-137.3781,90,0,0,47.35497,47.35497,1.092531,1.092531,0,0,0,1.092531,0,0,0,0,0,1.150033,1.092531,0,0,1.81586,8.991,0,1.150033,-1.150033,11.06511,79.03635,0.1410841,1.201784,0,0,8.991
6/21/2007 9:00:00 AM,0.08141313,3.613435,-150.3479,39.34634,0.401531,1.4694,61.92102,49.96546,0.8262683,0.8262683,0,-1,0,0.8262683,177.8357,0,0,0,1.4694,0.869756,0.8262683,0,0,3.093674,7.840967,0.5996436,0,0.5996436,11.63398,83.09971,0.141038,0.9088951,1.17552,0,9.310367
6/21/2007 10:00:00 AM,0.1470408,6.652796,-163.8192,28.98208,0.7231662,2.449289,74.06877,52.32241,0.8428161,0.8428161,0,-1,0,0.8428161,290.6078,0,0,0,2.449289,0.8871749,0.8428161,0,0,2.494031,8.380647,1.562114,0,1.562114,13.11593,93.68506,0.1409182,0.9270977,1.959431,0,10.82994
6/21/2007 11:00:00 AM,0.1697833,7.911206,-177.6292,23.56519,0.8322501,2.71057,79.86105,54.71692,2.741583,2.741583,0,-1,0,2.741583,98.86879,0,0,0,2.71057,2.885877,2.741583,0,0,0.9319165,9.78655,0,0.175307,-0.175307,12.93114,92.36514,0.1409182,3.015742,2.168456,0,12.49712
6/21/2007 12:00:00 PM,0.1787287,7.290336,168.5069,26.36538,0.5921909,1.993716,74.9698,57.14899,2.182029,2.182029,0,-1,0,2.182029,91.36981,0,0,0,1.993716,2.296873,2.182029,0,0,1.126702,9.611242,0,0.3031568,-0.3031568,12.61159,90.0826,0.1409182,2.400232,1.594973,0,11.60496
6/21/2007 1:00:00 PM,0.1237288,4.839312,154.894,35.48176,0.3921574,1.351642,71.40452,59.6374,0.4652774,0.4652774,0,-1,0,0.4652774,290.5024,0,0,0,1.351642,0.4897657,0.4652774,0,0,1.463543,9.308085,0.8618763,0,0.8618763,13.42924,95.92293,0.1408522,0.5118052,1.081314,0,10.65973
6/21/2007 2:00:00 PM,0.02441364,0.7408397,141.7449,47.38004,0.08241054,0.2983422,63.67225,61.21497,2.4072,2.4072,0,-1,0,2.4072,12.39375,0,0,0,0.2983422,2.533895,2.4072,0,0,0.6016667,10.08377,0,2.235552,-2.235552,11.07276,79.09097,0.1408522,2.64792,0.2386738,0,10.38212
6/21/2007 3:00:00 PM,0,0,129.1134,90,0,0,62.01313,62.01313,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.085614,7.848222,0,0,0,11.07276,79.09097,0.1408522,0,0,0,7.848222
6/21/2007 4:00:00 PM,0,0,116.886,90,0,0,62.96155,62.96155,1.437117,1.437117,0,-1,0,1.437117,0,0,2.220446E-16,0,0,1.512755,1.437117,0,0,3.085614,7.848222,0,1.512755,-1.512755,9.478174,67.70111,0.1408522,1.580829,0,0,7.848222
6/21/2007 5:00:00 PM,0,0,104.8007,90,0,0,62.48265,62.48265,1.321818,1.321818,0,-1,0,1.321818,0,0,2.220446E-16,0,0,1.391388,1.321818,0,0,4.766452,6.335467,0,1.391388,-1.391388,8.011523,57.22505,0.1408522,1.454,0,0,6.335467
6/21/2007 6:00:00 PM,0,0,92.45853,90,0,0,60.63277,60.63277,0.1673129,0.1673129,0,-1,0,0.1673129,0,0,0,0,0,0.1761188,0.1673129,0,0,6.312438,4.944079,0,0.1761188,-0.1761188,7.825877,55.89901,0.1408522,0.1840442,0,0,4.944079
6/21/2007 7:00:00 PM,0,0,79.30753,90,0,0,59.05521,59.05521,1.993618,1.993618,0,-1,0,1.993618,0,0,2.220446E-16,0,0,2.098545,1.993618,0,0,6.508126,4.767961,0,2.098545,-2.098545,5.613817,40.09861,0.1408522,2.19298,0,0,4.767961
6/21/2007 8:00:00 PM,0,0,64.60992,90,0,0,57.10204,57.10204,5.008853,2.535945,0,-1,0,2.535945,0,0,2.472908,2.973794,0,2.669415,2.535945,0,0,8.839843,2.669415,0,2.669415,-2.669415,2.800006,20,0.1408522,5.509739,0,0,2.669415
6/21/2007 9:00:00 PM,0,0,47.46856,90,0,0,55.25216,55.25216,1.902774,0,0,-1,0,0,0,0,1.902774,2.093052,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1408522,2.093052,0,0,0
6/21/2007 10:00:00 PM,0,0,27.15857,90,0,0,53.34594,53.34594,0.9217174,0,0,-1,0,0,0,0,0.9217174,1.013889,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1408522,1.013889,0,0,0
6/21/2007 11:00:00 PM,0,0,4.074044,90,0,0,52.03131,52.03131,0.4248062,0,0,-1,0,0,0,0,0.4248062,0.4672868,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1408522,0.4672868,0,0,0
6/22/2007 12:00:00 AM,0,0,-19.43332,90,0,0,50.97021,50.97021,0.2657415,0,0,-1,0,0,0,0,0.2657415,0.2923157,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1408522,0.2923157,0,0,0
6/22/2007 1:00:00 AM,0,0,-40.83979,90,0,0,49.78704,49.78704,0.1100835,0,0,-1,0,0,0,0,0.1100835,0.1210919,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1408522,0.1210919,0,0,0
6/22/2007 2:00:00 AM,0,0,-59.02334,90,0,0,48.9607,48.9607,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1408522,0,0,0,0
6/22/2007 3:00:00 AM,0,0,-74.45921,90,0,0,48.17192,48.17192,0.1842927,0,0,-1,0,0,0,0,0.1842927,0.202722,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1408522,0.202722,0,0,0
6/22/2007 4:00:00 AM,0,0,-88.05011,90,0,0,47.45826,47.45826,0.3639314,0,0,-1,0,0,0,0,0.3639314,0.4003245,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1408522,0.4003245,0,0,0
6/22/2007 5:00:00 AM,0,0,-100.5999,90,0,0,46.8479,46.8479,0.1666366,0.1666366,3.6719,0,1.167429,0.1666366,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1409963,0.1833002,0,5,0
6/22/2007 6:00:00 AM,0,0,-112.7213,90,0,0,46.61314,46.61314,0.4571566,0.4571566,3.96242,0,1.246741,0.4571566,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1411876,0.5028723,0,5,2.997
6/22/2007 7:00:00 AM,0,0,-124.8628,90,0,0,46.16241,46.16241,1.309333,1.309333,4.814597,0,1.479385,1.309333,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1415082,1.440267,0,5,5.994
6/22/2007 8:00:00 AM,0.003445206,0,-137.3336,90,0,0,47.19534,47.19534,2.591838,2.591838,0,0,0,2.591838,0,0,4.440892E-16,0,0,2.728251,2.591838,0,0,1.81586,8.991,0,2.728251,-2.728251,9.401523,67.1536,0.1415082,2.851022,0,0,8.991
6/22/2007 9:00:00 AM,0.08507016,3.594289,-150.301,39.39183,0.2902142,1.084823,58.42219,49.80582,2.276825,2.276825,0,-1,0,2.276825,47.64628,0,0,0,1.084823,2.396658,2.276825,0,0,4.84725,6.262749,0,1.311836,-1.311836,8.018726,57.2765,0.1415082,2.504508,0.8678581,0,7.347572
6/22/2007 10:00:00 AM,0.1536357,6.639677,-163.7701,29.01753,0.53912,1.896438,68.24177,52.10643,1.211292,1.211292,0,-1,0,1.211292,156.5633,0,0,0,1.896438,1.275044,1.211292,0,0,6.304845,4.950913,0.6213943,0,0.6213943,8.608233,61.48726,0.1414607,1.332421,1.517151,0,6.847352
6/22/2007 11:00:00 AM,0.200287,7.904801,-177.5785,23.57605,0.6421099,2.178412,73.81528,54.51033,2.677556,2.677556,0,-1,0,2.677556,81.35824,0,0,0,2.178412,2.81848,2.677556,0,0,5.683451,5.510169,0,0.6400676,-0.6400676,7.933543,56.66805,0.1414607,2.945312,1.74273,0,7.688581
6/22/2007 12:00:00 PM,0.1667265,7.290838,168.5579,26.34557,0.5921653,1.996425,74.75941,56.94241,1.175673,1.175673,0,-1,0,1.175673,169.8114,0,0,0,1.996425,1.23755,1.175673,0,0,6.394637,4.870101,0.7588754,0,0.7588754,8.653475,61.81041,0.1414027,1.29324,1.59714,0,6.866526
6/22/2007 1:00:00 PM,0.105908,4.846364,154.9443,35.44499,0.5203364,1.750503,75.08134,59.42143,0.6490613,0.6490613,0,-1,0,0.6490613,269.6976,0,0,0,1.750503,0.6832225,0.6490613,0,0,5.635762,5.553089,1.06728,0,1.06728,9.665986,69.04262,0.1413212,0.7139674,1.400402,0,7.303591
6/22/2007 2:00:00 PM,0.0272854,0.7536401,141.7938,47.33597,0.0830365,0.3009592,63.48395,61.00838,2.437032,2.437032,0,-1,0,2.437032,12.34941,0,8.881784E-16,0,0.3009592,2.565297,2.437032,0,0,4.568481,6.513641,0,2.264338,-2.264338,7.279164,51.99393,0.1413212,2.680735,0.2407673,0,6.8146
6/22/2007 3:00:00 PM,0,0,129.161,90,0,0,61.79716,61.79716,1.152766,1.152766,0,-1,0,1.152766,0,0,2.220446E-16,0,0,1.213437,1.152766,0,0,7.084413,4.249303,0,1.213437,-1.213437,6.000089,42.85769,0.1413212,1.268042,0,0,4.249303
6/22/2007 4:00:00 PM,0,0,116.9329,90,0,0,62.69862,62.69862,0.7563195,0.7563195,0,-1,0,0.7563195,0,0,1.110223E-16,0,0,0.7961258,0.7563195,0,0,8.432676,3.035866,0,0.7961258,-0.7961258,5.160899,36.86349,0.1413212,0.8319514,0,0,3.035866
6/22/2007 5:00:00 PM,0,0,104.8481,90,0,0,62.21972,62.21972,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.317261,2.23974,0,0,0,5.160899,36.86349,0.1413212,0,0,0,2.23974
6/22/2007 6:00:00 PM,0,0,92.50805,90,0,0,60.32289,60.32289,3.423099,2.127753,0,-1,0,2.127753,0,0,1.295346,1.637656,0,2.23974,2.127753,0,0,9.317261,2.23974,0,2.23974,-2.23974,2.800006,20,0.1413212,3.765409,0,0,2.23974
6/22/2007 7:00:00 PM,0,0,79.36145,90,0,0,58.73594,58.73594,3.128906,0,0,-1,0,0,0,0,3.128906,3.441796,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1413212,3.441796,0,0,0
6/22/2007 8:00:00 PM,0,0,64.67112,90,0,0,56.82972,56.82972,2.532267,0,0,-1,0,0,0,0,2.532267,2.785494,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1413212,2.785494,0,0,0
6/22/2007 9:00:00 PM,0,0,47.54003,90,0,0,54.98923,54.98923,2.155468,0,0,-1,0,0,0,0,2.155468,2.371015,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1413212,2.371015,0,0,0
6/22/2007 10:00:00 PM,0,0,27.24095,90,0,0,53.13936,53.13936,0.04063249,0,0,-1,0,0,0,0,0.04063249,0.04469574,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1413212,0.04469574,0,0,0
6/22/2007 11:00:00 PM,0,0,4.161616,90,0,0,51.81533,51.81533,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1413212,0,0,0,0
6/23/2007 12:00:00 AM,0,0,-19.34916,90,0,0,50.78241,50.78241,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1413212,0,0,0,0
6/23/2007 1:00:00 AM,0,0,-40.76633,90,0,0,49.62741,49.62741,0.7865913,0,0,-1,0,0,0,0,0.7865913,0.8652505,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1413212,0.8652505,0,0,0
6/23/2007 2:00:00 AM,0,0,-58.96118,90,0,0,48.82924,48.82924,0.524565,0,0,-1,0,0,0,0,0.524565,0.5770215,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1413212,0.5770215,0,0,0
6/23/2007 3:00:00 AM,0,0,-74.40546,90,0,0,48.01229,48.01229,0.3423664,0,0,-1,0,0,0,0,0.3423664,0.376603,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1413212,0.376603,0,0,0
6/23/2007 4:00:00 AM,0,0,-88.00159,90,0,0,47.3268,47.3268,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1413212,0,0,0,0
6/23/2007 5:00:00 AM,0,0,-100.5541,90,0,0,46.71644,46.71644,0.5943035,0.5943035,4.099566,0,1.284182,0.5943035,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1415334,0.6537338,0,5,0
6/23/2007 6:00:00 AM,0,0,-112.6762,90,0,0,46.48168,46.48168,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1416478,0,0,5,2.997
6/23/2007 7:00:00 AM,0,0,-124.8171,90,0,0,46.05912,46.05912,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1417619,0,0,5,5.994
6/23/2007 8:00:00 AM,0.004062549,0,-137.2865,90,0,0,47.06387,47.06387,2.023513,2.023513,0,0,0,2.023513,0,0,0,0,0,2.130013,2.023513,0,0,1.81586,8.991,0,2.130013,-2.130013,10.03212,71.65786,0.1417619,2.225864,0,0,8.991
6/23/2007 9:00:00 AM,0.08827583,3.581787,-150.2521,39.43369,0.2891614,1.082257,58.21103,49.62741,1.104301,1.104301,0,-1,0,1.104301,98.00381,0,0,0,1.082257,1.162422,1.104301,0,0,4.182541,6.860987,0,0.08016508,-0.08016508,9.947619,71.05428,0.1417619,1.214731,0.8658058,0,7.943244
6/23/2007 10:00:00 AM,0.1569752,6.633393,-163.7197,29.04761,0.5385539,1.896954,68.03429,51.91863,0.5243277,0.5243277,0,-1,0,0.5243277,361.7879,0,0,0,1.896954,0.5519239,0.5243277,0,0,4.271614,6.780822,1.34503,0,1.34503,11.22363,80.1686,0.1416596,0.5767604,1.517563,0,8.677775
6/23/2007 11:00:00 AM,0.189834,7.905318,-177.5277,23.58013,0.6420876,2.181508,73.5952,54.29436,1.043964,1.043964,0,-1,0,1.043964,208.9639,0,0,0,2.181508,1.098909,1.043964,0,0,2.926584,7.991349,1.082599,0,1.082599,12.25067,87.50462,0.1415773,1.14836,1.745206,0,10.17286
6/23/2007 12:00:00 PM,0.1994418,7.298221,168.6082,26.31975,0.592707,2.000947,74.5568,56.72643,0.6857716,0.6857716,0,-1,0,0.6857716,291.7803,0,0,0,2.000947,0.7218649,0.6857716,0,0,1.843985,8.965688,1.279082,0,1.279082,13.46411,96.17205,0.1414803,0.7543488,1.600757,0,10.96663
6/23/2007 1:00:00 PM,0.120261,4.860143,154.9929,35.40401,0.3937772,1.361064,70.97005,59.1585,0,0,0,-1,0,0,0,0.7961608,0,0,1.361064,0,0,0,0,0.5649034,10.11686,0.5649034,0,0.5649034,14.00003,100,0.1414375,0,1.088851,0,11.47793
