Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/21/2007 5:00:00 AM,0,0,-97.91658,90,0,0,43.52375,43.52375,0.526007,0.526007,0,0,0,0.526007,0,0,0,0,0,0.5536916,0.526007,0,0,9.640346,1.948963,0,0.5536916,-0.5536916,4.270751,30.5053,0.145173,0.5786077,0,0,1.948963
7/21/2007 6:00:00 AM,0,0,-110.2084,90,0,0,43.23266,43.23266,0.0662383,0.0662383,0,0,0,0.0662383,0,0,0,0,0,0.06972452,0.0662383,0,0,10.25556,1.395272,0,0.06972452,-0.06972452,4.197255,29.98033,0.145173,0.07286213,0,0,1.395272
7/21/2007 7:00:00 AM,0,0,-122.5198,90,0,0,42.86644,42.86644,0.9065824,0.9065824,0,0,0,0.9065824,0,0,1.110223E-16,0,0,0.9542972,0.9065824,0,0,10.33303,1.325547,0,0.9542972,-0.9542972,3.191337,22.79522,0.145173,0.9972406,0,0,1.325547
7/21/2007 8:00:00 AM,0.02744145,1.134146,-135.1824,51.98752,0.1336081,0.5319992,47.55845,43.62705,0.5714238,0.5714238,4.076687,0,1.277936,0.5714238,93.10064,0,0,0,0.5319992,0,0,3.505263,3.33,11.39336,0.37125,3.861999,0,3.861999,6.855152,48.96527,0.1453087,0.6285661,0.4255994,5,0.9032492
7/21/2007 9:00:00 AM,0.1234152,5.960934,-148.388,38.991,0.6025422,2.180854,63.70674,45.73985,4.503333,3.33,0,-1,0,3.33,65.4911,0,1.173332,1.623666,2.180854,3.505263,3.33,0,0,7.531361,3.847049,0,1.324409,-1.324409,5.459102,38.9935,0.1453087,4.953666,1.744683,0,6.027903
7/21/2007 10:00:00 AM,0.2074658,9.225824,-162.1587,27.66305,1.022115,3.356583,78.65607,47.8057,1.406134,1.406134,0,-1,0,1.406134,238.71,0,0,0,3.356583,1.480142,1.406134,0,0,9.002927,2.52264,1.876441,0,1.876441,7.23925,51.70883,0.1451842,1.546748,2.685266,0,5.879223
7/21/2007 11:00:00 AM,0.2372131,10.68281,-176.3303,20.96684,1.167092,3.660808,85.2187,49.80582,2.838339,2.838339,0,-1,0,2.838339,128.9771,0,0,0,3.660808,2.987725,2.838339,0,0,7.126485,4.211437,0.6730833,0,0.6730833,7.877793,56.26984,0.1451395,3.122172,2.928647,0,7.872245
7/21/2007 12:00:00 PM,0.236701,10.21141,169.4075,23.32835,0.8305215,2.761127,76.84621,51.81533,0,0,0,-1,0,0,0,0,0,0,2.761127,0,0,0,0,6.453402,4.817212,2.761127,0,2.761127,10.49723,74.98006,0.1449568,0,2.208902,0,7.57834
7/21/2007 1:00:00 PM,0.2025809,7.85139,155.3992,32.84501,0.6390307,2.1793,73.02491,53.82484,1.090145,1.090145,0,-1,0,1.090145,199.9091,0,0,0,2.1793,1.147521,1.090145,0,0,3.692275,7.302227,1.031778,0,1.031778,11.47606,81.97169,0.1448886,1.19916,1.74344,0,9.481526
7/21/2007 2:00:00 PM,0.08204102,3.790828,141.8941,45.18811,0.4026361,1.425932,67.17956,55.13948,0.4186688,0.4186688,0,-1,0,0.4186688,340.5871,0,0,0,1.425932,0.440704,0.4186688,0,0,2.660496,8.230827,0.9852281,0,0.9852281,12.41073,88.64789,0.1448235,0.4605357,1.140746,0,9.656759
7/21/2007 3:00:00 PM,0.003320079,0,128.9665,90,0,0,55.72168,55.72168,2.361549,2.361549,0,-1,0,2.361549,0,0,4.440892E-16,0,0,2.485841,2.361549,0,0,1.675268,9.117533,0,2.485841,-2.485841,9.790423,69.93145,0.1448235,2.597703,0,0,9.117533
7/21/2007 4:00:00 PM,0,0,116.5079,90,0,0,56.40716,56.40716,1.200891,1.200891,0,-1,0,1.200891,0,0,2.220446E-16,0,0,1.264096,1.200891,0,0,4.437314,6.631692,0,1.264096,-1.264096,8.45795,60.4138,0.1448235,1.32098,0,0,6.631692
7/21/2007 5:00:00 PM,0,0,104.2554,90,0,0,55.88131,55.88131,1.2286,1.2286,0,-1,0,1.2286,0,0,0,0,0,1.293263,1.2286,0,0,5.841864,5.367597,0,1.293263,-1.293263,7.09473,50.67654,0.1448235,1.35146,0,0,5.367597
7/21/2007 6:00:00 PM,0,0,91.81461,90,0,0,54.09716,54.09716,1.48622,1.48622,0,-1,0,1.48622,0,0,2.220446E-16,0,0,1.564442,1.48622,0,0,7.278823,4.074333,0,1.564442,-1.564442,5.445663,38.89751,0.1448235,1.634842,0,0,4.074333
7/21/2007 7:00:00 PM,0,0,78.65664,90,0,0,52.45387,52.45387,0.01852379,0.01852379,0,-1,0,0.01852379,0,0,0,0,0,0.01949872,0.01852379,0,0,9.017093,2.509891,0,0.01949872,-0.01949872,5.425109,38.75071,0.1448235,0.02037617,0,0,2.509891
7/21/2007 8:00:00 PM,0,0,64.10293,90,0,0,50.97021,50.97021,2.915263,2.365873,0,-1,0,2.365873,0,0,0.5493908,0.8409171,0,2.490392,2.365873,0,0,9.038758,2.490392,0,2.490392,-2.490392,2.800006,20,0.1448235,3.20679,0,0,2.490392
7/21/2007 9:00:00 PM,0,0,47.36687,90,0,0,49.49594,49.49594,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1448235,0,0,0,0
7/21/2007 10:00:00 PM,0,0,27.84372,90,0,0,48.14375,48.14375,0.03895384,0,0,-1,0,0,0,0,0.03895384,0.04284923,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1448235,0.04284923,0,0,0
7/21/2007 11:00:00 PM,0,0,5.852705,90,0,0,47.16717,47.16717,0.1651858,0,0,-1,0,0,0,0,0.1651858,0.1817043,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1448235,0.1817043,0,0,0
7/22/2007 12:00:00 AM,0,0,-16.69418,90,0,0,46.35022,46.35022,0.09112152,0,0,-1,0,0,0,0,0.09112152,0.1002337,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1448235,0.1002337,0,0,0
7/22/2007 1:00:00 AM,0,0,-37.57485,90,0,0,45.56144,45.56144,0.1944731,0,0,-1,0,0,0,0,0.1944731,0.2139204,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1448235,0.2139204,0,0,0
7/22/2007 2:00:00 AM,0,0,-55.6845,90,0,0,44.9229,44.9229,0.126642,0,0,-1,0,0,0,0,0.126642,0.1393062,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1448235,0.1393062,0,0,0
7/22/2007 3:00:00 AM,0,0,-71.25884,90,0,0,44.29375,44.29375,0.3553292,0,0,-1,0,0,0,0,0.3553292,0.3908622,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1448235,0.3908622,0,0,0
7/22/2007 4:00:00 AM,0,0,-85.0452,90,0,0,43.75851,43.75851,0.686434,0,0,-1,0,0,0,0,0.686434,0.7550774,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1448235,0.7550774,0,0,0
7/22/2007 5:00:00 AM,0,0,-97.78771,90,0,0,43.44863,43.44863,0.299364,0.299364,3.804627,0,1.203663,0.299364,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1449567,0.3293004,0,5,0
7/22/2007 6:00:00 AM,0,0,-110.0897,90,0,0,43.12936,43.12936,0.07318708,0.07318708,3.57845,0,1.141917,0.07318708,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1450583,0.08050578,0,5,2.997
7/22/2007 7:00:00 AM,0,0,-122.4129,90,0,0,42.75376,42.75376,0.5109696,0.5109696,4.016233,0,1.261432,0.5109696,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1452198,0.5620666,0,5,5.994
7/22/2007 8:00:00 AM,0.03378971,1.306611,-135.0903,51.94681,0.1666806,0.6604199,48.43185,43.52375,1.064057,1.064057,0,0,0,1.064057,62.0662,0,0,0,0.6604199,1.12006,1.064057,0,0,1.81586,8.991,0,0.4596404,-0.4596404,11.79285,84.23446,0.1452198,1.170463,0.5283359,0,9.65142
7/22/2007 9:00:00 AM,0.1587327,6.142251,-148.3145,38.91592,0.4997828,1.844885,60.50026,45.63656,0.9844129,0.9844129,0,-1,0,0.9844129,187.4097,0,0,0,1.844885,1.036224,0.9844129,0,0,2.326572,8.53136,0.8086613,0,0.8086613,12.56001,89.71419,0.1451665,1.082854,1.475908,0,10.37624
7/22/2007 10:00:00 AM,0.2467908,9.41483,-162.108,27.53545,0.7662105,2.653837,70.65117,47.67424,1.283035,1.283035,0,-1,0,1.283035,206.8405,0,0,0,2.653837,1.350564,1.283035,0,0,1.51791,9.259154,1.303274,0,1.303274,13.79641,98.54556,0.1450808,1.411339,2.12307,0,11.91299
7/22/2007 11:00:00 AM,0.2578571,10.87685,-176.3058,20.77881,0.8766564,2.929027,76.10809,49.70253,1.801457,1.801457,0,-1,0,1.801457,162.5921,0.8181198,0,0,2.929027,1.89627,1.801457,0,0,0.2146366,10.4321,0.2146366,0,0.2146366,14.00003,100,0.1450667,1.981603,2.343221,0,13.36113
7/22/2007 12:00:00 PM,0.254255,10.40691,169.4045,23.15016,0.846521,2.807516,77.20435,51.68387,0.319243,0.319243,0,-1,0,0.319243,879.4291,2.471471,0,0,2.807516,0.3360453,0.319243,0,0,0,10.62527,0,0,0,14.00003,100,0.1450667,0.3511674,2.246013,0,13.43279
7/22/2007 1:00:00 PM,0.1817413,8.044819,155.3704,32.71788,0.8957994,2.899123,80.7775,53.69338,1.653244,1.653244,0,-1,0,1.653244,175.3597,1.158867,0,0,2.899123,1.740256,1.653244,0,0,0,10.62527,0,0,0,14.00003,100,0.1450667,1.818568,2.319299,0,13.5244
7/22/2007 2:00:00 PM,0.09523109,3.979618,141.8432,45.09972,0.3227624,1.161593,64.6207,54.98923,1.291143,1.291143,0,-1,0,1.291143,89.9663,0,0,0,1.161593,1.359097,1.291143,0,0,0,10.62527,0,0.1975043,-0.1975043,13.79184,98.51295,0.1450667,1.420257,0.9292745,0,11.78687
7/22/2007 3:00:00 PM,0.005575002,0,128.8976,90,0,0,55.51509,55.51509,0.7276528,0.7276528,0,-1,0,0.7276528,0,0,1.110223E-16,0,0,0.7659503,0.7276528,0,0,0.2194492,10.42777,0,0.7659503,-0.7659503,12.98446,92.74594,0.1450667,0.8004181,0,0,10.42777
7/22/2007 4:00:00 PM,0,0,116.4249,90,0,0,56.25692,56.25692,1.40521,1.40521,0,-1,0,1.40521,0,0,2.220446E-16,0,0,1.479169,1.40521,0,0,1.070505,9.661819,0,1.479169,-1.479169,11.42528,81.60896,0.1450667,1.545731,0,0,9.661819
7/22/2007 5:00:00 PM,0,0,104.1614,90,0,0,55.67472,55.67472,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.714026,8.182651,0,0,0,11.42528,81.60896,0.1450667,0,0,0,8.182651
7/22/2007 6:00:00 PM,0,0,91.71227,90,0,0,53.92814,53.92814,0.3975648,0.3975648,0,-1,0,0.3975648,0,0,5.551115E-17,0,0,0.4184893,0.3975648,0,0,2.714026,8.182651,0,0.4184893,-0.4184893,10.98415,78.45806,0.1450667,0.4373213,0,0,8.182651
7/22/2007 7:00:00 PM,0,0,78.54951,90,0,0,52.29424,52.29424,0.7085909,0.7085909,0,-1,0,0.7085909,0,0,1.110223E-16,0,0,0.7458851,0.7085909,0,0,3.179014,7.764162,0,0.7458851,-0.7458851,10.19792,72.84213,0.1450667,0.77945,0,0,7.764162
7/22/2007 8:00:00 PM,0,0,63.99759,90,0,0,50.83875,50.83875,2.540318,2.540318,0,-1,0,2.540318,0,0,0,0,0,2.674019,2.540318,0,0,4.007775,7.018276,0,2.674019,-2.674019,7.379255,52.70886,0.1450667,2.794349,0,0,7.018276
7/22/2007 9:00:00 PM,0,0,47.27662,90,0,0,49.36448,49.36448,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.978907,4.344258,0,0,0,7.379255,52.70886,0.1450667,0,0,0,4.344258
7/22/2007 10:00:00 PM,0,0,27.79121,90,0,0,48.01229,48.01229,0.1676938,0.1676938,0,-1,0,0.1676938,0,0,2.775558E-17,0,0,0.1765198,0.1676938,0,0,6.978907,4.344258,0,0.1765198,-0.1765198,7.193187,51.37981,0.1450667,0.1844632,0,0,4.344258
7/22/2007 11:00:00 PM,0,0,5.862383,90,0,0,47.06387,47.06387,0.6107258,0.6107258,0,-1,0,0.6107258,0,0,1.110223E-16,0,0,0.6428692,0.6107258,0,0,7.17504,4.167738,0,0.6428692,-0.6428692,6.515543,46.5395,0.1450667,0.6717983,0,0,4.167738
7/23/2007 12:00:00 AM,0,0,-16.62015,90,0,0,46.24692,46.24692,0.4232283,0.4232283,0,-1,0,0.4232283,0,0,5.551115E-17,0,0,0.4455035,0.4232283,0,0,7.889339,3.524869,0,0.4455035,-0.4455035,6.045941,43.18521,0.1450667,0.4655512,0,0,3.524869
7/23/2007 1:00:00 AM,0,0,-37.45393,90,0,0,45.47692,45.47692,0.3390232,0.3390232,0,-1,0,0.3390232,0,0,5.551115E-17,0,0,0.3568665,0.3390232,0,0,8.384343,3.079365,0,0.3568665,-0.3568665,5.669771,40.49828,0.1450667,0.3729255,0,0,3.079365
7/23/2007 2:00:00 AM,0,0,-55.54356,90,0,0,44.81961,44.81961,0.009642799,0.009642799,0,-1,0,0.009642799,0,0,0,0,0,0.01015032,0.009642799,0,0,8.780862,2.722499,0,0.01015032,-0.01015032,5.659072,40.42186,0.1450667,0.01060708,0,0,2.722499
7/23/2007 3:00:00 AM,0,0,-71.11502,90,0,0,44.20924,44.20924,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.79214,2.712348,0,0,0,5.659072,40.42186,0.1450667,0,0,0,2.712348
7/23/2007 4:00:00 AM,0,0,-84.90649,90,0,0,43.68339,43.68339,0.1564349,0.1564349,0,-1,0,0.1564349,0,0,2.775558E-17,0,0,0.1646683,0.1564349,0,0,8.79214,2.712348,0,0.1646683,-0.1646683,5.485496,39.18204,0.1450667,0.1720784,0,0,2.712348
7/23/2007 5:00:00 AM,0,0,-97.65744,90,0,0,43.33595,43.33595,0.447858,0.447858,0,0,0,0.447858,0,0,0,0,0,0.4714295,0.447858,0,0,8.975104,2.54768,0,0.4714295,-0.4714295,4.988566,35.63254,0.1450667,0.4926438,0,0,2.54768
7/23/2007 6:00:00 AM,0,0,-109.9696,90,0,0,43.02607,43.02607,0.2924137,0.2924137,0,0,0,0.2924137,0,0,5.551115E-17,0,0,0.307804,0.2924137,0,0,9.498916,2.076251,0,0.307804,-0.307804,4.664112,33.31502,0.1450667,0.3216551,0,0,2.076251
7/23/2007 7:00:00 AM,0,0,-122.3052,90,0,0,42.67863,42.67863,2.850955,2.850955,5,0,1.53,2.850955,0,0,0,0,0,0,0,2.149045,2.041593,9.840919,1.768447,2.041593,0,2.041593,6.600937,47.14946,0.1452277,3.13605,0,5,1.768447
7/23/2007 8:00:00 AM,0.04970239,1.485476,-134.9977,51.90281,0.1320185,0.526339,47.33253,43.44863,0.3858818,0.3858818,3.891145,0,1.227283,0.3858818,136.399,0,0,0,0.526339,0,0,3.505263,3.33,7.799326,3.60588,3.856339,0,3.856339,10.25938,73.28115,0.1453367,0.4244699,0.4210712,5,4.132219
7/23/2007 9:00:00 AM,0.1824123,6.329969,-148.2411,38.83689,0.5152579,1.89783,60.86174,45.53326,0,0,0,-1,0,0,0,0,0,0,1.89783,0,0,0,0,3.942987,7.076586,1.89783,0,1.89783,12.05982,86.14141,0.1452121,0,1.518264,0,8.974416
7/23/2007 10:00:00 AM,0.2777267,9.610158,-162.0583,27.4028,0.7822343,2.702251,71.05487,47.58973,0.790087,0.790087,0,-1,0,0.790087,342.0194,0,0,0,2.702251,0.8316706,0.790087,0,0,2.045157,8.784633,1.87058,0,1.87058,13.83441,98.81702,0.1450896,0.8690957,2.161801,0,11.48688
7/23/2007 11:00:00 AM,0.3026862,11.07702,-176.2833,20.58456,0.8784016,2.93588,76.05625,49.59924,1.179686,1.179686,0,-1,0,1.179686,248.8697,1.519528,0,0,2.93588,1.241774,1.179686,0,0,0.1745771,10.46815,0.1745771,0,0.1745771,14.00003,100,0.1450781,1.297654,2.348704,0,13.40403
7/23/2007 12:00:00 PM,0.2796813,10.60821,169.3987,22.96801,0.8629952,2.854372,77.60616,51.58058,1.478332,1.478332,0,-1,0,1.478332,193.0806,1.298233,0,0,2.854372,1.556139,1.478332,0,0,0,10.62527,0,0,0,14.00003,100,0.1450781,1.626165,2.283498,0,13.47965
7/23/2007 1:00:00 PM,0.1945872,8.243645,155.3381,32.58961,0.671276,2.278025,73.77119,53.59009,1.618248,1.618248,0,-1,0,1.618248,140.7711,0.5746059,0,0,2.278025,1.703419,1.618248,0,0,0,10.62527,0,0,0,14.00003,100,0.1450781,1.780073,1.82242,0,12.9033
7/23/2007 2:00:00 PM,0.1140875,4.173363,141.7881,45.01161,0.3387488,1.216334,64.98811,54.87655,1.461915,1.461915,0,-1,0,1.461915,83.20142,0,0,0,1.216334,1.538858,1.461915,0,0,0,10.62527,0,0.322524,-0.322524,13.66006,97.57165,0.1450781,1.608106,0.9730672,0,11.84161
7/23/2007 3:00:00 PM,0.007523949,0,128.8242,90,0,0,55.4118,55.4118,1.292493,1.292493,0,-1,0,1.292493,0,0,0,0,0,1.360519,1.292493,0,0,0.35836,10.30275,0,1.360519,-1.360519,12.22594,87.328,0.1450781,1.421743,0,0,10.30275
7/23/2007 4:00:00 PM,0,0,116.337,90,0,0,56.09728,56.09728,3.199375,3.199375,0,-1,0,3.199375,0,0,4.440892E-16,0.1893127,0,3.367763,3.199375,0,0,1.870048,8.942231,0,3.367763,-3.367763,8.67601,61.97138,0.1450781,3.519313,0,0,8.942231
7/23/2007 5:00:00 PM,0,0,104.0623,90,0,0,55.51509,55.51509,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.612007,5.574468,0,0,0,8.67601,61.97138,0.1450781,0,0,0,5.574468
7/23/2007 6:00:00 PM,0,0,91.60462,90,0,0,53.79668,53.79668,5.960445,3.33,0,-1,0,3.33,0,0,2.630445,3.22649,0,3.505263,3.33,0,0,5.612007,5.574468,0,3.505263,-3.505263,4.981139,35.57949,0.1450781,6.55649,0,0,5.574468
7/23/2007 7:00:00 PM,0,0,78.43686,90,0,0,52.20972,52.20972,2.572969,1.965744,0,-1,0,1.965744,0,0,0.6072246,0.8645215,0,2.069205,1.965744,0,0,9.506744,2.069205,0,2.069205,-2.069205,2.800006,20,0.1450781,2.830266,0,0,2.069205
7/23/2007 8:00:00 PM,0,0,63.8866,90,0,0,50.76363,50.76363,2.763502,0,0,-1,0,0,0,0,2.763502,3.039852,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1450781,3.039852,0,0,0
7/23/2007 9:00:00 PM,0,0,47.18076,90,0,0,49.27997,49.27997,2.126746,0,0,-1,0,0,0,0,2.126746,2.339421,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1450781,2.339421,0,0,0
7/23/2007 10:00:00 PM,0,0,27.73357,90,0,0,47.95595,47.95595,0.2599781,0,0,-1,0,0,0,0,0.2599781,0.2859759,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1450781,0.2859759,0,0,0
7/23/2007 11:00:00 PM,0,0,5.86802,90,0,0,46.97936,46.97936,0.1315768,0,0,-1,0,0,0,0,0.1315768,0.1447345,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1450781,0.1447345,0,0,0
7/24/2007 12:00:00 AM,0,0,-16.54863,90,0,0,46.16241,46.16241,0.4225317,0,0,-1,0,0,0,0,0.4225317,0.4647848,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1450781,0.4647848,0,0,0
7/24/2007 1:00:00 AM,0,0,-37.3339,90,0,0,45.4018,45.4018,0.2215384,0,0,-1,0,0,0,0,0.2215384,0.2436922,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1450781,0.2436922,0,0,0
7/24/2007 2:00:00 AM,0,0,-55.40229,90,0,0,44.71631,44.71631,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1450781,0,0,0,0
7/24/2007 3:00:00 AM,0,0,-70.97019,90,0,0,44.10595,44.10595,0.2316701,0,0,-1,0,0,0,0,0.2316701,0.2548371,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1450781,0.2548371,0,0,0
7/24/2007 4:00:00 AM,0,0,-84.76649,90,0,0,43.59888,43.59888,0.2744555,0,0,-1,0,0,0,0,0.2744555,0.301901,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1450781,0.301901,0,0,0
7/24/2007 5:00:00 AM,0,0,-97.52585,90,0,0,43.26083,43.26083,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1450781,0,0,0,0
7/24/2007 6:00:00 AM,0,0,-109.8485,90,0,0,42.94156,42.94156,0.7892069,0.7892069,4.29447,0,1.33739,0.7892069,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1452765,0.8681275,0,5,0
7/24/2007 7:00:00 AM,0,0,-122.1965,90,0,0,42.57534,42.57534,1.875687,1.875687,5,0,1.53,1.875687,0,0,0,0,0,0,0,3.124313,2.968097,8.475861,2.997,2.968097,0,2.968097,8.774905,62.67777,0.1455089,2.063256,0,5,2.997
7/24/2007 8:00:00 AM,0.04824925,1.670706,-134.9048,51.85555,0.1439652,0.5731033,47.60043,43.36412,4.084705,4.084705,5,0,1.53,4.084705,14.03047,0,0,0,0.5731033,0,0,0.9152948,0.8695301,5.507763,5.668288,1.442633,0,1.442633,10.14351,72.45348,0.1456136,4.493176,0.4584827,5,6.241391
7/24/2007 9:00:00 AM,0.1781547,6.524047,-148.168,38.75394,0.5312591,1.952265,61.23936,45.42997,1.630914,1.630914,0,-1,0,1.630914,119.7038,0,0,0,1.952265,1.716751,1.630914,0,0,4.065129,6.966658,0.2355136,0,0.2355136,10.36694,74.04939,0.1455981,1.794005,1.561812,0,8.918922
7/24/2007 10:00:00 AM,0.2768945,9.811758,-162.0097,27.26514,0.7987721,2.752201,71.45547,47.48643,0.7737831,0.7737831,0,-1,0,0.7737831,355.6811,0,0,0,2.752201,0.8145086,0.7737831,0,0,3.829616,7.17862,1.937692,0,1.937692,12.20519,87.17976,0.1454714,0.8511614,2.201761,0,9.93082
7/24/2007 11:00:00 AM,0.3040399,11.28325,-176.2627,20.38414,0.8801908,2.942857,76.00577,49.49594,1.708625,1.708625,0,-1,0,1.708625,172.2354,0,0,0,2.942857,1.798553,1.708625,0,0,1.891924,8.922543,1.144304,0,1.144304,13.29077,94.93391,0.1453967,1.879488,2.354286,0,11.8654
7/24/2007 12:00:00 PM,0.2919844,10.81526,169.3901,22.78205,0.8650636,2.862025,77.56437,51.47729,0.1423455,0.1423455,0,-1,0,0.1423455,2010.618,1.964567,0,0,2.862025,0.1498374,0.1423455,0,0,0.74762,9.952416,0.74762,0,0.74762,14.00003,100,0.1453479,0.1565801,2.28962,0,12.81444
7/24/2007 1:00:00 PM,0.2380504,8.447798,155.3022,32.46033,0.6880604,2.329124,74.1507,53.45863,2.114745,2.114745,0,-1,0,2.114745,110.1374,0.1030774,0,0,2.329124,2.226047,2.114745,0,0,0,10.62527,0,0,0,14.00003,100,0.1453479,2.326219,1.8633,0,12.9544
7/24/2007 2:00:00 PM,0.1151893,4.371989,141.7289,44.9239,0.3551422,1.272547,65.32069,54.71692,1.464256,1.464256,0,-1,0,1.464256,86.90742,0,0,0,1.272547,1.541322,1.464256,0,0,0,10.62527,0,0.268775,-0.268775,13.71671,97.97633,0.1453479,1.610681,1.018038,0,11.89782
7/24/2007 3:00:00 PM,0.008412036,0,128.7462,90,0,0,55.25216,55.25216,1.303815,1.303815,0,-1,0,1.303815,0,0,2.220446E-16,0,0,1.372437,1.303815,0,0,0.2986389,10.3565,0,1.372437,-1.372437,12.27004,87.64295,0.1453479,1.434197,0,0,10.3565
7/24/2007 4:00:00 PM,0,0,116.2444,90,0,0,55.99399,55.99399,0.7138423,0.7138423,0,-1,0,0.7138423,0,0,1.110223E-16,0,0,0.7514129,0.7138423,0,0,1.823569,8.984062,0,0.7514129,-0.7514129,11.47798,81.9854,0.1453479,0.7852265,0,0,8.984062
7/24/2007 5:00:00 PM,0,0,103.9581,90,0,0,55.4118,55.4118,2.797263,2.797263,0,-1,0,2.797263,0,0,0,0,0,2.944488,2.797263,0,0,2.658473,8.232649,0,2.944488,-2.944488,8.374217,59.81572,0.1453479,3.076989,0,0,8.232649
7/24/2007 6:00:00 PM,0,0,91.49168,90,0,0,53.72155,53.72155,5.318658,3.33,0,-1,0,3.33,0,0,1.988658,2.520523,0,3.505263,3.33,0,0,5.930125,5.288161,0,3.505263,-3.505263,4.679345,33.42383,0.1453479,5.850523,0,0,5.288161
7/24/2007 7:00:00 PM,0,0,78.31873,90,0,0,52.10643,52.10643,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.824862,1.782898,0,0,0,4.679345,33.42383,0.1453479,0,0,0,1.782898
7/24/2007 8:00:00 PM,0,0,63.76999,90,0,0,50.65095,50.65095,0.507037,0.507037,0,-1,0,0.507037,0,0,0,0,0,0.5337232,0.507037,0,0,9.824862,1.782898,0,0.5337232,-0.5337232,4.116752,29.40531,0.1453479,0.5577407,0,0,1.782898
7/24/2007 9:00:00 PM,0,0,47.07935,90,0,0,49.20485,49.20485,0.7776628,0.7776628,0,-1,0,0.7776628,0,0,0,0,0,0.8185924,0.7776628,0,0,10.41789,1.249175,0,0.8185924,-0.8185924,3.25388,23.24195,0.1453479,0.855429,0,0,1.249175
7/24/2007 10:00:00 PM,0,0,27.67083,90,0,0,47.88083,47.88083,0.3205772,0.3205772,0,-1,0,0.3205772,0,0,5.551115E-17,0,0,0.3374497,0.3205772,0,0,11.32744,0.4305827,0,0.3374497,-0.3374497,2.898176,20.70122,0.1453479,0.3526349,0,0,0.4305827
7/24/2007 11:00:00 PM,0,0,5.86959,90,0,0,46.93241,46.93241,0.4000985,0.08847636,0,-1,0,0.08847636,0,0,0.3116221,0.3516319,0,0.09313302,0.08847636,0,0,11.70238,0.09313302,0,0.09313302,-0.09313302,2.800006,20,0.1453479,0.4401083,0,0,0.09313302
7/25/2007 12:00:00 AM,0,0,-16.4797,90,0,0,46.05912,46.05912,0.1393233,0,0,-1,0,0,0,0,0.1393233,0.1532556,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1453479,0.1532556,0,0,0
7/25/2007 1:00:00 AM,0,0,-37.21488,90,0,0,45.28912,45.28912,0.03623743,0,0,-1,0,0,0,0,0.03623743,0.03986117,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1453479,0.03986117,0,0,0
7/25/2007 2:00:00 AM,0,0,-55.26085,90,0,0,44.6318,44.6318,0.2094201,0,0,-1,0,0,0,0,0.2094201,0.2303622,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1453479,0.2303622,0,0,0
7/25/2007 3:00:00 AM,0,0,-70.82449,90,0,0,44.02144,44.02144,0.2293456,0,0,-1,0,0,0,0,0.2293456,0.2522801,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1453479,0.2522801,0,0,0
7/25/2007 4:00:00 AM,0,0,-84.62531,90,0,0,43.49558,43.49558,0.202563,0,0,-1,0,0,0,0,0.202563,0.2228193,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1453479,0.2228193,0,0,0
7/25/2007 5:00:00 AM,0,0,-97.39304,90,0,0,43.15754,43.15754,0.2881983,0.2881983,3.793461,0,1.200615,0.2881983,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1454767,0.3170181,0,5,0
7/25/2007 6:00:00 AM,0,0,-109.7262,90,0,0,42.83827,42.83827,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1455661,0,0,5,2.997
7/25/2007 7:00:00 AM,0,0,-122.0872,90,0,0,42.46266,42.46266,1.499818,1.499818,5,0,1.53,1.499818,0,0,0,0,0,0,0,3.500182,3.325173,5.14586,5.994,3.325173,0,3.325173,12.27277,87.66248,0.1458241,1.6498,0,5,5.994
7/25/2007 8:00:00 AM,0.04810872,1.862262,-134.8115,51.80503,0.1568138,0.6232809,47.87627,43.26083,1.520788,1.520788,0,0,0,1.520788,40.98409,0,2.220446E-16,0,0.6232809,1.600829,1.520788,0,0,1.820687,8.986655,0,0.9775482,-0.9775482,11.24235,80.30231,0.1458241,1.672866,0.4986247,0,9.609937
7/25/2007 9:00:00 AM,0.1590547,6.724441,-148.0953,38.66713,0.5477828,2.008264,61.62352,45.31729,1.507164,1.507164,0,-1,0,1.507164,133.2479,0,0,0,2.008264,1.586488,1.507164,0,0,2.906852,8.009108,0.421776,0,0.421776,11.64248,83.16039,0.1457967,1.65788,1.606611,0,10.01737
7/25/2007 10:00:00 AM,0.2382776,10.01958,-161.9622,27.12255,0.8158194,2.803838,71.84326,47.35497,1.069966,1.069966,0,-1,0,1.069966,262.0493,0,0,0,2.803838,1.12628,1.069966,0,0,2.485076,8.388706,1.677558,0,1.677558,13.23395,94.52802,0.1456875,1.176963,2.243071,0,11.19254
7/25/2007 11:00:00 AM,0.2872575,11.4955,-176.2442,20.17759,0.8820226,2.950145,75.94699,49.38326,0.2889252,0.2889252,0,-1,0,0.2889252,1021.076,1.838495,0,0,2.950145,0.3041317,0.2889252,0,0,0.8075177,9.898508,0.8075177,0,0.8075177,14.00003,100,0.145635,0.3178177,2.360116,0,12.84865
7/25/2007 12:00:00 PM,0.3071095,11.02798,169.3786,22.59242,0.8669239,2.869677,77.48737,51.34582,0.9446725,0.9446725,0,-1,0,0.9446725,303.7748,1.875285,0,0,2.869677,0.994392,0.9446725,0,0,0,10.62527,0,0,0,14.00003,100,0.145635,1.03914,2.295742,0,13.49495
7/25/2007 1:00:00 PM,0.2353309,8.657207,155.2627,32.33023,0.705278,2.381337,74.53423,53.31778,2.247967,2.247967,0,-1,0,2.247967,105.9329,0.01505649,0,0,2.381337,2.366281,2.247967,0,0,0,10.62527,0,0,0,14.00003,100,0.145635,2.472763,1.90507,0,13.00661
7/25/2007 2:00:00 PM,0.1078959,4.575423,141.6655,44.83673,0.3719369,1.329372,65.72249,54.61363,3.167304,3.167304,0,-1,0,3.167304,41.97173,0,0,0.1540339,1.329372,3.334004,3.167304,0,0,0,10.62527,0,2.004632,-2.004632,11.88696,84.90669,0.145635,3.484034,1.063498,0,11.95465
7/25/2007 3:00:00 PM,0.009772272,0,128.6637,90,0,0,55.13948,55.13948,1.017148,1.017148,0,-1,0,1.017148,0,0,0,0,0,1.070682,1.017148,0,0,2.227369,8.620643,0,1.070682,-1.070682,10.75836,76.8453,0.145635,1.118862,0,0,8.620643
7/25/2007 4:00:00 PM,0,0,116.1469,90,0,0,55.83435,55.83435,0.755905,0.755905,0,-1,0,0.755905,0,0,1.110223E-16,0,0,0.7956895,0.755905,0,0,3.417015,7.549961,0,0.7956895,-0.7956895,9.919633,70.85438,0.145635,0.8314955,0,0,7.549961
7/25/2007 5:00:00 PM,0,0,103.8488,90,0,0,55.29911,55.29911,0.9405098,0.9405098,0,-1,0,0.9405098,0,0,1.110223E-16,0,0,0.9900103,0.9405098,0,0,4.301115,6.754272,0,0.9900103,-0.9900103,8.87607,63.40038,0.145635,1.034561,0,0,6.754272
7/25/2007 6:00:00 PM,0,0,91.37348,90,0,0,53.56192,53.56192,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.401126,5.764261,0,0,0,8.87607,63.40038,0.145635,0,0,0,5.764261
7/25/2007 7:00:00 PM,0,0,78.19514,90,0,0,51.97497,51.97497,2.266452,2.266452,0,-1,0,2.266452,0,0,4.440892E-16,0,0,2.385739,2.266452,0,0,5.401126,5.764261,0,2.385739,-2.385739,6.361281,45.43763,0.145635,2.493097,0,0,5.764261
7/25/2007 8:00:00 PM,0,0,63.64781,90,0,0,50.51948,50.51948,2.096095,2.096095,0,-1,0,2.096095,0,0,0,0,0,2.206416,2.096095,0,0,8.051947,3.378522,0,2.206416,-2.206416,4.035515,28.82505,0.145635,2.305704,0,0,3.378522
7/25/2007 9:00:00 PM,0,0,46.97243,90,0,0,49.07338,49.07338,1.95977,1.113502,0,-1,0,1.113502,0,0,0.8462685,1.042246,0,1.172107,1.113502,0,0,10.50352,1.172107,0,1.172107,-1.172107,2.800006,20,0.145635,2.155747,0,0,1.172107
7/25/2007 10:00:00 PM,0,0,27.60303,90,0,0,47.74936,47.74936,0.08052795,0,0,-1,0,0,0,0,0.08052795,0.08858074,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.145635,0.08858074,0,0,0
7/25/2007 11:00:00 PM,0,0,5.867077,90,0,0,46.80095,46.80095,0.7602531,0,0,-1,0,0,0,0,0.7602531,0.8362784,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.145635,0.8362784,0,0,0
7/26/2007 12:00:00 AM,0,0,-16.41344,90,0,0,45.95583,45.95583,0.006902618,0,0,-1,0,0,0,0,0.006902618,0.00759288,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.145635,0.00759288,0,0,0
7/26/2007 1:00:00 AM,0,0,-37.09699,90,0,0,45.214,45.214,0.1120358,0,0,-1,0,0,0,0,0.1120358,0.1232394,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.145635,0.1232394,0,0,0
7/26/2007 2:00:00 AM,0,0,-55.11935,90,0,0,44.52851,44.52851,0.1660352,0,0,-1,0,0,0,0,0.1660352,0.1826387,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.145635,0.1826387,0,0,0
7/26/2007 3:00:00 AM,0,0,-70.67804,90,0,0,43.91814,43.91814,0.1928398,0,0,-1,0,0,0,0,0.1928398,0.2121237,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.145635,0.2121237,0,0,0
7/26/2007 4:00:00 AM,0,0,-84.48306,90,0,0,43.42046,43.42046,0.4288416,0,0,-1,0,0,0,0,0.4288416,0.4717258,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.145635,0.4717258,0,0,0
7/26/2007 5:00:00 AM,0,0,-97.25911,90,0,0,43.07302,43.07302,0.2145586,0.2145586,3.719822,0,1.180511,0.2145586,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1457527,0.2360144,0,5,0
7/26/2007 6:00:00 AM,0,0,-109.603,90,0,0,42.75376,42.75376,0.3204648,0.3204648,3.825728,0,1.209424,0.3204648,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1458844,0.3525113,0,5,2.997
7/26/2007 7:00:00 AM,0,0,-121.9771,90,0,0,42.41571,42.41571,2.134467,2.134467,5,0,1.53,2.134467,0,-4.440892E-16,0,0,0,0,0,2.865533,2.722257,5.14586,5.994,2.722257,0,2.722257,11.7008,83.57694,0.1460941,2.347913,0,5,5.994
7/26/2007 8:00:00 AM,0.05943591,2.060106,-134.718,51.75127,0.1706067,0.6769394,48.1802,43.15754,1.229429,1.229429,0,0,0,1.229429,55.06128,0,0,0,0.6769394,1.294136,1.229429,0,0,2.423604,8.444031,0,0.6171965,-0.6171965,11.05021,78.92994,0.1460941,1.352372,0.5415515,0,9.120971
7/26/2007 9:00:00 AM,0.1793241,6.931103,-148.0229,38.57649,0.5648252,2.065914,62.00462,45.18583,0.105448,0.105448,0,-1,0,0.105448,1959.178,0,0,0,2.065914,0.1109979,0.105448,0,0,3.109377,7.826835,1.954916,0,1.954916,12.90481,92.17702,0.1459673,0.1159928,1.652731,0,9.892749
7/26/2007 10:00:00 AM,0.2581941,10.23357,-161.9159,26.97508,0.8333714,2.856077,72.2756,47.25168,0,0,0,-1,0,0,0,1.701615,0,0,2.856077,0,0,0,0,1.154461,9.586259,1.154461,0,1.154461,14.00003,100,0.1458926,0,2.284861,0,12.44234
7/26/2007 11:00:00 AM,0.2972221,11.71369,-176.2277,19.96496,0.8838953,2.95793,75.87028,49.2518,0.1492029,0.1492029,0,-1,0,0.1492029,1982.488,2.800874,0,0,2.95793,0.1570557,0.1492029,0,0,0,10.62527,0,0,0,14.00003,100,0.1458926,0.1641232,2.366344,0,13.5832
7/26/2007 12:00:00 PM,0.2920452,11.24632,169.3642,22.39925,0.8688144,2.877605,77.40172,51.20497,2.04531,2.04531,0,-1,0,2.04531,140.6929,0.7246475,0,0,2.877605,2.152957,2.04531,0,0,0,10.62527,0,0,0,14.00003,100,0.1458926,2.24984,2.302084,0,13.50288
7/26/2007 1:00:00 PM,0.2337668,8.871799,155.2195,32.19947,0.7229226,2.434319,74.94072,53.18631,0,0,0,-1,0,0,0,2.434319,0,0,2.434319,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1458926,0,1.947455,0,13.05959
7/26/2007 2:00:00 PM,0.122879,4.783588,141.5979,44.75023,0.3891265,1.387692,66.07966,54.45399,0.6485129,0.6485129,0,-1,0,0.6485129,213.9807,0.7050471,0,0,1.387692,0.6826451,0.6485129,0,0,0,10.62527,0,0,0,14.00003,100,0.1458926,0.7133642,1.110154,0,12.01297
7/26/2007 3:00:00 PM,0.01035927,0,128.5766,90,0,0,54.98923,54.98923,0.1696066,0.1696066,0,-1,0,0.1696066,0,0,2.775558E-17,0,0,0.1785333,0.1696066,0,0,0,10.62527,0,0.1785333,-0.1785333,13.81184,98.65578,0.1458926,0.1865673,0,0,10.62527
7/26/2007 4:00:00 PM,0,0,116.0445,90,0,0,55.67472,55.67472,1.16097,1.16097,0,-1,0,1.16097,0,0,2.220446E-16,0,0,1.222074,1.16097,0,0,0.1983703,10.44674,0,1.222074,-1.222074,12.52366,89.45452,0.1458926,1.277068,0,0,10.44674
7/26/2007 5:00:00 PM,0,0,103.7346,90,0,0,55.13948,55.13948,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.55623,9.224667,0,0,0,12.52366,89.45452,0.1458926,0,0,0,9.224667
7/26/2007 6:00:00 PM,0,0,91.25004,90,0,0,53.43045,53.43045,0.9642084,0.9642084,0,-1,0,0.9642084,0,0,1.110223E-16,0,0,1.014956,0.9642084,0,0,1.55623,9.224667,0,1.014956,-1.014956,11.4538,81.8127,0.1458926,1.060629,0,0,9.224667
7/26/2007 7:00:00 PM,0,0,78.06614,90,0,0,51.81533,51.81533,0.8652414,0.8652414,0,-1,0,0.8652414,0,0,1.110223E-16,0,0,0.9107804,0.8652414,0,0,2.68396,8.20971,0,0.9107804,-0.9107804,10.49375,74.95523,0.1458926,0.9517655,0,0,8.20971
7/26/2007 8:00:00 PM,0,0,63.5201,90,0,0,50.35985,50.35985,4.637627,3.33,0,-1,0,3.33,0,0,1.307627,1.771389,0,3.505263,3.33,0,0,3.695938,7.29893,0,3.505263,-3.505263,6.798882,48.56334,0.1458926,5.101389,0,0,7.29893
7/26/2007 9:00:00 PM,0,0,46.86005,90,0,0,48.94192,48.94192,0.7185852,0.7185852,0,-1,0,0.7185852,0,0,0,0,0,0.7564055,0.7185852,0,0,7.590675,3.793667,0,0.7564055,-0.7564055,6.00156,42.8682,0.1458926,0.7904437,0,0,3.793667
7/26/2007 10:00:00 PM,0,0,27.53019,90,0,0,47.6179,47.6179,0.1381112,0.1381112,0,-1,0,0.1381112,0,0,0,0,0,0.1453802,0.1381112,0,0,8.431126,3.037261,0,0.1453802,-0.1453802,5.848316,41.7736,0.1458926,0.1519223,0,0,3.037261
7/26/2007 11:00:00 PM,0,0,5.860472,90,0,0,46.68827,46.68827,0.1877108,0.1877108,0,-1,0,0.1877108,0,0,0,0,0,0.1975904,0.1877108,0,0,8.592659,2.891881,0,0.1975904,-0.1975904,5.640038,40.2859,0.1458926,0.2064819,0,0,2.891881
7/27/2007 12:00:00 AM,0,0,-16.34993,90,0,0,45.87132,45.87132,0.6070625,0.6070625,0,-1,0,0.6070625,0,0,0,0,0,0.6390131,0.6070625,0,0,8.812203,2.694291,0,0.6390131,-0.6390131,4.966459,35.47463,0.1458926,0.6677687,0,0,2.694291
7/27/2007 1:00:00 AM,0,0,-36.98035,90,0,0,45.1107,45.1107,0.6316532,0.6316532,0,-1,0,0.6316532,0,0,1.110223E-16,0,0,0.6648982,0.6316532,0,0,9.522219,2.055278,0,0.6648982,-0.6648982,4.265594,30.46847,0.1458926,0.6948186,0,0,2.055278
7/27/2007 2:00:00 AM,0,0,-54.97792,90,0,0,44.42522,44.42522,0.5487562,0.5487562,0,-1,0,0.5487562,0,0,1.110223E-16,0,0,0.5776381,0.5487562,0,0,10.26099,1.39038,0,0.5776381,-0.5776381,3.65671,26.11931,0.1458926,0.6036319,0,0,1.39038
7/27/2007 3:00:00 AM,0,0,-70.53095,90,0,0,43.84302,43.84302,0.3758258,0.3758258,0,-1,0,0.3758258,0,0,5.551115E-17,0,0,0.395606,0.3758258,0,0,10.90281,0.8127415,0,0.395606,-0.395606,3.239705,23.1407,0.1458926,0.4134083,0,0,0.8127415
7/27/2007 4:00:00 AM,0,0,-84.33985,90,0,0,43.33595,43.33595,0.4274176,0.3962786,0,-1,0,0.3962786,0,0,0.03113896,0.07388072,0,0.4171354,0.3962786,0,0,11.34238,0.4171354,0,0.4171354,-0.4171354,2.800006,20,0.1458926,0.4701594,0,0,0.4171354
7/27/2007 5:00:00 AM,0,0,-97.12415,90,0,0,42.96973,42.96973,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1458926,0,0,0,0
7/27/2007 6:00:00 AM,0,0,-109.4789,90,0,0,42.65046,42.65046,0.03158728,0.03158728,3.53685,0,1.13056,0.03158728,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1459846,0.03474601,0,5,0
7/27/2007 7:00:00 AM,0,0,-121.8664,90,0,0,42.3312,42.3312,0.9033988,0.9033988,4.408662,0,1.368565,0.9033988,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1461935,0.9937387,0,5,2.997
7/27/2007 8:00:00 AM,0.05649403,2.264194,-134.6244,51.6943,0.1853867,0.734119,48.5324,43.07302,0.880303,0.880303,4.385566,0,1.36226,0.880303,83.3939,0,0,0,0.734119,0,0,3.505263,3.33,5.14586,5.994,4.064119,0,4.064119,12.9738,92.6698,0.1463511,0.9683333,0.5872952,5,6.728119
7/27/2007 9:00:00 AM,0.1743683,7.143985,-147.951,38.48207,0.5823821,2.124196,62.45874,45.1107,2.676805,2.676805,0,-1,0,2.676805,79.35565,4.440892E-16,0,0,2.124196,2.817689,2.676805,0,0,1.081741,9.651707,0,0.6934932,-0.6934932,12.24279,87.44834,0.1463511,2.944485,1.699357,0,11.7759
7/27/2007 10:00:00 AM,0.2562383,10.45367,-161.8708,26.82282,0.8378534,2.870476,72.32672,47.16717,1.429898,1.429898,0,-1,0,1.429898,200.7469,0,0,0,2.870476,1.505155,1.429898,0,0,1.852289,8.958214,1.365321,0,1.365321,13.53805,96.70016,0.1462629,1.572887,2.296381,0,11.82869
7/27/2007 11:00:00 AM,0.3084153,11.93777,-176.2133,19.7463,0.8858074,2.964685,75.85235,49.17668,1.067685,1.067685,0,-1,0,1.067685,277.6743,1.353838,0,0,2.964685,1.123878,1.067685,0,0,0.4869688,10.187,0.4869688,0,0.4869688,14.00003,100,0.1462315,1.174453,2.371748,0,13.15169
7/27/2007 12:00:00 PM,0.2841527,11.47019,169.3468,22.20271,0.8707333,2.884305,77.38408,51.12985,2.185052,2.185052,0,-1,0,2.185052,132.0017,0.5842508,0,0,2.884305,2.300054,2.185052,0,0,0,10.62527,0,0,0,14.00003,100,0.1462315,2.403557,2.307444,0,13.50958
7/27/2007 1:00:00 PM,0.2498179,9.091499,155.1727,32.06822,0.740988,2.487218,75.41784,53.11119,0.419293,0.419293,0,-1,0,0.419293,593.1933,2.045857,0,0,2.487218,0.441361,0.419293,0,0,0,10.62527,0,0,0,14.00003,100,0.1462315,0.4612223,1.989774,0,13.11249
7/27/2007 2:00:00 PM,0.1206783,4.996407,141.5261,44.66454,0.4067051,1.446492,66.50578,54.3507,2.222708,2.222708,0,-1,0,2.222708,65.0779,0,4.440892E-16,0,1.446492,2.339692,2.222708,0,0,0,10.62527,0,0.8932007,-0.8932007,13.05851,93.27489,0.1462315,2.444978,1.157193,0,12.07177
7/27/2007 3:00:00 PM,0.01254299,0,128.4849,90,0,0,54.87655,54.87655,0.9220523,0.9220523,0,-1,0,0.9220523,0,0,1.110223E-16,0,0,0.9705814,0.9220523,0,0,0.9924452,9.732074,0,0.9705814,-0.9705814,12.03543,85.96718,0.1462315,1.014258,0,0,9.732074
7/27/2007 4:00:00 PM,0,0,115.9373,90,0,0,55.57143,55.57143,1.173643,1.173643,0,-1,0,1.173643,0,0,0,0,0,1.235414,1.173643,0,0,2.070869,8.761492,0,1.235414,-1.235414,10.73319,76.66548,0.1462315,1.291007,0,0,8.761492
7/27/2007 5:00:00 PM,0,0,103.6152,90,0,0,54.98923,54.98923,2.374619,2.374619,0,-1,0,2.374619,0,0,4.440892E-16,0,0,2.499599,2.374619,0,0,3.443551,7.526078,0,2.499599,-2.499599,8.09838,57.84546,0.1462315,2.612081,0,0,7.526078
7/27/2007 6:00:00 PM,0,0,91.12138,90,0,0,53.29899,53.29899,0.9935756,0.9935756,0,-1,0,0.9935756,0,0,0,0,0,1.045869,0.9935756,0,0,6.220883,5.02648,0,1.045869,-1.045869,6.995938,49.97088,0.1462315,1.092933,0,0,5.02648
7/27/2007 7:00:00 PM,0,0,77.93177,90,0,0,51.71204,51.71204,3.157743,3.157743,0,-1,0,3.157743,0,0,4.440892E-16,0.1435175,0,3.32394,3.157743,0,0,7.382959,3.980611,0,3.32394,-3.32394,3.492197,24.94421,0.1462315,3.473517,0,0,3.980611
7/27/2007 8:00:00 PM,0,0,63.38692,90,0,0,50.28473,50.28473,1.047404,0.6238369,0,-1,0,0.6238369,0,0,0.4235675,0.5283079,0,0.6566704,0.6238369,0,0,11.07623,0.6566704,0,0.6566704,-0.6566704,2.800006,20,0.1462315,1.152145,0,0,0.6566704
7/27/2007 9:00:00 PM,0,0,46.74229,90,0,0,48.85741,48.85741,5.660768,0,0,-1,0,0,0,0,5.660768,6.226845,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1462315,6.226845,0,0,0
7/27/2007 10:00:00 PM,0,0,27.45237,90,0,0,47.54277,47.54277,0.7749413,0,0,-1,0,0,0,0,0.7749413,0.8524355,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1462315,0.8524355,0,0,0
7/27/2007 11:00:00 PM,0,0,5.84977,90,0,0,46.58497,46.58497,0.476909,0,0,-1,0,0,0,0,0.476909,0.5245999,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1462315,0.5245999,0,0,0
7/28/2007 12:00:00 AM,0,0,-16.28921,90,0,0,45.76802,45.76802,0.01878323,0,0,-1,0,0,0,0,0.01878323,0.02066156,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1462315,0.02066156,0,0,0
7/28/2007 1:00:00 AM,0,0,-36.86507,90,0,0,45.02619,45.02619,0.7143627,0,0,-1,0,0,0,0,0.7143627,0.785799,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1462315,0.785799,0,0,0
7/28/2007 2:00:00 AM,0,0,-54.8367,90,0,0,44.31253,44.31253,0.4661373,0,0,-1,0,0,0,0,0.4661373,0.512751,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1462315,0.512751,0,0,0
7/28/2007 3:00:00 AM,0,0,-70.38335,90,0,0,43.73034,43.73034,0.5711644,0,0,-1,0,0,0,0,0.5711644,0.6282808,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1462315,0.6282808,0,0,0
7/28/2007 4:00:00 AM,0,0,-84.19578,90,0,0,43.26083,43.26083,0.4637893,0,0,-1,0,0,0,0,0.4637893,0.5101683,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1462315,0.5101683,0,0,0
7/28/2007 5:00:00 AM,0,0,-96.98824,90,0,0,42.91339,42.91339,0.5315989,0.5315989,4.036862,0,1.267063,0.5315989,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1463894,0.5847588,0,5,0
7/28/2007 6:00:00 AM,0,0,-109.3539,90,0,0,42.60351,42.60351,0.5585921,0.5585921,4.063855,0,1.274433,0.5585921,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1465504,0.6144513,0,5,2.997
7/28/2007 7:00:00 AM,0,0,-121.7551,90,0,0,42.25607,42.25607,1.273056,1.273056,4.778319,0,1.469481,1.273056,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1468031,1.400362,0,5,5.994
7/28/2007 8:00:00 AM,0.06704854,2.47448,-134.5306,51.63414,0.2011969,0.7949548,48.92479,42.9979,0.7935991,0.7935991,0,0,0,0.7935991,100.1708,0,0,0,0.7949548,0.8353674,0.7935991,0,0,1.81586,8.991,0,0.04041267,-0.04041267,12.23475,87.39091,0.1468031,0.872959,0.6359638,0,9.785954
7/28/2007 9:00:00 AM,0.1944458,7.363036,-147.8796,38.38395,0.6004492,2.184147,62.90009,45.00741,0,0,0,-1,0,0,0,0.3233841,0,0,2.184147,0,0,0,0,1.860763,8.950587,1.860763,0,1.860763,14.00003,100,0.1466832,0,1.747318,0,11.13473
7/28/2007 10:00:00 AM,0.270526,10.67983,-161.8271,26.66583,0.8397255,2.878337,72.2499,47.03571,1.48137,1.48137,0,-1,0,1.48137,194.3024,1.319001,0,0,2.878337,1.559337,1.48137,0,0,0,10.62527,0,0,0,14.00003,100,0.1466832,1.629507,2.30267,0,13.50361
7/28/2007 11:00:00 AM,0.30173,12.16768,-176.2011,19.52167,0.8877573,2.973266,75.7492,49.01704,1.693845,1.693845,0,-1,0,1.693845,175.5336,1.190271,0,0,2.973266,1.782995,1.693845,0,0,0,10.62527,0,0,0,14.00003,100,0.1466832,1.863229,2.378613,0,13.59854
7/28/2007 12:00:00 PM,0.2939751,11.69954,169.3264,22.00295,0.8726788,2.89277,77.28091,50.97021,0.380429,0.380429,0,-1,0,0.380429,760.3969,2.492318,0,0,2.89277,0.4004516,0.380429,0,0,0,10.62527,0,0,0,14.00003,100,0.1466832,0.4184719,2.314216,0,13.51804
7/28/2007 1:00:00 PM,0.1920565,9.316234,155.1221,31.93666,0.9370138,3.021656,81.29356,52.95155,0,0,0,-1,0,0,0,3.021656,0,0,3.021656,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1466832,0,2.417325,0,13.64693
7/28/2007 2:00:00 PM,0.1307656,5.213801,141.45,44.5798,0.4246663,1.506741,66.88689,54.19107,1.350481,1.350481,0,-1,0,1.350481,111.5707,0.08518182,0,0,1.506741,1.421559,1.350481,0,0,0,10.62527,0,0,0,14.00003,100,0.1466832,1.485529,1.205392,0,12.13202
7/28/2007 3:00:00 PM,0.01515953,0,128.3886,90,0,0,54.71692,54.71692,1.045228,1.045228,0,-1,0,1.045228,0,0,2.220446E-16,0,0,1.10024,1.045228,0,0,0,10.62527,0,1.10024,-1.10024,12.84027,91.71606,0.1466832,1.14975,0,0,10.62527
7/28/2007 4:00:00 PM,0,0,115.8253,90,0,0,55.4118,55.4118,0.110773,0.110773,0,-1,0,0.110773,0,0,1.387779E-17,0,0,0.1166031,0.110773,0,0,1.222488,9.525035,0,0.1166031,-0.1166031,12.71736,90.83813,0.1466832,0.1218502,0,0,9.525035
7/28/2007 5:00:00 PM,0,0,103.4909,90,0,0,54.8296,54.8296,1.147831,1.147831,0,-1,0,1.147831,0,0,2.220446E-16,0,0,1.208243,1.147831,0,0,1.352047,9.408432,0,1.208243,-1.208243,11.44376,81.741,0.1466832,1.262614,0,0,9.408432
7/28/2007 6:00:00 PM,0,0,90.98754,90,0,0,53.11119,53.11119,3.698695,3.33,0,-1,0,3.33,0,0,0.3686954,0.738565,0,3.505263,3.33,0,0,2.69454,8.200189,0,3.505263,-3.505263,7.748892,55.34912,0.1466832,4.068565,0,0,8.200189
7/28/2007 7:00:00 PM,0,0,77.79207,90,0,0,51.55241,51.55241,2.87019,2.87019,0,-1,0,2.87019,0,0,4.440892E-16,0,0,3.021252,2.87019,0,0,6.589276,4.694925,0,3.021252,-3.021252,4.564212,32.60145,0.1466832,3.157209,0,0,4.694925
7/28/2007 8:00:00 PM,0,0,63.24833,90,0,0,50.12509,50.12509,2.452082,1.589989,0,-1,0,1.589989,0,0,0.8620925,1.107301,0,1.673673,1.589989,0,0,9.946223,1.673673,0,1.673673,-1.673673,2.800006,20,0.1466832,2.69729,0,0,1.673673
7/28/2007 9:00:00 PM,0,0,46.61919,90,0,0,48.69778,48.69778,1.206255,0,0,-1,0,0,0,0,1.206255,1.32688,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1466832,1.32688,0,0,0
7/28/2007 10:00:00 PM,0,0,27.36962,90,0,0,47.40192,47.40192,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1466832,0,0,0,0
7/28/2007 11:00:00 PM,0,0,5.834974,90,0,0,46.48168,46.48168,0.06629852,0,0,-1,0,0,0,0,0.06629852,0.07292837,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1466832,0.07292837,0,0,0
7/29/2007 12:00:00 AM,0,0,-16.23136,90,0,0,45.63656,45.63656,0.575064,0,0,-1,0,0,0,0,0.575064,0.6325704,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1466832,0.6325704,0,0,0
7/29/2007 1:00:00 AM,0,0,-36.75126,90,0,0,44.9229,44.9229,0.6515906,0,0,-1,0,0,0,0,0.6515906,0.7167497,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1466832,0.7167497,0,0,0
7/29/2007 2:00:00 AM,0,0,-54.69579,90,0,0,44.23741,44.23741,0.271097,0,0,-1,0,0,0,0,0.271097,0.2982067,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1466832,0.2982067,0,0,0
7/29/2007 3:00:00 AM,0,0,-70.23534,90,0,0,43.65522,43.65522,0.05796152,0,0,-1,0,0,0,0,0.05796152,0.06375767,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1466832,0.06375767,0,0,0
7/29/2007 4:00:00 AM,0,0,-84.05095,90,0,0,43.17632,43.17632,0.1495251,0,0,-1,0,0,0,0,0.1495251,0.1644776,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1466832,0.1644776,0,0,0
7/29/2007 5:00:00 AM,0,0,-96.85148,90,0,0,42.83827,42.83827,0.03958457,0.03958457,3.544848,0,1.132743,0.03958457,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1467742,0.04354302,0,5,0
7/29/2007 6:00:00 AM,0,0,-109.2281,90,0,0,42.519,42.519,0.3846124,0.3846124,3.889876,0,1.226936,0.3846124,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1469108,0.4230736,0,5,2.997
7/29/2007 7:00:00 AM,0,0,-121.6434,90,0,0,42.18095,42.18095,1.148974,1.148974,4.654237,0,1.435607,1.148974,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1471482,1.263871,0,5,5.994
7/29/2007 8:00:00 AM,0.07305288,2.690918,-134.4368,51.57082,0.2180805,0.8596328,49.33985,42.91339,1.32645,1.32645,0,0,0,1.32645,64.80701,0,0,0,0.8596328,1.396263,1.32645,0,0,1.81586,8.991,0,0.5366306,-0.5366306,11.71169,83.65479,0.1471482,1.459095,0.6877062,0,9.850633
7/29/2007 9:00:00 AM,0.195939,7.588202,-147.8088,38.28215,0.619022,2.24549,63.3476,44.89473,1.284674,1.284674,0,-1,0,1.284674,174.7907,0,0,0,2.24549,1.352288,1.284674,0,0,2.412117,8.45437,0.8932015,0,0.8932015,12.55906,89.70738,0.1470908,1.413141,1.796392,0,10.69986
7/29/2007 10:00:00 AM,0.2822589,10.91198,-161.7846,26.50419,0.8416423,2.885246,72.23196,46.96058,0.5174363,0.5174363,0,-1,0,0.5174363,557.6041,0.8216614,0,0,2.885246,0.5446698,0.5174363,0,0,1.518915,9.258251,1.518915,0,1.518915,14.00003,100,0.1469933,0.56918,2.308197,0,12.1435
7/29/2007 11:00:00 AM,0.3365916,12.40335,-176.1911,19.29112,0.8897434,2.98023,75.73354,48.94192,0.5034848,0.5034848,0,-1,0,0.5034848,591.9207,2.450246,0,0,2.98023,0.529984,0.5034848,0,0,0,10.62527,0,0,0,14.00003,100,0.1469933,0.5538332,2.384184,0,13.6055
7/29/2007 12:00:00 PM,0.323771,11.93428,169.303,21.80015,0.8746492,2.900182,77.23607,50.86692,0,0,0,-1,0,0,0,2.900182,0,0,2.900182,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1469933,0,2.320145,0,13.52546
7/29/2007 1:00:00 PM,0.2513777,9.545925,155.0677,31.80496,0.7783552,2.5978,76.26777,52.82009,0.8756415,0.8756415,0,-1,0,0.8756415,296.674,1.676072,0,0,2.5978,0.9217279,0.8756415,0,0,0,10.62527,0,0,0,14.00003,100,0.1469933,0.9632056,2.07824,0,13.22307
7/29/2007 2:00:00 PM,0.1408978,5.435692,141.3697,44.49613,0.4430036,1.567615,67.30818,54.0596,0,0,0,-1,0,0,0,1.567615,0,0,1.567615,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1469933,0,1.254092,0,12.19289
7/29/2007 3:00:00 PM,0.02040951,0,128.2878,90,0,0,54.56667,54.56667,1.555778,1.555778,0,-1,0,1.555778,0,0,2.220446E-16,0,0,1.637661,1.555778,0,0,0,10.62527,0,1.637661,-1.637661,12.27378,87.6697,0.1469933,1.711355,0,0,10.62527
7/29/2007 4:00:00 PM,0,0,115.7085,90,0,0,55.25216,55.25216,1.345697,1.345697,0,-1,0,1.345697,0,0,2.220446E-16,0,0,1.416523,1.345697,0,0,1.819623,8.987614,0,1.416523,-1.416523,10.78064,77.00439,0.1469933,1.480266,0,0,8.987614
7/29/2007 5:00:00 PM,0,0,103.3615,90,0,0,54.71692,54.71692,2.333111,2.333111,0,-1,0,2.333111,0,0,4.440892E-16,0,0,2.455907,2.333111,0,0,3.393537,7.571091,0,2.455907,-2.455907,8.191883,58.51333,0.1469933,2.566422,0,0,7.571091
7/29/2007 6:00:00 PM,0,0,90.84855,90,0,0,53.0079,53.0079,2.19733,2.19733,0,-1,0,2.19733,0,0,4.440892E-16,0,0,2.312979,2.19733,0,0,6.122322,5.115184,0,2.312979,-2.312979,5.753789,41.09842,0.1469933,2.417063,0,0,5.115184
7/29/2007 7:00:00 PM,0,0,77.64708,90,0,0,51.44912,51.44912,2.644151,2.644151,0,-1,0,2.644151,0,0,0,0.2464708,0,2.783317,2.644151,0,0,8.692299,2.802206,0,2.783317,-2.783317,2.819916,20.14222,0.1469933,2.908566,0,0,2.802206
7/29/2007 8:00:00 PM,0,0,63.10439,90,0,0,50.04997,50.04997,2.812445,0.01794427,0,-1,0,0.01794427,0,0,2.794501,3.075745,0,0.0188887,0.01794427,0,0,11.78487,0.0188887,0,0.0188887,-0.0188887,2.800006,20,0.1469933,3.093689,0,0,0.0188887
7/29/2007 9:00:00 PM,0,0,46.49083,90,0,0,48.62265,48.62265,3.385837,0,0,-1,0,0,0,0,3.385837,3.72442,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1469933,3.72442,0,0,0
7/29/2007 10:00:00 PM,0,0,27.282,90,0,0,47.35497,47.35497,0.08738846,0,0,-1,0,0,0,0,0.08738846,0.09612731,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1469933,0.09612731,0,0,0
7/29/2007 11:00:00 PM,0,0,5.816095,90,0,0,46.37839,46.37839,0.1353665,0,0,-1,0,0,0,0,0.1353665,0.1489032,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1469933,0.1489032,0,0,0
7/30/2007 12:00:00 AM,0,0,-16.17641,90,0,0,45.56144,45.56144,0.1290954,0,0,-1,0,0,0,0,0.1290954,0.1420049,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1469933,0.1420049,0,0,0
7/30/2007 1:00:00 AM,0,0,-36.63901,90,0,0,44.84778,44.84778,0.6296803,0,0,-1,0,0,0,0,0.6296803,0.6926484,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1469933,0.6926484,0,0,0
7/30/2007 2:00:00 AM,0,0,-54.55532,90,0,0,44.13412,44.13412,0.2805612,0,0,-1,0,0,0,0,0.2805612,0.3086173,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1469933,0.3086173,0,0,0
7/30/2007 3:00:00 AM,0,0,-70.08705,90,0,0,43.58009,43.58009,0.3146568,0,0,-1,0,0,0,0,0.3146568,0.3461224,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1469933,0.3461224,0,0,0
7/30/2007 4:00:00 AM,0,0,-83.90546,90,0,0,43.10119,43.10119,0.1174387,0,0,-1,0,0,0,0,0.1174387,0.1291826,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1469933,0.1291826,0,0,0
7/30/2007 5:00:00 AM,0,0,-96.71394,90,0,0,42.75376,42.75376,0.5624909,0.5624909,4.067754,0,1.275497,0.5624909,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1471525,0.61874,0,5,0
7/30/2007 6:00:00 AM,0,0,-109.1017,90,0,0,42.44388,42.44388,0.3361151,0.3361151,3.841378,0,1.213696,0.3361151,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1472814,0.3697266,0,5,2.997
7/30/2007 7:00:00 AM,0.0000533126,0,-121.5312,90,0,0,42.12461,42.12461,1.893037,1.893037,5,0,1.53,1.893037,0,0,0,0,0,0,0,3.106963,2.951615,5.14586,5.994,2.951615,0,2.951615,11.91838,85.13114,0.1475021,2.08234,0,5,5.994
7/30/2007 8:00:00 AM,0.08143232,2.913457,-134.3429,51.50436,0.2360808,0.9281605,49.7978,42.83827,0.5174195,0.5174195,0,0,0,0.5174195,179.3826,0,0,0,0.9281605,0.5446521,0.5174195,0,0,2.194245,8.650454,0.3835084,0,0.3835084,12.28221,87.72991,0.1474775,0.5691614,0.7425284,0,9.578614
