Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/30/2007 9:00:00 AM,0.2224541,7.819427,-147.7386,38.17677,0.6380954,2.307501,63.84885,44.81961,0.8482592,0.8482592,0,-1,0,0.8482592,272.0278,0,0,0,2.307501,0.8929044,0.8482592,0,0,1.810737,8.995611,1.414597,0,1.414597,13.62422,97.31564,0.1473869,0.9330851,1.846001,0,11.30311
7/30/2007 10:00:00 AM,0.2981163,11.15007,-161.7436,26.338,0.8436022,2.893006,72.17701,46.8479,0,0,0,-1,0,0,0,2.496866,0,0,2.893006,0,0,0,0,0.3961402,10.26875,0.3961402,0,0.3961402,14.00003,100,0.1473615,0,2.314404,0,13.16175
7/30/2007 11:00:00 AM,0.3141938,12.6447,-176.1834,19.0547,0.891764,2.988635,75.65176,48.80107,0,0,0,-1,0,0,0,2.988635,0,0,2.988635,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1473615,0,2.390908,0,13.61391
7/30/2007 12:00:00 PM,0.2940445,12.17435,169.2764,21.59446,0.8766427,2.908226,77.16315,50.73546,1.743554,1.743554,0,-1,0,1.743554,166.7987,1.072906,0,0,2.908226,1.83532,1.743554,0,0,0,10.62527,0,0,0,14.00003,100,0.1473615,1.91791,2.326581,0,13.5335
7/30/2007 1:00:00 PM,0.2358701,9.780495,155.0096,31.67331,0.7976437,2.65397,76.72628,52.68863,0,0,0,-1,0,0,0,2.65397,0,0,2.65397,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1473615,0,2.123176,0,13.27924
7/30/2007 2:00:00 PM,0.1326346,5.662001,141.2851,44.41367,0.4617107,1.629327,67.74105,53.92814,0.1204863,0.1204863,0,-1,0,0.1204863,1352.292,1.502499,0,0,1.629327,0.1268277,0.1204863,0,0,0,10.62527,0,0,0,14.00003,100,0.1473615,0.1325349,1.303461,0,12.2546
7/30/2007 3:00:00 PM,0.02175436,0.1201894,128.1823,58.07013,0.06648106,0.2515569,56.37753,54.40704,0.9958462,0.9958462,0,-1,0,0.9958462,25.26062,0,1.110223E-16,0,0.2515569,1.048259,0.9958462,0,0,0,10.62527,0,0.7967022,-0.7967022,13.16023,94.00146,0.1473615,1.095431,0.2012455,0,10.87683
7/30/2007 4:00:00 PM,0,0,115.5868,90,0,0,55.03619,55.03619,2.391687,2.391687,0,-1,0,2.391687,0,0,0,0,0,2.517565,2.391687,0,0,0.8852247,9.828572,0,2.517565,-2.517565,10.50648,75.04616,0.1473615,2.630856,0,0,9.828572
7/30/2007 5:00:00 PM,0,0,103.2272,90,0,0,54.51033,54.51033,1.525413,1.525413,0,-1,0,1.525413,0,0,2.220446E-16,0,0,1.605698,1.525413,0,0,3.682519,7.311007,0,1.605698,-1.605698,8.813929,62.95651,0.1473615,1.677955,0,0,7.311007
7/30/2007 6:00:00 PM,0,0,90.70444,90,0,0,52.84826,52.84826,3.511032,3.33,0,-1,0,3.33,0,0,0.1810322,0.5321354,0,3.505263,3.33,0,0,5.466629,5.705308,0,3.505263,-3.505263,5.119057,36.56462,0.1473615,3.862135,0,0,5.705308
7/30/2007 7:00:00 PM,0,0,77.49686,90,0,0,51.28948,51.28948,1.389089,1.389089,0,-1,0,1.389089,0,0,2.220446E-16,0,0,1.462199,1.389089,0,0,9.361365,2.200045,0,1.462199,-1.462199,3.577764,25.5554,0.1473615,1.527998,0,0,2.200045
7/30/2007 8:00:00 PM,0,0,62.95515,90,0,0,49.91851,49.91851,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.98603,0.7378461,0,0,0,3.577764,25.5554,0.1473615,0,0,0,0.7378461
7/30/2007 9:00:00 PM,0,0,46.35728,90,0,0,48.49119,48.49119,2.196786,0.7009538,0,-1,0,0.7009538,0,0,1.495832,1.715511,0,0.7378461,0.7009538,0,0,10.98603,0.7378461,0,0.7378461,-0.7378461,2.800006,20,0.1473615,2.416464,0,0,0.7378461
7/30/2007 10:00:00 PM,0,0,27.18955,90,0,0,47.22351,47.22351,0.3766062,0,0,-1,0,0,0,0,0.3766062,0.4142668,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1473615,0.4142668,0,0,0
7/30/2007 11:00:00 PM,0,0,5.793148,90,0,0,46.26571,46.26571,0.05026381,0,0,-1,0,0,0,0,0.05026381,0.05529019,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1473615,0.05529019,0,0,0
7/31/2007 12:00:00 AM,0,0,-16.12442,90,0,0,45.44875,45.44875,0.3683121,0,0,-1,0,0,0,0,0.3683121,0.4051433,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1473615,0.4051433,0,0,0
7/31/2007 1:00:00 AM,0,0,-36.52842,90,0,0,44.7351,44.7351,0.2410545,0,0,-1,0,0,0,0,0.2410545,0.2651599,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1473615,0.2651599,0,0,0
7/31/2007 2:00:00 AM,0,0,-54.41539,90,0,0,44.02144,44.02144,0.4774275,0,0,-1,0,0,0,0,0.4774275,0.5251702,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1473615,0.5251702,0,0,0
7/31/2007 3:00:00 AM,0,0,-69.93857,90,0,0,43.49558,43.49558,0.8409584,0,0,-1,0,0,0,0,0.8409584,0.9250543,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1473615,0.9250543,0,0,0
7/31/2007 4:00:00 AM,0,0,-83.7594,90,0,0,43.02607,43.02607,0.2973574,0,0,-1,0,0,0,0,0.2973574,0.3270932,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1473615,0.3270932,0,0,0
7/31/2007 5:00:00 AM,0,0,-96.57573,90,0,0,42.67863,42.67863,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1473615,0,0,0,0
7/31/2007 6:00:00 AM,0,0,-108.9746,90,0,0,42.35937,42.35937,0.08911442,0.08911442,3.594378,0,1.146265,0.08911442,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1474571,0.09802586,0,5,0
7/31/2007 7:00:00 AM,0.0002741783,0,-121.4186,90,0,0,42.02132,42.02132,1.242299,1.242299,4.747562,0,1.461084,1.242299,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1477039,1.366529,0,5,2.997
7/31/2007 8:00:00 AM,0.07333162,3.142043,-134.2492,51.43482,0.2549851,0.9995992,50.30188,42.78193,0.1404771,0.1404771,3.64574,0,1.160287,0.1404771,711.5744,4.440892E-16,0,0,0.9995992,0,0,3.505263,3.33,5.14586,5.994,4.329599,0,4.329599,13.22565,94.46877,0.1477416,0.1545248,0.7996793,5,6.993599
7/31/2007 9:00:00 AM,0.183927,8.056651,-147.669,38.06784,0.9073856,3.116249,71.95561,44.71631,2.809429,2.809429,0,-1,0,2.809429,110.9211,0,0,0,3.116249,2.957294,2.809429,0,0,0.816261,9.890639,0.1589551,0,0.1589551,13.37645,95.5459,0.1477314,3.090372,2.492999,0,13.00689
7/31/2007 10:00:00 AM,0.2727908,11.39402,-161.704,26.16733,0.8456041,2.900707,72.13291,46.74461,1.694875,1.694875,0,-1,0,1.694875,171.1458,0.459322,0,0,2.900707,1.78408,1.694875,0,0,0.6573059,10.0337,0.6573059,0,0.6573059,14.00003,100,0.1476895,1.864363,2.320566,0,12.93441
7/31/2007 11:00:00 AM,0.2683204,12.89167,-176.178,18.81248,1.115464,3.567687,82.46937,48.69778,0,0,0,-1,0,0,0,3.567687,0,0,3.567687,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1476895,0,2.85415,0,14.19296
7/31/2007 12:00:00 PM,0.2943586,12.41967,169.2467,21.38608,0.8786575,2.915768,77.11966,50.63216,1.453373,1.453373,0,-1,0,1.453373,200.6207,1.385901,0,0,2.915768,1.529867,1.453373,0,0,0,10.62527,0,0,0,14.00003,100,0.1476895,1.598711,2.332614,0,13.54104
7/31/2007 1:00:00 PM,0.2351269,10.01986,154.9476,31.54189,0.8010854,2.665413,76.72672,52.58533,2.086924,2.086924,0,-1,0,2.086924,127.7197,0.468651,0,0,2.665413,2.196763,2.086924,0,0,0,10.62527,0,0,0,14.00003,100,0.1476895,2.295617,2.132331,0,13.29069
7/31/2007 2:00:00 PM,0.1579433,5.892644,141.1962,44.33257,0.4807808,1.691522,68.21381,53.82484,0,0,0,-1,0,0,0,1.691522,0,0,1.691522,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1476895,0,1.353218,0,12.3168
7/31/2007 3:00:00 PM,0.02662317,0.341317,128.0721,58.02217,0.07640518,0.288797,56.55933,54.29436,0.3012427,0.3012427,0,-1,0,0.3012427,95.86853,0,0,0,0.288797,0.3170976,0.3012427,0,0,0,10.62527,0,0.02830063,-0.02830063,13.9702,99.78692,0.1476895,0.331367,0.2310376,0,10.91407
7/31/2007 4:00:00 PM,0,0,115.4603,90,0,0,54.98923,54.98923,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.03144514,10.59697,0,0,0,13.9702,99.78692,0.1476895,0,0,0,10.59697
7/31/2007 5:00:00 PM,0,0,103.0879,90,0,0,54.40704,54.40704,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.03144514,10.59697,0,0,0,13.9702,99.78692,0.1476895,0,0,0,10.59697
7/31/2007 6:00:00 PM,0,0,90.55527,90,0,0,52.76375,52.76375,1.943512,1.943512,0,-1,0,1.943512,0,0,2.220446E-16,0,0,2.045802,1.943512,0,0,0.03144514,10.59697,0,2.045802,-2.045802,11.81373,84.38363,0.1476895,2.137863,0,0,10.59697
7/31/2007 7:00:00 PM,0,0,77.34147,90,0,0,51.23314,51.23314,0.7964925,0.7964925,0,-1,0,0.7964925,0,0,1.110223E-16,0,0,0.8384131,0.7964925,0,0,2.304559,8.551171,0,0.8384131,-0.8384131,10.92997,78.07104,0.1476895,0.8761417,0,0,8.551171
7/31/2007 8:00:00 PM,0,0,62.8007,90,0,0,49.86217,49.86217,2.961022,2.961022,0,-1,0,2.961022,0,0,4.440892E-16,0,0,3.116866,2.961022,0,0,3.236129,7.712758,0,3.116866,-3.116866,7.644502,54.60347,0.1476895,3.257124,0,0,7.712758
7/31/2007 9:00:00 PM,0,0,46.21861,90,0,0,48.43485,48.43485,2.838776,2.838776,0,-1,0,2.838776,0,0,4.440892E-16,0,0,2.988186,2.838776,0,0,6.699313,4.595893,0,2.988186,-2.988186,4.494678,32.10478,0.1476895,3.122654,0,0,4.595893
7/31/2007 10:00:00 PM,0,0,27.09235,90,0,0,47.16717,47.16717,0.229035,0.229035,0,-1,0,0.229035,0,0,2.775558E-17,0,0,0.2410895,0.229035,0,0,10.01952,1.607707,0,0.2410895,-0.2410895,4.240547,30.28956,0.1476895,0.2519385,0,0,1.607707
7/31/2007 11:00:00 PM,0,0,5.766154,90,0,0,46.19058,46.19058,0.6365999,0.6365999,0,-1,0,0.6365999,0,0,0,0,0,0.6701052,0.6365999,0,0,10.2874,1.366618,0,0.6701052,-0.6701052,3.534194,25.24419,0.1476895,0.7002599,0,0,1.366618
8/1/2007 12:00:00 AM,0,0,-16.07542,90,0,0,45.37363,45.37363,0.8214092,0.6616869,0,-1,0,0.6616869,0,0,0.1597224,0.2418633,0,0.6965125,0.6616869,0,0,11.03196,0.6965125,0,0.6965125,-0.6965125,2.800006,20,0.1476895,0.9035501,0,0,0.6965125
8/1/2007 1:00:00 AM,0,0,-36.41958,90,0,0,44.65997,44.65997,0.1763273,0,0,-1,0,0,0,0,0.1763273,0.19396,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1476895,0.19396,0,0,0
8/1/2007 2:00:00 AM,0,0,-54.27612,90,0,0,43.94632,43.94632,0.1338971,0,0,-1,0,0,0,0,0.1338971,0.1472868,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1476895,0.1472868,0,0,0
8/1/2007 3:00:00 AM,0,0,-69.79001,90,0,0,43.42046,43.42046,0.5147677,0,0,-1,0,0,0,0,0.5147677,0.5662445,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1476895,0.5662445,0,0,0
8/1/2007 4:00:00 AM,0,0,-83.61288,90,0,0,42.96973,42.96973,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1476895,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-96.4369,90,0,0,42.60351,42.60351,0.2113384,0.2113384,3.716602,0,1.179632,0.2113384,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1478001,0.2324723,0,5,0
8/1/2007 6:00:00 AM,0,0,-108.8471,90,0,0,42.31241,42.31241,0.1373983,0.1373983,3.642661,0,1.159447,0.1373983,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1479008,0.1511381,0,5,2.997
8/1/2007 7:00:00 AM,0.0007940791,0,-121.3057,90,0,0,41.96497,41.96497,1.44474,1.44474,4.950003,0,1.516351,1.44474,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1481463,1.589214,0,5,5.994
8/1/2007 8:00:00 AM,0.09012821,3.376621,-134.1555,51.36221,0.2743972,1.072616,50.8026,42.7068,3.661501,3.661501,4.367583,0,1.35735,3.661501,29.29442,0,0,0,1.072616,0,0,0.7060823,0.6707782,1.81586,8.991,1.743394,0,1.743394,13.93128,99.50895,0.1482602,4.027651,0.8580925,5,10.06362
8/1/2007 9:00:00 AM,0.2248461,8.299815,-147.6001,37.95547,0.6777244,2.435437,64.85956,44.6318,0.3069284,0.3069284,0,-1,0,0.3069284,793.4872,2.039889,0,0,2.435437,0.3230825,0.3069284,0,0,0.07246634,10.56005,0.07246634,0,0.07246634,14.00003,100,0.1482556,0.3376212,1.94835,0,12.99549
8/1/2007 10:00:00 AM,0.2796308,11.64378,-161.6658,25.99228,0.8476463,2.908528,72.09004,46.64131,0,0,0,-1,0,0,0,2.908528,0,0,2.908528,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1482556,0,2.326823,0,13.5338
8/1/2007 11:00:00 AM,0.2871328,13.14419,-176.1749,18.56451,1.179175,3.720955,84.378,48.62265,1.095965,1.095965,0,-1,0,1.095965,339.5142,2.567308,0,0,3.720955,1.153647,1.095965,0,0,0,10.62527,0,0,0,14.00003,100,0.1482556,1.205561,2.976764,0,14.34623
8/1/2007 12:00:00 PM,0.2659167,12.67016,169.2138,21.1752,1.108568,3.504391,84.12707,50.51948,1.589529,1.589529,0,-1,0,1.589529,220.4673,1.831203,0,0,3.504391,1.673189,1.589529,0,0,0,10.62527,0,0,0,14.00003,100,0.1482556,1.748482,2.803513,0,14.12967
8/1/2007 1:00:00 PM,0.2638024,10.26395,154.8818,31.41089,0.8029858,2.672755,76.6702,52.47265,1.855307,1.855307,0,-1,0,1.855307,144.06,0.7198008,0,0,2.672755,1.952954,1.855307,0,0,0,10.62527,0,0,0,14.00003,100,0.1482556,2.040837,2.138204,0,13.29803
8/1/2007 2:00:00 PM,0.1370408,6.127541,141.103,44.25295,0.6744862,2.285122,74.02208,53.74033,2.058126,2.058126,0,-1,0,2.058126,111.0292,0.1186734,0,0,2.285122,2.166449,2.058126,0,0,0,10.62527,0,0,0,14.00003,100,0.1482556,2.263939,1.828098,0,12.9104
8/1/2007 3:00:00 PM,0.02805251,0.5662887,127.9574,57.97617,0.08717328,0.3289646,56.83217,54.24741,0,0,0,-1,0,0,0,0.3289646,0,0,0.3289646,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1482556,0,0.2631717,0,10.95424
8/1/2007 4:00:00 PM,0,0,115.329,90,0,0,54.87655,54.87655,0.7276608,0.7276608,0,-1,0,0.7276608,0,0,0,0,0,0.7659587,0.7276608,0,0,0,10.62527,0,0.7659587,-0.7659587,13.19264,94.23293,0.1482556,0.8004268,0,0,10.62527
8/1/2007 5:00:00 PM,0,0,102.9437,90,0,0,54.29436,54.29436,2.337017,2.337017,0,-1,0,2.337017,0,0,0,0,0,2.460018,2.337017,0,0,0.8510652,9.859316,0,2.460018,-2.460018,10.59955,75.71092,0.1482556,2.570719,0,0,9.859316
8/1/2007 6:00:00 PM,0,0,90.40106,90,0,0,52.68863,52.68863,0.5428376,0.5428376,0,-1,0,0.5428376,0,0,0,0,0,0.571408,0.5428376,0,0,3.584419,7.399298,0,0.571408,-0.571408,9.997233,71.40866,0.1482556,0.5971214,0,0,7.399298
8/1/2007 7:00:00 PM,0,0,77.18096,90,0,0,51.15802,51.15802,0.1555862,0.1555862,0,-1,0,0.1555862,0,0,2.775558E-17,0,0,0.163775,0.1555862,0,0,4.219316,6.827889,0,0.163775,-0.163775,9.824599,70.17557,0.1482556,0.1711448,0,0,6.827889
8/1/2007 8:00:00 PM,0,0,62.6411,90,0,0,49.80582,49.80582,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.401289,6.664114,0,0,0,9.824599,70.17557,0.1482556,0,0,0,6.664114
8/1/2007 9:00:00 PM,0,0,46.07492,90,0,0,48.37851,48.37851,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.401289,6.664114,0,0,0,9.824599,70.17557,0.1482556,0,0,0,6.664114
8/1/2007 10:00:00 PM,0,0,26.99047,90,0,0,47.12022,47.12022,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.401289,6.664114,0,0,0,9.824599,70.17557,0.1482556,0,0,0,6.664114
8/1/2007 11:00:00 PM,0,0,5.735142,90,0,0,46.13424,46.13424,0.5102436,0.5102436,0,-1,0,0.5102436,0,0,1.110223E-16,0,0,0.5370985,0.5102436,0,0,4.401289,6.664114,0,0.5370985,-0.5370985,9.258448,66.13164,0.1482556,0.561268,0,0,6.664114
8/2/2007 12:00:00 AM,0,0,-16.02944,90,0,0,45.31729,45.31729,0.6738098,0.6738098,0,-1,0,0.6738098,0,0,0,0,0,0.7092735,0.6738098,0,0,4.998065,6.127016,0,0.7092735,-0.7092735,8.510808,60.79136,0.1482556,0.7411909,0,0,6.127016
8/2/2007 1:00:00 AM,0,0,-36.31256,90,0,0,44.60363,44.60363,0.2276503,0.2276503,0,-1,0,0.2276503,0,0,2.775558E-17,0,0,0.2396319,0.2276503,0,0,5.786146,5.417742,0,0.2396319,-0.2396319,8.258213,58.98712,0.1482556,0.2504153,0,0,5.417742
8/2/2007 2:00:00 AM,0,0,-54.1376,90,0,0,43.88998,43.88998,0.2523361,0.2523361,0,-1,0,0.2523361,0,0,0,0,0,0.265617,0.2523361,0,0,6.052404,5.178111,0,0.265617,-0.265617,7.978229,56.98723,0.1482556,0.2775697,0,0,5.178111
8/2/2007 3:00:00 AM,0,0,-69.64148,90,0,0,43.39229,43.39229,0.369617,0.369617,0,-1,0,0.369617,0,0,5.551115E-17,0,0,0.3890705,0.369617,0,0,6.347534,4.912494,0,0.3890705,-0.3890705,7.568112,54.05783,0.1482556,0.4065787,0,0,4.912494
8/2/2007 4:00:00 AM,0,0,-83.46598,90,0,0,42.91339,42.91339,0.1830997,0.1830997,0,-1,0,0.1830997,0,0,2.775558E-17,0,0,0.1927365,0.1830997,0,0,6.779835,4.523423,0,0.1927365,-0.1927365,7.36495,52.60668,0.1482556,0.2014097,0,0,4.523423
8/2/2007 5:00:00 AM,0,0,-96.29756,90,0,0,42.57534,42.57534,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.993986,4.330687,0,0,0,7.36495,52.60668,0.1482556,0,0,0,4.330687
8/2/2007 6:00:00 AM,0,0,-108.719,90,0,0,42.25607,42.25607,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.993986,4.330687,0,0,0,7.36495,52.60668,0.1482556,0,0,0,4.330687
8/2/2007 7:00:00 AM,0.00132691,0,-121.1926,90,0,0,41.90863,41.90863,1.649355,1.649355,0,0,0,1.649355,0,0,0,0,0,1.736163,1.649355,0,0,6.993986,4.330687,0,1.736163,-1.736163,5.534874,39.53474,0.1482556,1.81429,0,0,4.330687
8/2/2007 8:00:00 AM,0.07992886,3.617132,-134.062,51.2866,0.393005,1.505594,54.27896,42.65046,1.646407,1.646407,0,0,0,1.646407,91.44729,0,0,0,1.505594,1.73306,1.646407,0,0,8.923056,2.594524,0,0.2274655,-0.2274655,5.295105,37.8221,0.1482556,1.811047,1.204475,0,4.100118
8/2/2007 9:00:00 AM,0.1990952,8.548855,-147.532,37.8397,0.6982689,2.500389,65.42604,44.57546,1.816475,1.816475,0,-1,0,1.816475,137.6506,0,0,0,2.500389,1.912079,1.816475,0,0,9.175796,2.367059,0.5883099,0,0.5883099,5.853224,41.80866,0.1482181,1.998123,2.000311,0,4.867447
8/2/2007 10:00:00 AM,0.2321497,11.89927,-161.6292,25.81296,0.9860063,3.290386,76.28857,46.58497,2.68263,2.68263,0,-1,0,2.68263,122.6552,0,0,0,3.290386,2.823821,2.68263,0,0,8.587485,2.896538,0.4665652,0,0.4665652,6.295847,44.97025,0.1481884,2.950893,2.632309,0,6.186924
8/2/2007 11:00:00 AM,0.2409476,13.40218,-176.1742,18.31086,0.9543793,3.162292,77.34164,48.56631,0,0,0,-1,0,0,0,0,0,0,3.162292,0,0,0,0,8.12092,3.316446,3.162292,0,3.162292,9.29586,66.39886,0.1479873,0,2.529833,0,6.478738
8/2/2007 12:00:00 PM,0.2571076,12.92574,169.1777,20.96201,1.047226,3.356004,82.1898,50.49131,1.949352,1.949352,0,-1,0,1.949352,172.16,0,0,0,3.356004,2.05195,1.949352,0,0,4.958629,6.162508,1.304055,0,1.304055,10.533,75.23553,0.1479046,2.144287,2.684803,0,9.518513
8/2/2007 1:00:00 PM,0.2405027,10.51267,154.8121,31.2805,1.112942,3.465158,86.25169,52.45387,0,0,0,-1,0,0,0,0,0,0,3.465158,0,0,0,0,3.654574,7.336158,3.465158,0,3.465158,13.82033,98.71646,0.1476851,0,2.772126,0,10.80132
8/2/2007 2:00:00 PM,0.1547937,6.366608,141.0054,44.17495,0.5199833,1.817136,69.26899,53.69338,0.7446558,0.7446558,0,-1,0,0.7446558,244.0235,0.8438709,0,0,1.817136,0.7838483,0.7446558,0,0,0.1894163,10.4548,0.1894163,0,0.1894163,14.00003,100,0.1476731,0.8191215,1.453708,0,12.27194
8/2/2007 3:00:00 PM,0.02752326,0.7950235,127.8381,57.93223,0.1357207,0.5080844,58.17279,54.14411,1.040392,1.040392,0,-1,0,1.040392,48.83585,0,0,0,0.5080844,1.09515,1.040392,0,0,0,10.62527,0,0.5870655,-0.5870655,13.38121,95.57986,0.1476731,1.144432,0.4064675,0,11.13336
8/2/2007 4:00:00 PM,0,0,115.193,90,0,0,54.77326,54.77326,2.671088,2.671088,0,-1,0,2.671088,0,0,0,0,0,2.811671,2.671088,0,0,0.6522949,10.03821,0,2.811671,-2.811671,10.41744,74.41017,0.1476731,2.938197,0,0,10.03821
8/2/2007 5:00:00 PM,0,0,102.7946,90,0,0,54.19107,54.19107,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.776374,7.226537,0,0,0,10.41744,74.41017,0.1476731,0,0,0,7.226537
8/2/2007 6:00:00 PM,0,0,90.24187,90,0,0,52.58533,52.58533,2.456764,2.456764,0,-1,0,2.456764,0,0,4.440892E-16,0,0,2.586067,2.456764,0,0,3.776374,7.226537,0,2.586067,-2.586067,7.691491,54.93911,0.1476731,2.70244,0,0,7.226537
8/2/2007 7:00:00 PM,0,0,77.01539,90,0,0,51.05473,51.05473,4.828001,3.33,0,-1,0,3.33,0,0,1.498001,1.980801,0,3.505263,3.33,0,0,6.649782,4.640471,0,3.505263,-3.505263,3.996619,28.54722,0.1476731,5.310801,0,0,4.640471
8/2/2007 8:00:00 PM,0,0,62.47643,90,0,0,49.7307,49.7307,0.6955517,0.6955517,0,-1,0,0.6955517,0,0,0,0,0,0.7321597,0.6955517,0,0,10.54452,1.135207,0,0.7321597,-0.7321597,3.224855,23.03463,0.1476731,0.7651069,0,0,1.135207
8/2/2007 9:00:00 PM,0,0,45.92627,90,0,0,48.30339,48.30339,1.992489,0.3828952,0,-1,0,0.3828952,0,0,1.609594,1.808843,0,0.4030476,0.3828952,0,0,11.35803,0.4030476,0,0.4030476,-0.4030476,2.800006,20,0.1476731,2.191738,0,0,0.4030476
8/2/2007 10:00:00 PM,0,0,26.88399,90,0,0,47.03571,47.03571,0.2115189,0,0,-1,0,0,0,0,0.2115189,0.2326707,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1476731,0.2326707,0,0,0
8/2/2007 11:00:00 PM,0,0,5.700145,90,0,0,46.08729,46.08729,0.442775,0,0,-1,0,0,0,0,0.442775,0.4870526,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1476731,0.4870526,0,0,0
8/3/2007 12:00:00 AM,0,0,-15.9865,90,0,0,45.27034,45.27034,0.4801768,0,0,-1,0,0,0,0,0.4801768,0.5281945,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1476731,0.5281945,0,0,0
8/3/2007 1:00:00 AM,0,0,-36.20745,90,0,0,44.55668,44.55668,0.2395477,0,0,-1,0,0,0,0,0.2395477,0.2635024,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1476731,0.2635024,0,0,0
8/3/2007 2:00:00 AM,0,0,-53.99994,90,0,0,43.84302,43.84302,0.5656936,0,0,-1,0,0,0,0,0.5656936,0.6222629,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1476731,0.6222629,0,0,0
8/3/2007 3:00:00 AM,0,0,-69.49306,90,0,0,43.31717,43.31717,0.2453886,0,0,-1,0,0,0,0,0.2453886,0.2699274,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1476731,0.2699274,0,0,0
8/3/2007 4:00:00 AM,0,0,-83.31879,90,0,0,42.86644,42.86644,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1476731,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-96.15778,90,0,0,42.49083,42.49083,0.09600798,0.09600798,3.601271,0,1.148147,0.09600798,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1477678,0.1056088,0,5,0
8/3/2007 6:00:00 AM,0,0,-108.5905,90,0,0,42.18095,42.18095,0.6175036,0.6175036,4.122767,0,1.290515,0.6175036,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1479298,0.679254,0,5,2.997
8/3/2007 7:00:00 AM,0.001822875,0,-121.0793,90,0,0,41.83351,41.83351,2.587625,2.587625,5,0,1.53,2.587625,0,0,0,0,0,0,0,2.412375,2.291756,5.14586,5.994,2.291756,0,2.291756,11.29239,80.65975,0.1480973,2.846387,0,5,5.994
8/3/2007 8:00:00 AM,0.07852097,3.863515,-133.9686,51.20802,0.3825509,1.468632,53.91933,42.60351,2.413577,2.413577,0,0,0,2.413577,60.84878,0,0,0,1.468632,2.540607,2.413577,0,0,2.854104,8.056581,0,1.071975,-1.071975,10.16243,72.58862,0.1480973,2.654934,1.174906,0,9.525213
8/3/2007 9:00:00 AM,0.2106975,8.803704,-147.4647,37.72063,0.7192926,2.567055,65.95988,44.47217,1.866655,1.866655,0,-1,0,1.866655,137.5217,0,0,0,2.567055,1.9649,1.866655,0,0,4.045187,6.984606,0.602155,0,0.602155,10.73368,76.669,0.1480593,2.05332,2.053644,0,9.551661
8/3/2007 10:00:00 AM,0.3166716,12.16042,-161.5942,25.62946,0.8518458,2.923593,72.05578,46.48168,2.428885,2.428885,0,-1,0,2.428885,120.3677,0,0,0,2.923593,2.556721,2.428885,0,0,3.443032,7.526545,0.3668719,0,0.3668719,11.08173,79.15503,0.1480361,2.671774,2.338874,0,10.45014
8/3/2007 11:00:00 AM,0.3546995,13.66556,-176.176,18.05159,0.9001583,3.018529,75.56454,48.46302,0,0,0,-1,0,0,0,0,0,0,3.018529,0,0,0,0,3.07616,7.85673,3.018529,0,3.018529,13.94535,99.60947,0.1478458,0,2.414824,0,10.87526
8/3/2007 12:00:00 PM,0.3131582,13.18633,169.1384,20.74672,0.8848119,2.937952,77.03096,50.35985,1.776681,1.776681,0,-1,0,1.776681,165.3618,1.01013,0,0,2.937952,1.870191,1.776681,0,0,0.05763095,10.57341,0.05763095,0,0.05763095,14.00003,100,0.1478422,1.95435,2.350362,0,13.51136
8/3/2007 1:00:00 PM,0.2135515,10.76594,154.7386,31.15091,0.952303,3.074607,81.1229,52.32241,0.5686131,0.5686131,0,-1,0,0.5686131,540.7205,2.476067,0,0,3.074607,0.5985401,0.5686131,0,0,0,10.62527,0,0,0,14.00003,100,0.1478422,0.6254744,2.459686,0,13.69988
8/3/2007 2:00:00 PM,0.1098483,6.609761,140.9035,44.0987,0.513912,1.799578,68.95169,53.56192,0.6075032,0.6075032,0,-1,0,0.6075032,296.2252,1.160101,0,0,1.799578,0.6394771,0.6075032,0,0,0,10.62527,0,0,0,14.00003,100,0.1478422,0.6682536,1.439662,0,12.42485
8/3/2007 3:00:00 PM,0.02953341,1.02744,127.7141,57.89043,0.1448339,0.5417472,58.31233,54.01265,0,0,0,-1,0,0,0,0.5417472,0,0,0.5417472,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1478422,0,0.4333977,0,11.16702
8/3/2007 4:00:00 PM,0,0,115.0522,90,0,0,54.61363,54.61363,0.8259122,0.8259122,0,-1,0,0.8259122,0,0,1.110223E-16,0,0,0.8693813,0.8259122,0,0,0,10.62527,0,0.8693813,-0.8693813,13.08362,93.45424,0.1478422,0.9085035,0,0,10.62527
8/3/2007 5:00:00 PM,0,0,102.6407,90,0,0,54.09716,54.09716,1.159391,1.159391,0,-1,0,1.159391,0,0,2.220446E-16,0,0,1.220412,1.159391,0,0,0.9659793,9.755893,0,1.220412,-1.220412,11.79719,84.2655,0.1478422,1.27533,0,0,9.755893
8/3/2007 6:00:00 PM,0,0,90.07775,90,0,0,52.47265,52.47265,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.321992,8.535481,0,0,0,11.79719,84.2655,0.1478422,0,0,0,8.535481
8/3/2007 7:00:00 PM,0,0,76.84483,90,0,0,50.97021,50.97021,1.814246,1.814246,0,-1,0,1.814246,0,0,2.220446E-16,0,0,1.909733,1.814246,0,0,2.321992,8.535481,0,1.909733,-1.909733,9.784158,69.8867,0.1478422,1.995671,0,0,8.535481
8/3/2007 8:00:00 PM,0,0,62.30677,90,0,0,49.65558,49.65558,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.443918,6.625748,0,0,0,9.784158,69.8867,0.1478422,0,0,0,6.625748
8/3/2007 9:00:00 PM,0,0,45.77276,90,0,0,48.24705,48.24705,1.697575,1.697575,0,-1,0,1.697575,0,0,2.220446E-16,0,0,1.786921,1.697575,0,0,4.443918,6.625748,0,1.786921,-1.786921,7.900578,56.43259,0.1478422,1.867332,0,0,6.625748
8/3/2007 10:00:00 PM,0,0,26.77298,90,0,0,46.97936,46.97936,0.1109245,0.1109245,0,-1,0,0.1109245,0,0,1.387779E-17,0,0,0.1167626,0.1109245,0,0,6.429385,4.838828,0,0.1167626,-0.1167626,7.777499,55.55346,0.1478422,0.122017,0,0,4.838828
8/3/2007 11:00:00 PM,0,0,5.661203,90,0,0,46.03095,46.03095,0.2901192,0.2901192,0,-1,0,0.2901192,0,0,5.551115E-17,0,0,0.3053887,0.2901192,0,0,6.559121,4.722065,0,0.3053887,-0.3053887,7.455591,53.25412,0.1478422,0.3191312,0,0,4.722065
8/4/2007 12:00:00 AM,0,0,-15.94663,90,0,0,45.214,45.214,0.408042,0.408042,0,-1,0,0.408042,0,0,0,0,0,0.4295179,0.408042,0,0,6.898442,4.416677,0,0.4295179,-0.4295179,7.00284,50.02018,0.1478422,0.4488462,0,0,4.416677
8/4/2007 1:00:00 AM,0,0,-36.1043,90,0,0,44.50034,44.50034,0.1571742,0.1571742,0,-1,0,0.1571742,0,0,0,0,0,0.1654465,0.1571742,0,0,7.375684,3.987159,0,0.1654465,-0.1654465,6.828444,48.7745,0.1478422,0.1728916,0,0,3.987159
8/4/2007 2:00:00 AM,0,0,-53.86323,90,0,0,43.78668,43.78668,0.3787906,0.3787906,0,-1,0,0.3787906,0,0,5.551115E-17,0,0,0.398727,0.3787906,0,0,7.559514,3.821712,0,0.398727,-0.398727,6.408148,45.7724,0.1478422,0.4166697,0,0,3.821712
8/4/2007 3:00:00 AM,0,0,-69.34486,90,0,0,43.26083,43.26083,0.5562799,0.5562799,0,-1,0,0.5562799,0,0,1.110223E-16,0,0,0.5855578,0.5562799,0,0,8.002543,3.422985,0,0.5855578,-0.5855578,5.790916,41.36361,0.1478422,0.6119079,0,0,3.422985
8/4/2007 4:00:00 AM,0,0,-83.1714,90,0,0,42.8101,42.8101,0.1603714,0.1603714,0,-1,0,0.1603714,0,0,0,0,0,0.168812,0.1603714,0,0,8.653163,2.837427,0,0.168812,-0.168812,5.612973,40.09258,0.1478422,0.1764086,0,0,2.837427
8/4/2007 5:00:00 AM,0,0,-96.01761,90,0,0,42.44388,42.44388,0.4671401,0.4671401,0,0,0,0.4671401,0,0,5.551115E-17,0,0,0.4917264,0.4671401,0,0,8.840733,2.668615,0,0.4917264,-0.4917264,5.094648,36.39027,0.1478422,0.5138541,0,0,2.668615
8/4/2007 6:00:00 AM,0,0,-108.4617,90,0,0,42.12461,42.12461,0.6120803,0.6120803,0,0,0,0.6120803,0,0,0,0,0,0.644295,0.6120803,0,0,9.387095,2.176889,0,0.644295,-0.644295,4.415501,31.53923,0.1478422,0.6732883,0,0,2.176889
8/4/2007 7:00:00 AM,0.003315976,0,-120.9659,90,0,0,41.77717,41.77717,0.6487062,0.6487062,0,0,0,0.6487062,0,0,1.110223E-16,0,0,0.6828486,0.6487062,0,0,10.10298,1.532594,0,0.6828486,-0.6828486,3.695715,26.39791,0.1478422,0.7135769,0,0,1.532594
8/4/2007 8:00:00 AM,0.1098944,4.115706,-133.8756,51.12652,0.3356003,1.299573,52.43388,42.519,0.6957487,0.6957487,0,0,0,0.6957487,186.7877,0,0,0,1.299573,0.732367,0.6957487,0,0,10.8617,0.8497449,0.5672062,0,0.5672062,4.233814,30.24147,0.1478065,0.7653236,1.039659,0,2.149318
8/4/2007 9:00:00 AM,0.2520352,9.064295,-147.3983,37.59834,0.7407892,2.634173,66.53736,44.39705,1.912373,1.912373,0,-1,0,1.912373,137.7437,0,0,0.3108985,2.634173,2.013024,1.912373,0,0,10.29449,1.360231,0.6211491,0,0.6211491,4.823088,34.45056,0.1477674,2.103611,2.107339,0,3.994404
8/4/2007 10:00:00 AM,0.3445255,12.42716,-161.5607,25.44189,0.8540001,2.931191,72.04511,46.40656,2.13537,2.13537,0,-1,0,2.13537,137.2685,0,0,0,2.931191,2.247758,2.13537,0,0,9.673344,1.919265,0.6834331,0,0.6834331,5.47145,39.08171,0.1477244,2.348907,2.344953,0,4.850456
8/4/2007 11:00:00 AM,0.3962156,13.93427,-176.1801,17.78677,0.9023263,3.026197,75.54488,48.37851,0.5771217,0.5771217,0,-1,0,0.5771217,524.3603,0,0,0,3.026197,0.6074966,0.5771217,0,0,8.989911,2.534354,2.418701,0,2.418701,7.766031,55.47154,0.1475726,0.6348339,2.420958,0,5.560552
8/4/2007 12:00:00 PM,0.3903553,13.45186,169.0959,20.52954,0.886894,2.945117,77.01833,50.28473,0.9376922,0.9376922,0,-1,0,0.9376922,314.0814,0,0,0,2.945117,0.9870444,0.9376922,0,0,6.57121,4.711185,1.958072,0,1.958072,9.623621,68.74001,0.1474499,1.031461,2.356093,0,7.656302
8/4/2007 1:00:00 PM,0.3083965,11.02368,154.6611,31.02233,0.8087038,2.692944,76.6065,52.2379,2.66838,2.66838,0,-1,0,2.66838,100.9205,4.440892E-16,0,0,2.692944,2.808821,2.66838,0,0,4.613138,6.47345,0,0.1158778,-0.1158778,9.501475,67.86755,0.1474499,2.935218,2.154355,0,9.166394
8/4/2007 2:00:00 PM,0.1886229,6.856916,140.7972,44.02434,0.5605561,1.946177,70.28218,53.47741,1.673708,1.673708,0,-1,0,1.673708,116.2794,0,0,0,1.946177,1.761798,1.673708,0,0,4.74189,6.357573,0.1843789,0,0.1843789,9.676393,69.11695,0.1474383,1.841079,1.556941,0,8.303749
8/4/2007 3:00:00 PM,0.0436487,1.263456,127.5856,57.85086,0.124771,0.4686125,57.63014,53.92814,1.494987,1.494987,0,-1,0,1.494987,31.34558,0,2.220446E-16,0,0.4686125,1.573671,1.494987,0,0,4.557512,6.523514,0,1.105058,-1.105058,8.511559,60.79673,0.1474383,1.644486,0.37489,0,6.992126
8/4/2007 4:00:00 PM,0,0,114.9066,90,0,0,54.56667,54.56667,0.9763095,0.9763095,0,-1,0,0.9763095,0,0,0,0,0,1.027694,0.9763095,0,0,5.785354,5.418455,0,1.027694,-1.027694,7.428274,53.05899,0.1474383,1.073941,0,0,5.418455
8/4/2007 5:00:00 PM,0,0,102.4819,90,0,0,54.0596,54.0596,1.35401,1.35401,0,-1,0,1.35401,0,0,2.220446E-16,0,0,1.425274,1.35401,0,0,6.927237,4.390761,0,1.425274,-1.425274,5.925904,42.3278,0.1474383,1.489411,0,0,4.390761
8/4/2007 6:00:00 PM,0,0,89.90874,90,0,0,52.4257,52.4257,3.695638,2.817213,0,-1,0,2.817213,0,0,0.8784248,1.247989,0,2.965487,2.817213,0,0,8.510875,2.965487,0,2.965487,-2.965487,2.800006,20,0.1474383,4.065201,0,0,2.965487
8/4/2007 7:00:00 PM,0,0,76.66934,90,0,0,50.94204,50.94204,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1474383,0,0,0,0
8/4/2007 8:00:00 PM,0,0,62.13219,90,0,0,49.59924,49.59924,1.723084,0,0,-1,0,0,0,0,1.723084,1.895393,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1474383,1.895393,0,0,0
8/4/2007 9:00:00 PM,0,0,45.61449,90,0,0,48.17192,48.17192,1.450587,0,0,-1,0,0,0,0,1.450587,1.595646,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1474383,1.595646,0,0,0
8/4/2007 10:00:00 PM,0,0,26.65752,90,0,0,46.93241,46.93241,0.3967423,0,0,-1,0,0,0,0,0.3967423,0.4364165,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1474383,0.4364165,0,0,0
8/4/2007 11:00:00 PM,0,0,5.618361,90,0,0,45.984,45.984,0.2066877,0,0,-1,0,0,0,0,0.2066877,0.2273565,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1474383,0.2273565,0,0,0
8/5/2007 12:00:00 AM,0,0,-15.90982,90,0,0,45.15766,45.15766,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1474383,0,0,0,0
8/5/2007 1:00:00 AM,0,0,-36.00319,90,0,0,44.444,44.444,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1474383,0,0,0,0
8/5/2007 2:00:00 AM,0,0,-53.72754,90,0,0,43.73034,43.73034,0.03285101,0,0,-1,0,0,0,0,0.03285101,0.03613611,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1474383,0.03613611,0,0,0
8/5/2007 3:00:00 AM,0,0,-69.19697,90,0,0,43.20449,43.20449,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1474383,0,0,0,0
8/5/2007 4:00:00 AM,0,0,-83.02389,90,0,0,42.75376,42.75376,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1474383,0,0,0,0
8/5/2007 5:00:00 AM,0,0,-95.87714,90,0,0,42.38754,42.38754,0.4445145,0.4445145,3.949778,0,1.243289,0.4445145,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1475774,0.4889659,0,5,0
8/5/2007 6:00:00 AM,0,0,-108.3326,90,0,0,42.06827,42.06827,0.2111735,0.2111735,3.716437,0,1.179587,0.2111735,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1476861,0.2322908,0,5,2.997
8/5/2007 7:00:00 AM,0.003911498,0,-120.8523,90,0,0,41.73022,41.73022,1.722894,1.722894,5,0,1.53,1.722894,0,0,0,0,0,0,0,3.277106,3.11325,5.14586,5.994,3.11325,0,3.11325,12.07172,86.22643,0.1479121,1.895184,0,5,5.994
8/5/2007 8:00:00 AM,0.1218426,4.373638,-133.7828,51.04216,0.3569733,1.377463,53.04243,42.49083,0,0,0,0,0,0,0,0,0,0,1.377463,0,0,0,0,2.03261,8.795925,1.377463,0,1.377463,13.3785,95.56053,0.1478259,0,1.10197,0,10.17339
8/5/2007 9:00:00 AM,0.2588635,9.330557,-147.3327,37.47291,0.747113,2.654876,66.64379,44.31253,1.264287,1.264287,0,-1,0,1.264287,209.9901,0.6689012,0,0,2.654876,1.330828,1.264287,0,0,0.655147,10.03564,0.655147,0,0.655147,14.00003,100,0.147785,1.390715,2.123901,0,12.69052
8/5/2007 10:00:00 AM,0.3418153,12.69942,-161.5289,25.25038,0.8561886,2.939072,72.0259,46.32204,1.314653,1.314653,0,-1,0,1.314653,223.5626,1.555227,0,0,2.939072,1.383845,1.314653,0,0,0,10.62527,0,0,0,14.00003,100,0.147785,1.446118,2.351258,0,13.56435
8/5/2007 11:00:00 AM,0.4094681,14.20822,-176.1868,17.51647,0.9045184,3.033154,75.56435,48.33156,0.5390232,0.5390232,0,-1,0,0.5390232,562.7131,2.465761,0,0,3.033154,0.5673929,0.5390232,0,0,0,10.62527,0,0,0,14.00003,100,0.147785,0.5929255,2.426523,0,13.65843
8/5/2007 12:00:00 PM,0.3979613,13.72223,169.05,20.31071,0.8889883,2.951933,77.02526,50.22839,1.657418,1.657418,0,-1,0,1.657418,178.1042,1.207282,0,0,2.951933,1.744651,1.657418,0,0,0,10.62527,0,0,0,14.00003,100,0.147785,1.82316,2.361546,0,13.57721
8/5/2007 1:00:00 PM,0.331815,11.28581,154.5797,30.89493,0.8106097,2.69927,76.6076,52.18156,2.27559,2.27559,0,-1,0,2.27559,118.6184,0.3039113,0,0,2.69927,2.395358,2.27559,0,0,0,10.62527,0,0,0,14.00003,100,0.147785,2.50315,2.159416,0,13.32454
8/5/2007 2:00:00 PM,0.1918429,7.107988,140.6866,43.95199,0.5813387,2.010335,70.89512,53.45863,0.2178352,0.2178352,0,-1,0,0.2178352,922.8699,1.781035,0,0,2.010335,0.2293002,0.2178352,0,0,0,10.62527,0,0,0,14.00003,100,0.147785,0.2396187,1.608268,0,12.63561
8/5/2007 3:00:00 PM,0.04826942,1.502989,127.4525,57.81361,0.1391395,0.5213889,58.0108,53.88119,1.816943,1.816943,0,-1,0,1.816943,28.69595,0,2.220446E-16,0,0.5213889,1.912571,1.816943,0,0,0,10.62527,0,1.391182,-1.391182,12.53359,89.52549,0.147785,1.998637,0.4171112,0,11.14666
8/5/2007 4:00:00 PM,0,0,114.7564,90,0,0,54.51033,54.51033,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.545758,9.234092,0,0,0,12.53359,89.52549,0.147785,0,0,0,9.234092
8/5/2007 5:00:00 PM,0,0,102.3184,90,0,0,54.01265,54.01265,0.7821497,0.7821497,0,-1,0,0.7821497,0,0,1.110223E-16,0,0,0.8233154,0.7821497,0,0,1.545758,9.234092,0,0.8233154,-0.8233154,11.66574,83.32657,0.147785,0.8603646,0,0,9.234092
8/5/2007 6:00:00 PM,0,0,89.73491,90,0,0,52.39753,52.39753,1.547082,1.547082,0,-1,0,1.547082,0,0,2.220446E-16,0,0,1.628507,1.547082,0,0,2.460553,8.410776,0,1.628507,-1.628507,9.949145,71.06518,0.147785,1.70179,0,0,8.410776
8/5/2007 7:00:00 PM,0,0,76.489,90,0,0,50.91387,50.91387,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.270006,6.782269,0,0,0,9.949145,71.06518,0.147785,0,0,0,6.782269
8/5/2007 8:00:00 PM,0,0,61.95279,90,0,0,49.59924,49.59924,0.4510783,0.4510783,0,-1,0,0.4510783,0,0,5.551115E-17,0,0,0.4748193,0.4510783,0,0,4.270006,6.782269,0,0.4748193,-0.4748193,9.448642,67.49017,0.147785,0.4961862,0,0,6.782269
8/5/2007 9:00:00 PM,0,0,45.45153,90,0,0,48.17192,48.17192,1.100461,1.100461,0,-1,0,1.100461,0,0,2.220446E-16,0,0,1.15838,1.100461,0,0,4.797583,6.30745,0,1.15838,-1.15838,8.227601,58.76846,0.147785,1.210508,0,0,6.30745
8/5/2007 10:00:00 PM,0,0,26.53771,90,0,0,46.90424,46.90424,0.3571178,0.3571178,0,-1,0,0.3571178,0,0,5.551115E-17,0,0,0.3759135,0.3571178,0,0,6.084672,5.149069,0,0.3759135,-0.3759135,7.831354,55.93813,0.147785,0.3928296,0,0,5.149069
8/5/2007 11:00:00 PM,0,0,5.571668,90,0,0,45.984,45.984,0.02875025,0.02875025,0,-1,0,0.02875025,0,0,3.469447E-18,0,0,0.03026342,0.02875025,0,0,6.502354,4.773156,0,0.03026342,-0.03026342,7.799453,55.71027,0.147785,0.03162528,0,0,4.773156
8/6/2007 12:00:00 AM,0,0,-15.87608,90,0,0,45.15766,45.15766,0.1416302,0.1416302,0,-1,0,0.1416302,0,0,0,0,0,0.1490844,0.1416302,0,0,6.535979,4.742893,0,0.1490844,-0.1490844,7.642305,54.58778,0.147785,0.1557932,0,0,4.742893
8/6/2007 1:00:00 AM,0,0,-35.90416,90,0,0,44.444,44.444,0.8772002,0.8772002,0,-1,0,0.8772002,0,0,1.110223E-16,0,0,0.9233686,0.8772002,0,0,6.701629,4.593808,0,0.9233686,-0.9233686,6.668989,47.63554,0.147785,0.9649202,0,0,4.593808
8/6/2007 2:00:00 AM,0,0,-53.59297,90,0,0,43.71156,43.71156,0.2092959,0.2092959,0,-1,0,0.2092959,0,0,2.775558E-17,0,0,0.2203115,0.2092959,0,0,7.727594,3.67044,0,0.2203115,-0.2203115,6.43676,45.97676,0.147785,0.2302255,0,0,3.67044
8/6/2007 3:00:00 AM,0,0,-69.04947,90,0,0,43.20449,43.20449,0.4364143,0.4364143,0,-1,0,0.4364143,0,0,5.551115E-17,0,0,0.4593834,0.4364143,0,0,7.972384,3.450128,0,0.4593834,-0.4593834,5.952528,42.51797,0.147785,0.4800557,0,0,3.450128
8/6/2007 4:00:00 AM,0,0,-82.87634,90,0,0,42.73497,42.73497,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.482811,2.990745,0,0,0,5.952528,42.51797,0.147785,0,0,0,2.990745
8/6/2007 5:00:00 AM,0,0,-95.73645,90,0,0,42.3312,42.3312,0.08566339,0.08566339,0,0,0,0.08566339,0,0,1.387779E-17,0,0,0.09017198,0.08566339,0,0,8.482811,2.990745,0,0.09017198,-0.09017198,5.857478,41.83904,0.147785,0.09422972,0,0,2.990745
8/6/2007 6:00:00 AM,0,0,-108.2033,90,0,0,42.0401,42.0401,0.4147869,0.4147869,0,0,0,0.4147869,0,0,5.551115E-17,0,0,0.4366178,0.4147869,0,0,8.583002,2.900573,0,0.4366178,-0.4366178,5.397242,38.55165,0.147785,0.4562656,0,0,2.900573
8/6/2007 7:00:00 AM,0.005232271,0,-120.7388,90,0,0,41.70205,41.70205,0.3078207,0.3078207,0,0,0,0.3078207,0,0,5.551115E-17,0,0,0.3240218,0.3078207,0,0,9.068132,2.463955,0,0.3240218,-0.3240218,5.055693,36.11202,0.147785,0.3386028,0,0,2.463955
8/6/2007 8:00:00 AM,0.1243643,4.637243,-133.6904,50.955,0.378823,1.456475,53.66587,42.46266,1.63898,1.63898,0,0,0,1.63898,88.86475,0,2.220446E-16,0,1.456475,1.725242,1.63898,0,0,9.428157,2.139933,0,0.2687666,-0.2687666,4.772388,34.08842,0.147785,1.802878,1.16518,0,3.596408
8/6/2007 9:00:00 AM,0.261518,9.602416,-147.268,37.34444,0.749254,2.66171,66.68984,44.29375,0.8590917,0.8590917,0,-1,0,0.8590917,309.8283,0,0,0,2.66171,0.9043071,0.8590917,0,0,9.726787,1.871167,1.757403,0,1.757403,6.439607,45.9971,0.1476754,0.9450009,2.129368,0,4.532876
8/6/2007 10:00:00 AM,0.3119097,12.97712,-161.4987,25.05503,0.8584098,2.945939,72.06524,46.29388,0.8858473,0.8858473,0,-1,0,0.8858473,332.556,0,0,0,2.945939,0.9324709,0.8858473,0,0,7.969384,3.452829,2.013468,0,2.013468,8.349751,59.64095,0.1475499,0.9744321,2.356751,0,6.398767
8/6/2007 11:00:00 AM,0.3476375,14.48732,-176.196,17.24076,0.9067329,3.040365,75.57491,48.27522,0.2806181,0.2806181,0,-1,0,0.2806181,1083.453,0,0,0,3.040365,0.2953875,0.2806181,0,0,5.955916,5.26495,2.744978,0,2.744978,10.95387,78.24173,0.1473792,0.30868,2.432292,0,8.305315
8/6/2007 12:00:00 PM,0.3732999,13.99736,169.0008,20.09044,0.8910929,2.958009,77.07092,50.2096,0.8397779,0.8397779,0,-1,0,0.8397779,352.237,0,0,0,2.958009,0.8839768,0.8397779,0,0,3.210938,7.73543,2.074032,0,2.074032,12.92146,92.29598,0.1472505,0.9237558,2.366407,0,10.69344
8/6/2007 1:00:00 PM,0.313291,11.55222,154.4943,30.76893,0.8125125,2.704889,76.64694,52.16277,0.3901352,0.3901352,0,-1,0,0.3901352,693.3209,1.157314,0,0,2.704889,0.4106686,0.3901352,0,0,1.136906,9.602058,1.136906,0,1.136906,14.00003,100,0.1471801,0.4291487,2.163911,0,12.30695
8/6/2007 2:00:00 PM,0.1979024,7.36289,140.5717,43.88179,0.6024426,2.075403,71.48035,53.40229,0.8862828,0.8862828,0,-1,0,0.8862828,234.1694,1.142474,0,0,2.075403,0.9329293,0.8862828,0,0,0,10.62527,0,0,0,14.00003,100,0.1471801,0.9749111,1.660322,0,12.70068
8/6/2007 3:00:00 PM,0.05092439,1.745957,127.3148,57.77876,0.1544592,0.5774093,58.41064,53.82484,0.1663968,0.1663968,0,-1,0,0.1663968,347.0074,0.4022547,0,0,0.5774093,0.1751546,0.1663968,0,0,0,10.62527,0,0,0,14.00003,100,0.1471801,0.1830365,0.4619274,0,11.20268
8/6/2007 4:00:00 PM,0,0,114.6014,90,0,0,54.40704,54.40704,0.4712449,0.4712449,0,-1,0,0.4712449,0,0,5.551115E-17,0,0,0.4960473,0.4712449,0,0,0,10.62527,0,0.4960473,-0.4960473,13.47715,96.26515,0.1471801,0.5183694,0,0,10.62527
8/6/2007 5:00:00 PM,0,0,102.1501,90,0,0,53.95631,53.95631,1.046804,1.046804,0,-1,0,1.046804,0,0,0,0,0,1.101899,1.046804,0,0,0.5511637,10.12923,0,1.101899,-1.101899,12.31564,87.96871,0.1471801,1.151485,0,0,10.12923
8/6/2007 6:00:00 PM,0,0,89.55631,90,0,0,52.34119,52.34119,1.09409,1.09409,0,-1,0,1.09409,0,0,0,0,0,1.151674,1.09409,0,0,1.775496,9.027328,0,1.151674,-1.151674,11.10167,79.29751,0.1471801,1.203499,0,0,9.027328
8/6/2007 7:00:00 PM,0,0,76.30388,90,0,0,50.89509,50.89509,1.839395,1.839395,0,-1,0,1.839395,0,0,2.220446E-16,0,0,1.936205,1.839395,0,0,3.055134,7.875654,0,1.936205,-1.936205,9.060735,64.7194,0.1471801,2.023334,0,0,7.875654
8/6/2007 8:00:00 PM,0,0,61.76865,90,0,0,49.59924,49.59924,2.164601,2.164601,0,-1,0,2.164601,0,0,0,0,0,2.278527,2.164601,0,0,5.206473,5.939449,0,2.278527,-2.278527,6.658956,47.56387,0.1471801,2.381061,0,0,5.939449
8/6/2007 9:00:00 PM,0,0,45.28401,90,0,0,48.17192,48.17192,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.73817,3.660921,0,0,0,6.658956,47.56387,0.1471801,0,0,0,3.660921
8/6/2007 10:00:00 PM,0,0,26.41364,90,0,0,46.87607,46.87607,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.73817,3.660921,0,0,0,6.658956,47.56387,0.1471801,0,0,0,3.660921
8/6/2007 11:00:00 PM,0,0,5.521181,90,0,0,45.92765,45.92765,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.73817,3.660921,0,0,0,6.658956,47.56387,0.1471801,0,0,0,3.660921
8/7/2007 12:00:00 AM,0,0,-15.84541,90,0,0,45.13887,45.13887,0.6157925,0.6157925,0,-1,0,0.6157925,0,0,1.110223E-16,0,0,0.6482026,0.6157925,0,0,7.73817,3.660921,0,0.6482026,-0.6482026,5.97569,42.68341,0.1471801,0.6773717,0,0,3.660921
8/7/2007 1:00:00 AM,0,0,-35.80727,90,0,0,44.42522,44.42522,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.458395,3.012719,0,0,0,5.97569,42.68341,0.1471801,0,0,0,3.012719
8/7/2007 2:00:00 AM,0,0,-53.45959,90,0,0,43.65522,43.65522,0.06817925,0.06817925,0,-1,0,0.06817925,0,0,0,0,0,0.07176764,0.06817925,0,0,8.458395,3.012719,0,0.07176764,-0.07176764,5.90004,42.14306,0.1471801,0.07499718,0,0,3.012719
8/7/2007 3:00:00 AM,0,0,-68.90244,90,0,0,43.15754,43.15754,0.1713876,0.1713876,0,-1,0,0.1713876,0,0,0,0,0,0.180408,0.1713876,0,0,8.538136,2.940951,0,0.180408,-0.180408,5.709874,40.78473,0.1471801,0.1885263,0,0,2.940951
8/7/2007 4:00:00 AM,0,0,-82.72882,90,0,0,42.7068,42.7068,0.2336565,0.2336565,0,-1,0,0.2336565,0,0,2.775558E-17,0,0,0.2459542,0.2336565,0,0,8.73859,2.760543,0,0.2459542,-0.2459542,5.450615,38.93289,0.1471801,0.2570222,0,0,2.760543
8/7/2007 5:00:00 AM,0,0,-95.5956,90,0,0,42.3312,42.3312,0.01677503,0.01677503,0,0,0,0.01677503,0,0,0,0,0,0.01765792,0.01677503,0,0,9.011872,2.514589,0,0.01765792,-0.01765792,5.432002,38.79994,0.1471801,0.01845253,0,0,2.514589
8/7/2007 6:00:00 AM,0,0,-108.0738,90,0,0,42.02132,42.02132,0.8621668,0.8621668,0,0,0,0.8621668,0,0,1.110223E-16,0,0,0.907544,0.8621668,0,0,9.031492,2.496931,0,0.907544,-0.907544,4.475367,31.96684,0.1471801,0.9483835,0,0,2.496931
8/7/2007 7:00:00 AM,0.007197464,0,-120.6252,90,0,0,41.70205,41.70205,0.4451194,0.4451194,0,0,0,0.4451194,0,0,5.551115E-17,0,0,0.4685467,0.4451194,0,0,10.03987,1.589387,0,0.4685467,-0.4685467,3.981475,28.43905,0.1471801,0.4896313,0,0,1.589387
8/7/2007 8:00:00 AM,0.1265747,4.906447,-133.5983,50.86509,0.4011435,1.536462,54.31352,42.44388,3.654488,3.654488,5,0,1.53,3.654488,42.04315,0,0,0,1.536462,0,0,1.345512,1.278237,10.56048,1.12084,2.814698,0,2.814698,6.651732,47.51228,0.1473636,4.019937,1.229169,5,2.657302
8/7/2007 9:00:00 AM,0.2383182,9.879797,-147.2042,37.21302,0.7514325,2.66833,66.75618,44.29375,2.142298,2.142298,0,-1,0,2.142298,124.5546,0,0,0,2.66833,2.255051,2.142298,0,0,7.745784,3.654069,0.4132795,0,0.4132795,7.043804,50.31278,0.147338,2.356528,2.134664,0,6.322399
8/7/2007 10:00:00 AM,0.3187131,13.26017,-161.4703,24.85597,0.8606619,2.952334,72.1343,46.29388,2.048124,2.048124,0,-1,0,2.048124,144.1482,0,0,0,2.952334,2.15592,2.048124,0,0,7.332504,4.026021,0.7964144,0,0.7964144,7.799349,55.70952,0.1472887,2.252936,2.361867,0,6.978354
8/7/2007 11:00:00 AM,0.371891,14.7715,-176.2077,16.9597,0.908968,3.045868,75.67255,48.30339,0,0,0,-1,0,0,0,0,0,0,3.045868,0,0,0,0,6.53609,4.742794,3.045868,0,3.045868,10.68891,76.34923,0.1471005,0,2.436695,0,7.788662
8/7/2007 12:00:00 PM,0.3801744,14.27717,168.9483,19.869,0.8932061,2.963718,77.13603,50.2096,1.175868,1.175868,0,-1,0,1.175868,252.0452,0,0,0,2.963718,1.237756,1.175868,0,0,3.490221,7.484075,1.725963,0,1.725963,12.32631,88.04486,0.146994,1.293455,2.370975,0,10.44779
8/7/2007 1:00:00 PM,0.3017003,11.82285,154.405,30.64452,0.8144107,2.710142,76.7053,52.16277,1.002849,1.002849,0,-1,0,1.002849,270.2443,0,0,0,2.710142,1.05563,1.002849,0,0,1.764259,9.037441,1.654511,0,1.654511,13.89591,99.25632,0.1468921,1.103134,2.168113,0,11.74758
8/7/2007 2:00:00 PM,0.1855607,7.621535,140.4524,43.81385,0.6238604,2.140451,72.10438,53.37411,0.7572996,0.7572996,0,-1,0,0.7572996,282.6426,1.233546,0,0,2.140451,0.7971575,0.7572996,0,0,0.1097473,10.5265,0.1097473,0,0.1097473,14.00003,100,0.1468854,0.8330296,1.712361,0,12.66695
8/7/2007 3:00:00 PM,0.05647128,1.992276,127.1725,57.74639,0.1707482,0.6365495,58.86799,53.79668,1.773792,1.773792,0,-1,0,1.773792,35.88637,0,2.220446E-16,0,0.6365495,1.867149,1.773792,0,0,0,10.62527,0,1.2306,-1.2306,12.70286,90.73455,0.1468854,1.951171,0.5092396,0,11.26182
8/7/2007 4:00:00 PM,0,0,114.4418,90,0,0,54.40704,54.40704,0.5847001,0.5847001,0,-1,0,0.5847001,0,0,0,0,0,0.6154738,0.5847001,0,0,1.367333,9.394674,0,0.6154738,-0.6154738,12.0541,86.10051,0.1468854,0.6431701,0,0,9.394674
8/7/2007 5:00:00 PM,0,0,101.9771,90,0,0,53.89997,53.89997,2.2018,2.2018,0,-1,0,2.2018,0,0,4.440892E-16,0,0,2.317685,2.2018,0,0,2.051193,8.779201,0,2.317685,-2.317685,9.611042,68.65016,0.1468854,2.42198,0,0,8.779201
8/7/2007 6:00:00 PM,0,0,89.37301,90,0,0,52.32241,52.32241,2.380253,2.380253,0,-1,0,2.380253,0,0,0,0,0,2.50553,2.380253,0,0,4.626398,6.461516,0,2.50553,-2.50553,6.969982,49.78548,0.1468854,2.618278,0,0,6.461516
8/7/2007 7:00:00 PM,0,0,76.11405,90,0,0,50.83875,50.83875,0.8950301,0.8950301,0,-1,0,0.8950301,0,0,0,0,0,0.942137,0.8950301,0,0,7.41032,3.955986,0,0.942137,-0.942137,5.976882,42.69193,0.1468854,0.9845331,0,0,3.955986
8/7/2007 8:00:00 PM,0,0,61.57988,90,0,0,49.5429,49.5429,1.618937,1.618937,0,-1,0,1.618937,0,0,2.220446E-16,0,0,1.704144,1.618937,0,0,8.457138,3.013849,0,1.704144,-1.704144,4.180556,29.86106,0.1468854,1.780831,0,0,3.013849
8/7/2007 9:00:00 PM,0,0,45.11201,90,0,0,48.11558,48.11558,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.35063,1.309705,0,0,0,4.180556,29.86106,0.1468854,0,0,0,1.309705
8/7/2007 10:00:00 PM,0,0,26.2854,90,0,0,46.8479,46.8479,0.003745239,0.003745239,0,-1,0,0.003745239,0,0,4.336809E-19,0,0,0.003942357,0.003745239,0,0,10.35063,1.309705,0,0.003942357,-0.003942357,4.176401,29.83137,0.1468854,0.004119764,0,0,1.309705
8/7/2007 11:00:00 PM,0,0,5.466959,90,0,0,45.89949,45.89949,0.009839999,0.009839999,0,-1,0,0.009839999,0,0,0,0,0,0.01035789,0.009839999,0,0,10.35501,1.305763,0,0.01035789,-0.01035789,4.165483,29.75339,0.1468854,0.010824,0,0,1.305763
8/8/2007 12:00:00 AM,0,0,-15.81781,90,0,0,45.08253,45.08253,0.3022296,0.3022296,0,-1,0,0.3022296,0,0,0,0,0,0.3181364,0.3022296,0,0,10.36652,1.295405,0,0.3181364,-0.3181364,3.830137,27.35807,0.1468854,0.3324526,0,0,1.295405
8/8/2007 1:00:00 AM,0,0,-35.71256,90,0,0,44.36888,44.36888,0.01320581,0.01320581,0,-1,0,0.01320581,0,0,1.734723E-18,0,0,0.01390086,0.01320581,0,0,10.72001,0.9772686,0,0.01390086,-0.01390086,3.815484,27.2534,0.1468854,0.0145264,0,0,0.9772686
8/8/2007 2:00:00 AM,0,0,-53.32746,90,0,0,43.62705,43.62705,0.5062132,0.5062132,0,-1,0,0.5062132,0,0,1.110223E-16,0,0,0.532856,0.5062132,0,0,10.73545,0.9633677,0,0.532856,-0.532856,3.253805,23.24142,0.1468854,0.5568345,0,0,0.9633677
8/8/2007 3:00:00 AM,0,0,-68.75595,90,0,0,43.12936,43.12936,0.3418481,0.3418481,0,-1,0,0.3418481,0,0,5.551115E-17,0,0,0.3598401,0.3418481,0,0,11.32751,0.4305117,0,0.3598401,-0.3598401,2.8745,20.5321,0.1468854,0.3760329,0,0,0.4305117
8/8/2007 4:00:00 AM,0,0,-82.58141,90,0,0,42.67863,42.67863,0.4092902,0.06713801,0,-1,0,0.06713801,0,0,0.3421522,0.3830812,0,0.07067159,0.06713801,0,0,11.72734,0.07067159,0,0.07067159,-0.07067159,2.800006,20,0.1468854,0.4502192,0,0,0.07067159
8/8/2007 5:00:00 AM,0,0,-95.45464,90,0,0,42.31241,42.31241,0.2855053,0.2855053,3.790768,0,1.19988,0.2855053,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1470032,0.3140559,0,5,0
8/8/2007 6:00:00 AM,0,0,-107.9442,90,0,0,41.99314,41.99314,0.769097,0.769097,4.27436,0,1.3319,0.769097,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.147182,0.8460068,0,5,2.997
8/8/2007 7:00:00 AM,0.008665857,0,-120.5117,90,0,0,41.67388,41.67388,1.125813,1.125813,4.631076,0,1.429284,1.125813,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1474054,1.238395,0,5,5.994
8/8/2007 8:00:00 AM,0.1365097,5.181177,-133.5067,50.7725,0.4239286,1.617523,54.96629,42.41571,0,0,0,0,0,0,0,0,0,0,1.617523,0,0,0,0,1.81586,8.991,1.617523,0,1.617523,13.81187,98.65601,0.147306,0,1.294019,0,10.60852
