Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/8/2007 9:00:00 AM,0.2571796,10.16262,-147.1415,37.07876,0.7536473,2.676025,66.76623,44.23741,0.4016688,0.4016688,0,-1,0,0.4016688,666.2268,2.054879,0,0,2.676025,0.4228092,0.4016688,0,0,0.1983368,10.44677,0.1983368,0,0.1983368,14.00003,100,0.1472938,0.4418356,2.14082,0,13.1228
8/8/2007 10:00:00 AM,0.2991728,13.5485,-161.4435,24.65335,1.146023,3.705292,80.9192,46.26571,2.296983,2.296983,0,-1,0,2.296983,161.3113,1.287416,0,0,3.705292,2.417877,2.296983,0,0,0,10.62527,0,0,0,14.00003,100,0.1472938,2.526681,2.964234,0,14.33057
8/8/2007 11:00:00 AM,0.3391484,15.06067,-176.222,16.67338,1.238631,3.866859,85.87871,48.27522,0.8849375,0.8849375,0,-1,0,0.8849375,436.9641,2.935346,0,0,3.866859,0.9315131,0.8849375,0,0,0,10.62527,0,0,0,14.00003,100,0.1472938,0.9734312,3.093487,0,14.49213
8/8/2007 12:00:00 PM,0.3626444,14.56157,168.8924,19.64662,0.895326,2.970018,77.17256,50.18143,0.08446596,0.08446596,0,-1,0,0.08446596,3516.231,2.881107,0,0,2.970018,0.08891154,0.08446596,0,0,0,10.62527,0,0,0,14.00003,100,0.1472938,0.09291255,2.376014,0,13.59529
8/8/2007 1:00:00 PM,0.3161581,12.09759,154.3117,30.5219,0.8163026,2.715898,76.73473,52.1346,2.829569,2.829569,0,-1,0,2.829569,95.98277,0,0,0,2.715898,2.978493,2.829569,0,0,0,10.62527,0,0.262595,-0.262595,13.72323,98.02287,0.1472938,3.112525,2.172719,0,13.34117
8/8/2007 2:00:00 PM,0.2174197,7.883836,140.3287,43.74832,0.6455848,2.206216,72.7098,53.31778,1.803407,1.803407,0,-1,0,1.803407,122.336,0.01612035,0,0,2.206216,1.898324,1.803407,0,0,0.2917722,10.36268,0.2917722,0,0.2917722,14.00003,100,0.1472759,1.983748,1.764973,0,12.5689
8/8/2007 3:00:00 PM,0.05743806,2.241864,127.0257,57.71658,0.1880238,0.699017,59.32684,53.74033,1.0313,1.0313,0,-1,0,1.0313,67.78019,0,0,0,0.699017,1.085579,1.0313,0,0,0,10.62527,0,0.3865619,-0.3865619,13.59256,97.08949,0.1472759,1.13443,0.5592136,0,11.32429
8/8/2007 4:00:00 PM,0,0,114.2777,90,0,0,54.3507,54.3507,1.074826,1.074826,0,-1,0,1.074826,0,0,0,0,0,1.131396,1.074826,0,0,0.4295132,10.23871,0,1.131396,-1.131396,12.39996,88.57096,0.1472759,1.182309,0,0,10.23871
8/8/2007 5:00:00 PM,0,0,101.7995,90,0,0,53.85302,53.85302,2.064453,2.064453,0,-1,0,2.064453,0,0,0,0,0,2.173108,2.064453,0,0,1.68662,9.107316,0,2.173108,-2.173108,10.1093,72.20916,0.1472759,2.270898,0,0,9.107316
8/8/2007 6:00:00 PM,0,0,89.18507,90,0,0,52.26607,52.26607,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.101184,6.934208,0,0,0,10.1093,72.20916,0.1472759,0,0,0,6.934208
8/8/2007 7:00:00 PM,0,0,75.9196,90,0,0,50.81058,50.81058,0.126909,0.126909,0,-1,0,0.126909,0,0,2.775558E-17,0,0,0.1335884,0.126909,0,0,4.101184,6.934208,0,0.1335884,-0.1335884,9.968489,71.20335,0.1472759,0.1395999,0,0,6.934208
8/8/2007 8:00:00 PM,0,0,61.38655,90,0,0,49.49594,49.49594,3.439173,3.33,0,-1,0,3.33,0,0,0.1091735,0.4530909,0,3.505263,3.33,0,0,4.249616,6.80062,0,3.505263,-3.505263,6.273617,44.81146,0.1472759,3.783091,0,0,6.80062
8/8/2007 9:00:00 PM,0,0,44.93565,90,0,0,48.06863,48.06863,5.233407,3.130589,0,-1,0,3.130589,0,0,2.102818,2.626159,0,3.295357,3.130589,0,0,8.144353,3.295357,0,3.295357,-3.295357,2.800006,20,0.1472759,5.756748,0,0,3.295357
8/8/2007 10:00:00 PM,0,0,26.15309,90,0,0,46.80095,46.80095,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1472759,0,0,0,0
8/8/2007 11:00:00 PM,0,0,5.409069,90,0,0,45.84314,45.84314,0.04702823,0,0,-1,0,0,0,0,0.04702823,0.05173105,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1472759,0.05173105,0,0,0
8/9/2007 12:00:00 AM,0,0,-15.79325,90,0,0,45.02619,45.02619,0.3853162,0,0,-1,0,0,0,0,0.3853162,0.4238478,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1472759,0.4238478,0,0,0
8/9/2007 1:00:00 AM,0,0,-35.62007,90,0,0,44.31253,44.31253,0.7186084,0,0,-1,0,0,0,0,0.7186084,0.7904693,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1472759,0.7904693,0,0,0
8/9/2007 2:00:00 AM,0,0,-53.19667,90,0,0,43.55193,43.55193,0.9253258,0,0,-1,0,0,0,0,0.9253258,1.017858,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1472759,1.017858,0,0,0
8/9/2007 3:00:00 AM,0,0,-68.61009,90,0,0,43.07302,43.07302,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1472759,0,0,0,0
8/9/2007 4:00:00 AM,0,0,-82.43417,90,0,0,42.65046,42.65046,0.4206186,0,0,-1,0,0,0,0,0.4206186,0.4626804,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1472759,0.4626804,0,0,0
8/9/2007 5:00:00 AM,0,0,-95.31364,90,0,0,42.25607,42.25607,0.08706468,0.08706468,3.592328,0,1.145705,0.08706468,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1473675,0.09577115,0,5,0
8/9/2007 6:00:00 AM,0,0,-107.8146,90,0,0,41.96497,41.96497,0.9038243,0.9038243,4.409088,0,1.368681,0.9038243,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1475618,0.9942067,0,5,2.997
8/9/2007 7:00:00 AM,0.01062689,0,-120.3983,90,0,0,41.64571,41.64571,0.2141819,0.2141819,3.719445,0,1.180408,0.2141819,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1476688,0.2356001,0,5,5.994
8/9/2007 8:00:00 AM,0.1427117,5.461355,-133.4155,50.6773,0.4471717,1.699228,55.662,42.41571,2.371139,2.371139,0,0,0,2.371139,71.66294,0,0,0,1.699228,2.495936,2.371139,0,0,1.81586,8.991,0,0.7967079,-0.7967079,11.43755,81.69661,0.1476688,2.608253,1.359382,0,10.69023
8/9/2007 9:00:00 AM,0.2770616,10.45081,-147.0797,36.94176,0.7558971,2.683338,66.80605,44.20924,0.7988987,0.7988987,0,-1,0,0.7988987,335.8796,0,0,0,2.683338,0.840946,0.7988987,0,0,2.701091,8.194292,1.842392,0,1.842392,13.18539,94.1812,0.1475559,0.8787886,2.146671,0,10.87763
8/9/2007 10:00:00 AM,0.3816229,13.84202,-161.4185,24.44728,0.8652524,2.966278,72.22713,46.24692,0,0,0,-1,0,0,0,2.107579,0,0,2.966278,0,0,0,0,0.858699,9.852445,0.858699,0,0.858699,14.00003,100,0.1475034,0,2.373023,0,12.81872
8/9/2007 11:00:00 AM,0.4145684,15.35475,-176.2389,16.38187,0.9134927,3.059355,75.75426,48.24705,2.64028,2.64028,0,-1,0,2.64028,115.8724,0.2801127,0,0,3.059355,2.779243,2.64028,0,0,0,10.62527,0,0,0,14.00003,100,0.1475034,2.904308,2.447484,0,13.68463
8/9/2007 12:00:00 PM,0.4175613,14.85046,168.8331,19.42358,0.8974508,2.976328,77.20925,50.15326,0,0,0,-1,0,0,0,2.976328,0,0,2.976328,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1475034,0,2.381062,0,13.6016
8/9/2007 1:00:00 PM,0.3711075,12.37636,154.2145,30.40128,0.8181865,2.722158,76.73517,52.07826,3.551263,3.33,0,-1,0,3.33,81.74648,4.440892E-16,0.221263,0.5763893,2.722158,3.505263,3.33,0,0,0,10.62527,0,0.7831054,-0.7831054,13.17456,94.10383,0.1475034,3.906389,2.177726,0,13.34743
8/9/2007 2:00:00 PM,0.2294911,8.149705,140.2008,43.68531,0.6676082,2.27212,73.33456,53.27082,0,0,0,-1,0,0,0,1.402002,0,0,2.27212,0,0,0,0,0.8701171,9.842169,0.8701171,0,0.8701171,14.00003,100,0.1474502,0,1.817696,0,12.11429
8/9/2007 3:00:00 PM,0.06962092,2.494636,126.8744,57.6894,0.2063022,0.7647933,59.79717,53.66521,0.801477,0.801477,0,-1,0,0.801477,95.423,0,0,0,0.7647933,0.84366,0.801477,0,0,0,10.62527,0,0.07886664,-0.07886664,13.91689,99.4062,0.1474502,0.8816247,0.6118347,0,11.39007
8/9/2007 4:00:00 PM,0,0,114.1089,90,0,0,54.24741,54.24741,2.075937,2.075937,0,-1,0,2.075937,0,0,4.440892E-16,0,0,2.185197,2.075937,0,0,0.0876296,10.54641,0,2.185197,-2.185197,11.6135,82.95338,0.1474502,2.28353,0,0,10.54641
8/9/2007 5:00:00 PM,0,0,101.6174,90,0,0,53.76851,53.76851,1.104872,1.104872,0,-1,0,1.104872,0,0,2.220446E-16,0,0,1.163023,1.104872,0,0,2.515626,8.361211,0,1.163023,-1.163023,10.38756,74.19672,0.1474502,1.215359,0,0,8.361211
8/9/2007 6:00:00 PM,0,0,88.99255,90,0,0,52.20972,52.20972,2.363615,2.363615,0,-1,0,2.363615,0,0,4.440892E-16,0,0,2.488015,2.363615,0,0,3.807873,7.198188,0,2.488015,-2.488015,7.764964,55.46391,0.1474502,2.599976,0,0,7.198188
8/9/2007 7:00:00 PM,0,0,75.72061,90,0,0,50.76363,50.76363,1.908138,1.908138,0,-1,0,1.908138,0,0,0,0,0,2.008566,1.908138,0,0,6.572335,4.710173,0,2.008566,-2.008566,5.647749,40.34098,0.1474502,2.098952,0,0,4.710173
8/9/2007 8:00:00 PM,0,0,61.18877,90,0,0,49.46777,49.46777,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.804075,2.701606,0,0,0,5.647749,40.34098,0.1474502,0,0,0,2.701606
8/9/2007 9:00:00 PM,0,0,44.75504,90,0,0,48.01229,48.01229,2.224636,2.224636,0,-1,0,2.224636,0,0,0,0,0,2.341722,2.224636,0,0,8.804075,2.701606,0,2.341722,-2.341722,3.179357,22.70965,0.1474502,2.4471,0,0,2.701606
8/9/2007 10:00:00 PM,0,0,26.01681,90,0,0,46.74461,46.74461,0.3739077,0.3418899,0,-1,0,0.3418899,0,0,0.03201777,0.06940855,0,0.3598841,0.3418899,0,0,11.40599,0.3598841,0,0.3598841,-0.3598841,2.800006,20,0.1474502,0.4112985,0,0,0.3598841
8/9/2007 11:00:00 PM,0,0,5.347579,90,0,0,45.76802,45.76802,0.3952546,0,0,-1,0,0,0,0,0.3952546,0.4347801,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1474502,0.4347801,0,0,0
8/10/2007 12:00:00 AM,0,0,-15.77172,90,0,0,44.97924,44.97924,0.7779979,0,0,-1,0,0,0,0,0.7779979,0.8557976,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1474502,0.8557976,0,0,0
8/10/2007 1:00:00 AM,0,0,-35.52983,90,0,0,44.26558,44.26558,0.208794,0,0,-1,0,0,0,0,0.208794,0.2296734,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1474502,0.2296734,0,0,0
8/10/2007 2:00:00 AM,0,0,-53.06726,90,0,0,43.52375,43.52375,0.2609361,0,0,-1,0,0,0,0,0.2609361,0.2870297,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1474502,0.2870297,0,0,0
8/10/2007 3:00:00 AM,0,0,-68.46492,90,0,0,43.04485,43.04485,0.7327912,0,0,-1,0,0,0,0,0.7327912,0.8060704,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1474502,0.8060704,0,0,0
8/10/2007 4:00:00 AM,0,0,-82.28718,90,0,0,42.62229,42.62229,0.3010962,0,0,-1,0,0,0,0,0.3010962,0.3312059,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1474502,0.3312059,0,0,0
8/10/2007 5:00:00 AM,0,0,-95.17265,90,0,0,42.2279,42.2279,0.07603139,0.07603139,3.581295,0,1.142693,0.07603139,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1475397,0.08363453,0,5,0
8/10/2007 6:00:00 AM,0,0,-107.6849,90,0,0,41.93681,41.93681,0.6529485,0.6529485,4.158212,0,1.300192,0.6529485,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1477012,0.7182433,0,5,2.997
8/10/2007 7:00:00 AM,0.01147752,0,-120.285,90,0,0,41.61754,41.61754,1.847664,1.847664,5,0,1.53,1.847664,0,0,0,0,0,0,0,3.152336,2.994719,5.14586,5.994,2.994719,0,2.994719,11.95928,85.42323,0.1479134,2.032431,0,5,5.994
8/10/2007 8:00:00 AM,0.1462856,5.746902,-133.3247,50.57956,0.4708661,1.782064,56.34354,42.38754,1.437392,1.437392,0,0,0,1.437392,123.979,0,0,0,1.782064,1.513044,1.437392,0,0,2.151141,8.689247,0.2690198,0,0.2690198,12.21449,87.24619,0.147897,1.581131,1.425651,0,10.47131
8/10/2007 9:00:00 AM,0.2262349,10.74428,-147.019,36.80213,0.9524662,3.253786,72.76427,44.1529,1.164602,1.164602,0,-1,0,1.164602,279.3903,0.1457674,0,0,3.253786,1.225897,1.164602,0,0,1.882121,8.931365,1.882121,0,1.882121,14.00003,100,0.1477821,1.281062,2.603029,0,12.18515
8/10/2007 10:00:00 AM,0.3122185,14.14065,-161.3953,24.23793,1.151526,3.720657,81.0131,46.19058,2.305753,2.305753,0,-1,0,2.305753,161.364,1.293548,0,0,3.720657,2.427109,2.305753,0,0,0,10.62527,0,0,0,14.00003,100,0.1477821,2.536329,2.976525,0,14.34593
8/10/2007 11:00:00 AM,0.4035102,15.65364,-176.2583,16.08526,0.9157786,3.065958,75.80546,48.22826,1.400189,1.400189,0,-1,0,1.400189,218.9675,1.592075,0,0,3.065958,1.473883,1.400189,0,0,0,10.62527,0,0,0,14.00003,100,0.1477821,1.540208,2.452767,0,13.69123
8/10/2007 12:00:00 PM,0.4147622,15.14377,168.7705,19.20015,0.8995785,2.982642,77.24603,50.12509,2.781026,2.781026,0,-1,0,2.781026,107.2497,0.0552454,0,0,2.982642,2.927396,2.781026,0,0,0,10.62527,0,0,0,14.00003,100,0.1477821,3.059129,2.386113,0,13.60792
8/10/2007 1:00:00 PM,0.3623632,12.65907,154.1133,30.28286,0.8200606,2.727862,76.76405,52.05009,0.9496624,0.9496624,0,-1,0,0.9496624,287.2454,1.728217,0,0,2.727862,0.9996446,0.9496624,0,0,0,10.62527,0,0,0,14.00003,100,0.1477821,1.044629,2.182289,0,13.35314
8/10/2007 2:00:00 PM,0.2290979,8.419051,140.0685,43.62494,0.6823822,2.316364,73.72878,53.21448,0,0,0,-1,0,0,0,2.316364,0,0,2.316364,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1477821,0,1.853091,0,12.94164
8/10/2007 3:00:00 PM,0.07351605,2.750508,126.7186,57.66492,0.2255984,0.8336946,60.31723,53.60887,1.114518,1.114518,0,-1,0,1.114518,74.80319,0,2.220446E-16,0,0.8336946,1.173176,1.114518,0,0,0,10.62527,0,0.3394817,-0.3394817,13.64218,97.44397,0.1477821,1.225969,0.6669557,0,11.45897
8/10/2007 4:00:00 PM,0,0,113.9356,90,0,0,54.19107,54.19107,1.267923,1.267923,0,-1,0,1.267923,0,0,2.220446E-16,0,0,1.334656,1.267923,0,0,0.3772019,10.28579,0,1.334656,-1.334656,12.23533,87.39505,0.1477821,1.394716,0,0,10.28579
8/10/2007 5:00:00 PM,0,0,101.4306,90,0,0,53.72155,53.72155,2.795601,2.795601,0,-1,0,2.795601,0,0,4.440892E-16,0,0,2.942738,2.795601,0,0,1.860153,8.951137,0,2.942738,-2.942738,9.133414,65.23854,0.1477821,3.075161,0,0,8.951137
8/10/2007 6:00:00 PM,0,0,88.79552,90,0,0,52.16277,52.16277,4.488016,3.33,0,-1,0,3.33,0,0,1.158016,1.606818,0,3.505263,3.33,0,0,5.129862,6.008399,0,3.505263,-3.505263,5.438542,38.84665,0.1477821,4.936818,0,0,6.008399
8/10/2007 7:00:00 PM,0,0,75.51717,90,0,0,50.73546,50.73546,3.192141,2.377979,0,-1,0,2.377979,0,0,0.814162,1.133376,0,2.503135,2.377979,0,0,9.024598,2.503135,0,2.503135,-2.503135,2.800006,20,0.1477821,3.511355,0,0,2.503135
8/10/2007 8:00:00 PM,0,0,60.98665,90,0,0,49.41143,49.41143,2.256146,0,0,-1,0,0,0,0,2.256146,2.48176,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1477821,2.48176,0,0,0
8/10/2007 9:00:00 PM,0,0,44.57027,90,0,0,47.95595,47.95595,3.330966,0,0,-1,0,0,0,0,3.330966,3.664063,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1477821,3.664063,0,0,0
8/10/2007 10:00:00 PM,0,0,25.87668,90,0,0,46.68827,46.68827,0.4432066,0,0,-1,0,0,0,0,0.4432066,0.4875273,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1477821,0.4875273,0,0,0
8/10/2007 11:00:00 PM,0,0,5.282565,90,0,0,45.71168,45.71168,0.8742452,0,0,-1,0,0,0,0,0.8742452,0.9616698,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1477821,0.9616698,0,0,0
8/11/2007 12:00:00 AM,0,0,-15.75319,90,0,0,44.9229,44.9229,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1477821,0,0,0,0
8/11/2007 1:00:00 AM,0,0,-35.44185,90,0,0,44.20924,44.20924,0.6045443,0,0,-1,0,0,0,0,0.6045443,0.6649987,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1477821,0.6649987,0,0,0
8/11/2007 2:00:00 AM,0,0,-52.93929,90,0,0,43.49558,43.49558,0.02123912,0,0,-1,0,0,0,0,0.02123912,0.02336303,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1477821,0.02336303,0,0,0
8/11/2007 3:00:00 AM,0,0,-68.3205,90,0,0,43.02607,43.02607,0.4070754,0,0,-1,0,0,0,0,0.4070754,0.4477829,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1477821,0.4477829,0,0,0
8/11/2007 4:00:00 AM,0,0,-82.14049,90,0,0,42.57534,42.57534,0.5387089,0,0,-1,0,0,0,0,0.5387089,0.5925798,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1477821,0.5925798,0,0,0
8/11/2007 5:00:00 AM,0,0,-95.03175,90,0,0,42.19973,42.19973,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1477821,0,0,0,0
8/11/2007 6:00:00 AM,0,0,-107.5552,90,0,0,41.90863,41.90863,0.4882977,0.4882977,3.993561,0,1.255242,0.4882977,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1479222,0.5371275,0,5,0
8/11/2007 7:00:00 AM,0.01536219,0,-120.1719,90,0,0,41.59875,41.59875,1.588871,1.588871,5,0,1.53,1.588871,0,0,0,0,0,0,0,3.411129,3.240572,8.475861,2.997,3.240572,0,3.240572,9.033398,64.52414,0.1481507,1.747758,0,5,2.997
8/11/2007 8:00:00 AM,0.1526242,6.037733,-133.2345,50.47935,0.4950048,1.865693,57.0392,42.35937,0.4235693,0.4235693,3.928832,0,1.237571,0.4235693,440.4694,0,0,0,1.865693,0,0,3.505263,3.33,5.235288,5.913515,5.195693,0,5.195693,13.96247,99.7317,0.1481683,0.4659262,1.492554,5,7.779208
8/11/2007 9:00:00 AM,0.3007976,11.04295,-146.9593,36.65998,0.7604962,2.698253,66.88873,44.1529,2.492134,2.492134,0,-1,0,2.492134,108.2708,0.03536008,0,0,2.698253,2.623299,2.492134,0,0,0.03959476,10.58964,0.03959476,0,0.03959476,14.00003,100,0.1481659,2.741347,2.158603,0,13.28789
8/11/2007 10:00:00 AM,0.4182881,14.4443,-161.3739,24.02544,0.8699464,2.980683,72.31357,46.19058,0.7513559,0.7513559,0,-1,0,0.7513559,396.7072,2.189782,0,0,2.980683,0.7909009,0.7513559,0,0,0,10.62527,0,0,0,14.00003,100,0.1481659,0.8264915,2.384547,0,13.60596
8/11/2007 11:00:00 AM,0.4456359,15.95726,-176.2805,15.78362,0.9180776,3.07279,75.84746,48.20009,0.01892982,0.01892982,0,-1,0,0.01892982,16232.53,3.052864,0,0,3.07279,0.01992613,0.01892982,0,0,0,10.62527,0,0,0,14.00003,100,0.1481659,0.02082281,2.458232,0,13.69806
8/11/2007 12:00:00 PM,0.4186407,15.44139,168.7045,18.97661,0.9017074,2.988955,77.28285,50.09692,2.425416,2.425416,0,-1,0,2.425416,123.2347,0.435885,0,0,2.988955,2.55307,2.425416,0,0,0,10.62527,0,0,0,14.00003,100,0.1481659,2.667958,2.391164,0,13.61423
8/11/2007 1:00:00 PM,0.3242894,12.94562,154.0081,30.16683,0.8219233,2.733355,76.80217,52.03131,1.955643,1.955643,0,-1,0,1.955643,139.7676,0.6747835,0,0,2.733355,2.058571,1.955643,0,0,0,10.62527,0,0,0,14.00003,100,0.1481659,2.151207,2.186684,0,13.35863
8/11/2007 2:00:00 PM,0.2180635,8.691788,139.9319,43.56732,0.6839274,2.321617,73.72826,53.16753,1.530738,1.530738,0,-1,0,1.530738,151.6665,0.7103142,0,0,2.321617,1.611303,1.530738,0,0,0,10.62527,0,0,0,14.00003,100,0.1481659,1.683812,1.857294,0,12.94689
8/11/2007 3:00:00 PM,0.0816037,3.009398,126.5584,57.64322,0.2459265,0.9057216,60.87812,53.56192,1.707815,1.707815,0,-1,0,1.707815,53.03394,0,2.220446E-16,0,0.9057216,1.7977,1.707815,0,0,0,10.62527,0,0.8919784,-0.8919784,13.0598,93.2841,0.1481659,1.878596,0.7245773,0,11.531
8/11/2007 4:00:00 PM,0.000000521966,0,113.7578,90,0,0,54.14411,54.14411,1.016834,1.016834,0,-1,0,1.016834,0,0,2.220446E-16,0,0,1.070351,1.016834,0,0,0.9910871,9.733295,0,1.070351,-1.070351,11.93155,85.2252,0.1481659,1.118517,0,0,9.733295
8/11/2007 5:00:00 PM,0,0,101.2395,90,0,0,53.72155,53.72155,2.396508,2.396508,0,-1,0,2.396508,0,0,4.440892E-16,0,0,2.52264,2.396508,0,0,2.180366,8.662945,0,2.52264,-2.52264,9.272455,66.23169,0.1481659,2.636158,0,0,8.662945
8/11/2007 6:00:00 PM,0,0,88.59407,90,0,0,52.1346,52.1346,1.672955,1.672955,0,-1,0,1.672955,0,0,2.220446E-16,0,0,1.761006,1.672955,0,0,4.983299,6.140305,0,1.761006,-1.761006,7.416192,52.97269,0.1481659,1.840251,0,0,6.140305
8/11/2007 7:00:00 PM,0,0,75.30936,90,0,0,50.70729,50.70729,2.313167,2.313167,0,-1,0,2.313167,0,0,4.440892E-16,0,0,2.434913,2.313167,0,0,6.939972,4.379299,0,2.434913,-2.434913,4.849569,34.63971,0.1481659,2.544484,0,0,4.379299
8/11/2007 8:00:00 PM,0,0,60.78028,90,0,0,49.41143,49.41143,1.513737,1.513737,0,-1,0,1.513737,0,0,2.220446E-16,0,0,1.593407,1.513737,0,0,9.645431,1.944386,0,1.593407,-1.593407,3.16997,22.6426,0.1481659,1.66511,0,0,1.944386
8/11/2007 9:00:00 PM,0,0,44.38147,90,0,0,47.95595,47.95595,1.16973,0.3334302,0,-1,0,0.3334302,0,0,0.8362996,0.9532726,0,0.3509791,0.3334302,0,0,11.41588,0.3509791,0,0.3509791,-0.3509791,2.800006,20,0.1481659,1.286703,0,0,0.3509791
8/11/2007 10:00:00 PM,0,0,25.7328,90,0,0,46.66948,46.66948,0.6923096,0,0,-1,0,0,0,0,0.6923096,0.7615406,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1481659,0.7615406,0,0,0
8/11/2007 11:00:00 PM,0,0,5.214105,90,0,0,45.71168,45.71168,0.01485092,0,0,-1,0,0,0,0,0.01485092,0.01633601,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1481659,0.01633601,0,0,0
8/12/2007 12:00:00 AM,0,0,-15.73762,90,0,0,44.95107,44.95107,0.2050162,0,0,-1,0,0,0,0,0.2050162,0.2255178,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1481659,0.2255178,0,0,0
8/12/2007 1:00:00 AM,0,0,-35.35617,90,0,0,44.20924,44.20924,0.5956616,0,0,-1,0,0,0,0,0.5956616,0.6552278,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1481659,0.6552278,0,0,0
8/12/2007 2:00:00 AM,0,0,-52.81281,90,0,0,43.46741,43.46741,0.4414186,0,0,-1,0,0,0,0,0.4414186,0.4855605,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1481659,0.4855605,0,0,0
8/12/2007 3:00:00 AM,0,0,-68.1769,90,0,0,43.02607,43.02607,0.1527309,0,0,-1,0,0,0,0,0.1527309,0.168004,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1481659,0.168004,0,0,0
8/12/2007 4:00:00 AM,0,0,-81.99416,90,0,0,42.57534,42.57534,0.1795082,0,0,-1,0,0,0,0,0.1795082,0.1974591,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1481659,0.1974591,0,0,0
8/12/2007 5:00:00 AM,0,0,-94.89096,90,0,0,42.15278,42.15278,0.1238331,0.1238331,3.629096,0,1.155743,0.1238331,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1482594,0.1362164,0,5,0
8/12/2007 6:00:00 AM,0,0,-107.4257,90,0,0,41.88985,41.88985,0.4171691,0.4171691,3.922432,0,1.235824,0.4171691,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1483892,0.458886,0,5,2.997
8/12/2007 7:00:00 AM,0.01946017,0.07239059,-120.059,64.63908,0.09570885,0.3879201,44.37939,41.57058,2.897071,2.897071,5,0,1.53,2.897071,13.39008,0,0,0,0.3879201,0,0,2.102929,1.997783,5.14586,5.994,2.385703,0,2.385703,11.38151,81.29636,0.148551,3.186778,0.3103361,5,6.38192
8/12/2007 8:00:00 AM,0.1709325,6.333763,-133.1448,50.37677,0.5195802,1.950045,57.74883,42.3312,2.319927,2.319927,0,0,0,2.319927,84.05632,0,0,0,1.950045,2.442028,2.319927,0,0,2.760157,8.141132,0,0.4919831,-0.4919831,10.86292,77.59211,0.148551,2.551919,1.560036,0,10.09118
8/12/2007 9:00:00 AM,0.2702089,11.34672,-146.9007,36.51545,0.7628427,2.706174,66.91236,44.10595,1.492473,1.492473,0,-1,0,1.492473,181.3215,0,0,0,2.706174,1.571024,1.492473,0,0,3.306805,7.649149,1.13515,0,1.13515,11.93981,85.28422,0.1484821,1.64172,2.164939,0,10.35532
8/12/2007 10:00:00 AM,0.3739387,14.75289,-161.3543,23.80997,0.8723278,2.988539,72.32906,46.13424,0.8108767,0.8108767,0,-1,0,0.8108767,368.5565,0,0,0,2.988539,0.8535544,0.8108767,0,0,2.171655,8.670784,2.134984,0,2.134984,13.96524,99.75151,0.1483526,0.8919644,2.390831,0,11.65932
8/12/2007 11:00:00 AM,0.4299246,16.26551,-176.3052,15.47704,0.9203879,3.080838,75.83218,48.11558,0.7933748,0.7933748,0,-1,0,0.7933748,388.3206,2.209036,0,0,3.080838,0.8351313,0.7933748,0,0,0.03667087,10.59227,0.03667087,0,0.03667087,14.00003,100,0.1483504,0.8727123,2.464671,0,13.67311
8/12/2007 12:00:00 PM,0.3909746,15.74323,168.635,18.75327,0.9038355,2.996237,77.27164,50.0218,1.942645,1.942645,0,-1,0,1.942645,154.2349,0.9513468,0,0,2.996237,2.04489,1.942645,0,0,0,10.62527,0,0,0,14.00003,100,0.1483504,2.13691,2.396989,0,13.62151
8/12/2007 1:00:00 PM,0.3678843,13.23593,153.8989,30.0534,0.8237731,2.739517,76.80157,51.97497,0.6793653,0.6793653,0,-1,0,0.6793653,403.2466,2.024396,0,0,2.739517,0.7151213,0.6793653,0,0,0,10.62527,0,0,0,14.00003,100,0.1483504,0.7473018,2.191614,0,13.36479
8/12/2007 2:00:00 PM,0.2381754,8.967824,139.7909,43.51258,0.6854452,2.326937,73.71738,53.11119,0.311356,0.311356,0,-1,0,0.311356,747.3558,1.999194,0,0,2.326937,0.3277432,0.311356,0,0,0,10.62527,0,0,0,14.00003,100,0.1483504,0.3424916,1.86155,0,12.95221
8/12/2007 3:00:00 PM,0.09572548,3.27122,126.3937,57.62435,0.2672995,0.9809372,61.46141,53.50558,0.1203334,0.1203334,0,-1,0,0.1203334,815.1831,0.8542705,0,0,0.9809372,0.1266667,0.1203334,0,0,0,10.62527,0,0,0,14.00003,100,0.1483504,0.1323667,0.7847498,0,11.60621
8/12/2007 4:00:00 PM,0.0001109116,0,113.5756,90,0,0,54.09716,54.09716,2.455916,2.455916,0,-1,0,2.455916,0,0,4.440892E-16,0,0,2.585175,2.455916,0,0,0,10.62527,0,2.585175,-2.585175,11.27501,80.53565,0.1483504,2.701508,0,0,10.62527
8/12/2007 5:00:00 PM,0,0,101.0439,90,0,0,53.60887,53.60887,1.935409,1.935409,0,-1,0,1.935409,0,0,4.440892E-16,0,0,2.037273,1.935409,0,0,2.872417,8.040099,0,2.037273,-2.037273,9.127541,65.19659,0.1483504,2.12895,0,0,8.040099
8/12/2007 6:00:00 PM,0,0,88.38827,90,0,0,52.05009,52.05009,4.378801,3.33,0,-1,0,3.33,0,0,1.048801,1.486681,0,3.505263,3.33,0,0,5.136053,6.002826,0,3.505263,-3.505263,5.432668,38.8047,0.1483504,4.816681,0,0,6.002826
8/12/2007 7:00:00 PM,0,0,75.09727,90,0,0,50.63216,50.63216,2.657793,2.372685,0,-1,0,2.372685,0,0,0.2851081,0.5508874,0,2.497563,2.372685,0,0,9.03079,2.497563,0,2.497563,-2.497563,2.800006,20,0.1483504,2.923572,0,0,2.497563
8/12/2007 8:00:00 PM,0,0,60.56978,90,0,0,49.33631,49.33631,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1483504,0,0,0,0
8/12/2007 9:00:00 PM,0,0,44.18877,90,0,0,47.909,47.909,0.837081,0,0,-1,0,0,0,0,0.837081,0.9207891,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1483504,0.9207891,0,0,0
8/12/2007 10:00:00 PM,0,0,25.58528,90,0,0,46.64131,46.64131,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1483504,0,0,0,0
8/12/2007 11:00:00 PM,0,0,5.142281,90,0,0,45.6929,45.6929,0.3498348,0,0,-1,0,0,0,0,0.3498348,0.3848183,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1483504,0.3848183,0,0,0
8/13/2007 12:00:00 AM,0,0,-15.72499,90,0,0,44.89473,44.89473,0.3112761,0,0,-1,0,0,0,0,0.3112761,0.3424037,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1483504,0.3424037,0,0,0
8/13/2007 1:00:00 AM,0,0,-35.27279,90,0,0,44.18107,44.18107,0.1539122,0,0,-1,0,0,0,0,0.1539122,0.1693035,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1483504,0.1693035,0,0,0
8/13/2007 2:00:00 AM,0,0,-52.68785,90,0,0,43.44863,43.44863,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1483504,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-68.03417,90,0,0,42.9979,42.9979,0.02850312,0,0,-1,0,0,0,0,0.02850312,0.03135343,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1483504,0.03135343,0,0,0
8/13/2007 4:00:00 AM,0,0,-81.84824,90,0,0,42.54717,42.54717,0.2725836,0,0,-1,0,0,0,0,0.2725836,0.299842,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1483504,0.299842,0,0,0
8/13/2007 5:00:00 AM,0,0,-94.75034,90,0,0,42.15278,42.15278,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1483504,0,0,0,0
8/13/2007 6:00:00 AM,0,0,-107.2962,90,0,0,41.88985,41.88985,0.2443156,0.2443156,3.749579,0,1.188635,0.2443156,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1484581,0.2687471,0,5,0
8/13/2007 7:00:00 AM,0.01885654,0.3653668,-119.9463,64.56298,0.09086487,0.3685773,44.23692,41.57058,0.5224819,0.5224819,4.027745,0,1.264574,0.5224819,70.54356,0,0,0,0.3685773,0,0,3.505263,3.33,8.475861,2.997,3.698577,0,3.698577,9.467899,67.62772,0.1485777,0.57473,0.2948619,5,3.365577
8/13/2007 8:00:00 AM,0.1580906,6.634906,-133.0557,50.27188,0.5445849,2.034934,58.48175,42.31241,0.09405333,0.09405333,2.980736,0,0.978741,0.09405333,2163.596,0,0,0,2.034934,0,0,2.886683,2.742349,4.777283,6.32572,4.777283,0,4.777283,14.00003,100,0.1485025,0.1034587,1.627947,5,8.360654
8/13/2007 9:00:00 AM,0.3073244,11.65551,-146.8432,36.36863,0.7652183,2.713852,66.95603,44.07778,1.719443,1.719443,0,-1,0,1.719443,157.8332,0.9039122,0,0,2.713852,1.80994,1.719443,0,0,0,10.62527,0,0,0,14.00003,100,0.1485025,1.891387,2.171082,0,13.33913
8/13/2007 10:00:00 AM,0.4318838,15.06631,-161.3365,23.59169,0.8747297,2.996263,72.35479,46.08729,1.633943,1.633943,0,-1,0,1.633943,183.3762,1.276323,0,0,2.996263,1.71994,1.633943,0,0,0,10.62527,0,0,0,14.00003,100,0.1485025,1.797337,2.39701,0,13.62154
8/13/2007 11:00:00 AM,0.4138102,16.5783,-176.3326,15.1656,0.9227075,3.087123,75.90363,48.11558,0,0,0,-1,0,0,0,3.087123,0,0,3.087123,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1485025,0,2.469698,0,13.7124
8/13/2007 12:00:00 PM,0.4252948,16.0492,168.5621,18.53043,0.9059611,3.001951,77.33717,50.0218,2.960953,2.960953,0,-1,0,2.960953,101.3846,0,4.440892E-16,0,3.001951,3.116792,2.960953,0,0,0,10.62527,0,0.1148418,-0.1148418,13.87897,99.13533,0.1485025,3.257048,2.401561,0,13.62722
8/13/2007 1:00:00 PM,0.3299884,13.52989,153.7857,29.94277,0.8256083,2.745107,76.82926,51.9468,0,0,0,-1,0,0,0,2.617505,0,0,2.745107,0,0,0,0,0.127602,10.51043,0.127602,0,0.127602,14.00003,100,0.1484949,0,2.196086,0,13.25554
8/13/2007 2:00:00 PM,0.2189338,9.24707,139.6458,43.46083,0.6869347,2.332175,73.70561,53.05485,0,0,0,-1,0,0,0,2.332175,0,0,2.332175,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1484949,0,1.86574,0,12.95745
8/13/2007 3:00:00 PM,0.09641147,3.535891,126.2247,57.60837,0.289313,1.057746,62.07399,53.45863,2.267259,2.267259,0,-1,0,2.267259,46.65306,0,0,0,1.057746,2.386588,2.267259,0,0,0,10.62527,0,1.328843,-1.328843,12.59931,89.99486,0.1484949,2.493985,0.8461967,0,11.68302
8/13/2007 4:00:00 PM,0.0003882357,0,113.389,90,0,0,54.03143,54.03143,1.990179,1.990179,0,-1,0,1.990179,0,0,4.440892E-16,0,0,2.094926,1.990179,0,0,1.476492,9.296432,0,2.094926,-2.094926,10.39106,74.2217,0.1484949,2.189197,0,0,9.296432
8/13/2007 5:00:00 PM,0,0,100.844,90,0,0,53.59009,53.59009,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.804187,7.201506,0,0,0,10.39106,74.2217,0.1484949,0,0,0,7.201506
8/13/2007 6:00:00 PM,0,0,88.1782,90,0,0,52.00314,52.00314,1.511943,1.511943,0,-1,0,1.511943,0,0,0,0,0,1.591519,1.511943,0,0,3.804187,7.201506,0,1.591519,-1.591519,8.71345,62.23881,0.1484949,1.663138,0,0,7.201506
8/13/2007 7:00:00 PM,0,0,74.88101,90,0,0,50.60399,50.60399,2.730034,2.730034,0,-1,0,2.730034,0,0,4.440892E-16,0,0,2.87372,2.730034,0,0,5.572542,5.609986,0,2.87372,-2.87372,5.684284,40.60194,0.1484949,3.003037,0,0,5.609986
8/13/2007 8:00:00 PM,0,0,60.35525,90,0,0,49.30814,49.30814,0.06915162,0.06915162,0,-1,0,0.06915162,0,0,1.387779E-17,0,0,0.07279117,0.06915162,0,0,8.765564,2.736266,0,0.07279117,-0.07279117,5.607555,40.05389,0.1484949,0.07606678,0,0,2.736266
8/13/2007 9:00:00 PM,0,0,43.99226,90,0,0,47.85265,47.85265,1.267568,1.267568,0,-1,0,1.267568,0,0,0,0,0,1.334282,1.267568,0,0,8.846443,2.663475,0,1.334282,-1.334282,4.201098,30.00779,0.1484949,1.394325,0,0,2.663475
8/13/2007 10:00:00 PM,0,0,25.43424,90,0,0,46.5568,46.5568,0.09929556,0.09929556,0,-1,0,0.09929556,0,0,1.387779E-17,0,0,0.1045216,0.09929556,0,0,10.32898,1.329193,0,0.1045216,-0.1045216,4.090923,29.22082,0.1484949,0.1092251,0,0,1.329193
8/13/2007 11:00:00 PM,0,0,5.06718,90,0,0,45.60839,45.60839,0.4711825,0.4711825,0,-1,0,0.4711825,0,0,5.551115E-17,0,0,0.4959816,0.4711825,0,0,10.44511,1.224672,0,0.4959816,-0.4959816,3.568112,25.48647,0.1484949,0.5183008,0,0,1.224672
8/14/2007 12:00:00 AM,0,0,-15.71524,90,0,0,44.84778,44.84778,0.2134168,0.2134168,0,-1,0,0.2134168,0,0,2.775558E-17,0,0,0.2246493,0.2134168,0,0,10.9962,0.7286901,0,0.2246493,-0.2246493,3.331311,23.79503,0.1484949,0.2347585,0,0,0.7286901
8/14/2007 1:00:00 AM,0,0,-35.19172,90,0,0,44.13412,44.13412,0.009281631,0.009281631,0,-1,0,0.009281631,0,0,0,0,0,0.009770138,0.009281631,0,0,11.24581,0.5040409,0,0.009770138,-0.009770138,3.321013,23.72147,0.1484949,0.01020979,0,0,0.5040409
8/14/2007 2:00:00 AM,0,0,-52.56448,90,0,0,43.42046,43.42046,0.5276112,0.4695572,0,-1,0,0.4695572,0,0,0.05805394,0.1108151,0,0.4942708,0.4695572,0,0,11.25667,0.4942708,0,0.4942708,-0.4942708,2.800006,20,0.1484949,0.5803723,0,0,0.4942708
8/14/2007 3:00:00 AM,0,0,-67.89236,90,0,0,42.96973,42.96973,0.1863565,0,0,-1,0,0,0,0,0.1863565,0.2049921,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1484949,0.2049921,0,0,0
8/14/2007 4:00:00 AM,0,0,-81.7028,90,0,0,42.519,42.519,0.243392,0,0,-1,0,0,0,0,0.243392,0.2677312,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1484949,0.2677312,0,0,0
8/14/2007 5:00:00 AM,0,0,-94.60994,90,0,0,42.12461,42.12461,0.4221352,0.4221352,3.927398,0,1.23718,0.4221352,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1486238,0.4643487,0,5,0
8/14/2007 6:00:00 AM,0,0,-107.1669,90,0,0,41.86168,41.86168,0.3851262,0.3851262,3.890389,0,1.227076,0.3851262,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1487478,0.4236389,0,5,2.997
8/14/2007 7:00:00 AM,0.02251966,0.6634169,-119.8339,64.48454,0.1087187,0.4397167,44.76221,41.57058,0.2920257,0.2920257,3.797289,0,1.20166,0.2920257,150.5746,0,0,0,0.4397167,0,0,3.505263,3.33,5.14586,5.994,3.769717,0,3.769717,12.6945,90.67484,0.1488336,0.3212283,0.3517734,5,6.433717
8/14/2007 8:00:00 AM,0.1750738,6.941069,-132.9672,50.16479,0.5700108,2.12015,59.24731,42.31241,1.57638,1.57638,0,0,0,1.57638,134.4948,0,0,0,2.12015,1.659348,1.57638,0,0,1.376143,9.386745,0.4608023,0,0.4608023,13.13166,93.79738,0.1488058,1.734018,1.69612,0,11.5069
8/14/2007 9:00:00 AM,0.3324566,11.96923,-146.7867,36.21968,0.7676218,2.721609,67.00055,44.04961,0.8791503,0.8791503,0,-1,0,0.8791503,309.5726,0.8808461,0,0,2.721609,0.9254214,0.8791503,0,0,0.9153412,9.801467,0.9153412,0,0.9153412,14.00003,100,0.1487508,0.9670654,2.177287,0,12.52308
8/14/2007 10:00:00 AM,0.402974,15.38447,-161.3205,23.37077,0.8771503,3.003659,72.40028,46.05912,0.08839473,0.08839473,0,-1,0,0.08839473,3398.007,2.910612,0,0,3.003659,0.09304709,0.08839473,0,0,0,10.62527,0,0,0,14.00003,100,0.1487508,0.0972342,2.402927,0,13.62893
8/14/2007 11:00:00 AM,0.478399,16.89554,-176.3626,14.8494,0.9250346,3.093819,75.95612,48.0968,2.396962,2.396962,0,-1,0,2.396962,129.0725,0.5707011,0,0,3.093819,2.523118,2.396962,0,0,0,10.62527,0,0,0,14.00003,100,0.1487508,2.636659,2.475055,0,13.71909
8/14/2007 12:00:00 PM,0.4718075,16.35921,168.4859,18.30842,0.9080822,3.008234,77.37377,49.99363,0.6121459,0.6121459,0,-1,0,0.6121459,491.4243,2.363869,0,0,3.008234,0.6443641,0.6121459,0,0,0,10.62527,0,0,0,14.00003,100,0.1487508,0.6733605,2.406587,0,13.63351
8/14/2007 1:00:00 PM,0.3783328,13.82742,153.6686,29.83514,0.8274271,2.75065,76.85645,51.91863,0.9565322,0.9565322,0,-1,0,0.9565322,287.5648,1.743774,0,0,2.75065,1.006876,0.9565322,0,0,0,10.62527,0,0,0,14.00003,100,0.1487508,1.052186,2.20052,0,13.37592
8/14/2007 2:00:00 PM,0.2693301,9.529435,139.4963,43.41216,0.6883948,2.336885,73.72161,53.02668,1.465678,1.465678,0,-1,0,1.465678,159.4406,0.7940666,0,0,2.336885,1.542819,1.465678,0,0,0,10.62527,0,0,0,14.00003,100,0.1487508,1.612245,1.869508,0,12.96216
8/14/2007 3:00:00 PM,0.1043828,3.803327,126.0513,57.59534,0.3115685,1.134841,62.68502,53.40229,0.3232868,0.3232868,0,-1,0,0.3232868,351.0322,0.794539,0,0,1.134841,0.3403019,0.3232868,0,0,0,10.62527,0,0,0,14.00003,100,0.1487508,0.3556155,0.9078727,0,11.76011
8/14/2007 4:00:00 PM,0.0009169708,0,113.198,90,0,0,53.98448,53.98448,3.337434,3.33,0,-1,0,3.33,0,0,0.007434004,0.3411774,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.1487508,3.671177,0,0,10.62527
8/14/2007 5:00:00 PM,0,0,100.6398,90,0,0,53.50558,53.50558,1.160424,1.160424,0,-1,0,1.160424,0,0,2.220446E-16,0,0,1.221499,1.160424,0,0,3.894737,7.120011,0,1.221499,-1.221499,9.017583,64.41118,0.1487508,1.276467,0,0,7.120011
8/14/2007 6:00:00 PM,0,0,87.96394,90,0,0,51.91863,51.91863,3.410375,3.33,0,-1,0,3.33,0,0,0.08037522,0.4214127,0,3.505263,3.33,0,0,5.251958,5.898512,0,3.505263,-3.505263,5.322711,38.01929,0.1487508,3.751413,0,0,5.898512
8/14/2007 7:00:00 PM,0,0,74.66068,90,0,0,50.51948,50.51948,1.533222,1.533222,0,-1,0,1.533222,0,0,2.220446E-16,0,0,1.613918,1.533222,0,0,9.146695,2.393249,0,1.613918,-1.613918,3.621492,25.86775,0.1487508,1.686544,0,0,2.393249
8/14/2007 8:00:00 PM,0,0,60.13681,90,0,0,49.23302,49.23302,1.486171,0.7403641,0,-1,0,0.7403641,0,0,0.745807,0.8944241,0,0.7793306,0.7403641,0,0,10.93994,0.7793306,0,0.7793306,-0.7793306,2.800006,20,0.1487508,1.634788,0,0,0.7793306
8/14/2007 9:00:00 PM,0,0,43.79209,90,0,0,47.8057,47.8057,1.26822,0,0,-1,0,0,0,0,1.26822,1.395042,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1487508,1.395042,0,0,0
8/14/2007 10:00:00 PM,0,0,25.27979,90,0,0,46.50985,46.50985,0.1960767,0,0,-1,0,0,0,0,0.1960767,0.2156844,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1487508,0.2156844,0,0,0
8/14/2007 11:00:00 PM,0,0,4.988892,90,0,0,45.58022,45.58022,0.1577938,0,0,-1,0,0,0,0,0.1577938,0.1735732,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1487508,0.1735732,0,0,0
8/15/2007 12:00:00 AM,0,0,-15.70834,90,0,0,44.81961,44.81961,0.3723543,0,0,-1,0,0,0,0,0.3723543,0.4095897,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1487508,0.4095897,0,0,0
8/15/2007 1:00:00 AM,0,0,-35.11295,90,0,0,44.07778,44.07778,0.1914592,0,0,-1,0,0,0,0,0.1914592,0.2106051,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1487508,0.2106051,0,0,0
8/15/2007 2:00:00 AM,0,0,-52.44271,90,0,0,43.39229,43.39229,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1487508,0,0,0,0
8/15/2007 3:00:00 AM,0,0,-67.75151,90,0,0,42.94156,42.94156,0.2749586,0,0,-1,0,0,0,0,0.2749586,0.3024544,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1487508,0.3024544,0,0,0
8/15/2007 4:00:00 AM,0,0,-81.55786,90,0,0,42.519,42.519,0.4725857,0,0,-1,0,0,0,0,0.4725857,0.5198443,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1487508,0.5198443,0,0,0
8/15/2007 5:00:00 AM,0,0,-94.4698,90,0,0,42.09644,42.09644,0.3115768,0.3115768,3.81684,0,1.206997,0.3115768,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1488652,0.3427344,0,5,0
8/15/2007 6:00:00 AM,0,0,-107.0378,90,0,0,41.83351,41.83351,0.06573995,0.06573995,3.571003,0,1.139884,0.06573995,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1489492,0.07231395,0,5,2.997
8/15/2007 7:00:00 AM,0.02825892,0.9664491,-119.7218,64.40379,0.1375156,0.5536564,45.58216,41.54242,0,0,3.505263,0,1.121937,0,0,0,0,0,0.5536564,0,0,3.505263,3.33,5.14586,5.994,3.883657,0,3.883657,12.8026,91.44693,0.1489918,0,0.4429251,5,6.547657
8/15/2007 8:00:00 AM,0.2015883,7.25216,-132.8792,50.05558,0.5958498,2.206224,59.99771,42.28424,1.874075,1.874075,0,0,0,1.874075,117.7233,0,0,0,2.206224,1.972711,1.874075,0,0,1.262204,9.489291,0.2335133,0,0.2335133,13.02413,93.02929,0.1489777,2.061483,1.764979,0,11.69551
8/15/2007 9:00:00 AM,0.3428476,12.28778,-146.7314,36.06872,0.7700513,2.72944,67.04587,44.02144,2.649263,2.649263,0,-1,0,2.649263,103.0264,0,0,0,2.72944,2.788698,2.649263,0,0,1.028691,9.699452,0,0.05925842,-0.05925842,12.96166,92.58312,0.1489777,2.91419,2.183552,0,12.42889
8/15/2007 10:00:00 AM,0.4356582,15.70729,-161.3064,23.14739,0.8795877,3.011097,72.44629,46.03095,1.776229,1.776229,0,-1,0,1.776229,169.5219,0.04684951,0,0,3.011097,1.869715,1.776229,0,0,1.094533,9.640194,1.094533,0,1.094533,14.00003,100,0.1489121,1.953852,2.408878,0,12.65129
8/15/2007 11:00:00 AM,0.4599645,17.21712,-176.3953,14.52852,0.9273672,3.100725,75.99917,48.06863,0.9183813,0.9183813,0,-1,0,0.9183813,337.6294,2.134008,0,0,3.100725,0.9667171,0.9183813,0,0,0,10.62527,0,0,0,14.00003,100,0.1489121,1.010219,2.48058,0,13.726
8/15/2007 12:00:00 PM,0.4567779,16.67315,168.4062,18.08757,0.9101972,3.014496,77.41018,49.96546,2.828273,2.828273,0,-1,0,2.828273,106.5844,0.03736689,0,0,3.014496,2.977129,2.828273,0,0,0,10.62527,0,0,0,14.00003,100,0.1489121,3.1111,2.411597,0,13.63977
8/15/2007 1:00:00 PM,0.3844865,14.12841,153.5476,29.73071,0.8292282,2.755963,76.89268,51.89985,0.3683274,0.3683274,0,-1,0,0.3683274,748.2374,2.36825,0,0,2.755963,0.387713,0.3683274,0,0,0,10.62527,0,0,0,14.00003,100,0.1489121,0.4051601,2.204771,0,13.38124
8/15/2007 2:00:00 PM,0.2894925,9.814829,139.3427,43.36669,0.6898247,2.341358,73.74622,53.0079,0.6114709,0.6114709,0,-1,0,0.6114709,382.9059,1.697704,0,0,2.341358,0.6436536,0.6114709,0,0,0,10.62527,0,0,0,14.00003,100,0.1489121,0.672618,1.873086,0,12.96663
8/15/2007 3:00:00 PM,0.1073889,4.073443,125.8736,57.58531,0.3340589,1.211907,63.33219,53.37411,1.382061,1.382061,0,-1,0,1.382061,87.68839,2.220446E-16,0,0,1.211907,1.454801,1.382061,0,0,0,10.62527,0,0.242894,-0.242894,13.744,98.1712,0.1489121,1.520267,0.9695259,0,11.83718
8/15/2007 4:00:00 PM,0.001373362,0,113.0028,90,0,0,53.95631,53.95631,1.079841,1.079841,0,-1,0,1.079841,0,0,2.220446E-16,0,0,1.136675,1.079841,0,0,0.2698823,10.38238,0,1.136675,-1.136675,12.54583,89.61292,0.1489121,1.187825,0,0,10.38238
8/15/2007 5:00:00 PM,0,0,100.4314,90,0,0,53.50558,53.50558,3.148974,3.148974,0,-1,0,3.148974,0,0,0,0.1338717,0,3.31471,3.148974,0,0,1.532854,9.245706,0,3.31471,-3.31471,9.051824,64.65575,0.1489121,3.463872,0,0,9.245706
8/15/2007 6:00:00 PM,0,0,87.74557,90,0,0,51.91863,51.91863,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.215865,5.930995,0,0,0,9.051824,64.65575,0.1489121,0,0,0,5.930995
8/15/2007 7:00:00 PM,0,0,74.43636,90,0,0,50.51948,50.51948,1.612695,1.612695,0,-1,0,1.612695,0,0,2.220446E-16,0,0,1.697573,1.612695,0,0,5.215865,5.930995,0,1.697573,-1.697573,7.262424,51.87436,0.1489121,1.773964,0,0,5.930995
8/15/2007 8:00:00 PM,0,0,59.91457,90,0,0,49.2518,49.2518,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.102058,4.233422,0,0,0,7.262424,51.87436,0.1489121,0,0,0,4.233422
8/15/2007 9:00:00 PM,0,0,43.58837,90,0,0,47.8057,47.8057,1.807275,1.807275,0,-1,0,1.807275,0,0,0,0,0,1.902395,1.807275,0,0,7.102058,4.233422,0,1.902395,-1.902395,5.257124,37.55081,0.1489121,1.988003,0,0,4.233422
8/15/2007 10:00:00 PM,0,0,25.12207,90,0,0,46.50985,46.50985,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.21583,2.331027,0,0,0,5.257124,37.55081,0.1489121,0,0,0,2.331027
8/15/2007 11:00:00 PM,0,0,4.907511,90,0,0,45.56144,45.56144,0.2666017,0.2666017,0,-1,0,0.2666017,0,0,0,0,0,0.2806333,0.2666017,0,0,9.21583,2.331027,0,0.2806333,-0.2806333,4.961311,35.43786,0.1489121,0.2932618,0,0,2.331027
8/16/2007 12:00:00 AM,0,0,-15.70423,90,0,0,44.81961,44.81961,0.2979188,0.2979188,0,-1,0,0.2979188,0,0,0,0,0,0.3135988,0.2979188,0,0,9.527644,2.050394,0,0.3135988,-0.3135988,4.630749,33.07671,0.1489121,0.3277107,0,0,2.050394
8/16/2007 1:00:00 AM,0,0,-35.0365,90,0,0,44.10595,44.10595,0.3788813,0.3788813,0,-1,0,0.3788813,0,0,5.551115E-17,0,0,0.3988225,0.3788813,0,0,9.876088,1.736795,0,0.3988225,-0.3988225,4.210353,30.07389,0.1489121,0.4167694,0,0,1.736795
8/16/2007 2:00:00 AM,0,0,-52.32256,90,0,0,43.39229,43.39229,0.1429304,0.1429304,0,-1,0,0.1429304,0,0,2.775558E-17,0,0,0.1504531,0.1429304,0,0,10.31922,1.337973,0,0.1504531,-0.1504531,4.051761,28.94109,0.1489121,0.1572235,0,0,1.337973
8/16/2007 3:00:00 AM,0,0,-67.61167,90,0,0,42.96973,42.96973,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.48639,1.18752,0,0,0,4.051761,28.94109,0.1489121,0,0,0,1.18752
8/16/2007 4:00:00 AM,0,0,-81.41348,90,0,0,42.519,42.519,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.48639,1.18752,0,0,0,4.051761,28.94109,0.1489121,0,0,0,1.18752
8/16/2007 5:00:00 AM,0,0,-94.32995,90,0,0,42.09644,42.09644,0.1397149,0.1397149,0,0,0,0.1397149,0,0,2.775558E-17,0,0,0.1470683,0.1397149,0,0,10.48639,1.18752,0,0.1470683,-0.1470683,3.896738,27.83379,0.1489121,0.1536863,0,0,1.18752
8/16/2007 6:00:00 AM,0,0,-106.9089,90,0,0,41.83351,41.83351,0.06930216,0.06930216,0,0,0,0.06930216,0,0,1.387779E-17,0,0,0.07294964,0.06930216,0,0,10.6498,1.040451,0,0.07294964,-0.07294964,3.819842,27.28453,0.1489121,0.07623237,0,0,1.040451
8/16/2007 7:00:00 AM,0.02872578,1.274369,-119.61,64.32083,0.1380238,0.5557437,45.56888,41.51424,1.417462,1.417462,4.599236,0,1.420592,1.417462,39.20696,0,0,0,0.5557437,0,0,3.181775,3.022686,10.73086,0.9675018,3.578429,0,3.578429,7.214638,51.53303,0.1491063,1.559208,0.4445949,5,1.523245
8/16/2007 8:00:00 AM,0.1724143,7.568082,-132.7919,49.94434,0.8306487,2.942806,67.12207,42.28424,0.4597115,0.4597115,3.964975,0,1.247438,0.4597115,640.142,0,0,0,2.942806,0,0,3.505263,3.33,7.152429,4.188088,6.272806,0,6.272806,13.16554,94.03942,0.1490615,0.5056826,2.354245,5,7.130895
8/16/2007 9:00:00 AM,0.3112133,12.61106,-146.6773,35.91589,0.7725053,2.737174,67.10151,44.00266,0,0,0,-1,0,0,0,1.857551,0,0,2.737174,0,0,0,0,0.8796223,9.833614,0.8796223,0,0.8796223,14.00003,100,0.1490089,0,2.189739,0,12.57079
8/16/2007 10:00:00 AM,0.4207017,16.03466,-161.2941,22.92174,0.8820401,3.018003,72.52155,46.03095,0,0,0,-1,0,0,0,3.018003,0,0,3.018003,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1490089,0,2.414402,0,13.64328
8/16/2007 11:00:00 AM,0.4743927,17.54296,-176.4307,14.20306,0.9297034,3.107636,76.04234,48.04046,0.5371429,0.5371429,0,-1,0,0.5371429,578.5491,2.542222,0,0,3.107636,0.5654136,0.5371429,0,0,0,10.62527,0,0,0,14.00003,100,0.1490089,0.5908572,2.486109,0,13.73291
8/16/2007 12:00:00 PM,0.4482743,16.99092,168.3231,17.86822,0.912304,3.020734,77.44634,49.93729,0,0,0,-1,0,0,0,3.020734,0,0,3.020734,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1490089,0,2.416587,0,13.64601
8/16/2007 1:00:00 PM,0.3780869,14.43278,153.4226,29.62966,0.8310099,2.761399,76.91875,51.87168,0,0,0,-1,0,0,0,2.761399,0,0,2.761399,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1490089,0,2.209119,0,13.38667
8/16/2007 2:00:00 PM,0.2403403,10.10316,139.1848,43.32451,0.6912233,2.345886,73.76034,52.97972,0.6950971,0.6950971,0,-1,0,0.6950971,337.4904,1.614205,0,0,2.345886,0.7316812,0.6950971,0,0,0,10.62527,0,0,0,14.00003,100,0.1490089,0.7646068,1.876709,0,12.97116
8/16/2007 3:00:00 PM,0.1104338,4.346157,125.6916,57.57833,0.3567773,1.288856,64.01535,53.37411,1.481989,1.481989,0,-1,0,1.481989,86.96803,0,0,0,1.288856,1.559988,1.481989,0,0,0,10.62527,0,0.2711317,-0.2711317,13.71423,97.95859,0.1490089,1.630188,1.031085,0,11.91413
8/16/2007 4:00:00 PM,0.001948675,0,112.8034,90,0,0,53.92814,53.92814,2.794821,2.794821,0,-1,0,2.794821,0,0,0,0,0,2.941916,2.794821,0,0,0.3012575,10.35414,0,2.941916,-2.941916,10.61318,75.80826,0.1490089,3.074303,0,0,10.35414
8/16/2007 5:00:00 PM,0,0,100.2189,90,0,0,53.45863,53.45863,1.112039,1.112039,0,-1,0,1.112039,0,0,2.220446E-16,0,0,1.170567,1.112039,0,0,3.570054,7.412226,0,1.170567,-1.170567,9.379292,66.9948,0.1490089,1.223243,0,0,7.412226
8/16/2007 6:00:00 PM,0,0,87.52318,90,0,0,51.87168,51.87168,1.595287,1.595287,0,-1,0,1.595287,0,0,2.220446E-16,0,0,1.67925,1.595287,0,0,4.870684,6.241659,0,1.67925,-1.67925,7.609207,54.35137,0.1490089,1.754816,0,0,6.241659
8/16/2007 7:00:00 PM,0,0,74.20816,90,0,0,50.47253,50.47253,0.4549566,0.4549566,0,-1,0,0.4549566,0,0,0,0,0,0.4789017,0.4549566,0,0,6.736517,4.562409,0,0.4789017,-0.4789017,7.1044,50.74561,0.1490089,0.5004523,0,0,4.562409
8/16/2007 8:00:00 PM,0,0,59.68864,90,0,0,49.20485,49.20485,0.363261,0.363261,0,-1,0,0.363261,0,0,5.551115E-17,0,0,0.38238,0.363261,0,0,7.26863,4.083507,0,0.38238,-0.38238,6.701336,47.86659,0.1490089,0.3995871,0,0,4.083507
8/16/2007 9:00:00 PM,0,0,43.38123,90,0,0,47.77753,47.77753,2.064348,2.064348,0,-1,0,2.064348,0,0,4.440892E-16,0,0,2.172998,2.064348,0,0,7.693497,3.701127,0,2.172998,-2.172998,4.410795,31.50562,0.1490089,2.270783,0,0,3.701127
8/16/2007 10:00:00 PM,0,0,24.96118,90,0,0,46.48168,46.48168,0.2553918,0.2553918,0,-1,0,0.2553918,0,0,5.551115E-17,0,0,0.2688334,0.2553918,0,0,10.10794,1.528129,0,0.2688334,-0.2688334,4.12742,29.48151,0.1490089,0.2809309,0,0,1.528129
8/16/2007 11:00:00 PM,0,0,4.823134,90,0,0,45.56144,45.56144,0.1675201,0.1675201,0,-1,0,0.1675201,0,0,0,0,0,0.176337,0.1675201,0,0,10.40664,1.259296,0,0.176337,-0.176337,3.941544,28.15383,0.1490089,0.1842721,0,0,1.259296
8/17/2007 12:00:00 AM,0,0,-15.70285,90,0,0,44.79144,44.79144,0.5612321,0.5612321,0,-1,0,0.5612321,0,0,1.110223E-16,0,0,0.5907707,0.5612321,0,0,10.60257,1.082959,0,0.5907707,-0.5907707,3.318817,23.70579,0.1490089,0.6173554,0,0,1.082959
8/17/2007 1:00:00 AM,0,0,-34.96234,90,0,0,44.07778,44.07778,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.25898,0.492188,0,0,0,3.318817,23.70579,0.1490089,0,0,0,0.492188
8/17/2007 2:00:00 AM,0,0,-52.20407,90,0,0,43.39229,43.39229,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.25898,0.492188,0,0,0,3.318817,23.70579,0.1490089,0,0,0,0.492188
8/17/2007 3:00:00 AM,0,0,-67.47287,90,0,0,42.94156,42.94156,0.4653549,0.4653549,0,-1,0,0.4653549,0,0,0,0.04431178,0,0.4898473,0.4653549,0,0,11.25898,0.492188,0,0.4898473,-0.4898473,2.802473,20.01762,0.1490089,0.5118904,0,0,0.492188
8/17/2007 4:00:00 AM,0,0,-81.26969,90,0,0,42.519,42.519,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80326,0.00234075,0,0,0,2.802473,20.01762,0.1490089,0,0,0,0.00234075
8/17/2007 5:00:00 AM,0,0,-94.19043,90,0,0,42.09644,42.09644,0.01534716,0.01534716,3.52061,0,1.126127,0.01534716,0,0,0,0,0,0,0,3.505263,3.33,11.80326,0.00234075,3.33,0,3.33,5.961588,42.58269,0.149086,0.01688187,0,5,0.00234075
8/17/2007 6:00:00 AM,0,0,-106.7802,90,0,0,41.83351,41.83351,0.6631145,0.6631145,4.168378,0,1.302967,0.6631145,0,0,0,0,0,0,0,3.505263,3.33,8.473259,2.999341,3.33,0,3.33,9.120704,65.14775,0.1492414,0.729426,0,5,2.999341
8/17/2007 7:00:00 AM,0.04964092,1.587078,-119.4985,64.2357,0.150095,0.6031489,45.92479,41.51424,1.665846,1.665846,4.992616,0,1.527984,1.665846,36.20676,0,0,0,0.6031489,0,0,3.32677,3.160431,5.14326,5.996341,3.76358,0,3.76358,12.69115,90.65089,0.1494704,1.832431,0.4825191,5,6.59949
8/17/2007 8:00:00 AM,0.2184914,7.888738,-132.7051,49.83118,0.6106661,2.254957,60.44482,42.28424,0.5018067,0.5018067,0,0,0,0.5018067,449.3676,0.3470601,0,0,2.254957,0.5282176,0.5018067,0,0,1.379679,9.383563,1.379679,0,1.379679,14.00003,100,0.1493881,0.5519873,1.803965,0,11.63852
8/17/2007 9:00:00 AM,0.3464898,12.93898,-146.6243,35.76133,0.7749822,2.745136,67.14828,43.97449,2.305603,2.305603,0,-1,0,2.305603,119.0637,0.3181859,0,0,2.745136,2.42695,2.305603,0,0,0,10.62527,0,0,0,14.00003,100,0.1493881,2.536163,2.196109,0,13.37041
8/17/2007 10:00:00 AM,0.4533039,16.36648,-161.2837,22.69402,0.8845055,3.025508,72.56844,46.00278,1.863382,1.863382,0,-1,0,1.863382,162.3665,1.064053,0,0,3.025508,1.961455,1.863382,0,0,0,10.62527,0,0,0,14.00003,100,0.1493881,2.04972,2.420406,0,13.65078
