Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/17/2007 11:00:00 AM,0.4797676,17.87295,-176.4688,13.8731,0.9320412,3.113943,76.1144,48.04046,0.535031,0.535031,0,-1,0,0.535031,582.0118,2.550753,0,0,3.113943,0.5631905,0.535031,0,0,0,10.62527,0,0,0,14.00003,100,0.1493881,0.5885341,2.491155,0,13.73922
8/17/2007 12:00:00 PM,0.4733142,17.31244,168.2366,17.65074,0.9144011,3.02635,77.51102,49.93729,1.549172,1.549172,0,-1,0,1.549172,195.3528,1.395643,0,0,3.02635,1.630707,1.549172,0,0,0,10.62527,0,0,0,14.00003,100,0.1493881,1.704089,2.42108,0,13.65162
8/17/2007 1:00:00 PM,0.3877779,14.74043,153.2937,29.5322,0.8327707,2.766237,76.97292,51.87168,3.267697,3.267697,0,-1,0,3.267697,84.65404,0,0,0.264467,2.766237,3.439681,3.267697,0,0,0,10.62527,0,0.6734438,-0.6734438,13.29016,94.9295,0.1493881,3.594467,2.21299,0,13.39151
8/17/2007 2:00:00 PM,0.2891699,10.39433,139.0228,43.28572,0.6925896,2.349874,73.80212,52.97972,2.091748,2.091748,0,-1,0,2.091748,112.3402,0,0,0,2.349874,2.20184,2.091748,0,0,0.7482709,9.951831,0.1480338,0,0.1480338,13.43059,95.93262,0.1493793,2.300923,1.879899,0,12.3017
8/17/2007 3:00:00 PM,0.1363823,4.621383,125.5054,57.57444,0.3797167,1.366083,64.67751,53.34594,1.410494,1.410494,0,-1,0,1.410494,96.85138,0,0,0,1.366083,1.48473,1.410494,0,0,0.6002371,10.08506,0,0.1186476,-0.1186476,13.30553,95.03929,0.1493793,1.551543,1.092866,0,11.45114
8/17/2007 4:00:00 PM,0.005156864,0,112.5998,90,0,0,53.89997,53.89997,1.553512,1.553512,0,-1,0,1.553512,0,0,0,0,0,1.635275,1.553512,0,0,0.7320677,9.966413,0,1.635275,-1.635275,11.5818,82.72695,0.1493793,1.708863,0,0,9.966413
8/17/2007 5:00:00 PM,0,0,100.0023,90,0,0,53.45863,53.45863,0.126438,0.126438,0,-1,0,0.126438,0,0,2.775558E-17,0,0,0.1330926,0.126438,0,0,2.54904,8.331138,0,0.1330926,-0.1330926,11.4415,81.72487,0.1493793,0.1390818,0,0,8.331138
8/17/2007 6:00:00 PM,0,0,87.29687,90,0,0,51.87168,51.87168,3.571211,3.33,0,-1,0,3.33,0,0,0.2412108,0.5983319,0,3.505263,3.33,0,0,2.696921,8.198046,0,3.505263,-3.505263,7.746632,55.33298,0.1493793,3.928332,0,0,8.198046
8/17/2007 7:00:00 PM,0,0,73.9762,90,0,0,50.44436,50.44436,0.7765433,0.7765433,0,-1,0,0.7765433,0,0,1.110223E-16,0,0,0.8174139,0.7765433,0,0,6.591658,4.692782,0,0.8174139,-0.8174139,6.885002,49.17849,0.1493793,0.8541976,0,0,4.692782
8/17/2007 8:00:00 PM,0,0,59.45916,90,0,0,49.20485,49.20485,0.7842054,0.7842054,0,-1,0,0.7842054,0,0,1.110223E-16,0,0,0.8254793,0.7842054,0,0,7.499896,3.875368,0,0.8254793,-0.8254793,6.014871,42.96328,0.1493793,0.8626259,0,0,3.875368
8/17/2007 9:00:00 PM,0,0,43.17081,90,0,0,47.74936,47.74936,1.362,1.362,0,-1,0,1.362,0,0,2.220446E-16,0,0,1.433684,1.362,0,0,8.417095,3.049889,0,1.433684,-1.433684,4.503634,32.16875,0.1493793,1.4982,0,0,3.049889
8/17/2007 10:00:00 PM,0,0,24.79727,90,0,0,46.45351,46.45351,0.4083363,0.4083363,0,-1,0,0.4083363,0,0,0,0,0,0.4298276,0.4083363,0,0,10.01008,1.616205,0,0.4298276,-0.4298276,4.050557,28.93249,0.1493793,0.4491699,0,0,1.616205
8/17/2007 11:00:00 PM,0,0,4.735861,90,0,0,45.56144,45.56144,0.2012119,0.2012119,0,-1,0,0.2012119,0,0,0,0,0,0.211802,0.2012119,0,0,10.48766,1.186377,0,0.211802,-0.211802,3.827298,27.33779,0.1493793,0.2213331,0,0,1.186377
8/18/2007 12:00:00 AM,0,0,-15.70414,90,0,0,44.79144,44.79144,0.7349294,0.7349294,0,-1,0,0.7349294,0,0,0,0,0,0.7736099,0.7349294,0,0,10.723,0.9745749,0,0.7736099,-0.7736099,3.011841,21.51311,0.1493793,0.8084223,0,0,0.9745749
8/18/2007 1:00:00 AM,0,0,-34.89046,90,0,0,44.07778,44.07778,0.6451313,0.1909168,0,-1,0,0.1909168,0,0,0.4542145,0.5187277,0,0.200965,0.1909168,0,0,11.58257,0.200965,0,0.200965,-0.200965,2.800006,20,0.1493793,0.7096444,0,0,0.200965
8/18/2007 2:00:00 AM,0,0,-52.08726,90,0,0,43.39229,43.39229,0.2374952,0,0,-1,0,0,0,0,0.2374952,0.2612447,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1493793,0.2612447,0,0,0
8/18/2007 3:00:00 AM,0,0,-67.33515,90,0,0,42.96973,42.96973,0.29891,0,0,-1,0,0,0,0,0.29891,0.328801,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1493793,0.328801,0,0,0
8/18/2007 4:00:00 AM,0,0,-81.12654,90,0,0,42.519,42.519,0.6848331,0,0,-1,0,0,0,0,0.6848331,0.7533164,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1493793,0.7533164,0,0,0
8/18/2007 5:00:00 AM,0,0,-94.05127,90,0,0,42.09644,42.09644,0.05697015,0.05697015,3.562233,0,1.13749,0.05697015,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1494605,0.06266717,0,5,0
8/18/2007 6:00:00 AM,0,0,-106.6518,90,0,0,41.83351,41.83351,0.5691013,0.5691013,4.074365,0,1.277302,0.5691013,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1496034,0.6260114,0,5,2.997
8/18/2007 7:00:00 AM,0.05826109,1.904477,-119.3874,64.14849,0.1700467,0.6810773,46.51352,41.51424,0,0,3.505263,0,1.121937,0,0,0,0,0,0.6810773,0,0,3.505263,3.33,5.14586,5.994,4.011077,0,4.011077,12.92348,92.31038,0.1496367,0,0.5448618,5,6.675077
8/18/2007 8:00:00 AM,0.2295838,8.214025,-132.619,49.71619,0.6131006,2.262935,60.51832,42.28424,1.248847,1.248847,0,0,0,1.248847,181.202,0,0,0,2.262935,1.314576,1.248847,0,0,1.134783,9.60397,0.9483598,0,0.9483598,13.82317,98.73674,0.1495804,1.373731,1.810348,0,11.86691
8/18/2007 9:00:00 AM,0.3524765,13.27143,-146.5723,35.60519,0.7774802,2.753157,67.19571,43.94632,0.3159707,0.3159707,0,-1,0,0.3159707,871.333,2.234133,0,0,2.753157,0.3326007,0.3159707,0,0,0.1864232,10.45749,0.1864232,0,0.1864232,14.00003,100,0.1495693,0.3475678,2.202526,0,13.21065
8/18/2007 10:00:00 AM,0.4745647,16.70265,-161.2751,22.46442,0.8869819,3.032465,72.64446,46.00278,2.880751,2.880751,0,-1,0,2.880751,105.2665,0.00009646545,0,0,3.032465,3.032369,2.880751,0,0,0,10.62527,0,0,0,14.00003,100,0.1495693,3.168826,2.425972,0,13.65774
8/18/2007 11:00:00 AM,0.4859943,18.20699,-176.5094,13.53876,0.9343788,3.120242,76.18645,48.04046,0,0,0,-1,0,0,0,3.120242,0,0,3.120242,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1495693,0,2.496194,0,13.74552
8/18/2007 12:00:00 PM,0.489371,17.6376,168.1467,17.43549,0.9164864,3.031929,77.57533,49.93729,0.2587964,0.2587964,0,-1,0,0.2587964,1171.55,2.759512,0,0,3.031929,0.2724172,0.2587964,0,0,0,10.62527,0,0,0,14.00003,100,0.1495693,0.284676,2.425543,0,13.6572
8/18/2007 1:00:00 PM,0.4034398,15.05125,153.1609,29.4385,0.8345091,2.77101,77.02641,51.87168,0.1883708,0.1883708,0,-1,0,0.1883708,1471.041,2.572726,0,0,2.77101,0.198285,0.1883708,0,0,0,10.62527,0,0,0,14.00003,100,0.1495693,0.2072078,2.216808,0,13.39629
8/18/2007 2:00:00 PM,0.2771212,10.68826,138.8566,43.2504,0.6939228,2.353762,73.8429,52.97972,2.226519,2.226519,0,-1,0,2.226519,105.7149,0.01005775,0,0,2.353762,2.343704,2.226519,0,0,0,10.62527,0,0,0,14.00003,100,0.1495693,2.449171,1.88301,0,12.97904
8/18/2007 3:00:00 PM,0.1301333,4.899038,125.315,57.57368,0.4028702,1.443072,65.37531,53.34594,2.503385,2.503385,0,-1,0,2.503385,57.64483,0,4.440892E-16,0,1.443072,2.635142,2.503385,0,0,0,10.62527,0,1.19207,-1.19207,12.74348,91.02464,0.1495693,2.753724,1.154458,0,12.06835
8/18/2007 4:00:00 PM,0.006364011,0,112.3921,90,0,0,53.89997,53.89997,0.6797513,0.6797513,0,-1,0,0.6797513,0,0,1.110223E-16,0,0,0.7155277,0.6797513,0,0,1.324522,9.433204,0,0.7155277,-0.7155277,11.98924,85.63728,0.1495693,0.7477264,0,0,9.433204
8/18/2007 5:00:00 PM,0,0,99.78175,90,0,0,53.43045,53.43045,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.119553,8.717676,0,0,0,11.98924,85.63728,0.1495693,0,0,0,8.717676
8/18/2007 6:00:00 PM,0,0,87.06673,90,0,0,51.84351,51.84351,0.6949258,0.6949258,0,-1,0,0.6949258,0,0,0,0,0,0.7315009,0.6949258,0,0,2.119553,8.717676,0,0.7315009,-0.7315009,11.21817,80.12965,0.1495693,0.7644184,0,0,8.717676
8/18/2007 7:00:00 PM,0,0,73.74057,90,0,0,50.44436,50.44436,0.3521026,0.3521026,0,-1,0,0.3521026,0,0,5.551115E-17,0,0,0.3706343,0.3521026,0,0,2.932332,7.986176,0,0.3706343,-0.3706343,10.82749,77.33907,0.1495693,0.3873129,0,0,7.986176
8/18/2007 8:00:00 PM,0,0,59.22625,90,0,0,49.14851,49.14851,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.344148,7.615541,0,0,0,10.82749,77.33907,0.1495693,0,0,0,7.615541
8/18/2007 9:00:00 PM,0,0,42.95723,90,0,0,47.69302,47.69302,0.3543916,0.3543916,0,-1,0,0.3543916,0,0,0,0,0,0.3730438,0.3543916,0,0,3.344148,7.615541,0,0.3730438,-0.3730438,10.43427,74.53033,0.1495693,0.3898307,0,0,7.615541
8/18/2007 10:00:00 PM,0,0,24.63044,90,0,0,46.40656,46.40656,0.1496705,0.1496705,0,-1,0,0.1496705,0,0,2.775558E-17,0,0,0.1575479,0.1496705,0,0,3.758641,7.242497,0,0.1575479,-0.1575479,10.2682,73.34412,0.1495693,0.1646376,0,0,7.242497
8/18/2007 11:00:00 PM,0,0,4.645796,90,0,0,45.5051,45.5051,0.3113856,0.3113856,0,-1,0,0.3113856,0,0,5.551115E-17,0,0,0.3277743,0.3113856,0,0,3.933694,7.084949,0,0.3277743,-0.3277743,9.922693,70.87624,0.1495693,0.3425241,0,0,7.084949
8/19/2007 12:00:00 AM,0,0,-15.70804,90,0,0,44.76327,44.76327,0.6000338,0.6000338,0,-1,0,0.6000338,0,0,0,0,0,0.6316145,0.6000338,0,0,4.297888,6.757175,0,0.6316145,-0.6316145,9.256913,66.12067,0.1495693,0.6600372,0,0,6.757175
8/19/2007 1:00:00 AM,0,0,-34.82084,90,0,0,44.02144,44.02144,0.3503072,0.3503072,0,-1,0,0.3503072,0,0,5.551115E-17,0,0,0.3687444,0.3503072,0,0,4.999682,6.125561,0,0.3687444,-0.3687444,8.868222,63.34432,0.1495693,0.3853379,0,0,6.125561
8/19/2007 2:00:00 AM,0,0,-51.97213,90,0,0,43.36412,43.36412,0.08799615,0.08799615,0,-1,0,0.08799615,0,0,1.387779E-17,0,0,0.09262752,0.08799615,0,0,5.409398,5.756816,0,0.09262752,-0.09262752,8.770585,62.64691,0.1495693,0.09679576,0,0,5.756816
8/19/2007 3:00:00 AM,0,0,-67.19853,90,0,0,42.91339,42.91339,0.4022877,0.4022877,0,-1,0,0.4022877,0,0,5.551115E-17,0,0,0.4234607,0.4022877,0,0,5.512317,5.664189,0,0.4234607,-0.4234607,8.324218,59.45858,0.1495693,0.4425165,0,0,5.664189
8/19/2007 4:00:00 AM,0,0,-80.98404,90,0,0,42.49083,42.49083,0.1655511,0.1655511,0,-1,0,0.1655511,0,0,0,0,0,0.1742643,0.1655511,0,0,5.982829,5.240728,0,0.1742643,-0.1742643,8.140527,58.14651,0.1495693,0.1821062,0,0,5.240728
8/19/2007 5:00:00 AM,0,0,-93.9125,90,0,0,42.06827,42.06827,0.3189566,0.3189566,0,0,0,0.3189566,0,0,5.551115E-17,0,0,0.3357438,0.3189566,0,0,6.176456,5.066463,0,0.3357438,-0.3357438,7.786622,55.61862,0.1495693,0.3508523,0,0,5.066463
8/19/2007 6:00:00 AM,0,0,-106.5237,90,0,0,41.80534,41.80534,0.1191445,0.1191445,0,0,0,0.1191445,0,0,0,0,0,0.1254153,0.1191445,0,0,6.549505,4.73072,0,0.1254153,-0.1254153,7.654423,54.67434,0.1495693,0.131059,0,0,4.73072
8/19/2007 7:00:00 AM,0.06689736,2.226462,-119.2766,64.05926,0.1914995,0.7643996,47.11887,41.48607,1.837048,1.837048,0,0,0,1.837048,41.61021,0,0,0,0.7643996,1.933735,1.837048,0,0,6.688855,4.605305,0,1.169335,-1.169335,6.421835,45.87016,0.1495693,2.020753,0.6115197,0,5.369704
8/19/2007 8:00:00 AM,0.2048875,8.543842,-132.5336,49.59949,0.6155587,2.271378,60.56394,42.25607,0.7500427,0.7500427,0,0,0,0.7500427,302.8331,0,0,0,2.271378,0.7895186,0.7500427,0,0,7.988117,3.435969,1.481859,0,1.481859,7.82765,55.91167,0.1494814,0.825047,1.817102,0,5.707347
8/19/2007 9:00:00 AM,0.317394,13.60831,-146.5216,35.44762,0.7799975,2.760728,67.27245,43.94632,1.7603,1.7603,0,-1,0,1.7603,156.8328,0,0,0,2.760728,1.852947,1.7603,0,0,6.506258,4.769642,0.9077809,0,0.9077809,8.688847,62.06307,0.1494275,1.93633,2.208582,0,7.530371
8/19/2007 10:00:00 AM,0.4822857,17.04307,-161.2683,22.23318,0.8894675,3.03944,72.72078,46.00278,1.463055,1.463055,0,-1,0,1.463055,207.7461,0,0,0,3.03944,1.540058,1.463055,0,0,5.598476,5.586646,1.499382,0,1.499382,10.11129,72.22333,0.1493387,1.609361,2.431552,0,8.626085
8/19/2007 11:00:00 AM,0.5178514,18.54498,-176.5528,13.20012,0.9367142,3.126528,76.25844,48.04046,1.366938,1.366938,0,-1,0,1.366938,228.7249,0,0,0,3.126528,1.438883,1.366938,0,0,4.099094,6.93609,1.687645,0,1.687645,11.71233,83.65931,0.1492389,1.503632,2.501222,0,10.06262
8/19/2007 12:00:00 PM,0.5089256,17.9663,168.0534,17.22286,0.9185584,3.037466,77.63925,49.93729,0.9139525,0.9139525,0,-1,0,0.9139525,332.344,0,0,0,3.037466,0.9620552,0.9139525,0,0,2.411449,8.45497,2.075411,0,2.075411,13.68123,97.72291,0.1491163,1.005348,2.429973,0,11.49244
8/19/2007 1:00:00 PM,0.4699496,15.36516,153.0243,29.34876,0.8362237,2.775174,77.10792,51.89985,0.728028,0.728028,0,-1,0,0.728028,381.1906,1.672791,0,0,2.775174,0.7663453,0.728028,0,0,0.3360377,10.32284,0.3360377,0,0.3360377,14.00003,100,0.1490964,0.8008308,2.220139,0,13.09801
8/19/2007 2:00:00 PM,0.2755615,10.98486,138.6864,43.21864,0.6952219,2.357549,73.88262,52.97972,0.4305334,0.4305334,0,-1,0,0.4305334,547.588,1.904356,0,0,2.357549,0.453193,0.4305334,0,0,0,10.62527,0,0,0,14.00003,100,0.1490964,0.4735867,1.886039,0,12.98282
8/19/2007 3:00:00 PM,0.1177425,5.179039,125.1206,57.57608,0.5800495,2.007875,70.7416,53.34594,4.489386,3.33,0,-1,0,3.33,60.29656,0,1.159386,1.608325,2.007875,3.505263,3.33,0,0,0,10.62527,0,1.497388,-1.497388,12.42164,88.72585,0.1490964,4.938325,1.6063,0,12.63315
8/19/2007 4:00:00 PM,0.0078752,0,112.1804,90,0,0,53.89997,53.89997,3.849564,3.33,0,-1,0,3.33,0,0,0.5195642,0.9045206,0,3.505263,3.33,0,0,1.663764,9.127887,0,3.505263,-3.505263,8.72677,62.33395,0.1490964,4.23452,0,0,9.127887
8/19/2007 5:00:00 PM,0,0,99.55731,90,0,0,53.43045,53.43045,0.7167249,0.7167249,0,-1,0,0.7167249,0,0,1.110223E-16,0,0,0.7544472,0.7167249,0,0,5.558501,5.622623,0,0.7544472,-0.7544472,7.931514,56.65356,0.1490964,0.7883974,0,0,5.622623
8/19/2007 6:00:00 PM,0,0,86.83286,90,0,0,51.84351,51.84351,1.694175,1.694175,0,-1,0,1.694175,0,0,0,0,0,1.783343,1.694175,0,0,6.396776,4.868176,0,1.783343,-1.783343,6.051705,43.22638,0.1490964,1.863593,0,0,4.868176
8/19/2007 7:00:00 PM,0,0,73.50139,90,0,0,50.41619,50.41619,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.378267,3.084833,0,0,0,6.051705,43.22638,0.1490964,0,0,0,3.084833
8/19/2007 8:00:00 PM,0,0,58.99001,90,0,0,49.12034,49.12034,2.427709,2.427709,0,-1,0,2.427709,0,0,4.440892E-16,0,0,2.555484,2.427709,0,0,8.378267,3.084833,0,2.555484,-2.555484,3.357989,23.98559,0.1490964,2.67048,0,0,3.084833
8/19/2007 9:00:00 PM,0,0,42.74063,90,0,0,47.67424,47.67424,4.522568,0.5028823,0,-1,0,0.5028823,0,0,4.019686,4.471943,0,0.5293498,0.5028823,0,0,11.21769,0.5293498,0,0.5293498,-0.5293498,2.800006,20,0.1490964,4.974825,0,0,0.5293498
8/19/2007 10:00:00 PM,0,0,24.46084,90,0,0,46.37839,46.37839,0.2725533,0,0,-1,0,0,0,0,0.2725533,0.2998086,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1490964,0.2998086,0,0,0
8/19/2007 11:00:00 PM,0,0,4.553044,90,0,0,45.47692,45.47692,0.3859243,0,0,-1,0,0,0,0,0.3859243,0.4245168,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1490964,0.4245168,0,0,0
8/20/2007 12:00:00 AM,0,0,-15.71448,90,0,0,44.7351,44.7351,0.7313762,0,0,-1,0,0,0,0,0.7313762,0.8045138,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1490964,0.8045138,0,0,0
8/20/2007 1:00:00 AM,0,0,-34.75346,90,0,0,44.02144,44.02144,0.1980689,0,0,-1,0,0,0,0,0.1980689,0.2178758,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1490964,0.2178758,0,0,0
8/20/2007 2:00:00 AM,0,0,-51.85868,90,0,0,43.36412,43.36412,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1490964,0,0,0,0
8/20/2007 3:00:00 AM,0,0,-67.06304,90,0,0,42.91339,42.91339,0.6033438,0,0,-1,0,0,0,0,0.6033438,0.6636783,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1490964,0.6636783,0,0,0
8/20/2007 4:00:00 AM,0,0,-80.84223,90,0,0,42.49083,42.49083,0.2593874,0,0,-1,0,0,0,0,0.2593874,0.2853261,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1490964,0.2853261,0,0,0
8/20/2007 5:00:00 AM,0,0,-93.77414,90,0,0,42.0401,42.0401,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1490964,0,0,0,0
8/20/2007 6:00:00 AM,0,0,-106.3958,90,0,0,41.80534,41.80534,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1490964,0,0,0,0
8/20/2007 7:00:00 AM,0.06911443,2.552928,-119.1662,63.9681,0.21449,0.8528976,47.79867,41.48607,3.091831,3.091831,5,0,1.53,3.091831,27.58552,0,0,0,0.8528976,0,0,1.908169,1.81276,11.80586,0,2.665658,0,2.665658,5.328871,38.06329,0.1492653,3.401014,0.6823181,5,0.8528976
8/20/2007 8:00:00 AM,0.2192838,8.878081,-132.4487,49.48119,0.6180393,2.279096,60.66745,42.28424,0.845656,0.845656,4.350919,0,1.352801,0.845656,269.5063,0,0,0,2.279096,0,0,3.505263,3.33,9.140203,2.399092,5.609096,0,5.609096,10.65013,76.07217,0.1493061,0.9302216,1.823277,5,4.678188
8/20/2007 9:00:00 AM,0.3563464,13.94952,-146.4719,35.28878,0.7825324,2.767839,67.37844,43.97449,1.96194,1.96194,0,-1,0,1.96194,141.0766,0,0,0,2.767839,2.0652,1.96194,0,0,3.531107,7.447278,0.702639,0,0.702639,11.31671,80.83347,0.1492647,2.158134,2.214271,0,10.21512
8/20/2007 10:00:00 AM,0.4737963,17.38764,-161.2634,22.0005,0.8919604,3.045274,72.85491,46.05912,0.8566204,0.8566204,0,-1,0,0.8566204,355.4986,0,0,0,3.045274,0.9017057,0.8566204,0,0,2.828468,8.079654,2.143568,0,2.143568,13.35028,95.35892,0.1491386,0.9422825,2.436219,0,11.12493
8/20/2007 11:00:00 AM,0.4957741,18.8868,-176.5988,12.8573,0.9390455,3.13158,76.38797,48.0968,2.624378,2.624378,0,-1,0,2.624378,119.3266,0,0,0,3.13158,2.762503,2.624378,0,0,0.6848994,10.00886,0.3690768,0,0.3690768,13.70041,97.85989,0.1491169,2.886816,2.505264,0,13.14044
8/20/2007 12:00:00 PM,0.4785241,18.29843,167.9568,17.01324,0.9206152,3.041766,77.76034,49.99363,1.233474,1.233474,0,-1,0,1.233474,246.6015,1.427549,0,0,3.041766,1.298394,1.233474,0,0,0.3158227,10.34103,0.3158227,0,0.3158227,14.00003,100,0.1490984,1.356822,2.433413,0,13.3828
8/20/2007 1:00:00 PM,0.4273067,15.68205,152.8838,29.26315,0.8379129,2.778902,77.20783,51.9468,1.348341,1.348341,0,-1,0,1.348341,206.0979,1.359596,0,0,2.778902,1.419306,1.348341,0,0,0,10.62527,0,0,0,14.00003,100,0.1490984,1.483175,2.223121,0,13.40418
8/20/2007 2:00:00 PM,0.3239318,11.28402,138.5121,43.19053,0.6964861,2.360485,73.96906,53.02668,2.832806,2.832806,0,-1,0,2.832806,83.32675,4.440892E-16,0,0,2.360485,2.981901,2.832806,0,0,0,10.62527,0,0.6214159,-0.6214159,13.345,95.32123,0.1490984,3.116086,1.888388,0,12.98576
8/20/2007 3:00:00 PM,0.1509472,5.461304,124.922,57.58167,0.4497912,1.596269,66.84882,53.40229,1.201865,1.201865,0,-1,0,1.201865,132.816,0,0,0,1.596269,1.265121,1.201865,0,0,0.6904621,10.00386,0.3311479,0,0.3311479,13.65915,97.56518,0.149079,1.322052,1.277016,0,11.60013
8/20/2007 4:00:00 PM,0.01043047,0,111.9647,90,0,0,53.92814,53.92814,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3593141,10.30189,0,0,0,13.65915,97.56518,0.149079,0,0,0,10.30189
8/20/2007 5:00:00 PM,0,0,99.32907,90,0,0,53.45863,53.45863,1.343247,1.343247,0,-1,0,1.343247,0,0,2.220446E-16,0,0,1.413944,1.343247,0,0,0.3593141,10.30189,0,1.413944,-1.413944,12.16873,86.91929,0.149079,1.477571,0,0,10.30189
8/20/2007 6:00:00 PM,0,0,86.59534,90,0,0,51.84351,51.84351,1.34279,1.34279,0,-1,0,1.34279,0,0,2.220446E-16,0,0,1.413463,1.34279,0,0,1.930363,8.887947,0,1.413463,-1.413463,10.6788,76.27702,0.149079,1.477069,0,0,8.887947
8/20/2007 7:00:00 PM,0,0,73.25877,90,0,0,50.41619,50.41619,2.387704,2.387704,0,-1,0,2.387704,0,0,4.440892E-16,0,0,2.513373,2.387704,0,0,3.500877,7.474484,0,2.513373,-2.513373,8.029476,57.35329,0.149079,2.626475,0,0,7.474484
8/20/2007 8:00:00 PM,0,0,58.7506,90,0,0,49.09217,49.09217,2.289243,2.289243,0,-1,0,2.289243,0,0,0,0,0,2.40973,2.289243,0,0,6.293514,4.961112,0,2.40973,-2.40973,5.489398,39.20991,0.149079,2.518167,0,0,4.961112
8/20/2007 9:00:00 PM,0,0,42.52114,90,0,0,47.64607,47.64607,2.166462,2.166462,0,-1,0,2.166462,0,0,0,0,0,2.280486,2.166462,0,0,8.970991,2.551382,0,2.280486,-2.280486,3.085555,22.03963,0.149079,2.383108,0,0,2.551382
8/20/2007 10:00:00 PM,0,0,24.2886,90,0,0,46.35022,46.35022,0.08233251,0.08233251,0,-1,0,0.08233251,0,0,0,0,0,0.08666579,0.08233251,0,0,11.50486,0.2708959,0,0.08666579,-0.08666579,2.994201,21.38711,0.149079,0.09056576,0,0,0.2708959
8/20/2007 11:00:00 PM,0,0,4.457714,90,0,0,45.44875,45.44875,0.07421551,0.07421551,0,-1,0,0.07421551,0,0,1.387779E-17,0,0,0.07812159,0.07421551,0,0,11.60116,0.1842301,0,0.07812159,-0.07812159,2.911854,20.79891,0.149079,0.08163706,0,0,0.1842301
8/21/2007 12:00:00 AM,0,0,-15.72338,90,0,0,44.7351,44.7351,0.3522305,0.1008031,0,-1,0,0.1008031,0,0,0.2514274,0.2866505,0,0.1061085,0.1008031,0,0,11.68796,0.1061085,0,0.1061085,-0.1061085,2.800006,20,0.149079,0.3874535,0,0,0.1061085
8/21/2007 1:00:00 AM,0,0,-34.68828,90,0,0,44.00266,44.00266,0.147909,0,0,-1,0,0,0,0,0.147909,0.1626999,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.149079,0.1626999,0,0,0
8/21/2007 2:00:00 AM,0,0,-51.74693,90,0,0,43.36412,43.36412,0.1946434,0,0,-1,0,0,0,0,0.1946434,0.2141078,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.149079,0.2141078,0,0,0
8/21/2007 3:00:00 AM,0,0,-66.9287,90,0,0,42.91339,42.91339,0.2924551,0,0,-1,0,0,0,0,0.2924551,0.3217006,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.149079,0.3217006,0,0,0
8/21/2007 4:00:00 AM,0,0,-80.70113,90,0,0,42.49083,42.49083,0.1897198,0,0,-1,0,0,0,0,0.1897198,0.2086918,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.149079,0.2086918,0,0,0
8/21/2007 5:00:00 AM,0,0,-93.63622,90,0,0,42.0401,42.0401,0.08481683,0.08481683,3.59008,0,1.145092,0.08481683,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1491629,0.09329851,0,5,0
8/21/2007 6:00:00 AM,0,0,-106.2683,90,0,0,41.80534,41.80534,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1492365,0,0,5,2.997
8/21/2007 7:00:00 AM,0.0747335,2.883766,-119.0562,63.87508,0.2390532,0.9465181,48.55415,41.51424,1.211946,1.211946,4.717209,0,1.452798,1.211946,78.09905,4.440892E-16,0,0,0.9465181,0,0,3.505263,3.33,5.14586,5.994,4.276518,0,4.276518,13.1753,94.10908,0.1493987,1.33314,0.7572145,5,6.940518
8/21/2007 8:00:00 AM,0.2354592,9.216634,-132.3646,49.36139,0.6205415,2.28727,60.74302,42.28424,1.090404,1.090404,0,0,0,1.090404,209.7636,0.2701345,0,0,2.28727,1.147794,1.090404,0,0,0.8693421,9.842866,0.8693421,0,0.8693421,14.00003,100,0.1493478,1.199444,1.829816,0,12.13014
8/21/2007 9:00:00 AM,0.3927158,14.29494,-146.4234,35.12882,0.785083,2.77549,67.45621,43.97449,0,0,0,-1,0,0,0,2.77549,0,0,2.77549,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1493478,0,2.220392,0,13.40076
8/21/2007 10:00:00 AM,0.5202813,17.73624,-161.2603,21.76663,0.8944585,3.052263,72.93163,46.05912,1.942802,1.942802,0,-1,0,1.942802,157.1062,1.007208,0,0,3.052263,2.045055,1.942802,0,0,0,10.62527,0,0,0,14.00003,100,0.1493478,2.137083,2.44181,0,13.67754
8/21/2007 11:00:00 AM,0.5804182,19.23237,-176.6474,12.51039,0.9413707,3.137413,76.47889,48.11558,0.1267441,0.1267441,0,-1,0,0.1267441,2475.393,3.003999,0,0,3.137413,0.1334148,0.1267441,0,0,0,10.62527,0,0,0,14.00003,100,0.1493478,0.1394185,2.509931,0,13.76269
8/21/2007 12:00:00 PM,0.5548131,18.63389,167.8568,16.80704,0.922655,3.046606,77.8521,50.0218,1.552378,1.552378,0,-1,0,1.552378,196.2541,1.412524,0,0,3.046606,1.634082,1.552378,0,0,0,10.62527,0,0,0,14.00003,100,0.1493478,1.707616,2.437285,0,13.67188
8/21/2007 1:00:00 PM,0.5144133,16.00182,152.7395,29.18185,0.8395755,2.783451,77.259,51.9468,0.6897146,0.6897146,0,-1,0,0.6897146,403.5656,2.057436,0,0,2.783451,0.7260154,0.6897146,0,0,0,10.62527,0,0,0,14.00003,100,0.1493478,0.7586861,2.226761,0,13.40873
8/21/2007 2:00:00 PM,0.3600842,11.58566,138.3337,43.16613,0.6977145,2.363611,74.03529,53.05485,2.096163,2.096163,0,-1,0,2.096163,112.7589,0.1571239,0,0,2.363611,2.206487,2.096163,0,0,0,10.62527,0,0,0,14.00003,100,0.1493478,2.305779,1.890889,0,12.98888
8/21/2007 3:00:00 PM,0.183337,5.745747,124.7195,57.59048,0.4735446,1.672632,67.59573,53.43045,2.327904,2.327904,0,-1,0,2.327904,71.85139,0,4.440892E-16,0,1.672632,2.450425,2.327904,0,0,0,10.62527,0,0.7777937,-0.7777937,13.18016,94.14382,0.1493478,2.560694,1.338105,0,12.29791
8/21/2007 4:00:00 PM,0.015192,0,111.7451,90,0,0,53.95631,53.95631,0.1662988,0.1662988,0,-1,0,0.1662988,0,0,2.775558E-17,0,0,0.1750514,0.1662988,0,0,0.8642153,9.847481,0,0.1750514,-0.1750514,12.99564,92.82582,0.1493478,0.1829287,0,0,9.847481
8/21/2007 5:00:00 PM,0,0,99.09712,90,0,0,53.47741,53.47741,2.594365,2.594365,0,-1,0,2.594365,0,0,0,0,0,2.730911,2.594365,0,0,1.058717,9.672429,0,2.730911,-2.730911,10.11701,72.26421,0.1493478,2.853801,0,0,9.672429
8/21/2007 6:00:00 PM,0,0,86.3543,90,0,0,51.87168,51.87168,4.072931,3.33,0,-1,0,3.33,0,0,0.7429307,1.150224,0,3.505263,3.33,0,0,4.093062,6.941519,0,3.505263,-3.505263,6.422137,45.87231,0.1493478,4.480224,0,0,6.941519
8/21/2007 7:00:00 PM,0,0,73.01284,90,0,0,50.44436,50.44436,2.866843,2.866843,0,-1,0,2.866843,0,0,0,0,0,3.01773,2.866843,0,0,7.987799,3.436255,0,3.01773,-3.01773,3.24117,23.15117,0.1493478,3.153528,0,0,3.436255
8/21/2007 8:00:00 PM,0,0,58.50812,90,0,0,49.09217,49.09217,1.080586,0.3975993,0,-1,0,0.3975993,0,0,0.6829864,0.791045,0,0.4185256,0.3975993,0,0,11.34083,0.4185256,0,0.4185256,-0.4185256,2.800006,20,0.1493478,1.188644,0,0,0.4185256
8/21/2007 9:00:00 PM,0,0,42.29889,90,0,0,47.64607,47.64607,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1493478,0,0,0,0
8/21/2007 10:00:00 PM,0,0,24.11384,90,0,0,46.32204,46.32204,0.1311385,0,0,-1,0,0,0,0,0.1311385,0.1442523,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1493478,0.1442523,0,0,0
8/21/2007 11:00:00 PM,0,0,4.359916,90,0,0,45.4018,45.4018,0.1141294,0,0,-1,0,0,0,0,0.1141294,0.1255423,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1493478,0.1255423,0,0,0
8/22/2007 12:00:00 AM,0,0,-15.73468,90,0,0,44.68814,44.68814,0.3617765,0,0,-1,0,0,0,0,0.3617765,0.3979541,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1493478,0.3979541,0,0,0
8/22/2007 1:00:00 AM,0,0,-34.62527,90,0,0,43.97449,43.97449,0.3110791,0,0,-1,0,0,0,0,0.3110791,0.342187,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1493478,0.342187,0,0,0
8/22/2007 2:00:00 AM,0,0,-51.63687,90,0,0,43.36412,43.36412,0.1892576,0,0,-1,0,0,0,0,0.1892576,0.2081833,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1493478,0.2081833,0,0,0
8/22/2007 3:00:00 AM,0,0,-66.79551,90,0,0,42.91339,42.91339,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1493478,0,0,0,0
8/22/2007 4:00:00 AM,0,0,-80.56077,90,0,0,42.49083,42.49083,0.7156479,0,0,-1,0,0,0,0,0.7156479,0.7872127,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1493478,0.7872127,0,0,0
8/22/2007 5:00:00 AM,0,0,-93.49874,90,0,0,42.0401,42.0401,0.2052549,0.2052549,3.710518,0,1.177971,0.2052549,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1494453,0.2257804,0,5,0
8/22/2007 6:00:00 AM,0.00000006306026,0,-106.1412,90,0,0,41.83351,41.83351,0.3556481,0.3556481,3.860911,0,1.219029,0.3556481,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1495604,0.3912129,0,5,2.997
8/22/2007 7:00:00 AM,0.08582716,3.218865,-118.9466,63.7803,0.265223,1.045519,49.32985,41.51424,1.183234,1.183234,4.688497,0,1.44496,1.183234,88.36118,4.440892E-16,0,0,1.045519,0,0,3.505263,3.33,5.14586,5.994,4.375519,0,4.375519,13.26922,94.77994,0.1497121,1.301557,0.8364154,5,7.039519
8/22/2007 8:00:00 AM,0.2335124,9.559389,-132.281,49.24022,0.6230639,2.294836,60.86688,42.3312,0.2056655,0.2056655,0,0,0,0.2056655,1115.81,1.308005,0,0,2.294836,0.21649,0.2056655,0,0,0.770341,9.931968,0.770341,0,0.770341,14.00003,100,0.1496671,0.2262321,1.835869,0,12.2268
8/22/2007 9:00:00 AM,0.3901251,14.64447,-146.376,34.96792,0.7876474,2.782328,67.58229,44.02144,0,0,0,-1,0,0,0,2.782328,0,0,2.782328,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1496671,0,2.225862,0,13.4076
8/22/2007 10:00:00 AM,0.4501712,18.08876,-161.2591,21.5318,0.8969598,3.057706,73.08526,46.13424,2.027546,2.027546,0,-1,0,2.027546,150.8082,0.9234474,0,0,3.057706,2.134259,2.027546,0,0,0,10.62527,0,0,0,14.00003,100,0.1496671,2.2303,2.446165,0,13.68298
8/22/2007 11:00:00 AM,0.5173865,19.58158,-176.6987,12.1595,0.943688,3.141791,76.63686,48.20009,1.000913,1.000913,0,-1,0,1.000913,313.8924,2.088198,0,0,3.141791,1.053593,1.000913,0,0,0,10.62527,0,0,0,14.00003,100,0.1496671,1.101005,2.513433,0,13.76707
8/22/2007 12:00:00 PM,0.4951848,18.97259,167.7535,16.60468,0.9246763,3.049793,78.02014,50.12509,1.539291,1.539291,0,-1,0,1.539291,198.1297,1.429487,0,0,3.049793,1.620306,1.539291,0,0,0,10.62527,0,0,0,14.00003,100,0.1496671,1.69322,2.439835,0,13.67507
8/22/2007 1:00:00 PM,0.3686766,16.32438,152.5914,29.10502,1.139356,3.536922,86.66143,52.05009,0.2384092,0.2384092,0,-1,0,0.2384092,1483.551,3.285964,0,0,3.536922,0.250957,0.2384092,0,0,0,10.62527,0,0,0,14.00003,100,0.1496671,0.2622501,2.829537,0,14.1622
8/22/2007 2:00:00 PM,0.2506876,11.88969,138.1515,43.1455,0.8734886,2.851523,79.52219,53.13936,1.867253,1.867253,0,-1,0,1.867253,152.7122,0.8859931,0,0,2.851523,1.96553,1.867253,0,0,0,10.62527,0,0,0,14.00003,100,0.1496671,2.053979,2.281218,0,13.4768
8/22/2007 3:00:00 PM,0.1441847,6.032289,124.5131,57.60253,0.497484,1.747929,68.42518,53.53375,0.7137582,0.7137582,0,-1,0,0.7137582,244.891,0.9966049,0,0,1.747929,0.7513244,0.7137582,0,0,0,10.62527,0,0,0,14.00003,100,0.1496671,0.785134,1.398343,0,12.3732
8/22/2007 4:00:00 PM,0.01608737,0,111.5218,90,0,0,54.09716,54.09716,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1496671,0,0,0,10.62527
8/22/2007 5:00:00 PM,0,0,98.86155,90,0,0,53.59009,53.59009,2.320743,2.320743,0,-1,0,2.320743,0,0,4.440892E-16,0,0,2.442887,2.320743,0,0,0,10.62527,0,2.442887,-2.442887,11.425,81.60697,0.1496671,2.552817,0,0,10.62527
8/22/2007 6:00:00 PM,0,0,86.10983,90,0,0,51.97497,51.97497,1.549743,1.549743,0,-1,0,1.549743,0,0,0,0,0,1.631309,1.549743,0,0,2.714319,8.182386,0,1.631309,-1.631309,9.705448,69.32449,0.1496671,1.704717,0,0,8.182386
8/22/2007 7:00:00 PM,0,0,72.76369,90,0,0,50.51948,50.51948,2.985293,2.985293,0,-1,0,2.985293,0,0,0,0,0,3.142414,2.985293,0,0,4.526885,6.551078,0,3.142414,-3.142414,6.393054,45.66458,0.1496671,3.283822,0,0,6.551078
8/22/2007 8:00:00 PM,0,0,58.26272,90,0,0,49.14851,49.14851,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.018456,3.408664,0,0,0,6.393054,45.66458,0.1496671,0,0,0,3.408664
8/22/2007 9:00:00 PM,0,0,42.07404,90,0,0,47.67424,47.67424,0.7088585,0.7088585,0,-1,0,0.7088585,0,0,0,0,0,0.7461668,0.7088585,0,0,8.018456,3.408664,0,0.7461668,-0.7461668,5.606524,40.04652,0.1496671,0.7797443,0,0,3.408664
8/22/2007 10:00:00 PM,0,0,23.93671,90,0,0,46.32204,46.32204,0.8351646,0.8351646,0,-1,0,0.8351646,0,0,0,0,0,0.8791206,0.8351646,0,0,8.847529,2.662498,0,0.8791206,-0.8791206,4.67985,33.42743,0.1496671,0.9186811,0,0,2.662498
8/22/2007 11:00:00 PM,0,0,4.259765,90,0,0,45.42997,45.42997,0.3941869,0.3941869,0,-1,0,0.3941869,0,0,5.551115E-17,0,0,0.4149336,0.3941869,0,0,9.82433,1.783377,0,0.4149336,-0.4149336,4.242472,30.30331,0.1496671,0.4336056,0,0,1.783377
8/23/2007 12:00:00 AM,0,0,-15.74828,90,0,0,44.71631,44.71631,0.5616357,0.5616357,0,-1,0,0.5616357,0,0,0,0,0,0.5911955,0.5616357,0,0,10.28537,1.368443,0,0.5911955,-0.5911955,3.619297,25.85207,0.1496671,0.6177993,0,0,1.368443
8/23/2007 1:00:00 AM,0,0,-34.56439,90,0,0,43.97449,43.97449,0.3571204,0.3571204,0,-1,0,0.3571204,0,0,5.551115E-17,0,0,0.3759162,0.3571204,0,0,10.94225,0.7772479,0,0.3759162,-0.3759162,3.223046,23.02171,0.1496671,0.3928324,0,0,0.7772479
8/23/2007 2:00:00 AM,0,0,-51.52849,90,0,0,43.36412,43.36412,0.6377241,0.3812651,0,-1,0,0.3812651,0,0,0.256459,0.3202314,0,0.4013317,0.3812651,0,0,11.35994,0.4013317,0,0.4013317,-0.4013317,2.800006,20,0.1496671,0.7014965,0,0,0.4013317
8/23/2007 3:00:00 AM,0,0,-66.66349,90,0,0,42.94156,42.94156,0.3715117,0,0,-1,0,0,0,0,0.3715117,0.4086628,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1496671,0.4086628,0,0,0
8/23/2007 4:00:00 AM,0,0,-80.42115,90,0,0,42.49083,42.49083,0.5684344,0,0,-1,0,0,0,0,0.5684344,0.6252778,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1496671,0.6252778,0,0,0
8/23/2007 5:00:00 AM,0,0,-93.36173,90,0,0,42.0401,42.0401,0.1181257,0.1181257,3.623389,0,1.154185,0.1181257,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1497534,0.1299383,0,5,0
8/23/2007 6:00:00 AM,0.0001530788,0,-106.0143,90,0,0,41.83351,41.83351,0.6323715,0.6323715,4.137635,0,1.294574,0.6323715,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1499003,0.6956087,0,5,2.997
8/23/2007 7:00:00 AM,0.1015222,3.558111,-118.8373,63.68384,0.2930233,1.149497,50.18333,41.54242,0.4479907,0.4479907,3.953254,0,1.244238,0.4479907,256.5895,0,0,0,1.149497,0,0,3.505263,3.33,5.14586,5.994,4.479497,0,4.479497,13.36786,95.48453,0.149958,0.4927898,0.9195977,5,7.143497
8/23/2007 8:00:00 AM,0.2748822,9.906235,-132.1981,49.1178,0.6256055,2.303119,60.94366,42.3312,1.80262,1.80262,0,0,0,1.80262,127.7651,0,0,0,2.303119,1.897494,1.80262,0,0,0.6663631,10.02555,0.4056247,0,0.4056247,13.75267,98.23316,0.1499344,1.982882,1.842495,0,12.32867
8/23/2007 9:00:00 AM,0.4350513,14.998,-146.3297,34.80624,0.7902238,2.789526,67.6896,44.04961,0.09183601,0.09183601,0,-1,0,0.09183601,3037.508,2.432118,0,0,2.789526,0.09666948,0.09183601,0,0,0.2607383,10.39061,0.2607383,0,0.2607383,14.00003,100,0.1499192,0.1010196,2.231621,0,13.18014
8/23/2007 10:00:00 AM,0.5416251,18.44511,-161.2596,21.29627,0.8994623,3.064104,73.19094,46.16241,0,0,0,-1,0,0,0,3.064104,0,0,3.064104,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1499192,0,2.451283,0,13.68938
8/23/2007 11:00:00 AM,0.5562966,19.9343,-176.7525,11.80474,0.9459955,3.14735,76.73686,48.22826,0.9136419,0.9136419,0,-1,0,0.9136419,344.484,2.185622,0,0,3.14735,0.9617284,0.9136419,0,0,0,10.62527,0,0,0,14.00003,100,0.1499192,1.005006,2.51788,0,13.77262
8/23/2007 12:00:00 PM,0.5724781,19.31441,167.6469,16.40657,0.9266773,3.05391,78.13954,50.18143,2.915174,2.915174,0,-1,0,2.915174,104.7591,0,0,0,3.05391,3.068604,2.915174,0,0,0,10.62527,0,0.01469436,-0.01469436,13.98454,99.88937,0.1499192,3.206692,2.443128,0,13.67918
8/23/2007 1:00:00 PM,0.4961002,16.64963,152.4395,29.03283,0.842815,2.788679,77.55046,52.1346,0,0,0,-1,0,0,0,2.772352,0,0,2.788679,0,0,0,0,0.01632706,10.61058,0.01632706,0,0.01632706,14.00003,100,0.1499182,0,2.230943,0,13.39926
8/23/2007 2:00:00 PM,0.345195,12.19601,137.9653,43.12872,0.7000607,2.368331,74.24081,53.18631,0,0,0,-1,0,0,0,2.368331,0,0,2.368331,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1499182,0,1.894665,0,12.9936
8/23/2007 3:00:00 PM,0.1595111,6.320845,124.3028,57.61782,0.5077914,1.779935,68.79463,53.59009,0,0,0,-1,0,0,0,1.779935,0,0,1.779935,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1499182,0,1.423948,0,12.40521
8/23/2007 4:00:00 PM,0.01938752,0,111.2948,90,0,0,54.14411,54.14411,0.796325,0.796325,0,-1,0,0.796325,0,0,1.110223E-16,0,0,0.8382368,0.796325,0,0,0,10.62527,0,0.8382368,-0.8382368,13.11645,93.68874,0.1499182,0.8759575,0,0,10.62527
8/23/2007 5:00:00 PM,0,0,98.62244,90,0,0,53.66521,53.66521,0.3380704,0.3380704,0,-1,0,0.3380704,0,0,5.551115E-17,0,0,0.3558635,0.3380704,0,0,0.9313743,9.787037,0,0.3558635,-0.3558635,12.74134,91.00936,0.1499182,0.3718774,0,0,9.787037
8/23/2007 6:00:00 PM,0,0,85.86203,90,0,0,52.00314,52.00314,4.607456,3.33,0,-1,0,3.33,0,0,1.277456,1.738202,0,3.505263,3.33,0,0,1.326778,9.431174,0,3.505263,-3.505263,9.046464,64.61747,0.1499182,5.068202,0,0,9.431174
8/23/2007 7:00:00 PM,0,0,72.51147,90,0,0,50.51948,50.51948,2.797117,2.797117,0,-1,0,2.797117,0,0,4.440892E-16,0,0,2.944333,2.797117,0,0,5.221515,5.92591,0,2.944333,-2.944333,5.942864,42.44894,0.1499182,3.076828,0,0,5.92591
8/23/2007 8:00:00 PM,0,0,58.01453,90,0,0,49.12034,49.12034,2.828024,2.828024,0,-1,0,2.828024,0,0,0,0.2783279,0,2.976867,2.828024,0,0,8.492996,2.981577,0,2.976867,-2.976867,2.80497,20.03546,0.1499182,3.110826,0,0,2.981577
8/23/2007 9:00:00 PM,0,0,41.84672,90,0,0,47.64607,47.64607,2.488795,0.004474503,0,-1,0,0.004474503,0,0,2.48432,2.7332,0,0.004710004,0.004474503,0,0,11.80063,0.004710004,0,0.004710004,-0.004710004,2.800006,20,0.1499182,2.737674,0,0,0.004710004
8/23/2007 10:00:00 PM,0,0,23.75733,90,0,0,46.29388,46.29388,0.2910821,0,0,-1,0,0,0,0,0.2910821,0.3201903,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1499182,0.3201903,0,0,0
8/23/2007 11:00:00 PM,0,0,4.157374,90,0,0,45.4018,45.4018,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1499182,0,0,0,0
8/24/2007 12:00:00 AM,0,0,-15.76411,90,0,0,44.71631,44.71631,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1499182,0,0,0,0
8/24/2007 1:00:00 AM,0,0,-34.5056,90,0,0,43.97449,43.97449,0.2862834,0,0,-1,0,0,0,0,0.2862834,0.3149117,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1499182,0.3149117,0,0,0
8/24/2007 2:00:00 AM,0,0,-51.42178,90,0,0,43.39229,43.39229,0.6183199,0,0,-1,0,0,0,0,0.6183199,0.6801518,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1499182,0.6801518,0,0,0
8/24/2007 3:00:00 AM,0,0,-66.53265,90,0,0,42.94156,42.94156,0.4065232,0,0,-1,0,0,0,0,0.4065232,0.4471755,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1499182,0.4471755,0,0,0
8/24/2007 4:00:00 AM,0,0,-80.28229,90,0,0,42.49083,42.49083,0.4890087,0,0,-1,0,0,0,0,0.4890087,0.5379095,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1499182,0.5379095,0,0,0
8/24/2007 5:00:00 AM,0,0,-93.2252,90,0,0,42.06827,42.06827,0.1618808,0.1618808,3.667144,0,1.16613,0.1618808,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.150009,0.1780688,0,5,0
8/24/2007 6:00:00 AM,0.0003925375,0,-105.8878,90,0,0,41.86168,41.86168,0.7665274,0.7665274,4.271791,0,1.331199,0.7665274,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1501706,0.8431801,0,5,2.997
8/24/2007 7:00:00 AM,0.08736016,3.901387,-118.7284,63.58579,0.4295413,1.645553,54.28016,41.57058,0.2161477,0.2161477,3.721411,0,1.180945,0.2161477,761.3093,0,0,0,1.645553,0,0,3.505263,3.33,5.14586,5.994,4.975553,0,4.975553,13.83846,98.84595,0.1501716,0.2377625,1.316442,5,7.639553
8/24/2007 8:00:00 AM,0.2214491,10.25705,-132.1157,48.99424,0.8038278,2.861159,66.38068,42.35937,0.3939553,0.3939553,0,0,0,0.3939553,726.2649,2.276161,0,0,2.861159,0.4146898,0.3939553,0,0,0.1703077,10.472,0.1703077,0,0.1703077,14.00003,100,0.1501617,0.4333508,2.288927,0,13.33316
8/24/2007 9:00:00 AM,0.3715468,15.3554,-146.2845,34.64397,0.7928103,2.797253,67.76849,44.04961,0.7629356,0.7629356,0,-1,0,0.7629356,366.6434,1.994163,0,0,2.797253,0.8030901,0.7629356,0,0,0,10.62527,0,0,0,14.00003,100,0.1501617,0.8392292,2.237802,0,13.42253
8/24/2007 10:00:00 AM,0.4303798,18.80517,-161.2619,21.0603,0.9019641,3.070488,73.29662,46.19058,1.157936,1.157936,0,-1,0,1.157936,265.1692,1.851609,0,0,3.070488,1.218879,1.157936,0,0,0,10.62527,0,0,0,14.00003,100,0.1501617,1.273729,2.45639,0,13.69576
8/24/2007 11:00:00 AM,0.4333174,20.29045,-176.8089,11.44622,1.214782,3.812744,85.13258,48.27522,0,0,0,-1,0,0,0,3.812744,0,0,3.812744,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1501617,0,3.050195,0,14.43802
8/24/2007 12:00:00 PM,0.468187,19.65925,167.537,16.21317,0.9286563,3.058158,78.24867,50.22839,0,0,0,-1,0,0,0,3.058158,0,0,3.058158,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1501617,0,2.446526,0,13.68343
8/24/2007 1:00:00 PM,0.4886638,16.97746,152.284,28.96543,0.8443894,2.792061,77.64687,52.18156,0.770338,0.770338,0,-1,0,0.770338,362.4463,1.981179,0,0,2.792061,0.8108822,0.770338,0,0,0,10.62527,0,0,0,14.00003,100,0.1501617,0.8473718,2.233649,0,13.41734
8/24/2007 2:00:00 PM,0.3374493,12.50454,137.7753,43.11584,0.701177,2.370217,74.36095,53.27082,0.8972964,0.8972964,0,-1,0,0.8972964,264.1509,1.425694,0,0,2.370217,0.9445226,0.8972964,0,0,0,10.62527,0,0,0,14.00003,100,0.1501617,0.987026,1.896174,0,12.99549
8/24/2007 3:00:00 PM,0.1609441,6.611334,124.0887,57.63638,0.508476,1.781556,68.86293,53.63704,3.415457,3.33,0,-1,0,3.33,53.50016,0,0.08545707,0.4270028,1.781556,3.505263,3.33,0,0,0,10.62527,0,1.723708,-1.723708,12.18308,87.02183,0.1501617,3.757003,1.425244,0,12.40683
8/24/2007 4:00:00 PM,0.02086311,0,111.0641,90,0,0,54.19107,54.19107,1.385892,1.385892,0,-1,0,1.385892,0,0,2.220446E-16,0,0,1.458834,1.385892,0,0,1.915231,8.901567,0,1.458834,-1.458834,10.64534,76.03796,0.1501617,1.524481,0,0,8.901567
8/24/2007 5:00:00 PM,0,0,98.37991,90,0,0,53.66521,53.66521,0.8209563,0.8209563,0,-1,0,0.8209563,0,0,1.110223E-16,0,0,0.8641645,0.8209563,0,0,3.536157,7.442733,0,0.8641645,-0.8641645,9.734426,69.53147,0.1501617,0.9030519,0,0,7.442733
8/24/2007 6:00:00 PM,0,0,85.61102,90,0,0,52.00314,52.00314,3.410204,3.33,0,-1,0,3.33,0,0,0.0802039,0.4212243,0,3.505263,3.33,0,0,4.49634,6.578568,0,3.505263,-3.505263,6.039554,43.13958,0.1501617,3.751224,0,0,6.578568
8/24/2007 7:00:00 PM,0,0,72.25629,90,0,0,50.51948,50.51948,0.7256754,0.7256754,0,-1,0,0.7256754,0,0,0,0,0,0.7638688,0.7256754,0,0,8.391077,3.073305,0,0.7638688,-0.7638688,5.234365,37.38825,0.1501617,0.7982429,0,0,3.073305
8/24/2007 8:00:00 PM,0,0,57.76368,90,0,0,49.14851,49.14851,1.308054,1.308054,0,-1,0,1.308054,0,0,0,0,0,1.376899,1.308054,0,0,9.23982,2.309436,0,1.376899,-1.376899,3.782986,27.02128,0.1501617,1.43886,0,0,2.309436
8/24/2007 9:00:00 PM,0,0,41.61707,90,0,0,47.64607,47.64607,2.132108,0.8859105,0,-1,0,0.8859105,0,0,1.246198,1.459409,0,0.9325373,0.8859105,0,0,10.76971,0.9325373,0,0.9325373,-0.9325373,2.800006,20,0.1501617,2.345319,0,0,0.9325373
8/24/2007 10:00:00 PM,0,0,23.57585,90,0,0,46.29388,46.29388,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1501617,0,0,0,0
8/24/2007 11:00:00 PM,0,0,4.052861,90,0,0,45.4018,45.4018,0.2929804,0,0,-1,0,0,0,0,0.2929804,0.3222785,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1501617,0.3222785,0,0,0
8/25/2007 12:00:00 AM,0,0,-15.78208,90,0,0,44.71631,44.71631,0.8314238,0,0,-1,0,0,0,0,0.8314238,0.9145661,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1501617,0.9145661,0,0,0
8/25/2007 1:00:00 AM,0,0,-34.44884,90,0,0,44.00266,44.00266,0.1080355,0,0,-1,0,0,0,0,0.1080355,0.118839,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1501617,0.118839,0,0,0
8/25/2007 2:00:00 AM,0,0,-51.31672,90,0,0,43.42046,43.42046,0.5284802,0,0,-1,0,0,0,0,0.5284802,0.5813283,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1501617,0.5813283,0,0,0
8/25/2007 3:00:00 AM,0,0,-66.40298,90,0,0,42.96973,42.96973,0.2730646,0,0,-1,0,0,0,0,0.2730646,0.300371,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1501617,0.300371,0,0,0
8/25/2007 4:00:00 AM,0,0,-80.1442,90,0,0,42.519,42.519,0.1823013,0,0,-1,0,0,0,0,0.1823013,0.2005315,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1501617,0.2005315,0,0,0
8/25/2007 5:00:00 AM,0,0,-93.08916,90,0,0,42.09644,42.09644,0.1460284,0.1460284,3.651292,0,1.161803,0.1460284,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1502499,0.1606312,0,5,0
8/25/2007 6:00:00 AM,0.001056105,0,-105.7617,90,0,0,41.88985,41.88985,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1503208,0,0,5,2.997
8/25/2007 7:00:00 AM,0.08374536,4.248576,-118.6199,63.48626,0.4061778,1.562153,53.6104,41.59875,1.079918,1.079918,4.585182,0,1.416755,1.079918,144.6547,0,0,0,1.562153,0,0,3.505263,3.33,5.14586,5.994,4.892153,0,4.892153,13.75934,98.2808,0.1504271,1.18791,1.249722,5,7.556153
8/25/2007 8:00:00 AM,0.2464577,10.61173,-132.034,48.86969,0.6307402,2.319016,61.15603,42.38754,1.742881,1.742881,0,0,0,1.742881,133.0565,0.2306973,0,0,2.319016,1.834612,1.742881,0,0,0.2537076,10.39694,0.2537076,0,0.2537076,14.00003,100,0.1504124,1.917169,1.855213,0,12.71595
8/25/2007 9:00:00 AM,0.354038,15.71658,-146.2404,34.48126,1.071104,3.572278,76.3754,44.10595,1.720433,1.720433,0,-1,0,1.720433,207.6384,1.761297,0,0,3.572278,1.810982,1.720433,0,0,0,10.62527,0,0,0,14.00003,100,0.1504124,1.892476,2.857823,0,14.19755
8/25/2007 10:00:00 AM,0.5036942,19.16881,-161.266,20.82415,0.9044632,3.076267,73.43102,46.24692,1.00697,1.00697,0,-1,0,1.00697,305.4973,2.016299,0,0,3.076267,1.059969,1.00697,0,0,0,10.62527,0,0,0,14.00003,100,0.1504124,1.107667,2.461014,0,13.70154
8/25/2007 11:00:00 AM,0.5193403,20.64989,-176.8679,11.08406,0.9505731,3.156697,77.01267,48.35973,2.134786,2.134786,0,-1,0,2.134786,147.8695,0.9095539,0,0,3.156697,2.247143,2.134786,0,0,0,10.62527,0,0,0,14.00003,100,0.1504124,2.348264,2.525357,0,13.78197
8/25/2007 12:00:00 PM,0.4293251,20.007,167.4239,16.02491,1.196927,3.715316,86.67348,50.3129,0,0,0,-1,0,0,0,3.715316,0,0,3.715316,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1504124,0,2.972253,0,14.34059
8/25/2007 1:00:00 PM,0.429408,17.30778,152.1248,28.90297,0.8459319,2.794622,77.78066,52.26607,0.4543002,0.4543002,0,-1,0,0.4543002,615.1489,2.316411,0,0,2.794622,0.4782107,0.4543002,0,0,0,10.62527,0,0,0,14.00003,100,0.1504124,0.4997302,2.235698,0,13.4199
8/25/2007 2:00:00 PM,0.3280697,12.81518,137.5815,43.1069,0.7022546,2.372135,74.47035,53.34594,0.7928872,0.7928872,0,-1,0,0.7928872,299.1769,1.537517,0,0,2.372135,0.8346181,0.7928872,0,0,0,10.62527,0,0,0,14.00003,100,0.1504124,0.8721759,1.897708,0,12.99741
8/25/2007 3:00:00 PM,0.1599798,6.903677,123.8708,57.65819,0.5091103,1.782581,68.96774,53.72155,1.44296,1.44296,0,-1,0,1.44296,123.5364,0.263675,0,0,1.782581,1.518906,1.44296,0,0,0,10.62527,0,0,0,14.00003,100,0.1504124,1.587256,1.426064,0,12.40786
8/25/2007 4:00:00 PM,0.02631447,0,110.8298,90,0,0,54.24741,54.24741,1.097715,1.097715,0,-1,0,1.097715,0,0,2.220446E-16,0,0,1.155489,1.097715,0,0,0,10.62527,0,1.155489,-1.155489,12.78204,91.30007,0.1504124,1.207486,0,0,10.62527
8/25/2007 5:00:00 PM,0,0,98.13403,90,0,0,53.72155,53.72155,1.241042,1.241042,0,-1,0,1.241042,0,0,2.220446E-16,0,0,1.30636,1.241042,0,0,1.283877,9.469785,0,1.30636,-1.30636,11.40501,81.4642,0.1504124,1.365147,0,0,9.469785
8/25/2007 6:00:00 PM,0,0,85.35692,90,0,0,52.05009,52.05009,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.735388,8.163424,0,0,0,11.40501,81.4642,0.1504124,0,0,0,8.163424
8/25/2007 7:00:00 PM,0,0,71.99827,90,0,0,50.54765,50.54765,0.6109625,0.6109625,0,-1,0,0.6109625,0,0,1.110223E-16,0,0,0.6431184,0.6109625,0,0,2.735388,8.163424,0,0.6431184,-0.6431184,10.7271,76.62202,0.1504124,0.6720588,0,0,8.163424
8/25/2007 8:00:00 PM,0,0,57.51031,90,0,0,49.17668,49.17668,1.681797,1.681797,0,-1,0,1.681797,0,0,2.220446E-16,0,0,1.770312,1.681797,0,0,3.449964,7.520306,0,1.770312,-1.770312,8.861032,63.29295,0.1504124,1.849976,0,0,7.520306
8/25/2007 9:00:00 PM,0,0,41.38523,90,0,0,47.67424,47.67424,2.817325,2.817325,0,-1,0,2.817325,0,0,4.440892E-16,0,0,2.965605,2.817325,0,0,5.416978,5.749994,0,2.965605,-2.965605,5.735009,40.96427,0.1504124,3.099057,0,0,5.749994
8/25/2007 10:00:00 PM,0,0,23.39241,90,0,0,46.35022,46.35022,0.6123141,0.6123141,0,-1,0,0.6123141,0,0,1.110223E-16,0,0,0.6445411,0.6123141,0,0,8.712094,2.784389,0,0.6445411,-0.6445411,5.055603,36.11138,0.1504124,0.6735455,0,0,2.784389
8/25/2007 11:00:00 PM,0,0,3.946345,90,0,0,45.42997,45.42997,0.3402824,0.3402824,0,-1,0,0.3402824,0,0,5.551115E-17,0,0,0.358192,0.3402824,0,0,9.428251,2.139848,0,0.358192,-0.358192,4.678036,33.41447,0.1504124,0.3743106,0,0,2.139848
8/26/2007 12:00:00 AM,0,0,-15.8021,90,0,0,44.7351,44.7351,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.826242,1.781656,0,0,0,4.678036,33.41447,0.1504124,0,0,0,1.781656
8/26/2007 1:00:00 AM,0,0,-34.39408,90,0,0,44.02144,44.02144,0.1403123,0.1403123,0,-1,0,0.1403123,0,0,0,0,0,0.1476972,0.1403123,0,0,9.826242,1.781656,0,0.1476972,-0.1476972,4.522349,32.30243,0.1504124,0.1543436,0,0,1.781656
8/26/2007 2:00:00 AM,0,0,-51.21329,90,0,0,43.46741,43.46741,0.112562,0.112562,0,-1,0,0.112562,0,0,1.387779E-17,0,0,0.1184864,0.112562,0,0,9.990351,1.633959,0,0.1184864,-0.1184864,4.397454,31.41032,0.1504124,0.1238182,0,0,1.633959
8/26/2007 3:00:00 AM,0,0,-66.27449,90,0,0,43.02607,43.02607,0.4328854,0.4328854,0,-1,0,0.4328854,0,0,5.551115E-17,0,0,0.4556689,0.4328854,0,0,10.122,1.515472,0,0.4556689,-0.4556689,3.917136,27.97949,0.1504124,0.476174,0,0,1.515472
8/26/2007 4:00:00 AM,0,0,-80.00687,90,0,0,42.57534,42.57534,0.2184159,0.2184159,0,-1,0,0.2184159,0,0,2.775558E-17,0,0,0.2299115,0.2184159,0,0,10.6283,1.059803,0,0.2299115,-0.2299115,3.674788,26.24844,0.1504124,0.2402575,0,0,1.059803
8/26/2007 5:00:00 AM,0,0,-92.9536,90,0,0,42.12461,42.12461,0.02281763,0.02281763,0,0,0,0.02281763,0,0,3.469447E-18,0,0,0.02401856,0.02281763,0,0,10.88376,0.8298919,0,0.02401856,-0.02401856,3.649471,26.0676,0.1504124,0.02509939,0,0,0.8298919
8/26/2007 6:00:00 AM,0.002528676,0,-105.6359,90,0,0,41.90863,41.90863,0.3406309,0.3406309,0,0,0,0.3406309,0,0,5.551115E-17,0,0,0.3585589,0.3406309,0,0,10.91045,0.8058734,0,0.3585589,-0.3585589,3.271517,23.36793,0.1504124,0.374694,0,0,0.8058734
8/26/2007 7:00:00 AM,0.1263449,4.599556,-118.5118,63.38532,0.3800343,1.468099,52.849,41.61754,0,0,0,0,0,0,0,0,0,0,1.468099,0,0,0,0,11.30884,0.4473145,1.468099,0,1.468099,4.664277,33.3162,0.1503275,0,1.174479,0,1.915413
8/26/2007 8:00:00 AM,0.2781004,10.97014,-131.9529,48.74426,0.6333304,2.326614,61.29154,42.44388,0,0,0,0,0,0,0,0,0,0,2.326614,0,0,0,0,9.840746,1.768603,2.326614,0,2.326614,6.871497,49.08202,0.150193,0,1.861291,0,4.095217
8/26/2007 9:00:00 AM,0.4266199,16.08139,-146.1973,34.31831,0.7980055,2.810858,68.03235,44.1529,0.4050361,0.4050361,0,-1,0,0.4050361,693.9771,0,0,0,2.810858,0.4263538,0.4050361,0,0,7.514132,3.862556,2.384504,0,2.384504,9.133636,65.24013,0.1500555,0.4455397,2.248686,0,6.673414
