Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/21/2007 5:00:00 AM,0.01678089,0,-89.5482,90,0,0,42.91339,42.91339,0.242163,0.242163,0,0,0,0.242163,0,0,0,0,0,0.2549085,0.242163,0,0,8.368141,3.093947,0,0.2549085,-0.2549085,5.792615,41.37574,0.1465497,0.2663794,0,0,3.093947
9/21/2007 6:00:00 AM,0.1969647,7.240777,-102.4214,75.65238,0.2478064,0.9732195,49.98496,42.67863,0.2407016,0.2407016,0,0,0,0.2407016,404.3261,0,0,0,0.9732195,0.2533702,0.2407016,0,0,8.651373,2.839038,0.7198493,0,0.7198493,6.475524,46.25365,0.1465131,0.2647718,0.7785756,0,3.812258
9/21/2007 7:00:00 AM,0.3458546,14.60895,-115.7394,60.65249,0.4904504,1.850032,56.9025,42.35937,1.526593,1.526593,0,0,0,1.526593,121.187,0,0,0,1.850032,1.60694,1.526593,0,0,7.931524,3.486903,0.2430917,0,0.2430917,6.706141,47.90091,0.1465008,1.679252,1.480025,0,5.336935
9/21/2007 8:00:00 AM,0.5348277,21.16213,-129.9309,45.65263,0.6996471,2.521015,64.42661,43.55193,0.5429274,0.5429274,0,0,0,0.5429274,464.3375,0,0,0,2.521015,0.5715025,0.5429274,0,0,7.688432,3.705685,1.949513,0,1.949513,8.555611,61.11139,0.1464019,0.5972201,2.016812,0,6.2267
9/21/2007 9:00:00 AM,0.5970426,26.42264,-145.2989,30.65286,1.164439,3.742029,81.79192,46.5568,1.350999,1.350999,0,-1,0,1.350999,276.9824,0,0,0,3.742029,1.422104,1.350999,0,0,5.738919,5.460247,2.319925,0,2.319925,10.75648,76.83189,0.1462843,1.486099,2.993623,0,9.202276
9/21/2007 10:00:00 AM,0.7257087,29.89682,-161.8677,15.65346,0.9639246,3.162376,78.79992,49.70253,2.436467,2.436467,0,-1,0,2.436467,129.7935,0,0,0,3.162376,2.564703,2.436467,0,0,3.418994,7.548179,0.5976738,0,0.5976738,11.32349,80.8819,0.146254,2.680114,2.529901,0,10.71056
9/21/2007 11:00:00 AM,0.7602936,31.17926,-179.2375,0.6796957,1.000995,3.194451,82.78634,52.47265,1.574373,1.574373,0,-1,0,1.574373,202.9031,0,0,0,3.194451,1.657235,1.574373,0,0,2.821321,8.086085,1.537216,0,1.537216,12.78182,91.29853,0.1461762,1.73181,2.555561,0,11.28054
9/21/2007 12:00:00 PM,0.8887665,30.09986,163.3558,14.34891,0.9698263,3.064741,84.17588,54.77326,0.5320669,0.5320669,0,-1,0,0.5320669,576.0068,1.220567,0,0,3.064741,0.5600705,0.5320669,0,0,1.284104,9.469581,1.284104,0,1.284104,14.00003,100,0.1461113,0.5852736,2.451793,0,12.53432
9/21/2007 1:00:00 PM,0.7727505,26.80259,146.6949,29.34822,0.8725414,2.769728,83.54175,57.10204,2.757854,2.757854,0,-1,0,2.757854,100.4306,4.440892E-16,0,0,2.769728,2.903004,2.757854,0,0,0,10.62527,0,0.1332753,-0.1332753,13.85954,98.99654,0.1461113,3.033639,2.215783,0,13.395
9/21/2007 2:00:00 PM,0.5870157,21.67818,131.218,44.34798,0.7157707,2.330863,79.88245,58.25704,1.515648,1.515648,0,-1,0,1.515648,153.7865,0.5873596,0,0,2.330863,1.595419,1.515648,0,0,0.1480837,10.492,0.1480837,0,0.1480837,14.00003,100,0.1461039,1.667213,1.86469,0,12.82286
9/21/2007 3:00:00 PM,0.3961788,15.21784,116.9335,59.34784,0.5101976,1.730382,73.85954,58.51997,0.6521651,0.6521651,0,-1,0,0.6521651,265.3289,1.043893,0,0,1.730382,0.6864895,0.6521651,0,0,0,10.62527,0,0,0,14.00003,100,0.1461039,0.7173815,1.384306,0,12.35566
9/21/2007 4:00:00 PM,0.2241137,7.902803,103.5555,74.34773,0.2698317,0.9575475,66.85899,58.79228,2.0482,2.0482,0,-1,0,2.0482,46.75069,0,4.440892E-16,0,0.9575475,2.156,2.0482,0,0,0,10.62527,0,1.198452,-1.198452,12.73675,90.97659,0.1461039,2.25302,0.7660381,0,11.58282
9/21/2007 5:00:00 PM,0.03413584,0.167394,90.662,89.34763,0.07030163,0.2604924,59.87725,57.78753,1.541731,1.541731,0,-1,0,1.541731,16.89611,0,0,0,0.2604924,1.622874,1.541731,0,0,1.331613,9.426822,0,1.362382,-1.362382,11.30067,80.71893,0.1461039,1.695904,0.208394,0,9.687315
9/21/2007 6:00:00 PM,0,0,77.7857,90,0,0,55.72168,55.72168,2.135322,2.135322,0,-1,0,2.135322,0,0,4.440892E-16,0,0,2.247708,2.135322,0,0,2.845371,8.064441,0,2.247708,-2.247708,8.93138,63.79544,0.1461039,2.348855,0,0,8.064441
9/21/2007 7:00:00 PM,0,0,64.45663,90,0,0,53.56192,53.56192,1.47817,1.47817,0,-1,0,1.47817,0,0,0,0,0,1.555968,1.47817,0,0,5.342824,5.816733,0,1.555968,-1.555968,7.291245,52.08022,0.1461039,1.625987,0,0,5.816733
9/21/2007 8:00:00 PM,0,0,50.2424,90,0,0,51.47729,51.47729,0.9238408,0.9238408,0,-1,0,0.9238408,0,0,0,0,0,0.972464,0.9238408,0,0,7.071678,4.260764,0,0.972464,-0.972464,6.266178,44.75833,0.1461039,1.016225,0,0,4.260764
9/21/2007 9:00:00 PM,0,0,34.83517,90,0,0,49.67436,49.67436,0.4522637,0.4522637,0,-1,0,0.4522637,0,0,5.551115E-17,0,0,0.4760671,0.4522637,0,0,8.152193,3.2883,0,0.4760671,-0.4760671,5.764359,41.17392,0.1461039,0.4974901,0,0,3.2883
9/21/2007 10:00:00 PM,0,0,18.20809,90,0,0,47.95595,47.95595,0.1423929,0.1423929,0,-1,0,0.1423929,0,0,2.775558E-17,0,0,0.1498872,0.1423929,0,0,8.681157,2.812233,0,0.1498872,-0.1498872,5.606365,40.04538,0.1461039,0.1566322,0,0,2.812233
9/21/2007 11:00:00 PM,0,0,0.7657533,90,0,0,46.93241,46.93241,0.8443722,0.8443722,0,-1,0,0.8443722,0,0,0,0,0,0.8888128,0.8443722,0,0,8.847698,2.662346,0,0.8888128,-0.8888128,4.669474,33.35332,0.1461039,0.9288094,0,0,2.662346
9/22/2007 12:00:00 AM,0,0,-16.75102,90,0,0,46.11546,46.11546,0.5387785,0.5387785,0,-1,0,0.5387785,0,0,0,0,0,0.5671352,0.5387785,0,0,9.835268,1.773533,0,0.5671352,-0.5671352,4.071661,29.08323,0.1461039,0.5926563,0,0,1.773533
9/22/2007 1:00:00 AM,0,0,-33.4054,90,0,0,45.214,45.214,0.4789059,0.4789059,0,-1,0,0.4789059,0,0,0,0,0,0.5041115,0.4789059,0,0,10.46542,1.206398,0,0.5041115,-0.5041115,3.540281,25.28767,0.1461039,0.5267965,0,0,1.206398
9/22/2007 2:00:00 AM,0,0,-48.87447,90,0,0,44.55668,44.55668,0.2177489,0.2177489,0,-1,0,0.2177489,0,0,2.775558E-17,0,0,0.2292094,0.2177489,0,0,11.02554,0.7022864,0,0.2292094,-0.2292094,3.298673,23.5619,0.1461039,0.2395238,0,0,0.7022864
9/22/2007 3:00:00 AM,0,0,-63.15232,90,0,0,44.00266,44.00266,0.3873837,0.3873837,0,-1,0,0.3873837,0,0,5.551115E-17,0,0,0.4077723,0.3873837,0,0,11.28022,0.473077,0,0.4077723,-0.4077723,2.868843,20.49169,0.1461039,0.426122,0,0,0.473077
9/22/2007 4:00:00 AM,0,0,-76.52586,90,0,0,43.42046,43.42046,0.2978882,0.06203951,0,-1,0,0.06203951,0,0,0.2358487,0.2656376,0,0.06530475,0.06203951,0,0,11.7333,0.06530475,0,0.06530475,-0.06530475,2.800006,20,0.1461039,0.3276771,0,0,0.06530475
9/22/2007 5:00:00 AM,0.0198709,0,-89.41779,90,0,0,42.94156,42.94156,0.1678661,0.1678661,3.673129,0,1.167764,0.1678661,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1461897,0.1846527,0,5,0
9/22/2007 6:00:00 AM,0.224679,7.635864,-102.2955,75.55899,0.2502238,0.9821514,50.08501,42.7068,0.3370747,0.3370747,3.842338,0,1.213958,0.3370747,291.375,0,0,0,0.9821514,0,0,3.505263,3.33,8.475861,2.997,4.312151,0,4.312151,10.04999,71.78548,0.1462435,0.3707822,0.7857211,5,3.979151
9/22/2007 7:00:00 AM,0.4239516,15.00927,-115.6288,60.5591,0.4928451,1.85827,56.97438,42.35937,2.214974,2.214974,4.405141,0,1.367604,2.214974,83.89577,0,0,0,1.85827,0,0,2.190167,2.080659,4.163709,6.877936,3.938928,0,3.938928,13.78678,98.47682,0.1463747,2.436472,1.486616,5,8.736206
9/22/2007 8:00:00 AM,0.6343343,21.56952,-129.8497,45.55926,0.7019033,2.527314,64.54287,43.59888,0.5287774,0.5287774,0,0,0,0.5287774,477.9543,1.745926,0,0,2.527314,0.5566077,0.5287774,0,0,0.2247803,10.42297,0.2247803,0,0.2247803,14.00003,100,0.1463633,0.5816551,2.021851,0,12.95029
9/22/2007 9:00:00 AM,0.7939348,26.83587,-145.2648,30.55954,0.8631517,2.951964,72.59434,46.66948,0.1565273,0.1565273,0,-1,0,0.1565273,1885.91,2.787199,0,0,2.951964,0.1647656,0.1565273,0,0,0,10.62527,0,0,0,14.00003,100,0.1463633,0.1721801,2.361571,0,13.57724
9/22/2007 10:00:00 AM,0.8424372,30.31029,-161.8987,15.56028,0.9656013,3.163212,79.01524,49.86217,1.159143,1.159143,0,-1,0,1.159143,272.8922,1.943061,0,0,3.163212,1.220151,1.159143,0,0,0,10.62527,0,0,0,14.00003,100,0.1463633,1.275058,2.530569,0,13.78849
9/22/2007 11:00:00 AM,0.9090491,31.58352,-179.344,0.5979804,1.00227,3.1933,83.01842,52.66046,0.08522251,0.08522251,0,-1,0,0.08522251,3747.015,3.103592,0,0,3.1933,0.0897079,0.08522251,0,0,0,10.62527,0,0,0,14.00003,100,0.1463633,0.09374475,2.55464,0,13.81857
9/22/2007 12:00:00 PM,0.8586615,30.48495,163.1787,14.44268,0.9706602,3.061994,84.42299,54.98923,0.1701199,0.1701199,0,-1,0,0.1701199,1799.904,2.882921,0,0,3.061994,0.1790736,0.1701199,0,0,0,10.62527,0,0,0,14.00003,100,0.1463633,0.1871319,2.449595,0,13.68727
9/22/2007 1:00:00 PM,0.7780682,27.16249,146.4645,29.44185,0.8729247,2.766578,83.76469,57.30862,0.7259302,0.7259302,0,-1,0,0.7259302,381.108,2.002441,0,0,2.766578,0.764137,0.7259302,0,0,0,10.62527,0,0,0,14.00003,100,0.1463633,0.7985231,2.213262,0,13.39185
9/22/2007 2:00:00 PM,0.6272229,22.01277,130.9547,44.44156,0.7157244,2.327205,80.10083,58.47301,1.044351,1.044351,0,-1,0,1.044351,222.8373,1.227887,0,0,2.327205,1.099317,1.044351,0,0,0,10.62527,0,0,0,14.00003,100,0.1463633,1.148787,1.861764,0,12.95248
9/22/2007 3:00:00 PM,0.4621923,15.53179,116.653,59.4414,0.5097724,1.726586,74.06529,58.73594,0,0,0,-1,0,0,0,1.726586,0,0,1.726586,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1463633,0,1.381269,0,12.35186
9/22/2007 4:00:00 PM,0.2503927,8.203498,103.2676,74.44128,0.2691038,0.9538408,67.04503,58.99887,1.32465,1.32465,0,-1,0,1.32465,72.00698,0,0,0,0.9538408,1.394369,1.32465,0,0,0,10.62527,0,0.4405281,-0.4405281,13.53567,96.68317,0.1463633,1.457116,0.7630727,0,11.57911
9/22/2007 5:00:00 PM,0.03852396,0.4633362,90.37199,89.44118,0.0266797,0.09953892,58.73948,57.94716,0,0,0,-1,0,0,0,0,0,0,0.09953892,0,0,0,0,0.4894756,10.18475,0.09953892,0,0.09953892,13.6301,97.35767,0.1463583,0,0.07963113,0,10.28428
9/22/2007 6:00:00 PM,0,0,77.49745,90,0,0,55.88131,55.88131,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3899367,10.27433,0,0,0,13.6301,97.35767,0.1463583,0,0,0,10.27433
9/22/2007 7:00:00 PM,0,0,64.17529,90,0,0,53.72155,53.72155,0.05548052,0.05548052,0,-1,0,0.05548052,0,0,6.938894E-18,0,0,0.05840055,0.05548052,0,0,0.3899367,10.27433,0,0.05840055,-0.05840055,13.56854,96.91796,0.1463583,0.06102857,0,0,10.27433
9/22/2007 8:00:00 PM,0,0,49.9772,90,0,0,51.60875,51.60875,2.600377,2.600377,0,-1,0,2.600377,0,0,4.440892E-16,0,0,2.737239,2.600377,0,0,0.4548262,10.21593,0,2.737239,-2.737239,10.68324,76.30869,0.1463583,2.860415,0,0,10.21593
9/22/2007 9:00:00 PM,0,0,34.60137,90,0,0,49.78704,49.78704,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.496203,7.478692,0,0,0,10.68324,76.30869,0.1463583,0,0,0,7.478692
9/22/2007 10:00:00 PM,0,0,18.02591,90,0,0,48.06863,48.06863,0.2012779,0.2012779,0,-1,0,0.2012779,0,0,2.775558E-17,0,0,0.2118714,0.2012779,0,0,3.496203,7.478692,0,0.2118714,-0.2118714,10.45991,74.71347,0.1463583,0.2214057,0,0,7.478692
9/22/2007 11:00:00 PM,0,0,0.6532173,90,0,0,47.03571,47.03571,0.3422397,0.3422397,0,-1,0,0.3422397,0,0,5.551115E-17,0,0,0.3602524,0.3422397,0,0,3.731616,7.26682,0,0.3602524,-0.3602524,10.08017,72.00105,0.1463583,0.3764637,0,0,7.26682
9/23/2007 12:00:00 AM,0,0,-16.78714,90,0,0,46.19058,46.19058,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.131896,6.906568,0,0,0,10.08017,72.00105,0.1463583,0,0,0,6.906568
9/23/2007 1:00:00 AM,0,0,-33.3757,90,0,0,45.27034,45.27034,0.4997914,0.4997914,0,-1,0,0.4997914,0,0,1.110223E-16,0,0,0.5260963,0.4997914,0,0,4.131896,6.906568,0,0.5260963,-0.5260963,9.525613,68.03996,0.1463583,0.5497706,0,0,6.906568
9/23/2007 2:00:00 AM,0,0,-48.79641,90,0,0,44.60363,44.60363,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.716447,6.380472,0,0,0,9.525613,68.03996,0.1463583,0,0,0,6.380472
9/23/2007 3:00:00 AM,0,0,-63.04356,90,0,0,44.04961,44.04961,0.3200626,0.3200626,0,-1,0,0.3200626,0,0,5.551115E-17,0,0,0.336908,0.3200626,0,0,4.716447,6.380472,0,0.336908,-0.336908,9.170481,65.5033,0.1463583,0.3520688,0,0,6.380472
9/23/2007 4:00:00 AM,0,0,-76.4006,90,0,0,43.44863,43.44863,0.5625774,0.5625774,0,-1,0,0.5625774,0,0,1.110223E-16,0,0,0.5921867,0.5625774,0,0,5.090789,6.043563,0,0.5921867,-0.5921867,8.546262,61.0446,0.1463583,0.6188352,0,0,6.043563
9/23/2007 5:00:00 AM,0.02194794,0.2742862,-89.28703,90.46593,0.002007281,0.008195339,43.05674,42.9979,0.3537677,0.3537677,0,0,0,0.3537677,2.316588,0,5.551115E-17,0,0.008195339,0.372387,0.3537677,0,0,5.748775,5.451377,0,0.3641917,-0.3641917,8.16237,58.30252,0.1463583,0.3891445,0.006556271,0,5.459572
9/23/2007 6:00:00 AM,0.2139064,8.03063,-102.169,75.46678,0.2526205,0.990995,50.18447,42.73497,0.1968939,0.1968939,0,0,0,0.1968939,503.3143,0,0,0,0.990995,0.2072567,0.1968939,0,0,6.153432,5.087185,0.7837383,0,0.7837383,8.90589,63.61337,0.1463188,0.2165833,0.792796,0,6.07818
9/23/2007 7:00:00 AM,0.3959652,15.40927,-115.5174,60.46778,0.4952088,1.86576,57.10236,42.41571,3.209482,3.209482,4.981955,0,1.525074,3.209482,58.13274,0,0,0,1.86576,0,0,1.772472,1.683848,5.369694,5.79255,3.549608,0,3.549608,12.27334,87.66656,0.14651,3.530431,1.492608,5,7.65831
9/23/2007 8:00:00 AM,0.5897331,21.97664,-129.7676,45.46915,0.7041193,2.533777,64.63881,43.62705,1.777117,1.777117,0,0,0,1.777117,142.5779,0,0,0,2.533777,1.87065,1.777117,0,0,1.820085,8.987197,0.6631275,0,0.6631275,12.90244,92.16011,0.1464766,1.954829,2.027022,0,11.52097
9/23/2007 9:00:00 AM,0.7853776,27.24889,-145.2301,30.4715,0.8651161,2.955464,72.76013,46.77278,0.4264638,0.4264638,0,-1,0,0.4264638,693.0163,1.349597,0,0,2.955464,0.4489093,0.4264638,0,0,1.156958,9.584012,1.156958,0,1.156958,14.00003,100,0.1464183,0.4691102,2.364371,0,12.53948
9/23/2007 10:00:00 AM,0.903666,30.72363,-161.9296,15.47783,0.9672273,3.163272,79.25785,50.04997,1.73109,1.73109,0,-1,0,1.73109,182.733,1.341073,0,0,3.163272,1.8222,1.73109,0,0,0,10.62527,0,0,0,14.00003,100,0.1464183,1.904199,2.530618,0,13.78855
9/23/2007 11:00:00 AM,0.8648141,31.98763,-179.4508,0.7725826,1.003495,3.19201,83.24895,52.84826,0.9350735,0.9350735,0,-1,0,0.9350735,341.3646,2.207722,0,0,3.19201,0.9842879,0.9350735,0,0,0,10.62527,0,0,0,14.00003,100,0.1464183,1.028581,2.553608,0,13.81728
9/23/2007 12:00:00 PM,0.8188843,30.86981,163.0007,14.54696,0.9714464,3.060587,84.6013,55.13948,0.564021,0.564021,0,-1,0,0.564021,542.6371,2.466881,0,0,3.060587,0.5937063,0.564021,0,0,0,10.62527,0,0,0,14.00003,100,0.1464183,0.6204231,2.44847,0,13.68586
9/23/2007 1:00:00 PM,0.7923096,27.52208,146.2331,29.54005,0.8732665,2.763129,83.99595,57.5246,1.618971,1.618971,0,-1,0,1.618971,170.672,1.058949,0,0,2.763129,1.70418,1.618971,0,0,0,10.62527,0,0,0,14.00003,100,0.1464183,1.780868,2.210504,0,13.3884
9/23/2007 2:00:00 PM,0.6876884,22.34706,130.6906,44.53758,0.7156459,2.322691,80.36601,58.73594,2.940231,2.940231,0,-1,0,2.940231,78.99688,0,4.440892E-16,0,2.322691,3.09498,2.940231,0,0,0,10.62527,0,0.7722892,-0.7722892,13.18596,94.18526,0.1464183,3.234254,1.858153,0,12.94796
9/23/2007 3:00:00 PM,0.4796281,15.84554,116.3722,59.53618,0.5093259,1.722839,74.26088,58.94253,1.723887,1.723887,0,-1,0,1.723887,99.93918,0,0,0,1.722839,1.814618,1.723887,0,0,0.858099,9.852985,0,0.0917794,-0.0917794,13.08922,93.49424,0.1464183,1.896276,1.378271,0,11.57582
9/23/2007 4:00:00 PM,0.2461547,8.504168,102.9797,74.53517,0.2683662,0.950051,67.24023,59.21484,1.813337,1.813337,0,-1,0,1.813337,52.39243,0,0,0,0.950051,1.908775,1.813337,0,0,0.9600762,9.761206,0,0.9587244,-0.9587244,12.07864,86.27579,0.1464183,1.99467,0.7600408,0,10.71126
9/23/2007 5:00:00 PM,0.04685283,0.7594529,90.08238,89.53431,0.01679763,0.06270281,58.65256,58.15375,0.4824653,0.4824653,0,-1,0,0.4824653,12.99634,0,0,0,0.06270281,0.5078582,0.4824653,0,0,2.025326,8.802482,0,0.4451554,-0.4451554,11.6094,82.92413,0.1464183,0.5307118,0.05016225,0,8.865184
9/23/2007 6:00:00 PM,0,0,77.21001,90,0,0,56.04094,56.04094,2.920041,2.920041,0,-1,0,2.920041,0,0,0,0,0,3.073727,2.920041,0,0,2.519943,8.357326,0,3.073727,-3.073727,8.369408,59.78136,0.1464183,3.212045,0,0,8.357326
9/23/2007 7:00:00 PM,0,0,63.89521,90,0,0,53.89997,53.89997,0.84096,0.84096,0,-1,0,0.84096,0,0,0,0,0,0.8852211,0.84096,0,0,5.935195,5.283599,0,0.8852211,-0.8852211,7.436303,53.11634,0.1464183,0.925056,0,0,5.283599
9/23/2007 8:00:00 PM,0,0,49.71366,90,0,0,51.76838,51.76838,0.3710914,0.3710914,0,-1,0,0.3710914,0,0,0,0,0,0.3906225,0.3710914,0,0,6.918774,4.398377,0,0.3906225,-0.3906225,7.02455,50.17526,0.1464183,0.4082005,0,0,4.398377
9/23/2007 9:00:00 PM,0,0,34.36953,90,0,0,49.91851,49.91851,0.9649467,0.9649467,0,-1,0,0.9649467,0,0,0,0,0,1.015733,0.9649467,0,0,7.352799,4.007755,0,1.015733,-1.015733,5.953874,42.52758,0.1464183,1.061441,0,0,4.007755
9/23/2007 10:00:00 PM,0,0,17.84565,90,0,0,48.17192,48.17192,0.5810832,0.5810832,0,-1,0,0.5810832,0,0,1.110223E-16,0,0,0.6116666,0.5810832,0,0,8.481392,2.992022,0,0.6116666,-0.6116666,5.30912,37.92221,0.1464183,0.6391916,0,0,2.992022
9/23/2007 11:00:00 PM,0,0,0.5421653,90,0,0,47.12022,47.12022,0.4706943,0.4706943,0,-1,0,0.4706943,0,0,5.551115E-17,0,0,0.4954677,0.4706943,0,0,9.161021,2.380355,0,0.4954677,-0.4954677,4.786851,34.19173,0.1464183,0.5177638,0,0,2.380355
9/24/2007 12:00:00 AM,0,0,-16.82236,90,0,0,46.26571,46.26571,0.1504352,0.1504352,0,-1,0,0.1504352,0,0,2.775558E-17,0,0,0.1583528,0.1504352,0,0,9.711541,1.884888,0,0.1583528,-0.1583528,4.619933,32.99945,0.1464183,0.1654787,0,0,1.884888
9/24/2007 1:00:00 AM,0,0,-33.34567,90,0,0,45.31729,45.31729,0.2756221,0.2756221,0,-1,0,0.2756221,0,0,5.551115E-17,0,0,0.2901285,0.2756221,0,0,9.887488,1.726535,0,0.2901285,-0.2901285,4.314111,30.81501,0.1464183,0.3031843,0,0,1.726535
9/24/2007 2:00:00 AM,0,0,-48.71829,90,0,0,44.65997,44.65997,0.262304,0.262304,0,-1,0,0.262304,0,0,0,0,0,0.2761095,0.262304,0,0,10.20985,1.436406,0,0.2761095,-0.2761095,4.023066,28.73613,0.1464183,0.2885344,0,0,1.436406
9/24/2007 3:00:00 AM,0,0,-62.93477,90,0,0,44.07778,44.07778,0.1220943,0.1220943,0,-1,0,0.1220943,0,0,2.775558E-17,0,0,0.1285204,0.1220943,0,0,10.51664,1.160297,0,0.1285204,-0.1285204,3.887593,27.76847,0.1464183,0.1343038,0,0,1.160297
9/24/2007 4:00:00 AM,0,0,-76.27518,90,0,0,43.46741,43.46741,0.5133638,0.5133638,0,-1,0,0.5133638,0,0,0,0,0,0.5403829,0.5133638,0,0,10.65944,1.031776,0,0.5403829,-0.5403829,3.31798,23.69981,0.1464183,0.5647001,0,0,1.031776
9/24/2007 5:00:00 AM,0.03132832,0.6668429,-89.15587,90.3735,0.00227972,0.009307249,43.06473,42.9979,0.2292369,0.2292369,0,0,0,0.2292369,4.060101,0,2.775558E-17,0,0.009307249,0.241302,0.2292369,0,0,11.25987,0.4913934,0,0.2319947,-0.2319947,3.073436,21.95307,0.1464183,0.2521605,0.007445799,0,0.5007007
9/24/2007 6:00:00 AM,0.2361839,8.424916,-102.0418,75.37589,0.2549947,0.9999056,50.25492,42.73497,0.3778028,0.3778028,0,0,0,0.3778028,264.6634,0,0,0,0.9999056,0.3976872,0.3778028,0,0,11.51764,0.2593987,0.6022184,0,0.6022184,3.64475,26.03388,0.1463881,0.4155831,0.7999245,0,1.259304
9/24/2007 7:00:00 AM,0.4278818,15.80879,-115.4052,60.37864,0.4975394,1.874078,57.14381,42.38754,2.020146,2.020146,5,0,1.53,2.020146,92.76942,0,0,0,1.874078,0,0,2.979854,2.830861,10.91542,0.8013953,4.704939,0,4.704939,8.108248,57.91594,0.146542,2.222161,1.499263,5,2.675474
9/24/2007 8:00:00 AM,0.6733629,22.38333,-129.6846,45.3824,0.7062933,2.539645,64.76215,43.68339,0.4317389,0.4317389,3.937002,0,1.239802,0.4317389,588.2365,0,0,0,2.539645,0,0,3.505263,3.33,6.210482,5.035841,5.869645,0,5.869645,13.67668,97.69039,0.1465265,0.4749128,2.031716,5,7.575486
9/24/2007 9:00:00 AM,0.7648889,27.66157,-145.1945,30.3889,0.8670321,2.958252,72.95323,46.90424,0.6965646,0.6965646,0,-1,0,0.6965646,424.6917,1.88419,0,0,2.958252,0.7332259,0.6965646,0,0,0.3408365,10.31852,0.3408365,0,0.3408365,14.00003,100,0.1465094,0.766221,2.366602,0,13.27677
9/24/2007 10:00:00 AM,0.9214041,31.13669,-161.96,15.40636,0.9688019,3.163391,79.48928,50.22839,1.20268,1.20268,0,-1,0,1.20268,263.0286,1.897412,0,0,3.163391,1.265978,1.20268,0,0,0,10.62527,0,0,0,14.00003,100,0.1465094,1.322948,2.530713,0,13.78866
9/24/2007 11:00:00 AM,0.9477464,32.39148,-179.5579,1.085975,1.004668,3.190145,83.49715,53.05485,1.967198,1.967198,0,-1,0,1.967198,162.1669,1.11941,0,0,3.190145,2.070735,1.967198,0,0,0,10.62527,0,0,0,14.00003,100,0.1465094,2.163918,2.552116,0,13.81542
9/24/2007 12:00:00 PM,0.9480896,31.25433,162.8219,14.66139,0.972185,3.056329,84.90317,55.4118,1.744355,1.744355,0,-1,0,1.744355,175.2126,1.220166,0,0,3.056329,1.836163,1.744355,0,0,0,10.62527,0,0,0,14.00003,100,0.1465094,1.91879,2.445063,0,13.6816
9/24/2007 1:00:00 PM,0.8155274,27.88128,146.0009,29.64264,0.8735677,2.759762,84.21636,57.73119,0.7008467,0.7008467,0,-1,0,0.7008467,393.7754,2.022029,0,0,2.759762,0.7377334,0.7008467,0,0,0,10.62527,0,0,0,14.00003,100,0.1465094,0.7709314,2.207809,0,13.38504
9/24/2007 2:00:00 PM,0.6268762,22.68097,130.4259,44.63591,0.7155362,2.319013,80.57289,58.94253,0.6254599,0.6254599,0,-1,0,0.6254599,370.7693,1.660634,0,0,2.319013,0.6583788,0.6254599,0,0,0,10.62527,0,0,0,14.00003,100,0.1465094,0.6880059,1.85521,0,12.94429
9/24/2007 3:00:00 PM,0.4509767,16.15905,116.091,59.63206,0.5088596,1.718926,74.46536,59.1585,1.114036,1.114036,0,-1,0,1.114036,154.2972,0.5462569,0,0,1.718926,1.17267,1.114036,0,0,0,10.62527,0,0,0,14.00003,100,0.1465094,1.22544,1.375141,0,12.3442
9/24/2007 4:00:00 PM,0.2168733,8.804761,102.6919,74.62927,0.267621,0.9462989,67.42574,59.42143,2.053663,2.053663,0,-1,0,2.053663,46.07859,4.440892E-16,0,0,0.9462989,2.16175,2.053663,0,0,0,10.62527,0,1.215451,-1.215451,12.71883,90.8486,0.1465094,2.259029,0.7570391,0,11.57157
9/24/2007 5:00:00 PM,0.04016894,1.055694,89.7933,89.62688,0.01224557,0.04568851,58.73338,58.36972,1.476611,1.476611,0,-1,0,1.476611,3.094147,0,2.220446E-16,0,0.04568851,1.554327,1.476611,0,0,1.350502,9.409822,0,1.508639,-1.508639,11.12858,79.48973,0.1465094,1.624272,0.0365508,0,9.455511
9/24/2007 6:00:00 PM,0,0,76.92354,90,0,0,56.25692,56.25692,0.4565052,0.4565052,0,-1,0,0.4565052,0,0,5.551115E-17,0,0,0.4805318,0.4565052,0,0,3.026767,7.901184,0,0.4805318,-0.4805318,10.62206,75.8717,0.1465094,0.5021557,0,0,7.901184
9/24/2007 7:00:00 PM,0,0,63.61651,90,0,0,54.09716,54.09716,2.753952,2.753952,0,-1,0,2.753952,0,0,0,0,0,2.898896,2.753952,0,0,3.560691,7.420652,0,2.898896,-2.898896,7.566355,54.04528,0.1465094,3.029346,0,0,7.420652
9/24/2007 8:00:00 PM,0,0,49.45191,90,0,0,51.91863,51.91863,3.403811,3.33,0,-1,0,3.33,0,0,0.07381143,0.4141926,0,3.505263,3.33,0,0,6.781687,4.521756,0,3.505263,-3.505263,3.871483,27.65339,0.1465094,3.744193,0,0,4.521756
9/24/2007 9:00:00 PM,0,0,34.13977,90,0,0,50.06875,50.06875,4.782644,0.9656681,0,-1,0,0.9656681,0,0,3.816976,4.29524,0,1.016493,0.9656681,0,0,10.67642,1.016493,0,1.016493,-1.016493,2.800006,20,0.1465094,5.260909,0,0,1.016493
9/24/2007 10:00:00 PM,0,0,17.66743,90,0,0,48.30339,48.30339,0.6594405,0,0,-1,0,0,0,0,0.6594405,0.7253845,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1465094,0.7253845,0,0,0
9/24/2007 11:00:00 PM,0,0,0.4326992,90,0,0,47.19534,47.19534,0.5160664,0,0,-1,0,0,0,0,0.5160664,0.567673,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1465094,0.567673,0,0,0
9/25/2007 12:00:00 AM,0,0,-16.85657,90,0,0,46.35022,46.35022,0.4689527,0,0,-1,0,0,0,0,0.4689527,0.5158479,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1465094,0.5158479,0,0,0
9/25/2007 1:00:00 AM,0,0,-33.31522,90,0,0,45.4018,45.4018,0.2670603,0,0,-1,0,0,0,0,0.2670603,0.2937664,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1465094,0.2937664,0,0,0
9/25/2007 2:00:00 AM,0,0,-48.64005,90,0,0,44.68814,44.68814,0.453972,0,0,-1,0,0,0,0,0.453972,0.4993692,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1465094,0.4993692,0,0,0
9/25/2007 3:00:00 AM,0,0,-62.82589,90,0,0,44.10595,44.10595,0.1281234,0,0,-1,0,0,0,0,0.1281234,0.1409357,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1465094,0.1409357,0,0,0
9/25/2007 4:00:00 AM,0,0,-76.14952,90,0,0,43.46741,43.46741,0.0455848,0,0,-1,0,0,0,0,0.0455848,0.05014328,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1465094,0.05014328,0,0,0
9/25/2007 5:00:00 AM,0.03605508,1.058789,-89.02425,90.28174,0.002725031,0.01112449,43.07779,42.9979,0.4976841,0.4976841,4.002947,0,1.257805,0.4976841,2.23525,4.440892E-16,0,0,0.01112449,0,0,3.505263,3.33,11.80586,0,3.341125,0,3.341125,5.969675,42.64045,0.1466276,0.5474526,0.00889959,5,0.01112449
9/25/2007 6:00:00 AM,0.238217,8.81856,-101.9139,75.2864,0.2573445,1.008717,50.32465,42.73497,0,0,3.505263,0,1.121937,0,0,0,0,0,1.008717,0,0,3.505263,3.33,8.464736,3.007012,4.338717,0,4.338717,10.08574,72.04088,0.1466439,0,0.8069736,5,4.015729
9/25/2007 7:00:00 AM,0.4279412,16.20767,-115.292,60.29179,0.4998351,1.881952,57.21274,42.38754,0,0,2.362175,0,0.8098739,0,0,0,0,0,1.881952,0,0,2.362175,2.244066,4.126019,6.911857,4.126019,0,4.126019,14.00003,100,0.1465527,0,1.505562,5,8.79381
9/25/2007 8:00:00 AM,0.617658,22.78942,-129.6006,45.29916,0.7084236,2.545821,64.85551,43.71156,0,0,0,0,0,0,0,2.545821,0,0,2.545821,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1465527,0,2.036657,0,13.17109
9/25/2007 9:00:00 AM,0.7838597,28.07376,-145.1579,30.31187,0.8688983,2.961445,73.11604,47.00753,0.5068148,0.5068148,0,-1,0,0.5068148,584.325,2.427956,0,0,2.961445,0.5334893,0.5068148,0,0,0,10.62527,0,0,0,14.00003,100,0.1465527,0.5574963,2.369156,0,13.58672
9/25/2007 10:00:00 AM,0.8798779,31.54935,-161.99,15.34612,0.9703241,3.163147,79.72872,50.41619,0.3212553,0.3212553,0,-1,0,0.3212553,984.6211,2.824984,0,0,3.163147,0.3381635,0.3212553,0,0,0,10.62527,0,0,0,14.00003,100,0.1465527,0.3533808,2.530518,0,13.78842
9/25/2007 11:00:00 AM,0.9581158,32.79493,-179.6652,1.450494,1.005789,3.187923,83.75339,53.27082,2.170775,2.170775,0,-1,0,2.170775,146.8564,0.9028961,0,0,3.187923,2.285027,2.170775,0,0,0,10.62527,0,0,0,14.00003,100,0.1465527,2.387853,2.550338,0,13.8132
9/25/2007 12:00:00 PM,0.864678,31.63842,162.6426,14.78559,0.9728764,3.053414,85.13625,55.61838,2.250777,2.250777,0,-1,0,2.250777,135.6604,0.6841744,0,0,3.053414,2.369239,2.250777,0,0,0,10.62527,0,0,0,14.00003,100,0.1465527,2.475855,2.442731,0,13.67869
9/25/2007 1:00:00 PM,0.6838671,28.24001,145.768,29.74945,0.873829,2.756102,84.44513,57.94716,2.901835,2.901835,0,-1,0,2.901835,94.97787,0,0,0,2.756102,3.054563,2.901835,0,0,0,10.62527,0,0.2984619,-0.2984619,13.68542,97.75282,0.1465527,3.192019,2.204881,0,13.38138
9/25/2007 2:00:00 PM,0.618719,23.01446,130.1607,44.7364,0.7153966,2.315101,80.78841,59.1585,1.130889,1.130889,0,-1,0,1.130889,204.7151,0.793067,0,0,2.315101,1.190409,1.130889,0,0,0.3316243,10.32681,0.3316243,0,0.3316243,14.00003,100,0.1465361,1.243978,1.852081,0,12.64191
9/25/2007 3:00:00 PM,0.4808456,16.47224,115.8098,59.72892,0.5083753,1.715072,74.65979,59.36509,0.5666663,0.5666663,0,-1,0,0.5666663,302.66,1.118581,0,0,1.715072,0.5964909,0.5666663,0,0,0,10.62527,0,0,0,14.00003,100,0.1465361,0.6233329,1.372058,0,12.34035
9/25/2007 4:00:00 PM,0.2921131,9.105227,102.4044,74.72348,0.2668702,0.9424774,67.62052,59.6374,0.8952435,0.8952435,0,-1,0,0.8952435,105.2761,0.0001159193,0,0,0.9424774,0.9423615,0.8952435,0,0,0,10.62527,0,0,0,14.00003,100,0.1465361,0.9847678,0.7539819,0,11.56775
9/25/2007 5:00:00 PM,0.05593549,1.35201,89.50491,89.7188,0.009503422,0.03544281,58.80221,58.51997,1.435026,1.435026,0,-1,0,1.435026,2.469837,0,2.220446E-16,0,0.03544281,1.510554,1.435026,0,0,0,10.62527,0,1.475111,-1.475111,12.44512,88.89357,0.1465361,1.578529,0.02835425,0,10.66072
9/25/2007 6:00:00 PM,0,0,76.63815,90,0,0,56.40716,56.40716,0.4680396,0.4680396,0,-1,0,0.4680396,0,0,0,0,0,0.4926732,0.4680396,0,0,1.639012,9.150163,0,0.4926732,-0.4926732,11.9258,85.18412,0.1465361,0.5148436,0,0,9.150163
9/25/2007 7:00:00 PM,0,0,63.33934,90,0,0,54.19107,54.19107,1.632543,1.632543,0,-1,0,1.632543,0,0,2.220446E-16,0,0,1.718466,1.632543,0,0,2.186427,8.65749,0,1.718466,-1.718466,10.11438,72.24542,0.1465361,1.795797,0,0,8.65749
9/25/2007 8:00:00 PM,0,0,49.1921,90,0,0,52.05009,52.05009,0.1771685,0.1771685,0,-1,0,0.1771685,0,0,0,0,0,0.1864931,0.1771685,0,0,4.095834,6.939024,0,0.1864931,-0.1864931,9.917798,70.84127,0.1465361,0.1948853,0,0,6.939024
9/25/2007 9:00:00 PM,0,0,33.9122,90,0,0,50.18143,50.18143,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.303048,6.752531,0,0,0,9.917798,70.84127,0.1465361,0,0,0,6.752531
9/25/2007 10:00:00 PM,0,0,17.49136,90,0,0,48.37851,48.37851,0.1264968,0.1264968,0,-1,0,0.1264968,0,0,0,0,0,0.1331545,0.1264968,0,0,4.303048,6.752531,0,0.1331545,-0.1331545,9.777441,69.83872,0.1465361,0.1391464,0,0,6.752531
9/25/2007 11:00:00 PM,0,0,0.3249184,90,0,0,47.29863,47.29863,0.3126498,0.3126498,0,-1,0,0.3126498,0,0,5.551115E-17,0,0,0.329105,0.3126498,0,0,4.450998,6.619376,0,0.329105,-0.329105,9.430533,67.36082,0.1465361,0.3439147,0,0,6.619376
9/26/2007 12:00:00 AM,0,0,-16.8897,90,0,0,46.42534,46.42534,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.81667,6.290271,0,0,0,9.430533,67.36082,0.1465361,0,0,0,6.290271
9/26/2007 1:00:00 AM,0,0,-33.28427,90,0,0,45.44875,45.44875,0.6048236,0.6048236,0,-1,0,0.6048236,0,0,1.110223E-16,0,0,0.6366565,0.6048236,0,0,4.81667,6.290271,0,0.6366565,-0.6366565,8.759439,62.5673,0.1465361,0.665306,0,0,6.290271
9/26/2007 2:00:00 AM,0,0,-48.56162,90,0,0,44.71631,44.71631,0.4604646,0.4604646,0,-1,0,0.4604646,0,0,0,0,0,0.4846996,0.4604646,0,0,5.524066,5.653615,0,0.4846996,-0.4846996,8.248521,58.91789,0.1465361,0.506511,0,0,5.653615
9/26/2007 3:00:00 AM,0,0,-62.71687,90,0,0,44.13412,44.13412,0.8054939,0.8054939,0,-1,0,0.8054939,0,0,1.110223E-16,0,0,0.8478883,0.8054939,0,0,6.062621,5.168915,0,0.8478883,-0.8478883,7.354768,52.53395,0.1465361,0.8860433,0,0,5.168915
9/26/2007 4:00:00 AM,0,0,-76.0236,90,0,0,43.49558,43.49558,0.3024406,0.3024406,0,-1,0,0.3024406,0,0,5.551115E-17,0,0,0.3183585,0.3024406,0,0,7.004719,4.321027,0,0.3183585,-0.3183585,7.019188,50.13696,0.1465361,0.3326846,0,0,4.321027
9/26/2007 5:00:00 AM,0.03935892,1.449962,-88.89215,90.19076,0.003253255,0.01327974,43.09327,42.9979,0.5801117,0.5801117,0,0,0,0.5801117,2.28917,1.110223E-16,0,0,0.01327974,0.6106439,0.5801117,0,0,7.358451,4.002668,0,0.5973642,-0.5973642,6.389512,45.63927,0.1465361,0.6381229,0.01062379,0,4.015948
9/26/2007 6:00:00 AM,0.2531248,9.211398,-101.7853,75.19846,0.2596678,1.017587,50.36526,42.7068,0.5589125,0.5589125,0,0,0,0.5589125,182.0656,0,0,0,1.017587,0.5883289,0.5589125,0,0,8.022189,3.405304,0.4292582,0,0.4292582,6.796741,48.54806,0.1465147,0.6148037,0.8140696,0,4.422891
9/26/2007 7:00:00 AM,0.4718966,16.60575,-115.1778,60.20737,0.5020938,1.890014,57.25204,42.35937,0,0,0,0,0,0,0,0,0,0,1.890014,0,0,0,0,7.592931,3.791637,1.890014,0,1.890014,8.589766,61.35535,0.1464204,0,1.512011,0,5.68165
9/26/2007 8:00:00 AM,0.6583037,23.19478,-129.5154,45.21953,0.7105084,2.552761,64.89016,43.68339,1.835276,1.835276,0,0,0,1.835276,139.0941,0,0,0,2.552761,1.931869,1.835276,0,0,5.702917,5.492649,0.6208913,0,0.6208913,9.178795,65.56269,0.1463894,2.018803,2.042208,0,8.045409
9/26/2007 9:00:00 AM,0.7421934,28.4853,-145.1204,30.24055,0.8707137,2.964857,73.25812,47.09204,1.460643,1.460643,0,-1,0,1.460643,202.983,0,0,0,2.964857,1.537519,1.460643,0,0,5.082026,6.051451,1.427338,0,1.427338,10.53289,75.23476,0.1463183,1.606707,2.371885,0,9.016308
9/26/2007 10:00:00 AM,0.8794083,31.96146,-162.0194,15.2973,0.9717931,3.164009,79.90883,50.54765,0,0,0,-1,0,0,0,0,0,0,3.164009,0,0,0,0,3.654688,7.336055,3.164009,0,3.164009,13.53453,96.67501,0.1461609,0,2.531207,0,10.50006
9/26/2007 11:00:00 AM,0.853271,33.19787,-179.7724,1.835532,1.006859,3.186865,83.95026,53.43045,1.302317,1.302317,0,-1,0,1.302317,244.7073,1.325326,0,0,3.186865,1.37086,1.302317,0,0,0.4906791,10.18366,0.4906791,0,0.4906791,14.00003,100,0.1461365,1.432549,2.549492,0,13.37053
9/26/2007 12:00:00 PM,0.922774,32.02198,162.4627,14.91914,0.9735207,3.051427,85.31979,55.77802,0.6613668,0.6613668,0,-1,0,0.6613668,461.3819,2.355251,0,0,3.051427,0.6961755,0.6613668,0,0,0,10.62527,0,0,0,14.00003,100,0.1461365,0.7275034,2.441141,0,13.6767
9/26/2007 1:00:00 PM,0.8431181,28.59818,145.5345,29.86031,0.8740512,2.752527,84.66309,58.15375,0,0,0,-1,0,0,0,2.752527,0,0,2.752527,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1461365,0,2.202022,0,13.3778
9/26/2007 2:00:00 PM,0.7126112,23.34743,129.8952,44.83891,0.7152283,2.311265,80.99348,59.36509,0,0,0,-1,0,0,0,2.311265,0,0,2.311265,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1461365,0,1.849012,0,12.93654
9/26/2007 3:00:00 PM,0.4937947,16.78506,115.5286,59.82661,0.5078744,1.711064,74.86321,59.58106,1.338224,1.338224,0,-1,0,1.338224,127.8608,0.3024075,0,0,1.711064,1.408657,1.338224,0,0,0,10.62527,0,0,0,14.00003,100,0.1461365,1.472046,1.368851,0,12.33634
9/26/2007 4:00:00 PM,0.2565075,9.405513,102.1173,74.81766,0.2661156,0.9389887,67.75848,59.79704,1.246187,1.246187,0,-1,0,1.246187,75.34892,0,0,0,0.9389887,1.311776,1.246187,0,0,0,10.62527,0,0.3727874,-0.3727874,13.60708,97.1932,0.1461365,1.370806,0.751191,0,11.56426
9/26/2007 5:00:00 PM,0.05705841,1.64835,89.21733,89.80994,0.007582037,0.02825,58.96115,58.73594,0,0,0,-1,0,0,0,0,0,0,0.02825,0,0,0,0,0.4142082,10.25249,0.02825,0,0.02825,13.63388,97.38464,0.1461351,0,0.0226,0,10.28074
9/26/2007 6:00:00 PM,0,0,76.354,90,0,0,56.5668,56.5668,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3859583,10.27791,0,0,0,13.63388,97.38464,0.1461351,0,0,0,10.27791
9/26/2007 7:00:00 PM,0,0,63.06382,90,0,0,54.3507,54.3507,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3859583,10.27791,0,0,0,13.63388,97.38464,0.1461351,0,0,0,10.27791
9/26/2007 8:00:00 PM,0,0,48.93435,90,0,0,52.16277,52.16277,2.722634,2.722634,0,-1,0,2.722634,0,0,4.440892E-16,0,0,2.86593,2.722634,0,0,0.3859583,10.27791,0,2.86593,-2.86593,10.61292,75.80642,0.1461351,2.994897,0,0,10.27791
9/26/2007 9:00:00 PM,0,0,33.68695,90,0,0,50.28473,50.28473,0.5749773,0.5749773,0,-1,0,0.5749773,0,0,1.110223E-16,0,0,0.6052392,0.5749773,0,0,3.570325,7.411982,0,0.6052392,-0.6052392,9.974942,71.24944,0.1461351,0.632475,0,0,7.411982
9/26/2007 10:00:00 PM,0,0,17.31753,90,0,0,48.46302,48.46302,0.2063414,0.2063414,0,-1,0,0.2063414,0,0,2.775558E-17,0,0,0.2172014,0.2063414,0,0,4.242814,6.806742,0,0.2172014,-0.2172014,9.745992,69.61408,0.1461351,0.2269755,0,0,6.806742
9/26/2007 11:00:00 PM,0,0,0.2189199,90,0,0,47.38314,47.38314,0.0867214,0.0867214,0,-1,0,0.0867214,0,0,1.387779E-17,0,0,0.09128568,0.0867214,0,0,4.484149,6.58954,0,0.09128568,-0.09128568,9.649768,68.92677,0.1461351,0.09539354,0,0,6.58954
9/27/2007 12:00:00 AM,0,0,-16.92165,90,0,0,46.48168,46.48168,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.585577,6.498255,0,0,0,9.649768,68.92677,0.1461351,0,0,0,6.498255
9/27/2007 1:00:00 AM,0,0,-33.25275,90,0,0,45.5051,45.5051,0.4998199,0.4998199,0,-1,0,0.4998199,0,0,5.551115E-17,0,0,0.5261262,0.4998199,0,0,4.585577,6.498255,0,0.5261262,-0.5261262,9.095182,64.96545,0.1461351,0.5498019,0,0,6.498255
9/27/2007 2:00:00 AM,0,0,-48.48293,90,0,0,44.76327,44.76327,0.1925295,0.1925295,0,-1,0,0.1925295,0,0,0,0,0,0.2026627,0.1925295,0,0,5.170162,5.972129,0,0.2026627,-0.2026627,8.881557,63.43956,0.1461351,0.2117825,0,0,5.972129
9/27/2007 3:00:00 AM,0,0,-62.60763,90,0,0,44.13412,44.13412,0.1496301,0.1496301,0,-1,0,0.1496301,0,0,2.775558E-17,0,0,0.1575053,0.1496301,0,0,5.395342,5.769466,0,0.1575053,-0.1575053,8.715531,62.25367,0.1461351,0.1645931,0,0,5.769466
9/27/2007 4:00:00 AM,0,0,-75.89735,90,0,0,43.49558,43.49558,0.268106,0.268106,0,-1,0,0.268106,0,0,5.551115E-17,0,0,0.2822168,0.268106,0,0,5.570348,5.611961,0,0.2822168,-0.2822168,8.418049,60.1288,0.1461351,0.2949166,0,0,5.611961
9/27/2007 5:00:00 AM,0.03581554,1.840203,-88.75951,90.10066,0.004779975,0.01950699,43.13803,42.9979,0.4035779,0.4035779,0,0,0,0.4035779,4.833515,0,5.551115E-17,0,0.01950699,0.4248188,0.4035779,0,0,5.883923,5.329744,0,0.4053118,-0.4053118,7.990813,57.07712,0.1461351,0.4439356,0.0156056,0,5.349251
9/27/2007 6:00:00 AM,0.1822453,9.603272,-101.6559,75.11217,0.2826112,1.103177,51.04663,42.7068,0.4299402,0.4299402,0,0,0,0.4299402,256.5884,0,0,0,1.103177,0.4525686,0.4299402,0,0,6.334269,4.924432,0.6506079,0,0.6506079,8.608034,61.48583,0.1461028,0.4729342,0.8825412,0,6.027609
9/27/2007 7:00:00 AM,0.3545797,17.00287,-115.0627,60.12546,0.6082796,2.246477,60.42044,42.3312,2.482377,2.482377,0,0,0,2.482377,90.49702,4.440892E-16,0,0,2.246477,2.613028,2.482377,0,0,5.683661,5.509979,0,0.3665513,-0.3665513,8.221655,58.72599,0.1461028,2.730615,1.797182,0,7.756456
9/27/2007 8:00:00 AM,0.3888835,23.59924,-129.429,45.14363,0.668635,2.420949,63.64828,43.71156,2.230193,2.230193,0,0,0,2.230193,108.5533,0,0,0,2.420949,2.347572,2.230193,0,0,6.09094,5.143428,0.07337649,0,0.07337649,8.291265,59.22321,0.1460992,2.453213,1.936759,0,7.564376
9/27/2007 9:00:00 AM,0.5929961,28.89606,-145.0818,30.17505,1.066753,3.485061,79.41268,47.19534,1.909671,1.909671,0,-1,0,1.909671,182.4953,0,0,0,3.485061,2.01018,1.909671,0,0,6.017564,5.209467,1.474881,0,1.474881,9.69046,69.21744,0.146026,2.100638,2.788049,0,8.694528
9/27/2007 10:00:00 AM,0.8655076,32.37289,-162.0482,15.26004,0.9732083,3.163459,80.145,50.73546,0,0,0,-1,0,0,0,0,0,0,3.163459,0,0,0,0,4.542683,6.53686,3.163459,0,3.163459,12.69158,90.65397,0.1458693,0,2.530767,0,9.700318
9/27/2007 11:00:00 AM,0.819697,33.60019,-179.8797,2.230052,1.007876,3.185234,84.1648,53.60887,0.7903513,0.7903513,0,-1,0,0.7903513,403.015,0.9740606,0,0,3.185234,0.8319487,0.7903513,0,0,1.379224,9.383972,1.379224,0,1.379224,14.00003,100,0.145801,0.8693864,2.548187,0,12.56921
9/27/2007 12:00:00 PM,0.873111,32.40489,162.2825,15.06164,0.9741184,3.048058,85.55959,55.99399,1.245185,1.245185,0,-1,0,1.245185,244.7875,1.737336,0,0,3.048058,1.310722,1.245185,0,0,0,10.62527,0,0,0,14.00003,100,0.145801,1.369704,2.438446,0,13.67333
9/27/2007 1:00:00 PM,0.6847715,28.9557,145.3005,29.97502,0.874235,2.748665,84.88947,58.36972,0.8798224,0.8798224,0,-1,0,0.8798224,312.4113,1.822536,0,0,2.748665,0.9261289,0.8798224,0,0,0,10.62527,0,0,0,14.00003,100,0.145801,0.9678047,2.198932,0,13.37394
9/27/2007 2:00:00 PM,0.4748805,23.67982,129.6294,44.9433,0.8401644,2.638122,85.071,59.58106,0.08131874,0.08131874,0,-1,0,0.08131874,3244.175,2.552523,0,0,2.638122,0.08559866,0.08131874,0,0,0,10.62527,0,0,0,14.00003,100,0.145801,0.08945061,2.110497,0,13.2634
9/27/2007 3:00:00 PM,0.4812544,17.09745,115.2476,59.92503,0.5073586,1.707016,75.06618,59.79704,1.259296,1.259296,0,-1,0,1.259296,135.5532,0.3814411,0,0,1.707016,1.325575,1.259296,0,0,0,10.62527,0,0,0,14.00003,100,0.145801,1.385225,1.365613,0,12.33229
9/27/2007 4:00:00 PM,0.2493026,9.705568,101.8308,74.91169,0.2653592,0.9348797,68.00034,60.05996,1.233197,1.233197,0,-1,0,1.233197,75.80944,0,0,0,0.9348797,1.298102,1.233197,0,0,0,10.62527,0,0.3632223,-0.3632223,13.61716,97.26522,0.145801,1.356517,0.7479037,0,11.56015
9/27/2007 5:00:00 PM,0.06237362,1.944665,88.93072,89.90018,0.006095986,0.02269088,59.12362,58.94253,0,0,0,-1,0,0,0,0,0,0,0.02269088,0,0,0,0,0.4035803,10.26205,0.02269088,0,0.02269088,13.63868,97.41898,0.1457999,0,0.01815271,0,10.28474
9/27/2007 6:00:00 PM,0,0,76.07121,90,0,0,56.78277,56.78277,2.990776,2.990776,0,-1,0,2.990776,0,0,0,0,0,3.148185,2.990776,0,0,0.3808894,10.28247,0,3.148185,-3.148185,10.32021,73.71561,0.1457999,3.289853,0,0,10.28247
9/27/2007 7:00:00 PM,0,0,62.7901,90,0,0,54.56667,54.56667,4.268248,3.33,0,-1,0,3.33,0,0,0.9382478,1.365073,0,3.505263,3.33,0,0,3.878873,7.134289,0,3.505263,-3.505263,6.625334,47.32372,0.1457999,4.695073,0,0,7.134289
9/27/2007 8:00:00 PM,0,0,48.67878,90,0,0,52.32241,52.32241,1.544357,1.544357,0,-1,0,1.544357,0,0,2.220446E-16,0,0,1.625639,1.544357,0,0,7.77361,3.629025,0,1.625639,-1.625639,4.91176,35.08393,0.1457999,1.698793,0,0,3.629025
9/27/2007 9:00:00 PM,0,0,33.46414,90,0,0,50.38802,50.38802,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.579875,2.003386,0,0,0,4.91176,35.08393,0.1457999,0,0,0,2.003386
9/27/2007 10:00:00 PM,0,0,17.14607,90,0,0,48.56631,48.56631,0.3806752,0.3806752,0,-1,0,0.3806752,0,0,5.551115E-17,0,0,0.4007107,0.3806752,0,0,9.579875,2.003386,0,0.4007107,-0.4007107,4.489374,32.06689,0.1457999,0.4187427,0,0,2.003386
9/27/2007 11:00:00 PM,0,0,0.1147984,90,0,0,47.45826,47.45826,0.4544012,0.4544012,0,-1,0,0.4544012,0,0,5.551115E-17,0,0,0.4783171,0.4544012,0,0,10.02511,1.602676,0,0.4783171,-0.4783171,3.985184,28.46554,0.1457999,0.4998413,0,0,1.602676
9/28/2007 12:00:00 AM,0,0,-16.95233,90,0,0,46.53802,46.53802,0.07128224,0.07128224,0,-1,0,0.07128224,0,0,0,0,0,0.07503393,0.07128224,0,0,10.55657,1.124359,0,0.07503393,-0.07503393,3.906091,27.90059,0.1457999,0.07841046,0,0,1.124359
9/28/2007 1:00:00 AM,0,0,-33.22057,90,0,0,45.56144,45.56144,0.07585921,0.07585921,0,-1,0,0.07585921,0,0,0,0,0,0.07985181,0.07585921,0,0,10.63994,1.049325,0,0.07985181,-0.07985181,3.82192,27.29937,0.1457999,0.08344514,0,0,1.049325
9/28/2007 2:00:00 AM,0,0,-48.40392,90,0,0,44.79144,44.79144,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.72867,0.9694729,0,0,0,3.82192,27.29937,0.1457999,0,0,0,0.9694729
9/28/2007 3:00:00 AM,0,0,-62.49814,90,0,0,44.18107,44.18107,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.72867,0.9694729,0,0,0,3.82192,27.29937,0.1457999,0,0,0,0.9694729
9/28/2007 4:00:00 AM,0,0,-75.77072,90,0,0,43.52375,43.52375,0.1755991,0.1755991,0,-1,0,0.1755991,0,0,2.775558E-17,0,0,0.1848411,0.1755991,0,0,10.72867,0.9694729,0,0.1848411,-0.1848411,3.62708,25.90766,0.1457999,0.193159,0,0,0.9694729
9/28/2007 5:00:00 AM,0.0405838,2.229348,-88.62627,90.01158,0.005585202,0.02279015,43.16165,42.9979,0.1160645,0.1160645,0,0,0,0.1160645,19.63576,0,0,0,0.02279015,0.1221732,0.1160645,0,0,10.93405,0.7846318,0,0.09938302,-0.09938302,3.522321,25.15939,0.1457999,0.127671,0.01823212,0,0.807422
9/28/2007 6:00:00 AM,0.2396566,9.99402,-101.5256,75.02763,0.2642271,1.03482,50.47225,42.67863,0.6934305,0.6934305,0,0,0,0.6934305,149.2319,0,0,0,1.03482,0.7299269,0.6934305,0,0,11.04447,0.6852488,0.304893,0,0.304893,3.811568,27.22543,0.1457849,0.7627736,0.8278559,0,1.720069
9/28/2007 7:00:00 AM,0.4532497,17.39888,-114.9464,60.04619,0.5064926,1.905611,57.33661,42.31241,1.5108,1.5108,4.640399,0,1.431829,1.5108,126.1326,0,0,0,1.905611,0,0,3.129599,2.973119,10.73958,0.9596525,4.87873,0,4.87873,8.439938,60.28515,0.1458922,1.66188,1.524489,5,2.865263
9/28/2007 8:00:00 AM,0.6517996,24.00264,-129.3414,45.07157,0.7145355,2.564808,65.04116,43.71156,0,0,3.469517,0,1.112178,0,0,0,0,0,2.564808,0,0,3.469517,3.296041,5.86085,5.350509,5.86085,0,5.86085,14.00003,100,0.1458308,0,2.051847,5,7.915318
9/28/2007 9:00:00 AM,0.7671074,29.30588,-145.042,30.1155,0.8741869,2.971015,73.54707,47.27046,1.210123,1.210123,0,-1,0,1.210123,245.5135,1.697201,0,0,2.971015,1.273814,1.210123,0,0,0,10.62527,0,0,0,14.00003,100,0.1458308,1.331135,2.376812,0,13.59629
9/28/2007 10:00:00 AM,0.8982172,32.78351,-162.0761,15.23448,0.9745691,3.164647,80.29292,50.83875,1.097201,1.097201,0,-1,0,1.097201,288.4292,2.009699,0,0,3.164647,1.154948,1.097201,0,0,0,10.62527,0,0,0,14.00003,100,0.1458308,1.206921,2.531718,0,13.78992
9/28/2007 11:00:00 AM,0.829946,34.00175,-179.9866,2.629337,1.008842,3.184555,84.32959,53.74033,1.849246,1.849246,0,-1,0,1.849246,172.2083,1.23798,0,0,3.184555,1.946575,1.849246,0,0,0,10.62527,0,0,0,14.00003,100,0.1458308,2.034171,2.547644,0,13.80983
9/28/2007 12:00:00 PM,0.8967811,32.78706,162.1021,15.21263,0.9746698,3.047094,85.68254,56.09728,2.629184,2.629184,0,-1,0,2.629184,115.895,0.2795319,0,0,3.047094,2.767562,2.629184,0,0,0,10.62527,0,0,0,14.00003,100,0.1458308,2.892103,2.437675,0,13.67237
9/28/2007 1:00:00 PM,0.7968698,29.3125,145.0663,30.09339,0.8743815,2.746024,85.04752,58.51997,2.175896,2.175896,0,-1,0,2.175896,126.202,0.4556071,0,0,2.746024,2.290417,2.175896,0,0,0,10.62527,0,0,0,14.00003,100,0.1458308,2.393486,2.196819,0,13.3713
9/28/2007 2:00:00 PM,0.6393831,24.01158,129.3636,45.04942,0.7148106,2.30399,81.36289,59.7407,0.1932714,0.1932714,0,-1,0,0.1932714,1192.101,2.100546,0,0,2.30399,0.2034436,0.1932714,0,0,0,10.62527,0,0,0,14.00003,100,0.1458308,0.2125986,1.843192,0,12.92926
9/28/2007 3:00:00 PM,0.4431527,17.40936,114.9668,60.02402,0.5068296,1.70304,75.25922,60.00362,0.9174758,0.9174758,0,-1,0,0.9174758,185.6223,0.7372761,0,0,1.70304,0.965764,0.9174758,0,0,0,10.62527,0,0,0,14.00003,100,0.1458308,1.009223,1.362432,0,12.32831
9/28/2007 4:00:00 PM,0.266434,10.00534,101.5449,75.00546,0.264603,0.9313966,68.13824,60.2196,1.228101,1.228101,0,-1,0,1.228101,75.84039,0,0,0,0.9313966,1.292738,1.228101,0,0,0,10.62527,0,0.3613413,-0.3613413,13.61914,97.27938,0.1458308,1.350911,0.7451172,0,11.55667
9/28/2007 5:00:00 PM,0.06624121,2.240903,88.64521,89.98941,0.004864676,0.01809418,59.24669,59.10216,0.8915779,0.8915779,0,-1,0,0.8915779,2.029456,0,1.110223E-16,0,0.01809418,0.9385031,0.8915779,0,0,0.4014903,10.26393,0,0.9204089,-0.9204089,12.64894,90.34943,0.1458308,0.9807357,0.01447535,0,10.28203
9/28/2007 6:00:00 PM,0,0,75.78994,90,0,0,56.94241,56.94241,1.873436,1.873436,0,-1,0,1.873436,0,0,2.220446E-16,0,0,1.972038,1.873436,0,0,1.424167,9.343524,0,1.972038,-1.972038,10.57023,75.50152,0.1458308,2.06078,0,0,9.343524
9/28/2007 7:00:00 PM,0,0,62.5183,90,0,0,54.71692,54.71692,3.004878,3.004878,0,-1,0,3.004878,0,0,4.440892E-16,0,0,3.163029,3.004878,0,0,3.61532,7.371486,0,3.163029,-3.163029,7.236108,51.68639,0.1458308,3.305366,0,0,7.371486
9/28/2007 8:00:00 PM,0,0,48.42554,90,0,0,52.4257,52.4257,2.017847,2.017847,0,-1,0,2.017847,0,0,0,0,0,2.12405,2.017847,0,0,7.129797,4.208457,0,2.12405,-2.12405,4.997163,35.69395,0.1458308,2.219632,0,0,4.208457
9/28/2007 9:00:00 PM,0,0,33.24388,90,0,0,50.49131,50.49131,1.454268,1.454268,0,-1,0,1.454268,0,0,2.220446E-16,0,0,1.530808,1.454268,0,0,9.489853,2.084407,0,1.530808,-1.530808,3.38355,24.16817,0.1458308,1.599694,0,0,2.084407
9/28/2007 10:00:00 PM,0,0,16.97706,90,0,0,48.62265,48.62265,0.8083008,0.5259189,0,-1,0,0.5259189,0,0,0.2823819,0.363212,0,0.5535988,0.5259189,0,0,11.19075,0.5535988,0,0.5535988,-0.5535988,2.800006,20,0.1458308,0.8891309,0,0,0.5535988
9/28/2007 11:00:00 PM,0,0,0.01264599,90,0,0,47.48643,47.48643,0.3229902,0,0,-1,0,0,0,0,0.3229902,0.3552892,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1458308,0.3552892,0,0,0
9/29/2007 12:00:00 AM,0,0,-16.98167,90,0,0,46.53802,46.53802,0.3369816,0,0,-1,0,0,0,0,0.3369816,0.3706798,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1458308,0.3706798,0,0,0
9/29/2007 1:00:00 AM,0,0,-33.18766,90,0,0,45.56144,45.56144,0.05376386,0,0,-1,0,0,0,0,0.05376386,0.05914024,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1458308,0.05914024,0,0,0
9/29/2007 2:00:00 AM,0,0,-48.32452,90,0,0,44.76327,44.76327,0.1867925,0,0,-1,0,0,0,0,0.1867925,0.2054717,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1458308,0.2054717,0,0,0
9/29/2007 3:00:00 AM,0,0,-62.38834,90,0,0,44.1529,44.1529,0.1719222,0,0,-1,0,0,0,0,0.1719222,0.1891144,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1458308,0.1891144,0,0,0
9/29/2007 4:00:00 AM,0,0,-75.64368,90,0,0,43.49558,43.49558,0.369929,0,0,-1,0,0,0,0,0.369929,0.406922,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1458308,0.406922,0,0,0
9/29/2007 5:00:00 AM,0.05498517,2.61724,-88.49242,89.92362,0.006421586,0.02620756,43.12982,42.94156,0.4876415,0.4876415,3.992905,0,1.255063,0.4876415,5.374351,0,0,0,0.02620756,0,0,3.505263,3.33,11.80586,0,3.356208,0,3.356208,5.983984,42.74266,0.1459464,0.5364057,0.02096605,5,0.02620756
9/29/2007 6:00:00 AM,0.1830001,10.38348,-101.3944,74.94496,0.2645627,1.036412,50.4255,42.62229,0.1615886,0.1615886,3.666852,0,1.166051,0.1615886,641.389,0,0,0,1.036412,0,0,3.505263,3.33,8.449653,3.020587,4.366412,0,4.366412,10.12633,72.33075,0.1459787,0.1777475,0.8291293,5,4.056998
9/29/2007 7:00:00 AM,0.3655286,17.79361,-114.8289,59.96965,0.6035403,2.231944,60.20115,42.25607,0.0942554,0.0942554,2.042989,0,0.7227361,0.0942554,2367.975,0,0,0,2.231944,0,0,1.948734,1.851297,4.083241,6.950357,4.083241,0,4.083241,14.00003,100,0.1458591,0.1036809,1.785555,5,9.182302
9/29/2007 8:00:00 AM,0.5375094,24.40484,-129.2525,45.00344,0.9302137,3.202073,71.59991,43.68339,0,0,0,0,0,0,0,3.202073,0,0,3.202073,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1458591,0,2.561658,0,13.82735
9/29/2007 9:00:00 AM,0.7385126,29.71462,-145.0009,30.06198,0.8758426,2.974511,73.65549,47.3268,2.036765,2.036765,0,-1,0,2.036765,146.041,0.830548,0,0,2.974511,2.143963,2.036765,0,0,0,10.62527,0,0,0,14.00003,100,0.1458591,2.240441,2.379609,0,13.59979
9/29/2007 10:00:00 AM,0.7541996,33.19318,-162.1031,15.22068,0.9758748,3.164421,80.49687,50.99838,1.028611,1.028611,0,-1,0,1.028611,307.6402,2.081672,0,0,3.164421,1.082748,1.028611,0,0,0,10.62527,0,0,0,14.00003,100,0.1458591,1.131472,2.531537,0,13.78969
9/29/2007 11:00:00 AM,0.8564602,34.40247,179.9067,3.031033,1.009755,3.182432,84.55053,53.92814,0,0,0,-1,0,0,0,3.182432,0,0,3.182432,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1458591,0,2.545945,0,13.80771
9/29/2007 12:00:00 PM,0.7008254,33.1684,161.9216,15.37167,1.246227,3.652364,94.39673,56.30387,1.746822,1.746822,0,-1,0,1.746822,209.0863,1.813605,0,0,3.652364,1.83876,1.746822,0,0,0,10.62527,0,0,0,14.00003,100,0.1458591,1.921504,2.921892,0,14.27764
