Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/29/2007 1:00:00 PM,0.737093,29.66849,144.8319,30.21523,0.8744916,2.741972,85.27161,58.73594,1.579455,1.579455,0,-1,0,1.579455,173.6025,1.079388,0,0,2.741972,1.662584,1.579455,0,0,0,10.62527,0,0,0,14.00003,100,0.1458591,1.7374,2.193578,0,13.36725
9/29/2007 2:00:00 PM,0.7286119,24.34262,129.0979,45.15713,0.714564,2.299945,81.56555,59.94728,0.5506873,0.5506873,0,-1,0,0.5506873,417.6499,1.720274,0,0,2.299945,0.5796708,0.5506873,0,0,0,10.62527,0,0,0,14.00003,100,0.1458591,0.605756,1.839956,0,12.92522
9/29/2007 3:00:00 PM,0.4774992,17.72073,114.6866,60.12348,0.5062889,1.699574,75.40438,60.16326,0,0,0,-1,0,0,0,1.699574,0,0,1.699574,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1458591,0,1.359659,0,12.32485
9/29/2007 4:00:00 PM,0.2646661,10.30479,101.26,75.09885,0.2638488,0.9276452,68.32344,60.42618,0,0,0,-1,0,0,0,0.9276452,0,0,0.9276452,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1458591,0,0.7421162,0,11.55292
9/29/2007 5:00:00 PM,0.06760988,2.537014,88.36095,90.07752,0.005139661,0.01909764,59.41451,59.2618,1.802269,1.802269,0,-1,0,1.802269,1.059644,0,4.440892E-16,0,0.01909764,1.897125,1.802269,0,0,0,10.62527,0,1.878027,-1.878027,12.02041,85.85992,0.1458591,1.982496,0.01527811,0,10.64437
9/29/2007 6:00:00 PM,0,0,75.51032,90,0,0,57.10204,57.10204,3.447298,3.33,0,-1,0,3.33,0,0,0.1172978,0.4620276,0,3.505263,3.33,0,0,2.086697,8.747247,0,3.505263,-3.505263,8.325541,59.46803,0.1458591,3.792028,0,0,8.747247
9/29/2007 7:00:00 PM,0,0,62.24857,90,0,0,54.87655,54.87655,0.4838639,0.4838639,0,-1,0,0.4838639,0,0,5.551115E-17,0,0,0.5093304,0.4838639,0,0,5.981434,5.241983,0,0.5093304,-0.5093304,7.78866,55.63317,0.1458591,0.5322503,0,0,5.241983
9/29/2007 8:00:00 PM,0,0,48.17472,90,0,0,52.55716,52.55716,0.0292902,0.0292902,0,-1,0,0.0292902,0,0,3.469447E-18,0,0,0.03083179,0.0292902,0,0,6.547357,4.732653,0,0.03083179,-0.03083179,7.756161,55.40104,0.1458591,0.03221922,0,0,4.732653
9/29/2007 9:00:00 PM,0,0,33.02628,90,0,0,50.60399,50.60399,0.5519307,0.5519307,0,-1,0,0.5519307,0,0,1.110223E-16,0,0,0.5809796,0.5519307,0,0,6.581614,4.701821,0,0.5809796,-0.5809796,7.143754,51.02671,0.1458591,0.6071237,0,0,4.701821
9/29/2007 10:00:00 PM,0,0,16.81062,90,0,0,48.69778,48.69778,0.5483034,0.5483034,0,-1,0,0.5483034,0,0,0,0,0,0.5771615,0.5483034,0,0,7.227147,4.120842,0,0.5771615,-0.5771615,6.535373,46.68114,0.1458591,0.6031338,0,0,4.120842
9/29/2007 11:00:00 PM,0,0,-0.08744794,90,0,0,47.54277,47.54277,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.868438,3.54368,0,0,0,6.535373,46.68114,0.1458591,0,0,0,3.54368
9/30/2007 12:00:00 AM,0,0,-17.00959,90,0,0,46.58497,46.58497,0.2223659,0.2223659,0,-1,0,0.2223659,0,0,2.775558E-17,0,0,0.2340694,0.2223659,0,0,7.868438,3.54368,0,0.2340694,-0.2340694,6.288642,44.91878,0.1458591,0.2446025,0,0,3.54368
9/30/2007 1:00:00 AM,0,0,-33.15395,90,0,0,45.58022,45.58022,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.128515,3.309611,0,0,0,6.288642,44.91878,0.1458591,0,0,0,3.309611
9/30/2007 2:00:00 AM,0,0,-48.24466,90,0,0,44.76327,44.76327,0.7300496,0.7300496,0,-1,0,0.7300496,0,0,1.110223E-16,0,0,0.7684732,0.7300496,0,0,8.128515,3.309611,0,0.7684732,-0.7684732,5.4786,39.13278,0.1458591,0.8030545,0,0,3.309611
9/30/2007 3:00:00 AM,0,0,-62.27818,90,0,0,44.13412,44.13412,0.1077669,0.1077669,0,-1,0,0.1077669,0,0,1.387779E-17,0,0,0.1134388,0.1077669,0,0,8.982374,2.541138,0,0.1134388,-0.1134388,5.359025,38.27867,0.1458591,0.1185436,0,0,2.541138
9/30/2007 4:00:00 AM,0,0,-75.51618,90,0,0,43.44863,43.44863,0.4683324,0.4683324,0,-1,0,0.4683324,0,0,5.551115E-17,0,0,0.4929815,0.4683324,0,0,9.108418,2.427699,0,0.4929815,-0.4929815,4.839377,34.56691,0.1458591,0.5151656,0,0,2.427699
9/30/2007 5:00:00 AM,0.06723247,3.003718,-88.35789,89.8369,0.008900539,0.03631945,43.15555,42.89461,0.4525748,0.4525748,0,0,0,0.4525748,8.02507,0,1.110223E-16,0,0.03631945,0.4763945,0.4525748,0,0,9.656175,1.934717,0,0.4400751,-0.4400751,4.375497,31.25349,0.1458591,0.4978323,0.02905556,0,1.971037
9/30/2007 6:00:00 AM,0.2984641,10.7715,-101.2623,74.86427,0.2686568,1.052173,50.47144,42.54717,0.5352384,0.5352384,0,0,0,0.5352384,196.5803,0,0,0,1.052173,0.5634089,0.5352384,0,0,10.14515,1.494642,0.4887644,0,0.4887644,4.83918,34.5655,0.1458351,0.5887623,0.8417386,0,2.546816
9/30/2007 7:00:00 AM,0.5316734,18.1869,-114.7102,59.89596,0.5107213,1.92159,57.3305,42.18095,2.242,2.242,5,0,1.53,2.242,85.70878,-4.440892E-16,0,0,1.92159,0,0,2.758,2.6201,9.656383,1.93453,4.541691,0,4.541691,9.147806,65.34134,0.1459947,2.4662,1.537272,5,3.856121
9/30/2007 8:00:00 AM,0.7139642,24.80568,-129.1621,44.93935,0.7183625,2.577133,65.12876,43.68339,1.576304,1.576304,3.986984,0,1.253447,1.576304,163.4922,0,0,0,2.577133,0,0,2.410681,2.290147,5.114691,6.022052,4.86728,0,4.86728,13.76531,98.32346,0.1460348,1.733934,2.061706,5,8.599185
9/30/2007 9:00:00 AM,0.8169355,30.12213,-144.9585,30.01459,0.877443,2.977467,73.78141,47.40192,2.214954,2.214954,0,-1,0,2.214954,134.4257,0.3985241,0,0,2.977467,2.331531,2.214954,0,0,0.247412,10.4026,0.247412,0,0.247412,14.00003,100,0.1460227,2.43645,2.381974,0,13.38007
9/30/2007 10:00:00 AM,0.8821775,33.60178,-162.129,15.21868,0.977125,3.16404,80.69911,51.15802,1.778033,1.778033,0,-1,0,1.778033,177.9518,1.292427,0,0,3.16404,1.871613,1.778033,0,0,0,10.62527,0,0,0,14.00003,100,0.1460227,1.955836,2.531232,0,13.78931
9/30/2007 11:00:00 AM,0.9426858,34.8022,179.8006,3.433816,1.010617,3.180609,84.7506,54.09716,2.36252,2.36252,0,-1,0,2.36252,134.6279,0.6937469,0,0,3.180609,2.486863,2.36252,0,0,0,10.62527,0,0,0,14.00003,100,0.1460227,2.598771,2.544488,0,13.80588
9/30/2007 12:00:00 PM,0.9226257,33.5488,161.7411,15.53831,0.9756359,3.039981,86.14544,56.51984,1.974808,1.974808,0,-1,0,1.974808,153.938,0.961235,0,0,3.039981,2.078746,1.974808,0,0,0,10.62527,0,0,0,14.00003,100,0.1460227,2.172289,2.431984,0,13.66525
9/30/2007 1:00:00 PM,0.8659786,30.02359,144.5975,30.34034,0.8745663,2.738019,85.48502,58.94253,0.6138223,0.6138223,0,-1,0,0.6138223,446.0605,2.09189,0,0,2.738019,0.6461288,0.6138223,0,0,0,10.62527,0,0,0,14.00003,100,0.1460227,0.6752046,2.190415,0,13.36329
9/30/2007 2:00:00 PM,0.7165554,24.67289,128.8325,45.26627,0.7142941,2.295686,81.77704,60.16326,1.955322,1.955322,0,-1,0,1.955322,117.4071,0.2374532,0,0,2.295686,2.058233,1.955322,0,0,0,10.62527,0,0,0,14.00003,100,0.1460227,2.150854,1.836549,0,12.92096
9/30/2007 3:00:00 PM,0.522648,18.0315,114.4069,60.22326,0.5057384,1.695543,75.59676,60.36984,0.526224,0.526224,0,-1,0,0.526224,322.2094,1.141623,0,0,1.695543,0.55392,0.526224,0,0,0,10.62527,0,0,0,14.00003,100,0.1460227,0.5788464,1.356434,0,12.32082
9/30/2007 4:00:00 PM,0.2989352,10.60385,100.976,75.19173,0.2630985,0.9239133,68.50876,60.63277,1.523414,1.523414,0,-1,0,1.523414,60.64757,0,0,0,0.9239133,1.603593,1.523414,0,0,0,10.62527,0,0.6796799,-0.6796799,13.28358,94.88255,0.1460227,1.675755,0.7391306,0,11.54919
9/30/2007 5:00:00 PM,0.08628432,2.832948,88.07807,90.1644,0.005626095,0.020876,59.64497,59.47777,2.175455,2.175455,0,-1,0,2.175455,0.9596155,0,4.440892E-16,0,0.020876,2.289952,2.175455,0,0,0.7552,9.945594,0,2.269076,-2.269076,10.89177,77.79817,0.1460227,2.393,0.0167008,0,9.966471
9/30/2007 6:00:00 PM,0,0,75.23248,90,0,0,57.25229,57.25229,5.010041,3.33,0,-1,0,3.33,0,0,1.680041,2.181046,0,3.505263,3.33,0,0,3.276396,7.676518,0,3.505263,-3.505263,7.196894,51.40628,0.1460227,5.511045,0,0,7.676518
9/30/2007 7:00:00 PM,0,0,61.98102,90,0,0,54.98923,54.98923,1.216623,1.216623,0,-1,0,1.216623,0,0,0,0,0,1.280656,1.216623,0,0,7.171133,4.171255,0,1.280656,-1.280656,5.846965,41.76395,0.1460227,1.338285,0,0,4.171255
9/30/2007 8:00:00 PM,0,0,47.92648,90,0,0,52.68863,52.68863,0.3066831,0.3066831,0,-1,0,0.3066831,0,0,5.551115E-17,0,0,0.3228243,0.3066831,0,0,8.594083,2.890599,0,0.3228243,-0.3228243,5.506678,39.33334,0.1460227,0.3373514,0,0,2.890599
9/30/2007 9:00:00 PM,0,0,32.81144,90,0,0,50.70729,50.70729,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.952777,2.567775,0,0,0,5.506678,39.33334,0.1460227,0,0,0,2.567775
9/30/2007 10:00:00 PM,0,0,16.64682,90,0,0,48.78229,48.78229,0.08611958,0.08611958,0,-1,0,0.08611958,0,0,1.387779E-17,0,0,0.09065219,0.08611958,0,0,8.952777,2.567775,0,0.09065219,-0.09065219,5.411122,38.6508,0.1460227,0.09473154,0,0,2.567775
9/30/2007 11:00:00 PM,0,0,-0.1853965,90,0,0,47.6179,47.6179,0.5817439,0.5817439,0,-1,0,0.5817439,0,0,1.110223E-16,0,0,0.612362,0.5817439,0,0,9.053501,2.477123,0,0.612362,-0.612362,4.765636,34.04019,0.1460227,0.6399183,0,0,2.477123
10/1/2007 12:00:00 AM,0,0,-17.036,90,0,0,46.64131,46.64131,0.0181983,0.0181983,0,-1,0,0.0181983,0,0,3.469447E-18,0,0,0.01915611,0.0181983,0,0,9.733904,1.864761,0,0.01915611,-0.01915611,4.745444,33.89596,0.1460227,0.02001813,0,0,1.864761
10/1/2007 1:00:00 AM,0,0,-33.11936,90,0,0,45.60839,45.60839,0.2805036,0.2805036,0,-1,0,0.2805036,0,0,5.551115E-17,0,0,0.2952669,0.2805036,0,0,9.755188,1.845605,0,0.2952669,-0.2952669,4.434205,31.67283,0.1460227,0.308554,0,0,1.845605
10/1/2007 2:00:00 AM,0,0,-48.1643,90,0,0,44.79144,44.79144,0.2663279,0.2663279,0,-1,0,0.2663279,0,0,5.551115E-17,0,0,0.2803452,0.2663279,0,0,10.08326,1.550338,0,0.2803452,-0.2803452,4.138695,29.56205,0.1460227,0.2929608,0,0,1.550338
10/1/2007 3:00:00 AM,0,0,-62.1676,90,0,0,44.13412,44.13412,0.1803635,0.1803635,0,-1,0,0.1803635,0,0,0,0,0,0.1898563,0.1803635,0,0,10.39476,1.269993,0,0.1898563,-0.1898563,3.938569,28.13258,0.1460227,0.1983998,0,0,1.269993
10/1/2007 4:00:00 AM,0,0,-75.38818,90,0,0,43.44863,43.44863,0.08319335,0.08319335,0,-1,0,0.08319335,0,0,1.387779E-17,0,0,0.08757194,0.08319335,0,0,10.60571,1.080136,0,0.08757194,-0.08757194,3.84626,27.47323,0.1460227,0.09151268,0,0,1.080136
10/1/2007 5:00:00 AM,0.07380336,3.388624,-88.22265,89.75152,0.01123768,0.04584619,43.19591,42.86644,0.1107091,0.1107091,0,0,0,0.1107091,41.41142,0,1.387779E-17,0,0.04584619,0.1165359,0.1107091,0,0,10.70301,0.9925644,0,0.07068966,-0.07068966,3.771747,26.941,0.1460227,0.12178,0.03667695,0,1.038411
10/1/2007 6:00:00 AM,0.2278774,11.15791,-101.1292,74.78566,0.3146837,1.222974,51.81115,42.519,0.1047602,0.1047602,0,0,0,0.1047602,1167.402,0,0,0,1.222974,0.1102739,0.1047602,0,0,10.78156,0.9218748,1.1127,0,1.1127,4.827346,34.48098,0.1459682,0.1152363,0.9783788,0,2.144848
10/1/2007 7:00:00 AM,0.4941908,18.5786,-114.5903,59.82521,0.5127673,1.929238,57.33491,42.12461,1.770062,1.770062,0,0,0,1.770062,108.9927,0,0,0,1.929238,1.863223,1.770062,0,0,9.668856,1.923304,0.06601508,0,0.06601508,4.889974,34.92831,0.145965,1.947068,1.54339,0,3.852542
10/1/2007 8:00:00 AM,0.6759768,25.20499,-129.0702,44.87939,0.7201973,2.582814,65.18452,43.68339,0.9920258,0.9920258,0,0,0,0.9920258,260.3576,0,0,0,2.582814,1.044238,0.9920258,0,0,9.60284,1.982718,1.538577,0,1.538577,6.349596,45.35416,0.1458898,1.091228,2.066252,0,4.565532
10/1/2007 9:00:00 AM,0.8414539,30.52826,-144.9145,29.97341,0.8789871,2.980067,73.91521,47.48643,0.8669164,0.8669164,0,-1,0,0.8669164,343.7549,0,0,0,2.980067,0.9125435,0.8669164,0,0,8.064263,3.367437,2.067524,0,2.067524,8.311021,59.36432,0.1457888,0.953608,2.384054,0,6.347505
10/1/2007 10:00:00 AM,0.7811164,34.00916,-162.1539,15.22847,0.9783194,3.163506,80.89964,51.31765,0.3497626,0.3497626,0,-1,0,0.3497626,904.4722,0,0,0,3.163506,0.3681711,0.3497626,0,0,5.996739,5.228209,2.795334,0,2.795334,10.96291,78.30633,0.1456524,0.3847388,2.530804,0,8.391714
10/1/2007 11:00:00 AM,0.8392919,35.20083,179.695,3.836859,1.011426,3.177997,84.97796,54.29436,1.189785,1.189785,0,-1,0,1.189785,267.1068,0,0,0,3.177997,1.252406,1.189785,0,0,3.201405,7.744009,1.925591,0,1.925591,12.78969,91.35471,0.1455587,1.308764,2.542397,0,10.92201
10/1/2007 12:00:00 PM,0.9682327,33.92816,161.5609,15.71208,0.9760519,3.037412,86.3219,56.67948,0.4110599,0.4110599,0,-1,0,0.4110599,738.922,1.328903,0,0,3.037412,0.4326946,0.4110599,0,0,1.275814,9.477042,1.275814,0,1.275814,14.00003,100,0.1454966,0.4521658,2.429929,0,12.51445
10/1/2007 1:00:00 PM,0.6987092,30.37772,144.3633,30.46852,0.8746067,2.734919,85.64938,59.10216,1.857162,1.857162,0,-1,0,1.857162,147.2634,0.7800124,0,0,2.734919,1.954907,1.857162,0,0,0,10.62527,0,0,0,14.00003,100,0.1454966,2.042878,2.187935,0,13.36019
10/1/2007 2:00:00 PM,0.6863857,25.00232,128.5674,45.37669,0.7140023,2.292289,81.93051,60.32289,2.853603,2.853603,0,-1,0,2.853603,80.32965,0,0,0,2.292289,3.003793,2.853603,0,0,0,10.62527,0,0.7115034,-0.7115034,13.25004,94.64294,0.1454966,3.138964,1.833832,0,12.91756
10/1/2007 3:00:00 PM,0.4882109,18.34162,114.128,60.32324,0.5051797,1.691384,75.7984,60.58582,0.835913,0.835913,0,-1,0,0.835913,202.3397,0.0209163,0,0,1.691384,0.8799084,0.835913,0,0,0.7905593,9.913771,0.7905593,0,0.7905593,14.00003,100,0.1454582,0.9195043,1.353107,0,11.60515
10/1/2007 4:00:00 PM,0.2883326,10.90248,100.6932,75.28398,0.262354,0.9204852,68.647,60.7924,0.9462724,0.9462724,0,-1,0,0.9462724,97.27486,0,0,0,0.9204852,0.9960762,0.9462724,0,0,0,10.62527,0,0.07559102,-0.07559102,13.92035,99.43086,0.1454582,1.0409,0.7363881,0,11.54576
10/1/2007 5:00:00 PM,0.07663508,3.128652,87.79672,90.24993,0.006134537,0.02273855,59.81974,59.6374,0.9295934,0.9295934,0,-1,0,0.9295934,2.446075,0,1.110223E-16,0,0.02273855,0.9785194,0.9295934,0,0,0.08399002,10.54968,0,0.9557809,-0.9557809,12.91287,92.23457,0.1454582,1.022553,0.01819084,0,10.57242
10/1/2007 6:00:00 PM,0,0,74.95656,90,0,0,57.41192,57.41192,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.145969,9.593903,0,0,0,12.91287,92.23457,0.1454582,0,0,0,9.593903
10/1/2007 7:00:00 PM,0,0,61.7158,90,0,0,55.13948,55.13948,0.6897248,0.6897248,0,-1,0,0.6897248,0,0,0,0,0,0.7260261,0.6897248,0,0,1.145969,9.593903,0,0.7260261,-0.7260261,12.14757,86.76817,0.1454582,0.7586973,0,0,9.593903
10/1/2007 8:00:00 PM,0,0,47.6809,90,0,0,52.79192,52.79192,3.745575,3.33,0,-1,0,3.33,0,0,0.4155755,0.7901331,0,3.505263,3.33,0,0,1.952664,8.867876,0,3.505263,-3.505263,8.452696,60.37628,0.1454582,4.120133,0,0,8.867876
10/1/2007 9:00:00 PM,0,0,32.59949,90,0,0,50.81058,50.81058,1.631762,1.631762,0,-1,0,1.631762,0,0,2.220446E-16,0,0,1.717644,1.631762,0,0,5.847401,5.362613,0,1.717644,-1.717644,6.64214,47.44377,0.1454582,1.794938,0,0,5.362613
10/1/2007 10:00:00 PM,0,0,16.48577,90,0,0,48.85741,48.85741,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.755895,3.644969,0,0,0,6.64214,47.44377,0.1454582,0,0,0,3.644969
10/1/2007 11:00:00 PM,0,0,-0.2811157,90,0,0,47.64607,47.64607,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.755895,3.644969,0,0,0,6.64214,47.44377,0.1454582,0,0,0,3.644969
10/2/2007 12:00:00 AM,0,0,-17.06083,90,0,0,46.66948,46.66948,0.5788327,0.5788327,0,-1,0,0.5788327,0,0,0,0,0,0.6092976,0.5788327,0,0,7.755895,3.644969,0,0.6092976,-0.6092976,5.999885,42.85623,0.1454582,0.636716,0,0,3.644969
10/2/2007 1:00:00 AM,0,0,-33.08383,90,0,0,45.60839,45.60839,0.1673078,0.1673078,0,-1,0,0.1673078,0,0,2.775558E-17,0,0,0.1761135,0.1673078,0,0,8.432892,3.035671,0,0.1761135,-0.1761135,5.814244,41.53024,0.1454582,0.1840386,0,0,3.035671
10/2/2007 2:00:00 AM,0,0,-48.08336,90,0,0,44.79144,44.79144,0.2079239,0.2079239,0,-1,0,0.2079239,0,0,2.775558E-17,0,0,0.2188672,0.2079239,0,0,8.628573,2.859558,0,0.2188672,-0.2188672,5.583538,39.88234,0.1454582,0.2287163,0,0,2.859558
10/2/2007 3:00:00 AM,0,0,-62.05655,90,0,0,44.13412,44.13412,0.4796475,0.4796475,0,-1,0,0.4796475,0,0,1.110223E-16,0,0,0.5048921,0.4796475,0,0,8.871759,2.640691,0,0.5048921,-0.5048921,5.051335,36.08089,0.1454582,0.5276122,0,0,2.640691
10/2/2007 4:00:00 AM,0.00005131096,0,-75.25963,90,0,0,43.39229,43.39229,0.05175076,0.05175076,0,-1,0,0.05175076,0,0,6.938894E-18,0,0,0.05447448,0.05175076,0,0,9.432751,2.135799,0,0.05447448,-0.05447448,4.993914,35.67074,0.1454582,0.05692583,0,0,2.135799
10/2/2007 5:00:00 AM,0.08957572,3.771801,-88.08665,89.66759,0.01409904,0.05751984,43.19529,42.78193,0.3697455,0.3697455,0,0,0,0.3697455,15.5566,0,5.551115E-17,0,0.05751984,0.3892058,0.3697455,0,0,9.493278,2.081324,0,0.3316859,-0.3316859,4.644286,33.17341,0.1454582,0.40672,0.04601587,0,2.138844
10/2/2007 6:00:00 AM,0.3008544,11.54256,-100.9951,74.70922,0.2729412,1.06881,50.49467,42.44388,0.778201,0.778201,0,0,0,0.778201,137.3438,0,0,0,1.06881,0.819159,0.778201,0,0,9.861817,1.749638,0.2496515,0,0.2496515,4.881126,34.86512,0.1454461,0.8560211,0.8550484,0,2.818449
10/2/2007 7:00:00 AM,0.5145402,18.96855,-114.469,59.75748,0.5147656,1.937052,57.30935,42.0401,1.771804,1.771804,0,0,0,1.771804,109.3265,0,0,0,1.937052,1.865057,1.771804,0,0,9.612166,1.974325,0.07199421,0,0.07199421,4.949426,35.35297,0.1454426,1.948985,1.549641,0,3.911376
10/2/2007 8:00:00 AM,0.720686,25.60265,-128.9768,44.82364,0.721978,2.589253,65.18128,43.62705,0.9496276,0.9496276,0,0,0,0.9496276,272.6598,0,0,0,2.589253,0.999608,0.9496276,0,0,9.540172,2.039119,1.589645,0,1.589645,6.457496,46.12488,0.1453654,1.04459,2.071402,0,4.628372
10/2/2007 9:00:00 AM,0.7695344,30.93288,-144.869,29.93851,0.8804742,2.983069,74.01848,47.54277,1.675165,1.675165,0,-1,0,1.675165,178.0761,0,0,0,2.983069,1.763332,1.675165,0,0,7.950527,3.4698,1.219737,0,1.219737,7.61464,54.39017,0.1453062,1.842682,2.386455,0,6.452868
10/2/2007 10:00:00 AM,0.7577602,34.4152,-162.1774,15.24999,1.31073,3.92986,91.38934,51.42094,0,0,0,-1,0,0,0,0,0,0,3.92986,0,0,0,0,6.73079,4.567563,3.92986,0,3.92986,11.34283,81.02007,0.1451159,0,3.143888,0,8.497423
10/2/2007 11:00:00 AM,0.6798341,35.59826,179.5902,4.239597,1.169819,3.542795,90.04013,54.40704,0,0,0,-1,0,0,0,0.7418647,0,0,3.542795,0,0,0,0,2.80093,8.104437,2.80093,0,2.80093,14.00003,100,0.1449806,0,2.834236,0,11.64723
10/2/2007 12:00:00 PM,0.7467179,34.30639,161.381,15.89252,1.290178,3.725298,96.32671,56.82972,0.5316415,0.5316415,0,-1,0,0.5316415,700.7162,3.165675,0,0,3.725298,0.5596226,0.5316415,0,0,0,10.62527,0,0,0,14.00003,100,0.1449806,0.5848056,2.980238,0,14.35057
10/2/2007 1:00:00 PM,0.7077392,30.7308,144.1294,30.59955,0.8746138,2.731736,85.81272,59.2618,3.081256,3.081256,0,-1,0,3.081256,88.65658,0,0,0.05938165,2.731736,3.243428,3.081256,0,0,0,10.62527,0,0.5116913,-0.5116913,13.46066,96.14736,0.1449806,3.389382,2.185389,0,13.35701
10/2/2007 2:00:00 PM,0.6301139,25.33084,128.3029,45.48824,0.71369,2.288074,82.13114,60.52948,0.9816183,0.9816183,0,-1,0,0.9816183,233.092,0.6862457,0,0,2.288074,1.033282,0.9816183,0,0,0.5685459,10.11358,0.5685459,0,0.5685459,14.00003,100,0.1449531,1.07978,1.830459,0,12.40166
10/2/2007 3:00:00 PM,0.460104,18.65104,113.85,60.42329,0.5046145,1.687857,75.94279,60.74545,0.1975623,0.1975623,0,-1,0,0.1975623,854.3413,1.479896,0,0,1.687857,0.2079603,0.1975623,0,0,0,10.62527,0,0,0,14.00003,100,0.1449531,0.2173186,1.350285,0,12.31313
10/2/2007 4:00:00 PM,0.2775038,11.20063,100.4117,75.3755,0.2616172,0.9170873,68.78545,60.95204,1.662702,1.662702,0,-1,0,1.662702,55.15643,0,0,0,0.9170873,1.750213,1.662702,0,0,0,10.62527,0,0.8331257,-0.8331257,13.12184,93.72722,0.1449531,1.828973,0.7336699,0,11.54236
10/2/2007 5:00:00 PM,0.07331901,3.424076,87.51703,90.33401,0.006130488,0.0227016,59.97928,59.79704,1.182335,1.182335,0,-1,0,1.182335,1.920064,0,0,0,0.0227016,1.244563,1.182335,0,0,0.9256952,9.792149,0,1.221862,-1.221862,11.83388,84.52755,0.1449531,1.300569,0.01816128,0,9.81485
10/2/2007 6:00:00 PM,0,0,74.68268,90,0,0,57.5246,57.5246,0.9257563,0.9257563,0,-1,0,0.9257563,0,0,1.110223E-16,0,0,0.9744803,0.9257563,0,0,2.283319,8.570287,0,0.9744803,-0.9744803,10.80669,77.19048,0.1449531,1.018332,0,0,8.570287
10/2/2007 7:00:00 PM,0,0,61.45301,90,0,0,55.25216,55.25216,1.814005,1.814005,0,-1,0,1.814005,0,0,2.220446E-16,0,0,1.909478,1.814005,0,0,3.366075,7.595807,0,1.909478,-1.909478,8.793921,62.8136,0.1449531,1.995405,0,0,7.595807
10/2/2007 8:00:00 PM,0,0,47.43813,90,0,0,52.87643,52.87643,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.487718,5.686328,0,0,0,8.793921,62.8136,0.1449531,0,0,0,5.686328
10/2/2007 9:00:00 PM,0,0,32.39051,90,0,0,50.86692,50.86692,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.487718,5.686328,0,0,0,8.793921,62.8136,0.1449531,0,0,0,5.686328
10/2/2007 10:00:00 PM,0,0,16.32756,90,0,0,48.91375,48.91375,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.487718,5.686328,0,0,0,8.793921,62.8136,0.1449531,0,0,0,5.686328
10/2/2007 11:00:00 PM,0,0,-0.3745241,90,0,0,47.67424,47.67424,0.4318507,0.4318507,0,-1,0,0.4318507,0,0,0,0,0,0.4545797,0.4318507,0,0,5.487718,5.686328,0,0.4545797,-0.4545797,8.314753,59.39097,0.1449531,0.4750358,0,0,5.686328
10/3/2007 12:00:00 AM,0,0,-17.08401,90,0,0,46.66948,46.66948,0.3274133,0.3274133,0,-1,0,0.3274133,0,0,0,0,0,0.3446455,0.3274133,0,0,5.992806,5.231748,0,0.3446455,-0.3446455,7.951464,56.79606,0.1449531,0.3601546,0,0,5.231748
10/3/2007 1:00:00 AM,0,0,-33.04729,90,0,0,45.63656,45.63656,0.2786898,0.2786898,0,-1,0,0.2786898,0,0,0,0,0,0.2933577,0.2786898,0,0,6.375746,4.887103,0,0.2933577,-0.2933577,7.642238,54.58731,0.1449531,0.3065588,0,0,4.887103
10/3/2007 2:00:00 AM,0,0,-48.00179,90,0,0,44.79144,44.79144,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.701699,4.593745,0,0,0,7.642238,54.58731,0.1449531,0,0,0,4.593745
10/3/2007 3:00:00 AM,0,0,-61.94499,90,0,0,44.13412,44.13412,0.4305341,0.4305341,0,-1,0,0.4305341,0,0,5.551115E-17,0,0,0.4531938,0.4305341,0,0,6.701699,4.593745,0,0.4531938,-0.4531938,7.16453,51.17511,0.1449531,0.4735875,0,0,4.593745
10/3/2007 4:00:00 AM,0.0004192246,0,-75.13048,90,0,0,43.39229,43.39229,0.7533674,0.7533674,0,-1,0,0.7533674,0,0,1.110223E-16,0,0,0.7930183,0.7533674,0,0,7.205248,4.140551,0,0.7930183,-0.7930183,6.328615,45.2043,0.1449531,0.8287041,0,0,4.140551
10/3/2007 5:00:00 AM,0.08705143,4.153092,-87.94987,89.58524,0.01575511,0.06426889,43.21568,42.75376,0,0,0,0,0,0,0,0,0,0,0.06426889,0,0,0,0,8.086379,3.347533,0.06426889,0,0.06426889,6.389586,45.63981,0.14495,0,0.05141512,0,3.411802
10/3/2007 6:00:00 AM,0.2617821,11.92529,-100.8599,74.63507,0.3440557,1.331395,52.55322,42.38754,0.04929994,0.04929994,0,0,0,0.04929994,2700.601,0,0,0,1.331395,0.05189468,0.04929994,0,0,8.02211,3.405375,1.2795,0,1.2795,7.603426,54.31008,0.1448883,0.05422994,1.065116,0,4.73677
10/3/2007 7:00:00 AM,0.4650376,19.35659,-114.3463,59.69288,0.5167145,1.944258,57.32035,41.99314,0.6004705,0.6004705,0,0,0,0.6004705,323.789,0,0,0,1.944258,0.6320742,0.6004705,0,0,6.74261,4.556925,1.312183,0,1.312183,8.848272,63.20182,0.1448251,0.6605176,1.555406,0,6.501183
10/3/2007 8:00:00 AM,0.6472456,25.99848,-128.8818,44.77218,0.7237033,2.595365,65.18592,43.58009,0,0,0,0,0,0,0,0,0,0,2.595365,0,0,0,0,5.430427,5.73789,2.595365,0,2.595365,11.31045,80.78878,0.1447002,0,2.076292,0,8.333255
10/3/2007 9:00:00 AM,0.7847298,31.33583,-144.8217,29.90994,0.8819035,2.986662,74.0816,47.56156,1.395499,1.395499,0,-1,0,1.395499,214.0211,0,0,0,2.986662,1.468946,1.395499,0,0,2.835062,8.073718,1.517716,0,1.517716,12.75028,91.07327,0.1446272,1.535049,2.38933,0,11.06038
10/3/2007 10:00:00 AM,0.839433,34.81976,-162.1996,15.28315,0.9805391,3.164513,81.18005,51.52424,0,0,0,-1,0,0,0,1.847167,0,0,3.164513,0,0,0,0,1.317346,9.439663,1.317346,0,1.317346,14.00003,100,0.144564,0,2.531611,0,12.60418
10/3/2007 11:00:00 AM,1.039012,35.99436,179.4863,4.641617,1.01289,3.175216,85.30271,54.56667,0.2974216,0.2974216,0,-1,0,0.2974216,1067.581,2.862141,0,0,3.175216,0.3130754,0.2974216,0,0,0,10.62527,0,0,0,14.00003,100,0.144564,0.3271638,2.540173,0,13.80049
10/3/2007 12:00:00 PM,1.031705,34.6834,161.2015,16.07918,0.9767529,3.032157,86.66115,56.98936,0,0,0,-1,0,0,0,3.032157,0,0,3.032157,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.144564,0,2.425726,0,13.65743
10/3/2007 1:00:00 PM,0.9629099,31.08276,143.8959,30.73324,0.874589,2.727343,86.03262,59.47777,2.193077,2.193077,0,-1,0,2.193077,124.3615,0.4188408,0,0,2.727343,2.308502,2.193077,0,0,0,10.62527,0,0,0,14.00003,100,0.144564,2.412385,2.181874,0,13.35262
10/3/2007 2:00:00 PM,0.7619021,25.6584,128.039,45.60077,0.7133589,2.284575,82.2834,60.68911,0,0,0,-1,0,0,0,2.284575,0,0,2.284575,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.144564,0,1.82766,0,12.90985
10/3/2007 3:00:00 PM,0.5787472,18.95971,113.5731,60.52327,0.5040445,1.684319,76.08703,60.90509,1.214915,1.214915,0,-1,0,1.214915,138.6368,0.4054608,0,0,1.684319,1.278858,1.214915,0,0,0,10.62527,0,0,0,14.00003,100,0.144564,1.336406,1.347455,0,12.30959
10/3/2007 4:00:00 PM,0.3246075,11.49825,100.1315,75.46616,0.26089,0.9133937,68.9809,61.16801,1.297819,1.297819,0,-1,0,1.297819,70.37913,0,0,0,0.9133937,1.366125,1.297819,0,0,0,10.62527,0,0.4527316,-0.4527316,13.52281,96.59129,0.144564,1.427601,0.730715,0,11.53867
10/3/2007 5:00:00 PM,0.09808303,3.719168,87.23914,90.41652,0.007217258,0.0266964,60.16187,59.94728,0.1859629,0.1859629,0,-1,0,0.1859629,14.35577,0,2.775558E-17,0,0.0266964,0.1957505,0.1859629,0,0,0.5030351,10.17254,0,0.169054,-0.169054,13.34461,95.31844,0.144564,0.2045592,0.02135712,0,10.19924
10/3/2007 6:00:00 PM,0.00004628622,0,74.41099,90,0,0,57.68423,57.68423,2.269381,2.269381,0,-1,0,2.269381,0,0,4.440892E-16,0,0,2.388822,2.269381,0,0,0.690873,10.00349,0,2.388822,-2.388822,10.82657,77.33248,0.144564,2.496319,0,0,10.00349
10/3/2007 7:00:00 PM,0,0,61.19279,90,0,0,55.35545,55.35545,0.7035391,0.7035391,0,-1,0,0.7035391,0,0,1.110223E-16,0,0,0.7405675,0.7035391,0,0,3.345119,7.614667,0,0.7405675,-0.7405675,10.04594,71.75659,0.144564,0.7738931,0,0,7.614667
10/3/2007 8:00:00 PM,0,0,47.19825,90,0,0,53.0079,53.0079,0.4760312,0.4760312,0,-1,0,0.4760312,0,0,5.551115E-17,0,0,0.5010855,0.4760312,0,0,4.167972,6.874099,0,0.5010855,-0.5010855,9.517753,67.98381,0.144564,0.5236343,0,0,6.874099
10/3/2007 9:00:00 PM,0,0,32.18462,90,0,0,50.94204,50.94204,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.724733,6.373014,0,0,0,9.517753,67.98381,0.144564,0,0,0,6.373014
10/3/2007 10:00:00 PM,0,0,16.17228,90,0,0,48.9607,48.9607,0.4410346,0.4410346,0,-1,0,0.4410346,0,0,5.551115E-17,0,0,0.464247,0.4410346,0,0,4.724733,6.373014,0,0.464247,-0.464247,9.028393,64.48839,0.144564,0.4851381,0,0,6.373014
10/3/2007 11:00:00 PM,0,0,-0.4655431,90,0,0,47.72119,47.72119,0.1983849,0.1983849,0,-1,0,0.1983849,0,0,2.775558E-17,0,0,0.2088262,0.1983849,0,0,5.240563,5.908767,0,0.2088262,-0.2088262,8.80827,62.91609,0.144564,0.2182234,0,0,5.908767
10/4/2007 12:00:00 AM,0,0,-17.10546,90,0,0,46.71644,46.71644,0.1603339,0.1603339,0,-1,0,0.1603339,0,0,2.775558E-17,0,0,0.1687726,0.1603339,0,0,5.472593,5.699941,0,0.1687726,-0.1687726,8.630369,61.64537,0.144564,0.1763673,0,0,5.699941
10/4/2007 1:00:00 AM,0,0,-33.00967,90,0,0,45.66473,45.66473,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.660118,5.531168,0,0,0,8.630369,61.64537,0.144564,0,0,0,5.531168
10/4/2007 2:00:00 AM,0,0,-47.91954,90,0,0,44.79144,44.79144,0.8091143,0.8091143,0,-1,0,0.8091143,0,0,1.110223E-16,0,0,0.8516993,0.8091143,0,0,5.660118,5.531168,0,0.8516993,-0.8516993,7.732599,55.23274,0.144564,0.8900257,0,0,5.531168
10/4/2007 3:00:00 AM,0,0,-61.83287,90,0,0,44.10595,44.10595,0.3181196,0.3181196,0,-1,0,0.3181196,0,0,5.551115E-17,0,0,0.3348628,0.3181196,0,0,6.60645,4.679469,0,0.3348628,-0.3348628,7.379622,52.71148,0.144564,0.3499316,0,0,4.679469
10/4/2007 4:00:00 AM,0.0008444992,0,-75.0007,90,0,0,43.33595,43.33595,0.3733981,0.3733981,0,-1,0,0.3733981,0,0,5.551115E-17,0,0,0.3930506,0.3733981,0,0,6.97852,4.344606,0,0.3930506,-0.3930506,6.965311,49.75212,0.144564,0.4107379,0,0,4.344606
10/4/2007 5:00:00 AM,0.07978509,4.532341,-87.81225,89.50453,0.01723153,0.07029298,43.21201,42.7068,0.3432619,0.3432619,0,0,0,0.3432619,20.47794,0,5.551115E-17,0,0.07029298,0.3613283,0.3432619,0,0,7.415243,3.951555,0,0.2910353,-0.2910353,6.658533,47.56085,0.144564,0.3775881,0.05623438,0,4.021849
10/4/2007 6:00:00 AM,0.1860909,12.30594,-100.7236,74.56329,0.2254816,0.8906589,48.97374,42.3312,0.4928037,0.4928037,0,0,0,0.4928037,180.733,0,0,0,0.8906589,0.5187408,0.4928037,0,0,7.738616,3.66052,0.3719181,0,0.3719181,7.011365,50.08108,0.1445461,0.5420841,0.7125271,0,4.551179
10/4/2007 7:00:00 AM,0.4481174,19.74257,-114.2222,59.63148,0.6831712,2.494491,62.28424,41.93681,1.587935,1.587935,0,0,0,1.587935,157.0903,0,0,0,2.494491,1.67151,1.587935,0,0,7.366697,3.995247,0.8229809,0,0.8229809,7.792113,55.65784,0.1445066,1.746728,1.995593,0,6.489738
10/4/2007 8:00:00 AM,0.6407517,26.39233,-128.785,44.72508,0.725372,2.600524,65.23663,43.58009,0,0,0,0,0,0,0,0,0,0,2.600524,0,0,0,0,6.543716,4.735929,2.600524,0,2.600524,10.25919,73.27976,0.144382,0,2.080419,0,7.336453
10/4/2007 9:00:00 AM,0.8898662,31.73698,-144.7728,29.88775,0.8832742,2.988757,74.2101,47.64607,0,0,0,-1,0,0,0,0,0,0,2.988757,0,0,0,0,3.943192,7.076401,2.988757,0,2.988757,13.09457,93.53246,0.1442391,0,2.391006,0,10.06516
10/4/2007 10:00:00 AM,0.8389488,35.22272,-162.2202,15.32782,0.981564,3.164155,81.34649,51.6557,1.052394,1.052394,0,-1,0,1.052394,300.6626,1.101937,0,0,3.164155,1.107783,1.052394,0,0,0.9544351,9.766283,0.9544351,0,0.9544351,14.00003,100,0.1441935,1.157633,2.531324,0,12.93044
10/4/2007 11:00:00 AM,1.009305,36.38902,179.3833,5.042595,1.013546,3.173302,85.47714,54.71692,1.461198,1.461198,0,-1,0,1.461198,217.1713,1.635199,0,0,3.173302,1.538103,1.461198,0,0,0,10.62527,0,0,0,14.00003,100,0.1441935,1.607318,2.538642,0,13.79858
10/4/2007 12:00:00 PM,0.9783756,35.05908,161.0227,16.27159,0.9770395,3.029266,86.8336,57.14899,1.706093,1.706093,0,-1,0,1.706093,177.5557,1.233378,0,0,3.029266,1.795888,1.706093,0,0,0,10.62527,0,0,0,14.00003,100,0.1441935,1.876703,2.423413,0,13.65454
10/4/2007 1:00:00 PM,0.7975893,31.43351,143.663,30.86937,0.8745333,2.725132,86.13644,59.58106,0.9784675,0.9784675,0,-1,0,0.9784675,278.5102,1.695166,0,0,2.725132,1.029966,0.9784675,0,0,0,10.62527,0,0,0,14.00003,100,0.1441935,1.076314,2.180105,0,13.35041
10/4/2007 2:00:00 PM,0.5895821,25.98492,127.776,45.71413,0.9551027,2.894692,89.93916,60.84874,0,0,0,-1,0,0,0,2.894692,0,0,2.894692,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1441935,0,2.315754,0,13.51997
10/4/2007 3:00:00 PM,0.4378892,19.26756,113.2973,60.62305,0.6633329,2.141593,81.12595,61.06472,2.141767,2.141767,0,-1,0,2.141767,99.99185,4.440892E-16,0,0,2.141593,2.254492,2.141767,0,0,0,10.62527,0,0.1128991,-0.1128991,13.88102,99.14996,0.1441935,2.355944,1.713274,0,12.76687
10/4/2007 4:00:00 PM,0.213238,11.79528,99.85297,75.55585,0.2654149,0.9278042,69.22124,61.27131,0,0,0,-1,0,0,0,0.8023608,0,0,0.9278042,0,0,0,0,0.1254434,10.51237,0.1254434,0,0.1254434,14.00003,100,0.1441875,0,0.7422433,0,11.44018
10/4/2007 5:00:00 PM,0.09326136,4.013875,86.96317,90.49737,0.006931212,0.02562212,60.26606,60.05996,1.062629,1.062629,0,-1,0,1.062629,2.411201,0,0,0,0.02562212,1.118557,1.062629,0,0,0,10.62527,0,1.092935,-1.092935,12.84797,91.77106,0.1441875,1.168892,0.0204977,0,10.6509
10/4/2007 6:00:00 PM,0.0002099359,0,74.1416,90,0,0,57.78753,57.78753,3.486271,3.33,0,-1,0,3.33,0,0,0.1562713,0.5048984,0,3.505263,3.33,0,0,1.214372,9.53234,0,3.505263,-3.505263,9.153102,65.37917,0.1441875,3.834898,0,0,9.53234
10/4/2007 7:00:00 PM,0,0,60.93527,90,0,0,55.45875,55.45875,2.886024,2.886024,0,-1,0,2.886024,0,0,0,0,0,3.03792,2.886024,0,0,5.109108,6.027076,0,3.03792,-3.03792,5.950853,42.50601,0.1441875,3.174626,0,0,6.027076
10/4/2007 8:00:00 PM,0,0,46.9614,90,0,0,53.08302,53.08302,3.265695,2.839699,0,-1,0,2.839699,0,0,0.4259962,0.7525657,0,2.989157,2.839699,0,0,8.484575,2.989157,0,2.989157,-2.989157,2.800006,20,0.1441875,3.592264,0,0,2.989157
10/4/2007 9:00:00 PM,0,0,31.9819,90,0,0,51.02655,51.02655,2.720758,0,0,-1,0,0,0,0,2.720758,2.992834,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1441875,2.992834,0,0,0
10/4/2007 10:00:00 PM,0,0,16.02,90,0,0,49.01704,49.01704,0.2264155,0,0,-1,0,0,0,0,0.2264155,0.249057,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1441875,0.249057,0,0,0
10/4/2007 11:00:00 PM,0,0,-0.5540972,90,0,0,47.74936,47.74936,0.1322371,0,0,-1,0,0,0,0,0.1322371,0.1454608,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1441875,0.1454608,0,0,0
10/5/2007 12:00:00 AM,0,0,-17.12512,90,0,0,46.71644,46.71644,0.3003287,0,0,-1,0,0,0,0,0.3003287,0.3303616,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1441875,0.3303616,0,0,0
10/5/2007 1:00:00 AM,0,0,-32.97092,90,0,0,45.63656,45.63656,0.1679912,0,0,-1,0,0,0,0,0.1679912,0.1847903,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1441875,0.1847903,0,0,0
10/5/2007 2:00:00 AM,0,0,-47.83654,90,0,0,44.76327,44.76327,0.3561113,0,0,-1,0,0,0,0,0.3561113,0.3917224,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1441875,0.3917224,0,0,0
10/5/2007 3:00:00 AM,0,0,-61.72014,90,0,0,44.04961,44.04961,0.2737616,0,0,-1,0,0,0,0,0.2737616,0.3011377,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1441875,0.3011377,0,0,0
10/5/2007 4:00:00 AM,0.001849958,0,-74.87026,90,0,0,43.31717,43.31717,0.3662492,0,0,-1,0,0,0,0,0.3662492,0.4028741,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1441875,0.4028741,0,0,0
10/5/2007 5:00:00 AM,0.07479313,4.909395,-87.67376,89.42561,0.0237768,0.09692087,43.34765,42.65046,0.1329965,0.1329965,3.63826,0,1.158245,0.1329965,72.87475,4.440892E-16,0,0,0.09692087,0,0,3.505263,3.33,11.80586,0,3.426921,0,3.426921,6.051068,43.22183,0.1442637,0.1462962,0.07753669,5,0.09692087
10/5/2007 6:00:00 AM,0.2165411,12.68436,-100.5861,74.49397,0.2666761,1.046521,50.11963,42.25607,0.3669252,0.3669252,3.872188,0,1.222107,0.3669252,285.2138,4.440892E-16,0,0,1.046521,0,0,3.505263,3.33,8.37894,3.084229,4.376521,0,4.376521,10.203,72.87843,0.1443179,0.4036177,0.837217,5,4.13075
10/5/2007 7:00:00 AM,0.3466524,20.12634,-114.0966,59.57338,0.5097635,1.92234,56.94992,41.83351,1.300353,1.300353,3.276427,0,1.059464,1.300353,147.8322,0,0,0,1.92234,0,0,1.976074,1.87727,4.002418,7.023098,3.79961,0,3.79961,13.80763,98.62572,0.1443397,1.430388,1.537872,5,8.945438
10/5/2007 8:00:00 AM,0.568697,26.78406,-128.6865,44.68241,0.9090188,3.1463,70.75736,43.49558,1.211007,1.211007,0,0,0,1.211007,259.8086,1.668748,0,0,3.1463,1.274744,1.211007,0,0,0.2028076,10.44275,0.2028076,0,0.2028076,14.00003,100,0.1443301,1.332108,2.51704,0,13.58905
10/5/2007 9:00:00 AM,0.9190925,32.13617,-144.7219,29.87196,0.8845858,2.991824,74.2792,47.67424,0.9552027,0.9552027,0,-1,0,0.9552027,313.2135,1.986347,0,0,2.991824,1.005476,0.9552027,0,0,0,10.62527,0,0,0,14.00003,100,0.1443301,1.050723,2.393459,0,13.6171
10/5/2007 10:00:00 AM,0.8283782,35.62394,-162.2393,15.38382,0.9825322,3.164705,81.46307,51.74021,1.329717,1.329717,0,-1,0,1.329717,237.9983,1.765003,0,0,3.164705,1.399703,1.329717,0,0,0,10.62527,0,0,0,14.00003,100,0.1443301,1.462689,2.531764,0,13.78998
10/5/2007 11:00:00 AM,0.8676924,36.78214,179.2815,5.442265,1.01415,3.172137,85.61149,54.8296,1.176181,1.176181,0,-1,0,1.176181,269.698,1.934052,0,0,3.172137,1.238086,1.176181,0,0,0,10.62527,0,0,0,14.00003,100,0.1443301,1.2938,2.53771,0,13.79741
10/5/2007 12:00:00 PM,0.8582138,35.43334,160.8447,16.46929,0.9772846,3.026273,87.00475,57.30862,1.047755,1.047755,0,-1,0,1.047755,288.8341,1.923373,0,0,3.026273,1.102899,1.047755,0,0,0,10.62527,0,0,0,14.00003,100,0.1443301,1.15253,2.421018,0,13.65155
10/5/2007 1:00:00 PM,0.9059731,31.78298,143.4309,31.00773,0.8744481,2.721717,86.29691,59.7407,0.6379421,0.6379421,0,-1,0,0.6379421,426.6401,2.050199,0,0,2.721717,0.671518,0.6379421,0,0,0,10.62527,0,0,0,14.00003,100,0.1443301,0.7017364,2.177374,0,13.34699
10/5/2007 2:00:00 PM,0.5212017,26.31034,127.514,45.82816,0.8269825,2.57834,86.06203,60.95204,1.209205,1.209205,0,-1,0,1.209205,213.226,1.305492,0,0,2.57834,1.272848,1.209205,0,0,0,10.62527,0,0,0,14.00003,100,0.1443301,1.330126,2.062672,0,13.20361
10/5/2007 3:00:00 PM,0.4557123,19.57454,113.0229,60.72251,0.6793402,2.184167,81.72324,61.16801,0.4782502,0.4782502,0,-1,0,0.4782502,456.6998,1.680746,0,0,2.184167,0.5034212,0.4782502,0,0,0,10.62527,0,0,0,14.00003,100,0.1443301,0.5260752,1.747334,0,12.80944
10/5/2007 4:00:00 PM,0.2234306,12.09168,99.57612,75.64445,0.2708798,0.9452741,69.49001,61.3746,0.6612442,0.6612442,0,-1,0,0.6612442,142.9539,0.2492276,0,0,0.9452741,0.6960465,0.6612442,0,0,0,10.62527,0,0,0,14.00003,100,0.1443301,0.7273686,0.7562193,0,11.57055
10/5/2007 5:00:00 PM,0.08387446,4.308144,86.68928,90.57645,0.007792748,0.02878436,60.395,60.16326,0,0,0,-1,0,0,0,0.02878436,0,0,0.02878436,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1443301,0,0.02302749,0,10.65406
10/5/2007 6:00:00 PM,0.0007573535,0,73.87466,90,0,0,57.83448,57.83448,0.4026024,0.4026024,0,-1,0,0.4026024,0,0,0,0,0,0.423792,0.4026024,0,0,0,10.62527,0,0.423792,-0.423792,13.55331,96.80918,0.1443301,0.4428626,0,0,10.62527
10/5/2007 7:00:00 PM,0,0,60.68055,90,0,0,55.57143,55.57143,1.51806,1.51806,0,-1,0,1.51806,0,0,2.220446E-16,0,0,1.597957,1.51806,0,0,0.47088,10.20148,0,1.597957,-1.597957,11.86892,84.77781,0.1443301,1.669866,0,0,10.20148
10/5/2007 8:00:00 PM,0,0,46.72768,90,0,0,53.16753,53.16753,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.246388,8.603524,0,0,0,11.86892,84.77781,0.1443301,0,0,0,8.603524
10/5/2007 9:00:00 PM,0,0,31.78245,90,0,0,51.10168,51.10168,2.354517,2.354517,0,-1,0,2.354517,0,0,0,0,0,2.478439,2.354517,0,0,2.246388,8.603524,0,2.478439,-2.478439,9.256413,66.1171,0.1443301,2.589968,0,0,8.603524
10/5/2007 10:00:00 PM,0,0,15.87081,90,0,0,49.04522,49.04522,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.000209,6.125086,0,0,0,9.256413,66.1171,0.1443301,0,0,0,6.125086
10/5/2007 11:00:00 PM,0,0,-0.6401137,90,0,0,47.77753,47.77753,0.2589225,0.2589225,0,-1,0,0.2589225,0,0,0,0,0,0.27255,0.2589225,0,0,5.000209,6.125086,0,0.27255,-0.27255,8.96912,64.06502,0.1443301,0.2848147,0,0,6.125086
10/6/2007 12:00:00 AM,0,0,-17.14293,90,0,0,46.71644,46.71644,0.134958,0.134958,0,-1,0,0.134958,0,0,2.775558E-17,0,0,0.142061,0.134958,0,0,5.303042,5.852536,0,0.142061,-0.142061,8.819375,62.99541,0.1443301,0.1484538,0,0,5.852536
10/6/2007 1:00:00 AM,0,0,-32.93097,90,0,0,45.63656,45.63656,0.288692,0.288692,0,-1,0,0.288692,0,0,5.551115E-17,0,0,0.3038863,0.288692,0,0,5.460888,5.710475,0,0.3038863,-0.3038863,8.499051,60.70738,0.1443301,0.3175612,0,0,5.710475
10/6/2007 2:00:00 AM,0,0,-47.75275,90,0,0,44.7351,44.7351,0.5847564,0.5847564,0,-1,0,0.5847564,0,0,1.110223E-16,0,0,0.615533,0.5847564,0,0,5.798539,5.406589,0,0.615533,-0.615533,7.850222,56.0729,0.1443301,0.643232,0,0,5.406589
10/6/2007 3:00:00 AM,0,0,-61.60676,90,0,0,44.02144,44.02144,0.3050661,0.3050661,0,-1,0,0.3050661,0,0,5.551115E-17,0,0,0.3211222,0.3050661,0,0,6.482465,4.791056,0,0.3211222,-0.3211222,7.511729,53.6551,0.1443301,0.3355727,0,0,4.791056
10/6/2007 4:00:00 AM,0.004279945,0,-74.73911,90,0,0,43.23266,43.23266,0.007759513,0.007759513,0,-1,0,0.007759513,0,0,0,0,0,0.008167909,0.007759513,0,0,6.839267,4.469934,0,0.008167909,-0.008167909,7.503119,53.59361,0.1443301,0.008535465,0,0,4.469934
10/6/2007 5:00:00 AM,0.1177179,5.284101,-87.53438,89.34855,0.02330911,0.09506091,43.25877,42.57534,0.7235723,0.7235723,0,0,0,0.7235723,13.13772,0,1.110223E-16,0,0.09506091,0.761655,0.7235723,0,0,6.848343,4.461766,0,0.6665941,-0.6665941,6.800467,48.57467,0.1443301,0.7959296,0.07604872,0,4.556827
10/6/2007 6:00:00 AM,0.2588517,13.0604,-100.4475,74.42722,0.3156265,1.229053,51.47014,42.15278,0,0,0,0,0,0,0,0,0,0,1.229053,0,0,0,0,7.589003,3.795171,1.229053,0,1.229053,7.966449,56.9031,0.1442716,0,0.9832422,0,5.024224
10/6/2007 7:00:00 AM,0.4340665,20.50774,-113.9695,59.51863,0.638942,2.355191,60.73623,41.73022,1.359783,1.359783,0,0,0,1.359783,173.2034,0,0,0,2.355191,1.431351,1.359783,0,0,6.35995,4.901319,0.9238398,0,0.9238398,8.842881,63.16331,0.1442277,1.495762,1.884152,0,7.25651
10/6/2007 8:00:00 AM,0.5238469,27.17352,-128.5861,44.64422,0.8229933,2.898586,68.04796,43.42046,0,0,0,0,0,0,0,0,0,0,2.898586,0,0,0,0,5.43611,5.732775,2.898586,0,2.898586,11.59272,82.80499,0.14409,0,2.318869,0,8.631361
10/6/2007 9:00:00 AM,0.8189412,32.53327,-144.6691,29.8626,0.8858377,2.995293,74.31769,47.67424,2.549501,2.549501,0,-1,0,2.549501,117.4855,0,0,0,2.995293,2.683685,2.549501,0,0,2.537525,8.341502,0.3116078,0,0.3116078,11.88834,84.91653,0.1440752,2.804451,2.396234,0,11.33679
10/6/2007 10:00:00 AM,0.8693483,36.02329,-162.2565,15.45094,0.9834436,3.165319,81.56829,51.81533,0.6610421,0.6610421,0,-1,0,0.6610421,478.8377,0.2435681,0,0,3.165319,0.6958338,0.6610421,0,0,2.225917,8.621949,2.225917,0,2.225917,14.00003,100,0.1439697,0.7271463,2.532255,0,11.78727
10/6/2007 11:00:00 AM,0.5254799,37.17358,179.181,5.840401,0.7995111,2.618089,79.07255,54.9329,2.287366,2.287366,0,-1,0,2.287366,114.4587,0.2103352,0,0,2.618089,2.407753,2.287366,0,0,0,10.62527,0,0,0,14.00003,100,0.1439697,2.516103,2.094471,0,13.24336
10/6/2007 12:00:00 PM,0.7342846,35.8061,160.6675,16.67185,1.215369,3.557295,94.56657,57.41192,3.336063,3.33,0,-1,0,3.33,106.8257,0.05203163,0.006063388,0.3396697,3.557295,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1439697,3.66967,2.845836,0,14.18257
10/6/2007 1:00:00 PM,0.7362161,32.1311,143.1996,31.14812,0.8743345,2.718233,86.45649,59.90033,1.635312,1.635312,0,-1,0,1.635312,166.221,0.9968511,0,0,2.718233,1.721382,1.635312,0,0,0,10.62527,0,0,0,14.00003,100,0.1439697,1.798844,2.174586,0,13.34351
10/6/2007 2:00:00 PM,0.5058858,26.63462,127.2532,45.9427,0.790853,2.481639,85.16367,61.16801,1.955135,1.955135,0,-1,0,1.955135,126.9293,0.4236024,0,0,2.481639,2.058037,1.955135,0,0,0,10.62527,0,0,0,14.00003,100,0.1439697,2.150649,1.985311,0,13.10691
10/6/2007 3:00:00 PM,0.3933334,19.8806,112.7499,60.82151,0.5717017,1.878392,78.58221,61.32764,1.130372,1.130372,0,-1,0,1.130372,166.1747,0.6885267,0,0,1.878392,1.189865,1.130372,0,0,0,10.62527,0,0,0,14.00003,100,0.1439697,1.243409,1.502713,0,12.50367
10/6/2007 4:00:00 PM,0.3124662,12.38739,99.30111,75.73184,0.2587835,0.9042472,69.28596,61.53423,1.700315,1.700315,0,-1,0,1.700315,53.18115,0,0,0,0.9042472,1.789805,1.700315,0,0,0,10.62527,0,0.8855582,-0.8855582,13.06657,93.33244,0.1439697,1.870347,0.7233978,0,11.52952
10/6/2007 5:00:00 PM,0.1255393,4.601923,86.41759,90.65366,0.008938382,0.03298847,60.53239,60.26655,0,0,0,-1,0,0,0,0,0,0,0.03298847,0,0,0,0,0.9839536,9.739716,0.03298847,0,0.03298847,13.09786,93.55598,0.1439681,0,0.02639078,0,9.772704
10/6/2007 6:00:00 PM,0.001519705,0,73.61027,90,0,0,57.94716,57.94716,1.994877,1.994877,0,-1,0,1.994877,0,0,4.440892E-16,0,0,2.09987,1.994877,0,0,0.9509651,9.769405,0,2.09987,-2.09987,10.88441,77.7456,0.1439681,2.194365,0,0,9.769405
10/6/2007 7:00:00 PM,0,0,60.42875,90,0,0,55.61838,55.61838,1.818753,1.818753,0,-1,0,1.818753,0,0,2.220446E-16,0,0,1.914477,1.818753,0,0,3.284154,7.669535,0,1.914477,-1.914477,8.86637,63.33109,0.1439681,2.000628,0,0,7.669535
10/6/2007 8:00:00 PM,0,0,46.49718,90,0,0,53.21448,53.21448,1.736597,1.736597,0,-1,0,1.736597,0,0,0,0,0,1.827996,1.736597,0,0,5.411351,5.755059,0,1.827996,-1.827996,6.939493,49.56771,0.1439681,1.910256,0,0,5.755059
10/6/2007 9:00:00 PM,0,0,31.58637,90,0,0,51.12985,51.12985,2.922555,2.922555,0,-1,0,2.922555,0,0,4.440892E-16,0,0,3.076374,2.922555,0,0,7.442458,3.927062,0,3.076374,-3.076374,3.69671,26.40502,0.1439681,3.214811,0,0,3.927062
10/6/2007 10:00:00 PM,0,0,15.72479,90,0,0,49.04522,49.04522,0.2057804,0.2057804,0,-1,0,0.2057804,0,0,2.775558E-17,0,0,0.216611,0.2057804,0,0,10.86065,0.8506882,0,0.216611,-0.216611,3.468382,24.77411,0.1439681,0.2263585,0,0,0.8506882
10/6/2007 11:00:00 PM,0,0,-0.7235227,90,0,0,47.74936,47.74936,0.1955314,0.1955314,0,-1,0,0.1955314,0,0,2.775558E-17,0,0,0.2058225,0.1955314,0,0,11.10133,0.6340771,0,0.2058225,-0.2058225,3.251426,23.22442,0.1439681,0.2150846,0,0,0.6340771
10/7/2007 12:00:00 AM,0,0,-17.15881,90,0,0,46.68827,46.68827,0.8916072,0.4068419,0,-1,0,0.4068419,0,0,0.4847653,0.573926,0,0.4282546,0.4068419,0,0,11.33002,0.4282546,0,0.4282546,-0.4282546,2.800006,20,0.1439681,0.9807679,0,0,0.4282546
10/7/2007 1:00:00 AM,0,0,-32.88977,90,0,0,45.60839,45.60839,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1439681,0,0,0,0
10/7/2007 2:00:00 AM,0,0,-47.66812,90,0,0,44.71631,44.71631,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1439681,0,0,0,0
10/7/2007 3:00:00 AM,0,0,-61.49269,90,0,0,43.97449,43.97449,0.05688838,0,0,-1,0,0,0,0,0.05688838,0.06257721,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1439681,0.06257721,0,0,0
10/7/2007 4:00:00 AM,0.005552841,0,-74.60722,90,0,0,43.17632,43.17632,0.5173007,0,0,-1,0,0,0,0,0.5173007,0.5690308,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1439681,0.5690308,0,0,0
10/7/2007 5:00:00 AM,0.1406835,5.656307,-87.39406,89.27345,0.02309437,0.09423223,43.16791,42.49083,0,0,0,0,0,0,0,0,0,0,0.09423223,0,0,0,0,11.80586,0,0.09423223,0,0.09423223,2.889402,20.63855,0.1439636,0,0.07538579,0,0.09423223
10/7/2007 6:00:00 AM,0.3563446,13.43391,-100.3076,74.3631,0.2829179,1.108398,50.41277,42.06827,0,0,0,0,0,0,0,0,0,0,1.108398,0,0,0,0,11.71163,0.08480901,1.108398,0,1.108398,3.940921,28.14938,0.1439112,0,0.8867185,0,1.193207
10/7/2007 7:00:00 AM,0.5654275,20.88662,-113.8408,59.46732,0.5239857,1.973187,57.18689,41.64571,0,0,0,0,0,0,0,0,0,0,1.973187,0,0,0,0,10.60323,1.082367,1.973187,0,1.973187,5.81285,41.52028,0.1438178,0,1.578549,0,3.055554
10/7/2007 8:00:00 AM,0.6628941,27.56056,-128.4838,44.61057,0.7300282,2.61897,65.1296,43.33595,1.419033,1.419033,0,0,0,1.419033,184.5602,0,0,0,2.61897,1.493719,1.419033,0,0,8.630043,2.858235,1.125252,0,1.125252,6.880358,49.14531,0.1437647,1.560936,2.095176,0,5.477206
10/7/2007 9:00:00 AM,0.8789018,32.92813,-144.6142,29.85967,0.8870295,2.998593,74.35432,47.67424,1.650567,1.650567,0,-1,0,1.650567,181.6705,0,0,0,2.998593,1.737439,1.650567,0,0,7.504791,3.870962,1.261155,0,1.261155,8.076794,57.69127,0.1437051,1.815624,2.398875,0,6.869555
10/7/2007 10:00:00 AM,0.7373168,36.42065,-162.272,15.52893,1.209254,3.698741,88.6945,51.89985,2.30188,2.30188,0,-1,0,2.30188,160.6835,0,0,0,3.698741,2.423032,2.30188,0,0,6.243637,5.006001,1.275709,0,1.275709,9.287038,66.33585,0.1436449,2.532068,2.958993,0,8.704741
10/7/2007 11:00:00 AM,0.8014407,37.56326,179.0819,6.236801,1.324967,3.848131,95.57386,55.03619,2.246607,2.246607,0,-1,0,2.246607,171.2864,0,0,0,3.848131,2.364849,2.246607,0,0,4.967928,6.154139,1.483282,0,1.483282,10.6942,76.38701,0.143575,2.471267,3.078505,0,10.00227
10/7/2007 12:00:00 PM,0.9016588,36.17725,160.4915,16.87882,0.977654,3.021255,87.2856,57.57155,1.36829,1.36829,0,-1,0,1.36829,220.8051,0,0,0,3.021255,1.440306,1.36829,0,0,3.484646,7.489093,1.580949,0,1.580949,12.19402,87.09999,0.1435006,1.505119,2.417004,0,10.51035
10/7/2007 1:00:00 PM,0.8091543,32.47778,142.9695,31.29032,0.8741939,2.714682,86.61524,60.05996,1.508934,1.508934,0,-1,0,1.508934,179.9072,0,0,0,2.714682,1.588351,1.508934,0,0,1.903697,8.911947,1.12633,0,1.12633,13.26255,94.73233,0.1434476,1.659827,2.171745,0,11.62663
10/7/2007 2:00:00 PM,0.8024734,26.95767,126.9936,46.0576,0.7118754,2.27109,82.83018,61.27131,0.6650987,0.6650987,0,-1,0,0.6650987,341.4665,0.7936189,0,0,2.27109,0.7001039,0.6650987,0,0,0.7773667,9.925644,0.7773667,0,0.7773667,14.00003,100,0.143411,0.7316086,1.816872,0,12.19673
10/7/2007 3:00:00 PM,0.60751,20.1857,112.4786,60.91994,0.5017514,1.671449,76.54947,61.43094,0,0,0,-1,0,0,0,1.671449,0,0,1.671449,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.143411,0,1.33716,0,12.29672
10/7/2007 4:00:00 PM,0.3754237,12.68238,99.02808,75.81793,0.2581123,0.9014172,69.36967,61.63752,1.924369,1.924369,0,-1,0,1.924369,46.84223,0,0,0,0.9014172,2.025651,1.924369,0,0,0,10.62527,0,1.124234,-1.124234,12.81498,91.5354,0.143411,2.116806,0.7211338,0,11.52669
10/7/2007 5:00:00 PM,0.1389528,4.895157,86.14822,90.7289,0.009512058,0.03508001,60.65277,60.36984,1.055378,1.055378,0,-1,0,1.055378,3.323928,0,0,0,0.03508001,1.110925,1.055378,0,0,1.249149,9.50104,0,1.075845,-1.075845,11.68094,83.43513,0.143411,1.160916,0.02806401,0,9.53612
10/7/2007 6:00:00 PM,0.002561731,0,73.34856,90,0,0,57.99411,57.99411,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.444532,8.425196,0,0,0,11.68094,83.43513,0.143411,0,0,0,8.425196
10/7/2007 7:00:00 PM,0,0,60.18,90,0,0,55.67472,55.67472,0.5038288,0.5038288,0,-1,0,0.5038288,0,0,0,0,0,0.5303461,0.5038288,0,0,2.444532,8.425196,0,0.5303461,-0.5303461,11.12191,79.44204,0.143411,0.5542117,0,0,8.425196
10/7/2007 8:00:00 PM,0,0,46.27003,90,0,0,53.24265,53.24265,0.6633832,0.6633832,0,-1,0,0.6633832,0,0,0,0,0,0.6982982,0.6633832,0,0,3.033805,7.894849,0,0.6982982,-0.6982982,10.38584,74.1844,0.143411,0.7297216,0,0,7.894849
10/7/2007 9:00:00 PM,0,0,31.39373,90,0,0,51.15802,51.15802,2.482921,2.482921,0,-1,0,2.482921,0,0,4.440892E-16,0,0,2.613601,2.482921,0,0,3.809692,7.196551,0,2.613601,-2.613601,7.63086,54.50603,0.143411,2.731213,0,0,7.196551
10/7/2007 10:00:00 PM,0,0,15.58202,90,0,0,49.07338,49.07338,0.5831823,0.5831823,0,-1,0,0.5831823,0,0,1.110223E-16,0,0,0.6138761,0.5831823,0,0,6.713693,4.582951,0,0.6138761,-0.6138761,6.983778,49.88403,0.143411,0.6415005,0,0,4.582951
