Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/7/2007 11:00:00 PM,0,0,-0.8042574,90,0,0,47.72119,47.72119,0.2967042,0.2967042,0,-1,0,0.2967042,0,0,5.551115E-17,0,0,0.3123202,0.2967042,0,0,7.395777,3.969074,0,0.3123202,-0.3123202,6.654563,47.5325,0.143411,0.3263746,0,0,3.969074
10/8/2007 12:00:00 AM,0,0,-17.17271,90,0,0,46.66948,46.66948,0.3842068,0.3842068,0,-1,0,0.3842068,0,0,5.551115E-17,0,0,0.4044282,0.3842068,0,0,7.7428,3.656754,0,0.4044282,-0.4044282,6.228258,44.48747,0.143411,0.4226275,0,0,3.656754
10/8/2007 1:00:00 AM,0,0,-32.84725,90,0,0,45.58022,45.58022,0.2858061,0.2858061,0,-1,0,0.2858061,0,0,5.551115E-17,0,0,0.3008485,0.2858061,0,0,8.192164,3.252326,0,0.3008485,-0.3008485,5.911136,42.22232,0.143411,0.3143867,0,0,3.252326
10/8/2007 2:00:00 AM,0,0,-47.5826,90,0,0,44.65997,44.65997,0.07539734,0.07539734,0,-1,0,0.07539734,0,0,1.387779E-17,0,0,0.07936563,0.07539734,0,0,8.526441,2.951478,0,0.07936563,-0.07936563,5.827477,41.62476,0.143411,0.08293708,0,0,2.951478
10/8/2007 3:00:00 AM,0,0,-61.3779,90,0,0,43.91814,43.91814,0.2031032,0.2031032,0,-1,0,0.2031032,0,0,2.775558E-17,0,0,0.2137929,0.2031032,0,0,8.614625,2.872112,0,0.2137929,-0.2137929,5.60212,40.01506,0.143411,0.2234135,0,0,2.872112
10/8/2007 4:00:00 AM,0.005221259,0,-74.47456,90,0,0,43.12936,43.12936,0.2160485,0.2160485,0,-1,0,0.2160485,0,0,2.775558E-17,0,0,0.2274194,0.2160485,0,0,8.852172,2.658319,0,0.2274194,-0.2274194,5.362399,38.30277,0.143411,0.2376533,0,0,2.658319
10/8/2007 5:00:00 AM,0.118142,6.025865,-87.25278,89.20042,0.02579031,0.1052303,43.17183,42.41571,0.2062851,0.2062851,0,0,0,0.2062851,51.01204,0,0,0,0.1052303,0.2171423,0.2062851,0,0,9.10486,2.4309,0,0.111912,-0.111912,5.244433,37.46016,0.143411,0.2269137,0.0841842,0,2.53613
10/8/2007 6:00:00 AM,0.2343225,13.80473,-100.1664,74.3017,0.2705222,1.062528,49.96912,41.99314,0.1393478,0.1393478,0,0,0,0.1393478,762.5008,0,0,0,1.062528,0.1466819,0.1393478,0,0,9.229207,2.318988,0.9158463,0,0.9158463,6.113281,43.66621,0.143368,0.1532826,0.8500226,0,3.381516
10/8/2007 7:00:00 AM,0.4423556,21.26283,-113.7104,59.41952,0.6315083,2.33408,60.2923,41.51424,0.267096,0.267096,0,0,0,0.267096,873.8731,0,0,0,2.33408,0.2811537,0.267096,0,0,8.313361,3.143249,2.052927,0,2.052927,8.060859,57.57745,0.1432716,0.2938057,1.867264,0,5.47733
10/8/2007 8:00:00 AM,0.7000796,27.94502,-128.3796,44.5815,0.7314605,2.624178,65.12533,43.289,2.029516,2.029516,0,0,0,2.029516,129.3007,0,0,0,2.624178,2.136332,2.029516,0,0,6.260434,4.990883,0.4878463,0,0.4878463,8.52367,60.88324,0.1432487,2.232467,2.099343,0,7.615062
10/8/2007 9:00:00 AM,0.9006752,33.32062,-144.5572,29.86317,0.8881607,3.001724,74.3891,47.67424,1.313562,1.313562,0,-1,0,1.313562,228.5179,0,0,0,3.001724,1.382697,1.313562,0,0,5.772588,5.429945,1.619027,0,1.619027,10.05961,71.85425,0.1431728,1.444918,2.40138,0,8.431669
10/8/2007 10:00:00 AM,0.9779093,36.81588,-162.2854,15.61751,0.9850959,3.166527,81.75421,51.9468,1.669975,1.669975,0,-1,0,1.669975,189.6153,0,0,0,3.166527,1.757868,1.669975,0,0,4.15356,6.88707,1.408659,0,1.408659,11.39599,81.39973,0.1431069,1.836972,2.533222,0,10.0536
10/8/2007 11:00:00 AM,1.053773,37.95104,178.9844,6.631283,1.015663,3.168555,85.97633,55.13948,0.6097335,0.6097335,0,-1,0,0.6097335,519.6624,0,0,0,3.168555,0.6418247,0.6097335,0,0,2.744901,8.154863,2.526731,0,2.526731,13.79305,98.52161,0.1429887,0.6707068,2.534844,0,11.32342
10/8/2007 12:00:00 PM,0.9794185,36.54671,160.3166,17.08977,0.9777802,3.019026,87.40496,57.68423,0.6189687,0.6189687,0,-1,0,0.6189687,487.751,2.14931,0,0,3.019026,0.6515459,0.6189687,0,0,0.2181707,10.42892,0.2181707,0,0.2181707,14.00003,100,0.1429785,0.6808655,2.415221,0,13.44795
10/8/2007 1:00:00 PM,0.801933,32.82296,142.7404,31.43412,0.8740277,2.712197,86.71562,60.16326,0,0,0,-1,0,0,0,2.712197,0,0,2.712197,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1429785,0,2.169757,0,13.33747
10/8/2007 2:00:00 PM,0.7348137,27.27945,126.7355,46.17272,0.7114726,2.267409,82.98021,61.43094,0.214639,0.214639,0,-1,0,0.214639,1056.383,2.041474,0,0,2.267409,0.2259358,0.214639,0,0,0,10.62527,0,0,0,14.00003,100,0.1429785,0.2361029,1.813927,0,12.89268
10/8/2007 3:00:00 PM,0.5080114,20.48977,112.2091,61.01767,0.5011835,1.667935,76.69376,61.59057,1.499878,1.499878,0,-1,0,1.499878,111.2047,0.08911545,0,0,1.667935,1.578819,1.499878,0,0,0,10.62527,0,0,0,14.00003,100,0.1429785,1.649866,1.334348,0,12.29321
10/8/2007 4:00:00 PM,0.2484303,12.97657,98.75717,75.9026,0.2782936,0.9673874,70.09181,61.75021,0.6981857,0.6981857,0,-1,0,0.6981857,138.5573,0.232455,0,0,0.9673874,0.7349324,0.6981857,0,0,0,10.62527,0,0,0,14.00003,100,0.1429785,0.7680044,0.7739099,0,11.59266
10/8/2007 5:00:00 PM,0.1247101,5.187793,85.88131,90.80208,0.01008495,0.03716346,60.78252,60.48252,0.7693144,0.7693144,0,-1,0,0.7693144,4.830724,0,1.110223E-16,0,0.03716346,0.8098046,0.7693144,0,0,0,10.62527,0,0.7726412,-0.7726412,13.18559,94.18262,0.1429785,0.8462458,0.02973076,0,10.66244
10/8/2007 6:00:00 PM,0.005056563,0,73.08967,90,0,0,58.10679,58.10679,0.5861752,0.5861752,0,-1,0,0.5861752,0,0,1.110223E-16,0,0,0.6170266,0.5861752,0,0,0.8584902,9.852633,0,0.6170266,-0.6170266,12.53519,89.53689,0.1429785,0.6447927,0,0,9.852633
10/8/2007 7:00:00 PM,0,0,59.93439,90,0,0,55.77802,55.77802,0.3192974,0.3192974,0,-1,0,0.3192974,0,0,0,0,0,0.3361025,0.3192974,0,0,1.544075,9.235606,0,0.3361025,-0.3361025,12.18091,87.0063,0.1429785,0.3512272,0,0,9.235606
10/8/2007 8:00:00 PM,0,0,46.04631,90,0,0,53.31778,53.31778,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.917523,8.899504,0,0,0,12.18091,87.0063,0.1429785,0,0,0,8.899504
10/8/2007 9:00:00 PM,0,0,31.20464,90,0,0,51.18619,51.18619,0.4928565,0.4928565,0,-1,0,0.4928565,0,0,5.551115E-17,0,0,0.5187964,0.4928565,0,0,1.917523,8.899504,0,0.5187964,-0.5187964,11.63405,83.10017,0.1429785,0.5421422,0,0,8.899504
10/8/2007 10:00:00 PM,0,0,15.44256,90,0,0,49.07338,49.07338,0.253872,0.253872,0,-1,0,0.253872,0,0,5.551115E-17,0,0,0.2672337,0.253872,0,0,2.493963,8.380708,0,0.2672337,-0.2672337,11.35236,81.08811,0.1429785,0.2792592,0,0,8.380708
10/8/2007 11:00:00 PM,0,0,-0.8822541,90,0,0,47.72119,47.72119,0.1446133,0.1446133,0,-1,0,0.1446133,0,0,0,0,0,0.1522246,0.1446133,0,0,2.790889,8.113474,0,0.1522246,-0.1522246,11.1919,79.94198,0.1429785,0.1590747,0,0,8.113474
10/9/2007 12:00:00 AM,0,0,-17.18458,90,0,0,46.66948,46.66948,0.4291688,0.4291688,0,-1,0,0.4291688,0,0,5.551115E-17,0,0,0.4517566,0.4291688,0,0,2.960028,7.961249,0,0.4517566,-0.4517566,10.71571,76.5406,0.1429785,0.4720857,0,0,7.961249
10/9/2007 1:00:00 AM,0,0,-32.80338,90,0,0,45.56144,45.56144,0.1555935,0.1555935,0,-1,0,0.1555935,0,0,0,0,0,0.1637827,0.1555935,0,0,3.461979,7.509493,0,0.1637827,-0.1637827,10.54306,75.30745,0.1429785,0.1711529,0,0,7.509493
10/9/2007 2:00:00 AM,0,0,-47.49615,90,0,0,44.60363,44.60363,0.2480596,0.2480596,0,-1,0,0.2480596,0,0,2.775558E-17,0,0,0.2611154,0.2480596,0,0,3.64396,7.34571,0,0.2611154,-0.2611154,10.26782,73.34145,0.1429785,0.2728656,0,0,7.34571
10/9/2007 3:00:00 AM,0,0,-61.26233,90,0,0,43.84302,43.84302,0.06340382,0.06340382,0,-1,0,0.06340382,0,0,0,0,0,0.06674087,0.06340382,0,0,3.934088,7.084595,0,0.06674087,-0.06674087,10.19747,72.83894,0.1429785,0.06974421,0,0,7.084595
10/9/2007 4:00:00 AM,0.009076694,0,-74.3411,90,0,0,43.04485,43.04485,0.5796223,0.5796223,0,-1,0,0.5796223,0,0,1.110223E-16,0,0,0.6101288,0.5796223,0,0,4.008245,7.017854,0,0.6101288,-0.6101288,9.55434,68.24516,0.1429785,0.6375846,0,0,7.017854
10/9/2007 5:00:00 AM,0.1327498,6.392625,-87.11051,89.12954,0.02878817,0.1174721,43.15641,42.31241,0.2456148,0.2456148,0,0,0,0.2456148,47.82779,0,2.775558E-17,0,0.1174721,0.2585419,0.2456148,0,0,4.686166,6.407725,0,0.1410698,-0.1410698,9.405641,67.18301,0.1429785,0.2701763,0.0939777,0,6.525197
10/9/2007 6:00:00 AM,0.285611,14.17272,-100.024,74.24312,0.3269749,1.272919,51.5144,41.86168,0.1867839,0.1867839,0,0,0,0.1867839,681.4928,0,0,0,1.272919,0.1966146,0.1867839,0,0,4.84291,6.266655,1.076304,0,1.076304,10.42671,74.47636,0.1429283,0.2054623,1.018335,0,7.539574
10/9/2007 7:00:00 AM,0.5193717,21.63622,-113.5784,59.37528,0.5272874,1.987598,57.01974,41.38278,0.8338788,0.8338788,0,0,0,0.8338788,238.3557,0,0,0,1.987598,0.8777671,0.8338788,0,0,3.766606,7.235329,1.10983,0,1.10983,11.47959,81.9969,0.1428765,0.9172666,1.590078,0,9.222926
10/9/2007 8:00:00 AM,0.7522217,28.32677,-128.2733,44.55705,0.7328314,2.629827,65.08095,43.20449,1.623989,1.623989,0,0,0,1.623989,161.9363,0,0,0,2.629827,1.709462,1.623989,0,0,2.656775,8.234177,0.9203649,0,0.9203649,12.35272,88.23357,0.1428335,1.786387,2.103861,0,10.864
10/9/2007 9:00:00 AM,0.8725103,33.71059,-144.4979,29.87309,0.8892311,3.00526,74.39321,47.64607,1.588044,1.588044,0,-1,0,1.588044,189.2429,0,0,0,3.00526,1.671625,1.588044,0,0,1.73641,9.062505,1.333635,0,1.333635,13.61792,97.27068,0.1427714,1.746848,2.404208,0,12.06776
10/9/2007 10:00:00 AM,0.8890652,37.20886,-162.2967,15.71638,0.9858372,3.167763,81.80605,51.97497,1.35683,1.35683,0,-1,0,1.35683,233.4679,1.336745,0,0,3.167763,1.428242,1.35683,0,0,0.4027757,10.26278,0.4027757,0,0.4027757,14.00003,100,0.1427526,1.492513,2.53421,0,13.43054
10/9/2007 11:00:00 AM,0.8723209,38.33683,178.8885,7.023678,1.01607,3.1669,86.10453,55.25216,3.066023,3.066023,0,-1,0,3.066023,103.2902,0,0,0.0426255,3.1669,3.227393,3.066023,0,0,0,10.62527,0,0.06049244,-0.06049244,13.93626,99.54454,0.1427526,3.372626,2.53352,0,13.79217
10/9/2007 12:00:00 PM,0.7976864,36.91438,160.1431,17.30429,1.287804,3.692036,97.24053,57.78753,1.196626,1.196626,0,-1,0,1.196626,308.5371,2.365216,0,0,3.692036,1.259606,1.196626,0,0,0.06721383,10.56478,0.06721383,0,0.06721383,14.00003,100,0.1427495,1.316289,2.953629,0,14.25682
10/9/2007 1:00:00 PM,0.6763511,33.16657,142.5128,31.57932,1.066314,3.162837,92.81908,60.26655,0,0,0,-1,0,0,0,3.162837,0,0,3.162837,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1427495,0,2.530269,0,13.78811
10/9/2007 2:00:00 PM,0.5676753,27.59989,126.4789,46.28789,0.8588189,2.647111,87.644,61.53423,0,0,0,-1,0,0,0,2.647111,0,0,2.647111,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1427495,0,2.117688,0,13.27238
10/9/2007 3:00:00 PM,0.4725563,20.79276,111.9415,61.11456,0.6582367,2.118009,81.60871,61.69387,0,0,0,-1,0,0,0,2.118009,0,0,2.118009,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1427495,0,1.694407,0,12.74328
10/9/2007 4:00:00 PM,0.3067292,13.26994,98.48851,75.98575,0.3364068,1.155353,71.95226,61.8535,2.3348,2.3348,0,-1,0,2.3348,49.484,0,0,0,1.155353,2.457685,2.3348,0,0,0,10.62527,0,1.302332,-1.302332,12.62725,90.19446,0.1427495,2.56828,0.9242822,0,11.78063
10/9/2007 5:00:00 PM,0.1446758,5.479776,85.61699,90.8731,0.01065694,0.03924247,60.90286,60.58582,1.557378,1.557378,0,-1,0,1.557378,2.519779,0,0,0,0.03924247,1.639345,1.557378,0,0,1.447035,9.322943,0,1.600102,-1.600102,10.94059,78.14694,0.1427495,1.713115,0.03139398,0,9.362185
10/9/2007 6:00:00 PM,0.00479165,0,72.83369,90,0,0,58.15375,58.15375,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.224927,7.72284,0,0,0,10.94059,78.14694,0.1427495,0,0,0,7.72284
10/9/2007 7:00:00 PM,0,0,59.69205,90,0,0,55.83435,55.83435,0.5503867,0.5503867,0,-1,0,0.5503867,0,0,1.110223E-16,0,0,0.5793545,0.5503867,0,0,3.224927,7.72284,0,0.5793545,-0.5793545,10.3299,73.78486,0.1427495,0.6054254,0,0,7.72284
10/9/2007 8:00:00 PM,0,0,45.82611,90,0,0,53.34594,53.34594,2.335541,2.335541,0,-1,0,2.335541,0,0,0,0,0,2.458464,2.335541,0,0,3.868654,7.143486,0,2.458464,-2.458464,7.738451,55.27454,0.1427495,2.569095,0,0,7.143486
10/9/2007 9:00:00 PM,0,0,31.01916,90,0,0,51.20497,51.20497,1.532781,1.532781,0,-1,0,1.532781,0,0,2.220446E-16,0,0,1.613453,1.532781,0,0,6.600281,4.685021,0,1.613453,-1.613453,6.037722,43.1265,0.1427495,1.686059,0,0,4.685021
10/9/2007 10:00:00 PM,0,0,15.30648,90,0,0,49.07338,49.07338,0.1049724,0.1049724,0,-1,0,0.1049724,0,0,1.387779E-17,0,0,0.1104972,0.1049724,0,0,8.393007,3.071568,0,0.1104972,-0.1104972,5.921248,42.29454,0.1427495,0.1154696,0,0,3.071568
10/9/2007 11:00:00 PM,0,0,-0.9574521,90,0,0,47.72119,47.72119,0.01753439,0.01753439,0,-1,0,0.01753439,0,0,0,0,0,0.01845725,0.01753439,0,0,8.515781,2.961071,0,0.01845725,-0.01845725,5.901793,42.15557,0.1427495,0.01928783,0,0,2.961071
10/10/2007 12:00:00 AM,0,0,-17.19436,90,0,0,46.64131,46.64131,0.1567257,0.1567257,0,-1,0,0.1567257,0,0,2.775558E-17,0,0,0.1649745,0.1567257,0,0,8.53629,2.942613,0,0.1649745,-0.1649745,5.727894,40.91345,0.1427495,0.1723983,0,0,2.942613
10/10/2007 1:00:00 AM,0,0,-32.75809,90,0,0,45.53326,45.53326,0.3230694,0.3230694,0,-1,0,0.3230694,0,0,0,0,0,0.340073,0.3230694,0,0,8.719595,2.777639,0,0.340073,-0.340073,5.369426,38.35296,0.1427495,0.3553763,0,0,2.777639
10/10/2007 2:00:00 AM,0,0,-47.40871,90,0,0,44.55668,44.55668,0.3749244,0.3749244,0,-1,0,0.3749244,0,0,5.551115E-17,0,0,0.3946572,0.3749244,0,0,9.097454,2.437566,0,0.3946572,-0.3946572,4.95342,35.3815,0.1427495,0.4124168,0,0,2.437566
10/10/2007 3:00:00 AM,0,0,-61.14597,90,0,0,43.78668,43.78668,0.6221765,0.6221765,0,-1,0,0.6221765,0,0,1.110223E-16,0,0,0.6549225,0.6221765,0,0,9.535962,2.042909,0,0.6549225,-0.6549225,4.263072,30.45045,0.1427495,0.6843941,0,0,2.042909
10/10/2007 4:00:00 AM,0.00806931,0,-74.20681,90,0,0,42.96973,42.96973,0.2343883,0.2343883,0,-1,0,0.2343883,0,0,2.775558E-17,0,0,0.2467245,0.2343883,0,0,10.26365,1.387986,0,0.2467245,-0.2467245,4.003001,28.59281,0.1427495,0.2578271,0,0,1.387986
10/10/2007 5:00:00 AM,0.1026222,6.756442,-86.96723,89.06091,0.03482794,0.1420675,43.22086,42.19973,0.7384353,0.7384353,0,0,0,0.7384353,19.23899,0,0,0,0.1420675,0.7773003,0.7384353,0,0,10.53779,1.141262,0,0.6352329,-0.6352329,3.333407,23.81,0.1427495,0.8122789,0.113654,0,1.283329
10/10/2007 6:00:00 AM,0.2894771,14.53772,-99.88023,74.1874,0.3248173,1.265953,51.31769,41.73022,0.2272347,0.2272347,0,0,0,0.2272347,557.1127,0,0,0,1.265953,0.2391944,0.2272347,0,0,11.24361,0.5060287,1.026759,0,1.026759,4.307476,30.76762,0.1427017,0.2499581,1.012763,0,1.771982
10/10/2007 7:00:00 AM,0.5885916,22.00665,-113.4447,59.33466,0.5288503,1.994512,56.93352,41.25132,0.4607875,0.4607875,0,0,0,0.4607875,432.8486,0,0,0,1.994512,0.4850395,0.4607875,0,0,10.21685,1.430112,1.509473,0,1.509473,5.739487,40.99625,0.1426315,0.5068663,1.59561,0,3.424624
10/10/2007 8:00:00 AM,0.725772,28.70566,-128.1649,44.53725,0.7341403,2.635601,65.01556,43.10119,1.306185,1.306185,0,0,0,1.306185,201.7785,0,0,0,2.635601,1.374931,1.306185,0,0,8.707375,2.788637,1.260669,0,1.260669,6.935463,49.53893,0.1425729,1.436803,2.108481,0,5.424238
10/10/2007 9:00:00 AM,0.6955395,34.0979,-144.4364,29.88938,1.0896,3.532463,80.52666,47.58973,0,0,0,-1,0,0,0,0,0,0,3.532463,0,0,0,0,7.446705,3.92324,3.532463,0,3.532463,10.28665,73.47594,0.142409,0,2.82597,0,7.455702
10/10/2007 10:00:00 AM,0.6768163,37.59947,-162.3058,15.8252,1.07351,3.383157,84.5592,52.00314,0,0,0,-1,0,0,0,0,0,0,3.383157,0,0,0,0,3.914242,7.102456,3.383157,0,3.383157,13.4962,96.40121,0.1422523,0,2.706525,0,10.48561
10/10/2007 11:00:00 AM,0.8285058,38.72052,178.7945,7.413829,1.333855,3.857398,96.1267,55.29911,1.13652,1.13652,0,-1,0,1.13652,339.4044,2.129976,0,0,3.857398,1.196336,1.13652,0,0,0.5310858,10.1473,0.5310858,0,0.5310858,14.00003,100,0.1422278,1.250171,3.085918,0,14.00469
10/10/2007 12:00:00 PM,1.067289,37.28018,159.9711,17.52195,0.9779211,3.015987,87.56326,57.83448,1.062221,1.062221,0,-1,0,1.062221,283.9323,1.89786,0,0,3.015987,1.118127,1.062221,0,0,0,10.62527,0,0,0,14.00003,100,0.1422278,1.168443,2.41279,0,13.64126
10/10/2007 1:00:00 PM,0.9201608,33.50852,142.2867,31.7257,0.8736239,2.707051,86.91417,60.36984,1.225136,1.225136,0,-1,0,1.225136,220.9593,1.417435,0,0,2.707051,1.289617,1.225136,0,0,0,10.62527,0,0,0,14.00003,100,0.1422278,1.347649,2.165641,0,13.33232
10/10/2007 2:00:00 PM,0.8580968,27.91893,126.2241,46.40298,0.7106401,2.262575,83.117,61.59057,1.227644,1.227644,0,-1,0,1.227644,184.3021,0.9703175,0,0,2.262575,1.292257,1.227644,0,0,0,10.62527,0,0,0,14.00003,100,0.1422278,1.350409,1.81006,0,12.88785
10/10/2007 3:00:00 PM,0.6393825,21.09462,111.676,61.2105,0.5000659,1.662785,76.82127,61.75021,0,0,0,-1,0,0,0,1.662785,0,0,1.662785,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1422278,0,1.330228,0,12.28806
10/10/2007 4:00:00 PM,0.3376403,13.56241,98.22224,76.06726,0.256216,0.8936019,69.57708,61.90045,1.7117,1.7117,0,-1,0,1.7117,52.20553,0,2.220446E-16,0,0.8936019,1.801789,1.7117,0,0,0,10.62527,0,0.9081873,-0.9081873,13.04271,93.16206,0.1422278,1.88287,0.7148815,0,11.51888
10/10/2007 5:00:00 PM,0.141272,5.771052,85.35538,90.94188,0.01122789,0.04134064,60.91985,60.58582,0.1319235,0.1319235,0,-1,0,0.1319235,31.33684,0,0,0,0.04134064,0.1388668,0.1319235,0,0,1.009097,9.717087,0,0.09752615,-0.09752615,12.93991,92.42776,0.1422278,0.1451158,0.03307251,0,9.758428
10/10/2007 6:00:00 PM,0.007870887,0,72.58076,90,0,0,58.15375,58.15375,4.192438,3.33,0,-1,0,3.33,0,0,0.8624375,1.281681,0,3.505263,3.33,0,0,1.117459,9.61956,0,3.505263,-3.505263,9.245041,66.03587,0.1422278,4.611681,0,0,9.61956
10/10/2007 7:00:00 PM,0,0,59.45306,90,0,0,55.77802,55.77802,2.11065,2.11065,0,-1,0,2.11065,0,0,4.440892E-16,0,0,2.221737,2.11065,0,0,5.012196,6.114297,0,2.221737,-2.221737,6.903124,49.30793,0.1422278,2.321715,0,0,6.114297
10/10/2007 8:00:00 PM,0,0,45.60955,90,0,0,53.31778,53.31778,3.945881,3.33,0,-1,0,3.33,0,0,0.6158814,1.01047,0,3.505263,3.33,0,0,7.480793,3.89256,0,3.505263,-3.505263,3.208253,22.91605,0.1422278,4.340469,0,0,3.89256
10/10/2007 9:00:00 PM,0,0,30.83738,90,0,0,51.18619,51.18619,0.6220315,0.3679324,0,-1,0,0.3679324,0,0,0.2540991,0.3163022,0,0.3872973,0.3679324,0,0,11.37553,0.3872973,0,0.3872973,-0.3872973,2.800006,20,0.1422278,0.6842346,0,0,0.3872973
10/10/2007 10:00:00 PM,0,0,15.17386,90,0,0,49.04522,49.04522,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1422278,0,0,0,0
10/10/2007 11:00:00 PM,0,0,-1.029794,90,0,0,47.67424,47.67424,0.5698114,0,0,-1,0,0,0,0,0.5698114,0.6267926,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1422278,0.6267926,0,0,0
10/11/2007 12:00:00 AM,0,0,-17.20199,90,0,0,46.58497,46.58497,0.1366377,0,0,-1,0,0,0,0,0.1366377,0.1503015,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1422278,0.1503015,0,0,0
10/11/2007 1:00:00 AM,0,0,-32.71134,90,0,0,45.47692,45.47692,0.2392824,0,0,-1,0,0,0,0,0.2392824,0.2632107,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1422278,0.2632107,0,0,0
10/11/2007 2:00:00 AM,0,0,-47.32026,90,0,0,44.50034,44.50034,0.02710617,0,0,-1,0,0,0,0,0.02710617,0.02981679,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1422278,0.02981679,0,0,0
10/11/2007 3:00:00 AM,0,0,-61.02877,90,0,0,43.71156,43.71156,0.3246353,0,0,-1,0,0,0,0,0.3246353,0.3570988,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1422278,0.3570988,0,0,0
10/11/2007 4:00:00 AM,0.01378203,0,-74.07166,90,0,0,42.89461,42.89461,0.2804765,0,0,-1,0,0,0,0,0.2804765,0.3085242,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1422278,0.3085242,0,0,0
10/11/2007 5:00:00 AM,0.09184147,7.117172,-86.82291,88.9946,0.04523126,0.1842989,43.4228,42.09644,0.195015,0.195015,3.700278,0,1.175176,0.195015,94.50501,0,0,0,0.1842989,0,0,3.505263,3.33,11.80586,0,3.514299,0,3.514299,6.133962,43.81393,0.1423068,0.2145165,0.1474391,5,0.1842989
10/11/2007 6:00:00 AM,0.1964577,14.8996,-99.73513,74.13463,0.2000784,0.7969966,47.48568,41.59875,0.4336394,0.4336394,3.938903,0,1.24032,0.4336394,183.7925,4.440892E-16,0,0,0.7969966,0,0,3.505263,3.33,8.291561,3.162869,4.126997,0,4.126997,10.04918,71.77968,0.1423808,0.4770034,0.6375973,5,3.959866
10/11/2007 7:00:00 AM,0.3556472,22.37397,-113.3093,59.29771,0.4696366,1.791314,55.02431,41.11985,0.01161964,0.01161964,2.509779,0,0.8501696,0.01161964,15416.25,0,0,0,1.791314,0,0,2.498159,2.373251,4.164565,6.877166,4.164565,0,4.164565,14.00003,100,0.1423126,0.01278161,1.433051,5,8.66848
10/11/2007 8:00:00 AM,0.2579154,29.08154,-128.0544,44.52212,0.2508085,0.9827006,50.39525,42.9979,2.608385,2.608385,0,0,0,2.608385,37.67468,0,0,0,0.9827006,2.745668,2.608385,0,0,0,10.62527,0,1.762968,-1.762968,12.1417,86.72623,0.1423126,2.869223,0.7861605,0,11.60798
10/11/2007 9:00:00 AM,0.5689058,34.48242,-144.3724,29.91201,0.8663363,2.943239,73.60338,47.56156,0.2308277,0.2308277,0,-1,0,0.2308277,1275.08,0.74141,0,0,2.943239,0.2429766,0.2308277,0,0,1.958853,8.862307,1.958853,0,1.958853,14.00003,100,0.1422224,0.2539105,2.354592,0,11.80555
10/11/2007 10:00:00 AM,0.4164219,37.98757,-162.3126,15.94362,0.4958711,1.759729,66.85549,52.03131,0,0,0,-1,0,0,0,1.759729,0,0,1.759729,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1422224,0,1.407783,0,12.385
10/11/2007 11:00:00 AM,0.5749792,39.10199,178.7025,7.801585,0.862478,2.778342,81.44617,55.35545,1.399588,1.399588,0,-1,0,1.399588,198.5114,1.305091,0,0,2.778342,1.47325,1.399588,0,0,0,10.62527,0,0,0,14.00003,100,0.1422224,1.539547,2.222673,0,13.40362
10/11/2007 12:00:00 PM,0.3155049,37.64401,159.8008,17.74237,0.3073376,1.088726,67.1372,57.94716,0,0,0,-1,0,0,0,1.088726,0,0,1.088726,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1422224,0,0.8709804,0,11.714
10/11/2007 1:00:00 PM,0.4577352,33.84875,142.0622,31.87307,0.6274953,2.050519,79.37682,60.42618,0.3006402,0.3006402,0,-1,0,0.3006402,682.0509,1.734056,0,0,2.050519,0.3164634,0.3006402,0,0,0,10.62527,0,0,0,14.00003,100,0.1422224,0.3307042,1.640415,0,12.67579
10/11/2007 2:00:00 PM,0.4127789,28.23652,125.9713,46.51782,0.5658714,1.857511,78.718,61.63752,0,0,0,-1,0,0,0,1.857511,0,0,1.857511,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1422224,0,1.486009,0,12.48279
10/11/2007 3:00:00 PM,0.2788911,21.3953,111.4126,61.30537,0.3267675,1.124803,71.60377,61.79716,0.1655751,0.1655751,0,-1,0,0.1655751,679.3311,0.9505133,0,0,1.124803,0.1742895,0.1655751,0,0,0,10.62527,0,0,0,14.00003,100,0.1422224,0.1821326,0.8998423,0,11.75008
10/11/2007 4:00:00 PM,0.2593665,13.85395,97.9585,76.14704,0.2696505,0.9376627,70.03898,61.95679,1.863068,1.863068,0,-1,0,1.863068,50.32897,0,2.220446E-16,0,0.9376627,1.961124,1.863068,0,0,0,10.62527,0,1.023461,-1.023461,12.92121,92.29414,0.1422224,2.049374,0.7501301,0,11.56294
10/11/2007 5:00:00 PM,0.1389324,6.061563,85.0966,91.00833,0.01058699,0.03897424,60.94775,60.63277,1.355279,1.355279,0,-1,0,1.355279,2.875736,0,2.220446E-16,0,0.03897424,1.426609,1.355279,0,0,1.137179,9.601813,0,1.387635,-1.387635,11.45851,81.84633,0.1422224,1.490807,0.03117939,0,9.640787
10/11/2007 6:00:00 PM,0.006965251,0,72.33099,90,0,0,58.15375,58.15375,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.678996,8.214178,0,0,0,11.45851,81.84633,0.1422224,0,0,0,8.214178
10/11/2007 7:00:00 PM,0,0,59.21755,90,0,0,55.77802,55.77802,0.7804024,0.7804024,0,-1,0,0.7804024,0,0,1.110223E-16,0,0,0.8214763,0.7804024,0,0,2.678996,8.214178,0,0.8214763,-0.8214763,10.5926,75.66126,0.1422224,0.8584427,0,0,8.214178
10/11/2007 8:00:00 PM,0,0,45.39669,90,0,0,53.29899,53.29899,3.911356,3.33,0,-1,0,3.33,0,0,0.5813563,0.972492,0,3.505263,3.33,0,0,3.591747,7.392702,0,3.505263,-3.505263,6.897726,49.26937,0.1422224,4.302492,0,0,7.392702
10/11/2007 9:00:00 PM,0,0,30.65937,90,0,0,51.15802,51.15802,2.458225,2.458225,0,-1,0,2.458225,0,0,0,0,0,2.587606,2.458225,0,0,7.486484,3.887439,0,2.587606,-2.587606,4.17015,29.78672,0.1422224,2.704048,0,0,3.887439
10/11/2007 10:00:00 PM,0,0,15.04474,90,0,0,49.01704,49.01704,0.2734654,0.2734654,0,-1,0,0.2734654,0,0,0,0,0,0.2878583,0.2734654,0,0,10.3616,1.299833,0,0.2878583,-0.2878583,3.86672,27.61938,0.1422224,0.3008119,0,0,1.299833
10/11/2007 11:00:00 PM,0,0,-1.099224,90,0,0,47.64607,47.64607,0.3488994,0.3488994,0,-1,0,0.3488994,0,0,0,0,0,0.3672625,0.3488994,0,0,10.68144,1.011974,0,0.3672625,-0.3672625,3.479592,24.85418,0.1422224,0.3837894,0,0,1.011974
10/12/2007 12:00:00 AM,0,0,-17.20744,90,0,0,46.5568,46.5568,0.7293766,0.6124763,0,-1,0,0.6124763,0,0,0.1169002,0.1898379,0,0.6447119,0.6124763,0,0,11.08951,0.6447119,0,0.6447119,-0.6447119,2.800006,20,0.1422224,0.8023142,0,0,0.6447119
10/12/2007 1:00:00 AM,0,0,-32.66309,90,0,0,45.42997,45.42997,0.4076077,0,0,-1,0,0,0,0,0.4076077,0.4483685,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1422224,0.4483685,0,0,0
10/12/2007 2:00:00 AM,0,0,-47.23076,90,0,0,44.444,44.444,0.4945646,0,0,-1,0,0,0,0,0.4945646,0.5440211,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1422224,0.5440211,0,0,0
10/12/2007 3:00:00 AM,0,0,-60.91071,90,0,0,43.65522,43.65522,0.5735669,0,0,-1,0,0,0,0,0.5735669,0.6309236,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1422224,0.6309236,0,0,0
10/12/2007 4:00:00 AM,0.01118229,0,-73.93563,90,0,0,42.8101,42.8101,0.4566261,0,0,-1,0,0,0,0,0.4566261,0.5022887,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1422224,0.5022887,0,0,0
10/12/2007 5:00:00 AM,0.1157907,7.474671,-86.67753,88.93071,0.03784341,0.1544684,43.10257,41.99314,0.5502554,0.5502554,4.055519,0,1.272157,0.5502554,28.07213,4.440892E-16,0,0,0.1544684,0,0,3.505263,3.33,11.80586,0,3.484468,0,3.484468,6.105663,43.61179,0.1423372,0.605281,0.1235747,5,0.1544684
10/12/2007 6:00:00 AM,0.2365648,15.2582,-99.58866,74.08487,0.2493724,0.985824,48.83156,41.48607,0.3414263,0.3414263,3.846689,0,1.215146,0.3414263,288.737,0,0,0,0.985824,0,0,3.505263,3.33,8.321392,3.136022,4.315824,0,4.315824,10.20001,72.85709,0.1423932,0.3755689,0.7886592,5,4.121846
10/12/2007 7:00:00 AM,0.4091467,22.73803,-113.1721,59.26449,0.5489403,2.066125,57.27084,40.98839,1.205156,1.205156,3.246675,0,1.051342,1.205156,171.4404,0,0,0,2.066125,0,0,2.041519,1.939443,4.005568,7.020263,4.005568,0,4.005568,14.00003,100,0.1424046,1.325672,1.6529,5,9.086388
10/12/2007 8:00:00 AM,0.4795094,29.45427,-127.9416,44.51168,0.6887565,2.496919,63.44669,42.91339,0.00959058,0.00959058,0,0,0,0.00959058,26035.12,2.486823,0,0,2.496919,0.01009535,0.00959058,0,0,0,10.62527,0,0,0,14.00003,100,0.1424046,0.01054964,1.997535,0,13.12219
10/12/2007 9:00:00 AM,0.7206751,34.86401,-144.3059,29.94093,1.1087,3.580823,81.07182,47.54277,1.378928,1.378928,0,-1,0,1.378928,259.6817,2.12932,0,0,3.580823,1.451503,1.378928,0,0,0,10.62527,0,0,0,14.00003,100,0.1424046,1.516821,2.864659,0,14.2061
10/12/2007 10:00:00 AM,0.8183115,38.37304,-162.3169,16.07126,1.287382,3.862888,91.28445,52.03131,1.812391,1.812391,0,-1,0,1.812391,213.1376,1.955107,0,0,3.862888,1.90778,1.812391,0,0,0,10.62527,0,0,0,14.00003,100,0.1424046,1.99363,3.09031,0,14.48816
10/12/2007 11:00:00 AM,0.8278035,39.48114,178.6126,8.186805,1.30842,3.805745,95.38072,55.35545,0,0,0,-1,0,0,0,3.805745,0,0,3.805745,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1424046,0,3.044596,0,14.43102
10/12/2007 12:00:00 PM,1.04007,38.00579,159.6323,17.96515,0.9779207,3.013453,87.67868,57.94716,0,0,0,-1,0,0,0,3.013453,0,0,3.013453,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1424046,0,2.410763,0,13.63873
10/12/2007 1:00:00 PM,0.8365648,34.18719,141.8395,32.0212,0.8731344,2.704704,86.95654,60.42618,2.406804,2.406804,0,-1,0,2.406804,112.3774,0.1712268,0,0,2.704704,2.533478,2.406804,0,0,0,10.62527,0,0,0,14.00003,100,0.1424046,2.647484,2.163764,0,13.32998
10/12/2007 2:00:00 PM,0.4734267,28.55259,125.7204,46.63227,0.6773509,2.170575,82.19672,61.69387,0.8236647,0.8236647,0,-1,0,0.8236647,263.5265,1.303559,0,0,2.170575,0.8670155,0.8236647,0,0,0,10.62527,0,0,0,14.00003,100,0.1424046,0.9060312,1.73646,0,12.79585
10/12/2007 3:00:00 PM,0.4708782,21.69475,111.1516,61.39905,0.6246369,2.022092,80.73854,61.8535,0,0,0,-1,0,0,0,2.022092,0,0,2.022092,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1424046,0,1.617673,0,12.64737
10/12/2007 4:00:00 PM,0.3070444,14.1445,97.6974,76.22499,0.3124546,1.077442,71.33179,61.95679,0,0,0,-1,0,0,0,1.077442,0,0,1.077442,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1424046,0,0.8619534,0,11.70272
10/12/2007 5:00:00 PM,0.1759246,6.351255,84.84078,91.07237,0.01236619,0.04549373,61.05705,60.68911,0.7153801,0.7153801,0,-1,0,0.7153801,6.359379,0,1.110223E-16,0,0.04549373,0.7530317,0.7153801,0,0,0,10.62527,0,0.7075379,-0.7075379,13.25422,94.67279,0.1424046,0.7869181,0.03639499,0,10.67077
10/12/2007 6:00:00 PM,0.0133104,0,72.08448,90,0,0,58.15375,58.15375,1.128733,1.128733,0,-1,0,1.128733,0,0,2.220446E-16,0,0,1.18814,1.128733,0,0,0.7861533,9.917736,0,1.18814,-1.18814,12.00181,85.72703,0.1424046,1.241607,0,0,9.917736
10/12/2007 7:00:00 PM,0,0,58.98561,90,0,0,55.77802,55.77802,3.394621,3.33,0,-1,0,3.33,0,0,0.0646207,0.4040828,0,3.505263,3.33,0,0,2.106309,8.729596,0,3.505263,-3.505263,8.306936,59.33514,0.1424046,3.734083,0,0,8.729596
10/12/2007 8:00:00 PM,0,0,45.18764,90,0,0,53.29899,53.29899,0.6530321,0.6530321,0,-1,0,0.6530321,0,0,1.110223E-16,0,0,0.6874022,0.6530321,0,0,6.001046,5.224333,0,0.6874022,-0.6874022,7.58235,54.15953,0.1424046,0.7183353,0,0,5.224333
10/12/2007 9:00:00 PM,0,0,30.48521,90,0,0,51.15802,51.15802,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.764826,4.536931,0,0,0,7.58235,54.15953,0.1424046,0,0,0,4.536931
10/12/2007 10:00:00 PM,0,0,14.9192,90,0,0,48.98887,48.98887,0.4832766,0.4832766,0,-1,0,0.4832766,0,0,5.551115E-17,0,0,0.5087122,0.4832766,0,0,6.764826,4.536931,0,0.5087122,-0.5087122,7.046121,50.32933,0.1424046,0.5316043,0,0,4.536931
10/12/2007 11:00:00 PM,0,0,-1.165693,90,0,0,47.58973,47.58973,0.249722,0.249722,0,-1,0,0.249722,0,0,5.551115E-17,0,0,0.2628652,0.249722,0,0,7.330062,4.028218,0,0.2628652,-0.2628652,6.769036,48.35016,0.1424046,0.2746942,0,0,4.028218
10/13/2007 12:00:00 AM,0,0,-17.21065,90,0,0,46.48168,46.48168,0.2206749,0.2206749,0,-1,0,0.2206749,0,0,2.775558E-17,0,0,0.2322893,0.2206749,0,0,7.622135,3.765353,0,0.2322893,-0.2322893,6.524182,46.6012,0.1424046,0.2427424,0,0,3.765353
10/13/2007 1:00:00 AM,0,0,-32.6133,90,0,0,45.37363,45.37363,0.3594481,0.3594481,0,-1,0,0.3594481,0,0,0,0,0,0.3783664,0.3594481,0,0,7.880234,3.533064,0,0.3783664,-0.3783664,6.125349,43.7524,0.1424046,0.3953929,0,0,3.533064
10/13/2007 2:00:00 AM,0,0,-47.14017,90,0,0,44.36888,44.36888,0.2925855,0.2925855,0,-1,0,0.2925855,0,0,5.551115E-17,0,0,0.3079848,0.2925855,0,0,8.300641,3.154697,0,0.3079848,-0.3079848,5.800704,41.43352,0.1424046,0.3218441,0,0,3.154697
10/13/2007 3:00:00 AM,0,0,-60.79176,90,0,0,43.58009,43.58009,0.1620334,0.1620334,0,-1,0,0.1620334,0,0,2.775558E-17,0,0,0.1705614,0.1620334,0,0,8.642846,2.846712,0,0.1705614,-0.1705614,5.620916,40.14932,0.1424046,0.1782367,0,0,2.846712
10/13/2007 4:00:00 AM,0.02350109,0.1478688,-73.79871,103.7023,0.001788869,0.007314419,42.7874,42.73497,0,0,0,-1,0,0,0,0,0,0,0.007314419,0,0,0,0,8.832359,2.676151,0.007314419,0,0.007314419,5.627855,40.19889,0.1424042,0,0.005851536,0,2.683465
10/13/2007 5:00:00 AM,0.2128573,7.828801,-86.53107,88.8693,0.03414023,0.1395009,42.90934,41.90863,0.3580299,0.3580299,0,0,0,0.3580299,38.96347,0,5.551115E-17,0,0.1395009,0.3768736,0.3580299,0,0,8.825045,2.682734,0,0.2373727,-0.2373727,5.377643,38.41166,0.1424042,0.3938329,0.1116007,0,2.822235
10/13/2007 6:00:00 AM,0.4170942,15.6134,-99.44081,74.03819,0.2932617,1.151444,50.02963,41.38278,0.07738353,0.07738353,0,0,0,0.07738353,1487.97,0,0,0,1.151444,0.08145635,0.07738353,0,0,9.088792,2.445361,1.069987,0,1.069987,6.392722,45.66221,0.1423551,0.08512188,0.9211549,0,3.596805
10/13/2007 7:00:00 AM,0.6704769,23.09869,-113.033,59.23502,0.5331747,2.013706,56.69239,40.8851,0.9466531,0.9466531,0,0,0,0.9466531,212.7185,0,0,0,2.013706,0.996477,0.9466531,0,0,8.018805,3.40835,1.017229,0,1.017229,7.35775,52.55525,0.1423085,1.041318,1.610965,0,5.422056
10/13/2007 8:00:00 AM,0.8466624,29.82371,-127.8266,44.50594,0.7376887,2.651462,64.827,42.8101,1.192718,1.192718,0,0,0,1.192718,222.3041,0,0,0,2.651462,1.255493,1.192718,0,0,7.001575,4.323856,1.395968,0,1.395968,8.682082,62.01475,0.1422445,1.31199,2.121169,0,6.975317
10/13/2007 9:00:00 AM,1.075436,35.24254,-144.2369,29.97607,0.8929002,3.018669,74.34285,47.48643,1.626282,1.626282,0,-1,0,1.626282,185.6178,0,0,0,3.018669,1.711876,1.626282,0,0,5.605607,5.580228,1.306794,0,1.306794,9.921815,70.86996,0.1421847,1.78891,2.414936,0,8.598897
10/13/2007 10:00:00 AM,1.013387,38.75576,-162.3187,16.20772,0.9882432,3.17256,81.93839,52.03131,0,0,0,-1,0,0,0,0,0,0,3.17256,0,0,0,0,4.298814,6.756342,3.17256,0,3.17256,12.93157,92.36817,0.1420396,0,2.538048,0,9.928902
10/13/2007 11:00:00 AM,1.12743,39.85786,178.5249,8.569349,1.017225,3.165943,86.30418,55.4118,2.652168,2.652168,0,-1,0,2.652168,119.3719,0,0,0,3.165943,2.791756,2.652168,0,0,1.126254,9.611646,0.3741868,0,0.3741868,13.28655,94.90377,0.1420226,2.917385,2.532754,0,12.77759
10/13/2007 12:00:00 PM,1.105961,38.36544,159.4658,18.18993,0.9778705,3.012277,87.72521,57.99411,0.4795493,0.4795493,0,-1,0,0.4795493,628.1476,1.755422,0,0,3.012277,0.5047887,0.4795493,0,0,0.7520671,9.948414,0.7520671,0,0.7520671,14.00003,100,0.1419882,0.5275042,2.409822,0,12.96069
10/13/2007 1:00:00 PM,0.9877574,34.52376,141.6188,32.16991,0.8728611,2.702897,87.00562,60.48252,1.673746,1.673746,0,-1,0,1.673746,161.4878,0.9410583,0,0,2.702897,1.761838,1.673746,0,0,0,10.62527,0,0,0,14.00003,100,0.1419882,1.841121,2.162317,0,13.32817
10/13/2007 2:00:00 PM,0.7521029,28.86709,125.4717,46.7462,0.7093478,2.257421,83.18228,61.69387,2.173924,2.173924,0,-1,0,2.173924,103.8409,0,0,0,2.257421,2.288341,2.173924,0,0,0,10.62527,0,0.03091947,-0.03091947,13.96744,99.7672,0.1419882,2.391316,1.805937,0,12.8827
10/13/2007 3:00:00 PM,0.6112464,21.99291,110.8931,61.49142,0.4984604,1.656824,76.87685,61.8535,1.065846,1.065846,0,-1,0,1.065846,155.4468,0.5005259,0,0,1.656824,1.121944,1.065846,0,0,0.03435497,10.59435,0.03435497,0,0.03435497,14.00003,100,0.1419867,1.172431,1.325459,0,12.25118
10/13/2007 4:00:00 PM,0.4220694,14.434,97.43908,76.30101,0.2545295,0.8873629,69.63963,62.01313,1.009595,1.009595,0,-1,0,1.009595,87.893,0,0,0,0.8873629,1.062731,1.009595,0,0,0,10.62527,0,0.1753682,-0.1753682,13.81517,98.67962,0.1419867,1.110554,0.7098903,0,11.51264
10/13/2007 5:00:00 PM,0.1782838,6.64007,84.58804,91.13392,0.01293328,0.04757507,61.07393,60.68911,3.498956,3.33,0,-1,0,3.33,1.428681,0,0.1689562,0.5188518,0.04757507,3.505263,3.33,0,0,0.1948535,10.44991,0,3.457688,-3.457688,10.17045,72.64593,0.1419867,3.848852,0.03806006,0,10.49748
10/13/2007 6:00:00 PM,0.01550273,0,71.84135,90,0,0,58.15375,58.15375,1.849344,1.849344,0,-1,0,1.849344,0,0,2.220446E-16,0,0,1.946678,1.849344,0,0,4.036729,6.992218,0,1.946678,-1.946678,8.118472,57.98897,0.1419867,2.034278,0,0,6.992218
10/13/2007 7:00:00 PM,0,0,58.75734,90,0,0,55.77802,55.77802,0.9255394,0.9255394,0,-1,0,0.9255394,0,0,1.110223E-16,0,0,0.974252,0.9255394,0,0,6.199705,5.04554,0,0.974252,-0.974252,7.09152,50.65361,0.1419867,1.018093,0,0,5.04554
10/13/2007 8:00:00 PM,0,0,44.98247,90,0,0,53.27082,53.27082,4.115322,3.33,0,-1,0,3.33,0,0,0.7853219,1.196854,0,3.505263,3.33,0,0,7.282207,4.071288,0,3.505263,-3.505263,3.396648,24.26172,0.1419867,4.526854,0,0,4.071288
10/13/2007 9:00:00 PM,0,0,30.31496,90,0,0,51.12985,51.12985,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.17694,0.5660249,0,0,0,3.396648,24.26172,0.1419867,0,0,0,0.5660249
10/13/2007 10:00:00 PM,0,0,14.79728,90,0,0,48.94192,48.94192,0.1784939,0.1784939,0,-1,0,0.1784939,0,0,2.775558E-17,0,0,0.1878883,0.1784939,0,0,11.17694,0.5660249,0,0.1878883,-0.1878883,3.198596,22.84707,0.1419867,0.1963433,0,0,0.5660249
10/13/2007 11:00:00 PM,0,0,-1.229151,90,0,0,47.51461,47.51461,0.4557945,0.3592298,0,-1,0,0.3592298,0,0,0.09656468,0.1421441,0,0.3781366,0.3592298,0,0,11.38571,0.3781366,0,0.3781366,-0.3781366,2.800006,20,0.1419867,0.5013739,0,0,0.3781366
10/14/2007 12:00:00 AM,0,0,-17.21158,90,0,0,46.42534,46.42534,0.2866723,0,0,-1,0,0,0,0,0.2866723,0.3153395,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1419867,0.3153395,0,0,0
10/14/2007 1:00:00 AM,0,0,-32.56192,90,0,0,45.28912,45.28912,0.1479291,0,0,-1,0,0,0,0,0.1479291,0.162722,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1419867,0.162722,0,0,0
10/14/2007 2:00:00 AM,0,0,-47.04845,90,0,0,44.29375,44.29375,0.3615402,0,0,-1,0,0,0,0,0.3615402,0.3976942,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1419867,0.3976942,0,0,0
10/14/2007 3:00:00 AM,0,0,-60.67189,90,0,0,43.46741,43.46741,0.473641,0,0,-1,0,0,0,0,0.473641,0.5210051,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1419867,0.5210051,0,0,0
10/14/2007 4:00:00 AM,0.03365991,0.501819,-73.66086,103.6284,0.002369378,0.009693117,42.69173,42.62229,0.3095026,0.009208461,0,-1,0,0.009208461,105.2632,0,0.3002942,0.3386112,0.009693117,0.009693117,0.009208461,0,0,11.80586,0,0,0,0,2.800006,20,0.1419867,0.3404529,0.007754494,0,0.009693117
10/14/2007 5:00:00 AM,0.1375075,8.179421,-86.38354,88.81047,0.03749998,0.153257,42.87632,41.77717,0.3955705,0.3955705,3.900834,0,1.229928,0.3955705,38.74328,0,0,0,0.153257,0,0,3.505263,3.33,11.80586,0,3.483257,0,3.483257,6.104513,43.60358,0.142086,0.4351276,0.1226056,5,0.153257
10/14/2007 6:00:00 AM,0.4300452,15.96504,-99.29155,73.99463,0.2947918,1.158027,49.94266,41.25132,0.3806228,0.3806228,3.885886,0,1.225847,0.3806228,304.2453,0,0,0,1.158027,0,0,3.505263,3.33,8.322603,3.134931,4.488027,0,4.488027,10.36223,74.01578,0.1421379,0.4186851,0.9264215,5,4.292958
10/14/2007 7:00:00 AM,0.6418228,23.45582,-112.8922,59.20935,0.5344915,2.019803,56.59875,40.75364,0,0,1.910288,0,0.6865086,0,0,0,0,0,2.019803,0,0,1.910288,1.814773,3.834576,7.174156,3.834576,0,3.834576,14.00003,100,0.1420275,0,1.615842,5,9.193958
10/14/2007 8:00:00 AM,0.6726006,30.18972,-127.7093,44.50489,0.974447,3.347108,71.93049,42.67863,0.2916358,0.2916358,0,0,0,0.2916358,1147.701,3.040123,0,0,3.347108,0.3069851,0.2916358,0,0,0,10.62527,0,0,0,14.00003,100,0.1420275,0.3207994,2.677687,0,13.97238
10/14/2007 9:00:00 AM,0.7381349,35.61786,-144.1651,30.01736,1.115142,3.60024,81.12727,47.40192,0,0,0,-1,0,0,0,3.60024,0,0,3.60024,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1420275,0,2.880192,0,14.22551
10/14/2007 10:00:00 AM,0.9013043,39.1356,-162.3178,16.35261,0.988707,3.17501,81.89503,51.97497,1.337979,1.337979,0,-1,0,1.337979,237.299,1.766612,0,0,3.17501,1.408399,1.337979,0,0,0,10.62527,0,0,0,14.00003,100,0.1420275,1.471777,2.540008,0,13.80028
10/14/2007 11:00:00 AM,0.6894246,40.23206,178.4396,8.949086,1.060013,3.26876,87.58026,55.35545,1.793065,1.793065,0,-1,0,1.793065,182.3001,1.381323,0,0,3.26876,1.887437,1.793065,0,0,0,10.62527,0,0,0,14.00003,100,0.1420275,1.972372,2.615008,0,13.89403
10/14/2007 12:00:00 PM,0.6599909,38.72285,159.3014,18.41634,1.005505,3.079056,88.53839,57.94716,0,0,0,-1,0,0,0,3.079056,0,0,3.079056,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1420275,0,2.463245,0,13.70433
10/14/2007 1:00:00 PM,0.6410314,34.8584,141.4003,32.31898,0.9575117,2.908436,89.63931,60.48252,0.8227068,0.8227068,0,-1,0,0.8227068,353.5203,2.042428,0,0,2.908436,0.8660071,0.8227068,0,0,0,10.62527,0,0,0,14.00003,100,0.1420275,0.9049774,2.326749,0,13.53371
10/14/2007 2:00:00 PM,0.6885332,29.17996,125.2254,46.85944,0.708912,2.256248,83.16884,61.69387,1.369736,1.369736,0,-1,0,1.369736,164.7213,0.81442,0,0,2.256248,1.441828,1.369736,0,0,0,10.62527,0,0,0,14.00003,100,0.1420275,1.50671,1.804998,0,12.88152
10/14/2007 3:00:00 PM,0.5735385,22.28973,110.6372,61.58236,0.4979507,1.655304,76.8613,61.8535,0.5014638,0.5014638,0,-1,0,0.5014638,330.0944,1.127447,0,0,1.655304,0.5278566,0.5014638,0,0,0,10.62527,0,0,0,14.00003,100,0.1420275,0.5516101,1.324243,0,12.28058
10/14/2007 4:00:00 PM,0.2717483,14.72241,97.18367,76.37502,0.2637433,0.9178403,69.91748,62.01313,0,0,0,-1,0,0,0,0.9178403,0,0,0.9178403,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1420275,0,0.7342722,0,11.54311
10/14/2007 5:00:00 PM,0.0971725,6.92795,84.33849,91.19289,0.03113781,0.1142011,61.55962,60.63277,0,0,0,-1,0,0,0,0.1142011,0,0,0.1142011,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1420275,0,0.09136087,0,10.73948
10/14/2007 6:00:00 PM,0.01435818,0,71.60171,90,0,0,58.10679,58.10679,2.595341,2.595341,0,-1,0,2.595341,0,0,0,0,0,2.731938,2.595341,0,0,0,10.62527,0,2.731938,-2.731938,11.12031,79.43064,0.1420275,2.854876,0,0,10.62527
10/14/2007 7:00:00 PM,0,0,58.53283,90,0,0,55.72168,55.72168,2.772374,2.772374,0,-1,0,2.772374,0,0,0,0,0,2.918288,2.772374,0,0,3.035487,7.893336,0,2.918288,-2.918288,8.044167,57.45821,0.1420275,3.049611,0,0,7.893336
10/14/2007 8:00:00 PM,0,0,44.78127,90,0,0,53.24265,53.24265,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.278029,4.975048,0,0,0,8.044167,57.45821,0.1420275,0,0,0,4.975048
10/14/2007 9:00:00 PM,0,0,30.14869,90,0,0,51.07351,51.07351,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.278029,4.975048,0,0,0,8.044167,57.45821,0.1420275,0,0,0,4.975048
10/14/2007 10:00:00 PM,0,0,14.67905,90,0,0,48.91375,48.91375,0.550668,0.550668,0,-1,0,0.550668,0,0,1.110223E-16,0,0,0.5796505,0.550668,0,0,6.278029,4.975048,0,0.5796505,-0.5796505,7.433161,53.0939,0.1420275,0.6057348,0,0,4.975048
10/14/2007 11:00:00 PM,0,0,-1.289553,90,0,0,47.48643,47.48643,0.5188272,0.5188272,0,-1,0,0.5188272,0,0,0,0,0,0.5461339,0.5188272,0,0,6.922086,4.395397,0,0.5461339,-0.5461339,6.857485,48.98194,0.1420275,0.5707099,0,0,4.395397
10/15/2007 12:00:00 AM,0,0,-17.2102,90,0,0,46.37839,46.37839,0.1568366,0.1568366,0,-1,0,0.1568366,0,0,0,0,0,0.1650911,0.1568366,0,0,7.528901,3.849263,0,0.1650911,-0.1650911,6.683464,47.73893,0.1420275,0.1725202,0,0,3.849263
10/15/2007 1:00:00 AM,0,0,-32.50893,90,0,0,45.24217,45.24217,0.09532098,0.09532098,0,-1,0,0.09532098,0,0,1.387779E-17,0,0,0.1003379,0.09532098,0,0,7.712336,3.684172,0,0.1003379,-0.1003379,6.577698,46.98347,0.1420275,0.1048531,0,0,3.684172
10/15/2007 2:00:00 AM,0,0,-46.95558,90,0,0,44.20924,44.20924,0.6280562,0.6280562,0,-1,0,0.6280562,0,0,1.110223E-16,0,0,0.6611118,0.6280562,0,0,7.823822,3.583834,0,0.6611118,-0.6611118,5.880826,42.00581,0.1420275,0.6908618,0,0,3.583834
10/15/2007 3:00:00 AM,0,0,-60.55109,90,0,0,43.39229,43.39229,0.003603934,0.003603934,0,-1,0,0.003603934,0,0,4.336809E-19,0,0,0.003793614,0.003603934,0,0,8.558391,2.922722,0,0.003793614,-0.003793614,5.876827,41.97725,0.1420275,0.003964327,0,0,2.922722
10/15/2007 4:00:00 AM,0.01716275,0.8521961,-73.52208,103.5567,0.008409691,0.03438479,42.79365,42.54717,0.07479371,0.07479371,0,-1,0,0.07479371,45.97284,0,0,0,0.03438479,0.07873023,0.07479371,0,0,8.562606,2.918929,0,0.04434543,-0.04434543,5.830082,41.64336,0.1420275,0.08227308,0.02750783,0,2.953314
10/15/2007 5:00:00 AM,0.1670381,8.526398,-86.23489,88.75427,0.03867107,0.158103,42.80729,41.67388,0.2405902,0.2405902,0,0,0,0.2405902,65.71464,0,0,0,0.158103,0.2532528,0.2405902,0,0,8.611878,2.874583,0,0.09514985,-0.09514985,5.729785,40.92696,0.1420275,0.2646492,0.1264824,0,3.032686
10/15/2007 6:00:00 AM,0.3160821,16.313,-99.14087,73.95427,0.3240348,1.267546,50.67918,41.11985,0.3792792,0.3792792,0,0,0,0.3792792,334.1987,0,0,0,1.267546,0.3992413,0.3792792,0,0,8.717601,2.779433,0.868305,0,0.868305,6.553532,46.81085,0.1419881,0.4172071,1.014037,0,4.04698
10/15/2007 7:00:00 AM,0.4538527,23.80927,-112.7495,59.1875,0.5877669,2.202129,58.03911,40.594,0.4391887,0.4391887,0,0,0,0.4391887,501.4083,0,0,0,2.202129,0.4623039,0.4391887,0,0,7.849296,3.560908,1.739825,0,1.739825,8.204075,58.60042,0.141909,0.4831076,1.761703,0,5.763037
10/15/2007 8:00:00 AM,0.5889878,30.55216,-127.5897,44.50853,0.8387398,2.961771,67.63747,42.54717,1.455626,1.455626,0,0,0,1.455626,203.4706,0,0,0,2.961771,1.532238,1.455626,0,0,6.109471,5.12675,1.429533,0,1.429533,9.560249,68.28735,0.1418441,1.601188,2.369416,0,8.088521
10/15/2007 9:00:00 AM,0.7760444,35.98985,-144.0907,30.06471,1.164467,3.722904,82.52731,47.27046,0.4436987,0.4436987,0,-1,0,0.4436987,839.0613,0,0,0,3.722904,0.4670512,0.4436987,0,0,4.679938,6.41333,3.255853,0,3.255853,12.64902,90.34998,0.1416966,0.4880686,2.978323,0,10.13623
10/15/2007 10:00:00 AM,0.8102853,39.51245,-162.3141,16.5055,1.240148,3.76572,89.68317,51.91863,1.749504,1.749504,0,-1,0,1.749504,215.245,0.5000518,0,0,3.76572,1.841583,1.749504,0,0,1.424085,9.343597,1.424085,0,1.424085,14.00003,100,0.1416322,1.924454,3.012576,0,13.10932
10/15/2007 11:00:00 AM,0.9005823,40.60361,178.3568,9.325889,1.017532,3.169318,86.1982,55.29911,1.64136,1.64136,0,-1,0,1.64136,193.091,1.441571,0,0,3.169318,1.727747,1.64136,0,0,0,10.62527,0,0,0,14.00003,100,0.1416322,1.805496,2.535455,0,13.79459
10/15/2007 12:00:00 PM,0.721945,39.07795,159.1392,18.64403,1.096234,3.28712,91.37449,57.94716,0,0,0,-1,0,0,0,3.28712,0,0,3.28712,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1416322,0,2.629696,0,13.91239
10/15/2007 1:00:00 PM,0.8022432,35.19104,141.184,32.46823,0.8722652,2.70254,86.92955,60.42618,1.960713,1.960713,0,-1,0,1.960713,137.8345,0.638631,0,0,2.70254,2.063909,1.960713,0,0,0,10.62527,0,0,0,14.00003,100,0.1416322,2.156785,2.162032,0,13.32781
10/15/2007 2:00:00 PM,0.6811528,29.49115,124.9816,46.97187,0.7084761,2.255074,83.1554,61.69387,1.613608,1.613608,0,-1,0,1.613608,139.7535,0.5565395,0,0,2.255074,1.698535,1.613608,0,0,0,10.62527,0,0,0,14.00003,100,0.1416322,1.774969,1.804059,0,12.88035
10/15/2007 3:00:00 PM,0.6528011,22.58517,110.3841,61.67178,0.4974564,1.654466,76.78918,61.79716,1.470881,1.470881,0,-1,0,1.470881,112.4813,0.1061704,0,0,1.654466,1.548295,1.470881,0,0,0,10.62527,0,0,0,14.00003,100,0.1416322,1.617969,1.323573,0,12.27974
10/15/2007 4:00:00 PM,0.4644805,15.00968,96.9313,76.4469,0.2535425,0.8844135,69.55318,61.95679,0,0,0,-1,0,0,0,0.8844135,0,0,0.8844135,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1416322,0,0.7075309,0,11.50969
10/15/2007 5:00:00 PM,0.1525229,7.214839,84.09225,91.24923,0.01297859,0.04775778,61.01892,60.63277,0,0,0,-1,0,0,0,0.04775778,0,0,0.04775778,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1416322,0,0.03820622,0,10.67303
10/15/2007 6:00:00 PM,0.01179922,0,71.36565,90,0,0,58.05045,58.05045,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1416322,0,0,0,10.62527
10/15/2007 7:00:00 PM,0,0,58.31217,90,0,0,55.67472,55.67472,1.331846,1.331846,0,-1,0,1.331846,0,0,2.220446E-16,0,0,1.401943,1.331846,0,0,0,10.62527,0,1.401943,-1.401943,12.52225,89.44447,0.1416322,1.46503,0,0,10.62527
10/15/2007 8:00:00 PM,0,0,44.58412,90,0,0,53.18631,53.18631,0.9628351,0.9628351,0,-1,0,0.9628351,0,0,0,0,0,1.013511,0.9628351,0,0,1.557714,9.223331,0,1.013511,-1.013511,11.45392,81.81352,0.1416322,1.059119,0,0,9.223331
10/15/2007 9:00:00 PM,0,0,29.98646,90,0,0,51.02655,51.02655,1.341082,1.341082,0,-1,0,1.341082,0,0,2.220446E-16,0,0,1.411665,1.341082,0,0,2.683837,8.209821,0,1.411665,-1.411665,9.965891,71.18479,0.1416322,1.47519,0,0,8.209821
10/15/2007 10:00:00 PM,0,0,14.56454,90,0,0,48.82924,48.82924,0.3935103,0.3935103,0,-1,0,0.3935103,0,0,0,0,0,0.4142214,0.3935103,0,0,4.252354,6.798155,0,0.4142214,-0.4142214,9.529263,68.06602,0.1416322,0.4328614,0,0,6.798155
10/15/2007 11:00:00 PM,0,0,-1.346857,90,0,0,47.38314,47.38314,0.3592545,0.3592545,0,-1,0,0.3592545,0,0,5.551115E-17,0,0,0.3781626,0.3592545,0,0,4.7126,6.383934,0,0.3781626,-0.3781626,9.130645,65.21876,0.1416322,0.39518,0,0,6.383934
10/16/2007 12:00:00 AM,0,0,-17.20647,90,0,0,46.26571,46.26571,0.635752,0.635752,0,-1,0,0.635752,0,0,0,0,0,0.6692126,0.635752,0,0,5.132781,6.005771,0,0.6692126,-0.6692126,8.425233,60.18011,0.1416322,0.6993272,0,0,6.005771
10/16/2007 1:00:00 AM,0,0,-32.45429,90,0,0,45.13887,45.13887,0.04868766,0.04868766,0,-1,0,0.04868766,0,0,6.938894E-18,0,0,0.05125017,0.04868766,0,0,5.87635,5.336559,0,0.05125017,-0.05125017,8.37121,59.79424,0.1416322,0.05355642,0,0,5.336559
10/16/2007 2:00:00 AM,0,0,-46.86153,90,0,0,44.10595,44.10595,0.3234861,0.3234861,0,-1,0,0.3234861,0,0,5.551115E-17,0,0,0.3405117,0.3234861,0,0,5.933295,5.285308,0,0.3405117,-0.3405117,8.01228,57.23045,0.1416322,0.3558347,0,0,5.285308
10/16/2007 3:00:00 AM,0,0,-60.42933,90,0,0,43.289,43.289,0.7214053,0.7214053,0,-1,0,0.7214053,0,0,1.110223E-16,0,0,0.759374,0.7214053,0,0,6.311641,4.944797,0,0.759374,-0.759374,7.211829,51.51296,0.1416322,0.7935458,0,0,4.944797
10/16/2007 4:00:00 AM,0.03584093,1.198868,-73.38235,103.4872,0.002935073,0.01201989,42.50171,42.41571,0.280017,0.280017,0,-1,0,0.280017,4.292558,0,5.551115E-17,0,0.01201989,0.2947547,0.280017,0,0,7.15539,4.185423,0,0.2827348,-0.2827348,6.9138,49.38419,0.1416322,0.3080187,0.009615913,0,4.197443
10/16/2007 5:00:00 AM,0.181547,8.869595,-86.08514,88.70078,0.04145869,0.1695462,42.75748,41.54242,0.2286382,0.2286382,0,0,0,0.2286382,74.15482,0,0,0,0.1695462,0.2406718,0.2286382,0,0,7.46954,3.902688,0,0.07112556,-0.07112556,6.838827,48.84867,0.1416322,0.251502,0.135637,0,4.072234
10/16/2007 6:00:00 AM,0.4293509,16.65713,-98.98877,73.91714,0.2976746,1.170738,49.73505,40.96022,0.3025102,0.3025102,0,0,0,0.3025102,387.0078,0,0,0,1.170738,0.3184318,0.3025102,0,0,7.548568,3.831563,0.8523062,0,0.8523062,7.647396,54.62415,0.1415936,0.3327613,0.9365904,0,5.002301
10/16/2007 7:00:00 AM,0.6754147,24.15891,-112.6049,59.16951,0.5369334,2.032044,56.3486,40.43436,0.933129,0.933129,0,0,0,0.933129,217.7667,0,0,0,2.032044,0.982241,0.933129,0,0,6.696262,4.598638,1.049803,0,1.049803,8.643327,61.73792,0.1415462,1.026442,1.625636,0,6.630682
