Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/16/2007 8:00:00 AM,0.8667923,30.91091,-127.4677,44.51685,0.7406603,2.667317,64.51567,42.41571,1.504773,1.504773,0,0,0,1.504773,177.257,0,0,0,2.667317,1.583972,1.504773,0,0,5.646459,5.543461,1.083345,0,1.083345,9.671078,69.07899,0.1414973,1.65525,2.133853,0,8.210777
10/16/2007 9:00:00 AM,1.040098,36.35838,-144.0135,30.11802,0.8950087,3.030472,74.11009,47.19534,1.627496,1.627496,0,-1,0,1.627496,186.2046,0,0,0,3.030472,1.713154,1.627496,0,0,4.563114,6.518472,1.317319,0,1.317319,10.9208,78.00553,0.1414378,1.790246,2.424378,0,9.548944
10/16/2007 10:00:00 AM,1.070239,39.88618,-162.3074,16.66597,0.989473,3.179293,81.81295,51.87168,1.705498,1.705498,0,-1,0,1.705498,186.4143,0,0,0,3.179293,1.795261,1.705498,0,0,3.245795,7.704058,1.384032,0,1.384032,12.2338,87.38414,0.1413754,1.876048,2.543434,0,10.88335
10/16/2007 11:00:00 AM,1.170689,40.97242,178.2767,9.69963,1.017621,3.169533,86.20097,55.29911,0.6623679,0.6623679,0,-1,0,0.6623679,478.5154,0.6105395,0,0,3.169533,0.6972293,0.6623679,0,0,1.861764,8.949687,1.861764,0,1.861764,14.00003,100,0.1412916,0.7286046,2.535626,0,12.11922
10/16/2007 12:00:00 PM,1.106224,39.43066,158.9795,18.87266,0.9775348,3.013794,87.60895,57.89082,1.139507,1.139507,0,-1,0,1.139507,264.4823,1.814313,0,0,3.013794,1.199481,1.139507,0,0,0,10.62527,0,0,0,14.00003,100,0.1412916,1.253458,2.411035,0,13.63907
10/16/2007 1:00:00 PM,0.8879726,35.52161,140.9701,32.61745,0.8719453,2.701743,86.91962,60.42618,0,0,0,-1,0,0,0,2.701743,0,0,2.701743,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1412916,0,2.161395,0,13.32702
10/16/2007 2:00:00 PM,0.7214187,29.80058,124.7403,47.08333,0.708042,2.254816,83.08469,61.63752,2.070098,2.070098,0,-1,0,2.070098,108.9231,0.07576527,0,0,2.254816,2.179051,2.070098,0,0,0,10.62527,0,0,0,14.00003,100,0.1412916,2.277108,1.803853,0,12.88009
10/16/2007 3:00:00 PM,0.6401004,22.87916,110.1339,61.75954,0.496979,1.65304,76.77462,61.79716,0.3337211,0.3337211,0,-1,0,0.3337211,495.3359,1.301755,0,0,1.65304,0.3512853,0.3337211,0,0,0,10.62527,0,0,0,14.00003,100,0.1412916,0.3670932,1.322432,0,12.27831
10/16/2007 4:00:00 PM,0.444252,15.29574,96.68208,76.51659,0.2530944,0.8832493,69.48298,61.90045,1.080108,1.080108,0,-1,0,1.080108,81.7742,0,0,0,0.8832493,1.136955,1.080108,0,0,0,10.62527,0,0.253706,-0.253706,13.7326,98.08979,0.1412916,1.188118,0.7065995,0,11.50852
10/16/2007 5:00:00 PM,0.2137416,7.500675,83.84942,91.30286,0.01462469,0.05381434,61.02095,60.58582,2.171598,2.171598,0,-1,0,2.171598,2.478099,0,0,0,0.05381434,2.285892,2.171598,0,0,0.2818956,10.37157,0,2.232078,-2.232078,11.37978,81.28399,0.1412916,2.388758,0.04305147,0,10.42538
10/16/2007 6:00:00 PM,0.02688812,0,71.13328,90,0,0,57.99411,57.99411,2.665985,2.665985,0,-1,0,2.665985,0,0,4.440892E-16,0,0,2.8063,2.665985,0,0,2.761982,8.13949,0,2.8063,-2.8063,8.421681,60.15475,0.1412916,2.932584,0,0,8.13949
10/16/2007 7:00:00 PM,0,0,58.09546,90,0,0,55.57143,55.57143,3.254845,3.254845,0,-1,0,3.254845,0,0,4.440892E-16,0.2503299,0,3.426153,3.254845,0,0,5.880094,5.333189,0,3.426153,-3.426153,4.810199,34.35849,0.1412916,3.58033,0,0,5.333189
10/16/2007 8:00:00 PM,0,0,44.39108,90,0,0,53.11119,53.11119,1.075752,1.075752,0,-1,0,1.075752,0,0,2.220446E-16,0,0,1.132371,1.075752,0,0,9.686931,1.907037,0,1.132371,-1.132371,3.616575,25.83263,0.1412916,1.183328,0,0,1.907037
10/16/2007 9:00:00 PM,0,0,29.82833,90,0,0,50.94204,50.94204,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.94512,0.7746659,0,0,0,3.616575,25.83263,0.1412916,0,0,0,0.7746659
10/16/2007 10:00:00 PM,0,0,14.4538,90,0,0,48.75412,48.75412,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.94512,0.7746659,0,0,0,3.616575,25.83263,0.1412916,0,0,0,0.7746659
10/16/2007 11:00:00 PM,0,0,-1.401025,90,0,0,47.29863,47.29863,0.2914631,0.2914631,0,-1,0,0.2914631,0,0,5.551115E-17,0,0,0.3068032,0.2914631,0,0,10.94512,0.7746659,0,0.3068032,-0.3068032,3.293176,23.52264,0.1412916,0.3206094,0,0,0.7746659
10/17/2007 12:00:00 AM,0,0,-17.20036,90,0,0,46.19058,46.19058,0.2303727,0.2303727,0,-1,0,0.2303727,0,0,2.775558E-17,0,0,0.2424975,0.2303727,0,0,11.28601,0.4678627,0,0.2424975,-0.2424975,3.037561,21.69682,0.1412916,0.2534099,0,0,0.4678627
10/17/2007 1:00:00 AM,0,0,-32.39796,90,0,0,45.02619,45.02619,0.2690645,0.2140969,0,-1,0,0.2140969,0,0,0.05496765,0.08187411,0,0.2253651,0.2140969,0,0,11.55545,0.2253651,0,0.2253651,-0.2253651,2.800006,20,0.1412916,0.295971,0,0,0.2253651
10/17/2007 2:00:00 AM,0,0,-46.76628,90,0,0,44.00266,44.00266,0.2063572,0,0,-1,0,0,0,0,0.2063572,0.2269929,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1412916,0.2269929,0,0,0
10/17/2007 3:00:00 AM,0,0,-60.3066,90,0,0,43.17632,43.17632,0.2355026,0,0,-1,0,0,0,0,0.2355026,0.2590529,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1412916,0.2590529,0,0,0
10/17/2007 4:00:00 AM,0.02913314,1.541704,-73.24167,103.4199,0.006209156,0.02543307,42.46618,42.28424,0.574512,0.02416142,0,-1,0,0.02416142,105.2632,0,0.5503506,0.6271309,0.02543307,0.02543307,0.02416142,0,0,11.80586,0,0,0,0,2.800006,20,0.1412916,0.6319632,0.02034646,0,0.02543307
10/17/2007 5:00:00 AM,0.1347512,9.208883,-85.93427,88.65007,0.05118258,0.2091681,42.88299,41.38278,0.243471,0.243471,3.748734,0,1.188404,0.243471,85.91091,0,0,0,0.2091681,0,0,3.505263,3.33,11.80586,0,3.539168,0,3.539168,6.157555,43.98245,0.1413736,0.2678181,0.1673345,5,0.2091681
10/17/2007 6:00:00 AM,0.3058215,16.9973,-98.83523,73.88329,0.3031268,1.192303,49.71722,40.7818,0.3727977,0.3727977,3.878061,0,1.223711,0.3727977,319.8257,0,0,0,1.192303,0,0,3.505263,3.33,8.266692,3.185251,4.522303,0,4.522303,10.44779,74.62691,0.1414238,0.4100775,0.953842,5,4.377554
10/17/2007 7:00:00 AM,0.3882618,24.5046,-112.4584,59.15539,0.477313,1.827899,54.34219,40.21839,1.491048,1.491048,3.311714,0,1.069098,1.491048,122.5916,0,0,0,1.827899,0,0,1.820666,1.729632,3.74439,7.255323,3.557532,0,3.557532,13.82276,98.7338,0.1414626,1.640153,1.462319,5,9.083223
10/17/2007 8:00:00 AM,0.3101193,31.26581,-127.3432,44.52983,0.3158822,1.229458,51.55345,42.2279,1.239705,1.239705,0,0,0,1.239705,99.17344,0,0,0,1.229458,1.304953,1.239705,0,0,0.1868578,10.4571,0,0.07549456,-0.07549456,13.74318,98.16538,0.1414626,1.363675,0.9835664,0,11.68656
10/17/2007 9:00:00 AM,0.607034,36.72331,-143.9334,30.17719,0.8782748,2.986594,73.46152,47.06387,1.941143,1.941143,0,-1,0,1.941143,153.8575,0.6725453,0,0,2.986594,2.043308,1.941143,0,0,0.2707406,10.38161,0.2707406,0,0.2707406,14.00003,100,0.1414505,2.135257,2.389275,0,13.3682
10/17/2007 10:00:00 AM,0.4741459,40.25666,-162.2978,16.8336,0.5825397,2.036175,69.23612,51.78717,0.5567668,0.5567668,0,-1,0,0.5567668,365.7142,1.450105,0,0,2.036175,0.5860703,0.5567668,0,0,0,10.62527,0,0,0,14.00003,100,0.1414505,0.6124435,1.62894,0,12.66145
10/17/2007 11:00:00 AM,0.3997613,41.33838,178.1994,10.07019,0.4246125,1.496349,67.95745,55.25216,0,0,0,-1,0,0,0,1.496349,0,0,1.496349,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1414505,0,1.197079,0,12.12162
10/17/2007 12:00:00 PM,0.7890664,39.78088,158.8223,19.10191,1.182711,3.475904,94.03168,57.89082,2.003756,2.003756,0,-1,0,2.003756,173.4694,1.366686,0,0,3.475904,2.109217,2.003756,0,0,0,10.62527,0,0,0,14.00003,100,0.1414505,2.204132,2.780723,0,14.10118
10/17/2007 1:00:00 PM,0.8985636,35.85003,140.7588,32.76647,0.871613,2.700915,86.90931,60.42618,0.4324965,0.4324965,0,-1,0,0.4324965,624.4941,2.245656,0,0,2.700915,0.4552595,0.4324965,0,0,0,10.62527,0,0,0,14.00003,100,0.1414505,0.4757462,2.160732,0,13.32619
10/17/2007 2:00:00 PM,0.6369621,30.10822,124.5019,47.1937,0.8812876,2.700472,88.44765,61.63752,1.919656,1.919656,0,-1,0,1.919656,140.6748,0.6797819,0,0,2.700472,2.02069,1.919656,0,0,0,10.62527,0,0,0,14.00003,100,0.1414505,2.111621,2.160378,0,13.32575
10/17/2007 3:00:00 PM,0.5820711,23.17165,109.8867,61.84556,0.49652,1.65167,76.76062,61.79716,3.768835,3.33,0,-1,0,3.33,49.59969,0,0.4388348,0.8157183,1.65167,3.505263,3.33,0,0,0,10.62527,0,1.853593,-1.853593,12.04617,86.04389,0.1414505,4.145718,1.321336,0,12.27694
10/17/2007 4:00:00 PM,0.4075424,15.58055,96.43613,76.58399,0.2526785,0.881869,69.47044,61.90045,1.6409,1.6409,0,-1,0,1.6409,53.743,0,0,0,0.881869,1.727263,1.6409,0,0,2.059548,8.771681,0,0.8453943,-0.8453943,11.15505,79.67873,0.1414505,1.80499,0.7054952,0,9.65355
10/17/2007 5:00:00 PM,0.2032271,7.785401,83.61013,91.35371,0.01518477,0.05586958,61.03762,60.58582,2.153319,2.153319,0,-1,0,2.153319,2.59458,0,0,0,0.05586958,2.266652,2.153319,0,0,2.998875,7.926287,0,2.210782,-2.210782,8.824677,63.03328,0.1414505,2.368651,0.04469566,0,7.982156
10/17/2007 6:00:00 PM,0.03090933,0.1816688,70.90469,106.1207,0.002007305,0.007522031,58.00674,57.94716,0,0,0,-1,0,0,0,0,0,0,0.007522031,0,0,0,0,5.4553,5.715505,0.007522031,0,0.007522031,8.831812,63.08425,0.1414501,0,0.006017624,0,5.723026
10/17/2007 7:00:00 PM,0,0,57.88277,90,0,0,55.51509,55.51509,1.166563,1.166563,0,-1,0,1.166563,0,0,2.220446E-16,0,0,1.227961,1.166563,0,0,5.447778,5.722274,0,1.227961,-1.227961,7.537428,53.83867,0.1414501,1.283219,0,0,5.722274
10/17/2007 8:00:00 PM,0,0,44.20223,90,0,0,53.05485,53.05485,2.683123,2.683123,0,-1,0,2.683123,0,0,4.440892E-16,0,0,2.82434,2.683123,0,0,6.812178,4.494314,0,2.82434,-2.82434,4.560312,32.57359,0.1414501,2.951436,0,0,4.494314
10/17/2007 9:00:00 PM,0,0,29.67436,90,0,0,50.86692,50.86692,0.1466992,0.1466992,0,-1,0,0.1466992,0,0,2.775558E-17,0,0,0.1544202,0.1466992,0,0,9.950335,1.669973,0,0.1544202,-0.1544202,4.397539,31.41093,0.1414501,0.1613691,0,0,1.669973
10/17/2007 10:00:00 PM,0,0,14.34688,90,0,0,48.66961,48.66961,0.4055373,0.4055373,0,-1,0,0.4055373,0,0,5.551115E-17,0,0,0.4268813,0.4055373,0,0,10.12191,1.515553,0,0.4268813,-0.4268813,3.947566,28.19685,0.1414501,0.446091,0,0,1.515553
10/17/2007 11:00:00 PM,0,0,-1.452021,90,0,0,47.22351,47.22351,0.1152768,0.1152768,0,-1,0,0.1152768,0,0,1.387779E-17,0,0,0.121344,0.1152768,0,0,10.59622,1.088672,0,0.121344,-0.121344,3.819659,27.28322,0.1414501,0.1268045,0,0,1.088672
10/18/2007 12:00:00 AM,0,0,-17.19183,90,0,0,46.08729,46.08729,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.73105,0.9673278,0,0,0,3.819659,27.28322,0.1414501,0,0,0,0.9673278
10/18/2007 1:00:00 AM,0,0,-32.33994,90,0,0,44.9229,44.9229,0.4556891,0.4556891,0,-1,0,0.4556891,0,0,5.551115E-17,0,0,0.4796728,0.4556891,0,0,10.73105,0.9673278,0,0.4796728,-0.4796728,3.314039,23.67166,0.1414501,0.5012581,0,0,0.9673278
10/18/2007 2:00:00 AM,0,0,-46.66982,90,0,0,43.87119,43.87119,0.1366965,0.1366965,0,-1,0,0.1366965,0,0,2.775558E-17,0,0,0.1438911,0.1366965,0,0,11.26402,0.487655,0,0.1438911,-0.1438911,3.162364,22.58827,0.1414501,0.1503662,0,0,0.487655
10/18/2007 3:00:00 AM,0,0,-60.18288,90,0,0,42.9979,42.9979,0.06403983,0.06403983,0,-1,0,0.06403983,0,0,0,0,0,0.06741036,0.06403983,0,0,11.4239,0.3437639,0,0.06741036,-0.06741036,3.091308,22.08073,0.1414501,0.07044382,0,0,0.3437639
10/18/2007 4:00:00 AM,0.05203093,1.880577,-73.10003,103.355,0.004149526,0.01701981,42.218,42.09644,0.6830549,0.2787047,0,-1,0,0.2787047,6.106755,0,0.4043502,0.4855907,0.01701981,0.2933734,0.2787047,0,0,11.4988,0.2763536,0,0.2763536,-0.2763536,2.800006,20,0.1414501,0.7513604,0.01361585,0,0.2933734
10/18/2007 5:00:00 AM,0.24359,9.544132,-85.78227,88.60219,0.04203045,0.1722144,42.40766,41.17619,0.1814231,0.1814231,3.686686,0,1.171465,0.1814231,94.9242,0,0,0,0.1722144,0,0,3.505263,3.33,11.80586,0,3.502214,0,3.502214,6.122498,43.73204,0.1415274,0.1995654,0.1377715,5,0.1722144
10/18/2007 6:00:00 AM,0.4540231,17.33339,-98.68026,73.85275,0.3003134,1.183265,49.41611,40.56583,0.1670511,0.1670511,3.672314,0,1.167542,0.1670511,708.3256,0,0,0,1.183265,0,0,3.505263,3.33,8.303646,3.151993,4.513266,0,4.513266,10.40416,74.31526,0.1415578,0.1837562,0.9466124,5,4.335258
10/18/2007 7:00:00 AM,0.5845374,24.84622,-112.31,59.14515,0.5391151,2.045034,55.95739,39.98363,1.113882,1.113882,2.951089,0,0.9706472,1.113882,183.5952,0,0,0,2.045034,0,0,1.837207,1.745347,3.79038,7.213932,3.79038,0,3.79038,14.00003,100,0.1415513,1.22527,1.636027,5,9.258965
10/18/2007 8:00:00 AM,0.5489739,31.61675,-127.2163,44.54745,0.7544696,2.716743,64.53366,42.02132,1.776589,1.776589,0,0,0,1.776589,152.919,0.8466492,0,0,2.716743,1.870094,1.776589,0,0,0,10.62527,0,0,0,14.00003,100,0.1415513,1.954248,2.173394,0,13.34202
10/18/2007 9:00:00 AM,0.7847789,37.08451,-143.8503,30.2421,1.146179,3.68803,81.6099,46.93241,1.565998,1.565998,0,-1,0,1.565998,235.5067,2.039611,0,0,3.68803,1.648419,1.565998,0,0,0,10.62527,0,0,0,14.00003,100,0.1415513,1.722598,2.950424,0,14.3133
10/18/2007 10:00:00 AM,0.9627592,40.6238,-162.2851,17.00794,0.9900283,3.183687,81.69545,51.74021,0.5780794,0.5780794,0,-1,0,0.5780794,550.7353,2.575183,0,0,3.183687,0.6085047,0.5780794,0,0,0,10.62527,0,0,0,14.00003,100,0.1415513,0.6358873,2.54695,0,13.80896
10/18/2007 11:00:00 AM,1.10716,41.7014,178.125,10.43745,1.017676,3.170764,86.15454,55.25216,1.03532,1.03532,0,-1,0,1.03532,306.2592,2.080953,0,0,3.170764,1.089811,1.03532,0,0,0,10.62527,0,0,0,14.00003,100,0.1415513,1.138852,2.536611,0,13.79604
10/18/2007 12:00:00 PM,1.054332,40.12854,158.6679,19.33146,0.9771701,3.012918,87.59759,57.89082,0.1924158,0.1924158,0,-1,0,0.1924158,1565.838,2.810375,0,0,3.012918,0.2025429,0.1924158,0,0,0,10.62527,0,0,0,14.00003,100,0.1415513,0.2116574,2.410335,0,13.63819
10/18/2007 1:00:00 PM,0.8539149,36.17625,140.5502,32.91508,0.8712698,2.70006,86.89865,60.42618,0.5214383,0.5214383,0,-1,0,0.5214383,517.8101,2.151178,0,0,2.70006,0.5488824,0.5214383,0,0,0,10.62527,0,0,0,14.00003,100,0.1415513,0.5735821,2.160048,0,13.32533
10/18/2007 2:00:00 PM,0.8287079,30.41399,124.2664,47.30284,0.707185,2.252506,83.05828,61.63752,0.2496066,0.2496066,0,-1,0,0.2496066,902.4225,1.989762,0,0,2.252506,0.2627437,0.2496066,0,0,0,10.62527,0,0,0,14.00003,100,0.1415513,0.2745672,1.802005,0,12.87778
10/18/2007 3:00:00 PM,0.5866761,23.4626,109.6426,61.92972,0.496081,1.650359,76.74722,61.79716,0.6354557,0.6354557,0,-1,0,0.6354557,259.7126,0.9814578,0,0,1.650359,0.6689008,0.6354557,0,0,0,10.62527,0,0,0,14.00003,100,0.1415513,0.6990013,1.320287,0,12.27563
10/18/2007 4:00:00 PM,0.4330632,15.86405,96.1936,76.64902,0.252296,0.8805994,69.45891,61.90045,0.2305483,0.2305483,0,-1,0,0.2305483,381.9588,0.637917,0,0,0.8805994,0.2426824,0.2305483,0,0,0,10.62527,0,0,0,14.00003,100,0.1415513,0.2536031,0.7044796,0,11.50587
10/18/2007 5:00:00 PM,0.1887655,8.068957,83.37447,91.40173,0.01399767,0.05151296,61.00229,60.58582,0.8079042,0.8079042,0,-1,0,0.8079042,6.376122,0,1.110223E-16,0,0.05151296,0.8504255,0.8079042,0,0,0,10.62527,0,0.7989125,-0.7989125,13.1579,93.98482,0.1415513,0.8886946,0.04121036,0,10.67679
10/18/2007 6:00:00 PM,0.03183483,0.4721726,70.67999,106.1513,0.00231544,0.008679167,57.95954,57.89082,0,0,0,-1,0,0,0,0,0,0,0.008679167,0,0,0,0,0.8876806,9.826362,0.008679167,0,0.008679167,13.16613,94.04362,0.1415509,0,0.006943334,0,9.835041
10/18/2007 7:00:00 PM,0,0,57.6742,90,0,0,55.45875,55.45875,1.834966,1.834966,0,-1,0,1.834966,0,0,2.220446E-16,0,0,1.931543,1.834966,0,0,0.8790014,9.834173,0,1.931543,-1.931543,11.13011,79.50062,0.1415509,2.018462,0,0,9.834173
10/18/2007 8:00:00 PM,0,0,44.01764,90,0,0,52.97972,52.97972,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.02516,7.90263,0,0,0,11.13011,79.50062,0.1415509,0,0,0,7.90263
10/18/2007 9:00:00 PM,0,0,29.52459,90,0,0,50.78241,50.78241,4.571557,3.33,0,-1,0,3.33,0,0,1.241556,1.698712,0,3.505263,3.33,0,0,3.02516,7.90263,0,3.505263,-3.505263,7.435237,53.10873,0.1415509,5.028712,0,0,7.90263
10/18/2007 10:00:00 PM,0,0,14.24382,90,0,0,48.59448,48.59448,0.07792839,0.07792839,0,-1,0,0.07792839,0,0,1.387779E-17,0,0,0.08202989,0.07792839,0,0,6.919897,4.397367,0,0.08202989,-0.08202989,7.34877,52.49111,0.1415509,0.08572123,0,0,4.397367
10/18/2007 11:00:00 PM,0,0,-1.499812,90,0,0,47.12022,47.12022,0.4588263,0.4588263,0,-1,0,0.4588263,0,0,5.551115E-17,0,0,0.482975,0.4588263,0,0,7.011042,4.315337,0,0.482975,-0.482975,6.83967,48.85469,0.1415509,0.5047089,0,0,4.315337
10/19/2007 12:00:00 AM,0,0,-17.18087,90,0,0,45.95583,45.95583,0.5725375,0.5725375,0,-1,0,0.5725375,0,0,0,0,0,0.6026711,0.5725375,0,0,7.54768,3.832362,0,0.6026711,-0.6026711,6.204399,44.31704,0.1415509,0.6297913,0,0,3.832362
10/19/2007 1:00:00 AM,0,0,-32.28018,90,0,0,44.79144,44.79144,0.298872,0.298872,0,-1,0,0.298872,0,0,0,0,0,0.3146021,0.298872,0,0,8.217315,3.229691,0,0.3146021,-0.3146021,5.872779,41.94834,0.1415509,0.3287592,0,0,3.229691
10/19/2007 2:00:00 AM,0,0,-46.5721,90,0,0,43.71156,43.71156,0.7603211,0.7603211,0,-1,0,0.7603211,0,0,1.110223E-16,0,0,0.800338,0.7603211,0,0,8.566873,2.915089,0,0.800338,-0.800338,5.029149,35.92242,0.1415509,0.8363532,0,0,2.915089
10/19/2007 3:00:00 AM,0,0,-60.05817,90,0,0,42.83827,42.83827,0.3946876,0.3946876,0,-1,0,0.3946876,0,0,5.551115E-17,0,0,0.4154606,0.3946876,0,0,9.456138,2.114751,0,0.4154606,-0.4154606,4.591215,32.79432,0.1415509,0.4341563,0,0,2.114751
10/19/2007 4:00:00 AM,0.05005983,2.215362,-72.95741,103.2925,0.004308566,0.01768712,42.06301,41.93681,0.6855774,0.6855774,0,-1,0,0.6855774,2.579887,0,0,0,0.01768712,0.7216604,0.6855774,0,0,9.91776,1.69929,0,0.7039733,-0.7039733,3.849162,27.49396,0.1415509,0.7541351,0.0141497,0,1.716977
10/19/2007 5:00:00 AM,0.2466554,9.875216,-85.62917,88.55721,0.04344673,0.1781602,42.2612,40.98839,0.01609079,0.01609079,0,0,0,0.01609079,1107.219,0,0,0,0.1781602,0.01693767,0.01609079,0,0,10.69995,0.9953167,0.1612226,0,0.1612226,4.002111,28.58645,0.1415437,0.01769986,0.1425282,0,1.173477
10/19/2007 6:00:00 AM,0.4284886,17.66526,-98.52384,73.82558,0.3015388,1.18932,49.23492,40.34985,0.3768016,0.3768016,0,0,0,0.3768016,315.6356,0,0,0,1.18932,0.3966332,0.3768016,0,0,10.53873,1.140417,0.7926866,0,0.7926866,4.754119,33.95793,0.1415082,0.4144817,0.9514559,0,2.329737
10/19/2007 7:00:00 AM,0.7457705,25.18362,-112.1597,59.13881,0.540107,2.050973,55.77783,39.77705,0,0,0,0,0,0,0,0,0,0,2.050973,0,0,0,0,9.746043,1.853835,2.050973,0,2.050973,6.699843,47.85593,0.1414165,0,1.640778,0,3.904808
10/19/2007 8:00:00 AM,0.9034159,31.96359,-127.0869,44.56966,0.743048,2.684592,63.9953,41.83351,1.668586,1.668586,0,0,0,1.668586,160.8903,0,0,0,2.684592,1.756406,1.668586,0,0,7.695071,3.699711,0.9281859,0,0.9281859,7.580398,54.14559,0.1413751,1.835444,2.147674,0,6.384303
10/19/2007 9:00:00 AM,1.024625,37.44187,-143.7643,30.31262,0.8965712,3.042908,73.75493,46.80095,1.635648,1.635648,0,-1,0,1.635648,186.0369,0,0,0,3.042908,1.721734,1.635648,0,0,6.766885,4.535078,1.321174,0,1.321174,8.833774,63.09826,0.1413161,1.799212,2.434327,0,7.577986
10/19/2007 10:00:00 AM,1.04168,40.98745,-162.2691,17.18859,0.9902288,3.186118,81.61507,51.6557,2.696826,2.696826,0,-1,0,2.696826,118.1433,0,0,0,3.186118,2.838764,2.696826,0,0,5.445711,5.724135,0.3473543,0,0.3473543,9.163302,65.45203,0.1413006,2.966509,2.548895,0,8.910254
10/19/2007 11:00:00 AM,1.105898,42.06136,178.0538,10.80129,1.017644,3.170688,86.15355,55.25216,2.447836,2.447836,0,-1,0,2.447836,129.5302,0,0,0,3.170688,2.576669,2.447836,0,0,5.098356,6.036754,0.5940185,0,0.5940185,9.726838,69.47727,0.1412742,2.692619,2.53655,0,9.207441
10/19/2007 12:00:00 PM,0.9817134,40.47355,158.5163,19.56103,0.9769496,3.012389,87.59072,57.89082,0,0,0,-1,0,0,0,0,0,0,3.012389,0,0,0,0,4.504338,6.57137,3.012389,0,3.012389,12.58464,89.89011,0.14114,0,2.409911,0,9.583759
10/19/2007 1:00:00 PM,0.8566644,36.5002,140.3446,33.0631,0.870917,2.699181,86.8877,60.42618,0.4884861,0.4884861,0,-1,0,0.4884861,552.5604,0.6930362,0,0,2.699181,0.5141959,0.4884861,0,0,1.491949,9.28252,1.491949,0,1.491949,14.00003,100,0.1410736,0.5373347,2.159345,0,11.9817
10/19/2007 2:00:00 PM,0.736098,30.71785,124.0339,47.41062,0.7067652,2.251374,83.04534,61.63752,2.500535,2.500535,0,-1,0,2.500535,90.0357,0,0,0,2.251374,2.632142,2.500535,0,0,0,10.62527,0,0.380768,-0.380768,13.59866,97.13312,0.1410736,2.750588,1.801099,0,12.87665
10/19/2007 3:00:00 PM,0.6015295,23.75195,109.4019,62.01193,0.4956634,1.64964,76.68696,61.75021,0.03404478,0.03404478,0,-1,0,0.03404478,4845.499,1.190727,0,0,1.64964,0.03583661,0.03404478,0,0,0.4230755,10.24451,0.4230755,0,0.4230755,14.00003,100,0.1410548,0.03744926,1.319712,0,11.89415
10/19/2007 4:00:00 PM,0.3649448,16.14619,95.95457,76.71162,0.3194687,1.100515,71.48711,61.90045,0,0,0,-1,0,0,0,1.100515,0,0,1.100515,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1410548,0,0.8804122,0,11.72579
10/19/2007 5:00:00 PM,0.178817,8.351282,83.14256,91.44685,0.01500172,0.05521689,60.97581,60.52948,2.062153,2.062153,0,-1,0,2.062153,2.677633,0,0,0,0.05521689,2.170688,2.062153,0,0,0,10.62527,0,2.115471,-2.115471,11.77013,84.07216,0.1410548,2.268368,0.04417351,0,10.68049
10/19/2007 6:00:00 PM,0.03073199,0.7614479,70.45927,106.1786,0.00238811,0.008954465,57.90535,57.83448,2.334664,2.334664,0,-1,0,2.334664,0.3835441,0,0,0,0.008954465,2.457541,2.334664,0,0,2.350523,8.509804,0,2.448586,-2.448586,9.18909,65.63622,0.1410548,2.56813,0.007163572,0,8.518758
10/19/2007 7:00:00 PM,0,0,57.46982,90,0,0,55.35545,55.35545,2.240264,2.240264,0,-1,0,2.240264,0,0,4.440892E-16,0,0,2.358173,2.240264,0,0,5.071175,6.061217,0,2.358173,-2.358173,6.703357,47.88103,0.1410548,2.46429,0,0,6.061217
10/19/2007 8:00:00 PM,0,0,43.83737,90,0,0,52.89521,52.89521,0.8196207,0.8196207,0,-1,0,0.8196207,0,0,1.110223E-16,0,0,0.8627586,0.8196207,0,0,7.691366,3.703045,0,0.8627586,-0.8627586,5.79393,41.38513,0.1410548,0.9015828,0,0,3.703045
10/19/2007 9:00:00 PM,0,0,29.37908,90,0,0,50.70729,50.70729,1.252307,1.252307,0,-1,0,1.252307,0,0,2.220446E-16,0,0,1.318218,1.252307,0,0,8.649987,2.840286,0,1.318218,-1.318218,4.404406,31.45998,0.1410548,1.377538,0,0,2.840286
10/19/2007 10:00:00 PM,0,0,14.14466,90,0,0,48.49119,48.49119,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.11467,1.522068,0,0,0,4.404406,31.45998,0.1410548,0,0,0,1.522068
10/19/2007 11:00:00 PM,0,0,-1.544369,90,0,0,47.00753,47.00753,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.11467,1.522068,0,0,0,4.404406,31.45998,0.1410548,0,0,0,1.522068
10/20/2007 12:00:00 AM,0,0,-17.16744,90,0,0,45.84314,45.84314,0.3495872,0.3495872,0,-1,0,0.3495872,0,0,5.551115E-17,0,0,0.3679865,0.3495872,0,0,10.11467,1.522068,0,0.3679865,-0.3679865,4.016514,28.68933,0.1410548,0.3845459,0,0,1.522068
10/20/2007 1:00:00 AM,0,0,-32.21867,90,0,0,44.65997,44.65997,0.2509551,0.2509551,0,-1,0,0.2509551,0,0,5.551115E-17,0,0,0.2641633,0.2509551,0,0,10.52355,1.154081,0,0.2641633,-0.2641633,3.738061,26.70039,0.1410548,0.2760506,0,0,1.154081
10/20/2007 2:00:00 AM,0,0,-46.47313,90,0,0,43.58009,43.58009,0.1919126,0.1919126,0,-1,0,0.1919126,0,0,0,0,0,0.2020133,0.1919126,0,0,10.81706,0.889918,0,0.2020133,-0.2020133,3.525121,25.17938,0.1410548,0.2111039,0,0,0.889918
10/20/2007 3:00:00 AM,0,0,-59.93245,90,0,0,42.7068,42.7068,0.146344,0.146344,0,-1,0,0.146344,0,0,2.775558E-17,0,0,0.1540463,0.146344,0,0,11.04152,0.6879047,0,0.1540463,-0.1540463,3.362742,24.01954,0.1410548,0.1609784,0,0,0.6879047
10/20/2007 4:00:00 AM,0.05262059,2.545935,-72.81384,103.2326,0.004836224,0.01986886,41.91881,41.77717,0.1400852,0.1400852,0,-1,0,0.1400852,14.18341,0,2.775558E-17,0,0.01986886,0.1474581,0.1400852,0,0,11.21268,0.5338584,0,0.1275892,-0.1275892,3.228251,23.05889,0.1410548,0.1540937,0.01589509,0,0.5537272
10/20/2007 5:00:00 AM,0.2342692,10.20201,-85.47494,88.51517,0.05097203,0.2089815,42.29389,40.80059,0.07221234,0.07221234,0,0,0,0.07221234,289.3986,0,0,0,0.2089815,0.07601299,0.07221234,0,0,11.35445,0.4062691,0.1329685,0,0.1329685,3.354396,23.95992,0.1410489,0.07943358,0.1671852,0,0.6152506
10/20/2007 6:00:00 AM,0.4255287,17.9928,-98.366,73.80179,0.4041097,1.567831,52.10712,40.17144,0.1257309,0.1257309,0,0,0,0.1257309,1246.973,0,0,0,1.567831,0.1323483,0.1257309,0,0,11.22148,0.5259408,1.435483,0,1.435483,4.716214,33.68718,0.1409852,0.138304,1.254265,0,2.093772
10/20/2007 7:00:00 AM,0.6826486,25.5167,-112.0075,59.13636,0.5410324,2.056807,55.58675,39.56107,1.964366,1.964366,4.821831,0,1.48136,1.964366,104.7059,0,0,0,2.056807,0,0,2.857465,2.714592,9.785999,1.817875,4.771399,0,4.771399,9.242761,66.01958,0.1411143,2.160803,1.645446,5,3.874682
10/20/2007 8:00:00 AM,0.8879144,32.3062,-126.955,44.59642,0.7437138,2.689373,63.85294,41.67388,0,0,2.447608,0,0.8331968,0,0,0,0,0,2.689373,0,0,2.447608,2.325227,5.0146,6.112134,5.0146,0,5.0146,14.00003,100,0.1410062,0,2.151499,5,8.801507
10/20/2007 9:00:00 AM,1.086684,37.79525,-143.6752,30.38862,0.8969725,3.047307,73.60406,46.64131,0.5422252,0.5422252,0,-1,0,0.5422252,562.0002,2.476543,0,0,3.047307,0.5707634,0.5422252,0,0,0,10.62527,0,0,0,14.00003,100,0.1410062,0.5964478,2.437845,0,13.67258
10/20/2007 10:00:00 AM,1.138896,41.34752,-162.2499,17.37509,0.990379,3.188851,81.51388,51.55241,2.082697,2.082697,0,-1,0,2.082697,153.1116,0.9965379,0,0,3.188851,2.192313,2.082697,0,0,0,10.62527,0,0,0,14.00003,100,0.1410062,2.290967,2.55108,0,13.81413
10/20/2007 11:00:00 AM,1.104639,42.41817,177.9857,11.16161,1.017574,3.173158,86.03582,55.13948,1.665799,1.665799,0,-1,0,1.665799,190.4886,1.419685,0,0,3.173158,1.753473,1.665799,0,0,0,10.62527,0,0,0,14.00003,100,0.1410062,1.832379,2.538526,0,13.79843
10/20/2007 12:00:00 PM,1.065469,40.81582,158.3678,19.7903,0.9767054,3.013068,87.5254,57.83448,0.4670261,0.4670261,0,-1,0,0.4670261,645.1605,2.521461,0,0,3.013068,0.4916064,0.4670261,0,0,0,10.62527,0,0,0,14.00003,100,0.1410062,0.5137287,2.410454,0,13.63834
10/20/2007 1:00:00 PM,0.9580067,36.82181,140.1419,33.21036,0.8705564,2.699406,86.81895,60.36984,3.500359,3.33,0,-1,0,3.33,81.06326,0,0.1703589,0.5203949,2.699406,3.505263,3.33,0,0,0,10.62527,0,0.8058569,-0.8058569,13.15058,93.93253,0.1410062,3.850395,2.159525,0,13.32468
10/20/2007 2:00:00 PM,0.8441944,31.01974,123.8047,47.51691,0.7063534,2.251021,82.98487,61.59057,1.470236,1.470236,0,-1,0,1.470236,153.1061,0,0,0,2.251021,1.547617,1.470236,0,0,0.8953965,9.819417,0.7034037,0,0.7034037,13.81789,98.699,0.1409751,1.61726,1.800817,0,12.07044
10/20/2007 3:00:00 PM,0.717257,24.03964,109.1645,62.09208,0.4952686,1.648459,76.67492,61.75021,1.274671,1.274671,0,-1,0,1.274671,129.3243,0.1147078,0,0,1.648459,1.341759,1.274671,0,0,0.1919929,10.45248,0.1919929,0,0.1919929,14.00003,100,0.1409666,1.402138,1.318768,0,12.10094
10/20/2007 4:00:00 PM,0.508191,16.42691,95.71917,76.7717,0.2516364,0.8786759,69.39178,61.8535,2.321429,2.321429,0,-1,0,2.321429,37.85065,0,0,0,0.8786759,2.443609,2.321429,0,0,0,10.62527,0,1.564933,-1.564933,12.35044,88.21728,0.1409666,2.553572,0.7029408,0,11.50395
10/20/2007 5:00:00 PM,0.2758226,8.632315,82.91451,91.48902,0.01685193,0.06202389,60.98391,60.48252,0,0,0,-1,0,0,0,0,0,0,0.06202389,0,0,0,0,1.738815,9.060341,0.06202389,0,0.06202389,12.40928,88.63757,0.1409639,0,0.04961911,0,9.122365
10/20/2007 6:00:00 PM,0.04042882,1.049424,70.24262,106.2026,0.002995915,0.01123923,57.82009,57.73119,0,0,0,-1,0,0,0,0,0,0,0.01123923,0,0,0,0,1.676791,9.116162,0.01123923,0,0.01123923,12.41995,88.71373,0.1409633,0,0.008991383,0,9.127401
10/20/2007 7:00:00 PM,0,0,57.26971,90,0,0,55.25216,55.25216,0.686186,0.686186,0,-1,0,0.686186,0,0,1.110223E-16,0,0,0.722301,0.686186,0,0,1.665552,9.126278,0,0.722301,-0.722301,11.65858,83.27537,0.1409633,0.7548046,0,0,9.126278
10/20/2007 8:00:00 PM,0,0,43.66149,90,0,0,52.79192,52.79192,0.7274475,0.7274475,0,-1,0,0.7274475,0,0,1.110223E-16,0,0,0.7657342,0.7274475,0,0,2.468108,8.403976,0,0.7657342,-0.7657342,10.85142,77.50999,0.1409633,0.8001922,0,0,8.403976
10/20/2007 9:00:00 PM,0,0,29.23787,90,0,0,50.60399,50.60399,1.161756,1.161756,0,-1,0,1.161756,0,0,2.220446E-16,0,0,1.222901,1.161756,0,0,3.318924,7.638242,0,1.222901,-1.222901,9.562369,68.3025,0.1409633,1.277932,0,0,7.638242
10/20/2007 10:00:00 PM,0,0,14.04942,90,0,0,48.37851,48.37851,0.1591721,0.1591721,0,-1,0,0.1591721,0,0,2.775558E-17,0,0,0.1675496,0.1591721,0,0,4.677703,6.415341,0,0.1675496,-0.1675496,9.385756,67.04099,0.1409633,0.1750893,0,0,6.415341
10/20/2007 11:00:00 PM,0,0,-1.585666,90,0,0,46.90424,46.90424,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.86387,6.247792,0,0,0,9.385756,67.04099,0.1409633,0,0,0,6.247792
10/21/2007 12:00:00 AM,0,0,-17.15152,90,0,0,45.71168,45.71168,0.01232488,0.01232488,0,-1,0,0.01232488,0,0,1.734723E-18,0,0,0.01297355,0.01232488,0,0,4.86387,6.247792,0,0.01297355,-0.01297355,9.372081,66.9433,0.1409633,0.01355736,0,0,6.247792
10/21/2007 1:00:00 AM,0,0,-32.15539,90,0,0,44.52851,44.52851,0.2797258,0.2797258,0,-1,0,0.2797258,0,0,0,0,0,0.2944483,0.2797258,0,0,4.878284,6.234818,0,0.2944483,-0.2944483,9.061706,64.72633,0.1409633,0.3076984,0,0,6.234818
10/21/2007 2:00:00 AM,0,0,-46.3729,90,0,0,43.44863,43.44863,0.1998821,0.1998821,0,-1,0,0.1998821,0,0,2.775558E-17,0,0,0.2104023,0.1998821,0,0,5.20545,5.94037,0,0.2104023,-0.2104023,8.839922,63.14217,0.1409633,0.2198703,0,0,5.94037
10/21/2007 3:00:00 AM,0,0,-59.80573,90,0,0,42.54717,42.54717,0.5335928,0.5335928,0,-1,0,0.5335928,0,0,1.110223E-16,0,0,0.5616766,0.5335928,0,0,5.439229,5.729968,0,0.5616766,-0.5616766,8.247863,58.91319,0.1409633,0.5869521,0,0,5.729968
10/21/2007 4:00:00 AM,0.05789407,2.872178,-72.66929,103.1752,0.005355956,0.02202146,41.77438,41.61754,0.01978406,0.01978406,0,-1,0,0.01978406,111.3091,0,0,0,0.02202146,0.02082532,0.01978406,0,0,6.063315,5.168291,0.001196132,0,0.001196132,8.248998,58.92129,0.1409633,0.02176246,0.01761717,0,5.190312
10/21/2007 5:00:00 AM,0.2496655,10.5244,-85.3196,88.47612,0.05338534,0.2190051,42.18604,40.62217,0.009389548,0.009389548,0,0,0,0.009389548,2332.435,0,0,0,0.2190051,0.009883734,0.009389548,0,0,6.062119,5.169367,0.2091213,0,0.2091213,8.447387,60.33836,0.140954,0.0103285,0.1752041,0,5.388372
10/21/2007 6:00:00 AM,0.4456611,18.31587,-98.20673,73.78142,0.3037976,1.200287,48.93302,39.98363,0.448824,0.448824,0,0,0,0.448824,267.4293,0,0,0,1.200287,0.4724464,0.448824,0,0,5.852997,5.357577,0.7278407,0,0.7278407,9.137877,65.27042,0.1409219,0.4937064,0.9602296,0,6.557864
10/21/2007 7:00:00 AM,0.7019116,25.84531,-111.8534,59.1378,0.5418911,2.062072,55.42221,39.37327,1.381985,1.381985,0,0,0,1.381985,149.2109,0,0,0,2.062072,1.454721,1.381985,0,0,5.125156,6.012633,0.6073511,0,0.6073511,9.714062,69.38602,0.140895,1.520183,1.649658,0,8.074705
10/21/2007 8:00:00 AM,0.8026991,32.64446,-126.8206,44.6277,0.7443147,2.693957,63.70861,41.51424,0,0,0,0,0,0,0,0,0,0,2.693957,0,0,0,0,4.517806,6.559249,2.693957,0,2.693957,12.26977,87.64106,0.1407761,0,2.155166,0,9.253206
10/21/2007 9:00:00 AM,0.919561,38.14452,-143.5829,30.46996,0.8973148,3.050964,73.48017,46.50985,1.16197,1.16197,0,-1,0,1.16197,262.5681,0.003989017,0,0,3.050964,1.223127,1.16197,0,0,1.823848,8.98381,1.823848,0,1.823848,14.00003,100,0.1406956,1.278167,2.440771,0,12.03477
10/21/2007 10:00:00 AM,1.013776,41.70388,-162.2272,17.56704,0.9904798,3.191458,81.41116,51.44912,1.403395,1.403395,0,-1,0,1.403395,227.4098,1.714201,0,0,3.191458,1.477258,1.403395,0,0,0,10.62527,0,0,0,14.00003,100,0.1406956,1.543735,2.553167,0,13.81673
10/21/2007 11:00:00 AM,1.070184,42.77174,177.9209,11.51829,1.017467,3.174,85.98435,55.09253,0.6375867,0.6375867,0,-1,0,0.6375867,497.8147,2.502856,0,0,3.174,0.6711438,0.6375867,0,0,0,10.62527,0,0,0,14.00003,100,0.1406956,0.7013453,2.5392,0,13.79927
10/21/2007 12:00:00 PM,0.8715121,41.15528,158.2224,20.01901,1.269695,3.656429,96.668,57.78753,1.025724,1.025724,0,-1,0,1.025724,356.473,2.57672,0,0,3.656429,1.079709,1.025724,0,0,0,10.62527,0,0,0,14.00003,100,0.1406956,1.128296,2.925143,0,14.2817
10/21/2007 1:00:00 PM,0.7755032,37.14101,139.9424,33.35668,1.094935,3.224252,93.77467,60.32289,0.003315607,0.003315607,0,-1,0,0.003315607,97244.67,3.220761,0,0,3.224252,0.003490113,0.003315607,0,0,0,10.62527,0,0,0,14.00003,100,0.1406956,0.003647168,2.579401,0,13.84953
10/21/2007 2:00:00 PM,0.7511563,31.31959,123.5788,47.62158,0.7059509,2.250843,82.91515,61.53423,2.218657,2.218657,0,-1,0,2.218657,101.4507,0,0,0,2.250843,2.335428,2.218657,0,0,0,10.62527,0,0.0845851,-0.0845851,13.91087,99.36314,0.1406956,2.440522,1.800674,0,12.87612
10/21/2007 3:00:00 PM,0.6137123,24.32563,108.9307,62.17009,0.494898,1.647985,76.60658,61.69387,0.5323078,0.5323078,0,-1,0,0.5323078,309.5924,0.9936771,0,0,1.647985,0.560324,0.5323078,0,0,0.09398344,10.54069,0.09398344,0,0.09398344,14.00003,100,0.1406915,0.5855386,1.318388,0,12.18867
10/21/2007 4:00:00 PM,0.3973038,16.70616,95.48751,76.82918,0.2513614,0.8780825,69.32681,61.79716,1.444086,1.444086,0,-1,0,1.444086,60.80543,0,0,0,0.8780825,1.52009,1.444086,0,0,0,10.62527,0,0.6420078,-0.6420078,13.32329,95.16618,0.1406915,1.588494,0.702466,0,11.50336
10/21/2007 5:00:00 PM,0.2051791,8.911992,82.69038,91.5282,0.0156082,0.05747901,60.89053,60.42618,1.0844,1.0844,0,-1,0,1.0844,5.300537,0,4.440892E-16,0,0.05747901,1.141473,1.0844,0,0,0.713342,9.983267,0,1.083994,-1.083994,12.18066,87.00455,0.1406915,1.19284,0.0459832,0,10.04075
10/21/2007 6:00:00 PM,0.03889007,1.336031,70.03012,106.2231,0.003048584,0.01143992,57.7747,57.68423,0,0,0,-1,0,0,0,0,0,0,0.01143992,0,0,0,0,1.91778,8.899272,0.01143992,0,0.01143992,12.19151,87.08208,0.140691,0,0.009151937,0,8.910712
10/21/2007 7:00:00 PM,0,0,57.07394,90,0,0,55.19582,55.19582,0.8684222,0.8684222,0,-1,0,0.8684222,0,0,1.110223E-16,0,0,0.9141285,0.8684222,0,0,1.90634,8.909568,0,0.9141285,-0.9141285,11.22794,80.1994,0.140691,0.9552643,0,0,8.909568
10/21/2007 8:00:00 PM,0,0,43.49004,90,0,0,52.7168,52.7168,2.334129,2.334129,0,-1,0,2.334129,0,0,0,0,0,2.456977,2.334129,0,0,2.922039,7.99544,0,2.456977,-2.456977,8.638058,61.70029,0.140691,2.567541,0,0,7.99544
10/21/2007 9:00:00 PM,0,0,29.10101,90,0,0,50.49131,50.49131,1.0996,1.0996,0,-1,0,1.0996,0,0,0,0,0,1.157473,1.0996,0,0,5.652013,5.538462,0,1.157473,-1.157473,7.417973,52.98542,0.140691,1.20956,0,0,5.538462
10/21/2007 10:00:00 PM,0,0,13.95813,90,0,0,48.30339,48.30339,0.4817126,0.4817126,0,-1,0,0.4817126,0,0,0,0,0,0.507066,0.4817126,0,0,6.938095,4.380989,0,0.507066,-0.507066,6.883479,49.16761,0.140691,0.5298839,0,0,4.380989
10/21/2007 11:00:00 PM,0,0,-1.623679,90,0,0,46.77278,46.77278,0.5503884,0.5503884,0,-1,0,0.5503884,0,0,1.110223E-16,0,0,0.5793563,0.5503884,0,0,7.501502,3.873923,0,0.5793563,-0.5793563,6.272784,44.80551,0.140691,0.6054273,0,0,3.873923
10/22/2007 12:00:00 AM,0,0,-17.13311,90,0,0,45.60839,45.60839,0.1146513,0.1146513,0,-1,0,0.1146513,0,0,1.387779E-17,0,0,0.1206856,0.1146513,0,0,8.14523,3.294566,0,0.1206856,-0.1206856,6.14557,43.89684,0.140691,0.1261165,0,0,3.294566
10/22/2007 1:00:00 AM,0,0,-32.09033,90,0,0,44.39705,44.39705,0.3970174,0.3970174,0,-1,0,0.3970174,0,0,5.551115E-17,0,0,0.417913,0.3970174,0,0,8.279325,3.173881,0,0.417913,-0.417913,5.705051,40.75028,0.140691,0.4367191,0,0,3.173881
10/22/2007 2:00:00 AM,0,0,-46.27139,90,0,0,43.289,43.289,0.7448246,0.7448246,0,-1,0,0.7448246,0,0,0,0,0,0.7840258,0.7448246,0,0,8.743673,2.755968,0,0.7840258,-0.7840258,4.878615,34.84718,0.140691,0.819307,0,0,2.755968
10/22/2007 3:00:00 AM,0,0,-59.67799,90,0,0,42.38754,42.38754,0.4069852,0.4069852,0,-1,0,0.4069852,0,0,0,0,0,0.4284054,0.4069852,0,0,9.614814,1.971942,0,0.4284054,-0.4284054,4.427036,31.62162,0.140691,0.4476837,0,0,1.971942
10/22/2007 4:00:00 AM,0.05066487,3.193971,-72.52379,103.1206,0.01044587,0.04294933,41.77319,41.46729,0.6066509,0.6066509,0,-1,0,0.6066509,7.079744,0,0,0,0.04294933,0.6385798,0.6066509,0,0,10.09082,1.543537,0,0.5956305,-0.5956305,3.799186,27.13699,0.140691,0.667316,0.03435947,0,1.586486
10/22/2007 5:00:00 AM,0.2087932,10.84226,-85.16318,88.44012,0.04826688,0.1983431,41.8761,40.46254,0.3404028,0.3404028,0,0,0,0.3404028,58.26717,0,0,0,0.1983431,0.3583188,0.3404028,0,0,10.75263,0.9479061,0,0.1599757,-0.1599757,3.630557,25.9325,0.140691,0.3744431,0.1586745,0,1.146249
10/22/2007 6:00:00 AM,0.4686486,18.63436,-98.04604,73.76448,0.3048295,1.205449,48.77443,39.79583,0.1076218,0.1076218,0,0,0,0.1076218,1120.079,0,0,0,1.205449,0.1132861,0.1076218,0,0,10.93038,0.7879304,1.092163,0,1.092163,4.666674,33.33332,0.1406429,0.1183839,0.9643591,0,1.993379
10/22/2007 7:00:00 AM,0.6232717,26.16935,-111.6974,59.14314,0.5426826,2.066997,55.26516,39.19485,0,0,0,0,0,0,0,0,0,0,2.066997,0,0,0,0,9.83822,1.770877,2.066997,0,2.066997,6.627599,47.3399,0.1405519,0,1.653597,0,3.837873
10/22/2007 8:00:00 AM,0.7489001,32.97824,-126.6836,44.66344,1.005095,3.462154,71.49707,41.33583,2.667991,2.667991,0,0,0,2.667991,129.7663,0,0,0,3.462154,2.808412,2.667991,0,0,7.771223,3.631174,0.6537427,0,0.6537427,7.247794,51.76985,0.1405231,2.93479,2.769724,0,7.093328
10/22/2007 9:00:00 AM,0.9771913,38.48958,-143.4875,30.5565,0.8975987,3.055041,73.3257,46.35022,2.390185,2.390185,0,-1,0,2.390185,127.8161,0,0,0,3.055041,2.515984,2.390185,0,0,7.11748,4.219543,0.5390575,0,0.5390575,7.759189,55.42266,0.1404994,2.629203,2.444033,0,7.274584
10/22/2007 10:00:00 AM,1.142976,42.05642,-162.201,17.76401,0.9905323,3.194586,81.27806,51.31765,2.047171,2.047171,0,-1,0,2.047171,156.0488,0,0,0,3.194586,2.154917,2.047171,0,0,6.578423,4.704694,1.039669,0,1.039669,8.745505,62.46777,0.1404538,2.251888,2.555669,0,7.89928
10/22/2007 11:00:00 AM,1.129117,43.12195,177.8596,11.87123,1.017325,3.176075,85.874,54.98923,1.389488,1.389488,0,-1,0,1.389488,228.5788,0,0,0,3.176075,1.462619,1.389488,0,0,5.538754,5.640396,1.713456,0,1.713456,10.37103,74.07866,0.1403785,1.528437,2.54086,0,8.816472
10/22/2007 12:00:00 PM,0.8730173,41.49185,158.0803,20.24689,1.261757,3.642318,96.35911,57.73119,0.2019319,0.2019319,0,-1,0,0.2019319,1803.735,0,0,0,3.642318,0.2125599,0.2019319,0,0,3.825297,7.182507,3.429758,0,3.429758,13.62479,97.31971,0.1402282,0.2221251,2.913854,0,10.82482
10/22/2007 1:00:00 PM,1.038796,37.45773,139.7463,33.50188,0.8698173,2.699622,86.69048,60.26655,0.235486,0.235486,0,-1,0,0.235486,1146.405,2.056203,0,0,2.699622,0.24788,0.235486,0,0,0.3955394,10.26929,0.3955394,0,0.3955394,14.00003,100,0.1402109,0.2590345,2.159698,0,12.96891
10/22/2007 2:00:00 PM,0.8935583,31.61736,123.3563,47.72451,0.7055593,2.250693,82.84575,61.47789,0,0,0,-1,0,0,0,2.250693,0,0,2.250693,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1402109,0,1.800554,0,12.87597
10/22/2007 3:00:00 PM,0.7628402,24.60986,108.7006,62.24586,0.4945528,1.647585,76.53902,61.63752,2.128914,2.128914,0,-1,0,2.128914,77.39086,0,0,0,1.647585,2.240962,2.128914,0,0,0,10.62527,0,0.5933772,-0.5933772,13.37455,95.53233,0.1402109,2.341805,1.318068,0,12.27286
10/22/2007 4:00:00 PM,0.5113614,16.98388,95.25971,76.88401,0.2511246,0.8775616,69.27243,61.75021,2.9466,2.9466,0,-1,0,2.9466,29.78218,0,0,0,0.8775616,3.101684,2.9466,0,0,0.659308,10.0319,0,2.224123,-2.224123,11.03012,78.78643,0.1402109,3.24126,0.7020493,0,10.90946
10/22/2007 5:00:00 PM,0.2485316,9.190254,82.47031,91.56433,0.01795107,0.06610154,60.90389,60.36984,0,0,0,-1,0,0,0,0,0,0,0.06610154,0,0,0,0,3.130555,7.807775,0.06610154,0,0.06610154,11.09283,79.23435,0.140208,0,0.05288124,0,7.873876
10/22/2007 6:00:00 PM,0.04465743,1.621195,69.82185,106.2402,0.003360954,0.0126199,57.67128,57.57155,2.503833,2.503833,0,-1,0,2.503833,0.5040233,0,4.440892E-16,0,0.0126199,2.635614,2.503833,0,0,3.064454,7.867266,0,2.622994,-2.622994,8.327953,59.48526,0.140208,2.754217,0.01009592,0,7.879886
10/22/2007 7:00:00 PM,0,0,56.88258,90,0,0,55.03619,55.03619,0.211427,0.211427,0,-1,0,0.211427,0,0,2.775558E-17,0,0,0.2225548,0.211427,0,0,5.978892,5.244272,0,0.2225548,-0.2225548,8.09336,57.8096,0.140208,0.2325697,0,0,5.244272
10/22/2007 8:00:00 PM,0,0,43.32309,90,0,0,52.58533,52.58533,1.408404,1.408404,0,-1,0,1.408404,0,0,2.220446E-16,0,0,1.482531,1.408404,0,0,6.226175,5.021717,0,1.482531,-1.482531,6.530635,46.6473,0.140208,1.549245,0,0,5.021717
10/22/2007 9:00:00 PM,0,0,28.96853,90,0,0,50.38802,50.38802,1.558035,1.558035,0,-1,0,1.558035,0,0,2.220446E-16,0,0,1.640037,1.558035,0,0,7.873431,3.539186,0,1.640037,-1.640037,4.801885,34.29911,0.140208,1.713839,0,0,3.539186
10/22/2007 10:00:00 PM,0,0,13.87083,90,0,0,48.17192,48.17192,0.05714914,0.05714914,0,-1,0,0.05714914,0,0,6.938894E-18,0,0,0.06015699,0.05714914,0,0,9.695694,1.899149,0,0.06015699,-0.06015699,4.738474,33.84617,0.140208,0.06286406,0,0,1.899149
10/22/2007 11:00:00 PM,0,0,-1.65839,90,0,0,46.64131,46.64131,0.2592659,0.2592659,0,-1,0,0.2592659,0,0,0,0,0,0.2729114,0.2592659,0,0,9.762535,1.838992,0,0.2729114,-0.2729114,4.4508,31.79136,0.140208,0.2851925,0,0,1.838992
10/23/2007 12:00:00 AM,0,0,-17.11218,90,0,0,45.44875,45.44875,0.1973422,0.1973422,0,-1,0,0.1973422,0,0,2.775558E-17,0,0,0.2077286,0.1973422,0,0,10.06577,1.566081,0,0.2077286,-0.2077286,4.231834,30.22733,0.140208,0.2170764,0,0,1.566081
10/23/2007 1:00:00 AM,0,0,-32.02348,90,0,0,44.23741,44.23741,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.29658,1.358352,0,0,0,4.231834,30.22733,0.140208,0,0,0,1.358352
10/23/2007 2:00:00 AM,0,0,-46.16859,90,0,0,43.12936,43.12936,0.2971291,0.2971291,0,-1,0,0.2971291,0,0,5.551115E-17,0,0,0.3127675,0.2971291,0,0,10.29658,1.358352,0,0.3127675,-0.3127675,3.902149,27.87243,0.140208,0.326842,0,0,1.358352
10/23/2007 3:00:00 AM,0.00003686798,0,-59.54924,90,0,0,42.2279,42.2279,0.01266414,0.01266414,0,-1,0,0.01266414,0,0,0,0,0,0.01333067,0.01266414,0,0,10.6441,1.045585,0,0.01333067,-0.01333067,3.888097,27.77207,0.140208,0.01393055,0,0,1.045585
10/23/2007 4:00:00 AM,0.06910257,3.511202,-72.37733,103.0686,0.006453578,0.02657873,41.46843,41.27949,0.372368,0.372368,0,-1,0,0.372368,7.137758,0,0,0,0.02657873,0.3919663,0.372368,0,0,10.65891,1.032254,0,0.3653876,-0.3653876,3.502945,25.02098,0.140208,0.4096048,0.02126298,0,1.058833
10/23/2007 5:00:00 AM,0.2935469,11.15547,-85.00566,88.4072,0.04853065,0.1996234,41.6958,40.27473,0,0,0,0,0,0,0,0,0,0,0.1996234,0,0,0,0,11.0649,0.6668665,0.1996234,0,0.1996234,3.692324,26.37369,0.1401993,0,0.1596987,0,0.8664899
10/23/2007 6:00:00 AM,0.4463074,18.94815,-97.88395,73.75099,0.4058852,1.579334,51.60052,39.61742,0.3696184,0.3696184,0,0,0,0.3696184,427.2877,0,0,0,1.579334,0.389072,0.3696184,0,0,10.86527,0.8465275,1.190262,0,1.190262,4.821506,34.43925,0.1401472,0.4065802,1.263467,0,2.425861
10/23/2007 7:00:00 AM,0.6512173,26.48869,-111.5394,59.15234,0.5434069,2.072159,55.06802,38.97888,1.039695,1.039695,0,0,0,1.039695,199.3045,0,0,0,2.072159,1.094416,1.039695,0,0,9.675013,1.917763,0.977743,0,0.977743,5.749074,41.06473,0.1401045,1.143665,1.657727,0,3.989922
10/23/2007 8:00:00 AM,0.872606,33.30743,-126.5441,44.70356,0.7453226,2.703331,63.36622,41.14803,1.587486,1.587486,0,0,0,1.587486,170.2901,0,0,0,2.703331,1.671038,1.587486,0,0,8.697269,2.797732,1.032293,0,1.032293,6.728394,48.05986,0.1400594,1.746235,2.162665,0,5.501063
10/23/2007 9:00:00 AM,1.123053,38.83029,-143.3889,30.64806,0.897825,3.058959,73.16944,46.19058,0,0,0,-1,0,0,0,0,0,0,3.058959,0,0,0,0,7.664976,3.726796,3.058959,0,3.058959,9.630377,68.78827,0.1399259,0,2.447168,0,6.785756
10/23/2007 10:00:00 AM,1.121028,42.40503,-162.1712,17.96559,0.9905374,3.197165,81.16275,51.20497,0,0,0,-1,0,0,0,0,0,0,3.197165,0,0,0,0,4.606016,6.479859,3.197165,0,3.197165,12.66348,90.45321,0.1397867,0,2.557732,0,9.677025
10/23/2007 11:00:00 AM,1.234424,43.46872,177.8019,12.22031,1.017148,3.178287,85.75296,54.87655,0,0,0,-1,0,0,0,1.769436,0,0,3.178287,0,0,0,0,1.408851,9.357308,1.408851,0,1.408851,14.00003,100,0.1397254,0,2.542629,0,12.53559
10/23/2007 12:00:00 PM,1.097365,41.82545,157.9417,20.47368,0.9758457,3.015636,87.28701,57.62789,1.925159,1.925159,0,-1,0,1.925159,156.6435,0.9891526,0,0,3.015636,2.026483,1.925159,0,0,0,10.62527,0,0,0,14.00003,100,0.1397254,2.117675,2.412509,0,13.64091
10/23/2007 1:00:00 PM,1.039113,37.77192,139.5536,33.64579,0.8694419,2.700743,86.5733,60.16326,2.070087,2.070087,0,-1,0,2.070087,130.4652,0.5217047,0,0,2.700743,2.179039,2.070087,0,0,0,10.62527,0,0,0,14.00003,100,0.1397254,2.277095,2.160595,0,13.32602
10/23/2007 2:00:00 PM,0.7773238,31.91299,123.1375,47.82559,0.70518,2.250424,82.78629,61.43094,1.392985,1.392985,0,-1,0,1.392985,161.5541,0.784124,0,0,2.250424,1.4663,1.392985,0,0,0,10.62527,0,0,0,14.00003,100,0.1397254,1.532283,1.800339,0,12.8757
10/23/2007 3:00:00 PM,0.6056085,24.89227,108.4742,62.3193,0.4942344,1.647159,76.48179,61.59057,1.358491,1.358491,0,-1,0,1.358491,121.2492,0.2171689,0,0,1.647159,1.42999,1.358491,0,0,0,10.62527,0,0,0,14.00003,100,0.1397254,1.49434,1.317727,0,12.27243
10/23/2007 4:00:00 PM,0.3895986,17.26001,95.03587,76.93611,0.3166944,1.093034,71.19501,61.69387,0,0,0,-1,0,0,0,1.093034,0,0,1.093034,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1397254,0,0.8744271,0,11.71831
10/23/2007 5:00:00 PM,0.248684,9.467035,82.25437,91.59738,0.01849654,0.06812287,60.87315,60.32289,0.7433403,0.7433403,0,-1,0,0.7433403,9.164426,0,0,0,0.06812287,0.7824634,0.7433403,0,0,0,10.62527,0,0.7143406,-0.7143406,13.24705,94.62157,0.1397254,0.8176743,0.0544983,0,10.6934
10/23/2007 6:00:00 PM,0.05510043,1.904846,69.61791,106.2538,0.00417413,0.01568067,57.5921,57.46826,2.008789,2.008789,0,-1,0,2.008789,0.7806036,0,4.440892E-16,0,0.01568067,2.114514,2.008789,0,0,0.7937118,9.910933,0,2.098834,-2.098834,11.03468,78.819,0.1397254,2.209667,0.01254454,0,9.926614
10/23/2007 7:00:00 PM,0,0,56.69569,90,0,0,54.9329,54.9329,0.2293895,0.2293895,0,-1,0,0.2293895,0,0,2.775558E-17,0,0,0.2414626,0.2293895,0,0,3.125749,7.8121,0,0.2414626,-0.2414626,10.78016,77.00098,0.1397254,0.2523285,0,0,7.8121
10/23/2007 8:00:00 PM,0,0,43.16068,90,0,0,52.45387,52.45387,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.394041,7.570637,0,0,0,10.78016,77.00098,0.1397254,0,0,0,7.570637
10/23/2007 9:00:00 PM,0,0,28.84047,90,0,0,50.25656,50.25656,1.08304,1.08304,0,-1,0,1.08304,0,0,0,0,0,1.140043,1.08304,0,0,3.394041,7.570637,0,1.140043,-1.140043,9.578447,68.41734,0.1397254,1.191344,0,0,7.570637
10/23/2007 10:00:00 PM,0,0,13.78753,90,0,0,48.04046,48.04046,0.5040483,0.5040483,0,-1,0,0.5040483,0,0,0,0,0,0.5305772,0.5040483,0,0,4.660755,6.430595,0,0.5305772,-0.5305772,9.01917,64.42252,0.1397254,0.5544531,0,0,6.430595
10/23/2007 11:00:00 PM,0,0,-1.68978,90,0,0,46.48168,46.48168,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.250285,5.900018,0,0,0,9.01917,64.42252,0.1397254,0,0,0,5.900018
10/24/2007 12:00:00 AM,0,0,-17.08872,90,0,0,45.28912,45.28912,0.6891463,0.6891463,0,-1,0,0.6891463,0,0,1.110223E-16,0,0,0.7254171,0.6891463,0,0,5.250285,5.900018,0,0.7254171,-0.7254171,8.254514,58.96069,0.1397254,0.7580609,0,0,5.900018
10/24/2007 1:00:00 AM,0,0,-31.95483,90,0,0,44.07778,44.07778,0.2373156,0.2373156,0,-1,0,0.2373156,0,0,2.775558E-17,0,0,0.2498059,0.2373156,0,0,6.056304,5.174601,0,0.2498059,-0.2498059,7.991195,57.07985,0.1397254,0.2610472,0,0,5.174601
10/24/2007 2:00:00 AM,0,0,-46.06451,90,0,0,42.96973,42.96973,0.370481,0.370481,0,-1,0,0.370481,0,0,5.551115E-17,0,0,0.38998,0.370481,0,0,6.333866,4.924795,0,0.38998,-0.38998,7.58012,54.1436,0.1397254,0.4075291,0,0,4.924795
10/24/2007 3:00:00 AM,0.0002573373,0,-59.41948,90,0,0,42.0401,42.0401,0.2752162,0.2752162,0,-1,0,0.2752162,0,0,0,0,0,0.2897013,0.2752162,0,0,6.767177,4.534815,0,0.2897013,-0.2897013,7.274748,51.96238,0.1397254,0.3027378,0,0,4.534815
10/24/2007 4:00:00 AM,0.06374379,3.823757,-72.22993,103.0194,0.01012676,0.04172479,41.38814,41.09168,0,0,0,-1,0,0,0,0,0,0,0.04172479,0,0,0,0,7.089067,4.245113,0.04172479,0,0.04172479,7.314332,52.24512,0.1397236,0,0.03337983,0,4.286838
10/24/2007 5:00:00 AM,0.2655345,11.46393,-84.84708,88.3774,0.05659311,0.2327854,41.69714,40.03997,0.4755878,0.4755878,0,0,0,0.4755878,48.94688,0,5.551115E-17,0,0.2327854,0.5006187,0.4755878,0,0,7.047343,4.282666,0,0.2678334,-0.2678334,7.032011,50.22855,0.1397236,0.5231466,0.1862283,0,4.515451
10/24/2007 6:00:00 AM,0.4955289,19.25713,-97.72048,73.74097,0.3066953,1.215376,48.40406,39.37327,0.4287527,0.4287527,0,0,0,0.4287527,283.4679,0,0,0,1.215376,0.4513187,0.4287527,0,0,7.344935,4.014832,0.7640575,0,0.7640575,7.756859,55.40602,0.1396904,0.471628,0.9723009,0,5.230208
10/24/2007 7:00:00 AM,0.7127515,26.80321,-111.3796,59.16541,0.5440639,2.077328,54.84982,38.74412,0.6630974,0.6630974,0,0,0,0.6630974,313.2765,0,0,0,2.077328,0.6979972,0.6630974,0,0,6.580878,4.702484,1.379331,0,1.379331,9.065408,64.75278,0.1396305,0.7294071,1.661863,0,6.779812
10/24/2007 8:00:00 AM,0.9966009,33.63189,-126.402,44.74802,0.7457303,2.708284,63.15863,40.93205,1.061455,1.061455,0,0,0,1.061455,255.1481,0,0,0,2.708284,1.117322,1.061455,0,0,5.201547,5.943882,1.590962,0,1.590962,10.57473,75.53361,0.1395615,1.167601,2.166627,0,8.652165
10/24/2007 9:00:00 AM,1.160295,39.16654,-143.2871,30.7445,0.8979943,3.06272,73.01144,46.03095,1.265776,1.265776,0,-1,0,1.265776,241.9638,0,0,0,3.06272,1.332396,1.265776,0,0,3.610584,7.375748,1.730325,0,1.730325,12.21626,87.2588,0.1394865,1.392354,2.450176,0,10.43847
