Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/9/2007 6:00:00 PM,0.04277412,6.422927,66.87558,105.9602,0.03388931,0.1288471,55.57048,54.56667,1.091673,1.091673,0,-1,0,1.091673,11.80272,0,2.220446E-16,0,0.1288471,1.14913,1.091673,0,0,6.858225,4.452872,0,1.020283,-1.020283,6.418272,45.84471,0.1379592,1.200841,0.1030777,0,4.581719
11/9/2007 7:00:00 PM,0.008796115,0,54.25314,90,0,0,51.62753,51.62753,2.42596,2.42596,0,-1,0,2.42596,0,0,0,0,0,2.553642,2.42596,0,0,7.991872,3.432589,0,2.553642,-2.553642,3.726498,26.61779,0.1379592,2.668556,0,0,3.432589
11/9/2007 8:00:00 PM,0,0,41.1291,90,0,0,49.17668,49.17668,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.82925,0.8789475,0,0,0,3.726498,26.61779,0.1379592,0,0,0,0.8789475
11/9/2007 9:00:00 PM,0,0,27.35845,90,0,0,47.00753,47.00753,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.82925,0.8789475,0,0,0,3.726498,26.61779,0.1379592,0,0,0,0.8789475
11/9/2007 10:00:00 PM,0,0,12.99215,90,0,0,44.84778,44.84778,0.02805413,0.02805413,0,-1,0,0.02805413,0,0,3.469447E-18,0,0,0.02953066,0.02805413,0,0,10.82925,0.8789475,0,0.02953066,-0.02953066,3.695369,26.39544,0.1379592,0.03085954,0,0,0.8789475
11/9/2007 11:00:00 PM,0,0,-1.713554,90,0,0,43.15754,43.15754,0.3352863,0.3352863,0,-1,0,0.3352863,0,0,5.551115E-17,0,0,0.352933,0.3352863,0,0,10.86206,0.8494168,0,0.352933,-0.352933,3.323345,23.73813,0.1379592,0.368815,0,0,0.8494168
11/10/2007 12:00:00 AM,0,0,-16.3069,90,0,0,41.86168,41.86168,0.1953692,0.1953692,0,-1,0,0.1953692,0,0,2.775558E-17,0,0,0.2056517,0.1953692,0,0,11.25421,0.4964838,0,0.2056517,-0.2056517,3.10657,22.18974,0.1379592,0.2149061,0,0,0.4964838
11/10/2007 1:00:00 AM,0,0,-30.51821,90,0,0,40.50949,40.50949,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.48271,0.2908321,0,0,0,3.10657,22.18974,0.1379592,0,0,0,0.2908321
11/10/2007 2:00:00 AM,0,0,-44.10956,90,0,0,39.35449,39.35449,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.48271,0.2908321,0,0,0,3.10657,22.18974,0.1379592,0,0,0,0.2908321
11/10/2007 3:00:00 AM,0.04816506,1.359189,-57.07804,116.8437,0.003284321,0.01374909,38.44564,38.34973,0.44242,0.2893521,0,-1,0,0.2893521,4.751679,0,0.1530679,0.2077592,0.01374909,0.3045812,0.2893521,0,0,11.48271,0.2908321,0,0.2908321,-0.2908321,2.800006,20,0.1379592,0.486662,0.01099927,0,0.3045812
11/10/2007 4:00:00 AM,0.2190806,8.32792,-69.60658,102.6491,0.01646271,0.06916744,37.76912,37.28864,0,0,0,-1,0,0,0,0,0,0,0.06916744,0,0,0,0,11.80586,0,0.06916744,0,0.06916744,2.865623,20.4687,0.1379564,0,0.05533395,0,0.06916744
11/10/2007 5:00:00 AM,0.3555626,15.8861,-82.02151,88.36577,0.06386904,0.2678668,38.10154,36.23693,0.08045024,0.08045024,0,0,0,0.08045024,332.9597,0,0,0,0.2678668,0.08468446,0.08045024,0,0,11.73669,0.06225069,0.1831824,0,0.1831824,3.039406,21.71,0.137949,0.08849526,0.2142935,0,0.3301175
11/10/2007 6:00:00 AM,0.5302328,23.6782,-94.76821,74.09342,0.3903996,1.560081,46.92014,35.43876,0.4471964,0.4471964,0,0,0,0.4471964,348.8581,0,0,0,1.560081,0.470733,0.4471964,0,0,11.55351,0.2271148,1.089348,0,1.089348,4.072852,29.09174,0.1379046,0.491916,1.248065,0,1.787195
11/10/2007 7:00:00 AM,0.6721047,31.3151,-108.4099,59.93785,0.6772513,2.587765,54.72447,34.67815,1.081859,1.081859,0,0,0,1.081859,239.1963,0,0,0,2.587765,1.138799,1.081859,0,0,10.46416,1.207528,1.448967,0,1.448967,5.447462,38.91037,0.1378456,1.190045,2.070212,0,3.795293
11/10/2007 8:00:00 AM,0.9117146,38.32412,-123.617,46.07895,0.7434765,2.76937,59.00658,36.92242,0.3152871,0.3152871,0,0,0,0.3152871,878.3645,0,0,0,2.76937,0.3318811,0.3152871,0,0,9.015196,2.511598,2.437489,0,2.437489,7.759867,55.42751,0.1377466,0.3468158,2.215496,0,5.280968
11/10/2007 9:00:00 AM,1.000312,44.09537,-141.0478,32.95293,0.8931103,3.128523,68.89696,42.15278,1.649579,1.649579,0,-1,0,1.649579,189.6558,0,0,0,3.128523,1.736399,1.649579,0,0,6.577707,4.705338,1.392124,0,1.392124,9.080552,64.86095,0.1376901,1.814537,2.502818,0,7.83386
11/10/2007 10:00:00 AM,1.208676,47.88657,-160.9462,21.9699,0.983905,3.263777,77.17619,47.51461,0.3985485,0.3985485,0,-1,0,0.3985485,818.9157,0,0,0,3.263777,0.4195248,0.3985485,0,0,5.185583,5.958249,2.844252,0,2.844252,11.77885,84.13445,0.1375747,0.4384034,2.611021,0,9.222026
11/10/2007 11:00:00 AM,1.482111,49.01389,177.5028,17.74171,1.009683,3.238094,82.08371,51.52424,0.9679271,0.9679271,0,-1,0,0.9679271,334.539,0,0,0,3.238094,1.018871,0.9679271,0,0,2.341331,8.518076,2.219223,0,2.219223,13.88419,99.17255,0.1374849,1.06472,2.590475,0,11.75617
11/10/2007 12:00:00 PM,1.469074,47.23252,156.1898,24.13449,0.9686885,3.069022,83.81357,54.45399,1.610754,1.610754,0,-1,0,1.610754,190.5332,1.251383,0,0,3.069022,1.695531,1.610754,0,0,0.1221084,10.51538,0.1221084,0,0.1221084,14.00003,100,0.1374799,1.77183,2.455218,0,13.5844
11/10/2007 1:00:00 PM,1.212867,42.91973,136.8325,35.85117,0.8637131,2.746071,83.31644,57.14899,1.511714,1.511714,0,-1,0,1.511714,181.6528,1.154794,0,0,2.746071,1.591278,1.511714,0,0,0,10.62527,0,0,0,14.00003,100,0.1374799,1.662885,2.196857,0,13.37135
11/10/2007 2:00:00 PM,1.088215,36.80286,119.9575,49.21268,0.7018982,2.288191,79.72353,58.51997,0,0,0,-1,0,0,0,2.288191,0,0,2.288191,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1374799,0,1.830553,0,12.91346
11/10/2007 3:00:00 PM,0.8837863,29.60176,105.1715,63.16369,0.494245,1.679237,73.59267,58.73594,1.150409,1.150409,0,-1,0,1.150409,145.9688,0.4682806,0,0,1.679237,1.210956,1.150409,0,0,0,10.62527,0,0,0,14.00003,100,0.1374799,1.265449,1.34339,0,12.30451
11/10/2007 4:00:00 PM,0.5726627,21.89152,91.79086,77.35768,0.2548432,0.9060721,66.55928,58.94253,1.993448,1.993448,0,-1,0,1.993448,45.4525,0,0,0,0.9060721,2.098366,1.993448,0,0,0,10.62527,0,1.192294,-1.192294,12.74324,91.02296,0.1374799,2.192793,0.7248577,0,11.53135
11/10/2007 5:00:00 PM,0.4346529,14.12055,79.16557,91.64085,0.02767213,0.1034858,58.34612,57.5246,1.301297,1.301297,0,-1,0,1.301297,7.952514,0,2.220446E-16,0,0.1034858,1.369786,1.301297,0,0,1.324772,9.43298,0,1.2663,-1.2663,11.40844,81.48871,0.1374799,1.431427,0.08278865,0,9.536466
11/10/2007 6:00:00 PM,0.1698223,6.666461,66.75977,105.9135,0.01321165,0.05047635,54.74176,54.3507,6.467345,3.33,0,-1,0,3.33,1.515806,0,3.137345,3.78408,0.05047635,3.505263,3.33,0,0,2.731772,8.166679,0,3.454787,-3.454787,7.766777,55.47686,0.1374799,7.114079,0.04038108,0,8.217155
11/10/2007 7:00:00 PM,0.02029069,0,54.15465,90,0,0,51.44912,51.44912,2.055119,2.055119,0,-1,0,2.055119,0,0,4.440892E-16,0,0,2.163283,2.055119,0,0,6.570424,4.711893,0,2.163283,-2.163283,5.486476,39.18903,0.1374799,2.260631,0,0,4.711893
11/10/2007 8:00:00 PM,0,0,41.05359,90,0,0,48.98887,48.98887,4.798178,2.421179,0,-1,0,2.421179,0,0,2.376998,2.856816,0,2.548609,2.421179,0,0,8.974072,2.548609,0,2.548609,-2.548609,2.800006,20,0.1374799,5.277995,0,0,2.548609
11/10/2007 9:00:00 PM,0,0,27.31241,90,0,0,46.80095,46.80095,0.6468014,0,0,-1,0,0,0,0,0.6468014,0.7114815,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1374799,0.7114815,0,0,0
11/10/2007 10:00:00 PM,0,0,12.98151,90,0,0,44.6318,44.6318,0.3958149,0,0,-1,0,0,0,0,0.3958149,0.4353964,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1374799,0.4353964,0,0,0
11/10/2007 11:00:00 PM,0,0,-1.685653,90,0,0,42.94156,42.94156,0.1622039,0,0,-1,0,0,0,0,0.1622039,0.1784243,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1374799,0.1784243,0,0,0
11/11/2007 12:00:00 AM,0,0,-16.23937,90,0,0,41.61754,41.61754,0.5525096,0,0,-1,0,0,0,0,0.5525096,0.6077606,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1374799,0.6077606,0,0,0
11/11/2007 1:00:00 AM,0,0,-30.41902,90,0,0,40.3029,40.3029,0.3218254,0,0,-1,0,0,0,0,0.3218254,0.354008,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1374799,0.354008,0,0,0
11/11/2007 2:00:00 AM,0,0,-43.98512,90,0,0,39.11034,39.11034,0.2241128,0,0,-1,0,0,0,0,0.2241128,0.246524,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1374799,0.246524,0,0,0
11/11/2007 3:00:00 AM,0.03978258,1.581126,-56.93424,116.8267,0.003311383,0.01388046,38.20227,38.10559,0.07874713,0.01318644,0,-1,0,0.01318644,105.2632,0,0.0655607,0.08398456,0.01388046,0.01388046,0.01318644,0,0,11.80586,0,0,0,0,2.800006,20,0.1374799,0.08662184,0.01110437,0,0.01388046
11/11/2007 4:00:00 AM,0.1875301,8.540619,-69.44776,102.6561,0.01549257,0.06519271,37.47777,37.02571,0.5130966,0.06193307,0,-1,0,0.06193307,105.2632,0,0.4511636,0.5520197,0.06519271,0.06519271,0.06193307,0,0,11.80586,0,0,0,0,2.800006,20,0.1374799,0.5644063,0.05215416,0,0.06519271
11/11/2007 5:00:00 AM,0.3199146,16.09329,-81.8506,88.39414,0.05996832,0.2519897,37.743,35.99279,0.1224074,0.1224074,3.627671,0,1.155354,0.1224074,205.8615,4.440892E-16,0,0,0.2519897,0,0,3.505263,3.33,11.80586,0,3.58199,0,3.58199,6.198179,44.27262,0.1375472,0.1346481,0.2015917,5,0.2519897
11/11/2007 6:00:00 AM,0.5571579,23.88469,-94.5877,74.14332,0.405579,1.618794,47.13391,35.204,0.4428617,0.4428617,3.948125,0,1.242838,0.4428617,365.5303,0,0,0,1.618794,0,0,3.505263,3.33,8.22387,3.223791,4.948793,0,4.948793,10.89302,77.80711,0.1375876,0.4871479,1.295035,5,4.842584
11/11/2007 7:00:00 AM,0.8404485,31.52654,-108.2238,60.01217,0.5446864,2.132751,50.5099,34.44339,0,0,1.25,0,0.50625,0,0,0.04755196,0,0,2.132751,0,0,1.202448,1.142326,3.275077,7.677705,3.275077,0,3.275077,14.00003,100,0.1374555,0,1.706201,5,9.810456
11/11/2007 8:00:00 AM,1.140018,38.5465,-123.4343,46.18482,0.7428564,2.771837,58.72004,36.65949,1.728667,1.728667,0,0,0,1.728667,160.3453,0.9521865,0,0,2.771837,1.81965,1.728667,0,0,0,10.62527,0,0,0,14.00003,100,0.1374555,1.901534,2.217469,0,13.39711
11/11/2007 9:00:00 AM,1.083178,44.33349,-140.8874,33.1054,0.8924342,3.131567,68.62669,41.90863,1.892682,1.892682,0,-1,0,1.892682,165.4566,1.139271,0,0,3.131567,1.992296,1.892682,0,0,0,10.62527,0,0,0,14.00003,100,0.1374555,2.08195,2.505254,0,13.75684
11/11/2007 10:00:00 AM,1.14218,48.14082,-160.8376,22.19394,0.9832486,3.267565,76.90577,47.27046,1.638548,1.638548,0,-1,0,1.638548,199.4183,1.542778,0,0,3.267565,1.724788,1.638548,0,0,0,10.62527,0,0,0,14.00003,100,0.1374555,1.802403,2.614053,0,13.89284
11/11/2007 11:00:00 AM,1.360635,49.27758,177.5329,18.0011,1.00912,3.241482,81.85447,51.31765,0.3063864,0.3063864,0,-1,0,0.3063864,1057.972,2.91897,0,0,3.241482,0.322512,0.3063864,0,0,0,10.62527,0,0,0,14.00003,100,0.1374555,0.337025,2.593186,0,13.86676
11/11/2007 12:00:00 PM,1.013355,47.49489,156.1413,24.30407,1.290046,3.802218,93.65637,54.24741,1.163496,1.163496,0,-1,0,1.163496,326.7925,2.577485,0,0,3.802218,1.224733,1.163496,0,0,0,10.62527,0,0,0,14.00003,100,0.1374555,1.279846,3.041775,0,14.42749
11/11/2007 1:00:00 PM,0.8531359,43.17345,136.7305,35.9446,1.038627,3.180411,88.5414,56.94241,0,0,0,-1,0,0,0,3.180411,0,0,3.180411,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1374555,0,2.544329,0,13.80569
11/11/2007 2:00:00 PM,0.9099536,37.04685,119.83,49.26057,0.7019792,2.291727,79.51583,58.31338,0.6304649,0.6304649,0,-1,0,0.6304649,363.4979,1.628079,0,0,2.291727,0.6636472,0.6304649,0,0,0,10.62527,0,0,0,14.00003,100,0.1374555,0.6935114,1.833381,0,12.917
11/11/2007 3:00:00 PM,0.851983,29.83894,105.0369,63.18084,0.4946113,1.682784,73.38521,58.51997,0.9404479,0.9404479,0,-1,0,0.9404479,178.9343,0.6928391,0,0,1.682784,0.9899452,0.9404479,0,0,0,10.62527,0,0,0,14.00003,100,0.1374555,1.034493,1.346227,0,12.30806
11/11/2007 4:00:00 PM,0.5210948,22.12605,91.65913,77.35081,0.3319584,1.164491,68.67463,58.73594,1.396017,1.396017,0,-1,0,1.396017,83.41518,0,0,0,1.164491,1.469492,1.396017,0,0,0,10.62527,0,0.3050015,-0.3050015,13.67853,97.70358,0.1374555,1.535619,0.9315925,0,11.78976
11/11/2007 5:00:00 PM,0.3318502,14.35646,79.04234,91.61257,0.02523092,0.09448789,58.11387,57.36496,1.261791,1.261791,0,-1,0,1.261791,7.488397,0,2.220446E-16,0,0.09448789,1.328201,1.261791,0,0,0.3388905,10.32027,0,1.233713,-1.233713,12.37808,88.41469,0.1374555,1.38797,0.07559031,0,10.41476
11/11/2007 6:00:00 PM,0.2033837,6.907033,66.64925,105.8637,0.01369025,0.05236401,54.54928,54.14411,0.7218449,0.7218449,0,-1,0,0.7218449,7.254191,0,0,0,0.05236401,0.7598367,0.7218449,0,0,1.709682,9.08656,0,0.7074727,-0.7074727,11.63234,83.08797,0.1374555,0.7940294,0.04189121,0,9.138924
11/11/2007 7:00:00 PM,0.02736307,0.1296301,54.06132,119.9956,0.001736342,0.006768573,51.28439,51.23314,0.1908537,0.1908537,0,-1,0,0.1908537,3.546473,0,2.775558E-17,0,0.006768573,0.2008986,0.1908537,0,0,2.495763,8.379087,0,0.19413,-0.19413,11.42771,81.62632,0.1374555,0.209939,0.005414858,0,8.385856
11/11/2007 8:00:00 PM,0,0,40.98299,90,0,0,48.75412,48.75412,2.20494,2.20494,0,-1,0,2.20494,0,0,0,0,0,2.320989,2.20494,0,0,2.711463,8.184958,0,2.320989,-2.320989,8.981171,64.15109,0.1374555,2.425434,0,0,8.184958
11/11/2007 9:00:00 PM,0,0,27.27089,90,0,0,46.5568,46.5568,2.516782,2.516782,0,-1,0,2.516782,0,0,0,0,0,2.649244,2.516782,0,0,5.29034,5.863968,0,2.649244,-2.649244,6.188622,44.20436,0.1374555,2.76846,0,0,5.863968
11/11/2007 10:00:00 PM,0,0,12.97476,90,0,0,44.39705,44.39705,0.3527522,0.3527522,0,-1,0,0.3527522,0,0,0,0,0,0.3713181,0.3527522,0,0,8.233945,3.214724,0,0.3713181,-0.3713181,5.797219,41.40862,0.1374555,0.3880275,0,0,3.214724
11/11/2007 11:00:00 PM,0,0,-1.654657,90,0,0,42.67863,42.67863,0.2469486,0.2469486,0,-1,0,0.2469486,0,0,2.775558E-17,0,0,0.2599459,0.2469486,0,0,8.646521,2.843406,0,0.2599459,-0.2599459,5.523211,39.45143,0.1374555,0.2716435,0,0,2.843406
11/12/2007 12:00:00 AM,0,0,-16.16965,90,0,0,41.38278,41.38278,0.2727908,0.2727908,0,-1,0,0.2727908,0,0,0,0,0,0.2871482,0.2727908,0,0,8.935349,2.58346,0,0.2871482,-0.2871482,5.220531,37.28943,0.1374555,0.3000698,0,0,2.58346
11/12/2007 1:00:00 AM,0,0,-30.31841,90,0,0,40.03997,40.03997,0.3206139,0.3206139,0,-1,0,0.3206139,0,0,0,0,0,0.3374883,0.3206139,0,0,9.254402,2.296312,0,0.3374883,-0.3374883,4.864787,34.74841,0.1374555,0.3526753,0,0,2.296312
11/12/2007 2:00:00 AM,0,0,-43.85988,90,0,0,38.84742,38.84742,0.1413046,0.1413046,0,-1,0,0.1413046,0,0,0,0,0,0.1487416,0.1413046,0,0,9.62939,1.958824,0,0.1487416,-0.1487416,4.708,33.6285,0.1374555,0.155435,0,0,1.958824
11/12/2007 3:00:00 AM,0.03080794,1.796907,-56.79007,116.813,0.006990762,0.02932786,38.04674,37.84266,0,0,0,-1,0,0,0,0,0,0,0.02932786,0,0,0,0,9.794658,1.810082,0.02932786,0,0.02932786,4.735822,33.82724,0.1374543,0,0.02346229,0,1.83941
11/12/2007 4:00:00 AM,0.09770536,8.747097,-69.2888,102.6663,0.05642952,0.2362741,38.41063,36.76278,0,0,0,-1,0,0,0,0,0,0,0.2362741,0,0,0,0,9.76533,1.836477,0.2362741,0,0.2362741,4.959971,35.4283,0.1374448,0,0.1890193,0,2.072751
11/12/2007 5:00:00 AM,0.3231279,16.2942,-81.6796,88.42563,0.05966797,0.251092,37.47091,35.72986,0.2395421,0.2395421,0,0,0,0.2395421,104.8216,0,0,0,0.251092,0.2521496,0.2395421,0,0,9.529057,2.049124,0,0.001057664,-0.001057664,4.958857,35.42033,0.1374448,0.2634963,0.2008736,0,2.300216
11/12/2007 6:00:00 AM,0.3408236,24.08481,-94.40692,74.19616,0.260765,1.067594,42.55407,34.91291,0.1775037,0.1775037,0,0,0,0.1775037,601.4492,0,0,0,1.067594,0.186846,0.1775037,0,0,9.530231,2.048066,0.8807484,0,0.8807484,5.794408,41.38855,0.1374093,0.195254,0.8540755,0,3.11566
11/12/2007 7:00:00 AM,0.3138414,31.73156,-108.037,60.08921,0.2802765,1.148672,42.36391,34.15229,0,0,0,0,0,0,0,0,0,0,1.148672,0,0,0,0,8.649483,2.840739,1.148672,0,1.148672,6.884134,49.17229,0.137363,0,0.918938,0,3.989412
11/12/2007 8:00:00 AM,0.3936118,38.76246,-123.2501,46.29297,0.3757567,1.49708,47.45218,36.39656,0.4934267,0.4934267,0,0,0,0.4934267,303.4047,0,0,0,1.49708,0.5193965,0.4934267,0,0,7.500811,3.874545,0.9776834,0,0.9776834,7.811646,55.79736,0.1373237,0.5427693,1.197664,0,5.371624
11/12/2007 9:00:00 AM,0.1859841,44.56532,-140.7242,33.25916,0.154376,0.6194572,46.18303,41.64571,2.359368,2.359368,0,-1,0,2.359368,26.25521,0,0,0,0.6194572,2.483546,2.359368,0,0,6.523127,4.75446,0,1.864088,-1.864088,5.846725,41.76223,0.1373237,2.595305,0.4955657,0,5.373917
11/12/2007 10:00:00 AM,0.1813286,48.38919,-160.7248,22.41648,0.1504086,0.5857687,51.44754,47.00753,2.653013,2.653013,0,-1,0,2.653013,22.07938,0,0,0.06116473,0.5857687,2.792645,2.653013,0,0,8.594337,2.890372,0,2.206876,-2.206876,3.520473,25.14619,0.1373237,2.918314,0.468615,0,3.47614
11/12/2007 11:00:00 AM,0.4462211,49.53603,177.5684,18.25507,0.4315501,1.559662,63.94417,51.07351,0.02546698,0.02546698,0,-1,0,0.02546698,6124.253,0,0,0,1.559662,0.02680734,0.02546698,0,0,11.04642,0.6834955,1.532855,0,1.532855,4.974667,35.53326,0.137262,0.02801367,1.24773,0,2.243158
11/12/2007 12:00:00 PM,0.8073081,47.75277,156.0986,24.46923,1.013869,3.190516,84.7651,54.01265,3.326573,3.326573,0,-1,0,3.326573,95.90998,0,0,1.093121,3.190516,3.501656,3.326573,0,0,9.513566,2.063065,0,0.3111404,-0.3111404,4.646696,33.19062,0.137262,3.65923,2.552413,0,5.253581
11/12/2007 1:00:00 PM,0.8275687,43.42334,136.6345,36.03433,1.000956,3.097499,87.09716,56.67948,1.242129,1.242129,0,-1,0,1.242129,249.3701,0,0,0,3.097499,1.307505,1.242129,0,0,9.859278,1.751925,1.789995,0,1.789995,6.344834,45.32015,0.1371901,1.366342,2.477999,0,4.849424
11/12/2007 2:00:00 PM,0.5586719,37.28753,119.7083,49.30499,0.6061634,2.021728,76.36875,58.10679,0.8575792,0.8575792,0,-1,0,0.8575792,235.7482,0,0,0,2.021728,0.902715,0.8575792,0,0,8.069283,3.36292,1.119013,0,1.119013,7.406423,52.90292,0.1371452,0.9433372,1.617382,0,5.384648
11/12/2007 3:00:00 PM,0.4907552,30.07314,104.9079,63.19464,0.4623708,1.585431,72.19625,58.31338,0.6708528,0.6708528,0,-1,0,0.6708528,236.3306,0,0,0,1.585431,0.7061608,0.6708528,0,0,6.95027,4.370031,0.8792698,0,0.8792698,8.240572,58.86111,0.1371099,0.737938,1.268345,0,5.955462
11/12/2007 4:00:00 PM,0.5367969,22.35775,91.53293,77.34069,0.2562019,0.9131125,66.17493,58.51997,1.92103,1.92103,0,-1,0,1.92103,47.53243,0,2.220446E-16,0,0.9131125,2.022137,1.92103,0,0,6.071,5.161374,0,1.109025,-1.109025,7.071557,50.51102,0.1371099,2.113133,0.73049,0,6.074487
11/12/2007 5:00:00 PM,0.2102718,14.58952,78.92453,91.58118,0.06229518,0.2320529,58.99939,57.14899,0,0,0,-1,0,0,0,0,0,0,0.2320529,0,0,0,0,7.30325,4.05235,0.2320529,0,0.2320529,7.291702,52.08348,0.1371006,0,0.1856423,0,4.284402
11/12/2007 6:00:00 PM,0.08303484,7.144567,66.54401,105.8109,0.04514748,0.1719315,55.29328,53.95631,0.5303178,0.5303178,0,-1,0,0.5303178,32.42046,0,0,0,0.1719315,0.5582293,0.5303178,0,0,7.071197,4.261197,0,0.3862978,-0.3862978,6.884508,49.17496,0.1371006,0.5833496,0.1375452,0,4.433129
11/12/2007 7:00:00 PM,0.01394556,0.3736666,53.97313,119.9186,0.004950027,0.01931163,51.14447,50.99838,1.235791,1.235791,0,-1,0,1.235791,1.562693,0,2.220446E-16,0,0.01931163,1.300833,1.235791,0,0,7.500416,3.874899,0,1.281521,-1.281521,5.533666,39.52611,0.1371006,1.35937,0.0154493,0,3.894211
11/12/2007 8:00:00 PM,0,0,40.9173,90,0,0,48.53814,48.53814,1.064067,1.064067,0,-1,0,1.064067,0,0,2.220446E-16,0,0,1.12007,1.064067,0,0,8.924329,2.593378,0,1.12007,-1.12007,4.353009,31.09286,0.1371006,1.170473,0,0,2.593378
11/12/2007 9:00:00 PM,0,0,27.23385,90,0,0,46.32204,46.32204,2.258707,1.399643,0,-1,0,1.399643,0,0,0.859064,1.084935,0,1.473308,1.399643,0,0,10.16885,1.473308,0,1.473308,-1.473308,2.800006,20,0.1371006,2.484577,0,0,1.473308
11/12/2007 10:00:00 PM,0,0,12.97187,90,0,0,44.1529,44.1529,0.2705064,0,0,-1,0,0,0,0,0.2705064,0.297557,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1371006,0.297557,0,0,0
11/12/2007 11:00:00 PM,0,0,-1.620602,90,0,0,42.46266,42.46266,0.1793439,0,0,-1,0,0,0,0,0.1793439,0.1972783,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1371006,0.1972783,0,0,0
11/13/2007 12:00:00 AM,0,0,-16.09776,90,0,0,41.14803,41.14803,0.005624922,0,0,-1,0,0,0,0,0.005624922,0.006187415,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1371006,0.006187415,0,0,0
11/13/2007 1:00:00 AM,0,0,-30.21643,90,0,0,39.79583,39.79583,0.3395575,0,0,-1,0,0,0,0,0.3395575,0.3735133,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1371006,0.3735133,0,0,0
11/13/2007 2:00:00 AM,0,0,-43.73389,90,0,0,38.61266,38.61266,0.1904205,0,0,-1,0,0,0,0,0.1904205,0.2094626,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1371006,0.2094626,0,0,0
11/13/2007 3:00:00 AM,0.05235412,2.006476,-56.64557,116.8027,0.003732771,0.01568747,37.71685,37.60791,0,0,0,-1,0,0,0,0,0,0,0.01568747,0,0,0,0,11.80586,0,0.01568747,0,0.01568747,2.814888,20.1063,0.1371,0,0.01254998,0,0.01568747
11/13/2007 4:00:00 AM,0.2667173,8.947304,-69.12978,102.6797,0.0176974,0.07465401,37.01605,36.49986,0,0,0,-1,0,0,0,0,0,0,0.07465401,0,0,0,0,11.79017,0.01411872,0.07465401,0,0.07465401,2.885711,20.61218,0.137097,0,0.05972321,0,0.08877273
11/13/2007 5:00:00 AM,0.4606999,16.48876,-81.50858,88.4602,0.05837908,0.2460624,37.16994,35.46693,0.07439507,0.07439507,0,0,0,0.07439507,330.7509,0,0,0,0.2460624,0.07831059,0.07439507,0,0,11.71552,0.08130733,0.1677518,0,0.1677518,3.044854,21.74892,0.1370903,0.08183458,0.1968499,0,0.3273697
11/13/2007 6:00:00 AM,0.7563692,24.27853,-94.22598,74.2519,0.3105871,1.263164,43.76021,34.64998,0.3079965,0.3079965,0,0,0,0.3079965,410.123,0,0,0,1.263164,0.3242068,0.3079965,0,0,11.54777,0.2322839,0.9389576,0,0.9389576,3.935628,28.11157,0.1370526,0.3387961,1.010532,0,1.495448
11/13/2007 7:00:00 AM,0.8718746,31.93009,-107.8496,60.16887,0.5435333,2.13562,49.90445,33.87998,0.6529695,0.6529695,0,0,0,0.6529695,327.0628,0,0,0,2.13562,0.6873364,0.6529695,0,0,10.60881,1.077346,1.448284,0,1.448284,5.309591,37.92557,0.1369946,0.7182665,1.708496,0,3.212966
11/13/2007 8:00:00 AM,1.072842,38.97192,-123.0645,46.40328,0.741477,2.776453,58.13323,36.12425,1.701884,1.701884,0,0,0,1.701884,163.14,0,0,0,2.776453,1.791457,1.701884,0,0,9.160525,2.380801,0.9849966,0,0.9849966,6.24404,44.6002,0.1369552,1.872072,2.221163,0,5.157255
11/13/2007 9:00:00 AM,1.112792,44.7908,-140.5581,33.41402,0.8909795,3.1381,68.04464,41.38278,0,0,0,-1,0,0,0,0,0,0,3.1381,0,0,0,0,8.175529,3.267298,3.1381,0,3.1381,9.221104,65.86489,0.1368297,0,2.51048,0,6.405398
11/13/2007 10:00:00 AM,1.31335,48.6316,-160.6077,22.63732,0.9818752,3.275806,76.32462,46.74461,0,0,0,-1,0,0,0,0,0,0,3.275806,0,0,0,0,5.037429,6.091588,3.275806,0,3.275806,12.32881,88.06272,0.136699,0,2.620645,0,9.367394
11/13/2007 11:00:00 AM,1.461887,49.78917,177.6092,18.50355,1.00798,3.249723,81.32812,50.83875,1.461233,1.461233,0,-1,0,1.461233,222.396,0,0,0,3.249723,1.53814,1.461233,0,0,1.761623,9.039814,1.711584,0,1.711584,13.95256,99.66092,0.1366308,1.607356,2.599779,0,12.28954
11/13/2007 12:00:00 PM,1.300949,48.00608,156.0618,24.62988,0.9675162,3.080713,83.10398,53.79668,0,0,0,-1,0,0,0,3.030674,0,0,3.080713,0,0,0,0,0.05003895,10.58024,0.05003895,0,0.05003895,14.00003,100,0.1366288,0,2.464571,0,13.66095
11/13/2007 1:00:00 PM,1.384458,43.66933,136.5444,36.12026,0.8632386,2.758411,82.60154,56.4635,1.282691,1.282691,0,-1,0,1.282691,215.0487,1.40821,0,0,2.758411,1.350202,1.282691,0,0,0,10.62527,0,0,0,14.00003,100,0.1366288,1.410961,2.206729,0,13.38369
11/13/2007 2:00:00 PM,1.172313,37.52483,119.5925,49.34589,0.702241,2.299229,79.09396,57.89082,1.946977,1.946977,0,-1,0,1.946977,118.0923,0.24978,0,0,2.299229,2.049449,1.946977,0,0,0,10.62527,0,0,0,14.00003,100,0.1366288,2.141675,1.839383,0,12.9245
11/13/2007 3:00:00 PM,0.9454928,30.30429,104.7847,63.20508,0.4954685,1.689532,73.04059,58.15375,0,0,0,-1,0,0,0,1.689532,0,0,1.689532,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1366288,0,1.351626,0,12.31481
11/13/2007 4:00:00 PM,0.6816968,22.58655,91.41232,77.32735,0.2569507,0.916523,66.04625,58.36972,1.928129,1.928129,0,-1,0,1.928129,47.53432,0,2.220446E-16,0,0.916523,2.029609,1.928129,0,0,0,10.62527,0,1.113087,-1.113087,12.82673,91.61933,0.1366288,2.120942,0.7332184,0,11.5418
11/13/2007 5:00:00 PM,0.3706107,14.81965,78.81216,91.54671,0.02904872,0.108987,57.80441,56.94241,0.2423402,0.2423402,0,-1,0,0.2423402,44.97272,0,0,0,0.108987,0.255095,0.2423402,0,0,1.236763,9.512188,0,0.146108,-0.146108,12.67272,90.51925,0.1366288,0.2665743,0.08718958,0,9.621175
11/13/2007 6:00:00 PM,0.2104635,7.378985,66.4441,105.7553,0.01462957,0.05608033,54.17317,53.74033,2.869131,2.869131,0,-1,0,2.869131,1.95461,0,4.440892E-16,0,0.05608033,3.020138,2.869131,0,0,1.399105,9.366079,0,2.964057,-2.964057,9.548329,68.20222,0.1366288,3.156044,0.04486426,0,9.42216
11/13/2007 7:00:00 PM,0.02698277,0.6142524,53.8901,119.8391,0.002029389,0.007931055,50.84229,50.78241,3.496627,3.33,0,-1,0,3.33,0.2381698,0,0.1666273,0.5162901,0.007931055,3.505263,3.33,0,0,4.692502,6.402022,0,3.497332,-3.497332,5.861818,41.87004,0.1366288,3.84629,0.006344844,0,6.409954
11/13/2007 8:00:00 PM,0,0,40.8565,90,0,0,48.30339,48.30339,2.689455,2.689455,0,-1,0,2.689455,0,0,0,0.1989447,0,2.831005,2.689455,0,0,8.578426,2.90469,0,2.831005,-2.831005,2.877676,20.55479,0.1366288,2.9584,0,0,2.90469
11/13/2007 9:00:00 PM,0,0,27.20127,90,0,0,46.11546,46.11546,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.72399,0.07368504,0,0,0,2.877676,20.55479,0.1366288,0,0,0,0.07368504
11/13/2007 10:00:00 PM,0,0,12.97281,90,0,0,43.91814,43.91814,0.4865602,0.07000079,0,-1,0,0.07000079,0,0,0.4165595,0.4652155,0,0.07368504,0.07000079,0,0,11.72399,0.07368504,0,0.07368504,-0.07368504,2.800006,20,0.1366288,0.5352163,0,0,0.07368504
11/13/2007 11:00:00 PM,0,0,-1.583529,90,0,0,42.2279,42.2279,0.1291324,0,0,-1,0,0,0,0,0.1291324,0.1420456,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1366288,0.1420456,0,0,0
11/14/2007 12:00:00 AM,0,0,-16.02377,90,0,0,40.91327,40.91327,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1366288,0,0,0,0
11/14/2007 1:00:00 AM,0,0,-30.11312,90,0,0,39.56107,39.56107,0.3087713,0,0,-1,0,0,0,0,0.3087713,0.3396484,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1366288,0.3396484,0,0,0
11/14/2007 2:00:00 AM,0,0,-43.6072,90,0,0,38.3779,38.3779,0.1462092,0,0,-1,0,0,0,0,0.1462092,0.1608302,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1366288,0.1608302,0,0,0
11/14/2007 3:00:00 AM,0.04083105,2.209785,-56.50082,116.7957,0.005140903,0.02163093,37.49499,37.34498,0.1505733,0.02054938,0,-1,0,0.02054938,105.2632,0,0.1300239,0.1615207,0.02163093,0.02163093,0.02054938,0,0,11.80586,0,0,0,0,2.800006,20,0.1366288,0.1656306,0.01730474,0,0.02163093
11/14/2007 4:00:00 AM,0.2146324,9.141192,-68.97075,102.6964,0.01616652,0.06830782,36.70835,36.23693,0.1300408,0.06489243,0,-1,0,0.06489243,105.2632,0,0.06514836,0.1300664,0.06830782,0.06830782,0.06489243,0,0,11.80586,0,0,0,0,2.800006,20,0.1366288,0.1430449,0.05464625,0,0.06830782
11/14/2007 5:00:00 AM,0.4032438,16.67695,-81.33762,88.4978,0.05812218,0.2453327,36.89914,35.204,0,0,0,0,0,0,0,0,0,0,0.2453327,0,0,0,0,11.80586,0,0.2453327,0,0.2453327,3.032749,21.66245,0.136619,0,0.1962662,0,0.2453327
11/14/2007 6:00:00 AM,0.6449759,24.46579,-94.04494,74.31047,0.3100989,1.263123,43.48085,34.38705,0.4987016,0.4987016,4.003965,0,1.258082,0.4987016,253.2823,4.440892E-16,0,0,1.263123,0,0,3.505263,3.33,11.56053,0.2207995,4.593123,0,4.593123,7.390168,52.7868,0.1366795,0.5485718,1.010498,5,1.483922
11/14/2007 7:00:00 AM,0.8559542,32.1221,-107.6616,60.25106,0.5428748,2.136867,49.58978,33.58888,0,0,3.505263,0,1.121937,0,0,0,0,0,2.136867,0,0,3.505263,3.33,6.967405,4.35461,5.466866,0,5.466866,12.57649,89.83191,0.1366612,0,1.709493,5,6.491477
11/14/2007 8:00:00 AM,1.125926,39.17484,-122.8774,46.5156,0.7407203,2.778769,57.82347,35.84254,1.915707,1.915707,0,0,0,1.915707,145.0519,0,0,0,2.778769,2.016534,1.915707,0,0,1.500538,9.27479,0.7622354,0,0.7622354,13.29961,94.99704,0.1366309,2.107278,2.223015,0,12.05356
11/14/2007 9:00:00 AM,1.295984,45.00985,-140.3895,33.56982,0.8902039,3.141211,67.75216,41.11985,1.430079,1.430079,0,-1,0,1.430079,219.653,0.8975618,0,0,3.141211,1.505346,1.430079,0,0,0.7383027,9.960802,0.7383027,0,0.7383027,14.00003,100,0.1366016,1.573087,2.512968,0,13.10201
11/14/2007 10:00:00 AM,1.142849,48.86796,-160.4865,22.85628,0.9811612,3.278569,76.09093,46.53802,0.2033814,0.2033814,0,-1,0,0.2033814,1612.03,3.064484,0,0,3.278569,0.2140856,0.2033814,0,0,0,10.62527,0,0,0,14.00003,100,0.1366016,0.2237195,2.622855,0,13.90384
11/14/2007 11:00:00 AM,1.511777,50.03691,177.6554,18.74648,1.007404,3.253058,81.09847,50.63216,1.327558,1.327558,0,-1,0,1.327558,245.0407,1.855629,0,0,3.253058,1.39743,1.327558,0,0,0,10.62527,0,0,0,14.00003,100,0.1366016,1.460314,2.602447,0,13.87833
11/14/2007 12:00:00 PM,1.494813,48.25474,156.0309,24.78593,0.9671456,3.084375,82.88091,53.59009,1.174991,1.174991,0,-1,0,1.174991,262.5019,1.847542,0,0,3.084375,1.236833,1.174991,0,0,0,10.62527,0,0,0,14.00003,100,0.1366016,1.292491,2.4675,0,13.70965
11/14/2007 1:00:00 PM,1.389183,43.91136,136.4604,36.20233,0.8631265,2.761279,82.43501,56.30387,1.996559,1.996559,0,-1,0,1.996559,138.3019,0.659638,0,0,2.761279,2.10164,1.996559,0,0,0,10.62527,0,0,0,14.00003,100,0.1366016,2.196214,2.209023,0,13.38655
11/14/2007 2:00:00 PM,1.204465,37.75869,119.4827,49.38322,0.7024229,2.302297,78.93713,57.73119,0.4038449,0.4038449,0,-1,0,0.4038449,570.0943,1.877197,0,0,2.302297,0.4250999,0.4038449,0,0,0,10.62527,0,0,0,14.00003,100,0.1366016,0.4442294,1.841838,0,12.92757
11/14/2007 3:00:00 PM,0.9010609,30.53233,104.6673,63.21214,0.4959596,1.693368,72.84641,57.94716,1.088906,1.088906,0,-1,0,1.088906,155.511,0.5471514,0,0,1.693368,1.146217,1.088906,0,0,0,10.62527,0,0,0,14.00003,100,0.1366016,1.197797,1.354694,0,12.31864
11/14/2007 4:00:00 PM,0.6654685,22.81239,91.29731,77.31079,0.2577453,0.9201484,65.9095,58.21009,1.370889,1.370889,0,-1,0,1.370889,67.12057,0,0,0,0.9201484,1.443041,1.370889,0,0,0,10.62527,0,0.5228925,-0.5228925,13.44885,96.06303,0.1366016,1.507978,0.7361187,0,11.54542
11/14/2007 5:00:00 PM,0.4050417,15.04679,78.70526,91.50919,0.0294957,0.110761,57.65794,56.78277,0.3467342,0.3467342,0,-1,0,0.3467342,31.94406,0,0,0,0.110761,0.3649834,0.3467342,0,0,0.5809916,10.10238,0,0.2542224,-0.2542224,13.18088,94.14893,0.1366016,0.3814076,0.08860876,0,10.21314
11/14/2007 6:00:00 PM,0.2269601,7.610209,66.34952,105.6968,0.01508996,0.05790098,54.00831,53.56192,0,0,0,-1,0,0,0,0,0,0,0.05790098,0,0,0,0,0.863461,9.848159,0.05790098,0,0.05790098,13.23581,94.54129,0.1365993,0,0.04632078,0,9.90606
11/14/2007 7:00:00 PM,0.03409412,0.8513064,53.81223,119.757,0.002560677,0.01001997,50.62319,50.54765,1.623172,1.623172,0,-1,0,1.623172,0.6173077,0,2.220446E-16,0,0.01001997,1.708602,1.623172,0,0,0.80556,9.90027,0,1.698582,-1.698582,11.44534,81.75229,0.1365993,1.785489,0.008015973,0,9.91029
11/14/2007 8:00:00 PM,0,0,40.80058,90,0,0,48.06863,48.06863,1.252188,1.252188,0,-1,0,1.252188,0,0,2.220446E-16,0,0,1.318093,1.252188,0,0,2.692874,8.201688,0,1.318093,-1.318093,10.05595,71.82808,0.1365993,1.377407,0,0,8.201688
11/14/2007 9:00:00 PM,0,0,27.17313,90,0,0,45.87132,45.87132,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.157422,6.883595,0,0,0,10.05595,71.82808,0.1365993,0,0,0,6.883595
11/14/2007 10:00:00 PM,0,0,12.97753,90,0,0,43.68339,43.68339,0.3929616,0.3929616,0,-1,0,0.3929616,0,0,5.551115E-17,0,0,0.4136437,0.3929616,0,0,4.157422,6.883595,0,0.4136437,-0.4136437,9.619933,68.71367,0.1365993,0.4322577,0,0,6.883595
11/14/2007 11:00:00 PM,0,0,-1.543479,90,0,0,41.99314,41.99314,0.07870689,0.07870689,0,-1,0,0.07870689,0,0,0,0,0,0.08284936,0.07870689,0,0,4.617025,6.469951,0,0.08284936,-0.08284936,9.532602,68.08988,0.1365993,0.08657758,0,0,6.469951
11/15/2007 12:00:00 AM,0,0,-15.9477,90,0,0,40.64095,40.64095,0.225159,0.225159,0,-1,0,0.225159,0,0,2.775558E-17,0,0,0.2370095,0.225159,0,0,4.70908,6.387102,0,0.2370095,-0.2370095,9.282772,66.30538,0.1365993,0.2476749,0,0,6.387102
11/15/2007 1:00:00 AM,0,0,-30.00854,90,0,0,39.29815,39.29815,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.972425,6.150092,0,0,0,9.282772,66.30538,0.1365993,0,0,0,6.150092
11/15/2007 2:00:00 AM,0,0,-43.47988,90,0,0,38.10559,38.10559,0.9956008,0.9956008,0,-1,0,0.9956008,0,0,2.220446E-16,0,0,1.048001,0.9956008,0,0,4.972425,6.150092,0,1.048001,-1.048001,8.178082,58.41476,0.1365993,1.095161,0,0,6.150092
11/15/2007 3:00:00 AM,0.0215868,2.406784,-56.35588,116.7921,0.01584531,0.06665335,37.54443,37.08205,0.5189193,0.5189193,0,-1,0,0.5189193,12.84465,0,0,0,0.06665335,0.5462309,0.5189193,0,0,6.13687,5.102091,0,0.4795775,-0.4795775,7.672563,54.80391,0.1365993,0.5708113,0.05332268,0,5.168745
11/15/2007 4:00:00 AM,0.1450729,9.328721,-68.81179,102.7162,0.03257678,0.1374878,36.92413,35.974,0.224173,0.224173,0,-1,0,0.224173,61.33109,0,0,0,0.1374878,0.2359716,0.224173,0,0,6.669734,4.622514,0,0.09848387,-0.09848387,7.568752,54.0624,0.1365993,0.2465903,0.1099902,0,4.760002
11/15/2007 5:00:00 AM,0.3476155,16.85872,-81.16683,88.53839,0.05970829,0.2523184,36.68216,34.94108,0.4030362,0.4030362,0,0,0,0.4030362,62.60442,0,0,0,0.2523184,0.4242486,0.4030362,0,0,6.77916,4.52403,0,0.1719302,-0.1719302,7.387522,52.76791,0.1365993,0.4433398,0.2018548,0,4.776349
11/15/2007 6:00:00 AM,0.6537302,24.64656,-93.86394,74.3718,0.3095505,1.262842,43.19972,34.12413,0.01635841,0.01635841,0,0,0,0.01635841,7719.83,0,0,0,1.262842,0.01721938,0.01635841,0,0,6.970193,4.3521,1.245622,0,1.245622,8.569222,61.20861,0.1365499,0.01799425,1.010273,0,5.614942
11/15/2007 7:00:00 AM,0.9267197,32.30755,-107.4733,60.33569,0.5421633,2.137566,49.30208,33.32596,2.731938,2.731938,0,0,0,2.731938,78.24357,0,0,0,2.137566,2.875725,2.731938,0,0,5.724571,5.47316,0,0.7381585,-0.7381585,7.791135,55.65086,0.1365499,3.005132,1.710053,0,7.610726
11/15/2007 8:00:00 AM,1.156847,39.37116,-122.6892,46.62981,0.739921,2.780776,57.522,35.57022,1.947035,1.947035,0,0,0,1.947035,142.821,0,0,0,2.780776,2.049511,1.947035,0,0,6.544747,4.735002,0.7312648,0,0.7312648,8.484874,60.60612,0.1365209,2.141739,2.224621,0,7.515777
11/15/2007 9:00:00 AM,1.127019,45.22242,-140.2183,33.72636,0.889398,3.144222,67.45876,40.85693,0.5825025,0.5825025,0,-1,0,0.5825025,539.7783,0,0,0,3.144222,0.6131606,0.5825025,0,0,5.813483,5.39314,2.531062,0,2.531062,10.88605,77.75735,0.1364207,0.6407528,2.515378,0,8.537362
11/15/2007 10:00:00 AM,1.210306,49.09821,-160.3611,23.07317,0.9804309,3.282128,75.81828,46.29388,0.9283856,0.9283856,0,-1,0,0.9283856,353.5306,0,0,0,3.282128,0.977248,0.9283856,0,0,3.282421,7.671095,2.30488,0,2.30488,13.07265,93.37589,0.1363295,1.021224,2.625702,0,10.95322
11/15/2007 11:00:00 AM,1.200622,50.27917,177.7069,18.98383,1.006826,3.255947,80.88803,50.44436,0.1218247,0.1218247,0,-1,0,0.1218247,2672.65,2.150169,0,0,3.255947,0.1282365,0.1218247,0,0,0.9775411,9.745487,0.9775411,0,0.9775411,14.00003,100,0.1362909,0.1340071,2.604758,0,13.00143
11/15/2007 12:00:00 PM,1.198466,48.49869,156.006,24.9373,0.9667872,3.087645,82.67746,53.40229,0.6592281,0.6592281,0,-1,0,0.6592281,468.3728,2.393721,0,0,3.087645,0.6939243,0.6592281,0,0,0,10.62527,0,0,0,14.00003,100,0.1362909,0.7251509,2.470116,0,13.71292
11/15/2007 1:00:00 PM,0.9928272,44.14936,136.3825,36.28047,0.863039,2.765138,82.22128,56.09728,0,0,0,-1,0,0,0,2.765138,0,0,2.765138,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1362909,0,2.21211,0,13.39041
11/15/2007 2:00:00 PM,0.9711723,37.98906,119.3789,49.41695,0.7026395,2.306216,78.7336,57.5246,0.4962619,0.4962619,0,-1,0,0.4962619,464.7175,1.783835,0,0,2.306216,0.5223809,0.4962619,0,0,0,10.62527,0,0,0,14.00003,100,0.1362909,0.5458881,1.844973,0,12.93149
11/15/2007 3:00:00 PM,0.802992,30.7572,104.5557,63.21582,0.4964926,1.696808,72.70103,57.78753,0,0,0,-1,0,0,0,1.696808,0,0,1.696808,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1362909,0,1.357446,0,12.32208
11/15/2007 4:00:00 PM,0.6787354,23.0352,91.18798,77.29105,0.2585855,0.9239334,65.77411,58.05045,1.130778,1.130778,0,-1,0,1.130778,81.70778,0,0,0,0.9239334,1.190292,1.130778,0,0,0,10.62527,0,0.266359,-0.266359,13.71926,97.99452,0.1362909,1.243856,0.7391467,0,11.54921
11/15/2007 5:00:00 PM,0.4706182,15.27085,78.60386,91.46868,0.0299365,0.1125147,57.51128,56.62314,2.332506,2.332506,0,-1,0,2.332506,4.82377,0,4.440892E-16,0,0.1125147,2.45527,2.332506,0,0,0.2959545,10.35892,0,2.342755,-2.342755,11.24978,80.35542,0.1362909,2.565757,0.0900118,0,10.47143
11/15/2007 6:00:00 PM,0.2544195,7.838161,66.26028,105.6355,0.01554394,0.05970378,53.83387,53.37411,2.862979,2.862979,0,-1,0,2.862979,2.085373,0,0,0,0.05970378,3.013662,2.862979,0,0,2.899016,8.01616,0,2.953958,-2.953958,8.136035,58.11442,0.1362909,3.149276,0.04776302,0,8.075864
11/15/2007 7:00:00 PM,0.04257159,1.084748,53.7395,119.6725,0.002863732,0.01121732,50.44432,50.35985,1.90128,1.90128,0,-1,0,1.90128,0.5899879,0,4.440892E-16,0,0.01121732,2.001347,1.90128,0,0,6.181191,5.062202,0,1.99013,-1.99013,6.038254,43.1303,0.1362909,2.091408,0.008973858,0,5.07342
11/15/2007 8:00:00 PM,0,0,40.74952,90,0,0,47.88083,47.88083,0.6726283,0.6726283,0,-1,0,0.6726283,0,0,1.110223E-16,0,0,0.7080297,0.6726283,0,0,8.392447,3.072072,0,0.7080297,-0.7080297,5.291925,37.79939,0.1362909,0.7398911,0,0,3.072072
11/15/2007 9:00:00 PM,0,0,27.14939,90,0,0,45.6929,45.6929,1.625427,1.625427,0,-1,0,1.625427,0,0,2.220446E-16,0,0,1.710975,1.625427,0,0,9.179147,2.364042,0,1.710975,-1.710975,3.488399,24.91708,0.1362909,1.787969,0,0,2.364042
11/15/2007 10:00:00 PM,0,0,12.98601,90,0,0,43.49558,43.49558,0.2460318,0.2460318,0,-1,0,0.2460318,0,0,5.551115E-17,0,0,0.2589809,0.2460318,0,0,11.08023,0.6530669,0,0.2589809,-0.2589809,3.215409,22.96716,0.1362909,0.270635,0,0,0.6530669
11/15/2007 11:00:00 PM,0,0,-1.500496,90,0,0,41.77717,41.77717,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.36799,0.394086,0,0,0,3.215409,22.96716,0.1362909,0,0,0,0.394086
11/16/2007 12:00:00 AM,0,0,-15.86962,90,0,0,40.43436,40.43436,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.36799,0.394086,0,0,0,3.215409,22.96716,0.1362909,0,0,0,0.394086
11/16/2007 1:00:00 AM,0,0,-29.90274,90,0,0,39.06339,39.06339,0.2265331,0.2265331,0,-1,0,0.2265331,0,0,2.775558E-17,0,0,0.2384559,0.2265331,0,0,11.36799,0.394086,0,0.2384559,-0.2384559,2.964054,21.17177,0.1362909,0.2491864,0,0,0.394086
11/16/2007 2:00:00 AM,0,0,-43.35197,90,0,0,37.87083,37.87083,0.5165221,0.1478486,0,-1,0,0.1478486,0,0,0.3686735,0.4203257,0,0.1556301,0.1478486,0,0,11.63294,0.1556301,0,0.1556301,-0.1556301,2.800006,20,0.1362909,0.5681743,0,0,0.1556301
11/16/2007 3:00:00 AM,0.06383083,2.59743,-56.21081,116.7919,0.004663947,0.01968058,36.95515,36.81912,0.3712134,0.01869655,0,-1,0,0.01869655,105.2632,0,0.3525169,0.4045955,0.01968058,0.01968058,0.01869655,0,0,11.80586,0,0,0,0,2.800006,20,0.1362909,0.4083348,0.01574446,0,0.01968058
11/16/2007 4:00:00 AM,0.2011001,9.509847,-68.65298,102.7392,0.01742158,0.07380582,36.2095,35.70169,0.3748624,0.07011552,0,-1,0,0.07011552,105.2632,0,0.3047468,0.3983255,0.07380582,0.07380582,0.07011552,0,0,11.80586,0,0,0,0,2.800006,20,0.1362909,0.4123486,0.05904465,0,0.07380582
11/16/2007 5:00:00 AM,0.4260186,17.03403,-80.99628,88.58195,0.05741666,0.2430234,36.38015,34.70632,0.5233585,0.5233585,4.028622,0,1.264814,0.5233585,46.43536,0,0,0,0.2430234,0,0,3.505263,3.33,11.80586,0,3.573023,0,3.573023,6.189673,44.21186,0.1363939,0.5756944,0.1944187,5,0.2430234
11/16/2007 6:00:00 AM,0.6899326,24.82081,-93.68306,74.43583,0.3089426,1.262192,42.93576,33.87998,0,0,3.505263,0,1.121937,0,0,0,0,0,1.262192,0,0,3.505263,3.33,8.232837,3.215721,4.592192,0,4.592192,10.54621,75.32991,0.1364106,0,1.009753,5,4.477913
11/16/2007 7:00:00 AM,0.7157094,32.48639,-107.2847,60.42265,0.6904759,2.657581,53.47985,33.06303,2.313181,2.313181,3.247092,0,1.051456,2.313181,114.8886,0,0,0,2.657581,0,0,0.9339104,0.8872148,3.640645,7.348694,3.544796,0,3.544796,13.9091,99.3505,0.136446,2.5445,2.126065,5,10.00628
11/16/2007 8:00:00 AM,0.703128,39.56084,-122.4998,46.74578,0.7814561,2.919545,58.51014,35.3073,1.347831,1.347831,0,0,0,1.347831,216.6106,1.404927,0,0,2.919545,1.418769,1.347831,0,0,0.09584869,10.53901,0.09584869,0,0.09584869,14.00003,100,0.1364422,1.482614,2.335636,0,13.45856
11/16/2007 9:00:00 AM,0.6407894,45.42845,-140.0446,33.88348,0.736199,2.683661,62.55381,40.62217,0.5894645,0.5894645,0,-1,0,0.5894645,455.2709,2.063172,0,0,2.683661,0.6204889,0.5894645,0,0,0,10.62527,0,0,0,14.00003,100,0.1364422,0.648411,2.146929,0,13.30894
11/16/2007 10:00:00 AM,0.7058481,49.32227,-160.2317,23.28782,0.8471532,2.918425,71.48046,46.05912,0,0,0,-1,0,0,0,2.918425,0,0,2.918425,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1364422,0,2.33474,0,13.5437
11/16/2007 11:00:00 AM,1.096597,50.51588,177.7639,19.21553,1.006248,3.259916,80.62945,50.2096,2.072778,2.072778,0,-1,0,2.072778,157.2728,1.078044,0,0,3.259916,2.181872,2.072778,0,0,0,10.62527,0,0,0,14.00003,100,0.1364422,2.280056,2.607933,0,13.88519
11/16/2007 12:00:00 PM,1.061409,48.73784,155.9872,25.08389,0.9664418,3.091572,82.44556,53.18631,0.8672066,0.8672066,0,-1,0,0.8672066,356.4977,2.178722,0,0,3.091572,0.9128491,0.8672066,0,0,0,10.62527,0,0,0,14.00003,100,0.1364422,0.9539273,2.473257,0,13.71685
11/16/2007 1:00:00 PM,0.7828072,44.38327,136.3108,36.35462,0.9261317,2.930071,84.01186,55.93765,1.061007,1.061007,0,-1,0,1.061007,276.1594,1.813221,0,0,2.930071,1.11685,1.061007,0,0,0,10.62527,0,0,0,14.00003,100,0.1364422,1.167108,2.344057,0,13.55535
11/16/2007 2:00:00 PM,0.6738787,38.21585,119.2811,49.44704,0.732783,2.392592,79.49748,57.36496,0.1335267,0.1335267,0,-1,0,0.1335267,1791.845,2.252038,0,0,2.392592,0.1405545,0.1335267,0,0,0,10.62527,0,0,0,14.00003,100,0.1364422,0.1468794,1.914074,0,13.01787
11/16/2007 3:00:00 PM,0.6702992,30.97883,104.45,63.2161,0.6184232,2.064161,76.25752,57.62789,2.284396,2.284396,0,-1,0,2.284396,90.35915,0,0,0,2.064161,2.404628,2.284396,0,0,0,10.62527,0,0.3404666,-0.3404666,13.64114,97.43655,0.1364422,2.512836,1.651329,0,12.68944
11/16/2007 4:00:00 PM,0.556089,23.2549,91.08434,77.26812,0.2594707,0.9278768,65.64007,57.89082,0,0,0,-1,0,0,0,0.5495806,0,0,0.9278768,0,0,0,0,0.3782962,10.28481,0.3782962,0,0.3782962,14.00003,100,0.1364273,0,0.7423015,0,11.21268
11/16/2007 5:00:00 PM,0.352998,15.49177,78.50798,91.42521,0.02741667,0.1031537,57.33311,56.51984,1.00725,1.00725,0,-1,0,1.00725,10.24112,0,0,0,0.1031537,1.060263,1.00725,0,0,0,10.62527,0,0.9571095,-0.9571095,12.99115,92.79372,0.1364273,1.107975,0.08252297,0,10.72843
11/16/2007 6:00:00 PM,0.1586807,8.062766,66.17638,105.5716,0.01490229,0.05729898,53.65519,53.21448,0.4451059,0.4451059,0,-1,0,0.4451059,12.87311,0,0,0,0.05729898,0.4685325,0.4451059,0,0,1.063455,9.668165,0,0.4112335,-0.4112335,12.55767,89.69745,0.1364273,0.4896165,0.04583918,0,9.725464
11/16/2007 7:00:00 PM,0.03139276,1.314498,53.67192,119.5856,0.002963191,0.01161858,50.26882,50.18143,1.203954,1.203954,0,-1,0,1.203954,0.9650344,0,2.220446E-16,0,0.01161858,1.267321,1.203954,0,0,1.520381,9.256931,0,1.255702,-1.255702,11.23404,80.243,0.1364273,1.32435,0.00929486,0,9.26855
11/16/2007 8:00:00 PM,0,0,40.7033,90,0,0,47.69302,47.69302,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.915606,8.001229,0,0,0,11.23404,80.243,0.1364273,0,0,0,8.001229
11/16/2007 9:00:00 PM,0,0,27.13002,90,0,0,45.47692,45.47692,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.915606,8.001229,0,0,0,11.23404,80.243,0.1364273,0,0,0,8.001229
11/16/2007 10:00:00 PM,0,0,12.99819,90,0,0,43.289,43.289,0.3356341,0.3356341,0,-1,0,0.3356341,0,0,0,0,0,0.3532991,0.3356341,0,0,2.915606,8.001229,0,0.3532991,-0.3532991,10.86163,77.58293,0.1364273,0.3691976,0,0,8.001229
11/16/2007 11:00:00 PM,0,0,-1.454625,90,0,0,41.57058,41.57058,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.30816,7.64793,0,0,0,10.86163,77.58293,0.1364273,0,0,0,7.64793
11/17/2007 12:00:00 AM,0,0,-15.78957,90,0,0,40.21839,40.21839,0.1000622,0.1000622,0,-1,0,0.1000622,0,0,0,0,0,0.1053286,0.1000622,0,0,3.30816,7.64793,0,0.1053286,-0.1053286,10.75061,76.78989,0.1364273,0.1100684,0,0,7.64793
11/17/2007 1:00:00 AM,0,0,-29.79577,90,0,0,38.84742,38.84742,0.5237136,0.5237136,0,-1,0,0.5237136,0,0,0,0,0,0.5512775,0.5237136,0,0,3.425192,7.542602,0,0.5512775,-0.5512775,10.16951,72.6392,0.1364273,0.576085,0,0,7.542602
11/17/2007 2:00:00 AM,0,0,-43.22354,90,0,0,37.63607,37.63607,0.5005422,0.5005422,0,-1,0,0.5005422,0,0,0,0,0,0.5268865,0.5005422,0,0,4.037723,6.991324,0,0.5268865,-0.5268865,9.614121,68.67216,0.1364273,0.5505964,0,0,6.991324
11/17/2007 3:00:00 AM,0.05968099,2.781681,-56.06569,116.7951,0.00520123,0.02197115,36.75483,36.60315,0.3403659,0.3403659,0,-1,0,0.3403659,6.455156,0,0,0,0.02197115,0.3582799,0.3403659,0,0,4.623152,6.464437,0,0.3363087,-0.3363087,9.259621,66.14001,0.1364273,0.3744025,0.01757692,0,6.486409
11/17/2007 4:00:00 AM,0.2148381,9.684535,-68.49441,102.7654,0.0175402,0.07439942,35.9781,35.46693,0.3489996,0.3489996,0,-1,0,0.3489996,21.31791,0,5.551115E-17,0,0.07439942,0.367368,0.3489996,0,0,4.996828,6.128129,0,0.2929686,-0.2929686,8.950805,63.93419,0.1364273,0.3838996,0.05951954,0,6.202528
11/17/2007 5:00:00 AM,0.2948822,17.20285,-80.82607,88.62842,0.0608889,0.2579157,36.23702,34.46218,0,0,0,0,0,0,0,0,0,0,0.2579157,0,0,0,0,5.322349,5.83516,0.2579157,0,0.2579157,9.195485,65.6819,0.1364171,0,0.2063326,0,6.093076
11/17/2007 6:00:00 AM,0.4166225,24.98849,-93.50241,74.50249,0.2932982,1.202872,42.23745,33.64523,0.1636834,0.1636834,0,0,0,0.1636834,734.8774,0,0,0,1.202872,0.1722983,0.1636834,0,0,5.064433,6.067285,1.030574,0,1.030574,10.17317,72.66537,0.1363765,0.1800518,0.9622979,0,7.270157
11/17/2007 7:00:00 AM,0.717097,32.65858,-107.0959,60.51186,0.6870682,2.649285,53.16726,32.85644,2.569594,2.569594,0,0,0,2.569594,103.1013,0,0,0,2.649285,2.704836,2.569594,0,0,4.033859,6.994801,0,0.05555126,-0.05555126,10.11462,72.24712,0.1363765,2.826554,2.119428,0,9.644086
11/17/2007 8:00:00 AM,0.7102738,39.74383,-122.3094,46.86337,0.7851468,2.935076,58.41125,35.10071,0.7557993,0.7557993,0,0,0,0.7557993,388.3407,0,0,0,2.935076,0.7955782,0.7557993,0,0,4.095582,6.93925,2.139498,0,2.139498,12.14432,86.745,0.1362923,0.8313792,2.348061,0,9.874326
11/17/2007 9:00:00 AM,1.062793,45.62787,-139.8687,34.04099,0.8877016,3.149009,66.91741,40.37803,1.533627,1.533627,0,-1,0,1.533627,205.3308,0,0,0,3.149009,1.614345,1.533627,0,0,1.956085,8.864798,1.534665,0,1.534665,13.60023,97.14433,0.136232,1.68699,2.519207,0,12.01381
11/17/2007 10:00:00 AM,1.17358,49.54007,-160.0983,23.50006,0.9789273,3.288679,75.29089,45.82436,0.5441373,0.5441373,0,-1,0,0.5441373,604.384,2.294483,0,0,3.288679,0.5727761,0.5441373,0,0,0.4214201,10.246,0.4214201,0,0.4214201,14.00003,100,0.1362154,0.598551,2.630943,0,13.53468
11/17/2007 11:00:00 AM,1.096211,50.74696,177.8263,19.44154,1.00567,3.263445,80.39014,49.99363,0.7449304,0.7449304,0,-1,0,0.7449304,438.0872,2.479308,0,0,3.263445,0.7841373,0.7449304,0,0,0,10.62527,0,0,0,14.00003,100,0.1362154,0.8194235,2.610756,0,13.88872
11/17/2007 12:00:00 PM,0.977506,48.97214,155.9745,25.22562,1.206479,3.662486,89.7201,52.97972,2.563764,2.563764,0,-1,0,2.563764,142.8558,0.9637871,0,0,3.662486,2.698699,2.563764,0,0,0,10.62527,0,0,0,14.00003,100,0.1362154,2.820141,2.929989,0,14.28776
11/17/2007 1:00:00 PM,0.7000599,44.61303,136.2453,36.42472,0.8149214,2.645154,80.35203,55.72168,0,0,0,-1,0,0,0,2.645154,0,0,2.645154,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1362154,0,2.116123,0,13.27043
11/17/2007 2:00:00 PM,0.7049098,38.43901,119.1896,49.47348,0.7633929,2.479185,80.27688,57.20533,1.472788,1.472788,0,-1,0,1.472788,168.3328,0.9288818,0,0,2.479185,1.550303,1.472788,0,0,0,10.62527,0,0,0,14.00003,100,0.1362154,1.620067,1.983348,0,13.10446
11/17/2007 3:00:00 PM,0.6660931,31.19716,104.3503,63.213,0.6110445,2.044849,75.86983,57.46826,0.1931561,0.1931561,0,-1,0,0.1931561,1058.651,1.841527,0,0,2.044849,0.2033222,0.1931561,0,0,0,10.62527,0,0,0,14.00003,100,0.1362154,0.2124717,1.635879,0,12.67012
11/17/2007 4:00:00 PM,0.4858944,23.47143,90.98644,77.24203,0.2992015,1.06301,66.67456,57.73119,0.4858775,0.4858775,0,-1,0,0.4858775,218.7815,0.5515598,0,0,1.06301,0.5114499,0.4858775,0,0,0,10.62527,0,0,0,14.00003,100,0.1362154,0.5344652,0.8504078,0,11.68828
11/17/2007 5:00:00 PM,0.2727146,15.70947,78.41764,91.37883,0.03486842,0.1311866,57.33818,56.30387,0.2605027,0.2605027,0,-1,0,0.2605027,50.359,0,0,0,0.1311866,0.2742134,0.2605027,0,0,0,10.62527,0,0.1430268,-0.1430268,13.84926,98.92312,0.1362154,0.286553,0.1049493,0,10.75646
11/17/2007 6:00:00 PM,0.09494935,8.283945,66.09785,105.505,0.05290845,0.2022854,54.62078,53.05485,1.842208,1.842208,0,-1,0,1.842208,10.9806,0,2.220446E-16,0,0.2022854,1.939166,1.842208,0,0,0.1589187,10.48225,0,1.73688,-1.73688,12.01843,85.84577,0.1362154,2.026428,0.1618283,0,10.68453
11/17/2007 7:00:00 PM,0.01527619,1.540477,53.60947,119.4965,0.01124024,0.04405843,50.32513,49.99363,2.482979,2.482979,0,-1,0,2.482979,1.774418,0,0,0,0.04405843,2.613662,2.482979,0,0,2.088786,8.745367,0,2.569603,-2.569603,9.309832,66.49866,0.1362154,2.731277,0.03524674,0,8.789425
11/17/2007 8:00:00 PM,0,0,40.66189,90,0,0,47.51461,47.51461,0.2028914,0.2028914,0,-1,0,0.2028914,0,0,2.775558E-17,0,0,0.2135699,0.2028914,0,0,4.943901,6.175764,0,0.2135699,-0.2135699,9.084709,64.89066,0.1362154,0.2231805,0,0,6.175764
11/17/2007 9:00:00 PM,0,0,27.11499,90,0,0,45.28912,45.28912,0.2632745,0.2632745,0,-1,0,0.2632745,0,0,0,0,0,0.277131,0.2632745,0,0,5.181201,5.962193,0,0.277131,-0.277131,8.792588,62.80407,0.1362154,0.2896019,0,0,5.962193
