Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/17/2007 10:00:00 PM,0,0,13.01404,90,0,0,43.10119,43.10119,0.4080262,0.4080262,0,-1,0,0.4080262,0,0,5.551115E-17,0,0,0.4295012,0.4080262,0,0,5.489124,5.685063,0,0.4295012,-0.4295012,8.339854,59.57027,0.1362154,0.4488288,0,0,5.685063
11/17/2007 11:00:00 PM,0,0,-1.405914,90,0,0,41.38278,41.38278,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.966348,5.255561,0,0,0,8.339854,59.57027,0.1362154,0,0,0,5.255561
11/18/2007 12:00:00 AM,0,0,-15.70761,90,0,0,40.03997,40.03997,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.966348,5.255561,0,0,0,8.339854,59.57027,0.1362154,0,0,0,5.255561
11/18/2007 1:00:00 AM,0,0,-29.68768,90,0,0,38.669,38.669,0.2745734,0.2745734,0,-1,0,0.2745734,0,0,5.551115E-17,0,0,0.2890246,0.2745734,0,0,5.966348,5.255561,0,0.2890246,-0.2890246,8.035195,57.39413,0.1362154,0.3020307,0,0,5.255561
11/18/2007 2:00:00 AM,0.000004517892,0,-43.09464,90,0,0,37.47644,37.47644,0.06959718,0.06959718,0,-1,0,0.06959718,0,0,1.387779E-17,0,0,0.07326019,0.06959718,0,0,6.287486,4.966537,0,0.07326019,-0.07326019,7.957972,56.84254,0.1362154,0.0765569,0,0,4.966537
11/18/2007 3:00:00 AM,0.04425651,2.959497,-55.92057,116.8017,0.01257778,0.05312361,36.78214,36.41534,0.1800282,0.1800282,0,-1,0,0.1800282,29.50849,0,0,0,0.05312361,0.1895034,0.1800282,0,0,6.368886,4.893277,0,0.1363798,-0.1363798,7.814215,55.81571,0.1362154,0.1980311,0.04249889,0,4.9464
11/18/2007 4:00:00 AM,0.04669888,9.85275,-68.33614,102.7947,0.03761932,0.1592323,36.37582,35.27913,0.2308711,0.2308711,0,-1,0,0.2308711,68.97023,0,2.775558E-17,0,0.1592323,0.2430222,0.2308711,0,0,6.520419,4.756897,0,0.08378986,-0.08378986,7.725893,55.18484,0.1362154,0.2539582,0.1273858,0,4.916129
11/18/2007 5:00:00 AM,0.05687082,17.36515,-80.65627,88.67774,0.04605739,0.1957043,35.6444,34.30254,0,0,0,0,0,0,0,0,0,0,0.1957043,0,0,0,0,6.613519,4.673107,0.1957043,0,0.1957043,7.911554,56.51099,0.1362078,0,0.1565634,0,4.868811
11/18/2007 6:00:00 AM,0.1943419,25.14958,-93.32211,74.57169,0.1594305,0.6686144,38.11193,33.45742,0.1174574,0.1174574,0,0,0,0.1174574,569.2401,0,0,0,0.6686144,0.1236393,0.1174574,0,0,6.417815,4.849241,0.5449751,0,0.5449751,8.428563,60.2039,0.1361864,0.1292031,0.5348915,0,5.517855
11/18/2007 7:00:00 AM,0.3668086,32.82411,-106.9071,60.60321,0.3305928,1.354957,42.35435,32.66864,0,0,0,0,0,0,0,0,0,0,1.354957,0,0,0,0,5.872839,5.339718,1.354957,0,1.354957,9.713988,69.38549,0.1361332,0,1.083966,0,6.694676
11/18/2007 8:00:00 AM,0.1754474,39.92009,-122.1183,46.98245,0.1452393,0.6056946,39.15681,34.91291,0.2855293,0.2855293,0,0,0,0.2855293,212.1304,0,0,0,0.6056946,0.3005572,0.2855293,0,0,4.517882,6.55918,0.3051374,0,0.3051374,10.00347,71.45319,0.1361212,0.3140822,0.4845557,0,7.164875
11/18/2007 9:00:00 AM,0.360512,45.82064,-139.6905,34.19873,0.3216591,1.265663,49.65263,40.17144,1.340464,1.340464,0,-1,0,1.340464,94.41978,0,0,0,1.265663,1.411014,1.340464,0,0,4.212745,6.833804,0,0.1453514,-0.1453514,9.850253,70.35881,0.1361212,1.47451,1.01253,0,8.099466
11/18/2007 10:00:00 AM,0.3412687,49.75153,-159.961,23.70974,0.2970183,1.13708,54.39762,45.60839,1.885516,1.885516,0,-1,0,1.885516,60.30605,0,2.220446E-16,0,1.13708,1.984754,1.885516,0,0,4.374247,6.688452,0,0.8476735,-0.8476735,8.956727,63.97649,0.1361212,2.074068,0.9096641,0,7.825532
11/18/2007 11:00:00 AM,0.0505113,50.97234,177.8941,19.66182,0.04125665,0.161111,50.97628,49.75887,2.454403,2.454403,0,-1,0,2.454403,6.564164,0,0,0,0.161111,2.583582,2.454403,0,0,5.316106,5.840779,0,2.422471,-2.422471,6.403219,45.73719,0.1361212,2.699843,0.1288888,0,6.00189
11/18/2007 12:00:00 PM,0.4496677,49.2015,155.9679,25.36243,0.4305088,1.5397,65.62096,52.76375,2.94982,2.94982,0,-1,0,2.94982,52.19641,0,0,0,1.5397,3.105074,2.94982,0,0,8.00774,3.418308,0,1.565374,-1.565374,4.75317,33.95115,0.1361212,3.244802,1.23176,0,4.958008
11/18/2007 1:00:00 PM,0.2269737,44.83855,136.1863,36.4907,0.1890459,0.6951237,61.14032,55.51509,1.496041,1.496041,0,-1,0,1.496041,46.46421,0,2.220446E-16,0,0.6951237,1.57478,1.496041,0,0,9.747045,1.852934,0,0.8796564,-0.8796564,3.825931,27.32802,0.1361212,1.645645,0.556099,0,2.548058
11/18/2007 2:00:00 PM,0.2146021,38.65849,119.1042,49.49623,0.1786931,0.6523597,62.31164,56.98936,1.490286,1.490286,0,-1,0,1.490286,43.77412,0,2.220446E-16,0.5907522,0.6523597,1.568722,1.490286,0,0,10.72444,0.9732781,0,0.9163626,-0.9163626,2.86,20.42853,0.1361212,1.639315,0.5218878,0,1.625638
11/18/2007 3:00:00 PM,0.05969496,31.41213,104.2565,63.20651,0.04881538,0.1821658,58.70193,57.25229,2.377309,0.2271273,0,-1,0,0.2271273,80.20427,0,2.150182,2.526359,0.1821658,0.2390813,0.2271273,0,0,11.74262,0.05691557,0,0.05691557,-0.05691557,2.800006,20,0.1361212,2.61504,0.1457326,0,0.2390813
11/18/2007 4:00:00 PM,0.07764707,23.68472,90.8943,77.21283,0.06339695,0.2355083,59.45538,57.57155,0,0,0,-1,0,0,0,0,0,0,0.2355083,0,0,0,0,11.80586,0,0.2355083,0,0.2355083,3.023428,21.59587,0.136112,0,0.1884067,0,0.2355083
11/18/2007 5:00:00 PM,0.02787459,15.92387,78.33286,91.32958,0.02260872,0.08532712,56.81459,56.14424,0.4317865,0.2824204,0,-1,0,0.2824204,30.2128,0,0.1493661,0.2573934,0.08532712,0.2972846,0.2824204,0,0,11.57035,0.2119575,0,0.2119575,-0.2119575,2.800006,20,0.136112,0.4749652,0.0682617,0,0.2972846
11/18/2007 6:00:00 PM,0.0627066,8.501623,66.02467,105.4359,0.04880447,0.1869234,54.32054,52.87643,1.245495,0.1775772,0,-1,0,0.1775772,105.2632,0,1.067918,1.334529,0.1869234,0.1869234,0.1775772,0,0,11.80586,0,0,0,0,2.800006,20,0.136112,1.370045,0.1495387,0,0.1869234
11/18/2007 7:00:00 PM,0.02039066,1.762606,53.55215,119.4052,0.01281837,0.05028488,50.18382,49.80582,0.9856092,0.04777064,0,-1,0,0.04777064,105.2632,0,0.9378385,1.074616,0.05028488,0.05028488,0.04777064,0,0,11.80586,0,0,0,0,2.800006,20,0.136112,1.08417,0.0402279,0,0.05028488
11/18/2007 8:00:00 PM,0,0,40.62528,90,0,0,47.3268,47.3268,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.136112,0,0,0,0
11/18/2007 9:00:00 PM,0,0,27.10426,90,0,0,45.13887,45.13887,4.02244,0,0,-1,0,0,0,0,4.02244,4.424684,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.136112,4.424684,0,0,0
11/18/2007 10:00:00 PM,0,0,13.03351,90,0,0,42.94156,42.94156,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.136112,0,0,0,0
11/18/2007 11:00:00 PM,0,0,-1.354413,90,0,0,41.22315,41.22315,0.2505096,0,0,-1,0,0,0,0,0.2505096,0.2755606,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.136112,0.2755606,0,0,0
11/19/2007 12:00:00 AM,0,0,-15.62379,90,0,0,39.88034,39.88034,0.7280089,0,0,-1,0,0,0,0,0.7280089,0.8008097,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.136112,0.8008097,0,0,0
11/19/2007 1:00:00 AM,0,0,-29.57854,90,0,0,38.50937,38.50937,0.1298481,0,0,-1,0,0,0,0,0.1298481,0.1428329,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.136112,0.1428329,0,0,0
11/19/2007 2:00:00 AM,0.00003545795,0,-42.96534,90,0,0,37.28864,37.28864,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.136112,0,0,0,0
11/19/2007 3:00:00 AM,0.06246803,3.130843,-55.77554,116.8117,0.005864231,0.02481747,36.40789,36.23693,0.03892731,0.02357659,0,-1,0,0.02357659,105.2632,0,0.01535072,0.03810472,0.02481747,0.02481747,0.02357659,0,0,11.80586,0,0,0,0,2.800006,20,0.136112,0.04282004,0.01985398,0,0.02481747
11/19/2007 4:00:00 AM,0.1157122,10.01446,-68.17825,102.8271,0.06343275,0.267675,36.95081,35.10071,0,0,0,-1,0,0,0,0,0,0,0.267675,0,0,0,0,11.80586,0,0.267675,0,0.267675,3.053944,21.81384,0.1361015,0,0.21414,0,0.267675
11/19/2007 5:00:00 AM,0.2591443,17.5209,-80.48701,88.72988,0.08280549,0.3501909,36.53842,34.12413,0.7902585,0.7902585,4.295522,0,1.337677,0.7902585,44.31346,4.440892E-16,0,0,0.3501909,0,0,3.505263,3.33,11.53819,0.2409075,3.680191,0,3.680191,6.54528,46.75191,0.1362232,0.8692844,0.2801527,5,0.5910984
11/19/2007 6:00:00 AM,0.3965762,25.30405,-93.14224,74.64339,0.2796162,1.151428,41.49351,33.30717,0.2810961,0.2810961,3.786359,0,1.198676,0.2810961,409.6207,4.440892E-16,0,0,1.151428,0,0,3.505263,3.33,7.857994,3.553079,4.481428,0,4.481428,10.79674,77.11938,0.1362689,0.3092057,0.9211421,5,4.704507
11/19/2007 7:00:00 AM,0.3725403,32.98293,-106.7183,60.69659,0.3353939,1.374993,42.30682,32.48083,2.086101,2.086101,3.987596,0,1.253614,2.086101,65.91209,0,0,0,1.374993,0,0,1.901495,1.806421,3.376567,7.586364,3.181413,0,3.181413,13.81489,98.67758,0.1363829,2.294711,1.099994,5,8.961357
11/19/2007 8:00:00 AM,0.3630475,40.08959,-121.9264,47.10289,0.3288613,1.332939,44.37629,34.7251,0,0,0,0,0,0,0,1.137786,0,0,1.332939,0,0,0,0,0.1951535,10.44964,0.1951535,0,0.1951535,14.00003,100,0.1363752,0,1.066352,0,11.78258
11/19/2007 9:00:00 AM,0.5615056,46.0067,-139.5103,34.35654,0.6011031,2.255417,57.79279,39.95546,1.251353,1.251353,0,-1,0,1.251353,180.2383,0.9382035,0,0,2.255417,1.317213,1.251353,0,0,0,10.62527,0,0,0,14.00003,100,0.1363752,1.376488,1.804333,0,12.88069
11/19/2007 10:00:00 AM,0.7895731,49.95661,-159.8198,23.91669,0.959333,3.24641,74.1966,45.34546,0,0,0,-1,0,0,0,3.24641,0,0,3.24641,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1363752,0,2.597128,0,13.87168
11/19/2007 11:00:00 AM,0.759202,51.19194,177.9672,19.87632,0.9204122,3.051343,77.26418,49.51473,0,0,0,-1,0,0,0,3.051343,0,0,3.051343,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1363752,0,2.441074,0,13.67662
11/19/2007 12:00:00 PM,0.7603594,49.42585,155.9676,25.49424,0.9149745,2.973458,80.17953,52.52899,0,0,0,-1,0,0,0,2.973458,0,0,2.973458,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1363752,0,2.378767,0,13.59873
11/19/2007 1:00:00 PM,0.7886956,45.05979,136.1336,36.55252,0.9206401,2.929709,83.18838,55.29911,0.2326858,0.2326858,0,-1,0,0.2326858,1259.084,2.684777,0,0,2.929709,0.2449325,0.2326858,0,0,0,10.62527,0,0,0,14.00003,100,0.1363752,0.2559544,2.343768,0,13.55498
11/19/2007 2:00:00 PM,0.8914067,38.8742,119.0251,49.51528,0.7038592,2.321549,78.01628,56.78277,2.036757,2.036757,0,-1,0,2.036757,113.9826,0.1775948,0,0,2.321549,2.143954,2.036757,0,0,0,10.62527,0,0,0,14.00003,100,0.1363752,2.240432,1.857239,0,12.94682
11/19/2007 3:00:00 PM,0.73985,31.62366,104.1688,63.19664,0.4990413,1.712421,72.0846,57.10204,0.9037534,0.9037534,0,-1,0,0.9037534,189.4788,0.7611018,0,0,1.712421,0.9513194,0.9037534,0,0,0,10.62527,0,0,0,14.00003,100,0.1363752,0.9941288,1.369937,0,12.3377
11/19/2007 4:00:00 PM,0.3721892,23.89471,90.80796,77.18052,0.2412911,0.8686872,64.56495,57.36496,1.126632,1.126632,0,-1,0,1.126632,77.10481,0,0,0,0.8686872,1.185928,1.126632,0,0,0,10.62527,0,0.3172408,-0.3172408,13.66563,97.61143,0.1363752,1.239295,0.6949497,0,11.49396
11/19/2007 5:00:00 PM,0.294982,16.13492,78.25365,91.27752,0.03088829,0.1165088,56.90992,55.99399,2.347072,2.347072,0,-1,0,2.347072,4.964007,0,0,0,0.1165088,2.470602,2.347072,0,0,0.3524898,10.30803,0,2.354093,-2.354093,11.18419,79.88695,0.1363752,2.581779,0.09320706,0,10.42454
11/19/2007 6:00:00 PM,0.1880212,8.715723,65.95685,105.3643,0.01595062,0.06150698,53.16015,52.68863,3.75974,3.33,0,-1,0,3.33,1.847057,0,0.4297401,0.8057141,0.06150698,3.505263,3.33,0,0,2.968149,7.95394,0,3.443756,-3.443756,7.554157,53.95816,0.1363752,4.135714,0.04920558,0,8.015447
11/19/2007 7:00:00 PM,0.06103492,1.980807,53.49994,119.3119,0.00419662,0.01650357,49.75112,49.62741,0.9084594,0.9084594,0,-1,0,0.9084594,1.816654,0,1.110223E-16,0,0.01650357,0.956273,0.9084594,0,0,6.794545,4.510184,0,0.9397694,-0.9397694,6.563553,46.88243,0.1363752,0.9993052,0.01320285,0,4.526688
11/19/2007 8:00:00 PM,0,0,40.59343,90,0,0,47.12022,47.12022,1.111727,1.111727,0,-1,0,1.111727,0,0,0,0,0,1.170239,1.111727,0,0,7.838733,3.570415,0,1.170239,-1.170239,5.330013,38.07145,0.1363752,1.2229,0,0,3.570415
11/19/2007 9:00:00 PM,0,0,27.0978,90,0,0,44.9229,44.9229,0.9536275,0.9536275,0,-1,0,0.9536275,0,0,2.220446E-16,0,0,1.003819,0.9536275,0,0,9.138998,2.400176,0,1.003819,-1.003819,4.271895,30.51348,0.1363752,1.04899,0,0,2.400176
11/19/2007 10:00:00 PM,0,0,13.05655,90,0,0,42.75376,42.75376,0.1818893,0.1818893,0,-1,0,0.1818893,0,0,0,0,0,0.1914624,0.1818893,0,0,10.25435,1.396357,0,0.1914624,-0.1914624,4.070076,29.07191,0.1363752,0.2000782,0,0,1.396357
11/19/2007 11:00:00 PM,0,0,-1.300172,90,0,0,41.04473,41.04473,0.4144282,0.4144282,0,-1,0,0.4144282,0,0,5.551115E-17,0,0,0.4362402,0.4144282,0,0,10.46709,1.204895,0,0.4362402,-0.4362402,3.610239,25.78737,0.1363752,0.455871,0,0,1.204895
11/20/2007 12:00:00 AM,0,0,-15.53816,90,0,0,39.69254,39.69254,0.7108446,0.7108446,0,-1,0,0.7108446,0,0,1.110223E-16,0.05170718,0,0.7482575,0.7108446,0,0,10.9518,0.7686546,0,0.7482575,-0.7482575,2.821506,20.15357,0.1363752,0.7819291,0,0,0.7686546
11/20/2007 1:00:00 AM,0,0,-29.4684,90,0,0,38.29339,38.29339,0.3437784,0.01937728,0,-1,0,0.01937728,0,0,0.3244011,0.358779,0,0.02039714,0.01937728,0,0,11.7832,0.02039714,0,0.02039714,-0.02039714,2.800006,20,0.1363752,0.3781562,0,0,0.02039714
11/20/2007 2:00:00 AM,0.0003517752,0,-42.83572,90,0,0,37.11022,37.11022,0.2990116,0,0,-1,0,0,0,0,0.2990116,0.3289127,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1363752,0.3289127,0,0,0
11/20/2007 3:00:00 AM,0.06097298,3.295685,-55.63066,116.825,0.006657504,0.02819921,36.24318,36.04913,0.1831568,0.02678925,0,-1,0,0.02678925,105.2632,0,0.1563676,0.1961146,0.02819921,0.02819921,0.02678925,0,0,11.80586,0,0,0,0,2.800006,20,0.1363752,0.2014725,0.02255937,0,0.02819921
11/20/2007 4:00:00 AM,0.0892357,10.16964,-68.02085,102.8625,0.06506903,0.2747847,36.81051,34.91291,0,0,0,-1,0,0,0,0,0,0,0.2747847,0,0,0,0,11.80586,0,0.2747847,0,0.2747847,3.060689,21.86202,0.1363645,0,0.2198278,0,0.2747847
11/20/2007 5:00:00 AM,0.1612463,17.67008,-80.31836,88.78477,0.1158437,0.4878903,37.31608,33.93632,0.08830891,0.08830891,0,0,0,0.08830891,552.4814,0,0,0,0.4878903,0.09295674,0.08830891,0,0,11.53108,0.2473063,0.3949336,0,0.3949336,3.435356,24.53821,0.136349,0.0971398,0.3903122,0,0.7351965
11/20/2007 6:00:00 AM,0.1687099,25.45189,-92.96294,74.71748,0.1383574,0.5832087,37.15543,33.11937,0.09765513,0.09765513,0,0,0,0.09765513,597.2126,0,0,0,0.5832087,0.1027949,0.09765513,0,0,11.13614,0.6027464,0.4804139,0,0.4804139,3.891117,27.79363,0.1363302,0.1074206,0.466567,0,1.185955
11/20/2007 7:00:00 AM,0.2747494,33.13502,-106.5298,60.79192,0.2350062,0.9799849,39.16939,32.30242,0,0,0,0,0,0,0,0,0,0,0.9799849,0,0,0,0,10.65573,1.035119,0.9799849,0,0.9799849,4.820812,34.4343,0.1362918,0,0.7839879,0,2.015104
11/20/2007 8:00:00 AM,0.2297643,40.25229,-121.7339,47.22454,0.1918049,0.7957095,40.12761,34.51852,1.315078,1.315078,0,0,0,1.315078,60.50665,0,0,0,0.7957095,1.384292,1.315078,0,0,9.675743,1.917105,0,0.588583,-0.588583,4.200391,30.00273,0.1362918,1.446586,0.6365676,0,2.712815
11/20/2007 9:00:00 AM,0.2158229,46.18601,-139.3282,34.51425,0.1793323,0.7243002,45.01459,39.74888,1.289874,1.289874,0,-1,0,1.289874,56.15277,0,0,0.01914853,0.7243002,1.357762,1.289874,0,0,10.32972,1.328522,0,0.6334623,-0.6334623,3.532663,25.23326,0.1362918,1.418862,0.5794401,0,2.052823
11/20/2007 10:00:00 AM,0.04932892,50.15523,-159.675,24.12078,0.04028256,0.1615134,46.32297,45.13887,0.9307074,0.8137448,0,-1,0,0.8137448,19.84817,0,0.1169626,0.3327836,0.1615134,0.8565735,0.8137448,0,0,11.03357,0.69506,0,0.69506,-0.69506,2.800006,20,0.1362918,1.023778,0.1292107,0,0.8565735
11/20/2007 11:00:00 AM,0.382038,51.40569,178.0457,20.08499,0.3404232,1.265072,59.3951,49.27997,0,0,0,-1,0,0,0,0,0,0,1.265072,0,0,0,0,11.80586,0,1.265072,0,1.265072,4.000158,28.5725,0.1362424,0,1.012058,0,1.265072
11/20/2007 12:00:00 PM,0.2063349,49.64513,155.9735,25.62099,0.171294,0.6442124,57.40382,52.32241,1.448695,1.448695,0,-1,0,1.448695,44.46845,0,0,0.389528,0.6442124,1.524943,1.448695,0,0,10.54079,1.138565,0,0.8807301,-0.8807301,3.071787,21.94129,0.1362424,1.593565,0.51537,0,1.782777
11/20/2007 1:00:00 PM,0.1486903,45.27666,136.0873,36.61013,0.1227563,0.4579938,58.73807,55.09253,1.960675,0.6800371,0,-1,0,0.6800371,67.34836,0,1.280638,1.82478,0.4579938,0.7158285,0.6800371,0,0,11.51938,0.2578347,0,0.2578347,-0.2578347,2.800006,20,0.1362424,2.156742,0.3663951,0,0.7158285
11/20/2007 2:00:00 PM,0.3951613,39.08609,118.9523,49.53059,0.3668832,1.296338,67.54099,56.5668,0,0,0,-1,0,0,0,0,0,0,1.296338,0,0,0,0,11.80586,0,1.296338,0,1.296338,4.02982,28.78437,0.1361917,0,1.03707,0,1.296338
11/20/2007 3:00:00 PM,0.3552833,31.83169,104.0872,63.18339,0.3126766,1.114012,66.22883,56.88606,2.604872,2.166681,0,-1,0,2.166681,51.41562,0,0.4381916,1.545328,1.114012,2.280716,2.166681,0,0,10.50952,1.166704,0,1.166704,-1.166704,2.800006,20,0.1361917,2.865359,0.8912097,0,2.280716
11/20/2007 4:00:00 PM,0.208974,24.10131,90.72743,77.14514,0.1682167,0.6144775,62.21518,57.20533,2.140852,0.5837536,0,-1,0,0.5837536,105.2632,0,1.557099,2.238187,0.6144775,0.6144775,0.5837536,0,0,11.80586,0,0,0,0,2.800006,20,0.1361917,2.354937,0.4915819,0,0.6144775
11/20/2007 5:00:00 PM,0.08089723,16.34253,78.18003,91.22269,0.06511413,0.2444375,57.7101,55.77802,1.191812,0.2322156,0,-1,0,0.2322156,105.2632,0,0.9595961,1.26455,0.2444375,0.2444375,0.2322156,0,0,11.80586,0,0,0,0,2.800006,20,0.1361917,1.310993,0.19555,0,0.2444375
11/20/2007 6:00:00 PM,0.03660391,8.926168,65.89439,105.2903,0.02954456,0.1138031,53.34616,52.47265,2.232551,0.1081129,0,-1,0,0.1081129,105.2632,0,2.124438,2.434183,0.1138031,0.1138031,0.1081129,0,0,11.80586,0,0,0,0,2.800006,20,0.1361917,2.455806,0.09104244,0,0.1138031
11/20/2007 7:00:00 PM,0.01553694,2.195003,53.45282,119.2166,0.01228541,0.04830721,49.77359,49.41143,0,0,0,-1,0,0,0,0,0,0,0.04830721,0,0,0,0,11.80586,0,0.04830721,0,0.04830721,2.845834,20.32734,0.1361898,0,0.03864577,0,0.04830721
11/20/2007 8:00:00 PM,0,0,40.56632,90,0,0,46.93241,46.93241,1.175855,0.04130267,0,-1,0,0.04130267,0,0,1.134553,1.252138,0,0.04347649,0.04130267,0,0,11.75755,0.04347649,0,0.04347649,-0.04347649,2.800006,20,0.1361898,1.293441,0,0,0.04347649
11/20/2007 9:00:00 PM,0,0,27.09556,90,0,0,44.7351,44.7351,1.63668,0,0,-1,0,0,0,0,1.63668,1.800347,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1361898,1.800347,0,0,0
11/20/2007 10:00:00 PM,0,0,13.08312,90,0,0,42.60351,42.60351,0.1332054,0,0,-1,0,0,0,0,0.1332054,0.146526,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1361898,0.146526,0,0,0
11/20/2007 11:00:00 PM,0,0,-1.243244,90,0,0,40.85693,40.85693,0.4542178,0,0,-1,0,0,0,0,0.4542178,0.4996395,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1361898,0.4996395,0,0,0
11/21/2007 12:00:00 AM,0,0,-15.45078,90,0,0,39.50473,39.50473,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1361898,0,0,0,0
11/21/2007 1:00:00 AM,0,0,-29.35733,90,0,0,38.10559,38.10559,0.2636193,0,0,-1,0,0,0,0,0.2636193,0.2899813,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1361898,0.2899813,0,0,0
11/21/2007 2:00:00 AM,0.0005255649,0,-42.70582,90,0,0,36.92242,36.92242,0.07514084,0,0,-1,0,0,0,0,0.07514084,0.08265492,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1361898,0.08265492,0,0,0
11/21/2007 3:00:00 AM,0.02043584,3.453993,-55.486,116.8417,0.01637535,0.06933294,36.3199,35.84254,0.3292833,0.06586629,0,-1,0,0.06586629,105.2632,0,0.263417,0.3490384,0.06933294,0.06933294,0.06586629,0,0,11.80586,0,0,0,0,2.800006,20,0.1361898,0.3622116,0.05546635,0,0.06933294
11/21/2007 4:00:00 AM,0.05684842,10.31826,-67.864,102.901,0.04565885,0.1936086,36.037,34.70632,0.3199125,0.1839281,0,-1,0,0.1839281,105.2632,0,0.1359844,0.3151181,0.1936086,0.1936086,0.1839281,0,0,11.80586,0,0,0,0,2.800006,20,0.1361898,0.3519038,0.1548869,0,0.1936086
11/21/2007 5:00:00 AM,0.05819049,17.81267,-80.15043,88.84238,0.04711791,0.2007842,35.10187,33.72974,0.09221436,0.09221436,3.597477,0,1.147111,0.09221436,217.7364,0,0,0,0.2007842,0,0,3.505263,3.33,11.80586,0,3.530784,0,3.530784,6.149601,43.92564,0.1362561,0.1014358,0.1606274,5,0.2007842
11/21/2007 6:00:00 AM,0.09721265,25.59306,-92.78432,74.7939,0.07949225,0.3385333,35.21853,32.9034,0.4349954,0.4349954,3.940259,0,1.240691,0.4349954,77.82458,0,0,0,0.3385333,0,0,3.505263,3.33,8.275076,3.177706,3.668533,0,3.668533,9.629878,68.78471,0.1363466,0.4784949,0.2708267,5,3.516239
11/21/2007 7:00:00 AM,0.2510915,33.28036,-106.3416,60.88909,0.212196,0.8890895,38.2823,32.08644,0.02064259,0.02064259,3.525906,0,1.127572,0.02064259,4307.063,0,0,0,0.8890895,0,0,3.505263,3.33,4.606543,6.479386,4.21909,0,4.21909,13.63246,97.3745,0.1363795,0.02270685,0.7112716,5,7.368475
11/21/2007 8:00:00 AM,0.320687,40.40816,-121.541,47.3473,0.2801558,1.147249,42.51162,34.30254,0.6992715,0.6992715,0,0,0,0.6992715,164.0634,0.02372047,0,0,1.147249,0.7360753,0.6992715,0,0,0.3874532,10.27657,0.3874532,0,0.3874532,14.00003,100,0.1363644,0.7691987,0.9177991,0,11.42381
11/21/2007 9:00:00 AM,0.1969005,46.35852,-139.1444,34.6717,0.1632841,0.6621153,44.29636,39.50473,1.158079,1.158079,0,-1,0,1.158079,57.17357,0,0,0,0.6621153,1.219031,1.158079,0,0,0,10.62527,0,0.5569156,-0.5569156,13.41299,95.80686,0.1363644,1.273887,0.5296923,0,11.28739
11/21/2007 10:00:00 AM,0.3175245,50.34733,-159.5266,24.32187,0.2715323,1.048688,52.89166,44.86656,0.08649804,0.08649804,0,-1,0,0.08649804,1212.383,0.3388422,0,0,1.048688,0.09105057,0.08649804,0,0,0.6187951,10.06836,0.6187951,0,0.6187951,14.00003,100,0.1363403,0.09514784,0.8389503,0,11.11705
11/21/2007 11:00:00 AM,0.4577152,51.61351,178.1295,20.2878,0.4350481,1.591566,61.97111,49.01704,0.8541446,0.8541446,0,-1,0,0.8541446,186.3345,0.6924666,0,0,1.591566,0.8990995,0.8541446,0,0,0,10.62527,0,0,0,14.00003,100,0.1363403,0.939559,1.273253,0,12.21684
11/21/2007 12:00:00 PM,0.5917845,49.85926,155.9856,25.74261,0.6417453,2.213328,71.30482,52.05009,1.786825,1.786825,0,-1,0,1.786825,123.8693,0.3324595,0,0,2.213328,1.880869,1.786825,0,0,0,10.62527,0,0,0,14.00003,100,0.1363403,1.965508,1.770663,0,12.8386
11/21/2007 1:00:00 PM,0.485265,45.48911,136.0476,36.66348,0.4821744,1.684968,69.27273,54.8296,1.723881,1.723881,0,-1,0,1.723881,97.74271,0,0,0,1.684968,1.814612,1.723881,0,0,0,10.62527,0,0.1296437,-0.1296437,13.86337,99.02389,0.1363403,1.896269,1.347975,0,12.31024
11/21/2007 2:00:00 PM,0.3601242,39.29409,118.8859,49.54216,0.3243383,1.156862,66.05001,56.36021,1.293897,1.293897,0,-1,0,1.293897,89.40917,0,0,0,1.156862,1.361996,1.293897,0,0,0.1440486,10.49563,0,0.2051341,-0.2051341,13.64714,97.47939,0.1363403,1.423286,0.9254898,0,11.65249
11/21/2007 3:00:00 PM,0.4086947,32.03615,104.0117,63.16677,0.3635993,1.284616,67.55556,56.67948,0.7478033,0.7478033,0,-1,0,0.7478033,171.7852,0.1254789,0,0,1.284616,0.7871614,0.7478033,0,0,0.3719754,10.2905,0.3719754,0,0.3719754,14.00003,100,0.1363258,0.8225837,1.027693,0,11.57511
11/21/2007 4:00:00 PM,0.1629682,24.30447,90.65275,77.10673,0.133052,0.489949,60.90071,56.94241,0,0,0,-1,0,0,0,0.489949,0,0,0.489949,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1363258,0,0.3919592,0,11.11522
11/21/2007 5:00:00 PM,0.1547719,16.54662,78.112,91.16517,0.107569,0.4011501,58.8131,55.61838,0,0,0,-1,0,0,0,0.4011501,0,0,0.4011501,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1363258,0,0.3209201,0,11.02642
11/21/2007 6:00:00 PM,0.1214776,9.132884,65.83727,105.2139,0.04889191,0.187895,53.74024,52.29424,2.42841,2.42841,0,-1,0,2.42841,7.737368,0,8.881784E-16,0,0.187895,2.556221,2.42841,0,0,0,10.62527,0,2.368326,-2.368326,11.50359,82.16836,0.1363258,2.671251,0.150316,0,10.81317
11/21/2007 7:00:00 PM,0.03498193,2.405118,53.41077,119.1195,0.01173588,0.04620512,49.55074,49.20485,1.279542,1.279542,0,-1,0,1.279542,3.611067,0,2.220446E-16,0,0.04620512,1.346887,1.279542,0,0,2.631473,8.256948,0,1.300681,-1.300681,10.13256,72.37525,0.1363258,1.407496,0.0369641,0,8.303154
11/21/2007 8:00:00 PM,0,0,40.54392,90,0,0,46.71644,46.71644,2.085681,2.085681,0,-1,0,2.085681,0,0,4.440892E-16,0,0,2.195454,2.085681,0,0,4.076674,6.956267,0,2.195454,-2.195454,7.818344,55.8452,0.1363258,2.294249,0,0,6.956267
11/21/2007 9:00:00 PM,0,0,27.0975,90,0,0,44.52851,44.52851,1.267718,1.267718,0,-1,0,1.267718,0,0,0,0,0,1.33444,1.267718,0,0,6.516068,4.760813,0,1.33444,-1.33444,6.41172,45.79791,0.1363258,1.39449,0,0,4.760813
11/21/2007 10:00:00 PM,0,0,13.11317,90,0,0,42.38754,42.38754,0.2890972,0.2890972,0,-1,0,0.2890972,0,0,0,0,0,0.3043128,0.2890972,0,0,7.998779,3.426373,0,0.3043128,-0.3043128,6.090946,43.50667,0.1363258,0.3180069,0,0,3.426373
11/21/2007 11:00:00 PM,0,0,-1.183685,90,0,0,40.64095,40.64095,0.1110032,0.1110032,0,-1,0,0.1110032,0,0,0,0,0,0.1168454,0.1110032,0,0,8.336905,3.12206,0,0.1168454,-0.1168454,5.96778,42.62691,0.1363258,0.1221035,0,0,3.12206
11/22/2007 12:00:00 AM,0,0,-15.36172,90,0,0,39.29815,39.29815,0.7210285,0.7210285,0,-1,0,0.7210285,0,0,1.110223E-16,0,0,0.7589774,0.7210285,0,0,8.466732,3.005215,0,0.7589774,-0.7589774,5.167748,36.91241,0.1363258,0.7931314,0,0,3.005215
11/22/2007 1:00:00 AM,0,0,-29.24539,90,0,0,37.899,37.899,0.3183181,0.3183181,0,-1,0,0.3183181,0,0,0,0,0,0.3350717,0.3183181,0,0,9.31004,2.246238,0,0.3350717,-0.3350717,4.814551,34.38958,0.1363258,0.3501499,0,0,2.246238
11/22/2007 2:00:00 AM,0.000657928,0,-42.57572,90,0,0,36.68766,36.68766,0.3144196,0.3144196,0,-1,0,0.3144196,0,0,5.551115E-17,0,0,0.330968,0.3144196,0,0,9.682343,1.911166,0,0.330968,-0.330968,4.465681,31.89765,0.1363258,0.3458615,0,0,1.911166
11/22/2007 3:00:00 AM,0.09061658,3.605738,-55.34166,116.8617,0.007242609,0.03074346,35.83761,35.62656,0.4264903,0.4264903,0,-1,0,0.4264903,7.208477,0,5.551115E-17,0,0.03074346,0.4489372,0.4264903,0,0,10.05009,1.580198,0,0.4181937,-0.4181937,4.024866,28.74898,0.1363258,0.4691393,0.02459477,0,1.610941
11/22/2007 4:00:00 AM,0.2236573,10.46031,-67.70779,102.9425,0.01914797,0.08163078,35.01975,34.46218,0.7578354,0.7578354,0,-1,0,0.7578354,10.77157,0,1.110223E-16,0,0.08163078,0.7977214,0.7578354,0,0,10.51474,1.162004,0,0.7160907,-0.7160907,3.27004,23.35738,0.1363258,0.8336189,0.06530462,0,1.243635
11/22/2007 5:00:00 AM,0.3724406,17.94864,-79.98331,88.90263,0.05461703,0.2327374,35.10428,33.51376,0.4393817,0.4393817,3.944645,0,1.241888,0.4393817,52.96928,0,0,0,0.2327374,0,0,3.505263,3.33,11.3104,0.4459136,3.562737,0,3.562737,6.649949,47.49954,0.1364204,0.4833199,0.1861899,5,0.6786509
11/22/2007 6:00:00 AM,0.6368052,25.72756,-92.60649,74.87257,0.3041092,1.251747,41.57264,32.66864,0,0,3.505263,0,1.121937,0,0,0,0,0,1.251747,0,0,3.505263,3.33,7.747663,3.652377,4.581747,0,4.581747,10.99658,78.54681,0.1364373,0,1.001397,5,4.904124
11/22/2007 7:00:00 AM,0.9458865,33.41894,-106.1539,60.988,0.5358062,2.132745,47.6185,31.85169,2.155354,2.155354,3.136867,0,1.021365,2.155354,98.95103,0,0,0,2.132745,0,0,0.9815129,0.9324373,3.165916,7.775949,3.065182,0,3.065182,13.90446,99.3174,0.1364812,2.370889,1.706196,5,9.908694
11/22/2007 8:00:00 AM,1.176025,40.55718,-121.3479,47.47102,0.7332496,2.78419,55.79069,34.06778,2.659402,2.659402,0,0,0,2.659402,104.6923,0,0,0,2.78419,2.799371,2.659402,0,0,0.1007342,10.53461,0,0.01518045,-0.01518045,13.88846,99.20309,0.1364812,2.925343,2.227352,0,13.3188
11/22/2007 9:00:00 AM,1.292687,46.52419,-138.9589,34.82874,0.8830369,3.157725,65.64246,39.26998,1.751894,1.751894,0,-1,0,1.751894,180.2464,1.196025,0,0,3.157725,1.844099,1.751894,0,0,0.1176014,10.51943,0.1176014,0,0.1176014,14.00003,100,0.1364766,1.927083,2.52618,0,13.67716
11/22/2007 10:00:00 AM,1.190214,50.53286,-159.3746,24.51982,0.9749848,3.305452,73.91889,44.60363,1.141818,1.141818,0,-1,0,1.141818,289.4902,2.103538,0,0,3.305452,1.201914,1.141818,0,0,0,10.62527,0,0,0,14.00003,100,0.1364766,1.256,2.644362,0,13.93073
11/22/2007 11:00:00 AM,0.864072,51.81535,178.2186,20.48472,1.054596,3.4164,80.63573,48.75412,1.659239,1.659239,0,-1,0,1.659239,205.9016,1.669832,0,0,3.4164,1.746567,1.659239,0,0,0,10.62527,0,0,0,14.00003,100,0.1364766,1.825163,2.73312,0,14.04167
11/22/2007 12:00:00 PM,0.8388938,50.06817,156.004,25.85904,1.009189,3.230752,82.33794,51.78717,2.192855,2.192855,0,-1,0,2.192855,147.3309,0.9224842,0,0,3.230752,2.308268,2.192855,0,0,0,10.62527,0,0,0,14.00003,100,0.1364766,2.41214,2.584602,0,13.85603
11/22/2007 1:00:00 PM,0.9071124,45.69706,136.0144,36.71254,1.049858,3.26398,86.45393,54.56667,0.4641792,0.4641792,0,-1,0,0.4641792,703.1724,2.77537,0,0,3.26398,0.4886096,0.4641792,0,0,0,10.62527,0,0,0,14.00003,100,0.1364766,0.5105971,2.611184,0,13.88925
11/22/2007 2:00:00 PM,0.6200796,39.49814,118.8259,49.54997,0.6495548,2.176852,75.6552,56.09728,1.72954,1.72954,0,-1,0,1.72954,125.8631,0.3562835,0,0,2.176852,1.820568,1.72954,0,0,0,10.62527,0,0,0,14.00003,100,0.1364766,1.902494,1.741481,0,12.80213
11/22/2007 3:00:00 PM,0.6696408,32.23698,103.9423,63.14679,0.5993412,2.024977,74.43534,56.40716,0,0,0,-1,0,0,0,2.024977,0,0,2.024977,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1364766,0,1.619981,0,12.65025
11/22/2007 4:00:00 PM,0.4547004,24.5041,90.58392,77.06531,0.2753871,0.9890812,64.94637,56.72643,0.6457512,0.6457512,0,-1,0,0.6457512,153.1675,0.309343,0,0,0.9890812,0.6797382,0.6457512,0,0,0,10.62527,0,0,0,14.00003,100,0.1364766,0.7103264,0.791265,0,11.61436
11/22/2007 5:00:00 PM,0.4524905,16.74713,78.04956,91.10499,0.03283661,0.1242445,56.38507,55.4118,1.627869,1.627869,0,-1,0,1.627869,7.632339,0,2.220446E-16,0,0.1242445,1.713547,1.627869,0,0,0,10.62527,0,1.589302,-1.589302,12.32476,88.0338,0.1364766,1.790656,0.0993956,0,10.74952
11/22/2007 6:00:00 PM,0.270021,9.335794,65.78551,105.1353,0.01852855,0.07166989,52.62575,52.07826,1.955706,1.955706,0,-1,0,1.955706,3.664656,0,2.220446E-16,0,0.07166989,2.058638,1.955706,0,0,1.765891,9.035973,0,1.986968,-1.986968,10.23031,73.07349,0.1364766,2.151276,0.05733591,0,9.107642
11/22/2007 7:00:00 PM,0.07635815,2.611075,53.37378,119.0207,0.005299179,0.02091155,49.14501,48.98887,2.002398,2.002398,0,-1,0,2.002398,1.044325,0,0,0,0.02091155,2.107787,2.002398,0,0,3.973633,7.049005,0,2.086875,-2.086875,8.030549,57.36095,0.1364766,2.202637,0.01672924,0,7.069916
11/22/2007 8:00:00 PM,0,0,40.52618,90,0,0,46.50985,46.50985,1.306746,1.306746,0,-1,0,1.306746,0,0,2.220446E-16,0,0,1.375522,1.306746,0,0,6.292383,4.962129,0,1.375522,-1.375522,6.580621,47.00434,0.1364766,1.437421,0,0,4.962129
11/22/2007 9:00:00 PM,0,0,27.10357,90,0,0,44.34071,44.34071,1.994616,1.994616,0,-1,0,1.994616,0,0,0,0,0,2.099596,1.994616,0,0,7.820742,3.586607,0,2.099596,-2.099596,4.367453,31.19603,0.1364766,2.194078,0,0,3.586607
11/22/2007 10:00:00 PM,0,0,13.14664,90,0,0,42.18095,42.18095,0.6281703,0.6281703,0,-1,0,0.6281703,0,0,1.110223E-16,0,0,0.6612319,0.6281703,0,0,10.15363,1.487011,0,0.6612319,-0.6612319,3.670453,26.21747,0.1364766,0.6909873,0,0,1.487011
11/22/2007 11:00:00 PM,0,0,-1.121549,90,0,0,40.43436,40.43436,0.4694634,0.4694634,0,-1,0,0.4694634,0,0,5.551115E-17,0,0,0.494172,0.4694634,0,0,10.88833,0.825779,0,0.494172,-0.494172,3.14955,22.49674,0.1364766,0.5164097,0,0,0.825779
11/23/2007 12:00:00 AM,0,0,-15.27103,90,0,0,39.09156,39.09156,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.43741,0.331607,0,0,0,3.14955,22.49674,0.1364766,0,0,0,0.331607
11/23/2007 1:00:00 AM,0,0,-29.13264,90,0,0,37.68303,37.68303,0.7935135,0.3150266,0,-1,0,0.3150266,0,0,0.4784868,0.5578381,0,0.331607,0.3150266,0,0,11.43741,0.331607,0,0.331607,-0.331607,2.800006,20,0.1364766,0.8728648,0,0,0.331607
11/23/2007 2:00:00 AM,0.001012234,0,-42.44549,90,0,0,36.47169,36.47169,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1364766,0,0,0,0
11/23/2007 3:00:00 AM,0.07144099,3.750896,-55.19769,116.8851,0.007143015,0.0303588,35.59991,35.39181,0.3883933,0.02884086,0,-1,0,0.02884086,105.2632,0,0.3595525,0.4214645,0.0303588,0.0303588,0.02884086,0,0,11.80586,0,0,0,0,2.800006,20,0.1364766,0.4272327,0.02428704,0,0.0303588
11/23/2007 4:00:00 AM,0.2179817,10.59575,-67.55231,102.987,0.01951662,0.08328822,34.8238,34.25559,0.5252429,0.0791238,0,-1,0,0.0791238,105.2632,0,0.4461191,0.5619425,0.08328822,0.08328822,0.0791238,0,0,11.80586,0,0,0,0,2.800006,20,0.1364766,0.5777673,0.06663057,0,0.08328822
11/23/2007 5:00:00 AM,0.4863225,18.07799,-79.81712,88.96547,0.05300907,0.2262208,34.82233,33.279,0.2333008,0.2333008,3.738564,0,1.185628,0.2333008,96.96531,0,0,0,0.2262208,0,0,3.505263,3.33,11.80586,0,3.556221,0,3.556221,6.173733,44.098,0.1365533,0.2566308,0.1809767,5,0.2262208
11/23/2007 6:00:00 AM,0.6329203,25.85537,-92.42957,74.95341,0.3031165,1.249276,41.33523,32.46205,0,0,3.505263,0,1.121937,0,0,0,0,0,1.249276,0,0,3.505263,3.33,8.24964,3.200599,4.579276,0,4.579276,10.51801,75.12853,0.13657,0,0.9994205,5,4.449874
11/23/2007 7:00:00 AM,0.849472,33.55073,-105.9669,61.08854,0.5347176,2.131655,47.34818,31.61693,2.053197,2.053197,3.51497,0,1.124587,2.053197,103.8213,0,0,0,2.131655,0,0,1.461773,1.388684,3.670364,7.321947,3.52034,0,3.52034,13.8577,98.98339,0.1366286,2.258516,1.705324,5,9.453602
11/23/2007 8:00:00 AM,1.254702,40.69932,-121.1547,47.59558,0.7321606,2.784522,55.51882,33.83303,3.682478,3.682478,1.25,0,0.50625,3.682478,75.61545,0.07399488,0,0,2.784522,2.560503,2.432478,0,0,0.1500241,10.49025,0.1500241,0,0.1500241,14.00003,100,0.1366227,4.050726,2.227618,5,13.27477
11/23/2007 9:00:00 AM,1.309679,46.68298,-138.7719,34.9852,0.8820434,3.160091,65.34343,39.00705,0.8064089,0.8064089,0,-1,0,0.8064089,391.872,2.311239,0,0,3.160091,0.8488514,0.8064089,0,0,0,10.62527,0,0,0,14.00003,100,0.1366227,0.8870497,2.528073,0,13.78537
11/23/2007 10:00:00 AM,1.213115,50.71175,-159.2193,24.7145,0.9741762,3.308512,73.65352,44.36888,0.9763274,0.9763274,0,-1,0,0.9763274,338.8732,2.280799,0,0,3.308512,1.027713,0.9763274,0,0,0,10.62527,0,0,0,14.00003,100,0.1366227,1.07396,2.646809,0,13.93379
11/23/2007 11:00:00 AM,1.368235,52.01113,178.3128,20.67569,1.002292,3.289474,78.74541,48.49119,0.5153638,0.5153638,0,-1,0,0.5153638,638.2819,2.746986,0,0,3.289474,0.5424883,0.5153638,0,0,0,10.62527,0,0,0,14.00003,100,0.1366227,0.5669002,2.631579,0,13.91475
11/23/2007 12:00:00 PM,1.456544,50.27179,156.0287,25.97023,0.9644767,3.123442,80.68255,51.52424,2.483056,2.483056,0,-1,0,2.483056,125.7902,0.5096983,0,0,3.123442,2.613744,2.483056,0,0,0,10.62527,0,0,0,14.00003,100,0.1366227,2.731362,2.498754,0,13.74872
11/23/2007 1:00:00 PM,1.378764,45.90045,135.9878,36.75725,0.8633043,2.801507,80.38779,54.29436,0.6569041,0.6569041,0,-1,0,0.6569041,426.4712,2.110029,0,0,2.801507,0.691478,0.6569041,0,0,0,10.62527,0,0,0,14.00003,100,0.1366227,0.7225945,2.241205,0,13.42678
11/23/2007 2:00:00 PM,1.181545,39.69816,118.7724,49.55401,0.7056564,2.341128,77.15421,55.88131,0.6662526,0.6662526,0,-1,0,0.6662526,351.3875,1.639809,0,0,2.341128,0.7013184,0.6662526,0,0,0,10.62527,0,0,0,14.00003,100,0.1366227,0.7328778,1.872902,0,12.9664
11/23/2007 3:00:00 PM,0.9741311,32.4341,103.8791,63.12348,0.5022491,1.732615,71.26946,56.20058,1.241345,1.241345,0,-1,0,1.241345,139.5756,0.4259362,0,0,1.732615,1.306679,1.241345,0,0,0,10.62527,0,0,0,14.00003,100,0.1366227,1.36548,1.386092,0,12.35789
11/23/2007 4:00:00 PM,0.6996375,24.70015,90.52096,77.02092,0.2668838,0.961316,64.48296,56.51984,0.7428475,0.7428475,0,-1,0,0.7428475,129.4096,0.1793713,0,0,0.961316,0.7819447,0.7428475,0,0,0,10.62527,0,0,0,14.00003,100,0.1366227,0.8171322,0.7690529,0,11.58659
11/23/2007 5:00:00 PM,0.4382805,16.94399,77.99272,91.04222,0.03322269,0.1258579,56.18038,55.19582,1.187393,1.187393,0,-1,0,1.187393,10.59952,0,2.220446E-16,0,0.1258579,1.249887,1.187393,0,0,0,10.62527,0,1.12403,-1.12403,12.8152,91.53693,0.1366227,1.306132,0.1006863,0,10.75113
11/23/2007 6:00:00 PM,0.2702945,9.534826,65.73907,105.0546,0.01892538,0.07327566,52.45898,51.89985,0.379732,0.379732,0,-1,0,0.379732,19.29668,0,5.551115E-17,0,0.07327566,0.3997178,0.379732,0,0,1.248922,9.501245,0,0.3264422,-0.3264422,12.4711,89.07909,0.1366227,0.4177051,0.05862053,0,9.57452
11/23/2007 7:00:00 PM,0.08241668,2.8128,53.34183,118.9202,0.005681477,0.02244268,48.96844,48.80107,1.562854,1.562854,0,-1,0,1.562854,1.436006,0,2.220446E-16,0,0.02244268,1.645109,1.562854,0,0,1.611635,9.174803,0,1.622667,-1.622667,10.76066,76.86167,0.1366227,1.719139,0.01795414,0,9.197246
11/23/2007 8:00:00 PM,0,0,40.51309,90,0,0,46.32204,46.32204,0.8855553,0.8855553,0,-1,0,0.8855553,0,0,1.110223E-16,0,0,0.9321635,0.8855553,0,0,3.414598,7.552136,0,0.9321635,-0.9321635,9.778069,69.84321,0.1366227,0.9741108,0,0,7.552136
11/23/2007 9:00:00 PM,0,0,27.11374,90,0,0,44.13412,44.13412,2.929768,2.929768,0,-1,0,2.929768,0,0,0,0,0,3.083966,2.929768,0,0,4.450336,6.619972,0,3.083966,-3.083966,6.527283,46.62336,0.1366227,3.222745,0,0,6.619972
11/23/2007 10:00:00 PM,0,0,13.18348,90,0,0,41.99314,41.99314,0.6110176,0.6110176,0,-1,0,0.6110176,0,0,0,0,0,0.6431764,0.6110176,0,0,7.876965,3.536006,0,0.6431764,-0.6431764,5.849316,41.78074,0.1366227,0.6721194,0,0,3.536006
11/23/2007 11:00:00 PM,0,0,-1.056896,90,0,0,40.24656,40.24656,0.3313944,0.3313944,0,-1,0,0.3313944,0,0,5.551115E-17,0,0,0.3488362,0.3313944,0,0,8.591605,2.892829,0,0.3488362,-0.3488362,5.48161,39.15428,0.1366227,0.3645339,0,0,2.892829
11/24/2007 12:00:00 AM,0,0,-15.17877,90,0,0,38.87559,38.87559,0.5765459,0.5765459,0,-1,0,0.5765459,0,0,1.110223E-16,0,0,0.6068904,0.5765459,0,0,8.979201,2.543993,0,0.6068904,-0.6068904,4.841891,34.58487,0.1366227,0.6342005,0,0,2.543993
11/24/2007 1:00:00 AM,0,0,-29.01914,90,0,0,37.47644,37.47644,0.6374125,0.6374125,0,-1,0,0.6374125,0,0,0,0,0,0.6709605,0.6374125,0,0,9.653523,1.937103,0,0.6709605,-0.6709605,4.134637,29.53306,0.1366227,0.7011538,0,0,1.937103
11/24/2007 2:00:00 AM,0.001553607,0,-42.3152,90,0,0,36.28388,36.28388,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.39904,1.266142,0,0,0,4.134637,29.53306,0.1366227,0,0,0,1.266142
11/24/2007 3:00:00 AM,0.1048984,3.889445,-55.05418,116.9119,0.007811131,0.0332279,35.43154,35.204,0.6550936,0.6550936,0,-1,0,0.6550936,5.072237,0,1.110223E-16,0,0.0332279,0.6895722,0.6550936,0,0,10.39904,1.266142,0,0.6563442,-0.6563442,3.442789,24.5913,0.1366227,0.7206029,0.02658232,0,1.29937
11/24/2007 4:00:00 AM,0.3014969,10.72458,-67.39765,103.0343,0.02125682,0.09079352,34.65841,34.03962,0,0,0,-1,0,0,0,0,0,0,0.09079352,0,0,0,0,11.12831,0.6097981,0.09079352,0,0.09079352,3.528924,25.20655,0.1366192,0,0.07263482,0,0.7005916
11/24/2007 5:00:00 AM,0.4613591,18.2007,-79.65193,89.03084,0.05214453,0.2227809,34.60909,33.0912,0.2179231,0.2179231,0,0,0,0.2179231,102.2291,0,0,0,0.2227809,0.2293927,0.2179231,0,0,11.03751,0.6915123,0,0.006611861,-0.006611861,3.521954,25.15676,0.1366192,0.2397154,0.1782247,0,0.9142931
11/24/2007 6:00:00 AM,0.8179931,25.97648,-92.25367,75.03635,0.3020736,1.246661,41.0869,32.24608,0.2163417,0.2163417,0,0,0,0.2163417,576.246,0,0,0,1.246661,0.2277281,0.2163417,0,0,11.04486,0.6849004,1.018932,0,1.018932,4.488598,32.06135,0.1365797,0.2379759,0.9973285,0,1.931561
11/24/2007 7:00:00 AM,1.109443,33.67573,-105.7805,61.1906,0.5335882,2.129834,47.12424,31.42913,0.0906982,0.0906982,0,0,0,0.0906982,2348.265,0,0,0,2.129834,0.09547178,0.0906982,0,0,10.02593,1.60194,2.034363,0,2.034363,6.418564,45.84679,0.1365009,0.09976801,1.703867,0,3.731774
11/24/2007 8:00:00 AM,1.316927,40.83457,-120.9615,47.72084,0.7310422,2.7849,55.23652,33.58888,2.034665,2.034665,0,0,0,2.034665,136.8727,0,0,0,2.7849,2.141752,2.034665,0,0,7.991565,3.432866,0.6431473,0,0.6431473,7.028707,50.20495,0.136476,2.238132,2.22792,0,6.217766
11/24/2007 9:00:00 AM,1.422985,46.83487,-138.5837,35.14096,0.8810331,3.161824,65.07269,38.77229,1.712462,1.712462,0,-1,0,1.712462,184.6362,0,0,0,3.161824,1.802592,1.712462,0,0,7.348417,4.011698,1.359232,0,1.359232,8.318188,59.41551,0.1364234,1.883708,2.529459,0,7.173522
11/24/2007 10:00:00 AM,1.544495,50.88395,-159.0607,24.9058,0.973364,3.312182,73.35919,44.10595,1.333062,1.333062,0,-1,0,1.333062,248.4642,0,0,0,3.312182,1.403223,1.333062,0,0,5.989185,5.235008,1.908959,0,1.908959,10.12919,72.35118,0.1363497,1.466368,2.649746,0,8.54719
11/24/2007 11:00:00 AM,1.508369,52.20079,178.4123,20.86069,1.001754,3.294142,78.45927,48.22826,0.3305593,0.3305593,0,-1,0,0.3305593,996.5358,0,0,0,3.294142,0.3479572,0.3305593,0,0,4.080226,6.953071,2.946185,0,2.946185,12.92418,92.3154,0.136236,0.3636153,2.635314,0,10.24721
11/24/2007 12:00:00 PM,1.34183,50.47005,156.0597,26.07612,0.9642716,3.128117,80.43579,51.28948,1.479388,1.479388,0,-1,0,1.479388,211.4467,0.4368252,0,0,3.128117,1.557251,1.479388,0,0,1.134041,9.604637,1.134041,0,1.134041,14.00003,100,0.1361922,1.627327,2.502494,0,12.73275
11/24/2007 1:00:00 PM,1.187558,46.09921,135.9677,36.79759,0.8634669,2.80584,80.19138,54.09716,2.144325,2.144325,0,-1,0,2.144325,130.8496,0.5486566,0,0,2.80584,2.257184,2.144325,0,0,0,10.62527,0,0,0,14.00003,100,0.1361922,2.358757,2.244672,0,13.43111
11/24/2007 2:00:00 PM,1.035959,39.89409,118.7253,49.55428,0.7061969,2.346898,76.90326,55.61838,0,0,0,-1,0,0,0,2.346898,0,0,2.346898,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1361922,0,1.877518,0,12.97217
11/24/2007 3:00:00 PM,0.8056588,32.62746,103.8221,63.09684,0.5031517,1.737781,71.08773,55.99399,1.739619,1.739619,0,-1,0,1.739619,99.89433,0,0,0,1.737781,1.831178,1.739619,0,0,0,10.62527,0,0.09339732,-0.09339732,13.90158,99.29679,0.1361922,1.913581,1.390225,0,12.36306
11/24/2007 4:00:00 PM,0.4748402,24.89254,90.46388,76.97362,0.2852063,1.025182,64.81599,56.30387,1.481649,1.481649,0,-1,0,1.481649,69.19199,0,0,0,1.025182,1.55963,1.481649,0,0,0.1037748,10.53188,0,0.534448,-0.534448,13.33822,95.27282,0.1361922,1.629813,0.8201457,0,11.55706
11/24/2007 5:00:00 PM,0.3715472,17.13712,77.94148,90.97692,0.03086472,0.1171168,55.9037,54.98923,1.765574,1.765574,0,-1,0,1.765574,6.633358,0,0,0,0.1171168,1.858498,1.765574,0,0,0.6976058,9.997429,0,1.741382,-1.741382,11.50264,82.16158,0.1361922,1.942131,0.09369344,0,10.11455
11/24/2007 6:00:00 PM,0.2068839,9.729903,65.69794,104.9717,0.0178703,0.06928974,52.21173,51.68387,6.271846,3.33,0,-1,0,3.33,2.080773,4.440892E-16,2.941846,3.569031,0.06928974,3.505263,3.33,0,0,2.632474,8.256047,0,3.435973,-3.435973,7.88081,56.29139,0.1361922,6.899031,0.05543179,0,8.325337
11/24/2007 7:00:00 PM,0.05649173,3.010218,53.31487,118.8183,0.005949435,0.02352768,48.76972,48.59448,0.537851,0.537851,0,-1,0,0.537851,4.374386,1.110223E-16,0,0,0.02352768,0.566159,0.537851,0,0,6.450222,4.820074,0,0.5426313,-0.5426313,7.308826,52.2058,0.1361922,0.5916361,0.01882214,0,4.843602
11/24/2007 8:00:00 PM,0.00004998645,0,40.50459,90,0,0,46.11546,46.11546,1.445851,1.445851,0,-1,0,1.445851,0,0,0,0,0,1.521949,1.445851,0,0,7.053146,4.277442,0,1.521949,-1.521949,5.704551,40.74671,0.1361922,1.590437,0,0,4.277442
11/24/2007 9:00:00 PM,0,0,27.12794,90,0,0,43.94632,43.94632,1.044554,1.044554,0,-1,0,1.044554,0,0,0,0,0,1.099531,1.044554,0,0,8.744201,2.755494,0,1.099531,-1.099531,4.545544,32.46811,0.1361922,1.14901,0,0,2.755494
11/24/2007 10:00:00 PM,0,0,13.22364,90,0,0,41.80534,41.80534,0.3138246,0.3138246,0,-1,0,0.3138246,0,0,0,0,0,0.3303416,0.3138246,0,0,9.965901,1.655963,0,0.3303416,-0.3303416,4.197333,29.98089,0.1361922,0.345207,0,0,1.655963
11/24/2007 11:00:00 PM,0,0,-0.9897844,90,0,0,40.06815,40.06815,0.2450942,0.2450942,0,-1,0,0.2450942,0,0,2.775558E-17,0,0,0.2579939,0.2450942,0,0,10.33295,1.325621,0,0.2579939,-0.2579939,3.925384,28.0384,0.1361922,0.2696037,0,0,1.325621
11/25/2007 12:00:00 AM,0,0,-15.08501,90,0,0,38.71595,38.71595,0.267595,0.267595,0,-1,0,0.267595,0,0,5.551115E-17,0,0,0.281679,0.267595,0,0,10.61961,1.067627,0,0.281679,-0.281679,3.628468,25.91758,0.1361922,0.2943545,0,0,1.067627
11/25/2007 1:00:00 AM,0,0,-28.90497,90,0,0,37.31681,37.31681,0.5705447,0.5705447,0,-1,0,0.5705447,0,0,1.110223E-16,0,0,0.6005734,0.5705447,0,0,10.93258,0.7859485,0,0.6005734,-0.6005734,2.995408,21.39573,0.1361922,0.6275991,0,0,0.7859485
11/25/2007 2:00:00 AM,0.001451002,0,-42.18493,90,0,0,36.10546,36.10546,0.2655675,0.1761064,0,-1,0,0.1761064,0,0,0.08946118,0.1160179,0,0.1853751,0.1761064,0,0,11.59989,0.1853751,0,0.1853751,-0.1853751,2.800006,20,0.1361922,0.2921243,0,0,0.1853751
11/25/2007 3:00:00 AM,0.07812723,4.021365,-54.91122,116.9419,0.007521746,0.03203001,35.23527,35.0162,0.1582774,0.03042851,0,-1,0,0.03042851,105.2632,0,0.1278489,0.1680194,0.03203001,0.03203001,0.03042851,0,0,11.80586,0,0,0,0,2.800006,20,0.1361922,0.1741051,0.02562401,0,0.03203001
11/25/2007 4:00:00 AM,0.2316482,10.84679,-67.2439,103.0846,0.01987347,0.08497404,34.45841,33.87998,0,0,0,-1,0,0,0,0,0,0,0.08497404,0,0,0,0,11.80586,0,0.08497404,0,0.08497404,2.880619,20.57581,0.136189,0,0.06797923,0,0.08497404
11/25/2007 5:00:00 AM,0.4286093,18.31676,-79.48787,89.09868,0.05270442,0.2253426,34.46556,32.93157,0.3809277,0.3809277,3.886191,0,1.22593,0.3809277,59.15627,0,0,0,0.2253426,0,0,3.505263,3.33,11.72089,0.07647664,3.555343,0,3.555343,6.253513,44.66786,0.1362781,0.4190205,0.1802741,5,0.3018193
11/25/2007 6:00:00 AM,0.4097907,26.09089,-92.07892,75.12128,0.2764981,1.146783,40.17258,32.08644,0.4100674,0.4100674,3.91533,0,1.233885,0.4100674,279.6573,0,0,0,1.146783,0,0,3.505263,3.33,8.165544,3.276285,4.476783,0,4.476783,10.50056,75.00387,0.1363341,0.4510741,0.9174268,5,4.423069
11/25/2007 7:00:00 AM,0.8203862,33.79392,-105.5951,61.29409,0.5324193,2.127858,46.89913,31.24132,0.8054065,0.8054065,2.448461,0,0.8334299,0.8054065,264.1968,2.220446E-16,0,0,2.127858,0,0,1.643055,1.560902,3.68876,7.30539,3.68876,0,3.68876,14.00003,100,0.1362948,0.8859471,1.702286,5,9.433249
11/25/2007 8:00:00 AM,0.7845747,40.9629,-120.7685,47.84669,0.8344679,3.123231,58.20938,33.43864,1.645868,1.645868,0,0,0,1.645868,189.7619,1.390738,0,0,3.123231,1.732493,1.645868,0,0,0,10.62527,0,0,0,14.00003,100,0.1362948,1.810455,2.498585,0,13.74851
11/25/2007 9:00:00 AM,0.9378485,46.97981,-138.3943,35.29585,1.082347,3.739766,71.02328,38.55632,0.4173068,0.4173068,0,-1,0,0.4173068,896.167,3.300496,0,0,3.739766,0.4392703,0.4173068,0,0,0,10.62527,0,0,0,14.00003,100,0.1362948,0.4590375,2.991813,0,14.36504
11/25/2007 10:00:00 AM,1.276539,51.04942,-158.8991,25.09361,0.9725497,3.314786,73.11291,43.88998,1.634738,1.634738,0,-1,0,1.634738,202.7717,1.594009,0,0,3.314786,1.720777,1.634738,0,0,0,10.62527,0,0,0,14.00003,100,0.1362948,1.798212,2.651829,0,13.94006
11/25/2007 11:00:00 AM,1.197917,52.38425,178.5168,21.03969,1.001227,3.298397,78.1927,47.98412,0.3836177,0.3836177,0,-1,0,0.3836177,859.8137,2.894589,0,0,3.298397,0.4038081,0.3836177,0,0,0,10.62527,0,0,0,14.00003,100,0.1362948,0.4219794,2.638718,0,13.92367
11/25/2007 12:00:00 PM,1.045337,50.66288,156.097,26.17666,1.252763,3.817939,89.18832,51.05473,1.728863,1.728863,0,-1,0,1.728863,220.8352,1.998083,0,0,3.817939,1.819856,1.728863,0,0,0,10.62527,0,0,0,14.00003,100,0.1362948,1.90175,3.054351,0,14.44321
11/25/2007 1:00:00 PM,1.266723,46.29327,135.9543,36.83353,0.8636599,2.810628,79.97672,53.88119,0,0,0,-1,0,0,0,2.810628,0,0,2.810628,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1362948,0,2.248502,0,13.4359
11/25/2007 2:00:00 PM,1.13945,40.08587,118.6847,49.55077,0.7067739,2.351111,76.75852,55.45875,0.4431982,0.4431982,0,-1,0,0.4431982,530.4875,1.884586,0,0,2.351111,0.4665244,0.4431982,0,0,0,10.62527,0,0,0,14.00003,100,0.1362948,0.487518,1.880889,0,12.97639
11/25/2007 3:00:00 PM,0.9116335,32.81698,103.7712,63.0669,0.5040939,1.743185,70.89768,55.77802,1.211967,1.211967,0,-1,0,1.211967,143.831,0.46743,0,0,1.743185,1.275755,1.211967,0,0,0,10.62527,0,0,0,14.00003,100,0.1362948,1.333164,1.394548,0,12.36846
11/25/2007 4:00:00 PM,0.5640027,25.08121,90.4127,76.92342,0.334245,1.191593,66.13066,56.14424,0,0,0,-1,0,0,0,1.191593,0,0,1.191593,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1362948,0,0.9532743,0,11.81687
11/25/2007 5:00:00 PM,0.4643165,17.32644,77.89583,90.90915,0.03397226,0.12896,55.83609,54.8296,0.6174598,0.6174598,0,-1,0,0.6174598,20.88557,0,1.110223E-16,0,0.12896,0.6499577,0.6174598,0,0,0,10.62527,0,0.5209978,-0.5209978,13.45085,96.07729,0.1362948,0.6792058,0.103168,0,10.75423
11/25/2007 6:00:00 PM,0.2268032,9.920953,65.66213,104.8868,0.01784786,0.06926697,52.05136,51.52424,2.51129,2.51129,0,-1,0,2.51129,2.758222,0,4.440892E-16,0,0.06926697,2.643464,2.51129,0,0,0.5788864,10.10428,0,2.574197,-2.574197,10.73741,76.69561,0.1362948,2.762419,0.05541358,0,10.17354
11/25/2007 7:00:00 PM,0.102279,3.203256,53.2929,118.7148,0.006455032,0.02554809,48.62495,48.43485,3.57374,3.33,0,-1,0,3.33,0.7672098,0,0.2437403,0.6011143,0.02554809,3.505263,3.33,0,0,3.439105,7.53008,0,3.479715,-3.479715,7.069465,50.49608,0.1362948,3.931114,0.02043847,0,7.555628
11/25/2007 8:00:00 PM,0.0003146699,0,40.50064,90,0,0,45.984,45.984,0.802444,0.802444,0,-1,0,0.802444,0,0,0,0,0,0.8446779,0.802444,0,0,7.305455,4.050365,0,0.8446779,-0.8446779,6.179096,44.13631,0.1362948,0.8826883,0,0,4.050365
11/25/2007 9:00:00 PM,0,0,27.14614,90,0,0,43.81485,43.81485,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.243986,3.205687,0,0,0,6.179096,44.13631,0.1362948,0,0,0,3.205687
11/25/2007 10:00:00 PM,0,0,13.26705,90,0,0,41.64571,41.64571,0.3689389,0.3689389,0,-1,0,0.3689389,0,0,5.551115E-17,0,0,0.3883568,0.3689389,0,0,8.243986,3.205687,0,0.3883568,-0.3883568,5.769732,41.21229,0.1362948,0.4058328,0,0,3.205687
