Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/25/2007 11:00:00 PM,0,0,-0.9202747,90,0,0,39.90851,39.90851,0.4519653,0.4519653,0,-1,0,0.4519653,0,0,5.551115E-17,0,0,0.4757529,0.4519653,0,0,8.675493,2.81733,0,0.4757529,-0.4757529,5.268245,37.63025,0.1362948,0.4971618,0,0,2.81733
11/26/2007 12:00:00 AM,0,0,-14.98981,90,0,0,38.55632,38.55632,0.3965462,0.3965462,0,-1,0,0.3965462,0,0,0,0,0,0.417417,0.3965462,0,0,9.204107,2.341577,0,0.417417,-0.417417,4.828249,34.48742,0.1362948,0.4362008,0,0,2.341577
11/26/2007 1:00:00 AM,0,0,-28.7902,90,0,0,37.15717,37.15717,0.6651106,0.6651106,0,-1,0,0.6651106,0,0,1.110223E-16,0,0,0.7001165,0.6651106,0,0,9.667905,1.92416,0,0.7001165,-0.7001165,4.090261,29.21609,0.1362948,0.7316217,0,0,1.92416
11/26/2007 2:00:00 AM,0.002748958,0,-42.05474,90,0,0,35.94583,35.94583,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.44581,1.224044,0,0,0,4.090261,29.21609,0.1362948,0,0,0,1.224044
11/26/2007 3:00:00 AM,0.08395532,4.146638,-54.76887,116.9752,0.007757021,0.03305685,35.09185,34.86596,0.3959703,0.3959703,0,-1,0,0.3959703,8.348315,0,0,0,0.03305685,0.4168108,0.3959703,0,0,10.44581,1.224044,0,0.383754,-0.383754,3.685749,26.32673,0.1362948,0.4355673,0.02644548,0,1.257101
11/26/2007 4:00:00 AM,0.1649948,10.96235,-67.09115,103.1377,0.04306879,0.183671,34.95563,33.70156,0.1128957,0.1128957,0,-1,0,0.1128957,162.6908,0,0,0,0.183671,0.1188376,0.1128957,0,0,10.8722,0.8402898,0.06483337,0,0.06483337,3.747255,26.76605,0.1362923,0.1241853,0.1469368,0,1.023961
11/26/2007 5:00:00 AM,0.40352,18.42617,-79.32503,89.16891,0.05079401,0.2174415,34.23125,32.75315,0.09305772,0.09305772,0,0,0,0.09305772,233.6631,0,0,0,0.2174415,0.0979555,0.09305772,0,0,10.80737,0.8986399,0.119486,0,0.119486,3.86061,27.57573,0.1362877,0.1023635,0.1739532,0,1.116081
11/26/2007 6:00:00 AM,0.5473481,26.19859,-91.90543,75.20814,0.3492743,1.433285,42.12977,31.89864,0.447019,0.447019,0,0,0,0.447019,320.6317,0,0,0,1.433285,0.4705463,0.447019,0,0,10.68789,1.006177,0.9627386,0,0.9627386,4.773943,34.09953,0.1362508,0.4917209,1.146628,0,2.439462
11/26/2007 7:00:00 AM,0.6888426,33.90531,-105.4108,61.39891,0.6240249,2.458331,49.44405,31.05352,1.689565,1.689565,0,0,0,1.689565,145.5008,0,0,0,2.458331,1.77849,1.689565,0,0,9.725147,1.872642,0.6798413,0,0.6798413,5.418898,38.70633,0.1362246,1.858522,1.966665,0,4.330973
11/26/2007 8:00:00 AM,0.7262729,41.08432,-120.5759,47.97299,0.7679422,2.912218,56.00554,33.25084,0.8736317,0.8736317,0,0,0,0.8736317,333.3462,0,0,0,2.912218,0.9196123,0.8736317,0,0,9.045305,2.484499,1.992605,0,1.992605,7.309249,52.20882,0.1361482,0.9609948,2.329774,0,5.396717
11/26/2007 9:00:00 AM,1.128224,47.11778,-138.204,35.44975,0.8789684,3.164174,64.5779,38.34973,0.7703933,0.7703933,0,-1,0,0.7703933,410.7219,0,0,0,3.164174,0.8109403,0.7703933,0,0,7.0527,4.277844,2.353234,0,2.353234,9.541722,68.15502,0.136058,0.8474326,2.531339,0,7.442018
11/26/2007 10:00:00 AM,0.6633787,51.20811,-158.7345,25.2778,0.7425773,2.652214,65.83629,43.65522,1.002792,1.002792,0,-1,0,1.002792,264.4829,0,0,0,2.652214,1.055571,1.002792,0,0,4.699467,6.395754,1.596643,0,1.596643,11.05643,78.97435,0.1359968,1.103071,2.121771,0,9.047969
11/26/2007 11:00:00 AM,1.030287,52.56145,178.6263,21.21265,1.246688,3.900128,85.58865,47.74936,0.2395141,0.2395141,0,-1,0,0.2395141,1628.35,0.5451844,0,0,3.900128,0.2521201,0.2395141,0,0,3.102823,7.832733,3.102823,0,3.102823,14.00003,100,0.1358782,0.2634655,3.120102,0,11.73286
11/26/2007 12:00:00 PM,0.9314257,50.85022,156.1406,26.27181,1.108417,3.496591,84.42156,50.81058,1.664148,1.664148,0,-1,0,1.664148,210.113,1.744857,0,0,3.496591,1.751735,1.664148,0,0,0,10.62527,0,0,0,14.00003,100,0.1358782,1.830563,2.797273,0,14.12187
11/26/2007 1:00:00 PM,1.122691,46.48256,135.9476,36.86503,0.8638834,2.815498,79.763,53.66521,1.070354,1.070354,0,-1,0,1.070354,263.0436,1.68881,0,0,2.815498,1.126689,1.070354,0,0,0,10.62527,0,0,0,14.00003,100,0.1358782,1.17739,2.252399,0,13.44077
11/26/2007 2:00:00 PM,0.9969102,40.27343,118.6507,49.54348,0.7073873,2.356189,76.56712,55.25216,0.8636521,0.8636521,0,-1,0,0.8636521,272.817,1.447082,0,0,2.356189,0.9091075,0.8636521,0,0,0,10.62527,0,0,0,14.00003,100,0.1358782,0.9500173,1.884951,0,12.98146
11/26/2007 3:00:00 PM,0.9711026,33.00259,103.7266,63.03369,0.5050751,1.748072,70.76585,55.61838,1.528152,1.528152,0,-1,0,1.528152,114.3912,0.1394904,0,0,1.748072,1.608582,1.528152,0,0,0,10.62527,0,0,0,14.00003,100,0.1358782,1.680968,1.398458,0,12.37335
11/26/2007 4:00:00 PM,0.7791172,25.26607,90.36742,76.87039,0.2706747,0.9774947,64.06748,55.99399,0.8588424,0.8588424,0,-1,0,0.8588424,113.8154,0.07345003,0,0,0.9774947,0.9040446,0.8588424,0,0,0,10.62527,0,0,0,14.00003,100,0.1358782,0.9447266,0.7819957,0,11.60277
11/26/2007 5:00:00 PM,0.375454,17.5119,77.85577,90.83897,0.03162936,0.1202289,55.60686,54.66997,0.5347714,0.5347714,0,-1,0,0.5347714,22.48231,0,0,0,0.1202289,0.5629173,0.5347714,0,0,0,10.62527,0,0.4426883,-0.4426883,13.53339,96.6669,0.1358782,0.5882486,0.09618316,0,10.7455
11/26/2007 6:00:00 PM,0.1743332,10.1079,65.6316,104.8,0.02433153,0.09441248,52.08324,51.3646,1.04555,1.04555,0,-1,0,1.04555,9.029939,0,0,0,0.09441248,1.100578,1.04555,0,0,0.4918759,10.18259,0,1.006166,-1.006166,12.4728,89.09126,0.1358782,1.150105,0.07552999,0,10.277
11/26/2007 7:00:00 PM,0.05597754,3.391842,53.27587,118.6101,0.01035094,0.04097798,48.58005,48.27522,3.882786,3.33,0,-1,0,3.33,1.23057,0,0.552786,0.9410646,0.04097798,3.505263,3.33,0,0,1.609838,9.17642,0,3.464285,-3.464285,8.821124,63.0079,0.1358782,4.271065,0.03278238,0,9.217398
11/26/2007 8:00:00 PM,0.0005797883,0,40.50122,90,0,0,45.84314,45.84314,2.990324,2.990324,0,-1,0,2.990324,0,0,4.440892E-16,0,0,3.14771,2.990324,0,0,5.459044,5.712135,0,3.14771,-3.14771,5.503147,39.30811,0.1358782,3.289356,0,0,5.712135
11/26/2007 9:00:00 PM,0,0,27.16828,90,0,0,43.68339,43.68339,0.7438453,0.7438453,0,-1,0,0.7438453,0,0,1.110223E-16,0,0,0.7829951,0.7438453,0,0,8.956499,2.564425,0,0.7829951,-0.7829951,4.677798,33.41277,0.1358782,0.8182299,0,0,2.564425
11/26/2007 10:00:00 PM,0,0,13.31367,90,0,0,41.51424,41.51424,0.291969,0.291969,0,-1,0,0.291969,0,0,5.551115E-17,0,0,0.3073358,0.291969,0,0,9.826493,1.78143,0,0.3073358,-0.3073358,4.353837,31.09878,0.1358782,0.3211659,0,0,1.78143
11/26/2007 11:00:00 PM,0,0,-0.8484291,90,0,0,39.77705,39.77705,0.44109,0.44109,0,-1,0,0.44109,0,0,5.551115E-17,0,0,0.4643053,0.44109,0,0,10.16798,1.474094,0,0.4643053,-0.4643053,3.864417,27.60292,0.1358782,0.4851991,0,0,1.474094
11/27/2007 12:00:00 AM,0,0,-14.89324,90,0,0,38.42485,38.42485,0.640114,0.640114,0,-1,0,0.640114,0,0,0,0,0,0.6738042,0.640114,0,0,10.68387,1.009789,0,0.6738042,-0.6738042,3.154165,22.5297,0.1358782,0.7041254,0,0,1.009789
11/27/2007 1:00:00 AM,0,0,-28.67488,90,0,0,37.02571,37.02571,0.1318589,0.1318589,0,-1,0,0.1318589,0,0,2.775558E-17,0,0,0.1387988,0.1318589,0,0,11.43254,0.3359848,0,0.1387988,-0.1387988,3.007858,21.48466,0.1358782,0.1450448,0,0,0.3359848
11/27/2007 2:00:00 AM,0.003269703,0,-41.92471,90,0,0,35.84254,35.84254,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.58676,0.197186,0,0,0,3.007858,21.48466,0.1358782,0,0,0,0.197186
11/27/2007 3:00:00 AM,0.0199207,4.26525,-54.62722,117.0117,0.01605437,0.06838,35.19266,34.7251,0.6805878,0.2522877,0,-1,0,0.2522877,27.10398,0,0.4283001,0.5483277,0.06838,0.265566,0.2522877,0,0,11.58676,0.197186,0,0.197186,-0.197186,2.800006,20,0.1358782,0.7486466,0.054704,0,0.265566
11/27/2007 4:00:00 AM,0.05754708,11.07127,-66.93948,103.1936,0.04629016,0.197448,34.91792,33.5701,0.4565538,0.1875756,0,-1,0,0.1875756,105.2632,0,0.2689782,0.464694,0.197448,0.197448,0.1875756,0,0,11.80586,0,0,0,0,2.800006,20,0.1358782,0.5022091,0.1579584,0,0.197448
11/27/2007 5:00:00 AM,0.1075724,18.52893,-79.16351,89.24149,0.08629915,0.3677021,35.12548,32.6123,0.325137,0.325137,3.8304,0,1.210699,0.325137,113.0914,0,0,0,0.3677021,0,0,3.505263,3.33,11.80586,0,3.697702,0,3.697702,6.307954,45.05672,0.1359569,0.3576507,0.2941616,5,0.3677021
11/27/2007 6:00:00 AM,0.1339596,26.29959,-91.73333,75.29684,0.1095364,0.4671262,34.95663,31.76718,0.6540107,0.6540107,4.159274,0,1.300482,0.6540107,71.42486,0,0,0,0.4671262,0,0,3.505263,3.33,8.108158,3.327932,3.797126,0,3.797126,9.910224,70.78717,0.1360597,0.7194117,0.3737009,5,3.795058
11/27/2007 7:00:00 AM,0.08591045,34.00989,-105.2276,61.50494,0.07038216,0.3032907,32.96801,30.92206,1.942836,1.942836,5,0,1.53,1.942836,15.61072,0,0,0,0.3032907,0,0,3.057164,2.904306,4.311032,6.745346,3.207596,0,3.207596,12.95322,92.5228,0.1362218,2.13712,0.2426325,5,7.048636
11/27/2007 8:00:00 AM,0.2484022,41.1988,-120.3839,48.09962,0.2079013,0.8671036,39.13783,33.06303,1.062163,1.062163,0,0,0,1.062163,81.63564,0,0,0,0.8671036,1.118066,1.062163,0,0,1.103436,9.632182,0,0.2509628,-0.2509628,12.68868,90.63324,0.1362218,1.168379,0.6936828,0,10.49929
11/27/2007 9:00:00 AM,0.3338578,47.24876,-138.0129,35.60251,0.2886581,1.155265,46.64926,38.16193,0,0,0,-1,0,0,0,0,0,0,1.155265,0,0,0,0,1.382283,9.381219,1.155265,0,1.155265,13.78466,98.46165,0.1361777,0,0.9242119,0,10.53648
11/27/2007 10:00:00 AM,0.3184819,51.35997,-158.567,25.45828,0.2712408,1.056475,51.42726,43.42046,2.002572,2.002572,0,-1,0,2.002572,52.75591,0,0,0,1.056475,2.107971,2.002572,0,0,0.2270183,10.42096,0,1.051496,-1.051496,12.67629,90.54472,0.1361777,2.20283,0.8451802,0,11.47743
11/27/2007 11:00:00 AM,0.4675467,52.73235,178.7408,21.37954,0.4420291,1.629804,60.69092,47.54277,1.376315,1.376315,0,-1,0,1.376315,118.4179,0,0,0,1.629804,1.448753,1.376315,0,0,1.395347,9.369462,0.1810509,0,0.1810509,12.84805,91.77158,0.1361708,1.513947,1.303843,0,10.99927
11/27/2007 12:00:00 PM,0.3435315,51.03199,156.1904,26.36153,0.2966608,1.102284,59.41896,50.60399,0,0,0,-1,0,0,0,0,0,0,1.102284,0,0,0,0,1.214296,9.532408,1.102284,0,1.102284,13.89376,99.24097,0.1361287,0,0.8818274,0,10.63469
11/27/2007 1:00:00 PM,0.3869273,46.66702,135.9475,36.89207,0.3474164,1.256793,63.7906,53.43045,0.9275388,0.9275388,0,-1,0,0.9275388,135.4976,0.1684244,0,0,1.256793,0.9763566,0.9275388,0,0,0.1120116,10.52446,0.1120116,0,0.1120116,14.00003,100,0.1361245,1.020293,1.005434,0,11.78126
11/27/2007 2:00:00 PM,0.5183277,40.45669,118.6232,49.53241,0.5114743,1.774756,70.37065,55.03619,1.620255,1.620255,0,-1,0,1.620255,109.5356,0.06922431,0,0,1.774756,1.705531,1.620255,0,0,0,10.62527,0,0,0,14.00003,100,0.1361245,1.78228,1.419805,0,12.40003
11/27/2007 3:00:00 PM,0.3903132,33.18423,103.6883,62.99722,0.3408009,1.219103,65.5896,55.4118,1.459189,1.459189,0,-1,0,1.459189,83.54659,0,0,0,1.219103,1.535988,1.459189,0,0,0,10.62527,0,0.3168857,-0.3168857,13.666,97.6141,0.1361245,1.605108,0.975282,0,11.84438
11/27/2007 4:00:00 PM,0.3410966,25.44706,90.32803,76.81457,0.2357769,0.8581555,62.80333,55.77802,1.747992,1.747992,0,-1,0,1.747992,49.0938,0,0,0,0.8581555,1.839991,1.747992,0,0,0.3520953,10.30839,0,0.9818355,-0.9818355,12.63106,90.22164,0.1361245,1.922791,0.6865245,0,11.16654
11/27/2007 5:00:00 PM,0.2093524,17.6934,77.82129,90.76646,0.1079436,0.405348,57.65679,54.45399,2.907325,2.907325,0,-1,0,2.907325,13.9423,0,0,0,0.405348,3.060342,2.907325,0,0,1.443024,9.326553,0,2.654994,-2.654994,9.832446,70.23162,0.1361245,3.198057,0.3242784,0,9.731901
11/27/2007 6:00:00 PM,0.161213,10.29068,65.60633,104.7114,0.03556751,0.1378734,52.25561,51.20497,3.742322,3.33,0,-1,0,3.33,4.140341,0,0.4123218,0.786554,0.1378734,3.505263,3.33,0,0,4.393017,6.671559,0,3.36739,-3.36739,6.282906,44.87781,0.1361245,4.116554,0.1102987,0,6.809433
11/27/2007 7:00:00 PM,0.0336256,3.575903,53.26375,118.5041,0.02373252,0.09382886,48.81464,48.11558,5.118017,3.228098,0,-1,0,3.228098,2.90663,0,1.889918,2.47303,0.09382886,3.397998,3.228098,0,0,8.134561,3.304169,0,3.304169,-3.304169,2.800006,20,0.1361245,5.629818,0.07506309,0,3.397998
11/27/2007 8:00:00 PM,0.0005802937,0,40.50626,90,0,0,45.6929,45.6929,1.314283,0,0,-1,0,0,0,0,1.314283,1.445711,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1361245,1.445711,0,0,0
11/27/2007 9:00:00 PM,0,0,27.19431,90,0,0,43.52375,43.52375,1.64485,0,0,-1,0,0,0,0,1.64485,1.809336,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1361245,1.809336,0,0,0
11/27/2007 10:00:00 PM,0,0,13.36343,90,0,0,41.38278,41.38278,0.5055295,0,0,-1,0,0,0,0,0.5055295,0.5560824,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1361245,0.5560824,0,0,0
11/27/2007 11:00:00 PM,0,0,-0.7743109,90,0,0,39.64558,39.64558,0.1829584,0,0,-1,0,0,0,0,0.1829584,0.2012543,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1361245,0.2012543,0,0,0
11/28/2007 12:00:00 AM,0,0,-14.79537,90,0,0,38.26522,38.26522,0.1451867,0,0,-1,0,0,0,0,0.1451867,0.1597054,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1361245,0.1597054,0,0,0
11/28/2007 1:00:00 AM,0,0,-28.55909,90,0,0,36.86608,36.86608,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1361245,0,0,0,0
11/28/2007 2:00:00 AM,0.004994586,0,-41.79491,90,0,0,35.6829,35.6829,0.1748951,0,0,-1,0,0,0,0,0.1748951,0.1923846,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1361245,0.1923846,0,0,0
11/28/2007 3:00:00 AM,0.08946721,4.377189,-54.48635,117.0515,0.008184757,0.03493085,34.81315,34.57486,0,0,0,-1,0,0,0,0,0,0,0.03493085,0,0,0,0,11.80586,0,0.03493085,0,0.03493085,2.833144,20.2367,0.1361231,0,0.02794468,0,0.03493085
11/28/2007 4:00:00 AM,0.145588,11.17353,-66.789,103.2522,0.06190884,0.263658,35.2135,33.41047,0.1606888,0.1606888,0,-1,0,0.1606888,164.0799,0,0,0.09679676,0.263658,0.1691461,0.1606888,0,0,11.77093,0.03143777,0.09451188,0,0.09451188,2.922806,20.87714,0.1361195,0.1767576,0.2109264,0,0.2950957
11/28/2007 5:00:00 AM,0.284851,18.62503,-79.00343,89.31634,0.07402728,0.3163059,34.58872,32.43388,0,0,0,0,0,0,0,0,0,0,0.3163059,0,0,0,0,11.67642,0.1164985,0.3163059,0,0.3163059,3.22288,23.02052,0.1361075,0,0.2530447,0,0.4328043
11/28/2007 6:00:00 AM,0.5110262,26.39387,-91.56274,75.38729,0.3221317,1.329953,41.01607,31.58876,0.4412161,0.4412161,0,0,0,0.4412161,301.4289,0,0,0,1.329953,0.464438,0.4412161,0,0,11.36011,0.4011738,0.8655148,0,0.8655148,4.043979,28.88551,0.1360745,0.4853377,1.063962,0,1.731127
11/28/2007 7:00:00 AM,0.4750807,34.10766,-105.0457,61.61209,0.4241352,1.730504,43.17848,30.74364,1.395617,1.395617,4.59918,0,1.420576,1.395617,123.9956,0,0,0,1.730504,0,0,3.203564,3.043386,10.4946,1.180137,4.773889,0,4.773889,8.572888,61.23479,0.1361769,1.535178,1.384403,5,2.910641
11/28/2007 8:00:00 AM,0.8878673,41.30634,-120.1925,48.22646,0.9340919,3.44415,60.68785,32.9034,1.16401,1.16401,3.560386,0,1.136986,1.16401,295.8866,0,0,0,3.44415,0,0,2.396376,2.276557,5.720708,5.476637,5.720708,0,5.720708,14.00003,100,0.1361551,1.280411,2.75532,5,8.920788
11/28/2007 9:00:00 AM,1.170307,47.37273,-137.8212,35.754,0.8768547,3.165762,64.11044,37.95534,0.6245614,0.6245614,0,-1,0,0.6245614,506.8777,2.508329,0,0,3.165762,0.6574331,0.6245614,0,0,0,10.62527,0,0,0,14.00003,100,0.1361551,0.6870176,2.53261,0,13.79104
11/28/2007 10:00:00 AM,1.081582,51.50496,-158.397,25.63494,1.288319,4.129143,82.17188,43.17632,0.7945271,0.7945271,0,-1,0,0.7945271,519.6982,3.292799,0,0,4.129143,0.8363444,0.7945271,0,0,0,10.62527,0,0,0,14.00003,100,0.1361551,0.8739799,3.303314,0,14.75442
11/28/2007 11:00:00 AM,0.9583848,52.89686,178.86,21.54033,1.149607,3.687335,82.06439,47.27046,0,0,0,-1,0,0,0,3.687335,0,0,3.687335,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1361551,0,2.949867,0,14.31261
11/28/2007 12:00:00 PM,0.7192265,51.20812,156.2464,26.44577,0.8223623,2.766395,75.09085,50.34107,1.765361,1.765361,0,-1,0,1.765361,156.7042,0.9081198,0,0,2.766395,1.858275,1.765361,0,0,0,10.62527,0,0,0,14.00003,100,0.1361551,1.941898,2.213116,0,13.39167
11/28/2007 1:00:00 PM,0.9103015,46.84657,135.9541,36.91462,1.03193,3.253967,84.47939,53.18631,0,0,0,-1,0,0,0,3.253967,0,0,3.253967,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1361551,0,2.603173,0,13.87924
11/28/2007 2:00:00 PM,0.9647723,40.6356,118.6022,49.51756,0.7087227,2.366825,76.17808,54.8296,1.247127,1.247127,0,-1,0,1.247127,189.7822,1.05406,0,0,2.366825,1.312765,1.247127,0,0,0,10.62527,0,0,0,14.00003,100,0.1361551,1.371839,1.89346,0,12.9921
11/28/2007 3:00:00 PM,0.794183,33.36182,103.6562,62.95752,0.5071523,1.759412,70.40108,55.19582,0.006971392,0.006971392,0,-1,0,0.006971392,25237.61,1.752074,0,0,1.759412,0.007338307,0.006971392,0,0,0,10.62527,0,0,0,14.00003,100,0.1361551,0.007668531,1.40753,0,12.38469
11/28/2007 4:00:00 PM,0.4086675,25.62411,90.29454,76.756,0.2555727,0.9277236,63.23624,55.61838,0.750138,0.750138,0,-1,0,0.750138,123.6737,0.1381047,0,0,0.9277236,0.7896189,0.750138,0,0,0,10.62527,0,0,0,14.00003,100,0.1361551,0.8251517,0.7421789,0,11.553
11/28/2007 5:00:00 PM,0.3156866,17.87089,77.79237,90.69167,0.03745949,0.1425611,55.40376,54.29436,0,0,0,-1,0,0,0,0.1425611,0,0,0.1425611,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1361551,0,0.1140489,0,10.76784
11/28/2007 6:00:00 PM,0.1025667,10.4692,65.5863,104.621,0.06935596,0.2675725,53.07667,51.02655,0.743906,0.743906,0,-1,0,0.743906,35.96859,0,1.110223E-16,0,0.2675725,0.7830589,0.743906,0,0,0,10.62527,0,0.5154865,-0.5154865,13.45666,96.11879,0.1361551,0.8182966,0.214058,0,10.89285
11/28/2007 7:00:00 PM,0.0276214,3.75537,53.25652,118.397,0.02157978,0.08543499,48.57268,47.93716,0,0,0,-1,0,0,0,0,0,0,0.08543499,0,0,0,0,0.5727627,10.10979,0.08543499,0,0.08543499,13.53771,96.69772,0.1361518,0,0.06834799,0,10.19522
11/28/2007 8:00:00 PM,0.001198853,0,40.51574,90,0,0,45.53326,45.53326,1.219105,1.219105,0,-1,0,1.219105,0,0,0,0,0,1.283268,1.219105,0,0,0.4873278,10.18668,0,1.283268,-1.283268,12.18503,87.03572,0.1361518,1.341015,0,0,10.18668
11/28/2007 9:00:00 PM,0,0,27.22417,90,0,0,43.36412,43.36412,1.814582,1.814582,0,-1,0,1.814582,0,0,2.220446E-16,0,0,1.910087,1.814582,0,0,1.913181,8.903411,0,1.910087,-1.910087,10.17162,72.65427,0.1361518,1.99604,0,0,8.903411
11/28/2007 10:00:00 PM,0,0,13.41627,90,0,0,41.22315,41.22315,0.2539246,0.2539246,0,-1,0,0.2539246,0,0,0,0,0,0.2672891,0.2539246,0,0,4.0355,6.993325,0,0.2672891,-0.2672891,9.88987,70.64178,0.1361518,0.2793171,0,0,6.993325
11/28/2007 11:00:00 PM,0,0,-0.6979849,90,0,0,39.48595,39.48595,0.1506157,0.1506157,0,-1,0,0.1506157,0,0,0,0,0,0.1585428,0.1506157,0,0,4.332487,6.726036,0,0.1585428,-0.1585428,9.722751,69.44808,0.1361518,0.1656772,0,0,6.726036
11/29/2007 12:00:00 AM,0,0,-14.69626,90,0,0,38.10559,38.10559,0.1640168,0.1640168,0,-1,0,0.1640168,0,0,0,0,0,0.1726493,0.1640168,0,0,4.508646,6.567493,0,0.1726493,-0.1726493,9.540763,68.14817,0.1361518,0.1804185,0,0,6.567493
11/29/2007 1:00:00 AM,0,0,-28.44291,90,0,0,36.73461,36.73461,0.1244912,0.1244912,0,-1,0,0.1244912,0,0,0,0,0,0.1310434,0.1244912,0,0,4.700479,6.394844,0,0.1310434,-0.1310434,9.402631,67.16151,0.1361518,0.1369404,0,0,6.394844
11/29/2007 2:00:00 AM,0.005286364,0,-41.66542,90,0,0,35.52327,35.52327,0.6317186,0.6317186,0,-1,0,0.6317186,0,0,1.110223E-16,0,0,0.6649669,0.6317186,0,0,4.846082,6.2638,0,0.6649669,-0.6649669,8.701694,62.15483,0.1361518,0.6948905,0,0,6.2638
11/29/2007 3:00:00 AM,0.06708561,4.482446,-54.34636,117.0944,0.01887624,0.08049563,34.96486,34.41522,0.5160075,0.5160075,0,-1,0,0.5160075,15.5997,0,1.110223E-16,0,0.08049563,0.5431658,0.5160075,0,0,5.584934,5.598833,0,0.4626701,-0.4626701,8.213997,58.67129,0.1361518,0.5676082,0.06439651,0,5.679329
11/29/2007 4:00:00 AM,0.1703125,11.26914,-66.63979,103.3135,0.04380063,0.1872422,34.49755,33.22266,0,0,0,-1,0,0,0,0,0,0,0.1872422,0,0,0,0,6.099012,5.136163,0.1872422,0,0.1872422,8.39163,59.9401,0.1361447,0,0.1497938,0,5.323405
11/29/2007 5:00:00 AM,0.163805,18.71447,-78.84489,89.39338,0.1196363,0.5080408,35.76012,32.27425,0,0,0,0,0,0,0,0,0,0,0.5080408,0,0,0,0,5.91177,5.304681,0.5080408,0,0.5080408,8.8736,63.38273,0.1361254,0,0.4064326,0,5.812722
11/29/2007 6:00:00 AM,0.1342168,26.48146,-91.39377,75.47941,0.1097127,0.4686996,34.62281,31.42913,0.1249014,0.1249014,0,0,0,0.1249014,375.2558,0,0,0,0.4686996,0.1314751,0.1249014,0,0,5.403729,5.761918,0.3372245,0,0.3372245,9.19352,65.66786,0.1361126,0.1373915,0.3749596,0,6.230618
11/29/2007 7:00:00 AM,0.1986645,34.19864,-104.8653,61.72025,0.1643427,0.6993234,35.37094,30.58401,3.823141,3.823141,1.25,0,0.50625,3.823141,18.29185,0,0,0,0.6993234,2.70857,2.573141,0,0,5.066505,6.06542,0,2.009246,-2.009246,7.075588,50.53981,0.1361126,4.205455,0.5594587,5,6.764743
11/29/2007 8:00:00 AM,0.3453919,41.40694,-120.0021,48.3534,0.3031071,1.247437,41.59984,32.72498,0,0,3.505263,0,1.121937,0,0,0,0,0,1.247437,0,0,3.505263,3.33,7.299001,4.056173,4.577437,0,4.577437,11.41813,81.55788,0.1361296,0,0.9979498,5,5.303611
11/29/2007 9:00:00 AM,0.2315811,47.48967,-137.6291,35.90409,0.1924407,0.7842921,43.38232,37.73937,0.02053714,0.02053714,0,-1,0,0.02053714,3818.896,0,0,0,0.7842921,0.02161804,0.02053714,0,0,2.721564,8.175867,0.7626741,0,0.7626741,12.14166,86.72598,0.1361007,0.02259086,0.6274337,0,8.960159
11/29/2007 10:00:00 AM,0.2435264,51.64304,-158.2245,25.8077,0.2025958,0.800551,48.90958,42.94156,1.771942,1.771942,0,-1,0,1.771942,45.17931,0,2.220446E-16,0,0.800551,1.865202,1.771942,0,0,1.958889,8.862274,0,1.064651,-1.064651,11.01942,78.71,0.1361007,1.949136,0.6404408,0,9.662825
11/29/2007 11:00:00 AM,0.5157439,53.05494,178.984,21.695,0.5069777,1.853188,62.10505,47.00753,0.3260932,0.3260932,0,-1,0,0.3260932,568.3,0,0,0,1.853188,0.343256,0.3260932,0,0,3.141834,7.797623,1.509932,0,1.509932,12.45187,88.94174,0.1360434,0.3587025,1.48255,0,9.65081
11/29/2007 12:00:00 PM,0.447934,51.37855,156.3087,26.5245,0.4165827,1.519007,62.5066,50.09692,0.75666,0.75666,0,-1,0,0.75666,200.7516,0,0,0,1.519007,0.7964842,0.75666,0,0,1.631903,9.156562,0.7225231,0,0.7225231,13.13731,93.83778,0.1360161,0.832326,1.215206,0,10.67557
11/29/2007 1:00:00 PM,0.7365646,47.02116,135.9674,36.93267,0.8229602,2.718872,77.77314,52.95155,0.9782807,0.9782807,0,-1,0,0.9782807,277.9235,0.7797228,0,0,2.718872,1.029769,0.9782807,0,0,0.90938,9.806832,0.90938,0,0.90938,14.00003,100,0.1359816,1.076109,2.175097,0,12.5257
11/29/2007 2:00:00 PM,0.5760716,40.81008,118.5879,49.49894,0.579744,1.99083,71.97054,54.56667,0,0,0,-1,0,0,0,1.99083,0,0,1.99083,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1359816,0,1.592664,0,12.6161
11/29/2007 3:00:00 PM,0.6288812,33.5353,103.6303,62.91463,0.5494348,1.892839,71.4766,54.98923,0.3555799,0.3555799,0,-1,0,0.3555799,532.3245,1.518544,0,0,1.892839,0.3742946,0.3555799,0,0,0,10.62527,0,0,0,14.00003,100,0.1359816,0.3911379,1.514271,0,12.51811
11/29/2007 4:00:00 PM,0.4751433,25.79715,90.26694,76.69475,0.283106,1.02374,63.85461,55.4118,0.7617005,0.7617005,0,-1,0,0.7617005,134.4019,0.2219503,0,0,1.02374,0.8017901,0.7617005,0,0,0,10.62527,0,0,0,14.00003,100,0.1359816,0.8378706,0.8189923,0,11.64901
11/29/2007 5:00:00 PM,0.2472032,18.04429,77.769,90.61468,0.08767319,0.3311181,56.69646,54.09716,0,0,0,-1,0,0,0,0.3311181,0,0,0.3311181,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1359816,0,0.2648945,0,10.95639
11/29/2007 6:00:00 PM,0.1033844,10.64341,65.5715,104.5289,0.07042913,0.2719598,52.92032,50.83875,0.7952745,0.7952745,0,-1,0,0.7952745,34.19698,0,0,0,0.2719598,0.8371311,0.7952745,0,0,0,10.62527,0,0.5651712,-0.5651712,13.40429,95.74471,0.1359816,0.874802,0.2175679,0,10.89723
11/29/2007 7:00:00 PM,0.03953388,3.930172,53.25412,118.2889,0.02641869,0.1046192,48.52735,47.74936,3.11345,3.11345,0,-1,0,3.11345,3.360235,0,4.440892E-16,0.09479472,0.1046192,3.277316,3.11345,0,0,0.6279681,10.0601,0,3.172696,-3.172696,10.05997,71.85678,0.1359816,3.424795,0.08369539,0,10.16472
11/29/2007 8:00:00 PM,0.001190366,0,40.52959,90,0,0,45.34546,45.34546,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.153186,6.887407,0,0,0,10.05997,71.85678,0.1359816,0,0,0,6.887407
11/29/2007 9:00:00 PM,0,0,27.25781,90,0,0,43.20449,43.20449,1.300926,1.300926,0,-1,0,1.300926,0,0,2.220446E-16,0,0,1.369395,1.300926,0,0,4.153186,6.887407,0,1.369395,-1.369395,8.6165,61.54631,0.1359816,1.431018,0,0,6.887407
11/29/2007 10:00:00 PM,0,0,13.47213,90,0,0,41.06351,41.06351,0.2789551,0.2789551,0,-1,0,0.2789551,0,0,5.551115E-17,0,0,0.2936369,0.2789551,0,0,5.674736,5.518011,0,0.2936369,-0.2936369,8.30698,59.33545,0.1359816,0.3068506,0,0,5.518011
11/29/2007 11:00:00 PM,0,0,-0.6195168,90,0,0,39.32632,39.32632,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.001,5.224374,0,0,0,8.30698,59.33545,0.1359816,0,0,0,5.224374
11/30/2007 12:00:00 AM,0,0,-14.59599,90,0,0,37.97412,37.97412,0.5513378,0.5513378,0,-1,0,0.5513378,0,0,1.110223E-16,0,0,0.5803556,0.5513378,0,0,6.001,5.224374,0,0.5803556,-0.5803556,7.695231,54.96583,0.1359816,0.6064716,0,0,5.224374
11/30/2007 1:00:00 AM,0,0,-28.32641,90,0,0,36.57498,36.57498,0.5659065,0.5659065,0,-1,0,0.5659065,0,0,0,0,0,0.595691,0.5659065,0,0,6.645839,4.644019,0,0.595691,-0.595691,7.067317,50.48074,0.1359816,0.6224971,0,0,4.644019
11/30/2007 2:00:00 AM,0.005627746,0,-41.53632,90,0,0,35.36364,35.36364,0.5332693,0.5332693,0,-1,0,0.5332693,0,0,0,0,0,0.5613362,0.5332693,0,0,7.307718,4.048328,0,0.5613362,-0.5613362,6.475617,46.25432,0.1359816,0.5865963,0,0,4.048328
11/30/2007 3:00:00 AM,0.08611587,4.581014,-54.20731,117.1405,0.008918427,0.03812163,34.51518,34.25559,0,0,0,-1,0,0,0,0,0,0,0.03812163,0,0,0,0,7.931425,3.486992,0.03812163,0,0.03812163,6.511783,46.51264,0.1359802,0,0.03049731,0,3.525113
11/30/2007 4:00:00 AM,0.1972097,11.3581,-66.49195,103.3775,0.02661039,0.1141505,33.83714,33.06303,0,0,0,-1,0,0,0,0,0,0,0.1141505,0,0,0,0,7.893303,3.521301,0.1141505,0,0.1141505,6.620075,47.28616,0.1359759,0,0.09132037,0,3.635452
11/30/2007 5:00:00 AM,0.4361361,18.79727,-78.68798,89.47256,0.04498967,0.1934101,33.42293,32.11462,0.9210977,0.9210977,0,0,0,0.9210977,20.99779,0,1.110223E-16,0,0.1934101,0.9695765,0.9210977,0,0,7.779153,3.624036,0,0.7761664,-0.7761664,5.801924,41.44223,0.1359759,1.013207,0.1547281,0,3.817446
11/30/2007 6:00:00 AM,0.5916083,26.56236,-91.22656,75.57311,0.3641477,1.495914,41.93457,31.26949,0.1472351,0.1472351,0,0,0,0.1472351,1016.004,0,0,0,1.495914,0.1549843,0.1472351,0,0,8.641561,2.84787,1.34093,0,1.34093,7.074042,50.52877,0.1359251,0.1619586,1.196731,0,4.343784
11/30/2007 7:00:00 AM,0.9174711,34.28281,-104.6865,61.82932,0.5260359,2.114697,45.85287,30.3962,0,0,0,0,0,0,0,0,0,0,2.114697,0,0,0,0,7.30063,4.054707,2.114697,0,2.114697,9.080219,64.85858,0.1358452,0,1.691757,0,6.169404
11/30/2007 8:00:00 AM,0.884136,41.5006,-119.8126,48.4803,0.9224338,3.416263,59.95847,32.53717,0.1477609,0.1477609,0,0,0,0.1477609,2312.021,0,0,0,3.416263,0.1555378,0.1477609,0,0,5.185934,5.957934,3.260725,0,3.260725,12.17362,86.95422,0.1357221,0.162537,2.73301,0,9.374197
11/30/2007 9:00:00 AM,1.406444,47.59957,-137.4368,36.05267,0.8747032,3.167757,63.6131,37.53278,0.3638436,0.3638436,0,-1,0,0.3638436,870.637,0.8595555,0,0,3.167757,0.3829933,0.3638436,0,0,1.925208,8.892587,1.925208,0,1.925208,14.00003,100,0.1356495,0.400228,2.534206,0,12.06034
11/30/2007 10:00:00 AM,1.249799,51.77417,-158.0497,25.97645,0.9684903,3.330628,71.74735,42.67863,2.02826,2.02826,0,-1,0,2.02826,164.2111,1.195618,0,0,3.330628,2.13501,2.02826,0,0,0,10.62527,0,0,0,14.00003,100,0.1356495,2.231086,2.664502,0,13.9559
11/30/2007 11:00:00 AM,0.8316303,53.20652,179.1126,21.84352,0.9840724,3.281639,76.39243,46.74461,0,0,0,-1,0,0,0,3.281639,0,0,3.281639,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1356495,0,2.625311,0,13.90691
11/30/2007 12:00:00 PM,0.495817,51.54322,156.377,26.59767,0.4796927,1.731516,64.1428,49.834,0.5418853,0.5418853,0,-1,0,0.5418853,319.5355,1.16111,0,0,1.731516,0.5704055,0.5418853,0,0,0,10.62527,0,0,0,14.00003,100,0.1356495,0.5960737,1.385213,0,12.35679
11/30/2007 1:00:00 PM,0.5758062,47.1907,135.9873,36.94621,0.5965492,2.067197,70.57671,52.68863,1.027639,1.027639,0,-1,0,1.027639,201.1598,0.9854717,0,0,2.067197,1.081725,1.027639,0,0,0,10.62527,0,0,0,14.00003,100,0.1356495,1.130403,1.653758,0,12.69247
11/30/2007 2:00:00 PM,0.6879103,40.98006,118.5801,49.47657,0.7076497,2.371502,75.65788,54.3507,0.458521,0.458521,0,-1,0,0.458521,517.2068,1.888848,0,0,2.371502,0.4826537,0.458521,0,0,0,10.62527,0,0,0,14.00003,100,0.1356495,0.5043731,1.897202,0,12.99678
11/30/2007 3:00:00 PM,0.5185618,33.7046,103.6107,62.86859,0.4529993,1.592577,68.33208,54.77326,2.877972,2.877972,0,-1,0,2.877972,55.33679,0,0,0,1.592577,3.029444,2.877972,0,0,0,10.62527,0,1.436867,-1.436867,12.48544,89.18152,0.1356495,3.165769,1.274062,0,12.21785
11/30/2007 4:00:00 PM,0.2553918,25.96611,90.24522,76.63084,0.2002423,0.7362303,61.15428,55.19582,0.2588603,0.2588603,0,-1,0,0.2588603,284.4123,0,0,0,0.7362303,0.2724845,0.2588603,0,0,1.596519,9.188408,0.4637459,0,0.4637459,12.92539,92.324,0.135632,0.2847463,0.5889843,0,9.924638
11/30/2007 5:00:00 PM,0.3834101,18.21353,77.75117,90.53555,0.0330233,0.126068,54.87757,53.89997,1.01513,1.01513,0,-1,0,1.01513,12.4189,0,0,0,0.126068,1.068558,1.01513,0,0,1.132773,9.605779,0,0.9424899,-0.9424899,11.93191,85.22778,0.135632,1.116643,0.1008544,0,9.731847
11/30/2007 6:00:00 PM,0.1235736,10.81324,65.56187,104.4353,0.06932537,0.2680705,52.68071,50.63216,2.513189,2.513189,0,-1,0,2.513189,10.66654,0,4.440892E-16,0,0.2680705,2.645462,2.513189,0,0,2.179984,8.663289,0,2.377392,-2.377392,9.425923,67.32789,0.135632,2.764508,0.2144564,0,8.931359
11/30/2007 7:00:00 PM,0.06312083,4.100241,53.25653,118.1799,0.01592643,0.06325374,48.01159,47.54277,1.593204,1.593204,0,-1,0,1.593204,3.970222,0,2.220446E-16,0,0.06325374,1.677057,1.593204,0,0,4.82153,6.285897,0,1.613803,-1.613803,7.724825,55.17721,0.135632,1.752525,0.05060299,0,6.349151
11/30/2007 8:00:00 PM,0.002500761,0,40.54778,90,0,0,45.18583,45.18583,0.5364621,0.5364621,0,-1,0,0.5364621,0,0,0,0,0,0.564697,0.5364621,0,0,6.614645,4.672094,0,0.564697,-0.564697,7.129582,50.92548,0.135632,0.5901083,0,0,4.672094
11/30/2007 9:00:00 PM,0,0,27.29517,90,0,0,43.02607,43.02607,1.508267,1.508267,0,-1,0,1.508267,0,0,0,0,0,1.58765,1.508267,0,0,7.242086,4.107397,0,1.58765,-1.58765,5.456052,38.97172,0.135632,1.659094,0,0,4.107397
11/30/2007 10:00:00 PM,0,0,13.53095,90,0,0,40.91327,40.91327,0.3807862,0.3807862,0,-1,0,0.3807862,0,0,5.551115E-17,0,0,0.4008276,0.3807862,0,0,9.006142,2.519747,0,0.4008276,-0.4008276,5.033543,35.9538,0.135632,0.4188648,0,0,2.519747
11/30/2007 11:00:00 PM,0,0,-0.5389735,90,0,0,39.16668,39.16668,0.3818765,0.3818765,0,-1,0,0.3818765,0,0,5.551115E-17,0,0,0.4019753,0.3818765,0,0,9.451506,2.118919,0,0.4019753,-0.4019753,4.609824,32.92725,0.135632,0.4200642,0,0,2.118919
12/1/2007 12:00:00 AM,0,0,-14.49462,90,0,0,37.79571,37.79571,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.898145,1.716944,0,0,0,4.609824,32.92725,0.135632,0,0,0,1.716944
12/1/2007 1:00:00 AM,0,0,-28.20965,90,0,0,36.39656,36.39656,0.6671339,0.6671339,0,-1,0,0.6671339,0,0,0,0,0,0.7022462,0.6671339,0,0,9.898145,1.716944,0,0.7022462,-0.7022462,3.869591,27.63988,0.135632,0.7338473,0,0,1.716944
12/1/2007 2:00:00 AM,0.002422175,0,-41.40769,90,0,0,35.17583,35.17583,0.06729095,0.06729095,0,-1,0,0.06729095,0,0,0,0,0,0.07083257,0.06729095,0,0,10.67842,1.014698,0,0.07083257,-0.07083257,3.794927,27.10657,0.135632,0.07402004,0,0,1.014698
12/1/2007 3:00:00 AM,0.006319132,4.672888,-54.0693,117.1898,0.005127341,0.02195427,34.18882,34.03962,0.04310644,0.04310644,0,-1,0,0.04310644,50.93036,0,0,0,0.02195427,0.0453752,0.04310644,0,0,10.75712,0.9438651,0,0.02342094,-0.02342094,3.770239,26.93023,0.135632,0.04741709,0.01756341,0,0.9658194
12/1/2007 4:00:00 AM,0.05699381,11.4404,-66.34557,103.444,0.04587861,0.1964404,34.19147,32.85644,0.6331775,0.6331775,0,-1,0,0.6331775,31.02454,0,1.110223E-16,0,0.1964404,0.6665027,0.6331775,0,0,10.78314,0.9204442,0,0.4700622,-0.4700622,3.27475,23.39102,0.135632,0.6964953,0.1571524,0,1.116885
12/1/2007 5:00:00 AM,0.1166636,18.87343,-78.53283,89.5538,0.09314971,0.397968,34.61016,31.89864,0.0643901,0.0643901,0,0,0,0.0643901,618.0577,0,0,0,0.397968,0.06777905,0.0643901,0,0,11.30544,0.450382,0.3301889,0,0.3301889,3.587995,25.62848,0.1356196,0.07082911,0.3183744,0,0.8483499
12/1/2007 6:00:00 AM,0.2660585,26.63658,-91.06123,75.66831,0.2093972,0.8826272,37.16194,31.05352,0,0,0,0,0,0,0,0,0,0,0.8826272,0,0,0,0,10.97525,0.747552,0.8826272,0,0.8826272,4.425328,31.60942,0.1355863,0,0.7061018,0,1.630179
12/1/2007 7:00:00 AM,0.2479965,34.36021,-104.5095,61.93919,0.207615,0.8792719,36.2697,30.21778,1.512967,1.512967,4.668578,0,1.439522,1.512967,58.11571,0,0,0,0.8792719,0,0,3.15561,2.99783,10.09262,1.541916,3.877102,0,3.877102,8.10347,57.88181,0.1357281,1.664264,0.7034175,5,2.421188
12/1/2007 8:00:00 AM,0.0819548,41.58734,-119.6244,48.60706,0.06714155,0.2873144,34.30331,32.34937,1.375545,1.375545,4.639719,0,1.431643,1.375545,20.88731,0,0,0,0.2873144,0,0,3.264174,3.100965,6.215518,5.031308,3.38828,0,3.38828,11.31787,80.8418,0.1358856,1.5131,0.2298515,5,5.318622
12/1/2007 9:00:00 AM,0.05332207,47.70241,-137.2445,36.19959,0.04355003,0.1822003,38.56054,37.28864,0,0,0,-1,0,0,0,0,0,0,0.1822003,0,0,0,0,2.827238,8.08076,0.1822003,0,0.1822003,11.49072,82.07644,0.1358787,0,0.1457603,0,8.26296
12/1/2007 10:00:00 AM,0.0522562,51.89832,-157.8728,26.14112,0.04266986,0.1736283,43.66721,42.41571,1.230833,1.230833,0,-1,0,1.230833,14.10656,0,0,0,0.1736283,1.295614,1.230833,0,0,2.645038,8.24474,0,1.121986,-1.121986,10.30805,73.62877,0.1358787,1.353917,0.1389026,0,8.418368
12/1/2007 11:00:00 AM,0.2472862,53.35155,179.2456,21.98587,0.2056703,0.7958589,52.55857,46.48168,1.728311,1.728311,0,-1,0,1.728311,46.04836,0,0,0,0.7958589,1.819275,1.728311,0,0,3.891689,7.122754,0,1.023416,-1.023416,9.229273,65.92325,0.1358787,1.901142,0.6366871,0,7.918613
12/1/2007 12:00:00 PM,0.2539973,51.70205,156.4515,26.66527,0.2115535,0.8030529,55.8387,49.57107,0.3148093,0.3148093,0,-1,0,0.3148093,255.0919,0,0,0,0.8030529,0.3313782,0.3148093,0,0,5.028817,6.099339,0.4716747,0,0.4716747,9.676743,69.11945,0.135861,0.3462902,0.6424423,0,6.902391
12/1/2007 1:00:00 PM,0.1699097,47.35514,136.0139,36.9552,0.1403507,0.5302653,56.6335,52.47265,2.72208,2.72208,0,-1,0,2.72208,19.48015,0,4.440892E-16,0,0.5302653,2.865348,2.72208,0,0,4.557143,6.523846,0,2.335082,-2.335082,7.21535,51.53811,0.135861,2.994288,0.4242122,0,7.054111
12/1/2007 2:00:00 PM,0.6258428,41.14548,118.5788,49.45045,0.6355817,2.164413,73.24394,54.14411,1.684514,1.684514,0,-1,0,1.684514,128.4889,0,0,0,2.164413,1.773172,1.684514,0,0,7.151679,4.188764,0.3912412,0,0.3912412,7.586514,54.18928,0.1358463,1.852965,1.731531,0,6.353177
12/1/2007 3:00:00 PM,0.1926145,33.86965,103.5973,62.81941,0.1590636,0.5914739,59.29259,54.56667,1.211602,1.211602,0,-1,0,1.211602,48.81749,0,0,0,0.5914739,1.275371,1.211602,0,0,6.760437,4.540881,0,0.6838971,-0.6838971,6.865623,49.04007,0.1358463,1.332763,0.4731791,0,5.132355
12/1/2007 4:00:00 PM,0.259484,26.13092,90.22939,76.56436,0.2029315,0.7466971,61.02709,54.98923,0.8333644,0.8333644,0,-1,0,0.8333644,89.60031,0,0,0,0.7466971,0.8772257,0.8333644,0,0,7.520323,3.856983,0,0.1305286,-0.1305286,6.728034,48.05729,0.1358463,0.9167008,0.5973576,0,4.603681
12/1/2007 5:00:00 PM,0.164172,18.37854,77.73885,90.45436,0.1177645,0.4433959,57.21447,53.72155,0.9435437,0.9435437,0,-1,0,0.9435437,46.99262,0,1.110223E-16,0,0.4433959,0.9932039,0.9435437,0,0,7.665355,3.726455,0,0.549808,-0.549808,6.148486,43.91766,0.1358463,1.037898,0.3547167,0,4.169851
12/1/2007 6:00:00 PM,0.06310895,10.9786,65.55739,104.3401,0.05061152,0.1965172,51.96721,50.47253,3.224437,3.204506,0,-1,0,3.204506,6.132528,0,0.01993139,0.4917282,0.1965172,3.373164,3.204506,0,0,8.276253,3.176647,0,3.176647,-3.176647,2.800006,20,0.1358463,3.546881,0.1572138,0,3.373164
12/1/2007 7:00:00 PM,0.06181876,4.265508,53.2637,118.0701,0.01973999,0.07843323,47.936,47.35497,0.8382263,0.07451157,0,-1,0,0.07451157,105.2632,0,0.7637147,0.9071466,0.07843323,0.07843323,0.07451157,0,0,11.80586,0,0,0,0,2.800006,20,0.1358463,0.9220489,0.06274658,0,0.07843323
12/1/2007 8:00:00 PM,0.002454806,0,40.57024,90,0,0,45.00741,45.00741,3.078225,0,0,-1,0,0,0,0,3.078225,3.386048,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1358463,3.386048,0,0,0
12/1/2007 9:00:00 PM,0,0,27.33619,90,0,0,42.86644,42.86644,0.1387433,0,0,-1,0,0,0,0,0.1387433,0.1526176,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1358463,0.1526176,0,0,0
12/1/2007 10:00:00 PM,0,0,13.59265,90,0,0,40.72546,40.72546,0.1678102,0,0,-1,0,0,0,0,0.1678102,0.1845913,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1358463,0.1845913,0,0,0
12/1/2007 11:00:00 PM,0,0,-0.4564232,90,0,0,38.97888,38.97888,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1358463,0,0,0,0
12/2/2007 12:00:00 AM,0,0,-14.39223,90,0,0,37.63607,37.63607,0.03331046,0,0,-1,0,0,0,0,0.03331046,0.0366415,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1358463,0.0366415,0,0,0
12/2/2007 1:00:00 AM,0,0,-28.09272,90,0,0,36.23693,36.23693,0.4463514,0,0,-1,0,0,0,0,0.4463514,0.4909865,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1358463,0.4909865,0,0,0
12/2/2007 2:00:00 AM,0.006606381,0,-41.27961,90,0,0,34.99742,34.99742,0.1696651,0,0,-1,0,0,0,0,0.1696651,0.1866316,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1358463,0.1866316,0,0,0
12/2/2007 3:00:00 AM,0.08268588,4.758066,-53.9324,117.2421,0.01177541,0.05041106,34.22264,33.87998,0.2710733,0.0478905,0,-1,0,0.0478905,105.2632,0,0.2231827,0.2886025,0.05041106,0.05041106,0.0478905,0,0,11.80586,0,0,0,0,2.800006,20,0.1358463,0.2981806,0.04032885,0,0.05041106
12/2/2007 4:00:00 AM,0.2338888,11.51606,-66.20074,103.5131,0.02127541,0.09151409,33.31545,32.69681,0.3877827,0.08693839,0,-1,0,0.08693839,105.2632,0,0.3008443,0.4091733,0.09151409,0.09151409,0.08693839,0,0,11.80586,0,0,0,0,2.800006,20,0.1358463,0.426561,0.07321128,0,0.09151409
12/2/2007 5:00:00 AM,0.2617317,18.94296,-78.37952,89.63703,0.0932721,0.3988577,34.43491,31.72022,0.2769411,0.2769411,3.782204,0,1.197542,0.2769411,144.0226,0,0,0,0.3988577,0,0,3.505263,3.33,11.80586,0,3.728858,0,3.728858,6.337511,45.26784,0.1359186,0.3046352,0.3190861,5,0.3988577
12/2/2007 6:00:00 AM,0.4686947,26.70414,-90.89788,75.76492,0.2897621,1.207188,39.34329,30.8751,0,0,3.505263,0,1.121937,0,0,0,0,0,1.207188,0,0,3.505263,3.33,8.077003,3.355972,4.537189,0,4.537189,10.64187,76.01318,0.1359373,0,0.9657507,5,4.56316
12/2/2007 7:00:00 AM,0.644141,34.43084,-104.3344,62.04977,0.5656849,2.263806,46.66283,30.02998,1.243851,1.243851,2.587017,0,0.8712557,1.243851,181.9998,0,0,0,2.263806,0,0,1.343166,1.276008,3.539814,7.439442,3.539814,0,3.539814,14.00003,100,0.1359164,1.368236,1.811045,5,9.703248
12/2/2007 8:00:00 AM,0.7215158,41.66714,-119.4376,48.73356,0.744374,2.853573,54.16577,32.14278,4.074282,4.074282,1.25,0,0.50625,4.074282,70.03867,0,0,0,2.853573,2.972928,2.824282,0,0,0,10.62527,0,0.1193553,-0.1193553,13.87422,99.10135,0.1359164,4.48171,2.282858,5,13.47885
12/2/2007 9:00:00 AM,1.188542,47.79819,-137.0523,36.34475,0.8725256,3.170186,63.08624,37.08205,1.683817,1.683817,0,-1,0,1.683817,188.2738,1.265131,0,0,3.170186,1.772439,1.683817,0,0,0.132617,10.50592,0.132617,0,0.132617,14.00003,100,0.1359114,1.852198,2.536149,0,13.67611
12/2/2007 10:00:00 AM,1.117297,52.01547,-157.6939,26.30163,0.9668955,3.337266,71.18863,42.18095,0.2438019,0.2438019,0,-1,0,0.2438019,1368.843,3.080632,0,0,3.337266,0.2566336,0.2438019,0,0,0,10.62527,0,0,0,14.00003,100,0.1359114,0.2681821,2.669813,0,13.96254
12/2/2007 11:00:00 AM,1.008337,53.48999,179.383,22.12203,1.197886,3.830851,82.48623,46.21875,0.665319,0.665319,0,-1,0,0.665319,575.7916,3.130515,0,0,3.830851,0.7003358,0.665319,0,0,0,10.62527,0,0,0,14.00003,100,0.1359114,0.7318509,3.064681,0,14.45613
12/2/2007 12:00:00 PM,0.8337964,51.85498,156.532,26.72725,0.97085,3.189232,78.61009,49.30814,0.7582579,0.7582579,0,-1,0,0.7582579,420.5999,2.391066,0,0,3.189232,0.7981662,0.7582579,0,0,0,10.62527,0,0,0,14.00003,100,0.1359114,0.8340836,2.551386,0,13.81451
12/2/2007 1:00:00 PM,0.9902371,47.5144,136.0471,36.95965,1.112867,3.470526,86.02736,52.2379,0.8084456,0.8084456,0,-1,0,0.8084456,429.2838,2.61953,0,0,3.470526,0.8509954,0.8084456,0,0,0,10.62527,0,0,0,14.00003,100,0.1359114,0.8892902,2.776421,0,14.0958
12/2/2007 2:00:00 PM,0.6451801,41.30627,118.5842,49.4206,0.656174,2.228932,73.62471,53.89997,0,0,0,-1,0,0,0,2.228932,0,0,2.228932,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1359114,0,1.783146,0,12.85421
12/2/2007 3:00:00 PM,0.7187903,34.03038,103.5902,62.76714,0.6232087,2.124625,73.07616,54.3507,0.8672906,0.8672906,0,-1,0,0.8672906,244.9727,1.211687,0,0,2.124625,0.9129375,0.8672906,0,0,0,10.62527,0,0,0,14.00003,100,0.1359114,0.9540197,1.6997,0,12.7499
12/2/2007 4:00:00 PM,0.5598882,26.29151,90.2194,76.49534,0.3295206,1.185602,64.66309,54.8296,0,0,0,-1,0,0,0,1.185602,0,0,1.185602,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1359114,0,0.9484818,0,11.81088
12/2/2007 5:00:00 PM,0.2362268,18.53924,77.73202,90.37118,0.1032437,0.3902256,56.56618,53.50558,0.4049219,0.4049219,0,-1,0,0.4049219,96.37061,5.551115E-17,0,0,0.3902256,0.4262335,0.4049219,0,0,0,10.62527,0,0.03600789,-0.03600789,13.96207,99.72889,0.1359114,0.445414,0.3121805,0,11.0155
12/2/2007 6:00:00 PM,0.04571392,11.13944,65.55804,104.2436,0.03689773,0.1437832,51.34567,50.25656,1.230207,1.230207,0,-1,0,1.230207,11.68772,0,0,0,0.1437832,1.294955,1.230207,0,0,0.04000877,10.58927,0,1.151172,-1.151172,12.74863,91.06146,0.1359114,1.353228,0.1150266,0,10.73305
12/2/2007 7:00:00 PM,0.01699798,4.425907,53.27559,117.9595,0.01373152,0.05467209,47.57122,47.16717,0,0,0,-1,0,0,0,0,0,0,0.05467209,0,0,0,0,1.319089,9.438094,0.05467209,0,0.05467209,12.8005,91.43194,0.1359094,0,0.04373767,0,9.492766
12/2/2007 8:00:00 PM,0.002362119,0,40.59694,90,0,0,44.81961,44.81961,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.264416,9.487299,0,0,0,12.8005,91.43194,0.1359094,0,0,0,9.487299
12/2/2007 9:00:00 PM,0,0,27.38082,90,0,0,42.65046,42.65046,2.843032,2.843032,0,-1,0,2.843032,0,0,4.440892E-16,0,0,2.992666,2.843032,0,0,1.264416,9.487299,0,2.992666,-2.992666,9.64595,68.89951,0.1359094,3.127336,0,0,9.487299
12/2/2007 10:00:00 PM,0,0,13.65718,90,0,0,40.53766,40.53766,0.2616964,0.2616964,0,-1,0,0.2616964,0,0,5.551115E-17,0,0,0.2754699,0.2616964,0,0,4.589601,6.494634,0,0.2754699,-0.2754699,9.35558,66.82544,0.1359094,0.2878661,0,0,6.494634
12/2/2007 11:00:00 PM,0,0,-0.3719348,90,0,0,38.80046,38.80046,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.895678,6.219164,0,0,0,9.35558,66.82544,0.1359094,0,0,0,6.219164
12/3/2007 12:00:00 AM,0,0,-14.28888,90,0,0,37.44827,37.44827,0.5499098,0.5499098,0,-1,0,0.5499098,0,0,1.110223E-16,0,0,0.5788524,0.5499098,0,0,4.895678,6.219164,0,0.5788524,-0.5788524,8.745416,62.46713,0.1359094,0.6049008,0,0,6.219164
12/3/2007 1:00:00 AM,0,0,-27.97569,90,0,0,36.04913,36.04913,0.686104,0.686104,0,-1,0,0.686104,0,0,0,0,0,0.7222147,0.686104,0,0,5.538847,5.640311,0,0.7222147,-0.7222147,7.984135,57.02942,0.1359094,0.7547144,0,0,5.640311
12/3/2007 2:00:00 AM,0.007385822,0,-41.15215,90,0,0,34.80961,34.80961,0.07873637,0.07873637,0,-1,0,0.07873637,0,0,0,0,0,0.08288039,0.07873637,0,0,6.341308,4.918097,0,0.08288039,-0.08288039,7.896771,56.4054,0.1359094,0.08661001,0,0,4.918097
12/3/2007 3:00:00 AM,0.06385739,4.836547,-53.79671,117.2975,0.02712981,0.1159804,34.49121,33.70156,0.0594293,0.0594293,0,-1,0,0.0594293,195.157,0,0,0,0.1159804,0.06255716,0.0594293,0,0,6.433398,4.835217,0.05342326,0,0.05342326,7.947453,56.76741,0.1359074,0.06537223,0.09278434,0,4.951197
12/3/2007 4:00:00 AM,0.1474159,11.58507,-66.05756,103.5846,0.06670596,0.2852723,34.42229,32.48083,0.1340152,0.1340152,0,-1,0,0.1340152,212.8657,0,0,0,0.2852723,0.1410686,0.1340152,0,0,6.379974,4.883297,0.1442037,0,0.1442037,8.084256,57.74458,0.1359019,0.1474167,0.2282179,0,5.16857
12/3/2007 5:00:00 AM,0.2100811,19.00588,-78.22818,89.72218,0.1226142,0.5225717,35.07484,31.50425,0.224242,0.224242,0,0,0,0.224242,233.0391,0,0,0,0.5225717,0.2360443,0.224242,0,0,6.235771,5.013081,0.2865275,0,0.2865275,8.35608,59.68617,0.1358912,0.2466663,0.4180574,0,5.535652
12/3/2007 6:00:00 AM,0.3859293,26.76505,-90.73666,75.86284,0.2585885,1.083896,38.20913,30.65913,0.1223016,0.1223016,0,0,0,0.1223016,886.2487,0,0,0,1.083896,0.1287385,0.1223016,0,0,5.949243,5.270956,0.9551576,0,0.9551576,9.262222,66.1586,0.1358554,0.1345318,0.8671169,0,6.354852
12/3/2007 7:00:00 AM,0.2945625,34.49471,-104.1613,62.16095,0.2497973,1.053261,37.10058,29.81401,2.067865,2.067865,0,0,0,2.067865,50.93472,0,0,0,1.053261,2.1767,2.067865,0,0,4.994085,6.130597,0,1.123439,-1.123439,8.078014,57.69999,0.1358554,2.274651,0.8426089,0,7.183858
12/3/2007 8:00:00 AM,0.140955,41.74003,-119.2524,48.85969,0.1160717,0.4940823,35.30754,31.92681,1.539053,1.539053,0,0,0,1.539053,32.10301,0,0,0,0.4940823,1.620055,1.539053,0,0,6.242351,5.007158,0,1.125973,-1.125973,6.891134,49.22229,0.1358554,1.692958,0.3952658,0,5.501241
12/3/2007 9:00:00 AM,0.2220782,47.8869,-136.8605,36.48803,0.1842183,0.7555262,42.2346,36.83791,1.164292,1.164292,0,-1,0,1.164292,64.89146,0,0,0,0.7555262,1.225571,1.164292,0,0,7.493432,3.881185,0,0.4700446,-0.4700446,6.395664,45.68322,0.1358554,1.280721,0.604421,0,4.636712
12/3/2007 10:00:00 AM,0.6443397,52.12557,-157.5134,26.45789,0.6966358,2.537726,62.66354,41.90863,1.984305,1.984305,0,-1,0,1.984305,127.8899,0,0,0,2.537726,2.088742,1.984305,0,0,8.015704,3.411141,0.4489841,0,0.4489841,6.821608,48.72567,0.1358385,2.182735,2.030181,0,5.948867
12/3/2007 11:00:00 AM,0.6911772,53.62177,179.5246,22.25197,0.7703958,2.696398,69.02778,45.95583,0.5269511,0.5269511,0,-1,0,0.5269511,511.698,0,0,0,2.696398,0.5546854,0.5269511,0,0,7.56672,3.815227,2.141713,0,2.141713,8.853415,63.23855,0.1357583,0.5796462,2.157119,0,6.511625
12/3/2007 12:00:00 PM,0.5752853,52.00195,156.6185,26.7836,0.5912943,2.09978,66.74873,49.07338,0.1187079,0.1187079,0,-1,0,0.1187079,1768.863,0,0,0,2.09978,0.1249556,0.1187079,0,0,5.425007,5.742768,1.974824,0,1.974824,10.7269,76.62054,0.1356844,0.1305787,1.679824,0,7.842548
12/3/2007 1:00:00 PM,0.8367338,47.66841,136.0869,36.95955,0.9342583,3.03551,80.20893,51.97497,1.437347,1.437347,0,-1,0,1.437347,211.1884,0,0,0,3.03551,1.512997,1.437347,0,0,3.450183,7.52011,1.522513,0,1.522513,12.17128,86.93754,0.1356275,1.581082,2.428408,0,10.55562
12/3/2007 2:00:00 PM,0.7013158,41.46235,118.596,49.38703,0.716812,2.408913,75.24098,53.66521,0.1288505,0.1288505,0,-1,0,0.1288505,1869.54,0.345611,0,0,2.408913,0.1356322,0.1288505,0,0,1.92767,8.890371,1.92767,0,1.92767,14.00003,100,0.1355555,0.1417356,1.92713,0,11.29928
12/3/2007 3:00:00 PM,0.3191225,34.18671,103.5892,62.71183,0.272182,0.9940357,62.25051,54.14411,0.5220513,0.5220513,0,-1,0,0.5220513,190.4096,0.444508,0,0,0.9940357,0.5495277,0.5220513,0,0,0,10.62527,0,0,0,14.00003,100,0.1355555,0.5742564,0.7952285,0,11.61931
12/3/2007 4:00:00 PM,0.3480651,26.4478,90.21525,76.42385,0.2421727,0.8867577,61.82373,54.61363,0,0,0,-1,0,0,0,0.8867577,0,0,0.8867577,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1355555,0,0.7094062,0,11.51203
12/3/2007 5:00:00 PM,0.2500773,18.69558,77.73064,90.28608,0.09553749,0.3619932,56.14896,53.31778,1.141833,1.141833,0,-1,0,1.141833,31.70282,0,0,0,0.3619932,1.201929,1.141833,0,0,0,10.62527,0,0.8399361,-0.8399361,13.11466,93.67594,0.1355555,1.256016,0.2895946,0,10.98727
12/3/2007 6:00:00 PM,0.07639576,11.29567,65.56377,104.1457,0.06042117,0.2347616,51.85296,50.06875,0,0,0,-1,0,0,0,0,0,0,0.2347616,0,0,0,0,0.9332623,9.785338,0.2347616,0,0.2347616,13.33737,95.26675,0.1355468,0,0.1878093,0,10.0201
12/3/2007 7:00:00 PM,0.1014534,4.581372,53.29215,117.8484,0.008470532,0.03379058,47.22854,46.97936,3.38115,3.33,0,-1,0,3.33,1.014732,0,0.0511506,0.3892657,0.03379058,3.505263,3.33,0,0,0.6985008,9.996624,0,3.471473,-3.471473,9.678119,69.12928,0.1355468,3.719266,0.02703246,0,10.03041
12/3/2007 8:00:00 PM,0.005263995,0,40.6278,90,0,0,44.60363,44.60363,2.843691,2.843691,0,-1,0,2.843691,0,0,4.440892E-16,0,0,2.993359,2.843691,0,0,4.555693,6.525151,0,2.993359,-2.993359,6.522841,46.59163,0.1355468,3.12806,0,0,6.525151
12/3/2007 9:00:00 PM,0,0,27.42898,90,0,0,42.46266,42.46266,2.415565,2.415565,0,-1,0,2.415565,0,0,0,0,0,2.5427,2.415565,0,0,7.881647,3.531792,0,2.5427,-2.5427,3.8426,27.44709,0.1355468,2.657121,0,0,3.531792
12/3/2007 10:00:00 PM,0,0,13.72447,90,0,0,40.34985,40.34985,0.3252206,0.3252206,0,-1,0,0.3252206,0,0,0,0,0,0.3423374,0.3252206,0,0,10.70687,0.9890921,0,0.3423374,-0.3423374,3.481745,24.86956,0.1355468,0.3577426,0,0,0.9890921
12/3/2007 11:00:00 PM,0,0,-0.2855785,90,0,0,38.61266,38.61266,0.1231302,0.1231302,0,-1,0,0.1231302,0,0,1.387779E-17,0,0,0.1296108,0.1231302,0,0,11.08724,0.6467547,0,0.1296108,-0.1296108,3.345123,23.89369,0.1355468,0.1354432,0,0,0.6467547
12/4/2007 12:00:00 AM,0,0,-14.18466,90,0,0,37.24168,37.24168,0.5068067,0.4912867,0,-1,0,0.4912867,0,0,0.01551997,0.06620064,0,0.5171439,0.4912867,0,0,11.23126,0.5171439,0,0.5171439,-0.5171439,2.800006,20,0.1355468,0.5574874,0,0,0.5171439
