Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/4/2007 1:00:00 AM,0,0,-27.85863,90,0,0,35.84254,35.84254,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1355468,0,0,0,0
12/4/2007 2:00:00 AM,0.006413437,0,-41.02539,90,0,0,34.62181,34.62181,0.3186478,0,0,-1,0,0,0,0,0.3186478,0.3505126,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1355468,0.3505126,0,0,0
12/4/2007 3:00:00 AM,0.05731243,4.908336,-53.66232,117.3558,0.03164079,0.1353051,34.43467,33.51376,0.7133936,0.1285398,0,-1,0,0.1285398,105.2632,0,0.5848538,0.759025,0.1353051,0.1353051,0.1285398,0,0,11.80586,0,0,0,0,2.800006,20,0.1355468,0.784733,0.1082441,0,0.1353051
12/4/2007 4:00:00 AM,0.1594398,11.64746,-65.91611,103.6586,0.05903905,0.253017,34.02015,32.30242,0,0,0,-1,0,0,0,0,0,0,0.253017,0,0,0,0,11.80586,0,0.253017,0,0.253017,3.040039,21.71452,0.1355373,0,0.2024136,0,0.253017
12/4/2007 5:00:00 AM,0.171371,19.06219,-78.0789,89.80917,0.1226755,0.5233211,34.89769,31.32583,0.1641642,0.1641642,0,0,0,0.1641642,318.779,0,0,0,0.5233211,0.1728044,0.1641642,0,0,11.55284,0.2277153,0.3505167,0,0.3505167,3.372568,24.08972,0.1355242,0.1805806,0.4186569,0,0.7510365
12/4/2007 6:00:00 AM,0.04828322,26.81933,-90.57768,75.962,0.0393491,0.1707504,31.62327,30.48071,0.4571169,0.4571169,0,0,0,0.4571169,37.35378,0,5.551115E-17,0,0.1707504,0.4811757,0.4571169,0,0,11.20233,0.5431803,0,0.3104252,-0.3104252,3.045351,21.75246,0.1355242,0.5028286,0.1366004,0,0.7139308
12/4/2007 7:00:00 AM,0.05065578,34.55186,-103.9904,62.27264,0.04134823,0.1801565,30.8354,29.63559,0,0,0,0,0,0,0,0,0,0,0.1801565,0,0,0,0,11.54724,0.2327551,0.1801565,0,0.1801565,3.216262,22.97326,0.1355175,0,0.1441252,0,0.4129116
12/4/2007 8:00:00 AM,0.1970926,41.80602,-119.0688,48.98533,0.1630064,0.6896073,36.47262,31.72022,0.9948936,0.9948936,4.500157,0,1.393543,0.9948936,69.31467,4.440892E-16,0,0,0.6896073,0,0,3.505263,3.33,11.36709,0.3948959,4.019607,0,4.019607,7.029597,50.2113,0.1356388,1.094383,0.5516858,5,1.084503
12/4/2007 9:00:00 AM,0.238282,47.96855,-136.6693,36.62932,0.1980242,0.8113901,42.40511,36.60315,1.821027,1.821027,0,-1,0,1.821027,44.55674,0,2.220446E-16,0,0.8113901,1.91687,1.821027,0,0,7.34748,4.012542,0,1.10548,-1.10548,5.864318,41.88791,0.1356388,2.003129,0.649112,0,4.823933
12/4/2007 10:00:00 AM,0.1354627,52.22862,-157.3313,26.60983,0.111532,0.4506992,44.92035,41.64571,0,0,0,-1,0,0,0,0,0,0,0.4506992,0,0,0,0,8.57579,2.907063,0.4506992,0,0.4506992,6.291889,44.94197,0.135622,0,0.3605594,0,3.357762
12/4/2007 11:00:00 AM,0.1881397,53.74686,179.6703,22.37567,0.155628,0.6101643,50.28257,45.6929,0.2704495,0.2704495,0,-1,0,0.2704495,225.6112,0,0,0,0.6101643,0.2846837,0.2704495,0,0,8.125092,3.312692,0.3254806,0,0.3254806,6.600667,47.14753,0.1356099,0.2974945,0.4881314,0,3.922856
12/4/2007 12:00:00 PM,0.1353086,52.14289,156.7108,26.83429,0.1114036,0.4322536,52.09142,48.80107,0,0,0,-1,0,0,0,0,0,0,0.4322536,0,0,0,0,7.799611,3.605624,0.4322536,0,0.4322536,7.010739,50.07661,0.1355938,0,0.3458029,0,4.037878
12/4/2007 1:00:00 PM,0.143144,47.81712,136.1333,36.95488,0.1179335,0.4492774,55.23245,51.74021,0,0,0,-1,0,0,0,0,0,0,0.4492774,0,0,0,0,7.367357,3.994653,0.4492774,0,0.4492774,7.436961,53.12104,0.135577,0,0.3594219,0,4.44393
12/4/2007 2:00:00 PM,0.06241069,41.61367,118.6144,49.34977,0.05102109,0.1947029,54.94093,53.43045,2.337792,2.337792,0,-1,0,2.337792,8.328495,0,4.440892E-16,0,0.1947029,2.460834,2.337792,0,0,6.91808,4.399002,0,2.266131,-2.266131,5.048249,36.05885,0.135577,2.571571,0.1557623,0,4.593705
12/4/2007 3:00:00 PM,0.2322171,34.33859,103.5945,62.65351,0.1932446,0.7170552,59.64309,53.89997,0.8818684,0.8818684,0,-1,0,0.8818684,81.31091,0,0,0,0.7170552,0.9282825,0.8818684,0,0,9.436003,2.132871,0,0.2112273,-0.2112273,4.825596,34.46848,0.135577,0.9700552,0.5736442,0,2.849926
12/4/2007 4:00:00 PM,0.2062103,26.59974,90.21692,76.34995,0.1672099,0.6214552,59.37533,54.40704,0.9198045,0.9198045,0,-1,0,0.9198045,67.56384,0,0,0,0.6214552,0.9682152,0.9198045,0,0,9.6707,1.921644,0,0.34676,-0.34676,4.460079,31.85765,0.135577,1.011785,0.4971642,0,2.543099
12/4/2007 5:00:00 PM,0.09177511,18.84747,77.7347,90.19913,0.07388917,0.2813762,55.29931,53.11119,1.615809,1.615809,0,-1,0,1.615809,17.41395,0,0,0.2277885,0.2813762,1.700851,1.615809,0,0,10.05599,1.574884,0,1.419475,-1.419475,2.963821,21.1701,0.135577,1.77739,0.2251009,0,1.85626
12/4/2007 6:00:00 PM,0.04502819,11.44725,65.57455,104.0466,0.03636151,0.1420287,50.93509,49.86217,0.573127,0.2825655,0,-1,0,0.2825655,50.26398,0,0.2905616,0.455816,0.1420287,0.2974373,0.2825655,0,0,11.63318,0.1554087,0,0.1554087,-0.1554087,2.800006,20,0.135577,0.6304397,0.1136229,0,0.2974373
12/4/2007 7:00:00 PM,0.01697139,4.731839,53.31334,117.7367,0.01371892,0.05474347,47.17633,46.77278,0.5058302,0.05200629,0,-1,0,0.05200629,105.2632,0,0.4538239,0.546012,0.05474347,0.05474347,0.05200629,0,0,11.80586,0,0,0,0,2.800006,20,0.135577,0.5564132,0.04379477,0,0.05474347
12/4/2007 8:00:00 PM,0.002400649,0,40.66278,90,0,0,44.42522,44.42522,0.9824371,0,0,-1,0,0,0,0,0.9824371,1.080681,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.135577,1.080681,0,0,0
12/4/2007 9:00:00 PM,0,0,27.48062,90,0,0,42.28424,42.28424,2.875177,0,0,-1,0,0,0,0,2.875177,3.162695,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.135577,3.162695,0,0,0
12/4/2007 10:00:00 PM,0,0,13.79446,90,0,0,40.14327,40.14327,0.3992071,0,0,-1,0,0,0,0,0.3992071,0.4391279,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.135577,0.4391279,0,0,0
12/4/2007 11:00:00 PM,0,0,-0.1974251,90,0,0,38.39669,38.39669,0.08152683,0,0,-1,0,0,0,0,0.08152683,0.08967951,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.135577,0.08967951,0,0,0
12/5/2007 12:00:00 AM,0,0,-14.07963,90,0,0,37.05388,37.05388,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.135577,0,0,0,0
12/5/2007 1:00:00 AM,0,0,-27.74162,90,0,0,35.65474,35.65474,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.135577,0,0,0,0
12/5/2007 2:00:00 AM,0.00769065,0,-40.89941,90,0,0,34.41522,34.41522,0.0006290976,0,0,-1,0,0,0,0,0.0006290976,0.0006920074,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.135577,0.0006920074,0,0,0
12/5/2007 3:00:00 AM,0.02946863,4.973435,-53.52929,117.4172,0.0236121,0.1012055,33.99415,33.30717,0,0,0,-1,0,0,0,0,0,0,0.1012055,0,0,0,0,11.80586,0,0.1012055,0,0.1012055,2.896018,20.6858,0.1355732,0,0.08096441,0,0.1012055
12/5/2007 4:00:00 AM,0.0444869,11.70323,-65.77651,103.7349,0.03593719,0.1547288,33.13125,32.08644,0.5837091,0.2335231,0,-1,0,0.2335231,66.25847,0,0.350186,0.5261508,0.1547288,0.2458138,0.2335231,0,0,11.70465,0.09108496,0,0.09108496,-0.09108496,2.800006,20,0.1355732,0.64208,0.1237831,0,0.2458138
12/5/2007 5:00:00 AM,0.05345576,19.11193,-77.93179,89.89792,0.04328507,0.1871072,32.36749,31.10986,0.1981006,0.1981006,3.703364,0,1.176018,0.1981006,94.4506,0,0,0,0.1871072,0,0,3.505263,3.33,11.80586,0,3.517107,0,3.517107,6.136627,43.83296,0.1356467,0.2179107,0.1496858,5,0.1871072
12/5/2007 6:00:00 AM,0.08213115,26.867,-90.42106,76.06229,0.06702682,0.2899266,32.24014,30.29291,0.1874052,0.1874052,3.692668,0,1.173098,0.1874052,154.7058,0,0,0,0.2899266,0,0,3.505263,3.33,8.288753,3.165396,3.619927,0,3.619927,9.57079,68.36266,0.1357152,0.2061457,0.2319413,5,3.455323
12/5/2007 7:00:00 AM,0.02404321,34.60229,-103.8219,62.38472,0.01956354,0.08561189,29.98689,29.41962,1.170195,1.170195,4.675458,0,1.4414,1.170195,7.316039,0,0,0,0.08561189,0,0,3.505263,3.33,4.668827,6.42333,3.415612,0,3.415612,12.81112,91.50785,0.1358729,1.287214,0.06848951,5,6.508943
12/5/2007 8:00:00 AM,0.1173147,41.86513,-118.8872,49.11037,0.09639708,0.412492,34.30959,31.50425,1.920622,1.920622,0,0,0,1.920622,21.47701,0,2.220446E-16,0,0.412492,2.021707,1.920622,0,0,1.253214,9.497381,0,1.609215,-1.609215,11.11486,79.39172,0.1358729,2.112684,0.3299936,0,9.909873
12/5/2007 9:00:00 AM,0.03237629,48.04314,-136.4788,36.76852,0.02637088,0.1111699,37.13765,36.36839,1.432226,1.432226,0,-1,0,1.432226,7.762039,0,0,0,0.1111699,1.507606,1.432226,0,0,3.041231,7.888166,0,1.396436,-1.396436,9.64289,68.87765,0.1358729,1.575448,0.08893593,0,7.999336
12/5/2007 10:00:00 AM,0.2303078,52.32458,-157.1479,26.75738,0.1911738,0.7634645,47.03377,41.41095,1.103272,1.103272,0,-1,0,1.103272,69.20002,0,0,0,0.7634645,1.161339,1.103272,0,0,4.592827,6.49173,0,0.3978745,-0.3978745,9.223494,65.88197,0.1358729,1.213599,0.6107715,0,7.255195
12/5/2007 11:00:00 AM,0.3257077,53.86519,179.8198,22.49312,0.2766347,1.06393,53.61072,45.42997,0,0,0,-1,0,0,0,0,0,0,1.06393,0,0,0,0,5.034909,6.093856,1.06393,0,1.06393,10.23283,73.09147,0.1358333,0,0.8511441,0,7.157786
12/5/2007 12:00:00 PM,0.1441078,52.27774,156.8089,26.87929,0.118735,0.4608237,52.04489,48.53814,1.396534,1.396534,0,-1,0,1.396534,32.99767,0,2.220446E-16,0,0.4608237,1.470036,1.396534,0,0,3.970979,7.051393,0,1.009212,-1.009212,9.169024,65.49289,0.1358333,1.536187,0.368659,0,7.512217
12/5/2007 1:00:00 PM,0.1140123,47.96044,136.1862,36.94566,0.09368019,0.3589497,54.24909,51.47729,1.497866,1.497866,0,-1,0,1.497866,23.96408,0,0,0,0.3589497,1.576701,1.497866,0,0,5.092326,6.042181,0,1.217751,-1.217751,7.885401,56.32418,0.1358333,1.647652,0.2871598,0,6.401131
12/5/2007 2:00:00 PM,0.05109619,41.76014,118.6394,49.30885,0.04171863,0.1596904,54.42085,53.18631,0.9960607,0.9960607,0,-1,0,0.9960607,16.0322,0,1.110223E-16,0,0.1596904,1.048485,0.9960607,0,0,6.445383,4.82443,0,0.8887945,-0.8887945,6.94853,49.63226,0.1358333,1.095667,0.1277523,0,4.98412
12/5/2007 3:00:00 PM,0.1183544,34.48594,103.606,62.59222,0.09712718,0.3671546,56.54444,53.66521,1.721645,1.721645,0,-1,0,1.721645,21.3258,0,2.220446E-16,0,0.3671546,1.812258,1.721645,0,0,7.432932,3.935635,0,1.445104,-1.445104,5.425257,38.75175,0.1358333,1.89381,0.2937237,0,4.30279
12/5/2007 4:00:00 PM,0.2044517,26.74724,90.22438,76.27369,0.1659352,0.6176668,59.12045,54.19107,0,0,0,-1,0,0,0,0,0,0,0.6176668,0,0,0,0,9.038603,2.490532,0.6176668,0,0.6176668,6.011227,42.93725,0.1358103,0,0.4941335,0,3.108199
12/5/2007 5:00:00 PM,0.1614674,18.99485,77.74416,90.11042,0.119061,0.4503884,56.4243,52.89521,0.5249432,0.5249432,0,-1,0,0.5249432,85.79755,0,0,0,0.4503884,0.5525718,0.5249432,0,0,8.420936,3.046432,0,0.1021833,-0.1021833,5.903516,42.16789,0.1358103,0.5774375,0.3603107,0,3.49682
12/5/2007 6:00:00 PM,0.02930956,11.59409,65.59035,103.9463,0.02374542,0.0930586,50.3559,49.65558,1.469233,1.469233,0,-1,0,1.469233,6.33382,0,2.220446E-16,0,0.0930586,1.546561,1.469233,0,0,8.534472,2.944249,0,1.453503,-1.453503,4.371389,31.22415,0.1358103,1.616157,0.07444688,0,3.037307
12/5/2007 7:00:00 PM,0.0221821,4.877243,53.33911,117.6247,0.01788373,0.0714001,47.08282,46.5568,1.918615,1.484039,0,-1,0,1.484039,4.811203,0,0.4345761,0.6807016,0.0714001,1.562146,1.484039,0,0,10.14948,1.490746,0,1.490746,-1.490746,2.800006,20,0.1358103,2.110476,0.05712008,0,1.562146
12/5/2007 8:00:00 PM,0.001872331,0,40.70182,90,0,0,44.20924,44.20924,2.374256,0,0,-1,0,0,0,0,2.374256,2.611682,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1358103,2.611682,0,0,0
12/5/2007 9:00:00 PM,0,0,27.53567,90,0,0,42.06827,42.06827,1.539908,0,0,-1,0,0,0,0,1.539908,1.693899,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1358103,1.693899,0,0,0
12/5/2007 10:00:00 PM,0,0,13.86706,90,0,0,39.95546,39.95546,0.5246242,0,0,-1,0,0,0,0,0.5246242,0.5770866,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1358103,0.5770866,0,0,0
12/5/2007 11:00:00 PM,0,0,-0.1075467,90,0,0,38.21827,38.21827,0.4697513,0,0,-1,0,0,0,0,0.4697513,0.5167264,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1358103,0.5167264,0,0,0
12/6/2007 12:00:00 AM,0,0,-13.97387,90,0,0,36.86608,36.86608,0.07328768,0,0,-1,0,0,0,0,0.07328768,0.08061645,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1358103,0.08061645,0,0,0
12/6/2007 1:00:00 AM,0,0,-27.62475,90,0,0,35.43876,35.43876,0.5705339,0,0,-1,0,0,0,0,0.5705339,0.6275874,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1358103,0.6275874,0,0,0
12/6/2007 2:00:00 AM,0.005748423,0,-40.7743,90,0,0,34.22742,34.22742,0.2126343,0,0,-1,0,0,0,0,0.2126343,0.2338978,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1358103,0.2338978,0,0,0
12/6/2007 3:00:00 AM,0.07105108,5.031853,-53.39774,117.4814,0.02476342,0.1062417,33.81156,33.0912,0.3236511,0.1009296,0,-1,0,0.1009296,105.2632,0,0.2227214,0.3358302,0.1062417,0.1062417,0.1009296,0,0,11.80586,0,0,0,0,2.800006,20,0.1358103,0.3560162,0.08499336,0,0.1062417
12/6/2007 4:00:00 AM,0.1968091,11.75239,-65.63884,103.8135,0.03171991,0.1367923,32.8206,31.89864,0.1338237,0.1299527,0,-1,0,0.1299527,105.2632,0,0.003871016,0.1212155,0.1367923,0.1367923,0.1299527,0,0,11.80586,0,0,0,0,2.800006,20,0.1358103,0.1472061,0.1094338,0,0.1367923
12/6/2007 5:00:00 AM,0.3405282,19.15511,-77.78694,89.98837,0.03952825,0.1711064,32.09844,30.95023,0.03078038,0.03078038,3.536044,0,1.13034,0.03078038,555.8943,0,0,0,0.1711064,0,0,3.505263,3.33,11.80586,0,3.501106,0,3.501106,6.121447,43.72453,0.13587,0.03385842,0.1368851,5,0.1711064
12/6/2007 6:00:00 AM,0.2944921,26.9081,-90.26691,76.16365,0.223619,0.9452653,36.62547,30.1051,0.5009851,0.5009851,4.006248,0,1.258706,0.5009851,188.6813,0,0,0,0.9452653,0,0,3.505263,3.33,8.304754,3.150996,4.275265,0,4.275265,10.17732,72.69499,0.1359397,0.5510836,0.7562122,5,4.096261
12/6/2007 7:00:00 AM,0.4652171,34.64605,-103.6558,62.49711,0.4035333,1.665796,41.04163,29.23181,1.231842,1.231842,3.719939,0,1.180543,1.231842,135.2281,0,0,0,1.665796,0,0,2.488097,2.363693,4.029489,6.998734,4.029489,0,4.029489,14.00003,100,0.1359947,1.355026,1.332637,5,8.664531
12/6/2007 8:00:00 AM,0.7249088,41.91737,-118.7077,49.23472,0.7378197,2.84549,53.13639,31.32583,2.028439,2.028439,0,0,0,2.028439,140.2798,0.7102912,0,0,2.84549,2.135199,2.028439,0,0,0,10.62527,0,0,0,14.00003,100,0.1359947,2.231283,2.276392,0,13.47076
12/6/2007 9:00:00 AM,0.6832092,48.11066,-136.2893,36.90552,0.7376904,2.764169,58.01878,36.12425,3.131581,3.131581,0,-1,0,3.131581,88.26753,0,4.440892E-16,0.1147388,2.764169,3.296401,3.131581,0,0,0,10.62527,0,0.5322316,-0.5322316,13.43901,95.99271,0.1359947,3.444739,2.211335,0,13.38944
12/6/2007 10:00:00 AM,1.248584,52.41344,-156.9634,26.90048,0.9638057,3.351532,70.03593,41.14803,0.6027272,0.6027272,0,-1,0,0.6027272,556.0612,2.125714,0,0,3.351532,0.6344497,0.6027272,0,0,0.5913685,10.09304,0.5913685,0,0.5913685,14.00003,100,0.1359728,0.6629999,2.681226,0,13.44457
12/6/2007 11:00:00 AM,1.255711,53.97673,179.9731,22.6043,0.9963853,3.350564,75.14618,45.15766,0.3240021,0.3240021,0,-1,0,0.3240021,1034.118,3.00951,0,0,3.350564,0.3410549,0.3240021,0,0,0,10.62527,0,0,0,14.00003,100,0.1359728,0.3564023,2.680452,0,13.97584
12/6/2007 12:00:00 PM,1.172949,52.40645,156.9128,26.91858,0.9636573,3.193285,77.33001,48.27522,0,0,0,-1,0,0,0,3.193285,0,0,3.193285,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1359728,0,2.554628,0,13.81856
12/6/2007 1:00:00 PM,1.154652,48.09832,136.2457,36.93187,0.8678483,2.874424,77.40073,51.23314,1.122043,1.122043,0,-1,0,1.122043,256.1778,1.693327,0,0,2.874424,1.181098,1.122043,0,0,0,10.62527,0,0,0,14.00003,100,0.1359728,1.234247,2.299539,0,13.4997
12/6/2007 2:00:00 PM,1.159973,41.90171,118.6708,49.26427,0.7154749,2.416739,74.4737,52.95155,0.9941495,0.9941495,0,-1,0,0.9941495,243.0961,1.370265,0,0,2.416739,1.046473,0.9941495,0,0,0,10.62527,0,0,0,14.00003,100,0.1359728,1.093564,1.933391,0,13.04201
12/6/2007 3:00:00 PM,0.7619088,34.6287,103.6236,62.52802,0.6561136,2.235358,73.17435,53.45863,1.202355,1.202355,0,-1,0,1.202355,185.9149,0.9697206,0,0,2.235358,1.265637,1.202355,0,0,0,10.62527,0,0,0,14.00003,100,0.1359728,1.322591,1.788286,0,12.86063
12/6/2007 4:00:00 PM,0.5909876,26.89024,90.2376,76.19514,0.3472509,1.2521,64.31596,53.95631,0.6333737,0.6333737,0,-1,0,0.6333737,197.6874,0.5853907,0,0,1.2521,0.6667092,0.6333737,0,0,0,10.62527,0,0,0,14.00003,100,0.1359728,0.6967111,1.00168,0,11.87737
12/6/2007 5:00:00 PM,0.3964609,19.13766,77.75899,90.02002,0.03478501,0.133677,53.74559,52.7168,2.660856,2.660856,0,-1,0,2.660856,5.023836,0,0,0,0.133677,2.8009,2.660856,0,0,0,10.62527,0,2.667223,-2.667223,11.18853,79.91789,0.1359728,2.926941,0.1069416,0,10.75895
12/6/2007 6:00:00 PM,0.2834011,11.73613,65.6111,103.845,0.02056824,0.0807372,50.07425,49.46777,2.891973,2.891973,0,-1,0,2.891973,2.791769,0,4.440892E-16,0,0.0807372,3.044182,2.891973,0,0,2.963582,7.958051,0,2.963445,-2.963445,8.064782,57.60547,0.1359728,3.18117,0.06458975,0,8.038788
12/6/2007 7:00:00 PM,0.1071152,5.017522,53.3694,117.5123,0.009345575,0.03740196,46.65317,46.37839,1.121946,1.121946,0,-1,0,1.121946,3.333668,0,0,0,0.03740196,1.180996,1.121946,0,0,6.256298,4.994606,0,1.143594,-1.143594,6.859329,48.99511,0.1359728,1.234141,0.02992156,0,5.032008
12/6/2007 8:00:00 PM,0.005157881,0,40.74487,90,0,0,44.02144,44.02144,2.706665,2.706665,0,-1,0,2.706665,0,0,0,0,0,2.849121,2.706665,0,0,7.526958,3.851012,0,2.849121,-2.849121,3.856092,27.54346,0.1359728,2.977331,0,0,3.851012
12/6/2007 9:00:00 PM,0,0,27.59407,90,0,0,41.90863,41.90863,3.739882,0.9517968,0,-1,0,0.9517968,0,0,2.788085,3.162073,0,1.001891,0.9517968,0,0,10.69265,1.001891,0,1.001891,-1.001891,2.800006,20,0.1359728,4.11387,0,0,1.001891
12/6/2007 10:00:00 PM,0,0,13.94221,90,0,0,39.79583,39.79583,0.6165396,0,0,-1,0,0,0,0,0.6165396,0.6781936,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1359728,0.6781936,0,0,0
12/6/2007 11:00:00 PM,0,0,-0.01601568,90,0,0,38.03046,38.03046,0.2774951,0,0,-1,0,0,0,0,0.2774951,0.3052446,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1359728,0.3052446,0,0,0
12/7/2007 12:00:00 AM,0,0,-13.86746,90,0,0,36.65949,36.65949,0.5312914,0,0,-1,0,0,0,0,0.5312914,0.5844206,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1359728,0.5844206,0,0,0
12/7/2007 1:00:00 AM,0,0,-27.50808,90,0,0,35.26035,35.26035,0.5037175,0,0,-1,0,0,0,0,0.5037175,0.5540892,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1359728,0.5540892,0,0,0
12/7/2007 2:00:00 AM,0.004193223,0,-40.65014,90,0,0,34.03962,34.03962,0.4200034,0,0,-1,0,0,0,0,0.4200034,0.4620038,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1359728,0.4620038,0,0,0
12/7/2007 3:00:00 AM,0.06114234,5.083598,-53.26772,117.5486,0.03205007,0.137486,33.83574,32.9034,0.3585858,0.1306117,0,-1,0,0.1306117,105.2632,0,0.2279741,0.3683221,0.137486,0.137486,0.1306117,0,0,11.80586,0,0,0,0,2.800006,20,0.1359728,0.3944444,0.1099888,0,0.137486
12/7/2007 4:00:00 AM,0.1506898,11.79497,-65.50318,103.8943,0.06764904,0.2904203,33.68792,31.72022,0.6520656,0.2758993,0,-1,0,0.2758993,105.2632,0,0.3761663,0.6620923,0.2904203,0.2904203,0.2758993,0,0,11.80586,0,0,0,0,2.800006,20,0.1359728,0.7172722,0.2323362,0,0.2904203
12/7/2007 5:00:00 AM,0.3685362,19.19175,-77.64448,90.08042,0.03502377,0.1518363,31.80772,30.79059,0.6365691,0.6365691,4.141832,0,1.29572,0.6365691,23.85229,4.440892E-16,0,0,0.1518363,0,0,3.505263,3.33,11.80586,0,3.481836,0,3.481836,6.103166,43.59395,0.1360829,0.700226,0.121469,5,0.1518363
12/7/2007 6:00:00 AM,0.6761938,26.94264,-90.11537,76.26597,0.2845663,1.192496,38.25426,29.94547,0.450733,0.450733,3.955996,0,1.244987,0.450733,264.5682,0,0,0,1.192496,0,0,3.505263,3.33,8.324024,3.133653,4.522496,0,4.522496,10.39358,74.23972,0.1361388,0.4958063,0.953997,5,4.326149
12/7/2007 7:00:00 AM,0.7990234,34.68314,-103.4924,62.6097,0.6852748,2.702233,49.27435,29.08157,1.847789,1.847789,2.892119,0,0.9545484,1.847789,146.2414,0,0,0,2.702233,0,0,1.04433,0.9921135,3.801528,7.203899,3.694346,0,3.694346,13.89835,99.2737,0.1361375,2.032568,2.161786,5,9.906133
12/7/2007 8:00:00 AM,0.8004176,41.96278,-118.5304,49.35826,0.8134458,3.098491,55.25432,31.1662,0.9190398,0.9190398,0,0,0,0.9190398,337.1443,2.023899,0,0,3.098491,0.9674103,0.9190398,0,0,0.1071812,10.52881,0.1071812,0,0.1071812,14.00003,100,0.1361336,1.010944,2.478793,0,13.6273
12/7/2007 9:00:00 AM,0.7267998,48.17114,-136.101,37.04022,0.7935832,2.946718,59.52845,35.94583,3.558991,3.33,0,-1,0,3.33,88.49004,0,0.2289907,0.5848898,2.946718,3.505263,3.33,0,0,0,10.62527,0,0.5585446,-0.5585446,13.41127,95.79459,0.1361336,3.91489,2.357375,0,13.57199
12/7/2007 10:00:00 AM,0.8046336,52.49519,-156.778,27.03906,0.9217886,3.237038,68.50746,40.91327,2.262496,2.262496,0,-1,0,2.262496,143.0738,0.2348586,0,0,3.237038,2.381574,2.262496,0,0,0.6206051,10.06673,0.6206051,0,0.6206051,14.00003,100,0.1361106,2.488745,2.589631,0,13.30377
12/7/2007 11:00:00 AM,1.029095,54.08144,-179.8701,22.70919,1.209652,3.895546,81.48901,44.89473,1.95462,1.95462,0,-1,0,1.95462,199.2994,1.838051,0,0,3.895546,2.057495,1.95462,0,0,0,10.62527,0,0,0,14.00003,100,0.1361106,2.150082,3.116436,0,14.52082
12/7/2007 12:00:00 PM,0.6395323,52.52895,157.0222,26.95216,0.6827996,2.398204,68.47994,48.04046,1.07576,1.07576,0,-1,0,1.07576,222.9311,1.265825,0,0,2.398204,1.132379,1.07576,0,0,0,10.62527,0,0,0,14.00003,100,0.1361106,1.183336,1.918563,0,13.02348
12/7/2007 1:00:00 PM,1.003809,48.23068,136.3115,36.91352,1.116956,3.512017,84.8808,50.99838,0,0,0,-1,0,0,0,3.512017,0,0,3.512017,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1361106,0,2.809614,0,14.13729
12/7/2007 2:00:00 PM,0.8210804,42.0383,118.7086,49.21608,0.8358133,2.758408,77.92923,52.7168,1.041684,1.041684,0,-1,0,1.041684,264.8028,1.661899,0,0,2.758408,1.096509,1.041684,0,0,0,10.62527,0,0,0,14.00003,100,0.1361106,1.145852,2.206726,0,13.38368
12/7/2007 3:00:00 PM,0.6447102,34.76678,103.6474,62.46094,0.5551312,1.93236,69.87934,53.24265,2.522122,2.522122,0,-1,0,2.522122,76.61644,0,0,0,1.93236,2.654866,2.522122,0,0,0,10.62527,0,0.7225052,-0.7225052,13.23844,94.5601,0.1361106,2.774334,1.545888,0,12.55763
12/7/2007 4:00:00 PM,0.212031,27.02868,90.25656,76.11436,0.1718037,0.6404725,58.87118,53.76851,0,0,0,-1,0,0,0,0,0,0,0.6404725,0,0,0,0,0.8027836,9.902769,0.6404725,0,0.6404725,13.84605,98.90013,0.1360869,0,0.512378,0,10.54324
12/7/2007 5:00:00 PM,0.1775968,19.27581,77.77914,89.928,0.1248988,0.4730153,56.23053,52.52899,1.02933,1.02933,0,-1,0,1.02933,45.95372,0,0,0,0.4730153,1.083505,1.02933,0,0,0.1623111,10.47919,0,0.6104895,-0.6104895,13.20253,94.30363,0.1360869,1.132262,0.3784122,0,10.95221
12/7/2007 6:00:00 PM,0.2544813,11.87331,65.63677,103.7427,0.02179365,0.08562157,49.9225,49.27997,0.04514784,0.04514784,0,-1,0,0.04514784,189.6471,0,0,0,0.08562157,0.04752404,0.04514784,0,0,0.8406329,9.868705,0.03809752,0,0.03809752,13.23868,94.56178,0.1360855,0.04966262,0.06849725,0,9.954327
12/7/2007 7:00:00 PM,0.08497245,5.152614,53.40417,117.3998,0.01561205,0.0624724,46.6778,46.21875,1.596782,1.596782,0,-1,0,1.596782,3.912394,0,2.220446E-16,0,0.0624724,1.680823,1.596782,0,0,0.8025353,9.902992,0,1.618351,-1.618351,11.53278,82.37687,0.1360855,1.75646,0.04997792,0,9.965465
12/7/2007 8:00:00 PM,0.005732454,0,40.79186,90,0,0,43.87119,43.87119,3.954732,3.33,0,-1,0,3.33,0,0,0.6247317,1.020205,0,3.505263,3.33,0,0,2.600703,8.284641,0,3.505263,-3.505263,7.837913,55.98498,0.1360855,4.350205,0,0,8.284641
12/7/2007 9:00:00 PM,0,0,27.65575,90,0,0,41.75839,41.75839,0.5947959,0.5947959,0,-1,0,0.5947959,0,0,1.110223E-16,0,0,0.6261009,0.5947959,0,0,6.49544,4.779378,0,0.6261009,-0.6261009,7.177945,51.27093,0.1360855,0.6542754,0,0,4.779378
12/7/2007 10:00:00 PM,0,0,14.01985,90,0,0,39.64558,39.64558,0.1157299,0.1157299,0,-1,0,0.1157299,0,0,1.387779E-17,0,0,0.1218209,0.1157299,0,0,7.191107,4.153277,0,0.1218209,-0.1218209,7.049534,50.35371,0.1360855,0.1273028,0,0,4.153277
12/7/2007 11:00:00 PM,0,0,0.07709432,90,0,0,37.87083,37.87083,0.394987,0.394987,0,-1,0,0.394987,0,0,5.551115E-17,0,0,0.4157758,0.394987,0,0,7.326464,4.031456,0,0.4157758,-0.4157758,6.611268,47.22325,0.1360855,0.4344857,0,0,4.031456
12/8/2007 12:00:00 AM,0,0,-13.76047,90,0,0,36.49986,36.49986,0.189455,0.189455,0,-1,0,0.189455,0,0,2.775558E-17,0,0,0.1994264,0.189455,0,0,7.788437,3.615681,0,0.1994264,-0.1994264,6.401054,45.72172,0.1360855,0.2084005,0,0,3.615681
12/8/2007 1:00:00 AM,0,0,-27.39169,90,0,0,35.10071,35.10071,0.2015651,0.2015651,0,-1,0,0.2015651,0,0,2.775558E-17,0,0,0.2121738,0.2015651,0,0,8.010022,3.416255,0,0.2121738,-0.2121738,6.177403,44.12422,0.1360855,0.2217216,0,0,3.416255
12/8/2007 2:00:00 AM,0.006373195,0,-40.52701,90,0,0,33.8612,33.8612,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.24577,3.204081,0,0,0,6.177403,44.12422,0.1360855,0,0,0,3.204081
12/8/2007 3:00:00 AM,0.09837081,5.128682,-53.13935,117.6185,0.009706105,0.04181701,33.00714,32.72498,0,0,0,-1,0,0,0,0,0,0,0.04181701,0,0,0,0,8.24577,3.204081,0.04181701,0,0.04181701,6.217074,44.40759,0.1360839,0,0.03345361,0,3.245898
12/8/2007 4:00:00 AM,0.227297,11.83098,-65.36964,103.9773,0.02190389,0.09478105,32.16872,31.53242,0.1859573,0.1859573,0,-1,0,0.1859573,50.96926,0,0,0,0.09478105,0.1957445,0.1859573,0,0,8.203954,3.241716,0,0.1009635,-0.1009635,6.11065,43.64741,0.1360839,0.204553,0.07582483,0,3.336497
12/8/2007 5:00:00 AM,0.3908723,19.22187,-77.50449,90.17401,0.03503361,0.1519969,31.65763,30.64035,0.05607866,0.05607866,0,0,0,0.05607866,271.0423,0,0,0,0.1519969,0.05903016,0.05607866,0,0,8.316135,3.140753,0.09296673,0,0.09296673,6.198845,44.27738,0.1360805,0.06168652,0.1215975,0,3.292749
12/8/2007 6:00:00 AM,0.690361,26.97065,-89.96655,76.36917,0.2829662,1.18711,38.04647,29.78584,0,0,0,0,0,0,0,0,0,0,1.18711,0,0,0,0,8.223168,3.224422,1.18711,0,1.18711,7.325037,52.32159,0.1360365,0,0.9496881,0,4.411533
12/8/2007 7:00:00 AM,0.8586782,34.71362,-103.3317,62.7224,0.5143235,2.089195,43.98284,28.89376,0,0,0,0,0,0,0,0,0,0,2.089195,0,0,0,0,7.036058,4.292822,2.089195,0,2.089195,9.307022,66.47859,0.1359593,0,1.671356,0,6.382017
12/8/2007 8:00:00 AM,1.002446,42.00137,-118.3556,49.4809,0.7131467,2.767872,52.04055,30.9784,0.5780643,0.5780643,0,0,0,0.5780643,478.8174,0,0,0,2.767872,0.6084887,0.5780643,0,0,4.946863,6.173098,2.159383,0,2.159383,11.35559,81.11121,0.1358795,0.6358707,2.214298,0,8.940969
12/8/2007 9:00:00 AM,1.203656,48.22458,-135.9141,37.17252,0.8659433,3.177007,61.50448,35.72986,1.762326,1.762326,0,-1,0,1.762326,180.2735,0,0,0,3.177007,1.85508,1.762326,0,0,2.78748,8.116543,1.321927,0,1.321927,12.60968,90.06898,0.1358308,1.938558,2.541605,0,11.29355
12/8/2007 10:00:00 AM,1.109632,52.56981,-156.5919,27.17307,1.288011,4.20409,79.54473,40.64095,0.6726392,0.6726392,0,-1,0,0.6726392,625.0142,2.030496,0,0,4.20409,0.7080413,0.6726392,0,0,1.465553,9.306276,1.465553,0,1.465553,14.00003,100,0.1357768,0.7399031,3.363272,0,13.51037
12/8/2007 11:00:00 AM,1.109703,54.17928,-179.7099,22.80779,1.305039,4.124252,84.16882,44.60363,0,0,0,-1,0,0,0,4.124252,0,0,4.124252,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1357768,0,3.299402,0,14.74953
12/8/2007 12:00:00 PM,1.295747,52.64518,157.1371,26.97999,0.9639207,3.205006,76.82848,47.77753,0.1266584,0.1266584,0,-1,0,0.1266584,2530.433,3.071682,0,0,3.205006,0.1333246,0.1266584,0,0,0,10.62527,0,0,0,14.00003,100,0.1357768,0.1393242,2.564005,0,13.83028
12/8/2007 1:00:00 PM,1.045193,48.35747,136.3837,36.89061,1.162359,3.624864,86.02765,50.73546,1.138133,1.138133,0,-1,0,1.138133,318.4922,2.426829,0,0,3.624864,1.198034,1.138133,0,0,0,10.62527,0,0,0,14.00003,100,0.1357768,1.251946,2.899891,0,14.25014
12/8/2007 2:00:00 PM,0.6585275,42.16985,118.7529,49.1643,0.6632618,2.271378,72.3905,52.47265,0,0,0,-1,0,0,0,2.271378,0,0,2.271378,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1357768,0,1.817102,0,12.89665
12/8/2007 3:00:00 PM,0.8177005,34.90013,103.6773,62.39104,0.5196559,1.824203,68.56477,53.0079,1.396732,1.396732,0,-1,0,1.396732,130.6051,0.3539596,0,0,1.824203,1.470244,1.396732,0,0,0,10.62527,0,0,0,14.00003,100,0.1357768,1.536405,1.459363,0,12.44948
12/8/2007 4:00:00 PM,0.7070816,27.16247,90.28121,76.03142,0.2889167,1.055699,62.16613,53.56192,1.809076,1.809076,0,-1,0,1.809076,58.35573,0,2.220446E-16,0,1.055699,1.90429,1.809076,0,0,0,10.62527,0,0.8485909,-0.8485909,13.10553,93.61077,0.1357768,1.989983,0.8445596,0,11.68097
12/8/2007 5:00:00 PM,0.4240301,19.40925,77.80457,89.83444,0.03840153,0.1478231,53.45789,52.32241,0.6647907,0.6647907,0,-1,0,0.6647907,22.23603,0,1.110223E-16,0,0.1478231,0.6997796,0.6647907,0,0,0.9428787,9.776683,0,0.5519566,-0.5519566,12.52372,89.45497,0.1357768,0.7312697,0.1182584,0,9.924506
12/8/2007 6:00:00 PM,0.2373143,12.00556,65.66731,103.6395,0.02222613,0.08740804,49.74735,49.09217,2.012612,2.012612,0,-1,0,2.012612,4.343015,0,0,0,0.08740804,2.118539,2.012612,0,0,1.556164,9.224727,0,2.031131,-2.031131,10.38272,74.16215,0.1357768,2.213873,0.06992643,0,9.312135
12/8/2007 7:00:00 PM,0.08765119,5.282459,53.44336,117.2871,0.01563064,0.06261248,46.49047,46.03095,2.109524,2.109524,0,-1,0,2.109524,2.968086,0,0,0,0.06261248,2.220551,2.109524,0,0,3.812976,7.193596,0,2.157939,-2.157939,8.108054,57.91456,0.1357768,2.320476,0.05008999,0,7.256208
12/8/2007 8:00:00 PM,0.008221552,0,40.84272,90,0,0,43.71156,43.71156,0.2776493,0.2776493,0,-1,0,0.2776493,0,0,0,0,0,0.2922624,0.2776493,0,0,6.210686,5.035657,0,0.2922624,-0.2922624,7.799983,55.71405,0.1357768,0.3054142,0,0,5.035657
12/8/2007 9:00:00 PM,0,0,27.72065,90,0,0,41.59875,41.59875,0.9209817,0.9209817,0,-1,0,0.9209817,0,0,1.110223E-16,0,0,0.9694545,0.9209817,0,0,6.535422,4.743394,0,0.9694545,-0.9694545,6.778088,48.41481,0.1357768,1.01308,0,0,4.743394
12/8/2007 10:00:00 PM,0,0,14.09989,90,0,0,39.48595,39.48595,0.2838106,0.2838106,0,-1,0,0.2838106,0,0,0,0,0,0.298748,0.2838106,0,0,7.612594,3.77394,0,0.298748,-0.298748,6.46318,46.16548,0.1357768,0.3121916,0,0,3.77394
12/8/2007 11:00:00 PM,0,0,0.1717092,90,0,0,37.68303,37.68303,0.3952151,0.3952151,0,-1,0,0.3952151,0,0,0,0,0,0.4160159,0.3952151,0,0,7.944536,3.475192,0,0.4160159,-0.4160159,6.024661,43.0332,0.1357768,0.4347366,0,0,3.475192
12/9/2007 12:00:00 AM,0,0,-13.65297,90,0,0,36.31205,36.31205,0.2736486,0.2736486,0,-1,0,0.2736486,0,0,5.551115E-17,0,0,0.2880512,0.2736486,0,0,8.406775,3.059176,0,0.2880512,-0.2880512,5.721028,40.8644,0.1357768,0.3010135,0,0,3.059176
12/9/2007 1:00:00 AM,0,0,-27.27567,90,0,0,34.91291,34.91291,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.726832,2.771125,0,0,0,5.721028,40.8644,0.1357768,0,0,0,2.771125
12/9/2007 2:00:00 AM,0.008994911,0,-40.40498,90,0,0,33.67339,33.67339,0.2897781,0.2897781,0,-1,0,0.2897781,0,0,0,0,0,0.3050295,0.2897781,0,0,8.726832,2.771125,0,0.3050295,-0.3050295,5.399498,38.56777,0.1357768,0.3187558,0,0,2.771125
12/9/2007 3:00:00 AM,0.1061566,5.167119,-53.01269,117.6912,0.009671856,0.04171043,32.81829,32.53717,0.3509783,0.3509783,0,-1,0,0.3509783,11.88405,0,5.551115E-17,0,0.04171043,0.3694508,0.3509783,0,0,9.065754,2.466095,0,0.3277404,-0.3277404,5.05403,36.10014,0.1357768,0.3860761,0.03336835,0,2.507806
12/9/2007 4:00:00 AM,0.2389445,11.86045,-65.2383,104.0624,0.02195364,0.09508819,31.98226,31.34462,0.4038516,0.4038516,0,-1,0,0.4038516,23.54533,0,5.551115E-17,0,0.09508819,0.4251069,0.4038516,0,0,9.42991,2.138355,0,0.3300187,-0.3300187,4.70616,33.61536,0.1357768,0.4442367,0.07607055,0,2.233443
12/9/2007 5:00:00 AM,0.4927732,19.24552,-77.36709,90.26906,0.03774118,0.1638365,31.54834,30.45254,0.2773595,0.2773595,0,0,0,0.2773595,59.07011,0,0,0,0.1638365,0.2919573,0.2773595,0,0,9.796597,1.808336,0,0.1281208,-0.1281208,4.571108,32.65071,0.1357768,0.3050954,0.1310692,0,1.972173
12/9/2007 6:00:00 AM,0.6760991,26.99218,-89.82055,76.47315,0.2813374,1.181713,37.81894,29.60742,0.2060091,0.2060091,0,0,0,0.2060091,573.6218,0,0,0,1.181713,0.2168517,0.2060091,0,0,9.938954,1.680216,0.9648616,0,0.9648616,5.486456,39.1889,0.1357412,0.22661,0.9453707,0,2.861929
12/9/2007 7:00:00 AM,0.7811067,34.73749,-103.1739,62.83511,0.6645421,2.635005,48.3002,28.73413,3.909922,3.909922,1.25,0,0.50625,3.909922,67.39276,0,0,0,2.635005,2.799918,2.659922,0,0,8.974092,2.548591,0,0.1649136,-0.1649136,5.312623,37.94723,0.1357412,4.300914,2.108004,5,5.183596
12/9/2007 8:00:00 AM,0.7594007,42.03316,-118.1833,49.60253,0.7667597,2.951814,53.4436,30.77181,2.455491,2.455491,4.866473,0,1.493547,2.455491,120.2128,0,0,0,2.951814,0,0,2.410982,2.290433,9.15733,2.383677,5.242248,0,5.242248,10.28586,73.47025,0.1358456,2.70104,2.361451,5,5.335492
12/9/2007 9:00:00 AM,0.9197549,48.271,-135.7287,37.30234,1.015765,3.627939,65.83641,35.4951,1.165833,1.165833,0,-1,0,1.165833,311.1886,0,0,0,3.627939,1.227193,1.165833,0,0,3.915082,7.1017,2.400747,0,2.400747,12.5634,89.73842,0.1357573,1.282416,2.902351,0,10.72964
12/9/2007 10:00:00 AM,1.051888,52.63729,-156.4053,27.30245,1.2166,4.039084,77.0509,40.37803,0,0,0,-1,0,0,0,2.524749,0,0,4.039084,0,0,0,0,1.514335,9.262372,1.514335,0,1.514335,14.00003,100,0.1357017,0,3.231267,0,13.30146
12/9/2007 11:00:00 AM,1.064441,54.27021,-179.5465,22.90006,1.247983,4.00231,82.08453,44.31253,3.113352,3.113352,0,-1,0,3.113352,128.5531,0.7250971,0,0.09468725,4.00231,3.277213,3.113352,0,0,0,10.62527,0,0,0,14.00003,100,0.1357017,3.424687,3.201848,0,14.62758
12/9/2007 12:00:00 PM,1.225322,52.75508,157.2573,27.00208,0.964094,3.211916,76.53573,47.48643,0.7886333,0.7886333,0,-1,0,0.7886333,407.2762,2.381776,0,0,3.211916,0.8301403,0.7886333,0,0,0,10.62527,0,0,0,14.00003,100,0.1357017,0.8674966,2.569533,0,13.83719
12/9/2007 1:00:00 PM,1.218043,48.47861,136.4622,36.86316,0.8696536,2.894483,76.67927,50.47253,1.558041,1.558041,0,-1,0,1.558041,185.7771,1.25444,0,0,2.894483,1.640043,1.558041,0,0,0,10.62527,0,0,0,14.00003,100,0.1357017,1.713845,2.315587,0,13.51976
12/9/2007 2:00:00 PM,0.9613021,42.29628,118.8035,49.10896,0.7185593,2.437809,73.81308,52.20972,1.712646,1.712646,0,-1,0,1.712646,142.3417,0.6350236,0,0,2.437809,1.802785,1.712646,0,0,0,10.62527,0,0,0,14.00003,100,0.1357017,1.883911,1.950247,0,13.06308
12/9/2007 3:00:00 PM,0.8460271,35.02867,103.7132,62.31837,0.5210809,1.831592,68.3607,52.76375,2.784647,2.784647,0,-1,0,2.784647,65.77464,0,0,0,1.831592,2.931208,2.784647,0,0,0,10.62527,0,1.099616,-1.099616,12.84093,91.72076,0.1357017,3.063112,1.465273,0,12.45687
12/9/2007 4:00:00 PM,0.5625589,27.29156,90.31152,75.94639,0.3330764,1.208988,63.24586,53.31778,1.01832,1.01832,0,-1,0,1.01832,118.7238,0,0,0,1.208988,1.071915,1.01832,0,0,1.221795,9.525659,0.1370728,0,0.1370728,12.97097,92.6496,0.1356966,1.120152,0.9671905,0,10.73465
12/9/2007 5:00:00 PM,0.2568615,19.53791,77.83525,89.73943,0.1051372,0.4006256,55.19147,52.07826,0,0,0,-1,0,0,0,0,0,0,0.4006256,0,0,0,0,1.084723,9.649024,0.4006256,0,0.4006256,13.35104,95.36436,0.1356819,0,0.3205004,0,10.04965
12/9/2007 6:00:00 PM,0.2037413,12.13281,65.70268,103.5356,0.03242105,0.1274329,49.84137,48.88558,0,0,0,-1,0,0,0,0,0,0,0.1274329,0,0,0,0,0.6840971,10.00959,0.1274329,0,0.1274329,13.47193,96.22788,0.1356773,0,0.1019463,0,10.13702
12/9/2007 7:00:00 PM,0.1185445,5.406999,53.4869,117.1744,0.010016,0.04020518,46.11873,45.82436,1.489813,1.489813,0,-1,0,1.489813,2.698673,0,2.220446E-16,0,0.04020518,1.568224,1.489813,0,0,0.5566642,10.12428,0,1.528019,-1.528019,11.86126,84.72309,0.1356773,1.638794,0.03216415,0,10.16448
12/9/2007 8:00:00 PM,0.008684649,0,40.89741,90,0,0,43.52375,43.52375,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.254463,8.596257,0,0,0,11.86126,84.72309,0.1356773,0,0,0,8.596257
12/9/2007 9:00:00 PM,0,0,27.78869,90,0,0,41.38278,41.38278,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.254463,8.596257,0,0,0,11.86126,84.72309,0.1356773,0,0,0,8.596257
12/9/2007 10:00:00 PM,0,0,14.18228,90,0,0,39.26998,39.26998,0.2995719,0.2995719,0,-1,0,0.2995719,0,0,5.551115E-17,0,0,0.3153389,0.2995719,0,0,2.254463,8.596257,0,0.3153389,-0.3153389,11.52886,82.34884,0.1356773,0.3295291,0,0,8.596257
12/9/2007 11:00:00 PM,0,0,0.2677541,90,0,0,37.47644,37.47644,0.3971036,0.3971036,0,-1,0,0.3971036,0,0,0,0,0,0.4180038,0.3971036,0,0,2.60484,8.280918,0,0.4180038,-0.4180038,11.08825,79.20159,0.1356773,0.436814,0,0,8.280918
12/10/2007 12:00:00 AM,0,0,-13.54506,90,0,0,36.10546,36.10546,0.6410437,0.6410437,0,-1,0,0.6410437,0,0,0,0,0,0.6747828,0.6410437,0,0,3.069288,7.862915,0,0.6747828,-0.6747828,10.37696,74.12101,0.1356773,0.705148,0,0,7.862915
12/10/2007 1:00:00 AM,0,0,-27.16009,90,0,0,34.70632,34.70632,0.2396578,0.2396578,0,-1,0,0.2396578,0,0,0,0,0,0.2522714,0.2396578,0,0,3.819047,7.188132,0,0.2522714,-0.2522714,10.11104,72.2216,0.1356773,0.2636237,0,0,7.188132
12/10/2007 2:00:00 AM,0.01059197,0,-40.28415,90,0,0,33.45742,33.45742,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.099349,6.935861,0,0,0,10.11104,72.2216,0.1356773,0,0,0,6.935861
12/10/2007 3:00:00 AM,0.07648624,5.198922,-52.88784,117.7666,0.0231146,0.09958749,33.00253,32.33059,0.1402967,0.1402967,0,-1,0,0.1402967,70.98349,0,0,0,0.09958749,0.1476807,0.1402967,0,0,4.099349,6.935861,0,0.04809324,-0.04809324,10.06035,71.8595,0.1356773,0.1543264,0.07966999,0,7.035448
12/10/2007 4:00:00 AM,0.1940905,11.88339,-65.10927,104.1495,0.03542796,0.1532803,32.1954,31.1662,0,0,0,-1,0,0,0,0,0,0,0.1532803,0,0,0,0,4.152786,6.887767,0.1532803,0,0.1532803,10.20576,72.89817,0.1356716,0,0.1226243,0,7.041048
12/10/2007 5:00:00 AM,0.275141,19.2627,-77.23237,90.36549,0.08453243,0.3647346,32.72152,30.26474,0.3318737,0.3318737,0,0,0,0.3318737,109.9016,0,0,0,0.3647346,0.3493408,0.3318737,0,0,3.999505,7.02572,0.01539376,0,0.01539376,10.22037,73.00248,0.1356711,0.3650611,0.2917877,0,7.390454
12/10/2007 6:00:00 AM,0.5860224,27.00724,-89.67751,76.57784,0.335413,1.398297,39.22093,29.41962,0.2502554,0.2502554,0,0,0,0.2502554,558.748,0,0,0,1.398297,0.2634268,0.2502554,0,0,3.984112,7.039574,1.134871,0,1.134871,11.297,80.6927,0.1356294,0.275281,1.118638,0,8.437871
12/10/2007 7:00:00 AM,0.6350905,34.75481,-103.0191,62.94774,0.539093,2.185391,44.34809,28.52754,2.293046,2.293046,0,0,0,2.293046,95.30515,0,0,0,2.185391,2.413733,2.293046,0,0,2.849241,8.060957,0,0.2283419,-0.2283419,11.05631,78.97346,0.1356294,2.522351,1.748313,0,10.24635
12/10/2007 8:00:00 AM,0.9553258,42.05821,-118.0138,49.72305,0.7103851,2.764875,51.55621,30.58401,0.9130598,0.9130598,0,0,0,0.9130598,302.8142,0,0,0,2.764875,0.9611155,0.9130598,0,0,3.102954,7.832615,1.803759,0,1.803759,12.7675,91.19627,0.1355633,1.004366,2.2119,0,10.59749
12/10/2007 9:00:00 AM,0.731497,48.31042,-135.5451,37.42958,0.7941958,2.96112,58.848,35.26035,0.6968585,0.6968585,0,-1,0,0.6968585,424.9242,0.9283901,0,0,2.96112,0.7335353,0.6968585,0,0,1.299195,9.455998,1.299195,0,1.299195,14.00003,100,0.1355157,0.7665444,2.368896,0,12.41712
12/10/2007 10:00:00 AM,0.8803812,52.69763,-156.2185,27.42715,1.011507,3.508174,70.44279,40.1151,0.6601664,0.6601664,0,-1,0,0.6601664,531.4076,2.813262,0,0,3.508174,0.694912,0.6601664,0,0,0,10.62527,0,0,0,14.00003,100,0.1355157,0.7261831,2.80654,0,14.13345
12/10/2007 11:00:00 AM,1.084456,54.35419,-179.3802,22.98602,1.270132,4.061359,82.505,44.04961,0.2646616,0.2646616,0,-1,0,0.2646616,1534.548,3.782768,0,0,4.061359,0.2785912,0.2646616,0,0,0,10.62527,0,0,0,14.00003,100,0.1355157,0.2911277,3.249087,0,14.68663
12/10/2007 12:00:00 PM,1.124353,52.8586,157.3828,27.0184,0.9642953,3.218278,76.27268,47.22351,0,0,0,-1,0,0,0,3.218278,0,0,3.218278,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1355157,0,2.574623,0,13.84355
12/10/2007 1:00:00 PM,1.230086,48.59404,136.547,36.83116,0.8703173,2.901165,76.45026,50.22839,0.430538,0.430538,0,-1,0,0.430538,673.8463,2.447967,0,0,2.901165,0.4531979,0.430538,0,0,0,10.62527,0,0,0,14.00003,100,0.1355157,0.4735918,2.320932,0,13.52644
12/10/2007 2:00:00 PM,0.9952211,42.41754,118.8604,49.0501,0.7196499,2.444829,73.60751,51.97497,0.8294967,0.8294967,0,-1,0,0.8294967,294.7364,1.571674,0,0,2.444829,0.8731544,0.8294967,0,0,0,10.62527,0,0,0,14.00003,100,0.1355157,0.9124463,1.955863,0,13.0701
12/10/2007 3:00:00 PM,0.7905384,35.15234,103.7551,62.24299,0.6784347,2.315413,72.91109,52.52899,3.541121,3.33,0,-1,0,3.33,69.53191,0,0.2111216,0.5652337,2.315413,3.505263,3.33,0,0,0,10.62527,0,1.18985,-1.18985,12.74582,91.04136,0.1355157,3.895234,1.85233,0,12.94069
12/10/2007 4:00:00 PM,0.6598869,27.41587,90.34744,75.85932,0.2923469,1.070723,61.78667,53.08302,2.06822,2.06822,0,-1,0,2.06822,51.77025,0,0,0,1.070723,2.177073,2.06822,0,0,1.322056,9.435424,0,1.106351,-1.106351,11.57962,82.7114,0.1355157,2.275042,0.8565781,0,10.50615
12/10/2007 5:00:00 PM,0.4337251,19.66173,77.87113,89.64303,0.0429242,0.1655654,53.11235,51.84351,0,0,0,-1,0,0,0,0,0,0,0.1655654,0,0,0,0,2.551335,8.329073,0.1655654,0,0.1655654,11.73669,83.83332,0.1355096,0,0.1324524,0,8.494638
12/10/2007 6:00:00 PM,0.1828493,12.25501,65.74282,103.4309,0.04987497,0.195702,50.14031,48.66961,4.564918,3.33,0,-1,0,3.33,5.876936,0,1.234918,1.69141,0.195702,3.505263,3.33,0,0,2.385769,8.478082,0,3.309561,-3.309561,8.248105,58.91491,0.1355096,5.02141,0.1565616,0,8.673783
12/10/2007 7:00:00 PM,0.09415296,5.526174,53.53476,117.0618,0.01476622,0.05928899,46.07052,45.63656,1.608871,1.608871,0,-1,0,1.608871,3.68513,0,2.220446E-16,0,0.05928899,1.693548,1.608871,0,0,6.06306,5.16852,0,1.634259,-1.634259,6.525444,46.61022,0.1355096,1.769758,0.04743119,0,5.227809
12/10/2007 8:00:00 PM,0.009684714,0,40.95584,90,0,0,43.33595,43.33595,0.7584491,0.7584491,0,-1,0,0.7584491,0,0,0,0,0,0.7983674,0.7584491,0,0,7.878903,3.534261,0,0.7983674,-0.7983674,5.683891,40.59914,0.1355096,0.834294,0,0,3.534261
12/10/2007 9:00:00 PM,0,0,27.85981,90,0,0,41.20436,41.20436,3.883672,2.599099,0,-1,0,2.599099,0,0,1.284574,1.672941,0,2.735893,2.599099,0,0,8.765979,2.735893,0,2.735893,-2.735893,2.800006,20,0.1355096,4.27204,0,0,2.735893
12/10/2007 10:00:00 PM,0,0,14.26692,90,0,0,39.09156,39.09156,0.6068951,0,0,-1,0,0,0,0,0.6068951,0.6675847,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1355096,0.6675847,0,0,0
12/10/2007 11:00:00 PM,0,0,0.3651535,90,0,0,37.28864,37.28864,0.1536343,0,0,-1,0,0,0,0,0.1536343,0.1689977,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1355096,0.1689977,0,0,0
12/11/2007 12:00:00 AM,0,0,-13.43679,90,0,0,35.91766,35.91766,0.1812682,0,0,-1,0,0,0,0,0.1812682,0.199395,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1355096,0.199395,0,0,0
12/11/2007 1:00:00 AM,0,0,-27.04503,90,0,0,34.51852,34.51852,0.823286,0,0,-1,0,0,0,0,0.823286,0.9056146,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1355096,0.9056146,0,0,0
12/11/2007 2:00:00 AM,0.009041989,0,-40.16459,90,0,0,33.279,33.279,0.1416629,0,0,-1,0,0,0,0,0.1416629,0.1558292,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1355096,0.1558292,0,0,0
12/11/2007 3:00:00 AM,0.08278368,5.224111,-52.76488,117.8447,0.01839644,0.07939386,32.67743,32.14278,0.2100932,0.07542417,0,-1,0,0.07542417,105.2632,0,0.1346691,0.2160177,0.07939386,0.07939386,0.07542417,0,0,11.80586,0,0,0,0,2.800006,20,0.1355096,0.2311026,0.06351509,0,0.07939386
12/11/2007 4:00:00 AM,0.2469687,11.89984,-64.98263,104.2385,0.02197862,0.09539066,31.58839,30.95023,0.2780243,0.09062112,0,-1,0,0.09062112,105.2632,0,0.1874032,0.2877025,0.09539066,0.09539066,0.09062112,0,0,11.80586,0,0,0,0,2.800006,20,0.1355096,0.3058268,0.07631253,0,0.09539066
12/11/2007 5:00:00 AM,0.3387958,19.27347,-77.10043,90.4632,0.0411344,0.1788227,31.27098,30.07693,0.5026568,0.5026568,4.00792,0,1.259162,0.5026568,35.57551,4.440892E-16,0,0,0.1788227,0,0,3.505263,3.33,11.80586,0,3.508823,0,3.508823,6.128767,43.77682,0.1356071,0.5529224,0.1430582,5,0.1788227
12/11/2007 6:00:00 AM,0.5064027,27.01589,-89.53752,76.68314,0.2908369,1.222261,37.7199,29.23181,0.1067174,0.1067174,3.611981,0,1.151071,0.1067174,1145.325,0,0,0,1.222261,0,0,3.505263,3.33,8.297037,3.15794,4.552261,0,4.552261,10.44742,74.62428,0.1356338,0.1173891,0.9778087,5,4.380201
12/11/2007 7:00:00 AM,0.7671967,34.76561,-102.8675,63.06018,0.6478389,2.581448,47.42842,28.36791,2.065911,2.065911,3.171074,0,1.030703,2.065911,124.9544,2.220446E-16,0,0,2.581448,0,0,1.105163,1.049904,3.744776,7.254975,3.631352,0,3.631352,13.89242,99.2314,0.1356581,2.272502,2.065158,5,9.836423
12/11/2007 8:00:00 AM,1.003859,42.07653,-117.8473,49.84237,0.7089975,2.763634,51.29475,30.36803,0.914513,0.914513,0,0,0,0.914513,302.1973,1.687564,0,0,2.763634,0.9626453,0.914513,0,0,0.1134246,10.52319,0.1134246,0,0.1134246,14.00003,100,0.135654,1.005964,2.210907,0,13.28683
12/11/2007 9:00:00 AM,1.239483,48.34285,-135.3635,37.55416,0.8626878,3.181091,60.67651,35.0162,0,0,0,-1,0,0,0,3.181091,0,0,3.181091,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.135654,0,2.544873,0,13.80637
12/11/2007 10:00:00 AM,1.184115,52.75082,-156.0317,27.54712,0.9602162,3.370636,68.57001,39.824,1.026951,1.026951,0,-1,0,1.026951,328.2178,2.289635,0,0,3.370636,1.081001,1.026951,0,0,0,10.62527,0,0,0,14.00003,100,0.135654,1.129646,2.696509,0,13.99591
12/11/2007 11:00:00 AM,1.390878,54.43119,-179.211,23.06564,0.9949494,3.37874,73.66796,43.75851,0,0,0,-1,0,0,0,3.37874,0,0,3.37874,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.135654,0,2.702992,0,14.00401
12/11/2007 12:00:00 PM,1.421558,52.95569,157.5134,27.02895,0.9645246,3.225343,75.98165,46.93241,0.9021888,0.9021888,0,-1,0,0.9021888,357.502,2.275671,0,0,3.225343,0.9496724,0.9021888,0,0,0,10.62527,0,0,0,14.00003,100,0.135654,0.9924077,2.580274,0,13.85062
12/11/2007 1:00:00 PM,1.084933,48.70369,136.6378,36.79464,0.8710115,2.908874,76.17422,49.93729,1.225128,1.225128,0,-1,0,1.225128,237.4342,1.619265,0,0,2.908874,1.289609,1.225128,0,0,0,10.62527,0,0,0,14.00003,100,0.135654,1.347641,2.327099,0,13.53415
12/11/2007 2:00:00 PM,0.8643453,42.53354,118.9236,48.98776,0.8764253,2.888011,78.15435,51.71204,1.233414,1.233414,0,-1,0,1.233414,234.1477,1.58968,0,0,2.888011,1.298331,1.233414,0,0,0,10.62527,0,0,0,14.00003,100,0.135654,1.356756,2.310409,0,13.51329
12/11/2007 3:00:00 PM,0.8255219,35.27107,103.8031,62.16494,0.5240137,1.846783,67.9455,52.26607,1.604672,1.604672,0,-1,0,1.604672,115.0879,0.1576549,0,0,1.846783,1.689128,1.604672,0,0,0,10.62527,0,0,0,14.00003,100,0.135654,1.765139,1.477426,0,12.47206
12/11/2007 4:00:00 PM,0.7245103,27.53534,90.38893,75.7703,0.2940944,1.078338,61.60263,52.84826,1.834218,1.834218,0,-1,0,1.834218,58.79004,0,2.220446E-16,0,1.078338,1.930756,1.834218,0,0,0,10.62527,0,0.8524182,-0.8524182,13.1015,93.58195,0.135654,2.01764,0.86267,0,11.70361
12/11/2007 5:00:00 PM,0.5473894,19.78063,77.91216,89.54533,0.04655455,0.1796819,53.00357,51.62753,1.865496,1.865496,0,-1,0,1.865496,9.631861,0,0,0,0.1796819,1.96368,1.865496,0,0,0.9471313,9.772856,0,1.783998,-1.783998,11.221,80.14985,0.135654,2.052045,0.1437455,0,9.952538
12/11/2007 6:00:00 PM,0.2863644,12.37209,65.78767,103.3256,0.02216822,0.08750829,49.08797,48.43485,0,0,0,-1,0,0,0,0,0,0,0.08750829,0,0,0,0,2.929351,7.988858,0.08750829,0,0.08750829,11.30402,80.74284,0.1356508,0,0.07000663,0,8.076366
12/11/2007 7:00:00 PM,0.1214096,5.639927,53.58685,116.9494,0.01048667,0.04218406,45.73808,45.42997,1.619967,1.619967,0,-1,0,1.619967,2.604008,0,0,0,0.04218406,1.705228,1.619967,0,0,2.841843,8.067616,0,1.663044,-1.663044,9.551017,68.22141,0.1356508,1.781964,0.03374725,0,8.1098
12/11/2007 8:00:00 PM,0.01580147,0,41.01797,90,0,0,43.12936,43.12936,0.3042553,0.3042553,0,-1,0,0.3042553,0,0,5.551115E-17,0,0,0.3202688,0.3042553,0,0,4.68967,6.404572,0,0.3202688,-0.3202688,9.213424,65.81004,0.1356508,0.3346809,0,0,6.404572
12/11/2007 9:00:00 PM,0,0,27.93393,90,0,0,41.01656,41.01656,5.213699,3.33,0,-1,0,3.33,0,0,1.883699,2.405069,0,3.505263,3.33,0,0,5.045524,6.084303,0,3.505263,-3.505263,5.518552,39.41815,0.1356508,5.735069,0,0,6.084303
12/11/2007 10:00:00 PM,0,0,14.35376,90,0,0,38.90376,38.90376,0.02443121,0.02443121,0,-1,0,0.02443121,0,0,3.469447E-18,0,0,0.02571706,0.02443121,0,0,8.940261,2.57904,0,0.02571706,-0.02571706,5.491444,39.22452,0.1356508,0.02687433,0,0,2.57904
12/11/2007 11:00:00 PM,0,0,0.4638313,90,0,0,37.129,37.129,0.1872395,0.1872395,0,-1,0,0.1872395,0,0,2.775558E-17,0,0,0.1970942,0.1872395,0,0,8.968835,2.553323,0,0.1970942,-0.1970942,5.283689,37.74055,0.1356508,0.2059634,0,0,2.553323
12/12/2007 12:00:00 AM,0,0,-13.32826,90,0,0,35.75803,35.75803,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.187829,2.356228,0,0,0,5.283689,37.74055,0.1356508,0,0,0,2.356228
12/12/2007 1:00:00 AM,0,0,-26.93057,90,0,0,34.35888,34.35888,0.5884517,0.5884517,0,-1,0,0.5884517,0,0,0,0,0,0.6194229,0.5884517,0,0,9.187829,2.356228,0,0.6194229,-0.6194229,4.630759,33.07679,0.1356508,0.6472969,0,0,2.356228
12/12/2007 2:00:00 AM,0.01130702,0,-40.04638,90,0,0,33.11937,33.11937,0.5755479,0.5755479,0,-1,0,0.5755479,0,0,1.110223E-16,0,0,0.6058398,0.5755479,0,0,9.876077,1.736806,0,0.6058398,-0.6058398,3.992148,28.51529,0.1356508,0.6331027,0,0,1.736806
12/12/2007 3:00:00 AM,0.1145609,5.242704,-52.6439,117.9254,0.009732127,0.042091,32.26589,31.98315,0,0,0,-1,0,0,0,0,0,0,0.042091,0,0,0,0,10.54923,1.130966,0.042091,0,0.042091,4.032079,28.80051,0.1356493,0,0.0336728,0,1.173057
12/12/2007 4:00:00 AM,0.3104179,11.90981,-64.85846,104.3294,0.02368536,0.1028417,31.50643,30.81876,0.2187718,0.2187718,0,-1,0,0.2187718,47.00869,0,0,0,0.1028417,0.2302861,0.2187718,0,0,10.50714,1.168848,0,0.1274443,-0.1274443,3.897741,27.84095,0.1356493,0.2406489,0.08227339,0,1.271689
