Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/12/2007 5:00:00 AM,0.4622566,19.27785,-76.97137,90.56214,0.0332616,0.1448804,30.89189,29.92669,0.03028581,0.03028581,0,0,0,0.03028581,478.3773,0,0,0,0.1448804,0.0318798,0.03028581,0,0,10.64875,1.041403,0.1130006,0,0.1130006,4.004943,28.60668,0.1356451,0.03331439,0.1159043,0,1.186284
12/12/2007 6:00:00 AM,0.5434499,27.01815,-89.40071,76.78897,0.3085867,1.29429,38.09047,29.08157,0.4630214,0.4630214,0,0,0,0.4630214,279.5313,0,0,0,1.29429,0.487391,0.4630214,0,0,10.53574,1.143104,0.806899,0,0.806899,4.770434,34.07446,0.1356156,0.5093236,1.035432,0,2.437394
12/12/2007 7:00:00 AM,0.7551646,34.76994,-102.7192,63.17236,0.6354788,2.540184,46.86829,28.18011,0.8084645,0.8084645,0,0,0,0.8084645,314.1985,0,0,0,2.540184,0.8510153,0.8084645,0,0,9.728846,1.869313,1.689168,0,1.689168,6.372921,45.52077,0.135554,0.889311,2.032147,0,4.409497
12/12/2007 8:00:00 AM,0.8930759,42.08817,-117.6838,49.9604,0.8966867,3.384945,56.77596,30.18962,0,0,0,0,0,0,0,0,0,0,3.384945,0,0,0,0,8.039678,3.389565,3.384945,0,3.384945,9.584161,68.45815,0.1354306,0,2.707956,0,6.774509
12/12/2007 9:00:00 AM,1.269905,48.36832,-135.1841,37.67599,0.861616,3.182405,60.40416,34.78144,0.7293677,0.7293677,0,-1,0,0.7293677,436.3239,0,0,0,3.182405,0.7677554,0.7293677,0,0,4.654733,6.436015,2.414649,0,2.414649,11.8749,84.82053,0.1353427,0.8023044,2.545924,0,9.61842
12/12/2007 10:00:00 AM,1.374183,52.79687,-155.8452,27.6623,0.9595439,3.374517,68.28018,39.56107,2.472072,2.472072,0,-1,0,2.472072,136.5056,0,0,0,3.374517,2.602181,2.472072,0,0,2.240083,8.6092,0.7723357,0,0.7723357,12.6076,90.05411,0.1353146,2.719279,2.699614,0,11.98372
12/12/2007 11:00:00 AM,1.407015,54.50119,-179.0393,23.13891,0.9947305,3.384806,73.36289,43.46741,0.9811782,0.9811782,0,-1,0,0.9811782,344.9736,0.8842396,0,0,3.384806,1.032819,0.9811782,0,0,1.467747,9.304301,1.467747,0,1.467747,14.00003,100,0.1352612,1.079296,2.707845,0,12.68911
12/12/2007 12:00:00 PM,1.379964,53.04629,157.6489,27.03372,0.9647819,3.232486,75.69148,46.64131,1.50017,1.50017,0,-1,0,1.50017,215.4746,1.653359,0,0,3.232486,1.579126,1.50017,0,0,0,10.62527,0,0,0,14.00003,100,0.1352612,1.650187,2.585989,0,13.85776
12/12/2007 1:00:00 PM,1.290292,48.80751,136.7348,36.75362,0.8717358,2.916487,75.90868,49.65558,0.675234,0.675234,0,-1,0,0.675234,431.9225,2.205715,0,0,2.916487,0.7107726,0.675234,0,0,0,10.62527,0,0,0,14.00003,100,0.1352612,0.7427574,2.33319,0,13.54176
12/12/2007 2:00:00 PM,1.197128,42.64423,118.993,48.92197,0.7219206,2.460553,73.11304,51.42094,0,0,0,-1,0,0,0,2.460553,0,0,2.460553,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1352612,0,1.968443,0,13.08583
12/12/2007 3:00:00 PM,1.00218,35.38478,103.8569,62.0843,0.5255194,1.854692,67.72479,52.00314,1.551933,1.551933,0,-1,0,1.551933,119.5085,0.2210782,0,0,1.854692,1.633614,1.551933,0,0,0,10.62527,0,0,0,14.00003,100,0.1352612,1.707127,1.483754,0,12.47997
12/12/2007 4:00:00 PM,0.761216,27.64991,90.43594,75.6794,0.2958617,1.086224,61.39078,52.58533,1.015837,1.015837,0,-1,0,1.015837,106.929,0.01692246,0,0,1.086224,1.069302,1.015837,0,0,0,10.62527,0,0,0,14.00003,100,0.1352612,1.11742,0.8689793,0,11.7115
12/12/2007 5:00:00 PM,0.4684623,19.89455,77.95827,89.44643,0.04751727,0.1836179,52.79703,51.39278,1.701945,1.701945,0,-1,0,1.701945,10.78871,0,0,0,0.1836179,1.791521,1.701945,0,0,0,10.62527,0,1.607903,-1.607903,12.30515,87.89375,0.1352612,1.872139,0.1468943,0,10.80889
12/12/2007 6:00:00 PM,0.2253911,12.48399,65.8372,103.2198,0.0258469,0.1020759,49.0085,48.24705,0,0,0,-1,0,0,0,0,0,0,0.1020759,0,0,0,0,1.786559,9.017371,0.1020759,0,0.1020759,12.40199,88.58544,0.1352575,0,0.08166069,0,9.119447
12/12/2007 7:00:00 PM,0.1262609,5.748204,53.64314,116.8372,0.01064209,0.04285304,45.55479,45.24217,1.450048,1.450048,0,-1,0,1.450048,2.955285,0,2.220446E-16,0,0.04285304,1.526366,1.450048,0,0,1.684483,9.10924,0,1.483513,-1.483513,10.83823,77.41575,0.1352575,1.595053,0.03428243,0,9.152093
12/12/2007 8:00:00 PM,0.01445139,0.009514047,41.08371,130.0508,0.001244289,0.005081601,43.00621,42.96973,0.7706834,0.7706834,0,-1,0,0.7706834,0.659363,0,1.110223E-16,0,0.005081601,0.8112457,0.7706834,0,0,3.332831,7.625726,0,0.8061641,-0.8061641,9.988456,71.34597,0.1352575,0.8477517,0.004065281,0,7.630808
12/12/2007 9:00:00 PM,0,0,28.01098,90,0,0,40.8851,40.8851,1.29275,1.29275,0,-1,0,1.29275,0,0,2.220446E-16,0,0,1.36079,1.29275,0,0,4.228569,6.819562,0,1.36079,-1.36079,8.554057,61.10028,0.1352575,1.422026,0,0,6.819562
12/12/2007 10:00:00 PM,0,0,14.44271,90,0,0,38.77229,38.77229,0.5165738,0.5165738,0,-1,0,0.5165738,0,0,1.110223E-16,0,0,0.543762,0.5165738,0,0,5.740558,5.458772,0,0.543762,-0.543762,7.980881,57.00618,0.1352575,0.5682312,0,0,5.458772
12/12/2007 11:00:00 PM,0,0,0.5637109,90,0,0,36.97876,36.97876,0.326,0.326,0,-1,0,0.326,0,0,0,0,0,0.3431579,0.326,0,0,6.344738,4.91501,0,0.3431579,-0.3431579,7.619161,54.42247,0.1352575,0.3586,0,0,4.91501
12/13/2007 12:00:00 AM,0,0,-13.21954,90,0,0,35.59839,35.59839,0.2062734,0.2062734,0,-1,0,0.2062734,0,0,2.775558E-17,0,0,0.2171299,0.2062734,0,0,6.726024,4.571852,0,0.2171299,-0.2171299,7.390286,52.78765,0.1352575,0.2269008,0,0,4.571852
12/13/2007 1:00:00 AM,0,0,-26.81679,90,0,0,34.19925,34.19925,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.967279,4.354722,0,0,0,7.390286,52.78765,0.1352575,0,0,0,4.354722
12/13/2007 2:00:00 AM,0.008985948,0,-39.92961,90,0,0,32.95974,32.95974,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.967279,4.354722,0,0,0,7.390286,52.78765,0.1352575,0,0,0,4.354722
12/13/2007 3:00:00 AM,0.0658692,5.254724,-52.52498,118.0086,0.03181952,0.1372735,32.74832,31.82352,0.3165997,0.3165997,0,-1,0,0.3165997,43.3587,0,0,0,0.1372735,0.3332628,0.3165997,0,0,6.967279,4.354722,0,0.1959893,-0.1959893,7.183695,51.31201,0.1352575,0.3482596,0.1098188,0,4.491996
12/13/2007 4:00:00 AM,0.1658592,11.91335,-64.73686,104.4222,0.05850717,0.2529432,32.34021,30.64035,0.159345,0.159345,0,-1,0,0.159345,158.7393,0,0,0,0.2529432,0.1677316,0.159345,0,0,7.185046,4.158733,0.08521161,0,0.08521161,7.264534,51.88943,0.1352544,0.1752795,0.2023546,0,4.411676
12/13/2007 5:00:00 AM,0.2950122,19.27587,-76.84529,90.66222,0.06857829,0.2973786,31.75855,29.76706,0.3975784,0.3975784,0,0,0,0.3975784,74.79749,0,5.551115E-17,0,0.2973786,0.4185036,0.3975784,0,0,7.099834,4.235424,0,0.1211249,-0.1211249,7.136857,50.97745,0.1352544,0.4373362,0.2379029,0,4.532802
12/13/2007 6:00:00 AM,0.4817089,27.01406,-89.26718,76.89523,0.2753403,1.161877,36.9526,28.92193,0.4179621,0.4179621,0,0,0,0.4179621,277.9861,0,0,0,1.161877,0.4399601,0.4179621,0,0,7.234417,4.114299,0.7219164,0,0.7219164,7.821727,55.86937,0.1352282,0.4597583,0.9295012,0,5.276175
12/13/2007 7:00:00 AM,0.4860126,34.76782,-102.5743,63.28417,0.4131082,1.714041,40.10103,28.02047,1.289292,1.289292,0,0,0,1.289292,132.9443,0,0,0,1.714041,1.35715,1.289292,0,0,6.512501,4.764023,0.3568913,0,0.3568913,8.160304,58.28777,0.1352152,1.418221,1.371233,0,6.478065
12/13/2007 8:00:00 AM,0.6574479,42.09317,-117.5235,50.07704,0.6524338,2.573437,49.2261,30.00181,0.6725615,0.6725615,0,0,0,0.6725615,382.6323,0,0,0,2.573437,0.7079595,0.6725615,0,0,6.15561,5.085226,1.865478,0,1.865478,9.930052,70.9288,0.1351475,0.7398177,2.05875,0,7.658663
12/13/2007 9:00:00 AM,0.715367,48.38687,-135.0071,37.79501,0.7691687,2.893436,57.36319,34.54669,1.773373,1.773373,0,-1,0,1.773373,163.1601,0,0,0,2.893436,1.866708,1.773373,0,0,4.290132,6.764156,1.026728,0,1.026728,10.90409,77.88622,0.1351103,1.95071,2.314749,0,9.657592
12/13/2007 10:00:00 AM,0.586302,52.83578,-155.659,27.77267,0.5973619,2.251831,57.01311,39.29815,0.7470349,0.7470349,0,-1,0,0.7470349,301.4359,0,0,0,2.251831,0.7863525,0.7470349,0,0,3.263403,7.688211,1.465479,0,1.465479,12.29437,87.81673,0.1350572,0.8217384,1.801465,0,9.940042
12/13/2007 11:00:00 AM,0.4718067,54.56415,-178.8652,23.20583,0.437969,1.65941,56.15527,43.17632,0.6140678,0.6140678,0,-1,0,0.6140678,270.2324,0,0,0,1.65941,0.6463872,0.6140678,0,0,1.797925,9.007142,1.013023,0,1.013023,13.2554,94.68127,0.1350205,0.6754746,1.327528,0,10.66655
12/13/2007 12:00:00 PM,0.61417,53.13035,157.7893,27.03271,0.6384339,2.285893,65.44253,46.37839,0,0,0,-1,0,0,0,1.500991,0,0,2.285893,0,0,0,0,0.7849021,9.918862,0.7849021,0,0.7849021,14.00003,100,0.1349921,0,1.828715,0,12.20476
12/13/2007 1:00:00 PM,0.6707378,48.90543,136.8376,36.7081,0.7124625,2.465636,70.77879,49.41143,1.382041,1.382041,0,-1,0,1.382041,178.4054,1.010856,0,0,2.465636,1.45478,1.382041,0,0,0,10.62527,0,0,0,14.00003,100,0.1349921,1.520245,1.972509,0,13.09091
12/13/2007 2:00:00 PM,0.4192531,42.74953,119.0685,48.85278,0.3791641,1.382784,62.48096,51.18619,0.9344565,0.9344565,0,-1,0,0.9344565,147.9773,0.3991455,0,0,1.382784,0.9836385,0.9344565,0,0,0,10.62527,0,0,0,14.00003,100,0.1349921,1.027902,1.106227,0,12.00806
12/13/2007 3:00:00 PM,0.2976915,35.49342,103.9166,62.00111,0.2513726,0.9349321,59.25544,51.78717,2.819479,2.819479,0,-1,0,2.819479,33.15975,0,0,0,0.9349321,2.967872,2.819479,0,0,0,10.62527,0,2.03294,-2.03294,11.85712,84.69355,0.1349921,3.101427,0.7479456,0,11.56021
12/13/2007 4:00:00 PM,0.2304093,27.75949,90.48841,75.58667,0.1859476,0.6973037,57.88766,52.36936,2.141063,2.141063,0,-1,0,2.141063,32.5681,0,0,0,0.6973037,2.253751,2.141063,0,0,2.258822,8.592334,0,1.556447,-1.556447,10.21648,72.97472,0.1349921,2.35517,0.557843,0,9.289638
12/13/2007 5:00:00 PM,0.3645127,20.00343,78.00944,89.34637,0.0498215,0.192656,52.67718,51.20497,0,0,0,-1,0,0,0,0,0,0,0.192656,0,0,0,0,3.988208,7.035887,0.192656,0,0.192656,10.39925,74.28021,0.1349851,0,0.1541248,0,7.228543
12/13/2007 6:00:00 PM,0.3338094,12.59066,65.89131,103.1136,0.02501678,0.09892726,48.77732,48.04046,0.8625976,0.8625976,0,-1,0,0.8625976,11.46853,0,1.110223E-16,0,0.09892726,0.9079975,0.8625976,0,0,3.795552,7.209277,0,0.8090703,-0.8090703,9.546416,68.18855,0.1349851,0.9488574,0.07914181,0,7.308204
12/13/2007 7:00:00 PM,0.11432,5.85095,53.70354,116.7254,0.01093726,0.04408558,45.37561,45.05436,0.7213796,0.7213796,0,-1,0,0.7213796,6.111288,0,2.220446E-16,0,0.04408558,0.759347,0.7213796,0,0,4.69452,6.400207,0,0.7152613,-0.7152613,8.792464,62.80319,0.1349851,0.7935176,0.03526847,0,6.444293
12/13/2007 8:00:00 PM,0.01054241,0.1062922,41.15301,129.9342,0.003228249,0.01319133,42.90472,42.8101,2.429338,2.429338,0,-1,0,2.429338,0.5430009,0,4.440892E-16,0,0.01319133,2.557198,2.429338,0,0,5.489254,5.684946,0,2.544007,-2.544007,6.110846,43.64881,0.1349851,2.672272,0.01055306,0,5.698137
12/13/2007 9:00:00 PM,0,0,28.09089,90,0,0,40.72546,40.72546,0.7668462,0.7668462,0,-1,0,0.7668462,0,0,0,0,0,0.8072066,0.7668462,0,0,8.315928,3.140939,0,0.8072066,-0.8072066,5.259975,37.57117,0.1349851,0.8435309,0,0,3.140939
12/13/2007 10:00:00 PM,0,0,14.5337,90,0,0,38.61266,38.61266,0.0838583,0.0838583,0,-1,0,0.0838583,0,0,1.387779E-17,0,0,0.08827189,0.0838583,0,0,9.212825,2.333732,0,0.08827189,-0.08827189,5.166928,36.90656,0.1349851,0.09224413,0,0,2.333732
12/13/2007 11:00:00 PM,0,0,0.6647152,90,0,0,36.81912,36.81912,0.204795,0.204795,0,-1,0,0.204795,0,0,2.775558E-17,0,0,0.2155737,0.204795,0,0,9.310905,2.24546,0,0.2155737,-0.2155737,4.939693,35.28345,0.1349851,0.2252745,0,0,2.24546
12/14/2007 12:00:00 AM,0,0,-13.1107,90,0,0,35.43876,35.43876,0.6516339,0.6516339,0,-1,0,0.6516339,0,0,1.110223E-16,0,0,0.6859304,0.6516339,0,0,9.550431,2.029886,0,0.6859304,-0.6859304,4.21666,30.11894,0.1349851,0.7167973,0,0,2.029886
12/14/2007 1:00:00 AM,0,0,-26.70377,90,0,0,34.01144,34.01144,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.31258,1.343956,0,0,0,4.21666,30.11894,0.1349851,0,0,0,1.343956
12/14/2007 2:00:00 AM,0.01160518,0,-39.81436,90,0,0,32.77193,32.77193,0.6028686,0.6028686,0,-1,0,0.6028686,0,0,0,0,0,0.6345985,0.6028686,0,0,10.31258,1.343956,0,0.6345985,-0.6345985,3.547734,25.34091,0.1349851,0.6631554,0,0,1.343956
12/14/2007 3:00:00 AM,0.09246126,5.260193,-52.40821,118.0943,0.01258888,0.05452105,32.00137,31.63571,0.2767867,0.2767867,0,-1,0,0.2767867,19.69786,0,0,0,0.05452105,0.2913544,0.2767867,0,0,11.01768,0.7093574,0,0.2368333,-0.2368333,3.29809,23.55774,0.1349851,0.3044653,0.04361684,0,0.7638785
12/14/2007 4:00:00 AM,0.1684867,11.91047,-64.61793,104.5167,0.05637213,0.2439936,32.11824,30.48071,0,0,0,-1,0,0,0,0,0,0,0.2439936,0,0,0,0,11.28083,0.472524,0.2439936,0,0.2439936,3.529562,25.21111,0.1349763,0,0.1951949,0,0.7165177
12/14/2007 5:00:00 AM,0.3128182,19.26758,-76.72228,90.76335,0.05528346,0.2404057,31.2121,29.60742,0.8511668,0.8511668,4.35643,0,1.354305,0.8511668,28.24425,4.440892E-16,0,0,0.2404057,0,0,3.505263,3.33,11.03684,0.6921183,3.570406,0,3.570406,6.916747,49.40524,0.1350996,0.9362835,0.1923245,5,0.932524
12/14/2007 6:00:00 AM,0.4592654,27.00368,-89.13704,77.00185,0.2651228,1.121501,36.49199,28.7623,0.8492975,0.8492975,4.35456,0,1.353795,0.8492975,132.0504,4.440892E-16,0,0,1.121501,0,0,3.505263,3.33,7.466434,3.905483,4.451501,0,4.451501,11.13981,79.56992,0.1351906,0.9342272,0.8972009,5,5.026985
12/14/2007 7:00:00 AM,0.6279464,34.75931,-102.433,63.39552,0.525799,2.144131,43.27753,27.86084,0,0,1.25,0,0.50625,0,0,0.333366,0,0,2.144131,0,0,0.916634,0.8708023,3.014933,7.911834,3.014933,0,3.014933,14.00003,100,0.1350816,0,1.715305,5,10.05597
12/14/2007 8:00:00 AM,0.8205868,42.09155,-117.3666,50.1922,0.8192998,3.142904,54.05146,29.81401,2.463042,2.463042,0,0,0,2.463042,127.6025,0.5502285,0,0,3.142904,2.592675,2.463042,0,0,0,10.62527,0,0,0,14.00003,100,0.1350816,2.709346,2.514323,0,13.76818
12/14/2007 9:00:00 AM,0.8806217,48.39851,-134.8327,37.91111,0.9625018,3.498644,63.01482,34.33071,0.6476903,0.6476903,0,-1,0,0.6476903,540.1723,2.816864,0,0,3.498644,0.6817793,0.6476903,0,0,0,10.62527,0,0,0,14.00003,100,0.1350816,0.7124593,2.798915,0,14.12392
12/14/2007 10:00:00 AM,0.8091515,52.86755,-155.4736,27.87818,0.9165574,3.260879,66.45514,39.06339,0.4843459,0.4843459,0,-1,0,0.4843459,673.2543,2.751041,0,0,3.260879,0.5098377,0.4843459,0,0,0,10.62527,0,0,0,14.00003,100,0.1350816,0.5327804,2.608703,0,13.88615
12/14/2007 11:00:00 AM,1.19924,54.62006,-178.689,23.26639,0.9943644,3.396481,72.78383,42.91339,1.015059,1.015059,0,-1,0,1.015059,334.6093,2.327998,0,0,3.396481,1.068483,1.015059,0,0,0,10.62527,0,0,0,14.00003,100,0.1350816,1.116565,2.717185,0,14.02176
12/14/2007 12:00:00 PM,1.067414,53.20783,157.9342,27.02591,1.228982,3.906467,83.35029,46.11546,2.148923,2.148923,0,-1,0,2.148923,181.7872,1.644443,0,0,3.906467,2.262024,2.148923,0,0,0,10.62527,0,0,0,14.00003,100,0.1350816,2.363815,3.125174,0,14.53174
12/14/2007 1:00:00 PM,0.6677599,48.99738,136.9463,36.65811,0.7076824,2.455203,70.39404,49.17668,0,0,0,-1,0,0,0,2.455203,0,0,2.455203,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1350816,0,1.964163,0,13.08048
12/14/2007 2:00:00 PM,0.6413191,42.84938,119.15,48.78024,0.639812,2.223256,70.1489,50.97021,2.256927,2.256927,0,-1,0,2.256927,98.50812,0,4.440892E-16,0,2.223256,2.375713,2.256927,0,0,0,10.62527,0,0.1524564,-0.1524564,13.83932,98.85212,0.1350816,2.48262,1.778605,0,12.84853
12/14/2007 3:00:00 PM,0.8911994,35.59692,103.9821,61.91544,0.5286038,1.869885,67.36166,51.55241,0.9177962,0.9177962,0,-1,0,0.9177962,203.7364,0.7343881,0,0,1.869885,0.9661013,0.9177962,0,0,0.169396,10.47282,0.169396,0,0.169396,14.00003,100,0.1350755,1.009576,1.495908,0,12.3427
12/14/2007 4:00:00 PM,0.4568229,27.86404,90.5463,75.4922,0.2842207,1.048304,60.63531,52.18156,1.275998,1.275998,0,-1,0,1.275998,82.15558,0,0,0,1.048304,1.343156,1.275998,0,0,0,10.62527,0,0.2948523,-0.2948523,13.68923,97.77999,0.1350755,1.403598,0.838643,0,11.67358
12/14/2007 5:00:00 PM,0.2176943,20.1072,78.06558,89.24526,0.1324773,0.5055273,54.94854,51.02655,1.683987,1.683987,0,-1,0,1.683987,30.01967,0,0,0,0.5055273,1.772618,1.683987,0,0,0.3276137,10.33042,0,1.267091,-1.267091,12.3536,88.23979,0.1350755,1.852386,0.4044218,0,10.83595
12/14/2007 6:00:00 PM,0.3396389,12.69202,65.94997,103.007,0.02521862,0.09981248,48.62354,47.88083,2.132436,2.132436,0,-1,0,2.132436,4.680678,0,0,0,0.09981248,2.24467,2.132436,0,0,1.735492,9.063332,0,2.144857,-2.144857,10.09272,72.0907,0.1350755,2.34568,0.07984998,0,9.163144
12/14/2007 7:00:00 PM,0.1050098,5.948111,53.76799,116.6141,0.01391074,0.05609359,45.30329,44.89473,0.07157184,0.07157184,0,-1,0,0.07157184,78.37383,0,1.387779E-17,0,0.05609359,0.07533878,0.07157184,0,0,4.118667,6.918474,0,0.01924519,-0.01924519,10.07243,71.94579,0.1350755,0.07872903,0.04487487,0,6.974568
12/14/2007 8:00:00 PM,0.01693047,0.1971472,41.22578,129.819,0.001422013,0.005816541,42.72031,42.67863,2.966168,2.966168,0,-1,0,2.966168,0.1960961,0,4.440892E-16,0,0.005816541,3.122283,2.966168,0,0,4.14005,6.899229,0,3.116466,-3.116466,6.787388,48.48125,0.1350755,3.262785,0.004653233,0,6.905046
12/14/2007 9:00:00 PM,0,0,28.1736,90,0,0,40.56583,40.56583,2.097777,2.097777,0,-1,0,2.097777,0,0,4.440892E-16,0,0,2.208187,2.097777,0,0,7.60279,3.782763,0,2.208187,-2.208187,4.459755,31.85533,0.1350755,2.307555,0,0,3.782763
12/14/2007 10:00:00 PM,0,0,14.62666,90,0,0,38.4812,38.4812,0.218926,0.218926,0,-1,0,0.218926,0,0,2.775558E-17,0,0,0.2304484,0.218926,0,0,10.05633,1.574576,0,0.2304484,-0.2304484,4.216841,30.12023,0.1350755,0.2408186,0,0,1.574576
12/14/2007 11:00:00 PM,0,0,0.7667665,90,0,0,36.65949,36.65949,0.5781165,0.5781165,0,-1,0,0.5781165,0,0,0,0,0,0.6085436,0.5781165,0,0,10.31238,1.344128,0,0.6085436,-0.6085436,3.57538,25.53837,0.1350755,0.6359281,0,0,1.344128
12/15/2007 12:00:00 AM,0,0,-13.00183,90,0,0,35.3073,35.3073,0.5035331,0.5035331,0,-1,0,0.5035331,0,0,0,0,0,0.5300348,0.5035331,0,0,10.98854,0.7355843,0,0.5300348,-0.5300348,3.016674,21.54763,0.1350755,0.5538864,0,0,0.7355843
12/15/2007 1:00:00 AM,0,0,-26.5916,90,0,0,33.87998,33.87998,0.4568729,0.1952721,0,-1,0,0.1952721,0,0,0.2616009,0.3072881,0,0.2055496,0.1952721,0,0,11.57747,0.2055496,0,0.2055496,-0.2055496,2.800006,20,0.1350755,0.5025602,0,0,0.2055496
12/15/2007 2:00:00 AM,0.01106434,0,-39.70071,90,0,0,32.64047,32.64047,0.2275581,0,0,-1,0,0,0,0,0.2275581,0.250314,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1350755,0.250314,0,0,0
12/15/2007 3:00:00 AM,0.1434537,5.259137,-52.29367,118.1824,0.01058706,0.04589642,31.81171,31.50425,0.3880706,0.0436016,0,-1,0,0.0436016,105.2632,0,0.344469,0.4181574,0.04589642,0.04589642,0.0436016,0,0,11.80586,0,0,0,0,2.800006,20,0.1350755,0.4268777,0.03671714,0,0.04589642
12/15/2007 4:00:00 AM,0.3728935,11.90122,-64.50175,104.6128,0.02368161,0.1030752,31.03654,30.34925,0.3863431,0.09792141,0,-1,0,0.09792141,105.2632,0,0.2884217,0.4053932,0.1030752,0.1030752,0.09792141,0,0,11.80586,0,0,0,0,2.800006,20,0.1350755,0.4249774,0.08246014,0,0.1030752
12/15/2007 5:00:00 AM,0.5702372,19.25301,-76.60245,90.86545,0.03779922,0.1649162,30.57254,29.47596,0.1914773,0.1914773,3.69674,0,1.17421,0.1914773,86.12833,0,0,0,0.1649162,0,0,3.505263,3.33,11.80586,0,3.494916,0,3.494916,6.115574,43.68259,0.1351477,0.210625,0.131933,5,0.1649162
12/15/2007 6:00:00 AM,0.726666,26.98704,-89.0104,77.10872,0.2710482,1.146313,36.53355,28.63084,0,0,3.505263,0,1.121937,0,0,0,0,0,1.146313,0,0,3.505263,3.33,8.310944,3.145425,4.476313,0,4.476313,10.36218,74.01541,0.1351688,0,0.9170507,5,4.291738
12/15/2007 7:00:00 AM,0.8184326,34.74445,-102.2954,63.50633,0.5030993,2.060674,42.47061,27.72937,1.318492,1.318492,3.003751,0,0.985024,1.318492,156.2902,0,0,0,2.060674,0,0,1.685259,1.600996,3.834631,7.174107,3.66167,0,3.66167,13.83594,98.82796,0.1351786,1.450342,1.64854,5,9.234781
12/15/2007 8:00:00 AM,1.108493,42.08337,-117.2133,50.3058,0.703433,2.756043,50.40154,29.65437,1.649021,1.649021,0,0,0,1.649021,167.1321,0.8472709,0,0,2.756043,1.735812,1.649021,0,0,0.1729607,10.46961,0.1729607,0,0.1729607,14.00003,100,0.1351724,1.813923,2.204834,0,13.22565
12/15/2007 9:00:00 AM,1.153253,48.40328,-134.6611,38.02425,0.8584563,3.184962,59.66559,34.15229,0.8930212,0.8930212,0,-1,0,0.8930212,356.6502,2.24494,0,0,3.184962,0.9400223,0.8930212,0,0,0,10.62527,0,0,0,14.00003,100,0.1351724,0.9823233,2.54797,0,13.81024
12/15/2007 10:00:00 AM,1.409308,52.8922,-155.289,27.97878,0.957633,3.385378,67.46206,38.81924,0.0543492,0.0543492,0,-1,0,0.0543492,6228.937,3.328168,0,0,3.385378,0.05720969,0.0543492,0,0,0,10.62527,0,0,0,14.00003,100,0.1351724,0.05978413,2.708302,0,14.01065
12/15/2007 11:00:00 AM,1.259571,54.66888,-178.5108,23.32059,0.9942181,3.402094,72.50987,42.65046,1.494872,1.494872,0,-1,0,1.494872,227.5843,1.828544,0,0,3.402094,1.573549,1.494872,0,0,0,10.62527,0,0,0,14.00003,100,0.1351724,1.644359,2.721675,0,14.02737
12/15/2007 12:00:00 PM,1.20604,53.27867,158.0836,27.01332,0.9657227,3.252098,74.93193,45.87132,0,0,0,-1,0,0,0,3.252098,0,0,3.252098,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1351724,0,2.601678,0,13.87737
12/15/2007 1:00:00 PM,1.258452,49.08331,137.0608,36.60368,0.8740855,2.937233,75.25179,48.94192,0.8524897,0.8524897,0,-1,0,0.8524897,344.5476,2.039875,0,0,2.937233,0.8973576,0.8524897,0,0,0,10.62527,0,0,0,14.00003,100,0.1351724,0.9377387,2.349786,0,13.56251
12/15/2007 2:00:00 PM,1.051991,42.94372,119.2375,48.70438,0.725539,2.482445,72.52589,50.73546,0.4517291,0.4517291,0,-1,0,0.4517291,549.5429,2.006941,0,0,2.482445,0.4755043,0.4517291,0,0,0,10.62527,0,0,0,14.00003,100,0.1351724,0.496902,1.985956,0,13.10772
12/15/2007 3:00:00 PM,0.8889076,35.6952,104.0533,61.82735,0.5301802,1.877157,67.21916,51.3646,0,0,0,-1,0,0,0,1.877157,0,0,1.877157,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1351724,0,1.501726,0,12.50243
12/15/2007 4:00:00 PM,0.6821079,27.96348,90.60953,75.39606,0.3012686,1.109136,60.93801,51.97497,2.77705,2.77705,0,-1,0,2.77705,39.93936,0,0,0,1.109136,2.92321,2.77705,0,0,0,10.62527,0,1.814074,-1.814074,12.08783,86.34144,0.1351724,3.054755,0.8873087,0,11.73441
12/15/2007 5:00:00 PM,0.4906652,20.20581,78.12666,89.14318,0.05428171,0.2101892,52.44244,50.83875,1.244216,1.244216,0,-1,0,1.244216,16.8933,0,2.220446E-16,0,0.2101892,1.309701,1.244216,0,0,2.015638,8.8112,0,1.099512,-1.099512,10.92884,78.06297,0.1351724,1.368638,0.1681513,0,9.021389
12/15/2007 6:00:00 PM,0.303967,12.78803,66.01311,102.9001,0.02262169,0.08965405,48.38729,47.72119,0.624748,0.624748,0,-1,0,0.624748,14.35044,0,1.110223E-16,0,0.08965405,0.6576294,0.624748,0,0,3.237318,7.711688,0,0.5679754,-0.5679754,10.33014,73.78657,0.1351724,0.6872228,0.07172325,0,7.801342
12/15/2007 7:00:00 PM,0.09458794,6.039636,53.83644,116.5033,0.02204871,0.08885586,45.41089,44.76327,1.935134,1.935134,0,-1,0,1.935134,4.591717,0,2.220446E-16,0,0.08885586,2.036983,1.935134,0,0,3.868402,7.143713,0,1.948127,-1.948127,8.276634,59.11869,0.1351724,2.128647,0.07108469,0,7.232568
12/15/2007 8:00:00 PM,0.0136402,0.2820348,41.30197,129.7054,0.002343266,0.009590287,42.61584,42.54717,1.986887,1.986887,0,-1,0,1.986887,0.482679,0,2.220446E-16,0,0.009590287,2.09146,1.986887,0,0,6.032987,5.195586,0,2.08187,-2.08187,6.08215,43.44384,0.1351724,2.185576,0.00767223,0,5.205176
12/15/2007 9:00:00 PM,0,0,28.25901,90,0,0,40.46254,40.46254,1.69564,1.69564,0,-1,0,1.69564,0,0,0,0,0,1.784884,1.69564,0,0,8.346176,3.113716,0,1.784884,-1.784884,4.200717,30.00506,0.1351724,1.865204,0,0,3.113716
12/15/2007 10:00:00 PM,0,0,14.7215,90,0,0,38.34973,38.34973,0.3058853,0.3058853,0,-1,0,0.3058853,0,0,0,0,0,0.3219846,0.3058853,0,0,10.32938,1.328832,0,0.3219846,-0.3219846,3.861316,27.58077,0.1351724,0.3364739,0,0,1.328832
12/15/2007 11:00:00 PM,0,0,0.8697868,90,0,0,36.5562,36.5562,0.7610188,0.7610188,0,-1,0,0.7610188,0,0,1.110223E-16,0,0,0.8010725,0.7610188,0,0,10.68714,1.006847,0,0.8010725,-0.8010725,3.016911,21.54932,0.1351724,0.8371207,0,0,1.006847
12/16/2007 12:00:00 AM,0,0,-12.89301,90,0,0,35.17583,35.17583,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.57722,0.2057747,0,0,0,3.016911,21.54932,0.1351724,0,0,0,0.2057747
12/16/2007 1:00:00 AM,0,0,-26.48034,90,0,0,33.77669,33.77669,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.57722,0.2057747,0,0,0,3.016911,21.54932,0.1351724,0,0,0,0.2057747
12/16/2007 2:00:00 AM,0.001695392,0,-39.58873,90,0,0,32.53717,32.53717,0.7556325,0.195486,0,-1,0,0.195486,0,0,0.5601465,0.6357097,0,0.2057747,0.195486,0,0,11.57722,0.2057747,0,0.2057747,-0.2057747,2.800006,20,0.1351724,0.8311957,0,0,0.2057747
12/16/2007 3:00:00 AM,0.04740917,5.251583,-52.18144,118.2729,0.03433807,0.1484082,32.39866,31.40096,0.4401457,0.1409878,0,-1,0,0.1409878,105.2632,0,0.2991579,0.4559627,0.1484082,0.1484082,0.1409878,0,0,11.80586,0,0,0,0,2.800006,20,0.1351724,0.4841603,0.1187266,0,0.1484082
12/16/2007 4:00:00 AM,0.1179988,11.88562,-64.38839,104.7106,0.07901051,0.341244,32.53251,30.23657,0.3613173,0.3241819,0,-1,0,0.3241819,105.2632,0,0.03713549,0.3326127,0.341244,0.341244,0.3241819,0,0,11.80586,0,0,0,0,2.800006,20,0.1351724,0.3974491,0.2729952,0,0.341244
12/16/2007 5:00:00 AM,0.231289,19.23221,-76.48587,90.96844,0.115811,0.4997221,32.7103,29.34449,0.4447737,0.4447737,3.950037,0,1.24336,0.4447737,112.3542,0,0,0,0.4997221,0,0,3.505263,3.33,11.80586,0,3.829722,0,3.829722,6.433199,45.95133,0.1352526,0.4892511,0.3997777,5,0.4997221
12/16/2007 6:00:00 AM,0.4963004,26.96419,-88.88736,77.21576,0.2767021,1.16984,36.59552,28.52754,0.1178114,0.1178114,3.623075,0,1.154099,0.1178114,992.977,0,0,0,1.16984,0,0,3.505263,3.33,7.976138,3.44675,4.49984,0,4.49984,10.70212,76.44358,0.1352822,0.1295926,0.9358722,5,4.61659
12/16/2007 7:00:00 AM,0.752682,34.7233,-102.1615,63.61651,0.6252501,2.511476,46.00023,27.62608,0.6445897,0.6445897,1.660191,0,0.6182322,0.6445897,389.6241,2.220446E-16,0,0,2.511476,0,0,1.015602,0.9648215,3.476298,7.496606,3.476298,0,3.476298,14.00003,100,0.1351903,0.7090486,2.009181,5,10.00808
12/16/2007 8:00:00 AM,0.9424766,42.06867,-117.0637,50.41776,0.9389495,3.531233,57.4049,29.55108,0.1701005,0.1701005,0,0,0,0.1701005,2075.969,3.35218,0,0,3.531233,0.1790532,0.1701005,0,0,0,10.62527,0,0,0,14.00003,100,0.1351903,0.1871106,2.824987,0,14.15651
12/16/2007 9:00:00 AM,1.124425,48.40121,-134.4924,38.13433,0.8574252,3.184876,59.47125,33.99266,1.843081,1.843081,0,-1,0,1.843081,172.8017,1.24479,0,0,3.184876,1.940085,1.843081,0,0,0,10.62527,0,0,0,14.00003,100,0.1351903,2.027389,2.547901,0,13.81015
12/16/2007 10:00:00 AM,1.281249,52.90973,-155.1056,28.07446,0.9570338,3.388196,67.23219,38.61266,0.9425821,0.9425821,0,-1,0,0.9425821,359.459,2.396004,0,0,3.388196,0.9921917,0.9425821,0,0,0,10.62527,0,0,0,14.00003,100,0.1351903,1.03684,2.710557,0,14.01347
12/16/2007 11:00:00 AM,1.419499,54.71061,-178.331,23.36841,0.9940966,3.407128,72.26554,42.41571,1.192597,1.192597,0,-1,0,1.192597,285.6898,2.151763,0,0,3.407128,1.255365,1.192597,0,0,0,10.62527,0,0,0,14.00003,100,0.1351903,1.311857,2.725703,0,14.0324
12/16/2007 12:00:00 PM,1.30616,53.34283,158.2373,26.99494,0.9660923,3.258308,74.7029,45.63656,0.143746,0.143746,0,-1,0,0.143746,2266.712,3.106996,0,0,3.258308,0.1513116,0.143746,0,0,0,10.62527,0,0,0,14.00003,100,0.1351903,0.1581206,2.606646,0,13.88358
12/16/2007 1:00:00 PM,1.248165,49.16315,137.1808,36.54482,0.874926,2.944448,75.02818,48.69778,0.4967859,0.4967859,0,-1,0,0.4967859,592.6995,2.421515,0,0,2.944448,0.5229325,0.4967859,0,0,0,10.62527,0,0,0,14.00003,100,0.1351903,0.5464645,2.355558,0,13.56972
12/16/2007 2:00:00 PM,1.176414,43.03248,119.3309,48.62526,0.7267983,2.489712,72.34453,50.51948,0.7513463,0.7513463,0,-1,0,0.7513463,331.3668,1.698821,0,0,2.489712,0.7908909,0.7513463,0,0,0,10.62527,0,0,0,14.00003,100,0.1351903,0.826481,1.99177,0,13.11499
12/16/2007 3:00:00 PM,0.8299031,35.78821,104.1302,61.73691,0.5317778,1.885074,67.02972,51.12985,2.529821,2.529821,0,-1,0,2.529821,74.51412,0,0,0,1.885074,2.66297,2.529821,0,0,0,10.62527,0,0.7778957,-0.7778957,13.18005,94.14305,0.1351903,2.782804,1.508059,0,12.51035
12/16/2007 4:00:00 PM,0.6433517,28.05775,90.67805,75.29834,0.3842813,1.395051,63.22253,51.76838,0.8928566,0.8928566,0,-1,0,0.8928566,156.2458,0,0,0,1.395051,0.9398491,0.8928566,0,0,0.8643286,9.847379,0.4552022,0,0.4552022,13.6119,97.22764,0.135174,0.9821423,1.116041,0,11.24243
12/16/2007 5:00:00 PM,0.4507004,20.29919,78.19259,89.04021,0.05718712,0.2215705,52.34034,50.65095,0.8963699,0.8963699,0,-1,0,0.8963699,24.71865,0,0,0,0.2215705,0.9435472,0.8963699,0,0,0.4091264,10.25706,0,0.7219767,-0.7219767,12.85087,91.79172,0.135174,0.9860069,0.1772564,0,10.47863
12/16/2007 6:00:00 PM,0.2457265,12.87862,66.08067,102.7931,0.02393845,0.09494764,48.24756,47.54277,0.1695877,0.1695877,0,-1,0,0.1695877,55.98733,0,2.775558E-17,0,0.09494764,0.1785134,0.1695877,0,0,1.211323,9.535084,0,0.08356576,-0.08356576,12.76278,91.16254,0.135174,0.1865465,0.07595812,0,9.630032
12/16/2007 7:00:00 PM,0.05454332,6.125474,53.90881,116.3931,0.03976771,0.1599408,45.77206,44.60363,1.39471,1.39471,0,-1,0,1.39471,11.46767,0,4.440892E-16,0,0.1599408,1.468116,1.39471,0,0,1.304174,9.451518,0,1.308175,-1.308175,11.38384,81.313,0.135174,1.534181,0.1279526,0,9.611459
12/16/2007 8:00:00 PM,0.007498262,0.3609123,41.3815,129.5935,0.005531176,0.02264567,42.54961,42.38754,1.744646,1.744646,0,-1,0,1.744646,1.29801,0,2.220446E-16,0,0.02264567,1.836469,1.744646,0,0,2.757702,8.143343,0,1.813823,-1.813823,9.471905,67.65633,0.135174,1.91911,0.01811654,0,8.165988
12/16/2007 9:00:00 PM,0,0,28.34707,90,0,0,40.3029,40.3029,0.1714735,0.1714735,0,-1,0,0.1714735,0,0,2.775558E-17,0,0,0.1804984,0.1714735,0,0,4.773061,6.329519,0,0.1804984,-0.1804984,9.281643,66.29732,0.135174,0.1886208,0,0,6.329519
12/16/2007 10:00:00 PM,0,0,14.81815,90,0,0,38.21827,38.21827,0.6700163,0.6700163,0,-1,0,0.6700163,0,0,1.110223E-16,0,0,0.7052803,0.6700163,0,0,4.973615,6.149021,0,0.7052803,-0.7052803,8.538212,60.98711,0.135174,0.7370179,0,0,6.149021
12/16/2007 11:00:00 PM,0,0,0.9736977,90,0,0,36.39656,36.39656,0.4970482,0.4970482,0,-1,0,0.4970482,0,0,0,0,0,0.5232086,0.4970482,0,0,5.75726,5.44374,0,0.5232086,-0.5232086,7.986701,57.04776,0.135174,0.546753,0,0,5.44374
12/17/2007 12:00:00 AM,0,0,-12.78431,90,0,0,35.04437,35.04437,0.685119,0.685119,0,-1,0,0.685119,0,0,0,0,0,0.7211779,0.685119,0,0,6.338603,4.920532,0,0.7211779,-0.7211779,7.226513,51.61785,0.135174,0.7536309,0,0,4.920532
12/17/2007 1:00:00 AM,0,0,-26.37009,90,0,0,33.67339,33.67339,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.139911,4.199354,0,0,0,7.226513,51.61785,0.135174,0,0,0,4.199354
12/17/2007 2:00:00 AM,0.009156902,0,-39.47853,90,0,0,32.46205,32.46205,0.4865957,0.4865957,0,-1,0,0.4865957,0,0,1.110223E-16,0,0,0.512206,0.4865957,0,0,7.139911,4.199354,0,0.512206,-0.512206,6.686601,47.76134,0.135174,0.5352552,0,0,4.199354
12/17/2007 3:00:00 AM,0.06290495,5.23756,-52.07161,118.3657,0.03316952,0.143439,32.2895,31.32583,0.04777303,0.04777303,0,-1,0,0.04777303,300.2511,0,0,0,0.143439,0.0502874,0.04777303,0,0,7.709029,3.687148,0.09315164,0,0.09315164,6.774972,48.39256,0.1351706,0.05255033,0.1147512,0,3.830587
12/17/2007 4:00:00 AM,0.1804627,11.86373,-64.27796,104.8099,0.04580858,0.1989161,31.49142,30.16145,0.06373922,0.06373922,0,-1,0,0.06373922,312.078,0,0,0,0.1989161,0.06709392,0.06373922,0,0,7.615878,3.770984,0.1318222,0,0.1318222,6.90003,49.28583,0.1351659,0.07011314,0.1591329,0,3.969901
12/17/2007 5:00:00 AM,0.3439044,19.20522,-76.37265,91.07224,0.03893295,0.1700227,30.38929,29.25998,0.1582473,0.1582473,0,0,0,0.1582473,107.4411,0,0,0,0.1700227,0.1665761,0.1582473,0,0,7.484056,3.889624,0.003446611,0,0.003446611,6.903299,49.30919,0.1351658,0.174072,0.1360181,0,4.059647
12/17/2007 6:00:00 AM,0.7298424,26.93517,-88.76802,77.3229,0.267459,1.133071,36.21083,28.41486,0.2854624,0.2854624,0,0,0,0.2854624,396.9248,0,0,0,1.133071,0.3004867,0.2854624,0,0,7.480608,3.892726,0.8325844,0,0.8325844,7.693158,54.95102,0.1351359,0.3140086,0.9064569,0,5.025797
12/17/2007 7:00:00 AM,0.8334916,34.69589,-102.0316,63.72597,0.4998024,2.050613,42.16368,27.52279,2.192382,2.192382,0,0,0,2.192382,93.53355,4.440892E-16,0,0,2.050613,2.307771,2.192382,0,0,6.648024,4.642052,0,0.2571578,-0.2571578,7.42209,53.01482,0.1351359,2.41162,1.64049,0,6.692665
12/17/2007 8:00:00 AM,0.7266481,42.0475,-116.918,50.52798,0.7202705,2.817241,50.69675,29.44779,1.133513,1.133513,0,0,0,1.133513,248.5406,0,0,0,2.817241,1.193172,1.133513,0,0,6.933755,4.384894,1.624069,0,1.624069,8.962817,64.02,0.1350777,1.246865,2.253793,0,7.202136
12/17/2007 9:00:00 AM,1.142922,48.39235,-134.3268,38.24131,0.8564067,3.184267,59.30608,33.8612,0,0,0,-1,0,0,0,0,0,0,3.184267,0,0,0,0,5.309686,5.846557,3.184267,0,3.184267,11.98368,85.59753,0.1349636,0,2.547414,0,9.030824
12/17/2007 10:00:00 AM,1.224228,52.92017,-154.9236,28.16517,0.9564546,3.390653,67.02217,38.42485,2.378868,2.378868,0,-1,0,2.378868,142.5322,0,0,0,3.390653,2.504072,2.378868,0,0,2.125419,8.712397,0.8865812,0,0.8865812,12.82476,91.60527,0.1349319,2.616755,2.712523,0,12.10305
12/17/2007 11:00:00 AM,0.9851549,54.74522,-178.1497,23.40986,1.141828,3.801493,76.63531,42.2279,0,0,0,-1,0,0,0,2.562655,0,0,3.801493,0,0,0,0,1.238838,9.51032,1.238838,0,1.238838,14.00003,100,0.1348876,0,3.041195,0,13.31181
12/17/2007 12:00:00 PM,0.9309698,53.40026,158.395,26.97077,1.065808,3.525559,77.59019,45.44875,1.873304,1.873304,0,-1,0,1.873304,188.2001,1.553661,0,0,3.525559,1.971899,1.873304,0,0,0,10.62527,0,0,0,14.00003,100,0.1348876,2.060634,2.820447,0,14.15083
12/17/2007 1:00:00 PM,0.4865012,49.23684,137.3063,36.48156,0.459563,1.678828,62.20602,48.51936,0,0,0,-1,0,0,0,1.678828,0,0,1.678828,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1348876,0,1.343063,0,12.3041
12/17/2007 2:00:00 PM,0.6899387,43.11559,119.4301,48.54293,0.6934779,2.394233,71.14526,50.34107,2.004879,2.004879,0,-1,0,2.004879,119.4203,0.2838336,0,0,2.394233,2.110399,2.004879,0,0,0,10.62527,0,0,0,14.00003,100,0.1348876,2.205367,1.915386,0,13.01951
12/17/2007 3:00:00 PM,0.5095119,35.87587,104.2127,61.64418,0.4410532,1.592205,64.12626,50.97021,0.1688676,0.1688676,0,-1,0,0.1688676,942.8718,1.41445,0,0,1.592205,0.1777554,0.1688676,0,0,0,10.62527,0,0,0,14.00003,100,0.1348876,0.1857544,1.273764,0,12.21748
12/17/2007 4:00:00 PM,0.5903386,28.14678,90.75179,75.19909,0.3558471,1.299788,62.2255,51.62753,0,0,0,-1,0,0,0,1.299788,0,0,1.299788,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1348876,0,1.039831,0,11.92506
12/17/2007 5:00:00 PM,0.3269421,20.38728,78.26333,88.93642,0.07531536,0.2911716,52.71693,50.49131,0,0,0,-1,0,0,0,0.2911716,0,0,0.2911716,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1348876,0,0.2329373,0,10.91645
12/17/2007 6:00:00 PM,0.2202497,12.96375,66.15257,102.686,0.03315323,0.1313993,48.37812,47.40192,1.888676,1.888676,0,-1,0,1.888676,6.957221,0,2.220446E-16,0,0.1313993,1.98808,1.888676,0,0,0,10.62527,0,1.85668,-1.85668,12.04292,86.02065,0.1348876,2.077543,0.1051195,0,10.75667
12/17/2007 7:00:00 PM,0.08846968,6.205576,53.98502,116.2837,0.02982534,0.1202375,45.34817,44.47217,2.66127,2.66127,0,-1,0,2.66127,4.518049,0,0,0,0.1202375,2.801337,2.66127,0,0,2.062978,8.768594,0,2.681099,-2.681099,9.216788,65.83407,0.1348876,2.927397,0.09618999,0,8.888831
12/17/2007 8:00:00 PM,0.02093774,0.4337382,41.4643,129.4832,0.001645857,0.006746467,42.33246,42.28424,2.456588,2.456588,0,-1,0,2.456588,0.2746275,0,8.881784E-16,0,0.006746467,2.585882,2.456588,0,0,5.041977,6.087494,0,2.579135,-2.579135,6.498141,46.4152,0.1348876,2.702246,0.005397173,0,6.094241
12/17/2007 9:00:00 PM,0,0,28.43769,90,0,0,40.19961,40.19961,1.037475,1.037475,0,-1,0,1.037475,0,0,0,0,0,1.092079,1.037475,0,0,7.907683,3.508359,0,1.092079,-1.092079,5.346989,38.1927,0.1348876,1.141223,0,0,3.508359
12/17/2007 10:00:00 PM,0,0,14.91653,90,0,0,38.10559,38.10559,0.06365271,0.06365271,0,-1,0,0.06365271,0,0,0,0,0,0.06700285,0.06365271,0,0,9.121104,2.41628,0,0.06700285,-0.06700285,5.276361,37.68822,0.1348876,0.07001798,0,0,2.41628
12/17/2007 11:00:00 PM,0,0,1.07842,90,0,0,36.28388,36.28388,0.07319901,0.07319901,0,-1,0,0.07319901,0,0,1.387779E-17,0,0,0.07705159,0.07319901,0,0,9.195552,2.349277,0,0.07705159,-0.07705159,5.195142,37.10808,0.1348876,0.08051891,0,0,2.349277
12/18/2007 12:00:00 AM,0,0,-12.67582,90,0,0,34.91291,34.91291,0.7113722,0.7113722,0,-1,0,0.7113722,0,0,0,0,0,0.7488129,0.7113722,0,0,9.281165,2.272226,0,0.7488129,-0.7488129,4.405824,31.47011,0.1348876,0.7825094,0,0,2.272226
12/18/2007 1:00:00 AM,0,0,-26.26092,90,0,0,33.51376,33.51376,0.02268565,0.02268565,0,-1,0,0.02268565,0,0,3.469447E-18,0,0,0.02387963,0.02268565,0,0,10.11318,1.523413,0,0.02387963,-0.02387963,4.380652,31.29031,0.1348876,0.02495421,0,0,1.523413
12/18/2007 2:00:00 AM,0.01114058,0,-39.37016,90,0,0,32.33059,32.33059,0.02955889,0.02955889,0,-1,0,0.02955889,0,0,3.469447E-18,0,0,0.03111462,0.02955889,0,0,10.13971,1.499533,0,0.03111462,-0.03111462,4.347855,31.05604,0.1348876,0.03251478,0,0,1.499533
12/18/2007 3:00:00 AM,0.06515495,5.217098,-51.96426,118.4606,0.03179389,0.1376126,32.11794,31.19437,0.329554,0.329554,0,-1,0,0.329554,41.75724,0,5.551115E-17,0,0.1376126,0.3468989,0.329554,0,0,10.17428,1.468419,0,0.2092863,-0.2092863,4.127248,29.48028,0.1348876,0.3625094,0.1100901,0,1.606031
12/18/2007 4:00:00 AM,0.04206808,11.83556,-64.17053,104.9106,0.03400575,0.1480264,31.01689,30.02998,0.4740055,0.4740055,0,-1,0,0.4740055,31.22883,0,5.551115E-17,0,0.1480264,0.4989532,0.4740055,0,0,10.40682,1.259132,0,0.3509268,-0.3509268,3.757338,26.83808,0.1348876,0.5214061,0.1184211,0,1.407159
12/18/2007 5:00:00 AM,0.1071073,19.17208,-76.26288,91.17676,0.08595927,0.3730071,31.62447,29.12852,0.2757888,0.2757888,0,0,0,0.2757888,135.251,0,0,0,0.3730071,0.290304,0.2757888,0,0,10.79674,0.9082055,0.08270305,0,0.08270305,3.835797,27.3985,0.1348846,0.3033677,0.2984056,0,1.281213
12/18/2007 6:00:00 AM,0.1199326,26.90004,-88.65248,77.43004,0.09781943,0.4255122,31.15077,28.31157,0.7331624,0.7331624,0,0,0,0.7331624,58.03792,0,0,0,0.4255122,0.7717499,0.7331624,0,0,10.71404,0.9826382,0,0.3462377,-0.3462377,3.470831,24.7916,0.1348846,0.8064786,0.3404098,0,1.40815
12/18/2007 7:00:00 AM,0.2284256,34.66228,-101.9057,63.83462,0.1893167,0.816036,32.91314,27.41011,0.9380578,0.9380578,4.443321,0,1.378027,0.9380578,86.99209,0,0,0,0.816036,0,0,3.505263,3.33,11.09875,0.6364006,4.146036,0,4.146036,7.404106,52.88636,0.134993,1.031864,0.6528288,5,1.452437
12/18/2007 8:00:00 AM,0.23987,42.01992,-116.7762,50.63639,0.199381,0.8496587,35.09434,29.28815,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8496587,0,0,3.505263,3.33,6.952713,4.367833,4.179659,0,4.179659,11.36928,81.20897,0.1350247,0,0.679727,5,5.217492
12/18/2007 9:00:00 AM,0.303238,48.37672,-134.1646,38.34512,0.2560667,1.056323,41.16824,33.67339,1.077351,1.077351,0,-1,0,1.077351,98.04815,0,0,0,1.056323,1.134054,1.077351,0,0,2.773054,8.129526,0,0.07773094,-0.07773094,11.28734,80.62371,0.1350247,1.185086,0.8450581,0,9.185848
12/18/2007 10:00:00 AM,0.2314802,52.92352,-154.7431,28.25089,0.1920028,0.7804901,43.85057,38.21827,1.314231,1.314231,0,-1,0,1.314231,59.3876,0,0,0,0.7804901,1.383401,1.314231,0,0,2.859421,8.051795,0,0.6029106,-0.6029106,10.65182,76.08427,0.1350247,1.445654,0.6243921,0,8.832285
12/18/2007 11:00:00 AM,0.2947179,54.77271,-177.9672,23.44494,0.2469163,0.9736912,49.26892,41.99314,2.004782,2.004782,0,-1,0,2.004782,48.56844,0,4.440892E-16,0,0.9736912,2.110297,2.004782,0,0,3.529322,7.448884,0,1.136605,-1.136605,9.453732,67.52652,0.1350247,2.20526,0.778953,0,8.422576
12/18/2007 12:00:00 PM,0.3032797,53.45093,158.5567,26.94083,0.2549774,0.9855677,52.74893,45.214,2.531624,2.531624,0,-1,0,2.531624,38.93026,0,0,0,0.9855677,2.664867,2.531624,0,0,4.792217,6.312279,0,1.6793,-1.6793,7.683595,54.88271,0.1350247,2.784786,0.7884542,0,7.297847
12/18/2007 1:00:00 PM,0.4069065,49.30434,137.4372,36.41395,0.36305,1.351658,59.08811,48.30339,2.394341,2.394341,0,-1,0,2.394341,56.45218,0,0,0,1.351658,2.520359,2.394341,0,0,6.658105,4.632979,0,1.168701,-1.168701,6.451675,46.0833,0.1350247,2.633775,1.081326,0,5.984637
12/18/2007 2:00:00 PM,0.2548959,43.19299,119.535,48.45744,0.2125808,0.8042849,56.39789,50.09692,2.3988,2.3988,0,-1,0,2.3988,33.52864,0,4.440892E-16,0,0.8042849,2.525052,2.3988,0,0,7.956663,3.464278,0,1.720767,-1.720767,4.637827,33.12727,0.1350247,2.63868,0.643428,0,4.268563
12/18/2007 3:00:00 PM,0.1489686,35.95813,104.3007,61.54922,0.1224413,0.4687737,54.38683,50.76363,0,0,0,-1,0,0,0,0,0,0,0.4687737,0,0,0,0,9.868627,1.743511,0.4687737,0,0.4687737,5.082545,36.30382,0.135008,0,0.375019,0,2.212284
12/18/2007 4:00:00 PM,0.09570369,28.23052,90.83069,75.0984,0.07813693,0.3003003,53.73187,51.42094,1.496596,1.496596,0,-1,0,1.496596,20.06555,0,2.220446E-16,0,0.3003003,1.575364,1.496596,0,0,9.399853,2.165407,0,1.275064,-1.275064,3.738509,26.70359,0.135008,1.646256,0.2402402,0,2.465707
12/18/2007 5:00:00 PM,0.1631669,20.47002,78.33879,88.83191,0.1246014,0.4781288,53.99884,50.3129,1.714564,1.300048,0,-1,0,1.300048,36.77777,0,0.4145157,0.9493499,0.4781288,1.368472,1.300048,0,0,10.81659,0.890343,0,0.890343,-0.890343,2.800006,20,0.135008,1.88602,0.382503,0,1.368472
12/18/2007 6:00:00 PM,0.07450648,13.04335,66.22876,102.5788,0.05976954,0.2360394,49.01251,47.25168,2.688283,0.2242375,0,-1,0,0.2242375,105.2632,0,2.464046,2.912264,0.2360394,0.2360394,0.2242375,0,0,11.80586,0,0,0,0,2.800006,20,0.135008,2.957112,0.1888315,0,0.2360394
12/18/2007 7:00:00 PM,0.08295708,6.279893,54.06502,116.175,0.03520459,0.1419246,45.34653,44.31253,2.254349,0.1348284,0,-1,0,0.1348284,105.2632,0,2.119521,2.452819,0.1419246,0.1419246,0.1348284,0,0,11.80586,0,0,0,0,2.800006,20,0.135008,2.479784,0.1135397,0,0.1419246
12/18/2007 8:00:00 PM,0.008991882,0.5004728,41.55029,129.3748,0.006281985,0.02575359,42.30865,42.12461,2.513701,0.02446591,0,-1,0,0.02446591,105.2632,0,2.489235,2.760178,0.02575359,0.02575359,0.02446591,0,0,11.80586,0,0,0,0,2.800006,20,0.135008,2.765071,0.02060287,0,0.02575359
12/18/2007 9:00:00 PM,0,0,28.53079,90,0,0,40.06815,40.06815,0.2819994,0,0,-1,0,0,0,0,0.2819994,0.3101993,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.135008,0.3101993,0,0,0
12/18/2007 10:00:00 PM,0,0,15.01657,90,0,0,37.95534,37.95534,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.135008,0,0,0,0
12/18/2007 11:00:00 PM,0,0,1.183876,90,0,0,36.15242,36.15242,0.7195017,0,0,-1,0,0,0,0,0.7195017,0.7914518,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.135008,0.7914518,0,0,0
12/19/2007 12:00:00 AM,0,0,-12.56761,90,0,0,34.78144,34.78144,0.2772135,0,0,-1,0,0,0,0,0.2772135,0.3049349,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.135008,0.3049349,0,0,0
12/19/2007 1:00:00 AM,0,0,-26.15291,90,0,0,33.3823,33.3823,0.0135452,0,0,-1,0,0,0,0,0.0135452,0.01489971,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.135008,0.01489971,0,0,0
12/19/2007 2:00:00 AM,0.008465819,0,-39.26372,90,0,0,32.17096,32.17096,0.5608754,0,0,-1,0,0,0,0,0.5608754,0.616963,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.135008,0.616963,0,0,0
12/19/2007 3:00:00 AM,0.09076786,5.19023,-51.85947,118.5577,0.01271432,0.05522941,31.42264,31.05352,0,0,0,-1,0,0,0,0,0,0,0.05522941,0,0,0,0,11.80586,0,0.05522941,0,0.05522941,2.852401,20.37425,0.135006,0,0.04418353,0,0.05522941
12/19/2007 4:00:00 AM,0.1445407,11.80117,-64.06619,105.0126,0.07173528,0.3107086,31.98208,29.89852,0.5716923,0.3423943,0,-1,0,0.3423943,90.74584,0,0.2292981,0.5226058,0.3107086,0.3604151,0.3423943,0,0,11.75063,0.04970647,0,0.04970647,-0.04970647,2.800006,20,0.135006,0.6288616,0.2485669,0,0.3604151
12/19/2007 5:00:00 AM,0.2128465,19.13284,-76.15663,91.28192,0.1224926,0.5289758,32.55659,28.99706,0.06089179,0.06089179,0,0,0,0.06089179,868.7145,0,0,0,0.5289758,0.06409662,0.06089179,0,0,11.80586,0,0.4648792,0,0.4648792,3.241029,23.15016,0.1349894,0.06698097,0.4231807,0,0.5289758
12/19/2007 6:00:00 AM,0.4525142,26.85885,-88.54084,77.53709,0.2552383,1.084705,35.61616,28.18011,0.1645879,0.1645879,0,0,0,0.1645879,659.0427,0,0,0,1.084705,0.1732505,0.1645879,0,0,11.34098,0.4183913,0.9114544,0,0.9114544,4.105711,29.32644,0.1349569,0.1810467,0.8677639,0,1.503096
12/19/2007 7:00:00 AM,0.5520528,34.62253,-101.784,63.94238,0.4585601,1.896711,40.676,27.25986,1.172017,1.172017,0,0,0,1.172017,161.833,0,0,0,1.896711,1.233702,1.172017,0,0,10.42953,1.2387,0.663008,0,0.663008,4.734695,33.81918,0.1349332,1.289219,1.517368,0,3.135411
12/19/2007 8:00:00 AM,0.8886132,41.98595,-116.6386,50.74291,0.8803066,3.354336,55.19529,29.12852,1.411209,1.411209,0,0,0,1.411209,237.6923,0,0,0,3.354336,1.485484,1.411209,0,0,9.766519,1.835407,1.868852,0,1.868852,6.507644,46.48308,0.1348666,1.55233,2.683469,0,5.189744
12/19/2007 9:00:00 AM,1.064219,48.35439,-134.006,38.44569,0.8544121,3.185366,58.86196,33.48559,1.371741,1.371741,0,-1,0,1.371741,232.2134,0,0,0,3.185366,1.443938,1.371741,0,0,7.897666,3.517375,1.741428,0,1.741428,8.159708,58.28351,0.1348047,1.508915,2.548293,0,6.702741
12/19/2007 10:00:00 AM,1.123182,52.91982,-154.5645,28.33158,1.285402,4.276493,76.73936,38.0023,0.7761,0.7761,0,-1,0,0.7761,551.0234,0,0,0,4.276493,0.8169474,0.7761,0,0,6.156238,5.08466,3.459545,0,3.459545,11.44172,81.72641,0.1346817,0.85371,3.421194,0,9.361153
12/19/2007 11:00:00 AM,1.117652,54.79306,-177.7837,23.47364,1.298856,4.196843,81.00789,41.73022,1.881916,1.881916,0,-1,0,1.881916,223.009,0,0,0,4.196843,1.980964,1.881916,0,0,2.696693,8.198251,2.215878,0,2.215878,13.54389,96.74186,0.134603,2.070108,3.357474,0,12.39509
12/19/2007 12:00:00 PM,0.9584643,53.49479,158.7221,26.90511,1.097418,3.618594,78.05829,44.95107,0,0,0,-1,0,0,0,3.13778,0,0,3.618594,0,0,0,0,0.480814,10.19254,0.480814,0,0.480814,14.00003,100,0.1345859,0,2.894875,0,13.81114
12/19/2007 1:00:00 PM,0.7152697,49.36559,137.5732,36.34201,0.7692297,2.655764,71.14536,48.06863,0,0,0,-1,0,0,0,2.655764,0,0,2.655764,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1345859,0,2.124611,0,13.28104
12/19/2007 2:00:00 PM,0.8165063,43.26462,119.6455,48.36885,0.8259957,2.785075,74.74246,49.89034,0,0,0,-1,0,0,0,2.785075,0,0,2.785075,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1345859,0,2.22806,0,13.41035
12/19/2007 3:00:00 PM,0.8376696,36.03492,104.3942,61.45213,0.5366855,1.907785,66.58849,50.54765,2.109561,2.109561,0,-1,0,2.109561,90.43515,0,0,0,1.907785,2.220591,2.109561,0,0,0,10.62527,0,0.3128058,-0.3128058,13.6703,97.64481,0.1345859,2.320517,1.526228,0,12.53306
12/19/2007 4:00:00 PM,0.3799957,28.30889,90.91467,74.99636,0.2655964,0.9886234,59.12315,51.23314,0.02882308,0.02882308,0,-1,0,0.02882308,3429.971,0.6107212,0,0,0.9886234,0.03034008,0.02882308,0,0,0.347562,10.31247,0.347562,0,0.347562,14.00003,100,0.1345736,0.03170539,0.7908987,0,11.30109
12/19/2007 5:00:00 PM,0.1745137,20.54736,78.41891,88.72676,0.1301275,0.4993224,54.00269,50.15326,1.194622,1.194622,0,-1,0,1.194622,41.79753,0,0,0,0.4993224,1.257497,1.194622,0,0,0,10.62527,0,0.7581741,-0.7581741,13.20084,94.29154,0.1345736,1.314084,0.399458,0,11.1246
12/19/2007 6:00:00 PM,0.09763978,13.11738,66.30916,102.4718,0.0758585,0.2990412,49.32744,47.09204,2.196605,2.196605,0,-1,0,2.196605,13.61379,0,4.440892E-16,0,0.2990412,2.312216,2.196605,0,0,0.8424157,9.8671,0,2.013174,-2.013174,11.07877,79.13392,0.1345736,2.416265,0.239233,0,10.16614
12/19/2007 7:00:00 PM,0.09167016,6.34838,54.14873,116.0673,0.0295568,0.1193534,45.04897,44.18107,1.181556,1.181556,0,-1,0,1.181556,10.10137,0,0,0,0.1193534,1.243743,1.181556,0,0,3.079276,7.853926,0,1.12439,-1.12439,9.893559,70.66814,0.1345736,1.299711,0.09548268,0,7.973279
12/19/2007 8:00:00 PM,0.01497075,0.5610776,41.63939,129.2683,0.00391836,0.01608133,42.10792,41.99314,0.1471497,0.1471497,0,-1,0,0.1471497,10.92855,0,2.775558E-17,0,0.01608133,0.1548945,0.1471497,0,0,4.328598,6.729536,0,0.1388131,-0.1388131,9.747237,69.62299,0.1345736,0.1618647,0.01286507,0,6.745617
12/19/2007 9:00:00 PM,0,0,28.6263,90,0,0,39.9273,39.9273,1.583989,1.583989,0,-1,0,1.583989,0,0,0,0,0,1.667357,1.583989,0,0,4.482835,6.590723,0,1.667357,-1.667357,7.989689,57.0691,0.1345736,1.742388,0,0,6.590723
12/19/2007 10:00:00 PM,0,0,15.11819,90,0,0,37.81449,37.81449,0.415989,0.415989,0,-1,0,0.415989,0,0,5.551115E-17,0,0,0.4378831,0.415989,0,0,6.335454,4.923366,0,0.4378831,-0.4378831,7.52812,53.77218,0.1345736,0.4575878,0,0,4.923366
12/19/2007 11:00:00 PM,0,0,1.289985,90,0,0,35.99279,35.99279,0.1256316,0.1256316,0,-1,0,0.1256316,0,0,2.775558E-17,0,0,0.1322438,0.1256316,0,0,6.82199,4.485483,0,0.1322438,-0.1322438,7.388722,52.77649,0.1345736,0.1381948,0,0,4.485483
12/20/2007 12:00:00 AM,0,0,-12.45977,90,0,0,34.62181,34.62181,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.968928,4.353239,0,0,0,7.388722,52.77649,0.1345736,0,0,0,4.353239
12/20/2007 1:00:00 AM,0,0,-26.04614,90,0,0,33.22266,33.22266,0.2448172,0.2448172,0,-1,0,0.2448172,0,0,5.551115E-17,0,0,0.2577023,0.2448172,0,0,6.968928,4.353239,0,0.2577023,-0.2577023,7.117081,50.83619,0.1345736,0.2692989,0,0,4.353239
12/20/2007 2:00:00 AM,0.006306638,0,-39.15928,90,0,0,32.03949,32.03949,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.255264,4.095537,0,0,0,7.117081,50.83619,0.1345736,0,0,0,4.095537
