Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/20/2007 3:00:00 AM,0.1023551,5.156991,-51.75732,118.6569,0.009684295,0.04211507,31.20315,30.92206,0.8141938,0.8141938,0,-1,0,0.8141938,5.172611,0,1.110223E-16,0,0.04211507,0.8570461,0.8141938,0,0,7.255264,4.095537,0,0.814931,-0.814931,6.258068,44.70039,0.1345736,0.8956131,0.03369206,0,4.137652
12/20/2007 4:00:00 AM,0.2100698,11.7606,-63.96503,105.116,0.02541187,0.1109097,30.50423,29.76706,0.702749,0.702749,0,-1,0,0.702749,15.78227,0,0,0,0.1109097,0.7397358,0.702749,0,0,8.160743,3.280606,0,0.6288261,-0.6288261,5.595227,39.96583,0.1345736,0.7730239,0.08872779,0,3.391515
12/20/2007 5:00:00 AM,0.2834854,19.08755,-76.05401,91.38763,0.0753805,0.3280205,31.08155,28.89376,0.411516,0.411516,0,0,0,0.411516,79.71025,0,0,0,0.3280205,0.4331748,0.411516,0,0,8.859438,2.65178,0,0.1051543,-0.1051543,5.484385,39.1741,0.1345736,0.4526677,0.2624164,0,2.9798
12/20/2007 6:00:00 AM,0.5699464,26.81166,-88.4332,77.64397,0.3066828,1.293852,36.99377,28.04864,0.5864614,0.5864614,0,0,0,0.5864614,220.6201,0,0,0,1.293852,0.6173278,0.5864614,0,0,8.976276,2.546625,0.6765239,0,0.6765239,6.126192,43.75842,0.1345496,0.6451076,1.035081,0,3.840477
12/20/2007 7:00:00 AM,0.6184149,34.57669,-101.6665,64.04916,0.5095553,2.091668,42.07264,27.14718,1.139216,1.139216,0,0,0,1.139216,183.6059,0,0,0,2.091668,1.199175,1.139216,0,0,8.299752,3.155497,0.8924935,0,0.8924935,6.972885,49.80622,0.134518,1.253138,1.673335,0,5.247165
12/20/2007 8:00:00 AM,0.7701193,41.94568,-116.5052,50.84747,0.7606862,2.962423,51.45234,28.99706,0.6555263,0.6555263,0,0,0,0.6555263,451.9152,0,0,0,2.962423,0.6900277,0.6555263,0,0,7.407259,3.958741,2.272396,0,2.272396,9.128669,65.20464,0.1344375,0.721079,2.369939,0,6.921165
12/20/2007 9:00:00 AM,0.9619959,48.32537,-133.851,38.54296,1.046178,3.767386,64.52344,33.30717,1.970653,1.970653,0,-1,0,1.970653,191.1745,0,0,0,3.767386,2.074371,1.970653,0,0,5.134863,6.003897,1.693015,0,1.693015,10.7348,76.67702,0.1343776,2.167718,3.013909,0,9.771283
12/20/2007 10:00:00 AM,1.165475,52.90908,-154.3879,28.40724,0.9548429,3.399798,66.3287,37.79571,0.5598654,0.5598654,0,-1,0,0.5598654,607.2529,0,0,0,3.399798,0.589332,0.5598654,0,0,3.441849,7.52761,2.810467,0,2.810467,13.40105,95.72157,0.1342783,0.6158519,2.719839,0,10.92741
12/20/2007 11:00:00 AM,1.293049,54.80627,-177.5994,23.49596,0.9938639,3.427738,71.30567,41.48607,0.7802686,0.7802686,0,-1,0,0.7802686,439.3023,1.97502,0,0,3.427738,0.8213354,0.7802686,0,0,0.6313823,10.05703,0.6313823,0,0.6313823,14.00003,100,0.134256,0.8582954,2.74219,0,13.48477
12/20/2007 12:00:00 PM,1.187772,53.53182,158.8909,26.86362,0.9678461,3.283518,73.81447,44.71631,1.901007,1.901007,0,-1,0,1.901007,172.7252,1.282458,0,0,3.283518,2.00106,1.901007,0,0,0,10.62527,0,0,0,14.00003,100,0.134256,2.091108,2.626814,0,13.90879
12/20/2007 1:00:00 PM,0.9693778,49.42051,137.7144,36.26577,1.06744,3.471784,80.06065,47.8057,1.299861,1.299861,0,-1,0,1.299861,267.0888,2.103509,0,0,3.471784,1.368275,1.299861,0,0,0,10.62527,0,0,0,14.00003,100,0.134256,1.429847,2.777427,0,14.09706
12/20/2007 2:00:00 PM,0.9240307,43.33041,119.7615,48.27722,0.9368951,3.092265,77.91688,49.65558,1.828396,1.828396,0,-1,0,1.828396,169.1244,1.167637,0,0,3.092265,1.924628,1.828396,0,0,0,10.62527,0,0,0,14.00003,100,0.134256,2.011236,2.473812,0,13.71754
12/20/2007 3:00:00 PM,0.5751932,36.10617,104.493,61.35295,0.497991,1.785656,65.20863,50.34107,0.8450429,0.8450429,0,-1,0,0.8450429,211.3095,0.8961368,0,0,1.785656,0.8895188,0.8450429,0,0,0,10.62527,0,0,0,14.00003,100,0.134256,0.9295471,1.428524,0,12.41093
12/20/2007 4:00:00 PM,0.5786702,28.38185,91.00364,74.89304,0.353143,1.295359,61.53807,51.02655,0.9837418,0.9837418,0,-1,0,0.9837418,131.6767,0.259841,0,0,1.295359,1.035518,0.9837418,0,0,0,10.62527,0,0,0,14.00003,100,0.134256,1.082116,1.036287,0,11.92063
12/20/2007 5:00:00 PM,0.4860229,20.61922,78.50362,88.62105,0.06805015,0.2642168,51.97515,49.96546,0.467636,0.467636,0,-1,0,0.467636,56.50052,0,5.551115E-17,0,0.2642168,0.4922485,0.467636,0,0,0,10.62527,0,0.2280317,-0.2280317,13.75966,98.2831,0.134256,0.5143996,0.2113734,0,10.88949
12/20/2007 6:00:00 PM,0.3292581,13.18578,66.39369,102.3649,0.02620141,0.1042432,47.70348,46.93241,3.096033,3.096033,0,-1,0,3.096033,3.366992,0,4.440892E-16,0.07563663,0.1042432,3.258982,3.096033,0,0,0.2533685,10.39724,0,3.154739,-3.154739,10.43427,74.53038,0.134256,3.405637,0.08339456,0,10.50149
12/20/2007 7:00:00 PM,0.1133334,6.41099,54.23607,115.9605,0.01491899,0.06043238,44.48748,44.04961,1.58395,1.58395,0,-1,0,1.58395,3.815295,0,0,0,0.06043238,1.667316,1.58395,0,0,3.758634,7.242503,0,1.606884,-1.606884,8.74047,62.4318,0.134256,1.742345,0.0483459,0,7.302936
12/20/2007 8:00:00 PM,0.02128328,0.6155158,41.73154,129.1637,0.001897988,0.007797648,41.91727,41.86168,0.8495926,0.8495926,0,-1,0,0.8495926,0.9178103,0,1.110223E-16,0,0.007797648,0.894308,0.8495926,0,0,5.544061,5.63562,0,0.8865104,-0.8865104,7.806006,55.75708,0.134256,0.9345519,0.006238119,0,5.643417
12/20/2007 9:00:00 PM,0,0,28.72415,90,0,0,39.79583,39.79583,0.512644,0.512644,0,-1,0,0.512644,0,0,0,0,0,0.5396252,0.512644,0,0,6.529072,4.749109,0,0.5396252,-0.5396252,7.237191,51.69412,0.134256,0.5639084,0,0,4.749109
12/20/2007 10:00:00 PM,0,0,15.2213,90,0,0,37.68303,37.68303,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.128656,4.209484,0,0,0,7.237191,51.69412,0.134256,0,0,0,4.209484
12/20/2007 11:00:00 PM,0,0,1.396667,90,0,0,35.86132,35.86132,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.128656,4.209484,0,0,0,7.237191,51.69412,0.134256,0,0,0,4.209484
12/21/2007 12:00:00 AM,0,0,-12.35238,90,0,0,34.49035,34.49035,0.6544603,0.6544603,0,-1,0,0.6544603,0,0,1.110223E-16,0,0,0.6889055,0.6544603,0,0,7.128656,4.209484,0,0.6889055,-0.6889055,6.511021,46.5072,0.134256,0.7199063,0,0,4.209484
12/21/2007 1:00:00 AM,0,0,-25.94069,90,0,0,33.0912,33.0912,0.169443,0.169443,0,-1,0,0.169443,0,0,2.775558E-17,0,0,0.1783611,0.169443,0,0,7.894106,3.520578,0,0.1783611,-0.1783611,6.323012,45.16428,0.134256,0.1863873,0,0,3.520578
12/21/2007 2:00:00 AM,0.007682309,0,-39.05693,90,0,0,31.87986,31.87986,0.2085818,0.2085818,0,-1,0,0.2085818,0,0,2.775558E-17,0,0,0.2195598,0.2085818,0,0,8.092285,3.342217,0,0.2195598,-0.2195598,6.091576,43.51117,0.134256,0.22944,0,0,3.342217
12/21/2007 3:00:00 AM,0.1183923,5.117415,-51.6579,118.7581,0.009358716,0.04073274,31.04342,30.77181,0.3296596,0.3296596,0,-1,0,0.3296596,12.356,0,0,0,0.04073274,0.3470101,0.3296596,0,0,8.336241,3.122658,0,0.3062774,-0.3062774,5.768731,41.20514,0.134256,0.3626256,0.03258619,0,3.16339
12/21/2007 4:00:00 AM,0.1978894,11.71388,-63.86712,105.2205,0.0309884,0.1352143,30.55336,29.65437,0.1929942,0.1929942,0,-1,0,0.1929942,70.06133,0,0,0,0.1352143,0.2031517,0.1929942,0,0,8.676549,2.81638,0,0.06793749,-0.06793749,5.697119,40.69362,0.134256,0.2122936,0.1081714,0,2.951595
12/21/2007 5:00:00 AM,0.3373704,19.03626,-75.95509,91.49382,0.03992772,0.1747874,29.92,28.7623,0.46114,0.46114,0,0,0,0.46114,37.90333,0,5.551115E-17,0,0.1747874,0.4854105,0.46114,0,0,8.752035,2.748443,0,0.3106231,-0.3106231,5.369693,38.35487,0.134256,0.507254,0.1398299,0,2.92323
12/21/2007 6:00:00 AM,0.400046,26.7585,-88.32964,77.75061,0.2412576,1.02894,34.94196,27.91718,0,0,0,0,0,0,0,0,0,0,1.02894,0,0,0,0,9.097172,2.43782,1.02894,0,1.02894,6.345831,45.32727,0.1342197,0,0.8231519,0,3.46676
12/21/2007 7:00:00 AM,0.4599485,34.52481,-101.5534,64.15489,0.3860569,1.617589,38.27867,27.00632,1.781724,1.781724,0,0,0,1.781724,90.78783,0,0,0,1.617589,1.875499,1.781724,0,0,8.068232,3.363866,0,0.2579103,-0.2579103,6.07397,43.38541,0.1342197,1.959897,1.294071,0,4.981454
12/21/2007 8:00:00 AM,0.9147961,41.89914,-116.3763,50.94999,0.9042808,3.436998,55.62353,28.83742,0,0,0,0,0,0,0,0,0,0,3.436998,0,0,0,0,8.354798,3.105955,3.436998,0,3.436998,9.334592,66.67552,0.1340986,0,2.749598,0,6.542953
12/21/2007 9:00:00 AM,0.9295076,48.28973,-133.6999,38.63689,1.009388,3.664756,63.20546,33.11937,3.025515,3.025515,0,-1,0,3.025515,121.1283,0,0,0,3.664756,3.184752,3.025515,0,0,4.917801,6.199253,0.4800035,0,0.4800035,9.789964,69.92817,0.1340817,3.328066,2.931805,0,9.864009
12/21/2007 10:00:00 AM,1.19403,52.89134,-154.2136,28.47782,0.9543495,3.4031,66.09248,37.57973,0.9385402,0.9385402,0,-1,0,0.9385402,362.5951,0,0,0,3.4031,0.987937,0.9385402,0,0,4.437798,6.631257,2.415163,0,2.415163,12.08119,86.29403,0.1339967,1.032394,2.72248,0,10.03436
12/21/2007 11:00:00 AM,1.246431,54.81232,-177.4147,23.51191,0.9938698,3.43312,71.06527,41.25132,0.1306,0.1306,0,-1,0,0.1306,2628.728,1.273012,0,0,3.43312,0.1374737,0.1306,0,0,2.022634,8.804903,2.022634,0,2.022634,14.00003,100,0.1339256,0.14366,2.746496,0,12.23802
12/21/2007 12:00:00 PM,1.390784,53.56196,159.0631,26.81637,0.9683521,3.29033,73.58,44.47217,0.8506942,0.8506942,0,-1,0,0.8506942,386.7817,2.394862,0,0,3.29033,0.8954676,0.8506942,0,0,0,10.62527,0,0,0,14.00003,100,0.1339256,0.9357637,2.632264,0,13.9156
12/21/2007 1:00:00 PM,1.157623,49.46908,137.8604,36.18527,0.8795325,2.980071,74.00874,47.56156,0.8546897,0.8546897,0,-1,0,0.8546897,348.6728,2.080397,0,0,2.980071,0.8996733,0.8546897,0,0,0,10.62527,0,0,0,14.00003,100,0.1339256,0.9401587,2.384056,0,13.60534
12/21/2007 2:00:00 PM,0.9816309,43.39032,119.8829,48.18261,0.7334518,2.527253,71.44843,49.43961,1.939989,1.939989,0,-1,0,1.939989,130.2715,0.4851596,0,0,2.527253,2.042094,1.939989,0,0,0,10.62527,0,0,0,14.00003,100,0.1339256,2.133988,2.021802,0,13.15253
12/21/2007 3:00:00 PM,0.7820745,36.17182,104.597,61.25177,0.6758727,2.344491,70.41731,50.15326,0.472876,0.472876,0,-1,0,0.472876,495.7941,1.846727,0,0,2.344491,0.4977643,0.472876,0,0,0,10.62527,0,0,0,14.00003,100,0.1339256,0.5201637,1.875593,0,12.96977
12/21/2007 4:00:00 PM,0.5267356,28.44932,91.09753,74.78851,0.3244712,1.19783,60.48854,50.83875,0,0,0,-1,0,0,0,1.19783,0,0,1.19783,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1339256,0,0.958264,0,11.8231
12/21/2007 5:00:00 PM,0.3137803,20.68557,78.59285,88.51486,0.09298585,0.3598278,52.55324,49.80582,1.544814,1.544814,0,-1,0,1.544814,23.29263,0,0,0,0.3598278,1.62612,1.544814,0,0,0,10.62527,0,1.266292,-1.266292,12.66524,90.46581,0.1339256,1.699296,0.2878622,0,10.9851
12/21/2007 6:00:00 PM,0.1695316,13.2485,66.48228,102.2583,0.07583188,0.2994819,49.0068,46.77278,3.417443,3.33,0,-1,0,3.33,8.993451,0,0.08744338,0.4291877,0.2994819,3.505263,3.33,0,0,1.406991,9.358982,0,3.205781,-3.205781,9.286049,66.32879,0.1339256,3.759188,0.2395855,0,9.658463
12/21/2007 7:00:00 PM,0.06684609,6.46768,54.32697,115.8548,0.04344088,0.1753049,45.16568,43.88998,0.3781743,0.3781743,0,-1,0,0.3781743,46.35558,0,0,0,0.1753049,0.3980782,0.3781743,0,0,4.968971,6.153201,0,0.2227733,-0.2227733,9.051225,64.65147,0.1339256,0.4159918,0.1402439,0,6.328506
12/21/2007 8:00:00 PM,0.01694368,0.6637521,41.82666,129.0612,0.003412934,0.01402829,41.83017,41.73022,0.5502295,0.5502295,0,-1,0,0.5502295,2.549534,0,1.110223E-16,0,0.01402829,0.579189,0.5502295,0,0,5.216496,5.930427,0,0.5651607,-0.5651607,8.455493,60.39626,0.1339256,0.6052525,0.01122263,0,5.944456
12/21/2007 9:00:00 PM,0,0,28.82425,90,0,0,39.64558,39.64558,3.194993,3.194993,0,-1,0,3.194993,0,0,4.440892E-16,0.1844919,0,3.36315,3.194993,0,0,5.844453,5.365267,0,3.36315,-3.36315,4.910421,35.07437,0.1339256,3.514492,0,0,5.365267
12/21/2007 10:00:00 PM,0,0,15.32582,90,0,0,37.53278,37.53278,0.1607956,0.1607956,0,-1,0,0.1607956,0,0,2.775558E-17,0,0,0.1692585,0.1607956,0,0,9.581286,2.002116,0,0.1692585,-0.1692585,4.732008,33.79998,0.1339256,0.1768752,0,0,2.002116
12/21/2007 11:00:00 PM,0,0,1.503844,90,0,0,35.70169,35.70169,0.3683904,0.3683904,0,-1,0,0.3683904,0,0,5.551115E-17,0,0,0.3877794,0.3683904,0,0,9.769352,1.832858,0,0.3877794,-0.3877794,4.323252,30.88031,0.1339256,0.4052294,0,0,1.832858
12/22/2007 12:00:00 AM,0,0,-12.2455,90,0,0,34.33071,34.33071,0.2220559,0.2220559,0,-1,0,0.2220559,0,0,2.775558E-17,0,0,0.2337431,0.2220559,0,0,10.20022,1.445078,0,0.2337431,-0.2337431,4.076865,29.12041,0.1339256,0.2442615,0,0,1.445078
12/22/2007 1:00:00 AM,0,0,-25.83664,90,0,0,32.95974,32.95974,0.4129654,0.4129654,0,-1,0,0.4129654,0,0,5.551115E-17,0,0,0.4347004,0.4129654,0,0,10.45993,1.211335,0,0.4347004,-0.4347004,3.618651,25.84745,0.1339256,0.4542619,0,0,1.211335
12/22/2007 2:00:00 AM,0.006990203,0,-38.95674,90,0,0,31.76718,31.76718,0.2157686,0.2157686,0,-1,0,0.2157686,0,0,2.775558E-17,0,0,0.2271249,0.2157686,0,0,10.94293,0.776635,0,0.2271249,-0.2271249,3.37924,24.13738,0.1339256,0.2373455,0,0,0.776635
12/22/2007 3:00:00 AM,0.01630784,5.071542,-51.56128,118.8613,0.01319443,0.05742767,31.04206,30.65913,0.1968953,0.1968953,0,-1,0,0.1968953,29.16661,0,5.551115E-17,0,0.05742767,0.2072582,0.1968953,0,0,11.19529,0.5495101,0,0.1498305,-0.1498305,3.221305,23.00928,0.1339256,0.2165848,0.04594214,0,0.6069378
12/22/2007 4:00:00 AM,0.04945723,11.66107,-63.77253,105.3261,0.03990495,0.1739813,30.70889,29.55108,0.1496192,0.1496192,0,-1,0,0.1496192,116.2827,0,0,0,0.1739813,0.1574939,0.1496192,0,0,11.36177,0.3996797,0.0164874,0,0.0164874,3.236946,23.121,0.133925,0.1645811,0.139185,0,0.573661
12/22/2007 5:00:00 AM,0.03464831,18.97902,-75.85995,91.6004,0.02810042,0.1233116,29.44528,28.63084,0.1535561,0.1535561,0,0,0,0.1535561,80.30392,0,0,0,0.1233116,0.1616381,0.1535561,0,0,11.34528,0.4145183,0,0.03832644,-0.03832644,3.196547,22.83243,0.133925,0.1689118,0.09864929,0,0.5378299
12/22/2007 6:00:00 AM,0.1066828,26.69945,-88.23025,77.8569,0.08698821,0.3799852,30.33699,27.81388,0,0,0,0,0,0,0,0,0,0,0.3799852,0,0,0,0,11.38787,0.3761919,0.3799852,0,0.3799852,3.557032,25.40732,0.1339117,0,0.3039882,0,0.7561771
12/22/2007 7:00:00 AM,0.09178997,34.46695,-101.4447,64.25949,0.07513584,0.3303305,29.08005,26.90303,1.636794,1.636794,1.25,0,0.50625,1.636794,20.18156,1.110223E-16,0,0,0.3303305,0.4071513,0.3867937,0,0,11.00788,0.7181786,0,0.07682079,-0.07682079,3.476056,24.82892,0.1339117,1.800473,0.2642644,5,1.048509
12/22/2007 8:00:00 AM,0.1157782,41.84639,-116.2519,51.0504,0.095064,0.4129142,31.43768,28.67779,1.19593,1.19593,4.701193,0,1.448426,1.19593,34.52662,0,0,0,0.4129142,0,0,3.505263,3.33,11.09324,0.6413578,3.742914,0,3.742914,7.026896,50.19202,0.1340546,1.315523,0.3303313,5,1.054272
12/22/2007 9:00:00 AM,0.1278632,48.24751,-133.5528,38.72741,0.105137,0.4458466,36.02382,32.95974,0.1975462,0.1975462,0,-1,0,0.1975462,225.6923,0,0,0,0.4458466,0.2079434,0.1975462,0,0,7.350327,4.009981,0.2379032,0,0.2379032,7.252591,51.80412,0.1340463,0.2173009,0.3566773,0,4.455827
12/22/2007 10:00:00 AM,0.1859353,52.86662,-154.0417,28.54332,0.1536511,0.6314093,41.87302,37.37315,1.823178,1.823178,0,-1,0,1.823178,34.63235,0,2.220446E-16,0,0.6314093,1.919135,1.823178,0,0,7.112423,4.224093,0,1.287725,-1.287725,5.895209,42.10855,0.1340463,2.005496,0.5051275,0,4.855503
12/22/2007 11:00:00 AM,0.2527023,54.81123,-177.2297,23.52148,0.2099662,0.8376299,47.22123,41.04473,0.5961485,0.5961485,0,-1,0,0.5961485,140.5069,0,0,0,0.8376299,0.6275247,0.5961485,0,0,8.543229,2.936368,0.2101052,0,0.2101052,6.094532,43.53229,0.1340389,0.6557633,0.6701039,0,3.773998
12/22/2007 12:00:00 PM,0.1555564,53.5852,159.2383,26.76338,0.1282236,0.5091735,48.04005,44.26558,0,0,0,-1,0,0,0,0,0,0,0.5091735,0,0,0,0,8.333124,3.125463,0.5091735,0,0.5091735,6.577577,46.9826,0.134021,0,0.4073388,0,3.634636
12/22/2007 1:00:00 PM,0.04509496,49.51122,138.0112,36.10057,0.03678272,0.1457117,48.46628,47.38314,1.249799,1.249799,0,-1,0,1.249799,11.65881,0,0,0,0.1457117,1.315578,1.249799,0,0,7.82395,3.583719,0,1.169866,-1.169866,5.34443,38.17442,0.134021,1.374779,0.1165693,0,3.72943
12/22/2007 2:00:00 PM,0.002455239,43.44426,120.0095,48.08508,0.001988314,0.007838878,49.31039,49.2518,0,0,0,-1,0,0,0,0,0,0,0.007838878,0,0,0,0,9.123801,2.413853,0.007838878,0,0.007838878,5.351866,38.22754,0.1340208,0,0.006271102,0,2.421692
12/22/2007 3:00:00 PM,0.05386157,36.23182,104.7062,61.14866,0.04396748,0.171414,51.26316,49.96546,2.09148,2.09148,0,-1,0,2.09148,8.195822,0,0,0,0.171414,2.201558,2.09148,0,0,9.115963,2.420908,0,2.030144,-2.030144,3.211906,22.94214,0.1340208,2.300629,0.1371312,0,2.592322
12/22/2007 4:00:00 PM,0.002254053,28.51125,91.19627,74.68286,0.001825657,0.007139325,50.73298,50.67912,0.9168813,0.3780074,0,-1,0,0.3780074,1.888673,0,0.5388738,0.6359878,0.007139325,0.3979026,0.3780074,0,0,11.37168,0.3907633,0,0.3907633,-0.3907633,2.800006,20,0.1340208,1.008569,0.00571146,0,0.3979026
12/22/2007 5:00:00 PM,0.01488538,20.74634,78.68651,88.40829,0.01208119,0.04743962,50.01179,49.65558,0,0,0,-1,0,0,0,0,0,0,0.04743962,0,0,0,0,11.80586,0,0.04743962,0,0.04743962,2.845011,20.32146,0.1340191,0,0.0379517,0,0.04743962
12/22/2007 6:00:00 PM,0.02041631,13.30548,66.57487,102.152,0.01656342,0.06611183,47.12852,46.64131,0,0,0,-1,0,0,0,0,0,0,0.06611183,0,0,0,0,11.75842,0.04269566,0.06611183,0,0.06611183,2.90773,20.76946,0.1340168,0,0.05288946,0,0.1088075
12/22/2007 7:00:00 PM,0.01145077,6.518408,54.42135,115.7502,0.009287962,0.03771202,44.05919,43.78668,0.2857903,0.1329129,0,-1,0,0.1329129,28.37348,0,0.1528774,0.2101175,0.03771202,0.1399083,0.1329129,0,0,11.69231,0.1021963,0,0.1021963,-0.1021963,2.800006,20,0.1340168,0.3143693,0.03016962,0,0.1399083
12/22/2007 8:00:00 PM,0.002627935,0.7057528,41.92466,128.9608,0.002129477,0.008760935,41.66111,41.59875,0,0,0,-1,0,0,0,0,0,0,0.008760935,0,0,0,0,11.80586,0,0.008760935,0,0.008760935,2.808317,20.05937,0.1340165,0,0.007008748,0,0.008760935
12/22/2007 9:00:00 PM,0,0,28.92652,90,0,0,39.53291,39.53291,1.126884,0.007490599,0,-1,0,0.007490599,0,0,1.119393,1.232082,0,0.007884841,0.007490599,0,0,11.7971,0.007884841,0,0.007884841,-0.007884841,2.800006,20,0.1340165,1.239572,0,0,0.007884841
12/22/2007 10:00:00 PM,0,0,15.43169,90,0,0,37.4201,37.4201,0.0471955,0,0,-1,0,0,0,0,0.0471955,0.05191505,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1340165,0.05191505,0,0,0
12/22/2007 11:00:00 PM,0,0,1.611435,90,0,0,35.59839,35.59839,0.1202332,0,0,-1,0,0,0,0,0.1202332,0.1322565,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1340165,0.1322565,0,0,0
12/23/2007 12:00:00 AM,0,0,-12.13924,90,0,0,34.22742,34.22742,0.5427098,0,0,-1,0,0,0,0,0.5427098,0.5969808,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1340165,0.5969808,0,0,0
12/23/2007 1:00:00 AM,0,0,-25.73407,90,0,0,32.82827,32.82827,0.5747974,0,0,-1,0,0,0,0,0.5747974,0.6322771,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1340165,0.6322771,0,0,0
12/23/2007 2:00:00 AM,0.002860494,0,-38.85879,90,0,0,31.63571,31.63571,0.7503921,0,0,-1,0,0,0,0,0.7503921,0.8254313,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1340165,0.8254313,0,0,0
12/23/2007 3:00:00 AM,0.04971755,5.019409,-51.46753,118.9662,0.03374757,0.1465096,31.53567,30.55584,0.2206925,0.1391842,0,-1,0,0.1391842,105.2632,0,0.08150833,0.2149249,0.1465096,0.1465096,0.1391842,0,0,11.80586,0,0,0,0,2.800006,20,0.1340165,0.2427617,0.1172077,0,0.1465096
12/23/2007 4:00:00 AM,0.1269784,11.60222,-63.68137,105.4328,0.07633442,0.3312216,31.63612,29.41962,0.2857339,0.2857339,0,-1,0,0.2857339,115.9196,0,0,0.2513752,0.3312216,0.3007726,0.2857339,0,0,11.80586,0,0.03044901,0,0.03044901,2.828892,20.20633,0.1340154,0.3143073,0.2649773,0,0.3312216
12/23/2007 5:00:00 AM,0.204323,18.91588,-75.76868,91.70728,0.1228151,0.5317184,32.06681,28.49937,0.4834765,0.4834765,3.98874,0,1.253926,0.4834765,109.9781,0,0,0,0.5317184,0,0,3.505263,3.33,11.77541,0.02740411,3.861718,0,3.861718,6.49244,46.37448,0.1340974,0.5318242,0.4253747,5,0.5591225
12/23/2007 6:00:00 AM,0.5143009,26.63455,-88.13512,77.96278,0.2744767,1.166133,35.66993,27.67303,0.1221884,0.1221884,3.627451,0,1.155294,0.1221884,954.3728,0,0,0,1.166133,0,0,3.505263,3.33,7.913693,3.502951,4.496132,0,4.496132,10.75785,76.8416,0.1341282,0.1344072,0.932906,5,4.669083
12/23/2007 7:00:00 AM,0.4674724,34.40318,-101.3406,64.36287,0.3907548,1.63822,38.17067,26.76218,0,0,1.87299,0,0.6763262,0,0,0,0,0,1.63822,0,0,1.87299,1.77934,3.41756,7.54947,3.41756,0,3.41756,14.00003,100,0.1340579,0,1.310576,5,9.18769
12/23/2007 8:00:00 AM,0.2895014,41.7875,-116.1321,51.14863,0.2443985,1.03836,35.66688,28.54633,1.574077,1.574077,0,0,0,1.574077,65.96629,0,0,0,1.03836,1.656923,1.574077,0,0,0,10.62527,0,0.618563,-0.618563,13.34801,95.3427,0.1340579,1.731485,0.8306881,0,11.66363
12/23/2007 9:00:00 AM,0.2906566,48.19877,-133.4099,38.81448,0.244305,1.014518,39.9434,32.8001,0,0,0,-1,0,0,0,0.327226,0,0,1.014518,0,0,0,0,0.6872922,10.00671,0.6872922,0,0.6872922,14.00003,100,0.1340339,0,0.8116146,0,11.02123
12/23/2007 10:00:00 AM,0.402628,52.83495,-153.8726,28.60371,0.3559908,1.416659,47.66122,37.18534,0.10076,0.10076,0,-1,0,0.10076,1405.974,1.310596,0,0,1.416659,0.1060631,0.10076,0,0,0,10.62527,0,0,0,14.00003,100,0.1340339,0.110836,1.133327,0,12.04193
12/23/2007 11:00:00 AM,0.3049381,54.80299,-177.0446,23.52468,0.2562211,1.015534,48.37312,40.82876,1.585408,1.585408,0,-1,0,1.585408,64.05508,0,0,0,1.015534,1.66885,1.585408,0,0,0,10.62527,0,0.6533161,-0.6533161,13.31137,95.08104,0.1340339,1.743949,0.8124274,0,11.64081
12/23/2007 12:00:00 PM,0.3177645,53.6015,159.4164,26.70466,0.26846,1.042327,51.97793,44.04961,0.9924238,0.9924238,0,-1,0,0.9924238,105.0284,0,0,0,1.042327,1.044657,0.9924238,0,0,0.7259068,9.971958,0,0.002329574,-0.002329574,13.30892,95.0635,0.1340339,1.091666,0.8338616,0,11.01429
12/23/2007 1:00:00 PM,0.3518506,49.54691,138.1665,36.01169,0.3034338,1.149646,56.15928,47.16717,1.533218,1.533218,0,-1,0,1.533218,74.98254,0,0,0,1.149646,1.613914,1.533218,0,0,0.7284952,9.969628,0,0.4642679,-0.4642679,12.81954,91.56792,0.1340339,1.68654,0.9197166,0,11.11927
12/23/2007 2:00:00 PM,0.6086084,43.4922,120.1412,47.9847,0.6023734,2.13458,67.08484,49.07338,1.953218,1.953218,0,-1,0,1.953218,109.2853,0,0,0,2.13458,2.056019,1.953218,0,0,1.244348,9.505361,0.07856105,0,0.07856105,12.89406,92.10028,0.1340311,2.14854,1.707664,0,11.63994
12/23/2007 3:00:00 PM,0.5934618,36.28609,104.8205,61.0437,0.5158663,1.84999,65.18802,49.78704,3.44313,3.33,0,-1,0,3.33,55.55526,0,0.1131305,0.4574436,1.84999,3.505263,3.33,0,0,1.165787,9.576066,0,1.655273,-1.655273,11.14925,79.63737,0.1340311,3.787444,1.479992,0,11.42606
12/23/2007 4:00:00 PM,0.2704277,28.56758,91.29976,74.57618,0.2153391,0.8122708,56.90486,50.51948,0.66441,0.66441,0,-1,0,0.66441,122.2544,0,0,0,0.8122708,0.699379,0.66441,0,0,3.00498,7.920793,0.1128918,0,0.1128918,11.25635,80.40236,0.1340272,0.730851,0.6498166,0,8.733063
12/23/2007 5:00:00 PM,0.2831059,20.80148,78.78452,88.30141,0.1169523,0.4515227,52.95263,49.49594,0.03608427,0.03608427,0,-1,0,0.03608427,1251.301,0,0,0,0.4515227,0.03798344,0.03608427,0,0,2.892088,8.022395,0.4135393,0,0.4135393,11.64867,83.20462,0.1340127,0.0396927,0.3612182,0,8.473918
12/23/2007 6:00:00 PM,0.2272758,13.3567,66.67136,102.0461,0.03396462,0.1352775,47.50921,46.50985,0.5934997,0.5934997,0,-1,0,0.5934997,22.79318,0,1.110223E-16,0,0.1352775,0.6247366,0.5934997,0,0,2.478549,8.394581,0,0.4894591,-0.4894591,11.13274,79.51938,0.1340127,0.6528497,0.108222,0,8.529858
12/23/2007 7:00:00 PM,0.05542757,6.563133,54.51913,115.6468,0.0414674,0.1676136,44.87268,43.65522,1.097149,1.097149,0,-1,0,1.097149,15.2772,0,0,0,0.1676136,1.154894,1.097149,0,0,3.022392,7.905121,0,0.9872802,-0.9872802,10.09205,72.08593,0.1340127,1.206864,0.1340909,0,8.072735
12/23/2007 8:00:00 PM,0.006194365,0.7414855,42.02547,128.8625,0.004973837,0.02046312,41.65989,41.51424,1.418935,1.418935,0,-1,0,1.418935,1.442147,0,2.220446E-16,0,0.02046312,1.493616,1.418935,0,0,4.11937,6.917841,0,1.473152,-1.473152,8.539211,60.99425,0.1340127,1.560828,0.0163705,0,6.938304
12/23/2007 9:00:00 PM,0,0,29.03089,90,0,0,39.42961,39.42961,5.557607,3.33,0,-1,0,3.33,0,0,2.227607,2.783368,0,3.505263,3.33,0,0,5.756206,5.444689,0,3.505263,-3.505263,4.84434,34.60236,0.1340127,6.113368,0,0,5.444689
12/23/2007 10:00:00 PM,0,0,15.53881,90,0,0,37.31681,37.31681,0.3240208,0.3240208,0,-1,0,0.3240208,0,0,0,0,0,0.3410745,0.3240208,0,0,9.650943,1.939426,0,0.3410745,-0.3410745,4.484816,32.03433,0.1340127,0.3564229,0,0,1.939426
12/23/2007 11:00:00 PM,0,0,1.71936,90,0,0,35.4951,35.4951,0.709225,0.709225,0,-1,0,0.709225,0,0,1.110223E-16,0,0,0.7465526,0.709225,0,0,10.02991,1.598351,0,0.7465526,-0.7465526,3.69788,26.41338,0.1340127,0.7801475,0,0,1.598351
12/24/2007 12:00:00 AM,0,0,-12.03365,90,0,0,34.12413,34.12413,0.1446935,0.1446935,0,-1,0,0.1446935,0,0,2.775558E-17,0,0,0.1523089,0.1446935,0,0,10.85942,0.8517985,0,0.1523089,-0.1523089,3.537332,25.26661,0.1340127,0.1591628,0,0,0.8517985
12/24/2007 1:00:00 AM,0,0,-25.63306,90,0,0,32.72498,32.72498,0.2273478,0.2273478,0,-1,0,0.2273478,0,0,2.775558E-17,0,0,0.2393135,0.2273478,0,0,11.02865,0.6994896,0,0.2393135,-0.2393135,3.285074,23.46477,0.1340127,0.2500826,0,0,0.6994896
12/24/2007 2:00:00 AM,0.008341924,0,-38.76316,90,0,0,31.53242,31.53242,0.3109054,0.3109054,0,-1,0,0.3109054,0,0,5.551115E-17,0,0,0.3272688,0.3109054,0,0,11.29455,0.4601761,0,0.3272688,-0.3272688,2.940102,21.00069,0.1340127,0.3419959,0,0,0.4601761
12/24/2007 3:00:00 AM,0.05113607,4.961058,-51.37674,119.073,0.03345112,0.1453067,31.42368,30.45254,0,0,0,-1,0,0,0,0,0,0,0.1453067,0,0,0,0,11.65819,0.1329073,0.1453067,0,0.1453067,3.077952,21.98533,0.1340076,0,0.1162454,0,0.2782141
12/24/2007 4:00:00 AM,0.03987139,11.53736,-63.59368,105.5405,0.03223824,0.1408863,30.25133,29.31632,0.4313731,0.3843412,0,-1,0,0.3843412,36.65656,0,0.04703193,0.1972428,0.1408863,0.4045697,0.3843412,0,0,11.51288,0.2636834,0,0.2636834,-0.2636834,2.800006,20,0.1340076,0.4745104,0.112709,0,0.4045697
12/24/2007 5:00:00 AM,0.05525002,18.8469,-75.68136,91.81438,0.04472263,0.1960153,29.68316,28.38669,0.9801633,0.9801633,4.485426,0,1.389521,0.9801633,19.99822,0,0,0,0.1960153,0,0,3.505263,3.33,11.80586,0,3.526015,0,3.526015,6.145077,43.89332,0.1341403,1.07818,0.1568122,5,0.1960153
12/24/2007 6:00:00 AM,0.137844,26.56387,-88.04433,78.06815,0.1123514,0.4896064,30.80161,27.54157,0.7138054,0.7138054,4.219069,0,1.316806,0.7138054,68.59102,0,0,0,0.4896064,0,0,3.505263,3.33,8.279845,3.173414,3.819606,0,3.819606,9.768674,69.77611,0.1342414,0.7851859,0.3916851,5,3.66302
12/24/2007 7:00:00 AM,0.1850613,34.33355,-101.2412,64.46495,0.1523187,0.6628582,31.07024,26.6495,0.8276128,0.8276128,4.332876,0,1.347875,0.8276128,80.09279,4.440892E-16,0,0,0.6628582,0,0,3.505263,3.33,4.460238,6.61106,3.992858,0,3.992858,13.55663,96.83289,0.1343453,0.9103741,0.5302866,5,7.273918
12/24/2007 8:00:00 AM,0.1325013,41.72251,-116.0171,51.24462,0.1089378,0.4728328,31.57791,28.41486,1.437292,1.437292,0,0,0,1.437292,32.89746,0,0,0,0.4728328,1.512939,1.437292,0,0,0.4673803,10.20463,0,1.040107,-1.040107,12.46026,89.0017,0.1343453,1.581022,0.3782662,0,10.67746
12/24/2007 9:00:00 AM,0.2548041,48.14355,-133.2714,38.89805,0.2120645,0.8859068,38.83535,32.64047,0.2519088,0.2519088,0,-1,0,0.2519088,351.6776,0,0,0,0.8859068,0.2651672,0.2519088,0,0,1.623055,9.164525,0.6207396,0,0.6207396,13.04915,93.20802,0.1343236,0.2770997,0.7087255,0,10.05043
12/24/2007 10:00:00 AM,0.4266912,52.79636,-153.7063,28.65899,0.3834776,1.520647,48.28814,36.99754,0.7559174,0.7559174,0,-1,0,0.7559174,201.1658,0,0,0,1.520647,0.7957025,0.7559174,0,0,1.002315,9.723191,0.7249449,0,0.7249449,13.73689,98.12046,0.1342983,0.8315091,1.216518,0,11.24384
12/24/2007 11:00:00 AM,0.4097177,54.78761,-176.8598,23.52152,0.3626915,1.413484,51.32764,40.62217,2.459884,2.459884,0,-1,0,2.459884,57.46141,0,0,0,1.413484,2.589352,2.459884,0,0,0.2773699,10.37564,0,1.175868,-1.175868,12.49742,89.2671,0.1342983,2.705872,1.130787,0,11.78913
12/24/2007 12:00:00 PM,0.3339183,53.61084,159.5972,26.64022,0.2839807,1.100791,52.25983,43.87119,0,0,0,-1,0,0,0,0,0,0,1.100791,0,0,0,0,1.583889,9.199774,1.100791,0,1.100791,13.54172,96.72639,0.1342598,0,0.8806332,0,10.30056
12/24/2007 1:00:00 PM,0.2854324,49.57607,138.3262,35.91869,0.2392605,0.9177912,54.05747,46.97936,1.145771,1.145771,0,-1,0,1.145771,80.10248,0,0,0,0.9177912,1.206075,1.145771,0,0,0.483098,10.19049,0,0.2882839,-0.2882839,13.23784,94.55583,0.1342598,1.260348,0.734233,0,11.10828
12/24/2007 2:00:00 PM,0.496795,43.53406,120.2779,47.88153,0.4686221,1.705156,62.84938,48.88558,0.7013755,0.7013755,0,-1,0,0.7013755,243.116,0.1634529,0,0,1.705156,0.73829,0.7013755,0,0,0.8034134,9.902203,0.8034134,0,0.8034134,14.00003,100,0.1342318,0.771513,1.364125,0,11.60736
12/24/2007 3:00:00 PM,0.3365553,36.33459,104.9398,60.93697,0.2872589,1.075503,58.15415,49.62741,0.8153943,0.8153943,0,-1,0,0.8153943,131.8998,0.2171935,0,0,1.075503,0.8583099,0.8153943,0,0,0,10.62527,0,0,0,14.00003,100,0.1342318,0.8969338,0.8604027,0,11.70078
12/24/2007 4:00:00 PM,0.09204748,28.61825,91.40791,74.46855,0.07516209,0.2908089,52.58068,50.35985,2.213145,2.213145,0,-1,0,2.213145,13.14007,0,0,0,0.2908089,2.329626,2.213145,0,0,0,10.62527,0,2.038817,-2.038817,11.85093,84.6493,0.1342318,2.434459,0.2326471,0,10.91608
12/24/2007 5:00:00 PM,0.06480198,20.85093,78.8868,88.19431,0.05250736,0.2051529,50.88559,49.33631,0.6921148,0.6921148,0,-1,0,0.6921148,29.64146,0,0,0,0.2051529,0.7285419,0.6921148,0,0,2.265352,8.586457,0,0.5233889,-0.5233889,11.29923,80.7086,0.1342318,0.7613263,0.1641223,0,8.79161
12/24/2007 6:00:00 PM,0.08902469,13.40208,66.77168,101.9407,0.07058099,0.2796158,48.45677,46.37839,2.194612,2.194612,0,-1,0,2.194612,12.74101,0,0,0,0.2796158,2.310118,2.194612,0,0,2.846896,8.063068,0,2.030503,-2.030503,9.158888,65.4205,0.1342318,2.414073,0.2236926,0,8.342684
12/24/2007 7:00:00 PM,0.01336479,6.601815,54.62025,115.5447,0.01083687,0.04404713,43.86982,43.55193,0.7942302,0.7942302,0,-1,0,0.7942302,5.54589,0,1.110223E-16,0,0.04404713,0.8360318,0.7942302,0,0,5.103009,6.032566,0,0.7919847,-0.7919847,8.324063,59.45747,0.1342318,0.8736532,0.0352377,0,6.076613
12/24/2007 8:00:00 PM,0.00106261,0.7709196,42.12902,128.7665,0.0008622822,0.003551889,41.4362,41.41095,0,0,0,-1,0,0,0,0,0,0,0.003551889,0,0,0,0,5.982993,5.240581,0.003551889,0,0.003551889,8.327433,59.48154,0.1342317,0,0.002841511,0,5.244133
12/24/2007 9:00:00 PM,0,0,29.13727,90,0,0,39.32632,39.32632,0.9123194,0.9123194,0,-1,0,0.9123194,0,0,0,0,0,0.9603362,0.9123194,0,0,5.979441,5.243778,0,0.9603362,-0.9603362,7.315149,52.25096,0.1342317,1.003551,0,0,5.243778
12/24/2007 10:00:00 PM,0,0,15.64712,90,0,0,37.21351,37.21351,0.06745186,0.06745186,0,-1,0,0.06745186,0,0,0,0,0,0.07100196,0.06745186,0,0,7.046481,4.283442,0,0.07100196,-0.07100196,7.240307,51.71637,0.1342317,0.07419705,0,0,4.283442
12/24/2007 11:00:00 PM,0,0,1.827538,90,0,0,35.39181,35.39181,0.2484632,0.2484632,0,-1,0,0.2484632,0,0,2.775558E-17,0,0,0.2615402,0.2484632,0,0,7.125372,4.21244,0,0.2615402,-0.2615402,6.964619,49.74718,0.1342317,0.2733095,0,0,4.21244
12/25/2007 12:00:00 AM,0,0,-11.92883,90,0,0,34.01144,34.01144,0.164248,0.164248,0,-1,0,0.164248,0,0,0,0,0,0.1728926,0.164248,0,0,7.415972,3.950899,0,0.1728926,-0.1728926,6.782374,48.44543,0.1342317,0.1806728,0,0,3.950899
12/25/2007 1:00:00 AM,0,0,-25.53369,90,0,0,32.6123,32.6123,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.608075,3.778007,0,0,0,6.782374,48.44543,0.1342317,0,0,0,3.778007
12/25/2007 2:00:00 AM,0.007648468,0,-38.66993,90,0,0,31.42913,31.42913,0.01478964,0.01478964,0,-1,0,0.01478964,0,0,1.734723E-18,0,0,0.01556804,0.01478964,0,0,7.608075,3.778007,0,0.01556804,-0.01556804,6.765964,48.32822,0.1342317,0.0162686,0,0,3.778007
12/25/2007 3:00:00 AM,0.0597573,4.896531,-51.28897,119.1814,0.03066681,0.1333389,31.23942,30.34925,0.4666834,0.4666834,0,-1,0,0.4666834,28.5716,0,5.551115E-17,0,0.1333389,0.4912457,0.4666834,0,0,7.625373,3.762439,0,0.3579067,-0.3579067,6.388697,45.63346,0.1342317,0.5133517,0.1066711,0,3.895778
12/25/2007 4:00:00 AM,0.2294655,11.46655,-63.50956,105.649,0.02129669,0.0932621,29.84927,29.23181,0.2669427,0.2669427,0,-1,0,0.2669427,34.93713,0,0,0,0.0932621,0.2809923,0.2669427,0,0,8.023046,3.404532,0,0.1877302,-0.1877302,6.190813,44.22,0.1342317,0.2936369,0.07460968,0,3.497794
12/25/2007 5:00:00 AM,0.1438398,18.77213,-75.59805,91.92161,0.110597,0.4802415,31.49439,28.2834,0.7671999,0.7671999,0,0,0,0.7671999,62.59665,0,0,0,0.4802415,0.8075789,0.7671999,0,0,8.231636,3.216802,0,0.3273374,-0.3273374,5.845768,41.75541,0.1342317,0.8439199,0.3841932,0,3.697043
12/25/2007 6:00:00 AM,0.2442959,26.48746,-87.95797,78.17293,0.1910483,0.8231621,32.99202,27.43828,0.5831679,0.5831679,0,0,0,0.5831679,141.1535,0,0,0,0.8231621,0.613861,0.5831679,0,0,8.595345,2.889464,0.2093011,0,0.2093011,6.044329,43.17369,0.1342244,0.6414847,0.6585296,0,3.712626
12/25/2007 7:00:00 AM,0.283253,34.25813,-101.1465,64.56567,0.2370454,1.018967,33.43966,26.5462,2.120098,2.120098,0,0,0,2.120098,48.06225,0,0,0,1.018967,2.231682,2.120098,0,0,8.386044,3.077835,0,1.212715,-1.212715,4.766015,34.0429,0.1342244,2.332107,0.8151733,0,4.096802
12/25/2007 8:00:00 AM,0.3773219,41.6515,-115.9069,51.33829,0.3319824,1.393282,37.97438,28.2834,1.950325,1.950325,4.751628,0,1.462194,1.950325,71.43843,0,0,0,1.393282,0,0,2.801302,2.661237,9.733504,1.86512,4.054519,0,4.054519,8.61247,61.51752,0.1343589,2.145358,1.114626,5,3.258402
12/25/2007 9:00:00 AM,0.9329154,48.0819,-133.1373,38.97808,1.011791,3.686676,62.62421,32.48083,1.032601,1.032601,0,-1,0,1.032601,357.028,0,0,0,3.686676,1.086949,1.032601,0,0,5.678985,5.514187,2.599727,0,2.599727,11.07879,79.13403,0.1342682,1.135862,2.949341,0,9.200864
12/25/2007 10:00:00 AM,1.06976,52.75091,-153.5432,28.70913,1.221037,4.150545,73.52068,36.81912,1.8533,1.8533,0,-1,0,1.8533,223.9543,0,0,0,4.150545,1.950842,1.8533,0,0,3.079258,7.853942,2.199702,0,2.199702,13.16561,94.03987,0.1341916,2.03863,3.320436,0,12.00449
12/25/2007 11:00:00 AM,0.6144159,54.7651,-176.6755,23.512,0.6357688,2.363232,59.35272,40.46254,1.808634,1.808634,0,-1,0,1.808634,130.6639,0,0,0,2.363232,1.903825,1.808634,0,0,0.8795557,9.833674,0.4594072,0,0.4594072,13.60144,97.15295,0.1341756,1.989497,1.890586,0,12.19691
12/25/2007 12:00:00 PM,0.5658841,53.61319,159.7803,26.57008,0.5650767,2.086055,60.48879,43.68339,1.411405,1.411405,0,-1,0,1.411405,147.7999,0.1802166,0,0,2.086055,1.48569,1.411405,0,0,0.4201485,10.24714,0.4201485,0,0.4201485,14.00003,100,0.134161,1.552546,1.668844,0,12.3332
12/25/2007 1:00:00 PM,0.3903358,49.59868,138.4902,35.82161,0.344299,1.297893,57.01123,46.80095,1.53291,1.53291,0,-1,0,1.53291,84.66857,0,0,0,1.297893,1.613589,1.53291,0,0,0,10.62527,0,0.3156964,-0.3156964,13.66725,97.62305,0.134161,1.686201,1.038314,0,11.92317
12/25/2007 2:00:00 PM,0.3493139,43.5698,120.4195,47.77564,0.3028519,1.13708,57.6839,48.69778,1.185484,1.185484,0,-1,0,1.185484,95.91688,0,2.220446E-16,0,1.13708,1.247878,1.185484,0,0,0.3507738,10.30958,0,0.1107987,-0.1107987,13.55046,96.78883,0.134161,1.304033,0.9096637,0,11.44666
12/25/2007 3:00:00 PM,0.5359226,36.37726,105.0639,60.82855,0.468382,1.698169,63.43106,49.46777,1.507496,1.507496,0,-1,0,1.507496,112.6483,0,0,0,1.698169,1.586838,1.507496,0,0,0.4738835,10.19878,0.1113309,0,0.1113309,13.65608,97.54324,0.1341571,1.658246,1.358535,0,11.89695
12/25/2007 4:00:00 PM,0.2973022,28.66321,91.52063,74.36005,0.232622,0.8763993,57.10862,50.2096,2.15131,2.15131,0,-1,0,2.15131,40.73794,0,0,0,0.8763993,2.264537,2.15131,0,0,0.3625526,10.29898,0,1.388137,-1.388137,12.19285,87.09165,0.1341571,2.366441,0.7011194,0,11.17538
12/25/2007 5:00:00 PM,0.2855965,20.89465,78.99328,88.08707,0.1185164,0.4582146,52.70705,49.20485,0,0,0,-1,0,0,0,0,0,0,0.4582146,0,0,0,0,1.904927,8.91084,0.4582146,0,0.4582146,12.62756,90.19665,0.1341412,0,0.3665717,0,9.369054
12/25/2007 6:00:00 PM,0.1042305,13.4416,66.87576,101.8359,0.0800942,0.317002,48.62455,46.26571,0,0,0,-1,0,0,0,0,0,0,0.317002,0,0,0,0,1.446713,9.323233,0.317002,0,0.317002,12.92829,92.34475,0.1341302,0,0.2536016,0,9.640235
12/25/2007 7:00:00 PM,0.07791134,6.634416,54.7246,115.4439,0.04259472,0.1723363,44.69901,43.44863,1.601204,1.601204,0,-1,0,1.601204,10.76292,0,0,0,0.1723363,1.685478,1.601204,0,0,1.129711,9.608535,0,1.513141,-1.513141,11.3333,80.95197,0.1341302,1.761324,0.137869,0,9.78087
12/25/2007 8:00:00 PM,0.0007977276,0.7940261,42.23521,128.6728,0.0006472566,0.002667753,41.32661,41.30766,3.730391,3.33,0,-1,0,3.33,0.0801127,0,0.4003905,0.7734295,0.002667753,3.505263,3.33,0,0,2.810979,8.095393,0,3.502595,-3.502595,7.64124,54.58017,0.1341302,4.103429,0.002134203,0,8.098061
12/25/2007 9:00:00 PM,0,0,29.24559,90,0,0,39.22303,39.22303,0.3290225,0.3290225,0,-1,0,0.3290225,0,0,5.551115E-17,0,0,0.3463395,0.3290225,0,0,6.702752,4.592798,0,0.3463395,-0.3463395,7.276165,51.97251,0.1341302,0.3619247,0,0,4.592798
12/25/2007 10:00:00 PM,0,0,15.75651,90,0,0,37.11022,37.11022,0.3626484,0.3626484,0,-1,0,0.3626484,0,0,5.551115E-17,0,0,0.3817351,0.3626484,0,0,7.087573,4.246458,0,0.3817351,-0.3817351,6.873782,49.09834,0.1341302,0.3989132,0,0,4.246458
12/25/2007 11:00:00 PM,0,0,1.93589,90,0,0,35.27913,35.27913,0.6211147,0.6211147,0,-1,0,0.6211147,0,0,0,0,0,0.653805,0.6211147,0,0,7.511724,3.864723,0,0.653805,-0.653805,6.18461,44.1757,0.1341302,0.6832262,0,0,3.864723
12/26/2007 12:00:00 AM,0,0,-11.82486,90,0,0,33.90815,33.90815,0.5675972,0.5675972,0,-1,0,0.5675972,0,0,1.110223E-16,0,0,0.5974707,0.5675972,0,0,8.238173,3.210918,0,0.5974707,-0.5974707,5.554821,39.67722,0.1341302,0.6243569,0,0,3.210918
12/26/2007 1:00:00 AM,0,0,-25.43603,90,0,0,32.50901,32.50901,0.2833032,0.2833032,0,-1,0,0.2833032,0,0,5.551115E-17,0,0,0.2982139,0.2833032,0,0,8.90203,2.613447,0,0.2982139,-0.2982139,5.240476,37.4319,0.1341302,0.3116335,0,0,2.613447
12/26/2007 2:00:00 AM,0.004838542,0,-38.57917,90,0,0,31.29766,31.29766,0.2499359,0.2499359,0,-1,0,0.2499359,0,0,2.775558E-17,0,0,0.2630905,0.2499359,0,0,9.233378,2.315234,0,0.2630905,-0.2630905,4.963154,35.45103,0.1341302,0.2749296,0,0,2.315234
12/26/2007 3:00:00 AM,0.106806,4.825871,-51.20432,119.2914,0.008963976,0.03912845,30.47782,30.21778,0,0,0,-1,0,0,0,0,0,0,0.03912845,0,0,0,0,9.525702,2.052143,0.03912845,0,0.03912845,5.000275,35.71618,0.1341288,0,0.03130276,0,2.091272
12/26/2007 4:00:00 AM,0.2534852,11.38984,-63.42908,105.7582,0.02080441,0.09117438,29.70346,29.10035,0.07334878,0.07334878,0,-1,0,0.07334878,124.3025,0,0,0,0.09117438,0.07720925,0.07334878,0,0,9.486572,2.087359,0.01396513,0,0.01396513,5.013524,35.81081,0.1341283,0.08068366,0.0729395,0,2.178533
12/26/2007 5:00:00 AM,0.4367,18.69163,-75.51884,92.02888,0.03287835,0.1445297,29.10459,28.15194,0.08766364,0.08766364,0,0,0,0.08766364,164.8685,0,0,0,0.1445297,0.09227751,0.08766364,0,0,9.472608,2.099927,0.0522522,0,0.0522522,5.063094,36.16489,0.1341265,0.09643,0.1156238,0,2.244457
12/26/2007 6:00:00 AM,0.6023809,26.40539,-87.87611,78.27705,0.311906,1.320045,36.39977,27.30681,0.3449521,0.3449521,0,0,0,0.3449521,382.675,0,0,0,1.320045,0.3631074,0.3449521,0,0,9.420356,2.146954,0.9569377,0,0.9569377,5.970925,42.64938,0.1340932,0.3794473,1.056036,0,3.467
12/26/2007 7:00:00 AM,0.7236024,34.17697,-101.0566,64.66494,0.5884855,2.394506,43.67514,26.41474,0.7856723,0.7856723,0,0,0,0.7856723,304.7716,0,0,0,2.394506,0.8270234,0.7856723,0,0,8.463418,3.008198,1.567483,0,1.567483,7.45797,53.27111,0.1340388,0.8642395,1.915605,0,5.402705
12/26/2007 8:00:00 AM,1.081833,41.57452,-115.8018,51.42959,0.6885785,2.72834,48.42786,28.15194,2.641253,2.641253,0,0,0,2.641253,103.2972,4.440892E-16,0,0,2.72834,2.780267,2.641253,0,0,6.895935,4.418933,0,0.05192662,-0.05192662,7.403234,52.88014,0.1340388,2.905379,2.182672,0,7.147273
12/26/2007 9:00:00 AM,1.19859,48.01389,-133.0079,39.05453,0.8479645,3.187491,57.48705,32.33059,2.535264,2.535264,0,-1,0,2.535264,125.7262,0,0,0,3.187491,2.668699,2.535264,0,0,6.953631,4.367006,0.5187915,0,0.5187915,7.895403,56.39563,0.1340208,2.788791,2.549993,0,7.554497
12/26/2007 10:00:00 AM,1.400946,52.69862,-153.3833,28.75414,0.9522306,3.417061,65.08556,36.65949,0.5431021,0.5431021,0,-1,0,0.5431021,629.1746,0,0,0,3.417061,0.5716864,0.5431021,0,0,6.434839,4.833919,2.845374,0,2.845374,10.59476,75.67672,0.133922,0.5974123,2.733649,0,8.250979
12/26/2007 11:00:00 AM,1.451381,54.73546,-176.4919,23.49611,0.9942859,3.457247,70.04835,40.24656,2.191977,2.191977,0,-1,0,2.191977,157.7228,0,0,0,3.457247,2.307344,2.191977,0,0,3.589465,7.394755,1.149903,0,1.149903,11.68566,83.4688,0.1338822,2.411174,2.765797,0,10.852
12/26/2007 12:00:00 PM,1.340154,53.60852,159.9656,26.49426,0.9712694,3.320086,72.66955,43.49558,1.180134,1.180134,0,-1,0,1.180134,281.3313,0,0,0,3.320086,1.242246,1.180134,0,0,2.439562,8.429668,2.077839,0,2.077839,13.65687,97.54886,0.1338102,1.298147,2.656068,0,11.74975
12/26/2007 1:00:00 PM,1.177993,49.61468,138.6582,35.72052,0.8847468,3.01323,73.22846,46.64131,0.1579596,0.1579596,0,-1,0,0.1579596,1907.594,2.485233,0,0,3.01323,0.1662733,0.1579596,0,0,0.3617231,10.29972,0.3617231,0,0.3617231,14.00003,100,0.1337977,0.1737556,2.410583,0,13.31295
12/26/2007 2:00:00 PM,1.074254,43.59935,120.5658,47.66712,0.7406033,2.56352,70.74893,48.53814,0,0,0,-1,0,0,0,2.56352,0,0,2.56352,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1337977,0,2.050816,0,13.18879
12/26/2007 3:00:00 PM,1.006276,36.41404,105.1927,60.71852,0.5486372,1.96128,65.69424,49.30814,0,0,0,-1,0,0,0,1.96128,0,0,1.96128,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1337977,0,1.569024,0,12.58655
12/26/2007 4:00:00 PM,0.7229155,28.70241,91.63783,74.25076,0.32188,1.194568,59.61584,50.04997,0,0,0,-1,0,0,0,1.194568,0,0,1.194568,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1337977,0,0.9556541,0,11.81984
12/26/2007 5:00:00 PM,0.4457866,20.93259,79.10385,87.97978,0.079898,0.3111921,51.43192,49.07338,0.7810097,0.7810097,0,-1,0,0.7810097,39.84484,0,1.110223E-16,0,0.3111921,0.8221155,0.7810097,0,0,0,10.62527,0,0.5109234,-0.5109234,13.46147,96.15314,0.1337977,0.8591107,0.2489537,0,10.93647
12/26/2007 6:00:00 PM,0.3082424,13.4752,66.98349,101.7318,0.02426878,0.09702009,46.84793,46.13424,0.5722794,0.5722794,0,-1,0,0.5722794,16.95327,1.110223E-16,0,0,0.09702009,0.6023994,0.5722794,0,0,0.5676927,10.11435,0,0.5053793,-0.5053793,12.92875,92.34804,0.1337977,0.6295074,0.07761607,0,10.21137
12/26/2007 7:00:00 PM,0.1210831,6.660899,54.83212,115.3446,0.01413213,0.05748473,43.73169,43.31717,2.78612,2.78612,0,-1,0,2.78612,2.063254,0,4.440892E-16,0,0.05748473,2.932758,2.78612,0,0,1.129225,9.608972,0,2.875273,-2.875273,9.897947,70.69948,0.1337977,3.064732,0.04598778,0,9.666456
12/26/2007 8:00:00 PM,0.01704167,0.8107775,42.34397,128.5815,0.004962916,0.02045588,41.32147,41.17619,0,0,0,-1,0,0,0,0,0,0,0.02045588,0,0,0,0,4.323973,6.733698,0.02045588,0,0.02045588,9.917354,70.8381,0.133797,0,0.0163647,0,6.754155
12/26/2007 9:00:00 PM,0,0,29.35576,90,0,0,39.11034,39.11034,0.8099334,0.8099334,0,-1,0,0.8099334,0,0,1.110223E-16,0,0,0.8525615,0.8099334,0,0,4.303517,6.752109,0,0.8525615,-0.8525615,9.018675,64.41898,0.133797,0.8909268,0,0,6.752109
12/26/2007 10:00:00 PM,0,0,15.86693,90,0,0,36.99754,36.99754,0.09875935,0.09875935,0,-1,0,0.09875935,0,0,1.387779E-17,0,0,0.1039572,0.09875935,0,0,5.250808,5.899548,0,0.1039572,-0.1039572,8.909094,63.63626,0.133797,0.1086353,0,0,5.899548
12/26/2007 11:00:00 PM,0,0,2.044336,90,0,0,35.204,35.204,0.03928055,0.03928055,0,-1,0,0.03928055,0,0,6.938894E-18,0,0,0.04134795,0.03928055,0,0,5.366315,5.79559,0,0.04134795,-0.04134795,8.865509,63.32494,0.133797,0.04320861,0,0,5.79559
12/27/2007 12:00:00 AM,0,0,-11.72181,90,0,0,33.80486,33.80486,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.412258,5.754242,0,0,0,8.865509,63.32494,0.133797,0,0,0,5.754242
12/27/2007 1:00:00 AM,0,0,-25.34017,90,0,0,32.37754,32.37754,0.1812481,0.1812481,0,-1,0,0.1812481,0,0,2.775558E-17,0,0,0.1907875,0.1812481,0,0,5.412258,5.754242,0,0.1907875,-0.1907875,8.664402,61.88846,0.133797,0.1993729,0,0,5.754242
12/27/2007 2:00:00 AM,0.005741813,0,-38.49096,90,0,0,31.19437,31.19437,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.624244,5.563455,0,0,0,8.664402,61.88846,0.133797,0,0,0,5.563455
12/27/2007 3:00:00 AM,0.1017316,4.749125,-51.12285,119.403,0.008883222,0.03879889,30.36277,30.1051,0,0,0,-1,0,0,0,0,0,0,0.03879889,0,0,0,0,5.624244,5.563455,0.03879889,0,0.03879889,8.70121,62.15137,0.1337957,0,0.03103911,0,5.602253
12/27/2007 4:00:00 AM,0.2710192,11.30728,-63.35231,105.8682,0.02002361,0.08780917,29.57747,28.99706,0.299272,0.299272,0,-1,0,0.299272,29.34092,0,0,0,0.08780917,0.3150232,0.299272,0,0,5.585445,5.598374,0,0.227214,-0.227214,8.461705,60.44063,0.1337957,0.3291992,0.07024734,0,5.686183
12/27/2007 5:00:00 AM,0.2914967,18.60545,-75.44381,92.13613,0.06178888,0.2705975,29.84009,28.04864,0.3428803,0.3428803,0,0,0,0.3428803,78.91894,0,0,0,0.2705975,0.3609266,0.3428803,0,0,5.837905,5.37116,0,0.09032913,-0.09032913,8.366489,59.76052,0.1337957,0.3771683,0.216478,0,5.641757
12/27/2007 6:00:00 AM,0.5449982,26.31771,-87.79884,78.38041,0.2834991,1.205789,35.46185,27.20352,0.3472607,0.3472607,0,0,0,0.3472607,347.2286,0,0,0,1.205789,0.3655376,0.3472607,0,0,5.938271,5.28083,0.840251,0,0.840251,9.163622,65.45431,0.1337666,0.3819868,0.9646308,0,6.486619
12/27/2007 7:00:00 AM,0.8806216,34.09015,-100.9717,64.7627,0.4832702,2.001494,40.43834,26.30206,0.710606,0.710606,0,0,0,0.710606,281.6602,0,0,0,2.001494,0.7480063,0.710606,0,0,5.09802,6.037056,1.253488,0,1.253488,10.35279,73.94832,0.1337232,0.7816666,1.601195,0,8.03855
12/27/2007 8:00:00 AM,0.9216487,41.49164,-115.7017,51.51846,0.9075403,3.464389,54.88683,28.02047,0,0,0,0,0,0,0,0,0,0,3.464389,0,0,0,0,3.844532,7.165195,3.464389,0,3.464389,13.63939,97.42404,0.1336036,0,2.771512,0,10.62959
12/27/2007 9:00:00 AM,0.8580617,47.93957,-132.8833,39.12735,0.9291371,3.44425,59.80687,32.18974,0.1554372,0.1554372,0,-1,0,0.1554372,2215.847,2.90049,0,0,3.44425,0.1636181,0.1554372,0,0,0.3801423,10.28315,0.3801423,0,0.3801423,14.00003,100,0.1335905,0.1709809,2.7554,0,13.7274
12/27/2007 10:00:00 AM,0.7586489,52.63953,-153.227,28.79399,0.8446552,3.09681,61.61495,36.47169,0.9220561,0.9220561,0,-1,0,0.9220561,335.8592,2.126225,0,0,3.09681,0.9705854,0.9220561,0,0,0,10.62527,0,0,0,14.00003,100,0.1335905,1.014262,2.477448,0,13.72208
12/27/2007 11:00:00 AM,0.5220941,54.69871,-176.3093,23.47389,0.503223,1.920076,54.96628,40.06815,0.8937473,0.8937473,0,-1,0,0.8937473,214.8343,0.9792892,0,0,1.920076,0.9407867,0.8937473,0,0,0,10.62527,0,0,0,14.00003,100,0.1335905,0.9831221,1.536061,0,12.54535
12/27/2007 12:00:00 PM,0.3373851,53.59682,160.1528,26.41279,0.2874229,1.117072,51.80429,43.31717,0,0,0,-1,0,0,0,1.117072,0,0,1.117072,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1335905,0,0.8936579,0,11.74235
12/27/2007 1:00:00 PM,0.5387632,49.62404,138.83,35.61546,0.5285544,1.930995,62.19472,46.45351,1.549944,1.549944,0,-1,0,1.549944,124.5848,0.2994744,0,0,1.930995,1.63152,1.549944,0,0,0,10.62527,0,0,0,14.00003,100,0.1335905,1.704938,1.544796,0,12.55627
12/27/2007 2:00:00 PM,1.065785,43.62268,120.7168,47.55603,0.7420807,2.570908,70.61235,48.35973,0.1472002,0.1472002,0,-1,0,0.1472002,1746.538,2.41596,0,0,2.570908,0.1549476,0.1472002,0,0,0,10.62527,0,0,0,14.00003,100,0.1335905,0.1619202,2.056726,0,13.19618
12/27/2007 3:00:00 PM,0.7493509,36.44487,105.3262,60.60696,0.6558805,2.299556,68.75845,49.12034,1.116525,1.116525,0,-1,0,1.116525,205.9565,1.124267,0,0,2.299556,1.17529,1.116525,0,0,0,10.62527,0,0,0,14.00003,100,0.1335905,1.228178,1.839645,0,12.92483
12/27/2007 4:00:00 PM,0.7060804,28.73578,91.7594,74.14079,0.3237694,1.202337,59.51154,49.89034,2.097121,2.097121,0,-1,0,2.097121,57.33275,0,0,0,1.202337,2.207496,2.097121,0,0,0,10.62527,0,1.005159,-1.005159,12.9405,92.43194,0.1335905,2.306834,0.96187,0,11.82761
12/27/2007 5:00:00 PM,0.429042,20.96469,79.21843,87.87253,0.08051179,0.313839,51.29012,48.91375,0,0,0,-1,0,0,0,0,0,0,0.313839,0,0,0,0,1.116843,9.620115,0.313839,0,0.313839,13.23823,94.55861,0.1335797,0,0.2510712,0,9.933954
12/27/2007 6:00:00 PM,0.1721257,13.50284,67.09481,101.6284,0.07771753,0.3081772,48.29099,46.00278,0,0,0,-1,0,0,0,0,0,0,0.3081772,0,0,0,0,0.8030041,9.902571,0.3081772,0,0.3081772,13.53059,96.6469,0.133569,0,0.2465418,0,10.21075
12/27/2007 7:00:00 PM,0.1687661,6.681231,54.94273,115.2469,0.01342544,0.05465033,43.59823,43.20449,3.771658,3.33,0,-1,0,3.33,1.641151,0,0.4416577,0.8188235,0.05465033,3.505263,3.33,0,0,0.4948269,10.17993,0,3.450613,-3.450613,9.893329,70.66649,0.133569,4.148824,0.04372027,0,10.23458
12/27/2007 8:00:00 PM,0.02156678,0.821148,42.45522,128.4926,0.002290947,0.009452518,41.13057,41.06351,3.348783,3.33,0,-1,0,3.33,0.2838594,0,0.01878304,0.3536613,0.009452518,3.505263,3.33,0,0,4.328841,6.729317,0,3.495811,-3.495811,6.208421,44.34577,0.133569,3.683661,0.007562014,0,6.73877
