Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/27/2007 9:00:00 PM,0,0,29.4677,90,0,0,39.00705,39.00705,3.817836,3.071831,0,-1,0,3.071831,0,0,0.7460045,1.127788,0,3.233506,3.071831,0,0,8.213076,3.233506,0,3.233506,-3.233506,2.800006,20,0.133569,4.199619,0,0,3.233506
12/27/2007 10:00:00 PM,0,0,15.97828,90,0,0,36.89425,36.89425,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.133569,0,0,0,0
12/27/2007 11:00:00 PM,0,0,2.152795,90,0,0,35.07254,35.07254,0.1504621,0,0,-1,0,0,0,0,0.1504621,0.1655083,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.133569,0.1655083,0,0,0
12/28/2007 12:00:00 AM,0,0,-11.61975,90,0,0,33.67339,33.67339,0.2487363,0,0,-1,0,0,0,0,0.2487363,0.2736099,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.133569,0.2736099,0,0,0
12/28/2007 1:00:00 AM,0,0,-25.24618,90,0,0,32.24608,32.24608,0.306317,0,0,-1,0,0,0,0,0.306317,0.3369487,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.133569,0.3369487,0,0,0
12/28/2007 2:00:00 AM,0.005930637,0,-38.40537,90,0,0,31.05352,31.05352,0.3511716,0,0,-1,0,0,0,0,0.3511716,0.3862887,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.133569,0.3862887,0,0,0
12/28/2007 3:00:00 AM,0.1274873,4.666339,-51.04464,119.516,0.009421114,0.04117272,30.24688,29.97364,0.2765486,0.03911408,0,-1,0,0.03911408,105.2632,0,0.2374345,0.2963806,0.04117272,0.04117272,0.03911408,0,0,11.80586,0,0,0,0,2.800006,20,0.133569,0.3042035,0.03293817,0,0.04117272
12/28/2007 4:00:00 AM,0.2160411,11.21893,-63.27932,105.9788,0.0208604,0.09151575,29.49839,28.89376,0.3994071,0.08693996,0,-1,0,0.08693996,105.2632,0,0.3124672,0.4219599,0.09151575,0.09151575,0.08693996,0,0,11.80586,0,0,0,0,2.800006,20,0.133569,0.4393479,0.07321259,0,0.09151575
12/28/2007 5:00:00 AM,0.4430419,18.51366,-75.37301,92.24325,0.03215894,0.1415315,28.87698,27.94535,0.3083715,0.3083715,3.813635,0,1.206122,0.3083715,45.89644,0,0,0,0.1415315,0,0,3.505263,3.33,11.80586,0,3.471532,0,3.471532,6.09339,43.52412,0.13365,0.3392086,0.1132252,5,0.1415315
12/28/2007 6:00:00 AM,0.6257158,26.2245,-87.7262,78.48295,0.2469979,1.057045,34.28821,27.10023,0.4111226,0.4111226,3.916386,0,1.234173,0.4111226,257.1119,4.440892E-16,0,0,1.057045,0,0,3.505263,3.33,8.334329,3.124378,4.387045,0,4.387045,10.25531,73.25204,0.1337073,0.4522349,0.8456363,5,4.181424
12/28/2007 7:00:00 AM,0.6745984,33.99771,-100.8917,64.85886,0.5478753,2.246917,42.2395,26.18937,0.714291,0.714291,2.504151,0,0.8486332,0.714291,314.5659,0,0,0,2.246917,0,0,1.78986,1.700367,3.947283,7.072719,3.947283,0,3.947283,14.00003,100,0.1336694,0.7857202,1.797533,5,9.319635
12/28/2007 8:00:00 AM,0.879643,41.40291,-115.6068,51.60483,0.8656099,3.331566,53.4845,27.88901,0.8706539,0.8706539,0,0,0,0.8706539,382.6511,2.415089,0,0,3.331566,0.9164777,0.8706539,0,0,0,10.62527,0,0,0,14.00003,100,0.1336694,0.9577192,2.665253,0,13.95684
12/28/2007 9:00:00 AM,0.8262773,47.859,-132.7637,39.19651,0.894343,3.340149,58.56723,32.01132,0.09354576,0.09354576,0,-1,0,0.09354576,3570.604,3.24168,0,0,3.340149,0.09846921,0.09354576,0,0,0,10.62527,0,0,0,14.00003,100,0.1336694,0.1029003,2.672119,0,13.96542
12/28/2007 10:00:00 AM,1.147978,52.5737,-153.0743,28.82869,0.951552,3.423279,64.68029,36.28388,0.8684096,0.8684096,0,-1,0,0.8684096,394.201,2.509164,0,0,3.423279,0.9141154,0.8684096,0,0,0,10.62527,0,0,0,14.00003,100,0.1336694,0.9552506,2.738623,0,14.04855
12/28/2007 11:00:00 AM,1.152783,54.65486,-176.1278,23.44533,0.9946313,3.467232,69.65476,39.85217,2.8614,2.8614,0,-1,0,2.8614,121.1726,0.4552318,0,0,3.467232,3.012,2.8614,0,0,0,10.62527,0,0,0,14.00003,100,0.1336694,3.14754,2.773786,0,14.09251
12/28/2007 12:00:00 PM,1.310876,53.57808,160.3418,26.32567,0.9726077,3.331949,72.33561,43.12936,0.3942242,0.3942242,0,-1,0,0.3942242,845.1913,2.916976,0,0,3.331949,0.4149728,0.3942242,0,0,0,10.62527,0,0,0,14.00003,100,0.1336694,0.4336466,2.665559,0,13.95722
12/28/2007 1:00:00 PM,1.056262,49.62671,139.0055,35.50649,1.172579,3.769402,81.74582,46.26571,1.797102,1.797102,0,-1,0,1.797102,209.7489,1.877715,0,0,3.769402,1.891686,1.797102,0,0,0,10.62527,0,0,0,14.00003,100,0.1336694,1.976812,3.015521,0,14.39468
12/28/2007 2:00:00 PM,1.178747,43.63972,120.8721,47.44245,0.7435708,2.578024,70.49529,48.20009,1.922717,1.922717,0,-1,0,1.922717,134.0823,0.5541111,0,0,2.578024,2.023913,1.922717,0,0,0,10.62527,0,0,0,14.00003,100,0.1336694,2.114989,2.062419,0,13.2033
12/28/2007 3:00:00 PM,1.013842,36.46969,105.4641,60.49397,0.5521305,1.976467,65.47638,48.98887,2.957414,2.957414,0,-1,0,2.957414,66.83092,0,0,0,1.976467,3.113067,2.957414,0,0,0,10.62527,0,1.1366,-1.1366,12.80195,91.44228,0.1336694,3.253155,1.581174,0,12.60174
12/28/2007 4:00:00 PM,0.7748297,28.76328,91.88525,74.0302,0.3256546,1.209686,59.46389,49.78704,0,0,0,-1,0,0,0,0,0,0,1.209686,0,0,0,0,1.26289,9.488673,1.209686,0,1.209686,13.94956,99.63948,0.1336278,0,0.9677491,0,10.69836
12/28/2007 5:00:00 PM,0.5743926,20.9909,79.33694,87.7654,0.07946498,0.310015,51.14627,48.80107,0,0,0,-1,0,0,0,0.2568118,0,0,0.310015,0,0,0,0,0.0532032,10.57739,0.0532032,0,0.0532032,14.00003,100,0.133626,0,0.248012,0,10.88741
12/28/2007 6:00:00 PM,0.3206402,13.52449,67.20962,101.5259,0.02395989,0.09591641,46.60394,45.89949,0.2918092,0.2918092,0,-1,0,0.2918092,32.86956,0,0,0,0.09591641,0.3071676,0.2918092,0,0,0,10.62527,0,0.2112512,-0.2112512,13.77735,98.40945,0.133626,0.3209901,0.07673313,0,10.72119
12/28/2007 7:00:00 PM,0.1757294,6.695377,55.05633,115.1507,0.01345389,0.05479711,43.49574,43.10119,1.65769,1.65769,0,-1,0,1.65769,3.30563,0,0,0,0.05479711,1.744937,1.65769,0,0,0.2347235,10.41402,0,1.69014,-1.69014,11.99579,85.68401,0.133626,1.823459,0.04383769,0,10.46882
12/28/2007 8:00:00 PM,0.02824808,0.8251134,42.56887,128.4062,0.002060489,0.008505426,41.04869,40.98839,1.295068,1.295068,0,-1,0,1.295068,0.6567551,0,2.220446E-16,0,0.008505426,1.36323,1.295068,0,0,2.112657,8.723883,0,1.354724,-1.354724,10.56778,75.484,0.133626,1.424575,0.006804341,0,8.732388
12/28/2007 9:00:00 PM,0,0,29.58134,90,0,0,38.90376,38.90376,0.124871,0.124871,0,-1,0,0.124871,0,0,1.387779E-17,0,0,0.1314432,0.124871,0,0,3.617906,7.369159,0,0.1314432,-0.1314432,10.42923,74.49433,0.133626,0.1373581,0,0,7.369159
12/28/2007 10:00:00 PM,0,0,16.09048,90,0,0,36.79095,36.79095,0.3933693,0.3933693,0,-1,0,0.3933693,0,0,0,0,0,0.414073,0.3933693,0,0,3.763954,7.237716,0,0.414073,-0.414073,9.992757,71.37669,0.133626,0.4327062,0,0,7.237716
12/28/2007 11:00:00 PM,0,0,2.261188,90,0,0,34.96925,34.96925,0.1012939,0.1012939,0,-1,0,0.1012939,0,0,0,0,0,0.1066251,0.1012939,0,0,4.224035,6.823643,0,0.1066251,-0.1066251,9.880363,70.57388,0.133626,0.1114233,0,0,6.823643
12/29/2007 12:00:00 AM,0,0,-11.51878,90,0,0,33.5701,33.5701,0.3811186,0.3811186,0,-1,0,0.3811186,0,0,0,0,0,0.4011775,0.3811186,0,0,4.342507,6.717018,0,0.4011775,-0.4011775,9.457485,67.55333,0.133626,0.4192305,0,0,6.717018
12/29/2007 1:00:00 AM,0,0,-25.15414,90,0,0,32.17096,32.17096,0.6140589,0.6140589,0,-1,0,0.6140589,0,0,0,0,0,0.6463777,0.6140589,0,0,4.78826,6.31584,0,0.6463777,-0.6463777,8.776144,62.68661,0.133626,0.6754647,0,0,6.31584
12/29/2007 2:00:00 AM,0.003531412,0,-38.32249,90,0,0,30.9784,30.9784,0.4825041,0.4825041,0,-1,0,0.4825041,0,0,0,0,0,0.507899,0.4825041,0,0,5.506458,5.669462,0,0.507899,-0.507899,8.240771,58.86253,0.133626,0.5307544,0,0,5.669462
12/29/2007 3:00:00 AM,0.07768117,4.577561,-50.96975,119.6303,0.01271683,0.05557003,30.26735,29.89852,0.2281632,0.2281632,0,-1,0,0.2281632,24.35539,0,0,0,0.05557003,0.2401718,0.2281632,0,0,6.07079,5.161563,0,0.1846018,-0.1846018,8.046184,57.47263,0.133626,0.2509795,0.04445603,0,5.217134
12/29/2007 4:00:00 AM,0.238532,11.12484,-63.21018,106.0899,0.02052056,0.09006831,29.40399,28.80925,0.4173507,0.4173507,0,-1,0,0.4173507,21.58097,0,1.110223E-16,0,0.09006831,0.4393165,0.4173507,0,0,6.275903,4.976962,0,0.3492482,-0.3492482,7.678044,54.84306,0.133626,0.4590858,0.07205465,0,5.06703
12/29/2007 5:00:00 AM,0.350375,18.41632,-75.30651,92.35017,0.03379859,0.1487757,28.83994,27.86084,0.2368139,0.2368139,0,0,0,0.2368139,62.8239,0,0,0,0.1487757,0.2492778,0.2368139,0,0,6.663957,4.627713,0,0.100502,-0.100502,7.572105,54.08636,0.133626,0.2604953,0.1190206,0,4.776489
12/29/2007 6:00:00 AM,0.514508,26.12581,-87.65829,78.58457,0.2665023,1.137664,34.76501,27.00632,0.3117148,0.3117148,0,0,0,0.3117148,364.9697,0,0,0,1.137664,0.3281208,0.3117148,0,0,6.775626,4.527211,0.8095436,0,0.8095436,8.340106,59.57206,0.1335981,0.3428863,0.9101315,0,5.664876
12/29/2007 7:00:00 AM,0.6898241,33.89975,-100.8169,64.95335,0.559558,2.291667,42.49128,26.09547,1.573351,1.573351,0,0,0,1.573351,145.6552,0,0,0,2.291667,1.656159,1.573351,0,0,5.966082,5.2558,0.6355082,0,0.6355082,8.943002,63.87846,0.1335763,1.730686,1.833334,0,7.547468
12/29/2007 8:00:00 AM,1.107647,41.30842,-115.5172,51.68865,0.6847882,2.720789,47.94191,27.78572,1.585386,1.585386,0,0,0,1.585386,171.6168,0,0,0,2.720789,1.668828,1.585386,0,0,5.330574,5.827758,1.051961,0,1.051961,9.94098,71.00686,0.1335402,1.743925,2.176631,0,8.548547
12/29/2007 9:00:00 AM,1.293542,47.77224,-132.649,39.26197,0.8455015,3.188016,56.9714,31.89864,1.156654,1.156654,0,-1,0,1.156654,275.624,0,0,0,3.188016,1.21753,1.156654,0,0,4.278612,6.774523,1.970485,0,1.970485,11.81035,84.35945,0.1334725,1.272319,2.550412,0,9.962539
12/29/2007 10:00:00 AM,1.242632,52.50116,-152.9255,28.85822,0.9512499,3.425878,64.50764,36.12425,0.927426,0.927426,0,-1,0,0.927426,369.3963,0.1415126,0,0,3.425878,0.9762379,0.927426,0,0,2.308127,8.54796,2.308127,0,2.308127,14.00003,100,0.1333934,1.020169,2.740702,0,11.97384
12/29/2007 11:00:00 AM,1.114194,54.60394,-175.9478,23.41043,1.298194,4.256605,78.88293,39.69254,0.09003348,0.09003348,0,-1,0,0.09003348,4727.802,4.161833,0,0,4.256605,0.09477209,0.09003348,0,0,0,10.62527,0,0,0,14.00003,100,0.1333934,0.09903683,3.405284,0,14.88188
12/29/2007 12:00:00 PM,1.226326,53.55228,160.5322,26.23295,0.9733112,3.337457,72.19374,42.96973,1.810598,1.810598,0,-1,0,1.810598,184.329,1.431565,0,0,3.337457,1.905892,1.810598,0,0,0,10.62527,0,0,0,14.00003,100,0.1333934,1.991658,2.669966,0,13.96273
12/29/2007 1:00:00 PM,1.17872,49.62265,139.1844,35.39367,0.8881234,3.032992,72.81388,46.13424,2.736781,2.736781,0,-1,0,2.736781,110.8233,0.1521693,0,0,3.032992,2.880822,2.736781,0,0,0,10.62527,0,0,0,14.00003,100,0.1333934,3.010459,2.426393,0,13.65827
12/29/2007 2:00:00 PM,1.031248,43.65043,121.0317,47.32646,0.7450725,2.584702,70.40724,48.06863,1.795278,1.795278,0,-1,0,1.795278,143.9722,0.6949357,0,0,2.584702,1.889766,1.795278,0,0,0,10.62527,0,0,0,14.00003,100,0.1333934,1.974806,2.067762,0,13.20998
12/29/2007 3:00:00 PM,1.02956,36.48846,105.6065,60.37962,0.5538828,1.983737,65.39616,48.85741,2.285882,2.285882,0,-1,0,2.285882,86.78214,0,0,0,1.983737,2.406191,2.285882,0,0,0,10.62527,0,0.4224544,-0.4224544,13.55472,96.81925,0.1333934,2.51447,1.58699,0,12.60901
12/29/2007 4:00:00 PM,0.7794448,28.78486,92.01527,73.91909,0.3275339,1.217228,59.38766,49.65558,0,0,0,-1,0,0,0,0.7478338,0,0,1.217228,0,0,0,0,0.4693938,10.20282,0.4693938,0,0.4693938,14.00003,100,0.1333773,0,0.9737821,0,11.42005
12/29/2007 5:00:00 PM,0.513122,21.01119,79.45927,87.65846,0.08133946,0.3174156,51.0982,48.69778,0.520125,0.520125,0,-1,0,0.520125,61.02679,0,1.110223E-16,0,0.3174156,0.5475,0.520125,0,0,0,10.62527,0,0.2300844,-0.2300844,13.7575,98.26765,0.1333773,0.5721374,0.2539325,0,10.94269
12/29/2007 6:00:00 PM,0.1451181,13.5401,67.32784,101.4242,0.08931889,0.353853,48.45451,45.82436,0.2903833,0.2903833,0,-1,0,0.2903833,121.8572,0,0,0,0.353853,0.3056666,0.2903833,0,0,0.2556493,10.39519,0.04818634,0,0.04818634,13.80321,98.59417,0.1333757,0.3194216,0.2830824,0,10.74904
12/29/2007 7:00:00 PM,0.1178337,6.703306,55.17284,115.0562,0.01591933,0.064833,43.51171,43.04485,1.966212,1.966212,0,-1,0,1.966212,3.297355,0,0,0,0.064833,2.069697,1.966212,0,0,0.207463,10.43856,0,2.004864,-2.004864,11.6899,83.49911,0.1333757,2.162833,0.0518664,0,10.50339
12/29/2007 8:00:00 PM,0.02148983,0.8226513,42.68485,128.3223,0.002334307,0.009638242,41.00036,40.93205,1.534659,1.534659,0,-1,0,1.534659,0.628038,0,0,0,0.009638242,1.615431,1.534659,0,0,2.43509,8.433694,0,1.605793,-1.605793,9.997245,71.40875,0.1333757,1.688125,0.007710594,0,8.443332
12/29/2007 9:00:00 PM,0,0,29.69658,90,0,0,38.84742,38.84742,0.6198314,0.6198314,0,-1,0,0.6198314,0,0,0,0,0,0.6524541,0.6198314,0,0,4.219304,6.827901,0,0.6524541,-0.6524541,9.309498,66.49628,0.1333757,0.6818146,0,0,6.827901
12/29/2007 10:00:00 PM,0,0,16.20346,90,0,0,36.73461,36.73461,0.1920795,0.1920795,0,-1,0,0.1920795,0,0,0,0,0,0.2021889,0.1920795,0,0,4.944252,6.175447,0,0.2021889,-0.2021889,9.096373,64.97396,0.1333757,0.2112874,0,0,6.175447
12/29/2007 11:00:00 PM,0,0,2.369433,90,0,0,34.91291,34.91291,0.2315799,0.2315799,0,-1,0,0.2315799,0,0,2.775558E-17,0,0,0.2437683,0.2315799,0,0,5.168907,5.973258,0,0.2437683,-0.2437683,8.839418,63.13857,0.1333757,0.2547379,0,0,5.973258
12/30/2007 12:00:00 AM,0,0,-11.41897,90,0,0,33.51376,33.51376,0.461771,0.461771,0,-1,0,0.461771,0,0,5.551115E-17,0,0,0.4860747,0.461771,0,0,5.439761,5.72949,0,0.4860747,-0.4860747,8.32705,59.47881,0.1333757,0.5079481,0,0,5.72949
12/30/2007 1:00:00 AM,0,0,-25.06413,90,0,0,32.08644,32.08644,0.5202016,0.5202016,0,-1,0,0.5202016,0,0,0,0,0,0.5475806,0.5202016,0,0,5.979844,5.243415,0,0.5475806,-0.5475806,7.74985,55.35596,0.1333757,0.5722217,0,0,5.243415
12/30/2007 2:00:00 AM,0.004563138,0,-38.24238,90,0,0,30.90327,30.90327,0.8410894,0.8410894,0,-1,0,0.8410894,0,0,0,0,0,0.8853572,0.8410894,0,0,6.588266,4.695834,0,0.8853572,-0.8853572,6.816601,48.68991,0.1333757,0.9251983,0,0,4.695834
12/30/2007 3:00:00 AM,0.06899945,4.482842,-50.89825,119.7459,0.01773099,0.07744544,30.35648,29.84218,0.7844267,0.7844267,0,-1,0,0.7844267,9.872871,0,0,0,0.07744544,0.8257124,0.7844267,0,0,7.571997,3.810477,0,0.7482669,-0.7482669,6.027859,43.05605,0.1333757,0.8628694,0.06195635,0,3.887923
12/30/2007 4:00:00 AM,0.1595267,11.02507,-63.14495,106.2014,0.0497727,0.217597,30.1776,28.73413,0.656935,0.656935,0,-1,0,0.656935,33.12307,0,0,0,0.217597,0.6915106,0.656935,0,0,8.403404,3.06221,0,0.4739135,-0.4739135,5.52831,39.48785,0.1333757,0.7226285,0.1740776,0,3.279807
12/30/2007 5:00:00 AM,0.2393869,18.31348,-75.24439,92.45679,0.09904899,0.4318902,30.68766,27.81388,0.3995398,0.3995398,0,0,0,0.3995398,108.0969,0,0,0,0.4318902,0.4205682,0.3995398,0,0,8.929976,2.588297,0.01132199,0,0.01132199,5.539051,39.56457,0.1333753,0.4394937,0.3455121,0,3.020187
12/30/2007 6:00:00 AM,0.3541623,26.02171,-87.59517,78.68521,0.2242607,0.9639909,33.4435,26.92181,0.3701914,0.3701914,0,0,0,0.3701914,260.4034,0,0,0,0.9639909,0.3896752,0.3701914,0,0,8.918653,2.598486,0.5743157,0,0.5743157,6.083895,43.4563,0.1333556,0.4072106,0.7711927,0,3.562477
12/30/2007 7:00:00 AM,0.7026197,33.79631,-100.7472,65.04613,0.5693684,2.329338,42.68756,26.00157,1.466287,1.466287,0,0,0,1.466287,158.8596,0,0,0,2.329338,1.54346,1.466287,0,0,8.344337,3.115371,0.7858783,0,0.7858783,6.829444,48.78165,0.1333287,1.612915,1.86347,0,5.444709
12/30/2007 8:00:00 AM,0.7020783,41.20821,-115.4329,51.76986,0.6890112,2.737385,47.95373,27.67303,2.677362,2.677362,0,0,0,2.677362,102.2419,0,0,0,2.737385,2.818275,2.677362,0,0,7.558459,3.822661,0,0.08089022,-0.08089022,6.744178,48.17261,0.1333287,2.945098,2.189908,0,6.560046
12/30/2007 9:00:00 AM,0.4262005,47.67935,-132.5395,39.32371,0.386619,1.578103,43.10138,31.76718,2.514796,2.514796,0,-1,0,2.514796,62.75274,0,0,0,1.578103,2.647153,2.514796,0,0,7.648337,3.741771,0,1.06905,-1.06905,5.617301,40.12349,0.1333287,2.766275,1.262483,0,5.319874
12/30/2007 10:00:00 AM,0.4497308,52.42196,-152.7807,28.8826,0.4118825,1.634857,48.11799,35.99279,2.11182,2.11182,0,-1,0,2.11182,77.41463,0,4.440892E-16,0,1.634857,2.222968,2.11182,0,0,8.83617,2.672721,0,0.5881107,-0.5881107,4.997377,35.69548,0.1333287,2.323001,1.307886,0,4.307578
12/30/2007 11:00:00 AM,0.3377063,54.54597,-175.7694,23.36922,0.2875086,1.141793,48.02424,39.56107,2.725944,2.725944,0,-1,0,2.725944,41.88617,0,0,0.8012177,1.141793,2.869414,2.725944,0,0,9.489627,2.08461,0,1.727621,-1.727621,3.176305,22.68785,0.1333287,2.998538,0.9134347,0,3.226403
12/30/2007 12:00:00 PM,0.4724956,53.51942,160.7238,26.13465,0.4393885,1.667739,55.85608,42.83827,0.7692203,0.7692203,0,-1,0,0.7692203,216.809,0,0,0.1901324,1.667739,0.8097056,0.7692203,0,0,11.40921,0.3569891,0.858033,0,0.858033,3.990307,28.50213,0.1332993,0.8461423,1.334191,0,2.024728
12/30/2007 1:00:00 PM,0.3339258,49.61184,139.3667,35.27707,0.2855321,1.092756,54.4525,46.00278,1.396173,1.396173,0,-1,0,1.396173,78.26796,0,0,0.2554086,1.092756,1.469656,1.396173,0,0,10.55117,1.129219,0,0.3768996,-0.3768996,3.59302,25.66438,0.1332993,1.53579,0.8742048,0,2.221975
12/30/2007 2:00:00 PM,0.4475992,43.65476,121.1954,47.20815,0.4119444,1.523377,60.20434,47.95595,1.673569,1.673569,0,-1,0,1.673569,91.02565,0,0,0.8367807,1.523377,1.761651,1.673569,0,0,10.96995,0.7523192,0,0.2382745,-0.2382745,3.341856,23.87035,0.1332993,1.840925,1.218701,0,2.275696
12/30/2007 3:00:00 PM,0.6860761,36.50114,105.7531,60.264,0.6056727,2.149315,66.86092,48.75412,1.198325,1.198325,0,-1,0,1.198325,179.36,0,0,0.4214451,2.149315,1.261395,1.198325,0,0,11.2347,0.5140447,0.8879203,0,0.8879203,4.184211,29.88717,0.133269,1.318157,1.719452,0,2.66336
12/30/2007 4:00:00 PM,0.5395499,28.80046,92.14935,73.80755,0.3463946,1.28359,59.86761,49.57107,2.399544,2.399544,0,-1,0,2.399544,53.49306,0,0,1.148102,1.28359,2.525836,2.399544,0,0,10.34678,1.313173,0,1.242246,-1.242246,2.874769,20.53402,0.133269,2.639498,1.026872,0,2.596763
12/30/2007 5:00:00 PM,0.2971029,21.0255,79.58532,87.55183,0.1183265,0.4590456,52.11755,48.62265,1.62774,0.5034738,0,-1,0,0.5034738,91.17568,0,1.124266,1.635915,0.4590456,0.5299724,0.5034738,0,0,11.72705,0.07092674,0,0.07092674,-0.07092674,2.800006,20,0.133269,1.790514,0.3672365,0,0.5299724
12/30/2007 6:00:00 PM,0.12393,13.54963,67.44937,101.3236,0.08832823,0.3500981,48.36881,45.76802,1.670885,0.3325932,0,-1,0,0.3325932,105.2632,0,1.338292,1.771455,0.3500981,0.3500981,0.3325932,0,0,11.80586,0,0,0,0,2.800006,20,0.133269,1.837974,0.2800785,0,0.3500981
12/30/2007 7:00:00 PM,0.09902459,6.704988,55.29219,114.9634,0.0293912,0.1194502,43.88828,43.02607,4.453524,0.1134777,0,-1,0,0.1134777,105.2632,0,4.340046,4.876181,0.1194502,0.1194502,0.1134777,0,0,11.80586,0,0,0,0,2.800006,20,0.133269,4.898877,0.09556015,0,0.1194502
12/30/2007 8:00:00 PM,0.006913566,0.8137408,42.80306,128.2411,0.005536579,0.02285445,41.04713,40.8851,2.476486,0.02171173,0,-1,0,0.02171173,105.2632,0,2.454774,2.719792,0.02285445,0.02285445,0.02171173,0,0,11.80586,0,0,0,0,2.800006,20,0.133269,2.724135,0.01828356,0,0.02285445
12/30/2007 9:00:00 PM,0,0,29.81335,90,0,0,38.81924,38.81924,3.229393,0,0,-1,0,0,0,0,3.229393,3.552332,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.133269,3.552332,0,0,0
12/30/2007 10:00:00 PM,0,0,16.31714,90,0,0,36.68766,36.68766,0.2193985,0,0,-1,0,0,0,0,0.2193985,0.2413383,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.133269,0.2413383,0,0,0
12/30/2007 11:00:00 PM,0,0,2.477451,90,0,0,34.86596,34.86596,0.1599185,0,0,-1,0,0,0,0,0.1599185,0.1759103,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.133269,0.1759103,0,0,0
12/31/2007 12:00:00 AM,0,0,-11.3204,90,0,0,33.43864,33.43864,0.06738149,0,0,-1,0,0,0,0,0.06738149,0.07411965,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.133269,0.07411965,0,0,0
12/31/2007 1:00:00 AM,0,0,-24.97621,90,0,0,32.01132,32.01132,0.4514752,0,0,-1,0,0,0,0,0.4514752,0.4966227,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.133269,0.4966227,0,0,0
12/31/2007 2:00:00 AM,0.002809226,0,-38.16512,90,0,0,30.84693,30.84693,0.2043552,0,0,-1,0,0,0,0,0.2043552,0.2247907,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.133269,0.2247907,0,0,0
12/31/2007 3:00:00 AM,0.01344827,4.382232,-50.83022,119.8627,0.0108845,0.04760818,30.08269,29.76706,0.03377637,0.03377637,0,-1,0,0.03377637,140.9512,0,0,0.02810845,0.04760818,0.03555407,0.03377637,0,0,11.80586,0,0.01205411,0,0.01205411,2.811441,20.08168,0.1332686,0.037154,0.03808654,0,0.04760818
12/31/2007 4:00:00 AM,0.08958604,10.91968,-63.08371,106.3133,0.06762838,0.2949572,30.63985,28.67779,0.5474782,0.2905156,0,-1,0,0.2905156,101.5289,0,0.2569626,0.5358779,0.2949572,0.3058059,0.2905156,0,0,11.79381,0.0108487,0,0.0108487,-0.0108487,2.800006,20,0.1332686,0.602226,0.2359658,0,0.3058059
12/31/2007 5:00:00 AM,0.05425791,18.20522,-75.1867,92.56303,0.04391532,0.1931484,29.00171,27.72937,0.2940166,0.2940166,3.79928,0,1.202203,0.2940166,65.69305,0,0,0,0.1931484,0,0,3.505263,3.33,11.80586,0,3.523149,0,3.523149,6.142358,43.87389,0.1333464,0.3234182,0.1545187,5,0.1931484
12/31/2007 6:00:00 AM,0.1866228,25.91227,-87.5369,78.78478,0.1508908,0.6561147,31.22656,26.84669,0.1055935,0.1055935,3.610857,0,1.150764,0.1055935,621.3589,0,0,0,0.6561147,0,0,3.505263,3.33,8.282712,3.170834,3.986115,0,3.986115,9.923918,70.88499,0.1333937,0.1161529,0.5248918,5,3.826948
12/31/2007 7:00:00 AM,0.1891619,33.68747,-100.6827,65.1371,0.1557805,0.6801406,30.43586,25.91706,0.9201164,0.9201164,4.42538,0,1.373129,0.9201164,73.91897,4.440892E-16,0,0,0.6801406,0,0,3.505263,3.33,4.296597,6.758337,4.01014,0,4.01014,13.72827,98.05888,0.1335033,1.012128,0.5441124,5,7.438478
12/31/2007 8:00:00 AM,0.1679033,41.10237,-115.3541,51.84842,0.1384253,0.6007857,31.589,27.56974,0.478916,0.478916,0,0,0,0.478916,125.447,0,0,0,0.6007857,0.5041221,0.478916,0,0,0.2864565,10.36746,0.09666362,0,0.09666362,13.81997,98.71391,0.1335,0.5268075,0.4806286,0,10.96825
12/31/2007 9:00:00 AM,0.3497784,47.58039,-132.4353,39.38169,0.3024609,1.252163,40.5118,31.66388,1.256676,1.256676,0,-1,0,1.256676,99.64085,2.220446E-16,0,0,1.252163,1.322817,1.256676,0,0,0.1897929,10.45446,0,0.07065411,-0.07065411,13.7455,98.18194,0.1335,1.382344,1.00173,0,11.70662
12/31/2007 10:00:00 AM,0.3466048,52.33616,-152.6402,28.90182,0.2972164,1.203093,44.61371,35.88949,1.63116,1.63116,0,-1,0,1.63116,73.75687,2.220446E-16,0,0,1.203093,1.717011,1.63116,0,0,0.2682975,10.38381,0,0.5139182,-0.5139182,13.20378,94.31254,0.1335,1.794277,0.9624743,0,11.5869
12/31/2007 11:00:00 AM,0.3850631,54.48096,-175.5929,23.3217,0.3361939,1.325024,49.36505,39.45778,0,0,0,-1,0,0,0,0.4857061,0,0,1.325024,0,0,0,0,0.8393177,9.869888,0.8393177,0,0.8393177,14.00003,100,0.1334713,0,1.060019,0,11.19491
12/31/2007 12:00:00 PM,0.5104035,53.47947,160.9164,26.03079,0.4894771,1.842506,57.25344,42.73497,0.9307372,0.9307372,0,-1,0,0.9307372,197.962,0.8627823,0,0,1.842506,0.9797234,0.9307372,0,0,0,10.62527,0,0,0,14.00003,100,0.1334713,1.023811,1.474005,0,12.46778
12/31/2007 1:00:00 PM,0.389769,49.59424,139.5519,35.15675,0.3441725,1.304466,56.09836,45.89949,1.205793,1.205793,0,-1,0,1.205793,108.1833,0.03521113,0,0,1.304466,1.269255,1.205793,0,0,0,10.62527,0,0,0,14.00003,100,0.1334713,1.326372,1.043573,0,11.92974
12/31/2007 2:00:00 PM,0.2845598,43.65266,121.3631,47.0876,0.2396776,0.9146003,54.94831,47.85265,0.2682088,0.2682088,0,-1,0,0.2682088,341.003,0.6322752,0,0,0.9146003,0.2823251,0.2682088,0,0,0,10.62527,0,0,0,14.00003,100,0.1334713,0.2950297,0.7316802,0,11.53987
12/31/2007 3:00:00 PM,0.4717243,36.50765,105.9038,60.14722,0.4161949,1.531169,61.05298,48.66961,1.949599,1.949599,0,-1,0,1.949599,78.53761,0,0,0,1.531169,2.05221,1.949599,0,0,0,10.62527,0,0.521041,-0.521041,13.4508,96.07697,0.1334713,2.144559,1.224935,0,12.15644
12/31/2007 4:00:00 PM,0.2366849,28.81004,92.28739,73.69566,0.1925801,0.733797,55.19845,49.49594,0.06348471,0.06348471,0,-1,0,0.06348471,1155.864,0.0880365,0,0,0.733797,0.06682602,0.06348471,0,0,0.5789345,10.10423,0.5789345,0,0.5789345,14.00003,100,0.1334516,0.06983318,0.5870376,0,10.83803
12/31/2007 5:00:00 PM,0.1286809,21.0338,79.71501,87.44556,0.1032747,0.4018161,51.61537,48.56631,0.2320622,0.2320622,0,-1,0,0.2320622,173.1501,0.1575401,0,0,0.4018161,0.244276,0.2320622,0,0,0,10.62527,0,0,0,14.00003,100,0.1334516,0.2552685,0.3214529,0,11.02709
12/31/2007 6:00:00 PM,0.09824724,13.55305,67.57413,101.224,0.0767855,0.3050313,47.97186,45.71168,1.771205,1.771205,0,-1,0,1.771205,17.22168,0,2.220446E-16,0,0.3050313,1.864426,1.771205,0,0,0,10.62527,0,1.559395,-1.559395,12.35628,88.25897,0.1334516,1.948326,0.244025,0,10.93031
12/31/2007 7:00:00 PM,0.07140692,6.700396,55.41427,114.8724,0.04485906,0.1818849,44.31432,42.9979,1.795567,1.795567,0,-1,0,1.795567,10.12966,0,2.220446E-16,0,0.1818849,1.890071,1.795567,0,0,1.732661,9.065879,0,1.708186,-1.708186,10.5557,75.39767,0.1334516,1.975124,0.1455079,0,9.247764
12/31/2007 8:00:00 PM,0.01183723,0.7983629,42.92344,128.1625,0.007701409,0.03178458,41.08232,40.85693,2.001344,2.001344,0,-1,0,2.001344,1.588162,0,0,0,0.03178458,2.106678,2.001344,0,0,3.630645,7.357693,0,2.074894,-2.074894,8.368566,59.77535,0.1334516,2.201479,0.02542767,0,7.389478
12/31/2007 9:00:00 PM,0,0,29.93157,90,0,0,38.77229,38.77229,0.712234,0.712234,0,-1,0,0.712234,0,0,0,0,0,0.74972,0.712234,0,0,5.936083,5.2828,0,0.74972,-0.74972,7.578291,54.13054,0.1334516,0.7834574,0,0,5.2828
12/31/2007 10:00:00 PM,0,0,16.43142,90,0,0,36.63132,36.63132,0.5919247,0.5919247,0,-1,0,0.5919247,0,0,0,0,0,0.6230787,0.5919247,0,0,6.769105,4.53308,0,0.6230787,-0.6230787,6.921509,49.43925,0.1334516,0.6511172,0,0,4.53308
12/31/2007 11:00:00 PM,0,0,2.585163,90,0,0,34.78144,34.78144,0.1578713,0.1578713,0,-1,0,0.1578713,0,0,0,0,0,0.1661804,0.1578713,0,0,7.461414,3.910001,0,0.1661804,-0.1661804,6.746339,48.18804,0.1334516,0.1736585,0,0,3.910001
