Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/9/2007 3:00:00 AM,0.01978705,3.220795,-50.3847,120.9507,0.01583034,0.06853885,32.05936,31.59954,0.4464478,0.06511191,0,-1,0,0.06511191,105.2632,0,0.3813359,0.4780701,0.06853885,0.06853885,0.06511191,0,0,11.80586,0,0,0,0,2.800006,20,0.07017794,0.4910925,0.05483108,0,0.06853885
1/9/2007 4:00:00 AM,0.1682446,9.728156,-62.72173,107.3203,0.02390044,0.1039636,31.15587,30.46215,0.5640439,0.09876546,0,-1,0,0.09876546,105.2632,0,0.4652784,0.6006952,0.1039636,0.1039636,0.09876546,0,0,11.80586,0,0,0,0,2.800006,20,0.07017794,0.6204482,0.08317091,0,0.1039636
1/9/2007 5:00:00 AM,0.3044582,16.9973,-74.87639,93.48822,0.03511164,0.1533945,30.31349,29.2951,0,0,0,0,0,0,0,0,0,0,0.1533945,0,0,0,0,11.80586,0,0.1533945,0,0.1533945,2.945529,21.03945,0.07001282,0,0.1227156,0,0.1533945
1/9/2007 6:00:00 AM,0.497623,24.69806,-87.23962,79.62045,0.2486568,1.057049,35.55993,28.31596,0.4478914,0.4478914,3.953155,0,1.244211,0.4478914,236.0056,0,0,0,1.057049,0,0,3.505263,3.33,11.65247,0.1380551,4.387049,0,4.387049,7.107449,50.76739,0.07738238,0.4926805,0.8456391,5,1.195104
1/9/2007 7:00:00 AM,0.5362076,32.4762,-100.3464,65.86446,0.4390229,1.820924,40.16601,27.32693,1.65962,1.65962,4.936581,0,1.512687,1.65962,109.7193,0,0,0,1.820924,0,0,3.276961,3.113113,7.265417,4.086399,4.934037,0,4.934037,11.78829,84.20188,0.08726522,1.825582,1.456739,5,5.907323
1/9/2007 8:00:00 AM,0.6665093,39.90738,-114.9013,52.42823,0.6601928,2.616751,48.36827,28.92916,1.471453,1.471453,0,0,0,1.471453,177.8345,0,0,0,2.616751,1.548898,1.471453,0,0,2.33138,8.527032,1.067853,0,1.067853,12.80134,91.43797,0.08603238,1.618599,2.093401,0,11.14378
1/9/2007 9:00:00 AM,0.8419105,46.42771,-131.7508,39.731,0.9250304,3.409916,60.72748,33.21166,1.671932,1.671932,0,-1,0,1.671932,203.9507,0.3864608,0,0,3.409916,1.759928,1.671932,0,0,1.263527,9.4881,1.263527,0,1.263527,14.00003,100,0.08461788,1.839125,2.727933,0,12.89802
1/9/2007 10:00:00 AM,1.274256,51.27584,-151.5891,28.84376,0.9495836,3.389784,65.91987,37.55351,0.4251428,0.4251428,0,-1,0,0.4251428,797.3282,2.942265,0,0,3.389784,0.4475188,0.4251428,0,0,0,10.62527,0,0,0,14.00003,100,0.08461788,0.4676571,2.711827,0,14.01506
1/9/2007 11:00:00 AM,1.208646,53.58508,-174.1242,22.6128,0.998701,3.446453,71.215,41.25248,0.6303326,0.6303326,0,-1,0,0.6303326,546.7673,2.782945,0,0,3.446453,0.6635081,0.6303326,0,0,0,10.62527,0,0,0,14.00003,100,0.08461788,0.6933659,2.757162,0,14.07173
1/9/2007 12:00:00 PM,1.439445,52.80176,162.6548,24.85207,0.982329,3.319295,74.42042,44.87234,2.594985,2.594985,0,-1,0,2.594985,127.9119,0.5877324,0,0,3.319295,2.731563,2.594985,0,0,0,10.62527,0,0,0,14.00003,100,0.08461788,2.854483,2.655436,0,13.94457
1/9/2007 1:00:00 PM,1.440589,49.12618,141.321,33.91923,0.9015812,3.026107,75.42581,48.2845,0.862824,0.862824,0,-1,0,0.862824,350.7213,2.117872,0,0,3.026107,0.9082357,0.862824,0,0,0,10.62527,0,0,0,14.00003,100,0.08461788,0.9491063,2.420886,0,13.65138
1/9/2007 2:00:00 PM,1.182987,43.33827,123.0217,45.91714,0.7619506,2.592769,73.35985,50.46036,0.7328123,0.7328123,0,-1,0,0.7328123,353.8108,1.821388,0,0,2.592769,0.7713814,0.7328123,0,0,0,10.62527,0,0,0,14.00003,100,0.08461788,0.8060935,2.074215,0,13.21804
1/9/2007 3:00:00 PM,0.9685856,36.28228,107.4232,59.05898,0.57293,2.011388,68.55151,51.39994,2.435079,2.435079,0,-1,0,2.435079,82.60052,0,4.440892E-16,0,2.011388,2.563241,2.435079,0,0,0,10.62527,0,0.5518534,-0.5518534,13.41832,95.84498,0.08461788,2.678587,1.60911,0,12.63666
1/9/2007 4:00:00 PM,0.7334885,28.61842,93.68845,72.68835,0.3473544,1.265081,62.69845,52.34941,2.317662,2.317662,0,-1,0,2.317662,54.58435,0,4.440892E-16,0,1.265081,2.439644,2.317662,0,0,0.6131704,10.07342,0,1.174564,-1.174564,12.18022,87.00143,0.08461788,2.549428,1.012065,0,11.3385
1/9/2007 5:00:00 PM,0.5087769,20.83152,81.02876,86.52007,0.1004895,0.3844918,54.4925,51.51862,0.5817525,0.5817525,0,-1,0,0.5817525,66.09199,0,1.110223E-16,0,0.3844918,0.612371,0.5817525,0,0,1.918241,8.898857,0,0.2278793,-0.2278793,11.94002,85.28568,0.08461788,0.6399277,0.3075934,0,9.283349
1/9/2007 6:00:00 PM,0.2787857,13.30364,68.82671,100.388,0.02452184,0.09665859,49.34338,48.62077,3.989851,3.33,0,-1,0,3.33,2.902661,0,0.6598507,1.058836,0.09665859,3.505263,3.33,0,0,2.17144,8.670978,0,3.408605,-3.408605,8.347034,59.62155,0.08461788,4.388836,0.07732688,0,8.767636
1/9/2007 7:00:00 PM,0.1278409,6.372881,56.62182,114.1446,0.01193316,0.04788116,46.19232,45.84159,4.540086,3.33,0,-1,0,3.33,1.437873,4.440892E-16,1.210086,1.664094,0.04788116,3.505263,3.33,0,0,5.958779,5.262373,0,3.457382,-3.457382,4.702633,33.59017,0.08461788,4.994094,0.03830492,0,5.310255
1/9/2007 8:00:00 PM,0.02050625,0.3666638,44.08976,127.5822,0.001641178,0.00668042,43.60506,43.55693,3.897274,1.721088,0,-1,0,1.721088,0.3881509,0,2.176185,2.57099,0.00668042,1.811672,1.721088,0,0,9.800314,1.804991,0,1.804991,-1.804991,2.800006,20,0.08461788,4.287001,0.005344336,0,1.811672
1/9/2007 9:00:00 PM,0,0,31.04701,90,0,0,41.33161,41.33161,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.08461788,0,0,0,0
1/9/2007 10:00:00 PM,0,0,17.47427,90,0,0,39.02716,39.02716,0.4103834,0,0,-1,0,0,0,0,0.4103834,0.4514218,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.08461788,0.4514218,0,0,0
1/9/2007 11:00:00 PM,0,0,3.527762,90,0,0,37.10844,37.10844,0.2870882,0,0,-1,0,0,0,0,0.2870882,0.315797,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.08461788,0.315797,0,0,0
1/10/2007 12:00:00 AM,0,0,-10.41968,90,0,0,35.57545,35.57545,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.08461788,0,0,0,0
1/10/2007 1:00:00 AM,0,0,-24.22898,90,0,0,34.02267,34.02267,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.08461788,0,0,0,0
1/10/2007 2:00:00 AM,0.00001088414,0,-37.56448,90,0,0,32.79627,32.79627,0.1817156,0,0,-1,0,0,0,0,0.1817156,0.1998872,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.08461788,0.1998872,0,0,0
1/10/2007 3:00:00 AM,0.06930786,3.064394,-50.35485,121.0738,0.005702982,0.02471908,31.84429,31.67867,0.2552804,0.02348313,0,-1,0,0.02348313,105.2632,0,0.2317973,0.2761119,0.02471908,0.02471908,0.02348313,0,0,11.80586,0,0,0,0,2.800006,20,0.08461788,0.2808085,0.01977527,0,0.02471908
1/10/2007 4:00:00 AM,0.1954256,9.569953,-62.70353,107.4305,0.01780278,0.07747875,31.05796,30.54128,0.1250699,0.07360481,0,-1,0,0.07360481,105.2632,0,0.05146512,0.122856,0.07747875,0.07747875,0.07360481,0,0,11.80586,0,0,0,0,2.800006,20,0.08461788,0.1375769,0.061983,0,0.07747875
1/10/2007 5:00:00 AM,0.2967571,16.83839,-74.86602,93.58604,0.03663313,0.1599645,30.40716,29.34455,0.2250998,0.2250998,3.730363,0,1.183389,0.2250998,71.06382,0,0,0,0.1599645,0,0,3.505263,3.33,11.80586,0,3.489964,0,3.489964,6.110877,43.64903,0.090307,0.2476098,0.1279716,5,0.1599645
1/10/2007 6:00:00 AM,0.530521,24.53896,-87.23266,79.70524,0.262752,1.114121,36.04288,28.38519,0.2250277,0.2250277,3.730291,0,1.183369,0.2250277,495.1038,0,0,0,1.114121,0,0,3.505263,3.33,8.315896,3.140968,4.44412,0,4.44412,10.32694,73.76371,0.09444716,0.2475305,0.8912964,5,4.255089
1/10/2007 7:00:00 AM,0.7676051,32.31718,-100.337,65.93404,0.4619187,1.908247,40.90323,27.38627,0,0,2.066872,0,0.729256,0,0,0,0,0,1.908247,0,0,2.066872,1.963528,3.871775,7.140676,3.871775,0,3.871775,14.00003,100,0.09311737,0,1.526597,5,9.048923
1/10/2007 8:00:00 AM,0.8842493,39.74897,-114.8804,52.47779,0.8820446,3.36275,55.10478,28.9885,1.061741,1.061741,0,0,0,1.061741,316.7205,2.245128,0,0,3.36275,1.117622,1.061741,0,0,0,10.62527,0,0,0,14.00003,100,0.09311737,1.167915,2.6902,0,13.98802
1/10/2007 9:00:00 AM,1.055788,46.27177,-131.7043,39.75037,0.8378205,3.137086,58.13985,33.271,0.6655961,0.6655961,0,-1,0,0.6655961,471.3198,2.436459,0,0,3.137086,0.7006275,0.6655961,0,0,0,10.62527,0,0,0,14.00003,100,0.09311737,0.7321557,2.509669,0,13.76236
1/10/2007 10:00:00 AM,1.388806,51.12712,-151.4984,28.81189,0.9495807,3.388049,66.00078,37.63263,1.669083,1.669083,0,-1,0,1.669083,202.9887,1.63112,0,0,3.388049,1.75693,1.669083,0,0,0,10.62527,0,0,0,14.00003,100,0.09311737,1.835991,2.710439,0,14.01332
1/10/2007 11:00:00 AM,1.32922,53.45174,-173.9779,22.50312,0.9991792,3.445273,71.34122,41.36128,2.919286,2.919286,0,-1,0,2.919286,118.0177,0.3723406,0,0,3.445273,3.072932,2.919286,0,0,0,10.62527,0,0,0,14.00003,100,0.09311737,3.211214,2.756218,0,14.07055
1/10/2007 12:00:00 PM,1.169906,52.6913,162.8442,24.69477,0.9832416,3.31997,74.52961,44.95146,0,0,0,-1,0,0,0,3.31997,0,0,3.31997,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09311737,0,2.655976,0,13.94524
1/10/2007 1:00:00 PM,0.9706926,49.03948,141.5249,33.76613,1.105664,3.55142,81.86169,48.40318,1.559367,1.559367,0,-1,0,1.559367,227.7476,1.909981,0,0,3.55142,1.641439,1.559367,0,0,0,10.62527,0,0,0,14.00003,100,0.09311737,1.715303,2.841136,0,14.17669
1/10/2007 2:00:00 PM,0.921304,43.26993,123.2193,45.77943,0.9764994,3.175657,80.07652,50.56916,0.9030353,0.9030353,0,-1,0,0.9030353,351.6648,2.225093,0,0,3.175657,0.9505635,0.9030353,0,0,0,10.62527,0,0,0,14.00003,100,0.09311737,0.9933389,2.540526,0,13.80093
1/10/2007 3:00:00 PM,0.7763672,36.225,107.6074,58.93577,0.7145462,2.437441,72.98694,51.51862,1.547593,1.547593,0,-1,0,1.547593,157.4988,0.8083954,0,0,2.437441,1.629045,1.547593,0,0,0,10.62527,0,0,0,14.00003,100,0.09311737,1.702352,1.949953,0,13.06271
1/10/2007 4:00:00 PM,0.7011338,28.56558,93.8595,72.57809,0.3490359,1.269716,62.88864,52.48788,0,0,0,-1,0,0,0,1.269716,0,0,1.269716,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09311737,0,1.015773,0,11.89499
1/10/2007 5:00:00 PM,0.5646803,20.77768,81.18906,86.42221,0.1020562,0.3901302,54.64804,51.62742,1.180621,1.180621,0,-1,0,1.180621,33.04448,0,2.220446E-16,0,0.3901302,1.242759,1.180621,0,0,0,10.62527,0,0.852629,-0.852629,13.10128,93.58037,0.09311737,1.298683,0.3121042,0,11.0154
1/10/2007 6:00:00 PM,0.3440674,13.24433,68.97853,100.3031,0.02631732,0.1036228,49.53488,48.75923,2.017911,2.017911,0,-1,0,2.017911,5.135152,0,0,0,0.1036228,2.124117,2.017911,0,0,0.9473656,9.772645,0,2.020494,-2.020494,10.97149,78.36763,0.09311737,2.219702,0.08289824,0,9.876268
1/10/2007 7:00:00 PM,0.1500558,6.304375,56.76643,114.075,0.01133683,0.04545764,46.31329,45.98005,3.409007,3.33,0,-1,0,3.33,1.365094,0,0.07900709,0.4199078,0.04545764,3.505263,3.33,0,0,3.192359,7.752151,0,3.459805,-3.459805,7.324535,52.318,0.09311737,3.749908,0.03636611,0,7.797609
1/10/2007 8:00:00 PM,0.01928103,0.2859589,44.22701,127.5326,0.001567872,0.006377928,43.7216,43.67561,0,0,0,-1,0,0,0,0,0,0,0.006377928,0,0,0,0,7.036587,4.292346,0.006377928,0,0.006377928,7.330586,52.36122,0.09311067,0,0.005102342,0,4.298724
1/10/2007 9:00:00 PM,0,0,31.17517,90,0,0,41.45029,41.45029,3.240449,3.240449,0,-1,0,3.240449,0,0,4.440892E-16,0.234494,0,3.410999,3.240449,0,0,7.030209,4.298086,0,3.410999,-3.410999,3.735077,26.67907,0.09311067,3.564494,0,0,4.298086
1/10/2007 10:00:00 PM,0,0,17.59027,90,0,0,39.13596,39.13596,0.1780898,0.1780898,0,-1,0,0.1780898,0,0,2.775558E-17,0,0,0.187463,0.1780898,0,0,10.82021,0.8870868,0,0.187463,-0.187463,3.537474,25.26762,0.09311067,0.1958988,0,0,0.8870868
1/10/2007 11:00:00 PM,0,0,3.628091,90,0,0,37.21724,37.21724,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.0285,0.6996238,0,0,0,3.537474,25.26762,0.09311067,0,0,0,0.6996238
1/11/2007 12:00:00 AM,0,0,-10.33976,90,0,0,35.66446,35.66446,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.0285,0.6996238,0,0,0,3.537474,25.26762,0.09311067,0,0,0,0.6996238
1/11/2007 1:00:00 AM,0,0,-24.16902,90,0,0,34.10179,34.10179,0.687218,0.6646426,0,-1,0,0.6646426,0,0,0.02257531,0.0912971,0,0.6996238,0.6646426,0,0,11.0285,0.6996238,0,0.6996238,-0.6996238,2.800006,20,0.09311067,0.7559398,0,0,0.6996238
1/11/2007 2:00:00 AM,0,0,-37.52308,90,0,0,32.85561,32.85561,0.4772845,0,0,-1,0,0,0,0,0.4772845,0.5250129,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09311067,0.5250129,0,0,0
1/11/2007 3:00:00 AM,0.05637183,2.902753,-50.32913,121.1971,0.005540671,0.02400877,31.89892,31.738,0.1753901,0.02280833,0,-1,0,0.02280833,105.2632,0,0.1525817,0.1883674,0.02400877,0.02400877,0.02280833,0,0,11.80586,0,0,0,0,2.800006,20,0.09311067,0.1929291,0.01920702,0,0.02400877
1/11/2007 4:00:00 AM,0.1553328,9.406837,-62.68992,107.5401,0.02761272,0.1199589,31.40225,30.60062,0,0,0,-1,0,0,0,0,0,0,0.1199589,0,0,0,0,11.80586,0,0.1199589,0,0.1199589,2.913809,20.81288,0.09298486,0,0.0959671,0,0.1199589
1/11/2007 5:00:00 AM,0.09581249,16.67481,-74.86063,93.68255,0.07682059,0.3332826,31.66424,29.43356,0.5700248,0.5700248,4.075288,0,1.277554,0.5700248,58.46809,4.440892E-16,0,0,0.3332826,0,0,3.505263,3.33,11.6859,0.107963,3.663283,0,3.663283,6.389103,45.63636,0.09857059,0.6270273,0.2666261,5,0.4412456
1/11/2007 6:00:00 AM,0.08744937,24.3753,-87.23105,79.78816,0.07125033,0.3109594,30.51146,28.44453,0.8010603,0.8010603,4.306324,0,1.340626,0.8010603,38.81848,0,0,0,0.3109594,0,0,3.505263,3.33,8.022618,3.404917,3.64096,0,3.64096,9.843221,70.30858,0.1044839,0.8811663,0.2487675,5,3.715877
1/11/2007 7:00:00 AM,0.110977,32.15355,-100.3333,66.00118,0.09098648,0.3979669,30.08412,27.44561,0,0,3.505263,0,1.121937,0,0,0,0,0,0.3979669,0,0,3.505263,3.33,4.38166,6.681781,3.727967,0,3.727967,13.37988,95.57039,0.1074353,0,0.3183735,5,7.079748
1/11/2007 8:00:00 AM,0.4349738,39.5857,-114.8656,52.52426,0.4008904,1.65735,40.76774,29.03795,0.04950341,0.04950341,0,0,0,0.04950341,3347.951,0.9515486,0,0,1.65735,0.05210886,0.04950341,0,0,0.6536924,10.03695,0.6536924,0,0.6536924,14.00003,100,0.1067362,0.05445376,1.32588,0,11.6943
1/11/2007 9:00:00 AM,0.579662,46.11051,-131.6639,39.76583,0.596832,2.330884,50.96133,33.35013,1.84142,1.84142,0,-1,0,1.84142,126.5808,0.3925474,0,0,2.330884,1.938337,1.84142,0,0,0,10.62527,0,0,0,14.00003,100,0.1067362,2.025562,1.864707,0,12.95616
1/11/2007 10:00:00 AM,0.4545601,50.97245,-151.4133,28.77502,0.4234362,1.660852,50.20855,37.72164,0,0,0,-1,0,0,0,1.660852,0,0,1.660852,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1067362,0,1.328682,0,12.28613
1/11/2007 11:00:00 AM,0.5333968,53.31182,-173.8355,22.38735,0.5287786,1.991638,57.15297,41.47007,1.097552,1.097552,0,-1,0,1.097552,181.4619,0.8363203,0,0,1.991638,1.155318,1.097552,0,0,0,10.62527,0,0,0,14.00003,100,0.1067362,1.207307,1.59331,0,12.61691
1/11/2007 12:00:00 PM,0.5093182,52.57389,163.0321,24.53239,0.4952419,1.835791,59.81025,45.08992,0.3425007,0.3425007,0,-1,0,0.3425007,535.9964,1.475264,0,0,1.835791,0.360527,0.3425007,0,0,0,10.62527,0,0,0,14.00003,100,0.1067362,0.3767507,1.468633,0,12.46107
1/11/2007 1:00:00 PM,0.1766817,48.94581,141.7294,33.61027,0.1460223,0.5640672,52.85719,48.54164,1.40844,1.40844,0,-1,0,1.40844,40.04907,0,2.220446E-16,0,0.5640672,1.482569,1.40844,0,0,0,10.62527,0,0.9185015,-0.9185015,13.03184,93.0844,0.1067362,1.549284,0.4512538,0,11.18934
1/11/2007 2:00:00 PM,0.178335,43.19482,123.4189,45.64058,0.1473493,0.5617771,55.10011,50.73729,1.51603,1.51603,0,-1,0,1.51603,37.05579,0,0,0,0.5617771,1.595821,1.51603,0,0,1.020557,9.706773,0,1.034044,-1.034044,11.94186,85.29886,0.1067362,1.667633,0.4494217,0,10.26855
1/11/2007 3:00:00 PM,0.2110105,36.16117,107.7942,58.81247,0.174858,0.6597042,56.87162,51.68676,0.769049,0.769049,0,-1,0,0.769049,85.78182,0,0,0,0.6597042,0.8095253,0.769049,0,0,2.169495,8.672729,0,0.149821,-0.149821,11.78394,84.17082,0.1067362,0.8459539,0.5277634,0,9.332433
1/11/2007 4:00:00 PM,0.1600601,28.50633,94.03316,72.46852,0.1311875,0.4959059,56.54492,52.65601,0.4620488,0.4620488,0,-1,0,0.4620488,107.3276,0,0,0,0.4959059,0.4863672,0.4620488,0,0,2.335963,8.522907,0.009538684,0,0.009538684,11.79299,84.23546,0.1067261,0.5082538,0.3967247,0,9.018813
1/11/2007 5:00:00 PM,0.1759907,20.71748,81.35181,86.32565,0.1338995,0.5085094,55.76231,51.79556,1.581371,1.581371,0,-1,0,1.581371,32.15623,0,2.220446E-16,0,0.5085094,1.664601,1.581371,0,0,2.326425,8.531492,0,1.156092,-1.156092,10.57436,75.53099,0.1067261,1.739508,0.4068075,0,9.040002
1/11/2007 6:00:00 PM,0.03753365,13.17863,69.13251,100.2202,0.03038923,0.1194793,49.79355,48.89769,2.954393,2.954393,0,-1,0,2.954393,4.044122,0,0,0,0.1194793,3.109888,2.954393,0,0,3.610971,7.3754,0,2.990408,-2.990408,7.422193,53.01556,0.1067261,3.249833,0.09558342,0,7.49488
1/11/2007 7:00:00 PM,0.02446844,6.229405,56.9128,114.0078,0.01976168,0.0790677,46.69959,46.11852,2.447164,2.447164,0,-1,0,2.447164,3.230993,0,0,0,0.0790677,2.575962,2.447164,0,0,6.933647,4.384992,0,2.496894,-2.496894,4.790235,34.2159,0.1067261,2.69188,0.06325416,0,4.464059
1/11/2007 8:00:00 PM,0.006055886,0.1986977,44.36548,127.4861,0.004709502,0.01913335,43.95224,43.81407,2.510719,1.811869,0,-1,0,1.811869,1.056,0,0.69885,0.9644632,0.01913335,1.907231,1.811869,0,0,9.707974,1.888098,0,1.888098,-1.888098,2.800006,20,0.1067261,2.761791,0.01530668,0,1.907231
1/11/2007 9:00:00 PM,0,0,31.30387,90,0,0,41.55908,41.55908,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1067261,0,0,0,0
1/11/2007 10:00:00 PM,0,0,17.70601,90,0,0,39.24475,39.24475,0.05503479,0,0,-1,0,0,0,0,0.05503479,0.06053827,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1067261,0.06053827,0,0,0
1/11/2007 11:00:00 PM,0,0,3.727261,90,0,0,37.32603,37.32603,0.3530203,0,0,-1,0,0,0,0,0.3530203,0.3883223,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1067261,0.3883223,0,0,0
1/12/2007 12:00:00 AM,0,0,-10.26198,90,0,0,35.74358,35.74358,0.2137431,0,0,-1,0,0,0,0,0.2137431,0.2351175,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1067261,0.2351175,0,0,0
1/12/2007 1:00:00 AM,0,0,-24.11203,90,0,0,34.1908,34.1908,0.2090696,0,0,-1,0,0,0,0,0.2090696,0.2299766,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1067261,0.2299766,0,0,0
1/12/2007 2:00:00 AM,0,0,-37.48533,90,0,0,32.93473,32.93473,0.2767966,0,0,-1,0,0,0,0,0.2767966,0.3044763,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1067261,0.3044763,0,0,0
1/12/2007 3:00:00 AM,0.01120557,2.735939,-50.30761,121.3203,0.009047199,0.03916446,32.08982,31.82702,0.1796238,0.03720624,0,-1,0,0.03720624,105.2632,0,0.1424176,0.1901449,0.03916446,0.03916446,0.03720624,0,0,11.80586,0,0,0,0,2.800006,20,0.1067261,0.1975862,0.03133157,0,0.03916446
1/12/2007 4:00:00 AM,0.0853797,9.238876,-62.68095,107.6488,0.06068006,0.262157,32.4726,30.70941,0.3970778,0.2490491,0,-1,0,0.2490491,105.2632,0,0.1480287,0.3869758,0.262157,0.262157,0.2490491,0,0,11.80586,0,0,0,0,2.800006,20,0.1067261,0.4367856,0.2097256,0,0.262157
1/12/2007 5:00:00 AM,0.1074799,16.50661,-74.86024,93.77768,0.08535499,0.3696812,31.99186,29.51269,0,0,0,0,0,0,0,0,0,0,0.3696812,0,0,0,0,11.80586,0,0.3696812,0,0.3696812,3.150716,22.50507,0.1063349,0,0.295745,0,0.3696812
1/12/2007 6:00:00 AM,0.3055676,24.20714,-87.23481,79.86916,0.202775,0.867076,34.44525,28.54343,0.5104705,0.5104705,4.015734,0,1.261295,0.5104705,169.8582,0,0,0,0.867076,0,0,3.505263,3.33,11.43618,0.3327131,4.197076,0,4.197076,7.132412,50.9457,0.1100728,0.5615176,0.6936608,5,1.199789
1/12/2007 7:00:00 AM,0.2716305,31.98536,-100.3353,66.06583,0.2276382,0.9747551,34.17838,27.5544,0.4358637,0.4358637,3.941127,0,1.240928,0.4358637,223.6376,4.440892E-16,0,0,0.9747551,0,0,3.505263,3.33,7.239103,4.110082,4.304755,0,4.304755,11.21626,80.11599,0.1132047,0.47945,0.7798041,5,5.084836
1/12/2007 8:00:00 AM,0.3035277,39.41764,-114.8568,52.5676,0.2599277,1.098158,36.72645,29.14675,0.1795533,0.1795533,0,0,0,0.1795533,611.6053,0,0,0,1.098158,0.1890035,0.1795533,0,0,2.934348,7.984361,0.9091541,0,0.9091541,12.07876,86.27669,0.1122712,0.1975086,0.878526,0,9.082519
1/12/2007 9:00:00 AM,0.5611751,45.94401,-131.6296,39.77738,0.5725669,2.244031,50.34552,33.45892,1.702868,1.702868,0,-1,0,1.702868,131.7795,0,0,0,2.244031,1.792492,1.702868,0,0,2.025194,8.8026,0.4515384,0,0.4515384,12.50713,89.33645,0.1118133,1.873154,1.795225,0,11.04663
1/12/2007 10:00:00 AM,0.5284234,50.8119,-151.3338,28.73316,0.525254,2.023066,53.36024,37.83044,0,0,0,-1,0,0,0,0.4494108,0,0,2.023066,0,0,0,0,1.573655,9.208984,1.573655,0,1.573655,14.00003,100,0.1102462,0,1.618453,0,11.23205
1/12/2007 11:00:00 AM,0.3293749,53.16536,-173.6973,22.26551,0.2807039,1.103368,49.83433,41.55908,1.377633,1.377633,0,-1,0,1.377633,80.09155,0,0,0,1.103368,1.45014,1.377633,0,0,0,10.62527,0,0.3467723,-0.3467723,13.6345,97.38908,0.1102462,1.515396,0.8826943,0,11.72864
1/12/2007 12:00:00 PM,0.2070397,52.44955,163.2182,24.36498,0.1715939,0.6728513,50.25914,45.19872,2.229667,2.229667,0,-1,0,2.229667,30.17721,0,4.440892E-16,0,0.6728513,2.347018,2.229667,0,0,0.3853026,10.2785,0,1.674167,-1.674167,11.86977,84.78391,0.1102462,2.452634,0.538281,0,10.95135
1/12/2007 1:00:00 PM,0.3309046,48.84518,141.9344,33.45174,0.2840254,1.070283,57.07372,48.65044,3.599032,3.33,0,-1,0,3.33,32.14064,0,0.2690316,0.6289348,1.070283,3.505263,3.33,0,0,2.245488,8.604335,0,2.43498,-2.43498,9.303077,66.45042,0.1102462,3.958935,0.8562266,0,9.674618
1/12/2007 2:00:00 PM,0.1455987,43.11293,123.6203,45.50072,0.1199847,0.4593423,54.39662,50.84608,1.008101,1.008101,0,-1,0,1.008101,45.56511,0,2.220446E-16,0,0.4593423,1.061159,1.008101,0,0,4.951021,6.169355,0,0.6018168,-0.6018168,8.668706,61.91921,0.1102462,1.108911,0.3674739,0,6.628697
1/12/2007 3:00:00 PM,0.123778,36.09076,107.9833,58.6892,0.101712,0.3883848,54.83613,51.82523,2.152249,2.152249,0,-1,0,2.152249,18.04553,0,0,0,0.3883848,2.265525,2.152249,0,0,5.619707,5.567538,0,1.87714,-1.87714,6.690027,47.78581,0.1102462,2.367474,0.3107078,0,5.955923
1/12/2007 4:00:00 PM,0.06646208,28.44064,94.2093,72.35972,0.05426912,0.2077922,54.37068,52.7648,0.7190563,0.7190563,0,-1,0,0.7190563,28.89791,0,1.110223E-16,0,0.2077922,0.7569014,0.7190563,0,0,7.705418,3.690398,0,0.5491092,-0.5491092,6.111215,43.65145,0.1102462,0.790962,0.1662338,0,3.89819
1/12/2007 5:00:00 PM,0.07352401,20.65089,81.5169,86.23048,0.05963223,0.2292278,53.69761,51.93402,0,0,0,-1,0,0,0,0,0,0,0.2292278,0,0,0,0,8.315539,3.141289,0.2292278,0,0.2292278,6.32868,45.20476,0.1100216,0,0.1833823,0,3.370517
1/12/2007 6:00:00 PM,0.1180122,13.10653,69.28855,100.1391,0.08494029,0.3305613,51.5735,49.06583,1.357444,1.357444,0,-1,0,1.357444,24.35176,2.220446E-16,0,0,0.3305613,1.428888,1.357444,0,0,8.086311,3.347594,0,1.098327,-1.098327,5.170941,36.93522,0.1100216,1.493188,0.2644491,0,3.678155
1/12/2007 7:00:00 PM,0.04845341,6.147964,57.06082,113.9431,0.03717705,0.1481797,47.38042,46.28665,3.805791,2.277575,0,-1,0,2.277575,6.50603,0,1.528216,2.021412,0.1481797,2.397447,2.277575,0,0,9.306674,2.249267,0,2.249267,-2.249267,2.800006,20,0.1100216,4.18637,0.1185437,0,2.397447
1/12/2007 8:00:00 PM,0.00401431,0.1048838,44.50508,127.4426,0.0032289,0.0131112,44.04727,43.95254,2.702182,0.01245564,0,-1,0,0.01245564,105.2632,0,2.689727,2.969909,0.0131112,0.0131112,0.01245564,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1100216,2.972401,0.01048896,0,0.0131112
1/12/2007 9:00:00 PM,0,0,31.43303,90,0,0,41.69755,41.69755,2.112335,4.00235E-16,0,-1,0,4.00235E-16,0,0,2.112335,2.323569,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1100216,2.323569,0,0,4.213E-16
1/12/2007 10:00:00 PM,0,0,17.82141,90,0,0,39.38322,39.38322,0.3892638,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.3892638,0.4281902,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1100216,0.4281902,0,0,4.213E-16
1/12/2007 11:00:00 PM,0,0,3.825196,90,0,0,37.44471,37.44471,0.1295887,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.1295887,0.1425475,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1100216,0.1425475,0,0,4.213E-16
1/13/2007 12:00:00 AM,0,0,-10.18641,90,0,0,35.88205,35.88205,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,4.213E-16,0,0,0,2.800006,20,0.1100216,0,0,0,4.213E-16
1/13/2007 1:00:00 AM,0,0,-24.05806,90,0,0,34.32927,34.32927,0.1211809,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.1211809,0.133299,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1100216,0.133299,0,0,4.213E-16
1/13/2007 2:00:00 AM,0,0,-37.45128,90,0,0,33.0732,33.0732,0.6328333,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.6328333,0.6961166,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1100216,0.6961166,0,0,4.213E-16
1/13/2007 3:00:00 AM,0.03923976,2.564019,-50.29032,121.4434,0.01079643,0.04669084,32.27914,31.96548,0.2478589,0.0443563,0,-1,0,0.0443563,105.2632,0,0.2035026,0.2637735,0.04669084,0.04669084,0.0443563,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1100216,0.2726448,0.03735267,0,0.04669084
1/13/2007 4:00:00 AM,0.1971799,9.066144,-62.67664,107.7567,0.016718,0.07266561,31.30351,30.81821,0.1029023,0.06903233,0,-1,0,0.06903233,105.2632,0,0.03387,0.0993861,0.07266561,0.07266561,0.06903233,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1100216,0.1131926,0.05813249,0,0.07266561
1/13/2007 5:00:00 AM,0.4068875,16.33389,-74.8649,93.87135,0.03227006,0.1408035,30.55765,29.62148,0,0,0,0,0,0,0,0,0,0,0.1408035,0,0,0,0,11.80586,4.213E-16,0.1408035,0,0.1408035,2.933583,20.95413,0.1098841,0,0.1126428,0,0.1408035
1/13/2007 6:00:00 AM,0.4786829,24.03456,-87.24397,79.94814,0.2382869,1.012782,35.5943,28.65223,0.7958555,0.7958555,4.301119,0,1.339205,0.7958555,127.2571,0,0,0,1.012782,0,0,3.505263,3.33,11.66506,0.1267231,4.342782,0,4.342782,7.053509,50.3821,0.1137159,0.8754411,0.8102259,5,1.139506
1/13/2007 7:00:00 AM,0.7319906,31.8127,-100.3431,66.12794,0.5988855,2.415636,45.25165,27.6632,0.2231562,0.2231562,3.728419,0,1.182858,0.2231562,1082.487,0,0,0,2.415636,0,0,3.505263,3.33,7.322274,4.035227,5.745636,0,5.745636,12.5043,89.31624,0.1145177,0.2454718,1.932509,5,6.450864
1/13/2007 8:00:00 AM,0.6947342,39.24487,-114.854,52.60779,0.6958617,2.736576,49.74854,29.23576,1.599782,1.599782,0,0,0,1.599782,171.0592,0,0,0,2.736576,1.683981,1.599782,0,0,1.576638,9.2063,1.052594,0,1.052594,13.50288,96.44892,0.113544,1.75976,2.18926,0,11.94288
1/13/2007 9:00:00 AM,0.7195387,45.77234,-131.6015,39.78502,0.7899783,2.978611,56.97424,33.54793,0,0,0,-1,0,0,0,2.454568,0,0,2.978611,0,0,0,0,0.5240438,10.15364,0.5240438,0,0.5240438,14.00003,100,0.1130654,0,2.382889,0,13.13225
1/13/2007 10:00:00 AM,0.8421255,50.64554,-151.2601,28.68636,0.9815174,3.47422,67.26197,37.90956,1.022522,1.022522,0,-1,0,1.022522,339.7696,2.39788,0,0,3.47422,1.076339,1.022522,0,0,0,10.62527,0,0,0,14.00003,100,0.1130654,1.124774,2.779376,0,14.09949
1/13/2007 11:00:00 AM,1.195664,53.01243,-173.5634,22.13762,1.000721,3.443151,71.67249,41.63821,0.1220124,0.1220124,0,-1,0,0.1220124,2821.967,3.314716,0,0,3.443151,0.1284341,0.1220124,0,0,0,10.62527,0,0,0,14.00003,100,0.1130654,0.1342137,2.75452,0,14.06843
1/13/2007 12:00:00 PM,1.158994,52.31831,163.4023,24.19261,0.9860411,3.319889,74.96046,45.28773,0,0,0,-1,0,0,0,3.319889,0,0,3.319889,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1130654,0,2.655911,0,13.94516
1/13/2007 1:00:00 PM,1.141023,48.7376,142.1396,33.29068,0.9066721,3.030746,76.03766,48.72956,0,0,0,-1,0,0,0,3.030746,0,0,3.030746,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1130654,0,2.424597,0,13.65602
1/13/2007 2:00:00 PM,0.8851506,43.02423,123.8233,45.35995,0.9480165,3.093802,79.57008,50.9351,0.8492775,0.8492775,0,-1,0,0.8492775,364.2864,2.199826,0,0,3.093802,0.8939763,0.8492775,0,0,0,10.62527,0,0,0,14.00003,100,0.1130654,0.9342052,2.475042,0,13.71908
1/13/2007 3:00:00 PM,0.6380087,36.01374,108.1746,58.56606,0.5951491,2.073945,69.70818,51.87468,0,0,0,-1,0,0,0,2.073945,0,0,2.073945,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1130654,0,1.659156,0,12.69922
1/13/2007 4:00:00 PM,0.2793818,28.36849,94.38779,72.25179,0.2267439,0.8416166,59.59223,52.85382,0,0,0,-1,0,0,0,0.8416166,0,0,0.8416166,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1130654,0,0.6732933,0,11.46689
1/13/2007 5:00:00 PM,0.2601584,20.5779,81.68422,86.13676,0.1415575,0.5361753,56.2083,52.01314,2.528297,2.528297,0,-1,0,2.528297,21.20698,0,0,0,0.5361753,2.661365,2.528297,0,0,0,10.62527,0,2.12519,-2.12519,11.75988,83.99899,0.1130654,2.781126,0.4289402,0,11.16145
1/13/2007 6:00:00 PM,0.1097494,13.02801,69.44656,100.0601,0.08179534,0.3183292,51.56966,49.15484,1.383801,1.383801,0,-1,0,1.383801,23.00397,0,0,0,0.3183292,1.456633,1.383801,0,0,2.361322,8.500085,0,1.138304,-1.138304,10.56,75.42845,0.1130654,1.522181,0.2546634,0,8.818414
1/13/2007 7:00:00 PM,0.06750886,6.060051,57.21041,113.8809,0.04006685,0.1595501,47.54472,46.36578,2.77862,2.77862,0,-1,0,2.77862,5.742061,0,0,0,0.1595501,2.924864,2.77862,0,0,3.626104,7.361781,0,2.765313,-2.765313,7.645108,54.6078,0.1130654,3.056482,0.1276401,0,7.521331
1/13/2007 8:00:00 PM,0.008565783,0.004522862,44.64573,127.4024,0.004467905,0.01812773,44.19243,44.06133,1.724166,1.724166,0,-1,0,1.724166,1.051391,0,2.220446E-16,0,0.01812773,1.814912,1.724166,0,0,6.698674,4.596467,0,1.796784,-1.796784,5.751131,41.07943,0.1130654,1.896583,0.01450218,0,4.614595
1/13/2007 9:00:00 PM,0,0,31.56257,90,0,0,41.80634,41.80634,1.911155,1.911155,0,-1,0,1.911155,0,0,2.220446E-16,0,0,2.011742,1.911155,0,0,8.695101,2.799684,0,2.011742,-2.011742,3.630569,25.93258,0.1130654,2.102271,0,0,2.799684
1/13/2007 10:00:00 PM,0,0,17.93639,90,0,0,39.47223,39.47223,0.05096367,0.05096367,0,-1,0,0.05096367,0,0,6.938894E-18,0,0,0.05364597,0.05096367,0,0,10.93037,0.7879412,0,0.05364597,-0.05364597,3.574021,25.52867,0.1130654,0.05606004,0,0,0.7879412
1/13/2007 11:00:00 PM,0,0,3.921823,90,0,0,37.52384,37.52384,0.4475802,0.4475802,0,-1,0,0.4475802,0,0,5.551115E-17,0,0,0.471137,0.4475802,0,0,10.98998,0.7342952,0,0.471137,-0.471137,3.077399,21.98137,0.1130654,0.4923382,0,0,0.7342952
1/14/2007 12:00:00 AM,0,0,-10.11312,90,0,0,35.94139,35.94139,0.6804309,0.2500003,0,-1,0,0.2500003,0,0,0.4304306,0.4984737,0,0.2631582,0.2500003,0,0,11.51346,0.2631582,0,0.2631582,-0.2631582,2.800006,20,0.1130654,0.748474,0,0,0.2631582
1/14/2007 1:00:00 AM,0,0,-24.00718,90,0,0,34.37872,34.37872,0.2539906,0,0,-1,0,0,0,0,0.2539906,0.2793896,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1130654,0.2793896,0,0,0
1/14/2007 2:00:00 AM,0,0,-37.421,90,0,0,33.15232,33.15232,0.2269671,0,0,-1,0,0,0,0,0.2269671,0.2496638,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1130654,0.2496638,0,0,0
1/14/2007 3:00:00 AM,0.02395142,2.387063,-50.27733,121.5663,0.01634583,0.07060192,32.51959,32.04461,0.1192745,0.06707183,0,-1,0,0.06707183,105.2632,0,0.05220264,0.1177875,0.07060192,0.07060192,0.06707183,0,0,11.80586,0,0,0,0,2.800006,20,0.1130654,0.1312019,0.05648154,0,0.07060192
1/14/2007 4:00:00 AM,0.1033149,8.888713,-62.67704,107.8636,0.05700305,0.2461546,32.56369,30.90722,0.4393317,0.2338469,0,-1,0,0.2338469,105.2632,0,0.2054848,0.4364955,0.2461546,0.2461546,0.2338469,0,0,11.80586,0,0,0,0,2.800006,20,0.1130654,0.4832648,0.1969237,0,0.2461546
1/14/2007 5:00:00 AM,0.2035736,16.1567,-74.87463,93.96347,0.09325417,0.4030595,32.39034,29.68082,0.01097585,0.01097585,0,0,0,0.01097585,3672.241,0,0,0,0.4030595,0.01155352,0.01097585,0,0,11.80586,0,0.391506,0,0.391506,3.171421,22.65296,0.1127104,0.01207343,0.3224476,0,0.4030595
1/14/2007 6:00:00 AM,0.2955136,23.85763,-87.25855,80.02508,0.1989038,0.8502735,34.50098,28.71157,0.6266771,0.6266771,4.13194,0,1.29302,0.6266771,135.6797,0,0,0,0.8502735,0,0,3.505263,3.33,11.41435,0.3523554,4.180274,0,4.180274,7.137177,50.97973,0.1158373,0.6893448,0.6802189,5,1.202629
1/14/2007 7:00:00 AM,0.3375813,31.63564,-100.3566,66.18747,0.2853624,1.209953,36.04913,27.73243,1.872144,1.872144,4.982863,0,1.525322,1.872144,64.62928,0,0,0,1.209953,0,0,3.110719,2.955183,7.234081,4.114602,4.165136,0,4.165136,11.08857,79.20393,0.1207212,2.059358,0.9679625,5,5.324555
1/14/2007 8:00:00 AM,0.7296011,39.06746,-114.8573,52.64481,0.733261,2.864189,50.93149,29.2951,2.11132,2.11132,2.305837,0,0.7944936,2.11132,135.6587,0,0,0,2.864189,0,0,0.1945176,0.1847917,3.068944,7.863225,3.04898,0,3.04898,13.98109,99.86472,0.1203699,2.322452,2.291351,5,10.72741
1/14/2007 9:00:00 AM,0.6663993,45.59557,-131.5795,39.78875,0.7228363,2.757511,54.99782,33.59739,0.7308623,0.7308623,0,-1,0,0.7308623,377.2956,1.968219,0,0,2.757511,0.7693287,0.7308623,0,0,0.01996365,10.60731,0.01996365,0,0.01996365,14.00003,100,0.1203523,0.8039485,2.206009,0,13.36482
1/14/2007 10:00:00 AM,0.3533454,50.47344,-151.1921,28.63463,0.3066806,1.225058,46.98867,37.9689,0.119704,0.119704,0,-1,0,0.119704,1023.406,1.099054,0,0,1.225058,0.1260042,0.119704,0,0,0,10.62527,0,0,0,14.00003,100,0.1203523,0.1316744,0.9800466,0,11.85033
1/14/2007 11:00:00 AM,0.3048156,52.85308,-173.434,22.00371,0.2573252,1.014673,49.28011,41.69755,0,0,0,-1,0,0,0,1.014673,0,0,1.014673,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1203523,0,0.8117385,0,11.63995
1/14/2007 12:00:00 PM,0.6149674,52.18021,163.5843,24.01534,0.6584772,2.364306,64.99261,45.33718,0,0,0,-1,0,0,0,2.364306,0,0,2.364306,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1203523,0,1.891445,0,12.98958
1/14/2007 1:00:00 PM,0.7011937,48.62307,142.3449,33.12719,0.7845814,2.687571,72.34921,48.7889,1.025628,1.025628,0,-1,0,1.025628,262.0415,1.607963,0,0,2.687571,1.079608,1.025628,0,0,0,10.62527,0,0,0,14.00003,100,0.1203523,1.128191,2.150057,0,13.31285
1/14/2007 2:00:00 PM,0.5835009,42.92875,124.0277,45.21841,0.6001062,2.101354,68.95558,50.98455,0.9109545,0.9109545,0,-1,0,0.9109545,230.6761,1.142455,0,0,2.101354,0.9588994,0.9109545,0,0,0,10.62527,0,0,0,14.00003,100,0.1203523,1.00205,1.681083,0,12.72663
1/14/2007 3:00:00 PM,0.3344539,35.93012,108.368,58.44316,0.2909322,1.073178,60.61693,51.96369,0.9107949,0.9107949,0,-1,0,0.9107949,117.8287,0.1144464,0,0,1.073178,0.9587315,0.9107949,0,0,0,10.62527,0,0,0,14.00003,100,0.1203523,1.001874,0.8585423,0,11.69845
1/14/2007 4:00:00 PM,0.3054582,28.28986,94.56849,72.14482,0.2453374,0.9071326,60.22772,52.93294,0,0,0,-1,0,0,0,0.9071326,0,0,0.9071326,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1203523,0,0.725706,0,11.53241
1/14/2007 5:00:00 PM,0.2240904,20.4985,81.85366,86.04459,0.1464839,0.5540595,56.44415,52.10215,1.408848,1.408848,0,-1,0,1.408848,39.32714,0,2.220446E-16,0,0.5540595,1.482998,1.408848,0,0,0,10.62527,0,0.928938,-0.928938,13.02084,93.00582,0.1203523,1.549732,0.4432476,0,11.17933
1/14/2007 6:00:00 PM,0.1513329,12.94307,69.60642,99.98308,0.08175778,0.3179851,51.67756,49.26363,1.682605,1.682605,0,-1,0,1.682605,18.89837,0,2.220446E-16,0,0.3179851,1.771164,1.682605,0,0,1.032153,9.696336,0,1.453179,-1.453179,11.48906,82.06453,0.1203523,1.850866,0.2543881,0,10.01432
1/14/2007 7:00:00 PM,0.07604203,5.965663,57.36149,113.8213,0.03526973,0.1404653,47.52223,46.48446,0,0,0,-1,0,0,0,0,0,0,0.1404653,0,0,0,0,2.646796,8.243157,0.1404653,0,0.1404653,11.62231,83.01636,0.1202282,0,0.1123722,0,8.383623
1/14/2007 8:00:00 PM,0.004361633,0,44.78735,90,0,0,44.14046,44.14046,4.032689,3.33,0,-1,0,3.33,0,0,0.7026885,1.105957,0,3.505263,3.33,0,0,2.506331,8.369576,0,3.505263,-3.505263,7.927442,56.62447,0.1202282,4.435957,0,0,8.369576
1/14/2007 9:00:00 PM,0,0,31.69243,90,0,0,41.89535,41.89535,4.518723,3.33,0,-1,0,3.33,0,0,1.188723,1.640595,0,3.505263,3.33,0,0,6.401068,4.864313,0,3.505263,-3.505263,4.23257,30.23258,0.1202282,4.970595,0,0,4.864313
1/14/2007 10:00:00 PM,0,0,18.05088,90,0,0,39.55135,39.55135,0.5731118,0.5731118,0,-1,0,0.5731118,0,0,0,0,0,0.6032756,0.5731118,0,0,10.2958,1.35905,0,0.6032756,-0.6032756,3.596662,25.69039,0.1202282,0.630423,0,0,1.35905
1/14/2007 11:00:00 PM,0,0,4.017069,90,0,0,37.60296,37.60296,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.96611,0.7557745,0,0,0,3.596662,25.69039,0.1202282,0,0,0,0.7557745
1/15/2007 12:00:00 AM,0,0,-10.04217,90,0,0,36.02051,36.02051,0.07784763,0.07784763,0,-1,0,0.07784763,0,0,0,0,0,0.08194488,0.07784763,0,0,10.96611,0.7557745,0,0.08194488,-0.08194488,3.510284,25.07341,0.1202282,0.08563239,0,0,0.7557745
1/15/2007 1:00:00 AM,0,0,-23.95946,90,0,0,34.43806,34.43806,0.5901564,0.5901564,0,-1,0,0.5901564,0,0,1.110223E-16,0.0090339,0,0.6212173,0.5901564,0,0,11.05716,0.6738296,0,0.6212173,-0.6212173,2.855464,20.39613,0.1202282,0.649172,0,0,0.6738296
1/15/2007 2:00:00 AM,0,0,-37.39453,90,0,0,33.21166,33.21166,0.1852529,0.04998174,0,-1,0,0.04998174,0,0,0.1352712,0.1537964,0,0.05261236,0.04998174,0,0,11.7474,0.05261236,0,0.05261236,-0.05261236,2.800006,20,0.1202282,0.2037782,0,0,0.05261236
1/15/2007 3:00:00 AM,0.03737658,2.20514,-50.26867,121.6887,0.007047554,0.03047357,32.3087,32.10395,0.4436691,0.02894989,0,-1,0,0.02894989,105.2632,0,0.4147192,0.482246,0.03047357,0.03047357,0.02894989,0,0,11.80586,0,0,0,0,2.800006,20,0.1202282,0.488036,0.02437886,0,0.03047357
1/15/2007 4:00:00 AM,0.1285779,8.706656,-62.68219,107.9695,0.03747703,0.1622719,32.04526,30.95667,0.5879256,0.1541584,0,-1,0,0.1541584,105.2632,0,0.4337672,0.6158864,0.1622719,0.1622719,0.1541584,0,0,11.80586,0,0,0,0,2.800006,20,0.1202282,0.6467181,0.1298176,0,0.1622719
1/15/2007 5:00:00 AM,0.2323184,15.97513,-74.88946,94.05396,0.06865359,0.2977433,31.7338,29.74016,0.3088711,0.3088711,3.814134,0,1.206259,0.3088711,96.39727,0,0,0,0.2977433,0,0,3.505263,3.33,11.80586,0,3.627743,0,3.627743,6.241585,44.58266,0.1226703,0.3397582,0.2381947,5,0.2977433
1/15/2007 6:00:00 AM,0.4476166,23.67643,-87.27856,80.09988,0.2237423,0.9525537,35.27763,28.76102,0.3862259,0.3862259,3.891489,0,1.227377,0.3862259,246.6312,0,0,0,0.9525537,0,0,3.505263,3.33,8.178117,3.264969,4.282554,0,4.282554,10.30437,73.60251,0.124584,0.4248485,0.762043,5,4.217523
1/15/2007 7:00:00 AM,0.8778404,31.45426,-100.376,66.24436,0.4553357,1.879057,41.09848,27.77199,0,0,2.122638,0,0.7444803,0,0,4.440892E-16,0,0,1.879057,0,0,2.122638,2.016506,3.895563,7.119267,3.895563,0,3.895563,14.00003,100,0.123094,0,1.503245,5,8.998324
1/15/2007 8:00:00 AM,1.135992,38.88548,-114.8667,52.67864,0.6670547,2.634553,48.99591,29.34455,2.038824,2.038824,0,0,0,2.038824,129.2193,0.4884229,0,0,2.634553,2.146131,2.038824,0,0,0,10.62527,0,0,0,14.00003,100,0.123094,2.242707,2.107643,0,13.25983
1/15/2007 9:00:00 AM,1.166275,45.41378,-131.5638,39.78859,0.8357355,3.12308,58.47042,33.65673,0.2586878,0.2586878,0,-1,0,0.2586878,1207.278,2.850777,0,0,3.12308,0.2723029,0.2586878,0,0,0,10.62527,0,0,0,14.00003,100,0.123094,0.2845566,2.498464,0,13.74835
1/15/2007 10:00:00 AM,1.116616,50.29567,-151.13,28.57803,0.949916,3.380394,66.41602,38.02824,1.967169,1.967169,0,-1,0,1.967169,171.8406,1.309691,0,0,3.380394,2.070704,1.967169,0,0,0,10.62527,0,0,0,14.00003,100,0.123094,2.163885,2.704315,0,14.00567
1/15/2007 11:00:00 AM,1.276783,52.68737,-173.3091,21.86382,1.001831,3.442326,71.87897,41.80634,0.1871123,0.1871123,0,-1,0,0.1871123,1839.711,3.245366,0,0,3.442326,0.1969603,0.1871123,0,0,0,10.62527,0,0,0,14.00003,100,0.123094,0.2058236,2.753861,0,14.0676
1/15/2007 12:00:00 PM,1.007572,52.03529,163.7639,23.83324,1.204971,3.869612,81.89069,45.42619,1.262046,1.262046,0,-1,0,1.262046,306.6142,2.541143,0,0,3.869612,1.32847,1.262046,0,0,0,10.62527,0,0,0,14.00003,100,0.123094,1.388251,3.09569,0,14.49489
1/15/2007 1:00:00 PM,1.133093,48.50161,142.5499,32.96138,0.9092104,3.034128,76.28778,48.89769,0,0,0,-1,0,0,0,3.034128,0,0,3.034128,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.123094,0,2.427302,0,13.6594
1/15/2007 2:00:00 PM,1.001364,42.82645,124.2333,45.0762,0.7709766,2.607365,74.2915,51.10323,0.7624216,0.7624216,0,-1,0,0.7624216,341.9846,1.804816,0,0,2.607365,0.8025491,0.7624216,0,0,0,10.62527,0,0,0,14.00003,100,0.123094,0.8386638,2.085892,0,13.23264
1/15/2007 3:00:00 PM,0.6054182,35.83986,108.5632,58.32063,0.5697803,1.992833,69.13789,52.07248,1.887369,1.887369,0,-1,0,1.887369,105.5879,0.006128805,0,0,1.992833,1.986704,1.887369,0,0,0,10.62527,0,0,0,14.00003,100,0.123094,2.076106,1.594266,0,12.61811
1/15/2007 4:00:00 PM,0.6808639,28.20474,94.75127,72.03892,0.3570038,1.292306,63.68687,53.04173,0.3598369,0.3598369,0,-1,0,0.3598369,359.1367,0.9135306,0,0,1.292306,0.3787757,0.3598369,0,0,0,10.62527,0,0,0,14.00003,100,0.123094,0.3958206,1.033845,0,11.91758
1/15/2007 5:00:00 PM,0.4769075,20.41266,82.02511,85.95403,0.1290976,0.4893933,56.06607,52.24062,2.226291,2.226291,0,-1,0,2.226291,21.98245,0,0,0,0.4893933,2.343464,2.226291,0,0,0,10.62527,0,1.854071,-1.854071,12.04567,86.0403,0.123094,2.44892,0.3915147,0,11.11467
1/15/2007 6:00:00 PM,0.3738718,12.8517,69.76805,99.90821,0.02553638,0.1002095,50.12543,49.37243,1.879851,1.879851,0,-1,0,1.879851,5.330713,0,0,0,0.1002095,1.978791,1.879851,0,0,2.060079,8.771203,0,1.878581,-1.878581,10.06547,71.89605,0.123094,2.067837,0.08016758,0,8.871412
1/15/2007 7:00:00 PM,0.1373744,5.864804,57.51395,113.7644,0.01062695,0.04246993,46.90578,46.59325,3.841369,3.33,0,-1,0,3.33,1.275373,0,0.511369,0.8955059,0.04246993,3.505263,3.33,0,0,4.147392,6.892622,0,3.462793,-3.462793,6.415362,45.82393,0.123094,4.225506,0.03397594,0,6.935091
1/15/2007 8:00:00 PM,0.01347764,0,44.92984,90,0,0,44.25914,44.25914,2.768799,2.768799,0,-1,0,2.768799,0,0,4.440892E-16,0,0,2.914525,2.768799,0,0,7.99494,3.429828,0,2.914525,-2.914525,3.343183,23.87983,0.123094,3.045679,0,0,3.429828
1/15/2007 9:00:00 PM,0,0,31.82251,90,0,0,42.00415,42.00415,1.112351,0.4895382,0,-1,0,0.4895382,0,0,0.6228132,0.7340483,0,0.5153033,0.4895382,0,0,11.2333,0.5153033,0,0.5153033,-0.5153033,2.800006,20,0.123094,1.223586,0,0,0.5153033
1/15/2007 10:00:00 PM,0,0,18.1648,90,0,0,39.64036,39.64036,0.1589057,0,0,-1,0,0,0,0,0.1589057,0.1747963,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.123094,0.1747963,0,0,0
1/15/2007 11:00:00 PM,0,0,4.110863,90,0,0,37.69197,37.69197,0.3537883,0,0,-1,0,0,0,0,0.3537883,0.3891671,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.123094,0.3891671,0,0,0
1/16/2007 12:00:00 AM,0,0,-9.973641,90,0,0,36.10952,36.10952,0.2815562,0,0,-1,0,0,0,0,0.2815562,0.3097118,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.123094,0.3097118,0,0,0
1/16/2007 1:00:00 AM,0,0,-23.91495,90,0,0,34.46773,34.46773,0.3309325,0,0,-1,0,0,0,0,0.3309325,0.3640258,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.123094,0.3640258,0,0,0
1/16/2007 2:00:00 AM,0,0,-37.37194,90,0,0,33.24133,33.24133,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.123094,0,0,0,0
1/16/2007 3:00:00 AM,0.0349015,2.018322,-50.26439,121.8108,0.00643566,0.02782746,32.3107,32.12373,0,0,0,-1,0,0,0,0,0,0,0.02782746,0,0,0,0,11.80586,0,0.02782746,0,0.02782746,2.826405,20.18857,0.1230709,0,0.02226197,0,0.02782746
1/16/2007 4:00:00 AM,0.1758302,8.520046,-62.69211,108.0742,0.0158482,0.06884468,31.41677,30.95667,0.5763708,0.08919493,0,-1,0,0.08919493,77.18453,0,0.4871759,0.5971349,0.06884468,0.0938894,0.08919493,0,0,11.77803,0.02504471,0,0.02504471,-0.02504471,2.800006,20,0.1230709,0.6340079,0.05507575,0,0.0938894
1/16/2007 5:00:00 AM,0.2390394,15.78925,-74.90941,94.14276,0.06010343,0.2609708,31.50496,29.75994,0.1835786,0.1835786,3.688842,0,1.172054,0.1835786,142.1576,4.440892E-16,0,0,0.2609708,0,0,3.505263,3.33,11.80586,0,3.590971,0,3.590971,6.2067,44.33348,0.1250344,0.2019364,0.2087767,5,0.2609708
1/16/2007 6:00:00 AM,0.5523614,23.49102,-87.30404,80.1725,0.2699446,1.140867,36.66208,28.79069,0,0,3.505263,0,1.121937,0,0,0,0,0,1.140867,0,0,3.505263,3.33,8.21489,3.231874,4.470868,0,4.470868,10.44814,74.6294,0.1258354,0,0.912694,5,4.372741
1/16/2007 7:00:00 AM,0.4297783,31.26863,-100.4011,66.29859,0.3617338,1.514977,38.36456,27.80166,1.086645,1.086645,3.433008,0,1.102211,1.086645,139.4178,0,0,0,1.514977,0,0,2.346363,2.229045,3.744022,7.255654,3.744022,0,3.744022,14.00003,100,0.1270301,1.19531,1.211982,5,8.770632
1/16/2007 8:00:00 AM,0.5313516,38.699,-114.8822,52.70926,0.5204403,2.106236,44.65122,29.37422,0,0,0,0,0,0,0,2.106236,0,0,2.106236,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1270301,0,1.684988,0,12.73151
1/16/2007 9:00:00 AM,0.3110071,45.22703,-131.5543,39.78454,0.2662049,1.096282,41.48,33.6864,0.7174152,0.7174152,0,-1,0,0.7174152,152.81,0.3411083,0,0,1.096282,0.7551739,0.7174152,0,0,0,10.62527,0,0,0,14.00003,100,0.1270301,0.7891567,0.8770257,0,11.72156
1/16/2007 10:00:00 AM,0.198899,50.1123,-151.0738,28.51658,0.1648114,0.6734412,42.90857,38.07769,0.6047584,0.6047584,0,-1,0,0.6047584,111.3571,0.03685342,0,0,0.6734412,0.6365878,0.6047584,0,0,0,10.62527,0,0,0,14.00003,100,0.1270301,0.6652342,0.538753,0,11.29872
1/16/2007 11:00:00 AM,0.4399178,52.51537,-173.1888,21.71798,0.4057976,1.558612,53.83867,41.83601,0,0,0,-1,0,0,0,1.558612,0,0,1.558612,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1270301,0,1.24689,0,12.18389
1/16/2007 12:00:00 PM,0.4507556,51.88358,163.941,23.64638,0.4204337,1.576007,57.95338,45.47565,0.7200466,0.7200466,0,-1,0,0.7200466,218.8757,0.8180629,0,0,1.576007,0.7579438,0.7200466,0,0,0,10.62527,0,0,0,14.00003,100,0.1270301,0.7920513,1.260805,0,12.20128
1/16/2007 1:00:00 PM,0.07119591,48.37323,142.7546,32.7934,0.05827376,0.2279568,50.67616,48.95704,0,0,0,-1,0,0,0,0.2279568,0,0,0.2279568,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1270301,0,0.1823655,0,10.85323
1/16/2007 2:00:00 PM,0.02135273,42.71733,124.44,44.93346,0.01736787,0.06754296,51.69515,51.18235,0.4108765,0.4108765,0,-1,0,0.4108765,16.43875,0,0,0,0.06754296,0.4325016,0.4108765,0,0,0,10.62527,0,0.3649586,-0.3649586,13.61533,97.25214,0.1270301,0.4519642,0.05403437,0,10.69282
1/16/2007 3:00:00 PM,0.08721574,35.74297,108.7602,58.19856,0.07147976,0.2738574,54.26657,52.15161,0,0,0,-1,0,0,0,0,0,0,0.2738574,0,0,0,0,0.4055096,10.26032,0.2738574,0,0.2738574,13.87513,99.10789,0.126813,0,0.2190859,0,10.53417
1/16/2007 4:00:00 PM,0.1606621,28.11311,94.93599,71.93417,0.1318315,0.4968748,57.04034,53.13074,0,0,0,-1,0,0,0,0.3652226,0,0,0.4968748,0,0,0,0,0.1316522,10.50679,0.1316522,0,0.1316522,14.00003,100,0.1267088,0,0.3974999,0,11.00366
1/16/2007 5:00:00 PM,0.09241686,20.32039,82.19844,85.86517,0.07486818,0.2863876,54.53546,52.31974,1.053779,1.053779,0,-1,0,1.053779,27.17721,0,0,0,0.2863876,1.109241,1.053779,0,0,0,10.62527,0,0.822853,-0.822853,13.13266,93.80456,0.1267088,1.159156,0.2291101,0,10.91166
1/16/2007 6:00:00 PM,0.08684424,12.75389,69.93134,99.83553,0.06862208,0.2671125,51.53674,49.51089,1.385133,1.385133,0,-1,0,1.385133,19.28425,0,2.220446E-16,0,0.2671125,1.458035,1.385133,0,0,0.9142811,9.802422,0,1.190922,-1.190922,11.87732,84.83784,0.1267088,1.523647,0.21369,0,10.06953
1/16/2007 7:00:00 PM,0.02559007,5.757476,57.66771,113.7101,0.02063757,0.08227614,47.33886,46.73172,2.179783,2.179783,0,-1,0,2.179783,3.77451,0,0,0,0.08227614,2.294509,2.179783,0,0,2.237528,8.611499,0,2.212233,-2.212233,9.545424,68.18147,0.1267088,2.397762,0.06582091,0,8.693775
1/16/2007 8:00:00 PM,0.002383718,0,45.07313,90,0,0,44.3976,44.3976,1.30926,1.30926,0,-1,0,1.30926,0,0,0,0,0,1.378169,1.30926,0,0,4.695564,6.399266,0,1.378169,-1.378169,8.092707,57.80494,0.1267088,1.440186,0,0,6.399266
1/16/2007 9:00:00 PM,0,0,31.95274,90,0,0,42.11294,42.11294,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.226863,5.021097,0,0,0,8.092707,57.80494,0.1267088,0,0,0,5.021097
1/16/2007 10:00:00 PM,0,0,18.27809,90,0,0,39.74916,39.74916,0.1009604,0.1009604,0,-1,0,0.1009604,0,0,1.387779E-17,0,0,0.1062741,0.1009604,0,0,6.226863,5.021097,0,0.1062741,-0.1062741,7.980684,57.00477,0.1267088,0.1110565,0,0,5.021097
1/16/2007 11:00:00 PM,0,0,4.203134,90,0,0,37.80077,37.80077,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.344945,4.914823,0,0,0,7.980684,57.00477,0.1267088,0,0,0,4.914823
1/17/2007 12:00:00 AM,0,0,-9.907592,90,0,0,36.21832,36.21832,0.1994678,0.1994678,0,-1,0,0.1994678,0,0,0,0,0,0.2099661,0.1994678,0,0,6.344945,4.914823,0,0.2099661,-0.2099661,7.75936,55.42389,0.1267088,0.2194146,0,0,4.914823
1/17/2007 1:00:00 AM,0,0,-23.87372,90,0,0,34.60619,34.60619,0.2778288,0.2778288,0,-1,0,0.2778288,0,0,0,0,0,0.2924514,0.2778288,0,0,6.578241,4.704857,0,0.2924514,-0.2924514,7.45109,53.22196,0.1267088,0.3056117,0,0,4.704857
1/17/2007 2:00:00 AM,0,0,-37.35327,90,0,0,33.35013,33.35013,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.903187,4.412406,0,0,0,7.45109,53.22196,0.1267088,0,0,0,4.412406
1/17/2007 3:00:00 AM,0.03917797,1.826679,-50.26454,121.9322,0.003670171,0.01586891,32.31937,32.21274,0.1191561,0.1191561,0,-1,0,0.1191561,13.31775,0,0,0,0.01586891,0.1254275,0.1191561,0,0,6.903187,4.412406,0,0.1095586,-0.1095586,7.335605,52.39707,0.1267088,0.1310717,0.01269513,0,4.428275
1/17/2007 4:00:00 AM,0.1738412,8.328959,-62.70685,108.1776,0.01547585,0.06718974,31.52468,31.07535,0.2197393,0.2197393,0,-1,0,0.2197393,30.57702,0,0,0,0.06718974,0.2313046,0.2197393,0,0,7.024919,4.302847,0,0.1641148,-0.1641148,7.162612,51.16142,0.1267088,0.2417133,0.05375179,0,4.370037
1/17/2007 5:00:00 AM,0.3072689,15.59914,-74.93451,94.22978,0.02873878,0.1252957,30.71246,29.87863,0,0,0,0,0,0,0,0,0,0,0.1252957,0,0,0,0,7.207269,4.138732,0.1252957,0,0.1252957,7.281478,52.01046,0.1266099,0,0.1002366,0,4.264028
1/17/2007 6:00:00 AM,0.4554777,23.30149,-87.33497,80.24287,0.2271251,0.9658929,35.48611,28.86982,0.1820842,0.1820842,0,0,0,0.1820842,530.4649,0,0,0,0.9658929,0.1916676,0.1820842,0,0,7.081973,4.251499,0.7742253,0,0.7742253,8.015973,57.25684,0.1260018,0.2002926,0.7727143,0,5.217391
