Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/17/2007 7:00:00 AM,0.7749632,31.07882,-100.432,66.35011,0.4529039,1.868533,41.14653,27.89067,0.1188526,0.1188526,0,0,0,0.1188526,1572.143,0,0,0,1.868533,0.125108,0.1188526,0,0,6.307748,4.948301,1.743425,0,1.743425,9.669931,69.0708,0.1246537,0.1307379,1.494826,0,6.816834
1/17/2007 8:00:00 AM,1.002781,38.5081,-114.9038,52.73666,0.6654814,2.627392,49.05939,29.45334,2.081095,2.081095,0,0,0,2.081095,126.2504,0,0,0,2.627392,2.190627,2.081095,0,0,4.564322,6.517384,0.4367652,0,0.4367652,10.08428,72.03045,0.1243205,2.289205,2.101914,0,9.144775
1/17/2007 9:00:00 AM,1.234334,45.0354,-131.5511,39.77662,0.8350903,3.118954,58.56192,33.76552,1.96967,1.96967,0,-1,0,1.96967,158.3491,0,0,0,3.118954,2.073337,1.96967,0,0,4.127557,6.910472,1.045618,0,1.045618,11.07624,79.11587,0.12353,2.166637,2.495163,0,10.02943
1/17/2007 10:00:00 AM,1.284219,49.9234,-151.0235,28.45033,0.9502053,3.378212,66.56662,38.16671,0,0,0,-1,0,0,0,0.2962728,0,0,3.378212,0,0,0,0,3.08194,7.851528,3.08194,0,3.08194,14.00003,100,0.1212573,0,2.70257,0,11.22974
1/17/2007 11:00:00 AM,1.397038,52.33714,-173.0733,21.56621,1.002997,3.442331,72.05679,41.94481,1.597215,1.597215,0,-1,0,1.597215,215.5209,1.761052,0,0,3.442331,1.681279,1.597215,0,0,0,10.62527,0,0,0,14.00003,100,0.1212573,1.756936,2.753865,0,14.06761
1/17/2007 12:00:00 PM,1.258432,51.72514,164.1153,23.45483,0.9898735,3.323189,75.39281,45.59433,0,0,0,-1,0,0,0,3.323189,0,0,3.323189,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1212573,0,2.658551,0,13.94846
1/17/2007 1:00:00 PM,1.06496,48.23796,142.9587,32.62335,0.911728,3.037424,76.53731,49.06583,0.7843261,0.7843261,0,-1,0,0.7843261,387.2655,2.211818,0,0,3.037424,0.8256065,0.7843261,0,0,0,10.62527,0,0,0,14.00003,100,0.1212573,0.8627588,2.42994,0,13.6627
1/17/2007 2:00:00 PM,1.258486,42.60142,124.6475,44.79031,0.7738766,2.611777,74.60217,51.32082,0.1530574,0.1530574,0,-1,0,0.1530574,1706.404,2.450664,0,0,2.611777,0.161113,0.1530574,0,0,0,10.62527,0,0,0,14.00003,100,0.1212573,0.1683631,2.089422,0,13.23705
1/17/2007 3:00:00 PM,1.007156,35.63942,108.9588,58.07706,0.5856926,2.039099,69.85215,52.29996,1.67062,1.67062,0,-1,0,1.67062,122.0564,0.2805517,0,0,2.039099,1.758547,1.67062,0,0,0,10.62527,0,0,0,14.00003,100,0.1212573,1.837682,1.631279,0,12.66437
1/17/2007 4:00:00 PM,0.8626461,28.01496,95.12253,71.83067,0.3599555,1.300178,64.03509,53.29888,0.4230609,0.4230609,0,-1,0,0.4230609,307.3265,0.8548509,0,0,1.300178,0.4453273,0.4230609,0,0,0,10.62527,0,0,0,14.00003,100,0.1212573,0.465367,1.040143,0,11.92545
1/17/2007 5:00:00 PM,0.5603998,20.22167,82.37354,85.77809,0.1119445,0.4250255,55.80433,52.48788,2.425359,2.425359,0,-1,0,2.425359,17.52423,0,8.881784E-16,0,0.4250255,2.55301,2.425359,0,0,0,10.62527,0,2.127984,-2.127984,11.75694,83.97794,0.1212573,2.667895,0.3400204,0,11.0503
1/17/2007 6:00:00 PM,0.317654,12.64966,70.09619,99.76509,0.02513449,0.09846606,50.42036,49.67903,1.706581,1.706581,0,-1,0,1.706581,5.769785,0,4.440892E-16,0,0.09846606,1.796401,1.706581,0,0,2.364427,8.49729,0,1.697935,-1.697935,9.967155,71.19382,0.1212573,1.877239,0.07877285,0,8.595756
1/17/2007 7:00:00 PM,0.1370723,5.643687,57.82268,113.6585,0.01004109,0.04006334,47.19522,46.89985,1.994144,1.994144,0,-1,0,1.994144,2.009049,0,4.440892E-16,0,0.04006334,2.099099,1.994144,0,0,4.251021,6.799355,0,2.059036,-2.059036,7.796741,55.6909,0.1212573,2.193559,0.03205067,0,6.839418
1/17/2007 8:00:00 PM,0.01085398,0,45.21714,90,0,0,44.53607,44.53607,1.832254,1.832254,0,-1,0,1.832254,0,0,2.220446E-16,0,0,1.928689,1.832254,0,0,6.538839,4.740319,0,1.928689,-1.928689,5.763724,41.16938,0.1212573,2.01548,0,0,4.740319
1/17/2007 9:00:00 PM,0,0,32.08305,90,0,0,42.28107,42.28107,0.08410323,0.08410323,0,-1,0,0.08410323,0,0,1.387779E-17,0,0,0.08852971,0.08410323,0,0,8.681827,2.81163,0,0.08852971,-0.08852971,5.670406,40.50282,0.1212573,0.09251355,0,0,2.81163
1/17/2007 10:00:00 PM,0,0,18.39067,90,0,0,39.91729,39.91729,0.2123372,0.2123372,0,-1,0,0.2123372,0,0,2.775558E-17,0,0,0.2235128,0.2123372,0,0,8.780192,2.723101,0,0.2235128,-0.2235128,5.434803,38.81994,0.1212573,0.2335709,0,0,2.723101
1/17/2007 11:00:00 PM,0,0,4.29381,90,0,0,37.93923,37.93923,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.028541,2.499588,0,0,0,5.434803,38.81994,0.1212573,0,0,0,2.499588
1/18/2007 12:00:00 AM,0,0,-9.844089,90,0,0,36.35678,36.35678,0.4606633,0.4606633,0,-1,0,0.4606633,0,0,5.551115E-17,0,0,0.4849088,0.4606633,0,0,9.028541,2.499588,0,0.4849088,-0.4849088,4.923664,35.16896,0.1212573,0.5067297,0,0,2.499588
1/18/2007 1:00:00 AM,0,0,-23.83583,90,0,0,34.71499,34.71499,0.4397498,0.4397498,0,-1,0,0.4397498,0,0,5.551115E-17,0,0,0.4628946,0.4397498,0,0,9.567327,2.014679,0,0.4628946,-0.4628946,4.43573,31.68372,0.1212573,0.4837248,0,0,2.014679
1/18/2007 2:00:00 AM,0,0,-37.33858,90,0,0,33.45892,33.45892,0.5299915,0.5299915,0,-1,0,0.5299915,0,0,1.110223E-16,0,0,0.5578858,0.5299915,0,0,10.08166,1.551785,0,0.5578858,-0.5578858,3.847667,27.48328,0.1212573,0.5829906,0,0,1.551785
1/18/2007 3:00:00 AM,0.02759693,1.630287,-50.26915,122.0529,0.007121845,0.03075494,32.55816,32.3512,0.1128427,0.1128427,0,-1,0,0.1128427,27.25469,0,1.387779E-17,0,0.03075494,0.1187818,0.1128427,0,0,10.70153,0.9938988,0,0.08802688,-0.08802688,3.754879,26.82051,0.1212573,0.124127,0.02460395,0,1.024654
1/18/2007 4:00:00 AM,0.144065,8.133471,-62.72644,108.2797,0.01842296,0.0799045,31.71913,31.18415,0.4905907,0.4905907,0,-1,0,0.4905907,16.28741,0,5.551115E-17,0,0.0799045,0.5164113,0.4905907,0,0,10.79934,0.9058719,0,0.4365068,-0.4365068,3.29476,23.53395,0.1212573,0.5396498,0.0639236,0,0.9857764
1/18/2007 5:00:00 AM,0.2122427,15.40487,-74.96477,94.31494,0.07597972,0.3287302,32.19466,29.98742,0.06096138,0.06096138,0,0,0,0.06096138,539.2433,0,0,0,0.3287302,0.06416988,0.06096138,0,0,11.28434,0.4693652,0.2645603,0,0.2645603,3.545744,25.32669,0.1210661,0.06705752,0.2629842,0,0.7980953
1/18/2007 6:00:00 AM,0.4019275,23.10792,-87.37137,80.31094,0.2065132,0.8804808,35.00191,28.9885,0.5739195,0.5739195,0,0,0,0.5739195,153.4154,0,0,0,0.8804808,0.6041258,0.5739195,0,0,11.01978,0.7074695,0.2763549,0,0.2763549,3.807917,27.19935,0.120867,0.6313115,0.7043846,0,1.58795
1/18/2007 7:00:00 AM,0.6383045,30.8849,-100.4686,66.39889,0.5304856,2.159913,43.55719,27.99947,1.781497,1.781497,4.970479,0,1.521941,1.781497,121.2414,0,0,0,2.159913,0,0,3.188982,3.029533,10.74343,0.9561889,5.189446,0,5.189446,8.731058,62.36457,0.1237606,1.959647,1.72793,5,3.116102
1/18/2007 8:00:00 AM,1.060806,38.31285,-114.9314,52.76082,0.6647401,2.623447,49.12767,29.54236,1.166116,1.166116,4.250889,0,1.325493,1.166116,224.9731,0,0,0,2.623447,0,0,3.084774,2.930535,5.553982,5.62669,5.553982,0,5.553982,14.00003,100,0.1250073,1.282727,2.098758,5,8.250137
1/18/2007 9:00:00 AM,1.29794,44.83896,-131.5541,39.76484,0.8348079,3.11579,58.6745,33.8842,0.5442562,0.5442562,0,-1,0,0.5442562,572.486,2.542889,0,0,3.11579,0.5729013,0.5442562,0,0,0,10.62527,0,0,0,14.00003,100,0.1250073,0.5986819,2.492632,0,13.74106
1/18/2007 10:00:00 AM,1.404618,49.72904,-150.9792,28.37932,0.950381,3.3757,66.71375,38.30517,1.653655,1.653655,0,-1,0,1.653655,204.1357,1.63501,0,0,3.3757,1.74069,1.653655,0,0,0,10.62527,0,0,0,14.00003,100,0.1250073,1.819021,2.70056,0,14.00097
1/18/2007 11:00:00 AM,1.43496,52.15274,-172.9627,21.40857,1.003599,3.440784,72.21725,42.08327,1.82438,1.82438,0,-1,0,1.82438,188.6002,1.520384,0,0,3.440784,1.9204,1.82438,0,0,0,10.62527,0,0,0,14.00003,100,0.1250073,2.006818,2.752627,0,14.06606
1/18/2007 12:00:00 PM,1.447706,51.56,164.2868,23.25867,0.990841,3.322618,75.56455,45.73279,2.56135,2.56135,0,-1,0,2.56135,129.7214,0.6264607,0,0,3.322618,2.696158,2.56135,0,0,0,10.62527,0,0,0,14.00003,100,0.1250073,2.817485,2.658095,0,13.94789
1/18/2007 1:00:00 PM,1.295518,48.09581,143.162,32.45139,0.9129752,3.037269,76.7477,49.23396,0.5574495,0.5574495,0,-1,0,0.5574495,544.851,2.45048,0,0,3.037269,0.5867889,0.5574495,0,0,0,10.62527,0,0,0,14.00003,100,0.1250073,0.6131944,2.429815,0,13.66254
1/18/2007 2:00:00 PM,1.025219,42.47869,124.8557,44.64689,0.7752988,2.613363,74.7869,51.45929,2.208774,2.208774,0,-1,0,2.208774,118.3174,0.2883376,0,0,2.613363,2.325026,2.208774,0,0,0,10.62527,0,0,0,14.00003,100,0.1250073,2.429652,2.090691,0,13.23864
1/18/2007 3:00:00 PM,0.7549964,35.52922,109.1587,57.95626,0.7238064,2.448894,74.22661,52.45821,1.352019,1.352019,0,-1,0,1.352019,181.1286,1.025716,0,0,2.448894,1.423178,1.352019,0,0,0,10.62527,0,0,0,14.00003,100,0.1250073,1.487221,1.959115,0,13.07417
1/18/2007 4:00:00 PM,0.7697499,27.9103,95.31075,71.72852,0.3613745,1.303825,64.21748,53.43734,0.3127623,0.3127623,0,-1,0,0.3127623,416.874,0.9746012,0,0,1.303825,0.3292235,0.3127623,0,0,0,10.62527,0,0,0,14.00003,100,0.1250073,0.3440385,1.04306,0,11.9291
1/18/2007 5:00:00 PM,0.6021391,20.1165,82.55031,85.69287,0.1131861,0.4292929,55.98006,52.62634,3.384283,3.33,0,-1,0,3.33,12.89168,0,0.05428287,0.3927112,0.4292929,3.505263,3.33,0,0,0,10.62527,0,3.07597,-3.07597,10.75767,76.84035,0.1250073,3.722711,0.3434344,0,11.05457
1/18/2007 6:00:00 PM,0.312547,12.53899,70.2625,99.69695,0.02491434,0.09752978,50.55241,49.81749,0,0,0,-1,0,0,0,0,0,0,0.09752978,0,0,0,0,3.417745,7.549304,0.09752978,0,0.09752978,10.8502,77.50124,0.1249391,0,0.07802383,0,7.646834
1/18/2007 7:00:00 PM,0.1399006,5.523443,57.97877,113.6096,0.01110126,0.04425108,47.36491,47.03831,0.8502846,0.8502846,0,-1,0,0.8502846,5.204267,0,0,0,0.04425108,0.8950365,0.8502846,0,0,3.320215,7.637081,0,0.8507854,-0.8507854,9.953389,71.0955,0.1249391,0.9353131,0.03540087,0,7.681332
1/18/2007 8:00:00 PM,0.007739936,0,45.36179,90,0,0,44.7042,44.7042,1.822617,1.822617,0,-1,0,1.822617,0,0,2.220446E-16,0,0,1.918544,1.822617,0,0,4.265532,6.786295,0,1.918544,-1.918544,7.931066,56.65036,0.1249391,2.004879,0,0,6.786295
1/18/2007 9:00:00 PM,0,0,32.21335,90,0,0,42.41954,42.41954,3.52264,3.33,0,-1,0,3.33,0,0,0.1926397,0.5449037,0,3.505263,3.33,0,0,6.397247,4.867752,0,3.505263,-3.505263,4.236194,30.25847,0.1249391,3.874904,0,0,4.867752
1/18/2007 10:00:00 PM,0,0,18.50246,90,0,0,40.05576,40.05576,0.05768752,0.05768752,0,-1,0,0.05768752,0,0,6.938894E-18,0,0,0.0607237,0.05768752,0,0,10.29198,1.362488,0,0.0607237,-0.0607237,4.172186,29.80127,0.1249391,0.06345627,0,0,1.362488
1/18/2007 11:00:00 PM,0,0,4.382825,90,0,0,38.07769,38.07769,0.159503,0.159503,0,-1,0,0.159503,0,0,0,0,0,0.1678979,0.159503,0,0,10.35946,1.301765,0,0.1678979,-0.1678979,3.995206,28.53713,0.1249391,0.1754533,0,0,1.301765
1/19/2007 12:00:00 AM,0,0,-9.783196,90,0,0,36.49524,36.49524,0.2298996,0.2298996,0,-1,0,0.2298996,0,0,0,0,0,0.2419996,0.2298996,0,0,10.54601,1.133867,0,0.2419996,-0.2419996,3.740116,26.71506,0.1249391,0.2528896,0,0,1.133867
1/19/2007 1:00:00 AM,0,0,-23.80134,90,0,0,34.88313,34.88313,0.7841327,0.7841327,0,-1,0,0.7841327,0,0,0,0.01527225,0,0.8254028,0.7841327,0,0,10.8149,0.891867,0,0.8254028,-0.8254028,2.870065,20.50042,0.1249391,0.8625459,0,0,0.891867
1/19/2007 2:00:00 AM,0,0,-37.32792,90,0,0,33.59739,33.59739,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.73201,0.06646423,0,0,0,2.870065,20.50042,0.1249391,0,0,0,0.06646423
1/19/2007 3:00:00 AM,0.03863058,1.429218,-50.27827,122.1729,0.002994935,0.01293406,32.54703,32.46,0.5079979,0.07542837,0,-1,0,0.07542837,17.14747,0,0.4325695,0.4931991,0.01293406,0.07939829,0.07542837,0,0,11.73201,0.06646423,0,0.06646423,-0.06646423,2.800006,20,0.1249391,0.5587977,0.01034725,0,0.07939829
1/19/2007 4:00:00 AM,0.2206061,7.933657,-62.75089,108.3803,0.01587245,0.06882999,31.75387,31.29294,0.6302658,0.06538849,0,-1,0,0.06538849,105.2632,0,0.5648773,0.6802147,0.06882999,0.06882999,0.06538849,0,0,11.80586,0,0,0,0,2.800006,20,0.1249391,0.6932924,0.05506399,0,0.06882999
1/19/2007 5:00:00 AM,0.3914065,15.20652,-75.00021,94.39817,0.0300743,0.1309452,30.96898,30.09621,0.1466005,0.1466005,3.651864,0,1.161959,0.1466005,89.32108,0,0,0,0.1309452,0,0,3.505263,3.33,11.80586,0,3.460945,0,3.460945,6.083346,43.45239,0.1265632,0.1612606,0.1047561,5,0.1309452
1/19/2007 6:00:00 AM,0.6139174,22.91037,-87.41325,80.37666,0.2087249,0.889095,35.17599,29.09729,0.3537005,0.3537005,3.858964,0,1.218497,0.3537005,251.3694,0,0,0,0.889095,0,0,3.505263,3.33,8.344915,3.114851,4.219095,0,4.219095,10.08593,72.04222,0.1279428,0.3890706,0.711276,5,4.003946
1/19/2007 7:00:00 AM,0.7650281,30.68696,-100.5111,66.44489,0.4505968,1.85748,41.29825,28.10826,1.671356,1.671356,3.826279,0,1.209574,1.671356,111.1361,0,0,0,1.85748,0,0,2.154923,2.047177,4.12582,6.912036,3.904657,0,3.904657,13.79021,98.50134,0.1294227,1.838492,1.485984,5,8.769517
1/19/2007 8:00:00 AM,1.078359,38.11333,-114.9652,52.78174,0.6640295,2.619312,49.21697,29.65115,0,0,0,0,0,0,0,2.398148,0,0,2.619312,0,0,0,0,0.2211631,10.42623,0.2211631,0,0.2211631,14.00003,100,0.1292726,0,2.095449,0,13.04554
1/19/2007 9:00:00 AM,1.198237,44.63779,-131.5633,39.74922,0.834552,3.112901,58.7778,33.993,1.40498,1.40498,0,-1,0,1.40498,221.5619,1.633974,0,0,3.112901,1.478927,1.40498,0,0,0,10.62527,0,0,0,14.00003,100,0.1292726,1.545478,2.490321,0,13.73818
1/19/2007 10:00:00 AM,1.164831,49.5293,-150.9408,28.30359,0.9505768,3.373892,66.83111,38.41396,0,0,0,-1,0,0,0,3.373892,0,0,3.373892,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1292726,0,2.699113,0,13.99917
1/19/2007 11:00:00 AM,1.321196,51.96224,-172.857,21.24507,1.004212,3.439263,72.37807,42.22174,2.945237,2.945237,0,-1,0,2.945237,116.7737,0.3390136,0,0,3.439263,3.100249,2.945237,0,0,0,10.62527,0,0,0,14.00003,100,0.1292726,3.23976,2.75141,0,14.06454
1/19/2007 12:00:00 PM,1.438224,51.38822,164.4552,23.05798,0.9918098,3.321367,75.76674,45.90093,1.002228,1.002228,0,-1,0,1.002228,331.3984,2.26639,0,0,3.321367,1.054977,1.002228,0,0,0,10.62527,0,0,0,14.00003,100,0.1292726,1.102451,2.657094,0,13.94664
1/19/2007 1:00:00 PM,1.164102,47.9468,143.3643,32.27763,0.9142127,3.037076,76.95782,49.4021,0.3696583,0.3696583,0,-1,0,0.3696583,821.59,2.647962,0,0,3.037076,0.389114,0.3696583,0,0,0,10.62527,0,0,0,14.00003,100,0.1292726,0.4066241,2.42966,0,13.66235
1/19/2007 2:00:00 PM,1.145843,42.34917,125.0644,44.50332,0.7767003,2.614351,75.00127,51.62742,0,0,0,-1,0,0,0,2.614351,0,0,2.614351,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1292726,0,2.091481,0,13.23962
1/19/2007 3:00:00 PM,0.9691238,35.41238,109.36,57.83627,0.5886229,2.044148,70.24228,52.59667,2.280538,2.280538,0,-1,0,2.280538,89.63446,0,0,0,2.044148,2.400566,2.280538,0,0,0,10.62527,0,0.3564183,-0.3564183,13.62433,97.31645,0.1292726,2.508592,1.635318,0,12.66942
1/19/2007 4:00:00 PM,0.6264198,27.7991,95.5005,71.6278,0.4571221,1.617905,67.27593,53.60548,0.6274928,0.6274928,0,-1,0,0.6274928,257.8364,0.5613658,0,0,1.617905,0.6605187,0.6274928,0,0,0.3960204,10.26886,0.3960204,0,0.3960204,14.00003,100,0.1290047,0.6902421,1.294324,0,11.88676
1/19/2007 5:00:00 PM,0.4409889,20.00489,82.72862,85.60957,0.1306488,0.4935094,56.66781,52.79448,1.481319,1.481319,0,-1,0,1.481319,33.31554,0,2.220446E-16,0,0.4935094,1.559283,1.481319,0,0,0,10.62527,0,1.065774,-1.065774,12.8766,91.97556,0.1290047,1.629451,0.3948075,0,11.11878
1/19/2007 6:00:00 PM,0.2571999,12.4219,70.43017,99.63117,0.02293082,0.08970863,50.6621,49.98563,1.981442,1.981442,0,-1,0,1.981442,4.527442,0,2.220446E-16,0,0.08970863,2.085728,1.981442,0,0,1.184193,9.559501,0,1.996019,-1.996019,10.77261,76.94709,0.1290047,2.179586,0.07176691,0,9.649209
1/19/2007 7:00:00 PM,0.12526,5.396757,58.13589,113.5635,0.009818544,0.03910273,47.52502,47.23612,2.617444,2.617444,0,-1,0,2.617444,1.493928,0,0,0,0.03910273,2.755204,2.617444,0,0,3.401993,7.563481,0,2.716102,-2.716102,7.909592,56.49697,0.1290047,2.879189,0.03128218,0,7.602584
1/19/2007 8:00:00 PM,0.00900256,0,45.50698,90,0,0,44.84267,44.84267,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.419883,4.847379,0,0,0,7.909592,56.49697,0.1290047,0,0,0,4.847379
1/19/2007 9:00:00 PM,0,0,32.34357,90,0,0,42.58768,42.58768,1.157666,1.157666,0,-1,0,1.157666,0,0,0,0,0,1.218596,1.157666,0,0,6.419883,4.847379,0,1.218596,-1.218596,6.625079,47.3219,0.1290047,1.273432,0,0,4.847379
1/19/2007 10:00:00 PM,0,0,18.61339,90,0,0,40.19422,40.19422,0.1452786,0.1452786,0,-1,0,0.1452786,0,0,2.775558E-17,0,0,0.1529249,0.1452786,0,0,7.773879,3.628784,0,0.1529249,-0.1529249,6.463882,46.1705,0.1290047,0.1598065,0,0,3.628784
1/19/2007 11:00:00 PM,0,0,4.470109,90,0,0,38.24583,38.24583,0.7713203,0.7713203,0,-1,0,0.7713203,0,0,1.110223E-16,0,0,0.8119161,0.7713203,0,0,7.943795,3.475859,0,0.8119161,-0.8119161,5.608047,40.0574,0.1290047,0.8484523,0,0,3.475859
1/20/2007 12:00:00 AM,0,0,-9.724978,90,0,0,36.63371,36.63371,0.07943835,0.07943835,0,-1,0,0.07943835,0,0,1.387779E-17,0,0,0.08361932,0.07943835,0,0,8.845924,2.663943,0,0.08361932,-0.08361932,5.519905,39.42781,0.1290047,0.08738219,0,0,2.663943
1/20/2007 1:00:00 AM,0,0,-23.7703,90,0,0,35.02159,35.02159,0.1164483,0.1164483,0,-1,0,0.1164483,0,0,1.387779E-17,0,0,0.1225771,0.1164483,0,0,8.938834,2.580323,0,0.1225771,-0.1225771,5.390697,38.50491,0.1290047,0.1280931,0,0,2.580323
1/20/2007 2:00:00 AM,0,0,-37.32134,90,0,0,33.74574,33.74574,0.5239373,0.5239373,0,-1,0,0.5239373,0,0,0,0,0,0.551513,0.5239373,0,0,9.075031,2.457746,0,0.551513,-0.551513,4.809352,34.35244,0.1290047,0.576331,0,0,2.457746
1/20/2007 3:00:00 AM,0.02098728,1.223547,-50.29193,122.2919,0.007584414,0.03270812,32.81891,32.59846,0.6397756,0.6397756,0,-1,0,0.6397756,5.112436,0,1.110223E-16,0,0.03270812,0.673448,0.6397756,0,0,9.687823,1.906233,0,0.6407399,-0.6407399,4.133953,29.52818,0.1290047,0.7037532,0.02616649,0,1.938941
1/20/2007 4:00:00 AM,0.1633423,7.729595,-62.78025,108.4795,0.01434312,0.06216785,31.84796,31.43141,0.2664833,0.2664833,0,-1,0,0.2664833,23.32899,0,5.551115E-17,0,0.06216785,0.2805087,0.2664833,0,0,10.39976,1.265493,0,0.2183409,-0.2183409,3.903801,27.88424,0.1290047,0.2931316,0.04973428,0,1.327661
1/20/2007 5:00:00 AM,0.3466664,15.00416,-75.04086,94.4794,0.02673345,0.1163918,30.98083,30.20501,0.3562682,0.3562682,0,0,0,0.3562682,32.66972,0,0,0,0.1163918,0.3750192,0.3562682,0,0,10.64236,1.047152,0,0.2586273,-0.2586273,3.631184,25.93698,0.1290047,0.391895,0.09311347,0,1.163544
1/20/2007 6:00:00 AM,0.6567457,22.70892,-87.46062,80.43996,0.2072481,0.8824971,35.24212,29.20609,0.6501569,0.6501569,0,0,0,0.6501569,135.736,0,0,0,0.8824971,0.6843757,0.6501569,0,0,10.92972,0.7885252,0.1981214,0,0.1981214,3.819139,27.27951,0.1288711,0.7151726,0.7059977,0,1.671022
1/20/2007 7:00:00 AM,0.9431449,30.48507,-100.5593,66.48806,0.4494917,1.851944,41.39555,28.23684,0.2080489,0.2080489,0,0,0,0.2080489,890.1483,0,0,0,1.851944,0.2189988,0.2080489,0,0,10.7316,0.9668344,1.632945,0,1.632945,5.368286,38.34482,0.1277803,0.2288538,1.481555,0,2.818778
1/20/2007 8:00:00 AM,1.022402,37.9096,-115.005,52.79939,0.6633497,2.614838,49.33735,29.78962,0.09963784,0.09963784,0,0,0,0.09963784,2624.343,0,0,0,2.614838,0.1048819,0.09963784,0,0,9.098655,2.436485,2.509956,0,2.509956,7.74944,55.35303,0.1261393,0.1096016,2.091871,0,5.051323
1/20/2007 9:00:00 AM,1.21198,44.43196,-131.5787,39.72979,0.8343225,3.109529,58.91218,34.13146,0.4960504,0.4960504,0,-1,0,0.4960504,626.8574,0,0,0,3.109529,0.5221584,0.4960504,0,0,6.588699,4.695445,2.58737,0,2.58737,10.20403,72.88582,0.1244912,0.5456555,2.487623,0,7.804974
1/20/2007 10:00:00 AM,1.388149,49.32426,-150.9085,28.2232,0.9507918,3.37149,66.97944,38.55243,2.662814,2.662814,0,-1,0,2.662814,126.6138,0,0,0,3.37149,2.802962,2.662814,0,0,4.001328,7.024078,0.5685282,0,0.5685282,10.74339,76.73833,0.1241349,2.929095,2.697192,0,10.39557
1/20/2007 11:00:00 AM,1.312212,51.76571,-172.7563,21.07576,1.004836,3.43708,72.56963,42.38987,1.6431,1.6431,0,-1,0,1.6431,209.1827,0,0,0,3.43708,1.729579,1.6431,0,0,3.4328,7.535754,1.707501,0,1.707501,12.36327,88.30886,0.1230767,1.80741,2.749664,0,10.97283
1/20/2007 12:00:00 PM,1.294905,51.20985,164.6204,22.85285,0.9927784,3.320332,75.9588,46.05918,0,0,0,-1,0,0,0,1.595032,0,0,3.320332,0,0,0,0,1.725299,9.072505,1.725299,0,1.725299,14.00003,100,0.1220256,0,2.656265,0,12.39284
1/20/2007 1:00:00 PM,1.363905,47.79098,143.5654,32.10223,0.9154388,3.036216,77.19794,49.5999,0.6699018,0.6699018,0,-1,0,0.6699018,453.233,2.331056,0,0,3.036216,0.7051598,0.6699018,0,0,0,10.62527,0,0,0,14.00003,100,0.1220256,0.736892,2.428973,0,13.66149
1/20/2007 2:00:00 PM,0.979617,42.21286,125.2734,44.35974,0.7780793,2.614734,75.2452,51.82523,0.4716836,0.4716836,0,-1,0,0.4716836,554.3406,2.118225,0,0,2.614734,0.496509,0.4716836,0,0,0,10.62527,0,0,0,14.00003,100,0.1220256,0.5188519,2.091787,0,13.24001
1/20/2007 3:00:00 PM,0.961002,35.28888,109.5623,57.71719,0.5900398,2.045442,70.51617,52.82415,0.6788033,0.6788033,0,-1,0,0.6788033,301.3306,1.330912,0,0,2.045442,0.7145298,0.6788033,0,0,0,10.62527,0,0,0,14.00003,100,0.1220256,0.7466837,1.636354,0,12.67072
1/20/2007 4:00:00 PM,0.8002818,27.68139,95.69168,71.52862,0.3640912,1.310023,64.65849,53.7934,0.06132024,0.06132024,0,-1,0,0.06132024,2136.364,1.245476,0,0,1.310023,0.06454762,0.06132024,0,0,0,10.62527,0,0,0,14.00003,100,0.1220256,0.06745227,1.048019,0,11.9353
1/20/2007 5:00:00 PM,0.3707913,19.88682,82.90836,85.52827,0.1166623,0.4411687,56.48009,53.02195,1.175623,1.175623,0,-1,0,1.175623,37.52636,0,2.220446E-16,0,0.4411687,1.237498,1.175623,0,0,0,10.62527,0,0.7963296,-0.7963296,13.16062,94.00426,0.1220256,1.293186,0.352935,0,11.06644
1/20/2007 6:00:00 PM,0.2966587,12.29838,70.59911,99.56781,0.02157372,0.08430869,50.84964,50.2131,1.515638,1.515638,0,-1,0,1.515638,5.562589,0,2.220446E-16,0,0.08430869,1.595408,1.515638,0,0,0.8848107,9.828944,0,1.511099,-1.511099,11.56778,82.62687,0.1220256,1.667201,0.06744695,0,9.913253
1/20/2007 7:00:00 PM,0.1102997,5.263642,58.29395,113.5203,0.009829104,0.03909671,47.74297,47.45371,2.605827,2.605827,0,-1,0,2.605827,1.500357,0,0,0,0.03909671,2.742976,2.605827,0,0,2.56381,8.317845,0,2.703879,-2.703879,8.717646,62.26877,0.1220256,2.86641,0.03127737,0,8.356942
1/20/2007 8:00:00 PM,0.004972064,0,45.65265,90,0,0,45.08992,45.08992,2.677225,2.677225,0,-1,0,2.677225,0,0,0,0,0,2.818131,2.677225,0,0,5.56812,5.613966,0,2.818131,-2.818131,5.747074,41.05045,0.1220256,2.944947,0,0,5.613966
1/20/2007 9:00:00 PM,0,0,32.47365,90,0,0,42.80526,42.80526,0.9850951,0.9850951,0,-1,0,0.9850951,0,0,1.110223E-16,0,0,1.036942,0.9850951,0,0,8.699377,2.795835,0,1.036942,-1.036942,4.654041,33.24308,0.1220256,1.083605,0,0,2.795835
1/20/2007 10:00:00 PM,0,0,18.7234,90,0,0,40.4217,40.4217,0.3616059,0.3616059,0,-1,0,0.3616059,0,0,5.551115E-17,0,0,0.3806378,0.3616059,0,0,9.851535,1.758893,0,0.3806378,-0.3806378,4.252814,30.37718,0.1220256,0.3977665,0,0,1.758893
1/20/2007 11:00:00 PM,0,0,4.555597,90,0,0,38.44363,38.44363,0.08190563,0.08190563,0,-1,0,0.08190563,0,0,0,0,0,0.08621646,0.08190563,0,0,10.27447,1.378255,0,0.08621646,-0.08621646,4.161933,29.72804,0.1220256,0.0900962,0,0,1.378255
1/21/2007 12:00:00 AM,0,0,-9.669497,90,0,0,36.83152,36.83152,0.2655757,0.2655757,0,-1,0,0.2655757,0,0,0,0,0,0.2795534,0.2655757,0,0,10.37026,1.292038,0,0.2795534,-0.2795534,3.867259,27.62322,0.1220256,0.2921333,0,0,1.292038
1/21/2007 1:00:00 AM,0,0,-23.74277,90,0,0,35.18972,35.18972,0.3472115,0.3472115,0,-1,0,0.3472115,0,0,5.551115E-17,0,0,0.3654858,0.3472115,0,0,10.68088,1.012485,0,0.3654858,-0.3654858,3.482002,24.8714,0.1220256,0.3819327,0,0,1.012485
1/21/2007 2:00:00 AM,0,0,-37.31888,90,0,0,33.90398,33.90398,0.10257,0.10257,0,-1,0,0.10257,0,0,1.387779E-17,0,0,0.1079685,0.10257,0,0,11.08697,0.6469992,0,0.1079685,-0.1079685,3.368194,24.05848,0.1220256,0.1128271,0,0,0.6469992
1/21/2007 3:00:00 AM,0.02917083,1.013351,-50.31018,122.4098,0.00252849,0.01090302,32.84009,32.7666,0.1972294,0.1972294,0,-1,0,0.1972294,5.528093,0,2.775558E-17,0,0.01090302,0.2076099,0.1972294,0,0,11.20694,0.5390307,0,0.1967068,-0.1967068,3.160847,22.57743,0.1220256,0.2169523,0.008722418,0,0.5499337
1/21/2007 4:00:00 AM,0.06923371,7.521363,-62.81453,108.5769,0.0493636,0.2126438,33.03458,31.59954,0.6572643,0.5272192,0,-1,0,0.5272192,40.33308,0,0.130045,0.3573807,0.2126438,0.5549676,0.5272192,0,0,11.4255,0.3423238,0,0.3423238,-0.3423238,2.800006,20,0.1220256,0.7229907,0.170115,0,0.5549676
1/21/2007 5:00:00 AM,0.3308098,14.79788,-75.0867,94.55855,0.02671371,0.1162054,31.1485,30.37314,0.1176921,0.1176921,3.622955,0,1.154067,0.1176921,98.73679,0,0,0,0.1162054,0,0,3.505263,3.33,11.80586,0,3.446205,0,3.446205,6.069363,43.35251,0.1234821,0.1294613,0.09296429,5,0.1162054
1/21/2007 6:00:00 AM,0.3434589,22.50365,-87.51347,80.50079,0.1946136,0.829574,35.04132,29.37422,0.2701658,0.2701658,3.775429,0,1.195692,0.2701658,307.0611,0,0,0,0.829574,0,0,3.505263,3.33,8.359654,3.101585,4.159574,0,4.159574,10.01548,71.53901,0.1246862,0.2971824,0.6636592,5,3.931159
1/21/2007 7:00:00 AM,0.5433576,30.27929,-100.6133,66.5284,0.4574232,1.880775,41.77038,28.3753,1.808407,1.808407,4.011748,0,1.260207,1.808407,104.0017,0,0,0,1.880775,0,0,2.203341,2.093174,4.200081,6.845201,3.973948,0,3.973948,13.7855,98.46766,0.1262883,1.989248,1.50462,5,8.725976
1/21/2007 8:00:00 AM,0.9701154,37.70174,-115.0508,52.81379,0.6627009,2.610028,49.48882,29.95775,0,0,0,0,0,0,0,2.383896,0,0,2.610028,0,0,0,0,0.2261323,10.42175,0.2261323,0,0.2261323,14.00003,100,0.1261547,0,2.088023,0,13.03178
1/21/2007 9:00:00 AM,0.7334853,44.22155,-131.6003,39.70656,0.8309181,3.09613,58.9503,34.26992,0.3681509,0.3681509,0,-1,0,0.3681509,840.9946,2.708602,0,0,3.09613,0.3875273,0.3681509,0,0,0,10.62527,0,0,0,14.00003,100,0.1261547,0.404966,2.476904,0,13.7214
1/21/2007 10:00:00 AM,0.6578674,49.11397,-150.8822,28.1382,0.7448716,2.743755,60.84996,38.6909,1.245005,1.245005,0,-1,0,1.245005,220.3811,1.433223,0,0,2.743755,1.310531,1.245005,0,0,0,10.62527,0,0,0,14.00003,100,0.1261547,1.369505,2.195004,0,13.36903
1/21/2007 11:00:00 AM,0.8271992,51.56322,-172.6608,20.90069,1.006356,3.437328,72.78878,42.55801,0.3591287,0.3591287,0,-1,0,0.3591287,957.13,3.059298,0,0,3.437328,0.3780302,0.3591287,0,0,0,10.62527,0,0,0,14.00003,100,0.1261547,0.3950415,2.749863,0,14.0626
1/21/2007 12:00:00 PM,1.019421,51.02494,164.7823,22.64337,1.24663,3.943909,84.01707,46.22731,1.211928,1.211928,0,-1,0,1.211928,325.4243,2.668195,0,0,3.943909,1.275714,1.211928,0,0,0,10.62527,0,0,0,14.00003,100,0.1261547,1.333121,3.155127,0,14.56918
1/21/2007 1:00:00 PM,0.9796019,47.62837,143.7652,31.92533,1.162172,3.651194,84.99565,49.73837,0.1942001,0.1942001,0,-1,0,0.1942001,1880.119,3.446773,0,0,3.651194,0.2044212,0.1942001,0,0,0,10.62527,0,0,0,14.00003,100,0.1261547,0.2136201,2.920955,0,14.27647
1/21/2007 2:00:00 PM,0.9307739,42.06979,125.4825,44.21629,1.034398,3.288374,83.33237,51.99336,2.043441,2.043441,0,-1,0,2.043441,160.9234,1.137384,0,0,3.288374,2.15099,2.043441,0,0,0,10.62527,0,0,0,14.00003,100,0.1261547,2.247785,2.630699,0,13.91365
1/21/2007 3:00:00 PM,0.4703469,35.15873,109.7656,57.59914,0.4447796,1.584432,66.25287,52.96261,2.895094,2.895094,0,-1,0,2.895094,54.72817,0,0,0,1.584432,3.047467,2.895094,0,0,0,10.62527,0,1.463035,-1.463035,12.45785,88.98449,0.1261547,3.184604,1.267546,0,12.20971
1/21/2007 4:00:00 PM,0.3294578,27.55715,95.88414,71.43106,0.2657674,0.9728516,61.87444,53.96153,1.778505,1.778505,0,-1,0,1.778505,54.70053,0,2.220446E-16,0,0.9728516,1.87211,1.778505,0,0,1.625595,9.162239,0,0.8992588,-0.8992588,11.50995,82.21378,0.1261547,1.956355,0.7782813,0,10.13509
1/21/2007 5:00:00 PM,0.321563,19.76231,83.08942,85.44906,0.1200263,0.453193,56.73882,53.1802,0.5176585,0.5176585,0,-1,0,0.5176585,87.54671,0,0,0,0.453193,0.5449037,0.5176585,0,0,2.624771,8.26298,0,0.0917107,-0.0917107,11.41328,81.52326,0.1261547,0.5694244,0.3625544,0,8.716173
1/21/2007 6:00:00 PM,0.2016565,12.16845,70.7692,99.5069,0.0342228,0.133332,51.38154,50.37135,1.896454,1.896454,0,-1,0,1.896454,7.030592,0,0,0,0.133332,1.996268,1.896454,0,0,2.726672,8.171269,0,1.862936,-1.862936,9.449573,67.49681,0.1261547,2.0861,0.1066656,0,8.304601
1/21/2007 7:00:00 PM,0.07362488,5.124115,58.45287,113.4799,0.02418835,0.09590802,48.30435,47.59217,2.753768,2.753768,0,-1,0,2.753768,3.482792,0,4.440892E-16,0,0.09590802,2.898704,2.753768,0,0,4.796601,6.308333,0,2.802796,-2.802796,6.495167,46.39396,0.1261547,3.029145,0.07672641,0,6.404242
1/21/2007 8:00:00 PM,0.006511617,0,45.79872,90,0,0,45.25806,45.25806,1.866067,1.866067,0,-1,0,1.866067,0,0,2.220446E-16,0,0,1.964281,1.866067,0,0,7.910818,3.505538,0,1.964281,-1.964281,4.424634,31.60446,0.1261547,2.052673,0,0,3.505538
1/21/2007 9:00:00 PM,0,0,32.6035,90,0,0,42.9734,42.9734,1.165636,1.165636,0,-1,0,1.165636,0,0,2.220446E-16,0,0,1.226985,1.165636,0,0,10.09335,1.541257,0,1.226985,-1.226985,3.131277,22.36622,0.1261547,1.282199,0,0,1.541257
1/21/2007 10:00:00 PM,0,0,18.83242,90,0,0,40.56016,40.56016,0.1932966,0.1932966,0,-1,0,0.1932966,0,0,2.775558E-17,0,0,0.2034701,0.1932966,0,0,11.45667,0.314272,0,0.2034701,-0.2034701,2.916801,20.83425,0.1261547,0.2126262,0,0,0.314272
1/21/2007 11:00:00 PM,0,0,4.639222,90,0,0,38.5821,38.5821,0.3997968,0.1052618,0,-1,0,0.1052618,0,0,0.2945349,0.3345146,0,0.1108019,0.1052618,0,0,11.68275,0.1108019,0,0.1108019,-0.1108019,2.800006,20,0.1261547,0.4397765,0,0,0.1108019
1/22/2007 12:00:00 AM,0,0,-9.616811,90,0,0,36.94031,36.94031,0.5571774,0,0,-1,0,0,0,0,0.5571774,0.6128951,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1261547,0.6128951,0,0,0
1/22/2007 1:00:00 AM,0,0,-23.71881,90,0,0,35.32819,35.32819,0.429125,0,0,-1,0,0,0,0,0.429125,0.4720375,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1261547,0.4720375,0,0,0
1/22/2007 2:00:00 AM,0,0,-37.32059,90,0,0,34.05234,34.05234,1.170076,0,0,-1,0,0,0,0,1.170076,1.287083,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1261547,1.287083,0,0,0
1/22/2007 3:00:00 AM,0.01454011,0.7987065,-50.33303,122.5267,0.007744077,0.03334773,33.10053,32.87539,0,0,0,-1,0,0,0,0,0,0,0.03334773,0,0,0,0,11.80586,0,0.03334773,0,0.03334773,2.831642,20.22598,0.1261351,0,0.02667819,0,0.03334773
1/22/2007 4:00:00 AM,0.1187077,7.309038,-62.85374,108.6727,0.02297477,0.09930813,32.37586,31.70834,0,0,0,-1,0,0,0,0,0,0,0.09930813,0,0,0,0,11.77251,0.03001296,0.09930813,0,0.09930813,2.925854,20.89892,0.1260765,0,0.0794465,0,0.1293211
1/22/2007 5:00:00 AM,0.2807179,14.58775,-75.13776,94.63555,0.02684841,0.1167055,31.29097,30.51161,0.5707811,0.5707811,4.076044,0,1.27776,0.5707811,20.44663,4.440892E-16,0,0,0.1167055,0,0,3.505263,3.33,11.6732,0.1193903,3.446706,0,3.446706,6.195686,44.25481,0.1280207,0.6278592,0.0933644,5,0.2360958
1/22/2007 6:00:00 AM,0.4263589,22.29464,-87.57179,80.5591,0.2146644,0.9115462,35.76746,29.51269,0.232232,0.232232,3.737495,0,1.185336,0.232232,392.5154,0,0,0,0.9115462,0,0,3.505263,3.33,8.226499,3.221425,4.241546,0,4.241546,10.21957,72.99678,0.128975,0.2554552,0.729237,5,4.132971
1/22/2007 7:00:00 AM,0.7172907,30.0697,-100.6731,66.56586,0.4473819,1.841067,41.61308,28.51376,2.397863,2.397863,4.434554,0,1.375633,2.397863,76.7795,0,0,0,1.841067,0,0,2.036691,1.934857,3.984953,7.038817,3.775924,0,3.775924,13.80173,98.58356,0.1310997,2.63765,1.472854,5,8.879884
1/22/2007 8:00:00 AM,0.8389972,37.48983,-115.1026,52.82492,0.8696839,3.301428,55.83226,30.06654,1.74263,1.74263,0,0,0,1.74263,189.4509,1.258052,0,0,3.301428,1.834347,1.74263,0,0,0.2090288,10.43715,0.2090288,0,0.2090288,14.00003,100,0.1309783,1.916893,2.641142,0,13.73858
1/22/2007 9:00:00 AM,0.7928589,44.00661,-131.6281,39.67957,0.9055899,3.325402,61.3599,34.40839,1.102304,1.102304,0,-1,0,1.102304,301.6774,2.165082,0,0,3.325402,1.16032,1.102304,0,0,0,10.62527,0,0,0,14.00003,100,0.1309783,1.212534,2.660322,0,13.95068
1/22/2007 10:00:00 AM,1.093175,48.89853,-150.8619,28.04865,0.9512771,3.366842,67.27779,38.82936,0,0,0,-1,0,0,0,3.366842,0,0,3.366842,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1309783,0,2.693474,0,13.99212
1/22/2007 11:00:00 AM,1.266593,51.35484,-172.5704,20.71989,1.00611,3.432769,72.95358,42.72614,2.257413,2.257413,0,-1,0,2.257413,152.0665,1.056545,0,0,3.432769,2.376224,2.257413,0,0,0,10.62527,0,0,0,14.00003,100,0.1309783,2.483154,2.746215,0,14.05804
1/22/2007 12:00:00 PM,0.9523129,50.83355,164.9406,22.42963,1.1666,3.751558,81.69313,46.39545,1.605516,1.605516,0,-1,0,1.605516,233.6668,2.061541,0,0,3.751558,1.690017,1.605516,0,0,0,10.62527,0,0,0,14.00003,100,0.1309783,1.766068,3.001247,0,14.37683
1/22/2007 1:00:00 PM,1.149057,47.45901,143.9635,31.74707,0.9178508,3.036224,77.58593,49.90651,0.5367205,0.5367205,0,-1,0,0.5367205,565.6993,2.471256,0,0,3.036224,0.5649689,0.5367205,0,0,0,10.62527,0,0,0,14.00003,100,0.1309783,0.5903925,2.42898,0,13.6615
1/22/2007 2:00:00 PM,1.058924,41.91996,125.6916,44.0731,0.7807633,2.616481,75.66027,52.15161,2.628082,2.628082,0,-1,0,2.628082,99.55859,0,0,0,2.616481,2.766402,2.628082,0,0,0,10.62527,0,0.1499207,-0.1499207,13.842,98.87122,0.1309783,2.89089,2.093185,0,13.24176
1/22/2007 3:00:00 PM,0.8437824,35.02195,109.9697,57.48224,0.5927691,2.049661,70.9103,53.13074,1.516874,1.516874,0,-1,0,1.516874,135.124,0.286373,0,0,2.049661,1.596709,1.516874,0,0,0.1665786,10.47535,0.1665786,0,0.1665786,14.00003,100,0.1308816,1.668561,1.639729,0,12.52501
1/22/2007 4:00:00 PM,0.6727467,27.42639,96.07775,71.33522,0.3666361,1.315758,65.07442,54.12967,0,0,0,-1,0,0,0,1.315758,0,0,1.315758,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1308816,0,1.052606,0,11.94103
1/22/2007 5:00:00 PM,0.4598393,19.63137,83.27169,85.37199,0.1412595,0.5308276,57.53924,53.34834,2.047637,2.047637,0,-1,0,2.047637,25.9239,0,0,0,0.5308276,2.155408,2.047637,0,0,0,10.62527,0,1.62458,-1.62458,12.28757,87.76818,0.1308816,2.252401,0.4246621,0,11.1561
1/22/2007 6:00:00 PM,0.2340278,12.03213,70.94036,99.44851,0.02225048,0.0867952,51.16649,50.50982,5.571584,3.33,0,-1,0,3.33,2.606462,0,2.241584,2.798742,0.0867952,3.505263,3.33,0,0,1.805089,9.000694,0,3.418468,-3.418468,8.684189,62.02979,0.1308816,6.128742,0.06943616,0,9.087489
1/22/2007 7:00:00 PM,0.06070745,4.978192,58.61255,113.4423,0.03098504,0.122601,48.67288,47.76031,0,0,0,-1,0,0,0,0,0,0,0.122601,0,0,0,0,5.603387,5.582226,0.122601,0,0.122601,8.800498,62.86057,0.1308106,0,0.09808081,0,5.704827
1/22/2007 8:00:00 PM,0.002832437,0,45.9451,90,0,0,45.39652,45.39652,3.210373,3.210373,0,-1,0,3.210373,0,0,4.440892E-16,0.2014105,0,3.37934,3.210373,0,0,5.480786,5.692567,0,3.37934,-3.37934,5.23836,37.41679,0.1308106,3.53141,0,0,5.692567
1/22/2007 9:00:00 PM,0,0,32.73306,90,0,0,43.11186,43.11186,2.992015,2.197565,0,-1,0,2.197565,0,0,0.7944502,1.093652,0,2.313227,2.197565,0,0,9.235608,2.313227,0,2.313227,-2.313227,2.800006,20,0.1308106,3.291217,0,0,2.313227
1/22/2007 10:00:00 PM,0,0,18.94038,90,0,0,40.69863,40.69863,0.3763967,0,0,-1,0,0,0,0,0.3763967,0.4140364,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1308106,0.4140364,0,0,0
1/22/2007 11:00:00 PM,0,0,4.720921,90,0,0,38.6909,38.6909,0.2811054,0,0,-1,0,0,0,0,0.2811054,0.3092159,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1308106,0.3092159,0,0,0
1/23/2007 12:00:00 AM,0,0,-9.56698,90,0,0,37.07877,37.07877,0.3369263,0,0,-1,0,0,0,0,0.3369263,0.3706189,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1308106,0.3706189,0,0,0
1/23/2007 1:00:00 AM,0,0,-23.69846,90,0,0,35.43698,35.43698,0.3094103,0,0,-1,0,0,0,0,0.3094103,0.3403513,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1308106,0.3403513,0,0,0
1/23/2007 2:00:00 AM,0,0,-37.32651,90,0,0,34.16113,34.16113,0.2208447,0,0,-1,0,0,0,0,0.2208447,0.2429292,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1308106,0.2429292,0,0,0
1/23/2007 3:00:00 AM,0.01077842,0.5796914,-50.36053,122.6422,0.007281055,0.03133666,33.20577,32.99408,0.4654734,0.02976983,0,-1,0,0.02976983,105.2632,0,0.4357035,0.5060667,0.03133666,0.03133666,0.02976983,0,0,11.80586,0,0,0,0,2.800006,20,0.1308106,0.5120207,0.02506933,0,0.03133666
1/23/2007 4:00:00 AM,0.01793128,7.092699,-62.89793,108.7667,0.0145277,0.06283709,32.24907,31.82702,0.140578,0.05969523,0,-1,0,0.05969523,105.2632,0,0.08088274,0.1426967,0.06283709,0.06283709,0.05969523,0,0,11.80586,0,0,0,0,2.800006,20,0.1308106,0.1546358,0.05026967,0,0.06283709
1/23/2007 5:00:00 AM,0.03204753,14.37385,-75.19405,94.71033,0.0259766,0.1128787,31.35472,30.60062,0.1701067,0.1701067,3.67537,0,1.168376,0.1701067,66.35758,0,0,0,0.1128787,0,0,3.505263,3.33,11.80586,0,3.442879,0,3.442879,6.066207,43.32996,0.1320546,0.1871174,0.09030297,5,0.1128787
1/23/2007 6:00:00 AM,0.1058607,22.08196,-87.63559,80.61485,0.08623139,0.3732742,32.09666,29.59181,0.329448,0.329448,3.834711,0,1.211876,0.329448,113.3029,0,0,0,0.3732742,0,0,3.505263,3.33,8.362982,3.098591,3.703274,0,3.703274,9.579441,68.42445,0.1333202,0.3623928,0.2986194,5,3.471865
1/23/2007 7:00:00 AM,0.1497147,29.85638,-100.7386,66.60041,0.1232007,0.5330973,32.17184,28.59289,0.8390393,0.8390393,4.344303,0,1.350995,0.8390393,63.53662,0,0,0,0.5330973,0,0,3.505263,3.33,4.659707,6.431538,3.863097,0,3.863097,13.2443,94.60194,0.1351079,0.9229432,0.4264778,5,6.964635
1/23/2007 8:00:00 AM,0.2005199,37.27393,-115.1604,52.83278,0.1663801,0.7092656,35.03013,30.18523,0.1530282,0.1530282,0,0,0,0.1530282,463.4869,0,0,0,0.7092656,0.1610823,0.1530282,0,0,0.79661,9.908325,0.5481833,0,0.5481833,13.76435,98.31659,0.134796,0.168331,0.5674125,0,10.61759
1/23/2007 9:00:00 AM,0.3652577,43.78724,-131.6621,39.64884,0.3277026,1.330036,44.13242,34.51719,0,0,0,-1,0,0,0,1.08161,0,0,1.330036,0,0,0,0,0.2484267,10.40169,0.2484267,0,0.2484267,14.00003,100,0.1346552,0,1.064029,0,11.73173
1/23/2007 10:00:00 AM,0.7130315,48.67799,-150.8476,27.9546,0.8380007,3.028297,63.96092,38.96782,0,0,0,-1,0,0,0,3.028297,0,0,3.028297,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1346552,0,2.422638,0,13.65357
1/23/2007 11:00:00 AM,0.6761687,51.14063,-172.4853,20.5334,0.783377,2.790264,66.27271,42.8646,3.29909,3.29909,0,-1,0,3.29909,84.57676,0,0,0.2989994,2.790264,3.472727,3.29909,0,0,0,10.62527,0,0.6824629,-0.6824629,13.28065,94.86159,0.1346552,3.628999,2.232211,0,13.41554
1/23/2007 12:00:00 PM,0.7078938,50.63574,165.0954,22.21173,0.8346961,2.873579,71.58353,46.53391,0.3808972,0.3808972,0,-1,0,0.3808972,754.4238,1.714343,0,0,2.873579,0.4009444,0.3808972,0,0,0.7582921,9.942811,0.7582921,0,0.7582921,14.00003,100,0.1342271,0.4189869,2.298863,0,12.81639
1/23/2007 1:00:00 PM,0.3797508,47.28294,144.1601,31.56762,0.3413813,1.262274,60.22514,50.07464,0.2868795,0.2868795,0,-1,0,0.2868795,440.0013,0.9602952,0,0,1.262274,0.3019784,0.2868795,0,0,0,10.62527,0,0,0,14.00003,100,0.1342271,0.3155675,1.009819,0,11.88755
1/23/2007 2:00:00 PM,0.3485267,41.76339,125.9004,43.93031,0.3101199,1.137597,61.53082,52.29996,1.349023,1.349023,0,-1,0,1.349023,84.32743,0,0,0,1.137597,1.420025,1.349023,0,0,0,10.62527,0,0.2824278,-0.2824278,13.70232,97.87354,0.1342271,1.483926,0.9100775,0,11.76287
1/23/2007 3:00:00 PM,0.387523,34.87853,110.1744,57.3666,0.3548329,1.282902,63.88097,53.29888,0,0,0,-1,0,0,0,0.9690937,0,0,1.282902,0,0,0,0,0.3138087,10.34285,0.3138087,0,0.3138087,14.00003,100,0.1340507,0,1.026322,0,11.62575
1/23/2007 4:00:00 PM,0.2053217,27.28913,96.27238,71.2412,0.1698132,0.6313663,59.31352,54.26813,1.806494,1.806494,0,-1,0,1.806494,34.9498,0,2.220446E-16,0,0.6313663,1.901573,1.806494,0,0,0,10.62527,0,1.270207,-1.270207,12.66111,90.43633,0.1340507,1.987144,0.505093,0,11.25664
1/23/2007 5:00:00 PM,0.02366436,19.494,83.45506,85.29713,0.01922995,0.0737659,54.05568,53.4868,0.5431952,0.5431952,0,-1,0,0.5431952,13.58,0,1.110223E-16,0,0.0737659,0.5717845,0.5431952,0,0,1.411341,9.355067,0,0.4980186,-0.4980186,12.13616,86.68665,0.1340507,0.5975148,0.05901272,0,9.428833
1/23/2007 6:00:00 PM,0.04160857,11.88942,71.1125,99.39268,0.03363828,0.1308361,51.67112,50.67795,0,0,0,-1,0,0,0,0,0,0,0.1308361,0,0,0,0,1.964695,8.857049,0.1308361,0,0.1308361,12.26028,87.57323,0.1339773,0,0.1046689,0,8.987885
1/23/2007 7:00:00 PM,0.009755701,4.825897,58.77291,113.4077,0.007910473,0.03139081,48.16132,47.92844,1.519564,1.519564,0,-1,0,1.519564,2.065777,0,2.220446E-16,0,0.03139081,1.599541,1.519564,0,0,1.833859,8.974801,0,1.568151,-1.568151,10.6073,75.76628,0.1339773,1.671521,0.02511265,0,9.006192
1/23/2007 8:00:00 PM,0.002178068,0,46.09173,90,0,0,45.56466,45.56466,3.194404,3.194404,0,-1,0,3.194404,0,0,4.440892E-16,0.1838448,0,3.362531,3.194404,0,0,3.576248,7.406651,0,3.362531,-3.362531,7.062882,50.44906,0.1339773,3.513845,0,0,7.406651
1/23/2007 9:00:00 PM,0,0,32.86224,90,0,0,43.25033,43.25033,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.312394,4.04412,0,0,0,7.062882,50.44906,0.1339773,0,0,0,4.04412
1/23/2007 10:00:00 PM,0,0,19.04721,90,0,0,40.83709,40.83709,0.5318061,0.5318061,0,-1,0,0.5318061,0,0,0,0,0,0.5597959,0.5318061,0,0,7.312394,4.04412,0,0.5597959,-0.5597959,6.472806,46.23423,0.1339773,0.5849867,0,0,4.04412
1/23/2007 11:00:00 PM,0,0,4.80063,90,0,0,38.82936,38.82936,0.5055075,0.5055075,0,-1,0,0.5055075,0,0,0,0,0,0.5321132,0.5055075,0,0,7.934389,3.484324,0,0.5321132,-0.5321132,5.911909,42.22784,0.1339773,0.5560583,0,0,3.484324
1/24/2007 12:00:00 AM,0,0,-9.520063,90,0,0,37.21724,37.21724,0.3069535,0.3069535,0,-1,0,0.3069535,0,0,0,0,0,0.3231089,0.3069535,0,0,8.525626,2.952211,0,0.3231089,-0.3231089,5.571322,39.79508,0.1339773,0.3376488,0,0,2.952211
1/24/2007 1:00:00 AM,0,0,-23.68178,90,0,0,35.57545,35.57545,0.03818512,0.03818512,0,-1,0,0.03818512,0,0,0,0,0,0.04019487,0.03818512,0,0,8.884636,2.629102,0,0.04019487,-0.04019487,5.528953,39.49244,0.1339773,0.04200364,0,0,2.629102
1/24/2007 2:00:00 AM,0,0,-37.33669,90,0,0,34.26992,34.26992,0.46785,0.46785,0,-1,0,0.46785,0,0,0,0,0,0.4924737,0.46785,0,0,8.929297,2.588907,0,0.4924737,-0.4924737,5.00984,35.7845,0.1339773,0.514635,0,0,2.588907
1/24/2007 3:00:00 AM,0.02100382,0.3563845,-50.3927,122.7564,0.001773534,0.007635089,33.15443,33.10287,0.1663379,0.1663379,0,-1,0,0.1663379,4.590108,0,0,0,0.007635089,0.1750925,0.1663379,0,0,9.47649,2.096433,0,0.1674574,-0.1674574,4.833324,34.52368,0.1339773,0.1829717,0.006108071,0,2.104068
1/24/2007 4:00:00 AM,0.02669731,6.872427,-62.94709,108.8587,0.0215634,0.09313157,32.53274,31.90614,0.4193186,0.4193186,0,-1,0,0.4193186,22.21021,0,0,0,0.09313157,0.441388,0.4193186,0,0,9.662554,1.928976,0,0.3482565,-0.3482565,4.46623,31.90158,0.1339773,0.4612505,0.07450526,0,2.022107
1/24/2007 5:00:00 AM,0.05497281,14.15625,-75.25556,94.78282,0.04439642,0.1922784,31.99893,30.70941,0,0,0,0,0,0,0,0,0,0,0.1922784,0,0,0,0,10.04951,1.580719,0.1922784,0,0.1922784,4.648641,33.20451,0.1338695,0,0.1538227,0,1.772998
1/24/2007 6:00:00 AM,0.08670595,21.86568,-87.70485,80.66798,0.07064999,0.3064036,31.73243,29.68082,0.2357662,0.2357662,0,0,0,0.2357662,129.9608,0,0,0,0.3064036,0.2481749,0.2357662,0,0,9.857227,1.75377,0.05822872,0,0.05822872,4.703882,33.59909,0.133837,0.2593428,0.2451229,0,2.060174
1/24/2007 7:00:00 AM,0.2140516,29.63941,-100.8098,66.63205,0.1784772,0.765465,33.87403,28.6819,0.9208508,0.9208508,0,0,0,0.9208508,83.12584,0,0,0,0.765465,0.9693167,0.9208508,0,0,9.798998,1.806176,0,0.2038517,-0.2038517,4.489003,32.06425,0.133837,1.012936,0.612372,0,2.571641
1/24/2007 8:00:00 AM,0.3543483,37.05412,-115.2242,52.83738,0.3197114,1.330049,39.60987,30.26435,1.902063,1.902063,5,0,1.53,1.902063,69.92666,0,0,0,1.330049,0,0,3.097937,2.94304,10.0255,1.602324,4.273089,0,4.273089,8.542811,61.01996,0.1361601,2.092269,1.064039,5,2.932373
1/24/2007 9:00:00 AM,0.5899869,43.5635,-131.7021,39.61441,0.642864,2.471909,53.64746,34.63586,1.360126,1.360126,0,-1,0,1.360126,181.7412,0,0,0,2.471909,1.431711,1.360126,0,0,5.752411,5.448104,1.040198,0,1.040198,9.52963,68.06865,0.1355808,1.496138,1.977527,0,7.920013
1/24/2007 10:00:00 AM,0.5247169,48.45245,-150.8393,27.85611,0.5405036,2.060822,55.08997,39.08651,2.170087,2.170087,0,-1,0,2.170087,94.96495,0,0,0,2.060822,2.284302,2.170087,0,0,4.712213,6.384283,0,0.22348,-0.22348,9.294062,66.38602,0.1355808,2.387095,1.648657,0,8.445105
1/24/2007 11:00:00 AM,0.5784607,50.92068,-172.4054,20.34128,0.6229393,2.285314,61.51522,42.9734,0,0,0,-1,0,0,0,0,0,0,2.285314,0,0,0,0,4.960524,6.160802,2.285314,0,2.285314,11.4621,81.87199,0.1343253,0,1.828251,0,8.446116
1/24/2007 12:00:00 PM,0.4354398,50.43157,165.2464,21.98976,0.4078034,1.521065,58.78351,46.67237,0,0,0,-1,0,0,0,0,0,0,1.521065,0,0,0,0,2.67521,8.217586,1.521065,0,1.521065,12.90511,92.17918,0.1335025,0,1.216852,0,9.73865
1/24/2007 1:00:00 PM,0.3301164,47.10019,144.3548,31.38713,0.2864242,1.068748,58.71902,50.2131,0.4561962,0.4561962,0,-1,0,0.4561962,234.2737,0,0,0,1.068748,0.4802065,0.4561962,0,0,1.154145,9.586544,0.5885412,0,0.5885412,13.46345,96.1673,0.1331868,0.5018159,0.8549982,0,10.65529
1/24/2007 2:00:00 PM,0.321515,41.60013,126.1089,43.78806,0.2809018,1.035059,60.79455,52.43842,1.975354,1.975354,0,-1,0,1.975354,52.39863,0,2.220446E-16,0,1.035059,2.07932,1.975354,0,0,0.5656036,10.11623,0,1.044262,-1.044262,12.3627,88.30482,0.1331868,2.17289,0.8280469,0,11.15129
1/24/2007 3:00:00 PM,0.2551833,34.72851,110.3796,57.25235,0.2164313,0.8019863,59.87076,53.43734,2.090034,2.090034,0,-1,0,2.090034,38.37192,0,0,0,0.8019863,2.200036,2.090034,0,0,1.725895,9.071969,0,1.39805,-1.39805,10.88903,77.7786,0.1331868,2.299038,0.641589,0,9.873956
1/24/2007 4:00:00 PM,0.1222946,27.14536,96.46791,71.14906,0.1003109,0.3773035,57.38225,54.4066,0,0,0,-1,0,0,0,0,0,0,0.3773035,0,0,0,0,3.279284,7.673919,0.3773035,0,0.3773035,11.24697,80.33533,0.1329852,0,0.3018428,0,8.051223
1/24/2007 5:00:00 PM,0.1751461,19.35022,83.63941,85.22456,0.1319167,0.4957201,57.53899,53.62526,2.112224,2.112224,0,-1,0,2.112224,23.46911,0,4.440892E-16,0,0.4957201,2.223393,2.112224,0,0,2.90198,8.013493,0,1.727673,-1.727673,9.42584,67.32729,0.1329852,2.323446,0.396576,0,8.509212
1/24/2007 6:00:00 PM,0.04451913,11.74034,71.28551,99.33947,0.03596423,0.1396916,51.90814,50.84608,2.641325,2.641325,0,-1,0,2.641325,5.288693,0,0,0,0.1396916,2.780342,2.641325,0,0,4.821617,6.285819,0,2.640651,-2.640651,6.64235,47.44526,0.1329852,2.905457,0.1117533,0,6.42551
1/24/2007 7:00:00 PM,0.01920513,4.667252,58.93388,113.376,0.01550301,0.06139401,48.52345,48.06691,1.450369,1.450369,0,-1,0,1.450369,4.232993,0,2.220446E-16,0,0.06139401,1.526704,1.450369,0,0,7.755673,3.645168,0,1.46531,-1.46531,5.097778,36.41262,0.1329852,1.595406,0.04911521,0,3.706562
1/24/2007 8:00:00 PM,0.002475314,0,46.23852,90,0,0,45.70312,45.70312,1.238165,1.238165,0,-1,0,1.238165,0,0,2.220446E-16,0,0,1.303331,1.238165,0,0,9.383796,2.179858,0,1.303331,-1.303331,3.723946,26.59956,0.1329852,1.361981,0,0,2.179858
1/24/2007 9:00:00 PM,0,0,32.991,90,0,0,43.36901,43.36901,1.271416,0.8327004,0,-1,0,0.8327004,0,0,0.4387155,0.5658572,0,0.8765267,0.8327004,0,0,10.83194,0.8765267,0,0.8765267,-0.8765267,2.800006,20,0.1329852,1.398558,0,0,0.8765267
1/24/2007 10:00:00 PM,0,0,19.15285,90,0,0,40.94588,40.94588,0.3529103,0,0,-1,0,0,0,0,0.3529103,0.3882013,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1329852,0.3882013,0,0,0
1/24/2007 11:00:00 PM,0,0,4.878288,90,0,0,38.94804,38.94804,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1329852,0,0,0,0
1/25/2007 12:00:00 AM,0,0,-9.476115,90,0,0,37.30625,37.30625,0.03201615,0,0,-1,0,0,0,0,0.03201615,0.03521776,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1329852,0.03521776,0,0,0
1/25/2007 1:00:00 AM,0,0,-23.66882,90,0,0,35.68424,35.68424,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1329852,0,0,0,0
1/25/2007 2:00:00 AM,0,0,-37.35115,90,0,0,34.34905,34.34905,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1329852,0,0,0,0
1/25/2007 3:00:00 AM,0.01054737,0.1288653,-50.42958,122.8691,0.005002861,0.02151796,33.32747,33.18199,0.5627019,0.02044207,0,-1,0,0.02044207,105.2632,0,0.5422598,0.6148837,0.02151796,0.02151796,0.02044207,0,0,11.80586,0,0,0,0,2.800006,20,0.1329852,0.6189721,0.01721437,0,0.02151796
1/25/2007 4:00:00 AM,0.07380872,6.6483,-63.00124,108.9488,0.0437758,0.1883536,33.2581,31.98526,0,0,0,-1,0,0,0,0,0,0,0.1883536,0,0,0,0,11.80586,0,0.1883536,0,0.1883536,2.978693,21.27634,0.1328848,0,0.1506829,0,0.1883536
1/25/2007 5:00:00 AM,0.1735355,13.93505,-75.3223,94.85296,0.08199584,0.3529601,33.1725,30.78854,0.2938245,0.2938245,3.799088,0,1.202151,0.2938245,120.1262,0,0,0,0.3529601,0,0,3.505263,3.33,11.61751,0.1695182,3.68296,0,3.68296,6.472656,46.23317,0.134006,0.323207,0.2823681,5,0.5224783
1/25/2007 6:00:00 AM,0.4059396,21.64589,-87.77956,80.71847,0.2066882,0.8776072,35.78239,29.75994,0.1076919,0.1076919,3.612955,0,1.151337,0.1076919,814.9244,4.440892E-16,0,0,0.8776072,0,0,3.505263,3.33,7.934546,3.484182,4.207607,0,4.207607,10.46434,74.74516,0.1346001,0.1184611,0.7020857,5,4.36179
