Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/25/2007 7:00:00 AM,0.6880161,29.41884,-100.8867,66.66074,0.5888053,2.364229,46.06511,28.76102,0.7467148,0.7467148,2.181146,0,0.760453,0.7467148,316.6175,0,0,0,2.364229,0,0,1.434432,1.36271,3.726939,7.271029,3.726939,0,3.726939,14.00003,100,0.1337606,0.8213862,1.891383,5,9.635258
1/25/2007 8:00:00 AM,0.7586218,36.83047,-115.2939,52.83871,0.7960243,3.056515,53.88921,30.34347,2.895849,2.895849,0,0,0,2.895849,105.5481,0.00825281,0,0,3.056515,3.048262,2.895849,0,0,0,10.62527,0,0,0,14.00003,100,0.1337606,3.185434,2.445212,0,13.68179
1/25/2007 9:00:00 AM,0.8385221,43.33545,-131.7483,39.57631,0.971737,3.517483,63.69032,34.71499,0.4224159,0.4224159,0,-1,0,0.4224159,832.7063,3.072835,0,0,3.517483,0.4446483,0.4224159,0,0,0,10.62527,0,0,0,14.00003,100,0.1337606,0.4646574,2.813987,0,14.14276
1/25/2007 10:00:00 AM,0.8759125,48.22196,-150.837,27.75325,1.066871,3.681998,71.20271,39.1953,0.1678886,0.1678886,0,-1,0,0.1678886,2193.119,3.505273,0,0,3.681998,0.1767249,0.1678886,0,0,0,10.62527,0,0,0,14.00003,100,0.1337606,0.1846775,2.945598,0,14.30727
1/25/2007 11:00:00 AM,0.9238445,50.69506,-172.3308,20.14357,1.14923,3.797289,77.75386,43.09208,1.93912,1.93912,0,-1,0,1.93912,195.8253,1.75611,0,0,3.797289,2.041179,1.93912,0,0,0,10.62527,0,0,0,14.00003,100,0.1337606,2.133033,3.037832,0,14.42256
1/25/2007 12:00:00 PM,1.128603,50.22111,165.3936,21.76385,0.9975697,3.3158,76.8771,46.81084,2.632825,2.632825,0,-1,0,2.632825,125.9407,0.5444048,0,0,3.3158,2.771395,2.632825,0,0,0,10.62527,0,0,0,14.00003,100,0.1337606,2.896108,2.65264,0,13.94107
1/25/2007 1:00:00 PM,0.7209691,46.91082,144.5474,31.20576,0.8528811,2.850902,76.03957,50.35157,0.4603677,0.4603677,0,-1,0,0.4603677,619.2662,2.366304,0,0,2.850902,0.4845976,0.4603677,0,0,0,10.62527,0,0,0,14.00003,100,0.1337606,0.5064045,2.280721,0,13.47618
1/25/2007 2:00:00 PM,0.3187376,41.43018,126.3168,43.6465,0.2783839,1.025381,60.85854,52.57689,0.8768218,0.8768218,0,-1,0,0.8768218,116.9429,0.1024106,0,0,1.025381,0.9229703,0.8768218,0,0,0,10.62527,0,0,0,14.00003,100,0.1337606,0.964504,0.8203047,0,11.65065
1/25/2007 3:00:00 PM,0.3313969,34.5719,110.5852,57.13958,0.2947012,1.075596,62.35363,53.57581,0,0,0,-1,0,0,0,1.075596,0,0,1.075596,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1337606,0,0.8604766,0,11.70087
1/25/2007 4:00:00 PM,0.5717899,26.99512,96.6642,71.05892,0.4395911,1.551716,67.69574,54.54506,0,0,0,-1,0,0,0,1.551716,0,0,1.551716,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1337606,0,1.241373,0,12.17699
1/25/2007 5:00:00 PM,0.2731917,19.20004,83.82464,85.15434,0.1329909,0.4992169,57.71979,53.77362,0,0,0,-1,0,0,0,0.4992169,0,0,0.4992169,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1337606,0,0.3993735,0,11.12449
1/25/2007 6:00:00 PM,0.2338721,11.58492,71.4593,99.28891,0.02143094,0.08338153,51.61727,50.98455,0,0,0,-1,0,0,0,0.08338153,0,0,0.08338153,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1337606,0,0.06670523,0,10.70866
1/25/2007 7:00:00 PM,0.05595371,4.502284,59.09536,113.3472,0.02748989,0.1085603,49.01524,48.20537,2.024641,2.024641,0,-1,0,2.024641,5.361952,0,0,0,0.1085603,2.131201,2.024641,0,0,0,10.62527,0,2.022641,-2.022641,11.86798,84.7711,0.1337606,2.227105,0.08684823,0,10.73383
1/25/2007 8:00:00 PM,0.002485775,0,46.3854,90,0,0,45.84159,45.84159,0.6604443,0.6604443,0,-1,0,0.6604443,0,0,1.110223E-16,0,0,0.6952046,0.6604443,0,0,2.247379,8.602633,0,0.6952046,-0.6952046,11.13517,79.53675,0.1337606,0.7264888,0,0,8.602633
1/25/2007 9:00:00 PM,0,0,33.11926,90,0,0,43.50747,43.50747,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.019828,7.907429,0,0,0,11.13517,79.53675,0.1337606,0,0,0,7.907429
1/25/2007 10:00:00 PM,0,0,19.25724,90,0,0,41.05468,41.05468,0.1432618,0.1432618,0,-1,0,0.1432618,0,0,2.775558E-17,0,0,0.1508019,0.1432618,0,0,3.019828,7.907429,0,0.1508019,-0.1508019,10.97621,78.40133,0.1337606,0.157588,0,0,7.907429
1/25/2007 11:00:00 PM,0,0,4.953836,90,0,0,39.05684,39.05684,0.2367959,0.2367959,0,-1,0,0.2367959,0,0,0,0,0,0.2492588,0.2367959,0,0,3.187386,7.756627,0,0.2492588,-0.2492588,10.71347,76.5246,0.1337606,0.2604755,0,0,7.756627
1/26/2007 12:00:00 AM,0,0,-9.435191,90,0,0,37.44471,37.44471,0.5506573,0.5506573,0,-1,0,0.5506573,0,0,1.110223E-16,0,0,0.5796393,0.5506573,0,0,3.46434,7.507368,0,0.5796393,-0.5796393,10.10247,72.16038,0.1337606,0.605723,0,0,7.507368
1/26/2007 1:00:00 AM,0,0,-23.65963,90,0,0,35.80292,35.80292,0.07994413,0.07994413,0,-1,0,0.07994413,0,0,0,0,0,0.08415172,0.07994413,0,0,4.108384,6.927729,0,0.08415172,-0.08415172,10.01377,71.52678,0.1337606,0.08793854,0,0,6.927729
1/26/2007 2:00:00 AM,0,0,-37.36995,90,0,0,34.46773,34.46773,0.1390971,0.1390971,0,-1,0,0.1390971,0,0,0,0,0,0.146418,0.1390971,0,0,4.201886,6.843577,0,0.146418,-0.146418,9.859431,70.42437,0.1337606,0.1530068,0,0,6.843577
1/26/2007 3:00:00 AM,0.01297976,0,-50.47118,90,0,0,33.271,33.271,0.3581812,0.3581812,0,-1,0,0.3581812,0,0,0,0,0,0.3770329,0.3581812,0,0,4.364573,6.697159,0,0.3770329,-0.3770329,9.462004,67.5856,0.1337606,0.3939994,0,0,6.697159
1/26/2007 4:00:00 AM,0.1094651,6.420399,-63.0604,109.0368,0.01679336,0.07251879,32.56228,32.07428,0,0,0,-1,0,0,0,0,0,0,0.07251879,0,0,0,0,4.783498,6.320126,0.07251879,0,0.07251879,9.530801,68.07701,0.1337234,0,0.05801503,0,6.392645
1/26/2007 5:00:00 AM,0.2271948,13.7103,-75.39426,94.92068,0.03788259,0.1640853,31.97785,30.87755,0,0,0,0,0,0,0,0,0,0,0.1640853,0,0,0,0,4.710979,6.385393,0.1640853,0,0.1640853,9.686466,69.1889,0.1336395,0,0.1312682,0,6.549479
1/26/2007 6:00:00 AM,0.5064924,21.42265,-87.85972,80.76624,0.2529252,1.065729,37.22755,29.84896,0.2116623,0.2116623,0,0,0,0.2116623,503.5045,0,0,0,1.065729,0.2228024,0.2116623,0,0,4.546894,6.53307,0.8429265,0,0.8429265,10.48614,74.90083,0.1332098,0.2328285,0.8525831,0,7.598799
1/26/2007 7:00:00 AM,0.7178175,29.19477,-100.9692,66.68646,0.4435792,1.823155,41.84047,28.85003,0,0,0,0,0,0,0,0,0,0,1.823155,0,0,0,0,3.703967,7.291704,1.823155,0,1.823155,12.21573,87.25506,0.1322898,0,1.458524,0,9.114859
1/26/2007 8:00:00 AM,0.8531356,36.60304,-115.3695,52.8368,0.6599271,2.592742,49.91838,30.46215,1.517444,1.517444,0,0,0,1.517444,170.8625,0,0,0,2.592742,1.597309,1.517444,0,0,1.880812,8.932543,0.9954336,0,0.9954336,13.16008,94.00041,0.1317928,1.669188,2.074194,0,11.52529
1/26/2007 9:00:00 AM,1.019627,43.10319,-131.8005,39.53458,0.8334811,3.093653,59.59335,34.82378,0.01771029,0.01771029,0,-1,0,0.01771029,17468.11,2.189631,0,0,3.093653,0.01864241,0.01771029,0,0,0.8853787,9.828433,0.8853787,0,0.8853787,14.00003,100,0.1313539,0.01948132,2.474922,0,12.92209
1/26/2007 10:00:00 AM,1.332431,47.98662,-150.8407,27.6461,0.9524468,3.358531,67.86037,39.36343,0.5554062,0.5554062,0,-1,0,0.5554062,604.6981,2.773892,0,0,3.358531,0.5846381,0.5554062,0,0,0,10.62527,0,0,0,14.00003,100,0.1313539,0.6109467,2.686824,0,13.9838
1/26/2007 11:00:00 AM,1.375124,50.46385,-172.2616,19.94031,1.008732,3.427034,73.60217,43.28,0,0,0,-1,0,0,0,3.427034,0,0,3.427034,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1313539,0,2.741627,0,14.05231
1/26/2007 12:00:00 PM,1.448995,50.00442,165.5369,21.53411,0.9985077,3.315089,77.04799,46.9493,0,0,0,-1,0,0,0,3.315089,0,0,3.315089,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1313539,0,2.652071,0,13.94036
1/26/2007 1:00:00 PM,1.315404,46.71488,144.738,31.02369,0.9224687,3.036194,78.32535,50.49003,0.9198415,0.9198415,0,-1,0,0.9198415,330.078,2.06794,0,0,3.036194,0.9682542,0.9198415,0,0,0,10.62527,0,0,0,14.00003,100,0.1313539,1.011826,2.428955,0,13.66147
1/26/2007 2:00:00 PM,1.232029,41.25359,126.5241,43.50578,0.7857889,2.620112,76.40947,52.73513,0,0,0,-1,0,0,0,2.620112,0,0,2.620112,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1313539,0,2.09609,0,13.24539
1/26/2007 3:00:00 PM,0.8440578,34.40871,110.7909,57.02841,0.5977636,2.056948,71.65447,53.71428,0.8056651,0.8056651,0,-1,0,0.8056651,255.3106,1.20888,0,0,2.056948,0.8480686,0.8056651,0,0,0,10.62527,0,0,0,14.00003,100,0.1313539,0.8862317,1.645559,0,12.68222
1/26/2007 4:00:00 PM,0.717169,26.83841,96.86114,70.97086,0.3711639,1.325966,65.79967,54.7132,1.887089,1.887089,0,-1,0,1.887089,70.26516,0,0,0,1.325966,1.98641,1.887089,0,0,0,10.62527,0,0.6604434,-0.6604434,13.30386,95.02737,0.1313539,2.075798,1.060773,0,11.95124
1/26/2007 5:00:00 PM,0.4236541,19.04349,84.01064,85.08654,0.1410068,0.527955,58.14703,53.96153,1.542246,1.542246,0,-1,0,1.542246,34.23285,0,2.220446E-16,0,0.527955,1.623417,1.542246,0,0,0.733826,9.96483,0,1.095462,-1.095462,12.14914,86.7794,0.1313539,1.696471,0.422364,0,10.49279
1/26/2007 6:00:00 PM,0.3031798,11.42317,71.63377,99.24105,0.02269397,0.08819097,51.82281,51.15268,0,0,0,-1,0,0,0,0,0,0,0.08819097,0,0,0,0,1.951006,8.869369,0.08819097,0,0.08819097,12.23281,87.37701,0.1313104,0,0.07055277,0,8.95756
1/26/2007 7:00:00 PM,0.09476575,4.331022,59.25729,113.3214,0.00803317,0.03179681,48.61009,48.37351,1.261118,1.261118,0,-1,0,1.261118,2.521319,0,2.220446E-16,0,0.03179681,1.327492,1.261118,0,0,1.862815,8.94874,0,1.295696,-1.295696,10.86702,77.62144,0.1313104,1.38723,0.02543745,0,8.980537
1/26/2007 8:00:00 PM,0.001316077,0,46.5323,90,0,0,46.00972,46.00972,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.302477,7.653045,0,0,0,10.86702,77.62144,0.1313104,0,0,0,7.653045
1/26/2007 9:00:00 PM,0,0,33.24695,90,0,0,43.64594,43.64594,0.60895,0.60895,0,-1,0,0.60895,0,0,0,0,0,0.641,0.60895,0,0,3.302477,7.653045,0,0.641,-0.641,10.19135,72.79521,0.1313104,0.669845,0,0,7.653045
1/26/2007 10:00:00 PM,0,0,19.36031,90,0,0,41.19314,41.19314,0.4984539,0.4984539,0,-1,0,0.4984539,0,0,1.110223E-16,0,0,0.5246883,0.4984539,0,0,4.014699,7.012044,0,0.5246883,-0.5246883,9.63828,68.84472,0.1313104,0.5482993,0,0,7.012044
1/26/2007 11:00:00 PM,0,0,5.027215,90,0,0,39.1953,39.1953,0.2531037,0.2531037,0,-1,0,0.2531037,0,0,5.551115E-17,0,0,0.266425,0.2531037,0,0,4.597686,6.487356,0,0.266425,-0.266425,9.357443,66.83875,0.1313104,0.2784141,0,0,6.487356
1/27/2007 12:00:00 AM,0,0,-9.397343,90,0,0,37.55351,37.55351,0.5275806,0.5275806,0,-1,0,0.5275806,0,0,0,0,0,0.555348,0.5275806,0,0,4.893714,6.220932,0,0.555348,-0.555348,8.772055,62.65741,0.1313104,0.5803386,0,0,6.220932
1/27/2007 1:00:00 AM,0,0,-23.65424,90,0,0,35.94139,35.94139,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.510767,5.665584,0,0,0,8.772055,62.65741,0.1313104,0,0,0,5.665584
1/27/2007 2:00:00 AM,0,0,-37.39312,90,0,0,34.57652,34.57652,0.5784821,0.5784821,0,-1,0,0.5784821,0,0,1.110223E-16,0,0,0.6089285,0.5784821,0,0,5.510767,5.665584,0,0.6089285,-0.6089285,8.130188,58.07265,0.1313104,0.6363303,0,0,5.665584
1/27/2007 3:00:00 AM,0.01162412,0,-50.51754,90,0,0,33.40947,33.40947,0.1203582,0.1203582,0,-1,0,0.1203582,0,0,0,0,0,0.1266928,0.1203582,0,0,6.187355,5.056655,0,0.1266928,-0.1266928,7.996642,57.11876,0.1313104,0.132394,0,0,5.056655
1/27/2007 4:00:00 AM,0.04960318,6.188806,-63.12457,109.1226,0.037808,0.1626302,33.31211,32.21274,0.1796333,0.1796333,0,-1,0,0.1796333,90.53454,0,0,0,0.1626302,0.1890877,0.1796333,0,0,6.328125,4.929962,0,0.02645751,-0.02645751,7.968753,56.91955,0.1313104,0.1975967,0.1301042,0,5.092592
1/27/2007 5:00:00 AM,0.06981006,13.4821,-75.47145,94.98592,0.05615641,0.2424298,32.61829,30.98634,0.5637112,0.5637112,0,0,0,0.5637112,43.00603,0,0,0,0.2424298,0.5933802,0.5637112,0,0,6.357522,4.903504,0,0.3509504,-0.3509504,7.598819,54.27717,0.1313104,0.6200823,0.1939438,0,5.145935
1/27/2007 6:00:00 AM,0.1885244,21.19605,-87.94528,80.81128,0.1484094,0.6350681,34.30641,29.98742,0.2531658,0.2531658,0,0,0,0.2531658,250.8507,0,0,0,0.6350681,0.2664903,0.2531658,0,0,6.747467,4.552554,0.3685777,0,0.3685777,7.948483,56.77476,0.1311287,0.2784824,0.5080544,0,5.187623
1/27/2007 7:00:00 AM,0.172879,28.96725,-101.0574,66.70921,0.1428977,0.6152133,33.14303,28.9885,0.9089556,0.9089556,0,0,0,0.9089556,67.68353,0,0,0,0.6152133,0.9567954,0.9089556,0,0,6.378889,4.884274,0,0.3415821,-0.3415821,7.588423,54.20292,0.1311287,0.9998512,0.4921706,0,5.499487
1/27/2007 8:00:00 AM,0.2833234,36.37192,-115.451,52.83164,0.2446508,1.028046,37.74089,30.60062,1.502262,1.502262,0,0,0,1.502262,68.4332,0,0,0,1.028046,1.581328,1.502262,0,0,6.758425,4.542692,0,0.5532824,-0.5532824,7.005213,50.03713,0.1311287,1.652488,0.8224367,0,5.570738
1/27/2007 9:00:00 AM,0.3527636,42.86678,-131.8587,39.48927,0.3161377,1.28213,44.26888,34.99192,2.423656,2.423656,0,-1,0,2.423656,52.90068,0,4.440892E-16,0,1.28213,2.551216,2.423656,0,0,7.373183,3.98941,0,1.269086,-1.269086,5.667479,40.48191,0.1311287,2.666021,1.025704,0,5.27154
1/27/2007 10:00:00 AM,0.2073764,47.74649,-150.8502,27.53472,0.1723254,0.6975664,44.60962,39.55135,1.171874,1.171874,0,-1,0,1.171874,59.5257,0,2.220446E-16,0,0.6975664,1.233552,1.171874,0,0,8.783278,2.720324,0,0.5359856,-0.5359856,5.1025,36.44636,0.1311287,1.289062,0.5580531,0,3.41789
1/27/2007 11:00:00 AM,0.224202,50.22712,-172.1977,19.73157,0.1866009,0.7370739,48.97495,43.4778,1.584883,1.584883,0,-1,0,1.584883,46.50652,0,2.220446E-16,0,0.7370739,1.668298,1.584883,0,0,9.378818,2.184338,0,0.931224,-0.931224,4.120904,29.43497,0.1311287,1.743371,0.5896591,0,2.921412
1/27/2007 12:00:00 PM,0.3355722,49.78157,165.6761,21.30064,0.2911286,1.105555,55.77181,47.14711,1.3342,1.3342,0,-1,0,1.3342,82.86279,0,0,0.06710628,1.105555,1.404421,1.3342,0,0,10.41351,1.253114,0,0.2988658,-0.2988658,3.805871,27.18474,0.1311287,1.46762,0.8844442,0,2.358669
1/27/2007 1:00:00 PM,0.2363021,46.51242,144.9261,30.84108,0.1971426,0.7453266,56.52192,50.67795,2.111191,1.614596,0,-1,0,1.614596,46.1618,0,0.4965945,1.274162,0.7453266,1.699575,1.614596,0,0,10.74558,0.9542482,0,0.9542482,-0.9542482,2.800006,20,0.1311287,2.322309,0.5962613,0,1.699575
1/27/2007 2:00:00 PM,0.1053601,41.0704,126.7305,43.36602,0.0866479,0.3296314,55.46958,52.90327,0,0,0,-1,0,0,0,0,0,0,0.3296314,0,0,0,0,11.80586,0,0.3296314,0,0.3296314,3.112721,22.23368,0.1309665,0,0.2637051,0,0.3296314
1/27/2007 3:00:00 PM,0.2708674,34.23898,110.9968,56.91897,0.2327052,0.8572556,60.83471,53.91208,1.974882,1.096228,0,-1,0,1.096228,78.20051,0,0.8786544,1.727657,0.8572556,1.153924,1.096228,0,0,11.47623,0.2966682,0,0.2966682,-0.2966682,2.800006,20,0.1309665,2.17237,0.6858045,0,1.153924
1/27/2007 4:00:00 PM,0.323673,26.67526,97.05859,70.88496,0.2669942,0.9713961,62.8669,54.911,0,0,0,-1,0,0,0,0,0,0,0.9713961,0,0,0,0,11.80586,0,0.9713961,0,0.9713961,3.721553,26.58247,0.1304912,0,0.7771168,0,0.9713961
1/27/2007 5:00:00 PM,0.2036061,18.88058,84.19731,85.02122,0.1395212,0.5220027,58.27149,54.12967,0,0,0,-1,0,0,0,0,0,0,0.5220027,0,0,0,0,10.83446,0.8742564,0.5220027,0,0.5220027,4.216768,30.11971,0.1302371,0,0.4176022,0,1.396259
1/27/2007 6:00:00 PM,0.05500827,11.25513,71.80885,99.19592,0.04429456,0.1713014,52.65936,51.35049,0,0,0,-1,0,0,0,0,0,0,0.1713014,0,0,0,0,10.31246,1.344059,0.1713014,0,0.1713014,4.379279,31.2805,0.130154,0,0.1370411,0,1.51536
1/27/2007 7:00:00 PM,0.009115353,4.153499,59.41956,113.2985,0.007389405,0.02922393,48.75929,48.54164,2.286878,1.451081,0,-1,0,1.451081,2.013941,0,0.8357966,1.086695,0.02922393,1.527454,1.451081,0,0,10.14116,1.49823,0,1.49823,-1.49823,2.800006,20,0.130154,2.515566,0.02337914,0,1.527454
1/27/2007 8:00:00 PM,0.0004921298,0,46.67916,90,0,0,46.17786,46.17786,0.4021783,0,0,-1,0,0,0,0,0.4021783,0.4423962,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.130154,0.4423962,0,0,0
1/27/2007 9:00:00 PM,0,0,33.374,90,0,0,43.81407,43.81407,2.165188,0,0,-1,0,0,0,0,2.165188,2.381707,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.130154,2.381707,0,0,0
1/27/2007 10:00:00 PM,0,0,19.46201,90,0,0,41.31182,41.31182,0.5393831,0,0,-1,0,0,0,0,0.5393831,0.5933214,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.130154,0.5933214,0,0,0
1/27/2007 11:00:00 PM,0,0,5.098367,90,0,0,39.33376,39.33376,0.1482562,0,0,-1,0,0,0,0,0.1482562,0.1630818,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.130154,0.1630818,0,0,0
1/28/2007 12:00:00 AM,0,0,-9.362623,90,0,0,37.72164,37.72164,0.2187198,0,0,-1,0,0,0,0,0.2187198,0.2405917,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.130154,0.2405917,0,0,0
1/28/2007 1:00:00 AM,0,0,-23.65271,90,0,0,36.07985,36.07985,0.3466201,0,0,-1,0,0,0,0,0.3466201,0.3812821,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.130154,0.3812821,0,0,0
1/28/2007 2:00:00 AM,0,0,-37.42068,90,0,0,34.71499,34.71499,0.3737461,0,0,-1,0,0,0,0,0.3737461,0.4111207,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.130154,0.4111207,0,0,0
1/28/2007 3:00:00 AM,0.01052198,0,-50.56866,90,0,0,33.51826,33.51826,0.1667747,0,0,-1,0,0,0,0,0.1667747,0.1834521,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.130154,0.1834521,0,0,0
1/28/2007 4:00:00 AM,0.1145331,5.953601,-63.19377,109.2061,0.01114697,0.04811516,32.64548,32.32153,0.1728125,0.04570941,0,-1,0,0.04570941,105.2632,0,0.1271031,0.1809519,0.04811516,0.04811516,0.04570941,0,0,11.80586,0,0,0,0,2.800006,20,0.130154,0.1900938,0.03849213,0,0.04811516
1/28/2007 5:00:00 AM,0.2159803,13.25052,-75.55385,95.04862,0.0390393,0.1688752,32.22927,31.09514,0.1322061,0.1322061,3.637469,0,1.158029,0.1322061,127.7364,0,0,0,0.1688752,0,0,3.505263,3.33,11.80586,0,3.498875,0,3.498875,6.11933,43.70941,0.1311429,0.1454267,0.1351002,5,0.1688752
1/28/2007 6:00:00 AM,0.03627937,20.96615,-88.03625,80.85355,0.02953818,0.1286212,30.95341,30.09621,0.1528412,0.1528412,3.658104,0,1.163662,0.1528412,84.15351,4.440892E-16,0,0,0.1286212,0,0,3.505263,3.33,8.306985,3.148988,3.458621,0,3.458621,9.400466,67.14606,0.1321488,0.1681253,0.102897,5,3.277609
1/28/2007 7:00:00 AM,0.2860211,28.73636,-101.1512,66.72895,0.2453072,1.039023,36.24779,29.09729,0.771383,0.771383,4.276646,0,1.332524,0.771383,134.6961,0,0,0,1.039023,0,0,3.505263,3.33,4.848364,6.261747,4.369023,0,4.369023,13.54529,96.75185,0.1333672,0.8485213,0.8312185,5,7.30077
1/28/2007 8:00:00 AM,0.3745243,36.13718,-115.5382,52.82325,0.3480872,1.437822,40.92522,30.73908,0.8620261,0.8620261,0,0,0,0.8620261,166.7957,0.0510857,0,0,1.437822,0.9073959,0.8620261,0,0,0.4793406,10.19387,0.4793406,0,0.4793406,14.00003,100,0.133139,0.9482287,1.150258,0,11.63169
1/28/2007 9:00:00 AM,0.5887941,42.62628,-131.9228,39.44042,0.6553438,2.506546,54.55522,35.16005,1.681696,1.681696,0,-1,0,1.681696,149.0487,0.7363403,0,0,2.506546,1.770206,1.681696,0,0,0,10.62527,0,0,0,14.00003,100,0.133139,1.849865,2.005237,0,13.13182
1/28/2007 10:00:00 AM,0.7539243,47.50165,-150.8657,27.41918,0.920755,3.259294,67.25462,39.71949,0,0,0,-1,0,0,0,3.259294,0,0,3.259294,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.133139,0,2.607435,0,13.88457
1/28/2007 11:00:00 AM,0.3352668,49.98495,-172.1392,19.5174,0.2909051,1.127573,52.26885,43.67561,1.648905,1.648905,0,-1,0,1.648905,68.38314,0,0,0,1.127573,1.73569,1.648905,0,0,0,10.62527,0,0.6081166,-0.6081166,13.35902,95.42136,0.133139,1.813796,0.9020587,0,11.75285
1/28/2007 12:00:00 PM,0.5721155,49.55264,165.8112,21.06358,0.625102,2.229639,66.04987,47.37458,0.9765679,0.9765679,0,-1,0,0.9765679,228.3138,0.5259879,0,0,2.229639,1.027966,0.9765679,0,0,0.6756852,10.01716,0.6756852,0,0.6756852,14.00003,100,0.1328186,1.074225,1.783711,0,12.2468
1/28/2007 1:00:00 PM,0.5357608,46.30349,145.1119,30.65811,0.5703984,2.010288,67.94307,50.87576,0,0,0,-1,0,0,0,2.010288,0,0,2.010288,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1328186,0,1.60823,0,12.63556
1/28/2007 2:00:00 PM,0.589798,40.88063,126.9359,43.22739,0.6521552,2.228516,72.72031,53.13074,0.05704467,0.05704467,0,-1,0,0.05704467,3906.616,2.168469,0,0,2.228516,0.06004702,0.05704467,0,0,0,10.62527,0,0,0,14.00003,100,0.1328186,0.06274914,1.782813,0,12.85379
1/28/2007 3:00:00 PM,0.3291633,34.06274,111.2025,56.81136,0.2949182,1.072851,62.88813,54.1,0.2258538,0.2258538,0,-1,0,0.2258538,475.0201,0.83511,0,0,1.072851,0.2377408,0.2258538,0,0,0,10.62527,0,0,0,14.00003,100,0.1328186,0.2484392,0.8582807,0,11.69812
1/28/2007 4:00:00 PM,0.1864315,26.50569,97.25645,70.80131,0.1543585,0.5725791,59.69645,55.10881,0.9966245,0.9966245,0,-1,0,0.9966245,57.45184,0,0,0,0.5725791,1.049078,0.9966245,0,0,0,10.62527,0,0.4764993,-0.4764993,13.49775,96.41233,0.1328186,1.096287,0.4580633,0,11.19785
1/28/2007 5:00:00 PM,0.2235928,18.71134,84.38454,84.95844,0.1400593,0.5233419,58.486,54.32747,1.297556,1.297556,0,-1,0,1.297556,40.33289,0,0,0,0.5233419,1.365848,1.297556,0,0,0.5294437,10.14878,0,0.8425065,-0.8425065,12.60967,90.06892,0.1328186,1.427312,0.4186735,0,10.67212
1/28/2007 6:00:00 PM,0.1600368,11.08082,71.98442,99.15358,0.04947167,0.1909331,53.01057,51.54829,0,0,0,-1,0,0,0,0,0,0,0.1909331,0,0,0,0,1.465562,9.306269,0.1909331,0,0.1909331,12.79081,91.36274,0.1327284,0,0.1527465,0,9.497201
1/28/2007 7:00:00 PM,0.06708257,3.969748,59.58212,113.2787,0.0110042,0.04344715,49.05376,48.72956,0,0,0,-1,0,0,0,0,0,0,0.04344715,0,0,0,0,1.274629,9.478108,0.04344715,0,0.04344715,12.83203,91.65715,0.1327078,0,0.03475772,0,9.521555
1/28/2007 8:00:00 PM,0.0004312978,0,46.82589,90,0,0,46.34599,46.34599,3.955692,3.33,0,-1,0,3.33,0,0,0.6256918,1.021261,0,3.505263,3.33,0,0,1.231182,9.517211,0,3.505263,-3.505263,9.137155,65.26526,0.1327078,4.351261,0,0,9.517211
1/28/2007 9:00:00 PM,0,0,33.50037,90,0,0,43.95254,43.95254,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.125919,6.011947,0,0,0,9.137155,65.26526,0.1327078,0,0,0,6.011947
1/28/2007 10:00:00 PM,0,0,19.56227,90,0,0,41.47007,41.47007,0.2627275,0.2627275,0,-1,0,0.2627275,0,0,0,0,0,0.2765552,0.2627275,0,0,5.125919,6.011947,0,0.2765552,-0.2765552,8.84564,63.18301,0.1327078,0.2890002,0,0,6.011947
1/28/2007 11:00:00 PM,0,0,5.167238,90,0,0,39.5019,39.5019,0.03186767,0.03186767,0,-1,0,0.03186767,0,0,0,0,0,0.03354491,0.03186767,0,0,5.433202,5.735392,0,0.03354491,-0.03354491,8.81028,62.93045,0.1327078,0.03505443,0,0,5.735392
1/29/2007 12:00:00 AM,0,0,-9.33108,90,0,0,37.86011,37.86011,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.470474,5.701847,0,0,0,8.81028,62.93045,0.1327078,0,0,0,5.701847
1/29/2007 1:00:00 AM,0,0,-23.65508,90,0,0,36.21832,36.21832,0.5315315,0.5315315,0,-1,0,0.5315315,0,0,1.110223E-16,0,0,0.5595068,0.5315315,0,0,5.470474,5.701847,0,0.5595068,-0.5595068,8.220509,58.7178,0.1327078,0.5846846,0,0,5.701847
1/29/2007 2:00:00 AM,0,0,-37.45268,90,0,0,34.85345,34.85345,0.3879456,0.3879456,0,-1,0,0.3879456,0,0,5.551115E-17,0,0,0.4083638,0.3879456,0,0,6.092149,5.142341,0,0.4083638,-0.4083638,7.790055,55.64314,0.1327078,0.4267401,0,0,5.142341
1/29/2007 3:00:00 AM,0.004518318,0,-50.62457,90,0,0,33.65673,33.65673,0.1850004,0.1850004,0,-1,0,0.1850004,0,0,2.775558E-17,0,0,0.1947373,0.1850004,0,0,6.545886,4.733977,0,0.1947373,-0.1947373,7.584784,54.17692,0.1327078,0.2035004,0,0,4.733977
1/29/2007 4:00:00 AM,0.03952168,5.714868,-63.26799,109.2874,0.03119325,0.1341386,33.36707,32.46,0,0,0,-1,0,0,0,0,0,0,0.1341386,0,0,0,0,6.762261,4.539239,0.1341386,0,0.1341386,7.712039,55.08588,0.1326445,0,0.1073109,0,4.673378
1/29/2007 5:00:00 AM,0.1052693,13.01565,-75.64146,95.10871,0.07966302,0.3422779,33.53065,31.21382,0,0,0,0,0,0,0,0,0,0,0.3422779,0,0,0,0,6.628122,4.659964,0.3422779,0,0.3422779,8.036753,57.40526,0.1324832,0,0.2738224,0,5.002242
1/29/2007 6:00:00 AM,0.1716746,20.73305,-88.1326,80.89299,0.137005,0.5866196,34.19172,30.20501,0.621475,0.621475,0,0,0,0.621475,94.3915,1.110223E-16,0,0,0.5866196,0.6541843,0.621475,0,0,6.285844,4.968014,0,0.06756463,-0.06756463,7.965533,56.89655,0.1324832,0.6836225,0.4692957,0,5.554634
1/29/2007 7:00:00 AM,0.1998663,28.50218,-101.2505,66.74569,0.1666628,0.7140051,34.08505,29.23576,2.437238,2.437238,0,0,0,2.437238,29.29567,0,0,0,0.7140051,2.565514,2.437238,0,0,6.360916,4.90045,0,1.851508,-1.851508,6.013872,42.95614,0.1324832,2.680962,0.5712041,0,5.614455
1/29/2007 8:00:00 AM,0.1301545,35.89887,-115.6312,52.81166,0.1073291,0.4600163,34.00022,30.87755,0.6600347,0.6600347,0,0,0,0.6600347,69.69579,0,0,0,0.4600163,0.6947733,0.6600347,0,0,8.418148,3.048941,0,0.234757,-0.234757,5.766416,41.18861,0.1324832,0.7260381,0.368013,0,3.508958
1/29/2007 9:00:00 AM,0.619544,42.38178,-131.9928,39.38808,0.7060388,2.674025,56.22272,35.29852,0,0,0,-1,0,0,0,0,0,0,2.674025,0,0,0,0,8.678988,2.814184,2.674025,0,2.674025,8.303219,59.30859,0.1312366,0,2.13922,0,5.488209
1/29/2007 10:00:00 AM,0.4381417,47.25217,-150.887,27.29958,0.4212661,1.632264,52.33234,39.88762,0,0,0,-1,0,0,0,0,0,0,1.632264,0,0,0,0,6.004964,5.220807,1.632264,0,1.632264,9.851721,70.36929,0.1304872,0,1.305811,0,6.853071
1/29/2007 11:00:00 AM,0.3951324,49.73742,-172.086,19.29784,0.3603259,1.378394,54.52728,43.86353,0.559824,0.559824,0,-1,0,0.559824,246.2191,0,0,0,1.378394,0.5892885,0.559824,0,0,4.3727,6.689844,0.7891053,0,0.7891053,10.60033,75.7165,0.1301279,0.6158065,1.102715,0,8.068238
1/29/2007 12:00:00 PM,0.2404015,49.31769,165.9421,20.82305,0.200639,0.7721723,53.49531,47.5625,0,0,0,-1,0,0,0,0,0,0,0.7721723,0,0,0,0,3.583595,7.400039,0.7721723,0,0.7721723,11.33288,80.94897,0.1297783,0,0.6177378,0,8.172211
1/29/2007 1:00:00 PM,0.3438459,46.08815,145.2951,30.47496,0.3037122,1.123618,60.13301,51.10323,0.09705152,0.09705152,0,-1,0,0.09705152,1157.754,0,0,0,1.123618,0.1021595,0.09705152,0,0,2.811423,8.094994,1.021459,0,1.021459,12.30192,87.87067,0.1293186,0.1067567,0.8988946,0,9.218612
1/29/2007 2:00:00 PM,0.2482858,40.68434,127.1401,43.09003,0.2091046,0.7763774,59.54251,53.32855,0.6329663,0.6329663,0,-1,0,0.6329663,122.657,0,0,0,0.7763774,0.6662803,0.6329663,0,0,1.789964,9.014307,0.1100972,0,0.1100972,12.40637,88.61673,0.1292692,0.6962629,0.621102,0,9.790684
1/29/2007 3:00:00 PM,0.3432436,33.88002,111.4081,56.70568,0.3119053,1.129681,63.59751,54.2978,2.379966,2.379966,0,-1,0,2.379966,47.46626,0,4.440892E-16,0,1.129681,2.505228,2.379966,0,0,1.679867,9.113394,0,1.375547,-1.375547,10.95641,78.25993,0.1292692,2.617963,0.9037447,0,10.24308
1/29/2007 4:00:00 PM,0.1390745,26.32974,97.45458,70.71999,0.1143262,0.4266604,58.69178,55.29673,0.9690331,0.9690331,0,-1,0,0.9690331,44.0295,0,0,0,0.4266604,1.020035,0.9690331,0,0,3.208252,7.737847,0,0.5933745,-0.5933745,10.33094,73.79229,0.1292692,1.065936,0.3413283,0,8.164508
1/29/2007 5:00:00 PM,0.1517429,18.53581,84.57222,84.89825,0.1185486,0.4441417,58.04385,54.52528,1.650192,1.650192,0,-1,0,1.650192,26.91454,0,0,0,0.4441417,1.737045,1.650192,0,0,3.867557,7.144473,0,1.292903,-1.292903,8.968102,64.05775,0.1292692,1.815212,0.3553134,0,7.588614
1/29/2007 6:00:00 PM,0.1672502,10.90027,72.16042,99.11404,0.0405482,0.1565896,52.90495,51.70654,2.527624,2.527624,0,-1,0,2.527624,6.19513,0,4.440892E-16,0,0.1565896,2.660656,2.527624,0,0,5.304116,5.85157,0,2.504067,-2.504067,6.328584,45.20408,0.1292692,2.780386,0.1252716,0,6.00816
1/29/2007 7:00:00 PM,0.07499708,3.779808,59.74487,113.2619,0.00708836,0.02797339,49.13621,48.92736,1.702241,1.702241,0,-1,0,1.702241,1.643327,0,0,0,0.02797339,1.791833,1.702241,0,0,8.086412,3.347503,0,1.76386,-1.76386,4.469312,31.9236,0.1292692,1.872466,0.02237871,0,3.375477
1/29/2007 8:00:00 PM,0.0001786844,0,46.97243,90,0,0,46.50424,46.50424,0.5381874,0.5381874,0,-1,0,0.5381874,0,0,1.110223E-16,0,0,0.5665131,0.5381874,0,0,10.04626,1.583643,0,0.5665131,-0.5665131,3.872155,27.6582,0.1292692,0.5920062,0,0,1.583643
1/29/2007 9:00:00 PM,0,0,33.62598,90,0,0,44.12067,44.12067,1.760966,0.9662738,0,-1,0,0.9662738,0,0,0.7946919,0.9707885,0,1.01713,0.9662738,0,0,10.67572,1.01713,0,1.01713,-1.01713,2.800006,20,0.1292692,1.937062,0,0,1.01713
1/29/2007 10:00:00 PM,0,0,19.66105,90,0,0,41.60854,41.60854,0.5176744,0,0,-1,0,0,0,0,0.5176744,0.5694418,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1292692,0.5694418,0,0,0
1/29/2007 11:00:00 PM,0,0,5.233775,90,0,0,39.64036,39.64036,0.1354407,0,0,-1,0,0,0,0,0.1354407,0.1489848,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1292692,0.1489848,0,0,0
1/30/2007 12:00:00 AM,0,0,-9.302762,90,0,0,38.02824,38.02824,0.6006563,0,0,-1,0,0,0,0,0.6006563,0.6607219,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1292692,0.6607219,0,0,0
1/30/2007 1:00:00 AM,0,0,-23.66139,90,0,0,36.38645,36.38645,0.4440628,0,0,-1,0,0,0,0,0.4440628,0.4884691,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1292692,0.4884691,0,0,0
1/30/2007 2:00:00 AM,0,0,-37.48914,90,0,0,34.99192,34.99192,0.4816872,0,0,-1,0,0,0,0,0.4816872,0.529856,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1292692,0.529856,0,0,0
1/30/2007 3:00:00 AM,0.005800825,0,-50.68529,90,0,0,33.79519,33.79519,0.1114267,0,0,-1,0,0,0,0,0.1114267,0.1225693,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1292692,0.1225693,0,0,0
1/30/2007 4:00:00 AM,0.1335007,5.472686,-63.34723,109.3662,0.009657755,0.04163643,32.87918,32.59846,0.6642028,0.0395546,0,-1,0,0.0395546,105.2632,0,0.6246482,0.7227122,0.04163643,0.04163643,0.0395546,0,0,11.80586,0,0,0,0,2.800006,20,0.1292692,0.7306231,0.03330914,0,0.04163643
1/30/2007 5:00:00 AM,0.3453,12.77755,-75.73425,95.16615,0.02530212,0.1095319,32.08725,31.35228,0.5016777,0.5016777,4.006941,0,1.258895,0.5016777,21.83312,4.440892E-16,0,0,0.1095319,0,0,3.505263,3.33,11.80586,0,3.439532,0,3.439532,6.063032,43.30729,0.1306107,0.5518455,0.08762553,5,0.1095319
1/30/2007 6:00:00 AM,0.4449297,20.4968,-88.23429,80.92959,0.2289042,0.9655791,37.02015,30.34347,0.5421041,0.5421041,4.047367,0,1.269931,0.5421041,178.1169,4.440892E-16,0,0,0.9655791,0,0,3.505263,3.33,8.366328,3.095579,4.295579,0,4.295579,10.13818,72.4154,0.1315812,0.5963145,0.7724633,5,4.061158
1/30/2007 7:00:00 AM,0.6806028,28.26477,-101.3554,66.75941,0.440356,1.80591,42.24493,29.34455,2.615951,2.615951,4.767548,0,1.466541,2.615951,69.03456,0,0,0,1.80591,0,0,2.151597,2.044017,4.070749,6.9616,3.849927,0,3.849927,13.79054,98.50365,0.1334486,2.877546,1.444728,5,8.76751
1/30/2007 8:00:00 AM,0.6918795,35.65708,-115.7299,52.79686,0.7446363,2.873622,53.02607,31.01601,1.61487,1.61487,0,0,0,1.61487,177.9476,0.9529372,0,0,2.873622,1.699863,1.61487,0,0,0.2208218,10.42653,0.2208218,0,0.2208218,14.00003,100,0.1333505,1.776357,2.298898,0,13.30016
1/30/2007 9:00:00 AM,1.140362,42.13334,-132.0687,39.33229,0.8333995,3.081124,60.24708,35.46665,1.938166,1.938166,0,-1,0,1.938166,158.9712,1.04095,0,0,3.081124,2.040174,1.938166,0,0,0,10.62527,0,0,0,14.00003,100,0.1333505,2.131982,2.4649,0,13.7064
1/30/2007 10:00:00 AM,1.39977,46.99814,-150.9141,27.17599,0.9538361,3.346697,68.64211,40.08543,0.2213518,0.2213518,0,-1,0,0.2213518,1511.936,3.113695,0,0,3.346697,0.2330019,0.2213518,0,0,0,10.62527,0,0,0,14.00003,100,0.1333505,0.243487,2.677358,0,13.97197
1/30/2007 11:00:00 AM,1.192573,49.4846,-172.0383,19.07298,1.011389,3.416022,74.48514,44.06133,0,0,0,-1,0,0,0,3.416022,0,0,3.416022,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1333505,0,2.732818,0,14.0413
1/30/2007 12:00:00 PM,0.9674109,49.07681,166.0687,20.5792,1.230331,3.862775,85.08811,47.76031,1.83363,1.83363,0,-1,0,1.83363,210.6627,1.932637,0,0,3.862775,1.930137,1.83363,0,0,0,10.62527,0,0,0,14.00003,100,0.1333505,2.016994,3.09022,0,14.48805
1/30/2007 1:00:00 PM,0.8245227,45.86646,145.4755,30.29182,1.016414,3.260369,82.05362,51.29115,1.987322,1.987322,0,-1,0,1.987322,164.0585,1.168452,0,0,3.260369,2.091918,1.987322,0,0,0,10.62527,0,0,0,14.00003,100,0.1333505,2.186054,2.608295,0,13.88564
1/30/2007 2:00:00 PM,0.740158,40.48157,127.343,42.95409,0.8591449,2.805803,79.46486,53.51647,0,0,0,-1,0,0,0,2.805803,0,0,2.805803,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1333505,0,2.244642,0,13.43108
1/30/2007 3:00:00 PM,0.8290136,33.69085,111.6133,56.60207,0.6020563,2.05924,72.5782,54.49561,1.531437,1.531437,0,-1,0,1.531437,134.4646,0.4472015,0,0,2.05924,1.612039,1.531437,0,0,0,10.62527,0,0,0,14.00003,100,0.1333505,1.68458,1.647392,0,12.68451
1/30/2007 4:00:00 PM,0.6830006,26.14743,97.65288,70.64108,0.3748695,1.331632,66.69992,55.49453,1.75762,1.75762,0,-1,0,1.75762,75.76335,2.220446E-16,0,0,1.331632,1.850126,1.75762,0,0,0,10.62527,0,0.5184945,-0.5184945,13.45349,96.09615,0.1333505,1.933382,1.065305,0,11.95691
1/30/2007 5:00:00 PM,0.5104106,18.35401,84.76027,84.84073,0.1240891,0.4639151,58.39729,54.7132,3.261927,3.261927,0,-1,0,3.261927,14.22212,0,0,0.2581199,0.4639151,3.433608,3.261927,0,0,0.5761049,10.10678,0,2.969692,-2.969692,10.32316,73.73668,0.1333505,3.58812,0.3711321,0,10.57069
1/30/2007 6:00:00 PM,0.2789515,10.71353,72.33675,99.07735,0.02128132,0.08236206,52.53313,51.90435,2.707657,2.707657,0,-1,0,2.707657,3.04182,0,4.440892E-16,0,0.08236206,2.850165,2.707657,0,0,3.875763,7.137087,0,2.767803,-2.767803,7.405636,52.89729,0.1333505,2.978422,0.06588964,0,7.21945
1/30/2007 7:00:00 PM,0.08796684,3.583718,59.90775,113.248,0.006351767,0.02504564,49.28267,49.0955,2.45794,2.45794,0,-1,0,2.45794,1.018969,0,0,0,0.02504564,2.587305,2.45794,0,0,6.9511,4.369284,0,2.562259,-2.562259,4.704777,33.60548,0.1333505,2.703733,0.02003651,0,4.39433
1/30/2007 8:00:00 PM,0.00001604235,0,47.11873,90,0,0,46.70205,46.70205,5.947108,1.716674,0,-1,0,1.716674,0,0,4.230434,4.825145,0,1.807025,1.716674,0,0,9.798055,1.807025,0,1.807025,-1.807025,2.800006,20,0.1333505,6.541819,0,0,1.807025
1/30/2007 9:00:00 PM,0,0,33.75078,90,0,0,44.27892,44.27892,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1333505,0,0,0,0
1/30/2007 10:00:00 PM,0,0,19.75828,90,0,0,41.77667,41.77667,0.3029219,0,0,-1,0,0,0,0,0.3029219,0.333214,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1333505,0.333214,0,0,0
1/30/2007 11:00:00 PM,0,0,5.297925,90,0,0,39.8085,39.8085,0.2611406,0,0,-1,0,0,0,0,0.2611406,0.2872547,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1333505,0.2872547,0,0,0
1/31/2007 12:00:00 AM,0,0,-9.277716,90,0,0,38.19638,38.19638,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1333505,0,0,0,0
1/31/2007 1:00:00 AM,0,0,-23.67167,90,0,0,36.55458,36.55458,0.3959665,0,0,-1,0,0,0,0,0.3959665,0.4355631,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1333505,0.4355631,0,0,0
1/31/2007 2:00:00 AM,0,0,-37.53009,90,0,0,35.16005,35.16005,0.4596643,0,0,-1,0,0,0,0,0.4596643,0.5056307,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1333505,0.5056307,0,0,0
1/31/2007 3:00:00 AM,0.002919017,0,-50.75083,90,0,0,33.93365,33.93365,0.4344749,0,0,-1,0,0,0,0,0.4344749,0.4779224,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1333505,0.4779224,0,0,0
1/31/2007 4:00:00 AM,0.1050448,5.22714,-63.4315,109.4425,0.009754742,0.04202362,33.0205,32.73693,0,0,0,-1,0,0,0,0,0,0,0.04202362,0,0,0,0,11.80586,0,0.04202362,0,0.04202362,2.839873,20.28477,0.1333319,0,0.0336189,0,0.04202362
1/31/2007 5:00:00 AM,0.2690353,12.53631,-75.83223,95.22088,0.02291629,0.09916819,32.15645,31.49075,0.9838139,0.9838139,4.489077,0,1.390518,0.9838139,10.07997,4.440892E-16,0,0,0.09916819,0,0,3.505263,3.33,11.76384,0.03782126,3.429168,0,3.429168,6.093067,43.52182,0.135061,1.082195,0.07933455,5,0.1369894
1/31/2007 6:00:00 AM,0.4951711,20.25749,-88.3413,80.96332,0.1933533,0.8195328,36.11741,30.48194,0.3489765,0.3489765,3.85424,0,1.217207,0.3489765,234.839,0,0,0,0.8195328,0,0,3.505263,3.33,8.334668,3.124073,4.149533,0,4.149533,10.02966,71.64028,0.1358064,0.3838741,0.6556262,5,3.943605
1/31/2007 7:00:00 AM,0.8208658,28.02422,-101.4657,66.77012,0.4396431,1.801518,42.39378,29.51269,1.70665,1.70665,3.971087,0,1.249107,1.70665,105.5587,-4.440892E-16,0,0,1.801518,0,0,2.264437,2.151215,4.185136,6.858652,3.952733,0,3.952733,13.77955,98.42517,0.1367317,1.877315,1.441215,5,8.660171
1/31/2007 8:00:00 AM,0.7517681,35.41187,-115.8342,52.7789,0.8154166,3.104573,55.33218,31.18415,1.038435,1.038435,0,0,0,1.038435,298.9665,1.779081,0,0,3.104573,1.09309,1.038435,0,0,0.2324027,10.41611,0.2324027,0,0.2324027,14.00003,100,0.1366299,1.142279,2.483659,0,13.52069
1/31/2007 9:00:00 AM,0.7603092,41.88104,-132.1503,39.27312,0.9057149,3.300296,62.61779,35.63479,1.709073,1.709073,0,-1,0,1.709073,193.1044,1.501271,0,0,3.300296,1.799025,1.709073,0,0,0,10.62527,0,0,0,14.00003,100,0.1366299,1.879981,2.640236,0,13.92557
1/31/2007 10:00:00 AM,1.055375,46.73963,-150.947,27.04851,0.9542107,3.344079,68.82573,40.25356,0.5718176,0.5718176,0,-1,0,0.5718176,584.8158,2.742166,0,0,3.344079,0.6019132,0.5718176,0,0,0,10.62527,0,0,0,14.00003,100,0.1366299,0.6289993,2.675264,0,13.96935
1/31/2007 11:00:00 AM,0.6209837,49.22659,-171.9958,18.84285,0.7209482,2.575657,65.79338,44.25914,1.729758,1.729758,0,-1,0,1.729758,148.9027,0.754859,0,0,2.575657,1.820798,1.729758,0,0,0,10.62527,0,0,0,14.00003,100,0.1366299,1.902734,2.060526,0,13.20093
1/31/2007 12:00:00 PM,0.7060438,48.83006,166.191,20.33217,0.8685662,2.941584,74.07699,47.95811,1.068323,1.068323,0,-1,0,1.068323,275.3458,1.817033,0,0,2.941584,1.124551,1.068323,0,0,0,10.62527,0,0,0,14.00003,100,0.1366299,1.175156,2.353267,0,13.56686
1/31/2007 1:00:00 PM,0.6684769,45.63848,145.6532,30.10888,0.8014354,2.686495,75.61925,51.48896,0.682828,0.682828,0,-1,0,0.682828,393.4366,1.967728,0,0,2.686495,0.7187663,0.682828,0,0,0,10.62527,0,0,0,14.00003,100,0.1366299,0.7511108,2.149196,0,13.31177
1/31/2007 2:00:00 PM,0.6919113,40.27237,127.5446,42.81971,0.8057185,2.657433,78.02069,53.71428,0.02857206,0.02857206,0,-1,0,0.02857206,9300.811,2.627357,0,0,2.657433,0.03007586,0.02857206,0,0,0,10.62527,0,0,0,14.00003,100,0.1366299,0.03142927,2.125947,0,13.28271
1/31/2007 3:00:00 PM,0.4055687,33.49527,111.818,56.50063,0.3904128,1.389909,66.3502,54.68353,1.831436,1.831436,0,-1,0,1.831436,75.89176,0,2.220446E-16,0,1.389909,1.927828,1.831436,0,0,0,10.62527,0,0.5379184,-0.5379184,13.43301,95.9499,0.1366299,2.01458,1.111927,0,12.01518
1/31/2007 4:00:00 PM,0.4459774,25.95881,97.85123,70.56467,0.3639921,1.294042,66.57144,55.69234,1.212625,1.212625,0,-1,0,1.212625,106.7141,0,0,0,1.294042,1.276447,1.212625,0,0,0.5976871,10.08736,0.01759464,0,0.01759464,13.4497,96.06912,0.1366222,1.333887,1.035233,0,11.3814
1/31/2007 5:00:00 PM,0.3397669,18.16598,84.94857,84.78591,0.1266793,0.4728156,58.67284,54.911,1.797567,1.797567,0,-1,0,1.797567,26.30309,0,0,0,0.4728156,1.892175,1.797567,0,0,0.5800925,10.10319,0,1.41936,-1.41936,11.95357,85.38245,0.1366222,1.977323,0.3782525,0,10.57601
1/31/2007 6:00:00 PM,0.1783554,10.52063,72.51333,99.04353,0.02707994,0.1045792,52.9025,52.10215,0,0,0,-1,0,0,0,0,0,0,0.1045792,0,0,0,0,2.157159,8.683831,0.1045792,0,0.1045792,12.05278,86.09111,0.1365764,0,0.08366333,0,8.78841
1/31/2007 7:00:00 PM,0.05679314,3.381522,60.07069,113.2372,0.009638477,0.03793529,49.60707,49.32298,2.993505,2.993505,0,-1,0,2.993505,1.267253,0,4.440892E-16,0,0.03793529,3.151058,2.993505,0,0,2.05258,8.777952,0,3.113123,-3.113123,8.77126,62.65173,0.1365764,3.292856,0.03034823,0,8.815887
1/31/2007 8:00:00 PM,0,0,47.26471,90,0,0,46.89985,46.89985,2.460333,2.460333,0,-1,0,2.460333,0,0,4.440892E-16,0,0,2.589824,2.460333,0,0,5.511605,5.664829,0,2.589824,-2.589824,6.041345,43.15238,0.1365764,2.706367,0,0,5.664829
1/31/2007 9:00:00 PM,0,0,33.87471,90,0,0,44.47673,44.47673,2.61169,2.61169,0,-1,0,2.61169,0,0,0,0,0,2.749147,2.61169,0,0,8.389188,3.075005,0,2.749147,-2.749147,3.14349,22.45345,0.1365764,2.872859,0,0,3.075005
1/31/2007 10:00:00 PM,0,0,19.85391,90,0,0,41.97448,41.97448,0.8741695,0.309565,0,-1,0,0.309565,0,0,0.5646044,0.6520213,0,0.3258579,0.309565,0,0,11.4438,0.3258579,0,0.3258579,-0.3258579,2.800006,20,0.1365764,0.9615864,0,0,0.3258579
1/31/2007 11:00:00 PM,0,0,5.359639,90,0,0,39.99641,39.99641,0.06883391,0,0,-1,0,0,0,0,0.06883391,0.0757173,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1365764,0.0757173,0,0,0
2/1/2007 12:00:00 AM,0,0,-9.255983,90,0,0,38.35463,38.35463,0.4978707,0,0,-1,0,0,0,0,0.4978707,0.5476578,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1365764,0.5476578,0,0,0
2/1/2007 1:00:00 AM,0,0,-23.68597,90,0,0,36.69305,36.69305,1.087384,0,0,-1,0,0,0,0,1.087384,1.196123,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1365764,1.196123,0,0,0
2/1/2007 2:00:00 AM,0,0,-37.57555,90,0,0,35.26885,35.26885,0.08409431,0,0,-1,0,0,0,0,0.08409431,0.09250374,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1365764,0.09250374,0,0,0
2/1/2007 3:00:00 AM,0.00250199,0,-50.82119,90,0,0,34.07212,34.07212,0.3332462,0,0,-1,0,0,0,0,0.3332462,0.3665708,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1365764,0.3665708,0,0,0
2/1/2007 4:00:00 AM,0.1003957,4.978312,-63.5208,109.5162,0.009290578,0.04000206,33.12571,32.85561,0.4686188,0.03800195,0,-1,0,0.03800195,105.2632,0,0.4306169,0.5078803,0.04000206,0.04000206,0.03800195,0,0,11.80586,0,0,0,0,2.800006,20,0.1365764,0.5154807,0.03200165,0,0.04000206
2/1/2007 5:00:00 AM,0.2070668,12.29202,-75.93536,95.27283,0.03195534,0.137996,32.55781,31.62921,0.8559874,0.8559874,4.36125,0,1.355621,0.8559874,16.12127,4.440892E-16,0,0,0.137996,0,0,3.505263,3.33,11.80586,0,3.467996,0,3.467996,6.090035,43.50017,0.1380654,0.9415861,0.1103968,5,0.137996
2/1/2007 6:00:00 AM,0.428498,20.01519,-88.4536,80.99413,0.223679,0.9428597,37.1553,30.63029,0.4745029,0.4745029,3.979766,0,1.251476,0.4745029,198.7047,0,0,0,0.9428597,0,0,3.505263,3.33,8.337864,3.121197,4.27286,0,4.27286,10.14363,72.45433,0.1388095,0.5219532,0.7542878,5,4.064056
2/1/2007 7:00:00 AM,0.6992379,27.78058,-101.5815,66.77779,0.4389677,1.797865,42.48375,29.62148,1.783024,1.783024,3.936807,0,1.239748,1.783024,100.8323,0,0,0,1.797865,0,0,2.153783,2.046094,4.065004,6.96677,3.843958,0,3.843958,13.79033,98.50213,0.1396786,1.961326,1.438292,5,8.764635
2/1/2007 8:00:00 AM,0.8548335,35.16332,-115.9441,52.75779,0.6576298,2.571828,50.72403,31.32261,0.5228786,0.5228786,0,0,0,0.5228786,491.8594,1.800383,0,0,2.571828,0.5503986,0.5228786,0,0,0.2210461,10.42633,0.2210461,0,0.2210461,14.00003,100,0.1395833,0.5751665,2.057462,0,12.99816
2/1/2007 9:00:00 AM,1.058759,41.62495,-132.2376,39.21063,0.8334893,3.074986,60.59304,35.80292,0,0,0,-1,0,0,0,3.074986,0,0,3.074986,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1395833,0,2.459988,0,13.70026
2/1/2007 10:00:00 AM,1.27247,46.47672,-150.9855,26.91722,0.954594,3.34105,69.02988,40.44148,2.225486,2.225486,0,-1,0,2.225486,150.1268,0.9984334,0,0,3.34105,2.342617,2.225486,0,0,0,10.62527,0,0,0,14.00003,100,0.1395833,2.448034,2.67284,0,13.96632
2/1/2007 11:00:00 AM,1.40287,48.96346,-171.9588,18.60753,1.012706,3.409866,74.95164,44.47673,2.364397,2.364397,0,-1,0,2.364397,144.2172,0.9210277,0,0,3.409866,2.488838,2.364397,0,0,0,10.62527,0,0,0,14.00003,100,0.1395833,2.600836,2.727893,0,14.03514
2/1/2007 12:00:00 PM,1.372471,48.57753,166.3089,20.0821,1.00387,3.300838,78.47083,48.1757,0.5839617,0.5839617,0,-1,0,0.5839617,565.2491,2.686142,0,0,3.300838,0.6146965,0.5839617,0,0,0,10.62527,0,0,0,14.00003,100,0.1395833,0.6423578,2.640671,0,13.92611
2/1/2007 1:00:00 PM,1.349305,45.4043,145.8279,29.92632,0.9286872,3.026722,79.76202,51.70654,2.913901,2.913901,0,-1,0,2.913901,103.8718,0,0,0,3.026722,3.067265,2.913901,0,0,0,10.62527,0,0.04054251,-0.04054251,13.95729,99.69475,0.1395833,3.205291,2.421378,0,13.652
2/1/2007 2:00:00 PM,1.122884,40.05679,127.7445,42.68706,0.7922745,2.615962,77.85926,53.96153,1.404036,1.404036,0,-1,0,1.404036,186.3173,1.092982,0,0,2.615962,1.477933,1.404036,0,0,0.04504723,10.58473,0.04504723,0,0.04504723,14.00003,100,0.1395639,1.54444,2.09277,0,13.20069
2/1/2007 3:00:00 PM,0.8875748,33.29333,112.0221,56.40146,0.6039097,2.058692,73.08641,54.94067,0.7619892,0.7619892,0,-1,0,0.7619892,270.1734,1.256599,0,0,2.058692,0.8020939,0.7619892,0,0,0,10.62527,0,0,0,14.00003,100,0.1395639,0.8381881,1.646954,0,12.68397
2/1/2007 4:00:00 PM,0.7414817,25.7639,98.04951,70.49084,0.3763889,1.333354,67.13505,55.88025,0.06386603,0.06386603,0,-1,0,0.06386603,2087.735,1.266126,0,0,1.333354,0.06722741,0.06386603,0,0,0,10.62527,0,0,0,14.00003,100,0.1395639,0.07025264,1.066683,0,11.95863
2/1/2007 5:00:00 PM,0.5098661,17.97176,85.13704,84.73386,0.1251141,0.4664916,58.84447,55.12859,0.6249316,0.6249316,0,-1,0,0.6249316,74.64683,0,0,0,0.4664916,0.6578228,0.6249316,0,0,0,10.62527,0,0.1913312,-0.1913312,13.79835,98.55943,0.1395639,0.6874248,0.3731933,0,11.09177
2/1/2007 6:00:00 PM,0.2699765,10.32161,72.69007,99.01261,0.020501,0.07916152,52.92566,52.31974,3.802891,3.33,0,-1,0,3.33,2.377223,0,0.4728916,0.8531807,0.07916152,3.505263,3.33,0,0,0.2125902,10.43394,0,3.426102,-3.426102,10.18692,72.76357,0.1395639,4.183181,0.06332921,0,10.5131
2/1/2007 7:00:00 PM,0.07191884,3.173266,60.2336,113.2295,0.005843807,0.02298629,49.71283,49.54057,1.534543,1.534543,0,-1,0,1.534543,1.497925,0,2.220446E-16,0,0.02298629,1.615308,1.534543,0,0,4.01937,7.007842,0,1.592322,-1.592322,8.508465,60.77462,0.1395639,1.687997,0.01838903,0,7.030828
2/1/2007 8:00:00 PM,0,0,47.4103,90,0,0,47.11744,47.11744,2.473212,2.473212,0,-1,0,2.473212,0,0,0,0,0,2.60338,2.473212,0,0,5.788616,5.41552,0,2.60338,-2.60338,5.764261,41.17321,0.1395639,2.720533,0,0,5.41552
2/1/2007 9:00:00 PM,0,0,33.99771,90,0,0,44.67453,44.67453,1.040555,1.040555,0,-1,0,1.040555,0,0,2.220446E-16,0,0,1.095322,1.040555,0,0,8.681261,2.812139,0,1.095322,-1.095322,4.609691,32.9263,0.1395639,1.144611,0,0,2.812139
2/1/2007 10:00:00 PM,0,0,19.9479,90,0,0,42.14261,42.14261,0.8213174,0.8213174,0,-1,0,0.8213174,0,0,1.110223E-16,0,0,0.8645446,0.8213174,0,0,9.898285,1.716818,0,0.8645446,-0.8645446,3.69838,26.41695,0.1395639,0.9034492,0,0,1.716818
2/1/2007 11:00:00 PM,0,0,5.418869,90,0,0,40.16455,40.16455,0.6878405,0.6878405,0,-1,0,0.6878405,0,0,1.110223E-16,0,0,0.7240426,0.6878405,0,0,10.85889,0.8522731,0,0.7240426,-0.7240426,2.935173,20.96548,0.1395639,0.7566245,0,0,0.8522731
2/2/2007 12:00:00 AM,0,0,-9.237607,90,0,0,38.52276,38.52276,0.5647209,0.121819,0,-1,0,0.121819,0,0,0.4429019,0.499374,0,0.1282305,0.121819,0,0,11.66338,0.1282305,0,0.1282305,-0.1282305,2.800006,20,0.1395639,0.621193,0,0,0.1282305
2/2/2007 1:00:00 AM,0,0,-23.70431,90,0,0,36.88097,36.88097,0.04066613,0,0,-1,0,0,0,0,0.04066613,0.04473274,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1395639,0.04473274,0,0,0
2/2/2007 2:00:00 AM,0,0,-37.62555,90,0,0,35.46665,35.46665,0.3505745,0,0,-1,0,0,0,0,0.3505745,0.3856319,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1395639,0.3856319,0,0,0
2/2/2007 3:00:00 AM,0.00148971,0,-50.8964,90,0,0,34.24025,34.24025,0.4775314,0,0,-1,0,0,0,0,0.4775314,0.5252845,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1395639,0.5252845,0,0,0
2/2/2007 4:00:00 AM,0.08487966,4.726284,-63.61511,109.5873,0.01029202,0.04427062,33.31313,33.01385,0,0,0,-1,0,0,0,0,0,0,0.04427062,0,0,0,0,11.80586,0,0.04427062,0,0.04427062,2.842004,20.29999,0.1395448,0,0.0354165,0,0.04427062
2/2/2007 5:00:00 AM,0.1584567,12.04474,-76.04363,95.32198,0.06539112,0.2807537,33.66966,31.76768,0,0,0,0,0,0,0,0,0,0,0.2807537,0,0,0,0,11.76159,0.03984356,0.2807537,0,0.2807537,3.108351,22.20246,0.139424,0,0.2246029,0,0.3205972
2/2/2007 6:00:00 AM,0.2295069,19.76997,-88.57115,81.02203,0.1650829,0.7016324,35.59795,30.78854,0.2254703,0.2254703,0,0,0,0.2254703,311.1862,0,0,0,0.7016324,0.2373372,0.2254703,0,0,11.48084,0.2925219,0.4642952,0,0.4642952,3.54882,25.34866,0.1392248,0.2480173,0.5613059,0,0.9941542
2/2/2007 7:00:00 AM,0.4106058,27.53393,-101.7027,66.78245,0.3687912,1.526212,40.5785,29.78962,0,0,0,0,0,0,0,0,0,0,1.526212,0,0,0,0,11.01654,0.7103876,1.526212,0,1.526212,4.996712,35.69073,0.1385738,0,1.22097,0,2.2366
2/2/2007 8:00:00 AM,0.5963085,34.91149,-116.0595,52.73355,0.6502067,2.543112,50.70249,31.52042,2.526578,2.526578,5,0,1.53,2.526578,100.6544,0,0,0,2.543112,0,0,2.473422,2.349751,9.490329,2.083978,4.892862,0,4.892862,9.638489,68.84621,0.1399607,2.779236,2.034489,5,4.62709
2/2/2007 9:00:00 AM,0.5056048,41.36514,-132.3305,39.14487,0.5429296,2.107406,52.02559,35.99084,1.087051,1.087051,0,-1,0,1.087051,193.8645,0,0,0,2.107406,1.144265,1.087051,0,0,4.597466,6.487555,0.9631416,0,0.9631416,10.55221,75.37274,0.139555,1.195757,1.685925,0,8.594961
2/2/2007 10:00:00 AM,0.4941241,46.20947,-151.0297,26.78223,0.51495,1.954074,55.89627,40.63929,0.3393515,0.3393515,0,-1,0,0.3393515,575.8261,0,0,0,1.954074,0.3572121,0.3393515,0,0,3.634325,7.354382,1.596862,0,1.596862,12.06712,86.19355,0.1388875,0.3732866,1.563259,0,9.308456
2/2/2007 11:00:00 AM,0.6829497,48.6953,-171.927,18.36708,0.8403044,2.92487,69.88739,44.7042,2.188151,2.188151,0,-1,0,2.188151,133.6685,0,0,0,2.92487,2.303317,2.188151,0,0,2.037462,8.791558,0.621553,0,0.621553,12.65678,90.40538,0.1386294,2.406966,2.339896,0,11.71643
2/2/2007 12:00:00 PM,1.104416,48.31929,166.4224,19.82916,1.004705,3.297059,78.76027,48.43285,1.914057,1.914057,0,-1,0,1.914057,172.255,0,0,0,3.297059,2.014797,1.914057,0,0,1.415909,9.350956,1.282262,0,1.282262,13.87324,99.09437,0.1381,2.105463,2.637647,0,12.64802
2/2/2007 1:00:00 PM,0.7551581,45.16397,145.9995,29.74436,0.9422822,3.057219,80.4152,51.93402,1.40472,1.40472,0,-1,0,1.40472,217.639,1.444919,0,0,3.057219,1.478653,1.40472,0,0,0.1336469,10.50499,0.1336469,0,0.1336469,14.00003,100,0.138045,1.545192,2.445775,0,13.56221
2/2/2007 2:00:00 PM,0.4886778,39.83489,127.9428,42.55627,0.5174229,1.803262,69.69328,54.18901,0,0,0,-1,0,0,0,1.803262,0,0,1.803262,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.138045,0,1.442609,0,12.42854
