Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/11/2007 12:00:00 AM,0,0,-9.229104,90,0,0,40.39202,40.39202,0.03241559,0.03241559,0,-1,0,0.03241559,0,0,6.938894E-18,0,0,0.03412167,0.03241559,0,0,5.643407,5.546208,0,0.03412167,-0.03412167,8.610254,61.50169,0.1277544,0.03565715,0,0,5.546208
2/11/2007 1:00:00 AM,0,0,-24.05607,90,0,0,38.72057,38.72057,0.3474237,0.3474237,0,-1,0,0.3474237,0,0,5.551115E-17,0,0,0.3657092,0.3474237,0,0,5.68132,5.512086,0,0.3657092,-0.3657092,8.224763,58.74819,0.1277544,0.3821661,0,0,5.512086
2/11/2007 2:00:00 AM,0,0,-38.28218,90,0,0,37.21724,37.21724,0.360916,0.360916,0,-1,0,0.360916,0,0,0,0,0,0.3799116,0.360916,0,0,6.087664,5.146377,0,0.3799116,-0.3799116,7.824301,55.88776,0.1277544,0.3970076,0,0,5.146377
2/11/2007 3:00:00 AM,0,0,-51.79108,90,0,0,35.97106,35.97106,0.05164498,0.05164498,0,-1,0,0.05164498,0,0,6.938894E-18,0,0,0.05436314,0.05164498,0,0,6.509788,4.766465,0,0.05436314,-0.05436314,7.766997,55.47844,0.1277544,0.05680948,0,0,4.766465
2/11/2007 4:00:00 AM,0.04646021,2.327854,-64.68726,110.0966,0.00457438,0.01951586,34.87785,34.74466,0.351322,0.351322,0,-1,0,0.351322,5.55498,0,0,0,0.01951586,0.3698126,0.351322,0,0,6.570191,4.712102,0,0.3502967,-0.3502967,7.397752,52.84098,0.1277544,0.3864542,0.01561269,0,4.731618
2/11/2007 5:00:00 AM,0.1328577,9.698023,-77.24442,95.63099,0.04865316,0.2074438,34.99432,33.5776,0.4320695,0.4320695,0,0,0,0.4320695,48.01168,0,5.551115E-17,0,0.2074438,0.45481,0.4320695,0,0,6.95941,4.361805,0,0.2473662,-0.2473662,7.137005,50.97851,0.1277544,0.4752764,0.1659551,0,4.569249
2/11/2007 6:00:00 AM,0.2735365,17.44401,-89.85811,81.1386,0.1704693,0.7168565,37.6028,32.62813,0.2357939,0.2357939,0,0,0,0.2357939,304.0183,0,0,0,0.7168565,0.2482041,0.2357939,0,0,7.234261,4.114439,0.4686524,0,0.4686524,7.581608,54.15424,0.1276106,0.2593733,0.5734852,0,4.831296
2/11/2007 7:00:00 AM,0.4180607,25.19013,-103.0253,66.68977,0.4049189,1.649143,43.50388,31.62921,0,0,0,0,0,0,0,0,0,0,1.649143,0,0,0,0,6.765609,4.536226,1.649143,0,1.649143,9.146123,65.32932,0.1271073,0,1.319314,0,6.185369
2/11/2007 8:00:00 AM,0.6556621,32.50872,-117.3343,52.38129,0.7678193,2.90903,56.16349,33.40947,1.257668,1.257668,0,0,0,1.257668,231.3035,0,0,0,2.90903,1.323861,1.257668,0,0,5.116466,6.020455,1.585169,0,1.585169,10.64995,76.07089,0.1266273,1.383435,2.327224,0,8.929485
2/11/2007 9:00:00 AM,1.053973,38.87093,-133.4063,38.41813,0.8349965,3.039396,62.78921,37.90956,1.563817,1.563817,0,-1,0,1.563817,194.3575,0,0,0,3.039396,1.646123,1.563817,0,0,3.531296,7.447108,1.393273,0,1.393273,11.97172,85.51212,0.1262084,1.720198,2.431516,0,10.4865
2/11/2007 10:00:00 AM,1.188554,43.62228,-151.6676,25.41906,0.9586597,3.30467,71.38248,42.61735,1.348991,1.348991,0,-1,0,1.348991,244.9735,0,0,0,3.30467,1.41999,1.348991,0,0,2.138023,8.701053,1.884679,0,1.884679,13.75968,98.28326,0.125646,1.48389,2.643736,0,12.00572
2/11/2007 11:00:00 AM,1.248612,46.06925,-171.8736,15.985,1.018726,3.372332,77.48026,46.76139,0.06615745,0.06615745,0,-1,0,0.06615745,5097.434,3.049349,0,0,3.372332,0.06963942,0.06615745,0,0,0.253344,10.39726,0.253344,0,0.253344,14.00003,100,0.1255708,0.0727732,2.697866,0,13.7696
2/11/2007 12:00:00 PM,1.215038,45.75296,167.2415,17.45393,1.011106,3.267787,80.9763,50.40102,0.8537576,0.8537576,0,-1,0,0.8537576,382.7534,2.369094,0,0,3.267787,0.8986922,0.8537576,0,0,0,10.62527,0,0,0,14.00003,100,0.1255708,0.9391333,2.614229,0,13.89306
2/11/2007 1:00:00 PM,1.132538,42.73749,147.3956,28.16778,0.9363199,2.999855,82.22468,53.88241,0.43751,0.43751,0,-1,0,0.43751,685.6654,2.539318,0,0,2.999855,0.4605369,0.43751,0,0,0,10.62527,0,0,0,14.00003,100,0.1255708,0.481261,2.399884,0,13.62513
2/11/2007 2:00:00 PM,1.166067,37.56456,129.6349,41.48763,0.7994568,2.596446,80.26906,56.10773,1.573318,1.573318,0,-1,0,1.573318,165.0299,0.9403214,0,0,2.596446,1.656124,1.573318,0,0,0,10.62527,0,0,0,14.00003,100,0.1255708,1.73065,2.077157,0,13.22172
2/11/2007 3:00:00 PM,0.7419463,30.93619,114.0064,55.55774,0.6098284,2.046723,75.43548,57.07698,1.720303,1.720303,0,-1,0,1.720303,118.9746,0.2358778,0,0,2.046723,1.810845,1.720303,0,0,0,10.62527,0,0,0,14.00003,100,0.1255708,1.892333,1.637378,0,12.672
2/11/2007 4:00:00 PM,0.5858365,23.48055,100.0071,69.9094,0.380321,1.327782,69.42001,58.02645,1.30318,1.30318,0,-1,0,1.30318,101.8879,0,0,0,1.327782,1.371768,1.30318,0,0,0,10.62527,0,0.04398566,-0.04398566,13.95366,99.66882,0.1255708,1.433497,1.062226,0,11.95306
2/11/2007 5:00:00 PM,0.2161782,15.69996,87.01163,84.37465,0.1255095,0.4619535,60.97927,57.24512,0.001108662,0.001108662,0,-1,0,0.001108662,41667.66,0.4119135,0,0,0.4619535,0.001167012,0.001108662,0,0,0.04887295,10.58129,0.04887295,0,0.04887295,14.00003,100,0.1255563,0.001219528,0.3695628,0,11.04324
2/11/2007 6:00:00 PM,0.116646,8.006271,74.4502,98.86708,0.03478856,0.132239,55.60521,54.57473,0,0,0,-1,0,0,0,0.132239,0,0,0.132239,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1255563,0,0.1057912,0,10.75751
2/11/2007 7:00:00 PM,0.01918594,0.7696091,61.84782,113.3163,0.005552043,0.02154888,52.03865,51.87468,0.1812513,0.1812513,0,-1,0,0.1812513,11.88895,0,0,0,0.02154888,0.1907909,0.1812513,0,0,0,10.62527,0,0.169242,-0.169242,13.82163,98.72574,0.1255563,0.1993765,0.0172391,0,10.64682
2/11/2007 8:00:00 PM,0,0,48.83344,90,0,0,49.4021,49.4021,1.827654,1.827654,0,-1,0,1.827654,0,0,2.220446E-16,0,0,1.923846,1.827654,0,0,0.1880467,10.45603,0,1.923846,-1.923846,11.79372,84.24068,0.1255563,2.010419,0,0,10.45603
2/11/2007 9:00:00 PM,0,0,35.16624,90,0,0,46.92952,46.92952,1.183066,1.183066,0,-1,0,1.183066,0,0,2.220446E-16,0,0,1.245333,1.183066,0,0,2.325654,8.532187,0,1.245333,-1.245333,10.48102,74.8643,0.1255563,1.301373,0,0,8.532187
2/11/2007 10:00:00 PM,0,0,20.78743,90,0,0,44.30859,44.30859,0.1400335,0.1400335,0,-1,0,0.1400335,0,0,2.775558E-17,0,0,0.1474037,0.1400335,0,0,3.709357,7.286853,0,0.1474037,-0.1474037,10.32565,73.75447,0.1255563,0.1540368,0,0,7.286853
2/11/2007 11:00:00 PM,0,0,5.865495,90,0,0,42.2514,42.2514,0.4050237,0.4050237,0,-1,0,0.4050237,0,0,5.551115E-17,0,0,0.4263408,0.4050237,0,0,3.873138,7.13945,0,0.4263408,-0.4263408,9.876244,70.54446,0.1255563,0.4455261,0,0,7.13945
2/12/2007 12:00:00 AM,0,0,-9.246113,90,0,0,40.60962,40.60962,0.2952369,0.2952369,0,-1,0,0.2952369,0,0,0,0,0,0.3107757,0.2952369,0,0,4.34685,6.713109,0,0.3107757,-0.3107757,9.548657,68.20456,0.1255563,0.3247606,0,0,6.713109
2/12/2007 1:00:00 AM,0,0,-24.11627,90,0,0,38.94804,38.94804,0.153834,0.153834,0,-1,0,0.153834,0,0,0,0,0,0.1619305,0.153834,0,0,4.692157,6.402333,0,0.1619305,-0.1619305,9.377968,66.98535,0.1255563,0.1692174,0,0,6.402333
2/12/2007 2:00:00 AM,0,0,-38.37824,90,0,0,37.44471,37.44471,0.4045079,0.4045079,0,-1,0,0.4045079,0,0,5.551115E-17,0,0,0.4257978,0.4045079,0,0,4.872079,6.240403,0,0.4257978,-0.4257978,8.929137,63.77942,0.1255563,0.4449587,0,0,6.240403
2/12/2007 3:00:00 AM,0,0,-51.91455,90,0,0,36.15897,36.15897,0.4865396,0.4865396,0,-1,0,0.4865396,0,0,0,0,0,0.512147,0.4865396,0,0,5.345188,5.814605,0,0.512147,-0.512147,8.389287,59.92336,0.1255563,0.5351936,0,0,5.814605
2/12/2007 4:00:00 AM,0.02960763,2.048431,-64.83079,110.1376,0.01188085,0.0505809,35.27861,34.93258,0.3266302,0.3266302,0,-1,0,0.3266302,15.48568,0,0,0,0.0505809,0.3438212,0.3266302,0,0,5.91424,5.302458,0,0.2932403,-0.2932403,8.080184,57.71549,0.1255563,0.3592932,0.04046472,0,5.353039
2/12/2007 5:00:00 AM,0.1338695,9.425242,-77.4023,95.64993,0.04344452,0.1852002,35.0306,33.76552,0.5676819,0.5676819,0,0,0,0.5676819,32.62394,0,0,0,0.1852002,0.5975599,0.5676819,0,0,6.240063,5.009217,0,0.4123597,-0.4123597,7.645519,54.61074,0.1255563,0.6244501,0.1481602,0,5.194417
2/12/2007 6:00:00 AM,0.2457911,17.17368,-90.02558,81.1365,0.163494,0.6875449,37.59703,32.82594,0,0,0,0,0,0,0,0,0,0,0.6875449,0,0,0,0,6.69824,4.596858,0.6875449,0,0.6875449,8.297782,59.26975,0.1253527,0,0.550036,0,5.284403
2/12/2007 7:00:00 AM,0.3013881,24.91718,-103.1968,66.66487,0.2793746,1.15982,39.99608,31.82702,1.316945,1.316945,0,0,0,1.316945,88.06899,0,0,0,1.15982,1.386258,1.316945,0,0,6.010695,5.215648,0,0.2264377,-0.2264377,8.059095,57.56485,0.1253527,1.44864,0.9278564,0,6.375469
2/12/2007 8:00:00 AM,0.5455521,32.22783,-117.5007,52.32812,0.637888,2.469584,52.47324,33.62706,0,0,0,0,0,0,0,0,0,0,2.469584,0,0,0,0,6.262293,4.989211,2.469584,0,2.469584,10.40195,74.29948,0.1246268,0,1.975667,0,7.458794
2/12/2007 9:00:00 AM,0.6483531,38.57776,-133.5507,38.32393,0.8270519,3.010652,62.77977,38.13704,0,0,0,-1,0,0,0,0,0,0,3.010652,0,0,0,0,3.792709,7.211836,3.010652,0,3.010652,13.2581,94.70055,0.1237532,0,2.408522,0,10.22249
2/12/2007 10:00:00 AM,0.8736846,43.31601,-151.7635,25.25346,1.177676,3.874933,78.37242,42.83493,0.5236737,0.5236737,0,-1,0,0.5236737,739.9518,2.541641,0,0,3.874933,0.5512355,0.5236737,0,0,0.782057,9.921423,0.782057,0,0.782057,14.00003,100,0.1235282,0.5760411,3.099946,0,13.79636
2/12/2007 11:00:00 AM,1.052516,45.75544,-171.8923,15.69769,1.019243,3.368574,77.71938,46.97897,0.1789812,0.1789812,0,-1,0,0.1789812,1882.083,3.180173,0,0,3.368574,0.1884013,0.1789812,0,0,0,10.62527,0,0,0,14.00003,100,0.1235282,0.1968793,2.69486,0,13.99385
2/12/2007 12:00:00 PM,1.079744,45.44257,167.3101,17.183,1.011666,3.263216,81.2573,50.65817,1.187763,1.187763,0,-1,0,1.187763,274.7363,2.01294,0,0,3.263216,1.250277,1.187763,0,0,0,10.62527,0,0,0,14.00003,100,0.1235282,1.306539,2.610573,0,13.88849
2/12/2007 1:00:00 PM,1.078765,42.44019,147.5332,28.00342,0.9368486,2.996523,82.46372,54.1,0,0,0,-1,0,0,0,2.996523,0,0,2.996523,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1235282,0,2.397219,0,13.6218
2/12/2007 2:00:00 PM,0.8640412,37.28335,129.811,41.3836,0.7998825,2.593609,80.5041,56.32532,2.441715,2.441715,0,-1,0,2.441715,106.2208,0.02338271,0,0,2.593609,2.570227,2.441715,0,0,0,10.62527,0,0,0,14.00003,100,0.1235282,2.685887,2.074888,0,13.21888
2/12/2007 3:00:00 PM,0.5546657,30.66817,114.197,55.49028,0.6342778,2.114852,76.41412,57.30445,0.6020172,0.6020172,0,-1,0,0.6020172,351.2942,1.481149,0,0,2.114852,0.6337023,0.6020172,0,0,0,10.62527,0,0,0,14.00003,100,0.1235282,0.662219,1.691881,0,12.74013
2/12/2007 4:00:00 PM,0.4275711,23.22014,100.1983,69.86829,0.3932488,1.367527,70.03074,58.24404,1.223776,1.223776,0,-1,0,1.223776,111.7465,0.07934116,0,0,1.367527,1.288186,1.223776,0,0,0,10.62527,0,0,0,14.00003,100,0.1235282,1.346154,1.094021,0,11.9928
2/12/2007 5:00:00 PM,0.2229849,15.44116,87.19637,84.3556,0.1238579,0.4553773,61.15815,57.47259,2.530612,2.530612,0,-1,0,2.530612,17.99475,0,4.440892E-16,0,0.4553773,2.663802,2.530612,0,0,0,10.62527,0,2.208425,-2.208425,11.67214,83.37229,0.1235282,2.783673,0.3643018,0,11.08065
2/12/2007 6:00:00 PM,0.1532531,7.743595,74.62402,98.86906,0.01432049,0.05455708,55.22626,54.80221,0,0,0,-1,0,0,0,0,0,0,0.05455708,0,0,0,0,2.453805,8.416849,0.05455708,0,0.05455708,11.7239,83.74198,0.1235126,0,0.04364567,0,8.471407
2/12/2007 7:00:00 PM,0.02095284,0.4985664,62.00652,113.3411,0.002287994,0.008873552,52.16973,52.10215,0,0,0,-1,0,0,0,0,0,0,0.008873552,0,0,0,0,2.399248,8.465951,0.008873552,0,0.008873552,11.73232,83.80212,0.12351,0,0.007098842,0,8.474824
2/12/2007 8:00:00 PM,0,0,48.97143,90,0,0,49.62957,49.62957,1.554121,1.554121,0,-1,0,1.554121,0,0,2.220446E-16,0,0,1.635917,1.554121,0,0,2.390375,8.473937,0,1.635917,-1.635917,10.00791,71.48494,0.12351,1.709533,0,0,8.473937
2/12/2007 9:00:00 PM,0,0,35.27606,90,0,0,47.14711,47.14711,2.967104,2.967104,0,-1,0,2.967104,0,0,4.440892E-16,0,0,3.123268,2.967104,0,0,4.20806,6.83802,0,3.123268,-3.123268,6.715699,47.96918,0.12351,3.263815,0,0,6.83802
2/12/2007 10:00:00 PM,0,0,20.86055,90,0,0,44.56574,44.56574,0.6449044,0.6449044,0,-1,0,0.6449044,0,0,1.110223E-16,0,0,0.6788467,0.6449044,0,0,7.678358,3.714752,0,0.6788467,-0.6788467,6.000131,42.85799,0.12351,0.7093948,0,0,3.714752
2/12/2007 11:00:00 PM,0,0,5.894848,90,0,0,42.47888,42.47888,0.3414013,0.3414013,0,-1,0,0.3414013,0,0,0,0,0,0.3593698,0.3414013,0,0,8.432631,3.035906,0,0.3593698,-0.3593698,5.621322,40.15222,0.12351,0.3755414,0,0,3.035906
2/13/2007 12:00:00 AM,0,0,-9.266788,90,0,0,40.83709,40.83709,0.183533,0.183533,0,-1,0,0.183533,0,0,0,0,0,0.1931926,0.183533,0,0,8.831931,2.676536,0,0.1931926,-0.1931926,5.417679,38.69763,0.12351,0.2018863,0,0,2.676536
2/13/2007 1:00:00 AM,0,0,-24.18073,90,0,0,39.16563,39.16563,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.04659,2.483343,0,0,0,5.417679,38.69763,0.12351,0,0,0,2.483343
2/13/2007 2:00:00 AM,0,0,-38.47891,90,0,0,37.63263,37.63263,0.1561082,0.1561082,0,-1,0,0.1561082,0,0,0,0,0,0.1643244,0.1561082,0,0,9.04659,2.483343,0,0.1643244,-0.1643244,5.244466,37.4604,0.12351,0.171719,0,0,2.483343
2/13/2007 3:00:00 AM,0,0,-52.04278,90,0,0,36.35678,36.35678,0.1286381,0.1286381,0,-1,0,0.1286381,0,0,0,0,0,0.1354085,0.1286381,0,0,9.229173,2.319019,0,0.1354085,-0.1354085,5.101733,36.44088,0.12351,0.1415019,0,0,2.319019
2/13/2007 4:00:00 AM,0.01450634,1.766729,-64.97907,110.1752,0.0113396,0.04823027,35.4607,35.13038,0.3053352,0.3053352,0,-1,0,0.3053352,15.79584,0,5.551115E-17,0,0.04823027,0.3214055,0.3053352,0,0,9.379626,2.18361,0,0.2731752,-0.2731752,4.813781,34.38408,0.12351,0.3358687,0.03858422,0,2.231841
2/13/2007 5:00:00 AM,0.1018988,9.150338,-77.56489,95.66571,0.05922614,0.251601,35.68891,33.96333,0.1534313,0.1534313,0,0,0,0.1534313,163.9828,0,0,0,0.251601,0.1615066,0.1534313,0,0,9.683154,1.910435,0.09009436,0,0.09009436,4.899252,34.99459,0.1234841,0.1687744,0.2012808,0,2.162036
2/13/2007 6:00:00 AM,0.2266228,16.90122,-90.19772,81.13139,0.1579461,0.6641921,37.60329,32.99408,0.00758851,0.00758851,0,0,0,0.00758851,8752.603,0,0,0,0.6641921,0.007987905,0.00758851,0,0,9.59306,1.99152,0.6562042,0,0.6562042,5.521782,39.44122,0.1232962,0.00834736,0.5313537,0,2.655712
2/13/2007 7:00:00 AM,0.5010204,24.64197,-103.373,66.63715,0.4982508,1.994254,46.63501,31.98526,2.090182,2.090182,0,0,0,2.090182,95.41053,0,0,0,1.994254,2.200192,2.090182,0,0,8.936856,2.582104,0,0.2059378,-0.2059378,5.304705,37.89067,0.1232962,2.299201,1.595403,0,4.576358
2/13/2007 8:00:00 AM,0.3631148,31.94439,-117.6716,52.27234,0.3672341,1.48684,44.57429,33.79519,0.446216,0.446216,0,0,0,0.446216,333.2109,0,0,0,1.48684,0.469701,0.446216,0,0,9.165676,2.376166,1.017139,0,1.017139,6.269648,44.78311,0.1230059,0.4908375,1.189472,0,3.863006
2/13/2007 9:00:00 AM,0.6696767,38.28163,-133.6997,38.22739,0.8645546,3.120713,64.14353,38.35463,0.6842111,0.6842111,0,-1,0,0.6842111,456.1039,0,0,0,3.120713,0.7202222,0.6842111,0,0,8.148537,3.291591,2.400491,0,2.400491,8.546953,61.04954,0.1223263,0.7526322,2.496571,0,6.412304
2/13/2007 10:00:00 AM,0.7092523,43.00627,-151.864,25.08557,0.9505804,3.271746,71.6203,43.09208,1.184224,1.184224,0,-1,0,1.184224,276.2776,0,0,0,3.271746,1.246552,1.184224,0,0,5.748046,5.452033,2.025194,0,2.025194,10.46822,74.77286,0.1217588,1.302647,2.617397,0,8.723779
2/13/2007 11:00:00 AM,0.8255911,45.43756,-171.9158,15.40622,1.135744,3.654249,81.6179,47.2559,0,0,0,-1,0,0,0,0,0,0,3.654249,0,0,0,0,3.722852,7.274708,3.654249,0,3.654249,13.93495,99.53513,0.1207479,0,2.923399,0,10.92896
2/13/2007 12:00:00 PM,0.8622059,45.12749,167.3743,16.9116,1.186064,3.674402,86.94382,50.90543,1.120285,1.120285,0,-1,0,1.120285,327.9881,2.426552,0,0,3.674402,1.179248,1.120285,0,0,0.06860236,10.56353,0.06860236,0,0.06860236,14.00003,100,0.1207291,1.232314,2.939522,0,14.23793
2/13/2007 1:00:00 PM,0.841725,42.1377,147.6672,27.84205,1.133553,3.463167,88.85275,54.35714,0.5668396,0.5668396,0,-1,0,0.5668396,610.9606,2.866493,0,0,3.463167,0.5966733,0.5668396,0,0,0,10.62527,0,0,0,14.00003,100,0.1207291,0.6235236,2.770534,0,14.08844
2/13/2007 2:00:00 PM,0.7413822,36.99667,129.9845,41.28303,0.948575,2.972202,85.36838,56.58246,0,0,0,-1,0,0,0,2.972202,0,0,2.972202,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1207291,0,2.377762,0,13.59748
2/13/2007 3:00:00 PM,0.6518893,30.39458,114.3859,55.42623,0.7557506,2.452884,80.36423,57.52205,0.253033,0.253033,0,-1,0,0.253033,969.3932,2.186534,0,0,2.452884,0.2663505,0.253033,0,0,0,10.62527,0,0,0,14.00003,100,0.1207291,0.2783363,1.962307,0,13.07816
2/13/2007 4:00:00 PM,0.3143666,22.95421,100.3885,69.83048,0.2874018,1.01857,67.06493,58.47151,1.32578,1.32578,0,-1,0,1.32578,76.828,0,0,0,1.01857,1.395558,1.32578,0,0,0,10.62527,0,0.3769877,-0.3769877,13.60265,97.16158,0.1207291,1.458358,0.8148561,0,11.64384
2/13/2007 5:00:00 PM,0.1461887,15.1769,87.38034,84.3397,0.1109539,0.4082016,61.05082,57.74952,0,0,0,-1,0,0,0,0,0,0,0.4082016,0,0,0,0,0.4188752,10.24829,0.4082016,0,0.4082016,13.9899,99.92767,0.1206173,0,0.3265613,0,10.65649
2/13/2007 6:00:00 PM,0.08312961,7.475546,74.79722,98.87405,0.04857927,0.1836965,56.48948,55.04947,4.109797,3.33,0,-1,0,3.33,5.516411,4.440892E-16,0.7797976,1.190777,0.1836965,3.505263,3.33,0,0,0.01067357,10.61567,0,3.321567,-3.321567,10.48866,74.91888,0.1206173,4.520777,0.1469572,0,10.79936
2/13/2007 7:00:00 PM,0.01045242,0.2222453,62.16453,113.3687,0.00657962,0.02546258,52.54382,52.34941,2.583734,2.583734,0,-1,0,2.583734,0.9854956,0,0,0,0.02546258,2.71972,2.583734,0,0,3.701303,7.294101,0,2.694257,-2.694257,7.648667,54.63323,0.1206173,2.842107,0.02037007,0,7.319564
2/13/2007 8:00:00 PM,0,0,49.10848,90,0,0,49.90651,49.90651,0.6679651,0.6679651,0,-1,0,0.6679651,0,0,1.110223E-16,0,0,0.7031211,0.6679651,0,0,6.694922,4.599844,0,0.7031211,-0.7031211,6.907513,49.33928,0.1206173,0.7347615,0,0,4.599844
2/13/2007 9:00:00 PM,0,0,35.38447,90,0,0,47.40425,47.40425,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.476168,3.896723,0,0,0,6.907513,49.33928,0.1206173,0,0,0,3.896723
2/13/2007 10:00:00 PM,0,0,20.93159,90,0,0,44.813,44.813,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.476168,3.896723,0,0,0,6.907513,49.33928,0.1206173,0,0,0,3.896723
2/13/2007 11:00:00 PM,0,0,5.921314,90,0,0,42.72614,42.72614,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.476168,3.896723,0,0,0,6.907513,49.33928,0.1206173,0,0,0,3.896723
2/14/2007 12:00:00 AM,0,0,-9.291145,90,0,0,41.08435,41.08435,0.2901568,0.2901568,0,-1,0,0.2901568,0,0,0,0,0,0.3054282,0.2901568,0,0,7.476168,3.896723,0,0.3054282,-0.3054282,6.585563,47.03964,0.1206173,0.3191725,0,0,3.896723
2/14/2007 1:00:00 AM,0,0,-24.24946,90,0,0,39.38322,39.38322,0.213775,0.213775,0,-1,0,0.213775,0,0,0,0,0,0.2250264,0.213775,0,0,7.815533,3.591295,0,0.2250264,-0.2250264,6.348364,45.34537,0.1206173,0.2351525,0,0,3.591295
2/14/2007 2:00:00 AM,0,0,-38.58419,90,0,0,37.86011,37.86011,0.4243257,0.4243257,0,-1,0,0.4243257,0,0,5.551115E-17,0,0,0.4466587,0.4243257,0,0,8.065562,3.366269,0,0.4466587,-0.4466587,5.877545,41.98238,0.1206173,0.4667583,0,0,3.366269
2/14/2007 3:00:00 AM,0,0,-52.17574,90,0,0,36.60404,36.60404,0.3603237,0.3603237,0,-1,0,0.3603237,0,0,5.551115E-17,0,0,0.3792881,0.3603237,0,0,8.56185,2.91961,0,0.3792881,-0.3792881,5.47774,39.12664,0.1206173,0.396356,0,0,2.91961
2/14/2007 4:00:00 AM,0.02741101,1.482831,-65.13207,110.2096,0.006800476,0.02890967,35.55597,35.35786,0.6439528,0.6439528,0,-1,0,0.6439528,4.489408,0,1.110223E-16,0,0.02890967,0.6778451,0.6439528,0,0,8.98328,2.540322,0,0.6489354,-0.6489354,4.793702,34.24066,0.1206173,0.7083481,0.02312773,0,2.569232
2/14/2007 5:00:00 AM,0.1941354,8.873385,-77.73214,95.67832,0.01613918,0.0689339,34.66062,34.1908,0.2842583,0.2842583,0,0,0,0.2842583,24.25045,0,0,0,0.0689339,0.2992192,0.2842583,0,0,9.70432,1.891387,0,0.2302853,-0.2302853,4.55096,32.50679,0.1206173,0.3126841,0.05514712,0,1.96032
2/14/2007 6:00:00 AM,0.3380226,16.62672,-90.37447,81.1233,0.2036582,0.8492935,39.1626,33.21166,0.3311054,0.3311054,0,0,0,0.3311054,256.5025,0,0,0,0.8492935,0.3485319,0.3311054,0,0,9.960193,1.661101,0.5007616,0,0.5007616,5.026024,35.9001,0.1204803,0.3642159,0.6794348,0,2.510395
2/14/2007 7:00:00 AM,0.5232028,24.36457,-103.5537,66.60664,0.5263451,2.094452,47.67216,32.18307,1.377526,1.377526,0,0,0,1.377526,152.0444,0,0,0,2.094452,1.450028,1.377526,0,0,9.459431,2.111787,0.6444242,0,0.6444242,5.637379,40.26691,0.1203046,1.515279,1.675562,0,4.206238
2/14/2007 8:00:00 AM,0.6469452,31.65848,-117.8471,52.21404,0.7774243,2.928927,57.10892,34.05234,1.486571,1.486571,0,0,0,1.486571,197.0257,0,0,0,2.928927,1.564812,1.486571,0,0,8.815006,2.691768,1.364116,0,1.364116,6.931492,49.51056,0.1199343,1.635228,2.343142,0,5.620696
2/14/2007 9:00:00 AM,0.9521511,37.98262,-133.8532,38.12861,0.8357001,3.028113,63.52742,38.61177,1.300471,1.300471,0,-1,0,1.300471,232.8475,0,0,0,3.028113,1.368916,1.300471,0,0,7.450891,3.919472,1.659197,0,1.659197,8.505545,60.75377,0.1194869,1.430518,2.422491,0,6.947586
2/14/2007 10:00:00 AM,1.009039,42.69313,-151.9691,24.91553,0.9598495,3.291406,72.18871,43.36901,1.76317,1.76317,0,-1,0,1.76317,186.6755,0,0,0,3.291406,1.855968,1.76317,0,0,5.791694,5.412749,1.435438,0,1.435438,9.86732,70.48072,0.1191025,1.939487,2.633125,0,8.704155
2/14/2007 11:00:00 AM,1.235132,45.11568,-171.9438,15.11071,1.020212,3.357855,78.32746,47.54272,0.6828437,0.6828437,0,-1,0,0.6828437,491.7458,0,0,0,3.357855,0.7187828,0.6828437,0,0,4.356256,6.704643,2.639072,0,2.639072,12.37096,88.36385,0.1184023,0.7511281,2.686284,0,10.0625
2/14/2007 12:00:00 PM,1.281258,44.80781,167.4341,16.64001,1.012677,3.252861,81.85654,51.21202,1.691471,1.691471,0,-1,0,1.691471,192.3095,0,0,0,3.252861,1.780496,1.691471,0,0,1.717184,9.079808,1.472365,0,1.472365,13.76777,98.34103,0.1180152,1.860619,2.602289,0,12.33267
2/14/2007 1:00:00 PM,1.155041,41.83012,147.7975,27.68391,0.9377599,2.986703,83.06889,54.66374,1.882754,1.882754,0,-1,0,1.882754,158.6348,0.760037,0,0,2.986703,1.981847,1.882754,0,0,0.2448196,10.40494,0.2448196,0,0.2448196,14.00003,100,0.1179511,2.07103,2.389363,0,13.39164
2/14/2007 2:00:00 PM,1.075265,36.70461,130.1554,41.18604,0.8005586,2.585098,81.09991,56.88906,0.907548,0.907548,0,-1,0,0.907548,284.8442,1.629785,0,0,2.585098,0.9553137,0.907548,0,0,0,10.62527,0,0,0,14.00003,100,0.1179511,0.9983028,2.068079,0,13.21037
2/14/2007 3:00:00 PM,0.8463183,30.11553,114.573,55.36568,0.610409,2.037565,76.24635,57.85831,0,0,0,-1,0,0,0,2.037565,0,0,2.037565,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1179511,0,1.630052,0,12.66284
2/14/2007 4:00:00 PM,0.565671,22.68282,100.5774,69.79601,0.3802341,1.320772,70.20602,58.80779,0,0,0,-1,0,0,0,1.320772,0,0,1.320772,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1179511,0,1.056618,0,11.94605
2/14/2007 5:00:00 PM,0.2648809,14.90726,87.56349,84.32697,0.1244155,0.45583,61.73034,58.02645,0,0,0,-1,0,0,0,0.45583,0,0,0.45583,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1179511,0,0.364664,0,11.0811
2/14/2007 6:00:00 PM,0.09650579,7.202209,74.96973,98.88203,0.0380159,0.1437833,56.45325,55.3264,1.870142,1.870142,0,-1,0,1.870142,7.688365,0,2.220446E-16,0,0.1437833,1.968571,1.870142,0,0,0,10.62527,0,1.824787,-1.824787,12.07653,86.26078,0.1179511,2.057156,0.1150267,0,10.76906
2/14/2007 7:00:00 PM,0.01437361,0,62.32182,90,0,0,52.65601,52.65601,1.539064,1.539064,0,-1,0,1.539064,0,0,2.220446E-16,0,0,1.620067,1.539064,0,0,2.027541,8.800487,0,1.620067,-1.620067,10.36883,74.06294,0.1179511,1.69297,0,0,8.800487
2/14/2007 8:00:00 PM,0,0,49.24457,90,0,0,50.18343,50.18343,1.725662,1.725662,0,-1,0,1.725662,0,0,0,0,0,1.816486,1.725662,0,0,3.827616,7.18042,0,1.816486,-1.816486,8.454089,60.38623,0.1179511,1.898228,0,0,7.18042
2/14/2007 9:00:00 PM,0,0,35.49145,90,0,0,47.68118,47.68118,1.372739,1.372739,0,-1,0,1.372739,0,0,2.220446E-16,0,0,1.444988,1.372739,0,0,5.845933,5.363934,0,1.444988,-1.444988,6.930938,49.5066,0.1179511,1.510013,0,0,5.363934
2/14/2007 10:00:00 PM,0,0,21.00053,90,0,0,45.06025,45.06025,0.2799495,0.2799495,0,-1,0,0.2799495,0,0,5.551115E-17,0,0,0.2946837,0.2799495,0,0,7.451476,3.918946,0,0.2946837,-0.2946837,6.620314,47.28786,0.1179511,0.3079445,0,0,3.918946
2/14/2007 11:00:00 PM,0,0,5.944875,90,0,0,42.9734,42.9734,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.778902,3.624262,0,0,0,6.620314,47.28786,0.1179511,0,0,0,3.624262
2/15/2007 12:00:00 AM,0,0,-9.319194,90,0,0,41.33161,41.33161,0.4143099,0.4143099,0,-1,0,0.4143099,0,0,0,0,0,0.4361157,0.4143099,0,0,7.778902,3.624262,0,0.4361157,-0.4361157,6.160607,44.00425,0.1179511,0.4557408,0,0,3.624262
2/15/2007 1:00:00 AM,0,0,-24.32246,90,0,0,39.67003,39.67003,0.3495017,0.3495017,0,-1,0,0.3495017,0,0,0,0,0,0.3678966,0.3495017,0,0,8.263474,3.188147,0,0.3678966,-0.3678966,5.77281,41.23428,0.1179511,0.3844519,0,0,3.188147
2/15/2007 2:00:00 AM,0,0,-38.69407,90,0,0,38.13704,38.13704,0.1860002,0.1860002,0,-1,0,0.1860002,0,0,2.775558E-17,0,0,0.1957897,0.1860002,0,0,8.672249,2.82025,0,0.1957897,-0.1957897,5.56643,39.76014,0.1179511,0.2046003,0,0,2.82025
2/15/2007 3:00:00 AM,0,0,-52.31339,90,0,0,36.86118,36.86118,0.1319681,0.1319681,0,-1,0,0.1319681,0,0,2.775558E-17,0,0,0.1389138,0.1319681,0,0,8.889793,2.62446,0,0.1389138,-0.1389138,5.420002,38.71422,0.1179511,0.1451649,0,0,2.62446
2/15/2007 4:00:00 AM,0.04107664,1.196819,-65.28976,110.2406,0.003176436,0.01349121,35.72734,35.63479,0.2954662,0.2954662,0,-1,0,0.2954662,4.566075,0,5.551115E-17,0,0.01349121,0.311017,0.2954662,0,0,9.044142,2.485547,0,0.2975258,-0.2975258,5.106382,36.47409,0.1179511,0.3250128,0.01079297,0,2.499038
2/15/2007 5:00:00 AM,0.2163944,8.594461,-77.904,95.68775,0.01701331,0.07254069,34.99281,34.4974,0.8961247,0.8961247,0,0,0,0.8961247,8.094933,0,1.110223E-16,0,0.07254069,0.9432891,0.8961247,0,0,9.374725,2.188021,0,0.8707485,-0.8707485,4.188533,29.91803,0.1179511,0.9857371,0.05803255,0,2.260562
2/15/2007 6:00:00 AM,0.468361,16.35024,-90.55574,81.11224,0.1825076,0.7624947,38.81998,33.48859,0.3094262,0.3094262,0,0,0,0.3094262,246.4221,0,0,0,0.7624947,0.3257118,0.3094262,0,0,10.34222,1.317273,0.4367829,0,0.4367829,4.602901,32.8778,0.1178369,0.3403689,0.6099958,0,2.079767
2/15/2007 7:00:00 AM,0.7041646,24.08504,-103.7388,66.57341,0.4334265,1.748863,45.18848,32.46,0.0941382,0.0941382,0,0,0,0.0941382,1857.762,0,0,0,1.748863,0.09909284,0.0941382,0,0,9.905441,1.710377,1.64977,0,1.64977,6.168011,44.05713,0.1174074,0.103552,1.399091,0,3.45924
2/15/2007 8:00:00 AM,0.8170549,31.37015,-118.027,52.15328,0.6562769,2.52258,53.70884,34.29959,0.1473635,0.1473635,0,0,0,0.1473635,1711.808,0,0,0,2.52258,0.1551194,0.1473635,0,0,8.255671,3.195171,2.36746,0,2.36746,8.413981,60.09975,0.1167966,0.1620998,2.018064,0,5.71775
2/15/2007 9:00:00 AM,1.0271,37.68078,-134.0111,38.0277,0.8359503,3.024142,63.78744,38.85903,0,0,0,-1,0,0,0,0,0,0,3.024142,0,0,0,0,5.88821,5.325885,3.024142,0,3.024142,11.28293,80.59222,0.1160255,0,2.419314,0,8.350027
2/15/2007 10:00:00 AM,1.092217,42.37667,-152.0786,24.74353,0.9602308,3.286351,72.48399,43.64594,0,0,0,-1,0,0,0,0.4222825,0,0,3.286351,0,0,0,0,2.864068,8.047613,2.864068,0,2.864068,14.00003,100,0.1153046,0,2.629081,0,11.33396
2/15/2007 11:00:00 AM,1.043592,44.78991,-171.9762,14.81126,1.020661,3.35251,78.62535,47.81965,1.303264,1.303264,0,-1,0,1.303264,257.2394,1.980653,0,0,3.35251,1.371857,1.303264,0,0,0,10.62527,0,0,0,14.00003,100,0.1153046,1.433591,2.682008,0,13.97778
2/15/2007 12:00:00 PM,1.187156,44.48363,167.4897,16.36855,1.013126,3.248222,82.12397,51.45929,2.114589,2.114589,0,-1,0,2.114589,153.6101,1.022339,0,0,3.248222,2.225883,2.114589,0,0,0,10.62527,0,0,0,14.00003,100,0.1153046,2.326048,2.598577,0,13.8735
2/15/2007 1:00:00 PM,1.18014,41.51755,147.9242,27.52922,0.93814,2.9817,83.36409,54.94067,1.706873,1.706873,0,-1,0,1.706873,174.6878,1.184991,0,0,2.9817,1.796709,1.706873,0,0,0,10.62527,0,0,0,14.00003,100,0.1153046,1.877561,2.38536,0,13.60697
2/15/2007 2:00:00 PM,0.9999502,36.40727,130.3235,41.09277,0.8008071,2.581231,81.35975,57.13632,4.136879,3.33,0,-1,0,3.33,77.51445,0,0.8068795,1.220567,2.581231,3.505263,3.33,0,0,0,10.62527,0,0.9240321,-0.9240321,13.02601,93.04276,0.1153046,4.550568,2.064985,0,13.2065
2/15/2007 3:00:00 PM,0.8379982,29.83109,114.7583,55.30871,0.6104717,2.034722,76.46915,58.0759,0,0,0,-1,0,0,0,1.00802,0,0,2.034722,0,0,0,0,1.026702,9.701242,1.026702,0,1.026702,14.00003,100,0.1150483,0,1.627778,0,11.73596
2/15/2007 4:00:00 PM,0.5845333,22.40606,100.7652,69.76492,0.3800704,1.318373,70.42069,59.02537,0.6808357,0.6808357,0,-1,0,0.6808357,193.6404,0.6017036,0,0,1.318373,0.7166691,0.6808357,0,0,0,10.62527,0,0,0,14.00003,100,0.1150483,0.7489192,1.054698,0,11.94365
2/15/2007 5:00:00 PM,0.3973181,14.63233,87.74577,84.31741,0.1252017,0.4580314,61.97207,58.24404,0,0,0,-1,0,0,0,0.4580314,0,0,0.4580314,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1150483,0,0.3664251,0,11.08331
2/15/2007 6:00:00 PM,0.1577325,6.923668,75.14153,98.89296,0.0124621,0.04726843,55.97258,55.60332,0.5391583,0.5391583,0,-1,0,0.5391583,8.767077,0,0,0,0.04726843,0.5675351,0.5391583,0,0,0,10.62527,0,0.5202667,-0.5202667,13.45162,96.0828,0.1150483,0.5930741,0.03781474,0,10.67254
2/15/2007 7:00:00 PM,0.01289024,0,62.47834,90,0,0,52.90327,52.90327,2.161109,2.161109,0,-1,0,2.161109,0,0,4.440892E-16,0,0,2.274851,2.161109,0,0,0.578074,10.10501,0,2.274851,-2.274851,11.05371,78.95495,0.1150483,2.37722,0,0,10.10501
2/15/2007 8:00:00 PM,0,0,49.37965,90,0,0,50.46036,50.46036,0.8076313,0.8076313,0,-1,0,0.8076313,0,0,1.110223E-16,0,0,0.8501382,0.8076313,0,0,3.105687,7.830156,0,0.8501382,-0.8501382,10.15759,72.55407,0.1150483,0.8883945,0,0,7.830156
2/15/2007 9:00:00 PM,0,0,35.59697,90,0,0,47.95811,47.95811,1.228183,1.228183,0,-1,0,1.228183,0,0,2.220446E-16,0,0,1.292825,1.228183,0,0,4.050285,6.980018,0,1.292825,-1.292825,8.794833,62.82011,0.1150483,1.351002,0,0,6.980018
2/15/2007 10:00:00 PM,0,0,21.06735,90,0,0,45.33718,45.33718,0.4746687,0.4746687,0,-1,0,0.4746687,0,0,5.551115E-17,0,0,0.4996513,0.4746687,0,0,5.486757,5.687193,0,0.4996513,-0.4996513,8.268155,59.05813,0.1150483,0.5221356,0,0,5.687193
2/15/2007 11:00:00 PM,0,0,5.965517,90,0,0,43.25033,43.25033,0.1538467,0.1538467,0,-1,0,0.1538467,0,0,2.775558E-17,0,0,0.1619439,0.1538467,0,0,6.041925,5.187542,0,0.1619439,-0.1619439,8.097451,57.83882,0.1150483,0.1692314,0,0,5.187542
2/16/2007 12:00:00 AM,0,0,-9.350942,90,0,0,41.60854,41.60854,0.3376835,0.3376835,0,-1,0,0.3376835,0,0,0,0,0,0.3554563,0.3376835,0,0,6.221862,5.025598,0,0.3554563,-0.3554563,7.722767,55.16251,0.1150483,0.3714518,0,0,5.025598
2/16/2007 1:00:00 AM,0,0,-24.39974,90,0,0,39.94696,39.94696,0.03484061,0.03484061,0,-1,0,0.03484061,0,0,6.938894E-18,0,0,0.03667432,0.03484061,0,0,6.616814,4.670142,0,0.03667432,-0.03667432,7.684109,54.88638,0.1150483,0.03832467,0,0,4.670142
2/16/2007 2:00:00 AM,0,0,-38.80853,90,0,0,38.38429,38.38429,0.3814404,0.3814404,0,-1,0,0.3814404,0,0,0,0,0,0.4015162,0.3814404,0,0,6.657563,4.633467,0,0.4015162,-0.4015162,7.260874,51.86328,0.1150483,0.4195844,0,0,4.633467
2/16/2007 3:00:00 AM,0,0,-52.45572,90,0,0,37.10844,37.10844,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.103692,4.231951,0,0,0,7.260874,51.86328,0.1150483,0,0,0,4.231951
2/16/2007 4:00:00 AM,0.02169705,0.9087771,-65.45207,110.2681,0.005238426,0.02221292,36.03471,35.88205,0.4331598,0.4331598,0,-1,0,0.4331598,5.128112,0,0,0,0.02221292,0.4559577,0.4331598,0,0,7.103692,4.231951,0,0.4337448,-0.4337448,6.803667,48.59752,0.1150483,0.4764758,0.01777034,0,4.254164
2/16/2007 5:00:00 AM,0.2238129,8.313641,-78.0804,95.69401,0.01645549,0.07007696,35.22391,34.74466,0.3909985,0.3909985,0,0,0,0.3909985,17.92256,0,5.551115E-17,0,0.07007696,0.4115774,0.3909985,0,0,7.585631,3.798206,0,0.3415004,-0.3415004,6.443694,46.02629,0.1150483,0.4300984,0.05606156,0,3.868283
2/16/2007 6:00:00 AM,0.4491217,16.07185,-90.74146,81.09824,0.1821385,0.7598603,39.08731,33.76552,0.6241645,0.6241645,0,0,0,0.6241645,121.7404,0,0,0,0.7598603,0.6570152,0.6241645,0,0,7.965076,3.456706,0.1028451,0,0.1028451,6.541261,46.7232,0.1150227,0.6865809,0.6078882,0,4.216566
2/16/2007 7:00:00 AM,0.6476406,23.80344,-103.9284,66.53748,0.4332988,1.745955,45.43458,32.70726,0.09484275,0.09484275,0,0,0,0.09484275,1840.894,0,0,0,1.745955,0.09983448,0.09484275,0,0,7.862231,3.549267,1.64612,0,1.64612,8.102908,57.8778,0.1146144,0.104327,1.396764,0,5.295221
2/16/2007 8:00:00 AM,0.9074554,31.07946,-118.2112,52.09014,0.6563625,2.518726,53.99284,34.57652,1.817489,1.817489,0,0,0,1.817489,138.5827,0,0,0,2.518726,1.913147,1.817489,0,0,6.21611,5.030775,0.6055791,0,0.6055791,8.677411,61.98138,0.1144649,1.999238,2.014981,0,7.549501
2/16/2007 9:00:00 AM,1.096018,37.3762,-134.1733,37.92479,0.8362064,3.019618,64.07793,39.13596,1.152286,1.152286,0,-1,0,1.152286,262.0545,0,0,0,3.019618,1.212933,1.152286,0,0,5.610531,5.575796,1.806685,0,1.806685,10.39138,74.22401,0.1140212,1.267515,2.415694,0,8.595414
2/16/2007 10:00:00 AM,1.1948,42.05697,-152.1924,24.56973,0.9606022,3.281918,72.7486,43.8932,1.645738,1.645738,0,-1,0,1.645738,199.4192,0,0,0,3.281918,1.732356,1.645738,0,0,3.803846,7.201812,1.549562,0,1.549562,11.86143,84.7243,0.1136435,1.810312,2.625534,0,10.48373
2/16/2007 11:00:00 AM,1.306202,44.46034,-172.013,14.50802,1.021084,3.347791,78.89203,48.06691,4.259197,3.33,0,-1,0,3.33,100.5343,0,0.929197,1.355117,3.347791,3.505263,3.33,0,0,2.254284,8.596418,0,0.1574724,-0.1574724,11.69544,83.53866,0.1136435,4.685117,2.678233,0,11.94421
2/16/2007 12:00:00 PM,1.307088,44.15506,167.541,16.09754,1.013535,3.243478,82.39018,51.70654,1.307254,1.307254,0,-1,0,1.307254,248.1138,0,0,0,3.243478,1.376057,1.307254,0,0,2.429253,8.438946,1.867421,0,1.867421,13.46703,96.19286,0.1131915,1.437979,2.594782,0,11.68242
2/16/2007 1:00:00 PM,1.068038,41.2001,148.0472,27.37823,0.9384682,2.9772,83.62731,55.18793,4.049311,3.33,0,-1,0,3.33,89.4054,0,0.719311,1.124242,2.9772,3.505263,3.33,0,0,0.5618323,10.11963,0,0.5280636,-0.5280636,12.9104,92.21695,0.1131915,4.454242,2.38176,0,13.09682
2/16/2007 2:00:00 PM,0.9866359,36.10475,130.4889,41.00334,0.8009944,2.577742,81.58745,57.35391,0.904617,0.904617,0,-1,0,0.904617,284.954,0.4769443,0,0,2.577742,0.9522284,0.904617,0,0,1.14857,9.591561,1.14857,0,1.14857,14.00003,100,0.1129153,0.9950787,2.062194,0,12.1693
2/16/2007 3:00:00 PM,0.8425268,29.54137,114.9416,55.25536,0.610468,2.031548,76.69994,58.30338,0.3534806,0.3534806,0,-1,0,0.3534806,574.7269,1.659463,0,0,2.031548,0.3720848,0.3534806,0,0,0,10.62527,0,0,0,14.00003,100,0.1129153,0.3888286,1.625238,0,12.65682
2/16/2007 4:00:00 PM,0.5839434,22.12404,100.9516,69.73722,0.3798388,1.315672,70.64329,59.25285,0.6582584,0.6582584,0,-1,0,0.6582584,199.8717,0.6227686,0,0,1.315672,0.6929036,0.6582584,0,0,0,10.62527,0,0,0,14.00003,100,0.1129153,0.7240843,1.052538,0,11.94095
2/16/2007 5:00:00 PM,0.327261,14.35219,87.92712,84.31103,0.1517364,0.5514238,63.05298,58.53085,0.7055518,0.7055518,0,-1,0,0.7055518,78.15497,1.110223E-16,0,0,0.5514238,0.7426861,0.7055518,0,0,0,10.62527,0,0.1912623,-0.1912623,13.79842,98.55994,0.1129153,0.776107,0.441139,0,11.1767
2/16/2007 6:00:00 PM,0.1287525,6.640013,75.31257,98.90684,0.01225571,0.0464247,56.194,55.8308,2.320766,2.320766,0,-1,0,2.320766,2.000404,0,4.440892E-16,0,0.0464247,2.442912,2.320766,0,0,0.2125137,10.43401,0,2.396487,-2.396487,11.2723,80.51627,0.1129153,2.552843,0.03713976,0,10.48044
2/16/2007 7:00:00 PM,0.007367377,0,62.63408,90,0,0,53.16042,53.16042,1.476582,1.476582,0,-1,0,1.476582,0,0,2.220446E-16,0,0,1.554297,1.476582,0,0,2.875277,8.037524,0,1.554297,-1.554297,9.633927,68.81363,0.1129153,1.62424,0,0,8.037524
2/16/2007 8:00:00 PM,0,0,49.51372,90,0,0,50.67795,50.67795,2.380134,2.380134,0,-1,0,2.380134,0,0,4.440892E-16,0,0,2.505404,2.380134,0,0,4.602274,6.483228,0,2.505404,-2.505404,6.993,49.9499,0.1129153,2.618147,0,0,6.483228
2/16/2007 9:00:00 PM,0,0,35.70102,90,0,0,48.20537,48.20537,1.264859,1.264859,0,-1,0,1.264859,0,0,0,0,0,1.331431,1.264859,0,0,7.386056,3.977823,0,1.331431,-1.331431,5.589548,39.92526,0.1129153,1.391345,0,0,3.977823
2/16/2007 10:00:00 PM,0,0,21.13203,90,0,0,45.59433,45.59433,0.1567169,0.1567169,0,-1,0,0.1567169,0,0,2.775558E-17,0,0,0.1649652,0.1567169,0,0,8.865424,2.646392,0,0.1649652,-0.1649652,5.415659,38.6832,0.1129153,0.1723886,0,0,2.646392
2/16/2007 11:00:00 PM,0,0,5.983228,90,0,0,43.4778,43.4778,0.7535582,0.7535582,0,-1,0,0.7535582,0,0,0,0,0,0.7932192,0.7535582,0,0,9.048718,2.481427,0,0.7932192,-0.7932192,4.579533,32.71088,0.1129153,0.828914,0,0,2.481427
2/17/2007 12:00:00 AM,0,0,-9.386394,90,0,0,41.83601,41.83601,0.2727945,0.2727945,0,-1,0,0.2727945,0,0,5.551115E-17,0,0,0.2871521,0.2727945,0,0,9.930074,1.688208,0,0.2871521,-0.2871521,4.276848,30.54885,0.1129153,0.300074,0,0,1.688208
2/17/2007 1:00:00 AM,0,0,-24.48128,90,0,0,40.16455,40.16455,0.2896839,0.2896839,0,-1,0,0.2896839,0,0,0,0,0,0.3049304,0.2896839,0,0,10.24913,1.401056,0,0.3049304,-0.3049304,3.955423,28.25297,0.1129153,0.3186523,0,0,1.401056
2/17/2007 2:00:00 AM,0,0,-38.92755,90,0,0,38.61177,38.61177,0.5105762,0.5105762,0,-1,0,0.5105762,0,0,0,0,0,0.5374486,0.5105762,0,0,10.58794,1.096125,0,0.5374486,-0.5374486,3.388903,24.2064,0.1129153,0.5616338,0,0,1.096125
2/17/2007 3:00:00 AM,0,0,-52.60268,90,0,0,37.3557,37.3557,0.1785277,0.1785277,0,-1,0,0.1785277,0,0,2.775558E-17,0,0,0.1879238,0.1785277,0,0,11.18511,0.5586768,0,0.1879238,-0.1879238,3.190814,22.79148,0.1129153,0.1963804,0,0,0.5586768
2/17/2007 4:00:00 AM,0.01708487,0.6187864,-65.61897,110.2923,0.006162645,0.02609678,36.28917,36.10952,0.4864968,0.3770073,0,-1,0,0.3770073,6.922088,0,0.1094895,0.1779727,0.02609678,0.3968498,0.3770073,0,0,11.39391,0.370753,0,0.370753,-0.370753,2.800006,20,0.1129153,0.5351465,0.02087742,0,0.3968498
2/17/2007 5:00:00 AM,0.1963667,8.030997,-78.26128,95.69708,0.01589402,0.06760349,35.45491,34.99192,0.09071963,0.09071963,3.595983,0,1.146703,0.09071963,74.51915,0,0,0,0.06760349,0,0,3.505263,3.33,11.80586,0,3.397604,0,3.397604,6.023255,43.02317,0.1136071,0.09979159,0.05408279,5,0.06760349
2/17/2007 6:00:00 AM,0.4005772,15.79162,-90.93155,81.08131,0.1818132,0.7576095,39.30625,33.993,0.2852904,0.2852904,3.790554,0,1.199821,0.2852904,265.5573,0,0,0,0.7576095,0,0,3.505263,3.33,8.408257,3.057843,4.08761,0,4.08761,9.901102,70.72202,0.1142475,0.3138194,0.6060876,5,3.815453
2/17/2007 7:00:00 AM,0.6640479,23.51984,-104.1222,66.49892,0.433204,1.742782,45.72165,32.99408,2.008559,2.008559,4.45753,0,1.381906,2.008559,86.76782,0,0,0,1.742782,0,0,2.448972,2.326523,4.320647,6.736692,4.069305,0,4.069305,13.76158,98.29684,0.115301,2.209414,1.394226,5,8.479474
2/17/2007 8:00:00 AM,0.8001671,30.78649,-118.3996,52.02469,0.6564678,2.515382,54.24729,34.82378,0,0,0,0,0,0,0,2.26404,0,0,2.515382,0,0,0,0,0.2513418,10.39907,0.2513418,0,0.2513418,14.00003,100,0.115241,0,2.012305,0,12.91445
2/17/2007 9:00:00 AM,1.052191,37.06894,-134.3395,37.81998,0.836467,3.015672,64.33826,39.38322,1.141356,1.141356,0,-1,0,1.141356,264.2183,1.814244,0,0,3.015672,1.201428,1.141356,0,0,0,10.62527,0,0,0,14.00003,100,0.115241,1.255492,2.412538,0,13.64095
2/17/2007 10:00:00 AM,1.191246,41.73411,-152.3103,24.39433,0.9609623,3.276794,73.04325,44.17012,0.8727899,0.8727899,0,-1,0,0.8727899,375.4391,2.358068,0,0,3.276794,0.9187261,0.8727899,0,0,0,10.62527,0,0,0,14.00003,100,0.115241,0.9600688,2.621435,0,13.90207
2/17/2007 11:00:00 AM,1.313121,44.12706,-172.0541,14.20111,1.021481,3.342997,79.15788,48.31417,0.5170322,0.5170322,0,-1,0,0.5170322,646.5743,2.798753,0,0,3.342997,0.5442445,0.5170322,0,0,0,10.62527,0,0,0,14.00003,100,0.115241,0.5687354,2.674398,0,13.96827
2/17/2007 12:00:00 PM,1.257967,43.8222,167.5882,15.82734,1.013903,3.238396,82.66525,51.96369,1.347157,1.347157,0,-1,0,1.347157,240.3875,1.820336,0,0,3.238396,1.41806,1.347157,0,0,0,10.62527,0,0,0,14.00003,100,0.115241,1.481872,2.590717,0,13.86367
2/17/2007 1:00:00 PM,1.119018,40.87786,148.1666,27.23116,0.9387434,2.973202,83.85853,55.40552,1.894987,1.894987,0,-1,0,1.894987,156.8983,0.9784788,0,0,2.973202,1.994723,1.894987,0,0,0,10.62527,0,0,0,14.00003,100,0.115241,2.084485,2.378561,0,13.59848
2/17/2007 2:00:00 PM,1.001645,35.79716,130.6515,40.91787,0.8011199,2.573906,81.82333,57.58139,0.8260506,0.8260506,0,-1,0,0.8260506,311.5918,1.704379,0,0,2.573906,0.8695269,0.8260506,0,0,0,10.62527,0,0,0,14.00003,100,0.115241,0.9086556,2.059124,0,13.19918
2/17/2007 3:00:00 PM,0.8043372,29.24646,115.123,55.20572,0.6103972,2.028179,76.9287,58.53085,0.6840205,0.6840205,0,-1,0,0.6840205,296.5085,1.308158,0,0,2.028179,0.7200216,0.6840205,0,0,0,10.62527,0,0,0,14.00003,100,0.115241,0.7524226,1.622543,0,12.65345
2/17/2007 4:00:00 PM,0.6075437,21.83683,101.1367,69.71297,0.3795392,1.312841,70.85384,59.47044,1.380805,1.380805,0,-1,0,1.380805,95.07793,0,0,0,1.312841,1.45348,1.380805,0,0,0,10.62527,0,0.1406382,-0.1406382,13.85178,98.9411,0.115241,1.518886,1.050273,0,11.93812
2/17/2007 5:00:00 PM,0.4133864,14.06695,88.1075,84.30783,0.1241761,0.4531205,62.38785,58.6891,0,0,0,-1,0,0,0,0.2968558,0,0,0.4531205,0,0,0,0,0.1562647,10.48464,0.1562647,0,0.1562647,14.00003,100,0.1152037,0,0.3624964,0,10.93776
2/17/2007 6:00:00 PM,0.1750384,6.351336,75.4828,98.92365,0.01259819,0.04765763,56.42181,56.04839,1.910333,1.910333,0,-1,0,1.910333,2.494729,0,0,0,0.04765763,2.010876,1.910333,0,0,0,10.62527,0,1.963219,-1.963219,11.93061,85.2185,0.1152037,2.101366,0.0381261,0,10.67293
2/17/2007 7:00:00 PM,0.007450141,0,62.789,90,0,0,53.37801,53.37801,2.206291,2.206291,0,-1,0,2.206291,0,0,4.440892E-16,0,0,2.322412,2.206291,0,0,2.181354,8.662055,0,2.322412,-2.322412,9.482577,67.73256,0.1152037,2.42692,0,0,8.662055
2/17/2007 8:00:00 PM,0,0,49.64674,90,0,0,50.90543,50.90543,1.659419,1.659419,0,-1,0,1.659419,0,0,0,0,0,1.746757,1.659419,0,0,4.761812,6.339644,0,1.746757,-1.746757,7.641334,54.58084,0.1152037,1.825361,0,0,6.339644
2/17/2007 9:00:00 PM,0,0,35.80359,90,0,0,48.43285,48.43285,2.35448,2.35448,0,-1,0,2.35448,0,0,4.440892E-16,0,0,2.4784,2.35448,0,0,6.702652,4.592887,0,2.4784,-2.4784,5.028871,35.92043,0.1152037,2.589928,0,0,4.592887
2/17/2007 10:00:00 PM,0,0,21.19457,90,0,0,45.81192,45.81192,0.3980789,0.3980789,0,-1,0,0.3980789,0,0,5.551115E-17,0,0,0.4190304,0.3980789,0,0,9.45643,2.114487,0,0.4190304,-0.4190304,4.587174,32.76546,0.1152037,0.4378867,0,0,2.114487
2/17/2007 11:00:00 PM,0,0,5.997999,90,0,0,43.69539,43.69539,0.1570387,0.1570387,0,-1,0,0.1570387,0,0,0,0,0,0.1653039,0.1570387,0,0,9.92202,1.695457,0,0.1653039,-0.1653039,4.412928,31.52085,0.1152037,0.1727426,0,0,1.695457
2/18/2007 12:00:00 AM,0,0,-9.425552,90,0,0,42.0536,42.0536,0.2462335,0.2462335,0,-1,0,0.2462335,0,0,5.551115E-17,0,0,0.2591932,0.2462335,0,0,10.10569,1.530153,0,0.2591932,-0.2591932,4.139715,29.56933,0.1152037,0.2708569,0,0,1.530153
2/18/2007 1:00:00 AM,0,0,-24.56709,90,0,0,40.36235,40.36235,0.1764686,0.1764686,0,-1,0,0.1764686,0,0,2.775558E-17,0,0,0.1857564,0.1764686,0,0,10.39368,1.270959,0,0.1857564,-0.1857564,3.94391,28.17073,0.1152037,0.1941154,0,0,1.270959
2/18/2007 2:00:00 AM,0,0,-39.05111,90,0,0,38.79969,38.79969,0.1703046,0.1703046,0,-1,0,0.1703046,0,0,2.775558E-17,0,0,0.1792679,0.1703046,0,0,10.60008,1.085203,0,0.1792679,-0.1792679,3.754945,26.82098,0.1152037,0.187335,0,0,1.085203
2/18/2007 3:00:00 AM,0,0,-52.75425,90,0,0,37.55351,37.55351,0.6018805,0.6018805,0,-1,0,0.6018805,0,0,1.110223E-16,0,0,0.6335584,0.6018805,0,0,10.79927,0.9059352,0,0.6335584,-0.6335584,3.087116,22.05079,0.1152037,0.6620685,0,0,0.9059352
2/18/2007 4:00:00 AM,0.01670615,0.3269295,-65.7904,110.3129,0.003797201,0.01606976,36.40814,36.29744,0.01335405,0.01335405,0,-1,0,0.01335405,120.3362,0,0,0,0.01606976,0.0140569,0.01335405,0,0,11.50322,0.2723768,0.002012862,0,0.002012862,3.089025,22.06442,0.1152032,0.01468946,0.01285581,0,0.2884466
2/18/2007 5:00:00 AM,0.2086945,7.746606,-78.44657,95.69698,0.01532906,0.06513809,35.63633,35.18972,0.06615604,0.06615604,0,0,0,0.06615604,98.46128,0,0,0,0.06513809,0.06963794,0.06615604,0,0,11.50121,0.2741884,0,0.004499855,-0.004499855,3.084282,22.03054,0.1152032,0.07277165,0.05211047,0,0.3393265
2/18/2007 6:00:00 AM,0.2136485,15.50961,-91.12594,81.06149,0.1536109,0.6421903,38.69738,34.21058,0.3062466,0.3062466,0,0,0,0.3062466,209.6971,0,0,0,0.6421903,0.3223649,0.3062466,0,0,11.50621,0.2696885,0.3198254,0,0.3198254,3.387695,24.19777,0.1151269,0.3368713,0.5137522,0,0.9118788
2/18/2007 7:00:00 AM,0.4974972,23.2343,-104.3202,66.45776,0.524362,2.07535,48.6249,33.18199,0.1762661,0.1762661,0,0,0,0.1762661,1177.396,0,0,0,2.07535,0.1855433,0.1762661,0,0,11.18638,0.5575314,1.889807,0,1.889807,5.180523,37.00366,0.1146782,0.1938927,1.66028,0,2.632881
2/18/2007 8:00:00 AM,0.755239,30.4913,-118.5921,51.95702,0.6565917,2.512395,54.48219,35.05126,1.024785,1.024785,0,0,0,1.024785,245.1632,0,0,0,2.512395,1.078721,1.024785,0,0,9.296575,2.258357,1.433674,0,1.433674,6.540626,46.71867,0.1143401,1.127263,2.009916,0,4.770753
2/18/2007 9:00:00 AM,0.9820564,36.75906,-134.5098,37.7134,0.8367309,3.011544,64.6088,39.64036,0,0,0,-1,0,0,0,0,0,0,3.011544,0,0,0,0,7.8629,3.548664,3.011544,0,3.011544,9.397628,67.12578,0.1136364,0,2.409235,0,6.560208
2/18/2007 10:00:00 AM,0.9410223,41.40817,-152.4323,24.21749,0.9613097,3.272068,73.31725,44.42727,1.0532,1.0532,0,-1,0,1.0532,310.6788,0,0,0,3.272068,1.108631,1.0532,0,0,4.851356,6.259054,2.163437,0,2.163437,11.45004,81.78587,0.1131361,1.15852,2.617655,0,9.531122
2/18/2007 11:00:00 AM,1.201523,43.79015,-172.0994,13.89067,1.021849,3.337894,79.433,48.57131,0.3849587,0.3849587,0,-1,0,0.3849587,867.0784,0.2447555,0,0,3.337894,0.4052197,0.3849587,0,0,2.687919,8.206147,2.687919,0,2.687919,14.00003,100,0.1125208,0.4234546,2.670315,0,11.54404
2/18/2007 12:00:00 PM,1.155102,43.48516,167.6312,15.55831,1.014228,3.233435,82.92888,52.21095,0.6558921,0.6558921,0,-1,0,0.6558921,492.9828,2.543022,0,0,3.233435,0.6904127,0.6558921,0,0,0,10.62527,0,0,0,14.00003,100,0.1125208,0.7214813,2.586748,0,13.85871
2/18/2007 1:00:00 PM,1.104201,40.55097,148.2824,27.08824,0.9389642,2.968212,84.12855,55.66267,0,0,0,-1,0,0,0,2.968212,0,0,2.968212,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1125208,0,2.374569,0,13.59349
2/18/2007 2:00:00 PM,0.9862455,35.4846,130.8114,40.83648,0.8011826,2.568994,82.1077,57.85831,1.108168,1.108168,0,-1,0,1.108168,231.8236,1.402502,0,0,2.568994,1.166492,1.108168,0,0,0,10.62527,0,0,0,14.00003,100,0.1125208,1.218984,2.055196,0,13.19427
2/18/2007 3:00:00 PM,0.7696165,28.94647,115.3024,55.15984,0.610259,2.023928,77.20557,58.80779,2.305321,2.305321,0,-1,0,2.305321,87.79379,0,0,0,2.023928,2.426653,2.305321,0,0,0,10.62527,0,0.4027249,-0.4027249,13.57552,96.9678,0.1125208,2.535852,1.619143,0,12.6492
2/18/2007 4:00:00 PM,0.4973799,21.54454,101.3204,69.69216,0.4924903,1.663105,74.51295,59.69791,0.3005601,0.3005601,0,-1,0,0.3005601,553.3352,0.8992537,0,0,1.663105,0.3163791,0.3005601,0,0,0.4474722,10.22255,0.4474722,0,0.4474722,14.00003,100,0.112419,0.3306161,1.330484,0,11.88565
2/18/2007 5:00:00 PM,0.3465422,13.77668,88.28687,84.30781,0.1235664,0.4501486,62.65732,58.97592,0.7998141,0.7998141,0,-1,0,0.7998141,56.28165,0,1.110223E-16,0,0.4501486,0.8419096,0.7998141,0,0,0,10.62527,0,0.391761,-0.391761,13.58708,97.05035,0.112419,0.8797955,0.3601189,0,11.07542
2/18/2007 6:00:00 PM,0.09857603,6.057733,75.65221,98.94334,0.01810986,0.06833671,56.84251,56.30553,1.986451,1.986451,0,-1,0,1.986451,3.440141,0,0,0,0.06833671,2.091001,1.986451,0,0,0.43529,10.23351,0,2.022664,-2.022664,11.455,81.82127,0.112419,2.185096,0.05466937,0,10.30185
2/18/2007 7:00:00 PM,0.005635662,0,62.94307,90,0,0,53.60548,53.60548,1.265527,1.265527,0,-1,0,1.265527,0,0,0,0,0,1.332133,1.265527,0,0,2.682695,8.210849,0,1.332133,-1.332133,10.05081,71.79134,0.112419,1.392079,0,0,8.210849
2/18/2007 8:00:00 PM,0,0,49.77871,90,0,0,51.15268,51.15268,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.162843,6.878716,0,0,0,10.05081,71.79134,0.112419,0,0,0,6.878716
2/18/2007 9:00:00 PM,0,0,35.90466,90,0,0,48.65044,48.65044,2.265848,2.265848,0,-1,0,2.265848,0,0,0,0,0,2.385103,2.265848,0,0,4.162843,6.878716,0,2.385103,-2.385103,7.536689,53.83339,0.112419,2.492433,0,0,6.878716
2/18/2007 10:00:00 PM,0,0,21.25495,90,0,0,46.00972,46.00972,0.008735022,0.008735022,0,-1,0,0.008735022,0,0,0,0,0,0.00919476,0.008735022,0,0,6.812957,4.493613,0,0.00919476,-0.00919476,7.526997,53.76416,0.112419,0.009608524,0,0,4.493613
2/18/2007 11:00:00 PM,0,0,6.009822,90,0,0,43.8932,43.8932,0.09357855,0.09357855,0,-1,0,0.09357855,0,0,1.387779E-17,0,0,0.09850373,0.09357855,0,0,6.823174,4.484418,0,0.09850373,-0.09850373,7.423165,53.0225,0.112419,0.1029364,0,0,4.484418
2/19/2007 12:00:00 AM,0,0,-9.468416,90,0,0,42.2514,42.2514,0.177465,0.177465,0,-1,0,0.177465,0,0,2.775558E-17,0,0,0.1868053,0.177465,0,0,6.932622,4.385914,0,0.1868053,-0.1868053,7.226255,51.616,0.112419,0.1952115,0,0,4.385914
2/19/2007 1:00:00 AM,0,0,-24.65714,90,0,0,40.57994,40.57994,0.5139046,0.5139046,0,-1,0,0.5139046,0,0,0,0,0,0.5409523,0.5139046,0,0,7.140183,4.199109,0,0.5409523,-0.5409523,6.656041,47.54306,0.112419,0.5652951,0,0,4.199109
