Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/7/2007 8:00:00 PM,0,0,51.85609,90,0,0,56.04839,56.04839,0.7281052,0.7281052,0,-1,0,0.7281052,0,0,1.110223E-16,0,0,0.7664266,0.7281052,0,0,5.796429,5.408488,0,0.7664266,-0.7664266,7.693168,54.95109,0.1040693,0.8009158,0,0,5.408488
3/7/2007 9:00:00 PM,0,0,37.39625,90,0,0,53.54614,53.54614,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.648014,4.642062,0,0,0,7.693168,54.95109,0.1040693,0,0,0,4.642062
3/7/2007 10:00:00 PM,0,0,21.95815,90,0,0,50.9351,50.9351,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.648014,4.642062,0,0,0,7.693168,54.95109,0.1040693,0,0,0,4.642062
3/7/2007 11:00:00 PM,0,0,5.768295,90,0,0,48.7889,48.7889,0.279085,0.279085,0,-1,0,0.279085,0,0,5.551115E-17,0,0,0.2937736,0.279085,0,0,6.648014,4.642062,0,0.2937736,-0.2937736,7.383504,52.73921,0.1040693,0.3069934,0,0,4.642062
3/8/2007 12:00:00 AM,0,0,-10.74834,90,0,0,47.17678,47.17678,0.307517,0.307517,0,-1,0,0.307517,0,0,5.551115E-17,0,0,0.3237021,0.307517,0,0,6.974429,4.348288,0,0.3237021,-0.3237021,7.042292,50.30198,0.1040693,0.3382687,0,0,4.348288
3/8/2007 1:00:00 AM,0,0,-26.81273,90,0,0,45.47565,45.47565,0.1667988,0.1667988,0,-1,0,0.1667988,0,0,2.775558E-17,0,0,0.1755777,0.1667988,0,0,7.334098,4.024586,0,0.1755777,-0.1755777,6.857216,48.98002,0.1040693,0.1834787,0,0,4.024586
3/8/2007 2:00:00 AM,0,0,-42.00788,90,0,0,43.81407,43.81407,0.38343,0.38343,0,-1,0,0.38343,0,0,5.551115E-17,0,0,0.4036106,0.38343,0,0,7.529184,3.849008,0,0.4036106,-0.4036106,6.431774,45.94115,0.1040693,0.421773,0,0,3.849008
3/8/2007 3:00:00 AM,0,0,-56.20698,90,0,0,42.55801,42.55801,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.977641,3.445398,0,0,0,6.431774,45.94115,0.1040693,0,0,0,3.445398
3/8/2007 4:00:00 AM,0,0,-69.57202,90,0,0,41.28215,41.28215,0.4250693,0.4250693,0,-1,0,0.4250693,0,0,5.551115E-17,0,0,0.4474414,0.4250693,0,0,7.977641,3.445398,0,0.4474414,-0.4474414,5.960129,42.57227,0.1040693,0.4675763,0,0,3.445398
3/8/2007 5:00:00 AM,0.06046596,2.409531,-82.44261,95.18115,0.004444266,0.01841759,40.32421,40.19422,0.185444,0.185444,0,0,0,0.185444,9.931622,0,2.775558E-17,0,0.01841759,0.1952042,0.185444,0,0,8.474797,2.997956,0,0.1767866,-0.1767866,5.773779,41.2412,0.1040693,0.2039884,0.01473407,0,3.016374
3/8/2007 6:00:00 AM,0.2580433,10.2031,-95.2506,80.26361,0.1830256,0.7408495,44.61713,39.24475,0.1040843,0.1040843,0,0,0,0.1040843,711.7782,0,0,0,0.7408495,0.1095624,0.1040843,0,0,8.671227,2.82117,0.631287,0,0.631287,6.372671,45.51899,0.1039714,0.1144927,0.5926796,0,3.562019
3/8/2007 7:00:00 AM,0.4967922,17.83228,-108.4767,65.35407,0.4363573,1.702574,51.1235,38.24583,1.260091,1.260091,0,0,0,1.260091,135.1152,0,0,0,1.702574,1.326411,1.260091,0,0,8.03994,3.389328,0.3761629,0,0.3761629,6.729531,48.06798,0.1039131,1.3861,1.362059,0,5.091902
3/8/2007 8:00:00 AM,0.7668051,24.86777,-122.6181,50.46988,0.6605946,2.448442,59.82972,40.19422,0.6539861,0.6539861,0,0,0,0.6539861,374.3875,0,0,0,2.448442,0.6884064,0.6539861,0,0,7.663777,3.727875,1.760036,0,1.760036,8.399247,59.9945,0.1036413,0.7193847,1.958753,0,6.176317
3/8/2007 9:00:00 AM,0.9035035,30.81251,-138.1142,35.6511,0.8405018,2.919159,70.22665,45.03058,1.609751,1.609751,0,-1,0,1.609751,181.3422,0,0,0,2.919159,1.694475,1.609751,0,0,5.903742,5.311907,1.224684,0,1.224684,9.561084,68.29332,0.103453,1.770726,2.335327,0,8.231066
3/8/2007 10:00:00 AM,1.008859,35.10641,-155.1687,21.04456,0.9638304,3.156517,79.05653,49.95596,0.6007872,0.6007872,0,-1,0,0.6007872,525.3968,0,0,0,3.156517,0.6324076,0.6007872,0,0,4.679058,6.414122,2.524109,0,2.524109,11.95566,85.39743,0.103067,0.660866,2.525213,0,9.570639
3/8/2007 11:00:00 AM,1.082979,37.21737,-173.4901,7.938334,1.02218,3.207287,85.17405,54.15934,0,0,0,-1,0,0,0,1.052338,0,0,3.207287,0,0,0,0,2.154949,8.685821,2.154949,0,2.154949,14.00003,100,0.1027398,0,2.56583,0,11.89311
3/8/2007 12:00:00 PM,1.12048,36.82941,167.801,11.46784,1.011575,3.100707,88.4034,57.63084,1.844548,1.844548,0,-1,0,1.844548,168.1012,1.159077,0,0,3.100707,1.94163,1.844548,0,0,0,10.62527,0,0,0,14.00003,100,0.1027398,2.029003,2.480565,0,13.72598
3/8/2007 1:00:00 PM,1.029127,34.00377,149.798,25.46256,0.9327379,2.838821,89.37006,60.97376,1.796189,1.796189,0,-1,0,1.796189,158.0469,0.9480961,0,0,2.838821,1.890725,1.796189,0,0,0,10.62527,0,0,0,14.00003,100,0.1027398,1.975808,2.271057,0,13.4641
3/8/2007 2:00:00 PM,0.7789214,29.14475,133.2165,40.16713,0.7910399,2.448404,87.06902,63.03095,0.3722531,0.3722531,0,-1,0,0.3722531,657.7256,2.056559,0,0,2.448404,0.3918454,0.3722531,0,0,0,10.62527,0,0,0,14.00003,100,0.1027398,0.4094785,1.958723,0,13.07368
3/8/2007 3:00:00 PM,0.5232932,22.80945,118.1715,55.01319,0.7890801,2.429307,87.80495,63.81228,0.3075007,0.3075007,0,-1,0,0.3075007,790.0166,2.105622,0,0,2.429307,0.323685,0.3075007,0,0,0,10.62527,0,0,0,14.00003,100,0.1027398,0.3382508,1.943446,0,13.05458
3/8/2007 4:00:00 PM,0.3765775,15.54338,104.3614,69.90774,0.361279,1.212255,75.46999,64.59361,1.401272,1.401272,0,-1,0,1.401272,86.511,0,0,0,1.212255,1.475024,1.401272,0,0,0,10.62527,0,0.2627687,-0.2627687,13.72305,98.02156,0.1027398,1.541399,0.9698038,0,11.83753
3/8/2007 5:00:00 PM,0.1787475,7.820837,91.31585,84.82114,0.1283051,0.4532067,67.59095,63.75294,2.46826,2.46826,0,-1,0,2.46826,18.36138,0,0,0,0.4532067,2.598169,2.46826,0,0,0.2919653,10.36251,0,2.144962,-2.144962,11.46206,81.87167,0.1027398,2.715086,0.3625654,0,10.81571
3/8/2007 6:00:00 PM,0.01765688,0.05613268,78.53802,99.7387,0.002047716,0.007518875,61.37098,61.31003,0.0641357,0.0641357,0,-1,0,0.0641357,11.72339,0,0,0,0.007518875,0.06751126,0.0641357,0,0,2.675256,8.217544,0,0.05999239,-0.05999239,11.39882,81.41998,0.1027398,0.07054927,0.006015101,0,8.225062
3/8/2007 7:00:00 PM,0,0,65.55908,90,0,0,58.85723,58.85723,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.741915,8.157551,0,0,0,11.39882,81.41998,0.1027398,0,0,0,8.157551
3/8/2007 8:00:00 PM,0,0,51.96914,90,0,0,56.30553,56.30553,0.06958029,0.06958029,0,-1,0,0.06958029,0,0,1.387779E-17,0,0,0.07324241,0.06958029,0,0,2.741915,8.157551,0,0.07324241,-0.07324241,11.32162,80.86852,0.1027398,0.07653832,0,0,8.157551
3/8/2007 9:00:00 PM,0,0,37.47165,90,0,0,53.7934,53.7934,2.664014,2.664014,0,-1,0,2.664014,0,0,4.440892E-16,0,0,2.804226,2.664014,0,0,2.823295,8.084309,0,2.804226,-2.804226,8.365702,59.75489,0.1027398,2.930416,0,0,8.084309
3/8/2007 10:00:00 PM,0,0,21.98172,90,0,0,51.18235,51.18235,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.939101,5.280083,0,0,0,8.365702,59.75489,0.1027398,0,0,0,5.280083
3/8/2007 11:00:00 PM,0,0,5.729419,90,0,0,49.03616,49.03616,0.1142115,0.1142115,0,-1,0,0.1142115,0,0,1.387779E-17,0,0,0.1202226,0.1142115,0,0,5.939101,5.280083,0,0.1202226,-0.1202226,8.238976,58.84971,0.1027398,0.1256326,0,0,5.280083
3/9/2007 12:00:00 AM,0,0,-10.85423,90,0,0,47.45371,47.45371,0.1306283,0.1306283,0,-1,0,0.1306283,0,0,2.775558E-17,0,0,0.1375034,0.1306283,0,0,6.072682,5.15986,0,0.1375034,-0.1375034,8.094034,57.81441,0.1027398,0.1436911,0,0,5.15986
3/9/2007 1:00:00 AM,0,0,-26.97386,90,0,0,45.76246,45.76246,0.20298,0.20298,0,-1,0,0.20298,0,0,2.775558E-17,0,0,0.2136632,0.20298,0,0,6.225464,5.022357,0,0.2136632,-0.2136632,7.868814,56.2057,0.1027398,0.223278,0,0,5.022357
3/9/2007 2:00:00 AM,0,0,-42.20932,90,0,0,44.06133,44.06133,0.2889743,0.2889743,0,-1,0,0.2889743,0,0,5.551115E-17,0,0,0.3041835,0.2889743,0,0,6.462867,4.808693,0,0.3041835,-0.3041835,7.548176,53.91544,0.1027398,0.3178717,0,0,4.808693
3/9/2007 3:00:00 AM,0,0,-56.43458,90,0,0,42.83493,42.83493,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.800849,4.50451,0,0,0,7.548176,53.91544,0.1027398,0,0,0,4.50451
3/9/2007 4:00:00 AM,0,0,-69.81544,90,0,0,41.52941,41.52941,0.1324619,0.1324619,0,-1,0,0.1324619,0,0,0,0,0,0.1394335,0.1324619,0,0,6.800849,4.50451,0,0.1394335,-0.1394335,7.4012,52.86561,0.1027398,0.145708,0,0,4.50451
3/9/2007 5:00:00 AM,0.04894692,2.105186,-82.69524,95.12686,0.004193761,0.0173541,40.59384,40.47115,0.1513664,0.1513664,0,0,0,0.1513664,11.46496,0,0,0,0.0173541,0.1593331,0.1513664,0,0,6.955775,4.365077,0,0.141979,-0.141979,7.251542,51.79662,0.1027398,0.1665031,0.01388328,0,4.382431
3/9/2007 6:00:00 AM,0.2137905,9.899377,-95.50772,80.19891,0.2207344,0.886546,46.01836,39.53157,0.03045003,0.03045003,0,0,0,0.03045003,2911.478,0,0,0,0.886546,0.03205266,0.03045003,0,0,7.11353,4.223098,0.8544933,0,0.8544933,8.062185,57.58692,0.1026106,0.03349504,0.7092368,0,5.109643
3/9/2007 7:00:00 AM,0.4052735,17.52132,-108.733,65.27802,0.5757138,2.188797,55.57556,38.52276,0.9255211,0.9255211,0,0,0,0.9255211,236.4935,0,0,0,2.188797,0.9742327,0.9255211,0,0,6.259036,4.992142,1.214564,0,1.214564,9.214422,65.81717,0.1024275,1.018073,1.751038,0,7.180939
3/9/2007 8:00:00 AM,0.6032667,24.54201,-122.8648,50.37939,0.6608283,2.445029,60.11824,40.47115,1.594482,1.594482,0,0,0,1.594482,153.3432,0,0,0,2.445029,1.678402,1.594482,0,0,5.044472,6.085249,0.7666272,0,0.7666272,9.941709,71.01206,0.1023123,1.75393,1.956024,0,8.530279
3/9/2007 9:00:00 AM,0.8249474,30.46606,-138.3357,35.53832,0.8405687,2.913448,70.5417,45.33718,0.6270722,0.6270722,0,-1,0,0.6270722,464.6113,0,0,0,2.913448,0.660076,0.6270722,0,0,4.277844,6.775214,2.253372,0,2.253372,12.07944,86.28158,0.1019752,0.6897793,2.330759,0,9.688663
3/9/2007 10:00:00 AM,0.9883073,34.73742,-155.342,20.88507,0.9636804,3.149337,79.36587,50.26256,1.618429,1.618429,0,-1,0,1.618429,194.5922,0,0,0,3.149337,1.70361,1.618429,0,0,2.024472,8.803249,1.445727,0,1.445727,13.45098,96.07825,0.10176,1.780272,2.519469,0,11.95259
3/9/2007 11:00:00 AM,0.9729403,36.83029,-173.5913,7.608529,1.021778,3.199801,85.44554,54.43627,0.8085124,0.8085124,0,-1,0,0.8085124,395.764,1.76999,0,0,3.199801,0.8510657,0.8085124,0,0,0.5787454,10.1044,0.5787454,0,0.5787454,14.00003,100,0.1016741,0.8893636,2.55984,0,13.3042
3/9/2007 12:00:00 PM,1.024166,36.43426,167.7834,11.32046,1.010902,3.09245,88.67648,57.91766,0.7803425,0.7803425,0,-1,0,0.7803425,396.2939,2.271037,0,0,3.09245,0.8214131,0.7803425,0,0,0,10.62527,0,0,0,14.00003,100,0.1016741,0.8583767,2.47396,0,13.71772
3/9/2007 1:00:00 PM,0.9535697,33.61118,149.8547,25.43546,0.9317946,2.831698,89.57343,61.20124,0.9984114,0.9984114,0,-1,0,0.9984114,283.6204,1.780739,0,0,2.831698,1.050959,0.9984114,0,0,0,10.62527,0,0,0,14.00003,100,0.1016741,1.098253,2.265358,0,13.45697
3/9/2007 2:00:00 PM,0.8031723,28.76108,133.3258,40.17739,0.7898448,2.44125,87.26392,63.25842,0.05445157,0.05445157,0,-1,0,0.05445157,4483.343,2.383933,0,0,2.44125,0.05731744,0.05445157,0,0,0,10.62527,0,0,0,14.00003,100,0.1016741,0.05989672,1.953,0,13.06652
3/9/2007 3:00:00 PM,0.6780212,22.43571,118.3114,55.04299,0.5947209,1.908023,82.02914,64.02987,1.261504,1.261504,0,-1,0,1.261504,151.2498,0.5801238,0,0,1.908023,1.327899,1.261504,0,0,0,10.62527,0,0,0,14.00003,100,0.1016741,1.387654,1.526418,0,12.5333
3/9/2007 4:00:00 PM,0.3656688,15.17691,104.5153,69.95092,0.3597048,1.20607,75.58183,64.75186,0,0,0,-1,0,0,0,1.20607,0,0,1.20607,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1016741,0,0.964856,0,11.83134
3/9/2007 5:00:00 PM,0.1489476,7.457264,91.47268,84.87527,0.1108998,0.3926066,67.23748,63.92107,1.897114,1.897114,0,-1,0,1.897114,20.69494,0,2.220446E-16,0,0.3926066,1.996962,1.897114,0,0,0,10.62527,0,1.604355,-1.604355,12.30889,87.92046,0.1016741,2.086825,0.3140852,0,11.01788
3/9/2007 6:00:00 PM,0.0132363,0,78.68914,90,0,0,61.52762,61.52762,2.153135,2.153135,0,-1,0,2.153135,0,0,0,0,0,2.266458,2.153135,0,0,1.782617,9.020919,0,2.266458,-2.266458,9.919832,70.8558,0.1016741,2.368449,0,0,9.020919
3/9/2007 7:00:00 PM,0,0,65.69596,90,0,0,59.02537,59.02537,0.2055005,0.2055005,0,-1,0,0.2055005,0,0,2.775558E-17,0,0,0.2163164,0.2055005,0,0,4.300904,6.75446,0,0.2163164,-0.2163164,9.691814,69.22711,0.1016741,0.2260506,0,0,6.75446
3/9/2007 8:00:00 PM,0,0,52.08133,90,0,0,56.55279,56.55279,1.250854,1.250854,0,-1,0,1.250854,0,0,0,0,0,1.316689,1.250854,0,0,4.541255,6.538144,0,1.316689,-1.316689,8.303903,59.31347,0.1016741,1.37594,0,0,6.538144
3/9/2007 9:00:00 PM,0,0,37.54589,90,0,0,54.02087,54.02087,4.027239,3.33,0,-1,0,3.33,0,0,0.6972387,1.099963,0,3.505263,3.33,0,0,6.004243,5.221455,0,3.505263,-3.505263,4.609031,32.92159,0.1016741,4.429963,0,0,5.221455
3/9/2007 10:00:00 PM,0,0,22.00354,90,0,0,51.39994,51.39994,0.5307441,0.5307441,0,-1,0,0.5307441,0,0,0,0,0,0.558678,0.5307441,0,0,9.89898,1.716192,0,0.558678,-0.558678,4.020133,28.71518,0.1016741,0.5838185,0,0,1.716192
3/9/2007 11:00:00 PM,0,0,5.688052,90,0,0,49.26363,49.26363,0.5056452,0.5056452,0,-1,0,0.5056452,0,0,0,0,0,0.5322582,0.5056452,0,0,10.51973,1.157514,0,0.5322582,-0.5322582,3.459083,24.70769,0.1016741,0.5562097,0,0,1.157514
3/10/2007 12:00:00 AM,0,0,-10.96322,90,0,0,47.68118,47.68118,0.5521976,0.5521976,0,-1,0,0.5521976,0,0,0,0.01342413,0,0.5812606,0.5521976,0,0,11.11113,0.625256,0,0.5812606,-0.5812606,2.846381,20.33125,0.1016741,0.6074173,0,0,0.625256
3/10/2007 1:00:00 AM,0,0,-27.13842,90,0,0,45.98005,45.98005,0.4579619,0.04179563,0,-1,0,0.04179563,0,0,0.4161663,0.4619625,0,0.0439954,0.04179563,0,0,11.75698,0.0439954,0,0.0439954,-0.0439954,2.800006,20,0.1016741,0.5037581,0,0,0.0439954
3/10/2007 2:00:00 AM,0,0,-42.4142,90,0,0,44.27892,44.27892,0.2799949,0,0,-1,0,0,0,0,0.2799949,0.3079944,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1016741,0.3079944,0,0,0
3/10/2007 3:00:00 AM,0,0,-56.66536,90,0,0,43.06241,43.06241,0.6368217,0,0,-1,0,0,0,0,0.6368217,0.7005038,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1016741,0.7005038,0,0,0
3/10/2007 4:00:00 AM,0,0,-70.06171,90,0,0,41.77667,41.77667,0.5007152,0,0,-1,0,0,0,0,0.5007152,0.5507867,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1016741,0.5507867,0,0,0
3/10/2007 5:00:00 AM,0.05396973,1.800441,-82.95036,95.07031,0.004086763,0.01689075,40.81821,40.69863,0.1804435,0.1804435,3.685707,0,1.171198,0.1804435,9.360688,0,0,0,0.01689075,0,0,3.505263,3.33,11.80586,0,3.346891,0,3.346891,5.975145,42.67952,0.1022524,0.1984878,0.0135126,5,0.01689075
3/10/2007 6:00:00 AM,0.2591427,9.5951,-95.76699,80.13262,0.1838136,0.7418535,45.14704,39.74916,0.6304863,0.6304863,4.135749,0,1.29406,0.6304863,117.6637,4.440892E-16,0,0,0.7418535,0,0,3.505263,3.33,8.458969,3.012202,4.071854,0,4.071854,9.838044,70.27161,0.1029145,0.693535,0.5934828,5,3.754055
3/10/2007 7:00:00 AM,0.4921149,17.2096,-108.9911,65.20108,0.4370454,1.700057,51.65386,38.75024,2.230725,2.230725,4.783431,0,1.470877,2.230725,76.21098,0,0,0,1.700057,0,0,2.552706,2.425071,4.387116,6.67687,4.125128,0,4.125128,13.75148,98.22469,0.1038426,2.453798,1.360046,5,8.376927
3/10/2007 8:00:00 AM,0.7334126,24.21525,-123.113,50.2889,0.6610534,2.442332,60.35624,40.69863,1.444831,1.444831,0,0,0,1.444831,169.0393,0.6594687,0,0,2.442332,1.520875,1.444831,0,0,0.2619882,10.38948,0.2619882,0,0.2619882,14.00003,100,0.1038036,1.589314,1.953865,0,12.83182
3/10/2007 9:00:00 AM,0.8488181,30.11839,-138.5585,35.42684,0.8406113,2.908619,70.80553,45.59433,2.967511,2.967511,0,-1,0,2.967511,98.01543,0,0,0,2.908619,3.123696,2.967511,0,0,0,10.62527,0,0.2150769,-0.2150769,13.77332,98.38064,0.1038036,3.264262,2.326895,0,13.53389
3/10/2007 10:00:00 AM,0.9744607,34.36701,-155.5166,20.72923,0.9634922,3.143373,79.61325,50.50982,1.084779,1.084779,0,-1,0,1.084779,289.7708,1.762526,0,0,3.143373,1.141872,1.084779,0,0,0.2389744,10.4102,0.2389744,0,0.2389744,14.00003,100,0.1037681,1.193257,2.514698,0,13.55357
3/10/2007 11:00:00 AM,0.9710255,36.4416,-173.694,7.282615,1.021325,3.192896,85.68504,54.68353,2.684675,2.684675,0,-1,0,2.684675,118.9305,0.3669225,0,0,3.192896,2.825973,2.684675,0,0,0,10.62527,0,0,0,14.00003,100,0.1037681,2.953142,2.554317,0,13.81817
3/10/2007 12:00:00 PM,1.041978,36.03724,167.7637,11.186,1.01017,3.085673,88.87675,58.13524,1.95684,1.95684,0,-1,0,1.95684,157.6865,1.025841,0,0,3.085673,2.059831,1.95684,0,0,0,10.62527,0,0,0,14.00003,100,0.1037681,2.152524,2.468538,0,13.71095
3/10/2007 1:00:00 PM,0.9524959,33.21645,149.9091,25.41575,0.9307877,2.824643,89.7647,61.41883,0.6233051,0.6233051,0,-1,0,0.6233051,453.1718,2.168532,0,0,2.824643,0.6561107,0.6233051,0,0,0,10.62527,0,0,0,14.00003,100,0.1037681,0.6856356,2.259714,0,13.44992
3/10/2007 2:00:00 PM,0.8190115,28.37503,133.4329,40.19271,0.7885852,2.433051,87.50725,63.53535,1.26053,1.26053,0,-1,0,1.26053,193.0181,1.106178,0,0,2.433051,1.326874,1.26053,0,0,0,10.62527,0,0,0,14.00003,100,0.1037681,1.386583,1.946441,0,13.05833
3/10/2007 3:00:00 PM,0.6270964,22.05945,118.4493,55.07661,0.5932491,1.90083,82.21477,64.25735,0,0,0,-1,0,0,0,1.90083,0,0,1.90083,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1037681,0,1.520664,0,12.5261
3/10/2007 4:00:00 PM,0.418904,14.80787,104.6678,69.99706,0.358077,1.199166,75.76187,64.97934,0,0,0,-1,0,0,0,1.199166,0,0,1.199166,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1037681,0,0.9593324,0,11.82444
3/10/2007 5:00:00 PM,0.185646,7.091166,91.62837,84.93167,0.0990217,0.3508402,67.10944,64.14855,0.01949824,0.01949824,0,-1,0,0.01949824,1799.343,0.3303158,0,0,0.3508402,0.02052446,0.01949824,0,0,0,10.62527,0,0,0,14.00003,100,0.1037681,0.02144806,0.2806722,0,10.97611
3/10/2007 6:00:00 PM,0.01447667,0,78.83936,90,0,0,61.7551,61.7551,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1037681,0,0,0,10.62527
3/10/2007 7:00:00 PM,0,0,65.83208,90,0,0,59.25285,59.25285,1.248985,1.248985,0,-1,0,1.248985,0,0,2.220446E-16,0,0,1.314721,1.248985,0,0,0,10.62527,0,1.314721,-1.314721,12.61419,90.10118,0.1037681,1.373883,0,0,10.62527
3/10/2007 8:00:00 PM,0,0,52.19269,90,0,0,56.77038,56.77038,3.492537,3.33,0,-1,0,3.33,0,0,0.1625367,0.5117903,0,3.505263,3.33,0,0,1.460801,9.310554,0,3.505263,-3.505263,8.919319,63.70929,0.1037681,3.84179,0,0,9.310554
3/10/2007 9:00:00 PM,0,0,37.619,90,0,0,54.23846,54.23846,1.537397,1.537397,0,-1,0,1.537397,0,0,2.220446E-16,0,0,1.618313,1.537397,0,0,5.355538,5.80529,0,1.618313,-1.618313,7.213467,51.52466,0.1037681,1.691137,0,0,5.80529
3/10/2007 10:00:00 PM,0,0,22.02367,90,0,0,51.62742,51.62742,0.1139776,0.1139776,0,-1,0,0.1139776,0,0,1.387779E-17,0,0,0.1199764,0.1139776,0,0,7.153663,4.186977,0,0.1199764,-0.1199764,7.087001,50.62133,0.1037681,0.1253753,0,0,4.186977
3/10/2007 11:00:00 PM,0,0,5.644249,90,0,0,49.48122,49.48122,0.07409786,0.07409786,0,-1,0,0.07409786,0,0,0,0,0,0.07799775,0.07409786,0,0,7.286971,4.067001,0,0.07799775,-0.07799775,7.004784,50.03407,0.1037681,0.08150765,0,0,4.067001
3/11/2007 12:00:00 AM,0,0,-11.07524,90,0,0,47.89877,47.89877,0.2857488,0.2857488,0,-1,0,0.2857488,0,0,0,0,0,0.3007882,0.2857488,0,0,7.373635,3.989003,0,0.3007882,-0.3007882,6.687726,47.76937,0.1037681,0.3143237,0,0,3.989003
3/11/2007 1:00:00 AM,0,0,-27.30635,90,0,0,46.20753,46.20753,0.6768017,0.6768017,0,-1,0,0.6768017,0,0,1.110223E-16,0,0,0.7124229,0.6768017,0,0,7.707844,3.688215,0,0.7124229,-0.7124229,5.936766,42.40538,0.1037681,0.7444819,0,0,3.688215
3/11/2007 2:00:00 AM,0,0,-42.62242,90,0,0,44.53607,44.53607,0.2916954,0.2916954,0,-1,0,0.2916954,0,0,0,0,0,0.3070478,0.2916954,0,0,8.499425,2.975792,0,0.3070478,-0.3070478,5.613109,40.09356,0.1037681,0.3208649,0,0,2.975792
3/11/2007 3:00:00 AM,0,0,-56.89922,90,0,0,43.28,43.28,0.1980286,0.1980286,0,-1,0,0.1980286,0,0,2.775558E-17,0,0,0.2084512,0.1980286,0,0,8.840589,2.668744,0,0.2084512,-0.2084512,5.393382,38.52408,0.1037681,0.2178315,0,0,2.668744
3/11/2007 4:00:00 AM,0,0,-70.31071,90,0,0,42.00415,42.00415,0.3551129,0.3551129,0,-1,0,0.3551129,0,0,0,0,0,0.373803,0.3551129,0,0,9.072202,2.460293,0,0.373803,-0.373803,4.999359,35.70964,0.1037681,0.3906242,0,0,2.460293
3/11/2007 5:00:00 AM,0.02821919,1.495357,-83.20786,95.0116,0.006883949,0.02840078,41.14737,40.94588,0.5865733,0.5865733,0,0,0,0.5865733,4.841813,0,0,0,0.02840078,0.6174456,0.5865733,0,0,9.487538,2.08649,0,0.5890448,-0.5890448,4.378451,31.27459,0.1037681,0.6452306,0.02272063,0,2.114891
3/11/2007 6:00:00 AM,0.2317084,9.290331,-96.0283,80.06483,0.1842401,0.742496,45.408,39.99641,0,0,0,0,0,0,0,0,0,0,0.742496,0,0,0,0,10.14203,1.497445,0.742496,0,0.742496,5.082845,36.30596,0.1036578,0,0.5939968,0,2.239941
3/11/2007 7:00:00 AM,0.4479254,16.89717,-109.251,65.12336,0.4373988,1.698876,51.91433,38.99749,0.5867496,0.5867496,0,0,0,0.5867496,289.5401,0,0,0,1.698876,0.6176312,0.5867496,0,0,9.399536,2.165692,1.081244,0,1.081244,6.108603,43.63279,0.1034976,0.6454246,1.3591,0,3.864567
3/11/2007 8:00:00 AM,0.6821338,23.88756,-123.3626,50.19854,0.6612684,2.4393,60.61405,40.94588,2.239561,2.239561,0,0,0,2.239561,108.9187,0,0,0,2.4393,2.357432,2.239561,0,0,8.318292,3.138812,0.08186796,0,0.08186796,6.18627,44.18756,0.1034855,2.463517,1.95144,0,5.578112
3/11/2007 9:00:00 AM,0.9046658,29.76957,-138.7825,35.31683,0.8406284,2.903907,71.05849,45.84159,1.295687,1.295687,0,-1,0,1.295687,224.1211,0,0,0,2.903907,1.363881,1.295687,0,0,8.236423,3.212493,1.540026,0,1.540026,7.647267,54.62323,0.1032583,1.425255,2.323125,0,6.116399
3/11/2007 10:00:00 AM,0.9960332,33.99527,-155.6924,20.57737,0.9632645,3.136433,79.89993,50.79663,2.665886,2.665886,0,-1,0,2.665886,117.6507,0,0,0,3.136433,2.806196,2.665886,0,0,6.696398,4.598516,0.3302375,0,0.3302375,7.960558,56.86102,0.1032097,2.932475,2.509147,0,7.73495
3/11/2007 11:00:00 AM,0.9751012,36.05139,-173.7982,6.961614,1.020822,3.185176,85.95337,54.96045,2.617008,2.617008,0,-1,0,2.617008,121.7106,0,0,0,3.185176,2.754745,2.617008,0,0,6.36616,4.89573,0.4304311,0,0.4304311,8.368901,59.77774,0.1031464,2.878709,2.548141,0,8.080906
3/11/2007 12:00:00 PM,0.9997323,35.63847,167.742,11.06512,1.00938,3.077386,89.136,58.41217,1.158771,1.158771,0,-1,0,1.158771,265.5733,0,0,0,3.077386,1.219759,1.158771,0,0,5.93573,5.283118,1.857627,0,1.857627,10.1312,72.36558,0.1028742,1.274648,2.461909,0,8.360504
3/11/2007 1:00:00 PM,0.8935997,32.81969,149.9613,25.40348,0.9297174,2.816179,90.0147,61.69576,0.4796093,0.4796093,0,-1,0,0.4796093,587.1819,0,0,0,2.816179,0.5048519,0.4796093,0,0,4.078102,6.954982,2.311327,0,2.311327,12.32392,88.02782,0.1025376,0.5275702,2.252944,0,9.771162
3/11/2007 2:00:00 PM,0.6921576,27.98674,133.5378,40.21308,0.787262,2.425774,87.68808,63.75294,1.928838,1.928838,0,-1,0,1.928838,125.7635,0,0,0,2.425774,2.030356,1.928838,0,0,1.766775,9.035177,0.3954177,0,0.3954177,12.69905,90.70728,0.1024802,2.121722,1.940619,0,11.46095
3/11/2007 3:00:00 PM,0.5367806,21.68082,118.5855,55.11399,0.5917175,1.893616,82.3885,64.47493,0.159757,0.159757,0,-1,0,0.159757,1185.31,0.3540936,0,0,1.893616,0.1681653,0.159757,0,0,1.371357,9.391053,1.371357,0,1.371357,14.00003,100,0.1022817,0.1757327,1.514892,0,11.28467
3/11/2007 4:00:00 PM,0.3535448,14.43643,104.8188,70.04607,0.3563972,1.192193,75.93034,65.19692,1.310053,1.310053,0,-1,0,1.310053,91.00338,0,0,0,1.192193,1.379003,1.310053,0,0,0,10.62527,0,0.1868107,-0.1868107,13.80311,98.59346,0.1022817,1.441058,0.9537541,0,11.81747
3/11/2007 5:00:00 PM,0.1354877,6.722689,91.78295,84.99024,0.1082864,0.3824604,67.60536,64.36614,0.2414568,0.2414568,0,-1,0,0.2414568,158.397,0,0,0,0.3824604,0.2541651,0.2414568,0,0,0.2075675,10.43846,0.1282953,0,0.1282953,13.92482,99.46283,0.1022632,0.2656025,0.3059683,0,10.82092
3/11/2007 6:00:00 PM,0.006114597,0,78.98873,90,0,0,61.97268,61.97268,0.6667293,0.6667293,0,-1,0,0.6667293,0,0,1.110223E-16,0,0,0.7018203,0.6667293,0,0,0.07927213,10.55393,0,0.7018203,-0.7018203,13.18504,94.17867,0.1022632,0.7334022,0,0,10.55393
3/11/2007 7:00:00 PM,0,0,65.96746,90,0,0,59.52978,59.52978,1.09817,1.09817,0,-1,0,1.09817,0,0,0,0,0,1.155968,1.09817,0,0,0.8590724,9.852109,0,1.155968,-1.155968,11.96654,85.47514,0.1022632,1.207986,0,0,9.852109
3/11/2007 8:00:00 PM,0,0,52.30327,90,0,0,56.97807,56.97807,0.6537682,0.6537682,0,-1,0,0.6537682,0,0,1.110223E-16,0,0,0.688177,0.6537682,0,0,2.143481,8.696141,0,0.688177,-0.688177,11.24114,80.2937,0.1022632,0.719145,0,0,8.696141
3/11/2007 9:00:00 PM,0,0,37.69104,90,0,0,54.46594,54.46594,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.908123,8.007964,0,0,0,11.24114,80.2937,0.1022632,0,0,0,8.007964
3/11/2007 10:00:00 PM,0,0,22.04216,90,0,0,51.8549,51.8549,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.908123,8.007964,0,0,0,11.24114,80.2937,0.1022632,0,0,0,8.007964
3/11/2007 11:00:00 PM,0,0,5.598067,90,0,0,49.7087,49.7087,0.4167524,0.4167524,0,-1,0,0.4167524,0,0,0,0,0,0.4386867,0.4167524,0,0,2.908123,8.007964,0,0.4386867,-0.4386867,10.77872,76.99074,0.1022632,0.4584276,0,0,8.007964
3/12/2007 12:00:00 AM,0,0,-11.19024,90,0,0,48.12625,48.12625,0.4172291,0.4172291,0,-1,0,0.4172291,0,0,5.551115E-17,0,0,0.4391886,0.4172291,0,0,3.395552,7.569277,0,0.4391886,-0.4391886,10.31578,73.68399,0.1022632,0.4589521,0,0,7.569277
3/12/2007 1:00:00 AM,0,0,-27.47756,90,0,0,46.42512,46.42512,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.883539,7.130089,0,0,0,10.31578,73.68399,0.1022632,0,0,0,7.130089
3/12/2007 2:00:00 AM,0,0,-42.83389,90,0,0,44.75365,44.75365,0.3011133,0.3011133,0,-1,0,0.3011133,0,0,5.551115E-17,0,0,0.3169614,0.3011133,0,0,3.883539,7.130089,0,0.3169614,-0.3169614,9.981672,71.29752,0.1022632,0.3312247,0,0,7.130089
3/12/2007 3:00:00 AM,0,0,-57.13607,90,0,0,43.53714,43.53714,0.4747608,0.4747608,0,-1,0,0.4747608,0,0,0,0,0,0.4997483,0.4747608,0,0,4.235719,6.813128,0,0.4997483,-0.4997483,9.454891,67.53481,0.1022632,0.5222369,0,0,6.813128
3/12/2007 4:00:00 AM,0,0,-70.56233,90,0,0,42.2514,42.2514,0.1810967,0.1810967,0,-1,0,0.1810967,0,0,0,0,0,0.1906281,0.1810967,0,0,4.790995,6.313379,0,0.1906281,-0.1906281,9.253952,66.09953,0.1022632,0.1992064,0,0,6.313379
3/12/2007 5:00:00 AM,0.02224485,1.189993,-83.4676,94.95079,0.008453142,0.03482286,41.42083,41.17336,0.6606495,0.6606495,0,0,0,0.6606495,5.271003,0,1.110223E-16,0,0.03482286,0.6954206,0.6606495,0,0,5.002803,6.122751,0,0.6605977,-0.6605977,8.557621,61.12574,0.1022632,0.7267145,0.02785829,0,6.157574
3/12/2007 6:00:00 AM,0.212452,8.985122,-96.2915,79.99563,0.2448934,0.9758246,47.42907,40.22389,0.7297608,0.7297608,0,0,0,0.7297608,133.7184,0,0,0,0.9758246,0.7681693,0.7297608,0,0,5.736801,5.462153,0.2076553,0,0.2076553,8.75462,62.53288,0.1022332,0.8027369,0.7806597,0,6.437978
3/12/2007 7:00:00 AM,0.3875291,16.5841,-109.5124,65.04498,0.5842845,2.208403,56.56552,39.24475,1.697201,1.697201,0,0,0,1.697201,130.1203,0,0,0,2.208403,1.786528,1.697201,0,0,5.529146,5.649043,0.4218749,0,0.4218749,9.154845,65.39162,0.1021723,1.866921,1.766722,0,7.857446
3/12/2007 8:00:00 AM,0.6226997,23.559,-123.6134,50.10843,0.6614717,2.436527,60.8514,41.17336,1.651953,1.651953,0,0,0,1.651953,147.4937,0,0,0,2.436527,1.738898,1.651953,0,0,5.107271,6.02873,0.6976296,0,0.6976296,9.816675,70.11897,0.1020719,1.817148,1.949222,0,8.465258
3/12/2007 9:00:00 AM,0.7177915,29.41968,-139.0074,35.20844,0.8406188,2.898546,71.34091,46.11852,1.430369,1.430369,0,-1,0,1.430369,202.6432,0,0,0,2.898546,1.505651,1.430369,0,0,4.409641,6.656597,1.392895,0,1.392895,11.13809,79.55763,0.1018719,1.573406,2.318837,0,9.555143
3/12/2007 10:00:00 AM,0.9441929,33.6223,-155.8691,20.42977,0.9629966,3.129612,80.17522,51.07356,0.9156547,0.9156547,0,-1,0,0.9156547,341.7896,0,0,0,3.129612,0.963847,0.9156547,0,0,3.016747,7.910202,2.165765,0,2.165765,13.19272,94.2335,0.1015624,1.00722,2.50369,0,11.03981
3/12/2007 11:00:00 AM,0.8597199,35.65978,-173.9038,6.646708,1.020268,3.177107,86.23024,55.24727,1.900562,1.900562,0,-1,0,1.900562,167.1667,0.3255334,0,0,3.177107,2.000592,1.900562,0,0,0.8509818,9.85939,0.8509818,0,0.8509818,14.00003,100,0.1014414,2.090619,2.541686,0,13.0365
3/12/2007 12:00:00 PM,0.9136021,35.23808,167.7185,10.95842,1.00853,3.06897,89.39339,58.6891,0.8329183,0.8329183,0,-1,0,0.8329183,368.46,2.192214,0,0,3.06897,0.8767561,0.8329183,0,0,0,10.62527,0,0,0,14.00003,100,0.1014414,0.9162102,2.455176,0,13.69424
3/12/2007 1:00:00 PM,0.892341,32.42107,150.0113,25.39865,0.9285842,2.808633,90.21213,61.92323,1.999341,1.999341,0,-1,0,1.999341,140.4779,0.704063,0,0,2.808633,2.10457,1.999341,0,0,0,10.62527,0,0,0,14.00003,100,0.1014414,2.199275,2.246906,0,13.43391
3/12/2007 2:00:00 PM,0.6904102,27.59635,133.6406,40.23844,0.7858759,2.418171,87.87704,63.98042,1.375247,1.375247,0,-1,0,1.375247,175.8354,0.9705426,0,0,2.418171,1.447628,1.375247,0,0,0,10.62527,0,0,0,14.00003,100,0.1014414,1.512772,1.934537,0,13.04345
3/12/2007 3:00:00 PM,0.5003682,21.29996,118.7198,55.15506,0.8011281,2.443361,89.08643,64.70241,1.125997,1.125997,0,-1,0,1.125997,216.9953,1.258101,0,0,2.443361,1.18526,1.125997,0,0,0,10.62527,0,0,0,14.00003,100,0.1014414,1.238597,1.954689,0,13.06863
3/12/2007 4:00:00 PM,0.3401067,14.06273,104.9684,70.09791,0.3546668,1.184996,76.10723,65.4244,0.1683403,0.1683403,0,-1,0,0.1683403,703.9292,1.007796,0,0,1.184996,0.1772003,0.1683403,0,0,0,10.62527,0,0,0,14.00003,100,0.1014414,0.1851743,0.9479972,0,11.81027
3/12/2007 5:00:00 PM,0.1438532,6.351984,91.93645,85.0509,0.1194427,0.4203555,68.16821,64.59361,0.5190447,0.5190447,0,-1,0,0.5190447,80.98638,0,0,0,0.4203555,0.5463628,0.5190447,0,0,0,10.62527,0,0.1260073,-0.1260073,13.8672,99.05126,0.1014414,0.5709491,0.3362844,0,11.04563
3/12/2007 6:00:00 PM,0.005435794,0,79.13727,90,0,0,62.20016,62.20016,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1400082,10.49927,0,0,0,13.8672,99.05126,0.1014414,0,0,0,10.49927
3/12/2007 7:00:00 PM,0,0,66.10215,90,0,0,59.74736,59.74736,3.360367,3.33,0,-1,0,3.33,0,0,0.03036672,0.3664034,0,3.505263,3.33,0,0,0.1400082,10.49927,0,3.505263,-3.505263,10.17233,72.65938,0.1014414,3.696404,0,0,10.49927
3/12/2007 8:00:00 PM,0,0,52.41311,90,0,0,57.24512,57.24512,2.607923,2.607923,0,-1,0,2.607923,0,0,4.440892E-16,0,0,2.745182,2.607923,0,0,4.034745,6.994004,0,2.745182,-2.745182,7.278657,51.99031,0.1014414,2.868715,0,0,6.994004
3/12/2007 9:00:00 PM,0,0,37.76205,90,0,0,54.68353,54.68353,0.4553986,0.4553986,0,-1,0,0.4553986,0,0,0,0,0,0.4793669,0.4553986,0,0,7.084947,4.248822,0,0.4793669,-0.4793669,6.77336,48.38105,0.1014414,0.5009384,0,0,4.248822
3/12/2007 10:00:00 PM,0,0,22.05906,90,0,0,52.04281,52.04281,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.617577,3.769455,0,0,0,6.77336,48.38105,0.1014414,0,0,0,3.769455
3/12/2007 11:00:00 PM,0,0,5.549567,90,0,0,49.95596,49.95596,0.3159515,0.3159515,0,-1,0,0.3159515,0,0,5.551115E-17,0,0,0.3325806,0.3159515,0,0,7.617577,3.769455,0,0.3325806,-0.3325806,6.42279,45.87698,0.1014414,0.3475467,0,0,3.769455
3/13/2007 12:00:00 AM,0,0,-11.30812,90,0,0,48.37351,48.37351,0.4118102,0.4118102,0,-1,0,0.4118102,0,0,0,0,0,0.4334844,0.4118102,0,0,7.987111,3.436875,0,0.4334844,-0.4334844,5.965857,42.61318,0.1014414,0.4529912,0,0,3.436875
3/13/2007 1:00:00 AM,0,0,-27.65198,90,0,0,46.65259,46.65259,0.4522805,0.4522805,0,-1,0,0.4522805,0,0,5.551115E-17,0,0,0.4760847,0.4522805,0,0,8.46876,3.00339,0,0.4760847,-0.4760847,5.464019,39.02863,0.1014414,0.4975085,0,0,3.00339
3/13/2007 2:00:00 AM,0,0,-43.0485,90,0,0,45.0108,45.0108,0.2473937,0.2473937,0,-1,0,0.2473937,0,0,2.775558E-17,0,0,0.2604145,0.2473937,0,0,8.997743,2.527305,0,0.2604145,-0.2604145,5.189518,37.06792,0.1014414,0.2721331,0,0,2.527305
3/13/2007 3:00:00 AM,0,0,-57.37578,90,0,0,43.7844,43.7844,0.1396523,0.1396523,0,-1,0,0.1396523,0,0,2.775558E-17,0,0,0.1470024,0.1396523,0,0,9.287092,2.266891,0,0.1470024,-0.1470024,5.034564,35.9611,0.1014414,0.1536175,0,0,2.266891
3/13/2007 4:00:00 AM,0,0,-70.81646,90,0,0,42.49866,42.49866,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.450429,2.119889,0,0,0,5.034564,35.9611,0.1014414,0,0,0,2.119889
3/13/2007 5:00:00 AM,0.02423994,0.8844075,-83.72948,94.88799,0.003895835,0.0160416,41.50501,41.39095,0,0,0,0,0,0,0,0,0,0,0.0160416,0,0,0,0,9.450429,2.119889,0.0160416,0,0.0160416,5.049783,36.06981,0.1014391,0,0.01283328,0,2.13593
3/13/2007 6:00:00 AM,0.2074693,8.679529,-96.55647,79.92513,0.2486875,0.988928,47.79015,40.47115,0.0004603162,0.0004603162,0,0,0,0.0004603162,214836.7,0,0,0,0.988928,0.0004845433,0.0004603162,0,0,9.434387,2.134326,0.9884434,0,0.9884434,5.987503,42.76779,0.1012988,0.0005063477,0.7911424,0,3.123254
3/13/2007 7:00:00 AM,0.4900952,16.27043,-109.7752,64.96604,0.4381167,1.696735,52.41562,39.47223,0.8406414,0.8406414,0,0,0,0.8406414,201.8382,0,0,0,1.696735,0.8848857,0.8406414,0,0,8.445944,3.023925,0.8118498,0,0.8118498,6.757691,48.26912,0.1011839,0.9247055,1.357388,0,4.720661
3/13/2007 8:00:00 AM,0.670314,23.22963,-123.8653,50.0187,0.6616621,2.433412,61.10847,41.42062,0.5474517,0.5474517,0,0,0,0.5474517,444.498,0,0,0,2.433412,0.5762649,0.5474517,0,0,7.634094,3.75459,1.857147,0,1.857147,8.519535,60.8537,0.1009221,0.6021968,1.94673,0,6.188002
3/13/2007 9:00:00 AM,0.8494053,29.0688,-139.2332,35.10187,0.8405812,2.893677,71.59219,46.36578,0,0,0,-1,0,0,0,0,0,0,2.893677,0,0,0,0,5.776947,5.426022,2.893677,0,2.893677,11.26472,80.46211,0.1005167,0,2.314941,0,8.319698
3/13/2007 10:00:00 AM,0.8698158,33.24818,-156.0468,20.28674,0.9626874,3.122688,80.44923,51.35049,1.542897,1.542897,0,-1,0,1.542897,202.3912,0,0,0,3.122688,1.624102,1.542897,0,0,2.88327,8.030331,1.498585,0,1.498585,12.6864,90.61697,0.1003081,1.697187,2.49815,0,11.15302
3/13/2007 11:00:00 AM,0.869698,35.26688,-174.0106,6.339271,1.019662,3.169153,86.49535,55.5242,0,0,0,-1,0,0,0,1.784469,0,0,3.169153,0,0,0,0,1.384685,9.379058,1.384685,0,1.384685,14.00003,100,0.100116,0,2.535323,0,12.54821
3/13/2007 12:00:00 PM,0.8951542,34.8362,167.6932,10.86646,1.007622,3.061574,89.59824,58.91658,1.314916,1.314916,0,-1,0,1.314916,232.8342,1.677452,0,0,3.061574,1.384122,1.314916,0,0,0,10.62527,0,0,0,14.00003,100,0.100116,1.446407,2.449259,0,13.68685
3/13/2007 1:00:00 PM,0.9789119,32.0207,150.0592,25.40129,0.9273883,2.799895,90.45818,62.20016,1.796249,1.796249,0,-1,0,1.796249,155.8745,0.9091065,0,0,2.799895,1.890788,1.796249,0,0,0,10.62527,0,0,0,14.00003,100,0.100116,1.975874,2.239916,0,13.42517
3/13/2007 2:00:00 PM,0.8555275,27.20402,133.7415,40.26875,0.7844278,2.410601,88.05398,64.19801,0.9209303,0.9209303,0,-1,0,0.9209303,261.7571,1.4412,0,0,2.410601,0.9694003,0.9209303,0,0,0,10.62527,0,0,0,14.00003,100,0.100116,1.013023,1.928481,0,13.03588
3/13/2007 3:00:00 PM,0.5684049,20.91703,118.8525,55.19977,0.5884798,1.878605,82.74059,64.92,0.4240788,0.4240788,0,-1,0,0.4240788,442.9848,1.432206,0,0,1.878605,0.4463988,0.4240788,0,0,0,10.62527,0,0,0,14.00003,100,0.100116,0.4664867,1.502884,0,12.50388
3/13/2007 4:00:00 PM,0.373465,13.68692,105.1167,70.15247,0.3528875,1.177663,76.28262,65.65188,1.559911,1.559911,0,-1,0,1.559911,75.4955,0,0,0,1.177663,1.642012,1.559911,0,0,0,10.62527,0,0.464349,-0.464349,13.51056,96.50381,0.100116,1.715902,0.9421301,0,11.80294
3/13/2007 5:00:00 PM,0.1520763,5.9792,92.0889,85.11355,0.09364513,0.3308586,67.55299,64.75186,0.4458982,0.4458982,0,-1,0,0.4458982,74.20048,0,5.551115E-17,0,0.3308586,0.4693665,0.4458982,0,0,0.5159433,10.16092,0,0.1385079,-0.1385079,13.36456,95.46096,0.100116,0.490488,0.2646869,0,10.49178
3/13/2007 6:00:00 PM,0.003964412,0,79.285,90,0,0,62.41775,62.41775,0.573807,0.573807,0,-1,0,0.573807,0,0,1.110223E-16,0,0,0.6040074,0.573807,0,0,0.6698411,10.02242,0,0.6040074,-0.6040074,12.72788,90.91325,0.100116,0.6311877,0,0,10.02242
3/13/2007 7:00:00 PM,0,0,66.23617,90,0,0,59.97484,59.97484,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.34096,9.41841,0,0,0,12.72788,90.91325,0.100116,0,0,0,9.41841
3/13/2007 8:00:00 PM,0,0,52.52225,90,0,0,57.41325,57.41325,0.9018783,0.9018783,0,-1,0,0.9018783,0,0,1.110223E-16,0,0,0.9493456,0.9018783,0,0,1.34096,9.41841,0,0.9493456,-0.9493456,11.72718,83.76543,0.100116,0.9920661,0,0,9.41841
3/13/2007 9:00:00 PM,0,0,37.83209,90,0,0,54.88133,54.88133,1.24547,1.24547,0,-1,0,1.24547,0,0,0,0,0,1.311021,1.24547,0,0,2.395789,8.469064,0,1.311021,-1.311021,10.34525,73.89446,0.100116,1.370017,0,0,8.469064
3/13/2007 10:00:00 PM,0,0,22.07444,90,0,0,52.27029,52.27029,0.7021214,0.7021214,0,-1,0,0.7021214,0,0,0,0,0,0.7390751,0.7021214,0,0,3.852479,7.158043,0,0.7390751,-0.7390751,9.566192,68.3298,0.100116,0.7723335,0,0,7.158043
3/13/2007 11:00:00 PM,0,0,5.498812,90,0,0,50.15376,50.15376,0.1290984,0.1290984,0,-1,0,0.1290984,0,0,0,0,0,0.1358931,0.1290984,0,0,4.673674,6.418968,0,0.1358931,-0.1358931,9.422948,67.30664,0.100116,0.1420083,0,0,6.418968
3/14/2007 12:00:00 AM,0,0,-11.42883,90,0,0,48.57131,48.57131,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.824666,6.283075,0,0,0,9.422948,67.30664,0.100116,0,0,0,6.283075
3/14/2007 1:00:00 AM,0,0,-27.82952,90,0,0,46.84051,46.84051,0.3731222,0.3731222,0,-1,0,0.3731222,0,0,5.551115E-17,0,0,0.3927602,0.3731222,0,0,4.824666,6.283075,0,0.3927602,-0.3927602,9.008943,64.34946,0.100116,0.4104344,0,0,6.283075
3/14/2007 2:00:00 AM,0,0,-43.26617,90,0,0,45.19872,45.19872,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.261066,5.890315,0,0,0,9.008943,64.34946,0.100116,0,0,0,5.890315
3/14/2007 3:00:00 AM,0,0,-57.61825,90,0,0,43.98221,43.98221,0.6209713,0.6209713,0,-1,0,0.6209713,0,0,1.110223E-16,0,0,0.653654,0.6209713,0,0,5.261066,5.890315,0,0.653654,-0.653654,8.319931,59.42796,0.100116,0.6830684,0,0,5.890315
3/14/2007 4:00:00 AM,0,0,-71.07298,90,0,0,42.69647,42.69647,0.2767244,0.2767244,0,-1,0,0.2767244,0,0,5.551115E-17,0,0,0.2912888,0.2767244,0,0,5.987348,5.236661,0,0.2912888,-0.2912888,8.012885,57.23478,0.100116,0.3043968,0,0,5.236661
3/14/2007 5:00:00 AM,0.02277222,0.5786595,-83.99336,94.82328,0.002656854,0.01093031,41.66655,41.58875,0.1330747,0.1330747,0,0,0,0.1330747,8.213659,0,0,0,0.01093031,0.1400787,0.1330747,0,0,6.311002,4.945372,0,0.1291484,-0.1291484,7.876751,56.26239,0.100116,0.1463822,0.008744244,0,4.956302
3/14/2007 6:00:00 AM,0.1765517,8.373609,-96.82307,79.85343,0.2192787,0.8752846,47.11885,40.66896,0.623632,0.623632,0,0,0,0.623632,140.3527,0,0,0,0.8752846,0.6564547,0.623632,0,0,6.454501,4.816224,0.2188299,0,0.2188299,8.084352,57.74525,0.1000858,0.6859952,0.7002277,0,5.691508
3/14/2007 7:00:00 AM,0.3597626,15.95623,-110.0393,64.88667,0.5641715,2.134322,56.41224,39.68982,0.4624341,0.4624341,0,0,0,0.4624341,461.5408,0,0,0,2.134322,0.4867728,0.4624341,0,0,6.235671,5.013171,1.64755,0,1.64755,9.647354,68.90954,0.09985838,0.5086776,1.707458,0,7.147493
3/14/2007 8:00:00 AM,0.5732089,22.89952,-124.1182,49.9295,0.661838,2.430695,61.33495,41.63821,2.461319,2.461319,0,0,0,2.461319,98.75581,0,0,0,2.430695,2.590862,2.461319,0,0,4.588121,6.495965,0,0.1601668,-0.1601668,9.478523,67.70361,0.09985838,2.707451,1.944556,0,8.926661
3/14/2007 9:00:00 AM,0.770972,28.71699,-139.4597,34.99726,0.8405144,2.888534,71.85267,46.62292,0.3894222,0.3894222,0,-1,0,0.3894222,741.7486,0,0,0,2.888534,0.4099181,0.3894222,0,0,4.766084,6.335798,2.478616,0,2.478616,11.82994,84.49944,0.09951825,0.4283644,2.310827,0,9.224332
3/14/2007 10:00:00 AM,0.8095757,32.873,-156.2251,20.14858,0.9623361,3.116315,80.69156,51.59775,1.233271,1.233271,0,-1,0,1.233271,252.6869,0,0,0,3.116315,1.29818,1.233271,0,0,2.287469,8.566552,1.818135,0,1.818135,13.55478,96.81966,0.09927022,1.356599,2.493052,0,11.68287
3/14/2007 11:00:00 AM,0.7899644,34.87278,-174.1184,6.040904,1.019003,3.161777,86.72839,55.77146,2.012446,2.012446,0,-1,0,2.012446,157.1111,0.5740789,0,0,3.161777,2.118365,2.012446,0,0,0.4693341,10.20287,0.4693341,0,0.4693341,14.00003,100,0.0992064,2.213691,2.529422,0,13.36465
3/14/2007 12:00:00 PM,0.8382857,34.43295,167.6663,10.78975,1.006654,3.052902,89.85192,59.19351,0.7404985,0.7404985,0,-1,0,0.7404985,412.2766,2.27343,0,0,3.052902,0.7794721,0.7404985,0,0,0,10.62527,0,0,0,14.00003,100,0.0992064,0.8145484,2.442322,0,13.67818
3/14/2007 1:00:00 PM,0.8054556,31.61873,150.1053,25.41138,0.9261303,2.792285,90.64158,62.41775,0.4373597,0.4373597,0,-1,0,0.4373597,638.4414,2.331907,0,0,2.792285,0.4603786,0.4373597,0,0,0,10.62527,0,0,0,14.00003,100,0.0992064,0.4810957,2.233828,0,13.41756
3/14/2007 2:00:00 PM,0.7991382,26.80989,133.8403,40.30396,0.7829188,2.402711,88.23909,64.42548,2.266854,2.266854,0,-1,0,2.266854,105.9932,0.01654941,0,0,2.402711,2.386162,2.266854,0,0,0,10.62527,0,0,0,14.00003,100,0.0992064,2.493539,1.922169,0,13.02799
3/14/2007 3:00:00 PM,0.6171606,20.53218,118.9834,55.24804,0.5867764,1.870817,82.91904,65.14748,1.760192,1.760192,0,-1,0,1.760192,106.2848,0.01798347,0,0,1.870817,1.852834,1.760192,0,0,0,10.62527,0,0,0,14.00003,100,0.0992064,1.936211,1.496654,0,12.49609
3/14/2007 4:00:00 PM,0.3804841,13.30916,105.2635,70.20968,0.3510609,1.170747,76.38673,65.81013,1.454549,1.454549,0,-1,0,1.454549,80.48862,0,0,0,1.170747,1.531105,1.454549,0,0,0,10.62527,0,0.3603579,-0.3603579,13.62018,97.28679,0.0992064,1.600004,0.9365973,0,11.79602
3/14/2007 5:00:00 PM,0.1479565,5.604491,92.24033,85.1781,0.09178026,0.3239154,67.72507,64.97934,1.640962,1.640962,0,-1,0,1.640962,19.73936,0,2.220446E-16,0,0.3239154,1.727328,1.640962,0,0,0.4003977,10.26492,0,1.403413,-1.403413,12.14085,86.72018,0.0992064,1.805058,0.2591324,0,10.58883
3/14/2007 6:00:00 PM,0.002114178,0,79.43197,90,0,0,62.58588,62.58588,3.364928,3.33,0,-1,0,3.33,0,0,0.03492822,0.371421,0,3.505263,3.33,0,0,1.959745,8.861504,0,3.505263,-3.505263,8.445978,60.3283,0.0992064,3.701421,0,0,8.861504
3/14/2007 7:00:00 PM,0,0,66.36955,90,0,0,60.14297,60.14297,2.008888,2.008888,0,-1,0,2.008888,0,0,4.440892E-16,0,0,2.114619,2.008888,0,0,5.854482,5.35624,0,2.114619,-2.114619,6.216974,44.40687,0.0992064,2.209777,0,0,5.35624
3/14/2007 8:00:00 PM,0,0,52.63074,90,0,0,57.63084,57.63084,0.4887027,0.4887027,0,-1,0,0.4887027,0,0,1.110223E-16,0,0,0.514424,0.4887027,0,0,8.204059,3.241621,0,0.514424,-0.514424,5.674724,40.53366,0.0992064,0.537573,0,0,3.241621
3/14/2007 9:00:00 PM,0,0,37.90121,90,0,0,55.10881,55.10881,2.140142,2.140142,0,-1,0,2.140142,0,0,0,0,0,2.252782,2.140142,0,0,8.775641,2.727197,0,2.252782,-2.252782,3.300084,23.57198,0.0992064,2.354157,0,0,2.727197
3/14/2007 10:00:00 PM,0,0,22.08836,90,0,0,52.45821,52.45821,0.2820323,0.2820323,0,-1,0,0.2820323,0,0,5.551115E-17,0,0,0.2968761,0.2820323,0,0,11.27873,0.4744157,0,0.2968761,-0.2968761,2.987149,21.33673,0.0992064,0.3102355,0,0,0.4744157
3/14/2007 11:00:00 PM,0,0,5.445871,90,0,0,50.35157,50.35157,0.7232965,0.1686626,0,-1,0,0.1686626,0,0,0.5546339,0.6269636,0,0.1775396,0.1686626,0,0,11.60859,0.1775396,0,0.1775396,-0.1775396,2.800006,20,0.0992064,0.7956262,0,0,0.1775396
3/15/2007 12:00:00 AM,0,0,-11.55228,90,0,0,48.75923,48.75923,0.2974874,0,0,-1,0,0,0,0,0.2974874,0.3272362,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.0992064,0.3272362,0,0,0
3/15/2007 1:00:00 AM,0,0,-28.01009,90,0,0,47.06799,47.06799,0.1666876,0,0,-1,0,0,0,0,0.1666876,0.1833564,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.0992064,0.1833564,0,0,0
3/15/2007 2:00:00 AM,0,0,-43.48679,90,0,0,45.42619,45.42619,0.3813466,0,0,-1,0,0,0,0,0.3813466,0.4194813,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.0992064,0.4194813,0,0,0
3/15/2007 3:00:00 AM,0,0,-57.86337,90,0,0,44.19979,44.19979,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.0992064,0,0,0,0
3/15/2007 4:00:00 AM,0,0,-71.33175,90,0,0,42.92395,42.92395,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.0992064,0,0,0,0
3/15/2007 5:00:00 AM,0.01734716,0.2728066,-84.25912,94.75676,0.003713286,0.01525576,41.91509,41.80634,0.6511598,0.6511598,4.156423,0,1.299703,0.6511598,2.34286,4.440892E-16,0,0,0.01525576,0,0,3.505263,3.33,11.80586,0,3.345256,0,3.345256,5.973594,42.66844,0.09995607,0.7162758,0.01220461,5,0.01525576
3/15/2007 6:00:00 AM,0.1992957,8.067413,-97.09118,79.78063,0.1861247,0.746124,46.35779,40.88654,0.3096889,0.3096889,3.814952,0,1.206482,0.3096889,240.9269,0,0,0,0.746124,0,0,3.505263,3.33,8.460605,3.01073,4.076124,0,4.076124,9.840545,70.28947,0.1004586,0.3406578,0.5968992,5,3.756854
3/15/2007 7:00:00 AM,0.3811054,15.64155,-110.3046,64.80697,0.4388382,1.694888,52.88705,39.91729,1.797445,1.797445,4.352559,0,1.353248,1.797445,94.29425,0,0,0,1.694888,0,0,2.555113,2.427358,4.38448,6.679242,4.122245,0,4.122245,13.75125,98.22301,0.1011693,1.97719,1.35591,5,8.374129
3/15/2007 8:00:00 AM,0.610121,22.56872,-124.3719,49.84094,0.6619979,2.427776,61.57099,41.86568,0.1058831,0.1058831,0,0,0,0.1058831,2292.883,2.054085,0,0,2.427776,0.1114559,0.1058831,0,0,0.2622353,10.38926,0.2622353,0,0.2622353,14.00003,100,0.1011336,0.1164714,1.942221,0,12.81704
3/15/2007 9:00:00 AM,0.7989218,28.36434,-139.6868,34.8948,0.8404171,2.883495,72.10212,46.87018,2.17845,2.17845,0,-1,0,2.17845,132.3645,0.5903896,0,0,2.883495,2.293106,2.17845,0,0,0,10.62527,0,0,0,14.00003,100,0.1011336,2.396295,2.306796,0,13.50877
3/15/2007 10:00:00 AM,0.8761805,32.49686,-156.4041,20.01558,0.9619418,3.10918,80.96293,51.87468,0.6573577,0.6573577,0,-1,0,0.6573577,472.9815,2.417225,0,0,3.10918,0.6919554,0.6573577,0,0,0,10.62527,0,0,0,14.00003,100,0.1011336,0.7230935,2.487345,0,13.73446
3/15/2007 11:00:00 AM,1.000872,34.47762,-174.2273,5.753467,1.018292,3.153588,86.99021,56.04839,2.396401,2.396401,0,-1,0,2.396401,131.5968,0.6310602,0,0,3.153588,2.522528,2.396401,0,0,0,10.62527,0,0,0,14.00003,100,0.1011336,2.636041,2.52287,0,13.77886
3/15/2007 12:00:00 PM,0.9620561,34.02845,167.6379,10.72873,1.005627,3.045478,90.04292,59.41109,1.760956,1.760956,0,-1,0,1.760956,172.9445,1.19184,0,0,3.045478,1.853638,1.760956,0,0,0,10.62527,0,0,0,14.00003,100,0.1011336,1.937052,2.436382,0,13.67075
3/15/2007 1:00:00 PM,0.9095061,31.21531,150.1494,25.42889,0.9248108,2.784331,90.83317,62.64523,1.095842,1.095842,0,-1,0,1.095842,254.0814,1.630813,0,0,2.784331,1.153518,1.095842,0,0,0,10.62527,0,0,0,14.00003,100,0.1011336,1.205426,2.227465,0,13.40961
3/15/2007 2:00:00 PM,0.7261678,26.4141,133.9373,40.344,0.7813498,2.39486,88.41225,64.64307,1.618527,1.618527,0,-1,0,1.618527,147.9654,0.6911473,0,0,2.39486,1.703712,1.618527,0,0,0,10.62527,0,0,0,14.00003,100,0.1011336,1.78038,1.915888,0,13.02013
3/15/2007 3:00:00 PM,0.5012081,20.14557,119.1127,55.29979,0.5850184,1.863682,83.03559,65.31561,1.296444,1.296444,0,-1,0,1.296444,143.7534,0.4990043,0,0,1.863682,1.364678,1.296444,0,0,0,10.62527,0,0,0,14.00003,100,0.1011336,1.426088,1.490946,0,12.48896
3/15/2007 4:00:00 PM,0.369112,12.9296,105.4091,70.26945,0.3491888,1.163151,76.55927,66.0376,1.128219,1.128219,0,-1,0,1.128219,103.0962,2.220446E-16,0,0,1.163151,1.187599,1.128219,0,0,0,10.62527,0,0.0244481,-0.0244481,13.97426,99.81593,0.1011336,1.241041,0.930521,0,11.78843
3/15/2007 5:00:00 PM,0.1255004,5.228009,92.39076,85.24447,0.120008,0.4208033,68.74065,65.14748,2.65692,2.65692,0,-1,0,2.65692,15.83801,0,0,0,0.4208033,2.796758,2.65692,0,0,0.02716455,10.60083,0,2.375955,-2.375955,11.46978,81.92685,0.1011336,2.922612,0.3366427,0,11.02163
3/15/2007 6:00:00 PM,0.0010624,0,79.57819,90,0,0,62.81336,62.81336,1.893199,1.893199,0,-1,0,1.893199,0,0,2.220446E-16,0,0,1.992842,1.893199,0,0,2.667114,8.224872,0,1.992842,-1.992842,9.369142,66.92231,0.1011336,2.08252,0,0,8.224872
3/15/2007 7:00:00 PM,0,0,66.50236,90,0,0,60.36057,60.36057,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.881382,6.23203,0,0,0,9.369142,66.92231,0.1011336,0,0,0,6.23203
3/15/2007 8:00:00 PM,0,0,52.73863,90,0,0,57.85831,57.85831,1.889644,1.889644,0,-1,0,1.889644,0,0,2.220446E-16,0,0,1.989099,1.889644,0,0,4.881382,6.23203,0,1.989099,-1.989099,7.272447,51.94595,0.1011336,2.078609,0,0,6.23203
3/15/2007 9:00:00 PM,0,0,37.96948,90,0,0,55.29673,55.29673,1.763946,1.763946,0,-1,0,1.763946,0,0,2.220446E-16,0,0,1.856785,1.763946,0,0,7.091493,4.24293,0,1.856785,-1.856785,5.315224,37.96581,0.1011336,1.94034,0,0,4.24293
3/15/2007 10:00:00 PM,0,0,22.10089,90,0,0,52.65601,52.65601,0.7844925,0.7844925,0,-1,0,0.7844925,0,0,1.110223E-16,0,0,0.8257816,0.7844925,0,0,9.154588,2.386146,0,0.8257816,-0.8257816,4.444774,31.74832,0.1011336,0.8629417,0,0,2.386146
3/15/2007 11:00:00 PM,0,0,5.390811,90,0,0,50.53949,50.53949,0.2898944,0.2898944,0,-1,0,0.2898944,0,0,5.551115E-17,0,0,0.305152,0.2898944,0,0,10.07212,1.560364,0,0.305152,-0.305152,4.123115,29.45076,0.1011336,0.3188839,0,0,1.560364
3/16/2007 12:00:00 AM,0,0,-11.6784,90,0,0,48.98671,48.98671,0.4864369,0.4864369,0,-1,0,0.4864369,0,0,1.110223E-16,0,0,0.5120389,0.4864369,0,0,10.41118,1.255212,0,0.5120389,-0.5120389,3.583379,25.59551,0.1011336,0.5350807,0,0,1.255212
3/16/2007 1:00:00 AM,0,0,-28.1936,90,0,0,47.28557,47.28557,0.2461077,0.2461077,0,-1,0,0.2461077,0,0,5.551115E-17,0,0,0.2590607,0.2461077,0,0,10.98011,0.7431732,0,0.2590607,-0.2590607,3.310305,23.64499,0.1011336,0.2707184,0,0,0.7431732
3/16/2007 2:00:00 AM,0,0,-43.71025,90,0,0,45.64378,45.64378,0.2116186,0.2116186,0,-1,0,0.2116186,0,0,2.775558E-17,0,0,0.2227564,0.2116186,0,0,11.26796,0.4841125,0,0.2227564,-0.2227564,3.075499,21.96781,0.1011336,0.2327804,0,0,0.4841125
3/16/2007 3:00:00 AM,0,0,-58.11102,90,0,0,44.42727,44.42727,0.6565484,0.2482883,0,-1,0,0.2482883,0,0,0.4082601,0.473915,0,0.2613561,0.2482883,0,0,11.51546,0.2613561,0,0.2613561,-0.2613561,2.800006,20,0.1011336,0.7222032,0,0,0.2613561
3/16/2007 4:00:00 AM,0,0,-71.59266,90,0,0,43.14153,43.14153,0.08875193,0,0,-1,0,0,0,0,0.08875193,0.09762713,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1011336,0.09762713,0,0,0
