Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/2/2007 9:00:00 AM,0.5595903,21.96221,-143.7181,33.5901,0.8324012,2.776856,76.33871,51.26148,0.2642834,0.2642834,0,-1,0,0.2642834,1050.712,0,0,0,2.776856,0.2781931,0.2642834,0,0,3.367172,7.59482,2.498663,0,2.498663,13.17609,94.11473,0.1113687,0.2907117,2.221485,0,10.37168
4/2/2007 10:00:00 AM,0.6807916,25.66984,-159.5764,18.79511,0.9469402,2.970095,85.22648,56.49345,0.6478688,0.6478688,0,-1,0,0.6478688,458.4408,1.419619,0,0,2.970095,0.6819671,0.6478688,0,0,0.8685083,9.843616,0.8685083,0,0.8685083,14.00003,100,0.111267,0.7126556,2.376076,0,12.81371
4/2/2007 11:00:00 AM,0.7499509,27.3083,-176.2066,5.238564,0.9964662,2.993304,91.13549,60.75618,0,0,0,-1,0,0,0,2.993304,0,0,2.993304,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.111267,0,2.394644,0,13.61858
4/2/2007 12:00:00 PM,0.7450287,26.68156,167.003,12.28353,0.9776053,2.879779,93.72781,63.86173,0.2356162,0.2356162,0,-1,0,0.2356162,1222.233,2.631762,0,0,2.879779,0.248017,0.2356162,0,0,0,10.62527,0,0,0,14.00003,100,0.111267,0.2591778,2.303823,0,13.50505
4/2/2007 1:00:00 PM,0.5804327,23.8666,150.7388,26.8993,0.8916424,2.618772,94.11673,66.86839,1.836831,1.836831,0,-1,0,1.836831,142.5701,0.6852658,0,0,2.618772,1.933506,1.836831,0,0,0,10.62527,0,0,0,14.00003,100,0.111267,2.020514,2.095018,0,13.24405
4/2/2007 2:00:00 PM,0.4568729,19.17999,135.4512,41.77856,0.7444329,2.233507,91.2977,68.59919,3.298016,3.298016,0,-1,0,3.298016,67.72274,0,0,0.2978176,2.233507,3.471596,3.298016,0,0,0,10.62527,0,1.238089,-1.238089,12.69497,90.67816,0.111267,3.627818,1.786806,0,12.85878
4/2/2007 3:00:00 PM,0.3473143,13.06173,121.2261,56.71331,0.5459993,1.707141,85.66684,69.0937,0.4375073,0.4375073,0,-1,0,0.4375073,390.1972,0,0,0,1.707141,0.460534,0.4375073,0,0,1.375654,9.387185,1.246607,0,1.246607,13.8776,99.12554,0.1111213,0.481258,1.365713,0,11.09433
4/2/2007 4:00:00 PM,0.1475979,5.968832,107.8572,71.6675,0.3098067,1.014994,79.00102,69.64757,1.06732,1.06732,0,-1,0,1.06732,95.0974,0,0,0,1.014994,1.123495,1.06732,0,0,0.1290471,10.50913,0,0.1085013,-0.1085013,13.76323,98.30861,0.1111213,1.174052,0.8119951,0,11.52413
4/2/2007 5:00:00 PM,0.004762826,0,94.9739,90,0,0,68.76733,68.76733,0.1433417,0.1433417,0,-1,0,0.1433417,0,0,2.775558E-17,0,0,0.150886,0.1433417,0,0,0.249604,10.40063,0,0.150886,-0.150886,13.60419,97.17255,0.1111213,0.1576759,0,0,10.40063
4/2/2007 6:00:00 PM,0,0,82.1293,90,0,0,66.42332,66.42332,1.589687,1.589687,0,-1,0,1.589687,0,0,2.220446E-16,0,0,1.673355,1.589687,0,0,0.4172552,10.24974,0,1.673355,-1.673355,11.84031,84.5735,0.1111213,1.748656,0,0,10.24974
4/2/2007 7:00:00 PM,0,0,68.84364,90,0,0,64.14855,64.14855,3.163188,3.163188,0,-1,0,3.163188,0,0,4.440892E-16,0.1495062,0,3.329671,3.163188,0,0,2.276538,8.57639,0,3.329671,-3.329671,8.330533,59.50369,0.1111213,3.479506,0,0,8.57639
4/2/2007 8:00:00 PM,0,0,54.64018,90,0,0,61.63641,61.63641,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.976172,5.246719,0,0,0,8.330533,59.50369,0.1111213,0,0,0,5.246719
4/2/2007 9:00:00 PM,0,0,39.12739,90,0,0,58.97592,58.97592,2.427135,2.427135,0,-1,0,2.427135,0,0,0,0,0,2.554879,2.427135,0,0,5.976172,5.246719,0,2.554879,-2.554879,5.637455,40.26745,0.1111213,2.669848,0,0,5.246719
4/2/2007 10:00:00 PM,0,0,22.17435,90,0,0,56.18685,56.18685,0.5228813,0.5228813,0,-1,0,0.5228813,0,0,0,0,0,0.5504013,0.5228813,0,0,8.814926,2.69184,0,0.5504013,-0.5504013,5.057281,36.12336,0.1111213,0.5751694,0,0,2.69184
4/2/2007 11:00:00 PM,0,0,4.132463,90,0,0,54.02087,54.02087,0.2012921,0.2012921,0,-1,0,0.2012921,0,0,2.775558E-17,0,0,0.2118864,0.2012921,0,0,9.426483,2.141439,0,0.2118864,-0.2118864,4.833932,34.52802,0.1111213,0.2214213,0,0,2.141439
4/3/2007 12:00:00 AM,0,0,-14.29735,90,0,0,52.45821,52.45821,0.1031971,0.1031971,0,-1,0,0.1031971,0,0,0,0,0,0.1086285,0.1031971,0,0,9.661913,1.929553,0,0.1086285,-0.1086285,4.719428,33.71013,0.1111213,0.1135168,0,0,1.929553
4/3/2007 1:00:00 AM,0,0,-31.8789,90,0,0,50.73729,50.73729,0.3462741,0.3462741,0,-1,0,0.3462741,0,0,0,0,0,0.3644991,0.3462741,0,0,9.782611,1.820924,0,0.3644991,-0.3644991,4.335212,30.96574,0.1111213,0.3809015,0,0,1.820924
4/3/2007 2:00:00 AM,0,0,-48.08486,90,0,0,49.26363,49.26363,0.7096414,0.7096414,0,-1,0,0.7096414,0,0,1.110223E-16,0,0,0.7469909,0.7096414,0,0,10.18761,1.456425,0,0.7469909,-0.7469909,3.547815,25.34148,0.1111213,0.7806055,0,0,1.456425
4/3/2007 3:00:00 AM,0,0,-62.85719,90,0,0,48.06691,48.06691,0.4475307,0.4475307,0,-1,0,0.4475307,0,0,0,0,0,0.471085,0.4475307,0,0,11.0176,0.709434,0,0.471085,-0.471085,3.051248,21.79458,0.1111213,0.4922838,0,0,0.709434
4/3/2007 4:00:00 AM,0,0,-76.50507,90,0,0,46.76139,46.76139,0.2543437,0.2264316,0,-1,0,0.2264316,0,0,0.02791217,0.05334654,0,0.238349,0.2264316,0,0,11.54103,0.238349,0,0.238349,-0.238349,2.800006,20,0.1111213,0.2797781,0,0,0.238349
4/3/2007 5:00:00 AM,0,0,-89.48724,90,0,0,45.70312,45.70312,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1111213,0,0,0,0
4/3/2007 6:00:00 AM,0.04445361,2.2692,-102.2901,78.33366,0.2132518,0.8316222,51.21571,44.92179,0.5919772,0.5919772,4.09724,0,1.283547,0.5919772,140.4821,4.440892E-16,0,0,0.8316222,0,0,3.505263,3.33,11.80586,0,4.161622,0,4.161622,6.748067,48.20038,0.1115409,0.6511749,0.6652977,5,0.8316222
4/3/2007 7:00:00 AM,0.2475907,9.648168,-115.3785,63.38383,0.4434179,1.66923,57.24319,44.091,1.356718,1.356718,4.664991,0,1.438542,1.356718,123.0344,0,0,0,1.66923,0,0,3.308273,3.142859,7.644238,3.74546,4.812089,0,4.812089,11.31322,80.80853,0.1120603,1.49239,1.335384,5,5.41469
4/3/2007 8:00:00 AM,0.4051507,16.2424,-129.162,48.44944,0.6602699,2.357277,65.90142,46.17786,0,0,0,0,0,0,0,0,0,0,2.357277,0,0,0,0,2.832149,8.076341,2.357277,0,2.357277,13.54953,96.78213,0.1117861,0,1.885822,0,10.43362
4/3/2007 9:00:00 AM,0.6230435,21.60877,-143.9307,33.55563,0.8315659,2.769652,76.5755,51.51862,0.268367,0.268367,0,-1,0,0.268367,1032.039,2.012289,0,0,2.769652,0.2824916,0.268367,0,0,0.4748715,10.19789,0.4748715,0,0.4748715,14.00003,100,0.111731,0.2952037,2.215721,0,12.96754
4/3/2007 10:00:00 AM,0.7236581,25.29366,-159.7422,18.8038,0.9456573,2.961331,85.44984,56.7506,0,0,0,-1,0,0,0,2.961331,0,0,2.961331,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.111731,0,2.369065,0,13.58661
4/3/2007 11:00:00 AM,0.7206865,26.91412,-176.3104,5.50004,0.9947749,2.984426,91.30564,60.97376,1.23672,1.23672,0,-1,0,1.23672,241.3177,1.682615,0,0,2.984426,1.301811,1.23672,0,0,0,10.62527,0,0,0,14.00003,100,0.111731,1.360392,2.38754,0,13.6097
4/3/2007 12:00:00 PM,0.7165973,26.27794,166.9676,12.49079,0.975573,2.870083,93.89722,64.08921,0.8064978,0.8064978,0,-1,0,0.8064978,355.8699,2.021138,0,0,2.870083,0.848945,0.8064978,0,0,0,10.62527,0,0,0,14.00003,100,0.111731,0.8871475,2.296067,0,13.49536
4/3/2007 1:00:00 PM,0.6843538,23.46251,150.7661,27.03474,0.8893597,2.610061,94.21729,67.03652,0.7236924,0.7236924,0,-1,0,0.7236924,360.6589,1.848279,0,0,2.610061,0.7617815,0.7236924,0,0,0,10.62527,0,0,0,14.00003,100,0.111731,0.7960616,2.088049,0,13.23534
4/3/2007 2:00:00 PM,0.5192468,18.78158,135.5273,41.88979,0.7420067,2.224631,91.39359,68.76733,0.03790252,0.03790252,0,-1,0,0.03790252,5869.349,2.184734,0,0,2.224631,0.03989739,0.03790252,0,0,0,10.62527,0,0,0,14.00003,100,0.111731,0.04169277,1.779705,0,12.84991
4/3/2007 3:00:00 PM,0.3336589,12.67115,121.3354,56.81122,0.5435434,1.698306,85.76168,69.26184,0,0,0,-1,0,0,0,1.698306,0,0,1.698306,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.111731,0,1.358644,0,12.32358
4/3/2007 4:00:00 PM,0.1370787,5.585011,107.9867,71.75597,0.3074158,1.006494,79.0977,69.8157,1.159155,1.159155,0,-1,0,1.159155,86.82995,0,0,0,1.006494,1.220163,1.159155,0,0,0,10.62527,0,0.2136695,-0.2136695,13.7748,98.39124,0.111731,1.275071,0.8051951,0,11.63177
4/3/2007 5:00:00 PM,0.002285169,0,95.11312,90,0,0,68.92558,68.92558,0.6059368,0.6059368,0,-1,0,0.6059368,0,0,1.110223E-16,0,0,0.6378282,0.6059368,0,0,0.2374106,10.4116,0,0.6378282,-0.6378282,13.10247,93.58889,0.111731,0.6665304,0,0,10.4116
4/3/2007 6:00:00 PM,0,0,82.26919,90,0,0,66.59146,66.59146,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9461085,9.773776,0,0,0,13.10247,93.58889,0.111731,0,0,0,9.773776
4/3/2007 7:00:00 PM,0,0,68.97403,90,0,0,64.36614,64.36614,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9461085,9.773776,0,0,0,13.10247,93.58889,0.111731,0,0,0,9.773776
4/3/2007 8:00:00 PM,0,0,54.74733,90,0,0,61.86389,61.86389,0.2913913,0.2913913,0,-1,0,0.2913913,0,0,5.551115E-17,0,0,0.3067276,0.2913913,0,0,0.9461085,9.773776,0,0.3067276,-0.3067276,12.77915,91.27947,0.111731,0.3205304,0,0,9.773776
4/3/2007 9:00:00 PM,0,0,39.19242,90,0,0,59.13417,59.13417,0.02600851,0.02600851,0,-1,0,0.02600851,0,0,3.469447E-18,0,0,0.02737738,0.02600851,0,0,1.286917,9.467049,0,0.02737738,-0.02737738,12.75029,91.07334,0.111731,0.02860936,0,0,9.467049
4/3/2007 10:00:00 PM,0,0,22.17542,90,0,0,56.35499,56.35499,0.2275326,0.2275326,0,-1,0,0.2275326,0,0,2.775558E-17,0,0,0.239508,0.2275326,0,0,1.317336,9.439672,0,0.239508,-0.239508,12.49783,89.27003,0.111731,0.2502859,0,0,9.439672
4/3/2007 11:00:00 PM,0,0,4.053742,90,0,0,54.18901,54.18901,0.6588865,0.6588865,0,-1,0,0.6588865,0,0,1.110223E-16,0,0,0.6935647,0.6588865,0,0,1.583456,9.200164,0,0.6935647,-0.6935647,11.76675,84.04803,0.111731,0.7247751,0,0,9.200164
4/4/2007 12:00:00 AM,0,0,-14.45543,90,0,0,52.62634,52.62634,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.354084,8.506598,0,0,0,11.76675,84.04803,0.111731,0,0,0,8.506598
4/4/2007 1:00:00 AM,0,0,-32.09733,90,0,0,50.9351,50.9351,0.09585027,0.09585027,0,-1,0,0.09585027,0,0,0,0,0,0.100895,0.09585027,0,0,2.354084,8.506598,0,0.100895,-0.100895,11.6604,83.28837,0.111731,0.1054353,0,0,8.506598
4/4/2007 2:00:00 AM,0,0,-48.33928,90,0,0,49.43177,49.43177,0.1070261,0.1070261,0,-1,0,0.1070261,0,0,1.387779E-17,0,0,0.112659,0.1070261,0,0,2.466189,8.405704,0,0.112659,-0.112659,11.54164,82.44014,0.111731,0.1177287,0,0,8.405704
4/4/2007 3:00:00 AM,0,0,-63.12834,90,0,0,48.23504,48.23504,0.2547148,0.2547148,0,-1,0,0.2547148,0,0,5.551115E-17,0,0,0.2681208,0.2547148,0,0,2.591366,8.293045,0,0.2681208,-0.2681208,11.25902,80.42139,0.111731,0.2801862,0,0,8.293045
4/4/2007 4:00:00 AM,0,0,-76.7813,90,0,0,46.9493,46.9493,0.3176073,0.3176073,0,-1,0,0.3176073,0,0,5.551115E-17,0,0,0.3343235,0.3176073,0,0,2.889278,8.024924,0,0.3343235,-0.3343235,10.90661,77.90421,0.111731,0.3493681,0,0,8.024924
4/4/2007 5:00:00 AM,0,0,-89.76223,90,0,0,45.87126,45.87126,0.3800766,0.3800766,0,0,0,0.3800766,0,0,5.551115E-17,0,0,0.4000806,0.3800766,0,0,3.260749,7.6906,0,0.4000806,-0.4000806,10.48489,74.89191,0.111731,0.4180843,0,0,7.6906
4/4/2007 6:00:00 AM,0.02404989,1.968833,-102.5597,78.26176,0.05668358,0.226684,46.78643,45.11959,0.6992452,0.6992452,0,0,0,0.6992452,32.41839,0,0,0,0.226684,0.7360476,0.6992452,0,0,3.705283,7.29052,0,0.5093636,-0.5093636,9.947972,71.0568,0.111731,0.7691697,0.1813472,0,7.517204
4/4/2007 7:00:00 AM,0.2165816,9.336136,-115.6379,63.32138,0.5974692,2.184023,62.10082,44.30859,0.9470031,0.9470031,0,0,0,0.9470031,230.6247,0,0,0,2.184023,0.9968453,0.9470031,0,0,4.271242,6.781156,1.187178,0,1.187178,11.07423,79.10147,0.1115936,1.041703,1.747219,0,8.965179
4/4/2007 8:00:00 AM,0.4023539,15.91214,-129.4033,48.39941,0.6598521,2.352252,66.14004,46.42512,1.467695,1.467695,0,0,0,1.467695,160.2684,0,0,0,2.352252,1.544943,1.467695,0,0,3.084064,7.849617,0.8073097,0,0.8073097,11.84011,84.57204,0.1115003,1.614465,1.881802,0,10.20187
4/4/2007 9:00:00 AM,0.5642488,21.25615,-144.1414,33.52579,0.8306873,2.763089,76.77056,51.73621,2.663239,2.663239,0,-1,0,2.663239,103.7492,0,0,0,2.763089,2.80341,2.663239,0,0,2.276755,8.576195,0,0.04032069,-0.04032069,11.79761,84.26846,0.1115003,2.929563,2.210471,0,11.33928
4/4/2007 10:00:00 AM,0.6221824,24.9185,-159.9062,18.82106,0.9443283,2.95311,85.6414,56.97807,2.016574,2.016574,0,-1,0,2.016574,146.4419,0,0,0,2.95311,2.12271,2.016574,0,0,2.321555,8.535874,0.8304006,0,0.8304006,12.58539,89.89549,0.1114045,2.218231,2.362488,0,11.48898
4/4/2007 11:00:00 AM,0.65379,26.52116,-176.4128,5.777229,0.9930379,2.976584,91.42367,61.1419,0,0,0,-1,0,0,0,1.48543,0,0,2.976584,0,0,0,0,1.491155,9.283235,1.491155,0,1.491155,14.00003,100,0.1112329,0,2.381267,0,12.25982
4/4/2007 12:00:00 PM,0.7529752,25.87567,166.9329,12.70647,0.9734986,2.861637,94.00453,64.25735,0.5940186,0.5940186,0,-1,0,0.5940186,481.742,2.236354,0,0,2.861637,0.6252827,0.5940186,0,0,0,10.62527,0,0,0,14.00003,100,0.1112329,0.6534204,2.289309,0,13.48691
4/4/2007 1:00:00 PM,0.7174686,23.05981,150.7935,27.17442,0.8870414,2.601278,94.31672,67.20466,0,0,0,-1,0,0,0,2.601278,0,0,2.601278,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1112329,0,2.081023,0,13.22655
4/4/2007 2:00:00 PM,0.5422115,18.38453,135.603,42.00333,0.7395538,2.215867,91.47857,68.92558,0.693384,0.693384,0,-1,0,0.693384,319.5728,1.485989,0,0,2.215867,0.7298779,0.693384,0,0,0,10.62527,0,0,0,14.00003,100,0.1112329,0.7627224,1.772693,0,12.84114
4/4/2007 3:00:00 PM,0.3052503,12.28192,121.4443,56.91032,0.5410707,1.689435,85.856,69.42998,0.9922178,0.9922178,0,-1,0,0.9922178,170.2685,0.6449948,0,0,1.689435,1.04444,0.9922178,0,0,0,10.62527,0,0,0,14.00003,100,0.1112329,1.09144,1.351548,0,12.31471
4/4/2007 4:00:00 PM,0.1132386,5.20254,108.1158,71.84482,0.3833283,1.233673,81.58111,69.98383,1.142123,1.142123,0,-1,0,1.142123,108.0158,0.03143873,0,0,1.233673,1.202234,1.142123,0,0,0,10.62527,0,0,0,14.00003,100,0.1112329,1.256335,0.9869384,0,11.85895
4/4/2007 5:00:00 PM,0.001580741,0,95.25217,90,0,0,69.04426,69.04426,2.466067,2.466067,0,-1,0,2.466067,0,0,0,0,0,2.59586,2.466067,0,0,0,10.62527,0,2.59586,-2.59586,11.26375,80.45521,0.1112329,2.712674,0,0,10.62527
4/4/2007 6:00:00 PM,0,0,82.40915,90,0,0,66.75959,66.75959,4.376378,3.33,0,-1,0,3.33,0,0,1.046378,1.484016,0,3.505263,3.33,0,0,2.884289,8.029414,0,3.505263,-3.505263,7.56888,54.06332,0.1112329,4.814016,0,0,8.029414
4/4/2007 7:00:00 PM,0,0,69.10475,90,0,0,64.53427,64.53427,2.529288,2.529288,0,-1,0,2.529288,0,0,0,0,0,2.662408,2.529288,0,0,6.779026,4.524151,0,2.662408,-2.662408,4.762455,34.01747,0.1112329,2.782217,0,0,4.524151
4/4/2007 8:00:00 PM,0,0,54.85503,90,0,0,62.03202,62.03202,2.822353,1.768656,0,-1,0,1.768656,0,0,1.053698,1.335933,0,1.861743,1.768656,0,0,9.737257,1.861743,0,1.861743,-1.861743,2.800006,20,0.1112329,3.104589,0,0,1.861743
4/4/2007 9:00:00 PM,0,0,39.25803,90,0,0,59.3023,59.3023,2.08382,0,0,-1,0,0,0,0,2.08382,2.292202,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1112329,2.292202,0,0,0
4/4/2007 10:00:00 PM,0,0,22.1768,90,0,0,56.55279,56.55279,0.5144444,0,0,-1,0,0,0,0,0.5144444,0.5658888,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1112329,0.5658888,0,0,0
4/4/2007 11:00:00 PM,0,0,3.974795,90,0,0,54.37693,54.37693,0.01549015,0,0,-1,0,0,0,0,0.01549015,0.01703916,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1112329,0.01703916,0,0,0
4/5/2007 12:00:00 AM,0,0,-14.61405,90,0,0,52.79448,52.79448,0.2416603,0,0,-1,0,0,0,0,0.2416603,0.2658263,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1112329,0.2658263,0,0,0
4/5/2007 1:00:00 AM,0,0,-32.31633,90,0,0,51.12301,51.12301,0.2689373,0,0,-1,0,0,0,0,0.2689373,0.2958311,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1112329,0.2958311,0,0,0
4/5/2007 2:00:00 AM,0,0,-48.59397,90,0,0,49.62957,49.62957,0.2927139,0,0,-1,0,0,0,0,0.2927139,0.3219853,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1112329,0.3219853,0,0,0
4/5/2007 3:00:00 AM,0,0,-63.39933,90,0,0,48.43285,48.43285,0.4351515,0,0,-1,0,0,0,0,0.4351515,0.4786666,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1112329,0.4786666,0,0,0
4/5/2007 4:00:00 AM,0,0,-77.05695,90,0,0,47.11744,47.11744,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1112329,0,0,0,0
4/5/2007 5:00:00 AM,0,0,-90.03625,90,0,0,46.05918,46.05918,0.5852824,0.5852824,4.090546,0,1.281719,0.5852824,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1117386,0.6438107,0,5,0
4/5/2007 6:00:00 AM,0.02635418,1.669332,-102.8279,78.19101,0.09165499,0.3639703,48.03518,45.33718,0.5826388,0.5826388,4.087902,0,1.280997,0.5826388,62.46929,0,0,0,0.3639703,0,0,3.505263,3.33,8.475861,2.997,3.69397,0,3.69397,9.463529,67.5965,0.1121981,0.6409026,0.2911762,5,3.36097
4/5/2007 7:00:00 AM,0.2221276,9.024879,-115.8956,63.26087,0.4434155,1.664745,57.69304,44.53607,1.034601,1.034601,4.315806,0,1.343215,1.034601,160.907,0,0,0,1.664745,0,0,3.281205,3.117145,4.78189,6.321573,4.78189,0,4.78189,14.00003,100,0.1125996,1.138061,1.331796,5,7.986318
4/5/2007 8:00:00 AM,0.4353421,15.58267,-129.6426,48.35236,0.6593958,2.34741,66.35738,46.65259,0,0,0,0,0,0,0,2.34741,0,0,2.34741,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1125996,0,1.877928,0,12.97268
4/5/2007 9:00:00 AM,0.5884792,20.90442,-144.35,33.50062,0.8297654,2.755664,77.00466,51.99336,2.1422,2.1422,0,-1,0,2.1422,128.6371,0.5007163,0,0,2.755664,2.254948,2.1422,0,0,0,10.62527,0,0,0,14.00003,100,0.1125996,2.35642,2.204531,0,13.38094
4/5/2007 10:00:00 AM,0.6979209,24.54443,-160.0682,18.84684,0.9429538,2.945217,85.81128,57.18578,2.40855,2.40855,0,-1,0,2.40855,122.2818,0.4099013,0,0,2.945217,2.535316,2.40855,0,0,0,10.62527,0,0,0,14.00003,100,0.1125996,2.649405,2.356174,0,13.57049
4/5/2007 11:00:00 AM,0.6770765,26.12952,-176.5139,6.06766,0.9912564,2.967523,91.59097,61.35949,0.2937556,0.2937556,0,-1,0,0.2937556,1010.201,2.658306,0,0,2.967523,0.3092164,0.2937556,0,0,0,10.62527,0,0,0,14.00003,100,0.1125996,0.3231311,2.374018,0,13.5928
4/5/2007 12:00:00 PM,0.6527859,25.47486,166.8989,12.92988,0.9713839,2.852005,94.1612,64.47493,0.9150679,0.9150679,0,-1,0,0.9150679,311.6714,1.888776,0,0,2.852005,0.9632293,0.9150679,0,0,0,10.62527,0,0,0,14.00003,100,0.1125996,1.006575,2.281604,0,13.47728
4/5/2007 1:00:00 PM,0.6259104,22.65863,150.8208,27.3181,0.8846896,2.591425,94.46564,67.42225,1.240216,1.240216,0,-1,0,1.240216,208.9494,1.285934,0,0,2.591425,1.305491,1.240216,0,0,0,10.62527,0,0,0,14.00003,100,0.1125996,1.364238,2.07314,0,13.2167
4/5/2007 2:00:00 PM,0.4730993,17.98898,135.6784,42.11903,0.7370763,2.206884,91.57285,69.0937,0,0,0,-1,0,0,0,2.206884,0,0,2.206884,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1125996,0,1.765507,0,12.83216
4/5/2007 3:00:00 PM,0.3182186,11.89419,121.5528,57.01046,0.5385833,1.680534,85.94985,69.59811,0.7194805,0.7194805,0,-1,0,0.7194805,233.576,0.9231858,0,0,1.680534,0.7573479,0.7194805,0,0,0,10.62527,0,0,0,14.00003,100,0.1125996,0.7914286,1.344427,0,12.30581
4/5/2007 4:00:00 PM,0.1215587,4.821576,108.2445,71.93389,0.302595,0.9894057,79.28983,70.15197,0,0,0,-1,0,0,0,0.9894057,0,0,0.9894057,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1125996,0,0.7915245,0,11.61468
4/5/2007 5:00:00 PM,0.0005896136,0,95.39108,90,0,0,69.2025,69.2025,1.957878,1.957878,0,-1,0,1.957878,0,0,0,0,0,2.060924,1.957878,0,0,0,10.62527,0,2.060924,-2.060924,11.82762,84.48285,0.1125996,2.153666,0,0,10.62527
4/5/2007 6:00:00 PM,0,0,82.54922,90,0,0,66.92773,66.92773,0.6435825,0.6435825,0,-1,0,0.6435825,0,0,0,0,0,0.6774553,0.6435825,0,0,2.289916,8.56435,0,0.6774553,-0.6774553,11.11352,79.38214,0.1125996,0.7079408,0,0,8.56435
4/5/2007 7:00:00 PM,0,0,69.23588,90,0,0,64.75186,64.75186,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.042644,7.886895,0,0,0,11.11352,79.38214,0.1125996,0,0,0,7.886895
4/5/2007 8:00:00 PM,0,0,54.96335,90,0,0,62.24961,62.24961,2.88773,2.88773,0,-1,0,2.88773,0,0,4.440892E-16,0,0,3.039716,2.88773,0,0,3.042644,7.886895,0,3.039716,-3.039716,7.90938,56.49546,0.1125996,3.176503,0,0,7.886895
4/5/2007 9:00:00 PM,0,0,39.3243,90,0,0,59.52978,59.52978,2.583573,2.583573,0,-1,0,2.583573,0,0,0,0,0,2.71955,2.583573,0,0,6.420106,4.847178,0,2.71955,-2.71955,5.042723,36.01937,0.1125996,2.84193,0,0,4.847178
4/5/2007 10:00:00 PM,0,0,22.17858,90,0,0,56.77038,56.77038,0.07660033,0.07660033,0,-1,0,0.07660033,0,0,1.387779E-17,0,0,0.08063193,0.07660033,0,0,9.441829,2.127628,0,0.08063193,-0.08063193,4.957729,35.41228,0.1125996,0.08426036,0,0,2.127628
4/5/2007 11:00:00 PM,0,0,3.895736,90,0,0,54.57473,54.57473,0.3624798,0.3624798,0,-1,0,0.3624798,0,0,0,0,0,0.3815577,0.3624798,0,0,9.53142,2.046996,0,0.3815577,-0.3815577,4.555532,32.53945,0.1125996,0.3987278,0,0,2.046996
4/6/2007 12:00:00 AM,0,0,-14.77307,90,0,0,52.99228,52.99228,0.09365138,0.09365138,0,-1,0,0.09365138,0,0,0,0,0,0.09858041,0.09365138,0,0,9.955373,1.665438,0,0.09858041,-0.09858041,4.451619,31.79721,0.1125996,0.1030165,0,0,1.665438
4/6/2007 1:00:00 AM,0,0,-32.53577,90,0,0,51.32082,51.32082,0.8037275,0.8037275,0,-1,0,0.8037275,0,0,0,0,0,0.846029,0.8037275,0,0,10.06491,1.566858,0,0.846029,-0.846029,3.559826,25.42728,0.1125996,0.8841003,0,0,1.566858
4/6/2007 2:00:00 AM,0,0,-48.84879,90,0,0,49.84716,49.84716,0.4930706,0.4930706,0,-1,0,0.4930706,0,0,5.551115E-17,0,0,0.5190217,0.4930706,0,0,11.00494,0.7208291,0,0.5190217,-0.5190217,3.012729,21.51945,0.1125996,0.5423777,0,0,0.7208291
4/6/2007 3:00:00 AM,0,0,-63.67003,90,0,0,48.65044,48.65044,0.2667361,0.191717,0,-1,0,0.191717,0,0,0.07501911,0.1016927,0,0.2018074,0.191717,0,0,11.58163,0.2018074,0,0.2018074,-0.2018074,2.800006,20,0.1125996,0.2934097,0,0,0.2018074
4/6/2007 4:00:00 AM,0,0,-77.33189,90,0,0,47.34491,47.34491,0.3471606,0,0,-1,0,0,0,0,0.3471606,0.3818766,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1125996,0.3818766,0,0,0
4/6/2007 5:00:00 AM,0,0,-90.30915,90,0,0,46.28665,46.28665,0.350587,0.350587,3.85585,0,1.217647,0.350587,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1130222,0.3856457,0,5,0
4/6/2007 6:00:00 AM,0.02847788,1.370752,-103.0947,78.12151,0.1277346,0.5035378,49.32874,45.56466,0.4016626,0.4016626,3.906926,0,1.231591,0.4016626,125.3634,0,0,0,0.5035378,0,0,3.505263,3.33,8.475861,2.997,3.833538,0,3.833538,9.595934,68.54225,0.1133997,0.4418288,0.4028302,5,3.500538
4/6/2007 7:00:00 AM,0.2291675,8.714465,-116.1514,63.20237,0.4433643,1.662081,57.94147,44.78333,2.161844,2.161844,4.897378,0,1.501984,2.161844,76.88255,0,0,0,1.662081,0,0,2.735533,2.598757,4.642323,6.447184,4.260838,0,4.260838,13.63812,97.41495,0.1140283,2.378029,1.329665,5,8.109265
4/6/2007 8:00:00 AM,0.4000377,15.25407,-129.8798,48.30835,0.6589005,2.342154,66.59363,46.89985,0.7936689,0.7936689,0,0,0,0.7936689,295.1046,1.125228,0,0,2.342154,0.835441,0.7936689,0,0,0.3814845,10.28194,0.3814845,0,0.3814845,14.00003,100,0.1139845,0.8730358,1.873723,0,12.62409
4/6/2007 9:00:00 AM,0.5376335,20.5537,-144.5564,33.48018,0.8288003,2.748317,77.22733,52.24062,0.7861387,0.7861387,0,-1,0,0.7861387,349.597,1.920803,0,0,2.748317,0.8275145,0.7861387,0,0,0,10.62527,0,0,0,14.00003,100,0.1139845,0.8647526,2.198654,0,13.37359
4/6/2007 10:00:00 AM,0.5718237,24.17158,-160.2283,18.88107,0.9415344,2.936796,86,57.41325,0.02841936,0.02841936,0,-1,0,0.02841936,10333.79,2.906881,0,0,2.936796,0.02991512,0.02841936,0,0,0,10.62527,0,0,0,14.00003,100,0.1139845,0.0312613,2.349437,0,13.56207
4/6/2007 11:00:00 AM,0.5841718,25.73931,-176.6134,6.369181,1.340822,3.675332,102.8475,61.58696,0.6691964,0.6691964,0,-1,0,0.6691964,549.2158,2.970915,0,0,3.675332,0.7044173,0.6691964,0,0,0,10.62527,0,0,0,14.00003,100,0.1139845,0.7361161,2.940266,0,14.30061
4/6/2007 12:00:00 PM,0.5464193,25.07565,166.8656,13.16035,1.254528,3.425434,103.3219,64.70241,0.5765817,0.5765817,0,-1,0,0.5765817,594.0935,2.818506,0,0,3.425434,0.6069281,0.5765817,0,0,0,10.62527,0,0,0,14.00003,100,0.1139845,0.6342399,2.740347,0,14.05071
4/6/2007 1:00:00 PM,0.5082338,22.2591,150.8484,27.46554,1.192892,3.228194,104.4033,67.64972,2.611655,2.611655,0,-1,0,2.611655,123.6072,0.4790834,0,0,3.228194,2.74911,2.611655,0,0,0,10.62527,0,0,0,14.00003,100,0.1139845,2.87282,2.582555,0,13.85347
4/6/2007 2:00:00 PM,0.3861607,17.5951,135.7536,42.23671,0.9424298,2.681249,98.21574,69.32118,0.3311624,0.3311624,0,-1,0,0.3311624,809.6479,2.332657,0,0,2.681249,0.348592,0.3311624,0,0,0,10.62527,0,0,0,14.00003,100,0.1139845,0.3642786,2.145,0,13.30652
4/6/2007 3:00:00 PM,0.2982287,11.5081,121.6609,57.11151,0.5360832,1.671006,86.09341,69.8157,0,0,0,-1,0,0,0,1.671006,0,0,1.671006,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1139845,0,1.336805,0,12.29628
4/6/2007 4:00:00 PM,0.105137,4.442267,108.373,72.02309,0.3001636,0.9808131,79.38524,70.32011,1.771017,1.771017,0,-1,0,1.771017,55.38135,0,2.220446E-16,0,0.9808131,1.864228,1.771017,0,0,0,10.62527,0,0.8834153,-0.8834153,13.06883,93.34857,0.1139845,1.948119,0.7846505,0,11.60609
4/6/2007 5:00:00 PM,0.0001248329,0,95.52988,90,0,0,69.42998,69.42998,0.897567,0.897567,0,-1,0,0.897567,0,0,1.110223E-16,0,0,0.9448074,0.897567,0,0,0.9815725,9.741858,0,0.9448074,-0.9448074,12.07291,86.23492,0.1139845,0.9873237,0,0,9.741858
4/6/2007 6:00:00 PM,0,0,82.68945,90,0,0,67.14532,67.14532,1.708231,1.708231,0,-1,0,1.708231,0,0,2.220446E-16,0,0,1.798138,1.708231,0,0,2.031358,8.797051,0,1.798138,-1.798138,10.17751,72.69634,0.1139845,1.879054,0,0,8.797051
4/6/2007 7:00:00 PM,0,0,69.36743,90,0,0,64.92,64.92,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.029289,6.998914,0,0,0,10.17751,72.69634,0.1139845,0,0,0,6.998914
4/6/2007 8:00:00 PM,0,0,55.07234,90,0,0,62.47709,62.47709,2.404932,2.404932,0,-1,0,2.404932,0,0,0,0,0,2.531508,2.404932,0,0,4.029289,6.998914,0,2.531508,-2.531508,7.509065,53.63607,0.1139845,2.645426,0,0,6.998914
4/6/2007 9:00:00 PM,0,0,39.3913,90,0,0,59.74736,59.74736,3.236544,3.236544,0,-1,0,3.236544,0,0,4.440892E-16,0.2301983,0,3.406888,3.236544,0,0,6.842076,4.467406,0,3.406888,-3.406888,3.917889,27.98487,0.1139845,3.560198,0,0,4.467406
4/6/2007 10:00:00 PM,0,0,22.18085,90,0,0,56.93851,56.93851,0.5394329,0.5394329,0,-1,0,0.5394329,0,0,1.110223E-16,0,0,0.5678241,0.5394329,0,0,10.62751,1.060518,0,0.5678241,-0.5678241,3.31935,23.7096,0.1139845,0.5933762,0,0,1.060518
4/6/2007 11:00:00 PM,0,0,3.816679,90,0,0,54.74287,54.74287,0.6390595,0.4680589,0,-1,0,0.4680589,0,0,0.1710006,0.2349066,0,0.4926935,0.4680589,0,0,11.25842,0.4926935,0,0.4926935,-0.4926935,2.800006,20,0.1139845,0.7029654,0,0,0.4926935
4/7/2007 12:00:00 AM,0,0,-14.93237,90,0,0,53.16042,53.16042,0.3282425,0,0,-1,0,0,0,0,0.3282425,0.3610667,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1139845,0.3610667,0,0,0
4/7/2007 1:00:00 AM,0,0,-32.75549,90,0,0,51.48896,51.48896,0.4380916,0,0,-1,0,0,0,0,0.4380916,0.4819008,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1139845,0.4819008,0,0,0
4/7/2007 2:00:00 AM,0,0,-49.1036,90,0,0,50.0153,50.0153,0.2025793,0,0,-1,0,0,0,0,0.2025793,0.2228372,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1139845,0.2228372,0,0,0
4/7/2007 3:00:00 AM,0,0,-63.94029,90,0,0,48.84824,48.84824,0.4100173,0,0,-1,0,0,0,0,0.4100173,0.4510191,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1139845,0.4510191,0,0,0
4/7/2007 4:00:00 AM,0,0,-77.60595,90,0,0,47.54272,47.54272,0.5610597,0,0,-1,0,0,0,0,0.5610597,0.6171657,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1139845,0.6171657,0,0,0
4/7/2007 5:00:00 AM,0,0,-90.58081,90,0,0,46.48446,46.48446,0.4889288,0.4889288,3.994192,0,1.255414,0.4889288,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1144396,0.5378217,0,5,0
4/7/2007 6:00:00 AM,0.02816561,1.07315,-103.3599,78.05334,0.1346713,0.5296031,49.75213,45.78225,0.1716857,0.1716857,3.676949,0,1.168807,0.1716857,308.4725,0,0,0,0.5296031,0,0,3.505263,3.33,8.475861,2.997,3.859603,0,3.859603,9.620662,68.71888,0.1147344,0.1888542,0.4236825,5,3.526603
4/7/2007 7:00:00 AM,0.1941584,8.404959,-116.4054,63.14598,0.5962418,2.17023,62.79638,45.03058,1.713874,1.713874,4.0376,0,1.267265,1.713874,126.6272,0,0,0,2.17023,0,0,2.323725,2.207539,4.616257,6.470643,4.377769,0,4.377769,13.77378,98.38393,0.1150766,1.885261,1.736184,5,8.640873
4/7/2007 8:00:00 AM,0.4156021,14.9264,-130.1148,48.26746,0.6583658,2.33678,66.82867,47.14711,2.676496,2.676496,0,0,0,2.676496,87.30744,0,0,0,2.33678,2.817364,2.676496,0,0,0.2384876,10.41063,0,0.4805841,-0.4805841,13.2672,94.76552,0.1150766,2.944146,1.869424,0,12.74742
4/7/2007 9:00:00 AM,0.5306232,20.20406,-144.7605,33.46448,0.8277919,2.741425,77.41837,52.45821,0.459489,0.459489,0,-1,0,0.459489,596.6248,1.485282,0,0,2.741425,0.4836726,0.459489,0,0,0.77247,9.930051,0.77247,0,0.77247,14.00003,100,0.114988,0.5054379,2.19314,0,12.67148
4/7/2007 10:00:00 AM,0.6652619,23.80005,-160.3862,18.92367,0.9400709,2.928493,86.17722,57.63084,2.65303,2.65303,0,-1,0,2.65303,110.383,0.13583,0,0,2.928493,2.792663,2.65303,0,0,0,10.62527,0,0,0,14.00003,100,0.114988,2.918333,2.342794,0,13.55377
4/7/2007 11:00:00 AM,0.6844751,25.35067,-176.7113,6.679937,0.9875643,2.94892,91.93164,61.80455,1.355118,1.355118,0,-1,0,1.355118,217.6135,1.52248,0,0,2.94892,1.42644,1.355118,0,0,0,10.62527,0,0,0,14.00003,100,0.114988,1.49063,2.359136,0,13.57419
4/7/2007 12:00:00 PM,0.6031857,24.67817,166.8333,13.39724,0.967039,2.833407,94.43038,64.87054,1.36626,1.36626,0,-1,0,1.36626,207.3842,1.395239,0,0,2.833407,1.438168,1.36626,0,0,0,10.62527,0,0,0,14.00003,100,0.114988,1.502886,2.266726,0,13.45868
4/7/2007 1:00:00 PM,0.5492778,21.86137,150.8762,27.61649,0.8798926,2.57235,94.72007,67.81786,1.590726,1.590726,0,-1,0,1.590726,161.7092,0.8979012,0,0,2.57235,1.674449,1.590726,0,0,0,10.62527,0,0,0,14.00003,100,0.114988,1.749799,2.05788,0,13.19762
4/7/2007 2:00:00 PM,0.4442726,17.20301,135.8286,42.35621,0.7320557,2.187796,91.81975,69.48932,0.819523,0.819523,0,-1,0,0.819523,266.9597,1.32514,0,0,2.187796,0.8626558,0.819523,0,0,0,10.62527,0,0,0,14.00003,100,0.114988,0.9014753,1.750237,0,12.81307
4/7/2007 3:00:00 PM,0.3052548,11.12381,121.7687,57.21334,0.5335724,1.662065,86.18652,69.98383,0.757794,0.757794,0,-1,0,0.757794,219.3293,0.8643866,0,0,1.662065,0.7976779,0.757794,0,0,0,10.62527,0,0,0,14.00003,100,0.114988,0.8335734,1.329652,0,12.28734
4/7/2007 4:00:00 PM,0.09160878,4.064768,108.5012,72.11228,0.3906534,1.250822,82.31411,70.48824,1.828059,1.828059,0,-1,0,1.828059,68.4235,0,0,0,1.250822,1.924273,1.828059,0,0,0,10.62527,0,0.6734506,-0.6734506,13.29015,94.92944,0.114988,2.010865,1.000658,0,11.8761
4/7/2007 5:00:00 PM,0,0,95.66861,90,0,0,69.59811,69.59811,0.3120153,0.3120153,0,-1,0,0.3120153,0,0,0,0,0,0.3284371,0.3120153,0,0,0.7482786,9.951823,0,0.3284371,-0.3284371,12.94395,92.45657,0.114988,0.3432168,0,0,9.951823
4/7/2007 6:00:00 PM,0,0,82.82987,90,0,0,67.31345,67.31345,3.860517,3.33,0,-1,0,3.33,0,0,0.5305173,0.9165691,0,3.505263,3.33,0,0,1.113209,9.623386,0,3.505263,-3.505263,9.249074,66.06468,0.114988,4.246569,0,0,9.623386
4/7/2007 7:00:00 PM,0,0,69.49946,90,0,0,65.14748,65.14748,3.296655,3.296655,0,-1,0,3.296655,0,0,0,0.2963208,0,3.470164,3.296655,0,0,5.007946,6.118123,0,3.470164,-3.470164,5.5912,39.93707,0.114988,3.626321,0,0,6.118123
4/7/2007 8:00:00 PM,0,0,55.18206,90,0,0,62.64523,62.64523,1.255339,1.255339,0,-1,0,1.255339,0,0,2.220446E-16,0,0,1.321409,1.255339,0,0,8.863683,2.64796,0,1.321409,-1.321409,4.198313,29.98789,0.114988,1.380873,0,0,2.64796
4/7/2007 9:00:00 PM,0,0,39.45911,90,0,0,59.9155,59.9155,0.871973,0.871973,0,-1,0,0.871973,0,0,0,0,0,0.9178663,0.871973,0,0,10.33191,1.326551,0,0.9178663,-0.9178663,3.230797,23.07707,0.114988,0.9591703,0,0,1.326551
4/7/2007 10:00:00 PM,0,0,22.18372,90,0,0,57.13632,57.13632,0.2675802,0.2675802,0,-1,0,0.2675802,0,0,0,0,0,0.2816633,0.2675802,0,0,11.35177,0.4086842,0,0.2816633,-0.2816633,2.933897,20.95637,0.114988,0.2943382,0,0,0.4086842
4/7/2007 11:00:00 PM,0,0,3.737739,90,0,0,54.94067,54.94067,0.3206745,0.1206698,0,-1,0,0.1206698,0,0,0.2000046,0.2320721,0,0.1270209,0.1206698,0,0,11.66473,0.1270209,0,0.1270209,-0.1270209,2.800006,20,0.114988,0.3527419,0,0,0.1270209
4/8/2007 12:00:00 AM,0,0,-15.09181,90,0,0,53.34834,53.34834,0.1226797,0,0,-1,0,0,0,0,0.1226797,0.1349477,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.114988,0.1349477,0,0,0
4/8/2007 1:00:00 AM,0,0,-32.97537,90,0,0,51.65709,51.65709,0.128815,0,0,-1,0,0,0,0,0.128815,0.1416965,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.114988,0.1416965,0,0,0
4/8/2007 2:00:00 AM,0,0,-49.35825,90,0,0,50.2131,50.2131,0.1556915,0,0,-1,0,0,0,0,0.1556915,0.1712607,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.114988,0.1712607,0,0,0
4/8/2007 3:00:00 AM,0,0,-64.20996,90,0,0,49.01638,49.01638,0.2978413,0,0,-1,0,0,0,0,0.2978413,0.3276255,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.114988,0.3276255,0,0,0
4/8/2007 4:00:00 AM,0,0,-77.87901,90,0,0,47.76031,47.76031,0.3336591,0,0,-1,0,0,0,0,0.3336591,0.367025,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.114988,0.367025,0,0,0
4/8/2007 5:00:00 AM,0,0,-90.85109,90,0,0,46.70205,46.70205,0.108527,0.108527,3.61379,0,1.151565,0.108527,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1153197,0.1193797,0,5,0
4/8/2007 6:00:00 AM,0.02136472,0.776585,-103.6233,77.98661,0.09220304,0.3647185,48.72541,46.00972,0,0,3.505263,0,1.121937,0,0,0,0,0,0.3647185,0,0,3.505263,3.33,8.475861,2.997,3.694719,0,3.694719,9.464239,67.60157,0.1155749,0,0.2917748,5,3.361718
4/8/2007 7:00:00 AM,0.1640946,8.096425,-116.6573,63.09177,0.5171008,1.907208,60.63855,45.25806,0.2680123,0.2680123,3.293206,0,1.064045,0.2680123,711.6122,0,0,0,1.907208,0,0,3.025193,2.873934,4.781142,6.322247,4.781142,0,4.781142,14.00003,100,0.115641,0.2948135,1.525766,5,8.229455
4/8/2007 8:00:00 AM,0.2719787,14.59975,-130.3475,48.22974,0.7048932,2.476353,68.44517,47.34491,0,0,0,0,0,0,0,2.476353,0,0,2.476353,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.115641,0,1.981083,0,13.10163
4/8/2007 9:00:00 AM,0.3535099,19.85559,-144.9622,33.45356,0.8498333,2.797626,78.29902,52.65601,1.151769,1.151769,0,-1,0,1.151769,242.8982,1.585238,0,0,2.797626,1.212388,1.151769,0,0,0,10.62527,0,0,0,14.00003,100,0.115641,1.266946,2.238101,0,13.4229
4/8/2007 10:00:00 AM,0.5239186,23.42993,-160.5419,18.97452,1.246131,3.60905,95.93564,57.79897,0,0,0,-1,0,0,0,3.60905,0,0,3.60905,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.115641,0,2.88724,0,14.23432
4/8/2007 11:00:00 AM,0.4410094,24.96369,-176.8076,6.998332,1.017668,3.01337,93.04578,61.97268,1.227874,1.227874,0,-1,0,1.227874,245.4136,1.72087,0,0,3.01337,1.292499,1.227874,0,0,0,10.62527,0,0,0,14.00003,100,0.115641,1.350662,2.410696,0,13.63864
4/8/2007 12:00:00 PM,0.4487489,24.28254,166.8019,13.63991,1.045186,3.00084,97.05412,65.03868,2.79756,2.79756,0,-1,0,2.79756,107.2663,0.05603996,0,0,3.00084,2.9448,2.79756,0,0,0,10.62527,0,0,0,14.00003,100,0.115641,3.077316,2.400672,0,13.62611
4/8/2007 1:00:00 PM,0.5028369,21.46557,150.9043,27.7707,0.8774514,2.563332,94.81561,67.98599,2.806439,2.806439,0,-1,0,2.806439,91.33751,0,0,0,2.563332,2.954147,2.806439,0,0,0,10.62527,0,0.3908149,-0.3908149,13.58807,97.05747,0.115641,3.087083,2.050665,0,13.18861
4/8/2007 2:00:00 PM,0.4794391,16.81287,135.9034,42.47737,0.729517,2.178862,91.90202,69.64757,0.6284256,0.6284256,0,-1,0,0.6284256,346.7176,1.083123,0,0,2.178862,0.6615006,0.6284256,0,0,0.4342388,10.23446,0.4342388,0,0.4342388,14.00003,100,0.1155916,0.6912681,1.74309,0,12.41332
4/8/2007 3:00:00 PM,0.2772848,10.74146,121.8762,57.31582,0.5310529,1.65311,86.27935,70.15197,0,0,0,-1,0,0,0,1.65311,0,0,1.65311,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1155916,0,1.322488,0,12.27838
4/8/2007 4:00:00 PM,0.06366488,3.689226,108.6292,72.20136,0.284658,0.9309961,79.2523,70.65637,1.865942,1.865942,0,-1,0,1.865942,49.89415,0,0,0,0.9309961,1.96415,1.865942,0,0,0,10.62527,0,1.033154,-1.033154,12.91099,92.22116,0.1155916,2.052537,0.7447969,0,11.55627
4/8/2007 5:00:00 PM,0,0,95.8073,90,0,0,69.76625,69.76625,1.193758,1.193758,0,-1,0,1.193758,0,0,0,0,0,1.256587,1.193758,0,0,1.147949,9.59212,0,1.256587,-1.256587,11.58643,82.76004,0.1155916,1.313134,0,0,9.59212
4/8/2007 6:00:00 PM,0,0,82.9705,90,0,0,67.48159,67.48159,3.27146,3.27146,0,-1,0,3.27146,0,0,4.440892E-16,0.2686058,0,3.443642,3.27146,0,0,2.544157,8.335533,0,3.443642,-3.443642,7.956512,56.83212,0.1155916,3.598606,0,0,8.335533
4/8/2007 7:00:00 PM,0,0,69.632,90,0,0,65.25626,65.25626,0.7189583,0.7189583,0,-1,0,0.7189583,0,0,1.110223E-16,0,0,0.7567983,0.7189583,0,0,6.370425,4.891891,0,0.7567983,-0.7567983,7.158776,51.13401,0.1155916,0.7908542,0,0,4.891891
4/8/2007 8:00:00 PM,0,0,55.29255,90,0,0,62.81336,62.81336,3.040555,3.040555,0,-1,0,3.040555,0,0,0,0.01461004,0,3.200584,3.040555,0,0,7.211312,4.135093,0,3.200584,-3.200584,3.785065,27.03612,0.1155916,3.34461,0,0,4.135093
4/8/2007 9:00:00 PM,0,0,39.52781,90,0,0,60.08363,60.08363,1.931706,0.8877838,0,-1,0,0.8877838,0,0,1.043922,1.237093,0,0.9345093,0.8877838,0,0,10.76752,0.9345093,0,0.9345093,-0.9345093,2.800006,20,0.1155916,2.124876,0,0,0.9345093
4/8/2007 10:00:00 PM,0,0,22.18727,90,0,0,57.30445,57.30445,0.292475,0,0,-1,0,0,0,0,0.292475,0.3217225,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1155916,0.3217225,0,0,0
4/8/2007 11:00:00 PM,0,0,3.659031,90,0,0,55.07914,55.07914,0.1179798,0,0,-1,0,0,0,0,0.1179798,0.1297778,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1155916,0.1297778,0,0,0
4/9/2007 12:00:00 AM,0,0,-15.25127,90,0,0,53.4868,53.4868,0.1026299,0,0,-1,0,0,0,0,0.1026299,0.1128928,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1155916,0.1128928,0,0,0
4/9/2007 1:00:00 AM,0,0,-33.19526,90,0,0,51.82523,51.82523,0.1472166,0,0,-1,0,0,0,0,0.1472166,0.1619382,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1155916,0.1619382,0,0,0
4/9/2007 2:00:00 AM,0,0,-49.61259,90,0,0,50.35157,50.35157,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1155916,0,0,0,0
4/9/2007 3:00:00 AM,0,0,-64.4789,90,0,0,49.17462,49.17462,0.1507667,0,0,-1,0,0,0,0,0.1507667,0.1658434,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1155916,0.1658434,0,0,0
4/9/2007 4:00:00 AM,0,0,-78.15092,90,0,0,47.92844,47.92844,0.05103095,0,0,-1,0,0,0,0,0.05103095,0.05613405,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1155916,0.05613405,0,0,0
4/9/2007 5:00:00 AM,0,0,-91.11986,90,0,0,46.87018,46.87018,0.01156084,0.01156084,3.516824,0,1.125093,0.01156084,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1158885,0.01271692,0,5,0
4/9/2007 6:00:00 AM,0.02312164,0.4811138,-103.8849,77.92139,0.1116649,0.4397151,49.51837,46.22731,0.2002777,0.2002777,3.705541,0,1.176613,0.2002777,219.5527,0,0,0,0.4397151,0,0,3.505263,3.33,8.475861,2.997,3.769715,0,3.769715,9.535387,68.10977,0.1161894,0.2203055,0.3517721,5,3.436715
4/9/2007 7:00:00 AM,0.2006158,7.788933,-116.907,63.0398,0.442995,1.654048,58.61027,45.45586,0,0,3.212733,0,1.042076,0,0,0,0,0,1.654048,0,0,3.212733,3.052097,4.706145,6.389744,4.706145,0,4.706145,14.00003,100,0.1162366,0,1.323239,5,8.043792
4/9/2007 8:00:00 AM,0.368519,14.2742,-130.5778,48.19523,0.6571767,2.327163,67.1946,47.54272,0.9537106,0.9537106,0,0,0,0.9537106,244.0115,1.323258,0,0,2.327163,1.003906,0.9537106,0,0,0,10.62527,0,0,0,14.00003,100,0.1162366,1.049082,1.861731,0,12.95244
4/9/2007 9:00:00 AM,0.497795,19.50839,-145.1614,33.44744,0.8256467,2.728063,77.75609,52.85382,1.730752,1.730752,0,-1,0,1.730752,157.623,0.9062194,0,0,2.728063,1.821844,1.730752,0,0,0,10.62527,0,0,0,14.00003,100,0.1162366,1.903827,2.182451,0,13.35334
4/9/2007 10:00:00 AM,0.5909275,23.06133,-160.6953,19.0335,0.9370142,2.913732,86.42635,57.96711,2.1691,2.1691,0,-1,0,2.1691,134.3291,0.6304692,0,0,2.913732,2.283263,2.1691,0,0,0,10.62527,0,0,0,14.00003,100,0.1162366,2.38601,2.330986,0,13.53901
4/9/2007 11:00:00 AM,0.6908736,24.57851,-176.9021,7.322989,0.9837083,2.932461,92.15565,62.14082,0.6759138,0.6759138,0,-1,0,0.6759138,433.8514,2.220973,0,0,2.932461,0.7114882,0.6759138,0,0,0,10.62527,0,0,0,14.00003,100,0.1162366,0.7435051,2.345969,0,13.55774
4/9/2007 12:00:00 PM,0.6910058,23.88889,166.7715,13.88777,0.9625518,2.816074,94.62415,65.19692,0.3998555,0.3998555,0,-1,0,0.3998555,704.273,2.395174,0,0,2.816074,0.4209005,0.3998555,0,0,0,10.62527,0,0,0,14.00003,100,0.1162366,0.4398411,2.25286,0,13.44135
4/9/2007 1:00:00 PM,0.5858698,21.07183,150.9327,27.92793,0.8749843,2.554265,94.91032,68.15413,1.488279,1.488279,0,-1,0,1.488279,171.6255,0.987656,0,0,2.554265,1.566609,1.488279,0,0,0,10.62527,0,0,0,14.00003,100,0.1162366,1.637106,2.043412,0,13.17954
4/9/2007 2:00:00 PM,0.4145387,16.42481,135.9783,42.60001,0.7269621,2.169733,91.99384,69.8157,0.8811691,0.8811691,0,-1,0,0.8811691,246.2335,1.242187,0,0,2.169733,0.9275464,0.8811691,0,0,0,10.62527,0,0,0,14.00003,100,0.1162366,0.969286,1.735787,0,12.79501
4/9/2007 3:00:00 PM,0.2787024,10.36119,121.9835,57.4188,0.5285265,1.644147,86.37195,70.32011,0.3956344,0.3956344,0,-1,0,0.3956344,415.5724,1.22769,0,0,1.644147,0.4164572,0.3956344,0,0,0,10.62527,0,0,0,14.00003,100,0.1162366,0.4351978,1.315318,0,12.26942
4/9/2007 4:00:00 PM,0.08872188,3.31579,108.757,72.29022,0.2797292,0.9147542,79.27174,70.82451,0.5474184,0.5474184,0,-1,0,0.5474184,167.1033,0.3385243,0,0,0.9147542,0.5762299,0.5474184,0,0,0,10.62527,0,0,0,14.00003,100,0.1162366,0.6021603,0.7318034,0,11.54003
4/9/2007 5:00:00 PM,0,0,95.94598,90,0,0,69.93438,69.93438,3.362594,3.33,0,-1,0,3.33,0,0,0.03259442,0.3688539,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.1162366,3.698854,0,0,10.62527
4/9/2007 6:00:00 PM,0,0,83.11138,90,0,0,67.64972,67.64972,1.490811,1.490811,0,-1,0,1.490811,0,0,2.220446E-16,0,0,1.569275,1.490811,0,0,3.894737,7.120011,0,1.569275,-1.569275,8.650995,61.7927,0.1162366,1.639892,0,0,7.120011
4/9/2007 7:00:00 PM,0,0,69.76509,90,0,0,65.48374,65.48374,2.797818,2.797818,0,-1,0,2.797818,0,0,0,0,0,2.945071,2.797818,0,0,5.638375,5.550736,0,2.945071,-2.945071,5.546618,39.61862,0.1162366,3.0776,0,0,5.550736
4/9/2007 8:00:00 PM,0,0,55.40387,90,0,0,62.98149,62.98149,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.910677,2.605665,0,0,0,5.546618,39.61862,0.1162366,0,0,0,2.605665
4/9/2007 9:00:00 PM,0,0,39.59747,90,0,0,60.25177,60.25177,1.836604,1.836604,0,-1,0,1.836604,0,0,2.220446E-16,0,0,1.933268,1.836604,0,0,8.910677,2.605665,0,1.933268,-1.933268,3.508775,25.06263,0.1162366,2.020265,0,0,2.605665
4/9/2007 10:00:00 PM,0,0,22.19161,90,0,0,57.47259,57.47259,0.6273227,0.6273227,0,-1,0,0.6273227,0,0,1.110223E-16,0.05127746,0,0.6603397,0.6273227,0,0,11.05875,0.6723973,0,0.6603397,-0.6603397,2.812716,20.09078,0.1162366,0.6900549,0,0,0.6723973
4/9/2007 11:00:00 PM,0,0,3.580672,90,0,0,55.26706,55.26706,0.03452741,0.0114548,0,-1,0,0.0114548,0,0,0.02307261,0.02652535,0,0.01205769,0.0114548,0,0,11.79246,0.01205769,0,0.01205769,-0.01205769,2.800006,20,0.1162366,0.03798015,0,0,0.01205769
4/10/2007 12:00:00 AM,0,0,-15.41061,90,0,0,53.6846,53.6846,0.6800612,0,0,-1,0,0,0,0,0.6800612,0.7480673,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1162366,0.7480673,0,0,0
4/10/2007 1:00:00 AM,0,0,-33.41502,90,0,0,52.01314,52.01314,0.142986,0,0,-1,0,0,0,0,0.142986,0.1572846,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1162366,0.1572846,0,0,0
4/10/2007 2:00:00 AM,0,0,-49.86647,90,0,0,50.53949,50.53949,0.4057024,0,0,-1,0,0,0,0,0.4057024,0.4462726,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1162366,0.4462726,0,0,0
4/10/2007 3:00:00 AM,0,0,-64.74696,90,0,0,49.4021,49.4021,0.7691754,0,0,-1,0,0,0,0,0.7691754,0.8460929,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1162366,0.8460929,0,0,0
4/10/2007 4:00:00 AM,0,0,-78.42157,90,0,0,48.14603,48.14603,0.586323,0,0,-1,0,0,0,0,0.586323,0.6449553,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1162366,0.6449553,0,0,0
4/10/2007 5:00:00 AM,0,0,-91.38699,90,0,0,47.09766,47.09766,0.3576798,0.3576798,3.862943,0,1.219583,0.3576798,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1166298,0.3934478,0,5,0
4/10/2007 6:00:00 AM,0.01915278,0.1867952,-104.1446,77.85777,0.09208936,0.363354,49.16812,46.45479,0.2896214,0.2896214,3.794884,0,1.201003,0.2896214,125.4583,0,0,0,0.363354,0,0,3.505263,3.33,8.475861,2.997,3.693354,0,3.693354,9.462944,67.59232,0.1169594,0.3185835,0.2906832,5,3.360354
4/10/2007 7:00:00 AM,0.2022595,7.482551,-117.1545,62.99015,0.4427958,1.65088,58.85424,45.70312,1.203461,1.203461,4.499909,0,1.393475,1.203461,137.1777,0,0,0,1.65088,0,0,3.296448,3.131626,4.782506,6.321019,4.782506,0,4.782506,14.00003,100,0.1173695,1.323807,1.320704,5,7.971899
4/10/2007 8:00:00 AM,0.3248489,13.94982,-130.8056,48.164,0.8969479,3.023602,74.77764,47.78998,0,0,0,0,0,0,0,3.023602,0,0,3.023602,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1173695,0,2.418882,0,13.64888
4/10/2007 9:00:00 AM,0.4123363,19.16256,-145.358,33.44613,1.041909,3.28022,84.70245,53.10107,0,0,0,-1,0,0,0,3.28022,0,0,3.28022,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1173695,0,2.624176,0,13.90549
4/10/2007 10:00:00 AM,0.636137,22.69437,-160.8463,19.10045,0.9354227,2.904936,86.60967,58.19458,1.773462,1.773462,0,-1,0,1.773462,163.8002,1.038133,0,0,2.904936,1.866803,1.773462,0,0,0,10.62527,0,0,0,14.00003,100,0.1173695,1.950809,2.323948,0,13.53021
4/10/2007 11:00:00 AM,0.6557988,24.19523,-176.9948,7.652726,0.9817222,2.924114,92.26582,62.30895,1.318104,1.318104,0,-1,0,1.318104,221.8424,1.536636,0,0,2.924114,1.387478,1.318104,0,0,0,10.62527,0,0,0,14.00003,100,0.1173695,1.449914,2.339291,0,13.54939
4/10/2007 12:00:00 PM,0.6654562,23.49734,166.7422,14.14023,0.960259,2.807203,94.72453,65.36506,2.167483,2.167483,0,-1,0,2.167483,129.5145,0.5256425,0,0,2.807203,2.281561,2.167483,0,0,0,10.62527,0,0,0,14.00003,100,0.1173695,2.384231,2.245763,0,13.43248
4/10/2007 1:00:00 PM,0.5128096,20.6803,150.9616,28.08792,0.8724934,2.546341,94.94366,68.26292,1.209179,1.209179,0,-1,0,1.209179,210.5843,1.273521,0,0,2.546341,1.27282,1.209179,0,0,0,10.62527,0,0,0,14.00003,100,0.1173695,1.330097,2.037073,0,13.17161
4/10/2007 2:00:00 PM,0.3486936,16.03897,136.0531,42.72396,0.9207304,2.620615,98.16245,69.93438,2.455557,2.455557,0,-1,0,2.455557,106.7218,0.03581817,0,0,2.620615,2.584797,2.455557,0,0,0,10.62527,0,0,0,14.00003,100,0.1173695,2.701113,2.096492,0,13.24589
4/10/2007 3:00:00 PM,0.1989605,9.983162,122.0907,57.52216,0.6042547,1.846574,88.81669,70.4289,1.237721,1.237721,0,-1,0,1.237721,149.1915,0.5437098,0,0,1.846574,1.302864,1.237721,0,0,0,10.62527,0,0,0,14.00003,100,0.1173695,1.361493,1.477259,0,12.47185
4/10/2007 4:00:00 PM,0.07081982,2.944608,108.8847,72.37873,0.2507769,0.8244103,78.50153,70.9333,2.263621,2.263621,0,-1,0,2.263621,36.41999,0,4.440892E-16,0,0.8244103,2.382759,2.263621,0,0,0,10.62527,0,1.558348,-1.558348,12.35738,88.26686,0.1173695,2.489983,0.6595283,0,11.44968
4/10/2007 5:00:00 PM,0,0,96.08469,90,0,0,70.04317,70.04317,0.6061731,0.6061731,0,-1,0,0.6061731,0,0,0,0,0,0.638077,0.6061731,0,0,1.731498,9.066926,0,0.638077,-0.638077,11.68479,83.46264,0.1173695,0.6667904,0,0,9.066926
4/10/2007 6:00:00 PM,0,0,83.25254,90,0,0,67.81786,67.81786,4.369226,3.33,0,-1,0,3.33,0,0,1.039226,1.476148,0,3.505263,3.33,0,0,2.440472,8.428849,0,3.505263,-3.505263,7.989921,57.07075,0.1173695,4.806148,0,0,8.428849
4/10/2007 7:00:00 PM,0,0,69.89877,90,0,0,65.65188,65.65188,4.021976,3.33,0,-1,0,3.33,0,0,0.6919758,1.094173,0,3.505263,3.33,0,0,6.335209,4.923586,0,3.505263,-3.505263,4.295049,30.67886,0.1173695,4.424173,0,0,4.923586
4/10/2007 8:00:00 PM,0,0,55.51607,90,0,0,63.19908,63.19908,2.47827,1.347407,0,-1,0,1.347407,0,0,1.130863,1.37869,0,1.418323,1.347407,0,0,10.22995,1.418323,0,1.418323,-1.418323,2.800006,20,0.1173695,2.726097,0,0,1.418323
4/10/2007 9:00:00 PM,0,0,39.66815,90,0,0,60.46936,60.46936,1.643837,0,0,-1,0,0,0,0,1.643837,1.80822,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1173695,1.80822,0,0,0
4/10/2007 10:00:00 PM,0,0,22.19683,90,0,0,57.69018,57.69018,0.435498,0,0,-1,0,0,0,0,0.435498,0.4790478,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1173695,0.4790478,0,0,0
4/10/2007 11:00:00 PM,0,0,3.502777,90,0,0,55.49453,55.49453,0.4530154,0,0,-1,0,0,0,0,0.4530154,0.4983169,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1173695,0.4983169,0,0,0
4/11/2007 12:00:00 AM,0,0,-15.56969,90,0,0,53.91208,53.91208,0.197178,0,0,-1,0,0,0,0,0.197178,0.2168958,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1173695,0.2168958,0,0,0
4/11/2007 1:00:00 AM,0,0,-33.63449,90,0,0,52.24062,52.24062,0.2846016,0,0,-1,0,0,0,0,0.2846016,0.3130617,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1173695,0.3130617,0,0,0
4/11/2007 2:00:00 AM,0,0,-50.11975,90,0,0,50.79663,50.79663,0.3905826,0,0,-1,0,0,0,0,0.3905826,0.4296408,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1173695,0.4296408,0,0,0
4/11/2007 3:00:00 AM,0,0,-65.014,90,0,0,49.62957,49.62957,0.08620555,0,0,-1,0,0,0,0,0.08620555,0.0948261,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1173695,0.0948261,0,0,0
4/11/2007 4:00:00 AM,0,0,-78.69079,90,0,0,48.37351,48.37351,0.04650299,0,0,-1,0,0,0,0,0.04650299,0.05115328,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1173695,0.05115328,0,0,0
4/11/2007 5:00:00 AM,0,0,-91.65234,90,0,0,47.34491,47.34491,0.4005353,0.4005353,3.905798,0,1.231283,0.4005353,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1177671,0.4405888,0,5,0
4/11/2007 6:00:00 AM,0.01334627,0,-104.4021,90,0,0,46.73172,46.73172,0.447628,0.447628,3.952891,0,1.244139,0.447628,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1181758,0.4923908,0,5,2.997
