Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/20/2007 1:00:00 AM,0,0,-35.57316,90,0,0,53.65493,53.65493,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.03031,1.597993,0,0,0,4.484438,32.03164,0.1205793,0,0,0,1.597993
4/20/2007 2:00:00 AM,0,0,-52.34787,90,0,0,52.29996,52.29996,0.5295188,0.5295188,0,-1,0,0.5295188,0,0,1.110223E-16,0,0,0.5573882,0.5295188,0,0,10.03031,1.597993,0,0.5573882,-0.5573882,3.8969,27.83494,0.1205793,0.5824707,0,0,1.597993
4/20/2007 3:00:00 AM,0,0,-67.34811,90,0,0,51.15268,51.15268,0.5423666,0.5423666,0,-1,0,0.5423666,0,0,0,0,0,0.5709122,0.5423666,0,0,10.64963,1.040605,0,0.5709122,-0.5709122,3.295105,23.53642,0.1205793,0.5966033,0,0,1.040605
4/20/2007 4:00:00 AM,0,0,-81.02814,90,0,0,49.95596,49.95596,0.1828402,0.1828402,0,-1,0,0.1828402,0,0,2.775558E-17,0,0,0.1924633,0.1828402,0,0,11.28398,0.4696928,0,0.1924633,-0.1924633,3.092231,22.08732,0.1205793,0.2011242,0,0,0.4696928
4/20/2007 5:00:00 AM,0,0,-93.94049,90,0,0,48.95704,48.95704,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.49783,0.2772295,0,0,0,3.092231,22.08732,0.1205793,0,0,0,0.2772295
4/20/2007 6:00:00 AM,0.000483195,0,-106.6068,90,0,0,48.51197,48.51197,0.5401122,0.5401122,4.045375,0,1.269387,0.5401122,0,0,0,0,0,0,0,3.505263,3.33,11.49783,0.2772295,3.33,0,3.33,6.251347,44.65239,0.120969,0.5941234,0,5,0.2772295
4/20/2007 7:00:00 AM,0.1042099,4.4951,-119.4806,62.63295,0.513749,1.86518,63.21179,47.89877,0.8006051,0.8006051,4.305868,0,1.340502,0.8006051,232.9713,4.440892E-16,0,0,1.86518,0,0,3.505263,3.33,8.167828,3.27423,5.19518,0,5.19518,11.17993,79.85646,0.1212284,0.8806655,1.492144,5,5.139409
4/20/2007 8:00:00 AM,0.2851772,10.78874,-132.9247,48.03769,0.6477287,2.263408,69.2791,49.87683,2.113109,2.113109,2.786886,0,0.9258201,2.113109,107.1127,0,0,0,2.263408,0,0,0.6737773,0.6400884,2.972648,7.949891,2.903497,0,2.903497,13.93443,99.53141,0.1213274,2.32442,1.810727,5,10.2133
4/20/2007 9:00:00 AM,0.4406967,15.79965,-147.1641,33.6922,0.8109367,2.648036,79.48286,54.99012,0.6974318,0.6974318,0,-1,0,0.6974318,379.6839,1.844747,0,0,2.648036,0.7341387,0.6974318,0,0,0.06915083,10.56304,0.06915083,0,0.06915083,14.00003,100,0.1213202,0.767175,2.118429,0,13.21107
4/20/2007 10:00:00 AM,0.5210781,19.13736,-162.2106,20.16253,0.9174456,2.8302,87.52811,59.63857,1.672492,1.672492,0,-1,0,1.672492,169.2205,1.069682,0,0,2.8302,1.760518,1.672492,0,0,0,10.62527,0,0,0,14.00003,100,0.1213202,1.839741,2.26416,0,13.45547
4/20/2007 11:00:00 AM,0.5586345,20.49225,-177.8066,11.05665,0.9600854,2.847178,92.84554,63.53535,3.195988,3.195988,0,-1,0,3.195988,89.08599,0,4.440892E-16,0.1855867,2.847178,3.364198,3.195988,0,0,0,10.62527,0,0.5170204,-0.5170204,13.45504,96.10724,0.1213202,3.515587,2.277742,0,13.47245
4/20/2007 12:00:00 PM,0.5222428,19.72453,166.5233,16.80853,0.9359693,2.726861,95.16897,66.54201,1.613199,1.613199,0,-1,0,1.613199,169.0343,0.4542892,0,0,2.726861,1.698104,1.613199,0,0,0.5744671,10.10825,0.5744671,0,0.5744671,14.00003,100,0.1212598,1.774519,2.181489,0,12.83511
4/20/2007 1:00:00 PM,0.4312415,16.9145,151.2861,29.78673,0.8467307,2.464947,95.27029,69.37064,0.2704451,0.2704451,0,-1,0,0.2704451,911.4406,2.180268,0,0,2.464947,0.2846791,0.2704451,0,0,0,10.62527,0,0,0,14.00003,100,0.1212598,0.2974896,1.971958,0,13.09022
4/20/2007 2:00:00 PM,0.328763,12.3329,136.8116,43.99978,0.6983928,2.078807,92.35479,71.0421,1.115204,1.115204,0,-1,0,1.115204,186.406,0.9049081,0,0,2.078807,1.173899,1.115204,0,0,0,10.62527,0,0,0,14.00003,100,0.1212598,1.226724,1.663046,0,12.70408
4/20/2007 3:00:00 PM,0.1511911,6.356295,123.1607,58.54795,0.5007404,1.554709,86.63904,71.42782,1.422718,1.422718,0,-1,0,1.422718,109.2774,0.05711084,0,0,1.554709,1.497598,1.422718,0,0,0,10.62527,0,0,0,14.00003,100,0.1212598,1.56499,1.243767,0,12.17998
4/20/2007 4:00:00 PM,0.01345828,0,110.1596,90,0,0,71.87289,71.87289,2.540217,2.540217,0,-1,0,2.540217,0,0,4.440892E-16,0,0,2.673913,2.540217,0,0,0,10.62527,0,2.673913,-2.673913,11.18148,79.86753,0.1212598,2.794239,0,0,10.62527
4/20/2007 5:00:00 PM,0,0,97.47762,90,0,0,71.0421,71.0421,0.9975455,0.9975455,0,-1,0,0.9975455,0,0,1.110223E-16,0,0,1.050048,0.9975455,0,0,2.971014,7.951362,0,1.050048,-1.050048,10.07463,71.96149,0.1212598,1.0973,0,0,7.951362
4/20/2007 6:00:00 PM,0,0,84.68378,90,0,0,68.87612,68.87612,3.783488,3.33,0,-1,0,3.33,0,0,0.4534877,0.8318365,0,3.505263,3.33,0,0,4.137734,6.901314,0,3.505263,-3.505263,6.379757,45.5696,0.1212598,4.161837,0,0,6.901314
4/20/2007 7:00:00 PM,0,0,71.27337,90,0,0,66.92773,66.92773,1.294003,1.294003,0,-1,0,1.294003,0,0,0,0,0,1.362108,1.294003,0,0,8.032471,3.39605,0,1.362108,-1.362108,4.943969,35.31399,0.1212598,1.423403,0,0,3.39605
4/20/2007 8:00:00 PM,0,0,56.69522,90,0,0,64.53427,64.53427,3.693391,1.932245,0,-1,0,1.932245,0,0,1.761146,2.130485,0,2.033942,1.932245,0,0,9.545924,2.033942,0,2.033942,-2.033942,2.800006,20,0.1212598,4.06273,0,0,2.033942
4/20/2007 9:00:00 PM,0,0,40.44553,90,0,0,61.86389,61.86389,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1212598,0,0,0,0
4/20/2007 10:00:00 PM,0,0,22.31766,90,0,0,59.13417,59.13417,0.1953417,0,0,-1,0,0,0,0,0.1953417,0.2148759,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1212598,0.2148759,0,0,0
4/20/2007 11:00:00 PM,0,0,2.775085,90,0,0,56.90884,56.90884,0.04582735,0,0,-1,0,0,0,0,0.04582735,0.05041008,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1212598,0.05041008,0,0,0
4/21/2007 12:00:00 AM,0,0,-17.11698,90,0,0,55.38573,55.38573,0.359729,0,0,-1,0,0,0,0,0.359729,0.3957019,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1212598,0.3957019,0,0,0
4/21/2007 1:00:00 AM,0,0,-35.78183,90,0,0,53.77362,53.77362,0.2371259,0,0,-1,0,0,0,0,0.2371259,0.2608384,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1212598,0.2608384,0,0,0
4/21/2007 2:00:00 AM,0,0,-52.58705,90,0,0,52.40875,52.40875,0.2483551,0,0,-1,0,0,0,0,0.2483551,0.2731906,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1212598,0.2731906,0,0,0
4/21/2007 3:00:00 AM,0,0,-67.59721,90,0,0,51.26148,51.26148,0.1562442,0,0,-1,0,0,0,0,0.1562442,0.1718686,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1212598,0.1718686,0,0,0
4/21/2007 4:00:00 AM,0,0,-81.27597,90,0,0,50.07464,50.07464,0.1624873,0,0,-1,0,0,0,0,0.1624873,0.178736,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1212598,0.178736,0,0,0
4/21/2007 5:00:00 AM,0,0,-94.18144,90,0,0,49.06583,49.06583,0.6544024,0.6544024,4.159666,0,1.300589,0.6544024,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1216734,0.7198426,0,5,0
4/21/2007 6:00:00 AM,0.0001935802,0,-106.8372,90,0,0,48.65044,48.65044,0.3649229,0.3649229,3.870186,0,1.221561,0.3649229,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.122009,0.4014153,0,5,2.997
4/21/2007 7:00:00 AM,0.09810431,4.205573,-119.6962,62.61203,0.4840519,1.765571,62.45617,48.03724,1.563624,1.563624,4.699866,0,1.448063,1.563624,112.9153,0,0,0,1.765571,0,0,3.136242,2.97943,5.14586,5.994,4.745001,0,4.745001,13.61974,97.28366,0.1224101,1.719987,1.412457,5,7.759571
4/21/2007 8:00:00 AM,0.3003146,10.48273,-133.1188,48.04386,0.646627,2.258004,69.38625,50.0153,1.836444,1.836444,0,0,0,1.836444,122.9552,0,0,0,2.258004,1.933099,1.836444,0,0,0.4008594,10.2645,0.3249045,0,0.3249045,13.92797,99.48531,0.122376,2.020089,1.806403,0,12.5225
4/21/2007 9:00:00 AM,0.4387342,15.47499,-147.3271,33.74162,0.8093745,2.64161,79.5558,55.10881,0.8435788,0.8435788,0,-1,0,0.8435788,313.1433,1.677678,0,0,2.64161,0.8879776,0.8435788,0,0,0.07595487,10.55691,0.07595487,0,0.07595487,14.00003,100,0.122368,0.9279366,2.113288,0,13.19853
4/21/2007 10:00:00 AM,0.5545256,18.79522,-162.331,20.30247,0.9154689,2.824117,87.52734,59.69791,1.29195,1.29195,0,-1,0,1.29195,218.5933,1.46417,0,0,2.824117,1.359948,1.29195,0,0,0,10.62527,0,0,0,14.00003,100,0.122368,1.421145,2.259294,0,13.44939
4/21/2007 11:00:00 AM,0.5383584,20.13741,-177.8751,11.396,0.9577805,2.839496,92.88489,63.64415,1.398061,1.398061,0,-1,0,1.398061,203.1025,1.367854,0,0,2.839496,1.471643,1.398061,0,0,0,10.62527,0,0,0,14.00003,100,0.122368,1.537867,2.271597,0,13.46477
4/21/2007 12:00:00 PM,0.5433323,19.36414,166.5099,17.08036,0.9334469,2.720105,95.14063,66.59146,1.247936,1.247936,0,-1,0,1.247936,217.9683,1.406489,0,0,2.720105,1.313617,1.247936,0,0,0,10.62527,0,0,0,14.00003,100,0.122368,1.37273,2.176084,0,13.34538
4/21/2007 1:00:00 PM,0.4693269,16.55563,151.3231,29.96136,0.8441151,2.457732,95.2492,69.42998,1.241844,1.241844,0,-1,0,1.241844,197.9099,1.150528,0,0,2.457732,1.307204,1.241844,0,0,0,10.62527,0,0,0,14.00003,100,0.122368,1.366029,1.966186,0,13.08301
4/21/2007 2:00:00 PM,0.3221054,11.98038,136.8893,44.12748,0.6958064,2.072362,92.27451,71.0421,2.183781,2.183781,0,-1,0,2.183781,94.89787,0,0,0,2.072362,2.298717,2.183781,0,0,0,10.62527,0,0.2263552,-0.2263552,13.76143,98.29572,0.122368,2.402159,1.65789,0,12.69764
4/21/2007 3:00:00 PM,0.1552751,6.011882,123.2682,58.64704,0.498243,1.547142,86.62231,71.48716,2.075414,2.075414,0,-1,0,2.075414,74.5462,0,0,0,1.547142,2.184646,2.075414,0,0,0.2515058,10.39892,0,0.6375041,-0.6375041,13.08944,93.49581,0.122368,2.282955,1.237714,0,11.94606
4/21/2007 4:00:00 PM,0.01010295,0,110.2873,90,0,0,71.99157,71.99157,1.52392,1.52392,0,-1,0,1.52392,0,0,2.220446E-16,0,0,1.604126,1.52392,0,0,0.9598437,9.761415,0,1.604126,-1.604126,11.39854,81.418,0.122368,1.676312,0,0,9.761415
4/21/2007 5:00:00 PM,0,0,97.61781,90,0,0,71.10144,71.10144,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.742206,8.157289,0,0,0,11.39854,81.418,0.122368,0,0,0,8.157289
4/21/2007 6:00:00 PM,0,0,84.82914,90,0,0,68.92558,68.92558,5.514548,3.33,0,-1,0,3.33,0,0,2.184548,2.736003,0,3.505263,3.33,0,0,2.742206,8.157289,0,3.505263,-3.505263,7.703671,55.02611,0.122368,6.066003,0,0,8.157289
4/21/2007 7:00:00 PM,0,0,71.41499,90,0,0,67.03652,67.03652,1.50014,1.50014,0,-1,0,1.50014,0,0,2.220446E-16,0,0,1.579095,1.50014,0,0,6.636943,4.652025,0,1.579095,-1.579095,6.039158,43.13676,0.122368,1.650154,0,0,4.652025
4/21/2007 8:00:00 PM,0,0,56.81954,90,0,0,64.64307,64.64307,0.239897,0.239897,0,-1,0,0.239897,0,0,2.775558E-17,0,0,0.2525232,0.239897,0,0,8.391493,3.07293,0,0.2525232,-0.2525232,5.772976,41.23546,0.122368,0.2638867,0,0,3.07293
4/21/2007 9:00:00 PM,0,0,40.53156,90,0,0,61.97268,61.97268,3.41025,2.679387,0,-1,0,2.679387,0,0,0.7308633,1.071888,0,2.820407,2.679387,0,0,8.672074,2.820407,0,2.820407,-2.820407,2.800006,20,0.122368,3.751275,0,0,2.820407
4/21/2007 10:00:00 PM,0,0,22.33852,90,0,0,59.25285,59.25285,0.2756322,0,0,-1,0,0,0,0,0.2756322,0.3031954,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.122368,0.3031954,0,0,0
4/21/2007 11:00:00 PM,0,0,2.709976,90,0,0,57.02753,57.02753,0.1486221,0,0,-1,0,0,0,0,0.1486221,0.1634843,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.122368,0.1634843,0,0,0
4/22/2007 12:00:00 AM,0,0,-17.26437,90,0,0,55.5242,55.5242,0.7016022,0,0,-1,0,0,0,0,0.7016022,0.7717624,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.122368,0.7717624,0,0,0
4/22/2007 1:00:00 AM,0,0,-35.98861,90,0,0,53.91208,53.91208,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.122368,0,0,0,0
4/22/2007 2:00:00 AM,0,0,-52.82402,90,0,0,52.51755,52.51755,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.122368,0,0,0,0
4/22/2007 3:00:00 AM,0,0,-67.84377,90,0,0,51.38016,51.38016,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.122368,0,0,0,0
4/22/2007 4:00:00 AM,0,0,-81.52097,90,0,0,50.2131,50.2131,0.3702587,0,0,-1,0,0,0,0,0.3702587,0.4072846,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.122368,0.4072846,0,0,0
4/22/2007 5:00:00 AM,0,0,-94.41932,90,0,0,49.20429,49.20429,0.2010992,0.2010992,3.706362,0,1.176837,0.2010992,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1226567,0.2212091,0,5,0
4/22/2007 6:00:00 AM,0.00001959021,0,-107.0644,90,0,0,48.7889,48.7889,0.3398244,0.3398244,3.845088,0,1.214709,0.3398244,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1229797,0.3738069,0,5,2.997
4/22/2007 7:00:00 AM,0.09266906,3.918017,-119.9083,62.5939,0.3260651,1.222787,57.88184,48.20537,1.48392,1.48392,4.758792,0,1.46415,1.48392,82.40252,0,0,0,1.222787,0,0,3.274873,3.111129,5.14586,5.994,4.333916,0,4.333916,13.22975,94.49803,0.1234311,1.632311,0.9782296,5,7.216787
4/22/2007 8:00:00 AM,0.260179,10.17889,-133.3094,48.0534,0.6454858,2.252484,69.4922,50.15376,0,0,0,0,0,0,0,1.44054,0,0,2.252484,0,0,0,0,0.8119438,9.894525,0.8119438,0,0.8119438,14.00003,100,0.123346,0,1.801987,0,12.14701
4/22/2007 9:00:00 AM,0.3852885,15.15281,-147.4866,33.79523,0.8077786,2.635282,79.61761,55.2176,1.648204,1.648204,0,-1,0,1.648204,159.8881,0.9003299,0,0,2.635282,1.734951,1.648204,0,0,0,10.62527,0,0,0,14.00003,100,0.123346,1.813024,2.108225,0,13.26056
4/22/2007 10:00:00 AM,0.4582684,18.45595,-162.4484,20.44743,0.9134652,2.818177,87.51562,59.74736,1.18107,1.18107,0,-1,0,1.18107,238.6121,1.574945,0,0,2.818177,1.243232,1.18107,0,0,0,10.62527,0,0,0,14.00003,100,0.123346,1.299177,2.254541,0,13.44345
4/22/2007 11:00:00 AM,0.5168654,19.78581,-177.9411,11.73366,0.9554569,2.834165,92.81226,63.64415,0,0,0,-1,0,0,0,2.834165,0,0,2.834165,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.123346,0,2.267332,0,13.45944
4/22/2007 12:00:00 PM,0.4888866,19.00728,166.4982,17.35167,0.9309155,2.714384,95.06141,66.59146,0.02064675,0.02064675,0,-1,0,0.02064675,13146.79,2.69265,0,0,2.714384,0.02173342,0.02064675,0,0,0,10.62527,0,0,0,14.00003,100,0.123346,0.02271142,2.171507,0,13.33966
4/22/2007 1:00:00 PM,0.4286452,16.20048,151.3611,30.13596,0.8415006,2.450518,95.22814,69.48932,3.943041,3.33,0,-1,0,3.33,73.58912,0,0.6130406,1.007345,2.450518,3.505263,3.33,0,0,0,10.62527,0,1.054745,-1.054745,12.88823,92.05859,0.123346,4.337345,1.960414,0,13.07579
4/22/2007 2:00:00 PM,0.3102791,11.63165,136.9675,44.25458,0.6932302,2.064994,92.2549,71.10144,1.772091,1.772091,0,-1,0,1.772091,116.5287,0,0,0,2.064994,1.865359,1.772091,0,0,1.171939,9.570529,0.1996355,0,0.1996355,13.07762,93.41138,0.1233251,1.9493,1.651995,0,11.63552
4/22/2007 3:00:00 PM,0.1371069,5.671298,123.3758,58.74503,0.4726254,1.475307,85.89509,71.5465,2.154761,2.154761,0,-1,0,2.154761,68.46732,0,0,0,1.475307,2.268169,2.154761,0,0,0.9723039,9.7502,0,0.7928622,-0.7928622,12.24187,87.44175,0.1233251,2.370237,1.180246,0,11.22551
4/22/2007 4:00:00 PM,0.006731786,0,110.4151,90,0,0,72.04102,72.04102,0.5530267,0.5530267,0,-1,0,0.5530267,0,0,0,0,0,0.5821334,0.5530267,0,0,1.853262,8.957338,0,0.5821334,-0.5821334,11.62825,83.05874,0.1233251,0.6083294,0,0,8.957338
4/22/2007 5:00:00 PM,0,0,97.75816,90,0,0,71.15089,71.15089,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.500077,8.375205,0,0,0,11.62825,83.05874,0.1233251,0,0,0,8.375205
4/22/2007 6:00:00 PM,0,0,84.97491,90,0,0,69.04426,69.04426,2.79961,2.79961,0,-1,0,2.79961,0,0,0,0,0,2.946958,2.79961,0,0,2.500077,8.375205,0,2.946958,-2.946958,8.52188,60.87045,0.1233251,3.079571,0,0,8.375205
4/22/2007 7:00:00 PM,0,0,71.55739,90,0,0,67.14532,67.14532,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.774475,5.428247,0,0,0,8.52188,60.87045,0.1233251,0,0,0,5.428247
4/22/2007 8:00:00 PM,0,0,56.94511,90,0,0,64.75186,64.75186,0.8845461,0.8845461,0,-1,0,0.8845461,0,0,1.110223E-16,0,0,0.9311011,0.8845461,0,0,5.774475,5.428247,0,0.9311011,-0.9311011,7.540414,53.85999,0.1233251,0.9730007,0,0,5.428247
4/22/2007 9:00:00 PM,0,0,40.61928,90,0,0,62.08148,62.08148,1.81968,1.81968,0,-1,0,1.81968,0,0,2.220446E-16,0,0,1.915452,1.81968,0,0,6.809031,4.497146,0,1.915452,-1.915452,5.521349,39.43813,0.1233251,2.001648,0,0,4.497146
4/22/2007 10:00:00 PM,0,0,22.36129,90,0,0,59.36164,59.36164,0.5266229,0.5266229,0,-1,0,0.5266229,0,0,1.110223E-16,0,0,0.5543399,0.5266229,0,0,8.937312,2.581693,0,0.5543399,-0.5543399,4.937024,35.26439,0.1233251,0.5792852,0,0,2.581693
4/22/2007 11:00:00 PM,0,0,2.646708,90,0,0,57.18578,57.18578,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.553246,2.027354,0,0,0,4.937024,35.26439,0.1233251,0,0,0,2.027354
4/23/2007 12:00:00 AM,0,0,-17.40989,90,0,0,55.633,55.633,0.3591751,0.3591751,0,-1,0,0.3591751,0,0,0,0,0,0.3780791,0.3591751,0,0,9.553246,2.027354,0,0.3780791,-0.3780791,4.538494,32.41775,0.1233251,0.3950926,0,0,2.027354
4/23/2007 1:00:00 AM,0,0,-36.19336,90,0,0,54.02087,54.02087,0.4060409,0.4060409,0,-1,0,0.4060409,0,0,5.551115E-17,0,0,0.4274115,0.4060409,0,0,9.973333,1.649275,0,0.4274115,-0.4274115,4.087962,29.19967,0.1233251,0.446645,0,0,1.649275
4/23/2007 2:00:00 AM,0,0,-53.05865,90,0,0,52.68568,52.68568,0.1820534,0.1820534,0,-1,0,0.1820534,0,0,2.775558E-17,0,0,0.1916351,0.1820534,0,0,10.44823,1.221863,0,0.1916351,-0.1916351,3.885961,27.75681,0.1233251,0.2002587,0,0,1.221863
4/23/2007 3:00:00 AM,0,0,-68.08765,90,0,0,51.54829,51.54829,0.3696349,0.3696349,0,-1,0,0.3696349,0,0,5.551115E-17,0,0,0.3890893,0.3696349,0,0,10.66116,1.030228,0,0.3890893,-0.3890893,3.475825,24.82727,0.1233251,0.4065984,0,0,1.030228
4/23/2007 4:00:00 AM,0,0,-81.76301,90,0,0,50.37135,50.37135,0.366283,0.366283,0,-1,0,0.366283,0,0,0,0,0,0.385561,0.366283,0,0,11.09348,0.6411386,0,0.385561,-0.385561,3.069408,21.9243,0.1233251,0.4029113,0,0,0.6411386
4/23/2007 5:00:00 AM,0,0,-94.65401,90,0,0,49.4021,49.4021,0.7236023,0.7236023,4.228866,0,1.31948,0.7236023,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.52188,0.2555776,3.33,0,3.33,6.228523,44.48936,0.1237424,0.7959625,0,5,0.2555776
4/23/2007 6:00:00 AM,0,0,-107.2882,90,0,0,48.98671,48.98671,0.4542114,0.4542114,3.959475,0,1.245937,0.4542114,0,0,0,0,0,0,0,3.505263,3.33,8.191885,3.252578,3.33,0,3.33,9.387639,67.05443,0.1240883,0.4996326,0,5,3.252578
4/23/2007 7:00:00 AM,0.0864618,3.632508,-120.117,62.57857,0.3019329,1.135826,57.35964,48.40318,2.714534,2.714534,5,0,1.53,2.714534,41.84239,0,0,0,1.135826,0,0,2.285466,2.171192,4.861885,6.249578,3.307019,0,3.307019,12.52495,89.46376,0.1246019,2.985988,0.9086608,5,7.385404
4/23/2007 8:00:00 AM,0.2691773,9.877314,-133.4963,48.06629,0.6443055,2.246415,69.62708,50.3219,1.868199,1.868199,0,0,0,1.868199,120.2449,0,0,0,2.246415,1.966526,1.868199,0,0,1.554867,9.225894,0.2798894,0,0.2798894,12.79048,91.36037,0.1245726,2.055019,1.797132,0,11.47231
4/23/2007 9:00:00 AM,0.3688023,14.83323,-147.6426,33.85294,0.8061502,2.628322,79.70867,55.35607,0.9608774,0.9608774,0,-1,0,0.9608774,273.5335,0.3418946,0,0,2.628322,1.01145,0.9608774,0,0,1.274977,9.477795,1.274977,0,1.274977,14.00003,100,0.124439,1.056965,2.102657,0,12.10612
4/23/2007 10:00:00 AM,0.4650524,18.11966,-162.5626,20.5971,0.9114361,2.810931,87.56381,59.85616,2.398671,2.398671,0,-1,0,2.398671,117.187,0.2860142,0,0,2.810931,2.524917,2.398671,0,0,0,10.62527,0,0,0,14.00003,100,0.124439,2.638538,2.248745,0,13.4362
4/23/2007 11:00:00 AM,0.4799588,19.43758,-178.0046,12.06938,0.9531165,2.827488,92.79987,63.70349,0,0,0,-1,0,0,0,2.827488,0,0,2.827488,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.124439,0,2.26199,0,13.45276
4/23/2007 12:00:00 PM,0.5006517,18.65408,166.4882,17.62215,0.9283772,2.707372,95.0427,66.6508,0.4072269,0.4072269,0,-1,0,0.4072269,664.8314,2.278712,0,0,2.707372,0.4286599,0.4072269,0,0,0,10.62527,0,0,0,14.00003,100,0.124439,0.4479496,2.165898,0,13.33265
4/23/2007 1:00:00 PM,0.4414188,15.84914,151.4001,30.31034,0.8388895,2.444449,95.14661,69.48932,0.526266,0.526266,0,-1,0,0.526266,464.4892,1.890484,0,0,2.444449,0.5539643,0.526266,0,0,0,10.62527,0,0,0,14.00003,100,0.124439,0.5788926,1.955559,0,13.06972
4/23/2007 2:00:00 PM,0.3334259,11.28682,137.0461,44.38095,0.6906661,2.05781,92.22562,71.15089,1.117184,1.117184,0,-1,0,1.117184,184.1962,0.8818271,0,0,2.05781,1.175983,1.117184,0,0,0,10.62527,0,0,0,14.00003,100,0.124439,1.228902,1.646248,0,12.68308
4/23/2007 3:00:00 PM,0.1463631,5.334662,123.4837,58.84181,0.4442056,1.39479,85.07283,71.59595,0.01687152,0.01687152,0,-1,0,0.01687152,8267.131,1.377031,0,0,1.39479,0.01775949,0.01687152,0,0,0,10.62527,0,0,0,14.00003,100,0.124439,0.01855867,1.115832,0,12.02006
4/23/2007 4:00:00 PM,0.00484869,0,110.5431,90,0,0,72.10036,72.10036,1.426687,1.426687,0,-1,0,1.426687,0,0,0,0,0,1.501775,1.426687,0,0,0,10.62527,0,1.501775,-1.501775,12.41702,88.69281,0.124439,1.569355,0,0,10.62527
4/23/2007 5:00:00 PM,0,0,97.8987,90,0,0,71.21024,71.21024,2.243256,2.243256,0,-1,0,2.243256,0,0,0,0,0,2.361322,2.243256,0,0,1.668639,9.123499,0,2.361322,-2.361322,9.927965,70.91389,0.124439,2.467582,0,0,9.123499
4/23/2007 6:00:00 PM,0,0,85.12109,90,0,0,69.0937,69.0937,3.596167,3.33,0,-1,0,3.33,0,0,0.2661665,0.6257831,0,3.505263,3.33,0,0,4.292331,6.762177,0,3.505263,-3.505263,6.233094,44.52201,0.124439,3.955783,0,0,6.762177
4/23/2007 7:00:00 PM,0,0,71.70057,90,0,0,67.20466,67.20466,1.851647,1.851647,0,-1,0,1.851647,0,0,2.220446E-16,0,0,1.949102,1.851647,0,0,8.187068,3.256913,0,1.949102,-1.949102,4.17856,29.8468,0.124439,2.036811,0,0,3.256913
4/23/2007 8:00:00 PM,0,0,57.07193,90,0,0,64.87054,64.87054,0.8853545,0.8853545,0,-1,0,0.8853545,0,0,1.110223E-16,0,0,0.9319521,0.8853545,0,0,10.35274,1.307812,0,0.9319521,-0.9319521,3.196197,22.82993,0.124439,0.9738899,0,0,1.307812
4/23/2007 9:00:00 PM,0,0,40.70872,90,0,0,62.20016,62.20016,0.5463786,0.3570667,0,-1,0,0.3570667,0,0,0.1893119,0.2439497,0,0.3758597,0.3570667,0,0,11.38824,0.3758597,0,0.3758597,-0.3758597,2.800006,20,0.124439,0.6010165,0,0,0.3758597
4/23/2007 10:00:00 PM,0,0,22.38605,90,0,0,59.47044,59.47044,0.01413579,0,0,-1,0,0,0,0,0.01413579,0.01554937,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.124439,0.01554937,0,0,0
4/23/2007 11:00:00 PM,0,0,2.58539,90,0,0,57.30445,57.30445,0.2364007,0,0,-1,0,0,0,0,0.2364007,0.2600408,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.124439,0.2600408,0,0,0
4/24/2007 12:00:00 AM,0,0,-17.5534,90,0,0,55.74179,55.74179,0.2384727,0,0,-1,0,0,0,0,0.2384727,0.26232,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.124439,0.26232,0,0,0
4/24/2007 1:00:00 AM,0,0,-36.39595,90,0,0,54.15934,54.15934,0.1384587,0,0,-1,0,0,0,0,0.1384587,0.1523046,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.124439,0.1523046,0,0,0
4/24/2007 2:00:00 AM,0,0,-53.29078,90,0,0,52.82415,52.82415,0.1718328,0,0,-1,0,0,0,0,0.1718328,0.189016,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.124439,0.189016,0,0,0
4/24/2007 3:00:00 AM,0,0,-68.32873,90,0,0,51.68676,51.68676,0.3555779,0,0,-1,0,0,0,0,0.3555779,0.3911357,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.124439,0.3911357,0,0,0
4/24/2007 4:00:00 AM,0,0,-82.00199,90,0,0,50.53949,50.53949,0.2954834,0,0,-1,0,0,0,0,0.2954834,0.3250318,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.124439,0.3250318,0,0,0
4/24/2007 5:00:00 AM,0,0,-94.88544,90,0,0,49.57024,49.57024,0.1700078,0.1700078,3.675271,0,1.168349,0.1700078,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1247084,0.1870085,0,5,0
4/24/2007 6:00:00 AM,0,0,-107.5085,90,0,0,49.17462,49.17462,0.3545678,0.3545678,3.859831,0,1.218734,0.3545678,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.125023,0.3900246,0,5,2.997
4/24/2007 7:00:00 AM,0.06980448,3.34912,-120.3219,62.56605,0.3402991,1.270096,58.67679,48.57131,0.7785558,0.7785558,4.283819,0,1.334483,0.7785558,163.1349,0,0,0,1.270096,0,0,3.505263,3.33,5.14586,5.994,4.600096,0,4.600096,13.48227,96.30174,0.1253104,0.8564114,1.016077,5,7.264096
4/24/2007 8:00:00 AM,0.2435015,9.578081,-133.6796,48.08249,0.6430865,2.240236,69.76079,50.49003,0,0,0,0,0,0,0,1.694471,0,0,2.240236,0,0,0,0,0.5457643,10.13409,0.5457643,0,0.5457643,14.00003,100,0.1252535,0,1.792188,0,12.37432
4/24/2007 9:00:00 AM,0.3344487,14.51632,-147.7951,33.91465,1.100142,3.358032,88.97674,55.49453,0.7449856,0.7449856,0,-1,0,0.7449856,450.7513,2.573837,0,0,3.358032,0.7841954,0.7449856,0,0,0,10.62527,0,0,0,14.00003,100,0.1252535,0.8194842,2.686426,0,13.98331
4/24/2007 10:00:00 AM,0.4288967,17.78646,-162.6736,20.75118,0.9093831,2.804663,87.56067,59.9155,1.68495,1.68495,0,-1,0,1.68495,166.4538,1.031032,0,0,2.804663,1.773632,1.68495,0,0,0,10.62527,0,0,0,14.00003,100,0.1252535,1.853445,2.243731,0,13.42994
4/24/2007 11:00:00 AM,0.5070013,19.09281,-178.0656,12.40289,0.9507612,2.819695,92.83763,63.81228,0.3652186,0.3652186,0,-1,0,0.3652186,772.0567,2.435254,0,0,2.819695,0.3844406,0.3652186,0,0,0,10.62527,0,0,0,14.00003,100,0.1252535,0.4017405,2.255756,0,13.44497
4/24/2007 12:00:00 PM,0.4836053,18.30462,166.4799,17.89152,0.9258339,2.700558,95.01372,66.70026,0.4193364,0.4193364,0,-1,0,0.4193364,644.0074,2.259151,0,0,2.700558,0.4414068,0.4193364,0,0,0,10.62527,0,0,0,14.00003,100,0.1252535,0.4612701,2.160446,0,13.32583
4/24/2007 1:00:00 PM,0.4378151,15.50173,151.4401,30.48428,0.8362837,2.437435,95.11573,69.53877,0.2668702,0.2668702,0,-1,0,0.2668702,913.3411,2.156519,0,0,2.437435,0.280916,0.2668702,0,0,0,10.62527,0,0,0,14.00003,100,0.1252535,0.2935572,1.949948,0,13.06271
4/24/2007 2:00:00 PM,0.2690171,10.94601,137.1252,44.50644,0.6881157,2.050501,92.20682,71.21024,0,0,0,-1,0,0,0,2.050501,0,0,2.050501,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1252535,0,1.640401,0,12.67578
4/24/2007 3:00:00 PM,0.11611,5.002091,123.5917,58.93728,0.5726631,1.746578,89.08549,71.6553,0.5169272,0.5169272,0,-1,0,0.5169272,337.8769,1.202444,0,0,1.746578,0.5441339,0.5169272,0,0,0,10.62527,0,0,0,14.00003,100,0.1252535,0.56862,1.397262,0,12.37185
4/24/2007 4:00:00 PM,0.002956371,0,110.6711,90,0,0,72.1597,72.1597,0.3290936,0.3290936,0,-1,0,0.3290936,0,0,0,0,0,0.3464143,0.3290936,0,0,0,10.62527,0,0.3464143,-0.3464143,13.63488,97.39177,0.1252535,0.3620029,0,0,10.62527
4/24/2007 5:00:00 PM,0,0,98.0394,90,0,0,71.26958,71.26958,0.7140026,0.7140026,0,-1,0,0.7140026,0,0,0,0,0,0.7515817,0.7140026,0,0,0.3849047,10.27886,0,0.7515817,-0.7515817,12.84264,91.73295,0.1252535,0.7854028,0,0,10.27886
4/24/2007 6:00:00 PM,0,0,85.26765,90,0,0,69.2025,69.2025,1.765479,1.765479,0,-1,0,1.765479,0,0,2.220446E-16,0,0,1.858399,1.765479,0,0,1.219995,9.527278,0,1.858399,-1.858399,10.88371,77.74065,0.1252535,1.942027,0,0,9.527278
4/24/2007 7:00:00 PM,0,0,71.84451,90,0,0,67.31345,67.31345,2.452717,2.452717,0,-1,0,2.452717,0,0,0,0,0,2.581808,2.452717,0,0,3.284883,7.668879,0,2.581808,-2.581808,8.16225,58.30167,0.1252535,2.697989,0,0,7.668879
4/24/2007 8:00:00 PM,0,0,57.2,90,0,0,64.97934,64.97934,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.153559,5.087071,0,0,0,8.16225,58.30167,0.1252535,0,0,0,5.087071
4/24/2007 9:00:00 PM,0,0,40.79992,90,0,0,62.24961,62.24961,3.312952,3.312952,0,-1,0,3.312952,0,0,0,0.314247,0,3.487318,3.312952,0,0,6.153559,5.087071,0,3.487318,-3.487318,4.486294,32.0449,0.1252535,3.644247,0,0,5.087071
4/24/2007 10:00:00 PM,0,0,22.41287,90,0,0,59.57923,59.57923,0.4883239,0.4883239,0,-1,0,0.4883239,0,0,1.110223E-16,0,0,0.5140252,0.4883239,0,0,10.02836,1.599754,0,0.5140252,-0.5140252,3.944464,28.17469,0.1252535,0.5371563,0,0,1.599754
4/24/2007 11:00:00 PM,0,0,2.526127,90,0,0,57.41325,57.41325,0.4741439,0.4741439,0,-1,0,0.4741439,0,0,5.551115E-17,0,0,0.4990989,0.4741439,0,0,10.59949,1.085729,0,0.4990989,-0.4990989,3.418368,24.41686,0.1252535,0.5215583,0,0,1.085729
4/25/2007 12:00:00 AM,0,0,-17.69478,90,0,0,55.88025,55.88025,0.09527221,0.09527221,0,-1,0,0.09527221,0,0,1.387779E-17,0,0,0.1002865,0.09527221,0,0,11.15405,0.5866297,0,0.1002865,-0.1002865,3.312656,23.66178,0.1252535,0.1047994,0,0,0.5866297
4/25/2007 1:00:00 AM,0,0,-36.59622,90,0,0,54.2978,54.2978,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.26548,0.4863431,0,0,0,3.312656,23.66178,0.1252535,0,0,0,0.4863431
4/25/2007 2:00:00 AM,0,0,-53.52029,90,0,0,52.96261,52.96261,0.8196114,0.462026,0,-1,0,0.462026,0,0,0.3575854,0.4395466,0,0.4863431,0.462026,0,0,11.26548,0.4863431,0,0.4863431,-0.4863431,2.800006,20,0.1252535,0.9015725,0,0,0.4863431
4/25/2007 3:00:00 AM,0,0,-68.56687,90,0,0,51.82523,51.82523,0.2443827,0,0,-1,0,0,0,0,0.2443827,0.268821,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1252535,0.268821,0,0,0
4/25/2007 4:00:00 AM,0,0,-82.23779,90,0,0,50.67795,50.67795,0.2321993,0,0,-1,0,0,0,0,0.2321993,0.2554192,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1252535,0.2554192,0,0,0
4/25/2007 5:00:00 AM,0,0,-95.11349,90,0,0,49.73837,49.73837,0.1255889,0.1255889,3.630852,0,1.156223,0.1255889,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1255067,0.1381478,0,5,0
4/25/2007 6:00:00 AM,0,0,-107.7252,90,0,0,49.34276,49.34276,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1257271,0,0,5,2.997
4/25/2007 7:00:00 AM,0.06227789,3.06793,-120.5233,62.55632,0.3027196,1.136189,57.74186,48.75923,0.9675351,0.9675351,4.472798,0,1.386074,0.9675351,117.4313,4.440892E-16,0,0,1.136189,0,0,3.505263,3.33,5.14586,5.994,4.466189,0,4.466189,13.35524,95.39435,0.1260702,1.064289,0.9089515,5,7.130189
4/25/2007 8:00:00 AM,0.2275095,9.281281,-133.8592,48.10197,0.6418292,2.233947,69.89333,50.65817,0.7722802,0.7722802,0,0,0,0.7722802,289.2664,0.7413493,0,0,2.233947,0.8129265,0.7722802,0,0,0.6796709,10.01357,0.6796709,0,0.6796709,14.00003,100,0.1259996,0.8495082,1.787157,0,12.24752
4/25/2007 9:00:00 AM,0.3604821,14.2022,-147.9439,33.98023,0.8028005,2.614172,79.88792,55.633,1.192439,1.192439,0,-1,0,1.192439,219.229,1.358973,0,0,2.614172,1.255198,1.192439,0,0,0,10.62527,0,0,0,14.00003,100,0.1259996,1.311682,2.091337,0,13.23945
4/25/2007 10:00:00 AM,0.4751277,17.45644,-162.7814,20.90937,0.9073079,2.797312,87.60741,60.02429,1.939783,1.939783,0,-1,0,1.939783,144.2074,0.7554346,0,0,2.797312,2.041877,1.939783,0,0,0,10.62527,0,0,0,14.00003,100,0.1259996,2.133761,2.237849,0,13.42259
4/25/2007 11:00:00 AM,0.5286531,18.75161,-178.124,12.73397,0.9483929,2.814246,92.76363,63.81228,0,0,0,-1,0,0,0,2.814246,0,0,2.814246,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1259996,0,2.251397,0,13.43952
4/25/2007 12:00:00 PM,0.5031826,17.95904,166.4735,18.15949,0.9232878,2.693524,94.99477,66.75959,0,0,0,-1,0,0,0,2.693524,0,0,2.693524,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1259996,0,2.154819,0,13.3188
4/25/2007 1:00:00 PM,0.405585,15.15837,151.4812,30.65758,0.8336852,2.430246,95.09518,69.59811,0,0,0,-1,0,0,0,2.430246,0,0,2.430246,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1259996,0,1.944197,0,13.05552
4/25/2007 2:00:00 PM,0.2822683,10.60934,137.2048,44.63092,0.6855807,2.043229,92.18851,71.26958,0.8100095,0.8100095,0,-1,0,0.8100095,252.2476,1.190588,0,0,2.043229,0.8526416,0.8100095,0,0,0,10.62527,0,0,0,14.00003,100,0.1259996,0.8910105,1.634583,0,12.6685
4/25/2007 3:00:00 PM,0.1030141,4.673699,123.6999,59.03134,0.5051733,1.563635,87.06577,71.71464,0.959981,0.959981,0,-1,0,0.959981,162.8818,0.5531284,0,0,1.563635,1.010506,0.959981,0,0,0,10.62527,0,0,0,14.00003,100,0.1259996,1.055979,1.250908,0,12.18891
4/25/2007 4:00:00 PM,0.001615711,0,110.7992,90,0,0,72.20915,72.20915,1.070028,1.070028,0,-1,0,1.070028,0,0,0,0,0,1.126345,1.070028,0,0,0,10.62527,0,1.126345,-1.126345,12.81276,91.5195,0.1259996,1.177031,0,0,10.62527
4/25/2007 5:00:00 PM,0,0,98.18026,90,0,0,71.37836,71.37836,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.251495,9.498929,0,0,0,12.81276,91.5195,0.1259996,0,0,0,9.498929
4/25/2007 6:00:00 PM,0,0,85.41461,90,0,0,69.26184,69.26184,0.04268649,0.04268649,0,-1,0,0.04268649,0,0,0,0,0,0.04493314,0.04268649,0,0,1.251495,9.498929,0,0.04493314,-0.04493314,12.76539,91.18119,0.1259996,0.04695513,0,0,9.498929
4/25/2007 7:00:00 PM,0,0,71.98921,90,0,0,67.42225,67.42225,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.301421,9.453996,0,0,0,12.76539,91.18119,0.1259996,0,0,0,9.453996
4/25/2007 8:00:00 PM,0,0,57.32933,90,0,0,65.08813,65.08813,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.301421,9.453996,0,0,0,12.76539,91.18119,0.1259996,0,0,0,9.453996
4/25/2007 9:00:00 PM,0,0,40.89289,90,0,0,62.36829,62.36829,1.884788,1.884788,0,-1,0,1.884788,0,0,0,0,0,1.983987,1.884788,0,0,1.301421,9.453996,0,1.983987,-1.983987,10.67409,76.24332,0.1259996,2.073267,0,0,9.453996
4/25/2007 10:00:00 PM,0,0,22.4418,90,0,0,59.63857,59.63857,0.2621328,0.2621328,0,-1,0,0.2621328,0,0,0,0,0,0.2759292,0.2621328,0,0,3.505851,7.470008,0,0.2759292,-0.2759292,10.38323,74.16579,0.1259996,0.2883461,0,0,7.470008
4/25/2007 11:00:00 PM,0,0,2.469024,90,0,0,57.52205,57.52205,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.812439,7.194079,0,0,0,10.38323,74.16579,0.1259996,0,0,0,7.194079
4/26/2007 12:00:00 AM,0,0,-17.83389,90,0,0,55.99894,55.99894,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.812439,7.194079,0,0,0,10.38323,74.16579,0.1259996,0,0,0,7.194079
4/26/2007 1:00:00 AM,0,0,-36.79404,90,0,0,54.4066,54.4066,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.812439,7.194079,0,0,0,10.38323,74.16579,0.1259996,0,0,0,7.194079
4/26/2007 2:00:00 AM,0,0,-53.74704,90,0,0,53.0714,53.0714,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.812439,7.194079,0,0,0,10.38323,74.16579,0.1259996,0,0,0,7.194079
4/26/2007 3:00:00 AM,0,0,-68.80196,90,0,0,51.96369,51.96369,0.362146,0.362146,0,-1,0,0.362146,0,0,0,0,0,0.3812063,0.362146,0,0,3.812439,7.194079,0,0.3812063,-0.3812063,9.981404,71.2956,0.1259996,0.3983606,0,0,7.194079
4/26/2007 4:00:00 AM,0,0,-82.47031,90,0,0,50.81641,50.81641,0.447427,0.447427,0,-1,0,0.447427,0,0,5.551115E-17,0,0,0.4709758,0.447427,0,0,4.236001,6.812873,0,0.4709758,-0.4709758,9.484952,67.74953,0.1259996,0.4921697,0,0,6.812873
4/26/2007 5:00:00 AM,0,0,-95.33805,90,0,0,49.87683,49.87683,0.3842444,0.3842444,0,0,0,0.3842444,0,0,5.551115E-17,0,0,0.4044678,0.3842444,0,0,4.759307,6.341897,0,0.4044678,-0.4044678,9.058606,64.7042,0.1259996,0.4226689,0,0,6.341897
4/26/2007 6:00:00 AM,0,0,-107.9383,90,0,0,49.48122,49.48122,0.08098447,0.08098447,0,0,0,0.08098447,0,0,1.387779E-17,0,0,0.08524681,0.08098447,0,0,5.208716,5.937429,0,0.08524681,-0.08524681,8.968748,64.06236,0.1259996,0.08908291,0,0,5.937429
4/26/2007 7:00:00 AM,0.05063348,2.789014,-120.7208,62.5494,0.2429703,0.9208986,56.09764,48.89769,0,0,0,0,0,0,0,0,0,0,0.9208986,0,0,0,0,5.303435,5.852183,0.9208986,0,0.9208986,9.842389,70.30264,0.125904,0,0.7367189,0,6.773081
4/26/2007 8:00:00 AM,0.2263771,8.986997,-134.035,48.12466,0.640534,2.227983,69.99455,50.79663,0,0,0,0,0,0,0,0,0,0,2.227983,0,0,0,0,4.382536,6.680992,2.227983,0,2.227983,11.95604,85.40012,0.1256734,0,1.782387,0,8.908975
4/26/2007 9:00:00 AM,0.3938538,13.89094,-148.0891,34.04956,0.8010816,2.608076,79.91565,55.71212,1.497733,1.497733,0,-1,0,1.497733,174.1349,0,0,0,2.608076,1.576561,1.497733,0,0,2.154553,8.686176,1.031515,0,1.031515,12.93462,92.38996,0.1255669,1.647506,2.08646,0,11.29425
4/26/2007 10:00:00 AM,0.4579343,17.1297,-162.8859,21.07137,0.905212,2.790941,87.60294,60.08363,0.9333346,0.9333346,0,-1,0,0.9333346,299.029,0.6854453,0,0,2.790941,0.9824575,0.9333346,0,0,1.123038,9.61454,1.123038,0,1.123038,14.00003,100,0.1254512,1.026668,2.232753,0,12.40548
4/26/2007 11:00:00 AM,0.5137078,18.41409,-178.1797,13.06239,0.9460135,2.807689,92.73989,63.86173,0.2495356,0.2495356,0,-1,0,0.2495356,1125.166,2.54502,0,0,2.807689,0.2626691,0.2495356,0,0,0,10.62527,0,0,0,14.00003,100,0.1254512,0.2744892,2.246151,0,13.43296
4/26/2007 12:00:00 PM,0.5023778,17.61742,166.4689,18.42582,0.9207409,2.68774,94.91509,66.75959,0,0,0,-1,0,0,0,2.68774,0,0,2.68774,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1254512,0,2.150192,0,13.31301
4/26/2007 1:00:00 PM,0.4045196,14.81916,151.5234,30.83006,0.831096,2.424206,95.01436,69.59811,2.805066,2.805066,0,-1,0,2.805066,86.42239,0,0,0,2.424206,2.952701,2.805066,0,0,0,10.62527,0,0.5284958,-0.5284958,13.44294,96.02084,0.1254512,3.085573,1.939364,0,13.04948
4/26/2007 2:00:00 PM,0.2717515,10.27691,137.285,44.75426,0.6830629,2.036923,92.11038,71.26958,1.099793,1.099793,0,-1,0,1.099793,185.2096,0.2920279,0,0,2.036923,1.157677,1.099793,0,0,0.5872176,10.09678,0.5872176,0,0.5872176,14.00003,100,0.1253907,1.209773,1.629538,0,12.1337
4/26/2007 3:00:00 PM,0.1021252,4.349598,123.8083,59.12389,0.3611265,1.153157,82.69952,71.76409,0,0,0,-1,0,0,0,1.153157,0,0,1.153157,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1253907,0,0.9225259,0,11.77843
4/26/2007 4:00:00 PM,0.000759642,0,110.9274,90,0,0,72.20915,72.20915,0.5470256,0.5470256,0,-1,0,0.5470256,0,0,0,0,0,0.5758165,0.5470256,0,0,0,10.62527,0,0.5758165,-0.5758165,13.39306,95.66455,0.1253907,0.6017282,0,0,10.62527
4/26/2007 5:00:00 PM,0,0,98.32126,90,0,0,71.37836,71.37836,1.108751,1.108751,0,-1,0,1.108751,0,0,0,0,0,1.167106,1.108751,0,0,0.6397961,10.04946,0,1.167106,-1.167106,12.16283,86.87716,0.1253907,1.219626,0,0,10.04946
4/26/2007 6:00:00 PM,0,0,85.56193,90,0,0,69.32118,69.32118,1.329505,1.329505,0,-1,0,1.329505,0,0,2.220446E-16,0,0,1.399479,1.329505,0,0,1.936581,8.882352,0,1.399479,-1.399479,10.68765,76.34018,0.1253907,1.462455,0,0,8.882352
4/26/2007 7:00:00 PM,0,0,72.13465,90,0,0,67.48159,67.48159,1.833371,1.833371,0,-1,0,1.833371,0,0,0,0,0,1.929864,1.833371,0,0,3.491557,7.482873,0,1.929864,-1.929864,8.653391,61.80981,0.1253907,2.016708,0,0,7.482873
4/26/2007 8:00:00 PM,0,0,57.45992,90,0,0,65.14748,65.14748,3.536841,3.33,0,-1,0,3.33,0,0,0.2068414,0.5605256,0,3.505263,3.33,0,0,5.63585,5.553009,0,3.505263,-3.505263,4.958519,35.41792,0.1253907,3.890526,0,0,5.553009
4/26/2007 9:00:00 PM,0,0,40.98767,90,0,0,62.47709,62.47709,0.6085607,0.6085607,0,-1,0,0.6085607,0,0,0,0,0,0.6405903,0.6085607,0,0,9.530587,2.047746,0,0.6405903,-0.6405903,4.283278,30.59478,0.1253907,0.6694168,0,0,2.047746
4/26/2007 10:00:00 PM,0,0,22.47292,90,0,0,59.74736,59.74736,0.1769973,0.1769973,0,-1,0,0.1769973,0,0,2.775558E-17,0,0,0.1863129,0.1769973,0,0,10.24235,1.407156,0,0.1863129,-0.1863129,4.086887,29.19199,0.1253907,0.194697,0,0,1.407156
4/26/2007 11:00:00 PM,0,0,2.414181,90,0,0,57.58139,57.58139,0.7606431,0.7606431,0,-1,0,0.7606431,0,0,1.110223E-16,0,0,0.8006769,0.7606431,0,0,10.44937,1.220843,0,0.8006769,-0.8006769,3.242899,23.16352,0.1253907,0.8367074,0,0,1.220843
4/27/2007 12:00:00 AM,0,0,-17.97061,90,0,0,56.04839,56.04839,0.3178264,0.3178264,0,-1,0,0.3178264,0,0,5.551115E-17,0,0,0.3345541,0.3178264,0,0,11.33901,0.4201658,0,0.3345541,-0.3345541,2.890248,20.64459,0.1253907,0.349609,0,0,0.4201658
4/27/2007 1:00:00 AM,0,0,-36.98927,90,0,0,54.49561,54.49561,0.3461913,0.08133113,0,-1,0,0.08133113,0,0,0.2648602,0.2994794,0,0.08561172,0.08133113,0,0,11.71074,0.08561172,0,0.08561172,-0.08561172,2.800006,20,0.1253907,0.3808105,0,0,0.08561172
4/27/2007 2:00:00 AM,0,0,-53.97089,90,0,0,53.16042,53.16042,0.1622375,0,0,-1,0,0,0,0,0.1622375,0.1784612,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1253907,0.1784612,0,0,0
4/27/2007 3:00:00 AM,0,0,-69.03387,90,0,0,52.01314,52.01314,0.3519706,0,0,-1,0,0,0,0,0.3519706,0.3871676,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1253907,0.3871676,0,0,0
4/27/2007 4:00:00 AM,0,0,-82.69942,90,0,0,50.90543,50.90543,0.2008309,0,0,-1,0,0,0,0,0.2008309,0.2209139,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1253907,0.2209139,0,0,0
4/27/2007 5:00:00 AM,0,0,-95.55904,90,0,0,49.95596,49.95596,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1253907,0,0,0,0
4/27/2007 6:00:00 AM,0,0,-108.1477,90,0,0,49.5999,49.5999,0.2232569,0.2232569,3.72852,0,1.182886,0.2232569,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1256642,0.2455826,0,5,0
4/27/2007 7:00:00 AM,0.04654196,2.51245,-120.9146,62.54526,0.2237257,0.8502379,55.64357,49.01638,0.1249353,0.1249353,3.630198,0,1.156044,0.1249353,680.5425,4.440892E-16,0,0,0.8502379,0,0,3.505263,3.33,8.475861,2.997,4.180238,0,4.180238,9.924843,70.89159,0.1258245,0.1374288,0.6801903,5,3.847238
4/27/2007 8:00:00 AM,0.1951512,8.695317,-134.2069,48.15054,0.8481913,2.827783,76.43059,50.87576,0.9120512,0.9120512,2.457145,0,0.8358007,0.9120512,310.0465,0,0,0,2.827783,0,0,1.545094,1.467839,4.295622,6.759214,4.295622,0,4.295622,14.00003,100,0.1256829,1.003256,2.262226,5,9.586997
4/27/2007 9:00:00 AM,0.3161842,13.58265,-148.2306,34.12253,0.7993349,2.601726,79.95261,55.80113,1.040251,1.040251,0,-1,0,1.040251,250.1057,1.506725,0,0,2.601726,1.095001,1.040251,0,0,0,10.62527,0,0,0,14.00003,100,0.1256829,1.144276,2.081381,0,13.227
4/27/2007 10:00:00 AM,0.4636729,16.80634,-162.9872,21.23687,0.9030972,2.784523,87.59788,60.14297,0,0,0,-1,0,0,0,2.784523,0,0,2.784523,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1256829,0,2.227618,0,13.4098
4/27/2007 11:00:00 AM,0.4673031,18.08034,-178.2329,13.38795,0.9436248,2.80218,92.66526,63.86173,1.407876,1.407876,0,-1,0,1.407876,199.036,1.320205,0,0,2.80218,1.481975,1.407876,0,0,0,10.62527,0,0,0,14.00003,100,0.1256829,1.548664,2.241744,0,13.42745
4/27/2007 12:00:00 PM,0.4561421,17.27988,166.466,18.69025,0.9181951,2.681949,94.83546,66.75959,2.187917,2.187917,0,-1,0,2.187917,122.58,0.3788783,0,0,2.681949,2.303071,2.187917,0,0,0,10.62527,0,0,0,14.00003,100,0.1256829,2.406709,2.145559,0,13.30722
4/27/2007 1:00:00 PM,0.3801611,14.48421,151.5666,31.00153,0.8285182,2.418182,94.9339,69.59811,2.620351,2.620351,0,-1,0,2.620351,92.28467,0,0,0,2.418182,2.758264,2.620351,0,0,0,10.62527,0,0.340082,-0.340082,13.64155,97.43945,0.1256829,2.882386,1.934546,0,13.04346
4/27/2007 2:00:00 PM,0.2301934,9.948833,137.3656,44.87631,0.934248,2.621554,99.95284,71.26958,2.529871,2.529871,0,-1,0,2.529871,103.624,0,0,0,2.621554,2.663023,2.529871,0,0,0.3778689,10.28519,0,0.04146823,-0.04146823,13.59784,97.12723,0.1256829,2.782859,2.097244,0,12.90675
4/27/2007 3:00:00 PM,0.08786784,4.029899,123.9169,59.21482,0.4304908,1.354147,84.82224,71.76409,1.26605,1.26605,0,-1,0,1.26605,106.9584,0,0,0,1.354147,1.332684,1.26605,0,0,0.4239447,10.24372,0.02146312,0,0.02146312,13.6182,97.27267,0.1256807,1.392655,1.083318,0,11.59787
4/27/2007 4:00:00 PM,0.0001717271,0,111.0556,90,0,0,72.20915,72.20915,3.121833,3.121833,0,-1,0,3.121833,0,0,4.440892E-16,0.104016,0,3.28614,3.121833,0,0,0.4024816,10.26304,0,3.28614,-3.28614,10.15431,72.53061,0.1256807,3.434016,0,0,10.26304
4/27/2007 5:00:00 PM,0,0,98.46239,90,0,0,71.37836,71.37836,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.053748,6.976901,0,0,0,10.15431,72.53061,0.1256807,0,0,0,6.976901
4/27/2007 6:00:00 PM,0,0,85.70959,90,0,0,69.32118,69.32118,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.053748,6.976901,0,0,0,10.15431,72.53061,0.1256807,0,0,0,6.976901
4/27/2007 7:00:00 PM,0,0,72.28081,90,0,0,67.48159,67.48159,1.517346,1.517346,0,-1,0,1.517346,0,0,2.220446E-16,0,0,1.597207,1.517346,0,0,4.053748,6.976901,0,1.597207,-1.597207,8.470701,60.50489,0.1256807,1.669081,0,0,6.976901
4/27/2007 8:00:00 PM,0,0,57.59174,90,0,0,65.14748,65.14748,2.275464,2.275464,0,-1,0,2.275464,0,0,4.440892E-16,0,0,2.395225,2.275464,0,0,5.828422,5.379694,0,2.395225,-2.395225,5.945912,42.47072,0.1256807,2.50301,0,0,5.379694
4/27/2007 9:00:00 PM,0,0,41.08427,90,0,0,62.47709,62.47709,1.852008,1.852008,0,-1,0,1.852008,0,0,0,0,0,1.949482,1.852008,0,0,8.489783,2.984469,0,1.949482,-1.949482,3.890977,27.79264,0.1256807,2.037209,0,0,2.984469
4/27/2007 10:00:00 PM,0,0,22.50627,90,0,0,59.80671,59.80671,0.6133491,0.6133491,0,-1,0,0.6133491,0,0,1.110223E-16,0,0,0.6456306,0.6133491,0,0,10.65588,1.034987,0,0.6456306,-0.6456306,3.210423,22.93155,0.1256807,0.674684,0,0,1.034987
4/27/2007 11:00:00 PM,0,0,2.361699,90,0,0,57.63084,57.63084,0.03265677,0.03265677,0,-1,0,0.03265677,0,0,0,0,0,0.03437555,0.03265677,0,0,11.37324,0.3893562,0,0.03437555,-0.03437555,3.174188,22.67273,0.1256807,0.03592245,0,0,0.3893562
4/28/2007 12:00:00 AM,0,0,-18.1048,90,0,0,56.10773,56.10773,0.2713664,0.2713664,0,-1,0,0.2713664,0,0,5.551115E-17,0,0,0.2856488,0.2713664,0,0,11.41144,0.3549806,0,0.2856488,-0.2856488,2.873088,20.52201,0.1256807,0.298503,0,0,0.3549806
4/28/2007 1:00:00 AM,0,0,-37.18178,90,0,0,54.54506,54.54506,0.6642975,0.06586524,0,-1,0,0.06586524,0,0,0.5984322,0.664862,0,0.06933183,0.06586524,0,0,11.72882,0.06933183,0,0.06933183,-0.06933183,2.800006,20,0.1256807,0.7307272,0,0,0.06933183
4/28/2007 2:00:00 AM,0,0,-54.19171,90,0,0,53.1802,53.1802,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1256807,0,0,0,0
4/28/2007 3:00:00 AM,0,0,-69.26248,90,0,0,52.07248,52.07248,0.1841003,0,0,-1,0,0,0,0,0.1841003,0.2025103,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1256807,0.2025103,0,0,0
4/28/2007 4:00:00 AM,0,0,-82.92503,90,0,0,50.95488,50.95488,0.5247461,0,0,-1,0,0,0,0,0.5247461,0.5772206,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1256807,0.5772206,0,0,0
4/28/2007 5:00:00 AM,0,0,-95.77637,90,0,0,50.04497,50.04497,0.1779639,0.1779639,3.683227,0,1.170521,0.1779639,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1259396,0.1957603,0,5,0
4/28/2007 6:00:00 AM,0,0,-108.3533,90,0,0,49.67903,49.67903,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1261535,0,0,5,2.997
4/28/2007 7:00:00 AM,0.03951199,2.238314,-121.1044,62.5439,0.185466,0.7091205,54.61438,49.12517,1.380905,1.380905,4.653541,0,1.435417,1.380905,51.35185,0,0,0,0.7091205,0,0,3.272635,3.109003,5.14586,5.994,3.818124,0,3.818124,12.74043,91.00286,0.1265972,1.518996,0.5672963,5,6.70312
4/28/2007 8:00:00 AM,0.1740644,8.406326,-134.3749,48.17953,0.7748775,2.621107,74.25987,50.95488,1.813743,1.813743,0,0,0,1.813743,144.5137,0,0,0,2.621107,1.909204,1.813743,0,0,1.327736,9.430311,0.7119038,0,0.7119038,13.4158,95.82693,0.1265246,1.995118,2.096886,0,12.05142
4/28/2007 9:00:00 AM,0.2695586,13.27741,-148.3684,34.199,0.9508159,2.993724,84.68874,55.85058,1.784611,1.784611,0,-1,0,1.784611,167.7522,0.4993534,0,0,2.993724,1.878538,1.784611,0,0,0.6158327,10.07102,0.6158327,0,0.6158327,14.00003,100,0.1264619,1.963072,2.394979,0,13.06475
4/28/2007 10:00:00 AM,0.4238233,16.48646,-163.0851,21.40557,0.9009652,2.779289,87.5316,60.14297,0,0,0,-1,0,0,0,2.779289,0,0,2.779289,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1264619,0,2.223431,0,13.40456
4/28/2007 11:00:00 AM,0.4391373,17.75047,-178.2835,13.71047,0.9412289,2.796646,92.59041,63.86173,0.779707,0.779707,0,-1,0,0.779707,358.6791,1.975902,0,0,2.796646,0.8207443,0.779707,0,0,0,10.62527,0,0,0,14.00003,100,0.1264619,0.8576778,2.237317,0,13.42192
4/28/2007 12:00:00 PM,0.4375934,16.94653,166.465,18.95255,0.9156526,2.676157,94.75595,66.75959,2.096307,2.096307,0,-1,0,2.096307,127.6605,0.4695178,0,0,2.676157,2.206639,2.096307,0,0,0,10.62527,0,0,0,14.00003,100,0.1264619,2.305937,2.140925,0,13.30143
4/28/2007 1:00:00 PM,0.414479,14.15363,151.6109,31.17181,0.8259535,2.41218,94.85386,69.59811,0,0,0,-1,0,0,0,2.41218,0,0,2.41218,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1264619,0,1.929744,0,13.03745
4/28/2007 2:00:00 PM,0.2439406,9.625216,137.4468,44.99696,0.6780846,2.024427,91.95593,71.26958,0,0,0,-1,0,0,0,2.024427,0,0,2.024427,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1264619,0,1.619542,0,12.6497
4/28/2007 3:00:00 PM,0.07461739,3.714706,124.0257,59.30407,0.3624738,1.157531,82.69078,71.71464,0.01382855,0.01382855,0,-1,0,0.01382855,8370.586,1.142974,0,0,1.157531,0.01455637,0.01382855,0,0,0,10.62527,0,0,0,14.00003,100,0.1264619,0.0152114,0.9260244,0,11.7828
4/28/2007 4:00:00 PM,0.000006479151,0,111.1839,90,0,0,72.20915,72.20915,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1264619,0,0,0,10.62527
4/28/2007 5:00:00 PM,0,0,98.60363,90,0,0,71.37836,71.37836,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1264619,0,0,0,10.62527
4/28/2007 6:00:00 PM,0,0,85.85756,90,0,0,69.32118,69.32118,0.8867866,0.8867866,0,-1,0,0.8867866,0,0,1.110223E-16,0,0,0.9334595,0.8867866,0,0,0,10.62527,0,0.9334595,-0.9334595,13.01608,92.97178,0.1264619,0.9754652,0,0,10.62527
4/28/2007 7:00:00 PM,0,0,72.42767,90,0,0,67.54092,67.54092,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.037177,9.691814,0,0,0,13.01608,92.97178,0.1264619,0,0,0,9.691814
4/28/2007 8:00:00 PM,0,0,57.72479,90,0,0,65.19692,65.19692,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.037177,9.691814,0,0,0,13.01608,92.97178,0.1264619,0,0,0,9.691814
4/28/2007 9:00:00 PM,0,0,41.18269,90,0,0,62.52654,62.52654,0.1025271,0.1025271,0,-1,0,0.1025271,0,0,1.387779E-17,0,0,0.1079233,0.1025271,0,0,1.037177,9.691814,0,0.1079233,-0.1079233,12.90231,92.1592,0.1264619,0.1127798,0,0,9.691814
4/28/2007 10:00:00 PM,0,0,22.54192,90,0,0,59.85616,59.85616,0.1833013,0.1833013,0,-1,0,0.1833013,0,0,2.775558E-17,0,0,0.1929487,0.1833013,0,0,1.157092,9.583892,0,0.1929487,-0.1929487,12.69893,90.70645,0.1264619,0.2016314,0,0,9.583892
4/28/2007 11:00:00 PM,0,0,2.311672,90,0,0,57.69018,57.69018,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.371479,9.390943,0,0,0,12.69893,90.70645,0.1264619,0,0,0,9.390943
4/29/2007 12:00:00 AM,0,0,-18.23635,90,0,0,56.15718,56.15718,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.371479,9.390943,0,0,0,12.69893,90.70645,0.1264619,0,0,0,9.390943
4/29/2007 1:00:00 AM,0,0,-37.37141,90,0,0,54.6044,54.6044,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.371479,9.390943,0,0,0,12.69893,90.70645,0.1264619,0,0,0,9.390943
4/29/2007 2:00:00 AM,0,0,-54.40937,90,0,0,53.26921,53.26921,0.2988574,0.2988574,0,-1,0,0.2988574,0,0,0,0,0,0.3145867,0.2988574,0,0,1.371479,9.390943,0,0.3145867,-0.3145867,12.36732,88.33786,0.1264619,0.3287431,0,0,9.390943
