Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/29/2007 3:00:00 AM,0,0,-69.48767,90,0,0,52.15161,52.15161,0.2277185,0.2277185,0,-1,0,0.2277185,0,0,2.775558E-17,0,0,0.2397037,0.2277185,0,0,1.72102,9.076356,0,0.2397037,-0.2397037,12.11465,86.53307,0.1264619,0.2504904,0,0,9.076356
4/29/2007 4:00:00 AM,0,0,-83.14703,90,0,0,51.04389,51.04389,0.1608559,0.1608559,0,-1,0,0.1608559,0,0,2.775558E-17,0,0,0.1693221,0.1608559,0,0,1.987358,8.836652,0,0.1693221,-0.1693221,11.93617,85.25822,0.1264619,0.1769415,0,0,8.836652
4/29/2007 5:00:00 AM,0,0,-95.98994,90,0,0,50.12409,50.12409,0.7224216,0.7224216,0,0,0,0.7224216,0,0,1.110223E-16,0,0,0.7604438,0.7224216,0,0,2.175493,8.66733,0,0.7604438,-0.7604438,11.1346,79.53267,0.1264619,0.7946638,0,0,8.66733
4/29/2007 6:00:00 AM,0,0,-108.555,90,0,0,49.76804,49.76804,0.5632613,0.5632613,0,0,0,0.5632613,0,0,1.110223E-16,0,0,0.5929067,0.5632613,0,0,3.020431,7.906887,0,0.5929067,-0.5929067,10.50962,75.06854,0.1264619,0.6195874,0,0,7.906887
4/29/2007 7:00:00 AM,0.03661339,1.966685,-121.2903,62.5453,0.1738673,0.6658084,54.34909,49.20429,2.09531,2.09531,0,0,0,2.09531,31.77613,0,4.440892E-16,0,0.6658084,2.205589,2.09531,0,0,3.679216,7.31398,0,1.539781,-1.539781,8.886545,63.4752,0.1264619,2.304841,0.5326468,0,7.979788
4/29/2007 8:00:00 AM,0.1795487,8.120111,-134.539,48.21159,0.8320471,2.780025,76.10574,51.04389,0.4462111,0.4462111,0,0,0,0.4462111,623.0291,0,0,0,2.780025,0.4696959,0.4462111,0,0,5.390084,5.774199,2.310329,0,2.310329,11.07832,79.13068,0.1262273,0.4908322,2.22402,0,8.554224
4/29/2007 9:00:00 AM,0.3030022,12.97533,-148.5024,34.27882,0.7957637,2.590086,79.95352,55.90992,2.4497,2.4497,0,-1,0,2.4497,105.7307,0,0,0,2.590086,2.578631,2.4497,0,0,3.079754,7.853495,0.0114545,0,0.0114545,11.08918,79.20829,0.1262261,2.69467,2.072069,0,10.44358
4/29/2007 10:00:00 AM,0.4231066,16.17016,-163.1797,21.57718,0.8988175,2.77401,87.46485,60.14297,1.694036,1.694036,0,-1,0,1.694036,163.7516,0,0,0,2.77401,1.783195,1.694036,0,0,3.0683,7.863804,0.990815,0,0.990815,12.02915,85.92235,0.1261257,1.863439,2.219208,0,10.63781
4/29/2007 11:00:00 AM,0.4074618,17.42457,-178.3314,14.02975,0.9388277,2.791092,92.5154,63.86173,0,0,0,-1,0,0,0,0.7136071,0,0,2.791092,0,0,0,0,2.077485,8.755538,2.077485,0,2.077485,14.00003,100,0.1259158,0,2.232873,0,11.54663
4/29/2007 12:00:00 PM,0.3555212,16.61745,166.4659,19.2125,1.158575,3.189015,102.3382,66.70026,0.1051861,0.1051861,0,-1,0,0.1051861,3031.783,3.078293,0,0,3.189015,0.1107222,0.1051861,0,0,0,10.62527,0,0,0,14.00003,100,0.1259158,0.1157047,2.551212,0,13.81429
4/29/2007 1:00:00 PM,0.2756306,13.82751,151.6563,31.34071,0.9634119,2.721885,99.09733,69.53877,2.072747,2.072747,0,-1,0,2.072747,131.3177,0.5400458,0,0,2.721885,2.181839,2.072747,0,0,0,10.62527,0,0,0,14.00003,100,0.1259158,2.280022,2.177508,0,13.34716
4/29/2007 2:00:00 PM,0.23173,9.306166,137.5285,45.11608,0.6756271,2.019161,91.81937,71.21024,0.8682485,0.8682485,0,-1,0,0.8682485,232.5556,1.105215,0,0,2.019161,0.9139458,0.8682485,0,0,0,10.62527,0,0,0,14.00003,100,0.1259158,0.9550734,1.615329,0,12.64443
4/29/2007 3:00:00 PM,0.06883682,3.404125,124.1347,59.39153,0.3346707,1.075568,81.78212,71.6553,0.4468722,0.4468722,0,-1,0,0.4468722,240.688,0.605176,0,0,1.075568,0.4703918,0.4468722,0,0,0,10.62527,0,0,0,14.00003,100,0.1259158,0.4915594,0.8604543,0,11.70084
4/29/2007 4:00:00 PM,0,0,111.3123,90,0,0,72.1597,72.1597,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1259158,0,0,0,10.62527
4/29/2007 5:00:00 PM,0,0,98.74494,90,0,0,71.37836,71.37836,2.374783,2.374783,0,-1,0,2.374783,0,0,0,0,0,2.499772,2.374783,0,0,0,10.62527,0,2.499772,-2.499772,11.36504,81.17867,0.1259158,2.612261,0,0,10.62527
4/29/2007 6:00:00 PM,0,0,86.00582,90,0,0,69.32118,69.32118,1.924887,1.924887,0,-1,0,1.924887,0,0,2.220446E-16,0,0,2.026197,1.924887,0,0,2.777524,8.125503,0,2.026197,-2.026197,9.229239,65.923,0.1259158,2.117376,0,0,8.125503
4/29/2007 7:00:00 PM,0,0,72.57518,90,0,0,67.54092,67.54092,1.697953,1.697953,0,-1,0,1.697953,0,0,0,0,0,1.787319,1.697953,0,0,5.028854,6.099306,0,1.787319,-1.787319,7.345239,52.46589,0.1259158,1.867748,0,0,6.099306
4/29/2007 8:00:00 PM,0,0,57.85905,90,0,0,65.25626,65.25626,0.5402068,0.5402068,0,-1,0,0.5402068,0,0,0,0,0,0.5686387,0.5402068,0,0,7.014764,4.311986,0,0.5686387,-0.5686387,6.745841,48.18448,0.1259158,0.5942274,0,0,4.311986
4/29/2007 9:00:00 PM,0,0,41.28296,90,0,0,62.58588,62.58588,0.5366691,0.5366691,0,-1,0,0.5366691,0,0,1.110223E-16,0,0,0.5649149,0.5366691,0,0,7.646585,3.743348,0,0.5649149,-0.5649149,6.150368,43.93111,0.1259158,0.590336,0,0,3.743348
4/29/2007 10:00:00 PM,0,0,22.5799,90,0,0,59.9155,59.9155,0.1586925,0.1586925,0,-1,0,0.1586925,0,0,2.775558E-17,0,0,0.1670447,0.1586925,0,0,8.274268,3.178433,0,0.1670447,-0.1670447,5.974288,42.6734,0.1259158,0.1745618,0,0,3.178433
4/29/2007 11:00:00 PM,0,0,2.264195,90,0,0,57.74952,57.74952,0.6342192,0.6342192,0,-1,0,0.6342192,0,0,0,0,0,0.6675991,0.6342192,0,0,8.459873,3.011388,0,0.6675991,-0.6675991,5.270576,37.6469,0.1259158,0.6976411,0,0,3.011388
4/30/2007 12:00:00 AM,0,0,-18.36514,90,0,0,56.21652,56.21652,0.1227138,0.1227138,0,-1,0,0.1227138,0,0,0,0,0,0.1291724,0.1227138,0,0,9.20165,2.343789,0,0.1291724,-0.1291724,5.134417,36.67433,0.1259158,0.1349851,0,0,2.343789
4/30/2007 1:00:00 AM,0,0,-37.55805,90,0,0,54.66374,54.66374,0.6024693,0.6024693,0,-1,0,0.6024693,0,0,0,0,0,0.6341782,0.6024693,0,0,9.345175,2.214617,0,0.6341782,-0.6341782,4.465934,31.89947,0.1259158,0.6627162,0,0,2.214617
4/30/2007 2:00:00 AM,0,0,-54.62373,90,0,0,53.32855,53.32855,0.01525395,0.01525395,0,-1,0,0.01525395,0,0,1.734723E-18,0,0,0.01605679,0.01525395,0,0,10.04982,1.580438,0,0.01605679,-0.01605679,4.449009,31.77857,0.1259158,0.01677935,0,0,1.580438
4/30/2007 3:00:00 AM,0,0,-69.70932,90,0,0,52.21095,52.21095,0.1271781,0.1271781,0,-1,0,0.1271781,0,0,0,0,0,0.1338717,0.1271781,0,0,10.06766,1.564382,0,0.1338717,-0.1338717,4.307896,30.77062,0.1259158,0.1398959,0,0,1.564382
4/30/2007 4:00:00 AM,0,0,-83.36533,90,0,0,51.10323,51.10323,0.07625964,0.07625964,0,-1,0,0.07625964,0,0,1.387779E-17,0,0,0.08027331,0.07625964,0,0,10.2164,1.43051,0,0.08027331,-0.08027331,4.22328,30.16623,0.1259158,0.0838856,0,0,1.43051
4/30/2007 5:00:00 AM,0,0,-96.19967,90,0,0,50.18343,50.18343,0.280532,0.280532,0,0,0,0.280532,0,0,0,0,0,0.2952968,0.280532,0,0,10.3056,1.350237,0,0.2952968,-0.2952968,3.91201,27.94287,0.1259158,0.3085852,0,0,1.350237
4/30/2007 6:00:00 AM,0,0,-108.7528,90,0,0,49.84716,49.84716,0.7213903,0.7213903,0,0,0,0.7213903,0,0,1.110223E-16,0,0,0.7593582,0.7213903,0,0,10.63371,1.05494,0,0.7593582,-0.7593582,3.111576,22.2255,0.1259158,0.7935293,0,0,1.05494
4/30/2007 7:00:00 AM,0.03128081,1.697639,-121.4721,62.54943,0.1444883,0.5558434,53.56601,49.2933,0,0,0,0,0,0,0,0,0,0,0.5558434,0,0,0,0,11.47744,0.2955817,0.5558434,0,0.5558434,3.638896,25.99206,0.1258597,0,0.4446747,0,0.8514252
4/30/2007 8:00:00 AM,0.1916317,7.836758,-134.6991,48.24664,0.6349832,2.206647,70.13699,51.10323,1.249324,1.249324,4.754588,0,1.463002,1.249324,176.6272,0,0,0,2.206647,0,0,3.505263,3.33,10.92159,0.7958408,5.536647,0,5.536647,8.891419,63.51001,0.1261517,1.374257,1.765317,5,3.002487
4/30/2007 9:00:00 AM,0.3215147,12.67649,-148.6326,34.36188,0.7939418,2.584617,79.92764,55.93959,1.466816,1.466816,0,-1,0,1.466816,176.2059,0,0,0,2.584617,1.544017,1.466816,0,0,5.384946,5.778823,1.0406,0,1.0406,9.878619,70.56142,0.1260471,1.613498,2.067693,0,8.36344
4/30/2007 10:00:00 AM,0.4419256,15.85754,-163.271,21.7514,0.8966562,2.768691,87.39768,60.14297,0.2015697,0.2015697,0,-1,0,0.2015697,1373.565,0,0,0,2.768691,0.2121787,0.2015697,0,0,4.344347,6.715363,2.556513,0,2.556513,12.30394,87.88511,0.125791,0.2217267,2.214953,0,9.484054
4/30/2007 11:00:00 AM,0.4601909,17.10276,-178.3766,14.34562,0.9364231,2.785521,92.4403,63.86173,1.297094,1.297094,0,-1,0,1.297094,214.7509,0,0,0,2.785521,1.365363,1.297094,0,0,1.787834,9.016224,1.420159,0,1.420159,13.65122,97.50852,0.1256491,1.426804,2.228417,0,11.80175
4/30/2007 12:00:00 PM,0.4234197,16.29277,166.4686,19.46989,0.9105854,2.665824,94.53681,66.70026,1.069672,1.069672,0,-1,0,1.069672,249.2188,1.172178,0,0,2.665824,1.125971,1.069672,0,0,0.367675,10.29437,0.367675,0,0.367675,14.00003,100,0.1256124,1.17664,2.132659,0,12.96019
4/30/2007 1:00:00 PM,0.344361,13.50597,151.7028,31.50806,0.8208718,2.401375,94.63475,69.53877,0.5026619,0.5026619,0,-1,0,0.5026619,477.7317,1.872257,0,0,2.401375,0.5291178,0.5026619,0,0,0,10.62527,0,0,0,14.00003,100,0.1256124,0.5529281,1.9211,0,13.02665
4/30/2007 2:00:00 PM,0.2247919,8.99178,137.6108,45.23355,0.6731924,2.013026,91.74387,71.21024,0,0,0,-1,0,0,0,2.013026,0,0,2.013026,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1256124,0,1.61042,0,12.6383
4/30/2007 3:00:00 PM,0.06869803,3.098258,124.2438,59.47711,0.3373053,1.083427,81.8625,71.6553,1.304106,1.304106,0,-1,0,1.304106,83.07809,0,0,0,1.083427,1.372743,1.304106,0,0,0,10.62527,0,0.289317,-0.289317,13.69506,97.82167,0.1256124,1.434517,0.8667412,0,11.7087
4/30/2007 4:00:00 PM,0,0,111.4407,90,0,0,72.1597,72.1597,0.2215054,0.2215054,0,-1,0,0.2215054,0,0,2.775558E-17,0,0,0.2331636,0.2215054,0,0,0.3214633,10.33596,0,0.2331636,-0.2331636,13.44929,96.06613,0.1256124,0.2436559,0,0,10.33596
4/30/2007 5:00:00 PM,0,0,98.88632,90,0,0,71.37836,71.37836,4.199969,3.33,0,-1,0,3.33,0,0,0.8699695,1.289966,0,3.505263,3.33,0,0,0.5805339,10.10279,0,3.505263,-3.505263,9.754414,69.67424,0.1256124,4.619967,0,0,10.10279
4/30/2007 6:00:00 PM,0,0,86.15434,90,0,0,69.32118,69.32118,2.958516,2.958516,0,-1,0,2.958516,0,0,0,0,0,3.114228,2.958516,0,0,4.475271,6.59753,0,3.114228,-3.114228,6.471729,46.22654,0.1256124,3.254368,0,0,6.59753
4/30/2007 7:00:00 PM,0,0,72.72333,90,0,0,67.59038,67.59038,1.783032,1.783032,0,-1,0,1.783032,0,0,2.220446E-16,0,0,1.876876,1.783032,0,0,7.935524,3.483303,0,1.876876,-1.876876,4.493329,32.09514,0.1256124,1.961335,0,0,3.483303
4/30/2007 8:00:00 PM,0,0,57.9945,90,0,0,65.31561,65.31561,1.578851,1.526106,0,-1,0,1.526106,0,0,0.05274564,0.2106308,0,1.606427,1.526106,0,0,10.02094,1.606427,0,1.606427,-1.606427,2.800006,20,0.1256124,1.736737,0,0,1.606427
4/30/2007 9:00:00 PM,0,0,41.38506,90,0,0,62.64523,62.64523,0.2582113,0,0,-1,0,0,0,0,0.2582113,0.2840325,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1256124,0.2840325,0,0,0
4/30/2007 10:00:00 PM,0,0,22.62026,90,0,0,59.97484,59.97484,0.1994333,0,0,-1,0,0,0,0,0.1994333,0.2193766,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1256124,0.2193766,0,0,0
4/30/2007 11:00:00 PM,0,0,2.219358,90,0,0,57.79897,57.79897,0.5073536,0,0,-1,0,0,0,0,0.5073536,0.558089,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1256124,0.558089,0,0,0
5/1/2007 12:00:00 AM,0,0,-18.49103,90,0,0,56.27586,56.27586,0.3748911,0,0,-1,0,0,0,0,0.3748911,0.4123802,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1256124,0.4123802,0,0,0
5/1/2007 1:00:00 AM,0,0,-37.74155,90,0,0,54.7132,54.7132,0.3922577,0,0,-1,0,0,0,0,0.3922577,0.4314834,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1256124,0.4314834,0,0,0
5/1/2007 2:00:00 AM,0,0,-54.83468,90,0,0,53.37801,53.37801,0.1477405,0,0,-1,0,0,0,0,0.1477405,0.1625145,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1256124,0.1625145,0,0,0
5/1/2007 3:00:00 AM,0,0,-69.92733,90,0,0,52.27029,52.27029,0.4822639,0,0,-1,0,0,0,0,0.4822639,0.5304903,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1256124,0.5304903,0,0,0
5/1/2007 4:00:00 AM,0,0,-83.5798,90,0,0,51.18235,51.18235,0.02030836,0,0,-1,0,0,0,0,0.02030836,0.0223392,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1256124,0.0223392,0,0,0
5/1/2007 5:00:00 AM,0,0,-96.40547,90,0,0,50.26256,50.26256,0.3741339,0.3741339,3.879397,0,1.224075,0.3741339,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1259127,0.4115472,0,5,0
5/1/2007 6:00:00 AM,0,0,-108.9466,90,0,0,49.92629,49.92629,0.7334707,0.7334707,4.238734,0,1.322174,0.7334707,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1262976,0.8068178,0,5,2.997
5/1/2007 7:00:00 AM,0.02958843,1.431255,-121.65,62.55627,0.1407105,0.5414135,53.53331,49.37243,0,0,3.505263,0,1.121937,0,0,0,0,0,0.5414135,0,0,3.505263,3.33,5.14586,5.994,3.871413,0,3.871413,12.79098,91.36398,0.1264512,0,0.4331308,5,6.535414
5/1/2007 8:00:00 AM,0.1801019,7.556352,-134.8552,48.28461,0.6261308,2.17854,69.94788,51.18235,0.5416864,0.5416864,0,0,0,0.5416864,402.1775,0.3338976,0,0,2.17854,0.5701962,0.5416864,0,0,1.274447,9.478272,1.274447,0,1.274447,14.00003,100,0.1263245,0.595855,1.742832,0,11.65681
5/1/2007 9:00:00 AM,0.299572,12.38098,-148.759,34.44801,0.7920975,2.578547,79.93133,55.99894,0.3772343,0.3772343,0,-1,0,0.3772343,683.54,2.181459,0,0,2.578547,0.3970888,0.3772343,0,0,0,10.62527,0,0,0,14.00003,100,0.1263245,0.4149578,2.062838,0,13.20382
5/1/2007 10:00:00 AM,0.4370803,15.54869,-163.3589,21.92794,0.8944827,2.763336,87.33015,60.14297,2.322009,2.322009,0,-1,0,2.322009,119.0062,0.3191153,0,0,2.763336,2.44422,2.322009,0,0,0,10.62527,0,0,0,14.00003,100,0.1263245,2.55421,2.210669,0,13.38861
5/1/2007 11:00:00 AM,0.427788,16.78512,-178.4191,14.65793,0.9340171,2.781,92.31455,63.81228,2.218317,2.218317,0,-1,0,2.218317,125.3653,0.4459293,0,0,2.781,2.335071,2.218317,0,0,0,10.62527,0,0,0,14.00003,100,0.1263245,2.440149,2.2248,0,13.40627
5/1/2007 12:00:00 PM,0.436844,15.97256,166.4732,19.72451,0.9080647,2.661081,94.40744,66.6508,0.8918368,0.8918368,0,-1,0,0.8918368,298.382,1.722305,0,0,2.661081,0.9387755,0.8918368,0,0,0,10.62527,0,0,0,14.00003,100,0.1263245,0.9810205,2.128865,0,13.28636
5/1/2007 1:00:00 PM,0.3477409,13.1891,151.7504,31.67371,0.8183584,2.396389,94.50588,69.48932,0.6314873,0.6314873,0,-1,0,0.6314873,379.4833,1.731666,0,0,2.396389,0.6647235,0.6314873,0,0,0,10.62527,0,0,0,14.00003,100,0.1263245,0.694636,1.917111,0,13.02166
5/1/2007 2:00:00 PM,0.2172944,8.682161,137.6935,45.34925,0.670782,2.007851,91.6088,71.15089,1.04987,1.04987,0,-1,0,1.04987,191.2476,0.9027249,0,0,2.007851,1.105126,1.04987,0,0,0,10.62527,0,0,0,14.00003,100,0.1263245,1.154857,1.606281,0,12.63313
5/1/2007 3:00:00 PM,0.06403862,2.797204,124.3531,59.56075,0.3154047,1.018232,81.13483,71.59595,0.5115703,0.5115703,0,-1,0,0.5115703,199.0404,0.4797367,0,0,1.018232,0.5384951,0.5115703,0,0,0,10.62527,0,0,0,14.00003,100,0.1263245,0.5627273,0.8145854,0,11.64351
5/1/2007 4:00:00 PM,0,0,111.5691,90,0,0,72.10036,72.10036,0.1764123,0.1764123,0,-1,0,0.1764123,0,0,2.775558E-17,0,0,0.1856972,0.1764123,0,0,0,10.62527,0,0.1856972,-0.1856972,13.80429,98.60184,0.1263245,0.1940536,0,0,10.62527
5/1/2007 5:00:00 PM,0,0,99.02773,90,0,0,71.31903,71.31903,1.357153,1.357153,0,-1,0,1.357153,0,0,2.220446E-16,0,0,1.428583,1.357153,0,0,0.2063302,10.43958,0,1.428583,-1.428583,12.29843,87.84573,0.1263245,1.492869,0,0,10.43958
5/1/2007 6:00:00 PM,0,0,86.30308,90,0,0,69.32118,69.32118,0.9979945,0.9979945,0,-1,0,0.9979945,0,0,0,0,0,1.050521,0.9979945,0,0,1.793644,9.010994,0,1.050521,-1.050521,11.19108,79.93614,0.1263245,1.097794,0,0,9.010994
5/1/2007 7:00:00 PM,0,0,72.87207,90,0,0,67.59038,67.59038,5.3086,3.33,0,-1,0,3.33,0,0,1.9786,2.50946,0,3.505263,3.33,0,0,2.960889,7.960474,0,3.505263,-3.505263,7.49621,53.54425,0.1263245,5.83946,0,0,7.960474
5/1/2007 8:00:00 PM,0,0,58.13111,90,0,0,65.36506,65.36506,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.855626,4.455211,0,0,0,7.49621,53.54425,0.1263245,0,0,0,4.455211
5/1/2007 9:00:00 PM,0,0,41.489,90,0,0,62.69468,62.69468,2.230106,2.230106,0,-1,0,2.230106,0,0,0,0,0,2.34748,2.230106,0,0,6.855626,4.455211,0,2.34748,-2.34748,5.021749,35.86956,0.1263245,2.453116,0,0,4.455211
5/1/2007 10:00:00 PM,0,0,22.66305,90,0,0,60.02429,60.02429,0.2888685,0.2888685,0,-1,0,0.2888685,0,0,5.551115E-17,0,0,0.3040722,0.2888685,0,0,9.463937,2.107731,0,0.3040722,-0.3040722,4.701229,33.58014,0.1263245,0.3177554,0,0,2.107731
5/1/2007 11:00:00 PM,0,0,2.177248,90,0,0,57.85831,57.85831,0.2359758,0.2359758,0,-1,0,0.2359758,0,0,2.775558E-17,0,0,0.2483955,0.2359758,0,0,9.801795,1.803659,0,0.2483955,-0.2483955,4.439397,31.70992,0.1263245,0.2595733,0,0,1.803659
5/2/2007 12:00:00 AM,0,0,-18.61391,90,0,0,56.32532,56.32532,0.3669521,0.3669521,0,-1,0,0.3669521,0,0,5.551115E-17,0,0,0.3862654,0.3669521,0,0,10.07779,1.555263,0,0.3862654,-0.3862654,4.032238,28.80164,0.1263245,0.4036473,0,0,1.555263
5/2/2007 1:00:00 AM,0,0,-37.92179,90,0,0,54.77254,54.77254,0.1874665,0.1874665,0,-1,0,0.1874665,0,0,2.775558E-17,0,0,0.1973332,0.1874665,0,0,10.50697,1.168998,0,0.1973332,-0.1973332,3.82423,27.31587,0.1263245,0.2062132,0,0,1.168998
5/2/2007 2:00:00 AM,0,0,-55.04208,90,0,0,53.40768,53.40768,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.72623,0.9716647,0,0,0,3.82423,27.31587,0.1263245,0,0,0,0.9716647
5/2/2007 3:00:00 AM,0,0,-70.14157,90,0,0,52.29996,52.29996,0.1920398,0.1920398,0,-1,0,0.1920398,0,0,2.775558E-17,0,0,0.2021472,0.1920398,0,0,10.72623,0.9716647,0,0.2021472,-0.2021472,3.611148,25.79387,0.1263245,0.2112438,0,0,0.9716647
5/2/2007 4:00:00 AM,0,0,-83.79037,90,0,0,51.21202,51.21202,0.08744092,0.08744092,0,-1,0,0.08744092,0,0,0,0,0,0.09204306,0.08744092,0,0,10.95084,0.7695175,0,0.09204306,-0.09204306,3.514126,25.10085,0.1263245,0.09618501,0,0,0.7695175
5/2/2007 5:00:00 AM,0,0,-96.60725,90,0,0,50.3219,50.3219,0.2764831,0.2764831,0,0,0,0.2764831,0,0,5.551115E-17,0,0,0.2910348,0.2764831,0,0,11.05311,0.6774744,0,0.2910348,-0.2910348,3.207349,22.90959,0.1263245,0.3041314,0,0,0.6774744
5/2/2007 6:00:00 AM,0,0,-109.1362,90,0,0,50.0153,50.0153,0.04955633,0.04955633,0,0,0,0.04955633,0,0,6.938894E-18,0,0,0.05216456,0.04955633,0,0,11.37648,0.3864396,0,0.05216456,-0.05216456,3.152362,22.51683,0.1263245,0.05451196,0,0,0.3864396
5/2/2007 7:00:00 AM,0.02646189,1.167611,-121.8236,62.5658,0.1260691,0.4860536,53.1883,49.46144,0.4041432,0.4041432,3.909406,0,1.232268,0.4041432,120.2677,0,0,0,0.4860536,0,0,3.505263,3.33,11.43444,0.3342751,3.816054,0,3.816054,6.772589,48.37554,0.126579,0.4445575,0.3888429,5,0.8203287
5/2/2007 8:00:00 AM,0.199532,7.278981,-135.0072,48.32543,0.6027993,2.105875,69.31849,51.26148,1.536711,1.536711,4.690535,0,1.445516,1.536711,137.0378,0,0,0,2.105875,0,0,3.153824,2.996133,7.61839,3.768723,5.102007,0,5.102007,11.61278,82.94825,0.1268898,1.690382,1.6847,5,5.874599
5/2/2007 9:00:00 AM,0.3154056,12.08891,-148.8816,34.53707,0.7902323,2.573137,79.89404,56.01872,0.5843825,0.5843825,0,-1,0,0.5843825,440.3172,0,0,0,2.573137,0.6151395,0.5843825,0,0,2.516382,8.36053,1.957997,0,1.957997,13.4703,96.21622,0.126696,0.6428208,2.05851,0,10.93367
5/2/2007 10:00:00 AM,0.4237181,15.2437,-163.4434,22.10652,0.8922989,2.757948,87.2623,60.14297,0.4256606,0.4256606,0,-1,0,0.4256606,647.9219,1.751499,0,0,2.757948,0.4480637,0.4256606,0,0,0.5583848,10.12273,0.5583848,0,0.5583848,14.00003,100,0.1266409,0.4682266,2.206358,0,12.88068
5/2/2007 11:00:00 AM,0.449468,16.47176,-178.459,14.96652,0.9316116,2.775408,92.23944,63.81228,0,0,0,-1,0,0,0,2.775408,0,0,2.775408,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1266409,0,2.220326,0,13.40068
5/2/2007 12:00:00 PM,0.4400347,15.65693,166.4796,19.97617,0.9055552,2.655321,94.329,66.6508,1.635572,1.635572,0,-1,0,1.635572,162.3482,0.9336662,0,0,2.655321,1.721655,1.635572,0,0,0,10.62527,0,0,0,14.00003,100,0.1266409,1.799129,2.124257,0,13.28059
5/2/2007 1:00:00 PM,0.3172328,12.877,151.799,31.83748,0.8158658,2.390513,94.42814,69.48932,0,0,0,-1,0,0,0,2.390513,0,0,2.390513,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1266409,0,1.912411,0,13.01579
5/2/2007 2:00:00 PM,0.2273974,8.377405,137.7768,45.46307,0.6683969,2.001821,91.53485,71.15089,3.25009,3.25009,0,-1,0,3.25009,61.59278,0,4.440892E-16,0.2450986,2.001821,3.421147,3.25009,0,0,0,10.62527,0,1.419326,-1.419326,12.50393,89.31358,0.1266409,3.575099,1.601457,0,12.6271
5/2/2007 3:00:00 PM,0.0630262,2.501058,124.4626,59.64235,0.2099148,0.6924998,77.98771,71.6553,0.9870437,0.9870437,0,-1,0,0.9870437,70.15898,0,0,0,0.6924998,1.038993,0.9870437,0,0,1.577029,9.205948,0,0.3464936,-0.3464936,12.13869,86.70476,0.1266409,1.085748,0.5539998,0,9.898448
5/2/2007 4:00:00 PM,0,0,111.6974,90,0,0,72.10036,72.10036,0.1945086,0.1945086,0,-1,0,0.1945086,0,0,2.775558E-17,0,0,0.2047459,0.1945086,0,0,1.962022,8.859454,0,0.2047459,-0.2047459,11.92287,85.16319,0.1266409,0.2139595,0,0,8.859454
5/2/2007 5:00:00 PM,0,0,99.16912,90,0,0,71.31903,71.31903,0.6089552,0.6089552,0,-1,0,0.6089552,0,0,1.110223E-16,0,0,0.6410055,0.6089552,0,0,2.189517,8.654709,0,0.6410055,-0.6410055,11.24719,80.33691,0.1266409,0.6698508,0,0,8.654709
5/2/2007 6:00:00 PM,0,0,86.452,90,0,0,69.32118,69.32118,2.357458,2.357458,0,-1,0,2.357458,0,0,4.440892E-16,0,0,2.481534,2.357458,0,0,2.901746,8.013703,0,2.481534,-2.481534,8.631423,61.6529,0.1266409,2.593204,0,0,8.013703
5/2/2007 7:00:00 PM,0,0,73.02137,90,0,0,67.59038,67.59038,1.479604,1.479604,0,-1,0,1.479604,0,0,2.220446E-16,0,0,1.557478,1.479604,0,0,5.659007,5.532168,0,1.557478,-1.557478,6.989697,49.92631,0.1266409,1.627565,0,0,5.532168
5/2/2007 8:00:00 PM,0,0,58.26884,90,0,0,65.36506,65.36506,3.496607,3.33,0,-1,0,3.33,0,0,0.1666067,0.5162674,0,3.505263,3.33,0,0,7.389538,3.97469,0,3.505263,-3.505263,3.294825,23.53442,0.1266409,3.846267,0,0,3.97469
5/2/2007 9:00:00 PM,0,0,41.59477,90,0,0,62.75402,62.75402,3.493152,0.4459558,0,-1,0,0.4459558,0,0,3.047196,3.396511,0,0.4694271,0.4459558,0,0,11.28427,0.4694271,0,0.4694271,-0.4694271,2.800006,20,0.1266409,3.842467,0,0,0.4694271
5/2/2007 10:00:00 PM,0,0,22.70829,90,0,0,60.08363,60.08363,0.484637,0,0,-1,0,0,0,0,0.484637,0.5331007,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1266409,0.5331007,0,0,0
5/2/2007 11:00:00 PM,0,0,2.13795,90,0,0,57.91766,57.91766,0.3742378,0,0,-1,0,0,0,0,0.3742378,0.4116616,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1266409,0.4116616,0,0,0
5/3/2007 12:00:00 AM,0,0,-18.73367,90,0,0,56.35499,56.35499,0.2183458,0,0,-1,0,0,0,0,0.2183458,0.2401803,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1266409,0.2401803,0,0,0
5/3/2007 1:00:00 AM,0,0,-38.09864,90,0,0,54.82199,54.82199,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1266409,0,0,0,0
5/3/2007 2:00:00 AM,0,0,-55.24581,90,0,0,53.46701,53.46701,0.2752351,0,0,-1,0,0,0,0,0.2752351,0.3027585,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1266409,0.3027585,0,0,0
5/3/2007 3:00:00 AM,0,0,-70.35194,90,0,0,52.34941,52.34941,0.1027025,0,0,-1,0,0,0,0,0.1027025,0.1129728,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1266409,0.1129728,0,0,0
5/3/2007 4:00:00 AM,0,0,-83.99695,90,0,0,51.26148,51.26148,0.09279703,0,0,-1,0,0,0,0,0.09279703,0.1020767,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1266409,0.1020767,0,0,0
5/3/2007 5:00:00 AM,0,0,-96.80495,90,0,0,50.40102,50.40102,0.2458171,0.2458171,3.75108,0,1.189045,0.2458171,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1269028,0.2703988,0,5,0
5/3/2007 6:00:00 AM,0,0,-109.3217,90,0,0,50.09442,50.09442,0.6135675,0.6135675,4.118831,0,1.289441,0.6135675,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.12725,0.6749243,0,5,2.997
5/3/2007 7:00:00 AM,0.01785724,0.9067856,-121.9931,62.57796,0.06411166,0.2497047,51.43309,49.54057,0,0,3.505263,0,1.121937,0,0,0,0,0,0.2497047,0,0,3.505263,3.33,5.14586,5.994,3.579705,0,3.579705,12.51424,89.38727,0.1274267,0,0.1997638,5,6.243705
5/3/2007 8:00:00 AM,0.1567157,7.004729,-135.1551,48.36903,0.7701578,2.601197,74.48814,51.32082,0.9628136,0.9628136,0,0,0,0.9628136,270.1662,0.02155349,0,0,2.601197,1.013488,0.9628136,0,0,1.566155,9.215734,1.566155,0,1.566155,14.00003,100,0.1272726,1.059095,2.080958,0,11.81693
5/3/2007 9:00:00 AM,0.2940926,11.80035,-149.0003,34.62891,0.7883477,2.566422,79.92674,56.10773,0.3708494,0.3708494,0,-1,0,0.3708494,692.0388,2.176054,0,0,2.566422,0.3903678,0.3708494,0,0,0,10.62527,0,0,0,14.00003,100,0.1272726,0.4079343,2.053137,0,13.1917
5/3/2007 10:00:00 AM,0.4122447,14.94268,-163.5246,22.28685,0.8901067,2.751523,87.24474,60.19243,0,0,0,-1,0,0,0,2.751523,0,0,2.751523,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1272726,0,2.201218,0,13.3768
5/3/2007 11:00:00 AM,0.430136,16.16276,-178.4962,15.27124,0.9292086,2.768758,92.21502,63.86173,2.540193,2.540193,0,-1,0,2.540193,108.9979,0.09487064,0,0,2.768758,2.673888,2.540193,0,0,0,10.62527,0,0,0,14.00003,100,0.1272726,2.794213,2.215007,0,13.39403
5/3/2007 12:00:00 PM,0.4056639,15.34599,166.4879,20.2247,0.9030589,2.648557,94.30155,66.70026,1.245459,1.245459,0,-1,0,1.245459,212.6572,1.337548,0,0,2.648557,1.311009,1.245459,0,0,0,10.62527,0,0,0,14.00003,100,0.1272726,1.370005,2.118846,0,13.27383
5/3/2007 1:00:00 PM,0.3516888,12.56976,151.8488,31.99923,0.8133957,2.384682,94.35111,69.48932,0,0,0,-1,0,0,0,2.384682,0,0,2.384682,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1272726,0,1.907746,0,13.00996
5/3/2007 2:00:00 PM,0.2107382,8.077607,137.8606,45.5749,0.6660383,1.994948,91.52206,71.21024,0,0,0,-1,0,0,0,1.994948,0,0,1.994948,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1272726,0,1.595958,0,12.62022
5/3/2007 3:00:00 PM,0.05618369,2.209914,124.5722,59.72184,0.1889383,0.6259943,77.35199,71.6553,0.9913583,0.9913583,0,-1,0,0.9913583,63.14511,0,1.110223E-16,0,0.6259943,1.043535,0.9913583,0,0,0,10.62527,0,0.4175408,-0.4175408,13.5599,96.85625,0.1272726,1.090494,0.5007954,0,11.25127
5/3/2007 4:00:00 PM,0,0,111.8258,90,0,0,72.1597,72.1597,0.3080245,0.3080245,0,-1,0,0.3080245,0,0,5.551115E-17,0,0,0.3242363,0.3080245,0,0,0.4639342,10.20773,0,0.3242363,-0.3242363,13.21813,94.415,0.1272726,0.3388269,0,0,10.20773
5/3/2007 5:00:00 PM,0,0,99.31048,90,0,0,71.37836,71.37836,0.4292141,0.4292141,0,-1,0,0.4292141,0,0,5.551115E-17,0,0,0.4518043,0.4292141,0,0,0.8241968,9.883497,0,0.4518043,-0.4518043,12.74188,91.01327,0.1272726,0.4721355,0,0,9.883497
5/3/2007 6:00:00 PM,0,0,86.60105,90,0,0,69.37064,69.37064,0.7849131,0.7849131,0,-1,0,0.7849131,0,0,1.110223E-16,0,0,0.8262244,0.7849131,0,0,1.326201,9.431693,0,0.8262244,-0.8262244,11.87097,84.79244,0.1272726,0.8634045,0,0,9.431693
5/3/2007 7:00:00 PM,0,0,73.17117,90,0,0,67.64972,67.64972,0.6493635,0.6493635,0,-1,0,0.6493635,0,0,1.110223E-16,0,0,0.6835405,0.6493635,0,0,2.244229,8.605469,0,0.6835405,-0.6835405,11.15045,79.64592,0.1272726,0.7142998,0,0,8.605469
5/3/2007 8:00:00 PM,0,0,58.40766,90,0,0,65.4244,65.4244,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.003718,7.921928,0,0,0,11.15045,79.64592,0.1272726,0,0,0,7.921928
5/3/2007 9:00:00 PM,0,0,41.70235,90,0,0,62.81336,62.81336,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.003718,7.921928,0,0,0,11.15045,79.64592,0.1272726,0,0,0,7.921928
5/3/2007 10:00:00 PM,0,0,22.75602,90,0,0,60.14297,60.14297,0.4987596,0.4987596,0,-1,0,0.4987596,0,0,0,0,0,0.5250102,0.4987596,0,0,3.003718,7.921928,0,0.5250102,-0.5250102,10.59704,75.693,0.1272726,0.5486356,0,0,7.921928
5/3/2007 11:00:00 PM,0,0,2.101542,90,0,0,57.96711,57.96711,0.1488571,0.1488571,0,-1,0,0.1488571,0,0,2.775558E-17,0,0,0.1566917,0.1488571,0,0,3.587063,7.396918,0,0.1566917,-0.1566917,10.43187,74.51324,0.1272726,0.1637429,0,0,7.396918
5/4/2007 12:00:00 AM,0,0,-18.85019,90,0,0,56.444,56.444,0.5041118,0.5041118,0,-1,0,0.5041118,0,0,0,0,0,0.530644,0.5041118,0,0,3.761164,7.240226,0,0.530644,-0.530644,9.872526,70.51791,0.1272726,0.554523,0,0,7.240226
5/4/2007 1:00:00 AM,0,0,-38.27197,90,0,0,54.88133,54.88133,0.2057312,0.2057312,0,-1,0,0.2057312,0,0,2.775558E-17,0,0,0.2165591,0.2057312,0,0,4.350769,6.709582,0,0.2165591,-0.2165591,9.644253,68.88738,0.1272726,0.2263043,0,0,6.709582
5/4/2007 2:00:00 AM,0,0,-55.44576,90,0,0,53.51647,53.51647,0.4555001,0.4555001,0,-1,0,0.4555001,0,0,5.551115E-17,0,0,0.4794738,0.4555001,0,0,4.59139,6.493023,0,0.4794738,-0.4794738,9.138843,65.27732,0.1272726,0.5010502,0,0,6.493023
5/4/2007 3:00:00 AM,0,0,-70.55834,90,0,0,52.40875,52.40875,0.4829912,0.4829912,0,-1,0,0.4829912,0,0,5.551115E-17,0,0,0.5084118,0.4829912,0,0,5.124139,6.013549,0,0.5084118,-0.5084118,8.60293,61.44938,0.1272726,0.5312904,0,0,6.013549
5/4/2007 4:00:00 AM,0,0,-84.19942,90,0,0,51.32082,51.32082,0.2914179,0.2914179,0,-1,0,0.2914179,0,0,0,0,0,0.3067557,0.2914179,0,0,5.689041,5.505137,0,0.3067557,-0.3067557,8.279581,59.13975,0.1272726,0.3205597,0,0,5.505137
5/4/2007 5:00:00 AM,0,0,-96.99849,90,0,0,50.43069,50.43069,0.2178979,0.2178979,0,0,0,0.2178979,0,0,2.775558E-17,0,0,0.2293662,0.2178979,0,0,6.029881,5.198382,0,0.2293662,-0.2293662,8.037807,57.4128,0.1272726,0.2396877,0,0,5.198382
5/4/2007 6:00:00 AM,0,0,-109.503,90,0,0,50.15376,50.15376,0.3441117,0.3441117,0,0,0,0.3441117,0,0,5.551115E-17,0,0,0.3622228,0.3441117,0,0,6.284732,4.969016,0,0.3622228,-0.3622228,7.655992,54.68554,0.1272726,0.3785228,0,0,4.969016
5/4/2007 7:00:00 AM,0.0171533,0.6488562,-122.1584,62.59273,0.07032846,0.2734874,51.70609,49.62957,1.809599,1.809599,0,0,0,1.809599,15.11314,0,2.220446E-16,0,0.2734874,1.904842,1.809599,0,0,6.687202,4.606792,0,1.631354,-1.631354,5.936393,42.40272,0.1272726,1.990559,0.2187899,0,4.88028
5/4/2007 8:00:00 AM,0.1382391,6.733682,-135.2989,48.41532,0.6731293,2.317397,71.58105,51.38016,0.7351539,0.7351539,0,0,0,0.7351539,315.2261,0,0,0,2.317397,0.7738462,0.7351539,0,0,8.499818,2.975438,1.54355,0,1.54355,7.400734,52.86228,0.127121,0.8086693,1.853917,0,5.292835
5/4/2007 9:00:00 AM,0.2549144,11.51541,-149.1152,34.72337,1.034075,3.188933,87.57352,56.1374,2.609168,2.609168,0,-1,0,2.609168,122.2203,0,0,0,3.188933,2.746492,2.609168,0,0,6.956267,4.364634,0.4424406,0,0.4424406,7.82047,55.86039,0.1270777,2.870085,2.551147,0,7.553567
5/4/2007 10:00:00 AM,0.3538303,14.64571,-163.6023,22.46865,0.8879079,2.746087,87.17644,60.19243,0.9516468,0.9516468,0,-1,0,0.9516468,288.5615,0,0,0,2.746087,1.001734,0.9516468,0,0,6.513826,4.76283,1.744353,0,1.744353,9.475308,67.68064,0.1269069,1.046811,2.196869,0,7.508917
5/4/2007 11:00:00 AM,0.4024273,15.85823,-178.5308,15.57195,0.92681,2.763169,92.14014,63.86173,0.02397463,0.02397463,0,-1,0,0.02397463,11525.39,0,0,0,2.763169,0.02523645,0.02397463,0,0,4.769473,6.332748,2.737932,0,2.737932,12.07274,86.23368,0.1266399,0.02637209,2.210535,0,9.095917
5/4/2007 12:00:00 PM,0.3718897,15.03981,166.498,20.4699,0.9005778,2.642847,94.22401,66.70026,0.4726534,0.4726534,0,-1,0,0.4726534,559.1512,0.1137764,0,0,2.642847,0.49753,0.4726534,0,0,2.031541,8.796887,2.031541,0,2.031541,14.00003,100,0.1264424,0.5199188,2.114278,0,11.43973
5/4/2007 1:00:00 PM,0.3375209,12.26748,151.8997,32.15879,0.81095,2.377981,94.3253,69.53877,2.175599,2.175599,0,-1,0,2.175599,109.3024,0.08787701,0,0,2.377981,2.290104,2.175599,0,0,0,10.62527,0,0,0,14.00003,100,0.1264424,2.393159,1.902385,0,13.00326
5/4/2007 2:00:00 PM,0.2249658,7.782859,137.9448,45.68464,0.6437222,1.938093,90.83064,71.21024,1.508245,1.508245,0,-1,0,1.508245,128.4999,0.3504668,0,0,1.938093,1.587627,1.508245,0,0,0,10.62527,0,0,0,14.00003,100,0.1264424,1.65907,1.550475,0,12.56337
5/4/2007 3:00:00 PM,0.05504286,1.923864,124.6818,59.79916,0.1693458,0.5633342,76.7588,71.6553,0,0,0,-1,0,0,0,0.5633342,0,0,0.5633342,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1264424,0,0.4506674,0,11.18861
5/4/2007 4:00:00 PM,0,0,111.954,90,0,0,72.1597,72.1597,1.447195,1.447195,0,-1,0,1.447195,0,0,2.220446E-16,0,0,1.523363,1.447195,0,0,0,10.62527,0,1.523363,-1.523363,12.39426,88.53027,0.1264424,1.591914,0,0,10.62527
5/4/2007 5:00:00 PM,0,0,99.45175,90,0,0,71.37836,71.37836,1.235888,1.235888,0,-1,0,1.235888,0,0,2.220446E-16,0,0,1.300935,1.235888,0,0,1.692626,9.101912,0,1.300935,-1.300935,11.02296,78.73524,0.1264424,1.359477,0,0,9.101912
5/4/2007 6:00:00 PM,0,0,86.7502,90,0,0,69.37064,69.37064,1.092913,1.092913,0,-1,0,1.092913,0,0,2.220446E-16,0,0,1.150434,1.092913,0,0,3.138109,7.800976,0,1.150434,-1.150434,9.810292,70.07337,0.1264424,1.202204,0,0,7.800976
5/4/2007 7:00:00 PM,0,0,73.32144,90,0,0,67.70906,67.70906,1.961213,1.961213,0,-1,0,1.961213,0,0,0,0,0,2.064435,1.961213,0,0,4.416369,6.650542,0,2.064435,-2.064435,7.634186,54.52979,0.1264424,2.157335,0,0,6.650542
5/4/2007 8:00:00 PM,0,0,58.54752,90,0,0,65.48374,65.48374,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.710186,4.586106,0,0,0,7.634186,54.52979,0.1264424,0,0,0,4.586106
5/4/2007 9:00:00 PM,0,0,41.81173,90,0,0,62.81336,62.81336,2.945568,2.945568,0,-1,0,2.945568,0,0,4.440892E-16,0,0,3.100598,2.945568,0,0,6.710186,4.586106,0,3.100598,-3.100598,4.36587,31.18472,0.1264424,3.240124,0,0,4.586106
5/4/2007 10:00:00 PM,0,0,22.80626,90,0,0,60.14297,60.14297,0.4324856,0.4324856,0,-1,0,0.4324856,0,0,5.551115E-17,0,0,0.455248,0.4324856,0,0,10.15529,1.485509,0,0.455248,-0.455248,3.885996,27.75706,0.1264424,0.4757342,0,0,1.485509
5/4/2007 11:00:00 PM,0,0,2.068102,90,0,0,57.96711,57.96711,0.4089563,0.4089563,0,-1,0,0.4089563,0,0,5.551115E-17,0,0,0.4304803,0.4089563,0,0,10.66113,1.030261,0,0.4304803,-0.4304803,3.43223,24.51588,0.1264424,0.4498519,0,0,1.030261
5/5/2007 12:00:00 AM,0,0,-18.96337,90,0,0,56.46378,56.46378,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.13944,0.5997806,0,0,0,3.43223,24.51588,0.1264424,0,0,0,0.5997806
5/5/2007 1:00:00 AM,0,0,-38.44165,90,0,0,54.911,54.911,0.477538,0.477538,0,-1,0,0.477538,0,0,0,0,0,0.5026716,0.477538,0,0,11.13944,0.5997806,0,0.5026716,-0.5026716,2.902368,20.73116,0.1264424,0.5252918,0,0,0.5997806
5/5/2007 2:00:00 AM,0,0,-55.6418,90,0,0,53.54614,53.54614,0.3054862,0.09225357,0,-1,0,0.09225357,0,0,0.2132327,0.2437813,0,0.09710903,0.09225357,0,0,11.69796,0.09710903,0,0.09710903,-0.09710903,2.800006,20,0.1264424,0.3360349,0,0,0.09710903
5/5/2007 3:00:00 AM,0,0,-70.76065,90,0,0,52.43842,52.43842,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1264424,0,0,0,0
5/5/2007 4:00:00 AM,0,0,-84.39773,90,0,0,51.35049,51.35049,0.2920377,0,0,-1,0,0,0,0,0.2920377,0.3212414,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1264424,0.3212414,0,0,0
5/5/2007 5:00:00 AM,0,0,-97.18779,90,0,0,50.49003,50.49003,0.02473138,0.02473138,3.529994,0,1.128688,0.02473138,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1266495,0.02720451,0,5,0
5/5/2007 6:00:00 AM,0,0,-109.6801,90,0,0,50.2131,50.2131,0.3571267,0.3571267,3.86239,0,1.219432,0.3571267,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1269325,0.3928394,0,5,2.997
5/5/2007 7:00:00 AM,0.01702338,0.3939018,-122.3195,62.61006,0.07910722,0.3070765,52.01534,49.67903,1.672675,1.672675,4.881625,0,1.497684,1.672675,18.3584,0,0,0,0.3070765,0,0,3.208949,3.048502,5.14586,5.994,3.355578,0,3.355578,12.30162,87.86852,0.1274168,1.839943,0.2456612,5,6.301076
5/5/2007 8:00:00 AM,0.1576254,6.465925,-135.4385,48.46421,0.5344613,1.889969,67.41474,51.42962,1.567051,1.567051,0,0,0,1.567051,120.6068,0,0,0,1.889969,1.649527,1.567051,0,0,1.790282,9.01402,0.2404422,0,0.2404422,12.52972,89.49783,0.1273935,1.723756,1.511975,0,10.90399
5/5/2007 9:00:00 AM,0.293147,11.23416,-149.2261,34.82031,0.7845258,2.55552,79.83926,56.1374,1.054925,1.054925,0,-1,0,1.054925,242.2465,0,0,0,2.55552,1.110448,1.054925,0,0,1.54984,9.230418,1.445072,0,1.445072,13.90064,99.29006,0.1272535,1.160418,2.044416,0,11.78594
5/5/2007 10:00:00 AM,0.3922349,14.35289,-163.6767,22.65166,0.8857041,2.741636,87.05744,60.14297,0.6371703,0.6371703,0,-1,0,0.6371703,430.2831,1.966163,0,0,2.741636,0.6707056,0.6371703,0,0,0.1047679,10.53098,0.1047679,0,0.1047679,14.00003,100,0.1272433,0.7008873,2.193309,0,13.27262
5/5/2007 11:00:00 AM,0.4481963,15.55825,-178.5626,15.86852,0.9244179,2.758635,92.01487,63.81228,2.167284,2.167284,0,-1,0,2.167284,127.2854,0.4772837,0,0,2.758635,2.281352,2.167284,0,0,0,10.62527,0,0,0,14.00003,100,0.1272433,2.384012,2.206908,0,13.38391
5/5/2007 12:00:00 PM,0.4241383,14.73849,166.51,20.71163,0.8981137,2.638187,94.09646,66.6508,1.184252,1.184252,0,-1,0,1.184252,222.7724,1.391606,0,0,2.638187,1.246581,1.184252,0,0,0,10.62527,0,0,0,14.00003,100,0.1272433,1.302678,2.11055,0,13.26346
5/5/2007 1:00:00 PM,0.3513915,11.97025,151.9516,32.31603,0.8085303,2.37317,94.19941,69.48932,2.394428,2.394428,0,-1,0,2.394428,99.11217,0,0,0,2.37317,2.520451,2.394428,0,0,0,10.62527,0,0.1472809,-0.1472809,13.84478,98.89109,0.1272433,2.633871,1.898536,0,12.99844
5/5/2007 2:00:00 PM,0.2054295,7.493249,138.0296,45.79218,0.6194292,1.875403,90.07885,71.21024,1.060905,1.060905,0,-1,0,1.060905,176.7739,0.5950157,0,0,1.875403,1.116742,1.060905,0,0,0.1636455,10.47799,0.1636455,0,0.1636455,14.00003,100,0.1272275,1.166995,1.500322,0,12.3534
5/5/2007 3:00:00 PM,0.04638746,1.642994,124.7916,59.87424,0.1510966,0.5044993,76.2068,71.6553,3.062641,3.062641,0,-1,0,3.062641,16.47269,0,0,0.03890502,0.5044993,3.223833,3.062641,0,0,0,10.62527,0,2.719333,-2.719333,11.1336,79.52555,0.1272275,3.368905,0.4035994,0,11.12977
5/5/2007 4:00:00 PM,0,0,112.0822,90,0,0,72.1597,72.1597,1.573437,1.573437,0,-1,0,1.573437,0,0,2.220446E-16,0,0,1.65625,1.573437,0,0,3.021481,7.905941,0,1.65625,-1.65625,9.387758,67.05528,0.1272275,1.730781,0,0,7.905941
5/5/2007 5:00:00 PM,0,0,99.5929,90,0,0,71.37836,71.37836,0.01340177,0.01340177,0,-1,0,0.01340177,0,0,1.734723E-18,0,0,0.01410713,0.01340177,0,0,4.861759,6.249691,0,0.01410713,-0.01410713,9.372889,66.94907,0.1272275,0.01474195,0,0,6.249691
5/5/2007 6:00:00 PM,0,0,86.89939,90,0,0,69.37064,69.37064,2.932987,2.932987,0,-1,0,2.932987,0,0,4.440892E-16,0,0,3.087355,2.932987,0,0,4.877434,6.235584,0,3.087355,-3.087355,6.118531,43.7037,0.1272275,3.226286,0,0,6.235584
5/5/2007 7:00:00 PM,0,0,73.47211,90,0,0,67.70906,67.70906,1.387856,1.387856,0,-1,0,1.387856,0,0,0,0,0,1.460901,1.387856,0,0,8.307828,3.148229,0,1.460901,-1.460901,4.578606,32.70427,0.1272275,1.526641,0,0,3.148229
5/5/2007 8:00:00 PM,0,0,58.68837,90,0,0,65.48374,65.48374,2.316383,1.602962,0,-1,0,1.602962,0,0,0.7134206,0.9450589,0,1.687329,1.602962,0,0,9.93105,1.687329,0,1.687329,-1.687329,2.800006,20,0.1272275,2.548021,0,0,1.687329
5/5/2007 9:00:00 PM,0,0,41.92288,90,0,0,62.86281,62.86281,0.5214006,0,0,-1,0,0,0,0,0.5214006,0.5735407,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1272275,0.5735407,0,0,0
5/5/2007 10:00:00 PM,0,0,22.85903,90,0,0,60.14297,60.14297,0.5290974,0,0,-1,0,0,0,0,0.5290974,0.5820071,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1272275,0.5820071,0,0,0
5/5/2007 11:00:00 PM,0,0,2.037701,90,0,0,58.02645,58.02645,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1272275,0,0,0,0
5/6/2007 12:00:00 AM,0,0,-19.07308,90,0,0,56.46378,56.46378,0.6484406,0,0,-1,0,0,0,0,0.6484406,0.7132846,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1272275,0.7132846,0,0,0
5/6/2007 1:00:00 AM,0,0,-38.60758,90,0,0,54.911,54.911,0.1092866,0,0,-1,0,0,0,0,0.1092866,0.1202153,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1272275,0.1202153,0,0,0
5/6/2007 2:00:00 AM,0,0,-55.83381,90,0,0,53.57581,53.57581,0.6241871,0,0,-1,0,0,0,0,0.6241871,0.6866058,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1272275,0.6866058,0,0,0
5/6/2007 3:00:00 AM,0,0,-70.95879,90,0,0,52.45821,52.45821,0.759226,0,0,-1,0,0,0,0,0.759226,0.8351486,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1272275,0.8351486,0,0,0
5/6/2007 4:00:00 AM,0,0,-84.59176,90,0,0,51.38016,51.38016,0.2121377,0,0,-1,0,0,0,0,0.2121377,0.2333515,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1272275,0.2333515,0,0,0
5/6/2007 5:00:00 AM,0,0,-97.37277,90,0,0,50.53949,50.53949,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1272275,0,0,0,0
5/6/2007 6:00:00 AM,0,0,-109.8528,90,0,0,50.26256,50.26256,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1272275,0,0,0,0
5/6/2007 7:00:00 AM,0.01316027,0.1420009,-122.4762,62.62991,0.05524744,0.2152593,51.36915,49.73837,0.8096937,0.8096937,4.314957,0,1.342983,0.8096937,26.58528,0,0,0,0.2152593,0,0,3.505263,3.33,11.80586,0,3.545259,0,3.545259,6.163334,44.02372,0.1275905,0.890663,0.1722074,5,0.2152593
5/6/2007 8:00:00 AM,0.1561105,6.201543,-135.5739,48.51562,0.5122589,1.819186,66.74229,51.42962,1.42849,1.42849,4.641314,0,1.432079,1.42849,127.3503,0,0,0,1.819186,0,0,3.212823,3.052182,8.260601,3.190733,4.871368,0,4.871368,10.78472,77.03356,0.1278981,1.571339,1.455349,5,5.00992
5/6/2007 9:00:00 AM,0.2803419,10.95671,-149.3331,34.91956,0.7825916,2.550266,79.77969,56.1374,0,0,0,-1,0,0,0,0,0,0,2.550266,0,0,0,0,3.389232,7.574965,2.550266,0,2.550266,13.20411,94.31491,0.1276522,0,2.040212,0,10.12523
5/6/2007 10:00:00 AM,0.3860285,14.06431,-163.7477,22.83561,0.8834974,2.736164,86.98891,60.14297,2.389045,2.389045,0,-1,0,2.389045,114.5296,0,0,0,2.736164,2.514784,2.389045,0,0,0.8389669,9.870204,0.2213801,0,0.2213801,13.41413,95.81505,0.1276308,2.627949,2.188931,0,12.60637
5/6/2007 11:00:00 AM,0.4181726,15.26292,-178.5918,16.16082,0.922034,2.753061,91.94048,63.81228,2.677053,2.677053,0,-1,0,2.677053,102.8392,0,0,0,2.753061,2.817951,2.677053,0,0,0.6175868,10.06945,0,0.06489,-0.06489,13.34573,95.32648,0.1276308,2.944758,2.202449,0,12.82251
5/6/2007 12:00:00 PM,0.3785902,14.44212,166.5238,20.94971,0.8956686,2.633759,93.9594,66.59146,0,0,0,-1,0,0,0,1.944072,0,0,2.633759,0,0,0,0,0.6896868,10.00456,0.6896868,0,0.6896868,14.00003,100,0.1275645,0,2.107008,0,12.63832
5/6/2007 1:00:00 PM,0.3056346,11.67815,152.0046,32.4708,0.8061385,2.368593,94.06432,69.42998,0.9727876,0.9727876,0,-1,0,0.9727876,243.4852,1.344606,0,0,2.368593,1.023987,0.9727876,0,0,0,10.62527,0,0,0,14.00003,100,0.1275645,1.070066,1.894875,0,12.99387
5/6/2007 2:00:00 PM,0.181721,7.208867,138.1148,45.89744,0.5955799,1.813853,89.28145,71.15089,0.7487534,0.7487534,0,-1,0,0.7487534,242.2497,1.025692,0,0,1.813853,0.7881615,0.7487534,0,0,0,10.62527,0,0,0,14.00003,100,0.1275645,0.8236287,1.451082,0,12.43913
5/6/2007 3:00:00 PM,0.03930788,1.36739,124.9015,59.94701,0.134149,0.4496337,75.63508,71.59595,1.922279,1.922279,0,-1,0,1.922279,23.39066,0,2.220446E-16,0,0.4496337,2.023452,1.922279,0,0,0,10.62527,0,1.573818,-1.573818,12.34108,88.15038,0.1275645,2.114507,0.359707,0,11.07491
5/6/2007 4:00:00 PM,0,0,112.2102,90,0,0,72.10036,72.10036,2.234212,2.234212,0,-1,0,2.234212,0,0,4.440892E-16,0,0,2.351802,2.234212,0,0,1.748686,9.051456,0,2.351802,-2.351802,9.862062,70.44315,0.1275645,2.457633,0,0,9.051456
5/6/2007 5:00:00 PM,0,0,99.73389,90,0,0,71.37836,71.37836,0.05359114,0.05359114,0,-1,0,0.05359114,0,0,6.938894E-18,0,0,0.05641172,0.05359114,0,0,4.3618,6.699655,0,0.05641172,-0.05641172,9.802598,70.01842,0.1275645,0.05895025,0,0,6.699655
5/6/2007 6:00:00 PM,0,0,87.04857,90,0,0,69.37064,69.37064,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.424479,6.643243,0,0,0,9.802598,70.01842,0.1275645,0,0,0,6.643243
5/6/2007 7:00:00 PM,0,0,73.62314,90,0,0,67.70906,67.70906,0.6914277,0.6914277,0,-1,0,0.6914277,0,0,1.110223E-16,0,0,0.7278187,0.6914277,0,0,4.424479,6.643243,0,0.7278187,-0.7278187,9.03541,64.53851,0.1275645,0.7605705,0,0,6.643243
5/6/2007 8:00:00 PM,0,0,58.83017,90,0,0,65.48374,65.48374,3.646723,3.33,0,-1,0,3.33,0,0,0.3167224,0.6813947,0,3.505263,3.33,0,0,5.233167,5.915424,0,3.505263,-3.505263,5.340539,38.14663,0.1275645,4.011395,0,0,5.915424
5/6/2007 9:00:00 PM,0,0,42.03577,90,0,0,62.81336,62.81336,3.759405,2.289653,0,-1,0,2.289653,0,0,1.469752,1.845693,0,2.410161,2.289653,0,0,9.127904,2.410161,0,2.410161,-2.410161,2.800006,20,0.1275645,4.135346,0,0,2.410161
5/6/2007 10:00:00 PM,0,0,22.91435,90,0,0,60.08363,60.08363,0.5304391,0,0,-1,0,0,0,0,0.5304391,0.583483,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1275645,0.583483,0,0,0
5/6/2007 11:00:00 PM,0,0,2.010407,90,0,0,57.96711,57.96711,0.509388,0,0,-1,0,0,0,0,0.509388,0.5603268,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1275645,0.5603268,0,0,0
5/7/2007 12:00:00 AM,0,0,-19.17924,90,0,0,56.444,56.444,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1275645,0,0,0,0
5/7/2007 1:00:00 AM,0,0,-38.76962,90,0,0,54.88133,54.88133,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1275645,0,0,0,0
5/7/2007 2:00:00 AM,0,0,-56.02169,90,0,0,53.54614,53.54614,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1275645,0,0,0,0
5/7/2007 3:00:00 AM,0,0,-71.15264,90,0,0,52.45821,52.45821,0.4845544,0,0,-1,0,0,0,0,0.4845544,0.5330098,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1275645,0.5330098,0,0,0
5/7/2007 4:00:00 AM,0,0,-84.78144,90,0,0,51.38016,51.38016,0.425212,0,0,-1,0,0,0,0,0.425212,0.4677332,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1275645,0.4677332,0,0,0
5/7/2007 5:00:00 AM,0,0,-97.55338,90,0,0,50.56916,50.56916,0.2239227,0.2239227,3.729186,0,1.183068,0.2239227,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1278105,0.246315,0,5,0
5/7/2007 6:00:00 AM,0,0,-110.0211,90,0,0,50.29223,50.29223,0.001036439,0.001036439,3.506299,0,1.12222,0.001036439,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1280046,0.001140083,0,5,2.997
5/7/2007 7:00:00 AM,0.01227777,0,-122.6285,90,0,0,49.73837,49.73837,0.6823777,0.6823777,4.187641,0,1.308226,0.6823777,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1283522,0.7506155,0,5,5.994
5/7/2007 8:00:00 AM,0.1535797,5.940622,-135.7051,48.56945,0.4903569,1.748367,66.1097,51.45929,0.6973431,0.6973431,0,0,0,0.6973431,250.7183,0,0,0,1.748367,0.7340453,0.6973431,0,0,1.81586,8.991,1.014321,0,1.014321,13.23962,94.56853,0.1282549,0.7670774,1.398693,0,10.73937
5/7/2007 9:00:00 AM,0.2842042,10.68313,-149.4362,35.02095,0.7806439,2.545499,79.68947,56.10773,1.525302,1.525302,0,-1,0,1.525302,166.885,0.1383796,0,0,2.545499,1.605581,1.525302,0,0,0.8015388,9.90389,0.8015388,0,0.8015388,14.00003,100,0.1281781,1.677832,2.036399,0,12.44939
5/7/2007 10:00:00 AM,0.4014248,13.78005,-163.8152,23.02024,0.8812894,2.731881,86.8597,60.08363,0.8431107,0.8431107,0,-1,0,0.8431107,324.024,1.844396,0,0,2.731881,0.887485,0.8431107,0,0,0,10.62527,0,0,0,14.00003,100,0.1281781,0.9274218,2.185505,0,13.35715
5/7/2007 11:00:00 AM,0.3952093,14.97232,-178.6183,16.44872,0.9196604,2.749799,91.75511,63.70349,0.1501649,0.1501649,0,-1,0,0.1501649,1831.186,2.59173,0,0,2.749799,0.1580683,0.1501649,0,0,0,10.62527,0,0,0,14.00003,100,0.1281781,0.1651814,2.199839,0,13.37507
5/7/2007 12:00:00 PM,0.3496692,14.15079,166.5395,21.18401,0.8932444,2.629162,93.83313,66.54201,0.1603198,0.1603198,0,-1,0,0.1603198,1639.948,2.460404,0,0,2.629162,0.1687577,0.1603198,0,0,0,10.62527,0,0,0,14.00003,100,0.1281781,0.1763518,2.103329,0,13.25444
5/7/2007 1:00:00 PM,0.2061635,11.39127,152.0587,32.62297,0.848686,2.469476,95.33138,69.37064,0,0,0,-1,0,0,0,2.469476,0,0,2.469476,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1281781,0,1.975581,0,13.09475
5/7/2007 2:00:00 PM,0.1247428,6.929795,138.2004,46.00031,0.5992361,1.824954,89.284,71.0421,1.880588,1.880588,0,-1,0,1.880588,97.04165,0,2.220446E-16,0,1.824954,1.979567,1.880588,0,0,0,10.62527,0,0.1546127,-0.1546127,13.83705,98.83588,0.1281781,2.068647,1.459963,0,12.45023
5/7/2007 3:00:00 PM,0.03074856,1.097135,125.0113,60.01741,0.1504361,0.5027301,76.07764,71.5465,0.5837481,0.5837481,0,-1,0,0.5837481,86.12106,0,1.110223E-16,0,0.5027301,0.6144717,0.5837481,0,0,0.171792,10.47066,0,0.1117416,-0.1117416,13.71927,97.99456,0.1281781,0.6421229,0.402184,0,10.97339
5/7/2007 4:00:00 PM,0,0,112.338,90,0,0,72.04102,72.04102,0.4383936,0.4383936,0,-1,0,0.4383936,0,0,5.551115E-17,0,0,0.4614669,0.4383936,0,0,0.2959493,10.35892,0,0.4614669,-0.4614669,13.23284,94.52007,0.1281781,0.482233,0,0,10.35892
5/7/2007 5:00:00 PM,0,0,99.87466,90,0,0,71.26958,71.26958,1.161032,1.161032,0,-1,0,1.161032,0,0,0,0,0,1.222139,1.161032,0,0,0.8086904,9.897453,0,1.222139,-1.222139,11.94459,85.31833,0.1281781,1.277135,0,0,9.897453
5/7/2007 6:00:00 PM,0,0,87.19768,90,0,0,69.32118,69.32118,2.701465,2.701465,0,-1,0,2.701465,0,0,4.440892E-16,0,0,2.843647,2.701465,0,0,2.166622,8.675314,0,2.843647,-2.843647,8.947123,63.90789,0.1281781,2.971611,0,0,8.675314
5/7/2007 7:00:00 PM,0,0,73.77444,90,0,0,67.70906,67.70906,3.438105,3.33,0,-1,0,3.33,0,0,0.1081049,0.4519154,0,3.505263,3.33,0,0,5.32623,5.831667,0,3.505263,-3.505263,5.252251,37.516,0.1281781,3.781915,0,0,5.831667
5/7/2007 8:00:00 PM,0,0,58.97286,90,0,0,65.48374,65.48374,3.850685,2.210084,0,-1,0,2.210084,0,0,1.640601,2.02567,0,2.326404,2.210084,0,0,9.220966,2.326404,0,2.326404,-2.326404,2.800006,20,0.1281781,4.235754,0,0,2.326404
5/7/2007 9:00:00 PM,0,0,42.15036,90,0,0,62.81336,62.81336,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1281781,0,0,0,0
5/7/2007 10:00:00 PM,0,0,22.97221,90,0,0,60.08363,60.08363,0.3070368,0,0,-1,0,0,0,0,0.3070368,0.3377405,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1281781,0.3377405,0,0,0
5/7/2007 11:00:00 PM,0,0,1.986284,90,0,0,57.96711,57.96711,0.532708,0,0,-1,0,0,0,0,0.532708,0.5859787,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1281781,0.5859787,0,0,0
5/8/2007 12:00:00 AM,0,0,-19.28173,90,0,0,56.444,56.444,0.1988744,0,0,-1,0,0,0,0,0.1988744,0.2187618,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1281781,0.2187618,0,0,0
