Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/17/2007 7:00:00 AM,0.0003300923,0,-123.9069,90,0,0,50.04497,50.04497,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1326783,0,0,5,5.994
5/17/2007 8:00:00 AM,0.0842035,3.539994,-136.7824,49.21884,0.2894011,1.070415,60.17265,51.56808,1.295614,1.295614,0,0,0,1.295614,82.61841,0,2.220446E-16,0,1.070415,1.363804,1.295614,0,0,1.81586,8.991,0,0.2933884,-0.2933884,11.96809,85.48621,0.1326783,1.425175,0.8563324,0,10.06142
5/17/2007 9:00:00 AM,0.1270698,8.179547,-150.252,36.11737,0.562758,1.922844,72.73524,55.8308,0.1111443,0.1111443,0,-1,0,0.1111443,1730.042,0,0,0,1.922844,0.116994,0.1111443,0,0,2.141847,8.697612,1.80585,0,1.80585,13.68127,97.72318,0.1325132,0.1222588,1.538275,0,10.62046
5/17/2007 10:00:00 AM,0.2533206,11.19447,-164.3066,24.85096,1.16765,3.40145,95.18385,59.47044,0.6337823,0.6337823,0,-1,0,0.6337823,536.6906,2.398313,0,0,3.40145,0.6671393,0.6337823,0,0,0.3359977,10.32288,0.3359977,0,0.3359977,14.00003,100,0.1324826,0.6971605,2.72116,0,13.72433
5/17/2007 11:00:00 AM,0.2719764,12.34532,-178.741,19.06248,1.183441,3.339855,99.23542,62.92215,0,0,0,-1,0,0,0,3.339855,0,0,3.339855,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1324826,0,2.671884,0,13.96513
5/17/2007 12:00:00 PM,0.2605636,11.53262,166.7918,23.29008,1.18071,3.258618,102.0107,65.70133,1.680617,1.680617,0,-1,0,1.680617,193.8942,1.489548,0,0,3.258618,1.76907,1.680617,0,0,0,10.62527,0,0,0,14.00003,100,0.1324826,1.848678,2.606894,0,13.88389
5/17/2007 1:00:00 PM,0.1509841,8.827113,152.6514,33.97559,0.7148473,2.160438,90.31921,68.53985,0,0,0,-1,0,0,0,2.160438,0,0,2.160438,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1324826,0,1.72835,0,12.78571
5/17/2007 2:00:00 PM,0.1021585,4.447934,139.0741,46.88013,0.5041205,1.57796,85.51135,70.21131,1.11284,1.11284,0,-1,0,1.11284,141.7958,0.4065496,0,0,1.57796,1.171411,1.11284,0,0,0,10.62527,0,0,0,14.00003,100,0.1324826,1.224124,1.262368,0,12.20323
5/17/2007 3:00:00 PM,0.005091253,0,126.1033,90,0,0,70.76517,70.76517,0.7775712,0.7775712,0,-1,0,0.7775712,0,0,1.110223E-16,0,0,0.818496,0.7775712,0,0,0,10.62527,0,0.818496,-0.818496,13.13726,93.83736,0.1324826,0.8553283,0,0,10.62527
5/17/2007 4:00:00 PM,0,0,113.5959,90,0,0,71.37836,71.37836,1.870647,1.870647,0,-1,0,1.870647,0,0,2.220446E-16,0,0,1.969102,1.870647,0,0,0.90944,9.806778,0,1.969102,-1.969102,11.06164,79.01157,0.1324826,2.057712,0,0,9.806778
5/17/2007 5:00:00 PM,0,0,101.2581,90,0,0,70.76517,70.76517,0.8229359,0.8229359,0,-1,0,0.8229359,0,0,1.110223E-16,0,0,0.8662483,0.8229359,0,0,3.097331,7.837676,0,0.8662483,-0.8662483,10.14854,72.4894,0.1324826,0.9052295,0,0,7.837676
5/17/2007 6:00:00 PM,0,0,88.67036,90,0,0,68.87612,68.87612,2.069387,2.069387,0,-1,0,2.069387,0,0,0,0,0,2.178302,2.069387,0,0,4.059829,6.971428,0,2.178302,-2.178302,7.852404,56.08849,0.1324826,2.276326,0,0,6.971428
5/17/2007 7:00:00 PM,0,0,75.28696,90,0,0,67.31345,67.31345,2.555398,2.555398,0,-1,0,2.555398,0,0,0,0,0,2.689892,2.555398,0,0,6.480165,4.793126,0,2.689892,-2.689892,5.017008,35.8357,0.1324826,2.810937,0,0,4.793126
5/17/2007 8:00:00 PM,0,0,60.43216,90,0,0,65.19692,65.19692,2.087451,1.998072,0,-1,0,1.998072,0,0,0.08937962,0.2981248,0,2.103234,1.998072,0,0,9.468934,2.103234,0,2.103234,-2.103234,2.800006,20,0.1324826,2.296196,0,0,2.103234
5/17/2007 9:00:00 PM,0,0,43.37766,90,0,0,62.58588,62.58588,1.469142,0,0,-1,0,0,0,0,1.469142,1.616056,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1324826,1.616056,0,0,0
5/17/2007 10:00:00 PM,0,0,23.68867,90,0,0,59.9155,59.9155,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1324826,0,0,0,0
5/17/2007 11:00:00 PM,0,0,1.929831,90,0,0,57.85831,57.85831,0.3384093,0,0,-1,0,0,0,0,0.3384093,0.3722503,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1324826,0.3722503,0,0,0
5/18/2007 12:00:00 AM,0,0,-20.0857,90,0,0,56.38466,56.38466,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1324826,0,0,0,0
5/18/2007 1:00:00 AM,0,0,-40.26491,90,0,0,54.88133,54.88133,0.00297151,0,0,-1,0,0,0,0,0.00297151,0.003268661,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1324826,0.003268661,0,0,0
5/18/2007 2:00:00 AM,0,0,-57.78633,90,0,0,53.62526,53.62526,0.3348441,0,0,-1,0,0,0,0,0.3348441,0.3683285,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1324826,0.3683285,0,0,0
5/18/2007 3:00:00 AM,0,0,-72.97739,90,0,0,52.54722,52.54722,0.07773489,0,0,-1,0,0,0,0,0.07773489,0.08550838,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1324826,0.08550838,0,0,0
5/18/2007 4:00:00 AM,0,0,-86.56037,90,0,0,51.48896,51.48896,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1324826,0,0,0,0
5/18/2007 5:00:00 AM,0,0,-99.23485,90,0,0,50.79663,50.79663,0.5094435,0.5094435,4.014707,0,1.261015,0.5094435,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1327556,0.5603878,0,5,0
5/18/2007 6:00:00 AM,0,0,-111.5711,90,0,0,50.53949,50.53949,0.300496,0.300496,3.805759,0,1.203972,0.300496,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.132984,0.3305455,0,5,2.997
5/18/2007 7:00:00 AM,0.0001529566,0,-124.0098,90,0,0,50.07464,50.07464,1.549661,1.549661,5,0,1.53,1.549661,0,0,0,0,0,0,0,3.450339,3.277822,5.14586,5.994,3.277822,0,3.277822,12.22785,87.34162,0.1334017,1.704628,0,5,5.994
5/18/2007 8:00:00 AM,0.06213624,3.322577,-136.8665,49.29251,0.3001386,1.107964,60.49425,51.56808,1.023221,1.023221,0,0,0,1.023221,108.2821,0,0,0,1.107964,1.077074,1.023221,0,0,1.868039,8.944039,0.03088996,0,0.03088996,12.25716,87.55094,0.1333989,1.125543,0.8863714,0,10.052
5/18/2007 9:00:00 AM,0.1749222,7.954227,-150.3122,36.23167,0.8587626,2.759813,81.78658,55.80113,2.716554,2.716554,0,-1,0,2.716554,101.5924,0,4.440892E-16,0,2.759813,2.85953,2.716554,0,0,1.837149,8.971841,0,0.09971706,-0.09971706,12.15205,86.80015,0.1333989,2.988209,2.207851,0,11.73165
5/18/2007 10:00:00 AM,0.2476205,10.96341,-164.3377,25.02766,1.162896,3.393101,94.97315,59.41109,1.989532,1.989532,0,-1,0,1.989532,170.5477,0,0,0,3.393101,2.094244,1.989532,0,0,1.947945,8.872124,1.298858,0,1.298858,13.38425,95.60159,0.1332805,2.188485,2.714481,0,12.26522
5/18/2007 11:00:00 AM,0.2783313,12.11225,-178.7395,19.29525,0.8947694,2.709229,90.06898,62.81336,0,0,0,-1,0,0,0,2.060142,0,0,2.709229,0,0,0,0,0.6490878,10.04109,0.6490878,0,0.6490878,14.00003,100,0.1332214,0,2.167383,0,12.75032
5/18/2007 12:00:00 PM,0.2252842,11.30197,166.826,23.47457,1.025928,2.947801,96.95629,65.5332,0.2972069,0.2972069,0,-1,0,0.2972069,991.8345,2.634952,0,0,2.947801,0.3128494,0.2972069,0,0,0,10.62527,0,0,0,14.00003,100,0.1332214,0.3269276,2.358241,0,13.57308
5/18/2007 1:00:00 PM,0.1663378,8.602729,152.7152,34.09168,0.8056666,2.386989,92.97015,68.37171,0.9762194,0.9762194,0,-1,0,0.9762194,244.5136,1.359389,0,0,2.386989,1.027599,0.9762194,0,0,0,10.62527,0,0,0,14.00003,100,0.1332214,1.073841,1.909591,0,13.01226
5/18/2007 2:00:00 PM,0.08418214,4.232122,139.1624,46.95173,0.4090155,1.308038,82.48596,70.10252,2.228377,2.228377,0,-1,0,2.228377,58.69912,0,0,0,1.308038,2.34566,2.228377,0,0,0,10.62527,0,1.037622,-1.037622,12.90628,92.18752,0.1332214,2.451215,1.04643,0,11.93331
5/18/2007 3:00:00 PM,0.002524602,0,126.2109,90,0,0,70.65637,70.65637,1.007695,1.007695,0,-1,0,1.007695,0,0,2.220446E-16,0,0,1.060731,1.007695,0,0,1.152914,9.587652,0,1.060731,-1.060731,11.78817,84.20104,0.1332214,1.108464,0,0,9.587652
5/18/2007 4:00:00 PM,0,0,113.7184,90,0,0,71.26958,71.26958,1.030336,1.030336,0,-1,0,1.030336,0,0,2.220446E-16,0,0,1.084565,1.030336,0,0,2.331504,8.52692,0,1.084565,-1.084565,10.64494,76.03512,0.1332214,1.13337,0,0,8.52692
5/18/2007 5:00:00 PM,0,0,101.3925,90,0,0,70.65637,70.65637,0.9183979,0.9183979,0,-1,0,0.9183979,0,0,0,0,0,0.9667346,0.9183979,0,0,3.536576,7.442356,0,0.9667346,-0.9667346,9.62591,68.75636,0.1332214,1.010238,0,0,7.442356
5/18/2007 6:00:00 PM,0,0,88.8141,90,0,0,68.76733,68.76733,4.489926,3.33,0,-1,0,3.33,0,0,1.159926,1.608919,0,3.505263,3.33,0,0,4.610726,6.475621,0,3.505263,-3.505263,5.931038,42.36447,0.1332214,4.938919,0,0,6.475621
5/18/2007 7:00:00 PM,0,0,75.43626,90,0,0,67.264,67.264,0.9000239,0.9000239,0,-1,0,0.9000239,0,0,1.110223E-16,0,0,0.9473935,0.9000239,0,0,8.505463,2.970358,0,0.9473935,-0.9473935,4.932397,35.23134,0.1332214,0.9900262,0,0,2.970358
5/18/2007 8:00:00 PM,0,0,60.57938,90,0,0,65.08813,65.08813,3.012587,1.921816,0,-1,0,1.921816,0,0,1.090771,1.39203,0,2.022964,1.921816,0,0,9.558122,2.022964,0,2.022964,-2.022964,2.800006,20,0.1332214,3.313846,0,0,2.022964
5/18/2007 9:00:00 PM,0,0,43.5069,90,0,0,62.47709,62.47709,1.924789,0,0,-1,0,0,0,0,1.924789,2.117268,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1332214,2.117268,0,0,0
5/18/2007 10:00:00 PM,0,0,23.77339,90,0,0,59.80671,59.80671,0.5428926,0,0,-1,0,0,0,0,0.5428926,0.5971819,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1332214,0.5971819,0,0,0
5/18/2007 11:00:00 PM,0,0,1.94331,90,0,0,57.79897,57.79897,0.1417015,0,0,-1,0,0,0,0,0.1417015,0.1558716,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1332214,0.1558716,0,0,0
5/19/2007 12:00:00 AM,0,0,-20.14236,90,0,0,56.35499,56.35499,0.2211536,0,0,-1,0,0,0,0,0.2211536,0.243269,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1332214,0.243269,0,0,0
5/19/2007 1:00:00 AM,0,0,-40.37227,90,0,0,54.85166,54.85166,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1332214,0,0,0,0
5/19/2007 2:00:00 AM,0,0,-57.91693,90,0,0,53.62526,53.62526,0.4828955,0,0,-1,0,0,0,0,0.4828955,0.531185,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1332214,0.531185,0,0,0
5/19/2007 3:00:00 AM,0,0,-73.11332,90,0,0,52.54722,52.54722,0.0104676,0,0,-1,0,0,0,0,0.0104676,0.01151436,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1332214,0.01151436,0,0,0
5/19/2007 4:00:00 AM,0,0,-86.69253,90,0,0,51.48896,51.48896,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1332214,0,0,0,0
5/19/2007 5:00:00 AM,0,0,-99.35875,90,0,0,50.76696,50.76696,0.2808104,0.2808104,3.786074,0,1.198598,0.2808104,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1334433,0.3088915,0,5,0
5/19/2007 6:00:00 AM,0,0,-111.6838,90,0,0,50.53949,50.53949,0.06727571,0.06727571,3.572539,0,1.140303,0.06727571,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1336202,0.07400328,0,5,2.997
5/19/2007 7:00:00 AM,0.00001049318,0,-124.1081,90,0,0,50.04497,50.04497,1.260269,1.260269,4.765532,0,1.46599,1.260269,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1340397,1.386296,0,5,5.994
5/19/2007 8:00:00 AM,0.0668624,3.109594,-136.9464,49.36733,0.3276926,1.203606,61.32031,51.56808,0.8190898,0.8190898,0,0,0,0.8190898,146.9443,0,0,0,1.203606,0.8621998,0.8190898,0,0,1.81586,8.991,0.3414062,0,0.3414062,12.60124,90.00867,0.1340086,0.9009988,0.9628847,0,10.19461
5/19/2007 9:00:00 AM,0.2057074,7.733777,-150.3686,36.34616,0.6345857,2.138346,74.83632,55.74179,0.7055389,0.7055389,0,-1,0,0.7055389,303.0799,0,0,0,2.138346,0.7426725,0.7055389,0,0,1.474454,9.298265,1.395674,0,1.395674,13.92529,99.46616,0.1338819,0.7760927,1.710677,0,11.43661
5/19/2007 10:00:00 AM,0.2744728,10.73765,-164.3656,25.2024,0.8553717,2.682293,85.25751,59.3023,3.186994,3.186994,0,-1,0,3.186994,84.16374,0,0,0.175693,2.682293,3.35473,3.186994,0,0,0.07878009,10.55437,0,0.6724371,-0.6724371,13.21648,94.40324,0.1338819,3.505693,2.145834,0,13.23666
5/19/2007 11:00:00 AM,0.3058133,11.88486,-178.7357,19.52248,0.8926651,2.707613,89.83158,62.64523,1.218137,1.218137,0,-1,0,1.218137,222.2749,0.5994313,0,0,2.707613,1.28225,1.218137,0,0,0.8259324,9.881935,0.8259324,0,0.8259324,14.00003,100,0.133807,1.339951,2.166091,0,12.58955
5/19/2007 12:00:00 PM,0.2702636,11.07726,166.8617,23.65393,0.8664316,2.588711,91.85453,65.4244,0.5487641,0.5487641,0,-1,0,0.5487641,471.7347,2.011064,0,0,2.588711,0.5776464,0.5487641,0,0,0,10.62527,0,0,0,14.00003,100,0.133807,0.6036406,2.070969,0,13.21398
5/19/2007 1:00:00 PM,0.1887094,8.384424,152.7796,34.20394,0.9289216,2.674222,96.70921,68.26292,0,0,0,-1,0,0,0,2.674222,0,0,2.674222,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.133807,0,2.139377,0,13.2995
5/19/2007 2:00:00 PM,0.0872075,4.022433,139.2506,47.02014,0.4276453,1.363297,82.93601,69.98383,0,0,0,-1,0,0,0,1.363297,0,0,1.363297,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.133807,0,1.090638,0,11.98857
5/19/2007 3:00:00 PM,0.002462316,0,126.3179,90,0,0,70.5377,70.5377,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.133807,0,0,0,10.62527
5/19/2007 4:00:00 PM,0,0,113.8402,90,0,0,71.21024,71.21024,0.9582294,0.9582294,0,-1,0,0.9582294,0,0,1.110223E-16,0,0,1.008662,0.9582294,0,0,0,10.62527,0,1.008662,-1.008662,12.9368,92.40556,0.133807,1.054052,0,0,10.62527
5/19/2007 5:00:00 PM,0,0,101.526,90,0,0,70.59703,70.59703,0.9534646,0.9534646,0,-1,0,0.9534646,0,0,2.220446E-16,0,0,1.003647,0.9534646,0,0,1.120736,9.616611,0,1.003647,-1.003647,11.87887,84.84888,0.133807,1.048811,0,0,9.616611
5/19/2007 6:00:00 PM,0,0,88.95686,90,0,0,68.70798,68.70798,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.235899,8.612965,0,0,0,11.87887,84.84888,0.133807,0,0,0,8.612965
5/19/2007 7:00:00 PM,0,0,75.58482,90,0,0,67.20466,67.20466,0.6999286,0.6999286,0,-1,0,0.6999286,0,0,1.110223E-16,0,0,0.736767,0.6999286,0,0,2.235899,8.612965,0,0.736767,-0.736767,11.10225,79.30161,0.133807,0.7699215,0,0,8.612965
5/19/2007 8:00:00 PM,0,0,60.72643,90,0,0,65.03868,65.03868,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.054529,7.876198,0,0,0,11.10225,79.30161,0.133807,0,0,0,7.876198
5/19/2007 9:00:00 PM,0,0,43.63694,90,0,0,62.47709,62.47709,0.9816272,0.9816272,0,-1,0,0.9816272,0,0,1.110223E-16,0,0,1.033292,0.9816272,0,0,3.054529,7.876198,0,1.033292,-1.033292,10.01306,71.52173,0.133807,1.07979,0,0,7.876198
5/19/2007 10:00:00 PM,0,0,23.86026,90,0,0,59.80671,59.80671,0.08231375,0.08231375,0,-1,0,0.08231375,0,0,1.387779E-17,0,0,0.08664605,0.08231375,0,0,4.202631,6.842906,0,0.08664605,-0.08664605,9.921729,70.86935,0.133807,0.09054512,0,0,6.842906
5/19/2007 11:00:00 PM,0,0,1.960307,90,0,0,57.79897,57.79897,0.2850732,0.2850732,0,-1,0,0.2850732,0,0,5.551115E-17,0,0,0.300077,0.2850732,0,0,4.298905,6.75626,0,0.300077,-0.300077,9.60542,68.61001,0.133807,0.3135805,0,0,6.75626
5/20/2007 12:00:00 AM,0,0,-20.19448,90,0,0,56.35499,56.35499,0.4495774,0.4495774,0,-1,0,0.4495774,0,0,5.551115E-17,0,0,0.4732394,0.4495774,0,0,4.632324,6.456183,0,0.4732394,-0.4732394,9.106582,65.04688,0.133807,0.4945351,0,0,6.456183
5/20/2007 1:00:00 AM,0,0,-40.47451,90,0,0,54.88133,54.88133,0.4262828,0.4262828,0,-1,0,0.4262828,0,0,5.551115E-17,0,0,0.4487187,0.4262828,0,0,5.158145,5.982944,0,0.4487187,-0.4487187,8.633591,61.66838,0.133807,0.4689111,0,0,5.982944
5/20/2007 2:00:00 AM,0,0,-58.04223,90,0,0,53.65493,53.65493,0.359075,0.359075,0,-1,0,0.359075,0,0,5.551115E-17,0,0,0.3779737,0.359075,0,0,5.656722,5.534225,0,0.3779737,-0.3779737,8.235171,58.82254,0.133807,0.3949825,0,0,5.534225
5/20/2007 3:00:00 AM,0,0,-73.24397,90,0,0,52.57689,52.57689,0.5953368,0.5953368,0,-1,0,0.5953368,0,0,1.110223E-16,0,0,0.6266703,0.5953368,0,0,6.076692,5.156251,0,0.6266703,-0.6266703,7.574603,54.1042,0.133807,0.6548705,0,0,5.156251
5/20/2007 4:00:00 AM,0,0,-86.81955,90,0,0,51.54829,51.54829,0.2754326,0.2754326,0,-1,0,0.2754326,0,0,0,0,0,0.2899291,0.2754326,0,0,6.772993,4.529581,0,0.2899291,-0.2899291,7.268991,51.92126,0.133807,0.3029759,0,0,4.529581
5/20/2007 5:00:00 AM,0,0,-99.47767,90,0,0,50.81641,50.81641,0.5850837,0.5850837,0,0,0,0.5850837,0,0,1.110223E-16,0,0,0.6158776,0.5850837,0,0,7.095136,4.239652,0,0.6158776,-0.6158776,6.619799,47.28418,0.133807,0.6435921,0,0,4.239652
5/20/2007 6:00:00 AM,0,0,-111.7917,90,0,0,50.59883,50.59883,0.4752546,0.4752546,0,0,0,0.4752546,0,0,0,0,0,0.500268,0.4752546,0,0,7.779444,3.623774,0,0.500268,-0.500268,6.09247,43.51756,0.133807,0.5227801,0,0,3.623774
5/20/2007 7:00:00 AM,0,0,-124.2019,90,0,0,50.09442,50.09442,0.05330202,0.05330202,0,0,0,0.05330202,0,0,6.938894E-18,0,0,0.05610739,0.05330202,0,0,8.335298,3.123506,0,0.05610739,-0.05610739,6.033328,43.09511,0.133807,0.05863223,0,0,3.123506
5/20/2007 8:00:00 AM,0.06721555,2.90112,-137.0219,49.44317,0.236121,0.8814729,58.63902,51.62742,1.729566,1.729566,0,0,0,1.729566,50.96498,0,0,0,0.8814729,1.820596,1.729566,0,0,8.397639,3.067399,0,0.9391227,-0.9391227,5.043406,36.02425,0.133807,1.902522,0.7051783,0,3.948872
5/20/2007 9:00:00 AM,0.1894087,7.518272,-150.4212,36.46071,0.6166099,2.085789,74.25706,55.71212,1.071592,1.071592,0,-1,0,1.071592,194.644,0,0,0,2.085789,1.127991,1.071592,0,0,9.441109,2.128276,0.9577975,0,0.9577975,5.952052,42.51457,0.1337203,1.178751,1.668631,0,4.214065
5/20/2007 10:00:00 AM,0.2495634,10.51727,-164.3905,25.37502,0.8533157,2.678033,85.1433,59.25285,0.3014876,0.3014876,0,-1,0,0.3014876,888.273,0,0,0,2.678033,0.3173553,0.3014876,0,0,8.483312,2.990294,2.360677,0,2.360677,8.191587,58.51122,0.133507,0.3316363,2.142426,0,5.668327
5/20/2007 11:00:00 AM,0.2984832,11.66322,-178.7296,19.74411,0.8905948,2.703834,89.70647,62.58588,1.976003,1.976003,0,-1,0,1.976003,136.8335,0,0,0,2.703834,2.080003,1.976003,0,0,6.122634,5.114904,0.623831,0,0.623831,8.783405,62.73849,0.1334507,2.173603,2.163067,0,7.818738
5/20/2007 12:00:00 PM,0.280401,10.85855,166.8988,23.8281,0.864438,2.585135,91.73179,65.36506,2.911642,2.911642,0,-1,0,2.911642,88.78615,0,4.440892E-16,0,2.585135,3.064887,2.911642,0,0,5.498803,5.676352,0,0.4797516,-0.4797516,8.277703,59.12633,0.1334507,3.202807,2.068108,0,8.261487
5/20/2007 1:00:00 PM,0.2031858,8.172255,152.8447,34.31228,0.6702343,2.052287,88.54528,68.15413,0,0,0,-1,0,0,0,0,0,0,2.052287,0,0,0,0,6.03186,5.1966,2.052287,0,2.052287,10.22467,73.03323,0.133266,0,1.64183,0,7.248887
5/20/2007 2:00:00 PM,0.09694825,3.818918,139.3388,47.08531,0.3119575,1.019978,79.29568,69.87504,0.3481846,0.3481846,0,-1,0,0.3481846,292.9417,0,0,0,1.019978,0.3665101,0.3481846,0,0,3.979573,7.043658,0.6534677,0,0.6534677,10.84461,77.46133,0.1332073,0.3830031,0.8159822,0,8.063636
5/20/2007 3:00:00 PM,0.001881329,0,126.4244,90,0,0,70.48824,70.48824,0.8272387,0.8272387,0,-1,0,0.8272387,0,0,1.110223E-16,0,0,0.8707775,0.8272387,0,0,3.326106,7.631779,0,0.8707775,-0.8707775,9.926727,70.90505,0.1332073,0.9099626,0,0,7.631779
5/20/2007 4:00:00 PM,0,0,113.961,90,0,0,71.10144,71.10144,0.3107179,0.3107179,0,-1,0,0.3107179,0,0,5.551115E-17,0,0,0.3270715,0.3107179,0,0,4.293636,6.761002,0,0.3270715,-0.3270715,9.581964,68.44246,0.1332073,0.3417897,0,0,6.761002
5/20/2007 5:00:00 PM,0,0,101.6584,90,0,0,70.5377,70.5377,0.6058127,0.6058127,0,-1,0,0.6058127,0,0,1.110223E-16,0,0,0.6376976,0.6058127,0,0,4.657049,6.43393,0,0.6376976,-0.6376976,8.909771,63.64109,0.1332073,0.666394,0,0,6.43393
5/20/2007 6:00:00 PM,0,0,89.09855,90,0,0,68.64864,68.64864,0.921828,0.921828,0,-1,0,0.921828,0,0,1.110223E-16,0,0,0.9703452,0.921828,0,0,5.365602,5.796233,0,0.9703452,-0.9703452,7.886938,56.33516,0.1332073,1.014011,0,0,5.796233
5/20/2007 7:00:00 PM,0,0,75.73254,90,0,0,67.14532,67.14532,5.403414,3.33,0,-1,0,3.33,0,0,2.073414,2.613755,0,3.505263,3.33,0,0,6.443763,4.825887,0,3.505263,-3.505263,4.192066,29.94327,0.1332073,5.943756,0,0,4.825887
5/20/2007 8:00:00 PM,0,0,60.87318,90,0,0,64.97934,64.97934,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.3385,1.320624,0,0,0,4.192066,29.94327,0.1332073,0,0,0,1.320624
5/20/2007 9:00:00 PM,0,0,43.76768,90,0,0,62.41775,62.41775,1.142924,1.142924,0,-1,0,1.142924,0,0,0,0.002623602,0,1.203078,1.142924,0,0,10.3385,1.320624,0,1.203078,-1.203078,2.92391,20.88503,0.1332073,1.257217,0,0,1.320624
5/20/2007 10:00:00 PM,0,0,23.94923,90,0,0,59.80671,59.80671,0.5164912,0.1116688,0,-1,0,0.1116688,0,0,0.4048224,0.4564715,0,0.1175461,0.1116688,0,0,11.67525,0.1175461,0,0.1175461,-0.1175461,2.800006,20,0.1332073,0.5681403,0,0,0.1175461
5/20/2007 11:00:00 PM,0,0,1.98081,90,0,0,57.79897,57.79897,0.4574749,0,0,-1,0,0,0,0,0.4574749,0.5032224,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1332073,0.5032224,0,0,0
5/21/2007 12:00:00 AM,0,0,-20.24201,90,0,0,56.35499,56.35499,0.3108845,0,0,-1,0,0,0,0,0.3108845,0.341973,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1332073,0.341973,0,0,0
5/21/2007 1:00:00 AM,0,0,-40.57157,90,0,0,54.88133,54.88133,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1332073,0,0,0,0
5/21/2007 2:00:00 AM,0,0,-58.16216,90,0,0,53.65493,53.65493,0.09288207,0,0,-1,0,0,0,0,0.09288207,0.1021703,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1332073,0.1021703,0,0,0
5/21/2007 3:00:00 AM,0,0,-73.36929,90,0,0,52.59667,52.59667,0.5630904,0,0,-1,0,0,0,0,0.5630904,0.6193994,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1332073,0.6193994,0,0,0
5/21/2007 4:00:00 AM,0,0,-86.94138,90,0,0,51.54829,51.54829,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1332073,0,0,0,0
5/21/2007 5:00:00 AM,0,0,-99.59158,90,0,0,50.84608,50.84608,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1332073,0,0,0,0
5/21/2007 6:00:00 AM,0,0,-111.8947,90,0,0,50.6285,50.6285,0.4215558,0.4215558,3.926819,0,1.237022,0.4215558,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1334551,0.4637114,0,5,0
5/21/2007 7:00:00 AM,0,0,-124.291,90,0,0,50.12409,50.12409,0.03624356,0.03624356,3.541507,0,1.131831,0.03624356,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1336233,0.03986791,0,5,2.997
5/21/2007 8:00:00 AM,0.06083766,2.697232,-137.0933,49.51992,0.2998679,1.106819,60.51603,51.59775,0,0,3.505263,0,1.121937,0,0,0,0,0,1.106819,0,0,3.505263,3.33,5.14586,5.994,4.436819,0,4.436819,13.32737,95.19533,0.1336844,0,0.8854549,5,7.100819
5/21/2007 9:00:00 AM,0.1732158,7.307787,-150.47,36.57515,0.5990569,2.034289,73.67113,55.66267,0.856696,0.856696,0,-1,0,0.856696,237.4576,0.4234625,0,0,2.034289,0.9017852,0.856696,0,0,0.7090416,9.987137,0.7090416,0,0.7090416,14.00003,100,0.133621,0.9423655,1.627432,0,12.02143
5/21/2007 10:00:00 AM,0.2469919,10.30235,-164.4122,25.54533,0.8438773,2.656243,84.72974,59.13417,0,0,0,-1,0,0,0,2.656243,0,0,2.656243,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.133621,0,2.124994,0,13.28152
5/21/2007 11:00:00 AM,0.2727853,11.44739,-178.7212,19.96006,0.8885604,2.702347,89.47129,62.41775,0,0,0,-1,0,0,0,2.702347,0,0,2.702347,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.133621,0,2.161878,0,13.32762
5/21/2007 12:00:00 PM,0.2505215,10.64591,166.9373,23.99698,0.8624887,2.583805,91.49931,65.19692,0,0,0,-1,0,0,0,2.583805,0,0,2.583805,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.133621,0,2.067044,0,13.20908
5/21/2007 1:00:00 PM,0.1857246,7.966275,152.9103,34.41665,0.6530563,2.009974,87.84335,67.98599,0.6783559,0.6783559,0,-1,0,0.6783559,296.3008,1.295915,0,0,2.009974,0.7140588,0.6783559,0,0,0,10.62527,0,0,0,14.00003,100,0.133621,0.7461914,1.607979,0,12.63525
5/21/2007 2:00:00 PM,0.08397961,3.621625,139.4269,47.1472,0.2955045,0.9706246,78.62586,69.70691,0.0627922,0.0627922,0,-1,0,0.0627922,1545.772,0.9045275,0,0,0.9706246,0.06609706,0.0627922,0,0,0,10.62527,0,0,0,14.00003,100,0.133621,0.06907143,0.7764997,0,11.5959
5/21/2007 3:00:00 PM,0.00119238,0,126.5302,90,0,0,70.37945,70.37945,2.39757,2.39757,0,-1,0,2.39757,0,0,4.440892E-16,0,0,2.523758,2.39757,0,0,0,10.62527,0,2.523758,-2.523758,11.33975,80.99808,0.133621,2.637327,0,0,10.62527
5/21/2007 4:00:00 PM,0,0,114.0808,90,0,0,71.0421,71.0421,2.088975,2.088975,0,-1,0,2.088975,0,0,0,0,0,2.198921,2.088975,0,0,2.804176,8.101516,0,2.198921,-2.198921,9.021887,64.44192,0.133621,2.297873,0,0,8.101516
5/21/2007 5:00:00 PM,0,0,101.7896,90,0,0,70.4289,70.4289,1.856521,1.856521,0,-1,0,1.856521,0,0,2.220446E-16,0,0,1.954233,1.856521,0,0,5.247422,5.902595,0,1.954233,-1.954233,6.961944,49.72807,0.133621,2.042174,0,0,5.902595
5/21/2007 6:00:00 PM,0,0,89.23907,90,0,0,68.53985,68.53985,2.92718,2.92718,0,-1,0,2.92718,0,0,4.440892E-16,0,0,3.081242,2.92718,0,0,7.418792,3.948362,0,3.081242,-3.081242,3.71403,26.52873,0.133621,3.219898,0,0,3.948362
5/21/2007 7:00:00 PM,0,0,75.8793,90,0,0,67.03652,67.03652,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.84239,0.8671197,0,0,0,3.71403,26.52873,0.133621,0,0,0,0.8671197
5/21/2007 8:00:00 PM,0,0,61.01952,90,0,0,64.92,64.92,0.4493015,0.4493015,0,-1,0,0.4493015,0,0,0,0,0,0.472949,0.4493015,0,0,10.84239,0.8671197,0,0.472949,-0.472949,3.215498,22.9678,0.133621,0.4942317,0,0,0.8671197
5/21/2007 9:00:00 PM,0,0,43.89901,90,0,0,62.36829,62.36829,0.12337,0.12337,0,-1,0,0.12337,0,0,0,0,0,0.1298631,0.12337,0,0,11.36789,0.3941706,0,0.1298631,-0.1298631,3.07861,21.99003,0.133621,0.1357069,0,0,0.3941706
5/21/2007 10:00:00 PM,0,0,24.0402,90,0,0,59.74736,59.74736,0.1699569,0.1699569,0,-1,0,0.1699569,0,0,2.775558E-17,0,0,0.178902,0.1699569,0,0,11.51219,0.2643076,0,0.178902,-0.178902,2.890031,20.64304,0.133621,0.1869526,0,0,0.2643076
5/21/2007 11:00:00 PM,0,0,2.004803,90,0,0,57.79897,57.79897,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.71097,0.08540551,0,0,0,2.890031,20.64304,0.133621,0,0,0,0.08540551
5/22/2007 12:00:00 AM,0,0,-20.28491,90,0,0,56.35499,56.35499,0.06986082,0.06986082,0,-1,0,0.06986082,0,0,0,0,0,0.07353771,0.06986082,0,0,11.71097,0.08540551,0,0.07353771,-0.07353771,2.812515,20.08936,0.133621,0.07684691,0,0,0.08540551
5/22/2007 1:00:00 AM,0,0,-40.66339,90,0,0,54.911,54.911,0.2321099,0.01127441,0,-1,0,0.01127441,0,0,0.2208355,0.2440465,0,0.0118678,0.01127441,0,0,11.79267,0.0118678,0,0.0118678,-0.0118678,2.800006,20,0.133621,0.2553209,0,0,0.0118678
5/22/2007 2:00:00 AM,0,0,-58.27666,90,0,0,53.71428,53.71428,0.2734992,0,0,-1,0,0,0,0,0.2734992,0.3008491,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.133621,0.3008491,0,0,0
5/22/2007 3:00:00 AM,0,0,-73.48925,90,0,0,52.65601,52.65601,0.2587311,0,0,-1,0,0,0,0,0.2587311,0.2846042,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.133621,0.2846042,0,0,0
5/22/2007 4:00:00 AM,0,0,-87.058,90,0,0,51.59775,51.59775,0.1501505,0,0,-1,0,0,0,0,0.1501505,0.1651655,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.133621,0.1651655,0,0,0
5/22/2007 5:00:00 AM,0,0,-99.70046,90,0,0,50.9351,50.9351,0.6630751,0.6630751,4.168338,0,1.302956,0.6630751,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1339148,0.7293827,0,5,0
5/22/2007 6:00:00 AM,0,0,-111.993,90,0,0,50.67795,50.67795,0.1986479,0.1986479,3.703911,0,1.176168,0.1986479,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1341135,0.2185127,0,5,2.997
5/22/2007 7:00:00 AM,0,0,-124.3756,90,0,0,50.18343,50.18343,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1342713,0,0,5,5.994
5/22/2007 8:00:00 AM,0.05005173,2.498005,-137.1604,49.59745,0.2435196,0.9077222,58.88988,51.65709,0,0,0,0,0,0,0,0,0,0,0.9077222,0,0,0,0,1.81586,8.991,0.9077222,0,0.9077222,13.13849,93.84619,0.1341904,0,0.7261778,0,9.898723
5/22/2007 9:00:00 AM,0.1660756,7.102394,-150.5151,36.68933,0.5819329,1.983351,73.11886,55.633,0,0,0,-1,0,0,0,1.075213,0,0,1.983351,0,0,0,0,0.908138,9.80795,0.908138,0,0.908138,14.00003,100,0.1341095,0,1.586681,0,11.7913
5/22/2007 10:00:00 AM,0.2452957,10.09294,-164.4308,25.71317,0.8264664,2.61237,84.14032,59.08471,0,0,0,-1,0,0,0,2.61237,0,0,2.61237,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1341095,0,2.089896,0,13.23764
5/22/2007 11:00:00 AM,0.2907377,11.23744,-178.7106,20.17027,0.8865634,2.699722,89.29795,62.30895,1.336098,1.336098,0,-1,0,1.336098,202.0601,1.293303,0,0,2.699722,1.406419,1.336098,0,0,0,10.62527,0,0,0,14.00003,100,0.1341095,1.469708,2.159778,0,13.325
5/22/2007 12:00:00 PM,0.2693225,10.43938,166.9771,24.16052,0.8546608,2.567161,91.14441,65.08813,1.534252,1.534252,0,-1,0,1.534252,167.3233,0.9521594,0,0,2.567161,1.615002,1.534252,0,0,0,10.62527,0,0,0,14.00003,100,0.1341095,1.687677,2.053729,0,13.19244
5/22/2007 1:00:00 PM,0.1937176,7.766536,152.9765,34.51697,0.6364003,1.967635,87.21841,67.8772,0.7912377,0.7912377,0,-1,0,0.7912377,248.6781,1.134753,0,0,1.967635,0.8328817,0.7912377,0,0,0,10.62527,0,0,0,14.00003,100,0.1341095,0.8703614,1.574108,0,12.59291
5/22/2007 2:00:00 PM,0.08668879,3.4306,139.5148,47.20576,0.2795815,0.9220464,78.03243,69.59811,0,0,0,-1,0,0,0,0.9220464,0,0,0.9220464,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1341095,0,0.7376371,0,11.54732
5/22/2007 3:00:00 PM,0.0006737839,0,126.6353,90,0,0,70.21131,70.21131,0.4689519,0.4689519,0,-1,0,0.4689519,0,0,5.551115E-17,0,0,0.4936336,0.4689519,0,0,0,10.62527,0,0.4936336,-0.4936336,13.47969,96.28333,0.1341095,0.5158471,0,0,10.62527
5/22/2007 4:00:00 PM,0,0,114.1996,90,0,0,70.9333,70.9333,1.630267,1.630267,0,-1,0,1.630267,0,0,0,0,0,1.716071,1.630267,0,0,0.5484818,10.13164,0,1.716071,-1.716071,11.6708,83.36266,0.1341095,1.793294,0,0,10.13164
5/22/2007 5:00:00 PM,0,0,101.9196,90,0,0,70.37945,70.37945,1.304232,1.304232,0,-1,0,1.304232,0,0,2.220446E-16,0,0,1.372876,1.304232,0,0,2.455227,8.41557,0,1.372876,-1.372876,10.22366,73.02598,0.1341095,1.434655,0,0,8.41557
5/22/2007 6:00:00 PM,0,0,89.37832,90,0,0,68.48051,68.48051,2.075356,2.075356,0,-1,0,2.075356,0,0,0,0,0,2.184585,2.075356,0,0,3.980644,7.042694,0,2.184585,-2.184585,7.920902,56.57776,0.1341095,2.282892,0,0,7.042694
5/22/2007 7:00:00 PM,0,0,76.02499,90,0,0,66.97718,66.97718,3.235947,3.235947,0,-1,0,3.235947,0,0,4.440892E-16,0.2295412,0,3.40626,3.235947,0,0,6.407961,4.858109,0,3.40626,-3.40626,4.330389,30.93129,0.1341095,3.559541,0,0,4.858109
5/22/2007 8:00:00 PM,0,0,61.16531,90,0,0,64.87054,64.87054,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.19269,1.451849,0,0,0,4.330389,30.93129,0.1341095,0,0,0,1.451849
5/22/2007 9:00:00 PM,0,0,44.0308,90,0,0,62.30895,62.30895,4.068064,1.379257,0,-1,0,1.379257,0,0,2.688807,3.095613,0,1.451849,1.379257,0,0,10.19269,1.451849,0,1.451849,-1.451849,2.800006,20,0.1341095,4.47487,0,0,1.451849
5/22/2007 10:00:00 PM,0,0,24.13309,90,0,0,59.74736,59.74736,0.2568358,0,0,-1,0,0,0,0,0.2568358,0.2825193,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1341095,0.2825193,0,0,0
5/22/2007 11:00:00 PM,0,0,2.032261,90,0,0,57.74952,57.74952,0.8193502,0,0,-1,0,0,0,0,0.8193502,0.9012853,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1341095,0.9012853,0,0,0
5/23/2007 12:00:00 AM,0,0,-20.32316,90,0,0,56.35499,56.35499,0.1504315,0,0,-1,0,0,0,0,0.1504315,0.1654747,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1341095,0.1654747,0,0,0
5/23/2007 1:00:00 AM,0,0,-40.74991,90,0,0,54.911,54.911,0.2880507,0,0,-1,0,0,0,0,0.2880507,0.3168558,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1341095,0.3168558,0,0,0
5/23/2007 2:00:00 AM,0,0,-58.38567,90,0,0,53.71428,53.71428,0.07706881,0,0,-1,0,0,0,0,0.07706881,0.08477569,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1341095,0.08477569,0,0,0
5/23/2007 3:00:00 AM,0,0,-73.60378,90,0,0,52.65601,52.65601,0.3409508,0,0,-1,0,0,0,0,0.3409508,0.3750459,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1341095,0.3750459,0,0,0
5/23/2007 4:00:00 AM,0,0,-87.16936,90,0,0,51.62742,51.62742,0.006486018,0,0,-1,0,0,0,0,0.006486018,0.00713462,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1341095,0.00713462,0,0,0
5/23/2007 5:00:00 AM,0,0,-99.8043,90,0,0,50.95488,50.95488,0.6383649,0.6383649,4.143628,0,1.29621,0.6383649,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.134395,0.7022014,0,5,0
5/23/2007 6:00:00 AM,0,0,-112.0864,90,0,0,50.70762,50.70762,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1345513,0,0,5,2.997
5/23/2007 7:00:00 AM,0,0,-124.4556,90,0,0,50.23289,50.23289,1.685125,1.685125,5,0,1.53,1.685125,0,0,0,0,0,0,0,3.314875,3.149131,5.14586,5.994,3.149131,0,3.149131,12.10576,86.46957,0.1349349,1.853637,0,5,5.994
5/23/2007 8:00:00 AM,0.03864128,2.30351,-137.2233,49.67566,0.1817181,0.6847531,57.07595,51.68676,1.401376,1.401376,0,0,0,1.401376,48.86292,0,2.220446E-16,0,0.6847531,1.475132,1.401376,0,0,1.996729,8.828218,0,0.7903794,-0.7903794,11.27263,80.51864,0.1349349,1.541513,0.5478024,0,9.512971
5/23/2007 9:00:00 AM,0.1526045,6.902166,-150.5565,36.80309,0.7498479,2.469671,78.22806,55.60332,0,0,0,-1,0,0,0,0,0,0,2.469671,0,0,0,0,2.874928,8.037839,2.469671,0,2.469671,13.61557,97.25385,0.1347155,0,1.975737,0,10.50751
5/23/2007 10:00:00 AM,0.2252347,9.889121,-164.4464,25.87837,1.110515,3.292437,92.87944,58.97592,3.166895,3.166895,0,-1,0,3.166895,103.9642,0,0,0.153585,3.292437,3.333574,3.166895,0,0,0.4052574,10.26054,0,0.04113675,-0.04113675,13.57221,96.94413,0.1347155,3.483585,2.63395,0,13.55298
5/23/2007 11:00:00 AM,0.2457878,11.03343,-178.6978,20.37466,1.184666,3.360695,98.5816,62.24961,0.8047052,0.8047052,0,-1,0,0.8047052,417.6306,2.062672,0,0,3.360695,0.8470581,0.8047052,0,0,0.4509649,10.21941,0.4509649,0,0.4509649,14.00003,100,0.1346756,0.8851757,2.688556,0,13.5801
5/23/2007 12:00:00 PM,0.2556078,10.23903,167.0183,24.31864,0.838004,2.528966,90.51494,64.97934,0,0,0,-1,0,0,0,2.528966,0,0,2.528966,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1346756,0,2.023173,0,13.15424
5/23/2007 1:00:00 PM,0.1813672,7.573087,153.043,34.61319,0.6202707,1.925531,86.66042,67.81786,0.4433067,0.4433067,0,-1,0,0.4433067,434.3564,1.458893,0,0,1.925531,0.4666386,0.4433067,0,0,0,10.62527,0,0,0,14.00003,100,0.1346756,0.4876373,1.540425,0,12.55081
5/23/2007 2:00:00 PM,0.07015823,3.245885,139.6025,47.26099,0.3441024,1.120138,79.9355,69.53877,0,0,0,-1,0,0,0,1.120138,0,0,1.120138,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1346756,0,0.8961107,0,11.74541
5/23/2007 3:00:00 PM,0.0002313284,0,126.7397,90,0,0,70.15197,70.15197,0.8504793,0.8504793,0,-1,0,0.8504793,0,0,1.110223E-16,0,0,0.8952414,0.8504793,0,0,0,10.62527,0,0.8952414,-0.8952414,13.05636,93.25954,0.1346756,0.9355272,0,0,10.62527
5/23/2007 4:00:00 PM,0,0,114.3173,90,0,0,70.82451,70.82451,0.9626241,0.9626241,0,-1,0,0.9626241,0,0,0,0,0,1.013288,0.9626241,0,0,0.9947126,9.730033,0,1.013288,-1.013288,11.98826,85.63026,0.1346756,1.058887,0,0,9.730033
5/23/2007 5:00:00 PM,0,0,102.0483,90,0,0,70.26077,70.26077,1.061316,1.061316,0,-1,0,1.061316,0,0,2.220446E-16,0,0,1.117175,1.061316,0,0,2.120589,8.716744,0,1.117175,-1.117175,10.81065,77.21881,0.1346756,1.167448,0,0,8.716744
5/23/2007 6:00:00 PM,0,0,89.5162,90,0,0,68.43105,68.43105,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.361895,7.599569,0,0,0,10.81065,77.21881,0.1346756,0,0,0,7.599569
5/23/2007 7:00:00 PM,0,0,76.16949,90,0,0,66.92773,66.92773,3.058079,3.058079,0,-1,0,3.058079,0,0,4.440892E-16,0.03388685,0,3.21903,3.058079,0,0,3.361895,7.599569,0,3.21903,-3.21903,7.417499,52.98203,0.1346756,3.363887,0,0,7.599569
5/23/2007 8:00:00 PM,0,0,61.31045,90,0,0,64.8112,64.8112,2.332764,2.332764,0,-1,0,2.332764,0,0,0,0,0,2.455541,2.332764,0,0,6.938595,4.380538,0,2.455541,-2.455541,4.829131,34.49372,0.1346756,2.566041,0,0,4.380538
5/23/2007 9:00:00 PM,0,0,44.16293,90,0,0,62.24961,62.24961,1.747912,1.747912,0,-1,0,1.747912,0,0,2.220446E-16,0.09395564,0,1.839907,1.747912,0,0,9.666974,1.924997,0,1.839907,-1.839907,2.889699,20.64066,0.1346756,1.922703,0,0,1.924997
5/23/2007 10:00:00 PM,0,0,24.2278,90,0,0,59.69791,59.69791,0.5368757,0.08083556,0,-1,0,0.08083556,0,0,0.4560401,0.5097277,0,0.08509006,0.08083556,0,0,11.71132,0.08509006,0,0.08509006,-0.08509006,2.800006,20,0.1346756,0.5905632,0,0,0.08509006
5/23/2007 11:00:00 PM,0,0,2.063154,90,0,0,57.74952,57.74952,0.5092592,0,0,-1,0,0,0,0,0.5092592,0.5601851,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1346756,0.5601851,0,0,0
5/24/2007 12:00:00 AM,0,0,-20.35673,90,0,0,56.32532,56.32532,0.6410502,0,0,-1,0,0,0,0,0.6410502,0.7051552,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1346756,0.7051552,0,0,0
5/24/2007 1:00:00 AM,0,0,-40.83108,90,0,0,54.88133,54.88133,0.5470835,0,0,-1,0,0,0,0,0.5470835,0.6017918,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1346756,0.6017918,0,0,0
5/24/2007 2:00:00 AM,0,0,-58.48914,90,0,0,53.6846,53.6846,0.1586677,0,0,-1,0,0,0,0,0.1586677,0.1745345,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1346756,0.1745345,0,0,0
5/24/2007 3:00:00 AM,0,0,-73.71284,90,0,0,52.62634,52.62634,0.2148745,0,0,-1,0,0,0,0,0.2148745,0.236362,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1346756,0.236362,0,0,0
5/24/2007 4:00:00 AM,0,0,-87.27545,90,0,0,51.56808,51.56808,0.6932616,0,0,-1,0,0,0,0,0.6932616,0.7625878,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1346756,0.7625878,0,0,0
5/24/2007 5:00:00 AM,0,0,-99.90307,90,0,0,50.9351,50.9351,0.3531622,0.3531622,3.858425,0,1.21835,0.3531622,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1349006,0.3884785,0,5,0
5/24/2007 6:00:00 AM,0,0,-112.175,90,0,0,50.67795,50.67795,0.4316796,0.4316796,3.936943,0,1.239785,0.4316796,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1351403,0.4748476,0,5,2.997
5/24/2007 7:00:00 AM,0,0,-124.5311,90,0,0,50.2131,50.2131,0.4945432,0.4945432,3.999806,0,1.256947,0.4945432,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1353914,0.5439975,0,5,5.994
5/24/2007 8:00:00 AM,0.03288831,2.113822,-137.282,49.75443,0.1455652,0.5521329,55.97017,51.65709,0.2339356,0.2339356,0,0,0,0.2339356,236.0192,0,0,0,0.5521329,0.246248,0.2339356,0,0,1.81586,8.991,0.3058849,0,0.3058849,12.56754,89.76796,0.1353643,0.2573291,0.4417063,0,9.543133
5/24/2007 9:00:00 AM,0.1619582,6.707173,-150.5942,36.9163,0.5489952,1.884439,72.03552,55.55387,1.885497,1.885497,0,-1,0,1.885497,99.94386,0,0,0,1.884439,1.984734,1.885497,0,0,1.509975,9.266296,0,0.1002953,-0.1002953,12.46182,89.01282,0.1353643,2.074047,1.507551,0,11.15073
5/24/2007 10:00:00 AM,0.2355535,9.690955,-164.459,26.04079,0.7930437,2.528163,82.93564,58.91658,1.776434,1.776434,0,-1,0,1.776434,142.3168,0,0,0,2.528163,1.869931,1.776434,0,0,1.621414,9.166001,0.6582328,0,0.6582328,13.08627,93.4732,0.1353061,1.954077,2.022531,0,11.69416
5/24/2007 11:00:00 AM,0.2968343,10.83542,-178.6828,20.57318,0.8826882,2.693713,89.00555,62.14082,0.007255014,0.007255014,0,-1,0,0.007255014,37128.98,1.722895,0,0,2.693713,0.007636857,0.007255014,0,0,0.9631817,9.75841,0.9631817,0,0.9631817,14.00003,100,0.135221,0.007980515,2.154971,0,12.45212
5/24/2007 12:00:00 PM,0.2503903,10.04491,167.0607,24.47129,0.8218637,2.491561,89.90204,64.87054,0,0,0,-1,0,0,0,2.491561,0,0,2.491561,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.135221,0,1.993248,0,13.11683
5/24/2007 1:00:00 PM,0.1895285,7.385975,153.11,34.70525,0.6046712,1.885947,86.0088,67.64972,1.387043,1.387043,0,-1,0,1.387043,135.9689,0.4259012,0,0,1.885947,1.460045,1.387043,0,0,0,10.62527,0,0,0,14.00003,100,0.135221,1.525748,1.508757,0,12.51122
5/24/2007 2:00:00 PM,0.07297796,3.067522,139.6898,47.31283,0.2493378,0.8287207,76.8856,69.37064,0,0,0,-1,0,0,0,0.8287207,0,0,0.8287207,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.135221,0,0.6629766,0,11.45399
5/24/2007 3:00:00 PM,0.00006053781,0,126.8432,90,0,0,70.04317,70.04317,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.135221,0,0,0,10.62527
5/24/2007 4:00:00 PM,0,0,114.4338,90,0,0,70.70583,70.70583,0.2357624,0.2357624,0,-1,0,0.2357624,0,0,2.775558E-17,0,0,0.2481709,0.2357624,0,0,0,10.62527,0,0.2481709,-0.2481709,13.73843,98.13147,0.135221,0.2593386,0,0,10.62527
5/24/2007 5:00:00 PM,0,0,102.1756,90,0,0,70.21131,70.21131,1.896368,1.896368,0,-1,0,1.896368,0,0,2.220446E-16,0,0,1.996177,1.896368,0,0,0.2757455,10.3771,0,1.996177,-1.996177,11.63428,83.10182,0.135221,2.086005,0,0,10.3771
5/24/2007 6:00:00 PM,0,0,89.65263,90,0,0,68.31237,68.31237,0.1489341,0.1489341,0,-1,0,0.1489341,0,0,2.775558E-17,0,0,0.1567727,0.1489341,0,0,2.49372,8.380926,0,0.1567727,-0.1567727,11.46902,81.92144,0.135221,0.1638275,0,0,8.380926
5/24/2007 7:00:00 PM,0,0,76.31271,90,0,0,66.81893,66.81893,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.667912,8.224154,0,0,0,11.46902,81.92144,0.135221,0,0,0,8.224154
5/24/2007 8:00:00 PM,0,0,61.4548,90,0,0,64.70241,64.70241,1.434189,1.434189,0,-1,0,1.434189,0,0,0,0,0,1.509672,1.434189,0,0,2.667912,8.224154,0,1.509672,-1.509672,9.87769,70.55479,0.135221,1.577608,0,0,8.224154
5/24/2007 9:00:00 PM,0,0,44.29527,90,0,0,62.20016,62.20016,1.771918,1.771918,0,-1,0,1.771918,0,0,2.220446E-16,0,0,1.865177,1.771918,0,0,4.345325,6.714481,0,1.865177,-1.865177,7.911622,56.51147,0.135221,1.94911,0,0,6.714481
5/24/2007 10:00:00 PM,0,0,24.32423,90,0,0,59.63857,59.63857,0.3645264,0.3645264,0,-1,0,0.3645264,0,0,5.551115E-17,0,0,0.383712,0.3645264,0,0,6.417744,4.849305,0,0.383712,-0.383712,7.507154,53.62242,0.135221,0.400979,0,0,4.849305
5/24/2007 11:00:00 PM,0,0,2.097444,90,0,0,57.69018,57.69018,0.2992224,0.2992224,0,-1,0,0.2992224,0,0,0,0,0,0.3149709,0.2992224,0,0,6.84409,4.465593,0,0.3149709,-0.3149709,7.175145,51.25093,0.135221,0.3291446,0,0,4.465593
5/25/2007 12:00:00 AM,0,0,-20.38561,90,0,0,56.27586,56.27586,0.3059675,0.3059675,0,-1,0,0.3059675,0,0,0,0,0,0.322071,0.3059675,0,0,7.194058,4.150622,0,0.322071,-0.322071,6.835653,48.82599,0.135221,0.3365642,0,0,4.150622
5/25/2007 1:00:00 AM,0,0,-40.90685,90,0,0,54.82199,54.82199,0.3468285,0.3468285,0,-1,0,0.3468285,0,0,0,0,0,0.3650827,0.3468285,0,0,7.551915,3.828551,0,0.3650827,-0.3650827,6.450822,46.07721,0.135221,0.3815114,0,0,3.828551
5/25/2007 2:00:00 AM,0,0,-58.58702,90,0,0,53.62526,53.62526,0.3491086,0.3491086,0,-1,0,0.3491086,0,0,0,0,0,0.3674828,0.3491086,0,0,7.957562,3.463468,0,0.3674828,-0.3674828,6.063461,43.31035,0.135221,0.3840195,0,0,3.463468
5/25/2007 3:00:00 AM,0,0,-73.81641,90,0,0,52.57689,52.57689,0.04502093,0.04502093,0,-1,0,0.04502093,0,0,0,0,0,0.04739045,0.04502093,0,0,8.365876,3.095985,0,0.04739045,-0.04739045,6.013507,42.95353,0.135221,0.04952302,0,0,3.095985
5/25/2007 4:00:00 AM,0,0,-87.37623,90,0,0,51.54829,51.54829,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.418532,3.048595,0,0,0,6.013507,42.95353,0.135221,0,0,0,3.048595
5/25/2007 5:00:00 AM,0,0,-99.99676,90,0,0,50.90543,50.90543,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.418532,3.048595,0,0,0,6.013507,42.95353,0.135221,0,0,0,3.048595
5/25/2007 6:00:00 AM,0,0,-112.2587,90,0,0,50.67795,50.67795,0.3274748,0.3274748,0,0,0,0.3274748,0,0,5.551115E-17,0,0,0.3447103,0.3274748,0,0,8.418532,3.048595,0,0.3447103,-0.3447103,5.65015,40.35814,0.135221,0.3602223,0,0,3.048595
5/25/2007 7:00:00 AM,0,0,-124.602,90,0,0,50.18343,50.18343,1.053058,1.053058,0,0,0,1.053058,0,0,0,0,0,1.108482,1.053058,0,0,8.801544,2.703885,0,1.108482,-1.108482,4.481708,32.01213,0.135221,1.158363,0,0,2.703885
5/25/2007 8:00:00 AM,0.02959201,1.929012,-137.3366,49.83364,0.1275681,0.4854859,55.40549,51.62742,1.602514,1.602514,4.775137,0,1.468612,1.602514,30.29527,0,0,0,0.4854859,0,0,3.172624,3.013992,10.03319,1.595403,3.499478,0,3.499478,7.801605,55.72564,0.1356093,1.762765,0.3883887,5,2.080889
5/25/2007 9:00:00 AM,0.1573481,6.517485,-150.6283,37.0288,0.5331929,1.836667,71.49475,55.49453,2.542447,2.542447,0,-1,0,2.542447,72.24014,0,0,0,1.836667,2.67626,2.542447,0,0,6.533712,4.744934,0,0.8395927,-0.8395927,6.916596,49.40416,0.1356093,2.796691,1.469334,0,6.581601
5/25/2007 10:00:00 AM,0.233144,9.498507,-164.4687,26.20028,0.777043,2.487701,82.33077,58.80779,1.925525,1.925525,0,-1,0,1.925525,129.196,0,0,0,2.487701,2.026869,1.925525,0,0,7.466593,3.905341,0.4608329,0,0.4608329,7.353781,52.5269,0.1355686,2.118078,1.990161,0,6.393042
5/25/2007 11:00:00 AM,0.2545144,10.64347,-178.6657,20.76578,0.8701758,2.665297,88.50533,62.03202,0,0,0,-1,0,0,0,0,0,0,2.665297,0,0,0,0,7.00576,4.32009,2.665297,0,2.665297,9.882303,70.58774,0.1353337,0,2.132237,0,6.985387
5/25/2007 12:00:00 PM,0.2368512,9.857069,167.1043,24.6184,0.8062443,2.454083,89.35625,64.8112,1.996195,1.996195,0,-1,0,1.996195,122.9381,0,0,0,2.454083,2.101258,1.996195,0,0,4.340463,6.718857,0.3528257,0,0.3528257,10.21702,72.97858,0.1353027,2.195814,1.963267,0,9.17294
5/25/2007 1:00:00 PM,0.1724076,7.205245,153.1774,34.79311,0.5896054,1.845894,85.4845,67.59038,0.06906556,0.06906556,0,-1,0,0.06906556,2672.669,0,0,0,1.845894,0.0727006,0.06906556,0,0,3.987638,7.0364,1.773193,0,1.773193,11.89922,84.99427,0.1351469,0.07597212,1.476715,0,8.882295
5/25/2007 2:00:00 PM,0.06784213,2.895548,139.7769,47.36127,0.2350226,0.7836925,76.40192,69.32118,1.542732,1.542732,0,-1,0,1.542732,50.79902,0,0,0,0.7836925,1.623928,1.542732,0,0,2.214444,8.632275,0,0.8402355,-0.8402355,11.01354,78.66795,0.1351469,1.697005,0.626954,0,9.415967
5/25/2007 3:00:00 PM,0.000002516549,0,126.9459,90,0,0,69.98383,69.98383,0.2142034,0.2142034,0,-1,0,0.2142034,0,0,2.775558E-17,0,0,0.2254773,0.2142034,0,0,3.148039,7.792039,0,0.2254773,-0.2254773,10.77586,76.97029,0.1351469,0.2356237,0,0,7.792039
5/25/2007 4:00:00 PM,0,0,114.549,90,0,0,70.65637,70.65637,0.9125456,0.9125456,0,-1,0,0.9125456,0,0,0,0,0,0.9605743,0.9125456,0,0,3.39857,7.566562,0,0.9605743,-0.9605743,9.763328,69.73792,0.1351469,1.0038,0,0,7.566562
5/25/2007 5:00:00 PM,0,0,102.3014,90,0,0,70.15197,70.15197,1.557944,1.557944,0,-1,0,1.557944,0,0,0,0,0,1.639941,1.557944,0,0,4.465874,6.605987,0,1.639941,-1.639941,8.034678,57.39044,0.1351469,1.713739,0,0,6.605987
5/25/2007 6:00:00 PM,0,0,89.78749,90,0,0,68.26292,68.26292,1.386182,1.386182,0,-1,0,1.386182,0,0,2.220446E-16,0,0,1.459139,1.386182,0,0,6.288031,4.966046,0,1.459139,-1.459139,6.49661,46.40426,0.1351469,1.524801,0,0,4.966046
5/25/2007 7:00:00 PM,0,0,76.4545,90,0,0,66.75959,66.75959,1.329525,1.329525,0,-1,0,1.329525,0,0,0,0,0,1.3995,1.329525,0,0,7.909297,3.506907,0,1.3995,-1.3995,5.021407,35.86712,0.1351469,1.462478,0,0,3.506907
5/25/2007 8:00:00 PM,0,0,61.59822,90,0,0,64.59361,64.59361,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.464297,2.107406,0,0,0,5.021407,35.86712,0.1351469,0,0,0,2.107406
5/25/2007 9:00:00 PM,0,0,44.42767,90,0,0,62.14082,62.14082,1.384921,1.384921,0,-1,0,1.384921,0,0,2.220446E-16,0,0,1.457812,1.384921,0,0,9.464297,2.107406,0,1.457812,-1.457812,3.484738,24.89094,0.1351469,1.523414,0,0,2.107406
5/25/2007 10:00:00 PM,0,0,24.42229,90,0,0,59.57923,59.57923,0.1313298,0.1313298,0,-1,0,0.1313298,0,0,0,0,0,0.1382419,0.1313298,0,0,11.08409,0.6495942,0,0.1382419,-0.1382419,3.339018,23.85008,0.1351469,0.1444628,0,0,0.6495942
5/25/2007 11:00:00 PM,0,0,2.135086,90,0,0,57.63084,57.63084,0.3027161,0.3027161,0,-1,0,0.3027161,0,0,0,0,0,0.3186485,0.3027161,0,0,11.23769,0.5113522,0,0.3186485,-0.3186485,3.003133,21.45091,0.1351469,0.3329877,0,0,0.5113522
5/26/2007 12:00:00 AM,0,0,-20.40978,90,0,0,56.24619,56.24619,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.59175,0.1927037,0,0,0,3.003133,21.45091,0.1351469,0,0,0,0.1927037
5/26/2007 1:00:00 AM,0,0,-40.9772,90,0,0,54.80221,54.80221,0.3545618,0.1830685,0,-1,0,0.1830685,0,0,0.1714933,0.2069495,0,0.1927037,0.1830685,0,0,11.59175,0.1927037,0,0.1927037,-0.1927037,2.800006,20,0.1351469,0.390018,0,0,0.1927037
5/26/2007 2:00:00 AM,0,0,-58.67928,90,0,0,53.62526,53.62526,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1351469,0,0,0,0
5/26/2007 3:00:00 AM,0,0,-73.91444,90,0,0,52.57689,52.57689,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1351469,0,0,0,0
5/26/2007 4:00:00 AM,0,0,-87.47168,90,0,0,51.54829,51.54829,0.8017356,0,0,-1,0,0,0,0,0.8017356,0.8819092,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1351469,0.8819092,0,0,0
5/26/2007 5:00:00 AM,0,0,-100.0854,90,0,0,50.87576,50.87576,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1351469,0,0,0,0
5/26/2007 6:00:00 AM,0,0,-112.3376,90,0,0,50.65817,50.65817,0.11689,0.11689,3.622153,0,1.153848,0.11689,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1353215,0.1285789,0,5,0
5/26/2007 7:00:00 AM,0,0,-124.6684,90,0,0,50.18343,50.18343,0.9619596,0.9619596,4.467223,0,1.384552,0.9619596,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1356611,1.058156,0,5,2.997
5/26/2007 8:00:00 AM,0.03216733,1.74915,-137.387,49.91319,0.1543919,0.5849099,56.17313,51.59775,2.765715,2.765715,5,0,1.53,2.765715,21.1486,0,0,0,0.5849099,0,0,2.234285,2.122571,5.14586,5.994,2.707481,0,2.707481,11.68678,83.47682,0.1359702,3.042286,0.4679279,5,6.57891
5/26/2007 9:00:00 AM,0.1338563,6.333168,-150.6587,37.14046,0.6545922,2.201795,75.10635,55.40552,1.379848,1.379848,0,-1,0,1.379848,159.568,0,0,0,2.201795,1.452471,1.379848,0,0,2.438379,8.430733,0.7493237,0,0.7493237,12.39765,88.55446,0.1359045,1.517833,1.761436,0,10.63253
5/26/2007 10:00:00 AM,0.2224934,9.311839,-164.4755,26.35669,0.7615233,2.448262,81.73114,58.6891,0.2598472,0.2598472,0,-1,0,0.2598472,942.1929,0.4856828,0,0,2.448262,0.2735234,0.2598472,0,0,1.689056,9.105124,1.689056,0,1.689056,14.00003,100,0.1357566,0.2858319,1.95861,0,11.55339
5/26/2007 11:00:00 AM,0.262699,10.45763,-178.6466,20.95238,0.8547435,2.629356,87.91474,61.92323,0,0,0,-1,0,0,0,2.629356,0,0,2.629356,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1357566,0,2.103485,0,13.25463
5/26/2007 12:00:00 PM,0.2338788,9.675558,167.149,24.75992,0.7911501,2.419501,88.71625,64.64307,0,0,0,-1,0,0,0,2.419501,0,0,2.419501,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1357566,0,1.935601,0,13.04478
