Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/23/2007 9:00:00 AM,0.08827583,3.581787,-150.2521,39.43369,0.2891614,1.064986,60.87267,52.27029,1.104301,1.104301,0,-1,0,1.104301,96.43985,0,0,0,1.064986,1.162422,1.104301,0,0,4.182541,6.860987,0,0.09743588,-0.09743588,9.929414,70.92425,0.1432662,1.214731,0.8519892,0,7.925973
6/23/2007 10:00:00 AM,0.1569752,6.633393,-163.7197,29.04761,0.5385539,1.863095,70.83597,54.68353,0.5243277,0.5243277,0,-1,0,0.5243277,355.3304,0,0,0,1.863095,0.5519239,0.5243277,0,0,4.290803,6.763551,1.311171,0,1.311171,11.1733,79.80913,0.1431655,0.5767604,1.490476,0,8.626646
6/23/2007 11:00:00 AM,0.189834,7.905318,-177.5277,23.58013,0.6420876,2.139185,76.53259,57.18578,1.043964,1.043964,0,-1,0,1.043964,204.9099,0,0,0,2.139185,1.098909,1.043964,0,0,2.979632,7.943605,1.040275,0,1.040275,12.16019,86.85835,0.1430857,1.14836,1.711348,0,10.08279
6/23/2007 12:00:00 PM,0.1994418,7.298221,168.6082,26.31975,0.592707,1.960178,77.62202,59.74736,0.6857716,0.6857716,0,-1,0,0.6857716,285.8354,0,0,0,1.960178,0.7218649,0.6857716,0,0,1.939357,8.879853,1.238313,0,1.238313,13.33496,95.24952,0.1429908,0.7543488,1.568142,0,10.84003
6/23/2007 1:00:00 PM,0.120261,4.860143,154.9929,35.40401,0.3937772,1.332956,74.15104,62.30895,0,0,0,-1,0,0,0,0.6319124,0,0,1.332956,0,0,0,0,0.7010435,9.994335,0.7010435,0,0.7010435,14.00003,100,0.1429371,0,1.066365,0,11.32729
6/23/2007 2:00:00 PM,0.02585565,0.7729332,141.8404,47.28913,0.08401884,0.2988493,66.49143,63.98042,1.79532,1.79532,0,-1,0,1.79532,16.64602,0,0,0,0.2988493,1.88981,1.79532,0,0,0,10.62527,0,1.590961,-1.590961,12.32301,88.02131,0.1429371,1.974852,0.2390795,0,10.92412
6/23/2007 3:00:00 PM,0,0,129.2056,90,0,0,64.8112,64.8112,0.2246012,0.2246012,0,-1,0,0.2246012,0,0,2.775558E-17,0,0,0.2364224,0.2246012,0,0,1.767734,9.034313,0,0.2364224,-0.2364224,12.0738,86.24123,0.1429371,0.2470614,0,0,9.034313
6/23/2007 4:00:00 PM,0,0,116.9763,90,0,0,65.76067,65.76067,0.3859328,0.3859328,0,-1,0,0.3859328,0,0,0,0,0,0.4062451,0.3859328,0,0,2.030426,8.797891,0,0.4062451,-0.4062451,11.64558,83.18253,0.1429371,0.4245261,0,0,8.797891
6/23/2007 5:00:00 PM,0,0,104.8915,90,0,0,65.19692,65.19692,0.07869329,0.07869329,0,-1,0,0.07869329,0,0,0,0,0,0.08283504,0.07869329,0,0,2.481809,8.391645,0,0.08283504,-0.08283504,11.55826,82.55885,0.1429371,0.08656262,0,0,8.391645
6/23/2007 6:00:00 PM,0,0,92.55318,90,0,0,63.25842,63.25842,2.052652,2.052652,0,-1,0,2.052652,0,0,4.440892E-16,0,0,2.160686,2.052652,0,0,2.573848,8.308811,0,2.160686,-2.160686,9.280698,66.29057,0.1429371,2.257917,0,0,8.308811
6/23/2007 7:00:00 PM,0,0,79.41068,90,0,0,61.58696,61.58696,1.146835,1.146835,0,-1,0,1.146835,0,0,0,0,0,1.207194,1.146835,0,0,4.974611,6.148124,0,1.207194,-1.207194,8.008204,57.20134,0.1429371,1.261518,0,0,6.148124
6/23/2007 8:00:00 PM,0,0,64.72755,90,0,0,59.57923,59.57923,0.2056965,0.2056965,0,-1,0,0.2056965,0,0,2.775558E-17,0,0,0.2165227,0.2056965,0,0,6.315938,4.94093,0,0.2165227,-0.2165227,7.779968,55.57109,0.1429371,0.2262662,0,0,4.94093
6/23/2007 9:00:00 PM,0,0,47.60713,90,0,0,57.63084,57.63084,0.7958902,0.7958902,0,-1,0,0.7958902,0,0,1.110223E-16,0,0,0.8377791,0.7958902,0,0,6.556519,4.724407,0,0.8377791,-0.8377791,6.896872,49.26327,0.1429371,0.8754792,0,0,4.724407
6/23/2007 10:00:00 PM,0,0,27.32034,90,0,0,55.71212,55.71212,0.680622,0.680622,0,-1,0,0.680622,0,0,1.110223E-16,0,0,0.7164441,0.680622,0,0,7.487384,3.886628,0,0.7164441,-0.7164441,6.141673,43.86901,0.1429371,0.7486842,0,0,3.886628
6/23/2007 11:00:00 PM,0,0,4.248717,90,0,0,54.37693,54.37693,0.3187498,0.3187498,0,-1,0,0.3187498,0,0,0,0,0,0.3355261,0.3187498,0,0,8.283434,3.170184,0,0.3355261,-0.3355261,5.787997,41.34275,0.1429371,0.3506248,0,0,3.170184
6/24/2007 12:00:00 AM,0,0,-19.26289,90,0,0,53.29888,53.29888,0.4860902,0.4860902,0,-1,0,0.4860902,0,0,5.551115E-17,0,0,0.5116739,0.4860902,0,0,8.65624,2.834658,0,0.5116739,-0.5116739,5.248646,37.49025,0.1429371,0.5346992,0,0,2.834658
6/24/2007 1:00:00 AM,0,0,-40.68893,90,0,0,52.10215,52.10215,0.3791171,0.3791171,0,-1,0,0.3791171,0,0,5.551115E-17,0,0,0.3990706,0.3791171,0,0,9.224767,2.322984,0,0.3990706,-0.3990706,4.827989,34.48556,0.1429371,0.4170288,0,0,2.322984
6/24/2007 2:00:00 AM,0,0,-58.89438,90,0,0,51.29115,51.29115,0.262288,0.262288,0,-1,0,0.262288,0,0,0,0,0,0.2760926,0.262288,0,0,9.668179,1.923913,0,0.2760926,-0.2760926,4.536961,32.4068,0.1429371,0.2885168,0,0,1.923913
6/24/2007 3:00:00 AM,0,0,-74.34702,90,0,0,50.43069,50.43069,0.2791896,0.2791896,0,-1,0,0.2791896,0,0,0,0,0,0.2938837,0.2791896,0,0,9.974948,1.647821,0,0.2938837,-0.2938837,4.22718,30.19409,0.1429371,0.3071085,0,0,1.647821
6/24/2007 4:00:00 AM,0,0,-87.94861,90,0,0,49.7087,49.7087,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.30149,1.353937,0,0,0,4.22718,30.19409,0.1429371,0,0,0,1.353937
6/24/2007 5:00:00 AM,0,0,-100.5041,90,0,0,49.0955,49.0955,0.5924365,0.5924365,0,0,0,0.5924365,0,0,1.110223E-16,0,0,0.6236174,0.5924365,0,0,10.30149,1.353937,0,0.6236174,-0.6236174,3.56983,25.49874,0.1429371,0.6516801,0,0,1.353937
6/24/2007 6:00:00 AM,0,0,-112.6274,90,0,0,48.84824,48.84824,0.505501,0.505501,0,0,0,0.505501,0,0,1.110223E-16,0,0,0.5321063,0.505501,0,0,10.99439,0.7303197,0,0.5321063,-0.5321063,3.008941,21.49239,0.1429371,0.5560511,0,0,0.7303197
6/24/2007 7:00:00 AM,0,0,-124.7682,90,0,0,48.40318,48.40318,0.05102485,0.05102485,0,0,0,0.05102485,0,0,0,0,0,0.05371037,0.05102485,0,0,11.58562,0.1982134,0,0.05371037,-0.05371037,2.952325,21.088,0.1429371,0.05612734,0,0,0.1982134
6/24/2007 8:00:00 AM,0.00360403,0,-137.2367,90,0,0,49.43177,49.43177,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.6453,0.144503,0,0,0,2.952325,21.088,0.1429371,0,0,0,0.144503
6/24/2007 9:00:00 AM,0.08840799,3.575948,-150.2013,39.47185,0.2886587,1.064136,60.71816,52.13182,3.130288,1.148207,0,-1,0,1.148207,92.67805,0,1.982081,3.103853,1.064136,1.208639,1.148207,0,0,11.6453,0.144503,0,0.144503,-0.144503,2.800006,20,0.1429371,3.443317,0.8513086,0,1.208639
6/24/2007 10:00:00 AM,0.1739875,6.633954,-163.6684,29.0723,0.5385525,1.864787,70.69562,54.54506,0,0,0,-1,0,0,0,0,0,0,1.864787,0,0,0,0,11.80586,0,1.864787,0,1.864787,4.569098,32.63634,0.1427945,0,1.491829,0,1.864787
6/24/2007 11:00:00 AM,0.2113422,7.912757,-177.4767,23.57742,0.6426356,2.143087,76.3886,57.02753,1.73239,1.73239,0,-1,0,1.73239,123.707,0,0,0,2.143087,1.823568,1.73239,0,0,9.941073,1.678308,0.3195191,0,0.3195191,4.87222,34.8015,0.1427701,1.905628,1.71447,0,3.821395
6/24/2007 12:00:00 PM,0.1868024,7.312477,168.6576,26.28796,0.5938151,1.966333,77.43515,59.52978,0.7805745,0.7805745,0,-1,0,0.7805745,251.9084,0,0,0,1.966333,0.8216574,0.7805745,0,0,9.621554,1.965875,1.144676,0,1.144676,5.958155,42.55816,0.1426828,0.858632,1.573066,0,3.932208
6/24/2007 1:00:00 PM,0.1161354,4.880629,155.0398,35.35888,0.395418,1.340106,73.97118,62.08148,0,0,0,-1,0,0,0,0,0,0,1.340106,0,0,0,0,8.476879,2.996083,1.340106,0,1.340106,7.229491,51.63911,0.1425807,0,1.072085,0,4.336189
6/24/2007 2:00:00 PM,0.02310295,0.798692,141.8844,47.23957,0.1135516,0.4022212,67.1484,63.75294,0,0,0,-1,0,0,0,0,0,0,0.4022212,0,0,0,0,7.136773,4.202178,0.4022212,0,0.4022212,7.611071,54.36469,0.1425501,0,0.3217769,0,4.6044
6/24/2007 3:00:00 PM,0,0,129.2471,90,0,0,64.59361,64.59361,0.1943242,0.1943242,0,-1,0,0.1943242,0,0,2.775558E-17,0,0,0.2045517,0.1943242,0,0,6.734552,4.564178,0,0.2045517,-0.2045517,7.395455,52.82457,0.1425501,0.2137566,0,0,4.564178
6/24/2007 4:00:00 PM,0,0,117.016,90,0,0,65.5332,65.5332,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.961832,4.359626,0,0,0,7.395455,52.82457,0.1425501,0,0,0,4.359626
6/24/2007 5:00:00 PM,0,0,104.9308,90,0,0,64.97934,64.97934,1.228869,1.228869,0,-1,0,1.228869,0,0,0,0,0,1.293547,1.228869,0,0,6.961832,4.359626,0,1.293547,-1.293547,6.031937,43.08517,0.1425501,1.351756,0,0,4.359626
6/24/2007 6:00:00 PM,0,0,92.59385,90,0,0,63.03095,63.03095,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.399106,3.066079,0,0,0,6.031937,43.08517,0.1425501,0,0,0,3.066079
6/24/2007 7:00:00 PM,0,0,79.45515,90,0,0,61.31003,61.31003,2.476524,2.476524,0,-1,0,2.476524,0,0,4.440892E-16,0,0,2.606867,2.476524,0,0,8.399106,3.066079,0,2.606867,-2.606867,3.284058,23.45751,0.1425501,2.724176,0,0,3.066079
6/24/2007 8:00:00 PM,0,0,64.77913,90,0,0,59.3023,59.3023,0.06809314,0.06809314,0,-1,0,0.06809314,0,0,0,0,0,0.07167698,0.06809314,0,0,11.29562,0.459212,0,0.07167698,-0.07167698,3.208503,22.91784,0.1425501,0.07490245,0,0,0.459212
6/24/2007 9:00:00 PM,0,0,47.66975,90,0,0,57.41325,57.41325,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.37527,0.387535,0,0,0,3.208503,22.91784,0.1425501,0,0,0,0.387535
6/24/2007 10:00:00 PM,0,0,27.39659,90,0,0,55.49453,55.49453,0.1043056,0.1043056,0,-1,0,0.1043056,0,0,1.387779E-17,0,0,0.1097954,0.1043056,0,0,11.37527,0.387535,0,0.1097954,-0.1097954,3.092769,22.09116,0.1425501,0.1147362,0,0,0.387535
6/24/2007 11:00:00 PM,0,0,4.335168,90,0,0,54.18901,54.18901,0.2286691,0.2286691,0,-1,0,0.2286691,0,0,2.775558E-17,0,0,0.2407043,0.2286691,0,0,11.49726,0.2777396,0,0.2407043,-0.2407043,2.839044,20.27885,0.1425501,0.251536,0,0,0.2777396
6/25/2007 12:00:00 AM,0,0,-19.17467,90,0,0,53.13074,53.13074,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.76471,0.03703528,0,0,0,2.839044,20.27885,0.1425501,0,0,0,0.03703528
6/25/2007 1:00:00 AM,0,0,-40.60775,90,0,0,51.93402,51.93402,0.3804322,0.03518352,0,-1,0,0.03518352,0,0,0.3452487,0.3832919,0,0.03703528,0.03518352,0,0,11.76471,0.03703528,0,0.03703528,-0.03703528,2.800006,20,0.1425501,0.4184754,0,0,0.03703528
6/25/2007 2:00:00 AM,0,0,-58.82305,90,0,0,51.12301,51.12301,0.05540173,0,0,-1,0,0,0,0,0.05540173,0.0609419,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1425501,0.0609419,0,0,0
6/25/2007 3:00:00 AM,0,0,-74.28398,90,0,0,50.29223,50.29223,0.06228564,0,0,-1,0,0,0,0,0.06228564,0.0685142,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1425501,0.0685142,0,0,0
6/25/2007 4:00:00 AM,0,0,-87.89126,90,0,0,49.5999,49.5999,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1425501,0,0,0,0
6/25/2007 5:00:00 AM,0,0,-100.4501,90,0,0,48.95704,48.95704,0.3098201,0.3098201,3.815083,0,1.206518,0.3098201,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1427118,0.340802,0,5,0
6/25/2007 6:00:00 AM,0,0,-112.575,90,0,0,48.70978,48.70978,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1428229,0,0,5,2.997
6/25/2007 7:00:00 AM,0,0,-124.7162,90,0,0,48.26471,48.26471,0.3763347,0.3763347,3.881598,0,1.224676,0.3763347,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1429943,0.4139682,0,5,5.994
6/25/2007 8:00:00 AM,0.003146201,0,-137.1844,90,0,0,49.2933,49.2933,0.6435401,0.6435401,0,0,0,0.6435401,0,0,0,0,0,0.6774107,0.6435401,0,0,1.81586,8.991,0,0.6774107,-0.6774107,11.5633,82.59482,0.1429943,0.7078941,0,0,8.991
6/25/2007 9:00:00 AM,0.06926511,3.576793,-150.1487,39.50628,0.336104,1.229589,61.97158,51.96369,0.4676566,0.4676566,0,-1,0,0.4676566,262.9255,0,0,0,1.229589,0.4922701,0.4676566,0,0,2.568539,8.313589,0.7373185,0,0.7373185,12.26278,87.59111,0.1429383,0.5144222,0.9836708,0,9.543178
6/25/2007 10:00:00 AM,0.123772,6.641371,-163.616,29.09158,0.5979899,2.048881,72.31375,54.35714,1.691374,1.691374,0,-1,0,1.691374,121.137,0,0,0,2.048881,1.780394,1.691374,0,0,1.83122,8.977176,0.2684867,0,0.2684867,12.51749,89.41045,0.1429179,1.860512,1.639104,0,11.02606
6/25/2007 11:00:00 AM,0.1471318,7.927118,-177.4257,23.56792,0.7105411,2.340037,78.239,56.80005,3.392417,3.33,0,-1,0,3.33,70.27139,0,0.06241724,0.401659,2.340037,3.505263,3.33,0,0,1.562734,9.218814,0,1.165226,-1.165226,11.28923,80.63721,0.1429179,3.731659,1.87203,0,11.55885
6/25/2007 12:00:00 PM,0.1624098,7.333594,168.706,26.25021,0.798939,2.53664,83.51112,59.3023,0.2959459,0.2959459,0,-1,0,0.2959459,857.1297,0,0,0,2.53664,0.3115219,0.2959459,0,0,2.857429,8.053588,2.225118,0,2.225118,13.40016,95.71527,0.1427493,0.3255404,2.029312,0,10.59023
6/25/2007 1:00:00 PM,0.1054239,4.907802,155.0849,35.30965,0.5169797,1.7117,77.45265,61.86389,1.691444,1.691444,0,-1,0,1.691444,101.1976,0,0,0,1.7117,1.780468,1.691444,0,0,0.6323113,10.05619,0,0.0687672,-0.0687672,13.32768,95.19751,0.1427493,1.860589,1.36936,0,11.76789
6/25/2007 2:00:00 PM,0.02190772,0.8308871,141.9259,47.18739,0.106827,0.3795505,66.66914,63.47601,1.243842,1.243842,0,-1,0,1.243842,30.51435,0,2.220446E-16,0,0.3795505,1.309308,1.243842,0,0,0.7087193,9.987427,0,0.9297572,-0.9297572,12.34763,88.19717,0.1427493,1.368227,0.3036404,0,10.36698
6/25/2007 3:00:00 PM,0,0,129.2854,90,0,0,64.31669,64.31669,1.500201,1.500201,0,-1,0,1.500201,0,0,0,0,0,1.579159,1.500201,0,0,1.741783,9.05767,0,1.579159,-1.579159,10.68305,76.30733,0.1427493,1.650221,0,0,9.05767
6/25/2007 4:00:00 PM,0,0,117.0521,90,0,0,65.25626,65.25626,1.514588,1.514588,0,-1,0,1.514588,0,0,0,0,0,1.594303,1.514588,0,0,3.496404,7.47851,0,1.594303,-1.594303,9.002505,64.30348,0.1427493,1.666046,0,0,7.47851
6/25/2007 5:00:00 PM,0,0,104.9659,90,0,0,64.70241,64.70241,0.4409401,0.4409401,0,-1,0,0.4409401,0,0,5.551115E-17,0,0,0.4641475,0.4409401,0,0,5.267851,5.884208,0,0.4641475,-0.4641475,8.513251,60.80882,0.1427493,0.4850341,0,0,5.884208
6/25/2007 6:00:00 PM,0,0,92.62998,90,0,0,62.75402,62.75402,1.106919,1.106919,0,-1,0,1.106919,0,0,0,0,0,1.165178,1.106919,0,0,5.783571,5.420061,0,1.165178,-1.165178,7.285046,52.03594,0.1427493,1.21761,0,0,5.420061
6/25/2007 7:00:00 PM,0,0,79.49477,90,0,0,61.08256,61.08256,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.078213,4.254883,0,0,0,7.285046,52.03594,0.1427493,0,0,0,4.254883
6/25/2007 8:00:00 PM,0,0,64.82574,90,0,0,59.08471,59.08471,3.066638,3.066638,0,-1,0,3.066638,0,0,0,0.04330121,0,3.22804,3.066638,0,0,7.078213,4.254883,0,3.22804,-3.22804,3.882394,27.73133,0.1427493,3.373301,0,0,4.254883
6/25/2007 9:00:00 PM,0,0,47.72777,90,0,0,57.18578,57.18578,1.426252,0.9755013,0,-1,0,0.9755013,0,0,0.450751,0.5933763,0,1.026843,0.9755013,0,0,10.66492,1.026843,0,1.026843,-1.026843,2.800006,20,0.1427493,1.568878,0,0,1.026843
6/25/2007 10:00:00 PM,0,0,27.46954,90,0,0,55.29673,55.29673,0.3070472,0,0,-1,0,0,0,0,0.3070472,0.3377519,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1427493,0.3377519,0,0,0
6/25/2007 11:00:00 PM,0,0,4.420792,90,0,0,53.9912,53.9912,0.04851108,0,0,-1,0,0,0,0,0.04851108,0.05336219,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1427493,0.05336219,0,0,0
6/26/2007 12:00:00 AM,0,0,-19.08468,90,0,0,52.96261,52.96261,0.4376801,0,0,-1,0,0,0,0,0.4376801,0.4814481,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1427493,0.4814481,0,0,0
6/26/2007 1:00:00 AM,0,0,-40.52291,90,0,0,51.76588,51.76588,0.2142282,0,0,-1,0,0,0,0,0.2142282,0.235651,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1427493,0.235651,0,0,0
6/26/2007 2:00:00 AM,0,0,-58.74731,90,0,0,50.95488,50.95488,0.4245925,0,0,-1,0,0,0,0,0.4245925,0.4670517,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1427493,0.4670517,0,0,0
6/26/2007 3:00:00 AM,0,0,-74.21644,90,0,0,50.15376,50.15376,0.06507574,0,0,-1,0,0,0,0,0.06507574,0.07158332,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1427493,0.07158332,0,0,0
6/26/2007 4:00:00 AM,0,0,-87.82961,90,0,0,49.46144,49.46144,0.3079823,0,0,-1,0,0,0,0,0.3079823,0.3387805,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1427493,0.3387805,0,0,0
6/26/2007 5:00:00 AM,0,0,-100.3922,90,0,0,48.84824,48.84824,0.6343831,0.6343831,4.139646,0,1.295123,0.6343831,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1429616,0.6978214,0,5,0
6/26/2007 6:00:00 AM,0,0,-112.5191,90,0,0,48.62077,48.62077,0.5071161,0.5071161,4.012379,0,1.26038,0.5071161,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1431528,0.5578278,0,5,2.997
6/26/2007 7:00:00 AM,0,0,-124.6611,90,0,0,48.14603,48.14603,2.345704,2.345704,5,0,1.53,2.345704,0,0,0,0,0,0,0,2.654296,2.521582,5.14586,5.994,2.521582,0,2.521582,11.51042,82.21711,0.1433872,2.580274,0,5,5.994
6/26/2007 8:00:00 AM,0.003348524,0,-137.1297,90,0,0,49.17462,49.17462,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.624279,8.263423,0,0,0,11.51042,82.21711,0.1433872,0,0,0,8.263423
6/26/2007 9:00:00 AM,0.0734663,3.584338,-150.0944,39.53693,0.3585883,1.307534,62.5073,51.82523,2.458733,2.458733,0,-1,0,2.458733,53.17916,0,0,0,1.307534,2.58814,2.458733,0,0,2.624279,8.263423,0,1.280606,-1.280606,10.16054,72.57515,0.1433872,2.704606,1.046027,0,9.570957
6/26/2007 10:00:00 AM,0.1546819,6.655651,-163.5628,29.1054,0.5402461,1.874401,70.38628,54.18901,1.365094,1.365094,0,-1,0,1.365094,137.3093,0,0,0,1.874401,1.436941,1.365094,0,0,4.047174,6.982817,0.4374603,0,0.4374603,10.57555,75.53951,0.1433541,1.501603,1.499521,0,8.857218
6/26/2007 11:00:00 AM,0.189495,7.948398,-177.3748,23.55163,0.6454415,2.157022,76.07255,56.63192,0.6499488,0.6499488,0,-1,0,0.6499488,331.8756,0,0,0,2.157022,0.6841566,0.6499488,0,0,3.609714,7.376531,1.472865,0,1.472865,11.97283,85.52008,0.1432428,0.7149436,1.725617,0,9.533553
6/26/2007 12:00:00 PM,0.1547948,7.361561,168.7535,26.20654,0.7571397,2.428761,82.04944,59.13417,1.552202,1.552202,0,-1,0,1.552202,156.4719,0,0,0,2.428761,1.633897,1.552202,0,0,2.136849,8.70211,0.7948635,0,0.7948635,12.72691,90.90631,0.1431828,1.707423,1.943009,0,11.13087
6/26/2007 1:00:00 PM,0.09236904,4.941639,155.1281,35.25636,0.4464841,1.502128,75.07359,61.63641,1.962973,1.962973,0,-1,0,1.962973,76.52311,0,2.220446E-16,0,1.502128,2.066288,1.962973,0,0,1.341986,9.417487,0,0.5641595,-0.5641595,12.13223,86.65863,0.1431828,2.15927,1.201702,0,10.91961
6/26/2007 2:00:00 PM,0.02549825,0.8694876,141.9648,47.13262,0.08916221,0.3182834,65.92192,63.25842,0.9620436,0.9620436,0,-1,0,0.9620436,33.08409,0,1.110223E-16,0,0.3182834,1.012678,0.9620436,0,0,1.96883,8.853328,0,0.6943941,-0.6943941,11.40028,81.43038,0.1431828,1.058248,0.2546267,0,9.171611
6/26/2007 3:00:00 PM,0,0,129.3204,90,0,0,64.08921,64.08921,3.063083,3.063083,0,-1,0,3.063083,0,0,4.440892E-16,0.0393916,0,3.224298,3.063083,0,0,2.740379,8.158934,0,3.224298,-3.224298,8.001568,57.15394,0.1431828,3.369392,0,0,8.158934
6/26/2007 4:00:00 PM,0,0,117.0843,90,0,0,65.03868,65.03868,1.762678,1.762678,0,-1,0,1.762678,0,0,2.220446E-16,0,0,1.855451,1.762678,0,0,6.322932,4.934635,0,1.855451,-1.855451,6.045751,43.18385,0.1431828,1.938946,0,0,4.934635
6/26/2007 5:00:00 PM,0,0,104.9969,90,0,0,64.47493,64.47493,0.8006862,0.8006862,0,-1,0,0.8006862,0,0,1.110223E-16,0,0,0.8428277,0.8006862,0,0,8.384543,3.079185,0,0.8428277,-0.8428277,5.157333,36.83802,0.1431828,0.8807549,0,0,3.079185
6/26/2007 6:00:00 PM,0,0,92.66151,90,0,0,62.52654,62.52654,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.321019,2.236357,0,0,0,5.157333,36.83802,0.1431828,0,0,0,2.236357
6/26/2007 7:00:00 PM,0,0,79.52948,90,0,0,60.86497,60.86497,2.503289,2.124539,0,-1,0,2.124539,0,0,0.3787492,0.629078,0,2.236357,2.124539,0,0,9.321019,2.236357,0,2.236357,-2.236357,2.800006,20,0.1431828,2.753617,0,0,2.236357
6/26/2007 8:00:00 PM,0,0,64.8673,90,0,0,58.91658,58.91658,2.743902,0,0,-1,0,0,0,0,2.743902,3.018292,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1431828,3.018292,0,0,0
6/26/2007 9:00:00 PM,0,0,47.78107,90,0,0,57.02753,57.02753,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1431828,0,0,0,0
6/26/2007 10:00:00 PM,0,0,27.53905,90,0,0,55.12859,55.12859,0.3445236,0,0,-1,0,0,0,0,0.3445236,0.378976,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1431828,0.378976,0,0,0
6/26/2007 11:00:00 PM,0,0,4.505414,90,0,0,53.85274,53.85274,0.6238741,0,0,-1,0,0,0,0,0.6238741,0.6862615,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1431828,0.6862615,0,0,0
6/27/2007 12:00:00 AM,0,0,-18.9931,90,0,0,52.82415,52.82415,0.2899406,0,0,-1,0,0,0,0,0.2899406,0.3189346,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1431828,0.3189346,0,0,0
6/27/2007 1:00:00 AM,0,0,-40.43459,90,0,0,51.62742,51.62742,0.3301876,0,0,-1,0,0,0,0,0.3301876,0.3632064,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1431828,0.3632064,0,0,0
6/27/2007 2:00:00 AM,0,0,-58.66729,90,0,0,50.84608,50.84608,0.3314795,0,0,-1,0,0,0,0,0.3314795,0.3646275,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1431828,0.3646275,0,0,0
6/27/2007 3:00:00 AM,0,0,-74.14449,90,0,0,50.0153,50.0153,0.4735084,0,0,-1,0,0,0,0,0.4735084,0.5208593,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1431828,0.5208593,0,0,0
6/27/2007 4:00:00 AM,0,0,-87.76376,90,0,0,49.34276,49.34276,0.1895058,0,0,-1,0,0,0,0,0.1895058,0.2084564,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1431828,0.2084564,0,0,0
6/27/2007 5:00:00 AM,0,0,-100.3303,90,0,0,48.72956,48.72956,0.4184546,0.4184546,3.923718,0,1.236175,0.4184546,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1433586,0.4603,0,5,0
6/27/2007 6:00:00 AM,0,0,-112.4597,90,0,0,48.51197,48.51197,0.2474099,0.2474099,3.752673,0,1.18948,0.2474099,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1435065,0.2721509,0,5,2.997
6/27/2007 7:00:00 AM,0,0,-124.6031,90,0,0,48.03724,48.03724,0.684289,0.684289,4.189552,0,1.308748,0.684289,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1437234,0.7527179,0,5,5.994
6/27/2007 8:00:00 AM,0.004491728,0,-137.0725,90,0,0,49.06583,49.06583,1.031976,1.031976,0,0,0,1.031976,0,0,0,0,0,1.086291,1.031976,0,0,1.81586,8.991,0,1.086291,-1.086291,11.1323,79.51627,0.1437234,1.135174,0,0,8.991
6/27/2007 9:00:00 AM,0.08747004,3.598598,-150.0383,39.56374,0.2904645,1.073362,60.32402,51.68676,0.8702496,0.8702496,0,-1,0,0.8702496,123.3395,0,0,0,1.073362,0.9160522,0.8702496,0,0,3.02285,7.904709,0.1573097,0,0.1573097,11.28154,80.58225,0.1437116,0.9572746,0.8586895,0,8.978071
6/27/2007 10:00:00 AM,0.1691056,6.6768,-163.5088,29.11376,0.5419421,1.881731,70.26743,54.02087,1.496007,1.496007,0,-1,0,1.496007,125.7835,0,0,0,1.881731,1.574745,1.496007,0,0,2.86554,8.046288,0.3069861,0,0.3069861,11.57277,82.66248,0.1436884,1.645608,1.505385,0,9.928019
6/27/2007 11:00:00 AM,0.1946948,7.976593,-177.3239,23.52855,0.6476986,2.166044,75.97079,56.46378,0.9315715,0.9315715,0,-1,0,0.9315715,232.515,0,0,0,2.166044,0.9806017,0.9315715,0,0,2.558554,8.322576,1.185442,0,1.185442,12.69738,90.69539,0.1435992,1.024729,1.732835,0,10.48862
6/27/2007 12:00:00 PM,0.1703663,7.396362,168.7999,26.15697,0.6005269,1.994176,77.01823,58.91658,0,0,0,-1,0,0,0,0.6210642,0,0,1.994176,0,0,0,0,1.373112,9.389473,1.373112,0,1.373112,14.00003,100,0.1434961,0,1.595341,0,11.38365
6/27/2007 1:00:00 PM,0.1124132,4.982118,155.1694,35.19909,0.5543118,1.826723,78.14261,61.41883,0.6808536,0.6808536,0,-1,0,0.6808536,268.299,1.110035,0,0,1.826723,0.716688,0.6808536,0,0,0,10.62527,0,0,0,14.00003,100,0.1434961,0.748939,1.461379,0,12.452
6/27/2007 2:00:00 PM,0.02774942,0.9144607,142.0009,47.07536,0.09163742,0.3273133,65.82751,63.09029,1.018348,1.018348,0,-1,0,1.018348,32.14161,0,2.220446E-16,0,0.3273133,1.071945,1.018348,0,0,0,10.62527,0,0.7446315,-0.7446315,13.21512,94.39351,0.1434961,1.120182,0.2618507,0,10.95259
6/27/2007 3:00:00 PM,0,0,129.3521,90,0,0,63.86173,63.86173,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8273684,9.880643,0,0,0,13.21512,94.39351,0.1434961,0,0,0,9.880643
6/27/2007 4:00:00 PM,0,0,117.1127,90,0,0,64.8112,64.8112,0.7904538,0.7904538,0,-1,0,0.7904538,0,0,0,0,0,0.8320566,0.7904538,0,0,0.8273684,9.880643,0,0.8320566,-0.8320566,12.33805,88.12877,0.1434961,0.8694991,0,0,9.880643
6/27/2007 5:00:00 PM,0,0,105.0236,90,0,0,64.31669,64.31669,0.2317149,0.2317149,0,-1,0,0.2317149,0,0,2.775558E-17,0,0,0.2439104,0.2317149,0,0,1.751876,9.048586,0,0.2439104,-0.2439104,12.08095,86.29232,0.1434961,0.2548864,0,0,9.048586
6/27/2007 6:00:00 PM,0,0,92.68837,90,0,0,62.36829,62.36829,0.9947069,0.9947069,0,-1,0,0.9947069,0,0,1.110223E-16,0,0,1.04706,0.9947069,0,0,2.022887,8.804676,0,1.04706,-1.04706,10.97725,78.40878,0.1434961,1.094178,0,0,8.804676
6/27/2007 7:00:00 PM,0,0,79.5592,90,0,0,60.63749,60.63749,1.554844,1.554844,0,-1,0,1.554844,0,0,2.220446E-16,0,0,1.636678,1.554844,0,0,3.186287,7.757616,0,1.636678,-1.636678,9.252041,66.08587,0.1434961,1.710329,0,0,7.757616
6/27/2007 8:00:00 PM,0,0,64.90373,90,0,0,58.6891,58.6891,2.112454,2.112454,0,-1,0,2.112454,0,0,0,0,0,2.223636,2.112454,0,0,5.004818,6.120938,0,2.223636,-2.223636,6.908123,49.34363,0.1434961,2.323699,0,0,6.120938
6/27/2007 9:00:00 PM,0,0,47.82955,90,0,0,56.80005,56.80005,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.475525,3.897302,0,0,0,6.908123,49.34363,0.1434961,0,0,0,3.897302
6/27/2007 10:00:00 PM,0,0,27.60498,90,0,0,54.94067,54.94067,0.4293713,0.4293713,0,-1,0,0.4293713,0,0,5.551115E-17,0,0,0.4519698,0.4293713,0,0,7.475525,3.897302,0,0.4519698,-0.4519698,6.431705,45.94065,0.1434961,0.4723084,0,0,3.897302
6/27/2007 11:00:00 PM,0,0,4.588861,90,0,0,53.6846,53.6846,0.03695747,0.03695747,0,-1,0,0.03695747,0,0,0,0,0,0.0389026,0.03695747,0,0,7.977714,3.445332,0,0.0389026,-0.0389026,6.390697,45.64775,0.1434961,0.04065322,0,0,3.445332
6/28/2007 12:00:00 AM,0,0,-18.9001,90,0,0,52.65601,52.65601,0.05095122,0.05095122,0,-1,0,0.05095122,0,0,6.938894E-18,0,0,0.05363286,0.05095122,0,0,8.020939,3.40643,0,0.05363286,-0.05363286,6.334164,45.24393,0.1434961,0.05604634,0,0,3.40643
6/28/2007 1:00:00 AM,0,0,-40.34292,90,0,0,51.48896,51.48896,0.4697155,0.4697155,0,-1,0,0.4697155,0,0,5.551115E-17,0,0,0.4944374,0.4697155,0,0,8.08053,3.352797,0,0.4944374,-0.4944374,5.812981,41.52121,0.1434961,0.5166871,0,0,3.352797
6/28/2007 2:00:00 AM,0,0,-58.58309,90,0,0,50.67795,50.67795,0.2147282,0.2147282,0,-1,0,0.2147282,0,0,2.775558E-17,0,0,0.2260296,0.2147282,0,0,8.629906,2.858359,0,0.2260296,-0.2260296,5.574725,39.81938,0.1434961,0.236201,0,0,2.858359
6/28/2007 3:00:00 AM,0,0,-74.06825,90,0,0,49.87683,49.87683,0.4320035,0.4320035,0,-1,0,0.4320035,0,0,5.551115E-17,0,0,0.4547405,0.4320035,0,0,8.881049,2.632329,0,0.4547405,-0.4547405,5.095386,36.39554,0.1434961,0.4752038,0,0,2.632329
6/28/2007 4:00:00 AM,0,0,-87.69378,90,0,0,49.20429,49.20429,0.06559329,0.06559329,0,-1,0,0.06559329,0,0,1.387779E-17,0,0,0.06904557,0.06559329,0,0,9.386317,2.177589,0,0.06904557,-0.06904557,5.022605,35.87568,0.1434961,0.07215262,0,0,2.177589
6/28/2007 5:00:00 AM,0,0,-100.2647,90,0,0,48.62077,48.62077,0.3349165,0.3349165,0,0,0,0.3349165,0,0,5.551115E-17,0,0,0.3525437,0.3349165,0,0,9.463034,2.108543,0,0.3525437,-0.3525437,4.650992,33.22131,0.1434961,0.3684082,0,0,2.108543
6/28/2007 6:00:00 AM,0,0,-112.3969,90,0,0,48.37351,48.37351,0.6316277,0.6316277,0,0,0,0.6316277,0,0,0,0,0,0.6648713,0.6316277,0,0,9.85475,1.756,0,0.6648713,-0.6648713,3.950156,28.21534,0.1434961,0.6947905,0,0,1.756
6/28/2007 7:00:00 AM,0,0,-124.5421,90,0,0,47.92844,47.92844,1.697216,1.697216,5,0,1.53,1.697216,0,0,0,0,0,0,0,3.302784,3.137645,10.5935,1.091128,3.137645,0,3.137645,6.926787,49.47696,0.1437842,1.866937,0,5,1.091128
6/28/2007 8:00:00 AM,0.003725241,0,-137.0131,90,0,0,48.92736,48.92736,1.619996,1.619996,5,0,1.53,1.619996,0,0,0,0,0,0,0,3.380003,3.211003,7.45585,3.915009,3.211003,0,3.211003,9.973013,71.23566,0.1440782,1.781996,0,5,3.915009
6/28/2007 9:00:00 AM,0.0934076,3.619588,-149.9807,39.58667,0.2921749,1.080457,60.20591,51.51862,0,0,0,-1,0,0,0,0,0,0,1.080457,0,0,0,0,4.244847,6.804912,1.080457,0,1.080457,10.99802,78.55716,0.143997,0,0.8643655,0,7.885369
6/28/2007 10:00:00 AM,0.1686321,6.704822,-163.454,29.11662,0.5442044,1.890827,70.16576,53.85274,0,0,0,-1,0,0,0,0,0,0,1.890827,0,0,0,0,3.16439,7.777323,1.890827,0,1.890827,12.79182,91.36996,0.1438553,0,1.512662,0,9.668151
6/28/2007 11:00:00 AM,0.1983301,8.011697,-177.2733,23.49868,0.6505242,2.177018,75.86631,56.27586,1.998093,1.998093,0,-1,0,1.998093,108.9548,0,0,0,2.177018,2.103256,1.998093,0,0,1.273563,9.479068,0.07376231,0,0.07376231,12.8618,91.8698,0.1438497,2.197902,1.741615,0,11.65609
6/28/2007 12:00:00 PM,0.1834821,7.437982,168.8452,26.10153,0.6038888,2.006259,76.95043,58.74844,0.9485492,0.9485492,0,-1,0,0.9485492,211.5082,0,0,0,2.006259,0.9984728,0.9485492,0,0,1.1998,9.545454,1.007786,0,1.007786,13.81787,98.69885,0.1437743,1.043404,1.605007,0,11.55171
6/28/2007 1:00:00 PM,0.1090137,5.029211,155.2087,35.13789,0.5351138,1.772549,77.38538,61.25069,2.159189,2.159189,0,-1,0,2.159189,82.09328,0,0,0,1.772549,2.272831,2.159189,0,0,0.1920142,10.45246,0,0.5002816,-0.5002816,13.29052,94.93213,0.1437743,2.375108,1.41804,0,12.22501
6/28/2007 2:00:00 PM,0.02683047,0.9657719,142.0343,47.01568,0.09451179,0.3378811,65.68557,62.86281,0.7088788,0.7088788,0,-1,0,0.7088788,47.66416,0,1.110223E-16,0,0.3378811,0.7461882,0.7088788,0,0,0.7478827,9.95218,0,0.4083071,-0.4083071,12.86013,91.85789,0.1437743,0.7797667,0.2703049,0,10.29006
6/28/2007 3:00:00 PM,0,0,129.3805,90,0,0,63.64415,63.64415,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.201557,9.543873,0,0,0,12.86013,91.85789,0.1437743,0,0,0,9.543873
6/28/2007 4:00:00 PM,0,0,117.1373,90,0,0,64.59361,64.59361,2.165399,2.165399,0,-1,0,2.165399,0,0,0,0,0,2.279367,2.165399,0,0,1.201557,9.543873,0,2.279367,-2.279367,10.45747,74.69604,0.1437743,2.381939,0,0,9.543873
6/28/2007 5:00:00 PM,0,0,105.0459,90,0,0,64.08921,64.08921,1.601412,1.601412,0,-1,0,1.601412,0,0,0,0,0,1.685697,1.601412,0,0,3.734188,7.264505,0,1.685697,-1.685697,8.680586,62.00406,0.1437743,1.761553,0,0,7.264505
6/28/2007 6:00:00 PM,0,0,92.7105,90,0,0,62.14082,62.14082,1.363311,1.363311,0,-1,0,1.363311,0,0,2.220446E-16,0,0,1.435064,1.363311,0,0,5.607184,5.578809,0,1.435064,-1.435064,7.167896,51.19915,0.1437743,1.499642,0,0,5.578809
6/28/2007 7:00:00 PM,0,0,79.58387,90,0,0,60.4199,60.4199,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.2017,4.143744,0,0,0,7.167896,51.19915,0.1437743,0,0,0,4.143744
6/28/2007 8:00:00 PM,0,0,64.93495,90,0,0,58.47151,58.47151,0.9585381,0.9585381,0,-1,0,0.9585381,0,0,0,0,0,1.008988,0.9585381,0,0,7.2017,4.143744,0,1.008988,-1.008988,6.10433,43.60227,0.1437743,1.054392,0,0,4.143744
6/28/2007 9:00:00 PM,0,0,47.8731,90,0,0,56.60225,56.60225,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.322797,3.134757,0,0,0,6.10433,43.60227,0.1437743,0,0,0,3.134757
6/28/2007 10:00:00 PM,0,0,27.66719,90,0,0,54.77254,54.77254,0.5158806,0.5158806,0,-1,0,0.5158806,0,0,0,0,0,0.5430322,0.5158806,0,0,8.322797,3.134757,0,0.5430322,-0.5430322,5.531924,39.51366,0.1437743,0.5674686,0,0,3.134757
6/28/2007 11:00:00 PM,0,0,4.67096,90,0,0,53.54614,53.54614,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.926166,2.591725,0,0,0,5.531924,39.51366,0.1437743,0,0,0,2.591725
6/29/2007 12:00:00 AM,0,0,-18.80587,90,0,0,52.51755,52.51755,0.2355278,0.2355278,0,-1,0,0.2355278,0,0,2.775558E-17,0,0,0.247924,0.2355278,0,0,8.926166,2.591725,0,0.247924,-0.247924,5.270589,37.64699,0.1437743,0.2590806,0,0,2.591725
6/29/2007 1:00:00 AM,0,0,-40.24807,90,0,0,51.38016,51.38016,0.2499967,0.2499967,0,-1,0,0.2499967,0,0,2.775558E-17,0,0,0.2631544,0.2499967,0,0,9.201637,2.343801,0,0.2631544,-0.2631544,4.9932,35.66564,0.1437743,0.2749964,0,0,2.343801
6/29/2007 2:00:00 AM,0,0,-58.49486,90,0,0,50.56916,50.56916,0.3975643,0.3975643,0,-1,0,0.3975643,0,0,0,0,0,0.4184887,0.3975643,0,0,9.494031,2.080647,0,0.4184887,-0.4184887,4.552074,32.51475,0.1437743,0.4373207,0,0,2.080647
6/29/2007 3:00:00 AM,0,0,-73.98781,90,0,0,49.76804,49.76804,0.6400386,0.6400386,0,-1,0,0.6400386,0,0,1.110223E-16,0,0,0.6737248,0.6400386,0,0,9.959018,1.662158,0,0.6737248,-0.6737248,3.841906,27.44213,0.1437743,0.7040424,0,0,1.662158
6/29/2007 4:00:00 AM,0,0,-87.61978,90,0,0,49.0955,49.0955,0.09583782,0.09583782,0,-1,0,0.09583782,0,0,1.387779E-17,0,0,0.1008819,0.09583782,0,0,10.7076,0.988433,0,0.1008819,-0.1008819,3.735567,26.68257,0.1437743,0.1054216,0,0,0.988433
6/29/2007 5:00:00 AM,0,0,-100.1954,90,0,0,48.51197,48.51197,0.2021658,0.2021658,0,0,0,0.2021658,0,0,2.775558E-17,0,0,0.2128062,0.2021658,0,0,10.81969,0.8875511,0,0.2128062,-0.2128062,3.511249,25.0803,0.1437743,0.2223824,0,0,0.8875511
6/29/2007 6:00:00 AM,0,0,-112.3308,90,0,0,48.26471,48.26471,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.05614,0.674745,0,0,0,3.511249,25.0803,0.1437743,0,0,0,0.674745
6/29/2007 7:00:00 AM,0,0,-124.4783,90,0,0,47.81965,47.81965,1.666956,1.666956,5,0,1.53,1.666956,0,0,0,0,0,0,0,3.333044,3.166391,11.05614,0.674745,3.166391,0,3.166391,6.515152,46.53671,0.1440631,1.833652,0,5,0.674745
6/29/2007 8:00:00 AM,0.004928771,0,-136.9514,90,0,0,48.81857,48.81857,0.8965682,0.8965682,4.401831,0,1.3667,0.8965682,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,7.889752,3.524497,3.33,0,3.33,9.674267,69.10177,0.1443101,0.9862251,0,5,3.524497
6/29/2007 9:00:00 AM,0.08601213,3.647318,-149.9216,39.60569,0.2944412,1.089311,60.13431,51.38016,0.9801719,0.9801719,0,-1,0,0.9801719,111.1346,0,0,0,1.089311,1.03176,0.9801719,0,0,4.559752,6.521497,0.05755064,0,0.05755064,9.728865,69.49175,0.1443058,1.078189,0.8714484,0,7.610808
6/29/2007 10:00:00 AM,0.1548162,6.739717,-163.3985,29.11399,0.5470332,1.901693,70.0813,53.6846,0,0,0,-1,0,0,0,0,0,0,1.901693,0,0,0,0,4.502202,6.573293,1.901693,0,1.901693,11.53297,82.37818,0.1441636,0,1.521354,0,8.474985
6/29/2007 11:00:00 AM,0.199866,8.0537,-177.2229,23.46203,0.6539176,2.189358,75.7993,56.10773,1.157846,1.157846,0,-1,0,1.157846,189.0889,0,0,0,2.189358,1.218785,1.157846,0,0,2.600509,8.284817,0.9705727,0,0.9705727,12.45373,88.95507,0.1440912,1.27363,1.751486,0,10.47417
6/29/2007 12:00:00 PM,0.1876942,7.486402,168.8892,26.04026,0.6078105,2.020663,76.84956,58.53085,0,0,0,-1,0,0,0,0.3907275,0,0,2.020663,0,0,0,0,1.629936,9.158332,1.629936,0,1.629936,14.00003,100,0.1439696,0,1.616531,0,11.179
6/29/2007 1:00:00 PM,0.1188733,5.082891,155.2458,35.07284,0.411854,1.400982,73.41138,61.0331,3.155502,3.155502,0,-1,0,3.155502,44.39809,0,4.440892E-16,0.141052,1.400982,3.321581,3.155502,0,0,0,10.62527,0,1.920598,-1.920598,11.97554,85.5394,0.1439696,3.471052,1.120786,0,12.02626
6/29/2007 2:00:00 PM,0.02692163,1.023385,142.0648,46.95366,0.1325743,0.4712117,66.60777,62.64523,2.246013,2.246013,0,-1,0,2.246013,20.97992,0,0,0,0.4712117,2.364224,2.246013,0,0,2.133998,8.704676,0,1.893012,-1.893012,9.980129,71.2865,0.1439696,2.470614,0.3769694,0,9.175887
6/29/2007 3:00:00 PM,0,0,129.4053,90,0,0,63.42656,63.42656,1.227847,1.227847,0,-1,0,1.227847,0,0,0,0,0,1.29247,1.227847,0,0,4.237345,6.811664,0,1.29247,-1.29247,8.617746,61.55521,0.1439696,1.350631,0,0,6.811664
6/29/2007 4:00:00 PM,0,0,117.1578,90,0,0,64.36614,64.36614,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.673423,5.519194,0,0,0,8.617746,61.55521,0.1439696,0,0,0,5.519194
6/29/2007 5:00:00 PM,0,0,105.0638,90,0,0,63.86173,63.86173,1.084667,1.084667,0,-1,0,1.084667,0,0,0,0,0,1.141754,1.084667,0,0,5.673423,5.519194,0,1.141754,-1.141754,7.414232,52.95869,0.1439696,1.193133,0,0,5.519194
6/29/2007 6:00:00 PM,0,0,92.72784,90,0,0,61.92323,61.92323,2.071107,2.071107,0,-1,0,2.071107,0,0,0,0,0,2.180113,2.071107,0,0,6.942039,4.377439,0,2.180113,-2.180113,5.116191,36.54415,0.1439696,2.278218,0,0,4.377439
6/29/2007 7:00:00 PM,0,0,79.60342,90,0,0,60.19243,60.19243,0.9533629,0.9533629,0,-1,0,0.9533629,0,0,1.110223E-16,0,0,1.00354,0.9533629,0,0,9.364387,2.197326,0,1.00354,-1.00354,4.058367,28.98828,0.1439696,1.048699,0,0,2.197326
6/29/2007 8:00:00 PM,0,0,64.96088,90,0,0,58.24404,58.24404,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.47943,1.193786,0,0,0,4.058367,28.98828,0.1439696,0,0,0,1.193786
6/29/2007 9:00:00 PM,0,0,47.91164,90,0,0,56.38466,56.38466,0.7098382,0.7098382,0,-1,0,0.7098382,0,0,1.110223E-16,0,0,0.747198,0.7098382,0,0,10.47943,1.193786,0,0.747198,-0.747198,3.270751,23.36246,0.1439696,0.7808219,0,0,1.193786
6/29/2007 10:00:00 PM,0,0,27.72554,90,0,0,54.57473,54.57473,0.364785,0.364785,0,-1,0,0.364785,0,0,5.551115E-17,0,0,0.3839843,0.364785,0,0,11.30965,0.4465883,0,0.3839843,-0.3839843,2.865996,20.47136,0.1439696,0.4012635,0,0,0.4465883
6/29/2007 11:00:00 PM,0,0,4.751542,90,0,0,53.40768,53.40768,0.2767068,0.05947388,0,-1,0,0.05947388,0,0,0.2172329,0.2449035,0,0.06260408,0.05947388,0,0,11.7363,0.06260408,0,0.06260408,-0.06260408,2.800006,20,0.1439696,0.3043774,0,0,0.06260408
6/30/2007 12:00:00 AM,0,0,-18.71057,90,0,0,52.37908,52.37908,0.1698463,0,0,-1,0,0,0,0,0.1698463,0.186831,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1439696,0.186831,0,0,0
6/30/2007 1:00:00 AM,0,0,-40.1502,90,0,0,51.2417,51.2417,0.4085669,0,0,-1,0,0,0,0,0.4085669,0.4494236,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1439696,0.4494236,0,0,0
6/30/2007 2:00:00 AM,0,0,-58.40272,90,0,0,50.46036,50.46036,0.01164549,0,0,-1,0,0,0,0,0.01164549,0.01281004,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1439696,0.01281004,0,0,0
6/30/2007 3:00:00 AM,0,0,-73.90327,90,0,0,49.64936,49.64936,0.03281889,0,0,-1,0,0,0,0,0.03281889,0.03610078,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1439696,0.03610078,0,0,0
6/30/2007 4:00:00 AM,0,0,-87.54185,90,0,0,48.98671,48.98671,0.7397196,0,0,-1,0,0,0,0,0.7397196,0.8136916,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1439696,0.8136916,0,0,0
6/30/2007 5:00:00 AM,0,0,-100.1224,90,0,0,48.40318,48.40318,0.1204436,0.1204436,3.625707,0,1.154818,0.1204436,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1440942,0.132488,0,5,0
6/30/2007 6:00:00 AM,0,0,-112.2614,90,0,0,48.14603,48.14603,0.4366787,0.4366787,3.941942,0,1.24115,0.4366787,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1442679,0.4803466,0,5,2.997
6/30/2007 7:00:00 AM,0,0,-124.4118,90,0,0,47.70097,47.70097,1.61094,1.61094,5,0,1.53,1.61094,0,0,0,0,0,0,0,3.38906,3.219607,5.14586,5.994,3.219607,0,3.219607,12.17262,86.94714,0.144558,1.772034,0,5,5.994
6/30/2007 8:00:00 AM,0.004282665,0,-136.8875,90,0,0,48.68011,48.68011,1.279143,1.279143,0,0,0,1.279143,0,0,2.220446E-16,0,0,1.346467,1.279143,0,0,1.926253,8.891646,0,1.346467,-1.346467,10.75332,76.8093,0.144558,1.407058,0,0,8.891646
6/30/2007 9:00:00 AM,0.08348089,3.681799,-149.861,39.62076,0.297264,1.10032,60.04948,51.21202,1.448061,1.448061,0,-1,0,1.448061,75.98574,0,0,0,1.10032,1.524274,1.448061,0,0,3.422327,7.545179,0,0.4239548,-0.4239548,10.30644,73.61725,0.144558,1.592867,0.8802557,0,8.645499
6/30/2007 10:00:00 AM,0.1659682,6.781488,-163.3424,29.10583,0.5504283,1.914326,70.01402,53.51647,3.457447,3.33,0,-1,0,3.33,57.48728,0,0.1274465,0.4731912,1.914326,3.505263,3.33,0,0,3.893388,7.121225,0,1.590937,-1.590937,8.629441,61.63874,0.144558,3.803191,1.531461,0,9.035551
6/30/2007 11:00:00 AM,0.210114,8.102595,-177.1729,23.4186,0.6578779,2.204241,75.68932,55.88025,0.05569849,0.05569849,0,-1,0,0.05569849,3957.451,0,0,0,2.204241,0.05862999,0.05569849,0,0,5.661096,5.530288,2.145611,0,2.145611,10.66495,76.17803,0.1443985,0.06126834,1.763392,0,7.734529
6/30/2007 12:00:00 PM,0.1939915,7.541601,168.932,25.97321,0.6122902,2.036846,76.75569,58.30338,1.386594,1.386594,0,-1,0,1.386594,146.8957,0,0,0,2.036846,1.459572,1.386594,0,0,3.515485,7.461338,0.5772737,0,0.5772737,11.2126,80.08981,0.1443557,1.525253,1.629477,0,9.498183
6/30/2007 1:00:00 PM,0.1249327,5.143127,155.2808,35.00399,0.416772,1.418932,73.28094,60.75618,0.1044348,0.1044348,0,-1,0,0.1044348,1358.677,0,0,0,1.418932,0.1099314,0.1044348,0,0,2.938212,7.980884,1.309,0,1.309,12.45442,88.95998,0.1442586,0.1148783,1.135146,0,9.399816
6/30/2007 2:00:00 PM,0.03076248,1.087262,142.0925,46.88937,0.101515,0.3635692,65.39951,62.36829,1.452781,1.452781,0,-1,0,1.452781,25.02575,0,2.220446E-16,0,0.3635692,1.529243,1.452781,0,0,1.629211,9.158984,0,1.165674,-1.165674,11.22569,80.18337,0.1442586,1.598059,0.2908554,0,9.522553
6/30/2007 3:00:00 PM,0,0,129.4267,90,0,0,63.13974,63.13974,1.42029,1.42029,0,-1,0,1.42029,0,0,0,0,0,1.495042,1.42029,0,0,2.924404,7.99331,0,1.495042,-1.495042,9.649782,68.92687,0.1442586,1.562319,0,0,7.99331
6/30/2007 4:00:00 PM,0,0,117.1744,90,0,0,64.02987,64.02987,2.232564,2.232564,0,-1,0,2.232564,0,0,4.440892E-16,0,0,2.350067,2.232564,0,0,4.585562,6.498268,0,2.350067,-2.350067,7.172593,51.23271,0.1442586,2.45582,0,0,6.498268
6/30/2007 5:00:00 PM,0,0,105.0773,90,0,0,63.53535,63.53535,1.53946,1.53946,0,-1,0,1.53946,0,0,2.220446E-16,0,0,1.620484,1.53946,0,0,7.196748,4.148201,0,1.620484,-1.620484,5.464453,39.03173,0.1442586,1.693406,0,0,4.148201
6/30/2007 6:00:00 PM,0,0,92.74033,90,0,0,61.63641,61.63641,0.4740976,0.4740976,0,-1,0,0.4740976,0,0,5.551115E-17,0,0,0.4990501,0.4740976,0,0,8.997286,2.527717,0,0.4990501,-0.4990501,4.938408,35.27427,0.1442586,0.5215074,0,0,2.527717
6/30/2007 7:00:00 PM,0,0,79.61778,90,0,0,59.9155,59.9155,0.2492886,0.2492886,0,-1,0,0.2492886,0,0,2.775558E-17,0,0,0.2624091,0.2492886,0,0,9.551786,2.028667,0,0.2624091,-0.2624091,4.661805,33.29854,0.1442586,0.2742175,0,0,2.028667
6/30/2007 8:00:00 PM,0,0,64.98146,90,0,0,57.96711,57.96711,1.751994,1.677945,0,-1,0,1.677945,0,0,0.07404954,0.249249,0,1.766258,1.677945,0,0,9.843351,1.766258,0,1.766258,-1.766258,2.800006,20,0.1442586,1.927194,0,0,1.766258
6/30/2007 9:00:00 PM,0,0,47.94506,90,0,0,56.15718,56.15718,1.860668,0,0,-1,0,0,0,0,1.860668,2.046735,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1442586,2.046735,0,0,0
6/30/2007 10:00:00 PM,0,0,27.77991,90,0,0,54.37693,54.37693,0.9381253,0,0,-1,0,0,0,0,0.9381253,1.031938,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1442586,1.031938,0,0,0
6/30/2007 11:00:00 PM,0,0,4.830441,90,0,0,53.20987,53.20987,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1442586,0,0,0,0
7/1/2007 12:00:00 AM,0,0,-18.6144,90,0,0,52.18128,52.18128,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1442586,0,0,0,0
7/1/2007 1:00:00 AM,0,0,-40.04946,90,0,0,51.04389,51.04389,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1442586,0,0,0,0
7/1/2007 2:00:00 AM,0,0,-58.30682,90,0,0,50.29223,50.29223,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1442586,0,0,0,0
7/1/2007 3:00:00 AM,0,0,-73.81477,90,0,0,49.48122,49.48122,0.24833,0,0,-1,0,0,0,0,0.24833,0.273163,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1442586,0.273163,0,0,0
7/1/2007 4:00:00 AM,0,0,-87.46008,90,0,0,48.81857,48.81857,0.002702003,0,0,-1,0,0,0,0,0.002702003,0.002972204,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1442586,0.002972204,0,0,0
7/1/2007 5:00:00 AM,0,0,-100.0459,90,0,0,48.26471,48.26471,0.3360415,0.3360415,3.841305,0,1.213676,0.3360415,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1444153,0.3696456,0,5,0
7/1/2007 6:00:00 AM,0,0,-112.1889,90,0,0,48.00757,48.00757,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1445194,0,0,5,2.997
7/1/2007 7:00:00 AM,0,0,-124.3426,90,0,0,47.5625,47.5625,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1446231,0,0,5,5.994
7/1/2007 8:00:00 AM,0.003621169,0,-136.8216,90,0,0,48.51197,48.51197,0.6663824,0.6663824,0,0,0,0.6663824,0,0,0,0,0,0.7014552,0.6663824,0,0,1.81586,8.991,0,0.7014552,-0.7014552,11.53795,82.41379,0.1446231,0.7330207,0,0,8.991
7/1/2007 9:00:00 AM,0.08900768,3.723037,-149.7991,39.63184,0.300644,1.11329,59.98133,51.04389,1.319032,1.319032,0,-1,0,1.319032,84.4021,0,0,0,1.11329,1.388454,1.319032,0,0,2.595255,8.289545,0,0.275164,-0.275164,11.2479,80.34202,0.1446231,1.450935,0.8906323,0,9.402835
7/1/2007 10:00:00 AM,0.1682337,6.830132,-163.2859,29.09213,0.5543895,1.928976,69.94389,53.32855,0.6647363,0.6647363,0,-1,0,0.6647363,290.1866,0,0,0,1.928976,0.6997225,0.6647363,0,0,2.900993,8.01438,1.229253,0,1.229253,12.41408,88.6718,0.1445322,0.73121,1.54318,0,9.943357
7/1/2007 11:00:00 AM,0.1899539,8.158368,-177.1233,23.3684,0.6624038,2.220185,75.63683,55.69234,3.375595,3.33,0,-1,0,3.33,66.67223,4.440892E-16,0.04559541,0.383155,2.220185,3.505263,3.33,0,0,1.67174,9.120708,0,1.285078,-1.285078,11.05949,78.99617,0.1445322,3.713155,1.776148,0,11.34089
7/1/2007 12:00:00 PM,0.1791171,7.603557,168.9734,25.9004,0.617326,2.054663,76.67882,58.0759,0,0,0,-1,0,0,0,0,0,0,2.054663,0,0,0,0,3.099604,7.83563,2.054663,0,2.054663,13.00871,92.91917,0.1443807,0,1.64373,0,9.890293
7/1/2007 1:00:00 PM,0.1318316,5.209889,155.3136,34.93143,0.4222279,1.438115,73.21677,60.5287,0.5935043,0.5935043,0,-1,0,0.5935043,242.3091,0,0,0,1.438115,0.6247414,0.5935043,0,0,1.044941,9.684827,0.8133736,0,0.8133736,13.78034,98.43083,0.1443208,0.6528547,1.150492,0,11.12294
7/1/2007 2:00:00 PM,0.03117319,1.157362,142.1171,46.82291,0.1056761,0.3788587,65.23652,62.08148,0.206592,0.206592,0,-1,0,0.206592,183.385,0,0,0,0.3788587,0.2174653,0.206592,0,0,0.2315677,10.41686,0.1613934,0,0.1613934,13.93345,99.52448,0.1443089,0.2272512,0.3030869,0,10.79572
7/1/2007 3:00:00 PM,0,0,129.4445,90,0,0,62.86281,62.86281,0.0104331,0.0104331,0,-1,0,0.0104331,0,0,1.734723E-18,0,0,0.01098222,0.0104331,0,0,0.07017428,10.56212,0,0.01098222,-0.01098222,13.92188,99.44179,0.1443089,0.01147642,0,0,10.56212
7/1/2007 4:00:00 PM,0,0,117.1868,90,0,0,63.75294,63.75294,0.1858583,0.1858583,0,-1,0,0.1858583,0,0,2.775558E-17,0,0,0.1956403,0.1858583,0,0,0.08237675,10.55114,0,0.1956403,-0.1956403,13.71566,97.96877,0.1443089,0.2044442,0,0,10.55114
7/1/2007 5:00:00 PM,0,0,105.0862,90,0,0,63.25842,63.25842,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2997549,10.35549,0,0,0,13.71566,97.96877,0.1443089,0,0,0,10.35549
7/1/2007 6:00:00 PM,0,0,92.74792,90,0,0,61.31003,61.31003,0.1548498,0.1548498,0,-1,0,0.1548498,0,0,0,0,0,0.1629997,0.1548498,0,0,0.2997549,10.35549,0,0.1629997,-0.1629997,13.54384,96.74151,0.1443089,0.1703347,0,0,10.35549
7/1/2007 7:00:00 PM,0,0,79.62691,90,0,0,59.57923,59.57923,4.204705,3.33,0,-1,0,3.33,0,0,0.8747048,1.295175,0,3.505263,3.33,0,0,0.4808657,10.1925,0,3.505263,-3.505263,9.848967,70.34962,0.1443089,4.625175,0,0,10.1925
7/1/2007 8:00:00 PM,0,0,64.99661,90,0,0,57.69018,57.69018,3.089977,3.089977,0,-1,0,3.089977,0,0,4.440892E-16,0.06897479,0,3.252607,3.089977,0,0,4.375603,6.687232,0,3.252607,-3.252607,6.420418,45.86003,0.1443089,3.398975,0,0,6.687232
7/1/2007 9:00:00 PM,0,0,47.97329,90,0,0,55.88025,55.88025,2.408895,2.408895,0,-1,0,2.408895,0,0,0,0,0,2.53568,2.408895,0,0,7.989611,3.434624,0,2.53568,-2.53568,3.747577,26.76835,0.1443089,2.649785,0,0,3.434624
7/1/2007 10:00:00 PM,0,0,27.83019,90,0,0,54.1,54.1,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.80703,0.8989449,0,0,0,3.747577,26.76835,0.1443089,0,0,0,0.8989449
7/1/2007 11:00:00 PM,0,0,4.907494,90,0,0,52.99228,52.99228,0.1265969,0.1265969,0,-1,0,0.1265969,0,0,0,0,0,0.1332599,0.1265969,0,0,10.80703,0.8989449,0,0.1332599,-0.1332599,3.607109,25.76501,0.1443089,0.1392566,0,0,0.8989449
7/2/2007 12:00:00 AM,0,0,-18.51753,90,0,0,51.99336,51.99336,0.1712642,0.1712642,0,-1,0,0.1712642,0,0,2.775558E-17,0,0,0.1802782,0.1712642,0,0,10.9551,0.7656851,0,0.1802782,-0.1802782,3.417079,24.40766,0.1443089,0.1883907,0,0,0.7656851
7/2/2007 1:00:00 AM,0,0,-39.94603,90,0,0,50.84608,50.84608,0.2149154,0.2149154,0,-1,0,0.2149154,0,0,0,0,0,0.2262267,0.2149154,0,0,11.15541,0.5854069,0,0.2262267,-0.2262267,3.178615,22.70435,0.1443089,0.2364069,0,0,0.5854069
7/2/2007 2:00:00 AM,0,0,-58.20728,90,0,0,50.12409,50.12409,0.1888506,0.1888506,0,-1,0,0.1888506,0,0,2.775558E-17,0,0,0.1987901,0.1888506,0,0,11.40677,0.3591802,0,0.1987901,-0.1987901,2.969072,21.20761,0.1443089,0.2077357,0,0,0.3591802
7/2/2007 3:00:00 AM,0,0,-73.7224,90,0,0,49.32298,49.32298,0.2860008,0.1523706,0,-1,0,0.1523706,0,0,0.1336302,0.1622303,0,0.1603901,0.1523706,0,0,11.62765,0.1603901,0,0.1603901,-0.1603901,2.800006,20,0.1443089,0.3146009,0,0,0.1603901
7/2/2007 4:00:00 AM,0,0,-87.37456,90,0,0,48.65044,48.65044,0.2539075,0,0,-1,0,0,0,0,0.2539075,0.2792982,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1443089,0.2792982,0,0,0
7/2/2007 5:00:00 AM,0,0,-99.96598,90,0,0,48.12625,48.12625,0.3481708,0.3481708,3.853434,0,1.216987,0.3481708,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1444663,0.3829879,0,5,0
7/2/2007 6:00:00 AM,0,0,-112.1133,90,0,0,47.8691,47.8691,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1445695,0,0,5,2.997
7/2/2007 7:00:00 AM,0,0,-124.2707,90,0,0,47.42404,47.42404,0.3237292,0.3237292,3.828992,0,1.210315,0.3237292,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1447222,0.3561021,0,5,5.994
7/2/2007 8:00:00 AM,0.004301385,0,-136.7536,90,0,0,48.34384,48.34384,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.81586,8.991,0,0,0,12.27735,87.69519,0.1447222,0,0,0,8.991
7/2/2007 9:00:00 AM,0.07826053,3.771039,-149.7358,39.6389,0.3824683,1.396928,62.23701,50.84608,1.154484,1.154484,0,-1,0,1.154484,121.0002,0,0,0,1.396928,1.215246,1.154484,0,0,1.81586,8.991,0.1816817,0,0.1816817,12.44971,88.92632,0.1447089,1.269932,1.117542,0,10.38793
7/2/2007 10:00:00 AM,0.150529,6.885644,-163.2288,29.0729,0.7394484,2.482503,75.39056,53.13074,0,0,0,-1,0,0,0,0.8483242,0,0,2.482503,0,0,0,0,1.634179,9.154513,1.634179,0,1.634179,14.00003,100,0.144589,0,1.986002,0,11.63702
7/2/2007 11:00:00 AM,0.1864379,8.221005,-177.0742,23.31144,0.9196375,2.924288,83.29651,55.43519,0,0,0,-1,0,0,0,2.924288,0,0,2.924288,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.144589,0,2.33943,0,13.54956
