Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/21/2007 12:00:00 AM,0,0,-16.77063,90,0,0,48.92736,48.92736,0.1777827,0.1777827,0,-1,0,0.1777827,0,0,2.775558E-17,0,0,0.1871397,0.1777827,0,0,7.764928,3.636839,0,0.1871397,-0.1871397,6.436308,45.97354,0.1465075,0.1955609,0,0,3.636839
7/21/2007 1:00:00 AM,0,0,-37.69651,90,0,0,48.12625,48.12625,0.1615619,0.1615619,0,-1,0,0.1615619,0,0,2.775558E-17,0,0,0.1700651,0.1615619,0,0,7.972861,3.449699,0,0.1700651,-0.1700651,6.257044,44.69308,0.1465075,0.1777181,0,0,3.449699
7/21/2007 2:00:00 AM,0,0,-55.82498,90,0,0,47.42404,47.42404,0.4333906,0.4333906,0,-1,0,0.4333906,0,0,5.551115E-17,0,0,0.4562007,0.4333906,0,0,8.161822,3.279634,0,0.4562007,-0.4562007,5.776166,41.25825,0.1465075,0.4767297,0,0,3.279634
7/21/2007 3:00:00 AM,0,0,-71.40154,90,0,0,46.76139,46.76139,0.3369789,0.3369789,0,-1,0,0.3369789,0,0,5.551115E-17,0,0,0.3547147,0.3369789,0,0,8.668712,2.823434,0,0.3547147,-0.3547147,5.402264,38.58752,0.1465075,0.3706768,0,0,2.823434
7/21/2007 4:00:00 AM,0,0,-85.18253,90,0,0,46.20753,46.20753,0.4937679,0.4937679,0,-1,0,0.4937679,0,0,0,0,0,0.5197557,0.4937679,0,0,9.06284,2.468719,0,0.5197557,-0.5197557,4.854393,34.67417,0.1465075,0.5431447,0,0,2.468719
7/21/2007 5:00:00 AM,0,0,-97.91658,90,0,0,45.84159,45.84159,0.526007,0.526007,0,0,0,0.526007,0,0,0,0,0,0.5536916,0.526007,0,0,9.640346,1.948963,0,0.5536916,-0.5536916,4.270751,30.5053,0.1465075,0.5786077,0,0,1.948963
7/21/2007 6:00:00 AM,0,0,-110.2084,90,0,0,45.53499,45.53499,0.0662383,0.0662383,0,0,0,0.0662383,0,0,0,0,0,0.06972452,0.0662383,0,0,10.25556,1.395272,0,0.06972452,-0.06972452,4.197255,29.98033,0.1465075,0.07286213,0,0,1.395272
7/21/2007 7:00:00 AM,0,0,-122.5198,90,0,0,45.14927,45.14927,0.9065824,0.9065824,0,0,0,0.9065824,0,0,1.110223E-16,0,0,0.9542972,0.9065824,0,0,10.33303,1.325547,0,0.9542972,-0.9542972,3.191337,22.79522,0.1465075,0.9972406,0,0,1.325547
7/21/2007 8:00:00 AM,0.02744145,1.134146,-135.1824,51.98752,0.1336081,0.5250107,49.88937,45.95038,0.5714238,0.5714238,4.076687,0,1.277936,0.5714238,91.87764,0,0,0,0.5250107,0,0,3.505263,3.33,11.39336,0.37125,3.855011,0,3.855011,6.848522,48.91792,0.1466413,0.6285661,0.4200085,5,0.8962607
7/21/2007 9:00:00 AM,0.1234152,5.960934,-148.388,38.991,0.6025422,2.147428,66.1789,48.1757,4.503333,3.33,0,-1,0,3.33,64.48731,0,1.173332,1.623666,2.147428,3.505263,3.33,0,0,7.53835,3.84076,0,1.357836,-1.357836,5.417237,38.69447,0.1466413,4.953666,1.717942,0,5.988187
7/21/2007 10:00:00 AM,0.2074658,9.225824,-162.1587,27.66305,1.022115,3.296698,81.26698,50.35157,1.406134,1.406134,0,-1,0,1.406134,234.4511,0,0,0,3.296698,1.480142,1.406134,0,0,9.047056,2.482924,1.816557,0,1.816557,7.140574,51.004,0.1465196,1.546748,2.637359,0,5.779623
7/21/2007 11:00:00 AM,0.2372131,10.68281,-176.3303,20.96684,1.167092,3.589309,87.94874,52.45821,2.838339,2.838339,0,-1,0,2.838339,126.4581,0,0,0,3.589309,2.987725,2.838339,0,0,7.230499,4.117825,0.6015847,0,0.6015847,7.711288,55.08052,0.1464793,3.122172,2.871448,0,7.707135
7/21/2007 12:00:00 PM,0.236701,10.21141,169.4075,23.32835,0.8305215,2.708638,79.66263,54.57473,0,0,0,-1,0,0,0,0,0,0,2.708638,0,0,0,0,6.628914,4.659251,2.708638,0,2.708638,10.28093,73.43505,0.1462984,0,2.166911,0,7.36789
7/21/2007 1:00:00 PM,0.2025809,7.85139,155.3992,32.84501,0.6390307,2.137545,75.93668,56.69126,1.090145,1.090145,0,-1,0,1.090145,196.079,0,0,0,2.137545,1.147521,1.090145,0,0,3.920276,7.097026,0.9900241,0,0.9900241,11.22015,80.14375,0.1462323,1.19916,1.710036,0,9.234571
7/21/2007 2:00:00 PM,0.08204102,3.790828,141.8941,45.18811,0.4026361,1.399138,70.14509,58.0759,0.4186688,0.4186688,0,-1,0,0.4186688,334.1873,0,0,0,1.399138,0.440704,0.4186688,0,0,2.930252,7.988048,0.958434,0,0.958434,12.1294,86.63838,0.1461685,0.4605357,1.11931,0,9.387186
7/21/2007 3:00:00 PM,0.003320079,0,128.9665,90,0,0,58.6891,58.6891,2.361549,2.361549,0,-1,0,2.361549,0,0,4.440892E-16,0,0,2.485841,2.361549,0,0,1.971818,8.850638,0,2.485841,-2.485841,9.509091,67.92194,0.1461685,2.597703,0,0,8.850638
7/21/2007 4:00:00 PM,0,0,116.5079,90,0,0,59.41109,59.41109,1.200891,1.200891,0,-1,0,1.200891,0,0,2.220446E-16,0,0,1.264096,1.200891,0,0,4.733863,6.364798,0,1.264096,-1.264096,8.176618,58.4043,0.1461685,1.32098,0,0,6.364798
7/21/2007 5:00:00 PM,0,0,104.2554,90,0,0,58.85723,58.85723,1.2286,1.2286,0,-1,0,1.2286,0,0,0,0,0,1.293263,1.2286,0,0,6.138413,5.100702,0,1.293263,-1.293263,6.813398,48.66703,0.1461685,1.35146,0,0,5.100702
7/21/2007 6:00:00 PM,0,0,91.81461,90,0,0,56.97807,56.97807,1.48622,1.48622,0,-1,0,1.48622,0,0,2.220446E-16,0,0,1.564442,1.48622,0,0,7.575373,3.807439,0,1.564442,-1.564442,5.164331,36.88801,0.1461685,1.634842,0,0,3.807439
7/21/2007 7:00:00 PM,0,0,78.65664,90,0,0,55.24727,55.24727,0.01852379,0.01852379,0,-1,0,0.01852379,0,0,0,0,0,0.01949872,0.01852379,0,0,9.313642,2.242996,0,0.01949872,-0.01949872,5.143778,36.7412,0.1461685,0.02037617,0,0,2.242996
7/21/2007 8:00:00 PM,0,0,64.10293,90,0,0,53.6846,53.6846,2.915263,2.112323,0,-1,0,2.112323,0,0,0.8029405,1.094467,0,2.223498,2.112323,0,0,9.335307,2.223498,0,2.223498,-2.223498,2.800006,20,0.1461685,3.20679,0,0,2.223498
7/21/2007 9:00:00 PM,0,0,47.36687,90,0,0,52.13182,52.13182,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1461685,0,0,0,0
7/21/2007 10:00:00 PM,0,0,27.84372,90,0,0,50.70762,50.70762,0.03895384,0,0,-1,0,0,0,0,0.03895384,0.04284923,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1461685,0.04284923,0,0,0
7/21/2007 11:00:00 PM,0,0,5.852705,90,0,0,49.67903,49.67903,0.1651858,0,0,-1,0,0,0,0,0.1651858,0.1817043,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1461685,0.1817043,0,0,0
7/22/2007 12:00:00 AM,0,0,-16.69418,90,0,0,48.81857,48.81857,0.09112152,0,0,-1,0,0,0,0,0.09112152,0.1002337,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1461685,0.1002337,0,0,0
7/22/2007 1:00:00 AM,0,0,-37.57485,90,0,0,47.98779,47.98779,0.1944731,0,0,-1,0,0,0,0,0.1944731,0.2139204,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1461685,0.2139204,0,0,0
7/22/2007 2:00:00 AM,0,0,-55.6845,90,0,0,47.31524,47.31524,0.126642,0,0,-1,0,0,0,0,0.126642,0.1393062,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1461685,0.1393062,0,0,0
7/22/2007 3:00:00 AM,0,0,-71.25884,90,0,0,46.65259,46.65259,0.3553292,0,0,-1,0,0,0,0,0.3553292,0.3908622,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1461685,0.3908622,0,0,0
7/22/2007 4:00:00 AM,0,0,-85.0452,90,0,0,46.08885,46.08885,0.686434,0,0,-1,0,0,0,0,0.686434,0.7550774,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1461685,0.7550774,0,0,0
7/22/2007 5:00:00 AM,0,0,-97.78771,90,0,0,45.76246,45.76246,0.299364,0.299364,3.804627,0,1.203663,0.299364,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1462996,0.3293004,0,5,0
7/22/2007 6:00:00 AM,0,0,-110.0897,90,0,0,45.42619,45.42619,0.07318708,0.07318708,3.57845,0,1.141917,0.07318708,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1463991,0.08050578,0,5,2.997
7/22/2007 7:00:00 AM,0,0,-122.4129,90,0,0,45.03058,45.03058,0.5109696,0.5109696,4.016233,0,1.261432,0.5109696,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1465586,0.5620666,0,5,5.994
7/22/2007 8:00:00 AM,0.03378971,1.306611,-135.0903,51.94681,0.1666806,0.6517152,50.75914,45.84159,1.064057,1.064057,0,0,0,1.064057,61.24812,0,0,0,0.6517152,1.12006,1.064057,0,0,1.81586,8.991,0,0.4683452,-0.4683452,11.78367,84.16892,0.1465586,1.170463,0.5213721,0,9.642715
7/22/2007 9:00:00 AM,0.1587327,6.142251,-148.3145,38.91592,0.4997828,1.817293,62.96058,48.06691,0.9844129,0.9844129,0,-1,0,0.9844129,184.6068,0,0,0,1.817293,1.036224,0.9844129,0,0,2.336244,8.522655,0.7810685,0,0.7810685,12.52466,89.46167,0.1465067,1.082854,1.453834,0,10.33995
7/22/2007 10:00:00 AM,0.2467908,9.41483,-162.108,27.53545,0.7662105,2.609354,73.23835,50.2131,1.283035,1.283035,0,-1,0,1.283035,203.3735,0,0,0,2.609354,1.350564,1.283035,0,0,1.555175,9.225616,1.25879,0,1.25879,13.71885,97.99161,0.1464231,1.411339,2.087483,0,11.83497
7/22/2007 11:00:00 AM,0.2578571,10.87685,-176.3058,20.77881,0.8766564,2.87582,78.81276,52.34941,1.801457,1.801457,0,-1,0,1.801457,159.6386,0.6831648,0,0,2.87582,1.89627,1.801457,0,0,0.2963848,10.35853,0.2963848,0,0.2963848,14.00003,100,0.1464035,1.981603,2.300656,0,13.23435
7/22/2007 12:00:00 PM,0.254255,10.40691,169.4045,23.15016,0.846521,2.75413,80.01473,54.43627,0.319243,0.319243,0,-1,0,0.319243,862.7064,2.418085,0,0,2.75413,0.3360453,0.319243,0,0,0,10.62527,0,0,0,14.00003,100,0.1464035,0.3511674,2.203304,0,13.3794
7/22/2007 1:00:00 PM,0.1817413,8.044819,155.3704,32.71788,0.8957994,2.840361,83.70074,56.55279,1.653244,1.653244,0,-1,0,1.653244,171.8053,1.100104,0,0,2.840361,1.740256,1.653244,0,0,0,10.62527,0,0,0,14.00003,100,0.1464035,1.818568,2.272289,0,13.46564
7/22/2007 2:00:00 PM,0.09523109,3.979618,141.8432,45.09972,0.3227624,1.140215,67.57235,57.91766,1.291143,1.291143,0,-1,0,1.291143,88.31055,0,2.220446E-16,0,1.140215,1.359097,1.291143,0,0,0,10.62527,0,0.2188824,-0.2188824,13.76931,98.35199,0.1464035,1.420257,0.912172,0,11.76549
7/22/2007 3:00:00 PM,0.005575002,0,128.8976,90,0,0,58.47151,58.47151,0.7276528,0.7276528,0,-1,0,0.7276528,0,0,1.110223E-16,0,0,0.7659503,0.7276528,0,0,0.2432027,10.40639,0,0.7659503,-0.7659503,12.96192,92.58498,0.1464035,0.8004181,0,0,10.40639
7/22/2007 4:00:00 PM,0,0,116.4249,90,0,0,59.25285,59.25285,1.40521,1.40521,0,-1,0,1.40521,0,0,2.220446E-16,0,0,1.479169,1.40521,0,0,1.094259,9.640442,0,1.479169,-1.479169,11.40274,81.448,0.1464035,1.545731,0,0,9.640442
7/22/2007 5:00:00 PM,0,0,104.1614,90,0,0,58.63965,58.63965,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.737779,8.161273,0,0,0,11.40274,81.448,0.1464035,0,0,0,8.161273
7/22/2007 6:00:00 PM,0,0,91.71227,90,0,0,56.80005,56.80005,0.3975648,0.3975648,0,-1,0,0.3975648,0,0,5.551115E-17,0,0,0.4184893,0.3975648,0,0,2.737779,8.161273,0,0.4184893,-0.4184893,10.96162,78.2971,0.1464035,0.4373213,0,0,8.161273
7/22/2007 7:00:00 PM,0,0,78.54951,90,0,0,55.07914,55.07914,0.7085909,0.7085909,0,-1,0,0.7085909,0,0,1.110223E-16,0,0,0.7458851,0.7085909,0,0,3.202768,7.742784,0,0.7458851,-0.7458851,10.17538,72.68117,0.1464035,0.77945,0,0,7.742784
7/22/2007 8:00:00 PM,0,0,63.99759,90,0,0,53.54614,53.54614,2.540318,2.540318,0,-1,0,2.540318,0,0,0,0,0,2.674019,2.540318,0,0,4.031529,6.996898,0,2.674019,-2.674019,7.356721,52.5479,0.1464035,2.794349,0,0,6.996898
7/22/2007 9:00:00 PM,0,0,47.27662,90,0,0,51.99336,51.99336,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.002661,4.32288,0,0,0,7.356721,52.5479,0.1464035,0,0,0,4.32288
7/22/2007 10:00:00 PM,0,0,27.79121,90,0,0,50.56916,50.56916,0.1676938,0.1676938,0,-1,0,0.1676938,0,0,2.775558E-17,0,0,0.1765198,0.1676938,0,0,7.002661,4.32288,0,0.1765198,-0.1765198,7.170652,51.21885,0.1464035,0.1844632,0,0,4.32288
7/22/2007 11:00:00 PM,0,0,5.862383,90,0,0,49.57024,49.57024,0.6107258,0.6107258,0,-1,0,0.6107258,0,0,1.110223E-16,0,0,0.6428692,0.6107258,0,0,7.198794,4.14636,0,0.6428692,-0.6428692,6.493009,46.37854,0.1464035,0.6717983,0,0,4.14636
7/23/2007 12:00:00 AM,0,0,-16.62015,90,0,0,48.70978,48.70978,0.4232283,0.4232283,0,-1,0,0.4232283,0,0,5.551115E-17,0,0,0.4455035,0.4232283,0,0,7.913093,3.50349,0,0.4455035,-0.4455035,6.023407,43.02425,0.1464035,0.4655512,0,0,3.50349
7/23/2007 1:00:00 AM,0,0,-37.45393,90,0,0,47.89877,47.89877,0.3390232,0.3390232,0,-1,0,0.3390232,0,0,5.551115E-17,0,0,0.3568665,0.3390232,0,0,8.408097,3.057987,0,0.3568665,-0.3568665,5.647237,40.33732,0.1464035,0.3729255,0,0,3.057987
7/23/2007 2:00:00 AM,0,0,-55.54356,90,0,0,47.20645,47.20645,0.009642799,0.009642799,0,-1,0,0.009642799,0,0,0,0,0,0.01015032,0.009642799,0,0,8.804615,2.701121,0,0.01015032,-0.01015032,5.636537,40.2609,0.1464035,0.01060708,0,0,2.701121
7/23/2007 3:00:00 AM,0,0,-71.11502,90,0,0,46.56358,46.56358,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.815893,2.69097,0,0,0,5.636537,40.2609,0.1464035,0,0,0,2.69097
7/23/2007 4:00:00 AM,0,0,-84.90649,90,0,0,46.00972,46.00972,0.1564349,0.1564349,0,-1,0,0.1564349,0,0,2.775558E-17,0,0,0.1646683,0.1564349,0,0,8.815893,2.69097,0,0.1646683,-0.1646683,5.462962,39.02108,0.1464035,0.1720784,0,0,2.69097
7/23/2007 5:00:00 AM,0,0,-97.65744,90,0,0,45.64378,45.64378,0.447858,0.447858,0,0,0,0.447858,0,0,0,0,0,0.4714295,0.447858,0,0,8.998858,2.526302,0,0.4714295,-0.4714295,4.966031,35.47158,0.1464035,0.4926438,0,0,2.526302
7/23/2007 6:00:00 AM,0,0,-109.9696,90,0,0,45.3174,45.3174,0.2924137,0.2924137,0,0,0,0.2924137,0,0,5.551115E-17,0,0,0.307804,0.2924137,0,0,9.522669,2.054872,0,0.307804,-0.307804,4.641577,33.15406,0.1464035,0.3216551,0,0,2.054872
7/23/2007 7:00:00 AM,0,0,-122.3052,90,0,0,44.95146,44.95146,2.850955,2.850955,5,0,1.53,2.850955,0,0,0,0,0,0,0,2.149045,2.041593,9.864673,1.747068,2.041593,0,2.041593,6.578403,46.9885,0.1465633,3.13605,0,5,1.747068
7/23/2007 8:00:00 AM,0.04970239,1.485476,-134.9977,51.90281,0.1320185,0.5194622,49.65383,45.76246,0.3858818,0.3858818,3.891145,0,1.227283,0.3858818,134.6169,0,0,0,0.5194622,0,0,3.505263,3.33,7.82308,3.584502,3.849462,0,3.849462,10.23032,73.07359,0.1466704,0.4244699,0.4155697,5,4.103964
7/23/2007 9:00:00 AM,0.1824123,6.329969,-148.2411,38.83689,0.5152579,1.869436,63.31743,47.95811,0,0,0,-1,0,0,0,0,0,0,1.869436,0,0,0,0,3.973618,7.049018,1.869436,0,1.869436,12.00383,85.74145,0.1465466,0,1.495549,0,8.918455
7/23/2007 10:00:00 AM,0.2777267,9.610158,-162.0583,27.4028,0.7822343,2.656899,73.6385,50.12409,0.790087,0.790087,0,-1,0,0.790087,336.2794,0,0,0,2.656899,0.8316706,0.790087,0,0,2.104181,8.731511,1.825229,0,1.825229,13.73539,98.10973,0.1464259,0.8690957,2.12552,0,11.38841
7/23/2007 11:00:00 AM,0.3026862,11.07702,-176.2833,20.58456,0.8784016,2.882675,78.75542,52.24062,1.179686,1.179686,0,-1,0,1.179686,244.3596,1.361949,0,0,2.882675,1.241774,1.179686,0,0,0.2789523,10.37422,0.2789523,0,0.2789523,14.00003,100,0.1464074,1.297654,2.30614,0,13.25689
7/23/2007 12:00:00 PM,0.2796813,10.60821,169.3987,22.96801,0.8629952,2.800034,80.41208,54.32747,1.478332,1.478332,0,-1,0,1.478332,189.4049,1.243894,0,0,2.800034,1.556139,1.478332,0,0,0,10.62527,0,0,0,14.00003,100,0.1464074,1.626165,2.240027,0,13.42531
7/23/2007 1:00:00 PM,0.1945872,8.243645,155.3381,32.58961,0.671276,2.23432,76.67258,56.444,1.618248,1.618248,0,-1,0,1.618248,138.0703,0.5309011,0,0,2.23432,1.703419,1.618248,0,0,0,10.62527,0,0,0,14.00003,100,0.1464074,1.780073,1.787456,0,12.85959
7/23/2007 2:00:00 PM,0.1140875,4.173363,141.7881,45.01161,0.3387488,1.193934,67.93486,57.79897,1.461915,1.461915,0,-1,0,1.461915,81.66919,0,0,0,1.193934,1.538858,1.461915,0,0,0,10.62527,0,0.3449238,-0.3449238,13.63645,97.40299,0.1464074,1.608106,0.9551473,0,11.81921
7/23/2007 3:00:00 PM,0.007523949,0,128.8242,90,0,0,58.36272,58.36272,1.292493,1.292493,0,-1,0,1.292493,0,0,0,0,0,1.360519,1.292493,0,0,0.3832486,10.28035,0,1.360519,-1.360519,12.20233,87.15935,0.1464074,1.421743,0,0,10.28035
7/23/2007 4:00:00 PM,0,0,116.337,90,0,0,59.08471,59.08471,3.199375,3.199375,0,-1,0,3.199375,0,0,4.440892E-16,0.1893127,0,3.367763,3.199375,0,0,1.894937,8.919831,0,3.367763,-3.367763,8.652399,61.80273,0.1464074,3.519313,0,0,8.919831
7/23/2007 5:00:00 PM,0,0,104.0623,90,0,0,58.47151,58.47151,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.636896,5.552068,0,0,0,8.652399,61.80273,0.1464074,0,0,0,5.552068
7/23/2007 6:00:00 PM,0,0,91.60462,90,0,0,56.66159,56.66159,5.960445,3.33,0,-1,0,3.33,0,0,2.630445,3.22649,0,3.505263,3.33,0,0,5.636896,5.552068,0,3.505263,-3.505263,4.957527,35.41084,0.1464074,6.55649,0,0,5.552068
7/23/2007 7:00:00 PM,0,0,78.43686,90,0,0,54.99012,54.99012,2.572969,1.944465,0,-1,0,1.944465,0,0,0.6285044,0.8858013,0,2.046805,1.944465,0,0,9.531632,2.046805,0,2.046805,-2.046805,2.800006,20,0.1464074,2.830266,0,0,2.046805
7/23/2007 8:00:00 PM,0,0,63.8866,90,0,0,53.46701,53.46701,2.763502,0,0,-1,0,0,0,0,2.763502,3.039852,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1464074,3.039852,0,0,0
7/23/2007 9:00:00 PM,0,0,47.18076,90,0,0,51.90435,51.90435,2.126746,0,0,-1,0,0,0,0,2.126746,2.339421,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1464074,2.339421,0,0,0
7/23/2007 10:00:00 PM,0,0,27.73357,90,0,0,50.50982,50.50982,0.2599781,0,0,-1,0,0,0,0,0.2599781,0.2859759,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1464074,0.2859759,0,0,0
7/23/2007 11:00:00 PM,0,0,5.86802,90,0,0,49.48122,49.48122,0.1315768,0,0,-1,0,0,0,0,0.1315768,0.1447345,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1464074,0.1447345,0,0,0
7/24/2007 12:00:00 AM,0,0,-16.54863,90,0,0,48.62077,48.62077,0.4225317,0,0,-1,0,0,0,0,0.4225317,0.4647848,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1464074,0.4647848,0,0,0
7/24/2007 1:00:00 AM,0,0,-37.3339,90,0,0,47.81965,47.81965,0.2215384,0,0,-1,0,0,0,0,0.2215384,0.2436922,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1464074,0.2436922,0,0,0
7/24/2007 2:00:00 AM,0,0,-55.40229,90,0,0,47.09766,47.09766,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1464074,0,0,0,0
7/24/2007 3:00:00 AM,0,0,-70.97019,90,0,0,46.45479,46.45479,0.2316701,0,0,-1,0,0,0,0,0.2316701,0.2548371,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1464074,0.2548371,0,0,0
7/24/2007 4:00:00 AM,0,0,-84.76649,90,0,0,45.92071,45.92071,0.2744555,0,0,-1,0,0,0,0,0.2744555,0.301901,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1464074,0.301901,0,0,0
7/24/2007 5:00:00 AM,0,0,-97.52585,90,0,0,45.56466,45.56466,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1464074,0,0,0,0
7/24/2007 6:00:00 AM,0,0,-109.8485,90,0,0,45.22839,45.22839,0.7892069,0.7892069,4.29447,0,1.33739,0.7892069,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1466038,0.8681275,0,5,0
7/24/2007 7:00:00 AM,0,0,-122.1965,90,0,0,44.84267,44.84267,1.875687,1.875687,5,0,1.53,1.875687,0,0,0,0,0,0,0,3.124313,2.968097,8.475861,2.997,2.968097,0,2.968097,8.774905,62.67777,0.1468344,2.063256,0,5,2.997
7/24/2007 8:00:00 AM,0.04824925,1.670706,-134.9048,51.85555,0.1439652,0.5656166,49.91789,45.67345,4.084705,4.084705,5,0,1.53,4.084705,13.84718,0,0,0,0.5656166,0,0,0.9152948,0.8695301,5.507763,5.668288,1.435147,0,1.435147,10.1364,72.40275,0.1469378,4.493176,0.4524933,5,6.233904
7/24/2007 9:00:00 AM,0.1781547,6.524047,-148.168,38.75394,0.5312591,1.923044,63.69044,47.84932,1.630914,1.630914,0,-1,0,1.630914,117.9121,0,0,0,1.923044,1.716751,1.630914,0,0,4.072616,6.959919,0.2062931,0,0.2062931,10.33211,73.80065,0.1469242,1.794005,1.538436,0,8.882964
7/24/2007 10:00:00 AM,0.2768945,9.811758,-162.0097,27.26514,0.7987721,2.705972,74.03455,50.0153,0.7737831,0.7737831,0,-1,0,0.7737831,349.7068,0,0,0,2.705972,0.8145086,0.7737831,0,0,3.866323,7.145583,1.891463,0,1.891463,12.12651,86.61777,0.1467994,0.8511614,2.164778,0,9.851556
7/24/2007 11:00:00 AM,0.3040399,11.28325,-176.2627,20.38414,0.8801908,2.889653,78.69944,52.13182,1.708625,1.708625,0,-1,0,1.708625,169.1215,0,0,0,2.889653,1.798553,1.708625,0,0,1.97486,8.8479,1.0911,0,1.0911,13.16162,94.01138,0.1467274,1.879488,2.311723,0,11.73755
7/24/2007 12:00:00 PM,0.2919844,10.81526,169.3901,22.78205,0.8650636,2.807662,80.36481,54.21868,0.1423455,0.1423455,0,-1,0,0.1423455,1972.427,1.774065,0,0,2.807662,0.1498374,0.1423455,0,0,0.8837598,9.82989,0.8837598,0,0.8837598,14.00003,100,0.1466692,0.1565801,2.24613,0,12.63755
7/24/2007 1:00:00 PM,0.2380504,8.447798,155.3022,32.46033,0.6880604,2.284418,77.04617,56.30553,2.114745,2.114745,0,-1,0,2.114745,108.0234,0.05837117,0,0,2.284418,2.226047,2.114745,0,0,0,10.62527,0,0,0,14.00003,100,0.1466692,2.326219,1.827535,0,12.90969
7/24/2007 2:00:00 PM,0.1151893,4.371989,141.7289,44.9239,0.3551422,1.249122,68.26006,57.63084,1.464256,1.464256,0,-1,0,1.464256,85.30763,0,0,0,1.249122,1.541322,1.464256,0,0,0,10.62527,0,0.2921999,-0.2921999,13.69202,97.79996,0.1466692,1.610681,0.9992976,0,11.8744
7/24/2007 3:00:00 PM,0.008412036,0,128.7462,90,0,0,58.19458,58.19458,1.303815,1.303815,0,-1,0,1.303815,0,0,2.220446E-16,0,0,1.372437,1.303815,0,0,0.3246666,10.33307,0,1.372437,-1.372437,12.24535,87.46658,0.1466692,1.434197,0,0,10.33307
7/24/2007 4:00:00 PM,0,0,116.2444,90,0,0,58.97592,58.97592,0.7138423,0.7138423,0,-1,0,0.7138423,0,0,1.110223E-16,0,0,0.7514129,0.7138423,0,0,1.849597,8.960637,0,0.7514129,-0.7514129,11.45329,81.80904,0.1466692,0.7852265,0,0,8.960637
7/24/2007 5:00:00 PM,0,0,103.9581,90,0,0,58.36272,58.36272,2.797263,2.797263,0,-1,0,2.797263,0,0,0,0,0,2.944488,2.797263,0,0,2.6845,8.209224,0,2.944488,-2.944488,8.349525,59.63935,0.1466692,3.076989,0,0,8.209224
7/24/2007 6:00:00 PM,0,0,91.49168,90,0,0,56.58246,56.58246,5.318658,3.33,0,-1,0,3.33,0,0,1.988658,2.520523,0,3.505263,3.33,0,0,5.956153,5.264737,0,3.505263,-3.505263,4.654653,33.24746,0.1466692,5.850523,0,0,5.264737
7/24/2007 7:00:00 PM,0,0,78.31873,90,0,0,54.88133,54.88133,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.85089,1.759473,0,0,0,4.654653,33.24746,0.1466692,0,0,0,1.759473
7/24/2007 8:00:00 PM,0,0,63.76999,90,0,0,53.34834,53.34834,0.507037,0.507037,0,-1,0,0.507037,0,0,0,0,0,0.5337232,0.507037,0,0,9.85089,1.759473,0,0.5337232,-0.5337232,4.09206,29.22894,0.1466692,0.5577407,0,0,1.759473
7/24/2007 9:00:00 PM,0,0,47.07935,90,0,0,51.82523,51.82523,0.7776628,0.7776628,0,-1,0,0.7776628,0,0,0,0,0,0.8185924,0.7776628,0,0,10.44392,1.22575,0,0.8185924,-0.8185924,3.229187,23.06558,0.1466692,0.855429,0,0,1.22575
7/24/2007 10:00:00 PM,0,0,27.67083,90,0,0,50.43069,50.43069,0.3205772,0.3205772,0,-1,0,0.3205772,0,0,5.551115E-17,0,0,0.3374497,0.3205772,0,0,11.35346,0.4071577,0,0.3374497,-0.3374497,2.873484,20.52485,0.1466692,0.3526349,0,0,0.4071577
7/24/2007 11:00:00 PM,0,0,5.86959,90,0,0,49.43177,49.43177,0.4000985,0.06622267,0,-1,0,0.06622267,0,0,0.3338758,0.3738857,0,0.06970807,0.06622267,0,0,11.72841,0.06970807,0,0.06970807,-0.06970807,2.800006,20,0.1466692,0.4401083,0,0,0.06970807
7/25/2007 12:00:00 AM,0,0,-16.4797,90,0,0,48.51197,48.51197,0.1393233,0,0,-1,0,0,0,0,0.1393233,0.1532556,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1466692,0.1532556,0,0,0
7/25/2007 1:00:00 AM,0,0,-37.21488,90,0,0,47.70097,47.70097,0.03623743,0,0,-1,0,0,0,0,0.03623743,0.03986117,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1466692,0.03986117,0,0,0
7/25/2007 2:00:00 AM,0,0,-55.26085,90,0,0,47.00864,47.00864,0.2094201,0,0,-1,0,0,0,0,0.2094201,0.2303622,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1466692,0.2303622,0,0,0
7/25/2007 3:00:00 AM,0,0,-70.82449,90,0,0,46.36578,46.36578,0.2293456,0,0,-1,0,0,0,0,0.2293456,0.2522801,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1466692,0.2522801,0,0,0
7/25/2007 4:00:00 AM,0,0,-84.62531,90,0,0,45.81192,45.81192,0.202563,0,0,-1,0,0,0,0,0.202563,0.2228193,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1466692,0.2228193,0,0,0
7/25/2007 5:00:00 AM,0,0,-97.39304,90,0,0,45.45586,45.45586,0.2881983,0.2881983,3.793461,0,1.200615,0.2881983,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1467961,0.3170181,0,5,0
7/25/2007 6:00:00 AM,0,0,-109.7262,90,0,0,45.11959,45.11959,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1468835,0,0,5,2.997
7/25/2007 7:00:00 AM,0,0,-122.0872,90,0,0,44.72398,44.72398,1.499818,1.499818,5,0,1.53,1.499818,0,0,0,0,0,0,0,3.500182,3.325173,5.14586,5.994,3.325173,0,3.325173,12.27277,87.66248,0.1471396,1.6498,0,5,5.994
7/25/2007 8:00:00 AM,0.04810872,1.862262,-134.8115,51.80503,0.1568138,0.6151428,50.18894,45.56466,1.520788,1.520788,0,0,0,1.520788,40.44896,0,2.220446E-16,0,0.6151428,1.600829,1.520788,0,0,1.820687,8.986655,0,0.9856862,-0.9856862,11.23377,80.24104,0.1471396,1.672866,0.4921143,0,9.601798
7/25/2007 9:00:00 AM,0.1590547,6.724441,-148.0953,38.66713,0.5477828,1.978197,64.06953,47.73064,1.507164,1.507164,0,-1,0,1.507164,131.253,0,0,0,1.978197,1.586488,1.507164,0,0,2.915894,8.000969,0.391709,0,0.391709,11.60538,82.89538,0.1471139,1.65788,1.582558,0,9.979166
7/25/2007 10:00:00 AM,0.2382776,10.01958,-161.9622,27.12255,0.8158194,2.756734,74.41629,49.87683,1.069966,1.069966,0,-1,0,1.069966,257.6469,0,0,0,2.756734,1.12628,1.069966,0,0,2.524185,8.353508,1.630454,0,1.630454,13.15216,93.94381,0.1470068,1.176963,2.205387,0,11.11024
7/25/2007 11:00:00 AM,0.2872575,11.4955,-176.2442,20.17759,0.8820226,2.896949,78.63465,52.01314,0.2889252,0.2889252,0,-1,0,0.2889252,1002.664,1.699086,0,0,2.896949,0.3041317,0.2889252,0,0,0.8937313,9.820916,0.8937313,0,0.8937313,14.00003,100,0.1469482,0.3178177,2.317559,0,12.71786
7/25/2007 12:00:00 PM,0.3071095,11.02798,169.3786,22.59242,0.8669239,2.815335,80.2808,54.08022,0.9446725,0.9446725,0,-1,0,0.9446725,298.0223,1.820943,0,0,2.815335,0.994392,0.9446725,0,0,0,10.62527,0,0,0,14.00003,100,0.1469482,1.03914,2.252268,0,13.44061
7/25/2007 1:00:00 PM,0.2353309,8.657207,155.2627,32.33023,0.705278,2.335613,77.4233,56.15718,2.247967,2.247967,0,-1,0,2.247967,103.8989,0,0,0,2.335613,2.366281,2.247967,0,0,0,10.62527,0,0.03066727,-0.03066727,13.9677,99.7691,0.1469482,2.472763,1.868491,0,12.96089
7/25/2007 2:00:00 PM,0.1078959,4.575423,141.6655,44.83673,0.3719369,1.304875,68.65752,57.52205,3.167304,3.167304,0,-1,0,3.167304,41.19831,0,0,0.1540339,1.304875,3.334004,3.167304,0,0,0.03407475,10.59461,0,2.029128,-2.029128,11.82881,84.49135,0.1469482,3.484034,1.0439,0,11.89948
7/25/2007 3:00:00 PM,0.009772272,0,128.6637,90,0,0,58.0759,58.0759,1.017148,1.017148,0,-1,0,1.017148,0,0,0,0,0,1.070682,1.017148,0,0,2.288662,8.565478,0,1.070682,-1.070682,10.70022,76.42995,0.1469482,1.118862,0,0,8.565478
7/25/2007 4:00:00 PM,0,0,116.1469,90,0,0,58.80779,58.80779,0.755905,0.755905,0,-1,0,0.755905,0,0,1.110223E-16,0,0,0.7956895,0.755905,0,0,3.478308,7.494797,0,0.7956895,-0.7956895,9.861485,70.43903,0.1469482,0.8314955,0,0,7.494797
7/25/2007 5:00:00 PM,0,0,103.8488,90,0,0,58.24404,58.24404,0.9405098,0.9405098,0,-1,0,0.9405098,0,0,1.110223E-16,0,0,0.9900103,0.9405098,0,0,4.362407,6.699108,0,0.9900103,-0.9900103,8.817923,62.98503,0.1469482,1.034561,0,0,6.699108
7/25/2007 6:00:00 PM,0,0,91.37348,90,0,0,56.41433,56.41433,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.462419,5.709097,0,0,0,8.817923,62.98503,0.1469482,0,0,0,5.709097
7/25/2007 7:00:00 PM,0,0,78.19514,90,0,0,54.74287,54.74287,2.266452,2.266452,0,-1,0,2.266452,0,0,4.440892E-16,0,0,2.385739,2.266452,0,0,5.462419,5.709097,0,2.385739,-2.385739,6.303133,45.02229,0.1469482,2.493097,0,0,5.709097
7/25/2007 8:00:00 PM,0,0,63.64781,90,0,0,53.20987,53.20987,2.096095,2.096095,0,-1,0,2.096095,0,0,0,0,0,2.206416,2.096095,0,0,8.113239,3.323359,0,2.206416,-2.206416,3.977367,28.40971,0.1469482,2.305704,0,0,3.323359
7/25/2007 9:00:00 PM,0,0,46.97243,90,0,0,51.68676,51.68676,1.95977,1.061096,0,-1,0,1.061096,0,0,0.8986741,1.094651,0,1.116943,1.061096,0,0,10.56481,1.116943,0,1.116943,-1.116943,2.800006,20,0.1469482,2.155747,0,0,1.116943
7/25/2007 10:00:00 PM,0,0,27.60303,90,0,0,50.29223,50.29223,0.08052795,0,0,-1,0,0,0,0,0.08052795,0.08858074,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1469482,0.08858074,0,0,0
7/25/2007 11:00:00 PM,0,0,5.867077,90,0,0,49.2933,49.2933,0.7602531,0,0,-1,0,0,0,0,0.7602531,0.8362784,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1469482,0.8362784,0,0,0
7/26/2007 12:00:00 AM,0,0,-16.41344,90,0,0,48.40318,48.40318,0.006902618,0,0,-1,0,0,0,0,0.006902618,0.00759288,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1469482,0.00759288,0,0,0
7/26/2007 1:00:00 AM,0,0,-37.09699,90,0,0,47.62185,47.62185,0.1120358,0,0,-1,0,0,0,0,0.1120358,0.1232394,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1469482,0.1232394,0,0,0
7/26/2007 2:00:00 AM,0,0,-55.11935,90,0,0,46.89985,46.89985,0.1660352,0,0,-1,0,0,0,0,0.1660352,0.1826387,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1469482,0.1826387,0,0,0
7/26/2007 3:00:00 AM,0,0,-70.67804,90,0,0,46.25698,46.25698,0.1928398,0,0,-1,0,0,0,0,0.1928398,0.2121237,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1469482,0.2121237,0,0,0
7/26/2007 4:00:00 AM,0,0,-84.48306,90,0,0,45.73279,45.73279,0.4288416,0,0,-1,0,0,0,0,0.4288416,0.4717258,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1469482,0.4717258,0,0,0
7/26/2007 5:00:00 AM,0,0,-97.25911,90,0,0,45.36685,45.36685,0.2145586,0.2145586,3.719822,0,1.180511,0.2145586,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.147064,0.2360144,0,5,0
7/26/2007 6:00:00 AM,0,0,-109.603,90,0,0,45.03058,45.03058,0.3204648,0.3204648,3.825728,0,1.209424,0.3204648,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1471937,0.3525113,0,5,2.997
7/26/2007 7:00:00 AM,0,0,-121.9771,90,0,0,44.67453,44.67453,2.134467,2.134467,5,0,1.53,2.134467,0,-4.440892E-16,0,0,0,0,0,2.865533,2.722257,5.14586,5.994,2.722257,0,2.722257,11.7008,83.57694,0.1474018,2.347913,0,5,5.994
7/26/2007 8:00:00 AM,0.05943591,2.060106,-134.718,51.75127,0.1706067,0.6681037,50.48812,45.45586,1.229429,1.229429,0,0,0,1.229429,54.34259,0,0,0,0.6681037,1.294136,1.229429,0,0,2.423604,8.444031,0,0.6260322,-0.6260322,11.0409,78.86341,0.1474018,1.352372,0.534483,0,9.112135
7/26/2007 9:00:00 AM,0.1793241,6.931103,-148.0229,38.57649,0.5648252,2.034988,64.44456,47.59217,0.105448,0.105448,0,-1,0,0.105448,1929.85,0,0,0,2.034988,0.1109979,0.105448,0,0,3.119195,7.817999,1.923991,0,1.923991,12.86616,91.90094,0.1472759,0.1159928,1.627991,0,9.852987
7/26/2007 10:00:00 AM,0.2581941,10.23357,-161.9159,26.97508,0.8333714,2.808043,74.84415,49.76804,0,0,0,-1,0,0,0,1.612839,0,0,2.808043,0,0,0,0,1.195204,9.54959,1.195204,0,1.195204,14.00003,100,0.1471978,0,2.246434,0,12.35763
7/26/2007 11:00:00 AM,0.2972221,11.71369,-176.2277,19.96496,0.8838953,2.904761,78.5509,51.87468,0.1492029,0.1492029,0,-1,0,0.1492029,1946.853,2.747705,0,0,2.904761,0.1570557,0.1492029,0,0,0,10.62527,0,0,0,14.00003,100,0.1471978,0.1641232,2.323809,0,13.53004
7/26/2007 12:00:00 PM,0.2920452,11.24632,169.3642,22.39925,0.8688144,2.823291,80.18761,53.93186,2.04531,2.04531,0,-1,0,2.04531,138.0373,0.6703333,0,0,2.823291,2.152957,2.04531,0,0,0,10.62527,0,0,0,14.00003,100,0.1471978,2.24984,2.258633,0,13.44856
7/26/2007 1:00:00 PM,0.2337668,8.871799,155.2195,32.19947,0.7229226,2.387547,77.82393,56.01872,0,0,0,-1,0,0,0,2.387547,0,0,2.387547,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1471978,0,1.910037,0,13.01282
7/26/2007 2:00:00 PM,0.122879,4.783588,141.5979,44.75023,0.3891265,1.362128,69.00735,57.35391,0.6485129,0.6485129,0,-1,0,0.6485129,210.0387,0.6794826,0,0,1.362128,0.6826451,0.6485129,0,0,0,10.62527,0,0,0,14.00003,100,0.1471978,0.7133642,1.089702,0,11.9874
7/26/2007 3:00:00 PM,0.01035927,0,128.5766,90,0,0,57.91766,57.91766,0.1696066,0.1696066,0,-1,0,0.1696066,0,0,2.775558E-17,0,0,0.1785333,0.1696066,0,0,0,10.62527,0,0.1785333,-0.1785333,13.81184,98.65578,0.1471978,0.1865673,0,0,10.62527
7/26/2007 4:00:00 PM,0,0,116.0445,90,0,0,58.63965,58.63965,1.16097,1.16097,0,-1,0,1.16097,0,0,2.220446E-16,0,0,1.222074,1.16097,0,0,0.1983703,10.44674,0,1.222074,-1.222074,12.52366,89.45452,0.1471978,1.277068,0,0,10.44674
7/26/2007 5:00:00 PM,0,0,103.7346,90,0,0,58.0759,58.0759,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.55623,9.224667,0,0,0,12.52366,89.45452,0.1471978,0,0,0,9.224667
7/26/2007 6:00:00 PM,0,0,91.25004,90,0,0,56.27586,56.27586,0.9642084,0.9642084,0,-1,0,0.9642084,0,0,1.110223E-16,0,0,1.014956,0.9642084,0,0,1.55623,9.224667,0,1.014956,-1.014956,11.4538,81.8127,0.1471978,1.060629,0,0,9.224667
7/26/2007 7:00:00 PM,0,0,78.06614,90,0,0,54.57473,54.57473,0.8652414,0.8652414,0,-1,0,0.8652414,0,0,1.110223E-16,0,0,0.9107804,0.8652414,0,0,2.68396,8.20971,0,0.9107804,-0.9107804,10.49375,74.95523,0.1471978,0.9517655,0,0,8.20971
7/26/2007 8:00:00 PM,0,0,63.5201,90,0,0,53.04173,53.04173,4.637627,3.33,0,-1,0,3.33,0,0,1.307627,1.771389,0,3.505263,3.33,0,0,3.695938,7.29893,0,3.505263,-3.505263,6.798882,48.56334,0.1471978,5.101389,0,0,7.29893
7/26/2007 9:00:00 PM,0,0,46.86005,90,0,0,51.54829,51.54829,0.7185852,0.7185852,0,-1,0,0.7185852,0,0,0,0,0,0.7564055,0.7185852,0,0,7.590675,3.793667,0,0.7564055,-0.7564055,6.00156,42.8682,0.1471978,0.7904437,0,0,3.793667
7/26/2007 10:00:00 PM,0,0,27.53019,90,0,0,50.15376,50.15376,0.1381112,0.1381112,0,-1,0,0.1381112,0,0,0,0,0,0.1453802,0.1381112,0,0,8.431126,3.037261,0,0.1453802,-0.1453802,5.848316,41.7736,0.1471978,0.1519223,0,0,3.037261
7/26/2007 11:00:00 PM,0,0,5.860472,90,0,0,49.17462,49.17462,0.1877108,0.1877108,0,-1,0,0.1877108,0,0,0,0,0,0.1975904,0.1877108,0,0,8.592659,2.891881,0,0.1975904,-0.1975904,5.640038,40.2859,0.1471978,0.2064819,0,0,2.891881
7/27/2007 12:00:00 AM,0,0,-16.34993,90,0,0,48.31417,48.31417,0.6070625,0.6070625,0,-1,0,0.6070625,0,0,0,0,0,0.6390131,0.6070625,0,0,8.812203,2.694291,0,0.6390131,-0.6390131,4.966459,35.47463,0.1471978,0.6677687,0,0,2.694291
7/27/2007 1:00:00 AM,0,0,-36.98035,90,0,0,47.51305,47.51305,0.6316532,0.6316532,0,-1,0,0.6316532,0,0,1.110223E-16,0,0,0.6648982,0.6316532,0,0,9.522219,2.055278,0,0.6648982,-0.6648982,4.265594,30.46847,0.1471978,0.6948186,0,0,2.055278
7/27/2007 2:00:00 AM,0,0,-54.97792,90,0,0,46.79106,46.79106,0.5487562,0.5487562,0,-1,0,0.5487562,0,0,1.110223E-16,0,0,0.5776381,0.5487562,0,0,10.26099,1.39038,0,0.5776381,-0.5776381,3.65671,26.11931,0.1471978,0.6036319,0,0,1.39038
7/27/2007 3:00:00 AM,0,0,-70.53095,90,0,0,46.17786,46.17786,0.3758258,0.3758258,0,-1,0,0.3758258,0,0,5.551115E-17,0,0,0.395606,0.3758258,0,0,10.90281,0.8127415,0,0.395606,-0.395606,3.239705,23.1407,0.1471978,0.4134083,0,0,0.8127415
7/27/2007 4:00:00 AM,0,0,-84.33985,90,0,0,45.64378,45.64378,0.4274176,0.3962786,0,-1,0,0.3962786,0,0,0.03113896,0.07388072,0,0.4171354,0.3962786,0,0,11.34238,0.4171354,0,0.4171354,-0.4171354,2.800006,20,0.1471978,0.4701594,0,0,0.4171354
7/27/2007 5:00:00 AM,0,0,-97.12415,90,0,0,45.25806,45.25806,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1471978,0,0,0,0
7/27/2007 6:00:00 AM,0,0,-109.4789,90,0,0,44.92179,44.92179,0.03158728,0.03158728,3.53685,0,1.13056,0.03158728,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.147288,0.03474601,0,5,0
7/27/2007 7:00:00 AM,0,0,-121.8664,90,0,0,44.58552,44.58552,0.9033988,0.9033988,4.408662,0,1.368565,0.9033988,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1474949,0.9937387,0,5,2.997
7/27/2007 8:00:00 AM,0.05649403,2.264194,-134.6244,51.6943,0.1853867,0.7245331,50.83665,45.36685,0.880303,0.880303,4.385566,0,1.36226,0.880303,82.30497,0,0,0,0.7245331,0,0,3.505263,3.33,5.14586,5.994,4.054533,0,4.054533,12.9647,92.60484,0.1476508,0.9683333,0.5796265,5,6.718533
7/27/2007 9:00:00 AM,0.1743683,7.143985,-147.951,38.48207,0.5823821,2.092348,64.89568,47.51305,2.676805,2.676805,0,-1,0,2.676805,78.16589,0,0,0,2.092348,2.817689,2.676805,0,0,1.091327,9.64308,0,0.7253407,-0.7253407,12.20013,87.1436,0.1476508,2.944485,1.673879,0,11.73543
7/27/2007 10:00:00 AM,0.2562383,10.45367,-161.8708,26.82282,0.8378534,2.822265,74.89095,49.67903,1.429898,1.429898,0,-1,0,1.429898,197.3753,0,0,0,2.822265,1.505155,1.429898,0,0,1.897261,8.917739,1.317109,0,1.317109,13.44965,96.06872,0.147565,1.572887,2.257812,0,11.74
7/27/2007 11:00:00 AM,0.3084153,11.93777,-176.2133,19.7463,0.8858074,2.91148,78.52901,51.79556,1.067685,1.067685,0,-1,0,1.067685,272.691,1.207449,0,0,2.91148,1.123878,1.067685,0,0,0.5801519,10.10314,0.5801519,0,0.5801519,14.00003,100,0.1475272,1.174453,2.329184,0,13.01462
7/27/2007 12:00:00 PM,0.2841527,11.47019,169.3468,22.20271,0.8707333,2.829948,80.16602,53.85274,2.185052,2.185052,0,-1,0,2.185052,129.514,0.5298939,0,0,2.829948,2.300054,2.185052,0,0,0,10.62527,0,0,0,14.00003,100,0.1475272,2.403557,2.263958,0,13.45522
7/27/2007 1:00:00 PM,0.2498179,9.091499,155.1727,32.06822,0.740988,2.439323,78.29827,55.93959,0.419293,0.419293,0,-1,0,0.419293,581.7704,1.997962,0,0,2.439323,0.441361,0.419293,0,0,0,10.62527,0,0,0,14.00003,100,0.1475272,0.4612223,1.951458,0,13.0646
7/27/2007 2:00:00 PM,0.1206783,4.996407,141.5261,44.66454,0.4067051,1.419811,69.42917,57.24512,2.222708,2.222708,0,-1,0,2.222708,63.87756,0,4.440892E-16,0,1.419811,2.339692,2.222708,0,0,0,10.62527,0,0.919881,-0.919881,13.03039,93.07401,0.1475272,2.444978,1.135849,0,12.04509
7/27/2007 3:00:00 PM,0.01254299,0,128.4849,90,0,0,57.79897,57.79897,0.9220523,0.9220523,0,-1,0,0.9220523,0,0,1.110223E-16,0,0,0.9705814,0.9220523,0,0,1.02209,9.705393,0,0.9705814,-0.9705814,12.00731,85.7663,0.1475272,1.014258,0,0,9.705393
7/27/2007 4:00:00 PM,0,0,115.9373,90,0,0,58.53085,58.53085,1.173643,1.173643,0,-1,0,1.173643,0,0,0,0,0,1.235414,1.173643,0,0,2.100514,8.734812,0,1.235414,-1.235414,10.70507,76.4646,0.1475272,1.291007,0,0,8.734812
7/27/2007 5:00:00 PM,0,0,103.6152,90,0,0,57.91766,57.91766,2.374619,2.374619,0,-1,0,2.374619,0,0,4.440892E-16,0,0,2.499599,2.374619,0,0,3.473196,7.499398,0,2.499599,-2.499599,8.070257,57.64458,0.1475272,2.612081,0,0,7.499398
7/27/2007 6:00:00 PM,0,0,91.12138,90,0,0,56.1374,56.1374,0.9935756,0.9935756,0,-1,0,0.9935756,0,0,0,0,0,1.045869,0.9935756,0,0,6.250527,4.999799,0,1.045869,-1.045869,6.967814,49.77,0.1475272,1.092933,0,0,4.999799
7/27/2007 7:00:00 PM,0,0,77.93177,90,0,0,54.46594,54.46594,3.157743,3.157743,0,-1,0,3.157743,0,0,4.440892E-16,0.1435175,0,3.32394,3.157743,0,0,7.412604,3.95393,0,3.32394,-3.32394,3.464073,24.74333,0.1475272,3.473517,0,0,3.95393
7/27/2007 8:00:00 PM,0,0,63.38692,90,0,0,52.96261,52.96261,1.047404,0.5984907,0,-1,0,0.5984907,0,0,0.4489137,0.5536541,0,0.6299902,0.5984907,0,0,11.10587,0.6299902,0,0.6299902,-0.6299902,2.800006,20,0.1475272,1.152145,0,0,0.6299902
7/27/2007 9:00:00 PM,0,0,46.74229,90,0,0,51.45929,51.45929,5.660768,0,0,-1,0,0,0,0,5.660768,6.226845,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1475272,6.226845,0,0,0
7/27/2007 10:00:00 PM,0,0,27.45237,90,0,0,50.07464,50.07464,0.7749413,0,0,-1,0,0,0,0,0.7749413,0.8524355,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1475272,0.8524355,0,0,0
7/27/2007 11:00:00 PM,0,0,5.84977,90,0,0,49.06583,49.06583,0.476909,0,0,-1,0,0,0,0,0.476909,0.5245999,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1475272,0.5245999,0,0,0
7/28/2007 12:00:00 AM,0,0,-16.28921,90,0,0,48.20537,48.20537,0.01878323,0,0,-1,0,0,0,0,0.01878323,0.02066156,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1475272,0.02066156,0,0,0
7/28/2007 1:00:00 AM,0,0,-36.86507,90,0,0,47.42404,47.42404,0.7143627,0,0,-1,0,0,0,0,0.7143627,0.785799,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1475272,0.785799,0,0,0
7/28/2007 2:00:00 AM,0,0,-54.8367,90,0,0,46.67237,46.67237,0.4661373,0,0,-1,0,0,0,0,0.4661373,0.512751,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1475272,0.512751,0,0,0
7/28/2007 3:00:00 AM,0,0,-70.38335,90,0,0,46.05918,46.05918,0.5711644,0,0,-1,0,0,0,0,0.5711644,0.6282808,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1475272,0.6282808,0,0,0
7/28/2007 4:00:00 AM,0,0,-84.19578,90,0,0,45.56466,45.56466,0.4637893,0,0,-1,0,0,0,0,0.4637893,0.5101683,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1475272,0.5101683,0,0,0
7/28/2007 5:00:00 AM,0,0,-96.98824,90,0,0,45.19872,45.19872,0.5315989,0.5315989,4.036862,0,1.267063,0.5315989,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1476832,0.5847588,0,5,0
7/28/2007 6:00:00 AM,0,0,-109.3539,90,0,0,44.87234,44.87234,0.5585921,0.5585921,4.063855,0,1.274433,0.5585921,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1478424,0.6144513,0,5,2.997
7/28/2007 7:00:00 AM,0,0,-121.7551,90,0,0,44.5064,44.5064,1.273056,1.273056,4.778319,0,1.469481,1.273056,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1480932,1.400362,0,5,5.994
7/28/2007 8:00:00 AM,0.06704854,2.47448,-134.5306,51.63414,0.2011969,0.7845656,51.22591,45.28773,0.7935991,0.7935991,0,0,0,0.7935991,98.8617,0,0,0,0.7845656,0.8353674,0.7935991,0,0,1.81586,8.991,0,0.05080187,-0.05080187,12.2238,87.3127,0.1480932,0.872959,0.6276524,0,9.775565
7/28/2007 9:00:00 AM,0.1944458,7.363036,-147.8796,38.38395,0.6004492,2.151372,65.33253,47.40425,0,0,0,-1,0,0,0,0.2790656,0,0,2.151372,0,0,0,0,1.872307,8.940198,1.872307,0,1.872307,14.00003,100,0.1479715,0,1.721098,0,11.09157
7/28/2007 10:00:00 AM,0.270526,10.67983,-161.8271,26.66583,0.8397255,2.830151,74.80711,49.54057,1.48137,1.48137,0,-1,0,1.48137,191.0496,1.270814,0,0,2.830151,1.559337,1.48137,0,0,0,10.62527,0,0,0,14.00003,100,0.1479715,1.629507,2.264121,0,13.45543
7/28/2007 11:00:00 AM,0.30173,12.16768,-176.2011,19.52167,0.8877573,2.920114,78.41731,51.62742,1.693845,1.693845,0,-1,0,1.693845,172.3956,1.137119,0,0,2.920114,1.782995,1.693845,0,0,0,10.62527,0,0,0,14.00003,100,0.1479715,1.863229,2.336091,0,13.54539
7/28/2007 12:00:00 PM,0.2939751,11.69954,169.3264,22.00295,0.8726788,2.838459,80.05429,53.6846,0.380429,0.380429,0,-1,0,0.380429,746.1206,2.438007,0,0,2.838459,0.4004516,0.380429,0,0,0,10.62527,0,0,0,14.00003,100,0.1479715,0.4184719,2.270767,0,13.46373
7/28/2007 1:00:00 PM,0.1920565,9.316234,155.1221,31.93666,0.9370138,2.960978,84.17937,55.77146,0,0,0,-1,0,0,0,2.960978,0,0,2.960978,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1479715,0,2.368782,0,13.58625
7/28/2007 2:00:00 PM,0.1307656,5.213801,141.45,44.5798,0.4246663,1.478952,69.80299,57.07698,1.350481,1.350481,0,-1,0,1.350481,109.513,0.05739282,0,0,1.478952,1.421559,1.350481,0,0,0,10.62527,0,0,0,14.00003,100,0.1479715,1.485529,1.183161,0,12.10423
7/28/2007 3:00:00 PM,0.01515953,0,128.3886,90,0,0,57.63084,57.63084,1.045228,1.045228,0,-1,0,1.045228,0,0,2.220446E-16,0,0,1.10024,1.045228,0,0,0,10.62527,0,1.10024,-1.10024,12.84027,91.71606,0.1479715,1.14975,0,0,10.62527
7/28/2007 4:00:00 PM,0,0,115.8253,90,0,0,58.36272,58.36272,0.110773,0.110773,0,-1,0,0.110773,0,0,1.387779E-17,0,0,0.1166031,0.110773,0,0,1.222488,9.525035,0,0.1166031,-0.1166031,12.71736,90.83813,0.1479715,0.1218502,0,0,9.525035
7/28/2007 5:00:00 PM,0,0,103.4909,90,0,0,57.74952,57.74952,1.147831,1.147831,0,-1,0,1.147831,0,0,2.220446E-16,0,0,1.208243,1.147831,0,0,1.352047,9.408432,0,1.208243,-1.208243,11.44376,81.741,0.1479715,1.262614,0,0,9.408432
7/28/2007 6:00:00 PM,0,0,90.98754,90,0,0,55.93959,55.93959,3.698695,3.33,0,-1,0,3.33,0,0,0.3686954,0.738565,0,3.505263,3.33,0,0,2.69454,8.200189,0,3.505263,-3.505263,7.748892,55.34912,0.1479715,4.068565,0,0,8.200189
7/28/2007 7:00:00 PM,0,0,77.79207,90,0,0,54.2978,54.2978,2.87019,2.87019,0,-1,0,2.87019,0,0,4.440892E-16,0,0,3.021252,2.87019,0,0,6.589276,4.694925,0,3.021252,-3.021252,4.564212,32.60145,0.1479715,3.157209,0,0,4.694925
7/28/2007 8:00:00 PM,0,0,63.24833,90,0,0,52.79448,52.79448,2.452082,1.589989,0,-1,0,1.589989,0,0,0.8620925,1.107301,0,1.673673,1.589989,0,0,9.946223,1.673673,0,1.673673,-1.673673,2.800006,20,0.1479715,2.69729,0,0,1.673673
7/28/2007 9:00:00 PM,0,0,46.61919,90,0,0,51.29115,51.29115,1.206255,0,0,-1,0,0,0,0,1.206255,1.32688,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1479715,1.32688,0,0,0
7/28/2007 10:00:00 PM,0,0,27.36962,90,0,0,49.92629,49.92629,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1479715,0,0,0,0
7/28/2007 11:00:00 PM,0,0,5.834974,90,0,0,48.95704,48.95704,0.06629852,0,0,-1,0,0,0,0,0.06629852,0.07292837,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1479715,0.07292837,0,0,0
7/29/2007 12:00:00 AM,0,0,-16.23136,90,0,0,48.06691,48.06691,0.575064,0,0,-1,0,0,0,0,0.575064,0.6325704,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1479715,0.6325704,0,0,0
7/29/2007 1:00:00 AM,0,0,-36.75126,90,0,0,47.31524,47.31524,0.6515906,0,0,-1,0,0,0,0,0.6515906,0.7167497,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1479715,0.7167497,0,0,0
7/29/2007 2:00:00 AM,0,0,-54.69579,90,0,0,46.59325,46.59325,0.271097,0,0,-1,0,0,0,0,0.271097,0.2982067,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1479715,0.2982067,0,0,0
7/29/2007 3:00:00 AM,0,0,-70.23534,90,0,0,45.98005,45.98005,0.05796152,0,0,-1,0,0,0,0,0.05796152,0.06375767,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1479715,0.06375767,0,0,0
7/29/2007 4:00:00 AM,0,0,-84.05095,90,0,0,45.47565,45.47565,0.1495251,0,0,-1,0,0,0,0,0.1495251,0.1644776,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1479715,0.1644776,0,0,0
7/29/2007 5:00:00 AM,0,0,-96.85148,90,0,0,45.11959,45.11959,0.03958457,0.03958457,3.544848,0,1.132743,0.03958457,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1480606,0.04354302,0,5,0
7/29/2007 6:00:00 AM,0,0,-109.2281,90,0,0,44.78333,44.78333,0.3846124,0.3846124,3.889876,0,1.226936,0.3846124,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1481953,0.4230736,0,5,2.997
7/29/2007 7:00:00 AM,0,0,-121.6434,90,0,0,44.42727,44.42727,1.148974,1.148974,4.654237,0,1.435607,1.148974,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1484309,1.263871,0,5,5.994
7/29/2007 8:00:00 AM,0.07305288,2.690918,-134.4368,51.57082,0.2180805,0.8483893,51.63739,45.19872,1.32645,1.32645,0,0,0,1.32645,63.95937,0,0,0,0.8483893,1.396263,1.32645,0,0,1.81586,8.991,0,0.5478742,-0.5478742,11.69984,83.57013,0.1484309,1.459095,0.6787114,0,9.839389
7/29/2007 9:00:00 AM,0.195939,7.588202,-147.8088,38.28215,0.619022,2.21177,65.77507,47.28557,1.284674,1.284674,0,-1,0,1.284674,172.1659,0,0,0,2.21177,1.352288,1.284674,0,0,2.424609,8.443126,0.8594819,0,0.8594819,12.51522,89.39423,0.1483752,1.413141,1.769416,0,10.6549
7/29/2007 10:00:00 AM,0.2822589,10.91198,-161.7846,26.50419,0.8416423,2.837024,74.7852,49.46144,0.5174363,0.5174363,0,-1,0,0.5174363,548.2848,0.7272273,0,0,2.837024,0.5446698,0.5174363,0,0,1.565127,9.21666,1.565127,0,1.565127,14.00003,100,0.1482738,0.56918,2.26962,0,12.05368
7/29/2007 11:00:00 AM,0.3365916,12.40335,-176.1911,19.29112,0.8897434,2.927038,78.3977,51.54829,0.5034848,0.5034848,0,-1,0,0.5034848,581.3559,2.397054,0,0,2.927038,0.529984,0.5034848,0,0,0,10.62527,0,0,0,14.00003,100,0.1482738,0.5538332,2.341631,0,13.55231
7/29/2007 12:00:00 PM,0.323771,11.93428,169.303,21.80015,0.8746492,2.845856,80.00397,53.57581,0,0,0,-1,0,0,0,2.845856,0,0,2.845856,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1482738,0,2.276685,0,13.47113
7/29/2007 1:00:00 PM,0.2513777,9.545925,155.0677,31.80496,0.7783552,2.547719,79.13507,55.633,0.8756415,0.8756415,0,-1,0,0.8756415,290.9546,1.625991,0,0,2.547719,0.9217279,0.8756415,0,0,0,10.62527,0,0,0,14.00003,100,0.1482738,0.9632056,2.038175,0,13.17299
7/29/2007 2:00:00 PM,0.1408978,5.435692,141.3697,44.49613,0.4430036,1.538683,70.21853,56.93851,0,0,0,-1,0,0,0,1.538683,0,0,1.538683,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1482738,0,1.230946,0,12.16396
7/29/2007 3:00:00 PM,0.02040951,0,128.2878,90,0,0,57.47259,57.47259,1.555778,1.555778,0,-1,0,1.555778,0,0,2.220446E-16,0,0,1.637661,1.555778,0,0,0,10.62527,0,1.637661,-1.637661,12.27378,87.6697,0.1482738,1.711355,0,0,10.62527
7/29/2007 4:00:00 PM,0,0,115.7085,90,0,0,58.19458,58.19458,1.345697,1.345697,0,-1,0,1.345697,0,0,2.220446E-16,0,0,1.416523,1.345697,0,0,1.819623,8.987614,0,1.416523,-1.416523,10.78064,77.00439,0.1482738,1.480266,0,0,8.987614
7/29/2007 5:00:00 PM,0,0,103.3615,90,0,0,57.63084,57.63084,2.333111,2.333111,0,-1,0,2.333111,0,0,4.440892E-16,0,0,2.455907,2.333111,0,0,3.393537,7.571091,0,2.455907,-2.455907,8.191883,58.51333,0.1482738,2.566422,0,0,7.571091
7/29/2007 6:00:00 PM,0,0,90.84855,90,0,0,55.8308,55.8308,2.19733,2.19733,0,-1,0,2.19733,0,0,4.440892E-16,0,0,2.312979,2.19733,0,0,6.122322,5.115184,0,2.312979,-2.312979,5.753789,41.09842,0.1482738,2.417063,0,0,5.115184
7/29/2007 7:00:00 PM,0,0,77.64708,90,0,0,54.18901,54.18901,2.644151,2.644151,0,-1,0,2.644151,0,0,0,0.2464708,0,2.783317,2.644151,0,0,8.692299,2.802206,0,2.783317,-2.783317,2.819916,20.14222,0.1482738,2.908566,0,0,2.802206
7/29/2007 8:00:00 PM,0,0,63.10439,90,0,0,52.71535,52.71535,2.812445,0.01794427,0,-1,0,0.01794427,0,0,2.794501,3.075745,0,0.0188887,0.01794427,0,0,11.78487,0.0188887,0,0.0188887,-0.0188887,2.800006,20,0.1482738,3.093689,0,0,0.0188887
7/29/2007 9:00:00 PM,0,0,46.49083,90,0,0,51.21202,51.21202,3.385837,0,0,-1,0,0,0,0,3.385837,3.72442,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1482738,3.72442,0,0,0
7/29/2007 10:00:00 PM,0,0,27.282,90,0,0,49.87683,49.87683,0.08738846,0,0,-1,0,0,0,0,0.08738846,0.09612731,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1482738,0.09612731,0,0,0
7/29/2007 11:00:00 PM,0,0,5.816095,90,0,0,48.84824,48.84824,0.1353665,0,0,-1,0,0,0,0,0.1353665,0.1489032,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1482738,0.1489032,0,0,0
7/30/2007 12:00:00 AM,0,0,-16.17641,90,0,0,47.98779,47.98779,0.1290954,0,0,-1,0,0,0,0,0.1290954,0.1420049,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1482738,0.1420049,0,0,0
7/30/2007 1:00:00 AM,0,0,-36.63901,90,0,0,47.23612,47.23612,0.6296803,0,0,-1,0,0,0,0,0.6296803,0.6926484,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1482738,0.6926484,0,0,0
7/30/2007 2:00:00 AM,0,0,-54.55532,90,0,0,46.48446,46.48446,0.2805612,0,0,-1,0,0,0,0,0.2805612,0.3086173,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1482738,0.3086173,0,0,0
