Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/30/2007 3:00:00 AM,0,0,-70.08705,90,0,0,45.90093,45.90093,0.3146568,0,0,-1,0,0,0,0,0.3146568,0.3461224,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1482738,0.3461224,0,0,0
7/30/2007 4:00:00 AM,0,0,-83.90546,90,0,0,45.39652,45.39652,0.1174387,0,0,-1,0,0,0,0,0.1174387,0.1291826,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1482738,0.1291826,0,0,0
7/30/2007 5:00:00 AM,0,0,-96.71394,90,0,0,45.03058,45.03058,0.5624909,0.5624909,4.067754,0,1.275497,0.5624909,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1484312,0.61874,0,5,0
7/30/2007 6:00:00 AM,0,0,-109.1017,90,0,0,44.7042,44.7042,0.3361151,0.3361151,3.841378,0,1.213696,0.3361151,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1485582,0.3697266,0,5,2.997
7/30/2007 7:00:00 AM,0.0000533126,0,-121.5312,90,0,0,44.36793,44.36793,1.893037,1.893037,5,0,1.53,1.893037,0,0,0,0,0,0,0,3.106963,2.951615,5.14586,5.994,2.951615,0,2.951615,11.91838,85.13114,0.1487773,2.08234,0,5,5.994
7/30/2007 8:00:00 AM,0.08143232,2.913457,-134.3429,51.50436,0.2360808,0.9160048,52.09233,45.11959,0.5174195,0.5174195,0,0,0,0.5174195,177.0333,0,0,0,0.9160048,0.5446521,0.5174195,0,0,2.194245,8.650454,0.3713528,0,0.3713528,12.27068,87.64754,0.1487533,0.5691614,0.7328039,0,9.566459
7/30/2007 9:00:00 AM,0.2224541,7.819427,-147.7386,38.17677,0.6380954,2.272784,66.27341,47.20645,0.8482592,0.8482592,0,-1,0,0.8482592,267.9351,0,0,0,2.272784,0.8929044,0.8482592,0,0,1.822892,8.984671,1.37988,0,1.37988,13.57975,96.99802,0.1486641,0.9330851,1.818227,0,11.25745
7/30/2007 10:00:00 AM,0.2981163,11.15007,-161.7436,26.338,0.8436022,2.844785,74.72424,49.34276,0,0,0,-1,0,0,0,2.401773,0,0,2.844785,0,0,0,0,0.4430127,10.22656,0.4430127,0,0.4430127,14.00003,100,0.1486355,0,2.275828,0,13.07135
7/30/2007 11:00:00 AM,0.3141938,12.6447,-176.1834,19.0547,0.891764,2.935473,78.30838,51.39994,0,0,0,-1,0,0,0,2.935473,0,0,2.935473,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1486355,0,2.348378,0,13.56075
7/30/2007 12:00:00 PM,0.2940445,12.17435,169.2764,21.59446,0.8766427,2.853914,79.92403,53.43734,1.743554,1.743554,0,-1,0,1.743554,163.6837,1.018594,0,0,2.853914,1.83532,1.743554,0,0,0,10.62527,0,0,0,14.00003,100,0.1486355,1.91791,2.283132,0,13.47919
7/30/2007 1:00:00 PM,0.2358701,9.780495,155.0096,31.67331,0.7976437,2.602751,79.58782,55.49453,0,0,0,-1,0,0,0,2.602751,0,0,2.602751,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1486355,0,2.082201,0,13.22802
7/30/2007 2:00:00 PM,0.1326346,5.662001,141.2851,44.41367,0.4617107,1.599233,70.64565,56.80005,0.1204863,0.1204863,0,-1,0,0.1204863,1327.315,1.472405,0,0,1.599233,0.1268277,0.1204863,0,0,0,10.62527,0,0,0,14.00003,100,0.1486355,0.1325349,1.279386,0,12.22451
7/30/2007 3:00:00 PM,0.02175436,0.1201894,128.1823,58.07013,0.06648106,0.2472274,59.27965,57.30445,0.9958462,0.9958462,0,-1,0,0.9958462,24.82586,0,1.110223E-16,0,0.2472274,1.048259,0.9958462,0,0,0,10.62527,0,0.8010317,-0.8010317,13.15567,93.96886,0.1486355,1.095431,0.197782,0,10.8725
7/30/2007 4:00:00 PM,0,0,115.5868,90,0,0,57.96711,57.96711,2.391687,2.391687,0,-1,0,2.391687,0,0,0,0,0,2.517565,2.391687,0,0,0.8900352,9.824243,0,2.517565,-2.517565,10.50192,75.01357,0.1486355,2.630856,0,0,9.824243
7/30/2007 5:00:00 PM,0,0,103.2272,90,0,0,57.41325,57.41325,1.525413,1.525413,0,-1,0,1.525413,0,0,2.220446E-16,0,0,1.605698,1.525413,0,0,3.68733,7.306677,0,1.605698,-1.605698,8.809365,62.92391,0.1486355,1.677955,0,0,7.306677
7/30/2007 6:00:00 PM,0,0,90.70444,90,0,0,55.66267,55.66267,3.511032,3.33,0,-1,0,3.33,0,0,0.1810322,0.5321354,0,3.505263,3.33,0,0,5.471439,5.700979,0,3.505263,-3.505263,5.114493,36.53202,0.1486355,3.862135,0,0,5.700979
7/30/2007 7:00:00 PM,0,0,77.49686,90,0,0,54.02087,54.02087,1.389089,1.389089,0,-1,0,1.389089,0,0,2.220446E-16,0,0,1.462199,1.389089,0,0,9.366176,2.195716,0,1.462199,-1.462199,3.5732,25.52281,0.1486355,1.527998,0,0,2.195716
7/30/2007 8:00:00 PM,0,0,62.95515,90,0,0,52.57689,52.57689,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.99084,0.7335166,0,0,0,3.5732,25.52281,0.1486355,0,0,0,0.7335166
7/30/2007 9:00:00 PM,0,0,46.35728,90,0,0,51.07356,51.07356,2.196786,0.6968408,0,-1,0,0.6968408,0,0,1.499945,1.719624,0,0.7335166,0.6968408,0,0,10.99084,0.7335166,0,0.7335166,-0.7335166,2.800006,20,0.1486355,2.416464,0,0,0.7335166
7/30/2007 10:00:00 PM,0,0,27.18955,90,0,0,49.73837,49.73837,0.3766062,0,0,-1,0,0,0,0,0.3766062,0.4142668,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1486355,0.4142668,0,0,0
7/30/2007 11:00:00 PM,0,0,5.793148,90,0,0,48.72956,48.72956,0.05026381,0,0,-1,0,0,0,0,0.05026381,0.05529019,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1486355,0.05529019,0,0,0
7/31/2007 12:00:00 AM,0,0,-16.12442,90,0,0,47.8691,47.8691,0.3683121,0,0,-1,0,0,0,0,0.3683121,0.4051433,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1486355,0.4051433,0,0,0
7/31/2007 1:00:00 AM,0,0,-36.52842,90,0,0,47.11744,47.11744,0.2410545,0,0,-1,0,0,0,0,0.2410545,0.2651599,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1486355,0.2651599,0,0,0
7/31/2007 2:00:00 AM,0,0,-54.41539,90,0,0,46.36578,46.36578,0.4774275,0,0,-1,0,0,0,0,0.4774275,0.5251702,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1486355,0.5251702,0,0,0
7/31/2007 3:00:00 AM,0,0,-69.93857,90,0,0,45.81192,45.81192,0.8409584,0,0,-1,0,0,0,0,0.8409584,0.9250543,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1486355,0.9250543,0,0,0
7/31/2007 4:00:00 AM,0,0,-83.7594,90,0,0,45.3174,45.3174,0.2973574,0,0,-1,0,0,0,0,0.2973574,0.3270932,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1486355,0.3270932,0,0,0
7/31/2007 5:00:00 AM,0,0,-96.57573,90,0,0,44.95146,44.95146,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1486355,0,0,0,0
7/31/2007 6:00:00 AM,0,0,-108.9746,90,0,0,44.61519,44.61519,0.08911442,0.08911442,3.594378,0,1.146265,0.08911442,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1487292,0.09802586,0,5,0
7/31/2007 7:00:00 AM,0.0002741783,0,-121.4186,90,0,0,44.25914,44.25914,1.242299,1.242299,4.747562,0,1.461084,1.242299,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1489742,1.366529,0,5,2.997
7/31/2007 8:00:00 AM,0.07333162,3.142043,-134.2492,51.43482,0.2549851,0.9864814,52.59446,45.06025,0.1404771,0.1404771,3.64574,0,1.160287,0.1404771,702.2363,4.440892E-16,0,0,0.9864814,0,0,3.505263,3.33,5.14586,5.994,4.316482,0,4.316482,13.21321,94.37988,0.1490104,0.1545248,0.7891851,5,6.980482
7/31/2007 9:00:00 AM,0.183927,8.056651,-147.669,38.06784,0.9073856,3.066664,74.39082,47.09766,2.809429,2.809429,0,-1,0,2.809429,109.1561,0,0,0,3.066664,2.957294,2.809429,0,0,0.8293788,9.878833,0.1093702,0,0.1093702,13.31697,95.12101,0.1490034,3.090372,2.453331,0,12.9455
7/31/2007 10:00:00 AM,0.2727908,11.39402,-161.704,26.16733,0.8456041,2.852477,74.67466,49.23396,1.694875,1.694875,0,-1,0,1.694875,168.3001,0.3483887,0,0,2.852477,1.78408,1.694875,0,0,0.7200087,9.977266,0.7200087,0,0.7200087,14.00003,100,0.148957,1.864363,2.281981,0,12.82974
7/31/2007 11:00:00 AM,0.2683204,12.89167,-176.178,18.81248,1.115464,3.500958,85.13522,51.29115,0,0,0,-1,0,0,0,3.500958,0,0,3.500958,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.148957,0,2.800766,0,14.12623
7/31/2007 12:00:00 PM,0.2943586,12.41967,169.2467,21.38608,0.8786575,2.861439,79.87506,53.32855,1.453373,1.453373,0,-1,0,1.453373,196.8826,1.331573,0,0,2.861439,1.529867,1.453373,0,0,0,10.62527,0,0,0,14.00003,100,0.148957,1.598711,2.289151,0,13.48671
7/31/2007 1:00:00 PM,0.2351269,10.01986,154.9476,31.54189,0.8010854,2.61407,79.58289,55.38573,2.086924,2.086924,0,-1,0,2.086924,125.2594,0.4173074,0,0,2.61407,2.196763,2.086924,0,0,0,10.62527,0,0,0,14.00003,100,0.148957,2.295617,2.091256,0,13.23934
7/31/2007 2:00:00 PM,0.1579433,5.892644,141.1962,44.33257,0.4807808,1.660231,71.11422,56.69126,0,0,0,-1,0,0,0,1.660231,0,0,1.660231,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.148957,0,1.328185,0,12.28551
7/31/2007 3:00:00 PM,0.02662317,0.341317,128.0721,58.02217,0.07640518,0.2838303,59.45615,57.18578,0.3012427,0.3012427,0,-1,0,0.3012427,94.2198,0,5.551115E-17,0,0.2838303,0.3170976,0.3012427,0,0,0,10.62527,0,0.0332673,-0.0332673,13.96496,99.74953,0.148957,0.331367,0.2270642,0,10.9091
7/31/2007 4:00:00 PM,0,0,115.4603,90,0,0,57.91766,57.91766,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.03696367,10.59201,0,0,0,13.96496,99.74953,0.148957,0,0,0,10.59201
7/31/2007 5:00:00 PM,0,0,103.0879,90,0,0,57.30445,57.30445,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.03696367,10.59201,0,0,0,13.96496,99.74953,0.148957,0,0,0,10.59201
7/31/2007 6:00:00 PM,0,0,90.55527,90,0,0,55.57365,55.57365,1.943512,1.943512,0,-1,0,1.943512,0,0,2.220446E-16,0,0,2.045802,1.943512,0,0,0.03696367,10.59201,0,2.045802,-2.045802,11.8085,84.34624,0.148957,2.137863,0,0,10.59201
7/31/2007 7:00:00 PM,0,0,77.34147,90,0,0,53.96153,53.96153,0.7964925,0.7964925,0,-1,0,0.7964925,0,0,1.110223E-16,0,0,0.8384131,0.7964925,0,0,2.310077,8.546205,0,0.8384131,-0.8384131,10.92473,78.03364,0.148957,0.8761417,0,0,8.546205
7/31/2007 8:00:00 PM,0,0,62.8007,90,0,0,52.51755,52.51755,2.961022,2.961022,0,-1,0,2.961022,0,0,4.440892E-16,0,0,3.116866,2.961022,0,0,3.241647,7.707791,0,3.116866,-3.116866,7.639266,54.56608,0.148957,3.257124,0,0,7.707791
7/31/2007 9:00:00 PM,0,0,46.21861,90,0,0,51.01422,51.01422,2.838776,2.838776,0,-1,0,2.838776,0,0,4.440892E-16,0,0,2.988186,2.838776,0,0,6.704831,4.590926,0,2.988186,-2.988186,4.489442,32.06738,0.148957,3.122654,0,0,4.590926
7/31/2007 10:00:00 PM,0,0,27.09235,90,0,0,49.67903,49.67903,0.229035,0.229035,0,-1,0,0.229035,0,0,2.775558E-17,0,0,0.2410895,0.229035,0,0,10.02504,1.60274,0,0.2410895,-0.2410895,4.235312,30.25217,0.148957,0.2519385,0,0,1.60274
7/31/2007 11:00:00 PM,0,0,5.766154,90,0,0,48.65044,48.65044,0.6365999,0.6365999,0,-1,0,0.6365999,0,0,0,0,0,0.6701052,0.6365999,0,0,10.29291,1.361651,0,0.6701052,-0.6701052,3.528959,25.2068,0.148957,0.7002599,0,0,1.361651
8/1/2007 12:00:00 AM,0,0,-16.07542,90,0,0,47.78998,47.78998,0.8214092,0.6569685,0,-1,0,0.6569685,0,0,0.1644407,0.2465816,0,0.6915458,0.6569685,0,0,11.03748,0.6915458,0,0.6915458,-0.6915458,2.800006,20,0.148957,0.9035501,0,0,0.6915458
8/1/2007 1:00:00 AM,0,0,-36.41958,90,0,0,47.03831,47.03831,0.1763273,0,0,-1,0,0,0,0,0.1763273,0.19396,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.148957,0.19396,0,0,0
8/1/2007 2:00:00 AM,0,0,-54.27612,90,0,0,46.28665,46.28665,0.1338971,0,0,-1,0,0,0,0,0.1338971,0.1472868,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.148957,0.1472868,0,0,0
8/1/2007 3:00:00 AM,0,0,-69.79001,90,0,0,45.73279,45.73279,0.5147677,0,0,-1,0,0,0,0,0.5147677,0.5662445,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.148957,0.5662445,0,0,0
8/1/2007 4:00:00 AM,0,0,-83.61288,90,0,0,45.25806,45.25806,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.148957,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-96.4369,90,0,0,44.87234,44.87234,0.2113384,0.2113384,3.716602,0,1.179632,0.2113384,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1490658,0.2324723,0,5,0
8/1/2007 6:00:00 AM,0,0,-108.8471,90,0,0,44.56574,44.56574,0.1373983,0.1373983,3.642661,0,1.159447,0.1373983,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1491646,0.1511381,0,5,2.997
8/1/2007 7:00:00 AM,0.0007940791,0,-121.3057,90,0,0,44.19979,44.19979,1.44474,1.44474,4.950003,0,1.516351,1.44474,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1494084,1.589214,0,5,5.994
8/1/2007 8:00:00 AM,0.09012821,3.376621,-134.1555,51.36221,0.2743972,1.058517,53.09224,44.98113,3.661501,3.661501,4.380977,0,1.361007,3.661501,28.90938,0,0,0,1.058517,0,0,0.7194758,0.683502,1.81586,8.991,1.742019,0,1.742019,13.92998,99.49963,0.1495215,4.027651,0.8468138,5,10.04952
8/1/2007 9:00:00 AM,0.2248461,8.299815,-147.6001,37.95547,0.6777244,2.398683,67.27632,47.00864,0.3069284,0.3069284,0,-1,0,0.3069284,781.5122,2.00176,0,0,2.398683,0.3230825,0.3069284,0,0,0.07384094,10.55882,0.07384094,0,0.07384094,14.00003,100,0.1495167,0.3376212,1.918946,0,12.9575
8/1/2007 10:00:00 AM,0.2796308,11.64378,-161.6658,25.99228,0.8476463,2.860286,74.6263,49.12517,0,0,0,-1,0,0,0,2.860286,0,0,2.860286,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1495167,0,2.288229,0,13.48556
8/1/2007 11:00:00 AM,0.2871328,13.14419,-176.1749,18.56451,1.179175,3.650411,87.044,51.21202,1.095965,1.095965,0,-1,0,1.095965,333.0774,2.496764,0,0,3.650411,1.153647,1.095965,0,0,0,10.62527,0,0,0,14.00003,100,0.1495167,1.205561,2.920329,0,14.27569
8/1/2007 12:00:00 PM,0.2659167,12.67016,169.2138,21.1752,1.108568,3.435606,86.89217,53.20987,1.589529,1.589529,0,-1,0,1.589529,216.1398,1.762417,0,0,3.435606,1.673189,1.589529,0,0,0,10.62527,0,0,0,14.00003,100,0.1495167,1.748482,2.748485,0,14.06088
8/1/2007 1:00:00 PM,0.2638024,10.26395,154.8818,31.41089,0.8029858,2.621397,79.52039,55.26706,1.855307,1.855307,0,-1,0,1.855307,141.2919,0.6684432,0,0,2.621397,1.952954,1.855307,0,0,0,10.62527,0,0,0,14.00003,100,0.1495167,2.040837,2.097118,0,13.24667
8/1/2007 2:00:00 PM,0.1370408,6.127541,141.103,44.25295,0.6744862,2.241081,76.93182,56.60225,2.058126,2.058126,0,-1,0,2.058126,108.8894,0.07463293,0,0,2.241081,2.166449,2.058126,0,0,0,10.62527,0,0,0,14.00003,100,0.1495167,2.263939,1.792865,0,12.86636
8/1/2007 3:00:00 PM,0.02805251,0.5662887,127.9574,57.97617,0.08717328,0.3233013,59.72724,57.13632,0,0,0,-1,0,0,0,0.3233013,0,0,0.3233013,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1495167,0,0.2586411,0,10.94858
8/1/2007 4:00:00 PM,0,0,115.329,90,0,0,57.79897,57.79897,0.7276608,0.7276608,0,-1,0,0.7276608,0,0,0,0,0,0.7659587,0.7276608,0,0,0,10.62527,0,0.7659587,-0.7659587,13.19264,94.23293,0.1495167,0.8004268,0,0,10.62527
8/1/2007 5:00:00 PM,0,0,102.9437,90,0,0,57.18578,57.18578,2.337017,2.337017,0,-1,0,2.337017,0,0,0,0,0,2.460018,2.337017,0,0,0.8510652,9.859316,0,2.460018,-2.460018,10.59955,75.71092,0.1495167,2.570719,0,0,9.859316
8/1/2007 6:00:00 PM,0,0,90.40106,90,0,0,55.49453,55.49453,0.5428376,0.5428376,0,-1,0,0.5428376,0,0,0,0,0,0.571408,0.5428376,0,0,3.584419,7.399298,0,0.571408,-0.571408,9.997233,71.40866,0.1495167,0.5971214,0,0,7.399298
8/1/2007 7:00:00 PM,0,0,77.18096,90,0,0,53.88241,53.88241,0.1555862,0.1555862,0,-1,0,0.1555862,0,0,2.775558E-17,0,0,0.163775,0.1555862,0,0,4.219316,6.827889,0,0.163775,-0.163775,9.824599,70.17557,0.1495167,0.1711448,0,0,6.827889
8/1/2007 8:00:00 PM,0,0,62.6411,90,0,0,52.45821,52.45821,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.401289,6.664114,0,0,0,9.824599,70.17557,0.1495167,0,0,0,6.664114
8/1/2007 9:00:00 PM,0,0,46.07492,90,0,0,50.95488,50.95488,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.401289,6.664114,0,0,0,9.824599,70.17557,0.1495167,0,0,0,6.664114
8/1/2007 10:00:00 PM,0,0,26.99047,90,0,0,49.62957,49.62957,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.401289,6.664114,0,0,0,9.824599,70.17557,0.1495167,0,0,0,6.664114
8/1/2007 11:00:00 PM,0,0,5.735142,90,0,0,48.59109,48.59109,0.5102436,0.5102436,0,-1,0,0.5102436,0,0,1.110223E-16,0,0,0.5370985,0.5102436,0,0,4.401289,6.664114,0,0.5370985,-0.5370985,9.258448,66.13164,0.1495167,0.561268,0,0,6.664114
8/2/2007 12:00:00 AM,0,0,-16.02944,90,0,0,47.73064,47.73064,0.6738098,0.6738098,0,-1,0,0.6738098,0,0,0,0,0,0.7092735,0.6738098,0,0,4.998065,6.127016,0,0.7092735,-0.7092735,8.510808,60.79136,0.1495167,0.7411909,0,0,6.127016
8/2/2007 1:00:00 AM,0,0,-36.31256,90,0,0,46.97897,46.97897,0.2276503,0.2276503,0,-1,0,0.2276503,0,0,2.775558E-17,0,0,0.2396319,0.2276503,0,0,5.786146,5.417742,0,0.2396319,-0.2396319,8.258213,58.98712,0.1495167,0.2504153,0,0,5.417742
8/2/2007 2:00:00 AM,0,0,-54.1376,90,0,0,46.22731,46.22731,0.2523361,0.2523361,0,-1,0,0.2523361,0,0,0,0,0,0.265617,0.2523361,0,0,6.052404,5.178111,0,0.265617,-0.265617,7.978229,56.98723,0.1495167,0.2775697,0,0,5.178111
8/2/2007 3:00:00 AM,0,0,-69.64148,90,0,0,45.70312,45.70312,0.369617,0.369617,0,-1,0,0.369617,0,0,5.551115E-17,0,0,0.3890705,0.369617,0,0,6.347534,4.912494,0,0.3890705,-0.3890705,7.568112,54.05783,0.1495167,0.4065787,0,0,4.912494
8/2/2007 4:00:00 AM,0,0,-83.46598,90,0,0,45.19872,45.19872,0.1830997,0.1830997,0,-1,0,0.1830997,0,0,2.775558E-17,0,0,0.1927365,0.1830997,0,0,6.779835,4.523423,0,0.1927365,-0.1927365,7.36495,52.60668,0.1495167,0.2014097,0,0,4.523423
8/2/2007 5:00:00 AM,0,0,-96.29756,90,0,0,44.84267,44.84267,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.993986,4.330687,0,0,0,7.36495,52.60668,0.1495167,0,0,0,4.330687
8/2/2007 6:00:00 AM,0,0,-108.719,90,0,0,44.5064,44.5064,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.993986,4.330687,0,0,0,7.36495,52.60668,0.1495167,0,0,0,4.330687
8/2/2007 7:00:00 AM,0.00132691,0,-121.1926,90,0,0,44.14046,44.14046,1.649355,1.649355,0,0,0,1.649355,0,0,0,0,0,1.736163,1.649355,0,0,6.993986,4.330687,0,1.736163,-1.736163,5.534874,39.53474,0.1495167,1.81429,0,0,4.330687
8/2/2007 8:00:00 AM,0.07992886,3.617132,-134.062,51.2866,0.393005,1.48537,56.57225,44.92179,1.646407,1.646407,0,0,0,1.646407,90.21887,0,0,0,1.48537,1.73306,1.646407,0,0,8.923056,2.594524,0,0.2476901,-0.2476901,5.273786,37.66982,0.1495167,1.811047,1.188296,0,4.079894
8/2/2007 9:00:00 AM,0.1990952,8.548855,-147.532,37.8397,0.6982689,2.462549,67.84099,46.9493,1.816475,1.816475,0,-1,0,1.816475,135.5674,0,0,0,2.462549,1.912079,1.816475,0,0,9.198267,2.346834,0.5504698,0,0.5504698,5.796007,41.39997,0.1494814,1.998123,1.970039,0,4.809383
8/2/2007 10:00:00 AM,0.2321497,11.89927,-161.6292,25.81296,0.9860063,3.234143,78.83052,49.06583,2.68263,2.68263,0,-1,0,2.68263,120.5587,0,0,0,3.234143,2.823821,2.68263,0,0,8.647798,2.842257,0.410322,0,0.410322,6.185273,44.18043,0.149455,2.950893,2.587315,0,6.0764
8/2/2007 11:00:00 AM,0.2409476,13.40218,-176.1742,18.31086,0.9543793,3.105582,79.98961,51.15268,0,0,0,-1,0,0,0,0,0,0,3.105582,0,0,0,0,8.237475,3.211546,3.105582,0,3.105582,9.131487,65.22478,0.1492558,0,2.484466,0,6.317129
8/2/2007 12:00:00 PM,0.2571076,12.92574,169.1777,20.96201,1.047226,3.291161,84.94912,53.1802,1.949352,1.949352,0,-1,0,1.949352,168.8336,0,0,0,3.291161,2.05195,1.949352,0,0,5.131893,6.00657,1.239211,0,1.239211,10.30711,73.62204,0.1491765,2.144287,2.632929,0,9.297731
8/2/2007 1:00:00 PM,0.2405027,10.51267,154.8121,31.2805,1.112942,3.393449,89.12299,55.24727,0,0,0,-1,0,0,0,0,0,0,3.393449,0,0,0,0,3.892682,7.121861,3.393449,0,3.393449,13.52641,96.61705,0.1489596,0,2.714759,0,10.51531
8/2/2007 2:00:00 PM,0.1547937,6.366608,141.0054,44.17495,0.5199833,1.783342,72.16511,56.55279,0.7446558,0.7446558,0,-1,0,0.7446558,239.4854,0.5002608,0,0,1.783342,0.7838483,0.7446558,0,0,0.4992333,10.17596,0.4992333,0,0.4992333,14.00003,100,0.1489278,0.8191215,1.426674,0,11.95931
8/2/2007 3:00:00 PM,0.02752326,0.7950235,127.8381,57.93223,0.1357207,0.4992736,61.06578,57.02753,1.040392,1.040392,0,-1,0,1.040392,47.98897,0,0,0,0.4992736,1.09515,1.040392,0,0,0,10.62527,0,0.5958762,-0.5958762,13.37192,95.51352,0.1489278,1.144432,0.3994189,0,11.12455
8/2/2007 4:00:00 PM,0,0,115.193,90,0,0,57.69018,57.69018,2.671088,2.671088,0,-1,0,2.671088,0,0,0,0,0,2.811671,2.671088,0,0,0.6620847,10.0294,0,2.811671,-2.811671,10.40816,74.34383,0.1489278,2.938197,0,0,10.0294
8/2/2007 5:00:00 PM,0,0,102.7946,90,0,0,57.07698,57.07698,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.786164,7.217726,0,0,0,10.40816,74.34383,0.1489278,0,0,0,7.217726
8/2/2007 6:00:00 PM,0,0,90.24187,90,0,0,55.38573,55.38573,2.456764,2.456764,0,-1,0,2.456764,0,0,4.440892E-16,0,0,2.586067,2.456764,0,0,3.786164,7.217726,0,2.586067,-2.586067,7.682204,54.87277,0.1489278,2.70244,0,0,7.217726
8/2/2007 7:00:00 PM,0,0,77.01539,90,0,0,53.77362,53.77362,4.828001,3.33,0,-1,0,3.33,0,0,1.498001,1.980801,0,3.505263,3.33,0,0,6.659572,4.63166,0,3.505263,-3.505263,3.987332,28.48088,0.1489278,5.310801,0,0,4.63166
8/2/2007 8:00:00 PM,0,0,62.47643,90,0,0,52.37908,52.37908,0.6955517,0.6955517,0,-1,0,0.6955517,0,0,0,0,0,0.7321597,0.6955517,0,0,10.55431,1.126397,0,0.7321597,-0.7321597,3.215568,22.96829,0.1489278,0.7651069,0,0,1.126397
8/2/2007 9:00:00 PM,0,0,45.92627,90,0,0,50.87576,50.87576,1.992489,0.374525,0,-1,0,0.374525,0,0,1.617964,1.817213,0,0.3942368,0.374525,0,0,11.36782,0.3942368,0,0.3942368,-0.3942368,2.800006,20,0.1489278,2.191738,0,0,0.3942368
8/2/2007 10:00:00 PM,0,0,26.88399,90,0,0,49.54057,49.54057,0.2115189,0,0,-1,0,0,0,0,0.2115189,0.2326707,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1489278,0.2326707,0,0,0
8/2/2007 11:00:00 PM,0,0,5.700145,90,0,0,48.54164,48.54164,0.442775,0,0,-1,0,0,0,0,0.442775,0.4870526,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1489278,0.4870526,0,0,0
8/3/2007 12:00:00 AM,0,0,-15.9865,90,0,0,47.68118,47.68118,0.4801768,0,0,-1,0,0,0,0,0.4801768,0.5281945,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1489278,0.5281945,0,0,0
8/3/2007 1:00:00 AM,0,0,-36.20745,90,0,0,46.92952,46.92952,0.2395477,0,0,-1,0,0,0,0,0.2395477,0.2635024,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1489278,0.2635024,0,0,0
8/3/2007 2:00:00 AM,0,0,-53.99994,90,0,0,46.17786,46.17786,0.5656936,0,0,-1,0,0,0,0,0.5656936,0.6222629,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1489278,0.6222629,0,0,0
8/3/2007 3:00:00 AM,0,0,-69.49306,90,0,0,45.624,45.624,0.2453886,0,0,-1,0,0,0,0,0.2453886,0.2699274,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1489278,0.2699274,0,0,0
8/3/2007 4:00:00 AM,0,0,-83.31879,90,0,0,45.14927,45.14927,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1489278,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-96.15778,90,0,0,44.75365,44.75365,0.09600798,0.09600798,3.601271,0,1.148147,0.09600798,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1490207,0.1056088,0,5,0
8/3/2007 6:00:00 AM,0,0,-108.5905,90,0,0,44.42727,44.42727,0.6175036,0.6175036,4.122767,0,1.290515,0.6175036,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1491809,0.679254,0,5,2.997
8/3/2007 7:00:00 AM,0.001822875,0,-121.0793,90,0,0,44.06133,44.06133,2.587625,2.587625,5,0,1.53,2.587625,0,0,0,0,0,0,0,2.412375,2.291756,5.14586,5.994,2.291756,0,2.291756,11.29239,80.65975,0.1493472,2.846387,0,5,5.994
8/3/2007 8:00:00 AM,0.07852097,3.863515,-133.9686,51.20802,0.3825509,1.448972,56.20951,44.87234,2.413577,2.413577,0,0,0,2.413577,60.03423,0,0,0,1.448972,2.540607,2.413577,0,0,2.854104,8.056581,0,1.091635,-1.091635,10.1417,72.44059,0.1493472,2.654934,1.159178,0,9.505553
8/3/2007 9:00:00 AM,0.2106975,8.803704,-147.4647,37.72063,0.7192926,2.528145,68.37048,46.84051,1.866655,1.866655,0,-1,0,1.866655,135.4372,0,0,0,2.528145,1.9649,1.866655,0,0,4.067031,6.964946,0.5632457,0,0.5632457,10.67604,76.25731,0.1493113,2.05332,2.022516,0,9.493091
8/3/2007 10:00:00 AM,0.3166716,12.16042,-161.5942,25.62946,0.8518458,2.875272,74.58363,48.95704,2.428885,2.428885,0,-1,0,2.428885,118.3783,0,0,0,2.875272,2.556721,2.428885,0,0,3.503786,7.471867,0.3185511,0,0.3185511,10.97825,78.41591,0.1492911,2.671774,2.300218,0,10.34714
8/3/2007 11:00:00 AM,0.3546995,13.66556,-176.176,18.05159,0.9001583,2.965227,78.20332,51.04389,0,0,0,-1,0,0,0,0,0,0,2.965227,0,0,0,0,3.185235,7.758563,2.965227,0,2.965227,13.79131,98.50916,0.1491025,0,2.372182,0,10.72379
8/3/2007 12:00:00 PM,0.3131582,13.18633,169.1384,20.74672,0.8848119,2.883529,79.77197,53.04173,1.776681,1.776681,0,-1,0,1.776681,162.2986,0.7933303,0,0,2.883529,1.870191,1.776681,0,0,0.2200074,10.42727,0.2200074,0,0.2200074,14.00003,100,0.1490886,1.95435,2.306823,0,13.3108
8/3/2007 1:00:00 PM,0.2135515,10.76594,154.7386,31.15091,0.952303,3.013648,83.97552,55.10881,0.5686131,0.5686131,0,-1,0,0.5686131,529.9998,2.415108,0,0,3.013648,0.5985401,0.5686131,0,0,0,10.62527,0,0,0,14.00003,100,0.1490886,0.6254744,2.410918,0,13.63892
8/3/2007 2:00:00 PM,0.1098483,6.609761,140.9035,44.0987,0.513912,1.766266,71.84029,56.41433,0.6075032,0.6075032,0,-1,0,0.6075032,290.7418,1.126789,0,0,1.766266,0.6394771,0.6075032,0,0,0,10.62527,0,0,0,14.00003,100,0.1490886,0.6682536,1.413013,0,12.39154
8/3/2007 3:00:00 PM,0.02953341,1.02744,127.7141,57.89043,0.1448339,0.5323654,61.19894,56.88906,0,0,0,-1,0,0,0,0.5323654,0,0,0.5323654,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1490886,0,0.4258924,0,11.15764
8/3/2007 4:00:00 PM,0,0,115.0522,90,0,0,57.52205,57.52205,0.8259122,0.8259122,0,-1,0,0.8259122,0,0,1.110223E-16,0,0,0.8693813,0.8259122,0,0,0,10.62527,0,0.8693813,-0.8693813,13.08362,93.45424,0.1490886,0.9085035,0,0,10.62527
8/3/2007 5:00:00 PM,0,0,102.6407,90,0,0,56.97807,56.97807,1.159391,1.159391,0,-1,0,1.159391,0,0,2.220446E-16,0,0,1.220412,1.159391,0,0,0.9659793,9.755893,0,1.220412,-1.220412,11.79719,84.2655,0.1490886,1.27533,0,0,9.755893
8/3/2007 6:00:00 PM,0,0,90.07775,90,0,0,55.26706,55.26706,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.321992,8.535481,0,0,0,11.79719,84.2655,0.1490886,0,0,0,8.535481
8/3/2007 7:00:00 PM,0,0,76.84483,90,0,0,53.6846,53.6846,1.814246,1.814246,0,-1,0,1.814246,0,0,2.220446E-16,0,0,1.909733,1.814246,0,0,2.321992,8.535481,0,1.909733,-1.909733,9.784158,69.8867,0.1490886,1.995671,0,0,8.535481
8/3/2007 8:00:00 PM,0,0,62.30677,90,0,0,52.29996,52.29996,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.443918,6.625748,0,0,0,9.784158,69.8867,0.1490886,0,0,0,6.625748
8/3/2007 9:00:00 PM,0,0,45.77276,90,0,0,50.81641,50.81641,1.697575,1.697575,0,-1,0,1.697575,0,0,2.220446E-16,0,0,1.786921,1.697575,0,0,4.443918,6.625748,0,1.786921,-1.786921,7.900578,56.43259,0.1490886,1.867332,0,0,6.625748
8/3/2007 10:00:00 PM,0,0,26.77298,90,0,0,49.48122,49.48122,0.1109245,0.1109245,0,-1,0,0.1109245,0,0,1.387779E-17,0,0,0.1167626,0.1109245,0,0,6.429385,4.838828,0,0.1167626,-0.1167626,7.777499,55.55346,0.1490886,0.122017,0,0,4.838828
8/3/2007 11:00:00 PM,0,0,5.661203,90,0,0,48.4823,48.4823,0.2901192,0.2901192,0,-1,0,0.2901192,0,0,5.551115E-17,0,0,0.3053887,0.2901192,0,0,6.559121,4.722065,0,0.3053887,-0.3053887,7.455591,53.25412,0.1490886,0.3191312,0,0,4.722065
8/4/2007 12:00:00 AM,0,0,-15.94663,90,0,0,47.62185,47.62185,0.408042,0.408042,0,-1,0,0.408042,0,0,0,0,0,0.4295179,0.408042,0,0,6.898442,4.416677,0,0.4295179,-0.4295179,7.00284,50.02018,0.1490886,0.4488462,0,0,4.416677
8/4/2007 1:00:00 AM,0,0,-36.1043,90,0,0,46.87018,46.87018,0.1571742,0.1571742,0,-1,0,0.1571742,0,0,0,0,0,0.1654465,0.1571742,0,0,7.375684,3.987159,0,0.1654465,-0.1654465,6.828444,48.7745,0.1490886,0.1728916,0,0,3.987159
8/4/2007 2:00:00 AM,0,0,-53.86323,90,0,0,46.11852,46.11852,0.3787906,0.3787906,0,-1,0,0.3787906,0,0,5.551115E-17,0,0,0.398727,0.3787906,0,0,7.559514,3.821712,0,0.398727,-0.398727,6.408148,45.7724,0.1490886,0.4166697,0,0,3.821712
8/4/2007 3:00:00 AM,0,0,-69.34486,90,0,0,45.56466,45.56466,0.5562799,0.5562799,0,-1,0,0.5562799,0,0,1.110223E-16,0,0,0.5855578,0.5562799,0,0,8.002543,3.422985,0,0.5855578,-0.5855578,5.790916,41.36361,0.1490886,0.6119079,0,0,3.422985
8/4/2007 4:00:00 AM,0,0,-83.1714,90,0,0,45.08992,45.08992,0.1603714,0.1603714,0,-1,0,0.1603714,0,0,0,0,0,0.168812,0.1603714,0,0,8.653163,2.837427,0,0.168812,-0.168812,5.612973,40.09258,0.1490886,0.1764086,0,0,2.837427
8/4/2007 5:00:00 AM,0,0,-96.01761,90,0,0,44.7042,44.7042,0.4671401,0.4671401,0,0,0,0.4671401,0,0,5.551115E-17,0,0,0.4917264,0.4671401,0,0,8.840733,2.668615,0,0.4917264,-0.4917264,5.094648,36.39027,0.1490886,0.5138541,0,0,2.668615
8/4/2007 6:00:00 AM,0,0,-108.4617,90,0,0,44.36793,44.36793,0.6120803,0.6120803,0,0,0,0.6120803,0,0,0,0,0,0.644295,0.6120803,0,0,9.387095,2.176889,0,0.644295,-0.644295,4.415501,31.53923,0.1490886,0.6732883,0,0,2.176889
8/4/2007 7:00:00 AM,0.003315976,0,-120.9659,90,0,0,44.00199,44.00199,0.6487062,0.6487062,0,0,0,0.6487062,0,0,1.110223E-16,0,0,0.6828486,0.6487062,0,0,10.10298,1.532594,0,0.6828486,-0.6828486,3.695715,26.39791,0.1490886,0.7135769,0,0,1.532594
8/4/2007 8:00:00 AM,0.1098944,4.115706,-133.8756,51.12652,0.3356003,1.28238,54.71688,44.78333,0.6957487,0.6957487,0,0,0,0.6957487,184.3166,0,0,0,1.28238,0.732367,0.6957487,0,0,10.8617,0.8497449,0.5500132,0,0.5500132,4.217504,30.12497,0.1490536,0.7653236,1.025904,0,2.132125
8/4/2007 9:00:00 AM,0.2520352,9.064295,-147.3983,37.59834,0.7407892,2.594148,68.94518,46.76139,1.912373,1.912373,0,-1,0,1.912373,135.6507,0,0,0.3332034,2.594148,2.013024,1.912373,0,0,10.31169,1.344757,0.5811232,0,0.5811232,4.768806,34.06283,0.1490168,2.103611,2.075318,0,3.938904
8/4/2007 10:00:00 AM,0.3445255,12.42716,-161.5607,25.44189,0.8540001,2.882824,74.56901,48.87791,2.13537,2.13537,0,-1,0,2.13537,135.0035,0,0,0.02679118,2.882824,2.247758,2.13537,0,0,9.730563,1.867768,0.6350659,0,0.6350659,5.371282,38.36622,0.1489765,2.348907,2.306259,0,4.750592
8/4/2007 11:00:00 AM,0.3962156,13.93427,-176.1801,17.78677,0.9023263,2.972857,78.17918,50.95488,0.5771217,0.5771217,0,-1,0,0.5771217,515.1179,0,0,0,2.972857,0.6074966,0.5771217,0,0,9.095497,2.439327,2.365361,0,2.365361,7.615261,54.39461,0.1488267,0.6348339,2.378286,0,5.412184
8/4/2007 12:00:00 PM,0.3903553,13.45186,169.0959,20.52954,0.886894,2.890644,79.75538,52.96261,0.9376922,0.9376922,0,-1,0,0.9376922,308.2722,0,0,0,2.890644,0.9870444,0.9376922,0,0,6.730136,4.568152,1.9036,0,1.9036,9.421174,67.29396,0.1487064,1.031461,2.312515,0,7.458796
8/4/2007 1:00:00 PM,0.3083965,11.02368,154.6611,31.02233,0.8087038,2.641444,79.44434,55.01979,2.66838,2.66838,0,-1,0,2.66838,98.99055,0,0,0,2.641444,2.808821,2.66838,0,0,4.826536,6.281392,0,0.1673769,-0.1673769,9.244742,66.03374,0.1487064,2.935218,2.113156,0,8.922836
8/4/2007 2:00:00 PM,0.1886229,6.856916,140.7972,44.02434,0.5605561,1.909857,73.16954,56.32532,1.673708,1.673708,0,-1,0,1.673708,114.1093,0,0,0,1.909857,1.761798,1.673708,0,0,5.012511,6.114015,0.1480592,0,0.1480592,9.385204,67.03704,0.148697,1.841079,1.527885,0,8.023871
8/4/2007 3:00:00 PM,0.0436487,1.263456,127.5856,57.85086,0.124771,0.460547,60.51081,56.80005,1.494987,1.494987,0,-1,0,1.494987,30.80608,0,2.220446E-16,0,0.460547,1.573671,1.494987,0,0,4.864451,6.247268,0,1.113124,-1.113124,8.211868,58.65609,0.148697,1.644486,0.3684376,0,6.707815
8/4/2007 4:00:00 PM,0,0,114.9066,90,0,0,57.47259,57.47259,0.9763095,0.9763095,0,-1,0,0.9763095,0,0,0,0,0,1.027694,0.9763095,0,0,6.101256,5.134144,0,1.027694,-1.027694,7.128583,50.91835,0.148697,1.073941,0,0,5.134144
8/4/2007 5:00:00 PM,0,0,102.4819,90,0,0,56.93851,56.93851,1.35401,1.35401,0,-1,0,1.35401,0,0,2.220446E-16,0,0,1.425274,1.35401,0,0,7.243138,4.10645,0,1.425274,-1.425274,5.626213,40.18716,0.148697,1.489411,0,0,4.10645
8/4/2007 6:00:00 PM,0,0,89.90874,90,0,0,55.2176,55.2176,3.695638,2.547117,0,-1,0,2.547117,0,0,1.148521,1.518084,0,2.681176,2.547117,0,0,8.826776,2.681176,0,2.681176,-2.681176,2.800006,20,0.148697,4.065201,0,0,2.681176
8/4/2007 7:00:00 PM,0,0,76.66934,90,0,0,53.65493,53.65493,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.148697,0,0,0,0
8/4/2007 8:00:00 PM,0,0,62.13219,90,0,0,52.24062,52.24062,1.723084,0,0,-1,0,0,0,0,1.723084,1.895393,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.148697,1.895393,0,0,0
8/4/2007 9:00:00 PM,0,0,45.61449,90,0,0,50.73729,50.73729,1.450587,0,0,-1,0,0,0,0,1.450587,1.595646,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.148697,1.595646,0,0,0
8/4/2007 10:00:00 PM,0,0,26.65752,90,0,0,49.43177,49.43177,0.3967423,0,0,-1,0,0,0,0,0.3967423,0.4364165,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.148697,0.4364165,0,0,0
8/4/2007 11:00:00 PM,0,0,5.618361,90,0,0,48.43285,48.43285,0.2066877,0,0,-1,0,0,0,0,0.2066877,0.2273565,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.148697,0.2273565,0,0,0
8/5/2007 12:00:00 AM,0,0,-15.90982,90,0,0,47.5625,47.5625,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.148697,0,0,0,0
8/5/2007 1:00:00 AM,0,0,-36.00319,90,0,0,46.81084,46.81084,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.148697,0,0,0,0
8/5/2007 2:00:00 AM,0,0,-53.72754,90,0,0,46.05918,46.05918,0.03285101,0,0,-1,0,0,0,0,0.03285101,0.03613611,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.148697,0.03613611,0,0,0
8/5/2007 3:00:00 AM,0,0,-69.19697,90,0,0,45.50532,45.50532,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.148697,0,0,0,0
8/5/2007 4:00:00 AM,0,0,-83.02389,90,0,0,45.03058,45.03058,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.148697,0,0,0,0
8/5/2007 5:00:00 AM,0,0,-95.87714,90,0,0,44.64486,44.64486,0.4445145,0.4445145,3.949778,0,1.243289,0.4445145,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1488343,0.4889659,0,5,0
8/5/2007 6:00:00 AM,0,0,-108.3326,90,0,0,44.30859,44.30859,0.2111735,0.2111735,3.716437,0,1.179587,0.2111735,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1489413,0.2322908,0,5,2.997
8/5/2007 7:00:00 AM,0.003911498,0,-120.8523,90,0,0,43.95254,43.95254,1.722894,1.722894,5,0,1.53,1.722894,0,0,0,0,0,0,0,3.277106,3.11325,5.14586,5.994,3.11325,0,3.11325,12.07172,86.22643,0.1491656,1.895184,0,5,5.994
8/5/2007 8:00:00 AM,0.1218426,4.373638,-133.7828,51.04216,0.3569733,1.359177,55.32512,44.75365,0,0,0,0,0,0,0,0,0,0,1.359177,0,0,0,0,2.03261,8.795925,1.359177,0,1.359177,13.36115,95.43662,0.1490799,0,1.087342,0,10.1551
8/5/2007 9:00:00 AM,0.2588635,9.330557,-147.3327,37.47291,0.747113,2.614579,69.04741,46.67237,1.264287,1.264287,0,-1,0,1.264287,206.8027,0.6103187,0,0,2.614579,1.330828,1.264287,0,0,0.6734324,10.01919,0.6734324,0,0.6734324,14.00003,100,0.1490375,1.390715,2.091663,0,12.63376
8/5/2007 10:00:00 AM,0.3418153,12.69942,-161.5289,25.25038,0.8561886,2.890666,74.54534,48.7889,1.314653,1.314653,0,-1,0,1.314653,219.8806,1.506821,0,0,2.890666,1.383845,1.314653,0,0,0,10.62527,0,0,0,14.00003,100,0.1490375,1.446118,2.312533,0,13.51594
8/5/2007 11:00:00 AM,0.4094681,14.20822,-176.1868,17.51647,0.9045184,2.979733,78.19624,50.90543,0.5390232,0.5390232,0,-1,0,0.5390232,552.8024,2.412341,0,0,2.979733,0.5673929,0.5390232,0,0,0,10.62527,0,0,0,14.00003,100,0.1490375,0.5929255,2.383787,0,13.60501
8/5/2007 12:00:00 PM,0.3979613,13.72223,169.05,20.31071,0.8889883,2.89739,79.75939,52.90327,1.657418,1.657418,0,-1,0,1.657418,174.8134,1.152739,0,0,2.89739,1.744651,1.657418,0,0,0,10.62527,0,0,0,14.00003,100,0.1490375,1.82316,2.317912,0,13.52266
8/5/2007 1:00:00 PM,0.331815,11.28581,154.5797,30.89493,0.8106097,2.647702,79.44252,54.96045,2.27559,2.27559,0,-1,0,2.27559,116.3523,0.252344,0,0,2.647702,2.395358,2.27559,0,0,0,10.62527,0,0,0,14.00003,100,0.1490375,2.50315,2.118162,0,13.27298
8/5/2007 2:00:00 PM,0.1918429,7.107988,140.6866,43.95199,0.5813387,1.972663,73.78295,56.30553,0.2178352,0.2178352,0,-1,0,0.2178352,905.5759,1.743363,0,0,1.972663,0.2293002,0.2178352,0,0,0,10.62527,0,0,0,14.00003,100,0.1490375,0.2396187,1.57813,0,12.59794
8/5/2007 3:00:00 PM,0.04826942,1.502989,127.4525,57.81361,0.1391395,0.5123993,60.88998,56.7506,1.816943,1.816943,0,-1,0,1.816943,28.20118,0,4.440892E-16,0,0.5123993,1.912571,1.816943,0,0,0,10.62527,0,1.400172,-1.400172,12.52412,89.4578,0.1490375,1.998637,0.4099194,0,11.13767
8/5/2007 4:00:00 PM,0,0,114.7564,90,0,0,57.41325,57.41325,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.555747,9.225102,0,0,0,12.52412,89.4578,0.1490375,0,0,0,9.225102
8/5/2007 5:00:00 PM,0,0,102.3184,90,0,0,56.88906,56.88906,0.7821497,0.7821497,0,-1,0,0.7821497,0,0,1.110223E-16,0,0,0.8233154,0.7821497,0,0,1.555747,9.225102,0,0.8233154,-0.8233154,11.65627,83.25888,0.1490375,0.8603646,0,0,9.225102
8/5/2007 6:00:00 PM,0,0,89.73491,90,0,0,55.18793,55.18793,1.547082,1.547082,0,-1,0,1.547082,0,0,2.220446E-16,0,0,1.628507,1.547082,0,0,2.470541,8.401787,0,1.628507,-1.628507,9.93967,70.9975,0.1490375,1.70179,0,0,8.401787
8/5/2007 7:00:00 PM,0,0,76.489,90,0,0,53.62526,53.62526,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.279994,6.77328,0,0,0,9.93967,70.9975,0.1490375,0,0,0,6.77328
8/5/2007 8:00:00 PM,0,0,61.95279,90,0,0,52.24062,52.24062,0.4510783,0.4510783,0,-1,0,0.4510783,0,0,5.551115E-17,0,0,0.4748193,0.4510783,0,0,4.279994,6.77328,0,0.4748193,-0.4748193,9.439166,67.42248,0.1490375,0.4961862,0,0,6.77328
8/5/2007 9:00:00 PM,0,0,45.45153,90,0,0,50.73729,50.73729,1.100461,1.100461,0,-1,0,1.100461,0,0,2.220446E-16,0,0,1.15838,1.100461,0,0,4.807571,6.29846,0,1.15838,-1.15838,8.218125,58.70078,0.1490375,1.210508,0,0,6.29846
8/5/2007 10:00:00 PM,0,0,26.53771,90,0,0,49.4021,49.4021,0.3571178,0.3571178,0,-1,0,0.3571178,0,0,5.551115E-17,0,0,0.3759135,0.3571178,0,0,6.09466,5.14008,0,0.3759135,-0.3759135,7.821878,55.87045,0.1490375,0.3928296,0,0,5.14008
8/5/2007 11:00:00 PM,0,0,5.571668,90,0,0,48.43285,48.43285,0.02875025,0.02875025,0,-1,0,0.02875025,0,0,3.469447E-18,0,0,0.03026342,0.02875025,0,0,6.512342,4.764166,0,0.03026342,-0.03026342,7.789978,55.64259,0.1490375,0.03162528,0,0,4.764166
8/6/2007 12:00:00 AM,0,0,-15.87608,90,0,0,47.5625,47.5625,0.1416302,0.1416302,0,-1,0,0.1416302,0,0,0,0,0,0.1490844,0.1416302,0,0,6.545968,4.733903,0,0.1490844,-0.1490844,7.632829,54.5201,0.1490375,0.1557932,0,0,4.733903
8/6/2007 1:00:00 AM,0,0,-35.90416,90,0,0,46.81084,46.81084,0.8772002,0.8772002,0,-1,0,0.8772002,0,0,1.110223E-16,0,0,0.9233686,0.8772002,0,0,6.711617,4.584819,0,0.9233686,-0.9233686,6.659513,47.56785,0.1490375,0.9649202,0,0,4.584819
8/6/2007 2:00:00 AM,0,0,-53.59297,90,0,0,46.03939,46.03939,0.2092959,0.2092959,0,-1,0,0.2092959,0,0,2.775558E-17,0,0,0.2203115,0.2092959,0,0,7.737582,3.66145,0,0.2203115,-0.2203115,6.427284,45.90908,0.1490375,0.2302255,0,0,3.66145
8/6/2007 3:00:00 AM,0,0,-69.04947,90,0,0,45.50532,45.50532,0.4364143,0.4364143,0,-1,0,0.4364143,0,0,5.551115E-17,0,0,0.4593834,0.4364143,0,0,7.982373,3.441139,0,0.4593834,-0.4593834,5.943051,42.45028,0.1490375,0.4800557,0,0,3.441139
8/6/2007 4:00:00 AM,0,0,-82.87634,90,0,0,45.0108,45.0108,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.492799,2.981755,0,0,0,5.943051,42.45028,0.1490375,0,0,0,2.981755
8/6/2007 5:00:00 AM,0,0,-95.73645,90,0,0,44.58552,44.58552,0.08566339,0.08566339,0,0,0,0.08566339,0,0,1.387779E-17,0,0,0.09017198,0.08566339,0,0,8.492799,2.981755,0,0.09017198,-0.09017198,5.848002,41.77136,0.1490375,0.09422972,0,0,2.981755
8/6/2007 6:00:00 AM,0,0,-108.2033,90,0,0,44.27892,44.27892,0.4147869,0.4147869,0,0,0,0.4147869,0,0,5.551115E-17,0,0,0.4366178,0.4147869,0,0,8.59299,2.891583,0,0.4366178,-0.4366178,5.387766,38.48397,0.1490375,0.4562656,0,0,2.891583
8/6/2007 7:00:00 AM,0.005232271,0,-120.7388,90,0,0,43.92287,43.92287,0.3078207,0.3078207,0,0,0,0.3078207,0,0,5.551115E-17,0,0,0.3240218,0.3078207,0,0,9.078121,2.454965,0,0.3240218,-0.3240218,5.046217,36.04434,0.1490375,0.3386028,0,0,2.454965
8/6/2007 8:00:00 AM,0.1243643,4.637243,-133.6904,50.955,0.378823,1.437073,55.94827,44.72398,1.63898,1.63898,0,0,0,1.63898,87.68095,0,0,0,1.437073,1.725242,1.63898,0,0,9.438146,2.130944,0,0.2881688,-0.2881688,4.742461,33.87465,0.1490375,1.802878,1.149658,0,3.568017
8/6/2007 9:00:00 AM,0.261518,9.602416,-147.268,37.34444,0.749254,2.621312,69.09257,46.65259,0.8590917,0.8590917,0,-1,0,0.8590917,305.126,0,0,0,2.621312,0.9043071,0.8590917,0,0,9.758332,1.842775,1.717005,0,1.717005,6.371355,45.50959,0.1489294,0.9450009,2.09705,0,4.464087
8/6/2007 10:00:00 AM,0.3119097,12.97712,-161.4987,25.05503,0.8584098,2.897434,74.58328,48.75923,0.8858473,0.8858473,0,-1,0,0.8858473,327.0806,0,0,0,2.897434,0.9324709,0.8858473,0,0,8.041327,3.388079,1.964964,0,1.964964,8.235483,58.82476,0.1488059,0.9744321,2.317948,0,6.285514
8/6/2007 11:00:00 AM,0.3476375,14.48732,-176.196,17.24076,0.9067329,2.986873,78.20389,50.84608,0.2806181,0.2806181,0,-1,0,0.2806181,1064.391,0,0,0,2.986873,0.2953875,0.2806181,0,0,6.076364,5.156547,2.691486,0,2.691486,10.78885,77.06306,0.1486371,0.30868,2.389498,0,8.143419
8/6/2007 12:00:00 PM,0.3732999,13.99736,169.0008,20.09044,0.8910929,2.903354,79.80416,52.88349,0.8397779,0.8397779,0,-1,0,0.8397779,345.7288,0,0,0,2.903354,0.8839768,0.8397779,0,0,3.384878,7.578884,2.019377,0,2.019377,12.7046,90.74696,0.1485107,0.9237558,2.322683,0,10.48224
8/6/2007 1:00:00 PM,0.313291,11.55222,154.4943,30.76893,0.8125125,2.653217,79.48096,54.94067,0.3901352,0.3901352,0,-1,0,0.3901352,680.0762,0.8770469,0,0,2.653217,0.4106686,0.3901352,0,0,1.365501,9.396323,1.365501,0,1.365501,14.00003,100,0.1484254,0.4291487,2.122573,0,12.04954
8/6/2007 2:00:00 PM,0.1979024,7.36289,140.5717,43.88179,0.6024426,2.036384,74.36665,56.24619,0.8862828,0.8862828,0,-1,0,0.8862828,229.7668,1.103455,0,0,2.036384,0.9329293,0.8862828,0,0,0,10.62527,0,0,0,14.00003,100,0.1484254,0.9749111,1.629107,0,12.66166
8/6/2007 3:00:00 PM,0.05092439,1.745957,127.3148,57.77876,0.1544592,0.5674366,61.28789,56.69126,0.1663968,0.1663968,0,-1,0,0.1663968,341.0141,0.392282,0,0,0.5674366,0.1751546,0.1663968,0,0,0,10.62527,0,0,0,14.00003,100,0.1484254,0.1830365,0.4539493,0,11.19271
8/6/2007 4:00:00 PM,0,0,114.6014,90,0,0,57.30445,57.30445,0.4712449,0.4712449,0,-1,0,0.4712449,0,0,5.551115E-17,0,0,0.4960473,0.4712449,0,0,0,10.62527,0,0.4960473,-0.4960473,13.47715,96.26515,0.1484254,0.5183694,0,0,10.62527
8/6/2007 5:00:00 PM,0,0,102.1501,90,0,0,56.82972,56.82972,1.046804,1.046804,0,-1,0,1.046804,0,0,0,0,0,1.101899,1.046804,0,0,0.5511637,10.12923,0,1.101899,-1.101899,12.31564,87.96871,0.1484254,1.151485,0,0,10.12923
8/6/2007 6:00:00 PM,0,0,89.55631,90,0,0,55.12859,55.12859,1.09409,1.09409,0,-1,0,1.09409,0,0,0,0,0,1.151674,1.09409,0,0,1.775496,9.027328,0,1.151674,-1.151674,11.10167,79.29751,0.1484254,1.203499,0,0,9.027328
8/6/2007 7:00:00 PM,0,0,76.30388,90,0,0,53.60548,53.60548,1.839395,1.839395,0,-1,0,1.839395,0,0,2.220446E-16,0,0,1.936205,1.839395,0,0,3.055134,7.875654,0,1.936205,-1.936205,9.060735,64.7194,0.1484254,2.023334,0,0,7.875654
8/6/2007 8:00:00 PM,0,0,61.76865,90,0,0,52.24062,52.24062,2.164601,2.164601,0,-1,0,2.164601,0,0,0,0,0,2.278527,2.164601,0,0,5.206473,5.939449,0,2.278527,-2.278527,6.658956,47.56387,0.1484254,2.381061,0,0,5.939449
8/6/2007 9:00:00 PM,0,0,45.28401,90,0,0,50.73729,50.73729,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.73817,3.660921,0,0,0,6.658956,47.56387,0.1484254,0,0,0,3.660921
8/6/2007 10:00:00 PM,0,0,26.41364,90,0,0,49.37243,49.37243,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.73817,3.660921,0,0,0,6.658956,47.56387,0.1484254,0,0,0,3.660921
8/6/2007 11:00:00 PM,0,0,5.521181,90,0,0,48.37351,48.37351,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.73817,3.660921,0,0,0,6.658956,47.56387,0.1484254,0,0,0,3.660921
8/7/2007 12:00:00 AM,0,0,-15.84541,90,0,0,47.54272,47.54272,0.6157925,0.6157925,0,-1,0,0.6157925,0,0,1.110223E-16,0,0,0.6482026,0.6157925,0,0,7.73817,3.660921,0,0.6482026,-0.6482026,5.97569,42.68341,0.1484254,0.6773717,0,0,3.660921
8/7/2007 1:00:00 AM,0,0,-35.80727,90,0,0,46.79106,46.79106,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.458395,3.012719,0,0,0,5.97569,42.68341,0.1484254,0,0,0,3.012719
8/7/2007 2:00:00 AM,0,0,-53.45959,90,0,0,45.98005,45.98005,0.06817925,0.06817925,0,-1,0,0.06817925,0,0,0,0,0,0.07176764,0.06817925,0,0,8.458395,3.012719,0,0.07176764,-0.07176764,5.90004,42.14306,0.1484254,0.07499718,0,0,3.012719
8/7/2007 3:00:00 AM,0,0,-68.90244,90,0,0,45.45586,45.45586,0.1713876,0.1713876,0,-1,0,0.1713876,0,0,0,0,0,0.180408,0.1713876,0,0,8.538136,2.940951,0,0.180408,-0.180408,5.709874,40.78473,0.1484254,0.1885263,0,0,2.940951
8/7/2007 4:00:00 AM,0,0,-82.72882,90,0,0,44.98113,44.98113,0.2336565,0.2336565,0,-1,0,0.2336565,0,0,2.775558E-17,0,0,0.2459542,0.2336565,0,0,8.73859,2.760543,0,0.2459542,-0.2459542,5.450615,38.93289,0.1484254,0.2570222,0,0,2.760543
8/7/2007 5:00:00 AM,0,0,-95.5956,90,0,0,44.58552,44.58552,0.01677503,0.01677503,0,0,0,0.01677503,0,0,0,0,0,0.01765792,0.01677503,0,0,9.011872,2.514589,0,0.01765792,-0.01765792,5.432002,38.79994,0.1484254,0.01845253,0,0,2.514589
8/7/2007 6:00:00 AM,0,0,-108.0738,90,0,0,44.25914,44.25914,0.8621668,0.8621668,0,0,0,0.8621668,0,0,1.110223E-16,0,0,0.907544,0.8621668,0,0,9.031492,2.496931,0,0.907544,-0.907544,4.475367,31.96684,0.1484254,0.9483835,0,0,2.496931
8/7/2007 7:00:00 AM,0.007197464,0,-120.6252,90,0,0,43.92287,43.92287,0.4451194,0.4451194,0,0,0,0.4451194,0,0,5.551115E-17,0,0,0.4685467,0.4451194,0,0,10.03987,1.589387,0,0.4685467,-0.4685467,3.981475,28.43905,0.1484254,0.4896313,0,0,1.589387
8/7/2007 8:00:00 AM,0.1265747,4.906447,-133.5983,50.86509,0.4011435,1.515914,56.59616,44.7042,3.654488,3.654488,5,0,1.53,3.654488,41.48089,0,0,0,1.515914,0,0,1.345512,1.278237,10.56048,1.12084,2.794151,0,2.794151,6.632239,47.37304,0.1486063,4.019937,1.212731,5,2.636755
8/7/2007 9:00:00 AM,0.2383182,9.879797,-147.2042,37.21302,0.7514325,2.627813,69.15903,46.65259,2.142298,2.142298,0,-1,0,2.142298,122.6633,0,0,0,2.627813,2.255051,2.142298,0,0,7.766331,3.635576,0.3727623,0,0.3727623,6.985873,49.89899,0.148583,2.356528,2.10225,0,6.263389
8/7/2007 10:00:00 AM,0.3187131,13.26017,-161.4703,24.85597,0.8606619,2.9037,74.65248,48.75923,2.048124,2.048124,0,-1,0,2.048124,141.7737,0,0,0,2.9037,2.15592,2.048124,0,0,7.393569,3.971062,0.7477801,0,0.7477801,7.695279,54.96617,0.1485363,2.252936,2.32296,0,6.874762
8/7/2007 11:00:00 AM,0.371891,14.7715,-176.2077,16.9597,0.908968,2.99221,78.3032,50.87576,0,0,0,-1,0,0,0,0,0,0,2.99221,0,0,0,0,6.645789,4.644064,2.99221,0,2.99221,10.53394,75.24227,0.1483498,0,2.393768,0,7.636275
8/7/2007 12:00:00 PM,0.3801744,14.27717,168.9483,19.869,0.8932061,2.908931,79.86942,52.88349,1.175868,1.175868,0,-1,0,1.175868,247.3859,0,0,0,2.908931,1.237756,1.175868,0,0,3.653579,7.337054,1.671176,0,1.671176,12.11936,86.56665,0.1482458,1.293455,2.327145,0,10.24599
8/7/2007 1:00:00 PM,0.3017003,11.82285,154.405,30.64452,0.8144107,2.658346,79.53946,54.94067,1.002849,1.002849,0,-1,0,1.002849,265.0795,0,0,0,2.658346,1.05563,1.002849,0,0,1.982403,8.841111,1.602716,0,1.602716,13.63983,97.42713,0.1481462,1.103134,2.126677,0,11.49946
8/7/2007 2:00:00 PM,0.1855607,7.621535,140.4524,43.81385,0.6238604,2.100044,74.99068,56.21652,0.7572996,0.7572996,0,-1,0,0.7572996,277.3069,0.9232002,0,0,2.100044,0.7971575,0.7572996,0,0,0.3796868,10.28356,0.3796868,0,0.3796868,14.00003,100,0.1481226,0.8330296,1.680036,0,12.3836
8/7/2007 3:00:00 PM,0.05647128,1.992276,127.1725,57.74639,0.1707482,0.6255265,61.74487,56.66159,1.773792,1.773792,0,-1,0,1.773792,35.26493,0,2.220446E-16,0,0.6255265,1.867149,1.773792,0,0,0,10.62527,0,1.241623,-1.241623,12.69124,90.65155,0.1481226,1.951171,0.5004212,0,11.2508
8/7/2007 4:00:00 PM,0,0,114.4418,90,0,0,57.30445,57.30445,0.5847001,0.5847001,0,-1,0,0.5847001,0,0,0,0,0,0.6154738,0.5847001,0,0,1.379581,9.383652,0,0.6154738,-0.6154738,12.04248,86.01752,0.1481226,0.6431701,0,0,9.383652
8/7/2007 5:00:00 PM,0,0,101.9771,90,0,0,56.77038,56.77038,2.2018,2.2018,0,-1,0,2.2018,0,0,4.440892E-16,0,0,2.317685,2.2018,0,0,2.063441,8.768178,0,2.317685,-2.317685,9.599422,68.56716,0.1481226,2.42198,0,0,8.768178
8/7/2007 6:00:00 PM,0,0,89.37301,90,0,0,55.10881,55.10881,2.380253,2.380253,0,-1,0,2.380253,0,0,0,0,0,2.50553,2.380253,0,0,4.638646,6.450493,0,2.50553,-2.50553,6.958362,49.70249,0.1481226,2.618278,0,0,6.450493
8/7/2007 7:00:00 PM,0,0,76.11405,90,0,0,53.54614,53.54614,0.8950301,0.8950301,0,-1,0,0.8950301,0,0,0,0,0,0.942137,0.8950301,0,0,7.422567,3.944963,0,0.942137,-0.942137,5.965263,42.60893,0.1481226,0.9845331,0,0,3.944963
8/7/2007 8:00:00 PM,0,0,61.57988,90,0,0,52.18128,52.18128,1.618937,1.618937,0,-1,0,1.618937,0,0,2.220446E-16,0,0,1.704144,1.618937,0,0,8.469386,3.002826,0,1.704144,-1.704144,4.168937,29.77806,0.1481226,1.780831,0,0,3.002826
8/7/2007 9:00:00 PM,0,0,45.11201,90,0,0,50.67795,50.67795,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.36288,1.298682,0,0,0,4.168937,29.77806,0.1481226,0,0,0,1.298682
8/7/2007 10:00:00 PM,0,0,26.2854,90,0,0,49.34276,49.34276,0.003745239,0.003745239,0,-1,0,0.003745239,0,0,4.336809E-19,0,0,0.003942357,0.003745239,0,0,10.36288,1.298682,0,0.003942357,-0.003942357,4.164781,29.74838,0.1481226,0.004119764,0,0,1.298682
8/7/2007 11:00:00 PM,0,0,5.466959,90,0,0,48.34384,48.34384,0.009839999,0.009839999,0,-1,0,0.009839999,0,0,0,0,0,0.01035789,0.009839999,0,0,10.36726,1.29474,0,0.01035789,-0.01035789,4.153863,29.67039,0.1481226,0.010824,0,0,1.29474
8/8/2007 12:00:00 AM,0,0,-15.81781,90,0,0,47.48338,47.48338,0.3022296,0.3022296,0,-1,0,0.3022296,0,0,0,0,0,0.3181364,0.3022296,0,0,10.37877,1.284382,0,0.3181364,-0.3181364,3.818518,27.27507,0.1481226,0.3324526,0,0,1.284382
8/8/2007 1:00:00 AM,0,0,-35.71256,90,0,0,46.73172,46.73172,0.01320581,0.01320581,0,-1,0,0.01320581,0,0,1.734723E-18,0,0,0.01390086,0.01320581,0,0,10.73225,0.9662455,0,0.01390086,-0.01390086,3.803865,27.17041,0.1481226,0.0145264,0,0,0.9662455
8/8/2007 2:00:00 AM,0,0,-53.32746,90,0,0,45.95038,45.95038,0.5062132,0.5062132,0,-1,0,0.5062132,0,0,1.110223E-16,0,0,0.532856,0.5062132,0,0,10.7477,0.9523447,0,0.532856,-0.532856,3.242186,23.15842,0.1481226,0.5568345,0,0,0.9523447
8/8/2007 3:00:00 AM,0,0,-68.75595,90,0,0,45.42619,45.42619,0.3418481,0.3418481,0,-1,0,0.3418481,0,0,5.551115E-17,0,0,0.3598401,0.3418481,0,0,11.33976,0.4194887,0,0.3598401,-0.3598401,2.862881,20.44911,0.1481226,0.3760329,0,0,0.4194887
