Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/3/2007 8:00:00 PM,0,0,55.13972,90,0,0,52.15161,52.15161,3.126744,3.126744,0,-1,0,3.126744,0,0,0,0.1094183,0,3.291309,3.126744,0,0,2.523752,8.353898,0,3.291309,-3.291309,8.136442,58.11733,0.1515805,3.439418,0,0,8.353898
9/3/2007 9:00:00 PM,0,0,39.2244,90,0,0,50.50982,50.50982,1.905368,1.905368,0,-1,0,1.905368,0,0,0,0,0,2.005651,1.905368,0,0,6.180762,5.062588,0,2.005651,-2.005651,6.022301,43.01635,0.1515805,2.095905,0,0,5.062588
9/3/2007 10:00:00 PM,0,0,21.6761,90,0,0,49.03616,49.03616,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.409263,3.056937,0,0,0,6.022301,43.01635,0.1515805,0,0,0,3.056937
9/3/2007 11:00:00 PM,0,0,2.91775,90,0,0,48.09658,48.09658,0.07207931,0.07207931,0,-1,0,0.07207931,0,0,1.387779E-17,0,0,0.07587296,0.07207931,0,0,8.409263,3.056937,0,0.07587296,-0.07587296,5.942324,42.44508,0.1515805,0.07928724,0,0,3.056937
9/4/2007 12:00:00 AM,0,0,-16.05894,90,0,0,47.40425,47.40425,0.6755105,0.6755105,0,-1,0,0.6755105,0,0,0,0,0,0.7110636,0.6755105,0,0,8.493567,2.981065,0,0.7110636,-0.7110636,5.192797,37.09133,0.1515805,0.7430615,0,0,2.981065
9/4/2007 1:00:00 AM,0,0,-33.98051,90,0,0,46.59325,46.59325,0.5539936,0.5539936,0,-1,0,0.5539936,0,0,0,0,0,0.5831512,0.5539936,0,0,9.283637,2.270001,0,0.5831512,-0.5831512,4.578102,32.70066,0.1515805,0.6093929,0,0,2.270001
9/4/2007 2:00:00 AM,0,0,-50.35067,90,0,0,46.05918,46.05918,0.2089401,0.2089401,0,-1,0,0.2089401,0,0,2.775558E-17,0,0,0.219937,0.2089401,0,0,9.931582,1.68685,0,0.219937,-0.219937,4.346268,31.04471,0.1515805,0.2298342,0,0,1.68685
9/4/2007 3:00:00 AM,0,0,-65.16875,90,0,0,45.56466,45.56466,0.1390107,0.1390107,0,-1,0,0.1390107,0,0,0,0,0,0.1463271,0.1390107,0,0,10.17596,1.466913,0,0.1463271,-0.1463271,4.192025,29.94298,0.1515805,0.1529118,0,0,1.466913
9/4/2007 4:00:00 AM,0,0,-78.80483,90,0,0,45.06025,45.06025,0.3658327,0.3658327,0,-1,0,0.3658327,0,0,0,0,0,0.385087,0.3658327,0,0,10.33854,1.320586,0,0.385087,-0.385087,3.786108,27.04357,0.1515805,0.402416,0,0,1.320586
9/4/2007 5:00:00 AM,0,0,-91.75473,90,0,0,44.61519,44.61519,0.3279292,0.3279292,0,0,0,0.3279292,0,0,5.551115E-17,0,0,0.3451886,0.3279292,0,0,10.76642,0.9354987,0,0.3451886,-0.3451886,3.422247,24.44457,0.1515805,0.3607221,0,0,0.9354987
9/4/2007 6:00:00 AM,0.02890554,0.6306513,-104.5178,77.30576,0.1420566,0.5622844,48.61091,44.42727,0,0,0,0,0,0,0,0,0,0,0.5622844,0,0,0,0,11.14996,0.5903101,0.5622844,0,0.5622844,3.955677,28.25478,0.1515489,0,0.4498275,0,1.152594
9/4/2007 7:00:00 AM,0.2197041,7.907794,-117.5523,62.432,0.446963,1.681209,57.3795,44.12067,0.5300481,0.5300481,0,0,0,0.5300481,317.1804,0,0,0,1.681209,0.5579454,0.5300481,0,0,10.58768,1.096366,1.123263,0,1.123263,5.021298,35.86634,0.1514859,0.583053,1.344967,0,2.777575
9/4/2007 8:00:00 AM,0.4246939,14.34313,-131.2451,47.59892,0.6570159,2.364306,64.63669,45.03058,1.996523,1.996523,0,0,0,1.996523,118.4212,0,0,0,2.364306,2.101603,1.996523,0,0,9.464413,2.107303,0.2627036,0,0.2627036,5.27052,37.6465,0.1514712,2.196175,1.891445,0,4.471609
9/4/2007 9:00:00 AM,0.5662534,19.50854,-145.8512,32.8726,0.8213527,2.825129,71.7199,47.06799,0.5360361,0.5360361,0,-1,0,0.5360361,527.0408,0,0,0,2.825129,0.5642486,0.5360361,0,0,9.201709,2.343736,2.26088,0,2.26088,7.41538,52.9669,0.1513445,0.5896398,2.260103,0,5.168865
9/4/2007 10:00:00 AM,0.6380497,22.97694,-161.3958,18.52087,0.9288649,3.072114,77.61208,49.5999,0.1747766,0.1747766,0,-1,0,0.1747766,1757.738,0,0,0,3.072114,0.1839754,0.1747766,0,0,6.940828,4.378529,2.888139,0,2.888139,10.15531,72.53777,0.151183,0.1922543,2.457691,0,7.450643
9/4/2007 11:00:00 AM,0.6601722,24.40121,-177.5895,7.288817,0.972245,3.1311,81.48466,52.07248,1.364517,1.364517,0,-1,0,1.364517,229.4658,0,0,0,3.1311,1.436333,1.364517,0,0,4.05269,6.977853,1.694766,0,1.694766,11.76311,84.02201,0.1510884,1.500968,2.50488,0,10.10895
9/4/2007 12:00:00 PM,0.6353649,23.62103,166.1242,14.5259,0.9485412,3.021899,83.02859,54.2978,0,0,0,-1,0,0,0,0.6639754,0,0,3.021899,0,0,0,0,2.357924,8.503143,2.357924,0,2.357924,14.00003,100,0.150957,0,2.417519,0,11.52504
9/4/2007 1:00:00 PM,0.5262912,20.72563,150.3435,28.57627,0.8593665,2.748342,82.48207,56.46378,0,0,0,-1,0,0,0,2.748342,0,0,2.748342,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.150957,0,2.198674,0,13.37362
9/4/2007 2:00:00 PM,0.4122685,16.01781,135.4502,43.24064,0.7107852,2.328039,79.0416,57.58139,0.4958524,0.4958524,0,-1,0,0.4958524,469.5025,1.806089,0,0,2.328039,0.5219499,0.4958524,0,0,0,10.62527,0,0,0,14.00003,100,0.150957,0.5454376,1.862431,0,12.95331
9/4/2007 3:00:00 PM,0.270562,9.911495,121.5064,58.05255,0.5128691,1.74495,73.38102,57.96711,1.794871,1.794871,0,-1,0,1.794871,97.21869,0,0,0,1.74495,1.889338,1.794871,0,0,0,10.62527,0,0.1443878,-0.1443878,13.84783,98.91287,0.150957,1.974358,1.39596,0,12.37022
9/4/2007 4:00:00 PM,0.08002726,2.83956,108.3137,72.91793,0.240433,0.8600535,65.59257,58.41217,1.537938,1.537938,0,-1,0,1.537938,55.9225,0,0,0,0.8600535,1.618882,1.537938,0,0,0.1604309,10.48089,0,0.7588289,-0.7588289,13.04795,93.19949,0.150957,1.691732,0.6880428,0,11.34094
9/4/2007 5:00:00 PM,0,0,95.51572,90,0,0,57.63084,57.63084,1.134368,1.134368,0,-1,0,1.134368,0,0,0,0,0,1.194071,1.134368,0,0,1.003574,9.722057,0,1.194071,-1.194071,11.78929,84.20906,0.150957,1.247804,0,0,9.722057
9/4/2007 6:00:00 PM,0,0,82.67149,90,0,0,55.66267,55.66267,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.33032,8.527987,0,0,0,11.78929,84.20906,0.150957,0,0,0,8.527987
9/4/2007 7:00:00 PM,0,0,69.2908,90,0,0,53.85274,53.85274,1.685082,1.685082,0,-1,0,1.685082,0,0,0,0,0,1.773771,1.685082,0,0,2.33032,8.527987,0,1.773771,-1.773771,9.919574,70.85396,0.150957,1.853591,0,0,8.527987
9/4/2007 8:00:00 PM,0,0,54.86894,90,0,0,52.21095,52.21095,4.896224,3.33,0,-1,0,3.33,0,0,1.566224,2.055847,0,3.505263,3.33,0,0,4.301177,6.754215,0,3.505263,-3.505263,6.224702,44.46207,0.150957,5.385847,0,0,6.754215
9/4/2007 9:00:00 PM,0,0,38.97876,90,0,0,50.56916,50.56916,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.195913,3.248952,0,0,0,6.224702,44.46207,0.150957,0,0,0,3.248952
9/4/2007 10:00:00 PM,0,0,21.48074,90,0,0,49.0955,49.0955,0.02861744,0.02861744,0,-1,0,0.02861744,0,0,3.469447E-18,0,0,0.03012362,0.02861744,0,0,8.195913,3.248952,0,0.03012362,-0.03012362,6.192949,44.23526,0.150957,0.03147918,0,0,3.248952
9/4/2007 11:00:00 PM,0,0,2.797979,90,0,0,48.14603,48.14603,0.05300884,0.05300884,0,-1,0,0.05300884,0,0,6.938894E-18,0,0,0.05579878,0.05300884,0,0,8.229384,3.218828,0,0.05579878,-0.05579878,6.134132,43.81514,0.150957,0.05830972,0,0,3.218828
9/5/2007 12:00:00 AM,0,0,-16.09415,90,0,0,47.45371,47.45371,0.6177975,0.6177975,0,-1,0,0.6177975,0,0,1.110223E-16,0,0,0.6503131,0.6177975,0,0,8.291383,3.16303,0,0.6503131,-0.6503131,5.448641,38.91879,0.150957,0.6795772,0,0,3.16303
9/5/2007 1:00:00 AM,0,0,-33.94208,90,0,0,46.65259,46.65259,0.1816,0.1816,0,-1,0,0.1816,0,0,2.775558E-17,0,0,0.1911579,0.1816,0,0,9.013953,2.512717,0,0.1911579,-0.1911579,5.247143,37.47952,0.150957,0.19976,0,0,2.512717
9/5/2007 2:00:00 AM,0,0,-50.26162,90,0,0,46.11852,46.11852,0.3750953,0.3750953,0,-1,0,0.3750953,0,0,0,0,0,0.3948372,0.3750953,0,0,9.226351,2.321559,0,0.3948372,-0.3948372,4.830948,34.50671,0.150957,0.4126049,0,0,2.321559
9/5/2007 3:00:00 AM,0,0,-65.05109,90,0,0,45.64378,45.64378,0.1423451,0.1423451,0,-1,0,0.1423451,0,0,2.775558E-17,0,0,0.149837,0.1423451,0,0,9.665058,1.926721,0,0.149837,-0.149837,4.673007,33.37855,0.150957,0.1565796,0,0,1.926721
9/5/2007 4:00:00 AM,0,0,-78.67476,90,0,0,45.14927,45.14927,0.4154595,0.4154595,0,-1,0,0.4154595,0,0,0,0,0,0.4373257,0.4154595,0,0,9.831544,1.776885,0,0.4373257,-0.4373257,4.212025,30.08583,0.150957,0.4570054,0,0,1.776885
9/5/2007 5:00:00 AM,0,0,-91.62362,90,0,0,44.67453,44.67453,0.4570458,0.4570458,0,0,0,0.4570458,0,0,5.551115E-17,0,0,0.4811008,0.4570458,0,0,10.31746,1.339559,0,0.4811008,-0.4811008,3.7049,26.46352,0.150957,0.5027503,0,0,1.339559
9/5/2007 6:00:00 AM,0.0253356,1.006813,-104.3948,77.21043,0.1176409,0.4674156,47.93938,44.47673,0.4117496,0.4117496,0,0,0,0.4117496,113.5194,0,0,0,0.4674156,0.4334206,0.4117496,0,0,10.85202,0.8584579,0.03399501,0,0.03399501,3.73715,26.69388,0.1509551,0.4529245,0.3739325,0,1.325874
9/5/2007 7:00:00 AM,0.2053858,8.28951,-117.4468,62.32319,0.4495784,1.690053,57.47794,44.14046,0,0,0,0,0,0,0,0,0,0,1.690053,0,0,0,0,10.81802,0.8890535,1.690053,0,1.690053,5.340475,38.14618,0.1508611,0,1.352042,0,2.579106
9/5/2007 8:00:00 AM,0.4049698,14.73184,-131.1683,47.4725,0.6596545,2.371724,64.77702,45.08992,1.479898,1.479898,0,0,0,1.479898,160.2627,0,0,0,2.371724,1.557787,1.479898,0,0,9.12797,2.410101,0.8139367,0,0.8139367,6.112643,43.66165,0.1508158,1.627888,1.897379,0,4.781825
9/5/2007 9:00:00 AM,0.4946501,19.90296,-145.8167,32.71796,0.8239026,2.830403,71.90903,47.17678,1.377274,1.377274,0,-1,0,1.377274,205.5077,0,0,0,2.830403,1.449762,1.377274,0,0,8.314034,3.142644,1.380642,0,1.380642,7.422435,53.01729,0.1507391,1.515001,2.264323,0,5.973047
9/5/2007 10:00:00 AM,0.6055793,23.37223,-161.4167,18.30388,0.9312031,3.075379,77.8259,49.73837,3.627893,3.33,0,-1,0,3.33,92.35372,0,0.2978932,0.6606825,3.075379,3.505263,3.33,0,0,6.933392,4.385221,0,0.4298842,-0.4298842,6.969297,49.78059,0.1507391,3.990683,2.460303,0,7.4606
9/5/2007 11:00:00 AM,0.6890463,24.78947,-177.6738,6.89484,0.9742596,3.133122,81.68892,52.21095,0,0,0,-1,0,0,0,0,0,0,3.133122,0,0,0,0,7.411041,3.955337,3.133122,0,3.133122,9.941638,71.01156,0.1505654,0,2.506498,0,7.088459
9/5/2007 12:00:00 PM,0.6884409,23.99369,165.9786,14.42418,0.9501419,3.023566,83.1896,54.4066,1.101509,1.101509,0,-1,0,1.101509,274.4931,0,0,0,3.023566,1.159483,1.101509,0,0,4.277919,6.775147,1.864083,0,1.864083,11.71006,83.64314,0.1504622,1.21166,2.418853,0,9.798713
9/5/2007 1:00:00 PM,0.5736346,21.07668,150.1479,28.57529,0.8604913,2.748537,82.65829,56.60225,0,0,0,-1,0,0,0,0.3347009,0,0,2.748537,0,0,0,0,2.413836,8.452822,2.413836,0,2.413836,14.00003,100,0.1503288,0,2.198829,0,11.20136
9/5/2007 2:00:00 PM,0.4620361,16.34574,135.2195,43.27642,0.7114065,2.328002,79.1714,57.69018,1.769954,1.769954,0,-1,0,1.769954,131.529,0.4648927,0,0,2.328002,1.86311,1.769954,0,0,0,10.62527,0,0,0,14.00003,100,0.1503288,1.946949,1.862402,0,12.95328
9/5/2007 3:00:00 PM,0.2850598,10.21902,121.2534,58.10891,0.5130025,1.744089,73.49525,58.0759,0.501609,0.501609,0,-1,0,0.501609,347.6988,1.216079,0,0,1.744089,0.5280095,0.501609,0,0,0,10.62527,0,0,0,14.00003,100,0.1503288,0.55177,1.395271,0,12.36936
9/5/2007 4:00:00 PM,0.08770837,3.132294,108.047,72.98897,0.2625792,0.9346467,66.37766,58.53085,1.904446,1.904446,0,-1,0,1.904446,49.07708,0,2.220446E-16,0,0.9346467,2.004681,1.904446,0,0,0,10.62527,0,1.070034,-1.070034,12.87211,91.94348,0.1503288,2.094891,0.7477174,0,11.55992
9/5/2007 5:00:00 PM,0,0,95.24046,90,0,0,57.79897,57.79897,1.814458,1.814458,0,-1,0,1.814458,0,0,2.220446E-16,0,0,1.909956,1.814458,0,0,1.188926,9.555241,0,1.909956,-1.909956,10.85884,77.56301,0.1503288,1.995904,0,0,9.555241
9/5/2007 6:00:00 PM,0,0,82.39128,90,0,0,55.77146,55.77146,2.1105,2.1105,0,-1,0,2.1105,0,0,0,0,0,2.221579,2.1105,0,0,3.3111,7.645284,0,2.221579,-2.221579,8.517093,60.83626,0.1503288,2.32155,0,0,7.645284
9/5/2007 7:00:00 PM,0,0,69.01032,90,0,0,53.93186,53.93186,0.3814684,0.3814684,0,-1,0,0.3814684,0,0,5.551115E-17,0,0,0.4015457,0.3814684,0,0,5.779521,5.423705,0,0.4015457,-0.4015457,8.093826,57.81293,0.1503288,0.4196152,0,0,5.423705
9/5/2007 8:00:00 PM,0,0,54.59721,90,0,0,52.27029,52.27029,0.7559544,0.7559544,0,-1,0,0.7559544,0,0,0,0,0,0.7957416,0.7559544,0,0,6.225683,5.02216,0,0.7957416,-0.7957416,7.255042,51.82162,0.1503288,0.8315499,0,0,5.02216
9/5/2007 9:00:00 PM,0,0,38.73255,90,0,0,50.6285,50.6285,1.121271,1.121271,0,-1,0,1.121271,0,0,0,0,0,1.180285,1.121271,0,0,7.10984,4.226418,0,1.180285,-1.180285,6.010912,42.935,0.1503288,1.233398,0,0,4.226418
9/5/2007 10:00:00 PM,0,0,21.28497,90,0,0,49.12517,49.12517,0.453443,0.453443,0,-1,0,0.453443,0,0,5.551115E-17,0,0,0.4773084,0.453443,0,0,8.421268,3.046133,0,0.4773084,-0.4773084,5.507784,39.34124,0.1503288,0.4987873,0,0,3.046133
9/5/2007 11:00:00 PM,0,0,2.677575,90,0,0,48.1757,48.1757,0.2759441,0.2759441,0,-1,0,0.2759441,0,0,5.551115E-17,0,0,0.2904675,0.2759441,0,0,8.951611,2.568825,0,0.2904675,-0.2904675,5.201605,37.15425,0.1503288,0.3035385,0,0,2.568825
9/6/2007 12:00:00 AM,0,0,-16.13031,90,0,0,47.48338,47.48338,0.5972027,0.5972027,0,-1,0,0.5972027,0,0,0,0,0,0.6286344,0.5972027,0,0,9.274352,2.278357,0,0.6286344,-0.6286344,4.538966,32.42112,0.1503288,0.6569229,0,0,2.278357
9/6/2007 1:00:00 AM,0,0,-33.90488,90,0,0,46.67237,46.67237,0.07412011,0.07412011,0,-1,0,0.07412011,0,0,0,0,0,0.07802117,0.07412011,0,0,9.972835,1.649723,0,0.07802117,-0.07802117,4.456725,31.83368,0.1503288,0.08153212,0,0,1.649723
9/6/2007 2:00:00 AM,0,0,-50.17374,90,0,0,46.14819,46.14819,0.3972948,0.3972948,0,-1,0,0.3972948,0,0,5.551115E-17,0,0,0.4182051,0.3972948,0,0,10.05953,1.571702,0,0.4182051,-0.4182051,4.015898,28.68493,0.1503288,0.4370243,0,0,1.571702
9/6/2007 3:00:00 AM,0,0,-64.93434,90,0,0,45.64378,45.64378,0.158577,0.158577,0,-1,0,0.158577,0,0,0,0,0,0.1669232,0.158577,0,0,10.5242,1.153497,0,0.1669232,-0.1669232,3.839945,27.42813,0.1503288,0.1744347,0,0,1.153497
9/6/2007 4:00:00 AM,0,0,-78.5453,90,0,0,45.17894,45.17894,0.1388712,0.1388712,0,-1,0,0.1388712,0,0,0,0,0,0.1461802,0.1388712,0,0,10.70967,0.9865733,0,0.1461802,-0.1461802,3.685858,26.3275,0.1503288,0.1527583,0,0,0.9865733
9/6/2007 5:00:00 AM,0,0,-91.49286,90,0,0,44.72398,44.72398,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.87209,0.8403932,0,0,0,3.685858,26.3275,0.1503288,0,0,0,0.8403932
9/6/2007 6:00:00 AM,0.03969653,1.385321,-104.2719,77.11428,0.195046,0.7648144,50.25843,44.5064,0.1544769,0.1544769,0,0,0,0.1544769,495.0994,0,0,0,0.7648144,0.1626073,0.1544769,0,0,10.87209,0.8403932,0.6022072,0,0.6022072,4.257162,30.40824,0.1502955,0.1699246,0.6118516,0,1.605208
9/6/2007 7:00:00 AM,0.238992,8.673537,-117.3413,62.21424,0.4521953,1.698485,57.61644,44.19979,0.3533895,0.3533895,0,0,0,0.3533895,480.6269,0,0,0,1.698485,0.3719889,0.3533895,0,0,10.26988,1.38238,1.326496,0,1.326496,5.515586,39.39697,0.1502223,0.3887284,1.358788,0,3.080864
9/6/2007 8:00:00 AM,0.3976744,15.12284,-131.0917,47.34679,0.6622871,2.379106,64.9172,45.14927,1.773995,1.773995,0,0,0,1.773995,134.1101,0,0,0,2.379106,1.867363,1.773995,0,0,8.943387,2.576226,0.5117429,0,0.5117429,6.001068,42.86469,0.1501941,1.951395,1.903285,0,4.955332
9/6/2007 9:00:00 AM,0.5928877,20.29961,-145.7827,32.56529,0.8264362,2.83617,72.06739,47.2559,2.355904,2.355904,0,-1,0,2.355904,120.3857,0,0,0,2.83617,2.479899,2.355904,0,0,8.431644,3.036794,0.3562714,0,0.3562714,6.339057,45.27888,0.1501745,2.591494,2.268936,0,5.872964
9/6/2007 10:00:00 AM,0.6262126,23.76965,-161.4389,18.09083,0.9335152,3.079188,78.0086,49.84716,1.773834,1.773834,0,-1,0,1.773834,173.5894,0,0,0,3.079188,1.867194,1.773834,0,0,8.075373,3.357439,1.211994,0,1.211994,7.488855,53.49172,0.1501077,1.951217,2.46335,0,6.436626
9/6/2007 11:00:00 AM,0.6087686,25.17965,-177.7601,6.49882,0.9762402,3.135705,81.86176,52.31974,1.994358,1.994358,0,-1,0,1.994358,157.2288,0,0,0,3.135705,2.099324,1.994358,0,0,6.863379,4.448234,1.036381,0,1.036381,8.472053,60.51454,0.1500507,2.193794,2.508564,0,7.583939
9/6/2007 12:00:00 PM,0.596175,24.36794,165.8303,14.33287,0.951703,3.024472,83.37976,54.54506,0,0,0,-1,0,0,0,0,0,0,3.024472,0,0,0,0,5.826998,5.380976,3.024472,0,3.024472,11.34132,81.00925,0.1498845,0,2.419578,0,8.405448
9/6/2007 1:00:00 PM,0.609196,21.42901,149.9495,28.58026,0.8615737,2.748417,82.8433,56.7506,0,0,0,-1,0,0,0,0,0,0,2.748417,0,0,0,0,2.802526,8.103002,2.748417,0,2.748417,13.9487,99.63335,0.1497338,0,2.198734,0,10.85142
9/6/2007 2:00:00 PM,0.4736483,16.67471,134.9859,43.3162,0.7119853,2.326878,79.36029,57.85831,0.5208659,0.5208659,0,-1,0,0.5208659,446.7327,1.72449,0,0,2.326878,0.5482799,0.5208659,0,0,0.05410858,10.57658,0.05410858,0,0.05410858,14.00003,100,0.1497308,0.5729525,1.861503,0,12.90345
9/6/2007 3:00:00 PM,0.2847924,10.52746,120.9978,58.16816,0.5130947,1.742409,73.66833,58.24404,0.3913369,0.3913369,0,-1,0,0.3913369,445.2454,1.330476,0,0,1.742409,0.4119335,0.3913369,0,0,0,10.62527,0,0,0,14.00003,100,0.1497308,0.4304705,1.393927,0,12.36768
9/6/2007 4:00:00 PM,0.09433117,3.425961,107.778,73.0621,0.2787643,0.9882146,67.02397,58.6891,0.1531423,0.1531423,0,-1,0,0.1531423,645.2919,0.8270122,0,0,0.9882146,0.1612024,0.1531423,0,0,0,10.62527,0,0,0,14.00003,100,0.1497308,0.1684565,0.7905717,0,11.61349
9/6/2007 5:00:00 PM,0,0,94.96326,90,0,0,57.91766,57.91766,2.371261,2.371261,0,-1,0,2.371261,0,0,0,0,0,2.496064,2.371261,0,0,0,10.62527,0,2.496064,-2.496064,11.36895,81.20659,0.1497308,2.608387,0,0,10.62527
9/6/2007 6:00:00 PM,0,0,82.10947,90,0,0,55.90992,55.90992,0.8405133,0.8405133,0,-1,0,0.8405133,0,0,0,0,0,0.8847508,0.8405133,0,0,2.773405,8.12921,0,0.8847508,-0.8847508,10.43634,74.5451,0.1497308,0.9245646,0,0,8.12921
9/6/2007 7:00:00 PM,0,0,68.72863,90,0,0,54.05054,54.05054,2.157128,2.157128,0,-1,0,2.157128,0,0,4.440892E-16,0,0,2.270661,2.157128,0,0,3.756461,7.244459,0,2.270661,-2.270661,8.042849,57.4488,0.1497308,2.372841,0,0,7.244459
9/6/2007 8:00:00 PM,0,0,54.3247,90,0,0,52.31974,52.31974,1.722316,1.722316,0,-1,0,1.722316,0,0,2.220446E-16,0,0,1.812964,1.722316,0,0,6.279418,4.973797,0,1.812964,-1.812964,6.131817,43.7986,0.1497308,1.894547,0,0,4.973797
9/6/2007 9:00:00 PM,0,0,38.48592,90,0,0,50.67795,50.67795,1.138747,1.138747,0,-1,0,1.138747,0,0,2.220446E-16,0,0,1.198681,1.138747,0,0,8.293823,3.160834,0,1.198681,-1.198681,4.868296,34.77348,0.1497308,1.252622,0,0,3.160834
9/6/2007 10:00:00 PM,0,0,21.08892,90,0,0,49.15484,49.15484,0.06294262,0.06294262,0,-1,0,0.06294262,0,0,0,0,0,0.0662554,0.06294262,0,0,9.62569,1.962153,0,0.0662554,-0.0662554,4.798457,34.27462,0.1497308,0.06923689,0,0,1.962153
9/6/2007 11:00:00 PM,0,0,2.556663,90,0,0,48.23504,48.23504,0.4024386,0.4024386,0,-1,0,0.4024386,0,0,5.551115E-17,0,0,0.4236196,0.4024386,0,0,9.699307,1.895897,0,0.4236196,-0.4236196,4.351923,31.0851,0.1497308,0.4426824,0,0,1.895897
9/7/2007 12:00:00 AM,0,0,-16.1673,90,0,0,47.51305,47.51305,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.17,1.472278,0,0,0,4.351923,31.0851,0.1497308,0,0,0,1.472278
9/7/2007 1:00:00 AM,0,0,-33.8688,90,0,0,46.70205,46.70205,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.17,1.472278,0,0,0,4.351923,31.0851,0.1497308,0,0,0,1.472278
9/7/2007 2:00:00 AM,0,0,-50.08698,90,0,0,46.20753,46.20753,0.3747562,0.3747562,0,-1,0,0.3747562,0,0,0,0,0,0.3944802,0.3747562,0,0,10.17,1.472278,0,0.3944802,-0.3944802,3.936104,28.11497,0.1497308,0.4122318,0,0,1.472278
9/7/2007 3:00:00 AM,0,0,-64.81847,90,0,0,45.70312,45.70312,0.09544814,0.09544814,0,-1,0,0.09544814,0,0,1.387779E-17,0,0,0.1004717,0.09544814,0,0,10.60831,1.077798,0,0.1004717,-0.1004717,3.830197,27.3585,0.1497308,0.104993,0,0,1.077798
9/7/2007 4:00:00 AM,0,0,-78.41642,90,0,0,45.19872,45.19872,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.71994,0.9773258,0,0,0,3.830197,27.3585,0.1497308,0,0,0,0.9773258
9/7/2007 5:00:00 AM,0,0,-91.3624,90,0,0,44.72398,44.72398,0.1779619,0.1779619,0,0,0,0.1779619,0,0,0,0,0,0.1873283,0.1779619,0,0,10.71994,0.9773258,0,0.1873283,-0.1873283,3.632736,25.94806,0.1497308,0.195758,0,0,0.9773258
9/7/2007 6:00:00 AM,0.04909813,1.766027,-104.1492,77.01744,0.1697673,0.6684299,49.53964,44.53607,0.1562438,0.1562438,0,0,0,0.1562438,427.8122,0,0,0,0.6684299,0.1644671,0.1562438,0,0,10.92809,0.7899975,0.5039628,0,0.5039628,4.110837,29.36306,0.1497032,0.1718682,0.5347439,0,1.458427
9/7/2007 7:00:00 AM,0.2219655,9.05973,-117.2359,62.1053,0.4548122,1.707207,57.72496,44.22947,0.6935925,0.6935925,0,0,0,0.6935925,246.1397,0,0,0,1.707207,0.7300975,0.6935925,0,0,10.42412,1.243564,0.9771091,0,0.9771091,5.037804,35.98425,0.1496497,0.7629519,1.365765,0,2.950771
9/7/2007 8:00:00 AM,0.4206322,15.51598,-131.0153,47.22196,0.6649117,2.386896,65.02699,45.17894,0.3686122,0.3686122,0,0,0,0.3686122,647.536,0,0,0,2.386896,0.3880128,0.3686122,0,0,9.447013,2.122962,1.998884,0,1.998884,6.934112,49.52927,0.1495404,0.4054734,1.909517,0,4.509859
9/7/2007 9:00:00 AM,0.5841403,20.69837,-145.7493,32.41479,0.8289513,2.841678,72.23531,47.34491,1.583973,1.583973,0,-1,0,1.583973,179.4019,0,0,0,2.841678,1.66734,1.583973,0,0,7.44813,3.921957,1.174338,0,1.174338,8.048187,57.48693,0.1494762,1.74237,2.273342,0,6.763636
9/7/2007 10:00:00 AM,0.6969566,24.16906,-161.4622,17.88211,0.9357993,3.082903,78.19044,49.95596,0.9015213,0.9015213,0,-1,0,0.9015213,341.9668,0,0,0,3.082903,0.9489698,0.9015213,0,0,6.273791,4.978862,2.133934,0,2.133934,10.07261,71.9471,0.1493598,0.9916734,2.466323,0,8.061765
9/7/2007 11:00:00 AM,0.6307164,25.57161,-177.8484,6.100922,0.9781852,3.137516,82.0639,52.45821,0.2880256,0.2880256,0,-1,0,0.2880256,1089.318,0,0,0,3.137516,0.3031849,0.2880256,0,0,4.139858,6.899402,2.834331,0,2.834331,12.7615,91.15336,0.1492055,0.3168282,2.510012,0,10.03692
9/7/2007 12:00:00 PM,0.5643332,24.7437,165.6796,14.25228,0.9532233,3.025696,83.54842,54.66374,0,0,0,-1,0,0,0,1.720169,0,0,3.025696,0,0,0,0,1.305527,9.450299,1.305527,0,1.305527,14.00003,100,0.1491345,0,2.420557,0,12.476
9/7/2007 1:00:00 PM,0.5695239,21.78253,149.7482,28.5912,0.862613,2.748372,83.01689,56.88906,1.498441,1.498441,0,-1,0,1.498441,183.4154,1.171065,0,0,2.748372,1.577307,1.498441,0,0,0,10.62527,0,0,0,14.00003,100,0.1491345,1.648286,2.198698,0,13.37365
9/7/2007 2:00:00 PM,0.3999949,17.00463,134.7497,43.35993,0.7125216,2.325632,79.54788,58.02645,0.1554996,0.1554996,0,-1,0,0.1554996,1495.587,2.161948,0,0,2.325632,0.1636838,0.1554996,0,0,0,10.62527,0,0,0,14.00003,100,0.1491345,0.1710495,1.860505,0,12.95091
9/7/2007 3:00:00 PM,0.2706051,10.83676,120.7397,58.23023,0.5131465,1.741183,73.79009,58.36272,0,0,0,-1,0,0,0,1.741183,0,0,1.741183,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1491345,0,1.392947,0,12.36646
9/7/2007 4:00:00 PM,0.09846799,3.720501,107.5068,73.13724,0.2778211,0.9839923,67.16486,58.85723,0.005478989,0.005478989,0,-1,0,0.005478989,17959.38,0.978225,0,0,0.9839923,0.005767357,0.005478989,0,0,0,10.62527,0,0,0,14.00003,100,0.1491345,0.006026888,0.7871939,0,11.60927
9/7/2007 5:00:00 PM,0.00007684482,0,94.68423,90,0,0,58.0759,58.0759,1.715545,1.715545,0,-1,0,1.715545,0,0,2.220446E-16,0,0,1.805837,1.715545,0,0,0,10.62527,0,1.805837,-1.805837,12.09651,86.40346,0.1491345,1.8871,0,0,10.62527
9/7/2007 6:00:00 PM,0,0,81.82621,90,0,0,56.01872,56.01872,3.911534,3.33,0,-1,0,3.33,0,0,0.5815338,0.9726872,0,3.505263,3.33,0,0,2.006486,8.819437,0,3.505263,-3.505263,8.401636,60.01157,0.1491345,4.302687,0,0,8.819437
9/7/2007 7:00:00 PM,0,0,68.44588,90,0,0,54.12967,54.12967,1.375237,1.375237,0,-1,0,1.375237,0,0,0,0,0,1.447618,1.375237,0,0,5.901223,5.314174,0,1.447618,-1.447618,6.875713,49.11214,0.1491345,1.512761,0,0,5.314174
9/7/2007 8:00:00 PM,0,0,54.05153,90,0,0,52.40875,52.40875,2.791889,2.791889,0,-1,0,2.791889,0,0,4.440892E-16,0,0,2.938831,2.791889,0,0,7.509687,3.866555,0,2.938831,-2.938831,3.777914,26.98504,0.1491345,3.071078,0,0,3.866555
9/7/2007 9:00:00 PM,0,0,38.23903,90,0,0,50.73729,50.73729,4.384665,0.8813387,0,-1,0,0.8813387,0,0,3.503327,3.941793,0,0.9277249,0.8813387,0,0,10.77505,0.9277249,0,0.9277249,-0.9277249,2.800006,20,0.1491345,4.823132,0,0,0.9277249
9/7/2007 10:00:00 PM,0,0,20.89274,90,0,0,49.20429,49.20429,0.4296562,0,0,-1,0,0,0,0,0.4296562,0.4726219,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1491345,0.4726219,0,0,0
9/7/2007 11:00:00 PM,0,0,2.435369,90,0,0,48.26471,48.26471,0.1228843,0,0,-1,0,0,0,0,0.1228843,0.1351728,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1491345,0.1351728,0,0,0
9/8/2007 12:00:00 AM,0,0,-16.20504,90,0,0,47.5625,47.5625,0.5764654,0,0,-1,0,0,0,0,0.5764654,0.6341119,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1491345,0.6341119,0,0,0
9/8/2007 1:00:00 AM,0,0,-33.83379,90,0,0,46.76139,46.76139,0.07542458,0,0,-1,0,0,0,0,0.07542458,0.08296704,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1491345,0.08296704,0,0,0
9/8/2007 2:00:00 AM,0,0,-50.00127,90,0,0,46.25698,46.25698,0.2476813,0,0,-1,0,0,0,0,0.2476813,0.2724495,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1491345,0.2724495,0,0,0
9/8/2007 3:00:00 AM,0,0,-64.70344,90,0,0,45.76246,45.76246,0.05873528,0,0,-1,0,0,0,0,0.05873528,0.0646088,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1491345,0.0646088,0,0,0
9/8/2007 4:00:00 AM,0,0,-78.28809,90,0,0,45.22839,45.22839,0.1059504,0,0,-1,0,0,0,0,0.1059504,0.1165454,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1491345,0.1165454,0,0,0
9/8/2007 5:00:00 AM,0,0,-91.23223,90,0,0,44.78333,44.78333,0.5733674,0.5733674,4.07863,0,1.278466,0.5733674,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.149266,0.6307042,0,5,0
9/8/2007 6:00:00 AM,0.04243467,2.148782,-104.0266,76.92,0.2039423,0.7981279,50.60162,44.58552,0.2189269,0.2189269,3.72419,0,1.181704,0.2189269,364.5637,0,0,0,0.7981279,0,0,3.505263,3.33,8.475861,2.997,4.128128,0,4.128128,9.875407,70.53848,0.1493149,0.2408196,0.6385024,5,3.795128
9/8/2007 7:00:00 AM,0.2488727,9.44794,-117.1306,61.99647,0.4574276,1.71591,57.83345,44.25914,2.128361,2.128361,4.628592,0,1.428606,2.128361,80.6212,0,0,0,1.71591,0,0,2.500231,2.375219,4.347732,6.712315,4.09113,0,4.09113,13.75659,98.26118,0.1494651,2.341197,1.372728,5,8.428226
9/8/2007 8:00:00 AM,0.436996,15.91112,-130.939,47.09816,0.6675262,2.394341,65.15659,45.22839,1.520052,1.520052,0,0,0,1.520052,157.517,0.5376833,0,0,2.394341,1.600055,1.520052,0,0,0.2566026,10.39433,0.2566026,0,0.2566026,14.00003,100,0.1494512,1.672057,1.915473,0,12.78867
9/8/2007 9:00:00 AM,0.5917336,21.09909,-145.7163,32.26668,0.831446,2.846731,72.42281,47.45371,0,0,0,-1,0,0,0,2.846731,0,0,2.846731,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1494512,0,2.277385,0,13.47201
9/8/2007 10:00:00 AM,0.6799276,24.57035,-161.4866,17.67815,0.9380537,3.085882,78.40176,50.09442,2.543765,2.543765,0,-1,0,2.543765,121.3116,0.4082343,0,0,3.085882,2.677648,2.543765,0,0,0,10.62527,0,0,0,14.00003,100,0.1494512,2.798142,2.468706,0,13.71116
9/8/2007 11:00:00 AM,0.7170136,25.96524,-177.9384,5.701325,0.9800932,3.138546,82.2953,52.62634,0.9069363,0.9069363,0,-1,0,0.9069363,346.0602,2.183876,0,0,3.138546,0.9546698,0.9069363,0,0,0,10.62527,0,0,0,14.00003,100,0.1494512,0.9976299,2.510837,0,13.76382
9/8/2007 12:00:00 PM,0.7559764,25.12083,165.5264,14.18274,0.954702,3.024634,83.81708,54.88133,2.927931,2.927931,0,-1,0,2.927931,103.3028,0,0,0,3.024634,3.082033,2.927931,0,0,0,10.62527,0,0.05739894,-0.05739894,13.93952,99.56783,0.1494512,3.220725,2.419707,0,13.64991
9/8/2007 1:00:00 PM,0.7071479,22.13714,149.5443,28.60811,0.863609,2.747228,83.23966,57.07698,0.6928887,0.6928887,0,-1,0,0.6928887,396.4891,1.954095,0,0,2.747228,0.7293565,0.6928887,0,0,0.0637766,10.56787,0.0637766,0,0.0637766,14.00003,100,0.1494477,0.7621775,2.197783,0,13.3151
9/8/2007 2:00:00 PM,0.5628197,17.33543,134.5108,43.40757,0.7130154,2.323458,79.7845,58.24404,0.6612912,0.6612912,0,-1,0,0.6612912,351.3517,1.627362,0,0,2.323458,0.696096,0.6612912,0,0,0,10.62527,0,0,0,14.00003,100,0.1494477,0.7274203,1.858766,0,12.94873
9/8/2007 3:00:00 PM,0.3503692,11.14684,120.4793,58.29504,0.5131589,1.738684,74.01081,58.58031,0.4329204,0.4329204,0,-1,0,0.4329204,401.6174,1.282978,0,0,1.738684,0.4557056,0.4329204,0,0,0,10.62527,0,0,0,14.00003,100,0.1494477,0.4762124,1.390947,0,12.36396
9/8/2007 4:00:00 PM,0.1168133,4.015851,107.2337,73.21431,0.2774498,0.9813211,67.38271,59.08471,0.2718149,0.2718149,0,-1,0,0.2718149,361.0255,0.6952002,0,0,0.9813211,0.2861209,0.2718149,0,0,0,10.62527,0,0,0,14.00003,100,0.1494477,0.2989964,0.7850569,0,11.6066
9/8/2007 5:00:00 PM,0.0003955885,0,94.40351,90,0,0,58.24404,58.24404,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1494477,0,0,0,10.62527
9/8/2007 6:00:00 PM,0,0,81.54162,90,0,0,56.18685,56.18685,1.674457,1.674457,0,-1,0,1.674457,0,0,0,0,0,1.762586,1.674457,0,0,0,10.62527,0,1.762586,-1.762586,12.1421,86.7291,0.1494477,1.841902,0,0,10.62527
9/8/2007 7:00:00 PM,0,0,68.16219,90,0,0,54.26813,54.26813,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.958429,8.862688,0,0,0,12.1421,86.7291,0.1494477,0,0,0,8.862688
9/8/2007 8:00:00 PM,0,0,53.77788,90,0,0,52.51755,52.51755,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.958429,8.862688,0,0,0,12.1421,86.7291,0.1494477,0,0,0,8.862688
9/8/2007 9:00:00 PM,0,0,37.99201,90,0,0,50.81641,50.81641,3.132705,3.132705,0,-1,0,3.132705,0,0,0,0.1159753,0,3.297584,3.132705,0,0,1.958429,8.862688,0,3.297584,-3.297584,8.666141,61.90088,0.1494477,3.445975,0,0,8.862688
9/8/2007 10:00:00 PM,0,0,20.69657,90,0,0,49.2933,49.2933,0.4694019,0.4694019,0,-1,0,0.4694019,0,0,5.551115E-17,0,0,0.4941073,0.4694019,0,0,5.622411,5.565104,0,0.4941073,-0.4941073,8.145306,58.18064,0.1494477,0.5163421,0,0,5.565104
9/8/2007 11:00:00 PM,0,0,2.313819,90,0,0,48.34384,48.34384,0.1018469,0.1018469,0,-1,0,0.1018469,0,0,1.387779E-17,0,0,0.1072073,0.1018469,0,0,6.171419,5.070997,0,0.1072073,-0.1072073,8.032299,57.37345,0.1494477,0.1120316,0,0,5.070997
9/9/2007 12:00:00 AM,0,0,-16.24341,90,0,0,47.62185,47.62185,0.1611086,0.1611086,0,-1,0,0.1611086,0,0,0,0,0,0.169588,0.1611086,0,0,6.290538,4.963789,0,0.169588,-0.169588,7.853538,56.09658,0.1494477,0.1772195,0,0,4.963789
9/9/2007 1:00:00 AM,0,0,-33.79974,90,0,0,46.81084,46.81084,0.3548477,0.3548477,0,-1,0,0.3548477,0,0,0,0,0,0.3735239,0.3548477,0,0,6.47897,4.794201,0,0.3735239,-0.3735239,7.459809,53.28424,0.1494477,0.3903325,0,0,4.794201
9/9/2007 2:00:00 AM,0,0,-49.91655,90,0,0,46.31632,46.31632,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.893996,4.420678,0,0,0,7.459809,53.28424,0.1494477,0,0,0,4.420678
9/9/2007 3:00:00 AM,0,0,-64.58919,90,0,0,45.81192,45.81192,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.893996,4.420678,0,0,0,7.459809,53.28424,0.1494477,0,0,0,4.420678
9/9/2007 4:00:00 AM,0,0,-78.16026,90,0,0,45.28773,45.28773,0.6886533,0.6886533,0,-1,0,0.6886533,0,0,0,0,0,0.7248983,0.6886533,0,0,6.893996,4.420678,0,0.7248983,-0.7248983,6.695699,47.82633,0.1494477,0.7575187,0,0,4.420678
9/9/2007 5:00:00 AM,0,0,-91.1023,90,0,0,44.84267,44.84267,0.3335247,0.3335247,0,0,0,0.3335247,0,0,5.551115E-17,0,0,0.3510787,0.3335247,0,0,7.699439,3.695779,0,0.3510787,-0.3510787,6.32563,45.18298,0.1494477,0.3668772,0,0,3.695779
9/9/2007 6:00:00 AM,0.05368813,2.533436,-103.904,76.82208,0.2609314,1.011073,52.32336,44.61519,0.1871618,0.1871618,0,0,0,0.1871618,540.2137,0,0,0,1.011073,0.1970124,0.1871618,0,0,8.089526,3.344701,0.8140611,0,0.8140611,7.097916,50.6993,0.1494036,0.2058779,0.8088588,0,4.355774
9/9/2007 7:00:00 AM,0.2562917,9.83802,-117.0252,61.8879,0.4600399,1.724384,57.96186,44.30859,0,0,0,0,0,0,0,0,0,0,1.724384,0,0,0,0,7.275465,4.077356,1.724384,0,1.724384,8.73381,62.38424,0.1493102,0,1.379507,0,5.80174
9/9/2007 8:00:00 AM,0.4473503,16.30811,-130.8628,46.97554,0.6701286,2.40158,65.2959,45.28773,1.661157,1.661157,0,0,0,1.661157,144.5727,0,0,0,2.40158,1.748587,1.661157,0,0,5.551081,5.629302,0.6529934,0,0.6529934,9.353294,66.80911,0.1492749,1.827273,1.921264,0,8.030881
9/9/2007 9:00:00 AM,0.6131189,21.50163,-145.6838,32.12117,0.8339182,2.8517,72.60964,47.5625,0.7625182,0.7625182,0,-1,0,0.7625182,373.9845,0,0,0,2.8517,0.8026507,0.7625182,0,0,4.898088,6.216995,2.049049,0,2.049049,11.29719,80.69407,0.1491641,0.83877,2.28136,0,9.068695
9/9/2007 10:00:00 AM,0.6880698,24.97337,-161.5121,17.47937,0.9402766,3.088756,78.61212,50.23289,1.517828,1.517828,0,-1,0,1.517828,203.4984,0,0,0,3.088756,1.597713,1.517828,0,0,2.849039,8.061139,1.491042,0,1.491042,12.71172,90.79781,0.1490836,1.669611,2.471005,0,11.1499
9/9/2007 11:00:00 AM,0.6994791,26.36043,-178.0302,5.300223,0.9819629,3.13946,82.52555,52.79448,0.6977481,0.6977481,0,-1,0,0.6977481,449.9418,1.046992,0,0,3.13946,0.7344716,0.6977481,0,0,1.357996,9.403078,1.357996,0,1.357996,14.00003,100,0.1490103,0.7675229,2.511568,0,12.54254
9/9/2007 12:00:00 PM,0.6870518,25.49924,165.3709,14.12452,0.9561381,3.024534,84.03379,55.04947,1.774283,1.774283,0,-1,0,1.774283,170.4651,1.156868,0,0,3.024534,1.867667,1.774283,0,0,0,10.62527,0,0,0,14.00003,100,0.1490103,1.951712,2.419627,0,13.64981
9/9/2007 1:00:00 PM,0.6136864,22.49274,149.3377,28.63097,0.8645611,2.745177,83.5015,57.30445,0,0,0,-1,0,0,0,2.745177,0,0,2.745177,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1490103,0,2.196142,0,13.37045
9/9/2007 2:00:00 PM,0.5038674,17.66702,134.2694,43.45905,0.7134671,2.321968,79.9695,58.41217,1.02003,1.02003,0,-1,0,1.02003,227.6372,1.248252,0,0,2.321968,1.073716,1.02003,0,0,0,10.62527,0,0,0,14.00003,100,0.1490103,1.122033,1.857574,0,12.94724
9/9/2007 3:00:00 PM,0.3533773,11.45763,120.2166,58.36253,0.5131327,1.735952,74.24037,58.80779,0.4614623,0.4614623,0,-1,0,0.4614623,376.185,1.250202,0,0,1.735952,0.4857497,0.4614623,0,0,0,10.62527,0,0,0,14.00003,100,0.1490103,0.5076085,1.388761,0,12.36123
9/9/2007 4:00:00 PM,0.1355188,4.311954,106.9585,73.29322,0.2770503,0.9789306,67.53996,59.25285,1.427032,1.427032,0,-1,0,1.427032,68.59908,0,0,0,0.9789306,1.502139,1.427032,0,0,0,10.62527,0,0.5232081,-0.5232081,13.44852,96.06065,0.1490103,1.569735,0.7831445,0,11.60421
9/9/2007 5:00:00 PM,0.0008995888,0,94.12123,90,0,0,58.41217,58.41217,1.434327,1.434327,0,-1,0,1.434327,0,0,0,0,0,1.509817,1.434327,0,0,0.5813423,10.10207,0,1.509817,-1.509817,11.85703,84.69291,0.1490103,1.577759,0,0,10.10207
9/9/2007 6:00:00 PM,0,0,81.25584,90,0,0,56.38466,56.38466,0.5145457,0.5145457,0,-1,0,0.5145457,0,0,0,0,0,0.5416271,0.5145457,0,0,2.258917,8.592249,0,0.5416271,-0.5416271,11.28611,80.61488,0.1490103,0.5660003,0,0,8.592249
9/9/2007 7:00:00 PM,0,0,67.87774,90,0,0,54.4066,54.4066,2.209075,2.209075,0,-1,0,2.209075,0,0,0,0,0,2.325342,2.209075,0,0,2.860725,8.050622,0,2.325342,-2.325342,8.83498,63.10688,0.1490103,2.429982,0,0,8.050622
9/9/2007 8:00:00 PM,0,0,53.50388,90,0,0,52.62634,52.62634,0.5893937,0.5893937,0,-1,0,0.5893937,0,0,1.110223E-16,0,0,0.6204144,0.5893937,0,0,5.444438,5.72528,0,0.6204144,-0.6204144,8.181006,58.43564,0.1490103,0.648333,0,0,5.72528
9/9/2007 9:00:00 PM,0,0,37.74502,90,0,0,50.9351,50.9351,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.133788,5.104866,0,0,0,8.181006,58.43564,0.1490103,0,0,0,5.104866
9/9/2007 10:00:00 PM,0,0,20.50054,90,0,0,49.4021,49.4021,0.0371213,0.0371213,0,-1,0,0.0371213,0,0,6.938894E-18,0,0,0.03907505,0.0371213,0,0,6.133788,5.104866,0,0.03907505,-0.03907505,8.139817,58.14144,0.1490103,0.04083343,0,0,5.104866
9/9/2007 11:00:00 PM,0,0,2.192138,90,0,0,48.45263,48.45263,0.006854048,0.006854048,0,-1,0,0.006854048,0,0,8.673617E-19,0,0,0.007214788,0.006854048,0,0,6.177204,5.06579,0,0.007214788,-0.007214788,8.132213,58.08712,0.1490103,0.007539453,0,0,5.06579
9/10/2007 12:00:00 AM,0,0,-16.28229,90,0,0,47.73064,47.73064,0.5039485,0.5039485,0,-1,0,0.5039485,0,0,1.110223E-16,0,0,0.5304721,0.5039485,0,0,6.185221,5.058576,0,0.5304721,-0.5304721,7.573046,54.09307,0.1490103,0.5543433,0,0,5.058576
9/10/2007 1:00:00 AM,0,0,-33.76658,90,0,0,46.89985,46.89985,0.2317827,0.2317827,0,-1,0,0.2317827,0,0,2.775558E-17,0,0,0.2439817,0.2317827,0,0,6.774634,4.528103,0,0.2439817,-0.2439817,7.315866,52.25608,0.1490103,0.2549609,0,0,4.528103
9/10/2007 2:00:00 AM,0,0,-49.83276,90,0,0,46.36578,46.36578,0.1077586,0.1077586,0,-1,0,0.1077586,0,0,1.387779E-17,0,0,0.1134301,0.1077586,0,0,7.045725,4.284122,0,0.1134301,-0.1134301,7.196301,51.40204,0.1490103,0.1185344,0,0,4.284122
9/10/2007 3:00:00 AM,0,0,-64.47569,90,0,0,45.87126,45.87126,0.2370257,0.2370257,0,-1,0,0.2370257,0,0,2.775558E-17,0,0,0.2495008,0.2370257,0,0,7.171759,4.170691,0,0.2495008,-0.2495008,6.933304,49.5235,0.1490103,0.2607283,0,0,4.170691
9/10/2007 4:00:00 AM,0,0,-78.03291,90,0,0,45.33718,45.33718,0.2222303,0.2222303,0,-1,0,0.2222303,0,0,2.775558E-17,0,0,0.2339266,0.2222303,0,0,7.448981,3.921191,0,0.2339266,-0.2339266,6.686723,47.76221,0.1490103,0.2444533,0,0,3.921191
9/10/2007 5:00:00 AM,0,0,-90.97259,90,0,0,44.89212,44.89212,0.4560744,0.4560744,0,0,0,0.4560744,0,0,5.551115E-17,0,0,0.4800783,0.4560744,0,0,7.7089,3.687264,0,0.4800783,-0.4800783,6.180676,44.1476,0.1490103,0.5016818,0,0,3.687264
9/10/2007 6:00:00 AM,0.07913732,2.919836,-103.7814,76.72379,0.2243486,0.8744903,51.2964,44.67453,0.5346411,0.5346411,0,0,0,0.5346411,163.5658,0,0,0,0.8744903,0.5627801,0.5346411,0,0,8.24232,3.207186,0.3117102,0,0.3117102,6.476391,46.25984,0.1489935,0.5881053,0.6995922,0,4.081676
9/10/2007 7:00:00 AM,0.2741631,10.22982,-116.9197,61.77971,0.4626473,1.732722,58.10014,44.36793,0,0,0,0,0,0,0,0,0,0,1.732722,0,0,0,0,7.93061,3.487725,1.732722,0,1.732722,8.120195,58.00128,0.1489002,0,1.386177,0,5.220447
9/10/2007 8:00:00 AM,0.488467,16.7068,-130.7866,46.85427,0.6727166,2.408454,65.4549,45.36685,0.6475422,0.6475422,0,0,0,0.6475422,371.9378,0,0,0,2.408454,0.6816235,0.6475422,0,0,6.197888,5.047175,1.726831,0,1.726831,9.75841,69.7028,0.1488073,0.7122965,1.926764,0,7.455629
9/10/2007 9:00:00 AM,0.681336,21.90586,-145.6516,31.97847,0.8363659,2.856388,72.80584,47.68118,3.085278,3.085278,0,-1,0,3.085278,92.58121,0,0,0.06380605,2.856388,3.247661,3.085278,0,0,4.471057,6.601323,0,0.3912734,-0.3912734,9.345972,66.75681,0.1488073,3.393806,2.28511,0,9.45771
9/10/2007 10:00:00 AM,0.7644709,25.378,-161.5384,17.28619,0.9424663,3.090879,78.85185,50.40102,1.628652,1.628652,0,-1,0,1.628652,189.7814,0,0,0,3.090879,1.71437,1.628652,0,0,4.905806,6.210049,1.376509,0,1.376509,10.65184,76.08444,0.1487333,1.791517,2.472703,0,9.300928
9/10/2007 11:00:00 AM,0.8285935,26.75704,-178.1237,4.897831,0.983793,3.139583,82.78499,52.99228,2.094289,2.094289,0,-1,0,2.094289,149.9117,0,0,0,3.139583,2.204515,2.094289,0,0,3.529297,7.448907,0.9350688,0,0.9350688,11.53893,82.42075,0.1486831,2.303718,2.511667,0,10.58849
9/10/2007 12:00:00 PM,0.746689,25.87882,165.2131,14.07785,0.957531,3.02366,84.27956,55.24727,0,0,0,-1,0,0,0,0.4294317,0,0,3.02366,0,0,0,0,2.594228,8.290469,2.594228,0,2.594228,14.00003,100,0.148544,0,2.418928,0,11.31413
9/10/2007 1:00:00 PM,0.6298616,22.84924,149.1287,28.65977,0.8654692,2.744179,83.70137,57.47259,0.9715207,0.9715207,0,-1,0,0.9715207,282.4622,1.721526,0,0,2.744179,1.022653,0.9715207,0,0,0,10.62527,0,0,0,14.00003,100,0.148544,1.068673,2.195343,0,13.36945
9/10/2007 2:00:00 PM,0.5148693,17.99932,134.0255,43.51432,0.713877,2.319391,80.21361,58.63965,1.004309,1.004309,0,-1,0,1.004309,230.9441,1.262224,0,0,2.319391,1.057167,1.004309,0,0,0,10.62527,0,0,0,14.00003,100,0.148544,1.104739,1.855513,0,12.94466
9/10/2007 3:00:00 PM,0.3141391,11.76906,119.9517,58.43261,0.5130689,1.733221,74.45877,59.02537,0.3519266,0.3519266,0,-1,0,0.3519266,492.495,1.362772,0,0,1.733221,0.3704491,0.3519266,0,0,0,10.62527,0,0,0,14.00003,100,0.148544,0.3871193,1.386577,0,12.35849
9/10/2007 4:00:00 PM,0.1314653,4.608747,106.6816,73.37389,0.2766083,0.9760916,67.7457,59.47044,0.7032238,0.7032238,0,-1,0,0.7032238,138.8024,0.2358561,0,0,0.9760916,0.7402356,0.7032238,0,0,0,10.62527,0,0,0,14.00003,100,0.148544,0.7735462,0.7808733,0,11.60137
9/10/2007 5:00:00 PM,0.00216673,0,93.83752,90,0,0,58.63965,58.63965,0.0002772121,0.0002772121,0,-1,0,0.0002772121,0,0,5.421011E-20,0,0,0.0002918023,0.0002772121,0,0,0,10.62527,0,0.0002918023,-0.0002918023,13.99972,99.9978,0.148544,0.0003049333,0,0,10.62527
9/10/2007 6:00:00 PM,0,0,80.96902,90,0,0,56.55279,56.55279,1.323599,1.323599,0,-1,0,1.323599,0,0,2.220446E-16,0,0,1.393262,1.323599,0,0,0.0003242247,10.62498,0,1.393262,-1.393262,12.53109,89.50763,0.148544,1.455958,0,0,10.62498
9/10/2007 7:00:00 PM,0,0,67.59265,90,0,0,54.57473,54.57473,1.590378,1.590378,0,-1,0,1.590378,0,0,2.220446E-16,0,0,1.674082,1.590378,0,0,1.548393,9.231721,0,1.674082,-1.674082,10.76646,76.90311,0.148544,1.749416,0,0,9.231721
9/10/2007 8:00:00 PM,0,0,53.22968,90,0,0,52.73513,52.73513,1.283125,1.283125,0,-1,0,1.283125,0,0,2.220446E-16,0,0,1.350658,1.283125,0,0,3.408484,7.557639,0,1.350658,-1.350658,9.342738,66.73371,0.148544,1.411438,0,0,7.557639
9/10/2007 9:00:00 PM,0,0,37.4982,90,0,0,51.04389,51.04389,0.3755286,0.3755286,0,-1,0,0.3755286,0,0,5.551115E-17,0,0,0.3952933,0.3755286,0,0,4.909215,6.206981,0,0.3952933,-0.3952933,8.926063,63.75746,0.148544,0.4130815,0,0,6.206981
9/10/2007 10:00:00 PM,0,0,20.3048,90,0,0,49.48122,49.48122,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.34843,5.811687,0,0,0,8.926063,63.75746,0.148544,0,0,0,5.811687
9/10/2007 11:00:00 PM,0,0,2.070449,90,0,0,48.54164,48.54164,0.199196,0.199196,0,-1,0,0.199196,0,0,2.775558E-17,0,0,0.2096799,0.199196,0,0,5.34843,5.811687,0,0.2096799,-0.2096799,8.70504,62.17873,0.148544,0.2191156,0,0,5.811687
9/11/2007 12:00:00 AM,0,0,-16.32159,90,0,0,47.78998,47.78998,0.01814589,0.01814589,0,-1,0,0.01814589,0,0,0,0,0,0.01910094,0.01814589,0,0,5.581407,5.602007,0,0.01910094,-0.01910094,8.684906,62.03492,0.148544,0.01996048,0,0,5.602007
9/11/2007 1:00:00 AM,0,0,-33.73421,90,0,0,46.9493,46.9493,0.6640104,0.6640104,0,-1,0,0.6640104,0,0,1.110223E-16,0,0,0.6989583,0.6640104,0,0,5.602631,5.582907,0,0.6989583,-0.6989583,7.948139,56.77231,0.148544,0.7304114,0,0,5.582907
9/11/2007 2:00:00 AM,0,0,-49.74982,90,0,0,46.42512,46.42512,0.3789888,0.3789888,0,-1,0,0.3789888,0,0,0,0,0,0.3989356,0.3789888,0,0,6.379251,4.883948,0,0.3989356,-0.3989356,7.527624,53.76863,0.148544,0.4168877,0,0,4.883948
9/11/2007 3:00:00 AM,0,0,-64.36287,90,0,0,45.92071,45.92071,0.3031353,0.3031353,0,-1,0,0.3031353,0,0,0,0,0,0.3190898,0.3031353,0,0,6.822513,4.485013,0,0.3190898,-0.3190898,7.191274,51.36614,0.148544,0.3334488,0,0,4.485013
9/11/2007 4:00:00 AM,0,0,-77.90599,90,0,0,45.39652,45.39652,0.1684416,0.1684416,0,-1,0,0.1684416,0,0,2.775558E-17,0,0,0.1773069,0.1684416,0,0,7.177057,4.165923,0,0.1773069,-0.1773069,7.004376,50.03116,0.148544,0.1852857,0,0,4.165923
9/11/2007 5:00:00 AM,0,0,-90.84305,90,0,0,44.95146,44.95146,0.04714792,0.04714792,0,0,0,0.04714792,0,0,6.938894E-18,0,0,0.04962939,0.04714792,0,0,7.374064,3.988616,0,0.04962939,-0.04962939,6.952062,49.65749,0.148544,0.05186271,0,0,3.988616
9/11/2007 6:00:00 AM,0.09357801,3.307828,-103.6588,76.62526,0.2240379,0.8730757,51.3369,44.72398,0.1096554,0.1096554,0,0,0,0.1096554,796.1995,0,0,0,0.8730757,0.1154267,0.1096554,0,0,7.429208,3.938987,0.7576489,0,0.7576489,7.670831,54.79154,0.1485034,0.1206209,0.6984606,0,4.812062
9/11/2007 7:00:00 AM,0.2897123,10.62318,-116.8141,61.67204,0.465248,1.74102,58.23824,44.42727,2.300917,2.300917,0,0,0,2.300917,75.66637,0,0,0,1.74102,2.422018,2.300917,0,0,6.671559,4.620871,0,0.6809977,-0.6809977,6.952996,49.66416,0.1485034,2.531009,1.392816,0,6.361891
9/11/2007 8:00:00 AM,0.4674181,17.10706,-130.7104,46.73449,0.6752881,2.415564,65.59331,45.42619,1.619119,1.619119,0,0,0,1.619119,149.19,0,0,0,2.415564,1.704336,1.619119,0,0,7.428224,3.939873,0.7112281,0,0.7112281,7.627727,54.48365,0.1484654,1.781031,1.932451,0,6.355437
9/11/2007 9:00:00 AM,0.6535406,22.31163,-145.6197,31.83879,0.8387873,2.861169,72.99117,47.78998,0,0,0,-1,0,0,0,0,0,0,2.861169,0,0,0,0,6.716995,4.579978,2.861169,0,2.861169,10.34207,73.87178,0.1483124,0,2.288935,0,7.441147
9/11/2007 10:00:00 AM,0.7219936,25.7841,-161.5657,17.09904,0.9446213,3.093531,79.06017,50.53949,0.9119567,0.9119567,0,-1,0,0.9119567,339.219,0,0,0,3.093531,0.9599544,0.9119567,0,0,3.855826,7.155031,2.133576,0,2.133576,12.36616,88.32952,0.1481985,1.003152,2.474824,0,10.24856
9/11/2007 11:00:00 AM,0.8115743,27.15496,-178.2188,4.494393,0.9855822,3.140255,83.01277,53.16042,2.167592,2.167592,0,-1,0,2.167592,144.873,0,0,0,3.140255,2.281675,2.167592,0,0,1.72225,9.07525,0.8585801,0,0.8585801,13.18068,94.14751,0.1481528,2.384351,2.512204,0,12.2155
9/11/2007 12:00:00 PM,0.8211369,26.25945,165.0532,14.04292,0.9588798,3.022877,84.51384,55.43519,0.2140102,0.2140102,0,-1,0,0.2140102,1412.492,1.933934,0,0,3.022877,0.2252739,0.2140102,0,0,0.8636699,9.847971,0.8636699,0,0.8636699,14.00003,100,0.1481068,0.2354112,2.418302,0,12.87085
9/11/2007 1:00:00 PM,0.6947613,23.20653,148.9173,28.69444,0.866333,2.740898,84.01102,57.74952,0.4839551,0.4839551,0,-1,0,0.4839551,566.3538,2.231472,0,0,2.740898,0.5094265,0.4839551,0,0,0,10.62527,0,0,0,14.00003,100,0.1481068,0.5323507,2.192719,0,13.36617
9/11/2007 2:00:00 PM,0.5571222,18.33223,133.7794,43.57331,0.7142453,2.315889,80.50677,58.91658,1.938283,1.938283,0,-1,0,1.938283,119.4814,0.2755907,0,0,2.315889,2.040298,1.938283,0,0,0,10.62527,0,0,0,14.00003,100,0.1481068,2.132112,1.852711,0,12.94116
9/11/2007 3:00:00 PM,0.3243358,12.08106,119.6848,58.5052,0.5129683,1.730265,74.68607,59.25285,1.684788,1.684788,0,-1,0,1.684788,102.6993,0,0,0,1.730265,1.773461,1.684788,0,0,0,10.62527,0,0.0431962,-0.0431962,13.9545,99.67477,0.1481068,1.853267,1.384212,0,12.35554
9/11/2007 4:00:00 PM,0.1407556,4.906174,106.4031,73.45621,0.2761278,0.9730667,67.96025,59.69791,1.070287,1.070287,0,-1,0,1.070287,90.91645,0,0,0,0.9730667,1.126618,1.070287,0,0,0.04799578,10.58208,0,0.1535508,-0.1535508,13.79264,98.51865,0.1481068,1.177315,0.7784534,0,11.55514
9/11/2007 5:00:00 PM,0.003592549,0,93.55254,90,0,0,58.80779,58.80779,1.697166,1.697166,0,-1,0,1.697166,0,0,2.220446E-16,0,0,1.786491,1.697166,0,0,0.2186078,10.42853,0,1.786491,-1.786491,11.90951,85.06777,0.1481068,1.866883,0,0,10.42853
9/11/2007 6:00:00 PM,0,0,80.6813,90,0,0,56.72093,56.72093,0.2909992,0.2909992,0,-1,0,0.2909992,0,0,5.551115E-17,0,0,0.306315,0.2909992,0,0,2.203598,8.642036,0,0.306315,-0.306315,11.58663,82.76146,0.1481068,0.3200991,0,0,8.642036
9/11/2007 7:00:00 PM,0,0,67.30708,90,0,0,54.68353,54.68353,0.004379544,0.004379544,0,-1,0,0.004379544,0,0,0,0,0,0.004610046,0.004379544,0,0,2.543948,8.335721,0,0.004610046,-0.004610046,11.58177,82.72675,0.1481068,0.004817498,0,0,8.335721
9/11/2007 8:00:00 PM,0,0,52.95543,90,0,0,52.82415,52.82415,2.212573,2.212573,0,-1,0,2.212573,0,0,0,0,0,2.329024,2.212573,0,0,2.54907,8.331111,0,2.329024,-2.329024,9.12676,65.19102,0.1481068,2.43383,0,0,8.331111
9/11/2007 9:00:00 PM,0,0,37.25169,90,0,0,51.12301,51.12301,1.143949,1.143949,0,-1,0,1.143949,0,0,0,0,0,1.204157,1.143949,0,0,5.136875,6.002087,0,1.204157,-1.204157,7.857468,56.12466,0.1481068,1.258344,0,0,6.002087
9/11/2007 10:00:00 PM,0,0,20.10947,90,0,0,49.54057,49.54057,0.242816,0.242816,0,-1,0,0.242816,0,0,2.775558E-17,0,0,0.2555958,0.242816,0,0,6.474827,4.79793,0,0.2555958,-0.2555958,7.588046,54.20022,0.1481068,0.2670977,0,0,4.79793
9/11/2007 11:00:00 PM,0,0,1.948876,90,0,0,48.59109,48.59109,0.472558,0.472558,0,-1,0,0.472558,0,0,0,0,0,0.4974295,0.472558,0,0,6.758823,4.542334,0,0.4974295,-0.4974295,7.063709,50.45496,0.1481068,0.5198138,0,0,4.542334
9/12/2007 12:00:00 AM,0,0,-16.3612,90,0,0,47.84932,47.84932,0.277826,0.277826,0,-1,0,0.277826,0,0,0,0,0,0.2924484,0.277826,0,0,7.311522,4.044904,0,0.2924484,-0.2924484,6.755441,48.25306,0.1481068,0.3056086,0,0,4.044904
9/12/2007 1:00:00 AM,0,0,-33.70255,90,0,0,47.00864,47.00864,0.4575625,0.4575625,0,-1,0,0.4575625,0,0,5.551115E-17,0,0,0.4816447,0.4575625,0,0,7.636465,3.752456,0,0.4816447,-0.4816447,6.247743,44.62665,0.1481068,0.5033187,0,0,3.752456
9/12/2007 2:00:00 AM,0,0,-49.66768,90,0,0,46.45479,46.45479,0.4775765,0.4775765,0,-1,0,0.4775765,0,0,1.110223E-16,0,0,0.5027121,0.4775765,0,0,8.171626,3.270811,0,0.5027121,-0.5027121,5.717838,40.84162,0.1481068,0.5253341,0,0,3.270811
9/12/2007 3:00:00 AM,0,0,-64.2507,90,0,0,45.95038,45.95038,0.4732589,0.4732589,0,-1,0,0.4732589,0,0,5.551115E-17,0,0,0.4981672,0.4732589,0,0,8.730195,2.768099,0,0.4981672,-0.4981672,5.192724,37.09081,0.1481068,0.5205848,0,0,2.768099
9/12/2007 4:00:00 AM,0,0,-77.77946,90,0,0,45.42619,45.42619,0.2829946,0.2829946,0,-1,0,0.2829946,0,0,0,0,0,0.2978891,0.2829946,0,0,9.283713,2.269932,0,0.2978891,-0.2978891,4.878721,34.84794,0.1481068,0.3112941,0,0,2.269932
9/12/2007 5:00:00 AM,0.00004079621,0,-90.71365,90,0,0,44.95146,44.95146,0.1804406,0.1804406,0,0,0,0.1804406,0,0,2.775558E-17,0,0,0.1899375,0.1804406,0,0,9.614701,1.972043,0,0.1899375,-0.1899375,4.678509,33.41786,0.1481068,0.1984847,0,0,1.972043
9/12/2007 6:00:00 AM,0.1025536,3.697258,-103.5361,76.5266,0.2254473,0.8783564,51.37873,44.72398,0.4551477,0.4551477,0,0,0,0.4551477,192.9827,0,0,0,0.8783564,0.4791029,0.4551477,0,0,9.825744,1.782105,0.3992535,0,0.3992535,5.057274,36.12332,0.1480855,0.5006625,0.7026851,0,2.660462
9/12/2007 7:00:00 AM,0.2944588,11.01797,-116.7083,61.56501,0.4678401,1.749903,58.31608,44.42727,0.2268297,0.2268297,0,0,0,0.2268297,771.4612,0,0,0,1.749903,0.2387681,0.2268297,0,0,9.42649,2.141433,1.511135,0,1.511135,6.490863,46.36322,0.1480051,0.2495127,1.399922,0,3.891336
