Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/12/2007 8:00:00 AM,0.4541536,17.50872,-130.634,46.61637,0.6778412,2.422752,65.72112,45.47565,1.688829,1.688829,0,0,0,1.688829,143.4575,0,0,0,2.422752,1.777715,1.688829,0,0,7.915355,3.501455,0.6450376,0,0.6450376,7.102799,50.73418,0.1479708,1.857712,1.938202,0,5.924207
9/12/2007 9:00:00 AM,0.6106081,22.71881,-145.588,31.70234,0.8411803,2.86585,73.17564,47.89877,2.031845,2.031845,0,-1,0,2.031845,141.0467,0,0,0,2.86585,2.138784,2.031845,0,0,7.270317,4.081989,0.7270655,0,0.7270655,7.792554,55.66099,0.1479321,2.23503,2.29268,0,6.947838
9/12/2007 10:00:00 AM,0.7139679,26.19155,-161.5938,16.91837,0.9467397,3.094776,79.32812,50.73729,1.889219,1.889219,0,-1,0,1.889219,163.8125,0,0,0,3.094776,1.988651,1.889219,0,0,6.543252,4.736348,1.106125,0,1.106125,8.841916,63.15642,0.1478734,2.07814,2.475821,0,7.831123
9/12/2007 11:00:00 AM,0.7895272,27.55407,-178.3154,4.090198,0.9873293,3.139007,83.32035,53.40768,3.770354,3.33,0,-1,0,3.33,94.26449,0,0.440354,0.8173895,3.139007,3.505263,3.33,0,0,5.437127,5.73186,0,0.3662558,-0.3662558,8.455849,60.3988,0.1478734,4.147389,2.511206,0,8.870867
9/12/2007 12:00:00 PM,0.7453912,26.64103,164.8911,14.01988,0.9601837,3.020442,84.81764,55.69234,1.968956,1.968956,0,-1,0,1.968956,153.4033,0,0,0,3.020442,2.072585,1.968956,0,0,5.844078,5.365604,0.9478575,0,0.9478575,9.355065,66.82176,0.1478231,2.165851,2.416354,0,8.386046
9/12/2007 1:00:00 PM,0.6185189,23.56453,148.7035,28.73496,0.8671525,2.737492,84.3193,58.02645,0.9867274,0.9867274,0,-1,0,0.9867274,277.4314,0,0,0,2.737492,1.03866,0.9867274,0,0,4.896221,6.218676,1.698831,0,1.698831,10.96672,78.33355,0.147733,1.0854,2.189994,0,8.956167
9/12/2007 2:00:00 PM,0.5253443,18.66569,133.5311,43.63595,0.7145726,2.312269,80.79868,59.19351,1.084708,1.084708,0,-1,0,1.084708,213.1698,0,0,0,2.312269,1.141798,1.084708,0,0,3.197389,7.747624,1.170472,0,1.170472,12.07713,86.26501,0.147671,1.193179,1.849816,0,10.05989
9/12/2007 3:00:00 PM,0.3840648,12.39356,119.4161,58.58022,0.5128322,1.726626,74.96235,59.52978,0.3163066,0.3163066,0,-1,0,0.3163066,545.8712,0,0,0,1.726626,0.3329543,0.3163066,0,0,2.026917,8.801049,1.393672,0,1.393672,13.39928,95.70895,0.1475973,0.3479372,1.381301,0,10.52767
9/12/2007 4:00:00 PM,0.1590736,5.204176,106.123,73.54008,0.2756123,0.9699912,68.16378,59.9155,0.224823,0.224823,0,-1,0,0.224823,431.4467,0.1000904,0,0,0.9699912,0.2366558,0.224823,0,0,0.6332451,10.05535,0.6332451,0,0.6332451,14.00003,100,0.1475638,0.2473053,0.7759929,0,11.02534
9/12/2007 5:00:00 PM,0.005141118,0,93.26638,90,0,0,59.02537,59.02537,1.896002,1.896002,0,-1,0,1.896002,0,0,2.220446E-16,0,0,1.995792,1.896002,0,0,0,10.62527,0,1.995792,-1.995792,11.89628,84.97325,0.1475638,2.085602,0,0,10.62527
9/12/2007 6:00:00 PM,0,0,80.39281,90,0,0,56.93851,56.93851,2.413862,2.413862,0,-1,0,2.413862,0,0,0,0,0,2.540908,2.413862,0,0,2.217546,8.629482,0,2.540908,-2.540908,9.217927,65.8422,0.1475638,2.655248,0,0,8.629482
9/12/2007 7:00:00 PM,0,0,67.02116,90,0,0,54.88133,54.88133,3.349968,3.33,0,-1,0,3.33,0,0,0.01996853,0.3549654,0,3.505263,3.33,0,0,5.040777,6.088575,0,3.505263,-3.505263,5.523055,39.45031,0.1475638,3.684965,0,0,6.088575
9/12/2007 8:00:00 PM,0,0,52.68128,90,0,0,52.99228,52.99228,2.618265,2.454146,0,-1,0,2.454146,0,0,0.1641187,0.4259452,0,2.583312,2.454146,0,0,8.935514,2.583312,0,2.583312,-2.583312,2.800006,20,0.1475638,2.880091,0,0,2.583312
9/12/2007 9:00:00 PM,0,0,37.00565,90,0,0,51.2417,51.2417,4.062906,0,0,-1,0,0,0,0,4.062906,4.469197,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1475638,4.469197,0,0,0
9/12/2007 10:00:00 PM,0,0,19.91469,90,0,0,49.64936,49.64936,0.4633378,0,0,-1,0,0,0,0,0.4633378,0.5096716,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1475638,0.5096716,0,0,0
9/12/2007 11:00:00 PM,0,0,1.827541,90,0,0,48.70978,48.70978,0.6975715,0,0,-1,0,0,0,0,0.6975715,0.7673286,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1475638,0.7673286,0,0,0
9/13/2007 12:00:00 AM,0,0,-16.401,90,0,0,47.92844,47.92844,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1475638,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-33.67151,90,0,0,47.06799,47.06799,0.4087842,0,0,-1,0,0,0,0,0.4087842,0.4496626,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1475638,0.4496626,0,0,0
9/13/2007 2:00:00 AM,0,0,-49.58626,90,0,0,46.50424,46.50424,0.3680719,0,0,-1,0,0,0,0,0.3680719,0.4048791,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1475638,0.4048791,0,0,0
9/13/2007 3:00:00 AM,0,0,-64.13912,90,0,0,46.00972,46.00972,0.1258107,0,0,-1,0,0,0,0,0.1258107,0.1383918,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1475638,0.1383918,0,0,0
9/13/2007 4:00:00 AM,0,0,-77.65329,90,0,0,45.45586,45.45586,0.7643876,0,0,-1,0,0,0,0,0.7643876,0.8408264,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1475638,0.8408264,0,0,0
9/13/2007 5:00:00 AM,0.0004059405,0,-90.58434,90,0,0,44.98113,44.98113,0.380475,0.380475,3.885738,0,1.225806,0.380475,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.147674,0.4185224,0,5,0
9/13/2007 6:00:00 AM,0.1209365,4.087969,-103.4133,76.42792,0.2279118,0.8874314,51.48172,44.75365,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8874314,0,0,3.505263,3.33,8.475861,2.997,4.217432,0,4.217432,9.960128,71.14363,0.1476959,0,0.7099451,5,3.884431
9/13/2007 7:00:00 AM,0.323116,11.41401,-116.6023,61.45876,0.4704216,1.758529,58.41362,44.44706,2.807534,2.807534,5,0,1.53,2.807534,62.63607,0,0,0,1.758529,0,0,2.192466,2.082842,4.258429,6.792688,3.841372,0,3.841372,13.60437,97.1739,0.1478994,3.088288,1.406824,5,8.551218
9/13/2007 8:00:00 AM,0.5175283,17.91164,-130.5575,46.50005,0.6803737,2.429708,65.85838,45.53499,0.07292561,0.07292561,0,0,0,0.07292561,3331.763,1.935887,0,0,2.429708,0.0767638,0.07292561,0,0,0.4170572,10.24992,0.4170572,0,0.4170572,14.00003,100,0.1478774,0.08021817,1.943767,0,12.67963
9/13/2007 9:00:00 AM,0.6802996,23.12724,-145.5564,31.56933,0.8435431,2.869852,73.3895,48.03724,2.552814,2.552814,0,-1,0,2.552814,112.4191,0.1826785,0,0,2.869852,2.687173,2.552814,0,0,0,10.62527,0,0,0,14.00003,100,0.1478774,2.808096,2.295881,0,13.49513
9/13/2007 10:00:00 AM,0.7793119,26.6002,-161.6226,16.74459,0.9488202,3.095896,79.59492,50.9351,0,0,0,-1,0,0,0,3.095896,0,0,3.095896,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1478774,0,2.476717,0,13.72117
9/13/2007 11:00:00 AM,0.8584932,27.95424,-178.4134,3.685603,0.9890332,3.138752,83.57594,53.60548,0.744884,0.744884,0,-1,0,0.744884,421.3746,2.354664,0,0,3.138752,0.7840885,0.744884,0,0,0,10.62527,0,0,0,14.00003,100,0.1478774,0.8193725,2.511002,0,13.76403
9/13/2007 12:00:00 PM,0.7665752,27.02344,164.7271,14.00883,0.9614424,3.018096,85.10992,55.93959,0,0,0,-1,0,0,0,3.018096,0,0,3.018096,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1478774,0,2.414476,0,13.64337
9/13/2007 1:00:00 PM,0.6810472,23.92313,148.4876,28.78125,0.8679274,2.735142,84.5656,58.24404,2.162479,2.162479,0,-1,0,2.162479,126.4818,0.4588479,0,0,2.735142,2.276294,2.162479,0,0,0,10.62527,0,0,0,14.00003,100,0.1478774,2.378727,2.188113,0,13.36042
9/13/2007 2:00:00 PM,0.5105778,18.99961,133.2807,43.70214,0.7148592,2.308535,81.08933,59.47044,0.433082,0.433082,0,-1,0,0.433082,533.0479,1.852659,0,0,2.308535,0.4558758,0.433082,0,0,0,10.62527,0,0,0,14.00003,100,0.1478774,0.4763902,1.846828,0,12.93381
9/13/2007 3:00:00 PM,0.3445744,12.7065,119.1455,58.65755,0.5126615,1.722885,75.23758,59.80671,0.9396089,0.9396089,0,-1,0,0.9396089,183.362,0.7338233,0,0,1.722885,0.989062,0.9396089,0,0,0,10.62527,0,0,0,14.00003,100,0.1478774,1.03357,1.378308,0,12.34816
9/13/2007 4:00:00 PM,0.1520643,5.502696,105.8415,73.62542,0.2750648,0.9664453,68.42609,60.19243,0.8797505,0.8797505,0,-1,0,0.8797505,109.8545,0.04039212,0,0,0.9664453,0.9260532,0.8797505,0,0,0,10.62527,0,0,0,14.00003,100,0.1478774,0.9677255,0.7731562,0,11.59172
9/13/2007 5:00:00 PM,0.007033258,0,92.97922,90,0,0,59.25285,59.25285,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1478774,0,0,0,10.62527
9/13/2007 6:00:00 PM,0,0,80.10371,90,0,0,57.13632,57.13632,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1478774,0,0,0,10.62527
9/13/2007 7:00:00 PM,0,0,66.73505,90,0,0,55.04947,55.04947,2.180311,2.180311,0,-1,0,2.180311,0,0,4.440892E-16,0,0,2.295064,2.180311,0,0,0,10.62527,0,2.295064,-2.295064,11.58082,82.71996,0.1478774,2.398342,0,0,10.62527
9/13/2007 8:00:00 PM,0,0,52.40738,90,0,0,53.10107,53.10107,3.116777,3.116777,0,-1,0,3.116777,0,0,0,0.09845511,0,3.280818,3.116777,0,0,2.550072,8.33021,0,3.280818,-3.280818,8.122532,58.01797,0.1478774,3.428455,0,0,8.33021
9/13/2007 9:00:00 PM,0,0,36.7602,90,0,0,51.38016,51.38016,3.971603,3.33,0,-1,0,3.33,0,0,0.6416031,1.038763,0,3.505263,3.33,0,0,6.195426,5.049391,0,3.505263,-3.505263,4.42766,31.62608,0.1478774,4.368763,0,0,5.049391
9/13/2007 10:00:00 PM,0,0,19.7206,90,0,0,49.76804,49.76804,0.4781559,0.4781559,0,-1,0,0.4781559,0,0,5.551115E-17,0,0,0.5033221,0.4781559,0,0,10.09016,1.544128,0,0.5033221,-0.5033221,3.897112,27.83646,0.1478774,0.5259715,0,0,1.544128
9/13/2007 11:00:00 PM,0,0,1.706565,90,0,0,48.7889,48.7889,0.236823,0.236823,0,-1,0,0.236823,0,0,2.775558E-17,0,0,0.2492874,0.236823,0,0,10.64941,1.040806,0,0.2492874,-0.2492874,3.63434,25.95952,0.1478774,0.2605053,0,0,1.040806
9/14/2007 12:00:00 AM,0,0,-16.4409,90,0,0,48.00757,48.00757,0.03622482,0.03622482,0,-1,0,0.03622482,0,0,0,0,0,0.03813138,0.03622482,0,0,10.92639,0.7915188,0,0.03813138,-0.03813138,3.594146,25.67242,0.1478774,0.0398473,0,0,0.7915188
9/14/2007 1:00:00 AM,0,0,-33.641,90,0,0,47.14711,47.14711,0.3678112,0.3678112,0,-1,0,0.3678112,0,0,5.551115E-17,0,0,0.3871697,0.3678112,0,0,10.96876,0.7533875,0,0.3871697,-0.3871697,3.186033,22.75733,0.1478774,0.4045923,0,0,0.7533875
9/14/2007 2:00:00 AM,0,0,-49.5055,90,0,0,46.56358,46.56358,0.5339814,0.3479068,0,-1,0,0.3479068,0,0,0.1860746,0.2394727,0,0.3662177,0.3479068,0,0,11.39895,0.3662177,0,0.3662177,-0.3662177,2.800006,20,0.1478774,0.5873796,0,0,0.3662177
9/14/2007 3:00:00 AM,0,0,-64.02808,90,0,0,46.03939,46.03939,0.1570558,0,0,-1,0,0,0,0,0.1570558,0.1727614,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1478774,0.1727614,0,0,0
9/14/2007 4:00:00 AM,0,0,-77.52742,90,0,0,45.47565,45.47565,0.6525665,0,0,-1,0,0,0,0,0.6525665,0.7178231,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1478774,0.7178231,0,0,0
9/14/2007 5:00:00 AM,0.0009714027,0,-90.45509,90,0,0,45.03058,45.03058,0.4231894,0.4231894,3.928452,0,1.237468,0.4231894,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1479914,0.4655083,0,5,0
9/14/2007 6:00:00 AM,0.1265087,4.479805,-103.2904,76.32934,0.2304435,0.896592,51.61656,44.813,0.8575699,0.8575699,4.362833,0,1.356053,0.8575699,104.5503,0,0,0,0.896592,0,0,3.505263,3.33,8.475861,2.997,4.226592,0,4.226592,9.968819,71.2057,0.1481048,0.9433269,0.7172736,5,3.893592
9/14/2007 7:00:00 AM,0.3144269,11.81115,-116.496,61.35342,0.4729906,1.766995,58.52079,44.47673,2.69645,2.69645,5,0,1.53,2.69645,65.53042,0,0,0,1.766995,0,0,2.30355,2.188372,4.249268,6.800933,3.955368,0,3.955368,13.72121,98.00845,0.1483008,2.966095,1.413596,5,8.567928
9/14/2007 8:00:00 AM,0.5338783,18.31567,-130.4807,46.38569,0.6828835,2.436578,65.99496,45.59433,2.28965,2.28965,0,0,0,2.28965,106.417,0,0,0,2.436578,2.410158,2.28965,0,0,0.2939007,10.36076,0.02641987,0,0.02641987,13.74627,98.18747,0.1482994,2.518615,1.949263,0,12.79734
9/14/2007 9:00:00 AM,0.6954786,23.53679,-145.5249,31.43996,0.8458738,2.873739,73.6024,48.1757,1.16679,1.16679,0,-1,0,1.16679,246.2944,1.378058,0,0,2.873739,1.2282,1.16679,0,0,0.2674808,10.38454,0.2674808,0,0.2674808,14.00003,100,0.1482853,1.283469,2.298992,0,13.25828
9/14/2007 10:00:00 AM,0.8036144,27.00993,-161.652,16.57816,0.9508612,3.097104,79.85041,51.12301,2.367144,2.367144,0,-1,0,2.367144,130.8372,0.6053733,0,0,3.097104,2.49173,2.367144,0,0,0,10.62527,0,0,0,14.00003,100,0.1482853,2.603858,2.477683,0,13.72238
9/14/2007 11:00:00 AM,0.8798424,28.35535,-178.5128,3.281075,0.9906929,3.137917,83.85046,53.82307,1.650155,1.650155,0,-1,0,1.650155,190.1589,1.400911,0,0,3.137917,1.737005,1.650155,0,0,0,10.62527,0,0,0,14.00003,100,0.1482853,1.81517,2.510333,0,13.76319
9/14/2007 12:00:00 PM,0.860278,27.40658,164.5612,14.00983,0.962655,3.016275,85.37042,56.15718,1.018941,1.018941,0,-1,0,1.018941,296.0205,1.943705,0,0,3.016275,1.07257,1.018941,0,0,0,10.62527,0,0,0,14.00003,100,0.1482853,1.120835,2.41302,0,13.64155
9/14/2007 1:00:00 PM,0.7179332,24.28224,148.2696,28.83324,0.8686579,2.732472,84.82063,58.47151,2.218617,2.218617,0,-1,0,2.218617,123.1611,0.397086,0,0,2.732472,2.335386,2.218617,0,0,0,10.62527,0,0,0,14.00003,100,0.1482853,2.440479,2.185978,0,13.35775
9/14/2007 2:00:00 PM,0.5378625,19.33392,133.0284,43.7718,0.7151058,2.305494,81.32844,59.69791,1.430551,1.430551,0,-1,0,1.430551,161.1613,0.7996511,0,0,2.305494,1.505843,1.430551,0,0,0,10.62527,0,0,0,14.00003,100,0.1482853,1.573606,1.844395,0,12.93077
9/14/2007 3:00:00 PM,0.3463721,13.0198,118.8734,58.73713,0.5124574,1.719737,75.4517,60.02429,0.3107182,0.3107182,0,-1,0,0.3107182,553.4716,1.392665,0,0,1.719737,0.3270718,0.3107182,0,0,0,10.62527,0,0,0,14.00003,100,0.1482853,0.3417901,1.37579,0,12.34501
9/14/2007 4:00:00 PM,0.1586134,5.801676,105.5587,73.71211,0.2744881,0.9631155,68.63771,60.4199,2.539015,2.539015,0,-1,0,2.539015,37.93264,0,4.440892E-16,0,0.9631155,2.672647,2.539015,0,0,0,10.62527,0,1.709532,-1.709532,12.19802,87.12856,0.1482853,2.792916,0.7704924,0,11.58839
9/14/2007 5:00:00 PM,0.008866117,0,92.69117,90,0,0,59.47044,59.47044,2.350481,2.350481,0,-1,0,2.350481,0,0,0,0,0,2.47419,2.350481,0,0,1.89948,8.915743,0,2.47419,-2.47419,9.589998,68.49985,0.1482853,2.585529,0,0,8.915743
9/14/2007 6:00:00 PM,0,0,79.81413,90,0,0,57.35391,57.35391,1.029916,1.029916,0,-1,0,1.029916,0,0,2.220446E-16,0,0,1.084122,1.029916,0,0,4.64858,6.441553,0,1.084122,-1.084122,8.447233,60.33726,0.1482853,1.132907,0,0,6.441553
9/14/2007 7:00:00 PM,0,0,66.44889,90,0,0,55.2176,55.2176,2.319062,2.319062,0,-1,0,2.319062,0,0,0,0,0,2.441118,2.319062,0,0,5.853159,5.357431,0,2.441118,-2.441118,5.874069,41.95755,0.1482853,2.550968,0,0,5.357431
9/14/2007 8:00:00 PM,0,0,52.13387,90,0,0,53.23954,53.23954,0.303077,0.303077,0,-1,0,0.303077,0,0,0,0,0,0.3190284,0.303077,0,0,8.565513,2.916313,0,0.3190284,-0.3190284,5.537784,39.55552,0.1482853,0.3333847,0,0,2.916313
9/14/2007 9:00:00 PM,0,0,36.51551,90,0,0,51.48896,51.48896,0.08656565,0.08656565,0,-1,0,0.08656565,0,0,0,0,0,0.09112174,0.08656565,0,0,8.919989,2.597284,0,0.09112174,-0.09112174,5.441733,38.86944,0.1482853,0.09522222,0,0,2.597284
9/14/2007 10:00:00 PM,0,0,19.52733,90,0,0,49.87683,49.87683,0.396631,0.396631,0,-1,0,0.396631,0,0,0,0,0,0.4175063,0.396631,0,0,9.021235,2.506162,0,0.4175063,-0.4175063,5.001642,35.72594,0.1482853,0.4362941,0,0,2.506162
9/14/2007 11:00:00 PM,0,0,1.586068,90,0,0,48.89769,48.89769,0.7031432,0.7031432,0,-1,0,0.7031432,0,0,1.110223E-16,0,0,0.7401507,0.7031432,0,0,9.485131,2.088656,0,0.7401507,-0.7401507,4.221455,30.15319,0.1482853,0.7734575,0,0,2.088656
9/15/2007 12:00:00 AM,0,0,-16.48079,90,0,0,48.09658,48.09658,0.328084,0.328084,0,-1,0,0.328084,0,0,0,0,0,0.3453515,0.328084,0,0,10.30752,1.348505,0,0.3453515,-0.3453515,3.857423,27.55296,0.1482853,0.3608924,0,0,1.348505
9/15/2007 1:00:00 AM,0,0,-33.61093,90,0,0,47.20645,47.20645,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.69125,1.003154,0,0,0,3.857423,27.55296,0.1482853,0,0,0,1.003154
9/15/2007 2:00:00 AM,0,0,-49.42532,90,0,0,46.62292,46.62292,0.3398165,0.3398165,0,-1,0,0.3398165,0,0,0,0,0,0.3577016,0.3398165,0,0,10.69125,1.003154,0,0.3577016,-0.3577016,3.480372,24.85975,0.1482853,0.3737982,0,0,1.003154
9/15/2007 3:00:00 AM,0,0,-63.91751,90,0,0,46.05918,46.05918,0.5432168,0.5432168,0,-1,0,0.5432168,0,0,0,0,0,0.5718071,0.5432168,0,0,11.08869,0.6454522,0,0.5718071,-0.5718071,2.877634,20.55449,0.1482853,0.5975384,0,0,0.6454522
9/15/2007 4:00:00 AM,0,0,-77.40182,90,0,0,45.50532,45.50532,0.4139852,0.06996286,0,-1,0,0.06996286,0,0,0.3440223,0.3854208,0,0.07364511,0.06996286,0,0,11.72403,0.07364511,0,0.07364511,-0.07364511,2.800006,20,0.1482853,0.4553837,0,0,0.07364511
9/15/2007 5:00:00 AM,0.002131989,0,-90.32585,90,0,0,45.03058,45.03058,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1482853,0,0,0,0
9/15/2007 6:00:00 AM,0.1099285,4.872608,-103.1672,76.23099,0.306274,1.176125,53.8722,44.813,0.4795554,0.4795554,3.984818,0,1.252855,0.4795554,245.2532,0,0,0,1.176125,0,0,3.505263,3.33,11.80586,0,4.506125,0,4.506125,7.074891,50.53484,0.1483426,0.5275109,0.9409001,5,1.176125
9/15/2007 7:00:00 AM,0.3038762,12.20925,-116.3894,61.24912,0.475545,1.775399,58.62755,44.5064,0,0,3.505263,0,1.121937,0,0,0,0,0,1.775399,0,0,3.505263,3.33,7.299735,4.055512,5.105399,0,5.105399,11.9183,85.13053,0.1483167,0,1.420319,5,5.830911
9/15/2007 8:00:00 AM,0.4225744,18.72066,-130.4037,46.27345,0.9135047,3.114382,73.07185,45.624,0.5061381,0.5061381,0,0,0,0.5061381,615.3226,0.3872689,0,0,3.114382,0.532777,0.5061381,0,0,2.194336,8.650372,2.194336,0,2.194336,14.00003,100,0.1482015,0.5567519,2.491506,0,11.76475
9/15/2007 9:00:00 AM,0.6468376,23.9473,-145.4933,31.31444,0.8481705,2.878086,73.78399,48.2845,1.258505,1.258505,0,-1,0,1.258505,228.6909,1.553344,0,0,2.878086,1.324742,1.258505,0,0,0,10.62527,0,0,0,14.00003,100,0.1482015,1.384355,2.302469,0,13.50336
9/15/2007 10:00:00 AM,0.6356114,27.4206,-161.6819,16.41949,0.9528611,3.098615,80.0844,51.29115,1.334195,1.334195,0,-1,0,1.334195,232.246,1.694199,0,0,3.098615,1.404416,1.334195,0,0,0,10.62527,0,0,0,14.00003,100,0.1482015,1.467614,2.478892,0,13.72389
9/15/2007 11:00:00 AM,0.5997842,28.75728,-178.6134,2.877267,1.24618,3.71811,92.04073,54.02087,2.821804,2.821804,0,-1,0,2.821804,131.7636,0.7477907,0,0,3.71811,2.97032,2.821804,0,0,0,10.62527,0,0,0,14.00003,100,0.1482015,3.103984,2.974488,0,14.34338
9/15/2007 12:00:00 PM,0.6002953,27.79034,164.3935,14.02289,1.253181,3.665095,94.6687,56.35499,2.434454,2.434454,0,-1,0,2.434454,150.551,1.102512,0,0,3.665095,2.562583,2.434454,0,0,0,10.62527,0,0,0,14.00003,100,0.1482015,2.6779,2.932076,0,14.29037
9/15/2007 1:00:00 PM,0.5421706,24.64178,148.0496,28.89084,1.142677,3.369458,93.59444,58.6891,1.457307,1.457307,0,-1,0,1.457307,231.2113,1.835451,0,0,3.369458,1.534007,1.457307,0,0,0,10.62527,0,0,0,14.00003,100,0.1482015,1.603037,2.695566,0,13.99473
9/15/2007 2:00:00 PM,0.4389721,19.66852,132.7742,43.84483,0.9436258,2.886425,88.68689,59.97484,2.53125,2.53125,0,-1,0,2.53125,114.0316,0.2219515,0,0,2.886425,2.664474,2.53125,0,0,0,10.62527,0,0,0,14.00003,100,0.1482015,2.784375,2.30914,0,13.5117
9/15/2007 3:00:00 PM,0.3288006,13.33341,118.5997,58.81884,0.512221,1.716379,75.67484,60.25177,0.9321032,0.9321032,0,-1,0,0.9321032,184.1405,0.7352178,0,0,1.716379,0.9811612,0.9321032,0,0,0,10.62527,0,0,0,14.00003,100,0.1482015,1.025313,1.373103,0,12.34165
9/15/2007 4:00:00 PM,0.1278965,6.101061,105.2749,73.80005,0.3323213,1.151386,70.60267,60.63749,1.239301,1.239301,0,-1,0,1.239301,92.90607,0,0,0,1.151386,1.304527,1.239301,0,0,0,10.62527,0,0.1531416,-0.1531416,13.8386,98.84696,0.1482015,1.363231,0.9211084,0,11.77666
9/15/2007 5:00:00 PM,0.008647399,0,92.40238,90,0,0,59.69791,59.69791,2.604125,2.604125,0,-1,0,2.604125,0,0,0,0,0,2.741184,2.604125,0,0,0.1701573,10.47213,0,2.741184,-2.741184,10.94914,78.20799,0.1482015,2.864537,0,0,10.47213
9/15/2007 6:00:00 PM,0,0,79.5242,90,0,0,57.52205,57.52205,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.215917,7.730949,0,0,0,10.94914,78.20799,0.1482015,0,0,0,7.730949
9/15/2007 7:00:00 PM,0,0,66.16283,90,0,0,55.40552,55.40552,1.626304,1.626304,0,-1,0,1.626304,0,0,2.220446E-16,0,0,1.711899,1.626304,0,0,3.215917,7.730949,0,1.711899,-1.711899,9.144641,65.31873,0.1482015,1.788935,0,0,7.730949
9/15/2007 8:00:00 PM,0,0,51.86089,90,0,0,53.34834,53.34834,2.141074,2.141074,0,-1,0,2.141074,0,0,0,0,0,2.253762,2.141074,0,0,5.118028,6.019049,0,2.253762,-2.253762,6.768967,48.34967,0.1482015,2.355181,0,0,6.019049
9/15/2007 9:00:00 PM,0,0,36.2717,90,0,0,51.56808,51.56808,2.649846,2.649846,0,-1,0,2.649846,0,0,0,0,0,2.789311,2.649846,0,0,7.622208,3.765287,0,2.789311,-2.789311,3.828774,27.34833,0.1482015,2.91483,0,0,3.765287
9/15/2007 10:00:00 PM,0,0,19.33501,90,0,0,49.92629,49.92629,0.5307735,0.5307735,0,-1,0,0.5307735,0,0,1.110223E-16,0,0,0.558709,0.5307735,0,0,10.72144,0.9759758,0,0.558709,-0.558709,3.239843,23.14169,0.1482015,0.5838509,0,0,0.9759758
9/15/2007 11:00:00 PM,0,0,1.466168,90,0,0,48.95704,48.95704,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.34223,0.4172668,0,0,0,3.239843,23.14169,0.1482015,0,0,0,0.4172668
9/16/2007 12:00:00 AM,0,0,-16.52056,90,0,0,48.14603,48.14603,0.03171363,0.03171363,0,-1,0,0.03171363,0,0,6.938894E-18,0,0,0.03338277,0.03171363,0,0,11.34223,0.4172668,0,0.03338277,-0.03338277,3.204655,22.89035,0.1482015,0.03488499,0,0,0.4172668
9/16/2007 1:00:00 AM,0,0,-33.58121,90,0,0,47.2559,47.2559,0.5697945,0.3646899,0,-1,0,0.3646899,0,0,0.2051047,0.2620842,0,0.383884,0.3646899,0,0,11.37932,0.383884,0,0.383884,-0.383884,2.800006,20,0.1482015,0.626774,0,0,0.383884
9/16/2007 2:00:00 AM,0,0,-49.34566,90,0,0,46.65259,46.65259,0.2605188,0,0,-1,0,0,0,0,0.2605188,0.2865707,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1482015,0.2865707,0,0,0
9/16/2007 3:00:00 AM,0,0,-63.80738,90,0,0,46.08885,46.08885,0.1074634,0,0,-1,0,0,0,0,0.1074634,0.1182098,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1482015,0.1182098,0,0,0
9/16/2007 4:00:00 AM,0,0,-77.27642,90,0,0,45.53499,45.53499,0.2566203,0,0,-1,0,0,0,0,0.2566203,0.2822823,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1482015,0.2822823,0,0,0
9/16/2007 5:00:00 AM,0.002971699,0,-90.19659,90,0,0,45.06025,45.06025,0.7765697,0.7765697,4.281833,0,1.33394,0.7765697,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1483521,0.8542267,0,5,0
9/16/2007 6:00:00 AM,0.1281689,5.266218,-103.0439,76.13299,0.2354704,0.9152041,51.79567,44.84267,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9152041,0,0,3.505263,3.33,8.475861,2.997,4.245204,0,4.245204,9.986475,71.33183,0.1483713,0,0.7321633,5,3.912204
9/16/2007 7:00:00 AM,0.3162966,12.60814,-116.2823,61.14599,0.4780828,1.783733,58.73382,44.53607,0.8401237,0.8401237,3.415832,0,1.097522,0.8401237,212.3179,0,0,0,1.783733,0,0,2.575708,2.446923,4.230656,6.817684,4.230656,0,4.230656,14.00003,100,0.1483816,0.924136,1.426987,5,8.601417
9/16/2007 8:00:00 AM,0.533683,19.12646,-130.3262,46.16346,0.6878269,2.450191,66.25581,45.70312,0,0,0,0,0,0,0,2.450191,0,0,2.450191,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1483816,0,1.960152,0,13.07546
9/16/2007 9:00:00 AM,0.6885546,24.35864,-145.4617,31.19296,0.8504314,2.881543,74.00489,48.43285,0.6201016,0.6201016,0,-1,0,0.6201016,464.6888,2.228804,0,0,2.881543,0.6527385,0.6201016,0,0,0,10.62527,0,0,0,14.00003,100,0.1483816,0.6821117,2.305234,0,13.50682
9/16/2007 10:00:00 AM,0.7969566,27.83207,-161.7123,16.26901,0.9548186,3.099994,80.31711,51.45929,0.6648028,0.6648028,0,-1,0,0.6648028,466.3028,2.400202,0,0,3.099994,0.6997924,0.6648028,0,0,0,10.62527,0,0,0,14.00003,100,0.1483816,0.7312831,2.479995,0,13.72527
9/16/2007 11:00:00 AM,0.6371068,29.15991,-178.7151,2.475165,1.312756,3.848914,94.34338,54.21868,0.7931749,0.7931749,0,-1,0,0.7931749,485.2542,3.013994,0,0,3.848914,0.8349209,0.7931749,0,0,0,10.62527,0,0,0,14.00003,100,0.1483816,0.8724924,3.079131,0,14.47419
9/16/2007 12:00:00 PM,0.6494396,28.17461,164.2241,14.04797,0.9649407,3.012468,85.87698,56.58246,0.8061192,0.8061192,0,-1,0,0.8061192,373.7001,2.163922,0,0,3.012468,0.8485465,0.8061192,0,0,0,10.62527,0,0,0,14.00003,100,0.1483816,0.8867311,2.409975,0,13.63774
9/16/2007 1:00:00 PM,0.6487888,25.00163,147.8277,28.95396,0.869986,2.725786,85.37711,58.97592,3.41349,3.33,0,-1,0,3.33,81.85543,0,0.08348987,0.4248388,2.725786,3.505263,3.33,0,0,0,10.62527,0,0.7794774,-0.7794774,13.17839,94.13114,0.1483816,3.754839,2.180629,0,13.35106
9/16/2007 2:00:00 PM,0.519309,20.00335,132.5184,43.92115,0.7154815,2.299247,81.79296,60.14297,0.8088408,0.8088408,0,-1,0,0.8088408,284.2645,0.5817494,0,0,2.299247,0.8514113,0.8088408,0,0,0.866086,9.845797,0.866086,0,0.866086,14.00003,100,0.1483363,0.8897249,1.839397,0,12.14504
9/16/2007 3:00:00 PM,0.339292,13.64726,118.3246,58.90257,0.5119537,1.713045,75.88703,60.46936,0.6127133,0.6127133,0,-1,0,0.6127133,279.5835,1.068084,0,0,1.713045,0.6449614,0.6127133,0,0,0,10.62527,0,0,0,14.00003,100,0.1483363,0.6739846,1.370436,0,12.33832
9/16/2007 4:00:00 PM,0.1664128,6.400795,104.99,73.88913,0.2732571,0.9562764,69.04866,60.86497,1.728551,1.728551,0,-1,0,1.728551,55.32244,0,2.220446E-16,0,0.9562764,1.819527,1.728551,0,0,0,10.62527,0,0.8632507,-0.8632507,13.09008,93.5004,0.1483363,1.901406,0.7650211,0,11.58155
9/16/2007 5:00:00 PM,0.01363503,0,92.11299,90,0,0,59.85616,59.85616,0.4519986,0.4519986,0,-1,0,0.4519986,0,0,5.551115E-17,0,0,0.475788,0.4519986,0,0,0.9591674,9.762024,0,0.475788,-0.475788,12.58856,89.91809,0.1483363,0.4971984,0,0,9.762024
9/16/2007 6:00:00 PM,0,0,79.23409,90,0,0,57.74952,57.74952,1.461164,1.461164,0,-1,0,1.461164,0,0,0,0,0,1.538067,1.461164,0,0,1.487821,9.286236,0,1.538067,-1.538067,10.96729,78.33765,0.1483363,1.60728,0,0,9.286236
9/16/2007 7:00:00 PM,0,0,65.87701,90,0,0,55.57365,55.57365,1.452535,1.452535,0,-1,0,1.452535,0,0,2.220446E-16,0,0,1.528985,1.452535,0,0,3.196784,7.748168,0,1.528985,-1.528985,9.355601,66.82559,0.1483363,1.597789,0,0,7.748168
9/16/2007 8:00:00 PM,0,0,51.5886,90,0,0,53.51647,53.51647,1.257724,1.257724,0,-1,0,1.257724,0,0,2.220446E-16,0,0,1.32392,1.257724,0,0,4.895656,6.219184,0,1.32392,-1.32392,7.960067,56.85751,0.1483363,1.383496,0,0,6.219184
9/16/2007 9:00:00 PM,0,0,36.02892,90,0,0,51.68676,51.68676,3.717111,3.33,0,-1,0,3.33,0,0,0.3871106,0.7588217,0,3.505263,3.33,0,0,6.366678,4.895264,0,3.505263,-3.505263,4.265195,30.46562,0.1483363,4.088822,0,0,4.895264
9/16/2007 10:00:00 PM,0,0,19.14376,90,0,0,50.0153,50.0153,0.144241,0.144241,0,-1,0,0.144241,0,0,2.775558E-17,0,0,0.1518327,0.144241,0,0,10.26141,1.390001,0,0.1518327,-0.1518327,4.10515,29.32244,0.1483363,0.1586652,0,0,1.390001
9/16/2007 11:00:00 PM,0,0,1.346983,90,0,0,48.98671,48.98671,0.3452236,0.3452236,0,-1,0,0.3452236,0,0,0,0,0,0.3633933,0.3452236,0,0,10.43012,1.238168,0,0.3633933,-0.3633933,3.7221,26.58637,0.1483363,0.379746,0,0,1.238168
9/17/2007 12:00:00 AM,0,0,-16.56011,90,0,0,48.1757,48.1757,0.3830136,0.3830136,0,-1,0,0.3830136,0,0,5.551115E-17,0,0,0.4031722,0.3830136,0,0,10.83389,0.874775,0,0.4031722,-0.4031722,3.297119,23.5508,0.1483363,0.421315,0,0,0.874775
9/17/2007 1:00:00 AM,0,0,-33.55176,90,0,0,47.28557,47.28557,0.3147501,0.3147501,0,-1,0,0.3147501,0,0,5.551115E-17,0,0,0.3313159,0.3147501,0,0,11.28186,0.4716028,0,0.3313159,-0.3313159,2.947881,21.05625,0.1483363,0.3462252,0,0,0.4716028
9/17/2007 2:00:00 AM,0,0,-49.26643,90,0,0,46.70205,46.70205,0.7124881,0.1332725,0,-1,0,0.1332725,0,0,0.5792156,0.6504644,0,0.1402868,0.1332725,0,0,11.64999,0.1402868,0,0.1402868,-0.1402868,2.800006,20,0.1483363,0.7837369,0,0,0.1402868
9/17/2007 3:00:00 AM,0,0,-63.69761,90,0,0,46.14819,46.14819,0.06993908,0,0,-1,0,0,0,0,0.06993908,0.07693299,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1483363,0.07693299,0,0,0
9/17/2007 4:00:00 AM,0,0,-77.15119,90,0,0,45.59433,45.59433,0.6922617,0,0,-1,0,0,0,0,0.6922617,0.7614879,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1483363,0.7614879,0,0,0
9/17/2007 5:00:00 AM,0.004915625,0,-90.06725,90,0,0,45.11959,45.11959,0.8221179,0.8221179,4.327381,0,1.346375,0.8221179,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1484909,0.9043297,0,5,0
9/17/2007 6:00:00 AM,0.1514459,5.660476,-102.9202,76.03545,0.2379659,0.924242,51.91953,44.89212,0.3039379,0.3039379,3.809201,0,1.204912,0.3039379,304.0891,4.440892E-16,0,0,0.924242,0,0,3.505263,3.33,8.475861,2.997,4.254242,0,4.254242,9.995049,71.39307,0.1485417,0.3343316,0.7393936,5,3.921242
9/17/2007 7:00:00 AM,0.3303388,13.00766,-116.1749,61.04417,0.480602,1.791776,58.85955,44.58552,0.7338361,0.7338361,3.291564,0,1.063597,0.7338361,244.1657,0,0,0,1.791776,0,0,2.557729,2.429842,4.221618,6.825818,4.221618,0,4.221618,14.00003,100,0.148539,0.8072196,1.433421,5,8.617594
9/17/2007 8:00:00 AM,0.5442474,19.5329,-130.2483,46.05589,0.6902564,2.456766,66.39001,45.76246,0.5199965,0.5199965,0,0,0,0.5199965,472.4583,1.909402,0,0,2.456766,0.5473647,0.5199965,0,0,0,10.62527,0,0,0,14.00003,100,0.148539,0.5719961,1.965413,0,13.08204
9/17/2007 9:00:00 AM,0.6858689,24.77067,-145.4299,31.07572,0.8526549,2.885644,74.18427,48.54164,0.7961847,0.7961847,0,-1,0,0.7961847,362.434,2.047555,0,0,2.885644,0.8380892,0.7961847,0,0,0,10.62527,0,0,0,14.00003,100,0.148539,0.8758032,2.308515,0,13.51092
9/17/2007 10:00:00 AM,0.7726754,28.24422,-161.743,16.12714,0.9567323,3.10124,80.54848,51.62742,0,0,0,-1,0,0,0,3.10124,0,0,3.10124,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.148539,0,2.480992,0,13.72651
9/17/2007 11:00:00 AM,0.8148056,29.56311,-178.818,2.076411,0.9953966,3.136193,84.5946,54.4066,1.108264,1.108264,0,-1,0,1.108264,282.9826,1.9696,0,0,3.136193,1.166593,1.108264,0,0,0,10.62527,0,0,0,14.00003,100,0.148539,1.21909,2.508955,0,13.76147
9/17/2007 12:00:00 PM,0.8251271,28.55928,164.0531,14.08497,0.966013,3.010263,86.13316,56.80005,0,0,0,-1,0,0,0,3.010263,0,0,3.010263,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.148539,0,2.40821,0,13.63554
9/17/2007 1:00:00 PM,0.7286177,25.36172,147.6042,29.0225,0.8705838,2.722954,85.61796,59.19351,0,0,0,-1,0,0,0,2.722954,0,0,2.722954,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.148539,0,2.178363,0,13.34823
9/17/2007 2:00:00 PM,0.5950031,20.33832,132.2609,44.00063,0.7156119,2.295075,82.07883,60.4199,0,0,0,-1,0,0,0,2.295075,0,0,2.295075,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.148539,0,1.83606,0,12.92035
9/17/2007 3:00:00 PM,0.3752747,13.96128,118.0483,58.98823,0.5116565,1.709511,76.10832,60.69683,1.308877,1.308877,0,-1,0,1.308877,130.609,0.3317456,0,0,1.709511,1.377765,1.308877,0,0,0,10.62527,0,0,0,14.00003,100,0.148539,1.439764,1.367609,0,12.33478
9/17/2007 4:00:00 PM,0.1856813,6.700824,104.7042,73.97924,0.2726075,0.9527828,69.24812,61.08256,1.092566,1.092566,0,-1,0,1.092566,87.20595,0,2.220446E-16,0,0.9527828,1.15007,1.092566,0,0,0,10.62527,0,0.197287,-0.197287,13.79207,98.51458,0.148539,1.201823,0.7622262,0,11.57806
9/17/2007 5:00:00 PM,0.01876658,0,91.82314,90,0,0,60.08363,60.08363,2.170348,2.170348,0,-1,0,2.170348,0,0,0,0,0,2.284577,2.170348,0,0,0.2192077,10.42799,0,2.284577,-2.284577,11.38391,81.31351,0.148539,2.387383,0,0,10.42799
9/17/2007 6:00:00 PM,0,0,78.94394,90,0,0,57.91766,57.91766,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.757627,8.143411,0,0,0,11.38391,81.31351,0.148539,0,0,0,8.143411
9/17/2007 7:00:00 PM,0,0,65.59158,90,0,0,55.74179,55.74179,0.3574829,0.3574829,0,-1,0,0.3574829,0,0,0,0,0,0.3762978,0.3574829,0,0,2.757627,8.143411,0,0.3762978,-0.3762978,10.98726,78.48028,0.148539,0.3932312,0,0,8.143411
9/17/2007 8:00:00 PM,0,0,51.31714,90,0,0,53.62526,53.62526,1.929147,1.929147,0,-1,0,1.929147,0,0,4.440892E-16,0,0,2.030681,1.929147,0,0,3.175735,7.767112,0,2.030681,-2.030681,8.846735,63.19084,0.148539,2.122062,0,0,7.767112
9/17/2007 9:00:00 PM,0,0,35.7873,90,0,0,51.79556,51.79556,3.526391,3.33,0,-1,0,3.33,0,0,0.1963909,0.54903,0,3.505263,3.33,0,0,5.432047,5.736432,0,3.505263,-3.505263,5.151864,36.79895,0.148539,3.87903,0,0,5.736432
9/17/2007 10:00:00 PM,0,0,18.95373,90,0,0,50.09442,50.09442,0.4098364,0.4098364,0,-1,0,0.4098364,0,0,5.551115E-17,0,0,0.4314067,0.4098364,0,0,9.326784,2.231168,0,0.4314067,-0.4314067,4.697121,33.5508,0.148539,0.45082,0,0,2.231168
9/17/2007 11:00:00 PM,0,0,1.228628,90,0,0,49.03616,49.03616,0.4492869,0.4492869,0,-1,0,0.4492869,0,0,0,0,0,0.4729335,0.4492869,0,0,9.806126,1.799762,0,0.4729335,-0.4729335,4.198605,29.98998,0.148539,0.4942155,0,0,1.799762
9/18/2007 12:00:00 AM,0,0,-16.59934,90,0,0,48.23504,48.23504,0.4457846,0.4457846,0,-1,0,0.4457846,0,0,5.551115E-17,0,0,0.4692469,0.4457846,0,0,10.33161,1.326828,0,0.4692469,-0.4692469,3.703975,26.45691,0.148539,0.490363,0,0,1.326828
9/18/2007 1:00:00 AM,0,0,-33.52248,90,0,0,47.31524,47.31524,0.4764521,0.4764521,0,-1,0,0.4764521,0,0,1.110223E-16,0,0,0.5015285,0.4764521,0,0,10.85299,0.8575811,0,0.5015285,-0.5015285,3.175318,22.6808,0.148539,0.5240973,0,0,0.8575811
9/18/2007 2:00:00 AM,0,0,-49.18758,90,0,0,46.73172,46.73172,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.41025,0.3560525,0,0,0,3.175318,22.6808,0.148539,0,0,0,0.3560525
9/18/2007 3:00:00 AM,0,0,-63.58816,90,0,0,46.17786,46.17786,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.41025,0.3560525,0,0,0,3.175318,22.6808,0.148539,0,0,0,0.3560525
9/18/2007 4:00:00 AM,0,0,-77.02608,90,0,0,45.59433,45.59433,0.1406567,0.1406567,0,-1,0,0.1406567,0,0,2.775558E-17,0,0,0.1480597,0.1406567,0,0,11.41025,0.3560525,0,0.1480597,-0.1480597,3.019249,21.56602,0.148539,0.1547224,0,0,0.3560525
9/18/2007 5:00:00 AM,0.009555945,0,-89.93778,90,0,0,45.11959,45.11959,0.5409595,0.5409595,4.046223,0,1.269619,0.5409595,0,0,0,0,0,0,0,3.505263,3.33,11.57476,0.2079928,3.33,0,3.33,6.178365,44.13109,0.1486628,0.5950555,0,5,0.2079928
9/18/2007 6:00:00 AM,0.1422935,6.055222,-102.7961,75.9385,0.3288828,1.257382,54.62611,44.89212,0.175726,0.175726,3.680989,0,1.16991,0.175726,715.5355,4.440892E-16,0,0,1.257382,0,0,3.505263,3.33,8.244757,3.204993,4.587382,0,4.587382,10.53034,75.21655,0.1486822,0.1932986,1.005905,5,4.462374
9/18/2007 7:00:00 AM,0.384736,13.40767,-116.0669,60.94378,0.4831004,1.800277,58.93464,44.58552,0.8396323,0.8396323,2.794473,0,0.9278911,0.8396323,214.4125,0,0,0,1.800277,0,0,1.954841,1.857099,3.657376,7.333636,3.657376,0,3.657376,14.00003,100,0.1486559,0.9235955,1.440221,5,9.133913
9/18/2007 8:00:00 AM,0.569115,19.93985,-130.1699,45.95088,0.6926551,2.463858,66.48304,45.78225,1.534985,1.534985,0,0,0,1.534985,160.5135,0.8480842,0,0,2.463858,1.615774,1.534985,0,0,0,10.62527,0,0,0,14.00003,100,0.1486559,1.688484,1.971086,0,13.08913
9/18/2007 9:00:00 AM,0.6458552,25.18322,-145.3978,30.96291,0.8548391,2.889037,74.39277,48.68011,0,0,0,-1,0,0,0,2.889037,0,0,2.889037,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1486559,0,2.311229,0,13.51431
9/18/2007 10:00:00 AM,0.8032127,28.6569,-161.7741,15.99427,0.9586011,3.101697,80.80885,51.82523,1.187799,1.187799,0,-1,0,1.187799,261.1299,1.851383,0,0,3.101697,1.250314,1.187799,0,0,0,10.62527,0,0,0,14.00003,100,0.1486559,1.306578,2.481357,0,13.72697
9/18/2007 11:00:00 AM,0.8412874,29.96677,-178.9217,1.684047,0.9968699,3.134595,84.87354,54.63407,0,0,0,-1,0,0,0,3.134595,0,0,3.134595,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1486559,0,2.507676,0,13.75987
9/18/2007 12:00:00 PM,0.8182132,28.94424,163.8807,14.13376,0.9670379,3.007709,86.39799,57.02753,0.5877457,0.5877457,0,-1,0,0.5877457,511.7365,2.38903,0,0,3.007709,0.6186796,0.5877457,0,0,0,10.62527,0,0,0,14.00003,100,0.1486559,0.6465203,2.406168,0,13.63298
9/18/2007 1:00:00 PM,0.7111521,25.72195,147.379,29.09632,0.8711379,2.720005,85.85744,59.41109,0.8970273,0.8970273,0,-1,0,0.8970273,303.2243,1.775766,0,0,2.720005,0.9442393,0.8970273,0,0,0,10.62527,0,0,0,14.00003,100,0.1486559,0.9867301,2.176004,0,13.34528
9/18/2007 2:00:00 PM,0.5052122,20.67337,132.002,44.08317,0.7157052,2.291772,82.30315,60.63749,1.401653,1.401653,0,-1,0,1.401653,163.5049,0.8163477,0,0,2.291772,1.475424,1.401653,0,0,0,10.62527,0,0,0,14.00003,100,0.1486559,1.541818,1.833417,0,12.91705
9/18/2007 3:00:00 PM,0.3572994,14.27541,117.7709,59.0757,0.511331,1.705319,76.37881,60.97376,0.5960885,0.5960885,0,-1,0,0.5960885,286.0849,1.077858,0,0,1.705319,0.6274616,0.5960885,0,0,0,10.62527,0,0,0,14.00003,100,0.1486559,0.6556974,1.364255,0,12.33059
9/18/2007 4:00:00 PM,0.1906998,7.001093,104.4178,74.07027,0.271938,0.9491688,69.45692,61.31003,1.945122,1.945122,0,-1,0,1.945122,48.79738,4.440892E-16,0,0,0.9491688,2.047497,1.945122,0,0,0,10.62527,0,1.098328,-1.098328,12.84229,91.73045,0.1486559,2.139635,0.759335,0,11.57444
9/18/2007 5:00:00 PM,0.01732411,0,91.53298,90,0,0,60.25177,60.25177,1.947902,1.947902,0,-1,0,1.947902,0,0,4.440892E-16,0,0,2.050423,1.947902,0,0,1.220365,9.526946,0,2.050423,-2.050423,10.68095,76.29237,0.1486559,2.142692,0,0,9.526946
9/18/2007 6:00:00 PM,0,0,78.65388,90,0,0,58.13524,58.13524,0.4011863,0.4011863,0,-1,0,0.4011863,0,0,5.551115E-17,0,0,0.4223014,0.4011863,0,0,3.498613,7.476523,0,0.4223014,-0.4223014,10.23581,73.11277,0.1486559,0.441305,0,0,7.476523
9/18/2007 7:00:00 PM,0,0,65.30668,90,0,0,55.93959,55.93959,1.119555,1.119555,0,-1,0,1.119555,0,0,0,0,0,1.178479,1.119555,0,0,3.967836,7.054221,0,1.178479,-1.178479,8.993582,64.23974,0.1486559,1.231511,0,0,7.054221
9/18/2007 8:00:00 PM,0,0,51.04665,90,0,0,53.7934,53.7934,0.8610677,0.8610677,0,-1,0,0.8610677,0,0,0,0,0,0.906387,0.8610677,0,0,5.277258,5.875742,0,0.906387,-0.906387,8.038166,57.41536,0.1486559,0.9471744,0,0,5.875742
9/18/2007 9:00:00 PM,0,0,35.54699,90,0,0,51.93402,51.93402,1.537204,1.537204,0,-1,0,1.537204,0,0,2.220446E-16,0,0,1.61811,1.537204,0,0,6.284355,4.969355,0,1.61811,-1.61811,6.332529,45.23226,0.1486559,1.690925,0,0,4.969355
9/18/2007 10:00:00 PM,0,0,18.76502,90,0,0,50.2131,50.2131,0.3875316,0.3875316,0,-1,0,0.3875316,0,0,0,0,0,0.407928,0.3875316,0,0,8.082254,3.351246,0,0.407928,-0.407928,5.902534,42.16088,0.1486559,0.4262848,0,0,3.351246
9/18/2007 11:00:00 PM,0,0,1.111216,90,0,0,49.15484,49.15484,0.4842951,0.4842951,0,-1,0,0.4842951,0,0,5.551115E-17,0,0,0.5097843,0.4842951,0,0,8.535507,2.943317,0,0.5097843,-0.5097843,5.365175,38.3226,0.1486559,0.5327246,0,0,2.943317
9/19/2007 12:00:00 AM,0,0,-16.63814,90,0,0,48.31417,48.31417,0.3736157,0.3736157,0,-1,0,0.3736157,0,0,5.551115E-17,0,0,0.3932797,0.3736157,0,0,9.101934,2.433533,0,0.3932797,-0.3932797,4.950622,35.36151,0.1486559,0.4109773,0,0,2.433533
9/19/2007 1:00:00 AM,0,0,-33.49329,90,0,0,47.40425,47.40425,0.1283665,0.1283665,0,-1,0,0.1283665,0,0,0,0,0,0.1351226,0.1283665,0,0,9.538912,2.040253,0,0.1351226,-0.1351226,4.80819,34.34414,0.1486559,0.1412031,0,0,2.040253
9/19/2007 2:00:00 AM,0,0,-49.10904,90,0,0,46.79106,46.79106,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.689048,1.905131,0,0,0,4.80819,34.34414,0.1486559,0,0,0,1.905131
9/19/2007 3:00:00 AM,0,0,-63.47896,90,0,0,46.22731,46.22731,0.3842658,0.3842658,0,-1,0,0.3842658,0,0,5.551115E-17,0,0,0.4044904,0.3842658,0,0,9.689048,1.905131,0,0.4044904,-0.4044904,4.38182,31.29865,0.1486559,0.4226924,0,0,1.905131
9/19/2007 4:00:00 AM,0,0,-76.90105,90,0,0,45.624,45.624,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.13848,1.500641,0,0,0,4.38182,31.29865,0.1486559,0,0,0,1.500641
9/19/2007 5:00:00 AM,0.01061446,0,-89.80815,90,0,0,45.17894,45.17894,0.3508456,0.3508456,0,0,0,0.3508456,0,0,5.551115E-17,0,0,0.3693112,0.3508456,0,0,10.13848,1.500641,0,0.3693112,-0.3693112,3.992532,28.51802,0.1486559,0.3859302,0,0,1.500641
9/19/2007 6:00:00 AM,0.1839288,6.450295,-102.6717,75.84225,0.2429172,0.9425077,52.09646,44.92179,0.1839365,0.1839365,0,0,0,0.1839365,512.4093,0,0,0,0.9425077,0.1936174,0.1839365,0,0,10.54883,1.131329,0.7488903,0,0.7488903,4.702991,33.59273,0.148617,0.2023301,0.7540061,0,2.073837
9/19/2007 7:00:00 AM,0.4050646,13.80799,-115.9584,60.84495,0.4855759,1.808691,59.00905,44.58552,0.8339738,0.8339738,0,0,0,0.8339738,216.8763,0,0,0,1.808691,0.8778671,0.8339738,0,0,9.799937,1.805331,0.930824,0,0.930824,5.586049,39.90026,0.1485687,0.9173712,1.446953,0,3.614022
9/19/2007 8:00:00 AM,0.6250713,20.34714,-130.0909,45.84857,0.6950211,2.470681,66.58515,45.81192,0,0,0,0,0,0,0,0,0,0,2.470681,0,0,0,0,8.869113,2.643072,2.470681,0,2.470681,7.929943,56.64233,0.1484407,0,1.976545,0,5.113754
9/19/2007 9:00:00 AM,0.7304778,25.59617,-145.3653,30.85471,0.8569825,2.892878,74.56973,48.7889,1.223562,1.223562,0,-1,0,1.223562,236.4307,0,0,0,2.892878,1.287961,1.223562,0,0,6.398432,4.866685,1.604917,0,1.604917,9.4525,67.51772,0.1483576,1.345919,2.314302,0,7.759563
9/19/2007 10:00:00 AM,0.852532,29.06998,-161.8052,15.87079,0.9604234,3.10223,81.05769,52.01314,1.900293,1.900293,0,-1,0,1.900293,163.2501,0,0,0,3.10223,2.000308,1.900293,0,0,4.793515,6.311111,1.101922,0,1.101922,10.49788,74.98468,0.1483007,2.090322,2.481784,0,9.413342
9/19/2007 11:00:00 AM,0.9092792,30.37076,-179.0263,1.304536,0.9982945,3.133087,85.14085,54.85166,1.768794,1.768794,0,-1,0,1.768794,177.1312,0,0,0,3.133087,1.861888,1.768794,0,0,3.691592,7.302841,1.271198,0,1.271198,11.70384,83.59869,0.148235,1.945673,2.506469,0,10.43593
9/19/2007 12:00:00 PM,0.8695094,29.3294,163.7069,14.19417,0.9680151,3.005248,86.65124,57.24512,1.029731,1.029731,0,-1,0,1.029731,291.8478,0,0,0,3.005248,1.083927,1.029731,0,0,2.420394,8.446919,1.92132,0,1.92132,13.52656,96.61813,0.1481359,1.132704,2.404198,0,11.45217
9/19/2007 1:00:00 PM,0.7596596,26.08223,147.1523,29.17531,0.8716486,2.716744,86.10571,59.63857,0,0,0,-1,0,0,0,2.21767,0,0,2.716744,0,0,0,0,0.4990737,10.17611,0.4990737,0,0.4990737,14.00003,100,0.1481101,0,2.173395,0,12.89285
9/19/2007 2:00:00 PM,0.5914821,21.00841,131.7419,44.16866,0.7157621,2.287399,82.58675,60.91442,1.336364,1.336364,0,-1,0,1.336364,171.1658,0.8806996,0,0,2.287399,1.406699,1.336364,0,0,0,10.62527,0,0,0,14.00003,100,0.1481101,1.470001,1.829919,0,12.91267
9/19/2007 3:00:00 PM,0.4287049,14.58959,117.4926,59.16487,0.5109784,1.701625,76.5984,61.20124,1.165897,1.165897,0,-1,0,1.165897,145.9499,0.4743658,0,0,1.701625,1.22726,1.165897,0,0,0,10.62527,0,0,0,14.00003,100,0.1481101,1.282486,1.3613,0,12.3269
9/19/2007 4:00:00 PM,0.2095447,7.301548,104.1307,74.16211,0.2712509,0.9455633,69.65524,61.52762,0.4247555,0.4247555,0,-1,0,0.4247555,222.6136,0.4984522,0,0,0.9455633,0.447111,0.4247555,0,0,0,10.62527,0,0,0,14.00003,100,0.1481101,0.467231,0.7564506,0,11.57084
9/19/2007 5:00:00 PM,0.02271264,0,91.24264,90,0,0,60.46936,60.46936,0.1539527,0.1539527,0,-1,0,0.1539527,0,0,2.775558E-17,0,0,0.1620555,0.1539527,0,0,0,10.62527,0,0.1620555,-0.1620555,13.82921,98.77985,0.1481101,0.169348,0,0,10.62527
9/19/2007 6:00:00 PM,0,0,78.36405,90,0,0,58.30338,58.30338,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1800616,10.46322,0,0,0,13.82921,98.77985,0.1481101,0,0,0,10.46322
9/19/2007 7:00:00 PM,0,0,65.02246,90,0,0,56.10773,56.10773,1.234209,1.234209,0,-1,0,1.234209,0,0,0,0,0,1.299167,1.234209,0,0,0.1800616,10.46322,0,1.299167,-1.299167,12.45976,88.99814,0.1481101,1.357629,0,0,10.46322
9/19/2007 8:00:00 PM,0,0,50.77727,90,0,0,53.93186,53.93186,2.365865,2.365865,0,-1,0,2.365865,0,0,4.440892E-16,0,0,2.490384,2.365865,0,0,1.62358,9.164052,0,2.490384,-2.490384,9.834669,70.2475,0.1481101,2.602451,0,0,9.164052
9/19/2007 9:00:00 PM,0,0,35.3081,90,0,0,52.04281,52.04281,3.159962,3.159962,0,-1,0,3.159962,0,0,0,0.1459586,0,3.326276,3.159962,0,0,4.390674,6.673668,0,3.326276,-3.326276,6.328466,45.20324,0.1481101,3.475959,0,0,6.673668
9/19/2007 10:00:00 PM,0,0,18.57776,90,0,0,50.29223,50.29223,0.0001401586,0.0001401586,0,-1,0,0.0001401586,0,0,2.710505E-20,0,0,0.0001475354,0.0001401586,0,0,8.086536,3.347392,0,0.0001475354,-0.0001475354,6.328311,45.20213,0.1481101,0.0001541745,0,0,3.347392
9/19/2007 11:00:00 PM,0,0,0.9948598,90,0,0,49.23396,49.23396,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.086699,3.347244,0,0,0,6.328311,45.20213,0.1481101,0,0,0,3.347244
9/20/2007 12:00:00 AM,0,0,-16.67642,90,0,0,48.37351,48.37351,0.1660999,0.1660999,0,-1,0,0.1660999,0,0,0,0,0,0.174842,0.1660999,0,0,8.086699,3.347244,0,0.174842,-0.174842,6.144011,43.88571,0.1481101,0.1827099,0,0,3.347244
9/20/2007 1:00:00 AM,0,0,-33.46411,90,0,0,47.45371,47.45371,0.3388019,0.3388019,0,-1,0,0.3388019,0,0,5.551115E-17,0,0,0.3566336,0.3388019,0,0,8.280969,3.172402,0,0.3566336,-0.3566336,5.768086,41.20053,0.1481101,0.3726821,0,0,3.172402
9/20/2007 2:00:00 AM,0,0,-49.03071,90,0,0,46.84051,46.84051,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.677228,2.815769,0,0,0,5.768086,41.20053,0.1481101,0,0,0,2.815769
9/20/2007 3:00:00 AM,0,0,-63.36996,90,0,0,46.25698,46.25698,0.2543187,0.2543187,0,-1,0,0.2543187,0,0,0,0,0,0.2677039,0.2543187,0,0,8.677228,2.815769,0,0.2677039,-0.2677039,5.485902,39.18493,0.1481101,0.2797505,0,0,2.815769
9/20/2007 4:00:00 AM,0,0,-76.77602,90,0,0,45.64378,45.64378,0.7425321,0.7425321,0,-1,0,0.7425321,0,0,1.110223E-16,0,0,0.7816128,0.7425321,0,0,8.974677,2.548065,0,0.7816128,-0.7816128,4.66201,33.3,0.1481101,0.8167853,0,0,2.548065
9/20/2007 5:00:00 AM,0.01436147,0,-89.67831,90,0,0,45.17894,45.17894,0.2435759,0.2435759,0,0,0,0.2435759,0,0,0,0,0,0.2563956,0.2435759,0,0,9.843136,1.766452,0,0.2563956,-0.2563956,4.391745,31.36954,0.1481101,0.2679334,0,0,1.766452
9/20/2007 6:00:00 AM,0.2068673,6.845534,-102.5468,75.74684,0.2453703,0.9516245,52.16935,44.92179,0.5502263,0.5502263,0,0,0,0.5502263,172.9515,0,0,0,0.9516245,0.5791855,0.5502263,0,0,10.12802,1.510056,0.372439,0,0.372439,4.745071,33.8933,0.1480909,0.6052489,0.7612996,0,2.461681
9/20/2007 7:00:00 AM,0.4070576,14.20847,-115.8492,60.74781,0.4880266,1.817013,59.08273,44.58552,0.2380894,0.2380894,0,0,0,0.2380894,763.1641,0,0,0,1.817013,0.2506204,0.2380894,0,0,9.755581,1.845252,1.566392,0,1.566392,6.231082,44.50764,0.1480103,0.2618983,1.45361,0,3.662264
9/20/2007 8:00:00 AM,0.5791473,20.75462,-130.0113,45.74911,0.6973524,2.477387,66.68622,45.84159,1.165248,1.165248,0,0,0,1.165248,212.606,0,0,0,2.477387,1.226577,1.165248,0,0,8.189188,3.255005,1.25081,0,1.25081,7.417705,52.9835,0.1479459,1.281773,1.98191,0,5.732392
9/20/2007 9:00:00 AM,0.7144523,26.00936,-145.3324,30.7513,0.8590835,2.896583,74.74541,48.89769,2.027536,2.027536,0,-1,0,2.027536,142.8622,0,0,0,2.896583,2.134248,2.027536,0,0,6.938378,4.380734,0.7623346,0,0.7623346,8.140919,58.1493,0.1479067,2.230289,2.317266,0,7.277317
9/20/2007 10:00:00 AM,0.8081034,29.48334,-161.8365,15.75707,0.9621983,3.103059,81.28484,52.18128,1.053665,1.053665,0,-1,0,1.053665,294.5015,0,0,0,3.103059,1.109121,1.053665,0,0,6.176044,5.066835,1.993938,0,1.993938,10.03253,71.66081,0.1478042,1.159032,2.482447,0,8.169894
9/20/2007 11:00:00 AM,0.8344786,30.77497,-179.1316,0.9540386,0.9996699,3.131896,85.38637,55.04947,1.108526,1.108526,0,-1,0,1.108526,282.528,0,0,0,3.131896,1.166869,1.108526,0,0,4.182106,6.861379,1.965026,0,1.965026,11.89672,84.97642,0.1477034,1.219378,2.505517,0,9.993275
9/20/2007 12:00:00 PM,0.8329148,29.71464,163.5319,14.26597,0.9689446,3.002439,86.91313,57.47259,0.4124856,0.4124856,0,-1,0,0.4124856,727.8895,0.3511644,0,0,3.002439,0.4341953,0.4124856,0,0,2.217079,8.629903,2.217079,0,2.217079,14.00003,100,0.1475899,0.4537341,2.401951,0,11.63234
9/20/2007 1:00:00 PM,0.7469693,26.44248,146.9242,29.25933,0.8721163,2.713567,86.34252,59.85616,0.5663415,0.5663415,0,-1,0,0.5663415,479.1397,2.117418,0,0,2.713567,0.5961489,0.5663415,0,0,0,10.62527,0,0,0,14.00003,100,0.1475899,0.6229756,2.170854,0,13.33884
9/20/2007 2:00:00 PM,0.6382962,21.34337,131.4805,44.25697,0.7157836,2.283738,82.81893,61.1419,1.515797,1.515797,0,-1,0,1.515797,150.6626,0.6881629,0,0,2.283738,1.595576,1.515797,0,0,0,10.62527,0,0,0,14.00003,100,0.1475899,1.667377,1.826991,0,12.90901
9/20/2007 3:00:00 PM,0.4522156,14.90375,117.2134,59.25562,0.5106001,1.697974,76.80719,61.41883,2.412987,2.412987,0,-1,0,2.412987,70.36811,0,0,0,1.697974,2.539987,2.412987,0,0,0,10.62527,0,0.8420131,-0.8420131,13.11247,93.6603,0.1475899,2.654286,1.358379,0,12.32325
9/20/2007 4:00:00 PM,0.2191268,7.602136,103.8433,74.25463,0.2705481,0.9422146,69.80329,61.69576,0,0,0,-1,0,0,0,0.006644541,0,0,0.9422146,0,0,0,0,0.9355701,9.783261,0.9355701,0,0.9355701,14.00003,100,0.147542,0,0.7537717,0,10.72548
9/20/2007 5:00:00 PM,0.02947998,0,90.95227,90,0,0,60.63749,60.63749,1.411382,1.411382,0,-1,0,1.411382,0,0,2.220446E-16,0,0,1.485665,1.411382,0,0,0,10.62527,0,1.485665,-1.485665,12.434,88.8141,0.147542,1.55252,0,0,10.62527
9/20/2007 6:00:00 PM,0,0,78.07461,90,0,0,58.47151,58.47151,2.148239,2.148239,0,-1,0,2.148239,0,0,4.440892E-16,0,0,2.261305,2.148239,0,0,1.650739,9.139609,0,2.261305,-2.261305,10.05037,71.78825,0.147542,2.363063,0,0,9.139609
9/20/2007 7:00:00 PM,0,0,64.73906,90,0,0,56.24619,56.24619,0.9985867,0.9985867,0,-1,0,0.9985867,0,0,1.110223E-16,0,0,1.051144,0.9985867,0,0,4.1633,6.878304,0,1.051144,-1.051144,8.942372,63.87396,0.147542,1.098445,0,0,6.878304
9/20/2007 8:00:00 PM,0,0,50.50914,90,0,0,54.05054,54.05054,1.350295,1.350295,0,-1,0,1.350295,0,0,0,0,0,1.421363,1.350295,0,0,5.331237,5.827161,0,1.421363,-1.421363,7.444124,53.17221,0.147542,1.485325,0,0,5.827161
9/20/2007 9:00:00 PM,0,0,35.07079,90,0,0,52.15161,52.15161,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.91053,4.405797,0,0,0,7.444124,53.17221,0.147542,0,0,0,4.405797
9/20/2007 10:00:00 PM,0,0,18.39208,90,0,0,50.37135,50.37135,0.1598953,0.1598953,0,-1,0,0.1598953,0,0,2.775558E-17,0,0,0.1683108,0.1598953,0,0,6.91053,4.405797,0,0.1683108,-0.1683108,7.266709,51.90496,0.147542,0.1758848,0,0,4.405797
