Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/20/2007 11:00:00 PM,0,0,0.8796695,90,0,0,49.2933,49.2933,0.3161671,0.3161671,0,-1,0,0.3161671,0,0,0,0,0,0.3328074,0.3161671,0,0,7.097542,4.237487,0,0.3328074,-0.3328074,6.915899,49.39918,0.147542,0.3477837,0,0,4.237487
9/21/2007 12:00:00 AM,0,0,-16.71408,90,0,0,48.45263,48.45263,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.467328,3.904679,0,0,0,6.915899,49.39918,0.147542,0,0,0,3.904679
9/21/2007 1:00:00 AM,0,0,-33.43484,90,0,0,47.51305,47.51305,0.276203,0.276203,0,-1,0,0.276203,0,0,5.551115E-17,0,0,0.29074,0.276203,0,0,7.467328,3.904679,0,0.29074,-0.29074,6.609432,47.21014,0.147542,0.3038233,0,0,3.904679
9/21/2007 2:00:00 AM,0,0,-48.95255,90,0,0,46.87018,46.87018,0.1112283,0.1112283,0,-1,0,0.1112283,0,0,1.387779E-17,0,0,0.1170824,0.1112283,0,0,7.790372,3.613939,0,0.1170824,-0.1170824,6.486016,46.3286,0.147542,0.1223511,0,0,3.613939
9/21/2007 3:00:00 AM,0,0,-63.2611,90,0,0,46.28665,46.28665,0.09339393,0.09339393,0,-1,0,0.09339393,0,0,1.387779E-17,0,0,0.0983094,0.09339393,0,0,7.920464,3.496857,0,0.0983094,-0.0983094,6.382389,45.5884,0.147542,0.1027333,0,0,3.496857
9/21/2007 4:00:00 AM,0,0,-76.65098,90,0,0,45.67345,45.67345,0.2893707,0.2893707,0,-1,0,0.2893707,0,0,0,0,0,0.3046007,0.2893707,0,0,8.029696,3.398548,0,0.3046007,-0.3046007,6.061312,43.295,0.147542,0.3183078,0,0,3.398548
9/21/2007 5:00:00 AM,0.01678089,0,-89.5482,90,0,0,45.19872,45.19872,0.242163,0.242163,0,0,0,0.242163,0,0,0,0,0,0.2549085,0.242163,0,0,8.368141,3.093947,0,0.2549085,-0.2549085,5.792615,41.37574,0.147542,0.2663794,0,0,3.093947
9/21/2007 6:00:00 AM,0.1969647,7.240777,-102.4214,75.65238,0.2478064,0.9605041,52.2716,44.95146,0.2407016,0.2407016,0,0,0,0.2407016,399.0434,0,0,0,0.9605041,0.2533702,0.2407016,0,0,8.651373,2.839038,0.7071339,0,0.7071339,6.463461,46.16748,0.1475058,0.2647718,0.7684032,0,3.799542
9/21/2007 7:00:00 AM,0.3458546,14.60895,-115.7394,60.65249,0.4904504,1.824904,59.18562,44.61519,1.526593,1.526593,0,0,0,1.526593,119.541,0,0,0,1.824904,1.60694,1.526593,0,0,7.944239,3.475459,0.2179644,0,0.2179644,6.67024,47.64448,0.1474947,1.679252,1.459923,0,5.300363
9/21/2007 8:00:00 AM,0.5348277,21.16213,-129.9309,45.65263,0.6996471,2.48397,66.78619,45.87126,0.5429274,0.5429274,0,0,0,0.5429274,457.5142,0,0,0,2.48397,0.5715025,0.5429274,0,0,7.726275,3.671627,1.912467,0,1.912467,8.484566,60.60392,0.147397,0.5972201,1.987176,0,6.155596
9/21/2007 9:00:00 AM,0.5970426,26.42264,-145.2989,30.65286,1.164439,3.675351,84.3437,49.03616,1.350999,1.350999,0,-1,0,1.350999,272.0469,0,0,0,3.675351,1.422104,1.350999,0,0,5.813808,5.392847,2.253247,0,2.253247,10.62218,75.87259,0.147282,1.486099,2.940281,0,9.068198
9/21/2007 10:00:00 AM,0.7257087,29.89682,-161.8677,15.65346,0.9639246,3.103745,81.51049,52.34941,2.436467,2.436467,0,-1,0,2.436467,127.3871,0,0,0,3.103745,2.564703,2.436467,0,0,3.560561,7.42077,0.539043,0,0.539043,11.13356,79.5253,0.1472546,2.680114,2.482996,0,10.52452
9/21/2007 11:00:00 AM,0.7602936,31.17926,-179.2375,0.6796957,1.000995,3.130112,85.65063,55.26706,1.574373,1.574373,0,-1,0,1.574373,198.8165,0,0,0,3.130112,1.657235,1.574373,0,0,3.021518,7.905908,1.472878,0,1.472878,12.53086,89.50596,0.1471795,1.73181,2.50409,0,11.03602
9/21/2007 12:00:00 PM,0.8887665,30.09986,163.3558,14.34891,0.9698263,2.999724,87.16343,57.69018,0.5320669,0.5320669,0,-1,0,0.5320669,563.7869,0.8910133,0,0,2.999724,0.5600705,0.5320669,0,0,1.54864,9.231498,1.54864,0,1.54864,14.00003,100,0.1471008,0.5852736,2.399779,0,12.23122
9/21/2007 1:00:00 PM,0.7727505,26.80259,146.6949,29.34822,0.8725414,2.708894,86.64877,60.14297,2.757854,2.757854,0,-1,0,2.757854,98.22471,0,0,0,2.708894,2.903004,2.757854,0,0,0,10.62527,0,0.1941102,-0.1941102,13.79542,98.53851,0.1471008,3.033639,2.167115,0,13.33417
9/21/2007 2:00:00 PM,0.5870157,21.67818,131.218,44.34798,0.7157707,2.280147,83.03999,61.35949,1.515648,1.515648,0,-1,0,1.515648,150.4403,0.4690493,0,0,2.280147,1.595419,1.515648,0,0,0.215678,10.43116,0.215678,0,0.215678,14.00003,100,0.1470898,1.667213,1.824117,0,12.71131
9/21/2007 3:00:00 PM,0.3961788,15.21784,116.9335,59.34784,0.5101976,1.694253,77.01524,61.63641,0.6521651,0.6521651,0,-1,0,0.6521651,259.789,1.007764,0,0,1.694253,0.6864895,0.6521651,0,0,0,10.62527,0,0,0,14.00003,100,0.1470898,0.7173815,1.355403,0,12.31953
9/21/2007 4:00:00 PM,0.2241137,7.902803,103.5555,74.34773,0.2698317,0.9384641,70.01067,61.92323,2.0482,2.0482,0,-1,0,2.0482,45.81897,0,4.440892E-16,0,0.9384641,2.156,2.0482,0,0,0,10.62527,0,1.217536,-1.217536,12.71663,90.83291,0.1470898,2.25302,0.7507713,0,11.56374
9/21/2007 5:00:00 PM,0.03413584,0.167394,90.662,89.34763,0.07030163,0.2556292,62.95998,60.86497,1.541731,1.541731,0,-1,0,1.541731,16.58067,0,0,0,0.2556292,1.622874,1.541731,0,0,1.352817,9.407739,0,1.367245,-1.367245,11.27543,80.53863,0.1470898,1.695904,0.2045034,0,9.663368
9/21/2007 6:00:00 PM,0,0,77.7857,90,0,0,58.6891,58.6891,2.135322,2.135322,0,-1,0,2.135322,0,0,4.440892E-16,0,0,2.247708,2.135322,0,0,2.871978,8.040494,0,2.247708,-2.247708,8.906138,63.61515,0.1470898,2.348855,0,0,8.040494
9/21/2007 7:00:00 PM,0,0,64.45663,90,0,0,56.41433,56.41433,1.47817,1.47817,0,-1,0,1.47817,0,0,0,0,0,1.555968,1.47817,0,0,5.369431,5.792786,0,1.555968,-1.555968,7.266004,51.89992,0.1470898,1.625987,0,0,5.792786
9/21/2007 8:00:00 PM,0,0,50.2424,90,0,0,54.21868,54.21868,0.9238408,0.9238408,0,-1,0,0.9238408,0,0,0,0,0,0.972464,0.9238408,0,0,7.098285,4.236817,0,0.972464,-0.972464,6.240936,44.57803,0.1470898,1.016225,0,0,4.236817
9/21/2007 9:00:00 PM,0,0,34.83517,90,0,0,52.31974,52.31974,0.4522637,0.4522637,0,-1,0,0.4522637,0,0,5.551115E-17,0,0,0.4760671,0.4522637,0,0,8.178801,3.264354,0,0.4760671,-0.4760671,5.739118,40.99361,0.1470898,0.4974901,0,0,3.264354
9/21/2007 10:00:00 PM,0,0,18.20809,90,0,0,50.50982,50.50982,0.1423929,0.1423929,0,-1,0,0.1423929,0,0,2.775558E-17,0,0,0.1498872,0.1423929,0,0,8.707765,2.788286,0,0.1498872,-0.1498872,5.581122,39.86508,0.1470898,0.1566322,0,0,2.788286
9/21/2007 11:00:00 PM,0,0,0.7657533,90,0,0,49.43177,49.43177,0.8443722,0.8443722,0,-1,0,0.8443722,0,0,0,0,0,0.8888128,0.8443722,0,0,8.874306,2.638399,0,0.8888128,-0.8888128,4.644232,33.17302,0.1470898,0.9288094,0,0,2.638399
9/22/2007 12:00:00 AM,0,0,-16.75102,90,0,0,48.57131,48.57131,0.5387785,0.5387785,0,-1,0,0.5387785,0,0,0,0,0,0.5671352,0.5387785,0,0,9.861876,1.749586,0,0.5671352,-0.5671352,4.046419,28.90293,0.1470898,0.5926563,0,0,1.749586
9/22/2007 1:00:00 AM,0,0,-33.4054,90,0,0,47.62185,47.62185,0.4789059,0.4789059,0,-1,0,0.4789059,0,0,0,0,0,0.5041115,0.4789059,0,0,10.49203,1.182451,0,0.5041115,-0.5041115,3.515038,25.10737,0.1470898,0.5267965,0,0,1.182451
9/22/2007 2:00:00 AM,0,0,-48.87447,90,0,0,46.92952,46.92952,0.2177489,0.2177489,0,-1,0,0.2177489,0,0,2.775558E-17,0,0,0.2292094,0.2177489,0,0,11.05215,0.6783397,0,0.2292094,-0.2292094,3.273431,23.3816,0.1470898,0.2395238,0,0,0.6783397
9/22/2007 3:00:00 AM,0,0,-63.15232,90,0,0,46.34599,46.34599,0.3873837,0.3873837,0,-1,0,0.3873837,0,0,5.551115E-17,0,0,0.4077723,0.3873837,0,0,11.30683,0.4491303,0,0.4077723,-0.4077723,2.843601,20.31139,0.1470898,0.426122,0,0,0.4491303
9/22/2007 4:00:00 AM,0,0,-76.52586,90,0,0,45.73279,45.73279,0.2978882,0.03929015,0,-1,0,0.03929015,0,0,0.2585981,0.2883869,0,0.04135805,0.03929015,0,0,11.75991,0.04135805,0,0.04135805,-0.04135805,2.800006,20,0.1470898,0.3276771,0,0,0.04135805
9/22/2007 5:00:00 AM,0.0198709,0,-89.41779,90,0,0,45.22839,45.22839,0.1678661,0.1678661,3.673129,0,1.167764,0.1678661,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1471744,0.1846527,0,5,0
9/22/2007 6:00:00 AM,0.224679,7.635864,-102.2955,75.55899,0.2502238,0.9693027,52.3733,44.98113,0.3370747,0.3370747,3.842338,0,1.213958,0.3370747,287.5631,0,0,0,0.9693027,0,0,3.505263,3.33,8.475861,2.997,4.299303,0,4.299303,10.0378,71.69841,0.1472274,0.3707822,0.7754421,5,3.966303
9/22/2007 7:00:00 AM,0.4239516,15.00927,-115.6288,60.5591,0.4928451,1.833018,59.25763,44.61519,2.214974,2.214974,4.441337,0,1.377485,2.214974,82.75574,0,0,0,1.833018,0,0,2.226362,2.115044,4.176558,6.866373,3.948062,0,3.948062,13.78326,98.45165,0.1473606,2.436472,1.466415,5,8.69939
9/22/2007 8:00:00 AM,0.6343343,21.56952,-129.8497,45.55926,0.7019033,2.490107,66.90512,45.92071,0.5287774,0.5287774,0,0,0,0.5287774,470.9178,1.705004,0,0,2.490107,0.5566077,0.5287774,0,0,0.2284951,10.41963,0.2284951,0,0.2284951,14.00003,100,0.147349,0.5816551,1.992085,0,12.90974
9/22/2007 9:00:00 AM,0.7939348,26.83587,-145.2648,30.55954,0.8631517,2.90279,75.13311,49.15484,0.1565273,0.1565273,0,-1,0,0.1565273,1854.494,2.738025,0,0,2.90279,0.1647656,0.1565273,0,0,0,10.62527,0,0,0,14.00003,100,0.147349,0.1721801,2.322232,0,13.52806
9/22/2007 10:00:00 AM,0.8424372,30.31029,-161.8987,15.56028,0.9656013,3.104288,81.73462,52.51755,1.159143,1.159143,0,-1,0,1.159143,267.8088,1.884137,0,0,3.104288,1.220151,1.159143,0,0,0,10.62527,0,0,0,14.00003,100,0.147349,1.275058,2.48343,0,13.72956
9/22/2007 11:00:00 AM,0.9090491,31.58352,-179.344,0.5979804,1.00227,3.128647,85.89306,55.46486,0.08522251,0.08522251,0,-1,0,0.08522251,3671.151,3.038939,0,0,3.128647,0.0897079,0.08522251,0,0,0,10.62527,0,0,0,14.00003,100,0.147349,0.09374475,2.502918,0,13.75392
9/22/2007 12:00:00 PM,0.8586615,30.48495,163.1787,14.44268,0.9706602,2.996663,87.42237,57.91766,0.1701199,0.1701199,0,-1,0,0.1701199,1761.501,2.817589,0,0,2.996663,0.1790736,0.1701199,0,0,0,10.62527,0,0,0,14.00003,100,0.147349,0.1871319,2.39733,0,13.62194
9/22/2007 1:00:00 PM,0.7780682,27.16249,146.4645,29.44185,0.8729247,2.705496,86.88298,60.36057,0.7259302,0.7259302,0,-1,0,0.7259302,372.6936,1.941358,0,0,2.705496,0.764137,0.7259302,0,0,0,10.62527,0,0,0,14.00003,100,0.147349,0.7985231,2.164396,0,13.33077
9/22/2007 2:00:00 PM,0.6272229,22.01277,130.9547,44.44156,0.7157244,2.276304,83.27007,61.58696,1.044351,1.044351,0,-1,0,1.044351,217.9634,1.176987,0,0,2.276304,1.099317,1.044351,0,0,0,10.62527,0,0,0,14.00003,100,0.147349,1.148787,1.821043,0,12.90158
9/22/2007 3:00:00 PM,0.4621923,15.53179,116.653,59.4414,0.5097724,1.690355,77.2326,61.86389,0,0,0,-1,0,0,0,1.690355,0,0,1.690355,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.147349,0,1.352284,0,12.31563
9/22/2007 4:00:00 PM,0.2503927,8.203498,103.2676,74.44128,0.2691038,0.9347423,70.20773,62.14082,1.32465,1.32465,0,-1,0,1.32465,70.5652,0,0,0,0.9347423,1.394369,1.32465,0,0,0,10.62527,0,0.4596266,-0.4596266,13.51554,96.53937,0.147349,1.457116,0.7477938,0,11.56002
9/22/2007 5:00:00 PM,0.03852396,0.4633362,90.37199,89.44118,0.0266797,0.09769019,61.82743,61.0331,0,0,0,-1,0,0,0,0,0,0,0.09769019,0,0,0,0,0.5106962,10.16565,0.09769019,0,0.09769019,13.60822,97.20135,0.147344,0,0.07815215,0,10.26334
9/22/2007 6:00:00 PM,0,0,77.49745,90,0,0,58.85723,58.85723,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4130061,10.25357,0,0,0,13.60822,97.20135,0.147344,0,0,0,10.25357
9/22/2007 7:00:00 PM,0,0,64.17529,90,0,0,56.58246,56.58246,0.05548052,0.05548052,0,-1,0,0.05548052,0,0,6.938894E-18,0,0,0.05840055,0.05548052,0,0,0.4130061,10.25357,0,0.05840055,-0.05840055,13.54666,96.76163,0.147344,0.06102857,0,0,10.25357
9/22/2007 8:00:00 PM,0,0,49.9772,90,0,0,54.35714,54.35714,2.600377,2.600377,0,-1,0,2.600377,0,0,4.440892E-16,0,0,2.737239,2.600377,0,0,0.4778956,10.19517,0,2.737239,-2.737239,10.66135,76.15237,0.147344,2.860415,0,0,10.19517
9/22/2007 9:00:00 PM,0,0,34.60137,90,0,0,52.43842,52.43842,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.519272,7.457929,0,0,0,10.66135,76.15237,0.147344,0,0,0,7.457929
9/22/2007 10:00:00 PM,0,0,18.02591,90,0,0,50.6285,50.6285,0.2012779,0.2012779,0,-1,0,0.2012779,0,0,2.775558E-17,0,0,0.2118714,0.2012779,0,0,3.519272,7.457929,0,0.2118714,-0.2118714,10.43802,74.55714,0.147344,0.2214057,0,0,7.457929
9/22/2007 11:00:00 PM,0,0,0.6532173,90,0,0,49.54057,49.54057,0.3422397,0.3422397,0,-1,0,0.3422397,0,0,5.551115E-17,0,0,0.3602524,0.3422397,0,0,3.754685,7.246058,0,0.3602524,-0.3602524,10.05828,71.84473,0.147344,0.3764637,0,0,7.246058
9/23/2007 12:00:00 AM,0,0,-16.78714,90,0,0,48.65044,48.65044,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.154965,6.885806,0,0,0,10.05828,71.84473,0.147344,0,0,0,6.885806
9/23/2007 1:00:00 AM,0,0,-33.3757,90,0,0,47.68118,47.68118,0.4997914,0.4997914,0,-1,0,0.4997914,0,0,1.110223E-16,0,0,0.5260963,0.4997914,0,0,4.154965,6.885806,0,0.5260963,-0.5260963,9.503728,67.88364,0.147344,0.5497706,0,0,6.885806
9/23/2007 2:00:00 AM,0,0,-48.79641,90,0,0,46.97897,46.97897,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.739517,6.359709,0,0,0,9.503728,67.88364,0.147344,0,0,0,6.359709
9/23/2007 3:00:00 AM,0,0,-63.04356,90,0,0,46.39545,46.39545,0.3200626,0.3200626,0,-1,0,0.3200626,0,0,5.551115E-17,0,0,0.336908,0.3200626,0,0,4.739517,6.359709,0,0.336908,-0.336908,9.148596,65.34698,0.147344,0.3520688,0,0,6.359709
9/23/2007 4:00:00 AM,0,0,-76.4006,90,0,0,45.76246,45.76246,0.5625774,0.5625774,0,-1,0,0.5625774,0,0,1.110223E-16,0,0,0.5921867,0.5625774,0,0,5.113859,6.022801,0,0.5921867,-0.5921867,8.524376,60.88828,0.147344,0.6188352,0,0,6.022801
9/23/2007 5:00:00 AM,0.02194794,0.2742862,-89.28703,90.46593,0.002007281,0.008092192,45.34669,45.28773,0.3537677,0.3537677,0,0,0,0.3537677,2.287431,0,5.551115E-17,0,0.008092192,0.372387,0.3537677,0,0,5.771844,5.430614,0,0.3642948,-0.3642948,8.140375,58.14542,0.147344,0.3891445,0.006473754,0,5.438707
9/23/2007 6:00:00 AM,0.2139064,8.03063,-102.169,75.46678,0.2526205,0.9780139,52.4744,45.0108,0.1968939,0.1968939,0,0,0,0.1968939,496.7214,0,0,0,0.9780139,0.2072567,0.1968939,0,0,6.176616,5.066319,0.7707572,0,0.7707572,8.87158,63.3683,0.1473049,0.2165833,0.7824111,0,6.044333
9/23/2007 7:00:00 AM,0.3959652,15.40927,-115.5174,60.46778,0.4952088,1.840352,59.38878,44.67453,3.209482,3.209482,4.957817,0,1.518484,3.209482,57.34109,0,0,0,1.840352,0,0,1.748335,1.660918,5.405859,5.760001,3.50127,0,3.50127,12.19318,87.09394,0.1474922,3.530431,1.472282,5,7.600353
9/23/2007 8:00:00 AM,0.5897331,21.97664,-129.7676,45.46915,0.7041193,2.496426,67.00272,45.95038,1.777117,1.777117,0,0,0,1.777117,140.4762,0,0,0,2.496426,1.87065,1.777117,0,0,1.904589,8.911144,0.6257768,0,0.6257768,12.78684,91.33439,0.1474605,1.954829,1.997141,0,11.40757
9/23/2007 9:00:00 AM,0.7853776,27.24889,-145.2301,30.4715,0.8651161,2.906066,75.30464,49.26363,0.4264638,0.4264638,0,-1,0,0.4264638,681.4333,1.178345,0,0,2.906066,0.4489093,0.4264638,0,0,1.278812,9.474343,1.278812,0,1.278812,14.00003,100,0.1473957,0.4691102,2.324853,0,12.38041
9/23/2007 10:00:00 AM,0.903666,30.72363,-161.9296,15.47783,0.9672273,3.104025,81.98759,52.71535,1.73109,1.73109,0,-1,0,1.73109,179.3104,1.281825,0,0,3.104025,1.8222,1.73109,0,0,0,10.62527,0,0,0,14.00003,100,0.1473957,1.904199,2.48322,0,13.7293
9/23/2007 11:00:00 AM,0.8648141,31.98763,-179.4508,0.7725826,1.003495,3.127045,86.13392,55.66267,0.9350735,0.9350735,0,-1,0,0.9350735,334.417,2.142757,0,0,3.127045,0.9842879,0.9350735,0,0,0,10.62527,0,0,0,14.00003,100,0.1473957,1.028581,2.501636,0,13.75232
9/23/2007 12:00:00 PM,0.8188843,30.86981,163.0007,14.54696,0.9714464,2.995023,87.60893,58.0759,0.564021,0.564021,0,-1,0,0.564021,531.0127,2.401317,0,0,2.995023,0.5937063,0.564021,0,0,0,10.62527,0,0,0,14.00003,100,0.1473957,0.6204231,2.396019,0,13.6203
9/23/2007 1:00:00 PM,0.7923096,27.52208,146.2331,29.54005,0.8732665,2.701792,87.12601,60.58804,1.618971,1.618971,0,-1,0,1.618971,166.8833,0.9976124,0,0,2.701792,1.70418,1.618971,0,0,0,10.62527,0,0,0,14.00003,100,0.1473957,1.780868,2.161434,0,13.32707
9/23/2007 2:00:00 PM,0.6876884,22.34706,130.6906,44.53758,0.7156459,2.271567,83.54949,61.86389,2.940231,2.940231,0,-1,0,2.940231,77.25811,0,4.440892E-16,0,2.271567,3.09498,2.940231,0,0,0,10.62527,0,0.823413,-0.823413,13.13207,93.80035,0.1473957,3.234254,1.817253,0,12.89684
9/23/2007 3:00:00 PM,0.4796281,15.84554,116.3722,59.53618,0.5093259,1.686512,77.43929,62.08148,1.723887,1.723887,0,-1,0,1.723887,97.83191,0,0,0,1.686512,1.814618,1.723887,0,0,0.9149033,9.801861,0,0.1281063,-0.1281063,12.99704,92.83581,0.1473957,1.896276,1.349209,0,11.48837
9/23/2007 4:00:00 PM,0.2461547,8.504168,102.9797,74.53517,0.2683662,0.9309354,70.41444,62.36829,1.813337,1.813337,0,-1,0,1.813337,51.33826,0,0,0,0.9309354,1.908775,1.813337,0,0,1.057244,9.673755,0,0.9778399,-0.9778399,11.9663,85.47343,0.1473957,1.99467,0.7447484,0,10.60469
9/23/2007 5:00:00 PM,0.04685283,0.7594529,90.08238,89.53431,0.01679763,0.06153497,61.75077,61.25069,0.4824653,0.4824653,0,-1,0,0.4824653,12.75428,0,0,0,0.06153497,0.5078582,0.4824653,0,0,2.143733,8.695915,0,0.4463232,-0.4463232,11.49584,82.11297,0.1473957,0.5307118,0.04922798,0,8.75745
9/23/2007 6:00:00 PM,0,0,77.21001,90,0,0,59.02537,59.02537,2.920041,2.920041,0,-1,0,2.920041,0,0,0,0,0,3.073727,2.920041,0,0,2.639647,8.249592,0,3.073727,-3.073727,8.255846,58.97021,0.1473957,3.212045,0,0,8.249592
9/23/2007 7:00:00 PM,0,0,63.89521,90,0,0,56.77038,56.77038,0.84096,0.84096,0,-1,0,0.84096,0,0,0,0,0,0.8852211,0.84096,0,0,6.0549,5.175865,0,0.8852211,-0.8852211,7.322741,52.30519,0.1473957,0.925056,0,0,5.175865
9/23/2007 8:00:00 PM,0,0,49.71366,90,0,0,54.52528,54.52528,0.3710914,0.3710914,0,-1,0,0.3710914,0,0,0,0,0,0.3906225,0.3710914,0,0,7.038478,4.290644,0,0.3906225,-0.3906225,6.910989,49.36411,0.1473957,0.4082005,0,0,4.290644
9/23/2007 9:00:00 PM,0,0,34.36953,90,0,0,52.57689,52.57689,0.9649467,0.9649467,0,-1,0,0.9649467,0,0,0,0,0,1.015733,0.9649467,0,0,7.472504,3.900021,0,1.015733,-1.015733,5.840312,41.71643,0.1473957,1.061441,0,0,3.900021
9/23/2007 10:00:00 PM,0,0,17.84565,90,0,0,50.73729,50.73729,0.5810832,0.5810832,0,-1,0,0.5810832,0,0,1.110223E-16,0,0,0.6116666,0.5810832,0,0,8.601096,2.884288,0,0.6116666,-0.6116666,5.195559,37.11106,0.1473957,0.6391916,0,0,2.884288
9/23/2007 11:00:00 PM,0,0,0.5421653,90,0,0,49.62957,49.62957,0.4706943,0.4706943,0,-1,0,0.4706943,0,0,5.551115E-17,0,0,0.4954677,0.4706943,0,0,9.280725,2.272621,0,0.4954677,-0.4954677,4.67329,33.38057,0.1473957,0.5177638,0,0,2.272621
9/24/2007 12:00:00 AM,0,0,-16.82236,90,0,0,48.72956,48.72956,0.1504352,0.1504352,0,-1,0,0.1504352,0,0,2.775558E-17,0,0,0.1583528,0.1504352,0,0,9.831245,1.777153,0,0.1583528,-0.1583528,4.506371,32.1883,0.1473957,0.1654787,0,0,1.777153
9/24/2007 1:00:00 AM,0,0,-33.34567,90,0,0,47.73064,47.73064,0.2756221,0.2756221,0,-1,0,0.2756221,0,0,5.551115E-17,0,0,0.2901285,0.2756221,0,0,10.00719,1.618801,0,0.2901285,-0.2901285,4.200549,30.00386,0.1473957,0.3031843,0,0,1.618801
9/24/2007 2:00:00 AM,0,0,-48.71829,90,0,0,47.03831,47.03831,0.262304,0.262304,0,-1,0,0.262304,0,0,0,0,0,0.2761095,0.262304,0,0,10.32956,1.328672,0,0.2761095,-0.2761095,3.909504,27.92497,0.1473957,0.2885344,0,0,1.328672
9/24/2007 3:00:00 AM,0,0,-62.93477,90,0,0,46.42512,46.42512,0.1220943,0.1220943,0,-1,0,0.1220943,0,0,2.775558E-17,0,0,0.1285204,0.1220943,0,0,10.63635,1.052563,0,0.1285204,-0.1285204,3.774032,26.95732,0.1473957,0.1343038,0,0,1.052563
9/24/2007 4:00:00 AM,0,0,-76.27518,90,0,0,45.78225,45.78225,0.5133638,0.5133638,0,-1,0,0.5133638,0,0,0,0,0,0.5403829,0.5133638,0,0,10.77915,0.9240422,0,0.5403829,-0.5403829,3.204418,22.88865,0.1473957,0.5647001,0,0,0.9240422
9/24/2007 5:00:00 AM,0.03132832,0.6668429,-89.15587,90.3735,0.00227972,0.009190101,45.35469,45.28773,0.2292369,0.2292369,0,0,0,0.2292369,4.008998,0,0,0,0.009190101,0.241302,0.2292369,0,0,11.37957,0.3836593,0,0.2321119,-0.2321119,2.959751,21.14103,0.1473957,0.2521605,0.007352081,0,0.3928494
9/24/2007 6:00:00 AM,0.2361839,8.424916,-102.0418,75.37589,0.2549947,0.9868017,52.54498,45.0108,0.3778028,0.3778028,3.883066,0,1.225077,0.3778028,261.1949,0,0,0,0.9868017,0,0,3.505263,3.33,11.63747,0.1515474,4.316802,0,4.316802,7.055028,50.39296,0.1474514,0.4155831,0.7894413,5,1.138349
9/24/2007 7:00:00 AM,0.4278818,15.80879,-115.4052,60.37864,0.4975394,1.848566,59.42885,44.64486,2.020146,2.020146,5,0,1.53,2.020146,91.50655,0,0,0,1.848566,0,0,2.979854,2.830861,7.320673,4.036669,4.679427,0,4.679427,11.49432,82.10214,0.1476047,2.222161,1.478853,5,5.885235
9/24/2007 8:00:00 AM,0.6733629,22.38333,-129.6846,45.3824,0.7062933,2.502129,67.12923,46.00972,0.4317389,0.4317389,0,0,0,0.4317389,579.5468,0,0,0,2.502129,0.454462,0.4317389,0,0,2.641245,8.248154,2.047667,0,2.047667,13.43691,95.97774,0.1475013,0.4749128,2.001703,0,10.75028
9/24/2007 9:00:00 AM,0.7648889,27.66157,-145.1945,30.3889,0.8670321,2.908604,75.50502,49.4021,0.6965646,0.6965646,0,-1,0,0.6965646,417.5642,1.5818,0,0,2.908604,0.7332259,0.6965646,0,0,0.5935784,10.09105,0.5935784,0,0.5935784,14.00003,100,0.1474713,0.766221,2.326883,0,12.99966
9/24/2007 10:00:00 AM,0.9214041,31.13669,-161.96,15.40636,0.9688019,3.103832,82.22886,52.90327,1.20268,1.20268,0,-1,0,1.20268,258.0764,1.837854,0,0,3.103832,1.265978,1.20268,0,0,0,10.62527,0,0,0,14.00003,100,0.1474713,1.322948,2.483066,0,13.72911
9/24/2007 11:00:00 AM,0.9477464,32.39148,-179.5579,1.085975,1.004668,3.124848,86.39348,55.88025,1.967198,1.967198,0,-1,0,1.967198,158.8476,1.054113,0,0,3.124848,2.070735,1.967198,0,0,0,10.62527,0,0,0,14.00003,100,0.1474713,2.163918,2.499878,0,13.75012
9/24/2007 12:00:00 PM,0.9480896,31.25433,162.8219,14.66139,0.972185,2.99039,87.92571,58.36272,1.744355,1.744355,0,-1,0,1.744355,171.4324,1.154227,0,0,2.99039,1.836163,1.744355,0,0,0,10.62527,0,0,0,14.00003,100,0.1474713,1.91879,2.392312,0,13.61566
9/24/2007 1:00:00 PM,0.8155274,27.88128,146.0009,29.64264,0.8735677,2.698183,87.35769,60.80563,0.7008467,0.7008467,0,-1,0,0.7008467,384.989,1.96045,0,0,2.698183,0.7377334,0.7008467,0,0,0,10.62527,0,0,0,14.00003,100,0.1474713,0.7709314,2.158546,0,13.32346
9/24/2007 2:00:00 PM,0.6268762,22.68097,130.4259,44.63591,0.7155362,2.267717,83.76756,62.08148,0.6254599,0.6254599,0,-1,0,0.6254599,362.568,1.609339,0,0,2.267717,0.6583788,0.6254599,0,0,0,10.62527,0,0,0,14.00003,100,0.1474713,0.6880059,1.814174,0,12.89299
9/24/2007 3:00:00 PM,0.4509767,16.15905,116.091,59.63206,0.5088596,1.6825,77.65539,62.30895,1.114036,1.114036,0,-1,0,1.114036,151.0274,0.5098307,0,0,1.6825,1.17267,1.114036,0,0,0,10.62527,0,0,0,14.00003,100,0.1474713,1.22544,1.346,0,12.30777
9/24/2007 4:00:00 PM,0.2168733,8.804761,102.6919,74.62927,0.267621,0.9271703,70.61097,62.58588,2.053663,2.053663,0,-1,0,2.053663,45.14715,0,0,0,0.9271703,2.16175,2.053663,0,0,0,10.62527,0,1.23458,-1.23458,12.69867,90.70457,0.1474713,2.259029,0.7417362,0,11.55244
9/24/2007 5:00:00 PM,0.04016894,1.055694,89.7933,89.62688,0.01224557,0.04483408,61.84275,61.47817,1.476611,1.476611,0,-1,0,1.476611,3.036283,0,4.440892E-16,0,0.04483408,1.554327,1.476611,0,0,1.371756,9.390694,0,1.509493,-1.509493,11.10752,79.33928,0.1474713,1.624272,0.03586726,0,9.435528
9/24/2007 6:00:00 PM,0,0,76.92354,90,0,0,59.25285,59.25285,0.4565052,0.4565052,0,-1,0,0.4565052,0,0,5.551115E-17,0,0,0.4805318,0.4565052,0,0,3.04897,7.881201,0,0.4805318,-0.4805318,10.601,75.72124,0.1474713,0.5021557,0,0,7.881201
9/24/2007 7:00:00 PM,0,0,63.61651,90,0,0,56.97807,56.97807,2.753952,2.753952,0,-1,0,2.753952,0,0,0,0,0,2.898896,2.753952,0,0,3.582895,7.400669,0,2.898896,-2.898896,7.545291,53.89483,0.1474713,3.029346,0,0,7.400669
9/24/2007 8:00:00 PM,0,0,49.45191,90,0,0,54.68353,54.68353,3.403811,3.33,0,-1,0,3.33,0,0,0.07381143,0.4141926,0,3.505263,3.33,0,0,6.80389,4.501773,0,3.505263,-3.505263,3.850419,27.50294,0.1474713,3.744193,0,0,4.501773
9/24/2007 9:00:00 PM,0,0,34.13977,90,0,0,52.73513,52.73513,4.782644,0.9466842,0,-1,0,0.9466842,0,0,3.83596,4.314224,0,0.9965097,0.9466842,0,0,10.69863,0.9965097,0,0.9965097,-0.9965097,2.800006,20,0.1474713,5.260909,0,0,0.9965097
9/24/2007 10:00:00 PM,0,0,17.66743,90,0,0,50.87576,50.87576,0.6594405,0,0,-1,0,0,0,0,0.6594405,0.7253845,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1474713,0.7253845,0,0,0
9/24/2007 11:00:00 PM,0,0,0.4326992,90,0,0,49.7087,49.7087,0.5160664,0,0,-1,0,0,0,0,0.5160664,0.567673,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1474713,0.567673,0,0,0
9/25/2007 12:00:00 AM,0,0,-16.85657,90,0,0,48.81857,48.81857,0.4689527,0,0,-1,0,0,0,0,0.4689527,0.5158479,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1474713,0.5158479,0,0,0
9/25/2007 1:00:00 AM,0,0,-33.31522,90,0,0,47.81965,47.81965,0.2670603,0,0,-1,0,0,0,0,0.2670603,0.2937664,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1474713,0.2937664,0,0,0
9/25/2007 2:00:00 AM,0,0,-48.64005,90,0,0,47.06799,47.06799,0.453972,0,0,-1,0,0,0,0,0.453972,0.4993692,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1474713,0.4993692,0,0,0
9/25/2007 3:00:00 AM,0,0,-62.82589,90,0,0,46.45479,46.45479,0.1281234,0,0,-1,0,0,0,0,0.1281234,0.1409357,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1474713,0.1409357,0,0,0
9/25/2007 4:00:00 AM,0,0,-76.14952,90,0,0,45.78225,45.78225,0.0455848,0,0,-1,0,0,0,0,0.0455848,0.05014328,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1474713,0.05014328,0,0,0
9/25/2007 5:00:00 AM,0.03605508,1.058789,-89.02425,90.28174,0.002725031,0.01098446,45.36777,45.28773,0.4976841,0.4976841,4.002947,0,1.257805,0.4976841,2.207114,4.440892E-16,0,0,0.01098446,0,0,3.505263,3.33,11.80586,0,3.340984,0,3.340984,5.969542,42.6395,0.1475883,0.5474526,0.008787564,5,0.01098446
9/25/2007 6:00:00 AM,0.238217,8.81856,-101.9139,75.2864,0.2573445,0.9954915,52.61485,45.0108,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9954915,0,0,3.505263,3.33,8.464876,3.006886,4.325491,0,4.325491,10.07306,71.95031,0.1476039,0,0.7963932,5,4.002378
9/25/2007 7:00:00 AM,0.4279412,16.20767,-115.292,60.29179,0.4998351,1.856321,59.4979,44.64486,0,0,2.403224,0,0.8210803,0,0,0,0,0,1.856321,0,0,2.403224,2.283063,4.139384,6.899828,4.139384,0,4.139384,14.00003,100,0.1475149,0,1.485057,5,8.756149
9/25/2007 8:00:00 AM,0.617658,22.78942,-129.6006,45.29916,0.7084236,2.508165,67.22424,46.03939,0,0,0,0,0,0,0,2.508165,0,0,2.508165,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1475149,0,2.006532,0,13.13344
9/25/2007 9:00:00 AM,0.7838597,28.07376,-145.1579,30.31187,0.8688983,2.911579,75.67357,49.51089,0.5068148,0.5068148,0,-1,0,0.5068148,574.4857,2.378089,0,0,2.911579,0.5334893,0.5068148,0,0,0,10.62527,0,0,0,14.00003,100,0.1475149,0.5574963,2.329263,0,13.53685
9/25/2007 10:00:00 AM,0.8798779,31.54935,-161.99,15.34612,0.9703241,3.10327,82.47865,53.10107,0.3212553,0.3212553,0,-1,0,0.3212553,965.9827,2.765107,0,0,3.10327,0.3381635,0.3212553,0,0,0,10.62527,0,0,0,14.00003,100,0.1475149,0.3533808,2.482616,0,13.72854
9/25/2007 11:00:00 AM,0.9581158,32.79493,-179.6652,1.450494,1.005789,3.122285,86.66159,56.10773,2.170775,2.170775,0,-1,0,2.170775,143.8327,0.8372582,0,0,3.122285,2.285027,2.170775,0,0,0,10.62527,0,0,0,14.00003,100,0.1475149,2.387853,2.497828,0,13.74756
9/25/2007 12:00:00 PM,0.864678,31.63842,162.6426,14.78559,0.9728764,2.98718,88.17012,58.58031,2.250777,2.250777,0,-1,0,2.250777,132.7177,0.617941,0,0,2.98718,2.369239,2.250777,0,0,0,10.62527,0,0,0,14.00003,100,0.1475149,2.475855,2.389744,0,13.61245
9/25/2007 1:00:00 PM,0.6838671,28.24001,145.768,29.74945,0.873829,2.694273,87.59823,61.0331,2.901835,2.901835,0,-1,0,2.901835,92.84721,4.440892E-16,0,0,2.694273,3.054563,2.901835,0,0,0,10.62527,0,0.3602902,-0.3602902,13.62025,97.2873,0.1475149,3.192019,2.155419,0,13.31955
9/25/2007 2:00:00 PM,0.618719,23.01446,130.1607,44.7364,0.7153966,2.263627,83.99477,62.30895,1.130889,1.130889,0,-1,0,1.130889,200.1635,0.6728956,0,0,2.263627,1.190409,1.130889,0,0,0.4003225,10.26498,0.4003225,0,0.4003225,14.00003,100,0.1474948,1.243978,1.810902,0,12.52861
9/25/2007 3:00:00 PM,0.4808456,16.47224,115.8098,59.72892,0.5083753,1.678554,77.86092,62.52654,0.5666663,0.5666663,0,-1,0,0.5666663,296.2156,1.082063,0,0,1.678554,0.5964909,0.5666663,0,0,0,10.62527,0,0,0,14.00003,100,0.1474948,0.6233329,1.342843,0,12.30383
9/25/2007 4:00:00 PM,0.2921131,9.105227,102.4044,74.72348,0.2668702,0.9233335,70.81728,62.81336,0.8952435,0.8952435,0,-1,0,0.8952435,103.1377,0,1.110223E-16,0,0.9233335,0.9423615,0.8952435,0,0,0,10.62527,0,0.01902804,-0.01902804,13.97997,99.85674,0.1474948,0.9847678,0.7386668,0,11.54861
9/25/2007 5:00:00 PM,0.05593549,1.35201,89.50491,89.7188,0.009503422,0.03477805,61.91938,61.63641,1.435026,1.435026,0,-1,0,1.435026,2.423513,0,2.220446E-16,0,0.03477805,1.510554,1.435026,0,0,0.02114226,10.60625,0,1.475776,-1.475776,12.42437,88.7453,0.1474948,1.578529,0.02782244,0,10.64102
9/25/2007 6:00:00 PM,0,0,76.63815,90,0,0,59.41109,59.41109,0.4680396,0.4680396,0,-1,0,0.4680396,0,0,0,0,0,0.4926732,0.4680396,0,0,1.660893,9.13047,0,0.4926732,-0.4926732,11.90504,85.03585,0.1474948,0.5148436,0,0,9.13047
9/25/2007 7:00:00 PM,0,0,63.33934,90,0,0,57.07698,57.07698,1.632543,1.632543,0,-1,0,1.632543,0,0,2.220446E-16,0,0,1.718466,1.632543,0,0,2.208308,8.637797,0,1.718466,-1.718466,10.09362,72.09715,0.1474948,1.795797,0,0,8.637797
9/25/2007 8:00:00 PM,0,0,49.1921,90,0,0,54.82199,54.82199,0.1771685,0.1771685,0,-1,0,0.1771685,0,0,0,0,0,0.1864931,0.1771685,0,0,4.117714,6.919331,0,0.1864931,-0.1864931,9.89704,70.693,0.1474948,0.1948853,0,0,6.919331
9/25/2007 9:00:00 PM,0,0,33.9122,90,0,0,52.85382,52.85382,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.324929,6.732838,0,0,0,9.89704,70.693,0.1474948,0,0,0,6.732838
9/25/2007 10:00:00 PM,0,0,17.49136,90,0,0,50.95488,50.95488,0.1264968,0.1264968,0,-1,0,0.1264968,0,0,0,0,0,0.1331545,0.1264968,0,0,4.324929,6.732838,0,0.1331545,-0.1331545,9.756682,69.69045,0.1474948,0.1391464,0,0,6.732838
9/25/2007 11:00:00 PM,0,0,0.3249184,90,0,0,49.81749,49.81749,0.3126498,0.3126498,0,-1,0,0.3126498,0,0,5.551115E-17,0,0,0.329105,0.3126498,0,0,4.472878,6.599683,0,0.329105,-0.329105,9.409776,67.21255,0.1474948,0.3439147,0,0,6.599683
9/26/2007 12:00:00 AM,0,0,-16.8897,90,0,0,48.89769,48.89769,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.838551,6.270578,0,0,0,9.409776,67.21255,0.1474948,0,0,0,6.270578
9/26/2007 1:00:00 AM,0,0,-33.28427,90,0,0,47.8691,47.8691,0.6048236,0.6048236,0,-1,0,0.6048236,0,0,1.110223E-16,0,0,0.6366565,0.6048236,0,0,4.838551,6.270578,0,0.6366565,-0.6366565,8.738681,62.41903,0.1474948,0.665306,0,0,6.270578
9/26/2007 2:00:00 AM,0,0,-48.56162,90,0,0,47.09766,47.09766,0.4604646,0.4604646,0,-1,0,0.4604646,0,0,0,0,0,0.4846996,0.4604646,0,0,5.545947,5.633922,0,0.4846996,-0.4846996,8.227762,58.76962,0.1474948,0.506511,0,0,5.633922
9/26/2007 3:00:00 AM,0,0,-62.71687,90,0,0,46.48446,46.48446,0.8054939,0.8054939,0,-1,0,0.8054939,0,0,1.110223E-16,0,0,0.8478883,0.8054939,0,0,6.084502,5.149222,0,0.8478883,-0.8478883,7.33401,52.38568,0.1474948,0.8860433,0,0,5.149222
9/26/2007 4:00:00 AM,0,0,-76.0236,90,0,0,45.81192,45.81192,0.3024406,0.3024406,0,-1,0,0.3024406,0,0,5.551115E-17,0,0,0.3183585,0.3024406,0,0,7.0266,4.301334,0,0.3183585,-0.3183585,6.998431,49.98869,0.1474948,0.3326846,0,0,4.301334
9/26/2007 5:00:00 AM,0.03935892,1.449962,-88.89215,90.19076,0.003253255,0.01311257,45.38329,45.28773,0.5801117,0.5801117,0,0,0,0.5801117,2.260352,0,0,0,0.01311257,0.6106439,0.5801117,0,0,7.380332,3.982976,0,0.5975314,-0.5975314,6.368577,45.48975,0.1474948,0.6381229,0.01049005,0,3.996088
9/26/2007 6:00:00 AM,0.2531248,9.211398,-101.7853,75.19846,0.2596678,1.00425,52.65407,44.98113,0.5589125,0.5589125,0,0,0,0.5589125,179.6794,0,0,0,1.00425,0.5883289,0.5589125,0,0,8.044255,3.385444,0.4159214,0,0.4159214,6.763155,48.30815,0.1474739,0.6148037,0.8034002,0,4.389695
9/26/2007 7:00:00 AM,0.4718966,16.60575,-115.1778,60.20737,0.5020938,1.864282,59.53582,44.61519,0,0,0,0,0,0,0,0,0,0,1.864282,0,0,0,0,7.628334,3.759773,1.864282,0,1.864282,8.531769,60.94108,0.1473803,0,1.491426,0,5.624056
9/26/2007 8:00:00 AM,0.6583037,23.19478,-129.5154,45.21953,0.7105084,2.515016,67.2575,46.00972,1.835276,1.835276,0,0,0,1.835276,137.0375,0,0,0,2.515016,1.931869,1.835276,0,0,5.764052,5.437628,0.583147,0,0.583147,9.084991,64.89265,0.147351,2.018803,2.012013,0,7.952644
9/26/2007 9:00:00 AM,0.7421934,28.4853,-145.1204,30.24055,0.8707137,2.914793,75.82036,49.5999,1.460643,1.460643,0,-1,0,1.460643,199.5555,0,0,0,2.914793,1.537519,1.460643,0,0,5.180905,5.96246,1.377275,0,1.377275,10.39159,74.22548,0.147282,1.606707,2.331835,0,8.877254
9/26/2007 10:00:00 AM,0.8794083,31.96146,-162.0194,15.2973,0.9717931,3.103882,82.66603,53.23954,0,0,0,-1,0,0,0,0,0,0,3.103882,0,0,0,0,3.80363,7.202007,3.103882,0,3.103882,13.33619,95.2583,0.1471266,0,2.483106,0,10.30589
9/26/2007 11:00:00 AM,0.853271,33.19787,-179.7724,1.835532,1.006859,3.120958,86.86726,56.27586,1.302317,1.302317,0,-1,0,1.302317,239.6466,1.050351,0,0,3.120958,1.37086,1.302317,0,0,0.6997476,9.995502,0.6997476,0,0.6997476,14.00003,100,0.1470916,1.432549,2.496767,0,13.11646
9/26/2007 12:00:00 PM,0.922774,32.02198,162.4627,14.91914,0.9735207,2.984958,88.36241,58.74844,0.6613668,0.6613668,0,-1,0,0.6613668,451.3317,2.288782,0,0,2.984958,0.6961755,0.6613668,0,0,0,10.62527,0,0,0,14.00003,100,0.1470916,0.7275034,2.387966,0,13.61023
9/26/2007 1:00:00 PM,0.8431181,28.59818,145.5345,29.86031,0.8740512,2.690462,87.82745,61.25069,0,0,0,-1,0,0,0,2.690462,0,0,2.690462,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1470916,0,2.15237,0,13.31574
9/26/2007 2:00:00 PM,0.7126112,23.34743,129.8952,44.83891,0.7152283,2.259624,84.21102,62.52654,0,0,0,-1,0,0,0,2.259624,0,0,2.259624,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1470916,0,1.807699,0,12.8849
9/26/2007 3:00:00 PM,0.4937947,16.78506,115.5286,59.82661,0.5078744,1.67445,78.07594,62.75402,1.338224,1.338224,0,-1,0,1.338224,125.1248,0.2657931,0,0,1.67445,1.408657,1.338224,0,0,0,10.62527,0,0,0,14.00003,100,0.1470916,1.472046,1.33956,0,12.29972
9/26/2007 4:00:00 PM,0.2565075,9.405513,102.1173,74.81766,0.2661156,0.9198481,70.96373,62.98149,1.246187,1.246187,0,-1,0,1.246187,73.81299,0,0,0,0.9198481,1.311776,1.246187,0,0,0,10.62527,0,0.391928,-0.391928,13.5869,97.04909,0.1470916,1.370806,0.7358785,0,11.54512
9/26/2007 5:00:00 PM,0.05705841,1.64835,89.21733,89.80994,0.007582037,0.02771771,62.08968,61.86389,0,0,0,-1,0,0,0,0,0,0,0.02771771,0,0,0,0,0.4354756,10.23335,0.02771771,0,0.02771771,13.6132,97.23692,0.1470903,0,0.02217417,0,10.26106
9/26/2007 6:00:00 PM,0,0,76.354,90,0,0,59.57923,59.57923,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4077578,10.25829,0,0,0,13.6132,97.23692,0.1470903,0,0,0,10.25829
9/26/2007 7:00:00 PM,0,0,63.06382,90,0,0,57.24512,57.24512,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4077578,10.25829,0,0,0,13.6132,97.23692,0.1470903,0,0,0,10.25829
9/26/2007 8:00:00 PM,0,0,48.93435,90,0,0,54.94067,54.94067,2.722634,2.722634,0,-1,0,2.722634,0,0,4.440892E-16,0,0,2.86593,2.722634,0,0,0.4077578,10.25829,0,2.86593,-2.86593,10.59224,75.6587,0.1470903,2.994897,0,0,10.25829
9/26/2007 9:00:00 PM,0,0,33.68695,90,0,0,52.96261,52.96261,0.5749773,0.5749773,0,-1,0,0.5749773,0,0,1.110223E-16,0,0,0.6052392,0.5749773,0,0,3.592125,7.392362,0,0.6052392,-0.6052392,9.954261,71.10172,0.1470903,0.632475,0,0,7.392362
9/26/2007 10:00:00 PM,0,0,17.31753,90,0,0,51.04389,51.04389,0.2063414,0.2063414,0,-1,0,0.2063414,0,0,2.775558E-17,0,0,0.2172014,0.2063414,0,0,4.264613,6.787123,0,0.2172014,-0.2172014,9.72531,69.46636,0.1470903,0.2269755,0,0,6.787123
9/26/2007 11:00:00 PM,0,0,0.2189199,90,0,0,49.90651,49.90651,0.0867214,0.0867214,0,-1,0,0.0867214,0,0,1.387779E-17,0,0,0.09128568,0.0867214,0,0,4.505948,6.569921,0,0.09128568,-0.09128568,9.629086,68.77905,0.1470903,0.09539354,0,0,6.569921
9/27/2007 12:00:00 AM,0,0,-16.92165,90,0,0,48.95704,48.95704,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.607377,6.478635,0,0,0,9.629086,68.77905,0.1470903,0,0,0,6.478635
9/27/2007 1:00:00 AM,0,0,-33.25275,90,0,0,47.92844,47.92844,0.4998199,0.4998199,0,-1,0,0.4998199,0,0,5.551115E-17,0,0,0.5261262,0.4998199,0,0,4.607377,6.478635,0,0.5261262,-0.5261262,9.074501,64.81773,0.1470903,0.5498019,0,0,6.478635
9/27/2007 2:00:00 AM,0,0,-48.48293,90,0,0,47.14711,47.14711,0.1925295,0.1925295,0,-1,0,0.1925295,0,0,0,0,0,0.2026627,0.1925295,0,0,5.191961,5.952509,0,0.2026627,-0.2026627,8.860876,63.29184,0.1470903,0.2117825,0,0,5.952509
9/27/2007 3:00:00 AM,0,0,-62.60763,90,0,0,46.48446,46.48446,0.1496301,0.1496301,0,-1,0,0.1496301,0,0,2.775558E-17,0,0,0.1575053,0.1496301,0,0,5.417142,5.749846,0,0.1575053,-0.1575053,8.694851,62.10595,0.1470903,0.1645931,0,0,5.749846
9/27/2007 4:00:00 AM,0,0,-75.89735,90,0,0,45.81192,45.81192,0.268106,0.268106,0,-1,0,0.268106,0,0,5.551115E-17,0,0,0.2822168,0.268106,0,0,5.592148,5.592341,0,0.2822168,-0.2822168,8.397368,59.98108,0.1470903,0.2949166,0,0,5.592341
9/27/2007 5:00:00 AM,0.03581554,1.840203,-88.75951,90.10066,0.004779975,0.01926135,45.42813,45.28773,0.4035779,0.4035779,0,0,0,0.4035779,4.772649,0,5.551115E-17,0,0.01926135,0.4248188,0.4035779,0,0,5.905722,5.310124,0,0.4055574,-0.4055574,7.969873,56.92755,0.1470903,0.4439356,0.01540908,0,5.329386
9/27/2007 6:00:00 AM,0.1822453,9.603272,-101.6559,75.11217,0.2826112,1.088653,53.33673,44.98113,0.4299402,0.4299402,0,0,0,0.4299402,253.2104,0,0,0,1.088653,0.4525686,0.4299402,0,0,6.356341,4.904567,0.6360846,0,0.6360846,8.573316,61.23785,0.1470585,0.4729342,0.8709226,0,5.99322
9/27/2007 7:00:00 AM,0.3545797,17.00287,-115.0627,60.12546,0.6082796,2.215243,62.70869,44.58552,2.482377,2.482377,0,0,0,2.482377,89.23878,0,0,0,2.215243,2.613028,2.482377,0,0,5.720257,5.477043,0,0.3977855,-0.3977855,8.154013,58.24284,0.1470585,2.730615,1.772194,0,7.692286
9/27/2007 8:00:00 AM,0.3888835,23.59924,-129.429,45.14363,0.668635,2.385442,66.01469,46.03939,2.230193,2.230193,0,0,0,2.230193,106.9612,0,0,0,2.385442,2.347572,2.230193,0,0,6.162241,5.079257,0.0378706,0,0.0378706,8.18994,58.49946,0.1470566,2.453213,1.908354,0,7.4647
9/27/2007 9:00:00 AM,0.5929961,28.89606,-145.0818,30.17505,1.066753,3.42329,81.99314,49.7087,1.909671,1.909671,0,-1,0,1.909671,179.2607,0,0,0,3.42329,2.01018,1.909671,0,0,6.12437,5.113341,1.41311,0,1.41311,9.530534,68.0751,0.146986,2.100638,2.738632,0,8.536631
9/27/2007 10:00:00 AM,0.8655076,32.37289,-162.0482,15.26004,0.9732083,3.103019,82.91254,53.43734,0,0,0,-1,0,0,0,0,0,0,3.103019,0,0,0,0,4.71126,6.38514,3.103019,0,3.103019,12.47432,89.10208,0.1468313,0,2.482415,0,9.488159
9/27/2007 11:00:00 AM,0.819697,33.60019,-179.8797,2.230052,1.007876,3.119039,87.09161,56.46378,0.7903513,0.7903513,0,-1,0,0.7903513,394.6396,0.6788486,0,0,3.119039,0.8319487,0.7903513,0,0,1.608241,9.177857,1.608241,0,1.608241,14.00003,100,0.1467513,0.8693864,2.495231,0,12.2969
9/27/2007 12:00:00 PM,0.873111,32.40489,162.2825,15.06164,0.9741184,2.98129,88.61404,58.97592,1.245185,1.245185,0,-1,0,1.245185,239.4254,1.670568,0,0,2.98129,1.310722,1.245185,0,0,0,10.62527,0,0,0,14.00003,100,0.1467513,1.369704,2.385032,0,13.60656
9/27/2007 1:00:00 PM,0.6847715,28.9557,145.3005,29.97502,0.874235,2.686356,88.0656,61.47817,0.8798224,0.8798224,0,-1,0,0.8798224,305.3294,1.760227,0,0,2.686356,0.9261289,0.8798224,0,0,0,10.62527,0,0,0,14.00003,100,0.1467513,0.9678047,2.149085,0,13.31163
9/27/2007 2:00:00 PM,0.4748805,23.67982,129.6294,44.9433,0.8401644,2.57705,88.3103,62.75402,0.08131874,0.08131874,0,-1,0,0.08131874,3169.073,2.491452,0,0,2.57705,0.08559866,0.08131874,0,0,0,10.62527,0,0,0,14.00003,100,0.1467513,0.08945061,2.06164,0,13.20232
9/27/2007 3:00:00 PM,0.4812544,17.09745,115.2476,59.92503,0.5073586,1.670306,78.29051,62.98149,1.259296,1.259296,0,-1,0,1.259296,132.6381,0.3447317,0,0,1.670306,1.325575,1.259296,0,0,0,10.62527,0,0,0,14.00003,100,0.1467513,1.385225,1.336245,0,12.29558
9/27/2007 4:00:00 PM,0.2493026,9.705568,101.8308,74.91169,0.2653592,0.9157099,71.21963,63.25842,1.233197,1.233197,0,-1,0,1.233197,74.25497,0,0,0,0.9157099,1.298102,1.233197,0,0,0,10.62527,0,0.382392,-0.382392,13.59695,97.12089,0.1467513,1.356517,0.732568,0,11.54098
9/27/2007 5:00:00 PM,0.06237362,1.944665,88.93072,89.90018,0.006095986,0.02226143,62.26304,62.08148,0,0,0,-1,0,0,0,0,0,0,0.02226143,0,0,0,0,0.42488,10.24288,0.02226143,0,0.02226143,13.61807,97.27174,0.1467502,0,0.01780914,0,10.26514
9/27/2007 6:00:00 PM,0,0,76.07121,90,0,0,59.80671,59.80671,2.990776,2.990776,0,-1,0,2.990776,0,0,0,0,0,3.148185,2.990776,0,0,0.4026186,10.26292,0,3.148185,-3.148185,10.29959,73.56837,0.1467502,3.289853,0,0,10.26292
9/27/2007 7:00:00 PM,0,0,62.7901,90,0,0,57.47259,57.47259,4.268248,3.33,0,-1,0,3.33,0,0,0.9382478,1.365073,0,3.505263,3.33,0,0,3.900602,7.114732,0,3.505263,-3.505263,6.60472,47.17648,0.1467502,4.695073,0,0,7.114732
9/27/2007 8:00:00 PM,0,0,48.67878,90,0,0,55.10881,55.10881,1.544357,1.544357,0,-1,0,1.544357,0,0,2.220446E-16,0,0,1.625639,1.544357,0,0,7.795339,3.609469,0,1.625639,-1.625639,4.891146,34.93669,0.1467502,1.698793,0,0,3.609469
9/27/2007 9:00:00 PM,0,0,33.46414,90,0,0,53.0714,53.0714,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.601604,1.98383,0,0,0,4.891146,34.93669,0.1467502,0,0,0,1.98383
9/27/2007 10:00:00 PM,0,0,17.14607,90,0,0,51.15268,51.15268,0.3806752,0.3806752,0,-1,0,0.3806752,0,0,5.551115E-17,0,0,0.4007107,0.3806752,0,0,9.601604,1.98383,0,0.4007107,-0.4007107,4.46876,31.91965,0.1467502,0.4187427,0,0,1.98383
9/27/2007 11:00:00 PM,0,0,0.1147984,90,0,0,49.98563,49.98563,0.4544012,0.4544012,0,-1,0,0.4544012,0,0,5.551115E-17,0,0,0.4783171,0.4544012,0,0,10.04684,1.58312,0,0.4783171,-0.4783171,3.96457,28.3183,0.1467502,0.4998413,0,0,1.58312
9/28/2007 12:00:00 AM,0,0,-16.95233,90,0,0,49.01638,49.01638,0.07128224,0.07128224,0,-1,0,0.07128224,0,0,0,0,0,0.07503393,0.07128224,0,0,10.5783,1.104802,0,0.07503393,-0.07503393,3.885477,27.75335,0.1467502,0.07841046,0,0,1.104802
9/28/2007 1:00:00 AM,0,0,-33.22057,90,0,0,47.98779,47.98779,0.07585921,0.07585921,0,-1,0,0.07585921,0,0,0,0,0,0.07985181,0.07585921,0,0,10.66167,1.029768,0,0.07985181,-0.07985181,3.801306,27.15213,0.1467502,0.08344514,0,0,1.029768
9/28/2007 2:00:00 AM,0,0,-48.40392,90,0,0,47.17678,47.17678,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.7504,0.9499167,0,0,0,3.801306,27.15213,0.1467502,0,0,0,0.9499167
9/28/2007 3:00:00 AM,0,0,-62.49814,90,0,0,46.53391,46.53391,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.7504,0.9499167,0,0,0,3.801306,27.15213,0.1467502,0,0,0,0.9499167
9/28/2007 4:00:00 AM,0,0,-75.77072,90,0,0,45.84159,45.84159,0.1755991,0.1755991,0,-1,0,0.1755991,0,0,2.775558E-17,0,0,0.1848411,0.1755991,0,0,10.7504,0.9499167,0,0.1848411,-0.1848411,3.606466,25.76042,0.1467502,0.193159,0,0,0.9499167
9/28/2007 5:00:00 AM,0.0405838,2.229348,-88.62627,90.01158,0.005585202,0.02250312,45.45179,45.28773,0.1160645,0.1160645,0,0,0,0.1160645,19.38846,0,1.387779E-17,0,0.02250312,0.1221732,0.1160645,0,0,10.95578,0.7650756,0,0.09967005,-0.09967005,3.501405,25.00998,0.1467502,0.127671,0.0180025,0,0.7875787
9/28/2007 6:00:00 AM,0.2396566,9.99402,-101.5256,75.02763,0.2642271,1.021256,52.75981,44.95146,0.6934305,0.6934305,0,0,0,0.6934305,147.2759,0,0,0,1.021256,0.7299269,0.6934305,0,0,11.06652,0.6654055,0.2913294,0,0.2913294,3.777784,26.98412,0.1467357,0.7627736,0.817005,0,1.686662
9/28/2007 7:00:00 AM,0.4532497,17.39888,-114.9464,60.04619,0.5064926,1.87968,59.6181,44.56574,1.5108,1.5108,4.640399,0,1.431829,1.5108,124.4162,0,0,0,1.87968,0,0,3.129599,2.973119,10.77519,0.9276021,4.852799,0,4.852799,8.381554,59.86812,0.1468427,1.66188,1.503744,5,2.807282
9/28/2007 8:00:00 AM,0.6517996,24.00264,-129.3414,45.07157,0.7145355,2.526822,67.41026,46.03939,0,0,3.505263,0,1.121937,0,0,0,0,0,2.526822,0,0,3.505263,3.33,5.922392,5.295121,5.856822,0,5.856822,13.93782,99.55568,0.1467833,0,2.021457,5,7.821943
9/28/2007 9:00:00 AM,0.7671074,29.30588,-145.042,30.1155,0.8741869,2.920557,76.11923,49.78782,1.210123,1.210123,0,-1,0,1.210123,241.3438,1.581174,0,0,2.920557,1.273814,1.210123,0,0,0.06557022,10.56626,0.06557022,0,0.06557022,14.00003,100,0.14678,1.331135,2.336446,0,13.48682
9/28/2007 10:00:00 AM,0.8982172,32.78351,-162.0761,15.23448,0.9745691,3.103997,83.06619,53.54614,1.097201,1.097201,0,-1,0,1.097201,282.9016,1.949049,0,0,3.103997,1.154948,1.097201,0,0,0,10.62527,0,0,0,14.00003,100,0.14678,1.206921,2.483198,0,13.72927
9/28/2007 11:00:00 AM,0.829946,34.00175,-179.9866,2.629337,1.008842,3.118132,87.26365,56.60225,1.849246,1.849246,0,-1,0,1.849246,168.6164,1.171557,0,0,3.118132,1.946575,1.849246,0,0,0,10.62527,0,0,0,14.00003,100,0.14678,2.034171,2.494506,0,13.74341
9/28/2007 12:00:00 PM,0.8967811,32.78706,162.1021,15.21263,0.9746698,2.980164,88.74268,59.08471,2.629184,2.629184,0,-1,0,2.629184,113.3494,0.2126019,0,0,2.980164,2.767562,2.629184,0,0,0,10.62527,0,0,0,14.00003,100,0.14678,2.892103,2.384131,0,13.60544
9/28/2007 1:00:00 PM,0.7968698,29.3125,145.0663,30.09339,0.8743815,2.683544,88.23184,61.63641,2.175896,2.175896,0,-1,0,2.175896,123.3305,0.3931272,0,0,2.683544,2.290417,2.175896,0,0,0,10.62527,0,0,0,14.00003,100,0.14678,2.393486,2.146836,0,13.30882
9/28/2007 2:00:00 PM,0.6393831,24.01158,129.3636,45.04942,0.7148106,2.252053,84.60076,62.92215,0.1932714,0.1932714,0,-1,0,0.1932714,1165.228,2.048609,0,0,2.252053,0.2034436,0.1932714,0,0,0,10.62527,0,0,0,14.00003,100,0.14678,0.2125986,1.801642,0,12.87733
9/28/2007 3:00:00 PM,0.4431527,17.40936,114.9668,60.02402,0.5068296,1.666243,78.49466,63.19908,0.9174758,0.9174758,0,-1,0,0.9174758,181.6116,0.7004787,0,0,1.666243,0.965764,0.9174758,0,0,0,10.62527,0,0,0,14.00003,100,0.14678,1.009223,1.332994,0,12.29152
9/28/2007 4:00:00 PM,0.266434,10.00534,101.5449,75.00546,0.264603,0.912231,71.36601,63.42656,1.228101,1.228101,0,-1,0,1.228101,74.27981,0,0,0,0.912231,1.292738,1.228101,0,0,0,10.62527,0,0.3805068,-0.3805068,13.59894,97.13508,0.14678,1.350911,0.7297848,0,11.53751
9/28/2007 5:00:00 PM,0.06624121,2.240903,88.64521,89.98941,0.004864676,0.01775056,62.39452,62.24961,0.8915779,0.8915779,0,-1,0,0.8915779,1.990915,0,1.110223E-16,0,0.01775056,0.9385031,0.8915779,0,0,0.4227854,10.24477,0,0.9207525,-0.9207525,12.62838,90.20254,0.14678,0.9807357,0.01420044,0,10.26252
9/28/2007 6:00:00 PM,0,0,75.78994,90,0,0,59.97484,59.97484,1.873436,1.873436,0,-1,0,1.873436,0,0,2.220446E-16,0,0,1.972038,1.873436,0,0,1.445844,9.324015,0,1.972038,-1.972038,10.54967,75.35463,0.14678,2.06078,0,0,9.324015
9/28/2007 7:00:00 PM,0,0,62.5183,90,0,0,57.63084,57.63084,3.004878,3.004878,0,-1,0,3.004878,0,0,4.440892E-16,0,0,3.163029,3.004878,0,0,3.636997,7.351977,0,3.163029,-3.163029,7.215544,51.5395,0.14678,3.305366,0,0,7.351977
9/28/2007 8:00:00 PM,0,0,48.42554,90,0,0,55.2176,55.2176,2.017847,2.017847,0,-1,0,2.017847,0,0,0,0,0,2.12405,2.017847,0,0,7.151474,4.188947,0,2.12405,-2.12405,4.976599,35.54706,0.14678,2.219632,0,0,4.188947
9/28/2007 9:00:00 PM,0,0,33.24388,90,0,0,53.1802,53.1802,1.454268,1.454268,0,-1,0,1.454268,0,0,2.220446E-16,0,0,1.530808,1.454268,0,0,9.51153,2.064898,0,1.530808,-1.530808,3.362986,24.02128,0.14678,1.599694,0,0,2.064898
9/28/2007 10:00:00 PM,0,0,16.97706,90,0,0,51.21202,51.21202,0.8083008,0.5073852,0,-1,0,0.5073852,0,0,0.3009156,0.3817457,0,0.5340897,0.5073852,0,0,11.21243,0.5340897,0,0.5340897,-0.5340897,2.800006,20,0.14678,0.8891309,0,0,0.5340897
9/28/2007 11:00:00 PM,0,0,0.01264599,90,0,0,50.0153,50.0153,0.3229902,0,0,-1,0,0,0,0,0.3229902,0.3552892,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.14678,0.3552892,0,0,0
9/29/2007 12:00:00 AM,0,0,-16.98167,90,0,0,49.01638,49.01638,0.3369816,0,0,-1,0,0,0,0,0.3369816,0.3706798,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.14678,0.3706798,0,0,0
9/29/2007 1:00:00 AM,0,0,-33.18766,90,0,0,47.98779,47.98779,0.05376386,0,0,-1,0,0,0,0,0.05376386,0.05914024,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.14678,0.05914024,0,0,0
9/29/2007 2:00:00 AM,0,0,-48.32452,90,0,0,47.14711,47.14711,0.1867925,0,0,-1,0,0,0,0,0.1867925,0.2054717,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.14678,0.2054717,0,0,0
9/29/2007 3:00:00 AM,0,0,-62.38834,90,0,0,46.50424,46.50424,0.1719222,0,0,-1,0,0,0,0,0.1719222,0.1891144,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.14678,0.1891144,0,0,0
9/29/2007 4:00:00 AM,0,0,-75.64368,90,0,0,45.81192,45.81192,0.369929,0,0,-1,0,0,0,0,0.369929,0.406922,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.14678,0.406922,0,0,0
9/29/2007 5:00:00 AM,0.05498517,2.61724,-88.49242,89.92362,0.006421586,0.02587798,45.41701,45.22839,0.4876415,0.4876415,3.992905,0,1.255063,0.4876415,5.306763,0,0,0,0.02587798,0,0,3.505263,3.33,11.80586,0,3.355878,0,3.355878,5.983671,42.74042,0.1468946,0.5364057,0.02070238,5,0.02587798
9/29/2007 6:00:00 AM,0.1830001,10.38348,-101.3944,74.94496,0.2645627,1.022849,52.71006,44.89212,0.1615886,0.1615886,3.666852,0,1.166051,0.1615886,632.9955,0,0,0,1.022849,0,0,3.505263,3.33,8.449983,3.02029,4.352849,0,4.352849,10.11315,72.23661,0.1469261,0.1777475,0.8182789,5,4.043139
9/29/2007 7:00:00 AM,0.3655286,17.79361,-114.8289,59.96965,0.6035403,2.201012,62.48508,44.5064,0.0942554,0.0942554,2.090173,0,0.7356172,0.0942554,2335.157,0,0,0,2.201012,0,0,1.995918,1.896122,4.097134,6.937854,4.097134,0,4.097134,14.00003,100,0.1468094,0.1036809,1.760809,5,9.138865
