Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/16/2007 4:00:00 AM,0.03584093,1.198868,-73.38235,103.4872,0.002935073,0.01187111,44.7607,44.67453,0.280017,0.280017,0,-1,0,0.280017,4.239425,0,0,0,0.01187111,0.2947547,0.280017,0,0,7.15539,4.185423,0,0.2828836,-0.2828836,6.913643,49.38307,0.1425348,0.3080187,0.009496886,0,4.197294
10/16/2007 5:00:00 AM,0.181547,8.869595,-86.08514,88.70078,0.04145869,0.167486,44.97203,43.75473,0.2286382,0.2286382,0,0,0,0.2286382,73.25371,0,2.775558E-17,0,0.167486,0.2406718,0.2286382,0,0,7.469706,3.902539,0,0.07318583,-0.07318583,6.836499,48.83204,0.1425348,0.251502,0.1339888,0,4.070025
10/16/2007 6:00:00 AM,0.4293509,16.65713,-98.98877,73.91714,0.2976746,1.156061,51.9323,43.14153,0.3025102,0.3025102,0,0,0,0.3025102,382.1559,0,0,0,1.156061,0.3184318,0.3025102,0,0,7.551023,3.829354,0.837629,0,0.837629,7.631143,54.50806,0.1424967,0.3327613,0.9248486,0,4.985415
10/16/2007 7:00:00 AM,0.6754147,24.15891,-112.6049,59.16951,0.5369334,2.005756,58.53046,42.58768,0.933129,0.933129,0,0,0,0.933129,214.9494,0,0,0,2.005756,0.982241,0.933129,0,0,6.713394,4.58322,1.023515,0,1.023515,8.602135,61.4437,0.1424502,1.026442,1.604604,0,6.588975
10/16/2007 8:00:00 AM,0.8667923,30.91091,-127.4677,44.51685,0.7406603,2.629084,66.81602,44.67453,1.504773,1.504773,0,0,0,1.504773,174.7163,0,0,0,2.629084,1.583972,1.504773,0,0,5.689879,5.504383,1.045112,0,1.045112,9.593615,68.52568,0.1424027,1.65525,2.103267,0,8.133467
10/16/2007 9:00:00 AM,1.040098,36.35838,-144.0135,30.11802,0.8950087,2.978868,76.6795,49.7087,1.627496,1.627496,0,-1,0,1.627496,183.0338,0,0,0,2.978868,1.713154,1.627496,0,0,4.644768,6.444983,1.265714,0,1.265714,10.79438,77.10254,0.1423453,1.790246,2.383095,0,9.423852
10/16/2007 10:00:00 AM,1.070239,39.88618,-162.3074,16.66597,0.989473,3.116441,84.64362,54.63407,1.705498,1.705498,0,-1,0,1.705498,182.7291,0,0,0,3.116441,1.795261,1.705498,0,0,3.379053,7.584126,1.32118,0,1.32118,12.04776,86.05524,0.1422853,1.876048,2.493153,0,10.70057
10/16/2007 11:00:00 AM,1.170689,40.97242,178.2767,9.69963,1.017621,3.100574,89.2208,58.24404,0.6623679,0.6623679,0,-1,0,0.6623679,468.1045,0.3454714,0,0,3.100574,0.6972293,0.6623679,0,0,2.057873,8.773189,2.057873,0,2.057873,14.00003,100,0.1421921,0.7286046,2.480459,0,11.87376
10/16/2007 12:00:00 PM,1.106224,39.43066,158.9795,18.87266,0.9775348,2.944516,90.76714,60.97376,1.139507,1.139507,0,-1,0,1.139507,258.4026,1.745035,0,0,2.944516,1.199481,1.139507,0,0,0,10.62527,0,0,0,14.00003,100,0.1421921,1.253458,2.355613,0,13.56979
10/16/2007 1:00:00 PM,0.8879726,35.52161,140.9701,32.61745,0.8719453,2.637412,90.20747,63.64415,0,0,0,-1,0,0,0,2.637412,0,0,2.637412,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1421921,0,2.10993,0,13.26269
10/16/2007 2:00:00 PM,0.7214187,29.80058,124.7403,47.08333,0.708042,2.201746,86.42481,64.92,2.070098,2.070098,0,-1,0,2.070098,106.3595,0.02269595,0,0,2.201746,2.179051,2.070098,0,0,0,10.62527,0,0,0,14.00003,100,0.1421921,2.277108,1.761397,0,12.82702
10/16/2007 3:00:00 PM,0.6401004,22.87916,110.1339,61.75954,0.496979,1.615889,80.10595,65.08813,0.3337211,0.3337211,0,-1,0,0.3337211,484.2034,1.264603,0,0,1.615889,0.3512853,0.3337211,0,0,0,10.62527,0,0,0,14.00003,100,0.1421921,0.3670932,1.292711,0,12.24116
10/16/2007 4:00:00 PM,0.444252,15.29574,96.68208,76.51659,0.2530944,0.864411,72.79991,65.19692,1.080108,1.080108,0,-1,0,1.080108,80.03008,0,0,0,0.864411,1.136955,1.080108,0,0,0,10.62527,0,0.2725444,-0.2725444,13.71274,97.94795,0.1421921,1.188118,0.6915288,0,11.48969
10/16/2007 5:00:00 PM,0.2137416,7.500675,83.84942,91.30286,0.01462469,0.05275511,64.24856,63.81228,2.171598,2.171598,0,-1,0,2.171598,2.429322,0,0,0,0.05275511,2.285892,2.171598,0,0,0.3028271,10.35273,0,2.233138,-2.233138,11.35881,81.13418,0.1421921,2.388758,0.04220409,0,10.40549
10/16/2007 6:00:00 PM,0.02688812,0,71.13328,90,0,0,61.08256,61.08256,2.665985,2.665985,0,-1,0,2.665985,0,0,4.440892E-16,0,0,2.8063,2.665985,0,0,2.784091,8.119593,0,2.8063,-2.8063,8.400707,60.00493,0.1421921,2.932584,0,0,8.119593
10/16/2007 7:00:00 PM,0,0,58.09546,90,0,0,58.53085,58.53085,3.254845,3.254845,0,-1,0,3.254845,0,0,4.440892E-16,0.2503299,0,3.426153,3.254845,0,0,5.902202,5.313292,0,3.426153,-3.426153,4.789225,34.20868,0.1421921,3.58033,0,0,5.313292
10/16/2007 8:00:00 PM,0,0,44.39108,90,0,0,55.93959,55.93959,1.075752,1.075752,0,-1,0,1.075752,0,0,2.220446E-16,0,0,1.132371,1.075752,0,0,9.709039,1.887139,0,1.132371,-1.132371,3.595601,25.68282,0.1421921,1.183328,0,0,1.887139
10/16/2007 9:00:00 PM,0,0,29.82833,90,0,0,53.65493,53.65493,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.96723,0.7547683,0,0,0,3.595601,25.68282,0.1421921,0,0,0,0.7547683
10/16/2007 10:00:00 PM,0,0,14.4538,90,0,0,51.35049,51.35049,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.96723,0.7547683,0,0,0,3.595601,25.68282,0.1421921,0,0,0,0.7547683
10/16/2007 11:00:00 PM,0,0,-1.401025,90,0,0,49.81749,49.81749,0.2914631,0.2914631,0,-1,0,0.2914631,0,0,5.551115E-17,0,0,0.3068032,0.2914631,0,0,10.96723,0.7547683,0,0.3068032,-0.3068032,3.272202,23.37283,0.1421921,0.3206094,0,0,0.7547683
10/17/2007 12:00:00 AM,0,0,-17.20036,90,0,0,48.65044,48.65044,0.2303727,0.2303727,0,-1,0,0.2303727,0,0,2.775558E-17,0,0,0.2424975,0.2303727,0,0,11.30812,0.4479651,0,0.2424975,-0.2424975,3.016587,21.54701,0.1421921,0.2534099,0,0,0.4479651
10/17/2007 1:00:00 AM,0,0,-32.39796,90,0,0,47.42404,47.42404,0.2690645,0.1951942,0,-1,0,0.1951942,0,0,0.07387035,0.1007768,0,0.2054676,0.1951942,0,0,11.57756,0.2054676,0,0.2054676,-0.2054676,2.800006,20,0.1421921,0.295971,0,0,0.2054676
10/17/2007 2:00:00 AM,0,0,-46.76628,90,0,0,46.34599,46.34599,0.2063572,0,0,-1,0,0,0,0,0.2063572,0.2269929,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1421921,0.2269929,0,0,0
10/17/2007 3:00:00 AM,0,0,-60.3066,90,0,0,45.47565,45.47565,0.2355026,0,0,-1,0,0,0,0,0.2355026,0.2590529,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1421921,0.2590529,0,0,0
10/17/2007 4:00:00 AM,0.02913314,1.541704,-73.24167,103.4199,0.006209156,0.02511927,44.71834,44.53607,0.574512,0.0238633,0,-1,0,0.0238633,105.2632,0,0.5506487,0.6271905,0.02511927,0.02511927,0.0238633,0,0,11.80586,0,0,0,0,2.800006,20,0.1421921,0.6319632,0.02009541,0,0.02511927
10/17/2007 5:00:00 AM,0.1347512,9.208883,-85.93427,88.65007,0.05118258,0.2066338,45.08956,43.5866,0.243471,0.243471,3.748734,0,1.188404,0.243471,84.87,0,0,0,0.2066338,0,0,3.505263,3.33,11.80586,0,3.536634,0,3.536634,6.155151,43.96527,0.1422732,0.2678181,0.165307,5,0.2066338
10/17/2007 6:00:00 AM,0.3058215,16.9973,-98.83523,73.88329,0.3031268,1.17742,51.9052,42.95362,0.3727977,0.3727977,3.878061,0,1.223711,0.3727977,315.8334,0,0,0,1.17742,0,0,3.505263,3.33,8.269226,3.182971,4.50742,0,4.50742,10.43126,74.50889,0.1423227,0.4100775,0.9419357,5,4.36039
10/17/2007 7:00:00 AM,0.3882618,24.5046,-112.4584,59.15539,0.477313,1.804689,56.5092,42.3602,1.491048,1.491048,3.350311,0,1.079635,1.491048,121.0349,0,0,0,1.804689,0,0,1.859262,1.766299,3.761807,7.239648,3.570988,0,3.570988,13.819,98.70695,0.1423636,1.640153,1.443751,5,9.044336
10/17/2007 8:00:00 AM,0.3101193,31.26581,-127.3432,44.52983,0.3158822,1.213394,53.81973,44.47673,1.239705,1.239705,0,0,0,1.239705,97.87762,0,0,0,1.213394,1.304953,1.239705,0,0,0.190819,10.45354,0,0.09155879,-0.09155879,13.72249,98.01759,0.1423636,1.363675,0.970715,0,11.66693
10/17/2007 9:00:00 AM,0.607034,36.72331,-143.9334,30.17719,0.8782748,2.936117,76.02271,49.57024,1.941143,1.941143,0,-1,0,1.941143,151.2571,0.6002577,0,0,2.936117,2.043308,1.941143,0,0,0.292551,10.36198,0.292551,0,0.292551,14.00003,100,0.1423504,2.135257,2.348893,0,13.29809
10/17/2007 10:00:00 AM,0.4741459,40.25666,-162.2978,16.8336,0.5825397,1.999604,72.03374,54.54506,0.5567668,0.5567668,0,-1,0,0.5567668,359.1457,1.413534,0,0,1.999604,0.5860703,0.5567668,0,0,0,10.62527,0,0,0,14.00003,100,0.1423504,0.6124435,1.599683,0,12.62488
10/17/2007 11:00:00 AM,0.3997613,41.33838,178.1994,10.07019,0.4246125,1.46802,70.93065,58.19458,0,0,0,-1,0,0,0,1.46802,0,0,1.46802,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1423504,0,1.174416,0,12.09329
10/17/2007 12:00:00 PM,0.7890664,39.78088,158.8223,19.10191,1.182711,3.391653,97.20615,60.97376,2.003756,2.003756,0,-1,0,2.003756,169.2648,1.282436,0,0,3.391653,2.109217,2.003756,0,0,0,10.62527,0,0,0,14.00003,100,0.1423504,2.204132,2.713323,0,14.01693
10/17/2007 1:00:00 PM,0.8985636,35.85003,140.7588,32.76647,0.871613,2.636609,90.19712,63.64415,0.4324965,0.4324965,0,-1,0,0.4324965,609.6255,2.18135,0,0,2.636609,0.4552595,0.4324965,0,0,0,10.62527,0,0,0,14.00003,100,0.1423504,0.4757462,2.109287,0,13.26188
10/17/2007 2:00:00 PM,0.6369621,30.10822,124.5019,47.1937,0.8812876,2.634132,91.80218,64.92,1.919656,1.919656,0,-1,0,1.919656,137.219,0.6134424,0,0,2.634132,2.02069,1.919656,0,0,0,10.62527,0,0,0,14.00003,100,0.1423504,2.111621,2.107306,0,13.25941
10/17/2007 3:00:00 PM,0.5820711,23.17165,109.8867,61.84556,0.49652,1.614553,80.09191,65.08813,3.768835,3.33,0,-1,0,3.33,48.48507,0,0.4388348,0.8157183,1.614553,3.505263,3.33,0,0,0,10.62527,0,1.89071,-1.89071,12.00704,85.76443,0.1423504,4.145718,1.291642,0,12.23983
10/17/2007 4:00:00 PM,0.4075424,15.58055,96.43613,76.58399,0.2526785,0.8630618,72.78734,65.19692,1.6409,1.6409,0,-1,0,1.6409,52.59685,0,2.220446E-16,0,0.8630618,1.727263,1.6409,0,0,2.100789,8.734564,0,0.8642015,-0.8642015,11.0961,79.25767,0.1423504,1.80499,0.6904495,0,9.597626
10/17/2007 5:00:00 PM,0.2032271,7.785401,83.61013,91.35371,0.01518477,0.05476977,64.26527,63.81228,2.153319,2.153319,0,-1,0,2.153319,2.543504,0,4.440892E-16,0,0.05476977,2.266652,2.153319,0,0,3.061013,7.870362,0,2.211882,-2.211882,8.764567,62.60393,0.1423504,2.368651,0.04381581,0,7.925132
10/17/2007 6:00:00 PM,0.03090933,0.1816688,70.90469,106.1207,0.002007305,0.007383021,61.09283,61.0331,0,0,0,-1,0,0,0,0,0,0,0.007383021,0,0,0,0,5.51866,5.658481,0.007383021,0,0.007383021,8.771572,62.65396,0.1423501,0,0.005906417,0,5.665864
10/17/2007 7:00:00 PM,0,0,57.88277,90,0,0,58.47151,58.47151,1.166563,1.166563,0,-1,0,1.166563,0,0,2.220446E-16,0,0,1.227961,1.166563,0,0,5.511277,5.665125,0,1.227961,-1.227961,7.477188,53.40838,0.1423501,1.283219,0,0,5.665125
10/17/2007 8:00:00 PM,0,0,44.20223,90,0,0,55.88025,55.88025,2.683123,2.683123,0,-1,0,2.683123,0,0,4.440892E-16,0,0,2.82434,2.683123,0,0,6.875677,4.437165,0,2.82434,-2.82434,4.500072,32.1433,0.1423501,2.951436,0,0,4.437165
10/17/2007 9:00:00 PM,0,0,29.67436,90,0,0,53.57581,53.57581,0.1466992,0.1466992,0,-1,0,0.1466992,0,0,2.775558E-17,0,0,0.1544202,0.1466992,0,0,10.01383,1.612824,0,0.1544202,-0.1544202,4.337298,30.98064,0.1423501,0.1613691,0,0,1.612824
10/17/2007 10:00:00 PM,0,0,14.34688,90,0,0,51.26148,51.26148,0.4055373,0.4055373,0,-1,0,0.4055373,0,0,5.551115E-17,0,0,0.4268813,0.4055373,0,0,10.18541,1.458404,0,0.4268813,-0.4268813,3.887326,27.76656,0.1423501,0.446091,0,0,1.458404
10/17/2007 11:00:00 PM,0,0,-1.452021,90,0,0,49.73837,49.73837,0.1152768,0.1152768,0,-1,0,0.1152768,0,0,1.387779E-17,0,0,0.121344,0.1152768,0,0,10.65972,1.031523,0,0.121344,-0.121344,3.759418,26.85293,0.1423501,0.1268045,0,0,1.031523
10/18/2007 12:00:00 AM,0,0,-17.19183,90,0,0,48.54164,48.54164,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.79455,0.9101787,0,0,0,3.759418,26.85293,0.1423501,0,0,0,0.9101787
10/18/2007 1:00:00 AM,0,0,-32.33994,90,0,0,47.31524,47.31524,0.4556891,0.4556891,0,-1,0,0.4556891,0,0,5.551115E-17,0,0,0.4796728,0.4556891,0,0,10.79455,0.9101787,0,0.4796728,-0.4796728,3.253799,23.24137,0.1423501,0.5012581,0,0,0.9101787
10/18/2007 2:00:00 AM,0,0,-46.66982,90,0,0,46.20753,46.20753,0.1366965,0.1366965,0,-1,0,0.1366965,0,0,2.775558E-17,0,0,0.1438911,0.1366965,0,0,11.32752,0.4305059,0,0.1438911,-0.1438911,3.102124,22.15799,0.1423501,0.1503662,0,0,0.4305059
10/18/2007 3:00:00 AM,0,0,-60.18288,90,0,0,45.28773,45.28773,0.06403983,0.06403983,0,-1,0,0.06403983,0,0,0,0,0,0.06741036,0.06403983,0,0,11.4874,0.2866149,0,0.06741036,-0.06741036,3.031067,21.65044,0.1423501,0.07044382,0,0,0.2866149
10/18/2007 4:00:00 AM,0.05203093,1.880577,-73.10003,103.355,0.004149526,0.01681104,44.46004,44.33826,0.6830549,0.2242148,0,-1,0,0.2242148,7.497741,0,0.4588401,0.539922,0.01681104,0.2360156,0.2242148,0,0,11.5623,0.2192045,0,0.2192045,-0.2192045,2.800006,20,0.1423501,0.7513604,0.01344883,0,0.2360156
10/18/2007 5:00:00 AM,0.24359,9.544132,-85.78227,88.60219,0.04203045,0.1701441,44.60272,43.36901,0.1814231,0.1814231,3.686686,0,1.171465,0.1814231,93.78305,0,0,0,0.1701441,0,0,3.505263,3.33,11.80586,0,3.500144,0,3.500144,6.120534,43.71801,0.1424264,0.1995654,0.1361153,5,0.1701441
10/18/2007 6:00:00 AM,0.4540231,17.33339,-98.68026,73.85275,0.3003134,1.1686,51.59235,42.72614,0.1670511,0.1670511,3.672314,0,1.167542,0.1670511,699.5464,0,0,0,1.1686,0,0,3.505263,3.33,8.305717,3.15013,4.4986,0,4.4986,10.38828,74.20185,0.1424562,0.1837562,0.9348798,5,4.318729
10/18/2007 7:00:00 AM,0.5845374,24.84622,-112.31,59.14515,0.5391151,2.018931,58.11505,42.11294,1.113882,1.113882,2.996182,0,0.9829577,1.113882,181.2518,0,0,0,2.018931,0,0,1.8823,1.788185,3.807117,7.198869,3.807117,0,3.807117,14.00003,100,0.1424522,1.22527,1.615145,5,9.2178
10/18/2007 8:00:00 AM,0.5489739,31.61675,-127.2163,44.54745,0.7544696,2.678146,66.81341,44.25914,1.776589,1.776589,0,0,0,1.776589,150.7465,0.8080524,0,0,2.678146,1.870094,1.776589,0,0,0,10.62527,0,0,0,14.00003,100,0.1424522,1.954248,2.142517,0,13.30342
10/18/2007 9:00:00 AM,0.7847789,37.08451,-143.8503,30.2421,1.146179,3.621898,84.18109,49.43177,1.565998,1.565998,0,-1,0,1.565998,231.2837,1.973479,0,0,3.621898,1.648419,1.565998,0,0,0,10.62527,0,0,0,14.00003,100,0.1424522,1.722598,2.897518,0,14.24717
10/18/2007 10:00:00 AM,0.9627592,40.6238,-162.2851,17.00794,0.9900283,3.120959,84.51898,54.49561,0.5780794,0.5780794,0,-1,0,0.5780794,539.8842,2.512455,0,0,3.120959,0.6085047,0.5780794,0,0,0,10.62527,0,0,0,14.00003,100,0.1424522,0.6358873,2.496767,0,13.74623
10/18/2007 11:00:00 AM,1.10716,41.7014,178.125,10.43745,1.017676,3.10186,89.17181,58.19458,1.03532,1.03532,0,-1,0,1.03532,299.6039,2.012049,0,0,3.10186,1.089811,1.03532,0,0,0,10.62527,0,0,0,14.00003,100,0.1424522,1.138852,2.481488,0,13.72713
10/18/2007 12:00:00 PM,1.054332,40.12854,158.6679,19.33146,0.9771701,2.943667,90.75575,60.97376,0.1924158,0.1924158,0,-1,0,0.1924158,1529.847,2.741124,0,0,2.943667,0.2025429,0.1924158,0,0,0,10.62527,0,0,0,14.00003,100,0.1424522,0.2116574,2.354934,0,13.56894
10/18/2007 1:00:00 PM,0.8539149,36.17625,140.5502,32.91508,0.8712698,2.63578,90.18644,63.64415,0.5214383,0.5214383,0,-1,0,0.5214383,505.4825,2.086897,0,0,2.63578,0.5488824,0.5214383,0,0,0,10.62527,0,0,0,14.00003,100,0.1424522,0.5735821,2.108624,0,13.26105
10/18/2007 2:00:00 PM,0.8287079,30.41399,124.2664,47.30284,0.707185,2.199502,86.39832,64.92,0.2496066,0.2496066,0,-1,0,0.2496066,881.1876,1.936758,0,0,2.199502,0.2627437,0.2496066,0,0,0,10.62527,0,0,0,14.00003,100,0.1424522,0.2745672,1.759602,0,12.82478
10/18/2007 3:00:00 PM,0.5866761,23.4626,109.6426,61.92972,0.496081,1.613275,80.07848,65.08813,0.6354557,0.6354557,0,-1,0,0.6354557,253.8768,0.9443741,0,0,1.613275,0.6689008,0.6354557,0,0,0,10.62527,0,0,0,14.00003,100,0.1424522,0.6990013,1.29062,0,12.23855
10/18/2007 4:00:00 PM,0.4330632,15.86405,96.1936,76.64902,0.252296,0.8618209,72.77578,65.19692,0.2305483,0.2305483,0,-1,0,0.2305483,373.8136,0.6191385,0,0,0.8618209,0.2426824,0.2305483,0,0,0,10.62527,0,0,0,14.00003,100,0.1424522,0.2536031,0.6894568,0,11.48709
10/18/2007 5:00:00 PM,0.1887655,8.068957,83.37447,91.40173,0.01399767,0.05049916,64.22985,63.81228,0.8079042,0.8079042,0,-1,0,0.8079042,6.250636,0,1.110223E-16,0,0.05049916,0.8504255,0.8079042,0,0,0,10.62527,0,0.7999263,-0.7999263,13.15683,93.97718,0.1424522,0.8886946,0.04039932,0,10.67577
10/18/2007 6:00:00 PM,0.03183483,0.4721726,70.67999,106.1513,0.00231544,0.008518973,61.04266,60.97376,0,0,0,-1,0,0,0,0,0,0,0.008518973,0,0,0,0,0.8888071,9.825348,0.008518973,0,0.008518973,13.16491,94.0349,0.1424518,0,0.006815178,0,9.833867
10/18/2007 7:00:00 PM,0,0,57.6742,90,0,0,58.41217,58.41217,1.834966,1.834966,0,-1,0,1.834966,0,0,2.220446E-16,0,0,1.931543,1.834966,0,0,0.8802881,9.833014,0,1.931543,-1.931543,11.12889,79.4919,0.1424518,2.018462,0,0,9.833014
10/18/2007 8:00:00 PM,0,0,44.01764,90,0,0,55.80113,55.80113,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.026447,7.901472,0,0,0,11.12889,79.4919,0.1424518,0,0,0,7.901472
10/18/2007 9:00:00 PM,0,0,29.52459,90,0,0,53.4868,53.4868,4.571557,3.33,0,-1,0,3.33,0,0,1.241556,1.698712,0,3.505263,3.33,0,0,3.026447,7.901472,0,3.505263,-3.505263,7.434017,53.10001,0.1424518,5.028712,0,0,7.901472
10/18/2007 10:00:00 PM,0,0,14.24382,90,0,0,51.18235,51.18235,0.07792839,0.07792839,0,-1,0,0.07792839,0,0,1.387779E-17,0,0,0.08202989,0.07792839,0,0,6.921184,4.396209,0,0.08202989,-0.08202989,7.347549,52.48239,0.1424518,0.08572123,0,0,4.396209
10/18/2007 11:00:00 PM,0,0,-1.499812,90,0,0,49.62957,49.62957,0.4588263,0.4588263,0,-1,0,0.4588263,0,0,5.551115E-17,0,0,0.482975,0.4588263,0,0,7.012328,4.314179,0,0.482975,-0.482975,6.838449,48.84597,0.1424518,0.5047089,0,0,4.314179
10/19/2007 12:00:00 AM,0,0,-17.18087,90,0,0,48.40318,48.40318,0.5725375,0.5725375,0,-1,0,0.5725375,0,0,0,0,0,0.6026711,0.5725375,0,0,7.548967,3.831204,0,0.6026711,-0.6026711,6.203178,44.30833,0.1424518,0.6297913,0,0,3.831204
10/19/2007 1:00:00 AM,0,0,-32.28018,90,0,0,47.17678,47.17678,0.298872,0.298872,0,-1,0,0.298872,0,0,0,0,0,0.3146021,0.298872,0,0,8.218601,3.228533,0,0.3146021,-0.3146021,5.871558,41.93962,0.1424518,0.3287592,0,0,3.228533
10/19/2007 2:00:00 AM,0,0,-46.5721,90,0,0,46.03939,46.03939,0.7603211,0.7603211,0,-1,0,0.7603211,0,0,1.110223E-16,0,0,0.800338,0.7603211,0,0,8.568159,2.913931,0,0.800338,-0.800338,5.027928,35.9137,0.1424518,0.8363532,0,0,2.913931
10/19/2007 3:00:00 AM,0,0,-60.05817,90,0,0,45.11959,45.11959,0.3946876,0.3946876,0,-1,0,0.3946876,0,0,5.551115E-17,0,0,0.4154606,0.3946876,0,0,9.457424,2.113593,0,0.4154606,-0.4154606,4.589994,32.78561,0.1424518,0.4341563,0,0,2.113593
10/19/2007 4:00:00 AM,0.05005983,2.215362,-72.95741,103.2925,0.004308566,0.01747117,44.29656,44.17012,0.6855774,0.6855774,0,-1,0,0.6855774,2.548388,0,0,0,0.01747117,0.7216604,0.6855774,0,0,9.919046,1.698132,0,0.7041892,-0.7041892,3.847713,27.48361,0.1424518,0.7541351,0.01397694,0,1.715603
10/19/2007 5:00:00 AM,0.2466554,9.875216,-85.62917,88.55721,0.04344673,0.1760299,44.44632,43.1712,0.01609079,0.01609079,0,0,0,0.01609079,1093.979,0,0,0,0.1760299,0.01693767,0.01609079,0,0,10.70148,0.9939428,0.1590922,0,0.1590922,3.998641,28.56167,0.1424446,0.01769986,0.1408239,0,1.169973
10/19/2007 6:00:00 AM,0.4284886,17.66526,-98.52384,73.82558,0.3015388,1.174672,51.39964,42.49866,0.3768016,0.3768016,0,0,0,0.3768016,311.7482,0,0,0,1.174672,0.3966332,0.3768016,0,0,10.54239,1.137126,0.778039,0,0.778039,4.736754,33.83389,0.1424096,0.4144817,0.9397377,0,2.311798
10/19/2007 7:00:00 AM,0.7457705,25.18362,-112.1597,59.13881,0.540107,2.024956,57.9244,41.89535,0,0,0,0,0,0,0,0,0,0,2.024956,0,0,0,0,9.764348,1.837361,2.024956,0,2.024956,6.657796,47.5556,0.1423185,0,1.619965,0,3.862317
10/19/2007 8:00:00 AM,0.9034159,31.96359,-127.0869,44.56966,0.743048,2.64676,66.26421,44.06133,1.668586,1.668586,0,0,0,1.668586,158.623,0,0,0,2.64676,1.756406,1.668586,0,0,7.739392,3.659822,0.890354,0,0.890354,7.50246,53.5889,0.1422786,1.835444,2.117408,0,6.306582
10/19/2007 9:00:00 AM,1.024625,37.44187,-143.7643,30.31262,0.8965712,2.991644,76.30297,49.2933,1.635648,1.635648,0,-1,0,1.635648,182.9027,0,0,0,2.991644,1.721734,1.635648,0,0,6.849038,4.461141,1.26991,0,1.26991,8.707203,62.19418,0.1422216,1.799212,2.393315,0,7.452785
10/19/2007 10:00:00 AM,1.04168,40.98745,-162.2691,17.18859,0.9902288,3.12348,84.434,54.4066,2.696826,2.696826,0,-1,0,2.696826,115.8206,0,0,0,3.12348,2.838764,2.696826,0,0,5.579128,5.604059,0.2847155,0,0.2847155,8.977307,64.1235,0.1422088,2.966509,2.498784,0,8.727539
10/19/2007 11:00:00 AM,1.105898,42.06136,178.0538,10.80129,1.017644,3.101786,89.17081,58.19458,2.447836,2.447836,0,-1,0,2.447836,126.7154,0,0,0,3.101786,2.576669,2.447836,0,0,5.294412,5.860303,0.5251164,0,0.5251164,9.475477,67.68184,0.1421852,2.692619,2.481428,0,8.962089
10/19/2007 12:00:00 PM,0.9817134,40.47355,158.5163,19.56103,0.9769496,2.943154,90.74887,60.97376,0,0,0,-1,0,0,0,0,0,0,2.943154,0,0,0,0,4.769296,6.332908,2.943154,0,2.943154,12.2676,87.62552,0.1420534,0,2.354523,0,9.276062
10/19/2007 1:00:00 PM,0.8566644,36.5002,140.3446,33.0631,0.870917,2.634927,90.17546,63.64415,0.4884861,0.4884861,0,-1,0,0.4884861,539.4068,0.2945891,0,0,2.634927,0.5141959,0.4884861,0,0,1.826142,8.981747,1.826142,0,1.826142,14.00003,100,0.1419717,0.5373347,2.107942,0,11.61667
10/19/2007 2:00:00 PM,0.736098,30.71785,124.0339,47.41062,0.7067652,2.198402,86.38535,64.92,2.500535,2.500535,0,-1,0,2.500535,87.91727,0,0,0,2.198402,2.632142,2.500535,0,0,0,10.62527,0,0.4337399,-0.4337399,13.54283,96.73428,0.1419717,2.750588,1.758722,0,12.82368
10/19/2007 3:00:00 PM,0.6015295,23.75195,109.4019,62.01193,0.4956634,1.612616,80.01565,65.03868,0.03404478,0.03404478,0,-1,0,0.03404478,4736.749,1.094846,0,0,1.612616,0.03583661,0.03404478,0,0,0.4819332,10.19153,0.4819332,0,0.4819332,14.00003,100,0.1419501,0.03744926,1.290092,0,11.80415
10/19/2007 4:00:00 PM,0.3649448,16.14619,95.95457,76.71162,0.3194687,1.076698,74.80946,65.19692,0,0,0,-1,0,0,0,1.076698,0,0,1.076698,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1419501,0,0.8613582,0,11.70197
10/19/2007 5:00:00 PM,0.178817,8.351282,83.14256,91.44685,0.01500172,0.05413135,64.20045,63.75294,2.062153,2.062153,0,-1,0,2.062153,2.624991,0,0,0,0.05413135,2.170688,2.062153,0,0,0,10.62527,0,2.116556,-2.116556,11.76898,84.06399,0.1419501,2.268368,0.04330508,0,10.67941
10/19/2007 6:00:00 PM,0.03073199,0.7614479,70.45927,106.1786,0.00238811,0.008789404,60.98547,60.91442,2.334664,2.334664,0,-1,0,2.334664,0.3764741,0,4.440892E-16,0,0.008789404,2.457541,2.334664,0,0,2.351729,8.508718,0,2.448751,-2.448751,9.187771,65.62681,0.1419501,2.56813,0.007031523,0,8.517508
10/19/2007 7:00:00 PM,0,0,57.46982,90,0,0,58.30338,58.30338,2.240264,2.240264,0,-1,0,2.240264,0,0,4.440892E-16,0,0,2.358173,2.240264,0,0,5.072564,6.059967,0,2.358173,-2.358173,6.702039,47.87161,0.1419501,2.46429,0,0,6.059967
10/19/2007 8:00:00 PM,0,0,43.83737,90,0,0,55.71212,55.71212,0.8196207,0.8196207,0,-1,0,0.8196207,0,0,1.110223E-16,0,0,0.8627586,0.8196207,0,0,7.692756,3.701794,0,0.8627586,-0.8627586,5.792612,41.37571,0.1419501,0.9015828,0,0,3.701794
10/19/2007 9:00:00 PM,0,0,29.37908,90,0,0,53.40768,53.40768,1.252307,1.252307,0,-1,0,1.252307,0,0,2.220446E-16,0,0,1.318218,1.252307,0,0,8.651377,2.839035,0,1.318218,-1.318218,4.403088,31.45056,0.1419501,1.377538,0,0,2.839035
10/19/2007 10:00:00 PM,0,0,14.14466,90,0,0,51.07356,51.07356,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.11606,1.520817,0,0,0,4.403088,31.45056,0.1419501,0,0,0,1.520817
10/19/2007 11:00:00 PM,0,0,-1.544369,90,0,0,49.51089,49.51089,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.11606,1.520817,0,0,0,4.403088,31.45056,0.1419501,0,0,0,1.520817
10/20/2007 12:00:00 AM,0,0,-17.16744,90,0,0,48.2845,48.2845,0.3495872,0.3495872,0,-1,0,0.3495872,0,0,5.551115E-17,0,0,0.3679865,0.3495872,0,0,10.11606,1.520817,0,0.3679865,-0.3679865,4.015196,28.67991,0.1419501,0.3845459,0,0,1.520817
10/20/2007 1:00:00 AM,0,0,-32.21867,90,0,0,47.03831,47.03831,0.2509551,0.2509551,0,-1,0,0.2509551,0,0,5.551115E-17,0,0,0.2641633,0.2509551,0,0,10.52494,1.152831,0,0.2641633,-0.2641633,3.736743,26.69097,0.1419501,0.2760506,0,0,1.152831
10/20/2007 2:00:00 AM,0,0,-46.47313,90,0,0,45.90093,45.90093,0.1919126,0.1919126,0,-1,0,0.1919126,0,0,0,0,0,0.2020133,0.1919126,0,0,10.81845,0.8886674,0,0.2020133,-0.2020133,3.523803,25.16997,0.1419501,0.2111039,0,0,0.8886674
10/20/2007 3:00:00 AM,0,0,-59.93245,90,0,0,44.98113,44.98113,0.146344,0.146344,0,-1,0,0.146344,0,0,2.775558E-17,0,0,0.1540463,0.146344,0,0,11.04291,0.6866541,0,0.1540463,-0.1540463,3.361423,24.01012,0.1419501,0.1609784,0,0,0.6866541
10/20/2007 4:00:00 AM,0.05262059,2.545935,-72.81384,103.2326,0.004836224,0.01962738,44.14389,44.00199,0.1400852,0.1400852,0,-1,0,0.1400852,14.01103,0,2.775558E-17,0,0.01962738,0.1474581,0.1400852,0,0,11.21407,0.5326077,0,0.1278307,-0.1278307,3.226678,23.04766,0.1419501,0.1540937,0.01570191,0,0.5522351
10/20/2007 5:00:00 AM,0.2342692,10.20201,-85.47494,88.51517,0.05097203,0.2064931,44.46941,42.9734,0.07221234,0.07221234,0,0,0,0.07221234,285.9527,0,0,0,0.2064931,0.07601299,0.07221234,0,0,11.35611,0.4047771,0.1304801,0,0.1304801,3.350462,23.93183,0.1419443,0.07943358,0.1651945,0,0.6112702
10/20/2007 6:00:00 AM,0.4255287,17.9928,-98.366,73.80179,0.4041097,1.548238,54.2677,42.31075,0.1257309,0.1257309,0,0,0,0.1257309,1231.39,0,0,0,1.548238,0.1323483,0.1257309,0,0,11.22563,0.5222092,1.41589,0,1.41589,4.693694,33.52631,0.141881,0.138304,1.238591,0,2.070447
10/20/2007 7:00:00 AM,0.6826486,25.5167,-112.0075,59.13636,0.5410324,2.030887,57.72171,41.66788,1.964366,1.964366,4.821831,0,1.48136,1.964366,103.3864,0,0,0,2.030887,0,0,2.857465,2.714592,9.809738,1.79651,4.745479,0,4.745479,9.19565,65.68308,0.1420099,2.160803,1.624709,5,3.827397
10/20/2007 8:00:00 AM,0.8879144,32.3062,-126.955,44.59642,0.7437138,2.651651,66.11324,43.8932,0,0,2.539587,0,0.8583074,0,0,0,0,0,2.651651,0,0,2.539587,2.412608,5.06426,6.067441,5.06426,0,5.06426,14.00003,100,0.141907,0,2.121321,5,8.719092
10/20/2007 9:00:00 AM,1.086684,37.79525,-143.6752,30.38862,0.8969725,2.996194,76.14343,49.12517,0.5422252,0.5422252,0,-1,0,0.5422252,552.5737,2.425431,0,0,2.996194,0.5707634,0.5422252,0,0,0,10.62527,0,0,0,14.00003,100,0.141907,0.5964478,2.396955,0,13.62147
10/20/2007 10:00:00 AM,1.138896,41.34752,-162.2499,17.37509,0.990379,3.126327,84.32719,54.2978,2.082697,2.082697,0,-1,0,2.082697,150.1096,0.9340146,0,0,3.126327,2.192313,2.082697,0,0,0,10.62527,0,0,0,14.00003,100,0.141907,2.290967,2.501062,0,13.7516
10/20/2007 11:00:00 AM,1.104639,42.41817,177.9857,11.16161,1.017574,3.104401,89.04693,58.0759,1.665799,1.665799,0,-1,0,1.665799,186.361,1.350928,0,0,3.104401,1.753473,1.665799,0,0,0,10.62527,0,0,0,14.00003,100,0.141907,1.832379,2.483521,0,13.72968
10/20/2007 12:00:00 PM,1.065469,40.81582,158.3678,19.7903,0.9767054,2.943918,90.68046,60.91442,0.4670261,0.4670261,0,-1,0,0.4670261,630.3539,2.452311,0,0,2.943918,0.4916064,0.4670261,0,0,0,10.62527,0,0,0,14.00003,100,0.141907,0.5137287,2.355134,0,13.56919
10/20/2007 1:00:00 PM,0.9580067,36.82181,140.1419,33.21036,0.8705564,2.635239,90.10361,63.5848,3.500359,3.33,0,-1,0,3.33,79.13632,0,0.1703589,0.5203949,2.635239,3.505263,3.33,0,0,0,10.62527,0,0.8700237,-0.8700237,13.08294,93.4494,0.141907,3.850395,2.108191,0,13.26051
10/20/2007 2:00:00 PM,0.8441944,31.01974,123.8047,47.51691,0.7063534,2.19812,86.3223,64.87054,1.470236,1.470236,0,-1,0,1.470236,149.508,0,0,0,2.19812,1.547617,1.470236,0,0,0.966693,9.755251,0.6505035,0,0.6505035,13.70006,97.85741,0.1418781,1.61726,1.758496,0,11.95337
10/20/2007 3:00:00 PM,0.717257,24.03964,109.1645,62.09208,0.4952686,1.611465,80.00357,65.03868,1.274671,1.274671,0,-1,0,1.274671,126.4221,0,0,0,1.611465,1.341759,1.274671,0,0,0.3161895,10.3407,0.2697065,0,0.2697065,13.95593,99.68502,0.1418661,1.402138,1.289172,0,11.95217
10/20/2007 4:00:00 PM,0.508191,16.42691,95.71917,76.7717,0.2516364,0.859961,72.70609,65.14748,2.321429,2.321429,0,-1,0,2.321429,37.04447,0,0,0,0.859961,2.443609,2.321429,0,0,0.04648299,10.58344,0,1.583648,-1.583648,12.28662,87.76138,0.1418661,2.553572,0.6879689,0,11.4434
10/20/2007 5:00:00 PM,0.2758226,8.632315,82.91451,91.48902,0.01685193,0.06080535,64.20619,63.70349,0,0,0,-1,0,0,0,0,0,0,0.06080535,0,0,0,0,1.806092,8.999791,0.06080535,0,0.06080535,12.3443,88.17342,0.1418633,0,0.04864428,0,9.060596
10/20/2007 6:00:00 PM,0.04042882,1.049424,70.24262,106.2026,0.002995915,0.01103252,60.89476,60.80563,0,0,0,-1,0,0,0,0,0,0,0.01103252,0,0,0,0,1.745287,9.054516,0.01103252,0,0.01103252,12.35477,88.24818,0.1418629,0,0.008826019,0,9.065549
10/20/2007 7:00:00 PM,0,0,57.26971,90,0,0,58.19458,58.19458,0.686186,0.686186,0,-1,0,0.686186,0,0,1.110223E-16,0,0,0.722301,0.686186,0,0,1.734254,9.064445,0,0.722301,-0.722301,11.5934,82.80982,0.1418629,0.7548046,0,0,9.064445
10/20/2007 8:00:00 PM,0,0,43.66149,90,0,0,55.60332,55.60332,0.7274475,0.7274475,0,-1,0,0.7274475,0,0,1.110223E-16,0,0,0.7657342,0.7274475,0,0,2.536811,8.342144,0,0.7657342,-0.7657342,10.78624,77.04444,0.1418629,0.8001922,0,0,8.342144
10/20/2007 9:00:00 PM,0,0,29.23787,90,0,0,53.29888,53.29888,1.161756,1.161756,0,-1,0,1.161756,0,0,2.220446E-16,0,0,1.222901,1.161756,0,0,3.387627,7.57641,0,1.222901,-1.222901,9.497192,67.83695,0.1418629,1.277932,0,0,7.57641
10/20/2007 10:00:00 PM,0,0,14.04942,90,0,0,50.95488,50.95488,0.1591721,0.1591721,0,-1,0,0.1591721,0,0,2.775558E-17,0,0,0.1675496,0.1591721,0,0,4.746406,6.353509,0,0.1675496,-0.1675496,9.32058,66.57543,0.1418629,0.1750893,0,0,6.353509
10/20/2007 11:00:00 PM,0,0,-1.585666,90,0,0,49.4021,49.4021,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.932572,6.185959,0,0,0,9.32058,66.57543,0.1418629,0,0,0,6.185959
10/21/2007 12:00:00 AM,0,0,-17.15152,90,0,0,48.14603,48.14603,0.01232488,0.01232488,0,-1,0,0.01232488,0,0,1.734723E-18,0,0,0.01297355,0.01232488,0,0,4.932572,6.185959,0,0.01297355,-0.01297355,9.306904,66.47775,0.1418629,0.01355736,0,0,6.185959
10/21/2007 1:00:00 AM,0,0,-32.15539,90,0,0,46.89985,46.89985,0.2797258,0.2797258,0,-1,0,0.2797258,0,0,0,0,0,0.2944483,0.2797258,0,0,4.946987,6.172986,0,0.2944483,-0.2944483,8.996528,64.26079,0.1418629,0.3076984,0,0,6.172986
10/21/2007 2:00:00 AM,0,0,-46.3729,90,0,0,45.76246,45.76246,0.1998821,0.1998821,0,-1,0,0.1998821,0,0,2.775558E-17,0,0,0.2104023,0.1998821,0,0,5.274152,5.878538,0,0.2104023,-0.2104023,8.774745,62.67662,0.1418629,0.2198703,0,0,5.878538
10/21/2007 3:00:00 AM,0,0,-59.80573,90,0,0,44.813,44.813,0.5335928,0.5335928,0,-1,0,0.5335928,0,0,1.110223E-16,0,0,0.5616766,0.5335928,0,0,5.507932,5.668135,0,0.5616766,-0.5616766,8.182686,58.44764,0.1418629,0.5869521,0,0,5.668135
10/21/2007 4:00:00 AM,0.05789407,2.872178,-72.66929,103.1752,0.005355956,0.02175505,43.99099,43.83385,0.01978406,0.01978406,0,-1,0,0.01978406,109.9625,0,0,0,0.02175505,0.02082532,0.01978406,0,0,6.132018,5.106459,0.0009297227,0,0.0009297227,8.183568,58.45394,0.1418628,0.02176246,0.01740404,0,5.128213
10/21/2007 5:00:00 AM,0.2496655,10.5244,-85.3196,88.47612,0.05338534,0.2164101,44.35217,42.78548,0.009389548,0.009389548,0,0,0,0.009389548,2304.798,0,0,0,0.2164101,0.009883734,0.009389548,0,0,6.131088,5.107296,0.2065264,0,0.2065264,8.379496,59.85342,0.1418536,0.0103285,0.1731281,0,5.323705
10/21/2007 6:00:00 AM,0.4456611,18.31587,-98.20673,73.78142,0.3037976,1.185663,51.07821,42.11294,0.448824,0.448824,0,0,0,0.448824,264.171,0,0,0,1.185663,0.4724464,0.448824,0,0,5.924561,5.293169,0.7132165,0,0.7132165,9.056112,64.68639,0.1418219,0.4937064,0.9485303,0,6.478832
10/21/2007 7:00:00 AM,0.7019116,25.84531,-111.8534,59.1378,0.5418911,2.036233,57.54708,41.47007,1.381985,1.381985,0,0,0,1.381985,147.3412,0,0,0,2.036233,1.454721,1.381985,0,0,5.211345,5.935064,0.5815126,0,0.5815126,9.607783,68.62689,0.141796,1.520183,1.628987,0,7.971297
10/21/2007 8:00:00 AM,0.8026991,32.64446,-126.8206,44.6277,0.7443147,2.656349,65.96028,43.72506,0,0,0,0,0,0,0,0,0,0,2.656349,0,0,0,0,4.629832,6.458425,2.656349,0,2.656349,12.12782,86.62709,0.1416781,0,2.125079,0,9.114774
10/21/2007 9:00:00 AM,0.919561,38.14452,-143.5829,30.46996,0.8973148,2.999976,76.01241,48.98671,1.16197,1.16197,0,-1,0,1.16197,258.1801,0,0,0,2.999976,1.223127,1.16197,0,0,1.973484,8.849139,1.776849,0,1.776849,13.81348,98.66755,0.1415992,1.278167,2.399981,0,11.84911
10/21/2007 10:00:00 AM,1.013776,41.70388,-162.2272,17.56704,0.9904798,3.129054,84.21883,54.18901,1.403395,1.403395,0,-1,0,1.403395,222.9632,1.455162,0,0,3.129054,1.477258,1.403395,0,0,0.1966345,10.4483,0.1966345,0,0.1966345,14.00003,100,0.1415905,1.543735,2.503243,0,13.57736
10/21/2007 11:00:00 AM,1.070184,42.77174,177.9209,11.51829,1.017467,3.105309,88.99289,58.02645,0.6375867,0.6375867,0,-1,0,0.6375867,487.0412,2.434165,0,0,3.105309,0.6711438,0.6375867,0,0,0,10.62527,0,0,0,14.00003,100,0.1415905,0.7013453,2.484247,0,13.73058
10/21/2007 12:00:00 PM,0.8715121,41.15528,158.2224,20.01901,1.269695,3.565946,99.84373,60.86497,1.025724,1.025724,0,-1,0,1.025724,347.6516,2.486237,0,0,3.565946,1.079709,1.025724,0,0,0,10.62527,0,0,0,14.00003,100,0.1415905,1.128296,2.852757,0,14.19122
10/21/2007 1:00:00 PM,0.7755032,37.14101,139.9424,33.35668,1.094935,3.143156,97.07523,63.53535,0.003315607,0.003315607,0,-1,0,0.003315607,94798.8,3.139666,0,0,3.143156,0.003490113,0.003315607,0,0,0,10.62527,0,0,0,14.00003,100,0.1415905,0.003647168,2.514525,0,13.76843
10/21/2007 2:00:00 PM,0.7511563,31.31959,123.5788,47.62158,0.7059509,2.198022,86.24949,64.8112,2.218657,2.218657,0,-1,0,2.218657,99.06994,0,0,0,2.198022,2.335428,2.218657,0,0,0,10.62527,0,0.1374063,-0.1374063,13.85519,98.96544,0.1415905,2.440522,1.758417,0,12.8233
10/21/2007 3:00:00 PM,0.6137123,24.32563,108.9307,62.17009,0.494898,1.611052,79.93217,64.97934,0.5323078,0.5323078,0,-1,0,0.5323078,302.6542,0.8980545,0,0,1.611052,0.560324,0.5323078,0,0,0.1526736,10.48787,0.1526736,0,0.1526736,14.00003,100,0.1415838,0.5855386,1.288842,0,12.09892
10/21/2007 4:00:00 PM,0.3973038,16.70616,95.48751,76.82918,0.2513614,0.8594052,72.63807,65.08813,1.444086,1.444086,0,-1,0,1.444086,59.51206,0,2.220446E-16,0,0.8594052,1.52009,1.444086,0,0,0,10.62527,0,0.6606851,-0.6606851,13.30361,95.02556,0.1415838,1.588494,0.6875241,0,11.48468
10/21/2007 5:00:00 PM,0.2051791,8.911992,82.69038,91.5282,0.0156082,0.05635149,64.10971,63.64415,1.0844,1.0844,0,-1,0,1.0844,5.196561,0,2.220446E-16,0,0.05635149,1.141473,1.0844,0,0,0.7340946,9.964589,0,1.085122,-1.085122,12.15979,86.85544,0.1415838,1.19284,0.04508119,0,10.02094
10/21/2007 6:00:00 PM,0.03889007,1.336031,70.03012,106.2231,0.003048584,0.01122975,60.84687,60.75618,0,0,0,-1,0,0,0,0,0,0,0.01122975,0,0,0,0,1.939785,8.879467,0.01122975,0,0.01122975,12.17044,86.93153,0.1415832,0,0.008983802,0,8.890697
10/21/2007 7:00:00 PM,0,0,57.07394,90,0,0,58.13524,58.13524,0.8684222,0.8684222,0,-1,0,0.8684222,0,0,1.110223E-16,0,0,0.9141285,0.8684222,0,0,1.928556,8.889574,0,0.9141285,-0.9141285,11.20686,80.04887,0.1415832,0.9552643,0,0,8.889574
10/21/2007 8:00:00 PM,0,0,43.49004,90,0,0,55.5242,55.5242,2.334129,2.334129,0,-1,0,2.334129,0,0,0,0,0,2.456977,2.334129,0,0,2.944254,7.975445,0,2.456977,-2.456977,8.616982,61.54975,0.1415832,2.567541,0,0,7.975445
10/21/2007 9:00:00 PM,0,0,29.10101,90,0,0,53.1802,53.1802,1.0996,1.0996,0,-1,0,1.0996,0,0,0,0,0,1.157473,1.0996,0,0,5.674229,5.518468,0,1.157473,-1.157473,7.396898,52.83488,0.1415832,1.20956,0,0,5.518468
10/21/2007 10:00:00 PM,0,0,13.95813,90,0,0,50.87576,50.87576,0.4817126,0.4817126,0,-1,0,0.4817126,0,0,0,0,0,0.507066,0.4817126,0,0,6.96031,4.360995,0,0.507066,-0.507066,6.862403,49.01707,0.1415832,0.5298839,0,0,4.360995
10/21/2007 11:00:00 PM,0,0,-1.623679,90,0,0,49.26363,49.26363,0.5503884,0.5503884,0,-1,0,0.5503884,0,0,1.110223E-16,0,0,0.5793563,0.5503884,0,0,7.523717,3.853929,0,0.5793563,-0.5793563,6.251708,44.65497,0.1415832,0.6054273,0,0,3.853929
10/22/2007 12:00:00 AM,0,0,-17.13311,90,0,0,48.03724,48.03724,0.1146513,0.1146513,0,-1,0,0.1146513,0,0,1.387779E-17,0,0,0.1206856,0.1146513,0,0,8.167446,3.274573,0,0.1206856,-0.1206856,6.124494,43.7463,0.1415832,0.1261165,0,0,3.274573
10/22/2007 1:00:00 AM,0,0,-32.09033,90,0,0,46.76139,46.76139,0.3970174,0.3970174,0,-1,0,0.3970174,0,0,5.551115E-17,0,0,0.417913,0.3970174,0,0,8.301541,3.153887,0,0.417913,-0.417913,5.683975,40.59974,0.1415832,0.4367191,0,0,3.153887
10/22/2007 2:00:00 AM,0,0,-46.27139,90,0,0,45.59433,45.59433,0.7448246,0.7448246,0,-1,0,0.7448246,0,0,0,0,0,0.7840258,0.7448246,0,0,8.765889,2.735974,0,0.7840258,-0.7840258,4.85754,34.69664,0.1415832,0.819307,0,0,2.735974
10/22/2007 3:00:00 AM,0,0,-59.67799,90,0,0,44.64486,44.64486,0.4069852,0.4069852,0,-1,0,0.4069852,0,0,0,0,0,0.4284054,0.4069852,0,0,9.637029,1.951948,0,0.4284054,-0.4284054,4.405961,31.47108,0.1415832,0.4476837,0,0,1.951948
10/22/2007 4:00:00 AM,0.05066487,3.193971,-72.52379,103.1206,0.01044587,0.04243156,43.98207,43.67561,0.6066509,0.6066509,0,-1,0,0.6066509,6.994395,0,0,0,0.04243156,0.6385798,0.6066509,0,0,10.11304,1.523543,0,0.5961483,-0.5961483,3.777565,26.98255,0.1415832,0.667316,0.03394525,0,1.565974
10/22/2007 5:00:00 AM,0.2087932,10.84226,-85.16318,88.44012,0.04826688,0.1960065,44.03344,42.61735,0.3404028,0.3404028,0,0,0,0.3404028,57.58074,0,0,0,0.1960065,0.3583188,0.3404028,0,0,10.77542,0.9273943,0,0.1623123,-0.1623123,3.606473,25.76047,0.1415832,0.3744431,0.1568052,0,1.123401
10/22/2007 6:00:00 AM,0.4686486,18.63436,-98.04604,73.76448,0.3048295,1.190843,50.9096,41.91513,0.1076218,0.1076218,0,0,0,0.1076218,1106.508,0,0,0,1.190843,0.1132861,0.1076218,0,0,10.95577,0.765082,1.077557,0,1.077557,4.628734,33.06232,0.1415355,0.1183839,0.9526748,0,1.955925
10/22/2007 7:00:00 AM,0.6232717,26.16935,-111.6974,59.14314,0.5426826,2.041237,57.38044,41.28215,0,0,0,0,0,0,0,0,0,0,2.041237,0,0,0,0,9.878212,1.734884,2.041237,0,2.041237,6.565221,46.89434,0.1414451,0,1.63299,0,3.776121
10/22/2007 8:00:00 AM,0.7489001,32.97824,-126.6836,44.66344,1.005095,3.411258,73.75368,43.53714,2.667991,2.667991,0,0,0,2.667991,127.8587,0,0,0,3.411258,2.808412,2.667991,0,0,7.836975,3.571997,0.6028466,0,0.6028466,7.137132,50.97941,0.1414185,2.93479,2.729007,0,6.983255
10/22/2007 9:00:00 AM,0.9771913,38.48958,-143.4875,30.5565,0.8975987,3.004211,75.84927,48.81857,2.390185,2.390185,0,-1,0,2.390185,125.6895,0,0,0,3.004211,2.515984,2.390185,0,0,7.234128,4.114559,0.4882275,0,0.4882275,7.600305,54.28778,0.1413969,2.629203,2.403369,0,7.11877
10/22/2007 10:00:00 AM,1.142976,42.05642,-162.201,17.76401,0.9905323,3.132337,84.07857,54.05054,2.047171,2.047171,0,-1,0,2.047171,153.0081,0,0,0,3.132337,2.154917,2.047171,0,0,6.745901,4.553964,0.9774206,0,0.9774206,8.527568,60.91108,0.1413537,2.251888,2.50587,0,7.686301
10/22/2007 11:00:00 AM,1.129117,43.12195,177.8596,11.87123,1.017325,3.107523,88.87688,57.91766,1.389488,1.389488,0,-1,0,1.389488,223.6452,0,0,0,3.107523,1.462619,1.389488,0,0,5.76848,5.433642,1.644904,0,1.644904,10.08806,72.05743,0.1412811,1.528437,2.486019,0,8.541165
10/22/2007 12:00:00 PM,0.8730173,41.49185,158.0803,20.24689,1.261757,3.552506,99.53111,60.80563,0.2019319,0.2019319,0,-1,0,0.2019319,1759.259,0,0,0,3.552506,0.2125599,0.2019319,0,0,4.123576,6.914056,3.339946,0,3.339946,13.25661,94.6899,0.1411338,0.2221251,2.842005,0,10.46656
10/22/2007 1:00:00 PM,1.038796,37.45773,139.7463,33.50188,0.8698173,2.635621,89.96945,63.47601,0.235486,0.235486,0,-1,0,0.235486,1119.226,1.604111,0,0,2.635621,0.24788,0.235486,0,0,0.7836295,9.920008,0.7836295,0,0.7836295,14.00003,100,0.1410993,0.2590345,2.108497,0,12.55563
10/22/2007 2:00:00 PM,0.8935583,31.61736,123.3563,47.72451,0.7055593,2.19795,86.17701,64.75186,0,0,0,-1,0,0,0,2.19795,0,0,2.19795,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1410993,0,1.75836,0,12.82322
10/22/2007 3:00:00 PM,0.7628402,24.60986,108.7006,62.24586,0.4945528,1.610712,79.86155,64.92,2.128914,2.128914,0,-1,0,2.128914,75.65887,0,0,0,1.610712,2.240962,2.128914,0,0,0,10.62527,0,0.6302498,-0.6302498,13.33569,95.25471,0.1410993,2.341805,1.28857,0,12.23599
10/22/2007 4:00:00 PM,0.5113614,16.98388,95.25971,76.88401,0.2511246,0.8589162,72.58115,65.03868,2.9466,2.9466,0,-1,0,2.9466,29.1494,0,4.440892E-16,0,0.8589162,3.101684,2.9466,0,0,0.7002776,9.995025,0,2.242768,-2.242768,10.9716,78.36842,0.1410993,3.24126,0.687133,0,10.85394
10/22/2007 5:00:00 PM,0.2485316,9.190254,82.47031,91.56433,0.01795107,0.06480592,64.12026,63.5848,0,0,0,-1,0,0,0,0,0,0,0.06480592,0,0,0,0,3.192242,7.752256,0.06480592,0,0.06480592,11.03308,78.80757,0.1410965,0,0.05184473,0,7.817062
10/22/2007 6:00:00 PM,0.04465743,1.621195,69.82185,106.2402,0.003360954,0.01238865,60.73747,60.63749,2.503833,2.503833,0,-1,0,2.503833,0.4947873,0,0,0,0.01238865,2.635614,2.503833,0,0,3.127436,7.810582,0,2.623225,-2.623225,8.26796,59.05674,0.1410965,2.754217,0.00991092,0,7.82297
10/22/2007 7:00:00 PM,0,0,56.88258,90,0,0,57.96711,57.96711,0.211427,0.211427,0,-1,0,0.211427,0,0,2.775558E-17,0,0,0.2225548,0.211427,0,0,6.042131,5.187356,0,0.2225548,-0.2225548,8.033366,57.38107,0.1410965,0.2325697,0,0,5.187356
10/22/2007 8:00:00 PM,0,0,43.32309,90,0,0,55.38573,55.38573,1.408404,1.408404,0,-1,0,1.408404,0,0,2.220446E-16,0,0,1.482531,1.408404,0,0,6.289414,4.964802,0,1.482531,-1.482531,6.470641,46.21877,0.1410965,1.549245,0,0,4.964802
10/22/2007 9:00:00 PM,0,0,28.96853,90,0,0,53.0714,53.0714,1.558035,1.558035,0,-1,0,1.558035,0,0,2.220446E-16,0,0,1.640037,1.558035,0,0,7.93667,3.482271,0,1.640037,-1.640037,4.741891,33.87058,0.1410965,1.713839,0,0,3.482271
10/22/2007 10:00:00 PM,0,0,13.87083,90,0,0,50.73729,50.73729,0.05714914,0.05714914,0,-1,0,0.05714914,0,0,6.938894E-18,0,0,0.06015699,0.05714914,0,0,9.758934,1.842234,0,0.06015699,-0.06015699,4.67848,33.41764,0.1410965,0.06286406,0,0,1.842234
10/22/2007 11:00:00 PM,0,0,-1.65839,90,0,0,49.12517,49.12517,0.2592659,0.2592659,0,-1,0,0.2592659,0,0,0,0,0,0.2729114,0.2592659,0,0,9.825775,1.782077,0,0.2729114,-0.2729114,4.390806,31.36283,0.1410965,0.2851925,0,0,1.782077
10/23/2007 12:00:00 AM,0,0,-17.11218,90,0,0,47.8691,47.8691,0.1973422,0.1973422,0,-1,0,0.1973422,0,0,2.775558E-17,0,0,0.2077286,0.1973422,0,0,10.12901,1.509166,0,0.2077286,-0.2077286,4.171841,29.7988,0.1410965,0.2170764,0,0,1.509166
10/23/2007 1:00:00 AM,0,0,-32.02348,90,0,0,46.59325,46.59325,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.35982,1.301437,0,0,0,4.171841,29.7988,0.1410965,0,0,0,1.301437
10/23/2007 2:00:00 AM,0,0,-46.16859,90,0,0,45.42619,45.42619,0.2971291,0.2971291,0,-1,0,0.2971291,0,0,5.551115E-17,0,0,0.3127675,0.2971291,0,0,10.35982,1.301437,0,0.3127675,-0.3127675,3.842155,27.44391,0.1410965,0.326842,0,0,1.301437
10/23/2007 3:00:00 AM,0.00003686798,0,-59.54924,90,0,0,44.47673,44.47673,0.01266414,0.01266414,0,-1,0,0.01266414,0,0,0,0,0,0.01333067,0.01266414,0,0,10.70734,0.9886694,0,0.01333067,-0.01333067,3.828103,27.34354,0.1410965,0.01393055,0,0,0.9886694
10/23/2007 4:00:00 AM,0.06910257,3.511202,-72.37733,103.0686,0.006453578,0.02626032,43.66709,43.4778,0.372368,0.372368,0,-1,0,0.372368,7.05225,0,5.551115E-17,0,0.02626032,0.3919663,0.372368,0,0,10.72215,0.9753387,0,0.365706,-0.365706,3.442615,24.59006,0.1410965,0.4096048,0.02100826,0,1.001599
10/23/2007 5:00:00 AM,0.2935469,11.15547,-85.00566,88.4072,0.04853065,0.1972849,43.84315,42.41954,0,0,0,0,0,0,0,0,0,0,0.1972849,0,0,0,0,11.12849,0.6096327,0.1972849,0,0.1972849,3.629776,25.92692,0.1410878,0,0.1578279,0,0.8069176
10/23/2007 6:00:00 AM,0.4463074,18.94815,-97.88395,73.75099,0.4058852,1.559925,53.73141,41.72722,0.3696184,0.3696184,0,0,0,0.3696184,422.0368,0,0,0,1.559925,0.389072,0.3696184,0,0,10.93121,0.7871891,1.170853,0,1.170853,4.740545,33.86097,0.1410363,0.4065802,1.24794,0,2.347115
10/23/2007 7:00:00 AM,0.6512173,26.48869,-111.5394,59.15234,0.5434069,2.046507,57.17168,41.05468,1.039695,1.039695,0,0,0,1.039695,196.8372,0,0,0,2.046507,1.094416,1.039695,0,0,9.760352,1.840957,0.9520909,0,0.9520909,5.643778,40.31262,0.1409944,1.143665,1.637206,0,3.887464
10/23/2007 8:00:00 AM,0.872606,33.30743,-126.5441,44.70356,0.7453226,2.666003,65.59808,43.33934,1.587486,1.587486,0,0,0,1.587486,167.9387,0,0,0,2.666003,1.671038,1.587486,0,0,8.808261,2.697839,0.9949655,0,0.9949655,6.587685,47.0548,0.1409507,1.746235,2.132803,0,5.363842
10/23/2007 9:00:00 AM,1.123053,38.83029,-143.3889,30.64806,0.897825,3.008291,75.68433,48.65044,0,0,0,-1,0,0,0,0,0,0,3.008291,0,0,0,0,7.813296,3.593308,3.008291,0,3.008291,9.441601,67.43987,0.1408187,0,2.406633,0,6.6016
10/23/2007 10:00:00 AM,1.121028,42.40503,-162.1712,17.96559,0.9905374,3.135053,83.95711,53.93186,0,0,0,-1,0,0,0,0,0,0,3.135053,0,0,0,0,4.805004,6.30077,3.135053,0,3.135053,12.41577,88.68392,0.1406813,0,2.508043,0,9.435823
10/23/2007 11:00:00 AM,1.234424,43.46872,177.8019,12.22031,1.017148,3.109887,88.74967,57.79897,0,0,0,-1,0,0,0,1.439936,0,0,3.109887,0,0,0,0,1.669951,9.122318,1.669951,0,1.669951,14.00003,100,0.1406083,0,2.48791,0,12.23221
10/23/2007 12:00:00 PM,1.097365,41.82545,157.9417,20.47368,0.9758457,2.946795,90.43073,60.69683,1.925159,1.925159,0,-1,0,1.925159,153.0676,0.9203115,0,0,2.946795,2.026483,1.925159,0,0,0,10.62527,0,0,0,14.00003,100,0.1406083,2.117675,2.357436,0,13.57207
10/23/2007 1:00:00 PM,1.039113,37.77192,139.5536,33.64579,0.8694419,2.63688,89.84663,63.36722,2.070087,2.070087,0,-1,0,2.070087,127.3802,0.4578411,0,0,2.63688,2.179039,2.070087,0,0,0,10.62527,0,0,0,14.00003,100,0.1406083,2.277095,2.109504,0,13.26215
10/23/2007 2:00:00 PM,0.7773238,31.91299,123.1375,47.82559,0.70518,2.19775,86.11497,64.70241,1.392985,1.392985,0,-1,0,1.392985,157.7727,0.7314501,0,0,2.19775,1.4663,1.392985,0,0,0,10.62527,0,0,0,14.00003,100,0.1406083,1.532283,1.7582,0,12.82302
10/23/2007 3:00:00 PM,0.6056085,24.89227,108.4742,62.3193,0.4942344,1.610339,79.80176,64.87054,1.358491,1.358491,0,-1,0,1.358491,118.5388,0.1803484,0,0,1.610339,1.42999,1.358491,0,0,0,10.62527,0,0,0,14.00003,100,0.1406083,1.49434,1.288271,0,12.23561
10/23/2007 4:00:00 PM,0.3895986,17.26001,95.03587,76.93611,0.3166944,1.069504,74.50605,64.97934,0,0,0,-1,0,0,0,1.069504,0,0,1.069504,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1406083,0,0.855603,0,11.69478
10/23/2007 5:00:00 PM,0.248684,9.467035,82.25437,91.59738,0.01849654,0.0667889,64.08706,63.53535,0.7433403,0.7433403,0,-1,0,0.7433403,8.984969,0,1.110223E-16,0,0.0667889,0.7824634,0.7433403,0,0,0,10.62527,0,0.7156746,-0.7156746,13.24564,94.61153,0.1406083,0.8176743,0.05343112,0,10.69206
10/23/2007 6:00:00 PM,0.05510043,1.904846,69.61791,106.2538,0.00417413,0.01539398,60.65285,60.5287,2.008789,2.008789,0,-1,0,2.008789,0.7663316,0,4.440892E-16,0,0.01539398,2.114514,2.008789,0,0,0.795194,9.909599,0,2.09912,-2.09912,11.03297,78.8068,0.1406083,2.209667,0.01231519,0,9.924994
10/23/2007 7:00:00 PM,0,0,56.69569,90,0,0,57.85831,57.85831,0.2293895,0.2293895,0,-1,0,0.2293895,0,0,2.775558E-17,0,0,0.2414626,0.2293895,0,0,3.12755,7.810479,0,0.2414626,-0.2414626,10.77845,76.98877,0.1406083,0.2523285,0,0,7.810479
10/23/2007 8:00:00 PM,0,0,43.16068,90,0,0,55.24727,55.24727,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.395842,7.569016,0,0,0,10.77845,76.98877,0.1406083,0,0,0,7.569016
10/23/2007 9:00:00 PM,0,0,28.84047,90,0,0,52.93294,52.93294,1.08304,1.08304,0,-1,0,1.08304,0,0,0,0,0,1.140043,1.08304,0,0,3.395842,7.569016,0,1.140043,-1.140043,9.576739,68.40514,0.1406083,1.191344,0,0,7.569016
10/23/2007 10:00:00 PM,0,0,13.78753,90,0,0,50.59883,50.59883,0.5040483,0.5040483,0,-1,0,0.5040483,0,0,0,0,0,0.5305772,0.5040483,0,0,4.662556,6.428974,0,0.5305772,-0.5305772,9.017462,64.41032,0.1406083,0.5544531,0,0,6.428974
10/23/2007 11:00:00 PM,0,0,-1.68978,90,0,0,48.95704,48.95704,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.252086,5.898397,0,0,0,9.017462,64.41032,0.1406083,0,0,0,5.898397
10/24/2007 12:00:00 AM,0,0,-17.08872,90,0,0,47.70097,47.70097,0.6891463,0.6891463,0,-1,0,0.6891463,0,0,1.110223E-16,0,0,0.7254171,0.6891463,0,0,5.252086,5.898397,0,0.7254171,-0.7254171,8.252805,58.94849,0.1406083,0.7580609,0,0,5.898397
10/24/2007 1:00:00 AM,0,0,-31.95483,90,0,0,46.42512,46.42512,0.2373156,0.2373156,0,-1,0,0.2373156,0,0,2.775558E-17,0,0,0.2498059,0.2373156,0,0,6.058105,5.17298,0,0.2498059,-0.2498059,7.989487,57.06765,0.1406083,0.2610472,0,0,5.17298
10/24/2007 2:00:00 AM,0,0,-46.06451,90,0,0,45.25806,45.25806,0.370481,0.370481,0,-1,0,0.370481,0,0,5.551115E-17,0,0,0.38998,0.370481,0,0,6.335667,4.923174,0,0.38998,-0.38998,7.578412,54.1314,0.1406083,0.4075291,0,0,4.923174
10/24/2007 3:00:00 AM,0.0002573373,0,-59.41948,90,0,0,44.27892,44.27892,0.2752162,0.2752162,0,-1,0,0.2752162,0,0,0,0,0,0.2897013,0.2752162,0,0,6.768978,4.533194,0,0.2897013,-0.2897013,7.27304,51.95018,0.1406083,0.3027378,0,0,4.533194
10/24/2007 4:00:00 AM,0.06374379,3.823757,-72.22993,103.0194,0.01012676,0.04122738,43.57699,43.28,0,0,0,-1,0,0,0,0,0,0,0.04122738,0,0,0,0,7.090868,4.243493,0.04122738,0,0.04122738,7.312151,52.22955,0.1406065,0,0.03298191,0,4.28472
10/24/2007 5:00:00 AM,0.2655345,11.46393,-84.84708,88.3774,0.05659311,0.2300737,43.83239,42.17228,0.4755878,0.4755878,0,0,0,0.4755878,48.37671,1.110223E-16,0,0,0.2300737,0.5006187,0.4755878,0,0,7.049641,4.280597,0,0.270545,-0.270545,7.026972,50.19255,0.1406065,0.5231466,0.184059,0,4.510671
