Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/24/2007 6:00:00 AM,0.4955289,19.25713,-97.72048,73.74097,0.3066953,1.200837,50.51665,41.47007,0.4287527,0.4287527,0,0,0,0.4287527,280.0768,0,0,0,1.200837,0.4513187,0.4287527,0,0,7.350246,4.010052,0.7495182,0,0.7495182,7.738027,55.27151,0.1405737,0.471628,0.9606694,0,5.210889
10/24/2007 7:00:00 AM,0.7127515,26.80321,-111.3796,59.16541,0.5440639,2.051799,56.94085,40.80742,0.6630974,0.6630974,0,0,0,0.6630974,309.4265,0,0,0,2.051799,0.6979972,0.6630974,0,0,6.600729,4.684618,1.353802,0,1.353802,9.022357,64.44527,0.1405146,0.7294071,1.641439,0,6.736418
10/24/2007 8:00:00 AM,0.9966009,33.63189,-126.402,44.74802,0.7457303,2.671131,65.3788,43.11186,1.061455,1.061455,0,0,0,1.061455,251.648,0,0,0,2.671131,1.117322,1.061455,0,0,5.246926,5.90304,1.55381,0,1.55381,10.49643,74.97435,0.1404468,1.167601,2.136905,0,8.574172
10/24/2007 9:00:00 AM,1.160295,39.16654,-143.2871,30.7445,0.8979943,3.012218,75.51765,48.4823,1.265776,1.265776,0,-1,0,1.265776,237.974,0,0,0,3.012218,1.332396,1.265776,0,0,3.693117,7.301469,1.679822,0,1.679822,12.09005,86.35732,0.1403736,1.392354,2.409774,0,10.31369
10/24/2007 10:00:00 AM,1.063202,42.74958,-162.1378,18.17137,0.9904961,3.138556,83.79366,53.77362,0.53,0.53,0,-1,0,0.53,592.1803,0.5673659,0,0,3.138556,0.5578947,0.53,0,0,2.013295,8.813309,2.013295,0,2.013295,14.00003,100,0.1402859,0.5829999,2.510844,0,11.95186
10/24/2007 11:00:00 AM,0.9526857,43.81194,177.7479,12.56545,1.37415,3.858292,99.87675,57.69018,0.6293792,0.6293792,0,-1,0,0.6293792,613.0313,3.195787,0,0,3.858292,0.6625044,0.6293792,0,0,0,10.62527,0,0,0,14.00003,100,0.1402859,0.6923171,3.086633,0,14.48357
10/24/2007 12:00:00 PM,0.8998484,42.15599,157.8067,20.69914,1.282153,3.597801,99.95267,60.58804,2.172697,2.172697,0,-1,0,2.172697,165.5915,1.310752,0,0,3.597801,2.287049,2.172697,0,0,0,10.62527,0,0,0,14.00003,100,0.1402859,2.389967,2.878241,0,14.22308
10/24/2007 1:00:00 PM,0.9212778,38.08351,139.3645,33.78826,0.8690646,2.637147,89.77426,63.30788,0.966987,0.966987,0,-1,0,0.966987,272.7179,1.619266,0,0,2.637147,1.017881,0.966987,0,0,0,10.62527,0,0,0,14.00003,100,0.1402859,1.063686,2.109717,0,13.26242
10/24/2007 2:00:00 PM,0.8623413,32.20642,122.9224,47.92469,0.7048144,2.19854,85.99298,64.59361,1.995801,1.995801,0,-1,0,1.995801,110.1583,0.0976964,0,0,2.19854,2.100844,1.995801,0,0,0,10.62527,0,0,0,14.00003,100,0.1402859,2.195381,1.758832,0,12.82381
10/24/2007 3:00:00 PM,0.7062756,25.17281,108.2518,62.39033,0.493944,1.610822,79.67275,64.75186,2.003,2.003,0,-1,0,2.003,80.42049,0,0,0,1.610822,2.108421,2.003,0,0,0,10.62527,0,0.4975986,-0.4975986,13.47551,96.25347,0.1402859,2.2033,1.288658,0,12.2361
10/24/2007 4:00:00 PM,0.4610448,17.5345,94.8161,76.98544,0.2507692,0.8587129,72.40125,64.87054,0.914648,0.914648,0,-1,0,0.914648,93.88452,0,0,0,0.8587129,0.9627874,0.914648,0,0,0.5528874,10.12768,0,0.1040745,-0.1040745,13.36581,95.46987,0.1402859,1.006113,0.6869704,0,10.98639
10/24/2007 5:00:00 PM,0.2384662,9.742272,82.04266,91.6273,0.01903907,0.06878751,63.99441,63.42656,0,0,0,-1,0,0,0,0,0,0,0.06878751,0,0,0,0,0.6685256,10.0236,0.06878751,0,0.06878751,13.43107,95.936,0.1402829,0,0.05503001,0,10.09239
10/24/2007 6:00:00 PM,0.06914639,2.18691,69.41837,106.2639,0.004607907,0.01700365,60.55695,60.4199,1.135368,1.135368,0,-1,0,1.135368,1.497633,0,2.220446E-16,0,0.01700365,1.195124,1.135368,0,0,0.5997381,10.08551,0,1.178121,-1.178121,12.18922,87.06567,0.1402829,1.248905,0.01360292,0,10.10251
10/24/2007 7:00:00 PM,0,0,56.51336,90,0,0,57.74952,57.74952,2.528084,2.528084,0,-1,0,2.528084,0,0,4.440892E-16,0,0,2.661141,2.528084,0,0,1.908761,8.907389,0,2.661141,-2.661141,9.384129,67.02936,0.1402829,2.780893,0,0,8.907389
10/24/2007 8:00:00 PM,0,0,43.00287,90,0,0,55.10881,55.10881,0.7550161,0.7550161,0,-1,0,0.7550161,0,0,1.110223E-16,0,0,0.7947538,0.7550161,0,0,4.865585,6.246248,0,0.7947538,-0.7947538,8.546385,61.04548,0.1402829,0.8305178,0,0,6.246248
10/24/2007 9:00:00 PM,0,0,28.71686,90,0,0,52.7648,52.7648,0.6166902,0.6166902,0,-1,0,0.6166902,0,0,1.110223E-16,0,0,0.6491475,0.6166902,0,0,5.748645,5.451494,0,0.6491475,-0.6491475,7.862123,56.15791,0.1402829,0.6783592,0,0,5.451494
10/24/2007 10:00:00 PM,0,0,13.70825,90,0,0,50.43069,50.43069,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.46992,4.802346,0,0,0,7.862123,56.15791,0.1402829,0,0,0,4.802346
10/24/2007 11:00:00 PM,0,0,-1.717837,90,0,0,48.81857,48.81857,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.46992,4.802346,0,0,0,7.862123,56.15791,0.1402829,0,0,0,4.802346
10/25/2007 12:00:00 AM,0,0,-17.06273,90,0,0,47.54272,47.54272,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.46992,4.802346,0,0,0,7.862123,56.15791,0.1402829,0,0,0,4.802346
10/25/2007 1:00:00 AM,0,0,-31.88437,90,0,0,46.25698,46.25698,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.46992,4.802346,0,0,0,7.862123,56.15791,0.1402829,0,0,0,4.802346
10/25/2007 2:00:00 AM,0,0,-45.95914,90,0,0,45.06025,45.06025,0.06702442,0.06702442,0,-1,0,0.06702442,0,0,1.387779E-17,0,0,0.07055202,0.06702442,0,0,6.46992,4.802346,0,0.07055202,-0.07055202,7.787755,55.62671,0.1402829,0.07372686,0,0,4.802346
10/25/2007 3:00:00 AM,0.0008900484,0,-59.28873,90,0,0,44.12067,44.12067,0.05273997,0.05273997,0,-1,0,0.05273997,0,0,6.938894E-18,0,0,0.05551575,0.05273997,0,0,6.548311,4.731794,0,0.05551575,-0.05551575,7.729236,55.20872,0.1402829,0.05801396,0,0,4.731794
10/25/2007 4:00:00 AM,0.07385033,4.131529,-72.08161,102.973,0.008545534,0.03483493,43.34266,43.09208,0.3622326,0.3622326,0,-1,0,0.3622326,9.616731,0,0,0,0.03483493,0.3812975,0.3622326,0,0,6.609995,4.676279,0,0.3464625,-0.3464625,7.364032,52.60013,0.1402829,0.3984559,0.02786795,0,4.711113
10/25/2007 5:00:00 AM,0.2761988,11.76753,-84.68745,88.35075,0.05816149,0.2366482,43.68037,41.97448,0.1097363,0.1097363,0,0,0,0.1097363,215.6517,0,0,0,0.2366482,0.1155119,0.1097363,0,0,6.994954,4.329816,0.1211363,0,0.1211363,7.478952,53.42098,0.1402777,0.1207099,0.1893186,0,4.566464
10/25/2007 6:00:00 AM,0.430015,19.56119,-97.55566,73.73444,0.3806135,1.473336,52.49781,41.25248,0,0,0,0,0,0,0,0,0,0,1.473336,0,0,0,0,6.873817,4.438839,1.473336,0,1.473336,8.876681,63.40474,0.1402136,0,1.178668,0,5.912174
10/25/2007 7:00:00 AM,0.6441397,27.1128,-111.2179,59.1823,0.5446534,2.056624,56.72803,40.57994,0,0,0,0,0,0,0,0,0,0,2.056624,0,0,0,0,5.400482,5.764841,2.056624,0,2.056624,10.82777,77.34103,0.1401242,0,1.645299,0,7.821465
10/25/2007 8:00:00 AM,0.8006647,33.95153,-126.2574,44.79675,0.7460741,2.675898,65.16763,42.89428,0.9953563,0.9953563,0,0,0,0.9953563,268.8382,0,0,0,2.675898,1.047744,0.9953563,0,0,3.343858,7.615802,1.628155,0,1.628155,12.37237,88.37389,0.1400536,1.094892,2.140718,0,10.2917
10/25/2007 9:00:00 AM,1.124435,39.49821,-143.182,30.84565,0.8981075,3.01701,75.29868,48.26471,1.054548,1.054548,0,-1,0,1.054548,286.0951,0.1912566,0,0,3.01701,1.110051,1.054548,0,0,1.715703,9.081141,1.715703,0,1.715703,14.00003,100,0.1399792,1.160003,2.413608,0,12.09815
10/25/2007 10:00:00 AM,1.226128,43.08998,-162.1006,18.38096,0.9904097,3.14217,83.61868,53.60548,0,0,0,-1,0,0,0,3.14217,0,0,3.14217,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1399792,0,2.513736,0,13.76744
10/25/2007 11:00:00 AM,0.9704607,44.15152,177.6977,12.90654,1.016697,3.11392,88.51249,57.58139,1.60188,1.60188,0,-1,0,1.60188,194.3916,1.42773,0,0,3.11392,1.68619,1.60188,0,0,0,10.62527,0,0,0,14.00003,100,0.1399792,1.762068,2.491136,0,13.73919
10/25/2007 12:00:00 PM,0.9336281,42.48339,157.6754,20.92303,0.975181,2.950341,90.17696,60.46936,1.452469,1.452469,0,-1,0,1.452469,203.1258,1.421425,0,0,2.950341,1.528915,1.452469,0,0,0,10.62527,0,0,0,14.00003,100,0.1399792,1.597716,2.360272,0,13.57561
10/25/2007 1:00:00 PM,0.9488791,38.39243,139.1792,33.92912,0.8686869,2.639578,89.59074,63.13974,0.5904674,0.5904674,0,-1,0,0.5904674,447.032,2.018034,0,0,2.639578,0.6215446,0.5904674,0,0,0,10.62527,0,0,0,14.00003,100,0.1399792,0.6495141,2.111662,0,13.26485
10/25/2007 2:00:00 PM,0.7590876,32.4976,122.7112,48.02171,0.704464,2.199527,85.8614,64.47493,0.6473927,0.6473927,0,-1,0,0.6473927,339.7516,1.518061,0,0,2.199527,0.681466,0.6473927,0,0,0,10.62527,0,0,0,14.00003,100,0.1399792,0.7121319,1.759622,0,12.8248
10/25/2007 3:00:00 PM,0.7002799,25.45144,108.0333,62.45886,0.4936829,1.611279,79.55464,64.64307,0.2899497,0.2899497,0,-1,0,0.2899497,555.7099,1.306069,0,0,1.611279,0.3052102,0.2899497,0,0,0,10.62527,0,0,0,14.00003,100,0.1399792,0.3189447,1.289023,0,12.23655
10/25/2007 4:00:00 PM,0.5052947,17.80729,94.60049,77.03192,0.2506524,0.8590046,72.27831,64.75186,0,0,0,-1,0,0,0,0.8590046,0,0,0.8590046,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1399792,0,0.6872037,0,11.48428
10/25/2007 5:00:00 PM,0.26826,10.0159,81.83527,91.65408,0.01957853,0.07078166,63.89177,63.30788,1.535212,1.535212,0,-1,0,1.535212,4.610546,0,2.220446E-16,0,0.07078166,1.616013,1.535212,0,0,0,10.62527,0,1.545231,-1.545231,12.37121,88.36562,0.1399792,1.688733,0.05662532,0,10.69606
10/25/2007 6:00:00 PM,0.07072015,2.467314,69.22329,106.2706,0.005061735,0.01869589,60.40229,60.25177,0.9051016,0.9051016,0,-1,0,0.9051016,2.065612,0,1.110223E-16,0,0.01869589,0.9527385,0.9051016,0,0,1.716923,9.080043,0,0.9340426,-0.9340426,11.38664,81.33301,0.1399792,0.9956117,0.01495671,0,9.098739
10/25/2007 7:00:00 PM,0,0,56.33562,90,0,0,57.58139,57.58139,2.158494,2.158494,0,-1,0,2.158494,0,0,0,0,0,2.272099,2.158494,0,0,2.754749,8.146001,0,2.272099,-2.272099,8.991642,64.22588,0.1399792,2.374343,0,0,8.146001
10/25/2007 8:00:00 PM,0,0,42.8497,90,0,0,54.94067,54.94067,1.56709,1.56709,0,-1,0,1.56709,0,0,2.220446E-16,0,0,1.649568,1.56709,0,0,5.279303,5.873902,0,1.649568,-1.649568,7.252844,51.80593,0.1399792,1.723799,0,0,5.873902
10/25/2007 9:00:00 PM,0,0,28.59772,90,0,0,52.59667,52.59667,0.4594796,0.4594796,0,-1,0,0.4594796,0,0,5.551115E-17,0,0,0.4836628,0.4594796,0,0,7.112156,4.224334,0,0.4836628,-0.4836628,6.743019,48.16433,0.1399792,0.5054276,0,0,4.224334
10/25/2007 10:00:00 PM,0,0,13.63303,90,0,0,50.26256,50.26256,0.04271807,0.04271807,0,-1,0,0.04271807,0,0,6.938894E-18,0,0,0.04496639,0.04271807,0,0,7.649559,3.740671,0,0.04496639,-0.04496639,6.695621,47.82576,0.1399792,0.04698987,0,0,3.740671
10/25/2007 11:00:00 PM,0,0,-1.742549,90,0,0,48.62077,48.62077,0.1426859,0.1426859,0,-1,0,0.1426859,0,0,0,0,0,0.1501957,0.1426859,0,0,7.699522,3.695705,0,0.1501957,-0.1501957,6.5373,46.69491,0.1399792,0.1569545,0,0,3.695705
10/26/2007 12:00:00 AM,0,0,-17.0342,90,0,0,47.34491,47.34491,0.3345285,0.3345285,0,-1,0,0.3345285,0,0,0,0,0,0.3521352,0.3345285,0,0,7.866406,3.545509,0,0.3521352,-0.3521352,6.166117,44.04361,0.1399792,0.3679813,0,0,3.545509
10/26/2007 1:00:00 AM,0,0,-31.8121,90,0,0,46.03939,46.03939,0.2000081,0.2000081,0,-1,0,0.2000081,0,0,2.775558E-17,0,0,0.2105349,0.2000081,0,0,8.257668,3.193374,0,0.2105349,-0.2105349,5.944194,42.45844,0.1399792,0.220009,0,0,3.193374
10/26/2007 2:00:00 AM,0,0,-45.85248,90,0,0,44.87234,44.87234,0.04760592,0.04760592,0,-1,0,0.04760592,0,0,6.938894E-18,0,0,0.0501115,0.04760592,0,0,8.491595,2.982839,0,0.0501115,-0.0501115,5.891372,42.08114,0.1399792,0.05236652,0,0,2.982839
10/26/2007 3:00:00 AM,0.00170793,0,-59.15698,90,0,0,43.8932,43.8932,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.547275,2.932727,0,0,0,5.891372,42.08114,0.1399792,0,0,0,2.932727
10/26/2007 4:00:00 AM,0.1024921,4.43441,-71.93237,102.9296,0.007863207,0.03209195,43.1248,42.89428,0.4432181,0.4432181,0,-1,0,0.4432181,7.240667,0,5.551115E-17,0,0.03209195,0.4665453,0.4432181,0,0,8.547275,2.932727,0,0.4344534,-0.4344534,5.433417,38.81005,0.1399792,0.4875399,0.02567356,0,2.964819
10/26/2007 5:00:00 AM,0.2970994,12.06615,-84.52681,88.32729,0.05170454,0.2108489,43.27289,41.75689,0.368434,0.368434,0,0,0,0.368434,57.22839,0,0,0,0.2108489,0.3878253,0.368434,0,0,9.030001,2.498274,0,0.1769764,-0.1769764,5.246868,37.47755,0.1399792,0.4052774,0.1686791,0,2.709123
10/26/2007 6:00:00 AM,0.5264007,19.86021,-97.3895,73.73138,0.3082939,1.20987,50.11573,41.02501,0,0,0,0,0,0,0,0,0,0,1.20987,0,0,0,0,9.226641,2.321297,1.20987,0,1.20987,6.394651,45.67599,0.1399268,0,0.9678956,0,3.531167
10/26/2007 7:00:00 AM,0.834434,27.41735,-111.0544,59.203,0.5451757,2.06147,56.49313,40.33268,1.301731,1.301731,0,0,0,1.301731,158.3637,0,0,0,2.06147,1.370243,1.301731,0,0,8.016771,3.41018,0.6912262,0,0.6912262,7.050406,50.35994,0.1398969,1.431904,1.649176,0,5.47165
10/26/2007 8:00:00 AM,1.012276,34.26622,-126.1102,44.84965,0.7463548,2.680642,64.94448,42.6668,1.626347,1.626347,0,0,0,1.626347,164.826,0,0,0,2.680642,1.711944,1.626347,0,0,7.325545,4.032284,0.9686978,0,0.9686978,7.969393,56.92412,0.139855,1.788982,2.144514,0,6.712926
10/26/2007 9:00:00 AM,1.077912,39.82519,-143.0735,30.95132,0.8981653,3.021245,75.09822,48.06691,1.20749,1.20749,0,-1,0,1.20749,250.2087,0,0,0,3.021245,1.271042,1.20749,0,0,6.356847,4.904112,1.750203,0,1.750203,9.629782,68.78401,0.1397793,1.328239,2.416996,0,7.925356
10/26/2007 10:00:00 AM,1.201532,43.42612,-162.0595,18.59397,0.9902791,3.146351,83.41193,53.40768,0.2372115,0.2372115,0,-1,0,0.2372115,1326.39,0,0,0,3.146351,0.2496963,0.2372115,0,0,4.606645,6.479294,2.896654,0,2.896654,12.37779,88.4126,0.1396543,0.2609327,2.517081,0,9.625645
10/26/2007 11:00:00 AM,1.274995,44.48737,177.6515,13.24348,1.016426,3.118602,88.27077,57.35391,2.599492,2.599492,0,-1,0,2.599492,119.9697,0,0,0,3.118602,2.736307,2.599492,0,0,1.70999,9.086283,0.3822948,0,0.3822948,12.74047,91.00314,0.1396378,2.859441,2.494882,0,12.20488
10/26/2007 12:00:00 PM,1.200462,42.80758,157.548,21.14512,0.9748255,2.953275,89.99364,60.30122,0.8532741,0.8532741,0,-1,0,0.8532741,346.111,0.7273966,0,0,2.953275,0.8981833,0.8532741,0,0,1.327695,9.430348,1.327695,0,1.327695,14.00003,100,0.1395806,0.9386016,2.36262,0,12.38362
10/26/2007 1:00:00 PM,1.079589,38.69862,138.9978,34.06821,0.8683102,2.640827,89.46787,63.03095,0.8300968,0.8300968,0,-1,0,0.8300968,318.1349,1.767041,0,0,2.640827,0.8737861,0.8300968,0,0,0,10.62527,0,0,0,14.00003,100,0.1395806,0.9131065,2.112662,0,13.2661
10/26/2007 2:00:00 PM,0.8713135,32.78646,122.504,48.11653,0.70413,2.200396,85.74039,64.36614,1.37037,1.37037,0,-1,0,1.37037,160.5695,0.7579017,0,0,2.200396,1.442494,1.37037,0,0,0,10.62527,0,0,0,14.00003,100,0.1395806,1.507407,1.760317,0,12.82567
10/26/2007 3:00:00 PM,0.743721,25.72808,107.8191,62.52482,0.493452,1.611823,79.43747,64.53427,1.054829,1.054829,0,-1,0,1.054829,152.8042,0.5014771,0,0,1.611823,1.110346,1.054829,0,0,0,10.62527,0,0,0,14.00003,100,0.1395806,1.160312,1.289459,0,12.2371
10/26/2007 4:00:00 PM,0.5334425,18.07832,94.38915,77.07552,0.2505775,0.859376,72.16658,64.64307,1.759741,1.759741,0,-1,0,1.759741,48.83537,0,0,0,0.859376,1.852359,1.759741,0,0,0,10.62527,0,0.9929827,-0.9929827,12.95333,92.52362,0.1395806,1.935715,0.6875008,0,11.48465
10/26/2007 5:00:00 PM,0.3080092,10.28786,81.63229,91.67766,0.02011477,0.07278902,63.73955,63.13974,0.1668641,0.1668641,0,-1,0,0.1668641,43.62173,0,0,0,0.07278902,0.1756465,0.1668641,0,0,1.103314,9.632292,0,0.1028574,-0.1028574,12.84491,91.74918,0.1395806,0.1835506,0.05823122,0,9.705081
10/26/2007 6:00:00 PM,0.07357072,2.745984,69.03276,106.2738,0.005535292,0.02046414,60.24822,60.08363,3.287296,3.287296,0,-1,0,3.287296,0.6225219,0,4.440892E-16,0.2860259,0.02046414,3.460312,3.287296,0,0,1.2176,9.529434,0,3.439848,-3.439848,9.218993,65.84982,0.1395806,3.616026,0.01637131,0,9.549898
10/26/2007 7:00:00 PM,0,0,56.16254,90,0,0,57.35391,57.35391,1.695917,1.695917,0,-1,0,1.695917,0,0,2.220446E-16,0,0,1.785176,1.695917,0,0,5.039653,6.089586,0,1.785176,-1.785176,7.337253,52.40884,0.1395806,1.865508,0,0,6.089586
10/26/2007 8:00:00 PM,0,0,42.7012,90,0,0,54.74287,54.74287,1.476938,1.476938,0,-1,0,1.476938,0,0,0,0,0,1.554671,1.476938,0,0,7.023181,4.304411,0,1.554671,-1.554671,5.698486,40.70339,0.1395806,1.624631,0,0,4.304411
10/26/2007 9:00:00 PM,0,0,28.4831,90,0,0,52.40875,52.40875,1.554845,1.554845,0,-1,0,1.554845,0,0,2.220446E-16,0,0,1.636679,1.554845,0,0,8.750594,2.74974,0,1.636679,-1.636679,3.973275,28.38048,0.1395806,1.710329,0,0,2.74974
10/26/2007 10:00:00 PM,0,0,13.56185,90,0,0,50.07464,50.07464,0.3086983,0.3086983,0,-1,0,0.3086983,0,0,0,0,0,0.3249455,0.3086983,0,0,10.56913,1.113061,0,0.3249455,-0.3249455,3.630752,25.93389,0.1395806,0.3395681,0,0,1.113061
10/26/2007 11:00:00 PM,0,0,-1.763909,90,0,0,48.40318,48.40318,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.93018,0.7881155,0,0,0,3.630752,25.93389,0.1395806,0,0,0,0.7881155
10/27/2007 12:00:00 AM,0,0,-17.00313,90,0,0,47.11744,47.11744,0.3686143,0.3686143,0,-1,0,0.3686143,0,0,0,0,0,0.3880151,0.3686143,0,0,10.93018,0.7881155,0,0.3880151,-0.3880151,3.221749,23.01244,0.1395806,0.4054757,0,0,0.7881155
10/27/2007 1:00:00 AM,0,0,-31.73801,90,0,0,45.81192,45.81192,0.1168982,0.1168982,0,-1,0,0.1168982,0,0,0,0,0,0.1230508,0.1168982,0,0,11.3613,0.4001004,0,0.1230508,-0.1230508,3.092042,22.08597,0.1395806,0.128588,0,0,0.4001004
10/27/2007 2:00:00 AM,0,0,-45.74455,90,0,0,44.64486,44.64486,0.5512813,0.2631972,0,-1,0,0.2631972,0,0,0.2880841,0.3432122,0,0.2770497,0.2631972,0,0,11.49803,0.2770497,0,0.2770497,-0.2770497,2.800006,20,0.1395806,0.6064094,0,0,0.2770497
10/27/2007 3:00:00 AM,0.002772047,0,-59.02426,90,0,0,43.67561,43.67561,0.2867649,0,0,-1,0,0,0,0,0.2867649,0.3154414,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1395806,0.3154414,0,0,0
10/27/2007 4:00:00 AM,0.07409091,4.732298,-71.78226,102.889,0.01588511,0.06483588,43.11271,42.64701,0.3537942,0.06159408,0,-1,0,0.06159408,105.2632,0,0.2922001,0.3768548,0.06483588,0.06483588,0.06159408,0,0,11.80586,0,0,0,0,2.800006,20,0.1395806,0.3891736,0.0518687,0,0.06483588
10/27/2007 5:00:00 AM,0.1168437,12.3597,-84.36517,88.30704,0.08346278,0.339037,43.97801,41.52941,0.4158911,0.4158911,3.921154,0,1.235475,0.4158911,81.52062,0,0,0,0.339037,0,0,3.505263,3.33,11.80586,0,3.669037,0,3.669037,6.28076,44.86248,0.1396725,0.4574802,0.2712296,5,0.339037
10/27/2007 6:00:00 AM,0.2995413,20.1541,-97.22205,73.7318,0.2598056,1.029421,48.428,40.77775,0.4873143,0.4873143,3.992578,0,1.254974,0.4873143,211.2438,0,0,0,1.029421,0,0,3.505263,3.33,8.136824,3.302133,4.359421,0,4.359421,10.41647,74.40321,0.1397412,0.5360458,0.8235371,5,4.331554
10/27/2007 7:00:00 AM,0.5535297,27.71676,-110.889,59.22748,0.6290923,2.346665,58.76828,40.08543,0,0,1.506038,0,0.5761485,0,0,0,0,0,2.346665,0,0,1.506038,1.430737,3.777402,7.225613,3.777402,0,3.777402,14.00003,100,0.1396028,0,1.877332,5,9.572278
10/27/2007 8:00:00 AM,0.764098,34.57586,-125.9604,44.90665,0.980933,3.370839,71.86452,42.41954,2.17997,2.17997,0,0,0,2.17997,154.6278,1.076134,0,0,3.370839,2.294705,2.17997,0,0,0,10.62527,0,0,0,14.00003,100,0.1396028,2.397967,2.696671,0,13.99611
10/27/2007 9:00:00 AM,0.984868,40.14736,-142.9618,31.06135,0.8981687,3.025738,74.87587,47.84932,1.829887,1.829887,0,-1,0,1.829887,165.3511,1.099541,0,0,3.025738,1.926197,1.829887,0,0,0,10.62527,0,0,0,14.00003,100,0.1396028,2.012876,2.42059,0,13.65101
10/27/2007 10:00:00 AM,1.199394,43.75789,-162.0145,18.81002,0.9901056,3.151098,83.17345,53.1802,0,0,0,-1,0,0,0,3.151098,0,0,3.151098,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1396028,0,2.520879,0,13.77637
10/27/2007 11:00:00 AM,1.230115,44.81937,177.6094,13.57619,1.016125,3.121825,88.08899,57.18578,0.06259785,0.06259785,0,-1,0,0.06259785,4987.112,3.055933,0,0,3.121825,0.06589247,0.06259785,0,0,0,10.62527,0,0,0,14.00003,100,0.1396028,0.06885763,2.49746,0,13.7471
10/27/2007 12:00:00 PM,0.9989817,43.12848,157.4246,21.36521,0.9744566,2.955954,89.82004,60.14297,2.128364,2.128364,0,-1,0,2.128364,138.8839,0.7155712,0,0,2.955954,2.240383,2.128364,0,0,0,10.62527,0,0,0,14.00003,100,0.1396028,2.3412,2.364763,0,13.58123
10/27/2007 1:00:00 PM,1.18182,39.002,138.8204,34.20539,0.8679361,2.643262,89.28446,62.86281,0.2899242,0.2899242,0,-1,0,0.2899242,911.7079,2.338078,0,0,2.643262,0.3051833,0.2899242,0,0,0,10.62527,0,0,0,14.00003,100,0.1396028,0.3189166,2.114609,0,13.26854
10/27/2007 2:00:00 PM,0.8963201,33.07295,122.3009,48.20905,0.7038138,2.202264,85.55956,64.19801,0.2931736,0.2931736,0,-1,0,0.2931736,751.1808,1.89366,0,0,2.202264,0.3086038,0.2931736,0,0,0,10.62527,0,0,0,14.00003,100,0.1396028,0.322491,1.761811,0,12.82754
10/27/2007 3:00:00 PM,0.5511386,26.00269,107.609,62.58814,0.6008589,1.920572,82.55894,64.36614,1.614305,1.614305,0,-1,0,1.614305,118.972,0.2213028,0,0,1.920572,1.699269,1.614305,0,0,0,10.62527,0,0,0,14.00003,100,0.1396028,1.775736,1.536457,0,12.54585
10/27/2007 4:00:00 PM,0.293518,18.34754,94.18218,77.11617,0.2280716,0.7865332,71.31799,64.47493,1.768,1.768,0,-1,0,1.768,44.48716,2.220446E-16,0,0,0.7865332,1.861053,1.768,0,0,0,10.62527,0,1.07452,-1.07452,12.86738,91.90971,0.1396028,1.9448,0.6292266,0,11.41181
10/27/2007 5:00:00 PM,0.2080051,10.55808,81.43379,91.69804,0.01923413,0.06966057,63.60443,63.03095,0,0,0,-1,0,0,0,0,0,0,0.06966057,0,0,0,0,1.193911,9.550755,0.06966057,0,0.06966057,12.93347,92.38174,0.1395998,0,0.05572845,0,9.620415
10/27/2007 6:00:00 PM,0.04959244,3.022845,68.84685,106.2735,0.008995009,0.03326799,60.18295,59.9155,1.327731,1.327731,0,-1,0,1.327731,2.505628,0,2.220446E-16,0,0.03326799,1.397611,1.327731,0,0,1.12425,9.613449,0,1.364343,-1.364343,11.49533,82.10931,0.1395998,1.460504,0.02661439,0,9.646717
10/27/2007 7:00:00 PM,0,0,55.99418,90,0,0,57.18578,57.18578,0.06994208,0.06994208,0,-1,0,0.06994208,0,0,0,0,0,0.07362324,0.06994208,0,0,2.640188,8.249105,0,0.07362324,-0.07362324,11.41772,81.55499,0.1395998,0.07693629,0,0,8.249105
10/27/2007 8:00:00 PM,0,0,42.55743,90,0,0,54.54506,54.54506,1.120647,1.120647,0,-1,0,1.120647,0,0,0,0,0,1.179628,1.120647,0,0,2.721991,8.175482,0,1.179628,-1.179628,10.17428,72.67331,0.1395998,1.232711,0,0,8.175482
10/27/2007 9:00:00 PM,0,0,28.373,90,0,0,52.21095,52.21095,1.264516,1.264516,0,-1,0,1.264516,0,0,0,0,0,1.331069,1.264516,0,0,4.032689,6.995854,0,1.331069,-1.331069,8.771214,62.6514,0.1395998,1.390967,0,0,6.995854
10/27/2007 10:00:00 PM,0,0,13.49475,90,0,0,49.87683,49.87683,0.4639593,0.4639593,0,-1,0,0.4639593,0,0,5.551115E-17,0,0,0.4883782,0.4639593,0,0,5.511655,5.664785,0,0.4883782,-0.4883782,8.256417,58.97429,0.1395998,0.5103552,0,0,5.664785
10/27/2007 11:00:00 PM,0,0,-1.781911,90,0,0,48.1757,48.1757,0.4771059,0.4771059,0,-1,0,0.4771059,0,0,1.110223E-16,0,0,0.5022167,0.4771059,0,0,6.054297,5.176407,0,0.5022167,-0.5022167,7.727035,55.19299,0.1395998,0.5248165,0,0,5.176407
10/28/2007 12:00:00 AM,0,0,-16.96952,90,0,0,46.89985,46.89985,0.3024124,0.3024124,0,-1,0,0.3024124,0,0,0,0,0,0.3183288,0.3024124,0,0,6.612316,4.67419,0,0.3183288,-0.3183288,7.391486,52.79623,0.1395998,0.3326536,0,0,4.67419
10/28/2007 1:00:00 AM,0,0,-31.66213,90,0,0,45.59433,45.59433,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.966014,4.355861,0,0,0,7.391486,52.79623,0.1395998,0,0,0,4.355861
10/28/2007 2:00:00 AM,0,0,-45.63535,90,0,0,44.3976,44.3976,0.006851055,0.006851055,0,-1,0,0.006851055,0,0,8.673617E-19,0,0,0.007211637,0.006851055,0,0,6.966014,4.355861,0,0.007211637,-0.007211637,7.383884,52.74193,0.1395998,0.007536161,0,0,4.355861
10/28/2007 3:00:00 AM,0.004944464,0,-58.89058,90,0,0,43.41846,43.41846,0.2341456,0.2341456,0,-1,0,0.2341456,0,0,2.775558E-17,0,0,0.2464691,0.2341456,0,0,6.974028,4.34865,0,0.2464691,-0.2464691,7.124084,50.88621,0.1395998,0.2575602,0,0,4.34865
10/28/2007 4:00:00 AM,0.1425421,5.025092,-71.63128,102.8515,0.009910247,0.04054534,42.6803,42.38987,0,0,0,-1,0,0,0,0,0,0,0.04054534,0,0,0,0,7.247882,4.10218,0.04054534,0,0.04054534,7.162548,51.16095,0.139598,0,0.03243627,0,4.142725
10/28/2007 5:00:00 AM,0.2705823,12.64807,-84.20256,88.29003,0.0580341,0.2370376,42.98333,41.28215,0,0,0,0,0,0,0,0,0,0,0.2370376,0,0,0,0,7.207337,4.138671,0.2370376,0,0.2370376,7.387422,52.76719,0.1395878,0,0.1896301,0,4.375709
10/28/2007 6:00:00 AM,0.5570475,20.44275,-97.05334,73.7357,0.3096225,1.218271,49.65693,40.53049,0.08061519,0.08061519,0,0,0,0.08061519,1511.218,0,0,0,1.218271,0.0848581,0.08061519,0,0,6.970299,4.352005,1.133413,0,1.133413,8.462672,60.44754,0.1395392,0.08867671,0.974617,0,5.570276
10/28/2007 7:00:00 AM,0.715051,28.01091,-110.7219,59.2557,0.5460188,2.070857,55.98721,39.8085,0,0,0,0,0,0,0,0,0,0,2.070857,0,0,0,0,5.836886,5.372077,2.070857,0,2.070857,10.42726,74.48027,0.1394505,0,1.656685,0,7.442934
10/28/2007 8:00:00 AM,0.8292827,34.88032,-125.8082,44.96767,0.7467285,2.690234,64.45216,42.17228,0.8810188,0.8810188,0,0,0,0.8810188,305.3549,0,0,0,2.690234,0.9273883,0.8810188,0,0,3.766029,7.235848,1.762846,0,1.762846,12.09964,86.42583,0.139375,0.9691207,2.152187,0,9.926082
10/28/2007 9:00:00 AM,0.9718183,40.46461,-142.8466,31.17554,0.8981186,3.030899,74.61143,47.59217,0.2894284,0.2894284,0,-1,0,0.2894284,1047.202,0.7230536,0,0,3.030899,0.3046614,0.2894284,0,0,2.003184,8.822409,2.003184,0,2.003184,14.00003,100,0.1392893,0.3183712,2.424719,0,11.85331
10/28/2007 10:00:00 AM,1.044695,44.08517,-161.9656,19.02876,0.9898905,3.154839,82.97421,52.99228,0.2954014,0.2954014,0,-1,0,0.2954014,1067.984,2.84389,0,0,3.154839,0.3109488,0.2954014,0,0,0,10.62527,0,0,0,14.00003,100,0.1392893,0.3249415,2.523871,0,13.78011
10/28/2007 11:00:00 AM,1.100831,45.14746,177.5714,13.90456,1.015797,3.124749,87.9165,57.02753,0.310021,0.310021,0,-1,0,0.310021,1007.915,2.798411,0,0,3.124749,0.3263378,0.310021,0,0,0,10.62527,0,0,0,14.00003,100,0.1392893,0.3410231,2.499799,0,13.75002
10/28/2007 12:00:00 PM,0.9952551,43.44601,157.3053,21.58308,0.9740757,2.958823,89.63593,59.97484,1.017009,1.017009,0,-1,0,1.017009,290.9337,1.888287,0,0,2.958823,1.070536,1.017009,0,0,0,10.62527,0,0,0,14.00003,100,0.1392893,1.11871,2.367058,0,13.5841
10/28/2007 1:00:00 PM,0.8588094,39.30253,138.6472,34.3405,1.149077,3.276882,97.91657,62.69468,0,0,0,-1,0,0,0,3.276882,0,0,3.276882,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1392893,0,2.621506,0,13.90216
10/28/2007 2:00:00 PM,0.7476176,33.35702,122.1021,48.29918,0.9324384,2.772672,92.48791,64.02987,1.771809,1.771809,0,-1,0,1.771809,156.4882,0.9076099,0,0,2.772672,1.865062,1.771809,0,0,0,10.62527,0,0,0,14.00003,100,0.1392893,1.94899,2.218138,0,13.39795
10/28/2007 3:00:00 PM,0.6311261,26.27521,107.4034,62.64874,0.4930857,1.614516,79.08591,64.19801,0,0,0,-1,0,0,0,1.614516,0,0,1.614516,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1392893,0,1.291613,0,12.23979
10/28/2007 4:00:00 PM,0.4165909,18.61488,93.97968,77.15384,0.3124363,1.06071,73.70924,64.31669,1.102177,1.102177,0,-1,0,1.102177,96.23773,0,0,0,1.06071,1.160186,1.102177,0,0,0,10.62527,0,0.0994762,-0.0994762,13.89517,99.25102,0.1392893,1.212395,0.8485682,0,11.68598
10/28/2007 5:00:00 PM,0.278789,10.82649,81.23987,91.71517,0.02117702,0.07674957,63.49417,62.86281,0.9965764,0.9965764,0,-1,0,0.9965764,7.701323,0,1.110223E-16,0,0.07674957,1.049028,0.9965764,0,0,0.1105291,10.5258,0,0.9722782,-0.9722782,12.8703,91.93053,0.1392893,1.096234,0.06139966,0,10.60255
10/28/2007 6:00:00 PM,0.08088227,3.297823,68.66561,106.2697,0.006540188,0.02422424,59.94178,59.74736,0.8347158,0.8347158,0,-1,0,0.8347158,2.902095,0,1.110223E-16,0,0.02422424,0.8786483,0.8347158,0,0,1.190838,9.55352,0,0.8544241,-0.8544241,11.96966,85.49738,0.1392893,0.9181874,0.0193794,0,9.577744
10/28/2007 7:00:00 PM,0.000001625301,0,55.83058,90,0,0,56.97807,56.97807,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.140198,8.699096,0,0,0,11.96966,85.49738,0.1392893,0,0,0,8.699096
10/28/2007 8:00:00 PM,0,0,42.4184,90,0,0,54.32747,54.32747,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.140198,8.699096,0,0,0,11.96966,85.49738,0.1392893,0,0,0,8.699096
10/28/2007 9:00:00 PM,0,0,28.26745,90,0,0,51.99336,51.99336,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.140198,8.699096,0,0,0,11.96966,85.49738,0.1392893,0,0,0,8.699096
10/28/2007 10:00:00 PM,0,0,13.43172,90,0,0,49.64936,49.64936,0.1089291,0.1089291,0,-1,0,0.1089291,0,0,1.387779E-17,0,0,0.1146622,0.1089291,0,0,2.140198,8.699096,0,0.1146622,-0.1146622,11.84879,84.63406,0.1392893,0.119822,0,0,8.699096
10/28/2007 11:00:00 PM,0,0,-1.796556,90,0,0,47.95811,47.95811,0.3598006,0.3598006,0,-1,0,0.3598006,0,0,0,0,0,0.3787375,0.3598006,0,0,2.267601,8.584434,0,0.3787375,-0.3787375,11.44957,81.78247,0.1392893,0.3957807,0,0,8.584434
10/29/2007 12:00:00 AM,0,0,-16.93337,90,0,0,46.67237,46.67237,0.6025808,0.6025808,0,-1,0,0.6025808,0,0,0,0,0,0.6342956,0.6025808,0,0,2.68842,8.205696,0,0.6342956,-0.6342956,10.78096,77.00672,0.1392893,0.6628389,0,0,8.205696
10/29/2007 1:00:00 AM,0,0,-31.58445,90,0,0,45.33718,45.33718,0.09587478,0.09587478,0,-1,0,0.09587478,0,0,1.387779E-17,0,0,0.1009208,0.09587478,0,0,3.393193,7.571401,0,0.1009208,-0.1009208,10.67458,76.24686,0.1392893,0.1054623,0,0,7.571401
10/29/2007 2:00:00 AM,0,0,-45.52489,90,0,0,44.14046,44.14046,0.8821052,0.8821052,0,-1,0,0.8821052,0,0,0,0,0,0.9285318,0.8821052,0,0,3.505327,7.470479,0,0.9285318,-0.9285318,9.695824,69.25574,0.1392893,0.9703157,0,0,7.470479
10/29/2007 3:00:00 AM,0.00553555,0,-58.75595,90,0,0,43.1712,43.1712,0.3469579,0.3469579,0,-1,0,0.3469579,0,0,0,0,0,0.3652188,0.3469579,0,0,4.537029,6.541948,0,0.3652188,-0.3652188,9.310849,66.50594,0.1392893,0.3816537,0,0,6.541948
10/29/2007 4:00:00 AM,0.1058307,5.312696,-71.47946,102.817,0.00976044,0.03999407,42.39891,42.11294,0.4089905,0.4089905,0,-1,0,0.4089905,9.778729,0,5.551115E-17,0,0.03999407,0.4305163,0.4089905,0,0,4.942828,6.176729,0,0.3905222,-0.3905222,8.899203,63.56561,0.1392893,0.4498895,0.03199526,0,6.216723
10/29/2007 5:00:00 AM,0.1389617,12.93117,-84.03903,88.27626,0.08919246,0.363026,43.62114,41.00523,0.4312507,0.4312507,0,0,0,0.4312507,84.17979,0,0,0,0.363026,0.4539481,0.4312507,0,0,5.376741,5.786207,0,0.09092215,-0.09092215,8.803363,62.88103,0.1392893,0.4743758,0.2904208,0,6.149233
10/29/2007 6:00:00 AM,0.03761321,20.72606,-96.88339,73.74306,0.03072489,0.1267565,41.15284,40.25356,0.6140943,0.6140943,0,0,0,0.6140943,20.64121,0,0,0,0.1267565,0.6464151,0.6140943,0,0,5.477766,5.695285,0,0.5196586,-0.5196586,8.255594,58.96841,0.1392893,0.6755037,0.1014052,0,5.822041
10/29/2007 7:00:00 AM,0.2695483,28.29971,-110.553,59.2876,0.2467733,0.9868644,46.78821,39.53157,1.226335,1.226335,0,0,0,1.226335,80.47267,0,0,0,0.9868644,1.290879,1.226335,0,0,6.055165,5.175626,0,0.3040144,-0.3040144,7.935135,56.67942,0.1392893,1.348968,0.7894915,0,6.16249
10/29/2007 8:00:00 AM,0.3585772,35.17951,-125.6534,45.03261,0.3561431,1.379258,52.41699,41.89535,0.5061336,0.5061336,0,0,0,0.5061336,272.5086,0,0,0,1.379258,0.5327722,0.5061336,0,0,6.392958,4.871612,0.8464857,0,0.8464857,8.738182,62.41546,0.1392532,0.556747,1.103406,0,6.25087
10/29/2007 9:00:00 AM,0.7691904,40.77684,-142.7281,31.29373,1.026524,3.378805,78.31995,47.34491,0.6744263,0.6744263,0,-1,0,0.6744263,500.9895,0,0,0,3.378805,0.7099225,0.6744263,0,0,5.546473,5.633449,2.668883,0,2.668883,11.27011,80.5006,0.1391392,0.741869,2.703044,0,9.012254
10/29/2007 10:00:00 AM,1.040998,44.40788,-161.9126,19.24981,0.9896349,3.158702,82.76357,52.79448,1.151853,1.151853,0,-1,0,1.151853,274.228,0,0,0,3.158702,1.212476,1.151853,0,0,2.87759,8.035443,1.946226,0,1.946226,13.11646,93.6888,0.1390563,1.267038,2.526962,0,11.19415
10/29/2007 11:00:00 AM,0.8876675,45.47152,177.5378,14.22851,1.231031,3.605236,94.49058,56.85939,0,0,0,-1,0,0,0,2.673872,0,0,3.605236,0,0,0,0,0.9313643,9.787046,0.9313643,0,0.9313643,14.00003,100,0.1390167,0,2.884189,0,13.39228
10/29/2007 12:00:00 PM,0.8233176,43.7601,157.1904,21.79854,1.125989,3.303174,94.27029,59.85616,0.4780967,0.4780967,0,-1,0,0.4780967,690.9008,2.799914,0,0,3.303174,0.5032597,0.4780967,0,0,0,10.62527,0,0,0,14.00003,100,0.1390167,0.5259063,2.642539,0,13.92845
10/29/2007 1:00:00 PM,0.6093773,39.60013,138.4783,34.47342,0.7829223,2.436731,86.30332,62.52654,1.326548,1.326548,0,-1,0,1.326548,183.6896,1.040365,0,0,2.436731,1.396366,1.326548,0,0,0,10.62527,0,0,0,14.00003,100,0.1390167,1.459203,1.949385,0,13.06201
10/29/2007 2:00:00 PM,0.7438906,33.63861,121.9077,48.3868,0.9193931,2.74458,91.96935,63.92107,0.6255758,0.6255758,0,-1,0,0.6255758,438.7285,2.086079,0,0,2.74458,0.6585009,0.6255758,0,0,0,10.62527,0,0,0,14.00003,100,0.1390167,0.6881334,2.195664,0,13.36985
10/29/2007 3:00:00 PM,0.4733733,26.54559,107.2021,62.70656,0.5031924,1.645364,79.28471,64.08921,1.611109,1.611109,0,-1,0,1.611109,102.1262,2.220446E-16,0,0,1.645364,1.695905,1.611109,0,0,0,10.62527,0,0.05054048,-0.05054048,13.94675,99.61947,0.1390167,1.77222,1.316291,0,12.27064
10/29/2007 4:00:00 PM,0.1473118,18.88028,93.78172,77.18848,0.1216839,0.4291426,67.83869,64.19801,0.1021451,0.1021451,0,-1,0,0.1021451,420.1304,0.2654653,0,0,0.4291426,0.1075212,0.1021451,0,0,0.0561561,10.57473,0.0561561,0,0.0561561,14.00003,100,0.1390143,0.1123596,0.3433141,0,11.00388
10/29/2007 5:00:00 PM,0.1402167,11.09303,81.05058,91.72906,0.06221366,0.2239987,64.55107,62.69468,0.9073648,0.9073648,0,-1,0,0.9073648,24.68673,0,1.110223E-16,0,0.2239987,0.9551208,0.9073648,0,0,0,10.62527,0,0.7311221,-0.7311221,13.22936,94.49522,0.1390143,0.9981012,0.1791989,0,10.84927
10/29/2007 6:00:00 PM,0.03813473,3.570842,68.48912,106.2625,0.02347253,0.08676337,60.27718,59.57923,1.312584,1.312584,0,-1,0,1.312584,6.61012,0,0,0,0.08676337,1.381667,1.312584,0,0,0.8123579,9.894152,0,1.294904,-1.294904,11.86441,84.74561,0.1390143,1.443842,0.0694107,0,9.980915
10/29/2007 7:00:00 PM,0.0001509892,0,55.67179,90,0,0,56.77038,56.77038,0.7678268,0.7678268,0,-1,0,0.7678268,0,0,1.110223E-16,0,0,0.8082387,0.7678268,0,0,2.25114,8.599248,0,0.8082387,-0.8082387,11.01245,78.6602,0.1390143,0.8446094,0,0,8.599248
10/29/2007 8:00:00 PM,0,0,42.28416,90,0,0,54.1,54.1,2.076674,2.076674,0,-1,0,2.076674,0,0,0,0,0,2.185973,2.076674,0,0,3.149183,7.791009,0,2.185973,-2.185973,8.708233,62.20154,0.1390143,2.284342,0,0,7.791009
10/29/2007 9:00:00 PM,0,0,28.16646,90,0,0,51.79556,51.79556,3.658385,3.33,0,-1,0,3.33,0,0,0.3283849,0.6942234,0,3.505263,3.33,0,0,5.578042,5.605036,0,3.505263,-3.505263,5.013361,35.80965,0.1390143,4.024223,0,0,5.605036
10/29/2007 10:00:00 PM,0,0,13.37277,90,0,0,49.46144,49.46144,0.7779423,0.7779423,0,-1,0,0.7779423,0,0,1.110223E-16,0,0,0.8188866,0.7779423,0,0,9.472778,2.099773,0,0.8188866,-0.8188866,4.150179,29.64407,0.1390143,0.8557366,0,0,2.099773
10/29/2007 11:00:00 PM,0,0,-1.807842,90,0,0,47.76031,47.76031,0.03851347,0.03851347,0,-1,0,0.03851347,0,0,0,0,0,0.04054049,0.03851347,0,0,10.38265,1.280887,0,0.04054049,-0.04054049,4.107445,29.33884,0.1390143,0.04236481,0,0,1.280887
10/30/2007 12:00:00 AM,0,0,-16.89469,90,0,0,46.45479,46.45479,0.8665039,0.8665039,0,-1,0,0.8665039,0,0,1.110223E-16,0,0,0.9121094,0.8665039,0,0,10.4277,1.240346,0,0.9121094,-0.9121094,3.145998,22.47137,0.1390143,0.9531543,0,0,1.240346
10/30/2007 1:00:00 AM,0,0,-31.50497,90,0,0,45.11959,45.11959,0.1188357,0.1188357,0,-1,0,0.1188357,0,0,0,0,0,0.1250902,0.1188357,0,0,11.44115,0.3282368,0,0.1250902,-0.1250902,3.014141,21.52954,0.1390143,0.1307192,0,0,0.3282368
10/30/2007 2:00:00 AM,0,0,-45.4132,90,0,0,43.92287,43.92287,0.8742456,0.1929893,0,-1,0,0.1929893,0,0,0.6812563,0.7686809,0,0.2031467,0.1929893,0,0,11.58014,0.2031467,0,0.2031467,-0.2031467,2.800006,20,0.1390143,0.9616702,0,0,0.2031467
10/30/2007 3:00:00 AM,0.004707538,0,-58.62041,90,0,0,42.95362,42.95362,0.09606471,0,0,-1,0,0,0,0,0.09606471,0.1056712,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1390143,0.1056712,0,0,0
10/30/2007 4:00:00 AM,0.1239543,5.595014,-71.32684,102.7855,0.01009227,0.04140085,42.191,41.89535,0.1644467,0.03933081,0,-1,0,0.03933081,105.2632,0,0.1251159,0.1730252,0.04140085,0.04140085,0.03933081,0,0,11.80586,0,0,0,0,2.800006,20,0.1390143,0.1808913,0.03312068,0,0.04140085
10/30/2007 5:00:00 AM,0.2565089,13.2089,-83.8746,88.26575,0.05617362,0.2301066,42.45333,40.80742,0,0,0,0,0,0,0,0,0,0,0.2301066,0,0,0,0,11.80586,0,0.2301066,0,0.2301066,3.018304,21.55927,0.1390045,0,0.1840853,0,0.2301066
10/30/2007 6:00:00 AM,0.3167371,21.00395,-96.71227,73.75389,0.2665304,1.0594,47.87074,40.02608,0.5567843,0.5567843,4.062047,0,1.273939,0.5567843,190.2711,0,0,0,1.0594,0,0,3.505263,3.33,11.57575,0.207096,4.3894,0,4.3894,7.182454,51.30314,0.1390787,0.6124627,0.8475199,5,1.266496
10/30/2007 7:00:00 AM,0.5295689,28.58305,-110.3824,59.32316,0.5839108,2.206348,56.61448,39.30409,2.100011,2.100011,4.650043,0,1.434462,2.100011,105.0637,0,0,0,2.206348,0,0,2.550032,2.422531,7.186354,4.157556,4.628879,0,4.628879,11.57379,82.66979,0.1391971,2.310012,1.765079,5,6.363904
10/30/2007 8:00:00 AM,0.801376,35.47333,-125.4962,45.10137,1.005087,3.454456,71.83722,41.66788,0.8780375,0.8780375,0,0,0,0.8780375,393.4292,0,0,0,3.454456,0.92425,0.8780375,0,0,2.557475,8.323546,2.530206,0,2.530206,13.97416,99.81522,0.1390896,0.9658412,2.763565,0,11.778
10/30/2007 9:00:00 AM,1.0727,41.08394,-142.6063,31.41571,0.897862,3.039971,74.11817,47.11744,0.103948,0.103948,0,-1,0,0.103948,2924.51,2.903283,0,0,3.039971,0.109419,0.103948,0,0,0.027269,10.60073,0.027269,0,0.027269,14.00003,100,0.1390885,0.1143428,2.431977,0,13.6407
10/30/2007 10:00:00 AM,1.004916,44.72589,-161.8555,19.47285,0.9893401,3.162915,82.53146,52.57689,1.777645,1.777645,0,-1,0,1.777645,177.9272,1.291709,0,0,3.162915,1.871206,1.777645,0,0,0,10.62527,0,0,0,14.00003,100,0.1390885,1.95541,2.530332,0,13.78819
10/30/2007 11:00:00 AM,1.071342,45.79147,177.5085,14.54795,1.015064,3.131562,87.51842,56.66159,0.8202006,0.8202006,0,-1,0,0.8202006,381.8044,2.268193,0,0,3.131562,0.863369,0.8202006,0,0,0,10.62527,0,0,0,14.00003,100,0.1390885,0.9022206,2.50525,0,13.75684
10/30/2007 12:00:00 PM,1.034004,44.07066,157.0799,22.01139,0.973284,2.963152,89.32758,59.69791,0.8135038,0.8135038,0,-1,0,0.8135038,364.2457,2.106833,0,0,2.963152,0.8563198,0.8135038,0,0,0,10.62527,0,0,0,14.00003,100,0.1390885,0.8948542,2.370522,0,13.58843
10/30/2007 1:00:00 PM,0.7907262,39.89474,138.3138,34.604,1.038249,3.049834,94.09639,62.36829,1.780952,1.780952,0,-1,0,1.780952,171.2474,1.175147,0,0,3.049834,1.874686,1.780952,0,0,0,10.62527,0,0,0,14.00003,100,0.1390885,1.959047,2.439867,0,13.67511
10/30/2007 2:00:00 PM,0.5890744,33.91765,121.7178,48.47182,0.7153708,2.239967,85.46358,63.75294,1.340591,1.340591,0,-1,0,1.340591,167.088,0.8288182,0,0,2.239967,1.411149,1.340591,0,0,0,10.62527,0,0,0,14.00003,100,0.1390885,1.474651,1.791974,0,12.86524
10/30/2007 3:00:00 PM,0.6289994,26.81376,107.0055,62.76153,0.4928532,1.616934,78.79851,63.92107,1.219153,1.219153,0,-1,0,1.219153,132.6276,0.3336147,0,0,1.616934,1.283319,1.219153,0,0,0,10.62527,0,0,0,14.00003,100,0.1390885,1.341068,1.293547,0,12.24221
10/30/2007 4:00:00 PM,0.3297196,19.14368,93.5884,77.22005,0.2433979,0.8393067,71.33287,64.02987,0.5149881,0.5149881,0,-1,0,0.5149881,162.9759,0.2972139,0,0,0.8393067,0.5420928,0.5149881,0,0,0,10.62527,0,0,0,14.00003,100,0.1390885,0.566487,0.6714453,0,11.46458
10/30/2007 5:00:00 PM,0.1562668,11.35763,80.86602,91.73969,0.05430073,0.1960016,64.14629,62.52654,0.2572925,0.2572925,0,-1,0,0.2572925,76.1785,0,0,0,0.1960016,0.2708342,0.2572925,0,0,0,10.62527,0,0.07483265,-0.07483265,13.92115,99.43657,0.1390885,0.2830218,0.1568013,0,10.82128
10/30/2007 6:00:00 PM,0.06924497,3.841827,68.31743,106.2518,0.00788519,0.02925844,59.64544,59.41109,0,0,0,-1,0,0,0,0,0,0,0.02925844,0,0,0,0,0.08314738,10.55044,0.02925844,0,0.02925844,13.9489,99.63483,0.1390872,0,0.02340675,0,10.5797
10/30/2007 7:00:00 PM,0.0003817785,0,55.51786,90,0,0,56.58246,56.58246,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.05388894,10.57677,0,0,0,13.9489,99.63483,0.1390872,0,0,0,10.57677
10/30/2007 8:00:00 PM,0,0,42.15474,90,0,0,53.91208,53.91208,0.7917161,0.7917161,0,-1,0,0.7917161,0,0,1.110223E-16,0,0,0.8333853,0.7917161,0,0,0.05388894,10.57677,0,0.8333853,-0.8333853,13.07044,93.36009,0.1390872,0.8708877,0,0,10.57677
10/30/2007 9:00:00 PM,0,0,28.07005,90,0,0,51.59775,51.59775,2.473314,2.473314,0,-1,0,2.473314,0,0,0,0,0,2.603489,2.473314,0,0,0.9798726,9.743389,0,2.603489,-2.603489,10.32612,73.75786,0.1390872,2.720646,0,0,9.743389
10/30/2007 10:00:00 PM,0,0,13.3179,90,0,0,49.26363,49.26363,0.5173184,0.5173184,0,-1,0,0.5173184,0,0,1.110223E-16,0,0,0.5445457,0.5173184,0,0,3.872638,7.1399,0,0.5445457,-0.5445457,9.752119,69.65786,0.1390872,0.5690503,0,0,7.1399
10/30/2007 11:00:00 PM,0,0,-1.815776,90,0,0,47.5625,47.5625,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.477689,6.595354,0,0,0,9.752119,69.65786,0.1390872,0,0,0,6.595354
10/31/2007 12:00:00 AM,0,0,-16.85349,90,0,0,46.25698,46.25698,0.4786834,0.4786834,0,-1,0,0.4786834,0,0,0,0,0,0.5038772,0.4786834,0,0,4.477689,6.595354,0,0.5038772,-0.5038772,9.220986,65.86405,0.1390872,0.5265517,0,0,6.595354
10/31/2007 1:00:00 AM,0,0,-31.42372,90,0,0,44.92179,44.92179,0.34091,0.34091,0,-1,0,0.34091,0,0,0,0,0,0.3588527,0.34091,0,0,5.037552,6.091477,0,0.3588527,-0.3588527,8.842722,63.16217,0.1390872,0.375001,0,0,6.091477
10/31/2007 2:00:00 AM,0,0,-45.30027,90,0,0,43.72506,43.72506,0.2068051,0.2068051,0,-1,0,0.2068051,0,0,2.775558E-17,0,0,0.2176895,0.2068051,0,0,5.436277,5.732625,0,0.2176895,-0.2176895,8.613257,61.52314,0.1390872,0.2274856,0,0,5.732625
10/31/2007 3:00:00 AM,0.00609596,0,-58.48398,90,0,0,42.72614,42.72614,0.06912669,0.06912669,0,-1,0,0.06912669,0,0,1.387779E-17,0,0,0.07276493,0.06912669,0,0,5.678155,5.514935,0,0.07276493,-0.07276493,8.536556,60.97528,0.1390872,0.07603936,0,0,5.514935
10/31/2007 4:00:00 AM,0.04701689,5.871957,-71.17344,102.7572,0.03566568,0.1458673,42.74282,41.69755,0.217557,0.217557,0,-1,0,0.217557,67.04785,0,2.775558E-17,0,0.1458673,0.2290074,0.217557,0,0,5.759005,5.44217,0,0.08314009,-0.08314009,8.448919,60.3493,0.1390872,0.2393127,0.1166938,0,5.588037
10/31/2007 5:00:00 AM,0.06486392,13.48118,-83.70934,88.25852,0.05241147,0.2150933,42.11519,40.57994,0.192784,0.192784,0,0,0,0.192784,111.5721,0,0,0,0.2150933,0.2029306,0.192784,0,0,5.851383,5.35903,0.0121627,0,0.0121627,8.460458,60.43172,0.1390867,0.2120624,0.1720746,0,5.574123
10/31/2007 6:00:00 AM,0.2714442,21.2763,-96.54001,73.76815,0.228891,0.9166374,46.53789,39.8085,0.262623,0.262623,0,0,0,0.262623,349.0316,0,0,0,0.9166374,0.2764453,0.262623,0,0,5.83922,5.369976,0.6401922,0,0.6401922,9.067798,64.76985,0.1390595,0.2888853,0.73331,0,6.286614
10/31/2007 7:00:00 AM,0.2639568,28.86085,-110.2102,59.36231,0.2374939,0.9536037,46.06609,39.08651,1.534175,1.534175,0,0,0,1.534175,62.15744,0,0,0,0.9536037,1.614921,1.534175,0,0,5.199028,5.946149,0,0.6613171,-0.6613171,8.370708,59.79065,0.1390595,1.687592,0.762883,0,6.899753
10/31/2007 8:00:00 AM,0.8637955,35.76168,-125.3365,45.17386,0.7468299,2.703378,63.68964,41.42062,0,0,0,0,0,0,0,0,0,0,2.703378,0,0,0,0,5.933825,5.284832,2.703378,0,2.703378,10.93536,78.10954,0.138945,0,2.162703,0,7.988211
10/31/2007 9:00:00 AM,0.7542552,41.38581,-142.481,31.54131,0.9915155,3.297808,76.78133,46.89985,0.8764817,0.8764817,0,-1,0,0.8764817,376.2552,0,0,0,3.297808,0.9226122,0.8764817,0,0,3.230446,7.717873,2.375195,0,2.375195,13.18867,94.20457,0.1388444,0.9641298,2.638246,0,11.01568
10/31/2007 10:00:00 AM,0.7759359,45.03911,-161.7942,19.69754,1.04896,3.315409,84.15052,52.34941,1.505842,1.505842,0,-1,0,1.505842,220.1698,0.8750619,0,0,3.315409,1.585096,1.505842,0,0,0.8552508,9.855549,0.8552508,0,0.8552508,14.00003,100,0.1388083,1.656426,2.652327,0,13.17096
10/31/2007 11:00:00 AM,0.4266692,46.10722,177.4837,14.8628,0.4265071,1.49076,69.23909,56.46378,0,0,0,-1,0,0,0,1.49076,0,0,1.49076,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1388083,0,1.192608,0,12.11603
10/31/2007 12:00:00 PM,0.7666848,44.37762,156.9739,22.22146,1.031431,3.103554,90.91006,59.47044,0.9234307,0.9234307,0,-1,0,0.9234307,336.0895,2.131521,0,0,3.103554,0.9720322,0.9234307,0,0,0,10.62527,0,0,0,14.00003,100,0.1388083,1.015774,2.482843,0,13.72883
10/31/2007 1:00:00 PM,0.7919843,40.18629,138.1539,34.7321,1.032328,3.040735,93.73829,62.20016,3.178375,3.178375,0,-1,0,3.178375,95.66949,0,4.440892E-16,0.1662123,3.040735,3.345658,3.178375,0,0,0,10.62527,0,0.3049227,-0.3049227,13.67861,97.70417,0.1388083,3.496212,2.432588,0,13.66601
10/31/2007 2:00:00 PM,0.4563963,34.1941,121.5325,48.55417,0.5084662,1.666596,78.93523,63.5848,1.781827,1.781827,0,-1,0,1.781827,93.533,0,0,0,1.666596,1.875607,1.781827,0,0,0.338803,10.32035,0,0.209011,-0.209011,13.45829,96.13048,0.1388083,1.96001,1.333277,0,11.98695
10/31/2007 3:00:00 PM,0.3147692,27.07968,106.8136,62.81359,0.2991013,1.02196,72.73753,63.75294,1.731098,1.731098,0,-1,0,1.731098,59.03538,0,0,0,1.02196,1.822208,1.731098,0,0,0.5710375,10.11134,0,0.8002482,-0.8002482,12.61476,90.10524,0.1388083,1.904208,0.8175682,0,11.1333
10/31/2007 4:00:00 PM,0.3534187,19.40503,93.39981,77.24852,0.2559058,0.8812406,71.54133,63.86173,2.007252,2.007252,0,-1,0,2.007252,43.90285,0,0,0,0.8812406,2.112896,2.007252,0,0,1.460202,9.311092,0,1.231656,-1.231656,11.31648,80.83183,0.1388083,2.207977,0.7049925,0,10.19233
10/31/2007 5:00:00 PM,0.1582364,11.62023,80.68625,91.74703,0.05690354,0.2054996,64.06557,62.36829,1.385839,1.385839,0,-1,0,1.385839,14.82854,0,0,0,0.2054996,1.458778,1.385839,0,0,2.828708,8.079436,0,1.253278,-1.253278,9.995408,71.39563,0.1388083,1.524423,0.1643997,0,8.284936
10/31/2007 6:00:00 PM,0.06078587,4.110702,68.1506,106.2376,0.01694946,0.06287223,59.69726,59.19351,0.1505296,0.1505296,0,-1,0,0.1505296,41.76736,2.775558E-17,0,0,0.06287223,0.1584522,0.1505296,0,0,4.22124,6.826158,0,0.09557995,-0.09557995,9.894658,70.67599,0.1388083,0.1655825,0.05029779,0,6.88903
10/31/2007 7:00:00 PM,0.0007209984,0,55.36882,90,0,0,56.35499,56.35499,1.562038,1.562038,0,-1,0,1.562038,0,0,0,0,0,1.64425,1.562038,0,0,4.32744,6.730578,0,1.64425,-1.64425,8.161466,58.29607,0.1388083,1.718241,0,0,6.730578
10/31/2007 8:00:00 PM,0,0,42.03014,90,0,0,53.6846,53.6846,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.154385,5.086328,0,0,0,8.161466,58.29607,0.1388083,0,0,0,5.086328
10/31/2007 9:00:00 PM,0,0,27.97823,90,0,0,51.38016,51.38016,1.284545,1.284545,0,-1,0,1.284545,0,0,2.220446E-16,0,0,1.352152,1.284545,0,0,6.154385,5.086328,0,1.352152,-1.352152,6.736173,48.11542,0.1388083,1.412999,0,0,5.086328
10/31/2007 10:00:00 PM,0,0,13.26712,90,0,0,49.06583,49.06583,0.2496334,0.2496334,0,-1,0,0.2496334,0,0,0,0,0,0.262772,0.2496334,0,0,7.656776,3.734176,0,0.262772,-0.262772,6.459187,46.13696,0.1388083,0.2745968,0,0,3.734176
10/31/2007 11:00:00 PM,0,0,-1.820362,90,0,0,47.34491,47.34491,0.2903396,0.2903396,0,-1,0,0.2903396,0,0,5.551115E-17,0,0,0.3056206,0.2903396,0,0,7.948745,3.471404,0,0.3056206,-0.3056206,6.137034,43.83587,0.1388083,0.3193735,0,0,3.471404
11/1/2007 12:00:00 AM,0,0,-16.80978,90,0,0,46.03939,46.03939,0.3448352,0.3448352,0,-1,0,0.3448352,0,0,0,0,0,0.3629844,0.3448352,0,0,8.288323,3.165783,0,0.3629844,-0.3629844,5.754415,41.10288,0.1388083,0.3793187,0,0,3.165783
11/1/2007 1:00:00 AM,0,0,-31.34071,90,0,0,44.7042,44.7042,0.441515,0.441515,0,-1,0,0.441515,0,0,5.551115E-17,0,0,0.4647526,0.441515,0,0,8.69164,2.802799,0,0.4647526,-0.4647526,5.264523,37.60366,0.1388083,0.4856665,0,0,2.802799
11/1/2007 2:00:00 AM,0,0,-45.18615,90,0,0,43.50747,43.50747,0.1362728,0.1362728,0,-1,0,0.1362728,0,0,0,0,0,0.1434451,0.1362728,0,0,9.208032,2.338046,0,0.1434451,-0.1434451,5.113318,36.52363,0.1388083,0.1499001,0,0,2.338046
11/1/2007 3:00:00 AM,0.01156048,0,-58.34668,90,0,0,42.49866,42.49866,0.4568685,0.4568685,0,-1,0,0.4568685,0,0,0,0,0,0.4809142,0.4568685,0,0,9.367414,2.194601,0,0.4809142,-0.4809142,4.60639,32.90272,0.1388083,0.5025554,0,0,2.194601
11/1/2007 4:00:00 AM,0.1432286,6.143435,-71.01931,102.732,0.01086246,0.04466336,41.76838,41.45029,0.6372091,0.6372091,0,-1,0,0.6372091,7.009216,0,1.110223E-16,0,0.04466336,0.6707464,0.6372091,0,0,9.901764,1.713687,0,0.626083,-0.626083,3.946441,28.1888,0.1388083,0.7009299,0.03573069,0,1.75835
11/1/2007 5:00:00 AM,0.315989,13.7479,-83.54326,88.25457,0.06323928,0.2594305,42.18521,40.33268,0,0,0,0,0,0,0,0,0,0,0.2594305,0,0,0,0,10.59741,1.087604,0.2594305,0,0.2594305,4.192558,29.94678,0.1387973,0,0.2075444,0,1.347034
11/1/2007 6:00:00 AM,0.5520244,21.54305,-96.36666,73.78583,0.3114649,1.232034,48.72502,39.55135,0.08334415,0.08334415,0,0,0,0.08334415,1478.249,0,0,0,1.232034,0.08773069,0.08334415,0,0,10.33798,1.321091,1.144303,0,1.144303,5.278139,37.70092,0.138749,0.09167857,0.9856271,0,2.553125
11/1/2007 7:00:00 AM,0.7780217,29.13301,-110.0363,59.40501,0.5469075,2.086448,54.99146,38.79969,2.860506,2.860506,5,0,1.53,2.860506,72.93981,0,0,0,2.086448,0,0,2.139494,2.032519,9.193678,2.350964,4.118967,0,4.118967,9.185735,65.61226,0.138921,3.146557,1.669158,5,4.437412
11/1/2007 8:00:00 AM,0.8671699,36.04445,-125.1744,45.24997,0.7467444,2.707839,63.40498,41.14369,1.506085,1.506085,3.754613,0,1.190009,1.506085,179.7933,0,0,0,2.707839,0,0,2.248528,2.136102,5.074711,6.058034,4.843941,0,4.843941,13.7811,98.43623,0.1389474,1.656693,2.166271,5,8.765873
