Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/9/2007 3:00:00 PM,0.1145087,29.36167,105.3118,63.14322,0.09428192,0.3388357,64.84599,62.03202,2.380991,2.380991,0,-1,0,2.380991,14.23087,0,0,0,0.3388357,2.506306,2.380991,0,0,2.617615,8.269421,0,2.167471,-2.167471,9.232026,65.94291,0.1388335,2.61909,0.2710685,0,8.608256
11/9/2007 4:00:00 PM,0.2005663,21.65422,91.92807,77.36132,0.1618657,0.5735729,67.08955,62.24961,0.6800557,0.6800557,0,-1,0,0.6800557,84.34204,0,0,0,0.5735729,0.7158481,0.6800557,0,0,5.025916,6.10195,0,0.1422752,-0.1422752,9.082054,64.87169,0.1388335,0.7480613,0.4588583,0,6.675523
11/9/2007 5:00:00 PM,0.1430835,13.88185,79.29417,91.66599,0.09074663,0.3288486,63.51112,60.80563,1.835066,1.835066,0,-1,0,1.835066,17.92026,0,2.220446E-16,0,0.3288486,1.931649,1.835066,0,0,5.184,5.959675,0,1.6028,-1.6028,7.392555,52.80386,0.1388335,2.018573,0.2630789,0,6.288523
11/9/2007 6:00:00 PM,0.04277412,6.422927,66.87558,105.9602,0.03388931,0.1266354,58.4788,57.47259,1.091673,1.091673,0,-1,0,1.091673,11.60012,0,0,0,0.1266354,1.14913,1.091673,0,0,6.964889,4.356874,0,1.022494,-1.022494,6.314751,45.10527,0.1388335,1.200841,0.1013083,0,4.48351
11/9/2007 7:00:00 PM,0.008796115,0,54.25314,90,0,0,54.37693,54.37693,2.42596,2.42596,0,-1,0,2.42596,0,0,0,0,0,2.553642,2.42596,0,0,8.100993,3.33438,0,2.553642,-2.553642,3.622976,25.87835,0.1388335,2.668556,0,0,3.33438
11/9/2007 8:00:00 PM,0,0,41.1291,90,0,0,51.79556,51.79556,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.93837,0.7807384,0,0,0,3.622976,25.87835,0.1388335,0,0,0,0.7807384
11/9/2007 9:00:00 PM,0,0,27.35845,90,0,0,49.51089,49.51089,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.93837,0.7807384,0,0,0,3.622976,25.87835,0.1388335,0,0,0,0.7807384
11/9/2007 10:00:00 PM,0,0,12.99215,90,0,0,47.23612,47.23612,0.02805413,0.02805413,0,-1,0,0.02805413,0,0,3.469447E-18,0,0,0.02953066,0.02805413,0,0,10.93837,0.7807384,0,0.02953066,-0.02953066,3.591848,25.65601,0.1388335,0.03085954,0,0,0.7807384
11/9/2007 11:00:00 PM,0,0,-1.713554,90,0,0,45.45586,45.45586,0.3352863,0.3352863,0,-1,0,0.3352863,0,0,5.551115E-17,0,0,0.352933,0.3352863,0,0,10.97118,0.7512076,0,0.352933,-0.352933,3.219824,22.9987,0.1388335,0.368815,0,0,0.7512076
11/10/2007 12:00:00 AM,0,0,-16.3069,90,0,0,44.091,44.091,0.1953692,0.1953692,0,-1,0,0.1953692,0,0,2.775558E-17,0,0,0.2056517,0.1953692,0,0,11.36333,0.3982747,0,0.2056517,-0.2056517,3.003048,21.4503,0.1388335,0.2149061,0,0,0.3982747
11/10/2007 1:00:00 AM,0,0,-30.51821,90,0,0,42.6668,42.6668,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.59184,0.1926229,0,0,0,3.003048,21.4503,0.1388335,0,0,0,0.1926229
11/10/2007 2:00:00 AM,0,0,-44.10956,90,0,0,41.45029,41.45029,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.59184,0.1926229,0,0,0,3.003048,21.4503,0.1388335,0,0,0,0.1926229
11/10/2007 3:00:00 AM,0.04816506,1.359189,-57.07804,116.8437,0.003284321,0.01359856,40.4881,40.39202,0.44242,0.1959104,0,-1,0,0.1959104,6.941211,0,0.2465096,0.3010865,0.01359856,0.2062215,0.1959104,0,0,11.59184,0.1926229,0,0.1926229,-0.1926229,2.800006,20,0.1388335,0.486662,0.01087884,0,0.2062215
11/10/2007 4:00:00 AM,0.2190806,8.32792,-69.60658,102.6491,0.01646271,0.06843355,39.7557,39.27442,0,0,0,-1,0,0,0,0,0,0,0.06843355,0,0,0,0,11.80586,0,0.06843355,0,0.06843355,2.864927,20.46373,0.1388307,0,0.05474683,0,0.06843355
11/10/2007 5:00:00 AM,0.3555626,15.8861,-82.02151,88.36577,0.06386904,0.2650967,40.03433,38.16671,0.08045024,0.08045024,0,0,0,0.08045024,329.5164,0,0,0,0.2650967,0.08468446,0.08045024,0,0,11.73743,0.06159019,0.1804123,0,0.1804123,3.036082,21.68625,0.1388233,0.08849526,0.2120774,0,0.3266869
11/10/2007 6:00:00 AM,0.5302328,23.6782,-94.76821,74.09342,0.3903996,1.543388,48.82554,37.32603,0.4471964,0.4471964,0,0,0,0.4471964,345.1254,0,0,0,1.543388,0.470733,0.4471964,0,0,11.55701,0.2239612,1.072655,0,1.072655,4.053691,28.95488,0.1387794,0.491916,1.234711,0,1.767349
11/10/2007 7:00:00 AM,0.6721047,31.3151,-108.4099,59.93785,0.6772513,2.559228,56.60223,36.52491,1.081859,1.081859,0,0,0,1.081859,236.5585,0,0,0,2.559228,1.138799,1.081859,0,0,10.48436,1.189351,1.42043,0,1.42043,5.401229,38.58013,0.1387213,1.190045,2.047383,0,3.748579
11/10/2007 8:00:00 AM,0.9117146,38.32412,-123.617,46.07895,0.7434765,2.73596,61.00915,38.8887,0.3152871,0.3152871,0,0,0,0.3152871,867.7678,0,0,0,2.73596,0.3318811,0.3152871,0,0,9.06393,2.467737,2.404079,0,2.404079,7.681939,54.87088,0.138623,0.3468158,2.188768,0,5.203697
11/10/2007 9:00:00 AM,1.000312,44.09537,-141.0478,32.95293,0.8931103,3.082532,71.19173,44.3976,1.649579,1.649579,0,-1,0,1.649579,186.8678,0,0,0,3.082532,1.736399,1.649579,0,0,6.659851,4.631408,1.346133,0,1.346133,8.958993,63.99268,0.138568,1.814537,2.466026,0,7.713941
11/10/2007 10:00:00 AM,1.208676,47.88657,-160.9462,21.9699,0.983905,3.206536,79.76872,50.04497,0.3985485,0.3985485,0,-1,0,0.3985485,804.5535,0,0,0,3.206536,0.4195248,0.3985485,0,0,5.313718,5.842928,2.787011,0,2.787011,11.60298,82.87829,0.1384544,0.4384034,2.565229,0,9.049464
11/10/2007 11:00:00 AM,1.482111,49.01389,177.5028,17.74171,1.009683,3.174356,84.89684,54.26813,0.9679271,0.9679271,0,-1,0,0.9679271,327.954,0,0,0,3.174356,1.018871,0.9679271,0,0,2.526706,8.351238,2.155485,0,2.155485,13.64786,97.4845,0.1383666,1.06472,2.539485,0,11.52559
11/10/2007 12:00:00 PM,1.469074,47.23252,156.1898,24.13449,0.9686885,3.004461,86.78362,57.35391,1.610754,1.610754,0,-1,0,1.610754,186.5251,0.937709,0,0,3.004461,1.695531,1.610754,0,0,0.3712209,10.29117,0.3712209,0,0.3712209,14.00003,100,0.1383515,1.77183,2.403569,0,13.29564
11/10/2007 1:00:00 PM,1.212867,42.91973,136.8325,35.85117,0.8637131,2.685816,86.42533,60.19243,1.511714,1.511714,0,-1,0,1.511714,177.6669,1.094538,0,0,2.685816,1.591278,1.511714,0,0,0,10.62527,0,0,0,14.00003,100,0.1383515,1.662885,2.148653,0,13.31109
11/10/2007 2:00:00 PM,1.088215,36.80286,119.9575,49.21268,0.7018982,2.23825,82.89422,61.63641,0,0,0,-1,0,0,0,2.23825,0,0,2.23825,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1383515,0,1.7906,0,12.86352
11/10/2007 3:00:00 PM,0.8837863,29.60176,105.1715,63.16369,0.494245,1.644122,76.75877,61.86389,1.150409,1.150409,0,-1,0,1.150409,142.9164,0.433166,0,0,1.644122,1.210956,1.150409,0,0,0,10.62527,0,0,0,14.00003,100,0.1383515,1.265449,1.315298,0,12.2694
11/10/2007 4:00:00 PM,0.5726627,21.89152,91.79086,77.35768,0.2548432,0.8880092,69.71786,62.08148,1.993448,1.993448,0,-1,0,1.993448,44.54639,0,0,0,0.8880092,2.098366,1.993448,0,0,0,10.62527,0,1.210357,-1.210357,12.7242,90.88696,0.1383515,2.192793,0.7104074,0,11.51328
11/10/2007 5:00:00 PM,0.4346529,14.12055,79.16557,91.64085,0.02767213,0.1015823,61.41163,60.58804,1.301297,1.301297,0,-1,0,1.301297,7.806231,0,0,0,0.1015823,1.369786,1.301297,0,0,1.344841,9.414917,0,1.268204,-1.268204,11.38739,81.33837,0.1383515,1.431427,0.0812658,0,9.5165
11/10/2007 6:00:00 PM,0.1698223,6.666461,66.75977,105.9135,0.01321165,0.04961796,57.63711,57.24512,6.467345,3.33,0,-1,0,3.33,1.490029,0,3.137345,3.78408,0.04961796,3.505263,3.33,0,0,2.753957,8.146713,0,3.455645,-3.455645,7.744825,55.32007,0.1383515,7.114079,0.03969437,0,8.196331
11/10/2007 7:00:00 PM,0.02029069,0,54.15465,90,0,0,54.18901,54.18901,2.055119,2.055119,0,-1,0,2.055119,0,0,4.440892E-16,0,0,2.163283,2.055119,0,0,6.593563,4.691068,0,2.163283,-2.163283,5.464525,39.03224,0.1383515,2.260631,0,0,4.691068
11/10/2007 8:00:00 PM,0,0,41.05359,90,0,0,51.59775,51.59775,4.798178,2.401396,0,-1,0,2.401396,0,0,2.396782,2.8766,0,2.527785,2.401396,0,0,8.997211,2.527785,0,2.527785,-2.527785,2.800006,20,0.1383515,5.277995,0,0,2.527785
11/10/2007 9:00:00 PM,0,0,27.31241,90,0,0,49.2933,49.2933,0.6468014,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.6468014,0.7114815,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1383515,0.7114815,0,0,4.213E-16
11/10/2007 10:00:00 PM,0,0,12.98151,90,0,0,47.00864,47.00864,0.3958149,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.3958149,0.4353964,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1383515,0.4353964,0,0,4.213E-16
11/10/2007 11:00:00 PM,0,0,-1.685653,90,0,0,45.22839,45.22839,0.1622039,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.1622039,0.1784243,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1383515,0.1784243,0,0,4.213E-16
11/11/2007 12:00:00 AM,0,0,-16.23937,90,0,0,43.83385,43.83385,0.5525096,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.5525096,0.6077606,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1383515,0.6077606,0,0,4.213E-16
11/11/2007 1:00:00 AM,0,0,-30.41902,90,0,0,42.44921,42.44921,0.3218254,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.3218254,0.354008,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1383515,0.354008,0,0,4.213E-16
11/11/2007 2:00:00 AM,0,0,-43.98512,90,0,0,41.19314,41.19314,0.2241128,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.2241128,0.246524,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1383515,0.246524,0,0,4.213E-16
11/11/2007 3:00:00 AM,0.03978258,1.581126,-56.93424,116.8267,0.003311383,0.01372966,40.23172,40.13488,0.07874713,0.01304317,0,-1,0,0.01304317,105.2632,0,0.06570396,0.08401321,0.01372966,0.01372966,0.01304317,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1383515,0.08662184,0.01098372,0,0.01372966
11/11/2007 4:00:00 AM,0.1875301,8.540619,-69.44776,102.6561,0.01549257,0.06450695,39.4503,38.99749,0.5130966,0.0612816,0,-1,0,0.0612816,105.2632,0,0.451815,0.55215,0.06450695,0.06450695,0.0612816,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1383515,0.5644063,0.05160556,0,0.06450695
11/11/2007 5:00:00 AM,0.3199146,16.09329,-81.8506,88.39414,0.05996832,0.2494065,39.66258,37.90956,0.1224074,0.1224074,3.627671,0,1.155354,0.1224074,203.7512,4.440892E-16,0,0,0.2494065,0,0,3.505263,3.33,11.80586,4.213E-16,3.579406,0,3.579406,6.195729,44.25512,0.1384179,0.1346481,0.1995252,5,0.2494065
11/11/2007 6:00:00 AM,0.5571579,23.88469,-94.5877,74.14332,0.405579,1.601561,49.0274,37.07877,0.4428617,0.4428617,3.948125,0,1.242838,0.4428617,361.639,0,0,0,1.601561,0,0,3.505263,3.33,8.226454,3.221466,4.931561,0,4.931561,10.87422,77.67283,0.1384577,0.4871479,1.281248,5,4.823027
11/11/2007 7:00:00 AM,0.8404485,31.52654,-108.2238,60.01217,0.5446864,2.11003,52.36885,36.27766,0,0,1.25,0,0.50625,0,0,0.002775538,0,0,2.11003,0,0,1.247224,1.184863,3.294893,7.659871,3.294893,0,3.294893,14.00003,100,0.138324,0,1.688024,5,9.7699
11/11/2007 8:00:00 AM,1.140018,38.5465,-123.4343,46.18482,0.7428564,2.738693,60.70832,38.61177,1.728667,1.728667,0,0,0,1.728667,158.4279,0.9190425,0,0,2.738693,1.81965,1.728667,0,0,0,10.62527,0,0,0,14.00003,100,0.138324,1.901534,2.190954,0,13.36397
11/11/2007 9:00:00 AM,1.083178,44.33349,-140.8874,33.1054,0.8924342,3.085878,70.90813,44.14046,1.892682,1.892682,0,-1,0,1.892682,163.0426,1.093582,0,0,3.085878,1.992296,1.892682,0,0,0,10.62527,0,0,0,14.00003,100,0.138324,2.08195,2.468703,0,13.71115
11/11/2007 10:00:00 AM,1.14218,48.14082,-160.8376,22.19394,0.9832486,3.210658,79.48495,49.78782,1.638548,1.638548,0,-1,0,1.638548,195.9453,1.485871,0,0,3.210658,1.724788,1.638548,0,0,0,10.62527,0,0,0,14.00003,100,0.138324,1.802403,2.568527,0,13.83593
11/11/2007 11:00:00 AM,1.360635,49.27758,177.5329,18.0011,1.00912,3.178036,84.65628,54.05054,0.3063864,0.3063864,0,-1,0,0.3063864,1037.264,2.855524,0,0,3.178036,0.322512,0.3063864,0,0,0,10.62527,0,0,0,14.00003,100,0.138324,0.337025,2.542429,0,13.80331
11/11/2007 12:00:00 PM,1.013355,47.49489,156.1413,24.30407,1.290046,3.715873,96.63908,57.13632,1.163496,1.163496,0,-1,0,1.163496,319.3713,2.49114,0,0,3.715873,1.224733,1.163496,0,0,0,10.62527,0,0,0,14.00003,100,0.138324,1.279846,2.972698,0,14.34115
11/11/2007 1:00:00 PM,0.8531359,43.17345,136.7305,35.9446,1.038627,3.107899,91.6526,59.97484,0,0,0,-1,0,0,0,3.107899,0,0,3.107899,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.138324,0,2.48632,0,13.73317
11/11/2007 2:00:00 PM,0.9099536,37.04685,119.83,49.26057,0.7019792,2.241957,82.67534,61.41883,0.6304649,0.6304649,0,-1,0,0.6304649,355.6037,1.578309,0,0,2.241957,0.6636472,0.6304649,0,0,0,10.62527,0,0,0,14.00003,100,0.138324,0.6935114,1.793565,0,12.86723
11/11/2007 3:00:00 PM,0.851983,29.83894,105.0369,63.18084,0.4946113,1.647772,76.53969,61.63641,0.9404479,0.9404479,0,-1,0,0.9404479,175.2115,0.6578273,0,0,1.647772,0.9899452,0.9404479,0,0,0,10.62527,0,0,0,14.00003,100,0.138324,1.034493,1.318218,0,12.27305
11/11/2007 4:00:00 PM,0.5210948,22.12605,91.65913,77.35081,0.3319584,1.141,71.82809,61.86389,1.396017,1.396017,0,-1,0,1.396017,81.7325,0,0,0,1.141,1.469492,1.396017,0,0,0,10.62527,0,0.3284921,-0.3284921,13.65377,97.52671,0.138324,1.535619,0.9128,0,11.76627
11/11/2007 5:00:00 PM,0.3318502,14.35646,79.04234,91.61257,0.02523092,0.09275718,61.17069,60.4199,1.261791,1.261791,0,-1,0,1.261791,7.351233,0,2.220446E-16,0,0.09275718,1.328201,1.261791,0,0,0.3649912,10.29678,0,1.235443,-1.235443,12.35149,88.22478,0.138324,1.38797,0.07420574,0,10.38954
11/11/2007 6:00:00 PM,0.2033837,6.907033,66.64925,105.8637,0.01369025,0.05147791,57.43365,57.02753,0.7218449,0.7218449,0,-1,0,0.7218449,7.131435,0,1.110223E-16,0,0.05147791,0.7598367,0.7218449,0,0,1.737706,9.061338,0,0.7083588,-0.7083588,11.60482,82.8914,0.138324,0.7940294,0.04118232,0,9.112817
11/11/2007 7:00:00 PM,0.02736307,0.1296301,54.06132,119.9956,0.001736342,0.00666226,54.0129,53.96153,0.1908537,0.1908537,0,-1,0,0.1908537,3.490769,0,2.775558E-17,0,0.00666226,0.2008986,0.1908537,0,0,2.524772,8.35298,0,0.1942363,-0.1942363,11.40008,81.42896,0.138324,0.209939,0.005329808,0,8.359642
11/11/2007 8:00:00 PM,0,0,40.98299,90,0,0,51.35049,51.35049,2.20494,2.20494,0,-1,0,2.20494,0,0,0,0,0,2.320989,2.20494,0,0,2.74059,8.158744,0,2.320989,-2.320989,8.953539,63.95372,0.138324,2.425434,0,0,8.158744
11/11/2007 9:00:00 PM,0,0,27.27089,90,0,0,49.03616,49.03616,2.516782,2.516782,0,-1,0,2.516782,0,0,0,0,0,2.649244,2.516782,0,0,5.319467,5.837754,0,2.649244,-2.649244,6.160991,44.00699,0.138324,2.76846,0,0,5.837754
11/11/2007 10:00:00 PM,0,0,12.97476,90,0,0,46.76139,46.76139,0.3527522,0.3527522,0,-1,0,0.3527522,0,0,0,0,0,0.3713181,0.3527522,0,0,8.263071,3.18851,0,0.3713181,-0.3713181,5.769587,41.21125,0.138324,0.3880275,0,0,3.18851
11/11/2007 11:00:00 PM,0,0,-1.654657,90,0,0,44.95146,44.95146,0.2469486,0.2469486,0,-1,0,0.2469486,0,0,2.775558E-17,0,0,0.2599459,0.2469486,0,0,8.675647,2.817192,0,0.2599459,-0.2599459,5.49558,39.25406,0.138324,0.2716435,0,0,2.817192
11/12/2007 12:00:00 AM,0,0,-16.16965,90,0,0,43.5866,43.5866,0.2727908,0.2727908,0,-1,0,0.2727908,0,0,0,0,0,0.2871482,0.2727908,0,0,8.964476,2.557246,0,0.2871482,-0.2871482,5.192899,37.09206,0.138324,0.3000698,0,0,2.557246
11/12/2007 1:00:00 AM,0,0,-30.31841,90,0,0,42.17228,42.17228,0.3206139,0.3206139,0,-1,0,0.3206139,0,0,0,0,0,0.3374883,0.3206139,0,0,9.283529,2.270098,0,0.3374883,-0.3374883,4.837155,34.55104,0.138324,0.3526753,0,0,2.270098
11/12/2007 2:00:00 AM,0,0,-43.85988,90,0,0,40.91621,40.91621,0.1413046,0.1413046,0,-1,0,0.1413046,0,0,0,0,0,0.1487416,0.1413046,0,0,9.658516,1.93261,0,0.1487416,-0.1487416,4.680368,33.43113,0.138324,0.155435,0,0,1.93261
11/12/2007 3:00:00 AM,0.03080794,1.796907,-56.79007,116.813,0.006990762,0.02901166,40.06237,39.85795,0,0,0,-1,0,0,0,0,0,0,0.02901166,0,0,0,0,9.823785,1.783868,0.02901166,0,0.02901166,4.707891,33.62772,0.1383228,0,0.02320933,0,1.81288
11/12/2007 4:00:00 AM,0.09770536,8.747097,-69.2888,102.6663,0.05642952,0.2337916,40.37111,38.72057,0,0,0,-1,0,0,0,0,0,0,0.2337916,0,0,0,0,9.794773,1.809979,0.2337916,0,0.2337916,4.929685,35.21196,0.1383134,0,0.1870333,0,2.04377
11/12/2007 5:00:00 AM,0.3231279,16.2942,-81.6796,88.42563,0.05966797,0.2485405,39.37645,37.63263,0.2395421,0.2395421,0,0,0,0.2395421,103.7565,0,0,0,0.2485405,0.2521496,0.2395421,0,0,9.560981,2.020391,0,0.003609092,-0.003609092,4.92588,35.18479,0.1383134,0.2634963,0.1988324,0,2.268932
11/12/2007 6:00:00 AM,0.3408236,24.08481,-94.40692,74.19616,0.260765,1.056645,44.42523,36.77217,0.1775037,0.1775037,0,0,0,0.1775037,595.2808,0,0,0,1.056645,0.186846,0.1775037,0,0,9.564991,2.016782,0.8697992,0,0.8697992,5.751044,41.07881,0.1382781,0.195254,0.8453161,0,3.073427
11/12/2007 7:00:00 AM,0.3138414,31.73156,-108.037,60.08921,0.2802765,1.137155,44.19518,35.97106,0,0,0,0,0,0,0,0,0,0,1.137155,0,0,0,0,8.695192,2.799601,1.137155,0,1.137155,6.829844,48.7845,0.1382321,0,0.9097239,0,3.936756
11/12/2007 8:00:00 AM,0.3936118,38.76246,-123.2501,46.29297,0.3757567,1.480585,49.40837,38.33484,0.4934267,0.4934267,0,0,0,0.4934267,300.0619,0,0,0,1.480585,0.5193965,0.4934267,0,0,7.558037,3.823041,0.9611887,0,0.9611887,7.741708,55.2978,0.1381932,0.5427693,1.184468,0,5.303626
11/12/2007 9:00:00 AM,0.1859841,44.56532,-140.7242,33.25916,0.154376,0.6117452,48.40922,43.86353,2.359368,2.359368,0,-1,0,2.359368,25.92835,0,0,0,0.6117452,2.483546,2.359368,0,0,6.596848,4.68811,0,1.8718,-1.8718,5.768657,41.20461,0.1381932,2.595305,0.4893962,0,5.299856
11/12/2007 10:00:00 AM,0.1813286,48.38919,-160.7248,22.41648,0.1504086,0.5772883,53.96011,49.51089,2.653013,2.653013,0,-1,0,2.653013,21.75973,0,0,0.1331342,0.5772883,2.792645,2.653013,0,0,8.676627,2.81631,0,2.215356,-2.215356,3.433467,24.52471,0.1381932,2.918314,0.4618307,0,3.393599
11/12/2007 11:00:00 AM,0.4462211,49.53603,177.5684,18.25507,0.4315501,1.533043,66.69298,53.7934,0.02546698,0.02546698,0,-1,0,0.02546698,6019.729,0,0,0,1.533043,0.02680734,0.02546698,0,0,11.13813,0.6009539,1.506235,0,1.506235,4.862407,34.73141,0.1381322,0.02801367,1.226434,0,2.133997
11/12/2007 12:00:00 PM,0.8073081,47.75277,156.0986,24.46923,1.013869,3.123415,87.7144,56.88906,3.326573,3.326573,0,-1,0,3.326573,93.89288,4.440892E-16,0,1.207044,3.123415,3.501656,3.326573,0,0,9.631898,1.956566,0,0.3782405,-0.3782405,4.463706,31.88355,0.1381322,3.65923,2.498732,0,5.079981
11/12/2007 1:00:00 PM,0.8275687,43.42334,136.6345,36.03433,1.000956,3.028005,90.19108,59.69791,1.242129,1.242129,0,-1,0,1.242129,243.7753,0,0,0,3.028005,1.307505,1.242129,0,0,10.05217,1.578325,1.720501,0,1.720501,6.095917,43.54218,0.1380627,1.366342,2.422404,0,4.60633
11/12/2007 2:00:00 PM,0.5586719,37.28753,119.7083,49.30499,0.6061634,1.979005,79.5096,61.20124,0.8575792,0.8575792,0,-1,0,0.8575792,230.7664,0,0,0,1.979005,0.902715,0.8575792,0,0,8.331665,3.126776,1.07629,0,1.07629,7.116975,50.83544,0.1380193,0.9433372,1.583204,0,5.105781
11/12/2007 3:00:00 PM,0.4907552,30.07314,104.9079,63.19464,0.4623708,1.552842,75.3371,61.41883,0.6708528,0.6708528,0,-1,0,0.6708528,231.4729,0,0,0,1.552842,0.7061608,0.6708528,0,0,7.255374,4.095437,0.8466817,0,0.8466817,7.920208,56.5728,0.1379851,0.737938,1.242274,0,5.64828
11/12/2007 4:00:00 PM,0.5367969,22.35775,91.53293,77.34069,0.2562019,0.8950828,69.31097,61.63641,1.92103,1.92103,0,-1,0,1.92103,46.59389,0,0,0,0.8950828,2.022137,1.92103,0,0,6.408693,4.85745,0,1.127054,-1.127054,6.732189,48.08696,0.1379851,2.113133,0.7160663,0,5.752533
11/12/2007 5:00:00 PM,0.2102718,14.58952,78.92453,91.58118,0.06229518,0.227792,62.04745,60.19243,0,0,0,-1,0,0,0,0,0,0,0.227792,0,0,0,0,7.660975,3.730396,0.227792,0,0.227792,6.948291,49.63055,0.1379759,0,0.1822336,0,3.958188
11/12/2007 6:00:00 PM,0.08303484,7.144567,66.54401,105.8109,0.04514748,0.1690172,58.16986,56.82972,0.5303178,0.5303178,0,-1,0,0.5303178,31.87093,0,0,0,0.1690172,0.5582293,0.5303178,0,0,7.433184,3.935409,0,0.3892121,-0.3892121,6.538025,46.70009,0.1379759,0.5833496,0.1352138,0,4.104426
11/12/2007 7:00:00 PM,0.01394556,0.3736666,53.97313,119.9186,0.004950027,0.01900992,53.86069,53.71428,1.235791,1.235791,0,-1,0,1.235791,1.538279,0,2.220446E-16,0,0.01900992,1.300833,1.235791,0,0,7.865641,3.546197,0,1.281823,-1.281823,5.186865,37.04897,0.1379759,1.35937,0.01520793,0,3.565207
11/12/2007 8:00:00 PM,0,0,40.9173,90,0,0,51.12301,51.12301,1.064067,1.064067,0,-1,0,1.064067,0,0,2.220446E-16,0,0,1.12007,1.064067,0,0,9.289889,2.264374,0,1.12007,-1.12007,4.006208,28.61571,0.1379759,1.170473,0,0,2.264374
11/12/2007 9:00:00 PM,0,0,27.23385,90,0,0,48.7889,48.7889,2.258707,1.087089,0,-1,0,1.087089,0,0,1.171618,1.397489,0,1.144304,1.087089,0,0,10.53441,1.144304,0,1.144304,-1.144304,2.800006,20,0.1379759,2.484577,0,0,1.144304
11/12/2007 10:00:00 PM,0,0,12.97187,90,0,0,46.50424,46.50424,0.2705064,0,0,-1,0,0,0,0,0.2705064,0.297557,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1379759,0.297557,0,0,0
11/12/2007 11:00:00 PM,0,0,-1.620602,90,0,0,44.72398,44.72398,0.1793439,0,0,-1,0,0,0,0,0.1793439,0.1972783,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1379759,0.1972783,0,0,0
11/13/2007 12:00:00 AM,0,0,-16.09776,90,0,0,43.33934,43.33934,0.005624922,0,0,-1,0,0,0,0,0.005624922,0.006187415,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1379759,0.006187415,0,0,0
11/13/2007 1:00:00 AM,0,0,-30.21643,90,0,0,41.91513,41.91513,0.3395575,0,0,-1,0,0,0,0,0.3395575,0.3735133,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1379759,0.3735133,0,0,0
11/13/2007 2:00:00 AM,0,0,-43.73389,90,0,0,40.66896,40.66896,0.1904205,0,0,-1,0,0,0,0,0.1904205,0.2094626,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1379759,0.2094626,0,0,0
11/13/2007 3:00:00 AM,0.05235412,2.006476,-56.64557,116.8027,0.003732771,0.0155197,39.71981,39.61069,0,0,0,-1,0,0,0,0,0,0,0.0155197,0,0,0,0,11.80586,0,0.0155197,0,0.0155197,2.814729,20.10517,0.1379753,0,0.01241576,0,0.0155197
11/13/2007 4:00:00 AM,0.2667173,8.947304,-69.12978,102.6797,0.0176974,0.07388174,38.96067,38.44363,0,0,0,-1,0,0,0,0,0,0,0.07388174,0,0,0,0,11.79034,0.01396773,0.07388174,0,0.07388174,2.884819,20.60581,0.1379723,0,0.05910539,0,0.08784947
11/13/2007 5:00:00 AM,0.4606999,16.48876,-81.50858,88.4602,0.05837908,0.2435845,39.06141,37.3557,0.07439507,0.07439507,0,0,0,0.07439507,327.4202,0,0,0,0.2435845,0.07831059,0.07439507,0,0,11.71646,0.08046129,0.1652739,0,0.1652739,3.041612,21.72576,0.1379656,0.08183458,0.1948676,0,0.3240458
11/13/2007 6:00:00 AM,0.7563692,24.27853,-94.22598,74.2519,0.3105871,1.250206,45.61955,36.49524,0.3079965,0.3079965,0,0,0,0.3079965,405.9156,0,0,0,1.250206,0.3242068,0.3079965,0,0,11.55118,0.2292078,0.9259988,0,0.9259988,3.920091,28.0006,0.1379283,0.3387961,1.000165,0,1.479413
11/13/2007 7:00:00 AM,0.8718746,31.93009,-107.8496,60.16887,0.5435333,2.113319,51.73294,35.68424,0.6529695,0.6529695,0,0,0,0.6529695,323.6473,0,0,0,2.113319,0.6873364,0.6529695,0,0,10.62519,1.062607,1.425982,0,1.425982,5.272897,37.66348,0.1378708,0.7182665,1.690655,0,3.175925
11/13/2007 8:00:00 AM,1.072842,38.97192,-123.0645,46.40328,0.741477,2.743855,60.09241,38.04802,1.701884,1.701884,0,0,0,1.701884,161.2246,0,0,0,2.743855,1.791457,1.701884,0,0,9.199203,2.345991,0.9523982,0,0.9523982,6.176421,44.11721,0.1378325,1.872072,2.195084,0,5.089846
11/13/2007 9:00:00 AM,1.112792,44.7908,-140.5581,33.41402,0.8909795,3.093059,70.29739,43.5866,0,0,0,-1,0,0,0,0,0,0,3.093059,0,0,0,0,8.246805,3.203149,3.093059,0,3.093059,9.110755,65.07669,0.1377081,0,2.474447,0,6.296208
11/13/2007 10:00:00 AM,1.31335,48.6316,-160.6077,22.63732,0.9818752,3.219613,78.87502,49.23396,0,0,0,-1,0,0,0,0,0,0,3.219613,0,0,0,0,5.153746,5.986903,3.219613,0,3.219613,12.16515,86.89374,0.1375789,0,2.57569,0,9.206515
11/13/2007 11:00:00 AM,1.461887,49.78917,177.6092,18.50355,1.00798,3.186942,84.1037,53.54614,1.461233,1.461233,0,-1,0,1.461233,218.0996,0,0,0,3.186942,1.53814,1.461233,0,0,1.934134,8.884554,1.648803,0,1.648803,13.72934,98.06651,0.1375128,1.607356,2.549554,0,12.0715
11/13/2007 12:00:00 PM,1.300949,48.00608,156.0618,24.62988,0.9675162,3.017011,86.03809,56.66159,0,0,0,-1,0,0,0,2.73168,0,0,3.017011,0,0,0,0,0.285331,10.36848,0.285331,0,0.285331,14.00003,100,0.1375013,0,2.413609,0,13.38549
11/13/2007 1:00:00 PM,1.384458,43.66933,136.5444,36.12026,0.8632386,2.698912,85.6731,59.47044,1.282691,1.282691,0,-1,0,1.282691,210.41,1.34871,0,0,2.698912,1.350202,1.282691,0,0,0,10.62527,0,0,0,14.00003,100,0.1375013,1.410961,2.159129,0,13.32419
11/13/2007 2:00:00 PM,1.172313,37.52483,119.5925,49.34589,0.702241,2.249801,82.23059,60.97376,1.946977,1.946977,0,-1,0,1.946977,115.5536,0.2003521,0,0,2.249801,2.049449,1.946977,0,0,0,10.62527,0,0,0,14.00003,100,0.1375013,2.141675,1.799841,0,12.87508
11/13/2007 3:00:00 PM,0.9454928,30.30429,104.7847,63.20508,0.4954685,1.654679,76.17539,61.25069,0,0,0,-1,0,0,0,1.654679,0,0,1.654679,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1375013,0,1.323743,0,12.27995
11/13/2007 4:00:00 PM,0.6816968,22.58655,91.41232,77.32735,0.2569507,0.8984869,69.17429,61.47817,1.928129,1.928129,0,-1,0,1.928129,46.5989,0,2.220446E-16,0,0.8984869,2.029609,1.928129,0,0,0,10.62527,0,1.131123,-1.131123,12.80772,91.48353,0.1375013,2.120942,0.7187895,0,11.52376
11/13/2007 5:00:00 PM,0.3706107,14.81965,78.81216,91.54671,0.02904872,0.1070089,60.839,59.97484,0.2423402,0.2423402,0,-1,0,0.2423402,44.15647,0,5.551115E-17,0,0.1070089,0.255095,0.2423402,0,0,1.256803,9.494151,0,0.1480861,-0.1480861,12.65162,90.36856,0.1375013,0.2665743,0.0856071,0,9.60116
11/13/2007 6:00:00 PM,0.2104635,7.378985,66.4441,105.7553,0.01462957,0.05514046,57.0361,56.60225,2.869131,2.869131,0,-1,0,2.869131,1.921852,0,0,0,0.05514046,3.020138,2.869131,0,0,1.421343,9.346066,0,2.964997,-2.964997,9.526242,68.04445,0.1375013,3.156044,0.04411237,0,9.401206
11/13/2007 7:00:00 PM,0.02698277,0.6142524,53.8901,119.8391,0.002029389,0.007807892,53.54681,53.4868,3.496627,3.33,0,-1,0,3.33,0.2344712,0,0.1666273,0.5162901,0.007807892,3.505263,3.33,0,0,4.715785,6.381068,0,3.497455,-3.497455,5.839601,41.71135,0.1375013,3.84629,0.006246313,0,6.388876
11/13/2007 8:00:00 PM,0,0,40.8565,90,0,0,50.87576,50.87576,2.689455,2.689455,0,-1,0,2.689455,0,0,0,0.2189682,0,2.831005,2.689455,0,0,8.601846,2.883613,0,2.831005,-2.831005,2.855459,20.3961,0.1375013,2.9584,0,0,2.883613
11/13/2007 9:00:00 PM,0,0,27.20127,90,0,0,48.57131,48.57131,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.74741,0.05260773,0,0,0,2.855459,20.3961,0.1375013,0,0,0,0.05260773
11/13/2007 10:00:00 PM,0,0,12.97281,90,0,0,46.25698,46.25698,0.4865602,0.04997734,0,-1,0,0.04997734,0,0,0.4365829,0.4852389,0,0.05260773,0.04997734,0,0,11.74741,0.05260773,0,0.05260773,-0.05260773,2.800006,20,0.1375013,0.5352163,0,0,0.05260773
11/13/2007 11:00:00 PM,0,0,-1.583529,90,0,0,44.47673,44.47673,0.1291324,0,0,-1,0,0,0,0,0.1291324,0.1420456,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1375013,0.1420456,0,0,0
11/14/2007 12:00:00 AM,0,0,-16.02377,90,0,0,43.09208,43.09208,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1375013,0,0,0,0
11/14/2007 1:00:00 AM,0,0,-30.11312,90,0,0,41.66788,41.66788,0.3087713,0,0,-1,0,0,0,0,0.3087713,0.3396484,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1375013,0.3396484,0,0,0
11/14/2007 2:00:00 AM,0,0,-43.6072,90,0,0,40.4217,40.4217,0.1462092,0,0,-1,0,0,0,0,0.1462092,0.1608302,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1375013,0.1608302,0,0,0
11/14/2007 3:00:00 AM,0.04083105,2.209785,-56.50082,116.7957,0.005140903,0.02140147,39.48402,39.33376,0.1505733,0.0203314,0,-1,0,0.0203314,105.2632,0,0.1302419,0.1615643,0.02140147,0.02140147,0.0203314,0,0,11.80586,0,0,0,0,2.800006,20,0.1375013,0.1656306,0.01712118,0,0.02140147
11/14/2007 4:00:00 AM,0.2146324,9.141192,-68.97075,102.6964,0.01616652,0.06760746,38.63889,38.16671,0.1300408,0.06422709,0,-1,0,0.06422709,105.2632,0,0.0658137,0.1301994,0.06760746,0.06760746,0.06422709,0,0,11.80586,0,0,0,0,2.800006,20,0.1375013,0.1430449,0.05408597,0,0.06760746
11/14/2007 5:00:00 AM,0.4032438,16.67695,-81.33762,88.4978,0.05812218,0.2428841,38.77657,37.07877,0,0,0,0,0,0,0,0,0,0,0.2428841,0,0,0,0,11.80586,0,0.2428841,0,0.2428841,3.030426,21.64585,0.1374916,0,0.1943073,0,0.2428841
11/14/2007 6:00:00 AM,0.6449759,24.46579,-94.04494,74.31047,0.3100989,1.250283,45.32606,36.21832,0.4987016,0.4987016,4.003965,0,1.258082,0.4987016,250.7076,4.440892E-16,0,0,1.250283,0,0,3.505263,3.33,11.56298,0.2185957,4.580283,0,4.580283,7.375663,52.6832,0.1375514,0.5485718,1.000226,5,1.468878
11/14/2007 7:00:00 AM,0.8559542,32.1221,-107.6616,60.25106,0.5428748,2.114784,51.40252,35.37764,0,0,3.505263,0,1.121937,0,0,0,0,0,2.114784,0,0,3.505263,3.33,6.982693,4.34085,5.444784,0,5.444784,12.54104,89.57867,0.1375326,0,1.691827,5,6.455634
11/14/2007 8:00:00 AM,1.125926,39.17484,-122.8774,46.5156,0.7407203,2.746459,59.76734,37.75131,1.915707,1.915707,0,0,0,1.915707,143.3653,0,0,0,2.746459,2.016534,1.915707,0,0,1.53791,9.241156,0.7299249,0,0.7299249,13.23351,94.52486,0.1375034,2.107278,2.197167,0,11.98761
11/14/2007 9:00:00 AM,1.295984,45.00985,-140.3895,33.56982,0.8902039,3.096496,69.99055,43.30967,1.430079,1.430079,0,-1,0,1.430079,216.5263,0.7831651,0,0,3.096496,1.505346,1.430079,0,0,0.8079851,9.898088,0.8079851,0,0.8079851,14.00003,100,0.1374712,1.573087,2.477197,0,12.99458
11/14/2007 10:00:00 AM,1.142849,48.86796,-160.4865,22.85628,0.9811612,3.222666,78.63001,49.01638,0.2033814,0.2033814,0,-1,0,0.2033814,1584.543,3.00858,0,0,3.222666,0.2140856,0.2033814,0,0,0,10.62527,0,0,0,14.00003,100,0.1374712,0.2237195,2.578133,0,13.84794
11/14/2007 11:00:00 AM,1.511777,50.03691,177.6554,18.74648,1.007404,3.190569,83.86274,53.32855,1.327558,1.327558,0,-1,0,1.327558,240.3336,1.793139,0,0,3.190569,1.39743,1.327558,0,0,0,10.62527,0,0,0,14.00003,100,0.1374712,1.460314,2.552455,0,13.81584
11/14/2007 12:00:00 PM,1.494813,48.25474,156.0309,24.78593,0.9671456,3.020942,85.80373,56.444,1.174991,1.174991,0,-1,0,1.174991,257.1033,1.784109,0,0,3.020942,1.236833,1.174991,0,0,0,10.62527,0,0,0,14.00003,100,0.1374712,1.292491,2.416753,0,13.64622
11/14/2007 1:00:00 PM,1.389183,43.91136,136.4604,36.20233,0.8631265,2.701955,85.49788,59.3023,1.996559,1.996559,0,-1,0,1.996559,135.3306,0.6003146,0,0,2.701955,2.10164,1.996559,0,0,0,10.62527,0,0,0,14.00003,100,0.1374712,2.196214,2.161564,0,13.32723
11/14/2007 2:00:00 PM,1.204465,37.75869,119.4827,49.38322,0.7024229,2.252992,82.06513,60.80563,0.4038449,0.4038449,0,-1,0,0.4038449,557.8855,1.827892,0,0,2.252992,0.4250999,0.4038449,0,0,0,10.62527,0,0,0,14.00003,100,0.1374712,0.4442294,1.802394,0,12.87827
11/14/2007 3:00:00 PM,0.9010609,30.53233,104.6673,63.21214,0.4959596,1.658603,75.97012,61.0331,1.088906,1.088906,0,-1,0,1.088906,152.3183,0.5123866,0,0,1.658603,1.146217,1.088906,0,0,0,10.62527,0,0,0,14.00003,100,0.1374712,1.197797,1.326883,0,12.28388
11/14/2007 4:00:00 PM,0.6654685,22.81239,91.29731,77.31079,0.2577453,0.9021056,69.02905,61.31003,1.370889,1.370889,0,-1,0,1.370889,65.80443,0,0,0,0.9021056,1.443041,1.370889,0,0,0,10.62527,0,0.5409353,-0.5409353,13.42983,95.92718,0.1374712,1.507978,0.7216845,0,11.52738
11/14/2007 5:00:00 PM,0.4050417,15.04679,78.70526,91.50919,0.0294957,0.108758,60.68405,59.80671,0.3467342,0.3467342,0,-1,0,0.3467342,31.3664,0,0,0,0.108758,0.3649834,0.3467342,0,0,0.6010392,10.08434,0,0.2562253,-0.2562253,13.15975,93.998,0.1374712,0.3814076,0.08700642,0,10.1931
11/14/2007 6:00:00 PM,0.2269601,7.610209,66.34952,105.6968,0.01508996,0.05693475,56.86177,56.41433,0,0,0,-1,0,0,0,0,0,0,0.05693475,0,0,0,0,0.8857341,9.828114,0.05693475,0,0.05693475,13.21376,94.38381,0.1374689,0,0.0455478,0,9.885048
11/14/2007 7:00:00 PM,0.03409412,0.8513064,53.81223,119.757,0.002560677,0.009865277,53.31525,53.23954,1.623172,1.623172,0,-1,0,1.623172,0.6077777,0,2.220446E-16,0,0.009865277,1.708602,1.623172,0,0,0.8287993,9.879354,0,1.698737,-1.698737,11.42313,81.59365,0.1374689,1.785489,0.007892222,0,9.88922
11/14/2007 8:00:00 PM,0,0,40.80058,90,0,0,50.6285,50.6285,1.252188,1.252188,0,-1,0,1.252188,0,0,2.220446E-16,0,0,1.318093,1.252188,0,0,2.716285,8.180618,0,1.318093,-1.318093,10.03374,71.66944,0.1374689,1.377407,0,0,8.180618
11/14/2007 9:00:00 PM,0,0,27.17313,90,0,0,48.31417,48.31417,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.180832,6.862525,0,0,0,10.03374,71.66944,0.1374689,0,0,0,6.862525
11/14/2007 10:00:00 PM,0,0,12.97753,90,0,0,46.00972,46.00972,0.3929616,0.3929616,0,-1,0,0.3929616,0,0,5.551115E-17,0,0,0.4136437,0.3929616,0,0,4.180832,6.862525,0,0.4136437,-0.4136437,9.597723,68.55503,0.1374689,0.4322577,0,0,6.862525
11/14/2007 11:00:00 PM,0,0,-1.543479,90,0,0,44.22947,44.22947,0.07870689,0.07870689,0,-1,0,0.07870689,0,0,0,0,0,0.08284936,0.07870689,0,0,4.640437,6.448881,0,0.08284936,-0.08284936,9.510392,67.93124,0.1374689,0.08657758,0,0,6.448881
11/15/2007 12:00:00 AM,0,0,-15.9477,90,0,0,42.80526,42.80526,0.225159,0.225159,0,-1,0,0.225159,0,0,2.775558E-17,0,0,0.2370095,0.225159,0,0,4.732491,6.366032,0,0.2370095,-0.2370095,9.260562,66.14674,0.1374689,0.2476749,0,0,6.366032
11/15/2007 1:00:00 AM,0,0,-30.00854,90,0,0,41.39095,41.39095,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.995835,6.129022,0,0,0,9.260562,66.14674,0.1374689,0,0,0,6.129022
11/15/2007 2:00:00 AM,0,0,-43.47988,90,0,0,40.13488,40.13488,0.9956008,0.9956008,0,-1,0,0.9956008,0,0,2.220446E-16,0,0,1.048001,0.9956008,0,0,4.995835,6.129022,0,1.048001,-1.048001,8.155872,58.25611,0.1374689,1.095161,0,0,6.129022
11/15/2007 3:00:00 AM,0.0215868,2.406784,-56.35588,116.7921,0.01584531,0.06595091,39.51998,39.05684,0.5189193,0.5189193,0,-1,0,0.5189193,12.70928,0,0,0,0.06595091,0.5462309,0.5189193,0,0,6.160281,5.081021,0,0.48028,-0.48028,7.649613,54.63998,0.1374689,0.5708113,0.05276072,0,5.146972
11/15/2007 4:00:00 AM,0.1450729,9.328721,-68.81179,102.7162,0.03257678,0.1360862,38.84142,37.88978,0.224173,0.224173,0,-1,0,0.224173,60.70586,0,0,0,0.1360862,0.2359716,0.224173,0,0,6.693925,4.600741,0,0.09988546,-0.09988546,7.544324,53.88792,0.1374689,0.2465903,0.1088689,0,4.736828
11/15/2007 5:00:00 AM,0.3476155,16.85872,-81.16683,88.53839,0.05970829,0.2498216,38.54564,36.80185,0.4030362,0.4030362,0,0,0,0.4030362,61.98492,0,0,0,0.2498216,0.4242486,0.4030362,0,0,6.804909,4.500856,0,0.174427,-0.174427,7.360462,52.57463,0.1374689,0.4433398,0.1998573,0,4.750678
11/15/2007 6:00:00 AM,0.6537302,24.64656,-93.86394,74.3718,0.3095505,1.250122,45.0308,35.94139,0.01635841,0.01635841,0,0,0,0.01635841,7642.076,0,0,0,1.250122,0.01721938,0.01635841,0,0,6.998717,4.326429,1.232903,0,1.232903,8.530097,60.92914,0.1374197,0.01799425,1.000098,0,5.576551
11/15/2007 7:00:00 AM,0.9267197,32.30755,-107.4733,60.33569,0.5421633,2.115685,51.1006,35.10071,2.731938,2.731938,0,0,0,2.731938,77.44263,0,0,0,2.115685,2.875725,2.731938,0,0,5.765814,5.436042,0,0.7600396,-0.7600396,7.728945,55.20664,0.1374197,3.005132,1.692548,0,7.551727
11/15/2007 8:00:00 AM,1.156847,39.37116,-122.6892,46.62981,0.739921,2.748746,59.45106,37.4645,1.947035,1.947035,0,0,0,1.947035,141.176,0,0,0,2.748746,2.049511,1.947035,0,0,6.610302,4.676002,0.699235,0,0.699235,8.392297,59.94486,0.1373919,2.141739,2.198997,0,7.424748
11/15/2007 9:00:00 AM,1.127019,45.22242,-140.2183,33.72636,0.889398,3.099835,69.68279,43.03274,0.5825025,0.5825025,0,-1,0,0.5825025,532.1582,0,0,0,3.099835,0.6131606,0.5825025,0,0,5.911067,5.305314,2.486675,0,2.486675,10.75136,76.7953,0.1372928,0.6407528,2.479868,0,8.405149
11/15/2007 10:00:00 AM,1.210306,49.09821,-160.3611,23.07317,0.9804309,3.22656,78.34399,48.75923,0.9283856,0.9283856,0,-1,0,0.9283856,347.5452,0,0,0,3.22656,0.977248,0.9283856,0,0,3.424393,7.543321,2.249312,0,2.249312,12.88525,92.0373,0.1372033,1.021224,2.581248,0,10.76988
11/15/2007 11:00:00 AM,1.200622,50.27917,177.7069,18.98383,1.006826,3.193726,83.64201,53.13074,0.1218247,0.1218247,0,-1,0,0.1218247,2621.576,1.890409,0,0,3.193726,0.1282365,0.1218247,0,0,1.175081,9.567701,1.175081,0,1.175081,14.00003,100,0.1371566,0.1340071,2.554981,0,12.76143
11/15/2007 12:00:00 PM,1.198466,48.49869,156.006,24.9373,0.9667872,3.024459,85.59,56.24619,0.6592281,0.6592281,0,-1,0,0.6592281,458.7879,2.330534,0,0,3.024459,0.6939243,0.6592281,0,0,0,10.62527,0,0,0,14.00003,100,0.1371566,0.7251509,2.419567,0,13.64973
11/15/2007 1:00:00 PM,0.9928272,44.14936,136.3825,36.28047,0.863039,2.706038,85.2729,59.08471,0,0,0,-1,0,0,0,2.706038,0,0,2.706038,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1371566,0,2.16483,0,13.33131
11/15/2007 2:00:00 PM,0.9711723,37.98906,119.3789,49.41695,0.7026395,2.257072,81.85043,60.58804,0.4962619,0.4962619,0,-1,0,0.4962619,454.8147,1.734691,0,0,2.257072,0.5223809,0.4962619,0,0,0,10.62527,0,0,0,14.00003,100,0.1371566,0.5458881,1.805658,0,12.88235
11/15/2007 3:00:00 PM,0.802992,30.7572,104.5557,63.21582,0.4964926,1.662101,75.81617,60.86497,0,0,0,-1,0,0,0,1.662101,0,0,1.662101,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1371566,0,1.329681,0,12.28738
11/15/2007 4:00:00 PM,0.6787354,23.0352,91.18798,77.29105,0.2585855,0.905881,68.88516,61.1419,1.130778,1.130778,0,-1,0,1.130778,80.11132,0,0,0,0.905881,1.190292,1.130778,0,0,0,10.62527,0,0.2844114,-0.2844114,13.70023,97.8586,0.1371566,1.243856,0.7247048,0,11.53116
11/15/2007 5:00:00 PM,0.4706182,15.27085,78.60386,91.46868,0.0299365,0.1104876,60.52891,59.63857,2.332506,2.332506,0,-1,0,2.332506,4.73686,0,0,0,0.1104876,2.45527,2.332506,0,0,0.3160127,10.34086,0,2.344782,-2.344782,11.22861,80.20423,0.1371566,2.565757,0.08839006,0,10.45135
11/15/2007 6:00:00 PM,0.2544195,7.838161,66.26028,105.6355,0.01554394,0.05871195,56.67736,56.21652,2.862979,2.862979,0,-1,0,2.862979,2.05073,0,0,0,0.05871195,3.013662,2.862979,0,0,2.921326,7.99608,0,2.95495,-2.95495,8.113824,57.95577,0.1371566,3.149276,0.04696956,0,8.054792
11/15/2007 7:00:00 PM,0.04257159,1.084748,53.7395,119.6725,0.002863732,0.01104497,53.12639,53.04173,1.90128,1.90128,0,-1,0,1.90128,0.5809227,0,4.440892E-16,0,0.01104497,2.001347,1.90128,0,0,6.204604,5.041131,0,1.990302,-1.990302,6.015861,42.97035,0.1371566,2.091408,0.008835973,0,5.052176
11/15/2007 8:00:00 PM,0,0,40.74952,90,0,0,50.43069,50.43069,0.6726283,0.6726283,0,-1,0,0.6726283,0,0,1.110223E-16,0,0,0.7080297,0.6726283,0,0,8.416051,3.050828,0,0.7080297,-0.7080297,5.269532,37.63944,0.1371566,0.7398911,0,0,3.050828
11/15/2007 9:00:00 PM,0,0,27.14939,90,0,0,48.12625,48.12625,1.625427,1.625427,0,-1,0,1.625427,0,0,2.220446E-16,0,0,1.710975,1.625427,0,0,9.202751,2.342798,0,1.710975,-1.710975,3.466006,24.75713,0.1371566,1.787969,0,0,2.342798
11/15/2007 10:00:00 PM,0,0,12.98601,90,0,0,45.81192,45.81192,0.2460318,0.2460318,0,-1,0,0.2460318,0,0,5.551115E-17,0,0,0.2589809,0.2460318,0,0,11.10383,0.6318231,0,0.2589809,-0.2589809,3.193016,22.80721,0.1371566,0.270635,0,0,0.6318231
11/15/2007 11:00:00 PM,0,0,-1.500496,90,0,0,44.00199,44.00199,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.39159,0.3728423,0,0,0,3.193016,22.80721,0.1371566,0,0,0,0.3728423
11/16/2007 12:00:00 AM,0,0,-15.86962,90,0,0,42.58768,42.58768,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.39159,0.3728423,0,0,0,3.193016,22.80721,0.1371566,0,0,0,0.3728423
11/16/2007 1:00:00 AM,0,0,-29.90274,90,0,0,41.14369,41.14369,0.2265331,0.2265331,0,-1,0,0.2265331,0,0,2.775558E-17,0,0,0.2384559,0.2265331,0,0,11.39159,0.3728423,0,0.2384559,-0.2384559,2.941661,21.01182,0.1371566,0.2491864,0,0,0.3728423
11/16/2007 2:00:00 AM,0,0,-43.35197,90,0,0,39.88762,39.88762,0.5165221,0.1276671,0,-1,0,0.1276671,0,0,0.388855,0.4405072,0,0.1343864,0.1276671,0,0,11.65654,0.1343864,0,0.1343864,-0.1343864,2.800006,20,0.1371566,0.5681743,0,0,0.1343864
11/16/2007 3:00:00 AM,0.06383083,2.59743,-56.21081,116.7919,0.004663947,0.01947534,38.91616,38.77991,0.3712134,0.01850157,0,-1,0,0.01850157,105.2632,0,0.3527119,0.4046344,0.01947534,0.01947534,0.01850157,0,0,11.80586,0,0,0,0,2.800006,20,0.1371566,0.4083348,0.01558027,0,0.01947534
11/16/2007 4:00:00 AM,0.2011001,9.509847,-68.65298,102.7392,0.01742158,0.07306222,38.11158,37.60296,0.3748624,0.0694091,0,-1,0,0.0694091,105.2632,0,0.3054533,0.3984668,0.07306222,0.07306222,0.0694091,0,0,11.80586,0,0,0,0,2.800006,20,0.1371566,0.4123486,0.05844977,0,0.07306222
11/16/2007 5:00:00 AM,0.4260186,17.03403,-80.99628,88.58195,0.05741666,0.2406387,38.23101,36.55458,0.5233585,0.5233585,4.028622,0,1.264814,0.5233585,45.97971,0,0,0,0.2406387,0,0,3.505263,3.33,11.80586,0,3.570639,0,3.570639,6.187411,44.19571,0.1372588,0.5756944,0.192511,5,0.2406387
11/16/2007 6:00:00 AM,0.6899326,24.82081,-93.68306,74.43583,0.3089426,1.249589,44.75372,35.68424,0,0,3.505263,0,1.121937,0,0,0,0,0,1.249589,0,0,3.505263,3.33,8.235222,3.213575,4.579588,0,4.579588,10.53199,75.22835,0.1372748,0,0.9996709,5,4.463163
11/16/2007 7:00:00 AM,0.7157094,32.48639,-107.2847,60.42265,0.6904759,2.629833,55.27074,34.82378,2.313181,2.313181,3.287692,0,1.06254,2.313181,113.689,0,0,0,2.629833,0,0,0.9745101,0.9257846,3.655633,7.335205,3.555617,0,3.555617,13.90514,99.32227,0.1373124,2.5445,2.103866,5,9.965037
11/16/2007 8:00:00 AM,0.703128,39.56084,-122.4998,46.74578,0.7814561,2.885933,60.42692,37.18757,1.347831,1.347831,0,0,0,1.347831,214.1168,1.367148,0,0,2.885933,1.418769,1.347831,0,0,0.1000155,10.53526,0.1000155,0,0.1000155,14.00003,100,0.1373084,1.482614,2.308746,0,13.42119
11/16/2007 9:00:00 AM,0.6407894,45.42845,-140.0446,33.88348,0.736199,2.647269,64.75665,42.78548,0.5894645,0.5894645,0,-1,0,0.5894645,449.0973,2.02678,0,0,2.647269,0.6204889,0.5894645,0,0,0,10.62527,0,0,0,14.00003,100,0.1373084,0.648411,2.117815,0,13.27254
11/16/2007 10:00:00 AM,0.7058481,49.32227,-160.2317,23.28782,0.8471532,2.870813,73.98503,48.51197,0,0,0,-1,0,0,0,2.870813,0,0,2.870813,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1373084,0,2.29665,0,13.49609
11/16/2007 11:00:00 AM,1.096597,50.51588,177.7639,19.21553,1.006248,3.198021,83.37056,52.88349,2.072778,2.072778,0,-1,0,2.072778,154.2867,1.016149,0,0,3.198021,2.181872,2.072778,0,0,0,10.62527,0,0,0,14.00003,100,0.1373084,2.280056,2.558417,0,13.82329
11/16/2007 12:00:00 PM,1.061409,48.73784,155.9872,25.08389,0.9664418,3.028663,85.34631,56.01872,0.8672066,0.8672066,0,-1,0,0.8672066,349.2436,2.115814,0,0,3.028663,0.9128491,0.8672066,0,0,0,10.62527,0,0,0,14.00003,100,0.1373084,0.9539273,2.42293,0,13.65394
11/16/2007 1:00:00 PM,0.7828072,44.38327,136.3108,36.35462,0.9261317,2.866732,87.05959,58.91658,1.061007,1.061007,0,-1,0,1.061007,270.1897,1.749882,0,0,2.866732,1.11685,1.061007,0,0,0,10.62527,0,0,0,14.00003,100,0.1373084,1.167108,2.293386,0,13.49201
11/16/2007 2:00:00 PM,0.6738787,38.21585,119.2811,49.44704,0.732783,2.341444,82.60798,60.4199,0.1335267,0.1335267,0,-1,0,0.1335267,1753.54,2.20089,0,0,2.341444,0.1405545,0.1335267,0,0,0,10.62527,0,0,0,14.00003,100,0.1373084,0.1468794,1.873156,0,12.96672
11/16/2007 3:00:00 PM,0.6702992,30.97883,104.45,63.2161,0.6184232,2.020921,79.37343,60.69683,2.284396,2.284396,0,-1,0,2.284396,88.46628,0,0,0,2.020921,2.404628,2.284396,0,0,0,10.62527,0,0.3837073,-0.3837073,13.59556,97.11098,0.1373084,2.512836,1.616736,0,12.64619
11/16/2007 4:00:00 PM,0.556089,23.2549,91.08434,77.26812,0.2594707,0.909812,68.74263,60.97376,0,0,0,-1,0,0,0,0.4834706,0,0,0.909812,0,0,0,0,0.4263415,10.24157,0.4263415,0,0.4263415,14.00003,100,0.1372915,0,0.7278497,0,11.15138
11/16/2007 5:00:00 PM,0.352998,15.49177,78.50798,91.42521,0.02741667,0.1013007,60.34505,59.52978,1.00725,1.00725,0,-1,0,1.00725,10.05715,0,0,0,0.1013007,1.060263,1.00725,0,0,0,10.62527,0,0.9589624,-0.9589624,12.98919,92.77976,0.1372915,1.107975,0.08104055,0,10.72657
11/16/2007 6:00:00 PM,0.1586807,8.062766,66.17638,105.5716,0.01490229,0.05635095,56.49013,56.04839,0.4451059,0.4451059,0,-1,0,0.4451059,12.66012,0,1.110223E-16,0,0.05635095,0.4685325,0.4451059,0,0,1.065514,9.666311,0,0.4121816,-0.4121816,12.55472,89.67636,0.1372915,0.4896165,0.04508076,0,9.722663
11/16/2007 7:00:00 PM,0.03139276,1.314498,53.67192,119.5856,0.002963191,0.01144086,52.9414,52.85382,1.203954,1.203954,0,-1,0,1.203954,0.9502739,0,0,0,0.01144086,1.267321,1.203954,0,0,1.523493,9.25413,0,1.25588,-1.25588,11.2309,80.22057,0.1372915,1.32435,0.009152692,0,9.265571
11/16/2007 8:00:00 PM,0,0,40.7033,90,0,0,50.23289,50.23289,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.918915,7.99825,0,0,0,11.2309,80.22057,0.1372915,0,0,0,7.99825
11/16/2007 9:00:00 PM,0,0,27.13002,90,0,0,47.89877,47.89877,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.918915,7.99825,0,0,0,11.2309,80.22057,0.1372915,0,0,0,7.99825
11/16/2007 10:00:00 PM,0,0,12.99819,90,0,0,45.59433,45.59433,0.3356341,0.3356341,0,-1,0,0.3356341,0,0,0,0,0,0.3532991,0.3356341,0,0,2.918915,7.99825,0,0.3532991,-0.3532991,10.85849,77.5605,0.1372915,0.3691976,0,0,7.99825
11/16/2007 11:00:00 PM,0,0,-1.454625,90,0,0,43.7844,43.7844,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.31147,7.644951,0,0,0,10.85849,77.5605,0.1372915,0,0,0,7.644951
11/17/2007 12:00:00 AM,0,0,-15.78957,90,0,0,42.3602,42.3602,0.1000622,0.1000622,0,-1,0,0.1000622,0,0,0,0,0,0.1053286,0.1000622,0,0,3.31147,7.644951,0,0.1053286,-0.1053286,10.74747,76.76746,0.1372915,0.1100684,0,0,7.644951
11/17/2007 1:00:00 AM,0,0,-29.79577,90,0,0,40.91621,40.91621,0.5237136,0.5237136,0,-1,0,0.5237136,0,0,0,0,0,0.5512775,0.5237136,0,0,3.428502,7.539623,0,0.5512775,-0.5512775,10.16637,72.61677,0.1372915,0.576085,0,0,7.539623
11/17/2007 2:00:00 AM,0,0,-43.22354,90,0,0,39.64036,39.64036,0.5005422,0.5005422,0,-1,0,0.5005422,0,0,0,0,0,0.5268865,0.5005422,0,0,4.041032,6.988345,0,0.5268865,-0.5268865,9.610981,68.64973,0.1372915,0.5505964,0,0,6.988345
11/17/2007 3:00:00 AM,0.05968099,2.781681,-56.06569,116.7951,0.00520123,0.02174361,38.70435,38.55243,0.3403659,0.3403659,0,-1,0,0.3403659,6.388305,0,5.551115E-17,0,0.02174361,0.3582799,0.3403659,0,0,4.626462,6.461459,0,0.3365363,-0.3365363,9.256241,66.11588,0.1372915,0.3744025,0.01739489,0,6.483202
11/17/2007 4:00:00 AM,0.2148381,9.684535,-68.49441,102.7654,0.0175402,0.07365568,37.86768,37.3557,0.3489996,0.3489996,0,-1,0,0.3489996,21.1048,0,5.551115E-17,0,0.07365568,0.367368,0.3489996,0,0,5.000391,6.124922,0,0.2937123,-0.2937123,8.946641,63.90445,0.1372915,0.3838996,0.05892454,0,6.198578
11/17/2007 5:00:00 AM,0.2948822,17.20285,-80.82607,88.62842,0.0608889,0.2554044,38.07501,36.29744,0,0,0,0,0,0,0,0,0,0,0.2554044,0,0,0,0,5.326738,5.83121,0.2554044,0,0.2554044,9.188939,65.63515,0.1372814,0,0.2043235,0,6.086615
11/17/2007 6:00:00 AM,0.4166225,24.98849,-93.50241,74.50249,0.2932982,1.190995,44.0421,35.43698,0.1636834,0.1636834,0,0,0,0.1636834,727.6209,0,0,0,1.190995,0.1722983,0.1636834,0,0,5.071333,6.061074,1.018696,0,1.018696,10.15536,72.53813,0.137241,0.1800518,0.9527959,0,7.252069
11/17/2007 7:00:00 AM,0.717097,32.65858,-107.0959,60.51186,0.6870682,2.621848,54.94682,34.60619,2.569594,2.569594,0,0,0,2.569594,102.0335,0,0,0,2.621848,2.704836,2.569594,0,0,4.052637,6.977901,0,0.08298809,-0.08298809,10.06788,71.9133,0.137241,2.826554,2.097478,0,9.599749
11/17/2007 8:00:00 AM,0.7102738,39.74383,-122.3094,46.86337,0.7851468,2.9015,60.31699,36.96998,0.7557993,0.7557993,0,0,0,0.7557993,383.8982,0,0,0,2.9015,0.7955782,0.7557993,0,0,4.144846,6.894913,2.105921,0,2.105921,12.06573,86.18365,0.1371577,0.8313792,2.3212,0,9.796412
11/17/2007 9:00:00 AM,1.062793,45.62787,-139.8687,34.04099,0.8877016,3.105228,69.11527,42.52834,1.533627,1.533627,0,-1,0,1.533627,202.476,0,0,0,3.105228,1.614345,1.533627,0,0,2.038925,8.790242,1.490883,0,1.490883,13.48011,96.28631,0.1370987,1.68699,2.484182,0,11.89547
11/17/2007 10:00:00 AM,1.17358,49.54007,-160.0983,23.50006,0.9789273,3.233761,77.7909,48.26471,0.5441373,0.5441373,0,-1,0,0.5441373,594.2914,2.112943,0,0,3.233761,0.5727761,0.5441373,0,0,0.5480415,10.13204,0.5480415,0,0.5480415,14.00003,100,0.1370771,0.598551,2.587009,0,13.3658
11/17/2007 11:00:00 AM,1.096211,50.74696,177.8263,19.44154,1.00567,3.201853,83.11943,52.65601,0.7449304,0.7449304,0,-1,0,0.7449304,429.819,2.417716,0,0,3.201853,0.7841373,0.7449304,0,0,0,10.62527,0,0,0,14.00003,100,0.1370771,0.8194235,2.561482,0,13.82713
11/17/2007 12:00:00 PM,0.977506,48.97214,155.9745,25.22562,1.206479,3.583787,92.62699,55.80113,2.563764,2.563764,0,-1,0,2.563764,139.7861,0.8850877,0,0,3.583787,2.698699,2.563764,0,0,0,10.62527,0,0,0,14.00003,100,0.1370771,2.820141,2.867029,0,14.20906
11/17/2007 1:00:00 PM,0.7000599,44.61303,136.2453,36.42472,0.8149214,2.589789,83.37959,58.6891,0,0,0,-1,0,0,0,2.589789,0,0,2.589789,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1370771,0,2.071831,0,13.21506
11/17/2007 2:00:00 PM,0.7049098,38.43901,119.1896,49.47348,0.7633929,2.426008,83.38107,60.25177,1.472788,1.472788,0,-1,0,1.472788,164.7222,0.8757051,0,0,2.426008,1.550303,1.472788,0,0,0,10.62527,0,0,0,14.00003,100,0.1370771,1.620067,1.940807,0,13.05128
11/17/2007 3:00:00 PM,0.6660931,31.19716,104.3503,63.213,0.6110445,2.00225,78.97655,60.5287,0.1931561,0.1931561,0,-1,0,0.1931561,1036.597,1.798928,0,0,2.00225,0.2033222,0.1931561,0,0,0,10.62527,0,0,0,14.00003,100,0.1370771,0.2124717,1.6018,0,12.62752
11/17/2007 4:00:00 PM,0.4858944,23.47143,90.98644,77.24203,0.2992015,1.042216,69.77159,60.80563,0.4858775,0.4858775,0,-1,0,0.4858775,214.5018,0.5307661,0,0,1.042216,0.5114499,0.4858775,0,0,0,10.62527,0,0,0,14.00003,100,0.1370771,0.5344652,0.8337728,0,11.66749
