Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/27/2007 3:00:00 PM,0.7493509,36.44487,105.3262,60.60696,0.6558805,2.260431,71.41683,51.73621,1.116525,1.116525,0,-1,0,1.116525,202.4522,1.085141,0,0,2.260431,1.17529,1.116525,0,0,0,10.62527,0,0,0,14.00003,100,0.1343788,1.228178,1.808344,0,12.8857
12/27/2007 4:00:00 PM,0.7060804,28.73578,91.7594,74.14079,0.3237694,1.182881,62.18956,52.54722,2.097121,2.097121,0,-1,0,2.097121,56.40496,0,0,0,1.182881,2.207496,2.097121,0,0,0,10.62527,0,1.024616,-1.024616,12.91999,92.28545,0.1343788,2.306834,0.9463045,0,11.80816
12/27/2007 5:00:00 PM,0.429042,20.96469,79.21843,87.87253,0.08051179,0.3091235,53.90012,51.51862,0,0,0,-1,0,0,0,0,0,0,0.3091235,0,0,0,0,1.138462,9.600658,0.3091235,0,0.3091235,13.21325,94.38016,0.134368,0,0.2472988,0,9.909782
12/27/2007 6:00:00 PM,0.1721257,13.50284,67.09481,101.6284,0.07771753,0.3038966,50.74549,48.45263,0,0,0,-1,0,0,0,0,0,0,0.3038966,0,0,0,0,0.8293383,9.87887,0.3038966,0,0.3038966,13.50155,96.43945,0.1343575,0,0.2431173,0,10.18277
12/27/2007 7:00:00 PM,0.1687661,6.681231,54.94273,115.2469,0.01342544,0.05395694,45.89982,45.50532,3.771658,3.33,0,-1,0,3.33,1.620329,0,0.4416577,0.8188235,0.05395694,3.505263,3.33,0,0,0.5254416,10.15238,0,3.451306,-3.451306,9.863554,70.45382,0.1343575,4.148824,0.04316555,0,10.20633
12/27/2007 8:00:00 PM,0.02156678,0.821148,42.45522,128.4926,0.002290947,0.00934009,43.3175,43.25033,3.348783,3.33,0,-1,0,3.33,0.2804832,0,0.01878304,0.3536613,0.00934009,3.505263,3.33,0,0,4.360226,6.70107,0,3.495923,-3.495923,6.178528,44.13225,0.1343575,3.683661,0.007472072,0,6.710411
12/27/2007 9:00:00 PM,0,0,29.4677,90,0,0,41.08435,41.08435,3.817836,3.04489,0,-1,0,3.04489,0,0,0.7729456,1.154729,0,3.205148,3.04489,0,0,8.244585,3.205148,0,3.205148,-3.205148,2.800006,20,0.1343575,4.199619,0,0,3.205148
12/27/2007 10:00:00 PM,0,0,15.97828,90,0,0,38.85903,38.85903,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1343575,0,0,0,0
12/27/2007 11:00:00 PM,0,0,2.152795,90,0,0,36.94031,36.94031,0.1504621,0,0,-1,0,0,0,0,0.1504621,0.1655083,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1343575,0.1655083,0,0,0
12/28/2007 12:00:00 AM,0,0,-11.61975,90,0,0,35.46665,35.46665,0.2487363,0,0,-1,0,0,0,0,0.2487363,0.2736099,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1343575,0.2736099,0,0,0
12/28/2007 1:00:00 AM,0,0,-25.24618,90,0,0,33.96333,33.96333,0.306317,0,0,-1,0,0,0,0,0.306317,0.3369487,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1343575,0.3369487,0,0,0
12/28/2007 2:00:00 AM,0.005930637,0,-38.40537,90,0,0,32.70726,32.70726,0.3511716,0,0,-1,0,0,0,0,0.3511716,0.3862887,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1343575,0.3862887,0,0,0
12/28/2007 3:00:00 AM,0.1274873,4.666339,-51.04464,119.516,0.009421114,0.04083518,31.84348,31.56987,0.2765486,0.03879342,0,-1,0,0.03879342,105.2632,0,0.2377552,0.2964448,0.04083518,0.04083518,0.03879342,0,0,11.80586,0,0,0,0,2.800006,20,0.1343575,0.3042035,0.03266814,0,0.04083518
12/28/2007 4:00:00 AM,0.2160411,11.21893,-63.27932,105.9788,0.0208604,0.09079509,31.0379,30.43248,0.3994071,0.08625534,0,-1,0,0.08625534,105.2632,0,0.3131518,0.4220968,0.09079509,0.09079509,0.08625534,0,0,11.80586,0,0,0,0,2.800006,20,0.1343575,0.4393479,0.07263608,0,0.09079509
12/28/2007 5:00:00 AM,0.4430419,18.51366,-75.37301,92.24325,0.03215894,0.1404567,30.36636,29.43356,0.3083715,0.3083715,3.813635,0,1.206122,0.3083715,45.5479,0,0,0,0.1404567,0,0,3.505263,3.33,11.80586,0,3.470457,0,3.470457,6.09237,43.51684,0.1344378,0.3392086,0.1123654,5,0.1404567
12/28/2007 6:00:00 AM,0.6257158,26.2245,-87.7262,78.48295,0.2469979,1.048998,35.74016,28.54343,0.4111226,0.4111226,3.916386,0,1.234173,0.4111226,255.1544,4.440892E-16,0,0,1.048998,0,0,3.505263,3.33,8.335403,3.123411,4.378998,0,4.378998,10.24665,73.19022,0.1344945,0.4522349,0.8391982,5,4.172409
12/28/2007 7:00:00 AM,0.6745984,33.99771,-100.8917,64.85886,0.5478753,2.229537,43.65308,27.58408,0.714291,0.714291,2.532047,0,0.8562489,0.714291,312.1329,0,0,0,2.229537,0,0,1.817756,1.726868,3.956406,7.064509,3.956406,0,3.956406,14.00003,100,0.1344576,0.7857202,1.78363,5,9.294046
12/28/2007 8:00:00 AM,0.879643,41.40291,-115.6068,51.60483,0.8656099,3.302095,55.00172,29.37422,0.8706539,0.8706539,0,0,0,0.8706539,379.2661,2.385618,0,0,3.302095,0.9164777,0.8706539,0,0,0,10.62527,0,0,0,14.00003,100,0.1344576,0.9577192,2.641676,0,13.92737
12/28/2007 9:00:00 AM,0.8262773,47.859,-132.7637,39.19651,0.894343,3.305174,60.30996,33.71607,0.09354576,0.09354576,0,-1,0,0.09354576,3533.216,3.206704,0,0,3.305174,0.09846921,0.09354576,0,0,0,10.62527,0,0,0,14.00003,100,0.1344576,0.1029003,2.644139,0,13.93045
12/28/2007 10:00:00 AM,1.147978,52.5737,-153.0743,28.82869,0.951552,3.38104,66.65845,38.21616,0.8684096,0.8684096,0,-1,0,0.8684096,389.337,2.466924,0,0,3.38104,0.9141154,0.8684096,0,0,0,10.62527,0,0,0,14.00003,100,0.1344576,0.9552506,2.704832,0,14.00631
12/28/2007 11:00:00 AM,1.152783,54.65486,-176.1278,23.44533,0.9946313,3.418686,71.8298,41.97448,2.8614,2.8614,0,-1,0,2.8614,119.476,0.4066861,0,0,3.418686,3.012,2.8614,0,0,0,10.62527,0,0,0,14.00003,100,0.1344576,3.14754,2.734949,0,14.04396
12/28/2007 12:00:00 PM,1.310876,53.57808,160.3418,26.32567,0.9726077,3.280602,74.68822,45.42619,0.3942242,0.3942242,0,-1,0,0.3942242,832.1667,2.865629,0,0,3.280602,0.4149728,0.3942242,0,0,0,10.62527,0,0,0,14.00003,100,0.1344576,0.4336466,2.624482,0,13.90588
12/28/2007 1:00:00 PM,1.056262,49.62671,139.0055,35.50649,1.172579,3.702663,84.28217,48.72956,1.797102,1.797102,0,-1,0,1.797102,206.0352,1.810977,0,0,3.702663,1.891686,1.797102,0,0,0,10.62527,0,0,0,14.00003,100,0.1344576,1.976812,2.962131,0,14.32794
12/28/2007 2:00:00 PM,1.178747,43.63972,120.8721,47.44245,0.7435708,2.534403,73.10954,50.76696,1.922717,1.922717,0,-1,0,1.922717,131.8136,0.5104904,0,0,2.534403,2.023913,1.922717,0,0,0,10.62527,0,0,0,14.00003,100,0.1344576,2.114989,2.027523,0,13.15968
12/28/2007 3:00:00 PM,1.013842,36.46969,105.4641,60.49397,0.5521305,1.943702,68.12084,51.59775,2.957414,2.957414,0,-1,0,2.957414,65.72305,0,0,0,1.943702,3.113067,2.957414,0,0,0,10.62527,0,1.169365,-1.169365,12.76741,91.19559,0.1344576,3.253155,1.554962,0,12.56898
12/28/2007 4:00:00 PM,0.7748297,28.76328,91.88525,74.0302,0.3256546,1.190156,62.13648,52.43842,0,0,0,-1,0,0,0,0,0,0,1.190156,0,0,0,0,1.299294,9.455909,1.190156,0,1.190156,13.89649,99.26044,0.1344164,0,0.9521247,0,10.64606
12/28/2007 5:00:00 PM,0.5743926,20.9909,79.33694,87.7654,0.07946498,0.3053717,53.75018,51.39994,0,0,0,-1,0,0,0,0.1962331,0,0,0.3053717,0,0,0,0,0.1091386,10.52705,0.1091386,0,0.1091386,14.00003,100,0.1344127,0,0.2442973,0,10.83242
12/28/2007 6:00:00 PM,0.3206402,13.52449,67.20962,101.5259,0.02395989,0.09460141,49.04972,48.34384,0.2918092,0.2918092,0,-1,0,0.2918092,32.41893,0,0,0,0.09460141,0.3071676,0.2918092,0,0,0,10.62527,0,0.2125662,-0.2125662,13.77596,98.39954,0.1344127,0.3209901,0.07568113,0,10.71988
12/28/2007 7:00:00 PM,0.1757294,6.695377,55.05633,115.1507,0.01345389,0.05410391,45.79182,45.39652,1.65769,1.65769,0,-1,0,1.65769,3.263813,0,2.220446E-16,0,0.05410391,1.744937,1.65769,0,0,0.2361846,10.41271,0,1.690833,-1.690833,11.99367,85.66889,0.1344127,1.823459,0.04328313,0,10.46681
12/28/2007 8:00:00 PM,0.02824808,0.8251134,42.56887,128.4062,0.002060489,0.008404493,43.23162,43.1712,1.295068,1.295068,0,-1,0,1.295068,0.6489614,0,2.220446E-16,0,0.008404493,1.36323,1.295068,0,0,2.114888,8.721875,0,1.354825,-1.354825,10.56556,75.46812,0.1344127,1.424575,0.006723595,0,8.730279
12/28/2007 9:00:00 PM,0,0,29.58134,90,0,0,40.97556,40.97556,0.124871,0.124871,0,-1,0,0.124871,0,0,1.387779E-17,0,0,0.1314432,0.124871,0,0,3.62025,7.36705,0,0.1314432,-0.1314432,10.427,74.47845,0.1344127,0.1373581,0,0,7.36705
12/28/2007 10:00:00 PM,0,0,16.09048,90,0,0,38.75024,38.75024,0.3933693,0.3933693,0,-1,0,0.3933693,0,0,0,0,0,0.414073,0.3933693,0,0,3.766297,7.235607,0,0.414073,-0.414073,9.990533,71.36081,0.1344127,0.4327062,0,0,7.235607
12/28/2007 11:00:00 PM,0,0,2.261188,90,0,0,36.83152,36.83152,0.1012939,0.1012939,0,-1,0,0.1012939,0,0,0,0,0,0.1066251,0.1012939,0,0,4.226378,6.821534,0,0.1066251,-0.1066251,9.87814,70.55801,0.1344127,0.1114233,0,0,6.821534
12/29/2007 12:00:00 AM,0,0,-11.51878,90,0,0,35.35786,35.35786,0.3811186,0.3811186,0,-1,0,0.3811186,0,0,0,0,0,0.4011775,0.3811186,0,0,4.344851,6.714909,0,0.4011775,-0.4011775,9.455262,67.53745,0.1344127,0.4192305,0,0,6.714909
12/29/2007 1:00:00 AM,0,0,-25.15414,90,0,0,33.8842,33.8842,0.6140589,0.6140589,0,-1,0,0.6140589,0,0,0,0,0,0.6463777,0.6140589,0,0,4.790604,6.313731,0,0.6463777,-0.6463777,8.77392,62.67073,0.1344127,0.6754647,0,0,6.313731
12/29/2007 2:00:00 AM,0.003531412,0,-38.32249,90,0,0,32.62813,32.62813,0.4825041,0.4825041,0,-1,0,0.4825041,0,0,0,0,0,0.507899,0.4825041,0,0,5.508801,5.667353,0,0.507899,-0.507899,8.238547,58.84665,0.1344127,0.5307544,0,0,5.667353
12/29/2007 3:00:00 AM,0.07768117,4.577561,-50.96975,119.6303,0.01271683,0.05511552,31.86007,31.49075,0.2281632,0.2281632,0,-1,0,0.2281632,24.15619,0,2.775558E-17,0,0.05511552,0.2401718,0.2281632,0,0,6.073133,5.159454,0,0.1850563,-0.1850563,8.043482,57.45332,0.1344127,0.2509795,0.04409242,0,5.21457
12/29/2007 4:00:00 AM,0.238532,11.12484,-63.21018,106.0899,0.02052056,0.08936148,30.93897,30.34347,0.4173507,0.4173507,0,-1,0,0.4173507,21.4116,0,5.551115E-17,0,0.08936148,0.4393165,0.4173507,0,0,6.278751,4.974398,0,0.3499551,-0.3499551,7.674596,54.81844,0.1344127,0.4590858,0.07148919,0,5.063759
12/29/2007 5:00:00 AM,0.350375,18.41632,-75.30651,92.35017,0.03379859,0.1476495,30.32487,29.34455,0.2368139,0.2368139,0,0,0,0.2368139,62.34832,0,2.775558E-17,0,0.1476495,0.2492778,0.2368139,0,0,6.667591,4.624443,0,0.1016283,-0.1016283,7.567471,54.05325,0.1344127,0.2604953,0.1181196,0,4.772092
12/29/2007 6:00:00 AM,0.514508,26.12581,-87.65829,78.58457,0.2665023,1.129007,36.21262,28.44453,0.3117148,0.3117148,0,0,0,0.3117148,362.1924,0,0,0,1.129007,0.3281208,0.3117148,0,0,6.780511,4.522815,0.8008865,0,0.8008865,8.327258,59.4803,0.134385,0.3428863,0.9032058,0,5.651822
12/29/2007 7:00:00 AM,0.6898241,33.89975,-100.8169,64.95335,0.559558,2.273976,43.90019,27.48517,1.573351,1.573351,0,0,0,1.573351,144.5307,0,0,0,2.273976,1.656159,1.573351,0,0,5.979624,5.243612,0.6178172,0,0.6178172,8.913371,63.66681,0.1343637,1.730686,1.819181,0,7.517589
12/29/2007 8:00:00 AM,1.107647,41.30842,-115.5172,51.68865,0.6847882,2.697665,49.44674,29.26543,1.585386,1.585386,0,0,0,1.585386,170.1582,0,0,0,2.697665,1.668828,1.585386,0,0,5.361807,5.799648,1.028837,0,1.028837,9.889412,70.63851,0.1343281,1.743925,2.158132,0,8.497313
12/29/2007 9:00:00 AM,1.293542,47.77224,-132.649,39.26197,0.8455015,3.155107,58.70589,33.59739,1.156654,1.156654,0,-1,0,1.156654,272.7789,0,0,0,3.155107,1.21753,1.156654,0,0,4.33297,6.725601,1.937577,0,1.937577,11.72756,83.7681,0.1342613,1.272319,2.524086,0,9.880709
12/29/2007 10:00:00 AM,1.242632,52.50116,-152.9255,28.85822,0.9512499,3.383838,66.47708,38.04802,0.927426,0.927426,0,-1,0,0.927426,364.8634,0.01220658,0,0,3.383838,0.9762379,0.927426,0,0,2.395393,8.46942,2.395393,0,2.395393,14.00003,100,0.1341787,1.020169,2.70707,0,11.85326
12/29/2007 11:00:00 AM,1.114194,54.60394,-175.9478,23.41043,1.298194,4.193014,81.0658,41.80634,0.09003348,0.09003348,0,-1,0,0.09003348,4657.172,4.098242,0,0,4.193014,0.09477209,0.09003348,0,0,0,10.62527,0,0,0,14.00003,100,0.1341787,0.09903683,3.354411,0,14.81829
12/29/2007 12:00:00 PM,1.226326,53.55228,160.5322,26.23295,0.9733112,3.286263,74.53767,45.25806,1.810598,1.810598,0,-1,0,1.810598,181.5016,1.380371,0,0,3.286263,1.905892,1.810598,0,0,0,10.62527,0,0,0,14.00003,100,0.1341787,1.991658,2.62901,0,13.91154
12/29/2007 1:00:00 PM,1.17872,49.62265,139.1844,35.39367,0.8881234,2.982944,75.3251,48.59109,2.736781,2.736781,0,-1,0,2.736781,108.9946,0.1021221,0,0,2.982944,2.880822,2.736781,0,0,0,10.62527,0,0,0,14.00003,100,0.1341787,3.010459,2.386355,0,13.60822
12/29/2007 2:00:00 PM,1.031248,43.65043,121.0317,47.32646,0.7450725,2.541111,73.01447,50.6285,1.795278,1.795278,0,-1,0,1.795278,141.5441,0.6513445,0,0,2.541111,1.889766,1.795278,0,0,0,10.62527,0,0,0,14.00003,100,0.1341787,1.974806,2.032889,0,13.16638
12/29/2007 3:00:00 PM,1.02956,36.48846,105.6065,60.37962,0.5538828,1.950955,68.03365,51.45929,2.285882,2.285882,0,-1,0,2.285882,85.34804,0,0,0,1.950955,2.406191,2.285882,0,0,0,10.62527,0,0.455236,-0.455236,13.52017,96.57243,0.1341787,2.51447,1.560764,0,12.57623
12/29/2007 4:00:00 PM,0.7794448,28.78486,92.01527,73.91909,0.3275339,1.197635,62.05332,52.29996,0,0,0,-1,0,0,0,0.6918175,0,0,1.197635,0,0,0,0,0.5058178,10.17004,0.5058178,0,0.5058178,14.00003,100,0.1341613,0,0.9581082,0,11.36767
12/29/2007 5:00:00 PM,0.513122,21.01119,79.45927,87.65846,0.08133946,0.3126726,53.69672,51.29115,0.520125,0.520125,0,-1,0,0.520125,60.1149,0,0,0,0.3126726,0.5475,0.520125,0,0,0,10.62527,0,0.2348273,-0.2348273,13.7525,98.23193,0.1341613,0.5721374,0.2501381,0,10.93795
12/29/2007 6:00:00 PM,0.1451181,13.5401,67.32784,101.4242,0.08931889,0.348951,50.90018,48.26471,0.2903833,0.2903833,0,-1,0,0.2903833,120.1691,0,0,0,0.348951,0.3056666,0.2903833,0,0,0.2609193,10.39045,0.04328443,0,0.04328443,13.79356,98.52525,0.1341598,0.3194216,0.2791608,0,10.7394
12/29/2007 7:00:00 PM,0.1178337,6.703306,55.17284,115.0562,0.01591933,0.06401379,45.80493,45.33718,1.966212,1.966212,0,-1,0,1.966212,3.255691,0,0,0,0.06401379,2.069697,1.966212,0,0,0.2176348,10.4294,0,2.005683,-2.005683,11.67939,83.42402,0.1341598,2.162833,0.05121104,0,10.49342
12/29/2007 8:00:00 PM,0.02148983,0.8226513,42.68485,128.3223,0.002334307,0.009524054,43.1803,43.11186,1.534659,1.534659,0,-1,0,1.534659,0.6205973,0,2.220446E-16,0,0.009524054,1.615431,1.534659,0,0,2.446172,8.423719,0,1.605907,-1.605907,9.986611,71.33279,0.1341598,1.688125,0.007619243,0,8.433244
12/29/2007 9:00:00 PM,0,0,29.69658,90,0,0,40.91621,40.91621,0.6198314,0.6198314,0,-1,0,0.6198314,0,0,0,0,0,0.6524541,0.6198314,0,0,4.230513,6.817813,0,0.6524541,-0.6524541,9.298864,66.42033,0.1341598,0.6818146,0,0,6.817813
12/29/2007 10:00:00 PM,0,0,16.20346,90,0,0,38.6909,38.6909,0.1920795,0.1920795,0,-1,0,0.1920795,0,0,0,0,0,0.2021889,0.1920795,0,0,4.955462,6.165359,0,0.2021889,-0.2021889,9.085738,64.898,0.1341598,0.2112874,0,0,6.165359
12/29/2007 11:00:00 PM,0,0,2.369433,90,0,0,36.77217,36.77217,0.2315799,0.2315799,0,-1,0,0.2315799,0,0,2.775558E-17,0,0,0.2437683,0.2315799,0,0,5.180116,5.96317,0,0.2437683,-0.2437683,8.828784,63.06262,0.1341598,0.2547379,0,0,5.96317
12/30/2007 12:00:00 AM,0,0,-11.41897,90,0,0,35.29852,35.29852,0.461771,0.461771,0,-1,0,0.461771,0,0,5.551115E-17,0,0,0.4860747,0.461771,0,0,5.45097,5.719401,0,0.4860747,-0.4860747,8.316417,59.40285,0.1341598,0.5079481,0,0,5.719401
12/30/2007 1:00:00 AM,0,0,-25.06413,90,0,0,33.79519,33.79519,0.5202016,0.5202016,0,-1,0,0.5202016,0,0,0,0,0,0.5475806,0.5202016,0,0,5.991053,5.233327,0,0.5475806,-0.5475806,7.739216,55.28,0.1341598,0.5722217,0,0,5.233327
12/30/2007 2:00:00 AM,0.004563138,0,-38.24238,90,0,0,32.54901,32.54901,0.8410894,0.8410894,0,-1,0,0.8410894,0,0,0,0,0,0.8853572,0.8410894,0,0,6.599475,4.685746,0,0.8853572,-0.8853572,6.805967,48.61396,0.1341598,0.9251983,0,0,4.685746
12/30/2007 3:00:00 AM,0.06899945,4.482842,-50.89825,119.7459,0.01773099,0.07681284,31.94639,31.43141,0.7844267,0.7844267,0,-1,0,0.7844267,9.792226,0,0,0,0.07681284,0.8257124,0.7844267,0,0,7.583206,3.800389,0,0.7488996,-0.7488996,6.016558,42.97533,0.1341598,0.8628694,0.06145027,0,3.877202
12/30/2007 4:00:00 AM,0.1595267,11.02507,-63.14495,106.2014,0.0497727,0.2158858,31.70968,30.26435,0.656935,0.656935,0,-1,0,0.656935,32.86259,0,0,0,0.2158858,0.6915106,0.656935,0,0,8.415317,3.051489,0,0.4756247,-0.4756247,5.515205,39.39425,0.1341598,0.7226285,0.1727087,0,3.267375
12/30/2007 5:00:00 AM,0.2393869,18.31348,-75.24439,92.45679,0.09904899,0.42859,32.17245,29.2951,0.3995398,0.3995398,0,0,0,0.3995398,107.2709,0,0,0,0.42859,0.4205682,0.3995398,0,0,8.943789,2.575865,0.008021789,0,0.008021789,5.522816,39.4486,0.1341595,0.4394937,0.342872,0,3.004455
12/30/2007 6:00:00 AM,0.3541623,26.02171,-87.59517,78.68521,0.2242607,0.9567363,34.88508,28.35552,0.3701914,0.3701914,0,0,0,0.3701914,258.4437,0,0,0,0.9567363,0.3896752,0.3701914,0,0,8.935766,2.583084,0.5670611,0,0.5670611,6.060777,43.29118,0.13414,0.4072106,0.765389,0,3.539821
12/30/2007 7:00:00 AM,0.7026197,33.79631,-100.7472,65.04613,0.5693684,2.311397,44.09174,27.38627,1.466287,1.466287,0,0,0,1.466287,157.6361,0,0,0,2.311397,1.54346,1.466287,0,0,8.368706,3.093439,0.7679375,0,0.7679375,6.789307,48.49495,0.1341136,1.612915,1.849118,0,5.404837
12/30/2007 8:00:00 AM,0.7020783,41.20821,-115.4329,51.76986,0.6890112,2.71421,49.45262,29.14675,2.677362,2.677362,0,0,0,2.677362,101.3763,0,0,0,2.71421,2.818275,2.677362,0,0,7.600768,3.784583,0,0.1040651,-0.1040651,6.679612,47.71142,0.1341136,2.945098,2.171368,0,6.498794
12/30/2007 9:00:00 AM,0.4262005,47.67935,-132.5395,39.32371,0.386619,1.563287,44.80922,33.45892,2.514796,2.514796,0,-1,0,2.514796,62.16356,0,0,0,1.563287,2.647153,2.514796,0,0,7.716396,3.680518,0,1.083867,-1.083867,5.537116,39.55075,0.1341136,2.766275,1.250629,0,5.243804
12/30/2007 10:00:00 AM,0.4497308,52.42196,-152.7807,28.8826,0.4118825,1.616961,50.0542,37.90956,2.11182,2.11182,0,-1,0,2.11182,76.56722,0,4.440892E-16,0,1.616961,2.222968,2.11182,0,0,8.920692,2.596651,0,0.6060064,-0.6060064,4.898329,34.988,0.1341136,2.323001,1.293569,0,4.213613
12/30/2007 11:00:00 AM,0.3377063,54.54597,-175.7694,23.36922,0.2875086,1.128105,50.14591,41.66788,2.725944,2.725944,0,-1,0,2.725944,41.38402,0,0,0.8930855,1.128105,2.869414,2.725944,0,0,9.594033,1.990645,0,1.741309,-1.741309,3.062828,21.8773,0.1341136,2.998538,0.902484,0,3.11875
12/30/2007 12:00:00 PM,0.4724956,53.51942,160.7238,26.13465,0.4393885,1.645001,58.16211,45.11959,0.7692203,0.7692203,0,-1,0,0.7692203,213.8531,0,0,0.2967234,1.645001,0.8097056,0.7692203,0,0,11.52882,0.2493354,0.8352959,0,0.8352959,3.855259,27.53751,0.1340849,0.8461423,1.316001,0,1.894337
12/30/2007 1:00:00 PM,0.3339258,49.61184,139.3667,35.27707,0.2855321,1.076949,56.91953,48.45263,1.396173,1.396173,0,-1,0,1.396173,77.13579,0,0,0.3801232,1.076949,1.469656,1.396173,0,0,10.69353,1.001102,0,0.3927066,-0.3927066,3.44131,24.58074,0.1340849,1.53579,0.8615592,0,2.078051
12/30/2007 2:00:00 PM,0.4475992,43.65476,121.1954,47.20815,0.4119444,1.499529,62.78411,50.50982,1.673569,1.673569,0,-1,0,1.673569,89.6007,0,0,0.9780396,1.499529,1.761651,1.673569,0,0,11.12987,0.608395,0,0.2621219,-0.2621219,3.165009,22.60716,0.1340849,1.840925,1.199623,0,2.107924
12/30/2007 3:00:00 PM,0.6860761,36.50114,105.7531,60.264,0.6056727,2.113498,69.4962,51.35049,1.198325,1.198325,0,-1,0,1.198325,176.371,0,0,0.5876333,2.113498,1.261395,1.198325,0,0,11.42111,0.3462731,0.8521034,0,0.8521034,3.973386,28.38127,0.1340555,1.318157,1.690798,0,2.459771
12/30/2007 4:00:00 PM,0.5395499,28.80046,92.14935,73.80755,0.3463946,1.262895,62.52997,52.21095,2.399544,2.257258,0,-1,0,2.257258,55.94819,0,0.1422861,1.342041,1.262895,2.376061,2.257258,0,0,10.56901,1.113166,0,1.113166,-1.113166,2.800006,20,0.1340555,2.639498,1.010316,0,2.376061
12/30/2007 5:00:00 PM,0.2971029,21.0255,79.58532,87.55183,0.1183265,0.4521503,54.71441,51.21202,1.62774,0.4295428,0,-1,0,0.4295428,105.2632,0,1.198197,1.704605,0.4521503,0.4521503,0.4295428,0,0,11.80586,0,0,0,0,2.800006,20,0.1340555,1.790514,0.3617202,0,0.4521503
12/30/2007 6:00:00 PM,0.12393,13.54963,67.44937,101.3236,0.08832823,0.3452567,50.81142,48.20537,1.670885,0.3279938,0,-1,0,0.3279938,105.2632,0,1.342891,1.772375,0.3452567,0.3452567,0.3279938,0,0,11.80586,0,0,0,0,2.800006,20,0.1340555,1.837974,0.2762053,0,0.3452567
12/30/2007 7:00:00 PM,0.09902459,6.704988,55.29219,114.9634,0.0293912,0.1179379,46.18124,45.3174,4.453524,0.112041,0,-1,0,0.112041,105.2632,0,4.341483,4.876469,0.1179379,0.1179379,0.112041,0,0,11.80586,0,0,0,0,2.800006,20,0.1340555,4.898877,0.0943503,0,0.1179379
12/30/2007 8:00:00 PM,0.006913566,0.8137408,42.80306,128.2411,0.005536579,0.02258391,43.22474,43.06241,2.476486,0.02145471,0,-1,0,0.02145471,105.2632,0,2.455031,2.719844,0.02258391,0.02258391,0.02145471,0,0,11.80586,0,0,0,0,2.800006,20,0.1340555,2.724135,0.01806713,0,0.02258391
12/30/2007 9:00:00 PM,0,0,29.81335,90,0,0,40.88654,40.88654,3.229393,0,0,-1,0,0,0,0,3.229393,3.552332,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1340555,3.552332,0,0,0
12/30/2007 10:00:00 PM,0,0,16.31714,90,0,0,38.64144,38.64144,0.2193985,0,0,-1,0,0,0,0,0.2193985,0.2413383,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1340555,0.2413383,0,0,0
12/30/2007 11:00:00 PM,0,0,2.477451,90,0,0,36.72272,36.72272,0.1599185,0,0,-1,0,0,0,0,0.1599185,0.1759103,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1340555,0.1759103,0,0,0
12/31/2007 12:00:00 AM,0,0,-11.3204,90,0,0,35.21939,35.21939,0.06738149,0,0,-1,0,0,0,0,0.06738149,0.07411965,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1340555,0.07411965,0,0,0
12/31/2007 1:00:00 AM,0,0,-24.97621,90,0,0,33.71607,33.71607,0.4514752,0,0,-1,0,0,0,0,0.4514752,0.4966227,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1340555,0.4966227,0,0,0
12/31/2007 2:00:00 AM,0.002809226,0,-38.16512,90,0,0,32.48967,32.48967,0.2043552,0,0,-1,0,0,0,0,0.2043552,0.2247907,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1340555,0.2247907,0,0,0
12/31/2007 3:00:00 AM,0.01344827,4.382232,-50.83022,119.8627,0.0108845,0.04722089,31.66834,31.35228,0.03377637,0.03377637,0,-1,0,0.03377637,139.8045,0,0,0.02818203,0.04722089,0.03555407,0.03377637,0,0,11.80586,0,0.01166682,0,0.01166682,2.811074,20.07906,0.1340551,0.037154,0.03777671,0,0.04722089
12/31/2007 4:00:00 AM,0.08958604,10.91968,-63.08371,106.3133,0.06762838,0.2926357,32.1696,30.20501,0.5474782,0.287979,0,-1,0,0.287979,101.617,0,0.2594992,0.5366501,0.2926357,0.3031358,0.287979,0,0,11.79419,0.01050014,0,0.01050014,-0.01050014,2.800006,20,0.1340551,0.602226,0.2341086,0,0.3031358
12/31/2007 5:00:00 AM,0.05425791,18.20522,-75.1867,92.56303,0.04391532,0.1916916,30.48001,29.20609,0.2940166,0.2940166,3.79928,0,1.202203,0.2940166,65.19756,0,0,0,0.1916916,0,0,3.505263,3.33,11.80586,0,3.521692,0,3.521692,6.140975,43.86403,0.1341323,0.3234182,0.1533533,5,0.1916916
12/31/2007 6:00:00 AM,0.1866228,25.91227,-87.5369,78.78478,0.1508908,0.6512558,32.66154,28.2764,0.1055935,0.1055935,3.610857,0,1.150764,0.1055935,616.7574,0,0,0,0.6512558,0,0,3.505263,3.33,8.284168,3.169523,3.981256,0,3.981256,9.917927,70.84219,0.1341789,0.1161529,0.5210047,5,3.820778
12/31/2007 7:00:00 AM,0.1891619,33.68747,-100.6827,65.1371,0.1557805,0.6752974,31.82132,27.29726,0.9201164,0.9201164,4.42538,0,1.373129,0.9201164,73.3926,4.440892E-16,0,0,0.6752974,0,0,3.505263,3.33,4.302913,6.752653,4.005297,0,4.005297,13.71769,97.98327,0.1342878,1.012128,0.5402379,5,7.42795
12/31/2007 8:00:00 AM,0.1679033,41.10237,-115.3541,51.84842,0.1384253,0.5962096,33.06219,29.03795,0.478916,0.478916,0,0,0,0.478916,124.4915,0,0,0,0.5962096,0.5041221,0.478916,0,0,0.2976153,10.35742,0.09208753,0,0.09208753,13.80505,98.60728,0.1342846,0.5268075,0.4769677,0,10.95363
12/31/2007 9:00:00 AM,0.3497784,47.58039,-132.4353,39.38169,0.3024609,1.240633,42.21057,33.35013,1.256676,1.256676,0,-1,0,1.256676,98.72337,2.220446E-16,0,0,1.240633,1.322817,1.256676,0,0,0.2055278,10.4403,0,0.08218402,-0.08218402,13.71842,97.9885,0.1342846,1.382344,0.9925061,0,11.68093
12/31/2007 10:00:00 AM,0.3466048,52.33616,-152.6402,28.90182,0.2972164,1.190253,46.53893,37.80077,1.63116,1.63116,0,-1,0,1.63116,72.96967,0,0,0,1.190253,1.717011,1.63116,0,0,0.2968434,10.35812,0,0.5267586,-0.5267586,13.16317,94.02242,0.1342846,1.794277,0.952202,0,11.54837
12/31/2007 11:00:00 AM,0.3850631,54.48096,-175.5929,23.3217,0.3361939,1.30904,51.48371,41.55908,0,0,0,-1,0,0,0,0.4269095,0,0,1.30904,0,0,0,0,0.8821306,9.831357,0.8821306,0,0.8821306,14.00003,100,0.1342544,0,1.047232,0,11.1404
12/31/2007 12:00:00 PM,0.5104035,53.47947,160.9164,26.03079,0.4894771,1.817207,59.55675,45.0108,0.9307372,0.9307372,0,-1,0,0.9307372,195.2438,0.837483,0,0,1.817207,0.9797234,0.9307372,0,0,0,10.62527,0,0,0,14.00003,100,0.1342544,1.023811,1.453765,0,12.44248
12/31/2007 1:00:00 PM,0.389769,49.59424,139.5519,35.15675,0.3441725,1.285428,58.56339,48.34384,1.205793,1.205793,0,-1,0,1.205793,106.6044,0.01617312,0,0,1.285428,1.269255,1.205793,0,0,0,10.62527,0,0,0,14.00003,100,0.1342544,1.326372,1.028343,0,11.9107
12/31/2007 2:00:00 PM,0.2845598,43.65266,121.3631,47.0876,0.2396776,0.9008137,57.51165,50.40102,0.2682088,0.2682088,0,-1,0,0.2682088,335.8628,0.6184886,0,0,0.9008137,0.2823251,0.2682088,0,0,0,10.62527,0,0,0,14.00003,100,0.1342544,0.2950297,0.7206509,0,11.52609
12/31/2007 3:00:00 PM,0.4717243,36.50765,105.9038,60.14722,0.4161949,1.506714,63.67142,51.26148,1.949599,1.949599,0,-1,0,1.949599,77.28327,0,0,0,1.506714,2.05221,1.949599,0,0,0,10.62527,0,0.5454957,-0.5454957,13.42502,95.89285,0.1342544,2.144559,1.205371,0,12.13199
12/31/2007 4:00:00 PM,0.2366849,28.81004,92.28739,73.69566,0.1925801,0.7223523,57.84676,52.13182,0.06348471,0.06348471,0,-1,0,0.06348471,1137.837,0.04942,0,0,0.7223523,0.06682602,0.06348471,0,0,0.6061063,10.07978,0.6061063,0,0.6061063,14.00003,100,0.1342336,0.06983318,0.5778819,0,10.80213
12/31/2007 5:00:00 PM,0.1286809,21.0338,79.71501,87.44556,0.1032747,0.3958071,54.20827,51.15268,0.2320622,0.2320622,0,-1,0,0.2320622,170.5608,0.1515311,0,0,0.3958071,0.244276,0.2320622,0,0,0,10.62527,0,0,0,14.00003,100,0.1342336,0.2552685,0.3166457,0,11.02108
12/31/2007 6:00:00 PM,0.09824724,13.55305,67.57413,101.224,0.0767855,0.3008289,50.41077,48.14603,1.771205,1.771205,0,-1,0,1.771205,16.98442,0,4.440892E-16,0,0.3008289,1.864426,1.771205,0,0,0,10.62527,0,1.563598,-1.563598,12.35185,88.22733,0.1342336,1.948326,0.2406631,0,10.9261
12/31/2007 7:00:00 PM,0.07140692,6.700396,55.41427,114.8724,0.04485906,0.1795774,46.60666,45.28773,1.795567,1.795567,0,-1,0,1.795567,10.00115,0,4.440892E-16,0,0.1795774,1.890071,1.795567,0,0,1.737331,9.061677,0,1.710493,-1.710493,10.54883,75.34866,0.1342336,1.975124,0.1436619,0,9.241254
12/31/2007 8:00:00 PM,0.01183723,0.7983629,42.92344,128.1625,0.007701409,0.03140849,43.25854,43.03274,2.001344,2.001344,0,-1,0,2.001344,1.56937,0,0,0,0.03140849,2.106678,2.001344,0,0,3.637879,7.351183,0,2.07527,-2.07527,8.361307,59.7235,0.1342336,2.201479,0.02512679,0,7.382592
12/31/2007 9:00:00 PM,0,0,29.93157,90,0,0,40.83709,40.83709,0.712234,0.712234,0,-1,0,0.712234,0,0,0,0,0,0.74972,0.712234,0,0,5.943734,5.275914,0,0.74972,-0.74972,7.571033,54.0787,0.1342336,0.7834574,0,0,5.275914
12/31/2007 10:00:00 PM,0,0,16.43142,90,0,0,38.5821,38.5821,0.5919247,0.5919247,0,-1,0,0.5919247,0,0,0,0,0,0.6230787,0.5919247,0,0,6.776756,4.526194,0,0.6230787,-0.6230787,6.91425,49.3874,0.1342336,0.6511172,0,0,4.526194
12/31/2007 11:00:00 PM,0,0,2.585163,90,0,0,36.63371,36.63371,0.1578713,0.1578713,0,-1,0,0.1578713,0,0,0,0,0,0.1661804,0.1578713,0,0,7.469066,3.903115,0,0.1661804,-0.1661804,6.73908,48.13619,0.1342336,0.1736585,0,0,3.903115
