Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/9/2007 4:00:00 AM,0.1682446,9.728156,-62.72173,107.3203,0.02390044,0.1036881,31.66957,30.97556,0.5640439,0.09850372,0,-1,0,0.09850372,105.2632,0,0.4655402,0.6007475,0.1036881,0.1036881,0.09850372,0,0,11.80586,0,0,0,0,2.800006,20,0.07015854,0.6204482,0.0829505,0,0.1036881
1/9/2007 5:00:00 AM,0.3044582,16.9973,-74.87639,93.48822,0.03511164,0.1530052,30.80766,29.78884,0,0,0,0,0,0,0,0,0,0,0.1530052,0,0,0,0,11.80586,0,0.1530052,0,0.1530052,2.945159,21.03681,0.06999399,0,0.1224041,0,0.1530052
1/9/2007 6:00:00 AM,0.497623,24.69806,-87.23962,79.62045,0.2486568,1.05437,36.04007,28.79319,0.4478914,0.4478914,3.953155,0,1.244211,0.4478914,235.4075,0,0,0,1.05437,0,0,3.505263,3.33,11.65285,0.1377047,4.38437,0,4.38437,7.104537,50.74659,0.07736365,0.4926805,0.8434957,5,1.192074
1/9/2007 7:00:00 AM,0.5362076,32.4762,-100.3464,65.86446,0.4390229,1.816338,40.63155,27.78749,1.65962,1.65962,4.936581,0,1.512687,1.65962,109.443,0,0,0,1.816338,0,0,3.276961,3.113113,7.268486,4.083637,4.929451,0,4.929451,11.78102,84.15001,0.08724836,1.825582,1.45307,5,5.899975
1/9/2007 8:00:00 AM,0.6665093,39.90738,-114.9013,52.42823,0.6601928,2.60941,48.86382,29.41673,1.471453,1.471453,0,0,0,1.471453,177.3355,0,0,0,2.60941,1.548898,1.471453,0,0,2.339035,8.520143,1.060511,0,1.060511,12.78711,91.33635,0.08602461,1.618599,2.087528,0,11.12955
1/9/2007 9:00:00 AM,0.8419105,46.42771,-131.7508,39.731,0.9250304,3.398029,61.30014,33.77141,1.671932,1.671932,0,-1,0,1.671932,203.2397,0.3595774,0,0,3.398029,1.759928,1.671932,0,0,1.278524,9.474603,1.278524,0,1.278524,14.00003,100,0.08459418,1.839125,2.718424,0,12.87263
1/9/2007 10:00:00 AM,1.274256,51.27584,-151.5891,28.84376,0.9495836,3.375978,66.56779,38.18643,0.4251428,0.4251428,0,-1,0,0.4251428,794.0808,2.928459,0,0,3.375978,0.4475188,0.4251428,0,0,0,10.62527,0,0,0,14.00003,100,0.08459418,0.4676571,2.700782,0,14.00125
1/9/2007 11:00:00 AM,1.208646,53.58508,-174.1242,22.6128,0.998701,3.430482,71.92762,41.94775,0.6303326,0.6303326,0,-1,0,0.6303326,544.2336,2.766974,0,0,3.430482,0.6635081,0.6303326,0,0,0,10.62527,0,0,0,14.00003,100,0.08459418,0.6933659,2.744386,0,14.05576
1/9/2007 12:00:00 PM,1.439445,52.80176,162.6548,24.85207,0.982329,3.302215,75.19525,45.62861,2.594985,2.594985,0,-1,0,2.594985,127.2538,0.5706525,0,0,3.302215,2.731563,2.594985,0,0,0,10.62527,0,0,0,14.00003,100,0.08459418,2.854483,2.641772,0,13.92749
1/9/2007 1:00:00 PM,1.440589,49.12618,141.321,33.91923,0.9015812,3.009274,76.25788,49.09828,0.862824,0.862824,0,-1,0,0.862824,348.7703,2.101038,0,0,3.009274,0.9082357,0.862824,0,0,0,10.62527,0,0,0,14.00003,100,0.08459418,0.9491063,2.407419,0,13.63455
1/9/2007 2:00:00 PM,1.182987,43.33827,123.0217,45.91714,0.7619506,2.577953,74.2264,51.31082,0.7328123,0.7328123,0,-1,0,0.7328123,351.7889,1.806571,0,0,2.577953,0.7713814,0.7328123,0,0,0,10.62527,0,0,0,14.00003,100,0.08459418,0.8060935,2.062362,0,13.20323
1/9/2007 3:00:00 PM,0.9685856,36.28228,107.4232,59.05898,0.57293,2.000093,69.43006,52.26624,2.435079,2.435079,0,-1,0,2.435079,82.13666,0,0,0,2.000093,2.563241,2.435079,0,0,0,10.62527,0,0.5631486,-0.5631486,13.40642,95.75993,0.08459418,2.678587,1.600074,0,12.62537
1/9/2007 4:00:00 PM,0.7334885,28.61842,93.68845,72.68835,0.3473544,1.258145,63.58828,53.2317,2.317662,2.317662,0,-1,0,2.317662,54.28508,0,4.440892E-16,0,1.258145,2.439644,2.317662,0,0,0.6257207,10.06213,0,1.1815,-1.1815,12.16101,86.86417,0.08459418,2.549428,1.006516,0,11.32027
1/9/2007 5:00:00 PM,0.5087769,20.83152,81.02876,86.52007,0.1004895,0.382529,55.36292,52.38692,0.5817525,0.5817525,0,-1,0,0.5817525,65.75459,0,0,0,0.382529,0.612371,0.5817525,0,0,1.938498,8.880626,0,0.2298421,-0.2298421,11.91873,85.13364,0.08459418,0.6399277,0.3060232,0,9.263155
1/9/2007 6:00:00 PM,0.2787857,13.30364,68.82671,100.388,0.02452184,0.09620741,50.16333,49.44022,3.989851,3.33,0,-1,0,3.33,2.889111,0,0.6598507,1.058836,0.09620741,3.505263,3.33,0,0,2.193878,8.650784,0,3.409056,-3.409056,8.325273,59.46611,0.08459418,4.388836,0.07696593,0,8.746991
1/9/2007 7:00:00 PM,0.1278409,6.372881,56.62182,114.1446,0.01193316,0.04767421,46.96516,46.6142,4.540086,3.33,0,-1,0,3.33,1.431658,0,1.210086,1.664094,0.04767421,3.505263,3.33,0,0,5.981718,5.241728,0,3.457589,-3.457589,4.680654,33.43317,0.08459418,4.994094,0.03813937,0,5.289402
1/9/2007 8:00:00 PM,0.02050625,0.3666638,44.08976,127.5822,0.001641178,0.006653383,44.3392,44.29103,3.897274,1.701253,0,-1,0,1.701253,0.3910872,0,2.19602,2.590804,0.006653383,1.790793,1.701253,0,0,9.823483,1.784139,0,1.784139,-1.784139,2.800006,20,0.08459418,4.287001,0.005322706,0,1.790793
1/9/2007 9:00:00 PM,0,0,31.04701,90,0,0,42.02821,42.02821,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.08459418,0,0,0,0
1/9/2007 10:00:00 PM,0,0,17.47427,90,0,0,39.68493,39.68493,0.4103834,0,0,-1,0,0,0,0,0.4103834,0.4514218,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.08459418,0.4514218,0,0,0
1/9/2007 11:00:00 PM,0,0,3.527762,90,0,0,37.73387,37.73387,0.2870882,0,0,-1,0,0,0,0,0.2870882,0.315797,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.08459418,0.315797,0,0,0
1/10/2007 12:00:00 AM,0,0,-10.41968,90,0,0,36.17503,36.17503,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.08459418,0,0,0,0
1/10/2007 1:00:00 AM,0,0,-24.22898,90,0,0,34.59608,34.59608,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.08459418,0,0,0,0
1/10/2007 2:00:00 AM,0.00001088414,0,-37.56448,90,0,0,33.34901,33.34901,0.1817156,0,0,-1,0,0,0,0,0.1817156,0.1998872,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.08459418,0.1998872,0,0,0
1/10/2007 3:00:00 AM,0.06930786,3.064394,-50.35485,121.0738,0.005702982,0.02465075,32.37827,32.21257,0.2552804,0.02341821,0,-1,0,0.02341821,105.2632,0,0.2318622,0.2761248,0.02465075,0.02465075,0.02341821,0,0,11.80586,0,0,0,0,2.800006,20,0.08459418,0.2808085,0.0197206,0,0.02465075
1/10/2007 4:00:00 AM,0.1954256,9.569953,-62.70353,107.4305,0.01780278,0.07727303,31.57293,31.05602,0.1250699,0.07340938,0,-1,0,0.07340938,105.2632,0,0.05166056,0.1228951,0.07727303,0.07727303,0.07340938,0,0,11.80586,0,0,0,0,2.800006,20,0.08459418,0.1375769,0.06181842,0,0.07727303
1/10/2007 5:00:00 AM,0.2967571,16.83839,-74.86602,93.58604,0.03663313,0.1595576,30.90217,29.83912,0.2250998,0.2250998,3.730363,0,1.183389,0.2250998,70.88305,0,0,0,0.1595576,0,0,3.505263,3.33,11.80586,0,3.489558,0,3.489558,6.110491,43.64627,0.09028204,0.2476098,0.1276461,5,0.1595576
1/10/2007 6:00:00 AM,0.530521,24.53896,-87.23266,79.70524,0.262752,1.111282,36.52436,28.86359,0.2250277,0.2250277,3.730291,0,1.183369,0.2250277,493.8422,0,0,0,1.111282,0,0,3.505263,3.33,8.316302,3.140602,4.441282,0,4.441282,10.32386,73.74171,0.09442479,0.2475305,0.8890253,5,4.251884
1/10/2007 7:00:00 AM,0.7676051,32.31718,-100.337,65.93404,0.4619187,1.903408,41.37005,27.84784,0,0,2.075382,0,0.7315793,0,0,0,0,0,1.903408,0,0,2.075382,1.971613,3.875021,7.137755,3.875021,0,3.875021,14.00003,100,0.09312221,0,1.522726,5,9.041163
1/10/2007 8:00:00 AM,0.8842493,39.74897,-114.8804,52.47779,0.8820446,3.352867,55.60409,29.47707,1.061741,1.061741,0,0,0,1.061741,315.7897,2.235245,0,0,3.352867,1.117622,1.061741,0,0,0,10.62527,0,0,0,14.00003,100,0.09312221,1.167915,2.682294,0,13.97814
1/10/2007 9:00:00 AM,1.055788,46.27177,-131.7043,39.75037,0.8378205,3.126324,58.71228,33.83175,0.6655961,0.6655961,0,-1,0,0.6655961,469.7028,2.425696,0,0,3.126324,0.7006275,0.6655961,0,0,0,10.62527,0,0,0,14.00003,100,0.09312221,0.7321557,2.501059,0,13.7516
1/10/2007 10:00:00 AM,1.388806,51.12712,-151.4984,28.81189,0.9495807,3.374214,66.65006,38.26689,1.669083,1.669083,0,-1,0,1.669083,202.1597,1.617285,0,0,3.374214,1.75693,1.669083,0,0,0,10.62527,0,0,0,14.00003,100,0.09312221,1.835991,2.699371,0,13.99949
1/10/2007 11:00:00 AM,1.32922,53.45174,-173.9779,22.50312,0.9991792,3.429253,72.05572,42.05838,2.919286,2.919286,0,-1,0,2.919286,117.4689,0.3563204,0,0,3.429253,3.072932,2.919286,0,0,0,10.62527,0,0,0,14.00003,100,0.09312221,3.211214,2.743402,0,14.05453
1/10/2007 12:00:00 PM,1.169906,52.6913,162.8442,24.69477,0.9832416,3.302843,75.30582,45.70907,0,0,0,-1,0,0,0,3.302843,0,0,3.302843,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09312221,0,2.642275,0,13.92812
1/10/2007 1:00:00 PM,0.9706926,49.03948,141.5249,33.76613,1.105664,3.530619,82.70007,49.21896,1.559367,1.559367,0,-1,0,1.559367,226.4136,1.88918,0,0,3.530619,1.641439,1.559367,0,0,0,10.62527,0,0,0,14.00003,100,0.09312221,1.715303,2.824495,0,14.15589
1/10/2007 2:00:00 PM,0.921304,43.26993,123.2193,45.77943,0.9764994,3.156526,80.94958,51.42144,0.9030353,0.9030353,0,-1,0,0.9030353,349.5462,2.205962,0,0,3.156526,0.9505635,0.9030353,0,0,0,10.62527,0,0,0,14.00003,100,0.09312221,0.9933389,2.525221,0,13.7818
1/10/2007 3:00:00 PM,0.7763672,36.225,107.6074,58.93577,0.7145462,2.423271,73.87062,52.38692,1.547593,1.547593,0,-1,0,1.547593,156.5832,0.7942261,0,0,2.423271,1.629045,1.547593,0,0,0,10.62527,0,0,0,14.00003,100,0.09312221,1.702352,1.938617,0,13.04855
1/10/2007 4:00:00 PM,0.7011338,28.56558,93.8595,72.57809,0.3490359,1.262727,63.78085,53.37251,0,0,0,-1,0,0,0,1.262727,0,0,1.262727,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09312221,0,1.010182,0,11.888
1/10/2007 5:00:00 PM,0.5646803,20.77768,81.18906,86.42221,0.1020562,0.3881325,55.52034,52.49754,1.180621,1.180621,0,-1,0,1.180621,32.87528,0,2.220446E-16,0,0.3881325,1.242759,1.180621,0,0,0,10.62527,0,0.8546267,-0.8546267,13.09917,93.56533,0.09312221,1.298683,0.310506,0,11.01341
1/10/2007 6:00:00 PM,0.3440674,13.24433,68.97853,100.3031,0.02631732,0.1031372,50.35719,49.58102,2.017911,2.017911,0,-1,0,2.017911,5.111086,0,4.440892E-16,0,0.1031372,2.124117,2.017911,0,0,0.9495853,9.770647,0,2.02098,-2.02098,10.96887,78.34894,0.09312221,2.219702,0.08250973,0,9.873785
1/10/2007 7:00:00 PM,0.1500558,6.304375,56.76643,114.075,0.01133683,0.04526044,47.08845,46.755,3.409007,3.33,0,-1,0,3.33,1.359172,0,0.07900709,0.4199078,0.04526044,3.505263,3.33,0,0,3.195118,7.749668,0,3.460003,-3.460003,7.32171,52.29782,0.09312221,3.749908,0.03620835,0,7.794929
1/10/2007 8:00:00 PM,0.01928103,0.2859589,44.22701,127.5326,0.001567872,0.006352028,44.45773,44.41172,0,0,0,-1,0,0,0,0,0,0,0.006352028,0,0,0,0,7.039566,4.289665,0.006352028,0,0.006352028,7.327736,52.34087,0.09311554,0,0.005081623,0,4.296017
1/10/2007 9:00:00 PM,0,0,31.17517,90,0,0,42.14889,42.14889,3.240449,3.240449,0,-1,0,3.240449,0,0,4.440892E-16,0.234494,0,3.410999,3.240449,0,0,7.033214,4.295382,0,3.410999,-3.410999,3.732227,26.65871,0.09311554,3.564494,0,0,4.295382
1/10/2007 10:00:00 PM,0,0,17.59027,90,0,0,39.79555,39.79555,0.1780898,0.1780898,0,-1,0,0.1780898,0,0,2.775558E-17,0,0,0.187463,0.1780898,0,0,10.82321,0.884383,0,0.187463,-0.187463,3.534624,25.24726,0.09311554,0.1958988,0,0,0.884383
1/10/2007 11:00:00 PM,0,0,3.628091,90,0,0,37.84449,37.84449,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.0315,0.69692,0,0,0,3.534624,25.24726,0.09311554,0,0,0,0.69692
1/11/2007 12:00:00 AM,0,0,-10.33976,90,0,0,36.26554,36.26554,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.0315,0.69692,0,0,0,3.534624,25.24726,0.09311554,0,0,0,0.69692
1/11/2007 1:00:00 AM,0,0,-24.16902,90,0,0,34.67654,34.67654,0.687218,0.662074,0,-1,0,0.662074,0,0,0.02514393,0.09386573,0,0.69692,0.662074,0,0,11.0315,0.69692,0,0.69692,-0.69692,2.800006,20,0.09311554,0.7559398,0,0,0.69692
1/11/2007 2:00:00 AM,0,0,-37.52308,90,0,0,33.40936,33.40936,0.4772845,0,0,-1,0,0,0,0,0.4772845,0.5250129,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09311554,0.5250129,0,0,0
1/11/2007 3:00:00 AM,0.05637183,2.902753,-50.32913,121.1971,0.005540671,0.02394226,32.43391,32.27291,0.1753901,0.02274514,0,-1,0,0.02274514,105.2632,0,0.1526449,0.18838,0.02394226,0.02394226,0.02274514,0,0,11.80586,0,0,0,0,2.800006,20,0.09311554,0.1929291,0.0191538,0,0.02394226
1/11/2007 4:00:00 AM,0.1553328,9.406837,-62.68992,107.5401,0.02761272,0.1196391,31.91833,31.11636,0,0,0,-1,0,0,0,0,0,0,0.1196391,0,0,0,0,11.80586,0,0.1196391,0,0.1196391,2.913505,20.81071,0.09299012,0,0.09571128,0,0.1196391
1/11/2007 5:00:00 AM,0.09581249,16.67481,-74.86063,93.68255,0.07682059,0.3324259,32.16124,29.92963,0.5700248,0.5700248,4.075288,0,1.277554,0.5700248,58.31778,4.440892E-16,0,0,0.3324259,0,0,3.505263,3.33,11.68622,0.1076752,3.662426,0,3.662426,6.387988,45.62839,0.09857422,0.6270273,0.2659407,5,0.4401011
1/11/2007 6:00:00 AM,0.08744937,24.3753,-87.23105,79.78816,0.07125033,0.3101916,30.99169,28.92393,0.8010603,0.8010603,4.306324,0,1.340626,0.8010603,38.72263,0,0,0,0.3101916,0,0,3.505263,3.33,8.023795,3.403858,3.640192,0,3.640192,9.841376,70.2954,0.104486,0.8811663,0.2481533,5,3.71405
1/11/2007 7:00:00 AM,0.110977,32.15355,-100.3333,66.00118,0.09098648,0.3970203,30.54772,27.90818,0,0,3.505263,0,1.121937,0,0,0,0,0,0.3970203,0,0,3.505263,3.33,4.383604,6.680031,3.72702,0,3.72702,13.37714,95.5508,0.1074371,0,0.3176163,5,7.077051
1/11/2007 8:00:00 AM,0.4349738,39.5857,-114.8656,52.52426,0.4008904,1.652904,41.26197,29.52736,0.04950341,0.04950341,0,0,0,0.04950341,3338.969,0.9442116,0,0,1.652904,0.05210886,0.04950341,0,0,0.6565833,10.03435,0.6565833,0,0.6565833,14.00003,100,0.1067353,0.05445376,1.322323,0,11.68725
1/11/2007 9:00:00 AM,0.579662,46.11051,-131.6639,39.76583,0.596832,2.323245,51.53171,33.91221,1.84142,1.84142,0,-1,0,1.84142,126.166,0.3849083,0,0,2.323245,1.938337,1.84142,0,0,0,10.62527,0,0,0,14.00003,100,0.1067353,2.025562,1.858596,0,12.94852
1/11/2007 10:00:00 AM,0.4545601,50.97245,-151.4133,28.77502,0.4234362,1.654749,50.85094,38.3574,0,0,0,-1,0,0,0,1.654749,0,0,1.654749,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1067353,0,1.323799,0,12.28002
1/11/2007 11:00:00 AM,0.5333968,53.31182,-173.8355,22.38735,0.5287786,1.983236,57.86103,42.16901,1.097552,1.097552,0,-1,0,1.097552,180.6964,0.8279186,0,0,1.983236,1.155318,1.097552,0,0,0,10.62527,0,0,0,14.00003,100,0.1067353,1.207307,1.586589,0,12.60851
1/11/2007 12:00:00 PM,0.5093182,52.57389,163.0321,24.53239,0.4952419,1.827243,60.57948,45.84986,0.3425007,0.3425007,0,-1,0,0.3425007,533.5005,1.466716,0,0,1.827243,0.360527,0.3425007,0,0,0,10.62527,0,0,0,14.00003,100,0.1067353,0.3767507,1.461794,0,12.45252
1/11/2007 1:00:00 PM,0.1766817,48.94581,141.7294,33.61027,0.1460223,0.5613769,53.67823,49.35976,1.40844,1.40844,0,-1,0,1.40844,39.85805,0,2.220446E-16,0,0.5613769,1.482569,1.40844,0,0,0,10.62527,0,0.9211919,-0.9211919,13.02901,93.06415,0.1067353,1.549284,0.4491015,0,11.18665
1/11/2007 2:00:00 PM,0.178335,43.19482,123.4189,45.64058,0.1473493,0.5589395,55.95832,51.59241,1.51603,1.51603,0,-1,0,1.51603,36.86862,0,0,0,0.5589395,1.595821,1.51603,0,0,1.023546,9.704082,0,1.036882,-1.036882,11.93604,85.25723,0.1067353,1.667633,0.4471516,0,10.26302
1/11/2007 3:00:00 PM,0.2110105,36.16117,107.7942,58.81247,0.174858,0.6562715,57.74648,52.55788,0.769049,0.769049,0,-1,0,0.769049,85.33546,0,1.110223E-16,0,0.6562715,0.8095253,0.769049,0,0,2.175638,8.6672,0,0.1532538,-0.1532538,11.77449,84.10336,0.1067353,0.8459539,0.5250172,0,9.323472
1/11/2007 4:00:00 PM,0.1600601,28.50633,94.03316,72.46852,0.1311875,0.4932849,57.43523,53.54347,0.4620488,0.4620488,0,-1,0,0.4620488,106.7603,0,0,0,0.4932849,0.4863672,0.4620488,0,0,2.34592,8.513947,0.006917754,0,0.006917754,11.78106,84.15023,0.1067279,0.5082538,0.394628,0,9.007232
1/11/2007 5:00:00 PM,0.1759907,20.71748,81.35181,86.32565,0.1338995,0.5058779,56.63812,52.66851,1.581371,1.581371,0,-1,0,1.581371,31.98982,0,2.220446E-16,0,0.5058779,1.664601,1.581371,0,0,2.339002,8.520172,0,1.158723,-1.158723,10.55965,75.42595,0.1067279,1.739508,0.4047023,0,9.026051
1/11/2007 6:00:00 PM,0.03753365,13.17863,69.13251,100.2202,0.03038923,0.1189169,50.61828,49.72181,2.954393,2.954393,0,-1,0,2.954393,4.025086,0,0,0,0.1189169,3.109888,2.954393,0,0,3.626472,7.361449,0,2.990971,-2.990971,7.406894,52.90628,0.1067279,3.249833,0.09513349,0,7.480366
1/11/2007 7:00:00 PM,0.02446844,6.229405,56.9128,114.0078,0.01976168,0.07872284,47.47724,46.89579,2.447164,2.447164,0,-1,0,2.447164,3.216901,0,4.440892E-16,0,0.07872284,2.575962,2.447164,0,0,6.949773,4.370478,0,2.497239,-2.497239,4.774573,34.10402,0.1067279,2.69188,0.06297828,0,4.449201
1/11/2007 8:00:00 PM,0.006055886,0.1986977,44.36548,127.4861,0.004709502,0.0190553,44.69076,44.55251,2.510719,1.79768,0,-1,0,1.79768,1.059994,0,0.7130396,0.9785936,0.0190553,1.892294,1.79768,0,0,9.724483,1.873239,0,1.873239,-1.873239,2.800006,20,0.1067279,2.761791,0.01524424,0,1.892294
1/11/2007 9:00:00 PM,0,0,31.30387,90,0,0,42.25952,42.25952,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1067279,0,0,0,0
1/11/2007 10:00:00 PM,0,0,17.70601,90,0,0,39.90618,39.90618,0.05503479,0,0,-1,0,0,0,0,0.05503479,0.06053827,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1067279,0.06053827,0,0,0
1/11/2007 11:00:00 PM,0,0,3.727261,90,0,0,37.95512,37.95512,0.3530203,0,0,-1,0,0,0,0,0.3530203,0.3883223,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1067279,0.3883223,0,0,0
1/12/2007 12:00:00 AM,0,0,-10.26198,90,0,0,36.346,36.346,0.2137431,0,0,-1,0,0,0,0,0.2137431,0.2351175,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1067279,0.2351175,0,0,0
1/12/2007 1:00:00 AM,0,0,-24.11203,90,0,0,34.76705,34.76705,0.2090696,0,0,-1,0,0,0,0,0.2090696,0.2299766,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1067279,0.2299766,0,0,0
1/12/2007 2:00:00 AM,0,0,-37.48533,90,0,0,33.48981,33.48981,0.2767966,0,0,-1,0,0,0,0,0.2767966,0.3044763,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1067279,0.3044763,0,0,0
1/12/2007 3:00:00 AM,0.01120557,2.735939,-50.30761,121.3203,0.009047199,0.03905554,32.62635,32.36343,0.1796238,0.03710276,0,-1,0,0.03710276,105.2632,0,0.142521,0.1901656,0.03905554,0.03905554,0.03710276,0,0,11.80586,0,0,0,0,2.800006,20,0.1067279,0.1975862,0.03124443,0,0.03905554
1/12/2007 4:00:00 AM,0.0853797,9.238876,-62.68095,107.6488,0.06068006,0.2614512,32.99094,31.22699,0.3970778,0.2483786,0,-1,0,0.2483786,105.2632,0,0.1486992,0.3871099,0.2614512,0.2614512,0.2483786,0,0,11.80586,0,0,0,0,2.800006,20,0.1067279,0.4367856,0.2091609,0,0.2614512
1/12/2007 5:00:00 AM,0.1074799,16.50661,-74.86024,93.77768,0.08535499,0.3687265,32.4903,30.01009,0,0,0,0,0,0,0,0,0,0,0.3687265,0,0,0,0,11.80586,0,0.3687265,0,0.3687265,3.14981,22.4986,0.1063378,0,0.2949812,0,0.3687265
1/12/2007 6:00:00 AM,0.3055676,24.20714,-87.23481,79.86916,0.202775,0.8648761,34.92871,29.0245,0.5104705,0.5104705,4.015734,0,1.261295,0.5104705,169.4272,0,0,0,0.8648761,0,0,3.505263,3.33,11.43713,0.3318539,4.194876,0,4.194876,7.129419,50.92432,0.1100767,0.5615176,0.6919008,5,1.19673
1/12/2007 7:00:00 AM,0.2716305,31.98536,-100.3353,66.06583,0.2276382,0.9723696,34.64537,28.0188,0.4358637,0.4358637,3.941127,0,1.240928,0.4358637,223.0903,4.440892E-16,0,0,0.9723696,0,0,3.505263,3.33,7.242258,4.107243,4.30237,0,4.30237,11.21101,80.07845,0.1132099,0.47945,0.7778957,5,5.079612
1/12/2007 8:00:00 AM,0.3035277,39.41764,-114.8568,52.5676,0.2599277,1.095274,37.22082,29.63798,0.1795533,0.1795533,0,0,0,0.1795533,609.9993,0,0,0,1.095274,0.1890035,0.1795533,0,0,2.939888,7.979375,0.9062705,0,0.9062705,12.07077,86.2196,0.1122796,0.1975086,0.8762192,0,9.074649
1/12/2007 9:00:00 AM,0.5611751,45.94401,-131.6296,39.77738,0.5725669,2.236683,50.91742,34.02283,1.702868,1.702868,0,-1,0,1.702868,131.348,0,0,0,2.236683,1.792492,1.702868,0,0,2.033617,8.795018,0.4441905,0,0.4441905,12.49217,89.22958,0.1118292,1.873154,1.789346,0,11.0317
1/12/2007 10:00:00 AM,0.5284234,50.8119,-151.3338,28.73316,0.525254,2.015454,54.0061,38.46803,0,0,0,-1,0,0,0,0.4260267,0,0,2.015454,0,0,0,0,1.589427,9.19479,1.589427,0,1.589427,14.00003,100,0.1102467,0,1.612363,0,11.21024
1/12/2007 11:00:00 AM,0.3293749,53.16536,-173.6973,22.26551,0.2807039,1.098925,50.53959,42.25952,1.377633,1.377633,0,-1,0,1.377633,79.76909,2.220446E-16,0,0,1.098925,1.45014,1.377633,0,0,0,10.62527,0,0.3512148,-0.3512148,13.62982,97.35563,0.1102467,1.515396,0.8791404,0,11.7242
1/12/2007 12:00:00 PM,0.2070397,52.44955,163.2182,24.36498,0.1715939,0.6699057,51.02412,45.96049,2.229667,2.229667,0,-1,0,2.229667,30.0451,0,4.440892E-16,0,0.6699057,2.347018,2.229667,0,0,0.3902386,10.27406,0,1.677112,-1.677112,11.86198,84.72829,0.1102467,2.452634,0.5359246,0,10.94396
1/12/2007 1:00:00 PM,0.3309046,48.84518,141.9344,33.45174,0.2840254,1.065021,57.89939,49.47039,3.599032,3.33,0,-1,0,3.33,31.98261,4.440892E-16,0.2690316,0.6289348,1.065021,3.505263,3.33,0,0,2.253697,8.596947,0,2.440242,-2.440242,9.289742,66.35517,0.1102467,3.958935,0.8520167,0,9.661968
1/12/2007 2:00:00 PM,0.1455987,43.11293,123.6203,45.50072,0.1199847,0.4570282,55.25609,51.70304,1.008101,1.008101,0,-1,0,1.008101,45.33556,0,0,0,0.4570282,1.061159,1.008101,0,0,4.965077,6.156704,0,0.6041309,-0.6041309,8.652932,61.80653,0.1102467,1.108911,0.3656226,0,6.613733
1/12/2007 3:00:00 PM,0.123778,36.09076,107.9833,58.6892,0.101712,0.3863862,55.71176,52.69868,2.152249,2.152249,0,-1,0,2.152249,17.95267,0,0,0,0.3863862,2.265525,2.152249,0,0,5.636334,5.552574,0,1.879139,-1.879139,6.672146,47.65809,0.1102467,2.367474,0.309109,0,5.93896
1/12/2007 4:00:00 PM,0.06646208,28.44064,94.2093,72.35972,0.05426912,0.2067078,55.26115,53.6541,0.7190563,0.7190563,0,-1,0,0.7190563,28.7471,0,1.110223E-16,0,0.2067078,0.7569014,0.7190563,0,0,7.724266,3.673435,0,0.5501936,-0.5501936,6.092191,43.51556,0.1102467,0.790962,0.1653663,0,3.880143
1/12/2007 5:00:00 PM,0.07352401,20.65089,81.5169,86.23048,0.05963223,0.2280549,54.57418,52.80931,0,0,0,-1,0,0,0,0,0,0,0.2280549,0,0,0,0,8.335592,3.123241,0.2280549,0,0.2280549,6.308543,45.06093,0.1100234,0,0.1824439,0,3.351296
1/12/2007 6:00:00 PM,0.1180122,13.10653,69.28855,100.1391,0.08494029,0.3289818,52.40217,49.89278,1.357444,1.357444,0,-1,0,1.357444,24.2354,0,0,0,0.3289818,1.428888,1.357444,0,0,8.107537,3.328491,0,1.099906,-1.099906,5.14914,36.7795,0.1100234,1.493188,0.2631855,0,3.657473
1/12/2007 7:00:00 PM,0.04845341,6.147964,57.06082,113.9431,0.03717705,0.1475283,48.16124,47.06676,3.805791,2.257307,0,-1,0,2.257307,6.535587,0,1.548483,2.041184,0.1475283,2.376113,2.257307,0,0,9.329655,2.228585,0,2.228585,-2.228585,2.800006,20,0.1100234,4.18637,0.1180226,0,2.376113
1/12/2007 8:00:00 PM,0.00401431,0.1048838,44.50508,127.4426,0.0032289,0.01305753,44.7881,44.69331,2.702182,0.01240465,0,-1,0,0.01240465,105.2632,0,2.689778,2.96992,0.01305753,0.01305753,0.01240465,0,0,11.80586,0,0,0,0,2.800006,20,0.1100234,2.972401,0.01044602,0,0.01305753
1/12/2007 9:00:00 PM,0,0,31.43303,90,0,0,42.40031,42.40031,2.112335,0,0,-1,0,0,0,0,2.112335,2.323569,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1100234,2.323569,0,0,0
1/12/2007 10:00:00 PM,0,0,17.82141,90,0,0,40.04698,40.04698,0.3892638,0,0,-1,0,0,0,0,0.3892638,0.4281902,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1100234,0.4281902,0,0,0
1/12/2007 11:00:00 PM,0,0,3.825196,90,0,0,38.07581,38.07581,0.1295887,0,0,-1,0,0,0,0,0.1295887,0.1425475,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1100234,0.1425475,0,0,0
1/13/2007 12:00:00 AM,0,0,-10.18641,90,0,0,36.4868,36.4868,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1100234,0,0,0,0
1/13/2007 1:00:00 AM,0,0,-24.05806,90,0,0,34.90785,34.90785,0.1211809,0,0,-1,0,0,0,0,0.1211809,0.133299,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1100234,0.133299,0,0,0
1/13/2007 2:00:00 AM,0,0,-37.45128,90,0,0,33.63061,33.63061,0.6328333,0,0,-1,0,0,0,0,0.6328333,0.6961166,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1100234,0.6961166,0,0,0
1/13/2007 3:00:00 AM,0.03923976,2.564019,-50.29032,121.4434,0.01079643,0.04656029,32.81803,32.50423,0.2478589,0.04423227,0,-1,0,0.04423227,105.2632,0,0.2036266,0.2637983,0.04656029,0.04656029,0.04423227,0,0,11.80586,0,0,0,0,2.800006,20,0.1100234,0.2726448,0.03724823,0,0.04656029
1/13/2007 4:00:00 AM,0.1971799,9.066144,-62.67664,107.7567,0.016718,0.07247067,31.82313,31.33762,0.1029023,0.06884714,0,-1,0,0.06884714,105.2632,0,0.03405519,0.09942314,0.07247067,0.07247067,0.06884714,0,0,11.80586,0,0,0,0,2.800006,20,0.1100234,0.1131926,0.05797654,0,0.07247067
1/13/2007 5:00:00 AM,0.4068875,16.33389,-74.8649,93.87135,0.03227006,0.1404417,31.05728,30.12072,0,0,0,0,0,0,0,0,0,0,0.1404417,0,0,0,0,11.80586,0,0.1404417,0,0.1404417,2.93324,20.95167,0.1098862,0,0.1123534,0,0.1404417
1/13/2007 6:00:00 AM,0.4786829,24.03456,-87.24397,79.94814,0.2382869,1.010185,36.08002,29.13513,0.7958555,0.7958555,4.301119,0,1.339205,0.7958555,126.9307,0,0,0,1.010185,0,0,3.505263,3.33,11.66542,0.1263975,4.340185,0,4.340185,7.050702,50.36205,0.1137193,0.8754411,0.8081481,5,1.136583
1/13/2007 7:00:00 AM,0.7319906,31.8127,-100.3431,66.12794,0.5988855,2.409278,45.72479,28.12943,0.2231562,0.2231562,3.728419,0,1.182858,0.2231562,1079.638,0,0,0,2.409278,0,0,3.505263,3.33,7.325233,4.032564,5.739278,0,5.739278,12.49546,89.2531,0.1145267,0.2454718,1.927422,5,6.441842
1/13/2007 8:00:00 AM,0.6947342,39.24487,-114.854,52.60779,0.6958617,2.728749,50.24978,29.72849,1.599782,1.599782,0,0,0,1.599782,170.57,0,0,0,2.728749,1.683981,1.599782,0,0,1.585956,9.197914,1.044767,0,1.044767,13.48661,96.33275,0.1135603,1.75976,2.182999,0,11.92666
1/13/2007 9:00:00 AM,0.7195387,45.77234,-131.6015,39.78502,0.7899783,2.968392,57.55076,34.11335,0,0,0,-1,0,0,0,2.427203,0,0,2.968392,0,0,0,0,0.5411882,10.1382,0.5411882,0,0.5411882,14.00003,100,0.1130661,0,2.374713,0,13.1066
1/13/2007 10:00:00 AM,0.8421255,50.64554,-151.2601,28.68636,0.9815174,3.459802,67.91656,38.54848,1.022522,1.022522,0,-1,0,1.022522,338.3596,2.383463,0,0,3.459802,1.076339,1.022522,0,0,0,10.62527,0,0,0,14.00003,100,0.1130661,1.124774,2.767842,0,14.08508
1/13/2007 11:00:00 AM,1.195664,53.01243,-173.5634,22.13762,1.000721,3.426997,72.39181,42.33997,0.1220124,0.1220124,0,-1,0,0.1220124,2808.729,3.298563,0,0,3.426997,0.1284341,0.1220124,0,0,0,10.62527,0,0,0,14.00003,100,0.1130661,0.1342137,2.741598,0,14.05227
1/13/2007 12:00:00 PM,1.158994,52.31831,163.4023,24.19261,0.9860411,3.302585,75.74252,46.05101,0,0,0,-1,0,0,0,3.302585,0,0,3.302585,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1130661,0,2.642068,0,13.92786
1/13/2007 1:00:00 PM,1.141023,48.7376,142.1396,33.29068,0.9066721,3.013659,76.8775,49.55085,0,0,0,-1,0,0,0,3.013659,0,0,3.013659,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1130661,0,2.410928,0,13.63893
1/13/2007 2:00:00 PM,0.8851506,43.02423,123.8233,45.35995,0.9480165,3.075108,80.44884,51.79355,0.8492775,0.8492775,0,-1,0,0.8492775,362.0851,2.181131,0,0,3.075108,0.8939763,0.8492775,0,0,0,10.62527,0,0,0,14.00003,100,0.1130661,0.9342052,2.460086,0,13.70038
1/13/2007 3:00:00 PM,0.6380087,36.01374,108.1746,58.56606,0.5951491,2.062097,70.59534,52.74897,0,0,0,-1,0,0,0,2.062097,0,0,2.062097,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1130661,0,1.649677,0,12.68737
1/13/2007 4:00:00 PM,0.2793818,28.36849,94.38779,72.25179,0.2267439,0.8370589,60.48798,53.74461,0,0,0,-1,0,0,0,0.8370589,0,0,0.8370589,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1130661,0,0.6696472,0,11.46233
1/13/2007 5:00:00 PM,0.2601584,20.5779,81.68422,86.13676,0.1415575,0.533381,57.08796,52.88977,2.528297,2.528297,0,-1,0,2.528297,21.09646,0,0,0,0.533381,2.661365,2.528297,0,0,0,10.62527,0,2.127984,-2.127984,11.75694,83.97794,0.1130661,2.781126,0.4267048,0,11.15866
1/13/2007 6:00:00 PM,0.1097494,13.02801,69.44656,100.0601,0.08179534,0.3168056,52.39976,49.98329,1.383801,1.383801,0,-1,0,1.383801,22.89386,0,0,0,0.3168056,1.456633,1.383801,0,0,2.364426,8.497291,0,1.139827,-1.139827,10.55545,75.39594,0.1130661,1.522181,0.2534445,0,8.814095
1/13/2007 7:00:00 PM,0.06750886,6.060051,57.21041,113.8809,0.04006685,0.1588468,48.32693,47.14722,2.77862,2.77862,0,-1,0,2.77862,5.716751,0,4.440892E-16,0,0.1588468,2.924864,2.77862,0,0,3.630901,7.357463,0,2.766017,-2.766017,7.639815,54.57,0.1130661,3.056482,0.1270774,0,7.51631
1/13/2007 8:00:00 PM,0.008565783,0.004522862,44.64573,127.4024,0.004467905,0.01805327,44.93512,44.80394,1.724166,1.724166,0,-1,0,1.724166,1.047072,0,0,0,0.01805327,1.814912,1.724166,0,0,6.704253,4.591446,0,1.796859,-1.796859,5.74576,41.04106,0.1130661,1.896583,0.01444261,0,4.609499
1/13/2007 9:00:00 PM,0,0,31.56257,90,0,0,42.51094,42.51094,1.911155,1.911155,0,-1,0,1.911155,0,0,2.220446E-16,0,0,2.011742,1.911155,0,0,8.700763,2.794588,0,2.011742,-2.011742,3.625197,25.89421,0.1130661,2.102271,0,0,2.794588
1/13/2007 10:00:00 PM,0,0,17.93639,90,0,0,40.13749,40.13749,0.05096367,0.05096367,0,-1,0,0.05096367,0,0,6.938894E-18,0,0,0.05364597,0.05096367,0,0,10.93603,0.7828454,0,0.05364597,-0.05364597,3.568649,25.4903,0.1130661,0.05606004,0,0,0.7828454
1/13/2007 11:00:00 PM,0,0,3.921823,90,0,0,38.15626,38.15626,0.4475802,0.4475802,0,-1,0,0.4475802,0,0,5.551115E-17,0,0,0.471137,0.4475802,0,0,10.99564,0.7291995,0,0.471137,-0.471137,3.072027,21.94301,0.1130661,0.4923382,0,0,0.7291995
1/14/2007 12:00:00 AM,0,0,-10.11312,90,0,0,36.54714,36.54714,0.6804309,0.2451594,0,-1,0,0.2451594,0,0,0.4352715,0.5033146,0,0.2580625,0.2451594,0,0,11.51912,0.2580625,0,0.2580625,-0.2580625,2.800006,20,0.1130661,0.748474,0,0,0.2580625
1/14/2007 1:00:00 AM,0,0,-24.00718,90,0,0,34.95813,34.95813,0.2539906,0,0,-1,0,0,0,0,0.2539906,0.2793896,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1130661,0.2793896,0,0,0
1/14/2007 2:00:00 AM,0,0,-37.421,90,0,0,33.71107,33.71107,0.2269671,0,0,-1,0,0,0,0,0.2269671,0.2496638,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1130661,0.2496638,0,0,0
1/14/2007 3:00:00 AM,0.02395142,2.387063,-50.27733,121.5663,0.01634583,0.07040374,33.05988,32.58468,0.1192745,0.06688355,0,-1,0,0.06688355,105.2632,0,0.05239091,0.1178252,0.07040374,0.07040374,0.06688355,0,0,11.80586,0,0,0,0,2.800006,20,0.1130661,0.1312019,0.05632299,0,0.07040374
1/14/2007 4:00:00 AM,0.1033149,8.888713,-62.67704,107.8636,0.05700305,0.2454873,33.08532,31.42813,0.4393317,0.233213,0,-1,0,0.233213,105.2632,0,0.2061187,0.4366222,0.2454873,0.2454873,0.233213,0,0,11.80586,0,0,0,0,2.800006,20,0.1130661,0.4832648,0.1963899,0,0.2454873
1/14/2007 5:00:00 AM,0.2035736,16.1567,-74.87463,93.96347,0.09325417,0.4020104,32.89171,30.18106,0.01097585,0.01097585,0,0,0,0.01097585,3662.682,0,0,0,0.4020104,0.01155352,0.01097585,0,0,11.80586,0,0.3904568,0,0.3904568,3.170425,22.64585,0.1127122,0.01207343,0.3216083,0,0.4020104
1/14/2007 6:00:00 AM,0.2955136,23.85763,-87.25855,80.02508,0.1989038,0.8481032,34.98724,29.19547,0.6266771,0.6266771,4.13194,0,1.29302,0.6266771,135.3334,0,0,0,0.8481032,0,0,3.505263,3.33,11.4154,0.3514111,4.178103,0,4.178103,7.134122,50.95791,0.1158402,0.6893448,0.6784825,5,1.199514
1/14/2007 7:00:00 AM,0.3375813,31.63564,-100.3566,66.18747,0.2853624,1.206939,36.5198,28.19983,1.872144,1.872144,4.982863,0,1.525322,1.872144,64.46829,0,0,0,1.206939,0,0,3.110719,2.955183,7.2373,4.111704,4.162122,0,4.162122,11.08266,79.16169,0.1207255,2.059358,0.9655513,5,5.318643
1/14/2007 8:00:00 AM,0.7296011,39.06746,-114.8573,52.64481,0.733261,2.855917,51.43421,29.78884,2.11132,2.11132,2.319618,0,0.7982556,2.11132,135.2669,0,0,0,2.855917,0,0,0.2082978,0.197883,3.075178,7.857614,3.0538,0,3.0538,13.97975,99.85513,0.1204007,2.322452,2.284734,5,10.71353
1/14/2007 9:00:00 AM,0.6663993,45.59557,-131.5795,39.78875,0.7228363,2.748162,55.57422,34.16363,0.7308623,0.7308623,0,-1,0,0.7308623,376.0164,1.957455,0,0,2.748162,0.7693287,0.7308623,0,0,0.02137794,10.60603,0.02137794,0,0.02137794,14.00003,100,0.1203818,0.8039485,2.198529,0,13.3542
1/14/2007 10:00:00 AM,0.3533454,50.47344,-151.1921,28.63463,0.3066806,1.220621,47.63342,38.60883,0.119704,0.119704,0,-1,0,0.119704,1019.7,1.094617,0,0,1.220621,0.1260042,0.119704,0,0,0,10.62527,0,0,0,14.00003,100,0.1203818,0.1316744,0.9764969,0,11.8459
1/14/2007 11:00:00 AM,0.3048156,52.85308,-173.434,22.00371,0.2573252,1.010589,49.98731,42.40031,0,0,0,-1,0,0,0,1.010589,0,0,1.010589,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1203818,0,0.8084716,0,11.63586
1/14/2007 12:00:00 PM,0.6149674,52.18021,163.5843,24.01534,0.6584772,2.352831,65.76918,46.10129,0,0,0,-1,0,0,0,2.352831,0,0,2.352831,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1203818,0,1.882265,0,12.97811
1/14/2007 1:00:00 PM,0.7011937,48.62307,142.3449,33.12719,0.7845814,2.672812,73.18752,49.61119,1.025628,1.025628,0,-1,0,1.025628,260.6024,1.593203,0,0,2.672812,1.079608,1.025628,0,0,0,10.62527,0,0,0,14.00003,100,0.1203818,1.128191,2.138249,0,13.29809
1/14/2007 2:00:00 PM,0.5835009,42.92875,124.0277,45.21841,0.6001062,2.089611,69.82763,51.84384,0.9109545,0.9109545,0,-1,0,0.9109545,229.387,1.130711,0,0,2.089611,0.9588994,0.9109545,0,0,0,10.62527,0,0,0,14.00003,100,0.1203818,1.00205,1.671689,0,12.71488
1/14/2007 3:00:00 PM,0.3344539,35.93012,108.368,58.44316,0.2909322,1.067419,61.49898,52.83948,0.9107949,0.9107949,0,-1,0,0.9107949,117.1965,0.1086879,0,0,1.067419,0.9587315,0.9107949,0,0,0,10.62527,0,0,0,14.00003,100,0.1203818,1.001874,0.8539355,0,11.69269
1/14/2007 4:00:00 PM,0.3054582,28.28986,94.56849,72.14482,0.2453374,0.9021915,61.12522,53.82507,0,0,0,-1,0,0,0,0.9021915,0,0,0.9021915,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1203818,0,0.7217532,0,11.52747
1/14/2007 5:00:00 PM,0.2240904,20.4985,81.85366,86.04459,0.1464839,0.5511627,57.32542,52.98028,1.408848,1.408848,0,-1,0,1.408848,39.12152,0,2.220446E-16,0,0.5511627,1.482998,1.408848,0,0,0,10.62527,0,0.9318348,-0.9318348,13.01779,92.98402,0.1203818,1.549732,0.4409302,0,11.17644
1/14/2007 6:00:00 PM,0.1513329,12.94307,69.60642,99.98308,0.08175778,0.3164588,52.5095,50.09392,1.682605,1.682605,0,-1,0,1.682605,18.80766,0,2.220446E-16,0,0.3164588,1.771164,1.682605,0,0,1.035372,9.693439,0,1.454705,-1.454705,11.48439,82.03123,0.1203818,1.850866,0.253167,0,10.0099
1/14/2007 7:00:00 PM,0.07604203,5.965663,57.36149,113.8213,0.03526973,0.1398447,48.30635,47.2679,0,0,0,-1,0,0,0,0,0,0,0.1398447,0,0,0,0,2.651711,8.238734,0.1398447,0,0.1398447,11.61706,82.97885,0.1202582,0,0.1118757,0,8.378579
1/14/2007 8:00:00 PM,0.004361633,0,44.78735,90,0,0,44.8844,44.8844,4.032689,3.33,0,-1,0,3.33,0,0,0.7026885,1.105957,0,3.505263,3.33,0,0,2.511866,8.364594,0,3.505263,-3.505263,7.922191,56.58696,0.1202582,4.435957,0,0,8.364594
1/14/2007 9:00:00 PM,0,0,31.69243,90,0,0,42.60146,42.60146,4.518723,3.33,0,-1,0,3.33,0,0,1.188723,1.640595,0,3.505263,3.33,0,0,6.406603,4.859332,0,3.505263,-3.505263,4.227319,30.19508,0.1202582,4.970595,0,0,4.859332
1/14/2007 10:00:00 PM,0,0,18.05088,90,0,0,40.21795,40.21795,0.5731118,0.5731118,0,-1,0,0.5731118,0,0,0,0,0,0.6032756,0.5731118,0,0,10.30134,1.354068,0,0.6032756,-0.6032756,3.591411,25.65288,0.1202582,0.630423,0,0,1.354068
1/14/2007 11:00:00 PM,0,0,4.017069,90,0,0,38.23672,38.23672,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.97165,0.7507928,0,0,0,3.591411,25.65288,0.1202582,0,0,0,0.7507928
1/15/2007 12:00:00 AM,0,0,-10.04217,90,0,0,36.6276,36.6276,0.07784763,0.07784763,0,-1,0,0.07784763,0,0,0,0,0,0.08194488,0.07784763,0,0,10.97165,0.7507928,0,0.08194488,-0.08194488,3.505033,25.0359,0.1202582,0.08563239,0,0,0.7507928
1/15/2007 1:00:00 AM,0,0,-23.95946,90,0,0,35.01848,35.01848,0.5901564,0.5901564,0,-1,0,0.5901564,0,0,1.110223E-16,0.0137665,0,0.6212173,0.5901564,0,0,11.0627,0.6688479,0,0.6212173,-0.6212173,2.850213,20.35862,0.1202582,0.649172,0,0,0.6688479
1/15/2007 2:00:00 AM,0,0,-37.39453,90,0,0,33.77141,33.77141,0.1852529,0.04524914,0,-1,0,0.04524914,0,0,0.1400038,0.158529,0,0.04763067,0.04524914,0,0,11.75294,0.04763067,0,0.04763067,-0.04763067,2.800006,20,0.1202582,0.2037782,0,0,0.04763067
1/15/2007 3:00:00 AM,0.03737658,2.20514,-50.26867,121.6887,0.007047554,0.03038799,32.84987,32.64502,0.4436691,0.02886859,0,-1,0,0.02886859,105.2632,0,0.4148005,0.4822623,0.03038799,0.03038799,0.02886859,0,0,11.80586,0,0,0,0,2.800006,20,0.1202582,0.488036,0.02431039,0,0.03038799
1/15/2007 4:00:00 AM,0.1285779,8.706656,-62.68219,107.9695,0.03747703,0.1618328,32.56747,31.47841,0.5879256,0.1537411,0,-1,0,0.1537411,105.2632,0,0.4341844,0.6159699,0.1618328,0.1618328,0.1537411,0,0,11.80586,0,0,0,0,2.800006,20,0.1202582,0.6467181,0.1294662,0,0.1618328
1/15/2007 5:00:00 AM,0.2323184,15.97513,-74.88946,94.05396,0.06865359,0.2969698,32.23588,30.2414,0.3088711,0.3088711,3.814134,0,1.206259,0.3088711,96.14684,0,0,0,0.2969698,0,0,3.505263,3.33,11.80586,0,3.62697,0,3.62697,6.240851,44.57742,0.1226996,0.3397582,0.2375759,5,0.2969698
1/15/2007 6:00:00 AM,0.4476166,23.67643,-87.27856,80.09988,0.2237423,0.9501066,35.76503,29.24576,0.3862259,0.3862259,3.891489,0,1.227377,0.3862259,245.9976,0,0,0,0.9501066,0,0,3.505263,3.33,8.17889,3.264273,4.280107,0,4.280107,10.30132,73.58069,0.1246141,0.4248485,0.7600853,5,4.214379
1/15/2007 7:00:00 AM,0.8778404,31.45426,-100.376,66.24436,0.4553357,1.87422,41.57181,28.24006,0,0,2.131119,0,0.7467955,0,0,0,0,0,1.87422,0,0,2.131119,2.024563,3.898784,7.116369,3.898784,0,3.898784,14.00003,100,0.1231384,0,1.499376,5,8.990589
1/15/2007 8:00:00 AM,1.135992,38.88548,-114.8667,52.67864,0.6670547,2.627028,49.49866,29.83912,2.038824,2.038824,0,0,0,2.038824,128.8502,0.4808974,0,0,2.627028,2.146131,2.038824,0,0,0,10.62527,0,0,0,14.00003,100,0.1231384,2.242707,2.101622,0,13.2523
1/15/2007 9:00:00 AM,1.166275,45.41378,-131.5638,39.78859,0.8357355,3.112221,59.04946,34.22397,0.2586878,0.2586878,0,-1,0,0.2586878,1203.08,2.839918,0,0,3.112221,0.2723029,0.2586878,0,0,0,10.62527,0,0,0,14.00003,100,0.1231384,0.2845566,2.489777,0,13.73749
1/15/2007 10:00:00 AM,1.116616,50.29567,-151.13,28.57803,0.949916,3.366409,67.07214,38.66917,1.967169,1.967169,0,-1,0,1.967169,171.1296,1.295705,0,0,3.366409,2.070704,1.967169,0,0,0,10.62527,0,0,0,14.00003,100,0.1231384,2.163885,2.693127,0,13.99168
1/15/2007 11:00:00 AM,1.276783,52.68737,-173.3091,21.86382,1.001831,3.426089,72.6012,42.51094,0.1871123,0.1871123,0,-1,0,0.1871123,1831.033,3.229129,0,0,3.426089,0.1969603,0.1871123,0,0,0,10.62527,0,0,0,14.00003,100,0.1231384,0.2058236,2.740871,0,14.05136
1/15/2007 12:00:00 PM,1.007572,52.03529,163.7639,23.83324,1.204971,3.848284,82.67947,46.1918,1.262046,1.262046,0,-1,0,1.262046,304.9242,2.519814,0,0,3.848284,1.32847,1.262046,0,0,0,10.62527,0,0,0,14.00003,100,0.1231384,1.388251,3.078627,0,14.47356
1/15/2007 1:00:00 PM,1.133093,48.50161,142.5499,32.96138,0.9092104,3.016932,77.13058,49.72181,0,0,0,-1,0,0,0,3.016932,0,0,3.016932,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1231384,0,2.413546,0,13.64221
1/15/2007 2:00:00 PM,1.001364,42.82645,124.2333,45.0762,0.7709766,2.592179,75.16928,51.96452,0.7624216,0.7624216,0,-1,0,0.7624216,339.9928,1.789629,0,0,2.592179,0.8025491,0.7624216,0,0,0,10.62527,0,0,0,14.00003,100,0.1231384,0.8386638,2.073743,0,13.21745
1/15/2007 3:00:00 PM,0.6054182,35.83986,108.5632,58.32063,0.5697803,1.981453,70.02788,52.95011,1.887369,1.887369,0,-1,0,1.887369,104.985,0,2.220446E-16,0,1.981453,1.986704,1.887369,0,0,0,10.62527,0,0.005250449,-0.005250449,13.99449,99.96046,0.1231384,2.076106,1.585163,0,12.60673
1/15/2007 4:00:00 PM,0.6808639,28.20474,94.75127,72.03892,0.3570038,1.285082,64.58868,53.9357,0.3598369,0.3598369,0,-1,0,0.3598369,357.129,0.9004722,0,0,1.285082,0.3787757,0.3598369,0,0,0.005833832,10.62002,0.005833832,0,0.005833832,14.00003,100,0.1231335,0.3958206,1.028065,0,11.90511
1/15/2007 5:00:00 PM,0.4769075,20.41266,82.02511,85.95403,0.1290976,0.4868346,56.94931,53.12108,2.226291,2.226291,0,-1,0,2.226291,21.86752,0,0,0,0.4868346,2.343464,2.226291,0,0,0,10.62527,0,1.85663,-1.85663,12.04297,86.02103,0.1231335,2.44892,0.3894677,0,11.11211
1/15/2007 6:00:00 PM,0.3738718,12.8517,69.76805,99.90821,0.02553638,0.09973235,50.95807,50.20455,1.879851,1.879851,0,-1,0,1.879851,5.305332,0,0,0,0.09973235,1.978791,1.879851,0,0,2.062922,8.768644,0,1.879059,-1.879059,10.06227,71.87319,0.1231335,2.067837,0.07978588,0,8.868377
1/15/2007 7:00:00 PM,0.1373744,5.864804,57.51395,113.7644,0.01062695,0.04228261,47.69126,47.37853,3.841369,3.33,0,-1,0,3.33,1.269748,0,0.511369,0.8955059,0.04228261,3.505263,3.33,0,0,4.150765,6.889586,0,3.462981,-3.462981,6.411965,45.79966,0.1231335,4.225506,0.03382609,0,6.931869
1/15/2007 8:00:00 PM,0.01347764,0,44.92984,90,0,0,45.00508,45.00508,2.768799,2.768799,0,-1,0,2.768799,0,0,4.440892E-16,0,0,2.914525,2.768799,0,0,7.998521,3.426605,0,2.914525,-2.914525,3.339786,23.85556,0.1231335,3.045679,0,0,3.426605
1/15/2007 9:00:00 PM,0,0,31.82251,90,0,0,42.71208,42.71208,1.112351,0.4864762,0,-1,0,0.4864762,0,0,0.6258752,0.7371103,0,0.5120802,0.4864762,0,0,11.23688,0.5120802,0,0.5120802,-0.5120802,2.800006,20,0.1231335,1.223586,0,0,0.5120802
1/15/2007 10:00:00 PM,0,0,18.1648,90,0,0,40.30846,40.30846,0.1589057,0,0,-1,0,0,0,0,0.1589057,0.1747963,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1231335,0.1747963,0,0,0
1/15/2007 11:00:00 PM,0,0,4.110863,90,0,0,38.32723,38.32723,0.3537883,0,0,-1,0,0,0,0,0.3537883,0.3891671,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1231335,0.3891671,0,0,0
1/16/2007 12:00:00 AM,0,0,-9.973641,90,0,0,36.71811,36.71811,0.2815562,0,0,-1,0,0,0,0,0.2815562,0.3097118,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1231335,0.3097118,0,0,0
1/16/2007 1:00:00 AM,0,0,-23.91495,90,0,0,35.04865,35.04865,0.3309325,0,0,-1,0,0,0,0,0.3309325,0.3640258,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1231335,0.3640258,0,0,0
1/16/2007 2:00:00 AM,0,0,-37.37194,90,0,0,33.80158,33.80158,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1231335,0,0,0,0
1/16/2007 3:00:00 AM,0.0349015,2.018322,-50.26439,121.8108,0.00643566,0.02774926,32.8522,32.66514,0,0,0,-1,0,0,0,0,0,0,0.02774926,0,0,0,0,11.80586,0,0.02774926,0,0.02774926,2.826331,20.18804,0.1231105,0,0.02219941,0,0.02774926
1/16/2007 4:00:00 AM,0.1758302,8.520046,-62.69211,108.0742,0.0158482,0.06865907,31.93871,31.47841,0.5763708,0.08895173,0,-1,0,0.08895173,77.18688,0,0.4874191,0.5972371,0.06865907,0.0936334,0.08895173,0,0,11.77811,0.02497433,0,0.02497433,-0.02497433,2.800006,20,0.1231105,0.6340079,0.05492725,0,0.0936334
1/16/2007 5:00:00 AM,0.2390394,15.78925,-74.90941,94.14276,0.06010343,0.2602933,32.00727,30.26152,0.1835786,0.1835786,3.688842,0,1.172054,0.1835786,141.7885,4.440892E-16,0,0,0.2602933,0,0,3.505263,3.33,11.80586,0,3.590293,0,3.590293,6.206057,44.32889,0.125073,0.2019364,0.2082347,5,0.2602933
1/16/2007 6:00:00 AM,0.5523614,23.49102,-87.30404,80.1725,0.2699446,1.137909,37.15053,29.27593,0,0,3.505263,0,1.121937,0,0,0,0,0,1.137909,0,0,3.505263,3.33,8.215567,3.231264,4.467909,0,4.467909,10.44469,74.60476,0.1258751,0,0.910327,5,4.369173
1/16/2007 7:00:00 AM,0.4297783,31.26863,-100.4011,66.29859,0.3617338,1.51114,38.8373,28.27023,1.086645,1.086645,3.440875,0,1.104359,1.086645,139.0647,0,0,0,1.51114,0,0,2.35423,2.236518,3.747658,7.252382,3.747658,0,3.747658,14.00003,100,0.1270807,1.19531,1.208912,5,8.763521
1/16/2007 8:00:00 AM,0.5313516,38.699,-114.8822,52.70926,0.5204403,2.100379,45.15266,29.86929,0,0,0,0,0,0,0,2.100379,0,0,2.100379,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1270807,0,1.680304,0,12.72565
1/16/2007 9:00:00 AM,0.3110071,45.22703,-131.5543,39.78454,0.2662049,1.092869,42.05146,34.25414,0.7174152,0.7174152,0,-1,0,0.7174152,152.3342,0.3376946,0,0,1.092869,0.7551739,0.7174152,0,0,0,10.62527,0,0,0,14.00003,100,0.1270807,0.7891567,0.8742948,0,11.71814
1/16/2007 10:00:00 AM,0.198899,50.1123,-151.0738,28.51658,0.1648114,0.6710582,43.55292,38.71946,0.6047584,0.6047584,0,-1,0,0.6047584,110.963,0.03447039,0,0,0.6710582,0.6365878,0.6047584,0,0,0,10.62527,0,0,0,14.00003,100,0.1270807,0.6652342,0.5368465,0,11.29633
1/16/2007 11:00:00 AM,0.4399178,52.51537,-173.1888,21.71798,0.4057976,1.552127,54.55082,42.54111,0,0,0,-1,0,0,0,1.552127,0,0,1.552127,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1270807,0,1.241702,0,12.1774
1/16/2007 12:00:00 PM,0.4507556,51.88358,163.941,23.64638,0.4204337,1.568701,58.72776,46.24209,0.7200466,0.7200466,0,-1,0,0.7200466,217.861,0.810757,0,0,1.568701,0.7579438,0.7200466,0,0,0,10.62527,0,0,0,14.00003,100,0.1270807,0.7920513,1.254961,0,12.19398
1/16/2007 1:00:00 PM,0.07119591,48.37323,142.7546,32.7934,0.05827376,0.2268763,51.50245,49.78215,0,0,0,-1,0,0,0,0.2268763,0,0,0.2268763,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1270807,0,0.1815011,0,10.85215
1/16/2007 2:00:00 PM,0.02135273,42.71733,124.44,44.93346,0.01736787,0.06720662,52.55814,52.04498,0.4108765,0.4108765,0,-1,0,0.4108765,16.35689,0,0,0,0.06720662,0.4325016,0.4108765,0,0,0,10.62527,0,0.365295,-0.365295,13.61497,97.24961,0.1270807,0.4519642,0.0537653,0,10.69248
1/16/2007 3:00:00 PM,0.08721574,35.74297,108.7602,58.19856,0.07147976,0.2724451,55.14707,53.03057,0,0,0,-1,0,0,0,0,0,0,0.2724451,0,0,0,0,0.4058833,10.25998,0.2724451,0,0.2724451,13.87344,99.09578,0.1268646,0,0.2179561,0,10.53242
1/16/2007 4:00:00 PM,0.1606621,28.11311,94.93599,71.93417,0.1318315,0.4942172,57.93869,54.02621,0,0,0,-1,0,0,0,0.360779,0,0,0.4942172,0,0,0,0,0.1334382,10.50518,0.1334382,0,0.1334382,14.00003,100,0.126759,0,0.3953738,0,10.9994
1/16/2007 5:00:00 PM,0.09241686,20.32039,82.19844,85.86517,0.07486818,0.2849034,55.41887,53.20153,1.053779,1.053779,0,-1,0,1.053779,27.03637,0,0,0,0.2849034,1.109241,1.053779,0,0,0,10.62527,0,0.8243371,-0.8243371,13.1311,93.79339,0.126759,1.159156,0.2279228,0,10.91018
1/16/2007 6:00:00 PM,0.08684424,12.75389,69.93134,99.83553,0.06862208,0.2658254,52.37259,50.34535,1.385133,1.385133,0,-1,0,1.385133,19.19132,0,0,0,0.2658254,1.458035,1.385133,0,0,0.9159302,9.800937,0,1.19221,-1.19221,11.8744,84.81698,0.126759,1.523647,0.2126603,0,10.06676
1/16/2007 7:00:00 PM,0.02559007,5.757476,57.66771,113.7101,0.02063757,0.08191121,48.12687,47.51933,2.179783,2.179783,0,-1,0,2.179783,3.757768,0,0,0,0.08191121,2.294509,2.179783,0,0,2.240608,8.608727,0,2.212598,-2.212598,9.542119,68.15785,0.126759,2.397762,0.06552897,0,8.690639
1/16/2007 8:00:00 PM,0.002383718,0,45.07313,90,0,0,45.14588,45.14588,1.30926,1.30926,0,-1,0,1.30926,0,0,0,0,0,1.378169,1.30926,0,0,4.699049,6.39613,0,1.378169,-1.378169,8.089401,57.78132,0.126759,1.440186,0,0,6.39613
1/16/2007 9:00:00 PM,0,0,31.95274,90,0,0,42.82271,42.82271,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.230348,5.017961,0,0,0,8.089401,57.78132,0.126759,0,0,0,5.017961
1/16/2007 10:00:00 PM,0,0,18.27809,90,0,0,40.41909,40.41909,0.1009604,0.1009604,0,-1,0,0.1009604,0,0,1.387779E-17,0,0,0.1062741,0.1009604,0,0,6.230348,5.017961,0,0.1062741,-0.1062741,7.977378,56.98116,0.126759,0.1110565,0,0,5.017961
1/16/2007 11:00:00 PM,0,0,4.203134,90,0,0,38.43786,38.43786,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.34843,4.911687,0,0,0,7.977378,56.98116,0.126759,0,0,0,4.911687
1/17/2007 12:00:00 AM,0,0,-9.907592,90,0,0,36.82874,36.82874,0.1994678,0.1994678,0,-1,0,0.1994678,0,0,0,0,0,0.2099661,0.1994678,0,0,6.34843,4.911687,0,0.2099661,-0.2099661,7.756054,55.40028,0.126759,0.2194146,0,0,4.911687
1/17/2007 1:00:00 AM,0,0,-23.87372,90,0,0,35.18945,35.18945,0.2778288,0.2778288,0,-1,0,0.2778288,0,0,0,0,0,0.2924514,0.2778288,0,0,6.581726,4.701721,0,0.2924514,-0.2924514,7.447784,53.19835,0.126759,0.3056117,0,0,4.701721
1/17/2007 2:00:00 AM,0,0,-37.35327,90,0,0,33.91221,33.91221,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.906672,4.409269,0,0,0,7.447784,53.19835,0.126759,0,0,0,4.409269
1/17/2007 3:00:00 AM,0.03917797,1.826679,-50.26454,121.9322,0.003670171,0.0158242,32.86233,32.75565,0.1191561,0.1191561,0,-1,0,0.1191561,13.28022,0,0,0,0.0158242,0.1254275,0.1191561,0,0,6.906672,4.409269,0,0.1096033,-0.1096033,7.332252,52.37312,0.126759,0.1310717,0.01265936,0,4.425094
1/17/2007 4:00:00 AM,0.1738412,8.328959,-62.70685,108.1776,0.01547585,0.06700779,32.04862,31.5991,0.2197393,0.2197393,0,-1,0,0.2197393,30.49422,0,0,0,0.06700779,0.2313046,0.2197393,0,0,7.028453,4.299666,0,0.1642968,-0.1642968,7.159068,51.1361,0.126759,0.2417133,0.05360623,0,4.366674
1/17/2007 5:00:00 AM,0.3072689,15.59914,-74.93451,94.22978,0.02873878,0.1249707,31.21638,30.3822,0,0,0,0,0,0,0,0,0,0,0.1249707,0,0,0,0,7.211005,4.135369,0.1249707,0,0.1249707,7.277626,51.98293,0.1266603,0,0.09997658,0,4.26034
1/17/2007 6:00:00 AM,0.4554777,23.30149,-87.33497,80.24287,0.2271251,0.9633992,35.97538,29.35639,0.1820842,0.1820842,0,0,0,0.1820842,529.0954,0,0,0,0.9633992,0.1916676,0.1820842,0,0,7.086034,4.247843,0.7717316,0,0.7717316,8.009754,57.21242,0.1260541,0.2002926,0.7707193,0,5.211242
1/17/2007 7:00:00 AM,0.7749632,31.07882,-100.432,66.35011,0.4529039,1.863702,41.62184,28.36074,0.1188526,0.1188526,0,0,0,0.1188526,1568.079,0,0,0,1.863702,0.125108,0.1188526,0,0,6.314303,4.942401,1.738594,0,1.738594,9.65913,68.99364,0.1247095,0.1307379,1.490962,0,6.806104
1/17/2007 8:00:00 AM,1.002781,38.5081,-114.9038,52.73666,0.6654814,2.619857,49.56398,29.94975,2.081095,2.081095,0,0,0,2.081095,125.8884,0,0,0,2.619857,2.190627,2.081095,0,0,4.575708,6.507136,0.42923,0,0.42923,10.06633,71.90224,0.1243819,2.289205,2.095886,0,9.126993
