Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/17/2007 9:00:00 AM,1.234334,45.0354,-131.5511,39.77662,0.8350903,3.108068,59.14282,34.3346,1.96967,1.96967,0,-1,0,1.96967,157.7964,0,0,0,3.108068,2.073337,1.96967,0,0,4.146479,6.893444,1.034732,0,1.034732,11.04797,78.91389,0.1235993,2.166637,2.486455,0,10.00151
1/17/2007 10:00:00 AM,1.284219,49.9234,-151.0235,28.45033,0.9502053,3.364171,67.22513,38.80997,0,0,0,-1,0,0,0,0.2524246,0,0,3.364171,0,0,0,0,3.111747,7.824702,3.111747,0,3.111747,14.00003,100,0.121304,0,2.691337,0,11.18887
1/17/2007 11:00:00 AM,1.397038,52.33714,-173.0733,21.56621,1.002997,3.426021,72.78144,42.65174,1.597215,1.597215,0,-1,0,1.597215,214.4997,1.744743,0,0,3.426021,1.681279,1.597215,0,0,0,10.62527,0,0,0,14.00003,100,0.121304,1.756936,2.740817,0,14.0513
1/17/2007 12:00:00 PM,1.258432,51.72514,164.1153,23.45483,0.9898735,3.305697,76.18025,46.36277,0,0,0,-1,0,0,0,3.305697,0,0,3.305697,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.121304,0,2.644558,0,13.93097
1/17/2007 1:00:00 PM,1.06496,48.23796,142.9587,32.62335,0.911728,3.020121,77.38306,49.89278,0.7843261,0.7843261,0,-1,0,0.7843261,385.0593,2.194515,0,0,3.020121,0.8256065,0.7843261,0,0,0,10.62527,0,0,0,14.00003,100,0.121304,0.8627588,2.416097,0,13.6454
1/17/2007 2:00:00 PM,1.258486,42.60142,124.6475,44.79031,0.7738766,2.596468,75.48375,52.18578,0.1530574,0.1530574,0,-1,0,0.1530574,1696.402,2.435355,0,0,2.596468,0.161113,0.1530574,0,0,0,10.62527,0,0,0,14.00003,100,0.121304,0.1683631,2.077174,0,13.22174
1/17/2007 3:00:00 PM,1.007156,35.63942,108.9588,58.07706,0.5856926,2.027346,70.74638,53.18142,1.67062,1.67062,0,-1,0,1.67062,121.3529,0.2687989,0,0,2.027346,1.758547,1.67062,0,0,0,10.62527,0,0,0,14.00003,100,0.121304,1.837682,1.621877,0,12.65262
1/17/2007 4:00:00 PM,0.8626461,28.01496,95.12253,71.83067,0.3599555,1.292858,64.94133,54.19718,0.4230609,0.4230609,0,-1,0,0.4230609,305.5962,0.8475308,0,0,1.292858,0.4453273,0.4230609,0,0,0,10.62527,0,0,0,14.00003,100,0.121304,0.465367,1.034286,0,11.91813
1/17/2007 5:00:00 PM,0.5603998,20.22167,82.37354,85.77809,0.1119445,0.4227972,56.69138,53.37251,2.425359,2.425359,0,-1,0,2.425359,17.43235,0,4.440892E-16,0,0.4227972,2.55301,2.425359,0,0,0,10.62527,0,2.130213,-2.130213,11.75459,83.96117,0.121304,2.667895,0.3382378,0,11.04807
1/17/2007 6:00:00 PM,0.317654,12.64966,70.09619,99.76509,0.02513449,0.09799353,51.25816,50.51632,1.706581,1.706581,0,-1,0,1.706581,5.742096,0,2.220446E-16,0,0.09799353,1.796401,1.706581,0,0,2.366903,8.495062,0,1.698408,-1.698408,9.964308,71.17348,0.121304,1.877239,0.07839482,0,8.593055
1/17/2007 7:00:00 PM,0.1370723,5.643687,57.82268,113.6585,0.01004109,0.03988519,47.98586,47.6903,1.994144,1.994144,0,-1,0,1.994144,2.000116,0,0,0,0.03988519,2.099099,1.994144,0,0,4.254022,6.796654,0,2.059214,-2.059214,7.793706,55.66922,0.121304,2.193559,0.03190815,0,6.836539
1/17/2007 8:00:00 PM,0.01085398,0,45.21714,90,0,0,45.28667,45.28667,1.832254,1.832254,0,-1,0,1.832254,0,0,2.220446E-16,0,0,1.928689,1.832254,0,0,6.542038,4.73744,0,1.928689,-1.928689,5.76069,41.1477,0.121304,2.01548,0,0,4.73744
1/17/2007 9:00:00 PM,0,0,32.08305,90,0,0,42.99368,42.99368,0.08410323,0.08410323,0,-1,0,0.08410323,0,0,1.387779E-17,0,0,0.08852971,0.08410323,0,0,8.685025,2.808752,0,0.08852971,-0.08852971,5.667371,40.48114,0.121304,0.09251355,0,0,2.808752
1/17/2007 10:00:00 PM,0,0,18.39067,90,0,0,40.59005,40.59005,0.2123372,0.2123372,0,-1,0,0.2123372,0,0,2.775558E-17,0,0,0.2235128,0.2123372,0,0,8.783392,2.720222,0,0.2235128,-0.2235128,5.431768,38.79826,0.121304,0.2335709,0,0,2.720222
1/17/2007 11:00:00 PM,0,0,4.29381,90,0,0,38.57866,38.57866,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.031739,2.496709,0,0,0,5.431768,38.79826,0.121304,0,0,0,2.496709
1/18/2007 12:00:00 AM,0,0,-9.844089,90,0,0,36.96954,36.96954,0.4606633,0.4606633,0,-1,0,0.4606633,0,0,5.551115E-17,0,0,0.4849088,0.4606633,0,0,9.031739,2.496709,0,0.4849088,-0.4849088,4.920629,35.14728,0.121304,0.5067297,0,0,2.496709
1/18/2007 1:00:00 AM,0,0,-23.83583,90,0,0,35.30007,35.30007,0.4397498,0.4397498,0,-1,0,0.4397498,0,0,5.551115E-17,0,0,0.4628946,0.4397498,0,0,9.570527,2.0118,0,0.4628946,-0.4628946,4.432695,31.66205,0.121304,0.4837248,0,0,2.0118
1/18/2007 2:00:00 AM,0,0,-37.33858,90,0,0,34.02283,34.02283,0.5299915,0.5299915,0,-1,0,0.5299915,0,0,1.110223E-16,0,0,0.5578858,0.5299915,0,0,10.08485,1.548906,0,0.5578858,-0.5578858,3.844632,27.4616,0.121304,0.5829906,0,0,1.548906
1/18/2007 3:00:00 AM,0.02759693,1.630287,-50.26915,122.0529,0.007121845,0.03066779,33.1035,32.89645,0.1128427,0.1128427,0,-1,0,0.1128427,27.17746,0,1.387779E-17,0,0.03066779,0.1187818,0.1128427,0,0,10.70473,0.9910198,0,0.08811404,-0.08811404,3.751752,26.79817,0.121304,0.124127,0.02453423,0,1.021688
1/18/2007 4:00:00 AM,0.144065,8.133471,-62.72644,108.2797,0.01842296,0.07968713,32.24494,31.70972,0.4905907,0.4905907,0,-1,0,0.4905907,16.2431,0,5.551115E-17,0,0.07968713,0.5164113,0.4905907,0,0,10.80263,0.9029058,0,0.4367242,-0.4367242,3.291404,23.50998,0.121304,0.5396498,0.0637497,0,0.9825929
1/18/2007 5:00:00 AM,0.2122427,15.40487,-74.96477,94.31494,0.07597972,0.3278669,32.701,30.49283,0.06096138,0.06096138,0,0,0,0.06096138,537.8271,0,0,0,0.3278669,0.06416988,0.06096138,0,0,11.28788,0.4661817,0.263697,0,0.263697,3.541569,25.29687,0.1211134,0.06705752,0.2622935,0,0.7940485
1/18/2007 6:00:00 AM,0.4019275,23.10792,-87.37137,80.31094,0.2065132,0.8782052,35.49295,29.47707,0.5739195,0.5739195,0,0,0,0.5739195,153.0189,0,0,0,0.8782052,0.6041258,0.5739195,0,0,11.02418,0.703509,0.2740794,0,0.2740794,3.801584,27.15412,0.1209159,0.6313115,0.7025642,0,1.581714
1/18/2007 7:00:00 AM,0.6383045,30.8849,-100.4686,66.39889,0.5304856,2.154222,44.03528,28.47137,1.781497,1.781497,4.970479,0,1.521941,1.781497,120.922,0,0,0,2.154222,0,0,3.188982,3.029533,10.7501,0.9501804,5.183755,0,5.183755,8.719325,62.28077,0.1238114,1.959647,1.723377,5,3.104402
1/18/2007 8:00:00 AM,1.060806,38.31285,-114.9314,52.76082,0.6647401,2.615897,49.63377,30.04026,1.166116,1.166116,4.271854,0,1.331216,1.166116,224.3257,0,0,0,2.615897,0,0,3.105739,2.950452,5.566349,5.61556,5.566349,0,5.566349,14.00003,100,0.1250832,1.282727,2.092718,5,8.231458
1/18/2007 9:00:00 AM,1.29794,44.83896,-131.5541,39.76484,0.8348079,3.10487,59.25745,34.45528,0.5442562,0.5442562,0,-1,0,0.5442562,570.4795,2.531969,0,0,3.10487,0.5729013,0.5442562,0,0,0,10.62527,0,0,0,14.00003,100,0.1250832,0.5986819,2.483896,0,13.73014
1/18/2007 10:00:00 AM,1.404618,49.72904,-150.9792,28.37932,0.950381,3.361605,67.37465,38.95076,1.653655,1.653655,0,-1,0,1.653655,203.2833,1.620915,0,0,3.361605,1.74069,1.653655,0,0,0,10.62527,0,0,0,14.00003,100,0.1250832,1.819021,2.689284,0,13.98688
1/18/2007 11:00:00 AM,1.43496,52.15274,-172.9627,21.40857,1.003599,3.42441,72.94431,42.79254,1.82438,1.82438,0,-1,0,1.82438,187.7027,1.50401,0,0,3.42441,1.9204,1.82438,0,0,0,10.62527,0,0,0,14.00003,100,0.1250832,2.006818,2.739528,0,14.04968
1/18/2007 12:00:00 PM,1.447706,51.56,164.2868,23.25867,0.990841,3.305057,76.35441,46.50357,2.56135,2.56135,0,-1,0,2.56135,129.0357,0.6088987,0,0,3.305057,2.696158,2.56135,0,0,0,10.62527,0,0,0,14.00003,100,0.1250832,2.817485,2.644045,0,13.93033
1/18/2007 1:00:00 PM,1.295518,48.09581,143.162,32.45139,0.9129752,3.019882,77.59637,50.06375,0.5574495,0.5574495,0,-1,0,0.5574495,541.7321,2.433093,0,0,3.019882,0.5867889,0.5574495,0,0,0,10.62527,0,0,0,14.00003,100,0.1250832,0.6131944,2.415906,0,13.64516
1/18/2007 2:00:00 PM,1.025219,42.47869,124.8557,44.64689,0.7752988,2.597984,75.67091,52.32658,2.208774,2.208774,0,-1,0,2.208774,117.6211,0.2729581,0,0,2.597984,2.325026,2.208774,0,0,0,10.62527,0,0,0,14.00003,100,0.1250832,2.429652,2.078387,0,13.22326
1/18/2007 3:00:00 PM,0.7549964,35.52922,109.1587,57.95626,0.7238064,2.434276,75.12662,53.34233,1.352019,1.352019,0,-1,0,1.352019,180.0474,1.011098,0,0,2.434276,1.423178,1.352019,0,0,0,10.62527,0,0,0,14.00003,100,0.1250832,1.487221,1.947421,0,13.05955
1/18/2007 4:00:00 PM,0.7697499,27.9103,95.31075,71.72852,0.3613745,1.296456,65.12611,54.33797,0.3127623,0.3127623,0,-1,0,0.3127623,414.5181,0.9672329,0,0,1.296456,0.3292235,0.3127623,0,0,0,10.62527,0,0,0,14.00003,100,0.1250832,0.3440385,1.037165,0,11.92173
1/18/2007 5:00:00 PM,0.6021391,20.1165,82.55031,85.69287,0.1131861,0.4270339,56.86948,53.5133,3.384283,3.33,0,-1,0,3.33,12.82384,0,0.05428287,0.3927112,0.4270339,3.505263,3.33,0,0,0,10.62527,0,3.078229,-3.078229,10.75529,76.82334,0.1250832,3.722711,0.3416272,0,11.05231
1/18/2007 6:00:00 PM,0.312547,12.53899,70.2625,99.69695,0.02491434,0.09706008,51.39254,50.65711,0,0,0,-1,0,0,0,0,0,0,0.09706008,0,0,0,0,3.420255,7.547045,0.09706008,0,0.09706008,10.84737,77.48105,0.1250153,0,0.07764807,0,7.644105
1/18/2007 7:00:00 PM,0.1399006,5.523443,57.97877,113.6096,0.01110126,0.04405354,48.15791,47.8311,0.8502846,0.8502846,0,-1,0,0.8502846,5.181034,0,1.110223E-16,0,0.04405354,0.8950365,0.8502846,0,0,3.323195,7.634399,0,0.8509829,-0.8509829,9.950354,71.07381,0.1250153,0.9353131,0.03524283,0,7.678452
1/18/2007 8:00:00 PM,0.007739936,0,45.36179,90,0,0,45.45764,45.45764,1.822617,1.822617,0,-1,0,1.822617,0,0,2.220446E-16,0,0,1.918544,1.822617,0,0,4.268731,6.783416,0,1.918544,-1.918544,7.928031,56.62868,0.1250153,2.004879,0,0,6.783416
1/18/2007 9:00:00 PM,0,0,32.21335,90,0,0,43.13448,43.13448,3.52264,3.33,0,-1,0,3.33,0,0,0.1926397,0.5449037,0,3.505263,3.33,0,0,6.400447,4.864872,0,3.505263,-3.505263,4.233159,30.23679,0.1250153,3.874904,0,0,4.864872
1/18/2007 10:00:00 PM,0,0,18.50246,90,0,0,40.73085,40.73085,0.05768752,0.05768752,0,-1,0,0.05768752,0,0,6.938894E-18,0,0,0.0607237,0.05768752,0,0,10.29518,1.359609,0,0.0607237,-0.0607237,4.169151,29.77959,0.1250153,0.06345627,0,0,1.359609
1/18/2007 11:00:00 PM,0,0,4.382825,90,0,0,38.71946,38.71946,0.159503,0.159503,0,-1,0,0.159503,0,0,0,0,0,0.1678979,0.159503,0,0,10.36265,1.298885,0,0.1678979,-0.1678979,3.992171,28.51545,0.1250153,0.1754533,0,0,1.298885
1/19/2007 12:00:00 AM,0,0,-9.783196,90,0,0,37.11033,37.11033,0.2298996,0.2298996,0,-1,0,0.2298996,0,0,0,0,0,0.2419996,0.2298996,0,0,10.54921,1.130987,0,0.2419996,-0.2419996,3.737081,26.69338,0.1250153,0.2528896,0,0,1.130987
1/19/2007 1:00:00 AM,0,0,-23.80134,90,0,0,35.47104,35.47104,0.7841327,0.7841327,0,-1,0,0.7841327,0,0,0,0.01800758,0,0.8254028,0.7841327,0,0,10.8181,0.8889877,0,0.8254028,-0.8254028,2.86703,20.47874,0.1250153,0.8625459,0,0,0.8889877
1/19/2007 2:00:00 AM,0,0,-37.32792,90,0,0,34.16363,34.16363,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.73521,0.06358493,0,0,0,2.86703,20.47874,0.1250153,0,0,0,0.06358493
1/19/2007 3:00:00 AM,0.03863058,1.429218,-50.27827,122.1729,0.002994935,0.01289729,33.09415,33.00708,0.5079979,0.07265811,0,-1,0,0.07265811,17.75066,0,0.4353397,0.4959415,0.01289729,0.07648223,0.07265811,0,0,11.73521,0.06358493,0,0.06358493,-0.06358493,2.800006,20,0.1250153,0.5587977,0.01031783,0,0.07648223
1/19/2007 4:00:00 AM,0.2206061,7.933657,-62.75089,108.3803,0.01587245,0.06864206,32.28149,31.82035,0.6302658,0.06520996,0,-1,0,0.06520996,105.2632,0,0.5650558,0.6802504,0.06864206,0.06864206,0.06520996,0,0,11.80586,0,0,0,0,2.800006,20,0.1250153,0.6932924,0.05491365,0,0.06864206
1/19/2007 5:00:00 AM,0.3914065,15.20652,-75.00021,94.39817,0.0300743,0.1306026,31.4766,30.60345,0.1466005,0.1466005,3.651864,0,1.161959,0.1466005,89.08741,0,0,0,0.1306026,0,0,3.505263,3.33,11.80586,0,3.460603,0,3.460603,6.083022,43.45007,0.1266377,0.1612606,0.1044821,5,0.1306026
1/19/2007 6:00:00 AM,0.6139174,22.91037,-87.41325,80.37666,0.2087249,0.8867863,35.66891,29.5877,0.3537005,0.3537005,3.858964,0,1.218497,0.3537005,250.7167,0,0,0,0.8867863,0,0,3.505263,3.33,8.345258,3.114542,4.216786,0,4.216786,10.08342,72.02425,0.1280169,0.3890706,0.709429,5,4.001328
1/19/2007 7:00:00 AM,0.7650281,30.68696,-100.5111,66.44489,0.4505968,1.852637,41.77725,28.582,1.671356,1.671356,3.833399,0,1.211518,1.671356,110.8463,0,0,0,1.852637,0,0,2.162043,2.053941,4.128471,6.90965,3.906577,0,3.906577,13.78952,98.49638,0.1295049,1.838492,1.48211,5,8.762287
1/19/2007 8:00:00 AM,1.078359,38.11333,-114.9652,52.78174,0.6640295,2.611742,49.72493,30.15089,0,0,0,0,0,0,0,2.389849,0,0,2.611742,0,0,0,0,0.2218938,10.42557,0.2218938,0,0.2218938,14.00003,100,0.1293543,0,2.089394,0,13.03731
1/19/2007 9:00:00 AM,1.198237,44.63779,-131.5633,39.74922,0.834552,3.101949,59.36261,34.56591,1.40498,1.40498,0,-1,0,1.40498,220.7823,1.623022,0,0,3.101949,1.478927,1.40498,0,0,0,10.62527,0,0,0,14.00003,100,0.1293543,1.545478,2.481559,0,13.72722
1/19/2007 10:00:00 AM,1.164831,49.5293,-150.9408,28.30359,0.9505768,3.359754,67.49389,39.06139,0,0,0,-1,0,0,0,3.359754,0,0,3.359754,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1293543,0,2.687803,0,13.98503
1/19/2007 11:00:00 AM,1.321196,51.96224,-172.857,21.24507,1.004212,3.422825,73.10753,42.93334,2.945237,2.945237,0,-1,0,2.945237,116.2156,0.3225757,0,0,3.422825,3.100249,2.945237,0,0,0,10.62527,0,0,0,14.00003,100,0.1293543,3.23976,2.73826,0,14.0481
1/19/2007 12:00:00 PM,1.438224,51.38822,164.4552,23.05798,0.9918098,3.303723,76.55952,46.67454,1.002228,1.002228,0,-1,0,1.002228,329.6379,2.248746,0,0,3.303723,1.054977,1.002228,0,0,0,10.62527,0,0,0,14.00003,100,0.1293543,1.102451,2.642978,0,13.929
1/19/2007 1:00:00 PM,1.164102,47.9468,143.3643,32.27763,0.9142127,3.019605,77.80941,50.23472,0.3696583,0.3696583,0,-1,0,0.3696583,816.864,2.630491,0,0,3.019605,0.389114,0.3696583,0,0,0,10.62527,0,0,0,14.00003,100,0.1293543,0.4066241,2.415684,0,13.64488
1/19/2007 2:00:00 PM,1.145843,42.34917,125.0644,44.50332,0.7767003,2.598893,75.88818,52.49754,0,0,0,-1,0,0,0,2.598893,0,0,2.598893,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1293543,0,2.079114,0,13.22417
1/19/2007 3:00:00 PM,0.9691238,35.41238,109.36,57.83627,0.5886229,2.032269,71.14165,53.48313,2.280538,2.280538,0,-1,0,2.280538,89.11356,0,0,0,2.032269,2.400566,2.280538,0,0,0,10.62527,0,0.3682978,-0.3682978,13.61181,97.22701,0.1293543,2.508592,1.625815,0,12.65754
1/19/2007 4:00:00 PM,0.6264198,27.7991,95.5005,71.6278,0.4571221,1.608533,68.18958,54.50895,0.6274928,0.6274928,0,-1,0,0.6274928,256.3429,0.5387945,0,0,1.608533,0.6605187,0.6274928,0,0,0.4092197,10.25698,0.4092197,0,0.4092197,14.00003,100,0.1290774,0.6902421,1.286826,0,11.86551
1/19/2007 5:00:00 PM,0.4409889,20.00489,82.72862,85.60957,0.1306488,0.4908924,57.56044,53.68427,1.481319,1.481319,0,-1,0,1.481319,33.13887,0,0,0,0.4908924,1.559283,1.481319,0,0,0,10.62527,0,1.068391,-1.068391,12.87385,91.95586,0.1290774,1.629451,0.3927139,0,11.11617
1/19/2007 6:00:00 PM,0.2571999,12.4219,70.43017,99.63117,0.02293082,0.08927488,51.50502,50.82808,1.981442,1.981442,0,-1,0,1.981442,4.505552,0,2.220446E-16,0,0.08927488,2.085728,1.981442,0,0,1.187101,9.556883,0,1.996453,-1.996453,10.7694,76.92413,0.1290774,2.179586,0.07141991,0,9.646158
1/19/2007 7:00:00 PM,0.12526,5.396757,58.13589,113.5635,0.009818544,0.03892728,48.32133,48.03223,2.617444,2.617444,0,-1,0,2.617444,1.487225,0,0,0,0.03892728,2.755204,2.617444,0,0,3.405382,7.56043,0,2.716277,-2.716277,7.906191,56.47268,0.1290774,2.879189,0.03114183,0,7.599358
1/19/2007 8:00:00 PM,0.00900256,0,45.50698,90,0,0,45.59844,45.59844,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.423468,4.844153,0,0,0,7.906191,56.47268,0.1290774,0,0,0,4.844153
1/19/2007 9:00:00 PM,0,0,32.34357,90,0,0,43.30545,43.30545,1.157666,1.157666,0,-1,0,1.157666,0,0,0,0,0,1.218596,1.157666,0,0,6.423468,4.844153,0,1.218596,-1.218596,6.621679,47.29761,0.1290774,1.273432,0,0,4.844153
1/19/2007 10:00:00 PM,0,0,18.61339,90,0,0,40.87165,40.87165,0.1452786,0.1452786,0,-1,0,0.1452786,0,0,2.775558E-17,0,0,0.1529249,0.1452786,0,0,7.777463,3.625557,0,0.1529249,-0.1529249,6.460482,46.14621,0.1290774,0.1598065,0,0,3.625557
1/19/2007 11:00:00 PM,0,0,4.470109,90,0,0,38.89042,38.89042,0.7713203,0.7713203,0,-1,0,0.7713203,0,0,1.110223E-16,0,0,0.8119161,0.7713203,0,0,7.94738,3.472633,0,0.8119161,-0.8119161,5.604647,40.03311,0.1290774,0.8484523,0,0,3.472633
1/20/2007 12:00:00 AM,0,0,-9.724978,90,0,0,37.25113,37.25113,0.07943835,0.07943835,0,-1,0,0.07943835,0,0,1.387779E-17,0,0,0.08361932,0.07943835,0,0,8.849508,2.660717,0,0.08361932,-0.08361932,5.516504,39.40353,0.1290774,0.08738219,0,0,2.660717
1/20/2007 1:00:00 AM,0,0,-23.7703,90,0,0,35.61184,35.61184,0.1164483,0.1164483,0,-1,0,0.1164483,0,0,1.387779E-17,0,0,0.1225771,0.1164483,0,0,8.942419,2.577097,0,0.1225771,-0.1225771,5.387297,38.48061,0.1290774,0.1280931,0,0,2.577097
1/20/2007 2:00:00 AM,0,0,-37.32134,90,0,0,34.31449,34.31449,0.5239373,0.5239373,0,-1,0,0.5239373,0,0,0,0,0,0.551513,0.5239373,0,0,9.078616,2.45452,0,0.551513,-0.551513,4.805951,34.32816,0.1290774,0.576331,0,0,2.45452
1/20/2007 3:00:00 AM,0.02098728,1.223547,-50.29193,122.2919,0.007584414,0.03261459,33.36842,33.14788,0.6397756,0.6397756,0,-1,0,0.6397756,5.097818,0,0,0,0.03261459,0.673448,0.6397756,0,0,9.691408,1.903007,0,0.6408334,-0.6408334,4.130454,29.50318,0.1290774,0.7037532,0.02609167,0,1.935622
1/20/2007 4:00:00 AM,0.1633423,7.729595,-62.78025,108.4795,0.01434312,0.06199728,32.37789,31.96115,0.2664833,0.2664833,0,-1,0,0.2664833,23.26498,0,5.551115E-17,0,0.06199728,0.2805087,0.2664833,0,0,10.40345,1.262174,0,0.2185114,-0.2185114,3.900122,27.85796,0.1290774,0.2931316,0.04959783,0,1.324171
1/20/2007 5:00:00 AM,0.3466664,15.00416,-75.04086,94.4794,0.02673345,0.1160862,31.49024,30.71408,0.3562682,0.3562682,0,0,0,0.3562682,32.58395,0,0,0,0.1160862,0.3750192,0.3562682,0,0,10.64624,1.043662,0,0.2589329,-0.2589329,3.627183,25.9084,0.1290774,0.391895,0.092869,0,1.159748
1/20/2007 6:00:00 AM,0.6567457,22.70892,-87.46062,80.43996,0.2072481,0.8801963,35.73685,29.69832,0.6501569,0.6501569,0,0,0,0.6501569,135.3821,0,0,0,0.8801963,0.6843757,0.6501569,0,0,10.93394,0.7847293,0.1958205,0,0.1958205,3.812955,27.23533,0.1289453,0.7151726,0.704157,0,1.664926
1/20/2007 7:00:00 AM,0.9431449,30.48507,-100.5593,66.48806,0.4494917,1.84709,41.87672,28.71274,0.2080489,0.2080489,0,0,0,0.2080489,887.8156,0,0,0,1.84709,0.2189988,0.2080489,0,0,10.73812,0.9609678,1.628091,0,1.628091,5.357498,38.26777,0.1278575,0.2288538,1.477672,0,2.808058
1/20/2007 8:00:00 AM,1.022402,37.9096,-115.005,52.79939,0.6633497,2.607242,49.84768,30.29169,0.09963784,0.09963784,0,0,0,0.09963784,2616.719,0,0,0,2.607242,0.1048819,0.09963784,0,0,9.110026,2.42625,2.50236,0,2.50236,7.731444,55.22449,0.1262208,0.1096016,2.085793,0,5.033492
1/20/2007 9:00:00 AM,1.21198,44.43196,-131.5787,39.72979,0.8343225,3.098535,59.49937,34.70671,0.4960504,0.4960504,0,-1,0,0.4960504,624.6411,0,0,0,3.098535,0.5221584,0.4960504,0,0,6.607667,4.678374,2.576377,0,2.576377,10.17561,72.68279,0.124579,0.5456555,2.478828,0,7.776909
1/20/2007 10:00:00 AM,1.388149,49.32426,-150.9085,28.2232,0.9507918,3.357298,67.64462,39.20219,2.662814,2.662814,0,-1,0,2.662814,126.0808,0,0,0,3.357298,2.802962,2.662814,0,0,4.031291,6.997113,0.5543361,0,0.5543361,10.7015,76.43913,0.1242313,2.929095,2.685838,0,10.35441
1/20/2007 11:00:00 AM,1.312212,51.76571,-172.7563,21.07576,1.004836,3.420566,73.302,43.10431,1.6431,1.6431,0,-1,0,1.6431,208.1776,0,0,0,3.420566,1.729579,1.6431,0,0,3.476954,7.496016,1.690987,0,1.690987,12.30571,87.89776,0.1231825,1.80741,2.736453,0,10.91658
1/20/2007 12:00:00 PM,1.294905,51.20985,164.6204,22.85285,0.9927784,3.302609,76.75433,46.83545,0,0,0,-1,0,0,0,1.516642,0,0,3.302609,0,0,0,0,1.785967,9.017903,1.785967,0,1.785967,14.00003,100,0.1220939,0,2.642087,0,12.32051
1/20/2007 1:00:00 PM,1.363905,47.79098,143.5654,32.10223,0.9154388,3.018652,78.05297,50.43586,0.6699018,0.6699018,0,-1,0,0.6699018,450.6111,2.313492,0,0,3.018652,0.7051598,0.6699018,0,0,0,10.62527,0,0,0,14.00003,100,0.1220939,0.736892,2.414921,0,13.64393
1/20/2007 2:00:00 PM,0.979617,42.21286,125.2734,44.35974,0.7780793,2.599188,76.13554,52.69868,0.4716836,0.4716836,0,-1,0,0.4716836,551.0449,2.102679,0,0,2.599188,0.496509,0.4716836,0,0,0,10.62527,0,0,0,14.00003,100,0.1220939,0.5188519,2.07935,0,13.22446
1/20/2007 3:00:00 PM,0.961002,35.28888,109.5623,57.71719,0.5900398,2.033482,71.41946,53.71444,0.6788033,0.6788033,0,-1,0,0.6788033,299.5687,1.318953,0,0,2.033482,0.7145298,0.6788033,0,0,0,10.62527,0,0,0,14.00003,100,0.1220939,0.7466837,1.626786,0,12.65876
1/20/2007 4:00:00 PM,0.8002818,27.68139,95.69168,71.52862,0.3640912,1.30255,65.57324,54.70003,0.06132024,0.06132024,0,-1,0,0.06132024,2124.176,1.238002,0,0,1.30255,0.06454762,0.06132024,0,0,0,10.62527,0,0,0,14.00003,100,0.1220939,0.06745227,1.04204,0,11.92782
1/20/2007 5:00:00 PM,0.3707913,19.88682,82.90836,85.52827,0.1166623,0.4388226,57.37627,53.91558,1.175623,1.175623,0,-1,0,1.175623,37.3268,0,2.220446E-16,0,0.4388226,1.237498,1.175623,0,0,0,10.62527,0,0.7986757,-0.7986757,13.15815,93.9866,0.1220939,1.293186,0.3510581,0,11.0641
1/20/2007 6:00:00 PM,0.2966587,12.29838,70.59911,99.56781,0.02157372,0.08389878,51.69637,51.05939,1.515638,1.515638,0,-1,0,1.515638,5.535543,0,0,0,0.08389878,1.595408,1.515638,0,0,0.8874174,9.826598,0,1.511509,-1.511509,11.56488,82.60612,0.1220939,1.667201,0.06711902,0,9.910498
1/20/2007 7:00:00 PM,0.1102997,5.263642,58.29395,113.5203,0.009829104,0.03892027,48.54295,48.25349,2.605827,2.605827,0,-1,0,2.605827,1.493586,0,0,0,0.03892027,2.742976,2.605827,0,0,2.566872,8.315089,0,2.704056,-2.704056,8.714554,62.24669,0.1220939,2.86641,0.03113621,0,8.35401
1/20/2007 8:00:00 PM,0.004972064,0,45.65265,90,0,0,45.84986,45.84986,2.677225,2.677225,0,-1,0,2.677225,0,0,0,0,0,2.818131,2.677225,0,0,5.571379,5.611033,0,2.818131,-2.818131,5.743983,41.02837,0.1220939,2.944947,0,0,5.611033
1/20/2007 9:00:00 PM,0,0,32.47365,90,0,0,43.5267,43.5267,0.9850951,0.9850951,0,-1,0,0.9850951,0,0,1.110223E-16,0,0,1.036942,0.9850951,0,0,8.702636,2.792902,0,1.036942,-1.036942,4.65095,33.221,0.1220939,1.083605,0,0,2.792902
1/20/2007 10:00:00 PM,0,0,18.7234,90,0,0,41.10296,41.10296,0.3616059,0.3616059,0,-1,0,0.3616059,0,0,5.551115E-17,0,0,0.3806378,0.3616059,0,0,9.854794,1.75596,0,0.3806378,-0.3806378,4.249722,30.3551,0.1220939,0.3977665,0,0,1.75596
1/20/2007 11:00:00 PM,0,0,4.555597,90,0,0,39.09156,39.09156,0.08190563,0.08190563,0,-1,0,0.08190563,0,0,0,0,0,0.08621646,0.08190563,0,0,10.27772,1.375322,0,0.08621646,-0.08621646,4.158843,29.70596,0.1220939,0.0900962,0,0,1.375322
1/21/2007 12:00:00 AM,0,0,-9.669497,90,0,0,37.45227,37.45227,0.2655757,0.2655757,0,-1,0,0.2655757,0,0,0,0,0,0.2795534,0.2655757,0,0,10.37352,1.289106,0,0.2795534,-0.2795534,3.864167,27.60114,0.1220939,0.2921333,0,0,1.289106
1/21/2007 1:00:00 AM,0,0,-23.74277,90,0,0,35.78281,35.78281,0.3472115,0.3472115,0,-1,0,0.3472115,0,0,5.551115E-17,0,0,0.3654858,0.3472115,0,0,10.68414,1.009552,0,0.3654858,-0.3654858,3.478911,24.84932,0.1220939,0.3819327,0,0,1.009552
1/21/2007 2:00:00 AM,0,0,-37.31888,90,0,0,34.4754,34.4754,0.10257,0.10257,0,-1,0,0.10257,0,0,1.387779E-17,0,0,0.1079685,0.10257,0,0,11.09023,0.6440667,0,0.1079685,-0.1079685,3.365103,24.0364,0.1220939,0.1128271,0,0,0.6440667
1/21/2007 3:00:00 AM,0.02917083,1.013351,-50.31018,122.4098,0.00252849,0.01087169,33.39237,33.31884,0.1972294,0.1972294,0,-1,0,0.1972294,5.512205,0,5.551115E-17,0,0.01087169,0.2076099,0.1972294,0,0,11.2102,0.5360982,0,0.1967382,-0.1967382,3.157722,22.55511,0.1220939,0.2169523,0.00869735,0,0.5469699
1/21/2007 4:00:00 AM,0.06923371,7.521363,-62.81453,108.5769,0.0493636,0.2120531,33.5678,32.13212,0.6572643,0.5238425,0,-1,0,0.5238425,40.48032,0,0.1334218,0.3603086,0.2120531,0.5514132,0.5238425,0,0,11.42879,0.3393601,0,0.3393601,-0.3393601,2.800006,20,0.1220939,0.7229907,0.1696425,0,0.5514132
1/21/2007 5:00:00 AM,0.3308098,14.79788,-75.0867,94.55855,0.02671371,0.1158983,31.66075,30.88505,0.1176921,0.1176921,3.622955,0,1.154067,0.1176921,98.47588,0,0,0,0.1158983,0,0,3.505263,3.33,11.80586,0,3.445898,0,3.445898,6.069072,43.35043,0.123549,0.1294613,0.09271864,5,0.1158983
1/21/2007 6:00:00 AM,0.3434589,22.50365,-87.51347,80.50079,0.1946136,0.8274016,35.53875,29.86929,0.2701658,0.2701658,3.775429,0,1.195692,0.2701658,306.257,0,0,0,0.8274016,0,0,3.505263,3.33,8.359962,3.101309,4.157402,0,4.157402,10.01313,71.52221,0.1247526,0.2971824,0.6619213,5,3.92871
1/21/2007 7:00:00 AM,0.5433576,30.27929,-100.6133,66.5284,0.4574232,1.87581,42.25401,28.85353,1.808407,1.808407,4.018819,0,1.262138,1.808407,103.7272,0,0,0,1.87581,0,0,2.210412,2.099892,4.20256,6.84297,3.975702,0,3.975702,13.78481,98.46275,0.1263621,1.989248,1.500648,5,8.718781
1/21/2007 8:00:00 AM,0.9701154,37.70174,-115.0508,52.81379,0.6627009,2.602396,50.00201,30.46266,0,0,0,0,0,0,0,2.375539,0,0,2.602396,0,0,0,0,0.2268581,10.4211,0.2268581,0,0.2268581,14.00003,100,0.126228,0,2.081917,0,13.0235
1/21/2007 9:00:00 AM,0.7334853,44.22155,-131.6003,39.70656,0.8309181,3.085138,59.53982,34.84751,0.3681509,0.3681509,0,-1,0,0.3681509,838.0089,2.69761,0,0,3.085138,0.3875273,0.3681509,0,0,0,10.62527,0,0,0,14.00003,100,0.126228,0.404966,2.46811,0,13.71041
1/21/2007 10:00:00 AM,0.6578674,49.11397,-150.8822,28.1382,0.7448716,2.732653,61.51411,39.34299,1.245005,1.245005,0,-1,0,1.245005,219.4894,1.422122,0,0,2.732653,1.310531,1.245005,0,0,0,10.62527,0,0,0,14.00003,100,0.126228,1.369505,2.186123,0,13.35793
1/21/2007 11:00:00 AM,0.8271992,51.56322,-172.6608,20.90069,1.006356,3.420723,73.52409,43.27528,0.3591287,0.3591287,0,-1,0,0.3591287,952.5063,3.042693,0,0,3.420723,0.3780302,0.3591287,0,0,0,10.62527,0,0,0,14.00003,100,0.126228,0.3950415,2.736578,0,14.046
1/21/2007 12:00:00 PM,1.019421,51.02494,164.7823,22.64337,1.24663,3.92143,84.8206,47.00642,1.211928,1.211928,0,-1,0,1.211928,323.5695,2.645716,0,0,3.92143,1.275714,1.211928,0,0,0,10.62527,0,0,0,14.00003,100,0.126228,1.333121,3.137144,0,14.5467
1/21/2007 1:00:00 PM,0.9796019,47.62837,143.7652,31.92533,1.162172,3.628695,85.85838,50.57666,0.1942001,0.1942001,0,-1,0,0.1942001,1868.534,3.424274,0,0,3.628695,0.2044212,0.1942001,0,0,0,10.62527,0,0,0,14.00003,100,0.126228,0.2136201,2.902956,0,14.25397
1/21/2007 2:00:00 PM,0.9307739,42.06979,125.4825,44.21629,1.034398,3.267508,84.23133,52.86965,2.043441,2.043441,0,-1,0,2.043441,159.9023,1.116518,0,0,3.267508,2.15099,2.043441,0,0,0,10.62527,0,0,0,14.00003,100,0.126228,2.247785,2.614006,0,13.89278
1/21/2007 3:00:00 PM,0.4703469,35.15873,109.7656,57.59914,0.4447796,1.575425,67.15528,53.85524,2.895094,2.895094,0,-1,0,2.895094,54.41706,0,0,0,1.575425,3.047467,2.895094,0,0,0,10.62527,0,1.472042,-1.472042,12.44836,88.91667,0.126228,3.184604,1.26034,0,12.2007
1/21/2007 4:00:00 PM,0.3294578,27.55715,95.88414,71.43106,0.2657674,0.9673924,62.78984,54.871,1.778505,1.778505,0,-1,0,1.778505,54.39357,0,0,0,0.9673924,1.87211,1.778505,0,0,1.635603,9.153232,0,0.904718,-0.904718,11.4947,82.10485,0.126228,1.956355,0.7739139,0,10.12062
1/21/2007 5:00:00 PM,0.321563,19.76231,83.08942,85.44906,0.1200263,0.4507719,57.63774,54.0765,0.5176585,0.5176585,0,-1,0,0.5176585,87.07899,0,0,0,0.4507719,0.5449037,0.5176585,0,0,2.640845,8.248514,0,0.09413186,-0.09413186,11.39548,81.39612,0.126228,0.5694244,0.3606175,0,8.699286
1/21/2007 6:00:00 PM,0.2016565,12.16845,70.7692,99.5069,0.0342228,0.1326795,52.2312,51.22031,1.896454,1.896454,0,-1,0,1.896454,6.996185,0,2.220446E-16,0,0.1326795,1.996268,1.896454,0,0,2.745436,8.154382,0,1.863588,-1.863588,9.431085,67.36475,0.126228,2.0861,0.1061436,0,8.287062
1/21/2007 7:00:00 PM,0.07362488,5.124115,58.45287,113.4799,0.02418835,0.09547239,49.10694,48.39429,2.753768,2.753768,0,-1,0,2.753768,3.466972,0,0,0,0.09547239,2.898704,2.753768,0,0,4.81609,6.290794,0,2.803231,-2.803231,6.476219,46.25862,0.126228,3.029145,0.07637791,0,6.386266
1/21/2007 8:00:00 PM,0.006511617,0,45.79872,90,0,0,46.02084,46.02084,1.866067,1.866067,0,-1,0,1.866067,0,0,2.220446E-16,0,0,1.964281,1.866067,0,0,7.930791,3.487562,0,1.964281,-1.964281,4.405685,31.46912,0.126228,2.052673,0,0,3.487562
1/21/2007 9:00:00 PM,0,0,32.6035,90,0,0,43.69767,43.69767,1.165636,1.165636,0,-1,0,1.165636,0,0,2.220446E-16,0,0,1.226985,1.165636,0,0,10.11333,1.523282,0,1.226985,-1.226985,3.11233,22.23088,0.126228,1.282199,0,0,1.523282
1/21/2007 10:00:00 PM,0,0,18.83242,90,0,0,41.24376,41.24376,0.1932966,0.1932966,0,-1,0,0.1932966,0,0,2.775558E-17,0,0,0.2034701,0.1932966,0,0,11.47664,0.2962967,0,0.2034701,-0.2034701,2.897853,20.69891,0.126228,0.2126262,0,0,0.2962967
1/21/2007 11:00:00 PM,0,0,4.639222,90,0,0,39.23236,39.23236,0.3997968,0.08818523,0,-1,0,0.08818523,0,0,0.3116115,0.3515912,0,0.09282655,0.08818523,0,0,11.70272,0.09282655,0,0.09282655,-0.09282655,2.800006,20,0.126228,0.4397765,0,0,0.09282655
1/22/2007 12:00:00 AM,0,0,-9.616811,90,0,0,37.5629,37.5629,0.5571774,0,0,-1,0,0,0,0,0.5571774,0.6128951,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.126228,0.6128951,0,0,0
1/22/2007 1:00:00 AM,0,0,-23.71881,90,0,0,35.92361,35.92361,0.429125,0,0,-1,0,0,0,0,0.429125,0.4720375,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.126228,0.4720375,0,0,0
1/22/2007 2:00:00 AM,0,0,-37.32059,90,0,0,34.62625,34.62625,1.170076,0,0,-1,0,0,0,0,1.170076,1.287083,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.126228,1.287083,0,0,0
1/22/2007 3:00:00 AM,0.01454011,0.7987065,-50.33303,122.5267,0.007744077,0.03325143,33.65472,33.42947,0,0,0,-1,0,0,0,0,0,0,0.03325143,0,0,0,0,11.80586,0,0.03325143,0,0.03325143,2.831551,20.22532,0.1262084,0,0.02660114,0,0.03325143
1/22/2007 4:00:00 AM,0.1187077,7.309038,-62.85374,108.6727,0.02297477,0.09903245,32.91057,32.24274,0,0,0,-1,0,0,0,0,0,0,0.09903245,0,0,0,0,11.77261,0.02992628,0.09903245,0,0.09903245,2.925501,20.89639,0.12615,0,0.07922596,0,0.1289587
1/22/2007 5:00:00 AM,0.2807179,14.58775,-75.13776,94.63555,0.02684841,0.1163955,31.80555,31.02585,0.5707811,0.5707811,4.076044,0,1.27776,0.5707811,20.39231,4.440892E-16,0,0,0.1163955,0,0,3.505263,3.33,11.67358,0.1190555,3.446395,0,3.446395,6.195039,44.25019,0.1280926,0.6278592,0.09311638,5,0.235451
1/22/2007 6:00:00 AM,0.4263589,22.29464,-87.57179,80.5591,0.2146644,0.9091376,36.26748,30.01009,0.232232,0.232232,3.737495,0,1.185336,0.232232,391.4782,0,0,0,0.9091376,0,0,3.505263,3.33,8.22718,3.220811,4.239138,0,4.239138,10.21664,72.97584,0.1290467,0.2554552,0.7273101,5,4.129949
1/22/2007 7:00:00 AM,0.7172907,30.0697,-100.6731,66.56586,0.4473819,1.83619,42.09895,28.99433,2.397863,2.397863,4.442124,0,1.3777,2.397863,76.57608,0,0,0,1.83619,0,0,2.044261,1.942048,3.988043,7.036035,3.778238,0,3.778238,13.80099,98.57829,0.1311785,2.63765,1.468952,5,8.872225
1/22/2007 8:00:00 AM,0.8389972,37.48983,-115.1026,52.82492,0.8696839,3.291324,56.34998,30.57328,1.74263,1.74263,0,0,0,1.74263,188.8711,1.247171,0,0,3.291324,1.834347,1.74263,0,0,0.2098057,10.43645,0.2098057,0,0.2098057,14.00003,100,0.1310565,1.916893,2.63306,0,13.72777
1/22/2007 9:00:00 AM,0.7928589,44.00661,-131.6281,39.67957,0.9055899,3.313351,61.9529,34.9883,1.102304,1.102304,0,-1,0,1.102304,300.5842,2.153032,0,0,3.313351,1.16032,1.102304,0,0,0,10.62527,0,0,0,14.00003,100,0.1310565,1.212534,2.650681,0,13.93863
1/22/2007 10:00:00 AM,1.093175,48.89853,-150.8619,28.04865,0.9512771,3.35254,67.94775,39.48379,0,0,0,-1,0,0,0,3.35254,0,0,3.35254,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1310565,0,2.682032,0,13.97781
1/22/2007 11:00:00 AM,1.266593,51.35484,-172.5704,20.71989,1.00611,3.416102,73.69179,43.44624,2.257413,2.257413,0,-1,0,2.257413,151.3282,1.039878,0,0,3.416102,2.376224,2.257413,0,0,0,10.62527,0,0,0,14.00003,100,0.1310565,2.483154,2.732882,0,14.04138
1/22/2007 12:00:00 PM,0.9523129,50.83355,164.9406,22.42963,1.1666,3.730489,82.49796,47.17739,1.605516,1.605516,0,-1,0,1.605516,232.3544,2.040472,0,0,3.730489,1.690017,1.605516,0,0,0,10.62527,0,0,0,14.00003,100,0.1310565,1.766068,2.984391,0,14.35576
1/22/2007 1:00:00 PM,1.149057,47.45901,143.9635,31.74707,0.9178508,3.018504,78.4463,50.74762,0.5367205,0.5367205,0,-1,0,0.5367205,562.3977,2.453535,0,0,3.018504,0.5649689,0.5367205,0,0,0,10.62527,0,0,0,14.00003,100,0.1310565,0.5903925,2.414803,0,13.64378
1/22/2007 2:00:00 PM,1.058924,41.91996,125.6916,44.0731,0.7807633,2.600783,76.55628,53.03057,2.628082,2.628082,0,-1,0,2.628082,98.96126,0,0,0,2.600783,2.766402,2.628082,0,0,0,10.62527,0,0.1656192,-0.1656192,13.82545,98.75301,0.1310565,2.89089,2.080626,0,13.22606
1/22/2007 3:00:00 PM,0.8437824,35.02195,109.9697,57.48224,0.5927691,2.037575,71.81889,54.02621,1.516874,1.516874,0,-1,0,1.516874,134.3273,0.2568445,0,0,2.037575,1.596709,1.516874,0,0,0.1840213,10.45965,0.1840213,0,0.1840213,14.00003,100,0.1309498,1.668561,1.63006,0,12.49723
1/22/2007 4:00:00 PM,0.6727467,27.42639,96.07775,71.33522,0.3666361,1.308185,65.99494,55.04197,0,0,0,-1,0,0,0,1.308185,0,0,1.308185,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1309498,0,1.046548,0,11.93346
1/22/2007 5:00:00 PM,0.4598393,19.63137,83.27169,85.37199,0.1412595,0.5279676,58.44147,54.24746,2.047637,2.047637,0,-1,0,2.047637,25.78423,0,0,0,0.5279676,2.155408,2.047637,0,0,0,10.62527,0,1.62744,-1.62744,12.28456,87.74665,0.1309498,2.252401,0.4223741,0,11.15324
1/22/2007 6:00:00 PM,0.2340278,12.03213,70.94036,99.44851,0.02225048,0.08636992,52.01824,51.3611,5.571584,3.33,0,-1,0,3.33,2.593691,0,2.241584,2.798742,0.08636992,3.505263,3.33,0,0,1.808267,8.997834,0,3.418893,-3.418893,8.680725,62.00506,0.1309498,6.128742,0.06909594,0,9.084204
1/22/2007 7:00:00 PM,0.06070745,4.978192,58.61255,113.4423,0.03098504,0.1220409,49.47844,48.56526,0,0,0,-1,0,0,0,0,0,0,0.1220409,0,0,0,0,5.607037,5.578941,0.1220409,0,0.1220409,8.796504,62.83204,0.1308791,0,0.09763272,0,5.700982
1/22/2007 8:00:00 PM,0.002832437,0,45.9451,90,0,0,46.16163,46.16163,3.210373,3.210373,0,-1,0,3.210373,0,0,4.440892E-16,0.2014105,0,3.37934,3.210373,0,0,5.484996,5.688777,0,3.37934,-3.37934,5.234366,37.38826,0.1308791,3.53141,0,0,5.688777
1/22/2007 9:00:00 PM,0,0,32.73306,90,0,0,43.83847,43.83847,2.992015,2.193965,0,-1,0,2.193965,0,0,0.7980501,1.097252,0,2.309437,2.193965,0,0,9.239819,2.309437,0,2.309437,-2.309437,2.800006,20,0.1308791,3.291217,0,0,2.309437
1/22/2007 10:00:00 PM,0,0,18.94038,90,0,0,41.38456,41.38456,0.3763967,0,0,-1,0,0,0,0,0.3763967,0.4140364,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1308791,0.4140364,0,0,0
1/22/2007 11:00:00 PM,0,0,4.720921,90,0,0,39.34299,39.34299,0.2811054,0,0,-1,0,0,0,0,0.2811054,0.3092159,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1308791,0.3092159,0,0,0
1/23/2007 12:00:00 AM,0,0,-9.56698,90,0,0,37.7037,37.7037,0.3369263,0,0,-1,0,0,0,0,0.3369263,0.3706189,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1308791,0.3706189,0,0,0
1/23/2007 1:00:00 AM,0,0,-23.69846,90,0,0,36.03423,36.03423,0.3094103,0,0,-1,0,0,0,0,0.3094103,0.3403513,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1308791,0.3403513,0,0,0
1/23/2007 2:00:00 AM,0,0,-37.32651,90,0,0,34.73688,34.73688,0.2208447,0,0,-1,0,0,0,0,0.2208447,0.2429292,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1308791,0.2429292,0,0,0
1/23/2007 3:00:00 AM,0.01077842,0.5796914,-50.36053,122.6422,0.007281055,0.03124579,33.76195,33.55016,0.4654734,0.0296835,0,-1,0,0.0296835,105.2632,0,0.4357899,0.506084,0.03124579,0.03124579,0.0296835,0,0,11.80586,0,0,0,0,2.800006,20,0.1308791,0.5120207,0.02499663,0,0.03124579
1/23/2007 4:00:00 AM,0.01793128,7.092699,-62.89793,108.7667,0.0145277,0.06266215,32.78567,32.36343,0.140578,0.05952905,0,-1,0,0.05952905,105.2632,0,0.08104893,0.14273,0.06266215,0.06266215,0.05952905,0,0,11.80586,0,0,0,0,2.800006,20,0.1308791,0.1546358,0.05012972,0,0.06266215
1/23/2007 5:00:00 AM,0.03204753,14.37385,-75.19405,94.71033,0.0259766,0.1125779,31.87078,31.11636,0.1701067,0.1701067,3.67537,0,1.168376,0.1701067,66.18074,0,0,0,0.1125779,0,0,3.505263,3.33,11.80586,0,3.442578,0,3.442578,6.065922,43.32793,0.1321217,0.1871174,0.09006231,5,0.1125779
1/23/2007 6:00:00 AM,0.1058607,22.08196,-87.63559,80.61485,0.08623139,0.3723071,32.59645,30.09055,0.329448,0.329448,3.834711,0,1.211876,0.329448,113.0094,0,0,0,0.3723071,0,0,3.505263,3.33,8.363282,3.09832,3.702307,0,3.702307,9.578238,68.41586,0.1333864,0.3623928,0.2978457,5,3.470627
1/23/2007 7:00:00 AM,0.1497147,29.85638,-100.7386,66.60041,0.1232007,0.531761,32.6552,29.07479,0.8390393,0.8390393,4.344303,0,1.350995,0.8390393,63.37736,0,0,0,0.531761,0,0,3.505263,3.33,4.660975,6.430397,3.861761,0,3.861761,13.24183,94.58429,0.1351732,0.9229432,0.4254088,5,6.962157
1/23/2007 8:00:00 AM,0.2005199,37.27393,-115.1604,52.83278,0.1663801,0.7073585,35.54094,30.69397,0.1530282,0.1530282,0,0,0,0.1530282,462.2406,0,0,0,0.7073585,0.1610823,0.1530282,0,0,0.7992142,9.905981,0.5462762,0,0.5462762,13.76007,98.28602,0.1348623,0.168331,0.5658868,0,10.61334
1/23/2007 9:00:00 AM,0.3652577,43.78724,-131.6621,39.64884,0.3277026,1.325724,44.71886,35.09893,0,0,0,-1,0,0,0,1.072786,0,0,1.325724,0,0,0,0,0.2529381,10.39763,0.2529381,0,0.2529381,14.00003,100,0.1347189,0,1.060579,0,11.72335
1/23/2007 10:00:00 AM,0.7130315,48.67799,-150.8476,27.9546,0.8380007,3.015689,64.63137,39.62458,0,0,0,-1,0,0,0,3.015689,0,0,3.015689,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1347189,0,2.412552,0,13.64096
1/23/2007 11:00:00 AM,0.6761687,51.14063,-172.4853,20.5334,0.783377,2.777317,67.00921,43.58704,3.29909,3.29909,0,-1,0,3.29909,84.18432,0,0,0.2989994,2.777317,3.472727,3.29909,0,0,0,10.62527,0,0.6954099,-0.6954099,13.267,94.76411,0.1347189,3.628999,2.221853,0,13.40259
1/23/2007 12:00:00 PM,0.7078938,50.63574,165.0954,22.21173,0.8346961,2.858584,72.3841,47.31819,0.3808972,0.3808972,0,-1,0,0.3808972,750.4871,1.684962,0,0,2.858584,0.4009444,0.3808972,0,0,0.7726777,9.929864,0.7726777,0,0.7726777,14.00003,100,0.1342826,0.4189869,2.286867,0,12.78845
1/23/2007 1:00:00 PM,0.3797508,47.28294,144.1601,31.56762,0.3413813,1.255754,61.07618,50.91859,0.2868795,0.2868795,0,-1,0,0.2868795,437.7288,0.9537758,0,0,1.255754,0.3019784,0.2868795,0,0,0,10.62527,0,0,0,14.00003,100,0.1342826,0.3155675,1.004603,0,11.88103
1/23/2007 2:00:00 PM,0.3485267,41.76339,125.9004,43.93031,0.3101199,1.131416,62.41899,53.18142,1.349023,1.349023,0,-1,0,1.349023,83.86926,0,2.220446E-16,0,1.131416,1.420025,1.349023,0,0,0,10.62527,0,0.2886087,-0.2886087,13.69581,97.827,0.1342826,1.483926,0.9051328,0,11.75669
1/23/2007 3:00:00 PM,0.387523,34.87853,110.1744,57.3666,0.3548329,1.275687,64.7871,54.19718,0,0,0,-1,0,0,0,0.955011,0,0,1.275687,0,0,0,0,0.3206764,10.33667,0.3206764,0,0.3206764,14.00003,100,0.1341024,0,1.02055,0,11.61235
1/23/2007 4:00:00 PM,0.2053217,27.28913,96.27238,71.2412,0.1698132,0.6278665,60.23195,55.18276,1.806494,1.806494,0,-1,0,1.806494,34.75607,0,2.220446E-16,0,0.6278665,1.901573,1.806494,0,0,0,10.62527,0,1.273707,-1.273707,12.65742,90.40999,0.1341024,1.987144,0.5022932,0,11.25314
1/23/2007 5:00:00 PM,0.02366436,19.494,83.45506,85.29713,0.01922995,0.07337672,54.95757,54.38826,0.5431952,0.5431952,0,-1,0,0.5431952,13.50835,0,1.110223E-16,0,0.07337672,0.5717845,0.5431952,0,0,1.41523,9.351567,0,0.4984078,-0.4984078,12.13206,86.65736,0.1341024,0.5975148,0.05870137,0,9.424944
1/23/2007 6:00:00 PM,0.04160857,11.88942,71.1125,99.39268,0.03363828,0.1301908,52.52595,51.53207,0,0,0,-1,0,0,0,0,0,0,0.1301908,0,0,0,0,1.969016,8.85316,0.1301908,0,0.1301908,12.25557,87.53957,0.1340293,0,0.1041527,0,8.983351
1/23/2007 7:00:00 PM,0.009755701,4.825897,58.77291,113.4077,0.007910473,0.0312474,48.96926,48.73623,1.519564,1.519564,0,-1,0,1.519564,2.056339,0,2.220446E-16,0,0.0312474,1.599541,1.519564,0,0,1.838825,8.970331,0,1.568294,-1.568294,10.60244,75.73155,0.1340293,1.671521,0.02499792,0,9.001579
1/23/2007 8:00:00 PM,0.002178068,0,46.09173,90,0,0,46.3326,46.3326,3.194404,3.194404,0,-1,0,3.194404,0,0,4.440892E-16,0.1838448,0,3.362531,3.194404,0,0,3.581374,7.402038,0,3.362531,-3.362531,7.05802,50.41432,0.1340293,3.513845,0,0,7.402038
1/23/2007 9:00:00 PM,0,0,32.86224,90,0,0,43.97927,43.97927,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.31752,4.039506,0,0,0,7.05802,50.41432,0.1340293,0,0,0,4.039506
1/23/2007 10:00:00 PM,0,0,19.04721,90,0,0,41.52536,41.52536,0.5318061,0.5318061,0,-1,0,0.5318061,0,0,0,0,0,0.5597959,0.5318061,0,0,7.31752,4.039506,0,0.5597959,-0.5597959,6.467943,46.1995,0.1340293,0.5849867,0,0,4.039506
1/23/2007 11:00:00 PM,0,0,4.80063,90,0,0,39.48379,39.48379,0.5055075,0.5055075,0,-1,0,0.5055075,0,0,0,0,0,0.5321132,0.5055075,0,0,7.939515,3.479711,0,0.5321132,-0.5321132,5.907046,42.1931,0.1340293,0.5560583,0,0,3.479711
1/24/2007 12:00:00 AM,0,0,-9.520063,90,0,0,37.84449,37.84449,0.3069535,0.3069535,0,-1,0,0.3069535,0,0,0,0,0,0.3231089,0.3069535,0,0,8.530752,2.947598,0,0.3231089,-0.3231089,5.56646,39.76035,0.1340293,0.3376488,0,0,2.947598
1/24/2007 1:00:00 AM,0,0,-23.68178,90,0,0,36.17503,36.17503,0.03818512,0.03818512,0,-1,0,0.03818512,0,0,0,0,0,0.04019487,0.03818512,0,0,8.889762,2.624489,0,0.04019487,-0.04019487,5.52409,39.45771,0.1340293,0.04200364,0,0,2.624489
1/24/2007 2:00:00 AM,0,0,-37.33669,90,0,0,34.84751,34.84751,0.46785,0.46785,0,-1,0,0.46785,0,0,0,0,0,0.4924737,0.46785,0,0,8.934422,2.584294,0,0.4924737,-0.4924737,5.004978,35.74977,0.1340293,0.514635,0,0,2.584294
1/24/2007 3:00:00 AM,0.02100382,0.3563845,-50.3927,122.7564,0.001773534,0.007612884,33.71237,33.66078,0.1663379,0.1663379,0,-1,0,0.1663379,4.576758,0,2.775558E-17,0,0.007612884,0.1750925,0.1663379,0,0,9.481616,2.09182,0,0.1674796,-0.1674796,4.828439,34.48878,0.1340293,0.1829717,0.006090307,0,2.099433
1/24/2007 4:00:00 AM,0.02669731,6.872427,-62.94709,108.8587,0.0215634,0.09287123,33.07077,32.44389,0.4193186,0.4193186,0,-1,0,0.4193186,22.14813,0,5.551115E-17,0,0.09287123,0.441388,0.4193186,0,0,9.667705,1.92434,0,0.3485168,-0.3485168,4.46107,31.86472,0.1340293,0.4612505,0.07429699,0,2.017212
1/24/2007 5:00:00 AM,0.05497281,14.15625,-75.25556,94.78282,0.04439642,0.1917622,32.51707,31.22699,0,0,0,0,0,0,0,0,0,0,0.1917622,0,0,0,0,10.05494,1.575824,0.1917622,0,0.1917622,4.642991,33.16416,0.1339219,0,0.1534097,0,1.767586
1/24/2007 6:00:00 AM,0.08670595,21.86568,-87.70485,80.66798,0.07064999,0.3056092,32.23354,30.18106,0.2357662,0.2357662,0,0,0,0.2357662,129.6239,0,0,0,0.3056092,0.2481749,0.2357662,0,0,9.863183,1.74841,0.05743428,0,0.05743428,4.697478,33.55335,0.1338898,0.2593428,0.2444874,0,2.054019
1/24/2007 7:00:00 AM,0.2140516,29.63941,-100.8098,66.63205,0.1784772,0.7635205,34.35955,29.1653,0.9208508,0.9208508,0,0,0,0.9208508,82.91467,0,1.110223E-16,0,0.7635205,0.9693167,0.9208508,0,0,9.805749,1.8001,0,0.2057962,-0.2057962,4.48055,32.00386,0.1338898,1.012936,0.6108164,0,2.563621
1/24/2007 8:00:00 AM,0.3543483,37.05412,-115.2242,52.83738,0.3197114,1.326361,40.12395,30.77442,1.902063,1.902063,5,0,1.53,1.902063,69.73276,0,0,0,1.326361,0,0,3.097937,2.94304,10.03441,1.594304,4.269401,0,4.269401,8.530859,60.93459,0.1362131,2.092269,1.061089,5,2.920665
1/24/2007 9:00:00 AM,0.5899869,43.5635,-131.7021,39.61441,0.642864,2.463354,54.24051,35.21962,1.360126,1.360126,0,-1,0,1.360126,181.1122,0,0,0,2.463354,1.431711,1.360126,0,0,5.76501,5.436765,1.031643,0,1.031643,9.509562,67.9253,0.1356386,1.496138,1.970683,0,7.900119
1/24/2007 10:00:00 AM,0.5247169,48.45245,-150.8393,27.85611,0.5405036,2.052725,55.75753,39.74527,2.170087,2.170087,0,-1,0,2.170087,94.59184,0,0,0,2.052725,2.284302,2.170087,0,0,4.733367,6.365244,0,0.2315767,-0.2315767,9.265458,66.18171,0.1356386,2.387095,1.64218,0,8.417969
1/24/2007 11:00:00 AM,0.5784607,50.92068,-172.4054,20.34128,0.6229393,2.275034,62.25066,43.69767,0,0,0,-1,0,0,0,0,0,0,2.275034,0,0,0,0,4.990674,6.133667,2.275034,0,2.275034,11.42375,81.59801,0.1343886,0,1.820027,0,8.408701
1/24/2007 12:00:00 PM,0.4354398,50.43157,165.2464,21.98976,0.4078034,1.513795,59.57803,47.45899,0,0,0,-1,0,0,0,0,0,0,1.513795,0,0,0,0,2.715641,8.181197,1.513795,0,1.513795,12.85986,91.85593,0.1335695,0,1.211036,0,9.694992
1/24/2007 1:00:00 PM,0.3301164,47.10019,144.3548,31.38713,0.2864242,1.06327,59.57125,51.05939,0.4561962,0.4561962,0,-1,0,0.4561962,233.073,0,0,0,1.06327,0.4802065,0.4561962,0,0,1.201846,9.543612,0.5830635,0,0.5830635,13.413,95.80695,0.1332567,0.5018159,0.850616,0,10.60688
1/24/2007 2:00:00 PM,0.321515,41.60013,126.1089,43.78806,0.2809018,1.029449,61.68443,53.32222,1.975354,1.975354,0,-1,0,1.975354,52.11466,4.440892E-16,0,0,1.029449,2.07932,1.975354,0,0,0.6187829,10.06837,0,1.049871,-1.049871,12.30634,87.90224,0.1332567,2.17289,0.8235594,0,11.09782
1/24/2007 3:00:00 PM,0.2551833,34.72851,110.3796,57.25235,0.2164313,0.797589,60.77617,54.33797,2.090034,2.090034,0,-1,0,2.090034,38.16152,0,0,0,0.797589,2.200036,2.090034,0,0,1.785306,9.018498,0,1.402447,-1.402447,10.82803,77.3429,0.1332567,2.299038,0.6380712,0,9.816088
1/24/2007 4:00:00 PM,0.1222946,27.14536,96.46791,71.14906,0.1003109,0.3752343,58.30146,55.32356,0,0,0,-1,0,0,0,0,0,0,0.3752343,0,0,0,0,3.343581,7.616051,0.3752343,0,0.3752343,11.18401,79.8856,0.1330562,0,0.3001875,0,7.991285
1/24/2007 5:00:00 PM,0.1751461,19.35022,83.63941,85.22456,0.1319167,0.493036,58.4457,54.52906,2.112224,2.112224,0,-1,0,2.112224,23.34204,0,0,0,0.493036,2.223393,2.112224,0,0,2.968347,7.953762,0,1.730357,-1.730357,9.36005,66.85737,0.1330562,2.323446,0.3944288,0,8.446798
1/24/2007 6:00:00 PM,0.04451913,11.74034,71.28551,99.33947,0.03596423,0.1389994,52.76585,51.70304,2.641325,2.641325,0,-1,0,2.641325,5.262486,0,0,0,0.1389994,2.780342,2.641325,0,0,4.890966,6.223404,0,2.641343,-2.641343,6.57583,46.97012,0.1330562,2.905457,0.1111995,0,6.362404
1/24/2007 7:00:00 PM,0.01920513,4.667252,58.93388,113.376,0.01550301,0.06111208,49.33387,48.87703,1.450369,1.450369,0,-1,0,1.450369,4.213553,0,0,0,0.06111208,1.526704,1.450369,0,0,7.825792,3.582062,0,1.465592,-1.465592,5.030961,35.93536,0.1330562,1.595406,0.04888966,0,3.643174
1/24/2007 8:00:00 PM,0.002475314,0,46.23852,90,0,0,46.4734,46.4734,1.238165,1.238165,0,-1,0,1.238165,0,0,2.220446E-16,0,0,1.303331,1.238165,0,0,9.454227,2.11647,0,1.303331,-1.303331,3.657129,26.1223,0.1330562,1.361981,0,0,2.11647
1/24/2007 9:00:00 PM,0,0,32.991,90,0,0,44.09995,44.09995,1.271416,0.7724813,0,-1,0,0.7724813,0,0,0.4989346,0.6260762,0,0.8131382,0.7724813,0,0,10.90237,0.8131382,0,0.8131382,-0.8131382,2.800006,20,0.1330562,1.398558,0,0,0.8131382
1/24/2007 10:00:00 PM,0,0,19.15285,90,0,0,41.63598,41.63598,0.3529103,0,0,-1,0,0,0,0,0.3529103,0.3882013,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1330562,0.3882013,0,0,0
1/24/2007 11:00:00 PM,0,0,4.878288,90,0,0,39.60447,39.60447,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1330562,0,0,0,0
1/25/2007 12:00:00 AM,0,0,-9.476115,90,0,0,37.93501,37.93501,0.03201615,0,0,-1,0,0,0,0,0.03201615,0.03521776,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1330562,0.03521776,0,0,0
1/25/2007 1:00:00 AM,0,0,-23.66882,90,0,0,36.28566,36.28566,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1330562,0,0,0,0
1/25/2007 2:00:00 AM,0,0,-37.35115,90,0,0,34.92796,34.92796,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1330562,0,0,0,0
1/25/2007 3:00:00 AM,0.01054737,0.1288653,-50.42958,122.8691,0.005002861,0.02145517,33.88678,33.74124,0.5627019,0.02038241,0,-1,0,0.02038241,105.2632,0,0.5423195,0.6148956,0.02145517,0.02145517,0.02038241,0,0,11.80586,0,0,0,0,2.800006,20,0.1330562,0.6189721,0.01716414,0,0.02145517
1/25/2007 4:00:00 AM,0.07380872,6.6483,-63.00124,108.9488,0.0437758,0.1878235,33.79776,32.52434,0,0,0,-1,0,0,0,0,0,0,0.1878235,0,0,0,0,11.80586,0,0.1878235,0,0.1878235,2.978191,21.27275,0.132956,0,0.1502588,0,0.1878235
1/25/2007 5:00:00 AM,0.1735355,13.93505,-75.3223,94.85296,0.08199584,0.3520034,33.69245,31.30745,0.2938245,0.2938245,3.799088,0,1.202151,0.2938245,119.8006,0,0,0,0.3520034,0,0,3.505263,3.33,11.61804,0.1690411,3.682003,0,3.682003,6.471246,46.22309,0.1340764,0.323207,0.2816027,5,0.5210445
1/25/2007 6:00:00 AM,0.4059396,21.64589,-87.77956,80.71847,0.2066882,0.8752691,36.2865,30.26152,0.1076919,0.1076919,3.612955,0,1.151337,0.1076919,812.7532,4.440892E-16,0,0,0.8752691,0,0,3.505263,3.33,7.936033,3.482844,4.205269,0,4.205269,10.46071,74.71924,0.1346705,0.1184611,0.7002153,5,4.358113
1/25/2007 7:00:00 AM,0.6880161,29.41884,-100.8867,66.66074,0.5888053,2.357731,46.5569,29.24576,0.7467148,0.7467148,2.192013,0,0.7634194,0.7467148,315.7473,0,0,0,2.357731,0,0,1.445298,1.373033,3.730764,7.267586,3.730764,0,3.730764,14.00003,100,0.1338408,0.8213862,1.886185,5,9.625318
1/25/2007 8:00:00 AM,0.7586218,36.83047,-115.2939,52.83871,0.7960243,3.047199,54.41074,30.85488,2.895849,2.895849,0,0,0,2.895849,105.2264,0,0,0,3.047199,3.048262,2.895849,0,0,0,10.62527,0,0.001063099,-0.001063099,13.99891,99.992,0.1338408,3.185434,2.437759,0,13.67247
1/25/2007 9:00:00 AM,0.8385221,43.33545,-131.7483,39.57631,0.971737,3.504416,64.2896,35.30007,0.4224159,0.4224159,0,-1,0,0.4224159,829.6127,3.058586,0,0,3.504416,0.4446483,0.4224159,0,0,0.001181221,10.62421,0.001181221,0,0.001181221,14.00003,100,0.1338401,0.4646574,2.803532,0,14.12863
