Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/25/2007 10:00:00 AM,0.8759125,48.22196,-150.837,27.75325,1.066871,3.665761,71.88094,39.85589,0.1678886,0.1678886,0,-1,0,0.1678886,2183.448,3.489036,0,0,3.665761,0.1767249,0.1678886,0,0,0,10.62527,0,0,0,14.00003,100,0.1338401,0.1846775,2.932609,0,14.29103
1/25/2007 11:00:00 AM,0.9238445,50.69506,-172.3308,20.14357,1.14923,3.77802,78.50106,43.81835,1.93912,1.93912,0,-1,0,1.93912,194.8316,1.736841,0,0,3.77802,2.041179,1.93912,0,0,0,10.62527,0,0,0,14.00003,100,0.1338401,2.133033,3.022416,0,14.40329
1/25/2007 12:00:00 PM,1.128603,50.22111,165.3936,21.76385,0.9975697,3.297699,77.68571,47.59978,2.632825,2.632825,0,-1,0,2.632825,125.2532,0.5263037,0,0,3.297699,2.771395,2.632825,0,0,0,10.62527,0,0,0,14.00003,100,0.1338401,2.896108,2.638159,0,13.92297
1/25/2007 1:00:00 PM,0.7209691,46.91082,144.5474,31.20576,0.8528811,2.834316,76.9062,51.20019,0.4603677,0.4603677,0,-1,0,0.4603677,615.6634,2.349718,0,0,2.834316,0.4845976,0.4603677,0,0,0,10.62527,0,0,0,14.00003,100,0.1338401,0.5064045,2.267452,0,13.45959
1/25/2007 2:00:00 PM,0.3187376,41.43018,126.3168,43.6465,0.2783839,1.019807,61.75072,53.46302,0.8768218,0.8768218,0,-1,0,0.8768218,116.3073,0.09683716,0,0,1.019807,0.9229703,0.8768218,0,0,0,10.62527,0,0,0,14.00003,100,0.1338401,0.964504,0.815846,0,11.64508
1/25/2007 3:00:00 PM,0.3313969,34.5719,110.5852,57.13958,0.2947012,1.069581,63.26313,54.47877,0,0,0,-1,0,0,0,1.069581,0,0,1.069581,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1338401,0,0.8556649,0,11.69486
1/25/2007 4:00:00 PM,0.5717899,26.99512,96.6642,71.05892,0.4395911,1.542549,68.625,55.46436,0,0,0,-1,0,0,0,1.542549,0,0,1.542549,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1338401,0,1.23404,0,12.16782
1/25/2007 5:00:00 PM,0.2731917,19.20004,83.82464,85.15434,0.1329909,0.4965034,58.62904,54.67991,0,0,0,-1,0,0,0,0.4965034,0,0,0.4965034,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1338401,0,0.3972027,0,11.12178
1/25/2007 6:00:00 PM,0.2338721,11.58492,71.4593,99.28891,0.02143094,0.08296807,52.47701,51.84384,0,0,0,-1,0,0,0,0.08296807,0,0,0.08296807,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1338401,0,0.06637446,0,10.70824
1/25/2007 7:00:00 PM,0.05595371,4.502284,59.09536,113.3472,0.02748989,0.1080588,49.82823,49.01782,2.024641,2.024641,0,-1,0,2.024641,5.337182,0,0,0,0.1080588,2.131201,2.024641,0,0,0,10.62527,0,2.023142,-2.023142,11.86745,84.76732,0.1338401,2.227105,0.08644702,0,10.73333
1/25/2007 8:00:00 PM,0.002485775,0,46.3854,90,0,0,46.6142,46.6142,0.6604443,0.6604443,0,-1,0,0.6604443,0,0,1.110223E-16,0,0,0.6952046,0.6604443,0,0,2.247936,8.602132,0,0.6952046,-0.6952046,11.13464,79.53297,0.1338401,0.7264888,0,0,8.602132
1/25/2007 9:00:00 PM,0,0,33.11926,90,0,0,44.24075,44.24075,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.020386,7.906927,0,0,0,11.13464,79.53297,0.1338401,0,0,0,7.906927
1/25/2007 10:00:00 PM,0,0,19.25724,90,0,0,41.74661,41.74661,0.1432618,0.1432618,0,-1,0,0.1432618,0,0,2.775558E-17,0,0,0.1508019,0.1432618,0,0,3.020386,7.906927,0,0.1508019,-0.1508019,10.97568,78.39755,0.1338401,0.157588,0,0,7.906927
1/25/2007 11:00:00 PM,0,0,4.953836,90,0,0,39.7151,39.7151,0.2367959,0.2367959,0,-1,0,0.2367959,0,0,0,0,0,0.2492588,0.2367959,0,0,3.187943,7.756125,0,0.2492588,-0.2492588,10.71294,76.52083,0.1338401,0.2604755,0,0,7.756125
1/26/2007 12:00:00 AM,0,0,-9.435191,90,0,0,38.07581,38.07581,0.5506573,0.5506573,0,-1,0,0.5506573,0,0,1.110223E-16,0,0,0.5796393,0.5506573,0,0,3.464897,7.506866,0,0.5796393,-0.5796393,10.10194,72.1566,0.1338401,0.605723,0,0,7.506866
1/26/2007 1:00:00 AM,0,0,-23.65963,90,0,0,36.40634,36.40634,0.07994413,0.07994413,0,-1,0,0.07994413,0,0,0,0,0,0.08415172,0.07994413,0,0,4.108941,6.927227,0,0.08415172,-0.08415172,10.01324,71.523,0.1338401,0.08793854,0,0,6.927227
1/26/2007 2:00:00 AM,0,0,-37.36995,90,0,0,35.04865,35.04865,0.1390971,0.1390971,0,-1,0,0.1390971,0,0,0,0,0,0.146418,0.1390971,0,0,4.202443,6.843076,0,0.146418,-0.146418,9.858902,70.42059,0.1338401,0.1530068,0,0,6.843076
1/26/2007 3:00:00 AM,0.01297976,0,-50.47118,90,0,0,33.83175,33.83175,0.3581812,0.3581812,0,-1,0,0.3581812,0,0,0,0,0,0.3770329,0.3581812,0,0,4.365129,6.696658,0,0.3770329,-0.3770329,9.461474,67.58183,0.1338401,0.3939994,0,0,6.696658
1/26/2007 4:00:00 AM,0.1094651,6.420399,-63.0604,109.0368,0.01679336,0.07231499,33.10308,32.61485,0,0,0,-1,0,0,0,0,0,0,0.07231499,0,0,0,0,4.784055,6.319624,0.07231499,0,0.07231499,9.530079,68.07185,0.1338031,0,0.05785199,0,6.39194
1/26/2007 5:00:00 AM,0.2271948,13.7103,-75.39426,94.92068,0.03788259,0.1636425,32.49874,31.39796,0,0,0,0,0,0,0,0,0,0,0.1636425,0,0,0,0,4.71174,6.384708,0.1636425,0,0.1636425,9.685324,69.18075,0.1337193,0,0.130914,0,6.548351
1/26/2007 6:00:00 AM,0.5064924,21.42265,-87.85972,80.76624,0.2529252,1.062856,37.73375,30.35203,0.2116623,0.2116623,0,0,0,0.2116623,502.1471,0,0,0,1.062856,0.2228024,0.2116623,0,0,4.548098,6.531986,0.8400536,0,0.8400536,10.48227,74.8732,0.1332909,0.2328285,0.8502848,0,7.594842
1/26/2007 7:00:00 AM,0.7178175,29.19477,-100.9692,66.68646,0.4435792,1.818262,42.33202,29.33627,0,0,0,0,0,0,0,0,0,0,1.818262,0,0,0,0,3.708044,7.288034,1.818262,0,1.818262,12.20722,87.19428,0.1323731,0,1.45461,0,9.106297
1/26/2007 8:00:00 AM,0.8531356,36.60304,-115.3695,52.8368,0.6599271,2.585015,50.44018,30.97556,1.517444,1.517444,0,0,0,1.517444,170.3533,0,0,0,2.585015,1.597309,1.517444,0,0,1.889782,8.924471,0.9877064,0,0.9877064,13.14424,93.88727,0.1318797,1.669188,2.068012,0,11.50949
1/26/2007 9:00:00 AM,1.019627,43.10319,-131.8005,39.53458,0.8334811,3.082448,60.19244,35.4107,0.01771029,0.01771029,0,-1,0,0.01771029,17404.84,2.16173,0,0,3.082448,0.01864241,0.01771029,0,0,0.9020756,9.813406,0.9020756,0,0.9020756,14.00003,100,0.1314324,0.01948132,2.465958,0,12.89585
1/26/2007 10:00:00 AM,1.332431,47.98662,-150.8407,27.6461,0.9524468,3.344014,68.53957,40.02686,0.5554062,0.5554062,0,-1,0,0.5554062,602.0845,2.759376,0,0,3.344014,0.5846381,0.5554062,0,0,0,10.62527,0,0,0,14.00003,100,0.1314324,0.6109467,2.675211,0,13.96929
1/26/2007 11:00:00 AM,1.375124,50.46385,-172.2616,19.94031,1.008732,3.410106,74.34999,44.00944,0,0,0,-1,0,0,0,3.410106,0,0,3.410106,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1314324,0,2.728085,0,14.03538
1/26/2007 12:00:00 PM,1.448995,50.00442,165.5369,21.53411,0.9985077,3.296916,77.85901,47.74059,0,0,0,-1,0,0,0,3.296916,0,0,3.296916,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1314324,0,2.637533,0,13.92219
1/26/2007 1:00:00 PM,1.315404,46.71488,144.738,31.02369,0.9224687,3.018174,79.19588,51.34099,0.9198415,0.9198415,0,-1,0,0.9198415,328.1189,2.04992,0,0,3.018174,0.9682542,0.9198415,0,0,0,10.62527,0,0,0,14.00003,100,0.1314324,1.011826,2.414539,0,13.64345
1/26/2007 2:00:00 PM,1.232029,41.25359,126.5241,43.50578,0.7857889,2.604134,77.31562,53.62393,0,0,0,-1,0,0,0,2.604134,0,0,2.604134,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1314324,0,2.083307,0,13.22941
1/26/2007 3:00:00 PM,0.8440578,34.40871,110.7909,57.02841,0.5977636,2.044625,72.57316,54.61957,0.8056651,0.8056651,0,-1,0,0.8056651,253.781,1.196557,0,0,2.044625,0.8480686,0.8056651,0,0,0,10.62527,0,0,0,14.00003,100,0.1314324,0.8862317,1.6357,0,12.6699
1/26/2007 4:00:00 PM,0.717169,26.83841,96.86114,70.97086,0.3711639,1.318216,66.73022,55.63533,1.887089,1.887089,0,-1,0,1.887089,69.85445,0,0,0,1.318216,1.98641,1.887089,0,0,0,10.62527,0,0.6681939,-0.6681939,13.29569,94.96902,0.1314324,2.075798,1.054573,0,11.94349
1/26/2007 5:00:00 PM,0.4236541,19.04349,84.01064,85.08654,0.1410068,0.5250673,59.05963,54.871,1.542246,1.542246,0,-1,0,1.542246,34.04562,0,0,0,0.5250673,1.623417,1.542246,0,0,0.7424377,9.95708,0,1.09835,-1.09835,12.13793,86.69931,0.1314324,1.696471,0.4200539,0,10.48215
1/26/2007 6:00:00 PM,0.3031798,11.42317,71.63377,99.24105,0.02269397,0.08775169,52.68541,52.01481,0,0,0,-1,0,0,0,0,0,0,0.08775169,0,0,0,0,1.962827,8.85873,0.08775169,0,0.08775169,12.22118,87.29394,0.131389,0,0.07020135,0,8.946482
1/26/2007 7:00:00 PM,0.09476575,4.331022,59.25729,113.3214,0.00803317,0.03164981,49.42553,49.18879,1.261118,1.261118,0,-1,0,1.261118,2.509664,0,0,0,0.03164981,1.327492,1.261118,0,0,1.875075,8.937707,0,1.295843,-1.295843,10.85524,77.53725,0.131389,1.38723,0.02531985,0,8.969357
1/26/2007 8:00:00 PM,0.001316077,0,46.5323,90,0,0,46.78517,46.78517,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.3149,7.641864,0,0,0,10.85524,77.53725,0.131389,0,0,0,7.641864
1/26/2007 9:00:00 PM,0,0,33.24695,90,0,0,44.38155,44.38155,0.60895,0.60895,0,-1,0,0.60895,0,0,0,0,0,0.641,0.60895,0,0,3.3149,7.641864,0,0.641,-0.641,10.17956,72.71103,0.131389,0.669845,0,0,7.641864
1/26/2007 10:00:00 PM,0,0,19.36031,90,0,0,41.88741,41.88741,0.4984539,0.4984539,0,-1,0,0.4984539,0,0,1.110223E-16,0,0,0.5246883,0.4984539,0,0,4.027122,7.000864,0,0.5246883,-0.5246883,9.626494,68.76054,0.131389,0.5482993,0,0,7.000864
1/26/2007 11:00:00 PM,0,0,5.027215,90,0,0,39.85589,39.85589,0.2531037,0.2531037,0,-1,0,0.2531037,0,0,5.551115E-17,0,0,0.266425,0.2531037,0,0,4.610109,6.476176,0,0.266425,-0.266425,9.345657,66.75456,0.131389,0.2784141,0,0,6.476176
1/27/2007 12:00:00 AM,0,0,-9.397343,90,0,0,38.18643,38.18643,0.5275806,0.5275806,0,-1,0,0.5275806,0,0,0,0,0,0.555348,0.5275806,0,0,4.906137,6.209751,0,0.555348,-0.555348,8.76027,62.57323,0.131389,0.5803386,0,0,6.209751
1/27/2007 1:00:00 AM,0,0,-23.65424,90,0,0,36.54714,36.54714,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.52319,5.654403,0,0,0,8.76027,62.57323,0.131389,0,0,0,5.654403
1/27/2007 2:00:00 AM,0,0,-37.39312,90,0,0,35.15928,35.15928,0.5784821,0.5784821,0,-1,0,0.5784821,0,0,1.110223E-16,0,0,0.6089285,0.5784821,0,0,5.52319,5.654403,0,0.6089285,-0.6089285,8.118402,57.98848,0.131389,0.6363303,0,0,5.654403
1/27/2007 3:00:00 AM,0.01162412,0,-50.51754,90,0,0,33.97255,33.97255,0.1203582,0.1203582,0,-1,0,0.1203582,0,0,0,0,0,0.1266928,0.1203582,0,0,6.199778,5.045475,0,0.1266928,-0.1266928,7.984857,57.03458,0.131389,0.132394,0,0,5.045475
1/27/2007 4:00:00 AM,0.04960318,6.188806,-63.12457,109.1226,0.037808,0.1621692,33.85552,32.75565,0.1796333,0.1796333,0,-1,0,0.1796333,90.27789,0,2.775558E-17,0,0.1621692,0.1890877,0.1796333,0,0,6.340547,4.918782,0,0.02691854,-0.02691854,7.956482,56.8319,0.131389,0.1975967,0.1297353,0,5.080951
1/27/2007 5:00:00 AM,0.06981006,13.4821,-75.47145,94.98592,0.05615641,0.2417708,33.14124,31.50858,0.5637112,0.5637112,0,0,0,0.5637112,42.88913,0,1.110223E-16,0,0.2417708,0.5933802,0.5637112,0,0,6.370457,4.891863,0,0.3516094,-0.3516094,7.585853,54.18456,0.131389,0.6200823,0.1934166,0,5.133634
1/27/2007 6:00:00 AM,0.1885244,21.19605,-87.94528,80.81128,0.1484094,0.6333788,34.81365,30.49283,0.2531658,0.2531658,0,0,0,0.2531658,250.1834,0,0,0,0.6333788,0.2664903,0.2531658,0,0,6.761134,4.540254,0.3668885,0,0.3668885,7.933914,56.6707,0.1312081,0.2784824,0.506703,0,5.173633
1/27/2007 7:00:00 AM,0.172879,28.96725,-101.0574,66.70921,0.1428977,0.6136411,33.63331,29.47707,0.9089556,0.9089556,0,0,0,0.9089556,67.51057,0,1.110223E-16,0,0.6136411,0.9567954,0.9089556,0,0,6.394245,4.870453,0,0.3431543,-0.3431543,7.572198,54.08702,0.1312081,0.9998512,0.4909129,0,5.484095
1/27/2007 8:00:00 AM,0.2833234,36.37192,-115.451,52.83164,0.2446508,1.025198,38.25972,31.11636,1.502262,1.502262,0,0,0,1.502262,68.24359,0,0,0,1.025198,1.581328,1.502262,0,0,6.775528,4.527299,0,0.5561308,-0.5561308,6.985984,49.89979,0.1312081,1.652488,0.820158,0,5.552496
1/27/2007 9:00:00 AM,0.3527636,42.86678,-131.8587,39.48927,0.3161377,1.277914,44.86321,35.58167,2.423656,2.423656,0,-1,0,2.423656,52.72672,0,0,0,1.277914,2.551216,2.423656,0,0,7.393451,3.971168,0,1.273302,-1.273302,5.643806,40.31282,0.1312081,2.666021,1.022331,0,5.249082
1/27/2007 10:00:00 AM,0.2073764,47.74649,-150.8502,27.53472,0.1723254,0.6949778,45.27902,40.21795,1.171874,1.171874,0,-1,0,1.171874,59.30481,0,2.220446E-16,0,0.6949778,1.233552,1.171874,0,0,8.808231,2.697866,0,0.5385742,-0.5385742,5.076099,36.25778,0.1312081,1.289062,0.5559822,0,3.392844
1/27/2007 11:00:00 AM,0.224202,50.22712,-172.1977,19.73157,0.1866009,0.7339915,49.71107,44.21058,1.584883,1.584883,0,-1,0,1.584883,46.31203,0,2.220446E-16,0,0.7339915,1.668298,1.584883,0,0,9.406647,2.159292,0,0.9343064,-0.9343064,4.091254,29.22318,0.1312081,1.743371,0.5871933,0,2.893283
1/27/2007 12:00:00 PM,0.3355722,49.78157,165.6761,21.30064,0.2911286,1.100327,56.57211,47.94172,1.3342,1.3342,0,-1,0,1.3342,82.47092,0,0,0.09482182,1.100327,1.404421,1.3342,0,0,10.44477,1.224985,0,0.3040941,-0.3040941,3.77071,26.93359,0.1312081,1.46762,0.8802617,0,2.325312
1/27/2007 1:00:00 PM,0.2363021,46.51242,144.9261,30.84108,0.1971426,0.7415299,57.38016,51.53207,2.111191,1.5793,0,-1,0,1.5793,46.95307,0,0.5318905,1.306572,0.7415299,1.662421,1.5793,0,0,10.78265,0.9208913,0,0.9208913,-0.9208913,2.800006,20,0.1312081,2.322309,0.5932239,0,1.662421
1/27/2007 2:00:00 PM,0.1053601,41.0704,126.7305,43.36602,0.0866479,0.327894,56.3631,53.7949,0,0,0,-1,0,0,0,0,0,0,0.327894,0,0,0,0,11.80586,0,0.327894,0,0.327894,3.111073,22.22191,0.1310468,0,0.2623152,0,0.327894
1/27/2007 3:00:00 PM,0.2708674,34.23898,110.9968,56.91897,0.2327052,0.8524837,61.74852,54.82071,1.974882,1.090209,0,-1,0,1.090209,78.19453,0,0.884673,1.730049,0.8524837,1.147588,1.090209,0,0,11.47797,0.2951046,0,0.2951046,-0.2951046,2.800006,20,0.1310468,2.17237,0.681987,0,1.147588
1/27/2007 4:00:00 PM,0.323673,26.67526,97.05859,70.88496,0.2669942,0.9658149,63.79842,55.83647,0,0,0,-1,0,0,0,0,0,0,0.9658149,0,0,0,0,11.80586,0,0.9658149,0,0.9658149,3.716258,26.54465,0.1305739,0,0.772652,0,0.9658149
1/27/2007 5:00:00 PM,0.2036061,18.88058,84.19731,85.02122,0.1395212,0.5191367,59.1869,55.04197,0,0,0,-1,0,0,0,0,0,0,0.5191367,0,0,0,0,10.84004,0.8692334,0.5191367,0,0.5191367,4.208755,30.06247,0.1303212,0,0.4153093,0,1.38837
1/27/2007 6:00:00 PM,0.05500827,11.25513,71.80885,99.19592,0.04429456,0.1704402,53.52575,52.21595,0,0,0,-1,0,0,0,0,0,0,0.1704402,0,0,0,0,10.32091,1.336456,0.1704402,0,0.1704402,4.370448,31.21742,0.1302384,0,0.1363522,0,1.506897
1/27/2007 7:00:00 PM,0.009115353,4.153499,59.41956,113.2985,0.007389405,0.02908824,49.57756,49.35976,2.286878,1.442994,0,-1,0,1.442994,2.015826,0,0.8438841,1.094679,0.02908824,1.518941,1.442994,0,0,10.15047,1.489853,0,1.489853,-1.489853,2.800006,20,0.1302384,2.515566,0.0232706,0,1.518941
1/27/2007 8:00:00 PM,0.0004921298,0,46.67916,90,0,0,46.95613,46.95613,0.4021783,0,0,-1,0,0,0,0,0.4021783,0.4423962,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1302384,0.4423962,0,0,0
1/27/2007 9:00:00 PM,0,0,33.374,90,0,0,44.55251,44.55251,2.165188,0,0,-1,0,0,0,0,2.165188,2.381707,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1302384,2.381707,0,0,0
1/27/2007 10:00:00 PM,0,0,19.46201,90,0,0,42.00809,42.00809,0.5393831,0,0,-1,0,0,0,0,0.5393831,0.5933214,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1302384,0.5933214,0,0,0
1/27/2007 11:00:00 PM,0,0,5.098367,90,0,0,39.99669,39.99669,0.1482562,0,0,-1,0,0,0,0,0.1482562,0.1630818,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1302384,0.1630818,0,0,0
1/28/2007 12:00:00 AM,0,0,-9.362623,90,0,0,38.3574,38.3574,0.2187198,0,0,-1,0,0,0,0,0.2187198,0.2405917,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1302384,0.2405917,0,0,0
1/28/2007 1:00:00 AM,0,0,-23.65271,90,0,0,36.68794,36.68794,0.3466201,0,0,-1,0,0,0,0,0.3466201,0.3812821,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1302384,0.3812821,0,0,0
1/28/2007 2:00:00 AM,0,0,-37.42068,90,0,0,35.30007,35.30007,0.3737461,0,0,-1,0,0,0,0,0.3737461,0.4111207,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1302384,0.4111207,0,0,0
1/28/2007 3:00:00 AM,0.01052198,0,-50.56866,90,0,0,34.08318,34.08318,0.1667747,0,0,-1,0,0,0,0,0.1667747,0.1834521,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1302384,0.1834521,0,0,0
1/28/2007 4:00:00 AM,0.1145331,5.953601,-63.19377,109.2061,0.01114697,0.04797886,33.19037,32.86628,0.1728125,0.04557992,0,-1,0,0.04557992,105.2632,0,0.1272326,0.1809778,0.04797886,0.04797886,0.04557992,0,0,11.80586,0,0,0,0,2.800006,20,0.1302384,0.1900938,0.03838309,0,0.04797886
1/28/2007 5:00:00 AM,0.2159803,13.25052,-75.55385,95.04862,0.0390393,0.1684157,32.75385,31.61921,0.1322061,0.1322061,3.637469,0,1.158029,0.1322061,127.3888,0,0,0,0.1684157,0,0,3.505263,3.33,11.80586,0,3.498416,0,3.498416,6.118894,43.7063,0.1312263,0.1454267,0.1347325,5,0.1684157
1/28/2007 6:00:00 AM,0.03627937,20.96615,-88.03625,80.85355,0.02953818,0.1282848,31.46102,30.60345,0.1528412,0.1528412,3.658104,0,1.163662,0.1528412,83.93337,4.440892E-16,0,0,0.1282848,0,0,3.505263,3.33,8.307445,3.148574,3.458285,0,3.458285,9.399711,67.14066,0.1322311,0.1681253,0.1026278,5,3.276859
1/28/2007 7:00:00 AM,0.2860211,28.73636,-101.1512,66.72895,0.2453072,1.036307,36.74115,29.5877,0.771383,0.771383,4.276646,0,1.332524,0.771383,134.3441,0,0,0,1.036307,0,0,3.505263,3.33,4.84916,6.26103,4.366307,0,4.366307,13.54195,96.72805,0.1334493,0.8485213,0.8290459,5,7.297338
1/28/2007 8:00:00 AM,0.3745243,36.13718,-115.5382,52.82325,0.3480872,1.433741,41.44773,31.25716,0.8620261,0.8620261,0,0,0,0.8620261,166.3222,0.04349258,0,0,1.433741,0.9073959,0.8620261,0,0,0.4828524,10.19071,0.4828524,0,0.4828524,14.00003,100,0.1332193,0.9482287,1.146993,0,11.62445
1/28/2007 9:00:00 AM,0.5887941,42.62628,-131.9228,39.44042,0.6553438,2.49769,55.15742,35.75264,1.681696,1.681696,0,-1,0,1.681696,148.5221,0.7274843,0,0,2.49769,1.770206,1.681696,0,0,0,10.62527,0,0,0,14.00003,100,0.1332193,1.849865,1.998152,0,13.12296
1/28/2007 10:00:00 AM,0.7539243,47.50165,-150.8657,27.41918,0.920755,3.245145,67.93942,40.38892,0,0,0,-1,0,0,0,3.245145,0,0,3.245145,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1332193,0,2.596116,0,13.87042
1/28/2007 11:00:00 AM,0.3352668,49.98495,-172.1392,19.5174,0.2909051,1.122734,53.01021,44.41172,1.648905,1.648905,0,-1,0,1.648905,68.08964,0,0,0,1.122734,1.73569,1.648905,0,0,0,10.62527,0,0.6129562,-0.6129562,13.35392,95.38492,0.1332193,1.813796,0.898187,0,11.74801
1/28/2007 12:00:00 PM,0.5721155,49.55264,165.8112,21.06358,0.625102,2.218266,66.86068,48.17303,0.9765679,0.9765679,0,-1,0,0.9765679,227.1492,0.5092372,0,0,2.218266,1.027966,0.9765679,0,0,0.6810624,10.01232,0.6810624,0,0.6810624,14.00003,100,0.1328962,1.074225,1.774613,0,12.23058
1/28/2007 1:00:00 PM,0.5357608,46.30349,145.1119,30.65811,0.5703984,1.999158,68.81261,51.73321,0,0,0,-1,0,0,0,1.999158,0,0,1.999158,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1328962,0,1.599326,0,12.62443
1/28/2007 2:00:00 PM,0.589798,40.88063,126.9359,43.22739,0.6521552,2.2152,73.63023,54.02621,0.05704467,0.05704467,0,-1,0,0.05704467,3883.273,2.155153,0,0,2.2152,0.06004702,0.05704467,0,0,0,10.62527,0,0,0,14.00003,100,0.1328962,0.06274914,1.77216,0,12.84047
1/28/2007 3:00:00 PM,0.3291633,34.06274,111.2025,56.81136,0.2949182,1.066773,63.80653,55.0118,0.2258538,0.2258538,0,-1,0,0.2258538,472.329,0.8290321,0,0,1.066773,0.2377408,0.2258538,0,0,0,10.62527,0,0,0,14.00003,100,0.1328962,0.2484392,0.8534183,0,11.69205
1/28/2007 4:00:00 PM,0.1864315,26.50569,97.25645,70.80131,0.1543585,0.5693498,60.62876,56.03761,0.9966245,0.9966245,0,-1,0,0.9966245,57.12781,0,0,0,0.5693498,1.049078,0.9966245,0,0,0,10.62527,0,0.4797287,-0.4797287,13.49435,96.38802,0.1328962,1.096287,0.4554798,0,11.19462
1/28/2007 5:00:00 PM,0.2235928,18.71134,84.38454,84.95844,0.1400593,0.5204543,59.40477,55.24311,1.297556,1.297556,0,-1,0,1.297556,40.11035,0,0,0,0.5204543,1.365848,1.297556,0,0,0.5330318,10.14555,0,0.8453942,-0.8453942,12.60323,90.02287,0.1328962,1.427312,0.4163634,0,10.666
1/28/2007 6:00:00 PM,0.1600368,11.08082,71.98442,99.15358,0.04947167,0.1899674,53.88041,52.41709,0,0,0,-1,0,0,0,0,0,0,0.1899674,0,0,0,0,1.472359,9.300152,0.1899674,0,0.1899674,12.78344,91.31013,0.1328064,0,0.151974,0,9.490119
1/28/2007 7:00:00 PM,0.06708257,3.969748,59.58212,113.2787,0.0110042,0.04324429,49.87526,49.55085,0,0,0,-1,0,0,0,0,0,0,0.04324429,0,0,0,0,1.282391,9.471122,0.04324429,0,0.04324429,12.82447,91.60317,0.132786,0,0.03459543,0,9.514366
1/28/2007 8:00:00 PM,0.0004312978,0,46.82589,90,0,0,47.12711,47.12711,3.955692,3.33,0,-1,0,3.33,0,0,0.6256918,1.021261,0,3.505263,3.33,0,0,1.239147,9.510042,0,3.505263,-3.505263,9.129599,65.21129,0.132786,4.351261,0,0,9.510042
1/28/2007 9:00:00 PM,0,0,33.50037,90,0,0,44.69331,44.69331,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.133884,6.004779,0,0,0,9.129599,65.21129,0.132786,0,0,0,6.004779
1/28/2007 10:00:00 PM,0,0,19.56227,90,0,0,42.16901,42.16901,0.2627275,0.2627275,0,-1,0,0.2627275,0,0,0,0,0,0.2765552,0.2627275,0,0,5.133884,6.004779,0,0.2765552,-0.2765552,8.838083,63.12904,0.132786,0.2890002,0,0,6.004779
1/28/2007 11:00:00 PM,0,0,5.167238,90,0,0,40.16766,40.16766,0.03186767,0.03186767,0,-1,0,0.03186767,0,0,0,0,0,0.03354491,0.03186767,0,0,5.441167,5.728223,0,0.03354491,-0.03354491,8.802724,62.87647,0.132786,0.03505443,0,0,5.728223
1/29/2007 12:00:00 AM,0,0,-9.33108,90,0,0,38.4982,38.4982,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.478439,5.694679,0,0,0,8.802724,62.87647,0.132786,0,0,0,5.694679
1/29/2007 1:00:00 AM,0,0,-23.65508,90,0,0,36.82874,36.82874,0.5315315,0.5315315,0,-1,0,0.5315315,0,0,1.110223E-16,0,0,0.5595068,0.5315315,0,0,5.478439,5.694679,0,0.5595068,-0.5595068,8.212952,58.66383,0.132786,0.5846846,0,0,5.694679
1/29/2007 2:00:00 AM,0,0,-37.45268,90,0,0,35.44087,35.44087,0.3879456,0.3879456,0,-1,0,0.3879456,0,0,5.551115E-17,0,0,0.4083638,0.3879456,0,0,6.100114,5.135172,0,0.4083638,-0.4083638,7.782499,55.58916,0.132786,0.4267401,0,0,5.135172
1/29/2007 3:00:00 AM,0.004518318,0,-50.62457,90,0,0,34.22397,34.22397,0.1850004,0.1850004,0,-1,0,0.1850004,0,0,2.775558E-17,0,0,0.1947373,0.1850004,0,0,6.553851,4.726808,0,0.1947373,-0.1947373,7.577228,54.12295,0.132786,0.2035004,0,0,4.726808
1/29/2007 4:00:00 AM,0.03952168,5.714868,-63.26799,109.2874,0.03119325,0.1337553,33.91456,33.00708,0,0,0,-1,0,0,0,0,0,0,0.1337553,0,0,0,0,6.770226,4.532071,0.1337553,0,0.1337553,7.704119,55.02931,0.1327228,0,0.1070043,0,4.665826
1/29/2007 5:00:00 AM,0.1052693,13.01565,-75.64146,95.10871,0.07966302,0.3413357,34.05775,31.73989,0,0,0,0,0,0,0,0,0,0,0.3413357,0,0,0,0,6.636471,4.652451,0.3413357,0,0.3413357,8.027939,57.3423,0.1325619,0,0.2730685,0,4.993786
1/29/2007 6:00:00 AM,0.1716746,20.73305,-88.1326,80.89299,0.137005,0.5850493,34.7025,30.71408,0.621475,0.621475,0,0,0,0.621475,94.13882,0,0,0,0.5850493,0.6541843,0.621475,0,0,6.295135,4.959653,0,0.06913497,-0.06913497,7.955064,56.82177,0.1325619,0.6836225,0.4680394,0,5.544702
1/29/2007 7:00:00 AM,0.1998663,28.50218,-101.2505,66.74569,0.1666628,0.7121548,34.5798,29.72849,2.437238,2.437238,0,0,0,2.437238,29.21975,0,4.440892E-16,0,0.7121548,2.565514,2.437238,0,0,6.371952,4.890518,0,1.853359,-1.853359,6.001452,42.86743,0.1325619,2.680962,0.5697238,0,5.602673
1/29/2007 8:00:00 AM,0.1301545,35.89887,-115.6312,52.81166,0.1073291,0.4587596,34.522,31.39796,0.6600347,0.6600347,0,0,0,0.6600347,69.50539,0,0,0,0.4587596,0.6947733,0.6600347,0,0,8.431239,3.037159,0,0.2360137,-0.2360137,5.752672,41.09043,0.1325619,0.7260381,0.3670077,0,3.495919
1/29/2007 9:00:00 AM,0.619544,42.38178,-131.9928,39.38808,0.7060388,2.664434,56.82806,35.89344,0,0,0,-1,0,0,0,0,0,0,2.664434,0,0,0,0,8.693477,2.801145,2.664434,0,2.664434,8.280376,59.14543,0.1313193,0,2.131547,0,5.46558
1/29/2007 10:00:00 AM,0.4381417,47.25217,-150.887,27.29958,0.4212661,1.625843,53.01158,40.55988,0,0,0,-1,0,0,0,0,0,0,1.625843,0,0,0,0,6.029042,5.199136,1.625843,0,1.625843,9.822786,70.16262,0.1305723,0,1.300674,0,6.824979
1/29/2007 11:00:00 AM,0.3951324,49.73742,-172.086,19.29784,0.3603259,1.372363,55.2731,44.6028,0.559824,0.559824,0,-1,0,0.559824,245.1419,0,0,0,1.372363,0.5892885,0.559824,0,0,4.403199,6.662395,0.7830747,0,0.7830747,10.56568,75.46896,0.1302156,0.6158065,1.097891,0,8.034758
1/29/2007 12:00:00 PM,0.2404015,49.31769,165.9421,20.82305,0.200639,0.7685454,54.30087,48.36412,0,0,0,-1,0,0,0,0,0,0,0.7685454,0,0,0,0,3.620125,7.367162,0.7685454,0,0.7685454,11.29478,80.67686,0.1298674,0,0.6148363,0,8.135708
1/29/2007 1:00:00 PM,0.3438459,46.08815,145.2951,30.47496,0.3037122,1.117705,61.00072,51.96452,0.09705152,0.09705152,0,-1,0,0.09705152,1151.661,0,0,0,1.117705,0.1021595,0.09705152,0,0,2.851579,8.058853,1.015545,0,1.015545,12.25821,87.55849,0.1294102,0.1067567,0.8941636,0,9.176558
1/29/2007 2:00:00 PM,0.2482858,40.68434,127.1401,43.09003,0.2091046,0.7721384,60.44591,54.22735,0.6329663,0.6329663,0,-1,0,0.6329663,121.9873,0,0,0,0.7721384,0.6662803,0.6329663,0,0,1.836034,8.972843,0.1058581,0,0.1058581,12.35864,88.27582,0.1293627,0.6962629,0.6177108,0,9.744982
1/29/2007 3:00:00 PM,0.3432436,33.88002,111.4081,56.70568,0.3119053,1.123227,64.51965,55.21293,2.379966,2.379966,0,-1,0,2.379966,47.19507,0,0,0,1.123227,2.505228,2.379966,0,0,1.730176,9.068115,0,1.382001,-1.382001,10.90188,77.87043,0.1293627,2.617963,0.8985813,0,10.19134
1/29/2007 4:00:00 PM,0.1390745,26.32974,97.45458,70.71999,0.1143262,0.4242628,59.62635,56.22869,0.9690331,0.9690331,0,-1,0,0.9690331,43.78207,0,0,0,0.4242628,1.020035,0.9690331,0,0,3.265733,7.686115,0,0.5957721,-0.5957721,10.27388,73.38474,0.1293627,1.065936,0.3394102,0,8.110377
1/29/2007 5:00:00 PM,0.1517429,18.53581,84.57222,84.89825,0.1185486,0.44169,58.96548,55.44424,1.650192,1.650192,0,-1,0,1.650192,26.76597,0,2.220446E-16,0,0.44169,1.737045,1.650192,0,0,3.927702,7.090343,0,1.295355,-1.295355,8.90846,63.63173,0.1293627,1.815212,0.353352,0,7.532032
1/29/2007 6:00:00 PM,0.1672502,10.90027,72.16042,99.11404,0.0405482,0.1557958,53.77727,52.578,2.527624,2.527624,0,-1,0,2.527624,6.163728,0,4.440892E-16,0,0.1557958,2.660656,2.527624,0,0,5.366985,5.794988,0,2.504861,-2.504861,6.268104,44.77208,0.1293627,2.780386,0.1246367,0,5.950784
1/29/2007 7:00:00 PM,0.07499708,3.779808,59.74487,113.2619,0.00708836,0.0278422,49.96097,49.75198,1.702241,1.702241,0,-1,0,1.702241,1.63562,0,0,0,0.0278422,1.791833,1.702241,0,0,8.150164,3.290127,0,1.763991,-1.763991,4.408695,31.49061,0.1293627,1.872466,0.02227376,0,3.31797
1/29/2007 8:00:00 PM,0.0001786844,0,46.97243,90,0,0,47.28802,47.28802,0.5381874,0.5381874,0,-1,0,0.5381874,0,0,1.110223E-16,0,0,0.5665131,0.5381874,0,0,10.11015,1.526136,0,0.5665131,-0.5665131,3.811538,27.22521,0.1293627,0.5920062,0,0,1.526136
1/29/2007 9:00:00 PM,0,0,33.62598,90,0,0,44.86428,44.86428,1.760966,0.9116421,0,-1,0,0.9116421,0,0,0.8493236,1.02542,0,0.9596233,0.9116421,0,0,10.73961,0.9596233,0,0.9596233,-0.9596233,2.800006,20,0.1293627,1.937062,0,0,0.9596233
1/29/2007 10:00:00 PM,0,0,19.66105,90,0,0,42.3098,42.3098,0.5176744,0,0,-1,0,0,0,0,0.5176744,0.5694418,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1293627,0.5694418,0,0,0
1/29/2007 11:00:00 PM,0,0,5.233775,90,0,0,40.30846,40.30846,0.1354407,0,0,-1,0,0,0,0,0.1354407,0.1489848,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1293627,0.1489848,0,0,0
1/30/2007 12:00:00 AM,0,0,-9.302762,90,0,0,38.66917,38.66917,0.6006563,0,0,-1,0,0,0,0,0.6006563,0.6607219,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1293627,0.6607219,0,0,0
1/30/2007 1:00:00 AM,0,0,-23.66139,90,0,0,36.99971,36.99971,0.4440628,0,0,-1,0,0,0,0,0.4440628,0.4884691,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1293627,0.4884691,0,0,0
1/30/2007 2:00:00 AM,0,0,-37.48914,90,0,0,35.58167,35.58167,0.4816872,0,0,-1,0,0,0,0,0.4816872,0.529856,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1293627,0.529856,0,0,0
1/30/2007 3:00:00 AM,0.005800825,0,-50.68529,90,0,0,34.36477,34.36477,0.1114267,0,0,-1,0,0,0,0,0.1114267,0.1225693,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1293627,0.1225693,0,0,0
1/30/2007 4:00:00 AM,0.1335007,5.472686,-63.34723,109.3662,0.009657755,0.04151733,33.42873,33.14788,0.6642028,0.03944146,0,-1,0,0.03944146,105.2632,0,0.6247613,0.7227347,0.04151733,0.04151733,0.03944146,0,0,11.80586,0,0,0,0,2.800006,20,0.1293627,0.7306231,0.03321387,0,0.04151733
1/30/2007 5:00:00 AM,0.3453,12.77755,-75.73425,95.16615,0.02530212,0.1092317,32.61599,31.88069,0.5016777,0.5016777,4.006941,0,1.258895,0.5016777,21.77328,4.440892E-16,0,0,0.1092317,0,0,3.505263,3.33,11.80586,0,3.439232,0,3.439232,6.062747,43.30525,0.1307031,0.5518455,0.08738537,5,0.1092317
1/30/2007 6:00:00 AM,0.4449297,20.4968,-88.23429,80.92959,0.2289042,0.9629374,37.53442,30.85488,0.5421041,0.5421041,4.047367,0,1.269931,0.5421041,177.6296,4.440892E-16,0,0,0.9629374,0,0,3.505263,3.33,8.366629,3.095309,4.292937,0,4.292937,10.13539,72.39546,0.1316733,0.5963145,0.7703499,5,4.058246
1/30/2007 7:00:00 AM,0.6806028,28.26477,-101.3554,66.75941,0.440356,1.80097,42.74487,29.83912,2.615951,2.615951,4.775036,0,1.468585,2.615951,68.84572,0,0,0,1.80097,0,0,2.159085,2.051131,4.073691,6.958952,3.852101,0,3.852101,13.78981,98.49844,0.1335461,2.877546,1.440776,5,8.759922
1/30/2007 8:00:00 AM,0.6918795,35.65708,-115.7299,52.79686,0.7446363,2.864726,53.55848,31.53875,1.61487,1.61487,0,0,0,1.61487,177.3967,0.9432724,0,0,2.864726,1.699863,1.61487,0,0,0.2215903,10.42584,0.2215903,0,0.2215903,14.00003,100,0.1334476,1.776357,2.291781,0,13.29057
1/30/2007 9:00:00 AM,1.140362,42.13334,-132.0687,39.33229,0.8333995,3.069714,60.85722,36.0644,1.938166,1.938166,0,-1,0,1.938166,158.3824,1.029539,0,0,3.069714,2.040174,1.938166,0,0,0,10.62527,0,0,0,14.00003,100,0.1334476,2.131982,2.455771,0,13.69499
1/30/2007 10:00:00 AM,1.39977,46.99814,-150.9141,27.17599,0.9538361,3.331892,69.33379,40.76102,0.2213518,0.2213518,0,-1,0,0.2213518,1505.247,3.098891,0,0,3.331892,0.2330019,0.2213518,0,0,0,10.62527,0,0,0,14.00003,100,0.1334476,0.243487,2.665514,0,13.95717
1/30/2007 11:00:00 AM,1.192573,49.4846,-172.0383,19.07298,1.011389,3.398742,75.24652,44.80394,0,0,0,-1,0,0,0,3.398742,0,0,3.398742,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1334476,0,2.718994,0,14.02402
1/30/2007 12:00:00 PM,0.9674109,49.07681,166.0687,20.5792,1.230331,3.839864,85.91795,48.56526,1.83363,1.83363,0,-1,0,1.83363,209.4132,1.909727,0,0,3.839864,1.930137,1.83363,0,0,0,10.62527,0,0,0,14.00003,100,0.1334476,2.016994,3.071891,0,14.46514
1/30/2007 1:00:00 PM,0.8245227,45.86646,145.4755,30.29182,1.016414,3.240151,82.94004,52.15561,1.987322,1.987322,0,-1,0,1.987322,163.0411,1.148234,0,0,3.240151,2.091918,1.987322,0,0,0,10.62527,0,0,0,14.00003,100,0.1334476,2.186054,2.592121,0,13.86543
1/30/2007 2:00:00 PM,0.740158,40.48157,127.343,42.95409,0.8591449,2.788042,80.38612,54.41843,0,0,0,-1,0,0,0,2.788042,0,0,2.788042,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1334476,0,2.230433,0,13.41332
1/30/2007 3:00:00 PM,0.8290136,33.69085,111.6133,56.60207,0.6020563,2.046647,73.51035,55.41407,1.531437,1.531437,0,-1,0,1.531437,133.6423,0.4346081,0,0,2.046647,1.612039,1.531437,0,0,0,10.62527,0,0,0,14.00003,100,0.1334476,1.68458,1.637317,0,12.67192
1/30/2007 4:00:00 PM,0.6830006,26.14743,97.65288,70.64108,0.3748695,1.323691,67.64384,56.42983,1.75762,1.75762,0,-1,0,1.75762,75.31158,2.220446E-16,0,0,1.323691,1.850126,1.75762,0,0,0,10.62527,0,0.5264348,-0.5264348,13.44512,96.03635,0.1334476,1.933382,1.058953,0,11.94897
1/30/2007 5:00:00 PM,0.5104106,18.35401,84.76027,84.84073,0.1240891,0.4613396,59.32222,55.63533,3.261927,3.261927,0,-1,0,3.261927,14.14316,0,0,0.2581199,0.4613396,3.433608,3.261927,0,0,0.5849276,10.09884,0,2.972268,-2.972268,10.31207,73.65751,0.1334476,3.58812,0.3690717,0,10.56018
1/30/2007 6:00:00 PM,0.2789515,10.71353,72.33675,99.07735,0.02128132,0.08194408,53.40837,52.77914,2.707657,2.707657,0,-1,0,2.707657,3.026384,0,0,0,0.08194408,2.850165,2.707657,0,0,3.887448,7.126571,0,2.768221,-2.768221,7.39411,52.81497,0.1334476,2.978422,0.06555526,0,7.208516
1/30/2007 7:00:00 PM,0.08796684,3.583718,59.90775,113.248,0.006351767,0.02492768,50.11025,49.92295,2.45794,2.45794,0,-1,0,2.45794,1.01417,0,0,0,0.02492768,2.587305,2.45794,0,0,6.963249,4.35835,0,2.562377,-2.562377,4.693128,33.52227,0.1334476,2.703733,0.01994214,0,4.383278
1/30/2007 8:00:00 PM,0.00001604235,0,47.11873,90,0,0,47.48916,47.48916,5.947108,1.706175,0,-1,0,1.706175,0,0,4.240933,4.835644,0,1.795973,1.706175,0,0,9.810334,1.795973,0,1.795973,-1.795973,2.800006,20,0.1334476,6.541819,0,0,1.795973
1/30/2007 9:00:00 PM,0,0,33.75078,90,0,0,45.02519,45.02519,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1334476,0,0,0,0
1/30/2007 10:00:00 PM,0,0,19.75828,90,0,0,42.48077,42.48077,0.3029219,0,0,-1,0,0,0,0,0.3029219,0.333214,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1334476,0.333214,0,0,0
1/30/2007 11:00:00 PM,0,0,5.297925,90,0,0,40.47943,40.47943,0.2611406,0,0,-1,0,0,0,0,0.2611406,0.2872547,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1334476,0.2872547,0,0,0
1/31/2007 12:00:00 AM,0,0,-9.277716,90,0,0,38.84014,38.84014,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1334476,0,0,0,0
1/31/2007 1:00:00 AM,0,0,-23.67167,90,0,0,37.17067,37.17067,0.3959665,0,0,-1,0,0,0,0,0.3959665,0.4355631,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1334476,0.4355631,0,0,0
1/31/2007 2:00:00 AM,0,0,-37.53009,90,0,0,35.75264,35.75264,0.4596643,0,0,-1,0,0,0,0,0.4596643,0.5056307,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1334476,0.5056307,0,0,0
1/31/2007 3:00:00 AM,0.002919017,0,-50.75083,90,0,0,34.50557,34.50557,0.4344749,0,0,-1,0,0,0,0,0.4344749,0.4779224,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1334476,0.4779224,0,0,0
1/31/2007 4:00:00 AM,0.1050448,5.22714,-63.4315,109.4425,0.009754742,0.04190282,33.57238,33.28867,0,0,0,-1,0,0,0,0,0,0,0.04190282,0,0,0,0,11.80586,0,0.04190282,0,0.04190282,2.839758,20.28395,0.133429,0,0.03352226,0,0.04190282
1/31/2007 5:00:00 AM,0.2690353,12.53631,-75.83223,95.22088,0.02291629,0.0988951,32.68749,32.02149,0.9838139,0.9838139,4.489077,0,1.390518,0.9838139,10.05222,4.440892E-16,0,0,0.0988951,0,0,3.505263,3.33,11.76396,0.03771254,3.428895,0,3.428895,6.092694,43.51915,0.1351571,1.082195,0.07911608,5,0.1366076
1/31/2007 6:00:00 AM,0.4951711,20.25749,-88.3413,80.96332,0.1933533,0.8172932,36.63358,30.99568,0.3489765,0.3489765,3.85424,0,1.217207,0.3489765,234.1972,0,0,0,0.8172932,0,0,3.505263,3.33,8.335062,3.123718,4.147293,0,4.147293,10.02716,71.62244,0.135902,0.3838741,0.6538345,5,3.941011
1/31/2007 7:00:00 AM,0.8208658,28.02422,-101.4657,66.77012,0.4396431,1.796558,42.89657,30.01009,1.70665,1.70665,3.978301,0,1.251076,1.70665,105.2681,0,0,0,1.796558,0,0,2.271651,2.158068,4.187769,6.856282,3.954626,0,3.954626,13.77885,98.42015,0.1368323,1.877315,1.437246,5,8.65284
1/31/2007 8:00:00 AM,0.7517681,35.41187,-115.8342,52.7789,0.8154166,3.094761,55.86841,31.70972,1.038435,1.038435,0,0,0,1.038435,298.0216,1.768528,0,0,3.094761,1.09309,1.038435,0,0,0.2331431,10.41545,0.2331431,0,0.2331431,14.00003,100,0.1367301,1.142279,2.475809,0,13.51021
1/31/2007 9:00:00 AM,0.7603092,41.88104,-132.1503,39.27312,0.9057149,3.287813,63.23193,36.23537,1.709073,1.709073,0,-1,0,1.709073,192.374,1.488789,0,0,3.287813,1.799025,1.709073,0,0,0,10.62527,0,0,0,14.00003,100,0.1367301,1.879981,2.630251,0,13.91309
1/31/2007 10:00:00 AM,1.055375,46.73963,-150.947,27.04851,0.9542107,3.329207,69.52032,40.93199,0.5718176,0.5718176,0,-1,0,0.5718176,582.2148,2.727293,0,0,3.329207,0.6019132,0.5718176,0,0,0,10.62527,0,0,0,14.00003,100,0.1367301,0.6289993,2.663365,0,13.95448
1/31/2007 11:00:00 AM,0.6209837,49.22659,-171.9958,18.84285,0.7209482,2.563373,66.55267,45.00508,1.729758,1.729758,0,-1,0,1.729758,148.1926,0.7425752,0,0,2.563373,1.820798,1.729758,0,0,0,10.62527,0,0,0,14.00003,100,0.1367301,1.902734,2.050699,0,13.18865
1/31/2007 12:00:00 PM,0.7060438,48.83006,166.191,20.33217,0.8685662,2.925489,74.90275,48.7664,1.068323,1.068323,0,-1,0,1.068323,273.8393,1.800938,0,0,2.925489,1.124551,1.068323,0,0,0,10.62527,0,0,0,14.00003,100,0.1367301,1.175156,2.340391,0,13.55076
1/31/2007 1:00:00 PM,0.6684769,45.63848,145.6532,30.10888,0.8014354,2.670577,76.50433,52.35675,0.682828,0.682828,0,-1,0,0.682828,391.1054,1.951811,0,0,2.670577,0.7187663,0.682828,0,0,0,10.62527,0,0,0,14.00003,100,0.1367301,0.7511108,2.136462,0,13.29585
1/31/2007 2:00:00 PM,0.6919113,40.27237,127.5446,42.81971,0.8057185,2.640737,78.94412,54.61957,0.02857206,0.02857206,0,-1,0,0.02857206,9242.376,2.610662,0,0,2.640737,0.03007586,0.02857206,0,0,0,10.62527,0,0,0,14.00003,100,0.1367301,0.03142927,2.11259,0,13.26601
1/31/2007 3:00:00 PM,0.4055687,33.49527,111.818,56.50063,0.3904128,1.381757,67.28069,55.60516,1.831436,1.831436,0,-1,0,1.831436,75.44666,0,2.220446E-16,0,1.381757,1.927828,1.831436,0,0,0,10.62527,0,0.5460703,-0.5460703,13.42442,95.88852,0.1367301,2.01458,1.105406,0,12.00703
1/31/2007 4:00:00 PM,0.4459774,25.95881,97.85123,70.56467,0.3639921,1.286306,67.51848,56.63097,1.212625,1.212625,0,-1,0,1.212625,106.0762,0,0,0,1.286306,1.276447,1.212625,0,0,0.6067448,10.0792,0.009859258,0,0.009859258,13.43377,95.95533,0.1367257,1.333887,1.029045,0,11.36551
1/31/2007 5:00:00 PM,0.3397669,18.16598,84.94857,84.78591,0.1266793,0.4701767,59.60118,55.83647,1.797567,1.797567,0,-1,0,1.797567,26.15629,0,2.220446E-16,0,0.4701767,1.892175,1.797567,0,0,0.5968855,10.08808,0,1.421999,-1.421999,11.93485,85.24879,0.1367257,1.977323,0.3761413,0,10.55825
1/31/2007 6:00:00 PM,0.1783554,10.52063,72.51333,99.04353,0.02707994,0.1040452,53.78121,52.98028,0,0,0,-1,0,0,0,0,0,0,0.1040452,0,0,0,0,2.176884,8.666079,0.1040452,0,0.1040452,12.03356,85.95383,0.1366802,0,0.08323616,0,8.770123
1/31/2007 7:00:00 PM,0.05679314,3.381522,60.07069,113.2372,0.009638477,0.03775545,50.43855,50.15426,2.993505,2.993505,0,-1,0,2.993505,1.261245,0,4.440892E-16,0,0.03775545,3.151058,2.993505,0,0,2.072839,8.759719,0,3.113303,-3.113303,8.751851,62.5131,0.1366802,3.292856,0.03020436,0,8.797475
1/31/2007 8:00:00 PM,0,0,47.26471,90,0,0,47.6903,47.6903,2.460333,2.460333,0,-1,0,2.460333,0,0,4.440892E-16,0,0,2.589824,2.460333,0,0,5.532064,5.646416,0,2.589824,-2.589824,6.021936,43.01374,0.1366802,2.706367,0,0,5.646416
1/31/2007 9:00:00 PM,0,0,33.87471,90,0,0,45.22633,45.22633,2.61169,2.61169,0,-1,0,2.61169,0,0,0,0,0,2.749147,2.61169,0,0,8.409647,3.056592,0,2.749147,-2.749147,3.124081,22.31482,0.1366802,2.872859,0,0,3.056592
1/31/2007 10:00:00 PM,0,0,19.85391,90,0,0,42.68191,42.68191,0.8741695,0.2920726,0,-1,0,0.2920726,0,0,0.5820968,0.6695138,0,0.3074449,0.2920726,0,0,11.46425,0.3074449,0,0.3074449,-0.3074449,2.800006,20,0.1366802,0.9615864,0,0,0.3074449
1/31/2007 11:00:00 PM,0,0,5.359639,90,0,0,40.67051,40.67051,0.06883391,0,0,-1,0,0,0,0,0.06883391,0.0757173,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1366802,0.0757173,0,0,0
2/1/2007 12:00:00 AM,0,0,-9.255983,90,0,0,39.00105,39.00105,0.4978707,0,0,-1,0,0,0,0,0.4978707,0.5476578,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1366802,0.5476578,0,0,0
2/1/2007 1:00:00 AM,0,0,-23.68597,90,0,0,37.31147,37.31147,1.087384,0,0,-1,0,0,0,0,1.087384,1.196123,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1366802,1.196123,0,0,0
2/1/2007 2:00:00 AM,0,0,-37.57555,90,0,0,35.86327,35.86327,0.08409431,0,0,-1,0,0,0,0,0.08409431,0.09250374,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1366802,0.09250374,0,0,0
2/1/2007 3:00:00 AM,0.00250199,0,-50.82119,90,0,0,34.64637,34.64637,0.3332462,0,0,-1,0,0,0,0,0.3332462,0.3665708,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1366802,0.3665708,0,0,0
2/1/2007 4:00:00 AM,0.1003957,4.978312,-63.5208,109.5162,0.009290578,0.03988659,33.67959,33.40936,0.4686188,0.03789226,0,-1,0,0.03789226,105.2632,0,0.4307266,0.5079023,0.03988659,0.03988659,0.03789226,0,0,11.80586,0,0,0,0,2.800006,20,0.1366802,0.5154807,0.03190927,0,0.03988659
2/1/2007 5:00:00 AM,0.2070668,12.29202,-75.93536,95.27283,0.03195534,0.1376135,33.0913,32.16229,0.8559874,0.8559874,4.36125,0,1.355621,0.8559874,16.07658,4.440892E-16,0,0,0.1376135,0,0,3.505263,3.33,11.80586,0,3.467613,0,3.467613,6.089673,43.49757,0.1381682,0.9415861,0.1100908,5,0.1376135
2/1/2007 6:00:00 AM,0.428498,20.01519,-88.4536,80.99413,0.223679,0.9402543,37.67437,31.14653,0.4745029,0.4745029,3.979766,0,1.251476,0.4745029,198.1556,0,0,0,0.9402543,0,0,3.505263,3.33,8.338246,3.120852,4.270254,0,4.270254,10.14079,72.43408,0.138912,0.5219532,0.7522035,5,4.061107
2/1/2007 7:00:00 AM,0.6992379,27.78058,-101.5815,66.77779,0.4389677,1.792894,42.98838,30.12072,1.783024,1.783024,3.944368,0,1.241812,1.783024,100.5536,0,0,0,1.792894,0,0,2.161344,2.053277,4.067992,6.964081,3.84617,0,3.84617,13.78959,98.49686,0.1397859,1.961326,1.434315,5,8.756975
2/1/2007 8:00:00 AM,0.8548335,35.16332,-115.9441,52.75779,0.6576298,2.56391,51.26053,31.85052,0.5228786,0.5228786,0,0,0,0.5228786,490.3452,1.79169,0,0,2.56391,0.5503986,0.5228786,0,0,0.2218221,10.42563,0.2218221,0,0.2218221,14.00003,100,0.1396903,0.5751665,2.051128,0,12.98954
2/1/2007 9:00:00 AM,1.058759,41.62495,-132.2376,39.21063,0.8334893,3.063465,61.20898,36.40634,0,0,0,-1,0,0,0,3.063465,0,0,3.063465,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1396903,0,2.450772,0,13.68874
2/1/2007 10:00:00 AM,1.27247,46.47672,-150.9855,26.91722,0.954594,3.326102,69.72771,41.12308,2.225486,2.225486,0,-1,0,2.225486,149.4551,0.9834849,0,0,3.326102,2.342617,2.225486,0,0,0,10.62527,0,0,0,14.00003,100,0.1396903,2.448034,2.660881,0,13.95138
2/1/2007 11:00:00 AM,1.40287,48.96346,-171.9588,18.60753,1.012706,3.3924,75.72022,45.22633,2.364397,2.364397,0,-1,0,2.364397,143.4785,0.9035616,0,0,3.3924,2.488838,2.364397,0,0,0,10.62527,0,0,0,14.00003,100,0.1396903,2.600836,2.71392,0,14.01767
2/1/2007 12:00:00 PM,1.372471,48.57753,166.3089,20.0821,1.00387,3.282089,79.30315,48.98765,0.5839617,0.5839617,0,-1,0,0.5839617,562.0384,2.667392,0,0,3.282089,0.6146965,0.5839617,0,0,0,10.62527,0,0,0,14.00003,100,0.1396903,0.6423578,2.625671,0,13.90736
2/1/2007 1:00:00 PM,1.349305,45.4043,145.8279,29.92632,0.9286872,3.00814,80.65366,52.578,2.913901,2.913901,0,-1,0,2.913901,103.2341,0,0,0,3.00814,3.067265,2.913901,0,0,0,10.62527,0,0.05912411,-0.05912411,13.93771,99.55484,0.1396903,3.205291,2.406512,0,13.63341
2/1/2007 2:00:00 PM,1.122884,40.05679,127.7445,42.68706,0.7922745,2.599475,78.78664,54.871,1.404036,1.404036,0,-1,0,1.404036,185.143,1.055848,0,0,2.599475,1.477933,1.404036,0,0,0.06569345,10.56615,0.06569345,0,0.06569345,14.00003,100,0.1396619,1.54444,2.07958,0,13.16562
2/1/2007 3:00:00 PM,0.8875748,33.29333,112.0221,56.40146,0.6039097,2.045957,74.02621,55.86664,0.7619892,0.7619892,0,-1,0,0.7619892,268.502,1.243863,0,0,2.045957,0.8020939,0.7619892,0,0,0,10.62527,0,0,0,14.00003,100,0.1396619,0.8381881,1.636765,0,12.67123
2/1/2007 4:00:00 PM,0.7414817,25.7639,98.04951,70.49084,0.3763889,1.325325,68.08557,56.82206,0.06386603,0.06386603,0,-1,0,0.06386603,2075.165,1.258098,0,0,1.325325,0.06722741,0.06386603,0,0,0,10.62527,0,0,0,14.00003,100,0.1396619,0.07025264,1.06026,0,11.9506
2/1/2007 5:00:00 PM,0.5098661,17.97176,85.13704,84.73386,0.1251141,0.4638751,59.77645,56.05772,0.6249316,0.6249316,0,-1,0,0.6249316,74.22813,0,0,0,0.4638751,0.6578228,0.6249316,0,0,0,10.62527,0,0.1939477,-0.1939477,13.79559,98.53973,0.1396619,0.6874248,0.3711,0,11.08915
2/1/2007 6:00:00 PM,0.2699765,10.32161,72.69007,99.01261,0.020501,0.07875565,53.8079,53.20153,3.802891,3.33,0,-1,0,3.33,2.365035,0,0.4728916,0.8531807,0.07875565,3.505263,3.33,0,0,0.2154975,10.43133,0,3.426507,-3.426507,10.18373,72.74081,0.1396619,4.183181,0.06300452,0,10.51008
2/1/2007 7:00:00 PM,0.07191884,3.173266,60.2336,113.2295,0.005843807,0.02287678,50.5479,50.37552,1.534543,1.534543,0,-1,0,1.534543,1.490788,0,4.440892E-16,0,0.02287678,1.615308,1.534543,0,0,4.022728,7.004819,0,1.592431,-1.592431,8.505163,60.75105,0.1396619,1.687997,0.01830143,0,7.027696
2/1/2007 8:00:00 PM,0,0,47.4103,90,0,0,47.91155,47.91155,2.473212,2.473212,0,-1,0,2.473212,0,0,0,0,0,2.60338,2.473212,0,0,5.792096,5.412388,0,2.60338,-2.60338,5.760959,41.14963,0.1396619,2.720533,0,0,5.412388
2/1/2007 9:00:00 PM,0,0,33.99771,90,0,0,45.42747,45.42747,1.040555,1.040555,0,-1,0,1.040555,0,0,2.220446E-16,0,0,1.095322,1.040555,0,0,8.684741,2.809007,0,1.095322,-1.095322,4.606389,32.90271,0.1396619,1.144611,0,0,2.809007
2/1/2007 10:00:00 PM,0,0,19.9479,90,0,0,42.85288,42.85288,0.8213174,0.8213174,0,-1,0,0.8213174,0,0,1.110223E-16,0,0,0.8645446,0.8213174,0,0,9.901765,1.713686,0,0.8645446,-0.8645446,3.695079,26.39337,0.1396619,0.9034492,0,0,1.713686
2/1/2007 11:00:00 PM,0,0,5.418869,90,0,0,40.84148,40.84148,0.6878405,0.6878405,0,-1,0,0.6878405,0,0,1.110223E-16,0,0,0.7240426,0.6878405,0,0,10.86237,0.8491412,0,0.7240426,-0.7240426,2.931871,20.94189,0.1396619,0.7566245,0,0,0.8491412
2/2/2007 12:00:00 AM,0,0,-9.237607,90,0,0,39.17202,39.17202,0.5647209,0.1188436,0,-1,0,0.1188436,0,0,0.4458773,0.5023493,0,0.1250986,0.1188436,0,0,11.66686,0.1250986,0,0.1250986,-0.1250986,2.800006,20,0.1396619,0.621193,0,0,0.1250986
2/2/2007 1:00:00 AM,0,0,-23.70431,90,0,0,37.50256,37.50256,0.04066613,0,0,-1,0,0,0,0,0.04066613,0.04473274,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1396619,0.04473274,0,0,0
2/2/2007 2:00:00 AM,0,0,-37.62555,90,0,0,36.0644,36.0644,0.3505745,0,0,-1,0,0,0,0,0.3505745,0.3856319,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1396619,0.3856319,0,0,0
2/2/2007 3:00:00 AM,0.00148971,0,-50.8964,90,0,0,34.81734,34.81734,0.4775314,0,0,-1,0,0,0,0,0.4775314,0.5252845,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1396619,0.5252845,0,0,0
2/2/2007 4:00:00 AM,0.08487966,4.726284,-63.61511,109.5873,0.01029202,0.04414209,33.86968,33.57027,0,0,0,-1,0,0,0,0,0,0,0.04414209,0,0,0,0,11.80586,0,0.04414209,0,0.04414209,2.841882,20.29912,0.1396429,0,0.03531367,0,0.04414209
2/2/2007 5:00:00 AM,0.1584567,12.04474,-76.04363,95.32198,0.06539112,0.2799668,34.20593,32.30309,0,0,0,0,0,0,0,0,0,0,0.2799668,0,0,0,0,11.76172,0.03972788,0.2799668,0,0.2799668,3.107482,22.19626,0.1395224,0,0.2239734,0,0.3196946
2/2/2007 6:00:00 AM,0.2295069,19.76997,-88.57115,81.02203,0.1650829,0.6997023,36.11895,31.30745,0.2254703,0.2254703,0,0,0,0.2254703,310.3302,0,0,0,0.6997023,0.2373372,0.2254703,0,0,11.48175,0.291698,0.4623652,0,0.4623652,3.54612,25.32938,0.1393239,0.2480173,0.5597619,0,0.9914003
2/2/2007 7:00:00 AM,0.4106058,27.53393,-101.7027,66.78245,0.3687912,1.52202,41.08512,30.29169,0,0,0,0,0,0,0,0,0,0,1.52202,0,0,0,0,11.01939,0.7078266,1.52202,0,1.52202,4.990035,35.64304,0.1386743,0,1.217616,0,2.229846
2/2/2007 8:00:00 AM,0.5963085,34.91149,-116.0595,52.73355,0.6502067,2.535236,51.24229,32.05166,2.526578,2.526578,5,0,1.53,2.526578,100.3427,0,0,0,2.535236,0,0,2.473422,2.349751,9.497367,2.077644,4.884986,0,4.884986,9.62434,68.74515,0.1400629,2.779236,2.028189,5,4.61288
2/2/2007 9:00:00 AM,0.5056048,41.36514,-132.3305,39.14487,0.5429296,2.099917,52.64031,36.59743,1.087051,1.087051,0,-1,0,1.087051,193.1755,0,0,0,2.099917,1.144265,1.087051,0,0,4.612381,6.474132,0.9556523,0,0.9556523,10.53095,75.22093,0.1396601,1.195757,1.679934,0,8.574049
2/2/2007 10:00:00 AM,0.4941241,46.20947,-151.0297,26.78223,0.51495,1.946059,56.58991,41.32421,0.3393515,0.3393515,0,-1,0,0.3393515,573.4641,0,0,0,1.946059,0.3572121,0.3393515,0,0,3.656728,7.334219,1.588847,0,1.588847,12.03826,85.98743,0.1389954,0.3732866,1.556847,0,9.280278
2/2/2007 11:00:00 AM,0.6829497,48.6953,-171.927,18.36708,0.8403044,2.910366,70.65659,45.45764,2.188151,2.188151,0,-1,0,2.188151,133.0057,0,0,0,2.910366,2.303317,2.188151,0,0,2.067881,8.764181,0.6070487,0,0.6070487,12.61416,90.10097,0.1387432,2.406966,2.328293,0,11.67455
2/2/2007 12:00:00 PM,1.104416,48.31929,166.4224,19.82916,1.004705,3.278193,79.59705,49.24913,1.914057,1.914057,0,-1,0,1.914057,171.2694,0,0,0,3.278193,2.014797,1.914057,0,0,1.460832,9.310525,1.263397,0,1.263397,13.81272,98.66212,0.1382211,2.105463,2.622555,0,12.58872
2/2/2007 1:00:00 PM,0.7551581,45.16397,145.9995,29.74436,0.9422822,3.038275,81.31107,52.80931,1.40472,1.40472,0,-1,0,1.40472,216.2905,1.362187,0,0,3.038275,1.478653,1.40472,0,0,0.1974357,10.44758,0.1974357,0,0.1974357,14.00003,100,0.1381398,1.545192,2.43062,0,13.48586
2/2/2007 2:00:00 PM,0.4886778,39.83489,127.9428,42.55627,0.5174229,1.792522,70.61824,55.10231,0,0,0,-1,0,0,0,1.792522,0,0,1.792522,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1381398,0,1.434018,0,12.4178
2/2/2007 3:00:00 PM,0.6094789,33.08508,112.2255,56.30468,0.6431398,2.158322,75.44942,56.08789,0.7438751,0.7438751,0,-1,0,0.7438751,290.1458,1.375296,0,0,2.158322,0.7830265,0.7438751,0,0,0,10.62527,0,0,0,14.00003,100,0.1381398,0.8182627,1.726658,0,12.7836
2/2/2007 4:00:00 PM,0.5567995,25.56276,98.24763,70.41965,0.4607748,1.593635,70.87346,57.05336,2.567179,2.567179,0,-1,0,2.567179,62.0773,0,4.440892E-16,0,1.593635,2.702293,2.567179,0,0,0,10.62527,0,1.108658,-1.108658,12.8314,91.65267,0.1381398,2.823897,1.274908,0,12.21891
2/2/2007 5:00:00 PM,0.4004737,17.77139,85.32558,84.68461,0.1487446,0.5483602,60.71352,56.28903,1.385019,1.385019,0,-1,0,1.385019,39.59227,0,0,0,0.5483602,1.457914,1.385019,0,0,1.231842,9.516616,0,0.909554,-0.909554,11.87265,84.80444,0.1381398,1.52352,0.4386882,0,10.06498
