Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/8/2007 12:00:00 AM,0,0,-10.74834,90,0,0,47.97189,47.97189,0.307517,0.307517,0,-1,0,0.307517,0,0,5.551115E-17,0,0,0.3237021,0.307517,0,0,6.987174,4.336818,0,0.3237021,-0.3237021,7.030201,50.21562,0.1041291,0.3382687,0,0,4.336818
3/8/2007 1:00:00 AM,0,0,-26.81273,90,0,0,46.24209,46.24209,0.1667988,0.1667988,0,-1,0,0.1667988,0,0,2.775558E-17,0,0,0.1755777,0.1667988,0,0,7.346843,4.013115,0,0.1755777,-0.1755777,6.845126,48.89366,0.1041291,0.1834787,0,0,4.013115
3/8/2007 2:00:00 AM,0,0,-42.00788,90,0,0,44.55251,44.55251,0.38343,0.38343,0,-1,0,0.38343,0,0,5.551115E-17,0,0,0.4036106,0.38343,0,0,7.541929,3.837538,0,0.4036106,-0.4036106,6.419683,45.85479,0.1041291,0.421773,0,0,3.837538
3/8/2007 3:00:00 AM,0,0,-56.20698,90,0,0,43.27528,43.27528,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.990386,3.433927,0,0,0,6.419683,45.85479,0.1041291,0,0,0,3.433927
3/8/2007 4:00:00 AM,0,0,-69.57202,90,0,0,41.97792,41.97792,0.4250693,0.4250693,0,-1,0,0.4250693,0,0,5.551115E-17,0,0,0.4474414,0.4250693,0,0,7.990386,3.433927,0,0.4474414,-0.4474414,5.948038,42.4859,0.1041291,0.4675763,0,0,3.433927
3/8/2007 5:00:00 AM,0.06046596,2.409531,-82.44261,95.18115,0.004444266,0.01835003,41.00171,40.87165,0.185444,0.185444,0,0,0,0.185444,9.895186,0,2.775558E-17,0,0.01835003,0.1952042,0.185444,0,0,8.487543,2.986486,0,0.1768541,-0.1768541,5.761617,41.15433,0.1041291,0.2039884,0.01468002,0,3.004836
3/8/2007 6:00:00 AM,0.2580433,10.2031,-95.2506,80.26361,0.1830256,0.7381208,45.28152,39.90618,0.1040843,0.1040843,0,0,0,0.1040843,709.1566,0,0,0,0.7381208,0.1095624,0.1040843,0,0,8.684048,2.809632,0.6285583,0,0.6285583,6.35792,45.41362,0.1040316,0.1144927,0.5904966,0,3.547752
3/8/2007 7:00:00 AM,0.4967922,17.83228,-108.4767,65.35407,0.4363573,1.696195,51.77502,38.89042,1.260091,1.260091,0,0,0,1.260091,134.6089,0,0,0,1.696195,1.326411,1.260091,0,0,8.055489,3.375334,0.3697833,0,0.3697833,6.708727,47.91939,0.1039743,1.3861,1.356956,0,5.071528
3/8/2007 8:00:00 AM,0.7668051,24.86777,-122.6181,50.46988,0.6605946,2.438236,60.51823,40.87165,0.6539861,0.6539861,0,0,0,0.6539861,372.8268,0,0,0,2.438236,0.6884064,0.6539861,0,0,7.685706,3.708139,1.749829,0,1.749829,8.368761,59.77674,0.103704,0.7193847,1.950588,0,6.146375
3/8/2007 9:00:00 AM,0.9035035,30.81251,-138.1142,35.6511,0.8405018,2.904545,71.00146,45.78952,1.609751,1.609751,0,-1,0,1.609751,180.4344,0,0,0,2.904545,1.694475,1.609751,0,0,5.935876,5.282985,1.21007,0,1.21007,9.516734,67.97654,0.1035179,1.770726,2.323636,0,8.187531
3/8/2007 10:00:00 AM,1.008859,35.10641,-155.1687,21.04456,0.9638304,3.137869,79.91874,50.79791,0.6007872,0.6007872,0,-1,0,0.6007872,522.2928,0,0,0,3.137869,0.6324076,0.6007872,0,0,4.725806,6.372048,2.505461,0,2.505461,11.89362,84.95428,0.1031348,0.660866,2.510295,0,9.509917
3/8/2007 11:00:00 AM,1.082979,37.21737,-173.4901,7.938334,1.02218,3.185815,86.11017,55.07214,0,0,0,-1,0,0,0,0.9654693,0,0,3.185815,0,0,0,0,2.220345,8.626964,2.220345,0,2.220345,14.00003,100,0.1027976,0,2.548652,0,11.81278
3/8/2007 12:00:00 PM,1.12048,36.82941,167.801,11.46784,1.011575,3.078101,89.39926,58.60215,1.844548,1.844548,0,-1,0,1.844548,166.8756,1.136471,0,0,3.078101,1.94163,1.844548,0,0,0,10.62527,0,0,0,14.00003,100,0.1027976,2.029003,2.462481,0,13.70337
3/8/2007 1:00:00 PM,1.029127,34.00377,149.798,25.46256,0.9327379,2.816812,90.42161,62.00141,1.796189,1.796189,0,-1,0,1.796189,156.8216,0.9260864,0,0,2.816812,1.890725,1.796189,0,0,0,10.62527,0,0,0,14.00003,100,0.1027976,1.975808,2.253449,0,13.44209
3/8/2007 2:00:00 PM,0.7789214,29.14475,133.2165,40.16713,0.7910399,2.429176,88.15222,64.09327,0.3722531,0.3722531,0,-1,0,0.3722531,652.5603,2.037331,0,0,2.429176,0.3918454,0.3722531,0,0,0,10.62527,0,0,0,14.00003,100,0.1027976,0.4094785,1.943341,0,13.05445
3/8/2007 3:00:00 PM,0.5232932,22.80945,118.1715,55.01319,0.7890801,2.40989,88.90153,64.88777,0.3075007,0.3075007,0,-1,0,0.3075007,783.7021,2.086205,0,0,2.40989,0.323685,0.3075007,0,0,0,10.62527,0,0,0,14.00003,100,0.1027976,0.3382508,1.927912,0,13.03516
3/8/2007 4:00:00 PM,0.3765775,15.54338,104.3614,69.90774,0.361279,1.20335,76.56832,65.68227,1.401272,1.401272,0,-1,0,1.401272,85.87556,0,0,0,1.20335,1.475024,1.401272,0,0,0,10.62527,0,0.271673,-0.271673,13.71366,97.95451,0.1027976,1.541399,0.9626804,0,11.82862
3/8/2007 5:00:00 PM,0.1787475,7.820837,91.31585,84.82114,0.1283051,0.4501034,68.66881,64.82743,2.46826,2.46826,0,-1,0,2.46826,18.23565,0,0,0,0.4501034,2.598169,2.46826,0,0,0.3018589,10.3536,0,2.148065,-2.148065,11.4494,81.78127,0.1027976,2.715086,0.3600827,0,10.8037
3/8/2007 6:00:00 PM,0.01765688,0.05613268,78.53802,99.7387,0.002047716,0.007471391,62.40434,62.34335,0.0641357,0.0641357,0,-1,0,0.0641357,11.64935,0,1.387779E-17,0,0.007471391,0.06751126,0.0641357,0,0,2.688598,8.205536,0,0.06003987,-0.06003987,11.38611,81.32921,0.1027976,0.07054927,0.005977113,0,8.213007
3/8/2007 7:00:00 PM,0,0,65.55908,90,0,0,59.84921,59.84921,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.755309,8.145495,0,0,0,11.38611,81.32921,0.1027976,0,0,0,8.145495
3/8/2007 8:00:00 PM,0,0,51.96914,90,0,0,57.25451,57.25451,0.06958029,0.06958029,0,-1,0,0.06958029,0,0,1.387779E-17,0,0,0.07324241,0.06958029,0,0,2.755309,8.145495,0,0.07324241,-0.07324241,11.30891,80.77775,0.1027976,0.07653832,0,0,8.145495
3/8/2007 9:00:00 PM,0,0,37.47165,90,0,0,54.70003,54.70003,2.664014,2.664014,0,-1,0,2.664014,0,0,4.440892E-16,0,0,2.804226,2.664014,0,0,2.83669,8.072253,0,2.804226,-2.804226,8.352995,59.66413,0.1027976,2.930416,0,0,8.072253
3/8/2007 10:00:00 PM,0,0,21.98172,90,0,0,52.04498,52.04498,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.952496,5.268028,0,0,0,8.352995,59.66413,0.1027976,0,0,0,5.268028
3/8/2007 11:00:00 PM,0,0,5.729419,90,0,0,49.86261,49.86261,0.1142115,0.1142115,0,-1,0,0.1142115,0,0,1.387779E-17,0,0,0.1202226,0.1142115,0,0,5.952496,5.268028,0,0.1202226,-0.1202226,8.226269,58.75895,0.1027976,0.1256326,0,0,5.268028
3/9/2007 12:00:00 AM,0,0,-10.85423,90,0,0,48.25349,48.25349,0.1306283,0.1306283,0,-1,0,0.1306283,0,0,2.775558E-17,0,0,0.1375034,0.1306283,0,0,6.086077,5.147805,0,0.1375034,-0.1375034,8.081327,57.72365,0.1027976,0.1436911,0,0,5.147805
3/9/2007 1:00:00 AM,0,0,-26.97386,90,0,0,46.53374,46.53374,0.20298,0.20298,0,-1,0,0.20298,0,0,2.775558E-17,0,0,0.2136632,0.20298,0,0,6.238858,5.010302,0,0.2136632,-0.2136632,7.856107,56.11493,0.1027976,0.223278,0,0,5.010302
3/9/2007 2:00:00 AM,0,0,-42.20932,90,0,0,44.80394,44.80394,0.2889743,0.2889743,0,-1,0,0.2889743,0,0,5.551115E-17,0,0,0.3041835,0.2889743,0,0,6.476262,4.796638,0,0.3041835,-0.3041835,7.535469,53.82467,0.1027976,0.3178717,0,0,4.796638
3/9/2007 3:00:00 AM,0,0,-56.43458,90,0,0,43.55687,43.55687,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.814243,4.492455,0,0,0,7.535469,53.82467,0.1027976,0,0,0,4.492455
3/9/2007 4:00:00 AM,0,0,-69.81544,90,0,0,42.22935,42.22935,0.1324619,0.1324619,0,-1,0,0.1324619,0,0,0,0,0,0.1394335,0.1324619,0,0,6.814243,4.492455,0,0.1394335,-0.1394335,7.388493,52.77485,0.1027976,0.145708,0,0,4.492455
3/9/2007 5:00:00 AM,0.04894692,2.105186,-82.69524,95.12686,0.004193761,0.0172899,41.276,41.15325,0.1513664,0.1513664,0,0,0,0.1513664,11.42255,0,0,0,0.0172899,0.1593331,0.1513664,0,0,6.96917,4.353022,0,0.1420432,-0.1420432,7.238767,51.70537,0.1027976,0.1665031,0.01383192,0,4.370311
3/9/2007 6:00:00 AM,0.2137905,9.899377,-95.50772,80.19891,0.2207344,0.8832279,46.68823,40.19783,0.03045003,0.03045003,0,0,0,0.03045003,2900.582,0,0,0,0.8832279,0.03205266,0.03045003,0,0,7.126995,4.210979,0.8511752,0,0.8511752,8.046263,57.47319,0.1026689,0.03349504,0.7065824,0,5.094206
3/9/2007 7:00:00 AM,0.4052735,17.52132,-108.733,65.27802,0.5757138,2.18029,56.23406,39.17202,0.9255211,0.9255211,0,0,0,0.9255211,235.5743,0,0,0,2.18029,0.9742327,0.9255211,0,0,6.27582,4.977036,1.206057,0,1.206057,9.190429,65.64579,0.1024871,1.018073,1.744232,0,7.157326
3/9/2007 8:00:00 AM,0.6032667,24.54201,-122.8648,50.37939,0.6608283,2.434749,60.8115,41.15325,1.594482,1.594482,0,0,0,1.594482,152.6984,0,0,0,2.434749,1.678402,1.594482,0,0,5.069763,6.062488,0.7563468,0,0.7563468,9.907962,70.77102,0.1023734,1.75393,1.947799,0,8.497236
3/9/2007 9:00:00 AM,0.8249474,30.46606,-138.3357,35.53832,0.8405687,2.898734,71.32179,46.10129,0.6270722,0.6270722,0,-1,0,0.6270722,462.2648,0,0,0,2.898734,0.660076,0.6270722,0,0,4.313416,6.7432,2.238658,0,2.238658,12.03174,85.94083,0.1020385,0.6897793,2.318987,0,9.641933
3/9/2007 10:00:00 AM,0.9883073,34.73742,-155.342,20.88507,0.9636804,3.130577,80.23337,51.10968,1.618429,1.618429,0,-1,0,1.618429,193.4331,0,0,0,3.130577,1.70361,1.618429,0,0,2.074758,8.757992,1.426967,0,1.426967,13.38548,95.61037,0.1018261,1.780272,2.504462,0,11.88857
3/9/2007 11:00:00 AM,0.9729403,36.83029,-173.5913,7.608529,1.021778,3.178227,86.38644,55.35373,0.8085124,0.8085124,0,-1,0,0.8085124,393.0957,1.679371,0,0,3.178227,0.8510657,0.8085124,0,0,0.6477909,10.04226,0.6477909,0,0.6477909,14.00003,100,0.10173,0.8893636,2.542582,0,13.22049
3/9/2007 12:00:00 PM,1.024166,36.43426,167.7834,11.32046,1.010902,3.069747,89.67728,58.8938,0.7803425,0.7803425,0,-1,0,0.7803425,393.3846,2.248334,0,0,3.069747,0.8214131,0.7803425,0,0,0,10.62527,0,0,0,14.00003,100,0.10173,0.8583767,2.455798,0,13.69502
3/9/2007 1:00:00 PM,0.9535697,33.61118,149.8547,25.43546,0.9317946,2.809629,90.62888,62.23272,0.9984114,0.9984114,0,-1,0,0.9984114,281.41,1.75867,0,0,2.809629,1.050959,0.9984114,0,0,0,10.62527,0,0,0,14.00003,100,0.10173,1.098253,2.247703,0,13.4349
3/9/2007 2:00:00 PM,0.8031723,28.76108,133.3258,40.17739,0.7898448,2.421983,88.35101,64.32458,0.05445157,0.05445157,0,-1,0,0.05445157,4447.958,2.364665,0,0,2.421983,0.05731744,0.05445157,0,0,0,10.62527,0,0,0,14.00003,100,0.10173,0.05989672,1.937586,0,13.04726
3/9/2007 3:00:00 PM,0.6780212,22.43571,118.3114,55.04299,0.5947209,1.893409,83.12418,65.10902,1.261504,1.261504,0,-1,0,1.261504,150.0914,0.5655101,0,0,1.893409,1.327899,1.261504,0,0,0,10.62527,0,0,0,14.00003,100,0.10173,1.387654,1.514727,0,12.51868
3/9/2007 4:00:00 PM,0.3656688,15.17691,104.5153,69.95092,0.3597048,1.197183,76.68281,65.84319,0,0,0,-1,0,0,0,1.197183,0,0,1.197183,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.10173,0,0.9577465,0,11.82246
3/9/2007 5:00:00 PM,0.1489476,7.457264,91.47268,84.87527,0.1108998,0.3899183,68.31773,64.9984,1.897114,1.897114,0,-1,0,1.897114,20.55323,0,0,0,0.3899183,1.996962,1.897114,0,0,0,10.62527,0,1.607044,-1.607044,12.30606,87.90022,0.10173,2.086825,0.3119346,0,11.01519
3/9/2007 6:00:00 PM,0.0132363,0,78.68914,90,0,0,62.5646,62.5646,2.153135,2.153135,0,-1,0,2.153135,0,0,0,0,0,2.266458,2.153135,0,0,1.785604,9.01823,0,2.266458,-2.266458,9.916999,70.83556,0.10173,2.368449,0,0,9.01823
3/9/2007 7:00:00 PM,0,0,65.69596,90,0,0,60.02018,60.02018,0.2055005,0.2055005,0,-1,0,0.2055005,0,0,2.775558E-17,0,0,0.2163164,0.2055005,0,0,4.303891,6.751772,0,0.2163164,-0.2163164,9.688981,69.20687,0.10173,0.2260506,0,0,6.751772
3/9/2007 8:00:00 PM,0,0,52.08133,90,0,0,57.50593,57.50593,1.250854,1.250854,0,-1,0,1.250854,0,0,0,0,0,1.316689,1.250854,0,0,4.544242,6.535456,0,1.316689,-1.316689,8.301069,59.29323,0.10173,1.37594,0,0,6.535456
3/9/2007 9:00:00 PM,0,0,37.54589,90,0,0,54.93134,54.93134,4.027239,3.33,0,-1,0,3.33,0,0,0.6972387,1.099963,0,3.505263,3.33,0,0,6.00723,5.218767,0,3.505263,-3.505263,4.606197,32.90134,0.10173,4.429963,0,0,5.218767
3/9/2007 10:00:00 PM,0,0,22.00354,90,0,0,52.26624,52.26624,0.5307441,0.5307441,0,-1,0,0.5307441,0,0,0,0,0,0.558678,0.5307441,0,0,9.901967,1.713504,0,0.558678,-0.558678,4.017299,28.69493,0.10173,0.5838185,0,0,1.713504
3/9/2007 11:00:00 PM,0,0,5.688052,90,0,0,50.09392,50.09392,0.5056452,0.5056452,0,-1,0,0.5056452,0,0,0,0,0,0.5322582,0.5056452,0,0,10.52272,1.154826,0,0.5322582,-0.5322582,3.45625,24.68745,0.10173,0.5562097,0,0,1.154826
3/10/2007 12:00:00 AM,0,0,-10.96322,90,0,0,48.4848,48.4848,0.5521976,0.5521976,0,-1,0,0.5521976,0,0,0,0.015978,0,0.5812606,0.5521976,0,0,11.11412,0.6225677,0,0.5812606,-0.5812606,2.843547,20.31101,0.10173,0.6074173,0,0,0.6225677
3/10/2007 1:00:00 AM,0,0,-27.13842,90,0,0,46.755,46.755,0.4579619,0.03924176,0,-1,0,0.03924176,0,0,0.4187202,0.4645164,0,0.04130711,0.03924176,0,0,11.75996,0.04130711,0,0.04130711,-0.04130711,2.800006,20,0.10173,0.5037581,0,0,0.04130711
3/10/2007 2:00:00 AM,0,0,-42.4142,90,0,0,45.02519,45.02519,0.2799949,0,0,-1,0,0,0,0,0.2799949,0.3079944,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.10173,0.3079944,0,0,0
3/10/2007 3:00:00 AM,0,0,-56.66536,90,0,0,43.78818,43.78818,0.6368217,0,0,-1,0,0,0,0,0.6368217,0.7005038,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.10173,0.7005038,0,0,0
3/10/2007 4:00:00 AM,0,0,-70.06171,90,0,0,42.48077,42.48077,0.5007152,0,0,-1,0,0,0,0,0.5007152,0.5507867,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.10173,0.5507867,0,0,0
3/10/2007 5:00:00 AM,0.05396973,1.800441,-82.95036,95.07031,0.004086763,0.01682784,41.50421,41.38456,0.1804435,0.1804435,3.685707,0,1.171198,0.1804435,9.325824,0,0,0,0.01682784,0,0,3.505263,3.33,11.80586,0,3.346828,0,3.346828,5.975085,42.6791,0.1023076,0.1984878,0.01346227,5,0.01682784
3/10/2007 6:00:00 AM,0.2591427,9.5951,-95.76699,80.13262,0.1838136,0.7390777,45.81999,40.41909,0.6304863,0.6304863,4.135749,0,1.29406,0.6304863,117.2234,4.440892E-16,0,0,0.7390777,0,0,3.505263,3.33,8.459032,3.012145,4.069077,0,4.069077,9.835351,70.25237,0.1029694,0.693535,0.5912622,5,3.751223
3/10/2007 7:00:00 AM,0.4921149,17.2096,-108.9911,65.20108,0.4370454,1.693583,52.31399,39.40333,2.230725,2.230725,4.792278,0,1.473292,2.230725,75.92075,0,0,0,1.693583,0,0,2.561553,2.433475,4.389955,6.674315,4.127059,0,4.127059,13.75062,98.21854,0.1039003,2.453798,1.354867,5,8.367898
3/10/2007 8:00:00 AM,0.7334126,24.21525,-123.113,50.2889,0.6610534,2.43199,61.05341,41.38456,1.444831,1.444831,0,0,0,1.444831,168.3235,0.648219,0,0,2.43199,1.520875,1.444831,0,0,0.2628962,10.38867,0.2628962,0,0.2628962,14.00003,100,0.1038611,1.589314,1.945592,0,12.82066
3/10/2007 9:00:00 AM,0.8488181,30.11839,-138.5585,35.42684,0.8406113,2.893821,71.59005,46.36277,2.967511,2.967511,0,-1,0,2.967511,97.51675,0,0,0,2.893821,3.123696,2.967511,0,0,0,10.62527,0,0.2298756,-0.2298756,13.75772,98.26922,0.1038611,3.264262,2.315056,0,13.51909
3/10/2007 10:00:00 AM,0.9744607,34.36701,-155.5166,20.72923,0.9634922,3.124525,80.48502,51.3611,1.084779,1.084779,0,-1,0,1.084779,288.0334,1.727235,0,0,3.124525,1.141872,1.084779,0,0,0.2554173,10.3954,0.2554173,0,0.2554173,14.00003,100,0.1038231,1.193257,2.49962,0,13.51992
3/10/2007 11:00:00 AM,0.9710255,36.4416,-173.694,7.282615,1.021325,3.171234,86.6302,55.60516,2.684675,2.684675,0,-1,0,2.684675,118.1236,0.3452607,0,0,3.171234,2.825973,2.684675,0,0,0,10.62527,0,0,0,14.00003,100,0.1038231,2.953142,2.536987,0,13.79651
3/10/2007 12:00:00 PM,1.041978,36.03724,167.7637,11.186,1.01017,3.062901,89.88129,59.11505,1.95684,1.95684,0,-1,0,1.95684,156.5229,1.00307,0,0,3.062901,2.059831,1.95684,0,0,0,10.62527,0,0,0,14.00003,100,0.1038231,2.152524,2.450321,0,13.68818
3/10/2007 1:00:00 PM,0.9524959,33.21645,149.9091,25.41575,0.9307877,2.80252,90.82388,62.45398,0.6233051,0.6233051,0,-1,0,0.6233051,449.6225,2.14641,0,0,2.80252,0.6561107,0.6233051,0,0,0,10.62527,0,0,0,14.00003,100,0.1038231,0.6856356,2.242016,0,13.42779
3/10/2007 2:00:00 PM,0.8190115,28.37503,133.4329,40.19271,0.7885852,2.413731,88.59905,64.60617,1.26053,1.26053,0,-1,0,1.26053,191.4854,1.086857,0,0,2.413731,1.326874,1.26053,0,0,0,10.62527,0,0,0,14.00003,100,0.1038231,1.386583,1.930985,0,13.03901
3/10/2007 3:00:00 PM,0.6270964,22.05945,118.4493,55.07661,0.5932491,1.886201,83.31364,65.34033,0,0,0,-1,0,0,0,1.886201,0,0,1.886201,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1038231,0,1.508961,0,12.51148
3/10/2007 4:00:00 PM,0.418904,14.80787,104.6678,69.99706,0.358077,1.190288,76.86667,66.07449,0,0,0,-1,0,0,0,1.190288,0,0,1.190288,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1038231,0,0.9522306,0,11.81556
3/10/2007 5:00:00 PM,0.185646,7.091166,91.62837,84.93167,0.0990217,0.348432,68.19321,65.22971,0.01949824,0.01949824,0,-1,0,0.01949824,1786.992,0.3279076,0,0,0.348432,0.02052446,0.01949824,0,0,0,10.62527,0,0,0,14.00003,100,0.1038231,0.02144806,0.2787457,0,10.97371
3/10/2007 6:00:00 PM,0.01447667,0,78.83936,90,0,0,62.79591,62.79591,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1038231,0,0,0,10.62527
3/10/2007 7:00:00 PM,0,0,65.83208,90,0,0,60.25149,60.25149,1.248985,1.248985,0,-1,0,1.248985,0,0,2.220446E-16,0,0,1.314721,1.248985,0,0,0,10.62527,0,1.314721,-1.314721,12.61419,90.10118,0.1038231,1.373883,0,0,10.62527
3/10/2007 8:00:00 PM,0,0,52.19269,90,0,0,57.72718,57.72718,3.492537,3.33,0,-1,0,3.33,0,0,0.1625367,0.5117903,0,3.505263,3.33,0,0,1.460801,9.310554,0,3.505263,-3.505263,8.919319,63.70929,0.1038231,3.84179,0,0,9.310554
3/10/2007 9:00:00 PM,0,0,37.619,90,0,0,55.15259,55.15259,1.537397,1.537397,0,-1,0,1.537397,0,0,2.220446E-16,0,0,1.618313,1.537397,0,0,5.355538,5.80529,0,1.618313,-1.618313,7.213467,51.52466,0.1038231,1.691137,0,0,5.80529
3/10/2007 10:00:00 PM,0,0,22.02367,90,0,0,52.49754,52.49754,0.1139776,0.1139776,0,-1,0,0.1139776,0,0,1.387779E-17,0,0,0.1199764,0.1139776,0,0,7.153663,4.186977,0,0.1199764,-0.1199764,7.087001,50.62133,0.1038231,0.1253753,0,0,4.186977
3/10/2007 11:00:00 PM,0,0,5.644249,90,0,0,50.31518,50.31518,0.07409786,0.07409786,0,-1,0,0.07409786,0,0,0,0,0,0.07799775,0.07409786,0,0,7.286971,4.067001,0,0.07799775,-0.07799775,7.004784,50.03407,0.1038231,0.08150765,0,0,4.067001
3/11/2007 12:00:00 AM,0,0,-11.07524,90,0,0,48.70605,48.70605,0.2857488,0.2857488,0,-1,0,0.2857488,0,0,0,0,0,0.3007882,0.2857488,0,0,7.373635,3.989003,0,0.3007882,-0.3007882,6.687726,47.76937,0.1038231,0.3143237,0,0,3.989003
3/11/2007 1:00:00 AM,0,0,-27.30635,90,0,0,46.98631,46.98631,0.6768017,0.6768017,0,-1,0,0.6768017,0,0,1.110223E-16,0,0,0.7124229,0.6768017,0,0,7.707844,3.688215,0,0.7124229,-0.7124229,5.936766,42.40538,0.1038231,0.7444819,0,0,3.688215
3/11/2007 2:00:00 AM,0,0,-42.62242,90,0,0,45.28667,45.28667,0.2916954,0.2916954,0,-1,0,0.2916954,0,0,0,0,0,0.3070478,0.2916954,0,0,8.499425,2.975792,0,0.3070478,-0.3070478,5.613109,40.09356,0.1038231,0.3208649,0,0,2.975792
3/11/2007 3:00:00 AM,0,0,-56.89922,90,0,0,44.00944,44.00944,0.1980286,0.1980286,0,-1,0,0.1980286,0,0,2.775558E-17,0,0,0.2084512,0.1980286,0,0,8.840589,2.668744,0,0.2084512,-0.2084512,5.393382,38.52408,0.1038231,0.2178315,0,0,2.668744
3/11/2007 4:00:00 AM,0,0,-70.31071,90,0,0,42.71208,42.71208,0.3551129,0.3551129,0,-1,0,0.3551129,0,0,0,0,0,0.373803,0.3551129,0,0,9.072202,2.460293,0,0.373803,-0.373803,4.999359,35.70964,0.1038231,0.3906242,0,0,2.460293
3/11/2007 5:00:00 AM,0.02821919,1.495357,-83.20786,95.0116,0.006883949,0.02829416,41.83758,41.63598,0.5865733,0.5865733,0,0,0,0.5865733,4.823636,0,0,0,0.02829416,0.6174456,0.5865733,0,0,9.487538,2.08649,0,0.5891514,-0.5891514,4.378339,31.27379,0.1038231,0.6452306,0.02263533,0,2.114784
3/11/2007 6:00:00 AM,0.2317084,9.290331,-96.0283,80.06483,0.1842401,0.7396964,46.08514,40.67051,0,0,0,0,0,0,0,0,0,0,0.7396964,0,0,0,0,10.14215,1.497339,0.7396964,0,0.7396964,5.080077,36.28619,0.1037133,0,0.5917572,0,2.237035
3/11/2007 7:00:00 AM,0.4479254,16.89717,-109.251,65.12336,0.4373988,1.692355,52.57868,39.65475,0.5867496,0.5867496,0,0,0,0.5867496,288.4288,0,0,0,1.692355,0.6176312,0.5867496,0,0,9.402454,2.163065,1.074724,0,1.074724,6.099649,43.56884,0.1035541,0.6454246,1.353884,0,3.85542
3/11/2007 8:00:00 AM,0.6821338,23.88756,-123.3626,50.19854,0.6612684,2.428892,61.31545,41.63598,2.239561,2.239561,0,0,0,2.239561,108.454,0,0,0,2.428892,2.357432,2.239561,0,0,8.32773,3.130317,0.07145991,0,0.07145991,6.167442,44.05307,0.1035435,2.463517,1.943114,0,5.559209
3/11/2007 9:00:00 AM,0.9046658,29.76957,-138.7825,35.31683,0.8406284,2.889028,71.84726,46.6142,1.295687,1.295687,0,-1,0,1.295687,222.9727,0,0,0,2.889028,1.363881,1.295687,0,0,8.25627,3.194631,1.525147,0,1.525147,7.614323,54.38792,0.1033185,1.425255,2.311222,0,6.083658
3/11/2007 10:00:00 AM,0.9960332,33.99527,-155.6924,20.57737,0.9632645,3.117483,80.77663,51.65276,2.665886,2.665886,0,-1,0,2.665886,116.9398,0,0,0,3.117483,2.806196,2.665886,0,0,6.731124,4.567263,0.3112869,0,0.3112869,7.909636,56.49729,0.1032726,2.932475,2.493986,0,7.684746
3/11/2007 11:00:00 AM,0.9751012,36.05139,-173.7982,6.961614,1.020822,3.163416,86.90331,55.88675,2.617008,2.617008,0,-1,0,2.617008,120.8791,0,0,0,3.163416,2.754745,2.617008,0,0,6.419837,4.847421,0.4086706,0,0.4086706,8.297335,59.26656,0.1032126,2.878709,2.530732,0,8.010837
3/11/2007 12:00:00 PM,0.9997323,35.63847,167.742,11.06512,1.00938,3.054525,90.14531,59.39665,1.158771,1.158771,0,-1,0,1.158771,263.6004,0,0,0,3.054525,1.219759,1.158771,0,0,6.011166,5.215225,1.834766,0,1.834766,10.03795,71.69948,0.1029437,1.274648,2.44362,0,8.269749
3/11/2007 1:00:00 PM,0.8935997,32.81969,149.9613,25.40348,0.9297174,2.793983,91.07863,62.73557,0.4796093,0.4796093,0,-1,0,0.4796093,582.5539,0,0,0,2.793983,0.5048519,0.4796093,0,0,4.1764,6.866514,2.289131,0,2.289131,12.20961,87.2113,0.1026101,0.5275702,2.235186,0,9.660497
3/11/2007 2:00:00 PM,0.6921576,27.98674,133.5378,40.21308,0.787262,2.406421,88.78359,64.82743,1.928838,1.928838,0,-1,0,1.928838,124.7601,0,0,0,2.406421,2.030356,1.928838,0,0,1.887269,8.926732,0.3760643,0,0.3760643,12.56637,89.75963,0.1025556,2.121722,1.925136,0,11.33315
3/11/2007 3:00:00 PM,0.5367806,21.68082,118.5855,55.11399,0.5917175,1.878976,83.49106,65.56159,0.159757,0.159757,0,-1,0,0.159757,1176.146,0.1996053,0,0,1.878976,0.1681653,0.159757,0,0,1.511205,9.265189,1.511205,0,1.511205,14.00003,100,0.1023368,0.1757327,1.503181,0,11.14417
3/11/2007 4:00:00 PM,0.3535448,14.43643,104.8188,70.04607,0.3563972,1.183328,77.03879,66.29575,1.310053,1.310053,0,-1,0,1.310053,90.32669,0,0,0,1.183328,1.379003,1.310053,0,0,0,10.62527,0,0.1956756,-0.1956756,13.79377,98.52672,0.1023368,1.441058,0.9466621,0,11.8086
3/11/2007 5:00:00 PM,0.1354877,6.722689,91.78295,84.99024,0.1082864,0.3798174,68.69305,65.45096,0.2414568,0.2414568,0,-1,0,0.2414568,157.3024,0,0,0,0.3798174,0.2541651,0.2414568,0,0,0.2174174,10.4296,0.1256523,0,0.1256523,13.91297,99.37817,0.1023187,0.2656025,0.3038539,0,10.80942
3/11/2007 6:00:00 PM,0.006114597,0,78.98873,90,0,0,63.01717,63.01717,0.6667293,0.6667293,0,-1,0,0.6667293,0,0,1.110223E-16,0,0,0.7018203,0.6667293,0,0,0.09176508,10.54269,0,0.7018203,-0.7018203,13.17319,94.09402,0.1023187,0.7334022,0,0,10.54269
3/11/2007 7:00:00 PM,0,0,65.96746,90,0,0,60.53309,60.53309,1.09817,1.09817,0,-1,0,1.09817,0,0,0,0,0,1.155968,1.09817,0,0,0.8715654,9.840865,0,1.155968,-1.155968,11.95469,85.39048,0.1023187,1.207986,0,0,9.840865
3/11/2007 8:00:00 PM,0,0,52.30327,90,0,0,57.93838,57.93838,0.6537682,0.6537682,0,-1,0,0.6537682,0,0,1.110223E-16,0,0,0.688177,0.6537682,0,0,2.155974,8.684897,0,0.688177,-0.688177,11.22929,80.20905,0.1023187,0.719145,0,0,8.684897
3/11/2007 9:00:00 PM,0,0,37.69104,90,0,0,55.3839,55.3839,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.920615,7.99672,0,0,0,11.22929,80.20905,0.1023187,0,0,0,7.99672
3/11/2007 10:00:00 PM,0,0,22.04216,90,0,0,52.72886,52.72886,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.920615,7.99672,0,0,0,11.22929,80.20905,0.1023187,0,0,0,7.99672
3/11/2007 11:00:00 PM,0,0,5.598067,90,0,0,50.54649,50.54649,0.4167524,0.4167524,0,-1,0,0.4167524,0,0,0,0,0,0.4386867,0.4167524,0,0,2.920615,7.99672,0,0.4386867,-0.4386867,10.76687,76.90608,0.1023187,0.4584276,0,0,7.99672
3/12/2007 12:00:00 AM,0,0,-11.19024,90,0,0,48.93737,48.93737,0.4172291,0.4172291,0,-1,0,0.4172291,0,0,5.551115E-17,0,0,0.4391886,0.4172291,0,0,3.408045,7.558033,0,0.4391886,-0.4391886,10.30393,73.59933,0.1023187,0.4589521,0,0,7.558033
3/12/2007 1:00:00 AM,0,0,-27.47756,90,0,0,47.20756,47.20756,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.896032,7.118845,0,0,0,10.30393,73.59933,0.1023187,0,0,0,7.118845
3/12/2007 2:00:00 AM,0,0,-42.83389,90,0,0,45.50793,45.50793,0.3011133,0.3011133,0,-1,0,0.3011133,0,0,5.551115E-17,0,0,0.3169614,0.3011133,0,0,3.896032,7.118845,0,0.3169614,-0.3169614,9.969821,71.21286,0.1023187,0.3312247,0,0,7.118845
3/12/2007 3:00:00 AM,0,0,-57.13607,90,0,0,44.27092,44.27092,0.4747608,0.4747608,0,-1,0,0.4747608,0,0,0,0,0,0.4997483,0.4747608,0,0,4.248212,6.801884,0,0.4997483,-0.4997483,9.44304,67.45015,0.1023187,0.5222369,0,0,6.801884
3/12/2007 4:00:00 AM,0,0,-70.56233,90,0,0,42.96351,42.96351,0.1810967,0.1810967,0,-1,0,0.1810967,0,0,0,0,0,0.1906281,0.1810967,0,0,4.803487,6.302135,0,0.1906281,-0.1906281,9.2421,66.01487,0.1023187,0.1992064,0,0,6.302135
3/12/2007 5:00:00 AM,0.02224485,1.189993,-83.4676,94.95079,0.008453142,0.0346912,42.1149,41.86729,0.6606495,0.6606495,0,0,0,0.6606495,5.251074,0,0,0,0.0346912,0.6954206,0.6606495,0,0,5.015296,6.111507,0,0.6607294,-0.6607294,8.54563,61.04009,0.1023187,0.7267145,0.02775296,0,6.146199
3/12/2007 6:00:00 AM,0.212452,8.985122,-96.2915,79.99563,0.2448934,0.9720767,48.11108,40.90182,0.7297608,0.7297608,0,0,0,0.7297608,133.2048,0,0,0,0.9720767,0.7681693,0.7297608,0,0,5.74944,5.450778,0.2039074,0,0.2039074,8.739074,62.42183,0.1022892,0.8027369,0.7776614,0,6.422855
3/12/2007 7:00:00 AM,0.3875291,16.5841,-109.5124,65.04498,0.5842845,2.199605,57.23651,39.90618,1.697201,1.697201,0,0,0,1.697201,129.6019,0,0,0,2.199605,1.786528,1.697201,0,0,5.545533,5.634295,0.4130774,0,0.4130774,9.130953,65.22096,0.1022296,1.866921,1.759684,0,7.833899
3/12/2007 8:00:00 AM,0.6226997,23.559,-123.6134,50.10843,0.6614717,2.426059,61.55671,41.86729,1.651953,1.651953,0,0,0,1.651953,146.86,0,0,0,2.426059,1.738898,1.651953,0,0,5.132455,6.006064,0.6871604,0,0.6871604,9.782851,69.87737,0.1021307,1.817148,1.940847,0,8.432123
3/12/2007 9:00:00 AM,0.7177915,29.41968,-139.0074,35.20844,0.8406188,2.883577,72.13445,46.89579,1.430369,1.430369,0,-1,0,1.430369,201.5967,0,0,0,2.883577,1.505651,1.430369,0,0,4.445295,6.624509,1.377926,0,1.377926,11.09007,79.2146,0.1019328,1.573406,2.306862,0,9.508086
3/12/2007 10:00:00 AM,0.9441929,33.6223,-155.8691,20.42977,0.9629966,3.110563,81.0567,51.93435,0.9156547,0.9156547,0,-1,0,0.9156547,339.7092,0,0,0,3.110563,0.963847,0.9156547,0,0,3.067369,7.864642,2.146716,0,2.146716,13.12662,93.76138,0.1016261,1.00722,2.488451,0,10.97521
3/12/2007 11:00:00 AM,0.8597199,35.65978,-173.9038,6.646708,1.020268,3.155246,87.18512,56.17841,1.900562,1.900562,0,-1,0,1.900562,166.0164,0.2340004,0,0,3.155246,2.000592,1.900562,0,0,0.920653,9.796686,0.920653,0,0.920653,14.00003,100,0.1014951,2.090619,2.524196,0,12.95193
3/12/2007 12:00:00 PM,0.9136021,35.23808,167.7185,10.95842,1.00853,3.046021,90.40747,59.67825,0.8329183,0.8329183,0,-1,0,0.8329183,365.7046,2.169264,0,0,3.046021,0.8767561,0.8329183,0,0,0,10.62527,0,0,0,14.00003,100,0.1014951,0.9162102,2.436816,0,13.6713
3/12/2007 1:00:00 PM,0.892341,32.42107,150.0113,25.39865,0.9285842,2.786382,91.27995,62.96688,1.999341,1.999341,0,-1,0,1.999341,139.365,0.6818124,0,0,2.786382,2.10457,1.999341,0,0,0,10.62527,0,0,0,14.00003,100,0.1014951,2.199275,2.229106,0,13.41166
3/12/2007 2:00:00 PM,0.6904102,27.59635,133.6406,40.23844,0.7858759,2.398783,88.97642,65.05874,1.375247,1.375247,0,-1,0,1.375247,174.4256,0.951155,0,0,2.398783,1.447628,1.375247,0,0,0,10.62527,0,0,0,14.00003,100,0.1014951,1.512772,1.919027,0,13.02406
3/12/2007 3:00:00 PM,0.5003682,21.29996,118.7198,55.15506,0.8011281,2.423367,90.19864,65.7929,1.125997,1.125997,0,-1,0,1.125997,215.2195,1.238106,0,0,2.423367,1.18526,1.125997,0,0,0,10.62527,0,0,0,14.00003,100,0.1014951,1.238597,1.938693,0,13.04864
3/12/2007 4:00:00 PM,0.3401067,14.06273,104.9684,70.09791,0.3546668,1.176144,77.21951,66.52706,0.1683403,0.1683403,0,-1,0,0.1683403,698.6706,0.9989439,0,0,1.176144,0.1772003,0.1683403,0,0,0,10.62527,0,0,0,14.00003,100,0.1014951,0.1851743,0.9409153,0,11.80142
3/12/2007 5:00:00 PM,0.1438532,6.351984,91.93645,85.0509,0.1194427,0.4174291,69.26004,65.68227,0.5190447,0.5190447,0,-1,0,0.5190447,80.42257,0,0,0,0.4174291,0.5463628,0.5190447,0,0,0,10.62527,0,0.1289338,-0.1289338,13.86412,99.02923,0.1014951,0.5709491,0.3339432,0,11.0427
3/12/2007 6:00:00 PM,0.005435794,0,79.13727,90,0,0,63.24848,63.24848,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1432597,10.49634,0,0,0,13.86412,99.02923,0.1014951,0,0,0,10.49634
3/12/2007 7:00:00 PM,0,0,66.10215,90,0,0,60.75434,60.75434,3.360367,3.33,0,-1,0,3.33,0,0,0.03036672,0.3664034,0,3.505263,3.33,0,0,0.1432597,10.49634,0,3.505263,-3.505263,10.16925,72.63734,0.1014951,3.696404,0,0,10.49634
3/12/2007 8:00:00 PM,0,0,52.41311,90,0,0,58.20992,58.20992,2.607923,2.607923,0,-1,0,2.607923,0,0,4.440892E-16,0,0,2.745182,2.607923,0,0,4.037997,6.991077,0,2.745182,-2.745182,7.275572,51.96827,0.1014951,2.868715,0,0,6.991077
3/12/2007 9:00:00 PM,0,0,37.76205,90,0,0,55.60516,55.60516,0.4553986,0.4553986,0,-1,0,0.4553986,0,0,0,0,0,0.4793669,0.4553986,0,0,7.088199,4.245895,0,0.4793669,-0.4793669,6.770276,48.35901,0.1014951,0.5009384,0,0,4.245895
3/12/2007 10:00:00 PM,0,0,22.05906,90,0,0,52.91994,52.91994,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.620828,3.766529,0,0,0,6.770276,48.35901,0.1014951,0,0,0,3.766529
3/12/2007 11:00:00 PM,0,0,5.549567,90,0,0,50.79791,50.79791,0.3159515,0.3159515,0,-1,0,0.3159515,0,0,5.551115E-17,0,0,0.3325806,0.3159515,0,0,7.620828,3.766529,0,0.3325806,-0.3325806,6.419705,45.85494,0.1014951,0.3475467,0,0,3.766529
3/13/2007 12:00:00 AM,0,0,-11.30812,90,0,0,49.18879,49.18879,0.4118102,0.4118102,0,-1,0,0.4118102,0,0,0,0,0,0.4334844,0.4118102,0,0,7.990362,3.433948,0,0.4334844,-0.4334844,5.962772,42.59114,0.1014951,0.4529912,0,0,3.433948
3/13/2007 1:00:00 AM,0,0,-27.65198,90,0,0,47.43887,47.43887,0.4522805,0.4522805,0,-1,0,0.4522805,0,0,5.551115E-17,0,0,0.4760847,0.4522805,0,0,8.472012,3.000464,0,0.4760847,-0.4760847,5.460935,39.0066,0.1014951,0.4975085,0,0,3.000464
3/13/2007 2:00:00 AM,0,0,-43.0485,90,0,0,45.76941,45.76941,0.2473937,0.2473937,0,-1,0,0.2473937,0,0,2.775558E-17,0,0,0.2604145,0.2473937,0,0,9.000995,2.524379,0,0.2604145,-0.2604145,5.186434,37.04588,0.1014951,0.2721331,0,0,2.524379
3/13/2007 3:00:00 AM,0,0,-57.37578,90,0,0,44.52234,44.52234,0.1396523,0.1396523,0,-1,0,0.1396523,0,0,2.775558E-17,0,0,0.1470024,0.1396523,0,0,9.290344,2.263964,0,0.1470024,-0.1470024,5.031479,35.93907,0.1014951,0.1536175,0,0,2.263964
3/13/2007 4:00:00 AM,0,0,-70.81646,90,0,0,43.21494,43.21494,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.45368,2.116962,0,0,0,5.031479,35.93907,0.1014951,0,0,0,2.116962
3/13/2007 5:00:00 AM,0.02423994,0.8844075,-83.72948,94.88799,0.003895835,0.01598061,42.20267,42.08855,0,0,0,0,0,0,0,0,0,0,0.01598061,0,0,0,0,9.45368,2.116962,0.01598061,0,0.01598061,5.04664,36.04736,0.1014928,0,0.01278448,0,2.132943
3/13/2007 6:00:00 AM,0.2074693,8.679529,-96.55647,79.92513,0.2486875,0.9850983,48.47641,41.15325,0.0004603162,0.0004603162,0,0,0,0.0004603162,214004.7,0,0,0,0.9850983,0.0004845433,0.0004603162,0,0,9.437699,2.131345,0.9846137,0,0.9846137,5.980727,42.71939,0.1013531,0.0005063477,0.7880786,0,3.116443
3/13/2007 7:00:00 AM,0.4900952,16.27043,-109.7752,64.96604,0.4381167,1.690124,53.08807,40.13749,0.8406414,0.8406414,0,0,0,0.8406414,201.0518,0,0,0,1.690124,0.8848857,0.8406414,0,0,8.453086,3.017497,0.8052388,0,0.8052388,6.744643,48.17593,0.1012392,0.9247055,1.3521,0,4.707622
3/13/2007 8:00:00 AM,0.670314,23.22963,-123.8653,50.0187,0.6616621,2.422877,61.81801,42.11872,0.5474517,0.5474517,0,0,0,0.5474517,442.5737,0,0,0,2.422877,0.5762649,0.5474517,0,0,7.647847,3.742212,1.846612,0,1.846612,8.496493,60.68912,0.1009788,0.6021968,1.938301,0,6.165089
3/13/2007 9:00:00 AM,0.8494053,29.0688,-139.2332,35.10187,0.8405812,2.878628,72.38998,47.14722,0,0,0,-1,0,0,0,0,0,0,2.878628,0,0,0,0,5.801235,5.404162,2.878628,0,2.878628,11.2274,80.19555,0.1005756,0,2.302902,0,8.282791
3/13/2007 10:00:00 AM,0.8698158,33.24818,-156.0468,20.28674,0.9626874,3.103542,81.33549,52.21595,1.542897,1.542897,0,-1,0,1.542897,201.1503,0,0,0,3.103542,1.624102,1.542897,0,0,2.922607,7.994928,1.47944,0,1.47944,12.63092,90.22067,0.1003696,1.697187,2.482834,0,11.09847
3/13/2007 11:00:00 AM,0.869698,35.26688,-174.0106,6.339271,1.019662,3.147195,87.455,56.46,0,0,0,-1,0,0,0,1.704028,0,0,3.147195,0,0,0,0,1.443167,9.326424,1.443167,0,1.443167,14.00003,100,0.1001694,0,2.517756,0,12.47362
3/13/2007 12:00:00 PM,0.8951542,34.8362,167.6932,10.86646,1.007622,3.038556,90.61622,59.90955,1.314916,1.314916,0,-1,0,1.314916,231.0837,1.654434,0,0,3.038556,1.384122,1.314916,0,0,0,10.62527,0,0,0,14.00003,100,0.1001694,1.446407,2.430845,0,13.66383
3/13/2007 1:00:00 PM,0.9789119,32.0207,150.0592,25.40129,0.9273883,2.777574,91.53075,63.24848,1.796249,1.796249,0,-1,0,1.796249,154.6319,0.8867859,0,0,2.777574,1.890788,1.796249,0,0,0,10.62527,0,0,0,14.00003,100,0.1001694,1.975874,2.222059,0,13.40285
3/13/2007 2:00:00 PM,0.8555275,27.20402,133.7415,40.26875,0.7844278,2.391184,89.15706,65.27999,0.9209303,0.9209303,0,-1,0,0.9209303,259.6487,1.421783,0,0,2.391184,0.9694003,0.9209303,0,0,0,10.62527,0,0,0,14.00003,100,0.1001694,1.013023,1.912947,0,13.01646
3/13/2007 3:00:00 PM,0.5684049,20.91703,118.8525,55.19977,0.5884798,1.863946,83.85068,66.01415,0.4240788,0.4240788,0,-1,0,0.4240788,439.5281,1.417547,0,0,1.863946,0.4463988,0.4240788,0,0,0,10.62527,0,0,0,14.00003,100,0.1001694,0.4664867,1.491156,0,12.48922
3/13/2007 4:00:00 PM,0.373465,13.68692,105.1167,70.15247,0.3528875,1.168824,77.39871,66.75837,1.559911,1.559911,0,-1,0,1.559911,74.92892,0,0,0,1.168824,1.642012,1.559911,0,0,0,10.62527,0,0.4731871,-0.4731871,13.50124,96.43727,0.1001694,1.715902,0.9350596,0,11.7941
3/13/2007 5:00:00 PM,0.1520763,5.9792,92.0889,85.11355,0.09364513,0.3285601,68.64682,65.84319,0.4458982,0.4458982,0,-1,0,0.4458982,73.68499,0,0,0,0.3285601,0.4693665,0.4458982,0,0,0.5257635,10.15209,0,0.1408065,-0.1408065,13.35282,95.37711,0.1001694,0.490488,0.262848,0,10.48065
3/13/2007 6:00:00 PM,0.003964412,0,79.285,90,0,0,63.46973,63.46973,0.573807,0.573807,0,-1,0,0.573807,0,0,1.110223E-16,0,0,0.6040074,0.573807,0,0,0.6822152,10.01128,0,0.6040074,-0.6040074,12.71614,90.82941,0.1001694,0.6311877,0,0,10.01128
3/13/2007 7:00:00 PM,0,0,66.23617,90,0,0,60.98565,60.98565,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.353334,9.407273,0,0,0,12.71614,90.82941,0.1001694,0,0,0,9.407273
3/13/2007 8:00:00 PM,0,0,52.52225,90,0,0,58.38089,58.38089,0.9018783,0.9018783,0,-1,0,0.9018783,0,0,1.110223E-16,0,0,0.9493456,0.9018783,0,0,1.353334,9.407273,0,0.9493456,-0.9493456,11.71544,83.68158,0.1001694,0.9920661,0,0,9.407273
3/13/2007 9:00:00 PM,0,0,37.83209,90,0,0,55.8063,55.8063,1.24547,1.24547,0,-1,0,1.24547,0,0,0,0,0,1.311021,1.24547,0,0,2.408163,8.457928,0,1.311021,-1.311021,10.33351,73.81062,0.1001694,1.370017,0,0,8.457928
3/13/2007 10:00:00 PM,0,0,22.07444,90,0,0,53.15125,53.15125,0.7021214,0.7021214,0,-1,0,0.7021214,0,0,0,0,0,0.7390751,0.7021214,0,0,3.864853,7.146906,0,0.7390751,-0.7390751,9.554453,68.24596,0.1001694,0.7723335,0,0,7.146906
3/13/2007 11:00:00 PM,0,0,5.498812,90,0,0,50.99905,50.99905,0.1290984,0.1290984,0,-1,0,0.1290984,0,0,0,0,0,0.1358931,0.1290984,0,0,4.686048,6.407832,0,0.1358931,-0.1358931,9.411209,67.22279,0.1001694,0.1420083,0,0,6.407832
3/14/2007 12:00:00 AM,0,0,-11.42883,90,0,0,49.38993,49.38993,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.83704,6.271938,0,0,0,9.411209,67.22279,0.1001694,0,0,0,6.271938
3/14/2007 1:00:00 AM,0,0,-27.82952,90,0,0,47.62996,47.62996,0.3731222,0.3731222,0,-1,0,0.3731222,0,0,5.551115E-17,0,0,0.3927602,0.3731222,0,0,4.83704,6.271938,0,0.3927602,-0.3927602,8.997204,64.26561,0.1001694,0.4104344,0,0,6.271938
3/14/2007 2:00:00 AM,0,0,-43.26617,90,0,0,45.96049,45.96049,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.27344,5.879178,0,0,0,8.997204,64.26561,0.1001694,0,0,0,5.879178
3/14/2007 3:00:00 AM,0,0,-57.61825,90,0,0,44.72348,44.72348,0.6209713,0.6209713,0,-1,0,0.6209713,0,0,1.110223E-16,0,0,0.653654,0.6209713,0,0,5.27344,5.879178,0,0.653654,-0.653654,8.308191,59.34411,0.1001694,0.6830684,0,0,5.879178
3/14/2007 4:00:00 AM,0,0,-71.07298,90,0,0,43.41607,43.41607,0.2767244,0.2767244,0,-1,0,0.2767244,0,0,5.551115E-17,0,0,0.2912888,0.2767244,0,0,5.999722,5.225524,0,0.2912888,-0.2912888,8.001146,57.15093,0.1001694,0.3043968,0,0,5.225524
3/14/2007 5:00:00 AM,0.02277222,0.5786595,-83.99336,94.82328,0.002656854,0.01088851,42.36753,42.28969,0.1330747,0.1330747,0,0,0,0.1330747,8.182254,0,2.775558E-17,0,0.01088851,0.1400787,0.1330747,0,0,6.323377,4.934236,0,0.1291902,-0.1291902,7.864968,56.17823,0.1001694,0.1463822,0.00871081,0,4.945124
3/14/2007 6:00:00 AM,0.1765517,8.373609,-96.82307,79.85343,0.2192787,0.8718938,47.80797,41.35439,0.623632,0.623632,0,0,0,0.623632,139.809,0,0,0,0.8718938,0.6564547,0.623632,0,0,6.466921,4.805045,0.215439,0,0.215439,8.069351,57.63811,0.1001396,0.6859952,0.697515,0,5.676939
3/14/2007 7:00:00 AM,0.3597626,15.95623,-110.0393,64.88667,0.5641715,2.125736,57.0905,40.35875,0.4624341,0.4624341,0,0,0,0.4624341,459.684,0,0,0,2.125736,0.4867728,0.4624341,0,0,6.251482,4.99894,1.638963,0,1.638963,9.624208,68.74421,0.09991343,0.5086776,1.700589,0,7.124676
3/14/2007 8:00:00 AM,0.5732089,22.89952,-124.1182,49.9295,0.661838,2.420102,62.04822,42.33997,2.461319,2.461319,0,0,0,2.461319,98.32541,0,4.440892E-16,0,2.420102,2.590862,2.461319,0,0,4.612519,6.474007,0,0.1707601,-0.1707601,9.444211,67.45852,0.09991343,2.707451,1.936082,0,8.894109
3/14/2007 9:00:00 AM,0.770972,28.71699,-139.4597,34.99726,0.8405144,2.873403,72.65488,47.4087,0.3894222,0.3894222,0,-1,0,0.3894222,737.8632,0,0,0,2.873403,0.4099181,0.3894222,0,0,4.802253,6.303247,2.463485,0,2.463485,11.78128,84.15182,0.09957539,0.4283644,2.298722,0,9.17665
3/14/2007 10:00:00 AM,0.8095757,32.873,-156.2251,20.14858,0.9623361,3.097085,81.58207,52.46737,1.233271,1.233271,0,-1,0,1.233271,251.1276,0,0,0,3.097085,1.29818,1.233271,0,0,2.338768,8.520383,1.798904,0,1.798904,13.48787,96.34172,0.09932997,1.356599,2.477668,0,11.61747
3/14/2007 11:00:00 AM,0.7899644,34.87278,-174.1184,6.040904,1.019003,3.139736,87.6923,56.71143,2.012446,2.012446,0,-1,0,2.012446,156.0159,0.4815081,0,0,3.139736,2.118365,2.012446,0,0,0.5398637,10.1394,0.5398637,0,0.5398637,14.00003,100,0.09925655,2.213691,2.511789,0,13.27913
3/14/2007 12:00:00 PM,0.8382857,34.43295,167.6663,10.78975,1.006654,3.029799,90.87466,60.19115,0.7404985,0.7404985,0,-1,0,0.7404985,409.1567,2.250327,0,0,3.029799,0.7794721,0.7404985,0,0,0,10.62527,0,0,0,14.00003,100,0.09925655,0.8145484,2.423839,0,13.65507
3/14/2007 1:00:00 PM,0.8054556,31.61873,150.1053,25.41138,0.9261303,2.769918,91.71786,63.46973,0.4373597,0.4373597,0,-1,0,0.4373597,633.3271,2.309539,0,0,2.769918,0.4603786,0.4373597,0,0,0,10.62527,0,0,0,14.00003,100,0.09925655,0.4810957,2.215934,0,13.39519
3/14/2007 2:00:00 PM,0.7991382,26.80989,133.8403,40.30396,0.7829188,2.383263,89.34604,65.5113,2.266854,2.266854,0,-1,0,2.266854,105.1353,0,0,0,2.383263,2.386162,2.266854,0,0,0,10.62527,0,0.002898209,-0.002898209,13.99697,99.97818,0.09925655,2.493539,1.906611,0,13.00854
3/14/2007 3:00:00 PM,0.6171606,20.53218,118.9834,55.24804,0.5867764,1.85615,84.03296,66.24546,1.760192,1.760192,0,-1,0,1.760192,105.4516,0.00009592379,0,0,1.85615,1.852834,1.760192,0,0,0.003220232,10.62238,0.003220232,0,0.003220232,14.00003,100,0.09925611,1.936211,1.48492,0,12.47853
3/14/2007 4:00:00 PM,0.3804841,13.30916,105.2635,70.20968,0.3510609,1.161934,77.50546,66.91928,1.454549,1.454549,0,-1,0,1.454549,79.88271,0,0,0,1.161934,1.531105,1.454549,0,0,0,10.62527,0,0.3691711,-0.3691711,13.61089,97.22043,0.09925611,1.600004,0.9295468,0,11.78721
3/14/2007 5:00:00 PM,0.1479565,5.604491,92.24033,85.1781,0.09178026,0.3216548,68.82269,66.07449,1.640962,1.640962,0,-1,0,1.640962,19.6016,0,0,0,0.3216548,1.727328,1.640962,0,0,0.4101901,10.2561,0,1.405673,-1.405673,12.12918,86.63681,0.09925611,1.805058,0.2573239,0,10.57776
3/14/2007 6:00:00 PM,0.002114178,0,79.43197,90,0,0,63.6407,63.6407,3.364928,3.33,0,-1,0,3.33,0,0,0.03492822,0.371421,0,3.505263,3.33,0,0,1.972049,8.85043,0,3.505263,-3.505263,8.434306,60.24492,0.09925611,3.701421,0,0,8.85043
3/14/2007 7:00:00 PM,0,0,66.36955,90,0,0,61.15662,61.15662,2.008888,2.008888,0,-1,0,2.008888,0,0,4.440892E-16,0,0,2.114619,2.008888,0,0,5.866786,5.345167,0,2.114619,-2.114619,6.205302,44.32349,0.09925611,2.209777,0,0,5.345167
3/14/2007 8:00:00 PM,0,0,52.63074,90,0,0,58.60215,58.60215,0.4887027,0.4887027,0,-1,0,0.4887027,0,0,1.110223E-16,0,0,0.514424,0.4887027,0,0,8.216363,3.230547,0,0.514424,-0.514424,5.663051,40.45028,0.09925611,0.537573,0,0,3.230547
3/14/2007 9:00:00 PM,0,0,37.90121,90,0,0,56.03761,56.03761,2.140142,2.140142,0,-1,0,2.140142,0,0,0,0,0,2.252782,2.140142,0,0,8.787945,2.716123,0,2.252782,-2.252782,3.288411,23.4886,0.09925611,2.354157,0,0,2.716123
3/14/2007 10:00:00 PM,0,0,22.08836,90,0,0,53.34233,53.34233,0.2820323,0.2820323,0,-1,0,0.2820323,0,0,5.551115E-17,0,0,0.2968761,0.2820323,0,0,11.29104,0.4633419,0,0.2968761,-0.2968761,2.975476,21.25336,0.09925611,0.3102355,0,0,0.4633419
3/14/2007 11:00:00 PM,0,0,5.445871,90,0,0,51.20019,51.20019,0.7232965,0.1581426,0,-1,0,0.1581426,0,0,0.565154,0.6374836,0,0.1664658,0.1581426,0,0,11.6209,0.1664658,0,0.1664658,-0.1664658,2.800006,20,0.09925611,0.7956262,0,0,0.1664658
3/15/2007 12:00:00 AM,0,0,-11.55228,90,0,0,49.58102,49.58102,0.2974874,0,0,-1,0,0,0,0,0.2974874,0.3272362,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09925611,0.3272362,0,0,0
3/15/2007 1:00:00 AM,0,0,-28.01009,90,0,0,47.86127,47.86127,0.1666876,0,0,-1,0,0,0,0,0.1666876,0.1833564,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09925611,0.1833564,0,0,0
3/15/2007 2:00:00 AM,0,0,-43.48679,90,0,0,46.1918,46.1918,0.3813466,0,0,-1,0,0,0,0,0.3813466,0.4194813,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09925611,0.4194813,0,0,0
3/15/2007 3:00:00 AM,0,0,-57.86337,90,0,0,44.94474,44.94474,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09925611,0,0,0,0
3/15/2007 4:00:00 AM,0,0,-71.33175,90,0,0,43.64738,43.64738,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09925611,0,0,0,0
3/15/2007 5:00:00 AM,0.01734716,0.2728066,-84.25912,94.75676,0.003713286,0.01519704,42.61976,42.51094,0.6511598,0.6511598,4.156423,0,1.299703,0.6511598,2.333842,4.440892E-16,0,0,0.01519704,0,0,3.505263,3.33,11.80586,0,3.345197,0,3.345197,5.973538,42.66805,0.1000051,0.7162758,0.01215763,5,0.01519704
3/15/2007 6:00:00 AM,0.1992957,8.067413,-97.09118,79.78063,0.1861247,0.7432327,47.05003,41.57564,0.3096889,0.3096889,3.814952,0,1.206482,0.3096889,239.9933,0,0,0,0.7432327,0,0,3.505263,3.33,8.460663,3.010677,4.073233,0,4.073233,9.837746,70.26947,0.1005075,0.3406578,0.5945862,5,3.75391
3/15/2007 7:00:00 AM,0.3811054,15.64155,-110.3046,64.80697,0.4388382,1.688191,53.56708,40.59005,1.797445,1.797445,4.361723,0,1.35575,1.797445,93.92168,0,0,0,1.688191,0,0,2.564278,2.436064,4.387431,6.676587,4.124255,0,4.124255,13.75036,98.21664,0.1012209,1.97719,1.350553,5,8.364778
3/15/2007 8:00:00 AM,0.610121,22.56872,-124.3719,49.84094,0.6619979,2.417122,62.28816,42.57129,0.1058831,0.1058831,0,0,0,0.1058831,2282.822,2.04249,0,0,2.417122,0.1114559,0.1058831,0,0,0.2631758,10.38842,0.2631758,0,0.2631758,14.00003,100,0.101185,0.1164714,1.933698,0,12.80554
3/15/2007 9:00:00 AM,0.7989218,28.36434,-139.6868,34.8948,0.8404171,2.868286,72.90858,47.66013,2.17845,2.17845,0,-1,0,2.17845,131.6664,0.5751805,0,0,2.868286,2.293106,2.17845,0,0,0,10.62527,0,0,0,14.00003,100,0.101185,2.396295,2.294629,0,13.49356
3/15/2007 10:00:00 AM,0.8761805,32.49686,-156.4041,20.01558,0.9619418,3.089855,81.85822,52.74897,0.6573577,0.6573577,0,-1,0,0.6573577,470.0417,2.3979,0,0,3.089855,0.6919554,0.6573577,0,0,0,10.62527,0,0,0,14.00003,100,0.101185,0.7230935,2.471884,0,13.71513
3/15/2007 11:00:00 AM,1.000872,34.47762,-174.2273,5.753467,1.018292,3.131453,87.95889,56.99302,2.396401,2.396401,0,-1,0,2.396401,130.6732,0.6089255,0,0,3.131453,2.522528,2.396401,0,0,0,10.62527,0,0,0,14.00003,100,0.101185,2.636041,2.505162,0,13.75673
3/15/2007 12:00:00 PM,0.9620561,34.02845,167.6379,10.72873,1.005627,3.022314,91.06939,60.41241,1.760956,1.760956,0,-1,0,1.760956,171.6291,1.168676,0,0,3.022314,1.853638,1.760956,0,0,0,10.62527,0,0,0,14.00003,100,0.101185,1.937052,2.417851,0,13.64759
3/15/2007 1:00:00 PM,0.9095061,31.21531,150.1494,25.42889,0.9248108,2.761915,91.91333,63.70104,1.095842,1.095842,0,-1,0,1.095842,252.0358,1.608397,0,0,2.761915,1.153518,1.095842,0,0,0,10.62527,0,0,0,14.00003,100,0.101185,1.205426,2.209532,0,13.38719
3/15/2007 2:00:00 PM,0.7261678,26.4141,133.9373,40.344,0.7813498,2.375386,89.5229,65.73256,1.618527,1.618527,0,-1,0,1.618527,146.7623,0.6716739,0,0,2.375386,1.703712,1.618527,0,0,0,10.62527,0,0,0,14.00003,100,0.101185,1.78038,1.900309,0,13.00066
3/15/2007 3:00:00 PM,0.5012081,20.14557,119.1127,55.29979,0.5850184,1.849022,84.15234,66.41644,1.296444,1.296444,0,-1,0,1.296444,142.6226,0.4843438,0,0,1.849022,1.364678,1.296444,0,0,0,10.62527,0,0,0,14.00003,100,0.101185,1.426088,1.479217,0,12.4743
3/15/2007 4:00:00 PM,0.369112,12.9296,105.4091,70.26945,0.3491888,1.154355,77.68182,67.1506,1.128219,1.128219,0,-1,0,1.128219,102.3166,0,0,0,1.154355,1.187599,1.128219,0,0,0,10.62527,0,0.03324416,-0.03324416,13.96499,99.74969,0.101185,1.241041,0.9234841,0,11.77963
3/15/2007 5:00:00 PM,0.1255004,5.228009,92.39076,85.24447,0.120008,0.4178378,69.84187,66.24546,2.65692,2.65692,0,-1,0,2.65692,15.7264,0,0,0,0.4178378,2.796758,2.65692,0,0,0.03693795,10.59203,0,2.37892,-2.37892,11.45738,81.83829,0.101185,2.922612,0.3342702,0,11.00987
3/15/2007 6:00:00 PM,0.0010624,0,79.57819,90,0,0,63.87201,63.87201,1.893199,1.893199,0,-1,0,1.893199,0,0,2.220446E-16,0,0,1.992842,1.893199,0,0,2.680182,8.21311,0,1.992842,-1.992842,9.356744,66.83376,0.101185,2.08252,0,0,8.21311
3/15/2007 7:00:00 PM,0,0,66.50236,90,0,0,61.37788,61.37788,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.894451,6.220268,0,0,0,9.356744,66.83376,0.101185,0,0,0,6.220268
3/15/2007 8:00:00 PM,0,0,52.73863,90,0,0,58.83345,58.83345,1.889644,1.889644,0,-1,0,1.889644,0,0,2.220446E-16,0,0,1.989099,1.889644,0,0,4.894451,6.220268,0,1.989099,-1.989099,7.260049,51.85739,0.101185,2.078609,0,0,6.220268
3/15/2007 9:00:00 PM,0,0,37.96948,90,0,0,56.22869,56.22869,1.763946,1.763946,0,-1,0,1.763946,0,0,2.220446E-16,0,0,1.856785,1.763946,0,0,7.104561,4.231169,0,1.856785,-1.856785,5.302826,37.87725,0.101185,1.94034,0,0,4.231169
3/15/2007 10:00:00 PM,0,0,22.10089,90,0,0,53.54347,53.54347,0.7844925,0.7844925,0,-1,0,0.7844925,0,0,1.110223E-16,0,0,0.8257816,0.7844925,0,0,9.167656,2.374384,0,0.8257816,-0.8257816,4.432376,31.65977,0.101185,0.8629417,0,0,2.374384
3/15/2007 11:00:00 PM,0,0,5.390811,90,0,0,51.39127,51.39127,0.2898944,0.2898944,0,-1,0,0.2898944,0,0,5.551115E-17,0,0,0.305152,0.2898944,0,0,10.08519,1.548602,0,0.305152,-0.305152,4.110717,29.36221,0.101185,0.3188839,0,0,1.548602
3/16/2007 12:00:00 AM,0,0,-11.6784,90,0,0,49.81232,49.81232,0.4864369,0.4864369,0,-1,0,0.4864369,0,0,1.110223E-16,0,0,0.5120389,0.4864369,0,0,10.42425,1.24345,0,0.5120389,-0.5120389,3.570981,25.50696,0.101185,0.5350807,0,0,1.24345
3/16/2007 1:00:00 AM,0,0,-28.1936,90,0,0,48.08252,48.08252,0.2461077,0.2461077,0,-1,0,0.2461077,0,0,5.551115E-17,0,0,0.2590607,0.2461077,0,0,10.99318,0.7314116,0,0.2590607,-0.2590607,3.297907,23.55643,0.101185,0.2707184,0,0,0.7314116
3/16/2007 2:00:00 AM,0,0,-43.71025,90,0,0,46.41306,46.41306,0.2116186,0.2116186,0,-1,0,0.2116186,0,0,2.775558E-17,0,0,0.2227564,0.2116186,0,0,11.28103,0.4723509,0,0.2227564,-0.2227564,3.063101,21.87925,0.101185,0.2327804,0,0,0.4723509
3/16/2007 3:00:00 AM,0,0,-58.11102,90,0,0,45.17605,45.17605,0.6565484,0.2371147,0,-1,0,0.2371147,0,0,0.4194336,0.4850885,0,0.2495945,0.2371147,0,0,11.52853,0.2495945,0,0.2495945,-0.2495945,2.800006,20,0.101185,0.7222032,0,0,0.2495945
3/16/2007 4:00:00 AM,0,0,-71.59266,90,0,0,43.86864,43.86864,0.08875193,0,0,-1,0,0,0,0,0.08875193,0.09762713,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.101185,0.09762713,0,0,0
3/16/2007 5:00:00 AM,0.01413185,0,-84.52662,90,0,0,42.76237,42.76237,1.15066,1.15066,4.655923,0,1.436067,1.15066,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1021188,1.265726,0,5,0
3/16/2007 6:00:00 AM,0.1972147,7.760998,-97.36066,79.70684,0.1866319,0.7439682,47.358,41.86729,0.3090626,0.3090626,3.814326,0,1.206311,0.3090626,240.7176,0,0,0,0.7439682,0,0,3.505263,3.33,8.475861,2.997,4.073968,0,4.073968,9.824026,70.17148,0.1026015,0.3399689,0.5951746,5,3.740968
