Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/24/2007 5:00:00 PM,0.04213988,1.785645,93.70629,85.90636,0.09566109,0.3306345,70.97543,68.10601,0,0,0,-1,0,0,0,0,0,0,0.3306345,0,0,0,0,2.489178,8.385014,0.3306345,0,0.3306345,11.95225,85.37307,0.1043562,0,0.2645076,0,8.715649
3/24/2007 6:00:00 PM,0,0,80.86734,90,0,0,65.73256,65.73256,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.158544,8.682585,0,0,0,11.95225,85.37307,0.1043562,0,0,0,8.682585
3/24/2007 7:00:00 PM,0,0,67.67825,90,0,0,63.41945,63.41945,1.593244,1.593244,0,-1,0,1.593244,0,0,0,0,0,1.677099,1.593244,0,0,2.158544,8.682585,0,1.677099,-1.677099,10.18444,72.74583,0.1043562,1.752568,0,0,8.682585
3/24/2007 8:00:00 PM,0,0,53.69114,90,0,0,60.92531,60.92531,2.791161,2.791161,0,-1,0,2.791161,0,0,4.440892E-16,0,0,2.938064,2.791161,0,0,4.021986,7.005486,0,2.938064,-2.938064,7.087445,50.62451,0.1043562,3.070277,0,0,7.005486
3/24/2007 9:00:00 PM,0,0,38.55566,90,0,0,58.20992,58.20992,2.827745,2.827745,0,-1,0,2.827745,0,0,0,0,0,2.976574,2.827745,0,0,7.286502,4.067422,0,2.976574,-2.976574,3.949861,28.21324,0.1043562,3.110519,0,0,4.067422
3/24/2007 10:00:00 PM,0,0,22.16254,90,0,0,55.46436,55.46436,0.2293693,0.2293693,0,-1,0,0.2293693,0,0,2.775558E-17,0,0,0.2414414,0.2293693,0,0,10.59381,1.090849,0,0.2414414,-0.2414414,3.695359,26.39537,0.1043562,0.2523063,0,0,1.090849
3/24/2007 11:00:00 PM,0,0,4.812791,90,0,0,53.34233,53.34233,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.86207,0.8494072,0,0,0,3.695359,26.39537,0.1043562,0,0,0,0.8494072
3/25/2007 12:00:00 AM,0,0,-12.91895,90,0,0,51.73321,51.73321,0.564762,0.564762,0,-1,0,0.564762,0,0,0,0,0,0.5944864,0.564762,0,0,10.86207,0.8494072,0,0.5944864,-0.5944864,3.068716,21.91936,0.1043562,0.6212382,0,0,0.8494072
3/25/2007 1:00:00 AM,0,0,-29.96103,90,0,0,50.00341,50.00341,0.5699925,0.2421748,0,-1,0,0.2421748,0,0,0.3278177,0.3848169,0,0.2549209,0.2421748,0,0,11.52261,0.2549209,0,0.2549209,-0.2549209,2.800006,20,0.1043562,0.6269917,0,0,0.2549209
3/25/2007 2:00:00 AM,0,0,-45.83092,90,0,0,48.39429,48.39429,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1043562,0,0,0,0
3/25/2007 3:00:00 AM,0,0,-60.43353,90,0,0,47.17739,47.17739,0.2821266,0,0,-1,0,0,0,0,0.2821266,0.3103393,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1043562,0.3103393,0,0,0
3/25/2007 4:00:00 AM,0,0,-74.01593,90,0,0,45.88004,45.88004,0.6306353,0,0,-1,0,0,0,0,0.6306353,0.6936988,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1043562,0.6936988,0,0,0
3/25/2007 5:00:00 AM,0.0008035174,0,-86.99086,90,0,0,44.72348,44.72348,0.1049271,0.1049271,3.61019,0,1.150582,0.1049271,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1047897,0.1154198,0,5,0
3/25/2007 6:00:00 AM,0.124233,5.002246,-99.82522,79.01605,0.1914512,0.7539288,49.51117,43.86864,0.2475713,0.2475713,3.752834,0,1.189524,0.2475713,304.53,0,0,0,0.7539288,0,0,3.505263,3.33,8.475861,2.997,4.083929,0,4.083929,9.833476,70.23898,0.1051775,0.2723284,0.603143,5,3.750929
3/25/2007 7:00:00 AM,0.3289397,12.4809,-112.9897,64.0177,0.4420452,1.67608,56.03176,42.93334,2.294422,2.294422,4.874482,0,1.495733,2.294422,73.05018,0,0,0,1.67608,0,0,2.580059,2.451056,4.391932,6.672536,4.127136,0,4.127136,13.74882,98.20567,0.1059528,2.523865,1.340864,5,8.348616
3/25/2007 8:00:00 AM,0.5283504,19.2376,-126.9225,49.01984,0.6624148,2.382142,64.74385,44.97491,0.3215933,0.3215933,0,0,0,0.3215933,740.731,1.778827,0,0,2.382142,0.3385193,0.3215933,0,0,0.2647955,10.38696,0.2647955,0,0.2647955,14.00003,100,0.1059201,0.3537527,1.905713,0,12.7691
3/25/2007 9:00:00 AM,0.7751363,24.80837,-141.9591,34.02325,0.8375455,2.811322,75.41796,50.20455,3.338705,3.33,0,-1,0,3.33,84.4241,0,0.008704901,0.3425754,2.811322,3.505263,3.33,0,0,0,10.62527,0,0.6939407,-0.6939407,13.26855,94.77517,0.1059201,3.672575,2.249058,0,13.4366
3/25/2007 10:00:00 AM,0.8095039,28.70301,-158.1964,19.03113,0.9555027,3.014281,84.41826,55.44424,0.6895399,0.6895399,0,-1,0,0.6895399,437.1437,1.517404,0,0,3.014281,0.7258315,0.6895399,0,0,0.7710452,9.931334,0.7710452,0,0.7710452,14.00003,100,0.1058251,0.7584939,2.411425,0,12.94561
3/25/2007 11:00:00 AM,0.646906,30.49115,-175.3397,4.093168,1.27626,3.613505,98.82691,59.67825,2.281494,2.281494,0,-1,0,2.281494,158.3833,1.211933,0,0,3.613505,2.401572,2.281494,0,0,0,10.62527,0,0,0,14.00003,100,0.1058251,2.509643,2.890804,0,14.23878
3/25/2007 12:00:00 PM,0.7604824,29.94329,167.2979,11.01335,0.9921874,2.932987,93.2673,62.96688,1.686028,1.686028,0,-1,0,1.686028,173.9583,1.15822,0,0,2.932987,1.774767,1.686028,0,0,0,10.62527,0,0,0,14.00003,100,0.1058251,1.854631,2.34639,0,13.55826
3/25/2007 1:00:00 PM,0.7614083,27.13216,150.5107,25.99621,0.9084148,2.673898,93.82903,66.07449,1.307306,1.307306,0,-1,0,1.307306,204.5349,1.297786,0,0,2.673898,1.376112,1.307306,0,0,0,10.62527,0,0,0,14.00003,100,0.1058251,1.438037,2.139118,0,13.29917
3/25/2007 2:00:00 PM,0.5965199,22.39862,134.8213,40.99121,0.7626393,2.289857,91.19686,67.9451,0.535134,0.535134,0,-1,0,0.535134,427.9035,1.726558,0,0,2.289857,0.5632989,0.535134,0,0,0,10.62527,0,0,0,14.00003,100,0.1058251,0.5886474,1.831886,0,12.91513
3/25/2007 3:00:00 PM,0.4308732,16.21631,120.328,55.98855,0.5647951,1.765454,85.70272,68.55858,1.44719,1.44719,0,-1,0,1.44719,121.9918,0.2420959,0,0,1.765454,1.523358,1.44719,0,0,0,10.62527,0,0,0,14.00003,100,0.1058251,1.591909,1.412363,0,12.39073
3/25/2007 4:00:00 PM,0.2000391,9.069344,106.8025,70.98669,0.4139747,1.331598,81.65705,69.13182,1.271975,1.271975,0,-1,0,1.271975,104.6874,2.220446E-16,0,0,1.331598,1.338921,1.271975,0,0,0,10.62527,0,0.007323801,-0.007323801,13.99231,99.94485,0.1058251,1.399173,1.065278,0,11.95687
3/25/2007 5:00:00 PM,0.039427,1.400058,93.84894,85.98515,0.1117959,0.3847539,71.63216,68.27698,2.29782,2.29782,0,-1,0,2.29782,16.7443,0,4.440892E-16,0,0.3847539,2.418757,2.29782,0,0,0.008137556,10.61795,0,2.034003,-2.034003,11.84828,84.6304,0.1058251,2.527601,0.3078031,0,11.0027
3/25/2007 6:00:00 PM,0,0,81.00833,90,0,0,65.90353,65.90353,2.604713,2.604713,0,-1,0,2.604713,0,0,4.440892E-16,0,0,2.741804,2.604713,0,0,2.268142,8.583947,0,2.741804,-2.741804,8.958165,63.98677,0.1058251,2.865185,0,0,8.583947
3/25/2007 7:00:00 PM,0,0,67.8076,90,0,0,63.6407,63.6407,2.108431,2.108431,0,-1,0,2.108431,0,0,4.440892E-16,0,0,2.219401,2.108431,0,0,5.31459,5.842143,0,2.219401,-2.219401,6.618711,47.27641,0.1058251,2.319274,0,0,5.842143
3/25/2007 8:00:00 PM,0,0,53.79596,90,0,0,61.09628,61.09628,3.926343,3.33,0,-1,0,3.33,0,0,0.5963433,0.9889776,0,3.505263,3.33,0,0,7.780591,3.622742,0,3.505263,-3.505263,2.923839,20.88452,0.1058251,4.318978,0,0,3.622742
3/25/2007 9:00:00 PM,0,0,38.61892,90,0,0,58.44123,58.44123,1.84707,0.1116049,0,-1,0,0.1116049,0,0,1.735465,1.920172,0,0.1174788,0.1116049,0,0,11.67533,0.1174788,0,0.1174788,-0.1174788,2.800006,20,0.1058251,2.031777,0,0,0.1174788
3/25/2007 10:00:00 PM,0,0,22.16516,90,0,0,55.6655,55.6655,0.134241,0,0,-1,0,0,0,0,0.134241,0.1476651,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1058251,0.1476651,0,0,0
3/25/2007 11:00:00 PM,0,0,4.740968,90,0,0,53.5133,53.5133,0.4994109,0,0,-1,0,0,0,0,0.4994109,0.549352,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1058251,0.549352,0,0,0
3/26/2007 12:00:00 AM,0,0,-13.06675,90,0,0,51.93435,51.93435,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1058251,0,0,0,0
3/26/2007 1:00:00 AM,0,0,-30.1683,90,0,0,50.20455,50.20455,0.2717303,0,0,-1,0,0,0,0,0.2717303,0.2989033,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1058251,0.2989033,0,0,0
3/26/2007 2:00:00 AM,0,0,-46.07651,90,0,0,48.59543,48.59543,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1058251,0,0,0,0
3/26/2007 3:00:00 AM,0,0,-60.69965,90,0,0,47.37853,47.37853,0.2893191,0,0,-1,0,0,0,0,0.2893191,0.318251,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1058251,0.318251,0,0,0
3/26/2007 4:00:00 AM,0,0,-74.29109,90,0,0,46.05101,46.05101,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1058251,0,0,0,0
3/26/2007 5:00:00 AM,0.0003143628,0,-87.26849,90,0,0,44.91457,44.91457,0.0002376698,0.0002376698,3.505501,0,1.122002,0.0002376698,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1062097,0.0002614368,0,5,0
3/26/2007 6:00:00 AM,0.09100369,4.696587,-100.1009,78.93835,0.210416,0.8250043,50.27517,44.06978,0.1436919,0.1436919,3.648955,0,1.161165,0.1436919,574.1482,4.440892E-16,0,0,0.8250043,0,0,3.505263,3.33,8.475861,2.997,4.155005,0,4.155005,9.900904,70.7206,0.1065402,0.1580611,0.6600034,5,3.822004
3/26/2007 7:00:00 AM,0.2483797,12.16473,-113.2584,63.94209,0.5155206,1.926456,58.47089,43.16465,0.3658929,0.3658929,2.886314,0,0.9529638,0.3658929,526.5081,0,0,0,1.926456,0,0,2.520421,2.3944,4.320856,6.736504,4.320856,0,4.320856,14.00003,100,0.1065815,0.4024822,1.541165,5,8.662959
3/26/2007 8:00:00 AM,0.4787466,18.90364,-127.1759,48.94692,0.6623102,2.37847,64.96557,45.19616,0,0,0,0,0,0,0,2.37847,0,0,2.37847,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1065815,0,1.902776,0,13.00374
3/26/2007 9:00:00 AM,0.6278785,24.4516,-142.1835,33.95467,0.8370488,2.804928,75.66963,50.46603,0,0,0,-1,0,0,0,2.804928,0,0,2.804928,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1065815,0,2.243943,0,13.4302
3/26/2007 10:00:00 AM,0.7321353,28.3225,-158.3731,18.97262,0.9545997,3.005857,84.67853,55.72584,0.5031615,0.5031615,0,-1,0,0.5031615,597.394,2.476213,0,0,3.005857,0.5296437,0.5031615,0,0,0,10.62527,0,0,0,14.00003,100,0.1065815,0.5534776,2.404685,0,13.63113
3/26/2007 11:00:00 AM,0.738931,30.09151,-175.4506,4.114539,1.006952,3.035612,90.65717,59.96989,0.6263661,0.6263661,0,-1,0,0.6263661,484.6387,2.376279,0,0,3.035612,0.6593327,0.6263661,0,0,0,10.62527,0,0,0,14.00003,100,0.1065815,0.6890027,2.42849,0,13.66089
3/26/2007 12:00:00 PM,0.8170469,29.5336,167.2608,11.12792,0.9905391,2.922847,93.50429,63.24848,0,0,0,-1,0,0,0,2.922847,0,0,2.922847,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1065815,0,2.338277,0,13.54812
3/26/2007 1:00:00 PM,0.6526831,26.72209,150.541,26.08952,0.9064783,2.663571,94.05649,66.35609,0.9723164,0.9723164,0,-1,0,0.9723164,273.9408,1.64008,0,0,2.663571,1.023491,0.9723164,0,0,0,10.62527,0,0,0,14.00003,100,0.1065815,1.069548,2.130857,0,13.28885
3/26/2007 2:00:00 PM,0.5909376,21.99465,134.9028,41.07824,0.7604987,2.280717,91.3558,68.16635,3.085099,3.085099,0,-1,0,3.085099,73.92687,0,0,0.063609,2.280717,3.247473,3.085099,0,0,0,10.62527,0,0.9667556,-0.9667556,12.98098,92.72108,0.1065815,3.393609,1.824574,0,12.90599
3/26/2007 3:00:00 PM,0.3715982,15.82052,120.4431,56.07224,0.7662705,2.285074,92.10905,68.72955,1.566044,1.566044,0,-1,0,1.566044,145.9137,0,0,0,2.285074,1.648468,1.566044,0,0,1.074173,9.658519,0.6366063,0,0.6366063,13.58492,97.03492,0.1065037,1.722649,1.828059,0,11.94359
3/26/2007 4:00:00 PM,0.2176255,8.680339,106.9366,71.06805,0.326113,1.066958,79.20043,69.35308,3.225439,3.225439,0,-1,0,3.225439,33.07946,0,0,0.2179825,1.066958,3.395199,3.225439,0,0,0.4375665,10.23146,0,2.328241,-2.328241,11.13073,79.50509,0.1065037,3.547982,0.8535661,0,11.29842
3/26/2007 5:00:00 PM,0.03084892,1.014434,93.99104,86.06456,0.1164041,0.3998032,71.94231,68.44794,1.193527,1.193527,0,-1,0,1.193527,33.49762,0,2.220446E-16,0,0.3998032,1.256344,1.193527,0,0,3.024501,7.903224,0,0.8565411,-0.8565411,10.22786,73.05601,0.1065037,1.31288,0.3198425,0,8.303026
3/26/2007 6:00:00 PM,0,0,81.14902,90,0,0,66.13483,66.13483,2.834955,2.834955,0,-1,0,2.834955,0,0,0,0,0,2.984164,2.834955,0,0,3.976213,7.046682,0,2.984164,-2.984164,7.082276,50.58759,0.1065037,3.118451,0,0,7.046682
3/26/2007 7:00:00 PM,0,0,67.93687,90,0,0,63.81167,63.81167,1.318163,1.318163,0,-1,0,1.318163,0,0,2.220446E-16,0,0,1.38754,1.318163,0,0,7.291951,4.062519,0,1.38754,-1.38754,5.619681,40.1405,0.1065037,1.449979,0,0,4.062519
3/26/2007 8:00:00 PM,0,0,53.90079,90,0,0,61.31754,61.31754,1.374255,1.374255,0,-1,0,1.374255,0,0,2.220446E-16,0,0,1.446584,1.374255,0,0,8.833661,2.674979,0,1.446584,-1.446584,4.094848,29.24885,0.1065037,1.51168,0,0,2.674979
3/26/2007 9:00:00 PM,0,0,38.68206,90,0,0,58.60215,58.60215,0.2516028,0.2516028,0,-1,0,0.2516028,0,0,5.551115E-17,0,0,0.2648451,0.2516028,0,0,10.44098,1.228395,0,0.2648451,-0.2648451,3.815677,27.25478,0.1065037,0.2767631,0,0,1.228395
3/26/2007 10:00:00 PM,0,0,22.16724,90,0,0,55.86664,55.86664,0.5349132,0.5349132,0,-1,0,0.5349132,0,0,1.110223E-16,0,0,0.5630665,0.5349132,0,0,10.73525,0.9635501,0,0.5630665,-0.5630665,3.222152,23.01533,0.1065037,0.5884045,0,0,0.9635501
3/26/2007 11:00:00 PM,0,0,4.667965,90,0,0,53.71444,53.71444,0.1350741,0.1350741,0,-1,0,0.1350741,0,0,2.775558E-17,0,0,0.1421833,0.1350741,0,0,11.36088,0.4004836,0,0.1421833,-0.1421833,3.072278,21.9448,0.1065037,0.1485815,0,0,0.4004836
3/27/2007 12:00:00 AM,0,0,-13.21615,90,0,0,52.12543,52.12543,0.5969907,0.2453853,0,-1,0,0.2453853,0,0,0.3516054,0.4113044,0,0.2583003,0.2453853,0,0,11.51886,0.2583003,0,0.2583003,-0.2583003,2.800006,20,0.1065037,0.6566898,0,0,0.2583003
3/27/2007 1:00:00 AM,0,0,-30.37732,90,0,0,50.37552,50.37552,0.6373998,0,0,-1,0,0,0,0,0.6373998,0.7011397,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1065037,0.7011397,0,0,0
3/27/2007 2:00:00 AM,0,0,-46.32363,90,0,0,48.79657,48.79657,0.7007768,0,0,-1,0,0,0,0,0.7007768,0.7708544,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1065037,0.7708544,0,0,0
3/27/2007 3:00:00 AM,0,0,-60.96688,90,0,0,47.57967,47.57967,0.3437405,0,0,-1,0,0,0,0,0.3437405,0.3781146,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1065037,0.3781146,0,0,0
3/27/2007 4:00:00 AM,0,0,-74.56693,90,0,0,46.24209,46.24209,0.07281955,0,0,-1,0,0,0,0,0.07281955,0.0801015,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1065037,0.0801015,0,0,0
3/27/2007 5:00:00 AM,0.00003709035,0,-87.54637,90,0,0,45.1157,45.1157,0.1290367,0.1290367,3.6343,0,1.157164,0.1290367,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1069249,0.1419404,0,5,0
3/27/2007 6:00:00 AM,0.04806461,4.391298,-100.3765,78.86088,0.06999429,0.2806028,46.34854,44.29103,0.3712494,0.3712494,3.876513,0,1.223288,0.3712494,75.58337,0,0,0,0.2806028,0,0,3.505263,3.33,8.475861,2.997,3.610603,0,3.610603,9.384439,67.03158,0.1073923,0.4083744,0.2244823,5,3.277603
3/27/2007 7:00:00 AM,0.2175521,11.84877,-113.5266,63.86752,0.4603326,1.73524,57.01714,43.36579,1.812849,1.812849,4.627093,0,1.428196,1.812849,95.71896,0,0,0,1.73524,0,0,2.814244,2.673532,4.865257,6.246542,4.408772,0,4.408772,13.56697,96.90672,0.1080162,1.994134,1.388192,5,7.981782
3/27/2007 8:00:00 AM,0.3670767,18.5698,-127.4285,48.87615,0.7539464,2.656422,67.98768,45.42747,2.425858,2.425858,0,0,0,2.425858,109.5044,0,0,0,2.656422,2.553535,2.425858,0,0,0.4564854,10.21444,0.1028866,0,0.1028866,13.66457,97.60391,0.1080036,2.668444,2.125138,0,12.87086
3/27/2007 9:00:00 AM,0.6008736,24.09494,-142.4068,33.89001,0.8365112,2.799197,75.87897,50.68728,0.6178818,0.6178818,0,-1,0,0.6178818,453.0312,1.795197,0,0,2.799197,0.6504019,0.6178818,0,0,0.3535987,10.30704,0.3535987,0,0.3535987,14.00003,100,0.1079604,0.67967,2.239358,0,13.10623
3/27/2007 10:00:00 AM,0.5878505,27.94218,-158.5488,18.92216,1.188458,3.541354,92.21083,55.94709,1.086507,1.086507,0,-1,0,1.086507,325.9394,2.397663,0,0,3.541354,1.143692,1.086507,0,0,0,10.62527,0,0,0,14.00003,100,0.1079604,1.195158,2.833083,0,14.16663
3/27/2007 11:00:00 AM,0.8475233,29.69215,-175.561,4.17592,1.005605,3.025985,90.90373,60.25149,1.981596,1.981596,0,-1,0,1.981596,152.7044,0.9400946,0,0,3.025985,2.085891,1.981596,0,0,0,10.62527,0,0,0,14.00003,100,0.1079604,2.179756,2.420789,0,13.65126
3/27/2007 12:00:00 PM,0.5999411,29.12421,167.2236,11.25645,1.209249,3.37524,100.6156,63.46973,1.173583,1.173583,0,-1,0,1.173583,287.6014,2.13989,0,0,3.37524,1.23535,1.173583,0,0,0,10.62527,0,0,0,14.00003,100,0.1079604,1.290941,2.700192,0,14.00051
3/27/2007 1:00:00 PM,0.4245664,26.31227,150.5706,26.18883,0.8227003,2.461273,91.68003,66.5874,0,0,0,-1,0,0,0,2.461273,0,0,2.461273,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1079604,0,1.969018,0,13.08655
3/27/2007 2:00:00 PM,0.373991,21.59085,134.9834,41.16881,0.7494221,2.249322,91.24738,68.39766,1.365878,1.365878,0,-1,0,1.365878,164.6796,0.8115559,0,0,2.249322,1.437766,1.365878,0,0,0,10.62527,0,0,0,14.00003,100,0.1079604,1.502466,1.799458,0,12.8746
3/27/2007 3:00:00 PM,0.2268562,15.42484,120.5573,56.15815,0.417622,1.343903,81.59581,68.96085,0.6255947,0.6255947,0,-1,0,0.6255947,214.8201,0.6853826,0,0,1.343903,0.6585208,0.6255947,0,0,0,10.62527,0,0,0,14.00003,100,0.1079604,0.6881542,1.075123,0,11.96918
3/27/2007 4:00:00 PM,0.1431472,8.291429,107.07,71.15072,0.3099983,1.016024,78.9432,69.58439,1.891069,1.891069,0,-1,0,1.891069,53.72749,0,0,0,1.016024,1.990599,1.891069,0,0,0,10.62527,0,0.974575,-0.974575,12.97274,92.66222,0.1079604,2.080176,0.8128193,0,11.6413
3/27/2007 5:00:00 PM,0.02557389,0.6289336,94.13262,86.14451,0.1235158,0.4229927,72.38845,68.67926,0,0,0,-1,0,0,0,0,0,0,0.4229927,0,0,0,0,1.082861,9.650699,0.4229927,0,0.4229927,13.37402,95.52853,0.1079087,0,0.3383942,0,10.07369
3/27/2007 6:00:00 PM,0,0,81.28947,90,0,0,66.35609,66.35609,1.67585,1.67585,0,-1,0,1.67585,0,0,2.220446E-16,0,0,1.764053,1.67585,0,0,0.6598685,10.03139,0,1.764053,-1.764053,11.51455,82.2466,0.1079087,1.843435,0,0,10.03139
3/27/2007 7:00:00 PM,0,0,68.06612,90,0,0,64.04298,64.04298,0.3452456,0.3452456,0,-1,0,0.3452456,0,0,5.551115E-17,0,0,0.3634165,0.3452456,0,0,2.619927,8.26734,0,0.3634165,-0.3634165,11.13147,79.51036,0.1079087,0.3797702,0,0,8.26734
3/27/2007 8:00:00 PM,0,0,54.00571,90,0,0,61.54884,61.54884,0.9552204,0.9552204,0,-1,0,0.9552204,0,0,2.220446E-16,0,0,1.005495,0.9552204,0,0,3.023723,7.903924,0,1.005495,-1.005495,10.07159,71.93977,0.1079087,1.050743,0,0,7.903924
3/27/2007 9:00:00 PM,0,0,38.74516,90,0,0,58.83345,58.83345,2.387127,2.387127,0,-1,0,2.387127,0,0,0,0,0,2.512765,2.387127,0,0,4.14094,6.898428,0,2.512765,-2.512765,7.4229,53.02061,0.1079087,2.62584,0,0,6.898428
3/27/2007 10:00:00 PM,0,0,22.16887,90,0,0,56.03761,56.03761,0.1902182,0.1902182,0,-1,0,0.1902182,0,0,2.775558E-17,0,0,0.2002297,0.1902182,0,0,6.932901,4.385663,0,0.2002297,-0.2002297,7.21184,51.51304,0.1079087,0.20924,0,0,4.385663
3/27/2007 11:00:00 PM,0,0,4.593881,90,0,0,53.88541,53.88541,0.2489637,0.2489637,0,-1,0,0.2489637,0,0,2.775558E-17,0,0,0.2620671,0.2489637,0,0,7.155379,4.185433,0,0.2620671,-0.2620671,6.935596,49.53988,0.1079087,0.2738601,0,0,4.185433
3/28/2007 12:00:00 AM,0,0,-13.36704,90,0,0,52.29641,52.29641,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.446565,3.923366,0,0,0,6.935596,49.53988,0.1079087,0,0,0,3.923366
3/28/2007 1:00:00 AM,0,0,-30.58797,90,0,0,50.57666,50.57666,0.6733156,0.6733156,0,-1,0,0.6733156,0,0,1.110223E-16,0,0,0.7087532,0.6733156,0,0,7.446565,3.923366,0,0.7087532,-0.7087532,6.188505,44.20352,0.1079087,0.7406471,0,0,3.923366
3/28/2007 2:00:00 AM,0,0,-46.57215,90,0,0,48.98765,48.98765,0.1959352,0.1959352,0,-1,0,0.1959352,0,0,2.775558E-17,0,0,0.2062476,0.1959352,0,0,8.234068,3.214613,0,0.2062476,-0.2062476,5.971101,42.65064,0.1079087,0.2155287,0,0,3.214613
3/28/2007 3:00:00 AM,0,0,-61.2351,90,0,0,47.77076,47.77076,0.3765587,0.3765587,0,-1,0,0.3765587,0,0,0,0,0,0.3963776,0.3765587,0,0,8.463232,3.008365,0,0.3963776,-0.3963776,5.553282,39.66623,0.1079087,0.4142146,0,0,3.008365
3/28/2007 4:00:00 AM,0,0,-74.8433,90,0,0,46.44323,46.44323,0.2076511,0.2076511,0,-1,0,0.2076511,0,0,2.775558E-17,0,0,0.2185801,0.2076511,0,0,8.903651,2.611988,0,0.2185801,-0.2185801,5.322879,38.02048,0.1079087,0.2284162,0,0,2.611988
3/28/2007 5:00:00 AM,0,0,-87.82438,90,0,0,45.33696,45.33696,0.291388,0.291388,0,0,0,0.291388,0,0,5.551115E-17,0,0,0.3067242,0.291388,0,0,9.146519,2.393408,0,0.3067242,-0.3067242,4.999563,35.71109,0.1079087,0.3205268,0,0,2.393408
3/28/2007 6:00:00 AM,0.0957325,4.086433,-100.6517,78.78372,0.2606078,1.010422,52.2203,44.52234,0,0,0,0,0,0,0,0,0,0,1.010422,0,0,0,0,9.487323,2.086684,1.010422,0,1.010422,5.958134,42.55801,0.1077855,0,0.8083379,0,3.097106
3/28/2007 7:00:00 AM,0.3242875,11.53308,-113.7942,63.79412,0.442721,1.671573,56.74334,43.61721,3.158947,3.158947,1.25,0,0.50625,3.158947,52.9155,0,0,0,1.671573,2.009418,1.908947,0,0,8.476901,2.996063,0,0.3378451,-0.3378451,5.602014,40.01431,0.1077855,3.474842,1.337258,5,4.667636
3/28/2007 8:00:00 AM,0.5424476,18.23616,-127.6801,48.80763,0.6620062,2.370682,65.41633,45.64873,3.928708,3.928708,5,0,1.53,3.928708,60.34254,0,0,0,2.370682,0,0,1.071292,1.017727,8.852284,2.658218,3.38841,0,3.38841,8.816542,62.97517,0.1085093,4.321579,1.896546,5,5.028901
3/28/2007 9:00:00 AM,0.6390692,23.73848,-142.629,33.82937,0.8359322,2.792779,76.11782,50.93871,0.3100896,0.3100896,0,-1,0,0.3100896,900.6362,0,0,0,2.792779,0.3264101,0.3100896,0,0,5.463874,5.707787,2.466369,0,2.466369,11.15635,79.68802,0.1082088,0.3410985,2.234223,0,8.500566
3/28/2007 10:00:00 AM,0.8111774,27.56214,-158.7234,18.87992,0.9526498,2.990006,85.13279,56.22869,2.616728,2.616728,0,-1,0,2.616728,114.2651,0,0,0,2.990006,2.75445,2.616728,0,0,2.997505,7.927519,0.2355558,0,0.2355558,11.37981,81.28422,0.1081802,2.8784,2.392005,0,10.91753
3/28/2007 11:00:00 AM,0.828696,29.29318,-175.6708,4.275545,1.004206,3.016256,91.14869,60.53309,1.078676,1.078676,0,-1,0,1.078676,279.6258,0,0,0,3.016256,1.135448,1.078676,0,0,2.761949,8.13952,1.880808,0,1.880808,13.1641,94.02912,0.1079523,1.186544,2.413005,0,11.15578
3/28/2007 12:00:00 PM,0.7736273,28.71525,167.1863,11.39831,0.9870872,2.903641,93.9115,63.75133,2.350745,2.350745,0,-1,0,2.350745,123.5201,0,0,0,2.903641,2.474468,2.350745,0,0,0.8811415,9.832247,0.4291731,0,0.4291731,13.57125,96.93733,0.1079005,2.585819,2.322913,0,12.73589
3/28/2007 1:00:00 PM,0.7336435,25.90284,150.5996,26.29395,0.9024604,2.644936,94.39368,66.80865,3.757442,3.33,0,-1,0,3.33,79.42751,0,0.4274422,0.8031865,2.644936,3.505263,3.33,0,0,0.4519683,10.2185,0,0.8603271,-0.8603271,12.66439,90.45974,0.1079005,4.133186,2.115949,0,12.86344
3/28/2007 2:00:00 PM,0.6316534,21.18737,135.0631,41.2628,0.7560921,2.262002,91.67997,68.61892,0.7844771,0.7844771,0,-1,0,0.7844771,288.3452,0.02834904,0,0,2.262002,0.8257654,0.7844771,0,0,1.407887,9.358175,1.407887,0,1.407887,14.00003,100,0.1077307,0.8629249,1.809601,0,11.62018
3/28/2007 3:00:00 PM,0.440411,15.02942,120.6705,56.24617,0.5579551,1.738794,86.12437,69.18211,0.9336568,0.9336568,0,-1,0,0.9336568,186.2348,0.7559977,0,0,1.738794,0.9827965,0.9336568,0,0,0,10.62527,0,0,0,14.00003,100,0.1077307,1.027022,1.391035,0,12.36407
3/28/2007 4:00:00 PM,0.2077674,7.902772,107.2027,71.23457,0.3215439,1.049721,79.51751,69.80564,2.276715,2.276715,0,-1,0,2.276715,46.10683,0,0,0,1.049721,2.396542,2.276715,0,0,0,10.62527,0,1.346821,-1.346821,12.58035,89.8595,0.1077307,2.504386,0.8397768,0,11.675
3/28/2007 5:00:00 PM,0.02366035,0.2437162,94.27374,86.22488,0.1154512,0.395429,72.36746,68.90051,0.4184741,0.4184741,0,-1,0,0.4184741,94.49308,0,5.551115E-17,0,0.395429,0.440499,0.4184741,0,0,1.496468,9.278454,0,0.04506997,-0.04506997,12.53285,89.52015,0.1077307,0.4603215,0.3163432,0,9.673882
3/28/2007 6:00:00 PM,0,0,81.42972,90,0,0,66.52706,66.52706,0.8295186,0.8295186,0,-1,0,0.8295186,0,0,1.110223E-16,0,0,0.8731775,0.8295186,0,0,1.546545,9.233383,0,0.8731775,-0.8731775,11.61244,82.94581,0.1077307,0.9124705,0,0,9.233383
3/28/2007 7:00:00 PM,0,0,68.19537,90,0,0,64.26424,64.26424,2.984025,2.984025,0,-1,0,2.984025,0,0,4.440892E-16,0,0,3.141078,2.984025,0,0,2.516742,8.360206,0,3.141078,-3.141078,8.301449,59.29595,0.1077307,3.282427,0,0,8.360206
3/28/2007 8:00:00 PM,0,0,54.11075,90,0,0,61.71981,61.71981,3.035373,3.035373,0,-1,0,3.035373,0,0,4.440892E-16,0.008910279,0,3.195129,3.035373,0,0,6.00683,5.219128,0,3.195129,-3.195129,4.933487,35.23912,0.1077307,3.33891,0,0,5.219128
3/28/2007 9:00:00 PM,0,0,38.80831,90,0,0,59.00443,59.00443,1.999416,1.922798,0,-1,0,1.922798,0,0,0.07661784,0.2765594,0,2.023998,1.922798,0,0,9.556973,2.023998,0,2.023998,-2.023998,2.800006,20,0.1077307,2.199358,0,0,2.023998
3/28/2007 10:00:00 PM,0,0,22.17014,90,0,0,56.22869,56.22869,0.6733405,0,0,-1,0,0,0,0,0.6733405,0.7406746,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1077307,0.7406746,0,0,0
3/28/2007 11:00:00 PM,0,0,4.518816,90,0,0,54.0765,54.0765,0.5066049,0,0,-1,0,0,0,0,0.5066049,0.5572653,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1077307,0.5572653,0,0,0
3/29/2007 12:00:00 AM,0,0,-13.51932,90,0,0,52.49754,52.49754,0.4907085,0,0,-1,0,0,0,0,0.4907085,0.5397794,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1077307,0.5397794,0,0,0
3/29/2007 1:00:00 AM,0,0,-30.80012,90,0,0,50.76774,50.76774,0.02483972,0,0,-1,0,0,0,0,0.02483972,0.0273237,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1077307,0.0273237,0,0,0
3/29/2007 2:00:00 AM,0,0,-46.82192,90,0,0,49.18879,49.18879,0.3322863,0,0,-1,0,0,0,0,0.3322863,0.365515,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1077307,0.365515,0,0,0
3/29/2007 3:00:00 AM,0,0,-61.50416,90,0,0,47.97189,47.97189,0.1397632,0,0,-1,0,0,0,0,0.1397632,0.1537395,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1077307,0.1537395,0,0,0
3/29/2007 4:00:00 AM,0,0,-75.12008,90,0,0,46.67454,46.67454,0.650317,0,0,-1,0,0,0,0,0.650317,0.7153487,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1077307,0.7153487,0,0,0
3/29/2007 5:00:00 AM,0,0,-88.10236,90,0,0,45.5381,45.5381,0.6811863,0.6811863,4.18645,0,1.307901,0.6811863,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1083231,0.749305,0,5,0
3/29/2007 6:00:00 AM,0.09813411,3.782047,-100.9266,78.70701,0.1934986,0.7579987,50.4307,44.72348,0,0,3.505263,0,1.121937,0,0,0,0,0,0.7579987,0,0,3.505263,3.33,8.475861,2.997,4.087999,0,4.087999,9.837337,70.26656,0.1085905,0,0.6063989,5,3.754999
3/29/2007 7:00:00 AM,0.2945745,11.21773,-114.0609,63.72198,0.4429026,1.670183,56.95211,43.81835,0.09810732,0.09810732,2.958821,0,0.9727582,0.09810732,1702.404,-4.440892E-16,0,0,1.670183,0,0,2.860714,2.717678,4.387862,6.676199,4.387862,0,4.387862,14.00003,100,0.1086367,0.107918,1.336147,5,8.346382
3/29/2007 8:00:00 AM,0.4742163,17.90278,-127.9306,48.74147,0.6618049,2.366105,65.67599,45.91021,1.404599,1.404599,0,0,0,1.404599,168.4541,0.8875799,0,0,2.366105,1.478525,1.404599,0,0,0,10.62527,0,0,0,14.00003,100,0.1086367,1.545059,1.892884,0,12.99138
3/29/2007 9:00:00 AM,0.6690308,23.38231,-142.8499,33.77287,0.8353112,2.785675,76.38618,51.22031,0,0,0,-1,0,0,0,2.785675,0,0,2.785675,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1086367,0,2.22854,0,13.41095
3/29/2007 10:00:00 AM,0.7681029,27.1825,-158.8969,18.84599,0.9516029,2.981259,85.38856,56.51029,1.752961,1.752961,0,-1,0,1.752961,170.0699,1.136036,0,0,2.981259,1.845222,1.752961,0,0,0,10.62527,0,0,0,14.00003,100,0.1086367,1.928257,2.385007,0,13.60653
3/29/2007 11:00:00 AM,0.8517774,28.89473,-175.7799,4.410731,1.002756,3.006427,91.39204,60.81468,0.7304791,0.7304791,0,-1,0,0.7304791,411.5692,2.237501,0,0,3.006427,0.7689253,0.7304791,0,0,0,10.62527,0,0,0,14.00003,100,0.1086367,0.803527,2.405141,0,13.6317
3/29/2007 12:00:00 PM,0.7812747,28.30687,167.1491,11.55283,0.9852859,2.892982,94.15393,64.04298,0,0,0,-1,0,0,0,2.892982,0,0,2.892982,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1086367,0,2.314386,0,13.51826
3/29/2007 1:00:00 PM,0.7040715,25.49395,150.6281,26.40468,0.9003819,2.63434,94.61665,67.09026,1.893376,1.893376,0,-1,0,1.893376,139.1345,0.6413122,0,0,2.63434,1.993027,1.893376,0,0,0,10.62527,0,0,0,14.00003,100,0.1086367,2.082714,2.107472,0,13.25961
3/29/2007 2:00:00 PM,0.5865792,20.78435,135.142,41.36004,0.7538298,2.252437,91.84532,68.85023,2.153461,2.153461,0,-1,0,2.153461,104.5961,0,0,0,2.252437,2.266801,2.153461,0,0,0,10.62527,0,0.01436403,-0.01436403,13.98489,99.89185,0.1086367,2.368807,1.801949,0,12.87771
3/29/2007 3:00:00 PM,0.3936025,14.63442,120.783,56.33617,0.5556141,1.728838,86.33776,69.46371,1.164453,1.164453,0,-1,0,1.164453,148.4678,0.4871381,0,0,1.728838,1.22574,1.164453,0,0,0.01596004,10.61091,0.01596004,0,0.01596004,14.00003,100,0.1086348,1.280898,1.38307,0,12.33975
3/29/2007 4:00:00 PM,0.2043862,7.514528,107.3347,71.3195,0.3192293,1.040999,79.68018,70.03696,0,0,0,-1,0,0,0,1.040999,0,0,1.040999,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1086348,0,0.8327996,0,11.66627
3/29/2007 5:00:00 PM,0.020444,0,94.41445,90,0,0,69.13182,69.13182,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1086348,0,0,0,10.62527
3/29/2007 6:00:00 PM,0,0,81.56979,90,0,0,66.75837,66.75837,1.497889,1.497889,0,-1,0,1.497889,0,0,0,0,0,1.576726,1.497889,0,0,0,10.62527,0,1.576726,-1.576726,12.33801,88.12849,0.1086348,1.647678,0,0,10.62527
3/29/2007 7:00:00 PM,0,0,68.32471,90,0,0,64.49554,64.49554,2.199076,2.199076,0,-1,0,2.199076,0,0,4.440892E-16,0,0,2.314817,2.199076,0,0,1.751917,9.048549,0,2.314817,-2.314817,9.897983,70.69973,0.1086348,2.418983,0,0,9.048549
3/29/2007 8:00:00 PM,0,0,54.216,90,0,0,61.94107,61.94107,3.552754,3.33,0,-1,0,3.33,0,0,0.2227538,0.5780292,0,3.505263,3.33,0,0,4.323936,6.733732,0,3.505263,-3.505263,6.20311,44.30784,0.1086348,3.908029,0,0,6.733732
3/29/2007 9:00:00 PM,0,0,38.87158,90,0,0,59.22568,59.22568,2.224612,2.224612,0,-1,0,2.224612,0,0,0,0,0,2.341697,2.224612,0,0,8.218673,3.228469,0,2.341697,-2.341697,3.734745,26.67669,0.1086348,2.447074,0,0,3.228469
3/29/2007 10:00:00 PM,0,0,22.17114,90,0,0,56.39966,56.39966,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.82056,0.8867714,0,0,0,3.734745,26.67669,0.1086348,0,0,0,0.8867714
3/29/2007 11:00:00 PM,0,0,4.442875,90,0,0,54.24746,54.24746,0.7832751,0.7832751,0,-1,0,0.7832751,0,0,1.110223E-16,0.01916975,0,0.8245001,0.7832751,0,0,10.82056,0.8867714,0,0.8245001,-0.8245001,2.865645,20.46885,0.1086348,0.8616026,0,0,0.8867714
3/30/2007 12:00:00 AM,0,0,-13.67287,90,0,0,52.66851,52.66851,0.2856542,0.05915776,0,-1,0,0.05915776,0,0,0.2264964,0.2550618,0,0.06227133,0.05915776,0,0,11.73667,0.06227133,0,0.06227133,-0.06227133,2.800006,20,0.1086348,0.3142196,0,0,0.06227133
3/30/2007 1:00:00 AM,0,0,-31.01365,90,0,0,50.93871,50.93871,0.2952924,0,0,-1,0,0,0,0,0.2952924,0.3248217,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1086348,0.3248217,0,0,0
3/30/2007 2:00:00 AM,0,0,-47.07282,90,0,0,49.38993,49.38993,0.5754125,0,0,-1,0,0,0,0,0.5754125,0.6329537,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1086348,0.6329537,0,0,0
3/30/2007 3:00:00 AM,0,0,-61.77393,90,0,0,48.17303,48.17303,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1086348,0,0,0,0
3/30/2007 4:00:00 AM,0,0,-75.39712,90,0,0,46.83545,46.83545,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1086348,0,0,0,0
3/30/2007 5:00:00 AM,0,0,-88.3802,90,0,0,45.70907,45.70907,0.2691293,0.2691293,3.774392,0,1.195409,0.2691293,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1090788,0.2960423,0,5,0
3/30/2007 6:00:00 AM,0.08813469,3.478193,-101.2009,78.63084,0.1944765,0.7608652,50.65167,44.91457,0.279271,0.279271,3.784534,0,1.198178,0.279271,272.4468,4.440892E-16,0,0,0.7608652,0,0,3.505263,3.33,8.475861,2.997,4.090865,0,4.090865,9.840056,70.28598,0.1094317,0.3071982,0.6086921,5,3.757865
3/30/2007 7:00:00 AM,0.3007112,10.90277,-114.3268,63.65121,0.4430598,1.668809,57.14999,44.00944,1.18079,1.18079,4.039933,0,1.267902,1.18079,141.3299,0,0,0,1.668809,0,0,2.859143,2.716186,4.384995,6.678779,4.384995,0,4.384995,14.00003,100,0.1098308,1.298869,1.335047,5,8.347588
3/30/2007 8:00:00 AM,0.5259516,17.56973,-128.1798,48.67776,0.6615694,2.362486,65.86306,46.10129,3.685483,3.685483,1.25,0,0.50625,3.685483,64.10249,0,0,0,2.362486,2.563666,2.435483,0,0,0,10.62527,0,0.2011798,-0.2011798,13.78797,98.48528,0.1098308,4.054031,1.889989,5,12.98776
3/30/2007 9:00:00 AM,0.6833256,23.0265,-143.0693,33.7206,0.834648,2.779422,76.60189,51.45161,1.543383,1.543383,0,-1,0,1.543383,180.0863,0.931275,0,0,2.779422,1.624614,1.543383,0,0,0.2235331,10.42409,0.2235331,0,0.2235331,14.00003,100,0.109804,1.697722,2.223538,0,13.20352
3/30/2007 10:00:00 AM,0.7390748,26.80334,-159.069,18.82048,0.9505083,2.972845,85.62223,56.77177,0.6787425,0.6787425,0,-1,0,0.6787425,437.9931,2.258379,0,0,2.972845,0.7144657,0.6787425,0,0,0,10.62527,0,0,0,14.00003,100,0.109804,0.7466167,2.378276,0,13.59812
3/30/2007 11:00:00 AM,0.7737996,28.49689,-175.8881,4.578192,1.001257,2.997888,91.57196,61.03594,2.272848,2.272848,0,-1,0,2.272848,131.9001,0.6054171,0,0,2.997888,2.392471,2.272848,0,0,0,10.62527,0,0,0,14.00003,100,0.109804,2.500133,2.398311,0,13.62316
3/30/2007 12:00:00 PM,0.7410787,27.89917,167.1121,11.71932,0.9834357,2.883826,94.32269,64.26424,0.4167977,0.4167977,0,-1,0,0.4167977,691.9006,2.445091,0,0,2.883826,0.4387344,0.4167977,0,0,0,10.62527,0,0,0,14.00003,100,0.109804,0.4584775,2.30706,0,13.5091
3/30/2007 1:00:00 PM,0.6538928,25.08574,150.6562,26.5208,0.8982592,2.6247,94.78678,67.32156,4.358904,3.33,0,-1,0,3.33,78.81981,0,1.028904,1.464795,2.6247,3.505263,3.33,0,0,0,10.62527,0,0.8805636,-0.8805636,13.07183,93.37005,0.109804,4.794795,2.09976,0,13.24997
3/30/2007 2:00:00 PM,0.5692097,20.38196,135.2202,41.46039,0.7515308,2.241935,92.06073,69.13182,0.4472449,0.4472449,0,-1,0,0.4472449,501.2767,0.7927464,0,0,2.241935,0.4707841,0.4472449,0,0,0.978404,9.744711,0.978404,0,0.978404,14.00003,100,0.1096872,0.4919694,1.793548,0,11.98664
3/30/2007 3:00:00 PM,0.3876927,14.23999,120.8948,56.42801,0.5532458,1.719463,86.49933,69.69501,0,0,0,-1,0,0,0,1.719463,0,0,1.719463,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1096872,0,1.375571,0,12.34474
3/30/2007 4:00:00 PM,0.178657,7.126855,107.4661,71.40536,0.3168969,1.032313,79.83215,70.25821,1.161693,1.161693,0,-1,0,1.161693,88.86279,0,0,0,1.032313,1.222835,1.161693,0,0,0,10.62527,0,0.190522,-0.190522,13.7992,98.56552,0.1096872,1.277862,0.8258502,0,11.65759
3/30/2007 5:00:00 PM,0.01692869,0,94.55478,90,0,0,69.35308,69.35308,1.460956,1.460956,0,-1,0,1.460956,0,0,2.220446E-16,0,0,1.537849,1.460956,0,0,0.2116911,10.43475,0,1.537849,-1.537849,12.17817,86.98672,0.1096872,1.607052,0,0,10.43475
3/30/2007 6:00:00 PM,0,0,81.70975,90,0,0,66.97962,66.97962,3.024103,3.024103,0,-1,0,3.024103,0,0,4.440892E-16,0,0,3.183267,3.024103,0,0,1.920412,8.896904,0,3.183267,-3.183267,8.822708,63.01921,0.1096872,3.326514,0,0,8.896904
3/30/2007 7:00:00 PM,0,0,68.45415,90,0,0,64.65646,64.65646,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.457375,5.713637,0,0,0,8.822708,63.01921,0.1096872,0,0,0,5.713637
3/30/2007 8:00:00 PM,0,0,54.3215,90,0,0,62.11204,62.11204,1.705884,1.705884,0,-1,0,1.705884,0,0,2.220446E-16,0,0,1.795667,1.705884,0,0,5.457375,5.713637,0,1.795667,-1.795667,6.929908,49.49924,0.1096872,1.876472,0,0,5.713637
3/30/2007 9:00:00 PM,0,0,38.93504,90,0,0,59.39665,59.39665,2.006093,2.006093,0,-1,0,2.006093,0,0,0,0,0,2.111676,2.006093,0,0,7.45256,3.91797,0,2.111676,-2.111676,4.704006,33.59998,0.1096872,2.206702,0,0,3.91797
3/30/2007 10:00:00 PM,0,0,22.17197,90,0,0,56.57063,56.57063,0.3798414,0.3798414,0,-1,0,0.3798414,0,0,5.551115E-17,0,0,0.399833,0.3798414,0,0,9.798867,1.806293,0,0.399833,-0.399833,4.282545,30.58955,0.1096872,0.4178255,0,0,1.806293
3/30/2007 11:00:00 PM,0,0,4.366162,90,0,0,54.41843,54.41843,0.5526953,0.5526953,0,-1,0,0.5526953,0,0,1.110223E-16,0,0,0.5817845,0.5526953,0,0,10.24313,1.40646,0,0.5817845,-0.5817845,3.66929,26.20916,0.1096872,0.6079649,0,0,1.40646
3/31/2007 12:00:00 AM,0,0,-13.82757,90,0,0,52.83948,52.83948,0.1480712,0.1480712,0,-1,0,0.1480712,0,0,0,0,0,0.1558644,0.1480712,0,0,10.88955,0.8246757,0,0.1558644,-0.1558644,3.504995,25.03563,0.1096872,0.1628783,0,0,0.8246757
3/31/2007 1:00:00 AM,0,0,-31.22842,90,0,0,51.10968,51.10968,0.4910105,0.4910105,0,-1,0,0.4910105,0,0,5.551115E-17,0,0,0.5168531,0.4910105,0,0,11.06274,0.6688113,0,0.5168531,-0.5168531,2.960184,21.14413,0.1096872,0.5401115,0,0,0.6688113
3/31/2007 2:00:00 AM,0,0,-47.3247,90,0,0,49.55085,49.55085,0.5208438,0.1443603,0,-1,0,0.1443603,0,0,0.3764835,0.4285679,0,0.1519582,0.1443603,0,0,11.63702,0.1519582,0,0.1519582,-0.1519582,2.800006,20,0.1096872,0.5729282,0,0,0.1519582
3/31/2007 3:00:00 AM,0,0,-62.04425,90,0,0,48.344,48.344,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1096872,0,0,0,0
3/31/2007 4:00:00 AM,0,0,-75.67428,90,0,0,47.00642,47.00642,0.4570621,0,0,-1,0,0,0,0,0.4570621,0.5027683,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1096872,0.5027683,0,0,0
3/31/2007 5:00:00 AM,0,0,-88.65775,90,0,0,45.91021,45.91021,0.3375206,0.3375206,3.842784,0,1.21408,0.3375206,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1101436,0.3712726,0,5,0
3/31/2007 6:00:00 AM,0.07332163,3.174927,-101.4746,78.55531,0.2597329,1.003878,52.76108,45.08553,0.04867108,0.04867108,3.553934,0,1.135224,0.04867108,2062.577,0,0,0,1.003878,0,0,3.505263,3.33,8.475861,2.997,4.333879,0,4.333879,10.0706,71.93271,0.1103825,0.05353818,0.8031027,5,4.000878
3/31/2007 7:00:00 AM,0.2630869,10.58828,-114.5916,63.58191,0.4431914,1.667243,57.35728,44.21058,1.89494,1.89494,4.245942,0,1.324142,1.89494,87.98395,0,0,0,1.667243,0,0,2.351002,2.233452,4.141982,6.897491,3.900695,0,3.900695,13.77112,98.36497,0.1108961,2.084434,1.333794,5,8.564734
3/31/2007 8:00:00 AM,0.4571705,17.2371,-128.4277,48.61662,0.6612989,2.358608,66.05928,46.30243,1.382254,1.382254,0,0,0,1.382254,170.6349,0.6623172,0,0,2.358608,1.455004,1.382254,0,0,0.241287,10.40812,0.241287,0,0.241287,14.00003,100,0.1108674,1.520479,1.886887,0,12.76672
3/31/2007 9:00:00 AM,0.6450579,22.67116,-143.2873,33.67266,0.833942,2.773252,76.80602,51.67287,2.15418,2.15418,0,-1,0,2.15418,128.7382,0.5056936,0,0,2.773252,2.267558,2.15418,0,0,0,10.62527,0,0,0,14.00003,100,0.1108674,2.369598,2.218601,0,13.39853
3/31/2007 10:00:00 AM,0.737915,26.42478,-159.2397,18.80346,0.9493661,2.965204,85.81324,56.99302,2.110766,2.110766,0,-1,0,2.110766,140.48,0.7433448,0,0,2.965204,2.221859,2.110766,0,0,0,10.62527,0,0,0,14.00003,100,0.1108674,2.321842,2.372163,0,13.59048
3/31/2007 11:00:00 AM,0.7919469,28.0998,-175.9953,4.774353,0.9997081,2.987862,91.81218,61.31754,1.995261,1.995261,0,-1,0,1.995261,149.7479,0.8875874,0,0,2.987862,2.100275,1.995261,0,0,0,10.62527,0,0,0,14.00003,100,0.1108674,2.194787,2.39029,0,13.61314
3/31/2007 12:00:00 PM,0.7091679,27.4923,167.0753,11.89708,0.9815381,2.87435,94.50025,64.49554,0.05126851,0.05126851,0,-1,0,0.05126851,5606.463,2.820383,0,0,2.87435,0.05396685,0.05126851,0,0,0,10.62527,0,0,0,14.00003,100,0.1108674,0.05639536,2.29948,0,13.49962
3/31/2007 1:00:00 PM,0.622291,24.67835,150.6839,26.6421,0.8960939,2.615185,94.9453,67.54282,1.509668,1.509668,0,-1,0,1.509668,173.2292,1.026061,0,0,2.615185,1.589124,1.509668,0,0,0,10.62527,0,0,0,14.00003,100,0.1108674,1.660635,2.092148,0,13.24046
3/31/2007 2:00:00 PM,0.580166,19.98033,135.2977,41.5637,0.749197,2.232403,92.21358,69.35308,2.83713,2.83713,0,-1,0,2.83713,78.68526,0,0,0,2.232403,2.986452,2.83713,0,0,0,10.62527,0,0.7540496,-0.7540496,13.20519,94.32259,0.1108674,3.120843,1.785922,0,12.85768
3/31/2007 3:00:00 PM,0.3775928,13.8463,121.0058,56.52157,0.5508527,1.710038,86.66011,69.92632,2.306159,2.306159,0,-1,0,2.306159,74.15089,0,0,0,1.710038,2.427536,2.306159,0,0,0.8378329,9.871224,0,0.7174985,-0.7174985,12.44888,88.92039,0.1108674,2.536775,1.36803,0,11.58126
3/31/2007 4:00:00 PM,0.159787,6.73991,107.597,71.49207,0.431737,1.370767,83.51133,70.42918,1.424141,1.424141,0,-1,0,1.424141,96.25224,0,0,0,1.370767,1.499096,1.424141,0,0,1.635054,9.153726,0,0.1283282,-0.1283282,12.31361,87.95419,0.1108674,1.566555,1.096614,0,10.52449
3/31/2007 5:00:00 PM,0.01066159,0,94.69476,90,0,0,69.52405,69.52405,1.248462,1.248462,0,-1,0,1.248462,0,0,0,0,0,1.314171,1.248462,0,0,1.77764,9.025398,0,1.314171,-1.314171,10.92835,78.0595,0.1108674,1.373309,0,0,9.025398
3/31/2007 6:00:00 PM,0,0,81.84962,90,0,0,67.20088,67.20088,5.089088,3.33,0,-1,0,3.33,0,0,1.759089,2.267997,0,3.505263,3.33,0,0,3.23783,7.711227,0,3.505263,-3.505263,7.23348,51.66761,0.1108674,5.597997,0,0,7.711227
3/31/2007 7:00:00 PM,0,0,68.58376,90,0,0,64.88777,64.88777,3.224496,3.224496,0,-1,0,3.224496,0,0,4.440892E-16,0.2169452,0,3.394206,3.224496,0,0,7.132567,4.205964,0,3.394206,-3.394206,3.655674,26.1119,0.1108674,3.546945,0,0,4.205964
3/31/2007 8:00:00 PM,0,0,54.42733,90,0,0,62.283,62.283,2.536973,0.77117,0,-1,0,0.77117,0,0,1.765803,2.019501,0,0.8117579,0.77117,0,0,10.90391,0.8117579,0,0.8117579,-0.8117579,2.800006,20,0.1108674,2.790671,0,0,0.8117579
3/31/2007 9:00:00 PM,0,0,38.99878,90,0,0,59.56762,59.56762,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1108674,0,0,0,0
3/31/2007 10:00:00 PM,0,0,22.17271,90,0,0,56.7416,56.7416,0.2895138,0,0,-1,0,0,0,0,0.2895138,0.3184652,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1108674,0.3184652,0,0,0
3/31/2007 11:00:00 PM,0,0,4.288784,90,0,0,54.55923,54.55923,0.1502236,0,0,-1,0,0,0,0,0.1502236,0.1652459,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1108674,0.1652459,0,0,0
4/1/2007 12:00:00 AM,0,0,-13.9833,90,0,0,52.98028,52.98028,0.3478005,0,0,-1,0,0,0,0,0.3478005,0.3825805,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1108674,0.3825805,0,0,0
4/1/2007 1:00:00 AM,0,0,-31.44431,90,0,0,51.25048,51.25048,0.4321418,0,0,-1,0,0,0,0,0.4321418,0.475356,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1108674,0.475356,0,0,0
4/1/2007 2:00:00 AM,0,0,-47.57743,90,0,0,49.7017,49.7017,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1108674,0,0,0,0
4/1/2007 3:00:00 AM,0,0,-62.315,90,0,0,48.50492,48.50492,0.4259776,0,0,-1,0,0,0,0,0.4259776,0.4685754,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1108674,0.4685754,0,0,0
4/1/2007 4:00:00 AM,0,0,-75.95142,90,0,0,47.17739,47.17739,0.2656224,0,0,-1,0,0,0,0,0.2656224,0.2921846,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1108674,0.2921846,0,0,0
4/1/2007 5:00:00 AM,0,0,-88.93485,90,0,0,46.08118,46.08118,0.1940253,0.1940253,3.699288,0,1.174906,0.1940253,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1112673,0.2134278,0,5,0
4/1/2007 6:00:00 AM,0.06666686,2.872302,-101.7474,78.48054,0.2619655,1.011105,52.99955,45.2565,0.9622911,0.9622911,4.467554,0,1.384642,0.9622911,105.0727,0,0,0,1.011105,0,0,3.505263,3.33,8.475861,2.997,4.341105,0,4.341105,10.07746,71.98168,0.1117923,1.05852,0.8088844,5,4.008105
4/1/2007 7:00:00 AM,0.2642307,10.2743,-114.8553,63.51419,0.4432958,1.665582,57.56374,44.41172,2.009185,2.009185,4.354899,0,1.353888,2.009185,82.89838,0,0,0,1.665582,0,0,2.345714,2.228429,4.134755,6.903995,3.89401,0,3.89401,13.77164,98.36864,0.1123294,2.210104,1.332466,5,8.569577
4/1/2007 8:00:00 AM,0.4103763,16.90495,-128.6741,48.55812,0.6609927,2.354622,66.25442,46.50357,2.124119,2.124119,0,0,0,2.124119,110.8517,0,0,0,2.354622,2.235915,2.124119,0,0,0.2407444,10.4086,0.1187072,0,0.1187072,13.88425,99.17304,0.1123153,2.336531,1.883698,0,12.76323
4/1/2007 9:00:00 AM,0.5733633,22.31637,-143.5036,33.62913,0.8331932,2.766778,77.0191,51.90418,1.814091,1.814091,0,-1,0,1.814091,152.5159,0.7351707,0,0,2.766778,1.90957,1.814091,0,0,0.1220371,10.51544,0.1220371,0,0.1220371,14.00003,100,0.1123008,1.9955,2.213422,0,13.28222
4/1/2007 10:00:00 AM,0.6266246,26.04691,-159.4089,18.795,0.9481766,2.957237,86.01305,57.22433,0.02039997,0.02039997,0,-1,0,0.02039997,14496.28,2.935763,0,0,2.957237,0.02147365,0.02039997,0,0,0,10.62527,0,0,0,14.00003,100,0.1123008,0.02243997,2.365789,0,13.58251
4/1/2007 11:00:00 AM,0.7323475,27.70356,-176.1015,4.99562,0.9981109,2.978897,91.99932,61.54884,0.9608939,0.9608939,0,-1,0,0.9608939,310.0132,1.96743,0,0,2.978897,1.011467,0.9608939,0,0,0,10.62527,0,0,0,14.00003,100,0.1123008,1.056983,2.383118,0,13.60417
4/1/2007 12:00:00 PM,0.7535166,27.08639,167.039,12.08539,0.9795941,2.865013,94.66604,64.7168,0.543544,0.543544,0,-1,0,0.543544,527.0987,2.292861,0,0,2.865013,0.5721515,0.543544,0,0,0,10.62527,0,0,0,14.00003,100,0.1123008,0.5978984,2.292011,0,13.49029
4/1/2007 1:00:00 PM,0.7145506,24.27193,150.7115,26.76834,0.8938877,2.605387,95.11279,67.77412,1.655585,1.655585,0,-1,0,1.655585,157.3696,0.8626661,0,0,2.605387,1.742721,1.655585,0,0,0,10.62527,0,0,0,14.00003,100,0.1123008,1.821143,2.084309,0,13.23066
4/1/2007 2:00:00 PM,0.5456582,19.57963,135.3747,41.66981,0.7468303,2.223665,92.31416,69.52405,0.3751618,0.3751618,0,-1,0,0.3751618,592.7217,1.828758,0,0,2.223665,0.3949071,0.3751618,0,0,0,10.62527,0,0,0,14.00003,100,0.1123008,0.4126779,1.778932,0,12.84894
4/1/2007 3:00:00 PM,0.2813152,13.45349,121.1163,56.61671,0.6606061,1.998093,90.21231,70.08724,1.247139,1.247139,0,-1,0,1.247139,160.2141,0.6853151,0,0,1.998093,1.312778,1.247139,0,0,0,10.62527,0,0,0,14.00003,100,0.1123008,1.371853,1.598474,0,12.62337
4/1/2007 4:00:00 PM,0.119191,6.35385,107.7273,71.57948,0.3327031,1.077634,80.65832,70.60014,0.5846292,0.5846292,0,-1,0,0.5846292,184.3278,0.4622352,0,0,1.077634,0.6153992,0.5846292,0,0,0,10.62527,0,0,0,14.00003,100,0.1123008,0.6430922,0.8621075,0,11.70291
4/1/2007 5:00:00 PM,0.007423277,0,94.83446,90,0,0,69.69501,69.69501,1.360109,1.360109,0,-1,0,1.360109,0,0,0,0,0,1.431694,1.360109,0,0,0,10.62527,0,1.431694,-1.431694,12.49089,89.22047,0.1123008,1.49612,0,0,10.62527
4/1/2007 6:00:00 PM,0,0,81.98946,90,0,0,67.37185,67.37185,3.399433,3.33,0,-1,0,3.33,0,0,0.06943326,0.4093766,0,3.505263,3.33,0,0,1.590771,9.193581,0,3.505263,-3.505263,8.796019,62.82858,0.1123008,3.739377,0,0,9.193581
4/1/2007 7:00:00 PM,0,0,68.71357,90,0,0,65.05874,65.05874,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.485507,5.688317,0,0,0,8.796019,62.82858,0.1123008,0,0,0,5.688317
4/1/2007 8:00:00 PM,0,0,54.53354,90,0,0,62.51432,62.51432,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.485507,5.688317,0,0,0,8.796019,62.82858,0.1123008,0,0,0,5.688317
4/1/2007 9:00:00 PM,0,0,39.06287,90,0,0,59.73859,59.73859,0.6546418,0.6546418,0,-1,0,0.6546418,0,0,0,0,0,0.6890967,0.6546418,0,0,5.485507,5.688317,0,0.6890967,-0.6890967,8.069647,57.64022,0.1123008,0.720106,0,0,5.688317
4/1/2007 10:00:00 PM,0,0,22.17348,90,0,0,56.94274,56.94274,0.1212692,0.1212692,0,-1,0,0.1212692,0,0,1.387779E-17,0,0,0.1276518,0.1212692,0,0,6.25117,4.999221,0,0.1276518,-0.1276518,7.93509,56.6791,0.1123008,0.1333962,0,0,4.999221
4/1/2007 11:00:00 PM,0,0,4.210847,90,0,0,54.76037,54.76037,0.1781926,0.1781926,0,-1,0,0.1781926,0,0,2.775558E-17,0,0,0.1875712,0.1781926,0,0,6.393006,4.871569,0,0.1875712,-0.1875712,7.737373,55.26684,0.1123008,0.1960119,0,0,4.871569
4/2/2007 12:00:00 AM,0,0,-14.13993,90,0,0,53.18142,53.18142,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.601418,4.683998,0,0,0,7.737373,55.26684,0.1123008,0,0,0,4.683998
4/2/2007 1:00:00 AM,0,0,-31.66118,90,0,0,51.42144,51.42144,0.6185346,0.6185346,0,-1,0,0.6185346,0,0,0,0,0,0.651089,0.6185346,0,0,6.601418,4.683998,0,0.651089,-0.651089,7.051065,50.36465,0.1123008,0.680388,0,0,4.683998
4/2/2007 2:00:00 AM,0,0,-47.83086,90,0,0,49.89278,49.89278,0.04711117,0.04711117,0,-1,0,0.04711117,0,0,6.938894E-18,0,0,0.04959071,0.04711117,0,0,7.324851,4.032909,0,0.04959071,-0.04959071,6.998792,49.99127,0.1123008,0.05182229,0,0,4.032909
4/2/2007 3:00:00 AM,0,0,-62.58603,90,0,0,48.67588,48.67588,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.379951,3.983318,0,0,0,6.998792,49.99127,0.1123008,0,0,0,3.983318
4/2/2007 4:00:00 AM,0,0,-76.22839,90,0,0,47.34836,47.34836,0.6078554,0.6078554,0,-1,0,0.6078554,0,0,1.110223E-16,0,0,0.6398478,0.6078554,0,0,7.379951,3.983318,0,0.6398478,-0.6398478,6.324333,45.17371,0.1123008,0.668641,0,0,3.983318
4/2/2007 5:00:00 AM,0,0,-89.2114,90,0,0,46.24209,46.24209,0.1688398,0.1688398,0,0,0,0.1688398,0,0,2.775558E-17,0,0,0.1777261,0.1688398,0,0,8.090893,3.34347,0,0.1777261,-0.1777261,6.136993,43.83558,0.1123008,0.1857238,0,0,3.34347
4/2/2007 6:00:00 AM,0.05485825,2.570374,-102.0193,78.40662,0.2393274,0.9261491,52.54905,45.47776,0.162678,0.162678,0,0,0,0.162678,569.3141,0,0,0,0.9261491,0.1712401,0.162678,0,0,8.288366,3.165744,0.754909,0,0.754909,6.853163,48.95107,0.112211,0.1789459,0.7409193,0,4.091893
4/2/2007 7:00:00 AM,0.2346927,9.960912,-115.1176,63.44813,0.6064764,2.20918,62.6717,44.6028,0.3981145,0.3981145,0,0,0,0.3981145,554.9105,0,0,0,2.20918,0.4190679,0.3981145,0,0,7.533458,3.845162,1.790112,0,1.790112,8.551412,61.08139,0.1119985,0.437926,1.767344,0,6.054342
4/2/2007 8:00:00 AM,0.4218673,16.57336,-128.919,48.50237,0.66065,2.350221,66.46888,46.72483,0,0,0,0,0,0,0,0,0,0,2.350221,0,0,0,0,5.743346,5.456263,2.350221,0,2.350221,10.78103,77.00719,0.1117209,0,1.880177,0,7.806484
4/2/2007 9:00:00 AM,0.5595903,21.96221,-143.7181,33.5901,0.8324012,2.760384,77.22057,52.12543,0.2642834,0.2642834,0,-1,0,0.2642834,1044.479,0,0,0,2.760384,0.2781931,0.2642834,0,0,3.393125,7.571462,2.482191,0,2.482191,13.13584,93.82725,0.1114291,0.2907117,2.208308,0,10.33185
4/2/2007 10:00:00 AM,0.6807916,25.66984,-159.5764,18.79511,0.9469402,2.949385,86.20111,57.44559,0.6478688,0.6478688,0,-1,0,0.6478688,455.2442,1.356484,0,0,2.949385,0.6819671,0.6478688,0,0,0.9109334,9.805434,0.9109334,0,0.9109334,14.00003,100,0.1113225,0.7126556,2.359508,0,12.75482
