Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/11/2007 8:00:00 AM,0.3521751,13.6267,-131.0308,48.13608,0.655826,2.303029,68.50954,48.87703,2.512171,2.512171,0,0,0,2.512171,91.67485,0,4.440892E-16,0,2.303029,2.64439,2.512171,0,0,0.1763622,10.46655,0,0.3413616,-0.3413616,13.47289,96.23473,0.1183517,2.763388,1.842423,0,12.76958
4/11/2007 9:00:00 AM,0.5301967,18.81817,-145.552,33.44962,0.8233322,2.695456,79.10704,54.24746,0.1324786,0.1324786,0,-1,0,0.1324786,2034.635,2.000352,0,0,2.695456,0.1394512,0.1324786,0,0,0.5556527,10.12519,0.5556527,0,0.5556527,14.00003,100,0.1182892,0.1457265,2.156365,0,12.82064
4/11/2007 10:00:00 AM,0.6566437,22.32914,-160.9949,19.17519,0.9337904,2.876233,87.73754,59.34636,0.882761,0.882761,0,-1,0,0.882761,325.8224,1.947011,0,0,2.876233,0.9292221,0.882761,0,0,0,10.62527,0,0,0,14.00003,100,0.1182892,0.9710371,2.300987,0,13.50151
4/11/2007 11:00:00 AM,0.6550046,23.81396,-177.0855,7.986517,0.9796991,2.891976,93.45357,63.53008,1.79458,1.79458,0,-1,0,1.79458,161.1506,1.002944,0,0,2.891976,1.889032,1.79458,0,0,0,10.62527,0,0,0,14.00003,100,0.1182892,1.974038,2.313581,0,13.51725
4/11/2007 12:00:00 PM,0.6316411,23.10802,166.7142,14.39675,0.9579358,2.773964,95.95486,66.63769,0.08592736,0.08592736,0,-1,0,0.08592736,3228.267,2.683515,0,0,2.773964,0.09044985,0.08592736,0,0,0,10.62527,0,0,0,14.00003,100,0.1182892,0.09452009,2.219172,0,13.39924
4/11/2007 1:00:00 PM,0.5632191,20.29109,150.9909,28.25044,0.8699808,2.514183,96.21526,69.58439,0.8055443,0.8055443,0,-1,0,0.8055443,312.1099,1.666242,0,0,2.514183,0.8479413,0.8055443,0,0,0,10.62527,0,0,0,14.00003,100,0.1182892,0.8860987,2.011347,0,13.13946
4/11/2007 2:00:00 PM,0.4178281,15.65551,136.128,42.84907,0.7218122,2.132744,93.32854,71.28402,0.4059102,0.4059102,0,-1,0,0.4059102,525.4227,1.70547,0,0,2.132744,0.4272739,0.4059102,0,0,0,10.62527,0,0,0,14.00003,100,0.1182892,0.4465012,1.706195,0,12.75802
4/11/2007 3:00:00 PM,0.2614353,9.607507,122.1977,57.62576,0.5234604,1.612766,87.70183,71.78687,0.1055921,0.1055921,0,-1,0,0.1055921,1527.355,1.501617,0,0,1.612766,0.1111496,0.1055921,0,0,0,10.62527,0,0,0,14.00003,100,0.1182892,0.1161513,1.290213,0,12.23804
4/11/2007 4:00:00 PM,0.06916369,2.575823,109.0122,72.4668,0.2235391,0.7321221,79.04897,72.29978,0.1121189,0.1121189,0,-1,0,0.1121189,652.9872,0.6141022,0,0,0.7321221,0.1180199,0.1121189,0,0,0,10.62527,0,0,0,14.00003,100,0.1182892,0.1233308,0.5856977,0,11.3574
4/11/2007 5:00:00 PM,0,0,96.22344,90,0,0,71.39465,71.39465,0.2118813,0.2118813,0,-1,0,0.2118813,0,0,2.775558E-17,0,0,0.2230329,0.2118813,0,0,0,10.62527,0,0.2230329,-0.2230329,13.76493,98.32074,0.1182892,0.2330694,0,0,10.62527
4/11/2007 6:00:00 PM,0,0,83.394,90,0,0,69.07148,69.07148,1.261763,1.261763,0,-1,0,1.261763,0,0,2.220446E-16,0,0,1.328172,1.261763,0,0,0.2478144,10.40224,0,1.328172,-1.328172,12.36491,88.32064,0.1182892,1.387939,0,0,10.40224
4/11/2007 7:00:00 PM,0,0,70.03306,90,0,0,66.91928,66.91928,3.224583,3.224583,0,-1,0,3.224583,0,0,4.440892E-16,0.2170414,0,3.394298,3.224583,0,0,1.723561,9.07407,0,3.394298,-3.394298,8.78701,62.76424,0.1182892,3.547041,0,0,9.07407
4/11/2007 8:00:00 PM,0,0,55.62919,90,0,0,64.4352,64.4352,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.495003,5.679772,0,0,0,8.78701,62.76424,0.1182892,0,0,0,5.679772
4/11/2007 9:00:00 PM,0,0,39.73993,90,0,0,61.65947,61.65947,5.817328,3.33,0,-1,0,3.33,0,0,2.487328,3.069061,0,3.505263,3.33,0,0,5.495003,5.679772,0,3.505263,-3.505263,5.092139,36.37235,0.1182892,6.399061,0,0,5.679772
4/11/2007 10:00:00 PM,0,0,22.20302,90,0,0,58.83345,58.83345,0.113273,0.113273,0,-1,0,0.113273,0,0,1.387779E-17,0,0,0.1192348,0.113273,0,0,9.38974,2.174509,0,0.1192348,-0.1192348,4.966455,35.4746,0.1182892,0.1246003,0,0,2.174509
4/11/2007 11:00:00 PM,0,0,3.425466,90,0,0,56.63097,56.63097,0.1373389,0.1373389,0,-1,0,0.1373389,0,0,2.775558E-17,0,0,0.1445672,0.1373389,0,0,9.522223,2.055274,0,0.1445672,-0.1445672,4.814067,34.38612,0.1182892,0.1510727,0,0,2.055274
4/12/2007 12:00:00 AM,0,0,-15.72839,90,0,0,55.0118,55.0118,0.6938649,0.6938649,0,-1,0,0.6938649,0,0,0,0,0,0.7303842,0.6938649,0,0,9.682853,1.910707,0,0.7303842,-0.7303842,4.044175,28.8869,0.1182892,0.7632514,0,0,1.910707
4/12/2007 1:00:00 AM,0,0,-33.85354,90,0,0,53.32222,53.32222,0.1621664,0.1621664,0,-1,0,0.1621664,0,0,2.775558E-17,0,0,0.1707015,0.1621664,0,0,10.49439,1.180322,0,0.1707015,-0.1707015,3.864239,27.60166,0.1182892,0.1783831,0,0,1.180322
4/12/2007 2:00:00 AM,0,0,-50.37228,90,0,0,51.87401,51.87401,0.541104,0.541104,0,-1,0,0.541104,0,0,1.110223E-16,0,0,0.5695831,0.541104,0,0,10.68406,1.009621,0,0.5695831,-0.5695831,3.263846,23.31314,0.1182892,0.5952144,0,0,1.009621
4/12/2007 3:00:00 AM,0,0,-65.27988,90,0,0,50.68728,50.68728,0.5689791,0.4180359,0,-1,0,0.4180359,0,0,0.1509433,0.2078412,0,0.4400378,0.4180359,0,0,11.31693,0.4400378,0,0.4400378,-0.4400378,2.800006,20,0.1182892,0.6258771,0,0,0.4400378
4/12/2007 4:00:00 AM,0,0,-78.95847,90,0,0,49.41005,49.41005,0.5575025,0,0,-1,0,0,0,0,0.5575025,0.6132528,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1182892,0.6132528,0,0,0
4/12/2007 5:00:00 AM,0,0,-91.91581,90,0,0,48.36412,48.36412,0.4434322,0.4434322,3.948695,0,1.242994,0.4434322,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1186913,0.4877754,0,5,0
4/12/2007 6:00:00 AM,0.01103337,0,-104.6574,90,0,0,47.74059,47.74059,0.2013648,0.2013648,3.706628,0,1.176909,0.2013648,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1190216,0.2215013,0,5,2.997
4/12/2007 7:00:00 AM,0.1727049,6.873387,-117.6421,62.89804,0.4422747,1.636017,60.1561,47.00642,0.4116987,0.4116987,3.916962,0,1.234331,0.4116987,397.3821,0,0,0,1.636017,0,0,3.505263,3.33,5.14586,5.994,4.966017,0,4.966017,13.82941,98.78133,0.1192263,0.4528686,1.308813,5,7.630017
4/12/2007 8:00:00 AM,0.3339674,13.30492,-131.2533,48.1115,0.6550896,2.297016,68.74264,49.12845,0.9052576,0.9052576,0,0,0,0.9052576,253.7417,1.16427,0,0,2.297016,0.9529027,0.9052576,0,0,0.1798433,10.46342,0.1798433,0,0.1798433,14.00003,100,0.1192062,0.9957833,1.837613,0,12.76043
4/12/2007 9:00:00 AM,0.4668773,18.47534,-145.7432,33.45789,0.8221124,2.687802,79.3055,54.47877,2.473583,2.473583,0,-1,0,2.473583,108.6603,0.08403077,0,0,2.687802,2.603771,2.473583,0,0,0,10.62527,0,0,0,14.00003,100,0.1192062,2.720941,2.150241,0,13.31308
4/12/2007 10:00:00 AM,0.5654879,21.96575,-161.141,19.25755,0.9321184,2.867435,87.91192,59.56762,2.430492,2.430492,0,-1,0,2.430492,117.9776,0.3090229,0,0,2.867435,2.558412,2.430492,0,0,0,10.62527,0,0,0,14.00003,100,0.1192062,2.673541,2.293948,0,13.49271
4/12/2007 11:00:00 AM,0.6346459,23.43483,-177.1743,8.323473,0.9776406,2.88347,93.5643,63.70104,3.91058,3.33,0,-1,0,3.33,86.59068,0,0.5805803,0.9716383,2.88347,3.505263,3.33,0,0,0,10.62527,0,0.6217934,-0.6217934,13.3446,95.31838,0.1192062,4.301638,2.306776,0,13.50874
4/12/2007 12:00:00 PM,0.6204956,22.72105,166.6873,14.6568,0.9555839,2.764981,96.05621,66.80865,0.01506837,0.01506837,0,-1,0,0.01506837,18349.57,2.058238,0,0,2.764981,0.01586144,0.01506837,0,0,0.6908816,10.00348,0.6908816,0,0.6908816,14.00003,100,0.1191289,0.0165752,2.211985,0,12.76846
4/12/2007 1:00:00 PM,0.5248137,19.90435,151.0208,28.41523,0.8674484,2.505007,96.31073,69.75536,0.356269,0.356269,0,-1,0,0.356269,703.1222,2.129987,0,0,2.505007,0.37502,0.356269,0,0,0,10.62527,0,0,0,14.00003,100,0.1191289,0.3918959,2.004005,0,13.13028
4/12/2007 2:00:00 PM,0.3792097,15.27454,136.203,42.97516,0.7192216,2.123746,93.41179,71.44493,1.005109,1.005109,0,-1,0,1.005109,211.2951,1.065736,0,0,2.123746,1.058009,1.005109,0,0,0,10.62527,0,0,0,14.00003,100,0.1191289,1.10562,1.698997,0,12.74902
4/12/2007 3:00:00 PM,0.238671,9.234369,122.3046,57.72947,0.5209242,1.603841,87.79689,71.95784,1.72638,1.72638,0,-1,0,1.72638,92.90194,0,0,0,1.603841,1.817243,1.72638,0,0,0,10.62527,0,0.2134017,-0.2134017,13.77508,98.39325,0.1191289,1.899019,1.283073,0,12.22912
4/12/2007 4:00:00 PM,0.05566147,2.20958,109.1397,72.55429,0.1980011,0.6511607,78.44598,72.47075,1.176181,1.176181,0,-1,0,1.176181,55.36227,0,0,0,0.6511607,1.238086,1.176181,0,0,0.237113,10.41187,0,0.586925,-0.586925,13.15641,93.97417,0.1191289,1.2938,0.5209286,0,11.06303
4/12/2007 5:00:00 PM,0,0,96.36227,90,0,0,71.50528,71.50528,0.100872,0.100872,0,-1,0,0.100872,0,0,1.387779E-17,0,0,0.106181,0.100872,0,0,0.8892519,9.824947,0,0.106181,-0.106181,13.04449,93.17471,0.1191289,0.1109591,0,0,9.824947
4/12/2007 6:00:00 PM,0,0,83.53578,90,0,0,69.24245,69.24245,2.123204,2.123204,0,-1,0,2.123204,0,0,4.440892E-16,0,0,2.234952,2.123204,0,0,1.007231,9.718766,0,2.234952,-2.234952,10.68864,76.34727,0.1191289,2.335525,0,0,9.718766
4/12/2007 7:00:00 PM,0,0,70.16799,90,0,0,67.09026,67.09026,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.49051,7.483815,0,0,0,10.68864,76.34727,0.1191289,0,0,0,7.483815
4/12/2007 8:00:00 PM,0,0,55.74328,90,0,0,64.54583,64.54583,2.9226,2.9226,0,-1,0,2.9226,0,0,4.440892E-16,0,0,3.076421,2.9226,0,0,3.49051,7.483815,0,3.076421,-3.076421,7.445807,53.18423,0.1191289,3.21486,0,0,7.483815
4/12/2007 9:00:00 PM,0,0,39.81286,90,0,0,61.83044,61.83044,3.228022,3.228022,0,-1,0,3.228022,0,0,4.440892E-16,0.2208242,0,3.397918,3.228022,0,0,6.908756,4.407394,0,3.397918,-3.397918,3.864087,27.60056,0.1191289,3.550824,0,0,4.407394
4/12/2007 10:00:00 PM,0,0,22.21028,90,0,0,59.00443,59.00443,0.3297832,0.3297832,0,-1,0,0.3297832,0,0,0,0,0,0.3471403,0.3297832,0,0,10.68422,1.009476,0,0.3471403,-0.3471403,3.498169,24.98687,0.1191289,0.3627616,0,0,1.009476
4/12/2007 11:00:00 PM,0,0,3.348853,90,0,0,56.79189,56.79189,0.6138726,0.6138726,0,-1,0,0.6138726,0,0,1.110223E-16,0.04604085,0,0.6461817,0.6138726,0,0,11.06993,0.6623358,0,0.6461817,-0.6461817,2.817034,20.12163,0.1191289,0.6752598,0,0,0.6623358
4/13/2007 12:00:00 AM,0,0,-15.88657,90,0,0,55.21293,55.21293,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.78791,0.01615411,0,0,0,2.817034,20.12163,0.1191289,0,0,0,0.01615411
4/13/2007 1:00:00 AM,0,0,-34.07202,90,0,0,53.5133,53.5133,0.3695652,0.01534641,0,-1,0,0.01534641,0,0,0.3542188,0.3911754,0,0.01615411,0.01534641,0,0,11.78791,0.01615411,0,0.01615411,-0.01615411,2.800006,20,0.1191289,0.4065218,0,0,0.01615411
4/13/2007 2:00:00 AM,0,0,-50.62392,90,0,0,52.04498,52.04498,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1191289,0,0,0,0
4/13/2007 3:00:00 AM,0,0,-65.54446,90,0,0,50.85825,50.85825,0.08375387,0,0,-1,0,0,0,0,0.08375387,0.09212925,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1191289,0.09212925,0,0,0
4/13/2007 4:00:00 AM,0,0,-79.22446,90,0,0,49.61119,49.61119,0.1104521,0,0,-1,0,0,0,0,0.1104521,0.1214973,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1191289,0.1214973,0,0,0
4/13/2007 5:00:00 AM,0,0,-92.17725,90,0,0,48.56526,48.56526,0.1112033,0.1112033,3.616467,0,1.152295,0.1112033,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1194294,0.1223236,0,5,0
4/13/2007 6:00:00 AM,0.008360444,0,-104.9104,90,0,0,47.94172,47.94172,0.2117908,0.2117908,3.717054,0,1.179756,0.2117908,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1197565,0.2329699,0,5,2.997
4/13/2007 7:00:00 AM,0.1631704,6.570745,-117.8821,62.85571,0.4419499,1.632594,60.38017,47.23773,0,0,3.505263,0,1.121937,0,0,0,0,0,1.632594,0,0,3.505263,3.33,5.14586,5.994,4.962594,0,4.962594,13.82617,98.75813,0.1198399,0,1.306075,5,7.626594
4/13/2007 8:00:00 AM,0.3506074,12.98456,-131.473,48.0903,0.6543122,2.291636,68.92339,49.32959,1.243359,1.243359,0,0,0,1.243359,184.3101,0.7995706,0,0,2.291636,1.308799,1.243359,0,0,0.1832667,10.46033,0.1832667,0,0.1832667,14.00003,100,0.1198195,1.367695,1.833309,0,12.75197
4/13/2007 9:00:00 AM,0.4771833,18.13414,-145.9315,33.47093,0.8208517,2.680615,79.47189,54.67991,0.6609484,0.6609484,0,-1,0,0.6609484,405.571,1.98488,0,0,2.680615,0.6957352,0.6609484,0,0,0,10.62527,0,0,0,14.00003,100,0.1198195,0.7270433,2.144492,0,13.30589
4/13/2007 10:00:00 AM,0.6522117,21.6043,-161.2845,19.3473,0.9304075,2.859631,88.03362,59.73859,1.337201,1.337201,0,-1,0,1.337201,213.8519,1.452051,0,0,2.859631,1.40758,1.337201,0,0,0,10.62527,0,0,0,14.00003,100,0.1198195,1.470922,2.287705,0,13.48491
4/13/2007 11:00:00 AM,0.6684982,23.05795,-177.2611,8.66282,0.9755481,2.874898,93.67396,63.87201,1.900273,1.900273,0,-1,0,1.900273,151.2887,0.8746103,0,0,2.874898,2.000287,1.900273,0,0,0,10.62527,0,0,0,14.00003,100,0.1198195,2.0903,2.299918,0,13.50017
4/13/2007 12:00:00 PM,0.6210032,22.33656,166.6617,14.91986,0.9532055,2.755949,96.15672,66.97962,1.155598,1.155598,0,-1,0,1.155598,238.4869,1.53953,0,0,2.755949,1.216419,1.155598,0,0,0,10.62527,0,0,0,14.00003,100,0.1198195,1.271157,2.204759,0,13.38122
4/13/2007 1:00:00 PM,0.5246697,19.5202,151.0514,28.58205,0.8648984,2.495801,96.40563,69.92632,2.048717,2.048717,0,-1,0,2.048717,121.8226,0.3392568,0,0,2.495801,2.156544,2.048717,0,0,0,10.62527,0,0,0,14.00003,100,0.1198195,2.253588,1.996641,0,13.12107
4/13/2007 2:00:00 PM,0.3837908,14.89621,136.2781,43.10207,0.7166232,2.114574,93.50502,71.61591,2.512931,2.512931,0,-1,0,2.512931,84.14772,0,0,0,2.114574,2.64519,2.512931,0,0,0,10.62527,0,0.5306162,-0.5306162,13.44071,96.00488,0.1198195,2.764224,1.691659,0,12.73985
4/13/2007 3:00:00 PM,0.2334341,8.86389,122.4115,57.83316,0.518388,1.595638,87.83083,72.06847,0,0,0,-1,0,0,0,1.006064,0,0,1.595638,0,0,0,0,0.5895736,10.09466,0.5895736,0,0.5895736,14.00003,100,0.1197539,0,1.27651,0,11.6903
4/13/2007 4:00:00 PM,0.04711638,1.846021,109.2672,72.64112,0.2315697,0.7556846,79.576,72.58138,0.7760763,0.7760763,0,-1,0,0.7760763,97.37247,0,1.110223E-16,0,0.7556846,0.8169224,0.7760763,0,0,0,10.62527,0,0.06123777,-0.06123777,13.93548,99.53893,0.1197539,0.8536839,0.6045477,0,11.38096
4/13/2007 5:00:00 PM,0,0,96.50119,90,0,0,71.61591,71.61591,2.664745,2.664745,0,-1,0,2.664745,0,0,4.440892E-16,0,0,2.804995,2.664745,0,0,0.06804197,10.56404,0,2.804995,-2.804995,10.97875,78.41951,0.1197539,2.93122,0,0,10.56404
4/13/2007 6:00:00 PM,0,0,83.67791,90,0,0,69.35308,69.35308,2.576033,2.576033,0,-1,0,2.576033,0,0,0,0,0,2.711613,2.576033,0,0,3.184703,7.759041,0,2.711613,-2.711613,8.120462,58.00319,0.1197539,2.833636,0,0,7.759041
4/13/2007 7:00:00 PM,0,0,70.3036,90,0,0,67.20088,67.20088,4.396128,3.33,0,-1,0,3.33,0,0,1.066128,1.505741,0,3.505263,3.33,0,0,6.197607,5.047428,0,3.505263,-3.505263,4.42559,31.6113,0.1197539,4.835741,0,0,5.047428
4/13/2007 8:00:00 PM,0,0,55.85838,90,0,0,64.77714,64.77714,1.558979,1.465057,0,-1,0,1.465057,0,0,0.09392175,0.2498196,0,1.542165,1.465057,0,0,10.09234,1.542165,0,1.542165,-1.542165,2.800006,20,0.1197539,1.714876,0,0,1.542165
4/13/2007 9:00:00 PM,0,0,39.88703,90,0,0,62.00141,62.00141,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1197539,0,0,0,0
4/13/2007 10:00:00 PM,0,0,22.2187,90,0,0,59.22568,59.22568,0.05214386,0,0,-1,0,0,0,0,0.05214386,0.05735825,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1197539,0.05735825,0,0,0
4/13/2007 11:00:00 PM,0,0,3.273056,90,0,0,56.96285,56.96285,0.4561406,0,0,-1,0,0,0,0,0.4561406,0.5017546,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1197539,0.5017546,0,0,0
4/14/2007 12:00:00 AM,0,0,-16.04409,90,0,0,55.3839,55.3839,0.130911,0,0,-1,0,0,0,0,0.130911,0.1440021,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1197539,0.1440021,0,0,0
4/14/2007 1:00:00 AM,0,0,-34.28979,90,0,0,53.71444,53.71444,0.4530056,0,0,-1,0,0,0,0,0.4530056,0.4983061,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1197539,0.4983061,0,0,0
4/14/2007 2:00:00 AM,0,0,-50.8745,90,0,0,52.24612,52.24612,0.3244553,0,0,-1,0,0,0,0,0.3244553,0.3569008,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1197539,0.3569008,0,0,0
4/14/2007 3:00:00 AM,0,0,-65.80758,90,0,0,51.07951,51.07951,0.8720386,0,0,-1,0,0,0,0,0.8720386,0.9592425,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1197539,0.9592425,0,0,0
4/14/2007 4:00:00 AM,0,0,-79.48862,90,0,0,49.84249,49.84249,0.3630968,0,0,-1,0,0,0,0,0.3630968,0.3994065,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1197539,0.3994065,0,0,0
4/14/2007 5:00:00 AM,0,0,-92.43654,90,0,0,48.79657,48.79657,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1197539,0,0,0,0
4/14/2007 6:00:00 AM,0.007424755,0,-105.161,90,0,0,48.20321,48.20321,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1197539,0,0,0,0
4/14/2007 7:00:00 AM,0.153191,6.269489,-118.1194,62.81592,0.4415803,1.62882,60.62322,47.48916,0,0,0,0,0,0,0,0,0,0,1.62882,0,0,0,0,11.80586,0,1.62882,0,1.62882,4.34524,31.03736,0.1195732,0,1.303056,0,1.62882
4/14/2007 8:00:00 AM,0.3282146,12.6657,-131.6897,48.0725,0.6534939,2.285839,69.12331,49.55085,0.7976679,0.7976679,0,0,0,0.7976679,286.5652,0,0,0,2.285839,0.8396504,0.7976679,0,0,10.17704,1.465938,1.446188,0,1.446188,5.717214,40.83716,0.1194132,0.8774347,1.828671,0,3.751776
4/14/2007 9:00:00 AM,0.5015826,17.79469,-146.117,33.48872,0.8195507,2.672952,79.65756,54.90117,1.030437,1.030437,0,-1,0,1.030437,259.3998,0,0,0,2.672952,1.08467,1.030437,0,0,8.730852,2.767507,1.588281,0,1.588281,7.22399,51.59982,0.119238,1.133481,2.138361,0,5.440459
4/14/2007 10:00:00 AM,0.5826774,21.2449,-161.4253,19.44423,0.928659,2.851745,88.15414,59.90955,1.437975,1.437975,0,-1,0,1.437975,198.3168,0,0,0,2.851745,1.513658,1.437975,0,0,7.142571,4.19696,1.338088,0,1.338088,8.493411,60.6671,0.1190908,1.581772,2.281396,0,7.048706
4/14/2007 11:00:00 AM,0.5847501,22.68344,-177.3457,9.003875,0.9734232,2.865138,93.8341,64.09327,1.463813,1.463813,0,-1,0,1.463813,195.7311,0,0,0,2.865138,1.540856,1.463813,0,0,5.804483,5.401239,1.324282,0,1.324282,9.749735,69.64082,0.1189454,1.610195,2.29211,0,8.266376
4/14/2007 12:00:00 PM,0.607035,21.95466,166.6375,15.18548,0.9508021,2.746873,96.25643,67.1506,0,0,0,-1,0,0,0,0,0,0,2.746873,0,0,0,0,4.480202,6.593092,2.746873,0,2.746873,12.35565,88.25445,0.1186451,0,2.197498,0,9.339965
4/14/2007 1:00:00 PM,0.532199,19.13878,151.0825,28.75066,0.8623329,2.486769,96.48977,70.08724,2.317188,2.317188,0,-1,0,2.317188,107.3184,0,0,0,2.486769,2.439145,2.317188,0,0,1.733329,9.065278,0.04762464,0,0.04762464,12.40083,88.57716,0.1186399,2.548906,1.989415,0,11.55205
4/14/2007 2:00:00 PM,0.3756554,14.52066,136.3534,43.22964,0.7140193,2.1054,93.59808,71.78687,1.296564,1.296564,0,-1,0,1.296564,162.383,0,0,0,2.1054,1.364804,1.296564,0,0,1.685705,9.10814,0.7405956,0,0.7405956,13.10342,93.59566,0.1185592,1.42622,1.68432,0,11.21354
4/14/2007 3:00:00 PM,0.205817,8.496205,122.5183,57.93671,0.5158533,1.586735,87.92593,72.23944,1.24576,1.24576,0,-1,0,1.24576,127.3709,0,0,0,1.586735,1.311326,1.24576,0,0,0.9451091,9.774676,0.275409,0,0.275409,13.36469,95.46191,0.1185292,1.370336,1.269388,0,11.36141
4/14/2007 4:00:00 PM,0.04162999,1.485284,109.3946,72.72718,0.2048938,0.6715662,78.93803,72.75234,1.157546,1.157546,0,-1,0,1.157546,58.01637,0,2.220446E-16,0,0.6715662,1.21847,1.157546,0,0,0.6697001,10.02254,0,0.5469034,-0.5469034,12.78821,91.34416,0.1185292,1.273301,0.537253,0,10.69411
4/14/2007 5:00:00 PM,0,0,96.64022,90,0,0,71.84721,71.84721,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.27737,9.47564,0,0,0,12.78821,91.34416,0.1185292,0,0,0,9.47564
4/14/2007 6:00:00 PM,0,0,83.8204,90,0,0,69.52405,69.52405,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.27737,9.47564,0,0,0,12.78821,91.34416,0.1185292,0,0,0,9.47564
4/14/2007 7:00:00 PM,0,0,70.4399,90,0,0,67.43219,67.43219,0.9971899,0.9971899,0,-1,0,0.9971899,0,0,2.220446E-16,0,0,1.049674,0.9971899,0,0,1.27737,9.47564,0,1.049674,-1.049674,11.68176,83.44094,0.1185292,1.096909,0,0,9.47564
4/14/2007 8:00:00 PM,0,0,55.97452,90,0,0,64.93806,64.93806,6.616778,3.33,0,-1,0,3.33,0,0,3.286778,3.948457,0,3.505263,3.33,0,0,2.443675,8.425967,0,3.505263,-3.505263,7.986883,57.04905,0.1185292,7.278456,0,0,8.425967
4/14/2007 9:00:00 PM,0,0,39.96249,90,0,0,62.17238,62.17238,2.271096,2.271096,0,-1,0,2.271096,0,0,0,0,0,2.390627,2.271096,0,0,6.338411,4.920704,0,2.390627,-2.390627,5.466941,39.0495,0.1185292,2.498205,0,0,4.920704
4/14/2007 10:00:00 PM,0,0,22.22838,90,0,0,59.39665,59.39665,0.7965087,0.7965087,0,-1,0,0.7965087,0,0,0,0,0,0.8384302,0.7965087,0,0,8.994663,2.530077,0,0.8384302,-0.8384302,4.583158,32.73678,0.1185292,0.8761596,0,0,2.530077
4/14/2007 11:00:00 PM,0,0,3.198193,90,0,0,57.16399,57.16399,0.3062756,0.3062756,0,-1,0,0.3062756,0,0,0,0,0,0.3223954,0.3062756,0,0,9.926252,1.691647,0,0.3223954,-0.3223954,4.243323,30.30939,0.1185292,0.3369032,0,0,1.691647
4/15/2007 12:00:00 AM,0,0,-16.20082,90,0,0,55.58504,55.58504,0.5387513,0.5387513,0,-1,0,0.5387513,0,0,1.110223E-16,0,0,0.5671066,0.5387513,0,0,10.28447,1.369251,0,0.5671066,-0.5671066,3.64554,26.03952,0.1185292,0.5926264,0,0,1.369251
4/15/2007 1:00:00 AM,0,0,-34.50669,90,0,0,53.91558,53.91558,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.91459,0.8021449,0,0,0,3.64554,26.03952,0.1185292,0,0,0,0.8021449
4/15/2007 2:00:00 AM,0,0,-51.1239,90,0,0,52.4372,52.4372,0.285534,0.285534,0,-1,0,0.285534,0,0,5.551115E-17,0,0,0.3005621,0.285534,0,0,10.91459,0.8021449,0,0.3005621,-0.3005621,3.32872,23.77653,0.1185292,0.3140875,0,0,0.8021449
4/15/2007 3:00:00 AM,0,0,-66.06912,90,0,0,51.28065,51.28065,0.4853579,0.4765036,0,-1,0,0.4765036,0,0,0.008854251,0.05739004,0,0.5015827,0.4765036,0,0,11.24855,0.5015827,0,0.5015827,-0.5015827,2.800006,20,0.1185292,0.5338936,0,0,0.5015827
4/15/2007 4:00:00 AM,0,0,-79.75084,90,0,0,50.03358,50.03358,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1185292,0,0,0,0
4/15/2007 5:00:00 AM,0,0,-92.69357,90,0,0,48.98765,48.98765,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1185292,0,0,0,0
4/15/2007 6:00:00 AM,0.006293838,0,-105.409,90,0,0,48.42446,48.42446,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1185292,0,0,0,0
4/15/2007 7:00:00 AM,0.1647602,5.969692,-118.3539,62.77872,0.4411639,1.625093,60.84452,47.72047,0.9490539,0.9490539,4.454317,0,1.381029,0.9490539,171.2329,0,0,0,1.625093,0,0,3.505263,3.33,11.80586,0,4.955093,0,4.955093,7.500819,53.57718,0.1188808,1.043959,1.300074,5,1.625093
4/15/2007 8:00:00 AM,0.3242137,12.34843,-131.9035,48.05812,0.6526347,2.279325,69.36288,49.81232,1.496412,1.496412,4.69977,0,1.448037,1.496412,152.3193,0,0,0,2.279325,0,0,3.203358,3.04319,6.850768,4.459584,5.322515,0,5.322515,12.5502,89.64411,0.1192572,1.646053,1.82346,5,6.738908
4/15/2007 9:00:00 AM,0.4944738,17.45705,-146.2994,33.5112,0.8182099,2.665569,79.82147,55.10231,1.711215,1.711215,0,-1,0,1.711215,155.7706,0,0,0,2.665569,1.801279,1.711215,0,0,1.528252,9.249846,0.8642904,0,0.8642904,13.37014,95.50079,0.1191635,1.882336,2.132455,0,11.91542
4/15/2007 10:00:00 AM,0.5368432,20.88766,-161.5633,19.54811,0.9268739,2.843781,88.27351,60.08052,0.7849562,0.7849562,0,-1,0,0.7849562,362.2853,1.353549,0,0,2.843781,0.8262696,0.7849562,0,0,0.6639621,10.02771,0.6639621,0,0.6639621,14.00003,100,0.1190916,0.8634518,2.275025,0,12.87149
4/15/2007 11:00:00 AM,0.5924222,22.31139,-177.4283,9.346038,0.9712675,2.857793,93.87995,64.2039,0.9209631,0.9209631,0,-1,0,0.9209631,310.3049,1.888358,0,0,2.857793,0.9694349,0.9209631,0,0,0,10.62527,0,0,0,14.00003,100,0.1190916,1.013059,2.286235,0,13.48307
4/15/2007 12:00:00 PM,0.6024999,21.57548,166.6146,15.45317,0.9483758,2.739071,96.29365,67.26122,1.373963,1.373963,0,-1,0,1.373963,199.3555,1.292794,0,0,2.739071,1.446277,1.373963,0,0,0,10.62527,0,0,0,14.00003,100,0.1190916,1.511359,2.191257,0,13.36435
4/15/2007 1:00:00 PM,0.5192472,18.76021,151.1144,28.92082,0.8597539,2.47851,96.53239,70.20792,1.13278,1.13278,0,-1,0,1.13278,218.7988,1.28611,0,0,2.47851,1.1924,1.13278,0,0,0,10.62527,0,0,0,14.00003,100,0.1190916,1.246058,1.982808,0,13.10378
4/15/2007 2:00:00 PM,0.3816417,14.14801,136.429,43.3577,0.7114118,2.097208,93.6296,71.8975,0.1647619,0.1647619,0,-1,0,0.1647619,1272.872,1.923774,0,0,2.097208,0.1734336,0.1647619,0,0,0,10.62527,0,0,0,14.00003,100,0.1190916,0.1812381,1.677766,0,12.72248
4/15/2007 3:00:00 PM,0.2078892,8.131453,122.6252,58.03999,0.5133215,1.578555,87.95999,72.35007,1.540595,1.540595,0,-1,0,1.540595,102.464,2.220446E-16,0,0,1.578555,1.621679,1.540595,0,0,0,10.62527,0,0.04312389,-0.04312389,13.95457,99.67531,0.1190916,1.694654,1.262844,0,12.20383
4/15/2007 4:00:00 PM,0.03710203,1.127509,109.522,72.81236,0.1314051,0.4369331,76.82328,72.86297,0.4979145,0.4979145,0,-1,0,0.4979145,87.75265,0,5.551115E-17,0,0.4369331,0.5241205,0.4979145,0,0,0.04791544,10.58215,0,0.08718736,-0.08718736,13.86267,99.01886,0.1190916,0.5477059,0.3495465,0,11.01908
4/15/2007 5:00:00 PM,0,0,96.77939,90,0,0,71.8975,71.8975,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1447903,10.49496,0,0,0,13.86267,99.01886,0.1190916,0,0,0,10.49496
4/15/2007 6:00:00 PM,0,0,83.96328,90,0,0,69.63467,69.63467,1.36214,1.36214,0,-1,0,1.36214,0,0,2.220446E-16,0,0,1.433832,1.36214,0,0,0.1447903,10.49496,0,1.433832,-1.433832,12.35128,88.22323,0.1190916,1.498354,0,0,10.49496
4/15/2007 7:00:00 PM,0,0,70.57693,90,0,0,67.54282,67.54282,0.2683434,0.2683434,0,-1,0,0.2683434,0,0,0,0,0,0.2824667,0.2683434,0,0,1.737937,9.061131,0,0.2824667,-0.2824667,12.05353,86.09647,0.1190916,0.2951777,0,0,9.061131
4/15/2007 8:00:00 PM,0,0,56.09175,90,0,0,65.05874,65.05874,0.6715138,0.6715138,0,-1,0,0.6715138,0,0,1.110223E-16,0,0,0.7068567,0.6715138,0,0,2.051789,8.778665,0,0.7068567,-0.7068567,11.30844,80.7744,0.1190916,0.7386652,0,0,8.778665
4/15/2007 9:00:00 PM,0,0,40.0393,90,0,0,62.34335,62.34335,1.105653,1.105653,0,-1,0,1.105653,0,0,2.220446E-16,0,0,1.163845,1.105653,0,0,2.837185,8.071808,0,1.163845,-1.163845,10.08164,72.01155,0.1190916,1.216218,0,0,8.071808
4/15/2007 10:00:00 PM,0,0,22.2394,90,0,0,59.51733,59.51733,0.2019729,0.2019729,0,-1,0,0.2019729,0,0,2.775558E-17,0,0,0.2126031,0.2019729,0,0,4.130346,6.907963,0,0.2126031,-0.2126031,9.857534,70.41082,0.1190916,0.2221702,0,0,6.907963
4/15/2007 11:00:00 PM,0,0,3.124379,90,0,0,57.30479,57.30479,0.2762817,0.2762817,0,-1,0,0.2762817,0,0,0,0,0,0.2908228,0.2762817,0,0,4.366571,6.69536,0,0.2908228,-0.2908228,9.550981,68.22115,0.1190916,0.3039098,0,0,6.69536
4/16/2007 12:00:00 AM,0,0,-16.35663,90,0,0,55.72584,55.72584,0.4054,0.4054,0,-1,0,0.4054,0,0,5.551115E-17,0,0,0.4267369,0.4054,0,0,4.689708,6.404537,0,0.4267369,-0.4267369,9.10116,65.00816,0.1190916,0.44594,0,0,6.404537
4/16/2007 1:00:00 AM,0,0,-34.72258,90,0,0,54.05638,54.05638,0.2838382,0.2838382,0,-1,0,0.2838382,0,0,5.551115E-17,0,0,0.2987771,0.2838382,0,0,5.16386,5.9778,0,0.2987771,-0.2987771,8.786222,62.7586,0.1190916,0.312222,0,0,5.9778
4/16/2007 2:00:00 AM,0,0,-51.37196,90,0,0,52.60817,52.60817,0.1580422,0.1580422,0,-1,0,0.1580422,0,0,2.775558E-17,0,0,0.1663602,0.1580422,0,0,5.495835,5.679023,0,0.1663602,-0.1663602,8.610863,61.50603,0.1190916,0.1738464,0,0,5.679023
4/16/2007 3:00:00 AM,0,0,-66.32893,90,0,0,51.45161,51.45161,0.186598,0.186598,0,-1,0,0.186598,0,0,2.775558E-17,0,0,0.1964189,0.186598,0,0,5.680679,5.512663,0,0.1964189,-0.1964189,8.403818,60.02716,0.1190916,0.2052578,0,0,5.512663
4/16/2007 4:00:00 AM,0,0,-80.01098,90,0,0,50.20455,50.20455,0.3013096,0.3013096,0,-1,0,0.3013096,0,0,0,0,0,0.3171681,0.3013096,0,0,5.898922,5.316244,0,0.3171681,-0.3171681,8.069494,57.63913,0.1190916,0.3314406,0,0,5.316244
4/16/2007 5:00:00 AM,0,0,-92.9482,90,0,0,49.15862,49.15862,0.3536348,0.3536348,0,0,0,0.3536348,0,0,5.551115E-17,0,0,0.3722472,0.3536348,0,0,6.251332,4.999076,0,0.3722472,-0.3722472,7.677111,54.8364,0.1190916,0.3889983,0,0,4.999076
4/16/2007 6:00:00 AM,0.003433879,0,-105.6543,90,0,0,48.6256,48.6256,0.3436258,0.3436258,0,0,0,0.3436258,0,0,5.551115E-17,0,0,0.3617114,0.3436258,0,0,6.664939,4.626829,0,0.3617114,-0.3617114,7.295834,52.113,0.1190916,0.3779884,0,0,4.626829
4/16/2007 7:00:00 AM,0.1261852,5.671424,-118.5854,62.74416,0.5743984,2.061176,65.08876,47.94172,0.9066311,0.9066311,0,0,0,0.9066311,227.3445,0,0,0,2.061176,0.9543484,0.9066311,0,0,7.066841,4.265117,1.106827,0,1.106827,8.345862,59.61319,0.118972,0.9972941,1.648941,0,6.326293
4/16/2007 8:00:00 AM,0.3070388,12.03282,-132.1142,48.04717,0.6517346,2.273742,69.52965,50.00341,0.7375561,0.7375561,0,0,0,0.7375561,308.2806,0,0,0,2.273742,0.7763748,0.7375561,0,0,5.960014,5.261262,1.497367,0,1.497367,9.76639,69.75979,0.1188105,0.8113117,1.818994,0,7.535004
4/16/2007 9:00:00 AM,0.4194482,17.12135,-146.4788,33.53834,0.81683,2.658656,79.95338,55.27328,0,0,0,-1,0,0,0,0,0,0,2.658656,0,0,0,0,4.462646,6.608892,2.658656,0,2.658656,12.28861,87.77563,0.1185249,0,2.126925,0,9.267549
4/16/2007 10:00:00 AM,0.535752,20.53267,-161.6986,19.65868,0.9250536,2.837023,88.33005,60.19115,1.391836,1.391836,0,-1,0,1.391836,203.8331,0,0,0,2.837023,1.46509,1.391836,0,0,1.80399,9.001683,1.371932,0,1.371932,13.59014,97.07225,0.118378,1.531019,2.269618,0,11.83871
4/16/2007 11:00:00 AM,0.5505113,21.94194,-177.5086,9.688777,0.9690826,2.850164,93.93518,64.32458,1.960928,1.960928,0,-1,0,1.960928,145.3477,0.3539713,0,0,2.850164,2.064135,1.960928,0,0,0.4320578,10.23642,0.4320578,0,0.4320578,14.00003,100,0.1183319,2.157021,2.280131,0,13.08659
4/16/2007 12:00:00 PM,0.4907846,21.19914,166.5933,15.72252,0.9459286,2.731227,96.3302,67.37185,1.25216,1.25216,0,-1,0,1.25216,218.1213,1.413164,0,0,2.731227,1.318063,1.25216,0,0,0,10.62527,0,0,0,14.00003,100,0.1183319,1.377376,2.184982,0,13.3565
4/16/2007 1:00:00 PM,0.4733071,18.38462,151.1471,29.09229,0.8571635,2.470427,96.56437,70.31855,2.12618,2.12618,0,-1,0,2.12618,116.1909,0.2323433,0,0,2.470427,2.238084,2.12618,0,0,0,10.62527,0,0,0,14.00003,100,0.1183319,2.338798,1.976342,0,13.0957
4/16/2007 2:00:00 PM,0.3796194,13.7784,136.5048,43.48608,0.7088029,2.08983,93.6099,71.95784,0.345335,0.345335,0,-1,0,0.345335,605.1603,1.72632,0,0,2.08983,0.3635105,0.345335,0,0,0,10.62527,0,0,0,14.00003,100,0.1183319,0.3798684,1.671864,0,12.7151
4/16/2007 3:00:00 PM,0.2042178,7.769765,122.7321,58.14286,0.5107939,1.570273,88.00436,72.47075,0,0,0,-1,0,0,0,1.570273,0,0,1.570273,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1183319,0,1.256219,0,12.19555
4/16/2007 4:00:00 PM,0.02974111,0.7728303,109.6494,72.89655,0.1458014,0.4831792,77.31927,72.92331,1.510855,1.510855,0,-1,0,1.510855,31.98051,0,2.220446E-16,0,0.4831792,1.590374,1.510855,0,0,0,10.62527,0,1.107195,-1.107195,12.83294,91.66369,0.1183319,1.661941,0.3865434,0,11.10845
4/16/2007 5:00:00 PM,0,0,96.9187,90,0,0,72.01818,72.01818,1.279878,1.279878,0,-1,0,1.279878,0,0,0,0,0,1.34724,1.279878,0,0,1.230217,9.51808,0,1.34724,-1.34724,11.41283,81.52003,0.1183319,1.407866,0,0,9.51808
4/16/2007 6:00:00 PM,0,0,84.10656,90,0,0,69.75536,69.75536,1.103867,1.103867,0,-1,0,1.103867,0,0,0,0,0,1.161965,1.103867,0,0,2.727149,8.170839,0,1.161965,-1.161965,10.18801,72.77134,0.1183319,1.214254,0,0,8.170839
4/16/2007 7:00:00 PM,0,0,70.71469,90,0,0,67.6635,67.6635,3.702373,3.33,0,-1,0,3.33,0,0,0.372373,0.7426103,0,3.505263,3.33,0,0,4.018222,7.008874,0,3.505263,-3.505263,6.493136,46.37945,0.1183319,4.07261,0,0,7.008874
4/16/2007 8:00:00 PM,0,0,56.2101,90,0,0,65.22971,65.22971,2.620844,2.620844,0,-1,0,2.620844,0,0,4.440892E-16,0,0,2.758783,2.620844,0,0,7.912959,3.503611,0,2.758783,-2.758783,3.585124,25.60797,0.1183319,2.882928,0,0,3.503611
4/16/2007 9:00:00 PM,0,0,40.11752,90,0,0,62.45398,62.45398,2.712853,0.7075868,0,-1,0,0.7075868,0,0,2.005267,2.276552,0,0.7448282,0.7075868,0,0,10.97827,0.7448282,0,0.7448282,-0.7448282,2.800006,20,0.1183319,2.984139,0,0,0.7448282
4/16/2007 10:00:00 PM,0,0,22.25185,90,0,0,59.62796,59.62796,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1183319,0,0,0,0
4/16/2007 11:00:00 PM,0,0,3.05173,90,0,0,57.41542,57.41542,0.2689234,0,0,-1,0,0,0,0,0.2689234,0.2958157,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1183319,0.2958157,0,0,0
4/17/2007 12:00:00 AM,0,0,-16.51137,90,0,0,55.83647,55.83647,0.08642656,0,0,-1,0,0,0,0,0.08642656,0.09506921,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1183319,0.09506921,0,0,0
4/17/2007 1:00:00 AM,0,0,-34.93733,90,0,0,54.19718,54.19718,0.05233444,0,0,-1,0,0,0,0,0.05233444,0.05756788,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1183319,0.05756788,0,0,0
4/17/2007 2:00:00 AM,0,0,-51.61853,90,0,0,52.77914,52.77914,0.036461,0,0,-1,0,0,0,0,0.036461,0.0401071,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1183319,0.0401071,0,0,0
4/17/2007 3:00:00 AM,0,0,-66.58687,90,0,0,51.62259,51.62259,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1183319,0,0,0,0
4/17/2007 4:00:00 AM,0,0,-80.26891,90,0,0,50.37552,50.37552,0.1300897,0,0,-1,0,0,0,0,0.1300897,0.1430987,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1183319,0.1430987,0,0,0
4/17/2007 5:00:00 AM,0,0,-93.20033,90,0,0,49.32959,49.32959,0.4021478,0.4021478,3.907411,0,1.231723,0.4021478,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1187027,0.4423625,0,5,0
4/17/2007 6:00:00 AM,0.002457731,0,-105.8969,90,0,0,48.81668,48.81668,0.6256083,0.6256083,4.130871,0,1.292728,0.6256083,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1191322,0.6881692,0,5,2.997
4/17/2007 7:00:00 AM,0.1083789,5.374758,-118.8139,62.71227,0.5152604,1.867281,63.5046,48.14286,1.03502,1.03502,4.486156,0,1.38972,1.03502,180.4102,0,0,0,1.867281,0,0,3.451136,3.278579,5.14586,5.994,5.14586,0,5.14586,14.00003,100,0.1194614,1.138522,1.493825,5,7.861281
4/17/2007 8:00:00 AM,0.2501929,11.71896,-132.3218,48.03966,0.8116819,2.738976,74.62366,50.20455,1.053103,1.053103,0,0,0,1.053103,260.0864,1.630447,0,0,2.738976,1.108529,1.053103,0,0,0,10.62527,0,0,0,14.00003,100,0.1194614,1.158413,2.191181,0,13.36425
4/17/2007 9:00:00 AM,0.4224951,16.78766,-146.655,33.57008,0.815412,2.651649,80.0841,55.44424,0.1249769,0.1249769,0,-1,0,0.1249769,2121.711,2.520094,0,0,2.651649,0.1315546,0.1249769,0,0,0,10.62527,0,0,0,14.00003,100,0.1194614,0.1374746,2.121319,0,13.27692
4/17/2007 10:00:00 AM,0.5791904,20.18004,-161.831,19.77567,0.9231992,2.830186,88.38552,60.30178,0.6004933,0.6004933,0,-1,0,0.6004933,471.3102,2.198088,0,0,2.830186,0.6320982,0.6004933,0,0,0,10.62527,0,0,0,14.00003,100,0.1194614,0.6605426,2.264149,0,13.45546
4/17/2007 11:00:00 AM,0.6170774,21.57519,-177.5866,10.03162,0.9668702,2.844042,93.91745,64.37486,0,0,0,-1,0,0,0,2.844042,0,0,2.844042,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1194614,0,2.275233,0,13.46932
4/17/2007 12:00:00 PM,0.6215343,20.82576,166.5734,15.99312,0.9434623,2.724435,96.31468,67.43219,2.069541,2.069541,0,-1,0,2.069541,131.6444,0.5459703,0,0,2.724435,2.178464,2.069541,0,0,0,10.62527,0,0,0,14.00003,100,0.1194614,2.276495,2.179548,0,13.34971
4/17/2007 1:00:00 PM,0.4469425,18.01213,151.1805,29.26484,0.854564,2.463509,96.53443,70.36884,0.8317512,0.8317512,0,-1,0,0.8317512,296.1834,1.587981,0,0,2.463509,0.8755276,0.8317512,0,0,0,10.62527,0,0,0,14.00003,100,0.1194614,0.9149263,1.970807,0,13.08878
4/17/2007 2:00:00 PM,0.3298894,13.41196,136.581,43.61464,0.7061946,2.081641,93.6414,72.06847,3.261206,3.261206,0,-1,0,3.261206,63.83038,0,0,0.257327,2.081641,3.432849,3.261206,0,0,0,10.62527,0,1.351208,-1.351208,12.57573,89.82646,0.1194614,3.587327,1.665313,0,12.70691
4/17/2007 3:00:00 PM,0.1676663,7.411276,122.8391,58.24521,0.6747568,1.996789,93.1251,72.52103,0.8010501,0.8010501,0,-1,0,0.8010501,249.2715,0,0,0,1.996789,0.8432106,0.8010501,0,0,1.501343,9.274066,1.153579,0,1.153579,13.67011,97.64345,0.1193384,0.8811551,1.597431,0,11.27085
4/17/2007 4:00:00 PM,0.02365199,0.4213824,109.7768,72.97967,0.1151881,0.3839904,76.44409,72.9736,2.035353,2.035353,0,-1,0,2.035353,18.86603,0,0,0,0.3839904,2.142477,2.035353,0,0,0.3477638,10.31229,0,1.758487,-1.758487,11.8165,84.40342,0.1193384,2.238889,0.3071923,0,10.69628
4/17/2007 5:00:00 PM,0,0,97.05817,90,0,0,72.06847,72.06847,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.301638,8.5538,0,0,0,11.8165,84.40342,0.1193384,0,0,0,8.5538
4/17/2007 6:00:00 PM,0,0,84.25024,90,0,0,69.86598,69.86598,0.8592352,0.8592352,0,-1,0,0.8592352,0,0,1.110223E-16,0,0,0.9044581,0.8592352,0,0,2.301638,8.5538,0,0.9044581,-0.9044581,10.86312,77.59356,0.1193384,0.9451587,0,0,8.5538
4/17/2007 7:00:00 PM,0,0,70.8532,90,0,0,67.77412,67.77412,2.19614,2.19614,0,-1,0,2.19614,0,0,0,0,0,2.311727,2.19614,0,0,3.306592,7.649342,0,2.311727,-2.311727,8.426346,60.18806,0.1193384,2.415754,0,0,7.649342
4/17/2007 8:00:00 PM,0,0,56.3296,90,0,0,65.34033,65.34033,0.6679884,0.6679884,0,-1,0,0.6679884,0,0,1.110223E-16,0,0,0.7031456,0.6679884,0,0,5.875177,5.337615,0,0.7031456,-0.7031456,7.685165,54.89393,0.1193384,0.7347872,0,0,5.337615
4/17/2007 9:00:00 PM,0,0,40.1972,90,0,0,62.5646,62.5646,3.488535,3.33,0,-1,0,3.33,0,0,0.1585348,0.5073883,0,3.505263,3.33,0,0,6.65645,4.63447,0,3.505263,-3.505263,3.990294,28.50204,0.1193384,3.837388,0,0,4.63447
4/17/2007 10:00:00 PM,0,0,22.26581,90,0,0,59.79893,59.79893,0.2863549,0.2863549,0,-1,0,0.2863549,0,0,0,0,0,0.3014262,0.2863549,0,0,10.55119,1.129206,0,0.3014262,-0.3014262,3.672562,26.23254,0.1193384,0.3149904,0,0,1.129206
4/17/2007 11:00:00 PM,0,0,2.980363,90,0,0,57.55622,57.55622,0.1558279,0.1558279,0,-1,0,0.1558279,0,0,2.775558E-17,0,0,0.1640294,0.1558279,0,0,10.8861,0.8277801,0,0.1640294,-0.1640294,3.49966,24.99752,0.1193384,0.1714107,0,0,0.8277801
4/18/2007 12:00:00 AM,0,0,-16.66491,90,0,0,55.97727,55.97727,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.06836,0.6637507,0,0,0,3.49966,24.99752,0.1193384,0,0,0,0.6637507
4/18/2007 1:00:00 AM,0,0,-35.15077,90,0,0,54.33797,54.33797,0.48516,0.48516,0,-1,0,0.48516,0,0,0,0,0,0.5106947,0.48516,0,0,11.06836,0.6637507,0,0.5106947,-0.5106947,2.961341,21.15239,0.1193384,0.533676,0,0,0.6637507
4/18/2007 2:00:00 AM,0,0,-51.86347,90,0,0,52.91994,52.91994,0.4726953,0.1454031,0,-1,0,0.1454031,0,0,0.3272922,0.3745617,0,0.1530559,0.1454031,0,0,11.6358,0.1530559,0,0.1530559,-0.1530559,2.800006,20,0.1193384,0.5199648,0,0,0.1530559
4/18/2007 3:00:00 AM,0,0,-66.8428,90,0,0,51.76338,51.76338,0.2291849,0,0,-1,0,0,0,0,0.2291849,0.2521034,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1193384,0.2521034,0,0,0
4/18/2007 4:00:00 AM,0,0,-80.52449,90,0,0,50.54649,50.54649,0.4515149,0,0,-1,0,0,0,0,0.4515149,0.4966664,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1193384,0.4966664,0,0,0
4/18/2007 5:00:00 AM,0,0,-93.44982,90,0,0,49.53073,49.53073,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1193384,0,0,0,0
4/18/2007 6:00:00 AM,0.001759624,0,-106.1365,90,0,0,49.01782,49.01782,0.2309088,0.2309088,3.736172,0,1.184975,0.2309088,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1196558,0.2539997,0,5,0
4/18/2007 7:00:00 AM,0.1179674,5.079766,-119.0394,62.68309,0.5815654,2.07847,65.73425,48.36412,1.10579,1.10579,4.611053,0,1.423818,1.10579,187.9624,4.440892E-16,0,0,2.07847,0,0,3.505263,3.33,8.475861,2.997,5.40847,0,5.40847,11.09005,79.21445,0.1199855,1.216369,1.662776,5,5.07547
4/18/2007 8:00:00 AM,0.3014977,11.40694,-132.5261,48.03558,0.6498124,2.262376,69.84923,50.37552,1.081112,1.081112,1.928496,0,0.6914793,1.081112,209.2637,0,0,0,2.262376,0,0,0.8473833,0.8050141,3.06739,7.864623,3.06739,0,3.06739,14.00003,100,0.1198423,1.189224,1.809901,5,10.127
4/18/2007 9:00:00 AM,0.4909303,16.45609,-146.828,33.60635,0.8139564,2.645111,80.18288,55.58504,0.2039782,0.2039782,0,-1,0,0.2039782,1296.762,2.430398,0,0,2.645111,0.2147139,0.2039782,0,0,0,10.62527,0,0,0,14.00003,100,0.1198423,0.224376,2.116089,0,13.27039
4/18/2007 10:00:00 AM,0.5798917,19.82988,-161.9605,19.89884,0.9213122,2.823276,88.43996,60.41241,2.09554,2.09554,0,-1,0,2.09554,134.7278,0.6174439,0,0,2.823276,2.205832,2.09554,0,0,0,10.62527,0,0,0,14.00003,100,0.1198423,2.305094,2.258621,0,13.44855
4/18/2007 11:00:00 AM,0.6005874,21.21125,-177.6623,10.37413,0.9646321,2.837636,93.90921,64.4352,0.7036751,0.7036751,0,-1,0,0.7036751,403.2595,2.096926,0,0,2.837636,0.7407106,0.7036751,0,0,0,10.62527,0,0,0,14.00003,100,0.1198423,0.7740426,2.270109,0,13.46291
4/18/2007 12:00:00 PM,0.5814694,20.45545,166.5551,16.26456,0.940979,2.717603,96.29863,67.49253,0.816477,0.816477,0,-1,0,0.816477,332.845,1.858153,0,0,2.717603,0.8594494,0.816477,0,0,0,10.62527,0,0,0,14.00003,100,0.1198423,0.8981247,2.174082,0,13.34288
4/18/2007 1:00:00 PM,0.4683843,17.64286,151.2148,29.43825,0.8519572,2.456375,96.51454,70.42918,1.106523,1.106523,0,-1,0,1.106523,221.9903,1.291613,0,0,2.456375,1.164761,1.106523,0,0,0,10.62527,0,0,0,14.00003,100,0.1198423,1.217176,1.9651,0,13.08165
4/18/2007 2:00:00 PM,0.3587093,13.04881,136.6575,43.74321,0.7035888,2.075238,93.5604,72.06847,1.018455,1.018455,0,-1,0,1.018455,203.7634,1.00318,0,0,2.075238,1.072058,1.018455,0,0,0,10.62527,0,0,0,14.00003,100,0.1198423,1.120301,1.660191,0,12.70051
4/18/2007 3:00:00 PM,0.1930759,7.056117,122.9462,58.34692,0.5057545,1.555965,87.90012,72.52103,0,0,0,-1,0,0,0,1.555965,0,0,1.555965,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1198423,0,1.244772,0,12.18124
4/18/2007 4:00:00 PM,0.01996928,0.07329678,109.9044,73.06161,0.09737435,0.3257822,75.90611,72.9736,1.642335,1.642335,0,-1,0,1.642335,19.83652,0,2.220446E-16,0,0.3257822,1.728774,1.642335,0,0,0,10.62527,0,1.402992,-1.402992,12.52114,89.43657,0.1198423,1.806569,0.2606257,0,10.95106
4/18/2007 5:00:00 PM,0,0,97.19781,90,0,0,72.06847,72.06847,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.55888,9.222282,0,0,0,12.52114,89.43657,0.1198423,0,0,0,9.222282
4/18/2007 6:00:00 PM,0,0,84.39433,90,0,0,69.86598,69.86598,0.7844706,0.7844706,0,-1,0,0.7844706,0,0,0,0,0,0.8257586,0.7844706,0,0,1.55888,9.222282,0,0.8257586,-0.8257586,11.65072,83.21925,0.1198423,0.8629177,0,0,9.222282
4/18/2007 7:00:00 PM,0,0,70.99249,90,0,0,67.82442,67.82442,1.07947,1.07947,0,-1,0,1.07947,0,0,2.220446E-16,0,0,1.136285,1.07947,0,0,2.47639,8.396523,0,1.136285,-1.136285,10.45297,74.66392,0.1198423,1.187418,0,0,8.396523
4/18/2007 8:00:00 PM,0,0,56.45027,90,0,0,65.40067,65.40067,2.644967,2.644967,0,-1,0,2.644967,0,0,4.440892E-16,0,0,2.784175,2.644967,0,0,3.738928,7.260239,0,2.784175,-2.784175,7.518191,53.70126,0.1198423,2.909463,0,0,7.260239
4/18/2007 9:00:00 PM,0,0,40.2784,90,0,0,62.67523,62.67523,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.832456,4.476064,0,0,0,7.518191,53.70126,0.1198423,0,0,0,4.476064
4/18/2007 10:00:00 PM,0,0,22.28138,90,0,0,59.90955,59.90955,0.5030838,0.5030838,0,-1,0,0.5030838,0,0,1.110223E-16,0,0,0.5295619,0.5030838,0,0,6.832456,4.476064,0,0.5295619,-0.5295619,6.959984,49.71407,0.1198423,0.5533922,0,0,4.476064
4/18/2007 11:00:00 PM,0,0,2.91039,90,0,0,57.64673,57.64673,0.2191899,0.2191899,0,-1,0,0.2191899,0,0,2.775558E-17,0,0,0.2307262,0.2191899,0,0,7.420858,3.946502,0,0.2307262,-0.2307262,6.716777,47.97688,0.1198423,0.2411089,0,0,3.946502
4/19/2007 12:00:00 AM,0,0,-16.81711,90,0,0,56.08789,56.08789,0.8040264,0.8040264,0,-1,0,0.8040264,0,0,1.110223E-16,0,0,0.8463436,0.8040264,0,0,7.677221,3.715775,0,0.8463436,-0.8463436,5.824653,41.60458,0.1198423,0.884429,0,0,3.715775
4/19/2007 1:00:00 AM,0,0,-35.36276,90,0,0,54.4486,54.4486,0.07736405,0.07736405,0,-1,0,0.07736405,0,0,1.387779E-17,0,0,0.08143584,0.07736405,0,0,8.617602,2.869432,0,0.08143584,-0.08143584,5.738811,40.99143,0.1198423,0.08510046,0,0,2.869432
4/19/2007 2:00:00 AM,0,0,-52.10663,90,0,0,53.06074,53.06074,0.3125552,0.3125552,0,-1,0,0.3125552,0,0,5.551115E-17,0,0,0.3290054,0.3125552,0,0,8.708087,2.787996,0,0.3290054,-0.3290054,5.392009,38.51427,0.1198423,0.3438107,0,0,2.787996
4/19/2007 3:00:00 AM,0,0,-67.0966,90,0,0,51.90418,51.90418,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.073648,2.458991,0,0,0,5.392009,38.51427,0.1198423,0,0,0,2.458991
4/19/2007 4:00:00 AM,0,0,-80.77761,90,0,0,50.65711,50.65711,0.8934233,0.8934233,0,-1,0,0.8934233,0,0,1.110223E-16,0,0,0.9404456,0.8934233,0,0,9.073648,2.458991,0,0.9404456,-0.9404456,4.400692,31.43346,0.1198423,0.9827657,0,0,2.458991
4/19/2007 5:00:00 AM,0,0,-93.69659,90,0,0,49.64136,49.64136,0.1107093,0.1107093,0,0,0,0.1107093,0,0,1.387779E-17,0,0,0.1165361,0.1107093,0,0,10.11859,1.518545,0,0.1165361,-0.1165361,4.277853,30.55603,0.1198423,0.1217802,0,0,1.518545
4/19/2007 6:00:00 AM,0.001302429,0,-106.3732,90,0,0,49.15862,49.15862,0.1955761,0.1955761,0,0,0,0.1955761,0,0,2.775558E-17,0,0,0.2058696,0.1955761,0,0,10.24807,1.402009,0,0.2058696,-0.2058696,4.060847,29.00599,0.1198423,0.2151337,0,0,1.402009
4/19/2007 7:00:00 AM,0.1241654,4.786522,-119.2616,62.65664,0.3995807,1.47574,60.41794,48.53509,2.261161,2.261161,5,0,1.53,2.261161,65.26472,0,0,0,1.47574,0,0,2.738839,2.601897,10.47682,1.196139,4.077638,0,4.077638,7.929234,56.63727,0.1204131,2.487277,1.180592,5,2.67188
4/19/2007 8:00:00 AM,0.3068769,11.09684,-132.7271,48.03493,0.6487906,2.256742,69.99183,50.54649,1.623394,1.623394,4.610545,0,1.423679,1.623394,139.0139,0,0,0,2.256742,0,0,2.987151,2.837794,6.399179,4.866013,5.094536,0,5.094536,12.76233,91.15936,0.1207687,1.785733,1.805394,5,7.122756
4/19/2007 9:00:00 AM,0.4458823,16.12672,-146.9977,33.64708,0.8124644,2.638108,80.30104,55.74596,0.4262978,0.4262978,0,-1,0,0.4262978,618.8417,0.8847311,0,0,2.638108,0.4487345,0.4262978,0,0,1.304643,9.451096,1.304643,0,1.304643,14.00003,100,0.1206308,0.4689275,2.110487,0,12.0892
4/19/2007 10:00:00 AM,0.5520877,19.48228,-162.0871,20.02788,0.9193939,2.817355,88.44199,60.47275,1.260298,1.260298,0,-1,0,1.260298,223.5467,1.490726,0,0,2.817355,1.32663,1.260298,0,0,0,10.62527,0,0,0,14.00003,100,0.1206308,1.386328,2.253884,0,13.44263
4/19/2007 11:00:00 AM,0.5502744,20.85023,-177.7356,10.71592,0.9623699,2.830064,93.95171,64.54583,1.553621,1.553621,0,-1,0,1.553621,182.1592,1.194673,0,0,2.830064,1.635391,1.553621,0,0,0,10.62527,0,0,0,14.00003,100,0.1206308,1.708983,2.264051,0,13.45534
4/19/2007 12:00:00 PM,0.5313337,20.08833,166.5384,16.53648,0.9384807,2.710952,96.27182,67.54282,1.660525,1.660525,0,-1,0,1.660525,163.2587,0.9630307,0,0,2.710952,1.747921,1.660525,0,0,0,10.62527,0,0,0,14.00003,100,0.1206308,1.826578,2.168761,0,13.33623
4/19/2007 1:00:00 PM,0.4621637,17.27694,151.25,29.61229,0.8493454,2.449226,96.49451,70.48952,0.9184408,0.9184408,0,-1,0,0.9184408,266.6722,1.482446,0,0,2.449226,0.9667798,0.9184408,0,0,0,10.62527,0,0,0,14.00003,100,0.1206308,1.010285,1.959381,0,13.0745
4/19/2007 2:00:00 PM,0.3524165,12.68908,136.7343,43.87164,0.7009876,2.067872,93.54095,72.12881,0.2693248,0.2693248,0,-1,0,0.2693248,767.7985,1.784372,0,0,2.067872,0.2834998,0.2693248,0,0,0,10.62527,0,0,0,14.00003,100,0.1206308,0.2962573,1.654297,0,12.69315
4/19/2007 3:00:00 PM,0.1679037,6.704414,123.0533,58.44788,0.5032442,1.548424,87.88392,72.58138,0.1409716,0.1409716,0,-1,0,0.1409716,1098.395,1.400033,0,0,1.548424,0.1483911,0.1409716,0,0,0,10.62527,0,0,0,14.00003,100,0.1206308,0.1550687,1.238739,0,12.1737
4/19/2007 4:00:00 PM,0.01575497,0,110.0319,90,0,0,73.03394,73.03394,1.30027,1.30027,0,-1,0,1.30027,0,0,0,0,0,1.368706,1.30027,0,0,0,10.62527,0,1.368706,-1.368706,12.55729,89.69472,0.1206308,1.430297,0,0,10.62527
4/19/2007 5:00:00 PM,0,0,97.33763,90,0,0,72.12881,72.12881,0.9250309,0.9250309,0,-1,0,0.9250309,0,0,1.110223E-16,0,0,0.9737168,0.9250309,0,0,1.520784,9.256569,0,0.9737168,-0.9737168,11.5309,82.36339,0.1206308,1.017534,0,0,9.256569
4/19/2007 6:00:00 PM,0,0,84.53885,90,0,0,69.97661,69.97661,1.783608,1.783608,0,-1,0,1.783608,0,0,2.220446E-16,0,0,1.877482,1.783608,0,0,2.602692,8.282851,0,1.877482,-1.877482,9.551858,68.22742,0.1206308,1.961968,0,0,8.282851
4/19/2007 7:00:00 PM,0,0,71.13254,90,0,0,67.9451,67.9451,0.2892661,0.2892661,0,-1,0,0.2892661,0,0,5.551115E-17,0,0,0.3044907,0.2892661,0,0,4.688783,6.40537,0,0.3044907,-0.3044907,9.230897,65.93484,0.1206308,0.3181927,0,0,6.40537
4/19/2007 8:00:00 PM,0,0,56.57214,90,0,0,65.5113,65.5113,1.250296,1.250296,0,-1,0,1.250296,0,0,2.220446E-16,0,0,1.316101,1.250296,0,0,5.027105,6.100879,0,1.316101,-1.316101,7.843605,56.02563,0.1206308,1.375326,0,0,6.100879
4/19/2007 9:00:00 PM,0,0,40.36116,90,0,0,62.79591,62.79591,1.668179,1.668179,0,-1,0,1.668179,0,0,2.220446E-16,0,0,1.755978,1.668179,0,0,6.48944,4.784778,0,1.755978,-1.755978,5.992641,42.8045,0.1206308,1.834997,0,0,4.784778
4/19/2007 10:00:00 PM,0,0,22.29864,90,0,0,60.02018,60.02018,0.5194195,0.5194195,0,-1,0,0.5194195,0,0,0,0,0,0.5467574,0.5194195,0,0,8.440527,3.0288,0,0.5467574,-0.5467574,5.416308,38.68784,0.1206308,0.5713615,0,0,3.0288
4/19/2007 11:00:00 PM,0,0,2.841927,90,0,0,57.75735,57.75735,0.5888231,0.5888231,0,-1,0,0.5888231,0,0,1.110223E-16,0,0,0.6198139,0.5888231,0,0,9.048035,2.482043,0,0.6198139,-0.6198139,4.762968,34.02113,0.1206308,0.6477054,0,0,2.482043
4/20/2007 12:00:00 AM,0,0,-16.96785,90,0,0,56.19852,56.19852,0.2510241,0.2510241,0,-1,0,0.2510241,0,0,5.551115E-17,0,0,0.2642359,0.2510241,0,0,9.736716,1.862229,0,0.2642359,-0.2642359,4.484438,32.03164,0.1206308,0.2761265,0,0,1.862229
4/20/2007 1:00:00 AM,0,0,-35.57316,90,0,0,54.55923,54.55923,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.03031,1.597993,0,0,0,4.484438,32.03164,0.1206308,0,0,0,1.597993
