Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/20/2007 2:00:00 AM,0,0,-52.34787,90,0,0,53.18142,53.18142,0.5295188,0.5295188,0,-1,0,0.5295188,0,0,1.110223E-16,0,0,0.5573882,0.5295188,0,0,10.03031,1.597993,0,0.5573882,-0.5573882,3.8969,27.83494,0.1206308,0.5824707,0,0,1.597993
4/20/2007 3:00:00 AM,0,0,-67.34811,90,0,0,52.01481,52.01481,0.5423666,0.5423666,0,-1,0,0.5423666,0,0,0,0,0,0.5709122,0.5423666,0,0,10.64963,1.040605,0,0.5709122,-0.5709122,3.295105,23.53642,0.1206308,0.5966033,0,0,1.040605
4/20/2007 4:00:00 AM,0,0,-81.02814,90,0,0,50.79791,50.79791,0.1828402,0.1828402,0,-1,0,0.1828402,0,0,2.775558E-17,0,0,0.1924633,0.1828402,0,0,11.28398,0.4696928,0,0.1924633,-0.1924633,3.092231,22.08732,0.1206308,0.2011242,0,0,0.4696928
4/20/2007 5:00:00 AM,0,0,-93.94049,90,0,0,49.78215,49.78215,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.49783,0.2772295,0,0,0,3.092231,22.08732,0.1206308,0,0,0,0.2772295
4/20/2007 6:00:00 AM,0.000483195,0,-106.6068,90,0,0,49.32959,49.32959,0.5401122,0.5401122,4.045375,0,1.269387,0.5401122,0,0,0,0,0,0,0,3.505263,3.33,11.49783,0.2772295,3.33,0,3.33,6.251347,44.65239,0.1210201,0.5941234,0,5,0.2772295
4/20/2007 7:00:00 AM,0.1042099,4.4951,-119.4806,62.63295,0.513749,1.855755,64.0293,48.70605,0.8006051,0.8006051,4.305868,0,1.340502,0.8006051,231.7941,4.440892E-16,0,0,1.855755,0,0,3.505263,3.33,8.167828,3.27423,5.185755,0,5.185755,11.17099,79.79259,0.1212801,0.8806655,1.484604,5,5.129984
4/20/2007 8:00:00 AM,0.2851772,10.78874,-132.9247,48.03769,0.6477287,2.250994,70.1332,50.71745,2.113109,2.113109,2.807634,0,0.931484,2.113109,106.5252,0,0,0,2.250994,0,0,0.6945246,0.6597983,2.982072,7.941409,2.910792,0,2.910792,13.93241,99.51698,0.1213835,2.32442,1.800795,5,10.1924
4/20/2007 9:00:00 AM,0.4406967,15.79965,-147.1641,33.6922,0.8109367,2.630831,80.42835,55.91692,0.6974318,0.6974318,0,-1,0,0.6974318,377.217,1.825412,0,0,2.630831,0.7341387,0.6974318,0,0,0.07128015,10.56112,0.07128015,0,0.07128015,14.00003,100,0.1213761,0.767175,2.104665,0,13.19195
4/20/2007 10:00:00 AM,0.5210781,19.13736,-162.2106,20.16253,0.9174456,2.809033,88.55625,60.64371,1.672492,1.672492,0,-1,0,1.672492,167.955,1.048515,0,0,2.809033,1.760518,1.672492,0,0,0,10.62527,0,0,0,14.00003,100,0.1213761,1.839741,2.247226,0,13.43431
4/20/2007 11:00:00 AM,0.5586345,20.49225,-177.8066,11.05665,0.9600854,2.823555,93.94202,64.60617,3.195988,3.195988,0,-1,0,3.195988,88.34685,0,4.440892E-16,0.1855867,2.823555,3.364198,3.195988,0,0,0,10.62527,0,0.5406433,-0.5406433,13.43014,95.92938,0.1213761,3.515587,2.258844,0,13.44883
4/20/2007 12:00:00 PM,0.5222428,19.72453,166.5233,16.80853,0.9359693,2.702756,96.31665,67.6635,1.613199,1.613199,0,-1,0,1.613199,167.5401,0.4039367,0,0,2.702756,1.698104,1.613199,0,0,0.6007148,10.08463,0.6007148,0,0.6007148,14.00003,100,0.1213129,1.774519,2.162205,0,12.78739
4/20/2007 1:00:00 PM,0.4312415,16.9145,151.2861,29.78673,0.8467307,2.442264,96.4641,70.5398,0.2704451,0.2704451,0,-1,0,0.2704451,903.0533,2.157585,0,0,2.442264,0.2846791,0.2704451,0,0,0,10.62527,0,0,0,14.00003,100,0.1213129,0.2974896,1.953811,0,13.06754
4/20/2007 2:00:00 PM,0.328763,12.3329,136.8116,43.99978,0.6983928,2.059717,93.57287,72.23944,1.115204,1.115204,0,-1,0,1.115204,184.6942,0.8858185,0,0,2.059717,1.173899,1.115204,0,0,0,10.62527,0,0,0,14.00003,100,0.1213129,1.226724,1.647774,0,12.68499
4/20/2007 3:00:00 PM,0.1511911,6.356295,123.1607,58.54795,0.5007404,1.541015,87.85775,72.63166,1.422718,1.422718,0,-1,0,1.422718,108.3148,0.04341662,0,0,1.541015,1.497598,1.422718,0,0,0,10.62527,0,0,0,14.00003,100,0.1213129,1.56499,1.232812,0,12.16629
4/20/2007 4:00:00 PM,0.01345828,0,110.1596,90,0,0,73.08423,73.08423,2.540217,2.540217,0,-1,0,2.540217,0,0,4.440892E-16,0,0,2.673913,2.540217,0,0,0,10.62527,0,2.673913,-2.673913,11.18148,79.86753,0.1213129,2.794239,0,0,10.62527
4/20/2007 5:00:00 PM,0,0,97.47762,90,0,0,72.23944,72.23944,0.9975455,0.9975455,0,-1,0,0.9975455,0,0,1.110223E-16,0,0,1.050048,0.9975455,0,0,2.971014,7.951362,0,1.050048,-1.050048,10.07463,71.96149,0.1213129,1.0973,0,0,7.951362
4/20/2007 6:00:00 PM,0,0,84.68378,90,0,0,70.03696,70.03696,3.783488,3.33,0,-1,0,3.33,0,0,0.4534877,0.8318365,0,3.505263,3.33,0,0,4.137734,6.901314,0,3.505263,-3.505263,6.379757,45.5696,0.1213129,4.161837,0,0,6.901314
4/20/2007 7:00:00 PM,0,0,71.27337,90,0,0,68.05573,68.05573,1.294003,1.294003,0,-1,0,1.294003,0,0,0,0,0,1.362108,1.294003,0,0,8.032471,3.39605,0,1.362108,-1.362108,4.943969,35.31399,0.1213129,1.423403,0,0,3.39605
4/20/2007 8:00:00 PM,0,0,56.69522,90,0,0,65.62193,65.62193,3.693391,1.932245,0,-1,0,1.932245,0,0,1.761146,2.130485,0,2.033942,1.932245,0,0,9.545924,2.033942,0,2.033942,-2.033942,2.800006,20,0.1213129,4.06273,0,0,2.033942
4/20/2007 9:00:00 PM,0,0,40.44553,90,0,0,62.90654,62.90654,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1213129,0,0,0,0
4/20/2007 10:00:00 PM,0,0,22.31766,90,0,0,60.13081,60.13081,0.1953417,0,0,-1,0,0,0,0,0.1953417,0.2148759,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1213129,0.2148759,0,0,0
4/20/2007 11:00:00 PM,0,0,2.775085,90,0,0,57.86798,57.86798,0.04582735,0,0,-1,0,0,0,0,0.04582735,0.05041008,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1213129,0.05041008,0,0,0
4/21/2007 12:00:00 AM,0,0,-17.11698,90,0,0,56.3192,56.3192,0.359729,0,0,-1,0,0,0,0,0.359729,0.3957019,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1213129,0.3957019,0,0,0
4/21/2007 1:00:00 AM,0,0,-35.78183,90,0,0,54.67991,54.67991,0.2371259,0,0,-1,0,0,0,0,0.2371259,0.2608384,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1213129,0.2608384,0,0,0
4/21/2007 2:00:00 AM,0,0,-52.58705,90,0,0,53.29205,53.29205,0.2483551,0,0,-1,0,0,0,0,0.2483551,0.2731906,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1213129,0.2731906,0,0,0
4/21/2007 3:00:00 AM,0,0,-67.59721,90,0,0,52.12543,52.12543,0.1562442,0,0,-1,0,0,0,0,0.1562442,0.1718686,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1213129,0.1718686,0,0,0
4/21/2007 4:00:00 AM,0,0,-81.27597,90,0,0,50.91859,50.91859,0.1624873,0,0,-1,0,0,0,0,0.1624873,0.178736,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1213129,0.178736,0,0,0
4/21/2007 5:00:00 AM,0,0,-94.18144,90,0,0,49.89278,49.89278,0.6544024,0.6544024,4.159666,0,1.300589,0.6544024,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1217261,0.7198426,0,5,0
4/21/2007 6:00:00 AM,0.0001935802,0,-106.8372,90,0,0,49.47039,49.47039,0.3649229,0.3649229,3.870186,0,1.221561,0.3649229,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1220613,0.4014153,0,5,2.997
4/21/2007 7:00:00 AM,0.09810431,4.205573,-119.6962,62.61203,0.4840519,1.756672,63.27546,48.84686,1.563624,1.563624,4.699866,0,1.448063,1.563624,112.3462,0,0,0,1.756672,0,0,3.136242,2.97943,5.14586,5.994,4.736102,0,4.736102,13.6113,97.22336,0.1224628,1.719987,1.405338,5,7.750672
4/21/2007 8:00:00 AM,0.3003146,10.48273,-133.1188,48.04386,0.646627,2.245576,70.2427,50.85825,1.836444,1.836444,0,0,0,1.836444,122.2785,0,0,0,2.245576,1.933099,1.836444,0,0,0.4097585,10.25649,0.3124771,0,0.3124771,13.90774,99.34079,0.1224301,2.020089,1.796461,0,12.50207
4/21/2007 9:00:00 AM,0.4387342,15.47499,-147.3271,33.74162,0.8093745,2.624402,80.50329,56.03761,0.8435788,0.8435788,0,-1,0,0.8435788,311.1033,1.639143,0,0,2.624402,0.8879776,0.8435788,0,0,0.09728143,10.53772,0.09728143,0,0.09728143,14.00003,100,0.1224198,0.9279366,2.099521,0,13.16212
4/21/2007 10:00:00 AM,0.5545256,18.79522,-162.331,20.30247,0.9154689,2.802976,88.55646,60.70406,1.29195,1.29195,0,-1,0,1.29195,216.957,1.443029,0,0,2.802976,1.359948,1.29195,0,0,0,10.62527,0,0,0,14.00003,100,0.1224198,1.421145,2.242381,0,13.42825
4/21/2007 11:00:00 AM,0.5383584,20.13741,-177.8751,11.396,0.9577805,2.815891,93.98318,64.7168,1.398061,1.398061,0,-1,0,1.398061,201.4141,1.344248,0,0,2.815891,1.471643,1.398061,0,0,0,10.62527,0,0,0,14.00003,100,0.1224198,1.537867,2.252713,0,13.44116
4/21/2007 12:00:00 PM,0.5433323,19.36414,166.5099,17.08036,0.9334469,2.696049,96.28909,67.71378,1.247936,1.247936,0,-1,0,1.247936,216.0406,1.382432,0,0,2.696049,1.313617,1.247936,0,0,0,10.62527,0,0,0,14.00003,100,0.1224198,1.37273,2.156839,0,13.32132
4/21/2007 1:00:00 PM,0.4693269,16.55563,151.3231,29.96136,0.8441151,2.435101,96.44395,70.60014,1.241844,1.241844,0,-1,0,1.241844,196.0875,1.127897,0,0,2.435101,1.307204,1.241844,0,0,0,10.62527,0,0,0,14.00003,100,0.1224198,1.366029,1.948081,0,13.06038
4/21/2007 2:00:00 PM,0.3221054,11.98038,136.8893,44.12748,0.6958064,2.053344,93.4925,72.23944,2.183781,2.183781,0,-1,0,2.183781,94.02701,0,0,0,2.053344,2.298717,2.183781,0,0,0,10.62527,0,0.2453729,-0.2453729,13.74138,98.15253,0.1224198,2.402159,1.642676,0,12.67862
4/21/2007 3:00:00 PM,0.1552751,6.011882,123.2682,58.64704,0.498243,1.533506,87.84196,72.692,2.075414,2.075414,0,-1,0,2.075414,73.88914,0,0,0,1.533506,2.184646,2.075414,0,0,0.2726365,10.3799,0,0.6511405,-0.6511405,13.05502,93.24995,0.1224198,2.282955,1.226804,0,11.91341
4/21/2007 4:00:00 PM,0.01010295,0,110.2873,90,0,0,73.20491,73.20491,1.52392,1.52392,0,-1,0,1.52392,0,0,2.220446E-16,0,0,1.604126,1.52392,0,0,0.996126,9.728761,0,1.604126,-1.604126,11.36412,81.17214,0.1224198,1.676312,0,0,9.728761
4/21/2007 5:00:00 PM,0,0,97.61781,90,0,0,72.29978,72.29978,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.778489,8.124635,0,0,0,11.36412,81.17214,0.1224198,0,0,0,8.124635
4/21/2007 6:00:00 PM,0,0,84.82914,90,0,0,70.08724,70.08724,5.514548,3.33,0,-1,0,3.33,0,0,2.184548,2.736003,0,3.505263,3.33,0,0,2.778489,8.124635,0,3.505263,-3.505263,7.66925,54.78025,0.1224198,6.066003,0,0,8.124635
4/21/2007 7:00:00 PM,0,0,71.41499,90,0,0,68.16635,68.16635,1.50014,1.50014,0,-1,0,1.50014,0,0,2.220446E-16,0,0,1.579095,1.50014,0,0,6.673225,4.619371,0,1.579095,-1.579095,6.004738,42.8909,0.1224198,1.650154,0,0,4.619371
4/21/2007 8:00:00 PM,0,0,56.81954,90,0,0,65.73256,65.73256,0.239897,0.239897,0,-1,0,0.239897,0,0,2.775558E-17,0,0,0.2525232,0.239897,0,0,8.427775,3.040276,0,0.2525232,-0.2525232,5.738555,40.9896,0.1224198,0.2638867,0,0,3.040276
4/21/2007 9:00:00 PM,0,0,40.53156,90,0,0,63.01717,63.01717,3.41025,2.648365,0,-1,0,2.648365,0,0,0.7618846,1.10291,0,2.787753,2.648365,0,0,8.708357,2.787753,0,2.787753,-2.787753,2.800006,20,0.1224198,3.751275,0,0,2.787753
4/21/2007 10:00:00 PM,0,0,22.33852,90,0,0,60.25149,60.25149,0.2756322,0,0,-1,0,0,0,0,0.2756322,0.3031954,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1224198,0.3031954,0,0,0
4/21/2007 11:00:00 PM,0,0,2.709976,90,0,0,57.98867,57.98867,0.1486221,0,0,-1,0,0,0,0,0.1486221,0.1634843,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1224198,0.1634843,0,0,0
4/22/2007 12:00:00 AM,0,0,-17.26437,90,0,0,56.46,56.46,0.7016022,0,0,-1,0,0,0,0,0.7016022,0.7717624,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1224198,0.7717624,0,0,0
4/22/2007 1:00:00 AM,0,0,-35.98861,90,0,0,54.82071,54.82071,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1224198,0,0,0,0
4/22/2007 2:00:00 AM,0,0,-52.82402,90,0,0,53.40268,53.40268,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1224198,0,0,0,0
4/22/2007 3:00:00 AM,0,0,-67.84377,90,0,0,52.24612,52.24612,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1224198,0,0,0,0
4/22/2007 4:00:00 AM,0,0,-81.52097,90,0,0,51.05939,51.05939,0.3702587,0,0,-1,0,0,0,0,0.3702587,0.4072846,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1224198,0.4072846,0,0,0
4/22/2007 5:00:00 AM,0,0,-94.41932,90,0,0,50.03358,50.03358,0.2010992,0.2010992,3.706362,0,1.176837,0.2010992,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1227082,0.2212091,0,5,0
4/22/2007 6:00:00 AM,0.00001959021,0,-107.0644,90,0,0,49.61119,49.61119,0.3398244,0.3398244,3.845088,0,1.214709,0.3398244,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1230308,0.3738069,0,5,2.997
4/22/2007 7:00:00 AM,0.09266906,3.918017,-119.9083,62.5939,0.3260651,1.216795,58.7008,49.01782,1.48392,1.48392,4.758792,0,1.46415,1.48392,81.99871,0,0,0,1.216795,0,0,3.274873,3.111129,5.14586,5.994,4.327924,0,4.327924,13.22407,94.45742,0.1234823,1.632311,0.9734359,5,7.210795
4/22/2007 8:00:00 AM,0.260179,10.17889,-133.3094,48.0534,0.6454858,2.240045,70.351,50.99905,0,0,0,0,0,0,0,1.422109,0,0,2.240045,0,0,0,0,0.8179361,9.889132,0.8179361,0,0.8179361,14.00003,100,0.1233966,0,1.792036,0,12.12918
4/22/2007 9:00:00 AM,0.3852885,15.15281,-147.4866,33.79523,0.8077786,2.618073,80.56693,56.14824,1.648204,1.648204,0,-1,0,1.648204,158.844,0.8831219,0,0,2.618073,1.734951,1.648204,0,0,0,10.62527,0,0,0,14.00003,100,0.1233966,1.813024,2.094459,0,13.24335
4/22/2007 10:00:00 AM,0.4582684,18.45595,-162.4484,20.44743,0.9134652,2.797065,88.54554,60.75434,1.18107,1.18107,0,-1,0,1.18107,236.8246,1.553833,0,0,2.797065,1.243232,1.18107,0,0,0,10.62527,0,0,0,14.00003,100,0.1233966,1.299177,2.237652,0,13.42234
4/22/2007 11:00:00 AM,0.5168654,19.78581,-177.9411,11.73366,0.9554569,2.810618,93.91049,64.7168,0,0,0,-1,0,0,0,2.810618,0,0,2.810618,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1233966,0,2.248495,0,13.43589
4/22/2007 12:00:00 PM,0.4888866,19.00728,166.4982,17.35167,0.9309155,2.690394,96.2098,67.71378,0.02064675,0.02064675,0,-1,0,0.02064675,13030.59,2.668661,0,0,2.690394,0.02173342,0.02064675,0,0,0,10.62527,0,0,0,14.00003,100,0.1233966,0.02271142,2.152315,0,13.31567
4/22/2007 1:00:00 PM,0.4286452,16.20048,151.3611,30.13596,0.8415006,2.427939,96.42384,70.66048,3.943041,3.33,0,-1,0,3.33,72.91109,0,0.6130406,1.007345,2.427939,3.505263,3.33,0,0,0,10.62527,0,1.077324,-1.077324,12.86443,91.8886,0.1233966,4.337345,1.942351,0,13.05321
4/22/2007 2:00:00 PM,0.3102791,11.63165,136.9675,44.25458,0.6932302,2.046032,93.47384,72.29978,1.772091,1.772091,0,-1,0,1.772091,115.4587,0,0,0,2.046032,1.865359,1.772091,0,0,1.197027,9.54795,0.1806736,0,0.1806736,13.03583,93.11289,0.1233777,1.9493,1.636826,0,11.59398
4/22/2007 3:00:00 PM,0.1371069,5.671298,123.3758,58.74503,0.4726254,1.462369,87.11498,72.75234,2.154761,2.154761,0,-1,0,2.154761,67.86689,0,0,0,1.462369,2.268169,2.154761,0,0,1.016353,9.710556,0,0.8058001,-0.8058001,12.18644,87.04585,0.1233777,2.370237,1.169895,0,11.17293
4/22/2007 4:00:00 PM,0.006731786,0,110.4151,90,0,0,73.2552,73.2552,0.5530267,0.5530267,0,-1,0,0.5530267,0,0,0,0,0,0.5821334,0.5530267,0,0,1.911687,8.904757,0,0.5821334,-0.5821334,11.57282,82.66283,0.1233777,0.6083294,0,0,8.904757
4/22/2007 5:00:00 PM,0,0,97.75816,90,0,0,72.35007,72.35007,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.558501,8.322623,0,0,0,11.57282,82.66283,0.1233777,0,0,0,8.322623
4/22/2007 6:00:00 PM,0,0,84.97491,90,0,0,70.20792,70.20792,2.79961,2.79961,0,-1,0,2.79961,0,0,0,0,0,2.946958,2.79961,0,0,2.558501,8.322623,0,2.946958,-2.946958,8.466454,60.47455,0.1233777,3.079571,0,0,8.322623
4/22/2007 7:00:00 PM,0,0,71.55739,90,0,0,68.27698,68.27698,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.832899,5.375665,0,0,0,8.466454,60.47455,0.1233777,0,0,0,5.375665
4/22/2007 8:00:00 PM,0,0,56.94511,90,0,0,65.84319,65.84319,0.8845461,0.8845461,0,-1,0,0.8845461,0,0,1.110223E-16,0,0,0.9311011,0.8845461,0,0,5.832899,5.375665,0,0.9311011,-0.9311011,7.484987,53.46409,0.1233777,0.9730007,0,0,5.375665
4/22/2007 9:00:00 PM,0,0,40.61928,90,0,0,63.1278,63.1278,1.81968,1.81968,0,-1,0,1.81968,0,0,2.220446E-16,0,0,1.915452,1.81968,0,0,6.867456,4.444564,0,1.915452,-1.915452,5.465923,39.04223,0.1233777,2.001648,0,0,4.444564
4/22/2007 10:00:00 PM,0,0,22.36129,90,0,0,60.36212,60.36212,0.5266229,0.5266229,0,-1,0,0.5266229,0,0,1.110223E-16,0,0,0.5543399,0.5266229,0,0,8.995736,2.529111,0,0.5543399,-0.5543399,4.881598,34.86848,0.1233777,0.5792852,0,0,2.529111
4/22/2007 11:00:00 PM,0,0,2.646708,90,0,0,58.14958,58.14958,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.61167,1.974771,0,0,0,4.881598,34.86848,0.1233777,0,0,0,1.974771
4/23/2007 12:00:00 AM,0,0,-17.40989,90,0,0,56.57063,56.57063,0.3591751,0.3591751,0,-1,0,0.3591751,0,0,0,0,0,0.3780791,0.3591751,0,0,9.61167,1.974771,0,0.3780791,-0.3780791,4.483067,32.02184,0.1233777,0.3950926,0,0,1.974771
4/23/2007 1:00:00 AM,0,0,-36.19336,90,0,0,54.93134,54.93134,0.4060409,0.4060409,0,-1,0,0.4060409,0,0,5.551115E-17,0,0,0.4274115,0.4060409,0,0,10.03176,1.596692,0,0.4274115,-0.4274115,4.032536,28.80377,0.1233777,0.446645,0,0,1.596692
4/23/2007 2:00:00 AM,0,0,-53.05865,90,0,0,53.57364,53.57364,0.1820534,0.1820534,0,-1,0,0.1820534,0,0,2.775558E-17,0,0,0.1916351,0.1820534,0,0,10.50666,1.169281,0,0.1916351,-0.1916351,3.830535,27.36091,0.1233777,0.2002587,0,0,1.169281
4/23/2007 3:00:00 AM,0,0,-68.08765,90,0,0,52.41709,52.41709,0.3696349,0.3696349,0,-1,0,0.3696349,0,0,5.551115E-17,0,0,0.3890893,0.3696349,0,0,10.71959,0.9776458,0,0.3890893,-0.3890893,3.420398,24.43137,0.1233777,0.4065984,0,0,0.9776458
4/23/2007 4:00:00 AM,0,0,-81.76301,90,0,0,51.22031,51.22031,0.366283,0.366283,0,-1,0,0.366283,0,0,0,0,0,0.385561,0.366283,0,0,11.15191,0.5885565,0,0.385561,-0.385561,3.013982,21.5284,0.1233777,0.4029113,0,0,0.5885565
4/23/2007 5:00:00 AM,0,0,-94.65401,90,0,0,50.23472,50.23472,0.7236023,0.7236023,4.228866,0,1.31948,0.7236023,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.58031,0.2029954,3.33,0,3.33,6.173097,44.09346,0.1237945,0.7959625,0,5,0.2029954
4/23/2007 6:00:00 AM,0,0,-107.2882,90,0,0,49.81232,49.81232,0.4542114,0.4542114,3.959475,0,1.245937,0.4542114,0,0,0,0,0,0,0,3.505263,3.33,8.25031,3.199996,3.33,0,3.33,9.332212,66.65852,0.1241401,0.4996326,0,5,3.199996
4/23/2007 7:00:00 AM,0.0864618,3.632508,-120.117,62.57857,0.3019329,1.130258,58.18148,49.21896,2.714534,2.714534,5,0,1.53,2.714534,41.63726,0,0,0,1.130258,0,0,2.285466,2.171192,4.92031,6.196995,3.30145,0,3.30145,12.46424,89.03013,0.1246524,2.985988,0.9042063,5,7.327253
4/23/2007 8:00:00 AM,0.2691773,9.877314,-133.4963,48.06629,0.6443055,2.233957,70.48874,51.17002,1.868199,1.868199,0,0,0,1.868199,119.5781,0,0,0,2.233957,1.966526,1.868199,0,0,1.618859,9.168301,0.2674314,0,0.2674314,12.71795,90.84232,0.1246244,2.055019,1.787166,0,11.40226
4/23/2007 9:00:00 AM,0.3688023,14.83323,-147.6426,33.85294,0.8061502,2.611106,80.66034,56.28903,0.9608774,0.9608774,0,-1,0,0.9608774,271.7419,0.2482282,0,0,2.611106,1.01145,0.9608774,0,0,1.351428,9.408989,1.351428,0,1.351428,14.00003,100,0.1244829,1.056965,2.088885,0,12.02009
4/23/2007 10:00:00 AM,0.4650524,18.11966,-162.5626,20.5971,0.9114361,2.789829,88.59554,60.86497,2.398671,2.398671,0,-1,0,2.398671,116.3073,0.2649125,0,0,2.789829,2.524917,2.398671,0,0,0,10.62527,0,0,0,14.00003,100,0.1244829,2.638538,2.231863,0,13.4151
4/23/2007 11:00:00 AM,0.4799588,19.43758,-178.0046,12.06938,0.9531165,2.803978,93.89906,64.77714,0,0,0,-1,0,0,0,2.803978,0,0,2.803978,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1244829,0,2.243183,0,13.42925
4/23/2007 12:00:00 PM,0.5006517,18.65408,166.4882,17.62215,0.9283772,2.683428,96.19204,67.77412,0.4072269,0.4072269,0,-1,0,0.4072269,658.9516,2.254768,0,0,2.683428,0.4286599,0.4072269,0,0,0,10.62527,0,0,0,14.00003,100,0.1244829,0.4479496,2.146743,0,13.3087
4/23/2007 1:00:00 PM,0.4414188,15.84914,151.4001,30.31034,0.8388895,2.421942,96.34222,70.66048,0.526266,0.526266,0,-1,0,0.526266,460.2124,1.867977,0,0,2.421942,0.5539643,0.526266,0,0,0,10.62527,0,0,0,14.00003,100,0.1244829,0.5788926,1.937553,0,13.04722
4/23/2007 2:00:00 PM,0.3334259,11.28682,137.0461,44.38095,0.6906661,2.038906,93.44532,72.35007,1.117184,1.117184,0,-1,0,1.117184,182.5041,0.8629234,0,0,2.038906,1.175983,1.117184,0,0,0,10.62527,0,0,0,14.00003,100,0.1244829,1.228902,1.631125,0,12.66418
4/23/2007 3:00:00 PM,0.1463631,5.334662,123.4837,58.84181,0.4442056,1.382631,86.29272,72.80263,0.01687152,0.01687152,0,-1,0,0.01687152,8195.059,1.364871,0,0,1.382631,0.01775949,0.01687152,0,0,0,10.62527,0,0,0,14.00003,100,0.1244829,0.01855867,1.106104,0,12.00791
4/23/2007 4:00:00 PM,0.00484869,0,110.5431,90,0,0,73.31554,73.31554,1.426687,1.426687,0,-1,0,1.426687,0,0,0,0,0,1.501775,1.426687,0,0,0,10.62527,0,1.501775,-1.501775,12.41702,88.69281,0.1244829,1.569355,0,0,10.62527
4/23/2007 5:00:00 PM,0,0,97.8987,90,0,0,72.41041,72.41041,2.243256,2.243256,0,-1,0,2.243256,0,0,0,0,0,2.361322,2.243256,0,0,1.668639,9.123499,0,2.361322,-2.361322,9.927965,70.91389,0.1244829,2.467582,0,0,9.123499
4/23/2007 6:00:00 PM,0,0,85.12109,90,0,0,70.25821,70.25821,3.596167,3.33,0,-1,0,3.33,0,0,0.2661665,0.6257831,0,3.505263,3.33,0,0,4.292331,6.762177,0,3.505263,-3.505263,6.233094,44.52201,0.1244829,3.955783,0,0,6.762177
4/23/2007 7:00:00 PM,0,0,71.70057,90,0,0,68.33732,68.33732,1.851647,1.851647,0,-1,0,1.851647,0,0,2.220446E-16,0,0,1.949102,1.851647,0,0,8.187068,3.256913,0,1.949102,-1.949102,4.17856,29.8468,0.1244829,2.036811,0,0,3.256913
4/23/2007 8:00:00 PM,0,0,57.07193,90,0,0,65.96387,65.96387,0.8853545,0.8853545,0,-1,0,0.8853545,0,0,1.110223E-16,0,0,0.9319521,0.8853545,0,0,10.35274,1.307812,0,0.9319521,-0.9319521,3.196197,22.82993,0.1244829,0.9738899,0,0,1.307812
4/23/2007 9:00:00 PM,0,0,40.70872,90,0,0,63.24848,63.24848,0.5463786,0.3570667,0,-1,0,0.3570667,0,0,0.1893119,0.2439497,0,0.3758597,0.3570667,0,0,11.38824,0.3758597,0,0.3758597,-0.3758597,2.800006,20,0.1244829,0.6010165,0,0,0.3758597
4/23/2007 10:00:00 PM,0,0,22.38605,90,0,0,60.47275,60.47275,0.01413579,0,0,-1,0,0,0,0,0.01413579,0.01554937,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1244829,0.01554937,0,0,0
4/23/2007 11:00:00 PM,0,0,2.58539,90,0,0,58.27026,58.27026,0.2364007,0,0,-1,0,0,0,0,0.2364007,0.2600408,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1244829,0.2600408,0,0,0
4/24/2007 12:00:00 AM,0,0,-17.5534,90,0,0,56.68126,56.68126,0.2384727,0,0,-1,0,0,0,0,0.2384727,0.26232,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1244829,0.26232,0,0,0
4/24/2007 1:00:00 AM,0,0,-36.39595,90,0,0,55.07214,55.07214,0.1384587,0,0,-1,0,0,0,0,0.1384587,0.1523046,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1244829,0.1523046,0,0,0
4/24/2007 2:00:00 AM,0,0,-53.29078,90,0,0,53.71444,53.71444,0.1718328,0,0,-1,0,0,0,0,0.1718328,0.189016,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1244829,0.189016,0,0,0
4/24/2007 3:00:00 AM,0,0,-68.32873,90,0,0,52.55788,52.55788,0.3555779,0,0,-1,0,0,0,0,0.3555779,0.3911357,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1244829,0.3911357,0,0,0
4/24/2007 4:00:00 AM,0,0,-82.00199,90,0,0,51.39127,51.39127,0.2954834,0,0,-1,0,0,0,0,0.2954834,0.3250318,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1244829,0.3250318,0,0,0
4/24/2007 5:00:00 AM,0,0,-94.88544,90,0,0,50.40569,50.40569,0.1700078,0.1700078,3.675271,0,1.168349,0.1700078,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1247519,0.1870085,0,5,0
4/24/2007 6:00:00 AM,0,0,-107.5085,90,0,0,50.00341,50.00341,0.3545678,0.3545678,3.859831,0,1.218734,0.3545678,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1250662,0.3900246,0,5,2.997
4/24/2007 7:00:00 AM,0.06980448,3.34912,-120.3219,62.56605,0.3402991,1.263792,59.50225,49.38993,0.7785558,0.7785558,4.283819,0,1.334483,0.7785558,162.3252,0,0,0,1.263792,0,0,3.505263,3.33,5.14586,5.994,4.593792,0,4.593792,13.47629,96.25903,0.1253539,0.8564114,1.011034,5,7.257792
4/24/2007 8:00:00 AM,0.2435015,9.578081,-133.6796,48.08249,0.6430865,2.22776,70.6253,51.34099,0,0,0,0,0,0,0,1.675692,0,0,2.22776,0,0,0,0,0.5520678,10.12841,0.5520678,0,0.5520678,14.00003,100,0.1252963,0,1.782208,0,12.35617
4/24/2007 9:00:00 AM,0.3344487,14.51632,-147.7951,33.91465,1.100142,3.334306,89.93781,56.42983,0.7449856,0.7449856,0,-1,0,0.7449856,447.5665,2.550111,0,0,3.334306,0.7841954,0.7449856,0,0,0,10.62527,0,0,0,14.00003,100,0.1252963,0.8194842,2.667445,0,13.95958
4/24/2007 10:00:00 AM,0.4288967,17.78646,-162.6736,20.75118,0.9093831,2.78359,88.59338,60.92531,1.68495,1.68495,0,-1,0,1.68495,165.2031,1.009958,0,0,2.78359,1.773632,1.68495,0,0,0,10.62527,0,0,0,14.00003,100,0.1252963,1.853445,2.226872,0,13.40886
4/24/2007 11:00:00 AM,0.5070013,19.09281,-178.0656,12.40289,0.9507612,2.796205,93.93864,64.88777,0.3652186,0.3652186,0,-1,0,0.3652186,765.6249,2.411764,0,0,2.796205,0.3844406,0.3652186,0,0,0,10.62527,0,0,0,14.00003,100,0.1252963,0.4017405,2.236964,0,13.42148
4/24/2007 12:00:00 PM,0.4836053,18.30462,166.4799,17.89152,0.9258339,2.676663,96.16383,67.82442,0.4193364,0.4193364,0,-1,0,0.4193364,638.3093,2.235256,0,0,2.676663,0.4414068,0.4193364,0,0,0,10.62527,0,0,0,14.00003,100,0.1252963,0.4612701,2.14133,0,13.30194
4/24/2007 1:00:00 PM,0.4378151,15.50173,151.4401,30.48428,0.8362837,2.414983,96.31212,70.71077,0.2668702,0.2668702,0,-1,0,0.2668702,904.9282,2.134067,0,0,2.414983,0.280916,0.2668702,0,0,0,10.62527,0,0,0,14.00003,100,0.1252963,0.2935572,1.931987,0,13.04026
4/24/2007 2:00:00 PM,0.2690171,10.94601,137.1252,44.50644,0.6881157,2.031653,93.42747,72.41041,0,0,0,-1,0,0,0,2.031653,0,0,2.031653,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1252963,0,1.625322,0,12.65693
4/24/2007 3:00:00 PM,0.11611,5.002091,123.5917,58.93728,0.5726631,1.730839,90.31026,72.86297,0.5169272,0.5169272,0,-1,0,0.5169272,334.8322,1.186705,0,0,1.730839,0.5441339,0.5169272,0,0,0,10.62527,0,0,0,14.00003,100,0.1252963,0.56862,1.384671,0,12.35611
4/24/2007 4:00:00 PM,0.002956371,0,110.6711,90,0,0,73.37588,73.37588,0.3290936,0.3290936,0,-1,0,0.3290936,0,0,0,0,0,0.3464143,0.3290936,0,0,0,10.62527,0,0.3464143,-0.3464143,13.63488,97.39177,0.1252963,0.3620029,0,0,10.62527
4/24/2007 5:00:00 PM,0,0,98.0394,90,0,0,72.47075,72.47075,0.7140026,0.7140026,0,-1,0,0.7140026,0,0,0,0,0,0.7515817,0.7140026,0,0,0.3849047,10.27886,0,0.7515817,-0.7515817,12.84264,91.73295,0.1252963,0.7854028,0,0,10.27886
4/24/2007 6:00:00 PM,0,0,85.26765,90,0,0,70.36884,70.36884,1.765479,1.765479,0,-1,0,1.765479,0,0,2.220446E-16,0,0,1.858399,1.765479,0,0,1.219995,9.527278,0,1.858399,-1.858399,10.88371,77.74065,0.1252963,1.942027,0,0,9.527278
4/24/2007 7:00:00 PM,0,0,71.84451,90,0,0,68.44794,68.44794,2.452717,2.452717,0,-1,0,2.452717,0,0,0,0,0,2.581808,2.452717,0,0,3.284883,7.668879,0,2.581808,-2.581808,8.16225,58.30167,0.1252963,2.697989,0,0,7.668879
4/24/2007 8:00:00 PM,0,0,57.2,90,0,0,66.07449,66.07449,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.153559,5.087071,0,0,0,8.16225,58.30167,0.1252963,0,0,0,5.087071
4/24/2007 9:00:00 PM,0,0,40.79992,90,0,0,63.29876,63.29876,3.312952,3.312952,0,-1,0,3.312952,0,0,0,0.314247,0,3.487318,3.312952,0,0,6.153559,5.087071,0,3.487318,-3.487318,4.486294,32.0449,0.1252963,3.644247,0,0,5.087071
4/24/2007 10:00:00 PM,0,0,22.41287,90,0,0,60.58337,60.58337,0.4883239,0.4883239,0,-1,0,0.4883239,0,0,1.110223E-16,0,0,0.5140252,0.4883239,0,0,10.02836,1.599754,0,0.5140252,-0.5140252,3.944464,28.17469,0.1252963,0.5371563,0,0,1.599754
4/24/2007 11:00:00 PM,0,0,2.526127,90,0,0,58.38089,58.38089,0.4741439,0.4741439,0,-1,0,0.4741439,0,0,5.551115E-17,0,0,0.4990989,0.4741439,0,0,10.59949,1.085729,0,0.4990989,-0.4990989,3.418368,24.41686,0.1252963,0.5215583,0,0,1.085729
4/25/2007 12:00:00 AM,0,0,-17.69478,90,0,0,56.82206,56.82206,0.09527221,0.09527221,0,-1,0,0.09527221,0,0,1.387779E-17,0,0,0.1002865,0.09527221,0,0,11.15405,0.5866297,0,0.1002865,-0.1002865,3.312656,23.66178,0.1252963,0.1047994,0,0,0.5866297
4/25/2007 1:00:00 AM,0,0,-36.59622,90,0,0,55.21293,55.21293,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.26548,0.4863431,0,0,0,3.312656,23.66178,0.1252963,0,0,0,0.4863431
4/25/2007 2:00:00 AM,0,0,-53.52029,90,0,0,53.85524,53.85524,0.8196114,0.462026,0,-1,0,0.462026,0,0,0.3575854,0.4395466,0,0.4863431,0.462026,0,0,11.26548,0.4863431,0,0.4863431,-0.4863431,2.800006,20,0.1252963,0.9015725,0,0,0.4863431
4/25/2007 3:00:00 AM,0,0,-68.56687,90,0,0,52.69868,52.69868,0.2443827,0,0,-1,0,0,0,0,0.2443827,0.268821,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1252963,0.268821,0,0,0
4/25/2007 4:00:00 AM,0,0,-82.23779,90,0,0,51.53207,51.53207,0.2321993,0,0,-1,0,0,0,0,0.2321993,0.2554192,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1252963,0.2554192,0,0,0
4/25/2007 5:00:00 AM,0,0,-95.11349,90,0,0,50.57666,50.57666,0.1255889,0.1255889,3.630852,0,1.156223,0.1255889,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1255493,0.1381478,0,5,0
4/25/2007 6:00:00 AM,0,0,-107.7252,90,0,0,50.17438,50.17438,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1257693,0,0,5,2.997
4/25/2007 7:00:00 AM,0.06227789,3.06793,-120.5233,62.55632,0.3027196,1.130565,58.56975,49.58102,0.9675351,0.9675351,4.472798,0,1.386074,0.9675351,116.8501,4.440892E-16,0,0,1.130565,0,0,3.505263,3.33,5.14586,5.994,4.460566,0,4.460566,13.3499,95.35624,0.1261127,1.064289,0.9044523,5,7.124566
4/25/2007 8:00:00 AM,0.2275095,9.281281,-133.8592,48.10197,0.6418292,2.221454,70.76068,51.51196,0.7722802,0.7722802,0,0,0,0.7722802,287.6488,0.7232331,0,0,2.221454,0.8129265,0.7722802,0,0,0.6852947,10.00851,0.6852947,0,0.6852947,14.00003,100,0.1260415,0.8495082,1.777164,0,12.22996
4/25/2007 9:00:00 AM,0.3604821,14.2022,-147.9439,33.98023,0.8028005,2.596943,80.84427,56.57063,1.192439,1.192439,0,-1,0,1.192439,217.7842,1.341744,0,0,2.596943,1.255198,1.192439,0,0,0,10.62527,0,0,0,14.00003,100,0.1260415,1.311682,2.077554,0,13.22222
4/25/2007 10:00:00 AM,0.4751277,17.45644,-162.7814,20.90937,0.9073079,2.776249,88.64194,61.03594,1.939783,1.939783,0,-1,0,1.939783,143.1216,0.7343717,0,0,2.776249,2.041877,1.939783,0,0,0,10.62527,0,0,0,14.00003,100,0.1260415,2.133761,2.220999,0,13.40152
4/25/2007 11:00:00 AM,0.5286531,18.75161,-178.124,12.73397,0.9483929,2.790816,93.86456,64.88777,0,0,0,-1,0,0,0,2.790816,0,0,2.790816,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1260415,0,2.232653,0,13.41609
4/25/2007 12:00:00 PM,0.5031826,17.95904,166.4735,18.15949,0.9232878,2.669675,96.14584,67.88476,0,0,0,-1,0,0,0,2.669675,0,0,2.669675,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1260415,0,2.13574,0,13.29495
4/25/2007 1:00:00 PM,0.405585,15.15837,151.4812,30.65758,0.8336852,2.407846,96.29252,70.77112,0,0,0,-1,0,0,0,2.407846,0,0,2.407846,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1260415,0,1.926277,0,13.03312
4/25/2007 2:00:00 PM,0.2822683,10.60934,137.2048,44.63092,0.6855807,2.024436,93.4101,72.47075,0.8100095,0.8100095,0,-1,0,0.8100095,249.9274,1.171794,0,0,2.024436,0.8526416,0.8100095,0,0,0,10.62527,0,0,0,14.00003,100,0.1260415,0.8910105,1.619549,0,12.64971
4/25/2007 3:00:00 PM,0.1030141,4.673699,123.6999,59.03134,0.5051733,1.549762,88.28951,72.92331,0.959981,0.959981,0,-1,0,0.959981,161.4368,0.5392559,0,0,1.549762,1.010506,0.959981,0,0,0,10.62527,0,0,0,14.00003,100,0.1260415,1.055979,1.23981,0,12.17504
4/25/2007 4:00:00 PM,0.001615711,0,110.7992,90,0,0,73.42616,73.42616,1.070028,1.070028,0,-1,0,1.070028,0,0,0,0,0,1.126345,1.070028,0,0,0,10.62527,0,1.126345,-1.126345,12.81276,91.5195,0.1260415,1.177031,0,0,10.62527
4/25/2007 5:00:00 PM,0,0,98.18026,90,0,0,72.58138,72.58138,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.251495,9.498929,0,0,0,12.81276,91.5195,0.1260415,0,0,0,9.498929
4/25/2007 6:00:00 PM,0,0,85.41461,90,0,0,70.42918,70.42918,0.04268649,0.04268649,0,-1,0,0.04268649,0,0,0,0,0,0.04493314,0.04268649,0,0,1.251495,9.498929,0,0.04493314,-0.04493314,12.76539,91.18119,0.1260415,0.04695513,0,0,9.498929
4/25/2007 7:00:00 PM,0,0,71.98921,90,0,0,68.55858,68.55858,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.301421,9.453996,0,0,0,12.76539,91.18119,0.1260415,0,0,0,9.453996
4/25/2007 8:00:00 PM,0,0,57.32933,90,0,0,66.18512,66.18512,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.301421,9.453996,0,0,0,12.76539,91.18119,0.1260415,0,0,0,9.453996
4/25/2007 9:00:00 PM,0,0,40.89289,90,0,0,63.41945,63.41945,1.884788,1.884788,0,-1,0,1.884788,0,0,0,0,0,1.983987,1.884788,0,0,1.301421,9.453996,0,1.983987,-1.983987,10.67409,76.24332,0.1260415,2.073267,0,0,9.453996
4/25/2007 10:00:00 PM,0,0,22.4418,90,0,0,60.64371,60.64371,0.2621328,0.2621328,0,-1,0,0.2621328,0,0,0,0,0,0.2759292,0.2621328,0,0,3.505851,7.470008,0,0.2759292,-0.2759292,10.38323,74.16579,0.1260415,0.2883461,0,0,7.470008
4/25/2007 11:00:00 PM,0,0,2.469024,90,0,0,58.49152,58.49152,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.812439,7.194079,0,0,0,10.38323,74.16579,0.1260415,0,0,0,7.194079
4/26/2007 12:00:00 AM,0,0,-17.83389,90,0,0,56.94274,56.94274,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.812439,7.194079,0,0,0,10.38323,74.16579,0.1260415,0,0,0,7.194079
4/26/2007 1:00:00 AM,0,0,-36.79404,90,0,0,55.32356,55.32356,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.812439,7.194079,0,0,0,10.38323,74.16579,0.1260415,0,0,0,7.194079
4/26/2007 2:00:00 AM,0,0,-53.74704,90,0,0,53.96587,53.96587,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.812439,7.194079,0,0,0,10.38323,74.16579,0.1260415,0,0,0,7.194079
4/26/2007 3:00:00 AM,0,0,-68.80196,90,0,0,52.83948,52.83948,0.362146,0.362146,0,-1,0,0.362146,0,0,0,0,0,0.3812063,0.362146,0,0,3.812439,7.194079,0,0.3812063,-0.3812063,9.981404,71.2956,0.1260415,0.3983606,0,0,7.194079
4/26/2007 4:00:00 AM,0,0,-82.47031,90,0,0,51.67287,51.67287,0.447427,0.447427,0,-1,0,0.447427,0,0,5.551115E-17,0,0,0.4709758,0.447427,0,0,4.236001,6.812873,0,0.4709758,-0.4709758,9.484952,67.74953,0.1260415,0.4921697,0,0,6.812873
4/26/2007 5:00:00 AM,0,0,-95.33805,90,0,0,50.71745,50.71745,0.3842444,0.3842444,0,0,0,0.3842444,0,0,5.551115E-17,0,0,0.4044678,0.3842444,0,0,4.759307,6.341897,0,0.4044678,-0.4044678,9.058606,64.7042,0.1260415,0.4226689,0,0,6.341897
4/26/2007 6:00:00 AM,0,0,-107.9383,90,0,0,50.31518,50.31518,0.08098447,0.08098447,0,0,0,0.08098447,0,0,1.387779E-17,0,0,0.08524681,0.08098447,0,0,5.208716,5.937429,0,0.08524681,-0.08524681,8.968748,64.06236,0.1260415,0.08908291,0,0,5.937429
4/26/2007 7:00:00 AM,0.05063348,2.789014,-120.7208,62.5494,0.2429703,0.9163786,56.92666,49.72181,0,0,0,0,0,0,0,0,0,0,0.9163786,0,0,0,0,5.303435,5.852183,0.9163786,0,0.9163786,9.8381,70.27201,0.1259464,0,0.7331029,0,6.768561
4/26/2007 8:00:00 AM,0.2263771,8.986997,-134.035,48.12466,0.640534,2.215483,70.86425,51.65276,0,0,0,0,0,0,0,0,0,0,2.215483,0,0,0,0,4.387056,6.676923,2.215483,0,2.215483,11.93989,85.28477,0.1257172,0,1.772386,0,8.892406
4/26/2007 9:00:00 AM,0.3938538,13.89094,-148.0891,34.04956,0.8010816,2.59086,80.87332,56.65108,1.497733,1.497733,0,-1,0,1.497733,172.9855,0,0,0,2.59086,1.576561,1.497733,0,0,2.171574,8.670858,1.0143,0,1.0143,12.90214,92.15797,0.1256125,1.647506,2.072688,0,11.26172
4/26/2007 10:00:00 AM,0.4579343,17.1297,-162.8859,21.07137,0.905212,2.769907,88.63843,61.09628,0.9333346,0.9333346,0,-1,0,0.9333346,296.7753,0.6301752,0,0,2.769907,0.9824575,0.9333346,0,0,1.157274,9.583728,1.157274,0,1.157274,14.00003,100,0.1254933,1.026668,2.215925,0,12.35363
4/26/2007 11:00:00 AM,0.5137078,18.41409,-178.1797,13.06239,0.9460135,2.784301,93.84162,64.93806,0.2495356,0.2495356,0,-1,0,0.2495356,1115.793,2.521632,0,0,2.784301,0.2626691,0.2495356,0,0,0,10.62527,0,0,0,14.00003,100,0.1254933,0.2744892,2.227441,0,13.40958
4/26/2007 12:00:00 PM,0.5023778,17.61742,166.4689,18.42582,0.9207409,2.663958,96.06609,67.88476,0,0,0,-1,0,0,0,2.663958,0,0,2.663958,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1254933,0,2.131167,0,13.28923
4/26/2007 1:00:00 PM,0.4045196,14.81916,151.5234,30.83006,0.831096,2.401877,96.21162,70.77112,2.805066,2.805066,0,-1,0,2.805066,85.62639,0,0,0,2.401877,2.952701,2.805066,0,0,0,10.62527,0,0.5508245,-0.5508245,13.41941,95.85272,0.1254933,3.085573,1.921502,0,13.02715
4/26/2007 2:00:00 PM,0.2717515,10.27691,137.285,44.75426,0.6830629,2.0182,93.33189,72.47075,1.099793,1.099793,0,-1,0,1.099793,183.5072,0.2484951,0,0,2.0182,1.157677,1.099793,0,0,0.6120272,10.07445,0.6120272,0,0.6120272,14.00003,100,0.1254303,1.209773,1.61456,0,12.09265
4/26/2007 3:00:00 PM,0.1021252,4.349598,123.8083,59.12389,0.3611265,1.143269,83.91976,72.9736,0,0,0,-1,0,0,0,1.143269,0,0,1.143269,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1254303,0,0.9146152,0,11.76854
4/26/2007 4:00:00 PM,0.000759642,0,110.9274,90,0,0,73.42616,73.42616,0.5470256,0.5470256,0,-1,0,0.5470256,0,0,0,0,0,0.5758165,0.5470256,0,0,0,10.62527,0,0.5758165,-0.5758165,13.39306,95.66455,0.1254303,0.6017282,0,0,10.62527
4/26/2007 5:00:00 PM,0,0,98.32126,90,0,0,72.58138,72.58138,1.108751,1.108751,0,-1,0,1.108751,0,0,0,0,0,1.167106,1.108751,0,0,0.6397961,10.04946,0,1.167106,-1.167106,12.16283,86.87716,0.1254303,1.219626,0,0,10.04946
4/26/2007 6:00:00 PM,0,0,85.56193,90,0,0,70.48952,70.48952,1.329505,1.329505,0,-1,0,1.329505,0,0,2.220446E-16,0,0,1.399479,1.329505,0,0,1.936581,8.882352,0,1.399479,-1.399479,10.68765,76.34018,0.1254303,1.462455,0,0,8.882352
4/26/2007 7:00:00 PM,0,0,72.13465,90,0,0,68.61892,68.61892,1.833371,1.833371,0,-1,0,1.833371,0,0,0,0,0,1.929864,1.833371,0,0,3.491557,7.482873,0,1.929864,-1.929864,8.653391,61.80981,0.1254303,2.016708,0,0,7.482873
4/26/2007 8:00:00 PM,0,0,57.45992,90,0,0,66.24546,66.24546,3.536841,3.33,0,-1,0,3.33,0,0,0.2068414,0.5605256,0,3.505263,3.33,0,0,5.63585,5.553009,0,3.505263,-3.505263,4.958519,35.41792,0.1254303,3.890526,0,0,5.553009
4/26/2007 9:00:00 PM,0,0,40.98767,90,0,0,63.53008,63.53008,0.6085607,0.6085607,0,-1,0,0.6085607,0,0,0,0,0,0.6405903,0.6085607,0,0,9.530587,2.047746,0,0.6405903,-0.6405903,4.283278,30.59478,0.1254303,0.6694168,0,0,2.047746
4/26/2007 10:00:00 PM,0,0,22.47292,90,0,0,60.75434,60.75434,0.1769973,0.1769973,0,-1,0,0.1769973,0,0,2.775558E-17,0,0,0.1863129,0.1769973,0,0,10.24235,1.407156,0,0.1863129,-0.1863129,4.086887,29.19199,0.1254303,0.194697,0,0,1.407156
4/26/2007 11:00:00 PM,0,0,2.414181,90,0,0,58.55186,58.55186,0.7606431,0.7606431,0,-1,0,0.7606431,0,0,1.110223E-16,0,0,0.8006769,0.7606431,0,0,10.44937,1.220843,0,0.8006769,-0.8006769,3.242899,23.16352,0.1254303,0.8367074,0,0,1.220843
4/27/2007 12:00:00 AM,0,0,-17.97061,90,0,0,56.99302,56.99302,0.3178264,0.3178264,0,-1,0,0.3178264,0,0,5.551115E-17,0,0,0.3345541,0.3178264,0,0,11.33901,0.4201658,0,0.3345541,-0.3345541,2.890248,20.64459,0.1254303,0.349609,0,0,0.4201658
4/27/2007 1:00:00 AM,0,0,-36.98927,90,0,0,55.41407,55.41407,0.3461913,0.08133113,0,-1,0,0.08133113,0,0,0.2648602,0.2994794,0,0.08561172,0.08133113,0,0,11.71074,0.08561172,0,0.08561172,-0.08561172,2.800006,20,0.1254303,0.3808105,0,0,0.08561172
4/27/2007 2:00:00 AM,0,0,-53.97089,90,0,0,54.05638,54.05638,0.1622375,0,0,-1,0,0,0,0,0.1622375,0.1784612,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1254303,0.1784612,0,0,0
4/27/2007 3:00:00 AM,0,0,-69.03387,90,0,0,52.88977,52.88977,0.3519706,0,0,-1,0,0,0,0,0.3519706,0.3871676,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1254303,0.3871676,0,0,0
4/27/2007 4:00:00 AM,0,0,-82.69942,90,0,0,51.76338,51.76338,0.2008309,0,0,-1,0,0,0,0,0.2008309,0.2209139,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1254303,0.2209139,0,0,0
4/27/2007 5:00:00 AM,0,0,-95.55904,90,0,0,50.79791,50.79791,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1254303,0,0,0,0
4/27/2007 6:00:00 AM,0,0,-108.1477,90,0,0,50.43586,50.43586,0.2232569,0.2232569,3.72852,0,1.182886,0.2232569,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1257035,0.2455826,0,5,0
4/27/2007 7:00:00 AM,0.04654196,2.51245,-120.9146,62.54526,0.2237257,0.8460677,56.47421,49.84249,0.1249353,0.1249353,3.630198,0,1.156044,0.1249353,677.2047,4.440892E-16,0,0,0.8460677,0,0,3.505263,3.33,8.475861,2.997,4.176068,0,4.176068,9.920887,70.86333,0.125864,0.1374288,0.6768542,5,3.843068
4/27/2007 8:00:00 AM,0.1951512,8.695317,-134.2069,48.15054,0.8481913,2.811118,77.30614,51.73321,0.9120512,0.9120512,2.479077,0,0.8417881,0.9120512,308.2193,0,0,0,2.811118,0,0,1.567026,1.488675,4.299792,6.755461,4.299792,0,4.299792,14.00003,100,0.1257273,1.003256,2.248894,5,9.566579
4/27/2007 9:00:00 AM,0.3161842,13.58265,-148.2306,34.12253,0.7993349,2.584522,80.91177,56.7416,1.040251,1.040251,0,-1,0,1.040251,248.4518,1.489521,0,0,2.584522,1.095001,1.040251,0,0,0,10.62527,0,0,0,14.00003,100,0.1257273,1.144276,2.067617,0,13.2098
4/27/2007 10:00:00 AM,0.4636729,16.80634,-162.9872,21.23687,0.9030972,2.763519,88.63434,61.15662,0,0,0,-1,0,0,0,2.763519,0,0,2.763519,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1257273,0,2.210815,0,13.38879
4/27/2007 11:00:00 AM,0.4673031,18.08034,-178.2329,13.38795,0.9436248,2.778853,93.76692,64.93806,1.407876,1.407876,0,-1,0,1.407876,197.3791,1.296878,0,0,2.778853,1.481975,1.407876,0,0,0,10.62527,0,0,0,14.00003,100,0.1257273,1.548664,2.223082,0,13.40413
4/27/2007 12:00:00 PM,0.4561421,17.27988,166.466,18.69025,0.9181951,2.658235,95.98639,67.88476,2.187917,2.187917,0,-1,0,2.187917,121.4961,0.3551644,0,0,2.658235,2.303071,2.187917,0,0,0,10.62527,0,0,0,14.00003,100,0.1257273,2.406709,2.126588,0,13.28351
4/27/2007 1:00:00 PM,0.3801611,14.48421,151.5666,31.00153,0.8285182,2.395924,96.13108,70.77112,2.620351,2.620351,0,-1,0,2.620351,91.43524,0,0,0,2.395924,2.758264,2.620351,0,0,0,10.62527,0,0.3623399,-0.3623399,13.61809,97.27187,0.1257273,2.882386,1.916739,0,13.0212
4/27/2007 2:00:00 PM,0.2301934,9.948833,137.3656,44.87631,0.934248,2.595786,101.182,72.47075,2.529871,2.529871,0,-1,0,2.529871,102.6054,0,0,0,2.595786,2.663023,2.529871,0,0,0.4025999,10.26293,0,0.06723706,-0.06723706,13.54721,96.76562,0.1257273,2.782859,2.076628,0,12.85872
4/27/2007 3:00:00 PM,0.08786784,4.029899,123.9169,59.21482,0.4304908,1.342339,86.04457,72.9736,1.26605,1.26605,0,-1,0,1.26605,106.0258,0,0,0,1.342339,1.332684,1.26605,0,0,0.4773077,10.1957,0.009655117,0,0.009655117,13.55637,96.83105,0.1257263,1.392655,1.073871,0,11.53804
4/27/2007 4:00:00 PM,0.0001717271,0,111.0556,90,0,0,73.42616,73.42616,3.121833,3.121833,0,-1,0,3.121833,0,0,4.440892E-16,0.104016,0,3.28614,3.121833,0,0,0.4676526,10.20439,0,3.28614,-3.28614,10.09248,72.08899,0.1257263,3.434016,0,0,10.20439
4/27/2007 5:00:00 PM,0,0,98.46239,90,0,0,72.58138,72.58138,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.118919,6.918247,0,0,0,10.09248,72.08899,0.1257263,0,0,0,6.918247
4/27/2007 6:00:00 PM,0,0,85.70959,90,0,0,70.48952,70.48952,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.118919,6.918247,0,0,0,10.09248,72.08899,0.1257263,0,0,0,6.918247
4/27/2007 7:00:00 PM,0,0,72.28081,90,0,0,68.61892,68.61892,1.517346,1.517346,0,-1,0,1.517346,0,0,2.220446E-16,0,0,1.597207,1.517346,0,0,4.118919,6.918247,0,1.597207,-1.597207,8.408875,60.06327,0.1257263,1.669081,0,0,6.918247
4/27/2007 8:00:00 PM,0,0,57.59174,90,0,0,66.24546,66.24546,2.275464,2.275464,0,-1,0,2.275464,0,0,4.440892E-16,0,0,2.395225,2.275464,0,0,5.893593,5.32104,0,2.395225,-2.395225,5.884086,42.0291,0.1257263,2.50301,0,0,5.32104
4/27/2007 9:00:00 PM,0,0,41.08427,90,0,0,63.53008,63.53008,1.852008,1.852008,0,-1,0,1.852008,0,0,0,0,0,1.949482,1.852008,0,0,8.554955,2.925815,0,1.949482,-1.949482,3.829151,27.35102,0.1257263,2.037209,0,0,2.925815
4/27/2007 10:00:00 PM,0,0,22.50627,90,0,0,60.81468,60.81468,0.6133491,0.6133491,0,-1,0,0.6133491,0,0,1.110223E-16,0,0,0.6456306,0.6133491,0,0,10.72105,0.9763329,0,0.6456306,-0.6456306,3.148597,22.48993,0.1257263,0.674684,0,0,0.9763329
4/27/2007 11:00:00 PM,0,0,2.361699,90,0,0,58.60215,58.60215,0.03265677,0.03265677,0,-1,0,0.03265677,0,0,0,0,0,0.03437555,0.03265677,0,0,11.43841,0.3307023,0,0.03437555,-0.03437555,3.112361,22.23111,0.1257263,0.03592245,0,0,0.3307023
4/28/2007 12:00:00 AM,0,0,-18.1048,90,0,0,57.05336,57.05336,0.2713664,0.2713664,0,-1,0,0.2713664,0,0,5.551115E-17,0.01699262,0,0.2856488,0.2713664,0,0,11.47661,0.2963267,0,0.2856488,-0.2856488,2.811261,20.0804,0.1257263,0.298503,0,0,0.2963267
4/28/2007 1:00:00 AM,0,0,-37.18178,90,0,0,55.46436,55.46436,0.6642975,0.01014402,0,-1,0,0.01014402,0,0,0.6541534,0.7205832,0,0.01067791,0.01014402,0,0,11.794,0.01067791,0,0.01067791,-0.01067791,2.800006,20,0.1257263,0.7307272,0,0,0.01067791
4/28/2007 2:00:00 AM,0,0,-54.19171,90,0,0,54.0765,54.0765,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1257263,0,0,0,0
4/28/2007 3:00:00 AM,0,0,-69.26248,90,0,0,52.95011,52.95011,0.1841003,0,0,-1,0,0,0,0,0.1841003,0.2025103,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1257263,0.2025103,0,0,0
4/28/2007 4:00:00 AM,0,0,-82.92503,90,0,0,51.81367,51.81367,0.5247461,0,0,-1,0,0,0,0,0.5247461,0.5772206,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1257263,0.5772206,0,0,0
4/28/2007 5:00:00 AM,0,0,-95.77637,90,0,0,50.88842,50.88842,0.1779639,0.1779639,3.683227,0,1.170521,0.1779639,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1259849,0.1957603,0,5,0
4/28/2007 6:00:00 AM,0,0,-108.3533,90,0,0,50.51632,50.51632,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1261985,0,0,5,2.997
4/28/2007 7:00:00 AM,0.03951199,2.238314,-121.1044,62.5439,0.185466,0.705659,55.44609,49.95312,1.380905,1.380905,4.653541,0,1.435417,1.380905,51.10118,0,0,0,0.705659,0,0,3.272635,3.109003,5.14586,5.994,3.814662,0,3.814662,12.73714,90.97941,0.1266421,1.518996,0.5645272,5,6.699659
4/28/2007 8:00:00 AM,0.1740644,8.406326,-134.3749,48.17953,0.7748775,2.605887,75.13519,51.81367,1.813743,1.813743,0,0,0,1.813743,143.6745,0,0,0,2.605887,1.909204,1.813743,0,0,1.331198,9.427196,0.6966835,0,0.6966835,13.39808,95.70034,0.1265711,1.995118,2.08471,0,12.03308
4/28/2007 9:00:00 AM,0.2695586,13.27741,-148.3684,34.199,0.9508159,2.973164,85.65238,56.79189,1.784611,1.784611,0,-1,0,1.784611,166.6001,0.4601112,0,0,2.973164,1.878538,1.784611,0,0,0.6345145,10.05421,0.6345145,0,0.6345145,14.00003,100,0.1265065,1.963072,2.378531,0,13.02738
4/28/2007 10:00:00 AM,0.4238233,16.48646,-163.0851,21.40557,0.9009652,2.758335,88.56801,61.15662,0,0,0,-1,0,0,0,2.758335,0,0,2.758335,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1265065,0,2.206668,0,13.38361
4/28/2007 11:00:00 AM,0.4391373,17.75047,-178.2835,13.71047,0.9412289,2.773379,93.692,64.93806,0.779707,0.779707,0,-1,0,0.779707,355.6951,1.952635,0,0,2.773379,0.8207443,0.779707,0,0,0,10.62527,0,0,0,14.00003,100,0.1265065,0.8576778,2.218704,0,13.39865
4/28/2007 12:00:00 PM,0.4375934,16.94653,166.465,18.95255,0.9156526,2.65251,95.9068,67.88476,2.096307,2.096307,0,-1,0,2.096307,126.5325,0.4458711,0,0,2.65251,2.206639,2.096307,0,0,0,10.62527,0,0,0,14.00003,100,0.1265065,2.305937,2.122008,0,13.27778
4/28/2007 1:00:00 PM,0.414479,14.15363,151.6109,31.17181,0.8259535,2.389993,96.05096,70.77112,0,0,0,-1,0,0,0,2.389993,0,0,2.389993,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1265065,0,1.911994,0,13.01527
4/28/2007 2:00:00 PM,0.2439406,9.625216,137.4468,44.99696,0.6780846,2.005843,93.17729,72.47075,0,0,0,-1,0,0,0,2.005843,0,0,2.005843,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1265065,0,1.604674,0,12.63112
4/28/2007 3:00:00 PM,0.07461739,3.714706,124.0257,59.30407,0.3624738,1.147612,83.91023,72.92331,0.01382855,0.01382855,0,-1,0,0.01382855,8298.858,1.133055,0,0,1.147612,0.01455637,0.01382855,0,0,0,10.62527,0,0,0,14.00003,100,0.1265065,0.0152114,0.9180893,0,11.77289
4/28/2007 4:00:00 PM,0.000006479151,0,111.1839,90,0,0,73.42616,73.42616,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1265065,0,0,0,10.62527
4/28/2007 5:00:00 PM,0,0,98.60363,90,0,0,72.58138,72.58138,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1265065,0,0,0,10.62527
4/28/2007 6:00:00 PM,0,0,85.85756,90,0,0,70.48952,70.48952,0.8867866,0.8867866,0,-1,0,0.8867866,0,0,1.110223E-16,0,0,0.9334595,0.8867866,0,0,0,10.62527,0,0.9334595,-0.9334595,13.01608,92.97178,0.1265065,0.9754652,0,0,10.62527
4/28/2007 7:00:00 PM,0,0,72.42767,90,0,0,68.67926,68.67926,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.037177,9.691814,0,0,0,13.01608,92.97178,0.1265065,0,0,0,9.691814
4/28/2007 8:00:00 PM,0,0,57.72479,90,0,0,66.29575,66.29575,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.037177,9.691814,0,0,0,13.01608,92.97178,0.1265065,0,0,0,9.691814
4/28/2007 9:00:00 PM,0,0,41.18269,90,0,0,63.58036,63.58036,0.1025271,0.1025271,0,-1,0,0.1025271,0,0,1.387779E-17,0,0,0.1079233,0.1025271,0,0,1.037177,9.691814,0,0.1079233,-0.1079233,12.90231,92.1592,0.1265065,0.1127798,0,0,9.691814
4/28/2007 10:00:00 PM,0,0,22.54192,90,0,0,60.86497,60.86497,0.1833013,0.1833013,0,-1,0,0.1833013,0,0,2.775558E-17,0,0,0.1929487,0.1833013,0,0,1.157092,9.583892,0,0.1929487,-0.1929487,12.69893,90.70645,0.1265065,0.2016314,0,0,9.583892
4/28/2007 11:00:00 PM,0,0,2.311672,90,0,0,58.66249,58.66249,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.371479,9.390943,0,0,0,12.69893,90.70645,0.1265065,0,0,0,9.390943
4/29/2007 12:00:00 AM,0,0,-18.23635,90,0,0,57.10365,57.10365,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.371479,9.390943,0,0,0,12.69893,90.70645,0.1265065,0,0,0,9.390943
4/29/2007 1:00:00 AM,0,0,-37.37141,90,0,0,55.5247,55.5247,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.371479,9.390943,0,0,0,12.69893,90.70645,0.1265065,0,0,0,9.390943
4/29/2007 2:00:00 AM,0,0,-54.40937,90,0,0,54.16701,54.16701,0.2988574,0.2988574,0,-1,0,0.2988574,0,0,0,0,0,0.3145867,0.2988574,0,0,1.371479,9.390943,0,0.3145867,-0.3145867,12.36732,88.33786,0.1265065,0.3287431,0,0,9.390943
