Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/8/2007 1:00:00 AM,0,0,-38.92765,90,0,0,55.83647,55.83647,0.8148457,0,0,-1,0,0,0,0,0.8148457,0.8963302,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1282082,0.8963302,0,0,0
5/8/2007 2:00:00 AM,0,0,-56.20533,90,0,0,54.50895,54.50895,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1282082,0,0,0,0
5/8/2007 3:00:00 AM,0,0,-71.34212,90,0,0,53.40268,53.40268,0.4657581,0,0,-1,0,0,0,0,0.4657581,0.5123339,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1282082,0.5123339,0,0,0
5/8/2007 4:00:00 AM,0,0,-84.96671,90,0,0,52.29641,52.29641,0.1942205,0,0,-1,0,0,0,0,0.1942205,0.2136425,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1282082,0.2136425,0,0,0
5/8/2007 5:00:00 AM,0,0,-97.72955,90,0,0,51.48178,51.48178,0.4670201,0.4670201,3.972283,0,1.249433,0.4670201,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1285051,0.5137221,0,5,0
5/8/2007 6:00:00 AM,0,0,-110.185,90,0,0,51.20019,51.20019,0.1584891,0.1584891,3.663752,0,1.165204,0.1584891,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1287311,0.174338,0,5,2.997
5/8/2007 7:00:00 AM,0.01021331,0,-122.7765,90,0,0,50.65711,50.65711,1.42209,1.42209,4.927353,0,1.510167,1.42209,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1292013,1.564299,0,5,5.994
5/8/2007 8:00:00 AM,0.1021235,5.683245,-135.8321,48.62561,0.4905084,1.738859,67.02261,52.35675,0,0,0,0,0,0,0,0,0,0,1.738859,0,0,0,0,1.81586,8.991,1.738859,0,1.738859,13.92698,99.47821,0.129035,0,1.391087,0,10.72986
5/8/2007 9:00:00 AM,0.1949032,10.41352,-149.5354,35.12434,0.8530281,2.720297,82.8882,57.05336,1.996964,1.996964,0,-1,0,1.996964,136.2216,0.5412276,0,0,2.720297,2.102068,1.996964,0,0,0.07700168,10.55597,0.07700168,0,0.07700168,14.00003,100,0.1290277,2.196661,2.176238,0,13.27627
5/8/2007 10:00:00 AM,0.3105313,13.50022,-163.8794,23.20529,1.211102,3.446973,98.16644,61.03594,0.003220434,0.003220434,0,-1,0,0.003220434,107034.4,3.443583,0,0,3.446973,0.00338993,0.003220434,0,0,0,10.62527,0,0,0,14.00003,100,0.1290277,0.003542477,2.757578,0,14.07225
5/8/2007 11:00:00 AM,0.312313,14.68654,-178.6422,16.73211,1.160226,3.24534,100.3492,64.7168,0.3099892,0.3099892,0,-1,0,0.3099892,1046.921,2.919036,0,0,3.24534,0.3263044,0.3099892,0,0,0,10.62527,0,0,0,14.00003,100,0.1290277,0.3409881,2.596272,0,13.87062
5/8/2007 12:00:00 PM,0.3077557,13.86458,166.5569,21.41437,1.180279,3.205928,103.9552,67.60316,0,0,0,-1,0,0,0,3.205928,0,0,3.205928,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1290277,0,2.564742,0,13.8312
5/8/2007 1:00:00 PM,0.2465319,11.1097,152.1138,32.77242,1.059314,2.897836,103.0937,70.48952,1.356255,1.356255,0,-1,0,1.356255,213.6646,1.4702,0,0,2.897836,1.427637,1.356255,0,0,0,10.62527,0,0,0,14.00003,100,0.1290277,1.49188,2.318269,0,13.52311
5/8/2007 2:00:00 PM,0.1479828,6.656116,138.2865,46.1007,0.7269729,2.130343,94.41044,72.18915,1.168766,1.168766,0,-1,0,1.168766,182.2728,0.9000623,0,0,2.130343,1.230281,1.168766,0,0,0,10.62527,0,0,0,14.00003,100,0.1290277,1.285643,1.704274,0,12.75562
5/8/2007 3:00:00 PM,0.02484957,0.8323085,125.1212,60.08538,0.1205327,0.4021343,76.32317,72.692,0.6381869,0.6381869,0,-1,0,0.6381869,63.012,0,0,0,0.4021343,0.6717758,0.6381869,0,0,0,10.62527,0,0.2696414,-0.2696414,13.7158,97.96981,0.1290277,0.7020056,0.3217075,0,11.02741
5/8/2007 4:00:00 PM,0,0,112.4656,90,0,0,73.20491,73.20491,1.762121,1.762121,0,-1,0,1.762121,0,0,2.220446E-16,0,0,1.854864,1.762121,0,0,0.2996016,10.35563,0,1.854864,-1.854864,11.7606,84.00414,0.1290277,1.938333,0,0,10.35563
5/8/2007 5:00:00 PM,0,0,100.0152,90,0,0,72.47075,72.47075,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.360562,8.500769,0,0,0,11.7606,84.00414,0.1290277,0,0,0,8.500769
5/8/2007 6:00:00 PM,0,0,87.34666,90,0,0,70.42918,70.42918,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.360562,8.500769,0,0,0,11.7606,84.00414,0.1290277,0,0,0,8.500769
5/8/2007 7:00:00 PM,0,0,73.92597,90,0,0,68.78989,68.78989,0.0222656,0.0222656,0,-1,0,0.0222656,0,0,0,0,0,0.02343747,0.0222656,0,0,2.360562,8.500769,0,0.02343747,-0.02343747,11.7359,83.82767,0.1290277,0.02449216,0,0,8.500769
5/8/2007 8:00:00 PM,0,0,59.11636,90,0,0,66.52706,66.52706,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.386603,8.477331,0,0,0,11.7359,83.82767,0.1290277,0,0,0,8.477331
5/8/2007 9:00:00 PM,0,0,42.2666,90,0,0,63.81167,63.81167,0.4280797,0.4280797,0,-1,0,0.4280797,0,0,5.551115E-17,0,0,0.4506102,0.4280797,0,0,2.386603,8.477331,0,0.4506102,-0.4506102,11.26091,80.43493,0.1290277,0.4708877,0,0,8.477331
5/8/2007 10:00:00 PM,0,0,23.03263,90,0,0,61.09628,61.09628,0.5708479,0.5708479,0,-1,0,0.5708479,0,0,1.110223E-16,0,0,0.6008925,0.5708479,0,0,2.887281,8.026721,0,0.6008925,-0.6008925,10.62752,75.91068,0.1290277,0.6279327,0,0,8.026721
5/8/2007 11:00:00 PM,0,0,1.965391,90,0,0,58.94408,58.94408,0.09128556,0.09128556,0,-1,0,0.09128556,0,0,1.387779E-17,0,0,0.09609006,0.09128556,0,0,3.55494,7.425828,0,0.09609006,-0.09609006,10.52623,75.18719,0.1290277,0.1004141,0,0,7.425828
5/9/2007 12:00:00 AM,0,0,-19.38046,90,0,0,57.3953,57.3953,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.661706,7.329739,0,0,0,10.52623,75.18719,0.1290277,0,0,0,7.329739
5/9/2007 1:00:00 AM,0,0,-39.08158,90,0,0,55.83647,55.83647,0.06802188,0.06802188,0,-1,0,0.06802188,0,0,0,0,0,0.07160198,0.06802188,0,0,3.661706,7.329739,0,0.07160198,-0.07160198,10.45075,74.64809,0.1290277,0.07482406,0,0,7.329739
5/9/2007 2:00:00 AM,0,0,-56.38462,90,0,0,54.52906,54.52906,0.2787638,0.2787638,0,-1,0,0.2787638,0,0,0,0,0,0.2934355,0.2787638,0,0,3.741264,7.258136,0,0.2934355,-0.2934355,10.14145,72.43874,0.1290277,0.3066401,0,0,7.258136
5/9/2007 3:00:00 AM,0,0,-71.52712,90,0,0,53.40268,53.40268,0.3073335,0.3073335,0,-1,0,0.3073335,0,0,5.551115E-17,0,0,0.323509,0.3073335,0,0,4.067304,6.964701,0,0.323509,-0.323509,9.800437,70.00298,0.1290277,0.3380669,0,0,6.964701
5/9/2007 4:00:00 AM,0,0,-85.14745,90,0,0,52.29641,52.29641,0.07091469,0.07091469,0,-1,0,0.07091469,0,0,0,0,0,0.07464705,0.07091469,0,0,4.426758,6.641192,0,0.07464705,-0.07464705,9.721751,69.44094,0.1290277,0.07800616,0,0,6.641192
5/9/2007 5:00:00 AM,0,0,-97.90121,90,0,0,51.48178,51.48178,0.174377,0.174377,0,0,0,0.174377,0,0,2.775558E-17,0,0,0.1835547,0.174377,0,0,4.509699,6.566545,0,0.1835547,-0.1835547,9.528268,68.05892,0.1290277,0.1918147,0,0,6.566545
5/9/2007 6:00:00 AM,0,0,-110.3444,90,0,0,51.22031,51.22031,0.259759,0.259759,0,0,0,0.259759,0,0,5.551115E-17,0,0,0.2734305,0.259759,0,0,4.713649,6.38299,0,0.2734305,-0.2734305,9.240047,66.00021,0.1290277,0.2857349,0,0,6.38299
5/9/2007 7:00:00 AM,0.00737673,0,-122.9201,90,0,0,50.68728,50.68728,0.1038221,0.1038221,0,0,0,0.1038221,0,0,0,0,0,0.1092864,0.1038221,0,0,5.017461,6.10956,0,0.1092864,-0.1092864,9.124849,65.17736,0.1290277,0.1142043,0,0,6.10956
5/9/2007 8:00:00 AM,0.1146845,5.429496,-135.9548,48.684,0.5603232,1.959358,69.16951,52.38692,1.372519,1.372519,0,0,0,1.372519,142.7564,0,0,0,1.959358,1.444757,1.372519,0,0,5.13889,6.000273,0.5146018,0,0.5146018,9.613043,68.66446,0.1289786,1.509771,1.567487,0,7.959631
5/9/2007 9:00:00 AM,0.2272104,10.14796,-149.6307,35.22955,1.037181,3.174384,88.6101,57.05336,2.060934,2.060934,0,-1,0,2.060934,154.0265,0,0,0,3.174384,2.169404,2.060934,0,0,4.624288,6.463415,1.00498,0,1.00498,10.56645,75.47449,0.1288828,2.267027,2.539507,0,9.637798
5/9/2007 10:00:00 AM,0.2973206,13.22488,-163.9402,23.39051,1.178335,3.38243,97.08035,60.98565,0.9185777,0.9185777,0,-1,0,0.9185777,368.2247,0,0,0,3.38243,0.9669239,0.9185777,0,0,3.619308,7.367897,2.415506,0,2.415506,12.858,91.84268,0.1286531,1.010435,2.705944,0,10.75033
5/9/2007 11:00:00 AM,0.3350175,14.40568,-178.6634,17.01089,0.9149517,2.718724,92.58292,64.65646,0.1092221,0.1092221,0,-1,0,0.1092221,2489.17,1.39995,0,0,2.718724,0.1149706,0.1092221,0,0,1.203802,9.541852,1.203802,0,1.203802,14.00003,100,0.128539,0.1201443,2.174979,0,12.26058
5/9/2007 12:00:00 PM,0.3427015,13.58359,166.5762,21.64067,0.8884661,2.598702,94.65547,67.49253,1.84907,1.84907,0,-1,0,1.84907,140.5411,0.6523131,0,0,2.598702,1.946389,1.84907,0,0,0,10.62527,0,0,0,14.00003,100,0.128539,2.033977,2.078962,0,13.22398
5/9/2007 1:00:00 PM,0.269942,10.83352,152.1699,32.91901,0.7991454,2.334784,94.80388,70.36884,1.703015,1.703015,0,-1,0,1.703015,137.0971,0.5421365,0,0,2.334784,1.792647,1.703015,0,0,0,10.62527,0,0,0,14.00003,100,0.128539,1.873317,1.867827,0,12.96006
5/9/2007 2:00:00 PM,0.1674077,6.38791,138.3729,46.19853,0.5267676,1.617657,88.15007,72.12881,0.5244305,0.5244305,0,-1,0,0.5244305,308.4598,1.065625,0,0,1.617657,0.5520321,0.5244305,0,0,0,10.62527,0,0,0,14.00003,100,0.128539,0.5768736,1.294126,0,12.24293
5/9/2007 3:00:00 PM,0.0247845,0.5729865,125.231,60.15088,0.1219502,0.4069118,76.30548,72.63166,0.3448624,0.3448624,0,-1,0,0.3448624,117.9925,0.04389884,0,0,0.4069118,0.363013,0.3448624,0,0,0,10.62527,0,0,0,14.00003,100,0.128539,0.3793486,0.3255295,0,11.03219
5/9/2007 4:00:00 PM,0,0,112.5929,90,0,0,73.14457,73.14457,0.4558091,0.4558091,0,-1,0,0.4558091,0,0,5.551115E-17,0,0,0.4797991,0.4558091,0,0,0,10.62527,0,0.4797991,-0.4797991,13.49428,96.38749,0.128539,0.50139,0,0,10.62527
5/9/2007 5:00:00 PM,0,0,100.1554,90,0,0,72.41041,72.41041,2.359039,2.359039,0,-1,0,2.359039,0,0,4.440892E-16,0,0,2.483199,2.359039,0,0,0.5331101,10.14548,0,2.483199,-2.483199,10.87675,77.69094,0.128539,2.594943,0,0,10.14548
5/9/2007 6:00:00 PM,0,0,87.49545,90,0,0,70.42918,70.42918,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.292221,7.662276,0,0,0,10.87675,77.69094,0.128539,0,0,0,7.662276
5/9/2007 7:00:00 PM,0,0,74.07765,90,0,0,68.78989,68.78989,2.913929,2.913929,0,-1,0,2.913929,0,0,0,0,0,3.067294,2.913929,0,0,3.292221,7.662276,0,3.067294,-3.067294,7.643541,54.59661,0.128539,3.205323,0,0,7.662276
5/9/2007 8:00:00 PM,0,0,59.26062,90,0,0,66.5874,66.5874,4.725816,3.33,0,-1,0,3.33,0,0,1.395816,1.868397,0,3.505263,3.33,0,0,6.700325,4.594982,0,3.505263,-3.505263,3.948669,28.20473,0.128539,5.198397,0,0,4.594982
5/9/2007 9:00:00 PM,0,0,42.38446,90,0,0,63.87201,63.87201,3.428152,1.035232,0,-1,0,1.035232,0,0,2.392919,2.735734,0,1.089718,1.035232,0,0,10.59506,1.089718,0,1.089718,-1.089718,2.800006,20,0.128539,3.770967,0,0,1.089718
5/9/2007 10:00:00 PM,0,0,23.09561,90,0,0,61.09628,61.09628,0.501186,0,0,-1,0,0,0,0,0.501186,0.5513046,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.128539,0.5513046,0,0,0
5/9/2007 11:00:00 PM,0,0,1.947781,90,0,0,58.94408,58.94408,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.128539,0,0,0,0
5/10/2007 12:00:00 AM,0,0,-19.47533,90,0,0,57.41542,57.41542,0.5865214,0,0,-1,0,0,0,0,0.5865214,0.6451735,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.128539,0.6451735,0,0,0
5/10/2007 1:00:00 AM,0,0,-39.23129,90,0,0,55.86664,55.86664,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.128539,0,0,0,0
5/10/2007 2:00:00 AM,0,0,-56.55945,90,0,0,54.55923,54.55923,0.5209428,0,0,-1,0,0,0,0,0.5209428,0.573037,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.128539,0.573037,0,0,0
5/10/2007 3:00:00 AM,0,0,-71.70757,90,0,0,53.43285,53.43285,0.7026506,0,0,-1,0,0,0,0,0.7026506,0.7729157,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.128539,0.7729157,0,0,0
5/10/2007 4:00:00 AM,0,0,-85.32363,90,0,0,52.32658,52.32658,0.4771576,0,0,-1,0,0,0,0,0.4771576,0.5248734,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.128539,0.5248734,0,0,0
5/10/2007 5:00:00 AM,0,0,-98.06831,90,0,0,51.53207,51.53207,0.1294095,0.1294095,3.634673,0,1.157266,0.1294095,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1287561,0.1423504,0,5,0
5/10/2007 6:00:00 AM,0,0,-110.4992,90,0,0,51.28065,51.28065,0.6876096,0.6876096,4.192873,0,1.309654,0.6876096,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1290964,0.7563705,0,5,2.997
5/10/2007 7:00:00 AM,0.00617061,0,-123.0592,90,0,0,50.74762,50.74762,3.254659,3.254659,5,0,1.53,3.254659,0,0,0,0,0,0,0,1.745341,1.658074,5.14586,5.994,1.658074,0,1.658074,10.69122,76.36573,0.1293274,3.580125,0,5,5.994
5/10/2007 8:00:00 AM,0.132176,5.179458,-136.0733,48.74451,0.4265257,1.529958,65.15044,52.41709,1.649928,1.649928,3.509865,0,1.123193,1.649928,92.72875,0,0,0,1.529958,0,0,1.859937,1.76694,3.487787,7.486267,3.296898,0,3.296898,13.81894,98.70648,0.1295168,1.814921,1.223966,5,9.016224
5/10/2007 9:00:00 AM,0.2272586,9.886545,-149.722,35.33643,1.065919,3.241608,89.47681,57.02319,0.6037012,0.6037012,0,-1,0,0.6037012,536.9557,2.415245,0,0,3.241608,0.6354749,0.6037012,0,0,0.1908883,10.45347,0.1908883,0,0.1908883,14.00003,100,0.1294987,0.6640713,2.593287,0,13.69508
5/10/2007 10:00:00 AM,0.2945362,12.95414,-163.9977,23.57567,1.190658,3.409078,97.40698,60.92531,0.9495395,0.9495395,0,-1,0,0.9495395,359.0243,2.409562,0,0,3.409078,0.9995152,0.9495395,0,0,0,10.62527,0,0,0,14.00003,100,0.1294987,1.044493,2.727262,0,14.03435
5/10/2007 11:00:00 AM,0.3339474,14.12981,-178.682,17.28492,0.9126205,2.71434,92.45872,64.60617,0.8357466,0.8357466,0,-1,0,0.8357466,324.7803,1.834607,0,0,2.71434,0.8797332,0.8357466,0,0,0,10.62527,0,0,0,14.00003,100,0.1294987,0.9193212,2.171472,0,13.33961
5/10/2007 12:00:00 PM,0.3509942,13.30789,166.5972,21.86276,0.8861155,2.594514,94.52035,67.43219,0.5749156,0.5749156,0,-1,0,0.5749156,451.286,1.989339,0,0,2.594514,0.6051744,0.5749156,0,0,0,10.62527,0,0,0,14.00003,100,0.1294987,0.6324072,2.075611,0,13.21979
5/10/2007 1:00:00 PM,0.2693695,10.56281,152.2269,33.06262,0.7968806,2.330347,94.68198,70.31855,1.496329,1.496329,0,-1,0,1.496329,155.7376,0.755264,0,0,2.330347,1.575083,1.496329,0,0,0,10.62527,0,0,0,14.00003,100,0.1294987,1.645962,1.864277,0,12.95562
5/10/2007 2:00:00 PM,0.1444822,6.125253,138.4597,46.29373,0.5047652,1.559033,87.36054,72.01818,0,0,0,-1,0,0,0,1.559033,0,0,1.559033,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1294987,0,1.247226,0,12.18431
5/10/2007 3:00:00 PM,0.02030632,0.3192433,125.3408,60.21384,0.09930906,0.3331359,75.51085,72.52103,0.8192143,0.8192143,0,-1,0,0.8192143,40.66529,0,0,0,0.3331359,0.8623308,0.8192143,0,0,0,10.62527,0,0.529195,-0.529195,13.44221,96.01558,0.1294987,0.9011357,0.2665087,0,10.95841
5/10/2007 4:00:00 PM,0,0,112.7199,90,0,0,73.08423,73.08423,1.930249,1.930249,0,-1,0,1.930249,0,0,2.220446E-16,0,0,2.031841,1.930249,0,0,0.5879944,10.09608,0,2.031841,-2.031841,11.30046,80.71741,0.1294987,2.123274,0,0,10.09608
5/10/2007 5:00:00 PM,0,0,100.2952,90,0,0,72.35007,72.35007,1.858993,1.858993,0,-1,0,1.858993,0,0,0,0,0,1.956835,1.858993,0,0,2.845595,8.064239,0,1.956835,-1.956835,9.237775,65.98397,0.1294987,2.044892,0,0,8.064239
5/10/2007 6:00:00 PM,0,0,87.64399,90,0,0,70.36884,70.36884,1.450101,1.450101,0,-1,0,1.450101,0,0,2.220446E-16,0,0,1.526422,1.450101,0,0,5.019856,6.107404,0,1.526422,-1.526422,7.628784,54.49121,0.1294987,1.595111,0,0,6.107404
5/10/2007 7:00:00 PM,0,0,74.22942,90,0,0,68.78989,68.78989,1.807196,1.807196,0,-1,0,1.807196,0,0,2.220446E-16,0,0,1.902311,1.807196,0,0,6.71588,4.580982,0,1.902311,-1.902311,5.623572,40.16829,0.1294987,1.987915,0,0,4.580982
5/10/2007 8:00:00 PM,0,0,59.40557,90,0,0,66.52706,66.52706,4.740395,2.544737,0,-1,0,2.544737,0,0,2.195658,2.669697,0,2.67867,2.544737,0,0,8.829559,2.67867,0,2.67867,-2.67867,2.800006,20,0.1294987,5.214434,0,0,2.67867
5/10/2007 9:00:00 PM,0,0,42.50388,90,0,0,63.81167,63.81167,2.300356,0,0,-1,0,0,0,0,2.300356,2.530391,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1294987,2.530391,0,0,0
5/10/2007 10:00:00 PM,0,0,23.16112,90,0,0,61.09628,61.09628,0.153337,0,0,-1,0,0,0,0,0.153337,0.1686708,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1294987,0.1686708,0,0,0
5/10/2007 11:00:00 PM,0,0,1.933503,90,0,0,58.94408,58.94408,0.4677641,0,0,-1,0,0,0,0,0.4677641,0.5145406,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1294987,0.5145406,0,0,0
5/11/2007 12:00:00 AM,0,0,-19.56627,90,0,0,57.44559,57.44559,0.2407812,0,0,-1,0,0,0,0,0.2407812,0.2648593,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1294987,0.2648593,0,0,0
5/11/2007 1:00:00 AM,0,0,-39.37666,90,0,0,55.88675,55.88675,0.05757895,0,0,-1,0,0,0,0,0.05757895,0.06333685,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1294987,0.06333685,0,0,0
5/11/2007 2:00:00 AM,0,0,-56.72973,90,0,0,54.61957,54.61957,0.4743595,0,0,-1,0,0,0,0,0.4743595,0.5217955,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1294987,0.5217955,0,0,0
5/11/2007 3:00:00 AM,0,0,-71.88338,90,0,0,53.46302,53.46302,0.3345235,0,0,-1,0,0,0,0,0.3345235,0.3679759,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1294987,0.3679759,0,0,0
5/11/2007 4:00:00 AM,0,0,-85.49516,90,0,0,52.35675,52.35675,0.2578797,0,0,-1,0,0,0,0,0.2578797,0.2836677,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1294987,0.2836677,0,0,0
5/11/2007 5:00:00 AM,0,0,-98.2308,90,0,0,51.56224,51.56224,0.4933123,0.4933123,3.998575,0,1.256611,0.4933123,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1297921,0.5426435,0,5,0
5/11/2007 6:00:00 AM,0,0,-110.6496,90,0,0,51.31082,51.31082,0.3011805,0.3011805,3.806444,0,1.204159,0.3011805,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1300417,0.3312985,0,5,2.997
5/11/2007 7:00:00 AM,0.005982738,0,-123.1939,90,0,0,50.76774,50.76774,1.044194,1.044194,4.549457,0,1.407002,1.044194,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1304536,1.148613,0,5,5.994
5/11/2007 8:00:00 AM,0.1237613,4.933214,-136.1875,48.80706,0.4058968,1.461627,64.52844,52.41709,1.452861,1.452861,0,0,0,1.452861,100.6034,0,0,0,1.461627,1.529327,1.452861,0,0,1.81586,8.991,0,0.06770047,-0.06770047,12.20599,87.18546,0.1304536,1.598147,1.169302,0,10.45263
5/11/2007 9:00:00 AM,0.2338267,9.629351,-149.8095,35.44481,0.7727495,2.508326,80.3487,56.99302,1.177086,1.177086,0,-1,0,1.177086,213.0962,0,0,0,2.508326,1.239038,1.177086,0,0,1.891083,8.9233,1.269288,0,1.269288,13.41014,95.78653,0.1303336,1.294795,2.006661,0,11.43163
5/11/2007 10:00:00 AM,0.3146124,12.68807,-164.0517,23.76052,0.8724825,2.694304,87.38462,60.86497,0.7736906,0.7736906,0,-1,0,0.7736906,348.2405,1.258098,0,0,2.694304,0.8144111,0.7736906,0,0,0.621795,10.06566,0.621795,0,0.621795,14.00003,100,0.1302749,0.8510596,2.155443,0,12.75996
5/11/2007 11:00:00 AM,0.3393039,13.85902,-178.6981,17.55413,0.910307,2.711245,92.27337,64.49554,1.616077,1.616077,0,-1,0,1.616077,167.7671,1.010112,0,0,2.711245,1.701134,1.616077,0,0,0,10.62527,0,0,0,14.00003,100,0.1302749,1.777685,2.168996,0,13.33652
5/11/2007 12:00:00 PM,0.3221566,13.03756,166.62,22.08052,0.8837931,2.591395,94.33472,67.32156,1.434708,1.434708,0,-1,0,1.434708,180.6218,1.081177,0,0,2.591395,1.510219,1.434708,0,0,0,10.62527,0,0,0,14.00003,100,0.1302749,1.578178,2.073116,0,13.21667
5/11/2007 1:00:00 PM,0.273692,10.29764,152.285,33.20314,0.7946513,2.327079,94.49966,70.20792,1.59897,1.59897,0,-1,0,1.59897,145.5361,0.6439524,0,0,2.327079,1.683127,1.59897,0,0,0,10.62527,0,0,0,14.00003,100,0.1302749,1.758867,1.861663,0,12.95235
5/11/2007 2:00:00 PM,0.1333745,5.868219,138.5468,46.3862,0.6569934,1.960788,92.0015,71.95784,0.3326578,0.3326578,0,-1,0,0.3326578,589.4308,1.610622,0,0,1.960788,0.3501661,0.3326578,0,0,0,10.62527,0,0,0,14.00003,100,0.1302749,0.3659236,1.56863,0,12.58606
5/11/2007 3:00:00 PM,0.01557965,0.07114968,125.4504,60.27424,0.07531833,0.2539662,74.73688,72.47075,0.5945401,0.5945401,0,-1,0,0.5945401,42.71642,0,1.110223E-16,0,0.2539662,0.6258316,0.5945401,0,0,0,10.62527,0,0.3718654,-0.3718654,13.60805,97.20014,0.1302749,0.653994,0.203173,0,10.87924
5/11/2007 4:00:00 PM,0,0,112.8466,90,0,0,73.03394,73.03394,0.1395324,0.1395324,0,-1,0,0.1395324,0,0,0,0,0,0.1468762,0.1395324,0,0,0.4131838,10.25341,0,0.1468762,-0.1468762,13.45323,96.09428,0.1302749,0.1534857,0,0,10.25341
5/11/2007 5:00:00 PM,0,0,100.4346,90,0,0,72.29978,72.29978,1.209159,1.209159,0,-1,0,1.209159,0,0,2.220446E-16,0,0,1.272799,1.209159,0,0,0.5763796,10.10653,0,1.272799,-1.272799,12.11158,86.5111,0.1302749,1.330075,0,0,10.10653
5/11/2007 6:00:00 PM,0,0,87.79221,90,0,0,70.31855,70.31855,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.990601,8.833734,0,0,0,12.11158,86.5111,0.1302749,0,0,0,8.833734
5/11/2007 7:00:00 PM,0,0,74.38117,90,0,0,68.72955,68.72955,2.353683,2.353683,0,-1,0,2.353683,0,0,0,0,0,2.477561,2.353683,0,0,1.990601,8.833734,0,2.477561,-2.477561,9.499999,67.857,0.1302749,2.589052,0,0,8.833734
5/11/2007 8:00:00 PM,0,0,59.55112,90,0,0,66.52706,66.52706,1.802236,1.802236,0,-1,0,1.802236,0,0,2.220446E-16,0,0,1.897091,1.802236,0,0,4.743447,6.356172,0,1.897091,-1.897091,7.50029,53.57339,0.1302749,1.98246,0,0,6.356172
5/11/2007 9:00:00 PM,0,0,42.6248,90,0,0,63.81167,63.81167,0.1291714,0.1291714,0,-1,0,0.1291714,0,0,2.775558E-17,0,0,0.1359699,0.1291714,0,0,6.851326,4.459081,0,0.1359699,-0.1359699,7.356965,52.54964,0.1302749,0.1420885,0,0,4.459081
5/11/2007 10:00:00 PM,0,0,23.22915,90,0,0,61.09628,61.09628,0.874159,0.874159,0,-1,0,0.874159,0,0,0,0,0,0.9201673,0.874159,0,0,7.002403,4.323111,0,0.9201673,-0.9201673,6.387023,45.62151,0.1302749,0.9615749,0,0,4.323111
5/11/2007 11:00:00 PM,0,0,1.922601,90,0,0,58.94408,58.94408,0.2227895,0.2227895,0,-1,0,0.2227895,0,0,2.775558E-17,0,0,0.2345152,0.2227895,0,0,8.024812,3.402944,0,0.2345152,-0.2345152,6.139823,43.85579,0.1302749,0.2450684,0,0,3.402944
5/12/2007 12:00:00 AM,0,0,-19.65317,90,0,0,57.41542,57.41542,0.2264124,0.2264124,0,-1,0,0.2264124,0,0,2.775558E-17,0,0,0.2383288,0.2264124,0,0,8.285384,3.168429,0,0.2383288,-0.2383288,5.888602,42.06136,0.1302749,0.2490536,0,0,3.168429
5/12/2007 1:00:00 AM,0,0,-39.5176,90,0,0,55.88675,55.88675,0.156047,0.156047,0,-1,0,0.156047,0,0,2.775558E-17,0,0,0.16426,0.156047,0,0,8.550194,2.9301,0,0.16426,-0.16426,5.715457,40.82461,0.1302749,0.1716517,0,0,2.9301
5/12/2007 2:00:00 AM,0,0,-56.89535,90,0,0,54.55923,54.55923,0.115835,0.115835,0,-1,0,0.115835,0,0,1.387779E-17,0,0,0.1219315,0.115835,0,0,8.732705,2.76584,0,0.1219315,-0.1219315,5.58693,39.90656,0.1302749,0.1274185,0,0,2.76584
5/12/2007 3:00:00 AM,0,0,-72.05446,90,0,0,53.43285,53.43285,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.868184,2.643909,0,0,0,5.58693,39.90656,0.1302749,0,0,0,2.643909
5/12/2007 4:00:00 AM,0,0,-85.66196,90,0,0,52.32658,52.32658,0.4325145,0.4325145,0,-1,0,0.4325145,0,0,5.551115E-17,0,0,0.4552784,0.4325145,0,0,8.868184,2.643909,0,0.4552784,-0.4552784,5.107024,36.47867,0.1302749,0.4757659,0,0,2.643909
5/12/2007 5:00:00 AM,0,0,-98.38861,90,0,0,51.53207,51.53207,0.3950287,0.3950287,0,0,0,0.3950287,0,0,5.551115E-17,0,0,0.4158197,0.3950287,0,0,9.374049,2.18863,0,0.4158197,-0.4158197,4.668712,33.34787,0.1302749,0.4345316,0,0,2.18863
5/12/2007 6:00:00 AM,0,0,-110.7953,90,0,0,51.28065,51.28065,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.836071,1.77281,0,0,0,4.668712,33.34787,0.1302749,0,0,0,1.77281
5/12/2007 7:00:00 AM,0.00405434,0,-123.3241,90,0,0,50.76774,50.76774,2.04525,2.04525,1.25,0,0.50625,2.04525,0,0,0,0,0,0.8371049,0.7952496,0,0,9.836071,1.77281,0,0.8371049,-0.8371049,3.786326,27.04513,0.1302749,2.249775,0,5,1.77281
5/12/2007 8:00:00 AM,0.1187985,4.690847,-136.2973,48.87152,0.3856034,1.39384,63.91717,52.41709,2.876784,2.876784,5,0,1.53,2.876784,48.45134,0,0,0,1.39384,0,0,2.123216,2.017056,10.76619,0.9357054,3.410896,0,3.410896,7.022185,50.15837,0.1307095,3.164462,1.115072,5,2.329545
5/12/2007 9:00:00 AM,0.2492056,9.376465,-149.893,35.55452,0.7707579,2.503454,80.25661,56.96285,2.11291,2.11291,0,-1,0,2.11291,118.4837,0,0,0,2.503454,2.224115,2.11291,0,0,7.355292,4.005512,0.2793384,0,0.2793384,7.287189,52.05125,0.1306831,2.3242,2.002763,0,6.508965
5/12/2007 10:00:00 AM,0.3013214,12.42677,-164.1024,23.94485,0.8702962,2.688878,87.31673,60.86497,0,0,0,-1,0,0,0,0,0,0,2.688878,0,0,0,0,7.075953,4.256916,2.688878,0,2.688878,9.838083,70.27188,0.1304297,0,2.151103,0,6.945794
5/12/2007 11:00:00 AM,0.3523913,13.59338,-178.7115,17.8184,0.9080134,2.70713,92.14009,64.4352,0.8747659,0.8747659,0,-1,0,0.8747659,309.469,0,0,0,2.70713,0.9208062,0.8747659,0,0,4.387075,6.676907,1.786323,0,1.786323,11.53274,82.37653,0.1302619,0.9622425,2.165704,0,9.384036
5/12/2007 12:00:00 PM,0.3505988,12.77268,166.6445,22.29385,0.8815005,2.587309,94.20145,67.26122,1.224319,1.224319,0,-1,0,1.224319,211.3264,0,0,0,2.587309,1.288757,1.224319,0,0,2.600752,8.284597,1.298553,0,1.298553,12.76465,91.17591,0.1301402,1.346751,2.069848,0,10.87191
5/12/2007 1:00:00 PM,0.2422207,10.03809,152.3439,33.34047,0.7924591,2.322968,94.3698,70.14758,0.5652412,0.5652412,0,-1,0,0.5652412,410.9694,0.4257788,0,0,2.322968,0.5949908,0.5652412,0,0,1.302199,9.453295,1.302199,0,1.302199,14.00003,100,0.1300184,0.6217654,1.858375,0,11.77626
5/12/2007 2:00:00 PM,0.1249956,5.61688,138.6342,46.47588,0.6143028,1.852449,90.61803,71.8975,0,0,0,-1,0,0,0,1.852449,0,0,1.852449,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1300184,0,1.481959,0,12.47772
5/12/2007 3:00:00 PM,0.0151247,0,125.5599,90,0,0,72.41041,72.41041,1.458536,1.458536,0,-1,0,1.458536,0,0,2.220446E-16,0,0,1.535301,1.458536,0,0,0,10.62527,0,1.535301,-1.535301,12.38168,88.44038,0.1300184,1.60439,0,0,10.62527
5/12/2007 4:00:00 PM,0,0,112.9728,90,0,0,72.9736,72.9736,2.783632,2.783632,0,-1,0,2.783632,0,0,0,0,0,2.930139,2.783632,0,0,1.70589,9.089972,0,2.930139,-2.930139,9.29304,66.37873,0.1300184,3.061995,0,0,9.089972
5/12/2007 5:00:00 PM,0,0,100.5734,90,0,0,72.29978,72.29978,0.2776769,0.2776769,0,-1,0,0.2776769,0,0,0,0,0,0.2922914,0.2776769,0,0,4.9616,6.159834,0,0.2922914,-0.2922914,8.984939,64.178,0.1300184,0.3054445,0,0,6.159834
5/12/2007 6:00:00 PM,0,0,87.94001,90,0,0,70.31855,70.31855,3.367955,3.33,0,-1,0,3.33,0,0,0.03795465,0.3747501,0,3.505263,3.33,0,0,5.286368,5.867543,0,3.505263,-3.505263,5.290067,37.78611,0.1300184,3.70475,0,0,5.867543
5/12/2007 7:00:00 PM,0,0,74.53285,90,0,0,68.72955,68.72955,1.928903,1.928903,0,-1,0,1.928903,0,0,2.220446E-16,0,0,2.030424,1.928903,0,0,9.181106,2.362279,0,2.030424,-2.030424,3.149812,22.49861,0.1300184,2.121794,0,0,2.362279
5/12/2007 8:00:00 PM,0,0,59.69719,90,0,0,66.52706,66.52706,2.532438,0.3152623,0,-1,0,0.3152623,0,0,2.217176,2.470419,0,0.331855,0.3152623,0,0,11.43713,0.331855,0,0.331855,-0.331855,2.800006,20,0.1300184,2.785682,0,0,0.331855
5/12/2007 9:00:00 PM,0,0,42.74715,90,0,0,63.81167,63.81167,0.08259176,0,0,-1,0,0,0,0,0.08259176,0.09085093,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1300184,0.09085093,0,0,0
5/12/2007 10:00:00 PM,0,0,23.29969,90,0,0,61.03594,61.03594,0.6034763,0,0,-1,0,0,0,0,0.6034763,0.663824,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1300184,0.663824,0,0,0
5/12/2007 11:00:00 PM,0,0,1.915113,90,0,0,58.8938,58.8938,0.4293326,0,0,-1,0,0,0,0,0.4293326,0.4722658,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1300184,0.4722658,0,0,0
5/13/2007 12:00:00 AM,0,0,-19.73596,90,0,0,57.3953,57.3953,0.7121718,0,0,-1,0,0,0,0,0.7121718,0.783389,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1300184,0.783389,0,0,0
5/13/2007 1:00:00 AM,0,0,-39.65402,90,0,0,55.86664,55.86664,0.5008761,0,0,-1,0,0,0,0,0.5008761,0.5509636,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1300184,0.5509636,0,0,0
5/13/2007 2:00:00 AM,0,0,-57.05622,90,0,0,54.55923,54.55923,0.3164106,0,0,-1,0,0,0,0,0.3164106,0.3480516,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1300184,0.3480516,0,0,0
5/13/2007 3:00:00 AM,0,0,-72.22073,90,0,0,53.43285,53.43285,0.08368645,0,0,-1,0,0,0,0,0.08368645,0.09205509,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1300184,0.09205509,0,0,0
5/13/2007 4:00:00 AM,0,0,-85.82399,90,0,0,52.32658,52.32658,0.07211908,0,0,-1,0,0,0,0,0.07211908,0.07933099,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1300184,0.07933099,0,0,0
5/13/2007 5:00:00 AM,0,0,-98.5417,90,0,0,51.56224,51.56224,0.4543687,0.4543687,3.959632,0,1.24598,0.4543687,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1302973,0.4998055,0,5,0
5/13/2007 6:00:00 AM,0,0,-110.9363,90,0,0,51.31082,51.31082,0.004981379,0.004981379,3.510245,0,1.123297,0.004981379,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1304774,0.005479516,0,5,2.997
5/13/2007 7:00:00 AM,0.003091595,0,-123.4497,90,0,0,50.79791,50.79791,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1306556,0,0,5,5.994
5/13/2007 8:00:00 AM,0.09672269,4.452438,-136.4029,48.9378,0.4741877,1.685605,66.58997,52.41709,1.119475,1.119475,0,0,0,1.119475,150.5711,0,0,0,1.685605,1.178395,1.119475,0,0,1.81586,8.991,0.5072106,0,0.5072106,12.75853,91.1322,0.1306083,1.231422,1.348484,0,10.67661
5/13/2007 9:00:00 AM,0.1937187,9.127971,-149.9725,35.6654,0.9471261,2.961437,85.66127,56.91257,1.148548,1.148548,0,-1,0,1.148548,257.8419,0.4437898,0,0,2.961437,1.208998,1.148548,0,0,1.30865,9.44749,1.30865,0,1.30865,14.00003,100,0.1304864,1.263402,2.36915,0,12.40893
5/13/2007 10:00:00 AM,0.2380576,12.1703,-164.1498,24.12842,1.00228,3.006723,91.31528,60.75434,0,0,0,-1,0,0,0,3.006723,0,0,3.006723,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1304864,0,2.405379,0,13.632
5/13/2007 11:00:00 AM,0.2720771,13.33298,-178.7224,18.07763,1.096593,3.125406,97.98998,64.37486,1.477129,1.477129,0,-1,0,1.477129,211.5866,1.570534,0,0,3.125406,1.554872,1.477129,0,0,0,10.62527,0,0,0,14.00003,100,0.1304864,1.624842,2.500325,0,13.75068
5/13/2007 12:00:00 PM,0.2140459,12.51332,166.6707,22.50262,0.868005,2.557106,93.71844,67.20088,0.1276517,0.1276517,0,-1,0,0.1276517,2003.191,2.422736,0,0,2.557106,0.1343702,0.1276517,0,0,0,10.62527,0,0,0,14.00003,100,0.1304864,0.1404168,2.045685,0,13.18238
5/13/2007 1:00:00 PM,0.1676128,9.784236,152.4038,33.47449,0.7793822,2.293734,93.84958,70.03696,0.1164872,0.1164872,0,-1,0,0.1164872,1969.087,2.171116,0,0,2.293734,0.1226181,0.1164872,0,0,0,10.62527,0,0,0,14.00003,100,0.1304864,0.1281359,1.834987,0,12.91901
5/13/2007 2:00:00 PM,0.09205584,5.371305,138.7218,46.56271,0.4359742,1.369526,85.01338,71.78687,1.124449,1.124449,0,-1,0,1.124449,121.7953,0.1858954,0,0,1.369526,1.18363,1.124449,0,0,0,10.62527,0,0,0,14.00003,100,0.1304864,1.236894,1.09562,0,11.9948
5/13/2007 3:00:00 PM,0.01017068,0,125.6692,90,0,0,72.35007,72.35007,1.870319,1.870319,0,-1,0,1.870319,0,0,2.220446E-16,0,0,1.968757,1.870319,0,0,0,10.62527,0,1.968757,-1.968757,11.92478,85.1768,0.1304864,2.057351,0,0,10.62527
5/13/2007 4:00:00 PM,0,0,113.0986,90,0,0,72.92331,72.92331,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.187508,8.656517,0,0,0,11.92478,85.1768,0.1304864,0,0,0,8.656517
5/13/2007 5:00:00 PM,0,0,100.7118,90,0,0,72.18915,72.18915,2.475449,2.475449,0,-1,0,2.475449,0,0,4.440892E-16,0,0,2.605736,2.475449,0,0,2.187508,8.656517,0,2.605736,-2.605736,9.178089,65.55765,0.1304864,2.722994,0,0,8.656517
5/13/2007 6:00:00 PM,0,0,88.08735,90,0,0,70.25821,70.25821,3.319701,3.319701,0,-1,0,3.319701,0,0,4.440892E-16,0.3216715,0,3.494422,3.319701,0,0,5.08277,6.050781,0,3.494422,-3.494422,5.494645,39.24738,0.1304864,3.651671,0,0,6.050781
5/13/2007 7:00:00 PM,0,0,74.68436,90,0,0,68.67926,68.67926,1.515025,1.515025,0,-1,0,1.515025,0,0,2.220446E-16,0,0,1.594764,1.515025,0,0,8.965462,2.556359,0,1.594764,-1.594764,3.813616,27.24006,0.1304864,1.666528,0,0,2.556359
5/13/2007 8:00:00 PM,0,0,59.84369,90,0,0,66.46672,66.46672,2.249621,0.9135154,0,-1,0,0.9135154,0,0,1.336106,1.561068,0,0.9615951,0.9135154,0,0,10.73742,0.9615951,0,0.9615951,-0.9615951,2.800006,20,0.1304864,2.474583,0,0,0.9615951
5/13/2007 9:00:00 PM,0,0,42.87086,90,0,0,63.75133,63.75133,1.781528,0,0,-1,0,0,0,0,1.781528,1.959681,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1304864,1.959681,0,0,0
5/13/2007 10:00:00 PM,0,0,23.3727,90,0,0,60.98565,60.98565,0.1310373,0,0,-1,0,0,0,0,0.1310373,0.1441411,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1304864,0.1441411,0,0,0
5/13/2007 11:00:00 PM,0,0,1.911073,90,0,0,58.8938,58.8938,0.4480358,0,0,-1,0,0,0,0,0.4480358,0.4928394,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1304864,0.4928394,0,0,0
5/14/2007 12:00:00 AM,0,0,-19.81456,90,0,0,57.36513,57.36513,0.2968244,0,0,-1,0,0,0,0,0.2968244,0.3265068,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1304864,0.3265068,0,0,0
5/14/2007 1:00:00 AM,0,0,-39.78581,90,0,0,55.8063,55.8063,0.441465,0,0,-1,0,0,0,0,0.441465,0.4856114,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1304864,0.4856114,0,0,0
5/14/2007 2:00:00 AM,0,0,-57.21226,90,0,0,54.55923,54.55923,0.2372428,0,0,-1,0,0,0,0,0.2372428,0.260967,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1304864,0.260967,0,0,0
5/14/2007 3:00:00 AM,0,0,-72.38211,90,0,0,53.43285,53.43285,0.1772678,0,0,-1,0,0,0,0,0.1772678,0.1949946,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1304864,0.1949946,0,0,0
5/14/2007 4:00:00 AM,0,0,-85.98117,90,0,0,52.32658,52.32658,0.4942726,0,0,-1,0,0,0,0,0.4942726,0.5436999,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1304864,0.5436999,0,0,0
5/14/2007 5:00:00 AM,0,0,-98.69003,90,0,0,51.56224,51.56224,0.2213587,0.2213587,3.726622,0,1.182368,0.2213587,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1307117,0.2434946,0,5,0
5/14/2007 6:00:00 AM,0,0,-111.0728,90,0,0,51.34099,51.34099,0.6226429,0.6226429,4.127906,0,1.291918,0.6226429,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1310222,0.6849073,0,5,2.997
5/14/2007 7:00:00 AM,0.002216214,0,-123.5709,90,0,0,50.82808,50.82808,2.541989,2.541989,5,0,1.53,2.541989,0,0,0,0,0,0,0,2.458011,2.33511,5.14586,5.994,2.33511,0,2.33511,11.33352,80.95353,0.1313336,2.796188,0,5,5.994
5/14/2007 8:00:00 AM,0.1081903,4.218068,-136.5042,49.00578,0.34605,1.259947,62.7478,52.4372,0.7552206,0.7552206,0,0,0,0.7552206,166.8316,0,0,0,1.259947,0.794969,0.7552206,0,0,2.81075,8.095599,0.4649779,0,0.4649779,11.77463,84.10435,0.1312903,0.8307427,1.007958,0,9.355546
5/14/2007 9:00:00 AM,0.2352523,8.883951,-150.0482,35.77729,0.7305875,2.394586,78.93865,56.8824,0.494459,0.494459,0,-1,0,0.494459,484.284,0,0,0,2.394586,0.5204831,0.494459,0,0,2.345772,8.51408,1.874103,0,1.874103,13.55256,96.80383,0.1311163,0.5439049,1.915669,0,10.90867
5/14/2007 10:00:00 AM,0.2971313,11.91876,-164.1939,24.31103,0.8659552,2.681279,87.01756,60.70406,2.250816,2.250816,0,-1,0,2.250816,119.1248,0,0,0,2.681279,2.36928,2.250816,0,0,0.471669,10.20077,0.3119993,0,0.3119993,13.84855,98.91803,0.1310874,2.475898,2.145024,0,12.88205
5/14/2007 11:00:00 AM,0.3468809,13.0779,-178.7307,18.33175,0.9034929,2.700056,91.82423,64.26424,2.356162,2.356162,0,-1,0,2.356162,114.5955,0.06021543,0,0,2.700056,2.480171,2.356162,0,0,0.1596697,10.48157,0.1596697,0,0.1596697,14.00003,100,0.1310726,2.591779,2.160045,0,13.18163
5/14/2007 12:00:00 PM,0.3216101,12.25957,166.6985,22.70673,0.8770121,2.580332,93.88658,67.09026,1.618957,1.618957,0,-1,0,1.618957,159.3824,0.8761666,0,0,2.580332,1.704166,1.618957,0,0,0,10.62527,0,0,0,14.00003,100,0.1310726,1.780853,2.064266,0,13.20561
5/14/2007 1:00:00 PM,0.2409796,9.536144,152.4645,33.60511,0.7840081,2.305895,93.93215,69.97661,2.242026,2.242026,0,-1,0,2.242026,102.8487,0,0,0,2.305895,2.360027,2.242026,0,0,0,10.62527,0,0.05413225,-0.05413225,13.94297,99.59243,0.1310726,2.466229,1.844716,0,12.93117
5/14/2007 2:00:00 PM,0.1347007,5.131561,138.8097,46.6466,0.421598,1.329592,84.46094,71.67625,2.084759,2.084759,0,-1,0,2.084759,63.7768,0,0,0,1.329592,2.194483,2.084759,0,0,0.06014694,10.57114,0,0.8648904,-0.8648904,13.03129,93.08048,0.1310726,2.293234,1.063674,0,11.90073
5/14/2007 3:00:00 PM,0.01086642,0,125.7782,90,0,0,72.23944,72.23944,2.722159,2.722159,0,-1,0,2.722159,0,0,4.440892E-16,0,0,2.865431,2.722159,0,0,1.021136,9.706251,0,2.865431,-2.865431,10.01086,71.50603,0.1310726,2.994375,0,0,9.706251
5/14/2007 4:00:00 PM,0,0,113.2239,90,0,0,72.80263,72.80263,1.748841,1.748841,0,-1,0,1.748841,0,0,2.220446E-16,0,0,1.840886,1.748841,0,0,4.204948,6.84082,0,1.840886,-1.840886,8.0704,57.6456,0.1310726,1.923725,0,0,6.84082
5/14/2007 5:00:00 PM,0,0,100.8494,90,0,0,72.12881,72.12881,0.8358027,0.8358027,0,-1,0,0.8358027,0,0,1.110223E-16,0,0,0.8797924,0.8358027,0,0,6.250377,4.999935,0,0.8797924,-0.8797924,7.143017,51.02145,0.1310726,0.919383,0,0,4.999935
5/14/2007 6:00:00 PM,0,0,88.23414,90,0,0,70.20792,70.20792,3.034854,3.034854,0,-1,0,3.034854,0,0,4.440892E-16,0.008339157,0,3.194583,3.034854,0,0,7.227924,4.120142,0,3.194583,-3.194583,3.775631,26.96874,0.1310726,3.338339,0,0,4.120142
5/14/2007 7:00:00 PM,0,0,74.83562,90,0,0,68.61892,68.61892,2.751643,0.8792817,0,-1,0,0.8792817,0,0,1.872362,2.147526,0,0.9255597,0.8792817,0,0,10.77746,0.9255597,0,0.9255597,-0.9255597,2.800006,20,0.1310726,3.026808,0,0,0.9255597
5/14/2007 8:00:00 PM,0,0,59.99054,90,0,0,66.41644,66.41644,3.260596,0,0,-1,0,0,0,0,3.260596,3.586655,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1310726,3.586655,0,0,0
5/14/2007 9:00:00 PM,0,0,42.99585,90,0,0,63.75133,63.75133,3.724929,0,0,-1,0,0,0,0,3.724929,4.097422,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1310726,4.097422,0,0,0
5/14/2007 10:00:00 PM,0,0,23.44815,90,0,0,60.98565,60.98565,0.2529517,0,0,-1,0,0,0,0,0.2529517,0.2782469,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1310726,0.2782469,0,0,0
5/14/2007 11:00:00 PM,0,0,1.910506,90,0,0,58.83345,58.83345,0.1299857,0,0,-1,0,0,0,0,0.1299857,0.1429843,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1310726,0.1429843,0,0,0
5/15/2007 12:00:00 AM,0,0,-19.8889,90,0,0,57.33496,57.33496,0.2366737,0,0,-1,0,0,0,0,0.2366737,0.2603411,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1310726,0.2603411,0,0,0
5/15/2007 1:00:00 AM,0,0,-39.91288,90,0,0,55.8063,55.8063,0.5011703,0,0,-1,0,0,0,0,0.5011703,0.5512873,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1310726,0.5512873,0,0,0
5/15/2007 2:00:00 AM,0,0,-57.36337,90,0,0,54.55923,54.55923,0.4202727,0,0,-1,0,0,0,0,0.4202727,0.4622999,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1310726,0.4622999,0,0,0
5/15/2007 3:00:00 AM,0,0,-72.53854,90,0,0,53.43285,53.43285,0.2624933,0,0,-1,0,0,0,0,0.2624933,0.2887427,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1310726,0.2887427,0,0,0
5/15/2007 4:00:00 AM,0,0,-86.13346,90,0,0,52.32658,52.32658,0.2156766,0,0,-1,0,0,0,0,0.2156766,0.2372443,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1310726,0.2372443,0,0,0
5/15/2007 5:00:00 AM,0,0,-98.83355,90,0,0,51.59241,51.59241,0.1292286,0.1292286,3.634492,0,1.157216,0.1292286,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1312749,0.1421514,0,5,0
5/15/2007 6:00:00 AM,0,0,-111.2045,90,0,0,51.3611,51.3611,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1314486,0,0,5,2.997
5/15/2007 7:00:00 AM,0.001163448,0,-123.6875,90,0,0,50.85825,50.85825,0.8511081,0.8511081,4.356371,0,1.354289,0.8511081,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1318028,0.9362189,0,5,5.994
5/15/2007 8:00:00 AM,0.09144047,3.987818,-136.6012,49.07536,0.4511378,1.610515,65.91371,52.4372,1.410741,1.410741,0,0,0,1.410741,114.1609,0,0,0,1.610515,1.48499,1.410741,0,0,1.81586,8.991,0.1255247,0,0.1255247,12.39643,88.54578,0.1317911,1.551815,1.288412,0,10.60151
5/15/2007 9:00:00 AM,0.2021444,8.644487,-150.12,35.89002,0.7105927,2.339335,78.29367,56.85223,1.575056,1.575056,0,-1,0,1.575056,148.5239,0,0,0,2.339335,1.657954,1.575056,0,0,1.690336,9.103972,0.6813812,0,0.6813812,13.04285,93.16302,0.1317282,1.732562,1.871468,0,11.44331
5/15/2007 10:00:00 AM,0.2649471,11.67223,-164.2347,24.49245,1.176339,3.387655,96.66538,60.64371,1.417467,1.417467,0,-1,0,1.417467,238.9935,0.8866296,0,0,3.387655,1.492071,1.417467,0,0,1.008954,9.717216,1.008954,0,1.008954,14.00003,100,0.131635,1.559214,2.710124,0,13.10487
5/15/2007 11:00:00 AM,0.3117746,12.82822,-178.7366,18.58065,0.9012696,2.697102,91.64178,64.15361,0.5331471,0.5331471,0,-1,0,0.5331471,505.8833,2.135895,0,0,2.697102,0.5612075,0.5331471,0,0,0,10.62527,0,0,0,14.00003,100,0.131635,0.5864618,2.157681,0,13.32238
5/15/2007 12:00:00 PM,0.3279294,12.01149,166.728,22.90607,0.8748196,2.577444,93.70509,66.97962,0,0,0,-1,0,0,0,2.577444,0,0,2.577444,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.131635,0,2.061955,0,13.20272
5/15/2007 1:00:00 PM,0.2420574,9.293882,152.526,33.73222,0.7637967,2.259168,93.19015,69.86598,2.539393,2.539393,0,-1,0,2.539393,88.96487,0,0,0,2.259168,2.673046,2.539393,0,0,0,10.62527,0,0.4138776,-0.4138776,13.56376,96.88383,0.131635,2.793333,1.807334,0,12.88444
5/15/2007 2:00:00 PM,0.1246472,4.89771,138.8977,46.72751,0.402045,1.274338,83.75041,71.56562,0,0,0,-1,0,0,0,0.8144743,0,0,1.274338,0,0,0,0,0.4598641,10.2114,0.4598641,0,0.4598641,14.00003,100,0.1315926,0,1.019471,0,11.48573
5/15/2007 3:00:00 PM,0.008800355,0,125.8869,90,0,0,72.12881,72.12881,2.273392,2.273392,0,-1,0,2.273392,0,0,4.440892E-16,0,0,2.393044,2.273392,0,0,0,10.62527,0,2.393044,-2.393044,11.47754,81.98225,0.1315926,2.500731,0,0,10.62527
5/15/2007 4:00:00 PM,0,0,113.3485,90,0,0,72.75234,72.75234,1.02488,1.02488,0,-1,0,1.02488,0,0,2.220446E-16,0,0,1.078821,1.02488,0,0,2.658938,8.23223,0,1.078821,-1.078821,10.34036,73.85957,0.1315926,1.127368,0,0,8.23223
5/15/2007 5:00:00 PM,0,0,100.9865,90,0,0,72.06847,72.06847,2.653842,2.653842,0,-1,0,2.653842,0,0,4.440892E-16,0,0,2.793518,2.653842,0,0,3.857628,7.153409,0,2.793518,-2.793518,7.395734,52.82657,0.1315926,2.919226,0,0,7.153409
5/15/2007 6:00:00 PM,0,0,88.38029,90,0,0,70.14758,70.14758,0.5923474,0.5923474,0,-1,0,0.5923474,0,0,1.110223E-16,0,0,0.6235235,0.5923474,0,0,6.961537,4.359891,0,0.6235235,-0.6235235,6.738483,48.13192,0.1315926,0.6515821,0,0,4.359891
5/15/2007 7:00:00 PM,0,0,74.98654,90,0,0,68.55858,68.55858,5.019975,3.33,0,-1,0,3.33,0,0,1.689975,2.191973,0,3.505263,3.33,0,0,7.654341,3.736367,0,3.505263,-3.505263,3.043611,21.74003,0.1315926,5.521973,0,0,3.736367
5/15/2007 8:00:00 PM,0,0,60.13763,90,0,0,66.41644,66.41644,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.54908,0.2311043,0,0,0,3.043611,21.74003,0.1315926,0,0,0,0.2311043
5/15/2007 9:00:00 PM,0,0,43.12204,90,0,0,63.70104,63.70104,0.2557241,0.2195491,0,-1,0,0.2195491,0,0,0.03617498,0.06174739,0,0.2311043,0.2195491,0,0,11.54908,0.2311043,0,0.2311043,-0.2311043,2.800006,20,0.1315926,0.2812965,0,0,0.2311043
5/15/2007 10:00:00 PM,0,0,23.526,90,0,0,60.98565,60.98565,0.4008984,0,0,-1,0,0,0,0,0.4008984,0.4409883,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1315926,0.4409883,0,0,0
5/15/2007 11:00:00 PM,0,0,1.913435,90,0,0,58.83345,58.83345,0.2701382,0,0,-1,0,0,0,0,0.2701382,0.297152,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1315926,0.297152,0,0,0
5/16/2007 12:00:00 AM,0,0,-19.95891,90,0,0,57.33496,57.33496,0.1819061,0,0,-1,0,0,0,0,0.1819061,0.2000968,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1315926,0.2000968,0,0,0
5/16/2007 1:00:00 AM,0,0,-40.03514,90,0,0,55.8063,55.8063,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1315926,0,0,0,0
5/16/2007 2:00:00 AM,0,0,-57.50947,90,0,0,54.55923,54.55923,0.2663929,0,0,-1,0,0,0,0,0.2663929,0.2930322,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1315926,0.2930322,0,0,0
5/16/2007 3:00:00 AM,0,0,-72.68994,90,0,0,53.43285,53.43285,0.5551652,0,0,-1,0,0,0,0,0.5551652,0.6106817,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1315926,0.6106817,0,0,0
5/16/2007 4:00:00 AM,0,0,-86.28078,90,0,0,52.35675,52.35675,0.4181876,0,0,-1,0,0,0,0,0.4181876,0.4600064,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1315926,0.4600064,0,0,0
5/16/2007 5:00:00 AM,0,0,-98.97221,90,0,0,51.62259,51.62259,0.5802044,0.5802044,4.085467,0,1.280333,0.5802044,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1318875,0.6382248,0,5,0
5/16/2007 6:00:00 AM,0,0,-111.3314,90,0,0,51.39127,51.39127,0.4703153,0.4703153,3.975579,0,1.250333,0.4703153,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1321579,0.5173469,0,5,2.997
5/16/2007 7:00:00 AM,0.00076931,0,-123.7995,90,0,0,50.88842,50.88842,2.071337,2.071337,5,0,1.53,2.071337,0,0,0,0,0,0,0,2.928663,2.78223,5.14586,5.994,2.78223,0,2.78223,11.75769,83.98335,0.1325203,2.27847,0,5,5.994
5/16/2007 8:00:00 AM,0.09844095,3.761767,-136.6939,49.14642,0.307918,1.129021,61.60306,52.4372,2.973978,2.973978,0,0,0,2.973978,37.96332,0,0,0,1.129021,3.130503,2.973978,0,0,2.36363,8.498007,0,2.001482,-2.001482,9.647944,68.91375,0.1325203,3.271376,0.9032166,0,9.627028
5/16/2007 9:00:00 AM,0.2390205,8.409659,-150.1879,36.00343,0.6909884,2.284601,77.66131,56.82206,1.420434,1.420434,0,-1,0,1.420434,160.8383,0,0,0,2.284601,1.495193,1.420434,0,0,4.587499,6.496525,0.7894077,0,0.7894077,10.39684,74.26301,0.1324475,1.562477,1.827681,0,8.781126
5/16/2007 10:00:00 AM,0.3179335,11.43077,-164.2723,24.6725,0.8616683,2.672962,86.76123,60.58337,1.394022,1.394022,0,-1,0,1.394022,191.7447,0,0,0,2.672962,1.467391,1.394022,0,0,3.798092,7.206992,1.205571,0,1.205571,11.54055,82.43231,0.1323365,1.533424,2.13837,0,9.879954
5/16/2007 11:00:00 AM,0.3236272,12.584,-178.74,18.82426,0.8990734,2.694193,91.4602,64.04298,1.620264,1.620264,0,-1,0,1.620264,166.2811,0,0,0,2.694193,1.705541,1.620264,0,0,2.59252,8.292006,0.9886518,0,0.9886518,12.47846,89.13171,0.1322456,1.782291,2.155355,0,10.9862
5/16/2007 12:00:00 PM,0.2995024,11.76915,166.7591,23.10055,0.8726637,2.573617,93.57614,66.91928,1.527175,1.527175,0,-1,0,1.527175,168.5215,0,0,0,2.573617,1.607552,1.527175,0,0,1.603869,9.181792,0.9660649,0,0.9660649,13.39495,95.67805,0.132157,1.679892,2.058894,0,11.75541
5/16/2007 1:00:00 PM,0.218363,9.057518,152.5883,33.85575,0.7440779,2.212965,92.4642,69.75536,1.191772,1.191772,0,-1,0,1.191772,185.6869,0.3206638,0,0,2.212965,1.254497,1.191772,0,0,0.6378039,10.05125,0.6378039,0,0.6378039,14.00003,100,0.1320985,1.310949,1.770372,0,12.26422
5/16/2007 2:00:00 PM,0.1033611,4.669815,138.9859,46.80537,0.5078598,1.573424,86.93645,71.50528,1.117422,1.117422,0,-1,0,1.117422,140.8083,0.3971897,0,0,1.573424,1.176234,1.117422,0,0,0,10.62527,0,0,0,14.00003,100,0.1320985,1.229165,1.258739,0,12.1987
5/16/2007 3:00:00 PM,0.005688298,0,125.9953,90,0,0,72.06847,72.06847,2.228789,2.228789,0,-1,0,2.228789,0,0,0,0,0,2.346094,2.228789,0,0,0,10.62527,0,2.346094,-2.346094,11.52703,82.33575,0.1320985,2.451668,0,0,10.62527
5/16/2007 4:00:00 PM,0,0,113.4726,90,0,0,72.692,72.692,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.606771,8.279181,0,0,0,11.52703,82.33575,0.1320985,0,0,0,8.279181
5/16/2007 5:00:00 PM,0,0,101.1227,90,0,0,72.01818,72.01818,2.068171,2.068171,0,-1,0,2.068171,0,0,4.440892E-16,0,0,2.177022,2.068171,0,0,2.606771,8.279181,0,2.177022,-2.177022,9.232245,65.94448,0.1320985,2.274988,0,0,8.279181
5/16/2007 6:00:00 PM,0,0,88.52573,90,0,0,70.08724,70.08724,2.12945,2.12945,0,-1,0,2.12945,0,0,0,0,0,2.241527,2.12945,0,0,5.025684,6.102159,0,2.241527,-2.241527,6.869469,49.06754,0.1320985,2.342395,0,0,6.102159
5/16/2007 7:00:00 PM,0,0,75.13702,90,0,0,68.55858,68.55858,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.516269,3.860632,0,0,0,6.869469,49.06754,0.1320985,0,0,0,3.860632
5/16/2007 8:00:00 PM,0,0,60.28488,90,0,0,66.35609,66.35609,1.748765,1.748765,0,-1,0,1.748765,0,0,2.220446E-16,0,0,1.840805,1.748765,0,0,7.516269,3.860632,0,1.840805,-1.840805,4.92909,35.20771,0.1320985,1.923642,0,0,3.860632
5/16/2007 9:00:00 PM,0,0,43.24934,90,0,0,63.70104,63.70104,3.980088,1.918835,0,-1,0,1.918835,0,0,2.061252,2.459261,0,2.019827,1.918835,0,0,9.561608,2.019827,0,2.019827,-2.019827,2.800006,20,0.1320985,4.378096,0,0,2.019827
5/16/2007 10:00:00 PM,0,0,23.60619,90,0,0,60.98565,60.98565,0.6415333,0,0,-1,0,0,0,0,0.6415333,0.7056866,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1320985,0.7056866,0,0,0
5/16/2007 11:00:00 PM,0,0,1.919874,90,0,0,58.83345,58.83345,0.3637942,0,0,-1,0,0,0,0,0.3637942,0.4001736,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1320985,0.4001736,0,0,0
5/17/2007 12:00:00 AM,0,0,-20.02453,90,0,0,57.33496,57.33496,0.02799997,0,0,-1,0,0,0,0,0.02799997,0.03079996,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1320985,0.03079996,0,0,0
5/17/2007 1:00:00 AM,0,0,-40.15251,90,0,0,55.8063,55.8063,0.2791974,0,0,-1,0,0,0,0,0.2791974,0.3071171,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1320985,0.3071171,0,0,0
5/17/2007 2:00:00 AM,0,0,-57.65048,90,0,0,54.52906,54.52906,0.4947496,0,0,-1,0,0,0,0,0.4947496,0.5442246,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1320985,0.5442246,0,0,0
5/17/2007 3:00:00 AM,0,0,-72.83624,90,0,0,53.43285,53.43285,0.1764824,0,0,-1,0,0,0,0,0.1764824,0.1941306,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1320985,0.1941306,0,0,0
5/17/2007 4:00:00 AM,0,0,-86.4231,90,0,0,52.35675,52.35675,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1320985,0,0,0,0
5/17/2007 5:00:00 AM,0,0,-99.106,90,0,0,51.62259,51.62259,0.2545085,0.2545085,3.759772,0,1.191418,0.2545085,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.132321,0.2799594,0,5,0
5/17/2007 6:00:00 AM,0,0,-111.4537,90,0,0,51.39127,51.39127,0.2039035,0.2039035,3.709167,0,1.177603,0.2039035,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1325319,0.2242939,0,5,2.997
