Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/4/2007 7:00:00 PM,0,0,77.76816,90,0,0,66.75837,66.75837,0.7145844,0.7145844,0,-1,0,0.7145844,0,0,1.110223E-16,0,0,0.7521941,0.7145844,0,0,4.370541,6.691787,0,0.7521941,-0.7521941,9.060886,64.72049,0.136724,0.7860428,0,0,6.691787
6/4/2007 8:00:00 PM,0,0,62.95127,90,0,0,64.54583,64.54583,2.51114,2.51114,0,-1,0,2.51114,0,0,0,0,0,2.643305,2.51114,0,0,5.206313,5.939593,0,2.643305,-2.643305,6.274598,44.81847,0.136724,2.762254,0,0,5.939593
6/4/2007 9:00:00 PM,0,0,45.72357,90,0,0,62.17238,62.17238,1.163406,1.163406,0,-1,0,1.163406,0,0,2.220446E-16,0,0,1.224638,1.163406,0,0,8.143318,3.296288,0,1.224638,-1.224638,4.983716,35.5979,0.136724,1.279747,0,0,3.296288
6/4/2007 10:00:00 PM,0,0,25.4641,90,0,0,59.73859,59.73859,0.3092082,0.3092082,0,-1,0,0.3092082,0,0,0,0,0,0.3254824,0.3092082,0,0,9.504027,2.07165,0,0.3254824,-0.3254824,4.640628,33.14727,0.136724,0.3401291,0,0,2.07165
6/4/2007 11:00:00 PM,0,0,2.681049,90,0,0,57.98867,57.98867,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.865674,1.746168,0,0,0,4.640628,33.14727,0.136724,0,0,0,1.746168
6/5/2007 12:00:00 AM,0,0,-20.39528,90,0,0,56.68126,56.68126,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.865674,1.746168,0,0,0,4.640628,33.14727,0.136724,0,0,0,1.746168
6/5/2007 1:00:00 AM,0,0,-41.37696,90,0,0,55.27328,55.27328,0.09255779,0.09255779,0,-1,0,0.09255779,0,0,0,0,0,0.09742925,0.09255779,0,0,9.865674,1.746168,0,0.09742925,-0.09742925,4.537929,32.41371,0.136724,0.1018136,0,0,1.746168
6/5/2007 2:00:00 AM,0,0,-59.28633,90,0,0,54.22735,54.22735,0.1345947,0.1345947,0,-1,0,0.1345947,0,0,2.775558E-17,0,0,0.1416787,0.1345947,0,0,9.973928,1.648738,0,0.1416787,-0.1416787,4.388586,31.34698,0.136724,0.1480542,0,0,1.648738
6/5/2007 3:00:00 AM,0,0,-74.58588,90,0,0,53.2317,53.2317,0.03391927,0.03391927,0,-1,0,0.03391927,0,0,6.938894E-18,0,0,0.0357045,0.03391927,0,0,10.13135,1.50706,0,0.0357045,-0.0357045,4.35095,31.07815,0.136724,0.0373112,0,0,1.50706
6/5/2007 4:00:00 AM,0,0,-88.13087,90,0,0,52.29641,52.29641,0.3110079,0.3110079,0,-1,0,0.3110079,0,0,0,0,0,0.3273767,0.3110079,0,0,10.17102,1.471355,0,0.3273767,-0.3273767,4.005865,28.61326,0.136724,0.3421086,0,0,1.471355
6/5/2007 5:00:00 AM,0,0,-100.6915,90,0,0,51.62259,51.62259,0.2619941,0.2619941,0,0,0,0.2619941,0,0,5.551115E-17,0,0,0.2757832,0.2619941,0,0,10.53477,1.143978,0,0.2757832,-0.2757832,3.715164,26.53683,0.136724,0.2881935,0,0,1.143978
6/5/2007 6:00:00 AM,0,0,-112.8634,90,0,0,51.39127,51.39127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.8412,0.8681952,0,0,0,3.715164,26.53683,0.136724,0,0,0,0.8681952
6/5/2007 7:00:00 AM,0,0,-125.088,90,0,0,50.88842,50.88842,2.197613,2.197613,1.372828,0,0.5397821,2.197613,0,0,4.440892E-16,0,0,0.8681952,0.8247854,0,0,10.8412,0.8681952,0,0.8681952,-0.8681952,2.800006,20,0.136724,2.417375,0,5,0.8681952
6/5/2007 8:00:00 AM,0.01502837,0.2374073,-137.6709,50.7017,0.07297291,0.2794,54.37529,52.21595,1.870617,1.870617,5,0,1.53,1.870617,14.93625,0,0,0,0.2794,0,0,3.129383,2.972914,11.80586,0,3.252314,0,3.252314,5.885422,42.03864,0.1370797,2.057678,0.22352,5,0.2794
6/5/2007 9:00:00 AM,0.1213019,4.799357,-150.7749,38.18087,0.3902781,1.381494,67.25631,55.58504,1.623567,1.623567,0,-1,0,1.623567,85.09007,0,0,0,1.381494,1.709018,1.623567,0,0,8.553546,2.927083,0,0.3275235,-0.3275235,5.540182,39.57265,0.1370797,1.785923,1.105195,0,4.308577
6/5/2007 10:00:00 AM,0.2060272,7.775721,-164.3954,27.72326,0.6338236,2.095515,77.6672,58.55186,0.5749702,0.5749702,0,-1,0,0.5749702,364.4562,0,0,0,2.095515,0.6052318,0.5749702,0,0,8.917461,2.599559,1.490283,0,1.490283,6.953988,49.67125,0.1369556,0.6324673,1.676412,0,4.695074
6/5/2007 11:00:00 AM,0.2434102,8.946509,-178.3553,22.47806,0.7291896,2.314811,83.53395,61.43822,0.7844389,0.7844389,0,-1,0,0.7844389,295.0913,0,0,0,2.314811,0.8257252,0.7844389,0,0,7.427178,3.940814,1.489086,0,1.489086,8.366659,59.76173,0.1368319,0.8628829,1.851849,0,6.255625
6/5/2007 12:00:00 PM,0.2244169,8.21793,167.6462,25.85754,0.669877,2.111725,84.51842,64.2039,1.257867,1.257867,0,-1,0,1.257867,167.8815,0,0,0,2.111725,1.32407,1.257867,0,0,5.938092,5.280991,0.7876547,0,0.7876547,9.113894,65.09911,0.1367665,1.383653,1.68938,0,7.392716
6/5/2007 1:00:00 PM,0.1574131,5.648866,153.9244,35.47034,0.4599279,1.487363,80.88657,66.97962,1.449749,1.449749,0,-1,0,1.449749,102.5946,0,0,0,1.487363,1.526051,1.449749,0,0,5.150437,5.989881,0,0.0386879,-0.0386879,9.073113,64.80782,0.1367665,1.594723,1.189891,0,7.477244
6/5/2007 2:00:00 PM,0.03799872,1.433942,140.6924,47.66574,0.1245354,0.4262576,72.4696,68.72955,1.064229,1.064229,0,-1,0,1.064229,40.05319,0,0,0,0.4262576,1.120241,1.064229,0,0,5.193424,5.951193,0,0.6939831,-0.6939831,8.341591,59.58267,0.1367665,1.170652,0.3410061,0,6.37745
6/5/2007 3:00:00 PM,0,0,127.9962,90,0,0,69.52405,69.52405,0.4476264,0.4476264,0,-1,0,0.4476264,0,0,5.551115E-17,0,0,0.4711857,0.4476264,0,0,5.964516,5.257209,0,0.4711857,-0.4711857,7.844918,56.03502,0.1367665,0.492389,0,0,5.257209
6/5/2007 4:00:00 PM,0,0,115.7101,90,0,0,70.42918,70.42918,1.030755,1.030755,0,-1,0,1.030755,0,0,0,0,0,1.085005,1.030755,0,0,6.488056,4.786024,0,1.085005,-1.085005,6.701222,47.86578,0.1367665,1.13383,0,0,4.786024
6/5/2007 5:00:00 PM,0,0,103.5603,90,0,0,69.97661,69.97661,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.693617,3.701019,0,0,0,6.701222,47.86578,0.1367665,0,0,0,3.701019
6/5/2007 6:00:00 PM,0,0,91.13802,90,0,0,68.10601,68.10601,1.411285,1.411285,0,-1,0,1.411285,0,0,0,0,0,1.485563,1.411285,0,0,7.693617,3.701019,0,1.485563,-1.485563,5.135301,36.68064,0.1367665,1.552414,0,0,3.701019
6/5/2007 7:00:00 PM,0,0,77.88638,90,0,0,66.5874,66.5874,1.653112,1.653112,0,-1,0,1.653112,0,0,2.220446E-16,0,0,1.740118,1.653112,0,0,9.344243,2.215456,0,1.740118,-1.740118,3.301055,23.57892,0.1367665,1.818423,0,0,2.215456
6/5/2007 8:00:00 PM,0,0,63.07532,90,0,0,64.37486,64.37486,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.27771,0.4753377,0,0,0,3.301055,23.57892,0.1367665,0,0,0,0.4753377
6/5/2007 9:00:00 PM,0,0,45.84692,90,0,0,62.06175,62.06175,0.4551697,0.4515708,0,-1,0,0.4515708,0,0,0.003598874,0.04911584,0,0.4753377,0.4515708,0,0,11.27771,0.4753377,0,0.4753377,-0.4753377,2.800006,20,0.1367665,0.5006866,0,0,0.4753377
6/5/2007 10:00:00 PM,0,0,25.57129,90,0,0,59.62796,59.62796,0.323518,0,0,-1,0,0,0,0,0.323518,0.3558698,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1367665,0.3558698,0,0,0
6/5/2007 11:00:00 PM,0,0,2.75063,90,0,0,57.89816,57.89816,0.5836359,0,0,-1,0,0,0,0,0.5836359,0.6419994,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1367665,0.6419994,0,0,0
6/6/2007 12:00:00 AM,0,0,-20.36895,90,0,0,56.6008,56.6008,0.4668924,0,0,-1,0,0,0,0,0.4668924,0.5135817,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1367665,0.5135817,0,0,0
6/6/2007 1:00:00 AM,0,0,-41.38654,90,0,0,55.21293,55.21293,0.2233915,0,0,-1,0,0,0,0,0.2233915,0.2457307,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1367665,0.2457307,0,0,0
6/6/2007 2:00:00 AM,0,0,-59.31524,90,0,0,54.16701,54.16701,0.1563343,0,0,-1,0,0,0,0,0.1563343,0.1719677,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1367665,0.1719677,0,0,0
6/6/2007 3:00:00 AM,0,0,-74.62196,90,0,0,53.20153,53.20153,0.1555771,0,0,-1,0,0,0,0,0.1555771,0.1711348,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1367665,0.1711348,0,0,0
6/6/2007 4:00:00 AM,0,0,-88.16726,90,0,0,52.26624,52.26624,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1367665,0,0,0,0
6/6/2007 5:00:00 AM,0,0,-100.7244,90,0,0,51.56224,51.56224,0.2036238,0.2036238,3.708887,0,1.177526,0.2036238,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1369423,0.2239862,0,5,0
6/6/2007 6:00:00 AM,0,0,-112.8901,90,0,0,51.34099,51.34099,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1370801,0,0,5,2.997
6/6/2007 7:00:00 AM,0,0,-125.1061,90,0,0,50.85825,50.85825,0.6380562,0.6380562,4.143319,0,1.296126,0.6380562,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.137334,0.7018617,0,5,5.994
6/6/2007 8:00:00 AM,0.01148607,0.1163046,-137.6781,50.77745,0.05351629,0.205669,53.73838,52.15561,0,0,0,0,0,0,0,0,0,0,0.205669,0,0,0,0,1.81586,8.991,0.205669,0,0.205669,12.47247,89.08887,0.137317,0,0.1645352,0,9.196669
6/6/2007 9:00:00 AM,0.1088464,4.678195,-150.7687,38.27456,0.3802158,1.349247,66.86122,55.49453,0.9377003,0.9377003,0,-1,0,0.9377003,143.8889,0,0,0,1.349247,0.9870529,0.9377003,0,0,1.610191,9.176102,0.3621938,0,0.3621938,12.81607,91.5432,0.137287,1.03147,1.079397,0,10.52535
6/6/2007 10:00:00 AM,0.1900489,7.656305,-164.3738,27.83771,0.623896,2.06938,77.18956,58.38089,0.4941695,0.4941695,0,-1,0,0.4941695,418.7591,0.3012038,0,0,2.06938,0.5201784,0.4941695,0,0,1.247997,9.502076,1.247997,0,1.247997,14.00003,100,0.1371838,0.5435865,1.655504,0,11.57146
6/6/2007 11:00:00 AM,0.2299827,8.831096,-178.3174,22.59565,0.7195914,2.291932,83.0639,61.26725,1.525246,1.525246,0,-1,0,1.525246,150.2664,0.6864098,0,0,2.291932,1.605522,1.525246,0,0,0,10.62527,0,0,0,14.00003,100,0.1371838,1.677771,1.833546,0,12.91721
6/6/2007 12:00:00 PM,0.1952989,8.108702,167.6996,25.93476,0.6607806,2.089632,84.0745,64.04298,2.191392,2.191392,0,-1,0,2.191392,95.35634,0,0,0,2.089632,2.306729,2.191392,0,0,0,10.62527,0,0.2170972,-0.2170972,13.77119,98.36543,0.1371838,2.410532,1.671705,0,12.71491
6/6/2007 1:00:00 PM,0.1400641,5.547365,153.9911,35.50493,0.4514713,1.464386,80.45515,66.80865,2.888407,2.888407,0,-1,0,2.888407,50.69875,0,0,0,1.464386,3.040428,2.888407,0,0,0.2412191,10.40818,0,1.576042,-1.576042,12.10989,86.49906,0.1371838,3.177248,1.171509,0,11.87256
6/6/2007 2:00:00 PM,0.03347823,1.340716,140.7701,47.6726,0.1185161,0.4065929,72.11684,68.55858,0.7791766,0.7791766,0,-1,0,0.7791766,52.18238,0,1.110223E-16,0,0.4065929,0.8201859,0.7791766,0,0,1.992377,8.832134,0,0.4135931,-0.4135931,11.67393,83.38503,0.1371838,0.8570943,0.3252743,0,9.238728
6/6/2007 3:00:00 PM,0,0,128.0825,90,0,0,69.35308,69.35308,1.523047,1.523047,0,-1,0,1.523047,0,0,2.220446E-16,0,0,1.603208,1.523047,0,0,2.451925,8.418542,0,1.603208,-1.603208,9.983998,71.31413,0.1371838,1.675352,0,0,8.418542
6/6/2007 4:00:00 PM,0,0,115.8039,90,0,0,70.25821,70.25821,0.07458652,0.07458652,0,-1,0,0.07458652,0,0,1.387779E-17,0,0,0.07851212,0.07458652,0,0,4.233267,6.815334,0,0.07851212,-0.07851212,9.901239,70.72299,0.1371838,0.08204517,0,0,6.815334
6/6/2007 5:00:00 PM,0,0,103.6611,90,0,0,69.80564,69.80564,1.237801,1.237801,0,-1,0,1.237801,0,0,0,0,0,1.302948,1.237801,0,0,4.320503,6.736822,0,1.302948,-1.302948,8.527811,60.91282,0.1371838,1.361581,0,0,6.736822
6/6/2007 6:00:00 PM,0,0,91.24596,90,0,0,67.9451,67.9451,1.856446,1.856446,0,-1,0,1.856446,0,0,0,0,0,1.954154,1.856446,0,0,5.768223,5.433874,0,1.954154,-1.954154,6.467953,46.19957,0.1371838,2.04209,0,0,5.433874
6/6/2007 7:00:00 PM,0,0,78.00174,90,0,0,66.41644,66.41644,0.6170838,0.6170838,0,-1,0,0.6170838,0,0,1.110223E-16,0,0,0.6495619,0.6170838,0,0,7.939505,3.47972,0,0.6495619,-0.6495619,5.783254,41.30888,0.1371838,0.6787922,0,0,3.47972
6/6/2007 8:00:00 PM,0,0,63.19675,90,0,0,64.2039,64.2039,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.661241,2.830158,0,0,0,5.783254,41.30888,0.1371838,0,0,0,2.830158
6/6/2007 9:00:00 PM,0,0,45.9685,90,0,0,61.89078,61.89078,0.249044,0.249044,0,-1,0,0.249044,0,0,2.775558E-17,0,0,0.2621516,0.249044,0,0,8.661241,2.830158,0,0.2621516,-0.2621516,5.506922,39.33508,0.1371838,0.2739484,0,0,2.830158
6/6/2007 10:00:00 PM,0,0,25.6784,90,0,0,59.51733,59.51733,0.1142098,0.1142098,0,-1,0,0.1142098,0,0,0,0,0,0.1202208,0.1142098,0,0,8.952519,2.568007,0,0.1202208,-0.1202208,5.380198,38.42991,0.1371838,0.1256308,0,0,2.568007
6/6/2007 11:00:00 PM,0,0,2.822493,90,0,0,57.8177,57.8177,0.1604038,0.1604038,0,-1,0,0.1604038,0,0,0,0,0,0.1688461,0.1604038,0,0,9.086099,2.447786,0,0.1688461,-0.1688461,5.202219,37.15863,0.1371838,0.1764442,0,0,2.447786
6/7/2007 12:00:00 AM,0,0,-20.33833,90,0,0,56.54046,56.54046,0.3859603,0.3859603,0,-1,0,0.3859603,0,0,5.551115E-17,0,0,0.406274,0.3859603,0,0,9.273705,2.278939,0,0.406274,-0.406274,4.773968,34.0997,0.1371838,0.4245563,0,0,2.278939
6/7/2007 1:00:00 AM,0,0,-41.39065,90,0,0,55.15259,55.15259,0.4295042,0.4295042,0,-1,0,0.4295042,0,0,5.551115E-17,0,0,0.4521097,0.4295042,0,0,9.725121,1.872666,0,0.4521097,-0.4521097,4.297403,30.69567,0.1371838,0.4724546,0,0,1.872666
6/7/2007 2:00:00 AM,0,0,-59.33839,90,0,0,54.10667,54.10667,0.2304885,0.2304885,0,-1,0,0.2304885,0,0,2.775558E-17,0,0,0.2426195,0.2304885,0,0,10.22746,1.420556,0,0.2426195,-0.2426195,4.04166,28.86894,0.1371838,0.2535373,0,0,1.420556
6/7/2007 3:00:00 AM,0,0,-74.65244,90,0,0,53.15125,53.15125,0.345522,0.345522,0,-1,0,0.345522,0,0,0,0,0,0.3637074,0.345522,0,0,10.49704,1.177936,0,0.3637074,-0.3637074,3.658278,26.13051,0.1371838,0.3800743,0,0,1.177936
6/7/2007 4:00:00 AM,0,0,-88.19833,90,0,0,52.21595,52.21595,0.1403196,0.1403196,0,-1,0,0.1403196,0,0,2.775558E-17,0,0,0.1477049,0.1403196,0,0,10.90116,0.814229,0,0.1477049,-0.1477049,3.502584,25.01841,0.1371838,0.1543516,0,0,0.814229
6/7/2007 5:00:00 AM,0,0,-100.7522,90,0,0,51.53207,51.53207,0.5813349,0.5813349,4.086598,0,1.280641,0.5813349,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.06528,0.6665242,3.33,0,3.33,6.661699,47.58347,0.1374264,0.6394684,0,5,0.6665242
6/7/2007 6:00:00 AM,0,0,-112.9122,90,0,0,51.28065,51.28065,0.4035384,0.4035384,3.908802,0,1.232103,0.4035384,0,0,0,0,0,0,0,3.505263,3.33,7.735278,3.663524,3.33,0,3.33,9.820814,70.14854,0.1376357,0.4438922,0,5,3.663524
6/7/2007 7:00:00 AM,0,0,-125.1201,90,0,0,50.79791,50.79791,0.5757999,0.5757999,4.081063,0,1.27913,0.5757999,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,4.405278,6.660524,3.33,0,3.33,12.97993,92.7136,0.1378754,0.6333799,0,5,6.660524
6/7/2007 8:00:00 AM,0.00912227,0.0009045695,-137.6817,50.85222,0.03709142,0.142993,53.20183,52.10532,3.490134,3.490134,1.25,0,0.50625,3.490134,4.097064,0,0,0,0.142993,2.358035,2.240134,0,0,1.075278,9.657524,0,2.215042,-2.215042,10.64507,76.03606,0.1378754,3.839147,0.1143944,5,9.800517
6/7/2007 9:00:00 AM,0.1021944,4.563106,-150.7595,38.3659,0.5033422,1.74535,70.47585,55.3839,2.228239,2.228239,0,-1,0,2.228239,78.32869,0,0,0,1.74535,2.345514,2.228239,0,0,3.536436,7.442482,0,0.6001642,-0.6001642,10.01244,71.5173,0.1378754,2.451062,1.39628,0,9.187832
6/7/2007 10:00:00 AM,0.170186,7.543292,-164.35,27.94772,0.8386538,2.660602,83.62446,58.20992,2.573868,2.573868,0,-1,0,2.573868,103.3698,0,0,0,2.660602,2.709335,2.573868,0,0,4.203285,6.842318,0,0.04873346,-0.04873346,9.961072,71.15038,0.1378754,2.831255,2.128481,0,9.502919
6/7/2007 11:00:00 AM,0.1864594,8.722323,-178.2783,22.70674,0.9133278,2.789564,88.89098,61.09628,0.8076776,0.8076776,0,-1,0,0.8076776,345.381,0,0,0,2.789564,0.8501869,0.8076776,0,0,4.257433,6.793584,1.939378,0,1.939378,11.80093,84.29217,0.1377155,0.8884453,2.231652,0,9.583149
6/7/2007 12:00:00 PM,0.2025673,8.006233,167.7533,26.00596,0.6522444,2.069028,83.63782,63.87201,2.188853,2.188853,0,-1,0,2.188853,94.52571,0,0,0,2.069028,2.304055,2.188853,0,0,2.318056,8.539024,0,0.2350269,-0.2350269,11.55319,82.5226,0.1377155,2.407738,1.655223,0,10.60805
6/7/2007 1:00:00 PM,0.1293737,5.452621,154.0574,35.53497,0.4435763,1.4429,80.04107,66.63769,0.7356095,0.7356095,0,-1,0,0.7356095,196.1502,0,0,0,1.4429,0.7743258,0.7356095,0,0,2.579197,8.303997,0.668574,0,0.668574,12.18745,87.05305,0.1376605,0.8091705,1.15432,0,9.746897
6/7/2007 2:00:00 PM,0.03417504,1.254154,140.8465,47.67603,0.1130406,0.3886356,71.79063,68.39766,2.497659,2.497659,0,-1,0,2.497659,15.55999,0,0,0,0.3886356,2.629115,2.497659,0,0,1.910623,8.905714,0,2.240479,-2.240479,9.825779,70.184,0.1376605,2.747425,0.3109085,0,9.29435
6/7/2007 3:00:00 PM,0,0,128.1671,90,0,0,69.18211,69.18211,1.542595,1.542595,0,-1,0,1.542595,0,0,2.220446E-16,0,0,1.623784,1.542595,0,0,4.400044,6.665234,0,1.623784,-1.623784,8.114161,57.95817,0.1376605,1.696855,0,0,6.665234
6/7/2007 4:00:00 PM,0,0,115.8953,90,0,0,70.08724,70.08724,1.35282,1.35282,0,-1,0,1.35282,0,0,0,0,0,1.424021,1.35282,0,0,6.204249,5.04145,0,1.424021,-1.424021,6.613111,47.23641,0.1376605,1.488101,0,0,5.04145
6/7/2007 5:00:00 PM,0,0,103.7591,90,0,0,69.63467,69.63467,2.158931,2.158931,0,-1,0,2.158931,0,0,0,0,0,2.272559,2.158931,0,0,7.786494,3.617429,0,2.272559,-2.272559,4.217623,30.12582,0.1376605,2.374824,0,0,3.617429
6/7/2007 6:00:00 PM,0,0,91.35098,90,0,0,67.77412,67.77412,2.339134,1.277627,0,-1,0,1.277627,0,0,1.061507,1.295421,0,1.34487,1.277627,0,0,10.31156,1.34487,0,1.34487,-1.34487,2.800006,20,0.1376605,2.573047,0,0,1.34487
6/7/2007 7:00:00 PM,0,0,78.11408,90,0,0,66.18512,66.18512,4.86254,0,0,-1,0,0,0,0,4.86254,5.348794,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1376605,5.348794,0,0,0
6/7/2007 8:00:00 PM,0,0,63.31542,90,0,0,63.98264,63.98264,4.048942,0,0,-1,0,0,0,0,4.048942,4.453836,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1376605,4.453836,0,0,0
6/7/2007 9:00:00 PM,0,0,46.08813,90,0,0,61.71981,61.71981,3.42186,0,0,-1,0,0,0,0,3.42186,3.764046,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1376605,3.764046,0,0,0
6/7/2007 10:00:00 PM,0,0,25.78527,90,0,0,59.39665,59.39665,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1376605,0,0,0,0
6/7/2007 11:00:00 PM,0,0,2.896506,90,0,0,57.70707,57.70707,0.1657025,0,0,-1,0,0,0,0,0.1657025,0.1822727,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1376605,0.1822727,0,0,0
6/8/2007 12:00:00 AM,0,0,-20.30349,90,0,0,56.42983,56.42983,0.7902901,0,0,-1,0,0,0,0,0.7902901,0.8693191,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1376605,0.8693191,0,0,0
6/8/2007 1:00:00 AM,0,0,-41.38934,90,0,0,55.07214,55.07214,0.2197785,0,0,-1,0,0,0,0,0.2197785,0.2417564,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1376605,0.2417564,0,0,0
6/8/2007 2:00:00 AM,0,0,-59.35581,90,0,0,54.02621,54.02621,0.2750996,0,0,-1,0,0,0,0,0.2750996,0.3026096,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1376605,0.3026096,0,0,0
6/8/2007 3:00:00 AM,0,0,-74.67731,90,0,0,53.06074,53.06074,0.2978038,0,0,-1,0,0,0,0,0.2978038,0.3275842,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1376605,0.3275842,0,0,0
6/8/2007 4:00:00 AM,0,0,-88.22411,90,0,0,52.12543,52.12543,0.05216135,0,0,-1,0,0,0,0,0.05216135,0.05737748,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1376605,0.05737748,0,0,0
6/8/2007 5:00:00 AM,0,0,-100.7752,90,0,0,51.45161,51.45161,0.2036395,0.2036395,3.708903,0,1.17753,0.2036395,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1378319,0.2240035,0,5,0
6/8/2007 6:00:00 AM,0,0,-112.9297,90,0,0,51.22031,51.22031,0.2953217,0.2953217,3.800585,0,1.20256,0.2953217,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1380193,0.3248538,0,5,2.997
6/8/2007 7:00:00 AM,0,0,-125.13,90,0,0,50.74762,50.74762,0.001954949,0.001954949,3.507218,0,1.12247,0.001954949,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.138153,0.002150443,0,5,5.994
6/8/2007 8:00:00 AM,0.008688283,0,-137.6817,90,0,0,52.01481,52.01481,1.289091,1.289091,0,0,0,1.289091,0,0,0,0,0,1.356938,1.289091,0,0,1.81586,8.991,0,1.356938,-1.356938,10.84701,77.47852,0.138153,1.418,0,0,8.991
6/8/2007 9:00:00 AM,0.1149066,4.454136,-150.7473,38.45481,0.3616132,1.289844,66.04649,55.24311,0.05914924,0.05914924,0,-1,0,0.05914924,2180.661,0,0,0,1.289844,0.06226236,0.05914924,0,0,3.323569,7.634062,1.227582,0,1.227582,12.0116,85.79697,0.1380523,0.06506417,1.031875,0,8.923906
6/8/2007 10:00:00 AM,0.1901154,7.436721,-164.324,28.05321,0.6056384,2.020298,76.34508,58.09929,1.762946,1.762946,0,-1,0,1.762946,114.5979,0,0,0,2.020298,1.855733,1.762946,0,0,2.095987,8.738886,0.164566,0,0.164566,12.16772,86.91212,0.1380388,1.939241,1.616239,0,10.75918
6/8/2007 11:00:00 AM,0.215153,8.620225,-178.2378,22.81129,0.7020474,2.250052,82.17534,60.92531,0.9878071,0.9878071,0,-1,0,0.9878071,227.7825,0,0,0,2.250052,1.039797,0.9878071,0,0,1.931421,8.886995,1.210255,0,1.210255,13.31587,95.11317,0.1379397,1.086588,1.800041,0,11.13705
6/8/2007 12:00:00 PM,0.1895057,7.910546,167.8074,26.07113,0.64427,2.049793,83.21861,63.70104,0,0,0,-1,0,0,0,1.328627,0,0,2.049793,0,0,0,0,0.721166,9.976225,0.721166,0,0.721166,14.00003,100,0.1378808,0,1.639834,0,12.02602
6/8/2007 1:00:00 PM,0.1272903,5.364645,154.1232,35.56046,0.4362437,1.422932,79.64432,66.46672,1.369453,1.369453,0,-1,0,1.369453,103.9052,0,0,0,1.422932,1.441529,1.369453,0,0,0,10.62527,0,0.01859715,-0.01859715,13.98042,99.85998,0.1378808,1.506398,1.138345,0,12.04821
6/8/2007 2:00:00 PM,0.02939242,1.17426,140.9216,47.67604,0.1445421,0.4944171,72.56794,68.22669,3.537322,3.33,0,-1,0,3.33,14.84736,0,0.2073221,0.5610543,0.4944171,3.505263,3.33,0,0,0.0206635,10.60668,0,3.010846,-3.010846,10.80671,77.19067,0.1378808,3.891054,0.3955337,0,11.10109
6/8/2007 3:00:00 PM,0,0,128.2496,90,0,0,69.07148,69.07148,0.3244498,0.3244498,0,-1,0,0.3244498,0,0,0,0,0,0.3415261,0.3244498,0,0,3.366048,7.595831,0,0.3415261,-0.3415261,10.44671,74.61924,0.1378808,0.3568948,0,0,7.595831
6/8/2007 4:00:00 PM,0,0,115.9843,90,0,0,69.97661,69.97661,0.5406311,0.5406311,0,-1,0,0.5406311,0,0,1.110223E-16,0,0,0.5690853,0.5406311,0,0,3.745522,7.254305,0,0.5690853,-0.5690853,9.846846,70.33447,0.1378808,0.5946941,0,0,7.254305
6/8/2007 5:00:00 PM,0,0,103.8544,90,0,0,69.46371,69.46371,2.590926,2.590926,0,-1,0,2.590926,0,0,4.440892E-16,0,0,2.727291,2.590926,0,0,4.377839,6.68522,0,2.727291,-2.727291,6.972029,49.80011,0.1378808,2.850019,0,0,6.68522
6/8/2007 6:00:00 PM,0,0,91.45297,90,0,0,67.60316,67.60316,1.094151,1.094151,0,-1,0,1.094151,0,0,0,0,0,1.151738,1.094151,0,0,7.408162,3.957929,0,1.151738,-1.151738,5.75799,41.12842,0.1378808,1.203566,0,0,3.957929
6/8/2007 7:00:00 PM,0,0,78.22331,90,0,0,66.01415,66.01415,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.687871,2.80619,0,0,0,5.75799,41.12842,0.1378808,0,0,0,2.80619
6/8/2007 8:00:00 PM,0,0,63.43118,90,0,0,63.81167,63.81167,3.121643,2.665881,0,-1,0,2.665881,0,0,0.4557621,0.7679264,0,2.80619,2.665881,0,0,8.687871,2.80619,0,2.80619,-2.80619,2.800006,20,0.1378808,3.433807,0,0,2.80619
6/8/2007 9:00:00 PM,0,0,46.20565,90,0,0,61.60918,61.60918,2.850025,0,0,-1,0,0,0,0,2.850025,3.135028,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1378808,3.135028,0,0,0
6/8/2007 10:00:00 PM,0,0,25.89172,90,0,0,59.28602,59.28602,0.2493495,0,0,-1,0,0,0,0,0.2493495,0.2742845,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1378808,0.2742845,0,0,0
6/8/2007 11:00:00 PM,0,0,2.972534,90,0,0,57.61656,57.61656,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1378808,0,0,0,0
6/9/2007 12:00:00 AM,0,0,-20.26452,90,0,0,56.33932,56.33932,0.5551143,0,0,-1,0,0,0,0,0.5551143,0.6106257,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1378808,0.6106257,0,0,0
6/9/2007 1:00:00 AM,0,0,-41.38267,90,0,0,54.99168,54.99168,0.1084215,0,0,-1,0,0,0,0,0.1084215,0.1192637,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1378808,0.1192637,0,0,0
6/9/2007 2:00:00 AM,0,0,-59.36753,90,0,0,53.96587,53.96587,0.4266588,0,0,-1,0,0,0,0,0.4266588,0.4693247,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1378808,0.4693247,0,0,0
6/9/2007 3:00:00 AM,0,0,-74.6966,90,0,0,53.01045,53.01045,0.3130594,0,0,-1,0,0,0,0,0.3130594,0.3443654,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1378808,0.3443654,0,0,0
6/9/2007 4:00:00 AM,0,0,-88.24461,90,0,0,52.10532,52.10532,0.3564977,0,0,-1,0,0,0,0,0.3564977,0.3921475,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1378808,0.3921475,0,0,0
6/9/2007 5:00:00 AM,0,0,-100.7932,90,0,0,51.42144,51.42144,0.304914,0.304914,3.810177,0,1.205178,0.304914,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1380686,0.3354054,0,5,0
6/9/2007 6:00:00 AM,0,0,-112.9427,90,0,0,51.17002,51.17002,0.6451879,0.6451879,4.150451,0,1.298073,0.6451879,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1383167,0.7097067,0,5,2.997
6/9/2007 7:00:00 AM,0,0,-125.1358,90,0,0,50.68728,50.68728,2.164157,2.164157,5,0,1.53,2.164157,0,0,0,0,0,0,0,2.835843,2.694051,5.14586,5.994,2.694051,0,2.694051,11.67404,83.38582,0.1386042,2.380572,0,5,5.994
6/9/2007 8:00:00 AM,0.008351106,0,-137.678,90,0,0,51.96452,51.96452,1.596777,1.596777,0,0,0,1.596777,0,0,2.220446E-16,0,0,1.680818,1.596777,0,0,2.451809,8.418646,0,1.680818,-1.680818,9.9023,70.73057,0.1386042,1.756455,0,0,8.418646
6/9/2007 9:00:00 AM,0.1056852,4.351333,-150.7322,38.54116,0.3530802,1.262168,65.69804,55.15259,0.8280061,0.8280061,0,-1,0,0.8280061,152.4347,0,0,0,1.262168,0.8715854,0.8280061,0,0,4.319385,6.737828,0.3905829,0,0.3905829,10.27284,73.37727,0.1385723,0.9108068,1.009735,0,7.999996
6/9/2007 10:00:00 AM,0.1959547,7.336633,-164.2959,28.15411,0.5973146,1.998131,75.92731,57.93838,0.1819433,0.1819433,0,-1,0,0.1819433,1098.216,0,0,0,1.998131,0.1915193,0.1819433,0,0,3.928802,7.089353,1.806612,0,1.806612,11.98674,85.61942,0.1384249,0.2001377,1.598505,0,9.087483
6/9/2007 11:00:00 AM,0.2224858,8.524831,-178.1962,22.90928,0.6941063,2.231118,81.75692,60.75434,3.028141,3.028141,0,-1,0,3.028141,73.67945,0,0,0.0009550597,2.231118,3.187517,3.028141,0,0,2.12219,8.715303,0,0.9563991,-0.9563991,10.97861,78.41847,0.1384249,3.330955,1.784894,0,10.94642
6/9/2007 12:00:00 PM,0.2009219,7.821661,167.8617,26.13024,0.6368591,2.031955,82.81689,63.53008,0.3219387,0.3219387,0,-1,0,0.3219387,631.1622,0,0,0,2.031955,0.3388828,0.3219387,0,0,3.184856,7.758904,1.693073,0,1.693073,12.5848,89.89124,0.138287,0.3541326,1.625564,0,9.790859
6/9/2007 1:00:00 PM,0.1345045,5.28345,154.1883,35.58138,0.4294742,1.404508,79.26488,66.29575,0.8614303,0.8614303,0,-1,0,0.8614303,163.0437,0,0,0,1.404508,0.9067688,0.8614303,0,0,1.491783,9.282669,0.497739,0,0.497739,13.057,93.26406,0.1382465,0.9475734,1.123606,0,10.68718
6/9/2007 2:00:00 PM,0.02929099,1.101038,140.9953,47.67268,0.1036208,0.3577065,71.16438,68.05573,2.107631,2.107631,0,-1,0,2.107631,16.97197,0,4.440892E-16,0,0.3577065,2.21856,2.107631,0,0,0.9940441,9.730635,0,1.860853,-1.860853,11.09548,79.2533,0.1382465,2.318395,0.2861652,0,10.08834
6/9/2007 3:00:00 PM,0,0,128.3302,90,0,0,68.90051,68.90051,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.061658,7.869781,0,0,0,11.09548,79.2533,0.1382465,0,0,0,7.869781
6/9/2007 4:00:00 PM,0,0,116.0709,90,0,0,69.80564,69.80564,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.061658,7.869781,0,0,0,11.09548,79.2533,0.1382465,0,0,0,7.869781
6/9/2007 5:00:00 PM,0,0,103.9468,90,0,0,69.35308,69.35308,2.487161,2.487161,0,-1,0,2.487161,0,0,0,0,0,2.618065,2.487161,0,0,3.061658,7.869781,0,2.618065,-2.618065,8.335801,59.54132,0.1382465,2.735878,0,0,7.869781
6/9/2007 6:00:00 PM,0,0,91.55183,90,0,0,67.43219,67.43219,0.8919191,0.8919191,0,-1,0,0.8919191,0,0,1.110223E-16,0,0,0.9388622,0.8919191,0,0,5.970619,5.251717,0,0.9388622,-0.9388622,7.346154,52.47242,0.1382465,0.981111,0,0,5.251717
6/9/2007 7:00:00 PM,0,0,78.3293,90,0,0,65.7929,65.7929,4.087389,3.33,0,-1,0,3.33,0,0,0.7573897,1.166129,0,3.505263,3.33,0,0,7.013799,4.312855,0,3.505263,-3.505263,3.651282,26.08053,0.1382465,4.496129,0,0,4.312855
6/9/2007 8:00:00 PM,0,0,63.5439,90,0,0,63.6407,63.6407,2.92605,0.7672122,0,-1,0,0.7672122,0,0,2.158838,2.451442,0,0.8075918,0.7672122,0,0,10.90854,0.8075918,0,0.8075918,-0.8075918,2.800006,20,0.1382465,3.218655,0,0,0.8075918
6/9/2007 9:00:00 PM,0,0,46.3209,90,0,0,61.43822,61.43822,1.62013,0,0,-1,0,0,0,0,1.62013,1.782143,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1382465,1.782143,0,0,0
6/9/2007 10:00:00 PM,0,0,25.99758,90,0,0,59.11505,59.11505,0.3804856,0,0,-1,0,0,0,0,0.3804856,0.4185342,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1382465,0.4185342,0,0,0
6/9/2007 11:00:00 PM,0,0,3.050435,90,0,0,57.50593,57.50593,0.5988697,0,0,-1,0,0,0,0,0.5988697,0.6587567,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1382465,0.6587567,0,0,0
6/10/2007 12:00:00 AM,0,0,-20.22152,90,0,0,56.22869,56.22869,0.3480571,0,0,-1,0,0,0,0,0.3480571,0.3828628,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1382465,0.3828628,0,0,0
6/10/2007 1:00:00 AM,0,0,-41.37068,90,0,0,54.871,54.871,0.05224209,0,0,-1,0,0,0,0,0.05224209,0.05746631,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1382465,0.05746631,0,0,0
6/10/2007 2:00:00 AM,0,0,-59.37357,90,0,0,53.85524,53.85524,0.2108696,0,0,-1,0,0,0,0,0.2108696,0.2319566,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1382465,0.2319566,0,0,0
6/10/2007 3:00:00 AM,0,0,-74.71035,90,0,0,52.91994,52.91994,0.5378741,0,0,-1,0,0,0,0,0.5378741,0.5916615,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1382465,0.5916615,0,0,0
6/10/2007 4:00:00 AM,0,0,-88.25987,90,0,0,52.01481,52.01481,0.0986272,0,0,-1,0,0,0,0,0.0986272,0.1084899,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1382465,0.1084899,0,0,0
6/10/2007 5:00:00 AM,0,0,-100.8063,90,0,0,51.34099,51.34099,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1382465,0,0,0,0
6/10/2007 6:00:00 AM,0,0,-112.9512,90,0,0,51.10968,51.10968,0.2515111,0.2515111,3.756774,0,1.190599,0.2515111,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1384226,0.2766622,0,5,0
6/10/2007 7:00:00 AM,0,0,-125.1375,90,0,0,50.62694,50.62694,1.296725,1.296725,4.801988,0,1.475943,1.296725,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1387755,1.426398,0,5,2.997
6/10/2007 8:00:00 AM,0.008382932,0,-137.6709,90,0,0,51.90418,51.90418,3.08278,3.08278,5,0,1.53,3.08278,0,0,0,0,0,0,0,1.91722,1.821359,5.14586,5.994,1.821359,0,1.821359,10.84613,77.4722,0.1389679,3.391058,0,5,5.994
6/10/2007 9:00:00 AM,0.1086207,4.254742,-150.7143,38.62487,0.3450638,1.236245,65.34502,55.04197,0,0,0,-1,0,0,0,0,0,0,1.236245,0,0,0,0,3.324501,7.633223,1.236245,0,1.236245,12.01893,85.84936,0.1388675,0,0.9889963,0,8.869469
6/10/2007 10:00:00 AM,0.1758828,7.243063,-164.2658,28.25034,0.5895312,1.976861,75.56705,57.8177,1.190552,1.190552,0,-1,0,1.190552,166.0457,0,0,0,1.976861,1.253213,1.190552,0,0,2.088256,8.745844,0.7236478,0,0.7236478,12.70545,90.75301,0.1388087,1.309607,1.581488,0,10.7227
6/10/2007 11:00:00 AM,0.2246221,8.436167,-178.1535,23.00067,0.686722,2.213563,81.3558,60.58337,2.097457,2.097457,0,-1,0,2.097457,105.5356,0,0,0,2.213563,2.20785,2.097457,0,0,1.364608,9.397127,0.00571337,0,0.00571337,12.71087,90.79173,0.1388083,2.307203,1.770851,0,11.61069
6/10/2007 12:00:00 PM,0.1963756,7.739597,167.9162,26.18329,0.6300128,2.015543,82.43269,63.3591,0,0,0,-1,0,0,0,0.6566491,0,0,2.015543,0,0,0,0,1.358895,9.402269,1.358895,0,1.358895,14.00003,100,0.1386981,0,1.612435,0,11.41781
6/10/2007 1:00:00 PM,0.1180574,5.209045,154.2527,35.59776,0.5822442,1.845101,83.78138,66.13483,0,0,0,-1,0,0,0,1.845101,0,0,1.845101,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1386981,0,1.47608,0,12.47038
6/10/2007 2:00:00 PM,0.02658513,1.034487,141.0676,47.66594,0.1304603,0.4484957,71.80062,67.88476,0,0,0,-1,0,0,0,0.4484957,0,0,0.4484957,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1386981,0,0.3587966,0,11.07377
6/10/2007 3:00:00 PM,0,0,128.4088,90,0,0,68.67926,68.67926,1.20488,1.20488,0,-1,0,1.20488,0,0,0,0,0,1.268295,1.20488,0,0,0,10.62527,0,1.268295,-1.268295,12.66313,90.45073,0.1386981,1.325369,0,0,10.62527
6/10/2007 4:00:00 PM,0,0,116.1549,90,0,0,69.63467,69.63467,1.140293,1.140293,0,-1,0,1.140293,0,0,2.220446E-16,0,0,1.200308,1.140293,0,0,1.409217,9.356979,0,1.200308,-1.200308,11.39789,81.41335,0.1386981,1.254322,0,0,9.356979
6/10/2007 5:00:00 PM,0,0,104.0363,90,0,0,69.13182,69.13182,1.600907,1.600907,0,-1,0,1.600907,0,0,2.220446E-16,0,0,1.685166,1.600907,0,0,2.742893,8.156671,0,1.685166,-1.685166,9.621571,68.72537,0.1386981,1.760998,0,0,8.156671
6/10/2007 6:00:00 PM,0,0,91.64746,90,0,0,67.20088,67.20088,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.615299,6.471505,0,0,0,9.621571,68.72537,0.1386981,0,0,0,6.471505
6/10/2007 7:00:00 PM,0,0,78.43192,90,0,0,65.62193,65.62193,1.554277,1.554277,0,-1,0,1.554277,0,0,2.220446E-16,0,0,1.636081,1.554277,0,0,4.615299,6.471505,0,1.636081,-1.636081,7.89699,56.40696,0.1386981,1.709705,0,0,6.471505
6/10/2007 8:00:00 PM,0,0,63.65342,90,0,0,63.46973,63.46973,3.301142,3.301142,0,-1,0,3.301142,0,0,4.440892E-16,0.3012559,0,3.474886,3.301142,0,0,6.433167,4.835423,0,3.474886,-3.474886,4.234138,30.24378,0.1386981,3.631256,0,0,4.835423
6/10/2007 9:00:00 PM,0,0,46.43372,90,0,0,61.26725,61.26725,1.55733,1.292511,0,-1,0,1.292511,0,0,0.2648196,0.4205526,0,1.360538,1.292511,0,0,10.29415,1.360538,0,1.360538,-1.360538,2.800006,20,0.1386981,1.713063,0,0,1.360538
6/10/2007 10:00:00 PM,0,0,26.10269,90,0,0,59.00443,59.00443,0.3366115,0,0,-1,0,0,0,0,0.3366115,0.3702726,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1386981,0.3702726,0,0,0
6/10/2007 11:00:00 PM,0,0,3.130062,90,0,0,57.36513,57.36513,0.3884129,0,0,-1,0,0,0,0,0.3884129,0.4272542,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1386981,0.4272542,0,0,0
6/11/2007 12:00:00 AM,0,0,-20.17458,90,0,0,56.11806,56.11806,0.1717203,0,0,-1,0,0,0,0,0.1717203,0.1888924,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1386981,0.1888924,0,0,0
6/11/2007 1:00:00 AM,0,0,-41.35343,90,0,0,54.76037,54.76037,0.1578223,0,0,-1,0,0,0,0,0.1578223,0.1736045,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1386981,0.1736045,0,0,0
6/11/2007 2:00:00 AM,0,0,-59.37398,90,0,0,53.74461,53.74461,0.5140348,0,0,-1,0,0,0,0,0.5140348,0.5654383,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1386981,0.5654383,0,0,0
6/11/2007 3:00:00 AM,0,0,-74.71859,90,0,0,52.80931,52.80931,0.2089464,0,0,-1,0,0,0,0,0.2089464,0.229841,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1386981,0.229841,0,0,0
6/11/2007 4:00:00 AM,0,0,-88.26993,90,0,0,51.93435,51.93435,0.5181611,0,0,-1,0,0,0,0,0.5181611,0.5699772,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1386981,0.5699772,0,0,0
6/11/2007 5:00:00 AM,0,0,-100.8146,90,0,0,51.25048,51.25048,0.1174323,0.1174323,3.622695,0,1.153996,0.1174323,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1388484,0.1291756,0,5,0
6/11/2007 6:00:00 AM,0,0,-112.9553,90,0,0,51.02922,51.02922,0.689431,0.689431,4.194694,0,1.310151,0.689431,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1390991,0.7583741,0,5,2.997
6/11/2007 7:00:00 AM,0,0,-125.1352,90,0,0,50.54649,50.54649,1.188161,1.188161,4.693424,0,1.446305,1.188161,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1394367,1.306977,0,5,5.994
6/11/2007 8:00:00 AM,0.005915495,0,-137.6604,90,0,0,51.84384,51.84384,0.619597,0.619597,0,0,0,0.619597,0,0,0,0,0,0.6522073,0.619597,0,0,1.81586,8.991,0,0.6522073,-0.6522073,11.58986,82.78458,0.1394367,0.6815566,0,0,8.991
6/11/2007 9:00:00 AM,0.08801268,4.164406,-150.6936,38.70585,0.4308062,1.5195,67.82052,54.93134,1.411591,1.411591,0,-1,0,1.411591,107.6445,0,0,0,1.5195,1.485886,1.411591,0,0,2.540535,8.338793,0.03361425,0,0.03361425,11.62175,83.01237,0.139434,1.55275,1.2156,0,9.858293
6/11/2007 10:00:00 AM,0.1535153,7.156047,-164.2337,28.34183,0.7523408,2.440927,80.41699,57.6769,0.07260821,0.07260821,0,-1,0,0.07260821,3361.778,0,0,0,2.440927,0.07642969,0.07260821,0,0,2.506921,8.369045,2.364497,0,2.364497,13.86491,99.0349,0.1392428,0.07986903,1.952741,0,10.80997
6/11/2007 11:00:00 AM,0.1785181,8.35426,-178.1096,23.08545,0.8744831,2.708337,86.98434,60.41241,2.765228,2.765228,0,-1,0,2.765228,97.94262,0,0,0,2.708337,2.910766,2.765228,0,0,0.1424239,10.49709,0,0.2024295,-0.2024295,13.65153,97.51076,0.1392428,3.041751,2.166669,0,13.20543
6/11/2007 12:00:00 PM,0.1847453,7.664369,167.9707,26.23026,0.6237325,2.001441,82.00474,63.1278,0.949261,0.949261,0,-1,0,0.949261,210.842,0.6348736,0,0,2.001441,0.9992221,0.949261,0,0,0.3673456,10.29466,0.3673456,0,0.3673456,14.00003,100,0.1392131,1.044187,1.601153,0,12.2961
6/11/2007 1:00:00 PM,0.1123943,5.141437,154.3163,35.60958,0.5520732,1.763878,82.62002,65.90353,1.579421,1.579421,0,-1,0,1.579421,111.6787,0.1013289,0,0,1.763878,1.662549,1.579421,0,0,0,10.62527,0,0,0,14.00003,100,0.1392131,1.737363,1.411102,0,12.38915
6/11/2007 2:00:00 PM,0.02595806,0.9746065,141.1383,47.65587,0.1275576,0.4395756,71.43075,67.60316,2.086581,2.086581,0,-1,0,2.086581,21.06679,0,4.440892E-16,0,0.4395756,2.196401,2.086581,0,0,0,10.62527,0,1.756825,-1.756825,12.14817,86.77248,0.1392131,2.295239,0.3516605,0,11.06485
6/11/2007 3:00:00 PM,0,0,128.4851,90,0,0,68.44794,68.44794,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.952028,8.868449,0,0,0,12.14817,86.77248,0.1392131,0,0,0,8.868449
6/11/2007 4:00:00 PM,0,0,116.2362,90,0,0,69.41342,69.41342,1.235276,1.235276,0,-1,0,1.235276,0,0,0,0,0,1.300291,1.235276,0,0,1.952028,8.868449,0,1.300291,-1.300291,10.77754,76.98231,0.1392131,1.358804,0,0,8.868449
6/11/2007 5:00:00 PM,0,0,104.1227,90,0,0,68.90051,68.90051,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.396796,7.568158,0,0,0,10.77754,76.98231,0.1392131,0,0,0,7.568158
6/11/2007 6:00:00 PM,0,0,91.73975,90,0,0,66.97962,66.97962,2.924471,2.924471,0,-1,0,2.924471,0,0,4.440892E-16,0,0,3.078391,2.924471,0,0,3.396796,7.568158,0,3.078391,-3.078391,7.532636,53.80444,0.1392131,3.216918,0,0,7.568158
6/11/2007 7:00:00 PM,0,0,78.53108,90,0,0,65.40067,65.40067,1.076672,1.076672,0,-1,0,1.076672,0,0,0,0,0,1.133339,1.076672,0,0,6.817229,4.489768,0,1.133339,-1.133339,6.337992,45.27128,0.1392131,1.184339,0,0,4.489768
6/11/2007 8:00:00 PM,0,0,63.75961,90,0,0,63.18814,63.18814,0.9840965,0.9840965,0,-1,0,0.9840965,0,0,0,0,0,1.035891,0.9840965,0,0,8.076495,3.356429,0,1.035891,-1.035891,5.246067,37.47183,0.1392131,1.082506,0,0,3.356429
6/11/2007 9:00:00 PM,0,0,46.54393,90,0,0,61.03594,61.03594,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.227486,2.320538,0,0,0,5.246067,37.47183,0.1392131,0,0,0,2.320538
6/11/2007 10:00:00 PM,0,0,26.20686,90,0,0,58.77311,58.77311,0.832864,0.832864,0,-1,0,0.832864,0,0,1.110223E-16,0,0,0.876699,0.832864,0,0,9.227486,2.320538,0,0.876699,-0.876699,4.321945,30.87097,0.1392131,0.9161504,0,0,2.320538
6/11/2007 11:00:00 PM,0,0,3.211266,90,0,0,57.19416,57.19416,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.2016,1.443838,0,0,0,4.321945,30.87097,0.1392131,0,0,0,1.443838
6/12/2007 12:00:00 AM,0,0,-20.12381,90,0,0,55.94709,55.94709,0.5070049,0.5070049,0,-1,0,0.5070049,0,0,0,0,0,0.5336894,0.5070049,0,0,10.2016,1.443838,0,0.5336894,-0.5336894,3.759387,26.85271,0.1392131,0.5577054,0,0,1.443838
6/12/2007 1:00:00 AM,0,0,-41.33098,90,0,0,54.5894,54.5894,0.1837892,0.1837892,0,-1,0,0.1837892,0,0,2.775558E-17,0,0,0.1934623,0.1837892,0,0,10.79458,0.9101492,0,0.1934623,-0.1934623,3.55546,25.39609,0.1392131,0.2021681,0,0,0.9101492
6/12/2007 2:00:00 AM,0,0,-59.3688,90,0,0,53.62393,53.62393,0.09751605,0.09751605,0,-1,0,0.09751605,0,0,1.387779E-17,0,0,0.1026485,0.09751605,0,0,11.00954,0.7166868,0,0.1026485,-0.1026485,3.447259,24.62323,0.1392131,0.1072677,0,0,0.7166868
6/12/2007 3:00:00 AM,0,0,-74.72135,90,0,0,52.69868,52.69868,0.3769819,0.3769819,0,-1,0,0.3769819,0,0,5.551115E-17,0,0,0.3968231,0.3769819,0,0,11.1236,0.6140383,0,0.3968231,-0.3968231,3.02897,21.63546,0.1392131,0.4146802,0,0,0.6140383
6/12/2007 4:00:00 AM,0,0,-88.27482,90,0,0,51.84384,51.84384,0.3434307,0.2063545,0,-1,0,0.2063545,0,0,0.1370762,0.1714193,0,0.2172153,0.2063545,0,0,11.56451,0.2172153,0,0.2172153,-0.2172153,2.800006,20,0.1392131,0.3777738,0,0,0.2172153
6/12/2007 5:00:00 AM,0,0,-100.8181,90,0,0,51.17002,51.17002,0.1926563,0.1926563,3.697919,0,1.174532,0.1926563,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1393746,0.211922,0,5,0
6/12/2007 6:00:00 AM,0,0,-112.9549,90,0,0,50.91859,50.91859,0.2624399,0.2624399,3.767703,0,1.193583,0.2624399,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1395476,0.2886839,0,5,2.997
6/12/2007 7:00:00 AM,0,0,-125.129,90,0,0,50.43586,50.43586,1.125164,1.125164,4.630427,0,1.429106,1.125164,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1398708,1.23768,0,5,5.994
6/12/2007 8:00:00 AM,0.00646688,0,-137.6464,90,0,0,51.70304,51.70304,0.949861,0.949861,0,0,0,0.949861,0,0,1.110223E-16,0,0,0.9998537,0.949861,0,0,1.81586,8.991,0,0.9998537,-0.9998537,11.22341,80.16708,0.1398708,1.044847,0,0,8.991
6/12/2007 9:00:00 AM,0.09533641,4.080367,-150.6702,38.78399,0.3305939,1.189742,64.62558,54.76037,0.962532,0.962532,0,-1,0,0.962532,123.6054,0,0,0,1.189742,1.013192,0.962532,0,0,2.926809,7.991146,0.1765503,0,0.1765503,11.3909,81.36343,0.1398566,1.058785,0.9517935,0,9.180888
6/12/2007 10:00:00 AM,0.1794108,7.075618,-164.1996,28.42849,0.5755967,1.940505,74.76414,57.44559,0.7256671,0.7256671,0,-1,0,0.7256671,267.4098,0,0,0,1.940505,0.7638602,0.7256671,0,0,2.750258,8.150042,1.176645,0,1.176645,12.50717,89.33673,0.1397618,0.7982339,1.552404,0,10.09055
6/12/2007 11:00:00 AM,0.207201,8.279136,-178.0648,23.1636,0.6736321,2.183482,80.55447,60.19115,2.614875,2.614875,0,-1,0,2.614875,83.50235,0,0,0,2.183482,2.752501,2.614875,0,0,1.573614,9.209022,0,0.5690179,-0.5690179,11.90737,85.05247,0.1397618,2.876363,1.746786,0,11.3925
6/12/2007 12:00:00 PM,0.1881006,7.595993,168.0254,26.27114,0.618019,1.988658,81.60455,62.90654,0,0,0,-1,0,0,0,0,0,0,1.988658,0,0,0,0,2.205856,8.640004,1.988658,0,1.988658,13.79398,98.52821,0.1396019,0,1.590926,0,10.62866
6/12/2007 1:00:00 PM,0.1136594,5.080631,154.3791,35.61687,0.5597643,1.789071,82.57063,65.62193,0,0,0,-1,0,0,0,1.571873,0,0,1.789071,0,0,0,0,0.217198,10.4298,0.217198,0,0.217198,14.00003,100,0.1395844,0,1.431257,0,12.21887
6/12/2007 2:00:00 PM,0.02721044,0.9213927,141.2074,47.6425,0.0929873,0.3230962,70.15922,67.37185,0.9971521,0.9971521,0,-1,0,0.9971521,32.4019,0,0,0,0.3230962,1.049634,0.9971521,0,0,0,10.62527,0,0.7265376,-0.7265376,13.23419,94.52974,0.1395844,1.096867,0.258477,0,10.94837
6/12/2007 3:00:00 PM,0,0,128.5593,90,0,0,68.22669,68.22669,0.2244907,0.2244907,0,-1,0,0.2244907,0,0,2.775558E-17,0,0,0.236306,0.2244907,0,0,0.807264,9.898737,0,0.236306,-0.236306,12.9851,92.75054,0.1395844,0.2469398,0,0,9.898737
6/12/2007 4:00:00 PM,0,0,116.3148,90,0,0,69.13182,69.13182,2.187567,2.187567,0,-1,0,2.187567,0,0,4.440892E-16,0,0,2.302702,2.187567,0,0,1.069826,9.662431,0,2.302702,-2.302702,10.55784,75.41299,0.1395844,2.406324,0,0,9.662431
6/12/2007 5:00:00 PM,0,0,104.206,90,0,0,68.61892,68.61892,0.09171207,0.09171207,0,-1,0,0.09171207,0,0,0,0,0,0.09653902,0.09171207,0,0,3.628385,7.359728,0,0.09653902,-0.09653902,10.45608,74.68613,0.1395844,0.1008833,0,0,7.359728
6/12/2007 6:00:00 PM,0,0,91.82861,90,0,0,66.69803,66.69803,3.320341,3.320341,0,-1,0,3.320341,0,0,4.440892E-16,0.3223746,0,3.495095,3.320341,0,0,3.73565,7.263189,0,3.495095,-3.495095,6.771925,48.3708,0.1395844,3.652375,0,0,7.263189
6/12/2007 7:00:00 PM,0,0,78.62665,90,0,0,65.05874,65.05874,2.642869,2.642869,0,-1,0,2.642869,0,0,4.440892E-16,0,0,2.781968,2.642869,0,0,7.61909,3.768094,0,2.781968,-2.781968,3.839474,27.42476,0.1395844,2.907156,0,0,3.768094
6/12/2007 8:00:00 PM,0,0,63.86234,90,0,0,62.90654,62.90654,0.08456358,0.08456358,0,-1,0,0.08456358,0,0,0,0,0,0.0890143,0.08456358,0,0,10.71016,0.9861262,0,0.0890143,-0.0890143,3.745645,26.75455,0.1395844,0.09301994,0,0,0.9861262
6/12/2007 9:00:00 PM,0,0,46.65137,90,0,0,60.75434,60.75434,1.385688,0.8522563,0,-1,0,0.8522563,0,0,0.5334313,0.6720001,0,0.8971119,0.8522563,0,0,10.80907,0.8971119,0,0.8971119,-0.8971119,2.800006,20,0.1395844,1.524256,0,0,0.8971119
6/12/2007 10:00:00 PM,0,0,26.30992,90,0,0,58.55186,58.55186,0.2580984,0,0,-1,0,0,0,0,0.2580984,0.2839082,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1395844,0.2839082,0,0,0
6/12/2007 11:00:00 PM,0,0,3.293889,90,0,0,57.02319,57.02319,0.3325845,0,0,-1,0,0,0,0,0.3325845,0.365843,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1395844,0.365843,0,0,0
6/13/2007 12:00:00 AM,0,0,-20.06932,90,0,0,55.8063,55.8063,0.1675221,0,0,-1,0,0,0,0,0.1675221,0.1842743,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1395844,0.1842743,0,0,0
6/13/2007 1:00:00 AM,0,0,-41.30342,90,0,0,54.47877,54.47877,0.539582,0,0,-1,0,0,0,0,0.539582,0.5935403,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1395844,0.5935403,0,0,0
6/13/2007 2:00:00 AM,0,0,-59.35808,90,0,0,53.48313,53.48313,0.1571599,0,0,-1,0,0,0,0,0.1571599,0.1728759,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1395844,0.1728759,0,0,0
6/13/2007 3:00:00 AM,0,0,-74.71868,90,0,0,52.578,52.578,0.0631127,0,0,-1,0,0,0,0,0.0631127,0.06942397,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1395844,0.06942397,0,0,0
6/13/2007 4:00:00 AM,0,0,-88.27458,90,0,0,51.73321,51.73321,0.4055085,0,0,-1,0,0,0,0,0.4055085,0.4460593,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1395844,0.4460593,0,0,0
6/13/2007 5:00:00 AM,0,0,-100.8168,90,0,0,51.05939,51.05939,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1395844,0,0,0,0
6/13/2007 6:00:00 AM,0,0,-112.9502,90,0,0,50.82808,50.82808,0.3601525,0.3601525,3.865416,0,1.220258,0.3601525,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1397731,0.3961678,0,5,0
6/13/2007 7:00:00 AM,0,0,-125.1189,90,0,0,50.34535,50.34535,0.02286725,0.02286725,3.52813,0,1.12818,0.02286725,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1399024,0.02515397,0,5,2.997
6/13/2007 8:00:00 AM,0.005383457,0,-137.6291,90,0,0,51.59241,51.59241,1.371871,1.371871,4.877134,0,1.496458,1.371871,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1402441,1.509058,0,5,5.994
6/13/2007 9:00:00 AM,0.09481548,4.002666,-150.6441,38.85921,0.3241464,1.168982,64.28973,54.61957,0,0,0,-1,0,0,0,0,0,0,1.168982,0,0,0,0,1.81586,8.991,1.168982,0,1.168982,13.38634,95.61656,0.1401503,0,0.9351853,0,10.15998
6/13/2007 10:00:00 AM,0.1758911,7.001807,-164.1638,28.51028,0.5694504,1.924005,74.43383,57.30479,0.02936777,0.02936777,0,-1,0,0.02936777,6551.416,1.246213,0,0,1.924005,0.03091344,0.02936777,0,0,0.6468787,10.04308,0.6468787,0,0.6468787,14.00003,100,0.1400985,0.03230454,1.539204,0,11.96709
6/13/2007 11:00:00 AM,0.1994926,8.210814,-178.0191,23.23508,0.6679298,2.170231,80.20544,60.02018,2.578591,2.578591,0,-1,0,2.578591,84.16344,0,0,0,2.170231,2.714306,2.578591,0,0,0,10.62527,0,0.5440755,-0.5440755,13.42652,95.90353,0.1400985,2.83645,1.736184,0,12.7955
6/13/2007 12:00:00 PM,0.1845825,7.534481,168.08,26.30594,0.6128733,1.977503,81.21168,62.67523,0,0,0,-1,0,0,0,1.372975,0,0,1.977503,0,0,0,0,0.6045283,10.0812,0.6045283,0,0.6045283,14.00003,100,0.1400502,0,1.582002,0,12.0587
6/13/2007 1:00:00 PM,0.117971,5.02663,154.4409,35.61964,0.408033,1.348189,77.75763,65.45096,0,0,0,-1,0,0,0,1.348189,0,0,1.348189,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1400502,0,1.078552,0,11.97346
6/13/2007 2:00:00 PM,0.02647621,0.8748397,141.2748,47.62586,0.09029886,0.3143679,69.8567,67.1506,0.7586628,0.7586628,0,-1,0,0.7586628,41.4371,0,0,0,0.3143679,0.7985924,0.7586628,0,0,0,10.62527,0,0.4842246,-0.4842246,13.48961,96.35416,0.1400502,0.8345292,0.2514943,0,10.93964
6/13/2007 3:00:00 PM,0,0,128.6311,90,0,0,67.99538,67.99538,2.214652,2.214652,0,-1,0,2.214652,0,0,0,0,0,2.331212,2.214652,0,0,0.5380273,10.14105,0,2.331212,-2.331212,11.0323,78.80196,0.1400502,2.436117,0,0,10.14105
6/13/2007 4:00:00 PM,0,0,116.3905,90,0,0,68.96085,68.96085,1.43753,1.43753,0,-1,0,1.43753,0,0,0,0,0,1.513189,1.43753,0,0,3.128263,7.809837,0,1.513189,-1.513189,9.437256,67.40884,0.1400502,1.581283,0,0,7.809837
6/13/2007 5:00:00 PM,0,0,104.2861,90,0,0,68.50829,68.50829,0.8167369,0.8167369,0,-1,0,0.8167369,0,0,0,0,0,0.8597231,0.8167369,0,0,4.809585,6.296648,0,0.8597231,-0.8597231,8.531028,60.93579,0.1400502,0.8984107,0,0,6.296648
6/13/2007 6:00:00 PM,0,0,91.91394,90,0,0,66.52706,66.52706,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.764832,5.436925,0,0,0,8.531028,60.93579,0.1400502,0,0,0,5.436925
6/13/2007 7:00:00 PM,0,0,78.71851,90,0,0,64.93806,64.93806,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.764832,5.436925,0,0,0,8.531028,60.93579,0.1400502,0,0,0,5.436925
6/13/2007 8:00:00 PM,0,0,63.96148,90,0,0,62.73557,62.73557,0.9566549,0.9566549,0,-1,0,0.9566549,0,0,2.220446E-16,0,0,1.007005,0.9566549,0,0,5.764832,5.436925,0,1.007005,-1.007005,7.469551,53.35383,0.1400502,1.05232,0,0,5.436925
6/13/2007 9:00:00 PM,0,0,46.75591,90,0,0,60.64371,60.64371,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.883727,4.42992,0,0,0,7.469551,53.35383,0.1400502,0,0,0,4.42992
6/13/2007 10:00:00 PM,0,0,26.41169,90,0,0,58.44123,58.44123,0.2738428,0.2738428,0,-1,0,0.2738428,0,0,0,0,0,0.2882555,0.2738428,0,0,6.883727,4.42992,0,0.2882555,-0.2882555,7.165703,51.18349,0.1400502,0.301227,0,0,4.42992
6/13/2007 11:00:00 PM,0,0,3.377772,90,0,0,56.91257,56.91257,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.204011,4.141665,0,0,0,7.165703,51.18349,0.1400502,0,0,0,4.141665
6/14/2007 12:00:00 AM,0,0,-20.01124,90,0,0,55.72584,55.72584,0.5848902,0.5848902,0,-1,0,0.5848902,0,0,0,0,0,0.6156739,0.5848902,0,0,7.204011,4.141665,0,0.6156739,-0.6156739,6.516726,46.54795,0.1400502,0.6433792,0,0,4.141665
6/14/2007 1:00:00 AM,0,0,-41.27081,90,0,0,54.36814,54.36814,0.4017885,0.4017885,0,-1,0,0.4017885,0,0,5.551115E-17,0,0,0.4229352,0.4017885,0,0,7.888093,3.52599,0,0.4229352,-0.4229352,6.070913,43.36358,0.1400502,0.4419673,0,0,3.52599
