Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/23/2007 11:00:00 AM,0.189834,7.905318,-177.5277,23.58013,0.6420876,2.125077,77.51172,58.14958,1.043964,1.043964,0,-1,0,1.043964,203.5585,0,0,0,2.125077,1.098909,1.043964,0,0,2.997315,7.927691,1.026168,0,1.026168,12.13003,86.64292,0.143201,1.14836,1.700062,0,10.05277
6/23/2007 12:00:00 PM,0.1994418,7.298221,168.6082,26.31975,0.592707,1.946589,78.64376,60.75434,0.6857716,0.6857716,0,-1,0,0.6857716,283.8538,0,0,0,1.946589,0.7218649,0.6857716,0,0,1.971147,8.851242,1.224724,0,1.224724,13.29191,94.94202,0.1431072,0.7543488,1.557271,0,10.79783
6/23/2007 1:00:00 PM,0.120261,4.860143,154.9929,35.40401,0.3937772,1.323586,75.21136,63.3591,0,0,0,-1,0,0,0,0.5771629,0,0,1.323586,0,0,0,0,0.7464235,9.953493,0.7464235,0,0.7464235,14.00003,100,0.1430501,0,1.058869,0,11.27708
6/23/2007 2:00:00 PM,0.02585565,0.7729332,141.8404,47.28913,0.08401884,0.2968121,67.57197,65.05874,1.79532,1.79532,0,-1,0,1.79532,16.53255,2.220446E-16,0,0,0.2968121,1.88981,1.79532,0,0,0,10.62527,0,1.592998,-1.592998,12.32086,88.00597,0.1430501,1.974852,0.2374497,0,10.92209
6/23/2007 3:00:00 PM,0,0,129.2056,90,0,0,65.90353,65.90353,0.2246012,0.2246012,0,-1,0,0.2246012,0,0,2.775558E-17,0,0,0.2364224,0.2246012,0,0,1.769998,9.032276,0,0.2364224,-0.2364224,12.07165,86.22589,0.1430501,0.2470614,0,0,9.032276
6/23/2007 4:00:00 PM,0,0,116.9763,90,0,0,66.869,66.869,0.3859328,0.3859328,0,-1,0,0.3859328,0,0,0,0,0,0.4062451,0.3859328,0,0,2.03269,8.795854,0,0.4062451,-0.4062451,11.64343,83.16719,0.1430501,0.4245261,0,0,8.795854
6/23/2007 5:00:00 PM,0,0,104.8915,90,0,0,66.29575,66.29575,0.07869329,0.07869329,0,-1,0,0.07869329,0,0,0,0,0,0.08283504,0.07869329,0,0,2.484073,8.389608,0,0.08283504,-0.08283504,11.55611,82.5435,0.1430501,0.08656262,0,0,8.389608
6/23/2007 6:00:00 PM,0,0,92.55318,90,0,0,64.32458,64.32458,2.052652,2.052652,0,-1,0,2.052652,0,0,4.440892E-16,0,0,2.160686,2.052652,0,0,2.576112,8.306773,0,2.160686,-2.160686,9.27855,66.27522,0.1430501,2.257917,0,0,8.306773
6/23/2007 7:00:00 PM,0,0,79.41068,90,0,0,62.62494,62.62494,1.146835,1.146835,0,-1,0,1.146835,0,0,0,0,0,1.207194,1.146835,0,0,4.976875,6.146087,0,1.207194,-1.207194,8.006056,57.186,0.1430501,1.261518,0,0,6.146087
6/23/2007 8:00:00 PM,0,0,64.72755,90,0,0,60.58337,60.58337,0.2056965,0.2056965,0,-1,0,0.2056965,0,0,2.775558E-17,0,0,0.2165227,0.2056965,0,0,6.318202,4.938893,0,0.2165227,-0.2165227,7.777821,55.55575,0.1430501,0.2262662,0,0,4.938893
6/23/2007 9:00:00 PM,0,0,47.60713,90,0,0,58.60215,58.60215,0.7958902,0.7958902,0,-1,0,0.7958902,0,0,1.110223E-16,0,0,0.8377791,0.7958902,0,0,6.558782,4.72237,0,0.8377791,-0.8377791,6.894724,49.24793,0.1430501,0.8754792,0,0,4.72237
6/23/2007 10:00:00 PM,0,0,27.32034,90,0,0,56.65108,56.65108,0.680622,0.680622,0,-1,0,0.680622,0,0,1.110223E-16,0,0,0.7164441,0.680622,0,0,7.489648,3.884591,0,0.7164441,-0.7164441,6.139525,43.85367,0.1430501,0.7486842,0,0,3.884591
6/23/2007 11:00:00 PM,0,0,4.248717,90,0,0,55.29339,55.29339,0.3187498,0.3187498,0,-1,0,0.3187498,0,0,0,0,0,0.3355261,0.3187498,0,0,8.285697,3.168147,0,0.3355261,-0.3355261,5.78585,41.32742,0.1430501,0.3506248,0,0,3.168147
6/24/2007 12:00:00 AM,0,0,-19.26289,90,0,0,54.19718,54.19718,0.4860902,0.4860902,0,-1,0,0.4860902,0,0,5.551115E-17,0,0,0.5116739,0.4860902,0,0,8.658504,2.832621,0,0.5116739,-0.5116739,5.246499,37.47491,0.1430501,0.5346992,0,0,2.832621
6/24/2007 1:00:00 AM,0,0,-40.68893,90,0,0,52.98028,52.98028,0.3791171,0.3791171,0,-1,0,0.3791171,0,0,5.551115E-17,0,0,0.3990706,0.3791171,0,0,9.227031,2.320947,0,0.3990706,-0.3990706,4.825841,34.47022,0.1430501,0.4170288,0,0,2.320947
6/24/2007 2:00:00 AM,0,0,-58.89438,90,0,0,52.15561,52.15561,0.262288,0.262288,0,-1,0,0.262288,0,0,0,0,0,0.2760926,0.262288,0,0,9.670443,1.921876,0,0.2760926,-0.2760926,4.534814,32.39146,0.1430501,0.2885168,0,0,1.921876
6/24/2007 3:00:00 AM,0,0,-74.34702,90,0,0,51.28065,51.28065,0.2791896,0.2791896,0,-1,0,0.2791896,0,0,0,0,0,0.2938837,0.2791896,0,0,9.977212,1.645784,0,0.2938837,-0.2938837,4.225033,30.17875,0.1430501,0.3071085,0,0,1.645784
6/24/2007 4:00:00 AM,0,0,-87.94861,90,0,0,50.54649,50.54649,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.30375,1.3519,0,0,0,4.225033,30.17875,0.1430501,0,0,0,1.3519
6/24/2007 5:00:00 AM,0,0,-100.5041,90,0,0,49.92295,49.92295,0.5924365,0.5924365,0,0,0,0.5924365,0,0,1.110223E-16,0,0,0.6236174,0.5924365,0,0,10.30375,1.3519,0,0.6236174,-0.6236174,3.567683,25.4834,0.1430501,0.6516801,0,0,1.3519
6/24/2007 6:00:00 AM,0,0,-112.6274,90,0,0,49.67153,49.67153,0.505501,0.505501,0,0,0,0.505501,0,0,1.110223E-16,0,0,0.5321063,0.505501,0,0,10.99666,0.7282825,0,0.5321063,-0.5321063,3.006793,21.47705,0.1430501,0.5560511,0,0,0.7282825
6/24/2007 7:00:00 AM,0,0,-124.7682,90,0,0,49.21896,49.21896,0.05102485,0.05102485,0,0,0,0.05102485,0,0,0,0,0,0.05371037,0.05102485,0,0,11.58789,0.1961762,0,0.05371037,-0.05371037,2.950178,21.07266,0.1430501,0.05612734,0,0,0.1961762
6/24/2007 8:00:00 AM,0.00360403,0,-137.2367,90,0,0,50.26489,50.26489,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.64756,0.1424658,0,0,0,2.950178,21.07266,0.1430501,0,0,0,0.1424658
6/24/2007 9:00:00 AM,0.08840799,3.575948,-150.2013,39.47185,0.2886587,1.058404,61.60301,53.01045,3.130288,1.140826,0,-1,0,1.140826,92.77521,0,1.989462,3.106878,1.058404,1.20087,1.140826,0,0,11.64756,0.1424658,0,0.1424658,-0.1424658,2.800006,20,0.1430501,3.443317,0.8467233,0,1.20087
6/24/2007 10:00:00 AM,0.1739875,6.633954,-163.6684,29.0723,0.5385525,1.853529,71.62714,55.46436,0,0,0,-1,0,0,0,0,0,0,1.853529,0,0,0,0,11.80586,0,1.853529,0,1.853529,4.558417,32.56006,0.1429084,0,1.482823,0,1.853529
6/24/2007 11:00:00 AM,0.2113422,7.912757,-177.4767,23.57742,0.6426356,2.129006,77.36503,57.98867,1.73239,1.73239,0,-1,0,1.73239,122.8942,0,0,0,2.129006,1.823568,1.73239,0,0,9.952332,1.668176,0.3054382,0,0.3054382,4.848182,34.6298,0.1428851,1.905628,1.703205,0,3.797182
6/24/2007 12:00:00 PM,0.1868024,7.312477,168.6576,26.28796,0.5938151,1.952767,78.45319,60.53309,0.7805745,0.7805745,0,-1,0,0.7805745,250.1705,0,0,0,1.952767,0.8216574,0.7805745,0,0,9.646894,1.94307,1.13111,0,1.13111,5.921247,42.29454,0.1427988,0.858632,1.562214,0,3.895838
6/24/2007 1:00:00 PM,0.1161354,4.880629,155.0398,35.35888,0.395418,1.330732,75.02767,63.1278,0,0,0,-1,0,0,0,0,0,0,1.330732,0,0,0,0,8.515783,2.961069,1.330732,0,1.330732,7.18369,51.31197,0.1426974,0,1.064585,0,4.291801
6/24/2007 2:00:00 PM,0.02310295,0.798692,141.8844,47.23957,0.1135516,0.3994757,68.22587,64.82743,0,0,0,-1,0,0,0,0,0,0,0.3994757,0,0,0,0,7.185052,4.158728,0.3994757,0,0.3994757,7.562665,54.01893,0.142667,0,0.3195805,0,4.558203
6/24/2007 3:00:00 PM,0,0,129.2471,90,0,0,65.68227,65.68227,0.1943242,0.1943242,0,-1,0,0.1943242,0,0,2.775558E-17,0,0,0.2045517,0.1943242,0,0,6.785576,4.518256,0,0.2045517,-0.2045517,7.347049,52.47882,0.142667,0.2137566,0,0,4.518256
6/24/2007 4:00:00 PM,0,0,117.016,90,0,0,66.63769,66.63769,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.012856,4.313704,0,0,0,7.347049,52.47882,0.142667,0,0,0,4.313704
6/24/2007 5:00:00 PM,0,0,104.9308,90,0,0,66.07449,66.07449,1.228869,1.228869,0,-1,0,1.228869,0,0,0,0,0,1.293547,1.228869,0,0,7.012856,4.313704,0,1.293547,-1.293547,5.983531,42.73942,0.142667,1.351756,0,0,4.313704
6/24/2007 6:00:00 PM,0,0,92.59385,90,0,0,64.09327,64.09327,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.45013,3.020157,0,0,0,5.983531,42.73942,0.142667,0,0,0,3.020157
6/24/2007 7:00:00 PM,0,0,79.45515,90,0,0,62.34335,62.34335,2.476524,2.476524,0,-1,0,2.476524,0,0,4.440892E-16,0,0,2.606867,2.476524,0,0,8.45013,3.020157,0,2.606867,-2.606867,3.235652,23.11175,0.142667,2.724176,0,0,3.020157
6/24/2007 8:00:00 PM,0,0,64.77913,90,0,0,60.30178,60.30178,0.06809314,0.06809314,0,-1,0,0.06809314,0,0,0,0,0,0.07167698,0.06809314,0,0,11.34665,0.4132902,0,0.07167698,-0.07167698,3.160098,22.57208,0.142667,0.07490245,0,0,0.4132902
6/24/2007 9:00:00 PM,0,0,47.66975,90,0,0,58.38089,58.38089,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.42629,0.3416132,0,0,0,3.160098,22.57208,0.142667,0,0,0,0.3416132
6/24/2007 10:00:00 PM,0,0,27.39659,90,0,0,56.42983,56.42983,0.1043056,0.1043056,0,-1,0,0.1043056,0,0,1.387779E-17,0,0,0.1097954,0.1043056,0,0,11.42629,0.3416132,0,0.1097954,-0.1097954,3.044363,21.74541,0.142667,0.1147362,0,0,0.3416132
6/24/2007 11:00:00 PM,0,0,4.335168,90,0,0,55.10231,55.10231,0.2286691,0.2202269,0,-1,0,0.2202269,0,0,0.008442175,0.03130909,0,0.2318178,0.2202269,0,0,11.54828,0.2318178,0,0.2318178,-0.2318178,2.800006,20,0.142667,0.251536,0,0,0.2318178
6/25/2007 12:00:00 AM,0,0,-19.17467,90,0,0,54.02621,54.02621,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.142667,0,0,0,0
6/25/2007 1:00:00 AM,0,0,-40.60775,90,0,0,52.80931,52.80931,0.3804322,0,0,-1,0,0,0,0,0.3804322,0.4184754,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.142667,0.4184754,0,0,0
6/25/2007 2:00:00 AM,0,0,-58.82305,90,0,0,51.98464,51.98464,0.05540173,0,0,-1,0,0,0,0,0.05540173,0.0609419,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.142667,0.0609419,0,0,0
6/25/2007 3:00:00 AM,0,0,-74.28398,90,0,0,51.13985,51.13985,0.06228564,0,0,-1,0,0,0,0,0.06228564,0.0685142,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.142667,0.0685142,0,0,0
6/25/2007 4:00:00 AM,0,0,-87.89126,90,0,0,50.43586,50.43586,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.142667,0,0,0,0
6/25/2007 5:00:00 AM,0,0,-100.4501,90,0,0,49.78215,49.78215,0.3098201,0.3098201,3.815083,0,1.206518,0.3098201,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1428283,0.340802,0,5,0
6/25/2007 6:00:00 AM,0,0,-112.575,90,0,0,49.53073,49.53073,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1429392,0,0,5,2.997
6/25/2007 7:00:00 AM,0,0,-124.7162,90,0,0,49.07816,49.07816,0.3763347,0.3763347,3.881598,0,1.224676,0.3763347,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1431101,0.4139682,0,5,5.994
6/25/2007 8:00:00 AM,0.003146201,0,-137.1844,90,0,0,50.12409,50.12409,0.6435401,0.6435401,0,0,0,0.6435401,0,0,0,0,0,0.6774107,0.6435401,0,0,1.81586,8.991,0,0.6774107,-0.6774107,11.5633,82.59482,0.1431101,0.7078941,0,0,8.991
6/25/2007 9:00:00 AM,0.06926511,3.576793,-150.1487,39.50628,0.336104,1.222929,62.85461,52.83948,0.4676566,0.4676566,0,-1,0,0.4676566,261.5014,0,0,0,1.222929,0.4922701,0.4676566,0,0,2.568539,8.313589,0.7306585,0,0.7306585,12.25646,87.54598,0.1430547,0.5144222,0.9783429,0,9.536518
6/25/2007 10:00:00 AM,0.123772,6.641371,-163.616,29.09158,0.5979899,2.036405,73.24343,55.27328,1.691374,1.691374,0,-1,0,1.691374,120.3995,0,0,0,2.036405,1.780394,1.691374,0,0,1.83788,8.971182,0.2560114,0,0.2560114,12.49934,89.28079,0.1430352,1.860512,1.629124,0,11.00759
6/25/2007 11:00:00 AM,0.1471318,7.927118,-177.4257,23.56792,0.7105411,2.324504,79.21317,57.75735,3.392417,3.33,0,-1,0,3.33,69.80494,0,0.06241724,0.401659,2.324504,3.505263,3.33,0,0,1.581869,9.201592,0,1.180759,-1.180759,11.25471,80.3906,0.1430352,3.731659,1.859604,0,11.5261
6/25/2007 12:00:00 PM,0.1624098,7.333594,168.706,26.25021,0.798939,2.518365,84.53045,60.30178,0.2959459,0.2959459,0,-1,0,0.2959459,850.9547,0,0,0,2.518365,0.3115219,0.2959459,0,0,2.893823,8.020833,2.206843,0,2.206843,13.3483,95.34482,0.1428681,0.3255404,2.014692,0,10.5392
6/25/2007 1:00:00 PM,0.1054239,4.907802,155.0849,35.30965,0.5169797,1.69945,78.50861,62.90654,1.691444,1.691444,0,-1,0,1.691444,100.4733,0,0,0,1.69945,1.780468,1.691444,0,0,0.6869799,10.00699,0,0.08101737,-0.08101737,13.2629,94.73483,0.1428681,1.860589,1.35956,0,11.70644
6/25/2007 2:00:00 PM,0.02190772,0.8308871,141.9259,47.18739,0.106827,0.3769792,67.74176,64.54583,1.243842,1.243842,0,-1,0,1.243842,30.30764,0,2.220446E-16,0,0.3769792,1.309308,1.243842,0,0,0.7769992,9.925975,0,0.9323285,-0.9323285,12.28014,87.71512,0.1428681,1.368227,0.3015833,0,10.30295
6/25/2007 3:00:00 PM,0,0,129.2854,90,0,0,65.40067,65.40067,1.500201,1.500201,0,-1,0,1.500201,0,0,0,0,0,1.579159,1.500201,0,0,1.81292,8.993647,0,1.579159,-1.579159,10.61556,75.82529,0.1428681,1.650221,0,0,8.993647
6/25/2007 4:00:00 PM,0,0,117.0521,90,0,0,66.35609,66.35609,1.514588,1.514588,0,-1,0,1.514588,0,0,0,0,0,1.594303,1.514588,0,0,3.567541,7.414487,0,1.594303,-1.594303,8.935019,63.82144,0.1428681,1.666046,0,0,7.414487
6/25/2007 5:00:00 PM,0,0,104.9659,90,0,0,65.7929,65.7929,0.4409401,0.4409401,0,-1,0,0.4409401,0,0,5.551115E-17,0,0,0.4641475,0.4409401,0,0,5.338988,5.820185,0,0.4641475,-0.4641475,8.445765,60.32677,0.1428681,0.4850341,0,0,5.820185
6/25/2007 6:00:00 PM,0,0,92.62998,90,0,0,63.81167,63.81167,1.106919,1.106919,0,-1,0,1.106919,0,0,0,0,0,1.165178,1.106919,0,0,5.854708,5.356037,0,1.165178,-1.165178,7.21756,51.55389,0.1428681,1.21761,0,0,5.356037
6/25/2007 7:00:00 PM,0,0,79.49477,90,0,0,62.11204,62.11204,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.149349,4.19086,0,0,0,7.21756,51.55389,0.1428681,0,0,0,4.19086
6/25/2007 8:00:00 PM,0,0,64.82574,90,0,0,60.08052,60.08052,3.066638,3.066638,0,-1,0,3.066638,0,0,0,0.04330121,0,3.22804,3.066638,0,0,7.149349,4.19086,0,3.22804,-3.22804,3.814907,27.24928,0.1428681,3.373301,0,0,4.19086
6/25/2007 9:00:00 PM,0,0,47.72777,90,0,0,58.14958,58.14958,1.426252,0.9146792,0,-1,0,0.9146792,0,0,0.5115731,0.6541983,0,0.9628203,0.9146792,0,0,10.73606,0.9628203,0,0.9628203,-0.9628203,2.800006,20,0.1428681,1.568878,0,0,0.9628203
6/25/2007 10:00:00 PM,0,0,27.46954,90,0,0,56.22869,56.22869,0.3070472,0,0,-1,0,0,0,0,0.3070472,0.3377519,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1428681,0.3377519,0,0,0
6/25/2007 11:00:00 PM,0,0,4.420792,90,0,0,54.90117,54.90117,0.04851108,0,0,-1,0,0,0,0,0.04851108,0.05336219,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1428681,0.05336219,0,0,0
6/26/2007 12:00:00 AM,0,0,-19.08468,90,0,0,53.85524,53.85524,0.4376801,0,0,-1,0,0,0,0,0.4376801,0.4814481,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1428681,0.4814481,0,0,0
6/26/2007 1:00:00 AM,0,0,-40.52291,90,0,0,52.63834,52.63834,0.2142282,0,0,-1,0,0,0,0,0.2142282,0.235651,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1428681,0.235651,0,0,0
6/26/2007 2:00:00 AM,0,0,-58.74731,90,0,0,51.81367,51.81367,0.4245925,0,0,-1,0,0,0,0,0.4245925,0.4670517,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1428681,0.4670517,0,0,0
6/26/2007 3:00:00 AM,0,0,-74.21644,90,0,0,50.99905,50.99905,0.06507574,0,0,-1,0,0,0,0,0.06507574,0.07158332,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1428681,0.07158332,0,0,0
6/26/2007 4:00:00 AM,0,0,-87.82961,90,0,0,50.29506,50.29506,0.3079823,0,0,-1,0,0,0,0,0.3079823,0.3387805,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1428681,0.3387805,0,0,0
6/26/2007 5:00:00 AM,0,0,-100.3922,90,0,0,49.67153,49.67153,0.6343831,0.6343831,4.139646,0,1.295123,0.6343831,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.14308,0.6978214,0,5,0
6/26/2007 6:00:00 AM,0,0,-112.5191,90,0,0,49.44022,49.44022,0.5071161,0.5071161,4.012379,0,1.26038,0.5071161,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1432707,0.5578278,0,5,2.997
6/26/2007 7:00:00 AM,0,0,-124.6611,90,0,0,48.95748,48.95748,2.345704,2.345704,5,0,1.53,2.345704,0,0,0,0,0,0,0,2.654296,2.521582,5.14586,5.994,2.521582,0,2.521582,11.51042,82.21711,0.1435047,2.580274,0,5,5.994
6/26/2007 8:00:00 AM,0.003348524,0,-137.1297,90,0,0,50.00341,50.00341,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.624279,8.263423,0,0,0,11.51042,82.21711,0.1435047,0,0,0,8.263423
6/26/2007 9:00:00 AM,0.0734663,3.584338,-150.0944,39.53693,0.3585883,1.300443,63.38846,52.69868,2.458733,2.458733,0,-1,0,2.458733,52.89079,0,0,0,1.300443,2.58814,2.458733,0,0,2.624279,8.263423,0,1.287697,-1.287697,10.15307,72.52176,0.1435047,2.704606,1.040355,0,9.563867
6/26/2007 10:00:00 AM,0.1546819,6.655651,-163.5628,29.1054,0.5402461,1.863181,71.31177,55.10231,1.365094,1.365094,0,-1,0,1.365094,136.4874,0,0,0,1.863181,1.436941,1.365094,0,0,4.055053,6.975727,0.4262405,0,0.4262405,10.55743,75.4101,0.1434724,1.501603,1.490545,0,8.838908
6/26/2007 11:00:00 AM,0.189495,7.948398,-177.3748,23.55163,0.6454415,2.142977,77.04227,57.58639,0.6499488,0.6499488,0,-1,0,0.6499488,329.7147,0,0,0,2.142977,0.6841566,0.6499488,0,0,3.628812,7.359343,1.45882,0,1.45882,11.94139,85.29549,0.1433622,0.7149436,1.714381,0,9.502319
6/26/2007 12:00:00 PM,0.1547948,7.361561,168.7535,26.20654,0.7571397,2.411509,83.06482,60.13081,1.552202,1.552202,0,-1,0,1.552202,155.3605,0,0,0,2.411509,1.633897,1.552202,0,0,2.169992,8.672281,0.777612,0,0.777612,12.6791,90.56482,0.1433036,1.707423,1.929207,0,11.08379
6/26/2007 1:00:00 PM,0.09236904,4.941639,155.1281,35.25636,0.4464841,1.491606,76.12384,62.67523,1.962973,1.962973,0,-1,0,1.962973,75.98706,0,2.220446E-16,0,1.491606,2.066288,1.962973,0,0,1.39238,9.372131,0,0.5746819,-0.5746819,12.07333,86.23792,0.1433036,2.15927,1.193284,0,10.86374
6/26/2007 2:00:00 PM,0.02549825,0.8694876,141.9648,47.13262,0.08916221,0.3161456,66.99039,64.32458,0.9620436,0.9620436,0,-1,0,0.9620436,32.86188,0,1.110223E-16,0,0.3161456,1.012678,0.9620436,0,0,2.030916,8.79745,0,0.696532,-0.696532,11.33912,80.99357,0.1433036,1.058248,0.2529165,0,9.113595
6/26/2007 3:00:00 PM,0,0,129.3204,90,0,0,65.16936,65.16936,3.063083,3.063083,0,-1,0,3.063083,0,0,4.440892E-16,0.0393916,0,3.224298,3.063083,0,0,2.80484,8.100918,0,3.224298,-3.224298,7.940414,56.71713,0.1433036,3.369392,0,0,8.100918
6/26/2007 4:00:00 PM,0,0,117.0843,90,0,0,66.13483,66.13483,1.762678,1.762678,0,-1,0,1.762678,0,0,2.220446E-16,0,0,1.855451,1.762678,0,0,6.387394,4.87662,0,1.855451,-1.855451,5.984597,42.74704,0.1433036,1.938946,0,0,4.87662
6/26/2007 5:00:00 PM,0,0,104.9969,90,0,0,65.56159,65.56159,0.8006862,0.8006862,0,-1,0,0.8006862,0,0,1.110223E-16,0,0,0.8428277,0.8006862,0,0,8.449006,3.021169,0,0.8428277,-0.8428277,5.096179,36.40121,0.1433036,0.8807549,0,0,3.021169
6/26/2007 6:00:00 PM,0,0,92.66151,90,0,0,63.58036,63.58036,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.385481,2.178341,0,0,0,5.096179,36.40121,0.1433036,0,0,0,2.178341
6/26/2007 7:00:00 PM,0,0,79.52948,90,0,0,61.89078,61.89078,2.503289,2.069424,0,-1,0,2.069424,0,0,0.4338641,0.684193,0,2.178341,2.069424,0,0,9.385481,2.178341,0,2.178341,-2.178341,2.800006,20,0.1433036,2.753617,0,0,2.178341
6/26/2007 8:00:00 PM,0,0,64.8673,90,0,0,59.90955,59.90955,2.743902,0,0,-1,0,0,0,0,2.743902,3.018292,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1433036,3.018292,0,0,0
6/26/2007 9:00:00 PM,0,0,47.78107,90,0,0,57.98867,57.98867,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1433036,0,0,0,0
6/26/2007 10:00:00 PM,0,0,27.53905,90,0,0,56.05772,56.05772,0.3445236,0,0,-1,0,0,0,0,0.3445236,0.378976,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1433036,0.378976,0,0,0
6/26/2007 11:00:00 PM,0,0,4.505414,90,0,0,54.76037,54.76037,0.6238741,0,0,-1,0,0,0,0,0.6238741,0.6862615,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1433036,0.6862615,0,0,0
6/27/2007 12:00:00 AM,0,0,-18.9931,90,0,0,53.71444,53.71444,0.2899406,0,0,-1,0,0,0,0,0.2899406,0.3189346,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1433036,0.3189346,0,0,0
6/27/2007 1:00:00 AM,0,0,-40.43459,90,0,0,52.49754,52.49754,0.3301876,0,0,-1,0,0,0,0,0.3301876,0.3632064,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1433036,0.3632064,0,0,0
6/27/2007 2:00:00 AM,0,0,-58.66729,90,0,0,51.70304,51.70304,0.3314795,0,0,-1,0,0,0,0,0.3314795,0.3646275,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1433036,0.3646275,0,0,0
6/27/2007 3:00:00 AM,0,0,-74.14449,90,0,0,50.85825,50.85825,0.4735084,0,0,-1,0,0,0,0,0.4735084,0.5208593,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1433036,0.5208593,0,0,0
6/27/2007 4:00:00 AM,0,0,-87.76376,90,0,0,50.17438,50.17438,0.1895058,0,0,-1,0,0,0,0,0.1895058,0.2084564,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1433036,0.2084564,0,0,0
6/27/2007 5:00:00 AM,0,0,-100.3303,90,0,0,49.55085,49.55085,0.4184546,0.4184546,3.923718,0,1.236175,0.4184546,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1434789,0.4603,0,5,0
6/27/2007 6:00:00 AM,0,0,-112.4597,90,0,0,49.32959,49.32959,0.2474099,0.2474099,3.752673,0,1.18948,0.2474099,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1436265,0.2721509,0,5,2.997
6/27/2007 7:00:00 AM,0,0,-124.6031,90,0,0,48.84686,48.84686,0.684289,0.684289,4.189552,0,1.308748,0.684289,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.143843,0.7527179,0,5,5.994
6/27/2007 8:00:00 AM,0.004491728,0,-137.0725,90,0,0,49.89278,49.89278,1.031976,1.031976,0,0,0,1.031976,0,0,0,0,0,1.086291,1.031976,0,0,1.81586,8.991,0,1.086291,-1.086291,11.1323,79.51627,0.143843,1.135174,0,0,8.991
6/27/2007 9:00:00 AM,0.08747004,3.598598,-150.0383,39.56374,0.2904645,1.067643,61.20135,52.55788,0.8702496,0.8702496,0,-1,0,0.8702496,122.6824,0,0,0,1.067643,0.9160522,0.8702496,0,0,3.02285,7.904709,0.1515912,0,0.1515912,11.27611,80.5435,0.1438315,0.9572746,0.8541147,0,8.972353
6/27/2007 10:00:00 AM,0.1691056,6.6768,-163.5088,29.11376,0.5419421,1.87051,71.19008,54.93134,1.496007,1.496007,0,-1,0,1.496007,125.0335,0,0,0,1.87051,1.574745,1.496007,0,0,2.871258,8.041142,0.2957655,0,0.2957655,11.5567,82.5477,0.1438093,1.645608,1.496408,0,9.911652
6/27/2007 11:00:00 AM,0.1946948,7.976593,-177.3239,23.52855,0.6476986,2.15199,76.93769,57.41542,0.9315715,0.9315715,0,-1,0,0.9315715,231.0064,0,0,0,2.15199,0.9806017,0.9315715,0,0,2.575493,8.30733,1.171389,0,1.171389,12.66798,90.48537,0.1437211,1.024729,1.721592,0,10.45932
6/27/2007 12:00:00 PM,0.1703663,7.396362,168.7999,26.15697,0.6005269,1.980596,78.02596,59.90955,0,0,0,-1,0,0,0,0.5764919,0,0,1.980596,0,0,0,0,1.404104,9.36158,1.404104,0,1.404104,14.00003,100,0.1436157,0,1.584477,0,11.34218
6/27/2007 1:00:00 PM,0.1124132,4.982118,155.1694,35.19909,0.5543118,1.813671,79.19193,62.45398,0.6808536,0.6808536,0,-1,0,0.6808536,266.3819,1.096983,0,0,1.813671,0.716688,0.6808536,0,0,0,10.62527,0,0,0,14.00003,100,0.1436157,0.748939,1.450937,0,12.43894
6/27/2007 2:00:00 PM,0.02774942,0.9144607,142.0009,47.07536,0.09163742,0.3251219,66.89321,64.15361,1.018348,1.018348,0,-1,0,1.018348,31.92641,0,2.220446E-16,0,0.3251219,1.071945,1.018348,0,0,0,10.62527,0,0.746823,-0.746823,13.21281,94.37701,0.1436157,1.120182,0.2600975,0,10.9504
6/27/2007 3:00:00 PM,0,0,129.3521,90,0,0,64.93806,64.93806,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8298033,9.878451,0,0,0,13.21281,94.37701,0.1436157,0,0,0,9.878451
6/27/2007 4:00:00 PM,0,0,117.1127,90,0,0,65.90353,65.90353,0.7904538,0.7904538,0,-1,0,0.7904538,0,0,0,0,0,0.8320566,0.7904538,0,0,0.8298033,9.878451,0,0.8320566,-0.8320566,12.33574,88.11227,0.1436157,0.8694991,0,0,9.878451
6/27/2007 5:00:00 PM,0,0,105.0236,90,0,0,65.40067,65.40067,0.2317149,0.2317149,0,-1,0,0.2317149,0,0,2.775558E-17,0,0,0.2439104,0.2317149,0,0,1.754311,9.046394,0,0.2439104,-0.2439104,12.07864,86.27582,0.1436157,0.2548864,0,0,9.046394
6/27/2007 6:00:00 PM,0,0,92.68837,90,0,0,63.41945,63.41945,0.9947069,0.9947069,0,-1,0,0.9947069,0,0,1.110223E-16,0,0,1.04706,0.9947069,0,0,2.025322,8.802485,0,1.04706,-1.04706,10.97494,78.39227,0.1436157,1.094178,0,0,8.802485
6/27/2007 7:00:00 PM,0,0,79.5592,90,0,0,61.65947,61.65947,1.554844,1.554844,0,-1,0,1.554844,0,0,2.220446E-16,0,0,1.636678,1.554844,0,0,3.188722,7.755424,0,1.636678,-1.636678,9.24973,66.06937,0.1436157,1.710329,0,0,7.755424
6/27/2007 8:00:00 PM,0,0,64.90373,90,0,0,59.67825,59.67825,2.112454,2.112454,0,-1,0,2.112454,0,0,0,0,0,2.223636,2.112454,0,0,5.007253,6.118746,0,2.223636,-2.223636,6.905812,49.32713,0.1436157,2.323699,0,0,6.118746
6/27/2007 9:00:00 PM,0,0,47.82955,90,0,0,57.75735,57.75735,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.47796,3.89511,0,0,0,6.905812,49.32713,0.1436157,0,0,0,3.89511
6/27/2007 10:00:00 PM,0,0,27.60498,90,0,0,55.86664,55.86664,0.4293713,0.4293713,0,-1,0,0.4293713,0,0,5.551115E-17,0,0,0.4519698,0.4293713,0,0,7.47796,3.89511,0,0.4519698,-0.4519698,6.429395,45.92416,0.1436157,0.4723084,0,0,3.89511
6/27/2007 11:00:00 PM,0,0,4.588861,90,0,0,54.5894,54.5894,0.03695747,0.03695747,0,-1,0,0.03695747,0,0,0,0,0,0.0389026,0.03695747,0,0,7.980148,3.443141,0,0.0389026,-0.0389026,6.388388,45.63125,0.1436157,0.04065322,0,0,3.443141
6/28/2007 12:00:00 AM,0,0,-18.9001,90,0,0,53.54347,53.54347,0.05095122,0.05095122,0,-1,0,0.05095122,0,0,6.938894E-18,0,0,0.05363286,0.05095122,0,0,8.023374,3.404238,0,0.05363286,-0.05363286,6.331853,45.22744,0.1436157,0.05604634,0,0,3.404238
6/28/2007 1:00:00 AM,0,0,-40.34292,90,0,0,52.35675,52.35675,0.4697155,0.4697155,0,-1,0,0.4697155,0,0,5.551115E-17,0,0,0.4944374,0.4697155,0,0,8.082966,3.350605,0,0.4944374,-0.4944374,5.810671,41.50471,0.1436157,0.5166871,0,0,3.350605
6/28/2007 2:00:00 AM,0,0,-58.58309,90,0,0,51.53207,51.53207,0.2147282,0.2147282,0,-1,0,0.2147282,0,0,2.775558E-17,0,0,0.2260296,0.2147282,0,0,8.63234,2.856168,0,0.2260296,-0.2260296,5.572414,39.80288,0.1436157,0.236201,0,0,2.856168
6/28/2007 3:00:00 AM,0,0,-74.06825,90,0,0,50.71745,50.71745,0.4320035,0.4320035,0,-1,0,0.4320035,0,0,5.551115E-17,0,0,0.4547405,0.4320035,0,0,8.883485,2.630138,0,0.4547405,-0.4547405,5.093076,36.37904,0.1436157,0.4752038,0,0,2.630138
6/28/2007 4:00:00 AM,0,0,-87.69378,90,0,0,50.03358,50.03358,0.06559329,0.06559329,0,-1,0,0.06559329,0,0,1.387779E-17,0,0,0.06904557,0.06559329,0,0,9.388752,2.175398,0,0.06904557,-0.06904557,5.020296,35.85918,0.1436157,0.07215262,0,0,2.175398
6/28/2007 5:00:00 AM,0,0,-100.2647,90,0,0,49.44022,49.44022,0.3349165,0.3349165,0,0,0,0.3349165,0,0,5.551115E-17,0,0,0.3525437,0.3349165,0,0,9.465469,2.106352,0,0.3525437,-0.3525437,4.648682,33.2048,0.1436157,0.3684082,0,0,2.106352
6/28/2007 6:00:00 AM,0,0,-112.3969,90,0,0,49.18879,49.18879,0.6316277,0.6316277,0,0,0,0.6316277,0,0,0,0,0,0.6648713,0.6316277,0,0,9.857184,1.753808,0,0.6648713,-0.6648713,3.947846,28.19884,0.1436157,0.6947905,0,0,1.753808
6/28/2007 7:00:00 AM,0,0,-124.5421,90,0,0,48.73623,48.73623,1.697216,1.697216,5,0,1.53,1.697216,0,0,0,0,0,0,0,3.302784,3.137645,10.59593,1.088937,3.137645,0,3.137645,6.924478,49.46045,0.1439033,1.866937,0,5,1.088937
6/28/2007 8:00:00 AM,0.003725241,0,-137.0131,90,0,0,49.75198,49.75198,1.619996,1.619996,5,0,1.53,1.619996,0,0,0,0,0,0,0,3.380003,3.211003,7.458285,3.912817,3.211003,0,3.211003,9.970702,71.21916,0.1441968,1.781996,0,5,3.912817
6/28/2007 9:00:00 AM,0.0934076,3.619588,-149.9807,39.58667,0.2921749,1.074723,61.08043,52.38692,0,0,0,-1,0,0,0,0,0,0,1.074723,0,0,0,0,4.247282,6.802721,1.074723,0,1.074723,10.99027,78.5018,0.1441161,0,0.8597785,0,7.877444
6/28/2007 10:00:00 AM,0.1686321,6.704822,-163.454,29.11662,0.5442044,1.879594,71.08559,54.76037,0,0,0,-1,0,0,0,0,0,0,1.879594,0,0,0,0,3.172559,7.769971,1.879594,0,1.879594,12.77341,91.23849,0.1439752,0,1.503676,0,9.649566
6/28/2007 11:00:00 AM,0.1983301,8.011697,-177.2733,23.49868,0.6505242,2.16295,76.83006,57.22433,1.998093,1.998093,0,-1,0,1.998093,108.2507,0,0,0,2.16295,2.103256,1.998093,0,0,1.292964,9.461606,0.05969369,0,0.05969369,12.83004,91.643,0.1439707,2.197902,1.73036,0,11.62456
6/28/2007 12:00:00 PM,0.1834821,7.437982,168.8452,26.10153,0.6038888,1.992641,77.95537,59.73859,0.9485492,0.9485492,0,-1,0,0.9485492,210.0725,0,0,0,1.992641,0.9984728,0.9485492,0,0,1.233271,9.51533,0.994168,0,0.994168,13.7732,98.37977,0.1438963,1.043404,1.594113,0,11.50797
6/28/2007 1:00:00 PM,0.1090137,5.029211,155.2087,35.13789,0.5351138,1.75999,78.43134,62.283,2.159189,2.159189,0,-1,0,2.159189,81.51159,0,0,0,1.75999,2.272831,2.159189,0,0,0.2391025,10.41008,0,0.5128415,-0.5128415,13.23261,94.51848,0.1438963,2.375108,1.407992,0,12.17007
6/28/2007 2:00:00 PM,0.02683047,0.9657719,142.0343,47.01568,0.09451179,0.335629,66.7475,63.9223,0.7088788,0.7088788,0,-1,0,0.7088788,47.34645,0,1.110223E-16,0,0.335629,0.7461882,0.7088788,0,0,0.8089263,9.897241,0,0.4105593,-0.4105593,12.79985,91.42728,0.1438963,0.7797667,0.2685032,0,10.23287
6/28/2007 3:00:00 PM,0,0,129.3805,90,0,0,64.7168,64.7168,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.265103,9.486681,0,0,0,12.79985,91.42728,0.1438963,0,0,0,9.486681
6/28/2007 4:00:00 PM,0,0,117.1373,90,0,0,65.68227,65.68227,2.165399,2.165399,0,-1,0,2.165399,0,0,0,0,0,2.279367,2.165399,0,0,1.265103,9.486681,0,2.279367,-2.279367,10.39718,74.26543,0.1438963,2.381939,0,0,9.486681
6/28/2007 5:00:00 PM,0,0,105.0459,90,0,0,65.16936,65.16936,1.601412,1.601412,0,-1,0,1.601412,0,0,0,0,0,1.685697,1.601412,0,0,3.797734,7.207314,0,1.685697,-1.685697,8.620301,61.57346,0.1438963,1.761553,0,0,7.207314
6/28/2007 6:00:00 PM,0,0,92.7105,90,0,0,63.18814,63.18814,1.363311,1.363311,0,-1,0,1.363311,0,0,2.220446E-16,0,0,1.435064,1.363311,0,0,5.67073,5.521617,0,1.435064,-1.435064,7.107611,50.76855,0.1438963,1.499642,0,0,5.521617
6/28/2007 7:00:00 PM,0,0,79.58387,90,0,0,61.43822,61.43822,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.265245,4.086553,0,0,0,7.107611,50.76855,0.1438963,0,0,0,4.086553
6/28/2007 8:00:00 PM,0,0,64.93495,90,0,0,59.45699,59.45699,0.9585381,0.9585381,0,-1,0,0.9585381,0,0,0,0,0,1.008988,0.9585381,0,0,7.265245,4.086553,0,1.008988,-1.008988,6.044044,43.17166,0.1438963,1.054392,0,0,4.086553
6/28/2007 9:00:00 PM,0,0,47.8731,90,0,0,57.55622,57.55622,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.386343,3.077566,0,0,0,6.044044,43.17166,0.1438963,0,0,0,3.077566
6/28/2007 10:00:00 PM,0,0,27.66719,90,0,0,55.69567,55.69567,0.5158806,0.5158806,0,-1,0,0.5158806,0,0,0,0,0,0.5430322,0.5158806,0,0,8.386343,3.077566,0,0.5430322,-0.5430322,5.471639,39.08305,0.1438963,0.5674686,0,0,3.077566
6/28/2007 11:00:00 PM,0,0,4.67096,90,0,0,54.4486,54.4486,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.989712,2.534534,0,0,0,5.471639,39.08305,0.1438963,0,0,0,2.534534
6/29/2007 12:00:00 AM,0,0,-18.80587,90,0,0,53.40268,53.40268,0.2355278,0.2355278,0,-1,0,0.2355278,0,0,2.775558E-17,0,0,0.247924,0.2355278,0,0,8.989712,2.534534,0,0.247924,-0.247924,5.210304,37.21638,0.1438963,0.2590806,0,0,2.534534
6/29/2007 1:00:00 AM,0,0,-40.24807,90,0,0,52.24612,52.24612,0.2499967,0.2499967,0,-1,0,0.2499967,0,0,2.775558E-17,0,0,0.2631544,0.2499967,0,0,9.265183,2.286609,0,0.2631544,-0.2631544,4.932914,35.23503,0.1438963,0.2749964,0,0,2.286609
6/29/2007 2:00:00 AM,0,0,-58.49486,90,0,0,51.42144,51.42144,0.3975643,0.3975643,0,-1,0,0.3975643,0,0,0,0,0,0.4184887,0.3975643,0,0,9.557577,2.023455,0,0.4184887,-0.4184887,4.491789,32.08414,0.1438963,0.4373207,0,0,2.023455
6/29/2007 3:00:00 AM,0,0,-73.98781,90,0,0,50.60683,50.60683,0.6400386,0.6400386,0,-1,0,0.6400386,0,0,1.110223E-16,0,0,0.6737248,0.6400386,0,0,10.02256,1.604966,0,0.6737248,-0.6737248,3.78162,27.01152,0.1438963,0.7040424,0,0,1.604966
6/29/2007 4:00:00 AM,0,0,-87.61978,90,0,0,49.92295,49.92295,0.09583782,0.09583782,0,-1,0,0.09583782,0,0,1.387779E-17,0,0,0.1008819,0.09583782,0,0,10.77115,0.9312415,0,0.1008819,-0.1008819,3.675282,26.25196,0.1438963,0.1054216,0,0,0.9312415
6/29/2007 5:00:00 AM,0,0,-100.1954,90,0,0,49.32959,49.32959,0.2021658,0.2021658,0,0,0,0.2021658,0,0,2.775558E-17,0,0,0.2128062,0.2021658,0,0,10.88324,0.8303596,0,0.2128062,-0.2128062,3.450964,24.64969,0.1438963,0.2223824,0,0,0.8303596
6/29/2007 6:00:00 AM,0,0,-112.3308,90,0,0,49.07816,49.07816,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.11969,0.6175535,0,0,0,3.450964,24.64969,0.1438963,0,0,0,0.6175535
6/29/2007 7:00:00 AM,0,0,-124.4783,90,0,0,48.6256,48.6256,1.666956,1.666956,5,0,1.53,1.666956,0,0,0,0,0,0,0,3.333044,3.166391,11.11969,0.6175535,3.166391,0,3.166391,6.454867,46.1061,0.1441846,1.833652,0,5,0.6175535
6/29/2007 8:00:00 AM,0.004928771,0,-136.9514,90,0,0,49.64136,49.64136,0.8965682,0.8965682,4.401831,0,1.3667,0.8965682,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,7.953298,3.467306,3.33,0,3.33,9.613982,68.67117,0.1444312,0.9862251,0,5,3.467306
6/29/2007 9:00:00 AM,0.08601213,3.647318,-149.9216,39.60569,0.2944412,1.083548,61.00653,52.24612,0.9801719,0.9801719,0,-1,0,0.9801719,110.5467,0,0,0,1.083548,1.03176,0.9801719,0,0,4.623298,6.464306,0.05178767,0,0.05178767,9.663113,69.02209,0.1444273,1.078189,0.866838,0,7.547853
6/29/2007 10:00:00 AM,0.1548162,6.739717,-163.3985,29.11399,0.5470332,1.890436,70.99832,54.5894,0,0,0,-1,0,0,0,0,0,0,1.890436,0,0,0,0,4.571511,6.510915,1.890436,0,1.890436,11.45654,81.83224,0.144286,0,1.512349,0,8.401351
6/29/2007 11:00:00 AM,0.199866,8.0537,-177.2229,23.46203,0.6539176,2.175257,76.76025,57.05336,1.157846,1.157846,0,-1,0,1.157846,187.871,0,0,0,2.175257,1.218785,1.157846,0,0,2.681075,8.212307,0.9564717,0,0.9564717,12.36393,88.31358,0.1442146,1.27363,1.740205,0,10.38756
6/29/2007 12:00:00 PM,0.1876942,7.486402,168.8892,26.04026,0.6078105,2.007006,77.85086,59.51733,0,0,0,-1,0,0,0,0.2824035,0,0,2.007006,0,0,0,0,1.724603,9.073132,1.724603,0,1.724603,14.00003,100,0.144086,0,1.605605,0,11.08014
6/29/2007 1:00:00 PM,0.1188733,5.082891,155.2458,35.07284,0.411854,1.391379,74.45046,62.06175,3.155502,3.155502,0,-1,0,3.155502,44.09376,0,4.440892E-16,0.141052,1.391379,3.321581,3.155502,0,0,0,10.62527,0,1.930202,-1.930202,11.96542,85.46709,0.144086,3.471052,1.113103,0,12.01665
6/29/2007 2:00:00 PM,0.02692163,1.023385,142.0648,46.95366,0.1325743,0.4680605,67.66701,63.70104,2.246013,2.246013,0,-1,0,2.246013,20.83962,0,4.440892E-16,0,0.4680605,2.364224,2.246013,0,0,2.144668,8.695072,0,1.896163,-1.896163,9.966685,71.19047,0.144086,2.470614,0.3744484,0,9.163134
6/29/2007 3:00:00 PM,0,0,129.4053,90,0,0,64.49554,64.49554,1.227847,1.227847,0,-1,0,1.227847,0,0,0,0,0,1.29247,1.227847,0,0,4.251516,6.798909,0,1.29247,-1.29247,8.604302,61.45918,0.144086,1.350631,0,0,6.798909
6/29/2007 4:00:00 PM,0,0,117.1578,90,0,0,65.45096,65.45096,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.687594,5.506439,0,0,0,8.604302,61.45918,0.144086,0,0,0,5.506439
6/29/2007 5:00:00 PM,0,0,105.0638,90,0,0,64.93806,64.93806,1.084667,1.084667,0,-1,0,1.084667,0,0,0,0,0,1.141754,1.084667,0,0,5.687594,5.506439,0,1.141754,-1.141754,7.400787,52.86266,0.144086,1.193133,0,0,5.506439
6/29/2007 6:00:00 PM,0,0,92.72784,90,0,0,62.96688,62.96688,2.071107,2.071107,0,-1,0,2.071107,0,0,0,0,0,2.180113,2.071107,0,0,6.956211,4.364685,0,2.180113,-2.180113,5.102746,36.44812,0.144086,2.278218,0,0,4.364685
6/29/2007 7:00:00 PM,0,0,79.60342,90,0,0,61.20691,61.20691,0.9533629,0.9533629,0,-1,0,0.9533629,0,0,1.110223E-16,0,0,1.00354,0.9533629,0,0,9.378558,2.184572,0,1.00354,-1.00354,4.044923,28.89225,0.144086,1.048699,0,0,2.184572
6/29/2007 8:00:00 PM,0,0,64.96088,90,0,0,59.22568,59.22568,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.4936,1.181032,0,0,0,4.044923,28.89225,0.144086,0,0,0,1.181032
6/29/2007 9:00:00 PM,0,0,47.91164,90,0,0,57.33496,57.33496,0.7098382,0.7098382,0,-1,0,0.7098382,0,0,1.110223E-16,0,0,0.747198,0.7098382,0,0,10.4936,1.181032,0,0.747198,-0.747198,3.257307,23.26643,0.144086,0.7808219,0,0,1.181032
6/29/2007 10:00:00 PM,0,0,27.72554,90,0,0,55.49453,55.49453,0.364785,0.364785,0,-1,0,0.364785,0,0,5.551115E-17,0,0,0.3839843,0.364785,0,0,11.32382,0.433834,0,0.3839843,-0.3839843,2.852552,20.37533,0.144086,0.4012635,0,0,0.433834
6/29/2007 11:00:00 PM,0,0,4.751542,90,0,0,54.3078,54.3078,0.2767068,0.04735722,0,-1,0,0.04735722,0,0,0.2293495,0.2570202,0,0.0498497,0.04735722,0,0,11.75047,0.0498497,0,0.0498497,-0.0498497,2.800006,20,0.144086,0.3043774,0,0,0.0498497
6/30/2007 12:00:00 AM,0,0,-18.71057,90,0,0,53.26188,53.26188,0.1698463,0,0,-1,0,0,0,0,0.1698463,0.186831,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.144086,0.186831,0,0,0
6/30/2007 1:00:00 AM,0,0,-40.1502,90,0,0,52.10532,52.10532,0.4085669,0,0,-1,0,0,0,0,0.4085669,0.4494236,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.144086,0.4494236,0,0,0
6/30/2007 2:00:00 AM,0,0,-58.40272,90,0,0,51.31082,51.31082,0.01164549,0,0,-1,0,0,0,0,0.01164549,0.01281004,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.144086,0.01281004,0,0,0
6/30/2007 3:00:00 AM,0,0,-73.90327,90,0,0,50.48615,50.48615,0.03281889,0,0,-1,0,0,0,0,0.03281889,0.03610078,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.144086,0.03610078,0,0,0
6/30/2007 4:00:00 AM,0,0,-87.54185,90,0,0,49.81232,49.81232,0.7397196,0,0,-1,0,0,0,0,0.7397196,0.8136916,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.144086,0.8136916,0,0,0
6/30/2007 5:00:00 AM,0,0,-100.1224,90,0,0,49.21896,49.21896,0.1204436,0.1204436,3.625707,0,1.154818,0.1204436,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1442103,0.132488,0,5,0
6/30/2007 6:00:00 AM,0,0,-112.2614,90,0,0,48.95748,48.95748,0.4366787,0.4366787,3.941942,0,1.24115,0.4366787,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1443835,0.4803466,0,5,2.997
6/30/2007 7:00:00 AM,0,0,-124.4118,90,0,0,48.50492,48.50492,1.61094,1.61094,5,0,1.53,1.61094,0,0,0,0,0,0,0,3.38906,3.219607,5.14586,5.994,3.219607,0,3.219607,12.17262,86.94714,0.1446732,1.772034,0,5,5.994
6/30/2007 8:00:00 AM,0.004282665,0,-136.8875,90,0,0,49.50056,49.50056,1.279143,1.279143,0,0,0,1.279143,0,0,2.220446E-16,0,0,1.346467,1.279143,0,0,1.926253,8.891646,0,1.346467,-1.346467,10.75332,76.8093,0.1446732,1.407058,0,0,8.891646
6/30/2007 9:00:00 AM,0.08348089,3.681799,-149.861,39.62076,0.297264,1.09452,60.91891,52.07515,1.448061,1.448061,0,-1,0,1.448061,75.58523,0,2.220446E-16,0,1.09452,1.524274,1.448061,0,0,3.422327,7.545179,0,0.4297544,-0.4297544,10.30032,73.57359,0.1446732,1.592867,0.875616,0,8.6397
6/30/2007 10:00:00 AM,0.1659682,6.781488,-163.3424,29.10583,0.5504283,1.903034,70.92825,54.41843,3.457447,3.33,0,-1,0,3.33,57.14817,0,0.1274465,0.4731912,1.903034,3.505263,3.33,0,0,3.899832,7.115425,0,1.602229,-1.602229,8.611424,61.51005,0.1446732,3.803191,1.522427,0,9.018459
6/30/2007 11:00:00 AM,0.210114,8.102595,-177.1729,23.4186,0.6578779,2.19011,76.64647,56.82206,0.05569849,0.05569849,0,-1,0,0.05569849,3932.082,0,0,0,2.19011,0.05862999,0.05569849,0,0,5.680087,5.513196,2.13148,0,2.13148,10.63352,75.95359,0.1445148,0.06126834,1.752088,0,7.703307
6/30/2007 12:00:00 PM,0.1939915,7.541601,168.932,25.97321,0.6122902,2.02314,77.75322,59.28602,1.386594,1.386594,0,-1,0,1.386594,145.9072,0,0,0,2.02314,1.459572,1.386594,0,0,3.548606,7.431529,0.5635678,0,0.5635678,11.16817,79.7725,0.1444729,1.525253,1.618512,0,9.454669
6/30/2007 1:00:00 PM,0.1249327,5.143127,155.2808,35.00399,0.416772,1.409257,74.31544,61.78016,0.1044348,0.1044348,0,-1,0,0.1044348,1349.413,0,0,0,1.409257,0.1099314,0.1044348,0,0,2.985039,7.938739,1.299326,0,1.299326,12.40082,88.57711,0.1443766,0.1148783,1.127406,0,9.347997
6/30/2007 2:00:00 PM,0.03076248,1.087262,142.0925,46.88937,0.101515,0.3611688,66.45326,63.41945,1.452781,1.452781,0,-1,0,1.452781,24.86052,0,2.220446E-16,0,0.3611688,1.529243,1.452781,0,0,1.685713,9.108132,0,1.168074,-1.168074,11.16956,79.78242,0.1443766,1.598059,0.288935,0,9.469301
6/30/2007 3:00:00 PM,0,0,129.4267,90,0,0,64.2039,64.2039,1.42029,1.42029,0,-1,0,1.42029,0,0,0,0,0,1.495042,1.42029,0,0,2.983573,7.940059,0,1.495042,-1.495042,9.593649,68.52592,0.1443766,1.562319,0,0,7.940059
6/30/2007 4:00:00 PM,0,0,117.1744,90,0,0,65.10902,65.10902,2.232564,2.232564,0,-1,0,2.232564,0,0,4.440892E-16,0,0,2.350067,2.232564,0,0,4.644731,6.445016,0,2.350067,-2.350067,7.116461,50.83176,0.1443766,2.45582,0,0,6.445016
6/30/2007 5:00:00 PM,0,0,105.0773,90,0,0,64.60617,64.60617,1.53946,1.53946,0,-1,0,1.53946,0,0,2.220446E-16,0,0,1.620484,1.53946,0,0,7.255917,4.094949,0,1.620484,-1.620484,5.40832,38.63078,0.1443766,1.693406,0,0,4.094949
6/30/2007 6:00:00 PM,0,0,92.74033,90,0,0,62.67523,62.67523,0.4740976,0.4740976,0,-1,0,0.4740976,0,0,5.551115E-17,0,0,0.4990501,0.4740976,0,0,9.056455,2.474465,0,0.4990501,-0.4990501,4.882276,34.87333,0.1443766,0.5215074,0,0,2.474465
6/30/2007 7:00:00 PM,0,0,79.61778,90,0,0,60.92531,60.92531,0.2492886,0.2492886,0,-1,0,0.2492886,0,0,2.775558E-17,0,0,0.2624091,0.2492886,0,0,9.610955,1.975415,0,0.2624091,-0.2624091,4.605672,32.89759,0.1443766,0.2742175,0,0,1.975415
6/30/2007 8:00:00 PM,0,0,64.98146,90,0,0,58.94408,58.94408,1.751994,1.627355,0,-1,0,1.627355,0,0,0.124639,0.2998385,0,1.713006,1.627355,0,0,9.902521,1.713006,0,1.713006,-1.713006,2.800006,20,0.1443766,1.927194,0,0,1.713006
6/30/2007 9:00:00 PM,0,0,47.94506,90,0,0,57.10365,57.10365,1.860668,0,0,-1,0,0,0,0,1.860668,2.046735,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1443766,2.046735,0,0,0
6/30/2007 10:00:00 PM,0,0,27.77991,90,0,0,55.29339,55.29339,0.9381253,0,0,-1,0,0,0,0,0.9381253,1.031938,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1443766,1.031938,0,0,0
6/30/2007 11:00:00 PM,0,0,4.830441,90,0,0,54.10667,54.10667,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1443766,0,0,0,0
7/1/2007 12:00:00 AM,0,0,-18.6144,90,0,0,53.06074,53.06074,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1443766,0,0,0,0
7/1/2007 1:00:00 AM,0,0,-40.04946,90,0,0,51.90418,51.90418,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1443766,0,0,0,0
7/1/2007 2:00:00 AM,0,0,-58.30682,90,0,0,51.13985,51.13985,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1443766,0,0,0,0
7/1/2007 3:00:00 AM,0,0,-73.81477,90,0,0,50.31518,50.31518,0.24833,0,0,-1,0,0,0,0,0.24833,0.273163,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1443766,0.273163,0,0,0
7/1/2007 4:00:00 AM,0,0,-87.46008,90,0,0,49.64136,49.64136,0.002702003,0,0,-1,0,0,0,0,0.002702003,0.002972204,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1443766,0.002972204,0,0,0
7/1/2007 5:00:00 AM,0,0,-100.0459,90,0,0,49.07816,49.07816,0.3360415,0.3360415,3.841305,0,1.213676,0.3360415,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.144533,0.3696456,0,5,0
7/1/2007 6:00:00 AM,0,0,-112.1889,90,0,0,48.81668,48.81668,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1446367,0,0,5,2.997
7/1/2007 7:00:00 AM,0,0,-124.3426,90,0,0,48.36412,48.36412,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1447401,0,0,5,5.994
7/1/2007 8:00:00 AM,0.003621169,0,-136.8216,90,0,0,49.32959,49.32959,0.6663824,0.6663824,0,0,0,0.6663824,0,0,0,0,0,0.7014552,0.6663824,0,0,1.81586,8.991,0,0.7014552,-0.7014552,11.53795,82.41379,0.1447401,0.7330207,0,0,8.991
7/1/2007 9:00:00 AM,0.08900768,3.723037,-149.7991,39.63184,0.300644,1.107444,60.84798,51.90418,1.319032,1.319032,0,-1,0,1.319032,83.95883,0,0,0,1.107444,1.388454,1.319032,0,0,2.595255,8.289545,0,0.2810108,-0.2810108,11.24174,80.298,0.1447401,1.450935,0.8859549,0,9.396989
7/1/2007 10:00:00 AM,0.1682337,6.830132,-163.2859,29.09213,0.5543895,1.917641,70.855,54.22735,0.6647363,0.6647363,0,-1,0,0.6647363,288.4814,0,0,0,1.917641,0.6997225,0.6647363,0,0,2.907489,8.008534,1.217919,0,1.217919,12.39716,88.55097,0.1446501,0.73121,1.534113,0,9.926175
7/1/2007 11:00:00 AM,0.1899539,8.158368,-177.1233,23.3684,0.6624038,2.206004,76.59087,56.63097,3.375595,3.33,0,-1,0,3.33,66.24636,0,0.04559541,0.383155,2.206004,3.505263,3.33,0,0,1.689571,9.104661,0,1.299259,-1.299259,11.02762,78.76856,0.1446501,3.713155,1.764803,0,11.31066
7/1/2007 12:00:00 PM,0.1791171,7.603557,168.9734,25.9004,0.617326,2.040896,77.67258,59.05471,0,0,0,-1,0,0,0,0,0,0,2.040896,0,0,0,0,3.133192,7.805401,2.040896,0,2.040896,12.96379,92.59828,0.1444996,0,1.632717,0,9.846298
7/1/2007 1:00:00 PM,0.1318316,5.209889,155.3136,34.93143,0.4222279,1.428349,74.24752,61.54884,0.5935043,0.5935043,0,-1,0,0.5935043,240.6636,0,0,0,1.428349,0.6247414,0.5935043,0,0,1.092295,9.642208,0.8036073,0,0.8036073,13.72615,98.04376,0.1444405,0.6528547,1.142679,0,11.07056
7/1/2007 2:00:00 PM,0.03117319,1.157362,142.1171,46.82291,0.1056761,0.3763711,66.28554,63.1278,0.206592,0.206592,0,-1,0,0.206592,182.1808,0,0,0,0.3763711,0.2174653,0.206592,0,0,0.2886881,10.36545,0.1589058,0,0.1589058,13.87691,99.12056,0.1444288,0.2272512,0.3010969,0,10.74183
7/1/2007 3:00:00 PM,0,0,129.4445,90,0,0,63.9223,63.9223,0.0104331,0.0104331,0,-1,0,0.0104331,0,0,1.734723E-18,0,0,0.01098222,0.0104331,0,0,0.1297823,10.50847,0,0.01098222,-0.01098222,13.86533,99.03787,0.1444288,0.01147642,0,0,10.50847
7/1/2007 4:00:00 PM,0,0,117.1868,90,0,0,64.82743,64.82743,0.1858583,0.1858583,0,-1,0,0.1858583,0,0,2.775558E-17,0,0,0.1956403,0.1858583,0,0,0.1419848,10.49749,0,0.1956403,-0.1956403,13.65911,97.56485,0.1444288,0.2044442,0,0,10.49749
7/1/2007 5:00:00 PM,0,0,105.0862,90,0,0,64.32458,64.32458,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.359363,10.30185,0,0,0,13.65911,97.56485,0.1444288,0,0,0,10.30185
7/1/2007 6:00:00 PM,0,0,92.74792,90,0,0,62.34335,62.34335,0.1548498,0.1548498,0,-1,0,0.1548498,0,0,0,0,0,0.1629997,0.1548498,0,0,0.359363,10.30185,0,0.1629997,-0.1629997,13.48729,96.33759,0.1444288,0.1703347,0,0,10.30185
7/1/2007 7:00:00 PM,0,0,79.62691,90,0,0,60.58337,60.58337,4.204705,3.33,0,-1,0,3.33,0,0,0.8747048,1.295175,0,3.505263,3.33,0,0,0.5404738,10.13885,0,3.505263,-3.505263,9.792418,69.9457,0.1444288,4.625175,0,0,10.13885
7/1/2007 8:00:00 PM,0,0,64.99661,90,0,0,58.66249,58.66249,3.089977,3.089977,0,-1,0,3.089977,0,0,4.440892E-16,0.06897479,0,3.252607,3.089977,0,0,4.435211,6.633584,0,3.252607,-3.252607,6.363868,45.45611,0.1444288,3.398975,0,0,6.633584
7/1/2007 9:00:00 PM,0,0,47.97329,90,0,0,56.82206,56.82206,2.408895,2.408895,0,-1,0,2.408895,0,0,0,0,0,2.53568,2.408895,0,0,8.049219,3.380977,0,2.53568,-2.53568,3.691028,26.36443,0.1444288,2.649785,0,0,3.380977
7/1/2007 10:00:00 PM,0,0,27.83019,90,0,0,55.0118,55.0118,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.86664,0.8452977,0,0,0,3.691028,26.36443,0.1444288,0,0,0,0.8452977
7/1/2007 11:00:00 PM,0,0,4.907494,90,0,0,53.88541,53.88541,0.1265969,0.1265969,0,-1,0,0.1265969,0,0,0,0,0,0.1332599,0.1265969,0,0,10.86664,0.8452977,0,0.1332599,-0.1332599,3.550559,25.36109,0.1444288,0.1392566,0,0,0.8452977
7/2/2007 12:00:00 AM,0,0,-18.51753,90,0,0,52.86965,52.86965,0.1712642,0.1712642,0,-1,0,0.1712642,0,0,2.775558E-17,0,0,0.1802782,0.1712642,0,0,11.01471,0.7120378,0,0.1802782,-0.1802782,3.360529,24.00373,0.1444288,0.1883907,0,0,0.7120378
7/2/2007 1:00:00 AM,0,0,-39.94603,90,0,0,51.70304,51.70304,0.2149154,0.2149154,0,-1,0,0.2149154,0,0,0,0,0,0.2262267,0.2149154,0,0,11.21502,0.5317597,0,0.2262267,-0.2262267,3.122066,22.30042,0.1444288,0.2364069,0,0,0.5317597
7/2/2007 2:00:00 AM,0,0,-58.20728,90,0,0,50.96888,50.96888,0.1888506,0.1888506,0,-1,0,0.1888506,0,0,2.775558E-17,0,0,0.1987901,0.1888506,0,0,11.46638,0.305533,0,0.1987901,-0.1987901,2.912522,20.80369,0.1444288,0.2077357,0,0,0.305533
7/2/2007 3:00:00 AM,0,0,-73.7224,90,0,0,50.15426,50.15426,0.2860008,0.1014057,0,-1,0,0.1014057,0,0,0.1845951,0.2131952,0,0.1067428,0.1014057,0,0,11.68726,0.1067428,0,0.1067428,-0.1067428,2.800006,20,0.1444288,0.3146009,0,0,0.1067428
7/2/2007 4:00:00 AM,0,0,-87.37456,90,0,0,49.47039,49.47039,0.2539075,0,0,-1,0,0,0,0,0.2539075,0.2792982,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1444288,0.2792982,0,0,0
7/2/2007 5:00:00 AM,0,0,-99.96598,90,0,0,48.93737,48.93737,0.3481708,0.3481708,3.853434,0,1.216987,0.3481708,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1445858,0.3829879,0,5,0
7/2/2007 6:00:00 AM,0,0,-112.1133,90,0,0,48.67588,48.67588,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1446887,0,0,5,2.997
7/2/2007 7:00:00 AM,0,0,-124.2707,90,0,0,48.22332,48.22332,0.3237292,0.3237292,3.828992,0,1.210315,0.3237292,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1448411,0.3561021,0,5,5.994
7/2/2007 8:00:00 AM,0.004301385,0,-136.7536,90,0,0,49.15862,49.15862,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.81586,8.991,0,0,0,12.27735,87.69519,0.1448411,0,0,0,8.991
7/2/2007 9:00:00 AM,0.07826053,3.771039,-149.7358,39.6389,0.3824683,1.389504,63.10203,51.70304,1.154484,1.154484,0,-1,0,1.154484,120.3571,0,0,0,1.389504,1.215246,1.154484,0,0,1.81586,8.991,0.1742576,0,0.1742576,12.44267,88.87601,0.1448283,1.269932,1.111603,0,10.3805
7/2/2007 10:00:00 AM,0.150529,6.885644,-163.2288,29.0729,0.7394484,2.467371,76.30246,54.02621,0,0,0,-1,0,0,0,0.8257688,0,0,2.467371,0,0,0,0,1.641603,9.147832,1.641603,0,1.641603,14.00003,100,0.1447078,0,1.973897,0,11.6152
7/2/2007 11:00:00 AM,0.1864379,8.221005,-177.0742,23.31144,0.9196375,2.904565,84.25224,56.36949,0,0,0,-1,0,0,0,2.904565,0,0,2.904565,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1447078,0,2.323652,0,13.52984
7/2/2007 12:00:00 PM,0.1758119,7.672248,169.0133,25.82188,0.6229157,2.060981,77.55782,58.77311,0.6196678,0.6196678,0,-1,0,0.6196678,332.5944,1.408699,0,0,2.060981,0.6522819,0.6196678,0,0,0,10.62527,0,0,0,14.00003,100,0.1447078,0.6816345,1.648784,0,12.68625
7/2/2007 1:00:00 PM,0.1076692,5.283144,155.3441,34.85522,0.5249838,1.742442,77.09276,61.26725,1.338567,1.338567,0,-1,0,1.338567,130.1722,0.3334241,0,0,1.742442,1.409017,1.338567,0,0,0,10.62527,0,0,0,14.00003,100,0.1447078,1.472423,1.393953,0,12.36772
