Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/2/2007 2:00:00 PM,0.03282834,1.233646,142.1388,46.75435,0.1103011,0.3931989,66.14175,62.8462,0,0,0,-1,0,0,0,0.3931989,0,0,0.3931989,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1447078,0,0.3145592,0,11.01847
7/2/2007 3:00:00 PM,0,0,129.4586,90,0,0,63.6407,63.6407,0.1829257,0.1829257,0,-1,0,0.1829257,0,0,0,0,0,0.1925534,0.1829257,0,0,0,10.62527,0,0.1925534,-0.1925534,13.79706,98.55022,0.1447078,0.2012183,0,0,10.62527
7/2/2007 4:00:00 PM,0,0,117.1952,90,0,0,64.60617,64.60617,0.9184308,0.9184308,0,-1,0,0.9184308,0,0,0,0,0,0.9667693,0.9184308,0,0,0.2139482,10.43272,0,0.9667693,-0.9667693,12.77799,91.27121,0.1447078,1.010274,0,0,10.43272
7/2/2007 5:00:00 PM,0,0,105.0906,90,0,0,64.09327,64.09327,1.338523,1.338523,0,-1,0,1.338523,0,0,0,0,0,1.408971,1.338523,0,0,1.288136,9.465952,0,1.408971,-1.408971,11.29281,80.66276,0.1447078,1.472375,0,0,9.465952
7/2/2007 6:00:00 PM,0,0,92.75057,90,0,0,62.11204,62.11204,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.85366,8.05698,0,0,0,11.29281,80.66276,0.1447078,0,0,0,8.05698
7/2/2007 7:00:00 PM,0,0,79.63075,90,0,0,60.30178,60.30178,0.8642581,0.8642581,0,-1,0,0.8642581,0,0,1.110223E-16,0,0,0.9097454,0.8642581,0,0,2.85366,8.05698,0,0.9097454,-0.9097454,10.33385,73.81309,0.1447078,0.950684,0,0,8.05698
7/2/2007 8:00:00 PM,0,0,65.00629,90,0,0,58.38089,58.38089,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.864488,7.147234,0,0,0,10.33385,73.81309,0.1447078,0,0,0,7.147234
7/2/2007 9:00:00 PM,0,0,47.99624,90,0,0,56.6008,56.6008,1.450454,1.450454,0,-1,0,1.450454,0,0,2.220446E-16,0,0,1.526794,1.450454,0,0,3.864488,7.147234,0,1.526794,-1.526794,8.72447,62.31752,0.1447078,1.5955,0,0,7.147234
7/2/2007 10:00:00 PM,0,0,27.87624,90,0,0,54.84083,54.84083,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.560926,5.62044,0,0,0,8.72447,62.31752,0.1447078,0,0,0,5.62044
7/2/2007 11:00:00 PM,0,0,4.982541,90,0,0,53.68427,53.68427,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.560926,5.62044,0,0,0,8.72447,62.31752,0.1447078,0,0,0,5.62044
7/3/2007 12:00:00 AM,0,0,-18.42014,90,0,0,52.66851,52.66851,0.02319234,0.02319234,0,-1,0,0.02319234,0,0,3.469447E-18,0,0,0.024413,0.02319234,0,0,5.560926,5.62044,0,0.024413,-0.024413,8.698737,62.13371,0.1447078,0.02551158,0,0,5.62044
7/3/2007 1:00:00 AM,0,0,-39.84007,90,0,0,51.56224,51.56224,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.588052,5.596028,0,0,0,8.698737,62.13371,0.1447078,0,0,0,5.596028
7/3/2007 2:00:00 AM,0,0,-58.10424,90,0,0,50.82808,50.82808,0.3604885,0.3604885,0,-1,0,0.3604885,0,0,5.551115E-17,0,0,0.3794616,0.3604885,0,0,5.588052,5.596028,0,0.3794616,-0.3794616,8.298749,59.27666,0.1447078,0.3965374,0,0,5.596028
7/3/2007 3:00:00 AM,0,0,-73.62629,90,0,0,50.00341,50.00341,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.009676,5.216566,0,0,0,8.298749,59.27666,0.1447078,0,0,0,5.216566
7/3/2007 4:00:00 AM,0,0,-87.28541,90,0,0,49.35976,49.35976,0.6577693,0.6577693,0,-1,0,0.6577693,0,0,1.110223E-16,0,0,0.6923887,0.6577693,0,0,6.009676,5.216566,0,0.6923887,-0.6923887,7.568907,54.06351,0.1447078,0.7235462,0,0,5.216566
7/3/2007 5:00:00 AM,0,0,-99.88265,90,0,0,48.81668,48.81668,0.3135622,0.3135622,0,0,0,0.3135622,0,0,5.551115E-17,0,0,0.3300655,0.3135622,0,0,6.778996,4.524178,0,0.3300655,-0.3300655,7.220988,51.57838,0.1447078,0.3449184,0,0,4.524178
7/3/2007 6:00:00 AM,0,0,-112.0348,90,0,0,48.56526,48.56526,0.3821556,0.3821556,0,0,0,0.3821556,0,0,0,0,0,0.402269,0.3821556,0,0,7.145736,4.194112,0,0.402269,-0.402269,6.796959,48.54961,0.1447078,0.4203711,0,0,4.194112
7/3/2007 7:00:00 AM,0,0,-124.1964,90,0,0,48.14286,48.14286,1.064732,1.064732,0,0,0,1.064732,0,0,0,0,0,1.120771,1.064732,0,0,7.592701,3.791843,0,1.120771,-1.120771,5.615563,40.11108,0.1447078,1.171206,0,0,3.791843
7/3/2007 8:00:00 AM,0.004628798,0,-136.6837,90,0,0,49.04799,49.04799,2.484215,2.484215,5,0,1.53,2.484215,0,0,0,0,0,0,0,2.515785,2.389996,8.838002,2.671072,2.389996,0,2.389996,7.882912,56.3064,0.1449189,2.732636,0,5,2.671072
7/3/2007 9:00:00 AM,0.07950763,3.825809,-149.6714,39.64193,0.3886112,1.411448,63.14471,51.56224,0,0,0,-1,0,0,0,0,0,0,1.411448,0,0,0,0,6.448006,4.822069,1.411448,0,1.411448,9.22193,65.8708,0.1448155,0,1.129159,0,6.233517
7/3/2007 10:00:00 AM,0.1827475,6.94802,-163.1714,29.04812,0.5640085,1.951986,70.77022,53.85524,0.7596902,0.7596902,0,-1,0,0.7596902,256.945,0,0,0,1.951986,0.799674,0.7596902,0,0,5.036558,6.092372,1.152312,0,1.152312,10.31511,73.67921,0.1447312,0.8356593,1.561589,0,8.044358
7/3/2007 11:00:00 AM,0.2359077,8.290492,-177.0256,23.24773,0.6731477,2.243763,76.4599,56.17841,0,0,0,-1,0,0,0,0,0,0,2.243763,0,0,0,0,3.884245,7.129453,2.243763,0,2.243763,12.44373,88.88361,0.1445673,0,1.79501,0,9.373216
7/3/2007 12:00:00 PM,0.2181708,7.747646,169.0518,25.73771,0.6290573,2.081096,77.57228,58.60215,1.1276,1.1276,0,-1,0,1.1276,184.5598,0,0,0,2.081096,1.186947,1.1276,0,0,1.640483,9.14884,0.8941492,0,0.8941492,13.29199,94.94263,0.1445021,1.24036,1.664877,0,11.22994
7/3/2007 1:00:00 PM,0.1327979,5.362856,155.3722,34.77546,0.4347419,1.472028,74.10952,61.03594,1.274331,1.274331,0,-1,0,1.274331,115.5139,0,0,0,1.472028,1.341401,1.274331,0,0,0.7463334,9.953574,0.1306278,0,0.1306278,13.41592,95.8278,0.1444926,1.401764,1.177623,0,11.4256
7/3/2007 2:00:00 PM,0.0374772,1.316069,142.1573,46.68379,0.1154095,0.4115877,66.07294,62.62494,2.504738,2.504738,0,-1,0,2.504738,16.43236,0,4.440892E-16,0,0.4115877,2.636567,2.504738,0,0,0.6157056,10.07114,0,2.224979,-2.224979,11.07058,79.07545,0.1444926,2.755212,0.3292702,0,10.48273
7/3/2007 3:00:00 PM,0,0,129.469,90,0,0,63.41945,63.41945,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.087904,7.84616,0,0,0,11.07058,79.07545,0.1444926,0,0,0,7.84616
7/3/2007 4:00:00 PM,0,0,117.1993,90,0,0,64.32458,64.32458,0.3132859,0.3132859,0,-1,0,0.3132859,0,0,5.551115E-17,0,0,0.3297747,0.3132859,0,0,3.087904,7.84616,0,0.3297747,-0.3297747,10.72297,76.5925,0.1444926,0.3446145,0,0,7.84616
7/3/2007 5:00:00 PM,0,0,105.0904,90,0,0,63.81167,63.81167,1.069581,1.069581,0,-1,0,1.069581,0,0,2.220446E-16,0,0,1.125875,1.069581,0,0,3.454321,7.516386,0,1.125875,-1.125875,9.536196,68.11555,0.1444926,1.176539,0,0,7.516386
7/3/2007 6:00:00 PM,0,0,92.74821,90,0,0,61.83044,61.83044,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.705293,6.390511,0,0,0,9.536196,68.11555,0.1444926,0,0,0,6.390511
7/3/2007 7:00:00 PM,0,0,79.62926,90,0,0,60.02018,60.02018,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.705293,6.390511,0,0,0,9.536196,68.11555,0.1444926,0,0,0,6.390511
7/3/2007 8:00:00 PM,0,0,65.01042,90,0,0,58.14958,58.14958,1.94229,1.94229,0,-1,0,1.94229,0,0,2.220446E-16,0,0,2.044515,1.94229,0,0,4.705293,6.390511,0,2.044515,-2.044515,7.381087,52.72195,0.1444926,2.136518,0,0,6.390511
7/3/2007 9:00:00 PM,0,0,48.01384,90,0,0,56.33932,56.33932,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.976976,4.345995,0,0,0,7.381087,52.72195,0.1444926,0,0,0,4.345995
7/3/2007 10:00:00 PM,0,0,27.91797,90,0,0,54.55923,54.55923,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.976976,4.345995,0,0,0,7.381087,52.72195,0.1444926,0,0,0,4.345995
7/3/2007 11:00:00 PM,0,0,5.055429,90,0,0,53.43285,53.43285,0.7378181,0.7378181,0,-1,0,0.7378181,0,0,0,0,0,0.7766506,0.7378181,0,0,6.976976,4.345995,0,0.7766506,-0.7766506,6.562426,46.87437,0.1444926,0.8115999,0,0,4.345995
7/4/2007 12:00:00 AM,0,0,-18.32241,90,0,0,52.4372,52.4372,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.839921,3.569345,0,0,0,6.562426,46.87437,0.1444926,0,0,0,3.569345
7/4/2007 1:00:00 AM,0,0,-39.73176,90,0,0,51.3611,51.3611,0.2254873,0.2254873,0,-1,0,0.2254873,0,0,2.775558E-17,0,0,0.237355,0.2254873,0,0,7.839921,3.569345,0,0.237355,-0.237355,6.312232,45.08728,0.1444926,0.248036,0,0,3.569345
7/4/2007 2:00:00 AM,0,0,-57.99787,90,0,0,50.62694,50.62694,0.2143839,0.2143839,0,-1,0,0.2143839,0,0,0,0,0,0.2256672,0.2143839,0,0,8.103649,3.33199,0,0.2256672,-0.2256672,6.074357,43.38818,0.1444926,0.2358222,0,0,3.33199
7/4/2007 3:00:00 AM,0,0,-73.52656,90,0,0,49.84249,49.84249,0.3055407,0.3055407,0,-1,0,0.3055407,0,0,0,0,0,0.3216217,0.3055407,0,0,8.35439,3.106323,0,0.3216217,-0.3216217,5.735338,40.96662,0.1444926,0.3360947,0,0,3.106323
7/4/2007 4:00:00 AM,0,0,-87.19272,90,0,0,49.18879,49.18879,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.711748,2.784701,0,0,0,5.735338,40.96662,0.1444926,0,0,0,2.784701
7/4/2007 5:00:00 AM,0,0,-99.79606,90,0,0,48.65577,48.65577,0.0511425,0.0511425,0,0,0,0.0511425,0,0,6.938894E-18,0,0,0.05383421,0.0511425,0,0,8.711748,2.784701,0,0.05383421,-0.05383421,5.678592,40.56129,0.1444926,0.05625675,0,0,2.784701
7/4/2007 6:00:00 AM,0,0,-111.9533,90,0,0,48.42446,48.42446,0.1632168,0.1632168,0,0,0,0.1632168,0,0,2.775558E-17,0,0,0.1718071,0.1632168,0,0,8.771564,2.730867,0,0.1718071,-0.1718071,5.497491,39.26772,0.1444926,0.1795384,0,0,2.730867
7/4/2007 7:00:00 AM,0,0,-124.1196,90,0,0,47.97189,47.97189,0.8903061,0.8903061,0,0,0,0.8903061,0,0,1.110223E-16,0,0,0.9371644,0.8903061,0,0,8.962461,2.55906,0,0.9371644,-0.9371644,4.509634,32.2116,0.1444926,0.9793367,0,0,2.55906
7/4/2007 8:00:00 AM,0.005190283,0,-136.612,90,0,0,48.9072,48.9072,2.900885,2.900885,5,0,1.53,2.900885,0,0,0,0,0,0,0,2.099115,1.994159,10.00375,1.621895,1.994159,0,1.994159,6.401459,45.72462,0.1446683,3.190973,0,5,1.621895
7/4/2007 9:00:00 AM,0.08739559,3.887347,-149.6057,39.64088,0.4308988,1.554688,64.21519,51.3611,2.208938,2.208938,0,-1,0,2.208938,70.38169,0,0,0,1.554688,2.325197,2.208938,0,0,8.009595,3.416639,0,0.7705099,-0.7705099,5.589271,39.92328,0.1446683,2.429832,1.24375,0,4.971326
7/4/2007 10:00:00 AM,0.1234635,7.01725,-163.1138,29.01779,0.5923431,2.041302,71.42836,53.6541,0,0,0,-1,0,0,0,0,0,0,2.041302,0,0,0,0,8.865717,2.646129,2.041302,0,2.041302,7.525819,53.75574,0.1445196,0,1.633042,0,4.687431
7/4/2007 11:00:00 AM,0.2151096,8.366809,-176.9777,23.17727,0.6793627,2.264694,76.44578,55.97727,0.4913594,0.4913594,0,-1,0,0.4913594,460.9037,0,0,0,2.264694,0.5172204,0.4913594,0,0,6.824415,4.483301,1.747474,0,1.747474,9.183619,65.59715,0.1443926,0.5404954,1.811755,0,6.747994
7/4/2007 12:00:00 PM,0.2257816,7.829725,169.0887,25.64793,0.6357483,2.103514,77.5525,58.38089,0.5405871,0.5405871,0,-1,0,0.5405871,389.1167,0,0,0,2.103514,0.569039,0.5405871,0,0,5.076941,6.056027,1.534475,0,1.534475,10.63935,75.9952,0.1442813,0.5946458,1.682811,0,8.159541
7/4/2007 1:00:00 PM,0.1398356,5.448987,155.3978,34.69222,0.4417941,1.495999,74.10023,60.81468,0.1220522,0.1220522,0,-1,0,0.1220522,1225.705,0,0,0,1.495999,0.128476,0.1220522,0,0,3.542466,7.437055,1.367523,0,1.367523,11.9367,85.26194,0.1441822,0.1342574,1.196799,0,8.933054
7/4/2007 2:00:00 PM,0.03919984,1.404586,142.1727,46.61132,0.1210225,0.4319157,65.95869,62.34335,1.28342,1.28342,0,-1,0,1.28342,33.65351,0,0,0,0.4319157,1.350968,1.28342,0,0,2.174943,8.667826,0,0.9190524,-0.9190524,10.96793,78.3422,0.1441822,1.411762,0.3455326,0,9.099741
7/4/2007 3:00:00 PM,0,0,129.4757,90,0,0,63.07751,63.07751,3.127234,3.127234,0,-1,0,3.127234,0,0,4.440892E-16,0.109957,0,3.291825,3.127234,0,0,3.196112,7.748773,0,3.291825,-3.291825,7.498042,53.55733,0.1441822,3.439957,0,0,7.748773
7/4/2007 4:00:00 PM,0,0,117.1992,90,0,0,63.98264,63.98264,0.4816872,0.4816872,0,-1,0,0.4816872,0,0,1.110223E-16,0,0,0.5070391,0.4816872,0,0,6.853695,4.456948,0,0.5070391,-0.5070391,6.963575,49.73972,0.1441822,0.5298559,0,0,4.456948
7/4/2007 5:00:00 PM,0,0,105.0855,90,0,0,63.46973,63.46973,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.417072,3.949909,0,0,0,6.963575,49.73972,0.1441822,0,0,0,3.949909
7/4/2007 6:00:00 PM,0,0,92.74081,90,0,0,61.4885,61.4885,3.465918,3.33,0,-1,0,3.33,0,0,0.1359176,0.4825094,0,3.505263,3.33,0,0,7.417072,3.949909,0,3.505263,-3.505263,3.268703,23.34784,0.1441822,3.812509,0,0,3.949909
7/4/2007 7:00:00 PM,0,0,79.62238,90,0,0,59.73859,59.73859,0.700655,0.4224136,0,-1,0,0.4224136,0,0,0.2782415,0.348307,0,0.4446459,0.4224136,0,0,11.31181,0.4446459,0,0.4446459,-0.4446459,2.800006,20,0.1441822,0.7707206,0,0,0.4446459
7/4/2007 8:00:00 PM,0,0,65.00896,90,0,0,57.84787,57.84787,1.765383,0,0,-1,0,0,0,0,1.765383,1.941921,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1441822,1.941921,0,0,0
7/4/2007 9:00:00 PM,0,0,48.02602,90,0,0,56.08789,56.08789,4.676319,0,0,-1,0,0,0,0,4.676319,5.143951,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1441822,5.143951,0,0,0
7/4/2007 10:00:00 PM,0,0,27.95527,90,0,0,54.36814,54.36814,0.6456788,0,0,-1,0,0,0,0,0.6456788,0.7102467,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1441822,0.7102467,0,0,0
7/4/2007 11:00:00 PM,0,0,5.126004,90,0,0,53.2317,53.2317,0.3333532,0,0,-1,0,0,0,0,0.3333532,0.3666885,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1441822,0.3666885,0,0,0
7/5/2007 12:00:00 AM,0,0,-18.22452,90,0,0,52.24612,52.24612,0.01863259,0,0,-1,0,0,0,0,0.01863259,0.02049584,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1441822,0.02049584,0,0,0
7/5/2007 1:00:00 AM,0,0,-39.62126,90,0,0,51.17002,51.17002,0.5397167,0,0,-1,0,0,0,0,0.5397167,0.5936884,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1441822,0.5936884,0,0,0
7/5/2007 2:00:00 AM,0,0,-57.88829,90,0,0,50.46603,50.46603,0.6412287,0,0,-1,0,0,0,0,0.6412287,0.7053516,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1441822,0.7053516,0,0,0
7/5/2007 3:00:00 AM,0,0,-73.42332,90,0,0,49.67153,49.67153,0.005891841,0,0,-1,0,0,0,0,0.005891841,0.006481025,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1441822,0.006481025,0,0,0
7/5/2007 4:00:00 AM,0,0,-87.0966,90,0,0,49.04799,49.04799,0.09855251,0,0,-1,0,0,0,0,0.09855251,0.1084078,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1441822,0.1084078,0,0,0
7/5/2007 5:00:00 AM,0,0,-99.70628,90,0,0,48.50492,48.50492,0.1832614,0.1832614,3.688524,0,1.171967,0.1832614,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1443123,0.2015876,0,5,0
7/5/2007 6:00:00 AM,0,0,-111.869,90,0,0,48.28366,48.28366,0.3711058,0.3711058,3.876369,0,1.223249,0.3711058,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1444705,0.4082164,0,5,2.997
7/5/2007 7:00:00 AM,0,0,-124.0405,90,0,0,47.8311,47.8311,2.592347,2.592347,5,0,1.53,2.592347,0,0,0,0,0,0,0,2.407653,2.287271,5.14586,5.994,2.287271,0,2.287271,11.28813,80.62935,0.1446704,2.851581,0,5,5.994
7/5/2007 8:00:00 AM,0.007544531,0,-136.5384,90,0,0,48.73623,48.73623,0.7072762,0.7072762,0,0,0,0.7072762,0,0,1.110223E-16,0,0,0.7445012,0.7072762,0,0,2.858589,8.052544,0,0.7445012,-0.7445012,10.50336,75.02384,0.1446704,0.7780038,0,0,8.052544
7/5/2007 9:00:00 AM,0.09883278,3.955654,-149.5391,39.63574,0.3197426,1.178632,60.73135,51.22031,0.9730383,0.9730383,0,-1,0,0.9730383,121.129,0,0,0,1.178632,1.024251,0.9730383,0,0,3.685813,7.308043,0.1543807,0,0.1543807,10.64982,76.06997,0.1446593,1.070342,0.9429052,0,8.486674
7/5/2007 10:00:00 AM,0.1572722,7.093327,-163.0559,28.9819,0.7737817,2.57324,76.80313,53.48313,0.9285561,0.9285561,0,-1,0,0.9285561,277.1227,0,0,0,2.57324,0.9774275,0.9285561,0,0,3.531432,7.446985,1.595812,0,1.595812,12.16374,86.88367,0.144544,1.021412,2.058592,0,10.02022
7/5/2007 11:00:00 AM,0.1971707,8.449938,-176.9305,23.10009,0.6861374,2.286759,76.47949,55.8063,3.424598,3.33,0,-1,0,3.33,68.67144,4.440892E-16,0.09459821,0.437058,2.286759,3.505263,3.33,0,0,1.93562,8.883216,0,1.218504,-1.218504,10.87932,77.70928,0.144544,3.767058,1.829407,0,11.16998
7/5/2007 12:00:00 PM,0.1845459,7.918454,169.1239,25.55259,0.6429862,2.127654,77.53925,58.14958,1.697897,1.697897,0,-1,0,1.697897,125.3111,0,0,0,2.127654,1.78726,1.697897,0,0,3.289514,7.664712,0.3403939,0,0.3403939,11.20225,80.01589,0.1445194,1.867687,1.702123,0,9.792366
7/5/2007 1:00:00 PM,0.1375213,5.541501,155.421,34.6056,0.4493722,1.521695,74.09678,60.58337,1.748909,1.748909,0,-1,0,1.748909,87.00825,0,0,0,1.521695,1.840957,1.748909,0,0,2.94912,7.971066,0,0.3192618,-0.3192618,10.86572,77.6121,0.1445194,1.9238,1.217356,0,9.492762
7/5/2007 2:00:00 PM,0.04012872,1.499152,142.1848,46.53704,0.1271622,0.4539647,65.91065,62.11204,1.28053,1.28053,0,-1,0,1.28053,35.4513,0,2.220446E-16,0,0.4539647,1.347927,1.28053,0,0,3.303855,7.651805,0,0.893962,-0.893962,9.923397,70.88126,0.1445194,1.408583,0.3631717,0,8.105769
7/5/2007 3:00:00 PM,0,0,129.4786,90,0,0,62.8462,62.8462,0.9429042,0.9429042,0,-1,0,0.9429042,0,0,0,0,0,0.9925308,0.9429042,0,0,4.297146,6.757843,0,0.9925308,-0.9925308,8.877178,63.40829,0.1445194,1.037195,0,0,6.757843
7/5/2007 4:00:00 PM,0,0,117.1948,90,0,0,63.75133,63.75133,1.570984,1.570984,0,-1,0,1.570984,0,0,2.220446E-16,0,0,1.653668,1.570984,0,0,5.399958,5.765312,0,1.653668,-1.653668,7.134059,50.95746,0.1445194,1.728083,0,0,5.765312
7/5/2007 5:00:00 PM,0,0,105.0759,90,0,0,63.18814,63.18814,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.237367,4.111644,0,0,0,7.134059,50.95746,0.1445194,0,0,0,4.111644
7/5/2007 6:00:00 PM,0,0,92.72832,90,0,0,61.20691,61.20691,4.796252,3.33,0,-1,0,3.33,0,0,1.466252,1.945878,0,3.505263,3.33,0,0,7.237367,4.111644,0,3.505263,-3.505263,3.439187,24.56557,0.1445194,5.275877,0,0,4.111644
7/5/2007 7:00:00 PM,0,0,79.61008,90,0,0,59.39665,59.39665,1.631557,0.5760617,0,-1,0,0.5760617,0,0,1.055495,1.21865,0,0.6063808,0.5760617,0,0,11.1321,0.6063808,0,0.6063808,-0.6063808,2.800006,20,0.1445194,1.794712,0,0,0.6063808
7/5/2007 8:00:00 PM,0,0,65.00188,90,0,0,57.5361,57.5361,1.565396,0,0,-1,0,0,0,0,1.565396,1.721935,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1445194,1.721935,0,0,0
7/5/2007 9:00:00 PM,0,0,48.03271,90,0,0,55.77613,55.77613,1.938447,0,0,-1,0,0,0,0,1.938447,2.132292,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1445194,2.132292,0,0,0
7/5/2007 10:00:00 PM,0,0,27.98804,90,0,0,54.0765,54.0765,0.4274008,0,0,-1,0,0,0,0,0.4274008,0.4701409,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1445194,0.4701409,0,0,0
7/5/2007 11:00:00 PM,0,0,5.194123,90,0,0,52.98028,52.98028,0.1933889,0,0,-1,0,0,0,0,0.1933889,0.2127277,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1445194,0.2127277,0,0,0
7/6/2007 12:00:00 AM,0,0,-18.12664,90,0,0,52.01481,52.01481,0.4170298,0,0,-1,0,0,0,0,0.4170298,0.4587328,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1445194,0.4587328,0,0,0
7/6/2007 1:00:00 AM,0,0,-39.50875,90,0,0,50.96888,50.96888,0.4103351,0,0,-1,0,0,0,0,0.4103351,0.4513686,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1445194,0.4513686,0,0,0
7/6/2007 2:00:00 AM,0,0,-57.77567,90,0,0,50.26489,50.26489,0.3096375,0,0,-1,0,0,0,0,0.3096375,0.3406012,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1445194,0.3406012,0,0,0
7/6/2007 3:00:00 AM,0,0,-73.31671,90,0,0,49.50056,49.50056,0.4243215,0,0,-1,0,0,0,0,0.4243215,0.4667536,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1445194,0.4667536,0,0,0
7/6/2007 4:00:00 AM,0,0,-86.99715,90,0,0,48.87703,48.87703,0.5479838,0,0,-1,0,0,0,0,0.5479838,0.6027821,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1445194,0.6027821,0,0,0
7/6/2007 5:00:00 AM,0,0,-99.61342,90,0,0,48.36412,48.36412,0.1076844,0.1076844,3.612948,0,1.151335,0.1076844,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1446368,0.1184529,0,5,0
7/6/2007 6:00:00 AM,0,0,-111.782,90,0,0,48.14286,48.14286,0.3564138,0.3564138,3.861677,0,1.219238,0.3564138,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1447914,0.3920552,0,5,2.997
7/6/2007 7:00:00 AM,0,0,-123.9591,90,0,0,47.6903,47.6903,0.8184356,0.8184356,4.323699,0,1.34537,0.8184356,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1450151,0.9002792,0,5,5.994
7/6/2007 8:00:00 AM,0.006992362,0,-136.4632,90,0,0,48.59543,48.59543,0.6990892,0.6990892,0,0,0,0.6990892,0,0,1.110223E-16,0,0,0.7358833,0.6990892,0,0,1.81586,8.991,0,0.7358833,-0.7358833,11.50166,82.15457,0.1450151,0.7689981,0,0,8.991
7/6/2007 9:00:00 AM,0.1067175,4.030729,-149.4714,39.6265,0.3259124,1.201208,60.75415,51.05939,2.58164,2.58164,0,-1,0,2.58164,46.52886,0,4.440892E-16,0,1.201208,2.717516,2.58164,0,0,2.633508,8.255116,0,1.516308,-1.516308,9.903334,70.73795,0.1450151,2.839804,0.9609663,0,9.456325
7/6/2007 10:00:00 AM,0.1664699,7.176237,-162.9978,28.94047,0.5826676,2.016212,70.79718,53.32222,1.794641,1.794641,0,-1,0,1.794641,112.3462,0,0,0,2.016212,1.889096,1.794641,0,0,4.318295,6.738809,0.1271151,0,0.1271151,10.02393,71.59933,0.145006,1.974106,1.612969,0,8.75502
7/6/2007 11:00:00 AM,0.2200143,8.539856,-176.8841,23.0162,0.69347,2.310884,76.49962,55.60516,0.8909826,0.8909826,0,-1,0,0.8909826,259.3635,0,0,0,2.310884,0.9378764,0.8909826,0,0,4.19118,6.853212,1.373007,0,1.373007,11.32647,80.90323,0.1449071,0.9800808,1.848707,0,9.164096
7/6/2007 12:00:00 PM,0.1906165,8.013803,169.1574,25.45176,0.6507684,2.152311,77.6142,57.98867,1.510182,1.510182,0,-1,0,1.510182,142.52,0,0,0,2.152311,1.589665,1.510182,0,0,2.818173,8.088919,0.5626459,0,0.5626459,11.86025,84.71588,0.1448666,1.6612,1.721849,0,10.24123
7/6/2007 1:00:00 PM,0.1454946,5.640356,155.4415,34.51568,0.457473,1.548894,74.11938,60.36212,1.164698,1.164698,0,-1,0,1.164698,132.9868,0,0,0,1.548894,1.225998,1.164698,0,0,2.255527,8.5953,0.3228966,0,0.3228966,12.16657,86.90392,0.1448434,1.281168,1.239115,0,10.14419
7/6/2007 2:00:00 PM,0.04223883,1.599717,142.1936,46.46104,0.1338518,0.4780927,65.82862,61.83044,0.1754633,0.1754633,0,-1,0,0.1754633,272.4744,0,0,0,0.4780927,0.1846983,0.1754633,0,0,1.93263,8.885907,0.2933944,0,0.2933944,12.44491,88.89205,0.1448223,0.1930097,0.3824742,0,9.363999
7/6/2007 3:00:00 PM,0,0,129.4776,90,0,0,62.5646,62.5646,1.256577,1.256577,0,-1,0,1.256577,0,0,0,0,0,1.322713,1.256577,0,0,1.639236,9.149961,0,1.322713,-1.322713,11.05065,78.93306,0.1448223,1.382235,0,0,9.149961
7/6/2007 4:00:00 PM,0,0,117.1861,90,0,0,63.46973,63.46973,3.277764,3.277764,0,-1,0,3.277764,0,0,4.440892E-16,0.2755399,0,3.450277,3.277764,0,0,3.108917,7.82725,0,3.450277,-3.450277,7.413739,52.95517,0.1448223,3.60554,0,0,7.82725
7/6/2007 5:00:00 PM,0,0,105.0616,90,0,0,62.90654,62.90654,1.565191,1.565191,0,-1,0,1.565191,0,0,2.220446E-16,0,0,1.64757,1.565191,0,0,6.942558,4.376972,0,1.64757,-1.64757,5.677048,40.55026,0.1448223,1.72171,0,0,4.376972
7/6/2007 6:00:00 PM,0,0,92.71071,90,0,0,60.92531,60.92531,2.044207,2.044207,0,-1,0,2.044207,0,0,4.440892E-16,0,0,2.151797,2.044207,0,0,8.773191,2.729402,0,2.151797,-2.151797,3.408855,24.34891,0.1448223,2.248628,0,0,2.729402
7/6/2007 7:00:00 PM,0,0,79.59231,90,0,0,59.11505,59.11505,1.220158,0.5487247,0,-1,0,0.5487247,0,0,0.6714329,0.7934487,0,0.5776049,0.5487247,0,0,11.16408,0.5776049,0,0.5776049,-0.5776049,2.800006,20,0.1448223,1.342173,0,0,0.5776049
7/6/2007 8:00:00 PM,0,0,64.98911,90,0,0,57.25451,57.25451,3.264565,0,0,-1,0,0,0,0,3.264565,3.591022,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1448223,3.591022,0,0,0
7/6/2007 9:00:00 PM,0,0,48.03387,90,0,0,55.5247,55.5247,1.022335,0,0,-1,0,0,0,0,1.022335,1.124568,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1448223,1.124568,0,0,0
7/6/2007 10:00:00 PM,0,0,28.01619,90,0,0,53.85524,53.85524,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1448223,0,0,0,0
7/6/2007 11:00:00 PM,0,0,5.259644,90,0,0,52.74897,52.74897,0.2761557,0,0,-1,0,0,0,0,0.2761557,0.3037713,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1448223,0.3037713,0,0,0
7/7/2007 12:00:00 AM,0,0,-18.02895,90,0,0,51.81367,51.81367,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1448223,0,0,0,0
7/7/2007 1:00:00 AM,0,0,-39.3944,90,0,0,50.76774,50.76774,0.3307942,0,0,-1,0,0,0,0,0.3307942,0.3638736,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1448223,0.3638736,0,0,0
7/7/2007 2:00:00 AM,0,0,-57.66014,90,0,0,50.09392,50.09392,0.4407435,0,0,-1,0,0,0,0,0.4407435,0.4848179,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1448223,0.4848179,0,0,0
7/7/2007 3:00:00 AM,0,0,-73.20686,90,0,0,49.32959,49.32959,0.3727085,0,0,-1,0,0,0,0,0.3727085,0.4099793,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1448223,0.4099793,0,0,0
7/7/2007 4:00:00 AM,0,0,-86.89449,90,0,0,48.67588,48.67588,0.3411883,0,0,-1,0,0,0,0,0.3411883,0.3753071,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1448223,0.3753071,0,0,0
7/7/2007 5:00:00 AM,0,0,-99.51756,90,0,0,48.20321,48.20321,0.1792123,0.1792123,3.684475,0,1.170862,0.1792123,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1449493,0.1971335,0,5,0
7/7/2007 6:00:00 AM,0,0,-111.6923,90,0,0,47.94172,47.94172,0.2785942,0.2785942,3.783857,0,1.197993,0.2785942,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1450907,0.3064536,0,5,2.997
7/7/2007 7:00:00 AM,0,0,-123.8755,90,0,0,47.51933,47.51933,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1451899,0,0,5,5.994
7/7/2007 8:00:00 AM,0.008081473,0,-136.3863,90,0,0,48.39429,48.39429,1.772655,1.772655,0,0,0,1.772655,0,0,2.220446E-16,0,0,1.865952,1.772655,0,0,1.81586,8.991,0,1.865952,-1.865952,10.31046,73.64603,0.1451899,1.94992,0,0,8.991
7/7/2007 9:00:00 AM,0.0977014,4.112566,-149.4028,39.61312,0.33264,1.226011,60.75312,50.85825,1.206826,1.206826,0,-1,0,1.206826,101.5897,0,2.220446E-16,0,1.226011,1.270343,1.206826,0,0,3.889141,7.125048,0,0.04433235,-0.04433235,10.26373,73.31225,0.1451899,1.327509,0.9808089,0,8.351059
7/7/2007 10:00:00 AM,0.1791091,7.265967,-162.9397,28.89349,0.5900117,2.041367,70.81657,53.12108,1.2142,1.2142,0,-1,0,1.2142,168.1245,0,0,0,2.041367,1.278105,1.2142,0,0,3.938399,7.080715,0.7632619,0,0.7632619,10.98783,78.48434,0.1451352,1.33562,1.633094,0,9.122083
7/7/2007 11:00:00 AM,0.1943203,8.63654,-176.8386,22.9256,0.9576288,3.020233,84.45338,55.41407,1.584725,1.584725,0,-1,0,1.584725,190.584,0,0,0,3.020233,1.668132,1.584725,0,0,3.175137,7.767651,1.352101,0,1.352101,12.27055,87.64658,0.1450384,1.743198,2.416187,0,10.78788
7/7/2007 12:00:00 PM,0.1845004,8.115738,169.1891,25.34548,0.9103135,2.852658,85.35162,57.72718,1.046203,1.046203,0,-1,0,1.046203,272.6676,0,0,0,2.852658,1.101267,1.046203,0,0,1.823035,8.984542,1.751391,0,1.751391,13.93206,99.51452,0.1449132,1.150824,2.282126,0,11.8372
7/7/2007 1:00:00 PM,0.1174098,5.745509,155.4595,34.42255,0.5725895,1.897211,77.34461,60.08052,0,0,0,-1,0,0,0,1.825566,0,0,1.897211,0,0,0,0,0.07164428,10.56079,0.07164428,0,0.07164428,14.00003,100,0.1449081,0,1.517769,0,12.458
7/7/2007 2:00:00 PM,0.03301914,1.706234,142.1991,46.38342,0.1598243,0.5688648,66.38534,61.60918,0,0,0,-1,0,0,0,0.5688648,0,0,0.5688648,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1449081,0,0.4550918,0,11.19414
7/7/2007 3:00:00 PM,0,0,129.4726,90,0,0,62.34335,62.34335,1.583924,1.583924,0,-1,0,1.583924,0,0,2.220446E-16,0,0,1.667289,1.583924,0,0,0,10.62527,0,1.667289,-1.667289,12.24255,87.44662,0.1449081,1.742317,0,0,10.62527
7/7/2007 4:00:00 PM,0,0,117.173,90,0,0,63.18814,63.18814,2.531219,2.531219,0,-1,0,2.531219,0,0,0,0,0,2.664441,2.531219,0,0,1.852543,8.957985,0,2.664441,-2.664441,9.433984,67.38546,0.1449081,2.784341,0,0,8.957985
7/7/2007 5:00:00 PM,0,0,105.0425,90,0,0,62.62494,62.62494,1.178268,1.178268,0,-1,0,1.178268,0,0,2.220446E-16,0,0,1.240282,1.178268,0,0,4.813033,6.293544,0,1.240282,-1.240282,8.126612,58.04711,0.1449081,1.296095,0,0,6.293544
7/7/2007 6:00:00 PM,0,0,92.68793,90,0,0,60.64371,60.64371,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.191125,5.053262,0,0,0,8.126612,58.04711,0.1449081,0,0,0,5.053262
7/7/2007 7:00:00 PM,0,0,79.56905,90,0,0,58.83345,58.83345,3.404753,3.33,0,-1,0,3.33,0,0,0.07475292,0.4152282,0,3.505263,3.33,0,0,6.191125,5.053262,0,3.505263,-3.505263,4.43174,31.65522,0.1449081,3.745228,0,0,5.053262
7/7/2007 8:00:00 PM,0,0,64.97063,90,0,0,57.02319,57.02319,2.773258,1.470599,0,-1,0,1.470599,0,0,1.302659,1.579985,0,1.547999,1.470599,0,0,10.08586,1.547999,0,1.547999,-1.547999,2.800006,20,0.1449081,3.050583,0,0,1.547999
7/7/2007 9:00:00 PM,0,0,48.02945,90,0,0,55.32356,55.32356,1.620579,0,0,-1,0,0,0,0,1.620579,1.782637,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1449081,1.782637,0,0,0
7/7/2007 10:00:00 PM,0,0,28.03965,90,0,0,53.68427,53.68427,0.2686374,0,0,-1,0,0,0,0,0.2686374,0.2955012,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1449081,0.2955012,0,0,0
7/7/2007 11:00:00 PM,0,0,5.322431,90,0,0,52.578,52.578,0.1102528,0,0,-1,0,0,0,0,0.1102528,0.1212781,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1449081,0.1212781,0,0,0
7/8/2007 12:00:00 AM,0,0,-17.93162,90,0,0,51.62259,51.62259,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1449081,0,0,0,0
7/8/2007 1:00:00 AM,0,0,-39.27839,90,0,0,50.60683,50.60683,0.2113614,0,0,-1,0,0,0,0,0.2113614,0.2324975,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1449081,0.2324975,0,0,0
7/8/2007 2:00:00 AM,0,0,-57.54187,90,0,0,49.95312,49.95312,0.2814099,0,0,-1,0,0,0,0,0.2814099,0.3095509,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1449081,0.3095509,0,0,0
7/8/2007 3:00:00 AM,0,0,-73.09388,90,0,0,49.18879,49.18879,0.1585217,0,0,-1,0,0,0,0,0.1585217,0.1743739,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1449081,0.1743739,0,0,0
7/8/2007 4:00:00 AM,0,0,-86.78873,90,0,0,48.56526,48.56526,0.06720322,0,0,-1,0,0,0,0,0.06720322,0.07392354,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1449081,0.07392354,0,0,0
7/8/2007 5:00:00 AM,0,0,-99.41882,90,0,0,48.08252,48.08252,0.3607219,0.3607219,3.865985,0,1.220414,0.3607219,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1450611,0.3967941,0,5,0
7/8/2007 6:00:00 AM,0,0,-111.6001,90,0,0,47.80093,47.80093,0.2808602,0.2808602,3.786123,0,1.198612,0.2808602,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1452017,0.3089462,0,5,2.997
7/8/2007 7:00:00 AM,0,0,-123.7897,90,0,0,47.37853,47.37853,1.916828,1.916828,5,0,1.53,1.916828,0,0,0,0,0,0,0,3.083172,2.929013,5.14586,5.994,2.929013,0,2.929013,11.89694,84.97799,0.1454519,2.108511,0,5,5.994
7/8/2007 8:00:00 AM,0.007006536,0,-136.3079,90,0,0,48.25349,48.25349,2.065716,2.065716,0,0,0,2.065716,0,0,0,0,0,2.174438,2.065716,0,0,2.216847,8.630112,0,2.174438,-2.174438,9.604884,68.60618,0.1454519,2.272287,0,0,8.630112
7/8/2007 9:00:00 AM,0.09563334,4.201158,-149.3334,39.59561,0.3399248,1.252509,60.79923,50.68728,1.487095,1.487095,0,-1,0,1.487095,84.22521,0,0,0,1.252509,1.565363,1.487095,0,0,4.632888,6.455675,0,0.3128542,-0.3128542,9.275106,66.25063,0.1454519,1.635805,1.002007,0,7.708184
7/8/2007 10:00:00 AM,0.1648968,7.362502,-162.8816,28.84097,0.8121986,2.68938,77.44053,52.95011,0.7854477,0.7854477,0,-1,0,0.7854477,342.4009,0,0,0,2.68938,0.8267871,0.7854477,0,0,4.980505,6.14282,1.862593,0,1.862593,11.04212,78.87211,0.1453191,0.8639925,2.151504,0,8.832201
7/8/2007 11:00:00 AM,0.1911282,8.739966,-176.794,22.82833,0.9388644,2.977659,83.66518,55.21293,0.3900625,0.3900625,0,-1,0,0.3900625,763.3798,0,0,0,2.977659,0.4105921,0.3900625,0,0,3.117911,7.819154,2.567066,0,2.567066,13.47745,96.26731,0.1451365,0.4290688,2.382127,0,10.79681
7/8/2007 12:00:00 PM,0.1917845,8.224224,169.2189,25.23383,0.6679541,2.208608,77.65032,57.50593,0.3642585,0.3642585,0,-1,0,0.3642585,606.3298,1.274333,0,0,2.208608,0.38343,0.3642585,0,0,0.5508448,10.12951,0.5508448,0,0.5508448,14.00003,100,0.1450974,0.4006844,1.766886,0,12.33812
7/8/2007 1:00:00 PM,0.1345434,5.856918,155.4747,34.32633,0.4752286,1.608783,74.14067,59.84921,0.5448115,0.5448115,0,-1,0,0.5448115,295.2917,1.035298,0,0,1.608783,0.5734858,0.5448115,0,0,0,10.62527,0,0,0,14.00003,100,0.1450974,0.5992926,1.287027,0,12.23406
7/8/2007 2:00:00 PM,0.0470348,1.81865,142.2012,46.30428,0.1489784,0.5323267,65.76733,61.31754,1.313196,1.313196,0,-1,0,1.313196,40.53674,0,2.220446E-16,0,0.5323267,1.382311,1.313196,0,0,0,10.62527,0,0.8499846,-0.8499846,13.10407,93.60028,0.1450974,1.444515,0.4258614,0,11.1576
7/8/2007 3:00:00 PM,0,0,129.4638,90,0,0,62.06175,62.06175,0.08800167,0.08800167,0,-1,0,0.08800167,0,0,0,0,0,0.09263334,0.08800167,0,0,0.9444273,9.77529,0,0.09263334,-0.09263334,13.00642,92.90282,0.1450974,0.09680184,0,0,9.77529
7/8/2007 4:00:00 PM,0,0,117.1554,90,0,0,62.96688,62.96688,0.9900367,0.9900367,0,-1,0,0.9900367,0,0,2.220446E-16,0,0,1.042144,0.9900367,0,0,1.047353,9.682656,0,1.042144,-1.042144,11.90791,85.0563,0.1450974,1.08904,0,0,9.682656
7/8/2007 5:00:00 PM,0,0,105.0185,90,0,0,62.39363,62.39363,2.730402,2.730402,0,-1,0,2.730402,0,0,0,0,0,2.874107,2.730402,0,0,2.205291,8.640512,0,2.874107,-2.874107,8.87833,63.41652,0.1450974,3.003442,0,0,8.640512
7/8/2007 6:00:00 PM,0,0,92.65997,90,0,0,60.41241,60.41241,2.50967,2.50967,0,-1,0,2.50967,0,0,4.440892E-16,0,0,2.641758,2.50967,0,0,5.398743,5.766406,0,2.641758,-2.641758,6.093673,43.52615,0.1450974,2.760637,0,0,5.766406
7/8/2007 7:00:00 PM,0,0,79.54026,90,0,0,58.60215,58.60215,2.772643,2.772643,0,-1,0,2.772643,0,0,4.440892E-16,0.08149169,0,2.918571,2.772643,0,0,8.334029,3.124648,0,2.918571,-2.918571,3.017229,21.55159,0.1450974,3.049907,0,0,3.124648
7/8/2007 8:00:00 PM,0,0,64.9464,90,0,0,56.82206,56.82206,2.184617,0.1957726,0,-1,0,0.1957726,0,0,1.988845,2.207306,0,0.2060764,0.1957726,0,0,11.57689,0.2060764,0,0.2060764,-0.2060764,2.800006,20,0.1450974,2.403079,0,0,0.2060764
7/8/2007 9:00:00 PM,0,0,48.01939,90,0,0,55.13248,55.13248,0.6530939,0,0,-1,0,0,0,0,0.6530939,0.7184033,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1450974,0.7184033,0,0,0
7/8/2007 10:00:00 PM,0,0,28.05833,90,0,0,53.48313,53.48313,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1450974,0,0,0,0
7/8/2007 11:00:00 PM,0,0,5.382353,90,0,0,52.41709,52.41709,0.02077145,0,0,-1,0,0,0,0,0.02077145,0.0228486,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1450974,0.0228486,0,0,0
7/9/2007 12:00:00 AM,0,0,-17.83482,90,0,0,51.48178,51.48178,0.6224329,0,0,-1,0,0,0,0,0.6224329,0.6846762,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1450974,0.6846762,0,0,0
7/9/2007 1:00:00 AM,0,0,-39.16088,90,0,0,50.48615,50.48615,0.03379407,0,0,-1,0,0,0,0,0.03379407,0.03717348,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1450974,0.03717348,0,0,0
7/9/2007 2:00:00 AM,0,0,-57.421,90,0,0,49.81232,49.81232,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1450974,0,0,0,0
7/9/2007 3:00:00 AM,0,0,-72.97791,90,0,0,49.04799,49.04799,0.4307693,0,0,-1,0,0,0,0,0.4307693,0.4738462,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1450974,0.4738462,0,0,0
7/9/2007 4:00:00 AM,0,0,-86.67996,90,0,0,48.42446,48.42446,0.02158707,0,0,-1,0,0,0,0,0.02158707,0.02374578,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1450974,0.02374578,0,0,0
7/9/2007 5:00:00 AM,0,0,-99.31726,90,0,0,47.94172,47.94172,0.3108665,0.3108665,3.81613,0,1.206803,0.3108665,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1452416,0.3419532,0,5,0
7/9/2007 6:00:00 AM,0,0,-111.5054,90,0,0,47.6903,47.6903,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1453394,0,0,5,2.997
7/9/2007 7:00:00 AM,0,0,-123.702,90,0,0,47.23773,47.23773,0.1787527,0.1787527,3.684016,0,1.170736,0.1787527,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1454632,0.196628,0,5,5.994
7/9/2007 8:00:00 AM,0.008561117,0,-136.228,90,0,0,48.11269,48.11269,0.3265289,0.3265289,0,0,0,0.3265289,0,0,5.551115E-17,0,0,0.3437147,0.3265289,0,0,1.81586,8.991,0,0.3437147,-0.3437147,11.91504,85.10729,0.1454632,0.3591818,0,0,8.991
7/9/2007 9:00:00 AM,0.1159247,4.296499,-149.2633,39.57394,0.3477663,1.280675,60.89249,50.54649,0.6854905,0.6854905,0,-1,0,0.6854905,186.826,0,0,0,1.280675,0.7215689,0.6854905,0,0,2.197765,8.647285,0.5591057,0,0.5591057,12.44546,88.89596,0.1454236,0.7540395,1.02454,0,9.92796
7/9/2007 10:00:00 AM,0.1973906,7.465824,-162.8235,28.78292,0.6063783,2.095937,70.96774,52.77914,0.4199195,0.4199195,0,-1,0,0.4199195,499.1282,0.01525643,0,0,2.095937,0.4420205,0.4199195,0,0,1.63866,9.15048,1.63866,0,1.63866,14.00003,100,0.1453077,0.4619115,1.676749,0,11.24642
7/9/2007 11:00:00 AM,0.2456834,8.850105,-176.7504,22.72439,0.7187936,2.39199,76.703,55.04197,2.104871,2.104871,0,-1,0,2.104871,113.6407,0.1763366,0,0,2.39199,2.215654,2.104871,0,0,0,10.62527,0,0,0,14.00003,100,0.1453077,2.315358,1.913592,0,13.01726
7/9/2007 12:00:00 PM,0.2243091,8.339225,169.2468,25.11686,0.6773515,2.238409,77.73398,57.30479,0.5501791,0.5501791,0,-1,0,0.5501791,406.851,1.659273,0,0,2.238409,0.579136,0.5501791,0,0,0,10.62527,0,0,0,14.00003,100,0.1453077,0.6051971,1.790727,0,12.86368
7/9/2007 1:00:00 PM,0.1619848,5.974536,155.4872,34.2271,0.4848761,1.640685,74.21037,59.62796,0.01323437,0.01323437,0,-1,0,0.01323437,12397.15,1.626754,0,0,1.640685,0.01393092,0.01323437,0,0,0,10.62527,0,0,0,14.00003,100,0.1453077,0.01455781,1.312548,0,12.26596
7/9/2007 2:00:00 PM,0.05698948,1.936912,142.1998,46.22373,0.1574661,0.5623266,65.86029,61.15662,1.27481,1.27481,0,-1,0,1.27481,44.11063,0,0,0,0.5623266,1.341905,1.27481,0,0,0,10.62527,0,0.7795784,-0.7795784,13.17828,94.13039,0.1453077,1.402291,0.4498613,0,11.1876
7/9/2007 3:00:00 PM,0,0,129.4508,90,0,0,61.89078,61.89078,0.6080682,0.6080682,0,-1,0,0.6080682,0,0,0,0,0,0.6400717,0.6080682,0,0,0.8661982,9.845695,0,0.6400717,-0.6400717,12.50358,89.31114,0.1453077,0.668875,0,0,9.845695
7/9/2007 4:00:00 PM,0,0,117.1334,90,0,0,62.73557,62.73557,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.577389,9.205624,0,0,0,12.50358,89.31114,0.1453077,0,0,0,9.205624
7/9/2007 5:00:00 PM,0,0,104.9897,90,0,0,62.17238,62.17238,1.138925,1.138925,0,-1,0,1.138925,0,0,0,0,0,1.198868,1.138925,0,0,1.577389,9.205624,0,1.198868,-1.198868,11.23987,80.28461,0.1453077,1.252817,0,0,9.205624
7/9/2007 6:00:00 PM,0,0,92.62677,90,0,0,60.19115,60.19115,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.909465,8.006756,0,0,0,11.23987,80.28461,0.1453077,0,0,0,8.006756
7/9/2007 7:00:00 PM,0,0,79.50593,90,0,0,58.38089,58.38089,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.909465,8.006756,0,0,0,11.23987,80.28461,0.1453077,0,0,0,8.006756
7/9/2007 8:00:00 PM,0,0,64.9164,90,0,0,56.63097,56.63097,2.111802,2.111802,0,-1,0,2.111802,0,0,0,0,0,2.22295,2.111802,0,0,2.909465,8.006756,0,2.22295,-2.22295,8.896672,63.54753,0.1453077,2.322982,0,0,8.006756
7/9/2007 9:00:00 PM,0,0,48.00367,90,0,0,54.96151,54.96151,2.73118,2.73118,0,-1,0,2.73118,0,0,4.440892E-16,0,0,2.874926,2.73118,0,0,5.379409,5.783806,0,2.874926,-2.874926,5.866234,41.90159,0.1453077,3.004298,0,0,5.783806
7/9/2007 10:00:00 PM,0,0,28.07216,90,0,0,53.34233,53.34233,0.6527503,0.6527503,0,-1,0,0.6527503,0,0,1.110223E-16,0,0,0.6871056,0.6527503,0,0,8.573771,2.90888,0,0.6871056,-0.6871056,5.141961,36.72822,0.1453077,0.7180254,0,0,2.90888
7/9/2007 11:00:00 PM,0,0,5.439286,90,0,0,52.26624,52.26624,0.2139608,0.2139608,0,-1,0,0.2139608,0,0,2.775558E-17,0,0,0.2252218,0.2139608,0,0,9.337222,2.221774,0,0.2252218,-0.2252218,4.904557,35.03248,0.1453077,0.2353568,0,0,2.221774
7/10/2007 12:00:00 AM,0,0,-17.73872,90,0,0,51.34099,51.34099,0.3715647,0.3715647,0,-1,0,0.3715647,0,0,5.551115E-17,0,0,0.3911207,0.3715647,0,0,9.587469,1.996552,0,0.3911207,-0.3911207,4.492279,32.08764,0.1453077,0.4087211,0,0,1.996552
7/10/2007 1:00:00 AM,0,0,-39.04207,90,0,0,50.34535,50.34535,0.6482107,0.6482107,0,-1,0,0.6482107,0,0,1.110223E-16,0,0,0.682327,0.6482107,0,0,10.02205,1.605432,0,0.682327,-0.682327,3.773043,26.95025,0.1453077,0.7130318,0,0,1.605432
7/10/2007 2:00:00 AM,0,0,-57.2977,90,0,0,49.67153,49.67153,0.3691404,0.3691404,0,-1,0,0.3691404,0,0,5.551115E-17,0,0,0.3885689,0.3691404,0,0,10.78019,0.9231045,0,0.3885689,-0.3885689,3.363456,24.02464,0.1453077,0.4060545,0,0,0.9231045
7/10/2007 3:00:00 AM,0,0,-72.85908,90,0,0,48.9072,48.9072,0.7827104,0.5078089,0,-1,0,0.5078089,0,0,0.2749015,0.3531725,0,0.5345356,0.5078089,0,0,11.21193,0.5345356,0,0.5345356,-0.5345356,2.800006,20,0.1453077,0.8609815,0,0,0.5345356
7/10/2007 4:00:00 AM,0,0,-86.56831,90,0,0,48.28366,48.28366,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1453077,0,0,0,0
7/10/2007 5:00:00 AM,0,0,-99.21301,90,0,0,47.8311,47.8311,0.09950496,0.09950496,3.604768,0,1.149102,0.09950496,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1454196,0.1094555,0,5,0
7/10/2007 6:00:00 AM,0,0,-111.4083,90,0,0,47.5495,47.5495,0.6543209,0.6543209,4.159584,0,1.300566,0.6543209,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1456128,0.719753,0,5,2.997
7/10/2007 7:00:00 AM,0,0,-123.6123,90,0,0,47.12711,47.12711,3.982843,3.982843,5,0,1.53,3.982843,0,0,0,0,0,0,0,1.017157,0.9662994,5.14586,5.994,0.9662994,0,0.9662994,10.03495,71.67806,0.1456941,4.381127,0,5,5.994
7/10/2007 8:00:00 AM,0.009281119,0,-136.1467,90,0,0,47.97189,47.97189,0.7889891,0.7889891,4.294252,0,1.337331,0.7889891,0,0,0,0,0,0,0,3.505263,3.33,4.179561,6.863669,3.33,0,3.33,13.19406,94.24313,0.1459062,0.867888,0,5,6.863669
7/10/2007 9:00:00 AM,0.1046899,4.398577,-149.1924,39.54813,0.3561638,1.31072,61.00247,50.40569,0.7384271,0.7384271,0,-1,0,0.7384271,177.5016,0,0,0,1.31072,0.7772917,0.7384271,0,0,0.8495609,9.860669,0.5334282,0,0.5334282,13.70012,97.85779,0.1458685,0.8122698,1.048576,0,11.17139
7/10/2007 10:00:00 AM,0.1928645,7.575912,-162.7656,28.71936,0.6153976,2.125293,71.09946,52.63834,0.8152483,0.8152483,0,-1,0,0.8152483,260.6927,0.9510043,0,0,2.125293,0.8581561,0.8152483,0,0,0.3161327,10.34075,0.3161327,0,0.3161327,14.00003,100,0.1458462,0.8967732,1.700235,0,12.46605
7/10/2007 11:00:00 AM,0.2111241,8.966928,-176.7078,22.61382,0.7283356,2.421804,76.82169,54.871,1.66026,1.66026,0,-1,0,1.66026,145.8689,0.6741617,0,0,2.421804,1.747642,1.66026,0,0,0,10.62527,0,0,0,14.00003,100,0.1458462,1.826286,1.937443,0,13.04708
7/10/2007 12:00:00 PM,0.2277387,8.460701,169.2727,24.99465,0.687281,2.269207,77.86467,57.13382,0,0,0,-1,0,0,0,2.269207,0,0,2.269207,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1458462,0,1.815366,0,12.89448
7/10/2007 1:00:00 PM,0.153392,6.098317,155.4968,34.12498,0.4950316,1.673536,74.34646,59.45699,0.9724005,0.9724005,0,-1,0,0.9724005,172.1036,0.6499568,0,0,1.673536,1.023579,0.9724005,0,0,0,10.62527,0,0,0,14.00003,100,0.1458462,1.069641,1.338829,0,12.29881
7/10/2007 2:00:00 PM,0.05289549,2.060966,142.1949,46.14187,0.1666052,0.5948067,65.90215,60.92531,0.728354,0.728354,0,-1,0,0.728354,81.66451,0,1.110223E-16,0,0.5948067,0.7666884,0.728354,0,0,0,10.62527,0,0.1718816,-0.1718816,13.81885,98.70586,0.1458462,0.8011894,0.4758454,0,11.22008
7/10/2007 3:00:00 PM,0,0,129.4339,90,0,0,61.65947,61.65947,0.4937545,0.4937545,0,-1,0,0.4937545,0,0,1.110223E-16,0,0,0.5197417,0.4937545,0,0,0.1909796,10.45339,0,0.5197417,-0.5197417,13.27099,94.79262,0.1458462,0.54313,0,0,10.45339
7/10/2007 4:00:00 PM,0,0,117.1068,90,0,0,62.51432,62.51432,1.750325,1.750325,0,-1,0,1.750325,0,0,2.220446E-16,0,0,1.842448,1.750325,0,0,0.7684703,9.933651,0,1.842448,-1.842448,11.32888,80.92043,0.1458462,1.925358,0,0,9.933651
7/10/2007 5:00:00 PM,0,0,104.956,90,0,0,61.94107,61.94107,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.815634,8.091203,0,0,0,11.32888,80.92043,0.1458462,0,0,0,8.091203
7/10/2007 6:00:00 PM,0,0,92.58833,90,0,0,59.96989,59.96989,1.409309,1.409309,0,-1,0,1.409309,0,0,0,0,0,1.483483,1.409309,0,0,2.815634,8.091203,0,1.483483,-1.483483,9.765154,69.75096,0.1458462,1.55024,0,0,8.091203
7/10/2007 7:00:00 PM,0,0,79.46601,90,0,0,58.20992,58.20992,2.600445,2.600445,0,-1,0,2.600445,0,0,4.440892E-16,0,0,2.73731,2.600445,0,0,4.463949,6.60772,0,2.73731,-2.73731,6.879776,49.14116,0.1458462,2.860489,0,0,6.60772
7/10/2007 8:00:00 PM,0,0,64.88062,90,0,0,56.42983,56.42983,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.505405,3.87041,0,0,0,6.879776,49.14116,0.1458462,0,0,0,3.87041
7/10/2007 9:00:00 PM,0,0,47.98224,90,0,0,54.76037,54.76037,3.226963,3.226963,0,-1,0,3.226963,0,0,4.440892E-16,0.2196597,0,3.396803,3.226963,0,0,7.505405,3.87041,0,3.396803,-3.396803,3.29923,23.56588,0.1458462,3.54966,0,0,3.87041
7/10/2007 10:00:00 PM,0,0,28.08108,90,0,0,53.15125,53.15125,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.27963,0.4736061,0,0,0,3.29923,23.56588,0.1458462,0,0,0,0.4736061
7/10/2007 11:00:00 PM,0,0,5.493113,90,0,0,52.07515,52.07515,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.27963,0.4736061,0,0,0,3.29923,23.56588,0.1458462,0,0,0,0.4736061
7/11/2007 12:00:00 AM,0,0,-17.64347,90,0,0,51.17002,51.17002,0.5709539,0.4499258,0,-1,0,0.4499258,0,0,0.1210281,0.1781235,0,0.4736061,0.4499258,0,0,11.27963,0.4736061,0,0.4736061,-0.4736061,2.800006,20,0.1458462,0.6280493,0,0,0.4736061
7/11/2007 1:00:00 AM,0,0,-38.92211,90,0,0,50.17438,50.17438,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1458462,0,0,0,0
7/11/2007 2:00:00 AM,0,0,-57.17211,90,0,0,49.50056,49.50056,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1458462,0,0,0,0
7/11/2007 3:00:00 AM,0,0,-72.73752,90,0,0,48.7664,48.7664,0.2113746,0,0,-1,0,0,0,0,0.2113746,0.232512,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1458462,0.232512,0,0,0
7/11/2007 4:00:00 AM,0,0,-86.45389,90,0,0,48.14286,48.14286,0.2941872,0,0,-1,0,0,0,0,0.2941872,0.3236059,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1458462,0.3236059,0,0,0
7/11/2007 5:00:00 AM,0,0,-99.10616,90,0,0,47.6903,47.6903,0.2016433,0.2016433,3.706906,0,1.176986,0.2016433,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1459716,0.2218076,0,5,0
7/11/2007 6:00:00 AM,0,0,-111.3089,90,0,0,47.4087,47.4087,0.2856079,0.2856079,3.790871,0,1.199908,0.2856079,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1461088,0.3141687,0,5,2.997
7/11/2007 7:00:00 AM,0,0,-123.5207,90,0,0,46.98631,46.98631,0.09792223,0.09792223,3.603185,0,1.14867,0.09792223,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1462182,0.1077145,0,5,5.994
7/11/2007 8:00:00 AM,0.01086207,0,-136.0641,90,0,0,47.8311,47.8311,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.81586,8.991,0,0,0,12.27735,87.69519,0.1462182,0,0,0,8.991
7/11/2007 9:00:00 AM,0.1298301,4.507379,-149.1209,39.51815,0.3651162,1.342877,61.09872,50.23472,1.157606,1.157606,0,-1,0,1.157606,116.0047,0,0,0,1.342877,1.218532,1.157606,0,0,1.81586,8.991,0.1243452,0,0.1243452,12.39532,88.5378,0.1462095,1.273366,1.074302,0,10.33388
7/11/2007 10:00:00 AM,0.2067135,7.692747,-162.708,28.65031,0.624972,2.156703,71.21751,52.46737,0.03389422,0.03389422,0,-1,0,0.03389422,6363.04,0.4295098,0,0,2.156703,0.03567813,0.03389422,0,0,1.691515,9.102911,1.691515,0,1.691515,14.00003,100,0.1460905,0.03728364,1.725362,0,11.25961
7/11/2007 11:00:00 AM,0.2393105,9.090405,-176.6664,22.49663,0.7384235,2.453102,76.95718,54.70003,0,0,0,-1,0,0,0,2.453102,0,0,2.453102,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1460905,0,1.962482,0,13.07838
7/11/2007 12:00:00 PM,0.2269386,8.588612,169.2966,24.86728,0.697739,2.301755,77.9912,56.94274,0.3517373,0.3517373,0,-1,0,0.3517373,654.3962,1.931506,0,0,2.301755,0.3702498,0.3517373,0,0,0,10.62527,0,0,0,14.00003,100,0.1460905,0.386911,1.841404,0,12.92703
7/11/2007 1:00:00 PM,0.1613208,6.22821,155.5036,34.02008,0.5056912,1.708547,74.43688,59.22568,1.822759,1.822759,0,-1,0,1.822759,93.7341,2.220446E-16,0,0,1.708547,1.918694,1.822759,0,0,0,10.62527,0,0.210147,-0.210147,13.77851,98.41776,0.1460905,2.005035,1.366837,0,12.33382
7/11/2007 2:00:00 PM,0.05769879,2.190757,142.1865,46.05882,0.1764227,0.6295701,65.97446,60.70406,1.099098,1.099098,0,-1,0,1.099098,57.2806,0,0,0,0.6295701,1.156946,1.099098,0,0,0.2334966,10.41513,0,0.5273756,-0.5273756,13.22261,94.44703,0.1460905,1.209008,0.5036561,0,11.0447
7/11/2007 3:00:00 PM,0,0,129.4128,90,0,0,61.43822,61.43822,0.1468499,0.1468499,0,-1,0,0.1468499,0,0,0,0,0,0.1545788,0.1468499,0,0,0.8194695,9.887752,0,0.1545788,-0.1545788,13.05967,93.28317,0.1460905,0.1615349,0,0,9.887752
7/11/2007 4:00:00 PM,0,0,117.0758,90,0,0,62.283,62.283,2.710842,2.710842,0,-1,0,2.710842,0,0,4.440892E-16,0,0,2.853518,2.710842,0,0,0.9912238,9.733172,0,2.853518,-2.853518,10.0518,71.79842,0.1460905,2.981926,0,0,9.733172
7/11/2007 5:00:00 PM,0,0,104.9174,90,0,0,61.65947,61.65947,1.331871,1.331871,0,-1,0,1.331871,0,0,2.220446E-16,0,0,1.40197,1.331871,0,0,4.161799,6.879654,0,1.40197,-1.40197,8.573993,61.24268,0.1460905,1.465059,0,0,6.879654
7/11/2007 6:00:00 PM,0,0,92.54462,90,0,0,59.73859,59.73859,3.228032,3.228032,0,-1,0,3.228032,0,0,4.440892E-16,0.2208357,0,3.397929,3.228032,0,0,5.719544,5.477684,0,3.397929,-3.397929,4.992261,35.65894,0.1460905,3.550836,0,0,5.477684
7/11/2007 7:00:00 PM,0,0,79.42051,90,0,0,57.98867,57.98867,3.021544,1.975768,0,-1,0,1.975768,0,0,1.045776,1.347931,0,2.079756,1.975768,0,0,9.495021,2.079756,0,2.079756,-2.079756,2.800006,20,0.1460905,3.323699,0,0,2.079756
7/11/2007 8:00:00 PM,0,0,64.83901,90,0,0,56.19852,56.19852,1.631513,0,0,-1,0,0,0,0,1.631513,1.794664,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1460905,1.794664,0,0,0
7/11/2007 9:00:00 PM,0,0,47.95509,90,0,0,54.55923,54.55923,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1460905,0,0,0,0
7/11/2007 10:00:00 PM,0,0,28.08504,90,0,0,52.98028,52.98028,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1460905,0,0,0,0
7/11/2007 11:00:00 PM,0,0,5.543719,90,0,0,51.87401,51.87401,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1460905,0,0,0,0
7/12/2007 12:00:00 AM,0,0,-17.54924,90,0,0,50.96888,50.96888,0.09011161,0,0,-1,0,0,0,0,0.09011161,0.09912277,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1460905,0.09912277,0,0,0
