Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/8/2007 5:00:00 AM,0,0,-95.45464,90,0,0,45.31684,45.31684,0.2855053,0.2855053,3.790768,0,1.19988,0.2855053,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1483466,0.3140559,0,5,0
8/8/2007 6:00:00 AM,0,0,-107.9442,90,0,0,44.97491,44.97491,0.769097,0.769097,4.27436,0,1.3319,0.769097,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1485234,0.8460068,0,5,2.997
8/8/2007 7:00:00 AM,0.008665857,0,-120.5117,90,0,0,44.63297,44.63297,1.125813,1.125813,4.631076,0,1.429284,1.125813,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1487448,1.238395,0,5,5.994
8/8/2007 8:00:00 AM,0.1365097,5.181177,-133.5067,50.7725,0.4239286,1.588573,58.00951,45.42747,0,0,0,0,0,0,0,0,0,0,1.588573,0,0,0,0,1.81586,8.991,1.588573,0,1.588573,13.7844,98.45984,0.1486463,0,1.270859,0,10.57957
8/8/2007 9:00:00 AM,0.2571796,10.16262,-147.1415,37.07876,0.7536473,2.621909,69.96613,47.37853,0.4016688,0.4016688,0,-1,0,0.4016688,652.754,1.971813,0,0,2.621909,0.4228092,0.4016688,0,0,0.2272868,10.42072,0.2272868,0,0.2272868,14.00003,100,0.1486322,0.4418356,2.097527,0,13.04262
8/8/2007 10:00:00 AM,0.2991728,13.5485,-161.4435,24.65335,1.146023,3.618381,84.29874,49.55085,2.296983,2.296983,0,-1,0,2.296983,157.5276,1.200505,0,0,3.618381,2.417877,2.296983,0,0,0,10.62527,0,0,0,14.00003,100,0.1486322,2.526681,2.894705,0,14.24366
8/8/2007 11:00:00 AM,0.3391484,15.06067,-176.222,16.67338,1.238631,3.768617,89.41325,51.70304,0.8849375,0.8849375,0,-1,0,0.8849375,425.8625,2.837104,0,0,3.768617,0.9315131,0.8849375,0,0,0,10.62527,0,0,0,14.00003,100,0.1486322,0.9734312,3.014894,0,14.39389
8/8/2007 12:00:00 PM,0.3626444,14.56157,168.8924,19.64662,0.895326,2.896833,80.81524,53.74461,0.08446596,0.08446596,0,-1,0,0.08446596,3429.586,2.807921,0,0,2.896833,0.08891154,0.08446596,0,0,0,10.62527,0,0,0,14.00003,100,0.1486322,0.09291255,2.317466,0,13.52211
8/8/2007 1:00:00 PM,0.3161581,12.09759,154.3117,30.5219,0.8163026,2.646711,80.51174,55.83647,2.829569,2.829569,0,-1,0,2.829569,93.53764,0,0,0,2.646711,2.978493,2.829569,0,0,0,10.62527,0,0.3317817,-0.3317817,13.6503,97.50195,0.1486322,3.112525,2.117369,0,13.27199
8/8/2007 2:00:00 PM,0.2174197,7.883836,140.3287,43.74832,0.6455848,2.150494,76.55621,57.10365,1.803407,1.803407,0,-1,0,1.803407,119.2461,0,0,0,2.150494,1.898324,1.803407,0,0,0.3686464,10.29349,0.25217,0,0.25217,13.88953,99.21072,0.1486166,1.983748,1.720395,0,12.44399
8/8/2007 3:00:00 PM,0.05743806,2.241864,127.0257,57.71658,0.1880238,0.6828427,63.16029,57.55622,1.0313,1.0313,0,-1,0,1.0313,66.21185,0,0,0,0.6828427,1.085579,1.0313,0,0,0.1164764,10.52045,0,0.4027362,-0.4027362,13.46501,96.17844,0.1486166,1.13443,0.5462742,0,11.20329
8/8/2007 4:00:00 PM,0,0,114.2777,90,0,0,58.20992,58.20992,1.074826,1.074826,0,-1,0,1.074826,0,0,0,0,0,1.131396,1.074826,0,0,0.563961,10.11771,0,1.131396,-1.131396,12.27241,87.6599,0.1486166,1.182309,0,0,10.11771
8/8/2007 5:00:00 PM,0,0,101.7995,90,0,0,57.6769,57.6769,2.064453,2.064453,0,-1,0,2.064453,0,0,0,0,0,2.173108,2.064453,0,0,1.821068,8.986313,0,2.173108,-2.173108,9.981754,71.2981,0.1486166,2.270898,0,0,8.986313
8/8/2007 6:00:00 PM,0,0,89.18507,90,0,0,55.97727,55.97727,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.235632,6.813205,0,0,0,9.981754,71.2981,0.1486166,0,0,0,6.813205
8/8/2007 7:00:00 PM,0,0,75.9196,90,0,0,54.41843,54.41843,0.126909,0.126909,0,-1,0,0.126909,0,0,2.775558E-17,0,0,0.1335884,0.126909,0,0,4.235632,6.813205,0,0.1335884,-0.1335884,9.84094,70.29229,0.1486166,0.1395999,0,0,6.813205
8/8/2007 8:00:00 PM,0,0,61.38655,90,0,0,53.01045,53.01045,3.439173,3.33,0,-1,0,3.33,0,0,0.1091735,0.4530909,0,3.505263,3.33,0,0,4.384064,6.679617,0,3.505263,-3.505263,6.146068,43.9004,0.1486166,3.783091,0,0,6.679617
8/8/2007 9:00:00 PM,0,0,44.93565,90,0,0,51.48178,51.48178,5.233407,3.015636,0,-1,0,3.015636,0,0,2.217771,2.741112,0,3.174354,3.015636,0,0,8.278801,3.174354,0,3.174354,-3.174354,2.800006,20,0.1486166,5.756748,0,0,3.174354
8/8/2007 10:00:00 PM,0,0,26.15309,90,0,0,50.12409,50.12409,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1486166,0,0,0,0
8/8/2007 11:00:00 PM,0,0,5.409069,90,0,0,49.09828,49.09828,0.04702823,0,0,-1,0,0,0,0,0.04702823,0.05173105,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1486166,0.05173105,0,0,0
8/9/2007 12:00:00 AM,0,0,-15.79325,90,0,0,48.22332,48.22332,0.3853162,0,0,-1,0,0,0,0,0.3853162,0.4238478,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1486166,0.4238478,0,0,0
8/9/2007 1:00:00 AM,0,0,-35.62007,90,0,0,47.45899,47.45899,0.7186084,0,0,-1,0,0,0,0,0.7186084,0.7904693,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1486166,0.7904693,0,0,0
8/9/2007 2:00:00 AM,0,0,-53.19667,90,0,0,46.64437,46.64437,0.9253258,0,0,-1,0,0,0,0,0.9253258,1.017858,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1486166,1.017858,0,0,0
8/9/2007 3:00:00 AM,0,0,-68.61009,90,0,0,46.13146,46.13146,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1486166,0,0,0,0
8/9/2007 4:00:00 AM,0,0,-82.43417,90,0,0,45.6789,45.6789,0.4206186,0,0,-1,0,0,0,0,0.4206186,0.4626804,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1486166,0.4626804,0,0,0
8/9/2007 5:00:00 AM,0,0,-95.31364,90,0,0,45.2565,45.2565,0.08706468,0.08706468,3.592328,0,1.145705,0.08706468,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1487063,0.09577115,0,5,0
8/9/2007 6:00:00 AM,0,0,-107.8146,90,0,0,44.94474,44.94474,0.9038243,0.9038243,4.409088,0,1.368681,0.9038243,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1488987,0.9942067,0,5,2.997
8/9/2007 7:00:00 AM,0.01062689,0,-120.3983,90,0,0,44.6028,44.6028,0.2141819,0.2141819,3.719445,0,1.180408,0.2141819,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1490038,0.2356001,0,5,5.994
8/9/2007 8:00:00 AM,0.1427117,5.461355,-133.4155,50.6773,0.4471717,1.668673,58.70695,45.42747,2.371139,2.371139,0,0,0,2.371139,70.37433,0,0,0,1.668673,2.495936,2.371139,0,0,1.81586,8.991,0,0.8272626,-0.8272626,11.40534,81.46655,0.1490038,2.608253,1.334939,0,10.65967
8/9/2007 9:00:00 AM,0.2770616,10.45081,-147.0797,36.94176,0.7558971,2.629092,70.00409,47.34836,0.7988987,0.7988987,0,-1,0,0.7988987,329.0895,0,0,0,2.629092,0.840946,0.7988987,0,0,2.735041,8.163737,1.788146,0,1.788146,13.10172,93.58356,0.1488933,0.8787886,2.103274,0,10.79283
8/9/2007 10:00:00 AM,0.3816229,13.84202,-161.4185,24.44728,0.8652524,2.901145,75.58169,49.53073,0,0,0,-1,0,0,0,1.95425,0,0,2.901145,0,0,0,0,0.9468949,9.773068,0.9468949,0,0.9468949,14.00003,100,0.1488349,0,2.320916,0,12.67421
8/9/2007 11:00:00 AM,0.4145684,15.35475,-176.2389,16.38187,0.9134927,2.987531,79.25811,51.67287,2.64028,2.64028,0,-1,0,2.64028,113.152,0.2082882,0,0,2.987531,2.779243,2.64028,0,0,0,10.62527,0,0,0,14.00003,100,0.1488349,2.904308,2.390024,0,13.6128
8/9/2007 12:00:00 PM,0.4175613,14.85046,168.8331,19.42358,0.8974508,2.903006,80.85007,53.71444,0,0,0,-1,0,0,0,2.903006,0,0,2.903006,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1488349,0,2.322405,0,13.52828
8/9/2007 1:00:00 PM,0.3711075,12.37636,154.2145,30.40128,0.8181865,2.652883,80.50828,55.77613,3.551263,3.33,0,-1,0,3.33,79.66616,0,0.221263,0.5763893,2.652883,3.505263,3.33,0,0,0,10.62527,0,0.8523801,-0.8523801,13.10154,93.58224,0.1488349,3.906389,2.122306,0,13.27816
8/9/2007 2:00:00 PM,0.2294911,8.149705,140.2008,43.68531,0.6676082,2.214515,77.17967,57.05336,0,0,0,-1,0,0,0,1.267426,0,0,2.214515,0,0,0,0,0.947089,9.772894,0.947089,0,0.947089,14.00003,100,0.1487765,0,1.771612,0,11.98741
8/9/2007 3:00:00 PM,0.06962092,2.494636,126.8744,57.6894,0.2063022,0.7470636,63.62698,57.47576,0.801477,0.801477,0,-1,0,0.801477,93.21085,0,0,0,0.7470636,0.84366,0.801477,0,0,0,10.62527,0,0.09659642,-0.09659642,13.89821,99.27271,0.1487765,0.8816247,0.5976509,0,11.37234
8/9/2007 4:00:00 PM,0,0,114.1089,90,0,0,58.09929,58.09929,2.075937,2.075937,0,-1,0,2.075937,0,0,4.440892E-16,0,0,2.185197,2.075937,0,0,0.1073294,10.52868,0,2.185197,-2.185197,11.59481,82.81989,0.1487765,2.28353,0,0,10.52868
8/9/2007 5:00:00 PM,0,0,101.6174,90,0,0,57.58639,57.58639,1.104872,1.104872,0,-1,0,1.104872,0,0,2.220446E-16,0,0,1.163023,1.104872,0,0,2.535326,8.343481,0,1.163023,-1.163023,10.36887,74.06323,0.1487765,1.215359,0,0,8.343481
8/9/2007 6:00:00 PM,0,0,88.99255,90,0,0,55.91692,55.91692,2.363615,2.363615,0,-1,0,2.363615,0,0,4.440892E-16,0,0,2.488015,2.363615,0,0,3.827573,7.180458,0,2.488015,-2.488015,7.746274,55.33042,0.1487765,2.599976,0,0,7.180458
8/9/2007 7:00:00 PM,0,0,75.72061,90,0,0,54.36814,54.36814,1.908138,1.908138,0,-1,0,1.908138,0,0,0,0,0,2.008566,1.908138,0,0,6.592035,4.692443,0,2.008566,-2.008566,5.62906,40.20749,0.1487765,2.098952,0,0,4.692443
8/9/2007 8:00:00 PM,0,0,61.18877,90,0,0,52.98028,52.98028,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.823775,2.683877,0,0,0,5.62906,40.20749,0.1487765,0,0,0,2.683877
8/9/2007 9:00:00 PM,0,0,44.75504,90,0,0,51.42144,51.42144,2.224636,2.224636,0,-1,0,2.224636,0,0,0,0,0,2.341722,2.224636,0,0,8.823775,2.683877,0,2.341722,-2.341722,3.160668,22.57615,0.1487765,2.4471,0,0,2.683877
8/9/2007 10:00:00 PM,0,0,26.01681,90,0,0,50.06375,50.06375,0.3739077,0.3250467,0,-1,0,0.3250467,0,0,0.04886107,0.08625184,0,0.3421544,0.3250467,0,0,11.42569,0.3421544,0,0.3421544,-0.3421544,2.800006,20,0.1487765,0.4112985,0,0,0.3421544
8/9/2007 11:00:00 PM,0,0,5.347579,90,0,0,49.01782,49.01782,0.3952546,0,0,-1,0,0,0,0,0.3952546,0.4347801,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1487765,0.4347801,0,0,0
8/10/2007 12:00:00 AM,0,0,-15.77172,90,0,0,48.17303,48.17303,0.7779979,0,0,-1,0,0,0,0,0.7779979,0.8557976,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1487765,0.8557976,0,0,0
8/10/2007 1:00:00 AM,0,0,-35.52983,90,0,0,47.4087,47.4087,0.208794,0,0,-1,0,0,0,0,0.208794,0.2296734,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1487765,0.2296734,0,0,0
8/10/2007 2:00:00 AM,0,0,-53.06726,90,0,0,46.6142,46.6142,0.2609361,0,0,-1,0,0,0,0,0.2609361,0.2870297,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1487765,0.2870297,0,0,0
8/10/2007 3:00:00 AM,0,0,-68.46492,90,0,0,46.10129,46.10129,0.7327912,0,0,-1,0,0,0,0,0.7327912,0.8060704,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1487765,0.8060704,0,0,0
8/10/2007 4:00:00 AM,0,0,-82.28718,90,0,0,45.64873,45.64873,0.3010962,0,0,-1,0,0,0,0,0.3010962,0.3312059,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1487765,0.3312059,0,0,0
8/10/2007 5:00:00 AM,0,0,-95.17265,90,0,0,45.22633,45.22633,0.07603139,0.07603139,3.581295,0,1.142693,0.07603139,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1488641,0.08363453,0,5,0
8/10/2007 6:00:00 AM,0,0,-107.6849,90,0,0,44.91457,44.91457,0.6529485,0.6529485,4.158212,0,1.300192,0.6529485,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1490237,0.7182433,0,5,2.997
8/10/2007 7:00:00 AM,0.01147752,0,-120.285,90,0,0,44.57263,44.57263,1.847664,1.847664,5,0,1.53,1.847664,0,0,0,0,0,0,0,3.152336,2.994719,5.14586,5.994,2.994719,0,2.994719,11.95928,85.42323,0.1492341,2.032431,0,5,5.994
8/10/2007 8:00:00 AM,0.1462856,5.746902,-133.3247,50.57956,0.4708661,1.749893,59.38825,45.3973,1.437392,1.437392,0,0,0,1.437392,121.7408,0,0,0,1.749893,1.513044,1.437392,0,0,2.151141,8.689247,0.2368486,0,0.2368486,12.18397,87.02819,0.1492196,1.581131,1.399914,0,10.43914
8/10/2007 9:00:00 AM,0.2262349,10.74428,-147.019,36.80213,0.9524662,3.185185,75.97391,47.28802,1.164602,1.164602,0,-1,0,1.164602,273.4998,0.04499571,0,0,3.185185,1.225897,1.164602,0,0,1.914293,8.902411,1.914293,0,1.914293,14.00003,100,0.1491018,1.281062,2.548148,0,12.0876
8/10/2007 10:00:00 AM,0.3122185,14.14065,-161.3953,24.23793,1.151526,3.633458,84.38762,49.47039,2.305753,2.305753,0,-1,0,2.305753,157.5822,1.206349,0,0,3.633458,2.427109,2.305753,0,0,0,10.62527,0,0,0,14.00003,100,0.1491018,2.536329,2.906767,0,14.25873
8/10/2007 11:00:00 AM,0.4035102,15.65364,-176.2583,16.08526,0.9157786,2.993978,79.30814,51.65276,1.400189,1.400189,0,-1,0,1.400189,213.8267,1.520095,0,0,2.993978,1.473883,1.400189,0,0,0,10.62527,0,0,0,14.00003,100,0.1491018,1.540208,2.395183,0,13.61925
8/10/2007 12:00:00 PM,0.4147622,15.14377,168.7705,19.20015,0.8995785,2.909184,80.885,53.68427,2.781026,2.781026,0,-1,0,2.781026,104.6083,4.440892E-16,0,0,2.909184,2.927396,2.781026,0,0,0,10.62527,0,0.01821283,-0.01821283,13.98083,99.86287,0.1491018,3.059129,2.327347,0,13.53446
8/10/2007 1:00:00 PM,0.3623632,12.65907,154.1133,30.28286,0.8200606,2.658463,80.5353,55.74596,0.9496624,0.9496624,0,-1,0,0.9496624,279.9377,1.638581,0,0,2.658463,0.9996446,0.9496624,0,0,0.02023648,10.60706,0.02023648,0,0.02023648,14.00003,100,0.1491006,1.044629,2.12677,0,13.26552
8/10/2007 2:00:00 PM,0.2290979,8.419051,140.0685,43.62494,0.6823822,2.257526,77.57123,56.99302,0,0,0,-1,0,0,0,2.257526,0,0,2.257526,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1491006,0,1.806021,0,12.8828
8/10/2007 3:00:00 PM,0.07351605,2.750508,126.7186,57.66492,0.2255984,0.8143178,64.14483,57.41542,1.114518,1.114518,0,-1,0,1.114518,73.0646,0,0,0,0.8143178,1.173176,1.114518,0,0,0,10.62527,0,0.3588586,-0.3588586,13.62176,97.29807,0.1491006,1.225969,0.6514542,0,11.43959
8/10/2007 4:00:00 PM,0,0,113.9356,90,0,0,58.03895,58.03895,1.267923,1.267923,0,-1,0,1.267923,0,0,2.220446E-16,0,0,1.334656,1.267923,0,0,0.3987318,10.26642,0,1.334656,-1.334656,12.21491,87.24916,0.1491006,1.394716,0,0,10.26642
8/10/2007 5:00:00 PM,0,0,101.4306,90,0,0,57.5361,57.5361,2.795601,2.795601,0,-1,0,2.795601,0,0,4.440892E-16,0,0,2.942738,2.795601,0,0,1.881683,8.931759,0,2.942738,-2.942738,9.112988,65.09264,0.1491006,3.075161,0,0,8.931759
8/10/2007 6:00:00 PM,0,0,88.79552,90,0,0,55.86664,55.86664,4.488016,3.33,0,-1,0,3.33,0,0,1.158016,1.606818,0,3.505263,3.33,0,0,5.151392,5.989022,0,3.505263,-3.505263,5.418117,38.70076,0.1491006,4.936818,0,0,5.989022
8/10/2007 7:00:00 PM,0,0,75.51717,90,0,0,54.33797,54.33797,3.192141,2.359571,0,-1,0,2.359571,0,0,0.8325701,1.151784,0,2.483759,2.359571,0,0,9.046128,2.483759,0,2.483759,-2.483759,2.800006,20,0.1491006,3.511355,0,0,2.483759
8/10/2007 8:00:00 PM,0,0,60.98665,90,0,0,52.91994,52.91994,2.256146,0,0,-1,0,0,0,0,2.256146,2.48176,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1491006,2.48176,0,0,0
8/10/2007 9:00:00 PM,0,0,44.57027,90,0,0,51.3611,51.3611,3.330966,0,0,-1,0,0,0,0,3.330966,3.664063,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1491006,3.664063,0,0,0
8/10/2007 10:00:00 PM,0,0,25.87668,90,0,0,50.00341,50.00341,0.4432066,0,0,-1,0,0,0,0,0.4432066,0.4875273,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1491006,0.4875273,0,0,0
8/10/2007 11:00:00 PM,0,0,5.282565,90,0,0,48.95748,48.95748,0.8742452,0,0,-1,0,0,0,0,0.8742452,0.9616698,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1491006,0.9616698,0,0,0
8/11/2007 12:00:00 AM,0,0,-15.75319,90,0,0,48.11269,48.11269,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1491006,0,0,0,0
8/11/2007 1:00:00 AM,0,0,-35.44185,90,0,0,47.34836,47.34836,0.6045443,0,0,-1,0,0,0,0,0.6045443,0.6649987,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1491006,0.6649987,0,0,0
8/11/2007 2:00:00 AM,0,0,-52.93929,90,0,0,46.58403,46.58403,0.02123912,0,0,-1,0,0,0,0,0.02123912,0.02336303,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1491006,0.02336303,0,0,0
8/11/2007 3:00:00 AM,0,0,-68.3205,90,0,0,46.08118,46.08118,0.4070754,0,0,-1,0,0,0,0,0.4070754,0.4477829,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1491006,0.4477829,0,0,0
8/11/2007 4:00:00 AM,0,0,-82.14049,90,0,0,45.59844,45.59844,0.5387089,0,0,-1,0,0,0,0,0.5387089,0.5925798,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1491006,0.5925798,0,0,0
8/11/2007 5:00:00 AM,0,0,-95.03175,90,0,0,45.19616,45.19616,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1491006,0,0,0,0
8/11/2007 6:00:00 AM,0,0,-107.5552,90,0,0,44.8844,44.8844,0.4882977,0.4882977,3.993561,0,1.255242,0.4882977,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1492388,0.5371275,0,5,0
8/11/2007 7:00:00 AM,0.01536219,0,-120.1719,90,0,0,44.55251,44.55251,1.588871,1.588871,5,0,1.53,1.588871,0,0,0,0,0,0,0,3.411129,3.240572,8.475861,2.997,3.240572,0,3.240572,9.033398,64.52414,0.1494653,1.747758,0,5,2.997
8/11/2007 8:00:00 AM,0.1526242,6.037733,-133.2345,50.47935,0.4950048,1.831875,60.08371,45.36713,0.4235693,0.4235693,3.928832,0,1.237571,0.4235693,432.4853,0,0,0,1.831875,0,0,3.505263,3.33,5.235288,5.913515,5.161875,0,5.161875,13.93038,99.50253,0.1494822,0.4659262,1.4655,5,7.74539
8/11/2007 9:00:00 AM,0.3007976,11.04295,-146.9593,36.65998,0.7604962,2.64374,70.08305,47.28802,2.492134,2.492134,0,-1,0,2.492134,106.0834,0,0,0,2.64374,2.623299,2.492134,0,0,0.07341278,10.5592,0.02044187,0,0.02044187,13.94978,99.64105,0.1494809,2.741347,2.114992,0,13.20294
8/11/2007 10:00:00 AM,0.4182881,14.4443,-161.3739,24.02544,0.8699464,2.915269,75.66443,49.47039,0.7513559,0.7513559,0,-1,0,0.7513559,388.0011,2.071397,0,0,2.915269,0.7909009,0.7513559,0,0,0.05297091,10.5776,0.05297091,0,0.05297091,14.00003,100,0.1494777,0.8264915,2.332215,0,13.49287
8/11/2007 11:00:00 AM,0.4456359,15.95726,-176.2805,15.78362,0.9180776,3.000667,79.34829,51.62259,0.01892982,0.01892982,0,-1,0,0.01892982,15851.53,2.980741,0,0,3.000667,0.01992613,0.01892982,0,0,0,10.62527,0,0,0,14.00003,100,0.1494777,0.02082281,2.400534,0,13.62594
8/11/2007 12:00:00 PM,0.4186407,15.44139,168.7045,18.97661,0.9017074,2.91536,80.91998,53.6541,2.425416,2.425416,0,-1,0,2.425416,120.2004,0.3622904,0,0,2.91536,2.55307,2.425416,0,0,0,10.62527,0,0,0,14.00003,100,0.1494777,2.667958,2.332288,0,13.54063
8/11/2007 1:00:00 PM,0.3242894,12.94562,154.0081,30.16683,0.8219233,2.66382,80.57224,55.72584,1.955643,1.955643,0,-1,0,1.955643,136.212,0.6052486,0,0,2.66382,2.058571,1.955643,0,0,0,10.62527,0,0,0,14.00003,100,0.1494777,2.151207,2.131056,0,13.28909
8/11/2007 2:00:00 PM,0.2180635,8.691788,139.9319,43.56732,0.6839274,2.262696,77.56748,56.94274,1.530738,1.530738,0,-1,0,1.530738,147.8173,0.6513925,0,0,2.262696,1.611303,1.530738,0,0,0,10.62527,0,0,0,14.00003,100,0.1494777,1.683812,1.810156,0,12.88797
8/11/2007 3:00:00 PM,0.0816037,3.009398,126.5584,57.64322,0.2459265,0.8846067,64.70427,57.36513,1.707815,1.707815,0,-1,0,1.707815,51.79757,0,2.220446E-16,0,0.8846067,1.7977,1.707815,0,0,0,10.62527,0,0.9130933,-0.9130933,13.03754,93.12512,0.1494777,1.878596,0.7076854,0,11.50988
8/11/2007 4:00:00 PM,0.000000521966,0,113.7578,90,0,0,57.98867,57.98867,1.016834,1.016834,0,-1,0,1.016834,0,0,2.220446E-16,0,0,1.070351,1.016834,0,0,1.014548,9.712181,0,1.070351,-1.070351,11.90929,85.06622,0.1494777,1.118517,0,0,9.712181
8/11/2007 5:00:00 PM,0,0,101.2395,90,0,0,57.5361,57.5361,2.396508,2.396508,0,-1,0,2.396508,0,0,4.440892E-16,0,0,2.52264,2.396508,0,0,2.203827,8.641829,0,2.52264,-2.52264,9.250198,66.07271,0.1494777,2.636158,0,0,8.641829
8/11/2007 6:00:00 PM,0,0,88.59407,90,0,0,55.83647,55.83647,1.672955,1.672955,0,-1,0,1.672955,0,0,2.220446E-16,0,0,1.761006,1.672955,0,0,5.00676,6.11919,0,1.761006,-1.761006,7.393935,52.81372,0.1494777,1.840251,0,0,6.11919
8/11/2007 7:00:00 PM,0,0,75.30936,90,0,0,54.3078,54.3078,2.313167,2.313167,0,-1,0,2.313167,0,0,4.440892E-16,0,0,2.434913,2.313167,0,0,6.963433,4.358184,0,2.434913,-2.434913,4.827312,34.48073,0.1494777,2.544484,0,0,4.358184
8/11/2007 8:00:00 PM,0,0,60.78028,90,0,0,52.91994,52.91994,1.513737,1.513737,0,-1,0,1.513737,0,0,2.220446E-16,0,0,1.593407,1.513737,0,0,9.668892,1.923271,0,1.593407,-1.593407,3.147713,22.48362,0.1494777,1.66511,0,0,1.923271
8/11/2007 9:00:00 PM,0,0,44.38147,90,0,0,51.3611,51.3611,1.16973,0.313371,0,-1,0,0.313371,0,0,0.8563588,0.9733317,0,0.3298642,0.313371,0,0,11.43934,0.3298642,0,0.3298642,-0.3298642,2.800006,20,0.1494777,1.286703,0,0,0.3298642
8/11/2007 10:00:00 PM,0,0,25.7328,90,0,0,49.98329,49.98329,0.6923096,0,0,-1,0,0,0,0,0.6923096,0.7615406,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1494777,0.7615406,0,0,0
8/11/2007 11:00:00 PM,0,0,5.214105,90,0,0,48.95748,48.95748,0.01485092,0,0,-1,0,0,0,0,0.01485092,0.01633601,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1494777,0.01633601,0,0,0
8/12/2007 12:00:00 AM,0,0,-15.73762,90,0,0,48.14286,48.14286,0.2050162,0,0,-1,0,0,0,0,0.2050162,0.2255178,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1494777,0.2255178,0,0,0
8/12/2007 1:00:00 AM,0,0,-35.35617,90,0,0,47.34836,47.34836,0.5956616,0,0,-1,0,0,0,0,0.5956616,0.6552278,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1494777,0.6552278,0,0,0
8/12/2007 2:00:00 AM,0,0,-52.81281,90,0,0,46.55386,46.55386,0.4414186,0,0,-1,0,0,0,0,0.4414186,0.4855605,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1494777,0.4855605,0,0,0
8/12/2007 3:00:00 AM,0,0,-68.1769,90,0,0,46.08118,46.08118,0.1527309,0,0,-1,0,0,0,0,0.1527309,0.168004,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1494777,0.168004,0,0,0
8/12/2007 4:00:00 AM,0,0,-81.99416,90,0,0,45.59844,45.59844,0.1795082,0,0,-1,0,0,0,0,0.1795082,0.1974591,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1494777,0.1974591,0,0,0
8/12/2007 5:00:00 AM,0,0,-94.89096,90,0,0,45.14588,45.14588,0.1238331,0.1238331,3.629096,0,1.155743,0.1238331,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1495694,0.1362164,0,5,0
8/12/2007 6:00:00 AM,0,0,-107.4257,90,0,0,44.86428,44.86428,0.4171691,0.4171691,3.922432,0,1.235824,0.4171691,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1496973,0.458886,0,5,2.997
8/12/2007 7:00:00 AM,0.01946017,0.07239059,-120.059,64.63908,0.09570885,0.3815657,47.33805,44.52234,2.897071,2.897071,5,0,1.53,2.897071,13.17074,0,0,0,0.3815657,0,0,2.102929,1.997783,5.14586,5.994,2.379349,0,2.379349,11.37548,81.2533,0.1498574,3.186778,0.3052526,5,6.375566
8/12/2007 8:00:00 AM,0.1709325,6.333763,-133.1448,50.37677,0.5195802,1.91455,60.79315,45.33696,2.319927,2.319927,0,0,0,2.319927,82.52632,0,0,0,1.91455,2.442028,2.319927,0,0,2.766512,8.135414,0,0.527478,-0.527478,10.81947,77.2818,0.1498574,2.551919,1.53164,0,10.04996
8/12/2007 9:00:00 AM,0.2702089,11.34672,-146.9007,36.51545,0.7628427,2.651548,70.10348,47.23773,1.492473,1.492473,0,-1,0,1.492473,177.6614,0,0,0,2.651548,1.571024,1.492473,0,0,3.352598,7.607936,1.080524,0,1.080524,11.84455,84.60375,0.1497912,1.64172,2.121238,0,10.25948
8/12/2007 10:00:00 AM,0.3739387,14.75289,-161.3543,23.80997,0.8723278,2.923022,75.67603,49.41005,0.8108767,0.8108767,0,-1,0,0.8108767,360.4767,0,0,0,2.923022,0.8535544,0.8108767,0,0,2.272075,8.580407,2.069468,0,2.069468,13.80782,98.62708,0.1496647,0.8919644,2.338418,0,11.50343
8/12/2007 11:00:00 AM,0.4299246,16.26551,-176.3052,15.47704,0.9203879,3.008656,79.32707,51.53207,0.7933748,0.7933748,0,-1,0,0.7933748,379.2226,1.970918,0,0,3.008656,0.8351313,0.7933748,0,0,0.2026072,10.44293,0.2026072,0,0.2026072,14.00003,100,0.1496523,0.8727123,2.406925,0,13.45158
8/12/2007 12:00:00 PM,0.3909746,15.74323,168.635,18.75327,0.9038355,2.922575,80.9035,53.57364,1.942645,1.942645,0,-1,0,1.942645,150.4431,0.8776852,0,0,2.922575,2.04489,1.942645,0,0,0,10.62527,0,0,0,14.00003,100,0.1496523,2.13691,2.33806,0,13.54785
8/12/2007 1:00:00 PM,0.3678843,13.23593,153.8989,30.0534,0.8237731,2.669898,80.56772,55.6655,0.6793653,0.6793653,0,-1,0,0.6793653,392.9989,1.954777,0,0,2.669898,0.7151213,0.6793653,0,0,0,10.62527,0,0,0,14.00003,100,0.1496523,0.7473018,2.135919,0,13.29517
8/12/2007 2:00:00 PM,0.2381754,8.967824,139.7909,43.51258,0.6854452,2.267945,77.55267,56.8824,0.311356,0.311356,0,-1,0,0.311356,728.4089,1.940202,0,0,2.267945,0.3277432,0.311356,0,0,0,10.62527,0,0,0,14.00003,100,0.1496523,0.3424916,1.814356,0,12.89322
8/12/2007 3:00:00 PM,0.09572548,3.27122,126.3937,57.62435,0.2672995,0.9579993,65.28554,57.30479,0.1203334,0.1203334,0,-1,0,0.1203334,796.1212,0.8313326,0,0,0.9579993,0.1266667,0.1203334,0,0,0,10.62527,0,0,0,14.00003,100,0.1496523,0.1323667,0.7663994,0,11.58327
8/12/2007 4:00:00 PM,0.0001109116,0,113.5756,90,0,0,57.93838,57.93838,2.455916,2.455916,0,-1,0,2.455916,0,0,4.440892E-16,0,0,2.585175,2.455916,0,0,0,10.62527,0,2.585175,-2.585175,11.27501,80.53565,0.1496523,2.701508,0,0,10.62527
8/12/2007 5:00:00 PM,0,0,101.0439,90,0,0,57.41542,57.41542,1.935409,1.935409,0,-1,0,1.935409,0,0,4.440892E-16,0,0,2.037273,1.935409,0,0,2.872417,8.040099,0,2.037273,-2.037273,9.127541,65.19659,0.1496523,2.12895,0,0,8.040099
8/12/2007 6:00:00 PM,0,0,88.38827,90,0,0,55.74596,55.74596,4.378801,3.33,0,-1,0,3.33,0,0,1.048801,1.486681,0,3.505263,3.33,0,0,5.136053,6.002826,0,3.505263,-3.505263,5.432668,38.8047,0.1496523,4.816681,0,0,6.002826
8/12/2007 7:00:00 PM,0,0,75.09727,90,0,0,54.22735,54.22735,2.657793,2.372685,0,-1,0,2.372685,0,0,0.2851081,0.5508874,0,2.497563,2.372685,0,0,9.03079,2.497563,0,2.497563,-2.497563,2.800006,20,0.1496523,2.923572,0,0,2.497563
8/12/2007 8:00:00 PM,0,0,60.56978,90,0,0,52.83948,52.83948,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1496523,0,0,0,0
8/12/2007 9:00:00 PM,0,0,44.18877,90,0,0,51.31082,51.31082,0.837081,0,0,-1,0,0,0,0,0.837081,0.9207891,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1496523,0.9207891,0,0,0
8/12/2007 10:00:00 PM,0,0,25.58528,90,0,0,49.95312,49.95312,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1496523,0,0,0,0
8/12/2007 11:00:00 PM,0,0,5.142281,90,0,0,48.93737,48.93737,0.3498348,0,0,-1,0,0,0,0,0.3498348,0.3848183,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1496523,0.3848183,0,0,0
8/13/2007 12:00:00 AM,0,0,-15.72499,90,0,0,48.08252,48.08252,0.3112761,0,0,-1,0,0,0,0,0.3112761,0.3424037,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1496523,0.3424037,0,0,0
8/13/2007 1:00:00 AM,0,0,-35.27279,90,0,0,47.31819,47.31819,0.1539122,0,0,-1,0,0,0,0,0.1539122,0.1693035,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1496523,0.1693035,0,0,0
8/13/2007 2:00:00 AM,0,0,-52.68785,90,0,0,46.53374,46.53374,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1496523,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-68.03417,90,0,0,46.05101,46.05101,0.02850312,0,0,-1,0,0,0,0,0.02850312,0.03135343,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1496523,0.03135343,0,0,0
8/13/2007 4:00:00 AM,0,0,-81.84824,90,0,0,45.56827,45.56827,0.2725836,0,0,-1,0,0,0,0,0.2725836,0.299842,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1496523,0.299842,0,0,0
8/13/2007 5:00:00 AM,0,0,-94.75034,90,0,0,45.14588,45.14588,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1496523,0,0,0,0
8/13/2007 6:00:00 AM,0,0,-107.2962,90,0,0,44.86428,44.86428,0.2443156,0.2443156,3.749579,0,1.188635,0.2443156,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1497582,0.2687471,0,5,0
8/13/2007 7:00:00 AM,0.01885654,0.3653668,-119.9463,64.56298,0.09086487,0.3625453,47.19522,44.52234,0.5224819,0.5224819,4.027745,0,1.264574,0.5224819,69.38908,0,0,0,0.3625453,0,0,3.505263,3.33,8.475861,2.997,3.692545,0,3.692545,9.462177,67.58685,0.1498761,0.57473,0.2900363,5,3.359545
8/13/2007 8:00:00 AM,0.1580906,6.634906,-133.0557,50.27188,0.5445849,1.997724,61.5266,45.31684,0.09405333,0.09405333,3.026254,0,0.9911673,0.09405333,2124.034,0,0,0,1.997724,0,0,2.932201,2.785591,4.783315,6.320291,4.783315,0,4.783315,14.00003,100,0.1498037,0.1034587,1.598179,5,8.318015
8/13/2007 9:00:00 AM,0.3073244,11.65551,-146.8432,36.36863,0.7652183,2.659087,70.1453,47.20756,1.719443,1.719443,0,-1,0,1.719443,154.6482,0.8491476,0,0,2.659087,1.80994,1.719443,0,0,0,10.62527,0,0,0,14.00003,100,0.1498037,1.891387,2.12727,0,13.28436
8/13/2007 10:00:00 AM,0.4318838,15.06631,-161.3365,23.59169,0.8747297,2.930629,75.69855,49.35976,1.633943,1.633943,0,-1,0,1.633943,179.3593,1.210689,0,0,2.930629,1.71994,1.633943,0,0,0,10.62527,0,0,0,14.00003,100,0.1498037,1.797337,2.344503,0,13.5559
8/13/2007 11:00:00 AM,0.4138102,16.5783,-176.3326,15.1656,0.9227075,3.014755,79.39874,51.53207,0,0,0,-1,0,0,0,3.014755,0,0,3.014755,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1498037,0,2.411804,0,13.64003
8/13/2007 12:00:00 PM,0.4252948,16.0492,168.5621,18.53043,0.9059611,2.928112,80.96922,53.57364,2.960953,2.960953,0,-1,0,2.960953,98.89087,0,0,0,2.928112,3.116792,2.960953,0,0,0,10.62527,0,0.1886805,-0.1886805,13.80114,98.57938,0.1498037,3.257048,2.34249,0,13.55339
8/13/2007 1:00:00 PM,0.3299884,13.52989,153.7857,29.94277,0.8256083,2.675368,80.59354,55.63533,0,0,0,-1,0,0,0,2.465723,0,0,2.675368,0,0,0,0,0.209645,10.43659,0.209645,0,0.209645,14.00003,100,0.149791,0,2.140294,0,13.11196
8/13/2007 2:00:00 PM,0.2189338,9.24707,139.6458,43.46083,0.6869347,2.273115,77.53697,56.82206,0,0,0,-1,0,0,0,2.273115,0,0,2.273115,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.149791,0,1.818492,0,12.89839
8/13/2007 3:00:00 PM,0.09641147,3.535891,126.2247,57.60837,0.289313,1.032927,65.89682,57.25451,2.267259,2.267259,0,-1,0,2.267259,45.55841,0,0,0,1.032927,2.386588,2.267259,0,0,0,10.62527,0,1.353661,-1.353661,12.57314,89.80799,0.149791,2.493985,0.8263418,0,11.6582
8/13/2007 4:00:00 PM,0.0003882357,0,113.389,90,0,0,57.86798,57.86798,1.990179,1.990179,0,-1,0,1.990179,0,0,4.440892E-16,0,0,2.094926,1.990179,0,0,1.504068,9.271613,0,2.094926,-2.094926,10.3649,74.03484,0.149791,2.189197,0,0,9.271613
8/13/2007 5:00:00 PM,0,0,100.844,90,0,0,57.3953,57.3953,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.831763,7.176687,0,0,0,10.3649,74.03484,0.149791,0,0,0,7.176687
8/13/2007 6:00:00 PM,0,0,88.1782,90,0,0,55.69567,55.69567,1.511943,1.511943,0,-1,0,1.511943,0,0,0,0,0,1.591519,1.511943,0,0,3.831763,7.176687,0,1.591519,-1.591519,8.687289,62.05194,0.149791,1.663138,0,0,7.176687
8/13/2007 7:00:00 PM,0,0,74.88101,90,0,0,54.19718,54.19718,2.730034,2.730034,0,-1,0,2.730034,0,0,4.440892E-16,0,0,2.87372,2.730034,0,0,5.600118,5.585168,0,2.87372,-2.87372,5.658123,40.41508,0.149791,3.003037,0,0,5.585168
8/13/2007 8:00:00 PM,0,0,60.35525,90,0,0,52.80931,52.80931,0.06915162,0.06915162,0,-1,0,0.06915162,0,0,1.387779E-17,0,0,0.07279117,0.06915162,0,0,8.79314,2.711448,0,0.07279117,-0.07279117,5.581394,39.86702,0.149791,0.07606678,0,0,2.711448
8/13/2007 9:00:00 PM,0,0,43.99226,90,0,0,51.25048,51.25048,1.267568,1.267568,0,-1,0,1.267568,0,0,0,0,0,1.334282,1.267568,0,0,8.87402,2.638657,0,1.334282,-1.334282,4.174937,29.82092,0.149791,1.394325,0,0,2.638657
8/13/2007 10:00:00 PM,0,0,25.43424,90,0,0,49.86261,49.86261,0.09929556,0.09929556,0,-1,0,0.09929556,0,0,1.387779E-17,0,0,0.1045216,0.09929556,0,0,10.35655,1.304375,0,0.1045216,-0.1045216,4.064762,29.03395,0.149791,0.1092251,0,0,1.304375
8/13/2007 11:00:00 PM,0,0,5.06718,90,0,0,48.84686,48.84686,0.4711825,0.4711825,0,-1,0,0.4711825,0,0,5.551115E-17,0,0,0.4959816,0.4711825,0,0,10.47269,1.199853,0,0.4959816,-0.4959816,3.541951,25.2996,0.149791,0.5183008,0,0,1.199853
8/14/2007 12:00:00 AM,0,0,-15.71524,90,0,0,48.03223,48.03223,0.2134168,0.2134168,0,-1,0,0.2134168,0,0,2.775558E-17,0,0,0.2246493,0.2134168,0,0,11.02378,0.7038716,0,0.2246493,-0.2246493,3.30515,23.60817,0.149791,0.2347585,0,0,0.7038716
8/14/2007 1:00:00 AM,0,0,-35.19172,90,0,0,47.2679,47.2679,0.009281631,0.009281631,0,-1,0,0.009281631,0,0,0,0,0,0.009770138,0.009281631,0,0,11.27339,0.4792223,0,0.009770138,-0.009770138,3.294852,23.53461,0.149791,0.01020979,0,0,0.4792223
8/14/2007 2:00:00 AM,0,0,-52.56448,90,0,0,46.50357,46.50357,0.5276112,0.4459796,0,-1,0,0.4459796,0,0,0.08163159,0.1343927,0,0.4694522,0.4459796,0,0,11.28425,0.4694522,0,0.4694522,-0.4694522,2.800006,20,0.149791,0.5803723,0,0,0.4694522
8/14/2007 3:00:00 AM,0,0,-67.89236,90,0,0,46.02084,46.02084,0.1863565,0,0,-1,0,0,0,0,0.1863565,0.2049921,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.149791,0.2049921,0,0,0
8/14/2007 4:00:00 AM,0,0,-81.7028,90,0,0,45.5381,45.5381,0.243392,0,0,-1,0,0,0,0,0.243392,0.2677312,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.149791,0.2677312,0,0,0
8/14/2007 5:00:00 AM,0,0,-94.60994,90,0,0,45.1157,45.1157,0.4221352,0.4221352,3.927398,0,1.23718,0.4221352,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1499181,0.4643487,0,5,0
8/14/2007 6:00:00 AM,0,0,-107.1669,90,0,0,44.83411,44.83411,0.3851262,0.3851262,3.890389,0,1.227076,0.3851262,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1500403,0.4236389,0,5,2.997
8/14/2007 7:00:00 AM,0.02251966,0.6634169,-119.8339,64.48454,0.1087187,0.4324963,47.72181,44.52234,0.2920257,0.2920257,3.797289,0,1.20166,0.2920257,148.1021,0,0,0,0.4324963,0,0,3.505263,3.33,5.14586,5.994,3.762496,0,3.762496,12.68765,90.62592,0.1501245,0.3212283,0.3459971,5,6.426497
8/14/2007 8:00:00 AM,0.1750738,6.941069,-132.9672,50.16479,0.5700108,2.081179,62.29407,45.31684,1.57638,1.57638,0,0,0,1.57638,132.0226,0,0,0,2.081179,1.659348,1.57638,0,0,1.383364,9.380247,0.421831,0,0.421831,13.08784,93.48437,0.1500989,1.734018,1.664943,0,11.46142
8/14/2007 9:00:00 AM,0.3324566,11.96923,-146.7867,36.21968,0.7676218,2.666704,70.18797,47.17739,0.8791503,0.8791503,0,-1,0,0.8791503,303.3274,0.7797498,0,0,2.666704,0.9254214,0.8791503,0,0,0.9615329,9.759894,0.9615329,0,0.9615329,14.00003,100,0.1500405,0.9670654,2.133363,0,12.4266
8/14/2007 10:00:00 AM,0.402974,15.38447,-161.3205,23.37077,0.8771503,2.937879,75.7422,49.32959,0.08839473,0.08839473,0,-1,0,0.08839473,3323.591,2.844832,0,0,2.937879,0.09304709,0.08839473,0,0,0,10.62527,0,0,0,14.00003,100,0.1500405,0.0972342,2.350303,0,13.56315
8/14/2007 11:00:00 AM,0.478399,16.89554,-176.3626,14.8494,0.9250346,3.021293,79.45006,51.51196,2.396962,2.396962,0,-1,0,2.396962,126.0467,0.4981747,0,0,3.021293,2.523118,2.396962,0,0,0,10.62527,0,0,0,14.00003,100,0.1500405,2.636659,2.417034,0,13.64657
8/14/2007 12:00:00 PM,0.4718075,16.35921,168.4859,18.30842,0.9080822,2.93426,81.00397,53.54347,0.6121459,0.6121459,0,-1,0,0.6121459,479.3399,2.289896,0,0,2.93426,0.6443641,0.6121459,0,0,0,10.62527,0,0,0,14.00003,100,0.1500405,0.6733605,2.347408,0,13.55953
8/14/2007 1:00:00 PM,0.3783328,13.82742,153.6686,29.83514,0.8274271,2.680792,80.61887,55.60516,0.9565322,0.9565322,0,-1,0,0.9565322,280.2615,1.673916,0,0,2.680792,1.006876,0.9565322,0,0,0,10.62527,0,0,0,14.00003,100,0.1500405,1.052186,2.144633,0,13.30607
8/14/2007 2:00:00 PM,0.2693301,9.529435,139.4963,43.41216,0.6883948,2.277729,77.55107,56.79189,1.465678,1.465678,0,-1,0,1.465678,155.4045,0.7349107,0,0,2.277729,1.542819,1.465678,0,0,0,10.62527,0,0,0,14.00003,100,0.1500405,1.612245,1.822183,0,12.903
8/14/2007 3:00:00 PM,0.1043828,3.803327,126.0513,57.59534,0.3115685,1.108127,66.50592,57.19416,0.3232868,0.3232868,0,-1,0,0.3232868,342.7689,0.7678248,0,0,1.108127,0.3403019,0.3232868,0,0,0,10.62527,0,0,0,14.00003,100,0.1500405,0.3556155,0.8865014,0,11.7334
8/14/2007 4:00:00 PM,0.0009169708,0,113.198,90,0,0,57.8177,57.8177,3.337434,3.33,0,-1,0,3.33,0,0,0.007434004,0.3411774,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.1500405,3.671177,0,0,10.62527
8/14/2007 5:00:00 PM,0,0,100.6398,90,0,0,57.30479,57.30479,1.160424,1.160424,0,-1,0,1.160424,0,0,2.220446E-16,0,0,1.221499,1.160424,0,0,3.894737,7.120011,0,1.221499,-1.221499,9.017583,64.41118,0.1500405,1.276467,0,0,7.120011
8/14/2007 6:00:00 PM,0,0,87.96394,90,0,0,55.60516,55.60516,3.410375,3.33,0,-1,0,3.33,0,0,0.08037522,0.4214127,0,3.505263,3.33,0,0,5.251958,5.898512,0,3.505263,-3.505263,5.322711,38.01929,0.1500405,3.751413,0,0,5.898512
8/14/2007 7:00:00 PM,0,0,74.66068,90,0,0,54.10667,54.10667,1.533222,1.533222,0,-1,0,1.533222,0,0,2.220446E-16,0,0,1.613918,1.533222,0,0,9.146695,2.393249,0,1.613918,-1.613918,3.621492,25.86775,0.1500405,1.686544,0,0,2.393249
8/14/2007 8:00:00 PM,0,0,60.13681,90,0,0,52.72886,52.72886,1.486171,0.7403641,0,-1,0,0.7403641,0,0,0.745807,0.8944241,0,0.7793306,0.7403641,0,0,10.93994,0.7793306,0,0.7793306,-0.7793306,2.800006,20,0.1500405,1.634788,0,0,0.7793306
8/14/2007 9:00:00 PM,0,0,43.79209,90,0,0,51.20019,51.20019,1.26822,0,0,-1,0,0,0,0,1.26822,1.395042,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1500405,1.395042,0,0,0
8/14/2007 10:00:00 PM,0,0,25.27979,90,0,0,49.81232,49.81232,0.1960767,0,0,-1,0,0,0,0,0.1960767,0.2156844,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1500405,0.2156844,0,0,0
8/14/2007 11:00:00 PM,0,0,4.988892,90,0,0,48.81668,48.81668,0.1577938,0,0,-1,0,0,0,0,0.1577938,0.1735732,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1500405,0.1735732,0,0,0
8/15/2007 12:00:00 AM,0,0,-15.70834,90,0,0,48.00206,48.00206,0.3723543,0,0,-1,0,0,0,0,0.3723543,0.4095897,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1500405,0.4095897,0,0,0
8/15/2007 1:00:00 AM,0,0,-35.11295,90,0,0,47.20756,47.20756,0.1914592,0,0,-1,0,0,0,0,0.1914592,0.2106051,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1500405,0.2106051,0,0,0
8/15/2007 2:00:00 AM,0,0,-52.44271,90,0,0,46.4734,46.4734,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1500405,0,0,0,0
8/15/2007 3:00:00 AM,0,0,-67.75151,90,0,0,45.99067,45.99067,0.2749586,0,0,-1,0,0,0,0,0.2749586,0.3024544,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1500405,0.3024544,0,0,0
8/15/2007 4:00:00 AM,0,0,-81.55786,90,0,0,45.5381,45.5381,0.4725857,0,0,-1,0,0,0,0,0.4725857,0.5198443,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1500405,0.5198443,0,0,0
8/15/2007 5:00:00 AM,0,0,-94.4698,90,0,0,45.08553,45.08553,0.3115768,0.3115768,3.81684,0,1.206997,0.3115768,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1501531,0.3427344,0,5,0
8/15/2007 6:00:00 AM,0,0,-107.0378,90,0,0,44.80394,44.80394,0.06573995,0.06573995,3.571003,0,1.139884,0.06573995,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1502354,0.07231395,0,5,2.997
8/15/2007 7:00:00 AM,0.02825892,0.9664491,-119.7218,64.40379,0.1375156,0.5445232,48.54184,44.49217,0,0,3.505263,0,1.121937,0,0,0,0,0,0.5445232,0,0,3.505263,3.33,5.14586,5.994,3.874523,0,3.874523,12.79393,91.38505,0.1502765,0,0.4356186,5,6.538523
8/15/2007 8:00:00 AM,0.2015883,7.25216,-132.8792,50.05558,0.5958498,2.165487,63.04439,45.28667,1.874075,1.874075,0,0,0,1.874075,115.5496,0,0,0,2.165487,1.972711,1.874075,0,0,1.271337,9.481071,0.1927765,0,0.1927765,12.97682,92.69135,0.1502648,2.061483,1.73239,0,11.64656
8/15/2007 9:00:00 AM,0.3428476,12.28778,-146.7314,36.06872,0.7700513,2.674393,70.23145,47.14722,2.649263,2.649263,0,-1,0,2.649263,100.9486,0,0,0,2.674393,2.788698,2.649263,0,0,1.07856,9.65457,0,0.114305,-0.114305,12.85633,91.83073,0.1502648,2.91419,2.139514,0,12.32896
8/15/2007 10:00:00 AM,0.4356582,15.70729,-161.3064,23.14739,0.8795877,2.945171,75.78637,49.29942,1.776229,1.776229,0,-1,0,1.776229,165.8103,0,0,0,2.945171,1.869715,1.776229,0,0,1.205566,9.540265,1.075456,0,1.075456,13.8766,99.11834,0.1501998,1.953852,2.356137,0,12.48544
8/15/2007 11:00:00 AM,0.4599645,17.21712,-176.3953,14.52852,0.9273672,3.028054,79.49126,51.48178,0.9183813,0.9183813,0,-1,0,0.9183813,329.7165,1.931227,0,0,3.028054,0.9667171,0.9183813,0,0,0.1301096,10.50818,0.1301096,0,0.1301096,14.00003,100,0.1501919,1.010219,2.422443,0,13.53623
8/15/2007 12:00:00 PM,0.4567779,16.67315,168.4062,18.08757,0.9101972,2.940388,81.03852,53.5133,2.828273,2.828273,0,-1,0,2.828273,103.9641,0,0,0,2.940388,2.977129,2.828273,0,0,0,10.62527,0,0.03674135,-0.03674135,13.9613,99.72337,0.1501919,3.1111,2.35231,0,13.56566
8/15/2007 1:00:00 PM,0.3844865,14.12841,153.5476,29.73071,0.8292282,2.685975,80.65391,55.58504,0.3683274,0.3683274,0,-1,0,0.3683274,729.2358,2.257438,0,0,2.685975,0.387713,0.3683274,0,0,0.04082372,10.58853,0.04082372,0,0.04082372,14.00003,100,0.1501894,0.4051601,2.14878,0,13.27451
8/15/2007 2:00:00 PM,0.2894925,9.814829,139.3427,43.36669,0.6898247,2.282098,77.57447,56.77177,0.6114709,0.6114709,0,-1,0,0.6114709,373.2145,1.638444,0,0,2.282098,0.6436536,0.6114709,0,0,0,10.62527,0,0,0,14.00003,100,0.1501894,0.672618,1.825678,0,12.90737
8/15/2007 3:00:00 PM,0.1073889,4.073443,125.8736,57.58531,0.3340589,1.183264,67.15318,57.16399,1.382061,1.382061,0,-1,0,1.382061,85.61589,2.220446E-16,0,0,1.183264,1.454801,1.382061,0,0,0,10.62527,0,0.2715373,-0.2715373,13.7138,97.95554,0.1501894,1.520267,0.9466113,0,11.80854
8/15/2007 4:00:00 PM,0.001373362,0,113.0028,90,0,0,57.78753,57.78753,1.079841,1.079841,0,-1,0,1.079841,0,0,2.220446E-16,0,0,1.136675,1.079841,0,0,0.3017081,10.35374,0,1.136675,-1.136675,12.51564,89.39726,0.1501894,1.187825,0,0,10.35374
8/15/2007 5:00:00 PM,0,0,100.4314,90,0,0,57.30479,57.30479,3.148974,3.148974,0,-1,0,3.148974,0,0,0,0.1338717,0,3.31471,3.148974,0,0,1.56468,9.217062,0,3.31471,-3.31471,9.021631,64.44009,0.1501894,3.463872,0,0,9.217062
8/15/2007 6:00:00 PM,0,0,87.74557,90,0,0,55.60516,55.60516,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.247691,5.902352,0,0,0,9.021631,64.44009,0.1501894,0,0,0,5.902352
8/15/2007 7:00:00 PM,0,0,74.43636,90,0,0,54.10667,54.10667,1.612695,1.612695,0,-1,0,1.612695,0,0,2.220446E-16,0,0,1.697573,1.612695,0,0,5.247691,5.902352,0,1.697573,-1.697573,7.232232,51.6587,0.1501894,1.773964,0,0,5.902352
8/15/2007 8:00:00 PM,0,0,59.91457,90,0,0,52.74897,52.74897,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.133883,4.204779,0,0,0,7.232232,51.6587,0.1501894,0,0,0,4.204779
8/15/2007 9:00:00 PM,0,0,43.58837,90,0,0,51.20019,51.20019,1.807275,1.807275,0,-1,0,1.807275,0,0,0,0,0,1.902395,1.807275,0,0,7.133883,4.204779,0,1.902395,-1.902395,5.226932,37.33515,0.1501894,1.988003,0,0,4.204779
8/15/2007 10:00:00 PM,0,0,25.12207,90,0,0,49.81232,49.81232,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.247656,2.302384,0,0,0,5.226932,37.33515,0.1501894,0,0,0,2.302384
8/15/2007 11:00:00 PM,0,0,4.907511,90,0,0,48.79657,48.79657,0.2666017,0.2666017,0,-1,0,0.2666017,0,0,0,0,0,0.2806333,0.2666017,0,0,9.247656,2.302384,0,0.2806333,-0.2806333,4.931118,35.2222,0.1501894,0.2932618,0,0,2.302384
8/16/2007 12:00:00 AM,0,0,-15.70423,90,0,0,48.00206,48.00206,0.2979188,0.2979188,0,-1,0,0.2979188,0,0,0,0,0,0.3135988,0.2979188,0,0,9.55947,2.021751,0,0.3135988,-0.3135988,4.600556,32.86105,0.1501894,0.3277107,0,0,2.021751
8/16/2007 1:00:00 AM,0,0,-35.0365,90,0,0,47.23773,47.23773,0.3788813,0.3788813,0,-1,0,0.3788813,0,0,5.551115E-17,0,0,0.3988225,0.3788813,0,0,9.907913,1.708152,0,0.3988225,-0.3988225,4.18016,29.85823,0.1501894,0.4167694,0,0,1.708152
8/16/2007 2:00:00 AM,0,0,-52.32256,90,0,0,46.4734,46.4734,0.1429304,0.1429304,0,-1,0,0.1429304,0,0,2.775558E-17,0,0,0.1504531,0.1429304,0,0,10.35105,1.30933,0,0.1504531,-0.1504531,4.021569,28.72543,0.1501894,0.1572235,0,0,1.30933
8/16/2007 3:00:00 AM,0,0,-67.61167,90,0,0,46.02084,46.02084,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.51822,1.158877,0,0,0,4.021569,28.72543,0.1501894,0,0,0,1.158877
8/16/2007 4:00:00 AM,0,0,-81.41348,90,0,0,45.5381,45.5381,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.51822,1.158877,0,0,0,4.021569,28.72543,0.1501894,0,0,0,1.158877
8/16/2007 5:00:00 AM,0,0,-94.32995,90,0,0,45.08553,45.08553,0.1397149,0.1397149,0,0,0,0.1397149,0,0,2.775558E-17,0,0,0.1470683,0.1397149,0,0,10.51822,1.158877,0,0.1470683,-0.1470683,3.866545,27.61812,0.1501894,0.1536863,0,0,1.158877
8/16/2007 6:00:00 AM,0,0,-106.9089,90,0,0,44.80394,44.80394,0.06930216,0.06930216,0,0,0,0.06930216,0,0,1.387779E-17,0,0,0.07294964,0.06930216,0,0,10.68163,1.011808,0,0.07294964,-0.07294964,3.789649,27.06887,0.1501894,0.07623237,0,0,1.011808
8/16/2007 7:00:00 AM,0.02872578,1.274369,-119.61,64.32083,0.1380238,0.5465829,48.52659,44.462,1.417462,1.417462,4.599236,0,1.420592,1.417462,38.56068,0,0,0,0.5465829,0,0,3.181775,3.022686,10.76268,0.9388586,3.569269,0,3.569269,7.175755,51.25529,0.1503822,1.559208,0.4372663,5,1.485442
8/16/2007 8:00:00 AM,0.1724143,7.568082,-132.7919,49.94434,0.8306487,2.885685,70.18655,45.28667,0.4597115,0.4597115,3.964975,0,1.247438,0.4597115,627.7166,0,0,0,2.885685,0,0,3.505263,3.33,7.193415,4.1512,6.215685,0,6.215685,13.07247,93.37461,0.1503377,0.5056826,2.308548,5,7.036886
8/16/2007 9:00:00 AM,0.3112133,12.61106,-146.6773,35.91589,0.7725053,2.681972,70.28592,47.12711,0,0,0,-1,0,0,0,1.704242,0,0,2.681972,0,0,0,0,0.97773,9.745317,0.97773,0,0.97773,14.00003,100,0.1502788,0,2.145577,0,12.42729
8/16/2007 10:00:00 AM,0.4207017,16.03466,-161.2941,22.92174,0.8820401,2.951889,75.86184,49.29942,0,0,0,-1,0,0,0,2.951889,0,0,2.951889,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1502788,0,2.361511,0,13.57716
8/16/2007 11:00:00 AM,0.4743927,17.54296,-176.4307,14.20306,0.9297034,3.03482,79.53259,51.45161,0.5371429,0.5371429,0,-1,0,0.5371429,564.993,2.469407,0,0,3.03482,0.5654136,0.5371429,0,0,0,10.62527,0,0,0,14.00003,100,0.1502788,0.5908572,2.427856,0,13.66009
8/16/2007 12:00:00 PM,0.4482743,16.99092,168.3231,17.86822,0.912304,2.946492,81.07282,53.48313,0,0,0,-1,0,0,0,2.946492,0,0,2.946492,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1502788,0,2.357193,0,13.57177
8/16/2007 1:00:00 PM,0.3780869,14.43278,153.4226,29.62966,0.8310099,2.691295,80.67809,55.55487,0,0,0,-1,0,0,0,2.691295,0,0,2.691295,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1502788,0,2.153036,0,13.31657
8/16/2007 2:00:00 PM,0.2403403,10.10316,139.1848,43.32451,0.6912233,2.286536,77.58668,56.7416,0.6950971,0.6950971,0,-1,0,0.6950971,328.9519,1.554854,0,0,2.286536,0.7316812,0.6950971,0,0,0,10.62527,0,0,0,14.00003,100,0.1502788,0.7646068,1.829228,0,12.91181
8/16/2007 3:00:00 PM,0.1104338,4.346157,125.6916,57.57833,0.3567773,1.258248,67.83848,57.16399,1.481989,1.481989,0,-1,0,1.481989,84.90268,0,2.220446E-16,0,1.258248,1.559988,1.481989,0,0,0,10.62527,0,0.30174,-0.30174,13.68197,97.72813,0.1502788,1.630188,1.006598,0,11.88352
8/16/2007 4:00:00 PM,0.001948675,0,112.8034,90,0,0,57.75735,57.75735,2.794821,2.794821,0,-1,0,2.794821,0,0,0,0,0,2.941916,2.794821,0,0,0.3352666,10.32353,0,2.941916,-2.941916,10.58091,75.5778,0.1502788,3.074303,0,0,10.32353
8/16/2007 5:00:00 PM,0,0,100.2189,90,0,0,57.25451,57.25451,1.112039,1.112039,0,-1,0,1.112039,0,0,2.220446E-16,0,0,1.170567,1.112039,0,0,3.604063,7.381618,0,1.170567,-1.170567,9.347028,66.76435,0.1502788,1.223243,0,0,7.381618
8/16/2007 6:00:00 PM,0,0,87.52318,90,0,0,55.55487,55.55487,1.595287,1.595287,0,-1,0,1.595287,0,0,2.220446E-16,0,0,1.67925,1.595287,0,0,4.904693,6.211051,0,1.67925,-1.67925,7.576943,54.12091,0.1502788,1.754816,0,0,6.211051
8/16/2007 7:00:00 PM,0,0,74.20816,90,0,0,54.05638,54.05638,0.4549566,0.4549566,0,-1,0,0.4549566,0,0,0,0,0,0.4789017,0.4549566,0,0,6.770526,4.531801,0,0.4789017,-0.4789017,7.072136,50.51516,0.1502788,0.5004523,0,0,4.531801
8/16/2007 8:00:00 PM,0,0,59.68864,90,0,0,52.69868,52.69868,0.363261,0.363261,0,-1,0,0.363261,0,0,5.551115E-17,0,0,0.38238,0.363261,0,0,7.302639,4.052899,0,0.38238,-0.38238,6.669072,47.63614,0.1502788,0.3995871,0,0,4.052899
8/16/2007 9:00:00 PM,0,0,43.38123,90,0,0,51.17002,51.17002,2.064348,2.064348,0,-1,0,2.064348,0,0,4.440892E-16,0,0,2.172998,2.064348,0,0,7.727506,3.670519,0,2.172998,-2.172998,4.378531,31.27516,0.1502788,2.270783,0,0,3.670519
8/16/2007 10:00:00 PM,0,0,24.96118,90,0,0,49.78215,49.78215,0.2553918,0.2553918,0,-1,0,0.2553918,0,0,5.551115E-17,0,0,0.2688334,0.2553918,0,0,10.14195,1.497521,0,0.2688334,-0.2688334,4.095156,29.25105,0.1502788,0.2809309,0,0,1.497521
8/16/2007 11:00:00 PM,0,0,4.823134,90,0,0,48.79657,48.79657,0.1675201,0.1675201,0,-1,0,0.1675201,0,0,0,0,0,0.176337,0.1675201,0,0,10.44065,1.228687,0,0.176337,-0.176337,3.90928,27.92338,0.1502788,0.1842721,0,0,1.228687
8/17/2007 12:00:00 AM,0,0,-15.70285,90,0,0,47.97189,47.97189,0.5612321,0.5612321,0,-1,0,0.5612321,0,0,1.110223E-16,0,0,0.5907707,0.5612321,0,0,10.63658,1.052351,0,0.5907707,-0.5907707,3.286553,23.47533,0.1502788,0.6173554,0,0,1.052351
8/17/2007 1:00:00 AM,0,0,-34.96234,90,0,0,47.20756,47.20756,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.29299,0.4615798,0,0,0,3.286553,23.47533,0.1502788,0,0,0,0.4615798
8/17/2007 2:00:00 AM,0,0,-52.20407,90,0,0,46.4734,46.4734,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.29299,0.4615798,0,0,0,3.286553,23.47533,0.1502788,0,0,0,0.4615798
8/17/2007 3:00:00 AM,0,0,-67.47287,90,0,0,45.99067,45.99067,0.4653549,0.4385008,0,-1,0,0.4385008,0,0,0.02685413,0.07338963,0,0.4615798,0.4385008,0,0,11.29299,0.4615798,0,0.4615798,-0.4615798,2.800006,20,0.1502788,0.5118904,0,0,0.4615798
8/17/2007 4:00:00 AM,0,0,-81.26969,90,0,0,45.5381,45.5381,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1502788,0,0,0,0
8/17/2007 5:00:00 AM,0,0,-94.19043,90,0,0,45.08553,45.08553,0.01534716,0.01534716,3.52061,0,1.126127,0.01534716,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1503541,0.01688187,0,5,0
8/17/2007 6:00:00 AM,0,0,-106.7802,90,0,0,44.80394,44.80394,0.6631145,0.6631145,4.168378,0,1.302967,0.6631145,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1505077,0.729426,0,5,2.997
8/17/2007 7:00:00 AM,0.04964092,1.587078,-119.4985,64.2357,0.150095,0.593184,48.88337,44.462,1.665846,1.665846,4.992616,0,1.527984,1.665846,35.60857,0,0,0,0.593184,0,0,3.32677,3.160431,5.14586,5.994,3.753615,0,3.753615,12.67923,90.56573,0.1507352,1.832431,0.4745472,5,6.587184
