Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/26/2007 6:00:00 AM,0.002528676,0,-105.6359,90,0,0,44.8844,44.8844,0.3406309,0.3406309,0,0,0,0.3406309,0,0,5.551115E-17,0,0,0.3585589,0.3406309,0,0,10.91045,0.8058734,0,0.3585589,-0.3585589,3.271517,23.36793,0.1516196,0.374694,0,0,0.8058734
8/26/2007 7:00:00 AM,0.1263449,4.599556,-118.5118,63.38532,0.3800343,1.442662,55.83173,44.57263,0,0,0,0,0,0,0,0,0,0,1.442662,0,0,0,0,11.30884,0.4473145,1.442662,0,1.442662,4.640146,33.14383,0.1515355,0,1.15413,0,1.889977
8/26/2007 8:00:00 AM,0.2781004,10.97014,-131.9529,48.74426,0.6333304,2.283111,64.35256,45.45764,0,0,0,0,0,0,0,0,0,0,2.283111,0,0,0,0,9.866182,1.74571,2.283111,0,2.283111,6.806095,48.61487,0.1514026,0,1.826489,0,4.028821
8/26/2007 9:00:00 AM,0.4266199,16.08139,-146.1973,34.31831,0.7980055,2.753603,71.22966,47.28802,0.4050361,0.4050361,0,-1,0,0.4050361,679.8413,0,0,0,2.753603,0.4263538,0.4050361,0,0,7.583071,3.80051,2.327249,0,2.327249,9.013918,64.38499,0.1512673,0.4455397,2.202882,0,6.554113
8/26/2007 10:00:00 AM,0.5287114,19.53594,-161.2718,20.58812,0.9069576,3.013173,76.94801,49.61119,1.406114,1.406114,0,-1,0,1.406114,214.2909,0,0,0,3.013173,1.480119,1.406114,0,0,5.255822,5.895034,1.533054,0,1.533054,10.4683,74.77342,0.1511784,1.546725,2.410538,0,8.908208
8/26/2007 11:00:00 AM,0.5617033,21.01254,-176.9294,10.71837,0.9528396,3.0858,80.68046,51.87401,2.601557,2.601557,0,-1,0,2.601557,118.6136,0,0,0,3.0858,2.738481,2.601557,0,0,3.722768,7.274783,0.3473186,0,0.3473186,10.7978,77.12695,0.1511583,2.861713,2.46864,0,10.36058
8/26/2007 12:00:00 PM,0.5594658,20.35756,167.3076,15.84225,0.932542,2.987767,82.22393,53.99604,0,0,0,-1,0,0,0,0,0,0,2.987767,0,0,0,0,3.37545,7.587369,2.987767,0,2.987767,13.63224,97.37295,0.1509853,0,2.390213,0,10.57514
8/26/2007 1:00:00 PM,0.5264052,17.64048,151.962,28.84558,0.8474413,2.724514,81.72959,56.08789,0,0,0,-1,0,0,0,2.336831,0,0,2.724514,0,0,0,0,0.3876829,10.27636,0.3876829,0,0.3876829,14.00003,100,0.1509629,0,2.179611,0,13.00087
8/26/2007 2:00:00 PM,0.4055888,13.12784,137.384,43.10196,0.7032927,2.312057,78.49932,57.27462,0.1884834,0.1884834,0,-1,0,0.1884834,1226.664,2.113654,0,0,2.312057,0.1984036,0.1884834,0,0,0,10.62527,0,0,0,14.00003,100,0.1509629,0.2073317,1.849646,0,12.93733
8/26/2007 3:00:00 PM,0.2190781,7.19779,123.6494,57.68326,0.5096952,1.738617,72.99058,57.6769,0.8818548,0.8818548,0,-1,0,0.8818548,197.1546,0.8103489,0,0,1.738617,0.9282683,0.8818548,0,0,0,10.62527,0,0,0,14.00003,100,0.1509629,0.9700403,1.390894,0,12.36389
8/26/2007 4:00:00 PM,0.03528829,0.2575007,110.5921,72.38437,0.08616818,0.3175513,60.77316,58.20992,2.102267,2.102267,0,-1,0,2.102267,15.10518,0,0,0,0.3175513,2.212913,2.102267,0,0,0,10.62527,0,1.895362,-1.895362,12.00214,85.72941,0.1509629,2.312494,0.254041,0,10.94283
8/26/2007 5:00:00 PM,0,0,97.88493,90,0,0,57.64673,57.64673,0.2117569,0.2117569,0,-1,0,0.2117569,0,0,2.775558E-17,0,0,0.222902,0.2117569,0,0,2.105957,8.729913,0,0.222902,-0.222902,11.76718,84.05113,0.1509629,0.2329326,0,0,8.729913
8/26/2007 6:00:00 PM,0,0,85.09982,90,0,0,55.83647,55.83647,3.319266,3.319266,0,-1,0,3.319266,0,0,4.440892E-16,0.3211921,0,3.493964,3.319266,0,0,2.353626,8.50701,0,3.493964,-3.493964,8.084221,57.74432,0.1509629,3.651192,0,0,8.50701
8/26/2007 7:00:00 PM,0,0,71.73753,90,0,0,54.19718,54.19718,0.2776298,0.2776298,0,-1,0,0.2776298,0,0,5.551115E-17,0,0,0.2922418,0.2776298,0,0,6.235808,5.013047,0,0.2922418,-0.2922418,7.776171,55.54397,0.1509629,0.3053927,0,0,5.013047
8/26/2007 8:00:00 PM,0,0,57.25456,90,0,0,52.69868,52.69868,0.469073,0.469073,0,-1,0,0.469073,0,0,5.551115E-17,0,0,0.4937611,0.469073,0,0,6.560521,4.720805,0,0.4937611,-0.4937611,7.255701,51.82633,0.1509629,0.5159803,0,0,4.720805
8/26/2007 9:00:00 PM,0,0,41.15136,90,0,0,51.07951,51.07951,0.3979445,0.3979445,0,-1,0,0.3979445,0,0,5.551115E-17,0,0,0.418889,0.3979445,0,0,7.109145,4.227044,0,0.418889,-0.418889,6.814153,48.67243,0.1509629,0.437739,0,0,4.227044
8/26/2007 10:00:00 PM,0,0,23.20713,90,0,0,49.64136,49.64136,0.5505352,0.5505352,0,-1,0,0.5505352,0,0,1.110223E-16,0,0,0.5795107,0.5505352,0,0,7.574577,3.808155,0,0.5795107,-0.5795107,6.203295,44.30917,0.1509629,0.6055887,0,0,3.808155
8/26/2007 11:00:00 PM,0,0,3.837946,90,0,0,48.67588,48.67588,0.2897751,0.2897751,0,-1,0,0.2897751,0,0,0,0,0,0.3050264,0.2897751,0,0,8.218477,3.228644,0,0.3050264,-0.3050264,5.881769,42.01255,0.1509629,0.3187526,0,0,3.228644
8/27/2007 12:00:00 AM,0,0,-15.82409,90,0,0,47.94172,47.94172,0.2054872,0.2054872,0,-1,0,0.2054872,0,0,2.775558E-17,0,0,0.2163023,0.2054872,0,0,8.557396,2.923618,0,0.2163023,-0.2163023,5.653767,40.38397,0.1509629,0.2260359,0,0,2.923618
8/27/2007 1:00:00 AM,0,0,-34.34125,90,0,0,47.14722,47.14722,0.171747,0.171747,0,-1,0,0.171747,0,0,0,0,0,0.1807863,0.171747,0,0,8.797731,2.707315,0,0.1807863,-0.1807863,5.463201,39.02279,0.1509629,0.1889217,0,0,2.707315
8/27/2007 2:00:00 AM,0,0,-51.11148,90,0,0,46.55386,46.55386,0.2668133,0.2668133,0,-1,0,0.2668133,0,0,5.551115E-17,0,0,0.2808561,0.2668133,0,0,8.998606,2.526529,0,0.2808561,-0.2808561,5.167153,36.90816,0.1509629,0.2934946,0,0,2.526529
8/27/2007 3:00:00 AM,0,0,-66.14717,90,0,0,46.08118,46.08118,0.6780388,0.6780388,0,-1,0,0.6780388,0,0,0,0,0,0.713725,0.6780388,0,0,9.310668,2.245673,0,0.713725,-0.713725,4.414821,31.53437,0.1509629,0.7458426,0,0,2.245673
8/27/2007 4:00:00 AM,0,0,-79.87033,90,0,0,45.59844,45.59844,0.4604446,0.4604446,0,-1,0,0.4604446,0,0,5.551115E-17,0,0,0.4846785,0.4604446,0,0,10.1037,1.531948,0,0.4846785,-0.4846785,3.903925,27.88512,0.1509629,0.506489,0,0,1.531948
8/27/2007 5:00:00 AM,0,0,-92.81853,90,0,0,45.1157,45.1157,0.006481759,0.006481759,0,0,0,0.006481759,0,0,8.673617E-19,0,0,0.006822904,0.006481759,0,0,10.64223,1.04727,0,0.006822904,-0.006822904,3.896733,27.83375,0.1509629,0.007129935,0,0,1.04727
8/27/2007 6:00:00 AM,0.003696845,0,-105.5104,90,0,0,44.91457,44.91457,0.395312,0.395312,0,0,0,0.395312,0,0,5.551115E-17,0,0,0.4161178,0.395312,0,0,10.64981,1.040447,0,0.4161178,-0.4161178,3.458106,24.70071,0.1509629,0.4348432,0,0,1.040447
8/27/2007 7:00:00 AM,0.1418672,4.954203,-118.404,63.2831,0.4096921,1.547088,56.71925,44.57263,0.9529511,0.9529511,4.458214,0,1.382092,0.9529511,162.347,0,0,0,1.547088,0,0,3.505263,3.33,11.11216,0.6243289,4.877088,0,4.877088,8.084918,57.74929,0.1510534,1.048246,1.23767,5,2.171417
8/27/2007 8:00:00 AM,0.3117439,11.33217,-131.8723,48.61808,0.6359337,2.291078,64.45188,45.47776,0,0,3.505263,0,1.121937,0,0,0,0,0,2.291078,0,0,3.505263,3.33,6.235074,5.013708,5.621078,0,5.621078,13.41754,95.83939,0.1509905,0,1.832862,5,7.304786
8/27/2007 9:00:00 AM,0.4386074,16.44974,-146.1552,34.15531,0.8006103,2.760606,71.34013,47.31819,0.5223607,0.5223607,0,-1,0,0.5223607,528.4866,1.596757,0,0,2.760606,0.5498534,0.5223607,0,0,0.6139957,10.07268,0.6139957,0,0.6139957,14.00003,100,0.1509551,0.5745968,2.208485,0,12.83328
8/27/2007 10:00:00 AM,0.5483227,19.90643,-161.2793,20.3525,0.9094452,3.019243,77.05553,49.64136,0.02807559,0.02807559,0,-1,0,0.02807559,10753.98,2.98969,0,0,3.019243,0.02955325,0.02807559,0,0,0,10.62527,0,0,0,14.00003,100,0.1509551,0.03088315,2.415395,0,13.64452
8/27/2007 11:00:00 AM,0.6075867,21.37826,-176.9933,10.34927,0.9550887,3.089606,80.84274,51.96452,0.4959781,0.4959781,0,-1,0,0.4959781,622.9318,2.567523,0,0,3.089606,0.5220823,0.4959781,0,0,0,10.62527,0,0,0,14.00003,100,0.1509551,0.545576,2.471685,0,13.71488
8/27/2007 12:00:00 PM,0.6076628,20.71082,167.1881,15.66565,0.9344456,2.991334,82.34464,54.05638,0,0,0,-1,0,0,0,2.991334,0,0,2.991334,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1509551,0,2.393068,0,13.61661
8/27/2007 1:00:00 PM,0.4619276,17.97548,151.7956,28.79342,0.8489165,2.726627,81.86759,56.17841,1.986311,1.986311,0,-1,0,1.986311,137.2709,0.6357735,0,0,2.726627,2.090854,1.986311,0,0,0,10.62527,0,0,0,14.00003,100,0.1509551,2.184942,2.181302,0,13.3519
8/27/2007 2:00:00 PM,0.3944329,13.44243,137.1828,43.10104,0.7042909,2.313884,78.59137,57.33496,3.24625,3.24625,0,-1,0,3.24625,71.27868,0,4.440892E-16,0.2408752,2.313884,3.417105,3.24625,0,0,0,10.62527,0,1.103221,-1.103221,12.83713,91.6936,0.1509551,3.570875,1.851107,0,12.93916
8/27/2007 3:00:00 PM,0.2108574,7.493595,123.4243,57.71158,0.5102317,1.73991,73.03745,57.70707,1.444724,1.444724,0,-1,0,1.444724,120.432,0,0,0,1.73991,1.520762,1.444724,0,0,1.225801,9.522053,0.2191484,0,0.2191484,13.04503,93.17862,0.1509425,1.589196,1.391928,0,11.26196
8/27/2007 4:00:00 PM,0.03540593,0.5389382,110.3511,72.43355,0.09934398,0.3650967,61.22654,58.27026,0,0,0,-1,0,0,0,0,0,0,0.3650967,0,0,0,0,1.006653,9.719286,0.3650967,0,0.3650967,13.39139,95.65263,0.1509215,0,0.2920774,0,10.08438
8/27/2007 5:00:00 PM,0,0,97.63271,90,0,0,57.6769,57.6769,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6415564,10.04787,0,0,0,13.39139,95.65263,0.1509215,0,0,0,10.04787
8/27/2007 6:00:00 PM,0,0,84.83985,90,0,0,55.83647,55.83647,1.954619,1.954619,0,-1,0,1.954619,0,0,2.220446E-16,0,0,2.057493,1.954619,0,0,0.6415564,10.04787,0,2.057493,-2.057493,11.22261,80.16131,0.1509215,2.15008,0,0,10.04787
8/27/2007 7:00:00 PM,0,0,71.47422,90,0,0,54.19718,54.19718,2.212594,2.212594,0,-1,0,2.212594,0,0,4.440892E-16,0,0,2.329046,2.212594,0,0,2.92766,7.99038,0,2.329046,-2.329046,8.767576,62.62542,0.1509215,2.433853,0,0,7.99038
8/27/2007 8:00:00 PM,0,0,56.99656,90,0,0,52.69868,52.69868,1.01305,1.01305,0,-1,0,1.01305,0,0,2.220446E-16,0,0,1.066368,1.01305,0,0,5.515489,5.661335,0,1.066368,-1.066368,7.643525,54.5965,0.1509215,1.114355,0,0,5.661335
8/27/2007 9:00:00 PM,0,0,40.91558,90,0,0,51.07951,51.07951,2.9866,2.9866,0,-1,0,2.9866,0,0,0,0,0,3.14379,2.9866,0,0,6.700342,4.594966,0,3.14379,-3.14379,4.329679,30.92622,0.1509215,3.28526,0,0,4.594966
8/27/2007 10:00:00 PM,0,0,23.02018,90,0,0,49.64136,49.64136,0.5276124,0.5276124,0,-1,0,0.5276124,0,0,1.110223E-16,0,0,0.5553815,0.5276124,0,0,10.19344,1.451176,0,0.5553815,-0.5553815,3.744256,26.74463,0.1509215,0.5803737,0,0,1.451176
8/27/2007 11:00:00 PM,0,0,3.727785,90,0,0,48.67588,48.67588,0.6117606,0.6117606,0,-1,0,0.6117606,0,0,0,0,0,0.6439586,0.6117606,0,0,10.81053,0.8957946,0,0.6439586,-0.6439586,3.065464,21.89613,0.1509215,0.6729367,0,0,0.8957946
8/28/2007 12:00:00 AM,0,0,-15.84794,90,0,0,47.94172,47.94172,0.1203002,0.1203002,0,-1,0,0.1203002,0,0,1.387779E-17,0,0,0.1266318,0.1203002,0,0,11.52604,0.251836,0,0.1266318,-0.1266318,2.931983,20.94269,0.1509215,0.1323302,0,0,0.251836
8/28/2007 1:00:00 AM,0,0,-34.29029,90,0,0,47.17739,47.17739,0.09384342,0.09384342,0,-1,0,0.09384342,0,0,0,0,0,0.09878254,0.09384342,0,0,11.66674,0.1252042,0,0.09878254,-0.09878254,2.827857,20.19893,0.1509215,0.1032278,0,0,0.1252042
8/28/2007 2:00:00 AM,0,0,-51.01124,90,0,0,46.58403,46.58403,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.7765,0.02642168,0,0,0,2.827857,20.19893,0.1509215,0,0,0,0.02642168
8/28/2007 3:00:00 AM,0,0,-66.02101,90,0,0,46.10129,46.10129,0.4354213,0.02510059,0,-1,0,0.02510059,0,0,0.4103207,0.4538628,0,0.02642168,0.02510059,0,0,11.7765,0.02642168,0,0.02642168,-0.02642168,2.800006,20,0.1509215,0.4789634,0,0,0.02642168
8/28/2007 4:00:00 AM,0,0,-79.73455,90,0,0,45.59844,45.59844,0.4843091,0,0,-1,0,0,0,0,0.4843091,0.53274,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1509215,0.53274,0,0,0
8/28/2007 5:00:00 AM,0,0,-92.68394,90,0,0,45.14588,45.14588,0.411545,0.411545,3.916808,0,1.234289,0.411545,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1510382,0.4526995,0,5,0
8/28/2007 6:00:00 AM,0.005439519,0,-105.3853,90,0,0,44.91457,44.91457,0.2058803,0.2058803,3.711143,0,1.178142,0.2058803,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1511308,0.2264684,0,5,2.997
8/28/2007 7:00:00 AM,0.142647,5.31239,-118.2966,63.1797,0.4287669,1.613326,57.32124,44.6028,2.983531,2.983531,5,0,1.53,2.983531,54.07438,0,0,0,1.613326,0,0,2.016469,1.915645,5.14586,5.994,3.528971,0,3.528971,12.46611,89.04348,0.1513371,3.281884,1.290661,5,7.607326
8/28/2007 8:00:00 AM,0.3329411,11.69768,-131.7923,48.49131,0.6385483,2.298923,64.56178,45.50793,0.6208793,0.6208793,0,0,0,0.6208793,370.269,0.02847703,0,0,2.298923,0.6535571,0.6208793,0,0,1.616889,9.170074,1.616889,0,1.616889,14.00003,100,0.1512443,0.6829672,1.839139,0,11.469
8/28/2007 9:00:00 AM,0.4649163,16.82149,-146.1141,33.99244,0.8032172,2.767048,71.48146,47.37853,0.2948042,0.2948042,0,-1,0,0.2948042,938.6053,2.456728,0,0,2.767048,0.3103202,0.2948042,0,0,0,10.62527,0,0,0,14.00003,100,0.1512443,0.3242846,2.213638,0,13.39232
8/28/2007 10:00:00 AM,0.5522777,20.28016,-161.2884,20.11758,0.911924,3.023593,77.2451,49.75198,0,0,0,-1,0,0,0,3.023593,0,0,3.023593,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1512443,0,2.418875,0,13.64887
8/28/2007 11:00:00 AM,0.6545013,21.74695,-177.0597,9.976875,0.9573187,3.092903,81.02505,52.07515,2.235327,2.235327,0,-1,0,2.235327,138.3647,0.7399279,0,0,3.092903,2.352975,2.235327,0,0,0,10.62527,0,0,0,14.00003,100,0.1512443,2.458859,2.474323,0,13.71818
8/28/2007 12:00:00 PM,0.6515676,21.06667,167.0655,15.49557,0.936321,2.992441,82.57771,54.22735,0,0,0,-1,0,0,0,2.992441,0,0,2.992441,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1512443,0,2.393953,0,13.61771
8/28/2007 1:00:00 PM,0.5526786,18.31265,151.6257,28.74658,0.8503563,2.727268,82.07641,56.33932,2.39947,2.39947,0,-1,0,2.39947,113.6612,0.2015095,0,0,2.727268,2.525758,2.39947,0,0,0,10.62527,0,0,0,14.00003,100,0.1512443,2.639417,2.181814,0,13.35254
8/28/2007 2:00:00 PM,0.3874105,13.75886,136.978,43.10418,0.7052485,2.314784,78.73334,57.44559,0.4388735,0.4388735,0,-1,0,0.4388735,527.4376,1.852812,0,0,2.314784,0.4619721,0.4388735,0,0,0,10.62527,0,0,0,14.00003,100,0.1512443,0.4827608,1.851827,0,12.94006
8/28/2007 3:00:00 PM,0.1932704,7.791011,123.1958,57.74314,0.5107206,1.739773,73.19489,57.84787,0.7835553,0.7835553,0,-1,0,0.7835553,222.0358,0.9149781,0,0,1.739773,0.8247951,0.7835553,0,0,0,10.62527,0,0,0,14.00003,100,0.1512443,0.8619108,1.391819,0,12.36505
8/28/2007 4:00:00 PM,0.03274221,0.8218966,110.1068,72.48537,0.1135006,0.4159191,61.69941,58.32055,1.054208,1.054208,0,-1,0,1.054208,39.45322,0,0,0,0.4159191,1.109693,1.054208,0,0,0,10.62527,0,0.6937738,-0.6937738,13.26873,94.77643,0.1512443,1.159629,0.3327353,0,11.04119
8/28/2007 5:00:00 PM,0,0,97.37746,90,0,0,57.75735,57.75735,0.1629238,0.1629238,0,-1,0,0.1629238,0,0,2.775558E-17,0,0,0.1714988,0.1629238,0,0,0.7708598,9.9315,0,0.1714988,-0.1714988,13.08795,93.48518,0.1512443,0.1792162,0,0,9.9315
8/28/2007 6:00:00 PM,0,0,84.57714,90,0,0,55.91692,55.91692,3.798826,3.33,0,-1,0,3.33,0,0,0.468826,0.8487086,0,3.505263,3.33,0,0,0.961414,9.760001,0,3.505263,-3.505263,9.393079,67.09328,0.1512443,4.178709,0,0,9.760001
8/28/2007 7:00:00 PM,0,0,71.20846,90,0,0,54.24746,54.24746,1.488631,1.488631,0,-1,0,1.488631,0,0,0,0,0,1.56698,1.488631,0,0,4.856151,6.254738,0,1.56698,-1.56698,7.741337,55.29515,0.1512443,1.637494,0,0,6.254738
8/28/2007 8:00:00 PM,0,0,56.73646,90,0,0,52.74897,52.74897,3.935313,3.33,0,-1,0,3.33,0,0,0.6053126,0.9988438,0,3.505263,3.33,0,0,6.597239,4.687759,0,3.505263,-3.505263,4.046465,28.90327,0.1512443,4.328844,0,0,4.687759
8/28/2007 9:00:00 PM,0,0,40.67805,90,0,0,51.13985,51.13985,1.114296,1.114296,0,-1,0,1.114296,0,0,2.220446E-16,0.1023546,0,1.172943,1.114296,0,0,10.49198,1.182496,0,1.172943,-1.172943,2.810075,20.07192,0.1512443,1.225726,0,0,1.182496
8/28/2007 10:00:00 PM,0,0,22.83167,90,0,0,49.67153,49.67153,0.6681176,0.009074956,0,-1,0,0.009074956,0,0,0.6590427,0.7258545,0,0.009552586,0.009074956,0,0,11.79525,0.009552586,0,0.009552586,-0.009552586,2.800006,20,0.1512443,0.7349294,0,0,0.009552586
8/28/2007 11:00:00 PM,0,0,3.615985,90,0,0,48.70605,48.70605,0.4123933,0,0,-1,0,0,0,0,0.4123933,0.4536327,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1512443,0.4536327,0,0,0
8/29/2007 12:00:00 AM,0,0,-15.87357,90,0,0,48.00206,48.00206,0.5042735,0,0,-1,0,0,0,0,0.5042735,0.5547009,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1512443,0.5547009,0,0,0
8/29/2007 1:00:00 AM,0,0,-34.24115,90,0,0,47.20756,47.20756,0.1551983,0,0,-1,0,0,0,0,0.1551983,0.1707181,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1512443,0.1707181,0,0,0
8/29/2007 2:00:00 AM,0,0,-50.91256,90,0,0,46.64437,46.64437,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1512443,0,0,0,0
8/29/2007 3:00:00 AM,0,0,-65.896,90,0,0,46.13146,46.13146,0.02010522,0,0,-1,0,0,0,0,0.02010522,0.02211574,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1512443,0.02211574,0,0,0
8/29/2007 4:00:00 AM,0,0,-79.59954,90,0,0,45.64873,45.64873,0.3289809,0,0,-1,0,0,0,0,0.3289809,0.361879,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1512443,0.361879,0,0,0
8/29/2007 5:00:00 AM,0,0,-92.54984,90,0,0,45.17605,45.17605,0.3284926,0.3284926,3.833756,0,1.211615,0.3284926,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1513504,0.3613419,0,5,0
8/29/2007 6:00:00 AM,0.007314106,0,-105.2605,90,0,0,44.94474,44.94474,0.01231714,0.01231714,3.51758,0,1.125299,0.01231714,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.15142,0.01354886,0,5,2.997
8/29/2007 7:00:00 AM,0.1623611,5.67399,-118.1895,63.07521,0.4313532,1.622012,57.42926,44.63297,0.8076981,0.8076981,4.312961,0,1.342438,0.8076981,200.8191,4.440892E-16,0,0,1.622012,0,0,3.505263,3.33,5.14586,5.994,4.952012,0,4.952012,13.81613,98.68642,0.1514878,0.8884679,1.29761,5,7.616012
8/29/2007 8:00:00 AM,0.3340957,12.06656,-131.7128,48.36407,0.6411726,2.306786,64.67197,45.5381,0.7291949,0.7291949,0,0,0,0.7291949,316.3469,1.345364,0,0,2.306786,0.7675735,0.7291949,0,0,0.1938482,10.45081,0.1938482,0,0.1938482,14.00003,100,0.1514767,0.8021144,1.845428,0,12.7576
8/29/2007 9:00:00 AM,0.4473969,17.19653,-146.074,33.82989,0.8058242,2.773473,71.62281,47.43887,0.9384359,0.9384359,0,-1,0,0.9384359,295.5421,1.785646,0,0,2.773473,0.9878272,0.9384359,0,0,0,10.62527,0,0,0,14.00003,100,0.1514767,1.032279,2.218778,0,13.39875
8/29/2007 10:00:00 AM,0.5113659,20.65701,-161.2992,19.88369,0.9143921,3.028949,77.38292,49.81232,0,0,0,-1,0,0,0,3.028949,0,0,3.028949,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1514767,0,2.423159,0,13.65422
8/29/2007 11:00:00 AM,0.5819322,22.1185,-177.1286,9.601318,0.9595277,3.096793,81.17583,52.15561,0.5244735,0.5244735,0,-1,0,0.5244735,590.4575,2.544716,0,0,3.096793,0.5520774,0.5244735,0,0,0,10.62527,0,0,0,14.00003,100,0.1514767,0.5769209,2.477435,0,13.72207
8/29/2007 12:00:00 PM,0.5378146,21.425,166.9398,15.33246,0.9381667,2.995402,82.71724,54.3078,0.7230501,0.7230501,0,-1,0,0.7230501,414.2731,2.234297,0,0,2.995402,0.7611054,0.7230501,0,0,0,10.62527,0,0,0,14.00003,100,0.1514767,0.7953551,2.396322,0,13.62068
8/29/2007 1:00:00 PM,0.4815135,18.65191,151.4524,28.7052,0.8517598,2.728584,82.24303,56.46,0.3409115,0.3409115,0,-1,0,0.3409115,800.379,2.36973,0,0,2.728584,0.3588542,0.3409115,0,0,0,10.62527,0,0,0,14.00003,100,0.1514767,0.3750027,2.182867,0,13.35386
8/29/2007 2:00:00 PM,0.3596886,14.07703,136.7696,43.11139,0.7061652,2.315562,78.87406,57.55622,1.223994,1.223994,0,-1,0,1.223994,189.1809,1.027148,0,0,2.315562,1.288414,1.223994,0,0,0,10.62527,0,0,0,14.00003,100,0.1514767,1.346393,1.85245,0,12.94084
8/29/2007 3:00:00 PM,0.2322905,8.08996,122.9639,57.77793,0.5111626,1.740073,73.3,57.93838,0.6416963,0.6416963,0,-1,0,0.6416963,271.1677,1.064603,0,0,1.740073,0.6754698,0.6416963,0,0,0,10.62527,0,0,0,14.00003,100,0.1514767,0.7058659,1.392059,0,12.36535
8/29/2007 4:00:00 PM,0.04326557,1.106308,109.8593,72.53979,0.1286435,0.4697545,62.27269,58.44123,0.4734647,0.4734647,0,-1,0,0.4734647,99.21638,0,0,0,0.4697545,0.4983839,0.4734647,0,0,0,10.62527,0,0.02862936,-0.02862936,13.96985,99.78445,0.1514767,0.5208112,0.3758036,0,11.09503
8/29/2007 5:00:00 PM,0,0,97.1193,90,0,0,57.8177,57.8177,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.03181041,10.59664,0,0,0,13.96985,99.78445,0.1514767,0,0,0,10.59664
8/29/2007 6:00:00 PM,0,0,84.31179,90,0,0,55.94709,55.94709,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.03181041,10.59664,0,0,0,13.96985,99.78445,0.1514767,0,0,0,10.59664
8/29/2007 7:00:00 PM,0,0,70.94038,90,0,0,54.27763,54.27763,2.489399,2.489399,0,-1,0,2.489399,0,0,0,0,0,2.62042,2.489399,0,0,0.03181041,10.59664,0,2.62042,-2.62042,11.20768,80.05473,0.1514767,2.738339,0,0,10.59664
8/29/2007 8:00:00 PM,0,0,56.4744,90,0,0,52.74897,52.74897,2.192971,2.192971,0,-1,0,2.192971,0,0,4.440892E-16,0,0,2.30839,2.192971,0,0,2.943388,7.976225,0,2.30839,-2.30839,8.774428,62.67436,0.1514767,2.412268,0,0,7.976225
8/29/2007 9:00:00 PM,0,0,40.43893,90,0,0,51.10968,51.10968,0.7002483,0.7002483,0,-1,0,0.7002483,0,0,1.110223E-16,0,0,0.7371035,0.7002483,0,0,5.508266,5.667835,0,0.7371035,-0.7371035,7.997453,57.12455,0.1514767,0.7702731,0,0,5.667835
8/29/2007 10:00:00 PM,0,0,22.64176,90,0,0,49.64136,49.64136,0.3569164,0.3569164,0,-1,0,0.3569164,0,0,5.551115E-17,0,0,0.3757015,0.3569164,0,0,6.32727,4.930731,0,0.3757015,-0.3757015,7.601429,54.29581,0.1514767,0.3926081,0,0,4.930731
8/29/2007 11:00:00 PM,0,0,3.50267,90,0,0,48.70605,48.70605,0.2826804,0.2826804,0,-1,0,0.2826804,0,0,5.551115E-17,0,0,0.2975583,0.2826804,0,0,6.744716,4.55503,0,0.2975583,-0.2975583,7.287775,52.05543,0.1514767,0.3109484,0,0,4.55503
8/30/2007 12:00:00 AM,0,0,-15.90087,90,0,0,48.00206,48.00206,0.3828647,0.3828647,0,-1,0,0.3828647,0,0,5.551115E-17,0,0,0.4030155,0.3828647,0,0,7.075336,4.257472,0,0.4030155,-0.4030155,6.862959,49.02104,0.1514767,0.4211512,0,0,4.257472
8/30/2007 1:00:00 AM,0,0,-34.19376,90,0,0,47.20756,47.20756,0.2414144,0.2414144,0,-1,0,0.2414144,0,0,5.551115E-17,0,0,0.2541204,0.2414144,0,0,7.523131,3.854456,0,0.2541204,-0.2541204,6.595092,47.10771,0.1514767,0.2655559,0,0,3.854456
8/30/2007 2:00:00 AM,0,0,-50.81538,90,0,0,46.67454,46.67454,0.3189374,0.3189374,0,-1,0,0.3189374,0,0,5.551115E-17,0,0,0.3357236,0.3189374,0,0,7.805488,3.600336,0,0.3357236,-0.3357236,6.241209,44.57998,0.1514767,0.3508311,0,0,3.600336
8/30/2007 3:00:00 AM,0,0,-65.77211,90,0,0,46.16163,46.16163,0.06298452,0.06298452,0,-1,0,0.06298452,0,0,0,0,0,0.06629949,0.06298452,0,0,8.178514,3.264612,0,0.06629949,-0.06629949,6.171323,44.08079,0.1514767,0.06928297,0,0,3.264612
8/30/2007 4:00:00 AM,0,0,-79.46529,90,0,0,45.64873,45.64873,0.5823787,0.5823787,0,-1,0,0.5823787,0,0,1.110223E-16,0,0,0.6130303,0.5823787,0,0,8.25218,3.198313,0,0.6130303,-0.6130303,5.525132,39.46515,0.1514767,0.6406167,0,0,3.198313
8/30/2007 5:00:00 AM,0,0,-92.41622,90,0,0,45.19616,45.19616,0.02369599,0.02369599,0,0,0,0.02369599,0,0,0,0,0,0.02494315,0.02369599,0,0,8.933325,2.585282,0,0.02494315,-0.02494315,5.49884,39.27735,0.1514767,0.02606559,0,0,2.585282
8/30/2007 6:00:00 AM,0.01059947,0,-105.1361,90,0,0,44.97491,44.97491,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.96104,2.560339,0,0,0,5.49884,39.27735,0.1514767,0,0,0,2.560339
8/30/2007 7:00:00 AM,0.1573454,6.038872,-118.0826,62.96976,0.433943,1.630697,57.53741,44.66314,0.3552448,0.3552448,0,0,0,0.3552448,459.0349,0,0,0,1.630697,0.3739418,0.3552448,0,0,8.96104,2.560339,1.256756,0,1.256756,6.691103,47.7935,0.1514048,0.3907692,1.304558,0,4.191037
8/30/2007 8:00:00 AM,0.2899068,12.43868,-131.6338,48.23651,0.6438047,2.315102,64.75177,45.5381,1.446882,1.446882,0,0,0,1.446882,160.0063,0,0,0,2.315102,1.523033,1.446882,0,0,7.704283,3.691419,0.7920688,0,0.7920688,7.442525,53.16079,0.1513595,1.59157,1.852082,0,6.006521
8/30/2007 9:00:00 AM,0.4027666,17.57472,-146.0348,33.66786,1.108314,3.582016,80.9737,47.45899,3.12501,3.12501,0,-1,0,3.12501,114.6241,0,0,0.1075115,3.582016,3.289485,3.12501,0,0,6.912215,4.404281,0.2925317,0,0.2925317,7.720046,55.14307,0.1513428,3.437511,2.865613,0,7.986298
8/30/2007 10:00:00 AM,0.5539697,21.03687,-161.3116,19.65115,0.9168475,3.034466,77.51009,49.86261,1.42318,1.42318,0,-1,0,1.42318,213.2173,0,0,0,3.034466,1.498084,1.42318,0,0,6.619683,4.66756,1.536382,0,1.536382,9.177586,65.55405,0.1512551,1.565498,2.427573,0,7.702025
8/30/2007 11:00:00 AM,0.6148611,22.49278,-177.1998,9.222722,0.961714,3.100388,81.33624,52.24612,0.4516822,0.4516822,0,-1,0,0.4516822,686.4091,0,0,0,3.100388,0.475455,0.4516822,0,0,5.083301,6.050303,2.624933,0,2.624933,11.66782,83.34137,0.1511054,0.4968505,2.48031,0,9.150691
8/30/2007 12:00:00 PM,0.5990623,21.78571,166.8111,15.1768,0.9399813,2.997622,82.8867,54.41843,0.2650058,0.2650058,0,-1,0,0.2650058,1131.153,0.2603001,0,0,2.997622,0.2789535,0.2650058,0,0,2.458368,8.412743,2.458368,0,2.458368,14.00003,100,0.1509655,0.2915064,2.398097,0,11.41036
8/30/2007 1:00:00 PM,0.4583055,18.99315,151.2757,28.66936,0.853126,2.729989,82.39823,56.57063,1.075893,1.075893,0,-1,0,1.075893,253.7417,1.59747,0,0,2.729989,1.132519,1.075893,0,0,0,10.62527,0,0,0,14.00003,100,0.1509655,1.183482,2.183991,0,13.35526
8/30/2007 2:00:00 PM,0.3907861,14.39687,136.5579,43.1227,0.7070405,2.31557,79.05444,57.70707,0.02469007,0.02469007,0,-1,0,0.02469007,9378.549,2.289581,0,0,2.31557,0.02598955,0.02469007,0,0,0,10.62527,0,0,0,14.00003,100,0.1509655,0.02715908,1.852456,0,12.94084
8/30/2007 3:00:00 PM,0.2250052,8.390364,122.7287,57.8159,0.5115584,1.740113,73.41389,58.03895,0.8099331,0.8099331,0,-1,0,0.8099331,214.8466,0.8875521,0,0,1.740113,0.8525611,0.8099331,0,0,0,10.62527,0,0,0,14.00003,100,0.1509655,0.8909264,1.392091,0,12.36539
8/30/2007 4:00:00 PM,0.04635028,1.392105,109.6087,72.59677,0.1447771,0.526741,62.86592,58.55186,0.3415454,0.3415454,0,-1,0,0.3415454,154.2228,0.1672195,0,0,0.526741,0.3595214,0.3415454,0,0,0,10.62527,0,0,0,14.00003,100,0.1509655,0.3756999,0.4213928,0,11.15201
8/30/2007 5:00:00 PM,0,0,96.85835,90,0,0,57.89816,57.89816,0.2303738,0.2303738,0,-1,0,0.2303738,0,0,2.775558E-17,0,0,0.2424988,0.2303738,0,0,0,10.62527,0,0.2424988,-0.2424988,13.74441,98.17417,0.1509655,0.2534112,0,0,10.62527
8/30/2007 6:00:00 PM,0,0,84.04394,90,0,0,56.03761,56.03761,1.928125,1.928125,0,-1,0,1.928125,0,0,2.220446E-16,0,0,2.029605,1.928125,0,0,0.2694431,10.38278,0,2.029605,-2.029605,11.60502,82.89283,0.1509655,2.120938,0,0,10.38278
8/30/2007 7:00:00 PM,0,0,70.67011,90,0,0,54.33797,54.33797,0.176155,0.176155,0,-1,0,0.176155,0,0,0,0,0,0.1854263,0.176155,0,0,2.52456,8.35317,0,0.1854263,-0.1854263,11.40956,81.49672,0.1509655,0.1937705,0,0,8.35317
8/30/2007 8:00:00 PM,0,0,56.21052,90,0,0,52.80931,52.80931,1.366104,1.366104,0,-1,0,1.366104,0,0,0,0,0,1.438004,1.366104,0,0,2.730589,8.167744,0,1.438004,-1.438004,9.893774,70.66967,0.1509655,1.502714,0,0,8.167744
8/30/2007 9:00:00 PM,0,0,40.19834,90,0,0,51.17002,51.17002,1.781474,1.781474,0,-1,0,1.781474,0,0,2.220446E-16,0,0,1.875236,1.781474,0,0,4.328372,6.729739,0,1.875236,-1.875236,7.917101,56.55061,0.1509655,1.959622,0,0,6.729739
8/30/2007 10:00:00 PM,0,0,22.45059,90,0,0,49.7017,49.7017,0.3242149,0.3242149,0,-1,0,0.3242149,0,0,5.551115E-17,0,0,0.3412788,0.3242149,0,0,6.411968,4.854503,0,0.3412788,-0.3412788,7.557362,53.98105,0.1509655,0.3566363,0,0,4.854503
8/30/2007 11:00:00 PM,0,0,3.387964,90,0,0,48.73623,48.73623,0.6206725,0.6206725,0,-1,0,0.6206725,0,0,0,0,0,0.6533395,0.6206725,0,0,6.791166,4.513225,0,0.6533395,-0.6533395,6.868682,49.06191,0.1509655,0.6827398,0,0,4.513225
8/31/2007 12:00:00 AM,0,0,-15.92974,90,0,0,48.03223,48.03223,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.517099,3.859885,0,0,0,6.868682,49.06191,0.1509655,0,0,0,3.859885
8/31/2007 1:00:00 AM,0,0,-34.14804,90,0,0,47.23773,47.23773,0.7714359,0.7714359,0,-1,0,0.7714359,0,0,0,0,0,0.8120378,0.7714359,0,0,7.517099,3.859885,0,0.8120378,-0.8120378,6.012719,42.94791,0.1509655,0.8485795,0,0,3.859885
8/31/2007 2:00:00 AM,0,0,-50.71967,90,0,0,46.69466,46.69466,0.5654761,0.5654761,0,-1,0,0.5654761,0,0,1.110223E-16,0,0,0.595238,0.5654761,0,0,8.419363,3.047847,0,0.595238,-0.595238,5.385283,38.46623,0.1509655,0.6220236,0,0,3.047847
8/31/2007 3:00:00 AM,0,0,-65.64933,90,0,0,46.1918,46.1918,0.3308022,0.3308022,0,-1,0,0.3308022,0,0,5.551115E-17,0,0,0.3482128,0.3308022,0,0,9.080739,2.452609,0,0.3482128,-0.3482128,5.018234,35.84446,0.1509655,0.3638824,0,0,2.452609
8/31/2007 4:00:00 AM,0,0,-79.33177,90,0,0,45.6789,45.6789,0.5599822,0.5599822,0,-1,0,0.5599822,0,0,0,0,0,0.5894549,0.5599822,0,0,9.467642,2.104397,0,0.5894549,-0.5894549,4.396894,31.40632,0.1509655,0.6159804,0,0,2.104397
8/31/2007 5:00:00 AM,0,0,-92.28306,90,0,0,45.22633,45.22633,0.45549,0.45549,0,0,0,0.45549,0,0,5.551115E-17,0,0,0.4794632,0.45549,0,0,10.12259,1.514942,0,0.4794632,-0.4794632,3.891496,27.79634,0.1509655,0.501039,0,0,1.514942
8/31/2007 6:00:00 AM,0.01165395,0,-105.0119,90,0,0,45.02519,45.02519,0.2310971,0.2310971,0,0,0,0.2310971,0,0,2.775558E-17,0,0,0.2432601,0.2310971,0,0,10.65533,1.035478,0,0.2432601,-0.2432601,3.635077,25.96478,0.1509655,0.2542069,0,0,1.035478
8/31/2007 7:00:00 AM,0.1540485,6.406903,-117.9761,62.86345,0.4365375,1.639386,57.6457,44.69331,1.306265,1.306265,4.625875,0,1.427864,1.306265,125.5018,0,0,0,1.639386,0,0,3.319611,3.15363,10.92562,0.7922183,4.793016,0,4.793016,8.182132,58.44368,0.1510784,1.436891,1.311509,5,2.431604
8/31/2007 8:00:00 AM,0.3159623,12.81389,-131.5553,48.10876,0.6464427,2.322539,64.89307,45.59844,2.816929,2.816929,5,0,1.53,2.816929,82.44932,0,0,0,2.322539,0,0,2.183071,2.073917,6.132601,5.105933,4.396456,0,4.396456,12.35298,88.23537,0.1512561,3.098622,1.858031,5,7.428472
8/31/2007 9:00:00 AM,0.5183721,17.95594,-145.9965,33.50655,0.8110301,2.786436,71.89506,47.5495,1.753583,1.753583,0,-1,0,1.753583,158.8996,0,0,0,2.786436,1.845877,1.753583,0,0,1.736145,9.062743,0.940559,0,0.940559,13.24527,94.60887,0.1512027,1.928941,2.229149,0,11.84918
8/31/2007 10:00:00 AM,0.5762745,21.41962,-161.3255,19.42029,0.9192881,3.038444,77.70882,49.98329,3.309009,3.309009,0,-1,0,3.309009,91.82338,4.440892E-16,0,0.3099101,3.038444,3.483168,3.309009,0,0,0.795586,9.909246,0,0.4447235,-0.4447235,12.77649,91.26045,0.1512027,3.63991,2.430755,0,12.94769
8/31/2007 11:00:00 AM,0.5030152,22.86969,-177.2733,8.841216,1.276047,3.828581,91.29478,52.38692,0.6646479,0.6646479,0,-1,0,0.6646479,576.0314,1.839229,0,0,3.828581,0.6996294,0.6646479,0,0,1.289723,9.464523,1.289723,0,1.289723,14.00003,100,0.1511296,0.7311127,3.062865,0,13.2931
8/31/2007 12:00:00 PM,0.5292597,22.14868,166.6795,15.02904,0.9417635,2.999092,83.08604,54.55923,0.9927695,0.9927695,0,-1,0,0.9927695,302.0935,1.954072,0,0,2.999092,1.045021,0.9927695,0,0,0,10.62527,0,0,0,14.00003,100,0.1511296,1.092046,2.399274,0,13.62437
8/31/2007 1:00:00 PM,0.4947036,19.33628,151.0956,28.63917,0.8544539,2.730103,82.6139,56.7416,1.388041,1.388041,0,-1,0,1.388041,196.6875,1.269007,0,0,2.730103,1.461096,1.388041,0,0,0,10.62527,0,0,0,14.00003,100,0.1511296,1.526845,2.184083,0,13.35538
8/31/2007 2:00:00 PM,0.3892124,14.71828,136.3427,43.1381,0.7078739,2.315618,79.22332,57.84787,1.231051,1.231051,0,-1,0,1.231051,188.1008,1.019774,0,0,2.315618,1.295844,1.231051,0,0,0,10.62527,0,0,0,14.00003,100,0.1511296,1.354157,1.852494,0,12.94089
8/31/2007 3:00:00 PM,0.2345719,8.692143,122.4903,57.85705,0.5119088,1.739194,73.59768,58.20992,0.4308988,0.4308988,0,-1,0,0.4308988,403.62,1.285616,0,0,1.739194,0.4535777,0.4308988,0,0,0,10.62527,0,0,0,14.00003,100,0.1511296,0.4739887,1.391355,0,12.36447
8/31/2007 4:00:00 PM,0.05636163,1.67922,109.3552,72.65625,0.1619058,0.5867948,63.48941,58.66249,0,0,0,-1,0,0,0,0.5867948,0,0,0.5867948,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1511296,0,0.4694358,0,11.21207
8/31/2007 5:00:00 PM,0,0,96.59471,90,0,0,57.98867,57.98867,0.8339019,0.8339019,0,-1,0,0.8339019,0,0,1.110223E-16,0,0,0.8777915,0.8339019,0,0,0,10.62527,0,0.8777915,-0.8777915,13.07475,93.39091,0.1511296,0.9172921,0,0,10.62527
8/31/2007 6:00:00 PM,0,0,83.7737,90,0,0,56.08789,56.08789,2.156438,2.156438,0,-1,0,2.156438,0,0,0,0,0,2.269935,2.156438,0,0,0.9753239,9.747482,0,2.269935,-2.269935,10.68203,76.30008,0.1511296,2.372082,0,0,9.747482
8/31/2007 7:00:00 PM,0,0,70.3978,90,0,0,54.38826,54.38826,3.393592,3.33,0,-1,0,3.33,0,0,0.06359195,0.4029512,0,3.505263,3.33,0,0,3.497474,7.477548,0,3.505263,-3.505263,6.987161,49.90819,0.1511296,3.732951,0,0,7.477548
8/31/2007 8:00:00 PM,0,0,55.94497,90,0,0,52.80931,52.80931,1.240846,1.240846,0,-1,0,1.240846,0,0,2.220446E-16,0,0,1.306154,1.240846,0,0,7.392211,3.972284,0,1.306154,-1.306154,5.610354,40.07388,0.1511296,1.364931,0,0,3.972284
8/31/2007 9:00:00 PM,0,0,39.95645,90,0,0,51.20019,51.20019,0.2041356,0.2041356,0,-1,0,0.2041356,0,0,2.775558E-17,0,0,0.2148796,0.2041356,0,0,8.843493,2.666131,0,0.2148796,-0.2148796,5.383851,38.456,0.1511296,0.2245491,0,0,2.666131
8/31/2007 10:00:00 PM,0,0,22.2583,90,0,0,49.72181,49.72181,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.082248,2.451251,0,0,0,5.383851,38.456,0.1511296,0,0,0,2.451251
8/31/2007 11:00:00 PM,0,0,3.271994,90,0,0,48.7664,48.7664,0.4596366,0.4596366,0,-1,0,0.4596366,0,0,5.551115E-17,0,0,0.483828,0.4596366,0,0,9.082248,2.451251,0,0.483828,-0.483828,4.873852,34.81316,0.1511296,0.5056003,0,0,2.451251
9/1/2007 12:00:00 AM,0,0,-15.96009,90,0,0,48.05235,48.05235,0.1147444,0.1147444,0,-1,0,0.1147444,0,0,1.387779E-17,0,0,0.1207836,0.1147444,0,0,9.619835,1.967423,0,0.1207836,-0.1207836,4.746534,33.90375,0.1511296,0.1262188,0,0,1.967423
9/1/2007 1:00:00 AM,0,0,-34.10393,90,0,0,47.28802,47.28802,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.754039,1.84664,0,0,0,4.746534,33.90375,0.1511296,0,0,0,1.84664
9/1/2007 2:00:00 AM,0,0,-50.6254,90,0,0,46.72483,46.72483,0.8491295,0.8491295,0,-1,0,0.8491295,0,0,1.110223E-16,0,0,0.8938205,0.8491295,0,0,9.754039,1.84664,0,0.8938205,-0.8938205,3.804365,27.17398,0.1511296,0.9340425,0,0,1.84664
9/1/2007 3:00:00 AM,0,0,-65.52763,90,0,0,46.22197,46.22197,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.74717,0.952819,0,0,0,3.804365,27.17398,0.1511296,0,0,0,0.952819
9/1/2007 4:00:00 AM,0,0,-79.199,90,0,0,45.73924,45.73924,0.2397534,0.2397534,0,-1,0,0.2397534,0,0,2.775558E-17,0,0,0.252372,0.2397534,0,0,10.74717,0.952819,0,0.252372,-0.252372,3.538342,25.27382,0.1511296,0.2637287,0,0,0.952819
9/1/2007 5:00:00 AM,0,0,-92.15034,90,0,0,45.2565,45.2565,0.2573504,0.2573504,0,0,0,0.2573504,0,0,0,0,0,0.2708951,0.2573504,0,0,11.02759,0.700447,0,0.2708951,-0.2708951,3.252793,23.23419,0.1511296,0.2830854,0,0,0.700447
9/1/2007 6:00:00 AM,0.01726968,0,-104.888,90,0,0,45.05536,45.05536,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.32858,0.4295519,0,0,0,3.252793,23.23419,0.1511296,0,0,0,0.4295519
9/1/2007 7:00:00 AM,0.166541,6.777949,-117.8699,62.7564,0.439137,1.64808,57.75416,44.72348,2.402951,2.402951,4.708852,0,1.450517,2.402951,68.58566,0,0,0,1.64808,0,0,2.305901,2.190606,11.32858,0.4295519,3.838686,0,3.838686,6.89449,49.24626,0.1513052,2.643246,1.318464,5,2.077631
9/1/2007 8:00:00 AM,0.3448936,13.19208,-131.4772,47.98098,0.6490848,2.33012,65.02429,45.64873,2.33186,2.33186,5,0,1.53,2.33186,99.92539,0,0,0,2.33012,0,0,2.66814,2.534733,7.489894,3.884369,4.864853,0,4.864853,11.5097,82.21194,0.1514552,2.565046,1.864096,5,6.214489
9/1/2007 9:00:00 AM,0.4875962,18.34006,-145.959,33.34617,0.8136251,2.792964,72.02583,47.59978,2.266404,2.266404,0,-1,0,2.266404,123.2333,0,0,0,2.792964,2.385688,2.266404,0,0,2.625041,8.262737,0.4072753,0,0.4072753,11.89607,84.97176,0.1514322,2.493044,2.234371,0,11.0557
9/1/2007 10:00:00 AM,0.5906202,21.80512,-161.341,19.19147,0.9217122,3.042568,77.89677,50.09392,0.7455859,0.7455859,0,-1,0,0.7455859,408.0775,0.03997511,0,0,3.042568,0.7848272,0.7455859,0,0,2.217766,8.629285,2.217766,0,2.217766,14.00003,100,0.1513068,0.8201445,2.434055,0,11.67185
9/1/2007 11:00:00 AM,0.6454707,23.24911,-177.3491,8.456934,0.9660115,3.105775,81.72684,52.49754,0.07499833,0.07499833,0,-1,0,0.07499833,4141.125,3.026829,0,0,3.105775,0.07894561,0.07499833,0,0,0,10.62527,0,0,0,14.00003,100,0.1513068,0.08249817,2.48462,0,13.73105
9/1/2007 12:00:00 PM,0.5331344,22.51381,166.5449,14.88964,0.9435117,3.000461,83.28436,54.70003,1.006668,1.006668,0,-1,0,1.006668,298.0587,1.940811,0,0,3.000461,1.05965,1.006668,0,0,0,10.62527,0,0,0,14.00003,100,0.1513068,1.107334,2.400369,0,13.62574
9/1/2007 1:00:00 PM,0.4945203,19.68119,150.9123,28.6147,0.8557426,2.730695,82.79755,56.8824,0.3559821,0.3559821,0,-1,0,0.3559821,767.0877,2.355977,0,0,2.730695,0.374718,0.3559821,0,0,0,10.62527,0,0,0,14.00003,100,0.1513068,0.3915803,2.184556,0,13.35597
9/1/2007 2:00:00 PM,0.3808968,15.04116,136.1243,43.15761,0.7086654,2.315541,79.39091,57.98867,0.6720386,0.6720386,0,-1,0,0.6720386,344.5548,1.608132,0,0,2.315541,0.707409,0.6720386,0,0,0,10.62527,0,0,0,14.00003,100,0.1513068,0.7392424,1.852433,0,12.94082
9/1/2007 3:00:00 PM,0.2272529,8.995222,122.2488,57.90133,0.5122143,1.738135,73.78011,58.38089,0.3079211,0.3079211,0,-1,0,0.3079211,564.4742,1.414007,0,0,1.738135,0.3241274,0.3079211,0,0,0,10.62527,0,0,0,14.00003,100,0.1513068,0.3387132,1.390508,0,12.36341
9/1/2007 4:00:00 PM,0.05812895,1.967589,109.0988,72.71816,0.180033,0.6496064,64.20395,58.83345,0.5177673,0.5177673,0,-1,0,0.5177673,125.463,0.1045882,0,0,0.6496064,0.5450181,0.5177673,0,0,0,10.62527,0,0,0,14.00003,100,0.1513068,0.569544,0.5196851,0,11.27488
9/1/2007 5:00:00 PM,0,0,96.32851,90,0,0,58.14958,58.14958,2.687189,2.687189,0,-1,0,2.687189,0,0,0,0,0,2.82862,2.687189,0,0,0,10.62527,0,2.82862,-2.82862,11.0184,78.70271,0.1513068,2.955908,0,0,10.62527
9/1/2007 6:00:00 PM,0,0,83.50121,90,0,0,56.22869,56.22869,1.316736,1.316736,0,-1,0,1.316736,0,0,0,0,0,1.386037,1.316736,0,0,3.142911,7.796654,0,1.386037,-1.386037,9.557389,68.26693,0.1513068,1.448409,0,0,7.796654
9/1/2007 7:00:00 PM,0,0,70.12357,90,0,0,54.47877,54.47877,2.838514,2.838514,0,-1,0,2.838514,0,0,4.440892E-16,0,0,2.987909,2.838514,0,0,4.682953,6.410617,0,2.987909,-2.987909,6.407856,45.77031,0.1513068,3.122365,0,0,6.410617
9/1/2007 8:00:00 PM,0,0,55.67788,90,0,0,52.86965,52.86965,1.039459,1.039459,0,-1,0,1.039459,0,0,2.220446E-16,0,0,1.094167,1.039459,0,0,8.002851,3.422708,0,1.094167,-1.094167,5.254503,37.53209,0.1513068,1.143405,0,0,3.422708
9/1/2007 9:00:00 PM,0,0,39.71339,90,0,0,51.25048,51.25048,1.123194,1.123194,0,-1,0,1.123194,0,0,2.220446E-16,0,0,1.18231,1.123194,0,0,9.218593,2.328541,0,1.18231,-1.18231,4.008239,28.63022,0.1513068,1.235514,0,0,2.328541
9/1/2007 10:00:00 PM,0,0,22.06502,90,0,0,49.75198,49.75198,0.4482234,0.4482234,0,-1,0,0.4482234,0,0,5.551115E-17,0,0,0.4718141,0.4482234,0,0,10.53227,1.146231,0,0.4718141,-0.4718141,3.510903,25.07783,0.1513068,0.4930457,0,0,1.146231
9/1/2007 11:00:00 PM,0,0,3.154883,90,0,0,48.79657,48.79657,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.05651,0.6744166,0,0,0,3.510903,25.07783,0.1513068,0,0,0,0.6744166
9/2/2007 12:00:00 AM,0,0,-15.99181,90,0,0,48.08252,48.08252,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.05651,0.6744166,0,0,0,3.510903,25.07783,0.1513068,0,0,0,0.6744166
9/2/2007 1:00:00 AM,0,0,-34.06136,90,0,0,47.28802,47.28802,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.05651,0.6744166,0,0,0,3.510903,25.07783,0.1513068,0,0,0,0.6744166
9/2/2007 2:00:00 AM,0,0,-50.5325,90,0,0,46.755,46.755,0.2148538,0.2148538,0,-1,0,0.2148538,0,0,2.775558E-17,0,0,0.2261619,0.2148538,0,0,11.05651,0.6744166,0,0.2261619,-0.2261619,3.272508,23.37501,0.1513068,0.2363391,0,0,0.6744166
9/2/2007 3:00:00 AM,0,0,-65.40699,90,0,0,46.24209,46.24209,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.3078,0.4482547,0,0,0,3.272508,23.37501,0.1513068,0,0,0,0.4482547
9/2/2007 4:00:00 AM,0,0,-79.06693,90,0,0,45.73924,45.73924,0.4328208,0.425842,0,-1,0,0.425842,0,0,0.006978755,0.05026083,0,0.4482547,0.425842,0,0,11.3078,0.4482547,0,0.4482547,-0.4482547,2.800006,20,0.1513068,0.4761028,0,0,0.4482547
9/2/2007 5:00:00 AM,0,0,-92.01807,90,0,0,45.28667,45.28667,0.1246998,0.1246998,3.629963,0,1.15598,0.1246998,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1513881,0.1371698,0,5,0
9/2/2007 6:00:00 AM,0.02174426,0,-104.7644,90,0,0,45.05536,45.05536,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1514551,0,0,5,2.997
9/2/2007 7:00:00 AM,0.1295897,7.151872,-117.7638,62.64873,0.4628906,1.72961,58.4874,44.7436,2.430658,2.430658,4.791975,0,1.473209,2.430658,71.1581,0,0,0,1.72961,0,0,2.361317,2.243251,5.14586,5.994,3.972861,0,3.972861,12.88722,92.05141,0.151631,2.673724,1.383688,5,7.72361
9/2/2007 8:00:00 AM,0.270993,13.57311,-131.3995,47.85332,0.7627181,2.678365,68.51131,45.6789,2.361721,2.361721,0,0,0,2.361721,113.4074,0,0,0,2.678365,2.486022,2.361721,0,0,1.172999,9.569575,0.1923435,0,0.1923435,13.0697,93.35479,0.1516201,2.597893,2.142692,0,12.24794
9/2/2007 9:00:00 AM,0.3904424,18.72696,-145.9223,33.18691,1.009129,3.325717,78.13593,47.6903,1.41795,1.41795,0,-1,0,1.41795,234.5441,0.8524833,0,0,3.325717,1.492578,1.41795,0,0,0.9806554,9.742684,0.9806554,0,0.9806554,14.00003,100,0.1515648,1.559744,2.660574,0,13.0684
9/2/2007 10:00:00 AM,0.5392875,22.19326,-161.3578,18.96505,0.9241176,3.047262,78.05331,50.17438,0,0,0,-1,0,0,0,3.047262,0,0,3.047262,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1515648,0,2.43781,0,13.67254
9/2/2007 11:00:00 AM,0.6265337,23.63091,-177.4271,8.070012,0.9681193,3.108671,81.90546,52.60817,0.620025,0.620025,0,-1,0,0.620025,501.3784,2.456013,0,0,3.108671,0.6526579,0.620025,0,0,0,10.62527,0,0,0,14.00003,100,0.1515648,0.6820275,2.486937,0,13.73394
9/2/2007 12:00:00 PM,0.5981644,22.88099,166.4074,14.75903,0.9452249,3.002162,83.46101,54.82071,0.2489247,0.2489247,0,-1,0,0.2489247,1206.052,2.740136,0,0,3.002162,0.262026,0.2489247,0,0,0,10.62527,0,0,0,14.00003,100,0.1515648,0.2738172,2.40173,0,13.62744
9/2/2007 1:00:00 PM,0.4278382,20.02779,150.7258,28.59602,1.090639,3.297862,90.25002,57.02319,2.379965,2.379965,0,-1,0,2.379965,138.5677,0.7926359,0,0,3.297862,2.505226,2.379965,0,0,0,10.62527,0,0,0,14.00003,100,0.1515648,2.617961,2.638289,0,13.92314
9/2/2007 2:00:00 PM,0.2856425,15.36544,135.9027,43.18121,0.7704173,2.482506,81.4043,58.09929,0.8291698,0.8291698,0,-1,0,0.8291698,299.3966,1.609696,0,0,2.482506,0.8728104,0.8291698,0,0,0,10.62527,0,0,0,14.00003,100,0.1515648,0.9120868,1.986005,0,13.10778
9/2/2007 3:00:00 PM,0.2350748,9.299524,122.0042,57.9487,0.5124757,1.737642,73.90009,58.49152,1.396998,1.396998,0,-1,0,1.396998,124.3841,0.2671185,0,0,1.737642,1.470524,1.396998,0,0,0,10.62527,0,0,0,14.00003,100,0.1515648,1.536697,1.390114,0,12.36292
9/2/2007 4:00:00 PM,0.06217108,2.257144,108.8397,72.78246,0.1991616,0.7155682,64.88852,58.94408,0.7304082,0.7304082,0,-1,0,0.7304082,97.96826,0,0,0,0.7155682,0.7688507,0.7304082,0,0,0,10.62527,0,0.0532825,-0.0532825,13.94386,99.59882,0.1515648,0.803449,0.5724546,0,11.34084
9/2/2007 5:00:00 PM,0,0,96.05987,90,0,0,58.27026,58.27026,2.618921,2.618921,0,-1,0,2.618921,0,0,4.440892E-16,0,0,2.756759,2.618921,0,0,0.05920278,10.57199,0,2.756759,-2.756759,11.03798,78.84259,0.1515648,2.880813,0,0,10.57199
9/2/2007 6:00:00 PM,0,0,83.22659,90,0,0,56.3192,56.3192,0.7508957,0.7508957,0,-1,0,0.7508957,0,0,1.110223E-16,0,0,0.7904165,0.7508957,0,0,3.122268,7.815233,0,0.7904165,-0.7904165,10.20481,72.89137,0.1515648,0.8259853,0,0,7.815233
9/2/2007 7:00:00 PM,0,0,69.84757,90,0,0,54.52906,54.52906,2.47535,2.47535,0,-1,0,2.47535,0,0,4.440892E-16,0,0,2.605632,2.47535,0,0,4.000508,7.024817,0,2.605632,-2.605632,7.458236,53.27301,0.1515648,2.722885,0,0,7.024817
9/2/2007 8:00:00 PM,0,0,55.40942,90,0,0,52.91994,52.91994,2.229506,2.229506,0,-1,0,2.229506,0,0,4.440892E-16,0,0,2.346849,2.229506,0,0,6.895655,4.419185,0,2.346849,-2.346849,4.984439,35.60307,0.1515648,2.452457,0,0,4.419185
9/2/2007 9:00:00 PM,0,0,39.46933,90,0,0,51.28065,51.28065,3.125185,1.968719,0,-1,0,1.968719,0,0,1.156465,1.468984,0,2.072336,1.968719,0,0,9.503264,2.072336,0,2.072336,-2.072336,2.800006,20,0.1515648,3.437703,0,0,2.072336
9/2/2007 10:00:00 PM,0,0,21.87091,90,0,0,49.78215,49.78215,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1515648,0,0,0,0
9/2/2007 11:00:00 PM,0,0,3.03676,90,0,0,48.84686,48.84686,0.3784394,0,0,-1,0,0,0,0,0.3784394,0.4162833,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1515648,0.4162833,0,0,0
9/3/2007 12:00:00 AM,0,0,-16.0248,90,0,0,48.14286,48.14286,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1515648,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-34.02024,90,0,0,47.34836,47.34836,0.2794705,0,0,-1,0,0,0,0,0.2794705,0.3074175,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1515648,0.3074175,0,0,0
9/3/2007 2:00:00 AM,0,0,-50.44094,90,0,0,46.78517,46.78517,0.05492375,0,0,-1,0,0,0,0,0.05492375,0.06041612,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1515648,0.06041612,0,0,0
9/3/2007 3:00:00 AM,0,0,-65.28738,90,0,0,46.27226,46.27226,0.1134614,0,0,-1,0,0,0,0,0.1134614,0.1248076,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1515648,0.1248076,0,0,0
9/3/2007 4:00:00 AM,0,0,-78.93555,90,0,0,45.78952,45.78952,0.2549949,0,0,-1,0,0,0,0,0.2549949,0.2804944,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1515648,0.2804944,0,0,0
9/3/2007 5:00:00 AM,0,0,-91.8862,90,0,0,45.31684,45.31684,0.02807378,0.02807378,3.533337,0,1.129601,0.02807378,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1516346,0.03088116,0,5,0
9/3/2007 6:00:00 AM,0.01895035,0.2569816,-104.641,77.40016,0.09036162,0.3593616,47.77506,45.1157,0.33652,0.33652,3.841783,0,1.213807,0.33652,106.7876,0,0,0,0.3593616,0,0,3.505263,3.33,8.475861,2.997,3.689362,0,3.689362,9.459157,67.56527,0.1517187,0.370172,0.2874893,5,3.356362
9/3/2007 7:00:00 AM,0.1508626,7.528534,-117.658,62.54055,0.5194926,1.920907,60.2201,44.77377,0.2182293,0.2182293,3.234641,0,1.048057,0.2182293,880.2244,0,0,0,1.920907,0,0,3.016412,2.865591,4.786499,6.317425,4.786499,0,4.786499,14.00003,100,0.1516727,0.2400522,1.536726,5,8.238333
9/3/2007 8:00:00 AM,0.3086701,13.95683,-131.3221,47.72591,0.8557086,2.949728,71.38515,45.70907,1.865792,1.865792,0,0,0,1.865792,158.0952,0.9857364,0,0,2.949728,1.963991,1.865792,0,0,0,10.62527,0,0,0,14.00003,100,0.1516727,2.052371,2.359782,0,13.575
9/3/2007 9:00:00 AM,0.4492359,19.11649,-145.8864,33.02898,0.8187884,2.805142,72.32766,47.74059,1.750291,1.750291,0,-1,0,1.750291,160.2672,0.9627311,0,0,2.805142,1.842411,1.750291,0,0,0,10.62527,0,0,0,14.00003,100,0.1516727,1.92532,2.244114,0,13.43042
9/3/2007 10:00:00 AM,0.4447509,22.58391,-161.3761,18.74139,1.085035,3.453456,83.16375,50.29506,0.2873496,0.2873496,0,-1,0,0.2873496,1201.831,3.150982,0,0,3.453456,0.3024733,0.2873496,0,0,0,10.62527,0,0,0,14.00003,100,0.1516727,0.3160846,2.762764,0,14.07873
9/3/2007 11:00:00 AM,0.4990429,24.01499,-177.5072,7.680591,1.208369,3.672219,89.57272,52.77914,0.2925505,0.2925505,0,-1,0,0.2925505,1255.243,3.364271,0,0,3.672219,0.3079479,0.2925505,0,0,0,10.62527,0,0,0,14.00003,100,0.1516727,0.3218055,2.937775,0,14.29749
9/3/2007 12:00:00 PM,0.5611479,23.2501,166.2672,14.63765,0.9469018,3.002227,83.70863,55.0118,1.295283,1.295283,0,-1,0,1.295283,231.7816,1.638771,0,0,3.002227,1.363455,1.295283,0,0,0,10.62527,0,0,0,14.00003,100,0.1516727,1.424811,2.401781,0,13.6275
9/3/2007 1:00:00 PM,0.5082903,20.37597,150.5362,28.5832,0.8581997,2.729752,83.25361,57.25451,0.9680844,0.9680844,0,-1,0,0.9680844,281.9746,1.710716,0,0,2.729752,1.019036,0.9680844,0,0,0,10.62527,0,0,0,14.00003,100,0.1516727,1.064893,2.183802,0,13.35503
9/3/2007 2:00:00 PM,0.4017321,15.69102,135.6779,43.2089,0.7101211,2.314203,79.77338,58.32055,2.319464,2.319464,0,-1,0,2.319464,99.77319,0,0,0,2.314203,2.441541,2.319464,0,0,0,10.62527,0,0.1273379,-0.1273379,13.8658,99.04124,0.1516727,2.55141,1.851363,0,12.93948
9/3/2007 3:00:00 PM,0.244563,9.604974,121.7567,57.99913,0.5126938,1.73561,74.14097,58.72283,1.378073,1.378073,0,-1,0,1.378073,125.9447,0.1435201,0,0,1.73561,1.450604,1.378073,0,0,0.1414865,10.49794,0.1414865,0,0.1414865,14.00003,100,0.1516648,1.515881,1.388488,0,12.23355
9/3/2007 4:00:00 PM,0.06139067,2.547823,108.5779,72.84908,0.3028997,1.065503,68.24088,59.17539,1.410973,1.410973,0,-1,0,1.410973,75.51546,0,0,0,1.065503,1.485235,1.410973,0,0,0,10.62527,0,0.419732,-0.419732,13.55759,96.83974,0.1516648,1.55207,0.8524022,0,11.69078
9/3/2007 5:00:00 PM,0,0,95.78889,90,0,0,58.44123,58.44123,1.343414,1.343414,0,-1,0,1.343414,0,0,2.220446E-16,0,0,1.41412,1.343414,0,0,0.4663689,10.20554,0,1.41412,-1.41412,12.06698,86.19254,0.1516648,1.477755,0,0,10.20554
9/3/2007 6:00:00 PM,0,0,82.94997,90,0,0,56.49017,56.49017,0.4220291,0.4220291,0,-1,0,0.4220291,0,0,5.551115E-17,0,0,0.4442412,0.4220291,0,0,2.037613,8.791423,0,0.4442412,-0.4442412,11.59871,82.84775,0.1516648,0.464232,0,0,8.791423
9/3/2007 7:00:00 PM,0,0,69.56993,90,0,0,54.64974,54.64974,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.531214,8.347181,0,0,0,11.59871,82.84775,0.1516648,0,0,0,8.347181
9/3/2007 8:00:00 PM,0,0,55.13972,90,0,0,53.03057,53.03057,3.126744,3.126744,0,-1,0,3.126744,0,0,0,0.1094183,0,3.291309,3.126744,0,0,2.531214,8.347181,0,3.291309,-3.291309,8.129363,58.06676,0.1516648,3.439418,0,0,8.347181
