Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/3/2007 9:00:00 PM,0,0,39.2244,90,0,0,51.3611,51.3611,1.905368,1.905368,0,-1,0,1.905368,0,0,0,0,0,2.005651,1.905368,0,0,6.188225,5.055872,0,2.005651,-2.005651,6.015221,42.96578,0.1516648,2.095905,0,0,5.055872
9/3/2007 10:00:00 PM,0,0,21.6761,90,0,0,49.86261,49.86261,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.416725,3.050221,0,0,0,6.015221,42.96578,0.1516648,0,0,0,3.050221
9/3/2007 11:00:00 PM,0,0,2.91775,90,0,0,48.9072,48.9072,0.07207931,0.07207931,0,-1,0,0.07207931,0,0,1.387779E-17,0,0,0.07587296,0.07207931,0,0,8.416725,3.050221,0,0.07587296,-0.07587296,5.935244,42.39452,0.1516648,0.07928724,0,0,3.050221
9/4/2007 12:00:00 AM,0,0,-16.05894,90,0,0,48.20321,48.20321,0.6755105,0.6755105,0,-1,0,0.6755105,0,0,0,0,0,0.7110636,0.6755105,0,0,8.501029,2.974348,0,0.7110636,-0.7110636,5.185717,37.04076,0.1516648,0.7430615,0,0,2.974348
9/4/2007 1:00:00 AM,0,0,-33.98051,90,0,0,47.37853,47.37853,0.5539936,0.5539936,0,-1,0,0.5539936,0,0,0,0,0,0.5831512,0.5539936,0,0,9.2911,2.263285,0,0.5831512,-0.5831512,4.571022,32.65009,0.1516648,0.6093929,0,0,2.263285
9/4/2007 2:00:00 AM,0,0,-50.35067,90,0,0,46.83545,46.83545,0.2089401,0.2089401,0,-1,0,0.2089401,0,0,2.775558E-17,0,0,0.219937,0.2089401,0,0,9.939045,1.680134,0,0.219937,-0.219937,4.339188,30.99414,0.1516648,0.2298342,0,0,1.680134
9/4/2007 3:00:00 AM,0,0,-65.16875,90,0,0,46.3326,46.3326,0.1390107,0.1390107,0,-1,0,0.1390107,0,0,0,0,0,0.1463271,0.1390107,0,0,10.18342,1.460197,0,0.1463271,-0.1463271,4.184946,29.89241,0.1516648,0.1529118,0,0,1.460197
9/4/2007 4:00:00 AM,0,0,-78.80483,90,0,0,45.81969,45.81969,0.3658327,0.3658327,0,-1,0,0.3658327,0,0,0,0,0,0.385087,0.3658327,0,0,10.34601,1.31387,0,0.385087,-0.385087,3.779028,26.99301,0.1516648,0.402416,0,0,1.31387
9/4/2007 5:00:00 AM,0,0,-91.75473,90,0,0,45.36713,45.36713,0.3279292,0.3279292,0,0,0,0.3279292,0,0,5.551115E-17,0,0,0.3451886,0.3279292,0,0,10.77388,0.9287825,0,0.3451886,-0.3451886,3.415168,24.394,0.1516648,0.3607221,0,0,0.9287825
9/4/2007 6:00:00 AM,0.02890554,0.6306513,-104.5178,77.30576,0.1420566,0.5598891,49.36229,45.17605,0,0,0,0,0,0,0,0,0,0,0.5598891,0,0,0,0,11.15742,0.5835939,0.5598891,0,0.5598891,3.946325,28.18798,0.1516334,0,0.4479113,0,1.143483
9/4/2007 7:00:00 AM,0.2197041,7.907794,-117.5523,62.432,0.446963,1.673668,58.13129,44.86428,0.5300481,0.5300481,0,0,0,0.5300481,315.7578,0,0,0,1.673668,0.5579454,0.5300481,0,0,10.59753,1.087494,1.115723,0,1.115723,5.004793,35.74845,0.1515708,0.583053,1.338935,0,2.761162
9/4/2007 8:00:00 AM,0.4246939,14.34313,-131.2451,47.59892,0.6570159,2.352935,65.40798,45.78952,1.996523,1.996523,0,0,0,1.996523,117.8516,0,0,0,2.352935,2.101603,1.996523,0,0,9.481811,2.091645,0.2513321,0,0.2513321,5.243227,37.45155,0.1515567,2.196175,1.882348,0,4.44458
9/4/2007 9:00:00 AM,0.5662534,19.50854,-145.8512,32.8726,0.8213527,2.810209,72.52939,47.86127,0.5360361,0.5360361,0,-1,0,0.5360361,524.2574,0,0,0,2.810209,0.5642486,0.5360361,0,0,9.230478,2.317843,2.245961,0,2.245961,7.373933,52.67084,0.1514309,0.5896398,2.248168,0,5.128053
9/4/2007 10:00:00 AM,0.6380497,22.97694,-161.3958,18.52087,0.9288649,3.054286,78.46739,50.43586,0.1747766,0.1747766,0,-1,0,0.1747766,1747.537,0,0,0,3.054286,0.1839754,0.1747766,0,0,6.984518,4.339208,2.870311,0,2.870311,10.09695,72.12092,0.1512704,0.1922543,2.443429,0,7.393494
9/4/2007 11:00:00 AM,0.6601722,24.40121,-177.5895,7.288817,0.972245,3.111488,82.38358,52.95011,1.364517,1.364517,0,-1,0,1.364517,228.0285,0,0,0,3.111488,1.436333,1.364517,0,0,4.114207,6.922488,1.675154,0,1.675154,11.68614,83.47226,0.1511769,1.500968,2.48919,0,10.03398
9/4/2007 12:00:00 PM,0.6353649,23.62103,166.1242,14.5259,0.9485412,3.001959,83.96538,55.21293,0,0,0,-1,0,0,0,0.5629061,0,0,3.001959,0,0,0,0,2.439053,8.430126,2.439053,0,2.439053,14.00003,100,0.151041,0,2.401567,0,11.43209
9/4/2007 1:00:00 PM,0.5262912,20.72563,150.3435,28.57627,0.8593665,2.729598,83.45407,57.41542,0,0,0,-1,0,0,0,2.729598,0,0,2.729598,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.151041,0,2.183678,0,13.35487
9/4/2007 2:00:00 PM,0.4122685,16.01781,135.4502,43.24064,0.7107852,2.312287,80.02918,58.55186,0.4958524,0.4958524,0,-1,0,0.4958524,466.3257,1.790337,0,0,2.312287,0.5219499,0.4958524,0,0,0,10.62527,0,0,0,14.00003,100,0.151041,0.5454376,1.84983,0,12.93756
9/4/2007 3:00:00 PM,0.270562,9.911495,121.5064,58.05255,0.5128691,1.733564,74.37036,58.94408,1.794871,1.794871,0,-1,0,1.794871,96.58432,0,0,0,1.733564,1.889338,1.794871,0,0,0,10.62527,0,0.1557739,-0.1557739,13.83583,98.82714,0.151041,1.974358,1.386851,0,12.35884
9/4/2007 4:00:00 PM,0.08002726,2.83956,108.3137,72.91793,0.240433,0.8547106,66.58285,59.39665,1.537938,1.537938,0,-1,0,1.537938,55.57509,0,2.220446E-16,0,0.8547106,1.618882,1.537938,0,0,0.1730821,10.4695,0,0.7641717,-0.7641717,13.03032,93.07353,0.151041,1.691732,0.6837685,0,11.32421
9/4/2007 5:00:00 PM,0,0,95.51572,90,0,0,58.60215,58.60215,1.134368,1.134368,0,-1,0,1.134368,0,0,0,0,0,1.194071,1.134368,0,0,1.022162,9.705329,0,1.194071,-1.194071,11.77166,84.08311,0.151041,1.247804,0,0,9.705329
9/4/2007 6:00:00 PM,0,0,82.67149,90,0,0,56.6008,56.6008,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.348908,8.511257,0,0,0,11.77166,84.08311,0.151041,0,0,0,8.511257
9/4/2007 7:00:00 PM,0,0,69.2908,90,0,0,54.76037,54.76037,1.685082,1.685082,0,-1,0,1.685082,0,0,0,0,0,1.773771,1.685082,0,0,2.348908,8.511257,0,1.773771,-1.773771,9.901939,70.728,0.151041,1.853591,0,0,8.511257
9/4/2007 8:00:00 PM,0,0,54.86894,90,0,0,53.09091,53.09091,4.896224,3.33,0,-1,0,3.33,0,0,1.566224,2.055847,0,3.505263,3.33,0,0,4.319764,6.737486,0,3.505263,-3.505263,6.207068,44.33611,0.151041,5.385847,0,0,6.737486
9/4/2007 9:00:00 PM,0,0,38.97876,90,0,0,51.42144,51.42144,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.214501,3.232223,0,0,0,6.207068,44.33611,0.151041,0,0,0,3.232223
9/4/2007 10:00:00 PM,0,0,21.48074,90,0,0,49.92295,49.92295,0.02861744,0.02861744,0,-1,0,0.02861744,0,0,3.469447E-18,0,0,0.03012362,0.02861744,0,0,8.214501,3.232223,0,0.03012362,-0.03012362,6.175315,44.1093,0.151041,0.03147918,0,0,3.232223
9/4/2007 11:00:00 PM,0,0,2.797979,90,0,0,48.95748,48.95748,0.05300884,0.05300884,0,-1,0,0.05300884,0,0,6.938894E-18,0,0,0.05579878,0.05300884,0,0,8.247972,3.2021,0,0.05579878,-0.05579878,6.116498,43.68918,0.151041,0.05830972,0,0,3.2021
9/5/2007 12:00:00 AM,0,0,-16.09415,90,0,0,48.25349,48.25349,0.6177975,0.6177975,0,-1,0,0.6177975,0,0,1.110223E-16,0,0,0.6503131,0.6177975,0,0,8.309971,3.146301,0,0.6503131,-0.6503131,5.431007,38.79284,0.151041,0.6795772,0,0,3.146301
9/5/2007 1:00:00 AM,0,0,-33.94208,90,0,0,47.43887,47.43887,0.1816,0.1816,0,-1,0,0.1816,0,0,2.775558E-17,0,0,0.1911579,0.1816,0,0,9.03254,2.495988,0,0.1911579,-0.1911579,5.229509,37.35357,0.151041,0.19976,0,0,2.495988
9/5/2007 2:00:00 AM,0,0,-50.26162,90,0,0,46.89579,46.89579,0.3750953,0.3750953,0,-1,0,0.3750953,0,0,0,0,0,0.3948372,0.3750953,0,0,9.244938,2.30483,0,0.3948372,-0.3948372,4.813314,34.38075,0.151041,0.4126049,0,0,2.30483
9/5/2007 3:00:00 AM,0,0,-65.05109,90,0,0,46.41306,46.41306,0.1423451,0.1423451,0,-1,0,0.1423451,0,0,2.775558E-17,0,0,0.149837,0.1423451,0,0,9.683646,1.909993,0,0.149837,-0.149837,4.655373,33.25259,0.151041,0.1565796,0,0,1.909993
9/5/2007 4:00:00 AM,0,0,-78.67476,90,0,0,45.91021,45.91021,0.4154595,0.4154595,0,-1,0,0.4154595,0,0,0,0,0,0.4373257,0.4154595,0,0,9.850132,1.760156,0,0.4373257,-0.4373257,4.194391,29.95987,0.151041,0.4570054,0,0,1.760156
9/5/2007 5:00:00 AM,0,0,-91.62362,90,0,0,45.42747,45.42747,0.4570458,0.4570458,0,0,0,0.4570458,0,0,5.551115E-17,0,0,0.4811008,0.4570458,0,0,10.33605,1.32283,0,0.4811008,-0.4811008,3.687266,26.33756,0.151041,0.5027503,0,0,1.32283
9/5/2007 6:00:00 AM,0.0253356,1.006813,-104.3948,77.21043,0.1176409,0.4654311,48.69115,45.22633,0.4117496,0.4117496,0,0,0,0.4117496,113.0374,0,0,0,0.4654311,0.4334206,0.4117496,0,0,10.87061,0.841729,0.03201046,0,0.03201046,3.717634,26.55447,0.1510392,0.4529245,0.3723449,0,1.30716
9/5/2007 7:00:00 AM,0.2053858,8.28951,-117.4468,62.32319,0.4495784,1.682464,58.23013,44.8844,0,0,0,0,0,0,0,0,0,0,1.682464,0,0,0,0,10.8386,0.8705384,1.682464,0,1.682464,5.31376,37.95535,0.1509456,0,1.345972,0,2.553003
9/5/2007 8:00:00 AM,0.4049698,14.73184,-131.1683,47.4725,0.6596545,2.360291,65.54939,45.84986,1.479898,1.479898,0,0,0,1.479898,159.4901,0,0,0,2.360291,1.557787,1.479898,0,0,9.156131,2.384756,0.8025036,0,0.8025036,6.075081,43.39335,0.150901,1.627888,1.888233,0,4.745048
9/5/2007 9:00:00 AM,0.4946501,19.90296,-145.8167,32.71796,0.8239026,2.815402,72.72044,47.97189,1.377274,1.377274,0,-1,0,1.377274,204.4185,0,0,0,2.815402,1.449762,1.377274,0,0,8.353627,3.10701,1.36564,0,1.36564,7.370641,52.64733,0.1508252,1.515001,2.252321,0,5.922411
9/5/2007 10:00:00 AM,0.6055793,23.37223,-161.4167,18.30388,0.9312031,3.057455,78.68366,50.57666,3.627893,3.33,0,-1,0,3.33,91.81547,0,0.2978932,0.6606825,3.057455,3.505263,3.33,0,0,6.987987,4.336086,0,0.447808,-0.447808,6.89861,49.27569,0.1508252,3.990683,2.445964,0,7.393541
9/5/2007 11:00:00 AM,0.6890463,24.78947,-177.6738,6.89484,0.9742596,3.113416,82.59029,53.09091,0,0,0,-1,0,0,0,0,0,0,3.113416,0,0,0,0,7.485552,3.888278,3.113416,0,3.113416,9.852256,70.37312,0.1506525,0,2.490733,0,7.001694
9/5/2007 12:00:00 PM,0.6884409,23.99369,165.9786,14.42418,0.9501419,3.003551,84.1283,55.32356,1.101509,1.101509,0,-1,0,1.101509,272.6761,0,0,0,3.003551,1.159483,1.101509,0,0,4.372136,6.690352,1.844069,0,1.844069,11.60169,82.86907,0.1505504,1.21166,2.402841,0,9.693904
9/5/2007 1:00:00 PM,0.5736346,21.07668,150.1479,28.57529,0.8604913,2.729722,83.6327,57.55622,0,0,0,-1,0,0,0,0.2016546,0,0,2.729722,0,0,0,0,2.528067,8.350014,2.528067,0,2.528067,14.00003,100,0.1504107,0,2.183777,0,11.07974
9/5/2007 2:00:00 PM,0.4620361,16.34574,135.2195,43.27642,0.7114065,2.312207,80.16087,58.66249,1.769954,1.769954,0,-1,0,1.769954,130.6365,0.4490969,0,0,2.312207,1.86311,1.769954,0,0,0,10.62527,0,0,0,14.00003,100,0.1504107,1.946949,1.849765,0,12.93748
9/5/2007 3:00:00 PM,0.2850598,10.21902,121.2534,58.10891,0.5130025,1.732678,74.48646,59.05471,0.501609,0.501609,0,-1,0,0.501609,345.424,1.204669,0,0,1.732678,0.5280095,0.501609,0,0,0,10.62527,0,0,0,14.00003,100,0.1504107,0.55177,1.386142,0,12.35795
9/5/2007 4:00:00 PM,0.08770837,3.132294,108.047,72.98897,0.2625792,0.9287967,67.37049,59.51733,1.904446,1.904446,0,-1,0,1.904446,48.7699,0,2.220446E-16,0,0.9287967,2.004681,1.904446,0,0,0,10.62527,0,1.075884,-1.075884,12.86595,91.89944,0.1504107,2.094891,0.7430373,0,11.55407
9/5/2007 5:00:00 PM,0,0,95.24046,90,0,0,58.77311,58.77311,1.814458,1.814458,0,-1,0,1.814458,0,0,2.220446E-16,0,0,1.909956,1.814458,0,0,1.195426,9.549391,0,1.909956,-1.909956,10.85268,77.51896,0.1504107,1.995904,0,0,9.549391
9/5/2007 6:00:00 PM,0,0,82.39128,90,0,0,56.71143,56.71143,2.1105,2.1105,0,-1,0,2.1105,0,0,0,0,0,2.221579,2.1105,0,0,3.3176,7.639434,0,2.221579,-2.221579,8.510926,60.79221,0.1504107,2.32155,0,0,7.639434
9/5/2007 7:00:00 PM,0,0,69.01032,90,0,0,54.84083,54.84083,0.3814684,0.3814684,0,-1,0,0.3814684,0,0,5.551115E-17,0,0,0.4015457,0.3814684,0,0,5.786021,5.417855,0,0.4015457,-0.4015457,8.08766,57.76889,0.1504107,0.4196152,0,0,5.417855
9/5/2007 8:00:00 PM,0,0,54.59721,90,0,0,53.15125,53.15125,0.7559544,0.7559544,0,-1,0,0.7559544,0,0,0,0,0,0.7957416,0.7559544,0,0,6.232183,5.01631,0,0.7957416,-0.7957416,7.248875,51.77758,0.1504107,0.8315499,0,0,5.01631
9/5/2007 9:00:00 PM,0,0,38.73255,90,0,0,51.48178,51.48178,1.121271,1.121271,0,-1,0,1.121271,0,0,0,0,0,1.180285,1.121271,0,0,7.11634,4.220568,0,1.180285,-1.180285,6.004745,42.89095,0.1504107,1.233398,0,0,4.220568
9/5/2007 10:00:00 PM,0,0,21.28497,90,0,0,49.95312,49.95312,0.453443,0.453443,0,-1,0,0.453443,0,0,5.551115E-17,0,0,0.4773084,0.453443,0,0,8.427768,3.040283,0,0.4773084,-0.4773084,5.501618,39.29719,0.1504107,0.4987873,0,0,3.040283
9/5/2007 11:00:00 PM,0,0,2.677575,90,0,0,48.98765,48.98765,0.2759441,0.2759441,0,-1,0,0.2759441,0,0,5.551115E-17,0,0,0.2904675,0.2759441,0,0,8.958111,2.562975,0,0.2904675,-0.2904675,5.195438,37.1102,0.1504107,0.3035385,0,0,2.562975
9/6/2007 12:00:00 AM,0,0,-16.13031,90,0,0,48.28366,48.28366,0.5972027,0.5972027,0,-1,0,0.5972027,0,0,0,0,0,0.6286344,0.5972027,0,0,9.280852,2.272507,0,0.6286344,-0.6286344,4.5328,32.37708,0.1504107,0.6569229,0,0,2.272507
9/6/2007 1:00:00 AM,0,0,-33.90488,90,0,0,47.45899,47.45899,0.07412011,0.07412011,0,-1,0,0.07412011,0,0,0,0,0,0.07802117,0.07412011,0,0,9.979335,1.643873,0,0.07802117,-0.07802117,4.450558,31.78964,0.1504107,0.08153212,0,0,1.643873
9/6/2007 2:00:00 AM,0,0,-50.17374,90,0,0,46.92596,46.92596,0.3972948,0.3972948,0,-1,0,0.3972948,0,0,5.551115E-17,0,0,0.4182051,0.3972948,0,0,10.06602,1.565852,0,0.4182051,-0.4182051,4.009731,28.64088,0.1504107,0.4370243,0,0,1.565852
9/6/2007 3:00:00 AM,0,0,-64.93434,90,0,0,46.41306,46.41306,0.158577,0.158577,0,-1,0,0.158577,0,0,0,0,0,0.1669232,0.158577,0,0,10.5307,1.147646,0,0.1669232,-0.1669232,3.833779,27.38408,0.1504107,0.1744347,0,0,1.147646
9/6/2007 4:00:00 AM,0,0,-78.5453,90,0,0,45.94038,45.94038,0.1388712,0.1388712,0,-1,0,0.1388712,0,0,0,0,0,0.1461802,0.1388712,0,0,10.71617,0.9807233,0,0.1461802,-0.1461802,3.679691,26.28346,0.1504107,0.1527583,0,0,0.9807233
9/6/2007 5:00:00 AM,0,0,-91.49286,90,0,0,45.47776,45.47776,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.87859,0.8345432,0,0,0,3.679691,26.28346,0.1504107,0,0,0,0.8345432
9/6/2007 6:00:00 AM,0.03969653,1.385321,-104.2719,77.11428,0.195046,0.7615157,51.01212,45.2565,0.1544769,0.1544769,0,0,0,0.1544769,492.964,0,0,0,0.7615157,0.1626073,0.1544769,0,0,10.87859,0.8345432,0.5989084,0,0.5989084,4.247866,30.34184,0.1503777,0.1699246,0.6092126,0,1.596059
9/6/2007 7:00:00 AM,0.238992,8.673537,-117.3413,62.21424,0.4521953,1.690841,58.36968,44.94474,0.3533895,0.3533895,0,0,0,0.3533895,478.464,0,0,0,1.690841,0.3719889,0.3533895,0,0,10.27968,1.373561,1.318852,0,1.318852,5.499039,39.27877,0.1503049,0.3887284,1.352673,0,3.064402
9/6/2007 8:00:00 AM,0.3976744,15.12284,-131.0917,47.34679,0.6622871,2.367612,65.69063,45.91021,1.773995,1.773995,0,0,0,1.773995,133.4621,0,0,0,2.367612,1.867363,1.773995,0,0,8.960829,2.560528,0.5002484,0,0.5002484,5.973616,42.6686,0.1502773,1.951395,1.894089,0,4.92814
9/6/2007 9:00:00 AM,0.5928877,20.29961,-145.7827,32.56529,0.8264362,2.821096,72.88021,48.05235,2.355904,2.355904,0,-1,0,2.355904,119.7458,0,0,0,2.821096,2.479899,2.355904,0,0,8.460581,3.010751,0.3411975,0,0.3411975,6.297305,44.98066,0.1502585,2.591494,2.256877,0,5.831848
9/6/2007 10:00:00 AM,0.6262126,23.76965,-161.4389,18.09083,0.9335152,3.061179,78.86828,50.68728,1.773834,1.773834,0,-1,0,1.773834,172.5742,0,0,0,3.061179,1.867194,1.773834,0,0,8.119383,3.317829,1.193985,0,1.193985,7.430019,53.07146,0.1501928,1.951217,2.448943,0,6.379008
9/6/2007 11:00:00 AM,0.6087686,25.17965,-177.7601,6.49882,0.9762402,3.115917,82.76504,53.20153,1.994358,1.994358,0,-1,0,1.994358,156.2366,0,0,0,3.115917,2.099324,1.994358,0,0,6.925398,4.392416,1.016593,0,1.016593,8.394444,59.96019,0.1501368,2.193794,2.492734,0,7.508333
9/6/2007 12:00:00 PM,0.596175,24.36794,165.8303,14.33287,0.951703,3.004373,84.32089,55.46436,0,0,0,-1,0,0,0,0,0,0,3.004373,0,0,0,0,5.908805,5.30735,3.004373,0,3.004373,11.24464,80.31871,0.1499717,0,2.403498,0,8.311723
9/6/2007 1:00:00 PM,0.609196,21.42901,149.9495,28.58026,0.8615737,2.729528,83.82029,57.70707,0,0,0,-1,0,0,0,0,0,0,2.729528,0,0,0,0,2.904432,8.011286,2.729528,0,2.729528,13.8341,98.8148,0.1498221,0,2.183623,0,10.74081
9/6/2007 2:00:00 PM,0.4736483,16.67471,134.9859,43.3162,0.7119853,2.311023,80.35265,58.83345,0.5208659,0.5208659,0,-1,0,0.5208659,443.6888,1.58784,0,0,2.311023,0.5482799,0.5208659,0,0,0.1749039,10.46786,0.1749039,0,0.1749039,14.00003,100,0.1498125,0.5729525,1.848819,0,12.77888
9/6/2007 3:00:00 PM,0.2847924,10.52746,120.9978,58.16816,0.5130947,1.730964,74.6624,59.22568,0.3913369,0.3913369,0,-1,0,0.3913369,442.3207,1.31903,0,0,1.730964,0.4119335,0.3913369,0,0,0,10.62527,0,0,0,14.00003,100,0.1498125,0.4304705,1.384771,0,12.35624
9/6/2007 4:00:00 PM,0.09433117,3.425961,107.778,73.0621,0.2787643,0.9819847,68.01988,59.67825,0.1531423,0.1531423,0,-1,0,0.1531423,641.2239,0.8207824,0,0,0.9819847,0.1612024,0.1531423,0,0,0,10.62527,0,0,0,14.00003,100,0.1498125,0.1684565,0.7855878,0,11.60726
9/6/2007 5:00:00 PM,0,0,94.96326,90,0,0,58.8938,58.8938,2.371261,2.371261,0,-1,0,2.371261,0,0,0,0,0,2.496064,2.371261,0,0,0,10.62527,0,2.496064,-2.496064,11.36895,81.20659,0.1498125,2.608387,0,0,10.62527
9/6/2007 6:00:00 PM,0,0,82.10947,90,0,0,56.85223,56.85223,0.8405133,0.8405133,0,-1,0,0.8405133,0,0,0,0,0,0.8847508,0.8405133,0,0,2.773405,8.12921,0,0.8847508,-0.8847508,10.43634,74.5451,0.1498125,0.9245646,0,0,8.12921
9/6/2007 7:00:00 PM,0,0,68.72863,90,0,0,54.96151,54.96151,2.157128,2.157128,0,-1,0,2.157128,0,0,4.440892E-16,0,0,2.270661,2.157128,0,0,3.756461,7.244459,0,2.270661,-2.270661,8.042849,57.4488,0.1498125,2.372841,0,0,7.244459
9/6/2007 8:00:00 PM,0,0,54.3247,90,0,0,53.20153,53.20153,1.722316,1.722316,0,-1,0,1.722316,0,0,2.220446E-16,0,0,1.812964,1.722316,0,0,6.279418,4.973797,0,1.812964,-1.812964,6.131817,43.7986,0.1498125,1.894547,0,0,4.973797
9/6/2007 9:00:00 PM,0,0,38.48592,90,0,0,51.53207,51.53207,1.138747,1.138747,0,-1,0,1.138747,0,0,2.220446E-16,0,0,1.198681,1.138747,0,0,8.293823,3.160834,0,1.198681,-1.198681,4.868296,34.77348,0.1498125,1.252622,0,0,3.160834
9/6/2007 10:00:00 PM,0,0,21.08892,90,0,0,49.98329,49.98329,0.06294262,0.06294262,0,-1,0,0.06294262,0,0,0,0,0,0.0662554,0.06294262,0,0,9.62569,1.962153,0,0.0662554,-0.0662554,4.798457,34.27462,0.1498125,0.06923689,0,0,1.962153
9/6/2007 11:00:00 PM,0,0,2.556663,90,0,0,49.04799,49.04799,0.4024386,0.4024386,0,-1,0,0.4024386,0,0,5.551115E-17,0,0,0.4236196,0.4024386,0,0,9.699307,1.895897,0,0.4236196,-0.4236196,4.351923,31.0851,0.1498125,0.4426824,0,0,1.895897
9/7/2007 12:00:00 AM,0,0,-16.1673,90,0,0,48.31383,48.31383,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.17,1.472278,0,0,0,4.351923,31.0851,0.1498125,0,0,0,1.472278
9/7/2007 1:00:00 AM,0,0,-33.8688,90,0,0,47.48916,47.48916,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.17,1.472278,0,0,0,4.351923,31.0851,0.1498125,0,0,0,1.472278
9/7/2007 2:00:00 AM,0,0,-50.08698,90,0,0,46.98631,46.98631,0.3747562,0.3747562,0,-1,0,0.3747562,0,0,0,0,0,0.3944802,0.3747562,0,0,10.17,1.472278,0,0.3944802,-0.3944802,3.936104,28.11497,0.1498125,0.4122318,0,0,1.472278
9/7/2007 3:00:00 AM,0,0,-64.81847,90,0,0,46.4734,46.4734,0.09544814,0.09544814,0,-1,0,0.09544814,0,0,1.387779E-17,0,0,0.1004717,0.09544814,0,0,10.60831,1.077798,0,0.1004717,-0.1004717,3.830197,27.3585,0.1498125,0.104993,0,0,1.077798
9/7/2007 4:00:00 AM,0,0,-78.41642,90,0,0,45.96049,45.96049,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.71994,0.9773258,0,0,0,3.830197,27.3585,0.1498125,0,0,0,0.9773258
9/7/2007 5:00:00 AM,0,0,-91.3624,90,0,0,45.47776,45.47776,0.1779619,0.1779619,0,0,0,0.1779619,0,0,0,0,0,0.1873283,0.1779619,0,0,10.71994,0.9773258,0,0.1873283,-0.1873283,3.632736,25.94806,0.1498125,0.195758,0,0,0.9773258
9/7/2007 6:00:00 AM,0.04909813,1.766027,-104.1492,77.01744,0.1697673,0.6655585,50.29337,45.28667,0.1562438,0.1562438,0,0,0,0.1562438,425.9744,0,0,0,0.6655585,0.1644671,0.1562438,0,0,10.92809,0.7899975,0.5010914,0,0.5010914,4.108113,29.34361,0.149785,0.1718682,0.5324468,0,1.455556
9/7/2007 7:00:00 AM,0.2219655,9.05973,-117.2359,62.1053,0.4548122,1.699513,58.47876,44.97491,0.6935925,0.6935925,0,0,0,0.6935925,245.0305,0,0,0,1.699513,0.7300975,0.6935925,0,0,10.42699,1.24098,0.9694158,0,0.9694158,5.027782,35.91265,0.149732,0.7629519,1.359611,0,2.940493
9/7/2007 8:00:00 AM,0.4206322,15.51598,-131.0153,47.22196,0.6649117,2.375348,65.80097,45.94038,0.3686122,0.3686122,0,0,0,0.3686122,644.4031,0,0,0,2.375348,0.3880128,0.3686122,0,0,9.457578,2.113454,1.987335,0,1.987335,6.913134,49.37943,0.1496233,0.4054734,1.900278,0,4.488802
9/7/2007 9:00:00 AM,0.5841403,20.69837,-145.7493,32.41479,0.8289513,2.826529,73.04971,48.14286,1.583973,1.583973,0,-1,0,1.583973,178.4455,0,0,0,2.826529,1.66734,1.583973,0,0,7.470243,3.902056,1.159189,0,1.159189,8.012836,57.23443,0.14956,1.74237,2.261223,0,6.728584
9/7/2007 10:00:00 AM,0.6969566,24.16906,-161.4622,17.88211,0.9357993,3.06481,79.05205,50.79791,0.9015213,0.9015213,0,-1,0,0.9015213,339.9598,0,0,0,3.06481,0.9489698,0.9015213,0,0,6.311054,4.945326,2.11584,0,2.11584,10.0201,71.57199,0.1494446,0.9916734,2.451848,0,8.010136
9/7/2007 11:00:00 AM,0.6307164,25.57161,-177.8484,6.100922,0.9781852,3.117635,82.96962,53.34233,0.2880256,0.2880256,0,-1,0,0.2880256,1082.416,0,0,0,3.117635,0.3031849,0.2880256,0,0,4.195213,6.849582,2.81445,0,2.81445,12.69012,90.64354,0.1492914,0.3168282,2.494108,0,9.967216
9/7/2007 12:00:00 PM,0.5643332,24.7437,165.6796,14.25228,0.9532233,3.00552,84.49164,55.58504,0,0,0,-1,0,0,0,1.624756,0,0,3.00552,0,0,0,0,1.380764,9.382586,1.380764,0,1.380764,14.00003,100,0.1492163,0,2.404416,0,12.38811
9/7/2007 1:00:00 PM,0.5695239,21.78253,149.7482,28.5912,0.862613,2.729414,83.99628,57.84787,1.498441,1.498441,0,-1,0,1.498441,182.1502,1.152107,0,0,2.729414,1.577307,1.498441,0,0,0,10.62527,0,0,0,14.00003,100,0.1492163,1.648286,2.183531,0,13.35469
9/7/2007 2:00:00 PM,0.3999949,17.00463,134.7497,43.35993,0.7125216,2.309718,80.54314,59.00443,0.1554996,0.1554996,0,-1,0,0.1554996,1485.354,2.146035,0,0,2.309718,0.1636838,0.1554996,0,0,0,10.62527,0,0,0,14.00003,100,0.1492163,0.1710495,1.847775,0,12.93499
9/7/2007 3:00:00 PM,0.2706051,10.83676,120.7397,58.23023,0.5131465,1.729713,74.78619,59.34636,0,0,0,-1,0,0,0,1.729713,0,0,1.729713,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1492163,0,1.383771,0,12.35499
9/7/2007 4:00:00 PM,0.09846799,3.720501,107.5068,73.13724,0.2778211,0.9777659,68.1636,59.84921,0.005478989,0.005478989,0,-1,0,0.005478989,17845.73,0.9719985,0,0,0.9777659,0.005767357,0.005478989,0,0,0,10.62527,0,0,0,14.00003,100,0.1492163,0.006026888,0.7822127,0,11.60304
9/7/2007 5:00:00 PM,0.00007684482,0,94.68423,90,0,0,59.05471,59.05471,1.715545,1.715545,0,-1,0,1.715545,0,0,2.220446E-16,0,0,1.805837,1.715545,0,0,0,10.62527,0,1.805837,-1.805837,12.09651,86.40346,0.1492163,1.8871,0,0,10.62527
9/7/2007 6:00:00 PM,0,0,81.82621,90,0,0,56.96285,56.96285,3.911534,3.33,0,-1,0,3.33,0,0,0.5815338,0.9726872,0,3.505263,3.33,0,0,2.006486,8.819437,0,3.505263,-3.505263,8.401636,60.01157,0.1492163,4.302687,0,0,8.819437
9/7/2007 7:00:00 PM,0,0,68.44588,90,0,0,55.04197,55.04197,1.375237,1.375237,0,-1,0,1.375237,0,0,0,0,0,1.447618,1.375237,0,0,5.901223,5.314174,0,1.447618,-1.447618,6.875713,49.11214,0.1492163,1.512761,0,0,5.314174
9/7/2007 8:00:00 PM,0,0,54.05153,90,0,0,53.29205,53.29205,2.791889,2.791889,0,-1,0,2.791889,0,0,4.440892E-16,0,0,2.938831,2.791889,0,0,7.509687,3.866555,0,2.938831,-2.938831,3.777914,26.98504,0.1492163,3.071078,0,0,3.866555
9/7/2007 9:00:00 PM,0,0,38.23903,90,0,0,51.59241,51.59241,4.384665,0.8813387,0,-1,0,0.8813387,0,0,3.503327,3.941793,0,0.9277249,0.8813387,0,0,10.77505,0.9277249,0,0.9277249,-0.9277249,2.800006,20,0.1492163,4.823132,0,0,0.9277249
9/7/2007 10:00:00 PM,0,0,20.89274,90,0,0,50.03358,50.03358,0.4296562,0,0,-1,0,0,0,0,0.4296562,0.4726219,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1492163,0.4726219,0,0,0
9/7/2007 11:00:00 PM,0,0,2.435369,90,0,0,49.07816,49.07816,0.1228843,0,0,-1,0,0,0,0,0.1228843,0.1351728,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1492163,0.1351728,0,0,0
9/8/2007 12:00:00 AM,0,0,-16.20504,90,0,0,48.36412,48.36412,0.5764654,0,0,-1,0,0,0,0,0.5764654,0.6341119,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1492163,0.6341119,0,0,0
9/8/2007 1:00:00 AM,0,0,-33.83379,90,0,0,47.5495,47.5495,0.07542458,0,0,-1,0,0,0,0,0.07542458,0.08296704,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1492163,0.08296704,0,0,0
9/8/2007 2:00:00 AM,0,0,-50.00127,90,0,0,47.03659,47.03659,0.2476813,0,0,-1,0,0,0,0,0.2476813,0.2724495,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1492163,0.2724495,0,0,0
9/8/2007 3:00:00 AM,0,0,-64.70344,90,0,0,46.53374,46.53374,0.05873528,0,0,-1,0,0,0,0,0.05873528,0.0646088,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1492163,0.0646088,0,0,0
9/8/2007 4:00:00 AM,0,0,-78.28809,90,0,0,45.99067,45.99067,0.1059504,0,0,-1,0,0,0,0,0.1059504,0.1165454,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1492163,0.1165454,0,0,0
9/8/2007 5:00:00 AM,0,0,-91.23223,90,0,0,45.5381,45.5381,0.5733674,0.5733674,4.07863,0,1.278466,0.5733674,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1493476,0.6307042,0,5,0
9/8/2007 6:00:00 AM,0.04243467,2.148782,-104.0266,76.92,0.2039423,0.7946718,51.35682,45.33696,0.2189269,0.2189269,3.72419,0,1.181704,0.2189269,362.985,0,0,0,0.7946718,0,0,3.505263,3.33,8.475861,2.997,4.124672,0,4.124672,9.872128,70.51506,0.1493965,0.2408196,0.6357375,5,3.791672
9/8/2007 7:00:00 AM,0.2488727,9.44794,-117.1306,61.99647,0.4574276,1.708167,58.5878,45.00508,2.128361,2.128361,4.639231,0,1.43151,2.128361,80.25739,0,0,0,1.708167,0,0,2.51087,2.385327,4.351188,6.709205,4.093494,0,4.093494,13.75556,98.25378,0.1495475,2.341197,1.366534,5,8.417372
9/8/2007 8:00:00 AM,0.436996,15.91112,-130.939,47.09816,0.6675262,2.382733,65.93148,45.99067,1.520052,1.520052,0,0,0,1.520052,156.7534,0.5249842,0,0,2.382733,1.600055,1.520052,0,0,0.2576946,10.39335,0.2576946,0,0.2576946,14.00003,100,0.1495336,1.672057,1.906187,0,12.77608
9/8/2007 9:00:00 AM,0.5917336,21.09909,-145.7163,32.26668,0.831446,2.831501,73.23913,48.25349,0,0,0,-1,0,0,0,2.831501,0,0,2.831501,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1495336,0,2.265201,0,13.45677
9/8/2007 10:00:00 AM,0.6799276,24.57035,-161.4866,17.67815,0.9380537,3.067694,79.2658,50.93871,2.543765,2.543765,0,-1,0,2.543765,120.5966,0.3900462,0,0,3.067694,2.677648,2.543765,0,0,0,10.62527,0,0,0,14.00003,100,0.1495336,2.798142,2.454155,0,13.69297
9/8/2007 11:00:00 AM,0.7170136,25.96524,-177.9384,5.701325,0.9800932,3.118562,83.20397,53.5133,0.9069363,0.9069363,0,-1,0,0.9069363,343.8567,2.163892,0,0,3.118562,0.9546698,0.9069363,0,0,0,10.62527,0,0,0,14.00003,100,0.1495336,0.9976299,2.494849,0,13.74384
9/8/2007 12:00:00 PM,0.7559764,25.12083,165.5264,14.18274,0.954702,3.004346,84.76408,55.8063,2.927931,2.927931,0,-1,0,2.927931,102.6098,0,0,0,3.004346,3.082033,2.927931,0,0,0,10.62527,0,0.07768708,-0.07768708,13.91814,99.41508,0.1495336,3.220725,2.403477,0,13.62962
9/8/2007 1:00:00 PM,0.7071479,22.13714,149.5443,28.60811,0.863609,2.728185,84.22232,58.03895,0.6928887,0.6928887,0,-1,0,0.6928887,393.7407,1.912509,0,0,2.728185,0.7293565,0.6928887,0,0,0.08631898,10.54759,0.08631898,0,0.08631898,14.00003,100,0.1495289,0.7621775,2.182548,0,13.27577
9/8/2007 2:00:00 PM,0.5628197,17.33543,134.5108,43.40757,0.7130154,2.307473,80.7835,59.22568,0.6612912,0.6612912,0,-1,0,0.6612912,348.9345,1.611377,0,0,2.307473,0.696096,0.6612912,0,0,0,10.62527,0,0,0,14.00003,100,0.1495289,0.7274203,1.845979,0,12.93275
9/8/2007 3:00:00 PM,0.3503692,11.14684,120.4793,58.29504,0.5131589,1.727171,75.01063,59.56762,0.4329204,0.4329204,0,-1,0,0.4329204,398.958,1.271465,0,0,1.727171,0.4557056,0.4329204,0,0,0,10.62527,0,0,0,14.00003,100,0.1495289,0.4762124,1.381737,0,12.35244
9/8/2007 4:00:00 PM,0.1168133,4.015851,107.2337,73.21431,0.2774498,0.975079,68.38529,60.08052,0.2718149,0.2718149,0,-1,0,0.2718149,358.7291,0.6889581,0,0,0.975079,0.2861209,0.2718149,0,0,0,10.62527,0,0,0,14.00003,100,0.1495289,0.2989964,0.7800632,0,11.60035
9/8/2007 5:00:00 PM,0.0003955885,0,94.40351,90,0,0,59.22568,59.22568,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1495289,0,0,0,10.62527
9/8/2007 6:00:00 PM,0,0,81.54162,90,0,0,57.13382,57.13382,1.674457,1.674457,0,-1,0,1.674457,0,0,0,0,0,1.762586,1.674457,0,0,0,10.62527,0,1.762586,-1.762586,12.1421,86.7291,0.1495289,1.841902,0,0,10.62527
9/8/2007 7:00:00 PM,0,0,68.16219,90,0,0,55.18276,55.18276,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.958429,8.862688,0,0,0,12.1421,86.7291,0.1495289,0,0,0,8.862688
9/8/2007 8:00:00 PM,0,0,53.77788,90,0,0,53.40268,53.40268,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.958429,8.862688,0,0,0,12.1421,86.7291,0.1495289,0,0,0,8.862688
9/8/2007 9:00:00 PM,0,0,37.99201,90,0,0,51.67287,51.67287,3.132705,3.132705,0,-1,0,3.132705,0,0,0,0.1159753,0,3.297584,3.132705,0,0,1.958429,8.862688,0,3.297584,-3.297584,8.666141,61.90088,0.1495289,3.445975,0,0,8.862688
9/8/2007 10:00:00 PM,0,0,20.69657,90,0,0,50.12409,50.12409,0.4694019,0.4694019,0,-1,0,0.4694019,0,0,5.551115E-17,0,0,0.4941073,0.4694019,0,0,5.622411,5.565104,0,0.4941073,-0.4941073,8.145306,58.18064,0.1495289,0.5163421,0,0,5.565104
9/8/2007 11:00:00 PM,0,0,2.313819,90,0,0,49.15862,49.15862,0.1018469,0.1018469,0,-1,0,0.1018469,0,0,1.387779E-17,0,0,0.1072073,0.1018469,0,0,6.171419,5.070997,0,0.1072073,-0.1072073,8.032299,57.37345,0.1495289,0.1120316,0,0,5.070997
9/9/2007 12:00:00 AM,0,0,-16.24341,90,0,0,48.42446,48.42446,0.1611086,0.1611086,0,-1,0,0.1611086,0,0,0,0,0,0.169588,0.1611086,0,0,6.290538,4.963789,0,0.169588,-0.169588,7.853538,56.09658,0.1495289,0.1772195,0,0,4.963789
9/9/2007 1:00:00 AM,0,0,-33.79974,90,0,0,47.59978,47.59978,0.3548477,0.3548477,0,-1,0,0.3548477,0,0,0,0,0,0.3735239,0.3548477,0,0,6.47897,4.794201,0,0.3735239,-0.3735239,7.459809,53.28424,0.1495289,0.3903325,0,0,4.794201
9/9/2007 2:00:00 AM,0,0,-49.91655,90,0,0,47.09694,47.09694,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.893996,4.420678,0,0,0,7.459809,53.28424,0.1495289,0,0,0,4.420678
9/9/2007 3:00:00 AM,0,0,-64.58919,90,0,0,46.58403,46.58403,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.893996,4.420678,0,0,0,7.459809,53.28424,0.1495289,0,0,0,4.420678
9/9/2007 4:00:00 AM,0,0,-78.16026,90,0,0,46.05101,46.05101,0.6886533,0.6886533,0,-1,0,0.6886533,0,0,0,0,0,0.7248983,0.6886533,0,0,6.893996,4.420678,0,0.7248983,-0.7248983,6.695699,47.82633,0.1495289,0.7575187,0,0,4.420678
9/9/2007 5:00:00 AM,0,0,-91.1023,90,0,0,45.59844,45.59844,0.3335247,0.3335247,0,0,0,0.3335247,0,0,5.551115E-17,0,0,0.3510787,0.3335247,0,0,7.699439,3.695779,0,0.3510787,-0.3510787,6.32563,45.18298,0.1495289,0.3668772,0,0,3.695779
9/9/2007 6:00:00 AM,0.05368813,2.533436,-103.904,76.82208,0.2609314,1.006642,53.08012,45.36713,0.1871618,0.1871618,0,0,0,0.1871618,537.8463,0,0,0,1.006642,0.1970124,0.1871618,0,0,8.089526,3.344701,0.8096301,0,0.8096301,7.093712,50.66927,0.149485,0.2058779,0.805314,0,4.351343
9/9/2007 7:00:00 AM,0.2562917,9.83802,-117.0252,61.8879,0.4600399,1.716587,58.7171,45.05536,0,0,0,0,0,0,0,0,0,0,1.716587,0,0,0,0,7.279896,4.073368,1.716587,0,1.716587,8.72221,62.30138,0.149392,0,1.37327,0,5.789955
9/9/2007 8:00:00 AM,0.4473503,16.30811,-130.8628,46.97554,0.6701286,2.389911,66.07185,46.05101,1.661157,1.661157,0,0,0,1.661157,143.8703,0,0,0,2.389911,1.748587,1.661157,0,0,5.563309,5.618297,0.6413249,0,0.6413249,9.330625,66.64719,0.1493573,1.827273,1.911929,0,8.008208
9/9/2007 9:00:00 AM,0.6131189,21.50163,-145.6838,32.12117,0.8339182,2.836388,73.42789,48.36412,0.7625182,0.7625182,0,-1,0,0.7625182,371.9764,0,0,0,2.836388,0.8026507,0.7625182,0,0,4.921984,6.195489,2.033737,0,2.033737,11.26,80.42838,0.1492474,0.83877,2.26911,0,9.031877
9/9/2007 10:00:00 AM,0.6880698,24.97337,-161.5121,17.47937,0.9402766,3.070473,79.4786,51.07951,1.517828,1.517828,0,-1,0,1.517828,202.2939,0,0,0,3.070473,1.597713,1.517828,0,0,2.888247,8.025852,1.47276,0,1.47276,12.65718,90.40824,0.1491679,1.669611,2.456379,0,11.09633
9/9/2007 11:00:00 AM,0.6994791,26.36043,-178.0302,5.300223,0.9819629,3.119372,83.43716,53.68427,0.6977481,0.6977481,0,-1,0,0.6977481,447.0628,0.9694138,0,0,3.119372,0.7344716,0.6977481,0,0,1.415487,9.351336,1.415487,0,1.415487,14.00003,100,0.1490916,0.7675229,2.495498,0,12.47071
9/9/2007 12:00:00 PM,0.6870518,25.49924,165.3709,14.12452,0.9561381,3.004153,84.98373,55.97727,1.774283,1.774283,0,-1,0,1.774283,169.3164,1.136486,0,0,3.004153,1.867667,1.774283,0,0,0,10.62527,0,0,0,14.00003,100,0.1490916,1.951712,2.403322,0,13.62943
9/9/2007 1:00:00 PM,0.6136864,22.49274,149.3377,28.63097,0.8645611,2.726036,84.4881,58.27026,0,0,0,-1,0,0,0,2.726036,0,0,2.726036,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1490916,0,2.180829,0,13.35131
9/9/2007 2:00:00 PM,0.5038674,17.66702,134.2694,43.45905,0.7134671,2.305927,80.9714,59.39665,1.02003,1.02003,0,-1,0,1.02003,226.0646,1.232211,0,0,2.305927,1.073716,1.02003,0,0,0,10.62527,0,0,0,14.00003,100,0.1490916,1.122033,1.844742,0,12.9312
9/9/2007 3:00:00 PM,0.3533773,11.45763,120.2166,58.36253,0.5131327,1.724394,75.24406,59.79893,0.4614623,0.4614623,0,-1,0,0.4614623,373.6805,1.238645,0,0,1.724394,0.4857497,0.4614623,0,0,0,10.62527,0,0,0,14.00003,100,0.1490916,0.5076085,1.379515,0,12.34967
9/9/2007 4:00:00 PM,0.1355188,4.311954,106.9585,73.29322,0.2770503,0.9726798,68.54539,60.25149,1.427032,1.427032,0,-1,0,1.427032,68.16105,0,0,0,0.9726798,1.502139,1.427032,0,0,0,10.62527,0,0.5294589,-0.5294589,13.44193,96.01359,0.1490916,1.569735,0.7781438,0,11.59795
9/9/2007 5:00:00 PM,0.0008995888,0,94.12123,90,0,0,59.39665,59.39665,1.434327,1.434327,0,-1,0,1.434327,0,0,0,0,0,1.509817,1.434327,0,0,0.5882877,10.09582,0,1.509817,-1.509817,11.85044,84.64584,0.1490916,1.577759,0,0,10.09582
9/9/2007 6:00:00 PM,0,0,81.25584,90,0,0,57.33496,57.33496,0.5145457,0.5145457,0,-1,0,0.5145457,0,0,0,0,0,0.5416271,0.5145457,0,0,2.265862,8.585998,0,0.5416271,-0.5416271,11.27952,80.56782,0.1490916,0.5660003,0,0,8.585998
9/9/2007 7:00:00 PM,0,0,67.87774,90,0,0,55.32356,55.32356,2.209075,2.209075,0,-1,0,2.209075,0,0,0,0,0,2.325342,2.209075,0,0,2.867671,8.044371,0,2.325342,-2.325342,8.828391,63.05981,0.1490916,2.429982,0,0,8.044371
9/9/2007 8:00:00 PM,0,0,53.50388,90,0,0,53.5133,53.5133,0.5893937,0.5893937,0,-1,0,0.5893937,0,0,1.110223E-16,0,0,0.6204144,0.5893937,0,0,5.451384,5.719029,0,0.6204144,-0.6204144,8.174417,58.38858,0.1490916,0.648333,0,0,5.719029
9/9/2007 9:00:00 PM,0,0,37.74502,90,0,0,51.79355,51.79355,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.140733,5.098615,0,0,0,8.174417,58.38858,0.1490916,0,0,0,5.098615
9/9/2007 10:00:00 PM,0,0,20.50054,90,0,0,50.23472,50.23472,0.0371213,0.0371213,0,-1,0,0.0371213,0,0,6.938894E-18,0,0,0.03907505,0.0371213,0,0,6.140733,5.098615,0,0.03907505,-0.03907505,8.133228,58.09437,0.1490916,0.04083343,0,0,5.098615
9/9/2007 11:00:00 PM,0,0,2.192138,90,0,0,49.26925,49.26925,0.006854048,0.006854048,0,-1,0,0.006854048,0,0,8.673617E-19,0,0,0.007214788,0.006854048,0,0,6.18415,5.059539,0,0.007214788,-0.007214788,8.125624,58.04005,0.1490916,0.007539453,0,0,5.059539
9/10/2007 12:00:00 AM,0,0,-16.28229,90,0,0,48.53509,48.53509,0.5039485,0.5039485,0,-1,0,0.5039485,0,0,1.110223E-16,0,0,0.5304721,0.5039485,0,0,6.192166,5.052325,0,0.5304721,-0.5304721,7.566457,54.04601,0.1490916,0.5543433,0,0,5.052325
9/10/2007 1:00:00 AM,0,0,-33.76658,90,0,0,47.6903,47.6903,0.2317827,0.2317827,0,-1,0,0.2317827,0,0,2.775558E-17,0,0,0.2439817,0.2317827,0,0,6.781579,4.521852,0,0.2439817,-0.2439817,7.309278,52.20902,0.1490916,0.2549609,0,0,4.521852
9/10/2007 2:00:00 AM,0,0,-49.83276,90,0,0,47.14722,47.14722,0.1077586,0.1077586,0,-1,0,0.1077586,0,0,1.387779E-17,0,0,0.1134301,0.1077586,0,0,7.05267,4.277871,0,0.1134301,-0.1134301,7.189712,51.35498,0.1490916,0.1185344,0,0,4.277871
9/10/2007 3:00:00 AM,0,0,-64.47569,90,0,0,46.64437,46.64437,0.2370257,0.2370257,0,-1,0,0.2370257,0,0,2.775558E-17,0,0,0.2495008,0.2370257,0,0,7.178704,4.164441,0,0.2495008,-0.2495008,6.926715,49.47644,0.1490916,0.2607283,0,0,4.164441
9/10/2007 4:00:00 AM,0,0,-78.03291,90,0,0,46.10129,46.10129,0.2222303,0.2222303,0,-1,0,0.2222303,0,0,2.775558E-17,0,0,0.2339266,0.2222303,0,0,7.455927,3.91494,0,0.2339266,-0.2339266,6.680134,47.71515,0.1490916,0.2444533,0,0,3.91494
9/10/2007 5:00:00 AM,0,0,-90.97259,90,0,0,45.64873,45.64873,0.4560744,0.4560744,0,0,0,0.4560744,0,0,5.551115E-17,0,0,0.4800783,0.4560744,0,0,7.715845,3.681013,0,0.4800783,-0.4800783,6.174088,44.10054,0.1490916,0.5016818,0,0,3.681013
9/10/2007 6:00:00 AM,0.07913732,2.919836,-103.7814,76.72379,0.2243486,0.8706789,52.05348,45.42747,0.5346411,0.5346411,0,0,0,0.5346411,162.853,0,0,0,0.8706789,0.5627801,0.5346411,0,0,8.249266,3.200935,0.3078987,0,0.3078987,6.466186,46.18695,0.149075,0.5881053,0.6965431,0,4.071614
9/10/2007 7:00:00 AM,0.2741631,10.22982,-116.9197,61.77971,0.4626473,1.72487,58.85645,45.1157,0,0,0,0,0,0,0,0,0,0,1.72487,0,0,0,0,7.941367,3.478044,1.72487,0,1.72487,8.102541,57.87518,0.1489821,0,1.379896,0,5.202914
9/10/2007 8:00:00 AM,0.488467,16.7068,-130.7866,46.85427,0.6727166,2.39672,66.23226,46.13146,0.6475422,0.6475422,0,0,0,0.6475422,370.1256,0,0,0,2.39672,0.6816235,0.6475422,0,0,6.216497,5.030427,1.715096,0,1.715096,9.729625,69.49718,0.1488898,0.7122965,1.917376,0,7.427147
9/10/2007 9:00:00 AM,0.681336,21.90586,-145.6516,31.97847,0.8363659,2.840992,73.62618,48.4848,3.085278,3.085278,0,-1,0,3.085278,92.08219,0,0,0.06380605,2.840992,3.247661,3.085278,0,0,4.5014,6.574014,0,0.4066696,-0.4066696,9.300957,66.43527,0.1488898,3.393806,2.272793,0,9.415006
9/10/2007 10:00:00 AM,0.7644709,25.378,-161.5384,17.28619,0.9424663,3.072492,79.72128,51.25048,1.628652,1.628652,0,-1,0,1.628652,188.6525,0,0,0,3.072492,1.71437,1.628652,0,0,4.953256,6.167344,1.358121,0,1.358121,10.58938,75.63831,0.1488169,1.791517,2.457993,0,9.239836
9/10/2007 11:00:00 AM,0.8285935,26.75704,-178.1237,4.897831,0.983793,3.119382,83.70006,53.88541,2.094289,2.094289,0,-1,0,2.094289,148.9471,0,0,0,3.119382,2.204515,2.094289,0,0,3.595134,7.389653,0.9148675,0,0.9148675,11.4573,81.83772,0.1487677,2.303718,2.495506,0,10.50904
9/10/2007 12:00:00 PM,0.746689,25.87882,165.2131,14.07785,0.957531,3.003174,85.23294,56.17841,0,0,0,-1,0,0,0,0.3229072,0,0,3.003174,0,0,0,0,2.680267,8.213034,2.680267,0,2.680267,14.00003,100,0.148624,0,2.402539,0,11.21621
9/10/2007 1:00:00 PM,0.6298616,22.84924,149.1287,28.65977,0.8654692,2.724962,84.69088,58.44123,0.9715207,0.9715207,0,-1,0,0.9715207,280.4841,1.702308,0,0,2.724962,1.022653,0.9715207,0,0,0,10.62527,0,0,0,14.00003,100,0.148624,1.068673,2.179969,0,13.35024
9/10/2007 2:00:00 PM,0.5148693,17.99932,134.0255,43.51432,0.713877,2.303279,81.21941,59.62796,1.004309,1.004309,0,-1,0,1.004309,229.3397,1.246112,0,0,2.303279,1.057167,1.004309,0,0,0,10.62527,0,0,0,14.00003,100,0.148624,1.104739,1.842623,0,12.92855
9/10/2007 3:00:00 PM,0.3141391,11.76906,119.9517,58.43261,0.5130689,1.721622,75.46618,60.02018,0.3519266,0.3519266,0,-1,0,0.3519266,489.1993,1.351173,0,0,1.721622,0.3704491,0.3519266,0,0,0,10.62527,0,0,0,14.00003,100,0.148624,0.3871193,1.377298,0,12.3469
9/10/2007 4:00:00 PM,0.1314653,4.608747,106.6816,73.37389,0.2766083,0.969828,68.75482,60.47275,0.7032238,0.7032238,0,-1,0,0.7032238,137.9117,0.2295924,0,0,0.969828,0.7402356,0.7032238,0,0,0,10.62527,0,0,0,14.00003,100,0.148624,0.7735462,0.7758624,0,11.5951
9/10/2007 5:00:00 PM,0.00216673,0,93.83752,90,0,0,59.62796,59.62796,0.0002772121,0.0002772121,0,-1,0,0.0002772121,0,0,5.421011E-20,0,0,0.0002918023,0.0002772121,0,0,0,10.62527,0,0.0002918023,-0.0002918023,13.99972,99.9978,0.148624,0.0003049333,0,0,10.62527
9/10/2007 6:00:00 PM,0,0,80.96902,90,0,0,57.50593,57.50593,1.323599,1.323599,0,-1,0,1.323599,0,0,2.220446E-16,0,0,1.393262,1.323599,0,0,0.0003242247,10.62498,0,1.393262,-1.393262,12.53109,89.50763,0.148624,1.455958,0,0,10.62498
9/10/2007 7:00:00 PM,0,0,67.59265,90,0,0,55.49453,55.49453,1.590378,1.590378,0,-1,0,1.590378,0,0,2.220446E-16,0,0,1.674082,1.590378,0,0,1.548393,9.231721,0,1.674082,-1.674082,10.76646,76.90311,0.148624,1.749416,0,0,9.231721
9/10/2007 8:00:00 PM,0,0,53.22968,90,0,0,53.62393,53.62393,1.283125,1.283125,0,-1,0,1.283125,0,0,2.220446E-16,0,0,1.350658,1.283125,0,0,3.408484,7.557639,0,1.350658,-1.350658,9.342738,66.73371,0.148624,1.411438,0,0,7.557639
9/10/2007 9:00:00 PM,0,0,37.4982,90,0,0,51.90418,51.90418,0.3755286,0.3755286,0,-1,0,0.3755286,0,0,5.551115E-17,0,0,0.3952933,0.3755286,0,0,4.909215,6.206981,0,0.3952933,-0.3952933,8.926063,63.75746,0.148624,0.4130815,0,0,6.206981
9/10/2007 10:00:00 PM,0,0,20.3048,90,0,0,50.31518,50.31518,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.34843,5.811687,0,0,0,8.926063,63.75746,0.148624,0,0,0,5.811687
9/10/2007 11:00:00 PM,0,0,2.070449,90,0,0,49.35976,49.35976,0.199196,0.199196,0,-1,0,0.199196,0,0,2.775558E-17,0,0,0.2096799,0.199196,0,0,5.34843,5.811687,0,0.2096799,-0.2096799,8.70504,62.17873,0.148624,0.2191156,0,0,5.811687
9/11/2007 12:00:00 AM,0,0,-16.32159,90,0,0,48.59543,48.59543,0.01814589,0.01814589,0,-1,0,0.01814589,0,0,0,0,0,0.01910094,0.01814589,0,0,5.581407,5.602007,0,0.01910094,-0.01910094,8.684906,62.03492,0.148624,0.01996048,0,0,5.602007
9/11/2007 1:00:00 AM,0,0,-33.73421,90,0,0,47.74059,47.74059,0.6640104,0.6640104,0,-1,0,0.6640104,0,0,1.110223E-16,0,0,0.6989583,0.6640104,0,0,5.602631,5.582907,0,0.6989583,-0.6989583,7.948139,56.77231,0.148624,0.7304114,0,0,5.582907
9/11/2007 2:00:00 AM,0,0,-49.74982,90,0,0,47.20756,47.20756,0.3789888,0.3789888,0,-1,0,0.3789888,0,0,0,0,0,0.3989356,0.3789888,0,0,6.379251,4.883948,0,0.3989356,-0.3989356,7.527624,53.76863,0.148624,0.4168877,0,0,4.883948
9/11/2007 3:00:00 AM,0,0,-64.36287,90,0,0,46.69466,46.69466,0.3031353,0.3031353,0,-1,0,0.3031353,0,0,0,0,0,0.3190898,0.3031353,0,0,6.822513,4.485013,0,0.3190898,-0.3190898,7.191274,51.36614,0.148624,0.3334488,0,0,4.485013
9/11/2007 4:00:00 AM,0,0,-77.90599,90,0,0,46.16163,46.16163,0.1684416,0.1684416,0,-1,0,0.1684416,0,0,2.775558E-17,0,0,0.1773069,0.1684416,0,0,7.177057,4.165923,0,0.1773069,-0.1773069,7.004376,50.03116,0.148624,0.1852857,0,0,4.165923
9/11/2007 5:00:00 AM,0,0,-90.84305,90,0,0,45.70907,45.70907,0.04714792,0.04714792,0,0,0,0.04714792,0,0,6.938894E-18,0,0,0.04962939,0.04714792,0,0,7.374064,3.988616,0,0.04962939,-0.04962939,6.952062,49.65749,0.148624,0.05186271,0,0,3.988616
9/11/2007 6:00:00 AM,0.09357801,3.307828,-103.6588,76.62526,0.2240379,0.8692654,52.09481,45.47776,0.1096554,0.1096554,0,0,0,0.1096554,792.7247,0,0,0,0.8692654,0.1154267,0.1096554,0,0,7.429208,3.938987,0.7538386,0,0.7538386,7.667216,54.76572,0.1485837,0.1206209,0.6954123,0,4.808252
9/11/2007 7:00:00 AM,0.2897123,10.62318,-116.8141,61.67204,0.465248,1.733113,58.99561,45.17605,2.300917,2.300917,0,0,0,2.300917,75.32272,0,4.440892E-16,0,1.733113,2.422018,2.300917,0,0,6.67537,4.617442,0,0.6889046,-0.6889046,6.941047,49.57881,0.1485837,2.531009,1.386491,0,6.350554
9/11/2007 8:00:00 AM,0.4674181,17.10706,-130.7104,46.73449,0.6752881,2.403768,66.37173,46.1918,1.619119,1.619119,0,0,0,1.619119,148.4615,0,0,0,2.403768,1.704336,1.619119,0,0,7.440819,3.928537,0.6994323,0,0.6994323,7.604587,54.31837,0.1485462,1.781031,1.923014,0,6.332305
9/11/2007 9:00:00 AM,0.6535406,22.31163,-145.6197,31.83879,0.8387873,2.845692,73.81342,48.59543,0,0,0,-1,0,0,0,0,0,0,2.845692,0,0,0,0,6.741387,4.558026,2.845692,0,2.845692,10.30425,73.60162,0.1483941,0,2.276554,0,7.403718
9/11/2007 10:00:00 AM,0.7219936,25.7841,-161.5657,17.09904,0.9446213,3.075049,79.93203,51.39127,0.9119567,0.9119567,0,-1,0,0.9119567,337.1925,0,0,0,3.075049,0.9599544,0.9119567,0,0,3.895695,7.119149,2.115095,0,2.115095,12.3108,87.93413,0.1482813,1.003152,2.46004,0,10.1942
9/11/2007 11:00:00 AM,0.8115743,27.15496,-178.2188,4.494393,0.9855822,3.119952,83.93079,54.05638,2.167592,2.167592,0,-1,0,2.167592,143.9364,0,0,0,3.119952,2.281675,2.167592,0,0,1.7806,9.022735,0.8382768,0,0.8382768,13.10606,93.61454,0.1482366,2.384351,2.495962,0,12.14269
9/11/2007 12:00:00 PM,0.8211369,26.25945,165.0532,14.04292,0.9588798,3.002293,85.4705,56.36949,0.2140102,0.2140102,0,-1,0,0.2140102,1402.874,1.834696,0,0,3.002293,0.2252739,0.2140102,0,0,0.9423229,9.777184,0.9423229,0,0.9423229,14.00003,100,0.1481864,0.2354112,2.401834,0,12.77948
9/11/2007 1:00:00 PM,0.6947613,23.20653,148.9173,28.69444,0.866333,2.721568,85.00532,58.72283,0.4839551,0.4839551,0,-1,0,0.4839551,562.3597,2.212142,0,0,2.721568,0.5094265,0.4839551,0,0,0,10.62527,0,0,0,14.00003,100,0.1481864,0.5323507,2.177255,0,13.34684
9/11/2007 2:00:00 PM,0.5571222,18.33223,133.7794,43.57331,0.7142453,2.299692,81.51734,59.90955,1.938283,1.938283,0,-1,0,1.938283,118.6458,0.2593937,0,0,2.299692,2.040298,1.938283,0,0,0,10.62527,0,0,0,14.00003,100,0.1481864,2.132112,1.839754,0,12.92497
9/11/2007 3:00:00 PM,0.3243358,12.08106,119.6848,58.5052,0.5129683,1.718624,75.69735,60.25149,1.684788,1.684788,0,-1,0,1.684788,102.0083,0,0,0,1.718624,1.773461,1.684788,0,0,0,10.62527,0,0.05483715,-0.05483715,13.94222,99.58712,0.1481864,1.853267,1.374899,0,12.3439
9/11/2007 4:00:00 PM,0.1407556,4.906174,106.4031,73.45621,0.2761278,0.96679,68.97321,60.70406,1.070287,1.070287,0,-1,0,1.070287,90.33001,0,0,0,0.96679,1.126618,1.070287,0,0,0.06093016,10.57044,0,0.1598275,-0.1598275,13.77375,98.38374,0.1481864,1.177315,0.773432,0,11.53723
9/11/2007 5:00:00 PM,0.003592549,0,93.55254,90,0,0,59.79893,59.79893,1.697166,1.697166,0,-1,0,1.697166,0,0,2.220446E-16,0,0,1.786491,1.697166,0,0,0.2385163,10.41061,0,1.786491,-1.786491,11.89062,84.93286,0.1481864,1.866883,0,0,10.41061
9/11/2007 6:00:00 PM,0,0,80.6813,90,0,0,57.6769,57.6769,0.2909992,0.2909992,0,-1,0,0.2909992,0,0,5.551115E-17,0,0,0.306315,0.2909992,0,0,2.223506,8.624119,0,0.306315,-0.306315,11.56774,82.62655,0.1481864,0.3200991,0,0,8.624119
9/11/2007 7:00:00 PM,0,0,67.30708,90,0,0,55.60516,55.60516,0.004379544,0.004379544,0,-1,0,0.004379544,0,0,0,0,0,0.004610046,0.004379544,0,0,2.563856,8.317803,0,0.004610046,-0.004610046,11.56288,82.59184,0.1481864,0.004817498,0,0,8.317803
9/11/2007 8:00:00 PM,0,0,52.95543,90,0,0,53.71444,53.71444,2.212573,2.212573,0,-1,0,2.212573,0,0,0,0,0,2.329024,2.212573,0,0,2.568979,8.313193,0,2.329024,-2.329024,9.107874,65.05611,0.1481864,2.43383,0,0,8.313193
9/11/2007 9:00:00 PM,0,0,37.25169,90,0,0,51.98464,51.98464,1.143949,1.143949,0,-1,0,1.143949,0,0,0,0,0,1.204157,1.143949,0,0,5.156783,5.984169,0,1.204157,-1.204157,7.838581,55.98975,0.1481864,1.258344,0,0,5.984169
9/11/2007 10:00:00 PM,0,0,20.10947,90,0,0,50.37552,50.37552,0.242816,0.242816,0,-1,0,0.242816,0,0,2.775558E-17,0,0,0.2555958,0.242816,0,0,6.494736,4.780012,0,0.2555958,-0.2555958,7.569159,54.06531,0.1481864,0.2670977,0,0,4.780012
9/11/2007 11:00:00 PM,0,0,1.948876,90,0,0,49.41005,49.41005,0.472558,0.472558,0,-1,0,0.472558,0,0,0,0,0,0.4974295,0.472558,0,0,6.778731,4.524416,0,0.4974295,-0.4974295,7.044822,50.32006,0.1481864,0.5198138,0,0,4.524416
9/12/2007 12:00:00 AM,0,0,-16.3612,90,0,0,48.65577,48.65577,0.277826,0.277826,0,-1,0,0.277826,0,0,0,0,0,0.2924484,0.277826,0,0,7.33143,4.026987,0,0.2924484,-0.2924484,6.736555,48.11815,0.1481864,0.3056086,0,0,4.026987
9/12/2007 1:00:00 AM,0,0,-33.70255,90,0,0,47.80093,47.80093,0.4575625,0.4575625,0,-1,0,0.4575625,0,0,5.551115E-17,0,0,0.4816447,0.4575625,0,0,7.656373,3.734538,0,0.4816447,-0.4816447,6.228857,44.49174,0.1481864,0.5033187,0,0,3.734538
9/12/2007 2:00:00 AM,0,0,-49.66768,90,0,0,47.23773,47.23773,0.4775765,0.4775765,0,-1,0,0.4775765,0,0,1.110223E-16,0,0,0.5027121,0.4775765,0,0,8.191534,3.252893,0,0.5027121,-0.5027121,5.698951,40.70671,0.1481864,0.5253341,0,0,3.252893
9/12/2007 3:00:00 AM,0,0,-64.2507,90,0,0,46.72483,46.72483,0.4732589,0.4732589,0,-1,0,0.4732589,0,0,5.551115E-17,0,0,0.4981672,0.4732589,0,0,8.750103,2.750181,0,0.4981672,-0.4981672,5.173837,36.95591,0.1481864,0.5205848,0,0,2.750181
9/12/2007 4:00:00 AM,0,0,-77.77946,90,0,0,46.1918,46.1918,0.2829946,0.2829946,0,-1,0,0.2829946,0,0,0,0,0,0.2978891,0.2829946,0,0,9.303622,2.252014,0,0.2978891,-0.2978891,4.859834,34.71303,0.1481864,0.3112941,0,0,2.252014
9/12/2007 5:00:00 AM,0.00004079621,0,-90.71365,90,0,0,45.70907,45.70907,0.1804406,0.1804406,0,0,0,0.1804406,0,0,2.775558E-17,0,0,0.1899375,0.1804406,0,0,9.63461,1.954125,0,0.1899375,-0.1899375,4.659623,33.28295,0.1481864,0.1984847,0,0,1.954125
9/12/2007 6:00:00 AM,0.1025536,3.697258,-103.5361,76.5266,0.2254473,0.874522,52.13667,45.47776,0.4551477,0.4551477,0,0,0,0.4551477,192.1402,0,0,0,0.874522,0.4791029,0.4551477,0,0,9.845652,1.764188,0.3954191,0,0.3954191,5.03475,35.96243,0.1481653,0.5006625,0.6996176,0,2.63871
9/12/2007 7:00:00 AM,0.2944588,11.01797,-116.7083,61.56501,0.4678401,1.741951,59.07349,45.17605,0.2268297,0.2268297,0,0,0,0.2268297,767.9557,0,0,0,1.741951,0.2387681,0.2268297,0,0,9.450233,2.120065,1.503183,0,1.503183,6.460795,46.14845,0.1480854,0.2495127,1.393561,0,3.862016
9/12/2007 8:00:00 AM,0.4541536,17.50872,-130.634,46.61637,0.6778412,2.410898,66.50044,46.24209,1.688829,1.688829,0,0,0,1.688829,142.7556,0,0,0,2.410898,1.777715,1.688829,0,0,7.947049,3.47293,0.6331835,0,0.6331835,7.061486,50.43908,0.1480517,1.857712,1.928719,0,5.883828
