Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/12/2007 9:00:00 AM,0.6106081,22.71881,-145.588,31.70234,0.8411803,2.850292,73.99982,48.70605,2.031845,2.031845,0,-1,0,2.031845,140.281,0,0,0,2.850292,2.138784,2.031845,0,0,7.313866,4.042795,0.7115082,0,0.7115082,7.736482,55.26047,0.1480139,2.23503,2.280234,0,6.893087
9/12/2007 10:00:00 AM,0.7139679,26.19155,-161.5938,16.91837,0.9467397,3.07618,80.20345,51.59241,1.889219,1.889219,0,-1,0,1.889219,162.8282,0,0,0,3.07618,1.988651,1.889219,0,0,6.602357,4.683152,1.087529,0,1.087529,8.768202,62.62989,0.1479561,2.07814,2.460944,0,7.759332
9/12/2007 11:00:00 AM,0.7895272,27.55407,-178.3154,4.090198,0.9873293,3.118572,84.24268,54.3078,3.770354,3.33,0,-1,0,3.33,93.65083,0,0.440354,0.8173895,3.118572,3.505263,3.33,0,0,5.514829,5.661928,0,0.3866906,-0.3866906,8.360594,59.71841,0.1479561,4.147389,2.494858,0,8.7805
9/12/2007 12:00:00 PM,0.7453912,26.64103,164.8911,14.01988,0.9601837,2.999733,85.77877,56.63097,1.968956,1.968956,0,-1,0,1.968956,152.3515,0,0,0,2.999733,2.072585,1.968956,0,0,5.944485,5.275238,0.9271485,0,0.9271485,9.240165,66.00105,0.1479069,2.165851,2.399787,0,8.274971
9/12/2007 1:00:00 PM,0.6185189,23.56453,148.7035,28.73496,0.8671525,2.718051,85.31839,59.00443,0.9867274,0.9867274,0,-1,0,0.9867274,275.4612,0,0,0,2.718051,1.03866,0.9867274,0,0,5.017337,6.109671,1.67939,0,1.67939,10.83337,77.38109,0.1478179,1.0854,2.174441,0,8.827722
9/12/2007 2:00:00 PM,0.5253443,18.66569,133.5311,43.63595,0.7145726,2.295989,81.814,60.19115,1.084708,1.084708,0,-1,0,1.084708,211.6689,0,0,0,2.295989,1.141798,1.084708,0,0,3.337946,7.621122,1.154191,0,1.154191,11.92834,85.20223,0.1477568,1.193179,1.836791,0,9.917111
9/12/2007 3:00:00 PM,0.3840648,12.39356,119.4161,58.58022,0.5128322,1.714934,75.97836,60.53309,0.3163066,0.3163066,0,-1,0,0.3163066,542.1747,0,0,0,1.714934,0.3329543,0.3163066,0,0,2.183755,8.659894,1.38198,0,1.38198,13.2394,94.56693,0.1476837,0.3479372,1.371947,0,10.37483
9/12/2007 4:00:00 PM,0.1590736,5.204176,106.123,73.54008,0.2756123,0.9637035,69.18042,60.92531,0.224823,0.224823,0,-1,0,0.224823,428.6499,0,0,0,0.9637035,0.2366558,0.224823,0,0,0.8017754,9.903676,0.7270477,0,0.7270477,13.92914,99.49362,0.1476452,0.2473053,0.7709628,0,10.86738
9/12/2007 5:00:00 PM,0.005141118,0,93.26638,90,0,0,60.02018,60.02018,1.896002,1.896002,0,-1,0,1.896002,0,0,2.220446E-16,0,0,1.995792,1.896002,0,0,0.07472766,10.55802,0,1.995792,-1.995792,11.82539,84.46687,0.1476452,2.085602,0,0,10.55802
9/12/2007 6:00:00 PM,0,0,80.39281,90,0,0,57.89816,57.89816,2.413862,2.413862,0,-1,0,2.413862,0,0,0,0,0,2.540908,2.413862,0,0,2.292274,8.562227,0,2.540908,-2.540908,9.147034,65.33582,0.1476452,2.655248,0,0,8.562227
9/12/2007 7:00:00 PM,0,0,67.02116,90,0,0,55.8063,55.8063,3.349968,3.33,0,-1,0,3.33,0,0,0.01996853,0.3549654,0,3.505263,3.33,0,0,5.115505,6.02132,0,3.505263,-3.505263,5.452162,38.94394,0.1476452,3.684965,0,0,6.02132
9/12/2007 8:00:00 PM,0,0,52.68128,90,0,0,53.88541,53.88541,2.618265,2.390254,0,-1,0,2.390254,0,0,0.2280109,0.4898374,0,2.516057,2.390254,0,0,9.010242,2.516057,0,2.516057,-2.516057,2.800006,20,0.1476452,2.880091,0,0,2.516057
9/12/2007 9:00:00 PM,0,0,37.00565,90,0,0,52.10532,52.10532,4.062906,0,0,-1,0,0,0,0,4.062906,4.469197,0,0,0,0,0,11.80586,4.213E-16,0,0,0,2.800006,20,0.1476452,4.469197,0,0,4.213E-16
9/12/2007 10:00:00 PM,0,0,19.91469,90,0,0,50.48615,50.48615,0.4633378,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.4633378,0.5096716,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1476452,0.5096716,0,0,4.213E-16
9/12/2007 11:00:00 PM,0,0,1.827541,90,0,0,49.53073,49.53073,0.6975715,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.6975715,0.7673286,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1476452,0.7673286,0,0,4.213E-16
9/13/2007 12:00:00 AM,0,0,-16.401,90,0,0,48.73623,48.73623,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,4.213E-16,0,0,0,2.800006,20,0.1476452,0,0,0,4.213E-16
9/13/2007 1:00:00 AM,0,0,-33.67151,90,0,0,47.86127,47.86127,0.4087842,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.4087842,0.4496626,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1476452,0.4496626,0,0,4.213E-16
9/13/2007 2:00:00 AM,0,0,-49.58626,90,0,0,47.28802,47.28802,0.3680719,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.3680719,0.4048791,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1476452,0.4048791,0,0,4.213E-16
9/13/2007 3:00:00 AM,0,0,-64.13912,90,0,0,46.78517,46.78517,0.1258107,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.1258107,0.1383918,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1476452,0.1383918,0,0,4.213E-16
9/13/2007 4:00:00 AM,0,0,-77.65329,90,0,0,46.22197,46.22197,0.7643876,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.7643876,0.8408264,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1476452,0.8408264,0,0,4.213E-16
9/13/2007 5:00:00 AM,0.0004059405,0,-90.58434,90,0,0,45.73924,45.73924,0.380475,0.380475,3.885738,0,1.225806,0.380475,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,4.213E-16,3.33,0,3.33,5.959121,42.56506,0.1477553,0.4185224,0,5,4.213E-16
9/13/2007 6:00:00 AM,0.1209365,4.087969,-103.4133,76.42792,0.2279118,0.8835523,52.24021,45.50793,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8835523,0,0,3.505263,3.33,8.475861,2.997,4.213552,0,4.213552,9.956448,71.11734,0.1477773,0,0.7068418,5,3.880552
9/13/2007 7:00:00 AM,0.323116,11.41401,-116.6023,61.45876,0.4704216,1.75053,59.17141,45.19616,2.807534,2.807534,5,0,1.53,2.807534,62.35114,0,0,0,1.75053,0,0,2.192466,2.082842,4.262308,6.789197,3.833372,0,3.833372,13.5931,97.09341,0.1479809,3.088288,1.400424,5,8.539727
9/13/2007 8:00:00 AM,0.5175283,17.91164,-130.5575,46.50005,0.6803737,2.417794,66.63876,46.30243,0.07292561,0.07292561,0,0,0,0.07292561,3315.425,1.912094,0,0,2.417794,0.0767638,0.07292561,0,0,0.4289359,10.23923,0.4289359,0,0.4289359,14.00003,100,0.1479582,0.08021817,1.934235,0,12.65703
9/13/2007 9:00:00 AM,0.6802996,23.12724,-145.5564,31.56933,0.8435431,2.854204,74.21611,48.84686,2.552814,2.552814,0,-1,0,2.552814,111.8062,0.1670314,0,0,2.854204,2.687173,2.552814,0,0,0,10.62527,0,0,0,14.00003,100,0.1479582,2.808096,2.283364,0,13.47948
9/13/2007 10:00:00 AM,0.7793119,26.6002,-161.6226,16.74459,0.9488202,3.077185,80.4737,51.79355,0,0,0,-1,0,0,0,3.077185,0,0,3.077185,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1479582,0,2.461748,0,13.70246
9/13/2007 11:00:00 AM,0.8584932,27.95424,-178.4134,3.685603,0.9890332,3.118205,84.50172,54.50895,0.744884,0.744884,0,-1,0,0.744884,418.6162,2.334117,0,0,3.118205,0.7840885,0.744884,0,0,0,10.62527,0,0,0,14.00003,100,0.1479582,0.8193725,2.494564,0,13.74348
9/13/2007 12:00:00 PM,0.7665752,27.02344,164.7271,14.00883,0.9614424,2.997267,86.07536,56.8824,0,0,0,-1,0,0,0,2.997267,0,0,2.997267,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1479582,0,2.397813,0,13.62254
9/13/2007 1:00:00 PM,0.6810472,23.92313,148.4876,28.78125,0.8679274,2.71561,85.56845,59.22568,2.162479,2.162479,0,-1,0,2.162479,125.5785,0.4393159,0,0,2.71561,2.276294,2.162479,0,0,0,10.62527,0,0,0,14.00003,100,0.1479582,2.378727,2.172487,0,13.34088
9/13/2007 2:00:00 PM,0.5105778,18.99961,133.2807,43.70214,0.7148592,2.292171,82.10942,60.47275,0.433082,0.433082,0,-1,0,0.433082,529.2695,1.836295,0,0,2.292171,0.4558758,0.433082,0,0,0,10.62527,0,0,0,14.00003,100,0.1479582,0.4763902,1.833737,0,12.91745
9/13/2007 3:00:00 PM,0.3445744,12.7065,119.1455,58.65755,0.5126615,1.711143,76.25832,60.81468,0.9396089,0.9396089,0,-1,0,0.9396089,182.1122,0.7220806,0,0,1.711143,0.989062,0.9396089,0,0,0,10.62527,0,0,0,14.00003,100,0.1479582,1.03357,1.368914,0,12.33642
9/13/2007 4:00:00 PM,0.1520643,5.502696,105.8415,73.62542,0.2750648,0.9601412,69.44741,61.20691,0.8797505,0.8797505,0,-1,0,0.8797505,109.1379,0.03408803,0,0,0.9601412,0.9260532,0.8797505,0,0,0,10.62527,0,0,0,14.00003,100,0.1479582,0.9677255,0.768113,0,11.58542
9/13/2007 5:00:00 PM,0.007033258,0,92.97922,90,0,0,60.25149,60.25149,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1479582,0,0,0,10.62527
9/13/2007 6:00:00 PM,0,0,80.10371,90,0,0,58.09929,58.09929,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1479582,0,0,0,10.62527
9/13/2007 7:00:00 PM,0,0,66.73505,90,0,0,55.97727,55.97727,2.180311,2.180311,0,-1,0,2.180311,0,0,4.440892E-16,0,0,2.295064,2.180311,0,0,0,10.62527,0,2.295064,-2.295064,11.58082,82.71996,0.1479582,2.398342,0,0,10.62527
9/13/2007 8:00:00 PM,0,0,52.40738,90,0,0,53.99604,53.99604,3.116777,3.116777,0,-1,0,3.116777,0,0,0,0.09845511,0,3.280818,3.116777,0,0,2.550072,8.33021,0,3.280818,-3.280818,8.122532,58.01797,0.1479582,3.428455,0,0,8.33021
9/13/2007 9:00:00 PM,0,0,36.7602,90,0,0,52.24612,52.24612,3.971603,3.33,0,-1,0,3.33,0,0,0.6416031,1.038763,0,3.505263,3.33,0,0,6.195426,5.049391,0,3.505263,-3.505263,4.42766,31.62608,0.1479582,4.368763,0,0,5.049391
9/13/2007 10:00:00 PM,0,0,19.7206,90,0,0,50.60683,50.60683,0.4781559,0.4781559,0,-1,0,0.4781559,0,0,5.551115E-17,0,0,0.5033221,0.4781559,0,0,10.09016,1.544128,0,0.5033221,-0.5033221,3.897112,27.83646,0.1479582,0.5259715,0,0,1.544128
9/13/2007 11:00:00 PM,0,0,1.706565,90,0,0,49.61119,49.61119,0.236823,0.236823,0,-1,0,0.236823,0,0,2.775558E-17,0,0,0.2492874,0.236823,0,0,10.64941,1.040806,0,0.2492874,-0.2492874,3.63434,25.95952,0.1479582,0.2605053,0,0,1.040806
9/14/2007 12:00:00 AM,0,0,-16.4409,90,0,0,48.81668,48.81668,0.03622482,0.03622482,0,-1,0,0.03622482,0,0,0,0,0,0.03813138,0.03622482,0,0,10.92639,0.7915188,0,0.03813138,-0.03813138,3.594146,25.67242,0.1479582,0.0398473,0,0,0.7915188
9/14/2007 1:00:00 AM,0,0,-33.641,90,0,0,47.94172,47.94172,0.3678112,0.3678112,0,-1,0,0.3678112,0,0,5.551115E-17,0,0,0.3871697,0.3678112,0,0,10.96876,0.7533875,0,0.3871697,-0.3871697,3.186033,22.75733,0.1479582,0.4045923,0,0,0.7533875
9/14/2007 2:00:00 AM,0,0,-49.5055,90,0,0,47.34836,47.34836,0.5339814,0.3479068,0,-1,0,0.3479068,0,0,0.1860746,0.2394727,0,0.3662177,0.3479068,0,0,11.39895,0.3662177,0,0.3662177,-0.3662177,2.800006,20,0.1479582,0.5873796,0,0,0.3662177
9/14/2007 3:00:00 AM,0,0,-64.02808,90,0,0,46.81534,46.81534,0.1570558,0,0,-1,0,0,0,0,0.1570558,0.1727614,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1479582,0.1727614,0,0,0
9/14/2007 4:00:00 AM,0,0,-77.52742,90,0,0,46.24209,46.24209,0.6525665,0,0,-1,0,0,0,0,0.6525665,0.7178231,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1479582,0.7178231,0,0,0
9/14/2007 5:00:00 AM,0.0009714027,0,-90.45509,90,0,0,45.78952,45.78952,0.4231894,0.4231894,3.928452,0,1.237468,0.4231894,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1480721,0.4655083,0,5,0
9/14/2007 6:00:00 AM,0.1265087,4.479805,-103.2904,76.32934,0.2304435,0.8926643,52.3761,45.56827,0.8575699,0.8575699,4.362833,0,1.356053,0.8575699,104.0923,0,0,0,0.8926643,0,0,3.505263,3.33,8.475861,2.997,4.222664,0,4.222664,9.965092,71.17908,0.1481855,0.9433269,0.7141315,5,3.889664
9/14/2007 7:00:00 AM,0.3144269,11.81115,-116.496,61.35342,0.4729906,1.758946,59.27914,45.22633,2.69645,2.69645,5,0,1.53,2.69645,65.23192,0,0,0,1.758946,0,0,2.30355,2.188372,4.253196,6.797398,3.947318,0,3.947318,13.70985,97.92728,0.1483817,2.966095,1.407157,5,8.556344
9/14/2007 8:00:00 AM,0.5338783,18.31567,-130.4807,46.38569,0.6828835,2.424603,66.77641,46.36277,2.28965,2.28965,0,0,0,2.28965,105.894,0,0,0,2.424603,2.410158,2.28965,0,0,0.3058774,10.34998,0.01444498,0,0.01444498,13.72355,98.02517,0.148381,2.518615,1.939683,0,12.77459
9/14/2007 9:00:00 AM,0.6954786,23.53679,-145.5249,31.43996,0.8458738,2.858003,74.43144,48.98765,1.16679,1.16679,0,-1,0,1.16679,244.9457,1.33837,0,0,2.858003,1.2282,1.16679,0,0,0.2914325,10.36298,0.2914325,0,0.2914325,14.00003,100,0.1483656,1.283469,2.286402,0,13.22099
9/14/2007 10:00:00 AM,0.8036144,27.00993,-161.652,16.57816,0.9508612,3.078283,80.73248,51.98464,2.367144,2.367144,0,-1,0,2.367144,130.0421,0.5865523,0,0,3.078283,2.49173,2.367144,0,0,0,10.62527,0,0,0,14.00003,100,0.1483656,2.603858,2.462626,0,13.70356
9/14/2007 11:00:00 AM,0.8798424,28.35535,-178.5128,3.281075,0.9906929,3.117251,84.78003,54.7302,1.650155,1.650155,0,-1,0,1.650155,188.9066,1.380246,0,0,3.117251,1.737005,1.650155,0,0,0,10.62527,0,0,0,14.00003,100,0.1483656,1.81517,2.493801,0,13.74253
9/14/2007 12:00:00 PM,0.860278,27.40658,164.5612,14.00983,0.962655,2.995338,86.33963,57.10365,1.018941,1.018941,0,-1,0,1.018941,293.9658,1.922769,0,0,2.995338,1.07257,1.018941,0,0,0,10.62527,0,0,0,14.00003,100,0.1483656,1.120835,2.396271,0,13.62061
9/14/2007 1:00:00 PM,0.7179332,24.28224,148.2696,28.83324,0.8686579,2.712847,85.82742,59.45699,2.218617,2.218617,0,-1,0,2.218617,122.2765,0.3774609,0,0,2.712847,2.335386,2.218617,0,0,0,10.62527,0,0,0,14.00003,100,0.1483656,2.440479,2.170278,0,13.33812
9/14/2007 2:00:00 PM,0.5378625,19.33392,133.0284,43.7718,0.7151058,2.289062,82.35243,60.70406,1.430551,1.430551,0,-1,0,1.430551,160.0126,0.7832191,0,0,2.289062,1.505843,1.430551,0,0,0,10.62527,0,0,0,14.00003,100,0.1483656,1.573606,1.83125,0,12.91434
9/14/2007 3:00:00 PM,0.3463721,13.0198,118.8734,58.73713,0.5124574,1.707956,76.47614,61.03594,0.3107182,0.3107182,0,-1,0,0.3107182,549.6802,1.380885,0,0,1.707956,0.3270718,0.3107182,0,0,0,10.62527,0,0,0,14.00003,100,0.1483656,0.3417901,1.366365,0,12.33323
9/14/2007 4:00:00 PM,0.1586134,5.801676,105.5587,73.71211,0.2744881,0.9568009,69.66289,61.43822,2.539015,2.539015,0,-1,0,2.539015,37.68394,0,0,0,0.9568009,2.672647,2.539015,0,0,0,10.62527,0,1.715846,-1.715846,12.19137,87.08102,0.1483656,2.792916,0.7654408,0,11.58208
9/14/2007 5:00:00 PM,0.008866117,0,92.69117,90,0,0,60.47275,60.47275,2.350481,2.350481,0,-1,0,2.350481,0,0,0,0,0,2.47419,2.350481,0,0,1.906496,8.909428,0,2.47419,-2.47419,9.583342,68.45231,0.1483656,2.585529,0,0,8.909428
9/14/2007 6:00:00 PM,0,0,79.81413,90,0,0,58.32055,58.32055,1.029916,1.029916,0,-1,0,1.029916,0,0,2.220446E-16,0,0,1.084122,1.029916,0,0,4.655596,6.435238,0,1.084122,-1.084122,8.440578,60.28972,0.1483656,1.132907,0,0,6.435238
9/14/2007 7:00:00 PM,0,0,66.44889,90,0,0,56.14824,56.14824,2.319062,2.319062,0,-1,0,2.319062,0,0,0,0,0,2.441118,2.319062,0,0,5.860176,5.351116,0,2.441118,-2.441118,5.867413,41.91001,0.1483656,2.550968,0,0,5.351116
9/14/2007 8:00:00 PM,0,0,52.13387,90,0,0,54.13684,54.13684,0.303077,0.303077,0,-1,0,0.303077,0,0,0,0,0,0.3190284,0.303077,0,0,8.572529,2.909998,0,0.3190284,-0.3190284,5.531127,39.50797,0.1483656,0.3333847,0,0,2.909998
9/14/2007 9:00:00 PM,0,0,36.51551,90,0,0,52.35675,52.35675,0.08656565,0.08656565,0,-1,0,0.08656565,0,0,0,0,0,0.09112174,0.08656565,0,0,8.927005,2.59097,0,0.09112174,-0.09112174,5.435077,38.8219,0.1483656,0.09522222,0,0,2.59097
9/14/2007 10:00:00 PM,0,0,19.52733,90,0,0,50.71745,50.71745,0.396631,0.396631,0,-1,0,0.396631,0,0,0,0,0,0.4175063,0.396631,0,0,9.028252,2.499848,0,0.4175063,-0.4175063,4.994986,35.6784,0.1483656,0.4362941,0,0,2.499848
9/14/2007 11:00:00 PM,0,0,1.586068,90,0,0,49.72181,49.72181,0.7031432,0.7031432,0,-1,0,0.7031432,0,0,1.110223E-16,0,0,0.7401507,0.7031432,0,0,9.492147,2.082341,0,0.7401507,-0.7401507,4.214799,30.10565,0.1483656,0.7734575,0,0,2.082341
9/15/2007 12:00:00 AM,0,0,-16.48079,90,0,0,48.9072,48.9072,0.328084,0.328084,0,-1,0,0.328084,0,0,0,0,0,0.3453515,0.328084,0,0,10.31454,1.342191,0,0.3453515,-0.3453515,3.850766,27.50542,0.1483656,0.3608924,0,0,1.342191
9/15/2007 1:00:00 AM,0,0,-33.61093,90,0,0,48.00206,48.00206,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.69826,0.9968393,0,0,0,3.850766,27.50542,0.1483656,0,0,0,0.9968393
9/15/2007 2:00:00 AM,0,0,-49.42532,90,0,0,47.4087,47.4087,0.3398165,0.3398165,0,-1,0,0.3398165,0,0,0,0,0,0.3577016,0.3398165,0,0,10.69826,0.9968393,0,0.3577016,-0.3577016,3.473716,24.81221,0.1483656,0.3737982,0,0,0.9968393
9/15/2007 3:00:00 AM,0,0,-63.91751,90,0,0,46.83545,46.83545,0.5432168,0.5432168,0,-1,0,0.5432168,0,0,0,0,0,0.5718071,0.5432168,0,0,11.09571,0.6391377,0,0.5718071,-0.5718071,2.870978,20.50695,0.1483656,0.5975384,0,0,0.6391377
9/15/2007 4:00:00 AM,0,0,-77.40182,90,0,0,46.27226,46.27226,0.4139852,0.06396403,0,-1,0,0.06396403,0,0,0.3500211,0.3914196,0,0.06733055,0.06396403,0,0,11.73105,0.06733055,0,0.06733055,-0.06733055,2.800006,20,0.1483656,0.4553837,0,0,0.06733055
9/15/2007 5:00:00 AM,0.002131989,0,-90.32585,90,0,0,45.78952,45.78952,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1483656,0,0,0,0
9/15/2007 6:00:00 AM,0.1099285,4.872608,-103.1672,76.23099,0.306274,1.170895,54.63316,45.56827,0.4795554,0.4795554,3.984818,0,1.252855,0.4795554,244.1627,0,0,0,1.170895,0,0,3.505263,3.33,11.80586,0,4.500895,0,4.500895,7.06993,50.4994,0.1484229,0.5275109,0.9367162,5,1.170895
9/15/2007 7:00:00 AM,0.3038762,12.20925,-116.3894,61.24912,0.475545,1.7673,59.38646,45.2565,0,0,3.505263,0,1.121937,0,0,0,0,0,1.7673,0,0,3.505263,3.33,7.304965,4.050806,5.097301,0,5.097301,11.90565,85.04021,0.1483973,0,1.41384,5,5.818106
9/15/2007 8:00:00 AM,0.4225744,18.72066,-130.4037,46.27345,0.9135047,3.098261,73.85831,46.39294,0.5061381,0.5061381,0,0,0,0.5061381,612.1374,0.357819,0,0,3.098261,0.532777,0.5061381,0,0,2.207665,8.638376,2.207665,0,2.207665,14.00003,100,0.1482815,0.5567519,2.478608,0,11.73664
9/15/2007 9:00:00 AM,0.6468376,23.9473,-145.4933,31.31444,0.8481705,2.862271,74.61495,49.09828,1.258505,1.258505,0,-1,0,1.258505,227.4342,1.537529,0,0,2.862271,1.324742,1.258505,0,0,0,10.62527,0,0,0,14.00003,100,0.1482815,1.384355,2.289816,0,13.48755
9/15/2007 10:00:00 AM,0.6356114,27.4206,-161.6819,16.41949,0.9528611,3.079691,80.96941,52.15561,1.334195,1.334195,0,-1,0,1.334195,230.8277,1.675276,0,0,3.079691,1.404416,1.334195,0,0,0,10.62527,0,0,0,14.00003,100,0.1482815,1.467614,2.463753,0,13.70497
9/15/2007 11:00:00 AM,0.5997842,28.75728,-178.6134,2.877267,1.24618,3.691852,92.97971,54.93134,2.821804,2.821804,0,-1,0,2.821804,130.8331,0.7215326,0,0,3.691852,2.97032,2.821804,0,0,0,10.62527,0,0,0,14.00003,100,0.1482815,3.103984,2.953482,0,14.31713
9/15/2007 12:00:00 PM,0.6002953,27.79034,164.3935,14.02289,1.253181,3.637544,95.64843,57.30479,2.434454,2.434454,0,-1,0,2.434454,149.4193,1.074961,0,0,3.637544,2.562583,2.434454,0,0,0,10.62527,0,0,0,14.00003,100,0.1482815,2.6779,2.910035,0,14.26282
9/15/2007 1:00:00 PM,0.5421706,24.64178,148.0496,28.89084,1.142677,3.343368,94.61192,59.67825,1.457307,1.457307,0,-1,0,1.457307,229.421,1.809361,0,0,3.343368,1.534007,1.457307,0,0,0,10.62527,0,0,0,14.00003,100,0.1482815,1.603037,2.674694,0,13.96864
9/15/2007 2:00:00 PM,0.4389721,19.66852,132.7742,43.84483,0.9436258,2.864517,89.7215,60.98565,2.53125,2.53125,0,-1,0,2.53125,113.1661,0.2000437,0,0,2.864517,2.664474,2.53125,0,0,0,10.62527,0,0,0,14.00003,100,0.1482815,2.784375,2.291614,0,13.48979
9/15/2007 3:00:00 PM,0.3288006,13.33341,118.5997,58.81884,0.512221,1.704559,76.70316,61.26725,0.9321032,0.9321032,0,-1,0,0.9321032,182.8724,0.723398,0,0,1.704559,0.9811612,0.9321032,0,0,0,10.62527,0,0,0,14.00003,100,0.1482815,1.025313,1.363647,0,12.32983
9/15/2007 4:00:00 PM,0.1278965,6.101061,105.2749,73.80005,0.3323213,1.143702,71.63299,61.65947,1.239301,1.239301,0,-1,0,1.239301,92.28608,0,2.220446E-16,0,1.143702,1.304527,1.239301,0,0,0,10.62527,0,0.160825,-0.160825,13.8305,98.78912,0.1482815,1.363231,0.9149617,0,11.76898
9/15/2007 5:00:00 PM,0.008647399,0,92.40238,90,0,0,60.70406,60.70406,2.604125,2.604125,0,-1,0,2.604125,0,0,0,0,0,2.741184,2.604125,0,0,0.1786944,10.46445,0,2.741184,-2.741184,10.94104,78.15015,0.1482815,2.864537,0,0,10.46445
9/15/2007 6:00:00 PM,0,0,79.5242,90,0,0,58.49152,58.49152,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.224454,7.723265,0,0,0,10.94104,78.15015,0.1482815,0,0,0,7.723265
9/15/2007 7:00:00 PM,0,0,66.16283,90,0,0,56.33932,56.33932,1.626304,1.626304,0,-1,0,1.626304,0,0,2.220446E-16,0,0,1.711899,1.626304,0,0,3.224454,7.723265,0,1.711899,-1.711899,9.136541,65.26088,0.1482815,1.788935,0,0,7.723265
9/15/2007 8:00:00 PM,0,0,51.86089,90,0,0,54.24746,54.24746,2.141074,2.141074,0,-1,0,2.141074,0,0,0,0,0,2.253762,2.141074,0,0,5.126565,6.011366,0,2.253762,-2.253762,6.760868,48.29182,0.1482815,2.355181,0,0,6.011366
9/15/2007 9:00:00 PM,0,0,36.2717,90,0,0,52.4372,52.4372,2.649846,2.649846,0,-1,0,2.649846,0,0,0,0,0,2.789311,2.649846,0,0,7.630745,3.757604,0,2.789311,-2.789311,3.820675,27.29048,0.1482815,2.91483,0,0,3.757604
9/15/2007 10:00:00 PM,0,0,19.33501,90,0,0,50.76774,50.76774,0.5307735,0.5307735,0,-1,0,0.5307735,0,0,1.110223E-16,0,0,0.558709,0.5307735,0,0,10.72998,0.9682924,0,0.558709,-0.558709,3.231744,23.08384,0.1482815,0.5838509,0,0,0.9682924
9/15/2007 11:00:00 PM,0,0,1.466168,90,0,0,49.78215,49.78215,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.35077,0.4095834,0,0,0,3.231744,23.08384,0.1482815,0,0,0,0.4095834
9/16/2007 12:00:00 AM,0,0,-16.52056,90,0,0,48.95748,48.95748,0.03171363,0.03171363,0,-1,0,0.03171363,0,0,6.938894E-18,0,0,0.03338277,0.03171363,0,0,11.35077,0.4095834,0,0.03338277,-0.03338277,3.196556,22.8325,0.1482815,0.03488499,0,0,0.4095834
9/16/2007 1:00:00 AM,0,0,-33.58121,90,0,0,48.05235,48.05235,0.5697945,0.3573906,0,-1,0,0.3573906,0,0,0.212404,0.2693834,0,0.3762006,0.3573906,0,0,11.38786,0.3762006,0,0.3762006,-0.3762006,2.800006,20,0.1482815,0.626774,0,0,0.3762006
9/16/2007 2:00:00 AM,0,0,-49.34566,90,0,0,47.43887,47.43887,0.2605188,0,0,-1,0,0,0,0,0.2605188,0.2865707,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1482815,0.2865707,0,0,0
9/16/2007 3:00:00 AM,0,0,-63.80738,90,0,0,46.86562,46.86562,0.1074634,0,0,-1,0,0,0,0,0.1074634,0.1182098,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1482815,0.1182098,0,0,0
9/16/2007 4:00:00 AM,0,0,-77.27642,90,0,0,46.30243,46.30243,0.2566203,0,0,-1,0,0,0,0,0.2566203,0.2822823,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1482815,0.2822823,0,0,0
9/16/2007 5:00:00 AM,0.002971699,0,-90.19659,90,0,0,45.81969,45.81969,0.7765697,0.7765697,4.281833,0,1.33394,0.7765697,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1484319,0.8542267,0,5,0
9/16/2007 6:00:00 AM,0.1281689,5.266218,-103.0439,76.13299,0.2354704,0.9111876,52.55581,45.59844,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9111876,0,0,3.505263,3.33,8.475861,2.997,4.241188,0,4.241188,9.982665,71.3046,0.1484511,0,0.7289501,5,3.908188
9/16/2007 7:00:00 AM,0.3162966,12.60814,-116.2823,61.14599,0.4780828,1.775586,59.49327,45.28667,0.8401237,0.8401237,3.428636,0,1.101018,0.8401237,211.3481,0,0,0,1.775586,0,0,2.588512,2.459087,4.234673,6.814069,4.234673,0,4.234673,14.00003,100,0.1484625,0.924136,1.420469,5,8.589655
9/16/2007 8:00:00 AM,0.533683,19.12646,-130.3262,46.16346,0.6878269,2.438099,67.03922,46.4734,0,0,0,0,0,0,0,2.438099,0,0,2.438099,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1484625,0,1.950479,0,13.06337
9/16/2007 9:00:00 AM,0.6885546,24.35864,-145.4617,31.19296,0.8504314,2.865635,74.83846,49.24913,0.6201016,0.6201016,0,-1,0,0.6201016,462.1235,2.212897,0,0,2.865635,0.6527385,0.6201016,0,0,0,10.62527,0,0,0,14.00003,100,0.1484625,0.6821117,2.292508,0,13.49091
9/16/2007 10:00:00 AM,0.7969566,27.83207,-161.7123,16.26901,0.9548186,3.080969,81.20506,52.32658,0.6648028,0.6648028,0,-1,0,0.6648028,463.441,2.381176,0,0,3.080969,0.6997924,0.6648028,0,0,0,10.62527,0,0,0,14.00003,100,0.1484625,0.7312831,2.464775,0,13.70624
9/16/2007 11:00:00 AM,0.6371068,29.15991,-178.7151,2.475165,1.312756,3.821106,95.28739,55.13248,0.7931749,0.7931749,0,-1,0,0.7931749,481.7482,2.986185,0,0,3.821106,0.8349209,0.7931749,0,0,0,10.62527,0,0,0,14.00003,100,0.1484625,0.8724924,3.056885,0,14.44638
9/16/2007 12:00:00 PM,0.6494396,28.17461,164.2241,14.04797,0.9649407,2.991322,86.85358,57.5361,0.8061192,0.8061192,0,-1,0,0.8061192,371.0768,2.142775,0,0,2.991322,0.8485465,0.8061192,0,0,0,10.62527,0,0,0,14.00003,100,0.1484625,0.8867311,2.393057,0,13.6166
9/16/2007 1:00:00 PM,0.6487888,25.00163,147.8277,28.95396,0.869986,2.705961,86.39262,59.96989,3.41349,3.33,0,-1,0,3.33,81.26007,0,0.08348987,0.4248388,2.705961,3.505263,3.33,0,0,0,10.62527,0,0.7993027,-0.7993027,13.15749,93.98187,0.1484625,3.754839,2.164768,0,13.33123
9/16/2007 2:00:00 PM,0.519309,20.00335,132.5184,43.92115,0.7154815,2.282683,82.8246,61.15662,0.8088408,0.8088408,0,-1,0,0.8088408,282.2167,0.543158,0,0,2.282683,0.8514113,0.8088408,0,0,0.8881142,9.825972,0.8881142,0,0.8881142,14.00003,100,0.148416,0.8897249,1.826147,0,12.10865
9/16/2007 3:00:00 PM,0.339292,13.64726,118.3246,58.90257,0.5119537,1.701189,76.91906,61.4885,0.6127133,0.6127133,0,-1,0,0.6127133,277.6485,1.056228,0,0,1.701189,0.6449614,0.6127133,0,0,0,10.62527,0,0,0,14.00003,100,0.148416,0.6739846,1.360952,0,12.32646
9/16/2007 4:00:00 PM,0.1664128,6.400795,104.99,73.88913,0.2732571,0.949944,70.08135,61.89078,1.728551,1.728551,0,-1,0,1.728551,54.9561,0,0,0,0.949944,1.819527,1.728551,0,0,0,10.62527,0,0.869583,-0.869583,13.08341,93.45272,0.148416,1.901406,0.7599552,0,11.57522
9/16/2007 5:00:00 PM,0.01363503,0,92.11299,90,0,0,60.86497,60.86497,0.4519986,0.4519986,0,-1,0,0.4519986,0,0,5.551115E-17,0,0,0.475788,0.4519986,0,0,0.9662033,9.755692,0,0.475788,-0.475788,12.58188,89.87041,0.148416,0.4971984,0,0,9.755692
9/16/2007 6:00:00 PM,0,0,79.23409,90,0,0,58.72283,58.72283,1.461164,1.461164,0,-1,0,1.461164,0,0,0,0,0,1.538067,1.461164,0,0,1.494857,9.279903,0,1.538067,-1.538067,10.96062,78.28997,0.148416,1.60728,0,0,9.279903
9/16/2007 7:00:00 PM,0,0,65.87701,90,0,0,56.51029,56.51029,1.452535,1.452535,0,-1,0,1.452535,0,0,2.220446E-16,0,0,1.528985,1.452535,0,0,3.20382,7.741837,0,1.528985,-1.528985,9.348927,66.77791,0.148416,1.597789,0,0,7.741837
9/16/2007 8:00:00 PM,0,0,51.5886,90,0,0,54.41843,54.41843,1.257724,1.257724,0,-1,0,1.257724,0,0,2.220446E-16,0,0,1.32392,1.257724,0,0,4.902691,6.212852,0,1.32392,-1.32392,7.953392,56.80983,0.148416,1.383496,0,0,6.212852
9/16/2007 9:00:00 PM,0,0,36.02892,90,0,0,52.55788,52.55788,3.717111,3.33,0,-1,0,3.33,0,0,0.3871106,0.7588217,0,3.505263,3.33,0,0,6.373714,4.888932,0,3.505263,-3.505263,4.258521,30.41794,0.148416,4.088822,0,0,4.888932
9/16/2007 10:00:00 PM,0,0,19.14376,90,0,0,50.85825,50.85825,0.144241,0.144241,0,-1,0,0.144241,0,0,2.775558E-17,0,0,0.1518327,0.144241,0,0,10.26845,1.383669,0,0.1518327,-0.1518327,4.098475,29.27476,0.148416,0.1586652,0,0,1.383669
9/16/2007 11:00:00 PM,0,0,1.346983,90,0,0,49.81232,49.81232,0.3452236,0.3452236,0,-1,0,0.3452236,0,0,0,0,0,0.3633933,0.3452236,0,0,10.43715,1.231836,0,0.3633933,-0.3633933,3.715425,26.53869,0.148416,0.379746,0,0,1.231836
9/17/2007 12:00:00 AM,0,0,-16.56011,90,0,0,48.98765,48.98765,0.3830136,0.3830136,0,-1,0,0.3830136,0,0,5.551115E-17,0,0,0.4031722,0.3830136,0,0,10.84092,0.8684427,0,0.4031722,-0.4031722,3.290444,23.50312,0.148416,0.421315,0,0,0.8684427
9/17/2007 1:00:00 AM,0,0,-33.55176,90,0,0,48.08252,48.08252,0.3147501,0.3147501,0,-1,0,0.3147501,0,0,5.551115E-17,0,0,0.3313159,0.3147501,0,0,11.28889,0.4652704,0,0.3313159,-0.3313159,2.941206,21.00857,0.148416,0.3462252,0,0,0.4652704
9/17/2007 2:00:00 AM,0,0,-49.26643,90,0,0,47.48916,47.48916,0.7124881,0.1272568,0,-1,0,0.1272568,0,0,0.5852314,0.6564802,0,0.1339545,0.1272568,0,0,11.65702,0.1339545,0,0.1339545,-0.1339545,2.800006,20,0.148416,0.7837369,0,0,0.1339545
9/17/2007 3:00:00 AM,0,0,-63.69761,90,0,0,46.92596,46.92596,0.06993908,0,0,-1,0,0,0,0,0.06993908,0.07693299,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.148416,0.07693299,0,0,0
9/17/2007 4:00:00 AM,0,0,-77.15119,90,0,0,46.36277,46.36277,0.6922617,0,0,-1,0,0,0,0,0.6922617,0.7614879,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.148416,0.7614879,0,0,0
9/17/2007 5:00:00 AM,0.004915625,0,-90.06725,90,0,0,45.88004,45.88004,0.8221179,0.8221179,4.327381,0,1.346375,0.8221179,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1485705,0.9043297,0,5,0
9/17/2007 6:00:00 AM,0.1514459,5.660476,-102.9202,76.03545,0.2379659,0.9201781,52.68055,45.64873,0.3039379,0.3039379,3.809201,0,1.204912,0.3039379,302.7521,4.440892E-16,0,0,0.9201781,0,0,3.505263,3.33,8.475861,2.997,4.250178,0,4.250178,9.991194,71.36553,0.1486213,0.3343316,0.7361425,5,3.917178
9/17/2007 7:00:00 AM,0.3303388,13.00766,-116.1749,61.04417,0.480602,1.783576,59.6199,45.33696,0.7338361,0.7338361,3.304474,0,1.067121,0.7338361,243.0483,0,0,0,1.783576,0,0,2.570638,2.442106,4.225682,6.82216,4.225682,0,4.225682,14.00003,100,0.1486196,0.8072196,1.426861,5,8.605737
9/17/2007 8:00:00 AM,0.5442474,19.5329,-130.2483,46.05589,0.6902564,2.444615,67.17448,46.53374,0.5199965,0.5199965,0,0,0,0.5199965,470.1215,1.897251,0,0,2.444615,0.5473647,0.5199965,0,0,0,10.62527,0,0,0,14.00003,100,0.1486196,0.5719961,1.955692,0,13.06989
9/17/2007 9:00:00 AM,0.6858689,24.77067,-145.4299,31.07572,0.8526549,2.869658,75.01975,49.35976,0.7961847,0.7961847,0,-1,0,0.7961847,360.4262,2.031569,0,0,2.869658,0.8380892,0.7961847,0,0,0,10.62527,0,0,0,14.00003,100,0.1486196,0.8758032,2.295727,0,13.49493
9/17/2007 10:00:00 AM,0.7726754,28.24422,-161.743,16.12714,0.9567323,3.082114,81.43938,52.49754,0,0,0,-1,0,0,0,3.082114,0,0,3.082114,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1486196,0,2.465691,0,13.70739
9/17/2007 11:00:00 AM,0.8148056,29.56311,-178.818,2.076411,0.9953966,3.115202,85.53437,55.32356,1.108264,1.108264,0,-1,0,1.108264,281.0885,1.948609,0,0,3.115202,1.166593,1.108264,0,0,0,10.62527,0,0,0,14.00003,100,0.1486196,1.21909,2.492162,0,13.74048
9/17/2007 12:00:00 PM,0.8251271,28.55928,164.0531,14.08497,0.966013,2.989011,87.11354,57.75735,0,0,0,-1,0,0,0,2.989011,0,0,2.989011,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1486196,0,2.391208,0,13.61428
9/17/2007 1:00:00 PM,0.7286177,25.36172,147.6042,29.0225,0.8705838,2.703041,86.63723,60.19115,0,0,0,-1,0,0,0,2.703041,0,0,2.703041,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1486196,0,2.162433,0,13.32832
9/17/2007 2:00:00 PM,0.5950031,20.33832,132.2609,44.00063,0.7156119,2.278433,83.11522,61.43822,0,0,0,-1,0,0,0,2.278433,0,0,2.278433,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1486196,0,1.822746,0,12.90371
9/17/2007 3:00:00 PM,0.3752747,13.96128,118.0483,58.98823,0.5116565,1.697617,77.14422,61.71981,1.308877,1.308877,0,-1,0,1.308877,129.7003,0.3198519,0,0,1.697617,1.377765,1.308877,0,0,0,10.62527,0,0,0,14.00003,100,0.1486196,1.439764,1.358094,0,12.32289
9/17/2007 4:00:00 PM,0.1856813,6.700824,104.7042,73.97924,0.2726075,0.946443,70.28448,62.11204,1.092566,1.092566,0,-1,0,1.092566,86.62569,0,0,0,0.946443,1.15007,1.092566,0,0,0,10.62527,0,0.2036268,-0.2036268,13.78539,98.46685,0.1486196,1.201823,0.7571544,0,11.57172
9/17/2007 5:00:00 PM,0.01876658,0,91.82314,90,0,0,61.09628,61.09628,2.170348,2.170348,0,-1,0,2.170348,0,0,0,0,0,2.284577,2.170348,0,0,0.2262519,10.42165,0,2.284577,-2.284577,11.37723,81.26577,0.1486196,2.387383,0,0,10.42165
9/17/2007 6:00:00 PM,0,0,78.94394,90,0,0,58.8938,58.8938,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.764671,8.137071,0,0,0,11.37723,81.26577,0.1486196,0,0,0,8.137071
9/17/2007 7:00:00 PM,0,0,65.59158,90,0,0,56.68126,56.68126,0.3574829,0.3574829,0,-1,0,0.3574829,0,0,0,0,0,0.3762978,0.3574829,0,0,2.764671,8.137071,0,0.3762978,-0.3762978,10.98058,78.43255,0.1486196,0.3932312,0,0,8.137071
9/17/2007 8:00:00 PM,0,0,51.31714,90,0,0,54.52906,54.52906,1.929147,1.929147,0,-1,0,1.929147,0,0,4.440892E-16,0,0,2.030681,1.929147,0,0,3.18278,7.760773,0,2.030681,-2.030681,8.840053,63.1431,0.1486196,2.122062,0,0,7.760773
9/17/2007 9:00:00 PM,0,0,35.7873,90,0,0,52.66851,52.66851,3.526391,3.33,0,-1,0,3.33,0,0,0.1963909,0.54903,0,3.505263,3.33,0,0,5.439092,5.730092,0,3.505263,-3.505263,5.145181,36.75122,0.1486196,3.87903,0,0,5.730092
9/17/2007 10:00:00 PM,0,0,18.95373,90,0,0,50.93871,50.93871,0.4098364,0.4098364,0,-1,0,0.4098364,0,0,5.551115E-17,0,0,0.4314067,0.4098364,0,0,9.333829,2.224828,0,0.4314067,-0.4314067,4.690438,33.50306,0.1486196,0.45082,0,0,2.224828
9/17/2007 11:00:00 PM,0,0,1.228628,90,0,0,49.86261,49.86261,0.4492869,0.4492869,0,-1,0,0.4492869,0,0,0,0,0,0.4729335,0.4492869,0,0,9.813169,1.793422,0,0.4729335,-0.4729335,4.191922,29.94224,0.1486196,0.4942155,0,0,1.793422
9/18/2007 12:00:00 AM,0,0,-16.59934,90,0,0,49.04799,49.04799,0.4457846,0.4457846,0,-1,0,0.4457846,0,0,5.551115E-17,0,0,0.4692469,0.4457846,0,0,10.33865,1.320488,0,0.4692469,-0.4692469,3.697293,26.40918,0.1486196,0.490363,0,0,1.320488
9/18/2007 1:00:00 AM,0,0,-33.52248,90,0,0,48.11269,48.11269,0.4764521,0.4764521,0,-1,0,0.4764521,0,0,1.110223E-16,0,0,0.5015285,0.4764521,0,0,10.86004,0.8512413,0,0.5015285,-0.5015285,3.168635,22.63306,0.1486196,0.5240973,0,0,0.8512413
9/18/2007 2:00:00 AM,0,0,-49.18758,90,0,0,47.51933,47.51933,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.41729,0.3497128,0,0,0,3.168635,22.63306,0.1486196,0,0,0,0.3497128
9/18/2007 3:00:00 AM,0,0,-63.58816,90,0,0,46.95613,46.95613,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.41729,0.3497128,0,0,0,3.168635,22.63306,0.1486196,0,0,0,0.3497128
9/18/2007 4:00:00 AM,0,0,-77.02608,90,0,0,46.36277,46.36277,0.1406567,0.1406567,0,-1,0,0.1406567,0,0,2.775558E-17,0,0,0.1480597,0.1406567,0,0,11.41729,0.3497128,0,0.1480597,-0.1480597,3.012567,21.51829,0.1486196,0.1547224,0,0,0.3497128
9/18/2007 5:00:00 AM,0.009555945,0,-89.93778,90,0,0,45.88004,45.88004,0.5409595,0.5409595,4.046223,0,1.269619,0.5409595,0,0,0,0,0,0,0,3.505263,3.33,11.5818,0.201653,3.33,0,3.33,6.171682,44.08335,0.1487433,0.5950555,0,5,0.201653
9/18/2007 6:00:00 AM,0.1422935,6.055222,-102.7961,75.9385,0.3288828,1.251753,55.38883,45.64873,0.175726,0.175726,3.680989,0,1.16991,0.175726,712.3322,4.440892E-16,0,0,1.251753,0,0,3.505263,3.33,8.251801,3.198653,4.581753,0,4.581753,10.51831,75.13067,0.1487628,0.1932986,1.001402,5,4.450406
9/18/2007 7:00:00 AM,0.384736,13.40767,-116.0669,60.94378,0.4831004,1.792033,59.69504,45.33696,0.8396323,0.8396323,2.81649,0,0.9339019,0.8396323,213.4307,2.220446E-16,0,0,1.792033,0,0,1.976858,1.878015,3.670049,7.32223,3.670049,0,3.670049,14.00003,100,0.1487381,0.9235955,1.433627,5,9.114264
9/18/2007 8:00:00 AM,0.569115,19.93985,-130.1699,45.95088,0.6926551,2.451659,67.26791,46.55386,1.534985,1.534985,0,0,0,1.534985,159.7187,0.8358849,0,0,2.451659,1.615774,1.534985,0,0,0,10.62527,0,0,0,14.00003,100,0.1487381,1.688484,1.961327,0,13.07693
9/18/2007 9:00:00 AM,0.6458552,25.18322,-145.3978,30.96291,0.8548391,2.872964,75.23068,49.50056,0,0,0,-1,0,0,0,2.872964,0,0,2.872964,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1487381,0,2.298371,0,13.49824
9/18/2007 10:00:00 AM,0.8032127,28.6569,-161.7741,15.99427,0.9586011,3.082458,81.70321,52.69868,1.187799,1.187799,0,-1,0,1.187799,259.5102,1.832144,0,0,3.082458,1.250314,1.187799,0,0,0,10.62527,0,0,0,14.00003,100,0.1487381,1.306578,2.465967,0,13.70773
9/18/2007 11:00:00 AM,0.8412874,29.96677,-178.9217,1.684047,0.9968699,3.113484,85.81727,55.55487,0,0,0,-1,0,0,0,3.113484,0,0,3.113484,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1487381,0,2.490788,0,13.73876
9/18/2007 12:00:00 PM,0.8182132,28.94424,163.8807,14.13376,0.9670379,2.986349,87.38233,57.98867,0.5877457,0.5877457,0,-1,0,0.5877457,508.1022,2.367669,0,0,2.986349,0.6186796,0.5877457,0,0,0,10.62527,0,0,0,14.00003,100,0.1487381,0.6465203,2.389079,0,13.61162
9/18/2007 1:00:00 PM,0.7111521,25.72195,147.379,29.09632,0.8711379,2.700006,86.88048,60.41241,0.8970273,0.8970273,0,-1,0,0.8970273,300.9949,1.755767,0,0,2.700006,0.9442393,0.8970273,0,0,0,10.62527,0,0,0,14.00003,100,0.1487381,0.9867301,2.160005,0,13.32528
9/18/2007 2:00:00 PM,0.5052122,20.67337,132.002,44.08317,0.7157052,2.275067,83.34328,61.65947,1.401653,1.401653,0,-1,0,1.401653,162.3131,0.7996428,0,0,2.275067,1.475424,1.401653,0,0,0,10.62527,0,0,0,14.00003,100,0.1487381,1.541818,1.820054,0,12.90034
9/18/2007 3:00:00 PM,0.3572994,14.27541,117.7709,59.0757,0.511331,1.693379,77.41943,62.00141,0.5960885,0.5960885,0,-1,0,0.5960885,284.0818,1.065917,0,0,1.693379,0.6274616,0.5960885,0,0,0,10.62527,0,0,0,14.00003,100,0.1487381,0.6556974,1.354703,0,12.31865
9/18/2007 4:00:00 PM,0.1906998,7.001093,104.4178,74.07027,0.271938,0.9428211,70.49713,62.34335,1.945122,1.945122,0,-1,0,1.945122,48.47105,4.440892E-16,0,0,0.9428211,2.047497,1.945122,0,0,0,10.62527,0,1.104676,-1.104676,12.8356,91.68266,0.1487381,2.139635,0.7542569,0,11.5681
9/18/2007 5:00:00 PM,0.01732411,0,91.53298,90,0,0,61.26725,61.26725,1.947902,1.947902,0,-1,0,1.947902,0,0,4.440892E-16,0,0,2.050423,1.947902,0,0,1.227418,9.520598,0,2.050423,-2.050423,10.67426,76.24458,0.1487381,2.142692,0,0,9.520598
9/18/2007 6:00:00 PM,0,0,78.65388,90,0,0,59.11505,59.11505,0.4011863,0.4011863,0,-1,0,0.4011863,0,0,5.551115E-17,0,0,0.4223014,0.4011863,0,0,3.505666,7.470175,0,0.4223014,-0.4223014,10.22912,73.06497,0.1487381,0.441305,0,0,7.470175
9/18/2007 7:00:00 PM,0,0,65.30668,90,0,0,56.8824,56.8824,1.119555,1.119555,0,-1,0,1.119555,0,0,0,0,0,1.178479,1.119555,0,0,3.97489,7.047873,0,1.178479,-1.178479,8.986891,64.19195,0.1487381,1.231511,0,0,7.047873
9/18/2007 8:00:00 PM,0,0,51.04665,90,0,0,54.70003,54.70003,0.8610677,0.8610677,0,-1,0,0.8610677,0,0,0,0,0,0.906387,0.8610677,0,0,5.284311,5.869394,0,0.906387,-0.906387,8.031475,57.36756,0.1487381,0.9471744,0,0,5.869394
9/18/2007 9:00:00 PM,0,0,35.54699,90,0,0,52.80931,52.80931,1.537204,1.537204,0,-1,0,1.537204,0,0,2.220446E-16,0,0,1.61811,1.537204,0,0,6.291408,4.963007,0,1.61811,-1.61811,6.325838,45.18446,0.1487381,1.690925,0,0,4.963007
9/18/2007 10:00:00 PM,0,0,18.76502,90,0,0,51.05939,51.05939,0.3875316,0.3875316,0,-1,0,0.3875316,0,0,0,0,0,0.407928,0.3875316,0,0,8.089307,3.344898,0,0.407928,-0.407928,5.895844,42.11308,0.1487381,0.4262848,0,0,3.344898
9/18/2007 11:00:00 PM,0,0,1.111216,90,0,0,49.98329,49.98329,0.4842951,0.4842951,0,-1,0,0.4842951,0,0,5.551115E-17,0,0,0.5097843,0.4842951,0,0,8.542561,2.93697,0,0.5097843,-0.5097843,5.358484,38.27481,0.1487381,0.5327246,0,0,2.93697
9/19/2007 12:00:00 AM,0,0,-16.63814,90,0,0,49.12845,49.12845,0.3736157,0.3736157,0,-1,0,0.3736157,0,0,5.551115E-17,0,0,0.3932797,0.3736157,0,0,9.108988,2.427186,0,0.3932797,-0.3932797,4.943931,35.31372,0.1487381,0.4109773,0,0,2.427186
9/19/2007 1:00:00 AM,0,0,-33.49329,90,0,0,48.20321,48.20321,0.1283665,0.1283665,0,-1,0,0.1283665,0,0,0,0,0,0.1351226,0.1283665,0,0,9.545965,2.033906,0,0.1351226,-0.1351226,4.801499,34.29635,0.1487381,0.1412031,0,0,2.033906
9/19/2007 2:00:00 AM,0,0,-49.10904,90,0,0,47.57967,47.57967,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.696101,1.898783,0,0,0,4.801499,34.29635,0.1487381,0,0,0,1.898783
9/19/2007 3:00:00 AM,0,0,-63.47896,90,0,0,47.00642,47.00642,0.3842658,0.3842658,0,-1,0,0.3842658,0,0,5.551115E-17,0,0,0.4044904,0.3842658,0,0,9.696101,1.898783,0,0.4044904,-0.4044904,4.375129,31.25086,0.1487381,0.4226924,0,0,1.898783
9/19/2007 4:00:00 AM,0,0,-76.90105,90,0,0,46.39294,46.39294,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.14553,1.494293,0,0,0,4.375129,31.25086,0.1487381,0,0,0,1.494293
9/19/2007 5:00:00 AM,0.01061446,0,-89.80815,90,0,0,45.94038,45.94038,0.3508456,0.3508456,0,0,0,0.3508456,0,0,5.551115E-17,0,0,0.3693112,0.3508456,0,0,10.14553,1.494293,0,0.3693112,-0.3693112,3.98584,28.47023,0.1487381,0.3859302,0,0,1.494293
9/19/2007 6:00:00 AM,0.1839288,6.450295,-102.6717,75.84225,0.2429172,0.938356,52.85808,45.6789,0.1839365,0.1839365,0,0,0,0.1839365,510.1522,0,0,0,0.938356,0.1936174,0.1839365,0,0,10.55588,1.124982,0.7447387,0,0.7447387,4.692361,33.5168,0.1486995,0.2023301,0.7506849,0,2.063338
9/19/2007 7:00:00 AM,0.4050646,13.80799,-115.9584,60.84495,0.4855759,1.800405,59.76949,45.33696,0.8339738,0.8339738,0,0,0,0.8339738,215.8827,0,0,0,1.800405,0.8778671,0.8339738,0,0,9.811142,1.795246,0.922538,0,0.922538,5.567558,39.76819,0.1486516,0.9173712,1.440324,0,3.595652
9/19/2007 8:00:00 AM,0.6250713,20.34714,-130.0909,45.84857,0.6950211,2.458432,67.37057,46.58403,0,0,0,0,0,0,0,0,0,0,2.458432,0,0,0,0,8.888604,2.625531,2.458432,0,2.458432,7.899831,56.42725,0.1485242,0,1.966745,0,5.083962
9/19/2007 9:00:00 AM,0.7304778,25.59617,-145.3653,30.85471,0.8569825,2.876727,75.40956,49.61119,1.223562,1.223562,0,-1,0,1.223562,235.1108,0,0,0,2.876727,1.287961,1.223562,0,0,6.430172,4.83812,1.588767,0,1.588767,9.407067,67.19321,0.148442,1.345919,2.301382,0,7.714847
9/19/2007 10:00:00 AM,0.852532,29.06998,-161.8052,15.87079,0.9604234,3.082885,81.95534,52.88977,1.900293,1.900293,0,-1,0,1.900293,162.2321,0,0,0,3.082885,2.000308,1.900293,0,0,4.841405,6.268009,1.082577,0,1.082577,10.43409,74.52906,0.148386,2.090322,2.466308,0,9.350894
9/19/2007 11:00:00 AM,0.9092792,30.37076,-179.0263,1.304536,0.9982945,3.111861,86.08837,55.77613,1.768794,1.768794,0,-1,0,1.768794,175.9312,0,0,0,3.111861,1.861888,1.768794,0,0,3.758829,7.242328,1.249972,0,1.249972,11.61992,82.99924,0.1483215,1.945673,2.489489,0,10.35419
9/19/2007 12:00:00 PM,0.8695094,29.3294,163.7069,14.19417,0.9680151,2.983783,87.63936,58.20992,1.029731,1.029731,0,-1,0,1.029731,289.7634,0,0,0,2.983783,1.083927,1.029731,0,0,2.508857,8.367303,1.899856,0,1.899856,13.42228,95.87323,0.1482234,1.132704,2.387027,0,11.35109
9/19/2007 1:00:00 PM,0.7596596,26.08223,147.1523,29.17531,0.8716486,2.696657,87.13267,60.64371,0,0,0,-1,0,0,0,2.087656,0,0,2.696657,0,0,0,0,0.6090006,10.07717,0.6090006,0,0.6090006,14.00003,100,0.148192,0,2.157325,0,12.77383
9/19/2007 2:00:00 PM,0.5914821,21.00841,131.7419,44.16866,0.7157621,2.270617,83.63163,61.94107,1.336364,1.336364,0,-1,0,1.336364,169.91,0.8639171,0,0,2.270617,1.406699,1.336364,0,0,0,10.62527,0,0,0,14.00003,100,0.148192,1.470001,1.816493,0,12.89589
9/19/2007 3:00:00 PM,0.4287049,14.58959,117.4926,59.16487,0.5109784,1.689649,77.64289,62.23272,1.165897,1.165897,0,-1,0,1.165897,144.9227,0.4623893,0,0,1.689649,1.22726,1.165897,0,0,0,10.62527,0,0,0,14.00003,100,0.148192,1.282486,1.351719,0,12.31492
9/19/2007 4:00:00 PM,0.2095447,7.301548,104.1307,74.16211,0.2712509,0.9392093,70.69912,62.5646,0.4247555,0.4247555,0,-1,0,0.4247555,221.1176,0.4920982,0,0,0.9392093,0.447111,0.4247555,0,0,0,10.62527,0,0,0,14.00003,100,0.148192,0.467231,0.7513674,0,11.56448
9/19/2007 5:00:00 PM,0.02271264,0,91.24264,90,0,0,61.4885,61.4885,0.1539527,0.1539527,0,-1,0,0.1539527,0,0,2.775558E-17,0,0,0.1620555,0.1539527,0,0,0,10.62527,0,0.1620555,-0.1620555,13.82921,98.77985,0.148192,0.169348,0,0,10.62527
9/19/2007 6:00:00 PM,0,0,78.36405,90,0,0,59.28602,59.28602,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1800616,10.46322,0,0,0,13.82921,98.77985,0.148192,0,0,0,10.46322
9/19/2007 7:00:00 PM,0,0,65.02246,90,0,0,57.05336,57.05336,1.234209,1.234209,0,-1,0,1.234209,0,0,0,0,0,1.299167,1.234209,0,0,0.1800616,10.46322,0,1.299167,-1.299167,12.45976,88.99814,0.148192,1.357629,0,0,10.46322
9/19/2007 8:00:00 PM,0,0,50.77727,90,0,0,54.84083,54.84083,2.365865,2.365865,0,-1,0,2.365865,0,0,4.440892E-16,0,0,2.490384,2.365865,0,0,1.62358,9.164052,0,2.490384,-2.490384,9.834669,70.2475,0.148192,2.602451,0,0,9.164052
9/19/2007 9:00:00 PM,0,0,35.3081,90,0,0,52.91994,52.91994,3.159962,3.159962,0,-1,0,3.159962,0,0,0,0.1459586,0,3.326276,3.159962,0,0,4.390674,6.673668,0,3.326276,-3.326276,6.328466,45.20324,0.148192,3.475959,0,0,6.673668
9/19/2007 10:00:00 PM,0,0,18.57776,90,0,0,51.13985,51.13985,0.0001401586,0.0001401586,0,-1,0,0.0001401586,0,0,2.710505E-20,0,0,0.0001475354,0.0001401586,0,0,8.086536,3.347392,0,0.0001475354,-0.0001475354,6.328311,45.20213,0.148192,0.0001541745,0,0,3.347392
9/19/2007 11:00:00 PM,0,0,0.9948598,90,0,0,50.06375,50.06375,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.086699,3.347244,0,0,0,6.328311,45.20213,0.148192,0,0,0,3.347244
9/20/2007 12:00:00 AM,0,0,-16.67642,90,0,0,49.18879,49.18879,0.1660999,0.1660999,0,-1,0,0.1660999,0,0,0,0,0,0.174842,0.1660999,0,0,8.086699,3.347244,0,0.174842,-0.174842,6.144011,43.88571,0.148192,0.1827099,0,0,3.347244
9/20/2007 1:00:00 AM,0,0,-33.46411,90,0,0,48.25349,48.25349,0.3388019,0.3388019,0,-1,0,0.3388019,0,0,5.551115E-17,0,0,0.3566336,0.3388019,0,0,8.280969,3.172402,0,0.3566336,-0.3566336,5.768086,41.20053,0.148192,0.3726821,0,0,3.172402
9/20/2007 2:00:00 AM,0,0,-49.03071,90,0,0,47.62996,47.62996,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.677228,2.815769,0,0,0,5.768086,41.20053,0.148192,0,0,0,2.815769
9/20/2007 3:00:00 AM,0,0,-63.36996,90,0,0,47.03659,47.03659,0.2543187,0.2543187,0,-1,0,0.2543187,0,0,0,0,0,0.2677039,0.2543187,0,0,8.677228,2.815769,0,0.2677039,-0.2677039,5.485902,39.18493,0.148192,0.2797505,0,0,2.815769
9/20/2007 4:00:00 AM,0,0,-76.77602,90,0,0,46.41306,46.41306,0.7425321,0.7425321,0,-1,0,0.7425321,0,0,1.110223E-16,0,0,0.7816128,0.7425321,0,0,8.974677,2.548065,0,0.7816128,-0.7816128,4.66201,33.3,0.148192,0.8167853,0,0,2.548065
9/20/2007 5:00:00 AM,0.01436147,0,-89.67831,90,0,0,45.94038,45.94038,0.2435759,0.2435759,0,0,0,0.2435759,0,0,0,0,0,0.2563956,0.2435759,0,0,9.843136,1.766452,0,0.2563956,-0.2563956,4.391745,31.36954,0.148192,0.2679334,0,0,1.766452
9/20/2007 6:00:00 AM,0.2068673,6.845534,-102.5468,75.74684,0.2453703,0.9474307,52.93102,45.6789,0.5502263,0.5502263,0,0,0,0.5502263,172.1893,0,0,0,0.9474307,0.5791855,0.5502263,0,0,10.12802,1.510056,0.3682452,0,0.3682452,4.741093,33.86488,0.1481731,0.6052489,0.7579446,0,2.457487
9/20/2007 7:00:00 AM,0.4070576,14.20847,-115.8492,60.74781,0.4880266,1.808684,59.84321,45.33696,0.2380894,0.2380894,0,0,0,0.2380894,759.6661,0,0,0,1.808684,0.2506204,0.2380894,0,0,9.759774,1.841477,1.558064,0,1.558064,6.219202,44.42278,0.1480928,0.2618983,1.446948,0,3.650162
9/20/2007 8:00:00 AM,0.5791473,20.75462,-130.0113,45.74911,0.6973524,2.465088,67.47219,46.6142,1.165248,1.165248,0,0,0,1.165248,211.5505,0,0,0,2.465088,1.226577,1.165248,0,0,8.201711,3.243735,1.238511,0,1.238511,7.394157,52.8153,0.1480291,1.281773,1.97207,0,5.708822
9/20/2007 9:00:00 AM,0.7144523,26.00936,-145.3324,30.7513,0.8590835,2.880356,75.58715,49.72181,2.027536,2.027536,0,-1,0,2.027536,142.0619,0,0,0,2.880356,2.134248,2.027536,0,0,6.9632,4.358395,0.7461076,0,0.7461076,8.101976,57.87115,0.1479907,2.230289,2.304285,0,7.23875
9/20/2007 10:00:00 AM,0.8081034,29.48334,-161.8365,15.75707,0.9621983,3.083614,82.18542,53.06074,1.053665,1.053665,0,-1,0,1.053665,292.656,0,0,0,3.083614,1.109121,1.053665,0,0,6.217092,5.029891,1.974493,0,1.974493,9.975145,71.25089,0.1478893,1.159032,2.466891,0,8.113505
9/20/2007 11:00:00 AM,0.8344786,30.77497,-179.1316,0.9540386,0.9996699,3.110563,86.33734,55.97727,1.108526,1.108526,0,-1,0,1.108526,280.6036,0,0,0,3.110563,1.166869,1.108526,0,0,4.242599,6.806935,1.943694,0,1.943694,11.81909,84.42194,0.1477896,1.219378,2.48845,0,9.917498
9/20/2007 12:00:00 PM,0.8329148,29.71464,163.5319,14.26597,0.9689446,2.980868,87.9052,58.44123,0.4124856,0.4124856,0,-1,0,0.4124856,722.66,0.2477673,0,0,2.980868,0.4341953,0.4124856,0,0,2.298906,8.556259,2.298906,0,2.298906,14.00003,100,0.1476719,0.4537341,2.384695,0,11.53713
9/20/2007 1:00:00 PM,0.7469693,26.44248,146.9242,29.25933,0.8721163,2.693395,87.37325,60.86497,0.5663415,0.5663415,0,-1,0,0.5663415,475.578,2.097246,0,0,2.693395,0.5961489,0.5663415,0,0,0,10.62527,0,0,0,14.00003,100,0.1476719,0.6229756,2.154716,0,13.31867
9/20/2007 2:00:00 PM,0.6382962,21.34337,131.4805,44.25697,0.7157836,2.266893,83.86771,62.17238,1.515797,1.515797,0,-1,0,1.515797,149.5512,0.6713172,0,0,2.266893,1.595576,1.515797,0,0,0,10.62527,0,0,0,14.00003,100,0.1476719,1.667377,1.813514,0,12.89217
9/20/2007 3:00:00 PM,0.4522156,14.90375,117.2134,59.25562,0.5106001,1.685964,77.85538,62.45398,2.412987,2.412987,0,-1,0,2.412987,69.87038,0,0,0,1.685964,2.539987,2.412987,0,0,0,10.62527,0,0.8540231,-0.8540231,13.09981,93.56988,0.1476719,2.654286,1.348771,0,12.31124
9/20/2007 4:00:00 PM,0.2191268,7.602136,103.8433,74.25463,0.2705481,0.9358599,70.85001,62.73557,0,0,0,-1,0,0,0,0,0,0,0.9358599,0,0,0,0,0.9489146,9.771251,0.9358599,0,0.9358599,13.98764,99.91154,0.147624,0,0.7486879,0,10.70711
9/20/2007 5:00:00 PM,0.02947998,0,90.95227,90,0,0,61.65947,61.65947,1.411382,1.411382,0,-1,0,1.411382,0,0,2.220446E-16,0,0,1.485665,1.411382,0,0,0.01305472,10.61353,0,1.485665,-1.485665,12.42161,88.72564,0.147624,1.55252,0,0,10.61353
9/20/2007 6:00:00 PM,0,0,78.07461,90,0,0,59.45699,59.45699,2.148239,2.148239,0,-1,0,2.148239,0,0,4.440892E-16,0,0,2.261305,2.148239,0,0,1.663794,9.12786,0,2.261305,-2.261305,10.03799,71.69979,0.147624,2.363063,0,0,9.12786
9/20/2007 7:00:00 PM,0,0,64.73906,90,0,0,57.19416,57.19416,0.9985867,0.9985867,0,-1,0,0.9985867,0,0,1.110223E-16,0,0,1.051144,0.9985867,0,0,4.176354,6.866555,0,1.051144,-1.051144,8.929988,63.7855,0.147624,1.098445,0,0,6.866555
9/20/2007 8:00:00 PM,0,0,50.50914,90,0,0,54.96151,54.96151,1.350295,1.350295,0,-1,0,1.350295,0,0,0,0,0,1.421363,1.350295,0,0,5.344292,5.815412,0,1.421363,-1.421363,7.431739,53.08374,0.147624,1.485325,0,0,5.815412
9/20/2007 9:00:00 PM,0,0,35.07079,90,0,0,53.03057,53.03057,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.923584,4.394048,0,0,0,7.431739,53.08374,0.147624,0,0,0,4.394048
