Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/16/2007 3:00:00 AM,0,0,-60.42933,90,0,0,46.36277,46.36277,0.7214053,0.7214053,0,-1,0,0.7214053,0,0,1.110223E-16,0,0,0.759374,0.7214053,0,0,6.311641,4.944797,0,0.759374,-0.759374,7.211829,51.51296,0.1426085,0.7935458,0,0,4.944797
10/16/2007 4:00:00 AM,0.03584093,1.198868,-73.38235,103.4872,0.002935073,0.01182151,45.51369,45.42747,0.280017,0.280017,0,-1,0,0.280017,4.221713,0,0,0,0.01182151,0.2947547,0.280017,0,0,7.15539,4.185423,0,0.2829332,-0.2829332,6.913591,49.38269,0.1426085,0.3080187,0.00945721,0,4.197245
10/16/2007 5:00:00 AM,0.181547,8.869595,-86.08514,88.70078,0.04145869,0.1667992,45.71022,44.49217,0.2286382,0.2286382,0,0,0,0.2286382,72.95334,0,2.775558E-17,0,0.1667992,0.2406718,0.2286382,0,0,7.46976,3.90249,0,0.07387259,-0.07387259,6.835722,48.82649,0.1426085,0.251502,0.1334394,0,4.069289
10/16/2007 6:00:00 AM,0.4293509,16.65713,-98.98877,73.91714,0.2976746,1.151168,52.66472,43.86864,0.3025102,0.3025102,0,0,0,0.3025102,380.5386,0,0,0,1.151168,0.3184318,0.3025102,0,0,7.551841,3.828617,0.8327365,0,0.8327365,7.625726,54.46936,0.1425707,0.3327613,0.9209347,0,4.979785
10/16/2007 7:00:00 AM,0.6754147,24.15891,-112.6049,59.16951,0.5369334,1.996993,59.25775,43.30545,0.933129,0.933129,0,0,0,0.933129,214.0103,0,0,0,1.996993,0.982241,0.933129,0,0,6.719105,4.57808,1.014752,0,1.014752,8.588404,61.34562,0.1425246,1.026442,1.597594,0,6.575073
10/16/2007 8:00:00 AM,0.8667923,30.91091,-127.4677,44.51685,0.7406603,2.616339,67.58281,45.42747,1.504773,1.504773,0,0,0,1.504773,173.8694,0,0,0,2.616339,1.583972,1.504773,0,0,5.704353,5.491356,1.032368,0,1.032368,9.567794,68.34125,0.1424777,1.65525,2.093071,0,8.107696
10/16/2007 9:00:00 AM,1.040098,36.35838,-144.0135,30.11802,0.8950087,2.961667,77.53598,50.54649,1.627496,1.627496,0,-1,0,1.627496,181.9769,0,0,0,2.961667,1.713154,1.627496,0,0,4.671985,6.420487,1.248513,0,1.248513,10.75224,76.80154,0.142421,1.790246,2.369334,0,9.382154
10/16/2007 10:00:00 AM,1.070239,39.88618,-162.3074,16.66597,0.989473,3.095491,85.58717,55.55487,1.705498,1.705498,0,-1,0,1.705498,181.5007,0,0,0,3.095491,1.795261,1.705498,0,0,3.423472,7.544149,1.30023,0,1.30023,11.98574,85.61228,0.1423621,1.876048,2.476393,0,10.63964
10/16/2007 11:00:00 AM,1.170689,40.97242,178.2767,9.69963,1.017621,3.077587,90.22741,59.22568,0.6623679,0.6623679,0,-1,0,0.6623679,464.6341,0.2571153,0,0,3.077587,0.6972293,0.6623679,0,0,2.123242,8.714356,2.123242,0,2.123242,14.00003,100,0.1422659,0.7286046,2.46207,0,11.79194
10/16/2007 12:00:00 PM,1.106224,39.43066,158.9795,18.87266,0.9775348,2.921423,91.81987,62.00141,1.139507,1.139507,0,-1,0,1.139507,256.3761,1.721943,0,0,2.921423,1.199481,1.139507,0,0,0,10.62527,0,0,0,14.00003,100,0.1422659,1.253458,2.337139,0,13.5467
10/16/2007 1:00:00 PM,0.8879726,35.52161,140.9701,32.61745,0.8719453,2.615968,91.30341,64.7168,0,0,0,-1,0,0,0,2.615968,0,0,2.615968,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1422659,0,2.092774,0,13.24124
10/16/2007 2:00:00 PM,0.7214187,29.80058,124.7403,47.08333,0.708042,2.184057,87.53819,66.01415,2.070098,2.070098,0,-1,0,2.070098,105.505,0.00500618,0,0,2.184057,2.179051,2.070098,0,0,0,10.62527,0,0,0,14.00003,100,0.1422659,2.277108,1.747245,0,12.80933
10/16/2007 3:00:00 PM,0.6401004,22.87916,110.1339,61.75954,0.496979,1.603505,81.21638,66.18512,0.3337211,0.3337211,0,-1,0,0.3337211,480.4926,1.252219,0,0,1.603505,0.3512853,0.3337211,0,0,0,10.62527,0,0,0,14.00003,100,0.1422659,0.3670932,1.282804,0,12.22878
10/16/2007 4:00:00 PM,0.444252,15.29574,96.68208,76.51659,0.2530944,0.8581316,73.90556,66.29575,1.080108,1.080108,0,-1,0,1.080108,79.44871,2.220446E-16,0,0,0.8581316,1.136955,1.080108,0,0,0,10.62527,0,0.2788238,-0.2788238,13.70612,97.90067,0.1422659,1.188118,0.6865053,0,11.48341
10/16/2007 5:00:00 PM,0.2137416,7.500675,83.84942,91.30286,0.01462469,0.05240203,65.32443,64.88777,2.171598,2.171598,0,-1,0,2.171598,2.413063,0,4.440892E-16,0,0.05240203,2.285892,2.171598,0,0,0.3098042,10.34645,0,2.23349,-2.23349,11.35182,81.08424,0.1422659,2.388758,0.04192162,0,10.39885
10/16/2007 6:00:00 PM,0.02688812,0,71.13328,90,0,0,62.11204,62.11204,2.665985,2.665985,0,-1,0,2.665985,0,0,4.440892E-16,0,0,2.8063,2.665985,0,0,2.791461,8.11296,0,2.8063,-2.8063,8.393716,59.95499,0.1422659,2.932584,0,0,8.11296
10/16/2007 7:00:00 PM,0,0,58.09546,90,0,0,59.51733,59.51733,3.254845,3.254845,0,-1,0,3.254845,0,0,4.440892E-16,0.2503299,0,3.426153,3.254845,0,0,5.909572,5.30666,0,3.426153,-3.426153,4.782234,34.15874,0.1422659,3.58033,0,0,5.30666
10/16/2007 8:00:00 PM,0,0,44.39108,90,0,0,56.8824,56.8824,1.075752,1.075752,0,-1,0,1.075752,0,0,2.220446E-16,0,0,1.132371,1.075752,0,0,9.716409,1.880507,0,1.132371,-1.132371,3.58861,25.63288,0.1422659,1.183328,0,0,1.880507
10/16/2007 9:00:00 PM,0,0,29.82833,90,0,0,54.55923,54.55923,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.9746,0.7481358,0,0,0,3.58861,25.63288,0.1422659,0,0,0,0.7481358
10/16/2007 10:00:00 PM,0,0,14.4538,90,0,0,52.21595,52.21595,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.9746,0.7481358,0,0,0,3.58861,25.63288,0.1422659,0,0,0,0.7481358
10/16/2007 11:00:00 PM,0,0,-1.401025,90,0,0,50.65711,50.65711,0.2914631,0.2914631,0,-1,0,0.2914631,0,0,5.551115E-17,0,0,0.3068032,0.2914631,0,0,10.9746,0.7481358,0,0.3068032,-0.3068032,3.265211,23.32289,0.1422659,0.3206094,0,0,0.7481358
10/17/2007 12:00:00 AM,0,0,-17.20036,90,0,0,49.47039,49.47039,0.2303727,0.2303727,0,-1,0,0.2303727,0,0,2.775558E-17,0,0,0.2424975,0.2303727,0,0,11.31549,0.4413326,0,0.2424975,-0.2424975,3.009596,21.49707,0.1422659,0.2534099,0,0,0.4413326
10/17/2007 1:00:00 AM,0,0,-32.39796,90,0,0,48.22332,48.22332,0.2690645,0.1888933,0,-1,0,0.1888933,0,0,0.08017124,0.1070777,0,0.198835,0.1888933,0,0,11.58493,0.198835,0,0.198835,-0.198835,2.800006,20,0.1422659,0.295971,0,0,0.198835
10/17/2007 2:00:00 AM,0,0,-46.76628,90,0,0,47.12711,47.12711,0.2063572,0,0,-1,0,0,0,0,0.2063572,0.2269929,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1422659,0.2269929,0,0,0
10/17/2007 3:00:00 AM,0,0,-60.3066,90,0,0,46.24209,46.24209,0.2355026,0,0,-1,0,0,0,0,0.2355026,0.2590529,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1422659,0.2590529,0,0,0
10/17/2007 4:00:00 AM,0.02913314,1.541704,-73.24167,103.4199,0.006209156,0.02501467,45.46906,45.28667,0.574512,0.02376393,0,-1,0,0.02376393,105.2632,0,0.5507481,0.6272104,0.02501467,0.02501467,0.02376393,0,0,11.80586,0,0,0,0,2.800006,20,0.1422659,0.6319632,0.02001173,0,0.02501467
10/17/2007 5:00:00 AM,0.1347512,9.208883,-85.93427,88.65007,0.05118258,0.205789,45.82508,44.3212,0.243471,0.243471,3.748734,0,1.188404,0.243471,84.52303,0,0,0,0.205789,0,0,3.505263,3.33,11.80586,0,3.535789,0,3.535789,6.15435,43.95955,0.1423469,0.2678181,0.1646312,5,0.205789
10/17/2007 6:00:00 AM,0.3058215,16.9973,-98.83523,73.88329,0.3031268,1.172459,52.63453,43.67756,0.3727977,0.3727977,3.878061,0,1.223711,0.3727977,314.5027,0,0,0,1.172459,0,0,3.505263,3.33,8.270071,3.18221,4.502459,0,4.502459,10.42576,74.46954,0.1423965,0.4100775,0.9379669,5,4.354669
10/17/2007 7:00:00 AM,0.3882618,24.5046,-112.4584,59.15539,0.477313,1.796952,57.23154,43.07413,1.491048,1.491048,3.363176,0,1.083147,1.491048,120.516,0,0,0,1.796952,0,0,1.872128,1.778521,3.767613,7.234423,3.575473,0,3.575473,13.81775,98.69801,0.1424383,1.640153,1.437561,5,9.031375
10/17/2007 8:00:00 AM,0.3101193,31.26581,-127.3432,44.52983,0.3158822,1.208039,54.57515,45.22633,1.239705,1.239705,0,0,0,1.239705,97.44569,0,0,0,1.208039,1.304953,1.239705,0,0,0.1921394,10.45235,0,0.09691354,-0.09691354,13.71559,97.96832,0.1424383,1.363675,0.9664312,0,11.66039
10/17/2007 9:00:00 AM,0.607034,36.72331,-143.9334,30.17719,0.8782748,2.919291,76.87644,50.40569,1.941143,1.941143,0,-1,0,1.941143,150.3903,0.5761619,0,0,2.919291,2.043308,1.941143,0,0,0.2998211,10.35544,0.2998211,0,0.2998211,14.00003,100,0.1424248,2.135257,2.335433,0,13.27473
10/17/2007 10:00:00 AM,0.4741459,40.25666,-162.2978,16.8336,0.5825397,1.987414,72.96629,55.46436,0.5567668,0.5567668,0,-1,0,0.5567668,356.9562,1.401343,0,0,1.987414,0.5860703,0.5567668,0,0,0,10.62527,0,0,0,14.00003,100,0.1424248,0.6124435,1.589931,0,12.61269
10/17/2007 11:00:00 AM,0.3997613,41.33838,178.1994,10.07019,0.4246125,1.458576,71.92171,59.17539,0,0,0,-1,0,0,0,1.458576,0,0,1.458576,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1424248,0,1.166861,0,12.08385
10/17/2007 12:00:00 PM,0.7890664,39.78088,158.8223,19.10191,1.182711,3.36357,98.2643,62.00141,2.003756,2.003756,0,-1,0,2.003756,167.8632,1.254353,0,0,3.36357,2.109217,2.003756,0,0,0,10.62527,0,0,0,14.00003,100,0.1424248,2.204132,2.690856,0,13.98884
10/17/2007 1:00:00 PM,0.8985636,35.85003,140.7588,32.76647,0.871613,2.615174,91.29306,64.7168,0.4324965,0.4324965,0,-1,0,0.4324965,604.6693,2.159914,0,0,2.615174,0.4552595,0.4324965,0,0,0,10.62527,0,0,0,14.00003,100,0.1424248,0.4757462,2.092139,0,13.24045
10/17/2007 2:00:00 PM,0.6369621,30.10822,124.5019,47.1937,0.8812876,2.612019,92.92036,66.01415,1.919656,1.919656,0,-1,0,1.919656,136.0671,0.5913292,0,0,2.612019,2.02069,1.919656,0,0,0,10.62527,0,0,0,14.00003,100,0.1424248,2.111621,2.089615,0,13.23729
10/17/2007 3:00:00 PM,0.5820711,23.17165,109.8867,61.84556,0.49652,1.602181,81.20234,66.18512,3.768835,3.33,0,-1,0,3.33,48.11353,0,0.4388348,0.8157183,1.602181,3.505263,3.33,0,0,0,10.62527,0,1.903083,-1.903083,11.994,85.67128,0.1424248,4.145718,1.281744,0,12.22746
10/17/2007 4:00:00 PM,0.4075424,15.58055,96.43613,76.58399,0.2526785,0.8567927,73.89297,66.29575,1.6409,1.6409,0,-1,0,1.6409,52.2148,0,0,0,0.8567927,1.727263,1.6409,0,0,2.114536,8.722192,0,0.8704706,-0.8704706,11.07645,79.11732,0.1424248,1.80499,0.6854342,0,9.578984
10/17/2007 5:00:00 PM,0.2032271,7.785401,83.61013,91.35371,0.01518477,0.05440316,65.34116,64.88777,2.153319,2.153319,0,-1,0,2.153319,2.526479,0,4.440892E-16,0,0.05440316,2.266652,2.153319,0,0,3.081726,7.851721,0,2.212249,-2.212249,8.744532,62.46082,0.1424248,2.368651,0.04352253,0,7.906124
10/17/2007 6:00:00 PM,0.03090933,0.1816688,70.90469,106.1207,0.002007305,0.007336684,62.12153,62.06175,0,0,0,-1,0,0,0,0,0,0,0.007336684,0,0,0,0,5.53978,5.639472,0.007336684,0,0.007336684,8.751492,62.51053,0.1424244,0,0.005869347,0,5.646809
10/17/2007 7:00:00 PM,0,0,57.88277,90,0,0,59.45699,59.45699,1.166563,1.166563,0,-1,0,1.166563,0,0,2.220446E-16,0,0,1.227961,1.166563,0,0,5.532443,5.646076,0,1.227961,-1.227961,7.457108,53.26495,0.1424244,1.283219,0,0,5.646076
10/17/2007 8:00:00 PM,0,0,44.20223,90,0,0,56.82206,56.82206,2.683123,2.683123,0,-1,0,2.683123,0,0,4.440892E-16,0,0,2.82434,2.683123,0,0,6.896843,4.418115,0,2.82434,-2.82434,4.479991,31.99988,0.1424244,2.951436,0,0,4.418115
10/17/2007 9:00:00 PM,0,0,29.67436,90,0,0,54.47877,54.47877,0.1466992,0.1466992,0,-1,0,0.1466992,0,0,2.775558E-17,0,0,0.1544202,0.1466992,0,0,10.035,1.593775,0,0.1544202,-0.1544202,4.317218,30.83721,0.1424244,0.1613691,0,0,1.593775
10/17/2007 10:00:00 PM,0,0,14.34688,90,0,0,52.12543,52.12543,0.4055373,0.4055373,0,-1,0,0.4055373,0,0,5.551115E-17,0,0,0.4268813,0.4055373,0,0,10.20658,1.439354,0,0.4268813,-0.4268813,3.867246,27.62313,0.1424244,0.446091,0,0,1.439354
10/17/2007 11:00:00 PM,0,0,-1.452021,90,0,0,50.57666,50.57666,0.1152768,0.1152768,0,-1,0,0.1152768,0,0,1.387779E-17,0,0,0.121344,0.1152768,0,0,10.68089,1.012473,0,0.121344,-0.121344,3.739338,26.70951,0.1424244,0.1268045,0,0,1.012473
10/18/2007 12:00:00 AM,0,0,-17.19183,90,0,0,49.35976,49.35976,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.81572,0.891129,0,0,0,3.739338,26.70951,0.1424244,0,0,0,0.891129
10/18/2007 1:00:00 AM,0,0,-32.33994,90,0,0,48.11269,48.11269,0.4556891,0.4556891,0,-1,0,0.4556891,0,0,5.551115E-17,0,0,0.4796728,0.4556891,0,0,10.81572,0.891129,0,0.4796728,-0.4796728,3.233719,23.09794,0.1424244,0.5012581,0,0,0.891129
10/18/2007 2:00:00 AM,0,0,-46.66982,90,0,0,46.98631,46.98631,0.1366965,0.1366965,0,-1,0,0.1366965,0,0,2.775558E-17,0,0,0.1438911,0.1366965,0,0,11.34869,0.4114563,0,0.1438911,-0.1438911,3.082044,22.01456,0.1424244,0.1503662,0,0,0.4114563
10/18/2007 3:00:00 AM,0,0,-60.18288,90,0,0,46.05101,46.05101,0.06403983,0.06403983,0,-1,0,0.06403983,0,0,0,0,0,0.06741036,0.06403983,0,0,11.50857,0.2675652,0,0.06741036,-0.06741036,3.010987,21.50701,0.1424244,0.07044382,0,0,0.2675652
10/18/2007 4:00:00 AM,0.05203093,1.880577,-73.10003,103.355,0.004149526,0.01674145,45.2074,45.08553,0.6830549,0.2060515,0,-1,0,0.2060515,8.124889,0,0.4770034,0.5580324,0.01674145,0.2168963,0.2060515,0,0,11.58347,0.2001548,0,0.2001548,-0.2001548,2.800006,20,0.1424244,0.7513604,0.01339316,0,0.2168963
10/18/2007 5:00:00 AM,0.24359,9.544132,-85.78227,88.60219,0.04203045,0.169454,45.33441,44.09995,0.1814231,0.1814231,3.686686,0,1.171465,0.1814231,93.40267,0,0,0,0.169454,0,0,3.505263,3.33,11.80586,0,3.499454,0,3.499454,6.119879,43.71334,0.1425007,0.1995654,0.1355632,5,0.169454
10/18/2007 6:00:00 AM,0.4540231,17.33339,-98.68026,73.85275,0.3003134,1.163711,52.31776,43.44624,0.1670511,0.1670511,3.672314,0,1.167542,0.1670511,696.62,0,0,0,1.163711,0,0,3.505263,3.33,8.306406,3.149508,4.493711,0,4.493711,10.38299,74.16405,0.1425305,0.1837562,0.9309689,5,4.31322
10/18/2007 7:00:00 AM,0.5845374,24.84622,-112.31,59.14515,0.5391151,2.01023,58.83427,42.82271,1.113882,1.113882,3.011213,0,0.9870613,1.113882,180.4707,2.220446E-16,0,0,2.01023,0,0,1.897332,1.802465,3.812695,7.193849,3.812695,0,3.812695,14.00003,100,0.1425276,1.22527,1.608184,5,9.204079
10/18/2007 8:00:00 AM,0.5489739,31.61675,-127.2163,44.54745,0.7544696,2.665281,67.57332,45.00508,1.776589,1.776589,0,0,0,1.776589,150.0223,0.7951868,0,0,2.665281,1.870094,1.776589,0,0,0,10.62527,0,0,0,14.00003,100,0.1425276,1.954248,2.132225,0,13.29056
10/18/2007 9:00:00 AM,0.7847789,37.08451,-143.8503,30.2421,1.146179,3.599854,85.03815,50.26489,1.565998,1.565998,0,-1,0,1.565998,229.8761,1.951435,0,0,3.599854,1.648419,1.565998,0,0,0,10.62527,0,0,0,14.00003,100,0.1425276,1.722598,2.879883,0,14.22513
10/18/2007 10:00:00 AM,0.9627592,40.6238,-162.2851,17.00794,0.9900283,3.10005,85.46016,55.41407,0.5780794,0.5780794,0,-1,0,0.5780794,536.2671,2.491545,0,0,3.10005,0.6085047,0.5780794,0,0,0,10.62527,0,0,0,14.00003,100,0.1425276,0.6358873,2.48004,0,13.72532
10/18/2007 11:00:00 AM,1.10716,41.7014,178.125,10.43745,1.017676,3.078892,90.17757,59.17539,1.03532,1.03532,0,-1,0,1.03532,297.3854,1.989081,0,0,3.078892,1.089811,1.03532,0,0,0,10.62527,0,0,0,14.00003,100,0.1425276,1.138852,2.463114,0,13.70417
10/18/2007 12:00:00 PM,1.054332,40.12854,158.6679,19.33146,0.9771701,2.920583,91.80848,62.00141,0.1924158,0.1924158,0,-1,0,0.1924158,1517.85,2.71804,0,0,2.920583,0.2025429,0.1924158,0,0,0,10.62527,0,0,0,14.00003,100,0.1425276,0.2116574,2.336467,0,13.54586
10/18/2007 1:00:00 PM,0.8539149,36.17625,140.5502,32.91508,0.8712698,2.614353,91.28236,64.7168,0.5214383,0.5214383,0,-1,0,0.5214383,501.3734,2.06547,0,0,2.614353,0.5488824,0.5214383,0,0,0,10.62527,0,0,0,14.00003,100,0.1425276,0.5735821,2.091482,0,13.23963
10/18/2007 2:00:00 PM,0.8287079,30.41399,124.2664,47.30284,0.707185,2.181834,87.51167,66.01415,0.2496066,0.2496066,0,-1,0,0.2496066,874.1092,1.91909,0,0,2.181834,0.2627437,0.2496066,0,0,0,10.62527,0,0,0,14.00003,100,0.1425276,0.2745672,1.745467,0,12.80711
10/18/2007 3:00:00 PM,0.5866761,23.4626,109.6426,61.92972,0.496081,1.600914,81.1889,66.18512,0.6354557,0.6354557,0,-1,0,0.6354557,251.9316,0.9320129,0,0,1.600914,0.6689008,0.6354557,0,0,0,10.62527,0,0,0,14.00003,100,0.1425276,0.6990013,1.280731,0,12.22619
10/18/2007 4:00:00 PM,0.4330632,15.86405,96.1936,76.64902,0.252296,0.8555614,73.88141,66.29575,0.2305483,0.2305483,0,-1,0,0.2305483,371.0986,0.612879,0,0,0.8555614,0.2426824,0.2305483,0,0,0,10.62527,0,0,0,14.00003,100,0.1425276,0.2536031,0.6844491,0,11.48084
10/18/2007 5:00:00 PM,0.1887655,8.068957,83.37447,91.40173,0.01399767,0.05016122,65.3057,64.88777,0.8079042,0.8079042,0,-1,0,0.8079042,6.208808,0,1.110223E-16,0,0.05016122,0.8504255,0.8079042,0,0,0,10.62527,0,0.8002643,-0.8002643,13.15648,93.97464,0.1425276,0.8886946,0.04012898,0,10.67544
10/18/2007 6:00:00 PM,0.03183483,0.4721726,70.67999,106.1513,0.00231544,0.008465575,62.07036,62.00141,0,0,0,-1,0,0,0,0,0,0,0.008465575,0,0,0,0,0.8891825,9.82501,0.008465575,0,0.008465575,13.16451,94.03201,0.1425272,0,0.00677246,0,9.833475
10/18/2007 7:00:00 PM,0,0,57.6742,90,0,0,59.39665,59.39665,1.834966,1.834966,0,-1,0,1.834966,0,0,2.220446E-16,0,0,1.931543,1.834966,0,0,0.8807169,9.832629,0,1.931543,-1.931543,11.12848,79.48899,0.1425272,2.018462,0,0,9.832629
10/18/2007 8:00:00 PM,0,0,44.01764,90,0,0,56.7416,56.7416,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.026876,7.901086,0,0,0,11.12848,79.48899,0.1425272,0,0,0,7.901086
10/18/2007 9:00:00 PM,0,0,29.52459,90,0,0,54.38826,54.38826,4.571557,3.33,0,-1,0,3.33,0,0,1.241556,1.698712,0,3.505263,3.33,0,0,3.026876,7.901086,0,3.505263,-3.505263,7.433609,53.09711,0.1425272,5.028712,0,0,7.901086
10/18/2007 10:00:00 PM,0,0,14.24382,90,0,0,52.04498,52.04498,0.07792839,0.07792839,0,-1,0,0.07792839,0,0,1.387779E-17,0,0,0.08202989,0.07792839,0,0,6.921613,4.395823,0,0.08202989,-0.08202989,7.347143,52.47948,0.1425272,0.08572123,0,0,4.395823
10/18/2007 11:00:00 PM,0,0,-1.499812,90,0,0,50.46603,50.46603,0.4588263,0.4588263,0,-1,0,0.4588263,0,0,5.551115E-17,0,0,0.482975,0.4588263,0,0,7.012757,4.313793,0,0.482975,-0.482975,6.838042,48.84306,0.1425272,0.5047089,0,0,4.313793
10/19/2007 12:00:00 AM,0,0,-17.18087,90,0,0,49.21896,49.21896,0.5725375,0.5725375,0,-1,0,0.5725375,0,0,0,0,0,0.6026711,0.5725375,0,0,7.549396,3.830818,0,0.6026711,-0.6026711,6.202771,44.30542,0.1425272,0.6297913,0,0,3.830818
10/19/2007 1:00:00 AM,0,0,-32.28018,90,0,0,47.97189,47.97189,0.298872,0.298872,0,-1,0,0.298872,0,0,0,0,0,0.3146021,0.298872,0,0,8.21903,3.228147,0,0.3146021,-0.3146021,5.871151,41.93671,0.1425272,0.3287592,0,0,3.228147
10/19/2007 2:00:00 AM,0,0,-46.5721,90,0,0,46.81534,46.81534,0.7603211,0.7603211,0,-1,0,0.7603211,0,0,1.110223E-16,0,0,0.800338,0.7603211,0,0,8.568588,2.913545,0,0.800338,-0.800338,5.027521,35.91079,0.1425272,0.8363532,0,0,2.913545
10/19/2007 3:00:00 AM,0,0,-60.05817,90,0,0,45.88004,45.88004,0.3946876,0.3946876,0,-1,0,0.3946876,0,0,5.551115E-17,0,0,0.4154606,0.3946876,0,0,9.457852,2.113207,0,0.4154606,-0.4154606,4.589587,32.7827,0.1425272,0.4341563,0,0,2.113207
10/19/2007 4:00:00 AM,0.05005983,2.215362,-72.95741,103.2925,0.004308566,0.01739919,45.04108,44.91457,0.6855774,0.6855774,0,-1,0,0.6855774,2.537888,0,1.110223E-16,0,0.01739919,0.7216604,0.6855774,0,0,9.919476,1.697746,0,0.7042612,-0.7042612,3.847231,27.48016,0.1425272,0.7541351,0.01391935,0,1.715145
10/19/2007 5:00:00 AM,0.2466554,9.875216,-85.62917,88.55721,0.04344673,0.1753197,45.1747,43.89881,0.01609079,0.01609079,0,0,0,0.01609079,1089.566,0,0,0,0.1753197,0.01693767,0.01609079,0,0,10.70199,0.9934849,0.1583821,0,0.1583821,3.997485,28.55341,0.1425201,0.01769986,0.1402558,0,1.168805
10/19/2007 6:00:00 AM,0.4284886,17.66526,-98.52384,73.82558,0.3015388,1.16979,52.12121,43.21494,0.3768016,0.3768016,0,0,0,0.3768016,310.4525,0,0,0,1.16979,0.3966332,0.3768016,0,0,10.54361,1.136029,0.7731565,0,0.7731565,4.730966,33.79255,0.1424853,0.4144817,0.9358317,0,2.305818
10/19/2007 7:00:00 AM,0.7457705,25.18362,-112.1597,59.13881,0.540107,2.016284,58.63992,42.60146,0,0,0,0,0,0,0,0,0,0,2.016284,0,0,0,0,9.77045,1.831869,2.016284,0,2.016284,6.643781,47.45548,0.1423947,0,1.613028,0,3.848154
10/19/2007 8:00:00 AM,0.9034159,31.96359,-127.0869,44.56966,0.743048,2.63415,67.02052,44.80394,1.668586,1.668586,0,0,0,1.668586,157.8672,0,0,0,2.63415,1.756406,1.668586,0,0,7.754165,3.646525,0.8777434,0,0.8777434,7.476481,53.40333,0.1423553,1.835444,2.10732,0,6.280675
10/19/2007 9:00:00 AM,1.024625,37.44187,-143.7643,30.31262,0.8965712,2.974556,77.15232,50.12409,1.635648,1.635648,0,-1,0,1.635648,181.858,0,0,0,2.974556,1.721734,1.635648,0,0,6.876422,4.436494,1.252822,0,1.252822,8.665012,61.89282,0.142299,1.799212,2.379645,0,7.411051
10/19/2007 10:00:00 AM,1.04168,40.98745,-162.2691,17.18859,0.9902288,3.1026,85.37365,55.32356,2.696826,2.696826,0,-1,0,2.696826,115.0464,0,0,0,3.1026,2.838764,2.696826,0,0,5.6236,5.564034,0.2638358,0,0.2638358,8.915309,63.68065,0.1422872,2.966509,2.48208,0,8.666635
10/19/2007 11:00:00 AM,1.105898,42.06136,178.0538,10.80129,1.017644,3.078818,90.17657,59.17539,2.447836,2.447836,0,-1,0,2.447836,125.7772,0,0,0,3.078818,2.576669,2.447836,0,0,5.359764,5.801486,0.502149,0,0.502149,9.391689,67.08337,0.1422647,2.692619,2.463055,0,8.880304
10/19/2007 12:00:00 PM,0.9817134,40.47355,158.5163,19.56103,0.9769496,2.920075,91.80158,62.00141,0,0,0,-1,0,0,0,0,0,0,2.920075,0,0,0,0,4.857615,6.253421,2.920075,0,2.920075,12.16192,86.87066,0.1421339,0,2.33606,0,9.173496
10/19/2007 1:00:00 PM,0.8566644,36.5002,140.3446,33.0631,0.870917,2.613509,91.27138,64.7168,0.4884861,0.4884861,0,-1,0,0.4884861,535.0222,0.1617734,0,0,2.613509,0.5141959,0.4884861,0,0,1.93754,8.881489,1.93754,0,1.93754,14.00003,100,0.1420472,0.5373347,2.090807,0,11.495
10/19/2007 2:00:00 PM,0.736098,30.71785,124.0339,47.41062,0.7067652,2.180745,87.49869,66.01415,2.500535,2.500535,0,-1,0,2.500535,87.21113,0,0,0,2.180745,2.632142,2.500535,0,0,0,10.62527,0,0.4513972,-0.4513972,13.52421,96.60133,0.1420472,2.750588,1.744596,0,12.80602
10/19/2007 3:00:00 PM,0.6015295,23.75195,109.4019,62.01193,0.4956634,1.600274,81.12521,66.13483,0.03404478,0.03404478,0,-1,0,0.03404478,4700.498,1.062885,0,0,1.600274,0.03583661,0.03404478,0,0,0.5015525,10.17388,0.5015525,0,0.5015525,14.00003,100,0.1420248,0.03744926,1.280219,0,11.77415
10/19/2007 4:00:00 PM,0.3649448,16.14619,95.95457,76.71162,0.3194687,1.068758,75.9169,66.29575,0,0,0,-1,0,0,0,1.068758,0,0,1.068758,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1420248,0,0.8550068,0,11.69403
10/19/2007 5:00:00 PM,0.178817,8.351282,83.14256,91.44685,0.01500172,0.0537695,65.27533,64.82743,2.062153,2.062153,0,-1,0,2.062153,2.607445,0,4.440892E-16,0,0.0537695,2.170688,2.062153,0,0,0,10.62527,0,2.116918,-2.116918,11.7686,84.06126,0.1420248,2.268368,0.0430156,0,10.67904
10/19/2007 6:00:00 PM,0.03073199,0.7614479,70.45927,106.1786,0.00238811,0.008734384,62.01218,61.94107,2.334664,2.334664,0,-1,0,2.334664,0.3741174,0,4.440892E-16,0,0.008734384,2.457541,2.334664,0,0,2.352131,8.508356,0,2.448806,-2.448806,9.187332,65.62366,0.1420248,2.56813,0.006987507,0,8.517091
10/19/2007 7:00:00 PM,0,0,57.46982,90,0,0,59.28602,59.28602,2.240264,2.240264,0,-1,0,2.240264,0,0,4.440892E-16,0,0,2.358173,2.240264,0,0,5.073027,6.05955,0,2.358173,-2.358173,6.7016,47.86847,0.1420248,2.46429,0,0,6.05955
10/19/2007 8:00:00 PM,0,0,43.83737,90,0,0,56.65108,56.65108,0.8196207,0.8196207,0,-1,0,0.8196207,0,0,1.110223E-16,0,0,0.8627586,0.8196207,0,0,7.693219,3.701377,0,0.8627586,-0.8627586,5.792172,41.37258,0.1420248,0.9015828,0,0,3.701377
10/19/2007 9:00:00 PM,0,0,29.37908,90,0,0,54.3078,54.3078,1.252307,1.252307,0,-1,0,1.252307,0,0,2.220446E-16,0,0,1.318218,1.252307,0,0,8.651839,2.838619,0,1.318218,-1.318218,4.402648,31.44742,0.1420248,1.377538,0,0,2.838619
10/19/2007 10:00:00 PM,0,0,14.14466,90,0,0,51.93435,51.93435,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.11653,1.5204,0,0,0,4.402648,31.44742,0.1420248,0,0,0,1.5204
10/19/2007 11:00:00 PM,0,0,-1.544369,90,0,0,50.34535,50.34535,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.11653,1.5204,0,0,0,4.402648,31.44742,0.1420248,0,0,0,1.5204
10/20/2007 12:00:00 AM,0,0,-17.16744,90,0,0,49.09828,49.09828,0.3495872,0.3495872,0,-1,0,0.3495872,0,0,5.551115E-17,0,0,0.3679865,0.3495872,0,0,10.11653,1.5204,0,0.3679865,-0.3679865,4.014756,28.67677,0.1420248,0.3845459,0,0,1.5204
10/20/2007 1:00:00 AM,0,0,-32.21867,90,0,0,47.8311,47.8311,0.2509551,0.2509551,0,-1,0,0.2509551,0,0,5.551115E-17,0,0,0.2641633,0.2509551,0,0,10.5254,1.152414,0,0.2641633,-0.2641633,3.736304,26.68783,0.1420248,0.2760506,0,0,1.152414
10/20/2007 2:00:00 AM,0,0,-46.47313,90,0,0,46.67454,46.67454,0.1919126,0.1919126,0,-1,0,0.1919126,0,0,0,0,0,0.2020133,0.1919126,0,0,10.81892,0.8882505,0,0.2020133,-0.2020133,3.523363,25.16683,0.1420248,0.2111039,0,0,0.8882505
10/20/2007 3:00:00 AM,0,0,-59.93245,90,0,0,45.73924,45.73924,0.146344,0.146344,0,-1,0,0.146344,0,0,2.775558E-17,0,0,0.1540463,0.146344,0,0,11.04337,0.6862372,0,0.1540463,-0.1540463,3.360984,24.00698,0.1420248,0.1609784,0,0,0.6862372
10/20/2007 4:00:00 AM,0.05262059,2.545935,-72.81384,103.2326,0.004836224,0.01954689,44.88559,44.7436,0.1400852,0.1400852,0,-1,0,0.1400852,13.95358,0,0,0,0.01954689,0.1474581,0.1400852,0,0,11.21454,0.5321909,0,0.1279112,-0.1279112,3.226154,23.04391,0.1420248,0.1540937,0.01563752,0,0.5517378
10/20/2007 5:00:00 AM,0.2342692,10.20201,-85.47494,88.51517,0.05097203,0.2056637,45.19458,43.69767,0.07221234,0.07221234,0,0,0,0.07221234,284.804,0,0,0,0.2056637,0.07601299,0.07221234,0,0,11.35666,0.4042797,0.1296507,0,0.1296507,3.349151,23.92246,0.142019,0.07943358,0.1645309,0,0.6099433
10/20/2007 6:00:00 AM,0.4255287,17.9928,-98.366,73.80179,0.4041097,1.541707,54.9879,43.02385,0.1257309,0.1257309,0,0,0,0.1257309,1226.196,0,0,0,1.541707,0.1323483,0.1257309,0,0,11.22701,0.5209653,1.409359,0,1.409359,4.686187,33.47269,0.141956,0.138304,1.233366,0,2.062673
10/20/2007 7:00:00 AM,0.6826486,25.5167,-112.0075,59.13636,0.5410324,2.022247,58.43336,42.37014,1.964366,1.964366,4.821831,0,1.48136,1.964366,102.9465,0,0,0,2.022247,0,0,2.857465,2.714592,9.817651,1.789388,4.736838,0,4.736838,9.179946,65.57092,0.1420851,2.160803,1.617797,5,3.811635
10/20/2007 8:00:00 AM,0.8879144,32.3062,-126.955,44.59642,0.7437138,2.639077,66.86667,44.63297,0,0,2.570247,0,0.8666775,0,0,0,0,0,2.639077,0,0,2.570247,2.441735,5.080812,6.052543,5.080812,0,5.080812,14.00003,100,0.1419843,0,2.111262,5,8.691621
10/20/2007 9:00:00 AM,1.086684,37.79525,-143.6752,30.38862,0.8969725,2.979156,76.98989,49.95312,0.5422252,0.5422252,0,-1,0,0.5422252,549.4315,2.408393,0,0,2.979156,0.5707634,0.5422252,0,0,0,10.62527,0,0,0,14.00003,100,0.1419843,0.5964478,2.383325,0,13.60443
10/20/2007 10:00:00 AM,1.138896,41.34752,-162.2499,17.37509,0.990379,3.105486,85.26495,55.21293,2.082697,2.082697,0,-1,0,2.082697,149.1089,0.9131735,0,0,3.105486,2.192313,2.082697,0,0,0,10.62527,0,0,0,14.00003,100,0.1419843,2.290967,2.484389,0,13.73076
10/20/2007 11:00:00 AM,1.104639,42.41817,177.9857,11.16161,1.017574,3.081482,90.05063,59.05471,1.665799,1.665799,0,-1,0,1.665799,184.9852,1.328009,0,0,3.081482,1.753473,1.665799,0,0,0,10.62527,0,0,0,14.00003,100,0.1419843,1.832379,2.465186,0,13.70676
10/20/2007 12:00:00 PM,1.065469,40.81582,158.3678,19.7903,0.9767054,2.920867,91.73214,61.94107,0.4670261,0.4670261,0,-1,0,0.4670261,625.4185,2.429261,0,0,2.920867,0.4916064,0.4670261,0,0,0,10.62527,0,0,0,14.00003,100,0.1419843,0.5137287,2.336694,0,13.54614
10/20/2007 1:00:00 PM,0.9580067,36.82181,140.1419,33.21036,0.8705564,2.613851,91.19849,64.65646,3.500359,3.33,0,-1,0,3.33,78.49401,0,0.1703589,0.5203949,2.613851,3.505263,3.33,0,0,0,10.62527,0,0.8914126,-0.8914126,13.0604,93.28836,0.1419843,3.850395,2.09108,0,13.23912
10/20/2007 2:00:00 PM,0.8441944,31.01974,123.8047,47.51691,0.7063534,2.180487,87.43478,65.96387,1.470236,1.470236,0,-1,0,1.470236,148.3086,0,0,0,2.180487,1.547617,1.470236,0,0,0.9904585,9.733862,0.63287,0,0.63287,13.66079,97.57687,0.1419562,1.61726,1.74439,0,11.91435
10/20/2007 3:00:00 PM,0.717257,24.03964,109.1645,62.09208,0.4952686,1.599134,81.11312,66.13483,1.274671,1.274671,0,-1,0,1.274671,125.4547,0,0,0,1.599134,1.341759,1.274671,0,0,0.3575884,10.30344,0.2573752,0,0.2573752,13.90496,99.32092,0.1419447,1.402138,1.279307,0,11.90258
10/20/2007 4:00:00 PM,0.508191,16.42691,95.71917,76.7717,0.2516364,0.8537227,73.81085,66.24546,2.321429,2.321429,0,-1,0,2.321429,36.77575,0,0,0,0.8537227,2.443609,2.321429,0,0,0.1002133,10.53508,0,1.589887,-1.589887,12.22907,87.35033,0.1419447,2.553572,0.6829782,0,11.38881
10/20/2007 5:00:00 PM,0.2758226,8.632315,82.91451,91.48902,0.01685193,0.06039917,65.28029,64.77714,0,0,0,-1,0,0,0,0,0,0,0.06039917,0,0,0,0,1.866754,8.945196,0.06039917,0,0.06039917,12.28637,87.75961,0.141942,0,0.04831934,0,9.005595
10/20/2007 6:00:00 PM,0.04042882,1.049424,70.24262,106.2026,0.002995915,0.01096362,61.91964,61.83044,0,0,0,-1,0,0,0,0,0,0,0.01096362,0,0,0,0,1.806355,8.999555,0.01096362,0,0.01096362,12.29677,87.8339,0.1419415,0,0.008770898,0,9.010519
10/20/2007 7:00:00 PM,0,0,57.26971,90,0,0,59.17539,59.17539,0.686186,0.686186,0,-1,0,0.686186,0,0,1.110223E-16,0,0,0.722301,0.686186,0,0,1.795391,9.009422,0,0.722301,-0.722301,11.5354,82.39554,0.1419415,0.7548046,0,0,9.009422
10/20/2007 8:00:00 PM,0,0,43.66149,90,0,0,56.54046,56.54046,0.7274475,0.7274475,0,-1,0,0.7274475,0,0,1.110223E-16,0,0,0.7657342,0.7274475,0,0,2.597948,8.287121,0,0.7657342,-0.7657342,10.72824,76.63016,0.1419415,0.8001922,0,0,8.287121
10/20/2007 9:00:00 PM,0,0,29.23787,90,0,0,54.19718,54.19718,1.161756,1.161756,0,-1,0,1.161756,0,0,2.220446E-16,0,0,1.222901,1.161756,0,0,3.448764,7.521387,0,1.222901,-1.222901,9.439193,67.42267,0.1419415,1.277932,0,0,7.521387
10/20/2007 10:00:00 PM,0,0,14.04942,90,0,0,51.81367,51.81367,0.1591721,0.1591721,0,-1,0,0.1591721,0,0,2.775558E-17,0,0,0.1675496,0.1591721,0,0,4.807543,6.298486,0,0.1675496,-0.1675496,9.26258,66.16115,0.1419415,0.1750893,0,0,6.298486
10/20/2007 11:00:00 PM,0,0,-1.585666,90,0,0,50.23472,50.23472,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.993709,6.130936,0,0,0,9.26258,66.16115,0.1419415,0,0,0,6.130936
10/21/2007 12:00:00 AM,0,0,-17.15152,90,0,0,48.95748,48.95748,0.01232488,0.01232488,0,-1,0,0.01232488,0,0,1.734723E-18,0,0,0.01297355,0.01232488,0,0,4.993709,6.130936,0,0.01297355,-0.01297355,9.248904,66.06347,0.1419415,0.01355736,0,0,6.130936
10/21/2007 1:00:00 AM,0,0,-32.15539,90,0,0,47.6903,47.6903,0.2797258,0.2797258,0,-1,0,0.2797258,0,0,0,0,0,0.2944483,0.2797258,0,0,5.008124,6.117962,0,0.2944483,-0.2944483,8.938529,63.8465,0.1419415,0.3076984,0,0,6.117962
10/21/2007 2:00:00 AM,0,0,-46.3729,90,0,0,46.53374,46.53374,0.1998821,0.1998821,0,-1,0,0.1998821,0,0,2.775558E-17,0,0,0.2104023,0.1998821,0,0,5.335289,5.823514,0,0.2104023,-0.2104023,8.716745,62.26234,0.1419415,0.2198703,0,0,5.823514
10/21/2007 3:00:00 AM,0,0,-59.80573,90,0,0,45.56827,45.56827,0.5335928,0.5335928,0,-1,0,0.5335928,0,0,1.110223E-16,0,0,0.5616766,0.5335928,0,0,5.569069,5.613112,0,0.5616766,-0.5616766,8.124686,58.03336,0.1419415,0.5869521,0,0,5.613112
10/21/2007 4:00:00 AM,0.05789407,2.872178,-72.66929,103.1752,0.005355956,0.02166625,44.72986,44.57263,0.01978406,0.01978406,0,-1,0,0.01978406,109.5136,0,0,0,0.02166625,0.02082532,0.01978406,0,0,6.193154,5.051435,0.0008409198,0,0.0008409198,8.125484,58.03905,0.1419415,0.02176246,0.017333,0,5.073102
10/21/2007 5:00:00 AM,0.2496655,10.5244,-85.3196,88.47612,0.05338534,0.2155451,45.07421,43.50658,0.009389548,0.009389548,0,0,0,0.009389548,2295.586,0,0,0,0.2155451,0.009883734,0.009389548,0,0,6.192313,5.052192,0.2056614,0,0.2056614,8.320591,59.43268,0.1419324,0.0103285,0.1724361,0,5.267737
10/21/2007 6:00:00 AM,0.4456611,18.31587,-98.20673,73.78142,0.3037976,1.180788,51.79327,42.82271,0.448824,0.448824,0,0,0,0.448824,263.0849,0,0,0,1.180788,0.4724464,0.448824,0,0,5.986652,5.237288,0.7083417,0,0.7083417,8.992583,64.23261,0.1419009,0.4937064,0.9446304,0,6.418076
10/21/2007 7:00:00 AM,0.7019116,25.84531,-111.8534,59.1378,0.5418911,2.027621,58.25537,42.16901,1.381985,1.381985,0,0,0,1.381985,146.718,0,0,0,2.027621,1.454721,1.381985,0,0,5.27831,5.874795,0.5728998,0,0.5728998,9.536084,68.11475,0.1418754,1.520183,1.622097,0,7.902416
10/21/2007 8:00:00 AM,0.8026991,32.64446,-126.8206,44.6277,0.7443147,2.643812,66.71084,44.462,0,0,0,0,0,0,0,0,0,0,2.643812,0,0,0,0,4.70541,6.390405,2.643812,0,2.643812,12.04422,86.03001,0.141758,0,2.11505,0,9.034218
10/21/2007 9:00:00 AM,0.919561,38.14452,-143.5829,30.46996,0.8973148,2.98298,76.8565,49.81232,1.16197,1.16197,0,-1,0,1.16197,256.7173,0,0,0,2.98298,1.223127,1.16197,0,0,2.061598,8.769836,1.759853,0,1.759853,13.71377,97.95528,0.1416799,1.278167,2.386384,0,11.75282
10/21/2007 10:00:00 AM,1.013776,41.70388,-162.2272,17.56704,0.9904798,3.108253,85.15472,55.10231,1.403395,1.403395,0,-1,0,1.403395,221.4809,1.32925,0,0,3.108253,1.477258,1.403395,0,0,0.301745,10.3537,0.301745,0,0.301745,14.00003,100,0.1416665,1.543735,2.486602,0,13.46196
10/21/2007 11:00:00 AM,1.070184,42.77174,177.9209,11.51829,1.017467,3.082412,89.99574,59.00443,0.6375867,0.6375867,0,-1,0,0.6375867,483.45,2.411269,0,0,3.082412,0.6711438,0.6375867,0,0,0,10.62527,0,0,0,14.00003,100,0.1416665,0.7013453,2.46593,0,13.70769
10/21/2007 12:00:00 PM,0.8715121,41.15528,158.2224,20.01901,1.269695,3.535785,100.9023,61.89078,1.025724,1.025724,0,-1,0,1.025724,344.7112,2.456076,0,0,3.535785,1.079709,1.025724,0,0,0,10.62527,0,0,0,14.00003,100,0.1416665,1.128296,2.828628,0,14.16106
10/21/2007 1:00:00 PM,0.7755032,37.14101,139.9424,33.35668,1.094935,3.116124,98.17541,64.60617,0.003315607,0.003315607,0,-1,0,0.003315607,93983.51,3.112634,0,0,3.116124,0.003490113,0.003315607,0,0,0,10.62527,0,0,0,14.00003,100,0.1416665,0.003647168,2.492899,0,13.7414
10/21/2007 2:00:00 PM,0.7511563,31.31959,123.5788,47.62158,0.7059509,2.180414,87.36094,65.90353,2.218657,2.218657,0,-1,0,2.218657,98.27634,0,4.440892E-16,0,2.180414,2.335428,2.218657,0,0,0,10.62527,0,0.1550133,-0.1550133,13.83663,98.83287,0.1416665,2.440522,1.744332,0,12.80569
10/21/2007 3:00:00 PM,0.6137123,24.32563,108.9307,62.17009,0.494898,1.598741,81.0407,66.07449,0.5323078,0.5323078,0,-1,0,0.5323078,300.3415,0.8661804,0,0,1.598741,0.560324,0.5323078,0,0,0.1722371,10.47026,0.1722371,0,0.1722371,14.00003,100,0.1416589,0.5855386,1.278993,0,12.069
10/21/2007 4:00:00 PM,0.3973038,16.70616,95.48751,76.82918,0.2513614,0.8531794,73.74182,66.18512,1.444086,1.444086,0,-1,0,1.444086,59.08094,0,0,0,0.8531794,1.52009,1.444086,0,0,0,10.62527,0,0.6669109,-0.6669109,13.29704,94.97868,0.1416589,1.588494,0.6825435,0,11.47845
10/21/2007 5:00:00 PM,0.2051791,8.911992,82.69038,91.5282,0.0156082,0.05597565,65.18278,64.7168,1.0844,1.0844,0,-1,0,1.0844,5.161902,0,2.220446E-16,0,0.05597565,1.141473,1.0844,0,0,0.7410121,9.958364,0,1.085498,-1.085498,12.15283,86.80573,0.1416589,1.19284,0.04478052,0,10.01434
10/21/2007 6:00:00 PM,0.03889007,1.336031,70.03012,106.2231,0.003048584,0.0111597,61.87092,61.78016,0,0,0,-1,0,0,0,0,0,0,0.0111597,0,0,0,0,1.947121,8.872866,0.0111597,0,0.0111597,12.16341,86.88136,0.1416584,0,0.008927758,0,8.884026
10/21/2007 7:00:00 PM,0,0,57.07394,90,0,0,59.11505,59.11505,0.8684222,0.8684222,0,-1,0,0.8684222,0,0,1.110223E-16,0,0,0.9141285,0.8684222,0,0,1.935961,8.88291,0,0.9141285,-0.9141285,11.19984,79.99868,0.1416584,0.9552643,0,0,8.88291
10/21/2007 8:00:00 PM,0,0,43.49004,90,0,0,56.46,56.46,2.334129,2.334129,0,-1,0,2.334129,0,0,0,0,0,2.456977,2.334129,0,0,2.951659,7.968781,0,2.456977,-2.456977,8.609957,61.49957,0.1416584,2.567541,0,0,7.968781
10/21/2007 9:00:00 PM,0,0,29.10101,90,0,0,54.0765,54.0765,1.0996,1.0996,0,-1,0,1.0996,0,0,0,0,0,1.157473,1.0996,0,0,5.681634,5.511804,0,1.157473,-1.157473,7.389873,52.7847,0.1416584,1.20956,0,0,5.511804
10/21/2007 10:00:00 PM,0,0,13.95813,90,0,0,51.73321,51.73321,0.4817126,0.4817126,0,-1,0,0.4817126,0,0,0,0,0,0.507066,0.4817126,0,0,6.967716,4.35433,0,0.507066,-0.507066,6.855378,48.96689,0.1416584,0.5298839,0,0,4.35433
10/21/2007 11:00:00 PM,0,0,-1.623679,90,0,0,50.09392,50.09392,0.5503884,0.5503884,0,-1,0,0.5503884,0,0,1.110223E-16,0,0,0.5793563,0.5503884,0,0,7.531122,3.847264,0,0.5793563,-0.5793563,6.244683,44.60479,0.1416584,0.6054273,0,0,3.847264
10/22/2007 12:00:00 AM,0,0,-17.13311,90,0,0,48.84686,48.84686,0.1146513,0.1146513,0,-1,0,0.1146513,0,0,1.387779E-17,0,0,0.1206856,0.1146513,0,0,8.174851,3.267908,0,0.1206856,-0.1206856,6.117469,43.69612,0.1416584,0.1261165,0,0,3.267908
10/22/2007 1:00:00 AM,0,0,-32.09033,90,0,0,47.5495,47.5495,0.3970174,0.3970174,0,-1,0,0.3970174,0,0,5.551115E-17,0,0,0.417913,0.3970174,0,0,8.308947,3.147222,0,0.417913,-0.417913,5.67695,40.54956,0.1416584,0.4367191,0,0,3.147222
10/22/2007 2:00:00 AM,0,0,-46.27139,90,0,0,46.36277,46.36277,0.7448246,0.7448246,0,-1,0,0.7448246,0,0,0,0,0,0.7840258,0.7448246,0,0,8.773294,2.729309,0,0.7840258,-0.7840258,4.850514,34.64646,0.1416584,0.819307,0,0,2.729309
10/22/2007 3:00:00 AM,0,0,-59.67799,90,0,0,45.3973,45.3973,0.4069852,0.4069852,0,-1,0,0.4069852,0,0,0,0,0,0.4284054,0.4069852,0,0,9.644434,1.945283,0,0.4284054,-0.4284054,4.398935,31.4209,0.1416584,0.4476837,0,0,1.945283
10/22/2007 4:00:00 AM,0.05066487,3.193971,-72.52379,103.1206,0.01044587,0.04225897,44.71836,44.41172,0.6066509,0.6066509,0,-1,0,0.6066509,6.965945,0,0,0,0.04225897,0.6385798,0.6066509,0,0,10.12044,1.516878,0,0.5963209,-0.5963209,3.770358,26.93107,0.1416584,0.667316,0.03380717,0,1.559137
10/22/2007 5:00:00 AM,0.2087932,10.84226,-85.16318,88.44012,0.04826688,0.1952276,44.75256,43.33562,0.3404028,0.3404028,0,0,0,0.3404028,57.35193,0,0,0,0.1952276,0.3583188,0.3404028,0,0,10.78302,0.920557,0,0.1630912,-0.1630912,3.598445,25.70312,0.1416584,0.3744431,0.1561821,0,1.115785
10/22/2007 6:00:00 AM,0.4686486,18.63436,-98.04604,73.76448,0.3048295,1.185975,51.62133,42.62157,0.1076218,0.1076218,0,0,0,0.1076218,1101.984,0,0,0,1.185975,0.1132861,0.1076218,0,0,10.96423,0.7574658,1.072689,0,1.072689,4.616087,32.97198,0.1416109,0.1183839,0.9487801,0,1.943441
10/22/2007 7:00:00 AM,0.6232717,26.16935,-111.6974,59.14314,0.5426826,2.032651,58.08553,41.97792,0,0,0,0,0,0,0,0,0,0,2.032651,0,0,0,0,9.891542,1.722886,2.032651,0,2.032651,6.544428,46.74582,0.1415209,0,1.626121,0,3.755537
10/22/2007 8:00:00 AM,0.7489001,32.97824,-126.6836,44.66344,1.005095,3.394293,74.50587,44.27092,2.667991,2.667991,0,0,0,2.667991,127.2228,0,0,0,3.394293,2.808412,2.667991,0,0,7.858892,3.552272,0.5858812,0,0.5858812,7.100245,50.71593,0.141495,2.93479,2.715434,0,6.946565
10/22/2007 9:00:00 AM,0.9771913,38.48958,-143.4875,30.5565,0.8975987,2.987268,76.69045,49.64136,2.390185,2.390185,0,-1,0,2.390185,124.9806,0,0,0,2.987268,2.515984,2.390185,0,0,7.273011,4.079565,0.4712842,0,0.4712842,7.547344,53.90949,0.1414742,2.629203,2.389814,0,7.066833
10/22/2007 10:00:00 AM,1.142976,42.05642,-162.201,17.76401,0.9905323,3.111588,85.01208,54.96151,2.047171,2.047171,0,-1,0,2.047171,151.9945,0,0,0,3.111588,2.154917,2.047171,0,0,6.801726,4.50372,0.9566711,0,0.9566711,8.454922,60.39218,0.1414319,2.251888,2.48927,0,7.615308
10/22/2007 11:00:00 AM,1.129117,43.12195,177.8596,11.87123,1.017325,3.084672,89.87785,58.8938,1.389488,1.389488,0,-1,0,1.389488,222.0006,0,0,0,3.084672,1.462619,1.389488,0,0,5.845056,5.364724,1.622053,0,1.622053,9.993736,71.38369,0.1413603,1.528437,2.467738,0,8.449397
10/22/2007 12:00:00 PM,0.8730173,41.49185,158.0803,20.24689,1.261757,3.522569,100.5884,61.83044,0.2019319,0.2019319,0,-1,0,0.2019319,1744.434,0,0,0,3.522569,0.2125599,0.2019319,0,0,4.223002,6.824573,3.310009,0,3.310009,13.13389,93.81329,0.1412144,0.2221251,2.818055,0,10.34714
10/22/2007 1:00:00 PM,1.038796,37.45773,139.7463,33.50188,0.8698173,2.614287,91.06245,64.54583,0.235486,0.235486,0,-1,0,0.235486,1110.167,1.453414,0,0,2.614287,0.24788,0.235486,0,0,0.9129929,9.80358,0.9129929,0,0.9129929,14.00003,100,0.1411742,0.2590345,2.091429,0,12.41787
10/22/2007 2:00:00 PM,0.8935583,31.61736,123.3563,47.72451,0.7055593,2.180369,87.28743,65.84319,0,0,0,-1,0,0,0,2.180369,0,0,2.180369,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1411742,0,1.744295,0,12.80564
10/22/2007 3:00:00 PM,0.7628402,24.60986,108.7006,62.24586,0.4945528,1.598421,80.96906,66.01415,2.128914,2.128914,0,-1,0,2.128914,75.08154,0,0,0,1.598421,2.240962,2.128914,0,0,0,10.62527,0,0.6425407,-0.6425407,13.32273,95.16217,0.1411742,2.341805,1.278737,0,12.2237
10/22/2007 4:00:00 PM,0.5113614,16.98388,95.25971,76.88401,0.2511246,0.852701,73.68406,66.13483,2.9466,2.9466,0,-1,0,2.9466,28.93847,0,0,0,0.852701,3.101684,2.9466,0,0,0.7139341,9.982734,0,2.248983,-2.248983,10.95209,78.22909,0.1411742,3.24126,0.6821609,0,10.83543
10/22/2007 5:00:00 PM,0.2485316,9.190254,82.47031,91.56433,0.01795107,0.06437404,65.19238,64.65646,0,0,0,-1,0,0,0,0,0,0,0.06437404,0,0,0,0,3.212804,7.73375,0.06437404,0,0.06437404,11.01316,78.66531,0.1411714,0,0.05149924,0,7.798124
10/22/2007 6:00:00 PM,0.04465743,1.621195,69.82185,106.2402,0.003360954,0.01231157,61.75953,61.65947,2.503833,2.503833,0,-1,0,2.503833,0.4917087,0,4.440892E-16,0,0.01231157,2.635614,2.503833,0,0,3.14843,7.791687,0,2.623302,-2.623302,8.247961,58.91389,0.1411714,2.754217,0.009849253,0,7.803998
10/22/2007 7:00:00 PM,0,0,56.88258,90,0,0,58.94408,58.94408,0.211427,0.211427,0,-1,0,0.211427,0,0,2.775558E-17,0,0,0.2225548,0.211427,0,0,6.06321,5.168385,0,0.2225548,-0.2225548,8.013368,57.23823,0.1411714,0.2325697,0,0,5.168385
10/22/2007 8:00:00 PM,0,0,43.32309,90,0,0,56.3192,56.3192,1.408404,1.408404,0,-1,0,1.408404,0,0,2.220446E-16,0,0,1.482531,1.408404,0,0,6.310494,4.94583,0,1.482531,-1.482531,6.450643,46.07593,0.1411714,1.549245,0,0,4.94583
10/22/2007 9:00:00 PM,0,0,28.96853,90,0,0,53.96587,53.96587,1.558035,1.558035,0,-1,0,1.558035,0,0,2.220446E-16,0,0,1.640037,1.558035,0,0,7.95775,3.463299,0,1.640037,-1.640037,4.721893,33.72774,0.1411714,1.713839,0,0,3.463299
10/22/2007 10:00:00 PM,0,0,13.87083,90,0,0,51.59241,51.59241,0.05714914,0.05714914,0,-1,0,0.05714914,0,0,6.938894E-18,0,0,0.06015699,0.05714914,0,0,9.780013,1.823262,0,0.06015699,-0.06015699,4.658482,33.2748,0.1411714,0.06286406,0,0,1.823262
10/22/2007 11:00:00 PM,0,0,-1.65839,90,0,0,49.95312,49.95312,0.2592659,0.2592659,0,-1,0,0.2592659,0,0,0,0,0,0.2729114,0.2592659,0,0,9.846854,1.763105,0,0.2729114,-0.2729114,4.370808,31.21999,0.1411714,0.2851925,0,0,1.763105
10/23/2007 12:00:00 AM,0,0,-17.11218,90,0,0,48.67588,48.67588,0.1973422,0.1973422,0,-1,0,0.1973422,0,0,2.775558E-17,0,0,0.2077286,0.1973422,0,0,10.15009,1.490194,0,0.2077286,-0.2077286,4.151843,29.65596,0.1411714,0.2170764,0,0,1.490194
10/23/2007 1:00:00 AM,0,0,-32.02348,90,0,0,47.37853,47.37853,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.3809,1.282465,0,0,0,4.151843,29.65596,0.1411714,0,0,0,1.282465
10/23/2007 2:00:00 AM,0,0,-46.16859,90,0,0,46.1918,46.1918,0.2971291,0.2971291,0,-1,0,0.2971291,0,0,5.551115E-17,0,0,0.3127675,0.2971291,0,0,10.3809,1.282465,0,0.3127675,-0.3127675,3.822157,27.30106,0.1411714,0.326842,0,0,1.282465
10/23/2007 3:00:00 AM,0.00003686798,0,-59.54924,90,0,0,45.22633,45.22633,0.01266414,0.01266414,0,-1,0,0.01266414,0,0,0,0,0,0.01333067,0.01266414,0,0,10.72842,0.9696976,0,0.01333067,-0.01333067,3.808105,27.2007,0.1411714,0.01393055,0,0,0.9696976
10/23/2007 4:00:00 AM,0.06910257,3.511202,-72.37733,103.0686,0.006453578,0.02615419,44.39997,44.21058,0.372368,0.372368,0,-1,0,0.372368,7.023747,0,0,0,0.02615419,0.3919663,0.372368,0,0,10.74323,0.956367,0,0.3658121,-0.3658121,3.422505,24.44641,0.1411714,0.4096048,0.02092335,0,0.9825211
10/23/2007 5:00:00 AM,0.2935469,11.15547,-85.00566,88.4072,0.04853065,0.1965054,44.55894,43.13448,0,0,0,0,0,0,0,0,0,0,0.1965054,0,0,0,0,11.14969,0.5905548,0.1965054,0,0.1965054,3.608926,25.77799,0.1411627,0,0.1572043,0,0.7870601
10/23/2007 6:00:00 AM,0.4463074,18.94815,-97.88395,73.75099,0.4058852,1.553456,54.4417,42.43048,0.3696184,0.3696184,0,0,0,0.3696184,420.2865,0,0,0,1.553456,0.389072,0.3696184,0,0,10.95318,0.7674096,1.164384,0,1.164384,4.713558,33.66821,0.1411115,0.4065802,1.242765,0,2.320866
10/23/2007 7:00:00 AM,0.6512173,26.48869,-111.5394,59.15234,0.5434069,2.037956,57.87291,41.74661,1.039695,1.039695,0,0,0,1.039695,196.0148,0,0,0,2.037956,1.094416,1.039695,0,0,9.788798,1.815355,0.9435402,0,0.9435402,5.608679,40.06191,0.14107,1.143665,1.630365,0,3.853312
10/23/2007 8:00:00 AM,0.872606,33.30743,-126.5441,44.70356,0.7453226,2.653561,66.34204,44.06978,1.587486,1.587486,0,0,0,1.587486,167.1549,0,0,0,2.653561,1.671038,1.587486,0,0,8.845259,2.664541,0.9825228,0,0.9825228,6.540782,46.71978,0.1410269,1.746235,2.122849,0,5.318102
10/23/2007 9:00:00 AM,1.123053,38.83029,-143.3889,30.64806,0.897825,2.991402,76.52263,49.47039,0,0,0,-1,0,0,0,0,0,0,2.991402,0,0,0,0,7.862736,3.548812,2.991402,0,2.991402,9.378675,66.9904,0.1408956,0,2.393122,0,6.540214
10/23/2007 10:00:00 AM,1.121028,42.40503,-162.1712,17.96559,0.9905374,3.114349,84.88857,54.84083,0,0,0,-1,0,0,0,0,0,0,3.114349,0,0,0,0,4.871334,6.241074,3.114349,0,3.114349,12.33321,88.09415,0.1407592,0,2.491479,0,9.355423
10/23/2007 11:00:00 AM,1.234424,43.46872,177.8019,12.22031,1.017148,3.087088,89.74858,58.77311,0,0,0,-1,0,0,0,1.330103,0,0,3.087088,0,0,0,0,1.756984,9.043988,1.756984,0,1.756984,14.00003,100,0.1406824,0,2.46967,0,12.13108
10/23/2007 12:00:00 PM,1.097365,41.82545,157.9417,20.47368,0.9758457,2.923848,91.47864,61.71981,1.925159,1.925159,0,-1,0,1.925159,151.8756,0.8973645,0,0,2.923848,2.026483,1.925159,0,0,0,10.62527,0,0,0,14.00003,100,0.1406824,2.117675,2.339078,0,13.54912
10/23/2007 1:00:00 PM,1.039113,37.77192,139.5536,33.64579,0.8694419,2.615592,90.93774,64.4352,2.070087,2.070087,0,-1,0,2.070087,126.3518,0.4365532,0,0,2.615592,2.179039,2.070087,0,0,0,10.62527,0,0,0,14.00003,100,0.1406824,2.277095,2.092474,0,13.24087
10/23/2007 2:00:00 PM,0.7773238,31.91299,123.1375,47.82559,0.70518,2.180192,87.22453,65.7929,1.392985,1.392985,0,-1,0,1.392985,156.5123,0.7138922,0,0,2.180192,1.4663,1.392985,0,0,0,10.62527,0,0,0,14.00003,100,0.1406824,1.532283,1.744153,0,12.80547
10/23/2007 3:00:00 PM,0.6056085,24.89227,108.4742,62.3193,0.4942344,1.598065,80.90841,65.96387,1.358491,1.358491,0,-1,0,1.358491,117.6353,0.1680749,0,0,1.598065,1.42999,1.358491,0,0,0,10.62527,0,0,0,14.00003,100,0.1406824,1.49434,1.278452,0,12.22334
10/23/2007 4:00:00 PM,0.3895986,17.26001,95.03587,76.93611,0.3166944,1.06166,75.60973,66.07449,0,0,0,-1,0,0,0,1.06166,0,0,1.06166,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1406824,0,0.8493282,0,11.68693
10/23/2007 5:00:00 PM,0.248684,9.467035,82.25437,91.59738,0.01849654,0.06634424,65.15836,64.60617,0.7433403,0.7433403,0,-1,0,0.7433403,8.925151,0,1.110223E-16,0,0.06634424,0.7824634,0.7433403,0,0,0,10.62527,0,0.7161192,-0.7161192,13.24517,94.60818,0.1406824,0.8176743,0.05307539,0,10.69162
10/23/2007 6:00:00 PM,0.05510043,1.904846,69.61791,106.2538,0.00417413,0.01529842,61.6731,61.54884,2.008789,2.008789,0,-1,0,2.008789,0.7615743,0,4.440892E-16,0,0.01529842,2.114514,2.008789,0,0,0.795688,9.909155,0,2.099216,-2.099216,11.0324,78.80273,0.1406824,2.209667,0.01223873,0,9.924454
10/23/2007 7:00:00 PM,0,0,56.69569,90,0,0,58.83345,58.83345,0.2293895,0.2293895,0,-1,0,0.2293895,0,0,2.775558E-17,0,0,0.2414626,0.2293895,0,0,3.12815,7.809939,0,0.2414626,-0.2414626,10.77788,76.9847,0.1406824,0.2523285,0,0,7.809939
10/23/2007 8:00:00 PM,0,0,43.16068,90,0,0,56.17841,56.17841,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.396442,7.568477,0,0,0,10.77788,76.9847,0.1406824,0,0,0,7.568477
10/23/2007 9:00:00 PM,0,0,28.84047,90,0,0,53.82507,53.82507,1.08304,1.08304,0,-1,0,1.08304,0,0,0,0,0,1.140043,1.08304,0,0,3.396442,7.568477,0,1.140043,-1.140043,9.57617,68.40108,0.1406824,1.191344,0,0,7.568477
10/23/2007 10:00:00 PM,0,0,13.78753,90,0,0,51.45161,51.45161,0.5040483,0.5040483,0,-1,0,0.5040483,0,0,0,0,0,0.5305772,0.5040483,0,0,4.663156,6.428434,0,0.5305772,-0.5305772,9.016892,64.40624,0.1406824,0.5544531,0,0,6.428434
10/23/2007 11:00:00 PM,0,0,-1.68978,90,0,0,49.78215,49.78215,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.252686,5.897857,0,0,0,9.016892,64.40624,0.1406824,0,0,0,5.897857
10/24/2007 12:00:00 AM,0,0,-17.08872,90,0,0,48.50492,48.50492,0.6891463,0.6891463,0,-1,0,0.6891463,0,0,1.110223E-16,0,0,0.7254171,0.6891463,0,0,5.252686,5.897857,0,0.7254171,-0.7254171,8.252235,58.94442,0.1406824,0.7580609,0,0,5.897857
10/24/2007 1:00:00 AM,0,0,-31.95483,90,0,0,47.20756,47.20756,0.2373156,0.2373156,0,-1,0,0.2373156,0,0,2.775558E-17,0,0,0.2498059,0.2373156,0,0,6.058705,5.17244,0,0.2498059,-0.2498059,7.988917,57.06358,0.1406824,0.2610472,0,0,5.17244
10/24/2007 2:00:00 AM,0,0,-46.06451,90,0,0,46.02084,46.02084,0.370481,0.370481,0,-1,0,0.370481,0,0,5.551115E-17,0,0,0.38998,0.370481,0,0,6.336267,4.922634,0,0.38998,-0.38998,7.577842,54.12733,0.1406824,0.4075291,0,0,4.922634
10/24/2007 3:00:00 AM,0.0002573373,0,-59.41948,90,0,0,45.02519,45.02519,0.2752162,0.2752162,0,-1,0,0.2752162,0,0,0,0,0,0.2897013,0.2752162,0,0,6.769578,4.532654,0,0.2897013,-0.2897013,7.27247,51.94611,0.1406824,0.3027378,0,0,4.532654
10/24/2007 4:00:00 AM,0.06374379,3.823757,-72.22993,103.0194,0.01012676,0.04106158,44.30661,44.00944,0,0,0,-1,0,0,0,0,0,0,0.04106158,0,0,0,0,7.091468,4.242952,0.04106158,0,0.04106158,7.311425,52.22436,0.1406806,0,0.03284926,0,4.284014
