Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/24/2007 5:00:00 AM,0.2655345,11.46393,-84.84708,88.3774,0.05659311,0.2291698,44.54414,42.88305,0.4755878,0.4755878,0,0,0,0.4755878,48.18665,0,5.551115E-17,0,0.2291698,0.5006187,0.4755878,0,0,7.050407,4.279908,0,0.2714489,-0.2714489,7.025292,50.18056,0.1406806,0.5231466,0.1833359,0,4.509078
10/24/2007 6:00:00 AM,0.4955289,19.25713,-97.72048,73.74097,0.3066953,1.19599,51.22085,42.16901,0.4287527,0.4287527,0,0,0,0.4287527,278.9464,0,0,0,1.19599,0.4513187,0.4287527,0,0,7.352017,4.008459,0.7446716,0,0.7446716,7.73175,55.22667,0.1406481,0.471628,0.9567922,0,5.204449
10/24/2007 7:00:00 AM,0.7127515,26.80321,-111.3796,59.16541,0.5440639,2.04329,57.63786,41.49519,0.6630974,0.6630974,0,0,0,0.6630974,308.1432,0,0,0,2.04329,0.6979972,0.6630974,0,0,6.607345,4.678664,1.345292,0,1.345292,9.008006,64.34277,0.1405893,0.7294071,1.634632,0,6.721953
10/24/2007 8:00:00 AM,0.9966009,33.63189,-126.402,44.74802,0.7457303,2.658747,66.11885,43.83847,1.061455,1.061455,0,0,0,1.061455,250.4812,0,0,0,2.658747,1.117322,1.061455,0,0,5.262053,5.889427,1.541425,0,1.541425,10.47033,74.78793,0.1405221,1.167601,2.126997,0,8.548174
10/24/2007 9:00:00 AM,1.160295,39.16654,-143.2871,30.7445,0.8979943,2.995384,76.35305,49.29942,1.265776,1.265776,0,-1,0,1.265776,236.644,0,0,0,2.995384,1.332396,1.265776,0,0,3.720628,7.27671,1.662988,0,1.662988,12.04798,86.05682,0.1404496,1.392354,2.396307,0,10.27209
10/24/2007 10:00:00 AM,1.063202,42.74958,-162.1378,18.17137,0.9904961,3.117913,84.72239,54.67991,0.53,0.53,0,-1,0,0.53,588.2855,0.5023786,0,0,3.117913,0.5578947,0.53,0,0,2.05764,8.773398,2.05764,0,2.05764,14.00003,100,0.14036,0.5829999,2.49433,0,11.89131
10/24/2007 11:00:00 AM,0.9526857,43.81194,177.7479,12.56545,1.37415,3.827271,100.8828,58.66249,0.6293792,0.6293792,0,-1,0,0.6293792,608.1025,3.164766,0,0,3.827271,0.6625044,0.6293792,0,0,0,10.62527,0,0,0,14.00003,100,0.14036,0.6923171,3.061816,0,14.45255
10/24/2007 12:00:00 PM,0.8998484,42.15599,157.8067,20.69914,1.282153,3.567473,101.0068,61.60918,2.172697,2.172697,0,-1,0,2.172697,164.1956,1.280424,0,0,3.567473,2.287049,2.172697,0,0,0,10.62527,0,0,0,14.00003,100,0.14036,2.389967,2.853979,0,14.19275
10/24/2007 1:00:00 PM,0.9212778,38.08351,139.3645,33.78826,0.8690646,2.615888,90.86433,64.37486,0.966987,0.966987,0,-1,0,0.966987,270.5195,1.598007,0,0,2.615888,1.017881,0.966987,0,0,0,10.62527,0,0,0,14.00003,100,0.14036,1.063686,2.09271,0,13.24116
10/24/2007 2:00:00 PM,0.8623413,32.20642,122.9224,47.92469,0.7048144,2.181021,87.10067,65.68227,1.995801,1.995801,0,-1,0,1.995801,109.2804,0.0801772,0,0,2.181021,2.100844,1.995801,0,0,0,10.62527,0,0,0,14.00003,100,0.14036,2.195381,1.744817,0,12.8063
10/24/2007 3:00:00 PM,0.7062756,25.17281,108.2518,62.39033,0.493944,1.598579,80.77737,65.84319,2.003,2.003,0,-1,0,2.003,79.80922,0,0,0,1.598579,2.108421,2.003,0,0,0,10.62527,0,0.5098424,-0.5098424,13.46261,96.16129,0.14036,2.2033,1.278863,0,12.22385
10/24/2007 4:00:00 PM,0.4610448,17.5345,94.8161,76.98544,0.2507692,0.8525227,73.50129,65.96387,0.914648,0.914648,0,-1,0,0.914648,93.20773,0,0,0,0.8525227,0.9627874,0.914648,0,0,0.5664915,10.11543,0,0.1102647,-0.1102647,13.34638,95.33108,0.14036,1.006113,0.6820181,0,10.96795
10/24/2007 5:00:00 PM,0.2384662,9.742272,82.04266,91.6273,0.01903907,0.06833059,65.06389,64.49554,0,0,0,-1,0,0,0,0,0,0,0.06833059,0,0,0,0,0.6890079,10.00517,0.06833059,0,0.06833059,13.4112,95.79411,0.1403571,0,0.05466447,0,10.0735
10/24/2007 6:00:00 PM,0.06914639,2.18691,69.41837,106.2639,0.004607907,0.01689834,61.57538,61.43822,1.135368,1.135368,0,-1,0,1.135368,1.488358,0,0,0,0.01689834,1.195124,1.135368,0,0,0.6206773,10.06666,0,1.178226,-1.178226,12.16924,86.92299,0.1403571,1.248905,0.01351867,0,10.08356
10/24/2007 7:00:00 PM,0,0,56.51336,90,0,0,58.72283,58.72283,2.528084,2.528084,0,-1,0,2.528084,0,0,4.440892E-16,0,0,2.661141,2.528084,0,0,1.929817,8.888438,0,2.661141,-2.661141,9.364153,66.88667,0.1403571,2.780893,0,0,8.888438
10/24/2007 8:00:00 PM,0,0,43.00287,90,0,0,56.03761,56.03761,0.7550161,0.7550161,0,-1,0,0.7550161,0,0,1.110223E-16,0,0,0.7947538,0.7550161,0,0,4.886641,6.227297,0,0.7947538,-0.7947538,8.526409,60.9028,0.1403571,0.8305178,0,0,6.227297
10/24/2007 9:00:00 PM,0,0,28.71686,90,0,0,53.6541,53.6541,0.6166902,0.6166902,0,-1,0,0.6166902,0,0,1.110223E-16,0,0,0.6491475,0.6166902,0,0,5.769701,5.432543,0,0.6491475,-0.6491475,7.842147,56.01523,0.1403571,0.6783592,0,0,5.432543
10/24/2007 10:00:00 PM,0,0,13.70825,90,0,0,51.28065,51.28065,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.490976,4.783396,0,0,0,7.842147,56.01523,0.1403571,0,0,0,4.783396
10/24/2007 11:00:00 PM,0,0,-1.717837,90,0,0,49.64136,49.64136,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.490976,4.783396,0,0,0,7.842147,56.01523,0.1403571,0,0,0,4.783396
10/25/2007 12:00:00 AM,0,0,-17.06273,90,0,0,48.344,48.344,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.490976,4.783396,0,0,0,7.842147,56.01523,0.1403571,0,0,0,4.783396
10/25/2007 1:00:00 AM,0,0,-31.88437,90,0,0,47.03659,47.03659,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.490976,4.783396,0,0,0,7.842147,56.01523,0.1403571,0,0,0,4.783396
10/25/2007 2:00:00 AM,0,0,-45.95914,90,0,0,45.81969,45.81969,0.06702442,0.06702442,0,-1,0,0.06702442,0,0,1.387779E-17,0,0,0.07055202,0.06702442,0,0,6.490976,4.783396,0,0.07055202,-0.07055202,7.767779,55.48402,0.1403571,0.07372686,0,0,4.783396
10/25/2007 3:00:00 AM,0.0008900484,0,-59.28873,90,0,0,44.86428,44.86428,0.05273997,0.05273997,0,-1,0,0.05273997,0,0,6.938894E-18,0,0,0.05551575,0.05273997,0,0,6.569367,4.712844,0,0.05551575,-0.05551575,7.70926,55.06604,0.1403571,0.05801396,0,0,4.712844
10/25/2007 4:00:00 AM,0.07385033,4.131529,-72.08161,102.973,0.008545534,0.03469563,44.06908,43.81835,0.3622326,0.3622326,0,-1,0,0.3622326,9.578275,0,5.551115E-17,0,0.03469563,0.3812975,0.3622326,0,0,6.631051,4.657328,0,0.3466018,-0.3466018,7.34391,52.45639,0.1403571,0.3984559,0.02775651,0,4.692024
10/25/2007 5:00:00 AM,0.2761988,11.76753,-84.68745,88.35075,0.05816149,0.2357236,44.38881,42.68191,0.1097363,0.1097363,0,0,0,0.1097363,214.8092,0,0,0,0.2357236,0.1155119,0.1097363,0,0,7.016164,4.310726,0.1202117,0,0.1202117,7.457953,53.27098,0.1403518,0.1207099,0.1885789,0,4.54645
10/25/2007 6:00:00 AM,0.430015,19.56119,-97.55566,73.73444,0.3806135,1.467342,53.19958,41.94775,0,0,0,0,0,0,0,0,0,0,1.467342,0,0,0,0,6.895953,4.418917,1.467342,0,1.467342,8.849996,63.21413,0.140288,0,1.173873,0,5.886259
10/25/2007 7:00:00 AM,0.6441397,27.1128,-111.2179,59.1823,0.5446534,2.048152,57.42117,41.26387,0,0,0,0,0,0,0,0,0,0,2.048152,0,0,0,0,5.428611,5.739524,2.048152,0,2.048152,10.79304,77.09301,0.1401991,0,1.638522,0,7.787677
10/25/2007 8:00:00 AM,0.8006647,33.95153,-126.2574,44.79675,0.7460741,2.663571,65.90396,43.61721,0.9953563,0.9953563,0,0,0,0.9953563,267.5997,0,0,0,2.663571,1.047744,0.9953563,0,0,3.380459,7.582861,1.615827,0,1.615827,12.32595,88.04234,0.140129,1.094892,2.130857,0,10.24643
10/25/2007 9:00:00 AM,1.124435,39.49821,-143.182,30.84565,0.8981075,3.00025,76.13033,49.07816,1.054548,1.054548,0,-1,0,1.054548,284.5057,0.1255673,0,0,3.00025,1.110051,1.054548,0,0,1.764632,9.037106,1.764632,0,1.764632,14.00003,100,0.1400525,1.160003,2.4002,0,12.03736
10/25/2007 10:00:00 AM,1.226128,43.08998,-162.1006,18.38096,0.9904097,3.121594,84.5445,54.50895,0,0,0,-1,0,0,0,3.121594,0,0,3.121594,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1400525,0,2.497275,0,13.74687
10/25/2007 11:00:00 AM,0.9704607,44.15152,177.6977,12.90654,1.016697,3.091217,89.50762,58.55186,1.60188,1.60188,0,-1,0,1.60188,192.9742,1.405027,0,0,3.091217,1.68619,1.60188,0,0,0,10.62527,0,0,0,14.00003,100,0.1400525,1.762068,2.472973,0,13.71649
10/25/2007 12:00:00 PM,0.9336281,42.48339,157.6754,20.92303,0.975181,2.927495,91.22092,61.4885,1.452469,1.452469,0,-1,0,1.452469,201.553,1.39858,0,0,2.927495,1.528915,1.452469,0,0,0,10.62527,0,0,0,14.00003,100,0.1400525,1.597716,2.341996,0,13.55277
10/25/2007 1:00:00 PM,0.9488791,38.39243,139.1792,33.92912,0.8686869,2.618385,90.67791,64.2039,0.5904674,0.5904674,0,-1,0,0.5904674,443.4429,1.996841,0,0,2.618385,0.6215446,0.5904674,0,0,0,10.62527,0,0,0,14.00003,100,0.1400525,0.6495141,2.094708,0,13.24366
10/25/2007 2:00:00 PM,0.7590876,32.4976,122.7112,48.02171,0.704464,2.182049,86.96704,65.56159,0.6473927,0.6473927,0,-1,0,0.6473927,337.0518,1.500583,0,0,2.182049,0.681466,0.6473927,0,0,0,10.62527,0,0,0,14.00003,100,0.1400525,0.7121319,1.745639,0,12.80732
10/25/2007 3:00:00 PM,0.7002799,25.45144,108.0333,62.45886,0.4936829,1.599062,80.6574,65.73256,0.2899497,0.2899497,0,-1,0,0.2899497,551.4965,1.293852,0,0,1.599062,0.3052102,0.2899497,0,0,0,10.62527,0,0,0,14.00003,100,0.1400525,0.3189447,1.27925,0,12.22434
10/25/2007 4:00:00 PM,0.5052947,17.80729,94.60049,77.03192,0.2506524,0.8528286,73.37634,65.84319,0,0,0,-1,0,0,0,0.8528286,0,0,0.8528286,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1400525,0,0.6822629,0,11.4781
10/25/2007 5:00:00 PM,0.26826,10.0159,81.83527,91.65408,0.01957853,0.07031266,64.95926,64.37486,1.535212,1.535212,0,-1,0,1.535212,4.579996,0,2.220446E-16,0,0.07031266,1.616013,1.535212,0,0,0,10.62527,0,1.5457,-1.5457,12.37072,88.36209,0.1400525,1.688733,0.05625013,0,10.69559
10/25/2007 6:00:00 PM,0.07072015,2.467314,69.22329,106.2706,0.005061735,0.01858053,61.4179,61.26725,0.9051016,0.9051016,0,-1,0,0.9051016,2.052866,0,1.110223E-16,0,0.01858053,0.9527385,0.9051016,0,0,1.717445,9.079575,0,0.934158,-0.934158,11.38603,81.32861,0.1400525,0.9956117,0.01486442,0,9.098155
10/25/2007 7:00:00 PM,0,0,56.33562,90,0,0,58.55186,58.55186,2.158494,2.158494,0,-1,0,2.158494,0,0,0,0,0,2.272099,2.158494,0,0,2.755398,8.145416,0,2.272099,-2.272099,8.991026,64.22148,0.1400525,2.374343,0,0,8.145416
10/25/2007 8:00:00 PM,0,0,42.8497,90,0,0,55.86664,55.86664,1.56709,1.56709,0,-1,0,1.56709,0,0,2.220446E-16,0,0,1.649568,1.56709,0,0,5.279952,5.873317,0,1.649568,-1.649568,7.252229,51.80153,0.1400525,1.723799,0,0,5.873317
10/25/2007 9:00:00 PM,0,0,28.59772,90,0,0,53.48313,53.48313,0.4594796,0.4594796,0,-1,0,0.4594796,0,0,5.551115E-17,0,0,0.4836628,0.4594796,0,0,7.112805,4.22375,0,0.4836628,-0.4836628,6.742403,48.15993,0.1400525,0.5054276,0,0,4.22375
10/25/2007 10:00:00 PM,0,0,13.63303,90,0,0,51.10968,51.10968,0.04271807,0.04271807,0,-1,0,0.04271807,0,0,6.938894E-18,0,0,0.04496639,0.04271807,0,0,7.650208,3.740087,0,0.04496639,-0.04496639,6.695004,47.82137,0.1400525,0.04698987,0,0,3.740087
10/25/2007 11:00:00 PM,0,0,-1.742549,90,0,0,49.44022,49.44022,0.1426859,0.1426859,0,-1,0,0.1426859,0,0,0,0,0,0.1501957,0.1426859,0,0,7.700171,3.69512,0,0.1501957,-0.1501957,6.536684,46.69051,0.1400525,0.1569545,0,0,3.69512
10/26/2007 12:00:00 AM,0,0,-17.0342,90,0,0,48.14286,48.14286,0.3345285,0.3345285,0,-1,0,0.3345285,0,0,0,0,0,0.3521352,0.3345285,0,0,7.867055,3.544925,0,0.3521352,-0.3521352,6.165501,44.0392,0.1400525,0.3679813,0,0,3.544925
10/26/2007 1:00:00 AM,0,0,-31.8121,90,0,0,46.81534,46.81534,0.2000081,0.2000081,0,-1,0,0.2000081,0,0,2.775558E-17,0,0,0.2105349,0.2000081,0,0,8.258316,3.192789,0,0.2105349,-0.2105349,5.943578,42.45404,0.1400525,0.220009,0,0,3.192789
10/26/2007 2:00:00 AM,0,0,-45.85248,90,0,0,45.62861,45.62861,0.04760592,0.04760592,0,-1,0,0.04760592,0,0,6.938894E-18,0,0,0.0501115,0.04760592,0,0,8.492244,2.982255,0,0.0501115,-0.0501115,5.890756,42.07674,0.1400525,0.05236652,0,0,2.982255
10/26/2007 3:00:00 AM,0.00170793,0,-59.15698,90,0,0,44.63297,44.63297,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.547923,2.932143,0,0,0,5.890756,42.07674,0.1400525,0,0,0,2.932143
10/26/2007 4:00:00 AM,0.1024921,4.43441,-71.93237,102.9296,0.007863207,0.03196436,43.84787,43.61721,0.4432181,0.4432181,0,-1,0,0.4432181,7.211881,0,5.551115E-17,0,0.03196436,0.4665453,0.4432181,0,0,8.547923,2.932143,0,0.434581,-0.434581,5.432667,38.80469,0.1400525,0.4875399,0.02557149,0,2.964107
10/26/2007 5:00:00 AM,0.2970994,12.06615,-84.52681,88.32729,0.05170454,0.2100313,43.97754,42.46066,0.368434,0.368434,0,0,0,0.368434,57.00648,0,0,0,0.2100313,0.3878253,0.368434,0,0,9.030791,2.497562,0,0.177794,-0.177794,5.245256,37.46604,0.1400525,0.4052774,0.168025,0,2.707593
10/26/2007 6:00:00 AM,0.5264007,19.86021,-97.3895,73.73138,0.3082939,1.20505,50.8124,41.71644,0,0,0,0,0,0,0,0,0,0,1.20505,0,0,0,0,9.22834,2.319768,1.20505,0,1.20505,6.388466,45.63181,0.1400003,0,0.9640399,0,3.524818
10/26/2007 7:00:00 AM,0.834434,27.41735,-111.0544,59.203,0.5451757,2.053041,57.18205,41.01245,1.301731,1.301731,0,0,0,1.301731,157.7162,0,0,0,2.053041,1.370243,1.301731,0,0,8.023291,3.404313,0.6827981,0,0.6827981,7.036226,50.25866,0.1399708,1.431904,1.642433,0,5.457355
10/26/2007 8:00:00 AM,1.012276,34.26622,-126.1102,44.84965,0.7463548,2.668375,65.67691,43.3859,1.626347,1.626347,0,0,0,1.626347,164.0717,0,0,0,2.668375,1.711944,1.626347,0,0,7.340492,4.018831,0.956431,0,0.956431,7.943576,56.73971,0.1399294,1.788982,2.1347,0,6.687206
10/26/2007 9:00:00 AM,1.077912,39.82519,-143.0735,30.95132,0.8981653,3.004552,75.92647,48.87703,1.20749,1.20749,0,-1,0,1.20749,248.8262,0,0,0,3.004552,1.271042,1.20749,0,0,6.384061,4.879619,1.733509,0,1.733509,9.588127,68.48649,0.1398545,1.328239,2.403641,0,7.884171
10/26/2007 10:00:00 AM,1.201532,43.42612,-162.0595,18.59397,0.9902791,3.125853,84.33433,54.3078,0.2372115,0.2372115,0,-1,0,0.2372115,1317.749,0,0,0,3.125853,0.2496963,0.2372115,0,0,4.650552,6.439778,2.876157,0,2.876157,12.31669,87.97617,0.1397304,0.2609327,2.500683,0,9.565631
10/26/2007 11:00:00 AM,1.274995,44.48737,177.6515,13.24348,1.016426,3.095994,89.26196,58.32055,2.599492,2.599492,0,-1,0,2.599492,119.1,0,0,0,3.095994,2.736307,2.599492,0,0,1.774395,9.028318,0.359687,0,0.359687,12.65792,90.41352,0.1397149,2.859441,2.476795,0,12.12431
10/26/2007 12:00:00 PM,1.200462,42.80758,157.548,21.14512,0.9748255,2.930502,91.0347,61.31754,0.8532741,0.8532741,0,-1,0,0.8532741,343.4421,0.6176112,0,0,2.930502,0.8981833,0.8532741,0,0,1.414708,9.352037,1.414708,0,1.414708,14.00003,100,0.1396539,0.9386016,2.344402,0,12.28254
10/26/2007 1:00:00 PM,1.079589,38.69862,138.9978,34.06821,0.8683102,2.619681,90.55316,64.09327,0.8300968,0.8300968,0,-1,0,0.8300968,315.5874,1.745895,0,0,2.619681,0.8737861,0.8300968,0,0,0,10.62527,0,0,0,14.00003,100,0.1396539,0.9131065,2.095745,0,13.24496
10/26/2007 2:00:00 PM,0.8713135,32.78646,122.504,48.11653,0.70413,2.182956,86.84415,65.45096,1.37037,1.37037,0,-1,0,1.37037,159.2969,0.7404615,0,0,2.182956,1.442494,1.37037,0,0,0,10.62527,0,0,0,14.00003,100,0.1396539,1.507407,1.746365,0,12.80823
10/26/2007 3:00:00 PM,0.743721,25.72808,107.8191,62.52482,0.493452,1.599633,80.53837,65.62193,1.054829,1.054829,0,-1,0,1.054829,151.6486,0.4892868,0,0,1.599633,1.110346,1.054829,0,0,0,10.62527,0,0,0,14.00003,100,0.1396539,1.160312,1.279706,0,12.22491
10/26/2007 4:00:00 PM,0.5334425,18.07832,94.38915,77.07552,0.2505775,0.8532122,73.26276,65.73256,1.759741,1.759741,0,-1,0,1.759741,48.48511,0,0,0,0.8532122,1.852359,1.759741,0,0,0,10.62527,0,0.9991465,-0.9991465,12.94684,92.47721,0.1396539,1.935715,0.6825697,0,11.47849
10/26/2007 5:00:00 PM,0.3080092,10.28786,81.63229,91.67766,0.02011477,0.07230845,64.80422,64.2039,0.1668641,0.1668641,0,-1,0,0.1668641,43.33373,0,0,0,0.07230845,0.1756465,0.1668641,0,0,1.110163,9.626127,0,0.103338,-0.103338,12.83791,91.69916,0.1396539,0.1835506,0.05784676,0,9.698436
10/26/2007 6:00:00 PM,0.07357072,2.745984,69.03276,106.2738,0.005535292,0.02033834,61.26101,61.09628,3.287296,3.287296,0,-1,0,3.287296,0.6186951,0,0,0.2860259,0.02033834,3.460312,3.287296,0,0,1.224983,9.52279,0,3.439974,-3.439974,9.211857,65.79884,0.1396539,3.616026,0.01627067,0,9.543128
10/26/2007 7:00:00 PM,0,0,56.16254,90,0,0,58.32055,58.32055,1.695917,1.695917,0,-1,0,1.695917,0,0,2.220446E-16,0,0,1.785176,1.695917,0,0,5.047175,6.082816,0,1.785176,-1.785176,7.330117,52.35787,0.1396539,1.865508,0,0,6.082816
10/26/2007 8:00:00 PM,0,0,42.7012,90,0,0,55.6655,55.6655,1.476938,1.476938,0,-1,0,1.476938,0,0,0,0,0,1.554671,1.476938,0,0,7.030704,4.297641,0,1.554671,-1.554671,5.69135,40.65241,0.1396539,1.624631,0,0,4.297641
10/26/2007 9:00:00 PM,0,0,28.4831,90,0,0,53.29205,53.29205,1.554845,1.554845,0,-1,0,1.554845,0,0,2.220446E-16,0,0,1.636679,1.554845,0,0,8.758117,2.74297,0,1.636679,-1.636679,3.966139,28.3295,0.1396539,1.710329,0,0,2.74297
10/26/2007 10:00:00 PM,0,0,13.56185,90,0,0,50.91859,50.91859,0.3086983,0.3086983,0,-1,0,0.3086983,0,0,0,0,0,0.3249455,0.3086983,0,0,10.57665,1.106291,0,0.3249455,-0.3249455,3.623616,25.88292,0.1396539,0.3395681,0,0,1.106291
10/26/2007 11:00:00 PM,0,0,-1.763909,90,0,0,49.21896,49.21896,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.9377,0.7813454,0,0,0,3.623616,25.88292,0.1396539,0,0,0,0.7813454
10/27/2007 12:00:00 AM,0,0,-17.00313,90,0,0,47.91155,47.91155,0.3686143,0.3686143,0,-1,0,0.3686143,0,0,0,0,0,0.3880151,0.3686143,0,0,10.9377,0.7813454,0,0.3880151,-0.3880151,3.214612,22.96147,0.1396539,0.4054757,0,0,0.7813454
10/27/2007 1:00:00 AM,0,0,-31.73801,90,0,0,46.58403,46.58403,0.1168982,0.1168982,0,-1,0,0.1168982,0,0,0,0,0,0.1230508,0.1168982,0,0,11.36883,0.3933303,0,0.1230508,-0.1230508,3.084905,22.03499,0.1396539,0.128588,0,0,0.3933303
10/27/2007 2:00:00 AM,0,0,-45.74455,90,0,0,45.3973,45.3973,0.5512813,0.2567655,0,-1,0,0.2567655,0,0,0.2945158,0.3496439,0,0.2702795,0.2567655,0,0,11.50555,0.2702795,0,0.2702795,-0.2702795,2.800006,20,0.1396539,0.6064094,0,0,0.2702795
10/27/2007 3:00:00 AM,0.002772047,0,-59.02426,90,0,0,44.41172,44.41172,0.2867649,0,0,-1,0,0,0,0,0.2867649,0.3154414,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1396539,0.3154414,0,0,0
10/27/2007 4:00:00 AM,0.07409091,4.732298,-71.78226,102.889,0.01588511,0.06457956,43.83176,43.36579,0.3537942,0.06135058,0,-1,0,0.06135058,105.2632,0,0.2924436,0.3769035,0.06457956,0.06457956,0.06135058,0,0,11.80586,0,0,0,0,2.800006,20,0.1396539,0.3891736,0.05166365,0,0.06457956
10/27/2007 5:00:00 AM,0.1168437,12.3597,-84.36517,88.30704,0.08346278,0.3377234,44.67937,42.22935,0.4158911,0.4158911,3.921154,0,1.235475,0.4158911,81.20477,0,0,0,0.3377234,0,0,3.505263,3.33,11.80586,0,3.667723,0,3.667723,6.279513,44.85358,0.1397457,0.4574802,0.2701787,5,0.3377234
10/27/2007 6:00:00 AM,0.2995413,20.1541,-97.22205,73.7318,0.2598056,1.025389,49.11964,41.46502,0.4873143,0.4873143,3.992578,0,1.254974,0.4873143,210.4163,0,0,0,1.025389,0,0,3.505263,3.33,8.138137,3.300951,4.355389,0,4.355389,10.4114,74.36698,0.1398144,0.5360458,0.8203112,5,4.32634
10/27/2007 7:00:00 AM,0.5535297,27.71676,-110.889,59.22748,0.6290923,2.33698,59.4544,40.76102,0,0,1.521861,0,0.5804681,0,0,0,0,0,2.33698,0,0,1.521861,1.445768,3.782748,7.220801,3.782748,0,3.782748,14.00003,100,0.1396772,0,1.869584,5,9.557781
10/27/2007 8:00:00 AM,0.764098,34.57586,-125.9604,44.90665,0.980933,3.354716,72.59697,43.13448,2.17997,2.17997,0,0,0,2.17997,153.8882,1.060011,0,0,3.354716,2.294705,2.17997,0,0,0,10.62527,0,0,0,14.00003,100,0.1396772,2.397967,2.683773,0,13.97999
10/27/2007 9:00:00 AM,0.984868,40.14736,-142.9618,31.06135,0.8981687,3.00912,75.70036,48.65577,1.829887,1.829887,0,-1,0,1.829887,164.443,1.082923,0,0,3.00912,1.926197,1.829887,0,0,0,10.62527,0,0,0,14.00003,100,0.1396772,2.012876,2.407296,0,13.63439
10/27/2007 10:00:00 AM,1.199394,43.75789,-162.0145,18.81002,0.9901056,3.130692,84.09191,54.0765,0,0,0,-1,0,0,0,3.130692,0,0,3.130692,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1396772,0,2.504553,0,13.75597
10/27/2007 11:00:00 AM,1.230115,44.81937,177.6094,13.57619,1.016125,3.09929,89.07727,58.14958,0.06259785,0.06259785,0,-1,0,0.06259785,4951.113,3.033398,0,0,3.09929,0.06589247,0.06259785,0,0,0,10.62527,0,0,0,14.00003,100,0.1396772,0.06885763,2.479432,0,13.72456
10/27/2007 12:00:00 PM,0.9989817,43.12848,157.4246,21.36521,0.9744566,2.933249,90.85835,61.15662,2.128364,2.128364,0,-1,0,2.128364,137.8171,0.6928667,0,0,2.933249,2.240383,2.128364,0,0,0,10.62527,0,0,0,14.00003,100,0.1396772,2.3412,2.3466,0,13.55852
10/27/2007 1:00:00 PM,1.18182,39.002,138.8204,34.20539,0.8679361,2.62218,90.36685,63.9223,0.2899242,0.2899242,0,-1,0,0.2899242,904.4367,2.316997,0,0,2.62218,0.3051833,0.2899242,0,0,0,10.62527,0,0,0,14.00003,100,0.1396772,0.3189166,2.097744,0,13.24745
10/27/2007 2:00:00 PM,0.8963201,33.07295,122.3009,48.20905,0.7038138,2.184877,86.66043,65.27999,0.2931736,0.2931736,0,-1,0,0.2931736,745.2502,1.876273,0,0,2.184877,0.3086038,0.2931736,0,0,0,10.62527,0,0,0,14.00003,100,0.1396772,0.322491,1.747902,0,12.81015
10/27/2007 3:00:00 PM,0.5511386,26.00269,107.609,62.58814,0.6008589,1.905727,83.65989,65.45096,1.614305,1.614305,0,-1,0,1.614305,118.0525,0.2064584,0,0,1.905727,1.699269,1.614305,0,0,0,10.62527,0,0,0,14.00003,100,0.1396772,1.775736,1.524582,0,12.531
10/27/2007 4:00:00 PM,0.293518,18.34754,94.18218,77.11617,0.2280716,0.7809407,72.41072,65.56159,1.768,1.768,0,-1,0,1.768,44.17084,0,2.220446E-16,0,0.7809407,1.861053,1.768,0,0,0,10.62527,0,1.080112,-1.080112,12.86149,91.8676,0.1396772,1.9448,0.6247525,0,11.40621
10/27/2007 5:00:00 PM,0.2080051,10.55808,81.43379,91.69804,0.01923413,0.06920184,64.66725,64.09327,0,0,0,-1,0,0,0,0,0,0,0.06920184,0,0,0,0,1.200125,9.545162,0.06920184,0,0.06920184,12.92714,92.33653,0.1396743,0,0.05536147,0,9.614364
10/27/2007 6:00:00 PM,0.04959244,3.022845,68.84685,106.2735,0.008995009,0.03306412,61.19298,60.92531,1.327731,1.327731,0,-1,0,1.327731,2.490273,0,2.220446E-16,0,0.03306412,1.397611,1.327731,0,0,1.130923,9.607444,0,1.364547,-1.364547,11.48878,82.06256,0.1396743,1.460504,0.0264513,0,9.640508
10/27/2007 7:00:00 PM,0,0,55.99418,90,0,0,58.14958,58.14958,0.06994208,0.06994208,0,-1,0,0.06994208,0,0,0,0,0,0.07362324,0.06994208,0,0,2.647087,8.242896,0,0.07362324,-0.07362324,11.41118,81.50823,0.1396743,0.07693629,0,0,8.242896
10/27/2007 8:00:00 PM,0,0,42.55743,90,0,0,55.46436,55.46436,1.120647,1.120647,0,-1,0,1.120647,0,0,0,0,0,1.179628,1.120647,0,0,2.72889,8.169273,0,1.179628,-1.179628,10.16774,72.62656,0.1396743,1.232711,0,0,8.169273
10/27/2007 9:00:00 PM,0,0,28.373,90,0,0,53.09091,53.09091,1.264516,1.264516,0,-1,0,1.264516,0,0,0,0,0,1.331069,1.264516,0,0,4.039588,6.989645,0,1.331069,-1.331069,8.764668,62.60464,0.1396743,1.390967,0,0,6.989645
10/27/2007 10:00:00 PM,0,0,13.49475,90,0,0,50.71745,50.71745,0.4639593,0.4639593,0,-1,0,0.4639593,0,0,5.551115E-17,0,0,0.4883782,0.4639593,0,0,5.518554,5.658576,0,0.4883782,-0.4883782,8.249872,58.92754,0.1396743,0.5103552,0,0,5.658576
10/27/2007 11:00:00 PM,0,0,-1.781911,90,0,0,48.98765,48.98765,0.4771059,0.4771059,0,-1,0,0.4771059,0,0,1.110223E-16,0,0,0.5022167,0.4771059,0,0,6.061196,5.170197,0,0.5022167,-0.5022167,7.720489,55.14624,0.1396743,0.5248165,0,0,5.170197
10/28/2007 12:00:00 AM,0,0,-16.96952,90,0,0,47.6903,47.6903,0.3024124,0.3024124,0,-1,0,0.3024124,0,0,0,0,0,0.3183288,0.3024124,0,0,6.619215,4.667981,0,0.3183288,-0.3183288,7.384941,52.74947,0.1396743,0.3326536,0,0,4.667981
10/28/2007 1:00:00 AM,0,0,-31.66213,90,0,0,46.36277,46.36277,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.972914,4.349652,0,0,0,7.384941,52.74947,0.1396743,0,0,0,4.349652
10/28/2007 2:00:00 AM,0,0,-45.63535,90,0,0,45.14588,45.14588,0.006851055,0.006851055,0,-1,0,0.006851055,0,0,8.673617E-19,0,0,0.007211637,0.006851055,0,0,6.972914,4.349652,0,0.007211637,-0.007211637,7.377339,52.69518,0.1396743,0.007536161,0,0,4.349652
10/28/2007 3:00:00 AM,0.004944464,0,-58.89058,90,0,0,44.15023,44.15023,0.2341456,0.2341456,0,-1,0,0.2341456,0,0,2.775558E-17,0,0,0.2464691,0.2341456,0,0,6.980927,4.34244,0,0.2464691,-0.2464691,7.117538,50.83946,0.1396743,0.2575602,0,0,4.34244
10/28/2007 4:00:00 AM,0.1425421,5.025092,-71.63128,102.8515,0.009910247,0.04038642,43.39491,43.10431,0,0,0,-1,0,0,0,0,0,0,0.04038642,0,0,0,0,7.254781,4.095971,0.04038642,0,0.04038642,7.155852,51.11313,0.1396725,0,0.03230914,0,4.136357
10/28/2007 5:00:00 AM,0.2705823,12.64807,-84.20256,88.29003,0.0580341,0.2361303,43.68008,41.97792,0,0,0,0,0,0,0,0,0,0,0.2361303,0,0,0,0,7.214395,4.132319,0.2361303,0,0.2361303,7.379865,52.71321,0.1396624,0,0.1889042,0,4.368449
10/28/2007 6:00:00 AM,0.5570475,20.44275,-97.05334,73.7357,0.3096225,1.213489,50.34522,41.21359,0.08061519,0.08061519,0,0,0,0.08061519,1505.286,0,0,0,1.213489,0.0848581,0.08061519,0,0,6.978264,4.344836,1.128631,0,1.128631,8.450579,60.36115,0.139614,0.08867671,0.9707912,0,5.558325
10/28/2007 7:00:00 AM,0.715051,28.01091,-110.7219,59.2557,0.5460188,2.062525,56.66719,40.47943,0,0,0,0,0,0,0,0,0,0,2.062525,0,0,0,0,5.849634,5.360604,2.062525,0,2.062525,10.40726,74.33743,0.1395256,0,1.65002,0,7.423129
10/28/2007 8:00:00 AM,0.8292827,34.88032,-125.8082,44.96767,0.7467285,2.678103,65.1761,42.88305,0.8810188,0.8810188,0,0,0,0.8810188,303.978,0,0,0,2.678103,0.9273883,0.8810188,0,0,3.787108,7.216877,1.750715,0,1.750715,12.06814,86.20079,0.1394507,0.9691207,2.142483,0,9.894979
10/28/2007 9:00:00 AM,0.9718183,40.46461,-142.8466,31.17554,0.8981186,3.014371,75.4315,48.39429,0.2894284,0.2894284,0,-1,0,0.2894284,1041.491,0.673316,0,0,3.014371,0.3046614,0.2894284,0,0,2.036394,8.79252,2.036394,0,2.036394,14.00003,100,0.1393636,0.3183712,2.411497,0,11.80689
10/28/2007 10:00:00 AM,1.044695,44.08517,-161.9656,19.02876,0.9898905,3.13451,83.88941,53.88541,0.2954014,0.2954014,0,-1,0,0.2954014,1061.102,2.823561,0,0,3.13451,0.3109488,0.2954014,0,0,0,10.62527,0,0,0,14.00003,100,0.1393636,0.3249415,2.507607,0,13.75978
10/28/2007 11:00:00 AM,1.100831,45.14746,177.5714,13.90456,1.015797,3.102284,88.90203,57.98867,0.310021,0.310021,0,-1,0,0.310021,1000.669,2.775946,0,0,3.102284,0.3263378,0.310021,0,0,0,10.62527,0,0,0,14.00003,100,0.1393636,0.3410231,2.481827,0,13.72756
10/28/2007 12:00:00 PM,0.9952551,43.44601,157.3053,21.58308,0.9740757,2.936191,90.67133,60.98565,1.017009,1.017009,0,-1,0,1.017009,288.7084,1.865655,0,0,2.936191,1.070536,1.017009,0,0,0,10.62527,0,0,0,14.00003,100,0.1393636,1.11871,2.348953,0,13.56147
10/28/2007 1:00:00 PM,0.8588094,39.30253,138.6472,34.3405,1.149077,3.248851,99.00368,63.75133,0,0,0,-1,0,0,0,3.248851,0,0,3.248851,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1393636,0,2.599081,0,13.87413
10/28/2007 2:00:00 PM,0.7476176,33.35702,122.1021,48.29918,0.9324384,2.749567,93.59216,65.10902,1.771809,1.771809,0,-1,0,1.771809,155.1841,0.8845046,0,0,2.749567,1.865062,1.771809,0,0,0,10.62527,0,0,0,14.00003,100,0.1393636,1.94899,2.199654,0,13.37484
10/28/2007 3:00:00 PM,0.6311261,26.27521,107.4034,62.64874,0.4930857,1.602399,80.18106,65.27999,0,0,0,-1,0,0,0,1.602399,0,0,1.602399,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1393636,0,1.281919,0,12.22767
10/28/2007 4:00:00 PM,0.4165909,18.61488,93.97968,77.15384,0.3124363,1.053052,74.80154,65.40067,1.102177,1.102177,0,-1,0,1.102177,95.5429,0,0,0,1.053052,1.160186,1.102177,0,0,0,10.62527,0,0.1071345,-0.1071345,13.8871,99.19336,0.1393636,1.212395,0.8424416,0,11.67833
10/28/2007 5:00:00 PM,0.278789,10.82649,81.23987,91.71517,0.02117702,0.07624583,64.5542,63.9223,0.9965764,0.9965764,0,-1,0,0.9965764,7.650776,0,1.110223E-16,0,0.07624583,1.049028,0.9965764,0,0,0.1190383,10.51814,0,0.972782,-0.972782,12.8617,91.86907,0.1393636,1.096234,0.06099666,0,10.59439
10/28/2007 6:00:00 PM,0.08088227,3.297823,68.66561,106.2697,0.006540188,0.02407643,60.94892,60.75434,0.8347158,0.8347158,0,-1,0,0.8347158,2.884387,0,0,0,0.02407643,0.8786483,0.8347158,0,0,1.199907,9.545358,0,0.8545719,-0.8545719,11.9609,85.43481,0.1393636,0.9181874,0.01926115,0,9.569434
10/28/2007 7:00:00 PM,0.000001625301,0,55.83058,90,0,0,57.93838,57.93838,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.149431,8.690786,0,0,0,11.9609,85.43481,0.1393636,0,0,0,8.690786
10/28/2007 8:00:00 PM,0,0,42.4184,90,0,0,55.24311,55.24311,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.149431,8.690786,0,0,0,11.9609,85.43481,0.1393636,0,0,0,8.690786
10/28/2007 9:00:00 PM,0,0,28.26745,90,0,0,52.86965,52.86965,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.149431,8.690786,0,0,0,11.9609,85.43481,0.1393636,0,0,0,8.690786
10/28/2007 10:00:00 PM,0,0,13.43172,90,0,0,50.48615,50.48615,0.1089291,0.1089291,0,-1,0,0.1089291,0,0,1.387779E-17,0,0,0.1146622,0.1089291,0,0,2.149431,8.690786,0,0.1146622,-0.1146622,11.84003,84.5715,0.1393636,0.119822,0,0,8.690786
10/28/2007 11:00:00 PM,0,0,-1.796556,90,0,0,48.7664,48.7664,0.3598006,0.3598006,0,-1,0,0.3598006,0,0,0,0,0,0.3787375,0.3598006,0,0,2.276834,8.576124,0,0.3787375,-0.3787375,11.44081,81.7199,0.1393636,0.3957807,0,0,8.576124
10/29/2007 12:00:00 AM,0,0,-16.93337,90,0,0,47.45899,47.45899,0.6025808,0.6025808,0,-1,0,0.6025808,0,0,0,0,0,0.6342956,0.6025808,0,0,2.697653,8.197386,0,0.6342956,-0.6342956,10.7722,76.94415,0.1393636,0.6628389,0,0,8.197386
10/29/2007 1:00:00 AM,0,0,-31.58445,90,0,0,46.10129,46.10129,0.09587478,0.09587478,0,-1,0,0.09587478,0,0,1.387779E-17,0,0,0.1009208,0.09587478,0,0,3.402426,7.563091,0,0.1009208,-0.1009208,10.66582,76.1843,0.1393636,0.1054623,0,0,7.563091
10/29/2007 2:00:00 AM,0,0,-45.52489,90,0,0,44.8844,44.8844,0.8821052,0.8821052,0,-1,0,0.8821052,0,0,0,0,0,0.9285318,0.8821052,0,0,3.51456,7.46217,0,0.9285318,-0.9285318,9.687065,69.19318,0.1393636,0.9703157,0,0,7.46217
10/29/2007 3:00:00 AM,0.00553555,0,-58.75595,90,0,0,43.89881,43.89881,0.3469579,0.3469579,0,-1,0,0.3469579,0,0,0,0,0,0.3652188,0.3469579,0,0,4.546262,6.533638,0,0.3652188,-0.3652188,9.302091,66.44337,0.1393636,0.3816537,0,0,6.533638
10/29/2007 4:00:00 AM,0.1058307,5.312696,-71.47946,102.817,0.00976044,0.03983857,43.10885,42.82271,0.4089905,0.4089905,0,-1,0,0.4089905,9.74071,0,1.110223E-16,0,0.03983857,0.4305163,0.4089905,0,0,4.952061,6.168419,0,0.3906777,-0.3906777,8.89028,63.50187,0.1393636,0.4498895,0.03187086,0,6.208258
10/29/2007 5:00:00 AM,0.1389617,12.93117,-84.03903,88.27626,0.08919246,0.3616397,44.31375,41.69632,0.4312507,0.4312507,0,0,0,0.4312507,83.85835,0,0,0,0.3616397,0.4539481,0.4312507,0,0,5.386147,5.777741,0,0.09230839,-0.09230839,8.792978,62.80686,0.1393636,0.4743758,0.2893118,0,6.139381
10/29/2007 6:00:00 AM,0.03761321,20.72606,-96.88339,73.74306,0.03072489,0.1262884,41.83178,40.93199,0.6140943,0.6140943,0,0,0,0.6140943,20.56498,0,0,0,0.1262884,0.6464151,0.6140943,0,0,5.488712,5.685433,0,0.5201267,-0.5201267,8.244717,58.89072,0.1393636,0.6755037,0.1010307,0,5.811721
10/29/2007 7:00:00 AM,0.2695483,28.29971,-110.553,59.2876,0.2467733,0.9831526,47.4585,40.19783,1.226335,1.226335,0,0,0,1.226335,80.16999,0,0,0,0.9831526,1.290879,1.226335,0,0,6.066631,5.165307,0,0.3077262,-0.3077262,7.920345,56.57378,0.1393636,1.348968,0.7865221,0,6.148459
10/29/2007 8:00:00 AM,0.3585772,35.17951,-125.6534,45.03261,0.3561431,1.373565,53.12928,42.60146,0.5061336,0.5061336,0,0,0,0.5061336,271.3839,0,0,0,1.373565,0.5327722,0.5061336,0,0,6.408549,4.85758,0.8407932,0,0.8407932,8.717991,62.27124,0.1393277,0.556747,1.098852,0,6.231146
10/29/2007 9:00:00 AM,0.7691904,40.77684,-142.7281,31.29373,1.026524,3.359952,79.13837,48.14286,0.6744263,0.6744263,0,-1,0,0.6744263,498.1942,0,0,0,3.359952,0.7099225,0.6744263,0,0,5.567756,5.614294,2.65003,0,2.65003,11.23203,80.22863,0.1392146,0.741869,2.687962,0,8.974247
10/29/2007 10:00:00 AM,1.040998,44.40788,-161.9126,19.24981,0.9896349,3.138454,83.67536,53.68427,1.151853,1.151853,0,-1,0,1.151853,272.4701,0,0,0,3.138454,1.212476,1.151853,0,0,2.917726,7.999321,1.925977,0,1.925977,13.05917,93.27962,0.1391326,1.267038,2.510763,0,11.13777
10/29/2007 11:00:00 AM,0.8876675,45.47152,177.5378,14.22851,1.231031,3.577945,95.47852,57.8177,0,0,0,-1,0,0,0,2.586196,0,0,3.577945,0,0,0,0,0.9917483,9.7327,0.9917483,0,0.9917483,14.00003,100,0.1390903,0,2.862356,0,13.31065
10/29/2007 12:00:00 PM,0.8233176,43.7601,157.1904,21.79854,1.125989,3.276964,95.30757,60.86497,0.4780967,0.4780967,0,-1,0,0.4780967,685.4188,2.773705,0,0,3.276964,0.5032597,0.4780967,0,0,0,10.62527,0,0,0,14.00003,100,0.1390903,0.5259063,2.621572,0,13.90224
10/29/2007 1:00:00 PM,0.6093773,39.60013,138.4783,34.47342,0.7829223,2.417857,87.37764,63.58036,1.326548,1.326548,0,-1,0,1.326548,182.2668,1.02149,0,0,2.417857,1.396366,1.326548,0,0,0,10.62527,0,0,0,14.00003,100,0.1390903,1.459203,1.934285,0,13.04313
10/29/2007 2:00:00 PM,0.7438906,33.63861,121.9077,48.3868,0.9193931,2.721843,93.07137,64.9984,0.6255758,0.6255758,0,-1,0,0.6255758,435.0941,2.063343,0,0,2.721843,0.6585009,0.6255758,0,0,0,10.62527,0,0,0,14.00003,100,0.1390903,0.6881334,2.177475,0,13.34712
10/29/2007 3:00:00 PM,0.4733733,26.54559,107.2021,62.70656,0.5031924,1.633016,80.37827,65.16936,1.611109,1.611109,0,-1,0,1.611109,101.3597,0,0,0,1.633016,1.695905,1.611109,0,0,0,10.62527,0,0.06288866,-0.06288866,13.93374,99.5265,0.1390903,1.77222,1.306413,0,12.25829
10/29/2007 4:00:00 PM,0.1473118,18.88028,93.78172,77.18848,0.1216839,0.4261794,68.9239,65.27999,0.1021451,0.1021451,0,-1,0,0.1021451,417.2293,0.2487819,0,0,0.4261794,0.1075212,0.1021451,0,0,0.06987629,10.56239,0.06987629,0,0.06987629,14.00003,100,0.1390874,0.1123596,0.3409435,0,10.98856
10/29/2007 5:00:00 PM,0.1402167,11.09303,81.05058,91.72906,0.06221366,0.2225213,65.60933,63.75133,0.9073648,0.9073648,0,-1,0,0.9073648,24.5239,0,1.110223E-16,0,0.2225213,0.9551208,0.9073648,0,0,0,10.62527,0,0.7325996,-0.7325996,13.2278,94.4841,0.1390874,0.9981012,0.178017,0,10.8478
10/29/2007 6:00:00 PM,0.03813473,3.570842,68.48912,106.2625,0.02347253,0.08623416,61.2819,60.58337,1.312584,1.312584,0,-1,0,1.312584,6.569802,0,2.220446E-16,0,0.08623416,1.381667,1.312584,0,0,0.8139995,9.892674,0,1.295433,-1.295433,11.86229,84.7305,0.1390874,1.443842,0.06898733,0,9.978909
10/29/2007 7:00:00 PM,0.0001509892,0,55.67179,90,0,0,57.72718,57.72718,0.7678268,0.7678268,0,-1,0,0.7678268,0,0,1.110223E-16,0,0,0.8082387,0.7678268,0,0,2.25337,8.597241,0,0.8082387,-0.8082387,11.01034,78.6451,0.1390874,0.8446094,0,0,8.597241
10/29/2007 8:00:00 PM,0,0,42.28416,90,0,0,55.0118,55.0118,2.076674,2.076674,0,-1,0,2.076674,0,0,0,0,0,2.185973,2.076674,0,0,3.151413,7.789003,0,2.185973,-2.185973,8.706118,62.18643,0.1390874,2.284342,0,0,7.789003
10/29/2007 9:00:00 PM,0,0,28.16646,90,0,0,52.66851,52.66851,3.658385,3.33,0,-1,0,3.33,0,0,0.3283849,0.6942234,0,3.505263,3.33,0,0,5.580272,5.60303,0,3.505263,-3.505263,5.011246,35.79454,0.1390874,4.024223,0,0,5.60303
10/29/2007 10:00:00 PM,0,0,13.37277,90,0,0,50.29506,50.29506,0.7779423,0.7779423,0,-1,0,0.7779423,0,0,1.110223E-16,0,0,0.8188866,0.7779423,0,0,9.475008,2.097767,0,0.8188866,-0.8188866,4.148064,29.62897,0.1390874,0.8557366,0,0,2.097767
10/29/2007 11:00:00 PM,0,0,-1.807842,90,0,0,48.56526,48.56526,0.03851347,0.03851347,0,-1,0,0.03851347,0,0,0,0,0,0.04054049,0.03851347,0,0,10.38488,1.27888,0,0.04054049,-0.04054049,4.10533,29.32373,0.1390874,0.04236481,0,0,1.27888
10/30/2007 12:00:00 AM,0,0,-16.89469,90,0,0,47.23773,47.23773,0.8665039,0.8665039,0,-1,0,0.8665039,0,0,1.110223E-16,0,0,0.9121094,0.8665039,0,0,10.42993,1.23834,0,0.9121094,-0.9121094,3.143883,22.45626,0.1390874,0.9531543,0,0,1.23834
10/30/2007 1:00:00 AM,0,0,-31.50497,90,0,0,45.88004,45.88004,0.1188357,0.1188357,0,-1,0,0.1188357,0,0,0,0,0,0.1250902,0.1188357,0,0,11.44338,0.3262302,0,0.1250902,-0.1250902,3.012026,21.51443,0.1390874,0.1307192,0,0,0.3262302
10/30/2007 2:00:00 AM,0,0,-45.4132,90,0,0,44.66314,44.66314,0.8742456,0.191083,0,-1,0,0.191083,0,0,0.6831626,0.7705871,0,0.20114,0.191083,0,0,11.58237,0.20114,0,0.20114,-0.20114,2.800006,20,0.1390874,0.9616702,0,0,0.20114
10/30/2007 3:00:00 AM,0.004707538,0,-58.62041,90,0,0,43.67756,43.67756,0.09606471,0,0,-1,0,0,0,0,0.09606471,0.1056712,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1390874,0.1056712,0,0,0
10/30/2007 4:00:00 AM,0.1239543,5.595014,-71.32684,102.7855,0.01009227,0.0412409,42.89727,42.60146,0.1644467,0.03917886,0,-1,0,0.03917886,105.2632,0,0.1252678,0.1730556,0.0412409,0.0412409,0.03917886,0,0,11.80586,0,0,0,0,2.800006,20,0.1390874,0.1808913,0.03299272,0,0.0412409
10/30/2007 5:00:00 AM,0.2565089,13.2089,-83.8746,88.26575,0.05617362,0.2292385,43.14204,41.49519,0,0,0,0,0,0,0,0,0,0,0.2292385,0,0,0,0,11.80586,0,0.2292385,0,0.2292385,3.01748,21.55339,0.1390776,0,0.1833908,0,0.2292385
10/30/2007 6:00:00 AM,0.3167371,21.00395,-96.71227,73.75389,0.2665304,1.055339,48.54974,40.70068,0.5567843,0.5567843,4.062047,0,1.273939,0.5567843,189.5418,0,0,0,1.055339,0,0,3.505263,3.33,11.57662,0.2063146,4.385339,0,4.385339,7.177778,51.26974,0.1391519,0.6124627,0.844271,5,1.261653
10/30/2007 7:00:00 AM,0.5295689,28.58305,-110.3824,59.32316,0.5839108,2.197543,57.28647,39.96652,2.100011,2.100011,4.650043,0,1.434462,2.100011,104.6444,0,0,0,2.197543,0,0,2.550032,2.422531,7.191283,4.15312,4.620074,0,4.620074,11.56077,82.57673,0.1392704,2.310012,1.758035,5,6.350663
10/30/2007 8:00:00 AM,0.801376,35.47333,-125.4962,45.10137,1.005087,3.438219,72.55713,42.37014,0.8780375,0.8780375,0,0,0,0.8780375,391.58,0,0,0,3.438219,0.92425,0.8780375,0,0,2.571209,8.311186,2.513969,0,2.513969,13.94573,99.61212,0.1391637,0.9658412,2.750575,0,11.7494
10/30/2007 9:00:00 AM,1.0727,41.08394,-142.6063,31.41571,0.897862,3.023613,74.93005,47.91155,0.103948,0.103948,0,-1,0,0.103948,2908.774,2.856954,0,0,3.023613,0.109419,0.103948,0,0,0.05724018,10.57376,0.05724018,0,0.05724018,14.00003,100,0.1391612,0.1143428,2.41889,0,13.59737
10/30/2007 10:00:00 AM,1.004916,44.72589,-161.8555,19.47285,0.9893401,3.142756,83.43949,53.46302,1.777645,1.777645,0,-1,0,1.777645,176.7932,1.27155,0,0,3.142756,1.871206,1.777645,0,0,0,10.62527,0,0,0,14.00003,100,0.1391612,1.95541,2.514205,0,13.76803
10/30/2007 11:00:00 AM,1.071342,45.79147,177.5085,14.54795,1.015064,3.109258,88.49762,57.61656,0.8202006,0.8202006,0,-1,0,0.8202006,379.0851,2.245889,0,0,3.109258,0.863369,0.8202006,0,0,0,10.62527,0,0,0,14.00003,100,0.1391612,0.9022206,2.487406,0,13.73453
10/30/2007 12:00:00 PM,1.034004,44.07066,157.0799,22.01139,0.973284,2.940644,90.35818,60.70406,0.8135038,0.8135038,0,-1,0,0.8135038,361.4788,2.084324,0,0,2.940644,0.8563198,0.8135038,0,0,0,10.62527,0,0,0,14.00003,100,0.1391612,0.8948542,2.352515,0,13.56592
10/30/2007 1:00:00 PM,0.7907262,39.89474,138.3138,34.604,1.038249,3.024708,95.17484,63.41945,1.780952,1.780952,0,-1,0,1.780952,169.8366,1.150022,0,0,3.024708,1.874686,1.780952,0,0,0,10.62527,0,0,0,14.00003,100,0.1391612,1.959047,2.419766,0,13.64998
10/30/2007 2:00:00 PM,0.5890744,33.91765,121.7178,48.47182,0.7153708,2.222412,86.55714,64.82743,1.340591,1.340591,0,-1,0,1.340591,165.7785,0.8112634,0,0,2.222412,1.411149,1.340591,0,0,0,10.62527,0,0,0,14.00003,100,0.1391612,1.474651,1.77793,0,12.84769
10/30/2007 3:00:00 PM,0.6289994,26.81376,107.0055,62.76153,0.4928532,1.604874,79.88893,64.9984,1.219153,1.219153,0,-1,0,1.219153,131.6384,0.3215551,0,0,1.604874,1.283319,1.219153,0,0,0,10.62527,0,0,0,14.00003,100,0.1391612,1.341068,1.283899,0,12.23015
10/30/2007 4:00:00 PM,0.3297196,19.14368,93.5884,77.22005,0.2433979,0.8333773,72.41846,65.10902,0.5149881,0.5149881,0,-1,0,0.5149881,161.8246,0.2912845,0,0,0.8333773,0.5420928,0.5149881,0,0,0,10.62527,0,0,0,14.00003,100,0.1391612,0.566487,0.6667019,0,11.45865
10/30/2007 5:00:00 PM,0.1562668,11.35763,80.86602,91.73969,0.05430073,0.1947158,65.20151,63.58036,0.2572925,0.2572925,0,-1,0,0.2572925,75.67876,0,0,0,0.1947158,0.2708342,0.2572925,0,0,0,10.62527,0,0.07611843,-0.07611843,13.91979,99.42689,0.1391612,0.2830218,0.1557727,0,10.81999
10/30/2007 6:00:00 PM,0.06924497,3.841827,68.31743,106.2518,0.00788519,0.02908123,60.64694,60.41241,0,0,0,-1,0,0,0,0,0,0,0.02908123,0,0,0,0,0.08457604,10.54916,0.02908123,0,0.02908123,13.94738,99.62395,0.13916,0,0.02326499,0,10.57824
10/30/2007 7:00:00 PM,0.0003817785,0,55.51786,90,0,0,57.5361,57.5361,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.05549481,10.57533,0,0,0,13.94738,99.62395,0.13916,0,0,0,10.57533
10/30/2007 8:00:00 PM,0,0,42.15474,90,0,0,54.82071,54.82071,0.7917161,0.7917161,0,-1,0,0.7917161,0,0,1.110223E-16,0,0,0.8333853,0.7917161,0,0,0.05549481,10.57533,0,0.8333853,-0.8333853,13.06892,93.34921,0.13916,0.8708877,0,0,10.57533
10/30/2007 9:00:00 PM,0,0,28.07005,90,0,0,52.46737,52.46737,2.473314,2.473314,0,-1,0,2.473314,0,0,0,0,0,2.603489,2.473314,0,0,0.9814785,9.741943,0,2.603489,-2.603489,10.3246,73.74698,0.13916,2.720646,0,0,9.741943
10/30/2007 10:00:00 PM,0,0,13.3179,90,0,0,50.09392,50.09392,0.5173184,0.5173184,0,-1,0,0.5173184,0,0,1.110223E-16,0,0,0.5445457,0.5173184,0,0,3.874244,7.138455,0,0.5445457,-0.5445457,9.750596,69.64697,0.13916,0.5690503,0,0,7.138455
10/30/2007 11:00:00 PM,0,0,-1.815776,90,0,0,48.36412,48.36412,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.479295,6.593909,0,0,0,9.750596,69.64697,0.13916,0,0,0,6.593909
10/31/2007 12:00:00 AM,0,0,-16.85349,90,0,0,47.03659,47.03659,0.4786834,0.4786834,0,-1,0,0.4786834,0,0,0,0,0,0.5038772,0.4786834,0,0,4.479295,6.593909,0,0.5038772,-0.5038772,9.219462,65.85317,0.13916,0.5265517,0,0,6.593909
10/31/2007 1:00:00 AM,0,0,-31.42372,90,0,0,45.6789,45.6789,0.34091,0.34091,0,-1,0,0.34091,0,0,0,0,0,0.3588527,0.34091,0,0,5.039158,6.090032,0,0.3588527,-0.3588527,8.841199,63.15129,0.13916,0.375001,0,0,6.090032
10/31/2007 2:00:00 AM,0,0,-45.30027,90,0,0,44.462,44.462,0.2068051,0.2068051,0,-1,0,0.2068051,0,0,2.775558E-17,0,0,0.2176895,0.2068051,0,0,5.437883,5.731179,0,0.2176895,-0.2176895,8.611734,61.51226,0.13916,0.2274856,0,0,5.731179
10/31/2007 3:00:00 AM,0.00609596,0,-58.48398,90,0,0,43.44624,43.44624,0.06912669,0.06912669,0,-1,0,0.06912669,0,0,1.387779E-17,0,0,0.07276493,0.06912669,0,0,5.67976,5.51349,0,0.07276493,-0.07276493,8.535033,60.9644,0.13916,0.07603936,0,0,5.51349
10/31/2007 4:00:00 AM,0.04701689,5.871957,-71.17344,102.7572,0.03566568,0.1453044,43.4462,42.40031,0.217557,0.217557,0,-1,0,0.217557,66.78909,0,2.775558E-17,0,0.1453044,0.2290074,0.217557,0,0,5.760611,5.440725,0,0.08370303,-0.08370303,8.446802,60.33418,0.13916,0.2393127,0.1162435,0,5.586029
10/31/2007 5:00:00 AM,0.06486392,13.48118,-83.70934,88.25852,0.05241147,0.2142879,42.8,41.26387,0.192784,0.192784,0,0,0,0.192784,111.1544,0,0,0,0.2142879,0.2029306,0.192784,0,0,5.853614,5.357022,0.01135729,0,0.01135729,8.457577,60.41114,0.1391595,0.2120624,0.1714303,0,5.57131
10/31/2007 6:00:00 AM,0.2714442,21.2763,-96.54001,73.76815,0.228891,0.913172,47.21259,40.47943,0.262623,0.262623,0,0,0,0.262623,347.7121,0,0,0,0.913172,0.2764453,0.262623,0,0,5.842257,5.367243,0.6367267,0,0.6367267,9.061628,64.72579,0.1391325,0.2888853,0.7305376,0,6.280415
10/31/2007 7:00:00 AM,0.2639568,28.86085,-110.2102,59.36231,0.2374939,0.9500725,46.72869,39.74527,1.534175,1.534175,0,0,0,1.534175,61.92727,0,0,0,0.9500725,1.614921,1.534175,0,0,5.20553,5.940297,0,0.6648483,-0.6648483,8.360817,59.72,0.1391325,1.687592,0.760058,0,6.89037
10/31/2007 8:00:00 AM,0.8637955,35.76168,-125.3365,45.17386,0.7468299,2.691462,64.40068,42.11872,0,0,0,0,0,0,0,0,0,0,2.691462,0,0,0,0,5.94425,5.275449,2.691462,0,2.691462,10.91416,77.95815,0.1390185,0,2.15317,0,7.966911
10/31/2007 9:00:00 AM,0.7542552,41.38581,-142.481,31.54131,0.9915155,3.279785,77.59135,47.6903,0.8764817,0.8764817,0,-1,0,0.8764817,374.1989,0,0,0,3.279785,0.9226122,0.8764817,0,0,3.252788,7.697765,2.357173,0,2.357173,13.15037,93.93105,0.1389187,0.9641298,2.623828,0,10.97755
10/31/2007 10:00:00 AM,0.7759359,45.03911,-161.7942,19.69754,1.04896,3.294096,85.05597,53.2317,1.505842,1.505842,0,-1,0,1.505842,218.7545,0.8133842,0,0,3.294096,1.585096,1.505842,0,0,0.8956155,9.819221,0.8956155,0,0.8956155,14.00003,100,0.1388809,1.656426,2.635277,0,13.11332
10/31/2007 11:00:00 AM,0.4266692,46.10722,177.4837,14.8628,0.4265071,1.481556,70.20072,57.41542,0,0,0,-1,0,0,0,1.481556,0,0,1.481556,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1388809,0,1.185245,0,12.10683
10/31/2007 12:00:00 PM,0.7666848,44.37762,156.9739,22.22146,1.031431,3.079756,91.93822,60.47275,0.9234307,0.9234307,0,-1,0,0.9234307,333.5125,2.107724,0,0,3.079756,0.9720322,0.9234307,0,0,0,10.62527,0,0,0,14.00003,100,0.1388809,1.015774,2.463805,0,13.70503
10/31/2007 1:00:00 PM,0.7919843,40.18629,138.1539,34.7321,1.032328,3.015823,94.81367,63.24848,3.178375,3.178375,0,-1,0,3.178375,94.8857,0,4.440892E-16,0.1662123,3.015823,3.345658,3.178375,0,0,0,10.62527,0,0.3298343,-0.3298343,13.65235,97.51661,0.1388809,3.496212,2.412659,0,13.6411
10/31/2007 2:00:00 PM,0.4563963,34.1941,121.5325,48.55417,0.5084662,1.654215,80.02033,64.65646,1.781827,1.781827,0,-1,0,1.781827,92.83816,0,0,0,1.654215,1.875607,1.781827,0,0,0.3664825,10.29544,0,0.221392,-0.221392,13.41898,95.8497,0.1388809,1.96001,1.323372,0,11.94966
10/31/2007 3:00:00 PM,0.3147692,27.07968,106.8136,62.81359,0.2991013,1.014696,73.8199,64.82743,1.731098,1.731098,0,-1,0,1.731098,58.61572,0,0,0,1.014696,1.822208,1.731098,0,0,0.6124737,10.07405,0,0.807513,-0.807513,12.56779,89.76976,0.1388809,1.904208,0.8117564,0,11.08874
10/31/2007 4:00:00 PM,0.3534187,19.40503,93.39981,77.24852,0.2559058,0.875021,72.6244,64.93806,2.007252,2.007252,0,-1,0,2.007252,43.59299,0,0,0,0.875021,2.112896,2.007252,0,0,1.50971,9.266535,0,1.237875,-1.237875,11.26296,80.44952,0.1388809,2.207977,0.7000168,0,10.14156
10/31/2007 5:00:00 PM,0.1582364,11.62023,80.68625,91.74703,0.05690354,0.2041555,65.11818,63.41945,1.385839,1.385839,0,-1,0,1.385839,14.73155,0,0,0,0.2041555,1.458778,1.385839,0,0,2.885127,8.02866,0,1.254623,-1.254623,9.940468,71.0032,0.1388809,1.524423,0.1633244,0,8.232815
10/31/2007 6:00:00 PM,0.06078587,4.110702,68.1506,106.2376,0.01694946,0.06249262,60.69531,60.19115,0.1505296,0.1505296,0,-1,0,0.1505296,41.51518,0,0,0,0.06249262,0.1584522,0.1505296,0,0,4.279152,6.774037,0,0.09595956,-0.09595956,9.839317,70.2807,0.1388809,0.1655825,0.0499941,0,6.83653
10/31/2007 7:00:00 PM,0.0007209984,0,55.36882,90,0,0,57.30479,57.30479,1.562038,1.562038,0,-1,0,1.562038,0,0,0,0,0,1.64425,1.562038,0,0,4.385774,6.678078,0,1.64425,-1.64425,8.106126,57.90078,0.1388809,1.718241,0,0,6.678078
10/31/2007 8:00:00 PM,0,0,42.03014,90,0,0,54.5894,54.5894,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.212718,5.033827,0,0,0,8.106126,57.90078,0.1388809,0,0,0,5.033827
10/31/2007 9:00:00 PM,0,0,27.97823,90,0,0,52.24612,52.24612,1.284545,1.284545,0,-1,0,1.284545,0,0,2.220446E-16,0,0,1.352152,1.284545,0,0,6.212718,5.033827,0,1.352152,-1.352152,6.680832,47.72013,0.1388809,1.412999,0,0,5.033827
10/31/2007 10:00:00 PM,0,0,13.26712,90,0,0,49.89278,49.89278,0.2496334,0.2496334,0,-1,0,0.2496334,0,0,0,0,0,0.262772,0.2496334,0,0,7.71511,3.681675,0,0.262772,-0.262772,6.403846,45.74166,0.1388809,0.2745968,0,0,3.681675
10/31/2007 11:00:00 PM,0,0,-1.820362,90,0,0,48.14286,48.14286,0.2903396,0.2903396,0,-1,0,0.2903396,0,0,5.551115E-17,0,0,0.3056206,0.2903396,0,0,8.007079,3.418903,0,0.3056206,-0.3056206,6.081694,43.44058,0.1388809,0.3193735,0,0,3.418903
11/1/2007 12:00:00 AM,0,0,-16.80978,90,0,0,46.81534,46.81534,0.3448352,0.3448352,0,-1,0,0.3448352,0,0,0,0,0,0.3629844,0.3448352,0,0,8.346658,3.113282,0,0.3629844,-0.3629844,5.699074,40.70759,0.1388809,0.3793187,0,0,3.113282
11/1/2007 1:00:00 AM,0,0,-31.34071,90,0,0,45.45764,45.45764,0.441515,0.441515,0,-1,0,0.441515,0,0,5.551115E-17,0,0,0.4647526,0.441515,0,0,8.749973,2.750298,0,0.4647526,-0.4647526,5.209182,37.20837,0.1388809,0.4856665,0,0,2.750298
11/1/2007 2:00:00 AM,0,0,-45.18615,90,0,0,44.24075,44.24075,0.1362728,0.1362728,0,-1,0,0.1362728,0,0,0,0,0,0.1434451,0.1362728,0,0,9.266365,2.285545,0,0.1434451,-0.1434451,5.057978,36.12834,0.1388809,0.1499001,0,0,2.285545
11/1/2007 3:00:00 AM,0.01156048,0,-58.34668,90,0,0,43.21494,43.21494,0.4568685,0.4568685,0,-1,0,0.4568685,0,0,0,0,0,0.4809142,0.4568685,0,0,9.425749,2.1421,0,0.4809142,-0.4809142,4.55105,32.50743,0.1388809,0.5025554,0,0,2.1421
11/1/2007 4:00:00 AM,0.1432286,6.143435,-71.01931,102.732,0.01086246,0.04449303,42.46717,42.14889,0.6372091,0.6372091,0,-1,0,0.6372091,6.982485,0,0,0,0.04449303,0.6707464,0.6372091,0,0,9.960098,1.661186,0,0.6262533,-0.6262533,3.890921,27.79223,0.1388809,0.7009299,0.03559442,0,1.705679
11/1/2007 5:00:00 AM,0.315989,13.7479,-83.54326,88.25457,0.06323928,0.2584644,42.86602,41.01245,0,0,0,0,0,0,0,0,0,0,0.2584644,0,0,0,0,10.65594,1.034933,0.2584644,0,0.2584644,4.136121,29.54366,0.13887,0,0.2067715,0,1.293397
11/1/2007 6:00:00 AM,0.5520244,21.54305,-96.36666,73.78583,0.3114649,1.227339,49.39671,40.21795,0.08334415,0.08334415,0,0,0,0.08334415,1472.616,0,0,0,1.227339,0.08773069,0.08334415,0,0,10.39747,1.267551,1.139609,0,1.139609,5.217249,37.26599,0.1388218,0.09167857,0.9818714,0,2.49489
11/1/2007 7:00:00 AM,0.7780217,29.13301,-110.0363,59.40501,0.5469075,2.078314,55.65422,39.45362,2.860506,2.860506,5,0,1.53,2.860506,72.65546,0,0,0,2.078314,0,0,2.139494,2.032519,9.257862,2.293198,4.110833,0,4.110833,9.117127,65.12221,0.138994,3.146557,1.662651,5,4.371512
