Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/1/2007 8:00:00 AM,0.8671699,36.04445,-125.1744,45.24997,0.7467444,2.696004,64.11127,41.83712,1.506085,1.506085,3.834559,0,1.211835,1.506085,179.0074,0,0,0,2.696004,0,0,2.328474,2.21205,5.147029,5.992948,4.908054,0,4.908054,13.77332,98.38064,0.1390249,1.656693,2.156803,5,8.688951
11/1/2007 9:00:00 AM,1.220148,41.68233,-142.3524,31.67031,0.897404,3.032707,74.40187,47.4087,1.701596,1.701596,0,-1,0,1.701596,178.2272,1.002578,0,0,3.032707,1.791154,1.701596,0,0,0.238975,10.4102,0.238975,0,0.238975,14.00003,100,0.1390148,1.871756,2.426166,0,13.4429
11/1/2007 10:00:00 AM,1.186039,45.34744,-161.7288,19.92356,0.9886385,3.151984,82.92305,52.98028,2.355062,2.355062,0,-1,0,2.355062,133.8387,0.6729712,0,0,3.151984,2.479013,2.355062,0,0,0,10.62527,0,0,0,14.00003,100,0.1390148,2.590568,2.521587,0,13.77726
11/1/2007 11:00:00 AM,0.7814053,46.41867,177.4636,15.17298,1.056577,3.215961,89.36037,57.19416,0,0,0,-1,0,0,0,3.215961,0,0,3.215961,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1390148,0,2.572768,0,13.84123
11/1/2007 12:00:00 PM,0.855099,44.6809,156.8726,22.42857,1.147664,3.338732,95.35851,60.25149,1.100275,1.100275,0,-1,0,1.100275,303.4452,2.180547,0,0,3.338732,1.158184,1.100275,0,0,0,10.62527,0,0,0,14.00003,100,0.1390148,1.210302,2.670985,0,13.96401
11/1/2007 1:00:00 PM,0.7689236,40.47473,137.9987,34.8576,0.9939494,2.935816,93.37399,63.01717,0.07490262,0.07490262,0,-1,0,0.07490262,3919.51,2.856971,0,0,2.935816,0.07884486,0.07490262,0,0,0,10.62527,0,0,0,14.00003,100,0.1390148,0.08239288,2.348653,0,13.56109
11/1/2007 2:00:00 PM,0.7507575,34.4679,121.3519,48.63374,0.9048294,2.699654,92.04075,64.4352,0.7272697,0.7272697,0,-1,0,0.7272697,371.204,1.934107,0,0,2.699654,0.765547,0.7272697,0,0,0,10.62527,0,0,0,14.00003,100,0.1390148,0.7999967,2.159723,0,13.32493
11/1/2007 3:00:00 PM,0.612633,27.34328,106.6264,62.86269,0.6349539,2.011138,83.8513,64.60617,0,0,0,-1,0,0,0,2.011138,0,0,2.011138,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1390148,0,1.60891,0,12.63641
11/1/2007 4:00:00 PM,0.4186597,19.66426,93.21603,77.27386,0.2975952,1.010635,73.66286,64.7168,0.2582971,0.2582971,0,-1,0,0.2582971,391.2685,0.7387432,0,0,1.010635,0.2718916,0.2582971,0,0,0,10.62527,0,0,0,14.00003,100,0.1390148,0.2841268,0.8085079,0,11.63591
11/1/2007 5:00:00 PM,0.3149143,11.88075,80.51133,91.7511,0.02325647,0.08405212,63.94208,63.24848,1.089037,1.089037,0,-1,0,1.089037,7.718023,0,2.220446E-16,0,0.08405212,1.146355,1.089037,0,0,0,10.62527,0,1.062303,-1.062303,12.88026,92.00169,0.1390148,1.197941,0.0672417,0,10.70933
11/1/2007 6:00:00 PM,0.1098002,4.37739,67.98868,106.2201,0.008666997,0.03204616,60.2276,59.96989,3.477575,3.33,0,-1,0,3.33,0.962347,0,0.1475748,0.4953323,0.03204616,3.505263,3.33,0,0,1.180336,9.562971,0,3.473217,-3.473217,9.219171,65.85109,0.1390148,3.825332,0.02563692,0,9.595017
11/1/2007 7:00:00 PM,0.002182428,0,55.22472,90,0,0,57.08353,57.08353,3.696869,3.33,0,-1,0,3.33,0,0,0.3668689,0.7365558,0,3.505263,3.33,0,0,5.039466,6.089755,0,3.505263,-3.505263,5.524299,39.4592,0.1390148,4.066556,0,0,6.089755
11/1/2007 8:00:00 PM,0,0,41.91041,90,0,0,54.38826,54.38826,1.759819,1.759819,0,-1,0,1.759819,0,0,2.220446E-16,0,0,1.852441,1.759819,0,0,8.934203,2.584491,0,1.852441,-1.852441,3.571655,25.51177,0.1390148,1.935801,0,0,2.584491
11/1/2007 9:00:00 PM,0,0,27.891,90,0,0,52.04498,52.04498,2.676162,0.6954481,0,-1,0,0.6954481,0,0,1.980713,2.24833,0,0.7320506,0.6954481,0,0,10.99247,0.7320506,0,0.7320506,-0.7320506,2.800006,20,0.1390148,2.943778,0,0,0.7320506
11/1/2007 10:00:00 PM,0,0,13.22041,90,0,0,49.7017,49.7017,0.2137069,0,0,-1,0,0,0,0,0.2137069,0.2350776,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1390148,0.2350776,0,0,0
11/1/2007 11:00:00 PM,0,0,-1.821613,90,0,0,47.91155,47.91155,0.6057725,0,0,-1,0,0,0,0,0.6057725,0.6663498,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1390148,0.6663498,0,0,0
11/2/2007 12:00:00 AM,0,0,-16.76358,90,0,0,46.58403,46.58403,0.1134651,0,0,-1,0,0,0,0,0.1134651,0.1248116,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1390148,0.1248116,0,0,0
11/2/2007 1:00:00 AM,0,0,-31.25596,90,0,0,45.22633,45.22633,0.4357799,0,0,-1,0,0,0,0,0.4357799,0.4793579,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1390148,0.4793579,0,0,0
11/2/2007 2:00:00 AM,0,0,-45.07084,90,0,0,44.03961,44.03961,0.1599116,0,0,-1,0,0,0,0,0.1599116,0.1759027,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1390148,0.1759027,0,0,0
11/2/2007 3:00:00 AM,0.01087717,0,-58.20855,90,0,0,42.99368,42.99368,0.7512833,0,0,-1,0,0,0,0,0.7512833,0.8264116,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1390148,0.8264116,0,0,0
11/2/2007 4:00:00 AM,0.08885463,6.409365,-70.86449,102.7099,0.0309846,0.1266648,42.82572,41.91758,0.4132342,0.1203315,0,-1,0,0.1203315,105.2632,0,0.2929027,0.4304913,0.1266648,0.1266648,0.1203315,0,0,11.80586,0,0,0,0,2.800006,20,0.1390148,0.4545577,0.1013318,0,0.1266648
11/2/2007 5:00:00 AM,0.1670908,14.009,-83.37643,88.25391,0.09341221,0.3803483,43.55083,40.81131,0.3684784,0.3684784,3.873742,0,1.222531,0.3684784,103.2213,0,0,0,0.3803483,0,0,3.505263,3.33,11.80586,0,3.710348,0,3.710348,6.319951,45.14242,0.1390996,0.4053262,0.3042786,5,0.3803483
11/2/2007 6:00:00 AM,0.2741035,21.80409,-96.19229,73.8069,0.2284091,0.913655,46.74323,40.02686,0.2096617,0.2096617,3.714925,0,1.179174,0.2096617,435.7759,0,0,0,0.913655,0,0,3.505263,3.33,8.095511,3.339314,4.243655,0,4.243655,10.34584,73.89868,0.1391473,0.2306278,0.730924,5,4.252968
11/2/2007 7:00:00 AM,0.569434,29.39944,-109.8609,59.45119,0.6117214,2.300523,57.40923,39.26253,1.116011,1.116011,2.748994,0,0.9154754,1.116011,206.138,0,0,0,2.300523,0,0,1.632983,1.551334,3.851857,7.158603,3.851857,0,3.851857,14.00003,100,0.1391227,1.227613,1.840419,5,9.459126
11/2/2007 8:00:00 AM,0.8101177,36.32155,-125.01,45.32959,0.9924834,3.420501,71.41685,41.63598,0,0,0,0,0,0,0,3.420501,0,0,3.420501,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1391227,0,2.736401,0,14.04578
11/2/2007 9:00:00 AM,0.9579058,41.97343,-142.2205,31.80254,0.8971023,3.036635,74.15611,47.17739,0.3167421,0.3167421,0,-1,0,0.3167421,958.709,2.703222,0,0,3.036635,0.3334127,0.3167421,0,0,0,10.62527,0,0,0,14.00003,100,0.1391227,0.3484163,2.429308,0,13.66191
11/2/2007 10:00:00 AM,1.181232,45.65079,-161.6591,20.15059,0.9882343,3.156229,82.67348,52.74897,1.139327,1.139327,0,-1,0,1.139327,277.0258,1.956938,0,0,3.156229,1.199291,1.139327,0,0,0,10.62527,0,0,0,14.00003,100,0.1391227,1.253259,2.524984,0,13.7815
11/2/2007 11:00:00 AM,0.8696347,46.72573,177.4481,15.47839,1.173818,3.4823,92.79665,56.96285,0.1434664,0.1434664,0,-1,0,0.1434664,2427.259,3.331283,0,0,3.4823,0.1510172,0.1434664,0,0,0,10.62527,0,0,0,14.00003,100,0.1391227,0.157813,2.78584,0,14.10757
11/2/2007 12:00:00 PM,0.6788363,44.98043,156.776,22.63255,0.8802726,2.730633,86.76328,60.02018,0.1266542,0.1266542,0,-1,0,0.1266542,2155.975,2.597313,0,0,2.730633,0.1333202,0.1266542,0,0,0,10.62527,0,0,0,14.00003,100,0.1391227,0.1393197,2.184507,0,13.35591
11/2/2007 1:00:00 PM,0.815707,40.75999,137.8483,34.98037,1.049366,3.063946,94.88388,62.79591,1.220969,1.220969,0,-1,0,1.220969,250.9437,1.778715,0,0,3.063946,1.285231,1.220969,0,0,0,10.62527,0,0,0,14.00003,100,0.1391227,1.343066,2.451157,0,13.68922
11/2/2007 2:00:00 PM,1.046953,34.73898,121.1762,48.71046,0.7023592,2.198326,85.52063,64.2039,2.353783,2.353783,0,-1,0,2.353783,93.39542,0,0,0,2.198326,2.477667,2.353783,0,0,0,10.62527,0,0.2793407,-0.2793407,13.70558,97.89678,0.1391227,2.589162,1.758661,0,12.8236
11/2/2007 3:00:00 PM,0.8512923,27.60451,106.4441,62.90878,0.4927708,1.611612,79.25529,64.37486,1.803347,1.803347,0,-1,0,1.803347,89.36783,0,2.220446E-16,0,1.611612,1.89826,1.803347,0,0,0.3103785,10.34593,0,0.286648,-0.286648,13.40342,95.73855,0.1391227,1.983682,1.28929,0,11.95755
11/2/2007 4:00:00 PM,0.5201138,19.9213,93.03716,77.29604,0.2512797,0.8622162,72.08996,64.54583,1.454995,1.454995,0,-1,0,1.454995,59.25904,0,0,0,0.8622162,1.531574,1.454995,0,0,0.6288763,10.05929,0,0.6693577,-0.6693577,12.69786,90.69881,0.1391227,1.600495,0.689773,0,10.9215
11/2/2007 5:00:00 PM,0.3327774,12.13912,80.34134,91.75188,0.02376608,0.08597706,63.78622,63.07751,1.477208,1.477208,0,-1,0,1.477208,5.82024,0,0,0,0.08597706,1.554956,1.477208,0,0,1.372607,9.389928,0,1.468979,-1.468979,11.14942,79.63855,0.1391227,1.624929,0.06878164,0,9.475904
11/2/2007 6:00:00 PM,0.1261048,4.641814,67.83173,106.1991,0.009190978,0.03401563,60.07217,59.79893,0.7277409,0.7277409,0,-1,0,0.7277409,4.67414,0,1.110223E-16,0,0.03401563,0.7660431,0.7277409,0,0,3.004806,7.920949,0,0.7320274,-0.7320274,10.37779,74.12695,0.1391227,0.800515,0.0272125,0,7.954965
11/2/2007 7:00:00 PM,0.003319001,0,55.08559,90,0,0,56.85223,56.85223,2.090145,2.090145,0,-1,0,2.090145,0,0,0,0,0,2.200153,2.090145,0,0,3.81817,7.188921,0,2.200153,-2.200153,8.058629,57.56152,0.1391227,2.29916,0,0,7.188921
11/2/2007 8:00:00 PM,0,0,41.79556,90,0,0,54.19718,54.19718,2.013851,2.013851,0,-1,0,2.013851,0,0,0,0,0,2.119843,2.013851,0,0,6.262784,4.988768,0,2.119843,-2.119843,5.824118,41.60076,0.1391227,2.215236,0,0,4.988768
11/2/2007 9:00:00 PM,0,0,27.80837,90,0,0,51.84384,51.84384,3.638509,2.725479,0,-1,0,2.725479,0,0,0.9130307,1.276882,0,2.868925,2.725479,0,0,8.618166,2.868925,0,2.868925,-2.868925,2.800006,20,0.1391227,4.00236,0,0,2.868925
11/2/2007 10:00:00 PM,0,0,13.17777,90,0,0,49.50056,49.50056,0.1242553,0,0,-1,0,0,0,0,0.1242553,0.1366809,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1391227,0.1366809,0,0,0
11/2/2007 11:00:00 PM,0,0,-1.819539,90,0,0,47.72047,47.72047,0.1474812,0,0,-1,0,0,0,0,0.1474812,0.1622293,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1391227,0.1622293,0,0,0
11/3/2007 12:00:00 AM,0,0,-16.7149,90,0,0,46.39294,46.39294,0.1355885,0,0,-1,0,0,0,0,0.1355885,0.1491474,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1391227,0.1491474,0,0,0
11/3/2007 1:00:00 AM,0,0,-31.16948,90,0,0,45.02519,45.02519,0.7552841,0,0,-1,0,0,0,0,0.7552841,0.8308125,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1391227,0.8308125,0,0,0
11/3/2007 2:00:00 AM,0,0,-44.95437,90,0,0,43.78818,43.78818,0.1718101,0,0,-1,0,0,0,0,0.1718101,0.1889911,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1391227,0.1889911,0,0,0
11/3/2007 3:00:00 AM,0.01055964,0,-58.06961,90,0,0,42.74225,42.74225,0.06060551,0,0,-1,0,0,0,0,0.06060551,0.06666606,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1391227,0.06666606,0,0,0
11/3/2007 4:00:00 AM,0.1511364,6.669665,-70.70901,102.691,0.01194682,0.04905554,42.01608,41.66615,0,0,0,-1,0,0,0,0,0,0,0.04905554,0,0,0,0,11.80586,0,0.04905554,0,0.04905554,2.846544,20.33241,0.1391206,0,0.03924444,0,0.04905554
11/3/2007 5:00:00 AM,0.3725231,14.26439,-83.2089,88.25652,0.05732924,0.2351157,42.23936,40.55988,0.1167746,0.1167746,3.622038,0,1.153816,0.1167746,201.3416,0,0,0,0.2351157,0,0,3.505263,3.33,11.7568,0.04414999,3.565116,0,3.565116,6.22871,44.49069,0.1391881,0.128452,0.1880926,5,0.2792657
11/3/2007 6:00:00 AM,0.608808,22.05936,-96.01695,73.83134,0.3119791,1.232593,48.93568,39.74527,0.1814571,0.1814571,3.68672,0,1.171475,0.1814571,679.275,0,0,0,1.232593,0,0,3.505263,3.33,8.191689,3.252754,4.562593,0,4.562593,10.55717,75.40817,0.1392195,0.1996029,0.9860744,5,4.485347
11/3/2007 7:00:00 AM,0.7314631,29.66005,-109.6839,59.50079,0.5469601,2.084374,55.17673,38.98093,0,0,1.626023,0,0.6089042,0,0,0,0,0,2.084374,0,0,1.626023,1.544722,3.629096,7.359088,3.629096,0,3.629096,14.00003,100,0.1391017,0,1.667499,5,9.443462
11/3/2007 8:00:00 AM,1.061045,36.5929,-124.8432,45.41261,0.7463996,2.703169,63.60911,41.35439,0,0,0,0,0,0,0,2.703169,0,0,2.703169,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1391017,0,2.162535,0,13.32844
11/3/2007 9:00:00 AM,1.185686,42.25898,-142.0852,31.93779,0.8967537,3.040843,73.88835,46.92596,0.3317733,0.3317733,0,-1,0,0.3317733,916.5424,2.691608,0,0,3.040843,0.3492351,0.3317733,0,0,0,10.62527,0,0,0,14.00003,100,0.1391017,0.3649507,2.432674,0,13.66612
11/3/2007 10:00:00 AM,1.365678,45.94904,-161.5851,20.37834,0.9877962,3.160157,82.43318,52.52771,0.4674263,0.4674263,0,-1,0,0.4674263,676.076,2.66813,0,0,3.160157,0.4920277,0.4674263,0,0,0,10.62527,0,0,0,14.00003,100,0.1391017,0.5141689,2.528126,0,13.78543
11/3/2007 11:00:00 AM,1.277767,47.02833,177.4374,15.77898,1.013331,3.124875,87.57737,56.77177,2.752662,2.752662,0,-1,0,2.752662,113.5219,0.2273351,0,0,3.124875,2.897539,2.752662,0,0,0,10.62527,0,0,0,14.00003,100,0.1391017,3.027929,2.4999,0,13.75015
11/3/2007 12:00:00 PM,1.273628,45.27613,156.6844,22.83326,0.9716208,2.955841,89.43069,59.84921,0,0,0,-1,0,0,0,2.955841,0,0,2.955841,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1391017,0,2.364673,0,13.58111
11/3/2007 1:00:00 PM,1.259499,41.04199,137.7028,35.1003,0.8655037,2.642043,88.96583,62.62494,0.1232862,0.1232862,0,-1,0,0.1232862,2143.016,2.512268,0,0,2.642043,0.1297749,0.1232862,0,0,0,10.62527,0,0,0,14.00003,100,0.1391017,0.1356148,2.113634,0,13.26732
11/3/2007 2:00:00 PM,0.9904642,35.00729,121.0054,48.78424,0.7022012,2.200488,85.35204,64.04298,2.575852,2.575852,0,-1,0,2.575852,85.42757,0,0,0,2.200488,2.711424,2.575852,0,0,0,10.62527,0,0.5109355,-0.5109355,13.46145,96.15305,0.1391017,2.833438,1.760391,0,12.82576
11/3/2007 3:00:00 PM,0.8502309,27.86331,106.2667,62.95179,0.4928175,1.613663,79.08368,64.2039,0.1394807,0.1394807,0,-1,0,0.1394807,1156.908,0.8991351,0,0,1.613663,0.1468218,0.1394807,0,0,0.5677062,10.11434,0.5677062,0,0.5677062,14.00003,100,0.1390779,0.1534288,1.290931,0,11.728
11/3/2007 4:00:00 PM,0.6436712,20.17611,92.86324,77.31503,0.2515615,0.8641064,71.92645,64.37486,1.462069,1.462069,0,-1,0,1.462069,59.10161,0,0,0,0.8641064,1.53902,1.462069,0,0,0,10.62527,0,0.6749138,-0.6749138,13.28861,94.91843,0.1390779,1.608276,0.6912851,0,11.48938
11/3/2007 5:00:00 PM,0.3728689,12.39529,80.17634,91.74938,0.0242713,0.08788971,63.63023,62.90654,0.3962571,0.3962571,0,-1,0,0.3962571,22.17997,0,0,0,0.08788971,0.4171128,0.3962571,0,0,0.7499042,9.95036,0,0.3292231,-0.3292231,12.94158,92.43964,0.1390779,0.4358829,0.07031176,0,10.03825
11/3/2007 6:00:00 PM,0.1333209,4.903899,67.67978,106.1748,0.009710607,0.03597266,59.91661,59.62796,0,0,0,-1,0,0,0,0,0,0,0.03597266,0,0,0,0,1.115708,9.621138,0.03597266,0,0.03597266,12.9757,92.6834,0.1390764,0,0.02877813,0,9.65711
11/3/2007 7:00:00 PM,0.004749498,0,54.95147,90,0,0,56.63097,56.63097,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.079735,9.653513,0,0,0,12.9757,92.6834,0.1390764,0,0,0,9.653513
11/3/2007 8:00:00 PM,0,0,41.68559,90,0,0,53.96587,53.96587,1.365829,1.365829,0,-1,0,1.365829,0,0,0,0,0,1.437715,1.365829,0,0,1.079735,9.653513,0,1.437715,-1.437715,11.46022,81.85853,0.1390764,1.502412,0,0,9.653513
11/3/2007 9:00:00 PM,0,0,27.73034,90,0,0,51.65276,51.65276,2.432561,2.432561,0,-1,0,2.432561,0,0,4.440892E-16,0,0,2.56059,2.432561,0,0,2.677196,8.215797,0,2.56059,-2.56059,8.761118,62.57929,0.1390764,2.675817,0,0,8.215797
11/3/2007 10:00:00 PM,0,0,13.13919,90,0,0,49.29942,49.29942,0.117766,0.117766,0,-1,0,0.117766,0,0,0,0,0,0.1239642,0.117766,0,0,5.522296,5.655208,0,0.1239642,-0.1239642,8.630448,61.64593,0.1390764,0.1295426,0,0,5.655208
11/3/2007 11:00:00 PM,0,0,-1.814156,90,0,0,47.51933,47.51933,0.3339284,0.3339284,0,-1,0,0.3339284,0,0,5.551115E-17,0,0,0.3515036,0.3339284,0,0,5.660034,5.531243,0,0.3515036,-0.3515036,8.259931,58.99939,0.1390764,0.3673213,0,0,5.531243
11/4/2007 12:00:00 AM,0,0,-16.66377,90,0,0,46.16163,46.16163,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.050594,5.179739,0,0,0,8.259931,58.99939,0.1390764,0,0,0,5.179739
11/4/2007 1:00:00 AM,0,0,-31.0813,90,0,0,44.77377,44.77377,0.3410007,0.3410007,0,-1,0,0.3410007,0,0,5.551115E-17,0,0,0.3589481,0.3410007,0,0,6.050594,5.179739,0,0.3589481,-0.3589481,7.881566,56.29679,0.1390764,0.3751008,0,0,5.179739
11/4/2007 2:00:00 AM,0,0,-44.83678,90,0,0,43.5267,43.5267,0.2232703,0.2232703,0,-1,0,0.2232703,0,0,0,0,0,0.2350213,0.2232703,0,0,6.449425,4.820792,0,0.2350213,-0.2350213,7.633832,54.52726,0.1390764,0.2455973,0,0,4.820792
11/4/2007 3:00:00 AM,0.01709779,0,-57.92991,90,0,0,42.51094,42.51094,0.9974058,0.9974058,0,-1,0,0.9974058,0,0,2.220446E-16,0,0,1.049901,0.9974058,0,0,6.71056,4.58577,0,1.049901,-1.049901,6.527139,46.62233,0.1390764,1.097146,0,0,4.58577
11/4/2007 4:00:00 AM,0.1592798,6.924255,-70.55292,102.6753,0.01232951,0.05069341,41.77578,41.41473,1.055431,1.055431,0,-1,0,1.055431,4.803099,0,0,0,0.05069341,1.11098,1.055431,0,0,7.877117,3.535869,0,1.060287,-1.060287,5.409499,38.6392,0.1390764,1.160974,0.04055472,0,3.586563
11/4/2007 5:00:00 AM,0.300503,14.51399,-83.04072,88.26241,0.06094298,0.2500943,42.12379,40.33863,0.161259,0.161259,0,0,0,0.161259,155.0886,0,0,0,0.2500943,0.1697463,0.161259,0,0,9.055213,2.475582,0.08034796,0,0.08034796,5.485723,39.18366,0.1390731,0.1773849,0.2000754,0,2.725677
11/4/2007 6:00:00 AM,0.5335013,22.30877,-95.84071,73.8591,0.3121351,1.235023,48.67683,39.48379,0.3996658,0.3996658,0,0,0,0.3996658,309.0138,0,0,0,1.235023,0.4207008,0.3996658,0,0,8.974865,2.547896,0.8143216,0,0.8143216,6.258257,44.70174,0.139039,0.4396324,0.988018,0,3.782918
11/4/2007 7:00:00 AM,0.5840923,29.91477,-109.5056,59.55375,0.6168412,2.325275,57.01206,38.71946,1.464872,1.464872,0,0,0,1.464872,158.7357,0,0,0,2.325275,1.541971,1.464872,0,0,8.160543,3.280785,0.7833042,0,0.7833042,7.001364,50.00964,0.1390062,1.611359,1.86022,0,5.60606
11/4/2007 8:00:00 AM,0.6058937,36.8584,-124.6742,45.49891,0.7202505,2.62543,62.55959,41.10296,0,0,0,0,0,0,0,0,0,0,2.62543,0,0,0,0,7.377239,3.985759,2.62543,0,2.62543,9.492066,67.80034,0.1388965,0,2.100344,0,6.611189
11/4/2007 9:00:00 AM,0.9145689,42.53891,-141.9466,32.07588,1.178806,3.773152,82.36073,46.67454,1.169138,1.169138,0,-1,0,1.169138,322.7294,0,0,0,3.773152,1.230671,1.169138,0,0,4.751809,6.348646,2.54248,0,2.54248,11.90407,85.02894,0.1387904,1.286052,3.018522,0,10.1218
11/4/2007 10:00:00 AM,1.041913,46.24212,-161.5068,20.60652,0.987326,3.164227,82.18158,52.29641,0.1198616,0.1198616,0,-1,0,0.1198616,2639.9,0.8287284,0,0,3.164227,0.1261701,0.1198616,0,0,2.209328,8.636879,2.209328,0,2.209328,14.00003,100,0.1386983,0.1318478,2.531382,0,11.80111
11/4/2007 11:00:00 AM,0.6702335,47.32636,177.4316,16.07466,0.852923,2.730049,82.36115,56.54046,0.05951597,0.05951597,0,-1,0,0.05951597,4587.087,2.667401,0,0,2.730049,0.06264839,0.05951597,0,0,0,10.62527,0,0,0,14.00003,100,0.1386983,0.06546757,2.18404,0,13.35532
11/4/2007 12:00:00 PM,1.166739,45.56792,156.5979,23.03053,0.9711967,2.959778,89.19085,59.62796,0.06495479,0.06495479,0,-1,0,0.06495479,4556.673,2.891404,0,0,2.959778,0.06837347,0.06495479,0,0,0,10.62527,0,0,0,14.00003,100,0.1386983,0.07145028,2.367822,0,13.58505
11/4/2007 1:00:00 PM,0.8515655,41.32069,137.5624,35.21728,1.082367,3.143659,95.56914,62.45398,0,0,0,-1,0,0,0,3.143659,0,0,3.143659,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1386983,0,2.514927,0,13.76893
11/4/2007 2:00:00 PM,0.952148,35.27276,120.8397,48.85501,0.7020701,2.202882,85.17404,63.87201,1.936915,1.936915,0,-1,0,1.936915,113.7315,0.1640238,0,0,2.202882,2.038858,1.936915,0,0,0,10.62527,0,0,0,14.00003,100,0.1386983,2.130606,1.762305,0,12.82816
11/4/2007 3:00:00 PM,0.7475609,28.11961,106.0944,62.9917,0.4929025,1.615714,78.9234,64.04298,2.090994,2.090994,0,-1,0,2.090994,77.27016,0,0,0,1.615714,2.201046,2.090994,0,0,0,10.62527,0,0.5853318,-0.5853318,13.38303,95.59291,0.1386983,2.300093,1.292571,0,12.24099
11/4/2007 4:00:00 PM,0.5431623,20.4286,92.69437,77.33083,0.2518898,0.8661504,71.76434,64.2039,0.504788,0.504788,0,-1,0,0.504788,171.587,0,0,0,0.8661504,0.5313558,0.504788,0,0,0.6503687,10.03994,0.3347947,0,0.3347947,13.70065,97.86158,0.1386844,0.5552668,0.6929204,0,10.90609
11/4/2007 5:00:00 PM,0.1699541,12.64917,80.01639,91.7436,0.06386472,0.2298138,64.64137,62.73557,1.982233,1.982233,0,-1,0,1.982233,11.59368,0,4.440892E-16,0,0.2298138,2.086561,1.982233,0,0,0.315574,10.34126,0,1.856748,-1.856748,11.74346,83.88172,0.1386844,2.180457,0.1838511,0,10.57107
11/4/2007 6:00:00 PM,0.06808289,5.163566,67.53289,106.1471,0.02791752,0.1032254,60.22674,59.39665,1.827362,1.827362,0,-1,0,1.827362,5.648874,0,4.440892E-16,0,0.1032254,1.923539,1.827362,0,0,2.378627,8.484509,0,1.820313,-1.820313,9.824685,70.17619,0.1386844,2.010098,0.0825803,0,8.587735
11/4/2007 7:00:00 PM,0.003053303,0,54.82237,90,0,0,56.42983,56.42983,2.365608,2.365608,0,-1,0,2.365608,0,0,4.440892E-16,0,0,2.490114,2.365608,0,0,4.401197,6.664196,0,2.490114,-2.490114,7.199875,51.42757,0.1386844,2.602169,0,0,6.664196
11/4/2007 8:00:00 PM,0,0,41.58054,90,0,0,53.77478,53.77478,1.687372,1.687372,0,-1,0,1.687372,0,0,2.220446E-16,0,0,1.776181,1.687372,0,0,7.167991,4.174083,0,1.776181,-1.776181,5.327616,38.05433,0.1386844,1.856109,0,0,4.174083
11/4/2007 9:00:00 PM,0,0,27.6569,90,0,0,51.42144,51.42144,3.665204,2.278007,0,-1,0,2.278007,0,0,1.387198,1.753718,0,2.397902,2.278007,0,0,9.141525,2.397902,0,2.397902,-2.397902,2.800006,20,0.1386844,4.031725,0,0,2.397902
11/4/2007 10:00:00 PM,0,0,13.10467,90,0,0,49.07816,49.07816,0.1973603,0,0,-1,0,0,0,0,0.1973603,0.2170963,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1386844,0.2170963,0,0,0
11/4/2007 11:00:00 PM,0,0,-1.805482,90,0,0,47.28802,47.28802,0.02043617,0,0,-1,0,0,0,0,0.02043617,0.02247979,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1386844,0.02247979,0,0,0
11/5/2007 12:00:00 AM,0,0,-16.61021,90,0,0,45.94038,45.94038,0.4762331,0,0,-1,0,0,0,0,0.4762331,0.5238564,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1386844,0.5238564,0,0,0
11/5/2007 1:00:00 AM,0,0,-30.99145,90,0,0,44.55251,44.55251,0.30221,0,0,-1,0,0,0,0,0.30221,0.332431,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1386844,0.332431,0,0,0
11/5/2007 2:00:00 AM,0,0,-44.7181,90,0,0,43.33562,43.33562,0.3287387,0,0,-1,0,0,0,0,0.3287387,0.3616125,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1386844,0.3616125,0,0,0
11/5/2007 3:00:00 AM,0.01626756,0.1592241,-57.78948,116.9784,0.002036331,0.008346269,42.34935,42.28969,0.3848706,0.007928955,0,-1,0,0.007928955,105.2632,0,0.3769417,0.4217719,0.008346269,0.008346269,0.007928955,0,0,11.80586,0,0,0,0,2.800006,20,0.1386844,0.4233577,0.006677015,0,0.008346269
11/5/2007 4:00:00 AM,0.1922205,7.173062,-70.39628,102.6629,0.01416596,0.05830051,41.59819,41.18342,0.5354132,0.05538549,0,-1,0,0.05538549,105.2632,0,0.4800277,0.5778774,0.05830051,0.05830051,0.05538549,0,0,11.80586,0,0,0,0,2.800006,20,0.1386844,0.5889545,0.04664041,0,0.05830051
11/5/2007 5:00:00 AM,0.4619177,14.75773,-82.87195,88.27155,0.05807207,0.2387638,41.77773,40.07715,0,0,0,0,0,0,0,0,0,0,0.2387638,0,0,0,0,11.80586,0,0.2387638,0,0.2387638,3.026517,21.61793,0.1386744,0,0.191011,0,0.2387638
11/5/2007 6:00:00 AM,0.5689906,22.55224,-95.66362,73.89017,0.3122241,1.237131,48.42612,39.23236,0.06914783,0.06914783,0,0,0,0.06914783,1789.111,0,0,0,1.237131,0.0727872,0.06914783,0,0,11.5671,0.2148874,1.164344,0,1.164344,4.131111,29.50787,0.138626,0.07606262,0.9897051,0,1.452019
11/5/2007 7:00:00 AM,0.5376222,30.16351,-109.3259,59.61,0.5619733,2.142847,55.07683,38.43786,0.9441785,0.9441785,0,0,0,0.9441785,226.9536,0,0,0,2.142847,0.9938721,0.9441785,0,0,10.40275,1.262797,1.148975,0,1.148975,5.221124,37.29367,0.1385782,1.038596,1.714278,0,3.405644
11/5/2007 8:00:00 AM,0.2235439,37.11797,-124.503,45.58838,0.1882987,0.754759,46.37672,40.84148,1.736508,1.736508,0,0,0,1.736508,43.46417,0,2.220446E-16,0,0.754759,1.827904,1.736508,0,0,9.253778,2.296875,0,1.073145,-1.073145,4.08993,29.21373,0.1385782,1.910159,0.6038072,0,3.051633
11/5/2007 9:00:00 AM,0.3611142,42.81313,-141.8047,32.2166,0.3344308,1.265842,56.3251,46.41306,0.3146257,0.3146257,0,-1,0,0.3146257,402.3328,0,0,0,1.265842,0.3311849,0.3146257,0,0,10.44616,1.22373,0.9346573,0,0.9346573,4.976624,35.54724,0.1385393,0.3460882,1.012674,0,2.489572
11/5/2007 10:00:00 AM,0.6345388,46.52991,-161.4242,20.83485,0.7827672,2.623485,75.64384,52.07515,0.06631229,0.06631229,0,-1,0,0.06631229,3956.258,0,0,0,2.623485,0.06980241,0.06631229,0,0,9.511503,2.064921,2.553683,0,2.553683,7.399261,52.85175,0.1384333,0.07294352,2.098788,0,4.688407
11/5/2007 11:00:00 AM,0.2727021,47.61974,177.4307,16.36535,0.2311728,0.8391853,63.22985,56.33932,0.9681343,0.9681343,0,-1,0,0.9681343,86.68067,0,0,0,0.8391853,1.019089,0.9681343,0,0,6.95782,4.363236,0,0.1799034,-0.1799034,7.209626,51.49722,0.1384333,1.064948,0.6713483,0,5.202422
11/5/2007 12:00:00 PM,0.5958018,45.85574,156.5164,23.22423,0.7128454,2.303241,81.01367,59.45699,0.7074737,0.7074737,0,-1,0,0.7074737,325.5586,0,0,0,2.303241,0.7447091,0.7074737,0,0,7.157712,4.183333,1.558532,0,1.558532,8.688179,62.0583,0.1383687,0.7782211,1.842593,0,6.486574
11/5/2007 1:00:00 PM,0.579917,41.59601,137.4272,35.33118,0.6887187,2.193124,83.09474,62.23272,1.821308,1.821308,0,-1,0,1.821308,120.4148,0,0,0,2.193124,1.917167,1.821308,0,0,5.59918,5.586012,0.2759577,0,0.2759577,8.949976,63.92827,0.1383573,2.003439,1.754499,0,7.779136
11/5/2007 2:00:00 PM,0.8821734,35.53535,120.6792,48.9227,0.7019669,2.206315,84.93552,63.6407,0.1266638,0.1266638,0,-1,0,0.1266638,1741.866,0,0,0,2.206315,0.1333304,0.1266638,0,0,5.323223,5.834374,2.072984,0,2.072984,10.91658,77.97543,0.1382714,0.1393302,1.765052,0,8.040689
11/5/2007 3:00:00 PM,0.4369527,28.37337,105.9273,63.02845,0.4298626,1.429291,76.82734,63.87201,1.30813,1.30813,0,-1,0,1.30813,109.2621,0,0,0,1.429291,1.376979,1.30813,0,0,3.250238,7.70006,0.05231197,0,0.05231197,10.96621,78.3299,0.1382692,1.438943,1.143433,0,9.129351
11/5/2007 4:00:00 PM,0.3212188,20.67873,92.53061,77.3434,0.2277698,0.787759,70.87452,64.04298,0.2395237,0.2395237,0,-1,0,0.2395237,328.8856,0,0,0,0.787759,0.2521302,0.2395237,0,0,3.197926,7.74714,0.5356288,0,0.5356288,11.47435,81.95949,0.1382471,0.2634761,0.6302072,0,8.5349
11/5/2007 5:00:00 PM,0.3629512,12.90069,79.86153,91.73456,0.02526794,0.09170436,63.2675,62.51432,0,0,0,-1,0,0,0,0,0,0,0.09170436,0,0,0,0,2.662297,8.229206,0.09170436,0,0.09170436,11.56135,82.5809,0.1382433,0,0.07336349,0,8.32091
11/5/2007 6:00:00 PM,0.09208538,5.420738,67.39109,106.1162,0.01365344,0.05066614,59.63145,59.22568,3.275429,3.275429,0,-1,0,3.275429,1.546855,0,4.440892E-16,0.2729721,0.05066614,3.44782,3.275429,0,0,2.570593,8.31174,0,3.397154,-3.397154,7.980434,57.00299,0.1382433,3.602972,0.04053291,0,8.362407
11/5/2007 7:00:00 PM,0.008624074,0,54.69833,90,0,0,56.19852,56.19852,3.023504,3.023504,0,-1,0,3.023504,0,0,4.440892E-16,0,0,3.182635,3.023504,0,0,6.345209,4.914587,0,3.182635,-3.182635,4.625642,33.04024,0.1382433,3.325854,0,0,4.914587
11/5/2007 8:00:00 PM,0,0,41.4804,90,0,0,53.54347,53.54347,2.591865,1.645354,0,-1,0,1.645354,0,0,0.9465111,1.205698,0,1.731951,1.645354,0,0,9.88147,1.731951,0,1.731951,-1.731951,2.800006,20,0.1382433,2.851051,0,0,1.731951
11/5/2007 9:00:00 PM,0,0,27.58806,90,0,0,51.20019,51.20019,0.3151163,0,0,-1,0,0,0,0,0.3151163,0.346628,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1382433,0.346628,0,0,0
11/5/2007 10:00:00 PM,0,0,13.07417,90,0,0,48.84686,48.84686,0.219538,0,0,-1,0,0,0,0,0.219538,0.2414917,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1382433,0.2414917,0,0,0
11/5/2007 11:00:00 PM,0,0,-1.793537,90,0,0,47.06676,47.06676,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1382433,0,0,0,0
11/6/2007 12:00:00 AM,0,0,-16.55424,90,0,0,45.70907,45.70907,0.2010524,0,0,-1,0,0,0,0,0.2010524,0.2211577,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1382433,0.2211577,0,0,0
11/6/2007 1:00:00 AM,0,0,-30.89996,90,0,0,44.3212,44.3212,0.3574068,0,0,-1,0,0,0,0,0.3574068,0.3931475,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1382433,0.3931475,0,0,0
11/6/2007 2:00:00 AM,0,0,-44.59835,90,0,0,43.07413,43.07413,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1382433,0,0,0,0
11/6/2007 3:00:00 AM,0.03314028,0.4110412,-57.64837,116.945,0.002096955,0.008607918,42.06952,42.00809,0,0,0,-1,0,0,0,0,0,0,0.008607918,0,0,0,0,11.80586,0,0.008607918,0,0.008607918,2.808172,20.05833,0.1382429,0,0.006886335,0,0.008607918
11/6/2007 4:00:00 AM,0.1466624,7.416012,-70.23913,102.6536,0.01364868,0.05626256,41.30135,40.90182,0.1864107,0.06080921,0,-1,0,0.06080921,92.5231,0,0.1256015,0.1870022,0.05626256,0.06400969,0.06080921,0,0,11.79725,0.007747127,0,0.007747127,-0.007747127,2.800006,20,0.1382429,0.2050518,0.04501005,0,0.06400969
11/6/2007 5:00:00 AM,0.338264,14.99553,-82.70264,88.28396,0.06426071,0.2643534,41.6772,39.79555,0.7119399,0.7119399,4.217203,0,1.316296,0.7119399,37.13142,0,0,0,0.2643534,0,0,3.505263,3.33,11.80586,0,3.594353,0,3.594353,6.209908,44.3564,0.1383635,0.7831339,0.2114827,5,0.2643534
11/6/2007 6:00:00 AM,0.5152169,22.7897,-95.48576,73.92448,0.3953859,1.547229,50.61439,38.95076,0.4421052,0.4421052,3.947368,0,1.242632,0.4421052,349.9685,0,0,0,1.547229,0,0,3.505263,3.33,8.211507,3.234918,4.877229,0,4.877229,10.83685,77.40594,0.1384062,0.4863158,1.237783,5,4.782147
11/6/2007 7:00:00 AM,0.4475309,30.40621,-109.1449,59.66946,0.4529165,1.762773,51.55759,38.18643,1.100719,1.100719,2.754935,0,0.9170973,1.100719,160.1474,0,0,0,1.762773,0,0,1.654216,1.571505,3.334278,7.624424,3.334278,0,3.334278,14.00003,100,0.1384048,1.210791,1.410218,5,9.387197
11/6/2007 8:00:00 AM,0.4654687,37.37153,-124.3297,45.6809,0.4964668,1.891008,55.26157,40.55988,1.482133,1.482133,0,0,0,1.482133,127.5869,0.3308673,0,0,1.891008,1.56014,1.482133,0,0,0,10.62527,0,0,0,14.00003,100,0.1384048,1.630347,1.512806,0,12.51628
11/6/2007 9:00:00 AM,0.4604368,43.08153,-141.6596,32.35976,0.4781721,1.766389,60.38124,46.16163,1.256763,1.256763,0,-1,0,1.256763,140.5508,0.4434812,0,0,1.766389,1.322908,1.256763,0,0,0,10.62527,0,0,0,14.00003,100,0.1384048,1.382439,1.413111,0,12.39166
11/6/2007 10:00:00 AM,0.9652657,46.81234,-161.3373,21.06308,1.267794,3.828036,90.4436,51.81367,2.997182,2.997182,0,-1,0,2.997182,127.7212,0.6731074,0,0,3.828036,3.154929,2.997182,0,0,0,10.62527,0,0,0,14.00003,100,0.1384048,3.296901,3.062429,0,14.45331
11/6/2007 11:00:00 AM,1.060959,47.90838,177.4349,16.651,1.011843,3.136557,86.86075,56.11806,2.42625,2.42625,0,-1,0,2.42625,129.2759,0.5826097,0,0,3.136557,2.553947,2.42625,0,0,0,10.62527,0,0,0,14.00003,100,0.1384048,2.668875,2.509245,0,13.76183
11/6/2007 12:00:00 PM,1.155535,46.1395,156.4402,23.41422,0.9703484,2.96674,88.75237,59.22568,2.343862,2.343862,0,-1,0,2.343862,126.5749,0.4995171,0,0,2.96674,2.467223,2.343862,0,0,0,10.62527,0,0,0,14.00003,100,0.1384048,2.578248,2.373392,0,13.59201
11/6/2007 1:00:00 PM,1.106296,41.86789,137.2972,35.44192,0.8646337,2.65227,88.30183,62.00141,0.9956078,0.9956078,0,-1,0,0.9956078,266.3971,1.604262,0,0,2.65227,1.048008,0.9956078,0,0,0,10.62527,0,0,0,14.00003,100,0.1384048,1.095169,2.121816,0,13.27754
11/6/2007 2:00:00 PM,0.5121213,35.79499,120.524,48.98724,0.5663661,1.835331,80.591,63.46973,0.2168752,0.2168752,0,-1,0,0.2168752,846.2615,1.607041,0,0,1.835331,0.2282896,0.2168752,0,0,0,10.62527,0,0,0,14.00003,100,0.1384048,0.2385627,1.468265,0,12.4606
11/6/2007 3:00:00 PM,0.5478576,28.62451,105.7654,63.06201,0.5417261,1.762554,80.00942,63.6407,1.969578,1.969578,0,-1,0,1.969578,89.4889,0,2.220446E-16,0,1.762554,2.07324,1.969578,0,0,0,10.62527,0,0.3106863,-0.3106863,13.67254,97.66077,0.1384048,2.166536,1.410043,0,12.38783
11/6/2007 4:00:00 PM,0.4762146,20.92641,92.37204,77.35275,0.318529,1.083713,73.38486,63.81167,0.7510017,0.7510017,0,-1,0,0.7510017,144.3024,0,0,0,1.083713,0.7905281,0.7510017,0,0,0.345207,10.31459,0.2931852,0,0.2931852,13.95068,99.64748,0.1383927,0.8261018,0.8669706,0,11.3983
11/6/2007 5:00:00 PM,0.2469717,13.1498,79.71184,91.72225,0.02412647,0.08767269,63.06238,62.34335,1.595864,1.595864,0,-1,0,1.595864,5.493743,0,2.220446E-16,0,0.08767269,1.679857,1.595864,0,0,0.05202181,10.57845,0,1.592184,-1.592184,12.27237,87.65958,0.1383927,1.755451,0.07013815,0,10.66613
11/6/2007 6:00:00 PM,0.1050127,5.675338,67.25443,106.082,0.010936,0.0406562,59.32935,59.00443,3.295393,3.295393,0,-1,0,3.295393,1.233729,0,4.440892E-16,0.2949317,0.0406562,3.468834,3.295393,0,0,1.821116,8.98627,0,3.428178,-3.428178,8.65875,61.84808,0.1383927,3.624932,0.03252496,0,9.026926
11/6/2007 7:00:00 PM,0.00760099,0,54.57937,90,0,0,55.97727,55.97727,0.7240144,0.7240144,0,-1,0,0.7240144,0,0,0,0,0,0.7621204,0.7240144,0,0,5.630202,5.558092,0,0.7621204,-0.7621204,7.855404,56.10992,0.1383927,0.7964158,0,0,5.558092
11/6/2007 8:00:00 PM,0,0,41.38519,90,0,0,53.32222,53.32222,2.231299,2.231299,0,-1,0,2.231299,0,0,4.440892E-16,0,0,2.348736,2.231299,0,0,6.477003,4.795972,0,2.348736,-2.348736,5.379619,38.42577,0.1383927,2.454429,0,0,4.795972
11/6/2007 9:00:00 PM,0,0,27.52381,90,0,0,50.96888,50.96888,1.066677,1.066677,0,-1,0,1.066677,0,0,0,0,0,1.122818,1.066677,0,0,9.08671,2.447236,0,1.122818,-1.122818,4.196064,29.97183,0.1383927,1.173344,0,0,2.447236
11/6/2007 10:00:00 PM,0,0,13.0477,90,0,0,48.65577,48.65577,0.4892383,0.4892383,0,-1,0,0.4892383,0,0,0,0,0,0.5149876,0.4892383,0,0,10.33428,1.324418,0,0.5149876,-0.5149876,3.65322,26.09438,0.1383927,0.5381621,0,0,1.324418
11/6/2007 11:00:00 PM,0,0,-1.778346,90,0,0,46.83545,46.83545,0.1722136,0.1722136,0,-1,0,0.1722136,0,0,0,0,0,0.1812775,0.1722136,0,0,10.90649,0.8094303,0,0.1812775,-0.1812775,3.462137,24.7295,0.1383927,0.189435,0,0,0.8094303
11/7/2007 12:00:00 AM,0,0,-16.49589,90,0,0,45.47776,45.47776,0.3386206,0.3386206,0,-1,0,0.3386206,0,0,5.551115E-17,0,0,0.3564427,0.3386206,0,0,11.10791,0.6281528,0,0.3564427,-0.3564427,3.086413,22.04576,0.1383927,0.3724826,0,0,0.6281528
11/7/2007 1:00:00 AM,0,0,-30.80685,90,0,0,44.06978,44.06978,0.250001,0.250001,0,-1,0,0.250001,0,0,5.551115E-17,0.01687648,0,0.2631589,0.250001,0,0,11.50396,0.2717101,0,0.2631589,-0.2631589,2.809019,20.06438,0.1383927,0.275001,0,0,0.2717101
11/7/2007 2:00:00 AM,0,0,-44.47759,90,0,0,42.82271,42.82271,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.79636,0.008551178,0,0,0,2.809019,20.06438,0.1383927,0,0,0,0.008551178
11/7/2007 3:00:00 AM,0.02509347,0.6570131,-57.50663,116.9147,0.002205713,0.009067149,41.8112,41.74661,0.2378928,0.01673741,0,-1,0,0.01673741,54.17295,0,0.2211554,0.2518357,0.009067149,0.01761833,0.01673741,0,0,11.79636,0.008551178,0,0.008551178,-0.008551178,2.800006,20,0.1383927,0.2616821,0.007253719,0,0.01761833
11/7/2007 4:00:00 AM,0.09083401,7.653037,-70.08152,102.6476,0.04724239,0.1939656,42.03413,40.65039,0,0,0,-1,0,0,0,0,0,0,0.1939656,0,0,0,0,11.80586,0,0.1939656,0,0.1939656,2.984018,21.31437,0.1383847,0,0.1551725,0,0.1939656
11/7/2007 5:00:00 AM,0.04915878,15.22733,-82.53288,88.29961,0.03983909,0.1647805,40.67953,39.51396,0.1866436,0.1866436,3.691907,0,1.172891,0.1866436,88.28619,0,0,0,0.1647805,0,0,3.505263,3.33,11.61189,0.1745691,3.494781,0,3.494781,6.299458,44.99603,0.1384612,0.2053079,0.1318244,5,0.3393496
11/7/2007 6:00:00 AM,0.1807753,23.0211,-95.30721,73.96201,0.1497305,0.6113147,43.05854,38.66917,0.224481,0.224481,3.729744,0,1.18322,0.224481,272.3236,0,0,0,0.6113147,0,0,3.505263,3.33,8.117114,3.319871,3.941315,0,3.941315,10.03852,71.70355,0.1385227,0.2469291,0.4890518,5,3.931186
11/7/2007 7:00:00 AM,0.2744536,30.64278,-108.9628,59.73205,0.2421811,0.9782961,44.98562,37.87466,0.5002363,0.5002363,3.866029,0,1.220426,0.5002363,195.5668,0,0,0,0.9782961,0,0,3.365793,3.197503,4.175799,6.867055,4.175799,0,4.175799,14.00003,100,0.1385866,0.5502599,0.7826369,5,7.845351
11/7/2007 8:00:00 AM,0.291032,37.619,-124.1544,45.77634,0.2558664,1.017195,47.83904,40.30846,1.613642,1.613642,0,0,0,1.613642,63.03724,0,0,0,1.017195,1.69857,1.613642,0,0,0,10.62527,0,0.681375,-0.681375,13.2818,94.86978,0.1385866,1.775006,0.813756,0,11.64247
11/7/2007 9:00:00 AM,0.4708884,43.34404,-141.5113,32.50517,0.4921141,1.816068,60.54639,45.91021,0.9695083,0.9695083,0,-1,0,0.9695083,187.3184,0.03844937,0,0,1.816068,1.020535,0.9695083,0,0,0.7570834,9.943899,0.7570834,0,0.7570834,14.00003,100,0.1385554,1.066459,1.452854,0,11.75997
11/7/2007 10:00:00 AM,0.8705348,47.08931,-161.246,21.29093,1.131964,3.531797,85.95985,51.59241,0.9695559,0.9695559,0,-1,0,0.9695559,364.2695,2.511212,0,0,3.531797,1.020585,0.9695559,0,0,0,10.62527,0,0,0,14.00003,100,0.1385554,1.066511,2.825437,0,14.15707
11/7/2007 11:00:00 AM,1.093018,48.1922,177.4441,16.93152,1.011319,3.140685,86.60727,55.88675,0.4356796,0.4356796,0,-1,0,0.4356796,720.8703,2.682075,0,0,3.140685,0.4586101,0.4356796,0,0,0,10.62527,0,0,0,14.00003,100,0.1385554,0.4792475,2.512548,0,13.76596
11/7/2007 12:00:00 PM,0.5268512,46.41913,156.3693,23.60036,0.5787701,1.92941,76.44213,59.00443,0.313948,0.313948,0,-1,0,0.313948,614.5637,1.598939,0,0,1.92941,0.3304716,0.313948,0,0,0,10.62527,0,0,0,14.00003,100,0.1385554,0.3453428,1.543528,0,12.55468
11/7/2007 1:00:00 PM,0.3524627,42.13627,137.1727,35.54938,0.3228861,1.11205,71.51991,61.83044,0.8694701,0.8694701,0,-1,0,0.8694701,127.8997,0.1968181,0,0,1.11205,0.9152317,0.8694701,0,0,0,10.62527,0,0,0,14.00003,100,0.1385554,0.9564171,0.8896399,0,11.73732
11/7/2007 2:00:00 PM,0.5060421,36.05162,120.3741,49.04857,0.5528853,1.798921,80.0046,63.29876,0,0,0,-1,0,0,0,1.798921,0,0,1.798921,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1385554,0,1.439137,0,12.4242
11/7/2007 3:00:00 PM,0.4773379,28.87298,105.6087,63.09235,0.4659436,1.542014,77.52035,63.46973,1.708121,1.708121,0,-1,0,1.708121,90.27546,0,2.220446E-16,0,1.542014,1.798022,1.708121,0,0,0,10.62527,0,0.256008,-0.256008,13.73017,98.07246,0.1385554,1.878933,1.233611,0,12.16729
11/7/2007 4:00:00 PM,0.3250172,21.1716,92.21872,77.35886,0.2275862,0.7889083,70.52514,63.70104,2.043597,2.043597,0,-1,0,2.043597,38.60392,0,4.440892E-16,0,0.7889083,2.151154,2.043597,0,0,0.2844533,10.36927,0,1.362246,-1.362246,12.29424,87.81582,0.1385554,2.247956,0.6311266,0,11.15817
11/7/2007 5:00:00 PM,0.1260204,13.3964,79.56734,91.70671,0.08714949,0.3133448,64.77331,62.17238,0.4866043,0.4866043,0,-1,0,0.4866043,64.39417,0,0,0,0.3133448,0.5122151,0.4866043,0,0,1.79806,9.00702,0,0.1988703,-0.1988703,12.08461,86.31848,0.1385554,0.5352648,0.2506759,0,9.320365
11/7/2007 6:00:00 PM,0.06512634,5.927288,67.12294,106.0446,0.03862341,0.1430229,59.98164,58.83345,1.52979,1.52979,0,-1,0,1.52979,9.349187,0,2.220446E-16,0,0.1430229,1.610305,1.52979,0,0,2.019027,8.80815,0,1.467283,-1.467283,10.53796,75.27099,0.1385554,1.682769,0.1144184,0,8.951173
11/7/2007 7:00:00 PM,0.003933861,0,54.4655,90,0,0,55.77613,55.77613,1.844542,1.844542,0,-1,0,1.844542,0,0,2.220446E-16,0,0,1.941623,1.844542,0,0,3.649341,7.340868,0,1.941623,-1.941623,8.491309,60.65209,0.1385554,2.028996,0,0,7.340868
11/7/2007 8:00:00 PM,0,0,41.2949,90,0,0,53.12108,53.12108,3.786953,3.33,0,-1,0,3.33,0,0,0.4569527,0.835648,0,3.505263,3.33,0,0,5.806699,5.399245,0,3.505263,-3.505263,4.796437,34.2602,0.1385554,4.165648,0,0,5.399245
11/7/2007 9:00:00 PM,0,0,27.46413,90,0,0,50.76774,50.76774,2.111363,1.799282,0,-1,0,1.799282,0,0,0.3120806,0.523217,0,1.893982,1.799282,0,0,9.701436,1.893982,0,1.893982,-1.893982,2.800006,20,0.1385554,2.3225,0,0,1.893982
11/7/2007 10:00:00 PM,0,0,13.02521,90,0,0,48.45463,48.45463,0.5236636,0,0,-1,0,0,0,0,0.5236636,0.57603,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1385554,0.57603,0,0,0
11/7/2007 11:00:00 PM,0,0,-1.759932,90,0,0,46.6142,46.6142,0.1330624,0,0,-1,0,0,0,0,0.1330624,0.1463686,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1385554,0.1463686,0,0,0
11/8/2007 12:00:00 AM,0,0,-16.43519,90,0,0,45.2565,45.2565,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1385554,0,0,0,0
11/8/2007 1:00:00 AM,0,0,-30.71217,90,0,0,43.83847,43.83847,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1385554,0,0,0,0
11/8/2007 2:00:00 AM,0,0,-44.35584,90,0,0,42.57129,42.57129,0.2216722,0,0,-1,0,0,0,0,0.2216722,0.2438394,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1385554,0.2438394,0,0,0
11/8/2007 3:00:00 AM,0.03484774,0.8970714,-57.36429,116.8878,0.002670415,0.01098987,41.60355,41.52536,0.2134862,0.01044038,0,-1,0,0.01044038,105.2632,0,0.2030459,0.2327468,0.01098987,0.01098987,0.01044038,0,0,11.80586,0,0,0,0,2.800006,20,0.1385554,0.2348349,0.008791896,0,0.01098987
11/8/2007 4:00:00 AM,0.03514969,7.884071,-69.92352,102.6449,0.02833956,0.116874,41.21843,40.38892,0.2197496,0.1110303,0,-1,0,0.1110303,105.2632,0,0.1087192,0.2195184,0.116874,0.116874,0.1110303,0,0,11.80586,0,0,0,0,2.800006,20,0.1385554,0.2417245,0.09349922,0,0.116874
11/8/2007 5:00:00 AM,0.09525752,15.45307,-82.36272,88.31847,0.0763533,0.3144066,41.49794,39.26253,0.3461149,0.3461149,3.851378,0,1.216426,0.3461149,90.83878,0,0,0,0.3144066,0,0,3.505263,3.33,11.80586,0,3.644407,0,3.644407,6.257393,44.69558,0.1386397,0.3807264,0.2515253,5,0.3144066
11/8/2007 6:00:00 AM,0.1748605,23.24635,-95.12805,74.00272,0.1445729,0.5916011,42.64441,38.40769,0,0,3.505263,0,1.121937,0,0,0,0,0,0.5916011,0,0,3.505263,3.33,8.161453,3.279966,3.921601,0,3.921601,9.977751,71.26951,0.1386813,0,0.4732809,5,3.871567
11/8/2007 7:00:00 AM,0.2109128,30.87316,-108.7795,59.7977,0.1777624,0.7266604,42.8334,37.62324,0.5049591,0.5049591,4.010222,0,1.259791,0.5049591,143.9048,0,0,0,0.7266604,0,0,3.505263,3.33,4.239852,6.809407,4.05666,0,4.05666,13.82624,98.75864,0.1387627,0.555455,0.5813283,5,7.536067
11/8/2007 8:00:00 AM,0.3393692,37.8603,-123.9771,45.87458,0.3115638,1.229055,49.2071,40.02686,0.442537,0.442537,0,0,0,0.442537,277.7293,0.5800341,0,0,1.229055,0.4658284,0.442537,0,0,0.1831922,10.4604,0.1831922,0,0.1831922,14.00003,100,0.1387551,0.4867907,0.9832437,0,11.68946
11/8/2007 9:00:00 AM,0.1526397,43.60057,-141.3598,32.65263,0.1263626,0.4980051,49.37252,45.64873,1.108068,1.108068,0,-1,0,1.108068,44.94356,0,0,0,0.4980051,1.166387,1.108068,0,0,0,10.62527,0,0.668382,-0.668382,13.29549,94.96761,0.1387551,1.218875,0.3984041,0,11.12328
11/8/2007 10:00:00 AM,0.08773634,47.36072,-161.1504,21.51818,0.07206046,0.2773349,53.49189,51.3611,0.3731378,0.3731378,0,-1,0,0.3731378,74.32506,0,0,0,0.2773349,0.3927766,0.3731378,0,0,0.7426467,9.956892,0,0.1154417,-0.1154417,13.17381,94.09842,0.1387551,0.4104516,0.2218679,0,10.23423
11/8/2007 11:00:00 AM,0.06981389,48.47112,177.4584,17.20685,0.05720656,0.2151601,57.39268,55.69567,2.811336,2.811336,0,-1,0,2.811336,7.653303,0,0,0,0.2151601,2.959301,2.811336,0,0,0.8709153,9.841451,0,2.744141,-2.744141,10.28123,73.43719,0.1387551,3.09247,0.1721281,0,10.05661
11/8/2007 12:00:00 PM,0.1327302,46.69456,156.3039,23.78253,0.1096056,0.4008157,62.03692,58.77311,0.5204687,0.5204687,0,-1,0,0.5204687,77.01053,0,0,0,0.4008157,0.5478618,0.5204687,0,0,3.919961,7.097309,0,0.1470461,-0.1470461,10.12623,72.33004,0.1387551,0.5725155,0.3206525,0,7.498125
11/8/2007 1:00:00 PM,0.2869103,42.40108,137.0537,35.65347,0.2474101,0.8659903,69.01861,61.60918,1.265018,1.265018,0,-1,0,1.265018,68.45677,0,2.220446E-16,0,0.8659903,1.331598,1.265018,0,0,4.083345,6.950264,0,0.4656073,-0.4656073,9.635433,68.82439,0.1387551,1.39152,0.6927922,0,7.816254
11/8/2007 2:00:00 PM,0.1040882,36.30519,120.2296,49.10662,0.08570349,0.3064846,65.63709,63.07751,0.273533,0.273533,0,-1,0,0.273533,112.0466,0,0,0,0.3064846,0.2879295,0.273533,0,0,4.600687,6.484656,0.01855507,0,0.01855507,9.653036,68.95012,0.1387544,0.3008863,0.2451877,0,6.791141
11/8/2007 3:00:00 PM,0.008650714,29.11872,105.4575,63.11942,0.007023375,0.02545185,63.50816,63.29876,0.211417,0.211417,0,-1,0,0.211417,12.0387,0,0,0,0.02545185,0.2225442,0.211417,0,0,4.582132,6.501356,0,0.1970924,-0.1970924,9.445282,67.46617,0.1387544,0.2325587,0.02036148,0,6.526807
11/8/2007 4:00:00 PM,0.004232626,21.41423,92.07071,77.36171,0.003432248,0.01243312,63.57207,63.46973,1.683137,1.683137,0,-1,0,1.683137,0.7386876,0,2.220446E-16,0,0.01243312,1.771723,1.683137,0,0,4.801124,6.304263,0,1.75929,-1.75929,7.590828,54.22009,0.1387544,1.85145,0.009946498,0,6.316696
11/8/2007 5:00:00 PM,0.04773743,13.64045,79.42811,91.68795,0.03858839,0.1401484,63.15154,62.00141,0,0,0,-1,0,0,0,0,0,0,0.1401484,0,0,0,0,6.75589,4.544973,0.1401484,0,0.1401484,7.723784,55.16978,0.1387486,0,0.1121187,0,4.685122
11/8/2007 6:00:00 PM,0.01647522,6.17651,66.99664,106.004,0.01334385,0.04970682,58.99851,58.60215,6.106099,3.33,0,-1,0,3.33,1.492697,0,2.776099,3.386708,0.04970682,3.505263,3.33,0,0,6.615741,4.671107,0,3.455556,-3.455556,4.081308,29.15214,0.1387486,6.716709,0.03976545,0,4.720814
11/8/2007 7:00:00 PM,0.00574973,0,54.35675,90,0,0,55.55487,55.55487,0.2313096,0.2313096,0,-1,0,0.2313096,0,0,2.775558E-17,0,0,0.2434838,0.2313096,0,0,10.45525,1.215551,0,0.2434838,-0.2434838,3.824654,27.3189,0.1387486,0.2544405,0,0,1.215551
11/8/2007 8:00:00 PM,0,0,41.20954,90,0,0,52.88977,52.88977,0.04548568,0.04548568,0,-1,0,0.04548568,0,0,6.938894E-18,0,0,0.04787967,0.04548568,0,0,10.72579,0.9720668,0,0.04787967,-0.04787967,3.774184,26.9584,0.1387486,0.05003425,0,0,0.9720668
11/8/2007 9:00:00 PM,0,0,27.40901,90,0,0,50.57666,50.57666,1.08709,0.8779777,0,-1,0,0.8779777,0,0,0.2091125,0.3178215,0,0.9241871,0.8779777,0,0,10.77899,0.9241871,0,0.9241871,-0.9241871,2.800006,20,0.1387486,1.195799,0,0,0.9241871
11/8/2007 10:00:00 PM,0,0,13.00671,90,0,0,48.25349,48.25349,0.6708151,0,0,-1,0,0,0,0,0.6708151,0.7378966,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1387486,0.7378966,0,0,0
11/8/2007 11:00:00 PM,0,0,-1.738325,90,0,0,46.44323,46.44323,0.8868256,0,0,-1,0,0,0,0,0.8868256,0.9755082,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1387486,0.9755082,0,0,0
11/9/2007 12:00:00 AM,0,0,-16.37218,90,0,0,45.05536,45.05536,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1387486,0,0,0,0
11/9/2007 1:00:00 AM,0,0,-30.61594,90,0,0,43.64738,43.64738,0.3739856,0,0,-1,0,0,0,0,0.3739856,0.4113842,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1387486,0.4113842,0,0,0
11/9/2007 2:00:00 AM,0,0,-44.23315,90,0,0,42.37014,42.37014,0.1576913,0,0,-1,0,0,0,0,0.1576913,0.1734605,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1387486,0.1734605,0,0,0
11/9/2007 3:00:00 AM,0.02786727,1.131151,-57.22141,116.8641,0.002872734,0.01183703,41.37814,41.29404,0.003900265,0.003900265,0,-1,0,0.003900265,303.4928,0,0,0.002041257,0.01183703,0.004105542,0.003900265,0,0,11.80586,0,0.007731483,0,0.007731483,2.80734,20.05239,0.1387483,0.004290292,0.00946962,0,0.01183703
11/9/2007 4:00:00 AM,0.03265664,8.109052,-69.76519,102.6454,0.02636283,0.1088871,40.93913,40.16766,0.2815049,0.1100531,0,-1,0,0.1100531,98.94045,0,0.1714517,0.2823564,0.1088871,0.1158454,0.1100531,0,0,11.79813,0.006958335,0,0.006958335,-0.006958335,2.800006,20,0.1387483,0.3096554,0.08710966,0,0.1158454
11/9/2007 5:00:00 AM,0.1255448,15.67268,-82.19225,88.34054,0.09625328,0.3955899,41.85007,39.03122,0.1708498,0.1708498,3.676113,0,1.168579,0.1708498,231.5425,4.440892E-16,0,0,0.3955899,0,0,3.505263,3.33,11.80586,0,3.72559,0,3.72559,6.334411,45.2457,0.138813,0.1879348,0.3164719,5,0.3955899
11/9/2007 6:00:00 AM,0.2759681,23.46541,-94.94836,74.04654,0.2234275,0.9037448,44.74544,38.18643,0.5325435,0.5325435,4.037807,0,1.267321,0.5325435,169.7034,0,0,0,0.9037448,0,0,3.505263,3.33,8.080271,3.353031,4.233745,0,4.233745,10.35089,73.93481,0.1388892,0.5857979,0.7229958,5,4.256776
11/9/2007 7:00:00 AM,0.3384483,31.09729,-108.5952,59.86633,0.311929,1.249004,46.56283,37.39193,1.271177,1.271177,3.738822,0,1.185699,1.271177,98.25571,0,0,0,1.249004,0,0,2.467645,2.344263,3.846526,7.163401,3.593267,0,3.593267,13.75977,98.28384,0.1389647,1.398295,0.9992035,5,8.412406
11/9/2007 8:00:00 AM,0.5188237,38.09536,-123.7979,45.97549,0.5668682,2.142129,56.60051,39.79555,0,0,0,0,0,0,0,1.888871,0,0,2.142129,0,0,0,0,0.2532583,10.39734,0.2532583,0,0.2532583,14.00003,100,0.1389543,0,1.713704,0,12.53947
11/9/2007 9:00:00 AM,0.3742475,43.85104,-141.2053,32.80194,0.3464244,1.316415,55.65919,45.3973,1.894219,1.894219,0,-1,0,1.894219,69.49647,0,0,0,1.316415,1.993915,1.894219,0,0,0,10.62527,0,0.6774995,-0.6774995,13.28588,94.89896,0.1389543,2.083641,1.053132,0,11.94169
11/9/2007 10:00:00 AM,0.4627582,47.6265,-161.0505,21.74458,0.4645426,1.668144,64.97601,51.10968,0.405235,0.405235,0,-1,0,0.405235,411.6485,0.4888035,0,0,1.668144,0.4265631,0.405235,0,0,0.7527772,9.947775,0.7527772,0,0.7527772,14.00003,100,0.1389235,0.4457585,1.334515,0,11.61592
11/9/2007 11:00:00 AM,0.5007814,48.74504,177.478,17.47694,0.522635,1.80466,71.1229,55.44424,2.522766,2.522766,0,-1,0,2.522766,71.53499,0,0,0,1.80466,2.655543,2.522766,0,0,0,10.62527,0,0.8508828,-0.8508828,13.10312,93.59352,0.1389235,2.775042,1.443728,0,12.42993
11/9/2007 12:00:00 PM,0.3450463,46.96571,156.2441,23.96061,0.3066507,1.082242,67.72575,58.55186,1.927068,1.927068,0,-1,0,1.927068,56.16004,0,0,0,1.082242,2.028492,1.927068,0,0,0.9454253,9.774391,0,0.9462504,-0.9462504,12.10568,86.46899,0.1389235,2.119775,0.8657936,0,10.85663
