Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/9/2007 1:00:00 PM,0.2501184,42.66226,136.9402,35.75409,0.2109459,0.7446542,67.68844,61.37788,0.5653673,0.5653673,0,-1,0,0.5653673,131.7116,0,0,0,0.7446542,0.5951235,0.5653673,0,0,1.996815,8.828141,0.1495307,0,0.1495307,12.24754,87.48226,0.1389173,0.6219041,0.5957233,0,9.572795
11/9/2007 2:00:00 PM,0.09673066,36.55562,120.0908,49.16134,0.07956131,0.2852614,65.22153,62.8462,0.9523028,0.9523028,0,-1,0,0.9523028,29.95491,0,0,0,0.2852614,1.002424,0.9523028,0,0,1.847284,8.962719,0,0.7171625,-0.7171625,11.49158,82.08259,0.1389173,1.047533,0.2282091,0,9.24798
11/9/2007 3:00:00 PM,0.1145087,29.36167,105.3118,63.14322,0.09428192,0.3366186,65.89388,63.07751,2.380991,2.380991,0,-1,0,2.380991,14.13775,0,4.440892E-16,0,0.3366186,2.506306,2.380991,0,0,2.644131,8.245556,0,2.169688,-2.169688,9.204534,65.74654,0.1389173,2.61909,0.2692949,0,8.582175
11/9/2007 4:00:00 PM,0.2005663,21.65422,91.92807,77.36132,0.1618657,0.569747,68.14285,63.29876,0.6800557,0.6800557,0,-1,0,0.6800557,83.77946,0,0,0,0.569747,0.7158481,0.6800557,0,0,5.054895,6.075868,0,0.1461011,-0.1461011,9.050529,64.64651,0.1389173,0.7480613,0.4557976,0,6.645615
11/9/2007 5:00:00 PM,0.1430835,13.88185,79.29417,91.66599,0.09074663,0.3267571,64.53821,61.83044,1.835066,1.835066,0,-1,0,1.835066,17.80628,0,2.220446E-16,0,0.3267571,1.931649,1.835066,0,0,5.21723,5.929767,0,1.604892,-1.604892,7.358825,52.56293,0.1389173,2.018573,0.2614056,0,6.256524
11/9/2007 6:00:00 PM,0.04277412,6.422927,66.87558,105.9602,0.03388931,0.1258982,59.44824,58.44123,1.091673,1.091673,0,-1,0,1.091673,11.53259,0,0,0,0.1258982,1.14913,1.091673,0,0,7.000443,4.324875,0,1.023232,-1.023232,6.280244,44.8588,0.1389173,1.200841,0.1007185,0,4.450774
11/9/2007 7:00:00 PM,0.008796115,0,54.25314,90,0,0,55.29339,55.29339,2.42596,2.42596,0,-1,0,2.42596,0,0,0,0,0,2.553642,2.42596,0,0,8.137367,3.301644,0,2.553642,-2.553642,3.588469,25.63187,0.1389173,2.668556,0,0,3.301644
11/9/2007 8:00:00 PM,0,0,41.1291,90,0,0,52.66851,52.66851,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.97475,0.7480019,0,0,0,3.588469,25.63187,0.1389173,0,0,0,0.7480019
11/9/2007 9:00:00 PM,0,0,27.35845,90,0,0,50.34535,50.34535,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.97475,0.7480019,0,0,0,3.588469,25.63187,0.1389173,0,0,0,0.7480019
11/9/2007 10:00:00 PM,0,0,12.99215,90,0,0,48.03223,48.03223,0.02805413,0.02805413,0,-1,0,0.02805413,0,0,3.469447E-18,0,0,0.02953066,0.02805413,0,0,10.97475,0.7480019,0,0.02953066,-0.02953066,3.557341,25.40953,0.1389173,0.03085954,0,0,0.7480019
11/9/2007 11:00:00 PM,0,0,-1.713554,90,0,0,46.22197,46.22197,0.3352863,0.3352863,0,-1,0,0.3352863,0,0,5.551115E-17,0,0,0.352933,0.3352863,0,0,11.00756,0.7184713,0,0.352933,-0.352933,3.185317,22.75222,0.1389173,0.368815,0,0,0.7184713
11/10/2007 12:00:00 AM,0,0,-16.3069,90,0,0,44.83411,44.83411,0.1953692,0.1953692,0,-1,0,0.1953692,0,0,2.775558E-17,0,0,0.2056517,0.1953692,0,0,11.39971,0.3655383,0,0.2056517,-0.2056517,2.968541,21.20382,0.1389173,0.2149061,0,0,0.3655383
11/10/2007 1:00:00 AM,0,0,-30.51821,90,0,0,43.3859,43.3859,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.62821,0.1598866,0,0,0,2.968541,21.20382,0.1389173,0,0,0,0.1598866
11/10/2007 2:00:00 AM,0,0,-44.10956,90,0,0,42.14889,42.14889,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.62821,0.1598866,0,0,0,2.968541,21.20382,0.1389173,0,0,0,0.1598866
11/10/2007 3:00:00 AM,0.04816506,1.359189,-57.07804,116.8437,0.003284321,0.01354838,41.16892,41.07279,0.44242,0.1647632,0,-1,0,0.1647632,8.22294,0,0.2776568,0.3321956,0.01354838,0.1734349,0.1647632,0,0,11.62821,0.1598866,0,0.1598866,-0.1598866,2.800006,20,0.1389173,0.486662,0.0108387,0,0.1734349
11/10/2007 4:00:00 AM,0.2190806,8.32792,-69.60658,102.6491,0.01646271,0.06818891,40.4179,39.93635,0,0,0,-1,0,0,0,0,0,0,0.06818891,0,0,0,0,11.80586,0,0.06818891,0,0.06818891,2.864695,20.46207,0.1389146,0,0.05455113,0,0.06818891
11/10/2007 5:00:00 AM,0.3555626,15.8861,-82.02151,88.36577,0.06386904,0.2641734,40.67859,38.80997,0.08045024,0.08045024,0,0,0,0.08045024,328.3687,0,0,0,0.2641734,0.08468446,0.08045024,0,0,11.73767,0.06137002,0.1794889,0,0.1794889,3.034973,21.67834,0.1389072,0.08849526,0.2113387,0,0.3255434
11/10/2007 6:00:00 AM,0.5302328,23.6782,-94.76821,74.09342,0.3903996,1.537824,49.46068,37.95512,0.4471964,0.4471964,0,0,0,0.4471964,343.8811,0,0,0,1.537824,0.470733,0.4471964,0,0,11.55818,0.22291,1.067091,0,1.067091,4.047305,28.90926,0.1388635,0.491916,1.230259,0,1.760734
11/10/2007 7:00:00 AM,0.6721047,31.3151,-108.4099,59.93785,0.6772513,2.549716,57.22816,37.1405,1.081859,1.081859,0,0,0,1.081859,235.6792,0,0,0,2.549716,1.138799,1.081859,0,0,10.49109,1.183292,1.410917,0,1.410917,5.385818,38.47005,0.1388058,1.190045,2.039773,0,3.733008
11/10/2007 8:00:00 AM,0.9117146,38.32412,-123.617,46.07895,0.7434765,2.724823,61.67667,39.54413,0.3152871,0.3152871,0,0,0,0.3152871,864.2355,0,0,0,2.724823,0.3318811,0.3152871,0,0,9.080174,2.453117,2.392942,0,2.392942,7.655962,54.68534,0.138708,0.3468158,2.179858,0,5.17794
11/10/2007 9:00:00 AM,1.000312,44.09537,-141.0478,32.95293,0.8931103,3.067202,71.95667,45.14588,1.649579,1.649579,0,-1,0,1.649579,185.9385,0,0,0,3.067202,1.736399,1.649579,0,0,6.687232,4.606765,1.330803,0,1.330803,8.918473,63.70325,0.1386536,1.814537,2.453762,0,7.673967
11/10/2007 10:00:00 AM,1.208676,47.88657,-160.9462,21.9699,0.983905,3.187456,80.6329,50.88842,0.3985485,0.3985485,0,-1,0,0.3985485,799.7662,0,0,0,3.187456,0.4195248,0.3985485,0,0,5.356429,5.804488,2.767931,0,2.767931,11.54436,82.45957,0.1385408,0.4384034,2.549965,0,8.991944
11/10/2007 11:00:00 AM,1.482111,49.01389,177.5028,17.74171,1.009683,3.15311,85.83455,55.18276,0.9679271,0.9679271,0,-1,0,0.9679271,325.759,0,0,0,3.15311,1.018871,0.9679271,0,0,2.588498,8.295626,2.134239,0,2.134239,13.56908,96.92181,0.1384539,1.06472,2.522488,0,11.44874
11/10/2007 12:00:00 PM,1.469074,47.23252,156.1898,24.13449,0.9686885,2.982941,87.77363,58.32055,1.610754,1.610754,0,-1,0,1.610754,185.189,0.8331512,0,0,2.982941,1.695531,1.610754,0,0,0.4542584,10.21644,0.4542584,0,0.4542584,14.00003,100,0.1384354,1.77183,2.386353,0,13.19938
11/10/2007 1:00:00 PM,1.212867,42.91973,136.8325,35.85117,0.8637131,2.66573,87.46162,61.20691,1.511714,1.511714,0,-1,0,1.511714,176.3383,1.074453,0,0,2.66573,1.591278,1.511714,0,0,0,10.62527,0,0,0,14.00003,100,0.1384354,1.662885,2.132584,0,13.291
11/10/2007 2:00:00 PM,1.088215,36.80286,119.9575,49.21268,0.7018982,2.221604,83.95112,62.67523,0,0,0,-1,0,0,0,2.221604,0,0,2.221604,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1384354,0,1.777283,0,12.84688
11/10/2007 3:00:00 PM,0.8837863,29.60176,105.1715,63.16369,0.494245,1.632417,77.81413,62.90654,1.150409,1.150409,0,-1,0,1.150409,141.8989,0.4214611,0,0,1.632417,1.210956,1.150409,0,0,0,10.62527,0,0,0,14.00003,100,0.1384354,1.265449,1.305934,0,12.25769
11/10/2007 4:00:00 PM,0.5726627,21.89152,91.79086,77.35768,0.2548432,0.8819883,70.77071,63.1278,1.993448,1.993448,0,-1,0,1.993448,44.24435,0,0,0,0.8819883,2.098366,1.993448,0,0,0,10.62527,0,1.216378,-1.216378,12.71785,90.84162,0.1384354,2.192793,0.7055906,0,11.50726
11/10/2007 5:00:00 PM,0.4346529,14.12055,79.16557,91.64085,0.02767213,0.1009477,62.43347,61.60918,1.301297,1.301297,0,-1,0,1.301297,7.757471,0,2.220446E-16,0,0.1009477,1.369786,1.301297,0,0,1.351531,9.408896,0,1.268839,-1.268839,11.38038,81.28826,0.1384354,1.431427,0.08075818,0,9.509844
11/10/2007 6:00:00 PM,0.1698223,6.666461,66.75977,105.9135,0.01321165,0.04933184,58.60223,58.20992,6.467345,3.33,0,-1,0,3.33,1.481436,0,3.137345,3.78408,0.04933184,3.505263,3.33,0,0,2.761352,8.140058,0,3.455931,-3.455931,7.737508,55.2678,0.1384354,7.114079,0.03946547,0,8.189389
11/10/2007 7:00:00 PM,0.02029069,0,54.15465,90,0,0,55.10231,55.10231,2.055119,2.055119,0,-1,0,2.055119,0,0,4.440892E-16,0,0,2.163283,2.055119,0,0,6.601275,4.684126,0,2.163283,-2.163283,5.457208,38.97998,0.1384354,2.260631,0,0,4.684126
11/10/2007 8:00:00 PM,0,0,41.05359,90,0,0,52.46737,52.46737,4.798178,2.394801,0,-1,0,2.394801,0,0,2.403377,2.883194,0,2.520843,2.394801,0,0,9.004924,2.520843,0,2.520843,-2.520843,2.800006,20,0.1384354,5.277995,0,0,2.520843
11/10/2007 9:00:00 PM,0,0,27.31241,90,0,0,50.12409,50.12409,0.6468014,0,0,-1,0,0,0,0,0.6468014,0.7114815,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1384354,0.7114815,0,0,0
11/10/2007 10:00:00 PM,0,0,12.98151,90,0,0,47.80093,47.80093,0.3958149,0,0,-1,0,0,0,0,0.3958149,0.4353964,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1384354,0.4353964,0,0,0
11/10/2007 11:00:00 PM,0,0,-1.685653,90,0,0,45.99067,45.99067,0.1622039,0,0,-1,0,0,0,0,0.1622039,0.1784243,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1384354,0.1784243,0,0,0
11/11/2007 12:00:00 AM,0,0,-16.23937,90,0,0,44.57263,44.57263,0.5525096,0,0,-1,0,0,0,0,0.5525096,0.6077606,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1384354,0.6077606,0,0,0
11/11/2007 1:00:00 AM,0,0,-30.41902,90,0,0,43.16465,43.16465,0.3218254,0,0,-1,0,0,0,0,0.3218254,0.354008,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1384354,0.354008,0,0,0
11/11/2007 2:00:00 AM,0,0,-43.98512,90,0,0,41.88741,41.88741,0.2241128,0,0,-1,0,0,0,0,0.2241128,0.246524,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1384354,0.246524,0,0,0
11/11/2007 3:00:00 AM,0.03978258,1.581126,-56.93424,116.8267,0.003311383,0.01367939,40.90821,40.81131,0.07874713,0.01299542,0,-1,0,0.01299542,105.2632,0,0.06575172,0.08402276,0.01367939,0.01367939,0.01299542,0,0,11.80586,0,0,0,0,2.800006,20,0.1384354,0.08662184,0.01094351,0,0.01367939
11/11/2007 4:00:00 AM,0.1875301,8.540619,-69.44776,102.6561,0.01549257,0.06427836,40.10781,39.65475,0.5130966,0.06106445,0,-1,0,0.06106445,105.2632,0,0.4520322,0.5521934,0.06427836,0.06427836,0.06106445,0,0,11.80586,0,0,0,0,2.800006,20,0.1384354,0.5644063,0.05142269,0,0.06427836
11/11/2007 5:00:00 AM,0.3199146,16.09329,-81.8506,88.39414,0.05996832,0.2485455,40.30244,38.54848,0.1224074,0.1224074,3.627671,0,1.155354,0.1224074,203.0478,4.440892E-16,0,0,0.2485455,0,0,3.505263,3.33,11.80586,0,3.578546,0,3.578546,6.194912,44.24928,0.1385017,0.1346481,0.1988364,5,0.2485455
11/11/2007 6:00:00 AM,0.5571579,23.88469,-94.5877,74.14332,0.405579,1.595816,49.65857,37.7037,0.4428617,0.4428617,3.948125,0,1.242838,0.4428617,360.3419,0,0,0,1.595816,0,0,3.505263,3.33,8.227315,3.220691,4.925816,0,4.925816,10.86795,77.62807,0.1385416,0.4871479,1.276653,5,4.816507
11/11/2007 7:00:00 AM,0.8404485,31.52654,-108.2238,60.01217,0.5446864,2.102456,52.98849,36.88908,0,0,1.26215,0,0.5095669,0,0,0,0,0,2.102456,0,0,1.26215,1.199042,3.301498,7.653925,3.301498,0,3.301498,14.00003,100,0.1384087,0,1.681965,5,9.756382
11/11/2007 8:00:00 AM,1.140018,38.5465,-123.4343,46.18482,0.7428564,2.727644,61.37109,39.26253,1.728667,1.728667,0,0,0,1.728667,157.7888,0.9079944,0,0,2.727644,1.81965,1.728667,0,0,0,10.62527,0,0,0,14.00003,100,0.1384087,1.901534,2.182116,0,13.35292
11/11/2007 9:00:00 AM,1.083178,44.33349,-140.8874,33.1054,0.8924342,3.070648,71.66862,44.8844,1.892682,1.892682,0,-1,0,1.892682,162.238,1.078352,0,0,3.070648,1.992296,1.892682,0,0,0,10.62527,0,0,0,14.00003,100,0.1384087,2.08195,2.456519,0,13.69592
11/11/2007 10:00:00 AM,1.14218,48.14082,-160.8376,22.19394,0.9832486,3.191689,80.34467,50.62694,1.638548,1.638548,0,-1,0,1.638548,194.7876,1.466902,0,0,3.191689,1.724788,1.638548,0,0,0,10.62527,0,0,0,14.00003,100,0.1384087,1.802403,2.553351,0,13.81696
11/11/2007 11:00:00 AM,1.360635,49.27758,177.5329,18.0011,1.00912,3.156887,85.59022,54.96151,0.3063864,0.3063864,0,-1,0,0.3063864,1030.362,2.834375,0,0,3.156887,0.322512,0.3063864,0,0,0,10.62527,0,0,0,14.00003,100,0.1384087,0.337025,2.52551,0,13.78216
11/11/2007 12:00:00 PM,1.013355,47.49489,156.1413,24.30407,1.290046,3.687091,97.63332,58.09929,1.163496,1.163496,0,-1,0,1.163496,316.8976,2.462358,0,0,3.687091,1.224733,1.163496,0,0,0,10.62527,0,0,0,14.00003,100,0.1384087,1.279846,2.949673,0,14.31237
11/11/2007 1:00:00 PM,0.8531359,43.17345,136.7305,35.9446,1.038627,3.083729,92.68967,60.98565,0,0,0,-1,0,0,0,3.083729,0,0,3.083729,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1384087,0,2.466983,0,13.709
11/11/2007 2:00:00 PM,0.9099536,37.04685,119.83,49.26057,0.7019792,2.225367,83.72851,62.45398,0.6304649,0.6304649,0,-1,0,0.6304649,352.9724,1.561719,0,0,2.225367,0.6636472,0.6304649,0,0,0,10.62527,0,0,0,14.00003,100,0.1384087,0.6935114,1.780293,0,12.85064
11/11/2007 3:00:00 PM,0.851983,29.83894,105.0369,63.18084,0.4946113,1.636102,77.59118,62.67523,0.9404479,0.9404479,0,-1,0,0.9404479,173.9705,0.6461567,0,0,1.636102,0.9899452,0.9404479,0,0,0,10.62527,0,0,0,14.00003,100,0.1384087,1.034493,1.308882,0,12.26138
11/11/2007 4:00:00 PM,0.5210948,22.12605,91.65913,77.35081,0.3319584,1.13317,72.87925,62.90654,1.396017,1.396017,0,-1,0,1.396017,81.1716,2.220446E-16,0,0,1.13317,1.469492,1.396017,0,0,0,10.62527,0,0.3363223,-0.3363223,13.64551,97.46776,0.1384087,1.535619,0.9065357,0,11.75844
11/11/2007 5:00:00 PM,0.3318502,14.35646,79.04234,91.61257,0.02523092,0.09218027,62.18963,61.43822,1.261791,1.261791,0,-1,0,1.261791,7.305512,0,2.220446E-16,0,0.09218027,1.328201,1.261791,0,0,0.3736915,10.28895,0,1.23602,-1.23602,12.34263,88.16149,0.1384087,1.38797,0.07374422,0,10.38113
11/11/2007 6:00:00 PM,0.2033837,6.907033,66.64925,105.8637,0.01369025,0.05118253,58.39511,57.98867,0.7218449,0.7218449,0,-1,0,0.7218449,7.090517,0,0,0,0.05118253,0.7598367,0.7218449,0,0,1.747047,9.052932,0,0.7086542,-0.7086542,11.59565,82.82587,0.1384087,0.7940294,0.04094603,0,9.104114
11/11/2007 7:00:00 PM,0.02736307,0.1296301,54.06132,119.9956,0.001736342,0.006626823,54.9224,54.871,0.1908537,0.1908537,0,-1,0,0.1908537,3.472201,0,2.775558E-17,0,0.006626823,0.2008986,0.1908537,0,0,2.534441,8.344277,0,0.1942718,-0.1942718,11.39087,81.36317,0.1384087,0.209939,0.005301458,0,8.350904
11/11/2007 8:00:00 PM,0,0,40.98299,90,0,0,52.21595,52.21595,2.20494,2.20494,0,-1,0,2.20494,0,0,0,0,0,2.320989,2.20494,0,0,2.750299,8.150005,0,2.320989,-2.320989,8.944328,63.88793,0.1384087,2.425434,0,0,8.150005
11/11/2007 9:00:00 PM,0,0,27.27089,90,0,0,49.86261,49.86261,2.516782,2.516782,0,-1,0,2.516782,0,0,0,0,0,2.649244,2.516782,0,0,5.329175,5.829016,0,2.649244,-2.649244,6.15178,43.9412,0.1384087,2.76846,0,0,5.829016
11/11/2007 10:00:00 PM,0,0,12.97476,90,0,0,47.5495,47.5495,0.3527522,0.3527522,0,-1,0,0.3527522,0,0,0,0,0,0.3713181,0.3527522,0,0,8.272779,3.179772,0,0.3713181,-0.3713181,5.760376,41.14546,0.1384087,0.3880275,0,0,3.179772
11/11/2007 11:00:00 PM,0,0,-1.654657,90,0,0,45.70907,45.70907,0.2469486,0.2469486,0,-1,0,0.2469486,0,0,2.775558E-17,0,0,0.2599459,0.2469486,0,0,8.685355,2.808454,0,0.2599459,-0.2599459,5.486369,39.18827,0.1384087,0.2716435,0,0,2.808454
11/12/2007 12:00:00 AM,0,0,-16.16965,90,0,0,44.3212,44.3212,0.2727908,0.2727908,0,-1,0,0.2727908,0,0,0,0,0,0.2871482,0.2727908,0,0,8.974184,2.548508,0,0.2871482,-0.2871482,5.183689,37.02627,0.1384087,0.3000698,0,0,2.548508
11/12/2007 1:00:00 AM,0,0,-30.31841,90,0,0,42.88305,42.88305,0.3206139,0.3206139,0,-1,0,0.3206139,0,0,0,0,0,0.3374883,0.3206139,0,0,9.293238,2.26136,0,0.3374883,-0.3374883,4.827945,34.48525,0.1384087,0.3526753,0,0,2.26136
11/12/2007 2:00:00 AM,0,0,-43.85988,90,0,0,41.60581,41.60581,0.1413046,0.1413046,0,-1,0,0.1413046,0,0,0,0,0,0.1487416,0.1413046,0,0,9.668224,1.923872,0,0.1487416,-0.1487416,4.671157,33.36534,0.1384087,0.155435,0,0,1.923872
11/12/2007 3:00:00 AM,0.03080794,1.796907,-56.79007,116.813,0.006990762,0.02890626,40.73425,40.52971,0,0,0,-1,0,0,0,0,0,0,0.02890626,0,0,0,0,9.833493,1.77513,0.02890626,0,0.02890626,4.69858,33.56122,0.1384075,0,0.02312501,0,1.804036
11/12/2007 4:00:00 AM,0.09770536,8.747097,-69.2888,102.6663,0.05642952,0.2329641,41.0246,39.37316,0,0,0,-1,0,0,0,0,0,0,0.2329641,0,0,0,0,9.804587,1.801146,0.2329641,0,0.2329641,4.919589,35.13985,0.1383981,0,0.1863713,0,2.03411
11/12/2007 5:00:00 AM,0.3231279,16.2942,-81.6796,88.42563,0.05966797,0.24769,40.01163,38.26689,0.2395421,0.2395421,0,0,0,0.2395421,103.4015,0,0,0,0.24769,0.2521496,0.2395421,0,0,9.571623,2.010813,0,0.004459568,-0.004459568,4.914888,35.10628,0.1383981,0.2634963,0.198152,0,2.258504
11/12/2007 6:00:00 AM,0.3408236,24.08481,-94.40692,74.19616,0.260765,1.052995,45.04895,37.39193,0.1775037,0.1775037,0,0,0,0.1775037,593.2246,0,0,0,1.052995,0.186846,0.1775037,0,0,9.576578,2.006354,0.8661494,0,0.8661494,5.73659,40.97556,0.138363,0.195254,0.8423963,0,3.059349
11/12/2007 7:00:00 AM,0.3138414,31.73156,-108.037,60.08921,0.2802765,1.133316,44.8056,36.57731,0,0,0,0,0,0,0,0,0,0,1.133316,0,0,0,0,8.710428,2.785888,1.133316,0,1.133316,6.811748,48.65524,0.1383171,0,0.9066525,0,3.919204
11/12/2007 8:00:00 AM,0.3936118,38.76246,-123.2501,46.29297,0.3757567,1.475087,50.06044,38.98093,0.4934267,0.4934267,0,0,0,0.4934267,298.9476,0,0,0,1.475087,0.5193965,0.4934267,0,0,7.577113,3.805873,0.9556906,0,0.9556906,7.718395,55.13128,0.1382784,0.5427693,1.18007,0,5.28096
11/12/2007 9:00:00 AM,0.1859841,44.56532,-140.7242,33.25916,0.154376,0.6091745,49.15128,44.6028,2.359368,2.359368,0,-1,0,2.359368,25.81939,0,0,0,0.6091745,2.483546,2.359368,0,0,6.621422,4.665994,0,1.874371,-1.874371,5.742635,41.01874,0.1382784,2.595305,0.4873396,0,5.275168
11/12/2007 10:00:00 AM,0.1813286,48.38919,-160.7248,22.41648,0.1504086,0.5744616,54.79764,50.34535,2.653013,2.653013,0,-1,0,2.653013,21.65318,0,0,0.1571241,0.5744616,2.792645,2.653013,0,0,8.704057,2.791623,0,2.218183,-2.218183,3.404464,24.31755,0.1382784,2.918314,0.4595692,0,3.366085
11/12/2007 11:00:00 AM,0.4462211,49.53603,177.5684,18.25507,0.4315501,1.52417,67.60925,54.70003,0.02546698,0.02546698,0,-1,0,0.02546698,5984.887,0,0,0,1.52417,0.02680734,0.02546698,0,0,11.1687,0.57344,1.497362,0,1.497362,4.824987,34.46412,0.1382179,0.02801367,1.219336,0,2.09761
11/12/2007 12:00:00 PM,0.8073081,47.75277,156.0986,24.46923,1.013869,3.101049,88.6975,57.84787,3.326573,3.326573,0,-1,0,3.326573,93.22052,4.440892E-16,0,1.245018,3.101049,3.501656,3.326573,0,0,9.671342,1.921066,0,0.4006073,-0.4006073,4.40271,31.44786,0.1382179,3.65923,2.480839,0,5.022115
11/12/2007 1:00:00 PM,0.8275687,43.42334,136.6345,36.03433,1.000956,3.004841,91.22239,60.70406,1.242129,1.242129,0,-1,0,1.242129,241.9104,0,0,0,3.004841,1.307505,1.242129,0,0,10.11646,1.520459,1.697336,0,1.697336,6.012944,42.94952,0.1381493,1.366342,2.403872,0,4.5253
11/12/2007 2:00:00 PM,0.5586719,37.28753,119.7083,49.30499,0.6061634,1.964764,80.55655,62.23272,0.8575792,0.8575792,0,-1,0,0.8575792,229.1059,0,0,0,1.964764,0.902715,0.8575792,0,0,8.419126,3.048061,1.062049,0,1.062049,7.020493,50.14627,0.1381064,0.9433372,1.571811,0,5.012825
11/12/2007 3:00:00 PM,0.4907552,30.07314,104.9079,63.19464,0.4623708,1.54198,76.38405,62.45398,0.6708528,0.6708528,0,-1,0,0.6708528,229.8537,0,0,0,1.54198,0.7061608,0.6708528,0,0,7.357076,4.003906,0.835819,0,0.835819,7.81342,55.81003,0.1380727,0.737938,1.233584,0,5.545886
11/12/2007 4:00:00 PM,0.5367969,22.35775,91.53293,77.34069,0.2562019,0.889073,70.35631,62.67523,1.92103,1.92103,0,-1,0,1.92103,46.28105,0,0,0,0.889073,2.022137,1.92103,0,0,6.521257,4.756143,0,1.133064,-1.133064,6.619066,47.27895,0.1380727,2.113133,0.7112584,0,5.645216
11/12/2007 5:00:00 PM,0.2102718,14.58952,78.92453,91.58118,0.06229518,0.2263717,63.06348,61.20691,0,0,0,-1,0,0,0,0,0,0,0.2263717,0,0,0,0,7.780218,3.623079,0.2263717,0,0.2263717,6.833821,48.81291,0.1380636,0,0.1810974,0,3.84945
11/12/2007 6:00:00 PM,0.08303484,7.144567,66.54401,105.8109,0.04514748,0.1680458,59.12872,57.78753,0.5303178,0.5303178,0,-1,0,0.5303178,31.68775,0,0,0,0.1680458,0.5582293,0.5303178,0,0,7.553846,3.826813,0,0.3901835,-0.3901835,6.422531,45.87513,0.1380636,0.5833496,0.1344366,0,3.994859
11/12/2007 7:00:00 PM,0.01394556,0.3736666,53.97313,119.9186,0.004950027,0.01890935,54.76609,54.61957,1.235791,1.235791,0,-1,0,1.235791,1.530141,0,2.220446E-16,0,0.01890935,1.300833,1.235791,0,0,7.987383,3.43663,0,1.281924,-1.281924,5.071265,36.22325,0.1380636,1.35937,0.01512748,0,3.455539
11/12/2007 8:00:00 PM,0,0,40.9173,90,0,0,51.98464,51.98464,1.064067,1.064067,0,-1,0,1.064067,0,0,2.220446E-16,0,0,1.12007,1.064067,0,0,9.411742,2.154706,0,1.12007,-1.12007,3.890608,27.79,0.1380636,1.170473,0,0,2.154706
11/12/2007 9:00:00 PM,0,0,27.23385,90,0,0,49.61119,49.61119,2.258707,0.982904,0,-1,0,0.982904,0,0,1.275802,1.501673,0,1.034636,0.982904,0,0,10.65627,1.034636,0,1.034636,-1.034636,2.800006,20,0.1380636,2.484577,0,0,1.034636
11/12/2007 10:00:00 PM,0,0,12.97187,90,0,0,47.28802,47.28802,0.2705064,0,0,-1,0,0,0,0,0.2705064,0.297557,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1380636,0.297557,0,0,0
11/12/2007 11:00:00 PM,0,0,-1.620602,90,0,0,45.47776,45.47776,0.1793439,0,0,-1,0,0,0,0,0.1793439,0.1972783,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1380636,0.1972783,0,0,0
11/13/2007 12:00:00 AM,0,0,-16.09776,90,0,0,44.06978,44.06978,0.005624922,0,0,-1,0,0,0,0,0.005624922,0.006187415,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1380636,0.006187415,0,0,0
11/13/2007 1:00:00 AM,0,0,-30.21643,90,0,0,42.62157,42.62157,0.3395575,0,0,-1,0,0,0,0,0.3395575,0.3735133,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1380636,0.3735133,0,0,0
11/13/2007 2:00:00 AM,0,0,-43.73389,90,0,0,41.35439,41.35439,0.1904205,0,0,-1,0,0,0,0,0.1904205,0.2094626,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1380636,0.2094626,0,0,0
11/13/2007 3:00:00 AM,0.05235412,2.006476,-56.64557,116.8027,0.003732771,0.01546377,40.38747,40.27829,0,0,0,-1,0,0,0,0,0,0,0.01546377,0,0,0,0,11.80586,0,0.01546377,0,0.01546377,2.814676,20.10479,0.138063,0,0.01237102,0,0.01546377
11/13/2007 4:00:00 AM,0.2667173,8.947304,-69.12978,102.6797,0.0176974,0.07362432,39.60888,39.09156,0,0,0,-1,0,0,0,0,0,0,0.07362432,0,0,0,0,11.7904,0.01391739,0.07362432,0,0.07362432,2.884522,20.60369,0.13806,0,0.05889945,0,0.08754171
11/13/2007 5:00:00 AM,0.4606999,16.48876,-81.50858,88.4602,0.05837908,0.2427585,39.69189,37.98529,0.07439507,0.07439507,0,0,0,0.07439507,326.31,0,0,0,0.2427585,0.07831059,0.07439507,0,0,11.71677,0.08017928,0.1644479,0,0.1644479,3.040531,21.71803,0.1380534,0.08183458,0.1942068,0,0.3229378
11/13/2007 6:00:00 AM,0.7563692,24.27853,-94.22598,74.2519,0.3105871,1.245886,46.23933,37.11033,0.3079965,0.3079965,0,0,0,0.3079965,404.5131,0,0,0,1.245886,0.3242068,0.3079965,0,0,11.55232,0.2281824,0.9216792,0,0.9216792,3.914913,27.96361,0.1380162,0.3387961,0.9967088,0,1.474068
11/13/2007 7:00:00 AM,0.8718746,31.93009,-107.8496,60.16887,0.5435333,2.105885,52.34243,36.28566,0.6529695,0.6529695,0,0,0,0.6529695,322.5089,0,0,0,2.105885,0.6873364,0.6529695,0,0,10.63064,1.057694,1.418548,0,1.418548,5.260666,37.57611,0.137959,0.7182665,1.684708,0,3.163578
11/13/2007 8:00:00 AM,1.072842,38.97192,-123.0645,46.40328,0.741477,2.732989,60.74548,38.68928,1.701884,1.701884,0,0,0,1.701884,160.5861,0,0,0,2.732989,1.791457,1.701884,0,0,9.212097,2.334387,0.9415321,0,0.9415321,6.153882,43.95621,0.1379211,1.872072,2.186391,0,5.067376
11/13/2007 9:00:00 AM,1.112792,44.7908,-140.5581,33.41402,0.8909795,3.078046,71.04829,44.3212,0,0,0,-1,0,0,0,0,0,0,3.078046,0,0,0,0,8.270565,3.181766,3.078046,0,3.078046,9.073972,64.81396,0.1377974,0,2.462437,0,6.259812
11/13/2007 10:00:00 AM,1.31335,48.6316,-160.6077,22.63732,0.9818752,3.200881,79.72514,50.06375,0,0,0,-1,0,0,0,0,0,0,3.200881,0,0,0,0,5.192519,5.952007,3.200881,0,3.200881,12.11059,86.50407,0.1376689,0,2.560705,0,9.152889
11/13/2007 11:00:00 AM,1.461887,49.78917,177.6092,18.50355,1.00798,3.166015,85.02889,54.4486,1.461233,1.461233,0,-1,0,1.461233,216.6674,0,0,0,3.166015,1.53814,1.461233,0,0,1.991637,8.832801,1.627876,0,1.627876,13.65493,97.53504,0.1376036,1.607356,2.532812,0,11.99882
11/13/2007 12:00:00 PM,1.300949,48.00608,156.0618,24.62988,0.9675162,2.995777,87.01613,57.61656,0,0,0,-1,0,0,0,2.632015,0,0,2.995777,0,0,0,0,0.3637616,10.29789,0.3637616,0,0.3637616,14.00003,100,0.1375891,0,2.396621,0,13.29366
11/13/2007 1:00:00 PM,1.384458,43.66933,136.5444,36.12026,0.8632386,2.679079,86.69695,60.47275,1.282691,1.282691,0,-1,0,1.282691,208.8638,1.328877,0,0,2.679079,1.350202,1.282691,0,0,0,10.62527,0,0,0,14.00003,100,0.1375891,1.410961,2.143263,0,13.30435
11/13/2007 2:00:00 PM,1.172313,37.52483,119.5925,49.34589,0.702241,2.233325,83.27614,62.00141,1.946977,1.946977,0,-1,0,1.946977,114.7073,0.1838761,0,0,2.233325,2.049449,1.946977,0,0,0,10.62527,0,0,0,14.00003,100,0.1375891,2.141675,1.78666,0,12.8586
11/13/2007 3:00:00 PM,0.9454928,30.30429,104.7847,63.20508,0.4954685,1.643061,77.22033,62.283,0,0,0,-1,0,0,0,1.643061,0,0,1.643061,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1375891,0,1.314448,0,12.26833
11/13/2007 4:00:00 PM,0.6816968,22.58655,91.41232,77.32735,0.2569507,0.8924748,70.21696,62.51432,1.928129,1.928129,0,-1,0,1.928129,46.28709,0,0,0,0.8924748,2.029609,1.928129,0,0,0,10.62527,0,1.137135,-1.137135,12.80138,91.43826,0.1375891,2.120942,0.7139798,0,11.51775
11/13/2007 5:00:00 PM,0.3706107,14.81965,78.81216,91.54671,0.02904872,0.1063495,61.85052,60.98565,0.2423402,0.2423402,0,-1,0,0.2423402,43.88438,0,0,0,0.1063495,0.255095,0.2423402,0,0,1.263483,9.488139,0,0.1487455,-0.1487455,12.64459,90.31833,0.1375891,0.2665743,0.08507961,0,9.594489
11/13/2007 6:00:00 PM,0.2104635,7.378985,66.4441,105.7553,0.01462957,0.05482717,57.99041,57.55622,2.869131,2.869131,0,-1,0,2.869131,1.910933,0,4.440892E-16,0,0.05482717,3.020138,2.869131,0,0,1.428756,9.339394,0,2.965311,-2.965311,9.51888,67.99186,0.1375891,3.156044,0.04386174,0,9.394221
11/13/2007 7:00:00 PM,0.02698277,0.6142524,53.8901,119.8391,0.002029389,0.007766838,54.44832,54.38826,3.496627,3.33,0,-1,0,3.33,0.2332384,0,0.1666273,0.5162901,0.007766838,3.505263,3.33,0,0,4.723545,6.374084,0,3.497496,-3.497496,5.832195,41.65845,0.1375891,3.84629,0.00621347,0,6.38185
11/13/2007 8:00:00 PM,0,0,40.8565,90,0,0,51.73321,51.73321,2.689455,2.689455,0,-1,0,2.689455,0,0,0,0.2256426,0,2.831005,2.689455,0,0,8.609653,2.876587,0,2.831005,-2.831005,2.848053,20.3432,0.1375891,2.9584,0,0,2.876587
11/13/2007 9:00:00 PM,0,0,27.20127,90,0,0,49.38993,49.38993,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.75521,0.04558196,0,0,0,2.848053,20.3432,0.1375891,0,0,0,0.04558196
11/13/2007 10:00:00 PM,0,0,12.97281,90,0,0,47.03659,47.03659,0.4865602,0.04330286,0,-1,0,0.04330286,0,0,0.4432574,0.4919134,0,0.04558196,0.04330286,0,0,11.75521,0.04558196,0,0.04558196,-0.04558196,2.800006,20,0.1375891,0.5352163,0,0,0.04558196
11/13/2007 11:00:00 PM,0,0,-1.583529,90,0,0,45.22633,45.22633,0.1291324,0,0,-1,0,0,0,0,0.1291324,0.1420456,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1375891,0.1420456,0,0,0
11/14/2007 12:00:00 AM,0,0,-16.02377,90,0,0,43.81835,43.81835,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1375891,0,0,0,0
11/14/2007 1:00:00 AM,0,0,-30.11312,90,0,0,42.37014,42.37014,0.3087713,0,0,-1,0,0,0,0,0.3087713,0.3396484,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1375891,0.3396484,0,0,0
11/14/2007 2:00:00 AM,0,0,-43.6072,90,0,0,41.10296,41.10296,0.1462092,0,0,-1,0,0,0,0,0.1462092,0.1608302,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1375891,0.1608302,0,0,0
11/14/2007 3:00:00 AM,0.04083105,2.209785,-56.50082,116.7957,0.005140903,0.02132498,40.14703,39.99669,0.1505733,0.02025873,0,-1,0,0.02025873,105.2632,0,0.1303145,0.1615788,0.02132498,0.02132498,0.02025873,0,0,11.80586,0,0,0,0,2.800006,20,0.1375891,0.1656306,0.01705999,0,0.02132498
11/14/2007 4:00:00 AM,0.2146324,9.141192,-68.97075,102.6964,0.01616652,0.06737401,39.2824,38.80997,0.1300408,0.06400531,0,-1,0,0.06400531,105.2632,0,0.06603547,0.1302438,0.06737401,0.06737401,0.06400531,0,0,11.80586,0,0,0,0,2.800006,20,0.1375891,0.1430449,0.05389921,0,0.06737401
11/14/2007 5:00:00 AM,0.4032438,16.67695,-81.33762,88.4978,0.05812218,0.2420679,39.40238,37.7037,0,0,0,0,0,0,0,0,0,0,0.2420679,0,0,0,0,11.80586,0,0.2420679,0,0.2420679,3.029651,21.64032,0.1375794,0,0.1936543,0,0.2420679
11/14/2007 6:00:00 AM,0.6449759,24.46579,-94.04494,74.31047,0.3100989,1.246003,45.94113,36.82874,0.4987016,0.4987016,4.003965,0,1.258082,0.4987016,249.8493,4.440892E-16,0,0,1.246003,0,0,3.505263,3.33,11.56379,0.2178611,4.576003,0,4.576003,7.370829,52.64867,0.1376392,0.5485718,0.9968022,5,1.463864
11/14/2007 7:00:00 AM,0.8559542,32.1221,-107.6616,60.25106,0.5428748,2.107423,52.00677,35.97389,0,0,3.505263,0,1.121937,0,0,0,0,0,2.107423,0,0,3.505263,3.33,6.98779,4.336264,5.437422,0,5.437422,12.52922,89.49426,0.1376205,0,1.685938,5,6.443686
11/14/2007 8:00:00 AM,1.125926,39.17484,-122.8774,46.5156,0.7407203,2.735688,60.41529,38.38757,1.915707,1.915707,0,0,0,1.915707,142.8031,0,0,0,2.735688,2.016534,1.915707,0,0,1.550367,9.229943,0.7191547,0,0.7191547,13.21147,94.36745,0.1375918,2.107278,2.18855,0,11.96563
11/14/2007 9:00:00 AM,1.295984,45.00985,-140.3895,33.56982,0.8902039,3.081591,70.73667,44.03961,1.430079,1.430079,0,-1,0,1.430079,215.484,0.7450328,0,0,3.081591,1.505346,1.430079,0,0,0.8312126,9.877183,0.8312126,0,0.8312126,14.00003,100,0.1375586,1.573087,2.465273,0,12.95877
11/14/2007 10:00:00 AM,1.142849,48.86796,-160.4865,22.85628,0.9811612,3.204031,79.47637,49.84249,0.2033814,0.2033814,0,-1,0,0.2033814,1575.381,2.989946,0,0,3.204031,0.2140856,0.2033814,0,0,0,10.62527,0,0,0,14.00003,100,0.1375586,0.2237195,2.563225,0,13.82931
11/14/2007 11:00:00 AM,1.511777,50.03691,177.6554,18.74648,1.007404,3.169739,84.78416,54.22735,1.327558,1.327558,0,-1,0,1.327558,238.7646,1.772309,0,0,3.169739,1.39743,1.327558,0,0,0,10.62527,0,0,0,14.00003,100,0.1375586,1.460314,2.535791,0,13.79501
11/14/2007 12:00:00 PM,1.494813,48.25474,156.0309,24.78593,0.9671456,2.999797,86.778,57.3953,1.174991,1.174991,0,-1,0,1.174991,255.3038,1.762964,0,0,2.999797,1.236833,1.174991,0,0,0,10.62527,0,0,0,14.00003,100,0.1375586,1.292491,2.399838,0,13.62507
11/14/2007 1:00:00 PM,1.389183,43.91136,136.4604,36.20233,0.8631265,2.682181,86.51883,60.30178,1.996559,1.996559,0,-1,0,1.996559,134.3402,0.5805401,0,0,2.682181,2.10164,1.996559,0,0,0,10.62527,0,0,0,14.00003,100,0.1375586,2.196214,2.145745,0,13.30746
11/14/2007 2:00:00 PM,1.204465,37.75869,119.4827,49.38322,0.7024229,2.236557,83.1078,61.83044,0.4038449,0.4038449,0,-1,0,0.4038449,553.8159,1.811458,0,0,2.236557,0.4250999,0.4038449,0,0,0,10.62527,0,0,0,14.00003,100,0.1375586,0.4442294,1.789246,0,12.86183
11/14/2007 3:00:00 PM,0.9010609,30.53233,104.6673,63.21214,0.4959596,1.647015,77.01135,62.06175,1.088906,1.088906,0,-1,0,1.088906,151.2541,0.5007984,0,0,1.647015,1.146217,1.088906,0,0,0,10.62527,0,0,0,14.00003,100,0.1375586,1.197797,1.317612,0,12.27229
11/14/2007 4:00:00 PM,0.6654685,22.81239,91.29731,77.31079,0.2577453,0.8960913,70.06889,62.34335,1.370889,1.370889,0,-1,0,1.370889,65.36572,0,0,0,0.8960913,1.443041,1.370889,0,0,0,10.62527,0,0.5469496,-0.5469496,13.42349,95.8819,0.1375586,1.507978,0.716873,0,11.52137
11/14/2007 5:00:00 PM,0.4050417,15.04679,78.70526,91.50919,0.0294957,0.1080904,61.69275,60.81468,0.3467342,0.3467342,0,-1,0,0.3467342,31.17385,0,0,0,0.1080904,0.3649834,0.3467342,0,0,0.6077218,10.07832,0,0.256893,-0.256893,13.1527,93.94769,0.1375586,0.3814076,0.0864723,0,10.18641
11/14/2007 6:00:00 PM,0.2269601,7.610209,66.34952,105.6968,0.01508996,0.05661267,57.81292,57.36513,0,0,0,-1,0,0,0,0,0,0,0.05661267,0,0,0,0,0.8931584,9.821431,0.05661267,0,0.05661267,13.20641,94.33132,0.1375564,0,0.04529013,0,9.878044
11/14/2007 7:00:00 PM,0.03409412,0.8513064,53.81223,119.757,0.002560677,0.009813715,54.2126,54.13684,1.623172,1.623172,0,-1,0,1.623172,0.604601,0,2.220446E-16,0,0.009813715,1.708602,1.623172,0,0,0.8365458,9.872383,0,1.698789,-1.698789,11.41573,81.54077,0.1375564,1.785489,0.007850971,0,9.882196
11/14/2007 8:00:00 PM,0,0,40.80058,90,0,0,51.48178,51.48178,1.252188,1.252188,0,-1,0,1.252188,0,0,2.220446E-16,0,0,1.318093,1.252188,0,0,2.724089,8.173594,0,1.318093,-1.318093,10.02634,71.61656,0.1375564,1.377407,0,0,8.173594
11/14/2007 9:00:00 PM,0,0,27.17313,90,0,0,49.12845,49.12845,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.188636,6.855502,0,0,0,10.02634,71.61656,0.1375564,0,0,0,6.855502
11/14/2007 10:00:00 PM,0,0,12.97753,90,0,0,46.78517,46.78517,0.3929616,0.3929616,0,-1,0,0.3929616,0,0,5.551115E-17,0,0,0.4136437,0.3929616,0,0,4.188636,6.855502,0,0.4136437,-0.4136437,9.59032,68.50215,0.1375564,0.4322577,0,0,6.855502
11/14/2007 11:00:00 PM,0,0,-1.543479,90,0,0,44.97491,44.97491,0.07870689,0.07870689,0,-1,0,0.07870689,0,0,0,0,0,0.08284936,0.07870689,0,0,4.648241,6.441858,0,0.08284936,-0.08284936,9.502989,67.87836,0.1375564,0.08657758,0,0,6.441858
11/15/2007 12:00:00 AM,0,0,-15.9477,90,0,0,43.5267,43.5267,0.225159,0.225159,0,-1,0,0.225159,0,0,2.775558E-17,0,0,0.2370095,0.225159,0,0,4.740295,6.359008,0,0.2370095,-0.2370095,9.253159,66.09386,0.1375564,0.2476749,0,0,6.359008
11/15/2007 1:00:00 AM,0,0,-30.00854,90,0,0,42.08855,42.08855,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.003639,6.121999,0,0,0,9.253159,66.09386,0.1375564,0,0,0,6.121999
11/15/2007 2:00:00 AM,0,0,-43.47988,90,0,0,40.81131,40.81131,0.9956008,0.9956008,0,-1,0,0.9956008,0,0,2.220446E-16,0,0,1.048001,0.9956008,0,0,5.003639,6.121999,0,1.048001,-1.048001,8.148469,58.20324,0.1375564,1.095161,0,0,6.121999
11/15/2007 3:00:00 AM,0.0215868,2.406784,-56.35588,116.7921,0.01584531,0.06571676,40.17849,39.7151,0.5189193,0.5189193,0,-1,0,0.5189193,12.66416,0,0,0,0.06571676,0.5462309,0.5189193,0,0,6.168085,5.073998,0,0.4805141,-0.4805141,7.641963,54.58534,0.1375564,0.5708113,0.05257341,0,5.139715
11/15/2007 4:00:00 AM,0.1450729,9.328721,-68.81179,102.7162,0.03257678,0.135619,39.48052,38.52837,0.224173,0.224173,0,-1,0,0.224173,60.49745,0,2.775558E-17,0,0.135619,0.2359716,0.224173,0,0,6.701989,4.593484,0,0.1003527,-0.1003527,7.536182,53.82976,0.1375564,0.2465903,0.1084952,0,4.729103
11/15/2007 5:00:00 AM,0.3476155,16.85872,-81.16683,88.53839,0.05970829,0.2489894,39.16679,37.4221,0.4030362,0.4030362,0,0,0,0.4030362,61.77842,0,0,0,0.2489894,0.4242486,0.4030362,0,0,6.813492,4.493131,0,0.1752592,-0.1752592,7.351442,52.5102,0.1375564,0.4433398,0.1991915,0,4.742121
11/15/2007 6:00:00 AM,0.6537302,24.64656,-93.86394,74.3718,0.3095505,1.245883,45.64116,36.54714,0.01635841,0.01635841,0,0,0,0.01635841,7616.158,0,0,0,1.245883,0.01721938,0.01635841,0,0,7.008224,4.317872,1.228663,0,1.228663,8.517055,60.83598,0.1375073,0.01799425,0.9967061,0,5.563755
11/15/2007 7:00:00 AM,0.9267197,32.30755,-107.4733,60.33569,0.5421633,2.108391,51.70011,35.6923,2.731938,2.731938,0,0,0,2.731938,77.17565,0,0,0,2.108391,2.875725,2.731938,0,0,5.779562,5.423669,0,0.7673333,-0.7673333,7.708214,55.05856,0.1375073,3.005132,1.686713,0,7.53206
11/15/2007 8:00:00 AM,1.156847,39.37116,-122.6892,46.62981,0.739921,2.738069,60.09408,38.09592,1.947035,1.947035,0,0,0,1.947035,140.6276,0,0,0,2.738069,2.049511,1.947035,0,0,6.632154,4.656336,0.6885583,0,0.6885583,8.361438,59.72444,0.1374799,2.141739,2.190455,0,7.394405
11/15/2007 9:00:00 AM,1.127019,45.22242,-140.2183,33.72636,0.889398,3.085039,70.42413,43.75801,0.5825025,0.5825025,0,-1,0,0.5825025,529.6182,0,0,0,3.085039,0.6131606,0.5825025,0,0,5.943595,5.276038,2.471879,0,2.471879,10.70647,76.47462,0.1373814,0.6407528,2.468032,0,8.361077
11/15/2007 10:00:00 AM,1.210306,49.09821,-160.3611,23.07317,0.9804309,3.208037,79.18589,49.58102,0.9283856,0.9283856,0,-1,0,0.9283856,345.5501,0,0,0,3.208037,0.977248,0.9283856,0,0,3.471717,7.500729,2.230789,0,2.230789,12.82278,91.59111,0.1372927,1.021224,2.56643,0,10.70877
11/15/2007 11:00:00 AM,1.200622,50.27917,177.7069,18.98383,1.006826,3.172986,84.55999,54.02621,0.1218247,0.1218247,0,-1,0,0.1218247,2604.551,1.803822,0,0,3.172986,0.1282365,0.1218247,0,0,1.240928,9.508439,1.240928,0,1.240928,14.00003,100,0.1372433,0.1340071,2.538388,0,12.68143
11/15/2007 12:00:00 PM,1.198466,48.49869,156.006,24.9373,0.9667872,3.003396,86.56085,57.19416,0.6592281,0.6592281,0,-1,0,0.6592281,455.5929,2.309472,0,0,3.003396,0.6939243,0.6592281,0,0,0,10.62527,0,0,0,14.00003,100,0.1372433,0.7251509,2.402717,0,13.62867
11/15/2007 1:00:00 PM,0.9928272,44.14936,136.3825,36.28047,0.863039,2.686338,86.29011,60.08052,0,0,0,-1,0,0,0,2.686338,0,0,2.686338,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1372433,0,2.149071,0,13.31161
11/15/2007 2:00:00 PM,0.9711723,37.98906,119.3789,49.41695,0.7026395,2.240691,82.88937,61.60918,0.4962619,0.4962619,0,-1,0,0.4962619,451.5138,1.71831,0,0,2.240691,0.5223809,0.4962619,0,0,0,10.62527,0,0,0,14.00003,100,0.1372433,0.5458881,1.792553,0,12.86596
11/15/2007 3:00:00 PM,0.802992,30.7572,104.5557,63.21582,0.4964926,1.650532,76.85455,61.89078,0,0,0,-1,0,0,0,1.650532,0,0,1.650532,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1372433,0,1.320426,0,12.27581
11/15/2007 4:00:00 PM,0.6787354,23.0352,91.18798,77.29105,0.2585855,0.8998635,69.92218,62.17238,1.130778,1.130778,0,-1,0,1.130778,79.57917,0,0,0,0.8998635,1.190292,1.130778,0,0,0,10.62527,0,0.2904288,-0.2904288,13.69389,97.8133,0.1372433,1.243856,0.7198908,0,11.52514
11/15/2007 5:00:00 PM,0.4706182,15.27085,78.60386,91.46868,0.0299365,0.1098118,61.53479,60.64371,2.332506,2.332506,0,-1,0,2.332506,4.707891,0,0,0,0.1098118,2.45527,2.332506,0,0,0.3226987,10.33485,0,2.345458,-2.345458,11.22156,80.15383,0.1372433,2.565757,0.08784948,0,10.44466
11/15/2007 6:00:00 PM,0.2544195,7.838161,66.26028,105.6355,0.01554394,0.05838135,57.62519,57.16399,2.862979,2.862979,0,-1,0,2.862979,2.039182,0,4.440892E-16,0,0.05838135,3.013662,2.862979,0,0,2.928763,7.989387,0,2.95528,-2.95528,8.106421,57.90289,0.1372433,3.149276,0.04670508,0,8.047769
11/15/2007 7:00:00 PM,0.04257159,1.084748,53.7395,119.6725,0.002863732,0.01098751,54.02041,53.9357,1.90128,1.90128,0,-1,0,1.90128,0.5779009,0,0,0,0.01098751,2.001347,1.90128,0,0,6.212408,5.034107,0,1.99036,-1.99036,6.008397,42.91703,0.1372433,2.091408,0.008790012,0,5.045094
11/15/2007 8:00:00 PM,0,0,40.74952,90,0,0,51.28065,51.28065,0.6726283,0.6726283,0,-1,0,0.6726283,0,0,1.110223E-16,0,0,0.7080297,0.6726283,0,0,8.423919,3.043747,0,0.7080297,-0.7080297,5.262068,37.58612,0.1372433,0.7398911,0,0,3.043747
11/15/2007 9:00:00 PM,0,0,27.14939,90,0,0,48.93737,48.93737,1.625427,1.625427,0,-1,0,1.625427,0,0,2.220446E-16,0,0,1.710975,1.625427,0,0,9.210619,2.335717,0,1.710975,-1.710975,3.458541,24.70382,0.1372433,1.787969,0,0,2.335717
11/15/2007 10:00:00 PM,0,0,12.98601,90,0,0,46.58403,46.58403,0.2460318,0.2460318,0,-1,0,0.2460318,0,0,5.551115E-17,0,0,0.2589809,0.2460318,0,0,11.1117,0.6247419,0,0.2589809,-0.2589809,3.185552,22.75389,0.1372433,0.270635,0,0,0.6247419
11/15/2007 11:00:00 PM,0,0,-1.500496,90,0,0,44.7436,44.7436,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.39946,0.365761,0,0,0,3.185552,22.75389,0.1372433,0,0,0,0.365761
11/16/2007 12:00:00 AM,0,0,-15.86962,90,0,0,43.30545,43.30545,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.39946,0.365761,0,0,0,3.185552,22.75389,0.1372433,0,0,0,0.365761
11/16/2007 1:00:00 AM,0,0,-29.90274,90,0,0,41.83712,41.83712,0.2265331,0.2265331,0,-1,0,0.2265331,0,0,2.775558E-17,0,0,0.2384559,0.2265331,0,0,11.39946,0.365761,0,0.2384559,-0.2384559,2.934197,20.95851,0.1372433,0.2491864,0,0,0.365761
11/16/2007 2:00:00 AM,0,0,-43.35197,90,0,0,40.55988,40.55988,0.5165221,0.1209399,0,-1,0,0.1209399,0,0,0.3955822,0.4472344,0,0.1273052,0.1209399,0,0,11.66441,0.1273052,0,0.1273052,-0.1273052,2.800006,20,0.1372433,0.5681743,0,0,0.1273052
11/16/2007 3:00:00 AM,0.06383083,2.59743,-56.21081,116.7919,0.004663947,0.01940693,39.56983,39.4335,0.3712134,0.01843658,0,-1,0,0.01843658,105.2632,0,0.3527769,0.4046474,0.01940693,0.01940693,0.01843658,0,0,11.80586,0,0,0,0,2.800006,20,0.1372433,0.4083348,0.01552554,0,0.01940693
11/16/2007 4:00:00 AM,0.2011001,9.509847,-68.65298,102.7392,0.01742158,0.07281435,38.74561,38.23672,0.3748624,0.06917363,0,-1,0,0.06917363,105.2632,0,0.3056887,0.3985139,0.07281435,0.07281435,0.06917363,0,0,11.80586,0,0,0,0,2.800006,20,0.1372433,0.4123486,0.05825148,0,0.07281435
11/16/2007 5:00:00 AM,0.4260186,17.03403,-80.99628,88.58195,0.05741666,0.2398438,38.84796,37.17067,0.5233585,0.5233585,4.028622,0,1.264814,0.5233585,45.82782,0,0,0,0.2398438,0,0,3.505263,3.33,11.80586,0,3.569844,0,3.569844,6.186657,44.19032,0.1373454,0.5756944,0.1918751,5,0.2398438
11/16/2007 6:00:00 AM,0.6899326,24.82081,-93.68306,74.43583,0.3089426,1.245388,45.3597,36.28566,0,0,3.505263,0,1.121937,0,0,0,0,0,1.245388,0,0,3.505263,3.33,8.236016,3.212859,4.575387,0,4.575387,10.52725,75.1945,0.1373615,0,0.99631,5,4.458247
11/16/2007 7:00:00 AM,0.7157094,32.48639,-107.2847,60.42265,0.6904759,2.620583,55.86771,35.4107,2.313181,2.313181,3.301225,0,1.066234,2.313181,113.2891,0,0,0,2.620583,0,0,0.9880434,0.9386412,3.660629,7.330708,3.559224,0,3.559224,13.90383,99.31285,0.1373999,2.5445,2.096467,5,9.951291
11/16/2007 8:00:00 AM,0.703128,39.56084,-122.4998,46.74578,0.7814561,2.874728,61.06585,37.81432,1.347831,1.347831,0,0,0,1.347831,213.2856,1.354555,0,0,2.874728,1.418769,1.347831,0,0,0.1014045,10.53401,0.1014045,0,0.1014045,14.00003,100,0.1373959,1.482614,2.299783,0,13.40874
11/16/2007 9:00:00 AM,0.6407894,45.42845,-140.0446,33.88348,0.736199,2.635139,65.49094,43.50658,0.5894645,0.5894645,0,-1,0,0.5894645,447.0394,2.014649,0,0,2.635139,0.6204889,0.5894645,0,0,0,10.62527,0,0,0,14.00003,100,0.1373959,0.648411,2.108111,0,13.26041
11/16/2007 10:00:00 AM,0.7058481,49.32227,-160.2317,23.28782,0.8471532,2.854942,74.81989,49.32959,0,0,0,-1,0,0,0,2.854942,0,0,2.854942,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1373959,0,2.283953,0,13.48022
11/16/2007 11:00:00 AM,1.096597,50.51588,177.7639,19.21553,1.006248,3.177389,84.28427,53.77478,2.072778,2.072778,0,-1,0,2.072778,153.2913,0.9955176,0,0,3.177389,2.181872,2.072778,0,0,0,10.62527,0,0,0,14.00003,100,0.1373959,2.280056,2.541911,0,13.80266
11/16/2007 12:00:00 PM,1.061409,48.73784,155.9872,25.08389,0.9664418,3.007694,86.31322,56.96285,0.8672066,0.8672066,0,-1,0,0.8672066,346.8255,2.094845,0,0,3.007694,0.9128491,0.8672066,0,0,0,10.62527,0,0,0,14.00003,100,0.1373959,0.9539273,2.406155,0,13.63297
11/16/2007 1:00:00 PM,0.7828072,44.38327,136.3108,36.35462,0.9261317,2.845619,88.0755,59.90955,1.061007,1.061007,0,-1,0,1.061007,268.1998,1.728769,0,0,2.845619,1.11685,1.061007,0,0,0,10.62527,0,0,0,14.00003,100,0.1373959,1.167108,2.276495,0,13.47089
11/16/2007 2:00:00 PM,0.6738787,38.21585,119.2811,49.44704,0.732783,2.324395,83.64481,61.43822,0.1335267,0.1335267,0,-1,0,0.1335267,1740.771,2.183841,0,0,2.324395,0.1405545,0.1335267,0,0,0,10.62527,0,0,0,14.00003,100,0.1373959,0.1468794,1.859516,0,12.94967
11/16/2007 3:00:00 PM,0.6702992,30.97883,104.45,63.2161,0.6184232,2.006507,80.41207,61.71981,2.284396,2.284396,0,-1,0,2.284396,87.83532,0,0,0,2.006507,2.404628,2.284396,0,0,0,10.62527,0,0.3981209,-0.3981209,13.58037,97.00246,0.1373959,2.512836,1.605206,0,12.63178
11/16/2007 4:00:00 PM,0.556089,23.2549,91.08434,77.26812,0.2594707,0.9037905,69.77682,62.00141,0,0,0,-1,0,0,0,0.4614339,0,0,0.9037905,0,0,0,0,0.4423566,10.22715,0.4423566,0,0.4423566,14.00003,100,0.1373784,0,0.7230324,0,11.13094
11/16/2007 5:00:00 PM,0.352998,15.49177,78.50798,91.42521,0.02741667,0.100683,61.34903,60.53309,1.00725,1.00725,0,-1,0,1.00725,9.995831,0,0,0,0.100683,1.060263,1.00725,0,0,0,10.62527,0,0.9595801,-0.9595801,12.98854,92.77512,0.1373784,1.107975,0.0805464,0,10.72596
11/16/2007 6:00:00 PM,0.1586807,8.062766,66.17638,105.5716,0.01490229,0.05603494,57.43511,56.99302,0.4451059,0.4451059,0,-1,0,0.4451059,12.58913,0,0,0,0.05603494,0.4685325,0.4451059,0,0,1.0662,9.665694,0,0.4124976,-0.4124976,12.55373,89.66933,0.1373784,0.4896165,0.04482796,0,9.721729
11/16/2007 7:00:00 PM,0.03139276,1.314498,53.67192,119.5856,0.002963191,0.01138163,53.83226,53.74461,1.203954,1.203954,0,-1,0,1.203954,0.9453537,0,0,0,0.01138163,1.267321,1.203954,0,0,1.524531,9.253197,0,1.255939,-1.255939,11.22986,80.21309,0.1373784,1.32435,0.009105302,0,9.264578
11/16/2007 8:00:00 PM,0,0,40.7033,90,0,0,51.07951,51.07951,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.920018,7.997258,0,0,0,11.22986,80.21309,0.1373784,0,0,0,7.997258
11/16/2007 9:00:00 PM,0,0,27.13002,90,0,0,48.70605,48.70605,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.920018,7.997258,0,0,0,11.22986,80.21309,0.1373784,0,0,0,7.997258
11/16/2007 10:00:00 PM,0,0,12.99819,90,0,0,46.36277,46.36277,0.3356341,0.3356341,0,-1,0,0.3356341,0,0,0,0,0,0.3532991,0.3356341,0,0,2.920018,7.997258,0,0.3532991,-0.3532991,10.85745,77.55302,0.1373784,0.3691976,0,0,7.997258
11/16/2007 11:00:00 PM,0,0,-1.454625,90,0,0,44.52234,44.52234,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.312573,7.643959,0,0,0,10.85745,77.55302,0.1373784,0,0,0,7.643959
11/17/2007 12:00:00 AM,0,0,-15.78957,90,0,0,43.07413,43.07413,0.1000622,0.1000622,0,-1,0,0.1000622,0,0,0,0,0,0.1053286,0.1000622,0,0,3.312573,7.643959,0,0.1053286,-0.1053286,10.74642,76.75999,0.1373784,0.1100684,0,0,7.643959
11/17/2007 1:00:00 AM,0,0,-29.79577,90,0,0,41.60581,41.60581,0.5237136,0.5237136,0,-1,0,0.5237136,0,0,0,0,0,0.5512775,0.5237136,0,0,3.429605,7.53863,0,0.5512775,-0.5512775,10.16532,72.6093,0.1373784,0.576085,0,0,7.53863
11/17/2007 2:00:00 AM,0,0,-43.22354,90,0,0,40.30846,40.30846,0.5005422,0.5005422,0,-1,0,0.5005422,0,0,0,0,0,0.5268865,0.5005422,0,0,4.042135,6.987352,0,0.5268865,-0.5268865,9.609935,68.64225,0.1373784,0.5505964,0,0,6.987352
11/17/2007 3:00:00 AM,0.05968099,2.781681,-56.06569,116.7951,0.00520123,0.02166776,39.35419,39.20219,0.3403659,0.3403659,0,-1,0,0.3403659,6.366021,0,0,0,0.02166776,0.3582799,0.3403659,0,0,4.627565,6.460466,0,0.3366121,-0.3366121,9.255115,66.10783,0.1373784,0.3744025,0.01733421,0,6.482134
11/17/2007 4:00:00 AM,0.2148381,9.684535,-68.49441,102.7654,0.0175402,0.07340777,38.49754,37.98529,0.3489996,0.3489996,0,-1,0,0.3489996,21.03377,0,1.110223E-16,0,0.07340777,0.367368,0.3489996,0,0,5.001578,6.123854,0,0.2939602,-0.2939602,8.945253,63.89454,0.1373784,0.3838996,0.05872621,0,6.197261
11/17/2007 5:00:00 AM,0.2948822,17.20285,-80.82607,88.62842,0.0608889,0.2545673,38.68768,36.90919,0,0,0,0,0,0,0,0,0,0,0.2545673,0,0,0,0,5.328201,5.829894,0.2545673,0,0.2545673,9.186757,65.61956,0.1373683,0,0.2036538,0,6.084461
11/17/2007 6:00:00 AM,0.4166225,24.98849,-93.50241,74.50249,0.2932982,1.187036,44.64366,36.03423,0.1636834,0.1636834,0,0,0,0.1636834,725.2021,0,0,0,1.187036,0.1722983,0.1636834,0,0,5.073634,6.059004,1.014737,0,1.014737,10.14942,72.49572,0.1373281,0.1800518,0.9496285,0,7.24604
11/17/2007 7:00:00 AM,0.717097,32.65858,-107.0959,60.51186,0.6870682,2.612702,55.54,35.18945,2.569594,2.569594,0,0,0,2.569594,101.6776,0,0,0,2.612702,2.704836,2.569594,0,0,4.058896,6.972268,0,0.0921337,-0.0921337,10.0523,71.80202,0.1373281,2.826554,2.090162,0,9.58497
11/17/2007 8:00:00 AM,0.7102738,39.74383,-122.3094,46.86337,0.7851468,2.890307,60.95223,37.59307,0.7557993,0.7557993,0,0,0,0.7557993,382.4173,0,0,0,2.890307,0.7955782,0.7557993,0,0,4.161267,6.880134,2.094729,0,2.094729,12.03954,85.99653,0.1372452,0.8313792,2.312246,0,9.770441
11/17/2007 9:00:00 AM,1.062793,45.62787,-139.8687,34.04099,0.8877016,3.090634,69.84789,43.24511,1.533627,1.533627,0,-1,0,1.533627,201.5244,0,0,0,3.090634,1.614345,1.533627,0,0,2.066538,8.76539,1.476289,0,1.476289,13.44007,96.0003,0.1371869,1.68699,2.472507,0,11.85602
11/17/2007 10:00:00 AM,1.17358,49.54007,-160.0983,23.50006,0.9789273,3.215455,78.62424,49.07816,0.5441373,0.5441373,0,-1,0,0.5441373,590.9272,2.05243,0,0,3.215455,0.5727761,0.5441373,0,0,0.5902487,10.09405,0.5902487,0,0.5902487,14.00003,100,0.1371635,0.598551,2.572364,0,13.30951
11/17/2007 11:00:00 AM,1.096211,50.74696,177.8263,19.44154,1.00567,3.181322,84.0292,53.54347,0.7449304,0.7449304,0,-1,0,0.7449304,427.063,2.397185,0,0,3.181322,0.7841373,0.7449304,0,0,0,10.62527,0,0,0,14.00003,100,0.1371635,0.8194235,2.545058,0,13.8066
11/17/2007 12:00:00 PM,0.977506,48.97214,155.9745,25.22562,1.206479,3.557554,93.59595,56.7416,2.563764,2.563764,0,-1,0,2.563764,138.7629,0.8588545,0,0,3.557554,2.698699,2.563764,0,0,0,10.62527,0,0,0,14.00003,100,0.1371635,2.820141,2.846043,0,14.18283
11/17/2007 1:00:00 PM,0.7000599,44.61303,136.2453,36.42472,0.8149214,2.571334,84.38878,59.67825,0,0,0,-1,0,0,0,2.571334,0,0,2.571334,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1371635,0,2.057067,0,13.19661
11/17/2007 2:00:00 PM,0.7049098,38.43901,119.1896,49.47348,0.7633929,2.408283,84.41581,61.26725,1.472788,1.472788,0,-1,0,1.472788,163.5186,0.8579796,0,0,2.408283,1.550303,1.472788,0,0,0,10.62527,0,0,0,14.00003,100,0.1371635,1.620067,1.926626,0,13.03356
11/17/2007 3:00:00 PM,0.6660931,31.19716,104.3503,63.213,0.6110445,1.98805,80.01212,61.54884,0.1931561,0.1931561,0,-1,0,0.1931561,1029.246,1.784728,0,0,1.98805,0.2033222,0.1931561,0,0,0,10.62527,0,0,0,14.00003,100,0.1371635,0.2124717,1.59044,0,12.61332
