Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/25/2007 5:00:00 PM,0.4643165,17.32644,77.89583,90.90915,0.03397226,0.1259896,59.73254,58.72283,0.6174598,0.6174598,0,-1,0,0.6174598,20.4045,0,1.110223E-16,0,0.1259896,0.6499577,0.6174598,0,0,0,10.62527,0,0.5239682,-0.5239682,13.44772,96.05493,0.1372366,0.6792058,0.1007917,0,10.75126
11/25/2007 6:00:00 PM,0.2268032,9.920953,65.66213,104.8868,0.01784786,0.06780107,55.71148,55.18276,2.51129,2.51129,0,-1,0,2.51129,2.69985,0,4.440892E-16,0,0.06780107,2.643464,2.51129,0,0,0.5821868,10.10131,0,2.575663,-2.575663,10.73273,76.66221,0.1372366,2.762419,0.05424086,0,10.16911
11/25/2007 7:00:00 PM,0.102279,3.203256,53.2929,118.7148,0.006455032,0.02504984,52.06466,51.87401,3.57374,3.33,0,-1,0,3.33,0.7522475,0,0.2437403,0.6011143,0.02504984,3.505263,3.33,0,0,3.444034,7.525643,0,3.480213,-3.480213,7.064263,50.45892,0.1372366,3.931114,0.02003987,0,7.550694
11/25/2007 8:00:00 PM,0.0003146699,0,40.50064,90,0,0,49.24913,49.24913,0.802444,0.802444,0,-1,0,0.802444,0,0,0,0,0,0.8446779,0.802444,0,0,7.310938,4.04543,0,0.8446779,-0.8446779,6.173895,44.09916,0.1372366,0.8826883,0,0,4.04543
11/25/2007 9:00:00 PM,0,0,27.14614,90,0,0,46.92596,46.92596,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.249469,3.200752,0,0,0,6.173895,44.09916,0.1372366,0,0,0,3.200752
11/25/2007 10:00:00 PM,0,0,13.26705,90,0,0,44.6028,44.6028,0.3689389,0.3689389,0,-1,0,0.3689389,0,0,5.551115E-17,0,0,0.3883568,0.3689389,0,0,8.249469,3.200752,0,0.3883568,-0.3883568,5.764531,41.17514,0.1372366,0.4058328,0,0,3.200752
11/25/2007 11:00:00 PM,0,0,-0.9202747,90,0,0,42.74225,42.74225,0.4519653,0.4519653,0,-1,0,0.4519653,0,0,5.551115E-17,0,0,0.4757529,0.4519653,0,0,8.680976,2.812396,0,0.4757529,-0.4757529,5.263043,37.59309,0.1372366,0.4971618,0,0,2.812396
11/26/2007 12:00:00 AM,0,0,-14.98981,90,0,0,41.29404,41.29404,0.3965462,0.3965462,0,-1,0,0.3965462,0,0,0,0,0,0.417417,0.3965462,0,0,9.209591,2.336643,0,0.417417,-0.417417,4.823047,34.45027,0.1372366,0.4362008,0,0,2.336643
11/26/2007 1:00:00 AM,0,0,-28.7902,90,0,0,39.79555,39.79555,0.6651106,0.6651106,0,-1,0,0.6651106,0,0,1.110223E-16,0,0,0.7001165,0.6651106,0,0,9.673388,1.919226,0,0.7001165,-0.7001165,4.08506,29.17894,0.1372366,0.7316217,0,0,1.919226
11/26/2007 2:00:00 AM,0.002748958,0,-42.05474,90,0,0,38.4982,38.4982,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.45129,1.219109,0,0,0,4.08506,29.17894,0.1372366,0,0,0,1.219109
11/26/2007 3:00:00 AM,0.08395532,4.146638,-54.76887,116.9752,0.007757021,0.03262583,37.568,37.34164,0.3959703,0.3959703,0,-1,0,0.3959703,8.239464,0,5.551115E-17,0,0.03262583,0.4168108,0.3959703,0,0,10.45129,1.219109,0,0.384185,-0.384185,3.680093,26.28633,0.1372366,0.4355673,0.02610066,0,1.251735
11/26/2007 4:00:00 AM,0.1649948,10.96235,-67.09115,103.1377,0.04306879,0.1813558,37.35115,36.09457,0.1128957,0.1128957,0,-1,0,0.1128957,160.6401,0,0,0,0.1813558,0.1188376,0.1128957,0,0,10.87817,0.8349243,0.06251818,0,0.06251818,3.739403,26.70997,0.1372342,0.1241853,0.1450846,0,1.01628
11/26/2007 5:00:00 AM,0.40352,18.42617,-79.32503,89.16891,0.05079401,0.2147874,36.55981,35.07882,0.09305772,0.09305772,0,0,0,0.09305772,230.811,0,0,0,0.2147874,0.0979555,0.09305772,0,0,10.81565,0.8911906,0.1168319,0,0.1168319,3.85024,27.50166,0.1372297,0.1023635,0.1718299,0,1.105978
11/26/2007 6:00:00 AM,0.5473481,26.19859,-91.90543,75.20814,0.3492743,1.41538,44.41421,34.16363,0.447019,0.447019,0,0,0,0.447019,316.6264,0,0,0,1.41538,0.4705463,0.447019,0,0,10.69882,0.9963394,0.9448338,0,0.9448338,4.746587,33.90413,0.1371932,0.4917209,1.132304,0,2.411719
11/26/2007 7:00:00 AM,0.6888426,33.90531,-105.4108,61.39891,0.6240249,2.426977,51.68309,33.2585,1.689565,1.689565,0,0,0,1.689565,143.6451,0,0,0,2.426977,1.77849,1.689565,0,0,9.753983,1.84669,0.6484878,0,0.6484878,5.361797,38.29847,0.1371681,1.858522,1.941582,0,4.273667
11/26/2007 8:00:00 AM,0.7262729,41.08432,-120.5759,47.97299,0.7679422,2.870755,58.41159,35.61184,0.8736317,0.8736317,0,0,0,0.8736317,328.6002,0,0,0,2.870755,0.9196123,0.8736317,0,0,9.105494,2.430329,1.951143,0,1.951143,7.212814,51.52,0.1370928,0.9609948,2.296604,0,5.301084
11/26/2007 9:00:00 AM,1.128224,47.11778,-138.204,35.44975,0.8789684,3.109288,67.36057,41.07279,0.7703933,0.7703933,0,-1,0,0.7703933,403.5975,0,0,0,3.109288,0.8109403,0.7703933,0,0,7.154352,4.186357,2.298348,0,2.298348,9.393218,67.09428,0.1370042,0.8474326,2.487431,0,7.295646
11/26/2007 10:00:00 AM,0.6633787,51.20811,-158.7345,25.2778,0.7425773,2.599609,68.99321,46.755,1.002792,1.002792,0,-1,0,1.002792,259.237,0,0,0,2.599609,1.055571,1.002792,0,0,4.856004,6.25487,1.544038,0,1.544038,10.85802,77.55714,0.1369448,1.103071,2.079687,0,8.85448
11/26/2007 11:00:00 AM,1.030287,52.56145,178.6263,21.21265,1.246688,3.802304,89.0854,51.13985,0.2395141,0.2395141,0,-1,0,0.2395141,1587.507,0.2382179,0,0,3.802304,0.2521201,0.2395141,0,0,3.311966,7.644505,3.311966,0,3.311966,14.00003,100,0.1368174,0.2634655,3.041843,0,11.44681
11/26/2007 12:00:00 PM,0.9314257,50.85022,156.1406,26.27181,1.108417,3.404362,88.1296,54.41843,1.664148,1.664148,0,-1,0,1.664148,204.5709,1.652627,0,0,3.404362,1.751735,1.664148,0,0,0,10.62527,0,0,0,14.00003,100,0.1368174,1.830563,2.72349,0,14.02964
11/26/2007 1:00:00 PM,1.122691,46.48256,135.9476,36.86503,0.8638834,2.74004,83.65551,57.47576,1.070354,1.070354,0,-1,0,1.070354,255.9937,1.613351,0,0,2.74004,1.126689,1.070354,0,0,0,10.62527,0,0,0,14.00003,100,0.1368174,1.17739,2.192032,0,13.36531
11/26/2007 2:00:00 PM,0.9969102,40.27343,118.6507,49.54348,0.7073873,2.29282,80.55918,59.17539,0.8636521,0.8636521,0,-1,0,0.8636521,265.4796,1.383713,0,0,2.29282,0.9091075,0.8636521,0,0,0,10.62527,0,0,0,14.00003,100,0.1368174,0.9500173,1.834256,0,12.91809
11/26/2007 3:00:00 PM,0.9711026,33.00259,103.7266,63.03369,0.5050751,1.702754,74.76432,59.56762,1.528152,1.528152,0,-1,0,1.528152,111.4257,0.09417233,0,0,1.702754,1.608582,1.528152,0,0,0,10.62527,0,0,0,14.00003,100,0.1368174,1.680968,1.362203,0,12.32803
11/26/2007 4:00:00 PM,0.7791172,25.26607,90.36742,76.87039,0.2706747,0.9531848,68.06979,59.96989,0.8588424,0.8588424,0,-1,0,0.8588424,110.9848,0.04914023,0,0,0.9531848,0.9040446,0.8588424,0,0,0,10.62527,0,0,0,14.00003,100,0.1368174,0.9447266,0.7625479,0,11.57846
11/26/2007 5:00:00 PM,0.375454,17.5119,77.85577,90.83897,0.03162936,0.1174716,59.49175,58.55186,0.5347714,0.5347714,0,-1,0,0.5347714,21.96669,0,0,0,0.1174716,0.5629173,0.5347714,0,0,0,10.62527,0,0.4454457,-0.4454457,13.53049,96.64614,0.1368174,0.5882486,0.09397728,0,10.74275
11/26/2007 6:00:00 PM,0.1743332,10.1079,65.6316,104.8,0.02433153,0.09241994,55.73259,55.0118,1.04555,1.04555,0,-1,0,1.04555,8.839365,0,2.220446E-16,0,0.09241994,1.100578,1.04555,0,0,0.4949396,10.17983,0,1.008159,-1.008159,12.46779,89.0555,0.1368174,1.150105,0.07393595,0,10.27225
11/26/2007 7:00:00 PM,0.05597754,3.391842,53.27587,118.6101,0.01035094,0.04018158,52.00874,51.70304,3.882786,3.33,0,-1,0,3.33,1.206654,0,0.552786,0.9410646,0.04018158,3.505263,3.33,0,0,1.615116,9.17167,0,3.465082,-3.465082,8.815278,62.96614,0.1368174,4.271065,0.03214527,0,9.211851
11/26/2007 8:00:00 PM,0.0005797883,0,40.50122,90,0,0,49.09828,49.09828,2.990324,2.990324,0,-1,0,2.990324,0,0,4.440892E-16,0,0,3.14771,2.990324,0,0,5.465207,5.706588,0,3.14771,-3.14771,5.497301,39.26636,0.1368174,3.289356,0,0,5.706588
11/26/2007 9:00:00 PM,0,0,27.16828,90,0,0,46.78517,46.78517,0.7438453,0.7438453,0,-1,0,0.7438453,0,0,1.110223E-16,0,0,0.7829951,0.7438453,0,0,8.962662,2.558879,0,0.7829951,-0.7829951,4.671951,33.37101,0.1368174,0.8182299,0,0,2.558879
11/26/2007 10:00:00 PM,0,0,13.31367,90,0,0,44.462,44.462,0.291969,0.291969,0,-1,0,0.291969,0,0,5.551115E-17,0,0,0.3073358,0.291969,0,0,9.832656,1.775884,0,0.3073358,-0.3073358,4.347991,31.05702,0.1368174,0.3211659,0,0,1.775884
11/26/2007 11:00:00 PM,0,0,-0.8484291,90,0,0,42.60146,42.60146,0.44109,0.44109,0,-1,0,0.44109,0,0,5.551115E-17,0,0,0.4643053,0.44109,0,0,10.17414,1.468548,0,0.4643053,-0.4643053,3.85857,27.56116,0.1368174,0.4851991,0,0,1.468548
11/27/2007 12:00:00 AM,0,0,-14.89324,90,0,0,41.15325,41.15325,0.640114,0.640114,0,-1,0,0.640114,0,0,0,0,0,0.6738042,0.640114,0,0,10.69003,1.004243,0,0.6738042,-0.6738042,3.148318,22.48794,0.1368174,0.7041254,0,0,1.004243
11/27/2007 1:00:00 AM,0,0,-28.67488,90,0,0,39.65475,39.65475,0.1318589,0.1318589,0,-1,0,0.1318589,0,0,2.775558E-17,0,0,0.1387988,0.1318589,0,0,11.43871,0.3304385,0,0.1387988,-0.1387988,3.002012,21.4429,0.1368174,0.1450448,0,0,0.3304385
11/27/2007 2:00:00 AM,0.003269703,0,-41.92471,90,0,0,38.38757,38.38757,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.59293,0.1916397,0,0,0,3.002012,21.4429,0.1368174,0,0,0,0.1916397
11/27/2007 3:00:00 AM,0.0199207,4.26525,-54.62722,117.0117,0.01605437,0.06749136,37.65931,37.19079,0.6805878,0.2461745,0,-1,0,0.2461745,27.41607,0,0.4344133,0.5537655,0.06749136,0.259131,0.2461745,0,0,11.59293,0.1916397,0,0.1916397,-0.1916397,2.800006,20,0.1368174,0.7486466,0.05399309,0,0.259131
11/27/2007 4:00:00 AM,0.05754708,11.07127,-66.93948,103.1936,0.04629016,0.1949691,37.30429,35.95378,0.4565538,0.1852207,0,-1,0,0.1852207,105.2632,0,0.2713331,0.465165,0.1949691,0.1949691,0.1852207,0,0,11.80586,0,0,0,0,2.800006,20,0.1368174,0.5022091,0.1559753,0,0.1949691
11/27/2007 5:00:00 AM,0.1075724,18.52893,-79.16351,89.24149,0.08629915,0.3632082,37.44603,34.92796,0.325137,0.325137,3.8304,0,1.210699,0.325137,111.7093,0,0,0,0.3632082,0,0,3.505263,3.33,11.80586,0,3.693208,0,3.693208,6.30369,45.02627,0.1368952,0.3576507,0.2905666,5,0.3632082
11/27/2007 6:00:00 AM,0.1339596,26.29959,-91.73333,75.29684,0.1095364,0.4615669,37.21832,34.02283,0.6540107,0.6540107,4.159274,0,1.300482,0.6540107,70.57483,0,0,0,0.4615669,0,0,3.505263,3.33,8.112652,3.323887,3.791567,0,3.791567,9.900687,70.71905,0.1369971,0.7194117,0.3692535,5,3.785454
11/27/2007 7:00:00 AM,0.08591045,34.00989,-105.2276,61.50494,0.07038216,0.299817,35.16743,33.11771,1.942836,1.942836,5,0,1.53,1.942836,15.43192,0,0,0,0.299817,0,0,3.057164,2.904306,4.321085,6.736298,3.204123,0,3.204123,12.94038,92.43113,0.137158,2.13712,0.2398536,5,7.036115
11/27/2007 8:00:00 AM,0.2484022,41.1988,-120.3839,48.09962,0.2079013,0.8560952,41.49745,35.4107,1.062163,1.062163,0,0,0,1.062163,80.59922,0,0,0,0.8560952,1.118066,1.062163,0,0,1.116962,9.620008,0,0.2619712,-0.2619712,12.66424,90.45869,0.137158,1.168379,0.6848761,0,10.4761
11/27/2007 9:00:00 AM,0.3338578,47.24876,-138.0129,35.60251,0.2886581,1.137588,49.37818,40.87165,0,0,0,-1,0,0,0,0,0,0,1.137588,0,0,0,0,1.408042,9.358037,1.137588,0,1.137588,13.74345,98.16733,0.1371143,0,0.9100707,0,10.49563
11/27/2007 10:00:00 AM,0.3184819,51.35997,-158.567,25.45828,0.2712408,1.037585,54.53089,46.50357,2.002572,2.002572,0,-1,0,2.002572,51.81259,0,0,0,1.037585,2.107971,2.002572,0,0,0.2704532,10.38187,0,1.070386,-1.070386,12.61517,90.10815,0.1371143,2.20283,0.8300677,0,11.41945
11/27/2007 11:00:00 AM,0.4675467,52.73235,178.7408,21.37954,0.4420291,1.595954,64.1035,50.91859,1.376315,1.376315,0,-1,0,1.376315,115.9585,0,0,0,1.595954,1.448753,1.376315,0,0,1.459771,9.31148,0.147201,0,0.147201,12.75481,91.10564,0.1371087,1.513947,1.276763,0,10.90743
11/27/2007 12:00:00 PM,0.3435315,51.03199,156.1904,26.36153,0.2966608,1.07819,63.03831,54.19718,0,0,0,-1,0,0,0,0,0,0,1.07819,0,0,0,0,1.31257,9.443961,1.07819,0,1.07819,13.77768,98.41177,0.1370673,0,0.8625519,0,10.52215
11/27/2007 1:00:00 PM,0.3869273,46.66702,135.9475,36.89207,0.3474164,1.226963,67.61687,57.22433,0.9275388,0.9275388,0,-1,0,0.9275388,132.2816,0.01622582,0,0,1.226963,0.9763566,0.9275388,0,0,0.2343804,10.41433,0.2343804,0,0.2343804,14.00003,100,0.1370583,1.020293,0.9815702,0,11.64129
11/27/2007 2:00:00 PM,0.5183277,40.45669,118.6232,49.53241,0.5114743,1.729337,74.32788,58.94408,1.620255,1.620255,0,-1,0,1.620255,106.7324,0.02380527,0,0,1.729337,1.705531,1.620255,0,0,0,10.62527,0,0,0,14.00003,100,0.1370583,1.78228,1.383469,0,12.35461
11/27/2007 3:00:00 PM,0.3903132,33.18423,103.6883,62.99722,0.3408009,1.188761,69.55712,59.34636,1.459189,1.459189,0,-1,0,1.459189,81.46722,0,2.220446E-16,0,1.188761,1.535988,1.459189,0,0,0,10.62527,0,0.3472277,-0.3472277,13.63402,97.38565,0.1370583,1.605108,0.9510084,0,11.81403
11/27/2007 4:00:00 PM,0.3410966,25.44706,90.32803,76.81457,0.2357769,0.8370798,66.7868,59.73859,1.747992,1.747992,0,-1,0,1.747992,47.88809,0,2.220446E-16,0,0.8370798,1.839991,1.747992,0,0,0.3858085,10.27805,0,1.002911,-1.002911,12.57686,89.83451,0.1370583,1.922791,0.6696638,0,11.11513
11/27/2007 5:00:00 PM,0.2093524,17.6934,77.82129,90.76646,0.1079436,0.3959575,61.53355,58.32055,2.907325,2.907325,0,-1,0,2.907325,13.61931,0,4.440892E-16,0,0.3959575,3.060342,2.907325,0,0,1.500154,9.275135,0,2.664384,-2.664384,9.768349,69.77378,0.1370583,3.198057,0.316766,0,9.671093
11/27/2007 6:00:00 PM,0.161213,10.29068,65.60633,104.7114,0.03556751,0.1349689,55.89462,54.84083,3.742322,3.33,0,-1,0,3.33,4.053121,0,0.4123218,0.786554,0.1349689,3.505263,3.33,0,0,4.460581,6.610751,0,3.370294,-3.370294,6.215747,44.3981,0.1370583,4.116554,0.1079751,0,6.74572
11/27/2007 7:00:00 PM,0.0336256,3.575903,53.26375,118.5041,0.02373252,0.09200833,52.2331,51.53207,5.118017,3.165842,0,-1,0,3.165842,2.906283,0,1.952175,2.533903,0.09200833,3.332465,3.165842,0,0,8.205353,3.240457,0,3.240457,-3.240457,2.800006,20,0.1370583,5.629818,0.07360666,0,3.332465
11/27/2007 8:00:00 PM,0.0005802937,0,40.50626,90,0,0,48.93737,48.93737,1.314283,0,0,-1,0,0,0,0,1.314283,1.445711,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1370583,1.445711,0,0,0
11/27/2007 9:00:00 PM,0,0,27.19431,90,0,0,46.6142,46.6142,1.64485,0,0,-1,0,0,0,0,1.64485,1.809336,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1370583,1.809336,0,0,0
11/27/2007 10:00:00 PM,0,0,13.36343,90,0,0,44.3212,44.3212,0.5055295,0,0,-1,0,0,0,0,0.5055295,0.5560824,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1370583,0.5560824,0,0,0
11/27/2007 11:00:00 PM,0,0,-0.7743109,90,0,0,42.46066,42.46066,0.1829584,0,0,-1,0,0,0,0,0.1829584,0.2012543,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1370583,0.2012543,0,0,0
11/28/2007 12:00:00 AM,0,0,-14.79537,90,0,0,40.98228,40.98228,0.1451867,0,0,-1,0,0,0,0,0.1451867,0.1597054,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1370583,0.1597054,0,0,0
11/28/2007 1:00:00 AM,0,0,-28.55909,90,0,0,39.48379,39.48379,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1370583,0,0,0,0
11/28/2007 2:00:00 AM,0.004994586,0,-41.79491,90,0,0,38.2166,38.2166,0.1748951,0,0,-1,0,0,0,0,0.1748951,0.1923846,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1370583,0.1923846,0,0,0
11/28/2007 3:00:00 AM,0.08946721,4.377189,-54.48635,117.0515,0.008184757,0.03447986,37.26866,37.02988,0,0,0,-1,0,0,0,0,0,0,0.03447986,0,0,0,0,11.80586,0,0.03447986,0,0.03447986,2.832716,20.23365,0.137057,0,0.02758389,0,0.03447986
11/28/2007 4:00:00 AM,0.145588,11.17353,-66.789,103.2522,0.06190884,0.2603572,37.58942,35.78281,0.1606888,0.1606888,0,-1,0,0.1606888,162.0258,0,0,0.09780949,0.2603572,0.1691461,0.1606888,0,0,11.77138,0.03103187,0.09121116,0,0.09121116,2.919247,20.85172,0.1370535,0.1767576,0.2082858,0,0.2913891
11/28/2007 5:00:00 AM,0.284851,18.62503,-79.00343,89.31634,0.07402728,0.3124733,36.89588,34.73688,0,0,0,0,0,0,0,0,0,0,0.3124733,0,0,0,0,11.68017,0.1131219,0.3124733,0,0.3124733,3.215685,22.96913,0.1370415,0,0.2499786,0,0.4255952
11/28/2007 6:00:00 AM,0.5110262,26.39387,-91.56274,75.38729,0.3221317,1.313611,43.27681,33.83175,0.4412161,0.4412161,0,0,0,0.4412161,297.725,0,0,0,1.313611,0.464438,0.4412161,0,0,11.3677,0.3943479,0.8491728,0,0.8491728,4.021281,28.72338,0.137009,0.4853377,1.050889,0,1.707959
11/28/2007 7:00:00 AM,0.4750807,34.10766,-105.0457,61.61209,0.4241352,1.70951,45.38426,32.92662,1.395617,1.395617,4.59918,0,1.420576,1.395617,122.4914,0,0,0,1.70951,0,0,3.203564,3.043386,10.51852,1.158603,4.752895,0,4.752895,8.530273,60.9304,0.1371108,1.535178,1.367608,5,2.868113
11/28/2007 8:00:00 AM,0.8878673,41.30634,-120.1925,48.22646,0.9340919,3.394037,63.07863,35.23973,1.16401,1.16401,3.660421,0,1.164295,1.16401,291.5814,0,0,0,3.394037,0,0,2.496411,2.371591,5.765628,5.436209,5.765628,0,5.765628,14.00003,100,0.1370943,1.280411,2.71523,5,8.830247
11/28/2007 9:00:00 AM,1.170307,47.37273,-137.8212,35.754,0.8768547,3.111575,66.86436,40.65039,0.6245614,0.6245614,0,-1,0,0.6245614,498.2015,2.454142,0,0,3.111575,0.6574331,0.6245614,0,0,0,10.62527,0,0,0,14.00003,100,0.1370943,0.6870176,2.48926,0,13.73685
11/28/2007 10:00:00 AM,1.081582,51.50496,-158.397,25.63494,1.288319,4.037639,85.33705,46.24209,0.7945271,0.7945271,0,-1,0,0.7945271,508.1813,3.201294,0,0,4.037639,0.8363444,0.7945271,0,0,0,10.62527,0,0,0,14.00003,100,0.1370943,0.8739799,3.230111,0,14.66291
11/28/2007 11:00:00 AM,0.9583848,52.89686,178.86,21.54033,1.149607,3.59825,85.51764,50.62694,0,0,0,-1,0,0,0,3.59825,0,0,3.59825,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1370943,0,2.8786,0,14.22353
11/28/2007 12:00:00 PM,0.7192265,51.20812,156.2464,26.44577,0.8223623,2.699082,78.73849,53.91558,1.765361,1.765361,0,-1,0,1.765361,152.8912,0.8408071,0,0,2.699082,1.858275,1.765361,0,0,0,10.62527,0,0,0,14.00003,100,0.1370943,1.941898,2.159266,0,13.32436
11/28/2007 1:00:00 PM,0.9103015,46.84657,135.9541,36.91462,1.03193,3.164259,88.35338,56.96285,0,0,0,-1,0,0,0,3.164259,0,0,3.164259,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1370943,0,2.531407,0,13.78953
11/28/2007 2:00:00 PM,0.9647723,40.6356,118.6022,49.51756,0.7087227,2.303819,80.13974,58.72283,1.247127,1.247127,0,-1,0,1.247127,184.7302,0.9910545,0,0,2.303819,1.312765,1.247127,0,0,0,10.62527,0,0,0,14.00003,100,0.1370943,1.371839,1.843056,0,12.92909
11/28/2007 3:00:00 PM,0.794183,33.36182,103.6562,62.95752,0.5071523,1.714251,74.36937,59.11505,0.006971392,0.006971392,0,-1,0,0.006971392,24589.8,1.706913,0,0,1.714251,0.007338307,0.006971392,0,0,0,10.62527,0,0,0,14.00003,100,0.1370943,0.007668531,1.371401,0,12.33953
11/28/2007 4:00:00 PM,0.4086675,25.62411,90.29454,76.756,0.2555727,0.9049326,67.21023,59.56762,0.750138,0.750138,0,-1,0,0.750138,120.6355,0.1153137,0,0,0.9049326,0.7896189,0.750138,0,0,0,10.62527,0,0,0,14.00003,100,0.1370943,0.8251517,0.723946,0,11.53021
11/28/2007 5:00:00 PM,0.3156866,17.87089,77.79237,90.69167,0.03745949,0.1393175,59.26251,58.14958,0,0,0,-1,0,0,0,0.1393175,0,0,0.1393175,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1370943,0,0.111454,0,10.76459
11/28/2007 6:00:00 PM,0.1025667,10.4692,65.5863,104.621,0.06935596,0.261924,56.706,54.64974,0.743906,0.743906,0,-1,0,0.743906,35.20929,0,0,0,0.261924,0.7830589,0.743906,0,0,0,10.62527,0,0.521135,-0.521135,13.4507,96.07626,0.1370943,0.8182966,0.2095392,0,10.8872
11/28/2007 7:00:00 PM,0.0276214,3.75537,53.25652,118.397,0.02157978,0.08378582,51.97829,51.34099,0,0,0,-1,0,0,0,0,0,0,0.08378582,0,0,0,0,0.5790388,10.10414,0.08378582,0,0.08378582,13.53019,96.64402,0.1370911,0,0.06702866,0,10.18793
11/28/2007 8:00:00 PM,0.001198853,0,40.51574,90,0,0,48.7664,48.7664,1.219105,1.219105,0,-1,0,1.219105,0,0,0,0,0,1.283268,1.219105,0,0,0.495253,10.17955,0,1.283268,-1.283268,12.17751,86.98202,0.1370911,1.341015,0,0,10.17955
11/28/2007 9:00:00 PM,0,0,27.22417,90,0,0,46.44323,46.44323,1.814582,1.814582,0,-1,0,1.814582,0,0,2.220446E-16,0,0,1.910087,1.814582,0,0,1.921106,8.896278,0,1.910087,-1.910087,10.1641,72.60056,0.1370911,1.99604,0,0,8.896278
11/28/2007 10:00:00 PM,0,0,13.41627,90,0,0,44.15023,44.15023,0.2539246,0.2539246,0,-1,0,0.2539246,0,0,0,0,0,0.2672891,0.2539246,0,0,4.043425,6.986192,0,0.2672891,-0.2672891,9.882351,70.58808,0.1370911,0.2793171,0,0,6.986192
11/28/2007 11:00:00 PM,0,0,-0.6979849,90,0,0,42.28969,42.28969,0.1506157,0.1506157,0,-1,0,0.1506157,0,0,0,0,0,0.1585428,0.1506157,0,0,4.340413,6.718903,0,0.1585428,-0.1585428,9.715233,69.39438,0.1370911,0.1656772,0,0,6.718903
11/29/2007 12:00:00 AM,0,0,-14.69626,90,0,0,40.81131,40.81131,0.1640168,0.1640168,0,-1,0,0.1640168,0,0,0,0,0,0.1726493,0.1640168,0,0,4.516571,6.56036,0,0.1726493,-0.1726493,9.533244,68.09447,0.1370911,0.1804185,0,0,6.56036
11/29/2007 1:00:00 AM,0,0,-28.44291,90,0,0,39.34299,39.34299,0.1244912,0.1244912,0,-1,0,0.1244912,0,0,0,0,0,0.1310434,0.1244912,0,0,4.708404,6.387711,0,0.1310434,-0.1310434,9.395112,67.10781,0.1370911,0.1369404,0,0,6.387711
11/29/2007 2:00:00 AM,0.005286364,0,-41.66542,90,0,0,38.04564,38.04564,0.6317186,0.6317186,0,-1,0,0.6317186,0,0,1.110223E-16,0,0,0.6649669,0.6317186,0,0,4.854007,6.256668,0,0.6649669,-0.6649669,8.694176,62.10113,0.1370911,0.6948905,0,0,6.256668
11/29/2007 3:00:00 AM,0.06708561,4.482446,-54.34636,117.0944,0.01887624,0.07946005,37.40967,36.85891,0.5160075,0.5160075,0,-1,0,0.5160075,15.39901,0,1.110223E-16,0,0.07946005,0.5431658,0.5160075,0,0,5.59286,5.591701,0,0.4637057,-0.4637057,8.205387,58.60979,0.1370911,0.5676082,0.06356804,0,5.671161
11/29/2007 4:00:00 AM,0.1703125,11.26914,-66.63979,103.3135,0.04380063,0.1849211,36.85907,35.58167,0,0,0,-1,0,0,0,0,0,0,0.1849211,0,0,0,0,6.108088,5.127995,0.1849211,0,0.1849211,8.380818,59.86287,0.137084,0,0.1479369,0,5.312916
11/29/2007 5:00:00 AM,0.163805,18.71447,-78.84489,89.39338,0.1196363,0.5018705,38.05849,34.56591,0,0,0,0,0,0,0,0,0,0,0.5018705,0,0,0,0,5.923167,5.294424,0.5018705,0,0.5018705,8.856935,63.26369,0.1370648,0,0.4014964,0,5.796294
11/29/2007 6:00:00 AM,0.1342168,26.48146,-91.39377,75.47941,0.1097127,0.4631906,36.86045,33.66078,0.1249014,0.1249014,0,0,0,0.1249014,370.8452,0,0,0,0.4631906,0.1314751,0.1249014,0,0,5.421297,5.746107,0.3317155,0,0.3317155,9.171627,65.51149,0.1370522,0.1373915,0.3705525,0,6.209298
11/29/2007 7:00:00 AM,0.1986645,34.19864,-104.8653,61.72025,0.1643427,0.6912825,37.55132,32.75565,3.823141,3.823141,1.25,0,0.50625,3.823141,18.08153,4.440892E-16,0,0,0.6912825,2.70857,2.573141,0,0,5.089581,6.044651,0,2.017287,-2.017287,7.04522,50.3229,0.1370522,4.205455,0.553026,5,6.735934
11/29/2007 8:00:00 AM,0.3453919,41.40694,-120.0021,48.3534,0.3031071,1.231515,43.9408,35.04865,0,0,3.505263,0,1.121937,0,0,0,0,0,1.231515,0,0,3.505263,3.33,7.331011,4.027364,4.561515,0,4.561515,11.37265,81.23307,0.1370686,0,0.9852117,5,5.258879
11/29/2007 9:00:00 AM,0.2315811,47.48967,-137.6291,35.90409,0.1924407,0.7726656,46.07467,40.41909,0.02053714,0.02053714,0,-1,0,0.02053714,3762.284,0,0,0,0.7726656,0.02161804,0.02053714,0,0,2.769497,8.132728,0.7510476,0,0.7510476,12.08516,86.3224,0.1370399,0.02259086,0.6181325,0,8.905393
11/29/2007 10:00:00 AM,0.2435264,51.64304,-158.2245,25.8077,0.2025958,0.7866202,51.97382,45.99067,1.771942,1.771942,0,-1,0,1.771942,44.39312,0,0,0,0.7866202,1.865202,1.771942,0,0,2.018449,8.80867,0,1.078581,-1.078581,10.94823,78.20152,0.1370399,1.949136,0.6292962,0,9.59529
11/29/2007 11:00:00 AM,0.5157439,53.05494,178.984,21.695,0.5069777,1.814739,65.48462,50.34535,0.3260932,0.3260932,0,-1,0,0.3260932,556.5095,0,0,0,1.814739,0.343256,0.3260932,0,0,3.216873,7.730089,1.471483,0,1.471483,12.34421,88.17272,0.1369838,0.3587025,1.451792,0,9.544828
11/29/2007 12:00:00 PM,0.447934,51.37855,156.3087,26.5245,0.4165827,1.485413,66.10027,53.6541,0.75666,0.75666,0,-1,0,0.75666,196.3118,0,0,0,1.485413,0.7964842,0.75666,0,0,1.745389,9.054423,0.688929,0,0.688929,12.99778,92.84111,0.1369576,0.832326,1.188331,0,10.53984
11/29/2007 1:00:00 PM,0.7365646,47.02116,135.9674,36.93267,0.8229602,2.648016,81.60998,56.71143,0.9782807,0.9782807,0,-1,0,0.9782807,270.6806,0.5617865,0,0,2.648016,1.029769,0.9782807,0,0,1.05646,9.674459,1.05646,0,1.05646,14.00003,100,0.1369173,1.076109,2.118413,0,12.32248
11/29/2007 2:00:00 PM,0.5760716,40.81008,118.5879,49.49894,0.579744,1.939702,75.90063,58.44123,0,0,0,-1,0,0,0,1.939702,0,0,1.939702,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1369173,0,1.551761,0,12.56498
11/29/2007 3:00:00 PM,0.6288812,33.5353,103.6303,62.91463,0.5494348,1.844045,75.43417,58.8938,0.3555799,0.3555799,0,-1,0,0.3555799,518.6021,1.46975,0,0,1.844045,0.3742946,0.3555799,0,0,0,10.62527,0,0,0,14.00003,100,0.1369173,0.3911379,1.475236,0,12.46932
11/29/2007 4:00:00 PM,0.4751433,25.79715,90.26694,76.69475,0.283106,0.9985708,67.81651,59.34636,0.7617005,0.7617005,0,-1,0,0.7617005,131.0975,0.1967807,0,0,0.9985708,0.8017901,0.7617005,0,0,0,10.62527,0,0,0,14.00003,100,0.1369173,0.8378706,0.7988566,0,11.62385
11/29/2007 5:00:00 PM,0.2472032,18.04429,77.769,90.61468,0.08767319,0.3235448,60.54591,57.93838,0,0,0,-1,0,0,0,0.3235448,0,0,0.3235448,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1369173,0,0.2588358,0,10.94882
11/29/2007 6:00:00 PM,0.1033844,10.64341,65.5715,104.5289,0.07042913,0.2662449,56.53638,54.4486,0.7952745,0.7952745,0,-1,0,0.7952745,33.47836,0,0,0,0.2662449,0.8371311,0.7952745,0,0,0,10.62527,0,0.5708862,-0.5708862,13.39826,95.70168,0.1369173,0.874802,0.2129959,0,10.89152
11/29/2007 7:00:00 PM,0.03953388,3.930172,53.25412,118.2889,0.02641869,0.1026079,51.92002,51.13985,3.11345,3.11345,0,-1,0,3.11345,3.295635,0,4.440892E-16,0.09479472,0.1026079,3.277316,3.11345,0,0,0.634318,10.05439,0,3.174708,-3.174708,10.05183,71.79861,0.1369173,3.424795,0.08208635,0,10.157
11/29/2007 8:00:00 PM,0.001190366,0,40.52959,90,0,0,48.56526,48.56526,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.161771,6.879681,0,0,0,10.05183,71.79861,0.1369173,0,0,0,6.879681
11/29/2007 9:00:00 PM,0,0,27.25781,90,0,0,46.27226,46.27226,1.300926,1.300926,0,-1,0,1.300926,0,0,2.220446E-16,0,0,1.369395,1.300926,0,0,4.161771,6.879681,0,1.369395,-1.369395,8.608356,61.48814,0.1369173,1.431018,0,0,6.879681
11/29/2007 10:00:00 PM,0,0,13.47213,90,0,0,43.97927,43.97927,0.2789551,0.2789551,0,-1,0,0.2789551,0,0,5.551115E-17,0,0,0.2936369,0.2789551,0,0,5.683321,5.510285,0,0.2936369,-0.2936369,8.298836,59.27728,0.1369173,0.3068506,0,0,5.510285
11/29/2007 11:00:00 PM,0,0,-0.6195168,90,0,0,42.11872,42.11872,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.009584,5.216648,0,0,0,8.298836,59.27728,0.1369173,0,0,0,5.216648
11/30/2007 12:00:00 AM,0,0,-14.59599,90,0,0,40.67051,40.67051,0.5513378,0.5513378,0,-1,0,0.5513378,0,0,1.110223E-16,0,0,0.5803556,0.5513378,0,0,6.009584,5.216648,0,0.5803556,-0.5803556,7.687087,54.90765,0.1369173,0.6064716,0,0,5.216648
11/30/2007 1:00:00 AM,0,0,-28.32641,90,0,0,39.17202,39.17202,0.5659065,0.5659065,0,-1,0,0.5659065,0,0,0,0,0,0.595691,0.5659065,0,0,6.654424,4.636292,0,0.595691,-0.595691,7.059174,50.42257,0.1369173,0.6224971,0,0,4.636292
11/30/2007 2:00:00 AM,0.005627746,0,-41.53632,90,0,0,37.87466,37.87466,0.5332693,0.5332693,0,-1,0,0.5332693,0,0,0,0,0,0.5613362,0.5332693,0,0,7.316303,4.040602,0,0.5613362,-0.5613362,6.467474,46.19614,0.1369173,0.5865963,0,0,4.040602
11/30/2007 3:00:00 AM,0.08611587,4.581014,-54.20731,117.1405,0.008918427,0.03763474,36.94806,36.68794,0,0,0,-1,0,0,0,0,0,0,0.03763474,0,0,0,0,7.94001,3.479265,0.03763474,0,0.03763474,6.503177,46.45117,0.1369159,0,0.03010779,0,3.5169
11/30/2007 4:00:00 AM,0.1972097,11.3581,-66.49195,103.3775,0.02661039,0.1127477,36.18633,35.4107,0,0,0,-1,0,0,0,0,0,0,0.1127477,0,0,0,0,7.902375,3.513137,0.1127477,0,0.1127477,6.610138,47.21518,0.1369116,0,0.09019813,0,3.625884
11/30/2007 5:00:00 AM,0.4361361,18.79727,-78.68798,89.47256,0.04498967,0.1911054,35.70576,34.39494,0.9210977,0.9210977,0,0,0,0.9210977,20.74758,0,1.110223E-16,0,0.1911054,0.9695765,0.9210977,0,0,7.789628,3.614609,0,0.7784711,-0.7784711,5.789558,41.3539,0.1369116,1.013207,0.1528843,0,3.805715
11/30/2007 6:00:00 AM,0.5916083,26.56236,-91.22656,75.57311,0.3641477,1.477609,44.17477,33.48981,0.1472351,0.1472351,0,0,0,0.1472351,1003.571,0,0,0,1.477609,0.1549843,0.1472351,0,0,8.654595,2.836138,1.322624,0,1.322624,7.04431,50.31639,0.1368613,0.1619586,1.182087,0,4.313747
11/30/2007 7:00:00 AM,0.9174711,34.28281,-104.6865,61.82932,0.5260359,2.088889,48.03921,32.55451,0,0,0,0,0,0,0,0,0,0,2.088889,0,0,0,0,7.331971,4.0265,2.088889,0,2.088889,9.026003,64.47132,0.1367818,0,1.671111,0,6.115389
11/30/2007 8:00:00 AM,0.884136,41.5006,-119.8126,48.4803,0.9224338,3.367341,62.32194,34.84751,0.1477609,0.1477609,0,0,0,0.1477609,2278.912,0,0,0,3.367341,0.1555378,0.1477609,0,0,5.243083,5.9065,3.211803,0,3.211803,12.07299,86.23545,0.1366599,0.162537,2.693872,0,9.273841
11/30/2007 9:00:00 AM,1.406444,47.59957,-137.4368,36.05267,0.8747032,3.114307,66.33621,40.19783,0.3638436,0.3638436,0,-1,0,0.3638436,855.9466,0.7000339,0,0,3.114307,0.3829933,0.3638436,0,0,2.03128,8.797122,2.03128,0,2.03128,14.00003,100,0.1365829,0.400228,2.491446,0,11.91143
11/30/2007 10:00:00 AM,1.249799,51.77417,-158.0497,25.97645,0.9684903,3.263175,74.85106,45.70907,2.02826,2.02826,0,-1,0,2.02826,160.8855,1.128165,0,0,3.263175,2.13501,2.02826,0,0,0,10.62527,0,0,0,14.00003,100,0.1365829,2.231086,2.61054,0,13.88845
11/30/2007 11:00:00 AM,0.8316303,53.20652,179.1126,21.84352,0.9840724,3.206542,79.79315,50.06375,0,0,0,-1,0,0,0,3.206542,0,0,3.206542,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1365829,0,2.565234,0,13.83182
11/30/2007 12:00:00 PM,0.495817,51.54322,156.377,26.59767,0.4796927,1.692976,67.72317,53.37251,0.5418853,0.5418853,0,-1,0,0.5418853,312.4233,1.12257,0,0,1.692976,0.5704055,0.5418853,0,0,0,10.62527,0,0,0,14.00003,100,0.1365829,0.5960737,1.35438,0,12.31825
11/30/2007 1:00:00 PM,0.5758062,47.1907,135.9873,36.94621,0.5965492,2.016376,74.37312,56.42983,1.027639,1.027639,0,-1,0,1.027639,196.2144,0.9346509,0,0,2.016376,1.081725,1.027639,0,0,0,10.62527,0,0,0,14.00003,100,0.1365829,1.130403,1.613101,0,12.64165
11/30/2007 2:00:00 PM,0.6879103,40.98006,118.5801,49.47657,0.7076497,2.309143,79.58484,58.20992,0.458521,0.458521,0,-1,0,0.458521,503.6069,1.82649,0,0,2.309143,0.4826537,0.458521,0,0,0,10.62527,0,0,0,14.00003,100,0.1365829,0.5043731,1.847315,0,12.93442
11/30/2007 3:00:00 PM,0.5185618,33.7046,103.6107,62.86859,0.4529993,1.552601,72.26473,58.66249,2.877972,2.877972,0,-1,0,2.877972,53.94774,0,0,0,1.552601,3.029444,2.877972,0,0,0,10.62527,0,1.476843,-1.476843,12.4433,88.88052,0.1365829,3.165769,1.24208,0,12.17787
11/30/2007 4:00:00 PM,0.2553918,25.96611,90.24522,76.63084,0.2002423,0.7185332,65.09274,59.11505,0.2588603,0.2588603,0,-1,0,0.2588603,277.5757,0,0,0,0.7185332,0.2724845,0.2588603,0,0,1.640937,9.148431,0.4460486,0,0.4460486,12.86646,91.90308,0.136566,0.2847463,0.5748265,0,9.866964
11/30/2007 5:00:00 PM,0.3834101,18.21353,77.75117,90.53555,0.0330233,0.1232296,58.70787,57.72718,1.01513,1.01513,0,-1,0,1.01513,12.13929,0,0,0,0.1232296,1.068558,1.01513,0,0,1.194888,9.549874,0,0.9453283,-0.9453283,11.86999,84.7855,0.136566,1.116643,0.09858367,0,9.673104
11/30/2007 6:00:00 PM,0.1235736,10.81324,65.56187,104.4353,0.06932537,0.2624681,56.28198,54.22735,2.513189,2.513189,0,-1,0,2.513189,10.44363,0,0,0,0.2624681,2.645462,2.513189,0,0,2.245253,8.604547,0,2.382994,-2.382994,9.358097,66.84342,0.136566,2.764508,0.2099745,0,8.867015
11/30/2007 7:00:00 PM,0.06312083,4.100241,53.25653,118.1799,0.01592643,0.06204679,51.38871,50.91859,1.593204,1.593204,0,-1,0,1.593204,3.894465,0,2.220446E-16,0,0.06204679,1.677057,1.593204,0,0,4.893024,6.221552,0,1.61501,-1.61501,7.655727,54.68365,0.136566,1.752525,0.04963743,0,6.283599
11/30/2007 8:00:00 PM,0.002500761,0,40.54778,90,0,0,48.39429,48.39429,0.5364621,0.5364621,0,-1,0,0.5364621,0,0,0,0,0,0.564697,0.5364621,0,0,6.68748,4.606542,0,0.564697,-0.564697,7.060484,50.43193,0.136566,0.5901083,0,0,4.606542
11/30/2007 9:00:00 PM,0,0,27.29517,90,0,0,46.08118,46.08118,1.508267,1.508267,0,-1,0,1.508267,0,0,0,0,0,1.58765,1.508267,0,0,7.314921,4.041845,0,1.58765,-1.58765,5.386954,38.47817,0.136566,1.659094,0,0,4.041845
11/30/2007 10:00:00 PM,0,0,13.53095,90,0,0,43.81835,43.81835,0.3807862,0.3807862,0,-1,0,0.3807862,0,0,5.551115E-17,0,0,0.4008276,0.3807862,0,0,9.078977,2.454195,0,0.4008276,-0.4008276,4.964445,35.46025,0.136566,0.4188648,0,0,2.454195
11/30/2007 11:00:00 PM,0,0,-0.5389735,90,0,0,41.94775,41.94775,0.3818765,0.3818765,0,-1,0,0.3818765,0,0,5.551115E-17,0,0,0.4019753,0.3818765,0,0,9.524341,2.053368,0,0.4019753,-0.4019753,4.540726,32.43369,0.136566,0.4200642,0,0,2.053368
12/1/2007 12:00:00 AM,0,0,-14.49462,90,0,0,40.47943,40.47943,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.97098,1.651392,0,0,0,4.540726,32.43369,0.136566,0,0,0,1.651392
12/1/2007 1:00:00 AM,0,0,-28.20965,90,0,0,38.98093,38.98093,0.6671339,0.6671339,0,-1,0,0.6671339,0,0,0,0,0,0.7022462,0.6671339,0,0,9.97098,1.651392,0,0.7022462,-0.7022462,3.800493,27.14633,0.136566,0.7338473,0,0,1.651392
12/1/2007 2:00:00 AM,0.002422175,0,-41.40769,90,0,0,37.67353,37.67353,0.06729095,0.06729095,0,-1,0,0.06729095,0,0,0,0,0,0.07083257,0.06729095,0,0,10.75125,0.949146,0,0.07083257,-0.07083257,3.725829,26.61301,0.136566,0.07402004,0,0,0.949146
12/1/2007 3:00:00 AM,0.006319132,4.672888,-54.0693,117.1898,0.005127341,0.02167614,36.60613,36.45663,0.04310644,0.04310644,0,-1,0,0.04310644,50.28514,6.938894E-18,0,0,0.02167614,0.0453752,0.04310644,0,0,10.82996,0.8783134,0,0.02369907,-0.02369907,3.700848,26.43458,0.136566,0.04741709,0.01734091,0,0.8999895
12/1/2007 4:00:00 AM,0.05699381,11.4404,-66.34557,103.444,0.04587861,0.1940359,36.52708,35.18945,0.6331775,0.6331775,0,-1,0,0.6331775,30.64478,0,0,0,0.1940359,0.6665027,0.6331775,0,0,10.85629,0.8546143,0,0.4724668,-0.4724668,3.202824,22.87727,0.136566,0.6964953,0.1552287,0,1.04865
12/1/2007 5:00:00 AM,0.1166636,18.87343,-78.53283,89.5538,0.09314971,0.3932227,36.88031,34.16363,0.0643901,0.0643901,0,0,0,0.0643901,610.6882,0,0,0,0.3932227,0.06777905,0.0643901,0,0,11.38125,0.3821475,0.3254437,0,0.3254437,3.511567,25.08257,0.1365537,0.07082911,0.3145782,0,0.7753702
12/1/2007 6:00:00 AM,0.2660585,26.63658,-91.06123,75.66831,0.2093972,0.8722131,39.37823,33.2585,0,0,0,0,0,0,0,0,0,0,0.8722131,0,0,0,0,11.05581,0.6750468,0.8722131,0,0.8722131,4.339021,30.99295,0.1365207,0,0.6977705,0,1.54726
12/1/2007 7:00:00 AM,0.2479965,34.36021,-104.5095,61.93919,0.207615,0.8692247,38.42625,32.36343,1.512967,1.512967,4.668578,0,1.439522,1.512967,57.45164,0,0,0,0.8692247,0,0,3.15561,2.99783,10.18359,1.460039,3.867054,0,3.867054,8.007631,57.19725,0.1366616,1.664264,0.6953798,5,2.329263
12/1/2007 8:00:00 AM,0.0819548,41.58734,-119.6244,48.60706,0.06714155,0.2838479,36.60407,34.64637,1.375545,1.375545,4.639719,0,1.431643,1.375545,20.6353,0,0,0,0.2838479,0,0,3.264174,3.100965,6.316541,4.940388,3.384813,0,3.384813,11.21875,80.13375,0.1368182,1.5131,0.2270783,5,5.224236
12/1/2007 9:00:00 AM,0.05332207,47.70241,-137.2445,36.19959,0.04355003,0.1796101,41.21107,39.93635,0,0,0,-1,0,0,0,0,0,0,0.1796101,0,0,0,0,2.931727,7.98672,0.1796101,0,0.1796101,11.38914,81.35084,0.1368114,0,0.1436881,0,8.166329
12/1/2007 10:00:00 AM,0.0522562,51.89832,-157.8728,26.14112,0.04266986,0.1707415,46.68212,45.42747,1.230833,1.230833,0,-1,0,1.230833,13.87202,0,0,0,0.1707415,1.295614,1.230833,0,0,2.752117,8.148369,0,1.124873,-1.124873,10.20342,72.88143,0.1368114,1.353917,0.1365932,0,8.31911
12/1/2007 11:00:00 AM,0.2472862,53.35155,179.2456,21.98587,0.2056703,0.7805496,55.87567,49.78215,1.728311,1.728311,0,-1,0,1.728311,45.16257,0,2.220446E-16,0,0.7805496,1.819275,1.728311,0,0,4.001976,7.023496,0,1.038725,-1.038725,9.108508,65.06065,0.1368114,1.901142,0.6244397,0,7.804046
12/1/2007 12:00:00 PM,0.2539973,51.70205,156.4515,26.66527,0.2115535,0.7862567,59.37679,53.09091,0.3148093,0.3148093,0,-1,0,0.3148093,249.7565,0,0,0,0.7862567,0.3313782,0.3148093,0,0,5.156115,5.984771,0.4548785,0,0.4548785,9.540044,68.14304,0.1367941,0.3462902,0.6290054,0,6.771028
12/1/2007 1:00:00 PM,0.1699097,47.35514,136.0139,36.9552,0.1403507,0.5184905,60.37216,56.19852,2.72208,2.72208,0,-1,0,2.72208,19.04758,0,0,0,0.5184905,2.865348,2.72208,0,0,4.701236,6.394162,0,2.346857,-2.346857,7.066239,50.47304,0.1367941,2.994288,0.4147924,0,6.912652
12/1/2007 2:00:00 PM,0.6258428,41.14548,118.5788,49.45045,0.6355817,2.108718,77.14899,57.98867,1.684514,1.684514,0,-1,0,1.684514,125.1826,0,0,0,2.108718,1.773172,1.684514,0,0,7.308855,4.047305,0.3355456,0,0.3355456,7.384566,52.7468,0.1367815,1.852965,1.686974,0,6.156023
12/1/2007 3:00:00 PM,0.1926145,33.86965,103.5973,62.81941,0.1590636,0.5775903,63.18223,58.44123,1.211602,1.211602,0,-1,0,1.211602,47.6716,0,0,0,0.5775903,1.275371,1.211602,0,0,6.97331,4.349296,0,0.6977807,-0.6977807,6.649041,47.49305,0.1367815,1.332763,0.4620723,0,4.926886
12/1/2007 4:00:00 PM,0.259484,26.13092,90.22939,76.56436,0.2029315,0.7288281,64.95106,58.8938,0.8333644,0.8333644,0,-1,0,0.8333644,87.45612,0,0,0,0.7288281,0.8772257,0.8333644,0,0,7.748621,3.651515,0,0.1483975,-0.1483975,6.492616,46.37573,0.1367815,0.9167008,0.5830625,0,4.380343
12/1/2007 5:00:00 PM,0.164172,18.37854,77.73885,90.45436,0.1177645,0.4332865,61.04,57.5361,0.9435437,0.9435437,0,-1,0,0.9435437,45.92118,0,1.110223E-16,0,0.4332865,0.9932039,0.9435437,0,0,7.913507,3.503118,0,0.5599175,-0.5599175,5.902411,42.15999,0.1367815,1.037898,0.3466292,0,3.936404
12/1/2007 6:00:00 PM,0.06310895,10.9786,65.55739,104.3401,0.05061152,0.1924419,55.55548,54.05638,3.224437,2.97886,0,-1,0,2.97886,6.460255,0,0.2455774,0.714277,0.1924419,3.135642,2.97886,0,0,8.535638,2.9432,0,2.9432,-2.9432,2.800006,20,0.1367815,3.546881,0.1539536,0,3.135642
12/1/2007 7:00:00 PM,0.06181876,4.265508,53.2637,118.0701,0.01973999,0.07694305,51.3001,50.71745,0.8382263,0.0730959,0,-1,0,0.0730959,105.2632,0,0.7651303,0.9074297,0.07694305,0.07694305,0.0730959,0,0,11.80586,0,0,0,0,2.800006,20,0.1367815,0.9220489,0.06155444,0,0.07694305
12/1/2007 8:00:00 PM,0.002454806,0,40.57024,90,0,0,48.20321,48.20321,3.078225,0,0,-1,0,0,0,0,3.078225,3.386048,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1367815,3.386048,0,0,0
12/1/2007 9:00:00 PM,0,0,27.33619,90,0,0,45.91021,45.91021,0.1387433,0,0,-1,0,0,0,0,0.1387433,0.1526176,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1367815,0.1526176,0,0,0
12/1/2007 10:00:00 PM,0,0,13.59265,90,0,0,43.61721,43.61721,0.1678102,0,0,-1,0,0,0,0,0.1678102,0.1845913,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1367815,0.1845913,0,0,0
12/1/2007 11:00:00 PM,0,0,-0.4564232,90,0,0,41.74661,41.74661,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1367815,0,0,0,0
12/2/2007 12:00:00 AM,0,0,-14.39223,90,0,0,40.30846,40.30846,0.03331046,0,0,-1,0,0,0,0,0.03331046,0.0366415,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1367815,0.0366415,0,0,0
12/2/2007 1:00:00 AM,0,0,-28.09272,90,0,0,38.80997,38.80997,0.4463514,0,0,-1,0,0,0,0,0.4463514,0.4909865,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1367815,0.4909865,0,0,0
12/2/2007 2:00:00 AM,0.006606381,0,-41.27961,90,0,0,37.48244,37.48244,0.1696651,0,0,-1,0,0,0,0,0.1696651,0.1866316,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1367815,0.1866316,0,0,0
12/2/2007 3:00:00 AM,0.08268588,4.758066,-53.9324,117.2421,0.01177541,0.0497752,36.62901,36.28566,0.2710733,0.04728644,0,-1,0,0.04728644,105.2632,0,0.2237868,0.2887233,0.0497752,0.0497752,0.04728644,0,0,11.80586,0,0,0,0,2.800006,20,0.1367815,0.2981806,0.03982016,0,0.0497752
12/2/2007 4:00:00 AM,0.2338888,11.51606,-66.20074,103.5131,0.02127541,0.09040511,35.63832,35.01848,0.3877827,0.08588485,0,-1,0,0.08588485,105.2632,0,0.3018979,0.409384,0.09040511,0.09040511,0.08588485,0,0,11.80586,0,0,0,0,2.800006,20,0.1367815,0.426561,0.07232408,0,0.09040511
12/2/2007 5:00:00 AM,0.2617317,18.94296,-78.37952,89.63703,0.0932721,0.3941328,36.69236,33.97255,0.2769411,0.2769411,3.782204,0,1.197542,0.2769411,142.3164,0,0,0,0.3941328,0,0,3.505263,3.33,11.80586,0,3.724133,0,3.724133,6.333028,45.23582,0.1368529,0.3046352,0.3153062,5,0.3941328
12/2/2007 6:00:00 AM,0.4686947,26.70414,-90.89788,75.76492,0.2897621,1.192832,41.5512,33.06742,0,0,3.505263,0,1.121937,0,0,0,0,0,1.192832,0,0,3.505263,3.33,8.081727,3.351719,4.522832,0,4.522832,10.62376,75.88387,0.1368709,0,0.9542656,5,4.544551
12/2/2007 7:00:00 AM,0.644141,34.43084,-104.3344,62.04977,0.5656849,2.236361,48.82495,32.16229,1.243851,1.243851,2.635993,0,0.8846262,1.243851,179.7933,0,0,0,2.236361,0,0,1.392142,1.322535,3.558896,7.422268,3.558896,0,3.558896,14.00003,100,0.1368525,1.368236,1.789088,5,9.658628
12/2/2007 8:00:00 AM,0.7215158,41.66714,-119.4376,48.73356,0.744374,2.814745,56.49028,34.42511,4.074282,4.074282,1.25,0,0.50625,4.074282,69.08567,4.440892E-16,0,0,2.814745,2.972928,2.824282,0,0,0,10.62527,0,0.1581832,-0.1581832,13.83329,98.80901,0.1368525,4.48171,2.251796,5,13.44002
12/2/2007 9:00:00 AM,1.188542,47.79819,-137.0523,36.34475,0.8725256,3.117512,65.7765,39.7151,1.683817,1.683817,0,-1,0,1.683817,185.1456,1.169315,0,0,3.117512,1.772439,1.683817,0,0,0.1757592,10.46709,0.1757592,0,0.1757592,14.00003,100,0.1368459,1.852198,2.49401,0,13.5846
12/2/2007 10:00:00 AM,1.117297,52.01547,-157.6939,26.30163,0.9668955,3.270712,74.25602,45.17605,0.2438019,0.2438019,0,-1,0,0.2438019,1341.545,3.014079,0,0,3.270712,0.2566336,0.2438019,0,0,0,10.62527,0,0,0,14.00003,100,0.1368459,0.2681821,2.61657,0,13.89599
12/2/2007 11:00:00 AM,1.008337,53.48999,179.383,22.12203,1.197886,3.739981,85.86674,49.50056,0.665319,0.665319,0,-1,0,0.665319,562.1335,3.039645,0,0,3.739981,0.7003358,0.665319,0,0,0,10.62527,0,0,0,14.00003,100,0.1368459,0.7318509,2.991985,0,14.36526
12/2/2007 12:00:00 PM,0.8337964,51.85498,156.532,26.72725,0.97085,3.111107,82.19612,52.80931,0.7582579,0.7582579,0,-1,0,0.7582579,410.2968,2.312941,0,0,3.111107,0.7981662,0.7582579,0,0,0,10.62527,0,0,0,14.00003,100,0.1368459,0.8340836,2.488886,0,13.73638
12/2/2007 1:00:00 PM,0.9902371,47.5144,136.0471,36.95965,1.112867,3.375314,89.83997,55.94709,0.8084456,0.8084456,0,-1,0,0.8084456,417.5067,2.524319,0,0,3.375314,0.8509954,0.8084456,0,0,0,10.62527,0,0,0,14.00003,100,0.1368459,0.8892902,2.700252,0,14.00059
12/2/2007 2:00:00 PM,0.6451801,41.30627,118.5842,49.4206,0.656174,2.171662,77.51414,57.72718,0,0,0,-1,0,0,0,2.171662,0,0,2.171662,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1368459,0,1.73733,0,12.79694
12/2/2007 3:00:00 PM,0.7187903,34.03038,103.5902,62.76714,0.6232087,2.069822,76.99491,58.20992,0.8672906,0.8672906,0,-1,0,0.8672906,238.6538,1.156885,0,0,2.069822,0.9129375,0.8672906,0,0,0,10.62527,0,0,0,14.00003,100,0.1368459,0.9540197,1.655858,0,12.6951
12/2/2007 4:00:00 PM,0.5598882,26.29151,90.2194,76.49534,0.3295206,1.156581,68.58784,58.72283,0,0,0,-1,0,0,0,1.156581,0,0,1.156581,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1368459,0,0.9252647,0,11.78185
12/2/2007 5:00:00 PM,0.2362268,18.53924,77.73202,90.37118,0.1032437,0.3814014,60.37498,57.30479,0.4049219,0.4049219,0,-1,0,0.4049219,94.19138,0,0,0,0.3814014,0.4262335,0.4049219,0,0,0,10.62527,0,0.04483207,-0.04483207,13.95277,99.66245,0.1368459,0.445414,0.3051212,0,11.00668
12/2/2007 6:00:00 PM,0.04571392,11.13944,65.55804,104.2436,0.03689773,0.1408259,54.9174,53.82507,1.230207,1.230207,0,-1,0,1.230207,11.44733,0,0,0,0.1408259,1.294955,1.230207,0,0,0.04981341,10.58044,0,1.154129,-1.154129,12.73621,90.97276,0.1368459,1.353228,0.1126607,0,10.72127
12/2/2007 7:00:00 PM,0.01699798,4.425907,53.27559,117.9595,0.01373152,0.05363975,50.92149,50.51632,0,0,0,-1,0,0,0,0,0,0,0.05363975,0,0,0,0,1.332179,9.426313,0.05363975,0,0.05363975,12.7871,91.33624,0.1368439,0,0.0429118,0,9.479953
12/2/2007 8:00:00 PM,0.002362119,0,40.59694,90,0,0,48.00206,48.00206,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.278539,9.474588,0,0,0,12.7871,91.33624,0.1368439,0,0,0,9.474588
12/2/2007 9:00:00 PM,0,0,27.38082,90,0,0,45.6789,45.6789,2.843032,2.843032,0,-1,0,2.843032,0,0,4.440892E-16,0,0,2.992666,2.843032,0,0,1.278539,9.474588,0,2.992666,-2.992666,9.632552,68.80381,0.1368439,3.127336,0,0,9.474588
12/2/2007 10:00:00 PM,0,0,13.65718,90,0,0,43.41607,43.41607,0.2616964,0.2616964,0,-1,0,0.2616964,0,0,5.551115E-17,0,0,0.2754699,0.2616964,0,0,4.603724,6.481923,0,0.2754699,-0.2754699,9.342182,66.72974,0.1368439,0.2878661,0,0,6.481923
12/2/2007 11:00:00 PM,0,0,-0.3719348,90,0,0,41.55553,41.55553,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.909801,6.206453,0,0,0,9.342182,66.72974,0.1368439,0,0,0,6.206453
12/3/2007 12:00:00 AM,0,0,-14.28888,90,0,0,40.10732,40.10732,0.5499098,0.5499098,0,-1,0,0.5499098,0,0,1.110223E-16,0,0,0.5788524,0.5499098,0,0,4.909801,6.206453,0,0.5788524,-0.5788524,8.732018,62.37143,0.1368439,0.6049008,0,0,6.206453
12/3/2007 1:00:00 AM,0,0,-27.97569,90,0,0,38.60883,38.60883,0.686104,0.686104,0,-1,0,0.686104,0,0,0,0,0,0.7222147,0.686104,0,0,5.55297,5.627601,0,0.7222147,-0.7222147,7.970737,56.93372,0.1368439,0.7547144,0,0,5.627601
12/3/2007 2:00:00 AM,0.007385822,0,-41.15215,90,0,0,37.2813,37.2813,0.07873637,0.07873637,0,-1,0,0.07873637,0,0,0,0,0,0.08288039,0.07873637,0,0,6.355431,4.905386,0,0.08288039,-0.08288039,7.883373,56.30969,0.1368439,0.08661001,0,0,4.905386
12/3/2007 3:00:00 AM,0.06385739,4.836547,-53.79671,117.2975,0.02712981,0.1145226,36.88581,36.09457,0.0594293,0.0594293,0,-1,0,0.0594293,192.7039,0,0,0,0.1145226,0.06255716,0.0594293,0,0,6.447521,4.822505,0.05196545,0,0.05196545,7.932672,56.66183,0.1368419,0.06537223,0.09161808,0,4.937028
12/3/2007 4:00:00 AM,0.1474159,11.58507,-66.05756,103.5846,0.06670596,0.2818144,36.73238,34.78717,0.1340152,0.1340152,0,-1,0,0.1340152,210.2854,0,0,0,0.2818144,0.1410686,0.1340152,0,0,6.395555,4.869275,0.1407458,0,0.1407458,8.066195,57.61556,0.1368366,0.1474167,0.2254515,0,5.151089
12/3/2007 5:00:00 AM,0.2100811,19.00588,-78.22818,89.72218,0.1226142,0.5163983,37.31854,33.74124,0.224242,0.224242,0,0,0,0.224242,230.2861,0,0,0,0.5163983,0.2360443,0.224242,0,0,6.254809,4.995946,0.2803541,0,0.2803541,8.332162,59.51532,0.136826,0.2466663,0.4131187,0,5.512344
12/3/2007 6:00:00 AM,0.3859293,26.76505,-90.73666,75.86284,0.2585885,1.071184,40.39992,32.83611,0.1223016,0.1223016,0,0,0,0.1223016,875.8542,0,0,0,1.071184,0.1287385,0.1223016,0,0,5.974455,5.248264,0.9424451,0,0.9424451,9.226244,65.90161,0.1367905,0.1345318,0.8569469,0,6.319448
12/3/2007 7:00:00 AM,0.2945625,34.49471,-104.1613,62.16095,0.2497973,1.041322,39.23052,31.93098,2.067865,2.067865,0,0,0,2.067865,50.35734,0,0,0,1.041322,2.1767,2.067865,0,0,5.03201,6.096465,0,1.135378,-1.135378,8.02945,57.3531,0.1367905,2.274651,0.8330575,0,7.137787
12/3/2007 8:00:00 AM,0.140955,41.74003,-119.2524,48.85969,0.1160717,0.4881608,37.58097,34.1938,1.539053,1.539053,0,0,0,1.539053,31.71827,0,2.220446E-16,0,0.4881608,1.620055,1.539053,0,0,6.293541,4.961087,0,1.131895,-1.131895,6.836329,48.83082,0.1367905,1.692958,0.3905286,0,5.449248
12/3/2007 9:00:00 AM,0.2220782,47.8869,-136.8605,36.48803,0.1842183,0.7446644,44.86211,39.45362,1.164292,1.164292,0,-1,0,1.164292,63.95855,0,0,0,0.7446644,1.225571,1.164292,0,0,7.551202,3.829192,0,0.4809063,-0.4809063,6.329409,45.20997,0.1367905,1.280721,0.5957316,0,4.573857
12/3/2007 10:00:00 AM,0.6443397,52.12557,-157.5134,26.45789,0.6966358,2.490404,65.6907,44.8844,1.984305,1.984305,0,-1,0,1.984305,125.5051,0,0,0,2.490404,2.088742,1.984305,0,0,8.085543,3.348286,0.401662,0,0.401662,6.710459,47.93176,0.1367754,2.182735,1.992323,0,5.83869
12/3/2007 11:00:00 AM,0.6911772,53.62177,179.5246,22.25197,0.7703958,2.638906,72.35336,49.21896,0.5269511,0.5269511,0,-1,0,0.5269511,500.7877,0,0,0,2.638906,0.5546854,0.5269511,0,0,7.68388,3.709782,2.084221,0,2.084221,8.687725,62.05505,0.1366968,0.5796462,2.111125,0,6.348688
12/3/2007 12:00:00 PM,0.5752853,52.00195,156.6185,26.7836,0.5912943,2.052869,70.28418,52.55788,0.1187079,0.1187079,0,-1,0,0.1187079,1729.346,0,0,0,2.052869,0.1249556,0.1187079,0,0,5.599659,5.585581,1.927914,0,1.927914,10.5167,75.11916,0.1366243,0.1305787,1.642295,0,7.63845
12/3/2007 1:00:00 PM,0.8367338,47.66841,136.0869,36.95955,0.9342583,2.956336,83.98546,55.6655,1.437347,1.437347,0,-1,0,1.437347,205.68,0,0,0,2.956336,1.512997,1.437347,0,0,3.671746,7.320703,1.443339,0,1.443339,11.88598,84.89966,0.13657,1.581082,2.365068,0,10.27704
12/3/2007 2:00:00 PM,0.7013158,41.46235,118.596,49.38703,0.716812,2.346529,79.11929,57.47576,0.1288505,0.1288505,0,-1,0,0.1288505,1821.125,0,0,0,2.346529,0.1356322,0.1288505,0,0,2.228407,8.619708,2.210897,0,2.210897,13.98342,99.88135,0.136487,0.1417356,1.877223,0,10.96624
12/3/2007 3:00:00 PM,0.3191225,34.18671,103.5892,62.71183,0.272182,0.9703972,66.12074,57.98867,0.5220513,0.5220513,0,-1,0,0.5220513,185.8816,0.4033598,0,0,0.9703972,0.5495277,0.5220513,0,0,0.01750977,10.60952,0.01750977,0,0.01750977,14.00003,100,0.1364863,0.5742564,0.7763178,0,11.57991
12/3/2007 4:00:00 PM,0.3480651,26.4478,90.21525,76.42385,0.2421727,0.8655587,65.72465,58.49152,0,0,0,-1,0,0,0,0.8655587,0,0,0.8655587,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1364863,0,0.692447,0,11.49083
12/3/2007 5:00:00 PM,0.2500773,18.69558,77.73064,90.28608,0.09553749,0.3538579,59.94367,57.10365,1.141833,1.141833,0,-1,0,1.141833,30.99034,0,0,0,0.3538579,1.201929,1.141833,0,0,0,10.62527,0,0.8480714,-0.8480714,13.10608,93.61469,0.1364863,1.256016,0.2830863,0,10.97913
