Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,-11.22315,90,0,0,20.59185,20.59185,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,0,0,10.62527
1/1/2007 1:00:00 AM,0,0,-24.89048,90,0,0,20.59185,20.59185,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,0,0,10.62527
1/1/2007 2:00:00 AM,0.002727411,0,-38.09077,90,0,0,19.84691,19.84691,0.4377692,0.4377692,0,-1,0,0.4377692,0,0,5.551115E-17,0,0,0.4608097,0.4377692,0,0,0,10.62527,0,0.4608097,-0.4608097,13.51429,96.53046,0,0.4815461,0,0,10.62527
1/1/2007 3:00:00 AM,0.01772945,4.275784,-50.76572,119.9805,0.01431142,0.06597223,19.57388,19.16253,0.8052564,0.8052564,0,-1,0,0.8052564,8.192699,0,1.110223E-16,0,0.06597223,0.8476382,0.8052564,0,0,0.5120108,10.16446,0,0.781666,-0.781666,12.69034,90.64513,0,0.885782,0.05277778,0,10.23044
1/1/2007 4:00:00 AM,0.04479645,10.80872,-63.02651,106.4254,0.0361551,0.1667222,19.50518,18.46604,0.8133916,0.8133916,0,-1,0,0.8133916,20.49716,0,1.110223E-16,0,0.1667222,0.8562017,0.8133916,0,0,1.380529,9.382798,0,0.6894795,-0.6894795,11.96357,85.45389,0,0.8947308,0.1333777,0,9.54952
1/1/2007 5:00:00 AM,0.06516529,18.09158,-75.13351,92.66881,0.05266505,0.2430384,19.34962,17.83617,0.7430815,0.7430815,0,0,0,0.7430815,32.70683,0,0,0,0.2430384,0.7821911,0.7430815,0,0,2.146617,8.693319,0,0.5391527,-0.5391527,11.39525,81.39449,0,0.8173897,0.1944307,0,8.936357
1/1/2007 6:00:00 AM,0.1321697,25.79755,-87.48353,78.88321,0.1076702,0.4944404,20.35761,17.26081,0.2504317,0.2504317,0,0,0,0.2504317,197.4352,0,0,0,0.4944404,0.2636123,0.2504317,0,0,2.745676,8.154166,0.2308281,0,0.2308281,11.61423,82.95865,0,0.2754749,0.3955523,0,8.648606
1/1/2007 7:00:00 AM,0.1649904,33.57328,-100.6235,65.2262,0.1356067,0.6221072,20.5622,16.66123,0.7671126,0.7671126,0,0,0,0.7671126,81.09725,0,0,0,0.6221072,0.807487,0.7671126,0,0,2.514847,8.361912,0,0.1853797,-0.1853797,11.41883,81.56289,0,0.8438239,0.4976858,0,8.984018
1/1/2007 8:00:00 AM,0.1754341,40.99095,-115.2809,51.92427,0.1447184,0.6596786,21.86456,17.69688,0.7860993,0.7860993,0,0,0,0.7860993,83.91798,0,1.110223E-16,0,0.6596786,0.8274729,0.7860993,0,0,2.720825,8.176532,0,0.1677943,-0.1677943,11.24196,80.29952,0,0.8647092,0.5277429,0,8.83621
1/1/2007 9:00:00 AM,0.2518996,47.47544,-132.3365,39.4359,0.2096574,0.9343629,26.39848,20.33748,1.631923,1.631923,0,-1,0,1.631923,57.25532,0,2.220446E-16,0,0.9343629,1.717814,1.631923,0,0,2.907263,8.008738,0,0.7834511,-0.7834511,10.41613,74.40075,0,1.795116,0.7474903,0,8.9431
1/1/2007 10:00:00 AM,0.0271396,52.2438,-152.504,28.91588,0.0220855,0.09977307,23.68171,23.0447,0.4912224,0.4912224,0,-1,0,0.4912224,20.31118,0,5.551115E-17,0,0.09977307,0.5170763,0.4912224,0,0,3.777764,7.225286,0,0.4173032,-0.4173032,9.97625,71.25879,0,0.5403447,0.07981846,0,7.325059
1/1/2007 11:00:00 AM,0.01236893,54.40896,-175.4185,23.26789,0.01004075,0.04491954,25.63622,25.34614,1.976774,1.976774,0,-1,0,1.976774,2.272366,0,4.440892E-16,0,0.04491954,2.080815,1.976774,0,0,4.241435,6.807983,0,2.035896,-2.035896,7.830227,55.93008,0,2.174452,0.03593563,0,6.852903
1/1/2007 12:00:00 PM,0.178318,53.43244,161.1098,25.92141,0.1472996,0.638751,31.75554,27.478,1.714993,1.714993,0,-1,0,1.714993,37.24511,0,2.220446E-16,0,0.638751,1.805256,1.714993,0,0,6.503541,4.772088,0,1.166505,-1.166505,6.600623,47.14722,0,1.886492,0.5110008,0,5.410839
1/1/2007 1:00:00 PM,0.1554301,49.56982,139.74,35.03278,0.1281351,0.5513638,33.24467,29.51902,1.302067,1.302067,0,-1,0,1.302067,42.34526,0,0,0,0.5513638,1.370597,1.302067,0,0,7.799657,3.605582,0,0.8192333,-0.8192333,5.737076,40.97903,0,1.432274,0.4410911,0,4.156947
1/1/2007 2:00:00 PM,0.06454479,43.6441,121.5346,46.96489,0.05276601,0.2281347,32.32997,30.79693,0.7909791,0.7909791,0,-1,0,0.7909791,28.84206,0,0,0,0.2281347,0.8326095,0.7909791,0,0,8.709916,2.786349,0,0.6044749,-0.6044749,5.099903,36.42781,0,0.870077,0.1825077,0,3.014484
1/1/2007 3:00:00 PM,0.03261233,36.50797,106.0586,60.02935,0.02656367,0.1149774,32.11364,31.342,0,0,0,-1,0,0,0,0,0,0,0.1149774,0,0,0,0,9.381556,2.181874,0.1149774,0,0.1149774,5.20898,37.20693,0,0,0.0919819,0,2.296852
1/1/2007 4:00:00 PM,0.1000275,28.81356,92.42928,73.58352,0.08173659,0.3498724,34.24748,31.86891,1.057531,1.057531,0,-1,0,1.057531,33.0839,0,2.220446E-16,0,0.3498724,1.11319,1.057531,0,0,9.266578,2.285354,0,0.7633179,-0.7633179,4.404373,31.45974,0,1.163284,0.2798979,0,2.635226
1/1/2007 5:00:00 PM,0.08188617,21.03604,79.84824,87.33976,0.06630111,0.2853278,33.22128,31.29355,0,0,0,-1,0,0,0,0,0,0,0.2853278,0,0,0,0,10.11471,1.522036,0.2853278,0,0.2853278,4.675058,33.39321,0,0,0.2282622,0,1.807364
1/1/2007 6:00:00 PM,0.03952774,13.55032,67.70203,101.1255,0.03199911,0.1397354,30.39875,29.47057,1.270298,1.270298,0,-1,0,1.270298,11.00021,0,2.220446E-16,0,0.1397354,1.337156,1.270298,0,0,9.829381,1.778831,0,1.19742,-1.19742,3.412866,24.37757,0,1.397328,0.1117883,0,1.918567
1/1/2007 7:00:00 PM,0.03190922,6.689501,55.53901,114.7832,0.02570842,0.1133631,28.49506,27.75054,1.756764,0.6600351,0,-1,0,0.6600351,17.17532,0,1.096729,1.358562,0.1133631,0.6947738,0.6600351,0,0,11.15985,0.5814107,0,0.5814107,-0.5814107,2.800006,20,0,1.932441,0.09069049,0,0.6947738
1/1/2007 8:00:00 PM,0.006506507,0.7765003,43.04588,128.0866,0.005220942,0.02325343,26.52063,26.36968,2.450536,0.02209076,0,-1,0,0.02209076,105.2632,0,2.428445,2.691171,0.02325343,0.02325343,0.02209076,0,0,11.80586,0,0,0,0,2.800006,20,0,2.695589,0.01860275,0,0.02325343
1/1/2007 9:00:00 PM,0,0,30.05116,90,0,0,25.02515,25.02515,2.896399,0,0,-1,0,0,0,0,2.896399,3.186039,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,3.186039,0,0,0
1/1/2007 10:00:00 PM,0,0,16.54624,90,0,0,23.64429,23.64429,0.03551587,0,0,-1,0,0,0,0,0.03551587,0.03906746,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.03906746,0,0,0
1/1/2007 11:00:00 PM,0,0,2.692489,90,0,0,22.433,22.433,0.1473111,0,0,-1,0,0,0,0,0.1473111,0.1620422,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1620422,0,0,0
1/2/2007 12:00:00 AM,0,0,-11.12728,90,0,0,21.51242,21.51242,0.4505289,0,0,-1,0,0,0,0,0.4505289,0.4955819,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.4955819,0,0,0
1/2/2007 1:00:00 AM,0,0,-24.80699,90,0,0,20.59185,20.59185,0.1857736,0,0,-1,0,0,0,0,0.1857736,0.2043509,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.2043509,0,0,0
1/2/2007 2:00:00 AM,0.002014032,0,-38.01942,90,0,0,19.82874,19.82874,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
1/2/2007 3:00:00 AM,0.09946286,4.163553,-50.70483,120.0994,0.007543397,0.03480928,19.36114,19.14436,0.6550365,0.03306881,0,-1,0,0.03306881,105.2632,0,0.6219677,0.7139264,0.03480928,0.03480928,0.03306881,0,0,11.80586,0,0,0,0,2.800006,20,0,0.7205402,0.02784742,0,0.03480928
1/2/2007 4:00:00 AM,0.1536184,10.69225,-62.97343,106.5377,0.0492601,0.2267565,19.86409,18.44787,0,0,0,-1,0,0,0,0,0,0,0.2267565,0,0,0,0,11.80586,0,0.2267565,0,0.2267565,3.015126,21.53657,0,0,0.1814052,0,0.2267565
1/2/2007 5:00:00 AM,0.2653549,17.97265,-75.08488,92.77404,0.07313031,0.3365145,19.93879,17.83617,0.1065932,0.1065932,0,0,0,0.1065932,315.6996,0,0,0,0.3365145,0.1122034,0.1065932,0,0,11.5791,0.2040809,0.2243111,0,0.2243111,3.227926,23.05657,0,0.1172526,0.2692116,0,0.5405954
1/2/2007 6:00:00 AM,0.2743202,25.67762,-87.43513,78.98042,0.2027881,0.9187828,23.09479,17.2487,0,0,0,0,0,0,0,0,0,0,0.9187828,0,0,0,0,11.35479,0.4059609,0.9187828,0,0.9187828,4.09956,29.28251,0,0,0.7350262,0,1.324744
1/2/2007 7:00:00 AM,0.3225481,33.45384,-100.5696,65.31339,0.2710893,1.219852,24.47334,16.64911,0.5014437,0.5014437,0,0,0,0.5014437,243.2681,0,0,0,1.219852,0.5278355,0.5014437,0,0,10.43601,1.232865,0.6920168,0,0.6920168,4.756064,33.97182,0,0.5515881,0.9758819,0,2.452718
1/2/2007 8:00:00 AM,0.4434687,40.87403,-115.2132,51.99736,0.4054596,1.779395,29.43014,17.67871,0.332006,0.332006,0,0,0,0.332006,535.9526,0,0,0,1.779395,0.34948,0.332006,0,0,9.743993,1.85568,1.429915,0,1.429915,6.112601,43.66135,0,0.3652066,1.423516,0,3.635075
1/2/2007 9:00:00 AM,0.6849208,47.36454,-132.2432,39.48629,0.7273843,2.993267,41.61715,20.31931,0.3914788,0.3914788,0,-1,0,0.3914788,764.6052,0,0,0,2.993267,0.4120829,0.3914788,0,0,8.314078,3.142604,2.581184,0,2.581184,8.561328,61.15222,0,0.4306267,2.394614,0,6.135871
1/2/2007 10:00:00 AM,1.086609,52.14495,-152.3724,28.92479,1.24817,4.618002,60.12394,23.01442,0,0,0,-1,0,0,0,0,0,0,4.618002,0,0,0,0,5.732894,5.46567,4.618002,0,4.618002,12.94235,92.44517,0,0,3.694402,0,10.08367
1/2/2007 11:00:00 AM,1.346382,54.32999,-175.2465,23.20781,0.9959272,3.803948,54.79039,25.3098,0,0,0,-1,0,0,0,2.689056,0,0,3.803948,0,0,0,0,1.114892,9.621872,1.114892,0,1.114892,14.00003,100,0,0,3.043158,0,13.42582
1/2/2007 12:00:00 PM,1.368729,53.37833,161.3036,25.80655,0.9763385,3.694297,56.38023,27.44167,1.062825,1.062825,0,-1,0,1.062825,347.592,2.575533,0,0,3.694297,1.118764,1.062825,0,0,0,10.62527,0,0,0,14.00003,100,0,1.169108,2.955437,0,14.31957
1/2/2007 1:00:00 PM,1.172691,49.53854,139.9307,34.90525,0.892859,3.387299,55.93729,29.48268,1.931226,1.931226,0,-1,0,1.931226,175.3963,1.354429,0,0,3.387299,2.03287,1.931226,0,0,0,10.62527,0,0,0,14.00003,100,0,2.124349,2.709839,0,14.01257
1/2/2007 2:00:00 PM,1.247033,43.62902,121.7096,46.84013,0.7511669,2.899584,52.98103,30.77876,1.866332,1.866332,0,-1,0,1.866332,155.3627,0.9350236,0,0,2.899584,1.96456,1.866332,0,0,0,10.62527,0,0,0,14.00003,100,0,2.052965,2.319667,0,13.52486
1/2/2007 3:00:00 PM,0.8786822,36.50204,106.2171,59.91049,0.5608947,2.229923,47.83182,31.32384,0.4948106,0.4948106,0,-1,0,0.4948106,450.662,1.70907,0,0,2.229923,0.5208532,0.4948106,0,0,0,10.62527,0,0,0,14.00003,100,0,0.5442916,1.783939,0,12.8552
1/2/2007 4:00:00 PM,0.3038536,28.81097,92.57488,73.47122,0.2394388,1.00021,38.84534,31.85074,1.153383,1.153383,0,-1,0,1.153383,86.71968,0,0,0,1.00021,1.214087,1.153383,0,0,0,10.62527,0,0.2138773,-0.2138773,13.77458,98.38967,0,1.268721,0.800168,0,11.62548
1/2/2007 5:00:00 PM,0.4208041,21.03218,79.98489,87.2345,0.09204594,0.3945715,33.97151,31.29355,1.621316,1.621316,0,-1,0,1.621316,24.33649,0,0,0,0.3945715,1.706648,1.621316,0,0,0.2376414,10.4114,0,1.312077,-1.312077,12.39153,88.51076,0,1.783447,0.3156572,0,10.80597
1/2/2007 6:00:00 PM,0.2492311,13.54141,67.83297,101.0283,0.02666435,0.1165247,30.25603,29.48268,0,0,0,-1,0,0,0,0,0,0,0.1165247,0,0,0,0,1.695504,9.09932,0.1165247,0,0.1165247,12.50208,89.30037,0,0,0.09321972,0,9.215845
1/2/2007 7:00:00 PM,0.06132134,6.672279,55.66632,114.696,0.043884,0.1929907,29.022,27.75054,0.4976853,0.4976853,0,-1,0,0.4976853,38.77765,0,0,0,0.1929907,0.5238793,0.4976853,0,0,1.57898,9.204192,0,0.3308886,-0.3308886,12.15329,86.80904,0,0.5474539,0.1543926,0,9.397183
1/2/2007 8:00:00 PM,0.01275553,0.7481374,43.1703,128.0135,0.007297183,0.03248795,26.59884,26.38785,1.31055,1.31055,0,-1,0,1.31055,2.478955,0,0,0,0.03248795,1.379527,1.31055,0,0,1.946634,8.873303,0,1.347039,-1.347039,10.73339,76.66689,0,1.441605,0.02599036,0,8.905791
1/2/2007 9:00:00 PM,0,0,30.17202,90,0,0,25.03727,25.03727,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.443344,7.526265,0,0,0,10.73339,76.66689,0,0,0,0,7.526265
1/2/2007 10:00:00 PM,0,0,16.66151,90,0,0,23.64429,23.64429,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.443344,7.526265,0,0,0,10.73339,76.66689,0,0,0,0,7.526265
1/2/2007 11:00:00 PM,0,0,2.79935,90,0,0,22.45117,22.45117,0.3834857,0.3834857,0,-1,0,0.3834857,0,0,0,0,0,0.4036691,0.3834857,0,0,3.443344,7.526265,0,0.4036691,-0.4036691,10.30788,73.62757,0,0.4218343,0,0,7.526265
1/3/2007 12:00:00 AM,0,0,-11.03289,90,0,0,21.51242,21.51242,0.4677629,0.4677629,0,-1,0,0.4677629,0,0,5.551115E-17,0,0,0.492382,0.4677629,0,0,3.891865,7.122596,0,0.492382,-0.492382,9.788865,69.92032,0,0.5145392,0,0,7.122596
1/3/2007 1:00:00 AM,0,0,-24.72584,90,0,0,20.59185,20.59185,0.04989025,0.04989025,0,-1,0,0.04989025,0,0,0,0,0,0.05251605,0.04989025,0,0,4.438956,6.630214,0,0.05251605,-0.05251605,9.733508,69.52492,0,0.05487928,0,0,6.630214
1/3/2007 2:00:00 AM,0.001144844,0,-37.95113,90,0,0,19.82874,19.82874,0.1240444,0.1240444,0,-1,0,0.1240444,0,0,1.387779E-17,0,0,0.1305731,0.1240444,0,0,4.497307,6.577698,0,0.1305731,-0.1305731,9.595872,68.5418,0,0.1364489,0,0,6.577698
1/3/2007 3:00:00 AM,0.09267166,4.045592,-50.6476,120.2191,0.007462176,0.03443487,19.35881,19.14436,0.6753006,0.6753006,0,-1,0,0.6753006,5.099191,0,0,0,0.03443487,0.7108427,0.6753006,0,0,4.642388,6.447124,0,0.6764079,-0.6764079,8.882875,63.44898,0,0.7428307,0.0275479,0,6.48156
1/3/2007 4:00:00 AM,0.266103,10.57035,-62.92451,106.65,0.02110427,0.09752315,19.07238,18.46604,0.4679325,0.4679325,0,-1,0,0.4679325,20.84128,0,5.551115E-17,0,0.09752315,0.4925605,0.4679325,0,0,5.393953,5.770717,0,0.3950374,-0.3950374,8.466469,60.47466,0,0.5147257,0.07801852,0,5.86824
1/3/2007 5:00:00 AM,0.283533,17.84848,-75.04085,92.87864,0.05676911,0.2618273,19.46773,17.83617,0.7088265,0.7088265,0,0,0,0.7088265,36.93814,0,0,0,0.2618273,0.7461331,0.7088265,0,0,5.832883,5.375679,0,0.4843058,-0.4843058,7.955966,56.82822,0,0.7797091,0.2094619,0,5.637507
1/3/2007 6:00:00 AM,0.5536523,25.55255,-87.39175,79.07633,0.2788755,1.249695,25.30329,17.2487,0.2745201,0.2745201,0,0,0,0.2745201,455.229,0,0,0,1.249695,0.2889685,0.2745201,0,0,6.371001,4.891374,0.9607266,0,0.9607266,8.867392,63.33838,0,0.3019721,0.9997561,0,6.141069
1/3/2007 7:00:00 AM,0.8804633,33.3292,-100.5211,65.39857,0.4721615,2.062501,30.33816,16.64306,0,0,0,0,0,0,0,0,0,0,2.062501,0,0,0,0,5.410274,5.756028,2.062501,0,2.062501,10.82405,77.3145,0,0,1.650001,0,7.818529
1/3/2007 8:00:00 AM,0.9615213,40.75167,-115.1512,52.06766,0.6788483,2.856639,37.47475,17.66659,1.067275,1.067275,0,0,0,1.067275,267.6573,0,0,0,2.856639,1.123447,1.067275,0,0,3.347773,7.612278,1.733191,0,1.733191,12.4683,89.05912,0,1.174002,2.285311,0,10.46892
1/3/2007 9:00:00 AM,1.06664,47.24778,-132.1555,39.53286,0.8418589,3.40028,45.00828,20.28903,1.42651,1.42651,0,-1,0,1.42651,238.3636,0.2841094,0,0,3.40028,1.501589,1.42651,0,0,1.614581,9.172151,1.614581,0,1.614581,14.00003,100,0,1.569161,2.720224,0,12.57243
1/3/2007 10:00:00 AM,1.402419,52.03965,-152.2454,28.92855,0.9501162,3.709462,51.01517,22.97808,0.9565639,0.9565639,0,-1,0,0.9565639,387.7903,2.702553,0,0,3.709462,1.006909,0.9565639,0,0,0,10.62527,0,0,0,14.00003,100,0,1.05222,2.96757,0,14.33474
1/3/2007 11:00:00 AM,1.564772,54.24408,-175.0769,23.14145,0.9962578,3.806097,54.75076,25.26135,2.730782,2.730782,0,-1,0,2.730782,139.3775,0.9315896,0,0,3.806097,2.874507,2.730782,0,0,0,10.62527,0,0,0,14.00003,100,0,3.00386,3.044877,0,14.43137
1/3/2007 12:00:00 PM,1.570465,53.31714,161.4978,25.68623,0.9771447,3.697627,56.36749,27.40533,0.5849531,0.5849531,0,-1,0,0.5849531,632.1236,3.081887,0,0,3.697627,0.6157401,0.5849531,0,0,0,10.62527,0,0,0,14.00003,100,0,0.6434484,2.958101,0,14.3229
1/3/2007 1:00:00 PM,1.487692,49.5004,140.1238,34.77421,0.8940772,3.391429,55.9618,29.47057,0.9605393,0.9605393,0,-1,0,0.9605393,353.0755,2.380335,0,0,3.391429,1.011094,0.9605393,0,0,0,10.62527,0,0,0,14.00003,100,0,1.056593,2.713143,0,14.0167
1/3/2007 2:00:00 PM,1.291541,43.6074,121.8882,46.71339,0.7527055,2.905053,53.00884,30.76059,0.6075569,0.6075569,0,-1,0,0.6075569,478.1533,2.26552,0,0,2.905053,0.6395335,0.6075569,0,0,0,10.62527,0,0,0,14.00003,100,0,0.6683125,2.324043,0,13.53033
1/3/2007 3:00:00 PM,1.000458,36.48982,106.3794,59.79074,0.5626404,2.236439,47.86549,31.30567,1.681938,1.681938,0,-1,0,1.681938,132.9679,0.4659772,0,0,2.236439,1.770461,1.681938,0,0,0,10.62527,0,0,0,14.00003,100,0,1.850132,1.789151,0,12.86171
1/3/2007 4:00:00 PM,0.7777629,28.80222,92.72411,73.35886,0.3367861,1.385052,41.73096,31.86891,1.425033,1.425033,0,-1,0,1.425033,97.19438,0,0,0,1.385052,1.500035,1.425033,0,0,0,10.62527,0,0.1149827,-0.1149827,13.87883,99.13427,0,1.567536,1.108042,0,12.01033
1/3/2007 5:00:00 PM,0.5062687,21.02219,80.12489,87.12988,0.1047924,0.4483086,34.35544,31.30567,3.415438,3.33,0,-1,0,3.33,13.46272,0,0.08543775,0.4269815,0.4483086,3.505263,3.33,0,0,0.1277585,10.51029,0,3.056955,-3.056955,10.65651,76.1178,0,3.756982,0.3586469,0,10.9586
1/3/2007 6:00:00 PM,0.3238822,13.52629,67.96686,100.9323,0.02383336,0.1041873,30.19205,29.50085,1.970012,1.970012,0,-1,0,1.970012,5.288664,0,4.440892E-16,0,0.1041873,2.073697,1.970012,0,0,3.524375,7.453337,0,1.96951,-1.96951,8.580467,61.28893,0,2.167013,0.08334986,0,7.557524
1/3/2007 7:00:00 PM,0.1499908,6.648707,55.7961,114.6108,0.01221756,0.05397302,28.13454,27.78083,0,0,0,-1,0,0,0,0,0,0,0.05397302,0,0,0,0,5.712719,5.483827,0.05397302,0,0.05397302,8.63167,61.65466,0,0,0.04317842,0,5.5378
1/3/2007 8:00:00 PM,0.01769859,0.7132603,43.29663,127.9431,0.003588195,0.01598274,26.5037,26.39996,1.934575,1.934575,0,-1,0,1.934575,0.8261631,0,0,0,0.01598274,2.036394,1.934575,0,0,5.658746,5.532403,0,2.020412,-2.020412,6.501969,46.44255,0,2.128032,0.01278619,0,5.548386
1/3/2007 9:00:00 PM,0,0,30.29408,90,0,0,25.03727,25.03727,2.133697,2.133697,0,-1,0,2.133697,0,0,0,0,0,2.245997,2.133697,0,0,7.903648,3.511991,0,2.245997,-2.245997,4.13448,29.53194,0,2.347067,0,0,3.511991
1/3/2007 10:00:00 PM,0,0,16.77715,90,0,0,23.66245,23.66245,0.7558873,0.7558873,0,-1,0,0.7558873,0,0,1.110223E-16,0,0,0.7956708,0.7558873,0,0,10.3992,1.265994,0,0.7956708,-0.7956708,3.29577,23.54117,0,0.831476,0,0,1.265994
1/3/2007 11:00:00 PM,0,0,2.905666,90,0,0,22.46934,22.46934,0.4923218,0.4468071,0,-1,0,0.4468071,0,0,0.04551471,0.0947469,0,0.4703233,0.4468071,0,0,11.28328,0.4703233,0,0.4703233,-0.4703233,2.800006,20,0,0.541554,0,0,0.4703233
1/4/2007 12:00:00 AM,0,0,-10.94004,90,0,0,21.53059,21.53059,0.181741,0,0,-1,0,0,0,0,0.181741,0.1999151,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1999151,0,0,0
1/4/2007 1:00:00 AM,0,0,-24.64708,90,0,0,20.59185,20.59185,0.6777162,0,0,-1,0,0,0,0,0.6777162,0.7454878,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.7454878,0,0,0
1/4/2007 2:00:00 AM,0.001407779,0,-37.88596,90,0,0,19.84691,19.84691,0.585931,0,0,-1,0,0,0,0,0.585931,0.6445242,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.6445242,0,0,0
1/4/2007 3:00:00 AM,0.01587762,3.92196,-50.5941,120.3396,0.0128202,0.0591104,19.53101,19.16253,0.1203935,0.05615488,0,-1,0,0.05615488,105.2632,0,0.06423861,0.1212019,0.0591104,0.0591104,0.05615488,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1324328,0.04728832,0,0.0591104
1/4/2007 4:00:00 AM,0.01842568,10.44306,-62.87982,106.7623,0.01494514,0.06911501,18.91353,18.48421,0.004432715,0.004432715,0,-1,0,0.004432715,1559.203,0,0,0,0.06911501,0.004666016,0.004432715,0,0,11.80586,0,0.064449,0,0.064449,2.861147,20.43673,0,0.004875987,0.05529201,0,0.06911501
1/4/2007 5:00:00 AM,0.09052055,17.71914,-75.00149,92.98252,0.07282834,0.3351392,19.93009,17.83617,0.274314,0.274314,3.779577,0,1.196825,0.274314,122.1736,0,0,0,0.3351392,0,0,3.505263,3.33,11.74141,0.0580041,3.665139,0,3.665139,6.338203,45.27279,0.03378996,0.3017454,0.2681113,5,0.3931432
1/4/2007 6:00:00 AM,0.3331143,25.4224,-87.35345,79.17087,0.2158095,0.9759521,23.47216,17.2487,0.4651712,0.4651712,3.970434,0,1.248929,0.4651712,209.8049,0,0,0,0.9759521,0,0,3.505263,3.33,8.076272,3.356629,4.305952,0,4.305952,10.42319,74.45119,0.05895098,0.5116884,0.7807617,5,4.332582
1/4/2007 7:00:00 AM,0.1521253,33.19943,-100.4781,65.4817,0.1249646,0.574198,20.2369,16.64306,0,0,3.364339,0,1.083465,0,0,0,0,0,0.574198,0,0,3.364339,3.196122,3.77032,7.231986,3.77032,0,3.77032,14.00003,100,0.07256456,0,0.4593584,5,7.806184
1/4/2007 8:00:00 AM,0.2596363,40.62395,-115.0949,52.1351,0.2173599,0.9807839,23.91896,17.64842,0.02438045,0.02438045,0,0,0,0.02438045,4022.83,0.9551203,0,0,0.9807839,0.02566363,0.02438045,0,0,0,10.62527,0,0,0,14.00003,100,0.07256456,0.02681849,0.7846271,0,11.60606
1/4/2007 9:00:00 AM,0.3858088,47.12521,-132.0734,39.57558,0.3417847,1.494037,30.20139,20.28903,0,0,0,-1,0,0,0,1.494037,0,0,1.494037,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.07256456,0,1.19523,0,12.11931
1/4/2007 10:00:00 AM,0.2127103,51.92796,-152.1232,28.92718,0.1762398,0.7788544,28.06199,22.95991,3.156087,3.156087,0,-1,0,3.156087,24.67785,0,0,0.1416957,0.7788544,3.322197,3.156087,0,0,0,10.62527,0,2.543342,-2.543342,11.31911,80.85062,0.07256456,3.471696,0.6230835,0,11.40413
1/4/2007 11:00:00 AM,0.03269516,54.15126,-174.9102,23.06885,0.02662646,0.1188945,26.01268,25.24318,1.358977,1.358977,0,-1,0,1.358977,8.748825,0,2.220446E-16,0,0.1188945,1.430502,1.358977,0,0,2.825936,8.081932,0,1.311607,-1.311607,9.936554,70.97524,0.07256456,1.494874,0.09511559,0,8.200827
1/4/2007 12:00:00 PM,0.1612088,53.24887,161.6919,25.56049,0.1329922,0.5782242,31.24756,27.38716,0.3541627,0.3541627,0,-1,0,0.3541627,163.2651,0,0,0,0.5782242,0.3728029,0.3541627,0,0,4.283278,6.770324,0.2054214,0,0.2054214,10.13143,72.36724,0.07208356,0.389579,0.4625794,0,7.348548
1/4/2007 1:00:00 PM,0.33986,49.45536,140.3191,34.63976,0.2918942,1.224926,37.99144,29.47057,1.114921,1.114921,0,-1,0,1.114921,109.8666,0,0,0,1.224926,1.173601,1.114921,0,0,4.077856,6.955204,0.05132452,0,0.05132452,10.18012,72.71503,0.07196437,1.226413,0.9799405,0,8.180129
1/4/2007 2:00:00 PM,0.05375385,43.57919,122.07,46.58478,0.04389691,0.190061,32.05383,30.77876,1.507584,1.507584,0,-1,0,1.507584,12.60699,0,2.220446E-16,0,0.190061,1.586931,1.507584,0,0,4.026532,7.001396,0,1.39687,-1.39687,8.707695,62.1977,0.07196437,1.658342,0.1520488,0,7.191457
1/4/2007 3:00:00 PM,0.08772274,36.47128,106.5453,59.67019,0.07184016,0.3088562,33.41295,31.32384,0.4643389,0.4643389,0,-1,0,0.4643389,66.51524,0,5.551115E-17,0,0.3088562,0.4887778,0.4643389,0,0,5.578609,5.604526,0,0.1799217,-0.1799217,8.518041,60.84303,0.07196437,0.5107728,0.2470849,0,5.913383
1/4/2007 4:00:00 PM,0.06778956,28.78728,92.87682,73.24651,0.05532967,0.2377707,33.49619,31.88708,0,0,0,-1,0,0,0,0,0,0,0.2377707,0,0,0,0,5.778522,5.424604,0.2377707,0,0.2377707,8.74361,62.45423,0.07141732,0,0.1902166,0,5.662375
1/4/2007 5:00:00 PM,0.0640609,21.00603,80.26809,87.02596,0.05195836,0.224055,32.83405,31.32384,0.4215999,0.4215999,0,-1,0,0.4215999,53.144,0,0,0,0.224055,0.4437894,0.4215999,0,0,5.540751,5.638598,0,0.2197343,-0.2197343,8.51199,60.7998,0.07141732,0.4637599,0.179244,0,5.862653
1/4/2007 6:00:00 PM,0.1024908,13.50494,68.1036,100.8378,0.07923727,0.3434576,31.83837,29.53719,2.513562,2.513562,0,-1,0,2.513562,13.66418,0,0,0,0.3434576,2.645854,2.513562,0,0,5.7849,5.418864,0,2.302397,-2.302397,6.085051,43.46456,0.07141732,2.764918,0.2747661,0,5.762321
1/4/2007 7:00:00 PM,0.07103419,6.618765,55.92828,114.5276,0.04425346,0.1945386,29.09941,27.81716,1.549175,1.549175,0,-1,0,1.549175,12.55756,0,0,0,0.1945386,1.630711,1.549175,0,0,8.343119,3.116467,0,1.436172,-1.436172,4.571192,32.65131,0.07141732,1.704093,0.1556309,0,3.311006
1/4/2007 8:00:00 PM,0.01681788,0.6718572,43.42478,127.8756,0.003880117,0.01727914,26.54848,26.4363,0.3666955,0.3666955,0,-1,0,0.3666955,4.712122,0,0,0,0.01727914,0.3859952,0.3666955,0,0,9.938866,1.680295,0,0.3687161,-0.3687161,4.182531,29.87516,0.07141732,0.403365,0.01382331,0,1.697574
1/4/2007 9:00:00 PM,0,0,30.41726,90,0,0,25.0736,25.0736,1.823186,1.246,0,-1,0,1.246,0,0,0.5771865,0.7595051,0,1.311579,1.246,0,0,10.34855,1.311579,0,1.311579,-1.311579,2.800006,20,0.07141732,2.005505,0,0,1.311579
1/4/2007 10:00:00 PM,0,0,16.89307,90,0,0,23.67457,23.67457,0.3989016,0,0,-1,0,0,0,0,0.3989016,0.4387918,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07141732,0.4387918,0,0,0
1/4/2007 11:00:00 PM,0,0,3.01136,90,0,0,22.49962,22.49962,0.3994881,0,0,-1,0,0,0,0,0.3994881,0.4394369,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07141732,0.4394369,0,0,0
1/5/2007 12:00:00 AM,0,0,-10.84882,90,0,0,21.56693,21.56693,0.04037926,0,0,-1,0,0,0,0,0.04037926,0.04441719,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07141732,0.04441719,0,0,0
1/5/2007 1:00:00 AM,0,0,-24.5708,90,0,0,20.62819,20.62819,0.2995524,0,0,-1,0,0,0,0,0.2995524,0.3295076,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07141732,0.3295076,0,0,0
1/5/2007 2:00:00 AM,0.001412336,0,-37.824,90,0,0,19.87719,19.87719,0.1973021,0,0,-1,0,0,0,0,0.1973021,0.2170323,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07141732,0.2170323,0,0,0
1/5/2007 3:00:00 AM,0.01554363,3.792714,-50.54439,120.4608,0.01254888,0.05785139,19.55956,19.19887,0.7791618,0.05495881,0,-1,0,0.05495881,105.2632,0,0.724203,0.8460862,0.05785139,0.05785139,0.05495881,0,0,11.80586,0,0,0,0,2.800006,20,0.07141732,0.857078,0.04628111,0,0.05785139
1/5/2007 4:00:00 AM,0.07491818,10.31045,-62.83942,106.8745,0.05858506,0.2692649,20.18109,18.49632,0.1204163,0.1204163,0,-1,0,0.1204163,223.6118,0,0,0.08129755,0.2692649,0.126754,0.1204163,0,0,11.80586,0,0.142511,0,0.142511,2.935203,20.9657,0.07109341,0.1324579,0.215412,0,0.2692649
1/5/2007 5:00:00 AM,0.09379826,17.5847,-74.96684,93.0856,0.0754076,0.3468621,20.01652,17.84829,0.6775785,0.6775785,4.182842,0,1.306916,0.6775785,51.19142,0,0,0,0.3468621,0,0,3.505263,3.33,11.66335,0.1282599,3.676862,0,3.676862,6.423381,45.8812,0.08899254,0.7453364,0.2774897,5,0.475122
1/5/2007 6:00:00 AM,0.1502322,25.28725,-87.32027,79.26396,0.1222315,0.560173,20.7716,17.25476,0.1298724,0.1298724,3.635136,0,1.157392,0.1298724,431.3257,0,0,0,0.560173,0,0,3.505263,3.33,7.986487,3.437436,3.890173,0,3.890173,10.11392,72.24216,0.09866963,0.1428596,0.4481384,5,3.997609
1/5/2007 7:00:00 AM,0.2085886,33.06461,-100.4406,65.56271,0.1723562,0.7866634,21.60558,16.64306,0,0,3.483843,0,1.116089,0,0,0,0,0,0.7866634,0,0,3.483843,3.309651,4.096314,6.938591,4.096314,0,4.096314,14.00003,100,0.1050157,0,0.6293306,5,7.725255
1/5/2007 8:00:00 AM,0.2217122,40.49094,-115.0444,52.19966,0.1838297,0.8334953,22.94731,17.64842,1.004855,1.004855,0,0,0,1.004855,82.94684,0,0,0,0.8334953,1.057742,1.004855,0,0,0,10.62527,0,0.2242466,-0.2242466,13.76365,98.3116,0.1050157,1.10534,0.6667962,0,11.45877
1/5/2007 9:00:00 AM,0.17958,46.9969,-131.9971,39.61444,0.1483575,0.6673162,24.55306,20.27086,0.9320771,0.9320771,0,-1,0,0.9320771,71.59453,0,0,0,0.6673162,0.9811338,0.9320771,0,0,0.2491629,10.40103,0,0.3138176,-0.3138176,13.43286,95.9488,0.1050157,1.025285,0.5338529,0,11.06834
1/5/2007 10:00:00 AM,0.2400809,51.80995,-152.006,28.92068,0.1993818,0.8781955,28.71696,22.94174,0.6468992,0.6468992,0,-1,0,0.6468992,135.7546,0,0,0,0.8781955,0.6809465,0.6468992,0,0,0.5978491,10.08721,0.197249,0,0.197249,13.61999,97.28542,0.1045371,0.711589,0.7025564,0,10.96541
1/5/2007 11:00:00 AM,0.184811,54.05158,-174.7463,22.99002,0.1527822,0.6697306,29.65393,25.22501,0.1462025,0.1462025,0,-1,0,0.1462025,458.0843,0.1152331,0,0,0.6697306,0.1538974,0.1462025,0,0,0.4006001,10.26473,0.4006001,0,0.4006001,14.00003,100,0.1035784,0.1608227,0.5357845,0,10.93446
1/5/2007 12:00:00 PM,0.2855361,53.17353,161.8858,25.42938,0.2390435,1.022705,34.34398,27.38716,0,0,0,-1,0,0,0,1.022705,0,0,1.022705,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1035784,0,0.8181638,0,11.64798
1/5/2007 1:00:00 PM,0.03922832,49.40341,140.5164,34.50196,0.03197808,0.139644,30.39814,29.47057,2.207675,2.207675,0,-1,0,2.207675,6.325386,0,4.440892E-16,0,0.139644,2.323869,2.207675,0,0,0,10.62527,0,2.184225,-2.184225,11.69765,83.5545,0.1035784,2.428443,0.1117152,0,10.76492
1/5/2007 2:00:00 PM,0.1797643,43.54436,122.2549,46.45439,0.1484568,0.6326206,35.102,30.77876,0,0,0,-1,0,0,0,0,0,0,0.6326206,0,0,0,0,2.426916,8.44105,0.6326206,0,0.6326206,12.29781,87.84132,0.1020998,0,0.5060965,0,9.07367
1/5/2007 3:00:00 PM,0.2040502,36.44636,106.7146,59.54894,0.1686613,0.7143415,36.25838,31.342,2.886638,2.886638,0,-1,0,2.886638,24.74649,0,0,0,0.7143415,3.038566,2.886638,0,0,1.794296,9.010408,0,2.324225,-2.324225,9.847861,70.34173,0.1020998,3.175302,0.5714732,0,9.72475
1/5/2007 4:00:00 PM,0.1751275,28.76611,93.0329,73.13427,0.143475,0.6082206,36.08686,31.90525,0,0,0,-1,0,0,0,0,0,0,0.6082206,0,0,0,0,4.376768,6.686183,0.6082206,0,0.6082206,10.42487,74.46321,0.1007174,0,0.4865765,0,7.294404
1/5/2007 5:00:00 PM,0.1046169,20.98366,80.41442,86.92285,0.0845458,0.3627089,33.81961,31.36017,0.8330857,0.8330857,0,-1,0,0.8330857,43.53801,0,1.110223E-16,0,0.3627089,0.8769323,0.8330857,0,0,3.768547,7.233582,0,0.5142234,-0.5142234,9.882832,70.59151,0.1007174,0.9163943,0.2901671,0,7.596291
1/5/2007 6:00:00 PM,0.07000957,13.47731,68.2431,100.7446,0.0563174,0.2449144,31.20215,29.56747,0.1264435,0.1264435,0,-1,0,0.1264435,193.6948,0,0,0,0.2449144,0.1330984,0.1264435,0,0,4.339906,6.719358,0.111816,0,0.111816,9.98891,71.34921,0.1004674,0.1390878,0.1959316,0,6.964273
1/5/2007 7:00:00 PM,0.03323689,6.582433,56.06275,114.4466,0.02675443,0.1178882,28.64052,27.86562,0.968116,0.968116,0,-1,0,0.968116,12.17708,0,1.110223E-16,0,0.1178882,1.01907,0.968116,0,0,4.22809,6.819993,0,0.9011813,-0.9011813,9.03898,64.56402,0.1004674,1.064928,0.09431057,0,6.937881
1/5/2007 8:00:00 PM,0.003285249,0.6239179,43.55466,127.811,0.002658378,0.01183837,26.5495,26.47264,0.8070145,0.8070145,0,-1,0,0.8070145,1.466933,0,1.110223E-16,0,0.01183837,0.849489,0.8070145,0,0,5.229403,5.918812,0,0.8376506,-0.8376506,8.156019,58.25717,0.1004674,0.8877159,0.009470692,0,5.93065
1/5/2007 9:00:00 PM,0,0,30.54147,90,0,0,25.12206,25.12206,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.160126,5.081161,0,0,0,8.156019,58.25717,0.1004674,0,0,0,5.081161
1/5/2007 10:00:00 PM,0,0,17.00921,90,0,0,23.72908,23.72908,0.258291,0.258291,0,-1,0,0.258291,0,0,0,0,0,0.2718852,0.258291,0,0,6.160126,5.081161,0,0.2718852,-0.2718852,7.869427,56.21008,0.1004674,0.2841201,0,0,5.081161
1/5/2007 11:00:00 PM,0,0,3.116352,90,0,0,22.53596,22.53596,0.3452145,0.3452145,0,-1,0,0.3452145,0,0,5.551115E-17,0,0,0.3633837,0.3452145,0,0,6.462221,4.809276,0,0.3633837,-0.3633837,7.486387,53.47409,0.1004674,0.3797359,0,0,4.809276
1/6/2007 12:00:00 AM,0,0,-10.7593,90,0,0,21.59722,21.59722,0.4955378,0.4955378,0,-1,0,0.4955378,0,0,5.551115E-17,0,0,0.5216188,0.4955378,0,0,6.86598,4.445892,0,0.5216188,-0.5216188,6.936553,49.54671,0.1004674,0.5450916,0,0,4.445892
1/6/2007 1:00:00 AM,0,0,-24.49706,90,0,0,20.66452,20.66452,0.2572783,0.2572783,0,-1,0,0.2572783,0,0,5.551115E-17,0,0,0.2708192,0.2572783,0,0,7.445557,3.924273,0,0.2708192,-0.2708192,6.651084,47.50765,0.1004674,0.2830061,0,0,3.924273
1/6/2007 2:00:00 AM,0.0008447555,0,-37.7653,90,0,0,19.91353,19.91353,0.3773854,0.3773854,0,-1,0,0.3773854,0,0,5.551115E-17,0,0,0.3972478,0.3773854,0,0,7.746467,3.653454,0,0.3972478,-0.3972478,6.232348,44.51669,0.1004674,0.4151239,0,0,3.653454
1/6/2007 3:00:00 AM,0.05916042,3.657913,-50.49854,120.5827,0.01235496,0.05695055,19.58427,19.22915,0.02932864,0.02932864,0,-1,0,0.02932864,194.1807,0,0,0,0.05695055,0.03087225,0.02932864,0,0,8.187853,3.256206,0.02607829,0,0.02607829,6.257089,44.6934,0.1004092,0.0322615,0.04556044,0,3.313157
1/6/2007 4:00:00 AM,0.1926394,10.17259,-62.80336,106.9865,0.01927408,0.08905974,19.08642,18.53266,0.7981719,0.7981719,0,-1,0,0.7981719,11.15796,0,1.110223E-16,0,0.08905974,0.840181,0.7981719,0,0,8.161775,3.279677,0,0.7511213,-0.7511213,5.465337,39.03804,0.1004092,0.8779891,0.07124779,0,3.368737
1/6/2007 5:00:00 AM,0.3941288,17.44522,-74.93697,93.1878,0.03125541,0.1446607,18.74602,17.84829,0.5635405,0.5635405,0,0,0,0.5635405,25.66997,0,0,0,0.1446607,0.5932004,0.5635405,0,0,8.996354,2.528556,0,0.4485398,-0.4485398,4.992535,35.66089,0.1004092,0.6198945,0.1157285,0,2.673216
1/6/2007 6:00:00 AM,0.6084485,25.14717,-87.29226,79.35554,0.2303553,1.03952,23.90009,17.25476,0.4864012,0.4864012,0,0,0,0.4864012,213.7166,0,0,0,1.03952,0.5120013,0.4864012,0,0,9.494732,2.080016,0.527519,0,0.527519,5.492983,39.23552,0.09924737,0.5350413,0.8316162,0,3.119536
1/6/2007 7:00:00 AM,0.721511,32.9248,-100.4087,65.64155,0.584491,2.509829,33.64338,16.64306,0.1822086,0.1822086,0,0,0,0.1822086,1377.448,0,0,0,2.509829,0.1917986,0.1822086,0,0,8.967213,2.554783,2.318031,0,2.318031,7.69206,54.94318,0.09444517,0.2004295,2.007864,0,5.064612
1/6/2007 8:00:00 AM,1.137567,40.3527,-114.9998,52.26129,0.6755486,2.844517,37.35839,17.64842,0,0,0,0,0,0,0,0,0,0,2.844517,0,0,0,0,6.649182,4.641011,2.844517,0,2.844517,10.39061,74.21847,0.0891517,0,2.275614,0,7.485528
1/6/2007 9:00:00 AM,1.401018,46.86293,-131.9267,39.64943,0.8399713,3.394072,44.93315,20.27086,0,0,0,-1,0,0,0,0,0,0,3.394072,0,0,0,0,3.804665,7.201076,3.394072,0,3.394072,13.61051,97.2177,0.08356328,0,2.715258,0,10.59515
1/6/2007 10:00:00 AM,1.390117,51.68567,-151.8939,28.90908,0.9497383,3.709023,50.96656,22.94174,0.9548366,0.9548366,0,-1,0,0.9548366,388.4458,2.293339,0,0,3.709023,1.005091,0.9548366,0,0,0.4105924,10.25574,0.4105924,0,0.4105924,14.00003,100,0.08293438,1.05032,2.967218,0,13.96476
1/6/2007 11:00:00 AM,1.335801,53.94508,-174.5856,22.90498,0.9973844,3.810469,54.74769,25.22501,0,0,0,-1,0,0,0,3.810469,0,0,3.810469,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.08293438,0,3.048375,0,14.43574
1/6/2007 12:00:00 PM,1.334436,53.09114,162.0793,25.29293,0.9796682,3.705491,56.44411,27.40533,0,0,0,-1,0,0,0,3.705491,0,0,3.705491,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.08293438,0,2.964393,0,14.33077
1/6/2007 1:00:00 PM,1.402157,49.34452,140.7155,34.36093,0.8977951,3.403013,56.08681,29.48268,1.370389,1.370389,0,-1,0,1.370389,248.3246,1.960498,0,0,3.403013,1.442515,1.370389,0,0,0,10.62527,0,0,0,14.00003,100,0.08293438,1.507428,2.722411,0,14.02829
1/6/2007 2:00:00 PM,1.223146,43.50289,122.4427,46.32233,0.7573342,2.919919,53.18525,30.79693,0.2412775,0.2412775,0,-1,0,0.2412775,1210.192,2.665943,0,0,2.919919,0.2539763,0.2412775,0,0,0,10.62527,0,0,0,14.00003,100,0.08293438,0.2654052,2.335936,0,13.54519
1/6/2007 3:00:00 PM,1.094476,36.41504,106.8872,59.4271,0.5678347,2.254171,48.09422,31.37834,2.003842,2.003842,0,-1,0,2.003842,112.4925,0.1448636,0,0,2.254171,2.109307,2.003842,0,0,0,10.62527,0,0,0,14.00003,100,0.08293438,2.204226,1.803337,0,12.87945
1/6/2007 4:00:00 PM,0.9043522,28.73867,93.19223,73.02225,0.3421629,1.40543,41.95691,31.93553,0.6016508,0.6016508,0,-1,0,0.6016508,233.5956,0.772113,0,0,1.40543,0.6333166,0.6016508,0,0,0,10.62527,0,0,0,14.00003,100,0.08293438,0.6618158,1.124344,0,12.0307
1/6/2007 5:00:00 PM,0.535342,20.95505,80.56377,86.82062,0.09559047,0.4093356,34.172,31.39046,1.102164,1.102164,0,-1,0,1.102164,37.13927,0,0,0,0.4093356,1.160172,1.102164,0,0,0,10.62527,0,0.7508368,-0.7508368,13.20858,94.34679,0.08293438,1.21238,0.3274685,0,11.03461
1/6/2007 6:00:00 PM,0.2781482,13.44339,68.38526,100.653,0.02482091,0.108431,30.32373,29.60381,0,0,0,-1,0,0,0,0,0,0,0.108431,0,0,0,0,0.8342631,9.874437,0.108431,0,0.108431,13.31144,95.08155,0.08276987,0,0.08674482,0,9.982868
1/6/2007 7:00:00 PM,0.1700365,6.539692,56.19943,114.3677,0.01314144,0.05801078,28.28246,27.90195,1.264212,1.264212,0,-1,0,1.264212,4.588689,0,0,0,0.05801078,1.33075,1.264212,0,0,0.725832,9.972025,0,1.272739,-1.272739,11.96986,85.49882,0.08276987,1.390634,0.04640863,0,10.03004
1/6/2007 8:00:00 PM,0.02044618,0.5694343,43.68618,127.7493,0.001893103,0.008430077,26.55766,26.50292,0.1333429,0.1333429,0,-1,0,0.1333429,6.322103,0,0,0,0.008430077,0.140361,0.1333429,0,0,2.139987,8.699286,0,0.1319309,-0.1319309,11.83079,84.50548,0.08276987,0.1466772,0.006744062,0,8.707716
1/6/2007 9:00:00 PM,0,0,30.66663,90,0,0,25.15839,25.15839,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.286577,8.567355,0,0,0,11.83079,84.50548,0.08276987,0,0,0,8.567355
1/6/2007 10:00:00 PM,0,0,17.12548,90,0,0,23.75936,23.75936,0.4118711,0.4118711,0,-1,0,0.4118711,0,0,0,0,0,0.4335485,0.4118711,0,0,2.286577,8.567355,0,0.4335485,-0.4335485,11.37379,81.2412,0.08276987,0.4530582,0,0,8.567355
1/6/2007 11:00:00 PM,0,0,3.220566,90,0,0,22.58441,22.58441,0.1351639,0.1351639,0,-1,0,0.1351639,0,0,0,0,0,0.1422778,0.1351639,0,0,2.768297,8.133807,0,0.1422778,-0.1422778,11.22382,80.16996,0.08276987,0.1486803,0,0,8.133807
1/7/2007 12:00:00 AM,0,0,-10.67155,90,0,0,21.65172,21.65172,0.116893,0.116893,0,-1,0,0.116893,0,0,0,0,0,0.1230453,0.116893,0,0,2.926383,7.991529,0,0.1230453,-0.1230453,11.09412,79.24352,0.08276987,0.1285823,0,0,7.991529
1/7/2007 1:00:00 AM,0,0,-24.42594,90,0,0,20.71298,20.71298,0.2626327,0.2626327,0,-1,0,0.2626327,0,0,0,0,0,0.2764555,0.2626327,0,0,3.063101,7.868484,0,0.2764555,-0.2764555,10.80271,77.16203,0.08276987,0.288896,0,0,7.868484
1/7/2007 2:00:00 AM,0.0004747606,0,-37.70994,90,0,0,19.96198,19.96198,0.6888099,0.6888099,0,-1,0,0.6888099,0,0,0,0,0,0.725063,0.6888099,0,0,3.370273,7.592028,0,0.725063,-0.725063,10.03842,71.70287,0.08276987,0.7576909,0,0,7.592028
1/7/2007 3:00:00 AM,0.06697169,3.517619,-50.4566,120.705,0.006859487,0.03163493,19.4808,19.28366,0.1251286,0.1251286,0,-1,0,0.1251286,25.28193,0,0,0,0.03163493,0.1317144,0.1251286,0,0,4.175899,6.866965,0,0.1000794,-0.1000794,9.932929,70.94936,0.08276987,0.1376415,0.02530794,0,6.8986
1/7/2007 4:00:00 AM,0.3013049,10.02954,-62.77168,107.0982,0.02003659,0.09255145,19.15682,18.58112,0.3029847,0.3029847,0,-1,0,0.3029847,30.54658,0,0,0,0.09255145,0.3189313,0.3029847,0,0,4.287098,6.766886,0,0.2263798,-0.2263798,9.694304,69.24489,0.08276987,0.3332832,0.07404117,0,6.859437
1/7/2007 5:00:00 AM,0.3756618,17.30079,-74.9119,93.28902,0.03139861,0.1452949,18.7865,17.88463,0.3373569,0.3373569,0,0,0,0.3373569,43.0686,0,5.551115E-17,0,0.1452949,0.3551125,0.3373569,0,0,4.538631,6.540506,0,0.2098176,-0.2098176,9.473137,67.66513,0.08276987,0.3710926,0.1162359,0,6.685801
1/7/2007 6:00:00 AM,0.5946018,25.00223,-87.26945,79.44553,0.2930938,1.310409,25.75961,17.2911,0,0,0,0,0,0,0,0,0,0,1.310409,0,0,0,0,4.771762,6.330688,1.310409,0,1.310409,10.7163,76.54485,0.08083218,0,1.048327,0,7.641098
1/7/2007 7:00:00 AM,0.5180343,32.78008,-100.3823,65.71815,0.4247635,1.86829,28.99183,16.68545,0,0,0,0,0,0,0,0,0,0,1.86829,0,0,0,0,3.461353,7.510056,1.86829,0,1.86829,12.48872,89.20493,0.07822136,0,1.494632,0,9.378346
1/7/2007 8:00:00 AM,0.6255865,40.20931,-114.961,52.31995,0.6141918,2.610788,35.57177,17.67871,0.5132135,0.5132135,0,0,0,0.5132135,508.7138,0.4774995,0,0,2.610788,0.5402247,0.5132135,0,0,1.593063,9.191517,1.593063,0,1.593063,14.00003,100,0.0761248,0.5645348,2.08863,0,11.8023
1/7/2007 9:00:00 AM,0.9698028,46.72336,-131.8621,39.68052,1.064783,4.139809,51.74078,20.30114,0.4467324,0.4467324,0,-1,0,0.4467324,926.6865,3.669564,0,0,4.139809,0.4702446,0.4467324,0,0,0,10.62527,0,0,0,14.00003,100,0.0761248,0.4914056,3.311847,0,14.76508
1/7/2007 10:00:00 AM,1.315498,51.55518,-151.787,28.89238,0.9496621,3.707982,51.00146,22.97808,2.217995,2.217995,0,-1,0,2.217995,167.1772,1.37325,0,0,3.707982,2.334731,2.217995,0,0,0,10.62527,0,0,0,14.00003,100,0.0761248,2.439794,2.966385,0,14.33326
1/7/2007 11:00:00 AM,1.019146,53.8318,-174.4283,22.81375,1.2003,4.418542,60.95376,25.24318,0.1411842,0.1411842,0,-1,0,0.1411842,3129.629,4.269927,0,0,4.418542,0.148615,0.1411842,0,0,0,10.62527,0,0,0,14.00003,100,0.0761248,0.1553026,3.534834,0,15.04382
1/7/2007 12:00:00 PM,1.22577,53.0017,162.2721,25.1512,0.9805412,3.7078,56.48924,27.4235,0,0,0,-1,0,0,0,3.7078,0,0,3.7078,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.0761248,0,2.96624,0,14.33307
1/7/2007 1:00:00 PM,1.16947,49.2787,140.9161,34.21673,0.8990513,3.406257,56.16202,29.51902,0,0,0,-1,0,0,0,3.406257,0,0,3.406257,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.0761248,0,2.725006,0,14.03153
1/7/2007 2:00:00 PM,1.142767,43.45473,122.6332,46.1887,0.7588764,2.924444,53.26872,30.83326,0.3319468,0.3319468,0,-1,0,0.3319468,880.9976,2.575026,0,0,2.924444,0.3494177,0.3319468,0,0,0,10.62527,0,0,0,14.00003,100,0.0761248,0.3651415,2.339555,0,13.54972
1/7/2007 3:00:00 PM,1.01587,36.37727,107.063,59.30475,0.5695463,2.260155,48.1576,31.39046,0.03461036,0.03461036,0,-1,0,0.03461036,6530.285,2.223723,0,0,2.260155,0.03643196,0.03461036,0,0,0,10.62527,0,0,0,14.00003,100,0.0761248,0.0380714,1.808124,0,12.88543
1/7/2007 4:00:00 PM,0.8380281,28.70493,93.35468,72.91052,0.3439162,1.411949,42.04534,31.97187,2.15635,2.15635,0,-1,0,2.15635,65.47863,0,0,0,1.411949,2.269843,2.15635,0,0,0,10.62527,0,0.8578938,-0.8578938,13.09573,93.54073,0.0761248,2.371985,1.129559,0,12.03722
1/7/2007 5:00:00 PM,0.5481797,20.92018,80.71601,86.71936,0.0972551,0.4162785,34.25698,31.42679,0.29532,0.29532,0,-1,0,0.29532,140.9585,0,0,0,0.4162785,0.3108631,0.29532,0,0,0.9532153,9.767381,0.1054153,0,0.1054153,13.19573,94.25506,0.07599003,0.324852,0.3330227,0,10.18366
1/7/2007 6:00:00 PM,0.3074377,13.40315,68.52998,100.563,0.02411162,0.1053141,30.35769,29.65832,0,0,0,-1,0,0,0,0,0,0,0.1053141,0,0,0,0,0.8478,9.862254,0.1053141,0,0.1053141,13.29564,94.9687,0.07585586,0,0.08425128,0,9.967568
1/7/2007 7:00:00 PM,0.1343489,6.490529,56.33823,114.291,0.01213217,0.0535503,28.3017,27.95041,1.083826,1.083826,0,-1,0,1.083826,4.940857,0,0,0,0.0535503,1.14087,1.083826,0,0,0.7424859,9.957037,0,1.087319,-1.087319,12.14951,86.78203,0.07585586,1.192209,0.04284024,0,10.01059
1/7/2007 8:00:00 PM,0.01187162,0.5084001,43.81926,127.6906,0.006087521,0.027084,26.73346,26.55743,1.050874,1.050874,0,-1,0,1.050874,2.577283,0,2.220446E-16,0,0.027084,1.106183,1.050874,0,0,1.950619,8.869718,0,1.079099,-1.079099,11.01204,78.65726,0.07585586,1.155961,0.0216672,0,8.896801
1/7/2007 9:00:00 PM,0,0,30.79267,90,0,0,25.19473,25.19473,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.149618,7.790618,0,0,0,11.01204,78.65726,0.07585586,0,0,0,7.790618
1/7/2007 10:00:00 PM,0,0,17.2418,90,0,0,23.81387,23.81387,0.1614091,0.1614091,0,-1,0,0.1614091,0,0,2.775558E-17,0,0,0.1699043,0.1614091,0,0,3.149618,7.790618,0,0.1699043,-0.1699043,10.83294,77.37801,0.07585586,0.17755,0,0,7.790618
1/7/2007 11:00:00 PM,0,0,3.323923,90,0,0,22.63892,22.63892,0.0536768,0.0536768,0,-1,0,0.0536768,0,0,6.938894E-18,0,0,0.05650189,0.0536768,0,0,3.3384,7.620714,0,0.05650189,-0.05650189,10.77339,76.9526,0.07585586,0.05904448,0,0,7.620714
1/8/2007 12:00:00 AM,0,0,-10.58565,90,0,0,21.682,21.682,0.1895777,0.1895777,0,-1,0,0.1895777,0,0,0,0,0,0.1995555,0.1895777,0,0,3.40118,7.564212,0,0.1995555,-0.1995555,10.56304,75.4501,0.07585586,0.2085355,0,0,7.564212
1/8/2007 1:00:00 AM,0,0,-24.3575,90,0,0,20.74932,20.74932,0.4639595,0.4639595,0,-1,0,0.4639595,0,0,5.551115E-17,0,0,0.4883784,0.4639595,0,0,3.622908,7.364656,0,0.4883784,-0.4883784,10.04824,71.77299,0.07585586,0.5103554,0,0,7.364656
1/8/2007 2:00:00 AM,0.0001786637,0,-37.65797,90,0,0,19.99832,19.99832,0.2068049,0.2068049,0,-1,0,0.2068049,0,0,0,0,0,0.2176894,0.2068049,0,0,4.165551,6.876278,0,0.2176894,-0.2176894,9.818774,70.13396,0.07585586,0.2274854,0,0,6.876278
1/8/2007 3:00:00 AM,0.02255305,3.371892,-50.41864,120.8277,0.01790903,0.08245392,19.82881,19.31394,0.1575054,0.1575054,0,-1,0,0.1575054,52.34991,0,2.775558E-17,0,0.08245392,0.1657951,0.1575054,0,0,4.407428,6.658589,0,0.08334121,-0.08334121,9.730926,69.50647,0.07585586,0.1732559,0.06596314,0,6.741043
1/8/2007 4:00:00 AM,0.124702,9.881376,-62.74446,107.2095,0.05840311,0.2682765,20.29715,18.61745,0.4404371,0.4404371,0,-1,0,0.4404371,60.91143,0,5.551115E-17,0,0.2682765,0.463618,0.4404371,0,0,4.50003,6.575248,0,0.1953414,-0.1953414,9.525017,68.0357,0.07585586,0.4844808,0.2146212,0,6.843524
1/8/2007 5:00:00 AM,0.3434008,17.15145,-74.89169,93.38919,0.03152303,0.1458552,18.80826,17.9028,0,0,0,0,0,0,0,0,0,0,0.1458552,0,0,0,0,4.717075,6.379906,0.1458552,0,0.1458552,9.663387,69.02406,0.07567082,0,0.1166842,0,6.525762
1/8/2007 6:00:00 AM,0.6194818,24.8525,-87.25189,79.53385,0.2267877,1.023637,23.8575,17.31532,0.3770292,0.3770292,0,0,0,0.3770292,271.5008,0,0,0,1.023637,0.3968729,0.3770292,0,0,4.57122,6.511176,0.6267646,0,0.6267646,10.25799,73.2712,0.07488585,0.4147322,0.81891,0,7.534813
1/8/2007 7:00:00 AM,0.9098482,32.63053,-100.3615,65.79247,0.4647345,2.031628,30.18765,16.70968,0.3378634,0.3378634,0,0,0,0.3378634,601.3166,0,0,0,2.031628,0.3556456,0.3378634,0,0,3.944456,7.075264,1.675983,0,1.675983,11.84797,84.62816,0.07286464,0.3716497,1.625303,0,9.106893
1/8/2007 8:00:00 AM,0.9500029,40.06085,-114.9282,52.37561,0.6734716,2.835958,37.34604,17.69688,1.040301,1.040301,0,0,0,1.040301,272.6094,0,0,0,2.835958,1.095054,1.040301,0,0,2.268473,8.583649,1.740905,0,1.740905,13.49953,96.42504,0.07087753,1.144331,2.268767,0,11.41961
1/8/2007 9:00:00 AM,0.8325182,46.57827,-131.8035,39.70771,0.9126391,3.641997,47.16483,20.31931,1.097732,1.097732,0,-1,0,1.097732,331.7748,1.958922,0,0,3.641997,1.155507,1.097732,0,0,0.5275683,10.15046,0.5275683,0,0.5275683,14.00003,100,0.07029658,1.207505,2.913597,0,13.79246
1/8/2007 10:00:00 AM,1.047636,51.41855,-151.6854,28.8706,1.214316,4.522034,59.04928,22.97808,2.311182,2.311182,0,-1,0,2.311182,195.6589,2.089211,0,0,4.522034,2.432823,2.311182,0,0,0,10.62527,0,0,0,14.00003,100,0.07029658,2.5423,3.617627,0,15.14731
1/8/2007 11:00:00 AM,1.013751,53.71178,-174.2744,22.71635,1.196309,4.40663,60.85015,25.26135,2.572555,2.572555,0,-1,0,2.572555,171.2939,1.698677,0,0,4.40663,2.707952,2.572555,0,0,0,10.62527,0,0,0,14.00003,100,0.07029658,2.82981,3.525304,0,15.0319
1/8/2007 12:00:00 PM,1.226442,52.90524,162.464,25.00423,0.9814284,3.710152,56.5348,27.44167,0.039685,0.039685,0,-1,0,0.039685,9349.004,3.668378,0,0,3.710152,0.04177368,0.039685,0,0,0,10.62527,0,0,0,14.00003,100,0.07029658,0.0436535,2.968122,0,14.33543
1/8/2007 1:00:00 PM,1.252212,49.20592,141.118,34.06947,0.9003138,3.409893,56.21885,29.53719,2.012757,2.012757,0,-1,0,2.012757,169.414,1.291201,0,0,3.409893,2.118691,2.012757,0,0,0,10.62527,0,0,0,14.00003,100,0.07029658,2.214033,2.727914,0,14.03517
1/8/2007 2:00:00 PM,1.139402,43.39987,122.8263,46.0536,0.7604157,2.929058,53.34595,30.86355,1.571551,1.571551,0,-1,0,1.571551,186.3801,1.274794,0,0,2.929058,1.654264,1.571551,0,0,0,10.62527,0,0,0,14.00003,100,0.07029658,1.728706,2.343246,0,13.55433
1/8/2007 3:00:00 PM,0.8804865,36.33303,107.2417,59.18201,0.5712453,2.265775,48.24517,31.42679,1.035286,1.035286,0,-1,0,1.035286,218.8549,1.176,0,0,2.265775,1.089775,1.035286,0,0,0,10.62527,0,0,0,14.00003,100,0.07029658,1.138815,1.81262,0,12.89105
1/8/2007 4:00:00 PM,0.6603309,28.66486,93.52013,72.79919,0.44352,1.791153,45.03141,32.00821,1.894698,1.894698,0,-1,0,1.894698,94.53505,0,0,0,1.791153,1.994419,1.894698,0,0,0,10.62527,0,0.2032652,-0.2032652,13.78577,98.46957,0.07029658,2.084167,1.432923,0,12.41643
1/8/2007 5:00:00 PM,0.4835024,20.87901,80.87105,86.61915,0.1140177,0.4866512,34.79473,31.47525,1.237673,1.237673,0,-1,0,1.237673,39.31986,0,2.220446E-16,0,0.4866512,1.302814,1.237673,0,0,0.2258502,10.42201,0,0.8161623,-0.8161623,12.92546,92.32451,0.07029658,1.36144,0.389321,0,10.90866
1/8/2007 6:00:00 PM,0.3461842,13.35658,68.67717,100.4746,0.02654058,0.1158524,30.47667,29.70677,1.74771,1.74771,0,-1,0,1.74771,6.628808,0,2.220446E-16,0,0.1158524,1.839695,1.74771,0,0,1.132697,9.605846,0,1.723843,-1.723843,11.10837,79.34532,0.07029658,1.922481,0.09268188,0,9.721699
1/8/2007 7:00:00 PM,0.1598253,6.434929,56.47906,114.2167,0.01293105,0.05705397,28.37936,28.00491,3.389968,3.33,0,-1,0,3.33,1.713332,0,0.05996799,0.3989648,0.05705397,3.505263,3.33,0,0,3.048078,7.882004,0,3.448209,-3.448209,7.473636,53.383,0.07029658,3.728965,0.04564317,0,7.939058
1/8/2007 8:00:00 PM,0.02290083,0.4408107,43.95382,127.6349,0.001663523,0.007404151,26.65398,26.60588,2.943276,2.943276,0,-1,0,2.943276,0.2515616,0,4.440892E-16,0,0.007404151,3.098186,2.943276,0,0,6.879422,4.433795,0,3.090781,-3.090781,4.215666,30.11184,0.07029658,3.237604,0.005923321,0,4.441199
1/8/2007 9:00:00 PM,0,0,30.91949,90,0,0,25.24318,25.24318,1.689748,1.275863,0,-1,0,1.275863,0,0,0.4138853,0.5828601,0,1.343013,1.275863,0,0,10.31362,1.343013,0,1.343013,-1.343013,2.800006,20,0.07029658,1.858723,0,0,1.343013
1/8/2007 10:00:00 PM,0,0,17.35809,90,0,0,23.8502,23.8502,0.5075313,0,0,-1,0,0,0,0,0.5075313,0.5582844,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07029658,0.5582844,0,0,0
1/8/2007 11:00:00 PM,0,0,3.426347,90,0,0,22.6692,22.6692,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07029658,0,0,0,0
1/9/2007 12:00:00 AM,0,0,-10.50167,90,0,0,21.73651,21.73651,0.3512307,0,0,-1,0,0,0,0,0.3512307,0.3863537,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07029658,0.3863537,0,0,0
1/9/2007 1:00:00 AM,0,0,-24.29183,90,0,0,20.79777,20.79777,0.3869262,0,0,-1,0,0,0,0,0.3869262,0.4256188,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07029658,0.4256188,0,0,0
1/9/2007 2:00:00 AM,0.0001057378,0,-37.60946,90,0,0,20.0286,20.0286,0.4351722,0,0,-1,0,0,0,0,0.4351722,0.4786895,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07029658,0.4786895,0,0,0
1/9/2007 3:00:00 AM,0.01978705,3.220795,-50.3847,120.9507,0.01583034,0.07289187,19.80538,19.35028,0.4464478,0.06924728,0,-1,0,0.06924728,105.2632,0,0.3772005,0.4772431,0.07289187,0.07289187,0.06924728,0,0,11.80586,0,0,0,0,2.800006,20,0.07029658,0.4910925,0.0583135,0,0.07289187
