Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/8/2007 12:00:00 AM,0,0,-10.74834,90,0,0,28.88915,28.88915,0.307517,0.307517,0,-1,0,0.307517,0,0,5.551115E-17,0,0,0.3237021,0.307517,0,0,6.681294,4.61211,0,0.3237021,-0.3237021,7.320384,52.28835,0.1001063,0.3382687,0,0,4.61211
3/8/2007 1:00:00 AM,0,0,-26.81273,90,0,0,27.84745,27.84745,0.1667988,0.1667988,0,-1,0,0.1667988,0,0,2.775558E-17,0,0,0.1755777,0.1667988,0,0,7.040963,4.288408,0,0.1755777,-0.1755777,7.135309,50.96639,0.1001063,0.1834787,0,0,4.288408
3/8/2007 2:00:00 AM,0,0,-42.00788,90,0,0,26.82997,26.82997,0.38343,0.38343,0,-1,0,0.38343,0,0,5.551115E-17,0,0,0.4036106,0.38343,0,0,7.236049,4.11283,0,0.4036106,-0.4036106,6.709866,47.92752,0.1001063,0.421773,0,0,4.11283
3/8/2007 3:00:00 AM,0,0,-56.20698,90,0,0,26.0608,26.0608,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.684505,3.709219,0,0,0,6.709866,47.92752,0.1001063,0,0,0,3.709219
3/8/2007 4:00:00 AM,0,0,-69.57202,90,0,0,25.27952,25.27952,0.4250693,0.4250693,0,-1,0,0.4250693,0,0,5.551115E-17,0,0,0.4474414,0.4250693,0,0,7.684505,3.709219,0,0.4474414,-0.4474414,6.238221,44.55864,0.1001063,0.4675763,0,0,3.709219
3/8/2007 5:00:00 AM,0.06046596,2.409531,-82.44261,95.18115,0.004444266,0.01997164,24.74162,24.61332,0.185444,0.185444,0,0,0,0.185444,10.76963,0,2.775558E-17,0,0.01997164,0.1952042,0.185444,0,0,8.181663,3.261778,0,0.1752325,-0.1752325,6.05351,43.23927,0.1001063,0.2039884,0.01597731,0,3.281749
3/8/2007 6:00:00 AM,0.2580433,10.2031,-95.2506,80.26361,0.1830256,0.8036101,29.33611,24.0319,0.1040843,0.1040843,0,0,0,0.1040843,772.0761,0,0,0,0.8036101,0.1095624,0.1040843,0,0,8.376366,3.086545,0.6940477,0,0.6940477,6.711942,47.94234,0.1000015,0.1144927,0.6428881,0,3.890156
3/8/2007 7:00:00 AM,0.4967922,17.83228,-108.4767,65.35407,0.4363573,1.849305,36.13849,23.4202,1.260091,1.260091,0,0,0,1.260091,146.7597,0,0,0,1.849305,1.326411,1.260091,0,0,7.682318,3.711188,0.5228941,0,0.5228941,7.208003,51.48563,0.09992261,1.3861,1.479444,0,5.560493
3/8/2007 8:00:00 AM,0.7668051,24.86777,-122.6181,50.46988,0.6605946,2.683189,43.99382,24.61332,0.6539861,0.6539861,0,0,0,0.6539861,410.2823,0,0,0,2.683189,0.6884064,0.6539861,0,0,7.159424,4.181793,1.994783,0,1.994783,9.100419,65.00287,0.09962299,0.7193847,2.146551,0,6.864982
3/8/2007 9:00:00 AM,0.9035035,30.81251,-138.1142,35.6511,0.8405018,3.255274,52.40587,27.57491,1.609751,1.609751,0,-1,0,1.609751,202.2222,0,0,0,3.255274,1.694475,1.609751,0,0,5.164641,5.977098,1.560799,0,1.560799,10.58112,75.5793,0.09938979,1.770726,2.604219,0,9.232371
3/8/2007 10:00:00 AM,1.008859,35.10641,-155.1687,21.04456,0.9638304,3.585425,59.22569,30.59101,0.6007872,0.6007872,0,-1,0,0.6007872,596.7878,0,0,0,3.585425,0.6324076,0.6007872,0,0,3.603842,7.381816,2.953018,0,2.953018,13.3826,95.58982,0.09895157,0.660866,2.86834,0,10.96724
3/8/2007 11:00:00 AM,1.082979,37.21737,-173.4901,7.938334,1.02218,3.701154,63.64325,33.16499,0,0,0,-1,0,0,0,3.05033,0,0,3.701154,0,0,0,0,0.6508242,10.03953,0.6508242,0,0.6508242,14.00003,100,0.09885551,0,2.960924,0,13.74069
3/8/2007 12:00:00 PM,1.12048,36.82941,167.801,11.46784,1.011575,3.62064,65.49859,35.29079,1.844548,1.844548,0,-1,0,1.844548,196.2887,1.67901,0,0,3.62064,1.94163,1.844548,0,0,0,10.62527,0,0,0,14.00003,100,0.09885551,2.029003,2.896512,0,14.24591
3/8/2007 1:00:00 PM,1.029127,34.00377,149.798,25.46256,0.9327379,3.345045,65.18428,37.33786,1.796189,1.796189,0,-1,0,1.796189,186.2301,1.45432,0,0,3.345045,1.890725,1.796189,0,0,0,10.62527,0,0,0,14.00003,100,0.09885551,1.975808,2.676036,0,13.97032
3/8/2007 2:00:00 PM,0.7789214,29.14475,133.2165,40.16713,0.7910399,2.890646,62.1553,38.5976,0.3722531,0.3722531,0,-1,0,0.3722531,776.527,2.498801,0,0,2.890646,0.3918454,0.3722531,0,0,0,10.62527,0,0,0,14.00003,100,0.09885551,0.4094785,2.312517,0,13.51592
3/8/2007 3:00:00 PM,0.5232932,22.80945,118.1715,55.01319,0.7890801,2.8759,62.58363,39.07606,0.3075007,0.3075007,0,-1,0,0.3075007,935.2497,2.552215,0,0,2.8759,0.323685,0.3075007,0,0,0,10.62527,0,0,0,14.00003,100,0.09885551,0.3382508,2.30072,0,13.50117
3/8/2007 4:00:00 PM,0.3765775,15.54338,104.3614,69.90774,0.361279,1.417053,50.20844,39.55452,1.401272,1.401272,0,-1,0,1.401272,101.1261,0,2.220446E-16,0,1.417053,1.475024,1.401272,0,0,0,10.62527,0,0.05797079,-0.05797079,13.93892,99.56352,0.09885551,1.541399,1.133642,0,12.04233
3/8/2007 5:00:00 PM,0.1787475,7.820837,91.31585,84.82114,0.1283051,0.5245834,42.8002,39.03972,2.46826,2.46826,0,-1,0,2.46826,21.25316,0,0,0,0.5245834,2.598169,2.46826,0,0,0.06441199,10.5673,0,2.073586,-2.073586,11.75317,83.95105,0.09885551,2.715086,0.4196667,0,11.09189
3/8/2007 6:00:00 PM,0.01765688,0.05613268,78.53802,99.7387,0.002047716,0.008611007,37.60354,37.54379,0.0641357,0.0641357,0,-1,0,0.0641357,13.42623,0,0,0,0.008611007,0.06751126,0.0641357,0,0,2.368396,8.493718,0,0.05890026,-0.05890026,11.69108,83.50758,0.09885551,0.07054927,0.006888805,0,8.502329
3/8/2007 7:00:00 PM,0,0,65.55908,90,0,0,36.04179,36.04179,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.433841,8.434817,0,0,0,11.69108,83.50758,0.09885551,0,0,0,8.434817
3/8/2007 8:00:00 PM,0,0,51.96914,90,0,0,34.47923,34.47923,0.06958029,0.06958029,0,-1,0,0.06958029,0,0,1.387779E-17,0,0,0.07324241,0.06958029,0,0,2.433841,8.434817,0,0.07324241,-0.07324241,11.61388,82.95612,0.09885551,0.07653832,0,0,8.434817
3/8/2007 9:00:00 PM,0,0,37.47165,90,0,0,32.9409,32.9409,2.664014,2.664014,0,-1,0,2.664014,0,0,4.440892E-16,0,0,2.804226,2.664014,0,0,2.515221,8.361575,0,2.804226,-2.804226,8.657967,61.84249,0.09885551,2.930416,0,0,8.361575
3/8/2007 10:00:00 PM,0,0,21.98172,90,0,0,31.342,31.342,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.631027,5.55735,0,0,0,8.657967,61.84249,0.09885551,0,0,0,5.55735
3/8/2007 11:00:00 PM,0,0,5.729419,90,0,0,30.02776,30.02776,0.1142115,0.1142115,0,-1,0,0.1142115,0,0,1.387779E-17,0,0,0.1202226,0.1142115,0,0,5.631027,5.55735,0,0.1202226,-0.1202226,8.53124,60.93731,0.09885551,0.1256326,0,0,5.55735
3/9/2007 12:00:00 AM,0,0,-10.85423,90,0,0,29.05873,29.05873,0.1306283,0.1306283,0,-1,0,0.1306283,0,0,2.775558E-17,0,0,0.1375034,0.1306283,0,0,5.764608,5.437127,0,0.1375034,-0.1375034,8.386299,59.90202,0.09885551,0.1436911,0,0,5.437127
3/9/2007 1:00:00 AM,0,0,-26.97386,90,0,0,28.02308,28.02308,0.20298,0.20298,0,-1,0,0.20298,0,0,2.775558E-17,0,0,0.2136632,0.20298,0,0,5.917389,5.299623,0,0.2136632,-0.2136632,8.161078,58.2933,0.09885551,0.223278,0,0,5.299623
3/9/2007 2:00:00 AM,0,0,-42.20932,90,0,0,26.98138,26.98138,0.2889743,0.2889743,0,-1,0,0.2889743,0,0,5.551115E-17,0,0,0.3041835,0.2889743,0,0,6.154793,5.08596,0,0.3041835,-0.3041835,7.840441,56.00304,0.09885551,0.3178717,0,0,5.08596
3/9/2007 3:00:00 AM,0,0,-56.43458,90,0,0,26.23038,26.23038,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.492774,4.781777,0,0,0,7.840441,56.00304,0.09885551,0,0,0,4.781777
3/9/2007 4:00:00 AM,0,0,-69.81544,90,0,0,25.43093,25.43093,0.1324619,0.1324619,0,-1,0,0.1324619,0,0,0,0,0,0.1394335,0.1324619,0,0,6.492774,4.781777,0,0.1394335,-0.1394335,7.693465,54.95321,0.09885551,0.145708,0,0,4.781777
3/9/2007 5:00:00 AM,0.04894692,2.105186,-82.69524,95.12686,0.004193761,0.01883064,24.90398,24.78289,0.1513664,0.1513664,0,0,0,0.1513664,12.44043,0,0,0,0.01883064,0.1593331,0.1513664,0,0,6.647701,4.642344,0,0.1405024,-0.1405024,7.545362,53.89534,0.09885551,0.1665031,0.01506451,0,4.661174
3/9/2007 6:00:00 AM,0.2137905,9.899377,-95.50772,80.19891,0.2207344,0.9628608,30.61143,24.20753,0.03045003,0.03045003,0,0,0,0.03045003,3162.101,0,0,0,0.9628608,0.03205266,0.03045003,0,0,6.803815,4.501841,0.9308081,0,0.9308081,8.428405,60.20277,0.09871845,0.03349504,0.7702886,0,5.464702
3/9/2007 7:00:00 AM,0.4052735,17.52132,-108.733,65.27802,0.5757138,2.384462,40.43004,23.58978,0.9255211,0.9255211,0,0,0,0.9255211,257.6346,0,0,0,2.384462,0.9742327,0.9255211,0,0,5.873006,5.339568,1.41023,0,1.41023,9.766266,69.7589,0.09851151,1.018073,1.90757,0,7.72403
3/9/2007 8:00:00 AM,0.6032667,24.54201,-122.8648,50.37939,0.6608283,2.681479,44.17315,24.78289,1.594482,1.594482,0,0,0,1.594482,168.1724,0,0,0,2.681479,1.678402,1.594482,0,0,4.462777,6.608775,1.003077,0,1.003077,10.71787,76.55605,0.09836484,1.75393,2.145183,0,9.290254
3/9/2007 9:00:00 AM,0.8249474,30.46606,-138.3357,35.53832,0.8405687,3.251879,52.59956,27.76266,0.6270722,0.6270722,0,-1,0,0.6270722,518.5814,0,0,0,3.251879,0.660076,0.6270722,0,0,3.4597,7.511544,2.591803,0,2.591803,13.17667,94.11887,0.0979879,0.6897793,2.601503,0,10.76342
3/9/2007 10:00:00 AM,0.9883073,34.73742,-155.342,20.88507,0.9636804,3.580809,59.41339,30.77876,1.618429,1.618429,0,-1,0,1.618429,221.2521,1.009302,0,0,3.580809,1.70361,1.618429,0,0,0.8678969,9.844167,0.8678969,0,0.8678969,14.00003,100,0.09786232,1.780272,2.864647,0,13.42498
3/9/2007 11:00:00 AM,0.9729403,36.83029,-173.5913,7.608529,1.021778,3.695993,63.80486,33.33457,0.8085124,0.8085124,0,-1,0,0.8085124,457.135,2.844927,0,0,3.695993,0.8510657,0.8085124,0,0,0,10.62527,0,0,0,14.00003,100,0.09786232,0.8893636,2.956795,0,14.32127
3/9/2007 12:00:00 PM,1.024166,36.43426,167.7834,11.32046,1.010902,3.614614,65.65807,35.46643,0.7803425,0.7803425,0,-1,0,0.7803425,463.2087,2.793201,0,0,3.614614,0.8214131,0.7803425,0,0,0,10.62527,0,0,0,14.00003,100,0.09786232,0.8583767,2.891691,0,14.23989
3/9/2007 1:00:00 PM,0.9535697,33.61118,149.8547,25.43546,0.9317946,3.339284,65.298,37.47716,0.9984114,0.9984114,0,-1,0,0.9984114,334.4598,2.288325,0,0,3.339284,1.050959,0.9984114,0,0,0,10.62527,0,0,0,14.00003,100,0.09786232,1.098253,2.671427,0,13.96456
3/9/2007 2:00:00 PM,0.8031723,28.76108,133.3258,40.17739,0.7898448,2.884404,62.26104,38.7369,0.05445157,0.05445157,0,-1,0,0.05445157,5297.193,2.827087,0,0,2.884404,0.05731744,0.05445157,0,0,0,10.62527,0,0,0,14.00003,100,0.09786232,0.05989672,2.307523,0,13.50968
3/9/2007 3:00:00 PM,0.6780212,22.43571,118.3114,55.04299,0.5947209,2.244139,56.84348,39.2093,1.261504,1.261504,0,-1,0,1.261504,177.8939,0.9162401,0,0,2.244139,1.327899,1.261504,0,0,0,10.62527,0,0,0,14.00003,100,0.09786232,1.387654,1.795311,0,12.86941
3/9/2007 4:00:00 PM,0.3656688,15.17691,104.5153,69.95092,0.3597048,1.410467,50.25937,39.65142,0,0,0,-1,0,0,0,1.410467,0,0,1.410467,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09786232,0,1.128374,0,12.03574
3/9/2007 5:00:00 PM,0.1489476,7.457264,91.47268,84.87527,0.1108998,0.454437,42.39193,39.14268,1.897114,1.897114,0,-1,0,1.897114,23.95412,0,0,0,0.454437,1.996962,1.897114,0,0,0,10.62527,0,1.542525,-1.542525,12.37406,88.38599,0.09786232,2.086825,0.3635496,0,11.07971
3/9/2007 6:00:00 PM,0.0132363,0,78.68914,90,0,0,37.67702,37.67702,2.153135,2.153135,0,-1,0,2.153135,0,0,0,0,0,2.266458,2.153135,0,0,1.713917,9.082749,0,2.266458,-2.266458,9.985007,71.32133,0.09786232,2.368449,0,0,9.082749
3/9/2007 7:00:00 PM,0,0,65.69596,90,0,0,36.14475,36.14475,0.2055005,0.2055005,0,-1,0,0.2055005,0,0,2.775558E-17,0,0,0.2163164,0.2055005,0,0,4.232203,6.816291,0,0.2163164,-0.2163164,9.756989,69.69264,0.09786232,0.2260506,0,0,6.816291
3/9/2007 8:00:00 PM,0,0,52.08133,90,0,0,34.63064,34.63064,1.250854,1.250854,0,-1,0,1.250854,0,0,0,0,0,1.316689,1.250854,0,0,4.472555,6.599975,0,1.316689,-1.316689,8.369078,59.77901,0.09786232,1.37594,0,0,6.599975
3/9/2007 9:00:00 PM,0,0,37.54589,90,0,0,33.0802,33.0802,4.027239,3.33,0,-1,0,3.33,0,0,0.6972387,1.099963,0,3.505263,3.33,0,0,5.935543,5.283286,0,3.505263,-3.505263,4.674206,33.38712,0.09786232,4.429963,0,0,5.283286
3/9/2007 10:00:00 PM,0,0,22.00354,90,0,0,31.47525,31.47525,0.5307441,0.5307441,0,-1,0,0.5307441,0,0,0,0,0,0.558678,0.5307441,0,0,9.830279,1.778023,0,0.558678,-0.558678,4.085308,29.18071,0.09786232,0.5838185,0,0,1.778023
3/9/2007 11:00:00 PM,0,0,5.688052,90,0,0,30.16706,30.16706,0.5056452,0.5056452,0,-1,0,0.5056452,0,0,0,0,0,0.5322582,0.5056452,0,0,10.45103,1.219345,0,0.5322582,-0.5322582,3.524258,25.17322,0.09786232,0.5562097,0,0,1.219345
3/10/2007 12:00:00 AM,0,0,-10.96322,90,0,0,29.19803,29.19803,0.5521976,0.5521976,0,-1,0,0.5521976,0,0,0,0,0,0.5812606,0.5521976,0,0,11.04243,0.6870865,0,0.5812606,-0.5812606,2.911556,20.79679,0.09786232,0.6074173,0,0,0.6870865
3/10/2007 1:00:00 AM,0,0,-27.13842,90,0,0,28.15632,28.15632,0.4579619,0.1005346,0,-1,0,0.1005346,0,0,0.3574274,0.4032236,0,0.1058258,0.1005346,0,0,11.68828,0.1058258,0,0.1058258,-0.1058258,2.800006,20,0.09786232,0.5037581,0,0,0.1058258
3/10/2007 2:00:00 AM,0,0,-42.4142,90,0,0,27.11462,27.11462,0.2799949,0,0,-1,0,0,0,0,0.2799949,0.3079944,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09786232,0.3079944,0,0,0
3/10/2007 3:00:00 AM,0,0,-56.66536,90,0,0,26.36968,26.36968,0.6368217,0,0,-1,0,0,0,0,0.6368217,0.7005038,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09786232,0.7005038,0,0,0
3/10/2007 4:00:00 AM,0,0,-70.06171,90,0,0,25.58234,25.58234,0.5007152,0,0,-1,0,0,0,0,0.5007152,0.5507867,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09786232,0.5507867,0,0,0
3/10/2007 5:00:00 AM,0.05396973,1.800441,-82.95036,95.07031,0.004086763,0.0183377,25.0402,24.92219,0.1804435,0.1804435,3.685707,0,1.171198,0.1804435,10.16258,0,0,0,0.0183377,0,0,3.505263,3.33,11.80586,0,3.348338,0,3.348338,5.976518,42.68933,0.09846647,0.1984878,0.01467016,5,0.0183377
3/10/2007 6:00:00 AM,0.2591427,9.5951,-95.76699,80.13262,0.1838136,0.8056957,29.66932,24.34078,0.6304863,0.6304863,4.135749,0,1.29406,0.6304863,127.7896,4.440892E-16,0,0,0.8056957,0,0,3.505263,3.33,8.457522,3.013504,4.135695,0,4.135695,9.899983,70.71402,0.09915016,0.693535,0.6445565,5,3.8192
3/10/2007 7:00:00 AM,0.4921149,17.2096,-108.9911,65.20108,0.4370454,1.84896,36.47096,23.72908,2.230725,2.230725,4.579948,0,1.415326,2.230725,82.88608,0,0,0,1.84896,0,0,2.349223,2.231762,4.321827,6.73563,4.080722,0,4.080722,13.7713,98.3662,0.1000292,2.453798,1.479168,5,8.584591
3/10/2007 8:00:00 AM,0.7334126,24.21525,-123.113,50.2889,0.6610534,2.680192,44.32144,24.92219,1.444831,1.444831,0,0,0,1.444831,185.5022,0.9182134,0,0,2.680192,1.520875,1.444831,0,0,0.2411045,10.40828,0.2411045,0,0.2411045,14.00003,100,0.09999423,1.589314,2.144154,0,13.08847
3/10/2007 9:00:00 AM,0.8488181,30.11839,-138.5585,35.42684,0.8406113,3.248987,52.7616,27.92012,2.967511,2.967511,0,-1,0,2.967511,109.4853,0.1252913,0,0,3.248987,3.123696,2.967511,0,0,0,10.62527,0,0,0,14.00003,100,0.09999423,3.264262,2.59919,0,13.87426
3/10/2007 10:00:00 AM,0.9744607,34.36701,-155.5166,20.72923,0.9634922,3.576881,59.56271,30.93017,1.084779,1.084779,0,-1,0,1.084779,329.7336,2.435008,0,0,3.576881,1.141872,1.084779,0,0,0,10.62527,0,0,0,14.00003,100,0.09999423,1.193257,2.861505,0,14.20216
3/10/2007 11:00:00 AM,0.9710255,36.4416,-173.694,7.282615,1.021325,3.691115,63.94631,33.48598,2.684675,2.684675,0,-1,0,2.684675,137.4884,0.8651423,0,0,3.691115,2.825973,2.684675,0,0,0,10.62527,0,0,0,14.00003,100,0.09999423,2.953142,2.952892,0,14.31639
3/10/2007 12:00:00 PM,1.041978,36.03724,167.7637,11.186,1.01017,3.60941,65.77228,35.59967,1.95684,1.95684,0,-1,0,1.95684,184.451,1.549579,0,0,3.60941,2.059831,1.95684,0,0,0,10.62527,0,0,0,14.00003,100,0.09999423,2.152524,2.887528,0,14.23468
3/10/2007 1:00:00 PM,0.9524959,33.21645,149.9091,25.41575,0.9307877,3.333471,65.40357,37.6104,0.6233051,0.6233051,0,-1,0,0.6233051,534.8056,2.67736,0,0,3.333471,0.6561107,0.6233051,0,0,0,10.62527,0,0,0,14.00003,100,0.09999423,0.6856356,2.666777,0,13.95875
3/10/2007 2:00:00 PM,0.8190115,28.37503,133.4329,40.19271,0.7885852,2.877422,62.39569,38.90648,1.26053,1.26053,0,-1,0,1.26053,228.2708,1.550548,0,0,2.877422,1.326874,1.26053,0,0,0,10.62527,0,0,0,14.00003,100,0.09999423,1.386583,2.301937,0,13.5027
3/10/2007 3:00:00 PM,0.6270964,22.05945,118.4493,55.07661,0.5932491,2.237293,56.94054,39.3486,0,0,0,-1,0,0,0,2.237293,0,0,2.237293,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09999423,0,1.789834,0,12.86257
3/10/2007 4:00:00 PM,0.418904,14.80787,104.6678,69.99706,0.358077,1.403345,50.35146,39.79072,0,0,0,-1,0,0,0,1.403345,0,0,1.403345,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09999423,0,1.122676,0,12.02862
3/10/2007 5:00:00 PM,0.185646,7.091166,91.62837,84.93167,0.0990217,0.4062286,42.1827,39.28198,0.01949824,0.01949824,0,-1,0,0.01949824,2083.412,0.3857042,0,0,0.4062286,0.02052446,0.01949824,0,0,0,10.62527,0,0,0,14.00003,100,0.09999423,0.02144806,0.3249829,0,11.0315
3/10/2007 6:00:00 PM,0.01447667,0,78.83936,90,0,0,37.81632,37.81632,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09999423,0,0,0,10.62527
3/10/2007 7:00:00 PM,0,0,65.83208,90,0,0,36.28405,36.28405,1.248985,1.248985,0,-1,0,1.248985,0,0,2.220446E-16,0,0,1.314721,1.248985,0,0,0,10.62527,0,1.314721,-1.314721,12.61419,90.10118,0.09999423,1.373883,0,0,10.62527
3/10/2007 8:00:00 PM,0,0,52.19269,90,0,0,34.76389,34.76389,3.492537,3.33,0,-1,0,3.33,0,0,0.1625367,0.5117903,0,3.505263,3.33,0,0,1.460801,9.310554,0,3.505263,-3.505263,8.919319,63.70929,0.09999423,3.84179,0,0,9.310554
3/10/2007 9:00:00 PM,0,0,37.619,90,0,0,33.21344,33.21344,1.537397,1.537397,0,-1,0,1.537397,0,0,2.220446E-16,0,0,1.618313,1.537397,0,0,5.355538,5.80529,0,1.618313,-1.618313,7.213467,51.52466,0.09999423,1.691137,0,0,5.80529
3/10/2007 10:00:00 PM,0,0,22.02367,90,0,0,31.61454,31.61454,0.1139776,0.1139776,0,-1,0,0.1139776,0,0,1.387779E-17,0,0,0.1199764,0.1139776,0,0,7.153663,4.186977,0,0.1199764,-0.1199764,7.087001,50.62133,0.09999423,0.1253753,0,0,4.186977
3/10/2007 11:00:00 PM,0,0,5.644249,90,0,0,30.3003,30.3003,0.07409786,0.07409786,0,-1,0,0.07409786,0,0,0,0,0,0.07799775,0.07409786,0,0,7.286971,4.067001,0,0.07799775,-0.07799775,7.004784,50.03407,0.09999423,0.08150765,0,0,4.067001
3/11/2007 12:00:00 AM,0,0,-11.07524,90,0,0,29.33127,29.33127,0.2857488,0.2857488,0,-1,0,0.2857488,0,0,0,0,0,0.3007882,0.2857488,0,0,7.373635,3.989003,0,0.3007882,-0.3007882,6.687726,47.76937,0.09999423,0.3143237,0,0,3.989003
3/11/2007 1:00:00 AM,0,0,-27.30635,90,0,0,28.29562,28.29562,0.6768017,0.6768017,0,-1,0,0.6768017,0,0,1.110223E-16,0,0,0.7124229,0.6768017,0,0,7.707844,3.688215,0,0.7124229,-0.7124229,5.936766,42.40538,0.09999423,0.7444819,0,0,3.688215
3/11/2007 2:00:00 AM,0,0,-42.62242,90,0,0,27.27209,27.27209,0.2916954,0.2916954,0,-1,0,0.2916954,0,0,0,0,0,0.3070478,0.2916954,0,0,8.499425,2.975792,0,0.3070478,-0.3070478,5.613109,40.09356,0.09999423,0.3208649,0,0,2.975792
3/11/2007 3:00:00 AM,0,0,-56.89922,90,0,0,26.50292,26.50292,0.1980286,0.1980286,0,-1,0,0.1980286,0,0,2.775558E-17,0,0,0.2084512,0.1980286,0,0,8.840589,2.668744,0,0.2084512,-0.2084512,5.393382,38.52408,0.09999423,0.2178315,0,0,2.668744
3/11/2007 4:00:00 AM,0,0,-70.31071,90,0,0,25.72164,25.72164,0.3551129,0.3551129,0,-1,0,0.3551129,0,0,0,0,0,0.373803,0.3551129,0,0,9.072202,2.460293,0,0.373803,-0.373803,4.999359,35.70964,0.09999423,0.3906242,0,0,2.460293
3/11/2007 5:00:00 AM,0.02821919,1.495357,-83.20786,95.0116,0.006883949,0.03085308,25.27242,25.0736,0.5865733,0.5865733,0,0,0,0.5865733,5.259885,0,1.110223E-16,0,0.03085308,0.6174456,0.5865733,0,0,9.487538,2.08649,0,0.5865925,-0.5865925,4.381036,31.29305,0.09999423,0.6452306,0.02468246,0,2.117343
3/11/2007 6:00:00 AM,0.2317084,9.290331,-96.0283,80.06483,0.1842401,0.806885,29.83383,24.49219,0,0,0,0,0,0,0,0,0,0,0.806885,0,0,0,0,10.13931,1.499897,0.806885,0,0.806885,5.146515,36.76075,0.09987726,0,0.645508,0,2.306782
3/11/2007 7:00:00 AM,0.4479254,16.89717,-109.251,65.12336,0.4373988,1.848851,36.63442,23.88049,0.5867496,0.5867496,0,0,0,0.5867496,315.1006,0,0,0,1.848851,0.6176312,0.5867496,0,0,9.332422,2.226094,1.23122,0,1.23122,6.314553,45.10386,0.09969932,0.6454246,1.479081,0,4.074945
3/11/2007 8:00:00 AM,0.6821338,23.88756,-123.3626,50.19854,0.6612684,2.678685,44.48174,25.0736,2.239561,2.239561,0,0,0,2.239561,119.6076,0,0,0,2.678685,2.357432,2.239561,0,0,8.101202,3.334192,0.321253,0,0.321253,6.61932,47.28077,0.09965299,2.463517,2.142948,0,6.012877
3/11/2007 9:00:00 AM,0.9046658,29.76957,-138.7825,35.31683,0.8406284,3.246128,52.9167,28.07153,1.295687,1.295687,0,-1,0,1.295687,250.5334,0,0,0,3.246128,1.363881,1.295687,0,0,7.779949,3.62332,1.882247,0,1.882247,8.404977,60.03543,0.09938242,1.425255,2.596902,0,6.869448
3/11/2007 10:00:00 AM,0.9960332,33.99527,-155.6924,20.57737,0.9632645,3.572298,59.73565,31.1058,2.665886,2.665886,0,-1,0,2.665886,134.0004,0,0,0,3.572298,2.806196,2.665886,0,0,5.897702,5.317343,0.7661016,0,0.7661016,9.131764,65.22676,0.09927272,2.932475,2.857838,0,8.88964
3/11/2007 11:00:00 AM,0.9751012,36.05139,-173.7982,6.961614,1.020822,3.685666,64.10483,33.65556,2.617008,2.617008,0,-1,0,2.617008,140.8351,0,0,0,3.685666,2.754745,2.617008,0,0,5.1316,6.006834,0.9309211,0,0.9309211,10.01491,71.53496,0.09913974,2.878709,2.948533,0,9.6925
3/11/2007 12:00:00 PM,0.9997323,35.63847,167.742,11.06512,1.00938,3.603196,65.92193,35.76925,1.158771,1.158771,0,-1,0,1.158771,310.9499,0,0,0,3.603196,1.219759,1.158771,0,0,4.200679,6.844663,2.383437,0,2.383437,12.27604,87.68583,0.09880088,1.274648,2.882557,0,10.44786
3/11/2007 1:00:00 PM,0.8935997,32.81969,149.9613,25.40348,0.9297174,3.3267,65.54439,37.77998,0.4796093,0.4796093,0,-1,0,0.4796093,693.6271,1.004606,0,0,3.3267,0.5048519,0.4796093,0,0,1.817242,8.989757,1.817242,0,1.817242,14.00003,100,0.09854408,0.5275702,2.66136,0,12.31646
3/11/2007 2:00:00 PM,0.6921576,27.98674,133.5378,40.21308,0.787262,2.870903,62.49135,39.03972,1.928838,1.928838,0,-1,0,1.928838,148.841,0.8405472,0,0,2.870903,2.030356,1.928838,0,0,0,10.62527,0,0,0,14.00003,100,0.09854408,2.121722,2.296723,0,13.49618
3/11/2007 3:00:00 PM,0.5367806,21.68082,118.5855,55.11399,0.5917175,2.230334,57.02965,39.48184,0.159757,0.159757,0,-1,0,0.159757,1396.079,2.062169,0,0,2.230334,0.1681653,0.159757,0,0,0,10.62527,0,0,0,14.00003,100,0.09854408,0.1757327,1.784267,0,12.85561
3/11/2007 4:00:00 PM,0.3535448,14.43643,104.8188,70.04607,0.3563972,1.396086,50.4359,39.92396,1.310053,1.310053,0,-1,0,1.310053,106.5671,0.01708243,0,0,1.396086,1.379003,1.310053,0,0,0,10.62527,0,0,0,14.00003,100,0.09854408,1.441058,1.116869,0,12.02136
3/11/2007 5:00:00 PM,0.1354877,6.722689,91.78295,84.99024,0.1082864,0.4432502,42.58841,39.41522,0.2414568,0.2414568,0,-1,0,0.2414568,183.5733,0.1890852,0,0,0.4432502,0.2541651,0.2414568,0,0,0,10.62527,0,0,0,14.00003,100,0.09854408,0.2656025,0.3546002,0,11.06852
3/11/2007 6:00:00 PM,0.006114597,0,78.98873,90,0,0,37.94957,37.94957,0.6667293,0.6667293,0,-1,0,0.6667293,0,0,1.110223E-16,0,0,0.7018203,0.6667293,0,0,0,10.62527,0,0.7018203,-0.7018203,13.26024,94.71584,0.09854408,0.7334022,0,0,10.62527
3/11/2007 7:00:00 PM,0,0,65.96746,90,0,0,36.45363,36.45363,1.09817,1.09817,0,-1,0,1.09817,0,0,0,0,0,1.155968,1.09817,0,0,0.7798003,9.923454,0,1.155968,-1.155968,12.04175,86.01231,0.09854408,1.207986,0,0,9.923454
3/11/2007 8:00:00 PM,0,0,52.30327,90,0,0,34.89107,34.89107,0.6537682,0.6537682,0,-1,0,0.6537682,0,0,1.110223E-16,0,0,0.688177,0.6537682,0,0,2.064209,8.767486,0,0.688177,-0.688177,11.31635,80.83087,0.09854408,0.719145,0,0,8.767486
3/11/2007 9:00:00 PM,0,0,37.69104,90,0,0,33.35274,33.35274,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.82885,8.079309,0,0,0,11.31635,80.83087,0.09854408,0,0,0,8.079309
3/11/2007 10:00:00 PM,0,0,22.04216,90,0,0,31.75384,31.75384,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.82885,8.079309,0,0,0,11.31635,80.83087,0.09854408,0,0,0,8.079309
3/11/2007 11:00:00 PM,0,0,5.598067,90,0,0,30.4396,30.4396,0.4167524,0.4167524,0,-1,0,0.4167524,0,0,0,0,0,0.4386867,0.4167524,0,0,2.82885,8.079309,0,0.4386867,-0.4386867,10.85393,77.52791,0.09854408,0.4584276,0,0,8.079309
3/12/2007 12:00:00 AM,0,0,-11.19024,90,0,0,29.47057,29.47057,0.4172291,0.4172291,0,-1,0,0.4172291,0,0,5.551115E-17,0,0,0.4391886,0.4172291,0,0,3.31628,7.640622,0,0.4391886,-0.4391886,10.39098,74.22116,0.09854408,0.4589521,0,0,7.640622
3/12/2007 1:00:00 AM,0,0,-27.47756,90,0,0,28.42886,28.42886,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.804267,7.201434,0,0,0,10.39098,74.22116,0.09854408,0,0,0,7.201434
3/12/2007 2:00:00 AM,0,0,-42.83389,90,0,0,27.40533,27.40533,0.3011133,0.3011133,0,-1,0,0.3011133,0,0,5.551115E-17,0,0,0.3169614,0.3011133,0,0,3.804267,7.201434,0,0.3169614,-0.3169614,10.05688,71.83469,0.09854408,0.3312247,0,0,7.201434
3/12/2007 3:00:00 AM,0,0,-57.13607,90,0,0,26.66039,26.66039,0.4747608,0.4747608,0,-1,0,0.4747608,0,0,0,0,0,0.4997483,0.4747608,0,0,4.156446,6.884472,0,0.4997483,-0.4997483,9.530096,68.07198,0.09854408,0.5222369,0,0,6.884472
3/12/2007 4:00:00 AM,0,0,-70.56233,90,0,0,25.87305,25.87305,0.1810967,0.1810967,0,-1,0,0.1810967,0,0,0,0,0,0.1906281,0.1810967,0,0,4.711722,6.384724,0,0.1906281,-0.1906281,9.329156,66.6367,0.09854408,0.1992064,0,0,6.384724
3/12/2007 5:00:00 AM,0.02224485,1.189993,-83.4676,94.95079,0.008453142,0.037851,25.45708,25.2129,0.6606495,0.6606495,0,0,0,0.6606495,5.729361,0,1.110223E-16,0,0.037851,0.6954206,0.6606495,0,0,4.923532,6.194096,0,0.6575696,-0.6575696,8.636017,61.68571,0.09854408,0.7267145,0.0302808,0,6.231947
3/12/2007 6:00:00 AM,0.212452,8.985122,-96.2915,79.99563,0.2448934,1.062026,31.74303,24.63148,0.7297608,0.7297608,0,0,0,0.7297608,145.5307,0,0,0,1.062026,0.7681693,0.7297608,0,0,5.654164,5.536526,0.2938565,0,0.2938565,8.914794,63.67697,0.09850268,0.8027369,0.8496206,0,6.598552
3/12/2007 7:00:00 AM,0.3875291,16.5841,-109.5124,65.04498,0.5842845,2.410745,41.13288,24.0319,1.697201,1.697201,0,0,0,1.697201,142.0424,0,0,0,2.410745,1.786528,1.697201,0,0,5.360308,5.800997,0.6242176,0,0.6242176,9.506978,67.90685,0.09841485,1.866921,1.928596,0,8.211742
3/12/2007 8:00:00 AM,0.6226997,23.559,-123.6134,50.10843,0.6614717,2.677318,44.62939,25.2129,1.651953,1.651953,0,0,0,1.651953,162.0698,0,0,0,2.677318,1.738898,1.651953,0,0,4.73609,6.362793,0.9384198,0,0.9384198,10.39724,74.26586,0.0982831,1.817148,2.141854,0,9.040111
3/12/2007 9:00:00 AM,0.7177915,29.41968,-139.0074,35.20844,0.8406188,3.242831,53.08954,28.24111,1.430369,1.430369,0,-1,0,1.430369,226.7129,0,0,0,3.242831,1.505651,1.430369,0,0,3.79767,7.207371,1.737179,0,1.737179,12.04527,86.0375,0.09804015,1.573406,2.594265,0,10.4502
3/12/2007 10:00:00 AM,0.9441929,33.6223,-155.8691,20.42977,0.9629966,3.567727,59.90115,31.27538,0.9156547,0.9156547,0,-1,0,0.9156547,389.6368,0.543389,0,0,3.567727,0.963847,0.9156547,0,0,2.060491,8.770832,2.060491,0,2.060491,14.00003,100,0.09775353,1.00722,2.854182,0,12.33856
3/12/2007 11:00:00 AM,0.8597199,35.65978,-173.9038,6.646708,1.020268,3.679929,64.26798,33.8312,1.900562,1.900562,0,-1,0,1.900562,193.6232,1.679337,0,0,3.679929,2.000592,1.900562,0,0,0,10.62527,0,0,0,14.00003,100,0.09775353,2.090619,2.943943,0,14.3052
3/12/2007 12:00:00 PM,0.9136021,35.23808,167.7185,10.95842,1.00853,3.596817,66.06976,35.93883,0.8329183,0.8329183,0,-1,0,0.8329183,431.8332,2.720061,0,0,3.596817,0.8767561,0.8329183,0,0,0,10.62527,0,0,0,14.00003,100,0.09775353,0.9162102,2.877454,0,14.22209
3/12/2007 1:00:00 PM,0.892341,32.42107,150.0113,25.39865,0.9285842,3.320397,65.65228,37.91928,1.999341,1.999341,0,-1,0,1.999341,166.0745,1.215827,0,0,3.320397,2.10457,1.999341,0,0,0,10.62527,0,0,0,14.00003,100,0.09775353,2.199275,2.656317,0,13.94567
3/12/2007 2:00:00 PM,0.6904102,27.59635,133.6406,40.23844,0.7858759,2.864087,62.59127,39.17902,1.375247,1.375247,0,-1,0,1.375247,208.2598,1.416458,0,0,2.864087,1.447628,1.375247,0,0,0,10.62527,0,0,0,14.00003,100,0.09775353,1.512772,2.291269,0,13.48936
3/12/2007 3:00:00 PM,0.5003682,21.29996,118.7198,55.15506,0.8011281,2.903235,63.50563,39.62114,1.125997,1.125997,0,-1,0,1.125997,257.8368,1.717975,0,0,2.903235,1.18526,1.125997,0,0,0,10.62527,0,0,0,14.00003,100,0.09775353,1.238597,2.322588,0,13.52851
3/12/2007 4:00:00 PM,0.3401067,14.06273,104.9684,70.09791,0.3546668,1.388599,50.52493,40.06326,0.1683403,0.1683403,0,-1,0,0.1683403,824.8762,1.211399,0,0,1.388599,0.1772003,0.1683403,0,0,0,10.62527,0,0,0,14.00003,100,0.09775353,0.1851743,1.110879,0,12.01387
3/12/2007 5:00:00 PM,0.1438532,6.351984,91.93645,85.0509,0.1194427,0.4876636,43.056,39.55452,0.5190447,0.5190447,0,-1,0,0.5190447,93.95407,0,0,0,0.4876636,0.5463628,0.5190447,0,0,0,10.62527,0,0.05869919,-0.05869919,13.93815,99.55804,0.09775353,0.5709491,0.3901309,0,11.11294
3/12/2007 6:00:00 PM,0.005435794,0,79.13727,90,0,0,38.08886,38.08886,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.06522133,10.56658,0,0,0,13.93815,99.55804,0.09775353,0,0,0,10.56658
3/12/2007 7:00:00 PM,0,0,66.10215,90,0,0,36.58687,36.58687,3.360367,3.33,0,-1,0,3.33,0,0,0.03036672,0.3664034,0,3.505263,3.33,0,0,0.06522133,10.56658,0,3.505263,-3.505263,10.24328,73.16615,0.09775353,3.696404,0,0,10.56658
3/12/2007 8:00:00 PM,0,0,52.41311,90,0,0,35.05459,35.05459,2.607923,2.607923,0,-1,0,2.607923,0,0,4.440892E-16,0,0,2.745182,2.607923,0,0,3.959958,7.061312,0,2.745182,-2.745182,7.349606,52.49708,0.09775353,2.868715,0,0,7.061312
3/12/2007 9:00:00 PM,0,0,37.76205,90,0,0,33.48598,33.48598,0.4553986,0.4553986,0,-1,0,0.4553986,0,0,0,0,0,0.4793669,0.4553986,0,0,7.01016,4.31613,0,0.4793669,-0.4793669,6.844309,48.88783,0.09775353,0.5009384,0,0,4.31613
3/12/2007 10:00:00 PM,0,0,22.05906,90,0,0,31.86891,31.86891,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.54279,3.836763,0,0,0,6.844309,48.88783,0.09775353,0,0,0,3.836763
3/12/2007 11:00:00 PM,0,0,5.549567,90,0,0,30.59101,30.59101,0.3159515,0.3159515,0,-1,0,0.3159515,0,0,5.551115E-17,0,0,0.3325806,0.3159515,0,0,7.54279,3.836763,0,0.3325806,-0.3325806,6.493739,46.38375,0.09775353,0.3475467,0,0,3.836763
3/13/2007 12:00:00 AM,0,0,-11.30812,90,0,0,29.62198,29.62198,0.4118102,0.4118102,0,-1,0,0.4118102,0,0,0,0,0,0.4334844,0.4118102,0,0,7.912324,3.504183,0,0.4334844,-0.4334844,6.036806,43.11995,0.09775353,0.4529912,0,0,3.504183
3/13/2007 1:00:00 AM,0,0,-27.65198,90,0,0,28.56816,28.56816,0.4522805,0.4522805,0,-1,0,0.4522805,0,0,5.551115E-17,0,0,0.4760847,0.4522805,0,0,8.393973,3.070698,0,0.4760847,-0.4760847,5.534968,39.53541,0.09775353,0.4975085,0,0,3.070698
3/13/2007 2:00:00 AM,0,0,-43.0485,90,0,0,27.56279,27.56279,0.2473937,0.2473937,0,-1,0,0.2473937,0,0,2.775558E-17,0,0,0.2604145,0.2473937,0,0,8.922956,2.594614,0,0.2604145,-0.2604145,5.260468,37.57469,0.09775353,0.2721331,0,0,2.594614
3/13/2007 3:00:00 AM,0,0,-57.37578,90,0,0,26.8118,26.8118,0.1396523,0.1396523,0,-1,0,0.1396523,0,0,2.775558E-17,0,0,0.1470024,0.1396523,0,0,9.212306,2.334199,0,0.1470024,-0.1470024,5.105513,36.46788,0.09775353,0.1536175,0,0,2.334199
3/13/2007 4:00:00 AM,0,0,-70.81646,90,0,0,26.02446,26.02446,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.375642,2.187197,0,0,0,5.105513,36.46788,0.09775353,0,0,0,2.187197
3/13/2007 5:00:00 AM,0.02423994,0.8844075,-83.72948,94.88799,0.003895835,0.01744441,25.45868,25.34614,0,0,0,0,0,0,0,0,0,0,0.01744441,0,0,0,0,9.375642,2.187197,0.01744441,0,0.01744441,5.122063,36.58609,0.09775111,0,0.01395553,0,2.204641
3/13/2007 6:00:00 AM,0.2074693,8.679529,-96.55647,79.92513,0.2486875,1.077011,32.00622,24.78289,0.0004603162,0.0004603162,0,0,0,0.0004603162,233972,0,0,0,1.077011,0.0004845433,0.0004603162,0,0,9.358197,2.202897,1.076526,0,1.076526,6.143345,43.88095,0.09760204,0.0005063477,0.8616087,0,3.279908
3/13/2007 7:00:00 AM,0.4900952,16.27043,-109.7752,64.96604,0.4381167,1.848789,36.94942,24.1712,0.8406414,0.8406414,0,0,0,0.8406414,219.926,0,0,0,1.848789,0.8848857,0.8406414,0,0,8.281671,3.17177,0.9639032,0,0.9639032,7.057784,50.41264,0.09746894,0.9247055,1.479031,0,5.020559
3/13/2007 8:00:00 AM,0.670314,23.22963,-123.8653,50.0187,0.6616621,2.675719,44.78896,25.36431,0.5474517,0.5474517,0,0,0,0.5474517,488.759,0,0,0,2.675719,0.5762649,0.5474517,0,0,7.317768,4.039283,2.099454,0,2.099454,9.049501,64.63917,0.09718031,0.6021968,2.140575,0,6.715003
3/13/2007 9:00:00 AM,0.8494053,29.0688,-139.2332,35.10187,0.8405812,3.239791,53.24298,28.39252,0,0,0,-1,0,0,0,0,0,0,3.239791,0,0,0,0,5.218314,5.928792,3.239791,0,3.239791,12.12304,86.59295,0.09673824,0,2.591833,0,9.168583
3/13/2007 10:00:00 AM,0.8698158,33.24818,-156.0468,20.28674,0.9626874,3.563034,60.06539,31.44496,1.542897,1.542897,0,-1,0,1.542897,230.9314,0,0,0,3.563034,1.624102,1.542897,0,0,1.978522,8.844604,1.938932,0,1.938932,13.96247,99.73172,0.09647559,1.697187,2.850427,0,12.40764
3/13/2007 11:00:00 AM,0.869698,35.26688,-174.0106,6.339271,1.019662,3.674187,64.42334,34.00077,0,0,0,-1,0,0,0,3.634597,0,0,3.674187,0,0,0,0,0.03959072,10.58964,0.03959072,0,0.03959072,14.00003,100,0.09647024,0,2.93935,0,14.26383
3/13/2007 12:00:00 PM,0.8951542,34.8362,167.6932,10.86646,1.007622,3.590977,66.18474,36.07813,1.314916,1.314916,0,-1,0,1.314916,273.0956,2.206855,0,0,3.590977,1.384122,1.314916,0,0,0,10.62527,0,0,0,14.00003,100,0.09647024,1.446407,2.872782,0,14.21625
3/13/2007 1:00:00 PM,0.9789119,32.0207,150.0592,25.40129,0.9273883,3.31327,65.78925,38.08886,1.796249,1.796249,0,-1,0,1.796249,184.455,1.422482,0,0,3.31327,1.890788,1.796249,0,0,0,10.62527,0,0,0,14.00003,100,0.09647024,1.975874,2.650616,0,13.93854
3/13/2007 2:00:00 PM,0.8555275,27.20402,133.7415,40.26875,0.7844278,2.857193,62.68313,39.31226,0.9209303,0.9209303,0,-1,0,0.9209303,310.2507,1.887792,0,0,2.857193,0.9694003,0.9209303,0,0,0,10.62527,0,0,0,14.00003,100,0.09647024,1.013023,2.285754,0,13.48247
3/13/2007 3:00:00 PM,0.5684049,20.91703,118.8525,55.19977,0.5884798,2.215765,57.20874,39.75438,0.4240788,0.4240788,0,-1,0,0.4240788,522.489,1.769367,0,0,2.215765,0.4463988,0.4240788,0,0,0,10.62527,0,0,0,14.00003,100,0.09647024,0.4664867,1.772612,0,12.84104
3/13/2007 4:00:00 PM,0.373465,13.68692,105.1167,70.15247,0.3528875,1.380939,50.61249,40.20255,1.559911,1.559911,0,-1,0,1.559911,88.52679,0,2.220446E-16,0,1.380939,1.642012,1.559911,0,0,0,10.62527,0,0.2610725,-0.2610725,13.72483,98.03432,0.09647024,1.715902,1.104751,0,12.00621
3/13/2007 5:00:00 PM,0.1520763,5.9792,92.0889,85.11355,0.09364513,0.3837253,42.39513,39.65142,0.4458982,0.4458982,0,-1,0,0.4458982,86.05669,0,0,0,0.3837253,0.4693665,0.4458982,0,0,0.2900806,10.3642,0,0.08564127,-0.08564127,13.63456,97.38952,0.09647024,0.490488,0.3069802,0,10.74793
3/13/2007 6:00:00 PM,0.003964412,0,79.285,90,0,0,38.2221,38.2221,0.573807,0.573807,0,-1,0,0.573807,0,0,1.110223E-16,0,0,0.6040074,0.573807,0,0,0.3852375,10.27856,0,0.6040074,-0.6040074,12.99788,92.84181,0.09647024,0.6311877,0,0,10.27856
3/13/2007 7:00:00 PM,0,0,66.23617,90,0,0,36.72617,36.72617,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.056357,9.674553,0,0,0,12.99788,92.84181,0.09647024,0,0,0,9.674553
3/13/2007 8:00:00 PM,0,0,52.52225,90,0,0,35.15755,35.15755,0.9018783,0.9018783,0,-1,0,0.9018783,0,0,1.110223E-16,0,0,0.9493456,0.9018783,0,0,1.056357,9.674553,0,0.9493456,-0.9493456,11.99718,85.69398,0.09647024,0.9920661,0,0,9.674553
3/13/2007 9:00:00 PM,0,0,37.83209,90,0,0,33.60711,33.60711,1.24547,1.24547,0,-1,0,1.24547,0,0,0,0,0,1.311021,1.24547,0,0,2.111185,8.725207,0,1.311021,-1.311021,10.61524,75.82302,0.09647024,1.370017,0,0,8.725207
3/13/2007 10:00:00 PM,0,0,22.07444,90,0,0,32.00821,32.00821,0.7021214,0.7021214,0,-1,0,0.7021214,0,0,0,0,0,0.7390751,0.7021214,0,0,3.567875,7.414186,0,0.7390751,-0.7390751,9.83619,70.25836,0.09647024,0.7723335,0,0,7.414186
3/13/2007 11:00:00 PM,0,0,5.498812,90,0,0,30.71214,30.71214,0.1290984,0.1290984,0,-1,0,0.1290984,0,0,0,0,0,0.1358931,0.1290984,0,0,4.38907,6.675111,0,0.1358931,-0.1358931,9.692946,69.2352,0.09647024,0.1420083,0,0,6.675111
3/14/2007 12:00:00 AM,0,0,-11.42883,90,0,0,29.74311,29.74311,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.540062,6.539218,0,0,0,9.692946,69.2352,0.09647024,0,0,0,6.539218
3/14/2007 1:00:00 AM,0,0,-27.82952,90,0,0,28.68323,28.68323,0.3731222,0.3731222,0,-1,0,0.3731222,0,0,5.551115E-17,0,0,0.3927602,0.3731222,0,0,4.540062,6.539218,0,0.3927602,-0.3927602,9.278941,66.27802,0.09647024,0.4104344,0,0,6.539218
3/14/2007 2:00:00 AM,0,0,-43.26617,90,0,0,27.67787,27.67787,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.976462,6.146458,0,0,0,9.278941,66.27802,0.09647024,0,0,0,6.146458
3/14/2007 3:00:00 AM,0,0,-57.61825,90,0,0,26.93293,26.93293,0.6209713,0.6209713,0,-1,0,0.6209713,0,0,1.110223E-16,0,0,0.653654,0.6209713,0,0,4.976462,6.146458,0,0.653654,-0.653654,8.58993,61.35652,0.09647024,0.6830684,0,0,6.146458
3/14/2007 4:00:00 AM,0,0,-71.07298,90,0,0,26.14559,26.14559,0.2767244,0.2767244,0,-1,0,0.2767244,0,0,5.551115E-17,0,0,0.2912888,0.2767244,0,0,5.702744,5.492804,0,0.2912888,-0.2912888,8.282884,59.16334,0.09647024,0.3043968,0,0,5.492804
3/14/2007 5:00:00 AM,0.02277222,0.5786595,-83.99336,94.82328,0.002656854,0.01189153,25.54402,25.46727,0.1330747,0.1330747,0,0,0,0.1330747,8.935976,0,2.775558E-17,0,0.01189153,0.1400787,0.1330747,0,0,6.026399,5.201515,0,0.1281871,-0.1281871,8.147763,58.19819,0.09647024,0.1463822,0.009513222,0,5.213407
3/14/2007 6:00:00 AM,0.1765517,8.373609,-96.82307,79.85343,0.2192787,0.9532746,31.26921,24.90402,0.623632,0.623632,0,0,0,0.623632,152.8585,0,0,0,0.9532746,0.6564547,0.623632,0,0,6.168829,5.073328,0.2968199,0,0.2968199,8.429351,60.20953,0.09643017,0.6859952,0.7626197,0,6.026603
3/14/2007 7:00:00 AM,0.3597626,15.95623,-110.0393,64.88667,0.5641715,2.331817,40.81234,24.30444,0.4624341,0.4624341,0,0,0,0.4624341,504.2485,0,0,0,2.331817,0.4867728,0.4624341,0,0,5.872009,5.340466,1.845044,0,1.845044,10.17971,72.7121,0.09618179,0.5086776,1.865454,0,7.672283
3/14/2007 8:00:00 AM,0.5732089,22.89952,-124.1182,49.9295,0.661838,2.674341,44.92963,25.49755,2.461319,2.461319,0,0,0,2.461319,108.6548,0,0,0,2.674341,2.590862,2.461319,0,0,4.026965,7.001006,0.08347905,0,0.08347905,10.25891,73.27778,0.09617058,2.707451,2.139473,0,9.675347
3/14/2007 9:00:00 AM,0.770972,28.71699,-139.4597,34.99726,0.8405144,3.236539,53.40173,28.54999,0.3894222,0.3894222,0,-1,0,0.3894222,831.1133,0,0,0,3.236539,0.4099181,0.3894222,0,0,3.943485,7.076137,2.826621,0,2.826621,12.94048,92.4318,0.09579263,0.4283644,2.589231,0,10.31268
3/14/2007 10:00:00 AM,0.8095757,32.873,-156.2251,20.14858,0.9623361,3.558616,60.20974,31.59637,1.233271,1.233271,0,-1,0,1.233271,288.5509,1.143571,0,0,3.558616,1.29818,1.233271,0,0,1.116864,9.620096,1.116864,0,1.116864,14.00003,100,0.09564411,1.356599,2.846893,0,13.17871
3/14/2007 11:00:00 AM,0.7899644,34.87278,-174.1184,6.040904,1.019003,3.668725,64.55846,34.15219,2.012446,2.012446,0,-1,0,2.012446,182.3017,1.55036,0,0,3.668725,2.118365,2.012446,0,0,0,10.62527,0,0,0,14.00003,100,0.09564411,2.213691,2.93498,0,14.294
3/14/2007 12:00:00 PM,0.8382857,34.43295,167.6663,10.78975,1.006654,3.58427,66.32893,36.24771,0.7404985,0.7404985,0,-1,0,0.7404985,484.0348,2.804798,0,0,3.58427,0.7794721,0.7404985,0,0,0,10.62527,0,0,0,14.00003,100,0.09564411,0.8145484,2.867416,0,14.20954
3/14/2007 1:00:00 PM,0.8054556,31.61873,150.1053,25.41138,0.9261303,3.306742,65.88712,38.2221,0.4373597,0.4373597,0,-1,0,0.4373597,756.0692,2.846363,0,0,3.306742,0.4603786,0.4373597,0,0,0,10.62527,0,0,0,14.00003,100,0.09564411,0.4810957,2.645393,0,13.93202
3/14/2007 2:00:00 PM,0.7991382,26.80989,133.8403,40.30396,0.7829188,2.850006,62.7793,39.45156,2.266854,2.266854,0,-1,0,2.266854,125.7252,0.4638447,0,0,2.850006,2.386162,2.266854,0,0,0,10.62527,0,0,0,14.00003,100,0.09564411,2.493539,2.280005,0,13.47528
3/14/2007 3:00:00 PM,0.6171606,20.53218,118.9834,55.24804,0.5867764,2.208165,57.29881,39.89368,1.760192,1.760192,0,-1,0,1.760192,125.4503,0.3553318,0,0,2.208165,1.852834,1.760192,0,0,0,10.62527,0,0,0,14.00003,100,0.09564411,1.936211,1.766532,0,12.83344
3/14/2007 4:00:00 PM,0.3804841,13.30916,105.2635,70.20968,0.3510609,1.373449,50.65588,40.29946,1.454549,1.454549,0,-1,0,1.454549,94.42439,0,0,0,1.373449,1.531105,1.454549,0,0,0,10.62527,0,0.1576552,-0.1576552,13.83385,98.81298,0.09564411,1.600004,1.09876,0,11.99872
3/14/2007 5:00:00 PM,0.1479565,5.604491,92.24033,85.1781,0.09178026,0.3759089,42.47998,39.79072,1.640962,1.640962,0,-1,0,1.640962,22.90784,0,2.220446E-16,0,0.3759089,1.727328,1.640962,0,0,0.1751725,10.46762,0,1.351419,-1.351419,12.40932,88.63785,0.09564411,1.805058,0.3007272,0,10.84353
3/14/2007 6:00:00 PM,0.002114178,0,79.43197,90,0,0,38.32506,38.32506,3.364928,3.33,0,-1,0,3.33,0,0,0.03492822,0.371421,0,3.505263,3.33,0,0,1.676749,9.116199,0,3.505263,-3.505263,8.714452,62.24596,0.09564411,3.701421,0,0,9.116199
3/14/2007 7:00:00 PM,0,0,66.36955,90,0,0,36.82912,36.82912,2.008888,2.008888,0,-1,0,2.008888,0,0,4.440892E-16,0,0,2.114619,2.008888,0,0,5.571486,5.610937,0,2.114619,-2.114619,6.485448,46.32453,0.09564411,2.209777,0,0,5.610937
3/14/2007 8:00:00 PM,0,0,52.63074,90,0,0,35.29079,35.29079,0.4887027,0.4887027,0,-1,0,0.4887027,0,0,1.110223E-16,0,0,0.514424,0.4887027,0,0,7.921063,3.496317,0,0.514424,-0.514424,5.943197,42.45132,0.09564411,0.537573,0,0,3.496317
3/14/2007 9:00:00 PM,0,0,37.90121,90,0,0,33.7464,33.7464,2.140142,2.140142,0,-1,0,2.140142,0,0,0,0,0,2.252782,2.140142,0,0,8.492645,2.981893,0,2.252782,-2.252782,3.568557,25.48964,0.09564411,2.354157,0,0,2.981893
3/14/2007 10:00:00 PM,0,0,22.08836,90,0,0,32.12328,32.12328,0.2820323,0.2820323,0,-1,0,0.2820323,0,0,5.551115E-17,0,0,0.2968761,0.2820323,0,0,10.99574,0.7291119,0,0.2968761,-0.2968761,3.255622,23.2544,0.09564411,0.3102355,0,0,0.7291119
3/14/2007 11:00:00 PM,0,0,5.445871,90,0,0,30.83326,30.83326,0.7232965,0.410624,0,-1,0,0.410624,0,0,0.3126726,0.3850022,0,0.4322358,0.410624,0,0,11.3256,0.4322358,0,0.4322358,-0.4322358,2.800006,20,0.09564411,0.7956262,0,0,0.4322358
3/15/2007 12:00:00 AM,0,0,-11.55228,90,0,0,29.85818,29.85818,0.2974874,0,0,-1,0,0,0,0,0.2974874,0.3272362,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09564411,0.3272362,0,0,0
3/15/2007 1:00:00 AM,0,0,-28.01009,90,0,0,28.82253,28.82253,0.1666876,0,0,-1,0,0,0,0,0.1666876,0.1833564,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09564411,0.1833564,0,0,0
3/15/2007 2:00:00 AM,0,0,-43.48679,90,0,0,27.81716,27.81716,0.3813466,0,0,-1,0,0,0,0,0.3813466,0.4194813,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09564411,0.4194813,0,0,0
3/15/2007 3:00:00 AM,0,0,-57.86337,90,0,0,27.06617,27.06617,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09564411,0,0,0,0
3/15/2007 4:00:00 AM,0,0,-71.33175,90,0,0,26.28489,26.28489,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09564411,0,0,0,0
3/15/2007 5:00:00 AM,0.01734716,0.2728066,-84.25912,94.75676,0.003713286,0.01660625,25.7078,25.60051,0.6511598,0.6511598,4.156423,0,1.299703,0.6511598,2.550257,4.440892E-16,0,0,0.01660625,0,0,3.505263,3.33,11.80586,0,3.346606,0,3.346606,5.974875,42.67759,0.09642003,0.7162758,0.013285,5,0.01660625
3/15/2007 6:00:00 AM,0.1992957,8.067413,-97.09118,79.78063,0.1861247,0.8126223,30.43628,25.03727,0.3096889,0.3096889,3.814952,0,1.206482,0.3096889,262.3996,0,0,0,0.8126223,0,0,3.505263,3.33,8.459254,3.011946,4.142622,0,4.142622,9.904912,70.74923,0.0969402,0.3406578,0.6500978,5,3.824568
3/15/2007 7:00:00 AM,0.3811054,15.64155,-110.3046,64.80697,0.4388382,1.848911,37.24618,24.44374,1.797445,1.797445,4.141779,0,1.295706,1.797445,102.8633,0,0,0,1.848911,0,0,2.344334,2.227118,4.316632,6.740306,4.076029,0,4.076029,13.77177,98.36961,0.09759881,1.97719,1.479129,5,8.589217
3/15/2007 8:00:00 AM,0.610121,22.56872,-124.3719,49.84094,0.6619979,2.672813,45.07599,25.63685,0.1058831,0.1058831,0,0,0,0.1058831,2524.306,2.320754,0,0,2.672813,0.1114559,0.1058831,0,0,0.2406027,10.40873,0.2406027,0,0.2406027,14.00003,100,0.09756673,0.1164714,2.13825,0,13.08154
3/15/2007 9:00:00 AM,0.7989218,28.36434,-139.6868,34.8948,0.8404171,3.233305,53.55337,28.7014,2.17845,2.17845,0,-1,0,2.17845,148.4223,0.9401998,0,0,3.233305,2.293106,2.17845,0,0,0,10.62527,0,0,0,14.00003,100,0.09756673,2.396295,2.586644,0,13.85858
3/15/2007 10:00:00 AM,0.8761805,32.49686,-156.4041,20.01558,0.9619418,3.553669,60.37139,31.76595,0.6573577,0.6573577,0,-1,0,0.6573577,540.599,2.861714,0,0,3.553669,0.6919554,0.6573577,0,0,0,10.62527,0,0,0,14.00003,100,0.09756673,0.7230935,2.842935,0,14.17894
3/15/2007 11:00:00 AM,1.000872,34.47762,-174.2273,5.753467,1.018292,3.662688,64.71059,34.32177,2.396401,2.396401,0,-1,0,2.396401,152.8412,1.14016,0,0,3.662688,2.522528,2.396401,0,0,0,10.62527,0,0,0,14.00003,100,0.09756673,2.636041,2.93015,0,14.28796
3/15/2007 12:00:00 PM,0.9620561,34.02845,167.6379,10.72873,1.005627,3.578242,66.43407,36.38095,1.760956,1.760956,0,-1,0,1.760956,203.1988,1.724603,0,0,3.578242,1.853638,1.760956,0,0,0,10.62527,0,0,0,14.00003,100,0.09756673,1.937052,2.862593,0,14.20352
3/15/2007 1:00:00 PM,0.9095061,31.21531,150.1494,25.42889,0.9248108,3.29991,65.9893,38.3614,1.095842,1.095842,0,-1,0,1.095842,301.13,2.146392,0,0,3.29991,1.153518,1.095842,0,0,0,10.62527,0,0,0,14.00003,100,0.09756673,1.205426,2.639928,0,13.92518
3/15/2007 2:00:00 PM,0.7261678,26.4141,133.9373,40.344,0.7813498,2.842749,62.86748,39.5848,1.618527,1.618527,0,-1,0,1.618527,175.638,1.139036,0,0,2.842749,1.703712,1.618527,0,0,0,10.62527,0,0,0,14.00003,100,0.09756673,1.78038,2.274199,0,13.46802
3/15/2007 3:00:00 PM,0.5012081,20.14557,119.1127,55.29979,0.5850184,2.200873,57.35035,39.99664,1.296444,1.296444,0,-1,0,1.296444,169.7623,0.8361952,0,0,2.200873,1.364678,1.296444,0,0,0,10.62527,0,0,0,14.00003,100,0.09756673,1.426088,1.760699,0,12.82615
3/15/2007 4:00:00 PM,0.369112,12.9296,105.4091,70.26945,0.3491888,1.365461,50.74067,40.43876,1.128219,1.128219,0,-1,0,1.128219,121.0279,0.1778612,0,0,1.365461,1.187599,1.128219,0,0,0,10.62527,0,0,0,14.00003,100,0.09756673,1.241041,1.092368,0,11.99074
3/15/2007 5:00:00 PM,0.1255004,5.228009,92.39076,85.24447,0.120008,0.4890108,43.41277,39.89368,2.65692,2.65692,0,-1,0,2.65692,18.40518,0,0,0,0.4890108,2.796758,2.65692,0,0,0,10.62527,0,2.307747,-2.307747,11.56745,82.62447,0.09756673,2.922612,0.3912086,0,11.11428
3/15/2007 6:00:00 PM,0.0010624,0,79.57819,90,0,0,38.46436,38.46436,1.893199,1.893199,0,-1,0,1.893199,0,0,2.220446E-16,0,0,1.992842,1.893199,0,0,2.564163,8.317527,0,1.992842,-1.992842,9.466809,67.61993,0.09756673,2.08252,0,0,8.317527
3/15/2007 7:00:00 PM,0,0,66.50236,90,0,0,36.96237,36.96237,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.778432,6.324686,0,0,0,9.466809,67.61993,0.09756673,0,0,0,6.324686
3/15/2007 8:00:00 PM,0,0,52.73863,90,0,0,35.43009,35.43009,1.889644,1.889644,0,-1,0,1.889644,0,0,2.220446E-16,0,0,1.989099,1.889644,0,0,4.778432,6.324686,0,1.989099,-1.989099,7.370115,52.64357,0.09756673,2.078609,0,0,6.324686
3/15/2007 9:00:00 PM,0,0,37.96948,90,0,0,33.86148,33.86148,1.763946,1.763946,0,-1,0,1.763946,0,0,2.220446E-16,0,0,1.856785,1.763946,0,0,6.988542,4.335586,0,1.856785,-1.856785,5.412891,38.66343,0.09756673,1.94034,0,0,4.335586
3/15/2007 10:00:00 PM,0,0,22.10089,90,0,0,32.24441,32.24441,0.7844925,0.7844925,0,-1,0,0.7844925,0,0,1.110223E-16,0,0,0.8257816,0.7844925,0,0,9.051637,2.478801,0,0.8257816,-0.8257816,4.542441,32.44595,0.09756673,0.8629417,0,0,2.478801
3/15/2007 11:00:00 PM,0,0,5.390811,90,0,0,30.94834,30.94834,0.2898944,0.2898944,0,-1,0,0.2898944,0,0,5.551115E-17,0,0,0.305152,0.2898944,0,0,9.969172,1.65302,0,0.305152,-0.305152,4.220783,30.14839,0.09756673,0.3188839,0,0,1.65302
3/16/2007 12:00:00 AM,0,0,-11.6784,90,0,0,29.99748,29.99748,0.4864369,0.4864369,0,-1,0,0.4864369,0,0,1.110223E-16,0,0,0.5120389,0.4864369,0,0,10.30823,1.347868,0,0.5120389,-0.5120389,3.681046,26.29314,0.09756673,0.5350807,0,0,1.347868
3/16/2007 1:00:00 AM,0,0,-28.1936,90,0,0,28.95577,28.95577,0.2461077,0.2461077,0,-1,0,0.2461077,0,0,5.551115E-17,0,0,0.2590607,0.2461077,0,0,10.87716,0.8358287,0,0.2590607,-0.2590607,3.407973,24.34261,0.09756673,0.2707184,0,0,0.8358287
3/16/2007 2:00:00 AM,0,0,-43.71025,90,0,0,27.95041,27.95041,0.2116186,0.2116186,0,-1,0,0.2116186,0,0,2.775558E-17,0,0,0.2227564,0.2116186,0,0,11.16501,0.576768,0,0.2227564,-0.2227564,3.173167,22.66543,0.09756673,0.2327804,0,0,0.576768
3/16/2007 3:00:00 AM,0,0,-58.11102,90,0,0,27.20547,27.20547,0.6565484,0.3363111,0,-1,0,0.3363111,0,0,0.3202373,0.3858922,0,0.3540117,0.3363111,0,0,11.41251,0.3540117,0,0.3540117,-0.3540117,2.800006,20,0.09756673,0.7222032,0,0,0.3540117
3/16/2007 4:00:00 AM,0,0,-71.59266,90,0,0,26.41813,26.41813,0.08875193,0,0,-1,0,0,0,0,0.08875193,0.09762713,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09756673,0.09762713,0,0,0
3/16/2007 5:00:00 AM,0.01413185,0,-84.52662,90,0,0,25.75192,25.75192,1.15066,1.15066,4.655923,0,1.436067,1.15066,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.09852967,1.265726,0,5,0
3/16/2007 6:00:00 AM,0.1972147,7.760998,-97.36066,79.70684,0.1866319,0.8140359,30.6275,25.2129,0.3090626,0.3090626,3.814326,0,1.206311,0.3090626,263.3886,0,0,0,0.8140359,0,0,3.505263,3.33,8.475861,2.997,4.144036,0,4.144036,9.890498,70.64628,0.0990293,0.3399689,0.6512287,5,3.811036
3/16/2007 7:00:00 AM,0.3883252,15.32644,-110.5709,64.72706,0.4391963,1.848808,37.40979,24.59515,0.7797812,0.7797812,3.393483,0,1.091421,0.7797812,237.0932,0,0,0,1.848808,0,0,2.613702,2.483017,4.331824,6.726632,4.331824,0,4.331824,14.00003,100,0.09932664,0.8577592,1.479046,5,8.57544
