Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/16/2007 8:00:00 AM,0.5556742,22.2373,-124.6262,49.75318,0.6621403,2.670764,45.2526,25.80643,3.260056,3.260056,1.25,0,0.50625,3.260056,81.92385,0.5549149,0,0,2.670764,2.115849,2.010056,0,0,0,10.62527,0,0,0,14.00003,100,0.09932664,3.586062,2.136611,5,13.29604
3/16/2007 9:00:00 AM,0.6747782,28.01091,-139.9144,34.79465,0.8402885,3.229619,53.72261,28.87098,0.196992,0.196992,0,-1,0,0.196992,1639.467,3.022259,0,0,3.229619,0.20736,0.196992,0,0,0,10.62527,0,0,0,14.00003,100,0.09932664,0.2166912,2.583695,0,13.85489
3/16/2007 10:00:00 AM,0.8487974,32.11984,-156.5835,19.88806,0.961504,3.548191,60.55031,31.9537,1.562185,1.562185,0,-1,0,1.562185,227.1301,1.903786,0,0,3.548191,1.644405,1.562185,0,0,0,10.62527,0,0,0,14.00003,100,0.09932664,1.718403,2.838553,0,14.17346
3/16/2007 11:00:00 AM,0.964496,34.08148,-174.3369,5.479115,1.017527,3.656502,64.86109,34.49134,1.894363,1.894363,0,-1,0,1.894363,193.0202,1.662436,0,0,3.656502,1.994066,1.894363,0,0,0,10.62527,0,0,0,14.00003,100,0.09932664,2.083799,2.925202,0,14.28178
3/16/2007 12:00:00 PM,0.9081127,33.62283,167.6082,10.68373,1.004541,3.571069,66.58085,36.55659,1.351363,1.351363,0,-1,0,1.351363,264.257,2.148583,0,0,3.571069,1.422487,1.351363,0,0,0,10.62527,0,0,0,14.00003,100,0.09932664,1.486499,2.856856,0,14.19634
3/16/2007 1:00:00 PM,0.8691587,30.81058,150.1918,25.45379,0.9234304,3.292264,66.12061,38.53098,0.8728997,0.8728997,0,-1,0,0.8728997,377.1641,2.373422,0,0,3.292264,0.9188417,0.8728997,0,0,0,10.62527,0,0,0,14.00003,100,0.09932664,0.9601896,2.633811,0,13.91754
3/16/2007 2:00:00 PM,0.6730805,26.01681,134.0325,40.3888,0.7797219,2.835207,62.96003,39.7241,1.178942,1.178942,0,-1,0,1.178942,240.4873,1.594215,0,0,2.835207,1.240992,1.178942,0,0,0,10.62527,0,0,0,14.00003,100,0.09932664,1.296837,2.268166,0,13.46048
3/16/2007 3:00:00 PM,0.5324514,19.75734,119.2404,55.35494,0.5832074,2.193004,57.43102,40.12988,1.065049,1.065049,0,-1,0,1.065049,205.9065,1.0719,0,0,2.193004,1.121104,1.065049,0,0,0,10.62527,0,0,0,14.00003,100,0.09932664,1.171554,1.754403,0,12.81828
3/16/2007 4:00:00 PM,0.3023942,12.54839,105.5534,70.3317,0.3472728,1.357603,50.7875,40.54171,0,0,0,-1,0,0,0,1.357603,0,0,1.357603,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09932664,0,1.086083,0,11.98288
3/16/2007 5:00:00 PM,0.1056053,4.849907,92.54025,85.31254,0.1066589,0.4352351,43.15389,40.02692,1.877808,1.877808,0,-1,0,1.877808,23.17783,0,0,0,0.4352351,1.97664,1.877808,0,0,0,10.62527,0,1.541405,-1.541405,12.37525,88.39442,0.09932664,2.065589,0.3481881,0,11.06051
3/16/2007 6:00:00 PM,0.0004349604,0,79.72372,90,0,0,38.5976,38.5976,2.326517,2.326517,0,-1,0,2.326517,0,0,4.440892E-16,0,0,2.448965,2.326517,0,0,1.712672,9.083869,0,2.448965,-2.448965,9.793809,69.95564,0.09932664,2.559169,0,0,9.083869
3/16/2007 7:00:00 PM,0,0,66.63461,90,0,0,37.10167,37.10167,2.561774,2.561774,0,-1,0,2.561774,0,0,4.440892E-16,0,0,2.696604,2.561774,0,0,4.433744,6.634904,0,2.696604,-2.696604,6.951338,49.65232,0.09932664,2.817951,0,0,6.634904
3/16/2007 8:00:00 PM,0,0,52.84597,90,0,0,35.56334,35.56334,1.842169,1.842169,0,-1,0,1.842169,0,0,2.220446E-16,0,0,1.939126,1.842169,0,0,7.429971,3.9383,0,1.939126,-1.939126,4.90732,35.05222,0.09932664,2.026386,0,0,3.9383
3/16/2007 9:00:00 PM,0,0,38.03695,90,0,0,34.00077,34.00077,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.584556,1.999174,0,0,0,4.90732,35.05222,0.09932664,0,0,0,1.999174
3/16/2007 10:00:00 PM,0,0,22.11208,90,0,0,32.38371,32.38371,0.4733241,0.4733241,0,-1,0,0.4733241,0,0,5.551115E-17,0,0,0.4982359,0.4733241,0,0,9.584556,1.999174,0,0.4982359,-0.4982359,4.382133,31.30089,0.09932664,0.5206565,0,0,1.999174
3/16/2007 11:00:00 PM,0,0,5.333706,90,0,0,31.08763,31.08763,0.2604896,0.2604896,0,-1,0,0.2604896,0,0,0,0,0,0.2741996,0.2604896,0,0,10.13815,1.500938,0,0.2741996,-0.2741996,4.093102,29.23638,0.09932664,0.2865386,0,0,1.500938
3/17/2007 12:00:00 AM,0,0,-11.80711,90,0,0,30.13072,30.13072,0.4041649,0.4041649,0,-1,0,0.4041649,0,0,5.551115E-17,0,0,0.4254367,0.4041649,0,0,10.44282,1.226739,0,0.4254367,-0.4254367,3.644652,26.03318,0.09932664,0.4445814,0,0,1.226739
3/17/2007 1:00:00 AM,0,0,-28.37996,90,0,0,29.09507,29.09507,0.5990113,0.5990113,0,-1,0,0.5990113,0,0,1.110223E-16,0,0,0.6305382,0.5990113,0,0,10.91552,0.8013021,0,0.6305382,-0.6305382,2.980006,21.28572,0.09932664,0.6589124,0,0,0.8013021
3/17/2007 2:00:00 AM,0,0,-43.93645,90,0,0,28.0897,28.0897,0.6318649,0.1622257,0,-1,0,0.1622257,0,0,0.4696392,0.5328257,0,0.1707639,0.1622257,0,0,11.61612,0.1707639,0,0.1707639,-0.1707639,2.800006,20,0.09932664,0.6950514,0,0,0.1707639
3/17/2007 3:00:00 AM,0,0,-58.36108,90,0,0,27.33871,27.33871,0.6390531,0,0,-1,0,0,0,0,0.6390531,0.7029584,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09932664,0.7029584,0,0,0
3/17/2007 4:00:00 AM,0,0,-71.85558,90,0,0,26.55743,26.55743,0.3567159,0,0,-1,0,0,0,0,0.3567159,0.3923874,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09932664,0.3923874,0,0,0
3/17/2007 5:00:00 AM,0.01137564,0,-84.79574,90,0,0,25.90939,25.90939,0.1668219,0.1668219,3.672085,0,1.167479,0.1668219,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.09986718,0.1835041,0,5,0
3/17/2007 6:00:00 AM,0.1930233,7.454418,-97.63137,79.63216,0.1871499,0.8156698,30.77645,25.34614,0.6666744,0.6666744,4.171937,0,1.303939,0.6666744,122.3491,4.440892E-16,0,0,0.8156698,0,0,3.505263,3.33,8.475861,2.997,4.14567,0,4.14567,9.892049,70.65735,0.1004957,0.7333419,0.6525359,5,3.81267
3/17/2007 7:00:00 AM,0.3783808,15.01097,-110.838,64.64706,0.4395505,1.848625,37.57941,24.75261,0.3940431,0.3940431,3.006217,0,0.9856972,0.3940431,469.143,0,0,0,1.848625,0,0,2.612174,2.481565,4.33019,6.728103,4.33019,0,4.33019,14.00003,100,0.1006248,0.4334474,1.4789,5,8.576728
3/17/2007 8:00:00 AM,0.6004867,21.90534,-124.8811,49.66632,0.6622639,2.668921,45.41019,25.95784,0.2579743,0.2579743,0,0,0,0.2579743,1034.568,2.397369,0,0,2.668921,0.2715519,0.2579743,0,0,0,10.62527,0,0,0,14.00003,100,0.1006248,0.2837717,2.135137,0,13.2942
3/17/2007 9:00:00 AM,0.799126,27.6568,-140.1422,34.69697,0.8401271,3.22606,53.87849,29.02845,0,0,0,-1,0,0,0,3.22606,0,0,3.22606,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1006248,0,2.580848,0,13.85133
3/17/2007 10:00:00 AM,0.8426596,31.74204,-156.7632,19.76628,0.9610217,3.542983,60.70927,32.12328,0.7815312,0.7815312,0,-1,0,0.7815312,453.3387,2.720319,0,0,3.542983,0.8226644,0.7815312,0,0,0,10.62527,0,0,0,14.00003,100,0.1006248,0.8596843,2.834387,0,14.16826
3/17/2007 11:00:00 AM,0.9344049,33.68449,-174.4473,5.220334,1.01671,3.650168,65.00996,34.66093,0,0,0,-1,0,0,0,3.650168,0,0,3.650168,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1006248,0,2.920134,0,14.27544
3/17/2007 12:00:00 PM,1.006011,33.21623,167.5772,10.65504,1.003397,3.563877,66.71963,36.72617,0.7946566,0.7946566,0,-1,0,0.7946566,448.4801,2.727396,0,0,3.563877,0.8364807,0.7946566,0,0,0,10.62527,0,0,0,14.00003,100,0.1006248,0.8741223,2.851102,0,14.18915
3/17/2007 1:00:00 PM,0.9299357,30.40466,150.2326,25.48602,0.92199,3.285219,66.21288,38.66422,1.12751,1.12751,0,-1,0,1.12751,291.3694,2.098367,0,0,3.285219,1.186852,1.12751,0,0,0,10.62527,0,0,0,14.00003,100,0.1006248,1.240261,2.628175,0,13.91049
3/17/2007 2:00:00 PM,0.7579756,25.61818,134.126,40.43829,0.7780364,2.827601,63.04464,39.85734,0,0,0,-1,0,0,0,2.827601,0,0,2.827601,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1006248,0,2.26208,0,13.45288
3/17/2007 3:00:00 PM,0.5336468,19.36765,119.3665,55.41341,0.5813448,2.184889,57.51627,40.26918,2.171802,2.171802,0,-1,0,2.171802,100.6026,0,0,0,2.184889,2.286107,2.171802,0,0,0,10.62527,0,0.1012188,-0.1012188,13.89333,99.2379,0.1006248,2.388982,1.747911,0,12.81016
3/17/2007 4:00:00 PM,0.3054305,12.16569,105.6965,70.39631,0.3453148,1.349359,50.86362,40.67496,1.350838,1.350838,0,-1,0,1.350838,99.89056,0,0,0,1.349359,1.421934,1.350838,0,0,0.1124653,10.52406,0,0.07257508,-0.07257508,13.81683,98.69147,0.1006248,1.485921,1.079487,0,11.87341
3/17/2007 5:00:00 PM,0.09546179,4.470344,92.6888,85.38223,0.1024515,0.4180296,43.16988,40.16622,2.39021,2.39021,0,-1,0,2.39021,17.48924,0,0,0,0.4180296,2.516011,2.39021,0,0,0.1931043,10.45148,0,2.097981,-2.097981,11.60537,82.89531,0.1006248,2.629231,0.3344237,0,10.86951
3/17/2007 6:00:00 PM,0.00005951578,0,79.86859,90,0,0,38.7369,38.7369,1.421748,1.421748,0,-1,0,1.421748,0,0,0,0,0,1.496577,1.421748,0,0,2.524195,8.353498,0,1.496577,-1.496577,10.02784,71.62726,0.1006248,1.563923,0,0,8.353498
3/17/2007 7:00:00 PM,0,0,66.76637,90,0,0,37.27124,37.27124,2.448957,2.448957,0,-1,0,2.448957,0,0,4.440892E-16,0,0,2.577849,2.448957,0,0,4.187058,6.856922,0,2.577849,-2.577849,7.310544,52.21807,0.1006248,2.693852,0,0,6.856922
3/17/2007 8:00:00 PM,0,0,52.9528,90,0,0,35.70263,35.70263,1.735422,1.735422,0,-1,0,1.735422,0,0,2.220446E-16,0,0,1.82676,1.735422,0,0,7.051335,4.279073,0,1.82676,-1.82676,5.384971,38.464,0.1006248,1.908964,0,0,4.279073
3/17/2007 9:00:00 PM,0,0,38.10368,90,0,0,34.13402,34.13402,0.0666254,0.0666254,0,-1,0,0.0666254,0,0,0,0,0,0.070132,0.0666254,0,0,9.081068,2.452313,0,0.070132,-0.070132,5.311045,37.93596,0.1006248,0.07328794,0,0,2.452313
3/17/2007 10:00:00 PM,0,0,22.12201,90,0,0,32.51695,32.51695,0.5497528,0.5497528,0,-1,0,0.5497528,0,0,1.110223E-16,0,0,0.5786871,0.5497528,0,0,9.158992,2.382181,0,0.5786871,-0.5786871,4.701056,33.5789,0.1006248,0.604728,0,0,2.382181
3/17/2007 11:00:00 PM,0,0,5.274631,90,0,0,31.22088,31.22088,0.3945601,0.3945601,0,-1,0,0.3945601,0,0,0,0,0,0.4153264,0.3945601,0,0,9.801978,1.803494,0,0.4153264,-0.4153264,4.263263,30.45182,0.1006248,0.4340161,0,0,1.803494
3/18/2007 12:00:00 AM,0,0,-11.93831,90,0,0,30.27002,30.27002,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.26345,1.388168,0,0,0,4.263263,30.45182,0.1006248,0,0,0,1.388168
3/18/2007 1:00:00 AM,0,0,-28.56907,90,0,0,29.22831,29.22831,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.26345,1.388168,0,0,0,4.263263,30.45182,0.1006248,0,0,0,1.388168
3/18/2007 2:00:00 AM,0,0,-44.16529,90,0,0,28.20478,28.20478,0.3857743,0.3857743,0,-1,0,0.3857743,0,0,5.551115E-17,0,0,0.4060782,0.3857743,0,0,10.26345,1.388168,0,0.4060782,-0.4060782,3.835219,27.39437,0.1006248,0.4243517,0,0,1.388168
3/18/2007 3:00:00 AM,0,0,-58.61343,90,0,0,27.478,27.478,0.1633615,0.1633615,0,-1,0,0.1633615,0,0,2.775558E-17,0,0,0.1719595,0.1633615,0,0,10.71465,0.9820895,0,0.1719595,-0.1719595,3.653958,26.09965,0.1006248,0.1796977,0,0,0.9820895
3/18/2007 4:00:00 AM,0,0,-72.1204,90,0,0,26.6725,26.6725,0.1090821,0.1090821,0,-1,0,0.1090821,0,0,1.387779E-17,0,0,0.1148232,0.1090821,0,0,10.90572,0.81013,0,0.1148232,-0.1148232,3.532923,25.23512,0.1006248,0.1199903,0,0,0.81013
3/18/2007 5:00:00 AM,0.01224105,0,-85.06634,90,0,0,26.02446,26.02446,0.08586515,0.08586515,0,0,0,0.08586515,0,0,1.387779E-17,0,0,0.09038436,0.08586515,0,0,11.0333,0.6953068,0,0.09038436,-0.09038436,3.43765,24.55459,0.1006248,0.09445167,0,0,0.6953068
3/18/2007 6:00:00 AM,0.1882398,7.147725,-97.90318,79.55672,0.187677,0.8173384,30.92566,25.47939,0,0,0,0,0,0,0,0,0,0,0.8173384,0,0,0,0,11.13372,0.6049224,0.8173384,0,0.8173384,4.213045,30.09312,0.1005161,0,0.6538707,0,1.422261
3/18/2007 7:00:00 AM,0.4011682,14.69519,-111.1058,64.56709,0.439899,1.84866,37.72438,24.88585,0.6368592,0.6368592,0,0,0,0.6368592,290.2777,0,0,0,1.84866,0.6703781,0.6368592,0,0,10.31639,1.340527,1.178282,0,1.178282,5.330862,38.07751,0.1003598,0.7005451,1.478928,0,3.189187
3/18/2007 8:00:00 AM,0.5651866,21.57288,-125.1364,49.58052,0.6623674,2.667187,45.55486,26.09714,1.129726,1.129726,0,0,0,1.129726,236.0916,0,0,0,2.667187,1.189185,1.129726,0,0,9.138103,2.400981,1.478002,0,1.478002,6.733018,48.09289,0.1001644,1.242698,2.13375,0,5.068168
3/18/2007 9:00:00 AM,0.7946774,27.30206,-140.3702,34.60193,0.8399321,3.222509,54.02718,29.17986,2.226201,2.226201,0,-1,0,2.226201,144.7537,0,0,0,3.222509,2.343369,2.226201,0,0,7.660101,3.731183,0.8791393,0,0.8791393,7.567042,54.05019,0.1000486,2.448821,2.578007,0,6.953691
3/18/2007 10:00:00 AM,0.8357866,31.36356,-156.9431,19.65055,0.9604945,3.537643,60.86686,32.29286,0.4363872,0.4363872,0,-1,0,0.4363872,810.6661,0,0,0,3.537643,0.459355,0.4363872,0,0,6.780962,4.522408,3.078288,0,3.078288,10.48736,74.90958,0.09964504,0.4800259,2.830114,0,8.060051
3/18/2007 11:00:00 AM,0.9161109,33.28675,-174.5582,4.97995,1.015839,3.64326,65.17583,34.84867,1.552589,1.552589,0,-1,0,1.552589,234.6572,0,0,0,3.64326,1.634304,1.552589,0,0,3.702674,7.292868,2.008957,0,2.008957,12.39323,88.52287,0.09938344,1.707847,2.914608,0,10.93613
3/18/2007 12:00:00 PM,0.8738203,32.80877,167.545,10.64283,1.002194,3.556525,66.85661,36.89575,0.2953665,0.2953665,0,-1,0,0.2953665,1204.106,1.551896,0,0,3.556525,0.3109121,0.2953665,0,0,1.693717,9.100928,1.693717,0,1.693717,14.00003,100,0.09916394,0.3249032,2.84522,0,12.65745
3/18/2007 1:00:00 PM,0.8126042,29.99772,150.2717,25.52551,0.9204903,3.277111,66.34671,38.83986,0,0,0,-1,0,0,0,3.277111,0,0,3.277111,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09916394,0,2.621689,0,13.90238
3/18/2007 2:00:00 PM,0.706352,25.21834,134.2179,40.49238,0.7762944,2.81918,63.16458,40.02692,0.1085114,0.1085114,0,-1,0,0.1085114,2598.051,2.704958,0,0,2.81918,0.1142225,0.1085114,0,0,0,10.62527,0,0,0,14.00003,100,0.09916394,0.1193625,2.255344,0,13.44446
3/18/2007 3:00:00 PM,0.4794672,18.97665,119.4912,55.47509,0.5794324,2.176213,57.63073,40.43876,2.03637,2.03637,0,-1,0,2.03637,106.8673,0.03266576,0,0,2.176213,2.143547,2.03637,0,0,0,10.62527,0,0,0,14.00003,100,0.09916394,2.240007,1.74097,0,12.80149
3/18/2007 4:00:00 PM,0.265285,11.78165,105.8384,70.46321,0.4399516,1.689606,53.8576,40.84454,0.01275414,0.01275414,0,-1,0,0.01275414,13247.51,1.67618,0,0,1.689606,0.01342541,0.01275414,0,0,0,10.62527,0,0,0,14.00003,100,0.09916394,0.01402955,1.351685,0,12.31488
3/18/2007 5:00:00 PM,0.08659796,4.089473,92.83649,85.45342,0.09943817,0.405634,43.21489,40.29946,2.482777,2.482777,0,-1,0,2.482777,16.33791,0,0,0,0.405634,2.61345,2.482777,0,0,0,10.62527,0,2.207816,-2.207816,11.67279,83.37688,0.09916394,2.731055,0.3245071,0,11.03091
3/18/2007 6:00:00 PM,0,0,80.01283,90,0,0,38.87014,38.87014,3.007163,3.007163,0,-1,0,3.007163,0,0,4.440892E-16,0,0,3.165435,3.007163,0,0,2.453129,8.417459,0,3.165435,-3.165435,8.336124,59.54363,0.09916394,3.307879,0,0,8.417459
3/18/2007 7:00:00 PM,0,0,66.89765,90,0,0,37.40449,37.40449,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.970278,5.252024,0,0,0,8.336124,59.54363,0.09916394,0,0,0,5.252024
3/18/2007 8:00:00 PM,0,0,53.05918,90,0,0,35.87221,35.87221,1.581513,1.581513,0,-1,0,1.581513,0,0,2.220446E-16,0,0,1.664751,1.581513,0,0,5.970278,5.252024,0,1.664751,-1.664751,6.581324,47.00936,0.09916394,1.739664,0,0,5.252024
3/18/2007 9:00:00 PM,0,0,38.16973,90,0,0,34.27332,34.27332,1.626382,1.626382,0,-1,0,1.626382,0,0,2.220446E-16,0,0,1.711981,1.626382,0,0,7.820001,3.587273,0,1.711981,-1.711981,4.776738,34.11948,0.09916394,1.78902,0,0,3.587273
3/18/2007 10:00:00 PM,0,0,22.13075,90,0,0,32.65625,32.65625,0.2212292,0.2212292,0,-1,0,0.2212292,0,0,2.775558E-17,0,0,0.2328729,0.2212292,0,0,9.722202,1.875293,0,0.2328729,-0.2328729,4.531268,32.36613,0.09916394,0.2433521,0,0,1.875293
3/18/2007 11:00:00 PM,0,0,5.213663,90,0,0,31.36017,31.36017,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.980949,1.64242,0,0,0,4.531268,32.36613,0.09916394,0,0,0,1.64242
3/19/2007 12:00:00 AM,0,0,-12.07193,90,0,0,30.40326,30.40326,0.8097988,0.8097988,0,-1,0,0.8097988,0,0,1.110223E-16,0,0,0.8524199,0.8097988,0,0,9.980949,1.64242,0,0.8524199,-0.8524199,3.632739,25.94808,0.09916394,0.8907787,0,0,1.64242
3/19/2007 1:00:00 AM,0,0,-28.76082,90,0,0,29.34944,29.34944,0.1674877,0.1674877,0,-1,0,0.1674877,0,0,2.775558E-17,0,0,0.1763029,0.1674877,0,0,10.92808,0.7899998,0,0.1763029,-0.1763029,3.446899,24.62066,0.09916394,0.1842365,0,0,0.7899998
3/19/2007 2:00:00 AM,0,0,-44.39664,90,0,0,28.34407,28.34407,0.2318038,0.2318038,0,-1,0,0.2318038,0,0,2.775558E-17,0,0,0.244004,0.2318038,0,0,11.12397,0.6136969,0,0.244004,-0.244004,3.189696,22.7835,0.09916394,0.2549842,0,0,0.6136969
3/19/2007 3:00:00 AM,0,0,-58.86795,90,0,0,27.59308,27.59308,0.4918547,0.3512083,0,-1,0,0.3512083,0,0,0.1406464,0.1898319,0,0.3696929,0.3512083,0,0,11.39509,0.3696929,0,0.3696929,-0.3696929,2.800006,20,0.09916394,0.5410402,0,0,0.3696929
3/19/2007 4:00:00 AM,0,0,-72.38697,90,0,0,26.8118,26.8118,0.5088463,0,0,-1,0,0,0,0,0.5088463,0.5597309,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09916394,0.5597309,0,0,0
3/19/2007 5:00:00 AM,0.008378408,0,-85.33829,90,0,0,26.14559,26.14559,0.2780988,0.2780988,3.783362,0,1.197858,0.2780988,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.09973291,0.3059087,0,5,0
3/19/2007 6:00:00 AM,0.1705647,6.840974,-98.17596,79.4806,0.1882111,0.8190848,31.06292,25.60051,0.3101956,0.3101956,3.815459,0,1.20662,0.3101956,264.0543,0,0,0,0.8190848,0,0,3.505263,3.33,8.475861,2.997,4.149085,0,4.149085,9.895288,70.68049,0.1002035,0.3412152,0.6552678,5,3.816085
3/19/2007 7:00:00 AM,0.4288058,14.37916,-111.3743,64.48725,0.4402402,1.848785,37.85688,25.00698,0.5301083,0.5301083,3.138519,0,1.021816,0.5301083,348.7561,0,0,0,1.848785,0,0,2.608411,2.47799,4.326776,6.731176,4.326776,0,4.326776,14.00003,100,0.1003823,0.5831192,1.479028,5,8.579962
3/19/2007 8:00:00 AM,0.6302612,21.24001,-125.3919,49.49588,0.6624492,2.665742,45.67427,26.21221,1.320336,1.320336,0,0,0,1.320336,201.8988,1.275915,0,0,2.665742,1.389827,1.320336,0,0,0,10.62527,0,0,0,14.00003,100,0.1003823,1.452369,2.132593,0,13.29102
3/19/2007 9:00:00 AM,0.8076319,26.94679,-140.5982,34.50967,0.8397024,3.218846,54.17482,29.33127,0.4148928,0.4148928,0,-1,0,0.4148928,775.8259,2.782116,0,0,3.218846,0.4367292,0.4148928,0,0,0,10.62527,0,0,0,14.00003,100,0.1003823,0.456382,2.575077,0,13.84412
3/19/2007 10:00:00 AM,0.8830343,30.98449,-157.123,19.54112,0.9599217,3.532436,61.01065,32.45033,1.079722,1.079722,0,-1,0,1.079722,327.1617,2.395887,0,0,3.532436,1.136549,1.079722,0,0,0,10.62527,0,0,0,14.00003,100,0.1003823,1.187694,2.825949,0,14.15771
3/19/2007 11:00:00 AM,1.013851,32.88837,-174.6695,4.761128,1.014915,3.63663,65.32141,35.01826,1.944172,1.944172,0,-1,0,1.944172,187.0529,1.590133,0,0,3.63663,2.046496,1.944172,0,0,0,10.62527,0,0,0,14.00003,100,0.1003823,2.138589,2.909304,0,14.2619
3/19/2007 12:00:00 PM,0.9505985,32.40058,167.5119,10.64718,1.000934,3.549016,66.9918,37.06533,1.506152,1.506152,0,-1,0,1.506152,235.6346,1.963592,0,0,3.549016,1.585423,1.506152,0,0,0,10.62527,0,0,0,14.00003,100,0.1003823,1.656767,2.839212,0,14.17429
3/19/2007 1:00:00 PM,0.816533,29.58989,150.3095,25.57218,0.9189321,3.269735,66.43538,38.9731,1.147575,1.147575,0,-1,0,1.147575,284.9256,2.061761,0,0,3.269735,1.207974,1.147575,0,0,0,10.62527,0,0,0,14.00003,100,0.1003823,1.262333,2.615788,0,13.89501
3/19/2007 2:00:00 PM,0.6558034,24.81745,134.3082,40.55097,0.7744973,2.811136,63.25196,40.16622,1.238922,1.238922,0,-1,0,1.238922,226.9018,1.507008,0,0,2.811136,1.304128,1.238922,0,0,0,10.62527,0,0,0,14.00003,100,0.1003823,1.362814,2.248909,0,13.43641
3/19/2007 3:00:00 PM,0.4123165,18.58451,119.6145,55.5399,0.7383798,2.691361,62.56888,40.572,1.215713,1.215713,0,-1,0,1.215713,221.3812,1.411663,0,0,2.691361,1.279698,1.215713,0,0,0,10.62527,0,0,0,14.00003,100,0.1003823,1.337285,2.153089,0,13.31664
3/19/2007 4:00:00 PM,0.2844914,11.39644,105.9792,70.5323,0.3412801,1.332408,51.0184,40.94749,1.562547,1.562547,0,-1,0,1.562547,85.27156,0,0,0,1.332408,1.644786,1.562547,0,0,0,10.62527,0,0.312378,-0.312378,13.67075,97.64804,0.1003823,1.718801,1.065926,0,11.95768
3/19/2007 5:00:00 PM,0.07925915,3.707452,92.98332,85.52602,0.09823173,0.4004829,43.31906,40.43876,0.5812339,0.5812339,0,-1,0,0.5812339,68.90219,0,0,0,0.4004829,0.6118252,0.5812339,0,0,0.3470867,10.3129,0,0.2113422,-0.2113422,13.44798,96.05679,0.1003823,0.6393573,0.3203863,0,10.71338
3/19/2007 6:00:00 PM,0,0,80.15647,90,0,0,39.00944,39.00944,2.492764,2.492764,0,-1,0,2.492764,0,0,4.440892E-16,0,0,2.623962,2.492764,0,0,0.5819114,10.10155,0,2.623962,-2.623962,10.68208,76.30042,0.1003823,2.74204,0,0,10.10155
3/19/2007 7:00:00 PM,0,0,67.02852,90,0,0,37.54379,37.54379,1.653302,1.653302,0,-1,0,1.653302,0,0,2.220446E-16,0,0,1.740318,1.653302,0,0,3.497425,7.477592,0,1.740318,-1.740318,8.847623,63.19718,0.1003823,1.818632,0,0,7.477592
3/19/2007 8:00:00 PM,0,0,53.16516,90,0,0,36.01151,36.01151,2.021009,2.021009,0,-1,0,2.021009,0,0,0,0,0,2.127378,2.021009,0,0,5.431111,5.737274,0,2.127378,-2.127378,6.605169,47.17969,0.1003823,2.22311,0,0,5.737274
3/19/2007 9:00:00 PM,0,0,38.23517,90,0,0,34.40656,34.40656,2.171017,2.171017,0,-1,0,2.171017,0,0,4.440892E-16,0,0,2.285281,2.171017,0,0,7.794865,3.609895,0,2.285281,-2.285281,4.196271,29.97331,0.1003823,2.388119,0,0,3.609895
3/19/2007 10:00:00 PM,0,0,22.13838,90,0,0,32.77132,32.77132,0.04664479,0.04664479,0,-1,0,0.04664479,0,0,6.938894E-18,0,0,0.04909978,0.04664479,0,0,10.33407,1.324614,0,0.04909978,-0.04909978,4.144516,29.60362,0.1003823,0.05130927,0,0,1.324614
3/19/2007 11:00:00 PM,0,0,5.150882,90,0,0,31.47525,31.47525,0.11631,0.11631,0,-1,0,0.11631,0,0,1.387779E-17,0,0,0.1224316,0.11631,0,0,10.38862,1.275514,0,0.1224316,-0.1224316,4.015461,28.68181,0.1003823,0.127941,0,0,1.275514
3/20/2007 12:00:00 AM,0,0,-12.20786,90,0,0,30.52439,30.52439,0.04008334,0.04008334,0,-1,0,0.04008334,0,0,6.938894E-18,0,0,0.04219299,0.04008334,0,0,10.52466,1.153083,0,0.04219299,-0.04219299,3.970986,28.36413,0.1003823,0.04409167,0,0,1.153083
3/20/2007 1:00:00 AM,0,0,-28.95512,90,0,0,29.48268,29.48268,0.7451274,0.7451274,0,-1,0,0.7451274,0,0,1.110223E-16,0,0,0.7843447,0.7451274,0,0,10.57154,1.11089,0,0.7843447,-0.7843447,3.144214,22.45863,0.1003823,0.8196402,0,0,1.11089
3/20/2007 2:00:00 AM,0,0,-44.63038,90,0,0,28.47732,28.47732,0.5558437,0.3102177,0,-1,0,0.3102177,0,0,0.245626,0.3012103,0,0.326545,0.3102177,0,0,11.44303,0.326545,0,0.326545,-0.326545,2.800006,20,0.1003823,0.6114281,0,0,0.326545
3/20/2007 3:00:00 AM,0,0,-59.12452,90,0,0,27.73237,27.73237,0.1492633,0,0,-1,0,0,0,0,0.1492633,0.1641896,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1003823,0.1641896,0,0,0
3/20/2007 4:00:00 AM,0,0,-72.65517,90,0,0,26.93293,26.93293,0.4296439,0,0,-1,0,0,0,0,0.4296439,0.4726082,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1003823,0.4726082,0,0,0
3/20/2007 5:00:00 AM,0.006507315,0,-85.61147,90,0,0,26.26672,26.26672,0.6222066,0.6222066,4.12747,0,1.291799,0.6222066,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.101071,0.6844273,0,5,0
3/20/2007 6:00:00 AM,0.1713565,6.534219,-98.44957,79.40392,0.1887503,0.8208495,31.20033,25.72164,0.1356952,0.1356952,3.640958,0,1.158982,0.1356952,604.9216,0,0,0,0.8208495,0,0,3.505263,3.33,8.475861,2.997,4.150849,0,4.150849,9.896962,70.69245,0.1014599,0.1492647,0.6566796,5,3.81785
3/20/2007 7:00:00 AM,0.3987412,14.06294,-111.6432,64.40768,0.4405726,1.848934,37.98301,25.12206,0,0,2.606396,0,0.8765462,0,0,0,0,0,1.848934,0,0,2.606396,2.476077,4.325011,6.732765,4.325011,0,4.325011,14.00003,100,0.1014252,0,1.479147,5,8.581698
3/20/2007 8:00:00 AM,0.590377,20.90677,-125.6475,49.41256,0.6625082,2.663848,45.81761,26.35151,0.8691849,0.8691849,0,0,0,0.8691849,306.4766,1.748917,0,0,2.663848,0.9149315,0.8691849,0,0,0,10.62527,0,0,0,14.00003,100,0.1014252,0.9561034,2.131078,0,13.28912
3/20/2007 9:00:00 AM,0.7981514,26.59106,-140.8261,34.42037,0.8394371,3.215301,54.30901,29.47057,0,0,0,-1,0,0,0,3.215301,0,0,3.215301,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1014252,0,2.572241,0,13.84058
3/20/2007 10:00:00 AM,0.9032041,30.60492,-157.3029,19.43826,0.9593028,3.526826,61.16544,32.61991,0,0,0,-1,0,0,0,3.526826,0,0,3.526826,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1014252,0,2.821461,0,14.1521
3/20/2007 11:00:00 AM,0.8943256,32.48948,-174.7811,4.567311,1.013937,3.629709,65.47156,35.19389,0,0,0,-1,0,0,0,3.629709,0,0,3.629709,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1014252,0,2.903768,0,14.25498
3/20/2007 12:00:00 PM,0.9428346,31.99179,167.4778,10.66807,0.9996161,3.542046,67.09419,37.20462,0,0,0,-1,0,0,0,3.542046,0,0,3.542046,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1014252,0,2.833637,0,14.16732
3/20/2007 1:00:00 PM,0.823869,29.1813,150.3458,25.62592,0.9173165,3.261433,66.55945,39.14268,3.109517,3.109517,0,-1,0,3.109517,104.8855,0,0,0.09046888,3.261433,3.273176,3.109517,0,0,0,10.62527,0,0.01174336,-0.01174336,13.98765,99.91158,0.1014252,3.420469,2.609146,0,13.88671
3/20/2007 2:00:00 PM,0.6770446,24.41567,134.3969,40.61398,0.7726465,2.803038,63.33154,40.29946,0.7746321,0.7746321,0,-1,0,0.7746321,361.8541,1.974588,0,0,2.803038,0.8154022,0.7746321,0,0,0.01304817,10.61353,0.01304817,0,0.01304817,14.00003,100,0.1014236,0.8520953,2.24243,0,13.41657
3/20/2007 3:00:00 PM,0.5043409,18.19137,119.7365,55.60774,0.5754647,2.159283,57.78775,40.7113,0.5534206,0.5534206,0,-1,0,0.5534206,390.1704,1.576735,0,0,2.159283,0.582548,0.5534206,0,0,0,10.62527,0,0,0,14.00003,100,0.1014236,0.6087627,1.727427,0,12.78456
3/20/2007 4:00:00 PM,0.2875059,11.01021,106.1188,70.60345,0.3392072,1.323483,51.12771,41.11708,1.326439,1.326439,0,-1,0,1.326439,99.77713,0,0,0,1.323483,1.396252,1.326439,0,0,0,10.62527,0,0.07276885,-0.07276885,13.92332,99.45211,0.1014236,1.459083,1.058786,0,11.94876
3/20/2007 5:00:00 PM,0.07331719,3.32444,93.12936,85.59992,0.09916737,0.403939,43.48013,40.572,0.659557,0.659557,0,-1,0,0.659557,61.24399,0,1.110223E-16,0,0.403939,0.6942706,0.659557,0,0,0.08085428,10.55251,0,0.2903315,-0.2903315,13.61729,97.26614,0.1014236,0.7255127,0.3231512,0,10.95644
3/20/2007 6:00:00 PM,0,0,80.29958,90,0,0,39.14268,39.14268,0.1453979,0.1453979,0,-1,0,0.1453979,0,0,0,0,0,0.1530504,0.1453979,0,0,0.4034449,10.26217,0,0.1530504,-0.1530504,13.45596,96.11378,0.1014236,0.1599377,0,0,10.26217
3/20/2007 7:00:00 PM,0,0,67.15902,90,0,0,37.71336,37.71336,3.518181,3.33,0,-1,0,3.33,0,0,0.1881814,0.5399995,0,3.505263,3.33,0,0,0.5735009,10.10912,0,3.505263,-3.505263,9.761086,69.7219,0.1014236,3.87,0,0,10.10912
3/20/2007 8:00:00 PM,0,0,53.27081,90,0,0,36.14475,36.14475,2.712949,2.712949,0,-1,0,2.712949,0,0,4.440892E-16,0,0,2.855736,2.712949,0,0,4.468238,6.60386,0,2.855736,-2.855736,6.750875,48.22044,0.1014236,2.984244,0,0,6.60386
3/20/2007 9:00:00 PM,0,0,38.30008,90,0,0,34.56402,34.56402,0.3340204,0.3340204,0,-1,0,0.3340204,0,0,5.551115E-17,0,0,0.3516004,0.3340204,0,0,7.641278,3.748124,0,0.3516004,-0.3516004,6.380256,45.57317,0.1014236,0.3674225,0,0,3.748124
3/20/2007 10:00:00 PM,0,0,22.14496,90,0,0,32.91062,32.91062,0.4120063,0.4120063,0,-1,0,0.4120063,0,0,5.551115E-17,0,0,0.4336908,0.4120063,0,0,8.031945,3.396524,0,0.4336908,-0.4336908,5.923106,42.30781,0.1014236,0.4532069,0,0,3.396524
3/20/2007 11:00:00 PM,0,0,5.086372,90,0,0,31.63271,31.63271,0.2667069,0.2667069,0,-1,0,0.2667069,0,0,0,0,0,0.2807442,0.2667069,0,0,8.513824,2.962833,0,0.2807442,-0.2807442,5.627175,40.19403,0.1014236,0.2933776,0,0,2.962833
3/21/2007 12:00:00 AM,0,0,-12.34602,90,0,0,30.66368,30.66368,0.2281788,0.2281788,0,-1,0,0.2281788,0,0,0,0,0,0.2401882,0.2281788,0,0,8.825762,2.682089,0,0.2401882,-0.2401882,5.373995,38.3856,0.1014236,0.2509966,0,0,2.682089
3/21/2007 1:00:00 AM,0,0,-29.15187,90,0,0,29.62198,29.62198,0.08044872,0.08044872,0,-1,0,0.08044872,0,0,1.387779E-17,0,0,0.08468287,0.08044872,0,0,9.092637,2.441901,0,0.08468287,-0.08468287,5.284731,37.748,0.1014236,0.0884936,0,0,2.441901
3/21/2007 2:00:00 AM,0,0,-44.86641,90,0,0,28.61661,28.61661,0.3060507,0.3060507,0,-1,0,0.3060507,0,0,0,0,0,0.3221587,0.3060507,0,0,9.186729,2.357218,0,0.3221587,-0.3221587,4.945146,35.3224,0.1014236,0.3366558,0,0,2.357218
3/21/2007 3:00:00 AM,0,0,-59.383,90,0,0,27.88379,27.88379,0.2975495,0.2975495,0,-1,0,0.2975495,0,0,0,0,0,0.31321,0.2975495,0,0,9.544683,2.035059,0,0.31321,-0.31321,4.614994,32.96418,0.1014236,0.3273044,0,0,2.035059
3/21/2007 4:00:00 AM,0,0,-72.92487,90,0,0,27.08434,27.08434,0.137501,0.137501,0,-1,0,0.137501,0,0,2.775558E-17,0,0,0.1447379,0.137501,0,0,9.892694,1.721849,0,0.1447379,-0.1447379,4.462427,31.87441,0.1014236,0.1512511,0,0,1.721849
3/21/2007 5:00:00 AM,0.004459998,0,-85.88573,90,0,0,26.39996,26.39996,0.4343866,0.4343866,0,0,0,0.4343866,0,0,5.551115E-17,0,0,0.4572491,0.4343866,0,0,10.05351,1.577111,0,0.4572491,-0.4572491,3.980444,28.43168,0.1014236,0.4778253,0,0,1.577111
3/21/2007 6:00:00 AM,0.1524685,6.227512,-98.72387,79.3268,0.1892927,0.822495,31.36826,25.87305,0.1876789,0.1876789,0,0,0,0.1876789,438.246,0,0,0,0.822495,0.1975567,0.1876789,0,0,10.56157,1.119862,0.6249384,0,0.6249384,4.573312,32.66645,0.1013435,0.2064467,0.6579961,0,1.942357
3/21/2007 7:00:00 AM,0.3615271,13.74657,-111.9124,64.32848,0.4408945,1.848616,38.15169,25.27952,0.4822219,0.4822219,0,0,0,0.4822219,383.3539,0,0,0,1.848616,0.507602,0.4822219,0,0,9.93663,1.682307,1.341014,0,1.341014,5.84551,41.75356,0.101172,0.530444,1.478893,0,3.530923
3/21/2007 8:00:00 AM,0.6001014,20.57325,-125.9032,49.33066,0.6625429,2.661684,45.97254,26.50292,1.248388,1.248388,0,0,0,1.248388,213.2097,0,0,0,2.661684,1.314092,1.248388,0,0,8.595616,2.889219,1.347592,0,1.347592,7.123948,50.88524,0.1010002,1.373227,2.129347,0,5.550903
3/21/2007 9:00:00 AM,0.7431852,26.23496,-141.0538,34.33417,0.8391352,3.211056,54.47301,29.64015,0.7289714,0.7289714,0,-1,0,0.7289714,440.4914,0,0,0,3.211056,0.7673383,0.7289714,0,0,7.248025,4.102052,2.443718,0,2.443718,9.442263,67.4446,0.1006903,0.8018686,2.568845,0,7.313108
3/21/2007 10:00:00 AM,0.8858601,30.22495,-157.4826,19.34224,0.9586373,3.521081,61.31879,32.78949,1.45546,1.45546,0,-1,0,1.45546,241.9222,0,0,0,3.521081,1.532063,1.45546,0,0,4.804307,6.301398,1.989017,0,1.989017,11.32921,80.92277,0.1004394,1.601006,2.816865,0,9.822478
3/21/2007 11:00:00 AM,0.8865923,32.09018,-174.8929,4.402115,1.012905,3.622783,65.61385,35.36347,0.8475253,0.8475253,0,-1,0,0.8475253,427.4543,0,0,0,3.622783,0.8921319,0.8475253,0,0,2.815289,8.091514,2.730651,0,2.730651,13.91973,99.42647,0.100097,0.9322779,2.898226,0,11.7143
3/21/2007 12:00:00 PM,0.8268723,31.58252,167.443,10.70539,0.9982414,3.534225,67.22587,37.3742,2.843637,2.843637,0,-1,0,2.843637,124.2854,0.4562843,0,0,3.534225,2.993303,2.843637,0,0,0.08463827,10.5491,0.08463827,0,0.08463827,14.00003,100,0.1000864,3.128001,2.82738,0,14.08333
3/21/2007 1:00:00 PM,0.8435927,28.77211,150.3809,25.68661,0.9156445,3.252974,66.68179,39.31226,0.4124473,0.4124473,0,-1,0,0.4124473,788.7005,2.818819,0,0,3.252974,0.4341551,0.4124473,0,0,0,10.62527,0,0,0,14.00003,100,0.1000864,0.4536921,2.602379,0,13.87825
3/21/2007 2:00:00 PM,0.7052352,24.01314,134.4843,40.68128,0.7707434,2.794145,63.44654,40.46904,1.442708,1.442708,0,-1,0,1.442708,193.6736,1.275505,0,0,2.794145,1.51864,1.442708,0,0,0,10.62527,0,0,0,14.00003,100,0.1000864,1.586979,2.235316,0,13.41942
3/21/2007 3:00:00 PM,0.4796641,17.79741,119.8571,55.6785,0.5734129,2.15064,57.86113,40.84454,1.77876,1.77876,0,-1,0,1.77876,120.9067,0.2782607,0,0,2.15064,1.872379,1.77876,0,0,0,10.62527,0,0,0,14.00003,100,0.1000864,1.956637,1.720512,0,12.77591
3/21/2007 4:00:00 PM,0.2860085,10.62313,106.2575,70.67659,0.3370998,1.314672,51.20546,41.25637,1.549211,1.549211,0,-1,0,1.549211,84.86075,0,2.220446E-16,0,1.314672,1.630749,1.549211,0,0,0,10.62527,0,0.3160765,-0.3160765,13.66685,97.62019,0.1000864,1.704132,1.051738,0,11.93995
3/21/2007 5:00:00 PM,0.08018834,2.940593,93.27463,85.67501,0.07947904,0.3245253,43.0412,40.7113,2.00796,2.00796,0,-1,0,2.00796,16.16194,0,4.440892E-16,0,0.3245253,2.113642,2.00796,0,0,0.3511961,10.3092,0,1.789117,-1.789117,11.78096,84.14954,0.1000864,2.208756,0.2596202,0,10.63372
3/21/2007 6:00:00 PM,0,0,80.44217,90,0,0,39.28198,39.28198,2.073659,2.073659,0,-1,0,2.073659,0,0,4.440892E-16,0,0,2.182799,2.073659,0,0,2.339104,8.520081,0,2.182799,-2.182799,9.480087,67.71478,0.1000864,2.281025,0,0,8.520081
3/21/2007 7:00:00 PM,0,0,67.28919,90,0,0,37.84661,37.84661,5.43351,3.33,0,-1,0,3.33,0,0,2.10351,2.646861,0,3.505263,3.33,0,0,4.764436,6.337282,0,3.505263,-3.505263,5.785215,41.32288,0.1000864,5.976861,0,0,6.337282
3/21/2007 8:00:00 PM,0,0,53.37617,90,0,0,36.31433,36.31433,4.216792,2.690418,0,-1,0,2.690418,0,0,1.526374,1.948054,0,2.832019,2.690418,0,0,8.659173,2.832019,0,2.832019,-2.832019,2.800006,20,0.1000864,4.638471,0,0,2.832019
3/21/2007 9:00:00 PM,0,0,38.36451,90,0,0,34.69727,34.69727,2.3205,0,0,-1,0,0,0,0,2.3205,2.55255,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1000864,2.55255,0,0,0
3/21/2007 10:00:00 PM,0,0,22.15059,90,0,0,33.04386,33.04386,0.5061061,0,0,-1,0,0,0,0,0.5061061,0.5567167,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1000864,0.5567167,0,0,0
3/21/2007 11:00:00 PM,0,0,5.020219,90,0,0,31.75384,31.75384,0.3006846,0,0,-1,0,0,0,0,0.3006846,0.3307531,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1000864,0.3307531,0,0,0
3/22/2007 12:00:00 AM,0,0,-12.48631,90,0,0,30.79693,30.79693,0.5184996,0,0,-1,0,0,0,0,0.5184996,0.5703495,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1000864,0.5703495,0,0,0
3/22/2007 1:00:00 AM,0,0,-29.35094,90,0,0,29.75522,29.75522,0.1768533,0,0,-1,0,0,0,0,0.1768533,0.1945387,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1000864,0.1945387,0,0,0
3/22/2007 2:00:00 AM,0,0,-45.10461,90,0,0,28.74986,28.74986,0.3360766,0,0,-1,0,0,0,0,0.3360766,0.3696843,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1000864,0.3696843,0,0,0
3/22/2007 3:00:00 AM,0,0,-59.64328,90,0,0,28.02308,28.02308,0.416182,0,0,-1,0,0,0,0,0.416182,0.4578002,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1000864,0.4578002,0,0,0
3/22/2007 4:00:00 AM,0,0,-73.19593,90,0,0,27.21758,27.21758,0.1084764,0,0,-1,0,0,0,0,0.1084764,0.1193241,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1000864,0.1193241,0,0,0
3/22/2007 5:00:00 AM,0.003207706,0,-86.16093,90,0,0,26.53926,26.53926,0.2781319,0.2781319,3.783395,0,1.197867,0.2781319,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1006274,0.3059451,0,5,0
3/22/2007 6:00:00 AM,0.1515672,5.920908,-98.99873,79.24934,0.1898362,0.8241928,31.52406,26.01235,0.04816624,0.04816624,3.553429,0,1.135086,0.04816624,1711.142,0,0,0,0.8241928,0,0,3.505263,3.33,8.475861,2.997,4.154193,0,4.154193,9.900134,70.7151,0.1009745,0.05298287,0.6593543,5,3.821193
3/22/2007 7:00:00 AM,0.35253,13.43013,-112.1818,64.24976,0.4412043,1.848309,38.31389,25.43093,0.654582,0.654582,3.258117,0,1.054466,0.654582,282.3648,0,0,0,1.848309,0,0,2.603535,2.473358,4.321667,6.735774,4.321667,0,4.321667,14.00003,100,0.101187,0.7200402,1.478647,5,8.584083
3/22/2007 8:00:00 AM,0.5824553,20.2395,-126.1586,49.25032,0.6625522,2.659338,46.13287,26.66039,1.422008,1.422008,0,0,0,1.422008,187.0129,1.162487,0,0,2.659338,1.49685,1.422008,0,0,0,10.62527,0,0,0,14.00003,100,0.101187,1.564209,2.12747,0,13.28461
3/22/2007 9:00:00 AM,0.7279001,25.87855,-141.281,34.25122,0.8387959,3.207041,54.61734,29.79156,1.632242,1.632242,0,-1,0,1.632242,196.4808,1.488892,0,0,3.207041,1.718149,1.632242,0,0,0,10.62527,0,0,0,14.00003,100,0.101187,1.795466,2.565633,0,13.83232
3/22/2007 10:00:00 AM,0.8161609,29.84468,-157.6619,19.2533,0.9579248,3.515598,61.45212,32.9409,0.3160361,0.3160361,0,-1,0,0.3160361,1112.404,3.182929,0,0,3.515598,0.3326695,0.3160361,0,0,0,10.62527,0,0,0,14.00003,100,0.101187,0.3476397,2.812479,0,14.14087
3/22/2007 11:00:00 AM,0.8277169,31.69058,-175.0048,4.269132,1.011821,3.61571,65.75451,35.53305,0.8178719,0.8178719,0,-1,0,0.8178719,442.0876,2.754792,0,0,3.61571,0.8609177,0.8178719,0,0,0,10.62527,0,0,0,14.00003,100,0.101187,0.899659,2.892568,0,14.24098
3/22/2007 12:00:00 PM,0.660131,31.1729,167.4075,10.75891,1.259086,4.225421,75.44816,37.54379,1.620324,1.620324,0,-1,0,1.620324,260.7763,2.519817,0,0,4.225421,1.705605,1.620324,0,0,0,10.62527,0,0,0,14.00003,100,0.101187,1.782357,3.380337,0,14.8507
3/22/2007 1:00:00 PM,0.7646345,28.36246,150.4149,25.75414,0.9139171,3.244998,66.77145,39.45156,0,0,0,-1,0,0,0,3.244998,0,0,3.244998,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.101187,0,2.595999,0,13.87027
3/22/2007 2:00:00 PM,0.6058376,23.61002,134.5704,40.75278,0.7687895,2.786276,63.49211,40.572,0.7884257,0.7884257,0,-1,0,0.7884257,353.3974,1.956354,0,0,2.786276,0.8299218,0.7884257,0,0,0,10.62527,0,0,0,14.00003,100,0.101187,0.8672683,2.229021,0,13.41155
3/22/2007 3:00:00 PM,0.4681105,17.40276,119.9765,55.75207,0.5713181,2.141781,57.93935,40.98383,0.216157,0.216157,0,-1,0,0.216157,990.8448,1.914247,0,0,2.141781,0.2275337,0.216157,0,0,0,10.62527,0,0,0,14.00003,100,0.101187,0.2377727,1.713425,0,12.76705
3/22/2007 4:00:00 PM,0.2473936,10.23533,106.3951,70.75159,0.3349599,1.306025,51.24558,41.35933,0,0,0,-1,0,0,0,1.306025,0,0,1.306025,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.101187,0,1.04482,0,11.9313
3/22/2007 5:00:00 PM,0.05885009,2.556073,93.41918,85.75119,0.09876614,0.4017926,43.71117,40.81425,0.567871,0.567871,0,-1,0,0.567871,70.75422,0,0,0,0.4017926,0.5977589,0.567871,0,0,0,10.62527,0,0.1959663,-0.1959663,13.79346,98.52453,0.101187,0.624658,0.3214341,0,11.02707
3/22/2007 6:00:00 PM,0,0,80.5843,90,0,0,39.41522,39.41522,2.145712,2.145712,0,-1,0,2.145712,0,0,4.440892E-16,0,0,2.258644,2.145712,0,0,0.2177403,10.42931,0,2.258644,-2.258644,11.41264,81.51871,0.101187,2.360283,0,0,10.42931
3/22/2007 7:00:00 PM,0,0,67.41909,90,0,0,37.9859,37.9859,1.109289,1.109289,0,-1,0,1.109289,0,0,0,0,0,1.167672,1.109289,0,0,2.727345,8.170664,0,1.167672,-1.167672,10.18181,72.72704,0.101187,1.220218,0,0,8.170664
3/22/2007 8:00:00 PM,0,0,53.48131,90,0,0,36.45363,36.45363,0.4615595,0.4615595,0,-1,0,0.4615595,0,0,5.551115E-17,0,0,0.4858521,0.4615595,0,0,4.024758,7.002992,0,0.4858521,-0.4858521,9.669674,69.06896,0.101187,0.5077154,0,0,7.002992
3/22/2007 9:00:00 PM,0,0,38.42853,90,0,0,34.81839,34.81839,4.350139,3.33,0,-1,0,3.33,0,0,1.020139,1.455152,0,3.505263,3.33,0,0,4.564594,6.517139,0,3.505263,-3.505263,5.974802,42.67707,0.101187,4.785152,0,0,6.517139
3/22/2007 10:00:00 PM,0,0,22.15535,90,0,0,33.16499,33.16499,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.459331,3.011876,0,0,0,5.974802,42.67707,0.101187,0,0,0,3.011876
3/22/2007 11:00:00 PM,0,0,4.952511,90,0,0,31.86891,31.86891,0.3835355,0.3835355,0,-1,0,0.3835355,0,0,0,0,0,0.4037216,0.3835355,0,0,8.459331,3.011876,0,0.4037216,-0.4037216,5.549242,39.63736,0.101187,0.4218891,0,0,3.011876
3/23/2007 12:00:00 AM,0,0,-12.62863,90,0,0,30.93017,30.93017,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.90791,2.608155,0,0,0,5.549242,39.63736,0.101187,0,0,0,2.608155
3/23/2007 1:00:00 AM,0,0,-29.55224,90,0,0,29.87635,29.87635,0.08729751,0.08729751,0,-1,0,0.08729751,0,0,0,0,0,0.09189212,0.08729751,0,0,8.90791,2.608155,0,0.09189212,-0.09189212,5.452379,38.94549,0.101187,0.09602726,0,0,2.608155
3/23/2007 2:00:00 AM,0,0,-45.34484,90,0,0,28.88915,28.88915,0.3752292,0.3752292,0,-1,0,0.3752292,0,0,5.551115E-17,0,0,0.394978,0.3752292,0,0,9.010013,2.516263,0,0.394978,-0.394978,5.036036,35.97161,0.101187,0.4127521,0,0,2.516263
3/23/2007 3:00:00 AM,0,0,-59.90522,90,0,0,28.15632,28.15632,0.5453167,0.5453167,0,-1,0,0.5453167,0,0,0,0,0,0.5740176,0.5453167,0,0,9.448877,2.121284,0,0.5740176,-0.5740176,4.430968,31.64971,0.101187,0.5998484,0,0,2.121284
3/23/2007 4:00:00 AM,0,0,-73.46822,90,0,0,27.35688,27.35688,0.1156667,0.1156667,0,-1,0,0.1156667,0,0,1.387779E-17,0,0,0.1217544,0.1156667,0,0,10.08667,1.547267,0,0.1217544,-0.1217544,4.302628,30.73299,0.101187,0.1272334,0,0,1.547267
3/23/2007 5:00:00 AM,0.002572708,0,-86.43694,90,0,0,26.6725,26.6725,0.3218971,0.3218971,0,0,0,0.3218971,0,0,5.551115E-17,0,0,0.338839,0.3218971,0,0,10.22196,1.425513,0,0.338839,-0.338839,3.94546,28.1818,0.101187,0.3540868,0,0,1.425513
3/23/2007 6:00:00 AM,0.1356972,5.61446,-99.27399,79.17165,0.1903786,0.8259083,31.67374,26.14559,0.03322633,0.03322633,0,0,0,0.03322633,2485.704,0,0,0,0.8259083,0.03497509,0.03322633,0,0,10.59844,1.086673,0.7909333,0,0.7909333,4.695805,33.5414,0.1010887,0.03654896,0.6607267,0,1.912582
3/23/2007 7:00:00 AM,0.3162839,13.11366,-112.4512,64.17165,0.4415004,1.848068,38.46344,25.57023,0,0,0,0,0,0,0,0,0,0,1.848068,0,0,0,0,9.807512,1.798513,1.848068,0,1.848068,6.449037,46.06445,0.1008596,0,1.478454,0,3.646581
3/23/2007 8:00:00 AM,0.4037817,19.9056,-126.4137,49.17165,0.774985,3.049684,49.63671,26.79363,0.871306,0.871306,0,0,0,0.871306,350.013,0,0,0,3.049684,0.9171642,0.871306,0,0,7.959444,3.461775,2.13252,0,2.13252,8.472122,60.51504,0.1005965,0.9584366,2.439747,0,6.511458
3/23/2007 9:00:00 AM,0.5861785,25.52193,-141.5078,34.17165,1.136033,4.10887,63.82089,29.94297,0,0,0,-1,0,0,0,0,0,0,4.10887,0,0,0,0,5.826924,5.381042,4.10887,0,4.10887,12.37014,88.35796,0.1000936,0,3.287096,0,9.489912
3/23/2007 10:00:00 AM,0.7663279,29.4642,-157.8407,19.17166,0.9571651,3.509444,61.6088,33.11654,2.689869,2.689869,0,-1,0,2.689869,130.469,0,0,0,3.509444,2.831441,2.689869,0,0,1.718054,9.079025,0.6780039,0,0.6780039,13.01335,92.95231,0.1000111,2.958855,2.807556,0,12.58847
3/23/2007 11:00:00 AM,0.7922837,31.2908,-175.1167,4.171667,1.010683,3.609335,65.85626,35.66629,2.621643,2.621643,0,-1,0,2.621643,137.6745,0,0,0,3.609335,2.759624,2.621643,0,0,1.04005,9.689229,0.8497106,0,0.8497106,13.81946,98.71021,0.09990783,2.883808,2.887468,0,13.29856
3/23/2007 12:00:00 PM,0.7426922,30.76307,167.3714,10.82835,0.9953239,3.518961,67.44681,37.67702,1.845857,1.845857,0,-1,0,1.845857,190.6411,1.385615,0,0,3.518961,1.943007,1.845857,0,0,0.1903396,10.45397,0.1903396,0,0.1903396,14.00003,100,0.09988474,2.030442,2.815169,0,13.97293
3/23/2007 1:00:00 PM,0.7888759,27.95249,150.4478,25.82835,0.9121355,3.236998,66.85325,39.5848,3.240518,3.240518,0,-1,0,3.240518,99.89138,0,0,0.23457,3.236998,3.411072,3.240518,0,0,0,10.62527,0,0.1740734,-0.1740734,13.81654,98.68936,0.09988474,3.56457,2.589599,0,13.86227
3/23/2007 2:00:00 PM,0.5864038,23.20646,134.6552,40.82835,0.7667865,2.777621,63.5732,40.7113,0.6583211,0.6583211,0,-1,0,0.6583211,421.9249,1.891236,0,0,2.777621,0.6929696,0.6583211,0,0,0.1934149,10.4512,0.1934149,0,0.1934149,14.00003,100,0.09986129,0.7241532,2.222096,0,13.22882
3/23/2007 3:00:00 PM,0.4084186,17.00759,120.0948,55.82835,0.5691823,2.133261,57.97948,41.08679,1.289972,1.289972,0,-1,0,1.289972,165.3727,0.7753962,0,0,2.133261,1.357865,1.289972,0,0,0,10.62527,0,0,0,14.00003,100,0.09986129,1.418969,1.706609,0,12.75854
3/23/2007 4:00:00 PM,0.1824417,9.847,106.5318,70.82835,0.3476668,1.351809,51.72767,41.46229,0.418938,0.418938,0,-1,0,0.418938,322.6752,0.9108214,0,0,1.351809,0.4409873,0.418938,0,0,0,10.62527,0,0,0,14.00003,100,0.09986129,0.4608318,1.081447,0,11.97708
3/23/2007 5:00:00 PM,0.04479155,2.171037,93.56306,85.82835,0.08549831,0.3483678,43.42437,40.91721,1.657429,1.657429,0,-1,0,1.657429,21.01856,0,2.220446E-16,0,0.3483678,1.744662,1.657429,0,0,0,10.62527,0,1.396294,-1.396294,12.5282,89.48699,0.09986129,1.823172,0.2786942,0,10.97364
3/23/2007 6:00:00 PM,0,0,80.72601,90,0,0,39.51818,39.51818,1.316468,1.316468,0,-1,0,1.316468,0,0,2.220446E-16,0,0,1.385755,1.316468,0,0,1.551438,9.22898,0,1.385755,-1.385755,11.06749,79.05334,0.09986129,1.448114,0,0,9.22898
3/23/2007 7:00:00 PM,0,0,67.54876,90,0,0,38.08886,38.08886,0.65385,0.65385,0,-1,0,0.65385,0,0,1.110223E-16,0,0,0.6882632,0.65385,0,0,3.091166,7.843225,0,0.6882632,-0.6882632,10.342,73.87126,0.09986129,0.7192351,0,0,7.843225
3/23/2007 8:00:00 PM,0,0,53.58628,90,0,0,36.55659,36.55659,1.836161,1.836161,0,-1,0,1.836161,0,0,2.220446E-16,0,0,1.932801,1.836161,0,0,3.855903,7.154961,0,1.932801,-1.932801,8.304646,59.31878,0.09986129,2.019777,0,0,7.154961
3/23/2007 9:00:00 PM,0,0,38.49223,90,0,0,34.95163,34.95163,1.317175,1.317175,0,-1,0,1.317175,0,0,0,0,0,1.3865,1.317175,0,0,6.00346,5.22216,0,1.3865,-1.3865,6.843147,48.87952,0.09986129,1.448892,0,0,5.22216
3/23/2007 10:00:00 PM,0,0,22.1593,90,0,0,33.28612,33.28612,0.410862,0.410862,0,-1,0,0.410862,0,0,5.551115E-17,0,0,0.4324863,0.410862,0,0,7.544015,3.83566,0,0.4324863,-0.4324863,6.387266,45.62324,0.09986129,0.4519482,0,0,3.83566
3/23/2007 11:00:00 PM,0,0,4.883337,90,0,0,32.00821,32.00821,0.818073,0.818073,0,-1,0,0.818073,0,0,0,0,0,0.8611295,0.818073,0,0,8.024556,3.403174,0,0.8611295,-0.8611295,5.479556,39.13961,0.09986129,0.8998803,0,0,3.403174
3/24/2007 12:00:00 AM,0,0,-12.77288,90,0,0,31.0513,31.0513,0.3170541,0.3170541,0,-1,0,0.3170541,0,0,0,0,0,0.3337412,0.3170541,0,0,8.981366,2.542044,0,0.3337412,-0.3337412,5.127762,36.6268,0.09986129,0.3487596,0,0,2.542044
3/24/2007 1:00:00 AM,0,0,-29.75564,90,0,0,30.01565,30.01565,0.1999419,0.1999419,0,-1,0,0.1999419,0,0,2.775558E-17,0,0,0.2104652,0.1999419,0,0,9.35219,2.208303,0,0.2104652,-0.2104652,4.905912,35.04216,0.09986129,0.2199361,0,0,2.208303
3/24/2007 2:00:00 AM,0,0,-45.58699,90,0,0,29.02845,29.02845,0.2503966,0.2503966,0,-1,0,0.2503966,0,0,0,0,0,0.2635754,0.2503966,0,0,9.58604,1.997838,0,0.2635754,-0.2635754,4.628079,33.05764,0.09986129,0.2754363,0,0,1.997838
3/24/2007 3:00:00 AM,0,0,-60.16868,90,0,0,28.29562,28.29562,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.878901,1.734263,0,0,0,4.628079,33.05764,0.09986129,0,0,0,1.734263
3/24/2007 4:00:00 AM,0,0,-73.74159,90,0,0,27.49012,27.49012,0.03146333,0.03146333,0,-1,0,0.03146333,0,0,0,0,0,0.0331193,0.03146333,0,0,9.878901,1.734263,0,0.0331193,-0.0331193,4.593168,32.80828,0.09986129,0.03460967,0,0,1.734263
3/24/2007 5:00:00 AM,0.0008260591,0,-86.71364,90,0,0,26.8118,26.8118,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.915701,1.701143,0,0,0,4.593168,32.80828,0.09986129,0,0,0,1.701143
3/24/2007 6:00:00 AM,0.0970925,5.308222,-99.54954,79.09385,0.1959442,0.8486434,31.99435,26.30306,0.2799771,0.2799771,0,0,0,0.2799771,303.1118,0,0,0,0.8486434,0.2947127,0.2799771,0,0,9.915701,1.701143,0.5539308,0,0.5539308,5.118673,36.56188,0.09979417,0.3079748,0.6789147,0,2.549787
3/24/2007 7:00:00 AM,0.3194904,12.79724,-112.7206,64.09426,0.4417812,1.847644,38.62479,25.72164,0.1265883,0.1265883,0,0,0,0.1265883,1459.57,0,0,0,1.847644,0.1332508,0.1265883,0,0,9.361771,2.199681,1.714393,0,1.714393,6.745089,48.17911,0.09958704,0.1392471,1.478115,0,4.047325
3/24/2007 8:00:00 AM,0.4837662,19.5716,-126.6684,49.09479,0.6624893,2.654812,46.42031,26.94504,0,0,0,0,0,0,0,0,0,0,2.654812,0,0,0,0,7.647377,3.742635,2.654812,0,2.654812,9.263664,66.1689,0.09926797,0,2.123849,0,6.397447
3/24/2007 9:00:00 AM,0.5949409,25.16518,-141.7338,34.09562,0.8380017,3.198527,54.90866,30.10044,0.1539356,0.1539356,0,-1,0,0.1539356,2077.834,0,0,0,3.198527,0.1620375,0.1539356,0,0,4.992565,6.131966,3.036489,0,3.036489,12.14433,86.74505,0.09890552,0.1693292,2.558821,0,9.330492
3/24/2007 10:00:00 AM,0.7478153,29.08361,-158.0189,19.09753,0.9563578,3.504085,61.72061,33.24978,1.106546,1.106546,0,-1,0,1.106546,316.6686,0.383223,0,0,3.504085,1.164786,1.106546,0,0,1.956076,8.864805,1.956076,0,1.956076,14.00003,100,0.09867343,1.217201,2.803268,0,12.36889
3/24/2007 11:00:00 AM,0.8184662,30.89095,-175.2283,4.112419,1.009492,3.602673,65.96261,35.80559,1.677036,1.677036,0,-1,0,1.677036,214.8239,1.837372,0,0,3.602673,1.765301,1.677036,0,0,0,10.62527,0,0,0,14.00003,100,0.09867343,1.84474,2.882139,0,14.22795
3/24/2007 12:00:00 PM,0.8063642,30.35316,167.3348,10.91332,0.9937826,3.512213,67.50508,37.77998,0.8529446,0.8529446,0,-1,0,0.8529446,411.775,2.614376,0,0,3.512213,0.8978364,0.8529446,0,0,0,10.62527,0,0,0,14.00003,100,0.09867343,0.938239,2.80977,0,14.13749
3/24/2007 1:00:00 PM,0.7584097,27.54234,150.4797,25.9091,0.910301,3.229483,66.90246,39.68776,0,0,0,-1,0,0,0,3.229483,0,0,3.229483,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09867343,0,2.583586,0,13.85476
3/24/2007 2:00:00 PM,0.5265987,22.80261,134.7388,40.90787,1.035762,3.558285,71.90611,40.81425,1.927377,1.927377,0,-1,0,1.927377,184.618,1.529468,0,0,3.558285,2.028818,1.927377,0,0,0,10.62527,0,0,0,14.00003,100,0.09867343,2.120115,2.846628,0,14.18356
3/24/2007 3:00:00 PM,0.3876211,16.61205,120.2119,55.90722,0.7662751,2.767652,64.04523,41.18975,2.750708,2.750708,0,-1,0,2.750708,100.616,0,0,0,2.767652,2.895482,2.750708,0,0,0,10.62527,0,0.1278306,-0.1278306,13.86528,99.03754,0.09867343,3.025779,2.214121,0,13.39293
3/24/2007 4:00:00 PM,0.2573702,9.458284,106.6676,70.90675,0.33059,1.288683,51.28652,41.52891,2.583246,2.583246,0,-1,0,2.583246,49.88618,0,0,0,1.288683,2.719207,2.583246,0,0,0.142034,10.49744,0,1.430524,-1.430524,12.35738,88.26681,0.09867343,2.841571,1.030946,0,11.78613
3/24/2007 5:00:00 PM,0.04213988,1.785645,93.70629,85.90636,0.09566109,0.3889269,43.82021,41.01412,0,0,0,-1,0,0,0,0,0,0,0.3889269,0,0,0,0,1.731505,9.06692,0.3889269,0,0.3889269,12.72635,90.9023,0.09862742,0,0.3111415,0,9.455847
3/24/2007 6:00:00 PM,0,0,80.86734,90,0,0,39.5848,39.5848,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.342578,9.416954,0,0,0,12.72635,90.9023,0.09862742,0,0,0,9.416954
